t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14445,000;3,021;0,778;-34,205;3,025;9,592;5,216;38,488;4,911;4,755;-2,774;0,000;40,300;41,400;9,688;2,968;11,255;6,158;11,440;8,144;-3,200;26,945;0,000;268,040;Inf;280,000;280,000;9,422;3,005;9,598;25,006
14445,500;3,021;0,778;-34,205;3,025;9,592;5,216;38,488;4,911;4,755;-2,774;0,000;40,300;41,400;9,688;2,968;11,163;7,174;11,408;8,692;-3,200;26,945;0,000;269,740;Inf;280,000;280,000;9,249;3,005;9,551;24,996
14446,000;3,021;0,778;-34,205;3,025;9,592;5,216;38,488;4,911;4,755;-2,774;0,000;40,300;41,400;9,688;2,968;10,990;7,417;11,407;8,608;-3,200;26,945;0,000;269,740;Inf;280,000;280,000;9,609;3,005;9,690;25,078
14446,500;3,021;0,778;-34,205;3,025;9,592;5,216;38,488;4,911;4,755;-2,774;0,000;40,300;41,400;9,688;2,968;11,288;7,162;11,510;9,138;-3,200;26,945;0,000;268,540;Inf;280,000;280,000;9,605;3,005;9,901;25,111
14447,000;3,021;0,778;-34,205;3,025;9,592;5,216;38,488;4,911;4,755;-2,774;0,000;40,300;41,400;9,688;2,968;11,486;7,524;11,648;8,970;-3,200;26,945;0,000;268,540;Inf;280,000;280,000;9,774;3,006;9,921;25,043
14447,500;3,021;0,778;-34,205;3,025;9,592;5,207;38,422;4,871;4,724;-2,779;0,000;40,347;41,441;9,688;2,968;11,405;7,405;11,666;8,763;-3,188;26,948;0,000;269,840;Inf;280,000;280,000;9,907;3,006;9,824;25,039
14448,000;3,021;0,778;-34,205;3,025;9,592;5,207;38,422;4,871;4,724;-2,779;0,000;40,300;41,400;9,688;2,968;11,366;6,812;11,664;8,427;-3,188;26,948;0,000;269,840;Inf;280,000;280,000;9,810;3,006;9,788;25,091
14448,500;2,632;0,623;-35,209;2,966;9,573;5,207;38,422;4,871;4,724;-2,779;0,000;40,300;41,400;9,420;2,995;11,284;6,571;11,607;8,181;-3,188;26,948;0,000;269,840;Inf;280,000;280,000;9,567;3,006;9,807;25,069
14449,000;2,632;0,623;-35,209;2,966;9,573;5,207;38,422;4,871;4,724;-2,779;0,000;40,300;41,400;9,420;2,995;11,104;6,284;11,522;8,176;-3,188;26,948;0,000;269,840;Inf;280,000;280,000;9,411;3,000;9,784;25,155
14449,500;2,632;0,623;-35,209;2,966;9,573;5,207;38,422;4,871;4,724;-2,779;0,000;40,300;41,400;9,420;2,995;11,219;6,291;11,475;8,268;-3,188;26,948;0,000;270,240;Inf;280,000;280,000;9,272;2,994;9,713;25,188
14450,000;2,632;0,623;-35,209;2,966;9,573;5,207;38,422;4,871;4,724;-2,779;0,000;40,300;41,400;9,420;2,995;11,080;6,765;11,404;8,272;-3,188;26,948;0,000;270,240;Inf;280,000;280,000;9,313;2,988;9,664;25,238
14450,500;2,632;0,623;-35,209;2,966;9,573;5,202;38,528;4,895;4,846;-2,765;0,000;40,354;41,447;9,420;2,995;10,929;6,914;11,362;8,180;-3,193;26,943;0,000;269,540;Inf;280,000;280,000;9,380;2,982;9,698;25,284
14451,000;2,632;0,623;-35,209;2,966;9,573;5,202;38,528;4,895;4,846;-2,765;0,000;40,400;41,400;9,420;2,995;10,903;6,395;11,320;8,423;-3,193;26,943;0,000;269,540;Inf;280,000;280,000;9,346;2,977;9,689;25,308
14451,500;2,565;0,703;-34,304;3,106;9,520;5,202;38,528;4,895;4,846;-2,765;0,000;40,400;41,400;9,666;3,147;11,084;6,476;11,384;8,167;-3,193;26,943;0,000;270,540;Inf;280,000;280,000;9,260;2,971;9,565;25,294
14452,000;2,565;0,703;-34,304;3,106;9,520;5,202;38,528;4,895;4,846;-2,765;0,000;40,400;41,400;9,666;3,147;10,976;6,476;11,354;8,123;-3,193;26,943;0,000;270,540;Inf;280,000;280,000;9,278;2,964;9,559;25,303
14452,500;2,565;0,703;-34,304;3,106;9,520;5,202;38,528;4,895;4,846;-2,765;0,000;40,400;41,400;9,666;3,147;11,030;6,834;11,371;8,425;-3,193;26,943;0,000;269,040;Inf;280,000;280,000;9,232;2,958;9,464;25,337
14453,000;2,565;0,703;-34,304;3,106;9,520;5,202;38,528;4,895;4,846;-2,765;0,000;40,400;41,400;9,666;3,147;11,255;6,558;11,456;8,381;-3,193;26,943;0,000;269,040;Inf;280,000;280,000;9,415;2,951;9,558;25,360
14453,500;2,565;0,703;-34,304;3,106;9,520;5,202;38,528;4,895;4,846;-2,765;0,000;40,400;41,400;9,666;3,147;11,222;6,800;11,468;8,709;-3,193;26,943;0,000;270,740;Inf;280,000;280,000;9,413;2,945;9,586;25,334
14454,000;2,565;0,703;-34,304;3,106;9,520;5,208;38,490;4,892;4,855;-2,782;0,000;40,361;41,455;9,666;3,147;11,249;6,800;11,461;8,487;-3,191;26,953;0,000;270,740;Inf;280,000;280,000;9,550;2,939;9,611;25,286
14454,500;2,565;0,703;-34,304;3,106;9,520;5,208;38,490;4,892;4,855;-2,782;0,000;40,400;41,500;9,666;3,147;11,195;7,667;11,517;8,796;-3,191;26,953;0,000;268,840;Inf;280,000;280,000;9,499;2,933;9,752;25,243
14455,000;3,325;0,822;-35,209;3,040;9,539;5,208;38,490;4,892;4,855;-2,782;0,000;40,400;41,500;9,541;3,116;11,498;6,788;11,635;8,929;-3,191;26,953;0,000;268,840;Inf;280,000;280,000;9,794;2,927;9,717;25,157
14455,500;3,325;0,822;-35,209;3,040;9,539;5,208;38,490;4,892;4,855;-2,782;0,000;40,400;41,500;9,541;3,116;11,438;6,705;11,680;8,635;-3,191;26,953;0,000;270,340;Inf;280,000;280,000;9,712;2,933;9,663;25,090
14456,000;3,325;0,822;-35,209;3,040;9,539;5,208;38,490;4,892;4,855;-2,782;0,000;40,400;41,500;9,541;3,116;11,373;6,660;11,664;8,830;-3,191;26,953;0,000;270,340;Inf;280,000;280,000;9,615;2,940;9,753;25,086
14456,500;3,325;0,822;-35,209;3,040;9,539;5,208;38,490;4,892;4,855;-2,782;0,000;40,400;41,500;9,541;3,116;11,518;6,676;11,726;8,927;-3,191;26,953;0,000;269,240;Inf;280,000;280,000;9,632;2,946;9,761;25,137
14457,000;3,325;0,822;-35,209;3,040;9,539;5,203;38,438;4,890;4,852;-2,766;0,000;40,361;41,441;9,541;3,116;11,493;7,372;11,753;8,792;-3,177;26,951;0,000;269,240;Inf;280,000;280,000;9,712;2,952;9,763;25,114
14457,500;3,325;0,822;-35,209;3,040;9,539;5,203;38,438;4,890;4,852;-2,766;0,000;40,400;41,400;9,541;3,116;11,326;6,493;11,701;8,420;-3,177;26,951;0,000;270,840;Inf;280,000;280,000;9,852;2,958;9,739;25,117
14458,000;2,452;0,548;-35,209;3,028;9,481;5,203;38,438;4,890;4,852;-2,766;0,000;40,400;41,400;9,554;3,027;11,446;6,288;11,649;8,204;-3,177;26,951;0,000;270,840;Inf;280,000;280,000;9,485;2,964;9,657;25,106
14458,500;2,452;0,548;-35,209;3,028;9,481;5,203;38,438;4,890;4,852;-2,766;0,000;40,400;41,400;9,554;3,027;11,347;7,425;11,646;8,804;-3,177;26,951;0,000;270,040;Inf;280,000;280,000;9,397;2,956;9,837;25,086
14459,000;2,452;0,548;-35,209;3,028;9,481;5,203;38,438;4,890;4,852;-2,766;0,000;40,400;41,400;9,554;3,027;11,515;6,694;11,714;8,749;-3,177;26,951;0,000;270,040;Inf;280,000;280,000;9,806;2,948;9,816;24,999
14459,500;2,452;0,548;-35,209;3,028;9,481;5,203;38,438;4,890;4,852;-2,766;0,000;40,400;41,400;9,554;3,027;11,431;6,847;11,728;8,723;-3,177;26,951;0,000;270,540;Inf;280,000;280,000;9,668;2,939;9,702;24,963
14460,000;2,452;0,548;-35,209;3,028;9,481;5,165;38,474;4,897;4,908;-2,762;0,000;40,355;41,413;9,554;3,027;11,547;6,898;11,767;8,752;-3,177;26,956;0,000;270,540;Inf;280,000;280,000;9,682;2,931;9,768;24,945
14460,500;2,452;0,548;-35,209;3,028;9,481;5,165;38,474;4,897;4,908;-2,762;0,000;40,400;41,400;9,554;3,027;11,487;7,084;11,760;8,942;-3,177;26,956;0,000;269,540;Inf;280,000;280,000;9,741;2,924;9,839;24,854
14461,000;2,452;0,548;-35,209;3,028;9,481;5,165;38,474;4,897;4,908;-2,762;0,000;40,400;41,400;9,554;3,027;11,343;7,223;11,696;8,604;-3,177;26,956;0,000;269,540;Inf;280,000;280,000;9,818;2,916;9,784;24,704
14461,500;2,706;0,698;-34,310;3,041;9,430;5,165;38,474;4,897;4,908;-2,762;0,000;40,400;41,400;9,605;2,879;11,295;6,761;11,671;8,474;-3,177;26,956;0,000;269,840;Inf;280,000;280,000;9,717;2,908;9,791;24,691
14462,000;2,706;0,698;-34,310;3,041;9,430;5,165;38,474;4,897;4,908;-2,762;0,000;40,400;41,400;9,605;2,879;11,413;7,675;11,735;8,936;-3,177;26,956;0,000;269,840;Inf;280,000;280,000;9,550;2,905;9,923;24,723
14462,500;2,706;0,698;-34,310;3,041;9,430;5,165;38,474;4,897;4,908;-2,762;0,000;40,400;41,400;9,605;2,879;11,511;7,160;11,803;8,852;-3,177;26,956;0,000;269,340;Inf;280,000;280,000;9,940;2,902;10,025;24,743
14463,000;2,706;0,698;-34,310;3,041;9,430;5,165;38,474;4,897;4,908;-2,762;0,000;40,400;41,400;9,605;2,879;11,580;7,403;11,798;8,978;-3,177;26,956;0,000;269,340;Inf;280,000;280,000;9,831;2,898;9,973;24,676
14463,500;2,706;0,698;-34,310;3,041;9,430;5,211;38,469;4,892;4,943;-2,741;0,000;40,373;41,454;9,605;2,879;11,314;7,637;11,805;8,933;-3,173;26,965;0,000;270,740;Inf;280,000;280,000;9,940;2,895;9,958;24,623
14464,000;2,706;0,698;-34,310;3,041;9,430;5,211;38,469;4,892;4,943;-2,741;0,000;40,400;41,500;9,605;2,879;11,636;6,849;11,859;8,886;-3,173;26,965;0,000;270,740;Inf;280,000;280,000;9,922;2,892;10,029;24,587
14464,500;3,514;0,826;-35,209;3,024;9,645;5,211;38,469;4,892;4,943;-2,741;0,000;40,400;41,500;9,537;3,037;11,586;8,102;11,887;9,347;-3,173;26,965;0,000;268,940;Inf;280,000;280,000;9,807;2,889;9,999;24,523
14465,000;3,514;0,826;-35,209;3,024;9,645;5,211;38,469;4,892;4,943;-2,741;0,000;40,400;41,500;9,537;3,037;11,481;7,415;11,859;8,760;-3,173;26,965;0,000;268,940;Inf;280,000;280,000;10,230;2,899;9,938;24,474
14465,500;3,514;0,826;-35,209;3,024;9,645;5,211;38,469;4,892;4,943;-2,741;0,000;40,400;41,500;9,537;3,037;11,547;7,081;11,871;8,877;-3,173;26,965;0,000;270,340;Inf;280,000;280,000;9,879;2,909;9,845;24,382
14466,000;3,514;0,826;-35,209;3,024;9,645;5,211;38,469;4,892;4,943;-2,741;0,000;40,400;41,500;9,537;3,037;11,698;6,754;11,885;8,889;-3,173;26,965;0,000;270,340;Inf;280,000;280,000;9,844;2,919;9,908;24,271
14466,500;3,514;0,826;-35,209;3,024;9,645;5,209;38,480;4,919;4,983;-2,760;0,000;40,366;41,420;9,537;3,037;11,524;7,327;11,850;8,710;-3,194;26,965;0,000;269,540;Inf;280,000;280,000;9,807;2,929;9,880;24,201
14467,000;3,514;0,826;-35,209;3,024;9,645;5,209;38,480;4,919;4,983;-2,760;0,000;40,400;41,400;9,537;3,037;11,504;6,514;11,832;8,380;-3,194;26,965;0,000;269,540;Inf;280,000;280,000;9,853;2,939;9,815;24,191
14467,500;3,514;0,826;-35,209;3,024;9,645;5,209;38,480;4,919;4,983;-2,760;0,000;40,400;41,400;9,537;3,037;11,357;7,029;11,776;8,715;-3,194;26,965;0,000;270,340;Inf;280,000;280,000;9,557;2,948;9,846;24,154
14468,000;2,316;0,601;-34,428;3,071;9,589;5,209;38,480;4,919;4,983;-2,760;0,000;40,400;41,400;9,615;2,971;11,500;6,928;11,795;8,869;-3,194;26,965;0,000;270,340;Inf;280,000;280,000;9,719;2,957;9,857;24,140
14468,500;2,316;0,601;-34,428;3,071;9,589;5,209;38,480;4,919;4,983;-2,760;0,000;40,400;41,400;9,615;2,971;11,622;7,078;11,852;9,207;-3,194;26,965;0,000;268,840;Inf;280,000;280,000;9,773;2,947;9,980;24,175
14469,000;2,316;0,601;-34,428;3,071;9,589;5,209;38,480;4,919;4,983;-2,760;0,000;40,400;41,400;9,615;2,971;11,673;8,044;11,937;9,281;-3,194;26,965;0,000;268,840;Inf;280,000;280,000;9,940;2,937;9,951;24,130
14469,500;2,316;0,601;-34,428;3,071;9,589;5,209;38,480;4,919;4,983;-2,760;0,000;40,400;41,400;9,615;2,971;11,726;8,034;12,003;9,818;-3,194;26,965;0,000;270,240;Inf;280,000;280,000;10,234;2,926;10,083;24,132
14470,000;2,316;0,601;-34,428;3,071;9,589;5,213;38,465;4,907;4,996;-2,751;0,000;40,365;41,437;9,615;2,971;11,941;7,621;12,053;9,350;-3,178;26,970;0,000;270,240;Inf;280,000;280,000;10,395;2,916;10,132;24,119
14470,500;2,316;0,601;-34,428;3,071;9,589;5,213;38,465;4,907;4,996;-2,751;0,000;40,400;41,400;9,615;2,971;11,821;7,700;12,099;9,120;-3,178;26,970;0,000;270,340;Inf;280,000;280,000;10,241;2,907;10,243;24,088
14471,000;2,921;0,654;-35,209;3,011;9,618;5,213;38,465;4,907;4,996;-2,751;0,000;40,400;41,400;9,533;3,028;11,693;7,291;12,045;9,253;-3,178;26,970;0,000;270,340;Inf;280,000;280,000;10,185;2,897;10,033;24,139
14471,500;2,921;0,654;-35,209;3,011;9,618;5,213;38,465;4,907;4,996;-2,751;0,000;40,400;41,400;9,533;3,028;11,930;7,110;12,131;9,041;-3,178;26,970;0,000;270,340;Inf;280,000;280,000;10,071;2,897;10,098;24,053
14472,000;2,921;0,654;-35,209;3,011;9,618;5,213;38,465;4,907;4,996;-2,751;0,000;40,400;41,400;9,533;3,028;11,824;7,663;12,127;9,588;-3,178;26,970;0,000;270,340;Inf;280,000;280,000;10,053;2,898;10,168;24,026
14472,500;2,921;0,654;-35,209;3,011;9,618;5,213;38,465;4,907;4,996;-2,751;0,000;40,400;41,400;9,533;3,028;11,931;7,732;12,140;9,177;-3,178;26,970;0,000;269,940;Inf;280,000;280,000;10,301;2,898;10,246;23,953
14473,000;2,921;0,654;-35,209;3,011;9,618;5,191;38,459;4,884;5,057;-2,755;0,000;40,365;41,426;9,533;3,028;11,902;7,999;12,156;9,355;-3,187;26,971;0,000;269,940;Inf;280,000;280,000;10,245;2,898;10,220;23,912
14473,500;2,921;0,654;-35,209;3,011;9,618;5,191;38,459;4,884;5,057;-2,755;0,000;40,400;41,400;9,533;3,028;11,897;7,839;12,177;9,323;-3,187;26,971;0,000;270,140;Inf;280,000;280,000;10,353;2,899;10,336;23,892
14474,000;3,278;0,803;-35,160;2,945;9,573;5,191;38,459;4,884;5,057;-2,755;0,000;40,400;41,400;9,642;3,139;11,969;7,073;12,164;9,343;-3,187;26,971;0,000;270,140;Inf;280,000;280,000;10,309;2,899;10,229;23,882
14474,500;3,278;0,803;-35,160;2,945;9,573;5,191;38,459;4,884;5,057;-2,755;0,000;40,400;41,400;9,642;3,139;11,969;8,302;12,228;9,607;-3,187;26,971;0,000;270,340;Inf;280,000;280,000;10,137;2,905;10,217;23,832
14475,000;3,278;0,803;-35,160;2,945;9,573;5,191;38,459;4,884;5,057;-2,755;0,000;40,400;41,400;9,642;3,139;11,928;7,689;12,240;9,263;-3,187;26,971;0,000;270,340;Inf;280,000;280,000;10,526;2,911;10,398;23,912
14475,500;3,278;0,803;-35,160;2,945;9,573;5,191;38,459;4,884;5,057;-2,755;0,000;40,400;41,400;9,642;3,139;12,010;7,324;12,235;9,427;-3,187;26,971;0,000;270,740;Inf;280,000;280,000;10,280;2,917;10,282;24,008
14476,000;3,278;0,803;-35,160;2,945;9,573;5,191;38,459;4,884;5,057;-2,755;0,000;40,400;41,400;9,642;3,139;11,957;7,666;12,226;9,282;-3,187;26,971;0,000;270,740;Inf;280,000;280,000;10,249;2,923;10,203;24,018
14476,500;3,278;0,803;-35,160;2,945;9,573;5,240;38,462;4,922;5,105;-2,759;0,000;40,357;41,374;9,642;3,139;12,007;8,270;12,270;9,610;-3,187;26,967;0,000;270,140;Inf;280,000;280,000;10,283;2,929;10,285;24,143
14477,000;3,278;0,803;-35,160;2,945;9,573;5,240;38,462;4,922;5,105;-2,759;0,000;40,400;41,400;9,642;3,139;11,915;7,575;12,274;9,372;-3,187;26,967;0,000;270,140;Inf;280,000;280,000;10,539;2,935;10,477;24,296
14477,500;3,143;0,774;-35,009;3,018;9,562;5,240;38,462;4,922;5,105;-2,759;0,000;40,400;41,400;9,697;3,048;12,102;6,956;12,294;9,128;-3,187;26,967;0,000;270,640;Inf;280,000;280,000;10,284;2,941;10,377;24,386
14478,000;3,143;0,774;-35,009;3,018;9,562;5,240;38,462;4,922;5,105;-2,759;0,000;40,400;41,400;9,697;3,048;11,970;6,840;12,266;9,083;-3,187;26,967;0,000;270,640;Inf;280,000;280,000;10,120;2,944;10,328;24,417
14478,500;3,143;0,774;-35,009;3,018;9,562;5,240;38,462;4,922;5,105;-2,759;0,000;40,400;41,400;9,697;3,048;11,985;8,184;12,263;9,520;-3,187;26,967;0,000;271,040;Inf;280,000;280,000;10,040;2,947;10,232;24,366
14479,000;3,143;0,774;-35,009;3,018;9,562;5,240;38,462;4,922;5,105;-2,759;0,000;40,400;41,400;9,697;3,048;11,880;7,895;12,213;9,204;-3,187;26,967;0,000;271,040;Inf;280,000;280,000;10,488;2,950;10,395;24,367
14479,500;3,143;0,774;-35,009;3,018;9,562;5,260;38,497;4,929;5,157;-2,772;0,000;40,358;41,389;9,697;3,048;11,955;7,313;12,239;9,247;-3,185;26,978;0,000;271,240;Inf;280,000;280,000;10,298;2,953;10,165;24,412
14480,000;3,143;0,774;-35,009;3,018;9,562;5,260;38,497;4,929;5,157;-2,772;0,000;40,400;41,400;9,697;3,048;11,923;7,442;12,267;9,453;-3,185;26,978;0,000;271,240;Inf;280,000;280,000;10,188;2,957;10,222;24,463
14480,500;2,817;0,721;-34,878;3,081;9,583;5,260;38,497;4,929;5,157;-2,772;0,000;40,400;41,400;9,600;2,964;12,049;7,635;12,289;9,297;-3,185;26,978;0,000;270,440;Inf;280,000;280,000;10,271;2,960;10,208;24,478
14481,000;2,817;0,721;-34,878;3,081;9,583;5,260;38,497;4,929;5,157;-2,772;0,000;40,400;41,400;9,600;2,964;12,071;7,281;12,313;9,105;-3,185;26,978;0,000;270,440;Inf;280,000;280,000;10,317;2,957;10,257;24,552
14481,500;2,817;0,721;-34,878;3,081;9,583;5,260;38,497;4,929;5,157;-2,772;0,000;40,400;41,400;9,600;2,964;11,876;7,445;12,261;9,280;-3,185;26,978;0,000;270,240;Inf;280,000;280,000;10,192;2,955;10,204;24,660
14482,000;2,817;0,721;-34,878;3,081;9,583;5,260;38,497;4,929;5,157;-2,772;0,000;40,400;41,400;9,600;2,964;12,079;7,042;12,297;9,103;-3,185;26,978;0,000;270,240;Inf;280,000;280,000;10,216;2,953;10,391;24,710
14482,500;2,817;0,721;-34,878;3,081;9,583;5,260;38,497;4,929;5,157;-2,772;0,000;40,400;41,400;9,600;2,964;12,003;7,625;12,298;9,641;-3,185;26,978;0,000;270,240;Inf;280,000;280,000;10,130;2,951;10,416;24,800
14483,000;2,817;0,721;-34,878;3,081;9,583;5,238;38,490;4,898;5,194;-2,777;0,000;40,337;41,356;9,600;2,964;11,975;8,246;12,308;9,515;-3,194;26,958;0,000;270,240;Inf;280,000;280,000;10,392;2,948;10,412;24,831
14483,500;2,817;0,721;-34,878;3,081;9,583;5,238;38,490;4,898;5,194;-2,777;0,000;40,300;41,400;9,600;2,964;12,129;7,329;12,376;9,238;-3,194;26,958;0,000;270,440;Inf;280,000;280,000;10,511;2,946;10,398;24,865
14484,000;3,118;0,799;-34,316;3,033;9,568;5,238;38,490;4,898;5,194;-2,777;0,000;40,300;41,400;9,704;3,115;11,982;8,061;12,340;9,523;-3,194;26,958;0,000;270,440;Inf;280,000;280,000;10,268;2,944;10,484;24,914
14484,500;3,118;0,799;-34,316;3,033;9,568;5,238;38,490;4,898;5,194;-2,777;0,000;40,300;41,400;9,704;3,115;12,189;7,116;12,394;9,353;-3,194;26,958;0,000;270,340;Inf;280,000;280,000;10,477;2,947;10,429;24,902
14485,000;3,118;0,799;-34,316;3,033;9,568;5,238;38,490;4,898;5,194;-2,777;0,000;40,300;41,400;9,704;3,115;11,939;8,158;12,344;9,413;-3,194;26,958;0,000;270,340;Inf;280,000;280,000;10,263;2,950;10,358;24,826
14485,500;3,118;0,799;-34,316;3,033;9,568;5,238;38,490;4,898;5,194;-2,777;0,000;40,300;41,400;9,704;3,115;11,963;7,278;12,330;9,219;-3,194;26,958;0,000;270,840;Inf;280,000;280,000;10,463;2,952;10,410;24,934
14486,000;3,118;0,799;-34,316;3,033;9,568;5,222;38,495;4,917;5,223;-2,754;0,000;40,342;41,330;9,704;3,115;12,113;8,406;12,385;9,686;-3,181;26,973;0,000;270,840;Inf;280,000;280,000;10,197;2,955;10,605;24,973
14486,500;3,118;0,799;-34,316;3,033;9,568;5,222;38,495;4,917;5,223;-2,754;0,000;40,300;41,300;9,704;3,115;12,007;7,931;12,385;9,441;-3,181;26,973;0,000;270,640;Inf;280,000;280,000;10,647;2,958;10,492;25,006
14487,000;3,099;0,739;-35,209;3,001;9,462;5,222;38,495;4,917;5,223;-2,754;0,000;40,300;41,300;9,612;3,190;12,180;7,286;12,420;9,530;-3,181;26,973;0,000;270,640;Inf;280,000;280,000;10,441;2,960;10,512;25,015
14487,500;3,099;0,739;-35,209;3,001;9,462;5,222;38,495;4,917;5,223;-2,754;0,000;40,300;41,300;9,612;3,190;12,226;8,255;12,513;10,160;-3,181;26,973;0,000;270,340;Inf;280,000;280,000;10,354;2,963;10,646;24,994
14488,000;3,099;0,739;-35,209;3,001;9,462;5,222;38,495;4,917;5,223;-2,754;0,000;40,300;41,300;9,612;3,190;12,316;8,364;12,519;9,768;-3,181;26,973;0,000;270,340;Inf;280,000;280,000;10,789;2,965;10,534;25,047
14488,500;3,099;0,739;-35,209;3,001;9,462;5,222;38,495;4,917;5,223;-2,754;0,000;40,300;41,300;9,612;3,190;12,177;7,845;12,520;9,462;-3,181;26,973;0,000;269,940;Inf;280,000;280,000;10,742;2,967;10,659;25,124
14489,000;3,099;0,739;-35,209;3,001;9,462;5,192;38,451;4,919;5,231;-2,753;0,000;40,321;41,364;9,612;3,190;12,248;7,799;12,515;9,520;-3,178;26,958;0,000;269,940;Inf;280,000;280,000;10,501;2,969;10,591;25,098
14489,500;3,099;0,739;-35,209;3,001;9,462;5,192;38,451;4,919;5,231;-2,753;0,000;40,300;41,400;9,612;3,190;12,318;7,388;12,545;9,379;-3,178;26,958;0,000;270,540;Inf;280,000;280,000;10,520;2,971;10,621;24,971
14490,000;3,099;0,739;-35,209;3,001;9,462;5,192;38,451;4,919;5,231;-2,753;0,000;40,300;41,400;9,612;3,190;12,189;7,670;12,465;9,444;-3,178;26,958;0,000;270,540;Inf;280,000;280,000;10,408;2,974;10,429;24,745
14490,500;2,501;0,603;-34,905;3,020;9,649;5,192;38,451;4,919;5,231;-2,753;0,000;40,300;41,400;9,693;2,957;12,191;6,934;12,465;9,330;-3,178;26,958;0,000;269,940;Inf;280,000;280,000;10,442;2,976;10,383;24,683
14491,000;2,501;0,603;-34,905;3,020;9,649;5,192;38,451;4,919;5,231;-2,753;0,000;40,300;41,400;9,693;2,957;12,146;7,666;12,482;9,277;-3,178;26,958;0,000;269,940;Inf;280,000;280,000;10,230;2,968;10,421;24,795
14491,500;2,501;0,603;-34,905;3,020;9,649;5,192;38,451;4,919;5,231;-2,753;0,000;40,300;41,400;9,693;2,957;12,042;7,219;12,413;9,109;-3,178;26,958;0,000;270,540;Inf;280,000;280,000;10,393;2,960;10,511;24,794
14492,000;2,501;0,603;-34,905;3,020;9,649;5,192;38,451;4,919;5,231;-2,753;0,000;40,300;41,400;9,693;2,957;12,004;7,067;12,335;8,984;-3,178;26,958;0,000;270,540;Inf;280,000;280,000;10,195;2,953;10,532;24,830
14492,500;2,501;0,603;-34,905;3,020;9,649;5,211;38,502;4,926;5,299;-2,764;0,000;40,310;41,262;9,693;2,957;11,973;7,377;12,305;9,475;-3,171;26,957;0,000;270,040;Inf;280,000;280,000;10,097;2,945;10,347;24,860
14493,000;2,501;0,603;-34,905;3,020;9,649;5,211;38,502;4,926;5,299;-2,764;0,000;40,300;41,300;9,693;2,957;12,012;7,413;12,339;9,127;-3,171;26,957;0,000;270,040;Inf;280,000;280,000;10,283;2,938;10,286;24,931
14493,500;2,364;0,667;-34,170;3,135;9,564;5,211;38,502;4,926;5,299;-2,764;0,000;40,300;41,300;9,650;3,081;11,836;7,479;12,321;9,552;-3,171;26,957;0,000;270,140;Inf;280,000;280,000;10,223;2,931;10,386;24,972
14494,000;2,364;0,667;-34,170;3,135;9,564;5,211;38,502;4,926;5,299;-2,764;0,000;40,300;41,300;9,650;3,081;12,089;7,797;12,341;9,498;-3,171;26,957;0,000;270,140;Inf;280,000;280,000;10,297;2,922;10,389;24,942
14494,500;2,364;0,667;-34,170;3,135;9,564;5,211;38,502;4,926;5,299;-2,764;0,000;40,300;41,300;9,650;3,081;12,062;7,542;12,385;9,563;-3,171;26,957;0,000;270,040;Inf;280,000;280,000;10,431;2,912;10,485;24,961
14495,000;2,364;0,667;-34,170;3,135;9,564;5,211;38,502;4,926;5,299;-2,764;0,000;40,300;41,300;9,650;3,081;12,028;7,747;12,354;9,367;-3,171;26,957;0,000;270,040;Inf;280,000;280,000;10,388;2,903;10,458;24,954
14495,500;2,364;0,667;-34,170;3,135;9,564;5,243;38,472;4,935;5,324;-2,762;0,000;40,300;41,289;9,650;3,081;11,969;8,126;12,380;9,433;-3,178;26,960;0,000;270,640;Inf;280,000;280,000;10,374;2,895;10,592;24,966
14496,000;2,364;0,667;-34,170;3,135;9,564;5,243;38,472;4,935;5,324;-2,762;0,000;40,300;41,300;9,650;3,081;12,121;8,011;12,431;9,876;-3,178;26,960;0,000;270,640;Inf;280,000;280,000;10,477;2,886;10,586;24,889
14496,500;2,364;0,667;-34,170;3,135;9,564;5,243;38,472;4,935;5,324;-2,762;0,000;40,300;41,300;9,650;3,081;12,350;7,771;12,512;9,895;-3,178;26,960;0,000;270,640;Inf;280,000;280,000;10,610;2,877;10,544;24,903
14497,000;3,841;0,872;-35,209;2,996;9,589;5,243;38,472;4,935;5,324;-2,762;0,000;40,300;41,300;9,607;2,990;12,354;8,725;12,584;10,047;-3,178;26,960;0,000;270,640;Inf;280,000;280,000;10,632;2,869;10,623;24,862
14497,500;3,841;0,872;-35,209;2,996;9,589;5,243;38,472;4,935;5,324;-2,762;0,000;40,300;41,300;9,607;2,990;12,403;7,702;12,621;9,934;-3,178;26,960;0,000;270,340;Inf;280,000;280,000;10,928;2,885;10,616;24,858
14498,000;3,841;0,872;-35,209;2,996;9,589;5,243;38,472;4,935;5,324;-2,762;0,000;40,300;41,300;9,607;2,990;12,419;7,946;12,695;9,743;-3,178;26,960;0,000;270,340;Inf;280,000;280,000;10,665;2,901;10,746;24,856
14498,500;3,841;0,872;-35,209;2,996;9,589;5,243;38,472;4,935;5,324;-2,762;0,000;40,300;41,300;9,607;2,990;12,474;7,445;12,676;9,440;-3,178;26,960;0,000;270,140;Inf;280,000;280,000;10,701;2,916;10,729;24,880
14499,000;3,841;0,872;-35,209;2,996;9,589;5,216;38,421;4,915;5,322;-2,751;0,000;40,287;41,235;9,607;2,990;12,181;7,398;12,599;9,415;-3,184;26,960;0,000;270,140;Inf;280,000;280,000;10,509;2,931;10,537;24,949
14499,500;3,841;0,872;-35,209;2,996;9,589;5,216;38,421;4,915;5,322;-2,751;0,000;40,300;41,200;9,607;2,990;12,312;7,235;12,589;9,153;-3,184;26,960;0,000;270,340;Inf;280,000;280,000;10,398;2,946;10,514;25,023
14500,000;2,292;0,557;-34,689;3,084;9,611;5,216;38,421;4,915;5,322;-2,751;0,000;40,300;41,200;9,682;2,872;12,060;7,625;12,517;9,676;-3,184;26,960;0,000;270,340;Inf;280,000;280,000;10,322;2,961;10,557;25,137
14500,500;2,292;0,557;-34,689;3,084;9,611;5,216;38,421;4,915;5,322;-2,751;0,000;40,300;41,200;9,682;2,872;12,196;7,626;12,496;9,506;-3,184;26,960;0,000;270,540;Inf;280,000;280,000;10,470;2,950;10,564;25,226
14501,000;2,292;0,557;-34,689;3,084;9,611;5,216;38,421;4,915;5,322;-2,751;0,000;40,300;41,200;9,682;2,872;12,108;8,379;12,532;9,661;-3,184;26,960;0,000;270,540;Inf;280,000;280,000;10,456;2,939;10,738;25,254
14501,500;2,292;0,557;-34,689;3,084;9,611;5,216;38,421;4,915;5,322;-2,751;0,000;40,300;41,200;9,682;2,872;11,995;8,006;12,486;9,512;-3,184;26,960;0,000;270,240;Inf;280,000;280,000;10,670;2,928;10,587;25,228
14502,000;2,292;0,557;-34,689;3,084;9,611;5,210;38,483;4,929;5,396;-2,758;0,000;40,274;41,182;9,682;2,872;12,415;7,822;12,609;9,756;-3,194;26,948;0,000;270,240;Inf;280,000;280,000;10,500;2,918;10,628;25,178
14502,500;2,292;0,557;-34,689;3,084;9,611;5,210;38,483;4,929;5,396;-2,758;0,000;40,300;41,200;9,682;2,872;12,326;9,151;12,621;10,452;-3,194;26,948;0,000;270,740;Inf;280,000;280,000;10,651;2,908;10,604;25,105
14503,000;2,910;0,700;-35,209;3,001;9,592;5,210;38,483;4,929;5,396;-2,758;0,000;40,300;41,200;9,484;3,081;12,466;7,838;12,705;9,708;-3,194;26,948;0,000;270,740;Inf;280,000;280,000;11,138;2,898;10,684;25,088
14503,500;2,910;0,700;-35,209;3,001;9,592;5,210;38,483;4,929;5,396;-2,758;0,000;40,300;41,200;9,484;3,081;12,440;7,826;12,697;9,916;-3,194;26,948;0,000;270,840;Inf;280,000;280,000;10,680;2,898;10,780;25,112
14504,000;2,910;0,700;-35,209;3,001;9,592;5,210;38,483;4,929;5,396;-2,758;0,000;40,300;41,200;9,484;3,081;12,357;8,541;12,660;9,800;-3,194;26,948;0,000;270,840;Inf;280,000;280,000;10,720;2,898;10,798;25,016
14504,500;2,910;0,700;-35,209;3,001;9,592;5,210;38,483;4,929;5,396;-2,758;0,000;40,300;41,200;9,484;3,081;12,372;7,765;12,670;9,503;-3,194;26,948;0,000;270,640;Inf;280,000;280,000;10,839;2,898;10,797;24,855
14505,000;2,910;0,700;-35,209;3,001;9,592;5,210;38,483;4,929;5,396;-2,758;0,000;40,300;41,200;9,484;3,081;12,339;7,878;12,671;9,824;-3,194;26,948;0,000;270,640;Inf;280,000;280,000;10,578;2,898;10,833;24,851
14505,500;2,910;0,700;-35,209;3,001;9,592;5,214;38,452;4,929;5,421;-2,788;0,000;40,262;41,150;9,484;3,081;12,411;7,716;12,691;9,663;-3,202;26,942;0,000;271,040;Inf;280,000;280,000;10,678;2,899;10,817;24,817
14506,000;2,910;0,700;-35,209;3,001;9,592;5,214;38,452;4,929;5,421;-2,788;0,000;40,300;41,200;9,484;3,081;12,468;9,108;12,751;10,531;-3,202;26,942;0,000;271,040;Inf;280,000;280,000;10,620;2,899;10,733;24,873
14506,500;3,355;0,870;-33,604;3,084;9,512;5,214;38,452;4,929;5,421;-2,788;0,000;40,300;41,200;9,798;2,934;12,617;7,406;12,788;9,899;-3,202;26,942;0,000;271,040;Inf;280,000;280,000;11,214;2,899;10,861;24,850
14507,000;3,355;0,870;-33,604;3,084;9,512;5,214;38,452;4,929;5,421;-2,788;0,000;40,300;41,200;9,798;2,934;12,444;8,841;12,769;10,079;-3,202;26,942;0,000;271,040;Inf;280,000;280,000;10,677;2,906;10,820;24,828
14507,500;3,355;0,870;-33,604;3,084;9,512;5,214;38,452;4,929;5,421;-2,788;0,000;40,300;41,200;9,798;2,934;12,355;8,223;12,768;9,793;-3,202;26,942;0,000;270,640;Inf;280,000;280,000;11,033;2,914;10,940;24,842
14508,000;3,355;0,870;-33,604;3,084;9,512;5,214;38,452;4,929;5,421;-2,788;0,000;40,300;41,200;9,798;2,934;12,576;7,627;12,797;9,663;-3,202;26,942;0,000;270,640;Inf;280,000;280,000;10,785;2,921;10,747;24,808
14508,500;3,355;0,870;-33,604;3,084;9,512;5,248;38,440;4,943;5,449;-2,786;0,000;40,247;41,127;9,798;2,934;12,471;7,938;12,793;10,063;-3,197;26,940;0,000;270,540;Inf;280,000;280,000;10,666;2,928;10,781;24,829
14509,000;3,355;0,870;-33,604;3,084;9,512;5,248;38,440;4,943;5,449;-2,786;0,000;40,200;41,100;9,798;2,934;12,594;8,615;12,860;10,265;-3,197;26,940;0,000;270,540;Inf;280,000;280,000;10,816;2,935;10,738;24,820
14509,500;2,786;0,667;-35,209;3,061;9,623;5,248;38,440;4,943;5,449;-2,786;0,000;40,200;41,100;9,557;2,968;12,500;8,502;12,818;9,864;-3,197;26,940;0,000;270,740;Inf;280,000;280,000;11,083;2,942;10,890;24,908
14510,000;2,786;0,667;-35,209;3,061;9,623;5,248;38,440;4,943;5,449;-2,786;0,000;40,200;41,100;9,557;2,968;12,565;8,181;12,870;9,779;-3,197;26,940;0,000;270,740;Inf;280,000;280,000;10,921;2,939;10,977;24,865
14510,500;2,786;0,667;-35,209;3,061;9,623;5,248;38,440;4,943;5,449;-2,786;0,000;40,200;41,100;9,557;2,968;12,415;7,926;12,815;10,027;-3,197;26,940;0,000;270,440;Inf;280,000;280,000;10,849;2,937;11,027;24,855
14511,000;2,786;0,667;-35,209;3,061;9,623;5,248;38,440;4,943;5,449;-2,786;0,000;40,200;41,100;9,557;2,968;12,648;9,044;12,901;10,402;-3,197;26,940;0,000;270,440;Inf;280,000;280,000;10,796;2,934;10,990;24,854
14511,500;2,786;0,667;-35,209;3,061;9,623;5,223;38,412;4,904;5,473;-2,782;0,000;40,200;41,100;9,557;2,968;12,764;8,322;12,978;10,488;-3,193;26,942;0,000;269,840;Inf;280,000;280,000;11,138;2,930;11,150;24,855
14512,000;2,786;0,667;-35,209;3,061;9,623;5,223;38,412;4,904;5,473;-2,782;0,000;40,200;41,100;9,557;2,968;12,733;8,947;12,983;10,271;-3,193;26,942;0,000;269,840;Inf;280,000;280,000;11,138;2,930;11,096;24,849
14512,500;2,786;0,667;-35,209;3,061;9,623;5,223;38,412;4,904;5,473;-2,782;0,000;40,200;41,100;9,557;2,968;12,736;8,770;13,010;10,381;-3,193;26,942;0,000;269,640;Inf;280,000;280,000;11,234;2,927;11,051;24,829
14513,000;2,853;0,664;-35,209;2,964;9,535;5,223;38,412;4,904;5,473;-2,782;0,000;40,200;41,100;9,614;3,052;12,759;7,969;13,018;9,985;-3,193;26,942;0,000;269,640;Inf;280,000;280,000;11,224;2,925;11,029;24,825
14513,500;2,853;0,664;-35,209;2,964;9,535;5,223;38,412;4,904;5,473;-2,782;0,000;40,200;41,100;9,614;3,052;12,796;8,980;13,060;10,630;-3,193;26,942;0,000;270,440;Inf;280,000;280,000;10,933;2,924;10,924;24,841
14514,000;2,853;0,664;-35,209;2,964;9,535;5,223;38,412;4,904;5,473;-2,782;0,000;40,200;41,100;9,614;3,052;12,759;8,724;13,044;10,124;-3,193;26,942;0,000;270,440;Inf;280,000;280,000;11,367;2,923;11,116;24,846
14514,500;2,853;0,664;-35,209;2,964;9,535;5,223;38,412;4,904;5,473;-2,782;0,000;40,200;41,100;9,614;3,052;12,792;8,219;13,061;10,003;-3,193;26,942;0,000;270,140;Inf;280,000;280,000;11,163;2,921;11,110;24,838
14515,000;2,853;0,664;-35,209;2,964;9,535;5,211;38,432;4,918;5,522;-2,773;0,000;40,210;41,098;9,614;3,052;12,782;8,326;13,056;10,440;-3,198;26,941;0,000;270,140;Inf;280,000;280,000;11,018;2,920;11,127;24,877
14515,500;2,853;0,664;-35,209;2,964;9,535;5,211;38,432;4,918;5,522;-2,773;0,000;40,200;41,100;9,614;3,052;12,889;8,595;13,089;10,426;-3,198;26,941;0,000;270,440;Inf;280,000;280,000;11,151;2,919;11,189;24,919
14516,000;2,963;0,788;-33,413;3,028;9,566;5,211;38,432;4,918;5,522;-2,773;0,000;40,200;41,100;9,770;2,904;12,876;8,701;13,120;10,373;-3,198;26,941;0,000;270,440;Inf;280,000;280,000;11,250;2,918;11,244;24,921
14516,500;2,963;0,788;-33,413;3,028;9,566;5,211;38,432;4,918;5,522;-2,773;0,000;40,200;41,100;9,770;2,904;12,950;8,785;13,167;10,366;-3,198;26,941;0,000;270,840;Inf;280,000;280,000;11,268;2,919;11,146;24,945
14517,000;2,963;0,788;-33,413;3,028;9,566;5,211;38,432;4,918;5,522;-2,773;0,000;40,200;41,100;9,770;2,904;12,928;8,171;13,177;10,424;-3,198;26,941;0,000;270,840;Inf;280,000;280,000;11,317;2,920;11,110;24,955
14517,500;2,963;0,788;-33,413;3,028;9,566;5,211;38,432;4,918;5,522;-2,773;0,000;40,200;41,100;9,770;2,904;12,988;8,369;13,200;10,421;-3,198;26,941;0,000;270,040;Inf;280,000;280,000;11,175;2,920;11,056;24,944
14518,000;2,963;0,788;-33,413;3,028;9,566;5,215;38,437;4,924;5,572;-2,780;0,000;40,196;41,046;9,770;2,904;12,996;8,589;13,249;10,375;-3,197;26,941;0,000;270,040;Inf;280,000;280,000;11,245;2,921;11,073;24,962
14518,500;2,963;0,788;-33,413;3,028;9,566;5,215;38,437;4,924;5,572;-2,780;0,000;40,200;41,000;9,770;2,904;12,996;7,773;13,234;10,045;-3,197;26,941;0,000;270,240;Inf;280,000;280,000;11,302;2,922;11,123;24,974
14519,000;2,963;0,788;-33,413;3,028;9,566;5,215;38,437;4,924;5,572;-2,780;0,000;40,200;41,000;9,770;2,904;12,943;7,796;13,210;10,034;-3,197;26,941;0,000;270,240;Inf;280,000;280,000;11,012;2,922;11,033;24,965
14519,500;2,186;0,591;-33,297;3,046;9,569;5,215;38,437;4,924;5,572;-2,780;0,000;40,200;41,000;9,853;2,915;12,928;9,058;13,217;10,681;-3,197;26,941;0,000;270,140;Inf;280,000;280,000;10,996;2,923;11,264;24,968
14520,000;2,186;0,591;-33,297;3,046;9,569;5,215;38,437;4,924;5,572;-2,780;0,000;40,200;41,000;9,853;2,915;12,995;8,125;13,240;10,053;-3,197;26,941;0,000;270,140;Inf;280,000;280,000;11,471;2,911;11,267;24,956
14520,500;2,186;0,591;-33,297;3,046;9,569;5,215;38,437;4,924;5,572;-2,780;0,000;40,200;41,000;9,853;2,915;12,971;8,079;13,221;10,344;-3,197;26,941;0,000;270,240;Inf;280,000;280,000;11,104;2,899;11,234;24,891
14521,000;2,186;0,591;-33,297;3,046;9,569;5,215;38,437;4,924;5,572;-2,780;0,000;40,200;41,000;9,853;2,915;12,962;9,065;13,229;10,400;-3,197;26,941;0,000;270,240;Inf;280,000;280,000;11,154;2,887;11,320;24,842
14521,500;2,186;0,591;-33,297;3,046;9,569;5,189;38,431;4,938;5,618;-2,772;0,000;40,188;41,025;9,853;2,915;12,970;8,721;13,249;10,596;-3,204;26,940;0,000;270,340;Inf;280,000;280,000;11,414;2,876;11,350;24,830
14522,000;2,186;0,591;-33,297;3,046;9,569;5,189;38,431;4,938;5,618;-2,772;0,000;40,200;41,000;9,853;2,915;13,141;8,330;13,311;10,454;-3,204;26,940;0,000;270,340;Inf;280,000;280,000;11,384;2,865;11,331;24,819
14522,500;3,320;0,768;-35,209;3,027;9,599;5,189;38,431;4,938;5,618;-2,772;0,000;40,200;41,000;9,527;2,959;13,087;8,519;13,326;10,614;-3,204;26,940;0,000;269,940;Inf;280,000;280,000;11,309;2,853;11,342;24,783
14523,000;3,320;0,768;-35,209;3,027;9,599;5,189;38,431;4,938;5,618;-2,772;0,000;40,200;41,000;9,527;2,959;13,170;8,105;13,334;10,471;-3,204;26,940;0,000;269,940;Inf;280,000;280,000;11,386;2,861;11,277;24,734
14523,500;3,320;0,768;-35,209;3,027;9,599;5,189;38,431;4,938;5,618;-2,772;0,000;40,200;41,000;9,527;2,959;12,885;8,493;13,301;10,323;-3,204;26,940;0,000;270,740;Inf;280,000;280,000;11,270;2,869;11,428;24,716
14524,000;3,320;0,768;-35,209;3,027;9,599;5,189;38,431;4,938;5,618;-2,772;0,000;40,200;41,000;9,527;2,959;13,061;8,259;13,281;10,413;-3,204;26,940;0,000;270,740;Inf;280,000;280,000;11,251;2,876;11,265;24,722
14524,500;3,320;0,768;-35,209;3,027;9,599;5,195;38,431;4,927;5,670;-2,783;0,000;40,171;41,032;9,527;2,959;12,953;9,280;13,308;10,578;-3,210;26,948;0,000;270,340;Inf;280,000;280,000;11,253;2,883;11,386;24,718
14525,000;3,320;0,768;-35,209;3,027;9,599;5,195;38,431;4,927;5,670;-2,783;0,000;40,200;41,000;9,527;2,959;12,866;9,000;13,264;10,390;-3,210;26,948;0,000;270,340;Inf;280,000;280,000;11,530;2,890;11,473;24,695
14525,500;3,043;0,748;-35,039;2,987;9,532;5,195;38,431;4,927;5,670;-2,783;0,000;40,200;41,000;9,712;3,069;13,113;8,445;13,326;10,524;-3,210;26,948;0,000;270,740;Inf;280,000;280,000;11,380;2,897;11,459;24,650
14526,000;3,043;0,748;-35,039;2,987;9,532;5,195;38,431;4,927;5,670;-2,783;0,000;40,200;41,000;9,712;3,069;13,184;8,531;13,390;10,817;-3,210;26,948;0,000;270,740;Inf;280,000;280,000;11,352;2,900;11,453;24,586
14526,500;3,043;0,748;-35,039;2,987;9,532;5,195;38,431;4,927;5,670;-2,783;0,000;40,200;41,000;9,712;3,069;13,103;7,984;13,345;10,236;-3,210;26,948;0,000;270,340;Inf;280,000;280,000;11,481;2,902;11,377;24,619
14527,000;3,043;0,748;-35,039;2,987;9,532;5,195;38,431;4,927;5,670;-2,783;0,000;40,200;41,000;9,712;3,069;12,993;9,648;13,361;10,829;-3,210;26,948;0,000;270,340;Inf;280,000;280,000;11,167;2,905;11,569;24,641
14527,500;3,043;0,748;-35,039;2,987;9,532;5,195;38,431;4,927;5,670;-2,783;0,000;40,200;41,000;9,712;3,069;13,215;8,562;13,433;10,799;-3,210;26,948;0,000;269,840;Inf;280,000;280,000;11,708;2,907;11,532;24,671
14528,000;3,043;0,748;-35,039;2,987;9,532;5,203;38,403;4,923;5,678;-2,782;0,000;40,144;40,952;9,712;3,069;13,224;9,502;13,471;10,928;-3,206;26,945;0,000;269,840;Inf;280,000;280,000;11,502;2,909;11,547;24,691
14528,500;3,043;0,748;-35,039;2,987;9,532;5,203;38,403;4,923;5,678;-2,782;0,000;40,100;41,000;9,712;3,069;13,315;8,756;13,532;10,631;-3,206;26,945;0,000;269,940;Inf;280,000;280,000;11,781;2,911;11,500;24,714
14529,000;3,166;0,775;-35,209;2,989;9,626;5,203;38,403;4,923;5,678;-2,782;0,000;40,100;41,000;9,460;2,897;13,237;8,352;13,494;10,614;-3,206;26,945;0,000;269,940;Inf;280,000;280,000;11,559;2,913;11,610;24,708
14529,500;3,166;0,775;-35,209;2,989;9,626;5,203;38,403;4,923;5,678;-2,782;0,000;40,100;41,000;9,460;2,897;13,228;9,455;13,486;10,757;-3,206;26,945;0,000;270,040;Inf;280,000;280,000;11,424;2,918;11,735;24,766
14530,000;3,166;0,775;-35,209;2,989;9,626;5,203;38,403;4,923;5,678;-2,782;0,000;40,100;41,000;9,460;2,897;13,139;9,018;13,495;10,577;-3,206;26,945;0,000;270,040;Inf;280,000;280,000;11,732;2,922;11,547;24,775
14530,500;3,166;0,775;-35,209;2,989;9,626;5,203;38,403;4,923;5,678;-2,782;0,000;40,100;41,000;9,460;2,897;13,269;8,362;13,504;10,772;-3,206;26,945;0,000;270,140;Inf;280,000;280,000;11,557;2,926;11,550;24,795
14531,000;3,166;0,775;-35,209;2,989;9,626;5,189;38,410;4,916;5,712;-2,784;0,000;40,126;40,942;9,460;2,897;13,227;9,049;13,570;11,047;-3,208;26,942;0,000;270,140;Inf;280,000;280,000;11,477;2,930;11,772;24,816
14531,500;3,166;0,775;-35,209;2,989;9,626;5,189;38,410;4,916;5,712;-2,784;0,000;40,100;40,900;9,460;2,897;13,467;8,518;13,596;10,793;-3,208;26,942;0,000;269,940;Inf;280,000;280,000;11,723;2,933;11,687;24,846
14532,000;2,885;0,655;-35,209;2,965;9,586;5,189;38,410;4,916;5,712;-2,784;0,000;40,100;40,900;9,578;2,930;13,327;9,167;13,589;10,726;-3,208;26,942;0,000;269,940;Inf;280,000;280,000;11,593;2,937;11,573;24,839
14532,500;2,885;0,655;-35,209;2,965;9,586;5,189;38,410;4,916;5,712;-2,784;0,000;40,100;40,900;9,578;2,930;13,092;8,585;13,537;10,274;-3,208;26,942;0,000;269,640;Inf;280,000;280,000;11,702;2,936;11,668;24,843
14533,000;2,885;0,655;-35,209;2,965;9,586;5,189;38,410;4,916;5,712;-2,784;0,000;40,100;40,900;9,578;2,930;13,102;8,181;13,457;10,164;-3,208;26,942;0,000;269,640;Inf;280,000;280,000;11,372;2,936;11,628;24,841
14533,500;2,885;0,655;-35,209;2,965;9,586;5,189;38,410;4,916;5,712;-2,784;0,000;40,100;40,900;9,578;2,930;12,906;8,339;13,368;10,543;-3,208;26,942;0,000;269,740;Inf;280,000;280,000;11,226;2,935;11,538;24,866
14534,000;2,885;0,655;-35,209;2,965;9,586;5,189;38,410;4,916;5,712;-2,784;0,000;40,100;40,900;9,578;2,930;13,129;9,212;13,437;10,784;-3,208;26,942;0,000;269,740;Inf;280,000;280,000;11,289;2,934;11,591;24,870
14534,500;2,885;0,655;-35,209;2,965;9,586;5,214;38,440;4,930;5,791;-2,778;0,000;40,120;40,925;9,578;2,930;13,275;8,688;13,529;10,721;-3,205;26,952;0,000;269,340;Inf;280,000;280,000;11,640;2,933;11,675;24,914
14535,000;2,885;0,655;-35,209;2,965;9,586;5,214;38,440;4,930;5,791;-2,778;0,000;40,100;40,900;9,578;2,930;13,187;9,232;13,516;10,600;-3,205;26,952;0,000;269,340;Inf;280,000;280,000;11,553;2,932;11,580;24,931
14535,500;2,824;0,740;-33,808;3,076;9,487;5,214;38,440;4,930;5,791;-2,778;0,000;40,100;40,900;9,801;2,976;13,191;8,565;13,528;10,466;-3,205;26,952;0,000;269,440;Inf;280,000;280,000;11,633;2,932;11,602;24,978
14536,000;2,824;0,740;-33,808;3,076;9,487;5,214;38,440;4,930;5,791;-2,778;0,000;40,100;40,900;9,801;2,976;13,257;8,521;13,484;10,594;-3,205;26,952;0,000;269,440;Inf;280,000;280,000;11,437;2,930;11,501;24,816
14536,500;2,824;0,740;-33,808;3,076;9,487;5,214;38,440;4,930;5,791;-2,778;0,000;40,100;40,900;9,801;2,976;13,135;8,784;13,483;10,392;-3,205;26,952;0,000;269,140;Inf;280,000;280,000;11,464;2,928;11,502;24,797
14537,000;2,824;0,740;-33,808;3,076;9,487;5,214;38,440;4,930;5,791;-2,778;0,000;40,100;40,900;9,801;2,976;13,103;8,625;13,474;10,785;-3,205;26,952;0,000;269,140;Inf;280,000;280,000;11,449;2,926;11,580;24,805
14537,500;2,824;0,740;-33,808;3,076;9,487;5,196;38,435;4,921;5,818;-2,771;0,000;40,113;40,920;9,801;2,976;13,265;8,889;13,485;10,679;-3,207;26,966;0,000;269,140;Inf;280,000;280,000;11,497;2,925;11,607;24,668
14538,000;2,824;0,740;-33,808;3,076;9,487;5,196;38,435;4,921;5,818;-2,771;0,000;40,100;40,900;9,801;2,976;13,228;8,887;13,524;10,800;-3,207;26,966;0,000;269,140;Inf;280,000;280,000;11,580;2,923;11,642;24,524
14538,500;3,538;0,831;-35,209;2,945;9,606;5,196;38,435;4,921;5,818;-2,771;0,000;40,100;40,900;9,497;3,041;13,075;9,542;13,515;10,774;-3,207;26,966;0,000;268,640;Inf;280,000;280,000;11,610;2,921;11,654;24,497
14539,000;3,538;0,831;-35,209;2,945;9,606;5,196;38,435;4,921;5,818;-2,771;0,000;40,100;40,900;9,497;3,041;13,242;8,700;13,554;10,854;-3,207;26,966;0,000;268,640;Inf;280,000;280,000;11,727;2,932;11,804;24,501
14539,500;3,538;0,831;-35,209;2,945;9,606;5,196;38,435;4,921;5,818;-2,771;0,000;40,100;40,900;9,497;3,041;13,230;9,523;13,570;10,851;-3,207;26,966;0,000;269,140;Inf;280,000;280,000;11,587;2,942;11,763;24,528
14540,000;3,538;0,831;-35,209;2,945;9,606;5,196;38,435;4,921;5,818;-2,771;0,000;40,100;40,900;9,497;3,041;13,140;8,877;13,543;10,460;-3,207;26,966;0,000;269,140;Inf;280,000;280,000;11,793;2,951;11,792;24,560
14540,500;3,538;0,831;-35,209;2,945;9,606;5,246;38,418;4,927;5,852;-2,767;0,000;40,096;40,910;9,497;3,041;13,218;8,531;13,551;10,689;-3,198;26,960;0,000;268,440;Inf;280,000;280,000;11,505;2,961;11,770;24,556
14541,000;3,538;0,831;-35,209;2,945;9,606;5,246;38,418;4,927;5,852;-2,767;0,000;40,100;40,900;9,497;3,041;13,300;9,626;13,569;10,857;-3,198;26,960;0,000;268,440;Inf;280,000;280,000;11,497;2,970;11,868;24,534
14541,500;3,538;0,831;-35,209;2,945;9,606;5,246;38,418;4,927;5,852;-2,767;0,000;40,100;40,900;9,497;3,041;13,354;8,946;13,618;10,675;-3,198;26,960;0,000;267,840;Inf;280,000;280,000;11,838;2,980;11,734;24,545
14542,000;2,849;0,672;-35,209;3,026;9,593;5,246;38,418;4,927;5,852;-2,767;0,000;40,100;40,900;9,560;2,993;13,400;8,886;13,618;10,833;-3,198;26,960;0,000;267,840;Inf;280,000;280,000;11,648;2,989;11,626;24,517
14542,500;2,849;0,672;-35,209;3,026;9,593;5,246;38,418;4,927;5,852;-2,767;0,000;40,100;40,900;9,560;2,993;13,341;9,132;13,623;10,715;-3,198;26,960;0,000;269,340;Inf;280,000;280,000;11,684;2,987;11,707;24,499
14543,000;2,849;0,672;-35,209;3,026;9,593;5,246;38,418;4,927;5,852;-2,767;0,000;40,100;40,900;9,560;2,993;13,368;8,689;13,629;10,398;-3,198;26,960;0,000;269,340;Inf;280,000;280,000;11,703;2,984;11,779;24,469
14543,500;2,849;0,672;-35,209;3,026;9,593;5,246;38,418;4,927;5,852;-2,767;0,000;40,100;40,900;9,560;2,993;13,210;8,338;13,540;10,111;-3,198;26,960;0,000;269,540;Inf;280,000;280,000;11,521;2,982;11,728;24,487
14544,000;2,849;0,672;-35,209;3,026;9,593;5,221;38,420;4,946;5,892;-2,785;0,000;40,085;40,852;9,560;2,993;13,039;8,412;13,452;10,359;-3,196;26,958;0,000;269,540;Inf;280,000;280,000;11,300;2,980;11,526;24,555
14544,500;2,849;0,672;-35,209;3,026;9,593;5,221;38,420;4,946;5,892;-2,785;0,000;40,100;40,900;9,560;2,993;13,195;8,291;13,495;10,487;-3,196;26,958;0,000;269,640;Inf;280,000;280,000;11,316;2,978;11,373;24,624
14545,000;3,177;0,753;-35,209;3,091;9,591;5,221;38,420;4,946;5,892;-2,785;0,000;40,100;40,900;9,631;3,116;13,281;8,860;13,547;10,775;-3,196;26,958;0,000;269,640;Inf;280,000;280,000;11,367;2,976;11,595;24,666
14545,500;3,177;0,753;-35,209;3,091;9,591;5,221;38,420;4,946;5,892;-2,785;0,000;40,100;40,900;9,631;3,116;13,008;8,313;13,437;10,298;-3,196;26,958;0,000;269,240;Inf;280,000;280,000;11,616;2,979;11,459;24,679
14546,000;3,177;0,753;-35,209;3,091;9,591;5,221;38,420;4,946;5,892;-2,785;0,000;40,100;40,900;9,631;3,116;13,116;8,759;13,465;10,796;-3,196;26,958;0,000;269,240;Inf;280,000;280,000;11,264;2,982;11,342;24,728
14546,500;3,177;0,753;-35,209;3,091;9,591;5,221;38,420;4,946;5,892;-2,785;0,000;40,100;40,900;9,631;3,116;13,218;9,239;13,520;10,728;-3,196;26,958;0,000;269,740;Inf;280,000;280,000;11,534;2,985;11,428;24,746
14547,000;3,177;0,753;-35,209;3,091;9,591;5,253;38,424;4,928;5,919;-2,782;0,000;40,061;40,870;9,631;3,116;13,204;8,410;13,514;10,333;-3,212;26,958;0,000;269,740;Inf;280,000;280,000;11,676;2,989;11,539;24,762
14547,500;3,177;0,753;-35,209;3,091;9,591;5,253;38,424;4,928;5,919;-2,782;0,000;40,100;40,900;9,631;3,116;13,150;8,211;13,493;10,398;-3,212;26,958;0,000;269,540;Inf;280,000;280,000;11,365;2,992;11,548;24,758
14548,000;3,177;0,753;-35,209;3,091;9,591;5,253;38,424;4,928;5,919;-2,782;0,000;40,100;40,900;9,631;3,116;13,194;9,397;13,494;10,732;-3,212;26,958;0,000;269,540;Inf;280,000;280,000;11,313;2,995;11,759;24,746
14548,500;2,922;0,714;-35,084;3,068;9,662;5,253;38,424;4,928;5,919;-2,782;0,000;40,100;40,900;9,623;2,997;13,183;8,936;13,537;10,747;-3,212;26,958;0,000;269,240;Inf;280,000;280,000;11,704;2,998;11,644;24,750
14549,000;2,922;0,714;-35,084;3,068;9,662;5,253;38,424;4,928;5,919;-2,782;0,000;40,100;40,900;9,623;2,997;13,369;8,888;13,617;10,843;-3,212;26,958;0,000;269,240;Inf;280,000;280,000;11,601;2,996;11,603;24,750
14549,500;2,922;0,714;-35,084;3,068;9,662;5,253;38,424;4,928;5,919;-2,782;0,000;40,100;40,900;9,623;2,997;13,432;9,640;13,666;11,350;-3,212;26,958;0,000;269,340;Inf;280,000;280,000;11,679;2,995;11,668;24,742
14550,000;2,922;0,714;-35,084;3,068;9,662;5,253;38,424;4,928;5,919;-2,782;0,000;40,100;40,900;9,623;2,997;13,530;8,843;13,703;10,979;-3,212;26,958;0,000;269,340;Inf;280,000;280,000;12,022;2,994;11,739;24,734
14550,500;2,922;0,714;-35,084;3,068;9,662;5,217;38,348;4,935;5,897;-2,788;0,000;40,052;40,843;9,623;2,997;13,473;9,676;13,736;10,982;-3,212;26,956;0,000;269,640;Inf;280,000;280,000;11,764;2,993;11,868;24,748
14551,000;2,922;0,714;-35,084;3,068;9,662;5,217;38,348;4,935;5,897;-2,788;0,000;40,100;40,800;9,623;2,997;13,317;9,088;13,686;10,701;-3,212;26,956;0,000;269,640;Inf;280,000;280,000;11,967;2,992;11,809;24,740
14551,500;2,865;0,679;-35,209;3,029;9,596;5,217;38,348;4,935;5,897;-2,788;0,000;40,100;40,800;9,472;3,124;13,451;8,788;13,717;10,834;-3,212;26,956;0,000;268,940;Inf;280,000;280,000;11,698;2,991;11,811;24,692
14552,000;2,865;0,679;-35,209;3,029;9,596;5,217;38,348;4,935;5,897;-2,788;0,000;40,100;40,800;9,472;3,124;13,516;8,975;13,745;11,171;-3,212;26,956;0,000;268,940;Inf;280,000;280,000;11,698;2,988;11,817;24,626
14552,500;2,865;0,679;-35,209;3,029;9,596;5,217;38,348;4,935;5,897;-2,788;0,000;40,100;40,800;9,472;3,124;13,505;9,806;13,790;11,120;-3,212;26,956;0,000;268,540;Inf;280,000;280,000;11,852;2,986;11,744;24,602
14553,000;2,865;0,679;-35,209;3,029;9,596;5,217;38,348;4,935;5,897;-2,788;0,000;40,100;40,800;9,472;3,124;13,420;8,912;13,722;10,597;-3,212;26,956;0,000;268,540;Inf;280,000;280,000;12,055;2,984;11,788;24,598
14553,500;2,865;0,679;-35,209;3,029;9,596;5,218;38,375;4,944;5,978;-2,792;0,000;40,045;40,877;9,472;3,124;13,417;9,200;13,721;10,829;-3,211;26,957;0,000;269,240;Inf;280,000;280,000;11,663;2,982;11,656;24,577
14554,000;2,865;0,679;-35,209;3,029;9,596;5,218;38,375;4,944;5,978;-2,792;0,000;40,000;40,900;9,472;3,124;13,322;8,887;13,710;10,651;-3,211;26,957;0,000;269,240;Inf;280,000;280,000;11,792;2,981;11,892;24,579
14554,500;2,865;0,679;-35,209;3,029;9,596;5,218;38,375;4,944;5,978;-2,792;0,000;40,000;40,900;9,472;3,124;13,415;8,559;13,663;10,716;-3,211;26,957;0,000;269,740;Inf;280,000;280,000;11,643;2,979;11,801;24,618
14555,000;3,021;0,720;-35,209;3,036;9,608;5,218;38,375;4,944;5,978;-2,792;0,000;40,000;40,900;9,555;3,144;13,357;8,473;13,668;10,756;-3,211;26,957;0,000;269,740;Inf;280,000;280,000;11,588;2,977;11,702;24,734
14555,500;3,021;0,720;-35,209;3,036;9,608;5,218;38,375;4,944;5,978;-2,792;0,000;40,000;40,900;9,555;3,144;13,405;8,093;13,682;10,226;-3,211;26,957;0,000;270,040;Inf;280,000;280,000;11,563;2,978;11,548;24,788
14556,000;3,021;0,720;-35,209;3,036;9,608;5,218;38,375;4,944;5,978;-2,792;0,000;40,000;40,900;9,555;3,144;13,089;8,327;13,594;10,455;-3,211;26,957;0,000;270,040;Inf;280,000;280,000;11,352;2,978;11,649;24,834
14556,500;3,021;0,720;-35,209;3,036;9,608;5,218;38,375;4,944;5,978;-2,792;0,000;40,000;40,900;9,555;3,144;13,040;8,848;13,466;10,629;-3,211;26,957;0,000;269,740;Inf;280,000;280,000;11,366;2,979;11,545;24,842
14557,000;3,021;0,720;-35,209;3,036;9,608;5,251;38,446;4,972;6,065;-2,790;0,000;40,026;40,814;9,555;3,144;13,021;9,471;13,473;10,602;-3,218;26,952;0,000;269,740;Inf;280,000;280,000;11,496;2,980;11,693;24,792
14557,500;3,021;0,720;-35,209;3,036;9,608;5,251;38,446;4,972;6,065;-2,790;0,000;40,000;40,800;9,555;3,144;13,148;9,333;13,527;10,665;-3,218;26,952;0,000;269,440;Inf;280,000;280,000;11,642;2,980;11,708;24,751
14558,000;2,412;0,570;-35,176;3,084;9,522;5,251;38,446;4,972;6,065;-2,790;0,000;40,000;40,800;9,570;2,944;13,324;8,749;13,594;10,937;-3,218;26,952;0,000;269,440;Inf;280,000;280,000;11,668;2,981;11,703;24,748
14558,500;2,412;0,570;-35,176;3,084;9,522;5,251;38,446;4,972;6,065;-2,790;0,000;40,000;40,800;9,570;2,944;13,395;9,332;13,652;10,831;-3,218;26,952;0,000;269,240;Inf;280,000;280,000;11,651;2,972;11,742;24,785
14559,000;2,412;0,570;-35,176;3,084;9,522;5,251;38,446;4,972;6,065;-2,790;0,000;40,000;40,800;9,570;2,944;13,475;8,564;13,717;10,544;-3,218;26,952;0,000;269,240;Inf;280,000;280,000;11,802;2,962;11,673;24,901
14559,500;2,412;0,570;-35,176;3,084;9,522;5,251;38,446;4,972;6,065;-2,790;0,000;40,000;40,800;9,570;2,944;13,322;9,593;13,640;11,139;-3,218;26,952;0,000;269,340;Inf;280,000;280,000;11,575;2,953;11,790;24,893
14560,000;2,412;0,570;-35,176;3,084;9,522;5,223;38,378;4,942;6,031;-2,804;0,000;40,032;40,842;9,570;2,944;13,479;9,377;13,739;10,977;-3,222;26,951;0,000;269,340;Inf;280,000;280,000;11,923;2,945;11,820;24,850
