t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14560,500;2,412;0,570;-35,176;3,084;9,522;5,223;38,378;4,942;6,031;-2,804;0,000;40,000;40,800;9,570;2,944;13,524;9,641;13,782;11,466;-3,222;26,951;0,000;269,840;Inf;280,000;280,000;11,893;2,936;11,853;24,806
14561,000;3,021;0,751;-35,078;2,994;9,552;5,223;38,378;4,942;6,031;-2,804;0,000;40,000;40,800;9,656;3,169;13,513;8,452;13,777;10,638;-3,222;26,951;0,000;269,840;Inf;280,000;280,000;12,103;2,927;11,932;24,825
14561,500;3,021;0,751;-35,078;2,994;9,552;5,223;38,378;4,942;6,031;-2,804;0,000;40,000;40,800;9,656;3,169;13,385;10,090;13,774;11,229;-3,222;26,951;0,000;269,540;Inf;280,000;280,000;11,595;2,929;11,697;24,796
14562,000;3,021;0,751;-35,078;2,994;9,552;5,223;38,378;4,942;6,031;-2,804;0,000;40,000;40,800;9,656;3,169;13,325;9,550;13,781;10,982;-3,222;26,951;0,000;269,540;Inf;280,000;280,000;12,119;2,930;12,017;24,854
14562,500;3,021;0,751;-35,078;2,994;9,552;5,223;38,378;4,942;6,031;-2,804;0,000;40,000;40,800;9,656;3,169;13,634;8,884;13,842;10,857;-3,222;26,951;0,000;269,440;Inf;280,000;280,000;11,910;2,932;11,932;24,811
14563,000;3,021;0,751;-35,078;2,994;9,552;5,223;38,378;4,942;6,031;-2,804;0,000;40,000;40,800;9,656;3,169;13,599;9,177;13,833;11,061;-3,222;26,951;0,000;269,440;Inf;280,000;280,000;11,805;2,933;11,846;24,777
14563,500;3,021;0,751;-35,078;2,994;9,552;5,232;38,367;4,928;6,073;-2,790;0,000;40,028;40,826;9,656;3,169;13,407;8,886;13,787;10,995;-3,215;26,946;0,000;268,840;Inf;280,000;280,000;11,917;2,935;11,965;24,754
14564,000;3,021;0,751;-35,078;2,994;9,552;5,232;38,367;4,928;6,073;-2,790;0,000;40,000;40,800;9,656;3,169;13,635;8,598;13,850;10,882;-3,215;26,946;0,000;268,840;Inf;280,000;280,000;11,769;2,936;11,940;24,766
14564,500;2,920;0,733;-34,863;3,039;9,626;5,232;38,367;4,928;6,073;-2,790;0,000;40,000;40,800;9,562;2,945;13,535;9,569;13,840;11,210;-3,215;26,946;0,000;269,340;Inf;280,000;280,000;11,741;2,937;11,819;24,765
14565,000;2,920;0,733;-34,863;3,039;9,626;5,232;38,367;4,928;6,073;-2,790;0,000;40,000;40,800;9,562;2,945;13,491;9,181;13,850;10,840;-3,215;26,946;0,000;269,340;Inf;280,000;280,000;12,039;2,937;11,876;24,731
14565,500;2,920;0,733;-34,863;3,039;9,626;5,232;38,367;4,928;6,073;-2,790;0,000;40,000;40,800;9,562;2,945;13,547;8,871;13,849;10,675;-3,215;26,946;0,000;268,940;Inf;280,000;280,000;11,840;2,937;11,819;24,750
14566,000;2,920;0,733;-34,863;3,039;9,626;5,232;38,367;4,928;6,073;-2,790;0,000;40,000;40,800;9,562;2,945;13,257;8,828;13,769;10,837;-3,215;26,946;0,000;268,940;Inf;280,000;280,000;11,736;2,937;11,883;24,723
14566,500;2,920;0,733;-34,863;3,039;9,626;5,250;38,423;4,933;6,139;-2,794;0,000;40,034;40,848;9,562;2,945;13,535;9,071;13,788;10,964;-3,216;26,949;0,000;269,240;Inf;280,000;280,000;11,673;2,936;12,035;24,687
14567,000;2,920;0,733;-34,863;3,039;9,626;5,250;38,423;4,933;6,139;-2,794;0,000;40,000;40,800;9,562;2,945;13,520;9,017;13,827;10,812;-3,216;26,949;0,000;269,240;Inf;280,000;280,000;11,839;2,936;12,071;24,684
14567,500;2,940;0,702;-35,209;3,029;9,564;5,250;38,423;4,933;6,139;-2,794;0,000;40,000;40,800;9,591;3,245;13,421;8,930;13,832;10,767;-3,216;26,949;0,000;269,240;Inf;280,000;280,000;11,794;2,936;11,943;24,674
14568,000;2,940;0,702;-35,209;3,029;9,564;5,250;38,423;4,933;6,139;-2,794;0,000;40,000;40,800;9,591;3,245;13,589;8,685;13,824;10,771;-3,216;26,949;0,000;269,240;Inf;280,000;280,000;11,737;2,936;12,001;24,670
14568,500;2,940;0,702;-35,209;3,029;9,564;5,250;38,423;4,933;6,139;-2,794;0,000;40,000;40,800;9,591;3,245;13,481;9,843;13,815;11,224;-3,216;26,949;0,000;269,440;Inf;280,000;280,000;11,717;2,936;11,888;24,686
14569,000;2,940;0,702;-35,209;3,029;9,564;5,250;38,423;4,933;6,139;-2,794;0,000;40,000;40,800;9,591;3,245;13,472;9,662;13,855;10,968;-3,216;26,949;0,000;269,440;Inf;280,000;280,000;12,091;2,936;12,052;24,813
14569,500;2,940;0,702;-35,209;3,029;9,564;5,249;38,394;4,913;6,160;-2,794;0,000;40,033;40,866;9,591;3,245;13,564;8,846;13,837;10,672;-3,213;26,943;0,000;268,740;Inf;280,000;280,000;11,989;2,936;11,987;24,893
14570,000;2,940;0,702;-35,209;3,029;9,564;5,249;38,394;4,913;6,160;-2,794;0,000;40,000;40,900;9,591;3,245;13,463;9,758;13,824;11,277;-3,213;26,943;0,000;268,740;Inf;280,000;280,000;11,730;2,936;12,166;24,893
14570,500;2,940;0,702;-35,209;3,029;9,564;5,249;38,394;4,913;6,160;-2,794;0,000;40,000;40,900;9,591;3,245;13,735;8,997;13,916;11,256;-3,213;26,943;0,000;269,140;Inf;280,000;280,000;12,080;2,936;12,080;24,884
14571,000;2,731;0,720;-34,576;3,101;9,508;5,249;38,394;4,913;6,160;-2,794;0,000;40,000;40,900;9,580;3,045;13,712;9,931;13,996;11,443;-3,213;26,943;0,000;269,140;Inf;280,000;280,000;11,976;2,936;12,009;24,861
14571,500;2,731;0,720;-34,576;3,101;9,508;5,249;38,394;4,913;6,160;-2,794;0,000;40,000;40,900;9,580;3,045;13,707;9,385;14,003;11,157;-3,213;26,943;0,000;269,340;Inf;280,000;280,000;12,271;2,933;12,198;24,841
14572,000;2,731;0,720;-34,576;3,101;9,508;5,249;38,394;4,913;6,160;-2,794;0,000;40,000;40,900;9,580;3,045;13,807;9,285;14,014;11,350;-3,213;26,943;0,000;269,340;Inf;280,000;280,000;12,063;2,930;12,164;24,830
14572,500;2,731;0,720;-34,576;3,101;9,508;5,249;38,394;4,913;6,160;-2,794;0,000;40,000;40,900;9,580;3,045;13,737;10,017;14,034;11,320;-3,213;26,943;0,000;269,540;Inf;280,000;280,000;12,114;2,926;12,244;24,855
14573,000;2,731;0,720;-34,576;3,101;9,508;5,190;38,366;4,893;6,181;-2,800;0,000;40,021;40,884;9,580;3,045;13,805;9,403;14,078;11,412;-3,227;26,937;0,000;269,540;Inf;280,000;280,000;12,277;2,923;12,285;24,927
14573,500;2,731;0,720;-34,576;3,101;9,508;5,190;38,366;4,893;6,181;-2,800;0,000;40,000;40,900;9,580;3,045;13,920;10,016;14,121;11,619;-3,227;26,937;0,000;269,140;Inf;280,000;280,000;12,175;2,920;12,404;24,898
14574,000;2,965;0,756;-33,756;3,002;9,633;5,190;38,366;4,893;6,181;-2,800;0,000;40,000;40,900;9,748;2,891;13,777;9,846;14,130;11,295;-3,227;26,937;0,000;269,140;Inf;280,000;280,000;12,419;2,917;12,359;24,941
14574,500;2,965;0,756;-33,756;3,002;9,633;5,190;38,366;4,893;6,181;-2,800;0,000;40,000;40,900;9,748;2,891;13,991;9,755;14,203;11,772;-3,227;26,937;0,000;269,040;Inf;280,000;280,000;12,262;2,918;12,317;24,959
14575,000;2,965;0,756;-33,756;3,002;9,633;5,190;38,366;4,893;6,181;-2,800;0,000;40,000;40,900;9,748;2,891;13,998;9,741;14,225;11,636;-3,227;26,937;0,000;269,040;Inf;280,000;280,000;12,431;2,919;12,242;25,031
14575,500;2,965;0,756;-33,756;3,002;9,633;5,190;38,366;4,893;6,181;-2,800;0,000;40,000;40,900;9,748;2,891;14,122;10,136;14,320;12,032;-3,227;26,937;0,000;269,340;Inf;280,000;280,000;12,400;2,919;12,248;25,056
14576,000;2,965;0,756;-33,756;3,002;9,633;5,221;38,347;4,910;6,204;-2,800;0,000;40,028;40,886;9,748;2,891;14,050;10,105;14,319;11,540;-3,225;26,941;0,000;269,340;Inf;280,000;280,000;12,652;2,920;12,429;25,044
14576,500;2,965;0,756;-33,756;3,002;9,633;5,221;38,347;4,910;6,204;-2,800;0,000;40,000;40,900;9,748;2,891;14,056;9,281;14,296;11,204;-3,225;26,941;0,000;269,140;Inf;280,000;280,000;12,503;2,921;12,411;24,887
14577,000;2,965;0,756;-33,756;3,002;9,633;5,221;38,347;4,910;6,204;-2,800;0,000;40,000;40,900;9,748;2,891;13,957;9,369;14,231;11,443;-3,225;26,941;0,000;269,140;Inf;280,000;280,000;12,209;2,921;12,460;24,803
14577,500;2,789;0,740;-34,339;3,003;9,535;5,221;38,347;4,910;6,204;-2,800;0,000;40,000;40,900;9,642;3,062;13,826;10,181;14,228;11,423;-3,225;26,941;0,000;269,840;Inf;280,000;280,000;12,250;2,922;12,501;24,711
14578,000;2,789;0,740;-34,339;3,003;9,535;5,221;38,347;4,910;6,204;-2,800;0,000;40,000;40,900;9,642;3,062;14,036;9,231;14,280;11,575;-3,225;26,941;0,000;269,840;Inf;280,000;280,000;12,415;2,920;12,433;24,765
14578,500;2,789;0,740;-34,339;3,003;9,535;5,221;38,347;4,910;6,204;-2,800;0,000;40,000;40,900;9,642;3,062;14,055;9,638;14,298;11,413;-3,225;26,941;0,000;269,840;Inf;280,000;280,000;12,280;2,918;12,353;24,854
14579,000;2,789;0,740;-34,339;3,003;9,535;5,221;38,347;4,910;6,204;-2,800;0,000;40,000;40,900;9,642;3,062;13,909;9,379;14,277;11,301;-3,225;26,941;0,000;269,840;Inf;280,000;280,000;12,351;2,916;12,502;24,868
14579,500;2,789;0,740;-34,339;3,003;9,535;5,256;38,391;4,916;6,269;-2,802;0,000;40,028;40,946;9,642;3,062;14,009;9,303;14,277;11,529;-3,231;26,930;0,000;269,940;Inf;280,000;280,000;12,217;2,914;12,468;24,861
14580,000;2,789;0,740;-34,339;3,003;9,535;5,256;38,391;4,916;6,269;-2,802;0,000;40,000;40,900;9,642;3,062;14,032;10,148;14,323;11,724;-3,231;26,930;0,000;269,940;Inf;280,000;280,000;12,279;2,912;12,369;24,855
14580,500;2,607;0,702;-33,756;3,013;9,531;5,256;38,391;4,916;6,269;-2,802;0,000;40,000;40,900;9,726;2,944;14,207;9,983;14,395;12,032;-3,231;26,930;0,000;270,140;Inf;280,000;280,000;12,557;2,910;12,465;24,929
14581,000;2,607;0,702;-33,756;3,013;9,531;5,256;38,391;4,916;6,269;-2,802;0,000;40,000;40,900;9,726;2,944;14,219;10,189;14,411;11,693;-3,231;26,930;0,000;270,140;Inf;280,000;280,000;12,654;2,905;12,471;24,990
14581,500;2,607;0,702;-33,756;3,013;9,531;5,256;38,391;4,916;6,269;-2,802;0,000;40,000;40,900;9,726;2,944;14,109;9,989;14,404;11,810;-3,231;26,930;0,000;270,440;Inf;280,000;280,000;12,628;2,900;12,473;25,074
14582,000;2,607;0,702;-33,756;3,013;9,531;5,256;38,391;4,916;6,269;-2,802;0,000;40,000;40,900;9,726;2,944;14,031;9,896;14,383;11,427;-3,231;26,930;0,000;270,440;Inf;280,000;280,000;12,578;2,895;12,535;25,121
14582,500;2,607;0,702;-33,756;3,013;9,531;5,284;38,394;4,923;6,305;-2,805;0,000;40,036;40,940;9,726;2,944;14,089;9,244;14,378;11,141;-3,231;26,933;0,000;270,440;Inf;280,000;280,000;12,434;2,890;12,537;25,126
14583,000;2,607;0,702;-33,756;3,013;9,531;5,284;38,394;4,923;6,305;-2,805;0,000;40,000;40,900;9,726;2,944;13,972;9,386;14,289;11,390;-3,231;26,933;0,000;270,440;Inf;280,000;280,000;12,213;2,886;12,470;25,113
14583,500;2,433;0,685;-34,334;3,066;9,537;5,284;38,394;4,923;6,305;-2,805;0,000;40,000;40,900;9,687;3,093;13,945;8,865;14,280;10,964;-3,231;26,933;0,000;270,340;Inf;280,000;280,000;12,259;2,881;12,440;25,149
14584,000;2,433;0,685;-34,334;3,066;9,537;5,284;38,394;4,923;6,305;-2,805;0,000;40,000;40,900;9,687;3,093;13,884;9,320;14,268;11,548;-3,231;26,933;0,000;270,340;Inf;280,000;280,000;12,014;2,874;12,368;25,218
14584,500;2,433;0,685;-34,334;3,066;9,537;5,284;38,394;4,923;6,305;-2,805;0,000;40,000;40,900;9,687;3,093;13,909;9,921;14,247;11,387;-3,231;26,933;0,000;270,040;Inf;280,000;280,000;12,255;2,866;12,426;25,188
14585,000;2,433;0,685;-34,334;3,066;9,537;5,284;38,394;4,923;6,305;-2,805;0,000;40,000;40,900;9,687;3,093;13,811;9,264;14,214;11,194;-3,231;26,933;0,000;270,040;Inf;280,000;280,000;12,366;2,859;12,520;25,204
14585,500;2,433;0,685;-34,334;3,066;9,537;5,284;38,394;4,923;6,305;-2,805;0,000;40,000;40,900;9,687;3,093;13,987;9,795;14,246;11,584;-3,231;26,933;0,000;270,440;Inf;280,000;280,000;12,121;2,852;12,443;25,271
14586,000;2,433;0,685;-34,334;3,066;9,537;5,250;38,437;4,958;6,364;-2,809;0,000;40,038;41,013;9,687;3,093;13,859;10,096;14,251;11,427;-3,235;26,926;0,000;270,440;Inf;280,000;280,000;12,403;2,845;12,539;25,323
14586,500;2,433;0,685;-34,334;3,066;9,537;5,250;38,437;4,958;6,364;-2,809;0,000;40,000;41,000;9,687;3,093;14,018;9,368;14,280;11,318;-3,235;26,926;0,000;270,140;Inf;280,000;280,000;12,408;2,839;12,596;25,304
14587,000;3,436;0,791;-35,209;3,028;9,580;5,250;38,437;4,958;6,364;-2,809;0,000;40,000;41,000;9,568;3,037;14,009;11,182;14,340;12,323;-3,235;26,926;0,000;270,140;Inf;280,000;280,000;12,246;2,832;12,502;25,380
14587,500;3,436;0,791;-35,209;3,028;9,580;5,250;38,437;4,958;6,364;-2,809;0,000;40,000;41,000;9,568;3,037;14,153;10,541;14,425;11,916;-3,235;26,926;0,000;269,640;Inf;280,000;280,000;12,964;2,842;12,687;25,466
14588,000;3,436;0,791;-35,209;3,028;9,580;5,250;38,437;4,958;6,364;-2,809;0,000;40,000;41,000;9,568;3,037;14,340;9,728;14,491;11,921;-3,235;26,926;0,000;269,640;Inf;280,000;280,000;12,759;2,852;12,552;25,347
14588,500;3,436;0,791;-35,209;3,028;9,580;5,250;38,437;4,958;6,364;-2,809;0,000;40,000;41,000;9,568;3,037;14,197;10,409;14,479;11,790;-3,235;26,926;0,000;269,540;Inf;280,000;280,000;12,620;2,861;12,559;25,377
14589,000;3,436;0,791;-35,209;3,028;9,580;5,218;38,372;4,942;6,350;-2,798;0,000;40,045;41,011;9,568;3,037;14,228;9,283;14,454;11,346;-3,222;26,922;0,000;269,540;Inf;280,000;280,000;12,719;2,871;12,633;25,298
14589,500;3,436;0,791;-35,209;3,028;9,580;5,218;38,372;4,942;6,350;-2,798;0,000;40,000;41,000;9,568;3,037;14,130;9,288;14,386;11,433;-3,222;26,922;0,000;269,840;Inf;280,000;280,000;12,328;2,880;12,627;25,253
14590,000;2,144;0,589;-33,762;3,084;9,540;5,218;38,372;4,942;6,350;-2,798;0,000;40,000;41,000;9,734;2,902;13,959;9,146;14,315;11,187;-3,222;26,922;0,000;269,840;Inf;280,000;280,000;12,310;2,889;12,558;25,276
14590,500;2,144;0,589;-33,762;3,084;9,540;5,218;38,372;4,942;6,350;-2,798;0,000;40,000;41,000;9,734;2,902;13,795;8,782;14,235;10,875;-3,222;26,922;0,000;270,240;Inf;280,000;280,000;12,152;2,877;12,528;25,214
14591,000;2,144;0,589;-33,762;3,084;9,540;5,218;38,372;4,942;6,350;-2,798;0,000;40,000;41,000;9,734;2,902;13,783;9,647;14,220;11,358;-3,222;26,922;0,000;270,240;Inf;280,000;280,000;11,922;2,865;12,395;25,232
14591,500;2,144;0,589;-33,762;3,084;9,540;5,218;38,372;4,942;6,350;-2,798;0,000;40,000;41,000;9,734;2,902;13,678;9,690;14,178;11,075;-3,222;26,922;0,000;269,540;Inf;280,000;280,000;12,252;2,853;12,263;25,220
14592,000;2,144;0,589;-33,762;3,084;9,540;5,218;38,372;4,942;6,350;-2,798;0,000;40,000;41,000;9,734;2,902;13,736;9,579;14,167;11,265;-3,222;26,922;0,000;269,540;Inf;280,000;280,000;12,155;2,841;12,418;25,241
14592,500;2,144;0,589;-33,762;3,084;9,540;5,207;38,450;4,948;6,443;-2,812;0,000;40,050;41,039;9,734;2,902;13,732;9,355;14,189;11,277;-3,231;26,921;0,000;269,840;Inf;280,000;280,000;12,187;2,830;12,522;25,247
14593,000;2,144;0,589;-33,762;3,084;9,540;5,207;38,450;4,948;6,443;-2,812;0,000;40,100;41,000;9,734;2,902;13,987;9,077;14,232;11,132;-3,231;26,921;0,000;269,840;Inf;280,000;280,000;12,138;2,819;12,521;25,243
14593,500;2,658;0,699;-33,503;3,027;9,519;5,207;38,450;4,948;6,443;-2,812;0,000;40,100;41,000;9,822;2,987;13,934;10,153;14,242;11,717;-3,231;26,921;0,000;270,340;Inf;280,000;280,000;12,107;2,808;12,404;25,248
14594,000;2,658;0,699;-33,503;3,027;9,519;5,207;38,450;4,948;6,443;-2,812;0,000;40,100;41,000;9,822;2,987;13,927;10,097;14,229;11,454;-3,231;26,921;0,000;270,340;Inf;280,000;280,000;12,512;2,805;12,517;25,245
14594,500;2,658;0,699;-33,503;3,027;9,519;5,207;38,450;4,948;6,443;-2,812;0,000;40,100;41,000;9,822;2,987;13,959;9,689;14,280;11,303;-3,231;26,921;0,000;269,840;Inf;280,000;280,000;12,427;2,803;12,537;25,230
14595,000;2,658;0,699;-33,503;3,027;9,519;5,207;38,450;4,948;6,443;-2,812;0,000;40,100;41,000;9,822;2,987;13,939;9,716;14,283;11,708;-3,231;26,921;0,000;269,840;Inf;280,000;280,000;12,308;2,800;12,620;25,203
14595,500;2,658;0,699;-33,503;3,027;9,519;5,221;38,409;4,915;6,429;-2,789;0,000;40,064;41,072;9,822;2,987;14,063;10,551;14,356;11,900;-3,221;26,921;0,000;269,140;Inf;280,000;280,000;12,411;2,798;12,750;25,194
14596,000;2,658;0,699;-33,503;3,027;9,519;5,221;38,409;4,915;6,429;-2,789;0,000;40,100;41,100;9,822;2,987;14,264;10,840;14,512;12,285;-3,221;26,921;0,000;269,140;Inf;280,000;280,000;12,717;2,796;12,570;25,164
14596,500;3,650;0,887;-35,209;2,991;9,551;5,221;38,409;4,915;6,429;-2,789;0,000;40,100;41,100;9,663;3,043;14,283;10,367;14,569;11,943;-3,221;26,921;0,000;269,740;Inf;280,000;280,000;12,975;2,794;12,792;25,136
14597,000;3,650;0,887;-35,209;2,991;9,551;5,221;38,409;4,915;6,429;-2,789;0,000;40,100;41,100;9,663;3,043;14,443;9,722;14,603;11,987;-3,221;26,921;0,000;269,740;Inf;280,000;280,000;12,790;2,808;12,849;25,129
14597,500;3,650;0,887;-35,209;2,991;9,551;5,221;38,409;4,915;6,429;-2,789;0,000;40,100;41,100;9,663;3,043;14,426;10,572;14,675;12,137;-3,221;26,921;0,000;269,940;Inf;280,000;280,000;12,689;2,821;12,703;25,127
14598,000;3,650;0,887;-35,209;2,991;9,551;5,221;38,409;4,915;6,429;-2,789;0,000;40,100;41,100;9,663;3,043;14,323;9,747;14,648;11,715;-3,221;26,921;0,000;269,940;Inf;280,000;280,000;12,952;2,835;12,845;24,975
14598,500;3,650;0,887;-35,209;2,991;9,551;5,245;38,370;4,929;6,451;-2,802;0,000;40,078;41,072;9,663;3,043;14,329;9,653;14,602;11,756;-3,230;26,927;0,000;270,540;Inf;280,000;280,000;12,608;2,848;12,680;24,917
14599,000;3,650;0,887;-35,209;2,991;9,551;5,245;38,370;4,929;6,451;-2,802;0,000;40,100;41,100;9,663;3,043;14,264;9,802;14,589;11,597;-3,230;26,927;0,000;270,540;Inf;280,000;280,000;12,585;2,861;12,812;24,904
14599,500;3,650;0,887;-35,209;2,991;9,551;5,245;38,370;4,929;6,451;-2,802;0,000;40,100;41,100;9,663;3,043;14,200;9,583;14,518;11,532;-3,230;26,927;0,000;269,940;Inf;280,000;280,000;12,563;2,874;12,705;24,855
14600,000;3,003;0,696;-35,209;2,948;9,599;5,245;38,370;4,929;6,451;-2,802;0,000;40,100;41,100;9,673;3,099;14,052;9,580;14,503;11,540;-3,230;26,927;0,000;269,940;Inf;280,000;280,000;12,458;2,887;12,619;24,757
14600,500;3,003;0,696;-35,209;2,948;9,599;5,245;38,370;4,929;6,451;-2,802;0,000;40,100;41,100;9,673;3,099;14,222;10,001;14,556;12,127;-3,230;26,927;0,000;269,440;Inf;280,000;280,000;12,419;2,889;12,512;24,693
14601,000;3,003;0,696;-35,209;2,948;9,599;5,245;38,370;4,929;6,451;-2,802;0,000;40,100;41,100;9,673;3,099;14,386;10,080;14,622;12,100;-3,230;26,927;0,000;269,440;Inf;280,000;280,000;12,726;2,891;12,685;24,679
14601,500;3,003;0,696;-35,209;2,948;9,599;5,245;38,370;4,929;6,451;-2,802;0,000;40,100;41,100;9,673;3,099;14,443;10,216;14,681;11,912;-3,230;26,927;0,000;269,540;Inf;280,000;280,000;12,797;2,893;12,754;24,632
14602,000;3,003;0,696;-35,209;2,948;9,599;5,279;38,396;4,913;6,497;-2,798;0,000;40,084;41,111;9,673;3,099;14,365;9,505;14,669;11,411;-3,217;26,931;0,000;269,540;Inf;280,000;280,000;12,813;2,895;12,727;24,517
14602,500;3,003;0,696;-35,209;2,948;9,599;5,279;38,396;4,913;6,497;-2,798;0,000;40,100;41,100;9,673;3,099;14,285;9,212;14,601;11,241;-3,217;26,931;0,000;269,940;Inf;280,000;280,000;12,487;2,896;12,559;24,549
14603,000;3,047;0,721;-35,209;3,065;9,713;5,279;38,396;4,913;6,497;-2,798;0,000;40,100;41,100;9,448;3,075;14,173;9,196;14,514;11,339;-3,217;26,931;0,000;269,940;Inf;280,000;280,000;12,335;2,898;12,457;24,560
14603,500;3,047;0,721;-35,209;3,065;9,713;5,279;38,396;4,913;6,497;-2,798;0,000;40,100;41,100;9,448;3,075;13,953;9,249;14,458;11,479;-3,217;26,931;0,000;270,040;Inf;280,000;280,000;12,305;2,900;12,478;24,590
14604,000;3,047;0,721;-35,209;3,065;9,713;5,279;38,396;4,913;6,497;-2,798;0,000;40,100;41,100;9,448;3,075;14,052;8,809;14,422;11,056;-3,217;26,931;0,000;270,040;Inf;280,000;280,000;12,285;2,903;12,479;24,622
14604,500;3,047;0,721;-35,209;3,065;9,713;5,279;38,396;4,913;6,497;-2,798;0,000;40,100;41,100;9,448;3,075;13,950;9,387;14,392;11,285;-3,217;26,931;0,000;269,940;Inf;280,000;280,000;12,085;2,905;12,388;24,633
14605,000;3,047;0,721;-35,209;3,065;9,713;5,316;38,477;4,952;6,588;-2,787;0,000;40,105;41,112;9,448;3,075;13,881;9,321;14,363;11,331;-3,215;26,938;0,000;269,940;Inf;280,000;280,000;12,254;2,908;12,483;24,643
14605,500;3,047;0,721;-35,209;3,065;9,713;5,316;38,477;4,952;6,588;-2,787;0,000;40,100;41,100;9,448;3,075;14,086;9,246;14,406;11,494;-3,215;26,938;0,000;269,540;Inf;280,000;280,000;12,224;2,910;12,365;24,758
14606,000;3,047;0,721;-35,209;3,065;9,713;5,316;38,477;4,952;6,588;-2,787;0,000;40,100;41,100;9,448;3,075;14,037;9,871;14,443;11,490;-3,215;26,938;0,000;269,540;Inf;280,000;280,000;12,308;2,912;12,514;24,797
14606,500;3,202;0,806;-34,542;3,100;9,555;5,316;38,477;4,952;6,588;-2,787;0,000;40,100;41,100;9,775;3,135;14,085;10,181;14,453;12,043;-3,215;26,938;0,000;269,740;Inf;280,000;280,000;12,460;2,914;12,627;24,836
14607,000;3,202;0,806;-34,542;3,100;9,555;5,316;38,477;4,952;6,588;-2,787;0,000;40,100;41,100;9,775;3,135;14,265;9,454;14,542;11,646;-3,215;26,938;0,000;269,740;Inf;280,000;280,000;12,691;2,919;12,656;24,826
14607,500;3,202;0,806;-34,542;3,100;9,555;5,316;38,477;4,952;6,588;-2,787;0,000;40,100;41,100;9,775;3,135;14,194;10,333;14,554;11,788;-3,215;26,938;0,000;269,640;Inf;280,000;280,000;12,477;2,924;12,592;24,846
14608,000;3,202;0,806;-34,542;3,100;9,555;5,316;38,477;4,952;6,588;-2,787;0,000;40,100;41,100;9,775;3,135;14,058;10,010;14,523;11,689;-3,215;26,938;0,000;269,640;Inf;280,000;280,000;12,717;2,928;12,712;24,870
14608,500;3,202;0,806;-34,542;3,100;9,555;5,279;38,396;4,952;6,565;-2,795;0,000;40,113;41,143;9,775;3,135;14,345;9,477;14,570;11,514;-3,218;26,929;0,000;269,640;Inf;280,000;280,000;12,570;2,933;12,716;24,808
14609,000;3,202;0,806;-34,542;3,100;9,555;5,279;38,396;4,952;6,565;-2,795;0,000;40,100;41,100;9,775;3,135;14,220;10,218;14,578;11,877;-3,218;26,929;0,000;269,640;Inf;280,000;280,000;12,476;2,937;12,629;24,796
14609,500;2,525;0,678;-33,415;3,045;9,574;5,279;38,396;4,952;6,565;-2,795;0,000;40,100;41,100;9,844;2,966;14,126;10,027;14,541;11,547;-3,218;26,929;0,000;269,640;Inf;280,000;280,000;12,723;2,942;12,613;24,851
14610,000;2,525;0,678;-33,415;3,045;9,574;5,279;38,396;4,952;6,565;-2,795;0,000;40,100;41,100;9,844;2,966;14,075;9,441;14,524;11,326;-3,218;26,929;0,000;269,640;Inf;280,000;280,000;12,560;2,935;12,678;24,891
14610,500;2,525;0,678;-33,415;3,045;9,574;5,279;38,396;4,952;6,565;-2,795;0,000;40,100;41,100;9,844;2,966;14,088;9,345;14,462;11,660;-3,218;26,929;0,000;269,540;Inf;280,000;280,000;12,341;2,928;12,604;24,919
14611,000;2,525;0,678;-33,415;3,045;9,574;5,279;38,396;4,952;6,565;-2,795;0,000;40,100;41,100;9,844;2,966;13,997;10,252;14,490;11,623;-3,218;26,929;0,000;269,540;Inf;280,000;280,000;12,389;2,921;12,602;24,969
14611,500;2,525;0,678;-33,415;3,045;9,574;5,280;38,437;4,946;6,626;-2,787;0,000;40,136;41,193;9,844;2,966;13,974;9,336;14,450;11,298;-3,203;26,940;0,000;269,740;Inf;280,000;280,000;12,591;2,915;12,529;24,979
14612,000;2,525;0,678;-33,415;3,045;9,574;5,280;38,437;4,946;6,626;-2,787;0,000;40,100;41,200;9,844;2,966;14,121;9,155;14,449;11,344;-3,203;26,940;0,000;269,740;Inf;280,000;280,000;12,265;2,908;12,569;24,982
14612,500;2,434;0,654;-33,846;3,112;9,490;5,280;38,437;4,946;6,626;-2,787;0,000;40,100;41,200;9,797;3,047;14,027;10,147;14,418;11,590;-3,203;26,940;0,000;269,040;Inf;280,000;280,000;12,267;2,902;12,556;24,997
14613,000;2,434;0,654;-33,846;3,112;9,490;5,280;38,437;4,946;6,626;-2,787;0,000;40,100;41,200;9,797;3,047;13,948;10,138;14,427;11,493;-3,203;26,940;0,000;269,040;Inf;280,000;280,000;12,546;2,895;12,482;24,937
14613,500;2,434;0,654;-33,846;3,112;9,490;5,280;38,437;4,946;6,626;-2,787;0,000;40,100;41,200;9,797;3,047;14,080;9,710;14,436;11,490;-3,203;26,940;0,000;269,640;Inf;280,000;280,000;12,501;2,887;12,451;24,875
14614,000;2,434;0,654;-33,846;3,112;9,490;5,280;38,437;4,946;6,626;-2,787;0,000;40,100;41,200;9,797;3,047;13,998;9,660;14,443;11,472;-3,203;26,940;0,000;269,640;Inf;280,000;280,000;12,429;2,880;12,671;24,813
14614,500;2,434;0,654;-33,846;3,112;9,490;5,280;38,437;4,946;6,626;-2,787;0,000;40,100;41,200;9,797;3,047;14,178;9,373;14,454;11,572;-3,203;26,940;0,000;269,440;Inf;280,000;280,000;12,393;2,872;12,553;24,798
14615,000;2,434;0,654;-33,846;3,112;9,490;5,293;38,432;4,966;6,648;-2,799;0,000;40,155;41,201;9,797;3,047;14,000;9,581;14,424;11,572;-3,207;26,935;0,000;269,440;Inf;280,000;280,000;12,394;2,865;12,503;24,757
14615,500;2,434;0,654;-33,846;3,112;9,490;5,293;38,432;4,966;6,648;-2,799;0,000;40,200;41,200;9,797;3,047;14,057;9,883;14,470;11,509;-3,207;26,935;0,000;270,240;Inf;280,000;280,000;12,394;2,858;12,522;24,760
14616,000;2,726;0,690;-34,772;3,122;9,589;5,293;38,432;4,966;6,648;-2,799;0,000;40,200;41,200;9,610;2,967;14,004;9,432;14,425;11,482;-3,207;26,935;0,000;270,240;Inf;280,000;280,000;12,480;2,851;12,644;24,720
14616,500;2,726;0,690;-34,772;3,122;9,589;5,293;38,432;4,966;6,648;-2,799;0,000;40,200;41,200;9,610;2,967;14,167;9,631;14,451;11,439;-3,207;26,935;0,000;269,940;Inf;280,000;280,000;12,336;2,849;12,440;24,746
14617,000;2,726;0,690;-34,772;3,122;9,589;5,293;38,432;4,966;6,648;-2,799;0,000;40,200;41,200;9,610;2,967;14,042;10,028;14,440;11,955;-3,207;26,935;0,000;269,940;Inf;280,000;280,000;12,422;2,847;12,513;24,737
14617,500;2,726;0,690;-34,772;3,122;9,589;5,293;38,432;4,966;6,648;-2,799;0,000;40,200;41,200;9,610;2,967;14,421;10,711;14,673;12,158;-3,207;26,935;0,000;268,940;Inf;280,000;280,000;12,616;2,845;12,566;24,708
14618,000;2,726;0,690;-34,772;3,122;9,589;5,250;38,388;4,964;6,648;-2,792;0,000;40,148;41,197;9,610;2,967;14,399;9,820;14,678;12,113;-3,220;26,922;0,000;268,940;Inf;280,000;280,000;12,991;2,843;12,621;24,706
14618,500;2,726;0,690;-34,772;3,122;9,589;5,250;38,388;4,964;6,648;-2,792;0,000;40,100;41,200;9,610;2,967;14,533;10,255;14,735;11,994;-3,220;26,922;0,000;269,840;Inf;280,000;280,000;12,753;2,841;12,623;24,685
14619,000;2,656;0,624;-35,209;2,993;9,647;5,250;38,388;4,964;6,648;-2,792;0,000;40,100;41,200;9,428;2,995;14,446;9,714;14,730;11,680;-3,220;26,922;0,000;269,840;Inf;280,000;280,000;12,879;2,839;12,777;24,690
14619,500;2,656;0,624;-35,209;2,993;9,647;5,250;38,388;4,964;6,648;-2,792;0,000;40,100;41,200;9,428;2,995;14,390;9,550;14,678;11,861;-3,220;26,922;0,000;269,940;Inf;280,000;280,000;12,643;2,836;12,589;24,675
14620,000;2,656;0,624;-35,209;2,993;9,647;5,250;38,388;4,964;6,648;-2,792;0,000;40,100;41,200;9,428;2,995;14,239;10,278;14,663;11,791;-3,220;26,922;0,000;269,940;Inf;280,000;280,000;12,620;2,833;12,764;24,722
14620,500;2,656;0,624;-35,209;2,993;9,647;5,250;38,388;4,964;6,648;-2,792;0,000;40,100;41,200;9,428;2,995;14,238;9,881;14,645;11,546;-3,220;26,922;0,000;269,940;Inf;280,000;280,000;12,743;2,830;12,766;24,734
14621,000;2,656;0,624;-35,209;2,993;9,647;5,250;38,388;4,964;6,648;-2,792;0,000;40,100;41,200;9,428;2,995;14,265;9,549;14,623;11,424;-3,220;26,922;0,000;269,940;Inf;280,000;280,000;12,578;2,828;12,682;24,714
14621,500;2,656;0,624;-35,209;2,993;9,647;5,265;38,438;4,946;6,721;-2,776;0,000;40,168;41,263;9,428;2,995;14,227;10,237;14,596;11,879;-3,222;26,926;0,000;270,440;Inf;280,000;280,000;12,465;2,825;12,637;24,663
14622,000;2,656;0,624;-35,209;2,993;9,647;5,265;38,438;4,946;6,721;-2,776;0,000;40,200;41,300;9,428;2,995;14,265;10,142;14,637;11,794;-3,222;26,926;0,000;270,440;Inf;280,000;280,000;12,735;2,822;12,801;24,677
14622,500;2,657;0,735;-33,857;3,138;9,495;5,265;38,438;4,946;6,721;-2,776;0,000;40,200;41,300;9,772;2,976;14,374;10,254;14,667;12,239;-3,222;26,926;0,000;269,940;Inf;280,000;280,000;12,710;2,819;12,608;24,713
14623,000;2,657;0,735;-33,857;3,138;9,495;5,265;38,438;4,946;6,721;-2,776;0,000;40,200;41,300;9,772;2,976;14,569;9,838;14,761;11,919;-3,222;26,926;0,000;269,940;Inf;280,000;280,000;12,883;2,817;12,772;24,744
14623,500;2,657;0,735;-33,857;3,138;9,495;5,265;38,438;4,946;6,721;-2,776;0,000;40,200;41,300;9,772;2,976;14,508;9,859;14,761;11,992;-3,222;26,926;0,000;269,740;Inf;280,000;280,000;12,772;2,814;12,643;24,794
14624,000;2,657;0,735;-33,857;3,138;9,495;5,265;38,438;4,946;6,721;-2,776;0,000;40,200;41,300;9,772;2,976;14,560;9,844;14,761;11,911;-3,222;26,926;0,000;269,740;Inf;280,000;280,000;12,780;2,811;12,647;24,823
14624,500;2,657;0,735;-33,857;3,138;9,495;5,258;38,424;4,976;6,744;-2,809;0,000;40,174;41,306;9,772;2,976;14,538;9,219;14,763;11,727;-3,224;26,913;0,000;269,640;Inf;280,000;280,000;12,769;2,809;12,550;24,841
14625,000;2,657;0,735;-33,857;3,138;9,495;5,258;38,424;4,976;6,744;-2,809;0,000;40,200;41,300;9,772;2,976;14,480;10,134;14,765;11,859;-3,224;26,913;0,000;269,640;Inf;280,000;280,000;12,562;2,806;12,741;24,870
14625,500;3,281;0,778;-35,209;3,045;9,613;5,258;38,424;4,976;6,744;-2,809;0,000;40,200;41,300;9,436;2,956;14,309;10,395;14,749;11,839;-3,224;26,913;0,000;270,240;Inf;280,000;280,000;12,809;2,804;12,853;24,869
14626,000;3,281;0,778;-35,209;3,045;9,613;5,258;38,424;4,976;6,744;-2,809;0,000;40,200;41,300;9,436;2,956;14,281;9,989;14,707;11,745;-3,224;26,913;0,000;270,240;Inf;280,000;280,000;12,823;2,812;12,946;24,866
14626,500;3,281;0,778;-35,209;3,045;9,613;5,258;38,424;4,976;6,744;-2,809;0,000;40,200;41,300;9,436;2,956;14,492;10,606;14,771;12,457;-3,224;26,913;0,000;270,040;Inf;280,000;280,000;12,680;2,819;12,884;24,860
14627,000;3,281;0,778;-35,209;3,045;9,613;5,258;38,424;4,976;6,744;-2,809;0,000;40,200;41,300;9,436;2,956;14,652;10,928;14,859;12,359;-3,224;26,913;0,000;270,040;Inf;280,000;280,000;13,082;2,827;12,920;24,880
14627,500;3,281;0,778;-35,209;3,045;9,613;5,272;38,405;4,945;6,750;-2,790;0,000;40,193;41,333;9,436;2,956;14,685;10,296;14,930;12,502;-3,217;26,926;0,000;270,340;Inf;280,000;280,000;13,199;2,834;13,018;24,900
14628,000;3,281;0,778;-35,209;3,045;9,613;5,272;38,405;4,945;6,750;-2,790;0,000;40,200;41,300;9,436;2,956;14,803;9,652;14,939;11,852;-3,217;26,926;0,000;270,340;Inf;280,000;280,000;13,103;2,842;12,854;24,927
14628,500;3,281;0,778;-35,209;3,045;9,613;5,272;38,405;4,945;6,750;-2,790;0,000;40,200;41,300;9,436;2,956;14,551;10,905;14,924;12,178;-3,217;26,926;0,000;270,440;Inf;280,000;280,000;12,812;2,849;13,059;24,945
14629,000;2,210;0,588;-33,585;2,982;9,538;5,272;38,405;4,945;6,750;-2,790;0,000;40,200;41,300;9,803;2,919;14,590;10,543;14,907;12,069;-3,217;26,926;0,000;270,440;Inf;280,000;280,000;13,139;2,856;12,945;24,958
14629,500;2,210;0,588;-33,585;2,982;9,538;5,272;38,405;4,945;6,750;-2,790;0,000;40,200;41,300;9,803;2,919;14,492;9,949;14,870;11,782;-3,217;26,926;0,000;271,040;Inf;280,000;280,000;13,027;2,845;12,976;24,978
14630,000;2,210;0,588;-33,585;2,982;9,538;5,272;38,405;4,945;6,750;-2,790;0,000;40,200;41,300;9,803;2,919;14,501;10,035;14,837;11,942;-3,217;26,926;0,000;271,040;Inf;280,000;280,000;12,773;2,835;12,902;24,995
14630,500;2,210;0,588;-33,585;2,982;9,538;5,272;38,405;4,945;6,750;-2,790;0,000;40,200;41,300;9,803;2,919;14,324;10,359;14,802;11,781;-3,217;26,926;0,000;271,240;Inf;280,000;280,000;12,829;2,825;12,906;24,991
14631,000;2,210;0,588;-33,585;2,982;9,538;5,275;38,457;4,975;6,857;-2,800;0,000;40,208;41,298;9,803;2,919;14,508;9,836;14,824;11,761;-3,219;26,918;0,000;271,240;Inf;280,000;280,000;12,817;2,815;12,959;24,949
14631,500;2,210;0,588;-33,585;2,982;9,538;5,275;38,457;4,975;6,857;-2,800;0,000;40,200;41,300;9,803;2,919;14,570;9,873;14,844;12,106;-3,219;26,918;0,000;271,240;Inf;280,000;280,000;12,732;2,805;12,840;24,924
14632,000;2,605;0,724;-34,210;2,935;9,585;5,275;38,457;4,975;6,857;-2,800;0,000;40,200;41,300;9,727;3,034;14,581;10,222;14,894;12,121;-3,219;26,918;0,000;271,240;Inf;280,000;280,000;12,848;2,795;12,822;24,820
14632,500;2,605;0,724;-34,210;2,935;9,585;5,275;38,457;4,975;6,857;-2,800;0,000;40,200;41,300;9,727;3,034;14,673;10,386;14,931;12,220;-3,219;26,918;0,000;271,240;Inf;280,000;280,000;12,955;2,792;12,864;24,721
14633,000;2,605;0,724;-34,210;2,935;9,585;5,275;38,457;4,975;6,857;-2,800;0,000;40,200;41,300;9,727;3,034;14,593;10,205;14,923;12,137;-3,219;26,918;0,000;271,240;Inf;280,000;280,000;13,052;2,789;12,899;24,697
14633,500;2,605;0,724;-34,210;2,935;9,585;5,275;38,457;4,975;6,857;-2,800;0,000;40,200;41,300;9,727;3,034;14,778;10,091;14,992;12,135;-3,219;26,918;0,000;270,840;Inf;280,000;280,000;12,965;2,786;12,953;24,742
14634,000;2,605;0,724;-34,210;2,935;9,585;5,276;38,416;4,980;6,846;-2,804;0,000;40,218;41,290;9,727;3,034;14,681;10,239;14,981;12,437;-3,216;26,912;0,000;270,840;Inf;280,000;280,000;12,999;2,783;13,011;24,733
14634,500;2,605;0,724;-34,210;2,935;9,585;5,276;38,416;4,980;6,846;-2,804;0,000;40,200;41,300;9,727;3,034;14,570;10,460;14,979;12,095;-3,216;26,912;0,000;270,540;Inf;280,000;280,000;13,084;2,780;13,039;24,784
14635,000;2,605;0,724;-34,210;2,935;9,585;5,276;38,416;4,980;6,846;-2,804;0,000;40,200;41,300;9,727;3,034;14,663;10,773;15,007;12,248;-3,216;26,912;0,000;270,540;Inf;280,000;280,000;13,026;2,777;13,229;24,839
14635,500;2,903;0,752;-33,846;3,038;9,526;5,276;38,416;4,980;6,846;-2,804;0,000;40,200;41,300;9,696;2,799;14,865;10,395;15,076;12,409;-3,216;26,912;0,000;270,540;Inf;280,000;280,000;13,173;2,774;13,153;24,877
14636,000;2,903;0,752;-33,846;3,038;9,526;5,276;38,416;4,980;6,846;-2,804;0,000;40,200;41,300;9,696;2,799;14,829;10,440;15,086;12,297;-3,216;26,912;0,000;270,540;Inf;280,000;280,000;13,186;2,776;13,150;24,875
14636,500;2,903;0,752;-33,846;3,038;9,526;5,276;38,416;4,980;6,846;-2,804;0,000;40,200;41,300;9,696;2,799;14,922;10,633;15,143;12,702;-3,216;26,912;0,000;270,540;Inf;280,000;280,000;13,163;2,778;13,212;24,911
14637,000;2,903;0,752;-33,846;3,038;9,526;5,276;38,416;4,980;6,846;-2,804;0,000;40,200;41,300;9,696;2,799;14,917;10,914;15,169;12,435;-3,216;26,912;0,000;270,540;Inf;280,000;280,000;13,350;2,780;13,293;24,921
14637,500;2,903;0,752;-33,846;3,038;9,526;5,265;38,407;4,947;6,872;-2,790;0,000;40,231;41,344;9,696;2,799;14,805;10,163;15,130;12,026;-3,219;26,915;0,000;270,940;Inf;280,000;280,000;13,359;2,782;13,276;24,938
14638,000;2,903;0,752;-33,846;3,038;9,526;5,265;38,407;4,947;6,872;-2,790;0,000;40,200;41,300;9,696;2,799;14,790;9,885;15,116;12,144;-3,219;26,915;0,000;270,940;Inf;280,000;280,000;13,031;2,784;13,130;24,928
14638,500;2,734;0,672;-35,209;3,018;9,594;5,265;38,407;4,947;6,872;-2,790;0,000;40,200;41,300;9,465;2,940;14,870;10,889;15,161;12,361;-3,219;26,915;0,000;270,740;Inf;280,000;280,000;12,984;2,786;13,240;24,925
14639,000;2,734;0,672;-35,209;3,018;9,594;5,265;38,407;4,947;6,872;-2,790;0,000;40,200;41,300;9,465;2,940;14,916;10,704;15,191;12,433;-3,219;26,915;0,000;270,740;Inf;280,000;280,000;13,320;2,786;13,268;24,940
14639,500;2,734;0,672;-35,209;3,018;9,594;5,265;38,407;4,947;6,872;-2,790;0,000;40,200;41,300;9,465;2,940;14,926;10,313;15,202;12,337;-3,219;26,915;0,000;271,240;Inf;280,000;280,000;13,311;2,785;13,265;24,933
14640,000;2,734;0,672;-35,209;3,018;9,594;5,265;38,407;4,947;6,872;-2,790;0,000;40,200;41,300;9,465;2,940;15,023;10,028;15,220;12,174;-3,219;26,915;0,000;271,240;Inf;280,000;280,000;13,194;2,784;13,267;24,854
14640,500;2,734;0,672;-35,209;3,018;9,594;5,258;38,442;4,978;6,943;-2,786;0,000;40,254;41,342;9,465;2,940;14,880;11,177;15,222;12,814;-3,200;26,917;0,000;271,440;Inf;280,000;280,000;13,111;2,783;13,226;24,791
14641,000;2,734;0,672;-35,209;3,018;9,594;5,258;38,442;4,978;6,943;-2,786;0,000;40,300;41,300;9,465;2,940;15,024;10,029;15,262;12,380;-3,200;26,917;0,000;271,440;Inf;280,000;280,000;13,523;2,782;13,293;24,761
14641,500;2,734;0,672;-35,209;3,018;9,594;5,258;38,442;4,978;6,943;-2,786;0,000;40,300;41,300;9,465;2,940;15,030;10,279;15,254;12,483;-3,200;26,917;0,000;270,640;Inf;280,000;280,000;13,174;2,781;13,326;24,787
14642,000;2,466;0,660;-33,540;3,029;9,584;5,258;38,442;4,978;6,943;-2,786;0,000;40,300;41,300;9,832;2,926;14,874;9,867;15,184;12,201;-3,200;26,917;0,000;270,640;Inf;280,000;280,000;13,261;2,781;13,152;24,747
14642,500;2,466;0,660;-33,540;3,029;9,584;5,258;38,442;4,978;6,943;-2,786;0,000;40,300;41,300;9,832;2,926;14,960;10,691;15,237;12,537;-3,200;26,917;0,000;270,840;Inf;280,000;280,000;13,032;2,776;13,450;24,687
14643,000;2,466;0,660;-33,540;3,029;9,584;5,258;38,442;4,978;6,943;-2,786;0,000;40,300;41,300;9,832;2,926;15,114;10,088;15,283;12,371;-3,200;26,917;0,000;270,840;Inf;280,000;280,000;13,356;2,770;13,440;24,702
14643,500;2,466;0,660;-33,540;3,029;9,584;5,258;38,442;4,978;6,943;-2,786;0,000;40,300;41,300;9,832;2,926;15,015;10,473;15,272;12,707;-3,200;26,917;0,000;271,240;Inf;280,000;280,000;13,214;2,765;13,350;24,721
14644,000;2,466;0,660;-33,540;3,029;9,584;5,226;38,440;4,974;6,967;-2,790;0,000;40,258;41,366;9,832;2,926;15,081;10,806;15,348;12,537;-3,226;26,913;0,000;271,240;Inf;280,000;280,000;13,367;2,761;13,464;24,750
14644,500;2,466;0,660;-33,540;3,029;9,584;5,226;38,440;4,974;6,967;-2,790;0,000;40,300;41,400;9,832;2,926;15,116;10,440;15,346;12,630;-3,226;26,913;0,000;271,440;Inf;280,000;280,000;13,443;2,756;13,311;24,949
14645,000;2,853;0,758;-29,849;3,032;9,565;5,226;38,440;4,974;6,967;-2,790;0,000;40,300;41,400;9,862;2,906;14,999;10,905;15,324;12,567;-3,226;26,913;0,000;271,440;Inf;280,000;280,000;13,383;2,751;13,332;24,974
14645,500;2,853;0,758;-29,849;3,032;9,565;5,226;38,440;4,974;6,967;-2,790;0,000;40,300;41,400;9,862;2,906;15,021;10,285;15,318;12,260;-3,226;26,913;0,000;271,040;Inf;280,000;280,000;13,449;2,753;13,376;24,982
14646,000;2,853;0,758;-29,849;3,032;9,565;5,226;38,440;4,974;6,967;-2,790;0,000;40,300;41,400;9,862;2,906;14,983;10,885;15,279;12,462;-3,226;26,913;0,000;271,040;Inf;280,000;280,000;13,221;2,754;13,216;25,014
14646,500;2,853;0,758;-29,849;3,032;9,565;5,226;38,440;4,974;6,967;-2,790;0,000;40,300;41,400;9,862;2,906;14,952;10,227;15,280;12,265;-3,226;26,913;0,000;271,040;Inf;280,000;280,000;13,402;2,756;13,244;25,066
14647,000;2,853;0,758;-29,849;3,032;9,565;5,249;38,479;4,986;7,027;-2,795;0,000;40,270;41,420;9,862;2,906;14,970;9,931;15,253;12,188;-3,217;26,910;0,000;271,040;Inf;280,000;280,000;13,181;2,757;13,376;25,115
14647,500;2,853;0,758;-29,849;3,032;9,565;5,249;38,479;4,986;7,027;-2,795;0,000;40,300;41,400;9,862;2,906;14,875;10,272;15,179;12,123;-3,217;26,910;0,000;270,840;Inf;280,000;280,000;13,085;2,759;13,276;25,125
14648,000;2,853;0,758;-29,849;3,032;9,565;5,249;38,479;4,986;7,027;-2,795;0,000;40,300;41,400;9,862;2,906;14,749;10,757;15,182;12,631;-3,217;26,910;0,000;270,840;Inf;280,000;280,000;13,112;2,761;13,161;25,105
14648,500;2,320;0,651;-34,060;3,053;9,557;5,249;38,479;4,986;7,027;-2,795;0,000;40,300;41,400;9,651;2,947;15,039;10,333;15,271;12,792;-3,217;26,910;0,000;270,940;Inf;280,000;280,000;13,330;2,762;13,333;25,113
14649,000;2,320;0,651;-34,060;3,053;9,557;5,249;38,479;4,986;7,027;-2,795;0,000;40,300;41,400;9,651;2,947;15,140;11,027;15,365;12,722;-3,217;26,910;0,000;270,940;Inf;280,000;280,000;13,359;2,755;13,453;25,078
14649,500;2,320;0,651;-34,060;3,053;9,557;5,249;38,479;4,986;7,027;-2,795;0,000;40,300;41,400;9,651;2,947;15,197;10,095;15,377;12,569;-3,217;26,910;0,000;270,740;Inf;280,000;280,000;13,563;2,748;13,382;25,037
14650,000;2,320;0,651;-34,060;3,053;9,557;5,249;38,479;4,986;7,027;-2,795;0,000;40,300;41,400;9,651;2,947;15,183;11,392;15,414;12,887;-3,217;26,910;0,000;270,740;Inf;280,000;280,000;13,309;2,741;13,260;25,019
14650,500;2,320;0,651;-34,060;3,053;9,557;5,239;38,448;4,945;7,038;-2,801;0,000;40,281;41,373;9,651;2,947;15,236;10,553;15,473;12,535;-3,220;26,900;0,000;270,740;Inf;280,000;280,000;13,719;2,734;13,438;25,002
14651,000;2,320;0,651;-34,060;3,053;9,557;5,239;38,448;4,945;7,038;-2,801;0,000;40,300;41,400;9,651;2,947;15,205;10,588;15,456;12,695;-3,220;26,900;0,000;270,740;Inf;280,000;280,000;13,449;2,727;13,393;25,026
14651,500;2,903;0,664;-35,209;3,027;9,622;5,239;38,448;4,945;7,038;-2,801;0,000;40,300;41,400;9,604;2,941;15,146;10,977;15,424;12,543;-3,220;26,900;0,000;271,040;Inf;280,000;280,000;13,486;2,720;13,321;25,044
14652,000;2,903;0,664;-35,209;3,027;9,622;5,239;38,448;4,945;7,038;-2,801;0,000;40,300;41,400;9,604;2,941;15,185;10,603;15,462;12,504;-3,220;26,900;0,000;271,040;Inf;280,000;280,000;13,523;2,723;13,484;25,059
14652,500;2,903;0,664;-35,209;3,027;9,622;5,239;38,448;4,945;7,038;-2,801;0,000;40,300;41,400;9,604;2,941;15,214;10,646;15,451;12,785;-3,220;26,900;0,000;271,140;Inf;280,000;280,000;13,439;2,726;13,395;25,017
14653,000;2,903;0,664;-35,209;3,027;9,622;5,239;38,448;4,945;7,038;-2,801;0,000;40,300;41,400;9,604;2,941;15,086;10,580;15,417;12,357;-3,220;26,900;0,000;271,140;Inf;280,000;280,000;13,524;2,729;13,408;24,837
14653,500;2,903;0,664;-35,209;3,027;9,622;5,291;38,469;4,970;7,092;-2,798;0,000;40,302;41,415;9,604;2,941;15,074;10,484;15,425;12,736;-3,220;26,905;0,000;270,940;Inf;280,000;280,000;13,360;2,732;13,411;24,753
14654,000;2,903;0,664;-35,209;3,027;9,622;5,291;38,469;4,970;7,092;-2,798;0,000;40,300;41,400;9,604;2,941;15,230;11,311;15,455;12,813;-3,220;26,905;0,000;270,940;Inf;280,000;280,000;13,430;2,735;13,415;24,794
14654,500;2,995;0,818;-34,208;3,015;9,499;5,291;38,469;4,970;7,092;-2,798;0,000;40,300;41,400;9,726;3,057;15,301;10,020;15,487;12,542;-3,220;26,905;0,000;270,840;Inf;280,000;280,000;13,702;2,738;13,376;24,808
14655,000;2,995;0,818;-34,208;3,015;9,499;5,291;38,469;4,970;7,092;-2,798;0,000;40,300;41,400;9,726;3,057;15,271;10,982;15,517;12,788;-3,220;26,905;0,000;270,840;Inf;280,000;280,000;13,338;2,742;13,367;24,767
14655,500;2,995;0,818;-34,208;3,015;9,499;5,291;38,469;4,970;7,092;-2,798;0,000;40,300;41,400;9,726;3,057;15,265;9,985;15,496;12,385;-3,220;26,905;0,000;270,740;Inf;280,000;280,000;13,639;2,746;13,229;24,652
14656,000;2,995;0,818;-34,208;3,015;9,499;5,291;38,469;4,970;7,092;-2,798;0,000;40,300;41,400;9,726;3,057;15,200;11,324;15,476;12,783;-3,220;26,905;0,000;270,740;Inf;280,000;280,000;13,283;2,750;13,461;24,749
14656,500;2,995;0,818;-34,208;3,015;9,499;5,291;38,469;4,970;7,092;-2,798;0,000;40,300;41,400;9,726;3,057;15,319;10,216;15,523;12,497;-3,220;26,905;0,000;270,740;Inf;280,000;280,000;13,696;2,754;13,443;24,813
14657,000;2,995;0,818;-34,208;3,015;9,499;5,251;38,481;4,980;7,118;-2,803;0,000;40,311;41,439;9,726;3,057;15,184;10,289;15,489;12,740;-3,229;26,895;0,000;270,740;Inf;280,000;280,000;13,389;2,758;13,337;24,909
14657,500;2,995;0,818;-34,208;3,015;9,499;5,251;38,481;4,980;7,118;-2,803;0,000;40,300;41,400;9,726;3,057;15,302;9,975;15,510;12,476;-3,229;26,895;0,000;270,440;Inf;280,000;280,000;13,425;2,762;13,396;24,947
14658,000;2,372;0,677;-34,076;3,069;9,547;5,251;38,481;4,980;7,118;-2,803;0,000;40,300;41,400;9,667;2,977;15,192;11,385;15,489;12,791;-3,229;26,895;0,000;270,440;Inf;280,000;280,000;13,316;2,766;13,421;24,934
14658,500;2,372;0,677;-34,076;3,069;9,547;5,251;38,481;4,980;7,118;-2,803;0,000;40,300;41,400;9,667;2,977;15,213;11,027;15,498;12,541;-3,229;26,895;0,000;270,940;Inf;280,000;280,000;13,714;2,759;13,455;24,981
14659,000;2,372;0,677;-34,076;3,069;9,547;5,251;38,481;4,980;7,118;-2,803;0,000;40,300;41,400;9,667;2,977;15,246;10,280;15,508;12,687;-3,229;26,895;0,000;270,940;Inf;280,000;280,000;13,570;2,753;13,382;24,998
14659,500;2,372;0,677;-34,076;3,069;9,547;5,251;38,481;4,980;7,118;-2,803;0,000;40,300;41,400;9,667;2,977;15,326;11,223;15,555;12,894;-3,229;26,895;0,000;270,440;Inf;280,000;280,000;13,430;2,747;13,399;24,938
14660,000;2,372;0,677;-34,076;3,069;9,547;5,275;38,458;4,962;7,137;-2,799;0,000;40,321;41,427;9,667;2,977;15,298;10,752;15,534;12,528;-3,220;26,899;0,000;270,440;Inf;280,000;280,000;13,749;2,741;13,365;24,908
14660,500;2,372;0,677;-34,076;3,069;9,547;5,275;38,458;4,962;7,137;-2,799;0,000;40,300;41,400;9,667;2,977;15,254;10,165;15,505;12,584;-3,220;26,899;0,000;270,840;Inf;280,000;280,000;13,528;2,734;13,319;24,974
14661,000;2,861;0,702;-35,209;3,017;9,561;5,275;38,458;4,962;7,137;-2,799;0,000;40,300;41,400;9,534;3,158;15,237;10,818;15,490;12,508;-3,220;26,899;0,000;270,840;Inf;280,000;280,000;13,377;2,729;13,311;25,036
14661,500;2,861;0,702;-35,209;3,017;9,561;5,275;38,458;4,962;7,137;-2,799;0,000;40,300;41,400;9,534;3,158;15,189;10,520;15,506;12,479;-3,220;26,899;0,000;270,940;Inf;280,000;280,000;13,513;2,731;13,368;25,051
14662,000;2,861;0,702;-35,209;3,017;9,561;5,275;38,458;4,962;7,137;-2,799;0,000;40,300;41,400;9,534;3,158;15,230;10,285;15,503;12,662;-3,220;26,899;0,000;270,940;Inf;280,000;280,000;13,424;2,733;13,337;25,058
14662,500;2,861;0,702;-35,209;3,017;9,561;5,275;38,458;4,962;7,137;-2,799;0,000;40,300;41,400;9,534;3,158;15,252;11,183;15,488;12,638;-3,220;26,899;0,000;270,640;Inf;280,000;280,000;13,420;2,735;13,363;24,929
14663,000;2,861;0,702;-35,209;3,017;9,561;5,275;38,458;4,962;7,137;-2,799;0,000;40,300;41,400;9,534;3,158;15,260;10,917;15,540;12,651;-3,220;26,899;0,000;270,640;Inf;280,000;280,000;13,640;2,737;13,287;24,925
14663,500;2,861;0,702;-35,209;3,017;9,561;5,262;38,477;4,977;7,179;-2,802;0,000;40,322;41,432;9,534;3,158;15,288;10,737;15,536;12,607;-3,225;26,891;0,000;270,540;Inf;280,000;280,000;13,592;2,739;13,293;24,933
14664,000;2,861;0,702;-35,209;3,017;9,561;5,262;38,477;4,977;7,179;-2,802;0,000;40,300;41,400;9,534;3,158;15,347;11,023;15,562;12,740;-3,225;26,891;0,000;270,540;Inf;280,000;280,000;13,542;2,741;13,325;24,933
14664,500;3,283;0,751;-35,209;3,014;9,650;5,262;38,477;4,977;7,179;-2,802;0,000;40,300;41,400;9,626;3,073;15,299;10,781;15,576;12,646;-3,225;26,891;0,000;270,440;Inf;280,000;280,000;13,668;2,743;13,404;24,856
14665,000;3,283;0,751;-35,209;3,014;9,650;5,262;38,477;4,977;7,179;-2,802;0,000;40,300;41,400;9,626;3,073;15,356;10,435;15,570;12,781;-3,225;26,891;0,000;270,440;Inf;280,000;280,000;13,575;2,752;13,258;24,872
14665,500;3,283;0,751;-35,209;3,014;9,650;5,262;38,477;4,977;7,179;-2,802;0,000;40,300;41,400;9,626;3,073;15,325;10,995;15,568;12,645;-3,225;26,891;0,000;269,940;Inf;280,000;280,000;13,536;2,761;13,326;24,878
14666,000;3,283;0,751;-35,209;3,014;9,650;5,262;38,477;4,977;7,179;-2,802;0,000;40,300;41,400;9,626;3,073;15,350;10,575;15,599;12,750;-3,225;26,891;0,000;269,940;Inf;280,000;280,000;13,633;2,769;13,372;24,693
14666,500;3,283;0,751;-35,209;3,014;9,650;5,242;38,471;4,952;7,203;-2,808;0,000;40,336;41,461;9,626;3,073;15,419;11,309;15,658;13,395;-3,224;26,892;0,000;270,040;Inf;280,000;280,000;13,569;2,778;13,367;24,703
14667,000;3,283;0,751;-35,209;3,014;9,650;5,242;38,471;4,952;7,203;-2,808;0,000;40,300;41,500;9,626;3,073;15,517;10,746;15,692;12,830;-3,224;26,892;0,000;270,040;Inf;280,000;280,000;13,945;2,786;13,454;24,677
14667,500;3,315;0,769;-35,209;3,013;9,640;5,242;38,471;4,952;7,203;-2,808;0,000;40,300;41,500;9,626;2,945;15,430;10,924;15,685;13,147;-3,224;26,892;0,000;269,740;Inf;280,000;280,000;13,696;2,794;13,537;24,577
14668,000;3,315;0,769;-35,209;3,013;9,640;5,242;38,471;4,952;7,203;-2,808;0,000;40,300;41,500;9,626;2,945;15,631;10,453;15,762;12,984;-3,224;26,892;0,000;269,740;Inf;280,000;280,000;13,796;2,802;13,620;24,557
14668,500;3,315;0,769;-35,209;3,013;9,640;5,242;38,471;4,952;7,203;-2,808;0,000;40,300;41,500;9,626;2,945;15,620;12,094;15,823;13,473;-3,224;26,892;0,000;270,040;Inf;280,000;280,000;13,708;2,811;13,527;24,562
14669,000;3,315;0,769;-35,209;3,013;9,640;5,242;38,471;4,952;7,203;-2,808;0,000;40,300;41,500;9,626;2,945;15,650;11,550;15,862;13,433;-3,224;26,892;0,000;270,040;Inf;280,000;280,000;14,252;2,819;13,493;24,578
14669,500;3,315;0,769;-35,209;3,013;9,640;5,240;38,410;4,941;7,181;-2,794;0,000;40,337;41,476;9,626;2,945;15,763;10,328;15,892;12,991;-3,229;26,877;0,000;269,640;Inf;280,000;280,000;14,124;2,827;13,572;24,662
14670,000;3,315;0,769;-35,209;3,013;9,640;5,240;38,410;4,941;7,181;-2,794;0,000;40,300;41,500;9,626;2,945;15,649;11,053;15,860;12,886;-3,229;26,877;0,000;269,640;Inf;280,000;280,000;13,743;2,835;13,623;24,712
14670,500;3,315;0,769;-35,209;3,013;9,640;5,240;38,410;4,941;7,181;-2,794;0,000;40,300;41,500;9,626;2,945;15,537;11,124;15,805;12,780;-3,229;26,877;0,000;269,740;Inf;280,000;280,000;13,862;2,843;13,411;24,736
14671,000;2,813;0,653;-35,209;2,995;9,557;5,240;38,410;4,941;7,181;-2,794;0,000;40,300;41,500;9,610;3,092;15,469;10,738;15,776;12,776;-3,229;26,877;0,000;269,740;Inf;280,000;280,000;13,811;2,851;13,397;24,743
14671,500;2,813;0,653;-35,209;2,995;9,557;5,240;38,410;4,941;7,181;-2,794;0,000;40,300;41,500;9,610;3,092;15,455;10,335;15,729;12,533;-3,229;26,877;0,000;269,540;Inf;280,000;280,000;13,690;2,850;13,543;24,743
14672,000;2,813;0,653;-35,209;2,995;9,557;5,240;38,410;4,941;7,181;-2,794;0,000;40,300;41,500;9,610;3,092;15,357;10,270;15,679;12,479;-3,229;26,877;0,000;269,540;Inf;280,000;280,000;13,513;2,850;13,488;24,741
14672,500;2,813;0,653;-35,209;2,995;9,557;5,240;38,410;4,941;7,181;-2,794;0,000;40,300;41,500;9,610;3,092;15,271;9,462;15,571;11,969;-3,229;26,877;0,000;269,540;Inf;280,000;280,000;13,446;2,849;13,341;24,774
14673,000;2,813;0,653;-35,209;2,995;9,557;5,284;38,517;4,973;7,318;-2,810;0,000;40,347;41,453;9,610;3,092;15,188;10,501;15,540;12,495;-3,230;26,881;0,000;269,540;Inf;280,000;280,000;13,068;2,849;13,154;24,880
14673,500;2,813;0,653;-35,209;2,995;9,557;5,284;38,517;4,973;7,318;-2,810;0,000;40,300;41,500;9,610;3,092;15,205;10,447;15,545;12,429;-3,230;26,881;0,000;269,740;Inf;280,000;280,000;13,431;2,848;13,284;24,806
14674,000;2,183;0,598;-34,311;2,981;9,573;5,284;38,517;4,973;7,318;-2,810;0,000;40,300;41,500;9,725;3,111;15,307;9,966;15,528;12,468;-3,230;26,881;0,000;269,740;Inf;280,000;280,000;13,406;2,847;13,249;24,716
14674,500;2,183;0,598;-34,311;2,981;9,573;5,284;38,517;4,973;7,318;-2,810;0,000;40,300;41,500;9,725;3,111;15,209;10,620;15,533;12,851;-3,230;26,881;0,000;269,440;Inf;280,000;280,000;13,317;2,836;13,205;24,633
14675,000;2,183;0,598;-34,311;2,981;9,573;5,284;38,517;4,973;7,318;-2,810;0,000;40,300;41,500;9,725;3,111;15,313;11,085;15,574;12,773;-3,230;26,881;0,000;269,440;Inf;280,000;280,000;13,553;2,826;13,234;24,592
