t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14675,500;2,183;0,598;-34,311;2,981;9,573;5,284;38,517;4,973;7,318;-2,810;0,000;40,300;41,500;9,725;3,111;15,349;10,833;15,630;12,721;-3,230;26,881;0,000;269,540;Inf;280,000;280,000;13,686;2,815;13,440;24,577
14676,000;2,183;0,598;-34,311;2,981;9,573;5,302;38,487;4,994;7,292;-2,800;0,000;40,358;41,526;9,725;3,111;15,342;10,555;15,608;12,956;-3,225;26,878;0,000;269,540;Inf;280,000;280,000;13,633;2,805;13,505;24,596
14676,500;2,183;0,598;-34,311;2,981;9,573;5,302;38,487;4,994;7,292;-2,800;0,000;40,400;41,500;9,725;3,111;15,481;10,254;15,654;12,822;-3,225;26,878;0,000;269,540;Inf;280,000;280,000;13,615;2,795;13,484;24,619
14677,000;2,183;0,598;-34,311;2,981;9,573;5,302;38,487;4,994;7,292;-2,800;0,000;40,400;41,500;9,725;3,111;15,443;11,851;15,704;13,220;-3,225;26,878;0,000;269,540;Inf;280,000;280,000;13,553;2,785;13,403;24,659
14677,500;3,346;0,831;-34,724;3,042;9,515;5,302;38,487;4,994;7,292;-2,800;0,000;40,400;41,500;9,695;3,078;15,487;10,108;15,708;12,758;-3,225;26,878;0,000;269,640;Inf;280,000;280,000;14,055;2,775;13,228;24,682
14678,000;3,346;0,831;-34,724;3,042;9,515;5,302;38,487;4,994;7,292;-2,800;0,000;40,400;41,500;9,695;3,078;15,456;11,187;15,714;12,859;-3,225;26,878;0,000;269,640;Inf;280,000;280,000;13,515;2,784;13,552;24,698
14678,500;3,346;0,831;-34,724;3,042;9,515;5,302;38,487;4,994;7,292;-2,800;0,000;40,400;41,500;9,695;3,078;15,553;10,431;15,746;12,643;-3,225;26,878;0,000;269,340;Inf;280,000;280,000;13,804;2,793;13,573;24,721
14679,000;3,346;0,831;-34,724;3,042;9,515;5,302;38,487;4,994;7,292;-2,800;0,000;40,400;41,500;9,695;3,078;15,472;11,121;15,738;13,006;-3,225;26,878;0,000;269,340;Inf;280,000;280,000;13,593;2,802;13,533;24,780
14679,500;3,346;0,831;-34,724;3,042;9,515;5,281;38,466;4,946;7,316;-2,825;0,000;40,360;41,484;9,695;3,078;15,496;10,720;15,751;12,776;-3,233;26,873;0,000;269,240;Inf;280,000;280,000;13,834;2,811;13,531;24,803
14680,000;3,346;0,831;-34,724;3,042;9,515;5,281;38,466;4,946;7,316;-2,825;0,000;40,400;41,500;9,695;3,078;15,448;10,440;15,737;12,567;-3,233;26,873;0,000;269,240;Inf;280,000;280,000;13,686;2,820;13,571;24,895
14680,500;3,255;0,766;-35,209;3,054;9,622;5,281;38,466;4,946;7,316;-2,825;0,000;40,400;41,500;9,427;3,094;15,423;10,922;15,689;12,871;-3,233;26,873;0,000;269,340;Inf;280,000;280,000;13,548;2,829;13,584;24,981
14681,000;3,255;0,766;-35,209;3,054;9,622;5,281;38,466;4,946;7,316;-2,825;0,000;40,400;41,500;9,427;3,094;15,405;11,258;15,701;12,817;-3,233;26,873;0,000;269,340;Inf;280,000;280,000;13,726;2,836;13,550;25,031
14681,500;3,255;0,766;-35,209;3,054;9,622;5,281;38,466;4,946;7,316;-2,825;0,000;40,400;41,500;9,427;3,094;15,452;10,361;15,710;12,772;-3,233;26,873;0,000;268,740;Inf;280,000;280,000;13,795;2,843;13,537;25,075
14682,000;3,255;0,766;-35,209;3,054;9,622;5,281;38,466;4,946;7,316;-2,825;0,000;40,400;41,500;9,427;3,094;15,418;10,383;15,666;12,583;-3,233;26,873;0,000;268,740;Inf;280,000;280,000;13,574;2,849;13,495;25,125
14682,500;3,255;0,766;-35,209;3,054;9,622;5,286;38,494;4,998;7,373;-2,813;0,000;40,373;41,521;9,427;3,094;15,348;10,941;15,637;12,667;-3,236;26,870;0,000;269,240;Inf;280,000;280,000;13,513;2,856;13,456;25,182
14683,000;3,255;0,766;-35,209;3,054;9,622;5,286;38,494;4,998;7,373;-2,813;0,000;40,400;41,500;9,427;3,094;15,338;10,371;15,648;12,715;-3,236;26,870;0,000;269,240;Inf;280,000;280,000;13,648;2,863;13,586;25,159
14683,500;3,109;0,741;-35,209;3,023;9,642;5,286;38,494;4,998;7,373;-2,813;0,000;40,400;41,500;9,434;3,081;15,386;10,457;15,604;12,752;-3,236;26,870;0,000;269,740;Inf;280,000;280,000;13,518;2,869;13,557;25,073
14684,000;3,109;0,741;-35,209;3,023;9,642;5,286;38,494;4,998;7,373;-2,813;0,000;40,400;41,500;9,434;3,081;15,381;11,477;15,687;13,072;-3,236;26,870;0,000;269,740;Inf;280,000;280,000;13,550;2,873;13,730;25,041
14684,500;3,109;0,741;-35,209;3,023;9,642;5,286;38,494;4,998;7,373;-2,813;0,000;40,400;41,500;9,434;3,081;15,517;10,723;15,708;13,009;-3,236;26,870;0,000;270,040;Inf;280,000;280,000;13,904;2,877;13,535;25,008
14685,000;3,109;0,741;-35,209;3,023;9,642;5,286;38,494;4,998;7,373;-2,813;0,000;40,400;41,500;9,434;3,081;15,529;10,425;15,728;12,739;-3,236;26,870;0,000;270,040;Inf;280,000;280,000;13,739;2,881;13,510;25,050
14685,500;3,109;0,741;-35,209;3,023;9,642;5,286;38,494;4,998;7,373;-2,813;0,000;40,400;41,500;9,434;3,081;15,372;10,743;15,688;13,038;-3,236;26,870;0,000;269,640;Inf;280,000;280,000;13,605;2,884;13,655;24,962
14686,000;3,109;0,741;-35,209;3,023;9,642;5,260;38,485;4,993;7,387;-2,810;0,000;40,371;41,501;9,434;3,081;15,538;10,667;15,760;13,147;-3,233;26,875;0,000;269,640;Inf;280,000;280,000;13,710;2,888;13,644;25,066
14686,500;3,109;0,741;-35,209;3,023;9,642;5,260;38,485;4,993;7,387;-2,810;0,000;40,400;41,500;9,434;3,081;15,578;11,547;15,829;13,211;-3,233;26,875;0,000;270,140;Inf;280,000;280,000;13,778;2,892;13,635;25,098
14687,000;3,069;0,737;-35,105;3,001;9,623;5,260;38,485;4,993;7,387;-2,810;0,000;40,400;41,500;9,616;2,846;15,591;10,373;15,812;12,777;-3,233;26,875;0,000;270,140;Inf;280,000;280,000;14,041;2,895;13,622;25,104
14687,500;3,069;0,737;-35,105;3,001;9,623;5,260;38,485;4,993;7,387;-2,810;0,000;40,400;41,500;9,616;2,846;15,569;10,372;15,790;12,925;-3,233;26,875;0,000;270,240;Inf;280,000;280,000;13,638;2,898;13,603;25,146
14688,000;3,069;0,737;-35,105;3,001;9,623;5,260;38,485;4,993;7,387;-2,810;0,000;40,400;41,500;9,616;2,846;15,531;10,973;15,756;12,781;-3,233;26,875;0,000;270,240;Inf;280,000;280,000;13,664;2,901;13,629;25,092
14688,500;3,069;0,737;-35,105;3,001;9,623;5,260;38,485;4,993;7,387;-2,810;0,000;40,400;41,500;9,616;2,846;15,400;10,890;15,723;12,721;-3,233;26,875;0,000;270,140;Inf;280,000;280,000;13,760;2,904;13,702;24,987
14689,000;3,069;0,737;-35,105;3,001;9,623;5,247;38,496;4,990;7,430;-2,812;0,000;40,383;41,523;9,616;2,846;15,474;11,121;15,749;13,023;-3,227;26,875;0,000;270,140;Inf;280,000;280,000;13,683;2,906;13,557;25,000
14689,500;3,069;0,737;-35,105;3,001;9,623;5,247;38,496;4,990;7,430;-2,812;0,000;40,400;41,500;9,616;2,846;15,612;10,768;15,838;13,050;-3,227;26,875;0,000;270,240;Inf;280,000;280,000;13,842;2,909;13,620;24,982
14690,000;3,102;0,738;-35,209;3,033;9,639;5,247;38,496;4,990;7,430;-2,812;0,000;40,400;41,500;9,426;2,957;15,648;11,226;15,849;13,435;-3,227;26,875;0,000;270,240;Inf;280,000;280,000;13,817;2,912;13,649;24,952
14690,500;3,102;0,738;-35,209;3,033;9,639;5,247;38,496;4,990;7,430;-2,812;0,000;40,400;41,500;9,426;2,957;15,698;10,282;15,856;12,977;-3,227;26,875;0,000;270,540;Inf;280,000;280,000;14,039;2,915;13,683;24,934
14691,000;3,102;0,738;-35,209;3,033;9,639;5,247;38,496;4,990;7,430;-2,812;0,000;40,400;41,500;9,426;2,957;15,619;11,842;15,889;13,264;-3,227;26,875;0,000;270,540;Inf;280,000;280,000;13,703;2,918;13,665;24,963
14691,500;3,102;0,738;-35,209;3,033;9,639;5,247;38,496;4,990;7,430;-2,812;0,000;40,400;41,500;9,426;2,957;15,576;11,407;15,880;12,996;-3,227;26,875;0,000;270,240;Inf;280,000;280,000;14,153;2,921;13,895;25,031
14692,000;3,102;0,738;-35,209;3,033;9,639;5,247;38,496;4,990;7,430;-2,812;0,000;40,400;41,500;9,426;2,957;15,671;10,731;15,892;13,144;-3,227;26,875;0,000;270,240;Inf;280,000;280,000;13,965;2,924;13,638;25,047
14692,500;3,102;0,738;-35,209;3,033;9,639;5,274;38,459;4,976;7,430;-2,819;0,000;40,383;41,530;9,426;2,957;15,768;10,467;15,943;13,054;-3,237;26,872;0,000;270,140;Inf;280,000;280,000;13,860;2,927;13,778;25,057
14693,000;3,102;0,738;-35,209;3,033;9,639;5,274;38,459;4,976;7,430;-2,819;0,000;40,400;41,500;9,426;2,957;15,681;11,392;15,931;13,053;-3,237;26,872;0,000;270,140;Inf;280,000;280,000;13,808;2,929;13,781;25,092
14693,500;2,777;0,668;-35,209;2,950;9,679;5,274;38,459;4,976;7,430;-2,819;0,000;40,400;41,500;9,636;3,023;15,559;10,863;15,862;12,725;-3,237;26,872;0,000;270,440;Inf;280,000;280,000;14,014;2,932;13,816;25,092
14694,000;2,777;0,668;-35,209;2,950;9,679;5,274;38,459;4,976;7,430;-2,819;0,000;40,400;41,500;9,636;3,023;15,517;10,441;15,833;12,803;-3,237;26,872;0,000;270,440;Inf;280,000;280,000;13,752;2,930;13,743;25,110
14694,500;2,777;0,668;-35,209;2,950;9,679;5,274;38,459;4,976;7,430;-2,819;0,000;40,400;41,500;9,636;3,023;15,584;10,283;15,790;12,740;-3,237;26,872;0,000;270,240;Inf;280,000;280,000;13,648;2,927;13,736;25,089
14695,000;2,777;0,668;-35,209;2,950;9,679;5,274;38,459;4,976;7,430;-2,819;0,000;40,400;41,500;9,636;3,023;15,468;11,178;15,739;12,818;-3,237;26,872;0,000;270,240;Inf;280,000;280,000;13,599;2,925;13,594;24,968
14695,500;2,777;0,668;-35,209;2,950;9,679;5,302;38,510;4,985;7,512;-2,812;0,000;40,375;41,513;9,636;3,023;15,422;10,858;15,727;12,892;-3,230;26,883;0,000;270,240;Inf;280,000;280,000;13,801;2,922;13,828;24,968
14696,000;2,777;0,668;-35,209;2,950;9,679;5,302;38,510;4,985;7,512;-2,812;0,000;40,400;41,500;9,636;3,023;15,487;10,874;15,780;12,965;-3,230;26,883;0,000;270,240;Inf;280,000;280,000;13,725;2,920;13,874;25,006
14696,500;2,881;0,740;-33,986;3,075;9,667;5,302;38,510;4,985;7,512;-2,812;0,000;40,400;41,500;9,771;2,978;15,602;10,502;15,797;12,793;-3,230;26,883;0,000;269,940;Inf;280,000;280,000;13,776;2,918;13,817;25,075
14697,000;2,881;0,740;-33,986;3,075;9,667;5,302;38,510;4,985;7,512;-2,812;0,000;40,400;41,500;9,771;2,978;15,449;10,619;15,778;13,037;-3,230;26,883;0,000;269,940;Inf;280,000;280,000;13,674;2,917;13,621;25,097
14697,500;2,881;0,740;-33,986;3,075;9,667;5,302;38,510;4,985;7,512;-2,812;0,000;40,400;41,500;9,771;2,978;15,649;10,432;15,845;12,856;-3,230;26,883;0,000;270,540;Inf;280,000;280,000;13,721;2,916;13,607;25,143
14698,000;2,881;0,740;-33,986;3,075;9,667;5,302;38,510;4,985;7,512;-2,812;0,000;40,400;41,500;9,771;2,978;15,601;11,289;15,838;13,310;-3,230;26,883;0,000;270,540;Inf;280,000;280,000;13,696;2,916;13,653;25,126
14698,500;2,881;0,740;-33,986;3,075;9,667;5,262;38,471;4,961;7,501;-2,809;0,000;40,384;41,532;9,771;2,978;15,613;10,916;15,825;12,908;-3,217;26,881;0,000;270,240;Inf;280,000;280,000;14,009;2,915;13,742;25,268
14699,000;2,881;0,740;-33,986;3,075;9,667;5,262;38,471;4,961;7,501;-2,809;0,000;40,400;41,500;9,771;2,978;15,561;11,138;15,835;12,902;-3,217;26,881;0,000;270,240;Inf;280,000;280,000;13,816;2,915;13,853;25,347
14699,500;2,881;0,740;-33,986;3,075;9,667;5,262;38,471;4,961;7,501;-2,809;0,000;40,400;41,500;9,771;2,978;15,573;10,441;15,777;12,886;-3,217;26,881;0,000;270,240;Inf;280,000;280,000;13,859;2,914;13,848;25,356
14700,000;3,003;0,699;-35,209;3,076;9,605;5,262;38,471;4,961;7,501;-2,809;0,000;40,400;41,500;9,613;2,922;15,549;11,547;15,843;13,182;-3,217;26,881;0,000;270,240;Inf;280,000;280,000;13,669;2,914;13,698;25,299
14700,500;3,003;0,699;-35,209;3,076;9,605;5,262;38,471;4,961;7,501;-2,809;0,000;40,400;41,500;9,613;2,922;15,589;10,896;15,843;12,995;-3,217;26,881;0,000;270,440;Inf;280,000;280,000;14,030;2,915;13,864;25,206
14701,000;3,003;0,699;-35,209;3,076;9,605;5,262;38,471;4,961;7,501;-2,809;0,000;40,400;41,500;9,613;2,922;15,647;10,710;15,840;13,011;-3,217;26,881;0,000;270,440;Inf;280,000;280,000;13,831;2,917;13,711;25,282
14701,500;3,003;0,699;-35,209;3,076;9,605;5,262;38,471;4,961;7,501;-2,809;0,000;40,400;41,500;9,613;2,922;15,569;11,131;15,846;12,912;-3,217;26,881;0,000;270,740;Inf;280,000;280,000;13,802;2,918;13,718;25,274
14702,000;3,003;0,699;-35,209;3,076;9,605;5,314;38,494;4,991;7,560;-2,797;0,000;40,397;41,497;9,613;2,922;15,566;10,788;15,836;13,098;-3,203;26,900;0,000;270,740;Inf;280,000;280,000;13,864;2,919;13,787;25,148
14702,500;3,003;0,699;-35,209;3,076;9,605;5,314;38,494;4,991;7,560;-2,797;0,000;40,400;41,500;9,613;2,922;15,659;11,186;15,851;13,125;-3,203;26,900;0,000;270,740;Inf;280,000;280,000;13,822;2,921;13,772;25,118
14703,000;2,734;0,699;-34,849;3,018;9,538;5,314;38,494;4,991;7,560;-2,797;0,000;40,400;41,500;9,604;3,207;15,626;10,877;15,878;12,907;-3,203;26,900;0,000;270,740;Inf;280,000;280,000;13,955;2,922;13,816;25,238
14703,500;2,734;0,699;-34,849;3,018;9,538;5,314;38,494;4,991;7,560;-2,797;0,000;40,400;41,500;9,604;3,207;15,673;11,153;15,891;13,065;-3,203;26,900;0,000;270,340;Inf;280,000;280,000;13,822;2,919;13,741;25,208
14704,000;2,734;0,699;-34,849;3,018;9,538;5,314;38,494;4,991;7,560;-2,797;0,000;40,400;41,500;9,604;3,207;15,546;11,460;15,876;12,995;-3,203;26,900;0,000;270,340;Inf;280,000;280,000;13,945;2,916;13,974;25,197
14704,500;2,734;0,699;-34,849;3,018;9,538;5,314;38,494;4,991;7,560;-2,797;0,000;40,400;41,500;9,604;3,207;15,529;11,376;15,848;13,436;-3,203;26,900;0,000;269,940;Inf;280,000;280,000;13,969;2,913;14,013;25,184
14705,000;2,734;0,699;-34,849;3,018;9,538;5,268;38,467;4,927;7,562;-2,787;0,000;40,387;41,486;9,604;3,207;15,799;11,223;15,948;13,310;-3,229;26,869;0,000;269,940;Inf;280,000;280,000;14,047;2,910;13,987;25,164
14705,500;2,734;0,699;-34,849;3,018;9,538;5,268;38,467;4,927;7,562;-2,787;0,000;40,400;41,500;9,604;3,207;15,754;11,008;15,995;13,338;-3,229;26,869;0,000;269,840;Inf;280,000;280,000;14,070;2,907;13,986;25,207
14706,000;2,734;0,699;-34,849;3,018;9,538;5,268;38,467;4,927;7,562;-2,787;0,000;40,400;41,500;9,604;3,207;15,849;10,689;16,002;13,125;-3,229;26,869;0,000;269,840;Inf;280,000;280,000;14,024;2,904;13,888;25,102
14706,500;3,004;0,760;-34,905;3,038;9,617;5,268;38,467;4,927;7,562;-2,787;0,000;40,400;41,500;9,591;2,923;15,715;11,592;15,977;13,241;-3,229;26,869;0,000;270,040;Inf;280,000;280,000;13,916;2,902;14,066;25,018
14707,000;3,004;0,760;-34,905;3,038;9,617;5,268;38,467;4,927;7,562;-2,787;0,000;40,400;41,500;9,591;2,923;15,708;10,794;15,929;13,139;-3,229;26,869;0,000;270,040;Inf;280,000;280,000;14,131;2,903;13,962;25,006
14707,500;3,004;0,760;-34,905;3,038;9,617;5,268;38,467;4,927;7,562;-2,787;0,000;40,400;41,500;9,591;2,923;15,656;11,614;15,922;13,237;-3,229;26,869;0,000;269,740;Inf;280,000;280,000;13,893;2,905;13,990;24,999
14708,000;3,004;0,760;-34,905;3,038;9,617;5,268;38,467;4,927;7,562;-2,787;0,000;40,400;41,500;9,591;2,923;15,603;11,352;15,927;13,042;-3,229;26,869;0,000;269,740;Inf;280,000;280,000;14,107;2,907;14,017;24,984
14708,500;3,004;0,760;-34,905;3,038;9,617;5,290;38,474;4,975;7,605;-2,800;0,000;40,381;41,499;9,591;2,923;15,686;10,834;15,904;13,107;-3,227;26,873;0,000;269,740;Inf;280,000;280,000;13,981;2,908;14,112;25,013
14709,000;3,004;0,760;-34,905;3,038;9,617;5,290;38,474;4,975;7,605;-2,800;0,000;40,400;41,500;9,591;2,923;15,699;11,644;15,914;13,309;-3,227;26,873;0,000;269,740;Inf;280,000;280,000;13,883;2,910;14,184;24,956
14709,500;2,929;0,694;-35,209;3,063;9,631;5,290;38,474;4,975;7,605;-2,800;0,000;40,400;41,500;9,556;2,910;15,660;11,812;15,954;13,231;-3,227;26,873;0,000;269,640;Inf;280,000;280,000;14,141;2,911;14,214;24,997
14710,000;2,929;0,694;-35,209;3,063;9,631;5,290;38,474;4,975;7,605;-2,800;0,000;40,400;41,500;9,556;2,910;15,739;11,154;15,982;13,252;-3,227;26,873;0,000;269,640;Inf;280,000;280,000;14,164;2,912;14,207;24,932
14710,500;2,929;0,694;-35,209;3,063;9,631;5,290;38,474;4,975;7,605;-2,800;0,000;40,400;41,500;9,556;2,910;15,837;11,608;16,015;13,650;-3,227;26,873;0,000;269,840;Inf;280,000;280,000;14,031;2,912;14,105;24,855
14711,000;2,929;0,694;-35,209;3,063;9,631;5,290;38,474;4,975;7,605;-2,800;0,000;40,400;41,500;9,556;2,910;15,887;11,952;16,064;13,551;-3,227;26,873;0,000;269,840;Inf;280,000;280,000;14,278;2,912;14,235;24,895
14711,500;2,929;0,694;-35,209;3,063;9,631;5,241;38,453;4,975;7,622;-2,804;0,000;40,379;41,464;9,556;2,910;15,948;11,829;16,138;13,646;-3,227;26,872;0,000;270,240;Inf;280,000;280,000;14,363;2,912;14,295;24,975
14712,000;2,929;0,694;-35,209;3,063;9,631;5,241;38,453;4,975;7,622;-2,804;0,000;40,400;41,500;9,556;2,910;15,972;11,528;16,160;13,618;-3,227;26,872;0,000;270,240;Inf;280,000;280,000;14,390;2,913;14,130;25,011
14712,500;2,259;0,505;-35,209;3,005;9,641;5,241;38,453;4,975;7,622;-2,804;0,000;40,400;41,500;9,548;2,958;16,033;11,473;16,216;13,370;-3,227;26,872;0,000;269,340;Inf;280,000;280,000;14,320;2,913;14,194;25,045
14713,000;2,259;0,505;-35,209;3,005;9,641;5,241;38,453;4,975;7,622;-2,804;0,000;40,400;41,500;9,548;2,958;15,835;11,322;16,127;13,242;-3,227;26,872;0,000;269,340;Inf;280,000;280,000;14,273;2,902;14,249;25,127
14713,500;2,259;0,505;-35,209;3,005;9,641;5,241;38,453;4,975;7,622;-2,804;0,000;40,400;41,500;9,548;2,958;15,991;10,955;16,170;13,041;-3,227;26,872;0,000;269,740;Inf;280,000;280,000;14,132;2,892;14,184;25,134
14714,000;2,259;0,505;-35,209;3,005;9,641;5,241;38,453;4,975;7,622;-2,804;0,000;40,400;41,500;9,548;2,958;15,983;10,748;16,152;13,311;-3,227;26,872;0,000;269,740;Inf;280,000;280,000;14,039;2,881;14,125;25,038
14714,500;2,259;0,505;-35,209;3,005;9,641;5,241;38,453;4,975;7,622;-2,804;0,000;40,400;41,500;9,548;2,958;15,926;12,224;16,160;13,606;-3,227;26,872;0,000;270,240;Inf;280,000;280,000;14,049;2,871;14,097;25,011
14715,000;2,259;0,505;-35,209;3,005;9,641;5,212;38,467;4,963;7,687;-2,817;0,000;40,372;41,420;9,548;2,958;15,956;10,961;16,184;13,211;-3,239;26,855;0,000;270,240;Inf;280,000;280,000;14,479;2,861;14,084;25,021
14715,500;2,259;0,505;-35,209;3,005;9,641;5,212;38,467;4,963;7,687;-2,817;0,000;40,400;41,400;9,548;2,958;15,966;10,743;16,190;13,143;-3,239;26,855;0,000;270,240;Inf;280,000;280,000;14,078;2,851;14,078;25,005
14716,000;2,825;0,765;-33,173;3,043;9,576;5,212;38,467;4,963;7,687;-2,817;0,000;40,400;41,400;9,749;2,966;15,971;11,363;16,204;13,591;-3,239;26,855;0,000;270,240;Inf;280,000;280,000;14,011;2,842;14,029;24,972
14716,500;2,825;0,765;-33,173;3,043;9,576;5,212;38,467;4,963;7,687;-2,817;0,000;40,400;41,400;9,749;2,966;16,014;11,739;16,243;13,393;-3,239;26,855;0,000;269,540;Inf;280,000;280,000;14,282;2,841;14,150;24,955
14717,000;2,825;0,765;-33,173;3,043;9,576;5,212;38,467;4,963;7,687;-2,817;0,000;40,400;41,400;9,749;2,966;16,005;11,038;16,227;13,127;-3,239;26,855;0,000;269,540;Inf;280,000;280,000;14,347;2,841;14,117;24,963
14717,500;2,825;0,765;-33,173;3,043;9,576;5,212;38,467;4,963;7,687;-2,817;0,000;40,400;41,400;9,749;2,966;16,020;10,809;16,213;13,417;-3,239;26,855;0,000;269,440;Inf;280,000;280,000;14,099;2,841;13,968;24,978
14718,000;2,825;0,765;-33,173;3,043;9,576;5,259;38,492;4,950;7,726;-2,821;0,000;40,370;41,389;9,749;2,966;16,010;11,154;16,189;13,189;-3,226;26,857;0,000;269,440;Inf;280,000;280,000;14,115;2,840;13,860;24,991
14718,500;2,825;0,765;-33,173;3,043;9,576;5,259;38,492;4,950;7,726;-2,821;0,000;40,400;41,400;9,749;2,966;15,928;10,931;16,187;13,088;-3,226;26,857;0,000;268,940;Inf;280,000;280,000;14,136;2,840;13,994;24,992
14719,000;3,053;0,776;-35,209;3,029;9,572;5,259;38,492;4,950;7,726;-2,821;0,000;40,400;41,400;9,631;3,212;15,972;10,579;16,198;13,040;-3,226;26,857;0,000;268,940;Inf;280,000;280,000;14,034;2,840;14,014;25,031
14719,500;3,053;0,776;-35,209;3,029;9,572;5,259;38,492;4,950;7,726;-2,821;0,000;40,400;41,400;9,631;3,212;15,962;11,721;16,196;13,531;-3,226;26,857;0,000;269,540;Inf;280,000;280,000;13,947;2,843;13,903;24,969
14720,000;3,053;0,776;-35,209;3,029;9,572;5,259;38,492;4,950;7,726;-2,821;0,000;40,400;41,400;9,631;3,212;15,996;11,191;16,226;13,260;-3,226;26,857;0,000;269,540;Inf;280,000;280,000;14,352;2,847;13,942;25,046
14720,500;3,053;0,776;-35,209;3,029;9,572;5,259;38,492;4,950;7,726;-2,821;0,000;40,400;41,400;9,631;3,212;16,049;11,375;16,233;13,737;-3,226;26,857;0,000;269,240;Inf;280,000;280,000;14,168;2,850;13,933;25,051
14721,000;3,053;0,776;-35,209;3,029;9,572;5,259;38,492;4,950;7,726;-2,821;0,000;40,400;41,400;9,631;3,212;16,141;10,938;16,318;13,416;-3,226;26,857;0,000;269,240;Inf;280,000;280,000;14,349;2,854;14,018;24,984
14721,500;3,053;0,776;-35,209;3,029;9,572;5,325;38,464;4,972;7,737;-2,818;0,000;40,364;41,401;9,631;3,212;16,125;11,668;16,322;13,704;-3,232;26,842;0,000;268,840;Inf;280,000;280,000;14,203;2,857;13,990;24,901
14722,000;3,053;0,776;-35,209;3,029;9,572;5,325;38,464;4,972;7,737;-2,818;0,000;40,400;41,400;9,631;3,212;16,135;11,422;16,342;13,466;-3,232;26,842;0,000;268,840;Inf;280,000;280,000;14,455;2,860;14,112;24,814
14722,500;3,323;0,814;-35,209;2,989;9,637;5,325;38,464;4,972;7,737;-2,818;0,000;40,400;41,400;9,476;2,955;16,161;10,835;16,342;13,448;-3,232;26,842;0,000;268,540;Inf;280,000;280,000;14,341;2,863;14,073;24,827
14723,000;3,323;0,814;-35,209;2,989;9,637;5,325;38,464;4,972;7,737;-2,818;0,000;40,400;41,400;9,476;2,955;16,117;11,857;16,328;13,530;-3,232;26,842;0,000;268,540;Inf;280,000;280,000;14,196;2,871;14,053;24,790
14723,500;3,323;0,814;-35,209;2,989;9,637;5,325;38,464;4,972;7,737;-2,818;0,000;40,400;41,400;9,476;2,955;16,066;11,499;16,310;13,273;-3,232;26,842;0,000;268,840;Inf;280,000;280,000;14,458;2,878;14,111;24,780
14724,000;3,323;0,814;-35,209;2,989;9,637;5,325;38,464;4,972;7,737;-2,818;0,000;40,400;41,400;9,476;2,955;16,029;10,829;16,271;13,016;-3,232;26,842;0,000;268,840;Inf;280,000;280,000;14,287;2,886;14,072;24,837
14724,500;3,323;0,814;-35,209;2,989;9,637;5,336;38,471;4,999;7,788;-2,810;0,000;40,349;41,365;9,476;2,955;15,987;10,715;16,221;13,373;-3,240;26,843;0,000;268,840;Inf;280,000;280,000;14,036;2,900;13,945;24,806
14725,000;3,323;0,814;-35,209;2,989;9,637;5,336;38,471;4,999;7,788;-2,810;0,000;40,300;41,400;9,476;2,955;16,051;10,730;16,218;13,094;-3,240;26,843;0,000;268,840;Inf;280,000;280,000;14,074;2,900;13,906;24,848
14725,500;2,215;0,628;-34,251;3,099;9,599;5,336;38,471;4,999;7,788;-2,810;0,000;40,300;41,400;9,693;2,971;15,892;11,400;16,184;13,324;-3,240;26,843;0,000;268,840;Inf;280,000;280,000;14,023;2,907;13,772;24,905
14726,000;2,215;0,628;-34,251;3,099;9,599;5,336;38,471;4,999;7,788;-2,810;0,000;40,300;41,400;9,693;2,971;16,027;10,637;16,223;13,081;-3,240;26,843;0,000;268,840;Inf;280,000;280,000;14,200;2,895;13,949;24,925
14726,500;2,215;0,628;-34,251;3,099;9,599;5,336;38,471;4,999;7,788;-2,810;0,000;40,300;41,400;9,693;2,971;15,990;12,131;16,245;13,808;-3,240;26,843;0,000;268,740;Inf;280,000;280,000;13,992;2,884;13,916;24,972
14727,000;2,215;0,628;-34,251;3,099;9,599;5,336;38,471;4,999;7,788;-2,810;0,000;40,300;41,400;9,693;2,971;16,081;11,641;16,305;13,562;-3,240;26,843;0,000;268,740;Inf;280,000;280,000;14,543;2,873;14,149;25,101
14727,500;2,215;0,628;-34,251;3,099;9,599;5,267;38,468;4,971;7,810;-2,789;0,000;40,341;41,335;9,693;2,971;16,074;11,565;16,319;13,398;-3,240;26,846;0,000;269,140;Inf;280,000;280,000;14,397;2,862;14,121;25,154
14728,000;2,215;0,628;-34,251;3,099;9,599;5,267;38,468;4,971;7,810;-2,789;0,000;40,300;41,300;9,693;2,971;16,035;11,145;16,282;13,336;-3,240;26,846;0,000;269,140;Inf;280,000;280,000;14,339;2,852;14,046;25,156
14728,500;2,215;0,628;-34,251;3,099;9,599;5,267;38,468;4,971;7,810;-2,789;0,000;40,300;41,300;9,693;2,971;16,147;12,201;16,369;14,133;-3,240;26,846;0,000;269,240;Inf;280,000;280,000;14,199;2,841;13,899;25,220
14729,000;2,860;0,762;-33,219;3,029;9,588;5,267;38,468;4,971;7,810;-2,789;0,000;40,300;41,300;9,779;2,986;16,241;11,582;16,377;13,637;-3,240;26,846;0,000;269,240;Inf;280,000;280,000;14,712;2,831;14,029;25,221
14729,500;2,860;0,762;-33,219;3,029;9,588;5,267;38,468;4,971;7,810;-2,789;0,000;40,300;41,300;9,779;2,986;16,167;11,693;16,408;13,564;-3,240;26,846;0,000;269,540;Inf;280,000;280,000;14,459;2,832;14,104;25,073
14730,000;2,860;0,762;-33,219;3,029;9,588;5,267;38,468;4,971;7,810;-2,789;0,000;40,300;41,300;9,779;2,986;16,158;10,953;16,381;13,581;-3,240;26,846;0,000;269,540;Inf;280,000;280,000;14,458;2,832;13,971;25,011
14730,500;2,860;0,762;-33,219;3,029;9,588;5,267;38,468;4,971;7,810;-2,789;0,000;40,300;41,300;9,779;2,986;16,150;11,745;16,374;13,537;-3,240;26,846;0,000;268,940;Inf;280,000;280,000;14,268;2,832;14,196;25,131
14731,000;2,860;0,762;-33,219;3,029;9,588;5,278;38,452;4,962;7,840;-2,801;0,000;40,325;41,311;9,779;2,986;16,117;11,200;16,369;13,356;-3,234;26,834;0,000;268,940;Inf;280,000;280,000;14,452;2,833;14,141;25,173
14731,500;2,860;0,762;-33,219;3,029;9,588;5,278;38,452;4,962;7,840;-2,801;0,000;40,300;41,300;9,779;2,986;16,132;10,982;16,354;13,596;-3,234;26,834;0,000;269,740;Inf;280,000;280,000;14,260;2,833;14,075;25,200
14732,000;2,910;0,727;-35,011;3,041;9,602;5,278;38,452;4,962;7,840;-2,801;0,000;40,300;41,300;9,575;2,905;16,146;11,360;16,366;13,385;-3,234;26,834;0,000;269,740;Inf;280,000;280,000;14,266;2,834;14,077;25,182
14732,500;2,910;0,727;-35,011;3,041;9,602;5,278;38,452;4,962;7,840;-2,801;0,000;40,300;41,300;9,575;2,905;16,134;10,843;16,341;13,329;-3,234;26,834;0,000;269,240;Inf;280,000;280,000;14,314;2,835;14,157;25,142
14733,000;2,910;0,727;-35,011;3,041;9,602;5,278;38,452;4,962;7,840;-2,801;0,000;40,300;41,300;9,575;2,905;16,106;11,535;16,307;13,477;-3,234;26,834;0,000;269,240;Inf;280,000;280,000;14,161;2,836;14,115;25,122
14733,500;2,910;0,727;-35,011;3,041;9,602;5,278;38,452;4,962;7,840;-2,801;0,000;40,300;41,300;9,575;2,905;16,069;11,819;16,340;13,572;-3,234;26,834;0,000;269,640;Inf;280,000;280,000;14,356;2,837;14,035;25,089
14734,000;2,910;0,727;-35,011;3,041;9,602;5,224;38,462;4,959;7,871;-2,815;0,000;40,320;41,318;9,575;2,905;16,115;11,263;16,352;13,460;-3,237;26,829;0,000;269,640;Inf;280,000;280,000;14,450;2,839;14,168;25,110
14734,500;2,910;0,727;-35,011;3,041;9,602;5,224;38,462;4,959;7,871;-2,815;0,000;40,300;41,300;9,575;2,905;16,142;11,149;16,348;13,471;-3,237;26,829;0,000;269,740;Inf;280,000;280,000;14,298;2,840;14,121;25,116
14735,000;2,910;0,727;-35,011;3,041;9,602;5,224;38,462;4,959;7,871;-2,815;0,000;40,300;41,300;9,575;2,905;16,074;11,633;16,324;13,372;-3,237;26,829;0,000;269,740;Inf;280,000;280,000;14,278;2,841;14,168;25,138
14735,500;2,781;0,684;-35,209;2,958;9,555;5,224;38,462;4,959;7,871;-2,815;0,000;40,300;41,300;9,550;3,108;16,070;10,966;16,273;13,461;-3,237;26,829;0,000;269,940;Inf;280,000;280,000;14,350;2,842;14,129;25,176
14736,000;2,781;0,684;-35,209;2,958;9,555;5,224;38,462;4,959;7,871;-2,815;0,000;40,300;41,300;9,550;3,108;16,074;12,158;16,315;13,649;-3,237;26,829;0,000;269,940;Inf;280,000;280,000;14,193;2,841;14,191;25,219
14736,500;2,781;0,684;-35,209;2,958;9,555;5,224;38,462;4,959;7,871;-2,815;0,000;40,300;41,300;9,550;3,108;16,085;11,439;16,329;13,505;-3,237;26,829;0,000;268,940;Inf;280,000;280,000;14,549;2,840;14,353;25,287
14737,000;2,781;0,684;-35,209;2,958;9,555;5,224;38,462;4,959;7,871;-2,815;0,000;40,300;41,300;9,550;3,108;16,152;11,167;16,351;13,741;-3,237;26,829;0,000;268,940;Inf;280,000;280,000;14,340;2,839;14,181;25,283
14737,500;2,781;0,684;-35,209;2,958;9,555;5,250;38,441;4,969;7,899;-2,822;0,000;40,302;41,292;9,550;3,108;16,176;10,719;16,365;13,477;-3,230;26,821;0,000;269,340;Inf;280,000;280,000;14,353;2,838;14,130;25,230
14738,000;2,781;0,684;-35,209;2,958;9,555;5,250;38,441;4,969;7,899;-2,822;0,000;40,300;41,300;9,550;3,108;16,176;12,160;16,392;13,851;-3,230;26,821;0,000;269,340;Inf;280,000;280,000;14,184;2,837;14,122;25,294
14738,500;2,756;0,682;-34,502;3,042;9,621;5,250;38,441;4,969;7,899;-2,822;0,000;40,300;41,300;9,699;2,877;16,177;11,145;16,374;13,485;-3,230;26,821;0,000;269,640;Inf;280,000;280,000;14,645;2,836;14,148;25,282
14739,000;2,756;0,682;-34,502;3,042;9,621;5,250;38,441;4,969;7,899;-2,822;0,000;40,300;41,300;9,699;2,877;16,090;11,474;16,334;13,338;-3,230;26,821;0,000;269,640;Inf;280,000;280,000;14,295;2,835;14,173;25,284
14739,500;2,756;0,682;-34,502;3,042;9,621;5,250;38,441;4,969;7,899;-2,822;0,000;40,300;41,300;9,699;2,877;16,143;11,001;16,366;13,436;-3,230;26,821;0,000;269,740;Inf;280,000;280,000;14,309;2,834;14,089;25,258
14740,000;2,756;0,682;-34,502;3,042;9,621;5,250;38,441;4,969;7,899;-2,822;0,000;40,300;41,300;9,699;2,877;16,170;10,859;16,356;13,255;-3,230;26,821;0,000;269,740;Inf;280,000;280,000;14,236;2,832;14,136;25,254
14740,500;2,756;0,682;-34,502;3,042;9,621;5,279;38,459;4,987;7,955;-2,815;0,000;40,286;41,249;9,699;2,877;16,092;11,044;16,342;13,526;-3,236;26,825;0,000;269,440;Inf;280,000;280,000;14,160;2,831;14,044;25,275
14741,000;2,756;0,682;-34,502;3,042;9,621;5,279;38,459;4,987;7,955;-2,815;0,000;40,300;41,200;9,699;2,877;16,112;10,446;16,323;13,098;-3,236;26,825;0,000;269,440;Inf;280,000;280,000;14,251;2,830;13,988;25,284
14741,500;2,683;0,730;-33,862;3,036;9,571;5,279;38,459;4,987;7,955;-2,815;0,000;40,300;41,200;9,759;3,083;16,024;11,934;16,296;13,629;-3,236;26,825;0,000;269,540;Inf;280,000;280,000;13,995;2,829;14,140;25,248
14742,000;2,683;0,730;-33,862;3,036;9,571;5,279;38,459;4,987;7,955;-2,815;0,000;40,300;41,200;9,759;3,083;16,030;11,948;16,290;13,466;-3,236;26,825;0,000;269,540;Inf;280,000;280,000;14,471;2,826;14,126;25,239
14742,500;2,683;0,730;-33,862;3,036;9,571;5,279;38,459;4,987;7,955;-2,815;0,000;40,300;41,200;9,759;3,083;16,074;11,015;16,290;13,379;-3,236;26,825;0,000;269,940;Inf;280,000;280,000;14,434;2,824;14,139;25,219
14743,000;2,683;0,730;-33,862;3,036;9,571;5,279;38,459;4,987;7,955;-2,815;0,000;40,300;41,200;9,759;3,083;16,114;10,740;16,310;13,194;-3,236;26,825;0,000;269,940;Inf;280,000;280,000;14,190;2,822;14,141;25,233
14743,500;2,683;0,730;-33,862;3,036;9,571;5,279;38,459;4,987;7,955;-2,815;0,000;40,300;41,200;9,759;3,083;16,071;12,308;16,337;14,036;-3,236;26,825;0,000;269,440;Inf;280,000;280,000;14,089;2,819;14,043;25,295
14744,000;2,683;0,730;-33,862;3,036;9,571;5,342;38,462;4,965;7,975;-2,817;0,000;40,281;41,262;9,759;3,083;16,204;11,530;16,365;13,618;-3,238;26,825;0,000;269,440;Inf;280,000;280,000;14,688;2,817;14,177;25,247
14744,500;2,683;0,730;-33,862;3,036;9,571;5,342;38,462;4,965;7,975;-2,817;0,000;40,300;41,300;9,759;3,083;16,166;12,333;16,422;13,808;-3,238;26,825;0,000;269,240;Inf;280,000;280,000;14,429;2,815;14,237;25,228
14745,000;3,438;0,909;-33,385;3,057;9,529;5,342;38,462;4,965;7,975;-2,817;0,000;40,300;41,300;9,830;3,023;16,222;11,545;16,428;13,757;-3,238;26,825;0,000;269,240;Inf;280,000;280,000;14,682;2,813;14,231;25,100
14745,500;3,438;0,909;-33,385;3,057;9,529;5,342;38,462;4,965;7,975;-2,817;0,000;40,300;41,300;9,830;3,023;16,324;12,763;16,506;14,252;-3,238;26,825;0,000;269,140;Inf;280,000;280,000;14,488;2,823;14,488;25,038
14746,000;3,438;0,909;-33,385;3,057;9,529;5,342;38,462;4,965;7,975;-2,817;0,000;40,300;41,300;9,830;3,023;16,359;10,920;16,513;13,423;-3,238;26,825;0,000;269,140;Inf;280,000;280,000;14,961;2,833;14,300;24,929
14746,500;3,438;0,909;-33,385;3,057;9,529;5,342;38,462;4,965;7,975;-2,817;0,000;40,300;41,300;9,830;3,023;16,284;11,816;16,493;13,739;-3,238;26,825;0,000;269,340;Inf;280,000;280,000;14,304;2,843;14,182;24,796
14747,000;3,438;0,909;-33,385;3,057;9,529;5,324;38,428;4,966;7,995;-2,788;0,000;40,272;41,196;9,830;3,023;16,214;11,637;16,471;13,430;-3,231;26,816;0,000;269,340;Inf;280,000;280,000;14,583;2,853;14,252;24,650
14747,500;3,438;0,909;-33,385;3,057;9,529;5,324;38,428;4,966;7,995;-2,788;0,000;40,300;41,200;9,830;3,023;16,211;11,329;16,415;13,579;-3,231;26,816;0,000;269,640;Inf;280,000;280,000;14,438;2,862;14,123;24,514
14748,000;2,386;0,618;-35,209;3,053;9,568;5,324;38,428;4,966;7,995;-2,788;0,000;40,300;41,200;9,668;3,236;16,170;11,580;16,407;13,380;-3,231;26,816;0,000;269,640;Inf;280,000;280,000;14,383;2,872;14,127;24,506
14748,500;2,386;0,618;-35,209;3,053;9,568;5,324;38,428;4,966;7,995;-2,788;0,000;40,300;41,200;9,668;3,236;16,061;11,420;16,345;13,226;-3,231;26,816;0,000;268,940;Inf;280,000;280,000;14,384;2,864;14,299;24,450
14749,000;2,386;0,618;-35,209;3,053;9,568;5,324;38,428;4,966;7,995;-2,788;0,000;40,300;41,200;9,668;3,236;16,061;11,126;16,305;13,253;-3,231;26,816;0,000;268,940;Inf;280,000;280,000;14,263;2,856;14,213;24,435
14749,500;2,386;0,618;-35,209;3,053;9,568;5,324;38,428;4,966;7,995;-2,788;0,000;40,300;41,200;9,668;3,236;16,057;10,926;16,312;13,296;-3,231;26,816;0,000;268,940;Inf;280,000;280,000;14,186;2,848;13,974;24,467
14750,000;2,386;0,618;-35,209;3,053;9,568;5,324;38,428;4,966;7,995;-2,788;0,000;40,300;41,200;9,668;3,236;16,101;11,633;16,358;13,633;-3,231;26,816;0,000;268,940;Inf;280,000;280,000;14,148;2,841;14,000;24,468
14750,500;2,386;0,618;-35,209;3,053;9,568;5,306;38,489;4,976;8,072;-2,807;0,000;40,245;41,173;9,668;3,236;16,216;11,197;16,389;13,692;-3,240;26,808;0,000;269,440;Inf;280,000;280,000;14,431;2,833;14,222;24,461
14751,000;2,386;0,618;-35,209;3,053;9,568;5,306;38,489;4,976;8,072;-2,807;0,000;40,200;41,200;9,668;3,236;16,226;11,467;16,402;13,574;-3,240;26,808;0,000;269,440;Inf;280,000;280,000;14,374;2,826;14,140;24,491
14751,500;2,897;0,686;-35,209;3,079;9,646;5,306;38,489;4,976;8,072;-2,807;0,000;40,200;41,200;9,600;2,968;16,090;10,901;16,299;13,162;-3,240;26,808;0,000;269,540;Inf;280,000;280,000;14,417;2,819;14,071;24,539
14752,000;2,897;0,686;-35,209;3,079;9,646;5,306;38,489;4,976;8,072;-2,807;0,000;40,200;41,200;9,600;2,968;16,037;10,795;16,308;13,247;-3,240;26,808;0,000;269,540;Inf;280,000;280,000;14,113;2,820;13,963;24,567
14752,500;2,897;0,686;-35,209;3,079;9,646;5,306;38,489;4,976;8,072;-2,807;0,000;40,200;41,200;9,600;2,968;16,062;11,974;16,337;13,911;-3,240;26,808;0,000;269,140;Inf;280,000;280,000;14,097;2,821;14,021;24,631
14753,000;2,897;0,686;-35,209;3,079;9,646;5,306;38,489;4,976;8,072;-2,807;0,000;40,200;41,200;9,600;2,968;16,149;10,848;16,306;13,259;-3,240;26,808;0,000;269,140;Inf;280,000;280,000;14,571;2,823;13,908;24,670
14753,500;2,897;0,686;-35,209;3,079;9,646;5,326;38,473;5,014;8,090;-2,800;0,000;40,241;41,131;9,600;2,968;15,948;10,624;16,191;13,018;-3,237;26,803;0,000;269,540;Inf;280,000;280,000;14,140;2,824;13,922;24,701
14754,000;2,897;0,686;-35,209;3,079;9,646;5,326;38,473;5,014;8,090;-2,800;0,000;40,200;41,100;9,600;2,968;15,949;12,220;16,268;14,090;-3,237;26,803;0,000;269,540;Inf;280,000;280,000;13,945;2,825;13,827;24,719
14754,500;3,048;0,696;-35,209;3,017;9,663;5,326;38,473;5,014;8,090;-2,800;0,000;40,200;41,100;9,579;3,028;16,198;11,355;16,369;13,895;-3,237;26,803;0,000;268,940;Inf;280,000;280,000;14,631;2,826;14,010;24,772
14755,000;3,048;0,696;-35,209;3,017;9,663;5,326;38,473;5,014;8,090;-2,800;0,000;40,200;41,100;9,579;3,028;16,271;12,822;16,476;14,160;-3,237;26,803;0,000;268,940;Inf;280,000;280,000;14,454;2,830;14,015;24,778
14755,500;3,048;0,696;-35,209;3,017;9,663;5,326;38,473;5,014;8,090;-2,800;0,000;40,200;41,100;9,579;3,028;16,256;11,615;16,438;13,576;-3,237;26,803;0,000;269,240;Inf;280,000;280,000;14,932;2,833;14,151;24,801
14756,000;3,048;0,696;-35,209;3,017;9,663;5,326;38,473;5,014;8,090;-2,800;0,000;40,200;41,100;9,579;3,028;16,177;12,156;16,431;13,714;-3,237;26,803;0,000;269,240;Inf;280,000;280,000;14,471;2,837;14,384;24,785
14756,500;3,048;0,696;-35,209;3,017;9,663;5,318;38,419;4,988;8,088;-2,818;0,000;40,227;41,104;9,579;3,028;16,177;11,545;16,413;13,768;-3,241;26,799;0,000;268,740;Inf;280,000;280,000;14,620;2,840;14,209;24,777
14757,000;3,048;0,696;-35,209;3,017;9,663;5,318;38,419;4,988;8,088;-2,818;0,000;40,200;41,100;9,579;3,028;16,204;11,942;16,463;13,601;-3,241;26,799;0,000;268,740;Inf;280,000;280,000;14,476;2,844;14,240;24,796
14757,500;3,048;0,696;-35,209;3,017;9,663;5,318;38,419;4,988;8,088;-2,818;0,000;40,200;41,100;9,579;3,028;16,191;11,491;16,430;13,649;-3,241;26,799;0,000;268,640;Inf;280,000;280,000;14,553;2,847;14,320;24,823
14758,000;3,142;0,708;-35,209;3,004;9,646;5,318;38,419;4,988;8,088;-2,818;0,000;40,200;41,100;9,582;2,977;16,284;11,322;16,444;13,746;-3,241;26,799;0,000;268,640;Inf;280,000;280,000;14,440;2,850;14,303;24,837
14758,500;3,142;0,708;-35,209;3,004;9,646;5,318;38,419;4,988;8,088;-2,818;0,000;40,200;41,100;9,582;2,977;16,256;12,035;16,498;13,775;-3,241;26,799;0,000;269,040;Inf;280,000;280,000;14,449;2,855;14,378;24,855
14759,000;3,142;0,708;-35,209;3,004;9,646;5,318;38,419;4,988;8,088;-2,818;0,000;40,200;41,100;9,582;2,977;16,267;11,145;16,464;13,522;-3,241;26,799;0,000;269,040;Inf;280,000;280,000;14,641;2,860;14,299;24,852
14759,500;3,142;0,708;-35,209;3,004;9,646;5,318;38,419;4,988;8,088;-2,818;0,000;40,200;41,100;9,582;2,977;16,273;11,061;16,470;13,617;-3,241;26,799;0,000;269,440;Inf;280,000;280,000;14,350;2,864;14,401;24,874
14760,000;3,142;0,708;-35,209;3,004;9,646;5,313;38,436;5,014;8,140;-2,804;0,000;40,224;41,087;9,582;2,977;16,223;12,171;16,464;13,673;-3,226;26,798;0,000;269,440;Inf;280,000;280,000;14,355;2,869;14,482;24,907
14760,500;3,142;0,708;-35,209;3,004;9,646;5,313;38,436;5,014;8,140;-2,804;0,000;40,200;41,100;9,582;2,977;16,170;11,237;16,400;13,423;-3,226;26,798;0,000;268,940;Inf;280,000;280,000;14,633;2,873;14,465;24,916
14761,000;2,515;0,672;-33,532;3,065;9,577;5,313;38,436;5,014;8,140;-2,804;0,000;40,200;41,100;9,854;2,949;16,188;11,417;16,375;13,623;-3,226;26,798;0,000;268,940;Inf;280,000;280,000;14,308;2,878;14,312;24,943
14761,500;2,515;0,672;-33,532;3,065;9,577;5,313;38,436;5,014;8,140;-2,804;0,000;40,200;41,100;9,854;2,949;16,182;12,388;16,451;13,865;-3,226;26,798;0,000;269,140;Inf;280,000;280,000;14,401;2,872;14,399;24,924
14762,000;2,515;0,672;-33,532;3,065;9,577;5,313;38,436;5,014;8,140;-2,804;0,000;40,200;41,100;9,854;2,949;16,255;11,500;16,469;13,799;-3,226;26,798;0,000;269,140;Inf;280,000;280,000;14,721;2,866;14,558;24,833
14762,500;2,515;0,672;-33,532;3,065;9,577;5,313;38,436;5,014;8,140;-2,804;0,000;40,200;41,100;9,854;2,949;16,340;11,605;16,481;13,792;-3,226;26,798;0,000;270,040;Inf;280,000;280,000;14,506;2,860;14,397;24,821
14763,000;2,515;0,672;-33,532;3,065;9,577;5,276;38,426;5,003;8,160;-2,818;0,000;40,199;41,047;9,854;2,949;16,318;12,094;16,534;13,820;-3,250;26,781;0,000;270,040;Inf;280,000;280,000;14,555;2,855;14,405;24,832
14763,500;2,515;0,672;-33,532;3,065;9,577;5,276;38,426;5,003;8,160;-2,818;0,000;40,200;41,000;9,854;2,949;16,318;11,319;16,538;13,546;-3,250;26,781;0,000;268,340;Inf;280,000;280,000;14,692;2,849;14,335;24,832
14764,000;2,515;0,672;-33,532;3,065;9,577;5,276;38,426;5,003;8,160;-2,818;0,000;40,200;41,000;9,854;2,949;16,275;11,838;16,507;13,634;-3,250;26,781;0,000;268,340;Inf;280,000;280,000;14,563;2,838;14,369;24,896
14764,500;2,653;0,627;-35,209;2,955;9,662;5,276;38,426;5,003;8,160;-2,818;0,000;40,200;41,000;9,610;3,187;16,253;11,484;16,499;13,462;-3,250;26,781;0,000;269,040;Inf;280,000;280,000;14,563;2,838;14,365;24,913
14765,000;2,653;0,627;-35,209;2,955;9,662;5,276;38,426;5,003;8,160;-2,818;0,000;40,200;41,000;9,610;3,187;16,156;11,452;16,447;13,307;-3,250;26,781;0,000;269,040;Inf;280,000;280,000;14,425;2,835;14,190;24,935
14765,500;2,653;0,627;-35,209;2,955;9,662;5,276;38,426;5,003;8,160;-2,818;0,000;40,200;41,000;9,610;3,187;16,185;11,472;16,458;13,424;-3,250;26,781;0,000;269,040;Inf;280,000;280,000;14,340;2,832;14,233;25,009
14766,000;2,653;0,627;-35,209;2,955;9,662;5,276;38,426;5,003;8,160;-2,818;0,000;40,200;41,000;9,610;3,187;16,166;11,262;16,444;13,634;-3,250;26,781;0,000;269,040;Inf;280,000;280,000;14,385;2,829;14,388;25,117
14766,500;2,653;0,627;-35,209;2,955;9,662;5,289;38,467;4,980;8,229;-2,820;0,000;40,183;41,023;9,610;3,187;16,245;11,509;16,442;13,665;-3,249;26,788;0,000;269,240;Inf;280,000;280,000;14,377;2,826;14,310;25,235
14767,000;2,653;0,627;-35,209;2,955;9,662;5,289;38,467;4,980;8,229;-2,820;0,000;40,200;41,000;9,610;3,187;16,203;11,997;16,464;13,724;-3,249;26,788;0,000;269,240;Inf;280,000;280,000;14,465;2,823;14,420;25,236
14767,500;2,871;0,729;-34,337;3,088;9,609;5,289;38,467;4,980;8,229;-2,820;0,000;40,200;41,000;9,693;2,789;16,247;11,426;16,479;13,531;-3,249;26,788;0,000;269,540;Inf;280,000;280,000;14,597;2,821;14,347;25,197
14768,000;2,871;0,729;-34,337;3,088;9,609;5,289;38,467;4,980;8,229;-2,820;0,000;40,200;41,000;9,693;2,789;16,280;12,336;16,524;13,813;-3,249;26,788;0,000;269,540;Inf;280,000;280,000;14,421;2,822;14,460;25,164
14768,500;2,871;0,729;-34,337;3,088;9,609;5,289;38,467;4,980;8,229;-2,820;0,000;40,200;41,000;9,693;2,789;16,289;11,463;16,514;13,492;-3,249;26,788;0,000;269,240;Inf;280,000;280,000;14,738;2,822;14,498;25,148
14769,000;2,871;0,729;-34,337;3,088;9,609;5,289;38,467;4,980;8,229;-2,820;0,000;40,200;41,000;9,693;2,789;16,253;11,202;16,483;13,606;-3,249;26,788;0,000;269,240;Inf;280,000;280,000;14,439;2,823;14,453;25,173
14769,500;2,871;0,729;-34,337;3,088;9,609;5,296;38,419;4,996;8,223;-2,821;0,000;40,171;40,986;9,693;2,789;16,281;11,571;16,482;13,685;-3,245;26,785;0,000;268,640;Inf;280,000;280,000;14,386;2,824;14,349;25,096
14770,000;2,871;0,729;-34,337;3,088;9,609;5,296;38,419;4,996;8,223;-2,821;0,000;40,200;41,000;9,693;2,789;16,240;11,883;16,488;13,617;-3,245;26,785;0,000;268,640;Inf;280,000;280,000;14,505;2,825;14,429;25,090
14770,500;2,638;0,739;-33,764;3,067;9,535;5,296;38,419;4,996;8,223;-2,821;0,000;40,200;41,000;9,705;2,963;16,275;11,196;16,504;13,569;-3,245;26,785;0,000;269,040;Inf;280,000;280,000;14,557;2,825;14,371;25,207
14771,000;2,638;0,739;-33,764;3,067;9,535;5,296;38,419;4,996;8,223;-2,821;0,000;40,200;41,000;9,705;2,963;16,298;12,203;16,534;14,066;-3,245;26,785;0,000;269,040;Inf;280,000;280,000;14,386;2,822;14,567;25,255
14771,500;2,638;0,739;-33,764;3,067;9,535;5,296;38,419;4,996;8,223;-2,821;0,000;40,200;41,000;9,705;2,963;16,314;11,803;16,557;13,765;-3,245;26,785;0,000;268,640;Inf;280,000;280,000;14,775;2,819;14,513;25,276
14772,000;2,638;0,739;-33,764;3,067;9,535;5,296;38,419;4,996;8,223;-2,821;0,000;40,200;41,000;9,705;2,963;16,387;11,392;16,591;13,841;-3,245;26,785;0,000;268,640;Inf;280,000;280,000;14,610;2,816;14,448;25,287
14772,500;2,638;0,739;-33,764;3,067;9,535;5,296;38,419;4,996;8,223;-2,821;0,000;40,200;41,000;9,705;2,963;16,390;11,656;16,619;14,063;-3,245;26,785;0,000;269,740;Inf;280,000;280,000;14,553;2,813;14,373;25,288
14773,000;2,638;0,739;-33,764;3,067;9,535;5,331;38,418;5,001;8,251;-2,811;0,000;40,150;40,985;9,705;2,963;16,516;11,156;16,645;13,858;-3,243;26,779;0,000;269,740;Inf;280,000;280,000;14,682;2,811;14,459;25,307
14773,500;2,638;0,739;-33,764;3,067;9,535;5,331;38,418;5,001;8,251;-2,811;0,000;40,200;41,000;9,705;2,963;16,461;12,240;16,654;13,926;-3,243;26,779;0,000;269,440;Inf;280,000;280,000;14,544;2,808;14,291;25,395
14774,000;2,671;0,701;-33,810;3,069;9,573;5,331;38,418;5,001;8,251;-2,811;0,000;40,200;41,000;9,737;2,842;16,396;11,310;16,639;13,494;-3,243;26,779;0,000;269,440;Inf;280,000;280,000;14,820;2,805;14,215;25,330
14774,500;2,671;0,701;-33,810;3,069;9,573;5,331;38,418;5,001;8,251;-2,811;0,000;40,200;41,000;9,737;2,842;16,289;11,691;16,577;13,639;-3,243;26,779;0,000;270,140;Inf;280,000;280,000;14,459;2,803;14,425;25,206
14775,000;2,671;0,701;-33,810;3,069;9,573;5,331;38,418;5,001;8,251;-2,811;0,000;40,200;41,000;9,737;2,842;16,382;12,380;16,622;13,885;-3,243;26,779;0,000;270,140;Inf;280,000;280,000;14,549;2,801;14,468;25,196
14775,500;2,671;0,701;-33,810;3,069;9,573;5,331;38,418;5,001;8,251;-2,811;0,000;40,200;41,000;9,737;2,842;16,409;11,342;16,641;13,684;-3,243;26,779;0,000;269,840;Inf;280,000;280,000;14,817;2,798;14,411;25,117
14776,000;2,671;0,701;-33,810;3,069;9,573;5,324;38,414;5,001;8,291;-2,826;0,000;40,136;40,948;9,737;2,842;16,426;11,995;16,634;14,069;-3,238;26,781;0,000;269,840;Inf;280,000;280,000;14,519;2,796;14,371;25,082
14776,500;2,671;0,701;-33,810;3,069;9,573;5,324;38,414;5,001;8,291;-2,826;0,000;40,100;40,900;9,737;2,842;16,439;12,318;16,665;14,000;-3,238;26,781;0,000;269,540;Inf;280,000;280,000;14,781;2,794;14,538;25,039
14777,000;3,137;0,805;-34,198;3,006;9,602;5,324;38,414;5,001;8,291;-2,826;0,000;40,100;40,900;9,651;2,894;16,550;11,540;16,700;14,141;-3,238;26,781;0,000;269,540;Inf;280,000;280,000;14,856;2,792;14,498;25,169
14777,500;3,137;0,805;-34,198;3,006;9,602;5,324;38,414;5,001;8,291;-2,826;0,000;40,100;40,900;9,651;2,894;16,592;12,142;16,762;14,105;-3,238;26,781;0,000;269,240;Inf;280,000;280,000;14,733;2,798;14,434;25,279
14778,000;3,137;0,805;-34,198;3,006;9,602;5,324;38,414;5,001;8,291;-2,826;0,000;40,100;40,900;9,651;2,894;16,585;11,958;16,783;14,048;-3,238;26,781;0,000;269,240;Inf;280,000;280,000;14,900;2,803;14,378;25,332
14778,500;3,137;0,805;-34,198;3,006;9,602;5,324;38,414;5,001;8,291;-2,826;0,000;40,100;40,900;9,651;2,894;16,597;12,440;16,830;14,137;-3,238;26,781;0,000;269,940;Inf;280,000;280,000;14,843;2,809;14,438;25,332
14779,000;3,137;0,805;-34,198;3,006;9,602;5,324;38,414;5,001;8,291;-2,826;0,000;40,100;40,900;9,651;2,894;16,564;11,758;16,789;13,819;-3,238;26,781;0,000;269,940;Inf;280,000;280,000;15,001;2,814;14,660;25,348
14779,500;3,137;0,805;-34,198;3,006;9,602;5,325;38,390;4,988;8,303;-2,822;0,000;40,104;40,941;9,651;2,894;16,567;11,256;16,767;13,789;-3,239;26,775;0,000;269,440;Inf;280,000;280,000;14,732;2,820;14,567;25,337
14780,000;3,137;0,805;-34,198;3,006;9,602;5,325;38,390;4,988;8,303;-2,822;0,000;40,100;40,900;9,651;2,894;16,468;11,864;16,712;13,787;-3,239;26,775;0,000;269,440;Inf;280,000;280,000;14,595;2,825;14,423;25,385
14780,500;3,139;0,714;-35,209;2,977;9,648;5,325;38,390;4,988;8,303;-2,822;0,000;40,100;40,900;9,687;3,035;16,475;12,356;16,756;14,046;-3,239;26,775;0,000;269,340;Inf;280,000;280,000;14,708;2,830;14,627;25,348
14781,000;3,139;0,714;-35,209;2,977;9,648;5,325;38,390;4,988;8,303;-2,822;0,000;40,100;40,900;9,687;3,035;16,527;11,722;16,765;14,106;-3,239;26,775;0,000;269,340;Inf;280,000;280,000;14,908;2,835;14,543;25,286
14781,500;3,139;0,714;-35,209;2,977;9,648;5,325;38,390;4,988;8,303;-2,822;0,000;40,100;40,900;9,687;3,035;16,617;11,673;16,782;14,040;-3,239;26,775;0,000;269,640;Inf;280,000;280,000;14,780;2,840;14,497;25,208
14782,000;3,139;0,714;-35,209;2,977;9,648;5,325;38,390;4,988;8,303;-2,822;0,000;40,100;40,900;9,687;3,035;16,602;12,208;16,826;14,335;-3,239;26,775;0,000;269,640;Inf;280,000;280,000;14,778;2,845;14,576;25,118
14782,500;3,139;0,714;-35,209;2,977;9,648;5,307;38,399;4,969;8,348;-2,807;0,000;40,096;40,904;9,687;3,035;16,661;12,460;16,865;14,175;-3,239;26,779;0,000;269,240;Inf;280,000;280,000;14,993;2,850;14,688;25,047
14783,000;3,139;0,714;-35,209;2,977;9,648;5,307;38,399;4,969;8,348;-2,807;0,000;40,100;40,900;9,687;3,035;16,680;11,566;16,874;14,123;-3,239;26,779;0,000;269,240;Inf;280,000;280,000;15,041;2,854;14,726;25,055
14783,500;2,874;0,741;-35,053;3,020;9,644;5,307;38,399;4,969;8,348;-2,807;0,000;40,100;40,900;9,598;2,903;16,692;12,329;16,885;14,185;-3,239;26,779;0,000;269,640;Inf;280,000;280,000;14,811;2,859;14,635;25,046
14784,000;2,874;0,741;-35,053;3,020;9,644;5,307;38,399;4,969;8,348;-2,807;0,000;40,100;40,900;9,598;2,903;16,638;11,988;16,843;13,814;-3,239;26,779;0,000;269,640;Inf;280,000;280,000;15,023;2,859;14,680;25,026
14784,500;2,874;0,741;-35,053;3,020;9,644;5,307;38,399;4,969;8,348;-2,807;0,000;40,100;40,900;9,598;2,903;16,511;11,385;16,779;13,599;-3,239;26,779;0,000;269,740;Inf;280,000;280,000;14,821;2,860;14,618;25,023
14785,000;2,874;0,741;-35,053;3,020;9,644;5,307;38,399;4,969;8,348;-2,807;0,000;40,100;40,900;9,598;2,903;16,527;11,153;16,757;13,450;-3,239;26,779;0,000;269,740;Inf;280,000;280,000;14,568;2,860;14,540;25,022
14785,500;2,874;0,741;-35,053;3,020;9,644;5,277;38,429;4,990;8,406;-2,815;0,000;40,078;40,896;9,598;2,903;16,463;11,458;16,676;13,719;-3,232;26,777;0,000;269,040;Inf;280,000;280,000;14,472;2,860;14,554;24,986
14786,000;2,874;0,741;-35,053;3,020;9,644;5,277;38,429;4,990;8,406;-2,815;0,000;40,100;40,900;9,598;2,903;16,381;10,923;16,623;13,483;-3,232;26,777;0,000;269,040;Inf;280,000;280,000;14,579;2,860;14,492;25,008
14786,500;2,874;0,741;-35,053;3,020;9,644;5,277;38,429;4,990;8,406;-2,815;0,000;40,100;40,900;9,598;2,903;16,353;12,017;16,642;13,892;-3,232;26,777;0,000;269,440;Inf;280,000;280,000;14,353;2,861;14,303;25,031
14787,000;2,235;0,595;-34,085;3,084;9,551;5,277;38,429;4,990;8,406;-2,815;0,000;40,100;40,900;9,643;2,923;16,384;12,055;16,645;13,889;-3,232;26,777;0,000;269,440;Inf;280,000;280,000;14,726;2,861;14,268;25,014
14787,500;2,235;0,595;-34,085;3,084;9,551;5,277;38,429;4,990;8,406;-2,815;0,000;40,100;40,900;9,643;2,923;16,381;11,804;16,666;13,677;-3,232;26,777;0,000;268,440;Inf;280,000;280,000;14,743;2,851;14,519;25,043
14788,000;2,235;0,595;-34,085;3,084;9,551;5,277;38,429;4,990;8,406;-2,815;0,000;40,100;40,900;9,643;2,923;16,349;11,537;16,619;13,636;-3,232;26,777;0,000;268,440;Inf;280,000;280,000;14,632;2,840;14,344;25,033
14788,500;2,235;0,595;-34,085;3,084;9,551;5,277;38,429;4,990;8,406;-2,815;0,000;40,100;40,900;9,643;2,923;16,320;11,479;16,606;13,537;-3,232;26,777;0,000;268,540;Inf;280,000;280,000;14,535;2,831;14,379;25,056
14789,000;2,235;0,595;-34,085;3,084;9,551;5,311;38,440;5,010;8,449;-2,809;0,000;40,077;40,874;9,643;2,923;16,354;11,412;16,611;13,792;-3,243;26,775;0,000;268,540;Inf;280,000;280,000;14,485;2,821;14,455;25,066
14789,500;2,235;0,595;-34,085;3,084;9,551;5,311;38,440;5,010;8,449;-2,809;0,000;40,100;40,900;9,643;2,923;16,416;12,658;16,665;14,163;-3,243;26,775;0,000;268,340;Inf;280,000;280,000;14,542;2,811;14,331;25,063
