t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14790,000;2,553;0,652;-34,407;3,092;9,581;5,311;38,440;5,010;8,449;-2,809;0,000;40,100;40,900;9,679;2,811;16,416;11,318;16,630;13,771;-3,243;26,775;0,000;268,340;Inf;280,000;280,000;14,976;2,802;14,372;25,066
14790,500;2,553;0,652;-34,407;3,092;9,581;5,311;38,440;5,010;8,449;-2,809;0,000;40,100;40,900;9,679;2,811;16,366;12,365;16,648;13,925;-3,243;26,775;0,000;269,240;Inf;280,000;280,000;14,534;2,798;14,364;25,038
14791,000;2,553;0,652;-34,407;3,092;9,581;5,311;38,440;5,010;8,449;-2,809;0,000;40,100;40,900;9,679;2,811;16,366;11,921;16,627;14,048;-3,243;26,775;0,000;269,240;Inf;280,000;280,000;14,826;2,794;14,613;25,056
14791,500;2,553;0,652;-34,407;3,092;9,581;5,311;38,440;5,010;8,449;-2,809;0,000;40,100;40,900;9,679;2,811;16,553;11,306;16,680;13,864;-3,243;26,775;0,000;268,240;Inf;280,000;280,000;14,741;2,790;14,456;25,060
14792,000;2,553;0,652;-34,407;3,092;9,581;5,290;38,386;4,992;8,430;-2,822;0,000;40,065;40,851;9,679;2,811;16,506;12,279;16,678;14,023;-3,246;26,768;0,000;268,240;Inf;280,000;280,000;14,600;2,786;14,582;25,060
14792,500;2,553;0,652;-34,407;3,092;9,581;5,290;38,386;4,992;8,430;-2,822;0,000;40,100;40,900;9,679;2,811;16,412;12,029;16,662;13,817;-3,246;26,768;0,000;268,840;Inf;280,000;280,000;14,871;2,782;14,522;25,073
14793,000;2,553;0,652;-34,407;3,092;9,581;5,290;38,386;4,992;8,430;-2,822;0,000;40,100;40,900;9,679;2,811;16,477;11,470;16,696;13,618;-3,246;26,768;0,000;268,840;Inf;280,000;280,000;14,730;2,778;14,577;25,082
14793,500;2,526;0,665;-34,579;2,968;9,560;5,290;38,386;4,992;8,430;-2,822;0,000;40,100;40,900;9,709;3,100;16,415;11,589;16,640;13,760;-3,246;26,768;0,000;268,640;Inf;280,000;280,000;14,565;2,775;14,373;25,085
14794,000;2,526;0,665;-34,579;2,968;9,560;5,290;38,386;4,992;8,430;-2,822;0,000;40,100;40,900;9,709;3,100;16,437;11,037;16,666;13,669;-3,246;26,768;0,000;268,640;Inf;280,000;280,000;14,601;2,770;14,348;25,077
14794,500;2,526;0,665;-34,579;2,968;9,560;5,290;38,386;4,992;8,430;-2,822;0,000;40,100;40,900;9,709;3,100;16,397;12,107;16,642;13,829;-3,246;26,768;0,000;269,340;Inf;280,000;280,000;14,452;2,766;14,389;25,082
14795,000;2,526;0,665;-34,579;2,968;9,560;5,290;38,386;4,992;8,430;-2,822;0,000;40,100;40,900;9,709;3,100;16,372;11,885;16,627;13,726;-3,246;26,768;0,000;269,340;Inf;280,000;280,000;14,744;2,763;14,523;25,061
14795,500;2,526;0,665;-34,579;2,968;9,560;5,315;38,422;4,994;8,489;-2,825;0,000;40,060;40,868;9,709;3,100;16,413;11,297;16,626;13,679;-3,252;26,771;0,000;268,740;Inf;280,000;280,000;14,653;2,759;14,340;25,027
14796,000;2,526;0,665;-34,579;2,968;9,560;5,315;38,422;4,994;8,489;-2,825;0,000;40,100;40,900;9,709;3,100;16,378;11,786;16,653;14,178;-3,252;26,771;0,000;268,740;Inf;280,000;280,000;14,504;2,755;14,429;24,982
14796,500;3,250;0,748;-35,209;3,021;9,584;5,315;38,422;4,994;8,489;-2,825;0,000;40,100;40,900;9,614;3,077;16,584;12,591;16,767;14,451;-3,252;26,771;0,000;269,340;Inf;280,000;280,000;14,749;2,751;14,445;24,934
14797,000;3,250;0,748;-35,209;3,021;9,584;5,315;38,422;4,994;8,489;-2,825;0,000;40,100;40,900;9,614;3,077;16,628;11,804;16,788;14,121;-3,252;26,771;0,000;269,340;Inf;280,000;280,000;15,098;2,759;14,563;24,941
14797,500;3,250;0,748;-35,209;3,021;9,584;5,315;38,422;4,994;8,489;-2,825;0,000;40,100;40,900;9,614;3,077;16,590;12,690;16,839;14,237;-3,252;26,771;0,000;268,940;Inf;280,000;280,000;14,835;2,767;14,714;24,885
14798,000;3,250;0,748;-35,209;3,021;9,584;5,315;38,422;4,994;8,489;-2,825;0,000;40,100;40,900;9,614;3,077;16,575;12,226;16,831;14,282;-3,252;26,771;0,000;268,940;Inf;280,000;280,000;15,089;2,775;14,834;24,890
14798,500;3,250;0,748;-35,209;3,021;9,584;5,337;38,364;4,997;8,470;-2,831;0,000;40,043;40,839;9,614;3,077;16,768;12,055;16,908;14,493;-3,255;26,771;0,000;268,140;Inf;280,000;280,000;14,978;2,783;14,855;24,874
14799,000;3,250;0,748;-35,209;3,021;9,584;5,337;38,364;4,997;8,470;-2,831;0,000;40,000;40,800;9,614;3,077;16,799;13,146;16,985;14,638;-3,255;26,771;0,000;268,140;Inf;280,000;280,000;15,056;2,791;15,005;24,838
14799,500;3,159;0,830;-34,466;2,990;9,530;5,337;38,364;4,997;8,470;-2,831;0,000;40,000;40,800;9,710;2,981;16,784;12,113;16,997;14,347;-3,255;26,771;0,000;268,640;Inf;280,000;280,000;15,392;2,798;14,836;24,772
14800,000;3,159;0,830;-34,466;2,990;9,530;5,337;38,364;4,997;8,470;-2,831;0,000;40,000;40,800;9,710;2,981;16,826;12,205;17,029;14,422;-3,255;26,771;0,000;268,640;Inf;280,000;280,000;15,060;2,804;14,706;24,783
14800,500;3,159;0,830;-34,466;2,990;9,530;5,337;38,364;4,997;8,470;-2,831;0,000;40,000;40,800;9,710;2,981;16,909;11,460;17,050;14,092;-3,255;26,771;0,000;268,840;Inf;280,000;280,000;15,121;2,810;14,807;24,764
14801,000;3,159;0,830;-34,466;2,990;9,530;5,337;38,364;4,997;8,470;-2,831;0,000;40,000;40,800;9,710;2,981;16,829;12,401;17,063;14,340;-3,255;26,771;0,000;268,840;Inf;280,000;280,000;14,878;2,816;14,757;24,750
14801,500;3,159;0,830;-34,466;2,990;9,530;5,337;38,364;4,997;8,470;-2,831;0,000;40,000;40,800;9,710;2,981;16,800;12,352;17,022;14,088;-3,255;26,771;0,000;268,140;Inf;280,000;280,000;15,158;2,821;14,838;24,737
14802,000;3,159;0,830;-34,466;2,990;9,530;5,330;38,378;5,002;8,531;-2,829;0,000;40,040;40,834;9,710;2,981;16,727;11,668;16,987;13,956;-3,251;26,767;0,000;268,140;Inf;280,000;280,000;15,065;2,827;14,799;24,795
14802,500;3,159;0,830;-34,466;2,990;9,530;5,330;38,378;5,002;8,531;-2,829;0,000;40,000;40,800;9,710;2,981;16,754;11,425;16,959;13,960;-3,251;26,767;0,000;268,640;Inf;280,000;280,000;14,835;2,832;14,777;24,772
14803,000;2,965;0,709;-35,209;2,865;9,645;5,330;38,378;5,002;8,531;-2,829;0,000;40,000;40,800;9,628;3,177;16,663;12,462;16,922;14,047;-3,251;26,767;0,000;268,640;Inf;280,000;280,000;14,775;2,838;14,890;24,768
14803,500;2,965;0,709;-35,209;2,865;9,645;5,330;38,378;5,002;8,531;-2,829;0,000;40,000;40,800;9,628;3,177;16,695;11,607;16,902;14,034;-3,251;26,767;0,000;268,940;Inf;280,000;280,000;15,023;2,840;14,875;24,741
14804,000;2,965;0,709;-35,209;2,865;9,645;5,330;38,378;5,002;8,531;-2,829;0,000;40,000;40,800;9,628;3,177;16,668;12,227;16,908;14,116;-3,251;26,767;0,000;268,940;Inf;280,000;280,000;14,810;2,842;14,765;24,694
14804,500;2,965;0,709;-35,209;2,865;9,645;5,330;38,378;5,002;8,531;-2,829;0,000;40,000;40,800;9,628;3,177;16,644;11,158;16,852;13,677;-3,251;26,767;0,000;268,840;Inf;280,000;280,000;14,980;2,844;14,770;24,662
14805,000;2,965;0,709;-35,209;2,865;9,645;5,323;38,413;5,019;8,606;-2,840;0,000;40,027;40,831;9,628;3,177;16,559;12,723;16,859;14,257;-3,255;26,767;0,000;268,840;Inf;280,000;280,000;14,583;2,846;14,551;24,638
14805,500;2,965;0,709;-35,209;2,865;9,645;5,323;38,413;5,019;8,606;-2,840;0,000;40,000;40,800;9,628;3,177;16,602;12,168;16,866;13,882;-3,255;26,767;0,000;269,040;Inf;280,000;280,000;15,100;2,848;14,715;24,663
14806,000;2,307;0,618;-33,994;3,072;9,584;5,323;38,413;5,019;8,606;-2,840;0,000;40,000;40,800;9,712;2,818;16,643;11,853;16,905;13,908;-3,255;26,767;0,000;269,040;Inf;280,000;280,000;14,879;2,850;14,665;24,715
14806,500;2,307;0,618;-33,994;3,072;9,584;5,323;38,413;5,019;8,606;-2,840;0,000;40,000;40,800;9,712;2,818;16,526;11,718;16,840;13,675;-3,255;26,767;0,000;268,740;Inf;280,000;280,000;14,827;2,841;14,629;24,733
14807,000;2,307;0,618;-33,994;3,072;9,584;5,323;38,413;5,019;8,606;-2,840;0,000;40,000;40,800;9,712;2,818;16,513;11,951;16,804;14,106;-3,255;26,767;0,000;268,740;Inf;280,000;280,000;14,690;2,832;14,624;24,754
14807,500;2,307;0,618;-33,994;3,072;9,584;5,323;38,413;5,019;8,606;-2,840;0,000;40,000;40,800;9,712;2,818;16,588;12,080;16,818;13,948;-3,255;26,767;0,000;268,840;Inf;280,000;280,000;14,843;2,823;14,657;24,754
14808,000;2,307;0,618;-33,994;3,072;9,584;5,323;38,413;5,019;8,606;-2,840;0,000;40,000;40,800;9,712;2,818;16,521;12,335;16,824;13,928;-3,255;26,767;0,000;268,840;Inf;280,000;280,000;14,858;2,815;14,811;24,752
14808,500;2,307;0,618;-33,994;3,072;9,584;5,347;38,436;5,028;8,636;-2,824;0,000;40,034;40,837;9,712;2,818;16,458;11,964;16,794;13,731;-3,249;26,775;0,000;268,940;Inf;280,000;280,000;14,902;2,807;14,755;24,769
14809,000;2,307;0,618;-33,994;3,072;9,584;5,347;38,436;5,028;8,636;-2,824;0,000;40,000;40,800;9,712;2,818;16,551;11,461;16,795;13,642;-3,249;26,775;0,000;268,940;Inf;280,000;280,000;14,737;2,798;14,671;24,803
14809,500;2,349;0,555;-34,900;3,074;9,565;5,347;38,436;5,028;8,636;-2,824;0,000;40,000;40,800;9,698;3,110;16,494;11,468;16,797;13,969;-3,249;26,775;0,000;268,040;Inf;280,000;280,000;14,613;2,790;14,565;24,853
14810,000;2,349;0,555;-34,900;3,074;9,565;5,347;38,436;5,028;8,636;-2,824;0,000;40,000;40,800;9,698;3,110;16,616;11,810;16,815;13,977;-3,249;26,775;0,000;268,040;Inf;280,000;280,000;14,682;2,783;14,539;24,894
14810,500;2,349;0,555;-34,900;3,074;9,565;5,347;38,436;5,028;8,636;-2,824;0,000;40,000;40,800;9,698;3,110;16,561;11,087;16,809;13,420;-3,249;26,775;0,000;267,740;Inf;280,000;280,000;14,805;2,776;14,515;24,935
14811,000;2,349;0,555;-34,900;3,074;9,565;5,347;38,436;5,028;8,636;-2,824;0,000;40,000;40,800;9,698;3,110;16,440;11,902;16,765;14,183;-3,249;26,775;0,000;267,740;Inf;280,000;280,000;14,469;2,769;14,423;24,951
14811,500;2,349;0,555;-34,900;3,074;9,565;5,320;38,439;5,041;8,665;-2,819;0,000;40,026;40,808;9,698;3,110;16,656;12,826;16,904;14,400;-3,248;26,769;0,000;268,140;Inf;280,000;280,000;14,822;2,762;14,654;24,997
14812,000;2,349;0,555;-34,900;3,074;9,565;5,320;38,439;5,041;8,665;-2,819;0,000;40,000;40,800;9,698;3,110;16,694;11,806;16,910;14,089;-3,248;26,769;0,000;268,140;Inf;280,000;280,000;15,197;2,755;14,789;25,047
14812,500;3,022;0,751;-35,209;3,004;9,456;5,320;38,439;5,041;8,665;-2,819;0,000;40,000;40,800;9,586;3,077;16,701;11,409;16,891;13,836;-3,248;26,769;0,000;268,240;Inf;280,000;280,000;14,875;2,749;14,758;25,059
14813,000;3,022;0,751;-35,209;3,004;9,456;5,320;38,439;5,041;8,665;-2,819;0,000;40,000;40,800;9,586;3,077;16,663;12,773;16,893;14,480;-3,248;26,769;0,000;268,240;Inf;280,000;280,000;14,709;2,753;14,781;25,124
14813,500;3,022;0,751;-35,209;3,004;9,456;5,320;38,439;5,041;8,665;-2,819;0,000;40,000;40,800;9,586;3,077;16,730;12,534;16,934;14,238;-3,248;26,769;0,000;268,740;Inf;280,000;280,000;15,202;2,758;14,867;25,158
14814,000;3,022;0,751;-35,209;3,004;9,456;5,320;38,439;5,041;8,665;-2,819;0,000;40,000;40,800;9,586;3,077;16,794;12,046;17,015;14,226;-3,248;26,769;0,000;268,740;Inf;280,000;280,000;15,109;2,762;14,790;25,187
14814,500;3,022;0,751;-35,209;3,004;9,456;5,320;38,439;5,041;8,665;-2,819;0,000;40,000;40,800;9,586;3,077;16,822;11,546;17,025;14,003;-3,248;26,769;0,000;268,140;Inf;280,000;280,000;15,020;2,766;14,827;25,158
14815,000;3,022;0,751;-35,209;3,004;9,456;5,315;38,362;5,023;8,642;-2,820;0,000;40,030;40,821;9,586;3,077;16,734;12,801;16,997;14,469;-3,251;26,778;0,000;268,140;Inf;280,000;280,000;14,849;2,770;14,695;25,122
14815,500;3,022;0,751;-35,209;3,004;9,456;5,315;38,362;5,023;8,642;-2,820;0,000;40,000;40,800;9,586;3,077;16,774;11,931;16,970;14,106;-3,251;26,778;0,000;268,440;Inf;280,000;280,000;15,250;2,775;14,750;25,053
14816,000;2,777;0,652;-35,209;2,998;9,642;5,315;38,362;5,023;8,642;-2,820;0,000;40,000;40,800;9,562;2,969;16,709;12,648;16,993;14,179;-3,251;26,778;0,000;268,440;Inf;280,000;280,000;14,946;2,779;14,914;25,030
14816,500;2,777;0,652;-35,209;2,998;9,642;5,315;38,362;5,023;8,642;-2,820;0,000;40,000;40,800;9,562;2,969;16,712;12,095;16,985;14,046;-3,251;26,778;0,000;268,640;Inf;280,000;280,000;15,132;2,779;14,828;24,932
14817,000;2,777;0,652;-35,209;2,998;9,642;5,315;38,362;5,023;8,642;-2,820;0,000;40,000;40,800;9,562;2,969;16,733;11,942;16,987;14,118;-3,251;26,778;0,000;268,640;Inf;280,000;280,000;14,960;2,779;14,845;24,869
14817,500;2,777;0,652;-35,209;2,998;9,642;5,315;38,362;5,023;8,642;-2,820;0,000;40,000;40,800;9,562;2,969;16,775;12,232;17,031;14,582;-3,251;26,778;0,000;269,140;Inf;280,000;280,000;14,945;2,779;14,762;24,792
14818,000;2,777;0,652;-35,209;2,998;9,642;5,335;38,401;5,044;8,705;-2,820;0,000;40,038;40,869;9,562;2,969;16,940;11,870;17,101;14,517;-3,244;26,780;0,000;269,140;Inf;280,000;280,000;15,155;2,778;14,821;24,753
14818,500;2,777;0,652;-35,209;2,998;9,642;5,335;38,401;5,044;8,705;-2,820;0,000;40,000;40,900;9,562;2,969;16,897;13,143;17,147;14,562;-3,244;26,780;0,000;268,840;Inf;280,000;280,000;15,107;2,778;14,870;24,677
14819,000;2,350;0,648;-34,016;3,077;9,560;5,335;38,401;5,044;8,705;-2,820;0,000;40,000;40,900;9,650;2,878;16,878;12,326;17,108;14,224;-3,244;26,780;0,000;268,840;Inf;280,000;280,000;15,437;2,778;15,014;24,639
14819,500;2,350;0,648;-34,016;3,077;9,560;5,335;38,401;5,044;8,705;-2,820;0,000;40,000;40,900;9,650;2,878;16,839;11,654;17,060;13,873;-3,244;26,780;0,000;268,640;Inf;280,000;280,000;15,134;2,771;14,787;24,591
14820,000;2,350;0,648;-34,016;3,077;9,560;5,335;38,401;5,044;8,705;-2,820;0,000;40,000;40,900;9,650;2,878;16,781;12,541;17,065;14,289;-3,244;26,780;0,000;268,640;Inf;280,000;280,000;14,856;2,764;14,726;24,623
14820,500;2,350;0,648;-34,016;3,077;9,560;5,335;38,401;5,044;8,705;-2,820;0,000;40,000;40,900;9,650;2,878;16,832;12,640;17,106;14,401;-3,244;26,780;0,000;268,940;Inf;280,000;280,000;15,169;2,758;14,945;24,645
14821,000;2,350;0,648;-34,016;3,077;9,560;5,311;38,387;5,019;8,711;-2,814;0,000;40,036;40,871;9,650;2,878;16,939;12,079;17,144;14,160;-3,258;26,775;0,000;268,940;Inf;280,000;280,000;15,245;2,751;14,961;24,650
14821,500;2,350;0,648;-34,016;3,077;9,560;5,311;38,387;5,019;8,711;-2,814;0,000;40,000;40,900;9,650;2,878;16,902;12,706;17,150;14,465;-3,258;26,775;0,000;269,440;Inf;280,000;280,000;15,081;2,744;14,863;24,710
14822,000;2,350;0,648;-34,016;3,077;9,560;5,311;38,387;5,019;8,711;-2,814;0,000;40,000;40,900;9,650;2,878;16,899;12,623;17,136;14,350;-3,258;26,775;0,000;269,440;Inf;280,000;280,000;15,306;2,738;14,856;24,749
14822,500;2,304;0,652;-34,218;3,029;9,523;5,311;38,387;5,019;8,711;-2,814;0,000;40,000;40,900;9,720;3,044;16,935;12,982;17,191;14,817;-3,258;26,775;0,000;269,440;Inf;280,000;280,000;15,252;2,732;15,003;24,786
14823,000;2,304;0,652;-34,218;3,029;9,523;5,311;38,387;5,019;8,711;-2,814;0,000;40,000;40,900;9,720;3,044;17,095;12,517;17,249;14,713;-3,258;26,775;0,000;269,440;Inf;280,000;280,000;15,481;2,725;15,112;24,824
14823,500;2,304;0,652;-34,218;3,029;9,523;5,311;38,387;5,019;8,711;-2,814;0,000;40,000;40,900;9,720;3,044;17,063;12,196;17,280;14,547;-3,258;26,775;0,000;269,140;Inf;280,000;280,000;15,393;2,718;15,034;24,846
14824,000;2,304;0,652;-34,218;3,029;9,523;5,311;38,387;5,019;8,711;-2,814;0,000;40,000;40,900;9,720;3,044;17,132;11,872;17,282;14,403;-3,258;26,775;0,000;269,140;Inf;280,000;280,000;15,272;2,711;15,099;24,876
14824,500;2,304;0,652;-34,218;3,029;9,523;5,317;38,357;5,032;8,738;-2,821;0,000;40,032;40,926;9,720;3,044;17,067;13,193;17,306;14,704;-3,260;26,775;0,000;269,540;Inf;280,000;280,000;15,172;2,704;15,019;24,932
14825,000;2,304;0,652;-34,218;3,029;9,523;5,317;38,357;5,032;8,738;-2,821;0,000;40,000;40,900;9,720;3,044;17,089;13,501;17,351;14,972;-3,260;26,775;0,000;269,540;Inf;280,000;280,000;15,568;2,698;14,962;25,035
14825,500;2,616;0,652;-35,209;2,983;9,591;5,317;38,357;5,032;8,738;-2,821;0,000;40,000;40,900;9,588;2,869;17,179;12,929;17,373;14,703;-3,260;26,775;0,000;269,340;Inf;280,000;280,000;15,728;2,691;15,060;25,111
14826,000;2,616;0,652;-35,209;2,983;9,591;5,317;38,357;5,032;8,738;-2,821;0,000;40,000;40,900;9,588;2,869;17,176;12,452;17,397;14,539;-3,260;26,775;0,000;269,340;Inf;280,000;280,000;15,546;2,690;15,149;25,173
14826,500;2,616;0,652;-35,209;2,983;9,591;5,317;38,357;5,032;8,738;-2,821;0,000;40,000;40,900;9,588;2,869;17,138;12,143;17,365;14,530;-3,260;26,775;0,000;268,940;Inf;280,000;280,000;15,391;2,689;15,232;25,182
14827,000;2,616;0,652;-35,209;2,983;9,591;5,317;38,357;5,032;8,738;-2,821;0,000;40,000;40,900;9,588;2,869;17,152;11,921;17,347;14,470;-3,260;26,775;0,000;268,940;Inf;280,000;280,000;15,294;2,688;15,145;25,185
14827,500;2,616;0,652;-35,209;2,983;9,591;5,326;38,391;5,031;8,798;-2,825;0,000;40,046;40,919;9,588;2,869;17,141;13,193;17,363;14,832;-3,246;26,786;0,000;268,940;Inf;280,000;280,000;15,223;2,686;15,239;25,052
14828,000;2,616;0,652;-35,209;2,983;9,591;5,326;38,391;5,031;8,798;-2,825;0,000;40,000;40,900;9,588;2,869;17,130;12,789;17,381;14,517;-3,246;26,786;0,000;268,940;Inf;280,000;280,000;15,633;2,685;15,203;25,009
14828,500;2,616;0,652;-35,209;2,983;9,591;5,326;38,391;5,031;8,798;-2,825;0,000;40,000;40,900;9,588;2,869;17,081;11,941;17,326;14,298;-3,246;26,786;0,000;267,840;Inf;280,000;280,000;15,454;2,684;15,151;25,002
14829,000;3,249;0,753;-35,209;2,960;9,635;5,326;38,391;5,031;8,798;-2,825;0,000;40,000;40,900;9,650;3,022;17,082;13,122;17,338;14,932;-3,246;26,786;0,000;267,840;Inf;280,000;280,000;15,161;2,683;15,076;24,934
14829,500;3,249;0,753;-35,209;2,960;9,635;5,326;38,391;5,031;8,798;-2,825;0,000;40,000;40,900;9,650;3,022;17,149;12,501;17,355;14,705;-3,246;26,786;0,000;268,340;Inf;280,000;280,000;15,618;2,692;15,105;24,868
14830,000;3,249;0,753;-35,209;2,960;9,635;5,326;38,391;5,031;8,798;-2,825;0,000;40,000;40,900;9,650;3,022;17,109;13,336;17,399;14,862;-3,246;26,786;0,000;268,340;Inf;280,000;280,000;15,428;2,701;15,274;24,788
14830,500;3,249;0,753;-35,209;2,960;9,635;5,326;38,391;5,031;8,798;-2,825;0,000;40,000;40,900;9,650;3,022;17,168;12,938;17,436;14,736;-3,246;26,786;0,000;269,640;Inf;280,000;280,000;15,676;2,710;15,354;24,760
14831,000;3,249;0,753;-35,209;2,960;9,635;5,332;38,384;5,012;8,823;-2,826;0,000;40,047;40,947;9,650;3,022;17,279;12,215;17,436;14,550;-3,260;26,775;0,000;269,640;Inf;280,000;280,000;15,570;2,719;15,267;24,840
14831,500;3,249;0,753;-35,209;2,960;9,635;5,332;38,384;5,012;8,823;-2,826;0,000;40,000;40,900;9,650;3,022;17,225;13,183;17,442;14,910;-3,260;26,775;0,000;269,640;Inf;280,000;280,000;15,370;2,728;15,239;24,817
14832,000;2,440;0,619;-34,800;2,967;9,592;5,332;38,384;5,012;8,823;-2,826;0,000;40,000;40,900;9,695;3,060;17,131;13,091;17,401;14,943;-3,260;26,775;0,000;269,640;Inf;280,000;280,000;15,690;2,736;15,105;24,862
14832,500;2,440;0,619;-34,800;2,967;9,592;5,332;38,384;5,012;8,823;-2,826;0,000;40,000;40,900;9,695;3,060;17,192;13,073;17,434;14,685;-3,260;26,775;0,000;268,940;Inf;280,000;280,000;15,642;2,732;15,286;24,964
14833,000;2,440;0,619;-34,800;2,967;9,592;5,332;38,384;5,012;8,823;-2,826;0,000;40,000;40,900;9,695;3,060;17,149;12,524;17,430;14,515;-3,260;26,775;0,000;268,940;Inf;281,000;280,000;15,596;2,727;15,330;24,977
14833,500;2,440;0,619;-34,800;2,967;9,592;5,332;38,384;5,012;8,823;-2,826;0,000;40,000;40,900;9,695;3,060;17,198;12,256;17,429;14,766;-3,260;26,775;0,000;269,240;Inf;281,000;280,000;15,405;2,722;15,173;24,983
14834,000;2,440;0,619;-34,800;2,967;9,592;5,329;38,399;5,022;8,858;-2,839;0,000;40,052;40,981;9,695;3,060;17,182;12,779;17,413;14,534;-3,254;26,763;0,000;269,240;Inf;282,000;280,000;15,413;2,718;15,249;24,906
14834,500;2,440;0,619;-34,800;2,967;9,592;5,329;38,399;5,022;8,858;-2,839;0,000;40,100;41,000;9,695;3,060;17,098;12,697;17,415;14,465;-3,254;26,763;0,000;269,140;Inf;282,000;280,000;15,477;2,713;15,330;24,813
14835,000;2,932;0,805;-34,070;3,047;9,567;5,329;38,399;5,022;8,858;-2,839;0,000;40,100;41,000;9,683;2,904;17,159;12,817;17,420;15,036;-3,254;26,763;0,000;269,140;Inf;283,000;280,000;15,419;2,709;15,253;24,773
14835,500;2,932;0,805;-34,070;3,047;9,567;5,329;38,399;5,022;8,858;-2,839;0,000;40,100;41,000;9,683;2,904;17,235;12,390;17,473;14,668;-3,254;26,763;0,000;268,940;Inf;283,000;280,000;15,608;2,712;15,383;24,706
14836,000;2,932;0,805;-34,070;3,047;9,567;5,329;38,399;5,022;8,858;-2,839;0,000;40,100;41,000;9,683;2,904;17,249;12,504;17,443;14,749;-3,254;26,763;0,000;268,940;Inf;284,000;280,000;15,441;2,716;15,260;24,704
14836,500;2,932;0,805;-34,070;3,047;9,567;5,329;38,399;5,022;8,858;-2,839;0,000;40,100;41,000;9,683;2,904;17,262;12,542;17,489;14,617;-3,254;26,763;0,000;271,440;Inf;284,000;280,000;15,486;2,719;15,201;24,730
14837,000;2,932;0,805;-34,070;3,047;9,567;5,329;38,399;5,022;8,858;-2,839;0,000;40,100;41,000;9,683;2,904;17,229;12,148;17,490;14,621;-3,254;26,763;0,000;271,440;Inf;285,000;280,000;15,478;2,723;15,399;24,719
14837,500;2,932;0,805;-34,070;3,047;9,567;5,348;38,401;5,020;8,896;-2,841;0,000;40,064;40,989;9,683;2,904;17,246;12,009;17,450;14,508;-3,255;26,769;0,000;271,040;Inf;285,000;280,000;15,372;2,726;15,343;24,727
14838,000;2,932;0,805;-34,070;3,047;9,567;5,348;38,401;5,020;8,896;-2,841;0,000;40,100;41,000;9,683;2,904;17,155;13,062;17,455;14,672;-3,255;26,769;0,000;271,040;Inf;286,000;280,000;15,303;2,730;15,376;24,702
14838,500;2,288;0,590;-34,711;3,008;9,508;5,348;38,401;5,020;8,896;-2,841;0,000;40,100;41,000;9,632;3,014;17,121;12,672;17,424;14,420;-3,255;26,769;0,000;270,940;Inf;286,000;280,000;15,586;2,733;15,236;24,715
14839,000;2,288;0,590;-34,711;3,008;9,508;5,348;38,401;5,020;8,896;-2,841;0,000;40,100;41,000;9,632;3,014;17,120;12,667;17,417;14,665;-3,255;26,769;0,000;270,940;Inf;287,000;280,000;15,409;2,726;15,076;24,705
14839,500;2,288;0,590;-34,711;3,008;9,508;5,348;38,401;5,020;8,896;-2,841;0,000;40,100;41,000;9,632;3,014;17,182;12,526;17,428;14,592;-3,255;26,769;0,000;271,640;Inf;287,000;280,000;15,467;2,718;15,319;24,723
14840,000;2,288;0,590;-34,711;3,008;9,508;5,348;38,401;5,020;8,896;-2,841;0,000;40,100;41,000;9,632;3,014;17,201;12,185;17,419;14,599;-3,255;26,769;0,000;271,640;Inf;288,000;280,000;15,432;2,711;15,405;24,748
14840,500;2,288;0,590;-34,711;3,008;9,508;5,332;38,427;5,035;8,928;-2,812;0,000;40,073;41,011;9,632;3,014;17,200;13,582;17,484;14,988;-3,250;26,765;0,000;276,440;Inf;288,000;280,000;15,351;2,704;15,337;24,822
14841,000;2,288;0,590;-34,711;3,008;9,508;5,332;38,427;5,035;8,928;-2,812;0,000;40,100;41,000;9,632;3,014;17,230;12,658;17,498;14,642;-3,250;26,765;0,000;276,440;Inf;289,000;280,000;15,813;2,698;15,528;24,833
14841,500;2,954;0,787;-33,976;3,059;9,567;5,332;38,427;5,035;8,928;-2,812;0,000;40,100;41,000;9,704;2,813;17,279;12,047;17,474;14,532;-3,250;26,765;0,000;276,340;Inf;289,000;280,000;15,333;2,695;15,290;24,945
14842,000;2,954;0,787;-33,976;3,059;9,567;5,332;38,427;5,035;8,928;-2,812;0,000;40,100;41,000;9,704;2,813;17,240;13,015;17,507;14,912;-3,250;26,765;0,000;276,340;Inf;290,000;280,000;15,333;2,695;15,406;24,991
14842,500;2,954;0,787;-33,976;3,059;9,567;5,332;38,427;5,035;8,928;-2,812;0,000;40,100;41,000;9,704;2,813;17,278;13,161;17,530;14,807;-3,250;26,765;0,000;276,140;Inf;290,000;280,000;15,669;2,699;15,428;25,117
14843,000;2,954;0,787;-33,976;3,059;9,567;5,332;38,427;5,035;8,928;-2,812;0,000;40,100;41,000;9,704;2,813;17,409;13,040;17,619;15,125;-3,250;26,765;0,000;276,140;Inf;291,000;280,000;15,694;2,704;15,347;25,132
14843,500;2,954;0,787;-33,976;3,059;9,567;5,332;38,427;5,035;8,928;-2,812;0,000;40,100;41,000;9,704;2,813;17,410;12,978;17,647;14,833;-3,250;26,765;0,000;279,040;Inf;291,000;280,000;15,798;2,708;15,492;25,089
14844,000;2,954;0,787;-33,976;3,059;9,567;5,324;38,387;5,006;8,931;-2,832;0,000;40,074;41,063;9,704;2,813;17,408;12,392;17,640;14,878;-3,263;26,759;0,000;279,040;Inf;291,000;280,000;15,717;2,712;15,529;25,081
14844,500;2,954;0,787;-33,976;3,059;9,567;5,324;38,387;5,006;8,931;-2,832;0,000;40,100;41,100;9,704;2,813;17,435;12,988;17,661;15,042;-3,263;26,759;0,000;278,640;Inf;291,000;280,000;15,580;2,716;15,315;25,056
14845,000;2,992;0,726;-35,209;2,943;9,554;5,324;38,387;5,006;8,931;-2,832;0,000;40,100;41,100;9,675;3,038;17,419;12,795;17,655;14,712;-3,263;26,759;0,000;278,640;Inf;292,000;280,000;15,782;2,720;15,452;24,980
14845,500;2,992;0,726;-35,209;2,943;9,554;5,324;38,387;5,006;8,931;-2,832;0,000;40,100;41,100;9,675;3,038;17,383;12,310;17,653;14,528;-3,263;26,759;0,000;278,140;Inf;292,000;280,000;15,645;2,724;15,418;24,975
14846,000;2,992;0,726;-35,209;2,943;9,554;5,324;38,387;5,006;8,931;-2,832;0,000;40,100;41,100;9,675;3,038;17,383;12,176;17,616;14,722;-3,263;26,759;0,000;278,140;Inf;293,000;280,000;15,469;2,728;15,417;24,970
14846,500;2,992;0,726;-35,209;2,943;9,554;5,324;38,387;5,006;8,931;-2,832;0,000;40,100;41,100;9,675;3,038;17,361;13,101;17,616;14,756;-3,263;26,759;0,000;281,140;Inf;293,000;280,000;15,474;2,733;15,349;24,996
14847,000;2,992;0,726;-35,209;2,943;9,554;5,273;38,412;5,035;8,992;-2,834;0,000;40,089;41,101;9,675;3,038;17,302;12,726;17,615;14,589;-3,248;26,758;0,000;281,140;Inf;292,000;280,000;15,709;2,737;15,481;24,963
14847,500;2,992;0,726;-35,209;2,943;9,554;5,273;38,412;5,035;8,992;-2,834;0,000;40,100;41,100;9,675;3,038;17,372;12,220;17,600;14,520;-3,248;26,758;0,000;280,140;Inf;292,000;280,000;15,558;2,741;15,532;24,942
14848,000;3,138;0,762;-34,985;2,975;9,591;5,273;38,412;5,035;8,992;-2,834;0,000;40,100;41,100;9,677;3,068;17,356;12,884;17,612;14,960;-3,248;26,758;0,000;280,140;Inf;292,000;280,000;15,428;2,745;15,439;24,940
14848,500;3,138;0,762;-34,985;2,975;9,591;5,273;38,412;5,035;8,992;-2,834;0,000;40,100;41,100;9,677;3,068;17,360;13,304;17,633;14,841;-3,248;26,758;0,000;279,840;Inf;292,000;280,000;15,703;2,752;15,480;24,909
14849,000;3,138;0,762;-34,985;2,975;9,591;5,273;38,412;5,035;8,992;-2,834;0,000;40,100;41,100;9,677;3,068;17,374;12,411;17,618;14,793;-3,248;26,758;0,000;279,840;Inf;292,000;280,000;15,784;2,758;15,356;24,958
14849,500;3,138;0,762;-34,985;2,975;9,591;5,273;38,412;5,035;8,992;-2,834;0,000;40,100;41,100;9,677;3,068;17,456;12,077;17,638;14,720;-3,248;26,758;0,000;281,540;Inf;292,000;280,000;15,549;2,764;15,435;24,957
14850,000;3,138;0,762;-34,985;2,975;9,591;5,288;38,437;5,014;9,017;-2,827;0,000;40,100;41,095;9,677;3,068;17,456;13,152;17,711;15,160;-3,260;26,757;0,000;281,540;Inf;291,000;280,000;15,473;2,770;15,661;25,000
14850,500;3,138;0,762;-34,985;2,975;9,591;5,288;38,437;5,014;9,017;-2,827;0,000;40,100;41,100;9,677;3,068;17,602;12,362;17,748;14,937;-3,260;26,757;0,000;282,340;Inf;291,000;280,000;15,870;2,776;15,575;25,025
14851,000;3,138;0,762;-34,985;2,975;9,591;5,288;38,437;5,014;9,017;-2,827;0,000;40,100;41,100;9,677;3,068;17,539;13,390;17,759;15,063;-3,260;26,757;0,000;282,340;Inf;290,000;280,000;15,662;2,782;15,439;24,997
14851,500;3,134;0,714;-35,209;3,189;9,603;5,288;38,437;5,014;9,017;-2,827;0,000;40,100;41,100;9,594;3,034;17,529;12,592;17,761;14,912;-3,260;26,757;0,000;281,340;Inf;290,000;280,000;15,938;2,788;15,531;24,967
14852,000;3,134;0,714;-35,209;3,189;9,603;5,288;38,437;5,014;9,017;-2,827;0,000;40,100;41,100;9,594;3,034;17,572;12,826;17,807;15,250;-3,260;26,757;0,000;281,340;Inf;289,000;280,000;15,698;2,794;15,521;24,935
14852,500;3,134;0,714;-35,209;3,189;9,603;5,288;38,437;5,014;9,017;-2,827;0,000;40,100;41,100;9,594;3,034;17,602;13,430;17,829;15,091;-3,260;26,757;0,000;279,540;Inf;289,000;280,000;15,864;2,799;15,644;24,852
14853,000;3,134;0,714;-35,209;3,189;9,603;5,288;38,437;5,014;9,017;-2,827;0,000;40,100;41,100;9,594;3,034;17,525;12,635;17,799;14,728;-3,260;26,757;0,000;279,540;Inf;289,000;280,000;15,988;2,805;15,558;24,832
14853,500;3,134;0,714;-35,209;3,189;9,603;5,326;38,411;5,038;9,042;-2,824;0,000;40,110;41,139;9,594;3,034;17,440;12,193;17,705;14,748;-3,256;26,758;0,000;279,440;Inf;289,000;280,000;15,672;2,810;15,550;24,824
14854,000;3,134;0,714;-35,209;3,189;9,603;5,326;38,411;5,038;9,042;-2,824;0,000;40,100;41,100;9,594;3,034;17,436;12,285;17,688;14,770;-3,256;26,758;0,000;279,440;Inf;289,000;280,000;15,522;2,816;15,517;24,828
14854,500;2,383;0,634;-34,261;3,064;9,562;5,326;38,411;5,038;9,042;-2,824;0,000;40,100;41,100;9,690;2,984;17,479;13,714;17,736;15,374;-3,256;26,758;0,000;279,940;Inf;289,000;280,000;15,545;2,821;15,424;24,852
14855,000;2,383;0,634;-34,261;3,064;9,562;5,326;38,411;5,038;9,042;-2,824;0,000;40,100;41,100;9,690;2,984;17,552;13,481;17,768;15,069;-3,256;26,758;0,000;279,940;Inf;289,000;280,000;16,076;2,814;15,644;24,905
14855,500;2,383;0,634;-34,261;3,064;9,562;5,326;38,411;5,038;9,042;-2,824;0,000;40,100;41,100;9,690;2,984;17,554;13,517;17,815;15,167;-3,256;26,758;0,000;279,740;Inf;289,000;280,000;15,967;2,807;15,606;24,918
14856,000;2,383;0,634;-34,261;3,064;9,562;5,326;38,411;5,038;9,042;-2,824;0,000;40,100;41,100;9,690;2,984;17,609;12,691;17,844;14,841;-3,256;26,758;0,000;279,740;Inf;289,000;280,000;16,013;2,800;15,471;24,931
14856,500;2,383;0,634;-34,261;3,064;9,562;5,348;38,424;5,036;9,068;-2,821;0,000;40,119;41,138;9,690;2,984;17,541;12,737;17,824;15,163;-3,251;26,754;0,000;278,040;Inf;289,000;280,000;15,747;2,793;15,502;24,940
14857,000;2,383;0,634;-34,261;3,064;9,562;5,348;38,424;5,036;9,068;-2,821;0,000;40,100;41,100;9,690;2,984;17,680;14,186;17,963;15,591;-3,251;26,754;0,000;278,040;Inf;290,000;280,000;15,816;2,786;15,579;24,883
14857,500;2,383;0,634;-34,261;3,064;9,562;5,348;38,424;5,036;9,068;-2,821;0,000;40,100;41,100;9,690;2,984;17,713;13,285;17,941;15,103;-3,251;26,754;0,000;278,840;Inf;290,000;280,000;16,355;2,780;15,826;24,883
14858,000;2,639;0,712;-33,919;3,068;9,524;5,348;38,424;5,036;9,068;-2,821;0,000;40,100;41,100;9,720;2,820;17,725;12,665;17,934;15,101;-3,251;26,754;0,000;278,840;Inf;291,000;280,000;16,011;2,773;15,766;24,873
14858,500;2,639;0,712;-33,919;3,068;9,524;5,348;38,424;5,036;9,068;-2,821;0,000;40,100;41,100;9,720;2,820;17,716;13,431;17,946;15,258;-3,251;26,754;0,000;279,340;Inf;291,000;280,000;15,856;2,771;15,648;24,872
14859,000;2,639;0,712;-33,919;3,068;9,524;5,348;38,424;5,036;9,068;-2,821;0,000;40,100;41,100;9,720;2,820;17,691;13,515;17,951;15,196;-3,251;26,754;0,000;279,340;Inf;291,000;280,000;16,088;2,769;15,607;24,929
14859,500;2,639;0,712;-33,919;3,068;9,524;5,348;38,424;5,036;9,068;-2,821;0,000;40,100;41,100;9,720;2,820;17,699;12,893;17,958;15,030;-3,251;26,754;0,000;278,640;Inf;291,000;280,000;16,088;2,767;15,868;24,906
14860,000;2,639;0,712;-33,919;3,068;9,524;5,399;38,425;5,041;9,089;-2,804;0,000;40,125;41,168;9,720;2,820;17,686;12,746;17,957;15,196;-3,240;26,759;0,000;278,640;Inf;292,000;280,000;15,895;2,764;15,775;24,881
14860,500;2,639;0,712;-33,919;3,068;9,524;5,399;38,425;5,041;9,089;-2,804;0,000;40,100;41,200;9,720;2,820;17,664;13,732;17,961;15,267;-3,240;26,759;0,000;279,540;Inf;292,000;280,000;15,896;2,762;15,951;24,834
14861,000;1,987;0,551;-34,170;3,037;9,623;5,399;38,425;5,041;9,089;-2,804;0,000;40,100;41,200;9,691;2,913;17,668;13,585;17,961;15,248;-3,240;26,759;0,000;279,540;Inf;292,000;280,000;16,156;2,760;15,766;24,778
14861,500;1,987;0,551;-34,170;3,037;9,623;5,399;38,425;5,041;9,089;-2,804;0,000;40,100;41,200;9,691;2,913;17,712;13,156;17,972;15,123;-3,240;26,759;0,000;279,240;Inf;292,000;280,000;16,116;2,748;15,858;24,722
14862,000;1,987;0,551;-34,170;3,037;9,623;5,399;38,425;5,041;9,089;-2,804;0,000;40,100;41,200;9,691;2,913;17,712;12,893;17,977;15,082;-3,240;26,759;0,000;279,240;Inf;292,000;280,000;15,991;2,735;15,975;24,648
14862,500;1,987;0,551;-34,170;3,037;9,623;5,399;38,425;5,041;9,089;-2,804;0,000;40,100;41,200;9,691;2,913;17,749;13,676;17,994;15,718;-3,240;26,759;0,000;280,240;Inf;292,000;280,000;15,916;2,723;15,870;24,555
14863,000;1,987;0,551;-34,170;3,037;9,623;5,393;38,418;5,016;9,107;-2,818;0,000;40,145;41,185;9,691;2,913;17,872;13,137;18,072;15,560;-3,247;26,760;0,000;280,240;Inf;292,000;280,000;16,284;2,711;15,898;24,467
14863,500;1,987;0,551;-34,170;3,037;9,623;5,393;38,418;5,016;9,107;-2,818;0,000;40,100;41,200;9,691;2,913;17,877;13,969;18,123;15,616;-3,247;26,760;0,000;281,640;Inf;292,000;280,000;16,160;2,699;15,894;24,418
14864,000;2,300;0,627;-34,323;2,980;9,594;5,393;38,418;5,016;9,107;-2,818;0,000;40,100;41,200;9,741;3,024;17,861;13,488;18,107;15,367;-3,247;26,760;0,000;281,640;Inf;291,000;280,000;16,396;2,687;15,880;24,447
14864,500;2,300;0,627;-34,323;2,980;9,594;5,393;38,418;5,016;9,107;-2,818;0,000;40,100;41,200;9,741;3,024;17,929;13,832;18,143;15,577;-3,247;26,760;0,000;281,340;Inf;291,000;280,000;16,206;2,681;15,937;24,501
14865,000;2,300;0,627;-34,323;2,980;9,594;5,393;38,418;5,016;9,107;-2,818;0,000;40,100;41,200;9,741;3,024;17,932;13,450;18,186;15,390;-3,247;26,760;0,000;281,340;Inf;290,000;280,000;16,370;2,675;16,039;24,484
14865,500;2,300;0,627;-34,323;2,980;9,594;5,393;38,418;5,016;9,107;-2,818;0,000;40,100;41,200;9,741;3,024;17,921;12,942;18,145;15,299;-3,247;26,760;0,000;280,840;Inf;290,000;280,000;16,240;2,669;16,154;24,447
14866,000;2,300;0,627;-34,323;2,980;9,594;5,393;38,418;5,016;9,107;-2,818;0,000;40,100;41,200;9,741;3,024;17,910;13,425;18,146;15,562;-3,247;26,760;0,000;280,840;Inf;290,000;280,000;16,077;2,663;15,988;24,394
14866,500;2,300;0,627;-34,323;2,980;9,594;5,355;38,399;5,027;9,144;-2,834;0,000;40,149;41,242;9,741;3,024;17,931;13,972;18,178;15,537;-3,256;26,752;0,000;280,540;Inf;290,000;280,000;16,261;2,657;16,105;24,421
14867,000;2,300;0,627;-34,323;2,980;9,594;5,355;38,399;5,027;9,144;-2,834;0,000;40,100;41,200;9,741;3,024;17,956;13,359;18,201;15,500;-3,256;26,752;0,000;280,540;Inf;290,000;280,000;16,405;2,651;16,192;24,521
14867,500;3,374;0,787;-35,209;2,979;9,579;5,355;38,399;5,027;9,144;-2,834;0,000;40,100;41,200;9,658;3,006;18,051;13,221;18,235;15,754;-3,256;26,752;0,000;281,040;Inf;290,000;280,000;16,254;2,645;16,184;24,556
14868,000;3,374;0,787;-35,209;2,979;9,579;5,355;38,399;5,027;9,144;-2,834;0,000;40,100;41,200;9,658;3,006;18,122;14,179;18,354;16,052;-3,256;26,752;0,000;281,040;Inf;289,000;280,000;16,315;2,657;16,173;24,510
14868,500;3,374;0,787;-35,209;2,979;9,579;5,355;38,399;5,027;9,144;-2,834;0,000;40,100;41,200;9,658;3,006;18,205;13,733;18,412;15,800;-3,256;26,752;0,000;280,640;Inf;289,000;280,000;16,677;2,669;16,311;24,371
14869,000;3,374;0,787;-35,209;2,979;9,579;5,355;38,399;5,027;9,144;-2,834;0,000;40,100;41,200;9,658;3,006;18,210;13,211;18,384;15,708;-3,256;26,752;0,000;280,640;Inf;289,000;280,000;16,537;2,680;16,268;24,384
14869,500;3,374;0,787;-35,209;2,979;9,579;5,338;38,382;5,028;9,166;-2,827;0,000;40,168;41,255;9,658;3,006;18,164;13,262;18,338;15,538;-3,248;26,750;0,000;279,040;Inf;289,000;280,000;16,378;2,692;16,289;24,351
14870,000;3,374;0,787;-35,209;2,979;9,579;5,338;38,382;5,028;9,166;-2,827;0,000;40,200;41,300;9,658;3,006;18,050;12,838;18,310;15,113;-3,248;26,750;0,000;279,040;Inf;289,000;280,000;16,326;2,703;16,232;24,432
14870,500;2,036;0,548;-34,106;3,087;9,527;5,338;38,382;5,028;9,166;-2,827;0,000;40,200;41,300;9,649;2,841;17,947;13,214;18,268;15,528;-3,248;26,750;0,000;278,740;Inf;289,000;280,000;16,078;2,714;16,256;24,372
14871,000;2,036;0,548;-34,106;3,087;9,527;5,338;38,382;5,028;9,166;-2,827;0,000;40,200;41,300;9,649;2,841;18,056;13,016;18,266;15,464;-3,248;26,750;0,000;278,740;Inf;290,000;280,000;16,239;2,703;16,218;24,361
14871,500;2,036;0,548;-34,106;3,087;9,527;5,338;38,382;5,028;9,166;-2,827;0,000;40,200;41,300;9,649;2,841;18,027;13,730;18,307;15,563;-3,248;26,750;0,000;279,340;Inf;290,000;280,000;16,200;2,692;16,446;24,351
14872,000;2,036;0,548;-34,106;3,087;9,527;5,338;38,382;5,028;9,166;-2,827;0,000;40,200;41,300;9,649;2,841;18,123;13,258;18,360;15,801;-3,248;26,750;0,000;279,340;Inf;290,000;280,000;16,407;2,681;16,361;24,303
14872,500;2,036;0,548;-34,106;3,087;9,527;5,338;38,382;5,028;9,166;-2,827;0,000;40,200;41,300;9,649;2,841;18,204;14,809;18,440;16,106;-3,248;26,750;0,000;278,340;Inf;290,000;280,000;16,386;2,671;16,500;24,242
14873,000;2,036;0,548;-34,106;3,087;9,527;5,333;38,421;4,992;9,226;-2,819;0,000;40,181;41,275;9,649;2,841;18,294;14,141;18,495;16,280;-3,241;26,752;0,000;278,340;Inf;291,000;280,000;16,890;2,660;16,595;24,144
14873,500;2,036;0,548;-34,106;3,087;9,527;5,333;38,421;4,992;9,226;-2,819;0,000;40,200;41,300;9,649;2,841;18,362;13,842;18,531;15,829;-3,241;26,752;0,000;278,640;Inf;291,000;280,000;16,802;2,650;16,444;24,102
14874,000;2,498;0,625;-35,209;2,908;9,579;5,333;38,421;4,992;9,226;-2,819;0,000;40,200;41,300;9,657;3,135;18,278;13,646;18,521;15,886;-3,241;26,752;0,000;278,640;Inf;292,000;280,000;16,641;2,640;16,562;24,132
14874,500;2,498;0,625;-35,209;2,908;9,579;5,333;38,421;4,992;9,226;-2,819;0,000;40,200;41,300;9,657;3,135;18,371;13,640;18,563;16,125;-3,241;26,752;0,000;278,540;Inf;292,000;280,000;16,583;2,638;16,665;24,154
14875,000;2,498;0,625;-35,209;2,908;9,579;5,333;38,421;4,992;9,226;-2,819;0,000;40,200;41,300;9,657;3,135;18,557;13,972;18,733;16,346;-3,241;26,752;0,000;278,540;Inf;293,000;280,000;16,674;2,635;16,843;24,182
14875,500;2,498;0,625;-35,209;2,908;9,579;5,333;38,421;4,992;9,226;-2,819;0,000;40,200;41,300;9,657;3,135;18,610;13,510;18,727;16,088;-3,241;26,752;0,000;280,140;Inf;293,000;280,000;16,902;2,633;16,713;24,236
14876,000;2,498;0,625;-35,209;2,908;9,579;5,357;38,358;5,006;9,204;-2,816;0,000;40,194;41,283;9,657;3,135;18,509;14,676;18,709;16,122;-3,239;26,741;0,000;280,140;Inf;293,000;280,000;16,734;2,631;16,788;24,257
14876,500;2,498;0,625;-35,209;2,908;9,579;5,357;38,358;5,006;9,204;-2,816;0,000;40,200;41,300;9,657;3,135;18,546;14,230;18,760;16,388;-3,239;26,741;0,000;279,740;Inf;293,000;280,000;17,004;2,629;16,834;24,252
14877,000;3,016;0,755;-35,209;2,931;9,755;5,357;38,358;5,006;9,204;-2,816;0,000;40,200;41,300;9,576;3,006;18,666;15,171;18,833;16,668;-3,239;26,741;0,000;279,740;Inf;293,000;280,000;16,981;2,626;16,827;24,251
14877,500;3,016;0,755;-35,209;2,931;9,755;5,357;38,358;5,006;9,204;-2,816;0,000;40,200;41,300;9,576;3,006;18,684;14,485;18,885;16,457;-3,239;26,741;0,000;280,140;Inf;293,000;280,000;17,334;2,633;16,996;24,235
14878,000;3,016;0,755;-35,209;2,931;9,755;5,357;38,358;5,006;9,204;-2,816;0,000;40,200;41,300;9,576;3,006;18,770;13,665;18,924;15,998;-3,239;26,741;0,000;280,140;Inf;293,000;280,000;17,128;2,639;16,801;24,211
14878,500;3,016;0,755;-35,209;2,931;9,755;5,357;38,358;5,006;9,204;-2,816;0,000;40,200;41,300;9,576;3,006;18,692;14,669;18,889;16,619;-3,239;26,741;0,000;281,740;Inf;293,000;280,000;16,839;2,645;16,851;24,257
14879,000;3,016;0,755;-35,209;2,931;9,755;5,378;38,378;5,050;9,277;-2,825;0,000;40,198;41,286;9,576;3,006;18,627;14,128;18,882;16,408;-3,238;26,746;0,000;281,740;Inf;292,000;280,000;17,217;2,651;16,704;24,307
14879,500;3,016;0,755;-35,209;2,931;9,755;5,378;38,378;5,050;9,277;-2,825;0,000;40,200;41,300;9,576;3,006;18,700;13,788;18,884;16,172;-3,238;26,746;0,000;282,140;Inf;292,000;280,000;17,011;2,657;16,819;24,398
14880,000;3,016;0,755;-35,209;2,931;9,755;5,378;38,378;5,050;9,277;-2,825;0,000;40,200;41,300;9,576;3,006;18,614;14,190;18,878;16,114;-3,238;26,746;0,000;282,140;Inf;291,000;280,000;16,886;2,669;16,816;24,410
14880,500;2,411;0,619;-35,039;2,958;9,530;5,378;38,378;5,050;9,277;-2,825;0,000;40,200;41,300;9,643;2,973;18,595;13,970;18,851;16,062;-3,238;26,746;0,000;282,240;Inf;291,000;280,000;16,949;2,669;16,893;24,448
14881,000;2,411;0,619;-35,039;2,958;9,530;5,378;38,378;5,050;9,277;-2,825;0,000;40,200;41,300;9,643;2,973;18,623;13,366;18,833;15,881;-3,238;26,746;0,000;282,240;Inf;290,000;280,000;16,870;2,665;16,696;24,583
14881,500;2,411;0,619;-35,039;2,958;9,530;5,378;38,378;5,050;9,277;-2,825;0,000;40,200;41,300;9,643;2,973;18,549;14,355;18,812;16,254;-3,238;26,746;0,000;280,440;Inf;290,000;280,000;16,676;2,661;16,919;24,655
14882,000;2,411;0,619;-35,039;2,958;9,530;5,378;38,378;5,050;9,277;-2,825;0,000;40,200;41,300;9,643;2,973;18,546;14,365;18,834;16,074;-3,238;26,746;0,000;280,440;Inf;290,000;280,000;16,992;2,657;16,949;24,689
14882,500;2,411;0,619;-35,039;2,958;9,530;5,366;38,449;5,035;9,352;-2,828;0,000;40,207;41,290;9,643;2,973;18,596;14,225;18,845;16,389;-3,236;26,746;0,000;279,740;Inf;290,000;280,000;16,955;2,652;16,925;24,723
14883,000;2,411;0,619;-35,039;2,958;9,530;5,366;38,449;5,035;9,352;-2,828;0,000;40,200;41,300;9,643;2,973;18,646;14,895;18,882;16,412;-3,236;26,746;0,000;279,740;Inf;290,000;280,000;17,014;2,649;17,017;24,742
14883,500;3,301;0,800;-35,209;2,969;9,666;5,366;38,449;5,035;9,352;-2,828;0,000;40,200;41,300;9,596;3,050;18,701;14,278;18,940;16,362;-3,236;26,746;0,000;279,540;Inf;290,000;280,000;17,209;2,645;16,987;24,761
14884,000;3,301;0,800;-35,209;2,969;9,666;5,366;38,449;5,035;9,352;-2,828;0,000;40,200;41,300;9,596;3,050;18,784;14,807;18,984;16,641;-3,236;26,746;0,000;279,540;Inf;290,000;280,000;17,070;2,655;17,005;24,711
14884,500;3,301;0,800;-35,209;2,969;9,666;5,366;38,449;5,035;9,352;-2,828;0,000;40,200;41,300;9,596;3,050;18,766;14,777;18,994;16,367;-3,236;26,746;0,000;279,440;Inf;290,000;280,000;17,304;2,666;17,005;24,739
