t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3580,500;3,306;0,841;-34,432;1,765;9,721;5,787;34,819;5,454;-2,579;-2,679;0,000;36,600;37,100;9,748;1,671;-26,468;-23,686;-27,897;-24,813;-3,077;26,922;0,000;258,140;Inf;265,000;265,000;-25,713;3,004;23,299;24,534
3581,000;2,726;0,761;-34,108;1,763;9,657;5,787;34,819;5,454;-2,579;-2,679;0,000;36,600;37,100;9,827;1,766;-26,457;-23,629;-27,912;-24,800;-3,077;26,922;0,000;258,140;Inf;265,000;265,000;-25,716;3,004;23,294;24,530
3581,500;2,726;0,761;-34,108;1,763;9,657;5,787;34,819;5,454;-2,579;-2,679;0,000;36,600;37,100;9,827;1,766;-26,447;-23,585;-27,898;-24,752;-3,077;26,922;0,000;258,240;Inf;265,000;265,000;-25,700;3,000;23,287;24,518
3582,000;2,726;0,761;-34,108;1,763;9,657;5,787;34,819;5,454;-2,579;-2,679;0,000;36,600;37,100;9,827;1,766;-26,334;-23,544;-27,748;-24,703;-3,077;26,922;0,000;258,240;Inf;265,000;265,000;-25,670;2,995;23,293;24,513
3582,500;2,726;0,761;-34,108;1,763;9,657;5,787;34,819;5,454;-2,579;-2,679;0,000;36,600;37,100;9,827;1,766;-26,267;-23,494;-27,701;-24,645;-3,077;26,922;0,000;258,040;Inf;265,000;265,000;-25,582;2,991;23,296;24,539
3583,000;2,726;0,761;-34,108;1,763;9,657;5,776;34,820;5,428;-3,780;-2,680;0,000;36,558;37,139;9,827;1,766;-26,293;-23,433;-27,773;-24,613;-3,071;26,929;0,000;258,040;Inf;265,000;265,000;-25,527;2,986;23,287;24,540
3583,500;2,726;0,761;-34,108;1,763;9,657;5,776;34,820;5,428;-3,780;-2,680;0,000;36,600;37,100;9,827;1,766;-26,290;-23,407;-27,788;-24,591;-3,071;26,929;0,000;258,540;Inf;265,000;265,000;-25,528;2,982;23,269;24,554
3584,000;2,865;0,715;-35,209;1,793;9,721;5,776;34,820;5,428;-3,780;-2,680;0,000;36,600;37,100;9,684;1,705;-26,279;-23,359;-27,745;-24,501;-3,071;26,929;0,000;258,540;Inf;265,000;265,000;-25,519;2,978;23,293;24,562
3584,500;2,865;0,715;-35,209;1,793;9,721;5,776;34,820;5,428;-3,780;-2,680;0,000;36,600;37,100;9,684;1,705;-26,153;-23,294;-27,607;-24,444;-3,071;26,929;0,000;258,240;Inf;265,000;265,000;-25,471;2,976;23,279;24,509
3585,000;2,865;0,715;-35,209;1,793;9,721;5,776;34,820;5,428;-3,780;-2,680;0,000;36,600;37,100;9,684;1,705;-26,107;-23,267;-27,558;-24,425;-3,071;26,929;0,000;258,240;Inf;265,000;265,000;-25,375;2,974;23,298;24,467
3585,500;2,865;0,715;-35,209;1,793;9,721;5,776;34,820;5,428;-3,780;-2,680;0,000;36,600;37,100;9,684;1,705;-26,125;-23,221;-27,578;-24,421;-3,071;26,929;0,000;258,140;Inf;265,000;265,000;-25,339;2,972;23,289;24,385
3586,000;2,865;0,715;-35,209;1,793;9,721;5,776;34,820;5,428;-3,780;-2,680;0,000;36,600;37,100;9,684;1,705;-26,115;-23,216;-27,631;-24,373;-3,071;26,929;0,000;258,140;Inf;265,000;265,000;-25,336;2,971;23,261;24,355
3586,500;2,865;0,715;-35,209;1,793;9,721;5,761;34,817;5,451;-4,809;-2,687;0,000;36,544;37,109;9,684;1,705;-26,081;-23,113;-27,544;-24,313;-3,081;26,932;0,000;257,840;Inf;265,000;265,000;-25,334;2,969;23,290;24,388
3587,000;2,865;0,715;-35,209;1,793;9,721;5,761;34,817;5,451;-4,809;-2,687;0,000;36,500;37,100;9,684;1,705;-25,950;-23,056;-27,352;-24,240;-3,081;26,932;0,000;257,840;Inf;265,000;265,000;-25,263;2,967;23,283;24,414
3587,500;3,314;0,836;-34,995;1,793;9,547;5,761;34,817;5,451;-4,809;-2,687;0,000;36,500;37,100;9,731;1,959;-25,817;-23,027;-27,300;-24,208;-3,081;26,932;0,000;257,840;Inf;265,000;265,000;-25,150;2,966;23,274;24,415
3588,000;3,314;0,836;-34,995;1,793;9,547;5,761;34,817;5,451;-4,809;-2,687;0,000;36,500;37,100;9,731;1,959;-25,882;-23,002;-27,360;-24,188;-3,081;26,932;0,000;257,840;Inf;265,000;265,000;-25,088;2,971;23,298;24,408
3588,500;3,314;0,836;-34,995;1,793;9,547;5,761;34,817;5,451;-4,809;-2,687;0,000;36,500;37,100;9,731;1,959;-25,933;-22,947;-27,412;-24,167;-3,081;26,932;0,000;258,040;Inf;265,000;265,000;-25,108;2,977;23,266;24,386
3589,000;3,314;0,836;-34,995;1,793;9,547;5,761;34,817;5,451;-4,809;-2,687;0,000;36,500;37,100;9,731;1,959;-25,923;-22,942;-27,437;-24,144;-3,081;26,932;0,000;258,040;Inf;265,000;265,000;-25,115;2,982;23,274;24,399
3589,500;3,314;0,836;-34,995;1,793;9,547;5,776;34,842;5,420;-5,864;-2,678;0,000;36,552;37,078;9,731;1,959;-25,891;-22,881;-27,417;-24,103;-3,083;26,944;0,000;257,740;Inf;265,000;265,000;-25,111;2,988;23,262;24,369
3590,000;3,314;0,836;-34,995;1,793;9,547;5,776;34,842;5,420;-5,864;-2,678;0,000;36,600;37,100;9,731;1,959;-25,814;-22,841;-27,297;-24,037;-3,083;26,944;0,000;257,740;Inf;265,000;265,000;-25,073;2,993;23,276;24,375
3590,500;3,064;0,724;-35,209;1,796;9,738;5,776;34,842;5,420;-5,864;-2,678;0,000;36,600;37,100;9,708;1,814;-25,762;-22,784;-27,281;-23,986;-3,083;26,944;0,000;257,540;Inf;265,000;265,000;-24,997;2,998;23,266;24,385
3591,000;3,064;0,724;-35,209;1,796;9,738;5,776;34,842;5,420;-5,864;-2,678;0,000;36,600;37,100;9,708;1,814;-25,784;-22,751;-27,303;-23,986;-3,083;26,944;0,000;257,540;Inf;265,000;265,000;-24,953;3,000;23,264;24,366
3591,500;3,064;0,724;-35,209;1,796;9,738;5,776;34,842;5,420;-5,864;-2,678;0,000;36,600;37,100;9,708;1,814;-25,769;-22,704;-27,314;-23,939;-3,083;26,944;0,000;257,440;Inf;265,000;265,000;-24,956;3,001;23,291;24,365
3592,000;3,064;0,724;-35,209;1,796;9,738;5,776;34,842;5,420;-5,864;-2,678;0,000;36,600;37,100;9,708;1,814;-25,739;-22,665;-27,293;-23,886;-3,083;26,944;0,000;257,440;Inf;265,000;265,000;-24,931;3,002;23,275;24,367
3592,500;3,064;0,724;-35,209;1,796;9,738;5,781;34,837;5,425;-6,803;-2,678;0,000;36,557;37,069;9,708;1,814;-25,643;-22,627;-27,133;-23,834;-3,079;26,948;0,000;257,740;Inf;265,000;265,000;-24,896;3,003;23,275;24,403
3593,000;3,064;0,724;-35,209;1,796;9,738;5,781;34,837;5,425;-6,803;-2,678;0,000;36,600;37,100;9,708;1,814;-25,625;-22,602;-27,159;-23,815;-3,079;26,948;0,000;257,740;Inf;265,000;265,000;-24,809;3,004;23,278;24,435
3593,500;3,064;0,724;-35,209;1,796;9,738;5,781;34,837;5,425;-6,803;-2,678;0,000;36,600;37,100;9,708;1,814;-25,637;-22,584;-27,196;-23,811;-3,079;26,948;0,000;258,640;Inf;265,000;265,000;-24,800;3,005;23,255;24,462
3594,000;2,441;0,698;-34,109;1,802;9,671;5,781;34,837;5,425;-6,803;-2,678;0,000;36,600;37,100;9,820;1,806;-25,663;-22,520;-27,215;-23,769;-3,079;26,948;0,000;258,640;Inf;265,000;265,000;-24,807;3,006;23,279;24,492
3594,500;2,441;0,698;-34,109;1,802;9,671;5,781;34,837;5,425;-6,803;-2,678;0,000;36,600;37,100;9,820;1,806;-25,593;-22,460;-27,144;-23,716;-3,079;26,948;0,000;258,240;Inf;265,000;265,000;-24,792;2,996;23,268;24,491
3595,000;2,441;0,698;-34,109;1,802;9,671;5,781;34,837;5,425;-6,803;-2,678;0,000;36,600;37,100;9,820;1,806;-25,487;-22,440;-27,011;-23,667;-3,079;26,948;0,000;258,240;Inf;265,000;265,000;-24,728;2,987;23,259;24,504
3595,500;2,441;0,698;-34,109;1,802;9,671;5,781;34,837;5,425;-6,803;-2,678;0,000;36,600;37,100;9,820;1,806;-25,493;-22,422;-27,041;-23,655;-3,079;26,948;0,000;258,040;Inf;265,000;265,000;-24,651;2,978;23,256;24,545
3596,000;2,441;0,698;-34,109;1,802;9,671;5,772;34,836;5,424;-6,695;-2,681;0,000;36,553;37,089;9,820;1,806;-25,533;-22,386;-27,087;-23,648;-3,071;26,969;0,000;258,040;Inf;265,000;265,000;-24,653;2,970;23,277;24,570
3596,500;2,441;0,698;-34,109;1,802;9,671;5,772;34,836;5,424;-6,695;-2,681;0,000;36,600;37,100;9,820;1,806;-25,524;-22,387;-27,118;-23,665;-3,071;26,969;0,000;257,940;Inf;265,000;265,000;-24,663;2,961;23,262;24,598
3597,000;2,681;0,747;-34,049;1,866;9,677;5,772;34,836;5,424;-6,695;-2,681;0,000;36,600;37,100;9,771;1,816;-25,511;-22,352;-27,109;-23,605;-3,071;26,969;0,000;257,940;Inf;265,000;265,000;-24,674;2,952;23,266;24,611
3597,500;2,681;0,747;-34,049;1,866;9,677;5,772;34,836;5,424;-6,695;-2,681;0,000;36,600;37,100;9,771;1,816;-25,383;-22,267;-26,930;-23,531;-3,071;26,969;0,000;258,340;Inf;265,000;265,000;-24,644;2,948;23,251;24,643
3598,000;2,681;0,747;-34,049;1,866;9,677;5,772;34,836;5,424;-6,695;-2,681;0,000;36,600;37,100;9,771;1,816;-25,382;-22,252;-26,952;-23,507;-3,071;26,969;0,000;258,340;Inf;265,000;265,000;-24,528;2,944;23,246;24,653
3598,500;2,681;0,747;-34,049;1,866;9,677;5,772;34,836;5,424;-6,695;-2,681;0,000;36,600;37,100;9,771;1,816;-25,411;-22,245;-27,010;-23,504;-3,071;26,969;0,000;258,040;Inf;265,000;265,000;-24,523;2,939;23,269;24,645
3599,000;2,681;0,747;-34,049;1,866;9,677;5,787;34,840;5,457;-8,162;-2,682;0,000;36,552;37,065;9,771;1,816;-25,436;-22,225;-27,044;-23,494;-3,073;26,978;0,000;258,040;Inf;265,000;265,000;-24,542;2,935;23,258;24,657
3599,500;2,681;0,747;-34,049;1,866;9,677;5,787;34,840;5,457;-8,162;-2,682;0,000;36,600;37,100;9,771;1,816;-25,426;-22,188;-26,965;-23,454;-3,073;26,978;0,000;258,140;Inf;265,000;265,000;-24,550;2,931;23,250;24,638
3600,000;2,681;0,747;-34,049;1,866;9,677;5,787;34,840;5,457;-8,162;-2,682;0,000;36,600;37,100;9,771;1,816;-25,328;-22,156;-26,831;-23,389;-3,073;26,978;0,000;258,140;Inf;265,000;265,000;-24,508;2,927;23,263;24,623
3600,500;3,501;0,832;-35,209;1,798;9,634;5,787;34,840;5,457;-8,162;-2,682;0,000;36,600;37,100;9,744;1,860;-25,189;-22,141;-26,780;-23,363;-3,073;26,978;0,000;257,940;Inf;265,000;265,000;-24,426;2,923;23,255;24,606
3601,000;3,501;0,832;-35,209;1,798;9,634;5,787;34,840;5,457;-8,162;-2,682;0,000;36,600;37,100;9,744;1,860;-25,281;-22,091;-26,882;-23,382;-3,073;26,978;0,000;257,940;Inf;265,000;265,000;-24,368;2,932;23,265;24,627
3601,500;3,501;0,832;-35,209;1,798;9,634;5,787;34,840;5,457;-8,162;-2,682;0,000;36,600;37,100;9,744;1,860;-25,308;-22,079;-26,931;-23,368;-3,073;26,978;0,000;257,840;Inf;265,000;265,000;-24,409;2,941;23,255;24,634
3602,000;3,501;0,832;-35,209;1,798;9,634;5,787;34,840;5,457;-8,162;-2,682;0,000;36,600;37,100;9,744;1,860;-25,290;-22,047;-26,883;-23,350;-3,073;26,978;0,000;257,840;Inf;265,000;265,000;-24,421;2,951;23,262;24,642
3602,500;3,501;0,832;-35,209;1,798;9,634;5,782;34,851;5,442;-9,062;-2,673;0,000;36,548;37,075;9,744;1,860;-25,196;-22,005;-26,701;-23,274;-3,071;26,977;0,000;257,540;Inf;265,000;265,000;-24,392;2,960;23,240;24,644
3603,000;3,501;0,832;-35,209;1,798;9,634;5,782;34,851;5,442;-9,062;-2,673;0,000;36,500;37,100;9,744;1,860;-25,110;-21,989;-26,680;-23,259;-3,071;26,977;0,000;257,540;Inf;265,000;265,000;-24,294;2,969;23,235;24,639
3603,500;3,251;0,814;-35,209;1,834;9,707;5,782;34,851;5,442;-9,062;-2,673;0,000;36,500;37,100;9,669;1,902;-25,124;-21,968;-26,716;-23,256;-3,071;26,977;0,000;257,540;Inf;265,000;265,000;-24,260;2,977;23,254;24,651
3604,000;3,251;0,814;-35,209;1,834;9,707;5,782;34,851;5,442;-9,062;-2,673;0,000;36,500;37,100;9,669;1,902;-25,188;-21,955;-26,796;-23,232;-3,071;26,977;0,000;257,540;Inf;265,000;265,000;-24,266;2,982;23,235;24,655
3604,500;3,251;0,814;-35,209;1,834;9,707;5,782;34,851;5,442;-9,062;-2,673;0,000;36,500;37,100;9,669;1,902;-25,213;-21,934;-26,839;-23,246;-3,071;26,977;0,000;257,540;Inf;265,000;265,000;-24,293;2,986;23,239;24,656
3605,000;3,251;0,814;-35,209;1,834;9,707;5,782;34,851;5,442;-9,062;-2,673;0,000;36,500;37,100;9,669;1,902;-25,122;-21,876;-26,668;-23,154;-3,071;26,977;0,000;257,540;Inf;265,000;265,000;-24,308;2,991;23,236;24,675
3605,500;3,251;0,814;-35,209;1,834;9,707;5,774;34,844;5,404;-9,722;-2,672;0,000;36,559;37,084;9,669;1,902;-25,070;-21,851;-26,626;-23,135;-3,055;26,992;0,000;257,840;Inf;265,000;265,000;-24,205;2,995;23,235;24,660
3606,000;3,251;0,814;-35,209;1,834;9,707;5,774;34,844;5,404;-9,722;-2,672;0,000;36,600;37,100;9,669;1,902;-25,096;-21,830;-26,709;-23,147;-3,055;26,992;0,000;257,840;Inf;265,000;265,000;-24,170;2,999;23,230;24,677
3606,500;3,251;0,814;-35,209;1,834;9,707;5,774;34,844;5,404;-9,722;-2,672;0,000;36,600;37,100;9,669;1,902;-25,129;-21,832;-26,779;-23,174;-3,055;26,992;0,000;257,940;Inf;265,000;265,000;-24,196;3,003;23,219;24,706
3607,000;2,528;0,690;-33,291;1,828;9,639;5,774;34,844;5,404;-9,722;-2,672;0,000;36,600;37,100;9,879;1,809;-25,144;-21,809;-26,781;-23,129;-3,055;26,992;0,000;257,940;Inf;265,000;265,000;-24,229;3,007;23,209;24,706
3607,500;2,528;0,690;-33,291;1,828;9,639;5,774;34,844;5,404;-9,722;-2,672;0,000;36,600;37,100;9,879;1,809;-25,110;-21,762;-26,667;-23,096;-3,055;26,992;0,000;257,940;Inf;265,000;265,000;-24,216;2,999;23,215;24,722
3608,000;2,528;0,690;-33,291;1,828;9,639;5,774;34,844;5,404;-9,722;-2,672;0,000;36,600;37,100;9,879;1,809;-24,929;-21,778;-26,583;-23,032;-3,055;26,992;0,000;257,940;Inf;265,000;265,000;-24,159;2,992;23,216;24,724
3608,500;2,528;0,690;-33,291;1,828;9,639;5,774;34,844;5,404;-9,722;-2,672;0,000;36,600;37,100;9,879;1,809;-24,993;-21,716;-26,652;-23,050;-3,055;26,992;0,000;257,640;Inf;265,000;265,000;-24,080;2,984;23,219;24,733
3609,000;2,528;0,690;-33,291;1,828;9,639;5,754;34,857;5,401;-10,337;-2,665;0,000;36,567;37,120;9,879;1,809;-25,054;-21,719;-26,717;-23,044;-3,054;27,001;0,000;257,640;Inf;265,000;265,000;-24,103;2,977;23,220;24,725
3609,500;2,528;0,690;-33,291;1,828;9,639;5,754;34,857;5,401;-10,337;-2,665;0,000;36,600;37,100;9,879;1,809;-25,072;-21,687;-26,737;-23,037;-3,054;27,001;0,000;257,640;Inf;265,000;265,000;-24,134;2,969;23,231;24,715
3610,000;2,625;0,679;-34,205;1,838;9,571;5,754;34,857;5,401;-10,337;-2,665;0,000;36,600;37,100;9,884;1,817;-25,042;-21,685;-26,661;-22,988;-3,054;27,001;0,000;257,640;Inf;265,000;265,000;-24,133;2,962;23,232;24,737
3610,500;2,625;0,679;-34,205;1,838;9,571;5,754;34,857;5,401;-10,337;-2,665;0,000;36,600;37,100;9,884;1,817;-24,964;-21,650;-26,495;-22,956;-3,054;27,001;0,000;257,940;Inf;265,000;265,000;-24,094;2,956;23,222;24,742
3611,000;2,625;0,679;-34,205;1,838;9,571;5,754;34,857;5,401;-10,337;-2,665;0,000;36,600;37,100;9,884;1,817;-24,902;-21,625;-26,490;-22,952;-3,054;27,001;0,000;257,940;Inf;265,000;265,000;-24,016;2,951;23,213;24,783
3611,500;2,625;0,679;-34,205;1,838;9,571;5,754;34,857;5,401;-10,337;-2,665;0,000;36,600;37,100;9,884;1,817;-24,941;-21,623;-26,541;-22,972;-3,054;27,001;0,000;257,940;Inf;265,000;265,000;-23,992;2,946;23,223;24,778
3612,000;2,625;0,679;-34,205;1,838;9,571;5,754;34,860;5,429;-11,005;-2,658;0,000;36,560;37,073;9,884;1,817;-25,021;-21,624;-26,686;-22,970;-3,046;27,016;0,000;257,940;Inf;265,000;265,000;-24,019;2,940;23,205;24,792
3612,500;2,625;0,679;-34,205;1,838;9,571;5,754;34,860;5,429;-11,005;-2,658;0,000;36,600;37,100;9,884;1,817;-25,003;-21,569;-26,614;-22,913;-3,046;27,016;0,000;258,040;Inf;265,000;265,000;-24,075;2,935;23,216;24,807
3613,000;2,625;0,679;-34,205;1,838;9,571;5,754;34,860;5,429;-11,005;-2,658;0,000;36,600;37,100;9,884;1,817;-24,833;-21,546;-26,434;-22,825;-3,046;27,016;0,000;258,040;Inf;265,000;265,000;-24,025;2,930;23,204;24,818
3613,500;3,025;0,825;-33,618;1,844;9,672;5,754;34,860;5,429;-11,005;-2,658;0,000;36,600;37,100;9,783;1,751;-24,808;-21,520;-26,416;-22,845;-3,046;27,016;0,000;257,940;Inf;265,000;265,000;-23,909;2,925;23,203;24,824
3614,000;3,025;0,825;-33,618;1,844;9,672;5,754;34,860;5,429;-11,005;-2,658;0,000;36,600;37,100;9,783;1,751;-24,848;-21,519;-26,495;-22,858;-3,046;27,016;0,000;257,940;Inf;265,000;265,000;-23,898;2,927;23,189;24,854
3614,500;3,025;0,825;-33,618;1,844;9,672;5,754;34,860;5,429;-11,005;-2,658;0,000;36,600;37,100;9,783;1,751;-24,896;-21,514;-26,558;-22,877;-3,046;27,016;0,000;257,640;Inf;265,000;265,000;-23,930;2,928;23,198;24,897
3615,000;3,025;0,825;-33,618;1,844;9,672;5,754;34,860;5,429;-11,005;-2,658;0,000;36,600;37,100;9,783;1,751;-24,934;-21,514;-26,612;-22,869;-3,046;27,016;0,000;257,640;Inf;265,000;265,000;-23,961;2,930;23,203;24,924
3615,500;3,025;0,825;-33,618;1,844;9,672;5,761;34,869;5,444;-11,637;-2,657;0,000;36,562;37,101;9,783;1,751;-24,923;-21,483;-26,532;-22,815;-3,059;27,019;0,000;257,540;Inf;265,000;265,000;-23,982;2,932;23,212;24,960
3616,000;3,025;0,825;-33,618;1,844;9,672;5,761;34,869;5,444;-11,637;-2,657;0,000;36,600;37,100;9,783;1,751;-24,730;-21,430;-26,342;-22,764;-3,059;27,019;0,000;257,540;Inf;265,000;265,000;-23,938;2,933;23,193;24,955
3616,500;3,026;0,774;-34,285;1,796;9,640;5,761;34,869;5,444;-11,637;-2,657;0,000;36,600;37,100;9,855;1,857;-24,769;-21,433;-26,445;-22,781;-3,059;27,019;0,000;257,040;Inf;265,000;265,000;-23,817;2,935;23,184;24,975
3617,000;3,026;0,774;-34,285;1,796;9,640;5,761;34,869;5,444;-11,637;-2,657;0,000;36,600;37,100;9,855;1,857;-24,810;-21,424;-26,501;-22,772;-3,059;27,019;0,000;257,040;Inf;265,000;265,000;-23,857;2,936;23,191;24,988
3617,500;3,026;0,774;-34,285;1,796;9,640;5,761;34,869;5,444;-11,637;-2,657;0,000;36,600;37,100;9,855;1,857;-24,868;-21,392;-26,550;-22,779;-3,059;27,019;0,000;257,140;Inf;265,000;265,000;-23,877;2,938;23,184;24,957
3618,000;3,026;0,774;-34,285;1,796;9,640;5,761;34,869;5,444;-11,637;-2,657;0,000;36,600;37,100;9,855;1,857;-24,855;-21,383;-26,482;-22,770;-3,059;27,019;0,000;257,140;Inf;265,000;265,000;-23,897;2,939;23,168;24,935
3618,500;3,026;0,774;-34,285;1,796;9,640;5,783;34,862;5,391;-12,044;-2,641;0,000;36,556;37,052;9,855;1,857;-24,758;-21,354;-26,307;-22,681;-3,047;27,021;0,000;257,140;Inf;265,000;265,000;-23,872;2,940;23,174;24,897
3619,000;3,026;0,774;-34,285;1,796;9,640;5,783;34,862;5,391;-12,044;-2,641;0,000;36,600;37,100;9,855;1,857;-24,702;-21,360;-26,322;-22,698;-3,047;27,021;0,000;257,140;Inf;265,000;265,000;-23,775;2,942;23,181;24,903
3619,500;2,612;0,686;-33,969;1,824;9,653;5,783;34,862;5,391;-12,044;-2,641;0,000;36,600;37,100;9,802;1,628;-24,831;-21,346;-26,523;-22,724;-3,047;27,021;0,000;257,340;Inf;265,000;265,000;-23,771;2,943;23,163;24,907
3620,000;2,612;0,686;-33,969;1,824;9,653;5,783;34,862;5,391;-12,044;-2,641;0,000;36,600;37,100;9,802;1,628;-24,850;-21,347;-26,531;-22,716;-3,047;27,021;0,000;257,340;Inf;265,000;265,000;-23,856;2,938;23,187;24,948
3620,500;2,612;0,686;-33,969;1,824;9,653;5,783;34,862;5,391;-12,044;-2,641;0,000;36,600;37,100;9,802;1,628;-24,769;-21,303;-26,404;-22,639;-3,047;27,021;0,000;257,040;Inf;265,000;265,000;-23,861;2,932;23,167;24,950
3621,000;2,612;0,686;-33,969;1,824;9,653;5,783;34,862;5,391;-12,044;-2,641;0,000;36,600;37,100;9,802;1,628;-24,623;-21,307;-26,258;-22,604;-3,047;27,021;0,000;257,040;Inf;265,000;265,000;-23,779;2,927;23,164;24,917
3621,500;2,612;0,686;-33,969;1,824;9,653;5,783;34,862;5,391;-12,044;-2,641;0,000;36,600;37,100;9,802;1,628;-24,680;-21,284;-26,348;-22,637;-3,047;27,021;0,000;256,640;Inf;265,000;265,000;-23,698;2,922;23,159;24,868
3622,000;2,612;0,686;-33,969;1,824;9,653;5,763;34,852;5,407;-12,360;-2,641;0,000;36,568;37,112;9,802;1,628;-24,740;-21,279;-26,446;-22,677;-3,045;27,040;0,000;256,640;Inf;265,000;265,000;-23,737;2,917;23,160;24,843
3622,500;2,612;0,686;-33,969;1,824;9,653;5,763;34,852;5,407;-12,360;-2,641;0,000;36,600;37,100;9,802;1,628;-24,802;-21,288;-26,519;-22,693;-3,045;27,040;0,000;256,940;Inf;265,000;265,000;-23,786;2,912;23,171;24,800
3623,000;3,152;0,744;-35,209;1,838;9,707;5,763;34,852;5,407;-12,360;-2,641;0,000;36,600;37,100;9,675;1,790;-24,729;-21,254;-26,358;-22,610;-3,045;27,040;0,000;256,940;Inf;265,000;265,000;-23,826;2,907;23,153;24,759
3623,500;3,152;0,744;-35,209;1,838;9,707;5,763;34,852;5,407;-12,360;-2,641;0,000;36,600;37,100;9,675;1,790;-24,592;-21,230;-26,221;-22,570;-3,045;27,040;0,000;257,140;Inf;265,000;265,000;-23,738;2,911;23,163;24,790
3624,000;3,152;0,744;-35,209;1,838;9,707;5,763;34,852;5,407;-12,360;-2,641;0,000;36,600;37,100;9,675;1,790;-24,631;-21,235;-26,310;-22,592;-3,045;27,040;0,000;257,140;Inf;265,000;265,000;-23,653;2,915;23,149;24,785
3624,500;3,152;0,744;-35,209;1,838;9,707;5,763;34,852;5,407;-12,360;-2,641;0,000;36,600;37,100;9,675;1,790;-24,712;-21,235;-26,391;-22,613;-3,045;27,040;0,000;257,240;Inf;265,000;265,000;-23,692;2,919;23,140;24,766
3625,000;3,152;0,744;-35,209;1,838;9,707;5,772;34,872;5,413;-12,606;-2,644;0,000;36,570;37,099;9,675;1,790;-24,772;-21,224;-26,472;-22,647;-3,039;27,040;0,000;257,240;Inf;265,000;265,000;-23,738;2,923;23,164;24,766
3625,500;3,152;0,744;-35,209;1,838;9,707;5,772;34,872;5,413;-12,606;-2,644;0,000;36,600;37,100;9,675;1,790;-24,785;-21,229;-26,499;-22,641;-3,039;27,040;0,000;256,540;Inf;265,000;265,000;-23,779;2,926;23,163;24,739
3626,000;3,265;0,851;-33,764;1,810;9,648;5,772;34,872;5,413;-12,606;-2,644;0,000;36,600;37,100;9,825;1,774;-24,727;-21,202;-26,309;-22,542;-3,039;27,040;0,000;256,540;Inf;265,000;265,000;-23,788;2,930;23,160;24,723
3626,500;3,265;0,851;-33,764;1,810;9,648;5,772;34,872;5,413;-12,606;-2,644;0,000;36,600;37,100;9,825;1,774;-24,584;-21,185;-26,280;-22,551;-3,039;27,040;0,000;256,240;Inf;265,000;265,000;-23,695;2,936;23,149;24,727
3627,000;3,265;0,851;-33,764;1,810;9,648;5,772;34,872;5,413;-12,606;-2,644;0,000;36,600;37,100;9,825;1,774;-24,657;-21,186;-26,355;-22,542;-3,039;27,040;0,000;256,240;Inf;265,000;265,000;-23,650;2,941;23,163;24,752
3627,500;3,265;0,851;-33,764;1,810;9,648;5,772;34,872;5,413;-12,606;-2,644;0,000;36,600;37,100;9,825;1,774;-24,735;-21,177;-26,459;-22,588;-3,039;27,040;0,000;256,240;Inf;265,000;265,000;-23,685;2,946;23,162;24,758
3628,000;3,265;0,851;-33,764;1,810;9,648;5,772;34,872;5,413;-12,606;-2,644;0,000;36,600;37,100;9,825;1,774;-24,761;-21,177;-26,459;-22,559;-3,039;27,040;0,000;256,240;Inf;265,000;265,000;-23,740;2,952;23,141;24,761
3628,500;3,265;0,851;-33,764;1,810;9,648;5,751;34,875;5,401;-12,792;-2,641;0,000;36,564;37,058;9,825;1,774;-24,682;-21,152;-26,358;-22,481;-3,038;27,042;0,000;256,540;Inf;265,000;265,000;-23,739;2,957;23,143;24,756
3629,000;3,265;0,851;-33,764;1,810;9,648;5,751;34,875;5,401;-12,792;-2,641;0,000;36,600;37,100;9,825;1,774;-24,576;-21,147;-26,174;-22,484;-3,038;27,042;0,000;256,540;Inf;265,000;265,000;-23,668;2,962;23,147;24,763
3629,500;2,923;0,776;-33,226;1,802;9,632;5,751;34,875;5,401;-12,792;-2,641;0,000;36,600;37,100;9,944;1,742;-24,593;-21,129;-26,229;-22,510;-3,038;27,042;0,000;256,840;Inf;265,000;265,000;-23,595;2,967;23,129;24,769
3630,000;2,923;0,776;-33,226;1,802;9,632;5,751;34,875;5,401;-12,792;-2,641;0,000;36,600;37,100;9,944;1,742;-24,655;-21,115;-26,348;-22,493;-3,038;27,042;0,000;256,840;Inf;265,000;265,000;-23,615;2,966;23,146;24,795
3630,500;2,923;0,776;-33,226;1,802;9,632;5,751;34,875;5,401;-12,792;-2,641;0,000;36,600;37,100;9,944;1,742;-24,718;-21,123;-26,404;-22,510;-3,038;27,042;0,000;257,040;Inf;265,000;265,000;-23,652;2,965;23,132;24,810
3631,000;2,923;0,776;-33,226;1,802;9,632;5,751;34,875;5,401;-12,792;-2,641;0,000;36,600;37,100;9,944;1,742;-24,574;-21,094;-26,248;-22,455;-3,038;27,042;0,000;257,040;Inf;265,000;265,000;-23,689;2,965;23,132;24,808
3631,500;2,923;0,776;-33,226;1,802;9,632;5,733;34,872;5,372;-12,936;-2,636;0,000;36,573;37,161;9,944;1,742;-24,558;-21,084;-26,173;-22,440;-3,039;27,052;0,000;257,040;Inf;265,000;265,000;-23,593;2,964;23,130;24,843
3632,000;2,923;0,776;-33,226;1,802;9,632;5,733;34,872;5,372;-12,936;-2,636;0,000;36,600;37,200;9,944;1,742;-24,567;-21,082;-26,274;-22,480;-3,039;27,052;0,000;257,040;Inf;265,000;265,000;-23,564;2,963;23,130;24,867
3632,500;2,704;0,672;-35,089;1,824;9,707;5,733;34,872;5,372;-12,936;-2,636;0,000;36,600;37,200;9,682;1,716;-24,641;-21,081;-26,366;-22,500;-3,039;27,052;0,000;257,240;Inf;265,000;265,000;-23,601;2,963;23,124;24,882
3633,000;2,704;0,672;-35,089;1,824;9,707;5,733;34,872;5,372;-12,936;-2,636;0,000;36,600;37,200;9,682;1,716;-24,713;-21,081;-26,422;-22,511;-3,039;27,052;0,000;257,240;Inf;265,000;265,000;-23,647;2,958;23,114;24,871
3633,500;2,704;0,672;-35,089;1,824;9,707;5,733;34,872;5,372;-12,936;-2,636;0,000;36,600;37,200;9,682;1,716;-24,705;-21,078;-26,386;-22,480;-3,039;27,052;0,000;256,840;Inf;265,000;265,000;-23,682;2,954;23,115;24,852
3634,000;2,704;0,672;-35,089;1,824;9,707;5,733;34,872;5,372;-12,936;-2,636;0,000;36,600;37,200;9,682;1,716;-24,457;-21,053;-26,162;-22,403;-3,039;27,052;0,000;256,840;Inf;265,000;265,000;-23,662;2,950;23,111;24,831
3634,500;2,704;0,672;-35,089;1,824;9,707;5,733;34,872;5,372;-12,936;-2,636;0,000;36,600;37,200;9,682;1,716;-24,547;-21,054;-26,267;-22,436;-3,039;27,052;0,000;256,740;Inf;265,000;265,000;-23,519;2,946;23,117;24,775
3635,000;2,704;0,672;-35,089;1,824;9,707;5,734;34,871;5,379;-13,130;-2,655;0,000;36,578;37,149;9,682;1,716;-24,601;-21,045;-26,336;-22,469;-3,040;27,051;0,000;256,740;Inf;265,000;265,000;-23,576;2,942;23,115;24,792
3635,500;2,704;0,672;-35,089;1,824;9,707;5,734;34,871;5,379;-13,130;-2,655;0,000;36,600;37,100;9,682;1,716;-24,661;-21,050;-26,386;-22,495;-3,040;27,051;0,000;257,040;Inf;265,000;265,000;-23,613;2,938;23,111;24,795
3636,000;3,271;0,811;-35,209;1,799;9,666;5,734;34,871;5,379;-13,130;-2,655;0,000;36,600;37,100;9,658;1,885;-24,667;-21,018;-26,373;-22,443;-3,040;27,051;0,000;257,040;Inf;265,000;265,000;-23,648;2,934;23,102;24,794
3636,500;3,271;0,811;-35,209;1,799;9,666;5,734;34,871;5,379;-13,130;-2,655;0,000;36,600;37,100;9,658;1,885;-24,609;-21,021;-26,234;-22,375;-3,040;27,051;0,000;257,240;Inf;265,000;265,000;-23,625;2,940;23,117;24,647
3637,000;3,271;0,811;-35,209;1,799;9,666;5,734;34,871;5,379;-13,130;-2,655;0,000;36,600;37,100;9,658;1,885;-24,565;-21,012;-26,194;-22,410;-3,040;27,051;0,000;257,240;Inf;265,000;265,000;-23,560;2,945;23,108;24,569
3637,500;3,271;0,811;-35,209;1,799;9,666;5,734;34,871;5,379;-13,130;-2,655;0,000;36,600;37,100;9,658;1,885;-24,640;-20,994;-26,371;-22,444;-3,040;27,051;0,000;257,440;Inf;265,000;265,000;-23,545;2,951;23,097;24,484
3638,000;3,271;0,811;-35,209;1,799;9,666;5,772;34,894;5,411;-13,261;-2,643;0,000;36,588;37,115;9,658;1,885;-24,641;-20,995;-26,333;-22,448;-3,030;27,061;0,000;257,440;Inf;265,000;265,000;-23,612;2,956;23,085;24,427
3638,500;3,271;0,811;-35,209;1,799;9,666;5,772;34,894;5,411;-13,261;-2,643;0,000;36,600;37,100;9,658;1,885;-24,528;-20,977;-26,197;-22,339;-3,030;27,061;0,000;257,240;Inf;265,000;265,000;-23,604;2,961;23,102;24,414
3639,000;3,579;0,879;-35,097;1,831;9,687;5,772;34,894;5,411;-13,261;-2,643;0,000;36,600;37,100;9,699;1,684;-24,443;-20,955;-26,078;-22,323;-3,030;27,061;0,000;257,240;Inf;265,000;265,000;-23,510;2,966;23,092;24,430
3639,500;3,579;0,879;-35,097;1,831;9,687;5,772;34,894;5,411;-13,261;-2,643;0,000;36,600;37,100;9,699;1,684;-24,478;-20,974;-26,158;-22,360;-3,030;27,061;0,000;257,040;Inf;265,000;265,000;-23,450;2,976;23,102;24,471
3640,000;3,579;0,879;-35,097;1,831;9,687;5,772;34,894;5,411;-13,261;-2,643;0,000;36,600;37,100;9,699;1,684;-24,547;-20,969;-26,269;-22,373;-3,030;27,061;0,000;257,040;Inf;265,000;265,000;-23,493;2,986;23,095;24,468
3640,500;3,579;0,879;-35,097;1,831;9,687;5,772;34,894;5,411;-13,261;-2,643;0,000;36,600;37,100;9,699;1,684;-24,606;-20,963;-26,346;-22,396;-3,030;27,061;0,000;256,940;Inf;265,000;265,000;-23,540;2,996;23,106;24,502
3641,000;3,579;0,879;-35,097;1,831;9,687;5,772;34,894;5,411;-13,261;-2,643;0,000;36,600;37,100;9,699;1,684;-24,622;-20,932;-26,263;-22,360;-3,030;27,061;0,000;256,940;Inf;265,000;265,000;-23,578;3,005;23,082;24,540
3641,500;3,579;0,879;-35,097;1,831;9,687;5,751;34,909;5,402;-13,450;-2,639;0,000;36,593;37,121;9,699;1,684;-24,346;-20,934;-26,074;-22,305;-3,030;27,069;0,000;257,240;Inf;265,000;265,000;-23,544;3,015;23,094;24,535
3642,000;3,579;0,879;-35,097;1,831;9,687;5,751;34,909;5,402;-13,450;-2,639;0,000;36,600;37,100;9,699;1,684;-24,436;-20,890;-26,145;-22,308;-3,030;27,069;0,000;257,240;Inf;265,000;265,000;-23,415;3,024;23,087;24,480
3642,500;3,179;0,756;-35,209;1,838;9,742;5,751;34,909;5,402;-13,450;-2,639;0,000;36,600;37,100;9,667;1,797;-24,515;-20,900;-26,242;-22,333;-3,030;27,069;0,000;257,240;Inf;265,000;265,000;-23,445;3,033;23,087;24,459
3643,000;3,179;0,756;-35,209;1,838;9,742;5,751;34,909;5,402;-13,450;-2,639;0,000;36,600;37,100;9,667;1,797;-24,574;-20,913;-26,326;-22,371;-3,030;27,069;0,000;257,240;Inf;265,000;265,000;-23,498;3,035;23,093;24,467
3643,500;3,179;0,756;-35,209;1,838;9,742;5,751;34,909;5,402;-13,450;-2,639;0,000;36,600;37,100;9,667;1,797;-24,561;-20,874;-26,253;-22,325;-3,030;27,069;0,000;257,240;Inf;265,000;265,000;-23,546;3,038;23,084;24,405
3644,000;3,179;0,756;-35,209;1,838;9,742;5,751;34,909;5,402;-13,450;-2,639;0,000;36,600;37,100;9,667;1,797;-24,422;-20,886;-26,069;-22,237;-3,030;27,069;0,000;257,240;Inf;265,000;265,000;-23,503;3,040;23,083;24,324
3644,500;3,179;0,756;-35,209;1,838;9,742;5,729;34,894;5,353;-13,596;-2,634;0,000;36,596;37,156;9,667;1,797;-24,354;-20,857;-26,020;-22,234;-3,033;27,084;0,000;257,240;Inf;265,000;265,000;-23,404;3,042;23,070;24,268
3645,000;3,179;0,756;-35,209;1,838;9,742;5,729;34,894;5,353;-13,596;-2,634;0,000;36,600;37,200;9,667;1,797;-24,507;-20,875;-26,258;-22,326;-3,033;27,084;0,000;257,240;Inf;265,000;265,000;-23,366;3,045;23,091;24,212
3645,500;2,023;0,591;-34,095;1,829;9,624;5,729;34,894;5,353;-13,596;-2,634;0,000;36,600;37,200;9,780;1,789;-24,518;-20,866;-26,298;-22,327;-3,033;27,084;0,000;257,140;Inf;265,000;265,000;-23,492;3,047;23,079;24,214
3646,000;2,023;0,591;-34,095;1,829;9,624;5,729;34,894;5,353;-13,596;-2,634;0,000;36,600;37,200;9,780;1,789;-24,562;-20,849;-26,233;-22,273;-3,033;27,084;0,000;257,140;Inf;265,000;265,000;-23,502;3,030;23,067;24,236
3646,500;2,023;0,591;-34,095;1,829;9,624;5,729;34,894;5,353;-13,596;-2,634;0,000;36,600;37,200;9,780;1,789;-24,392;-20,830;-26,076;-22,212;-3,033;27,084;0,000;257,240;Inf;265,000;265,000;-23,479;3,014;23,070;24,218
3647,000;2,023;0,591;-34,095;1,829;9,624;5,729;34,894;5,353;-13,596;-2,634;0,000;36,600;37,200;9,780;1,789;-24,296;-20,829;-26,029;-22,176;-3,033;27,084;0,000;257,240;Inf;265,000;265,000;-23,377;2,997;23,066;24,217
3647,500;2,023;0,591;-34,095;1,829;9,624;5,734;34,889;5,373;-13,735;-2,635;0,000;36,598;37,133;9,780;1,789;-24,369;-20,811;-26,128;-22,214;-3,037;27,093;0,000;256,940;Inf;265,000;265,000;-23,333;2,981;23,035;24,198
3648,000;2,023;0,591;-34,095;1,829;9,624;5,734;34,889;5,373;-13,735;-2,635;0,000;36,600;37,100;9,780;1,789;-24,441;-20,815;-26,207;-22,260;-3,037;27,093;0,000;256,940;Inf;265,000;265,000;-23,381;2,966;23,071;24,124
3648,500;2,023;0,591;-34,095;1,829;9,624;5,734;34,889;5,373;-13,735;-2,635;0,000;36,600;37,100;9,780;1,789;-24,549;-20,787;-26,220;-22,213;-3,037;27,093;0,000;257,140;Inf;265,000;265,000;-23,431;2,950;23,038;24,117
3649,000;2,759;0,732;-33,205;1,872;9,648;5,734;34,889;5,373;-13,735;-2,635;0,000;36,600;37,100;9,939;1,750;-24,305;-20,801;-26,025;-22,159;-3,037;27,093;0,000;257,140;Inf;265,000;265,000;-23,442;2,935;23,058;24,083
3649,500;2,759;0,732;-33,205;1,872;9,648;5,734;34,889;5,373;-13,735;-2,635;0,000;36,600;37,100;9,939;1,750;-24,260;-20,762;-25,930;-22,147;-3,037;27,093;0,000;257,240;Inf;265,000;265,000;-23,323;2,932;23,056;24,048
3650,000;2,759;0,732;-33,205;1,872;9,648;5,734;34,889;5,373;-13,735;-2,635;0,000;36,600;37,100;9,939;1,750;-24,309;-20,752;-26,041;-22,179;-3,037;27,093;0,000;257,240;Inf;265,000;265,000;-23,275;2,929;23,054;24,078
3650,500;2,759;0,732;-33,205;1,872;9,648;5,734;34,889;5,373;-13,735;-2,635;0,000;36,600;37,100;9,939;1,750;-24,377;-20,764;-26,120;-22,204;-3,037;27,093;0,000;257,140;Inf;265,000;265,000;-23,320;2,927;23,047;24,142
3651,000;2,759;0,732;-33,205;1,872;9,648;5,752;34,918;5,414;-13,897;-2,635;0,000;36,603;37,171;9,939;1,750;-24,465;-20,757;-26,236;-22,230;-3,039;27,109;0,000;257,140;Inf;265,000;265,000;-23,366;2,924;23,049;24,105
3651,500;2,759;0,732;-33,205;1,872;9,648;5,752;34,918;5,414;-13,897;-2,635;0,000;36,600;37,200;9,939;1,750;-24,445;-20,738;-26,170;-22,175;-3,039;27,109;0,000;257,040;Inf;265,000;265,000;-23,422;2,921;23,039;24,109
3652,000;3,631;0,851;-35,209;1,830;9,674;5,752;34,918;5,414;-13,897;-2,635;0,000;36,600;37,200;9,690;1,823;-24,225;-20,711;-25,947;-22,089;-3,039;27,109;0,000;257,040;Inf;265,000;265,000;-23,382;2,918;23,048;24,109
3652,500;3,631;0,851;-35,209;1,830;9,674;5,752;34,918;5,414;-13,897;-2,635;0,000;36,600;37,200;9,690;1,823;-24,314;-20,717;-26,060;-22,137;-3,039;27,109;0,000;256,940;Inf;265,000;265,000;-23,243;2,930;23,031;24,087
3653,000;3,631;0,851;-35,209;1,830;9,674;5,752;34,918;5,414;-13,897;-2,635;0,000;36,600;37,200;9,690;1,823;-24,392;-20,721;-26,144;-22,172;-3,039;27,109;0,000;256,940;Inf;265,000;265,000;-23,307;2,942;23,022;24,088
3653,500;3,631;0,851;-35,209;1,830;9,674;5,752;34,918;5,414;-13,897;-2,635;0,000;36,600;37,200;9,690;1,823;-24,438;-20,717;-26,220;-22,196;-3,039;27,109;0,000;256,840;Inf;265,000;265,000;-23,357;2,953;23,009;24,098
3654,000;3,631;0,851;-35,209;1,830;9,674;5,756;34,934;5,398;-13,990;-2,650;0,000;36,602;37,161;9,690;1,823;-24,427;-20,703;-26,101;-22,117;-3,029;27,120;0,000;256,840;Inf;265,000;265,000;-23,393;2,964;23,029;24,164
3654,500;3,631;0,851;-35,209;1,830;9,674;5,756;34,934;5,398;-13,990;-2,650;0,000;36,600;37,200;9,690;1,823;-24,205;-20,689;-25,929;-22,048;-3,029;27,120;0,000;256,540;Inf;265,000;265,000;-23,337;2,975;23,013;24,206
3655,000;3,631;0,851;-35,209;1,830;9,674;5,756;34,934;5,398;-13,990;-2,650;0,000;36,600;37,200;9,690;1,823;-24,226;-20,659;-25,953;-22,051;-3,029;27,120;0,000;256,540;Inf;265,000;265,000;-23,218;2,986;23,022;24,256
3655,500;2,832;0,777;-34,079;1,802;9,685;5,756;34,934;5,398;-13,990;-2,650;0,000;36,600;37,200;9,826;1,821;-24,314;-20,675;-26,078;-22,118;-3,029;27,120;0,000;256,940;Inf;265,000;265,000;-23,222;2,996;23,018;24,337
3656,000;2,832;0,777;-34,079;1,802;9,685;5,756;34,934;5,398;-13,990;-2,650;0,000;36,600;37,200;9,826;1,821;-24,407;-20,680;-26,148;-22,114;-3,029;27,120;0,000;256,940;Inf;265,000;265,000;-23,296;2,994;22,996;24,391
3656,500;2,832;0,777;-34,079;1,802;9,685;5,756;34,934;5,398;-13,990;-2,650;0,000;36,600;37,200;9,826;1,821;-24,292;-20,643;-25,946;-22,019;-3,029;27,120;0,000;256,740;Inf;265,000;265,000;-23,337;2,991;23,005;24,405
3657,000;2,832;0,777;-34,079;1,802;9,685;5,756;34,934;5,398;-13,990;-2,650;0,000;36,600;37,200;9,826;1,821;-24,132;-20,629;-25,813;-22,023;-3,029;27,120;0,000;256,740;Inf;265,000;265,000;-23,225;2,988;23,004;24,376
3657,500;2,832;0,777;-34,079;1,802;9,685;5,720;34,898;5,335;-14,017;-2,652;0,000;36,603;37,147;9,826;1,821;-24,186;-20,628;-25,922;-22,042;-3,035;27,114;0,000;256,840;Inf;265,000;265,000;-23,149;2,986;23,003;24,393
3658,000;2,832;0,777;-34,079;1,802;9,685;5,720;34,898;5,335;-14,017;-2,652;0,000;36,600;37,100;9,826;1,821;-24,303;-20,625;-26,054;-22,079;-3,035;27,114;0,000;256,840;Inf;265,000;265,000;-23,194;2,983;22,999;24,402
3658,500;2,998;0,684;-35,209;1,761;9,704;5,720;34,898;5,335;-14,017;-2,652;0,000;36,600;37,100;9,702;1,707;-24,349;-20,638;-26,155;-22,115;-3,035;27,114;0,000;256,840;Inf;265,000;265,000;-23,265;2,981;22,994;24,466
3659,000;2,998;0,684;-35,209;1,761;9,704;5,720;34,898;5,335;-14,017;-2,652;0,000;36,600;37,100;9,702;1,707;-24,367;-20,622;-26,086;-22,048;-3,035;27,114;0,000;256,840;Inf;265,000;265,000;-23,314;2,981;22,986;24,491
3659,500;2,998;0,684;-35,209;1,761;9,704;5,720;34,898;5,335;-14,017;-2,652;0,000;36,600;37,100;9,702;1,707;-24,148;-20,598;-25,788;-21,968;-3,035;27,114;0,000;257,040;Inf;265,000;265,000;-23,281;2,981;22,960;24,463
3660,000;2,998;0,684;-35,209;1,761;9,704;5,720;34,898;5,335;-14,017;-2,652;0,000;36,600;37,100;9,702;1,707;-24,197;-20,598;-25,924;-22,026;-3,035;27,114;0,000;257,040;Inf;265,000;265,000;-23,125;2,982;22,981;24,454
3660,500;2,998;0,684;-35,209;1,761;9,704;5,716;34,908;5,380;-14,058;-2,636;0,000;36,606;37,165;9,702;1,707;-24,310;-20,590;-26,065;-22,032;-3,018;27,120;0,000;256,840;Inf;265,000;265,000;-23,186;2,982;22,985;24,451
3661,000;2,998;0,684;-35,209;1,761;9,704;5,716;34,908;5,380;-14,058;-2,636;0,000;36,600;37,200;9,702;1,707;-24,340;-20,601;-26,142;-22,059;-3,018;27,120;0,000;256,840;Inf;265,000;265,000;-23,249;2,982;22,983;24,426
3661,500;2,998;0,684;-35,209;1,761;9,704;5,716;34,908;5,380;-14,058;-2,636;0,000;36,600;37,200;9,702;1,707;-24,374;-20,589;-26,123;-22,016;-3,018;27,120;0,000;256,940;Inf;265,000;265,000;-23,286;2,982;22,979;24,452
3662,000;2,796;0,677;-35,153;1,839;9,673;5,716;34,908;5,380;-14,058;-2,636;0,000;36,600;37,200;9,708;1,660;-24,249;-20,570;-25,905;-21,959;-3,018;27,120;0,000;256,940;Inf;265,000;265,000;-23,276;2,983;22,974;24,484
3662,500;2,796;0,677;-35,153;1,839;9,673;5,716;34,908;5,380;-14,058;-2,636;0,000;36,600;37,200;9,708;1,660;-24,093;-20,568;-25,812;-21,937;-3,018;27,120;0,000;257,140;Inf;265,000;265,000;-23,171;2,980;22,989;24,470
3663,000;2,796;0,677;-35,153;1,839;9,673;5,716;34,908;5,380;-14,058;-2,636;0,000;36,600;37,200;9,708;1,660;-24,319;-20,567;-26,070;-22,045;-3,018;27,120;0,000;257,140;Inf;265,000;265,000;-23,102;2,977;22,973;24,465
3663,500;2,796;0,677;-35,153;1,839;9,673;5,716;34,908;5,380;-14,058;-2,636;0,000;36,600;37,200;9,708;1,660;-24,374;-20,592;-26,165;-22,047;-3,018;27,120;0,000;257,140;Inf;265,000;265,000;-23,250;2,974;22,966;24,492
3664,000;2,796;0,677;-35,153;1,839;9,673;5,703;34,923;5,375;-14,124;-2,631;0,000;36,606;37,207;9,708;1,660;-24,350;-20,564;-26,064;-21,987;-3,024;27,135;0,000;257,140;Inf;265,000;265,000;-23,294;2,971;22,981;24,486
3664,500;2,796;0,677;-35,153;1,839;9,673;5,703;34,923;5,375;-14,124;-2,631;0,000;36,600;37,200;9,708;1,660;-24,154;-20,553;-25,843;-21,896;-3,024;27,135;0,000;256,740;Inf;265,000;265,000;-23,241;2,968;22,970;24,483
3665,000;3,361;0,899;-34,242;1,797;9,620;5,703;34,923;5,375;-14,124;-2,631;0,000;36,600;37,200;9,792;1,806;-24,038;-20,533;-25,808;-21,911;-3,024;27,135;0,000;256,740;Inf;265,000;265,000;-23,112;2,965;22,950;24,475
3665,500;3,361;0,899;-34,242;1,797;9,620;5,703;34,923;5,375;-14,124;-2,631;0,000;36,600;37,200;9,792;1,806;-24,169;-20,532;-25,949;-21,962;-3,024;27,135;0,000;256,540;Inf;265,000;265,000;-23,073;2,972;22,962;24,340
3666,000;3,361;0,899;-34,242;1,797;9,620;5,703;34,923;5,375;-14,124;-2,631;0,000;36,600;37,200;9,792;1,806;-24,243;-20,536;-26,062;-22,004;-3,024;27,135;0,000;256,540;Inf;265,000;265,000;-23,153;2,978;22,956;24,315
3666,500;3,361;0,899;-34,242;1,797;9,620;5,703;34,923;5,375;-14,124;-2,631;0,000;36,600;37,200;9,792;1,806;-24,363;-20,527;-26,122;-22,001;-3,024;27,135;0,000;256,640;Inf;265,000;265,000;-23,211;2,984;22,947;24,291
3667,000;3,361;0,899;-34,242;1,797;9,620;5,700;34,941;5,371;-14,151;-2,635;0,000;36,612;37,215;9,792;1,806;-24,255;-20,521;-25,921;-21,913;-3,013;27,150;0,000;256,640;Inf;265,000;265,000;-23,253;2,990;22,954;24,278
3667,500;3,361;0,899;-34,242;1,797;9,620;5,700;34,941;5,371;-14,151;-2,635;0,000;36,600;37,200;9,792;1,806;-24,056;-20,505;-25,806;-21,907;-3,013;27,150;0,000;256,540;Inf;265,000;265,000;-23,152;2,996;22,940;24,273
3668,000;3,361;0,899;-34,242;1,797;9,620;5,700;34,941;5,371;-14,151;-2,635;0,000;36,600;37,200;9,792;1,806;-24,154;-20,529;-25,927;-21,966;-3,013;27,150;0,000;256,540;Inf;265,000;265,000;-23,069;3,002;22,943;24,306
3668,500;2,941;0,734;-34,471;1,837;9,671;5,700;34,941;5,371;-14,151;-2,635;0,000;36,600;37,200;9,728;1,593;-24,276;-20,522;-26,058;-21,979;-3,013;27,150;0,000;256,740;Inf;265,000;265,000;-23,144;3,008;22,946;24,322
3669,000;2,941;0,734;-34,471;1,837;9,671;5,700;34,941;5,371;-14,151;-2,635;0,000;36,600;37,200;9,728;1,593;-24,330;-20,531;-26,150;-22,029;-3,013;27,150;0,000;256,740;Inf;265,000;265,000;-23,209;3,007;22,946;24,417
3669,500;2,941;0,734;-34,471;1,837;9,671;5,700;34,941;5,371;-14,151;-2,635;0,000;36,600;37,200;9,728;1,593;-24,354;-20,526;-26,121;-21,995;-3,013;27,150;0,000;256,940;Inf;265,000;265,000;-23,260;3,006;22,932;24,429
3670,000;2,941;0,734;-34,471;1,837;9,671;5,700;34,941;5,371;-14,151;-2,635;0,000;36,600;37,200;9,728;1,593;-24,258;-20,494;-25,960;-21,916;-3,013;27,150;0,000;256,940;Inf;265,000;265,000;-23,249;3,005;22,934;24,445
3670,500;2,941;0,734;-34,471;1,837;9,671;5,708;34,930;5,330;-14,185;-2,638;0,000;36,617;37,201;9,728;1,593;-24,183;-20,492;-25,910;-21,919;-3,001;27,163;0,000;256,840;Inf;265,000;265,000;-23,157;3,004;22,918;24,445
3671,000;2,941;0,734;-34,471;1,837;9,671;5,708;34,930;5,330;-14,185;-2,638;0,000;36,600;37,200;9,728;1,593;-24,259;-20,487;-26,032;-21,930;-3,001;27,163;0,000;256,840;Inf;265,000;265,000;-23,126;3,003;22,921;24,344
3671,500;3,264;0,812;-34,729;1,816;9,669;5,708;34,930;5,330;-14,185;-2,638;0,000;36,600;37,200;9,787;1,841;-24,309;-20,506;-26,109;-21,979;-3,001;27,163;0,000;256,640;Inf;265,000;265,000;-23,177;3,002;22,929;24,306
3672,000;3,264;0,812;-34,729;1,816;9,669;5,708;34,930;5,330;-14,185;-2,638;0,000;36,600;37,200;9,787;1,841;-24,309;-20,486;-26,060;-21,949;-3,001;27,163;0,000;256,640;Inf;265,000;265,000;-23,226;3,006;22,910;24,286
3672,500;3,264;0,812;-34,729;1,816;9,669;5,708;34,930;5,330;-14,185;-2,638;0,000;36,600;37,200;9,787;1,841;-24,152;-20,462;-25,843;-21,870;-3,001;27,163;0,000;256,640;Inf;265,000;265,000;-23,201;3,010;22,919;24,242
3673,000;3,264;0,812;-34,729;1,816;9,669;5,708;34,930;5,330;-14,185;-2,638;0,000;36,600;37,200;9,787;1,841;-24,071;-20,449;-25,810;-21,857;-3,001;27,163;0,000;256,640;Inf;265,000;265,000;-23,082;3,015;22,907;24,214
3673,500;3,264;0,812;-34,729;1,816;9,669;5,715;34,919;5,370;-14,218;-2,633;0,000;36,617;37,202;9,787;1,841;-24,166;-20,458;-25,930;-21,887;-3,017;27,169;0,000;256,840;Inf;265,000;265,000;-23,046;3,019;22,917;24,222
3674,000;3,264;0,812;-34,729;1,816;9,669;5,715;34,919;5,370;-14,218;-2,633;0,000;36,600;37,200;9,787;1,841;-24,282;-20,460;-26,075;-21,944;-3,017;27,169;0,000;256,840;Inf;265,000;265,000;-23,110;3,023;22,908;24,280
3674,500;2,685;0,707;-33,791;1,814;9,589;5,715;34,919;5,370;-14,218;-2,633;0,000;36,600;37,200;9,893;1,806;-24,244;-20,453;-26,018;-21,904;-3,017;27,169;0,000;256,440;Inf;265,000;265,000;-23,190;3,027;22,903;24,330
3675,000;2,685;0,707;-33,791;1,814;9,589;5,715;34,919;5,370;-14,218;-2,633;0,000;36,600;37,200;9,893;1,806;-24,097;-20,425;-25,789;-21,828;-3,017;27,169;0,000;256,440;Inf;265,000;265,000;-23,155;3,021;22,923;24,397
3675,500;2,685;0,707;-33,791;1,814;9,589;5,715;34,919;5,370;-14,218;-2,633;0,000;36,600;37,200;9,893;1,806;-23,986;-20,433;-25,806;-21,830;-3,017;27,169;0,000;256,740;Inf;265,000;265,000;-23,035;3,016;22,898;24,405
3676,000;2,685;0,707;-33,791;1,814;9,589;5,715;34,919;5,370;-14,218;-2,633;0,000;36,600;37,200;9,893;1,806;-24,116;-20,411;-25,894;-21,862;-3,017;27,169;0,000;256,740;Inf;265,000;265,000;-23,014;3,010;22,907;24,413
3676,500;2,685;0,707;-33,791;1,814;9,589;5,715;34,919;5,370;-14,218;-2,633;0,000;36,600;37,200;9,893;1,806;-24,185;-20,419;-25,979;-21,880;-3,017;27,169;0,000;256,740;Inf;265,000;265,000;-23,071;3,000;22,895;24,376
3677,000;2,685;0,707;-33,791;1,814;9,589;5,711;34,944;5,357;-14,327;-2,627;0,000;36,626;37,189;9,893;1,806;-24,258;-20,438;-26,079;-21,913;-3,012;27,182;0,000;256,740;Inf;265,000;265,000;-23,116;3,000;22,897;24,385
3677,500;2,685;0,707;-33,791;1,814;9,589;5,711;34,944;5,357;-14,327;-2,627;0,000;36,600;37,200;9,893;1,806;-24,122;-20,385;-25,779;-21,777;-3,012;27,182;0,000;256,540;Inf;265,000;265,000;-23,172;2,994;22,893;24,389
3678,000;3,180;0,801;-34,660;1,688;9,691;5,711;34,944;5,357;-14,327;-2,627;0,000;36,600;37,200;9,774;1,817;-23,984;-20,394;-25,764;-21,786;-3,012;27,182;0,000;256,540;Inf;265,000;265,000;-23,015;2,989;22,882;24,421
3678,500;3,180;0,801;-34,660;1,688;9,691;5,711;34,944;5,357;-14,327;-2,627;0,000;36,600;37,200;9,774;1,817;-24,099;-20,395;-25,872;-21,839;-3,012;27,182;0,000;256,840;Inf;265,000;265,000;-22,982;2,992;22,890;24,374
3679,000;3,180;0,801;-34,660;1,688;9,691;5,711;34,944;5,357;-14,327;-2,627;0,000;36,600;37,200;9,774;1,817;-24,183;-20,415;-25,989;-21,881;-3,012;27,182;0,000;256,840;Inf;265,000;265,000;-23,051;2,996;22,889;24,357
3679,500;3,180;0,801;-34,660;1,688;9,691;5,711;34,944;5,357;-14,327;-2,627;0,000;36,600;37,200;9,774;1,817;-24,263;-20,423;-26,059;-21,883;-3,012;27,182;0,000;255,940;Inf;265,000;265,000;-23,117;2,999;22,882;24,366
3680,000;3,180;0,801;-34,660;1,688;9,691;5,693;34,952;5,366;-14,387;-2,613;0,000;36,634;37,159;9,774;1,817;-24,196;-20,404;-25,907;-21,804;-3,000;27,196;0,000;255,940;Inf;265,000;265,000;-23,157;3,001;22,872;24,318
3680,500;3,180;0,801;-34,660;1,688;9,691;5,693;34,952;5,366;-14,387;-2,613;0,000;36,600;37,200;9,774;1,817;-24,029;-20,379;-25,678;-21,752;-3,000;27,196;0,000;256,540;Inf;265,000;265,000;-23,078;3,004;22,871;24,347
3681,000;3,063;0,799;-34,173;1,782;9,607;5,693;34,952;5,366;-14,387;-2,613;0,000;36,600;37,200;9,802;1,813;-24,141;-20,395;-25,931;-21,868;-3,000;27,196;0,000;256,540;Inf;265,000;265,000;-22,959;3,007;22,862;24,346
3681,500;3,063;0,799;-34,173;1,782;9,607;5,693;34,952;5,366;-14,387;-2,613;0,000;36,600;37,200;9,802;1,813;-24,188;-20,373;-26,021;-21,889;-3,000;27,196;0,000;257,040;Inf;265,000;265,000;-23,084;3,008;22,860;24,383
3682,000;3,063;0,799;-34,173;1,782;9,607;5,693;34,952;5,366;-14,387;-2,613;0,000;36,600;37,200;9,802;1,813;-24,234;-20,383;-26,044;-21,878;-3,000;27,196;0,000;257,040;Inf;265,000;265,000;-23,118;3,009;22,852;24,394
3682,500;3,063;0,799;-34,173;1,782;9,607;5,693;34,952;5,366;-14,387;-2,613;0,000;36,600;37,200;9,802;1,813;-24,119;-20,386;-25,891;-21,803;-3,000;27,196;0,000;257,240;Inf;265,000;265,000;-23,135;3,010;22,840;24,388
3683,000;3,063;0,799;-34,173;1,782;9,607;5,693;34,952;5,366;-14,387;-2,613;0,000;36,600;37,200;9,802;1,813;-23,947;-20,350;-25,711;-21,711;-3,000;27,196;0,000;257,240;Inf;265,000;265,000;-23,050;3,011;22,840;24,424
3683,500;3,063;0,799;-34,173;1,782;9,607;5,725;34,949;5,339;-14,435;-2,625;0,000;36,633;37,169;9,802;1,813;-24,000;-20,338;-25,765;-21,727;-3,007;27,205;0,000;256,740;Inf;265,000;265,000;-22,930;3,012;22,838;24,450
3684,000;3,063;0,799;-34,173;1,782;9,607;5,725;34,949;5,339;-14,435;-2,625;0,000;36,600;37,200;9,802;1,813;-24,110;-20,358;-25,899;-21,821;-3,007;27,205;0,000;256,740;Inf;265,000;265,000;-22,957;3,013;22,830;24,447
3684,500;3,326;0,792;-35,209;1,822;9,737;5,725;34,949;5,339;-14,435;-2,625;0,000;36,600;37,200;9,686;1,710;-24,165;-20,340;-25,973;-21,840;-3,007;27,205;0,000;256,640;Inf;265,000;265,000;-23,047;3,013;22,831;24,459
3685,000;3,326;0,792;-35,209;1,822;9,737;5,725;34,949;5,339;-14,435;-2,625;0,000;36,600;37,200;9,686;1,710;-24,254;-20,322;-25,968;-21,826;-3,007;27,205;0,000;256,640;Inf;265,000;265,000;-23,079;3,019;22,838;24,472
3685,500;3,326;0,792;-35,209;1,822;9,737;5,725;34,949;5,339;-14,435;-2,625;0,000;36,600;37,200;9,686;1,710;-24,167;-20,326;-25,838;-21,775;-3,007;27,205;0,000;256,640;Inf;265,000;265,000;-23,092;3,024;22,834;24,484
3686,000;3,326;0,792;-35,209;1,822;9,737;5,725;34,949;5,339;-14,435;-2,625;0,000;36,600;37,200;9,686;1,710;-23,962;-20,329;-25,764;-21,722;-3,007;27,205;0,000;256,640;Inf;265,000;265,000;-23,026;3,029;22,824;24,487
3686,500;3,326;0,792;-35,209;1,822;9,737;5,715;34,947;5,368;-14,501;-2,605;0,000;36,633;37,154;9,686;1,710;-24,016;-20,312;-25,815;-21,768;-3,001;27,223;0,000;256,840;Inf;265,000;265,000;-22,944;3,033;22,809;24,483
3687,000;3,326;0,792;-35,209;1,822;9,737;5,715;34,947;5,368;-14,501;-2,605;0,000;36,600;37,200;9,686;1,710;-24,102;-20,309;-25,907;-21,800;-3,001;27,223;0,000;256,840;Inf;265,000;265,000;-22,978;3,038;22,842;24,485
3687,500;3,140;0,748;-35,209;1,795;9,696;5,715;34,947;5,368;-14,501;-2,605;0,000;36,600;37,200;9,710;1,866;-24,181;-20,308;-26,005;-21,834;-3,001;27,223;0,000;256,640;Inf;265,000;265,000;-23,030;3,043;22,807;24,468
3688,000;3,140;0,748;-35,209;1,795;9,696;5,715;34,947;5,368;-14,501;-2,605;0,000;36,600;37,200;9,710;1,866;-24,180;-20,316;-25,979;-21,801;-3,001;27,223;0,000;256,640;Inf;265,000;265,000;-23,082;3,045;22,796;24,452
3688,500;3,140;0,748;-35,209;1,795;9,696;5,715;34,947;5,368;-14,501;-2,605;0,000;36,600;37,200;9,710;1,866;-24,016;-20,253;-25,695;-21,714;-3,001;27,223;0,000;256,640;Inf;265,000;265,000;-23,069;3,046;22,797;24,468
3689,000;3,140;0,748;-35,209;1,795;9,696;5,715;34,947;5,368;-14,501;-2,605;0,000;36,600;37,200;9,710;1,866;-24,006;-20,268;-25,749;-21,707;-3,001;27,223;0,000;256,640;Inf;265,000;265,000;-22,919;3,048;22,809;24,473
3689,500;3,140;0,748;-35,209;1,795;9,696;5,715;34,947;5,368;-14,501;-2,605;0,000;36,600;37,200;9,710;1,866;-24,072;-20,254;-25,837;-21,736;-3,001;27,223;0,000;256,540;Inf;265,000;265,000;-22,932;3,049;22,784;24,404
3690,000;3,140;0,748;-35,209;1,795;9,696;5,714;34,945;5,361;-14,591;-2,612;0,000;36,631;37,192;9,710;1,866;-24,109;-20,281;-25,949;-21,761;-2,998;27,220;0,000;256,540;Inf;265,000;265,000;-22,975;3,051;22,785;24,422
3690,500;3,140;0,748;-35,209;1,795;9,696;5,714;34,945;5,361;-14,591;-2,612;0,000;36,600;37,200;9,710;1,866;-24,147;-20,249;-25,889;-21,731;-2,998;27,220;0,000;256,340;Inf;265,000;265,000;-23,025;3,052;22,784;24,410
3691,000;2,634;0,708;-34,184;1,842;9,698;5,714;34,945;5,361;-14,591;-2,612;0,000;36,600;37,200;9,748;1,746;-24,055;-20,256;-25,787;-21,681;-2,998;27,220;0,000;256,340;Inf;265,000;265,000;-23,004;3,054;22,779;24,382
3691,500;2,634;0,708;-34,184;1,842;9,698;5,714;34,945;5,361;-14,591;-2,612;0,000;36,600;37,200;9,748;1,746;-23,881;-20,233;-25,669;-21,641;-2,998;27,220;0,000;256,440;Inf;265,000;265,000;-22,945;3,047;22,788;24,436
