t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3692,000;2,634;0,708;-34,184;1,842;9,698;5,714;34,945;5,361;-14,591;-2,612;0,000;36,600;37,200;9,748;1,746;-24,029;-20,217;-25,820;-21,708;-2,998;27,220;0,000;256,440;Inf;265,000;265,000;-22,856;3,040;22,784;24,438
3692,500;2,634;0,708;-34,184;1,842;9,698;5,714;34,945;5,361;-14,591;-2,612;0,000;36,600;37,200;9,748;1,746;-24,100;-20,214;-25,896;-21,746;-2,998;27,220;0,000;256,340;Inf;265,000;265,000;-22,944;3,033;22,770;24,376
3693,000;2,634;0,708;-34,184;1,842;9,698;5,716;34,964;5,356;-14,745;-2,609;0,000;36,633;37,189;9,748;1,746;-24,101;-20,215;-25,879;-21,691;-3,001;27,230;0,000;256,340;Inf;265,000;265,000;-22,989;3,027;22,775;24,378
3693,500;2,634;0,708;-34,184;1,842;9,698;5,716;34,964;5,356;-14,745;-2,609;0,000;36,600;37,200;9,748;1,746;-24,002;-20,180;-25,654;-21,590;-3,001;27,230;0,000;256,040;Inf;265,000;265,000;-22,972;3,020;22,763;24,442
3694,000;3,351;0,782;-35,209;1,786;9,689;5,716;34,964;5,356;-14,745;-2,609;0,000;36,600;37,200;9,694;1,843;-23,844;-20,185;-25,617;-21,628;-3,001;27,230;0,000;256,040;Inf;265,000;265,000;-22,857;3,014;22,775;24,488
3694,500;3,351;0,782;-35,209;1,786;9,689;5,716;34,964;5,356;-14,745;-2,609;0,000;36,600;37,200;9,694;1,843;-23,866;-20,168;-25,682;-21,631;-3,001;27,230;0,000;256,140;Inf;265,000;265,000;-22,819;3,019;22,757;24,602
3695,000;3,351;0,782;-35,209;1,786;9,689;5,716;34,964;5,356;-14,745;-2,609;0,000;36,600;37,200;9,694;1,843;-23,999;-20,157;-25,766;-21,634;-3,001;27,230;0,000;256,140;Inf;265,000;265,000;-22,836;3,025;22,740;24,622
3695,500;3,351;0,782;-35,209;1,786;9,689;5,716;34,964;5,356;-14,745;-2,609;0,000;36,600;37,200;9,694;1,843;-24,042;-20,179;-25,865;-21,682;-3,001;27,230;0,000;256,540;Inf;265,000;265,000;-22,889;3,030;22,759;24,644
3696,000;3,351;0,782;-35,209;1,786;9,689;5,716;34,964;5,356;-14,745;-2,609;0,000;36,600;37,200;9,694;1,843;-23,920;-20,153;-25,667;-21,603;-3,001;27,230;0,000;256,540;Inf;265,000;265,000;-22,942;3,036;22,753;24,639
3696,500;3,351;0,782;-35,209;1,786;9,689;5,701;34,974;5,369;-14,918;-2,618;0,000;36,633;37,218;9,694;1,843;-23,853;-20,146;-25,621;-21,560;-2,996;27,244;0,000;256,640;Inf;265,000;265,000;-22,836;3,041;22,758;24,599
3697,000;3,351;0,782;-35,209;1,786;9,689;5,701;34,974;5,369;-14,918;-2,618;0,000;36,600;37,200;9,694;1,843;-23,902;-20,131;-25,700;-21,575;-2,996;27,244;0,000;256,640;Inf;265,000;265,000;-22,795;3,046;22,725;24,587
3697,500;2,997;0,775;-34,015;1,809;9,673;5,701;34,974;5,369;-14,918;-2,618;0,000;36,600;37,200;9,790;1,731;-23,965;-20,152;-25,769;-21,645;-2,996;27,244;0,000;256,440;Inf;265,000;265,000;-22,827;3,051;22,747;24,594
3698,000;2,997;0,775;-34,015;1,809;9,673;5,701;34,974;5,369;-14,918;-2,618;0,000;36,600;37,200;9,790;1,731;-24,026;-20,139;-25,843;-21,666;-2,996;27,244;0,000;256,440;Inf;265,000;265,000;-22,883;3,050;22,729;24,558
3698,500;2,997;0,775;-34,015;1,809;9,673;5,701;34,974;5,369;-14,918;-2,618;0,000;36,600;37,200;9,790;1,731;-24,021;-20,121;-25,805;-21,605;-2,996;27,244;0,000;256,340;Inf;265,000;265,000;-22,919;3,049;22,734;24,590
3699,000;2,997;0,775;-34,015;1,809;9,673;5,701;34,974;5,369;-14,918;-2,618;0,000;36,600;37,200;9,790;1,731;-23,951;-20,104;-25,668;-21,559;-2,996;27,244;0,000;256,340;Inf;265,000;265,000;-22,888;3,048;22,711;24,598
3699,500;2,997;0,775;-34,015;1,809;9,673;5,703;34,957;5,341;-15,054;-2,612;0,000;36,648;37,202;9,790;1,731;-23,937;-20,114;-25,692;-21,589;-3,010;27,249;0,000;256,540;Inf;265,000;265,000;-22,821;3,047;22,713;24,657
3700,000;2,997;0,775;-34,015;1,809;9,673;5,703;34,957;5,341;-15,054;-2,612;0,000;36,600;37,200;9,790;1,731;-23,997;-20,119;-25,783;-21,622;-3,010;27,249;0,000;256,540;Inf;265,000;265,000;-22,833;3,047;22,731;24,640
3700,500;2,534;0,551;-35,209;1,814;9,728;5,703;34,957;5,341;-15,054;-2,612;0,000;36,600;37,200;9,680;1,782;-24,030;-20,128;-25,831;-21,645;-3,010;27,249;0,000;256,340;Inf;265,000;265,000;-22,880;3,046;22,716;24,632
3701,000;2,534;0,551;-35,209;1,814;9,728;5,703;34,957;5,341;-15,054;-2,612;0,000;36,600;37,200;9,680;1,782;-24,004;-20,110;-25,761;-21,596;-3,010;27,249;0,000;256,340;Inf;265,000;265,000;-22,909;3,037;22,706;24,612
3701,500;2,534;0,551;-35,209;1,814;9,728;5,703;34,957;5,341;-15,054;-2,612;0,000;36,600;37,200;9,680;1,782;-23,852;-20,102;-25,632;-21,554;-3,010;27,249;0,000;256,240;Inf;265,000;265,000;-22,868;3,029;22,709;24,607
3702,000;2,534;0,551;-35,209;1,814;9,728;5,703;34,957;5,341;-15,054;-2,612;0,000;36,600;37,200;9,680;1,782;-23,865;-20,101;-25,636;-21,557;-3,010;27,249;0,000;256,240;Inf;265,000;265,000;-22,785;3,021;22,706;24,588
3702,500;2,534;0,551;-35,209;1,814;9,728;5,670;34,958;5,340;-15,150;-2,619;0,000;36,644;37,207;9,680;1,782;-23,921;-20,117;-25,739;-21,611;-3,010;27,259;0,000;255,740;Inf;265,000;265,000;-22,790;3,013;22,710;24,578
3703,000;2,534;0,551;-35,209;1,814;9,728;5,670;34,958;5,340;-15,150;-2,619;0,000;36,600;37,200;9,680;1,782;-24,020;-20,103;-25,834;-21,595;-3,010;27,259;0,000;255,740;Inf;265,000;265,000;-22,847;3,005;22,705;24,563
3703,500;2,534;0,551;-35,209;1,814;9,728;5,670;34,958;5,340;-15,150;-2,619;0,000;36,600;37,200;9,680;1,782;-23,941;-20,083;-25,720;-21,563;-3,010;27,259;0,000;256,040;Inf;265,000;265,000;-22,888;2,997;22,683;24,563
3704,000;3,165;0,726;-35,209;1,765;9,703;5,670;34,958;5,340;-15,150;-2,619;0,000;36,600;37,200;9,704;1,761;-23,798;-20,072;-25,500;-21,481;-3,010;27,259;0,000;256,040;Inf;265,000;265,000;-22,827;2,990;22,696;24,567
3704,500;3,165;0,726;-35,209;1,765;9,703;5,670;34,958;5,340;-15,150;-2,619;0,000;36,600;37,200;9,704;1,761;-23,844;-20,048;-25,525;-21,490;-3,010;27,259;0,000;256,240;Inf;265,000;265,000;-22,713;2,993;22,693;24,564
3705,000;3,165;0,726;-35,209;1,765;9,703;5,670;34,958;5,340;-15,150;-2,619;0,000;36,600;37,200;9,704;1,761;-23,875;-20,071;-25,687;-21,525;-3,010;27,259;0,000;256,240;Inf;265,000;265,000;-22,727;2,996;22,684;24,554
3705,500;3,165;0,726;-35,209;1,765;9,703;5,670;34,958;5,340;-15,150;-2,619;0,000;36,600;37,200;9,704;1,761;-23,932;-20,075;-25,767;-21,587;-3,010;27,259;0,000;256,540;Inf;265,000;265,000;-22,790;2,998;22,664;24,584
3706,000;3,165;0,726;-35,209;1,765;9,703;5,677;34,975;5,351;-15,244;-2,609;0,000;36,651;37,280;9,704;1,761;-23,994;-20,073;-25,819;-21,564;-3,011;27,269;0,000;256,540;Inf;265,000;265,000;-22,840;3,001;22,661;24,607
3706,500;3,165;0,726;-35,209;1,765;9,703;5,677;34,975;5,351;-15,244;-2,609;0,000;36,700;37,300;9,704;1,761;-23,789;-20,053;-25,507;-21,446;-3,011;27,269;0,000;256,840;Inf;265,000;265,000;-22,863;3,004;22,676;24,605
3707,000;3,291;0,865;-33,835;1,828;9,561;5,677;34,975;5,351;-15,244;-2,609;0,000;36,700;37,300;9,841;1,726;-23,780;-20,037;-25,486;-21,456;-3,011;27,269;0,000;256,840;Inf;265,000;265,000;-22,699;3,006;22,646;24,622
3707,500;3,291;0,865;-33,835;1,828;9,561;5,677;34,975;5,351;-15,244;-2,609;0,000;36,700;37,300;9,841;1,726;-23,822;-20,045;-25,611;-21,502;-3,011;27,269;0,000;256,740;Inf;265,000;265,000;-22,690;3,011;22,648;24,637
3708,000;3,291;0,865;-33,835;1,828;9,561;5,677;34,975;5,351;-15,244;-2,609;0,000;36,700;37,300;9,841;1,726;-23,887;-20,037;-25,676;-21,536;-3,011;27,269;0,000;256,740;Inf;265,000;265,000;-22,745;3,016;22,655;24,700
3708,500;3,291;0,865;-33,835;1,828;9,561;5,677;34,975;5,351;-15,244;-2,609;0,000;36,700;37,300;9,841;1,726;-23,945;-20,039;-25,715;-21,527;-3,011;27,269;0,000;256,540;Inf;265,000;265,000;-22,784;3,020;22,639;24,699
3709,000;3,291;0,865;-33,835;1,828;9,561;5,710;34,983;5,350;-15,371;-2,619;0,000;36,655;37,230;9,841;1,726;-23,908;-20,003;-25,608;-21,491;-3,004;27,278;0,000;256,540;Inf;265,000;265,000;-22,807;3,025;22,640;24,737
3709,500;3,291;0,865;-33,835;1,828;9,561;5,710;34,983;5,350;-15,371;-2,619;0,000;36,700;37,200;9,841;1,726;-23,717;-19,983;-25,412;-21,402;-3,004;27,278;0,000;256,840;Inf;265,000;265,000;-22,752;3,029;22,631;24,741
3710,000;3,291;0,865;-33,835;1,828;9,561;5,710;34,983;5,350;-15,371;-2,619;0,000;36,700;37,200;9,841;1,726;-23,702;-19,977;-25,416;-21,390;-3,004;27,278;0,000;256,840;Inf;265,000;265,000;-22,629;3,033;22,631;24,750
3710,500;3,424;0,808;-35,209;1,779;9,680;5,710;34,983;5,350;-15,371;-2,619;0,000;36,700;37,200;9,715;1,846;-23,830;-19,993;-25,654;-21,498;-3,004;27,278;0,000;256,640;Inf;265,000;265,000;-22,621;3,037;22,618;24,733
3711,000;3,424;0,808;-35,209;1,779;9,680;5,710;34,983;5,350;-15,371;-2,619;0,000;36,700;37,200;9,715;1,846;-23,900;-19,971;-25,697;-21,490;-3,004;27,278;0,000;256,640;Inf;265,000;265,000;-22,744;3,044;22,622;24,737
3711,500;3,424;0,808;-35,209;1,779;9,680;5,710;34,983;5,350;-15,371;-2,619;0,000;36,700;37,200;9,715;1,846;-23,888;-19,963;-25,565;-21,422;-3,004;27,278;0,000;256,340;Inf;265,000;265,000;-22,765;3,050;22,599;24,747
3712,000;3,424;0,808;-35,209;1,779;9,680;5,710;34,983;5,350;-15,371;-2,619;0,000;36,700;37,200;9,715;1,846;-23,628;-19,954;-25,464;-21,357;-3,004;27,278;0,000;256,340;Inf;265,000;265,000;-22,709;3,056;22,604;24,752
3712,500;3,424;0,808;-35,209;1,779;9,680;5,712;34,983;5,328;-15,396;-2,628;0,000;36,670;37,205;9,715;1,846;-23,631;-19,965;-25,437;-21,403;-3,003;27,292;0,000;256,340;Inf;265,000;265,000;-22,601;3,062;22,608;24,762
3713,000;3,424;0,808;-35,209;1,779;9,680;5,712;34,983;5,328;-15,396;-2,628;0,000;36,700;37,200;9,715;1,846;-23,751;-19,965;-25,538;-21,446;-3,003;27,292;0,000;256,340;Inf;265,000;265,000;-22,609;3,068;22,595;24,761
3713,500;2,721;0,724;-33,627;1,812;9,664;5,712;34,983;5,328;-15,396;-2,628;0,000;36,700;37,200;9,852;1,737;-23,807;-19,970;-25,633;-21,480;-3,003;27,292;0,000;256,340;Inf;265,000;265,000;-22,675;3,074;22,597;24,737
3714,000;2,721;0,724;-33,627;1,812;9,664;5,712;34,983;5,328;-15,396;-2,628;0,000;36,700;37,200;9,852;1,737;-23,806;-19,944;-25,534;-21,355;-3,003;27,292;0,000;256,340;Inf;265,000;265,000;-22,722;3,068;22,593;24,645
3714,500;2,721;0,724;-33,627;1,812;9,664;5,712;34,983;5,328;-15,396;-2,628;0,000;36,700;37,200;9,852;1,737;-23,559;-19,935;-25,370;-21,319;-3,003;27,292;0,000;256,840;Inf;265,000;265,000;-22,660;3,062;22,595;24,601
3715,000;2,721;0,724;-33,627;1,812;9,664;5,712;34,983;5,328;-15,396;-2,628;0,000;36,700;37,200;9,852;1,737;-23,582;-19,930;-25,414;-21,345;-3,003;27,292;0,000;256,840;Inf;265,000;265,000;-22,546;3,057;22,586;24,620
3715,500;2,721;0,724;-33,627;1,812;9,664;5,662;34,952;5,348;-15,450;-2,609;0,000;36,667;37,258;9,852;1,737;-23,754;-19,932;-25,555;-21,400;-2,995;27,296;0,000;256,640;Inf;265,000;265,000;-22,568;3,051;22,599;24,635
3716,000;2,721;0,724;-33,627;1,812;9,664;5,662;34,952;5,348;-15,450;-2,609;0,000;36,700;37,300;9,852;1,737;-23,831;-19,930;-25,666;-21,462;-2,995;27,296;0,000;256,640;Inf;265,000;265,000;-22,660;3,046;22,581;24,634
3716,500;2,721;0,724;-33,627;1,812;9,664;5,662;34,952;5,348;-15,450;-2,609;0,000;36,700;37,300;9,852;1,737;-23,880;-19,924;-25,678;-21,443;-2,995;27,296;0,000;256,640;Inf;265,000;265,000;-22,722;3,035;22,585;24,591
3717,000;3,117;0,742;-35,209;1,772;9,719;5,662;34,952;5,348;-15,450;-2,609;0,000;36,700;37,300;9,703;1,680;-23,744;-19,914;-25,481;-21,356;-2,995;27,296;0,000;256,640;Inf;265,000;265,000;-22,731;3,035;22,570;24,568
3717,500;3,117;0,742;-35,209;1,772;9,719;5,662;34,952;5,348;-15,450;-2,609;0,000;36,700;37,300;9,703;1,680;-23,673;-19,934;-25,445;-21,377;-2,995;27,296;0,000;256,840;Inf;265,000;265,000;-22,624;3,037;22,572;24,557
3718,000;3,117;0,742;-35,209;1,772;9,719;5,662;34,952;5,348;-15,450;-2,609;0,000;36,700;37,300;9,703;1,680;-23,767;-19,929;-25,585;-21,432;-2,995;27,296;0,000;256,840;Inf;265,000;265,000;-22,607;3,038;22,564;24,552
3718,500;3,117;0,742;-35,209;1,772;9,719;5,662;34,952;5,348;-15,450;-2,609;0,000;36,700;37,300;9,703;1,680;-23,841;-19,946;-25,684;-21,459;-2,995;27,296;0,000;256,340;Inf;265,000;265,000;-22,678;3,039;22,559;24,547
3719,000;3,117;0,742;-35,209;1,772;9,719;5,657;34,981;5,351;-15,529;-2,604;0,000;36,679;37,248;9,703;1,680;-23,850;-19,920;-25,637;-21,391;-2,998;27,298;0,000;256,340;Inf;265,000;265,000;-22,733;3,041;22,562;24,479
3719,500;3,117;0,742;-35,209;1,772;9,719;5,657;34,981;5,351;-15,529;-2,604;0,000;36,700;37,200;9,703;1,680;-23,632;-19,881;-25,281;-21,248;-2,998;27,298;0,000;256,740;Inf;265,000;265,000;-22,700;3,042;22,556;24,402
3720,000;3,200;0,777;-35,209;1,801;9,701;5,657;34,981;5,351;-15,529;-2,604;0,000;36,700;37,200;9,621;1,673;-23,434;-19,889;-25,244;-21,276;-2,998;27,298;0,000;256,740;Inf;265,000;265,000;-22,511;3,043;22,547;24,377
3720,500;3,200;0,777;-35,209;1,801;9,701;5,657;34,981;5,351;-15,529;-2,604;0,000;36,700;37,200;9,621;1,673;-23,589;-19,911;-25,390;-21,336;-2,998;27,298;0,000;256,740;Inf;265,000;265,000;-22,461;3,046;22,550;24,367
3721,000;3,200;0,777;-35,209;1,801;9,701;5,657;34,981;5,351;-15,529;-2,604;0,000;36,700;37,200;9,621;1,673;-23,741;-19,884;-25,532;-21,390;-2,998;27,298;0,000;256,740;Inf;265,000;265,000;-22,556;3,048;22,541;24,388
3721,500;3,200;0,777;-35,209;1,801;9,701;5,657;34,981;5,351;-15,529;-2,604;0,000;36,700;37,200;9,621;1,673;-23,812;-19,898;-25,618;-21,401;-2,998;27,298;0,000;256,440;Inf;265,000;265,000;-22,637;3,051;22,538;24,412
3722,000;3,200;0,777;-35,209;1,801;9,701;5,642;35,020;5,340;-15,573;-2,626;0,000;36,679;37,274;9,621;1,673;-23,609;-19,889;-25,392;-21,252;-3,003;27,311;0,000;256,440;Inf;265,000;265,000;-22,682;3,053;22,530;24,432
3722,500;3,200;0,777;-35,209;1,801;9,701;5,642;35,020;5,340;-15,573;-2,626;0,000;36,700;37,300;9,621;1,673;-23,458;-19,836;-25,227;-21,211;-3,003;27,311;0,000;257,040;Inf;265,000;265,000;-22,535;3,056;22,545;24,439
3723,000;3,200;0,777;-35,209;1,801;9,701;5,642;35,020;5,340;-15,573;-2,626;0,000;36,700;37,300;9,621;1,673;-23,588;-19,848;-25,353;-21,267;-3,003;27,311;0,000;257,040;Inf;265,000;265,000;-22,433;3,058;22,536;24,498
3723,500;3,053;0,808;-33,551;1,844;9,621;5,642;35,020;5,340;-15,573;-2,626;0,000;36,700;37,300;9,853;1,726;-23,720;-19,832;-25,441;-21,311;-3,003;27,311;0,000;256,840;Inf;265,000;265,000;-22,514;3,060;22,531;24,531
3724,000;3,053;0,808;-33,551;1,844;9,621;5,642;35,020;5,340;-15,573;-2,626;0,000;36,700;37,300;9,853;1,726;-23,726;-19,861;-25,563;-21,341;-3,003;27,311;0,000;256,840;Inf;265,000;265,000;-22,576;3,060;22,509;24,486
3724,500;3,053;0,808;-33,551;1,844;9,621;5,642;35,020;5,340;-15,573;-2,626;0,000;36,700;37,300;9,853;1,726;-23,786;-19,861;-25,641;-21,385;-3,003;27,311;0,000;257,040;Inf;265,000;265,000;-22,623;3,060;22,518;24,517
3725,000;3,053;0,808;-33,551;1,844;9,621;5,642;35,020;5,340;-15,573;-2,626;0,000;36,700;37,300;9,853;1,726;-23,640;-19,814;-25,383;-21,273;-3,003;27,311;0,000;257,040;Inf;265,000;265,000;-22,668;3,060;22,499;24,567
3725,500;3,053;0,808;-33,551;1,844;9,621;5,670;35,021;5,311;-15,661;-2,614;0,000;36,681;37,302;9,853;1,726;-23,528;-19,815;-25,288;-21,268;-3,002;27,311;0,000;256,340;Inf;265,000;265,000;-22,528;3,060;22,507;24,572
3726,000;3,053;0,808;-33,551;1,844;9,621;5,670;35,021;5,311;-15,661;-2,614;0,000;36,700;37,300;9,853;1,726;-23,617;-19,839;-25,391;-21,295;-3,002;27,311;0,000;256,340;Inf;265,000;265,000;-22,475;3,060;22,511;24,584
3726,500;2,980;0,780;-34,416;1,873;9,646;5,670;35,021;5,311;-15,661;-2,614;0,000;36,700;37,300;9,721;1,715;-23,676;-19,824;-25,490;-21,309;-3,002;27,311;0,000;256,340;Inf;265,000;265,000;-22,535;3,060;22,484;24,600
3727,000;2,980;0,780;-34,416;1,873;9,646;5,670;35,021;5,311;-15,661;-2,614;0,000;36,700;37,300;9,721;1,715;-23,751;-19,848;-25,599;-21,380;-3,002;27,311;0,000;256,340;Inf;265,000;265,000;-22,575;3,058;22,492;24,594
3727,500;2,980;0,780;-34,416;1,873;9,646;5,670;35,021;5,311;-15,661;-2,614;0,000;36,700;37,300;9,721;1,715;-23,781;-19,823;-25,609;-21,355;-3,002;27,311;0,000;256,140;Inf;265,000;265,000;-22,644;3,057;22,477;24,575
3728,000;2,980;0,780;-34,416;1,873;9,646;5,670;35,021;5,311;-15,661;-2,614;0,000;36,700;37,300;9,721;1,715;-23,666;-19,803;-25,411;-21,242;-3,002;27,311;0,000;256,140;Inf;265,000;265,000;-22,642;3,056;22,483;24,574
3728,500;2,980;0,780;-34,416;1,873;9,646;5,648;34,991;5,305;-15,691;-2,631;0,000;36,691;37,298;9,721;1,715;-23,597;-19,815;-25,346;-21,288;-2,998;27,311;0,000;256,140;Inf;265,000;265,000;-22,531;3,054;22,466;24,571
3729,000;2,980;0,780;-34,416;1,873;9,646;5,648;34,991;5,305;-15,691;-2,631;0,000;36,700;37,300;9,721;1,715;-23,696;-19,821;-25,492;-21,335;-2,998;27,311;0,000;256,140;Inf;265,000;265,000;-22,511;3,053;22,464;24,564
3729,500;2,980;0,780;-34,416;1,873;9,646;5,648;34,991;5,305;-15,691;-2,631;0,000;36,700;37,300;9,721;1,715;-23,766;-19,830;-25,570;-21,333;-2,998;27,311;0,000;255,840;Inf;265,000;265,000;-22,586;3,052;22,469;24,572
3730,000;1,997;0,537;-33,648;1,818;9,611;5,648;34,991;5,305;-15,691;-2,631;0,000;36,700;37,300;9,879;1,724;-23,716;-19,833;-25,466;-21,289;-2,998;27,311;0,000;255,840;Inf;265,000;265,000;-22,625;3,051;22,474;24,569
3730,500;1,997;0,537;-33,648;1,818;9,611;5,648;34,991;5,305;-15,691;-2,631;0,000;36,700;37,300;9,879;1,724;-23,488;-19,797;-25,280;-21,165;-2,998;27,311;0,000;256,340;Inf;265,000;265,000;-22,576;3,034;22,462;24,569
3731,000;1,997;0,537;-33,648;1,818;9,611;5,648;34,991;5,305;-15,691;-2,631;0,000;36,700;37,300;9,879;1,724;-23,465;-19,816;-25,162;-21,159;-2,998;27,311;0,000;256,340;Inf;265,000;265,000;-22,432;3,017;22,464;24,576
3731,500;1,997;0,537;-33,648;1,818;9,611;5,648;34,991;5,305;-15,691;-2,631;0,000;36,700;37,300;9,879;1,724;-23,578;-19,799;-25,306;-21,240;-2,998;27,311;0,000;256,340;Inf;265,000;265,000;-22,401;3,000;22,452;24,618
3732,000;1,997;0,537;-33,648;1,818;9,611;5,631;34,967;5,309;-15,622;-2,616;0,000;36,712;37,327;9,879;1,724;-23,727;-19,811;-25,556;-21,304;-3,000;27,326;0,000;256,340;Inf;265,000;265,000;-22,481;2,983;22,458;24,631
3732,500;1,997;0,537;-33,648;1,818;9,611;5,631;34,967;5,309;-15,622;-2,616;0,000;36,700;37,300;9,879;1,724;-23,669;-19,795;-25,396;-21,205;-3,000;27,326;0,000;256,440;Inf;265,000;265,000;-22,599;2,967;22,460;24,671
3733,000;3,044;0,802;-33,892;1,838;9,677;5,631;34,967;5,309;-15,622;-2,616;0,000;36,700;37,300;9,707;1,671;-23,432;-19,779;-25,209;-21,139;-3,000;27,326;0,000;256,440;Inf;265,000;265,000;-22,516;2,951;22,445;24,718
3733,500;3,044;0,802;-33,892;1,838;9,677;5,631;34,967;5,309;-15,622;-2,616;0,000;36,700;37,300;9,707;1,671;-23,363;-19,788;-25,246;-21,173;-3,000;27,326;0,000;256,340;Inf;265,000;265,000;-22,390;2,953;22,443;24,713
3734,000;3,044;0,802;-33,892;1,838;9,677;5,631;34,967;5,309;-15,622;-2,616;0,000;36,700;37,300;9,707;1,671;-23,500;-19,782;-25,325;-21,228;-3,000;27,326;0,000;256,340;Inf;265,000;265,000;-22,393;2,954;22,471;24,682
3734,500;3,044;0,802;-33,892;1,838;9,677;5,631;34,967;5,309;-15,622;-2,616;0,000;36,700;37,300;9,707;1,671;-23,578;-19,770;-25,401;-21,251;-3,000;27,326;0,000;256,440;Inf;265,000;265,000;-22,459;2,956;22,438;24,642
3735,000;3,044;0,802;-33,892;1,838;9,677;5,614;35,007;5,307;-15,696;-2,630;0,000;36,719;37,322;9,707;1,671;-23,691;-19,791;-25,509;-21,268;-3,003;27,334;0,000;256,440;Inf;265,000;265,000;-22,500;2,957;22,446;24,627
3735,500;3,044;0,802;-33,892;1,838;9,677;5,614;35,007;5,307;-15,696;-2,630;0,000;36,700;37,300;9,707;1,671;-23,676;-19,752;-25,297;-21,207;-3,003;27,334;0,000;256,040;Inf;265,000;265,000;-22,564;2,959;22,430;24,621
3736,000;3,549;0,814;-35,209;1,721;9,656;5,614;35,007;5,307;-15,696;-2,630;0,000;36,700;37,300;9,644;1,758;-23,371;-19,740;-25,124;-21,121;-3,003;27,334;0,000;256,040;Inf;265,000;265,000;-22,483;2,960;22,437;24,616
3736,500;3,549;0,814;-35,209;1,721;9,656;5,614;35,007;5,307;-15,696;-2,630;0,000;36,700;37,300;9,644;1,758;-23,503;-19,757;-25,288;-21,197;-3,003;27,334;0,000;256,340;Inf;265,000;265,000;-22,339;2,970;22,431;24,595
3737,000;3,549;0,814;-35,209;1,721;9,656;5,614;35,007;5,307;-15,696;-2,630;0,000;36,700;37,300;9,644;1,758;-23,587;-19,787;-25,429;-21,249;-3,003;27,334;0,000;256,340;Inf;265,000;265,000;-22,436;2,979;22,431;24,590
3737,500;3,549;0,814;-35,209;1,721;9,656;5,614;35,007;5,307;-15,696;-2,630;0,000;36,700;37,300;9,644;1,758;-23,677;-19,765;-25,502;-21,254;-3,003;27,334;0,000;256,140;Inf;265,000;265,000;-22,513;2,989;22,430;24,589
3738,000;3,549;0,814;-35,209;1,721;9,656;5,614;35,007;5,307;-15,696;-2,630;0,000;36,700;37,300;9,644;1,758;-23,640;-19,737;-25,375;-21,189;-3,003;27,334;0,000;256,140;Inf;265,000;265,000;-22,550;2,998;22,420;24,610
3738,500;3,549;0,814;-35,209;1,721;9,656;5,612;35,032;5,302;-15,744;-2,636;0,000;36,721;37,341;9,644;1,758;-23,343;-19,733;-25,049;-21,122;-3,012;27,333;0,000;256,040;Inf;265,000;265,000;-22,485;3,007;22,408;24,603
3739,000;3,549;0,814;-35,209;1,721;9,656;5,612;35,032;5,302;-15,744;-2,636;0,000;36,700;37,300;9,644;1,758;-23,379;-19,746;-25,121;-21,155;-3,012;27,333;0,000;256,040;Inf;265,000;265,000;-22,312;3,016;22,424;24,614
3739,500;2,501;0,673;-33,641;1,760;9,625;5,612;35,032;5,302;-15,744;-2,636;0,000;36,700;37,300;9,838;1,697;-23,622;-19,748;-25,456;-21,279;-3,012;27,333;0,000;256,140;Inf;265,000;265,000;-22,350;3,024;22,419;24,627
3740,000;2,501;0,673;-33,641;1,760;9,625;5,612;35,032;5,302;-15,744;-2,636;0,000;36,700;37,300;9,838;1,697;-23,666;-19,754;-25,474;-21,266;-3,012;27,333;0,000;256,140;Inf;265,000;265,000;-22,526;3,016;22,411;24,578
3740,500;2,501;0,673;-33,641;1,760;9,625;5,612;35,032;5,302;-15,744;-2,636;0,000;36,700;37,300;9,838;1,697;-23,619;-19,723;-25,286;-21,141;-3,012;27,333;0,000;256,440;Inf;265,000;265,000;-22,540;3,007;22,417;24,567
3741,000;2,501;0,673;-33,641;1,760;9,625;5,612;35,032;5,302;-15,744;-2,636;0,000;36,700;37,300;9,838;1,697;-23,320;-19,703;-25,028;-21,038;-3,012;27,333;0,000;256,440;Inf;265,000;265,000;-22,442;2,999;22,404;24,571
3741,500;2,501;0,673;-33,641;1,760;9,625;5,646;34,998;5,265;-15,740;-2,617;0,000;36,736;37,347;9,838;1,697;-23,363;-19,706;-25,103;-21,122;-2,989;27,342;0,000;256,340;Inf;265,000;265,000;-22,272;2,991;22,406;24,531
3742,000;2,501;0,673;-33,641;1,760;9,625;5,646;34,998;5,265;-15,740;-2,617;0,000;36,700;37,300;9,838;1,697;-23,503;-19,721;-25,226;-21,163;-2,989;27,342;0,000;256,340;Inf;265,000;265,000;-22,324;2,983;22,402;24,559
3742,500;3,062;0,750;-35,026;1,783;9,688;5,646;34,998;5,265;-15,740;-2,617;0,000;36,700;37,300;9,750;1,707;-23,569;-19,731;-25,410;-21,205;-2,989;27,342;0,000;256,340;Inf;265,000;265,000;-22,403;2,975;22,396;24,571
3743,000;3,062;0,750;-35,026;1,783;9,688;5,646;34,998;5,265;-15,740;-2,617;0,000;36,700;37,300;9,750;1,707;-23,616;-19,685;-25,330;-21,138;-2,989;27,342;0,000;256,340;Inf;265,000;265,000;-22,479;2,976;22,401;24,601
3743,500;3,062;0,750;-35,026;1,783;9,688;5,646;34,998;5,265;-15,740;-2,617;0,000;36,700;37,300;9,750;1,707;-23,332;-19,683;-25,161;-21,066;-2,989;27,342;0,000;256,140;Inf;265,000;265,000;-22,442;2,978;22,383;24,607
3744,000;3,062;0,750;-35,026;1,783;9,688;5,646;34,998;5,265;-15,740;-2,617;0,000;36,700;37,300;9,750;1,707;-23,328;-19,678;-25,157;-21,096;-2,989;27,342;0,000;256,140;Inf;265,000;265,000;-22,311;2,979;22,371;24,634
3744,500;3,062;0,750;-35,026;1,783;9,688;5,646;34,998;5,265;-15,740;-2,617;0,000;36,700;37,300;9,750;1,707;-23,436;-19,651;-25,245;-21,135;-2,989;27,342;0,000;255,940;Inf;265,000;265,000;-22,315;2,981;22,388;24,668
3745,000;3,062;0,750;-35,026;1,783;9,688;5,660;35,021;5,294;-15,819;-2,614;0,000;36,747;37,378;9,750;1,707;-23,542;-19,675;-25,357;-21,139;-2,998;27,359;0,000;255,940;Inf;265,000;265,000;-22,367;2,982;22,378;24,679
3745,500;3,062;0,750;-35,026;1,783;9,688;5,660;35,021;5,294;-15,819;-2,614;0,000;36,700;37,400;9,750;1,707;-23,602;-19,685;-25,440;-21,180;-2,998;27,359;0,000;255,740;Inf;265,000;265,000;-22,428;2,983;22,393;24,687
3746,000;3,066;0,834;-34,081;1,831;9,660;5,660;35,021;5,294;-15,819;-2,614;0,000;36,700;37,400;9,763;1,758;-23,616;-19,663;-25,334;-21,140;-2,998;27,359;0,000;255,740;Inf;265,000;265,000;-22,477;2,985;22,385;24,681
3746,500;3,066;0,834;-34,081;1,831;9,660;5,660;35,021;5,294;-15,819;-2,614;0,000;36,700;37,400;9,763;1,758;-23,399;-19,640;-25,149;-21,083;-2,998;27,359;0,000;255,440;Inf;265,000;265,000;-22,438;2,986;22,396;24,693
3747,000;3,066;0,834;-34,081;1,831;9,660;5,660;35,021;5,294;-15,819;-2,614;0,000;36,700;37,400;9,763;1,758;-23,476;-19,638;-25,287;-21,106;-2,998;27,359;0,000;255,440;Inf;265,000;265,000;-22,318;2,987;22,364;24,707
3747,500;3,066;0,834;-34,081;1,831;9,660;5,660;35,021;5,294;-15,819;-2,614;0,000;36,700;37,400;9,763;1,758;-23,560;-19,635;-25,365;-21,150;-2,998;27,359;0,000;255,740;Inf;265,000;265,000;-22,377;2,989;22,368;24,702
3748,000;3,066;0,834;-34,081;1,831;9,660;5,649;35,036;5,314;-15,875;-2,609;0,000;36,755;37,395;9,763;1,758;-23,613;-19,653;-25,463;-21,199;-2,998;27,356;0,000;255,740;Inf;265,000;265,000;-22,428;2,990;22,383;24,688
3748,500;3,066;0,834;-34,081;1,831;9,660;5,649;35,036;5,314;-15,875;-2,609;0,000;36,800;37,400;9,763;1,758;-23,619;-19,640;-25,406;-21,143;-2,998;27,356;0,000;255,840;Inf;265,000;265,000;-22,482;2,991;22,370;24,728
3749,000;3,352;0,841;-34,567;1,860;9,640;5,649;35,036;5,314;-15,875;-2,609;0,000;36,800;37,400;9,681;1,678;-23,465;-19,628;-25,219;-21,059;-2,998;27,356;0,000;255,840;Inf;265,000;265,000;-22,452;2,992;22,361;24,742
3749,500;3,352;0,841;-34,567;1,860;9,640;5,649;35,036;5,314;-15,875;-2,609;0,000;36,800;37,400;9,681;1,678;-23,402;-19,621;-25,104;-21,060;-2,998;27,356;0,000;256,140;Inf;265,000;265,000;-22,343;2,998;22,378;24,733
3750,000;3,352;0,841;-34,567;1,860;9,640;5,649;35,036;5,314;-15,875;-2,609;0,000;36,800;37,400;9,681;1,678;-23,476;-19,618;-25,232;-21,090;-2,998;27,356;0,000;256,140;Inf;265,000;265,000;-22,297;3,004;22,364;24,716
3750,500;3,352;0,841;-34,567;1,860;9,640;5,649;35,036;5,314;-15,875;-2,609;0,000;36,800;37,400;9,681;1,678;-23,571;-19,632;-25,428;-21,143;-2,998;27,356;0,000;255,940;Inf;265,000;265,000;-22,354;3,010;22,378;24,687
3751,000;3,352;0,841;-34,567;1,860;9,640;5,649;35,036;5,314;-15,875;-2,609;0,000;36,800;37,400;9,681;1,678;-23,593;-19,610;-25,406;-21,096;-2,998;27,356;0,000;255,940;Inf;265,000;265,000;-22,443;3,015;22,374;24,713
3751,500;3,352;0,841;-34,567;1,860;9,640;5,649;35,054;5,325;-15,977;-2,620;0,000;36,756;37,410;9,681;1,678;-23,506;-19,596;-25,191;-21,030;-3,008;27,362;0,000;256,140;Inf;265,000;265,000;-22,426;3,021;22,356;24,710
3752,000;3,352;0,841;-34,567;1,860;9,640;5,649;35,054;5,325;-15,977;-2,620;0,000;36,800;37,400;9,681;1,678;-23,379;-19,573;-25,134;-20,999;-3,008;27,362;0,000;256,140;Inf;265,000;265,000;-22,331;3,026;22,359;24,714
3752,500;3,465;0,794;-35,209;1,774;9,739;5,649;35,054;5,325;-15,977;-2,620;0,000;36,800;37,400;9,658;1,743;-23,504;-19,608;-25,272;-21,094;-3,008;27,362;0,000;256,040;Inf;265,000;265,000;-22,271;3,032;22,348;24,748
3753,000;3,465;0,794;-35,209;1,774;9,739;5,649;35,054;5,325;-15,977;-2,620;0,000;36,800;37,400;9,658;1,743;-23,555;-19,600;-25,376;-21,112;-3,008;27,362;0,000;256,040;Inf;265,000;265,000;-22,369;3,039;22,348;24,754
3753,500;3,465;0,794;-35,209;1,774;9,739;5,649;35,054;5,325;-15,977;-2,620;0,000;36,800;37,400;9,658;1,743;-23,585;-19,573;-25,381;-21,103;-3,008;27,362;0,000;256,240;Inf;265,000;265,000;-22,411;3,046;22,355;24,732
3754,000;3,465;0,794;-35,209;1,774;9,739;5,649;35,054;5,325;-15,977;-2,620;0,000;36,800;37,400;9,658;1,743;-23,519;-19,575;-25,221;-21,019;-3,008;27,362;0,000;256,240;Inf;265,000;265,000;-22,411;3,053;22,350;24,674
3754,500;3,465;0,794;-35,209;1,774;9,739;5,641;35,050;5,290;-16,002;-2,621;0,000;36,769;37,435;9,658;1,743;-23,319;-19,571;-25,063;-20,987;-3,000;27,372;0,000;256,140;Inf;265,000;265,000;-22,334;3,059;22,350;24,593
3755,000;3,465;0,794;-35,209;1,774;9,739;5,641;35,050;5,290;-16,002;-2,621;0,000;36,800;37,400;9,658;1,743;-23,363;-19,585;-25,115;-21,011;-3,000;27,372;0,000;256,140;Inf;265,000;265,000;-22,235;3,066;22,343;24,536
3755,500;2,715;0,712;-33,178;1,820;9,610;5,641;35,050;5,290;-16,002;-2,621;0,000;36,800;37,400;9,846;1,798;-23,520;-19,595;-25,349;-21,096;-3,000;27,372;0,000;256,040;Inf;265,000;265,000;-22,269;3,072;22,356;24,533
3756,000;2,715;0,712;-33,178;1,820;9,610;5,641;35,050;5,290;-16,002;-2,621;0,000;36,800;37,400;9,846;1,798;-23,520;-19,573;-25,321;-21,034;-3,000;27,372;0,000;256,040;Inf;265,000;265,000;-22,390;3,067;22,336;24,520
3756,500;2,715;0,712;-33,178;1,820;9,610;5,641;35,050;5,290;-16,002;-2,621;0,000;36,800;37,400;9,846;1,798;-23,431;-19,560;-25,110;-20,980;-3,000;27,372;0,000;256,040;Inf;265,000;265,000;-22,362;3,061;22,346;24,562
3757,000;2,715;0,712;-33,178;1,820;9,610;5,641;35,050;5,290;-16,002;-2,621;0,000;36,800;37,400;9,846;1,798;-23,298;-19,554;-25,016;-20,985;-3,000;27,372;0,000;256,040;Inf;265,000;265,000;-22,270;3,055;22,318;24,520
3757,500;2,715;0,712;-33,178;1,820;9,610;5,673;35,002;5,290;-16,005;-2,626;0,000;36,768;37,409;9,846;1,798;-23,293;-19,541;-25,083;-21,017;-3,011;27,384;0,000;256,340;Inf;265,000;265,000;-22,213;3,050;22,325;24,496
3758,000;2,715;0,712;-33,178;1,820;9,610;5,673;35,002;5,290;-16,005;-2,626;0,000;36,800;37,400;9,846;1,798;-23,441;-19,565;-25,243;-21,071;-3,011;27,384;0,000;256,340;Inf;265,000;265,000;-22,233;3,044;22,333;24,512
3758,500;2,715;0,712;-33,178;1,820;9,610;5,673;35,002;5,290;-16,005;-2,626;0,000;36,800;37,400;9,846;1,798;-23,499;-19,529;-25,277;-21,072;-3,011;27,384;0,000;256,240;Inf;265,000;265,000;-22,330;3,039;22,354;24,534
3759,000;3,376;0,878;-33,924;1,900;9,606;5,673;35,002;5,290;-16,005;-2,626;0,000;36,800;37,400;9,776;1,694;-23,463;-19,518;-25,201;-20,996;-3,011;27,384;0,000;256,240;Inf;265,000;265,000;-22,344;3,033;22,335;24,521
3759,500;3,376;0,878;-33,924;1,900;9,606;5,673;35,002;5,290;-16,005;-2,626;0,000;36,800;37,400;9,776;1,694;-23,374;-19,508;-25,132;-20,991;-3,011;27,384;0,000;255,940;Inf;265,000;265,000;-22,294;3,039;22,332;24,527
3760,000;3,376;0,878;-33,924;1,900;9,606;5,673;35,002;5,290;-16,005;-2,626;0,000;36,800;37,400;9,776;1,694;-23,409;-19,491;-25,237;-20,999;-3,011;27,384;0,000;255,940;Inf;265,000;265,000;-22,251;3,045;22,351;24,503
3760,500;3,376;0,878;-33,924;1,900;9,606;5,673;35,002;5,290;-16,005;-2,626;0,000;36,800;37,400;9,776;1,694;-23,475;-19,503;-25,287;-21,020;-3,011;27,384;0,000;256,140;Inf;265,000;265,000;-22,284;3,050;22,341;24,497
3761,000;3,376;0,878;-33,924;1,900;9,606;5,684;35,074;5,330;-16,186;-2,625;0,000;36,772;37,448;9,776;1,694;-23,500;-19,487;-25,298;-21,007;-3,016;27,389;0,000;256,140;Inf;265,000;265,000;-22,321;3,055;22,346;24,469
3761,500;3,376;0,878;-33,924;1,900;9,606;5,684;35,074;5,330;-16,186;-2,625;0,000;36,800;37,400;9,776;1,694;-23,392;-19,467;-25,120;-20,920;-3,016;27,389;0,000;256,240;Inf;265,000;265,000;-22,323;3,061;22,324;24,470
3762,000;2,968;0,791;-33,915;1,838;9,695;5,684;35,074;5,330;-16,186;-2,625;0,000;36,800;37,400;9,721;1,720;-23,328;-19,482;-25,097;-20,941;-3,016;27,389;0,000;256,240;Inf;265,000;265,000;-22,225;3,066;22,326;24,440
3762,500;2,968;0,791;-33,915;1,838;9,695;5,684;35,074;5,330;-16,186;-2,625;0,000;36,800;37,400;9,721;1,720;-23,355;-19,491;-25,164;-20,988;-3,016;27,389;0,000;256,540;Inf;265,000;265,000;-22,212;3,064;22,320;24,410
3763,000;2,968;0,791;-33,915;1,838;9,695;5,684;35,074;5,330;-16,186;-2,625;0,000;36,800;37,400;9,721;1,720;-23,498;-19,482;-25,340;-21,015;-3,016;27,389;0,000;256,540;Inf;265,000;265,000;-22,250;3,063;22,335;24,415
3763,500;2,968;0,791;-33,915;1,838;9,695;5,684;35,074;5,330;-16,186;-2,625;0,000;36,800;37,400;9,721;1,720;-23,518;-19,471;-25,293;-20,979;-3,016;27,389;0,000;256,440;Inf;265,000;265,000;-22,334;3,061;22,345;24,395
3764,000;2,968;0,791;-33,915;1,838;9,695;5,660;35,060;5,324;-16,267;-2,637;0,000;36,767;37,407;9,721;1,720;-23,369;-19,465;-25,155;-20,943;-3,020;27,386;0,000;256,440;Inf;265,000;265,000;-22,315;3,060;22,342;24,409
3764,500;2,968;0,791;-33,915;1,838;9,695;5,660;35,060;5,324;-16,267;-2,637;0,000;36,800;37,400;9,721;1,720;-23,287;-19,442;-25,049;-20,886;-3,020;27,386;0,000;256,440;Inf;265,000;265,000;-22,233;3,058;22,329;24,397
3765,000;2,968;0,791;-33,915;1,838;9,695;5,660;35,060;5,324;-16,267;-2,637;0,000;36,800;37,400;9,721;1,720;-23,360;-19,458;-25,174;-20,944;-3,020;27,386;0,000;256,440;Inf;265,000;265,000;-22,166;3,057;22,339;24,404
3765,500;3,415;0,791;-35,209;1,801;9,717;5,660;35,060;5,324;-16,267;-2,637;0,000;36,800;37,400;9,664;1,825;-23,395;-19,462;-25,243;-20,982;-3,020;27,386;0,000;256,140;Inf;265,000;265,000;-22,234;3,055;22,345;24,435
3766,000;3,415;0,791;-35,209;1,801;9,717;5,660;35,060;5,324;-16,267;-2,637;0,000;36,800;37,400;9,664;1,825;-23,468;-19,458;-25,337;-21,020;-3,020;27,386;0,000;256,140;Inf;265,000;265,000;-22,271;3,061;22,346;24,438
3766,500;3,415;0,791;-35,209;1,801;9,717;5,660;35,060;5,324;-16,267;-2,637;0,000;36,800;37,400;9,664;1,825;-23,419;-19,438;-25,156;-20,927;-3,020;27,386;0,000;256,240;Inf;265,000;265,000;-22,321;3,067;22,330;24,434
3767,000;3,415;0,791;-35,209;1,801;9,717;5,660;35,060;5,324;-16,267;-2,637;0,000;36,800;37,400;9,664;1,825;-23,277;-19,435;-25,106;-20,921;-3,020;27,386;0,000;256,240;Inf;265,000;265,000;-22,235;3,073;22,347;24,455
3767,500;3,415;0,791;-35,209;1,801;9,717;5,662;35,050;5,294;-16,296;-2,616;0,000;36,772;37,420;9,664;1,825;-23,376;-19,451;-25,199;-20,931;-3,021;27,399;0,000;256,340;Inf;265,000;265,000;-22,185;3,078;22,341;24,444
3768,000;3,415;0,791;-35,209;1,801;9,717;5,662;35,050;5,294;-16,296;-2,616;0,000;36,800;37,400;9,664;1,825;-23,455;-19,451;-25,273;-20,982;-3,021;27,399;0,000;256,340;Inf;265,000;265,000;-22,239;3,084;22,338;24,471
3768,500;2,580;0,687;-33,894;1,885;9,606;5,662;35,050;5,294;-16,296;-2,616;0,000;36,800;37,400;9,784;1,701;-23,481;-19,439;-25,313;-21,004;-3,021;27,399;0,000;256,640;Inf;265,000;265,000;-22,290;3,089;22,338;24,465
3769,000;2,580;0,687;-33,894;1,885;9,606;5,662;35,050;5,294;-16,296;-2,616;0,000;36,800;37,400;9,784;1,701;-23,457;-19,444;-25,212;-20,952;-3,021;27,399;0,000;256,640;Inf;265,000;265,000;-22,309;3,081;22,362;24,502
3769,500;2,580;0,687;-33,894;1,885;9,606;5,662;35,050;5,294;-16,296;-2,616;0,000;36,800;37,400;9,784;1,701;-23,350;-19,408;-25,052;-20,877;-3,021;27,399;0,000;256,440;Inf;265,000;265,000;-22,266;3,073;22,337;24,512
3770,000;2,580;0,687;-33,894;1,885;9,606;5,662;35,050;5,294;-16,296;-2,616;0,000;36,800;37,400;9,784;1,701;-23,292;-19,392;-25,057;-20,902;-3,021;27,399;0,000;256,440;Inf;265,000;265,000;-22,172;3,064;22,343;24,515
3770,500;2,580;0,687;-33,894;1,885;9,606;5,660;35,052;5,307;-16,328;-2,644;0,000;36,774;37,373;9,784;1,701;-23,423;-19,402;-25,267;-20,966;-3,032;27,396;0,000;256,840;Inf;265,000;265,000;-22,161;3,057;22,335;24,520
3771,000;2,580;0,687;-33,894;1,885;9,606;5,660;35,052;5,307;-16,328;-2,644;0,000;36,800;37,400;9,784;1,701;-23,476;-19,434;-25,304;-20,976;-3,032;27,396;0,000;256,840;Inf;265,000;265,000;-22,265;3,049;22,320;24,547
3771,500;2,580;0,687;-33,894;1,885;9,606;5,660;35,052;5,307;-16,328;-2,644;0,000;36,800;37,400;9,784;1,701;-23,493;-19,411;-25,234;-20,915;-3,032;27,396;0,000;256,540;Inf;265,000;265,000;-22,298;3,041;22,322;24,567
3772,000;2,398;0,631;-33,932;1,868;9,621;5,660;35,052;5,307;-16,328;-2,644;0,000;36,800;37,400;9,759;1,642;-23,361;-19,398;-25,090;-20,874;-3,032;27,396;0,000;256,540;Inf;265,000;265,000;-22,263;3,033;22,319;24,578
3772,500;2,398;0,631;-33,932;1,868;9,621;5,660;35,052;5,307;-16,328;-2,644;0,000;36,800;37,400;9,759;1,642;-23,192;-19,397;-25,051;-20,869;-3,032;27,396;0,000;256,540;Inf;265,000;265,000;-22,181;3,023;22,290;24,585
3773,000;2,398;0,631;-33,932;1,868;9,621;5,660;35,052;5,307;-16,328;-2,644;0,000;36,800;37,400;9,759;1,642;-23,236;-19,390;-25,076;-20,899;-3,032;27,396;0,000;256,540;Inf;265,000;265,000;-22,127;3,013;22,302;24,599
3773,500;2,398;0,631;-33,932;1,868;9,621;5,660;35,052;5,307;-16,328;-2,644;0,000;36,800;37,400;9,759;1,642;-23,356;-19,398;-25,206;-20,909;-3,032;27,396;0,000;256,340;Inf;265,000;265,000;-22,150;3,003;22,296;24,597
3774,000;2,398;0,631;-33,932;1,868;9,621;5,657;35,046;5,311;-16,407;-2,625;0,000;36,769;37,380;9,759;1,642;-23,401;-19,390;-25,262;-20,926;-3,024;27,411;0,000;256,340;Inf;265,000;265,000;-22,217;2,993;22,297;24,590
3774,500;2,398;0,631;-33,932;1,868;9,621;5,657;35,046;5,311;-16,407;-2,625;0,000;36,800;37,400;9,759;1,642;-23,310;-19,372;-25,044;-20,817;-3,024;27,411;0,000;256,040;Inf;265,000;265,000;-22,245;2,983;22,281;24,593
3775,000;3,523;0,829;-35,209;1,839;9,700;5,657;35,046;5,311;-16,407;-2,625;0,000;36,800;37,400;9,655;1,817;-23,169;-19,377;-24,874;-20,838;-3,024;27,411;0,000;256,040;Inf;265,000;265,000;-22,136;2,973;22,284;24,596
3775,500;3,523;0,829;-35,209;1,839;9,700;5,657;35,046;5,311;-16,407;-2,625;0,000;36,800;37,400;9,655;1,817;-23,230;-19,369;-25,020;-20,877;-3,024;27,411;0,000;255,940;Inf;265,000;265,000;-22,065;2,982;22,282;24,616
3776,000;3,523;0,829;-35,209;1,839;9,700;5,657;35,046;5,311;-16,407;-2,625;0,000;36,800;37,400;9,655;1,817;-23,365;-19,390;-25,166;-20,946;-3,024;27,411;0,000;255,940;Inf;265,000;265,000;-22,124;2,991;22,288;24,621
3776,500;3,523;0,829;-35,209;1,839;9,700;5,657;35,046;5,311;-16,407;-2,625;0,000;36,800;37,400;9,655;1,817;-23,413;-19,399;-25,264;-20,961;-3,024;27,411;0,000;256,240;Inf;265,000;265,000;-22,217;3,000;22,284;24,636
3777,000;3,523;0,829;-35,209;1,839;9,700;5,654;35,079;5,345;-16,472;-2,630;0,000;36,780;37,355;9,655;1,817;-23,417;-19,401;-25,242;-20,929;-3,016;27,433;0,000;256,240;Inf;265,000;265,000;-22,259;3,009;22,275;24,648
3777,500;3,523;0,829;-35,209;1,839;9,700;5,654;35,079;5,345;-16,472;-2,630;0,000;36,800;37,400;9,655;1,817;-23,206;-19,353;-24,935;-20,790;-3,016;27,433;0,000;256,040;Inf;265,000;265,000;-22,247;3,017;22,287;24,679
3778,000;3,523;0,829;-35,209;1,839;9,700;5,654;35,079;5,345;-16,472;-2,630;0,000;36,800;37,400;9,655;1,817;-23,237;-19,343;-24,986;-20,810;-3,016;27,433;0,000;256,040;Inf;265,000;265,000;-22,071;3,025;22,267;24,650
3778,500;3,627;0,836;-35,209;1,769;9,693;5,654;35,079;5,345;-16,472;-2,630;0,000;36,800;37,400;9,714;1,860;-23,319;-19,363;-25,102;-20,859;-3,016;27,433;0,000;256,240;Inf;265,000;265,000;-22,094;3,034;22,259;24,669
3779,000;3,627;0,836;-35,209;1,769;9,693;5,654;35,079;5,345;-16,472;-2,630;0,000;36,800;37,400;9,714;1,860;-23,368;-19,369;-25,185;-20,891;-3,016;27,433;0,000;256,240;Inf;265,000;265,000;-22,161;3,043;22,267;24,651
3779,500;3,627;0,836;-35,209;1,769;9,693;5,654;35,079;5,345;-16,472;-2,630;0,000;36,800;37,400;9,714;1,860;-23,401;-19,351;-25,159;-20,839;-3,016;27,433;0,000;256,140;Inf;265,000;265,000;-22,203;3,053;22,261;24,652
3780,000;3,627;0,836;-35,209;1,769;9,693;5,654;35,079;5,345;-16,472;-2,630;0,000;36,800;37,400;9,714;1,860;-23,285;-19,340;-25,019;-20,821;-3,016;27,433;0,000;256,140;Inf;265,000;265,000;-22,188;3,062;22,251;24,633
3780,500;3,627;0,836;-35,209;1,769;9,693;5,666;35,056;5,307;-16,490;-2,631;0,000;36,770;37,347;9,714;1,860;-23,156;-19,355;-24,878;-20,775;-3,024;27,421;0,000;255,740;Inf;265,000;265,000;-22,116;3,071;22,266;24,654
3781,000;3,627;0,836;-35,209;1,769;9,693;5,666;35,056;5,307;-16,490;-2,631;0,000;36,800;37,300;9,714;1,860;-23,272;-19,362;-25,129;-20,892;-3,024;27,421;0,000;255,740;Inf;265,000;265,000;-22,041;3,081;22,252;24,676
3781,500;2,490;0,685;-33,968;1,858;9,597;5,666;35,056;5,307;-16,490;-2,631;0,000;36,800;37,300;9,803;1,760;-23,353;-19,366;-25,219;-20,885;-3,024;27,421;0,000;255,840;Inf;265,000;265,000;-22,164;3,090;22,263;24,667
3782,000;2,490;0,685;-33,968;1,858;9,597;5,666;35,056;5,307;-16,490;-2,631;0,000;36,800;37,300;9,803;1,760;-23,391;-19,325;-25,147;-20,842;-3,024;27,421;0,000;255,840;Inf;265,000;265,000;-22,206;3,080;22,275;24,670
3782,500;2,490;0,685;-33,968;1,858;9,597;5,666;35,056;5,307;-16,490;-2,631;0,000;36,800;37,300;9,803;1,760;-23,258;-19,333;-24,956;-20,803;-3,024;27,421;0,000;255,940;Inf;265,000;265,000;-22,176;3,070;22,269;24,673
3783,000;2,490;0,685;-33,968;1,858;9,597;5,666;35,056;5,307;-16,490;-2,631;0,000;36,800;37,300;9,803;1,760;-23,131;-19,362;-24,945;-20,790;-3,024;27,421;0,000;255,940;Inf;265,000;265,000;-22,088;3,061;22,279;24,686
3783,500;2,490;0,685;-33,968;1,858;9,597;5,663;35,030;5,301;-16,492;-2,616;0,000;36,773;37,388;9,803;1,760;-23,233;-19,360;-25,053;-20,830;-3,024;27,434;0,000;255,740;Inf;265,000;265,000;-22,057;3,051;22,270;24,693
3784,000;2,490;0,685;-33,968;1,858;9,597;5,663;35,030;5,301;-16,492;-2,616;0,000;36,800;37,400;9,803;1,760;-23,333;-19,374;-25,153;-20,880;-3,024;27,434;0,000;255,740;Inf;265,000;265,000;-22,119;3,042;22,278;24,707
3784,500;3,185;0,756;-35,209;1,764;9,688;5,663;35,030;5,301;-16,492;-2,616;0,000;36,800;37,400;9,661;1,904;-23,380;-19,370;-25,218;-20,888;-3,024;27,434;0,000;255,640;Inf;265,000;265,000;-22,185;3,033;22,271;24,744
3785,000;3,185;0,756;-35,209;1,764;9,688;5,663;35,030;5,301;-16,492;-2,616;0,000;36,800;37,400;9,661;1,904;-23,233;-19,337;-25,002;-20,779;-3,024;27,434;0,000;255,640;Inf;265,000;265,000;-22,214;3,035;22,278;24,750
3785,500;3,185;0,756;-35,209;1,764;9,688;5,663;35,030;5,301;-16,492;-2,616;0,000;36,800;37,400;9,661;1,904;-23,197;-19,337;-24,990;-20,828;-3,024;27,434;0,000;255,940;Inf;265,000;265,000;-22,088;3,038;22,279;24,765
3786,000;3,185;0,756;-35,209;1,764;9,688;5,663;35,030;5,301;-16,492;-2,616;0,000;36,800;37,400;9,661;1,904;-23,291;-19,352;-25,098;-20,875;-3,024;27,434;0,000;255,940;Inf;265,000;265,000;-22,088;3,040;22,265;24,774
3786,500;3,185;0,756;-35,209;1,764;9,688;5,663;35,030;5,301;-16,492;-2,616;0,000;36,800;37,400;9,661;1,904;-23,373;-19,353;-25,204;-20,900;-3,024;27,434;0,000;256,140;Inf;265,000;265,000;-22,154;3,043;22,273;24,795
3787,000;3,185;0,756;-35,209;1,764;9,688;5,668;35,056;5,326;-16,570;-2,632;0,000;36,778;37,353;9,661;1,904;-23,395;-19,349;-25,234;-20,870;-3,036;27,441;0,000;256,140;Inf;265,000;265,000;-22,207;3,045;22,255;24,819
3787,500;3,185;0,756;-35,209;1,764;9,688;5,668;35,056;5,326;-16,570;-2,632;0,000;36,800;37,400;9,661;1,904;-23,342;-19,336;-25,117;-20,821;-3,036;27,441;0,000;256,140;Inf;265,000;265,000;-22,212;3,047;22,277;24,830
3788,000;2,882;0,789;-34,405;1,853;9,627;5,668;35,056;5,326;-16,570;-2,632;0,000;36,800;37,400;9,764;1,880;-23,243;-19,310;-24,948;-20,781;-3,036;27,441;0,000;256,140;Inf;265,000;265,000;-22,154;3,049;22,254;24,835
3788,500;2,882;0,789;-34,405;1,853;9,627;5,668;35,056;5,326;-16,570;-2,632;0,000;36,800;37,400;9,764;1,880;-23,300;-19,334;-25,079;-20,843;-3,036;27,441;0,000;256,140;Inf;265,000;265,000;-22,070;3,047;22,248;24,838
3789,000;2,882;0,789;-34,405;1,853;9,627;5,668;35,056;5,326;-16,570;-2,632;0,000;36,800;37,400;9,764;1,880;-23,354;-19,339;-25,189;-20,883;-3,036;27,441;0,000;256,140;Inf;265,000;265,000;-22,139;3,044;22,263;24,830
3789,500;2,882;0,789;-34,405;1,853;9,627;5,668;35,056;5,326;-16,570;-2,632;0,000;36,800;37,400;9,764;1,880;-23,373;-19,328;-25,190;-20,860;-3,036;27,441;0,000;256,140;Inf;265,000;265,000;-22,191;3,041;22,249;24,806
3790,000;2,882;0,789;-34,405;1,853;9,627;5,644;35,085;5,322;-16,635;-2,632;0,000;36,773;37,331;9,764;1,880;-23,315;-19,315;-25,014;-20,819;-3,020;27,456;0,000;256,140;Inf;265,000;265,000;-22,188;3,039;22,274;24,812
3790,500;2,882;0,789;-34,405;1,853;9,627;5,644;35,085;5,322;-16,635;-2,632;0,000;36,800;37,300;9,764;1,880;-23,109;-19,305;-24,929;-20,790;-3,020;27,456;0,000;256,440;Inf;265,000;265,000;-22,116;3,036;22,241;24,832
3791,000;3,166;0,819;-34,605;1,837;9,667;5,644;35,085;5,322;-16,635;-2,632;0,000;36,800;37,300;9,697;1,718;-23,157;-19,296;-24,989;-20,810;-3,020;27,456;0,000;256,440;Inf;265,000;265,000;-22,033;3,034;22,228;24,862
3791,500;3,166;0,819;-34,605;1,837;9,667;5,644;35,085;5,322;-16,635;-2,632;0,000;36,800;37,300;9,697;1,718;-23,263;-19,319;-25,072;-20,834;-3,020;27,456;0,000;256,240;Inf;265,000;265,000;-22,063;3,036;22,236;24,836
3792,000;3,166;0,819;-34,605;1,837;9,667;5,644;35,085;5,322;-16,635;-2,632;0,000;36,800;37,300;9,697;1,718;-23,353;-19,319;-25,210;-20,856;-3,020;27,456;0,000;256,240;Inf;265,000;265,000;-22,122;3,038;22,245;24,829
3792,500;3,166;0,819;-34,605;1,837;9,667;5,644;35,085;5,322;-16,635;-2,632;0,000;36,800;37,300;9,697;1,718;-23,278;-19,308;-25,024;-20,780;-3,020;27,456;0,000;256,340;Inf;265,000;265,000;-22,184;3,040;22,246;24,848
3793,000;3,166;0,819;-34,605;1,837;9,667;5,644;35,085;5,322;-16,635;-2,632;0,000;36,800;37,300;9,697;1,718;-23,186;-19,289;-24,881;-20,723;-3,020;27,456;0,000;256,340;Inf;265,000;265,000;-22,097;3,042;22,217;24,853
3793,500;3,166;0,819;-34,605;1,837;9,667;5,659;35,077;5,292;-15,600;-2,638;0,000;36,783;37,320;9,697;1,718;-23,157;-19,312;-24,884;-20,728;-3,026;27,462;0,000;255,840;Inf;265,000;265,000;-22,020;3,044;22,215;24,868
3794,000;3,166;0,819;-34,605;1,837;9,667;5,659;35,077;5,292;-15,600;-2,638;0,000;36,800;37,300;9,697;1,718;-23,228;-19,291;-24,980;-20,772;-3,026;27,462;0,000;255,840;Inf;265,000;265,000;-22,020;3,046;22,212;24,885
3794,500;2,480;0,637;-34,684;1,876;9,690;5,659;35,077;5,292;-15,600;-2,638;0,000;36,800;37,300;9,697;1,722;-23,301;-19,308;-25,116;-20,825;-3,026;27,462;0,000;256,040;Inf;265,000;265,000;-22,068;3,048;22,208;24,889
3795,000;2,480;0,637;-34,684;1,876;9,690;5,659;35,077;5,292;-15,600;-2,638;0,000;36,800;37,300;9,697;1,722;-23,364;-19,302;-25,183;-20,846;-3,026;27,462;0,000;256,040;Inf;265,000;265,000;-22,138;3,039;22,203;24,888
3795,500;2,480;0,637;-34,684;1,876;9,690;5,659;35,077;5,292;-15,600;-2,638;0,000;36,800;37,300;9,697;1,722;-23,321;-19,279;-25,091;-20,767;-3,026;27,462;0,000;256,240;Inf;265,000;265,000;-22,174;3,030;22,209;24,866
3796,000;2,480;0,637;-34,684;1,876;9,690;5,659;35,077;5,292;-15,600;-2,638;0,000;36,800;37,300;9,697;1,722;-23,031;-19,274;-24,834;-20,734;-3,026;27,462;0,000;256,240;Inf;265,000;265,000;-22,115;3,021;22,192;24,853
3796,500;2,480;0,637;-34,684;1,876;9,690;5,642;35,041;5,275;-15,199;-2,644;0,000;36,772;37,337;9,697;1,722;-23,155;-19,282;-24,980;-20,767;-3,036;27,460;0,000;256,140;Inf;265,000;265,000;-21,968;3,012;22,190;24,843
3797,000;2,480;0,637;-34,684;1,876;9,690;5,642;35,041;5,275;-15,199;-2,644;0,000;36,800;37,300;9,697;1,722;-23,268;-19,290;-25,088;-20,815;-3,036;27,460;0,000;256,140;Inf;265,000;265,000;-22,046;3,003;22,183;24,820
3797,500;2,298;0,637;-33,882;1,816;9,643;5,642;35,041;5,275;-15,199;-2,644;0,000;36,800;37,300;9,781;1,747;-23,317;-19,286;-25,115;-20,823;-3,036;27,460;0,000;255,640;Inf;265,000;265,000;-22,115;2,995;22,172;24,796
3798,000;2,298;0,637;-33,882;1,816;9,643;5,642;35,041;5,275;-15,199;-2,644;0,000;36,800;37,300;9,781;1,747;-23,261;-19,283;-25,043;-20,745;-3,036;27,460;0,000;255,640;Inf;265,000;265,000;-22,135;2,983;22,171;24,773
3798,500;2,298;0,637;-33,882;1,816;9,643;5,642;35,041;5,275;-15,199;-2,644;0,000;36,800;37,300;9,781;1,747;-23,083;-19,265;-24,853;-20,674;-3,036;27,460;0,000;256,140;Inf;265,000;265,000;-22,083;2,972;22,159;24,705
3799,000;2,298;0,637;-33,882;1,816;9,643;5,642;35,041;5,275;-15,199;-2,644;0,000;36,800;37,300;9,781;1,747;-23,068;-19,254;-24,753;-20,674;-3,036;27,460;0,000;256,140;Inf;265,000;265,000;-21,969;2,961;22,166;24,712
3799,500;2,298;0,637;-33,882;1,816;9,643;5,642;35,041;5,275;-15,199;-2,644;0,000;36,800;37,300;9,781;1,747;-23,208;-19,257;-25,028;-20,786;-3,036;27,460;0,000;255,640;Inf;265,000;265,000;-21,937;2,950;22,178;24,707
3800,000;2,298;0,637;-33,882;1,816;9,643;5,649;35,052;5,318;-16,067;-2,633;0,000;36,776;37,322;9,781;1,747;-23,278;-19,267;-25,103;-20,785;-3,018;27,481;0,000;255,640;Inf;265,000;265,000;-22,070;2,939;22,160;24,752
3800,500;2,298;0,637;-33,882;1,816;9,643;5,649;35,052;5,318;-16,067;-2,633;0,000;36,800;37,300;9,781;1,747;-23,255;-19,247;-25,018;-20,736;-3,018;27,481;0,000;256,140;Inf;265,000;265,000;-22,108;2,929;22,147;24,761
3801,000;3,336;0,813;-35,209;1,780;9,715;5,649;35,052;5,318;-16,067;-2,633;0,000;36,800;37,300;9,565;1,735;-23,055;-19,229;-24,770;-20,666;-3,018;27,481;0,000;256,140;Inf;265,000;265,000;-22,064;2,918;22,134;24,799
3801,500;3,336;0,813;-35,209;1,780;9,715;5,649;35,052;5,318;-16,067;-2,633;0,000;36,800;37,300;9,565;1,735;-22,988;-19,222;-24,748;-20,664;-3,018;27,481;0,000;256,240;Inf;265,000;265,000;-21,930;2,925;22,133;24,847
3802,000;3,336;0,813;-35,209;1,780;9,715;5,649;35,052;5,318;-16,067;-2,633;0,000;36,800;37,300;9,565;1,735;-23,079;-19,224;-24,889;-20,720;-3,018;27,481;0,000;256,240;Inf;265,000;265,000;-21,905;2,932;22,144;24,844
3802,500;3,336;0,813;-35,209;1,780;9,715;5,649;35,052;5,318;-16,067;-2,633;0,000;36,800;37,300;9,565;1,735;-23,163;-19,243;-24,978;-20,756;-3,018;27,481;0,000;256,140;Inf;265,000;265,000;-21,978;2,939;22,145;24,874
3803,000;3,336;0,813;-35,209;1,780;9,715;5,622;35,081;5,307;-16,524;-2,640;0,000;36,782;37,320;9,565;1,735;-23,168;-19,197;-24,938;-20,721;-3,029;27,486;0,000;256,140;Inf;265,000;265,000;-22,035;2,945;22,101;24,874
