t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3803,500;3,336;0,813;-35,209;1,780;9,715;5,622;35,081;5,307;-16,524;-2,640;0,000;36,800;37,300;9,565;1,735;-23,060;-19,200;-24,728;-20,635;-3,029;27,486;0,000;255,740;Inf;265,000;265,000;-22,006;2,952;22,119;24,876
3804,000;3,187;0,829;-34,261;1,878;9,616;5,622;35,081;5,307;-16,524;-2,640;0,000;36,800;37,300;9,726;1,611;-22,976;-19,187;-24,688;-20,625;-3,029;27,486;0,000;255,740;Inf;265,000;265,000;-21,906;2,958;22,117;24,871
3804,500;3,187;0,829;-34,261;1,878;9,616;5,622;35,081;5,307;-16,524;-2,640;0,000;36,800;37,300;9,726;1,611;-23,031;-19,188;-24,784;-20,676;-3,029;27,486;0,000;255,340;Inf;265,000;265,000;-21,869;2,962;22,117;24,809
3805,000;3,187;0,829;-34,261;1,878;9,616;5,622;35,081;5,307;-16,524;-2,640;0,000;36,800;37,300;9,726;1,611;-23,155;-19,189;-24,959;-20,730;-3,029;27,486;0,000;255,340;Inf;265,000;265,000;-21,920;2,965;22,114;24,747
3805,500;3,187;0,829;-34,261;1,878;9,616;5,622;35,081;5,307;-16,524;-2,640;0,000;36,800;37,300;9,726;1,611;-23,218;-19,212;-25,029;-20,744;-3,029;27,486;0,000;255,740;Inf;265,000;265,000;-22,008;2,969;22,112;24,693
3806,000;3,187;0,829;-34,261;1,878;9,616;5,622;35,081;5,307;-16,524;-2,640;0,000;36,800;37,300;9,726;1,611;-23,229;-19,194;-24,907;-20,667;-3,029;27,486;0,000;255,740;Inf;265,000;265,000;-22,051;2,973;22,111;24,650
3806,500;3,187;0,829;-34,261;1,878;9,616;5,611;35,096;5,293;-16,771;-2,634;0,000;36,791;37,307;9,726;1,611;-22,946;-19,187;-24,740;-20,572;-3,028;27,487;0,000;255,840;Inf;265,000;265,000;-22,000;2,976;22,109;24,604
3807,000;3,187;0,829;-34,261;1,878;9,616;5,611;35,096;5,293;-16,771;-2,634;0,000;36,800;37,300;9,726;1,611;-23,009;-19,179;-24,724;-20,633;-3,028;27,487;0,000;255,840;Inf;265,000;265,000;-21,789;2,979;22,122;24,572
3807,500;3,087;0,777;-34,493;1,773;9,514;5,611;35,096;5,293;-16,771;-2,634;0,000;36,800;37,300;9,822;1,839;-23,111;-19,179;-24,907;-20,732;-3,028;27,487;0,000;255,640;Inf;265,000;265,000;-21,886;2,983;22,113;24,546
3808,000;3,087;0,777;-34,493;1,773;9,514;5,611;35,096;5,293;-16,771;-2,634;0,000;36,800;37,300;9,822;1,839;-23,177;-19,202;-24,990;-20,726;-3,028;27,487;0,000;255,640;Inf;265,000;265,000;-21,982;2,985;22,110;24,532
3808,500;3,087;0,777;-34,493;1,773;9,514;5,611;35,096;5,293;-16,771;-2,634;0,000;36,800;37,300;9,822;1,839;-23,133;-19,170;-24,836;-20,624;-3,028;27,487;0,000;255,740;Inf;265,000;265,000;-22,024;2,986;22,083;24,517
3809,000;3,087;0,777;-34,493;1,773;9,514;5,611;35,096;5,293;-16,771;-2,634;0,000;36,800;37,300;9,822;1,839;-22,894;-19,146;-24,646;-20,519;-3,028;27,487;0,000;255,740;Inf;265,000;265,000;-21,941;2,988;22,092;24,527
3809,500;3,087;0,777;-34,493;1,773;9,514;5,599;35,060;5,255;-16,872;-2,654;0,000;36,785;37,333;9,822;1,839;-22,756;-19,145;-24,597;-20,519;-3,035;27,495;0,000;255,340;Inf;265,000;265,000;-21,801;2,990;22,097;24,509
3810,000;3,087;0,777;-34,493;1,773;9,514;5,599;35,060;5,255;-16,872;-2,654;0,000;36,800;37,300;9,822;1,839;-22,914;-19,146;-24,694;-20,617;-3,035;27,495;0,000;255,340;Inf;265,000;265,000;-21,754;2,991;22,090;24,524
3810,500;2,417;0,585;-35,209;1,802;9,652;5,599;35,060;5,255;-16,872;-2,654;0,000;36,800;37,300;9,709;1,875;-23,125;-19,147;-24,962;-20,708;-3,035;27,495;0,000;255,840;Inf;265,000;265,000;-21,843;2,993;22,081;24,548
3811,000;2,417;0,585;-35,209;1,802;9,652;5,599;35,060;5,255;-16,872;-2,654;0,000;36,800;37,300;9,709;1,875;-23,021;-19,142;-24,834;-20,603;-3,035;27,495;0,000;255,840;Inf;265,000;265,000;-21,986;2,983;22,092;24,562
3811,500;2,417;0,585;-35,209;1,802;9,652;5,599;35,060;5,255;-16,872;-2,654;0,000;36,800;37,300;9,709;1,875;-22,871;-19,112;-24,513;-20,492;-3,035;27,495;0,000;255,940;Inf;265,000;265,000;-21,900;2,974;22,084;24,589
3812,000;2,417;0,585;-35,209;1,802;9,652;5,599;35,060;5,255;-16,872;-2,654;0,000;36,800;37,300;9,709;1,875;-22,680;-19,090;-24,440;-20,495;-3,035;27,495;0,000;255,940;Inf;265,000;265,000;-21,747;2,965;22,072;24,600
3812,500;2,417;0,585;-35,209;1,802;9,652;5,582;35,041;5,235;-16,857;-2,635;0,000;36,799;37,362;9,709;1,875;-22,815;-19,129;-24,590;-20,584;-3,020;27,510;0,000;255,540;Inf;265,000;265,000;-21,676;2,956;22,072;24,612
3813,000;2,417;0,585;-35,209;1,802;9,652;5,582;35,041;5,235;-16,857;-2,635;0,000;36,800;37,400;9,709;1,875;-22,991;-19,132;-24,742;-20,612;-3,020;27,510;0,000;255,540;Inf;265,000;265,000;-21,779;2,947;22,061;24,628
3813,500;2,417;0,585;-35,209;1,802;9,652;5,582;35,041;5,235;-16,857;-2,635;0,000;36,800;37,400;9,709;1,875;-23,089;-19,117;-24,879;-20,638;-3,020;27,510;0,000;255,340;Inf;265,000;265,000;-21,869;2,938;22,072;24,617
3814,000;2,641;0,652;-34,462;1,762;9,606;5,582;35,041;5,235;-16,857;-2,635;0,000;36,800;37,400;9,817;1,799;-22,705;-19,073;-24,325;-20,423;-3,020;27,510;0,000;255,340;Inf;265,000;265,000;-21,931;2,930;22,058;24,630
3814,500;2,641;0,652;-34,462;1,762;9,606;5,582;35,041;5,235;-16,857;-2,635;0,000;36,800;37,400;9,817;1,799;-22,586;-19,083;-24,345;-20,467;-3,020;27,510;0,000;256,040;Inf;265,000;265,000;-21,632;2,925;22,067;24,644
3815,000;2,641;0,652;-34,462;1,762;9,606;5,582;35,041;5,235;-16,857;-2,635;0,000;36,800;37,400;9,817;1,799;-22,796;-19,097;-24,519;-20,513;-3,020;27,510;0,000;256,040;Inf;265,000;265,000;-21,620;2,920;22,062;24,661
3815,500;2,641;0,652;-34,462;1,762;9,606;5,582;35,041;5,235;-16,857;-2,635;0,000;36,800;37,400;9,817;1,799;-22,946;-19,077;-24,739;-20,552;-3,020;27,510;0,000;256,240;Inf;265,000;265,000;-21,731;2,916;22,042;24,655
3816,000;2,641;0,652;-34,462;1,762;9,606;5,585;35,072;5,263;-16,906;-2,627;0,000;36,810;37,443;9,817;1,799;-23,035;-19,084;-24,771;-20,562;-3,029;27,517;0,000;256,240;Inf;265,000;265,000;-21,829;2,911;22,053;24,645
3816,500;2,641;0,652;-34,462;1,762;9,606;5,585;35,072;5,263;-16,906;-2,627;0,000;36,800;37,400;9,817;1,799;-22,845;-19,066;-24,446;-20,462;-3,029;27,517;0,000;255,640;Inf;265,000;265,000;-21,863;2,907;22,046;24,637
3817,000;3,946;0,959;-35,209;1,702;9,634;5,585;35,072;5,263;-16,906;-2,627;0,000;36,800;37,400;9,720;1,798;-22,540;-19,047;-24,187;-20,399;-3,029;27,517;0,000;255,640;Inf;265,000;265,000;-21,705;2,903;22,057;24,614
3817,500;3,946;0,959;-35,209;1,702;9,634;5,585;35,072;5,263;-16,906;-2,627;0,000;36,800;37,400;9,720;1,798;-22,740;-19,075;-24,522;-20,538;-3,029;27,517;0,000;255,540;Inf;265,000;265,000;-21,543;2,920;22,064;24,632
3818,000;3,946;0,959;-35,209;1,702;9,634;5,585;35,072;5,263;-16,906;-2,627;0,000;36,800;37,400;9,720;1,798;-22,933;-19,046;-24,714;-20,589;-3,029;27,517;0,000;255,540;Inf;265,000;265,000;-21,719;2,936;22,082;24,640
3818,500;3,946;0,959;-35,209;1,702;9,634;5,585;35,072;5,263;-16,906;-2,627;0,000;36,800;37,400;9,720;1,798;-22,926;-19,019;-24,638;-20,494;-3,029;27,517;0,000;255,540;Inf;265,000;265,000;-21,820;2,953;22,059;24,640
3819,000;3,946;0,959;-35,209;1,702;9,634;5,590;35,109;5,274;-16,942;-2,649;0,000;36,818;37,376;9,720;1,798;-22,671;-18,995;-24,204;-20,323;-3,035;27,530;0,000;255,540;Inf;265,000;265,000;-21,769;2,969;22,072;24,660
3819,500;3,946;0,959;-35,209;1,702;9,634;5,590;35,109;5,274;-16,942;-2,649;0,000;36,800;37,400;9,720;1,798;-22,308;-18,989;-24,037;-20,306;-3,035;27,530;0,000;255,640;Inf;265,000;265,000;-21,548;2,985;22,076;24,673
3820,000;3,946;0,959;-35,209;1,702;9,634;5,590;35,109;5,274;-16,942;-2,649;0,000;36,800;37,400;9,720;1,798;-22,444;-18,986;-24,198;-20,361;-3,035;27,530;0,000;255,640;Inf;265,000;265,000;-21,410;3,001;22,087;24,706
3820,500;2,629;0,744;-33,932;1,758;9,643;5,590;35,109;5,274;-16,942;-2,649;0,000;36,800;37,400;9,774;1,704;-22,672;-18,982;-24,418;-20,438;-3,035;27,530;0,000;255,540;Inf;265,000;265,000;-21,498;3,017;22,076;24,746
3821,000;2,629;0,744;-33,932;1,758;9,643;5,590;35,109;5,274;-16,942;-2,649;0,000;36,800;37,400;9,774;1,704;-22,815;-18,950;-24,582;-20,484;-3,035;27,530;0,000;255,540;Inf;265,000;265,000;-21,627;3,010;22,069;24,764
3821,500;2,629;0,744;-33,932;1,758;9,643;5,590;35,109;5,274;-16,942;-2,649;0,000;36,800;37,400;9,774;1,704;-22,336;-18,849;-24,074;-20,206;-3,035;27,530;0,000;255,240;Inf;265,000;265,000;-21,708;3,004;22,062;24,785
3822,000;2,629;0,744;-33,932;1,758;9,643;5,590;35,109;5,274;-16,942;-2,649;0,000;36,800;37,400;9,774;1,704;-22,375;-18,867;-24,135;-20,269;-3,035;27,530;0,000;255,240;Inf;265,000;265,000;-21,366;2,998;22,083;24,788
3822,500;2,629;0,744;-33,932;1,758;9,643;5,596;35,095;5,236;-17,046;-2,639;0,000;36,813;37,475;9,774;1,704;-22,605;-18,874;-24,315;-20,322;-3,024;27,536;0,000;254,940;Inf;265,000;265,000;-21,411;2,992;22,100;24,769
3823,000;2,629;0,744;-33,932;1,758;9,643;5,596;35,095;5,236;-17,046;-2,639;0,000;36,800;37,500;9,774;1,704;-22,702;-18,876;-24,510;-20,367;-3,024;27,536;0,000;254,940;Inf;265,000;265,000;-21,529;2,986;22,079;24,779
3823,500;3,196;0,732;-35,209;1,803;9,709;5,596;35,095;5,236;-17,046;-2,639;0,000;36,800;37,500;9,655;1,747;-22,771;-18,866;-24,512;-20,382;-3,024;27,536;0,000;255,140;Inf;265,000;265,000;-21,614;2,980;22,075;24,763
3824,000;3,196;0,732;-35,209;1,803;9,709;5,596;35,095;5,236;-17,046;-2,639;0,000;36,800;37,500;9,655;1,747;-22,541;-18,830;-24,305;-20,253;-3,024;27,536;0,000;255,140;Inf;265,000;265,000;-21,633;2,983;22,071;24,735
3824,500;3,196;0,732;-35,209;1,803;9,709;5,596;35,095;5,236;-17,046;-2,639;0,000;36,800;37,500;9,655;1,747;-22,406;-18,822;-24,046;-20,184;-3,024;27,536;0,000;255,740;Inf;265,000;265,000;-21,482;2,987;22,084;24,736
3825,000;3,196;0,732;-35,209;1,803;9,709;5,596;35,095;5,236;-17,046;-2,639;0,000;36,800;37,500;9,655;1,747;-22,621;-18,844;-24,296;-20,260;-3,024;27,536;0,000;255,740;Inf;265,000;265,000;-21,365;2,990;22,091;24,715
3825,500;3,196;0,732;-35,209;1,803;9,709;5,596;35,076;5,251;-17,104;-2,637;0,000;36,823;37,465;9,655;1,747;-22,660;-18,832;-24,472;-20,329;-3,034;27,543;0,000;256,240;Inf;265,000;265,000;-21,505;2,994;22,092;24,734
3826,000;3,196;0,732;-35,209;1,803;9,709;5,596;35,076;5,251;-17,104;-2,637;0,000;36,800;37,500;9,655;1,747;-22,751;-18,840;-24,526;-20,331;-3,034;27,543;0,000;256,240;Inf;265,000;265,000;-21,573;2,997;22,104;24,721
3826,500;3,196;0,732;-35,209;1,803;9,709;5,596;35,076;5,251;-17,104;-2,637;0,000;36,800;37,500;9,655;1,747;-22,655;-18,838;-24,394;-20,285;-3,034;27,543;0,000;256,040;Inf;265,000;265,000;-21,612;3,000;22,093;24,760
3827,000;3,189;0,785;-35,171;1,786;9,782;5,596;35,076;5,251;-17,104;-2,637;0,000;36,800;37,500;9,704;1,729;-22,451;-18,796;-24,225;-20,197;-3,034;27,543;0,000;256,040;Inf;265,000;265,000;-21,543;3,004;22,105;24,736
3827,500;3,189;0,785;-35,171;1,786;9,782;5,596;35,076;5,251;-17,104;-2,637;0,000;36,800;37,500;9,704;1,729;-22,476;-18,829;-24,177;-20,223;-3,034;27,543;0,000;255,940;Inf;265,000;265,000;-21,417;3,007;22,117;24,726
3828,000;3,189;0,785;-35,171;1,786;9,782;5,596;35,076;5,251;-17,104;-2,637;0,000;36,800;37,500;9,704;1,729;-22,600;-18,823;-24,352;-20,310;-3,034;27,543;0,000;255,940;Inf;265,000;265,000;-21,426;3,010;22,093;24,743
3828,500;3,189;0,785;-35,171;1,786;9,782;5,596;35,076;5,251;-17,104;-2,637;0,000;36,800;37,500;9,704;1,729;-22,751;-18,817;-24,600;-20,348;-3,034;27,543;0,000;255,940;Inf;265,000;265,000;-21,521;3,015;22,103;24,738
3829,000;3,189;0,785;-35,171;1,786;9,782;5,580;35,128;5,274;-17,163;-2,639;0,000;36,833;37,416;9,704;1,729;-22,779;-18,826;-24,552;-20,298;-3,034;27,561;0,000;255,940;Inf;265,000;265,000;-21,629;3,015;22,092;24,711
3829,500;3,189;0,785;-35,171;1,786;9,782;5,580;35,128;5,274;-17,163;-2,639;0,000;36,800;37,400;9,704;1,729;-22,646;-18,809;-24,290;-20,272;-3,034;27,561;0,000;255,640;Inf;265,000;265,000;-21,614;3,021;22,085;24,709
3830,000;3,028;0,770;-34,315;1,786;9,684;5,580;35,128;5,274;-17,163;-2,639;0,000;36,800;37,400;9,819;1,668;-22,512;-18,801;-24,135;-20,257;-3,034;27,561;0,000;255,640;Inf;265,000;265,000;-21,504;3,021;22,085;24,693
3830,500;3,028;0,770;-34,315;1,786;9,684;5,580;35,128;5,274;-17,163;-2,639;0,000;36,800;37,400;9,819;1,668;-22,610;-18,801;-24,284;-20,267;-3,034;27,561;0,000;255,940;Inf;265,000;265,000;-21,426;3,021;22,080;24,757
3831,000;3,028;0,770;-34,315;1,786;9,684;5,580;35,128;5,274;-17,163;-2,639;0,000;36,800;37,400;9,819;1,668;-22,664;-18,796;-24,459;-20,312;-3,034;27,561;0,000;255,940;Inf;265,000;265,000;-21,490;3,021;22,082;24,816
3831,500;3,028;0,770;-34,315;1,786;9,684;5,580;35,128;5,274;-17,163;-2,639;0,000;36,800;37,400;9,819;1,668;-22,733;-18,836;-24,573;-20,351;-3,034;27,561;0,000;256,040;Inf;265,000;265,000;-21,558;3,021;22,078;24,831
3832,000;3,028;0,770;-34,315;1,786;9,684;5,592;35,140;5,271;-17,258;-2,631;0,000;36,835;37,473;9,819;1,668;-22,527;-18,791;-24,287;-20,217;-3,032;27,560;0,000;256,040;Inf;265,000;265,000;-21,623;3,021;22,085;24,846
3832,500;3,028;0,770;-34,315;1,786;9,684;5,592;35,140;5,271;-17,258;-2,631;0,000;36,800;37,500;9,819;1,668;-22,407;-18,768;-24,237;-20,203;-3,032;27,560;0,000;256,140;Inf;265,000;265,000;-21,456;3,022;22,070;24,869
3833,000;3,028;0,770;-34,315;1,786;9,684;5,592;35,140;5,271;-17,258;-2,631;0,000;36,800;37,500;9,819;1,668;-22,516;-18,767;-24,354;-20,244;-3,032;27,560;0,000;256,140;Inf;265,000;265,000;-21,404;3,022;22,058;24,884
3833,500;3,316;0,796;-35,209;1,775;9,664;5,592;35,140;5,271;-17,258;-2,631;0,000;36,800;37,500;9,547;1,831;-22,607;-18,763;-24,460;-20,271;-3,032;27,560;0,000;255,740;Inf;265,000;265,000;-21,470;3,022;22,061;24,928
3834,000;3,316;0,796;-35,209;1,775;9,664;5,592;35,140;5,271;-17,258;-2,631;0,000;36,800;37,500;9,547;1,831;-22,681;-18,782;-24,511;-20,268;-3,032;27,560;0,000;255,740;Inf;265,000;265,000;-21,525;3,027;22,064;24,959
3834,500;3,316;0,796;-35,209;1,775;9,664;5,592;35,140;5,271;-17,258;-2,631;0,000;36,800;37,500;9,547;1,831;-22,630;-18,748;-24,283;-20,197;-3,032;27,560;0,000;255,840;Inf;265,000;265,000;-21,560;3,031;22,052;25,029
3835,000;3,316;0,796;-35,209;1,775;9,664;5,592;35,140;5,271;-17,258;-2,631;0,000;36,800;37,500;9,547;1,831;-22,400;-18,753;-24,066;-20,144;-3,032;27,560;0,000;255,840;Inf;265,000;265,000;-21,465;3,036;22,051;25,029
3835,500;3,316;0,796;-35,209;1,775;9,664;5,591;35,095;5,257;-17,248;-2,632;0,000;36,840;37,457;9,547;1,831;-22,334;-18,748;-24,047;-20,189;-3,027;27,576;0,000;255,840;Inf;265,000;265,000;-21,341;3,041;22,038;25,025
3836,000;3,316;0,796;-35,209;1,775;9,664;5,591;35,095;5,257;-17,248;-2,632;0,000;36,800;37,500;9,547;1,831;-22,613;-18,740;-24,398;-20,263;-3,027;27,576;0,000;255,840;Inf;265,000;265,000;-21,330;3,045;22,032;25,025
3836,500;2,853;0,722;-34,771;1,822;9,671;5,591;35,095;5,257;-17,248;-2,632;0,000;36,800;37,500;9,714;1,684;-22,642;-18,740;-24,422;-20,239;-3,027;27,576;0,000;256,040;Inf;265,000;265,000;-21,504;3,050;22,034;25,033
3837,000;2,853;0,722;-34,771;1,822;9,671;5,591;35,095;5,257;-17,248;-2,632;0,000;36,800;37,500;9,714;1,684;-22,426;-18,726;-24,176;-20,161;-3,027;27,576;0,000;256,040;Inf;265,000;265,000;-21,511;3,046;22,020;25,039
3837,500;2,853;0,722;-34,771;1,822;9,671;5,591;35,095;5,257;-17,248;-2,632;0,000;36,800;37,500;9,714;1,684;-22,316;-18,718;-24,005;-20,078;-3,027;27,576;0,000;255,740;Inf;265,000;265,000;-21,372;3,043;22,012;25,009
3838,000;2,853;0,722;-34,771;1,822;9,671;5,591;35,095;5,257;-17,248;-2,632;0,000;36,800;37,500;9,714;1,684;-22,374;-18,707;-24,111;-20,129;-3,027;27,576;0,000;255,740;Inf;265,000;265,000;-21,279;3,040;22,021;24,976
3838,500;2,853;0,722;-34,771;1,822;9,671;5,594;35,099;5,278;-17,239;-2,638;0,000;36,860;37,516;9,714;1,684;-22,492;-18,724;-24,312;-20,207;-3,029;27,595;0,000;255,440;Inf;265,000;265,000;-21,330;3,037;22,023;25,011
3839,000;2,853;0,722;-34,771;1,822;9,671;5,594;35,099;5,278;-17,239;-2,638;0,000;36,900;37,500;9,714;1,684;-22,591;-18,720;-24,433;-20,250;-3,029;27,595;0,000;255,440;Inf;265,000;265,000;-21,434;3,034;22,023;25,001
3839,500;3,532;0,839;-35,209;1,800;9,759;5,594;35,099;5,278;-17,239;-2,638;0,000;36,900;37,500;9,648;1,782;-22,476;-18,708;-24,211;-20,109;-3,029;27,595;0,000;255,140;Inf;265,000;265,000;-21,498;3,031;22,029;24,992
3840,000;3,532;0,839;-35,209;1,800;9,759;5,594;35,099;5,278;-17,239;-2,638;0,000;36,900;37,500;9,648;1,782;-22,358;-18,694;-24,034;-20,109;-3,029;27,595;0,000;255,140;Inf;265,000;265,000;-21,376;3,039;22,020;24,999
3840,500;3,532;0,839;-35,209;1,800;9,759;5,594;35,099;5,278;-17,239;-2,638;0,000;36,900;37,500;9,648;1,782;-22,455;-18,711;-24,172;-20,155;-3,029;27,595;0,000;255,340;Inf;265,000;265,000;-21,299;3,047;22,021;24,993
3841,000;3,532;0,839;-35,209;1,800;9,759;5,594;35,099;5,278;-17,239;-2,638;0,000;36,900;37,500;9,648;1,782;-22,536;-18,700;-24,350;-20,181;-3,029;27,595;0,000;255,340;Inf;265,000;265,000;-21,374;3,055;22,060;24,993
3841,500;3,532;0,839;-35,209;1,800;9,759;5,594;35,099;5,278;-17,239;-2,638;0,000;36,900;37,500;9,648;1,782;-22,589;-18,690;-24,458;-20,211;-3,029;27,595;0,000;255,340;Inf;265,000;265,000;-21,442;3,063;22,032;24,972
3842,000;3,532;0,839;-35,209;1,800;9,759;5,592;35,133;5,282;-17,329;-2,642;0,000;36,844;37,457;9,648;1,782;-22,568;-18,677;-24,358;-20,187;-3,043;27,587;0,000;255,340;Inf;265,000;265,000;-21,487;3,071;22,016;25,046
3842,500;3,532;0,839;-35,209;1,800;9,759;5,592;35,133;5,282;-17,329;-2,642;0,000;36,800;37,500;9,648;1,782;-22,437;-18,670;-24,071;-20,096;-3,043;27,587;0,000;255,740;Inf;265,000;265,000;-21,447;3,078;22,018;25,035
3843,000;3,534;0,817;-35,209;1,780;9,660;5,592;35,133;5,282;-17,329;-2,642;0,000;36,800;37,500;9,639;1,781;-22,429;-18,667;-24,186;-20,121;-3,043;27,587;0,000;255,740;Inf;265,000;265,000;-21,318;3,086;22,014;25,031
3843,500;3,534;0,817;-35,209;1,780;9,660;5,592;35,133;5,282;-17,329;-2,642;0,000;36,800;37,500;9,639;1,781;-22,500;-18,664;-24,335;-20,174;-3,043;27,587;0,000;255,740;Inf;265,000;265,000;-21,351;3,093;22,017;25,026
3844,000;3,534;0,817;-35,209;1,780;9,660;5,592;35,133;5,282;-17,329;-2,642;0,000;36,800;37,500;9,639;1,781;-22,573;-18,659;-24,438;-20,154;-3,043;27,587;0,000;255,740;Inf;265,000;265,000;-21,418;3,100;22,003;25,052
3844,500;3,534;0,817;-35,209;1,780;9,660;5,592;35,133;5,282;-17,329;-2,642;0,000;36,800;37,500;9,639;1,781;-22,563;-18,676;-24,288;-20,135;-3,043;27,587;0,000;255,840;Inf;265,000;265,000;-21,456;3,107;21,991;25,043
3845,000;3,534;0,817;-35,209;1,780;9,660;5,593;35,154;5,254;-17,383;-2,639;0,000;36,855;37,493;9,639;1,781;-22,295;-18,640;-24,085;-20,034;-3,050;27,603;0,000;255,840;Inf;265,000;265,000;-21,416;3,114;22,000;25,046
3845,500;3,534;0,817;-35,209;1,780;9,660;5,593;35,154;5,254;-17,383;-2,639;0,000;36,900;37,500;9,639;1,781;-22,344;-18,616;-24,072;-20,033;-3,050;27,603;0,000;255,540;Inf;265,000;265,000;-21,264;3,121;22,009;25,011
3846,000;2,963;0,727;-35,209;1,799;9,791;5,593;35,154;5,254;-17,383;-2,639;0,000;36,900;37,500;9,683;1,758;-22,378;-18,634;-24,223;-20,102;-3,050;27,603;0,000;255,540;Inf;265,000;265,000;-21,266;3,128;21,993;25,017
3846,500;2,963;0,727;-35,209;1,799;9,791;5,593;35,154;5,254;-17,383;-2,639;0,000;36,900;37,500;9,683;1,758;-22,473;-18,655;-24,338;-20,159;-3,050;27,603;0,000;255,540;Inf;265,000;265,000;-21,334;3,125;21,993;24,987
3847,000;2,963;0,727;-35,209;1,799;9,791;5,593;35,154;5,254;-17,383;-2,639;0,000;36,900;37,500;9,683;1,758;-22,513;-18,619;-24,255;-20,072;-3,050;27,603;0,000;255,540;Inf;265,000;265,000;-21,406;3,123;21,988;24,941
3847,500;2,963;0,727;-35,209;1,799;9,791;5,593;35,154;5,254;-17,383;-2,639;0,000;36,900;37,500;9,683;1,758;-22,353;-18,600;-24,089;-20,019;-3,050;27,603;0,000;255,540;Inf;265,000;265,000;-21,365;3,120;21,998;24,897
3848,000;2,963;0,727;-35,209;1,799;9,791;5,593;35,154;5,254;-17,383;-2,639;0,000;36,900;37,500;9,683;1,758;-22,176;-18,591;-24,036;-20,021;-3,050;27,603;0,000;255,540;Inf;265,000;265,000;-21,265;3,117;21,997;24,854
3848,500;2,963;0,727;-35,209;1,799;9,791;5,599;35,127;5,242;-17,415;-2,652;0,000;36,861;37,504;9,683;1,758;-22,273;-18,619;-24,105;-20,040;-3,050;27,611;0,000;255,040;Inf;265,000;265,000;-21,206;3,115;22,003;24,821
3849,000;2,963;0,727;-35,209;1,799;9,791;5,599;35,127;5,242;-17,415;-2,652;0,000;36,900;37,500;9,683;1,758;-22,392;-18,598;-24,228;-20,109;-3,050;27,611;0,000;255,040;Inf;265,000;265,000;-21,259;3,112;22,007;24,835
3849,500;2,557;0,673;-33,981;1,791;9,642;5,599;35,127;5,242;-17,415;-2,652;0,000;36,900;37,500;9,800;1,838;-22,518;-18,595;-24,305;-20,102;-3,050;27,611;0,000;255,440;Inf;265,000;265,000;-21,332;3,110;22,004;24,858
3850,000;2,557;0,673;-33,981;1,791;9,642;5,599;35,127;5,242;-17,415;-2,652;0,000;36,900;37,500;9,800;1,838;-22,458;-18,580;-24,201;-20,067;-3,050;27,611;0,000;255,440;Inf;265,000;265,000;-21,380;3,101;21,987;24,830
3850,500;2,557;0,673;-33,981;1,791;9,642;5,599;35,127;5,242;-17,415;-2,652;0,000;36,900;37,500;9,800;1,838;-22,194;-18,563;-23,897;-19,949;-3,050;27,611;0,000;255,740;Inf;265,000;265,000;-21,327;3,092;22,008;24,827
3851,000;2,557;0,673;-33,981;1,791;9,642;5,599;35,127;5,242;-17,415;-2,652;0,000;36,900;37,500;9,800;1,838;-22,307;-18,559;-24,082;-20,015;-3,050;27,611;0,000;255,740;Inf;265,000;265,000;-21,151;3,083;22,010;24,819
3851,500;2,557;0,673;-33,981;1,791;9,642;5,599;35,105;5,253;-17,428;-2,655;0,000;36,864;37,501;9,800;1,838;-22,356;-18,582;-24,218;-20,053;-3,060;27,621;0,000;255,640;Inf;265,000;265,000;-21,241;3,075;22,012;24,871
3852,000;2,557;0,673;-33,981;1,791;9,642;5,599;35,105;5,253;-17,428;-2,655;0,000;36,900;37,500;9,800;1,838;-22,463;-18,551;-24,296;-20,077;-3,060;27,621;0,000;255,640;Inf;265,000;265,000;-21,302;3,066;21,989;24,895
3852,500;3,383;0,882;-34,626;1,819;9,635;5,599;35,105;5,253;-17,428;-2,655;0,000;36,900;37,500;9,763;1,877;-22,402;-18,556;-24,081;-19,976;-3,060;27,621;0,000;255,340;Inf;265,000;265,000;-21,347;3,058;21,990;24,856
3853,000;3,383;0,882;-34,626;1,819;9,635;5,599;35,105;5,253;-17,428;-2,655;0,000;36,900;37,500;9,763;1,877;-22,190;-18,542;-23,856;-19,925;-3,060;27,621;0,000;255,340;Inf;265,000;265,000;-21,254;3,063;21,992;24,818
3853,500;3,383;0,882;-34,626;1,819;9,635;5,599;35,105;5,253;-17,428;-2,655;0,000;36,900;37,500;9,763;1,877;-22,065;-18,543;-23,859;-19,950;-3,060;27,621;0,000;255,040;Inf;265,000;265,000;-21,128;3,068;21,977;24,840
3854,000;3,383;0,882;-34,626;1,819;9,635;5,599;35,105;5,253;-17,428;-2,655;0,000;36,900;37,500;9,763;1,877;-22,369;-18,549;-24,155;-19,985;-3,060;27,621;0,000;255,040;Inf;265,000;265,000;-21,104;3,073;21,969;24,824
3854,500;3,383;0,882;-34,626;1,819;9,635;5,599;35,105;5,253;-17,428;-2,655;0,000;36,900;37,500;9,763;1,877;-22,421;-18,527;-24,201;-20,002;-3,060;27,621;0,000;255,340;Inf;265,000;265,000;-21,265;3,079;21,978;24,782
3855,000;3,383;0,882;-34,626;1,819;9,635;5,599;35,153;5,259;-17,453;-2,644;0,000;36,870;37,487;9,763;1,877;-22,336;-18,515;-24,053;-19,951;-3,054;27,636;0,000;255,340;Inf;265,000;265,000;-21,288;3,084;21,968;24,781
3855,500;3,383;0,882;-34,626;1,819;9,635;5,599;35,153;5,259;-17,453;-2,644;0,000;36,900;37,500;9,763;1,877;-22,139;-18,507;-23,956;-19,914;-3,054;27,636;0,000;255,540;Inf;265,000;265,000;-21,214;3,088;21,958;24,779
3856,000;3,072;0,721;-35,209;1,784;9,690;5,599;35,153;5,259;-17,453;-2,644;0,000;36,900;37,500;9,672;1,844;-22,089;-18,498;-23,956;-19,908;-3,054;27,636;0,000;255,540;Inf;265,000;265,000;-21,129;3,093;21,954;24,785
3856,500;3,072;0,721;-35,209;1,784;9,690;5,599;35,153;5,259;-17,453;-2,644;0,000;36,900;37,500;9,672;1,844;-22,180;-18,497;-24,027;-19,957;-3,054;27,636;0,000;255,740;Inf;265,000;265,000;-21,113;3,093;21,961;24,828
3857,000;3,072;0,721;-35,209;1,784;9,690;5,599;35,153;5,259;-17,453;-2,644;0,000;36,900;37,500;9,672;1,844;-22,301;-18,500;-24,140;-19,993;-3,054;27,636;0,000;255,740;Inf;265,000;265,000;-21,165;3,093;21,928;24,818
3857,500;3,072;0,721;-35,209;1,784;9,690;5,599;35,153;5,259;-17,453;-2,644;0,000;36,900;37,500;9,672;1,844;-22,347;-18,504;-24,053;-19,930;-3,054;27,636;0,000;255,240;Inf;265,000;265,000;-21,233;3,092;21,937;24,834
3858,000;3,072;0,721;-35,209;1,784;9,690;5,619;35,153;5,274;-17,477;-2,646;0,000;36,869;37,483;9,672;1,844;-22,177;-18,478;-23,943;-19,904;-3,045;27,635;0,000;255,240;Inf;265,000;265,000;-21,209;3,092;21,937;24,836
3858,500;3,072;0,721;-35,209;1,784;9,690;5,619;35,153;5,274;-17,477;-2,646;0,000;36,900;37,500;9,672;1,844;-22,131;-18,458;-23,928;-19,909;-3,045;27,635;0,000;255,240;Inf;265,000;265,000;-21,126;3,092;21,942;24,856
3859,000;3,096;0,802;-34,459;1,798;9,583;5,619;35,153;5,274;-17,477;-2,646;0,000;36,900;37,500;9,820;1,850;-22,233;-18,468;-24,035;-19,937;-3,045;27,635;0,000;255,240;Inf;265,000;265,000;-21,106;3,091;21,934;24,877
3859,500;3,096;0,802;-34,459;1,798;9,583;5,619;35,153;5,274;-17,477;-2,646;0,000;36,900;37,500;9,820;1,850;-22,330;-18,472;-24,142;-19,963;-3,045;27,635;0,000;255,240;Inf;265,000;265,000;-21,168;3,091;21,907;24,887
3860,000;3,096;0,802;-34,459;1,798;9,583;5,619;35,153;5,274;-17,477;-2,646;0,000;36,900;37,500;9,820;1,850;-22,329;-18,470;-24,119;-19,962;-3,045;27,635;0,000;255,240;Inf;265,000;265,000;-21,227;3,091;21,910;24,894
3860,500;3,096;0,802;-34,459;1,798;9,583;5,619;35,153;5,274;-17,477;-2,646;0,000;36,900;37,500;9,820;1,850;-22,202;-18,474;-24,032;-19,916;-3,045;27,635;0,000;255,540;Inf;265,000;265,000;-21,220;3,092;21,907;24,886
3861,000;3,096;0,802;-34,459;1,798;9,583;5,619;35,153;5,274;-17,477;-2,646;0,000;36,900;37,500;9,820;1,850;-22,183;-18,455;-23,852;-19,859;-3,045;27,635;0,000;255,540;Inf;265,000;265,000;-21,156;3,092;21,890;24,862
3861,500;3,096;0,802;-34,459;1,798;9,583;5,611;35,132;5,265;-17,486;-2,640;0,000;36,878;37,505;9,820;1,850;-22,243;-18,445;-24,020;-19,888;-3,029;27,656;0,000;255,440;Inf;265,000;265,000;-21,087;3,092;21,891;24,834
3862,000;3,096;0,802;-34,459;1,798;9,583;5,611;35,132;5,265;-17,486;-2,640;0,000;36,900;37,500;9,820;1,850;-22,311;-18,453;-24,155;-19,950;-3,029;27,656;0,000;255,440;Inf;265,000;265,000;-21,149;3,092;21,896;24,798
3862,500;2,659;0,613;-35,209;1,794;9,686;5,611;35,132;5,265;-17,486;-2,640;0,000;36,900;37,500;9,714;1,801;-22,336;-18,445;-24,034;-19,915;-3,029;27,656;0,000;255,540;Inf;265,000;265,000;-21,217;3,092;21,877;24,789
3863,000;2,659;0,613;-35,209;1,794;9,686;5,611;35,132;5,265;-17,486;-2,640;0,000;36,900;37,500;9,714;1,801;-22,156;-18,441;-23,939;-19,858;-3,029;27,656;0,000;255,540;Inf;265,000;265,000;-21,182;3,085;21,878;24,760
3863,500;2,659;0,613;-35,209;1,794;9,686;5,611;35,132;5,265;-17,486;-2,640;0,000;36,900;37,500;9,714;1,801;-21,980;-18,403;-23,830;-19,817;-3,029;27,656;0,000;255,440;Inf;265,000;265,000;-21,098;3,078;21,862;24,741
3864,000;2,659;0,613;-35,209;1,794;9,686;5,611;35,132;5,265;-17,486;-2,640;0,000;36,900;37,500;9,714;1,801;-22,064;-18,415;-23,881;-19,824;-3,029;27,656;0,000;255,440;Inf;265,000;265,000;-21,007;3,071;21,867;24,737
3864,500;2,659;0,613;-35,209;1,794;9,686;5,584;35,124;5,228;-17,509;-2,617;0,000;36,875;37,516;9,714;1,801;-22,156;-18,430;-24,016;-19,892;-3,042;27,652;0,000;255,440;Inf;265,000;265,000;-21,046;3,064;21,863;24,790
3865,000;2,659;0,613;-35,209;1,794;9,686;5,584;35,124;5,228;-17,509;-2,617;0,000;36,900;37,500;9,714;1,801;-22,241;-18,410;-24,037;-19,858;-3,042;27,652;0,000;255,440;Inf;265,000;265,000;-21,123;3,057;21,848;24,790
3865,500;3,525;0,821;-35,209;1,836;9,730;5,584;35,124;5,228;-17,509;-2,617;0,000;36,900;37,500;9,639;1,767;-22,160;-18,387;-23,816;-19,783;-3,042;27,652;0,000;255,440;Inf;265,000;265,000;-21,136;3,051;21,866;24,819
3866,000;3,525;0,821;-35,209;1,836;9,730;5,584;35,124;5,228;-17,509;-2,617;0,000;36,900;37,500;9,639;1,767;-21,943;-18,380;-23,732;-19,776;-3,042;27,652;0,000;255,440;Inf;265,000;265,000;-21,036;3,059;21,841;24,820
3866,500;3,525;0,821;-35,209;1,836;9,730;5,584;35,124;5,228;-17,509;-2,617;0,000;36,900;37,500;9,639;1,767;-22,029;-18,377;-23,837;-19,819;-3,042;27,652;0,000;255,540;Inf;265,000;265,000;-20,958;3,066;21,834;24,810
3867,000;3,525;0,821;-35,209;1,836;9,730;5,584;35,124;5,228;-17,509;-2,617;0,000;36,900;37,500;9,639;1,767;-22,170;-18,391;-23,971;-19,856;-3,042;27,652;0,000;255,540;Inf;265,000;265,000;-21,016;3,074;21,834;24,830
3867,500;3,525;0,821;-35,209;1,836;9,730;5,602;35,158;5,280;-17,563;-2,623;0,000;36,879;37,497;9,639;1,767;-22,280;-18,384;-24,064;-19,883;-3,043;27,657;0,000;255,240;Inf;265,000;265,000;-21,097;3,081;21,832;24,750
3868,000;3,525;0,821;-35,209;1,836;9,730;5,602;35,158;5,280;-17,563;-2,623;0,000;36,900;37,500;9,639;1,767;-22,255;-18,375;-24,032;-19,850;-3,043;27,657;0,000;255,240;Inf;265,000;265,000;-21,153;3,089;21,813;24,724
3868,500;3,525;0,821;-35,209;1,836;9,730;5,602;35,158;5,280;-17,563;-2,623;0,000;36,900;37,500;9,639;1,767;-21,966;-18,346;-23,746;-19,713;-3,043;27,657;0,000;255,140;Inf;265,000;265,000;-21,128;3,096;21,810;24,703
3869,000;2,873;0,800;-34,028;1,848;9,656;5,602;35,158;5,280;-17,563;-2,623;0,000;36,900;37,500;9,774;1,755;-22,038;-18,335;-23,806;-19,750;-3,043;27,657;0,000;255,140;Inf;265,000;265,000;-20,943;3,103;21,795;24,715
3869,500;2,873;0,800;-34,028;1,848;9,656;5,602;35,158;5,280;-17,563;-2,623;0,000;36,900;37,500;9,774;1,755;-22,128;-18,360;-23,964;-19,817;-3,043;27,657;0,000;255,040;Inf;265,000;265,000;-20,982;3,099;21,802;24,742
3870,000;2,873;0,800;-34,028;1,848;9,656;5,602;35,158;5,280;-17,563;-2,623;0,000;36,900;37,500;9,774;1,755;-22,205;-18,353;-24,050;-19,862;-3,043;27,657;0,000;255,040;Inf;265,000;265,000;-21,067;3,095;21,816;24,793
3870,500;2,873;0,800;-34,028;1,848;9,656;5,602;35,158;5,280;-17,563;-2,623;0,000;36,900;37,500;9,774;1,755;-22,199;-18,344;-23,948;-19,805;-3,043;27,657;0,000;255,340;Inf;265,000;265,000;-21,117;3,092;21,801;24,832
3871,000;2,873;0,800;-34,028;1,848;9,656;5,595;35,163;5,271;-17,584;-2,612;0,000;36,876;37,462;9,774;1,755;-22,111;-18,332;-23,764;-19,749;-3,030;27,669;0,000;255,340;Inf;265,000;265,000;-21,074;3,088;21,785;24,874
3871,500;2,873;0,800;-34,028;1,848;9,656;5,595;35,163;5,271;-17,584;-2,612;0,000;36,900;37,500;9,774;1,755;-21,895;-18,317;-23,666;-19,732;-3,030;27,669;0,000;255,040;Inf;265,000;265,000;-20,989;3,085;21,787;24,910
3872,000;3,034;0,778;-34,000;1,825;9,685;5,595;35,163;5,271;-17,584;-2,612;0,000;36,900;37,500;9,837;1,691;-21,913;-18,315;-23,730;-19,751;-3,030;27,669;0,000;255,040;Inf;265,000;265,000;-20,902;3,081;21,777;24,942
3872,500;3,034;0,778;-34,000;1,825;9,685;5,595;35,163;5,271;-17,584;-2,612;0,000;36,900;37,500;9,837;1,691;-22,156;-18,312;-23,980;-19,810;-3,030;27,669;0,000;255,440;Inf;265,000;265,000;-20,927;3,080;21,775;24,949
3873,000;3,034;0,778;-34,000;1,825;9,685;5,595;35,163;5,271;-17,584;-2,612;0,000;36,900;37,500;9,837;1,691;-22,151;-18,325;-23,962;-19,798;-3,030;27,669;0,000;255,440;Inf;265,000;265,000;-21,064;3,080;21,761;24,983
3873,500;3,034;0,778;-34,000;1,825;9,685;5,595;35,163;5,271;-17,584;-2,612;0,000;36,900;37,500;9,837;1,691;-22,010;-18,299;-23,697;-19,707;-3,030;27,669;0,000;255,740;Inf;265,000;265,000;-21,059;3,079;21,768;24,986
3874,000;3,034;0,778;-34,000;1,825;9,685;5,586;35,145;5,253;-17,561;-2,617;0,000;36,885;37,466;9,837;1,691;-21,957;-18,298;-23,610;-19,695;-3,030;27,668;0,000;255,740;Inf;265,000;265,000;-20,928;3,078;21,779;24,985
3874,500;3,034;0,778;-34,000;1,825;9,685;5,586;35,145;5,253;-17,561;-2,617;0,000;36,900;37,500;9,837;1,691;-21,996;-18,306;-23,702;-19,746;-3,030;27,668;0,000;255,540;Inf;265,000;265,000;-20,890;3,077;21,758;24,979
3875,000;3,034;0,778;-34,000;1,825;9,685;5,586;35,145;5,253;-17,561;-2,617;0,000;36,900;37,500;9,837;1,691;-22,101;-18,300;-23,833;-19,764;-3,030;27,668;0,000;255,540;Inf;265,000;265,000;-20,938;3,077;21,762;25,006
3875,500;3,063;0,700;-35,209;1,772;9,697;5,586;35,145;5,253;-17,561;-2,617;0,000;36,900;37,500;9,658;1,816;-22,144;-18,288;-23,906;-19,797;-3,030;27,668;0,000;255,740;Inf;265,000;265,000;-20,999;3,076;21,747;25,005
3876,000;3,063;0,700;-35,209;1,772;9,697;5,586;35,145;5,253;-17,561;-2,617;0,000;36,900;37,500;9,658;1,816;-21,859;-18,273;-23,676;-19,645;-3,030;27,668;0,000;255,740;Inf;265,000;265,000;-21,034;3,076;21,759;25,020
3876,500;3,063;0,700;-35,209;1,772;9,697;5,586;35,145;5,253;-17,561;-2,617;0,000;36,900;37,500;9,658;1,816;-21,864;-18,258;-23,563;-19,629;-3,030;27,668;0,000;256,240;Inf;265,000;265,000;-20,864;3,075;21,745;24,983
3877,000;3,063;0,700;-35,209;1,772;9,697;5,586;35,145;5,253;-17,561;-2,617;0,000;36,900;37,500;9,658;1,816;-21,920;-18,263;-23,617;-19,655;-3,030;27,668;0,000;256,240;Inf;265,000;265,000;-20,829;3,075;21,752;24,964
3877,500;3,063;0,700;-35,209;1,772;9,697;5,583;35,127;5,258;-17,579;-2,628;0,000;36,884;37,515;9,658;1,816;-21,973;-18,242;-23,777;-19,697;-3,032;27,681;0,000;255,840;Inf;265,000;265,000;-20,864;3,075;21,752;24,957
3878,000;3,063;0,700;-35,209;1,772;9,697;5,583;35,127;5,258;-17,579;-2,628;0,000;36,900;37,500;9,658;1,816;-22,087;-18,256;-23,893;-19,749;-3,032;27,681;0,000;255,840;Inf;265,000;265,000;-20,922;3,075;21,751;24,946
3878,500;2,868;0,679;-35,135;1,810;9,674;5,583;35,127;5,258;-17,579;-2,628;0,000;36,900;37,500;9,698;1,641;-22,072;-18,256;-23,766;-19,670;-3,032;27,681;0,000;256,040;Inf;265,000;265,000;-20,996;3,075;21,761;24,916
3879,000;2,868;0,679;-35,135;1,810;9,674;5,583;35,127;5,258;-17,579;-2,628;0,000;36,900;37,500;9,698;1,641;-21,844;-18,227;-23,575;-19,585;-3,032;27,681;0,000;256,040;Inf;265,000;265,000;-20,941;3,071;21,738;24,932
3879,500;2,868;0,679;-35,135;1,810;9,674;5,583;35,127;5,258;-17,579;-2,628;0,000;36,900;37,500;9,698;1,641;-21,819;-18,231;-23,610;-19,654;-3,032;27,681;0,000;256,040;Inf;265,000;265,000;-20,808;3,068;21,753;24,936
3880,000;2,868;0,679;-35,135;1,810;9,674;5,583;35,127;5,258;-17,579;-2,628;0,000;36,900;37,500;9,698;1,641;-21,938;-18,243;-23,736;-19,714;-3,032;27,681;0,000;256,040;Inf;265,000;270,000;-20,829;3,065;21,733;24,965
3880,500;2,868;0,679;-35,135;1,810;9,674;5,553;35,132;5,255;-17,621;-2,627;0,000;36,882;37,415;9,698;1,641;-22,025;-18,246;-23,824;-19,676;-3,032;27,688;0,000;256,240;Inf;270,000;270,000;-20,908;3,061;21,746;24,985
3881,000;2,868;0,679;-35,135;1,810;9,674;5,553;35,132;5,255;-17,621;-2,627;0,000;36,900;37,400;9,698;1,641;-21,949;-18,214;-23,566;-19,588;-3,032;27,688;0,000;256,240;Inf;270,000;270,000;-20,943;3,058;21,733;24,995
3881,500;2,868;0,679;-35,135;1,810;9,674;5,553;35,132;5,255;-17,621;-2,627;0,000;36,900;37,400;9,698;1,641;-21,540;-18,198;-23,256;-19,465;-3,032;27,688;0,000;255,940;Inf;270,000;270,000;-20,829;3,055;21,724;25,015
3882,000;3,394;0,861;-34,911;1,732;9,619;5,553;35,132;5,255;-17,621;-2,627;0,000;36,900;37,400;9,706;1,887;-21,522;-18,174;-23,244;-19,460;-3,032;27,688;0,000;255,940;Inf;270,000;270,000;-20,615;3,052;21,749;25,028
3882,500;3,394;0,861;-34,911;1,732;9,619;5,553;35,132;5,255;-17,621;-2,627;0,000;36,900;37,400;9,706;1,887;-21,697;-18,176;-23,459;-19,578;-3,032;27,688;0,000;255,540;Inf;270,000;270,000;-20,600;3,058;21,737;25,002
3883,000;3,394;0,861;-34,911;1,732;9,619;5,553;35,132;5,255;-17,621;-2,627;0,000;36,900;37,400;9,706;1,887;-21,832;-18,185;-23,600;-19,609;-3,032;27,688;0,000;255,540;Inf;270,000;270,000;-20,727;3,063;21,751;25,010
3883,500;3,394;0,861;-34,911;1,732;9,619;5,553;35,132;5,255;-17,621;-2,627;0,000;36,900;37,400;9,706;1,887;-21,956;-18,167;-23,593;-19,576;-3,032;27,688;0,000;261,040;Inf;270,000;270,000;-20,807;3,069;21,743;24,951
3884,000;3,394;0,861;-34,911;1,732;9,619;5,553;35,174;5,228;-17,617;-2,619;0,000;36,881;37,466;9,706;1,887;-21,490;-18,140;-23,151;-19,419;-3,023;27,690;0,000;261,040;Inf;270,000;270,000;-20,823;3,074;21,734;24,988
3884,500;3,394;0,861;-34,911;1,732;9,619;5,553;35,174;5,228;-17,617;-2,619;0,000;36,900;37,500;9,706;1,887;-21,444;-18,129;-23,121;-19,424;-3,023;27,690;0,000;260,540;Inf;270,000;270,000;-20,550;3,079;21,748;24,970
3885,000;3,169;0,756;-35,209;1,724;9,671;5,553;35,174;5,228;-17,617;-2,619;0,000;36,900;37,500;9,706;1,814;-21,606;-18,135;-23,363;-19,489;-3,023;27,690;0,000;260,540;Inf;270,000;270,000;-20,530;3,084;21,740;24,928
3885,500;3,169;0,756;-35,209;1,724;9,671;5,553;35,174;5,228;-17,617;-2,619;0,000;36,900;37,500;9,706;1,814;-21,702;-18,145;-23,518;-19,526;-3,023;27,690;0,000;260,840;Inf;270,000;270,000;-20,648;3,086;21,761;24,902
3886,000;3,169;0,756;-35,209;1,724;9,671;5,553;35,174;5,228;-17,617;-2,619;0,000;36,900;37,500;9,706;1,814;-21,763;-18,128;-23,596;-19,546;-3,023;27,690;0,000;260,840;Inf;270,000;270,000;-20,723;3,087;21,757;24,883
3886,500;3,169;0,756;-35,209;1,724;9,671;5,553;35,174;5,228;-17,617;-2,619;0,000;36,900;37,500;9,706;1,814;-21,765;-18,120;-23,579;-19,531;-3,023;27,690;0,000;260,940;Inf;270,000;270,000;-20,758;3,089;21,775;24,880
3887,000;3,169;0,756;-35,209;1,724;9,671;5,561;35,157;5,255;-17,624;-2,634;0,000;36,884;37,448;9,706;1,814;-21,533;-18,060;-23,157;-19,384;-3,014;27,694;0,000;260,940;Inf;270,000;270,000;-20,749;3,090;21,754;24,834
3887,500;3,169;0,756;-35,209;1,724;9,671;5,561;35,157;5,255;-17,624;-2,634;0,000;36,900;37,400;9,706;1,814;-21,516;-18,051;-23,214;-19,441;-3,014;27,694;0,000;260,840;Inf;270,000;270,000;-20,533;3,091;21,769;24,803
3888,000;3,169;0,756;-35,209;1,724;9,671;5,561;35,157;5,255;-17,624;-2,634;0,000;36,900;37,400;9,706;1,814;-21,728;-18,074;-23,411;-19,501;-3,014;27,694;0,000;260,840;Inf;270,000;270,000;-20,555;3,092;21,768;24,840
3888,500;3,560;0,866;-35,209;1,700;9,696;5,561;35,157;5,255;-17,624;-2,634;0,000;36,900;37,400;9,750;1,874;-21,835;-18,069;-23,552;-19,515;-3,014;27,694;0,000;260,640;Inf;270,000;270,000;-20,679;3,094;21,775;24,867
3889,000;3,560;0,866;-35,209;1,700;9,696;5,561;35,157;5,255;-17,624;-2,634;0,000;36,900;37,400;9,750;1,874;-21,799;-18,072;-23,407;-19,484;-3,014;27,694;0,000;260,640;Inf;270,000;270,000;-20,743;3,101;21,788;24,850
3889,500;3,560;0,866;-35,209;1,700;9,696;5,561;35,157;5,255;-17,624;-2,634;0,000;36,900;37,400;9,750;1,874;-21,447;-18,027;-23,166;-19,369;-3,014;27,694;0,000;260,440;Inf;270,000;270,000;-20,690;3,109;21,762;24,835
3890,000;3,560;0,866;-35,209;1,700;9,696;5,561;35,157;5,255;-17,624;-2,634;0,000;36,900;37,400;9,750;1,874;-21,437;-18,017;-23,005;-19,329;-3,014;27,694;0,000;260,440;Inf;270,000;270,000;-20,502;3,116;21,794;24,858
3890,500;3,560;0,866;-35,209;1,700;9,696;5,561;35,132;5,230;-17,593;-2,622;0,000;36,888;37,435;9,750;1,874;-21,679;-18,013;-23,388;-19,433;-3,012;27,701;0,000;260,340;Inf;270,000;270,000;-20,447;3,124;21,798;24,890
3891,000;3,560;0,866;-35,209;1,700;9,696;5,561;35,132;5,230;-17,593;-2,622;0,000;36,900;37,400;9,750;1,874;-21,771;-18,011;-23,445;-19,421;-3,012;27,701;0,000;260,340;Inf;270,000;270,000;-20,628;3,131;21,799;24,895
3891,500;2,862;0,672;-35,209;1,822;9,651;5,561;35,132;5,230;-17,593;-2,622;0,000;36,900;37,400;9,659;1,649;-21,708;-17,996;-23,306;-19,384;-3,012;27,701;0,000;260,540;Inf;270,000;270,000;-20,662;3,138;21,797;24,909
3892,000;2,862;0,672;-35,209;1,822;9,651;5,561;35,132;5,230;-17,593;-2,622;0,000;36,900;37,400;9,659;1,649;-21,364;-17,962;-22,998;-19,288;-3,012;27,701;0,000;260,540;Inf;270,000;270,000;-20,598;3,133;21,791;24,924
3892,500;2,862;0,672;-35,209;1,822;9,651;5,561;35,132;5,230;-17,593;-2,622;0,000;36,900;37,400;9,659;1,649;-21,351;-17,968;-22,878;-19,297;-3,012;27,701;0,000;260,440;Inf;270,000;270,000;-20,403;3,129;21,795;24,917
3893,000;2,862;0,672;-35,209;1,822;9,651;5,561;35,132;5,230;-17,593;-2,622;0,000;36,900;37,400;9,659;1,649;-21,475;-17,966;-23,160;-19,348;-3,012;27,701;0,000;260,440;Inf;270,000;270,000;-20,374;3,124;21,791;24,908
3893,500;2,862;0,672;-35,209;1,822;9,651;5,526;35,150;5,238;-17,601;-2,628;0,000;36,883;37,437;9,659;1,649;-21,617;-17,951;-23,362;-19,389;-3,009;27,712;0,000;260,440;Inf;270,000;270,000;-20,487;3,120;21,792;24,860
3894,000;2,862;0,672;-35,209;1,822;9,651;5,526;35,150;5,238;-17,601;-2,628;0,000;36,900;37,400;9,659;1,649;-21,498;-17,922;-23,031;-19,253;-3,009;27,712;0,000;260,440;Inf;270,000;270,000;-20,580;3,116;21,777;24,856
3894,500;3,306;0,760;-35,209;1,707;9,673;5,526;35,150;5,238;-17,601;-2,628;0,000;36,900;37,400;9,671;1,759;-21,193;-17,911;-22,789;-19,210;-3,009;27,712;0,000;260,440;Inf;270,000;270,000;-20,426;3,112;21,789;24,875
3895,000;3,306;0,760;-35,209;1,707;9,673;5,526;35,150;5,238;-17,601;-2,628;0,000;36,900;37,400;9,671;1,759;-21,133;-17,887;-22,883;-19,216;-3,009;27,712;0,000;260,440;Inf;270,000;270,000;-20,276;3,115;21,790;24,921
3895,500;3,306;0,760;-35,209;1,707;9,673;5,526;35,150;5,238;-17,601;-2,628;0,000;36,900;37,400;9,671;1,759;-21,364;-17,891;-23,095;-19,257;-3,009;27,712;0,000;260,440;Inf;270,000;270,000;-20,280;3,118;21,775;24,960
3896,000;3,306;0,760;-35,209;1,707;9,673;5,526;35,150;5,238;-17,601;-2,628;0,000;36,900;37,400;9,671;1,759;-21,572;-17,892;-23,298;-19,314;-3,009;27,712;0,000;260,440;Inf;270,000;270,000;-20,402;3,121;21,784;24,976
3896,500;3,306;0,760;-35,209;1,707;9,673;5,526;35,150;5,238;-17,601;-2,628;0,000;36,900;37,400;9,671;1,759;-21,611;-17,856;-23,208;-19,253;-3,009;27,712;0,000;260,740;Inf;270,000;270,000;-20,519;3,124;21,780;25,023
3897,000;3,306;0,760;-35,209;1,707;9,673;5,526;35,200;5,231;-17,600;-2,627;0,000;36,894;37,467;9,671;1,759;-21,217;-17,854;-22,907;-19,102;-3,008;27,727;0,000;260,740;Inf;270,000;270,000;-20,482;3,127;21,769;25,039
3897,500;3,306;0,760;-35,209;1,707;9,673;5,526;35,200;5,231;-17,600;-2,627;0,000;36,900;37,500;9,671;1,759;-21,112;-17,801;-22,666;-19,054;-3,008;27,727;0,000;260,440;Inf;270,000;270,000;-20,270;3,130;21,761;25,082
3898,000;3,185;0,791;-35,209;1,751;9,677;5,526;35,200;5,231;-17,600;-2,627;0,000;36,900;37,500;9,689;1,909;-21,389;-17,810;-23,088;-19,194;-3,008;27,727;0,000;260,440;Inf;270,000;270,000;-20,158;3,133;21,762;25,089
3898,500;3,185;0,791;-35,209;1,751;9,677;5,526;35,200;5,231;-17,600;-2,627;0,000;36,900;37,500;9,689;1,909;-21,440;-17,828;-23,220;-19,235;-3,008;27,727;0,000;260,540;Inf;270,000;270,000;-20,370;3,134;21,764;25,097
3899,000;3,185;0,791;-35,209;1,751;9,677;5,526;35,200;5,231;-17,600;-2,627;0,000;36,900;37,500;9,689;1,909;-21,533;-17,817;-23,202;-19,210;-3,008;27,727;0,000;260,540;Inf;270,000;270,000;-20,431;3,135;21,752;25,096
3899,500;3,185;0,791;-35,209;1,751;9,677;5,526;35,200;5,231;-17,600;-2,627;0,000;36,900;37,500;9,689;1,909;-21,307;-17,809;-22,862;-19,113;-3,008;27,727;0,000;260,440;Inf;270,000;270,000;-20,440;3,135;21,761;25,082
3900,000;3,185;0,791;-35,209;1,751;9,677;5,565;35,161;5,220;-17,621;-2,616;0,000;36,895;37,428;9,689;1,909;-20,960;-17,768;-22,727;-19,048;-3,017;27,724;0,000;260,440;Inf;270,000;270,000;-20,273;3,136;21,744;25,076
3900,500;3,185;0,791;-35,209;1,751;9,677;5,565;35,161;5,220;-17,621;-2,616;0,000;36,900;37,400;9,689;1,909;-21,069;-17,770;-22,830;-19,091;-3,017;27,724;0,000;260,540;Inf;270,000;270,000;-20,126;3,137;21,753;25,052
3901,000;3,656;0,855;-35,209;1,716;9,705;5,565;35,161;5,220;-17,621;-2,616;0,000;36,900;37,400;9,710;1,735;-21,206;-17,767;-22,898;-19,140;-3,017;27,724;0,000;260,540;Inf;270,000;270,000;-20,190;3,138;21,766;25,079
3901,500;3,656;0,855;-35,209;1,716;9,705;5,565;35,161;5,220;-17,621;-2,616;0,000;36,900;37,400;9,710;1,735;-21,444;-17,750;-23,128;-19,164;-3,017;27,724;0,000;260,840;Inf;270,000;270,000;-20,253;3,146;21,752;25,093
3902,000;3,656;0,855;-35,209;1,716;9,705;5,565;35,161;5,220;-17,621;-2,616;0,000;36,900;37,400;9,710;1,735;-21,381;-17,724;-22,941;-19,156;-3,017;27,724;0,000;260,840;Inf;270,000;270,000;-20,371;3,155;21,747;25,107
3902,500;3,656;0,855;-35,209;1,716;9,705;5,565;35,161;5,220;-17,621;-2,616;0,000;36,900;37,400;9,710;1,735;-21,161;-17,722;-22,840;-19,052;-3,017;27,724;0,000;260,840;Inf;270,000;270,000;-20,301;3,163;21,768;25,103
3903,000;3,656;0,855;-35,209;1,716;9,705;5,565;35,161;5,220;-17,621;-2,616;0,000;36,900;37,400;9,710;1,735;-21,163;-17,681;-22,685;-19,021;-3,017;27,724;0,000;260,840;Inf;270,000;270,000;-20,194;3,171;21,746;25,092
3903,500;3,656;0,855;-35,209;1,716;9,705;5,559;35,166;5,231;-17,651;-2,615;0,000;36,898;37,454;9,710;1,735;-21,223;-17,682;-22,776;-19,061;-3,012;27,722;0,000;260,340;Inf;270,000;270,000;-20,138;3,179;21,748;25,100
3904,000;3,656;0,855;-35,209;1,716;9,705;5,559;35,166;5,231;-17,651;-2,615;0,000;36,900;37,500;9,710;1,735;-21,295;-17,692;-22,907;-19,072;-3,012;27,722;0,000;260,340;Inf;270,000;270,000;-20,185;3,187;21,772;25,073
3904,500;3,319;0,792;-35,209;1,750;9,722;5,559;35,166;5,231;-17,651;-2,615;0,000;36,900;37,500;9,692;1,834;-21,362;-17,673;-22,981;-19,094;-3,012;27,722;0,000;260,740;Inf;270,000;270,000;-20,242;3,194;21,759;25,037
3905,000;3,319;0,792;-35,209;1,750;9,722;5,559;35,166;5,231;-17,651;-2,615;0,000;36,900;37,500;9,692;1,834;-21,041;-17,637;-22,732;-18,965;-3,012;27,722;0,000;260,740;Inf;270,000;270,000;-20,277;3,197;21,768;25,015
3905,500;3,319;0,792;-35,209;1,750;9,722;5,559;35,166;5,231;-17,651;-2,615;0,000;36,900;37,500;9,692;1,834;-21,057;-17,599;-22,658;-18,912;-3,012;27,722;0,000;260,740;Inf;270,000;270,000;-20,094;3,199;21,767;24,987
3906,000;3,319;0,792;-35,209;1,750;9,722;5,559;35,166;5,231;-17,651;-2,615;0,000;36,900;37,500;9,692;1,834;-21,122;-17,605;-22,730;-18,964;-3,012;27,722;0,000;260,740;Inf;270,000;270,000;-20,057;3,201;21,762;24,977
3906,500;3,319;0,792;-35,209;1,750;9,722;5,574;35,171;5,243;-17,695;-2,618;0,000;36,903;37,470;9,692;1,834;-21,211;-17,605;-22,888;-18,999;-2,997;27,746;0,000;260,540;Inf;270,000;270,000;-20,105;3,202;21,767;24,952
3907,000;3,319;0,792;-35,209;1,750;9,722;5,574;35,171;5,243;-17,695;-2,618;0,000;36,900;37,500;9,692;1,834;-21,303;-17,599;-22,961;-19,021;-2,997;27,746;0,000;260,540;Inf;270,000;270,000;-20,176;3,204;21,791;24,970
3907,500;2,880;0,659;-35,209;1,732;9,656;5,574;35,171;5,243;-17,695;-2,618;0,000;36,900;37,500;9,694;1,851;-21,294;-17,604;-22,919;-18,973;-2,997;27,746;0,000;260,740;Inf;270,000;270,000;-20,221;3,206;21,797;24,989
3908,000;2,880;0,659;-35,209;1,732;9,656;5,574;35,171;5,243;-17,695;-2,618;0,000;36,900;37,500;9,694;1,851;-21,086;-17,589;-22,755;-18,918;-2,997;27,746;0,000;260,740;Inf;270,000;270,000;-20,197;3,201;21,780;25,017
3908,500;2,880;0,659;-35,209;1,732;9,656;5,574;35,171;5,243;-17,695;-2,618;0,000;36,900;37,500;9,694;1,851;-20,806;-17,549;-22,465;-18,846;-2,997;27,746;0,000;261,040;Inf;270,000;270,000;-20,087;3,196;21,789;24,976
3909,000;2,880;0,659;-35,209;1,732;9,656;5,574;35,171;5,243;-17,695;-2,618;0,000;36,900;37,500;9,694;1,851;-21,105;-17,568;-22,827;-18,957;-2,997;27,746;0,000;261,040;Inf;270,000;270,000;-19,917;3,190;21,780;24,974
3909,500;2,880;0,659;-35,209;1,732;9,656;5,574;35,171;5,243;-17,695;-2,618;0,000;36,900;37,500;9,694;1,851;-21,219;-17,554;-22,995;-19,010;-2,997;27,746;0,000;261,140;Inf;270,000;270,000;-20,114;3,185;21,804;24,935
3910,000;2,880;0,659;-35,209;1,732;9,656;5,470;35,182;5,231;-17,713;-2,619;0,000;36,912;37,496;9,694;1,851;-21,279;-17,549;-23,010;-18,982;-2,995;27,744;0,000;261,140;Inf;270,000;270,000;-20,195;3,180;21,789;24,954
3910,500;2,880;0,659;-35,209;1,732;9,656;5,470;35,182;5,231;-17,713;-2,619;0,000;36,900;37,500;9,694;1,851;-21,098;-17,540;-22,594;-18,857;-2,995;27,744;0,000;261,340;Inf;270,000;270,000;-20,205;3,175;21,807;24,988
3911,000;3,725;0,877;-35,209;1,788;9,717;5,470;35,182;5,231;-17,713;-2,619;0,000;36,900;37,500;9,647;1,675;-20,824;-17,504;-22,329;-18,795;-2,995;27,744;0,000;261,340;Inf;270,000;270,000;-20,022;3,171;21,803;25,000
3911,500;3,725;0,877;-35,209;1,788;9,717;5,470;35,182;5,231;-17,713;-2,619;0,000;36,900;37,500;9,647;1,675;-20,860;-17,498;-22,401;-18,849;-2,995;27,744;0,000;261,240;Inf;270,000;270,000;-19,863;3,180;21,821;24,992
3912,000;3,725;0,877;-35,209;1,788;9,717;5,470;35,182;5,231;-17,713;-2,619;0,000;36,900;37,500;9,647;1,675;-21,079;-17,503;-22,677;-18,884;-2,995;27,744;0,000;261,240;Inf;270,000;270,000;-19,902;3,189;21,814;24,966
3912,500;3,725;0,877;-35,209;1,788;9,717;5,470;35,182;5,231;-17,713;-2,619;0,000;36,900;37,500;9,647;1,675;-21,174;-17,494;-22,777;-18,898;-2,995;27,744;0,000;261,140;Inf;270,000;270,000;-20,036;3,197;21,812;24,945
3913,000;3,725;0,877;-35,209;1,788;9,717;5,519;35,221;5,225;-17,744;-2,605;0,000;36,923;37,540;9,647;1,675;-20,886;-17,462;-22,262;-18,721;-2,991;27,748;0,000;261,140;Inf;270,000;270,000;-20,086;3,206;21,801;24,935
3913,500;3,725;0,877;-35,209;1,788;9,717;5,519;35,221;5,225;-17,744;-2,605;0,000;36,900;37,500;9,647;1,675;-20,493;-17,442;-22,093;-18,704;-2,991;27,748;0,000;261,040;Inf;270,000;270,000;-19,833;3,215;21,812;24,945
3914,000;3,041;0,730;-35,209;1,778;9,677;5,519;35,221;5,225;-17,744;-2,605;0,000;36,900;37,500;9,522;1,705;-20,718;-17,431;-22,322;-18,778;-2,991;27,748;0,000;261,040;Inf;270,000;270,000;-19,683;3,223;21,804;24,940
3914,500;3,041;0,730;-35,209;1,778;9,677;5,519;35,221;5,225;-17,744;-2,605;0,000;36,900;37,500;9,522;1,705;-20,949;-17,438;-22,627;-18,809;-2,991;27,748;0,000;260,640;Inf;270,000;270,000;-19,812;3,220;21,814;24,901
