t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3915,000;3,041;0,730;-35,209;1,778;9,677;5,519;35,221;5,225;-17,744;-2,605;0,000;36,900;37,500;9,522;1,705;-21,082;-17,441;-22,848;-18,854;-2,991;27,748;0,000;260,640;Inf;270,000;270,000;-19,956;3,217;21,789;24,951
3915,500;3,041;0,730;-35,209;1,778;9,677;5,519;35,221;5,225;-17,744;-2,605;0,000;36,900;37,500;9,522;1,705;-21,058;-17,424;-22,636;-18,774;-2,991;27,748;0,000;260,840;Inf;270,000;270,000;-20,056;3,214;21,790;24,964
3916,000;3,041;0,730;-35,209;1,778;9,677;5,519;35,221;5,225;-17,744;-2,605;0,000;36,900;37,500;9,522;1,705;-20,453;-17,384;-22,056;-18,648;-2,991;27,748;0,000;260,840;Inf;270,000;270,000;-19,973;3,211;21,797;24,951
3916,500;3,041;0,730;-35,209;1,778;9,677;5,522;35,185;5,175;-17,701;-2,612;0,000;36,927;37,505;9,522;1,705;-20,713;-17,385;-22,315;-18,714;-3,006;27,755;0,000;260,940;Inf;270,000;270,000;-19,635;3,209;21,805;24,944
3917,000;3,041;0,730;-35,209;1,778;9,677;5,522;35,185;5,175;-17,701;-2,612;0,000;36,900;37,500;9,522;1,705;-20,934;-17,370;-22,550;-18,745;-3,006;27,755;0,000;260,940;Inf;270,000;270,000;-19,782;3,206;21,808;24,946
3917,500;2,228;0,585;-34,333;1,772;9,559;5,522;35,185;5,175;-17,701;-2,612;0,000;36,900;37,500;9,772;1,815;-20,991;-17,360;-22,719;-18,783;-3,006;27,755;0,000;261,140;Inf;270,000;270,000;-19,900;3,203;21,805;24,922
3918,000;2,228;0,585;-34,333;1,772;9,559;5,522;35,185;5,175;-17,701;-2,612;0,000;36,900;37,500;9,772;1,815;-20,948;-17,364;-22,476;-18,688;-3,006;27,755;0,000;261,140;Inf;270,000;270,000;-19,963;3,187;21,821;24,887
3918,500;2,228;0,585;-34,333;1,772;9,559;5,522;35,185;5,175;-17,701;-2,612;0,000;36,900;37,500;9,772;1,815;-20,570;-17,341;-22,250;-18,599;-3,006;27,755;0,000;260,940;Inf;270,000;270,000;-19,869;3,171;21,820;24,859
3919,000;2,228;0,585;-34,333;1,772;9,559;5,522;35,185;5,175;-17,701;-2,612;0,000;36,900;37,500;9,772;1,815;-20,519;-17,319;-22,147;-18,561;-3,006;27,755;0,000;260,940;Inf;270,000;270,000;-19,690;3,156;21,819;24,889
3919,500;2,228;0,585;-34,333;1,772;9,559;5,506;35,160;5,178;-17,713;-2,622;0,000;36,932;37,599;9,772;1,815;-20,641;-17,302;-22,355;-18,617;-3,012;27,754;0,000;260,440;Inf;270,000;270,000;-19,636;3,141;21,824;24,892
3920,000;2,228;0,585;-34,333;1,772;9,559;5,506;35,160;5,178;-17,713;-2,622;0,000;36,900;37,600;9,772;1,815;-20,891;-17,312;-22,630;-18,682;-3,012;27,754;0,000;260,440;Inf;270,000;270,000;-19,729;3,126;21,791;24,908
3920,500;3,030;0,780;-33,522;1,804;9,591;5,506;35,160;5,178;-17,713;-2,622;0,000;36,900;37,600;9,851;1,770;-20,781;-17,280;-22,364;-18,628;-3,012;27,754;0,000;260,440;Inf;270,000;270,000;-19,879;3,111;21,813;24,933
3921,000;3,030;0,780;-33,522;1,804;9,591;5,506;35,160;5,178;-17,713;-2,622;0,000;36,900;37,600;9,851;1,770;-20,526;-17,238;-22,005;-18,499;-3,012;27,754;0,000;260,440;Inf;270,000;270,000;-19,763;3,110;21,802;24,941
3921,500;3,030;0,780;-33,522;1,804;9,591;5,506;35,160;5,178;-17,713;-2,622;0,000;36,900;37,600;9,851;1,770;-20,305;-17,229;-21,974;-18,503;-3,012;27,754;0,000;260,440;Inf;270,000;270,000;-19,567;3,108;21,810;24,988
3922,000;3,030;0,780;-33,522;1,804;9,591;5,506;35,160;5,178;-17,713;-2,622;0,000;36,900;37,600;9,851;1,770;-20,512;-17,224;-22,167;-18,573;-3,012;27,754;0,000;260,440;Inf;270,000;270,000;-19,503;3,107;21,809;25,045
3922,500;3,030;0,780;-33,522;1,804;9,591;5,542;35,195;5,208;-17,716;-2,629;0,000;36,938;37,562;9,851;1,770;-20,767;-17,250;-22,442;-18,623;-3,018;27,754;0,000;260,540;Inf;270,000;270,000;-19,619;3,106;21,815;25,042
3923,000;3,030;0,780;-33,522;1,804;9,591;5,542;35,195;5,208;-17,716;-2,629;0,000;36,900;37,600;9,851;1,770;-20,838;-17,237;-22,477;-18,626;-3,018;27,754;0,000;260,540;Inf;270,000;270,000;-19,770;3,105;21,817;25,050
3923,500;3,030;0,780;-33,522;1,804;9,591;5,542;35,195;5,208;-17,716;-2,629;0,000;36,900;37,600;9,851;1,770;-20,321;-17,171;-21,855;-18,396;-3,018;27,754;0,000;260,640;Inf;270,000;270,000;-19,794;3,103;21,800;25,075
3924,000;4,068;0,981;-35,209;1,659;9,702;5,542;35,195;5,208;-17,716;-2,629;0,000;36,900;37,600;9,623;1,812;-20,379;-17,174;-21,777;-18,445;-3,018;27,754;0,000;260,640;Inf;270,000;270,000;-19,436;3,102;21,802;25,110
3924,500;4,068;0,981;-35,209;1,659;9,702;5,542;35,195;5,208;-17,716;-2,629;0,000;36,900;37,600;9,623;1,812;-20,597;-17,163;-22,102;-18,508;-3,018;27,754;0,000;261,440;Inf;270,000;270,000;-19,444;3,118;21,794;25,095
3925,000;4,068;0,981;-35,209;1,659;9,702;5,542;35,195;5,208;-17,716;-2,629;0,000;36,900;37,600;9,623;1,812;-20,680;-17,166;-22,376;-18,608;-3,018;27,754;0,000;261,440;Inf;270,000;270,000;-19,592;3,134;21,781;25,115
3925,500;4,068;0,981;-35,209;1,659;9,702;5,542;35,195;5,208;-17,716;-2,629;0,000;36,900;37,600;9,623;1,812;-20,785;-17,150;-22,423;-18,568;-3,018;27,754;0,000;261,040;Inf;270,000;270,000;-19,707;3,149;21,801;25,123
3926,000;4,068;0,981;-35,209;1,659;9,702;5,527;35,244;5,225;-17,752;-2,622;0,000;36,950;37,563;9,623;1,812;-20,448;-17,170;-22,060;-18,451;-3,024;27,771;0,000;261,040;Inf;270,000;270,000;-19,732;3,164;21,798;25,113
3926,500;4,068;0,981;-35,209;1,659;9,702;5,527;35,244;5,225;-17,752;-2,622;0,000;37,000;37,600;9,623;1,812;-20,261;-17,087;-21,709;-18,340;-3,024;27,771;0,000;260,540;Inf;270,000;270,000;-19,532;3,179;21,789;25,100
3927,000;3,258;0,801;-35,209;1,750;9,773;5,527;35,244;5,225;-17,752;-2,622;0,000;37,000;37,600;9,640;1,715;-20,510;-17,077;-22,099;-18,438;-3,024;27,771;0,000;260,540;Inf;270,000;270,000;-19,349;3,193;21,782;25,140
3927,500;3,258;0,801;-35,209;1,750;9,773;5,527;35,244;5,225;-17,752;-2,622;0,000;37,000;37,600;9,640;1,715;-20,624;-17,091;-22,305;-18,486;-3,024;27,771;0,000;260,840;Inf;270,000;270,000;-19,531;3,194;21,779;25,160
3928,000;3,258;0,801;-35,209;1,750;9,773;5,527;35,244;5,225;-17,752;-2,622;0,000;37,000;37,600;9,640;1,715;-20,624;-17,071;-22,221;-18,437;-3,024;27,771;0,000;260,840;Inf;270,000;270,000;-19,627;3,196;21,773;25,180
3928,500;3,258;0,801;-35,209;1,750;9,773;5,527;35,244;5,225;-17,752;-2,622;0,000;37,000;37,600;9,640;1,715;-20,430;-17,055;-21,895;-18,320;-3,024;27,771;0,000;261,040;Inf;270,000;270,000;-19,588;3,197;21,780;25,193
3929,000;3,258;0,801;-35,209;1,750;9,773;5,522;35,190;5,181;-17,756;-2,639;0,000;36,949;37,569;9,640;1,715;-20,009;-17,027;-21,713;-18,267;-3,036;27,773;0,000;261,040;Inf;270,000;270,000;-19,425;3,198;21,786;25,217
3929,500;3,258;0,801;-35,209;1,750;9,773;5,522;35,190;5,181;-17,756;-2,639;0,000;36,900;37,600;9,640;1,715;-20,165;-16,994;-21,861;-18,300;-3,036;27,773;0,000;260,940;Inf;270,000;270,000;-19,254;3,199;21,759;25,225
3930,000;3,258;0,801;-35,209;1,750;9,773;5,522;35,190;5,181;-17,756;-2,639;0,000;36,900;37,600;9,640;1,715;-20,361;-17,006;-22,031;-18,337;-3,036;27,773;0,000;260,940;Inf;270,000;270,000;-19,330;3,200;21,761;25,210
3930,500;2,355;0,654;-32,988;1,798;9,653;5,522;35,190;5,181;-17,756;-2,639;0,000;36,900;37,600;9,781;1,750;-20,551;-16,993;-22,205;-18,393;-3,036;27,773;0,000;260,840;Inf;270,000;270,000;-19,434;3,200;21,770;25,199
3931,000;2,355;0,654;-32,988;1,798;9,653;5,522;35,190;5,181;-17,756;-2,639;0,000;36,900;37,600;9,781;1,750;-20,282;-16,982;-21,863;-18,256;-3,036;27,773;0,000;260,840;Inf;270,000;270,000;-19,536;3,187;21,769;25,226
3931,500;2,355;0,654;-32,988;1,798;9,653;5,522;35,190;5,181;-17,756;-2,639;0,000;36,900;37,600;9,781;1,750;-20,213;-16,942;-21,716;-18,206;-3,036;27,773;0,000;260,840;Inf;270,000;270,000;-19,346;3,173;21,769;25,197
3932,000;2,355;0,654;-32,988;1,798;9,653;5,522;35,190;5,181;-17,756;-2,639;0,000;36,900;37,600;9,781;1,750;-20,296;-16,934;-21,838;-18,228;-3,036;27,773;0,000;260,840;Inf;270,000;270,000;-19,269;3,160;21,752;25,208
3932,500;2,355;0,654;-32,988;1,798;9,653;5,526;35,204;5,203;-17,771;-2,631;0,000;36,960;37,691;9,781;1,750;-20,468;-16,938;-22,128;-18,312;-3,030;27,771;0,000;261,040;Inf;270,000;270,000;-19,324;3,146;21,744;25,207
3933,000;2,355;0,654;-32,988;1,798;9,653;5,526;35,204;5,203;-17,771;-2,631;0,000;37,000;37,700;9,781;1,750;-20,562;-16,966;-22,290;-18,374;-3,030;27,771;0,000;261,040;Inf;270,000;270,000;-19,461;3,133;21,726;25,185
3933,500;2,937;0,690;-35,209;1,770;9,723;5,526;35,204;5,203;-17,771;-2,631;0,000;37,000;37,700;9,534;1,812;-20,567;-16,974;-22,256;-18,329;-3,030;27,771;0,000;260,740;Inf;270,000;270,000;-19,548;3,121;21,711;25,164
3934,000;2,937;0,690;-35,209;1,770;9,723;5,526;35,204;5,203;-17,771;-2,631;0,000;37,000;37,700;9,534;1,812;-20,384;-16,949;-21,850;-18,226;-3,030;27,771;0,000;260,740;Inf;270,000;270,000;-19,532;3,118;21,729;25,155
3934,500;2,937;0,690;-35,209;1,770;9,723;5,526;35,204;5,203;-17,771;-2,631;0,000;37,000;37,700;9,534;1,812;-20,121;-16,928;-21,731;-18,254;-3,030;27,771;0,000;260,840;Inf;270,000;270,000;-19,352;3,115;21,716;25,112
3935,000;2,937;0,690;-35,209;1,770;9,723;5,526;35,204;5,203;-17,771;-2,631;0,000;37,000;37,700;9,534;1,812;-20,357;-16,913;-22,001;-18,279;-3,030;27,771;0,000;260,840;Inf;270,000;270,000;-19,258;3,112;21,716;25,104
3935,500;2,937;0,690;-35,209;1,770;9,723;5,533;35,205;5,191;-17,799;-2,625;0,000;36,965;37,635;9,534;1,812;-20,532;-16,922;-22,205;-18,321;-3,029;27,781;0,000;260,540;Inf;270,000;270,000;-19,388;3,109;21,711;25,096
3936,000;2,937;0,690;-35,209;1,770;9,723;5,533;35,205;5,191;-17,799;-2,625;0,000;37,000;37,600;9,534;1,812;-20,342;-16,904;-21,958;-18,268;-3,029;27,781;0,000;260,540;Inf;270,000;270,000;-19,495;3,106;21,717;25,104
3936,500;2,937;0,690;-35,209;1,770;9,723;5,533;35,205;5,191;-17,799;-2,625;0,000;37,000;37,600;9,534;1,812;-20,158;-16,871;-21,688;-18,113;-3,029;27,781;0,000;260,440;Inf;270,000;270,000;-19,368;3,103;21,721;25,104
3937,000;3,737;0,889;-35,209;1,765;9,673;5,533;35,205;5,191;-17,799;-2,625;0,000;37,000;37,600;9,607;1,719;-20,090;-16,849;-21,553;-18,118;-3,029;27,781;0,000;260,440;Inf;270,000;270,000;-19,207;3,101;21,698;25,096
3937,500;3,737;0,889;-35,209;1,765;9,673;5,533;35,205;5,191;-17,799;-2,625;0,000;37,000;37,600;9,607;1,719;-20,244;-16,854;-21,724;-18,140;-3,029;27,781;0,000;260,840;Inf;270,000;270,000;-19,153;3,111;21,688;25,098
3938,000;3,737;0,889;-35,209;1,765;9,673;5,533;35,205;5,191;-17,799;-2,625;0,000;37,000;37,600;9,607;1,719;-20,445;-16,865;-22,182;-18,253;-3,029;27,781;0,000;260,840;Inf;270,000;270,000;-19,241;3,121;21,689;25,139
3938,500;3,737;0,889;-35,209;1,765;9,673;5,533;35,205;5,191;-17,799;-2,625;0,000;37,000;37,600;9,607;1,719;-20,387;-16,852;-21,942;-18,179;-3,029;27,781;0,000;261,140;Inf;270,000;270,000;-19,436;3,131;21,692;25,121
3939,000;3,737;0,889;-35,209;1,765;9,673;5,573;35,258;5,242;-17,847;-2,629;0,000;36,976;37,637;9,607;1,719;-20,105;-16,838;-21,606;-18,099;-3,026;27,784;0,000;261,140;Inf;270,000;270,000;-19,340;3,141;21,687;25,132
3939,500;3,737;0,889;-35,209;1,765;9,673;5,573;35,258;5,242;-17,847;-2,629;0,000;37,000;37,600;9,607;1,719;-19,919;-16,829;-21,565;-18,120;-3,026;27,784;0,000;260,540;Inf;270,000;270,000;-19,162;3,151;21,694;25,136
3940,000;2,819;0,721;-34,573;1,824;9,669;5,573;35,258;5,242;-17,847;-2,629;0,000;37,000;37,600;9,680;1,668;-20,100;-16,818;-21,750;-18,145;-3,026;27,784;0,000;260,540;Inf;270,000;270,000;-19,108;3,161;21,700;25,149
3940,500;2,819;0,721;-34,573;1,824;9,669;5,573;35,258;5,242;-17,847;-2,629;0,000;37,000;37,600;9,680;1,668;-20,303;-16,798;-21,952;-18,195;-3,026;27,784;0,000;260,240;Inf;270,000;270,000;-19,203;3,155;21,681;25,095
3941,000;2,819;0,721;-34,573;1,824;9,669;5,573;35,258;5,242;-17,847;-2,629;0,000;37,000;37,600;9,680;1,668;-20,437;-16,812;-22,112;-18,237;-3,026;27,784;0,000;260,240;Inf;270,000;270,000;-19,312;3,150;21,683;25,064
3941,500;2,819;0,721;-34,573;1,824;9,669;5,573;35,258;5,242;-17,847;-2,629;0,000;37,000;37,600;9,680;1,668;-20,024;-16,790;-21,630;-18,077;-3,026;27,784;0,000;260,440;Inf;270,000;270,000;-19,400;3,144;21,673;25,068
3942,000;2,819;0,721;-34,573;1,824;9,669;5,551;35,227;5,228;-17,837;-2,635;0,000;36,972;37,628;9,680;1,668;-19,938;-16,762;-21,665;-18,085;-3,023;27,791;0,000;260,440;Inf;270,000;270,000;-19,131;3,139;21,699;25,043
3942,500;2,819;0,721;-34,573;1,824;9,669;5,551;35,227;5,228;-17,837;-2,635;0,000;37,000;37,600;9,680;1,668;-20,132;-16,761;-21,809;-18,106;-3,023;27,791;0,000;260,640;Inf;270,000;270,000;-19,113;3,134;21,686;25,042
3943,000;2,819;0,721;-34,573;1,824;9,669;5,551;35,227;5,228;-17,837;-2,635;0,000;37,000;37,600;9,680;1,668;-20,313;-16,763;-21,998;-18,162;-3,023;27,791;0,000;260,640;Inf;270,000;270,000;-19,202;3,128;21,696;25,064
3943,500;3,076;0,734;-35,209;1,782;9,665;5,551;35,227;5,228;-17,837;-2,635;0,000;37,000;37,600;9,725;1,980;-20,430;-16,780;-22,115;-18,171;-3,023;27,791;0,000;260,140;Inf;270,000;270,000;-19,309;3,123;21,670;25,067
3944,000;3,076;0,734;-35,209;1,782;9,665;5,551;35,227;5,228;-17,837;-2,635;0,000;37,000;37,600;9,725;1,980;-20,373;-16,760;-21,940;-18,129;-3,023;27,791;0,000;260,140;Inf;270,000;270,000;-19,374;3,123;21,692;25,090
3944,500;3,076;0,734;-35,209;1,782;9,665;5,551;35,227;5,228;-17,837;-2,635;0,000;37,000;37,600;9,725;1,980;-20,024;-16,751;-21,672;-18,050;-3,023;27,791;0,000;260,340;Inf;270,000;270,000;-19,301;3,122;21,686;25,108
3945,000;3,076;0,734;-35,209;1,782;9,665;5,551;35,227;5,228;-17,837;-2,635;0,000;37,000;37,600;9,725;1,980;-20,066;-16,742;-21,688;-18,050;-3,023;27,791;0,000;260,340;Inf;270,000;270,000;-19,124;3,121;21,687;25,094
3945,500;3,076;0,734;-35,209;1,782;9,665;5,561;35,227;5,229;-17,835;-2,635;0,000;36,980;37,616;9,725;1,980;-20,370;-16,734;-22,087;-18,150;-3,021;27,792;0,000;260,140;Inf;270,000;270,000;-19,137;3,120;21,681;25,119
3946,000;3,076;0,734;-35,209;1,782;9,665;5,561;35,227;5,229;-17,835;-2,635;0,000;37,000;37,600;9,725;1,980;-20,446;-16,729;-22,171;-18,174;-3,021;27,792;0,000;260,140;Inf;270,000;270,000;-19,336;3,120;21,675;25,101
3946,500;2,834;0,678;-35,209;1,827;9,762;5,561;35,227;5,229;-17,835;-2,635;0,000;37,000;37,600;9,620;1,801;-20,401;-16,750;-22,030;-18,108;-3,021;27,792;0,000;260,240;Inf;270,000;270,000;-19,380;3,119;21,686;25,101
3947,000;2,834;0,678;-35,209;1,827;9,762;5,561;35,227;5,229;-17,835;-2,635;0,000;37,000;37,600;9,620;1,801;-20,103;-16,722;-21,690;-18,063;-3,021;27,792;0,000;260,240;Inf;270,000;270,000;-19,322;3,114;21,680;25,089
3947,500;2,834;0,678;-35,209;1,827;9,762;5,561;35,227;5,229;-17,835;-2,635;0,000;37,000;37,600;9,620;1,801;-20,027;-16,724;-21,656;-18,038;-3,021;27,792;0,000;260,040;Inf;270,000;270,000;-19,144;3,110;21,674;25,088
3948,000;2,834;0,678;-35,209;1,827;9,762;5,561;35,227;5,229;-17,835;-2,635;0,000;37,000;37,600;9,620;1,801;-20,162;-16,726;-21,770;-18,078;-3,021;27,792;0,000;260,040;Inf;270,000;270,000;-19,111;3,105;21,668;25,107
3948,500;2,834;0,678;-35,209;1,827;9,762;5,568;35,235;5,239;-17,866;-2,615;0,000;36,983;37,633;9,620;1,801;-20,314;-16,715;-22,013;-18,120;-3,024;27,796;0,000;260,440;Inf;270,000;270,000;-19,184;3,101;21,665;25,106
3949,000;2,834;0,678;-35,209;1,827;9,762;5,568;35,235;5,239;-17,866;-2,615;0,000;37,000;37,600;9,620;1,801;-20,389;-16,699;-21,951;-18,078;-3,024;27,796;0,000;260,440;Inf;270,000;270,000;-19,290;3,096;21,671;25,099
3949,500;2,834;0,678;-35,209;1,827;9,762;5,568;35,235;5,239;-17,866;-2,615;0,000;37,000;37,600;9,620;1,801;-20,133;-16,694;-21,732;-18,011;-3,024;27,796;0,000;260,340;Inf;270,000;270,000;-19,279;3,092;21,669;25,071
3950,000;2,934;0,726;-34,973;1,903;9,658;5,568;35,235;5,239;-17,866;-2,615;0,000;37,000;37,600;9,667;1,704;-19,925;-16,668;-21,676;-18,014;-3,024;27,796;0,000;260,340;Inf;270,000;270,000;-19,143;3,088;21,656;25,090
3950,500;2,934;0,726;-34,973;1,903;9,658;5,568;35,235;5,239;-17,866;-2,615;0,000;37,000;37,600;9,667;1,704;-20,080;-16,682;-21,759;-18,048;-3,024;27,796;0,000;259,940;Inf;270,000;270,000;-19,071;3,085;21,663;25,068
3951,000;2,934;0,726;-34,973;1,903;9,658;5,568;35,235;5,239;-17,866;-2,615;0,000;37,000;37,600;9,667;1,704;-20,259;-16,686;-21,926;-18,070;-3,024;27,796;0,000;259,940;Inf;270,000;270,000;-19,142;3,083;21,678;25,081
3951,500;2,934;0,726;-34,973;1,903;9,658;5,568;35,235;5,239;-17,866;-2,615;0,000;37,000;37,600;9,667;1,704;-20,380;-16,699;-22,089;-18,127;-3,024;27,796;0,000;259,640;Inf;270,000;270,000;-19,235;3,080;21,688;25,088
3952,000;2,934;0,726;-34,973;1,903;9,658;5,563;35,265;5,248;-17,917;-2,639;0,000;36,992;37,694;9,667;1,704;-20,348;-16,709;-21,948;-18,107;-3,027;27,792;0,000;259,640;Inf;270,000;270,000;-19,324;3,078;21,687;25,114
3952,500;2,934;0,726;-34,973;1,903;9,658;5,563;35,265;5,248;-17,917;-2,639;0,000;37,000;37,700;9,667;1,704;-19,980;-16,682;-21,701;-17,980;-3,027;27,792;0,000;259,840;Inf;270,000;270,000;-19,278;3,076;21,706;25,102
3953,000;2,586;0,700;-33,350;1,852;9,592;5,563;35,265;5,248;-17,917;-2,639;0,000;37,000;37,700;9,944;1,757;-20,081;-16,668;-21,780;-18,045;-3,027;27,792;0,000;259,840;Inf;270,000;270,000;-19,086;3,073;21,674;25,148
3953,500;2,586;0,700;-33,350;1,852;9,592;5,563;35,265;5,248;-17,917;-2,639;0,000;37,000;37,700;9,944;1,757;-20,192;-16,699;-21,893;-18,071;-3,027;27,792;0,000;259,840;Inf;270,000;270,000;-19,143;3,065;21,717;25,178
3954,000;2,586;0,700;-33,350;1,852;9,592;5,563;35,265;5,248;-17,917;-2,639;0,000;37,000;37,700;9,944;1,757;-20,276;-16,703;-22,025;-18,079;-3,027;27,792;0,000;259,840;Inf;270,000;270,000;-19,214;3,057;21,713;25,141
3954,500;2,586;0,700;-33,350;1,852;9,592;5,563;35,265;5,248;-17,917;-2,639;0,000;37,000;37,700;9,944;1,757;-20,215;-16,691;-21,888;-18,054;-3,027;27,792;0,000;259,840;Inf;270,000;270,000;-19,271;3,050;21,709;25,093
3955,000;2,586;0,700;-33,350;1,852;9,592;5,551;35,256;5,214;-17,902;-2,629;0,000;36,985;37,603;9,944;1,757;-20,097;-16,670;-21,649;-17,953;-3,024;27,799;0,000;259,840;Inf;270,000;270,000;-19,212;3,042;21,690;25,069
3955,500;2,586;0,700;-33,350;1,852;9,592;5,551;35,256;5,214;-17,902;-2,629;0,000;37,000;37,600;9,944;1,757;-19,924;-16,659;-21,557;-17,928;-3,024;27,799;0,000;259,840;Inf;270,000;270,000;-19,092;3,035;21,701;25,072
3956,000;3,174;0,769;-34,943;1,856;9,683;5,551;35,256;5,214;-17,902;-2,629;0,000;37,000;37,600;9,724;1,608;-20,186;-16,653;-21,819;-18,005;-3,024;27,799;0,000;259,840;Inf;270,000;270,000;-19,017;3,027;21,713;25,065
3956,500;3,174;0,769;-34,943;1,856;9,683;5,551;35,256;5,214;-17,902;-2,629;0,000;37,000;37,600;9,724;1,608;-20,284;-16,654;-21,970;-18,055;-3,024;27,799;0,000;259,840;Inf;270,000;270,000;-19,165;3,030;21,696;25,046
3957,000;3,174;0,769;-34,943;1,856;9,683;5,551;35,256;5,214;-17,902;-2,629;0,000;37,000;37,600;9,724;1,608;-20,277;-16,670;-21,798;-18,032;-3,024;27,799;0,000;259,840;Inf;270,000;270,000;-19,241;3,032;21,696;25,049
3957,500;3,174;0,769;-34,943;1,856;9,683;5,551;35,256;5,214;-17,902;-2,629;0,000;37,000;37,600;9,724;1,608;-19,870;-16,657;-21,530;-17,936;-3,024;27,799;0,000;259,940;Inf;270,000;270,000;-19,194;3,034;21,706;25,033
3958,000;3,174;0,769;-34,943;1,856;9,683;5,551;35,256;5,214;-17,902;-2,629;0,000;37,000;37,600;9,724;1,608;-19,911;-16,637;-21,417;-17,895;-3,024;27,799;0,000;259,940;Inf;270,000;270,000;-18,998;3,037;21,695;25,020
3958,500;3,174;0,769;-34,943;1,856;9,683;5,561;35,206;5,215;-17,896;-2,638;0,000;36,983;37,586;9,724;1,608;-20,001;-16,615;-21,575;-17,935;-3,025;27,799;0,000;260,040;Inf;270,000;270,000;-18,965;3,039;21,697;24,992
3959,000;3,174;0,769;-34,943;1,856;9,683;5,561;35,206;5,215;-17,896;-2,638;0,000;37,000;37,600;9,724;1,608;-20,095;-16,637;-21,745;-17,992;-3,025;27,799;0,000;260,040;Inf;270,000;270,000;-19,031;3,041;21,705;24,982
3959,500;2,590;0,621;-35,209;1,783;9,702;5,561;35,206;5,215;-17,896;-2,638;0,000;37,000;37,600;9,637;1,917;-20,227;-16,645;-21,929;-18,036;-3,025;27,799;0,000;260,440;Inf;270,000;270,000;-19,117;3,043;21,718;24,964
3960,000;2,590;0,621;-35,209;1,783;9,702;5,561;35,206;5,215;-17,896;-2,638;0,000;37,000;37,600;9,637;1,917;-20,081;-16,652;-21,489;-17,949;-3,025;27,799;0,000;260,440;Inf;270,000;270,000;-19,209;3,036;21,707;24,975
3960,500;2,590;0,621;-35,209;1,783;9,702;5,561;35,206;5,215;-17,896;-2,638;0,000;37,000;37,600;9,637;1,917;-19,755;-16,631;-21,368;-17,899;-3,025;27,799;0,000;260,440;Inf;270,000;270,000;-19,043;3,029;21,704;24,970
3961,000;2,590;0,621;-35,209;1,783;9,702;5,561;35,206;5,215;-17,896;-2,638;0,000;37,000;37,600;9,637;1,917;-19,813;-16,625;-21,488;-17,919;-3,025;27,799;0,000;260,440;Inf;270,000;270,000;-18,913;3,021;21,713;24,998
3961,500;2,590;0,621;-35,209;1,783;9,702;5,567;35,203;5,221;-17,874;-2,637;0,000;36,990;37,591;9,637;1,917;-19,989;-16,619;-21,666;-17,971;-3,029;27,803;0,000;260,440;Inf;270,000;270,000;-18,961;3,014;21,704;24,998
3962,000;2,590;0,621;-35,209;1,783;9,702;5,567;35,203;5,221;-17,874;-2,637;0,000;37,000;37,600;9,637;1,917;-20,204;-16,630;-21,858;-18,006;-3,029;27,803;0,000;260,440;Inf;270,000;270,000;-19,061;3,007;21,728;24,991
3962,500;2,892;0,714;-34,667;1,757;9,587;5,567;35,203;5,221;-17,874;-2,637;0,000;37,000;37,600;9,765;1,828;-20,221;-16,603;-21,797;-17,963;-3,029;27,803;0,000;259,740;Inf;270,000;270,000;-19,175;3,001;21,702;25,003
3963,000;2,892;0,714;-34,667;1,757;9,587;5,567;35,203;5,221;-17,874;-2,637;0,000;37,000;37,600;9,765;1,828;-19,869;-16,620;-21,477;-17,881;-3,029;27,803;0,000;259,740;Inf;270,000;270,000;-19,146;2,999;21,711;25,005
3963,500;2,892;0,714;-34,667;1,757;9,587;5,567;35,203;5,221;-17,874;-2,637;0,000;37,000;37,600;9,765;1,828;-19,874;-16,575;-21,328;-17,841;-3,029;27,803;0,000;259,740;Inf;270,000;270,000;-18,962;2,997;21,711;24,969
3964,000;2,892;0,714;-34,667;1,757;9,587;5,567;35,203;5,221;-17,874;-2,637;0,000;37,000;37,600;9,765;1,828;-20,029;-16,584;-21,644;-17,928;-3,029;27,803;0,000;259,740;Inf;270,000;270,000;-18,905;2,995;21,706;24,968
3964,500;2,892;0,714;-34,667;1,757;9,587;5,567;35,203;5,221;-17,874;-2,637;0,000;37,000;37,600;9,765;1,828;-20,151;-16,585;-21,841;-17,985;-3,029;27,803;0,000;259,840;Inf;270,000;270,000;-19,046;2,994;21,692;24,970
3965,000;2,892;0,714;-34,667;1,757;9,587;5,570;35,239;5,238;-17,881;-2,627;0,000;36,993;37,580;9,765;1,828;-20,147;-16,576;-21,730;-17,944;-3,025;27,807;0,000;259,840;Inf;270,000;270,000;-19,140;2,992;21,712;24,960
3965,500;2,892;0,714;-34,667;1,757;9,587;5,570;35,239;5,238;-17,881;-2,627;0,000;37,000;37,600;9,765;1,828;-19,954;-16,552;-21,395;-17,799;-3,025;27,807;0,000;259,840;Inf;270,000;270,000;-19,099;2,990;21,709;24,952
3966,000;3,469;0,839;-35,209;1,740;9,679;5,570;35,239;5,238;-17,881;-2,627;0,000;37,000;37,600;9,627;1,846;-19,572;-16,520;-21,263;-17,759;-3,025;27,807;0,000;259,840;Inf;270,000;270,000;-18,925;2,989;21,707;24,922
3966,500;3,469;0,839;-35,209;1,740;9,679;5,570;35,239;5,238;-17,881;-2,627;0,000;37,000;37,600;9,627;1,846;-19,599;-16,523;-21,288;-17,799;-3,025;27,807;0,000;259,640;Inf;270,000;270,000;-18,779;2,997;21,695;24,912
3967,000;3,469;0,839;-35,209;1,740;9,679;5,570;35,239;5,238;-17,881;-2,627;0,000;37,000;37,600;9,627;1,846;-20,055;-16,517;-21,739;-17,942;-3,025;27,807;0,000;259,640;Inf;270,000;270,000;-18,802;3,004;21,685;24,878
3967,500;3,469;0,839;-35,209;1,740;9,679;5,570;35,239;5,238;-17,881;-2,627;0,000;37,000;37,600;9,627;1,846;-20,080;-16,536;-21,720;-17,915;-3,025;27,807;0,000;259,740;Inf;270,000;270,000;-19,063;3,012;21,686;24,924
3968,000;3,469;0,839;-35,209;1,740;9,679;5,558;35,271;5,230;-17,867;-2,623;0,000;36,989;37,570;9,627;1,846;-19,807;-16,547;-21,320;-17,812;-3,027;27,808;0,000;259,740;Inf;270,000;270,000;-19,062;3,019;21,694;24,928
3968,500;3,469;0,839;-35,209;1,740;9,679;5,558;35,271;5,230;-17,867;-2,623;0,000;37,000;37,600;9,627;1,846;-19,547;-16,505;-20,921;-17,689;-3,027;27,808;0,000;259,940;Inf;270,000;270,000;-18,871;3,027;21,691;24,915
3969,000;3,545;0,811;-35,209;1,747;9,704;5,558;35,271;5,230;-17,867;-2,623;0,000;37,000;37,600;9,665;1,787;-19,693;-16,496;-21,108;-17,761;-3,027;27,808;0,000;259,940;Inf;270,000;270,000;-18,665;3,034;21,696;24,931
3969,500;3,545;0,811;-35,209;1,747;9,704;5,558;35,271;5,230;-17,867;-2,623;0,000;37,000;37,600;9,665;1,787;-19,830;-16,486;-21,416;-17,804;-3,027;27,808;0,000;260,240;Inf;270,000;270,000;-18,765;3,042;21,699;24,962
3970,000;3,545;0,811;-35,209;1,747;9,704;5,558;35,271;5,230;-17,867;-2,623;0,000;37,000;37,600;9,665;1,787;-19,968;-16,501;-21,670;-17,843;-3,027;27,808;0,000;260,240;Inf;270,000;270,000;-18,884;3,051;21,691;24,946
3970,500;3,545;0,811;-35,209;1,747;9,704;5,558;35,271;5,230;-17,867;-2,623;0,000;37,000;37,600;9,665;1,787;-19,588;-16,430;-21,059;-17,625;-3,027;27,808;0,000;260,240;Inf;270,000;270,000;-18,995;3,059;21,671;24,907
3971,000;3,545;0,811;-35,209;1,747;9,704;5,558;35,271;5,230;-17,867;-2,623;0,000;37,000;37,600;9,665;1,787;-19,262;-16,416;-20,945;-17,600;-3,027;27,808;0,000;260,240;Inf;270,000;270,000;-18,676;3,067;21,666;24,879
3971,500;3,545;0,811;-35,209;1,747;9,704;5,539;35,225;5,207;-17,835;-2,628;0,000;36,996;37,551;9,665;1,787;-19,398;-16,401;-21,069;-17,650;-3,009;27,817;0,000;260,340;Inf;270,000;270,000;-18,556;3,075;21,668;24,853
3972,000;3,545;0,811;-35,209;1,747;9,704;5,539;35,225;5,207;-17,835;-2,628;0,000;37,000;37,600;9,665;1,787;-19,654;-16,413;-21,245;-17,733;-3,009;27,817;0,000;260,340;Inf;270,000;270,000;-18,630;3,082;21,662;24,829
3972,500;2,502;0,566;-35,209;1,737;9,674;5,539;35,225;5,207;-17,835;-2,628;0,000;37,000;37,600;9,659;1,817;-19,881;-16,434;-21,504;-17,808;-3,009;27,817;0,000;260,540;Inf;270,000;270,000;-18,761;3,090;21,664;24,777
3973,000;2,502;0,566;-35,209;1,737;9,674;5,539;35,225;5,207;-17,835;-2,628;0,000;37,000;37,600;9,659;1,817;-19,856;-16,404;-21,238;-17,692;-3,009;27,817;0,000;260,540;Inf;270,000;270,000;-18,906;3,080;21,660;24,750
3973,500;2,502;0,566;-35,209;1,737;9,674;5,539;35,225;5,207;-17,835;-2,628;0,000;37,000;37,600;9,659;1,817;-19,385;-16,335;-20,856;-17,508;-3,009;27,817;0,000;260,840;Inf;270,000;270,000;-18,798;3,071;21,647;24,729
3974,000;2,502;0,566;-35,209;1,737;9,674;5,539;35,225;5,207;-17,835;-2,628;0,000;37,000;37,600;9,659;1,817;-19,028;-16,300;-20,534;-17,441;-3,009;27,817;0,000;260,840;Inf;270,000;270,000;-18,521;3,061;21,648;24,724
3974,500;2,502;0,566;-35,209;1,737;9,674;5,513;35,171;5,184;-17,799;-2,625;0,000;36,993;37,577;9,659;1,817;-19,554;-16,341;-21,128;-17,642;-3,014;27,813;0,000;260,440;Inf;270,000;270,000;-18,326;3,052;21,639;24,726
3975,000;2,502;0,566;-35,209;1,737;9,674;5,513;35,171;5,184;-17,799;-2,625;0,000;37,000;37,600;9,659;1,817;-19,792;-16,354;-21,471;-17,709;-3,014;27,813;0,000;260,440;Inf;270,000;270,000;-18,666;3,043;21,635;24,778
3975,500;2,480;0,626;-34,632;1,745;9,661;5,513;35,171;5,184;-17,799;-2,625;0,000;37,000;37,600;9,750;1,787;-19,688;-16,332;-21,255;-17,623;-3,014;27,813;0,000;260,840;Inf;270,000;270,000;-18,831;3,034;21,628;24,781
3976,000;2,480;0,626;-34,632;1,745;9,661;5,513;35,171;5,184;-17,799;-2,625;0,000;37,000;37,600;9,750;1,787;-19,238;-16,205;-20,558;-17,303;-3,014;27,813;0,000;260,840;Inf;270,000;270,000;-18,724;3,025;21,627;24,781
3976,500;2,480;0,626;-34,632;1,745;9,661;5,513;35,171;5,184;-17,799;-2,625;0,000;37,000;37,600;9,750;1,787;-18,650;-16,214;-20,227;-17,319;-3,014;27,813;0,000;260,740;Inf;270,000;270,000;-18,326;3,016;21,625;24,803
3977,000;2,480;0,626;-34,632;1,745;9,661;5,513;35,171;5,184;-17,799;-2,625;0,000;37,000;37,600;9,750;1,787;-19,069;-16,222;-20,601;-17,444;-3,014;27,813;0,000;260,740;Inf;270,000;270,000;-18,102;3,008;21,621;24,853
3977,500;2,480;0,626;-34,632;1,745;9,661;5,494;35,224;5,197;-17,796;-2,626;0,000;36,985;37,617;9,750;1,787;-19,505;-16,225;-21,046;-17,535;-3,006;27,824;0,000;260,240;Inf;270,000;270,000;-18,334;2,999;21,619;24,864
3978,000;2,480;0,626;-34,632;1,745;9,661;5,494;35,224;5,197;-17,796;-2,626;0,000;37,000;37,600;9,750;1,787;-19,375;-16,138;-21,043;-17,394;-3,006;27,824;0,000;260,240;Inf;270,000;270,000;-18,578;2,990;21,610;24,873
3978,500;2,480;0,626;-34,632;1,745;9,661;5,494;35,224;5,197;-17,796;-2,626;0,000;37,000;37,600;9,750;1,787;-18,728;-16,025;-20,184;-17,104;-3,006;27,824;0,000;260,340;Inf;270,000;270,000;-18,488;2,982;21,612;24,873
3979,000;3,813;0,919;-35,209;1,707;9,640;5,494;35,224;5,197;-17,796;-2,626;0,000;37,000;37,600;9,597;1,814;-18,908;-16,047;-20,257;-17,208;-3,006;27,824;0,000;260,340;Inf;270,000;270,000;-18,010;2,974;21,606;24,851
3979,500;3,813;0,919;-35,209;1,707;9,640;5,494;35,224;5,197;-17,796;-2,626;0,000;37,000;37,600;9,597;1,814;-19,261;-16,084;-20,792;-17,383;-3,006;27,824;0,000;260,240;Inf;270,000;270,000;-18,105;2,987;21,582;24,864
3980,000;3,813;0,919;-35,209;1,707;9,640;5,494;35,224;5,197;-17,796;-2,626;0,000;37,000;37,600;9,597;1,814;-19,412;-16,113;-21,042;-17,451;-3,006;27,824;0,000;260,240;Inf;270,000;270,000;-18,380;3,001;21,593;24,833
3980,500;3,813;0,919;-35,209;1,707;9,640;5,494;35,224;5,197;-17,796;-2,626;0,000;37,000;37,600;9,597;1,814;-19,629;-16,148;-21,330;-17,475;-3,006;27,824;0,000;260,340;Inf;270,000;270,000;-18,505;3,014;21,590;24,831
3981,000;3,813;0,919;-35,209;1,707;9,640;5,515;35,295;5,225;-17,882;-2,625;0,000;36,982;37,565;9,597;1,814;-19,503;-16,129;-21,023;-17,346;-3,017;27,818;0,000;260,340;Inf;270,000;270,000;-18,646;3,027;21,605;24,826
3981,500;3,813;0,919;-35,209;1,707;9,640;5,515;35,295;5,225;-17,882;-2,625;0,000;37,000;37,600;9,597;1,814;-18,686;-16,020;-20,355;-17,184;-3,017;27,818;0,000;260,340;Inf;270,000;270,000;-18,500;3,053;21,599;24,844
3982,000;3,481;0,918;-34,599;1,733;9,620;5,515;35,295;5,225;-17,882;-2,625;0,000;37,000;37,600;9,689;1,894;-19,093;-16,037;-20,608;-17,298;-3,017;27,818;0,000;260,340;Inf;270,000;270,000;-18,061;3,053;21,592;24,874
3982,500;3,481;0,918;-34,599;1,733;9,620;5,515;35,295;5,225;-17,882;-2,625;0,000;37,000;37,600;9,689;1,894;-19,412;-16,049;-20,886;-17,361;-3,017;27,818;0,000;260,140;Inf;270,000;270,000;-18,259;3,060;21,587;24,890
3983,000;3,481;0,918;-34,599;1,733;9,620;5,515;35,295;5,225;-17,882;-2,625;0,000;37,000;37,600;9,689;1,894;-19,487;-16,092;-21,150;-17,431;-3,017;27,818;0,000;260,140;Inf;270,000;270,000;-18,427;3,067;21,578;24,904
3983,500;3,481;0,918;-34,599;1,733;9,620;5,515;35,295;5,225;-17,882;-2,625;0,000;37,000;37,600;9,689;1,894;-19,358;-16,078;-21,060;-17,374;-3,017;27,818;0,000;259,940;Inf;270,000;270,000;-18,540;3,074;21,588;24,876
3984,000;3,481;0,918;-34,599;1,733;9,620;5,512;35,283;5,186;-17,848;-2,635;0,000;36,980;37,554;9,689;1,894;-19,065;-15,986;-20,560;-17,174;-3,023;27,814;0,000;259,940;Inf;270,000;270,000;-18,467;3,080;21,579;24,866
3984,500;3,481;0,918;-34,599;1,733;9,620;5,512;35,283;5,186;-17,848;-2,635;0,000;37,000;37,600;9,689;1,894;-18,812;-15,973;-20,173;-17,125;-3,023;27,814;0,000;259,940;Inf;270,000;270,000;-18,196;3,087;21,574;24,866
3985,000;3,481;0,918;-34,599;1,733;9,620;5,512;35,283;5,186;-17,848;-2,635;0,000;37,000;37,600;9,689;1,894;-19,219;-16,006;-20,727;-17,324;-3,023;27,814;0,000;259,940;Inf;270,000;270,000;-18,021;3,093;21,569;24,908
3985,500;2,683;0,712;-34,262;1,764;9,657;5,512;35,283;5,186;-17,848;-2,635;0,000;37,000;37,600;9,659;1,673;-19,291;-16,028;-20,924;-17,363;-3,023;27,814;0,000;260,440;Inf;270,000;270,000;-18,319;3,100;21,577;24,897
3986,000;2,683;0,712;-34,262;1,764;9,657;5,512;35,283;5,186;-17,848;-2,635;0,000;37,000;37,600;9,659;1,673;-19,411;-16,015;-20,795;-17,315;-3,023;27,814;0,000;260,440;Inf;270,000;270,000;-18,401;3,093;21,577;24,864
3986,500;2,683;0,712;-34,262;1,764;9,657;5,512;35,283;5,186;-17,848;-2,635;0,000;37,000;37,600;9,659;1,673;-19,045;-15,991;-20,620;-17,183;-3,023;27,814;0,000;260,540;Inf;270,000;270,000;-18,384;3,086;21,557;24,823
3987,000;2,683;0,712;-34,262;1,764;9,657;5,512;35,283;5,186;-17,848;-2,635;0,000;37,000;37,600;9,659;1,673;-18,784;-15,957;-20,304;-17,079;-3,023;27,814;0,000;260,540;Inf;270,000;270,000;-18,209;3,080;21,562;24,832
3987,500;2,683;0,712;-34,262;1,764;9,657;5,517;35,228;5,196;-17,845;-2,637;0,000;36,984;37,578;9,659;1,673;-18,884;-15,957;-20,314;-17,124;-3,031;27,817;0,000;260,240;Inf;270,000;270,000;-18,031;3,073;21,572;24,771
3988,000;2,683;0,712;-34,262;1,764;9,657;5,517;35,228;5,196;-17,845;-2,637;0,000;37,000;37,600;9,659;1,673;-19,056;-15,957;-20,557;-17,231;-3,031;27,817;0,000;260,240;Inf;270,000;270,000;-18,070;3,067;21,576;24,766
3988,500;2,644;0,710;-33,460;1,796;9,619;5,517;35,228;5,196;-17,845;-2,637;0,000;37,000;37,600;9,744;1,697;-19,224;-15,976;-20,803;-17,294;-3,031;27,817;0,000;259,840;Inf;270,000;270,000;-18,200;3,060;21,568;24,736
3989,000;2,644;0,710;-33,460;1,796;9,619;5,517;35,228;5,196;-17,845;-2,637;0,000;37,000;37,600;9,744;1,697;-19,123;-15,956;-20,396;-17,152;-3,031;27,817;0,000;259,840;Inf;270,000;270,000;-18,325;3,054;21,558;24,716
3989,500;2,644;0,710;-33,460;1,796;9,619;5,517;35,228;5,196;-17,845;-2,637;0,000;37,000;37,600;9,744;1,697;-18,743;-15,932;-20,153;-17,047;-3,031;27,817;0,000;259,840;Inf;270,000;270,000;-18,157;3,047;21,560;24,670
3990,000;2,644;0,710;-33,460;1,796;9,619;5,517;35,228;5,196;-17,845;-2,637;0,000;37,000;37,600;9,744;1,697;-18,652;-15,921;-20,170;-17,112;-3,031;27,817;0,000;259,840;Inf;270,000;270,000;-17,969;3,040;21,562;24,663
3990,500;2,644;0,710;-33,460;1,796;9,619;5,505;35,220;5,221;-17,783;-2,631;0,000;36,991;37,556;9,744;1,697;-18,953;-15,926;-20,456;-17,152;-3,020;27,818;0,000;259,640;Inf;270,000;270,000;-17,964;3,034;21,553;24,638
3991,000;2,644;0,710;-33,460;1,796;9,619;5,505;35,220;5,221;-17,783;-2,631;0,000;37,000;37,600;9,744;1,697;-19,233;-15,918;-20,746;-17,235;-3,020;27,818;0,000;259,640;Inf;270,000;270,000;-18,121;3,027;21,555;24,613
3991,500;2,644;0,710;-33,460;1,796;9,619;5,505;35,220;5,221;-17,783;-2,631;0,000;37,000;37,600;9,744;1,697;-19,314;-15,922;-20,849;-17,251;-3,020;27,818;0,000;259,840;Inf;270,000;270,000;-18,283;3,021;21,559;24,568
3992,000;2,800;0,637;-35,209;1,734;9,694;5,505;35,220;5,221;-17,783;-2,631;0,000;37,000;37,600;9,687;1,681;-19,203;-15,923;-20,493;-17,163;-3,020;27,818;0,000;259,840;Inf;270,000;270,000;-18,334;3,015;21,547;24,593
3992,500;2,800;0,637;-35,209;1,734;9,694;5,505;35,220;5,221;-17,783;-2,631;0,000;37,000;37,600;9,687;1,681;-18,724;-15,851;-20,277;-17,059;-3,020;27,818;0,000;259,940;Inf;270,000;270,000;-18,196;3,011;21,549;24,613
3993,000;2,800;0,637;-35,209;1,734;9,694;5,505;35,220;5,221;-17,783;-2,631;0,000;37,000;37,600;9,687;1,681;-18,882;-15,848;-20,477;-17,102;-3,020;27,818;0,000;259,940;Inf;270,000;270,000;-17,978;3,008;21,553;24,619
3993,500;2,800;0,637;-35,209;1,734;9,694;5,505;35,220;5,221;-17,783;-2,631;0,000;37,000;37,600;9,687;1,681;-19,104;-15,837;-20,657;-17,177;-3,020;27,818;0,000;259,940;Inf;270,000;270,000;-18,077;3,005;21,548;24,618
3994,000;2,800;0,637;-35,209;1,734;9,694;5,500;35,282;5,195;-17,794;-2,631;0,000;36,995;37,573;9,687;1,681;-19,276;-15,853;-20,859;-17,219;-3,017;27,813;0,000;259,940;Inf;270,000;270,000;-18,194;3,001;21,538;24,635
3994,500;2,800;0,637;-35,209;1,734;9,694;5,500;35,282;5,195;-17,794;-2,631;0,000;37,000;37,600;9,687;1,681;-19,221;-15,853;-20,666;-17,194;-3,017;27,813;0,000;259,740;Inf;270,000;270,000;-18,302;2,998;21,561;24,654
3995,000;3,821;0,894;-35,209;1,785;9,701;5,500;35,282;5,195;-17,794;-2,631;0,000;37,000;37,600;9,642;1,798;-19,006;-15,843;-20,361;-17,069;-3,017;27,813;0,000;259,740;Inf;270,000;270,000;-18,234;2,995;21,559;24,694
3995,500;3,821;0,894;-35,209;1,785;9,701;5,500;35,282;5,195;-17,794;-2,631;0,000;37,000;37,600;9,642;1,798;-18,678;-15,811;-20,200;-17,049;-3,017;27,813;0,000;259,740;Inf;270,000;270,000;-18,070;3,008;21,556;24,719
3996,000;3,821;0,894;-35,209;1,785;9,701;5,500;35,282;5,195;-17,794;-2,631;0,000;37,000;37,600;9,642;1,798;-19,137;-15,821;-20,655;-17,154;-3,017;27,813;0,000;259,740;Inf;270,000;270,000;-17,935;3,021;21,557;24,729
3996,500;3,821;0,894;-35,209;1,785;9,701;5,500;35,282;5,195;-17,794;-2,631;0,000;37,000;37,600;9,642;1,798;-19,247;-15,833;-20,759;-17,168;-3,017;27,813;0,000;259,940;Inf;270,000;270,000;-18,192;3,035;21,580;24,789
3997,000;3,821;0,894;-35,209;1,785;9,701;5,551;35,317;5,240;-17,837;-2,641;0,000;37,003;37,592;9,642;1,798;-18,994;-15,798;-20,503;-17,077;-3,021;27,827;0,000;259,940;Inf;270,000;270,000;-18,252;3,048;21,570;24,815
3997,500;3,821;0,894;-35,209;1,785;9,701;5,551;35,317;5,240;-17,837;-2,641;0,000;37,000;37,600;9,642;1,798;-18,719;-15,795;-20,097;-16,974;-3,021;27,827;0,000;260,440;Inf;270,000;270,000;-18,093;3,060;21,587;24,869
3998,000;3,821;0,894;-35,209;1,785;9,701;5,551;35,317;5,240;-17,837;-2,641;0,000;37,000;37,600;9,642;1,798;-18,740;-15,767;-20,065;-16,983;-3,021;27,827;0,000;260,440;Inf;270,000;270,000;-17,896;3,073;21,567;24,833
3998,500;2,815;0,687;-35,209;1,792;9,661;5,551;35,317;5,240;-17,837;-2,641;0,000;37,000;37,600;9,647;1,727;-18,938;-15,782;-20,385;-17,077;-3,021;27,827;0,000;260,340;Inf;270,000;270,000;-17,889;3,085;21,603;24,824
3999,000;2,815;0,687;-35,209;1,792;9,661;5,551;35,317;5,240;-17,837;-2,641;0,000;37,000;37,600;9,647;1,727;-19,060;-15,784;-20,625;-17,109;-3,021;27,827;0,000;260,340;Inf;270,000;270,000;-18,045;3,081;21,591;24,800
3999,500;2,815;0,687;-35,209;1,792;9,661;5,551;35,317;5,240;-17,837;-2,641;0,000;37,000;37,600;9,647;1,727;-19,136;-15,763;-20,663;-17,115;-3,021;27,827;0,000;259,940;Inf;270,000;270,000;-18,144;3,076;21,595;24,803
4000,000;2,815;0,687;-35,209;1,792;9,661;5,551;35,317;5,240;-17,837;-2,641;0,000;37,000;37,600;9,647;1,727;-18,538;-15,751;-20,133;-16,964;-3,021;27,827;0,000;259,940;Inf;270,000;270,000;-18,169;3,072;21,595;24,798
4000,500;2,815;0,687;-35,209;1,792;9,661;5,539;35,280;5,219;-17,843;-2,639;0,000;37,008;37,580;9,647;1,727;-18,652;-15,727;-20,262;-16,990;-3,019;27,826;0,000;259,840;Inf;270,000;270,000;-17,846;3,068;21,596;24,812
4001,000;2,815;0,687;-35,209;1,792;9,661;5,539;35,280;5,219;-17,843;-2,639;0,000;37,000;37,600;9,647;1,727;-18,865;-15,731;-20,424;-17,024;-3,019;27,826;0,000;259,840;Inf;270,000;270,000;-17,908;3,064;21,601;24,838
4001,500;2,606;0,729;-33,684;1,819;9,624;5,539;35,280;5,219;-17,843;-2,639;0,000;37,000;37,600;9,770;1,753;-19,050;-15,733;-20,598;-17,070;-3,019;27,826;0,000;260,240;Inf;270,000;270,000;-18,011;3,059;21,599;24,861
4002,000;2,606;0,729;-33,684;1,819;9,624;5,539;35,280;5,219;-17,843;-2,639;0,000;37,000;37,600;9,770;1,753;-19,012;-15,735;-20,535;-17,039;-3,019;27,826;0,000;260,240;Inf;270,000;270,000;-18,113;3,052;21,602;24,895
4002,500;2,606;0,729;-33,684;1,819;9,624;5,539;35,280;5,219;-17,843;-2,639;0,000;37,000;37,600;9,770;1,753;-18,808;-15,733;-20,270;-16,943;-3,019;27,826;0,000;260,240;Inf;270,000;270,000;-18,080;3,045;21,610;24,925
4003,000;2,606;0,729;-33,684;1,819;9,624;5,539;35,280;5,219;-17,843;-2,639;0,000;37,000;37,600;9,770;1,753;-18,725;-15,697;-20,087;-16,881;-3,019;27,826;0,000;260,240;Inf;270,000;270,000;-17,939;3,037;21,599;24,909
4003,500;2,606;0,729;-33,684;1,819;9,624;5,531;35,250;5,208;-17,827;-2,645;0,000;37,013;37,579;9,770;1,753;-18,911;-15,685;-20,413;-16,984;-3,030;27,820;0,000;260,140;Inf;270,000;270,000;-17,847;3,030;21,603;24,935
4004,000;2,606;0,729;-33,684;1,819;9,624;5,531;35,250;5,208;-17,827;-2,645;0,000;37,000;37,600;9,770;1,753;-19,040;-15,701;-20,625;-17,042;-3,030;27,820;0,000;260,140;Inf;270,000;270,000;-17,998;3,023;21,590;24,937
4004,500;3,268;0,746;-35,209;1,783;9,655;5,531;35,250;5,208;-17,827;-2,645;0,000;37,000;37,600;9,673;1,838;-19,056;-15,702;-20,516;-17,027;-3,030;27,820;0,000;259,640;Inf;270,000;270,000;-18,102;3,017;21,601;24,928
4005,000;3,268;0,746;-35,209;1,783;9,655;5,531;35,250;5,208;-17,827;-2,645;0,000;37,000;37,600;9,673;1,838;-18,810;-15,673;-20,174;-16,862;-3,030;27,820;0,000;259,640;Inf;270,000;270,000;-18,075;3,021;21,599;24,927
4005,500;3,268;0,746;-35,209;1,783;9,655;5,531;35,250;5,208;-17,827;-2,645;0,000;37,000;37,600;9,673;1,838;-18,625;-15,636;-20,031;-16,805;-3,030;27,820;0,000;259,840;Inf;270,000;270,000;-17,880;3,025;21,598;24,940
4006,000;3,268;0,746;-35,209;1,783;9,655;5,531;35,250;5,208;-17,827;-2,645;0,000;37,000;37,600;9,673;1,838;-18,651;-15,627;-20,179;-16,864;-3,030;27,820;0,000;259,840;Inf;270,000;270,000;-17,774;3,029;21,588;24,957
4006,500;3,268;0,746;-35,209;1,783;9,655;5,531;35,250;5,208;-17,827;-2,645;0,000;37,000;37,600;9,673;1,838;-18,923;-15,634;-20,413;-16,960;-3,030;27,820;0,000;259,540;Inf;270,000;270,000;-17,830;3,033;21,597;24,942
4007,000;3,268;0,746;-35,209;1,783;9,655;5,549;35,303;5,223;-17,822;-2,642;0,000;37,022;37,602;9,673;1,838;-19,085;-15,645;-20,559;-16,976;-3,021;27,831;0,000;259,540;Inf;270,000;270,000;-17,982;3,037;21,578;24,925
4007,500;3,268;0,746;-35,209;1,783;9,655;5,549;35,303;5,223;-17,822;-2,642;0,000;37,000;37,600;9,673;1,838;-18,763;-15,618;-20,181;-16,890;-3,021;27,831;0,000;259,540;Inf;270,000;270,000;-18,066;3,040;21,604;24,903
4008,000;3,152;0,811;-34,072;1,854;9,674;5,549;35,303;5,223;-17,822;-2,642;0,000;37,000;37,600;9,814;1,697;-18,470;-15,619;-20,070;-16,837;-3,021;27,831;0,000;259,540;Inf;270,000;270,000;-17,863;3,044;21,577;24,931
4008,500;3,152;0,811;-34,072;1,854;9,674;5,549;35,303;5,223;-17,822;-2,642;0,000;37,000;37,600;9,814;1,697;-18,571;-15,610;-20,131;-16,856;-3,021;27,831;0,000;260,140;Inf;270,000;270,000;-17,749;3,046;21,581;24,963
4009,000;3,152;0,811;-34,072;1,854;9,674;5,549;35,303;5,223;-17,822;-2,642;0,000;37,000;37,600;9,814;1,697;-18,694;-15,621;-20,219;-16,886;-3,021;27,831;0,000;260,140;Inf;270,000;270,000;-17,792;3,048;21,569;24,983
4009,500;3,152;0,811;-34,072;1,854;9,674;5,549;35,303;5,223;-17,822;-2,642;0,000;37,000;37,600;9,814;1,697;-18,923;-15,629;-20,467;-16,937;-3,021;27,831;0,000;260,240;Inf;270,000;270,000;-17,855;3,049;21,564;24,931
4010,000;3,152;0,811;-34,072;1,854;9,674;5,555;35,311;5,232;-17,832;-2,644;0,000;37,018;37,606;9,814;1,697;-19,054;-15,612;-20,593;-16,949;-3,033;27,829;0,000;260,240;Inf;270,000;270,000;-17,989;3,051;21,565;24,924
4010,500;3,152;0,811;-34,072;1,854;9,674;5,555;35,311;5,232;-17,832;-2,644;0,000;37,000;37,600;9,814;1,697;-18,512;-15,588;-19,904;-16,775;-3,033;27,829;0,000;259,740;Inf;270,000;270,000;-18,052;3,053;21,554;24,907
4011,000;3,374;0,790;-35,209;1,756;9,711;5,555;35,311;5,232;-17,832;-2,644;0,000;37,000;37,600;9,704;1,685;-18,622;-15,566;-19,948;-16,750;-3,033;27,829;0,000;259,740;Inf;270,000;270,000;-17,695;3,054;21,576;24,911
4011,500;3,374;0,790;-35,209;1,756;9,711;5,555;35,311;5,232;-17,832;-2,644;0,000;37,000;37,600;9,704;1,685;-18,738;-15,563;-20,199;-16,834;-3,033;27,829;0,000;259,740;Inf;270,000;270,000;-17,721;3,060;21,546;24,863
4012,000;3,374;0,790;-35,209;1,756;9,711;5,555;35,311;5,232;-17,832;-2,644;0,000;37,000;37,600;9,704;1,685;-18,875;-15,579;-20,400;-16,910;-3,033;27,829;0,000;259,740;Inf;270,000;270,000;-17,833;3,065;21,578;24,824
4012,500;3,374;0,790;-35,209;1,756;9,711;5,555;35,311;5,232;-17,832;-2,644;0,000;37,000;37,600;9,704;1,685;-18,967;-15,581;-20,451;-16,933;-3,033;27,829;0,000;259,740;Inf;270,000;270,000;-17,941;3,070;21,567;24,808
4013,000;3,374;0,790;-35,209;1,756;9,711;5,555;35,311;5,232;-17,832;-2,644;0,000;37,000;37,600;9,704;1,685;-18,827;-15,574;-20,119;-16,838;-3,033;27,829;0,000;259,740;Inf;270,000;270,000;-17,983;3,075;21,570;24,766
4013,500;3,374;0,790;-35,209;1,756;9,711;5,554;35,323;5,208;-17,818;-2,637;0,000;37,028;37,629;9,704;1,685;-18,331;-15,544;-19,821;-16,708;-3,041;27,835;0,000;259,740;Inf;270,000;270,000;-17,839;3,080;21,588;24,749
4014,000;3,374;0,790;-35,209;1,756;9,711;5,554;35,323;5,208;-17,818;-2,637;0,000;37,000;37,600;9,704;1,685;-18,414;-15,511;-19,799;-16,684;-3,041;27,835;0,000;259,740;Inf;270,000;270,000;-17,601;3,085;21,586;24,746
4014,500;2,990;0,712;-35,209;1,793;9,778;5,554;35,323;5,208;-17,818;-2,637;0,000;37,000;37,600;9,589;1,753;-18,740;-15,505;-20,251;-16,838;-3,041;27,835;0,000;259,840;Inf;270,000;270,000;-17,602;3,089;21,600;24,746
4015,000;2,990;0,712;-35,209;1,793;9,778;5,554;35,323;5,208;-17,818;-2,637;0,000;37,000;37,600;9,589;1,753;-18,911;-15,520;-20,428;-16,859;-3,041;27,835;0,000;259,840;Inf;270,000;270,000;-17,833;3,088;21,609;24,743
4015,500;2,990;0,712;-35,209;1,793;9,778;5,554;35,323;5,208;-17,818;-2,637;0,000;37,000;37,600;9,589;1,753;-18,738;-15,532;-20,177;-16,758;-3,041;27,835;0,000;259,440;Inf;270,000;270,000;-17,930;3,086;21,606;24,743
4016,000;2,990;0,712;-35,209;1,793;9,778;5,554;35,323;5,208;-17,818;-2,637;0,000;37,000;37,600;9,589;1,753;-18,279;-15,492;-19,809;-16,658;-3,041;27,835;0,000;259,440;Inf;270,000;270,000;-17,801;3,085;21,601;24,751
4016,500;2,990;0,712;-35,209;1,793;9,778;5,575;35,280;5,216;-17,813;-2,649;0,000;37,047;37,659;9,589;1,753;-18,258;-15,467;-19,788;-16,659;-3,037;27,832;0,000;259,640;Inf;270,000;270,000;-17,560;3,083;21,627;24,739
4017,000;2,990;0,712;-35,209;1,793;9,778;5,575;35,280;5,216;-17,813;-2,649;0,000;37,000;37,700;9,589;1,753;-18,452;-15,459;-19,961;-16,729;-3,037;27,832;0,000;259,640;Inf;270,000;270,000;-17,543;3,081;21,620;24,747
4017,500;3,370;0,777;-35,209;1,758;9,690;5,575;35,280;5,216;-17,813;-2,649;0,000;37,000;37,700;9,731;1,757;-18,659;-15,475;-20,161;-16,795;-3,037;27,832;0,000;259,840;Inf;270,000;270,000;-17,650;3,080;21,617;24,730
4018,000;3,370;0,777;-35,209;1,758;9,690;5,575;35,280;5,216;-17,813;-2,649;0,000;37,000;37,700;9,731;1,757;-18,621;-15,475;-19,901;-16,718;-3,037;27,832;0,000;259,840;Inf;270,000;270,000;-17,772;3,085;21,621;24,702
4018,500;3,370;0,777;-35,209;1,758;9,690;5,575;35,280;5,216;-17,813;-2,649;0,000;37,000;37,700;9,731;1,757;-18,091;-15,450;-19,515;-16,596;-3,037;27,832;0,000;260,040;Inf;270,000;270,000;-17,679;3,089;21,622;24,687
4019,000;3,370;0,777;-35,209;1,758;9,690;5,575;35,280;5,216;-17,813;-2,649;0,000;37,000;37,700;9,731;1,757;-18,200;-15,437;-19,459;-16,592;-3,037;27,832;0,000;260,040;Inf;270,000;270,000;-17,413;3,094;21,632;24,674
4019,500;3,370;0,777;-35,209;1,758;9,690;5,575;35,280;5,216;-17,813;-2,649;0,000;37,000;37,700;9,731;1,757;-18,391;-15,429;-19,807;-16,668;-3,037;27,832;0,000;260,040;Inf;270,000;270,000;-17,422;3,098;21,631;24,671
4020,000;3,370;0,777;-35,209;1,758;9,690;5,552;35,249;5,220;-17,785;-2,651;0,000;37,048;37,676;9,731;1,757;-18,601;-15,439;-20,073;-16,721;-3,039;27,842;0,000;260,040;Inf;270,000;270,000;-17,574;3,103;21,644;24,658
4020,500;3,370;0,777;-35,209;1,758;9,690;5,552;35,249;5,220;-17,785;-2,651;0,000;37,000;37,700;9,731;1,757;-18,691;-15,424;-20,082;-16,695;-3,039;27,842;0,000;260,040;Inf;270,000;270,000;-17,709;3,107;21,638;24,615
4021,000;2,874;0,781;-34,344;1,809;9,647;5,552;35,249;5,220;-17,785;-2,651;0,000;37,000;37,700;9,747;1,819;-18,418;-15,417;-19,655;-16,556;-3,039;27,842;0,000;260,040;Inf;270,000;270,000;-17,723;3,112;21,647;24,593
4021,500;2,874;0,781;-34,344;1,809;9,647;5,552;35,249;5,220;-17,785;-2,651;0,000;37,000;37,700;9,747;1,819;-17,907;-15,332;-19,435;-16,501;-3,039;27,842;0,000;259,540;Inf;270,000;270,000;-17,511;3,108;21,644;24,567
4022,000;2,874;0,781;-34,344;1,809;9,647;5,552;35,249;5,220;-17,785;-2,651;0,000;37,000;37,700;9,747;1,819;-18,436;-15,348;-19,702;-16,592;-3,039;27,842;0,000;259,540;Inf;270,000;270,000;-17,294;3,104;21,642;24,583
4022,500;2,874;0,781;-34,344;1,809;9,647;5,552;35,249;5,220;-17,785;-2,651;0,000;37,000;37,700;9,747;1,819;-18,572;-15,346;-19,886;-16,615;-3,039;27,842;0,000;260,140;Inf;270,000;270,000;-17,519;3,100;21,650;24,615
4023,000;2,874;0,781;-34,344;1,809;9,647;5,548;35,317;5,220;-17,770;-2,647;0,000;37,059;37,677;9,747;1,819;-18,582;-15,354;-20,020;-16,620;-3,038;27,856;0,000;260,140;Inf;270,000;270,000;-17,605;3,096;21,640;24,654
4023,500;2,874;0,781;-34,344;1,809;9,647;5,548;35,317;5,220;-17,770;-2,647;0,000;37,100;37,700;9,747;1,819;-18,485;-15,329;-19,780;-16,546;-3,038;27,856;0,000;259,740;Inf;270,000;270,000;-17,644;3,093;21,635;24,695
4024,000;3,266;0,779;-35,209;1,727;9,698;5,548;35,317;5,220;-17,770;-2,647;0,000;37,100;37,700;9,513;1,768;-18,014;-15,282;-19,559;-16,406;-3,038;27,856;0,000;259,740;Inf;270,000;270,000;-17,535;3,092;21,643;24,712
4024,500;3,266;0,779;-35,209;1,727;9,698;5,548;35,317;5,220;-17,770;-2,647;0,000;37,100;37,700;9,513;1,768;-18,029;-15,276;-19,487;-16,432;-3,038;27,856;0,000;260,140;Inf;270,000;270,000;-17,315;3,095;21,634;24,730
4025,000;3,266;0,779;-35,209;1,727;9,698;5,548;35,317;5,220;-17,770;-2,647;0,000;37,100;37,700;9,513;1,768;-18,190;-15,284;-19,636;-16,514;-3,038;27,856;0,000;260,140;Inf;270,000;270,000;-17,306;3,095;21,647;24,739
4025,500;3,266;0,779;-35,209;1,727;9,698;5,548;35,317;5,220;-17,770;-2,647;0,000;37,100;37,700;9,513;1,768;-18,491;-15,295;-19,904;-16,562;-3,038;27,856;0,000;259,940;Inf;270,000;270,000;-17,406;3,098;21,644;24,750
4026,000;3,266;0,779;-35,209;1,727;9,698;5,548;35,317;5,220;-17,770;-2,647;0,000;37,100;37,700;9,513;1,768;-18,163;-15,278;-19,547;-16,436;-3,038;27,856;0,000;259,940;Inf;270,000;270,000;-17,563;3,100;21,630;24,762
