t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4026,500;3,266;0,779;-35,209;1,727;9,698;5,547;35,352;5,224;-17,750;-2,648;0,000;37,069;37,691;9,513;1,768;-17,867;-15,187;-19,150;-16,247;-3,038;27,859;0,000;259,840;Inf;270,000;270,000;-17,356;3,103;21,634;24,791
4027,000;3,266;0,779;-35,209;1,727;9,698;5,547;35,352;5,224;-17,750;-2,648;0,000;37,100;37,700;9,513;1,768;-17,901;-15,174;-19,190;-16,310;-3,038;27,859;0,000;259,840;Inf;270,000;270,000;-17,113;3,106;21,647;24,824
4027,500;3,212;0,743;-35,209;1,682;9,642;5,547;35,352;5,224;-17,750;-2,648;0,000;37,100;37,700;9,714;1,831;-18,202;-15,191;-19,458;-16,403;-3,038;27,859;0,000;259,840;Inf;270,000;270,000;-17,144;3,108;21,641;24,846
4028,000;3,212;0,743;-35,209;1,682;9,642;5,547;35,352;5,224;-17,750;-2,648;0,000;37,100;37,700;9,714;1,831;-18,290;-15,200;-19,737;-16,506;-3,038;27,859;0,000;259,840;Inf;270,000;270,000;-17,314;3,110;21,628;24,905
4028,500;3,212;0,743;-35,209;1,682;9,642;5,547;35,352;5,224;-17,750;-2,648;0,000;37,100;37,700;9,714;1,831;-18,502;-15,205;-19,854;-16,518;-3,038;27,859;0,000;260,040;Inf;270,000;270,000;-17,433;3,112;21,614;24,943
4029,000;3,212;0,743;-35,209;1,682;9,642;5,547;35,352;5,224;-17,750;-2,648;0,000;37,100;37,700;9,714;1,831;-17,880;-15,136;-19,214;-16,223;-3,038;27,859;0,000;260,040;Inf;270,000;270,000;-17,520;3,113;21,610;24,997
4029,500;3,212;0,743;-35,209;1,682;9,642;5,560;35,328;5,223;-17,714;-2,655;0,000;37,073;37,709;9,714;1,831;-17,915;-15,119;-19,128;-16,241;-3,048;27,849;0,000;260,140;Inf;270,000;270,000;-17,113;3,115;21,617;25,042
4030,000;3,212;0,743;-35,209;1,682;9,642;5,560;35,328;5,223;-17,714;-2,655;0,000;37,100;37,700;9,714;1,831;-18,099;-15,122;-19,431;-16,338;-3,048;27,849;0,000;260,140;Inf;270,000;270,000;-17,101;3,117;21,601;25,041
4030,500;2,918;0,740;-34,395;1,791;9,686;5,560;35,328;5,223;-17,714;-2,655;0,000;37,100;37,700;9,822;1,695;-18,232;-15,132;-19,697;-16,414;-3,048;27,849;0,000;259,740;Inf;270,000;270,000;-17,247;3,118;21,612;25,080
4031,000;2,918;0,740;-34,395;1,791;9,686;5,560;35,328;5,223;-17,714;-2,655;0,000;37,100;37,700;9,822;1,695;-18,337;-15,136;-19,614;-16,410;-3,048;27,849;0,000;259,740;Inf;270,000;270,000;-17,369;3,115;21,599;25,031
4031,500;2,918;0,740;-34,395;1,791;9,686;5,560;35,328;5,223;-17,714;-2,655;0,000;37,100;37,700;9,822;1,695;-17,976;-15,123;-19,300;-16,282;-3,048;27,849;0,000;258,440;Inf;270,000;270,000;-17,374;3,112;21,587;24,855
4032,000;2,918;0,740;-34,395;1,791;9,686;5,560;35,328;5,223;-17,714;-2,655;0,000;37,100;37,700;9,822;1,695;-17,618;-15,079;-18,899;-16,177;-3,048;27,849;0,000;258,440;Inf;270,000;270,000;-17,170;3,109;21,578;24,858
4032,500;2,918;0,740;-34,395;1,791;9,686;5,514;35,286;5,227;-17,695;-2,665;0,000;37,072;37,730;9,822;1,695;-17,976;-15,066;-19,354;-16,324;-3,064;27,847;0,000;259,640;Inf;270,000;270,000;-16,943;3,105;21,583;24,907
4033,000;2,918;0,740;-34,395;1,791;9,686;5,514;35,286;5,227;-17,695;-2,665;0,000;37,100;37,700;9,822;1,695;-18,223;-15,085;-19,597;-16,391;-3,064;27,847;0,000;259,640;Inf;270,000;270,000;-17,180;3,102;21,577;24,908
4033,500;2,918;0,740;-34,395;1,791;9,686;5,514;35,286;5,227;-17,695;-2,665;0,000;37,100;37,700;9,822;1,695;-18,283;-15,083;-19,590;-16,360;-3,064;27,847;0,000;258,940;Inf;270,000;270,000;-17,324;3,099;21,599;24,945
4034,000;2,725;0,598;-35,209;1,751;9,645;5,514;35,286;5,227;-17,695;-2,665;0,000;37,100;37,700;9,661;1,820;-17,871;-15,049;-19,193;-16,221;-3,064;27,847;0,000;258,940;Inf;270,000;270,000;-17,329;3,096;21,589;24,910
4034,500;2,725;0,598;-35,209;1,751;9,645;5,514;35,286;5,227;-17,695;-2,665;0,000;37,100;37,700;9,661;1,820;-17,546;-15,023;-18,944;-16,122;-3,064;27,847;0,000;259,940;Inf;270,000;270,000;-17,083;3,090;21,584;24,945
4035,000;2,725;0,598;-35,209;1,751;9,645;5,514;35,286;5,227;-17,695;-2,665;0,000;37,100;37,700;9,661;1,820;-17,644;-15,009;-19,079;-16,164;-3,064;27,847;0,000;259,940;Inf;270,000;270,000;-16,909;3,084;21,574;25,009
4035,500;2,725;0,598;-35,209;1,751;9,645;5,514;35,286;5,227;-17,695;-2,665;0,000;37,100;37,700;9,661;1,820;-17,883;-15,014;-19,257;-16,256;-3,064;27,847;0,000;259,940;Inf;270,000;270,000;-16,974;3,078;21,572;24,997
4036,000;2,725;0,598;-35,209;1,751;9,645;5,561;35,334;5,243;-17,691;-2,662;0,000;37,082;37,713;9,661;1,820;-18,166;-15,027;-19,468;-16,291;-3,058;27,852;0,000;259,940;Inf;270,000;270,000;-17,102;3,073;21,577;24,989
4036,500;2,725;0,598;-35,209;1,751;9,645;5,561;35,334;5,243;-17,691;-2,662;0,000;37,100;37,700;9,661;1,820;-17,801;-14,996;-18,975;-16,148;-3,058;27,852;0,000;259,940;Inf;270,000;270,000;-17,238;3,067;21,559;25,056
4037,000;3,527;0,861;-34,924;1,738;9,645;5,561;35,334;5,243;-17,691;-2,662;0,000;37,100;37,700;9,736;1,774;-17,452;-14,942;-18,738;-16,037;-3,058;27,852;0,000;259,940;Inf;270,000;270,000;-16,980;3,061;21,571;25,070
4037,500;3,527;0,861;-34,924;1,738;9,645;5,561;35,334;5,243;-17,691;-2,662;0,000;37,100;37,700;9,736;1,774;-17,479;-14,926;-18,879;-16,071;-3,058;27,852;0,000;260,140;Inf;270,000;270,000;-16,792;3,069;21,570;25,125
4038,000;3,527;0,861;-34,924;1,738;9,645;5,561;35,334;5,243;-17,691;-2,662;0,000;37,100;37,700;9,736;1,774;-17,959;-14,935;-19,169;-16,178;-3,058;27,852;0,000;260,140;Inf;270,000;270,000;-16,839;3,076;21,561;25,120
4038,500;3,527;0,861;-34,924;1,738;9,645;5,561;35,334;5,243;-17,691;-2,662;0,000;37,100;37,700;9,736;1,774;-18,082;-14,954;-19,459;-16,259;-3,058;27,852;0,000;260,240;Inf;270,000;270,000;-17,060;3,084;21,524;25,062
4039,000;3,527;0,861;-34,924;1,738;9,645;5,534;35,359;5,224;-17,709;-2,672;0,000;37,085;37,733;9,736;1,774;-18,042;-14,957;-19,317;-16,223;-3,069;27,852;0,000;260,240;Inf;270,000;270,000;-17,188;3,091;21,524;25,116
4039,500;3,527;0,861;-34,924;1,738;9,645;5,534;35,359;5,224;-17,709;-2,672;0,000;37,100;37,700;9,736;1,774;-17,644;-14,900;-18,808;-15,974;-3,069;27,852;0,000;259,940;Inf;270,000;270,000;-17,135;3,098;21,537;25,134
4040,000;3,527;0,861;-34,924;1,738;9,645;5,534;35,359;5,224;-17,709;-2,672;0,000;37,100;37,700;9,736;1,774;-17,502;-14,849;-18,681;-15,959;-3,069;27,852;0,000;259,940;Inf;270,000;270,000;-16,832;3,105;21,522;25,142
4040,500;2,718;0,747;-33,605;1,737;9,599;5,534;35,359;5,224;-17,709;-2,672;0,000;37,100;37,700;9,774;1,708;-17,790;-14,841;-19,053;-16,114;-3,069;27,852;0,000;259,840;Inf;270,000;270,000;-16,748;3,112;21,533;25,123
4041,000;2,718;0,747;-33,605;1,737;9,599;5,534;35,359;5,224;-17,709;-2,672;0,000;37,100;37,700;9,774;1,708;-17,960;-14,876;-19,300;-16,160;-3,069;27,852;0,000;259,840;Inf;270,000;270,000;-16,949;3,106;21,525;25,103
4041,500;2,718;0,747;-33,605;1,737;9,599;5,534;35,359;5,224;-17,709;-2,672;0,000;37,100;37,700;9,774;1,708;-17,988;-14,884;-19,277;-16,123;-3,069;27,852;0,000;259,440;Inf;270,000;270,000;-17,074;3,099;21,517;25,125
4042,000;2,718;0,747;-33,605;1,737;9,599;5,534;35,359;5,224;-17,709;-2,672;0,000;37,100;37,700;9,774;1,708;-17,548;-14,811;-18,832;-15,884;-3,069;27,852;0,000;259,440;Inf;270,000;270,000;-17,068;3,093;21,514;25,105
4042,500;2,718;0,747;-33,605;1,737;9,599;5,536;35,344;5,187;-17,668;-2,678;0,000;37,087;37,754;9,774;1,708;-17,177;-14,729;-18,372;-15,784;-3,070;27,862;0,000;259,840;Inf;270,000;270,000;-16,769;3,087;21,514;24,935
4043,000;2,718;0,747;-33,605;1,737;9,599;5,536;35,344;5,187;-17,668;-2,678;0,000;37,100;37,800;9,774;1,708;-17,253;-14,762;-18,465;-15,885;-3,070;27,862;0,000;259,840;Inf;270,000;270,000;-16,516;3,081;21,509;24,934
4043,500;2,553;0,673;-33,744;1,804;9,549;5,536;35,344;5,187;-17,668;-2,678;0,000;37,100;37,800;9,857;1,716;-17,882;-14,802;-19,174;-16,077;-3,070;27,862;0,000;258,240;Inf;270,000;270,000;-16,591;3,075;21,501;24,945
4044,000;2,553;0,673;-33,744;1,804;9,549;5,536;35,344;5,187;-17,668;-2,678;0,000;37,100;37,800;9,857;1,716;-17,864;-14,785;-19,107;-16,047;-3,070;27,862;0,000;258,240;Inf;270,000;270,000;-16,984;3,066;21,478;24,957
4044,500;2,553;0,673;-33,744;1,804;9,549;5,536;35,344;5,187;-17,668;-2,678;0,000;37,100;37,800;9,857;1,716;-17,381;-14,664;-18,708;-15,742;-3,070;27,862;0,000;259,540;Inf;270,000;270,000;-16,951;3,058;21,506;24,972
4045,000;2,553;0,673;-33,744;1,804;9,549;5,536;35,344;5,187;-17,668;-2,678;0,000;37,100;37,800;9,857;1,716;-17,033;-14,611;-18,219;-15,615;-3,070;27,862;0,000;259,540;Inf;270,000;270,000;-16,624;3,050;21,494;24,976
4045,500;2,553;0,673;-33,744;1,804;9,549;5,534;35,293;5,195;-17,635;-2,648;0,000;37,099;37,739;9,857;1,716;-17,326;-14,662;-18,427;-15,809;-3,066;27,859;0,000;258,340;Inf;270,000;270,000;-16,369;3,042;21,487;25,020
4046,000;2,553;0,673;-33,744;1,804;9,549;5,534;35,293;5,195;-17,635;-2,648;0,000;37,100;37,700;9,857;1,716;-17,597;-14,680;-18,860;-15,891;-3,066;27,859;0,000;258,340;Inf;270,000;270,000;-16,556;3,034;21,479;24,943
4046,500;2,553;0,673;-33,744;1,804;9,549;5,534;35,293;5,195;-17,635;-2,648;0,000;37,100;37,700;9,857;1,716;-17,755;-14,694;-19,052;-15,988;-3,066;27,859;0,000;259,440;Inf;270,000;270,000;-16,757;3,026;21,476;24,966
4047,000;2,954;0,728;-35,209;1,737;9,682;5,534;35,293;5,195;-17,635;-2,648;0,000;37,100;37,700;9,716;1,962;-17,205;-14,605;-18,478;-15,665;-3,066;27,859;0,000;259,440;Inf;270,000;270,000;-16,872;3,018;21,470;24,973
4047,500;2,954;0,728;-35,209;1,737;9,682;5,534;35,293;5,195;-17,635;-2,648;0,000;37,100;37,700;9,716;1,962;-16,853;-14,576;-17,992;-15,555;-3,066;27,859;0,000;259,540;Inf;270,000;270,000;-16,488;3,017;21,455;24,973
4048,000;2,954;0,728;-35,209;1,737;9,682;5,534;35,293;5,195;-17,635;-2,648;0,000;37,100;37,700;9,716;1,962;-17,202;-14,589;-18,269;-15,689;-3,066;27,859;0,000;259,540;Inf;270,000;270,000;-16,244;3,016;21,477;24,942
4048,500;2,954;0,728;-35,209;1,737;9,682;5,534;35,293;5,195;-17,635;-2,648;0,000;37,100;37,700;9,716;1,962;-17,448;-14,610;-18,715;-15,821;-3,066;27,859;0,000;259,740;Inf;270,000;270,000;-16,437;3,015;21,445;24,947
4049,000;2,954;0,728;-35,209;1,737;9,682;5,536;35,307;5,206;-17,603;-2,672;0,000;37,090;37,750;9,716;1,962;-17,541;-14,605;-18,903;-15,891;-3,070;27,862;0,000;259,740;Inf;270,000;270,000;-16,648;3,014;21,456;24,951
4049,500;2,954;0,728;-35,209;1,737;9,682;5,536;35,307;5,206;-17,603;-2,672;0,000;37,100;37,800;9,716;1,962;-17,635;-14,582;-18,858;-15,799;-3,070;27,862;0,000;260,040;Inf;270,000;270,000;-16,735;3,013;21,455;24,943
4050,000;3,327;0,826;-35,161;1,764;9,619;5,536;35,307;5,206;-17,603;-2,672;0,000;37,100;37,800;9,653;1,813;-17,194;-14,533;-18,321;-15,553;-3,070;27,862;0,000;260,040;Inf;270,000;270,000;-16,719;3,012;21,461;24,963
4050,500;3,327;0,826;-35,161;1,764;9,619;5,536;35,307;5,206;-17,603;-2,672;0,000;37,100;37,800;9,653;1,813;-16,821;-14,470;-18,155;-15,534;-3,070;27,862;0,000;259,840;Inf;270,000;270,000;-16,400;3,017;21,459;24,977
4051,000;3,327;0,826;-35,161;1,764;9,619;5,536;35,307;5,206;-17,603;-2,672;0,000;37,100;37,800;9,653;1,813;-17,399;-14,523;-18,576;-15,719;-3,070;27,862;0,000;259,840;Inf;270,000;270,000;-16,245;3,022;21,448;24,970
4051,500;3,327;0,826;-35,161;1,764;9,619;5,536;35,307;5,206;-17,603;-2,672;0,000;37,100;37,800;9,653;1,813;-17,544;-14,542;-18,825;-15,793;-3,070;27,862;0,000;259,440;Inf;270,000;270,000;-16,554;3,027;21,428;24,983
4052,000;3,327;0,826;-35,161;1,764;9,619;5,523;35,373;5,219;-17,613;-2,676;0,000;37,086;37,820;9,653;1,813;-17,493;-14,536;-18,613;-15,719;-3,077;27,862;0,000;259,440;Inf;270,000;270,000;-16,676;3,032;21,426;25,025
4052,500;3,327;0,826;-35,161;1,764;9,619;5,523;35,373;5,219;-17,613;-2,676;0,000;37,100;37,800;9,653;1,813;-17,018;-14,463;-18,128;-15,483;-3,077;27,862;0,000;259,740;Inf;270,000;270,000;-16,591;3,037;21,424;24,991
4053,000;3,327;0,826;-35,161;1,764;9,619;5,523;35,373;5,219;-17,613;-2,676;0,000;37,100;37,800;9,653;1,813;-16,695;-14,433;-17,982;-15,483;-3,077;27,862;0,000;259,740;Inf;270,000;270,000;-16,273;3,042;21,418;24,966
4053,500;3,349;0,839;-35,209;1,716;9,530;5,523;35,373;5,219;-17,613;-2,676;0,000;37,100;37,800;9,631;1,919;-16,824;-14,462;-18,122;-15,574;-3,077;27,862;0,000;259,440;Inf;270,000;270,000;-16,148;3,046;21,414;24,995
4054,000;3,349;0,839;-35,209;1,716;9,530;5,523;35,373;5,219;-17,613;-2,676;0,000;37,100;37,800;9,631;1,919;-17,276;-14,467;-18,423;-15,661;-3,077;27,862;0,000;259,440;Inf;270,000;270,000;-16,245;3,051;21,400;24,959
4054,500;3,349;0,839;-35,209;1,716;9,530;5,523;35,373;5,219;-17,613;-2,676;0,000;37,100;37,800;9,631;1,919;-17,291;-14,482;-18,396;-15,625;-3,077;27,862;0,000;259,140;Inf;270,000;270,000;-16,457;3,056;21,408;24,914
4055,000;3,349;0,839;-35,209;1,716;9,530;5,523;35,373;5,219;-17,613;-2,676;0,000;37,100;37,800;9,631;1,919;-16,810;-14,382;-17,948;-15,397;-3,077;27,862;0,000;259,140;Inf;270,000;270,000;-16,448;3,061;21,421;24,912
4055,500;3,349;0,839;-35,209;1,716;9,530;5,524;35,358;5,193;-17,561;-2,686;0,000;37,095;37,792;9,631;1,919;-16,650;-14,360;-17,962;-15,425;-3,079;27,873;0,000;258,340;Inf;270,000;270,000;-16,134;3,066;21,392;24,973
4056,000;3,349;0,839;-35,209;1,716;9,530;5,524;35,358;5,193;-17,561;-2,686;0,000;37,100;37,800;9,631;1,919;-17,029;-14,377;-18,155;-15,479;-3,079;27,873;0,000;258,340;Inf;270,000;270,000;-16,099;3,070;21,405;24,984
4056,500;2,986;0,677;-35,209;1,762;9,684;5,524;35,358;5,193;-17,561;-2,686;0,000;37,100;37,800;9,634;1,721;-17,263;-14,353;-18,473;-15,570;-3,079;27,873;0,000;259,540;Inf;270,000;270,000;-16,260;3,075;21,398;24,975
4057,000;2,986;0,677;-35,209;1,762;9,684;5,524;35,358;5,193;-17,561;-2,686;0,000;37,100;37,800;9,634;1,721;-17,376;-14,376;-18,578;-15,587;-3,079;27,873;0,000;259,540;Inf;270,000;270,000;-16,415;3,073;21,403;25,063
4057,500;2,986;0,677;-35,209;1,762;9,684;5,524;35,358;5,193;-17,561;-2,686;0,000;37,100;37,800;9,634;1,721;-17,021;-14,374;-18,347;-15,488;-3,079;27,873;0,000;258,340;Inf;270,000;270,000;-16,479;3,072;21,389;25,095
4058,000;2,986;0,677;-35,209;1,762;9,684;5,524;35,358;5,193;-17,561;-2,686;0,000;37,100;37,800;9,634;1,721;-16,989;-14,296;-18,057;-15,370;-3,079;27,873;0,000;258,340;Inf;270,000;270,000;-16,308;3,071;21,391;25,057
4058,500;2,986;0,677;-35,209;1,762;9,684;5,554;35,349;5,215;-17,558;-2,687;0,000;37,097;37,744;9,634;1,721;-17,067;-14,296;-18,176;-15,483;-3,083;27,873;0,000;258,740;Inf;270,000;270,000;-16,178;3,069;21,407;25,051
4059,000;2,986;0,677;-35,209;1,762;9,684;5,554;35,349;5,215;-17,558;-2,687;0,000;37,100;37,700;9,634;1,721;-17,244;-14,328;-18,389;-15,563;-3,083;27,873;0,000;258,740;Inf;270,000;270,000;-16,255;3,068;21,392;25,036
4059,500;3,306;0,812;-34,891;1,798;9,703;5,554;35,349;5,215;-17,558;-2,687;0,000;37,100;37,700;9,762;1,649;-17,319;-14,357;-18,339;-15,552;-3,083;27,873;0,000;258,940;Inf;270,000;270,000;-16,381;3,066;21,395;25,050
4060,000;3,306;0,812;-34,891;1,798;9,703;5,554;35,349;5,215;-17,558;-2,687;0,000;37,100;37,700;9,762;1,649;-16,974;-14,329;-18,243;-15,471;-3,083;27,873;0,000;258,940;Inf;270,000;270,000;-16,392;3,070;21,412;25,090
4060,500;3,306;0,812;-34,891;1,798;9,703;5,554;35,349;5,215;-17,558;-2,687;0,000;37,100;37,700;9,762;1,649;-16,735;-14,296;-17,969;-15,388;-3,083;27,873;0,000;259,340;Inf;270,000;270,000;-16,254;3,074;21,407;25,069
4061,000;3,306;0,812;-34,891;1,798;9,703;5,554;35,349;5,215;-17,558;-2,687;0,000;37,100;37,700;9,762;1,649;-16,773;-14,284;-18,017;-15,417;-3,083;27,873;0,000;259,340;Inf;270,000;270,000;-16,097;3,078;21,395;25,018
4061,500;3,306;0,812;-34,891;1,798;9,703;5,554;35,349;5,215;-17,558;-2,687;0,000;37,100;37,700;9,762;1,649;-17,108;-14,304;-18,384;-15,542;-3,083;27,873;0,000;258,940;Inf;270,000;270,000;-16,123;3,082;21,404;24,979
4062,000;3,306;0,812;-34,891;1,798;9,703;5,562;35,361;5,225;-17,523;-2,683;0,000;37,105;37,715;9,762;1,649;-17,149;-14,297;-18,391;-15,489;-3,080;27,889;0,000;258,940;Inf;270,000;270,000;-16,335;3,085;21,399;24,949
4062,500;3,306;0,812;-34,891;1,798;9,703;5,562;35,361;5,225;-17,523;-2,683;0,000;37,100;37,700;9,762;1,649;-17,011;-14,252;-18,120;-15,350;-3,080;27,889;0,000;258,740;Inf;270,000;270,000;-16,331;3,089;21,389;24,940
4063,000;3,579;0,851;-35,209;1,741;9,660;5,562;35,361;5,225;-17,523;-2,683;0,000;37,100;37,700;9,489;1,723;-16,794;-14,240;-17,995;-15,340;-3,080;27,889;0,000;258,740;Inf;270,000;270,000;-16,183;3,093;21,393;24,946
4063,500;3,579;0,851;-35,209;1,741;9,660;5,562;35,361;5,225;-17,523;-2,683;0,000;37,100;37,700;9,489;1,723;-16,775;-14,261;-18,033;-15,370;-3,080;27,889;0,000;258,840;Inf;270,000;270,000;-16,092;3,101;21,403;24,933
4064,000;3,579;0,851;-35,209;1,741;9,660;5,562;35,361;5,225;-17,523;-2,683;0,000;37,100;37,700;9,489;1,723;-17,097;-14,261;-18,209;-15,452;-3,080;27,889;0,000;258,840;Inf;270,000;270,000;-16,110;3,108;21,394;24,971
4064,500;3,579;0,851;-35,209;1,741;9,660;5,562;35,361;5,225;-17,523;-2,683;0,000;37,100;37,700;9,489;1,723;-17,256;-14,264;-18,427;-15,514;-3,080;27,889;0,000;259,340;Inf;270,000;270,000;-16,255;3,116;21,395;24,974
4065,000;3,579;0,851;-35,209;1,741;9,660;5,567;35,398;5,236;-17,573;-2,688;0,000;37,095;37,676;9,489;1,723;-17,253;-14,254;-18,297;-15,456;-3,104;27,879;0,000;259,340;Inf;270,000;270,000;-16,365;3,124;21,394;24,958
4065,500;3,579;0,851;-35,209;1,741;9,660;5,567;35,398;5,236;-17,573;-2,688;0,000;37,100;37,700;9,489;1,723;-16,619;-14,218;-17,802;-15,299;-3,104;27,879;0,000;258,840;Inf;270,000;270,000;-16,315;3,131;21,383;25,027
4066,000;2,859;0,759;-33,756;1,785;9,550;5,567;35,398;5,236;-17,573;-2,688;0,000;37,100;37,700;9,837;1,774;-16,741;-14,224;-17,936;-15,355;-3,104;27,879;0,000;258,840;Inf;270,000;270,000;-15,984;3,139;21,398;24,991
4066,500;2,859;0,759;-33,756;1,785;9,550;5,567;35,398;5,236;-17,573;-2,688;0,000;37,100;37,700;9,837;1,774;-17,007;-14,234;-18,180;-15,418;-3,104;27,879;0,000;258,740;Inf;270,000;270,000;-16,064;3,134;21,388;24,970
4067,000;2,859;0,759;-33,756;1,785;9,550;5,567;35,398;5,236;-17,573;-2,688;0,000;37,100;37,700;9,837;1,774;-17,181;-14,216;-18,373;-15,461;-3,104;27,879;0,000;258,740;Inf;270,000;270,000;-16,210;3,129;21,381;24,946
4067,500;2,859;0,759;-33,756;1,785;9,550;5,567;35,398;5,236;-17,573;-2,688;0,000;37,100;37,700;9,837;1,774;-17,137;-14,239;-18,233;-15,437;-3,104;27,879;0,000;259,140;Inf;270,000;270,000;-16,308;3,125;21,392;24,974
4068,000;2,859;0,759;-33,756;1,785;9,550;5,567;35,398;5,236;-17,573;-2,688;0,000;37,100;37,700;9,837;1,774;-16,708;-14,197;-17,920;-15,296;-3,104;27,879;0,000;259,140;Inf;270,000;270,000;-16,261;3,121;21,406;24,954
4068,500;2,859;0,759;-33,756;1,785;9,550;5,567;35,372;5,218;-17,557;-2,702;0,000;37,091;37,682;9,837;1,774;-16,756;-14,153;-17,777;-15,232;-3,098;27,880;0,000;259,140;Inf;270,000;270,000;-16,030;3,116;21,399;24,952
4069,000;2,859;0,759;-33,756;1,785;9,550;5,567;35,372;5,218;-17,557;-2,702;0,000;37,100;37,700;9,837;1,774;-16,994;-14,162;-18,235;-15,354;-3,098;27,880;0,000;259,140;Inf;270,000;270,000;-15,979;3,112;21,404;24,962
4069,500;3,017;0,802;-34,451;1,820;9,585;5,567;35,372;5,218;-17,557;-2,702;0,000;37,100;37,700;9,727;1,862;-17,093;-14,150;-18,386;-15,383;-3,098;27,880;0,000;258,940;Inf;270,000;270,000;-16,187;3,108;21,389;24,945
4070,000;3,017;0,802;-34,451;1,820;9,585;5,567;35,372;5,218;-17,557;-2,702;0,000;37,100;37,700;9,727;1,862;-17,119;-14,150;-18,261;-15,338;-3,098;27,880;0,000;258,940;Inf;270,000;270,000;-16,253;3,107;21,394;24,947
4070,500;3,017;0,802;-34,451;1,820;9,585;5,567;35,372;5,218;-17,557;-2,702;0,000;37,100;37,700;9,727;1,862;-16,909;-14,140;-18,089;-15,301;-3,098;27,880;0,000;258,940;Inf;270,000;270,000;-16,217;3,105;21,392;24,883
4071,000;3,017;0,802;-34,451;1,820;9,585;5,567;35,372;5,218;-17,557;-2,702;0,000;37,100;37,700;9,727;1,862;-16,721;-14,139;-18,055;-15,271;-3,098;27,880;0,000;258,940;Inf;270,000;270,000;-16,110;3,104;21,411;24,897
4071,500;3,017;0,802;-34,451;1,820;9,585;5,584;35,375;5,241;-17,587;-2,698;0,000;37,083;37,683;9,727;1,862;-16,806;-14,136;-18,147;-15,331;-3,099;27,878;0,000;258,940;Inf;270,000;270,000;-16,046;3,102;21,390;24,875
4072,000;3,017;0,802;-34,451;1,820;9,585;5,584;35,375;5,241;-17,587;-2,698;0,000;37,100;37,700;9,727;1,862;-16,984;-14,151;-18,284;-15,402;-3,099;27,878;0,000;258,940;Inf;270,000;270,000;-16,105;3,101;21,385;24,889
4072,500;2,863;0,661;-35,209;1,754;9,744;5,584;35,375;5,241;-17,587;-2,698;0,000;37,100;37,700;9,687;1,857;-17,147;-14,175;-18,284;-15,373;-3,099;27,878;0,000;258,940;Inf;270,000;270,000;-16,206;3,099;21,371;24,887
4073,000;2,863;0,661;-35,209;1,754;9,744;5,584;35,375;5,241;-17,587;-2,698;0,000;37,100;37,700;9,687;1,857;-16,820;-14,170;-18,159;-15,272;-3,099;27,878;0,000;258,940;Inf;270,000;270,000;-16,245;3,096;21,376;24,872
4073,500;2,863;0,661;-35,209;1,754;9,744;5,584;35,375;5,241;-17,587;-2,698;0,000;37,100;37,700;9,687;1,857;-16,646;-14,115;-17,929;-15,242;-3,099;27,878;0,000;258,940;Inf;270,000;270,000;-16,105;3,092;21,385;24,855
4074,000;2,863;0,661;-35,209;1,754;9,744;5,584;35,375;5,241;-17,587;-2,698;0,000;37,100;37,700;9,687;1,857;-16,796;-14,131;-18,080;-15,274;-3,099;27,878;0,000;258,940;Inf;270,000;270,000;-15,983;3,088;21,379;24,773
4074,500;2,863;0,661;-35,209;1,754;9,744;5,584;35,375;5,241;-17,587;-2,698;0,000;37,100;37,700;9,687;1,857;-16,921;-14,113;-18,286;-15,307;-3,099;27,878;0,000;259,040;Inf;270,000;270,000;-16,070;3,084;21,390;24,731
4075,000;2,863;0,661;-35,209;1,754;9,744;5,578;35,384;5,231;-17,581;-2,697;0,000;37,098;37,640;9,687;1,857;-17,073;-14,094;-18,403;-15,364;-3,094;27,888;0,000;259,040;Inf;270,000;270,000;-16,157;3,081;21,378;24,661
4075,500;2,863;0,661;-35,209;1,754;9,744;5,578;35,384;5,231;-17,581;-2,697;0,000;37,100;37,600;9,687;1,857;-17,090;-14,123;-18,321;-15,340;-3,094;27,888;0,000;258,840;Inf;270,000;270,000;-16,234;3,077;21,382;24,622
4076,000;2,709;0,674;-34,649;1,840;9,670;5,578;35,384;5,231;-17,581;-2,697;0,000;37,100;37,600;9,696;1,595;-16,584;-14,069;-17,868;-15,158;-3,094;27,888;0,000;258,840;Inf;270,000;270,000;-16,219;3,074;21,378;24,624
4076,500;2,709;0,674;-34,649;1,840;9,670;5,578;35,384;5,231;-17,581;-2,697;0,000;37,100;37,600;9,696;1,595;-16,674;-14,079;-17,951;-15,214;-3,094;27,888;0,000;258,840;Inf;270,000;270,000;-15,920;3,068;21,379;24,639
4077,000;2,709;0,674;-34,649;1,840;9,670;5,578;35,384;5,231;-17,581;-2,697;0,000;37,100;37,600;9,696;1,595;-17,002;-14,073;-18,138;-15,297;-3,094;27,888;0,000;258,840;Inf;270,000;270,000;-15,980;3,062;21,387;24,667
4077,500;2,709;0,674;-34,649;1,840;9,670;5,578;35,384;5,231;-17,581;-2,697;0,000;37,100;37,600;9,696;1,595;-17,135;-14,097;-18,314;-15,353;-3,094;27,888;0,000;259,040;Inf;270,000;270,000;-16,128;3,056;21,384;24,664
4078,000;2,709;0,674;-34,649;1,840;9,670;5,600;35,401;5,235;-17,575;-2,698;0,000;37,089;37,656;9,696;1,595;-17,123;-14,110;-18,118;-15,278;-3,100;27,890;0,000;259,040;Inf;270,000;270,000;-16,225;3,050;21,381;24,660
4078,500;2,709;0,674;-34,649;1,840;9,670;5,600;35,401;5,235;-17,575;-2,698;0,000;37,100;37,700;9,696;1,595;-16,694;-14,072;-17,902;-15,168;-3,100;27,890;0,000;259,440;Inf;270,000;270,000;-16,157;3,045;21,381;24,697
4079,000;2,874;0,767;-34,390;1,846;9,662;5,600;35,401;5,235;-17,575;-2,698;0,000;37,100;37,700;9,715;1,676;-16,537;-14,054;-17,846;-15,134;-3,100;27,890;0,000;259,440;Inf;270,000;270,000;-15,959;3,039;21,394;24,752
4079,500;2,874;0,767;-34,390;1,846;9,662;5,600;35,401;5,235;-17,575;-2,698;0,000;37,100;37,700;9,715;1,676;-16,584;-14,052;-17,932;-15,197;-3,100;27,890;0,000;259,240;Inf;270,000;270,000;-15,893;3,036;21,371;24,778
4080,000;2,874;0,767;-34,390;1,846;9,662;5,600;35,401;5,235;-17,575;-2,698;0,000;37,100;37,700;9,715;1,676;-16,917;-14,005;-18,157;-15,203;-3,100;27,890;0,000;259,240;Inf;270,000;270,000;-15,941;3,034;21,393;24,816
4080,500;2,874;0,767;-34,390;1,846;9,662;5,600;35,401;5,235;-17,575;-2,698;0,000;37,100;37,700;9,715;1,676;-16,912;-14,009;-18,038;-15,165;-3,100;27,890;0,000;259,240;Inf;270,000;270,000;-16,070;3,031;21,381;24,868
4081,000;2,874;0,767;-34,390;1,846;9,662;5,614;35,417;5,227;-17,574;-2,699;0,000;37,090;37,641;9,715;1,676;-16,807;-13,987;-17,940;-15,103;-3,101;27,891;0,000;259,240;Inf;270,000;270,000;-16,031;3,029;21,371;24,902
4081,500;2,874;0,767;-34,390;1,846;9,662;5,614;35,417;5,227;-17,574;-2,699;0,000;37,100;37,600;9,715;1,676;-16,584;-13,978;-17,898;-15,085;-3,101;27,891;0,000;259,440;Inf;270,000;270,000;-15,959;3,026;21,376;24,941
4082,000;2,874;0,767;-34,390;1,846;9,662;5,614;35,417;5,227;-17,574;-2,699;0,000;37,100;37,600;9,715;1,676;-16,512;-13,985;-17,878;-15,143;-3,101;27,891;0,000;259,440;Inf;270,000;270,000;-15,886;3,024;21,365;24,951
4082,500;3,154;0,801;-34,477;1,877;9,663;5,614;35,417;5,227;-17,574;-2,699;0,000;37,100;37,600;9,728;1,651;-16,656;-13,998;-17,996;-15,167;-3,101;27,891;0,000;259,240;Inf;270,000;270,000;-15,880;3,021;21,370;24,920
4083,000;3,154;0,801;-34,477;1,877;9,663;5,614;35,417;5,227;-17,574;-2,699;0,000;37,100;37,600;9,728;1,651;-16,785;-13,988;-18,114;-15,227;-3,101;27,891;0,000;259,240;Inf;270,000;270,000;-15,954;3,023;21,393;24,890
4083,500;3,154;0,801;-34,477;1,877;9,663;5,614;35,417;5,227;-17,574;-2,699;0,000;37,100;37,600;9,728;1,651;-16,762;-14,007;-17,835;-15,109;-3,101;27,891;0,000;259,240;Inf;270,000;270,000;-16,028;3,026;21,375;24,920
4084,000;3,154;0,801;-34,477;1,877;9,663;5,614;35,417;5,227;-17,574;-2,699;0,000;37,100;37,600;9,728;1,651;-16,606;-13,954;-17,713;-15,049;-3,101;27,891;0,000;259,240;Inf;270,000;270,000;-15,928;3,028;21,381;24,904
4084,500;3,154;0,801;-34,477;1,877;9,663;5,573;35,380;5,225;-17,525;-2,686;0,000;37,104;37,659;9,728;1,651;-16,435;-13,969;-17,707;-15,076;-3,089;27,905;0,000;259,140;Inf;270,000;270,000;-15,830;3,030;21,380;24,893
4085,000;3,154;0,801;-34,477;1,877;9,663;5,573;35,380;5,225;-17,525;-2,686;0,000;37,100;37,700;9,728;1,651;-16,542;-13,970;-17,832;-15,123;-3,089;27,905;0,000;259,140;Inf;270,000;270,000;-15,797;3,032;21,386;24,901
4085,500;2,227;0,602;-34,015;1,817;9,584;5,573;35,380;5,225;-17,525;-2,686;0,000;37,100;37,700;9,813;1,770;-16,733;-13,981;-17,971;-15,178;-3,089;27,905;0,000;259,240;Inf;270,000;270,000;-15,867;3,034;21,382;24,901
4086,000;2,227;0,602;-34,015;1,817;9,584;5,573;35,380;5,225;-17,525;-2,686;0,000;37,100;37,700;9,813;1,770;-16,716;-13,964;-18,020;-15,160;-3,089;27,905;0,000;259,240;Inf;270,000;270,000;-15,966;3,021;21,363;24,962
4086,500;2,227;0,602;-34,015;1,817;9,584;5,573;35,380;5,225;-17,525;-2,686;0,000;37,100;37,700;9,813;1,770;-16,607;-13,979;-17,878;-15,095;-3,089;27,905;0,000;259,140;Inf;270,000;270,000;-15,965;3,008;21,383;24,971
4087,000;2,227;0,602;-34,015;1,817;9,584;5,573;35,380;5,225;-17,525;-2,686;0,000;37,100;37,700;9,813;1,770;-16,287;-13,896;-17,347;-14,991;-3,089;27,905;0,000;259,140;Inf;270,000;270,000;-15,890;2,995;21,390;24,962
4087,500;2,227;0,602;-34,015;1,817;9,584;5,586;35,355;5,200;-17,487;-2,684;0,000;37,093;37,660;9,813;1,770;-16,543;-13,922;-17,600;-15,073;-3,099;27,904;0,000;259,340;Inf;270,000;270,000;-15,630;2,982;21,386;24,939
4088,000;2,227;0,602;-34,015;1,817;9,584;5,586;35,355;5,200;-17,487;-2,684;0,000;37,100;37,700;9,813;1,770;-16,778;-13,934;-17,927;-15,153;-3,099;27,904;0,000;259,340;Inf;270,000;270,000;-15,784;2,970;21,393;24,890
4088,500;2,227;0,602;-34,015;1,817;9,584;5,586;35,355;5,200;-17,487;-2,684;0,000;37,100;37,700;9,813;1,770;-16,839;-13,938;-17,829;-15,140;-3,099;27,904;0,000;259,440;Inf;270,000;270,000;-15,948;2,958;21,378;24,901
4089,000;3,145;0,775;-34,498;1,786;9,623;5,586;35,355;5,200;-17,487;-2,684;0,000;37,100;37,700;9,709;1,566;-16,423;-13,926;-17,529;-14,956;-3,099;27,904;0,000;259,440;Inf;270,000;270,000;-15,936;2,946;21,384;24,882
4089,500;3,145;0,775;-34,498;1,786;9,623;5,586;35,355;5,200;-17,487;-2,684;0,000;37,100;37,700;9,709;1,566;-16,032;-13,841;-17,051;-14,827;-3,099;27,904;0,000;259,240;Inf;270,000;270,000;-15,709;2,949;21,374;24,966
4090,000;3,145;0,775;-34,498;1,786;9,623;5,586;35,355;5,200;-17,487;-2,684;0,000;37,100;37,700;9,709;1,566;-16,186;-13,844;-17,159;-14,882;-3,099;27,904;0,000;259,240;Inf;270,000;270,000;-15,438;2,952;21,368;24,924
4090,500;3,145;0,775;-34,498;1,786;9,623;5,586;35,355;5,200;-17,487;-2,684;0,000;37,100;37,700;9,709;1,566;-16,675;-13,870;-17,873;-15,073;-3,099;27,904;0,000;259,440;Inf;270,000;270,000;-15,518;2,955;21,378;24,950
4091,000;3,145;0,775;-34,498;1,786;9,623;5,472;35,379;5,218;-17,446;-2,715;0,000;37,098;37,657;9,709;1,566;-16,627;-13,873;-17,644;-14,991;-3,095;27,907;0,000;259,440;Inf;270,000;270,000;-15,872;2,958;21,372;24,976
4091,500;3,145;0,775;-34,498;1,786;9,623;5,472;35,379;5,218;-17,446;-2,715;0,000;37,100;37,700;9,709;1,566;-16,156;-13,779;-17,135;-14,741;-3,095;27,907;0,000;259,440;Inf;270,000;270,000;-15,784;2,961;21,393;24,960
4092,000;3,341;0,790;-35,209;1,748;9,678;5,472;35,379;5,218;-17,446;-2,715;0,000;37,100;37,700;9,531;1,739;-15,542;-13,731;-16,891;-14,670;-3,095;27,907;0,000;259,440;Inf;270,000;270,000;-15,453;2,964;21,395;25,001
4092,500;3,341;0,790;-35,209;1,748;9,678;5,472;35,379;5,218;-17,446;-2,715;0,000;37,100;37,700;9,531;1,739;-15,912;-13,731;-17,096;-14,790;-3,095;27,907;0,000;259,540;Inf;270,000;270,000;-15,209;2,971;21,418;24,958
4093,000;3,341;0,790;-35,209;1,748;9,678;5,472;35,379;5,218;-17,446;-2,715;0,000;37,100;37,700;9,531;1,739;-16,378;-13,753;-17,411;-14,897;-3,095;27,907;0,000;259,540;Inf;270,000;270,000;-15,382;2,977;21,403;24,894
4093,500;3,341;0,790;-35,209;1,748;9,678;5,472;35,379;5,218;-17,446;-2,715;0,000;37,100;37,700;9,531;1,739;-16,607;-13,793;-17,762;-15,001;-3,095;27,907;0,000;259,440;Inf;270,000;270,000;-15,610;2,983;21,390;24,849
4094,000;3,341;0,790;-35,209;1,748;9,678;5,590;35,428;5,227;-17,423;-2,704;0,000;37,101;37,657;9,531;1,739;-16,545;-13,756;-17,498;-14,884;-3,093;27,912;0,000;259,440;Inf;270,000;270,000;-15,791;2,989;21,387;24,839
4094,500;3,341;0,790;-35,209;1,748;9,678;5,590;35,428;5,227;-17,423;-2,704;0,000;37,100;37,700;9,531;1,739;-15,728;-13,641;-17,027;-14,638;-3,093;27,912;0,000;259,840;Inf;270,000;270,000;-15,671;2,994;21,376;24,841
4095,000;3,341;0,790;-35,209;1,748;9,678;5,590;35,428;5,227;-17,423;-2,704;0,000;37,100;37,700;9,531;1,739;-16,000;-13,662;-17,140;-14,742;-3,093;27,912;0,000;259,840;Inf;270,000;270,000;-15,258;3,000;21,389;24,801
4095,500;2,711;0,655;-35,102;1,819;9,683;5,590;35,428;5,227;-17,423;-2,704;0,000;37,100;37,700;9,648;1,656;-16,339;-13,694;-17,316;-14,823;-3,093;27,912;0,000;259,740;Inf;270,000;270,000;-15,386;3,006;21,374;24,833
4096,000;2,711;0,655;-35,102;1,819;9,683;5,590;35,428;5,227;-17,423;-2,704;0,000;37,100;37,700;9,648;1,656;-16,512;-13,715;-17,680;-14,912;-3,093;27,912;0,000;259,740;Inf;270,000;270,000;-15,543;3,001;21,393;24,787
4096,500;2,711;0,655;-35,102;1,819;9,683;5,590;35,428;5,227;-17,423;-2,704;0,000;37,100;37,700;9,648;1,656;-16,519;-13,742;-17,572;-14,911;-3,093;27,912;0,000;259,740;Inf;270,000;270,000;-15,705;2,996;21,388;24,855
4097,000;2,711;0,655;-35,102;1,819;9,683;5,590;35,428;5,227;-17,423;-2,704;0,000;37,100;37,700;9,648;1,656;-16,304;-13,685;-17,191;-14,739;-3,093;27,912;0,000;259,740;Inf;270,000;270,000;-15,686;2,991;21,357;24,832
4097,500;2,711;0,655;-35,102;1,819;9,683;5,569;35,419;5,205;-17,384;-2,697;0,000;37,096;37,678;9,648;1,656;-15,765;-13,608;-16,895;-14,621;-3,101;27,899;0,000;259,840;Inf;270,000;270,000;-15,480;2,987;21,370;24,858
4098,000;2,711;0,655;-35,102;1,819;9,683;5,569;35,419;5,205;-17,384;-2,697;0,000;37,100;37,700;9,648;1,656;-16,102;-13,623;-17,227;-14,749;-3,101;27,899;0,000;259,840;Inf;270,000;270,000;-15,222;2,982;21,355;24,866
4098,500;2,600;0,690;-33,962;1,777;9,621;5,569;35,419;5,205;-17,384;-2,697;0,000;37,100;37,700;9,776;1,830;-16,471;-13,654;-17,541;-14,834;-3,101;27,899;0,000;259,840;Inf;270,000;270,000;-15,425;2,978;21,368;24,855
4099,000;2,600;0,690;-33,962;1,777;9,621;5,569;35,419;5,205;-17,384;-2,697;0,000;37,100;37,700;9,776;1,830;-16,242;-13,662;-17,370;-14,795;-3,101;27,899;0,000;259,840;Inf;270,000;270,000;-15,625;2,972;21,369;24,902
4099,500;2,600;0,690;-33,962;1,777;9,621;5,569;35,419;5,205;-17,384;-2,697;0,000;37,100;37,700;9,776;1,830;-15,938;-13,570;-16,994;-14,559;-3,101;27,899;0,000;260,040;Inf;270,000;270,000;-15,517;2,965;21,378;24,953
4100,000;2,600;0,690;-33,962;1,777;9,621;5,569;35,419;5,205;-17,384;-2,697;0,000;37,100;37,700;9,776;1,830;-15,753;-13,560;-16,615;-14,485;-3,101;27,899;0,000;260,040;Inf;270,000;270,000;-15,265;2,959;21,361;24,977
4100,500;2,600;0,690;-33,962;1,777;9,621;5,550;35,344;5,226;-17,376;-2,704;0,000;37,098;37,680;9,776;1,830;-15,885;-13,550;-16,759;-14,576;-3,103;27,903;0,000;260,240;Inf;270,000;270,000;-15,103;2,954;21,349;24,945
4101,000;2,600;0,690;-33,962;1,777;9,621;5,550;35,344;5,226;-17,376;-2,704;0,000;37,100;37,700;9,776;1,830;-16,102;-13,566;-17,101;-14,714;-3,103;27,903;0,000;260,240;Inf;270,000;270,000;-15,192;2,948;21,357;24,929
4101,500;2,600;0,690;-33,962;1,777;9,621;5,550;35,344;5,226;-17,376;-2,704;0,000;37,100;37,700;9,776;1,830;-16,171;-13,565;-17,033;-14,579;-3,103;27,903;0,000;260,340;Inf;270,000;270,000;-15,371;2,942;21,330;24,986
4102,000;2,974;0,748;-34,001;1,800;9,612;5,550;35,344;5,226;-17,376;-2,704;0,000;37,100;37,700;9,832;1,668;-15,731;-13,406;-16,682;-14,372;-3,103;27,903;0,000;260,340;Inf;270,000;270,000;-15,337;2,936;21,351;25,049
4102,500;2,974;0,748;-34,001;1,800;9,612;5,550;35,344;5,226;-17,376;-2,704;0,000;37,100;37,700;9,832;1,668;-15,251;-13,424;-16,535;-14,374;-3,103;27,903;0,000;260,440;Inf;270,000;270,000;-15,048;2,937;21,360;25,050
4103,000;2,974;0,748;-34,001;1,800;9,612;5,550;35,344;5,226;-17,376;-2,704;0,000;37,100;37,700;9,832;1,668;-15,600;-13,430;-16,693;-14,495;-3,103;27,903;0,000;260,440;Inf;270,000;270,000;-14,896;2,938;21,354;25,087
4103,500;2,974;0,748;-34,001;1,800;9,612;5,550;35,344;5,226;-17,376;-2,704;0,000;37,100;37,700;9,832;1,668;-15,905;-13,462;-16,931;-14,551;-3,103;27,903;0,000;260,640;Inf;270,000;270,000;-15,055;2,938;21,340;25,084
4104,000;2,974;0,748;-34,001;1,800;9,612;5,576;35,381;5,223;-17,312;-2,712;0,000;37,090;37,651;9,832;1,668;-16,189;-13,495;-17,240;-14,658;-3,113;27,907;0,000;260,640;Inf;270,000;270,000;-15,212;2,939;21,354;25,024
4104,500;2,974;0,748;-34,001;1,800;9,612;5,576;35,381;5,223;-17,312;-2,712;0,000;37,100;37,700;9,832;1,668;-16,015;-13,478;-16,753;-14,494;-3,113;27,907;0,000;260,740;Inf;270,000;270,000;-15,395;2,939;21,348;25,006
4105,000;3,372;0,842;-34,743;1,731;9,547;5,576;35,381;5,223;-17,312;-2,712;0,000;37,100;37,700;9,734;1,747;-15,358;-13,324;-16,437;-14,273;-3,113;27,907;0,000;260,740;Inf;270,000;270,000;-15,185;2,940;21,348;25,005
4105,500;3,372;0,842;-34,743;1,731;9,547;5,576;35,381;5,223;-17,312;-2,712;0,000;37,100;37,700;9,734;1,747;-15,572;-13,335;-16,663;-14,422;-3,113;27,907;0,000;260,340;Inf;270,000;270,000;-14,848;2,947;21,365;25,006
4106,000;3,372;0,842;-34,743;1,731;9,547;5,576;35,381;5,223;-17,312;-2,712;0,000;37,100;37,700;9,734;1,747;-15,811;-13,367;-16,837;-14,451;-3,113;27,907;0,000;260,340;Inf;270,000;270,000;-14,998;2,954;21,357;25,052
4106,500;3,372;0,842;-34,743;1,731;9,547;5,576;35,381;5,223;-17,312;-2,712;0,000;37,100;37,700;9,734;1,747;-16,074;-13,388;-16,927;-14,501;-3,113;27,907;0,000;260,340;Inf;270,000;270,000;-15,116;2,961;21,355;24,983
4107,000;3,372;0,842;-34,743;1,731;9,547;5,572;35,424;5,232;-17,305;-2,703;0,000;37,100;37,646;9,734;1,747;-15,755;-13,344;-16,694;-14,380;-3,108;27,900;0,000;260,340;Inf;270,000;270,000;-15,222;2,968;21,343;24,970
4107,500;3,372;0,842;-34,743;1,731;9,547;5,572;35,424;5,232;-17,305;-2,703;0,000;37,100;37,600;9,734;1,747;-15,329;-13,289;-16,468;-14,230;-3,108;27,900;0,000;260,240;Inf;270,000;270,000;-15,043;2,974;21,362;24,992
4108,000;3,111;0,793;-34,611;1,831;9,627;5,572;35,424;5,232;-17,305;-2,703;0,000;37,100;37,600;9,656;1,658;-15,431;-13,260;-16,452;-14,249;-3,108;27,900;0,000;260,240;Inf;270,000;270,000;-14,829;2,981;21,375;24,989
4108,500;3,111;0,793;-34,611;1,831;9,627;5,572;35,424;5,232;-17,305;-2,703;0,000;37,100;37,600;9,656;1,658;-15,563;-13,281;-16,608;-14,366;-3,108;27,900;0,000;260,140;Inf;270,000;270,000;-14,848;2,983;21,374;25,005
4109,000;3,111;0,793;-34,611;1,831;9,627;5,572;35,424;5,232;-17,305;-2,703;0,000;37,100;37,600;9,656;1,658;-15,702;-13,342;-16,796;-14,458;-3,108;27,900;0,000;260,140;Inf;270,000;270,000;-14,954;2,985;21,372;24,995
4109,500;3,111;0,793;-34,611;1,831;9,627;5,572;35,424;5,232;-17,305;-2,703;0,000;37,100;37,600;9,656;1,658;-15,564;-13,263;-16,632;-14,266;-3,108;27,900;0,000;260,340;Inf;270,000;270,000;-15,074;2,987;21,373;25,002
4110,000;3,111;0,793;-34,611;1,831;9,627;5,572;35,424;5,232;-17,305;-2,703;0,000;37,100;37,600;9,656;1,658;-15,469;-13,215;-16,387;-14,127;-3,108;27,900;0,000;260,340;Inf;270,000;270,000;-14,931;2,989;21,377;25,072
4110,500;3,111;0,793;-34,611;1,831;9,627;5,569;35,409;5,203;-17,300;-2,713;0,000;37,100;37,652;9,656;1,658;-15,444;-13,196;-16,331;-14,171;-3,107;27,901;0,000;260,140;Inf;270,000;270,000;-14,799;2,991;21,379;25,078
4111,000;3,111;0,793;-34,611;1,831;9,627;5,569;35,409;5,203;-17,300;-2,713;0,000;37,100;37,700;9,656;1,658;-15,692;-13,212;-16,567;-14,277;-3,107;27,901;0,000;260,140;Inf;270,000;270,000;-14,785;2,993;21,388;25,049
4111,500;3,292;0,786;-35,209;1,730;9,648;5,569;35,409;5,203;-17,300;-2,713;0,000;37,100;37,700;9,519;1,811;-15,836;-13,246;-16,876;-14,373;-3,107;27,901;0,000;260,140;Inf;270,000;270,000;-14,937;2,995;21,377;24,987
4112,000;3,292;0,786;-35,209;1,730;9,648;5,569;35,409;5,203;-17,300;-2,713;0,000;37,100;37,700;9,519;1,811;-15,845;-13,249;-16,803;-14,373;-3,107;27,901;0,000;260,140;Inf;270,000;270,000;-15,083;3,000;21,392;24,958
4112,500;3,292;0,786;-35,209;1,730;9,648;5,569;35,409;5,203;-17,300;-2,713;0,000;37,100;37,700;9,519;1,811;-15,192;-13,208;-16,296;-14,189;-3,107;27,901;0,000;260,040;Inf;270,000;270,000;-15,067;3,005;21,381;24,974
4113,000;3,292;0,786;-35,209;1,730;9,648;5,569;35,409;5,203;-17,300;-2,713;0,000;37,100;37,700;9,519;1,811;-15,261;-13,186;-16,404;-14,229;-3,107;27,901;0,000;260,040;Inf;270,000;270,000;-14,721;3,009;21,391;25,014
4113,500;3,292;0,786;-35,209;1,730;9,648;5,569;35,390;5,223;-17,288;-2,710;0,000;37,100;37,664;9,519;1,811;-15,533;-13,182;-16,561;-14,305;-3,113;27,896;0,000;260,240;Inf;270,000;270,000;-14,770;3,014;21,375;25,064
4114,000;3,292;0,786;-35,209;1,730;9,648;5,569;35,390;5,223;-17,288;-2,710;0,000;37,100;37,700;9,519;1,811;-15,758;-13,191;-16,743;-14,351;-3,113;27,896;0,000;260,240;Inf;270,000;270,000;-14,895;3,019;21,390;25,145
4114,500;2,775;0,741;-34,411;1,819;9,592;5,569;35,390;5,223;-17,288;-2,710;0,000;37,100;37,700;9,725;1,879;-15,610;-13,202;-16,644;-14,283;-3,113;27,896;0,000;259,940;Inf;270,000;270,000;-15,010;3,023;21,392;25,128
4115,000;2,775;0,741;-34,411;1,819;9,592;5,569;35,390;5,223;-17,288;-2,710;0,000;37,100;37,700;9,725;1,879;-15,384;-13,139;-16,360;-14,100;-3,113;27,896;0,000;259,940;Inf;270,000;270,000;-14,935;3,019;21,396;25,094
4115,500;2,775;0,741;-34,411;1,819;9,592;5,569;35,390;5,223;-17,288;-2,710;0,000;37,100;37,700;9,725;1,879;-15,388;-13,105;-16,331;-14,077;-3,113;27,896;0,000;259,740;Inf;270,000;270,000;-14,746;3,015;21,363;25,032
4116,000;2,775;0,741;-34,411;1,819;9,592;5,569;35,390;5,223;-17,288;-2,710;0,000;37,100;37,700;9,725;1,879;-15,728;-13,135;-16,624;-14,247;-3,113;27,896;0,000;259,740;Inf;270,000;270,000;-14,726;3,011;21,383;25,052
4116,500;2,775;0,741;-34,411;1,819;9,592;5,569;35,390;5,223;-17,288;-2,710;0,000;37,100;37,700;9,725;1,879;-15,849;-13,145;-16,693;-14,271;-3,113;27,896;0,000;260,040;Inf;270,000;270,000;-14,934;3,007;21,361;25,021
4117,000;2,775;0,741;-34,411;1,819;9,592;5,538;35,431;5,232;-17,273;-2,713;0,000;37,114;37,677;9,725;1,879;-15,619;-13,120;-16,624;-14,188;-3,115;27,912;0,000;260,040;Inf;270,000;270,000;-14,989;3,003;21,378;24,963
4117,500;2,775;0,741;-34,411;1,819;9,592;5,538;35,431;5,232;-17,273;-2,713;0,000;37,100;37,700;9,725;1,879;-15,166;-13,084;-16,236;-13,998;-3,115;27,912;0,000;260,340;Inf;270,000;270,000;-14,888;3,000;21,375;24,902
4118,000;3,484;0,845;-35,209;1,738;9,597;5,538;35,431;5,232;-17,273;-2,713;0,000;37,100;37,700;9,600;1,814;-15,284;-13,071;-16,189;-14,019;-3,115;27,912;0,000;260,340;Inf;270,000;270,000;-14,621;2,996;21,370;24,864
4118,500;3,484;0,845;-35,209;1,738;9,597;5,538;35,431;5,232;-17,273;-2,713;0,000;37,100;37,700;9,600;1,814;-15,419;-13,076;-16,469;-14,185;-3,115;27,912;0,000;260,540;Inf;270,000;270,000;-14,641;3,004;21,374;24,806
4119,000;3,484;0,845;-35,209;1,738;9,597;5,538;35,431;5,232;-17,273;-2,713;0,000;37,100;37,700;9,600;1,814;-15,605;-13,105;-16,624;-14,251;-3,115;27,912;0,000;260,540;Inf;270,000;270,000;-14,787;3,012;21,365;24,778
4119,500;3,484;0,845;-35,209;1,738;9,597;5,538;35,431;5,232;-17,273;-2,713;0,000;37,100;37,700;9,600;1,814;-15,809;-13,115;-16,772;-14,307;-3,115;27,912;0,000;260,640;Inf;270,000;270,000;-14,896;3,020;21,374;24,803
4120,000;3,484;0,845;-35,209;1,738;9,597;5,587;35,456;5,245;-17,250;-2,724;0,000;37,125;37,676;9,600;1,814;-15,021;-13,071;-16,146;-14,002;-3,109;27,905;0,000;260,640;Inf;270,000;270,000;-15,001;3,027;21,375;24,794
4120,500;3,484;0,845;-35,209;1,738;9,597;5,587;35,456;5,245;-17,250;-2,724;0,000;37,100;37,700;9,600;1,814;-15,204;-13,029;-16,168;-14,006;-3,109;27,905;0,000;260,540;Inf;270,000;270,000;-14,560;3,035;21,358;24,805
4121,000;2,422;0,661;-33,494;1,806;9,610;5,587;35,456;5,245;-17,250;-2,724;0,000;37,100;37,700;9,753;1,680;-15,367;-13,042;-16,380;-14,124;-3,109;27,905;0,000;260,540;Inf;270,000;270,000;-14,601;3,042;21,370;24,823
4121,500;2,422;0,661;-33,494;1,806;9,610;5,587;35,456;5,245;-17,250;-2,724;0,000;37,100;37,700;9,753;1,680;-15,548;-13,062;-16,565;-14,214;-3,109;27,905;0,000;260,440;Inf;270,000;270,000;-14,728;3,032;21,350;24,809
4122,000;2,422;0,661;-33,494;1,806;9,610;5,587;35,456;5,245;-17,250;-2,724;0,000;37,100;37,700;9,753;1,680;-15,808;-13,079;-16,699;-14,234;-3,109;27,905;0,000;260,440;Inf;270,000;270,000;-14,847;3,022;21,340;24,853
4122,500;2,422;0,661;-33,494;1,806;9,610;5,587;35,456;5,245;-17,250;-2,724;0,000;37,100;37,700;9,753;1,680;-15,437;-13,048;-16,398;-14,120;-3,109;27,905;0,000;260,540;Inf;270,000;270,000;-14,955;3,012;21,335;24,985
4123,000;2,422;0,661;-33,494;1,806;9,610;5,587;35,456;5,245;-17,250;-2,724;0,000;37,100;37,700;9,753;1,680;-15,017;-12,994;-16,013;-13,897;-3,109;27,905;0,000;260,540;Inf;270,000;270,000;-14,751;3,002;21,352;25,041
4123,500;2,422;0,661;-33,494;1,806;9,610;5,599;35,410;5,224;-17,214;-2,716;0,000;37,118;37,726;9,753;1,680;-15,340;-12,968;-16,264;-14,034;-3,122;27,898;0,000;260,640;Inf;270,000;270,000;-14,480;2,993;21,335;25,074
4124,000;2,422;0,661;-33,494;1,806;9,610;5,599;35,410;5,224;-17,214;-2,716;0,000;37,100;37,700;9,753;1,680;-15,527;-12,990;-16,515;-14,160;-3,122;27,898;0,000;260,640;Inf;270,000;270,000;-14,651;2,983;21,328;25,071
4124,500;2,607;0,697;-34,113;1,791;9,539;5,599;35,410;5,224;-17,214;-2,716;0,000;37,100;37,700;9,802;1,757;-15,735;-13,006;-16,621;-14,215;-3,122;27,898;0,000;260,240;Inf;270,000;270,000;-14,798;2,974;21,339;25,041
4125,000;2,607;0,697;-34,113;1,791;9,539;5,599;35,410;5,224;-17,214;-2,716;0,000;37,100;37,700;9,802;1,757;-15,432;-12,981;-16,349;-14,058;-3,122;27,898;0,000;260,240;Inf;270,000;270,000;-14,894;2,968;21,311;25,053
4125,500;2,607;0,697;-34,113;1,791;9,539;5,599;35,410;5,224;-17,214;-2,716;0,000;37,100;37,700;9,802;1,757;-14,699;-12,913;-15,863;-13,775;-3,122;27,898;0,000;260,340;Inf;270,000;270,000;-14,705;2,962;21,325;24,996
4126,000;2,607;0,697;-34,113;1,791;9,539;5,599;35,410;5,224;-17,214;-2,716;0,000;37,100;37,700;9,802;1,757;-14,931;-12,892;-15,857;-13,820;-3,122;27,898;0,000;260,340;Inf;270,000;270,000;-14,312;2,956;21,337;24,971
4126,500;2,607;0,697;-34,113;1,791;9,539;5,597;35,391;5,204;-17,185;-2,724;0,000;37,126;37,757;9,802;1,757;-15,183;-12,919;-16,147;-13,959;-3,123;27,888;0,000;259,940;Inf;270,000;270,000;-14,375;2,951;21,319;24,954
4127,000;2,607;0,697;-34,113;1,791;9,539;5,597;35,391;5,204;-17,185;-2,724;0,000;37,100;37,800;9,802;1,757;-15,418;-12,872;-16,388;-13,968;-3,123;27,888;0,000;259,940;Inf;270,000;270,000;-14,552;2,945;21,322;24,924
4127,500;3,585;0,833;-35,209;1,746;9,644;5,597;35,391;5,204;-17,185;-2,724;0,000;37,100;37,800;9,672;1,813;-14,956;-12,824;-16,004;-13,811;-3,123;27,888;0,000;260,140;Inf;270,000;270,000;-14,662;2,940;21,318;24,863
4128,000;3,585;0,833;-35,209;1,746;9,644;5,597;35,391;5,204;-17,185;-2,724;0,000;37,100;37,800;9,672;1,813;-14,739;-12,818;-15,675;-13,743;-3,123;27,888;0,000;260,140;Inf;270,000;270,000;-14,399;2,950;21,308;24,950
4128,500;3,585;0,833;-35,209;1,746;9,644;5,597;35,391;5,204;-17,185;-2,724;0,000;37,100;37,800;9,672;1,813;-14,907;-12,824;-15,814;-13,856;-3,123;27,888;0,000;260,240;Inf;270,000;270,000;-14,244;2,961;21,312;24,901
4129,000;3,585;0,833;-35,209;1,746;9,644;5,597;35,391;5,204;-17,185;-2,724;0,000;37,100;37,800;9,672;1,813;-15,165;-12,856;-16,117;-13,971;-3,123;27,888;0,000;260,240;Inf;270,000;270,000;-14,350;2,971;21,316;24,838
4129,500;3,585;0,833;-35,209;1,746;9,644;5,597;35,391;5,204;-17,185;-2,724;0,000;37,100;37,800;9,672;1,813;-15,439;-12,865;-16,337;-14,017;-3,123;27,888;0,000;260,140;Inf;270,000;270,000;-14,528;2,981;21,313;24,837
4130,000;3,585;0,833;-35,209;1,746;9,644;5,582;35,439;5,229;-17,187;-2,735;0,000;37,133;37,684;9,672;1,813;-15,275;-12,874;-16,187;-13,937;-3,127;27,887;0,000;260,140;Inf;270,000;270,000;-14,665;2,991;21,313;24,833
4130,500;3,585;0,833;-35,209;1,746;9,644;5,582;35,439;5,229;-17,187;-2,735;0,000;37,100;37,700;9,672;1,813;-14,766;-12,801;-15,661;-13,673;-3,127;27,887;0,000;260,040;Inf;270,000;270,000;-14,568;3,000;21,296;24,820
4131,000;3,554;0,841;-35,209;1,724;9,616;5,582;35,439;5,229;-17,187;-2,735;0,000;37,100;37,700;9,671;1,779;-15,047;-12,765;-15,788;-13,764;-3,127;27,887;0,000;260,040;Inf;270,000;270,000;-14,225;3,010;21,305;24,829
4131,500;3,554;0,841;-35,209;1,724;9,616;5,582;35,439;5,229;-17,187;-2,735;0,000;37,100;37,700;9,671;1,779;-15,230;-12,796;-16,204;-13,913;-3,127;27,887;0,000;259,940;Inf;270,000;270,000;-14,341;3,019;21,297;24,844
4132,000;3,554;0,841;-35,209;1,724;9,616;5,582;35,439;5,229;-17,187;-2,735;0,000;37,100;37,700;9,671;1,779;-15,473;-12,836;-16,444;-14,005;-3,127;27,887;0,000;259,940;Inf;270,000;270,000;-14,535;3,028;21,307;24,832
4132,500;3,554;0,841;-35,209;1,724;9,616;5,582;35,439;5,229;-17,187;-2,735;0,000;37,100;37,700;9,671;1,779;-15,383;-12,799;-16,184;-13,896;-3,127;27,887;0,000;260,040;Inf;270,000;270,000;-14,689;3,036;21,320;24,786
4133,000;3,554;0,841;-35,209;1,724;9,616;5,576;35,472;5,205;-17,166;-2,697;0,000;37,144;37,755;9,671;1,779;-15,061;-12,704;-15,879;-13,688;-3,119;27,900;0,000;260,040;Inf;270,000;270,000;-14,333;3,053;21,311;24,773
4133,500;3,554;0,841;-35,209;1,724;9,616;5,576;35,472;5,205;-17,166;-2,697;0,000;37,100;37,800;9,671;1,779;-14,639;-12,672;-15,737;-13,663;-3,119;27,900;0,000;260,340;Inf;270,000;270,000;-14,333;3,061;21,307;24,779
4134,000;2,656;0,736;-33,654;1,801;9,599;5,576;35,472;5,205;-17,166;-2,697;0,000;37,100;37,800;9,785;1,712;-14,818;-12,724;-15,810;-13,750;-3,119;27,900;0,000;260,340;Inf;270,000;270,000;-14,178;3,061;21,306;24,750
4134,500;2,656;0,736;-33,654;1,801;9,599;5,576;35,472;5,205;-17,166;-2,697;0,000;37,100;37,800;9,785;1,712;-15,338;-12,760;-16,221;-13,935;-3,119;27,900;0,000;260,340;Inf;270,000;270,000;-14,275;3,055;21,318;24,730
4135,000;2,656;0,736;-33,654;1,801;9,599;5,576;35,472;5,205;-17,166;-2,697;0,000;37,100;37,800;9,785;1,712;-15,317;-12,786;-16,158;-13,880;-3,119;27,900;0,000;260,340;Inf;270,000;270,000;-14,564;3,048;21,321;24,728
4135,500;2,656;0,736;-33,654;1,801;9,599;5,576;35,472;5,205;-17,166;-2,697;0,000;37,100;37,800;9,785;1,712;-14,831;-12,716;-15,753;-13,637;-3,119;27,900;0,000;259,940;Inf;270,000;270,000;-14,535;3,042;21,304;24,709
4136,000;2,656;0,736;-33,654;1,801;9,599;5,576;35,472;5,205;-17,166;-2,697;0,000;37,100;37,800;9,785;1,712;-14,419;-12,682;-15,288;-13,497;-3,119;27,900;0,000;259,940;Inf;270,000;270,000;-14,234;3,035;21,308;24,710
4136,500;2,656;0,736;-33,654;1,801;9,599;5,585;35,429;5,197;-17,140;-2,719;0,000;37,150;37,759;9,785;1,712;-14,681;-12,666;-15,406;-13,618;-3,112;27,902;0,000;259,740;Inf;270,000;270,000;-13,972;3,029;21,295;24,767
4137,000;2,656;0,736;-33,654;1,801;9,599;5,585;35,429;5,197;-17,140;-2,719;0,000;37,200;37,800;9,785;1,712;-14,965;-12,700;-15,830;-13,796;-3,112;27,902;0,000;259,740;Inf;270,000;270,000;-14,093;3,023;21,289;24,820
4137,500;2,374;0,598;-35,007;1,767;9,581;5,585;35,429;5,197;-17,140;-2,719;0,000;37,200;37,800;9,687;1,948;-15,256;-12,716;-16,158;-13,886;-3,112;27,902;0,000;259,740;Inf;270,000;270,000;-14,323;3,017;21,292;24,867
