t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4138,000;2,374;0,598;-35,007;1,767;9,581;5,585;35,429;5,197;-17,140;-2,719;0,000;37,200;37,800;9,687;1,948;-14,773;-12,673;-15,538;-13,581;-3,112;27,902;0,000;259,740;Inf;270,000;270,000;-14,504;3,007;21,273;24,834
4138,500;2,374;0,598;-35,007;1,767;9,581;5,585;35,429;5,197;-17,140;-2,719;0,000;37,200;37,800;9,687;1,948;-14,248;-12,617;-15,259;-13,506;-3,112;27,902;0,000;259,640;Inf;270,000;270,000;-14,141;2,996;21,265;24,849
4139,000;2,374;0,598;-35,007;1,767;9,581;5,585;35,429;5,197;-17,140;-2,719;0,000;37,200;37,800;9,687;1,948;-14,453;-12,607;-15,356;-13,583;-3,112;27,902;0,000;259,640;Inf;270,000;270,000;-13,907;2,986;21,281;24,842
4139,500;2,374;0,598;-35,007;1,767;9,581;5,568;35,396;5,200;-17,084;-2,726;0,000;37,156;37,742;9,687;1,948;-15,031;-12,624;-15,794;-13,707;-3,114;27,894;0,000;259,740;Inf;270,000;270,000;-14,000;2,976;21,261;24,820
4140,000;2,374;0,598;-35,007;1,767;9,581;5,568;35,396;5,200;-17,084;-2,726;0,000;37,200;37,700;9,687;1,948;-15,136;-12,667;-16,024;-13,815;-3,114;27,894;0,000;259,740;Inf;270,000;270,000;-14,289;2,966;21,269;24,799
4140,500;3,742;0,867;-35,209;1,767;9,637;5,568;35,396;5,200;-17,084;-2,726;0,000;37,200;37,700;9,679;1,778;-15,021;-12,638;-15,828;-13,696;-3,114;27,894;0,000;260,240;Inf;270,000;270,000;-14,411;2,956;21,280;24,720
4141,000;3,742;0,867;-35,209;1,767;9,637;5,568;35,396;5,200;-17,084;-2,726;0,000;37,200;37,700;9,679;1,778;-14,648;-12,510;-15,512;-13,481;-3,114;27,894;0,000;260,240;Inf;270,000;270,000;-14,296;2,969;21,283;24,679
4141,500;3,742;0,867;-35,209;1,767;9,637;5,568;35,396;5,200;-17,084;-2,726;0,000;37,200;37,700;9,679;1,778;-14,449;-12,539;-15,402;-13,520;-3,114;27,894;0,000;260,240;Inf;270,000;270,000;-14,038;2,982;21,275;24,666
4142,000;3,742;0,867;-35,209;1,767;9,637;5,568;35,396;5,200;-17,084;-2,726;0,000;37,200;37,700;9,679;1,778;-14,742;-12,562;-15,665;-13,634;-3,114;27,894;0,000;260,240;Inf;270,000;270,000;-13,977;2,994;21,270;24,666
4142,500;3,742;0,867;-35,209;1,767;9,637;5,590;35,448;5,235;-17,047;-2,719;0,000;37,164;37,794;9,679;1,778;-15,104;-12,594;-15,925;-13,722;-3,112;27,901;0,000;260,440;Inf;270,000;270,000;-14,151;3,007;21,289;24,649
4143,000;3,742;0,867;-35,209;1,767;9,637;5,590;35,448;5,235;-17,047;-2,719;0,000;37,200;37,800;9,679;1,778;-14,845;-12,576;-15,724;-13,617;-3,112;27,901;0,000;260,440;Inf;270,000;270,000;-14,336;3,019;21,281;24,608
4143,500;3,742;0,867;-35,209;1,767;9,637;5,590;35,448;5,235;-17,047;-2,719;0,000;37,200;37,800;9,679;1,778;-14,323;-12,480;-15,172;-13,361;-3,112;27,901;0,000;260,240;Inf;270,000;270,000;-14,190;3,031;21,293;24,637
4144,000;3,568;0,873;-35,209;1,676;9,659;5,590;35,448;5,235;-17,047;-2,719;0,000;37,200;37,800;9,671;1,847;-14,264;-12,457;-14,997;-13,331;-3,112;27,901;0,000;260,240;Inf;270,000;270,000;-13,834;3,042;21,305;24,592
4144,500;3,568;0,873;-35,209;1,676;9,659;5,590;35,448;5,235;-17,047;-2,719;0,000;37,200;37,800;9,671;1,847;-14,570;-12,479;-15,409;-13,515;-3,112;27,901;0,000;260,640;Inf;270,000;270,000;-13,762;3,051;21,301;24,648
4145,000;3,568;0,873;-35,209;1,676;9,659;5,590;35,448;5,235;-17,047;-2,719;0,000;37,200;37,800;9,671;1,847;-14,787;-12,509;-15,629;-13,611;-3,112;27,901;0,000;260,640;Inf;270,000;270,000;-13,993;3,059;21,292;24,684
4145,500;3,568;0,873;-35,209;1,676;9,659;5,590;35,448;5,235;-17,047;-2,719;0,000;37,200;37,800;9,671;1,847;-14,640;-12,493;-15,540;-13,476;-3,112;27,901;0,000;260,440;Inf;270,000;270,000;-14,134;3,068;21,284;24,740
4146,000;3,568;0,873;-35,209;1,676;9,659;5,511;35,511;5,257;-17,046;-2,732;0,000;37,165;37,788;9,671;1,847;-14,245;-12,419;-15,180;-13,257;-3,120;27,891;0,000;260,440;Inf;270,000;270,000;-14,037;3,076;21,287;24,766
4146,500;3,568;0,873;-35,209;1,676;9,659;5,511;35,511;5,257;-17,046;-2,732;0,000;37,200;37,800;9,671;1,847;-14,468;-12,415;-15,215;-13,368;-3,120;27,891;0,000;260,340;Inf;270,000;270,000;-13,775;3,084;21,304;24,834
4147,000;2,744;0,730;-34,610;1,793;9,610;5,511;35,511;5,257;-17,046;-2,732;0,000;37,200;37,800;9,698;1,854;-14,706;-12,449;-15,536;-13,509;-3,120;27,891;0,000;260,340;Inf;270,000;270,000;-13,866;3,092;21,290;24,917
4147,500;2,744;0,730;-34,610;1,793;9,610;5,511;35,511;5,257;-17,046;-2,732;0,000;37,200;37,800;9,698;1,854;-14,933;-12,477;-15,843;-13,633;-3,120;27,891;0,000;260,040;Inf;270,000;270,000;-14,050;3,086;21,292;24,937
4148,000;2,744;0,730;-34,610;1,793;9,610;5,511;35,511;5,257;-17,046;-2,732;0,000;37,200;37,800;9,698;1,854;-14,966;-12,498;-15,778;-13,580;-3,120;27,891;0,000;260,040;Inf;270,000;270,000;-14,222;3,081;21,287;24,937
4148,500;2,744;0,730;-34,610;1,793;9,610;5,511;35,511;5,257;-17,046;-2,732;0,000;37,200;37,800;9,698;1,854;-14,462;-12,447;-15,253;-13,328;-3,120;27,891;0,000;259,740;Inf;270,000;270,000;-14,206;3,075;21,283;24,889
4149,000;2,744;0,730;-34,610;1,793;9,610;5,591;35,429;5,213;-17,034;-2,727;0,000;37,182;37,814;9,698;1,854;-14,138;-12,347;-15,104;-13,306;-3,112;27,892;0,000;259,740;Inf;270,000;270,000;-13,872;3,070;21,290;24,835
4149,500;2,744;0,730;-34,610;1,793;9,610;5,591;35,429;5,213;-17,034;-2,727;0,000;37,200;37,800;9,698;1,854;-14,657;-12,396;-15,445;-13,447;-3,112;27,892;0,000;260,340;Inf;270,000;270,000;-13,724;3,064;21,281;24,817
4150,000;2,744;0,730;-34,610;1,793;9,610;5,591;35,429;5,213;-17,034;-2,727;0,000;37,200;37,800;9,698;1,854;-14,891;-12,395;-15,679;-13,540;-3,112;27,892;0,000;260,340;Inf;270,000;270,000;-13,986;3,059;21,297;24,765
4150,500;2,625;0,668;-34,283;1,752;9,588;5,591;35,429;5,213;-17,034;-2,727;0,000;37,200;37,800;9,809;1,811;-14,792;-12,425;-15,541;-13,489;-3,112;27,892;0,000;260,640;Inf;270,000;270,000;-14,126;3,054;21,282;24,819
4151,000;2,625;0,668;-34,283;1,752;9,588;5,591;35,429;5,213;-17,034;-2,727;0,000;37,200;37,800;9,809;1,811;-14,249;-12,356;-15,043;-13,209;-3,112;27,892;0,000;260,640;Inf;270,000;270,000;-14,062;3,047;21,290;24,796
4151,500;2,625;0,668;-34,283;1,752;9,588;5,591;35,429;5,213;-17,034;-2,727;0,000;37,200;37,800;9,809;1,811;-13,945;-12,290;-14,802;-13,144;-3,112;27,892;0,000;260,140;Inf;270,000;270,000;-13,714;3,040;21,282;24,784
4152,000;2,625;0,668;-34,283;1,752;9,588;5,591;35,429;5,213;-17,034;-2,727;0,000;37,200;37,800;9,809;1,811;-14,204;-12,303;-14,960;-13,253;-3,112;27,892;0,000;260,140;Inf;270,000;270,000;-13,545;3,033;21,275;24,776
4152,500;2,625;0,668;-34,283;1,752;9,588;5,579;35,432;5,249;-16,995;-2,721;0,000;37,191;37,802;9,809;1,811;-14,794;-12,360;-15,608;-13,487;-3,108;27,898;0,000;259,940;Inf;270,000;270,000;-13,680;3,026;21,303;24,748
4153,000;2,625;0,668;-34,283;1,752;9,588;5,579;35,432;5,249;-16,995;-2,721;0,000;37,200;37,800;9,809;1,811;-14,604;-12,359;-15,363;-13,383;-3,108;27,898;0,000;259,940;Inf;270,000;270,000;-14,062;3,020;21,297;24,711
4153,500;2,936;0,682;-35,209;1,772;9,643;5,579;35,432;5,249;-16,995;-2,721;0,000;37,200;37,800;9,652;1,772;-14,171;-12,249;-14,985;-13,149;-3,108;27,898;0,000;259,840;Inf;270,000;270,000;-13,927;3,013;21,286;24,676
4154,000;2,936;0,682;-35,209;1,772;9,643;5,579;35,432;5,249;-16,995;-2,721;0,000;37,200;37,800;9,652;1,772;-13,911;-12,236;-14,681;-13,085;-3,108;27,898;0,000;259,840;Inf;270,000;270,000;-13,639;3,012;21,306;24,696
4154,500;2,936;0,682;-35,209;1,772;9,643;5,579;35,432;5,249;-16,995;-2,721;0,000;37,200;37,800;9,652;1,772;-14,312;-12,227;-14,971;-13,198;-3,108;27,898;0,000;259,940;Inf;270,000;270,000;-13,478;3,011;21,287;24,665
4155,000;2,936;0,682;-35,209;1,772;9,643;5,579;35,432;5,249;-16,995;-2,721;0,000;37,200;37,800;9,652;1,772;-14,508;-12,274;-15,313;-13,344;-3,108;27,898;0,000;259,940;Inf;270,000;270,000;-13,677;3,010;21,291;24,724
4155,500;2,936;0,682;-35,209;1,772;9,643;5,589;35,471;5,250;-16,977;-2,733;0,000;37,189;37,830;9,652;1,772;-14,649;-12,277;-15,475;-13,370;-3,125;27,889;0,000;259,940;Inf;270,000;270,000;-13,860;3,008;21,296;24,727
4156,000;2,936;0,682;-35,209;1,772;9,643;5,589;35,471;5,250;-16,977;-2,733;0,000;37,200;37,800;9,652;1,772;-14,398;-12,265;-15,184;-13,232;-3,125;27,889;0,000;259,940;Inf;270,000;270,000;-13,943;3,007;21,293;24,764
4156,500;2,936;0,682;-35,209;1,772;9,643;5,589;35,471;5,250;-16,977;-2,733;0,000;37,200;37,800;9,652;1,772;-13,808;-12,167;-14,832;-13,075;-3,125;27,889;0,000;260,040;Inf;270,000;270,000;-13,770;3,006;21,283;24,831
4157,000;2,929;0,744;-34,259;1,681;9,559;5,589;35,471;5,250;-16,977;-2,733;0,000;37,200;37,800;9,746;1,541;-14,102;-12,180;-14,984;-13,192;-3,125;27,889;0,000;260,040;Inf;270,000;270,000;-13,471;3,005;21,297;24,825
4157,500;2,929;0,744;-34,259;1,681;9,559;5,589;35,471;5,250;-16,977;-2,733;0,000;37,200;37,800;9,746;1,541;-14,408;-12,196;-15,219;-13,291;-3,125;27,889;0,000;260,240;Inf;270,000;270,000;-13,615;3,004;21,272;24,800
4158,000;2,929;0,744;-34,259;1,681;9,559;5,589;35,471;5,250;-16,977;-2,733;0,000;37,200;37,800;9,746;1,541;-14,559;-12,218;-15,336;-13,286;-3,125;27,889;0,000;260,240;Inf;270,000;270,000;-13,778;3,002;21,283;24,849
4158,500;2,929;0,744;-34,259;1,681;9,559;5,589;35,471;5,250;-16,977;-2,733;0,000;37,200;37,800;9,746;1,541;-14,202;-12,181;-15,074;-13,143;-3,125;27,889;0,000;260,040;Inf;270,000;270,000;-13,850;3,001;21,299;24,792
4159,000;2,929;0,744;-34,259;1,681;9,559;5,619;35,484;5,254;-16,948;-2,719;0,000;37,198;37,826;9,746;1,541;-13,899;-12,109;-14,691;-12,949;-3,118;27,890;0,000;260,040;Inf;270,000;270,000;-13,650;3,000;21,268;24,776
4159,500;2,929;0,744;-34,259;1,681;9,559;5,619;35,484;5,254;-16,948;-2,719;0,000;37,200;37,800;9,746;1,541;-13,891;-12,087;-14,604;-12,996;-3,118;27,890;0,000;259,740;Inf;270,000;270,000;-13,412;2,999;21,292;24,753
4160,000;2,652;0,710;-34,579;1,799;9,626;5,619;35,484;5,254;-16,948;-2,719;0,000;37,200;37,800;9,711;1,871;-14,477;-12,155;-15,297;-13,257;-3,118;27,890;0,000;259,740;Inf;270,000;270,000;-13,395;2,998;21,298;24,722
4160,500;2,652;0,710;-34,579;1,799;9,626;5,619;35,484;5,254;-16,948;-2,719;0,000;37,200;37,800;9,711;1,871;-14,693;-12,167;-15,450;-13,327;-3,118;27,890;0,000;259,940;Inf;270,000;270,000;-13,797;2,992;21,270;24,693
4161,000;2,652;0,710;-34,579;1,799;9,626;5,619;35,484;5,254;-16,948;-2,719;0,000;37,200;37,800;9,711;1,871;-14,353;-12,166;-15,129;-13,101;-3,118;27,890;0,000;259,940;Inf;270,000;270,000;-13,909;2,986;21,292;24,661
4161,500;2,652;0,710;-34,579;1,799;9,626;5,619;35,484;5,254;-16,948;-2,719;0,000;37,200;37,800;9,711;1,871;-13,915;-12,048;-14,713;-12,917;-3,118;27,890;0,000;259,840;Inf;270,000;270,000;-13,687;2,981;21,280;24,683
4162,000;2,652;0,710;-34,579;1,799;9,626;5,636;35,461;5,241;-16,929;-2,722;0,000;37,209;37,842;9,711;1,871;-13,989;-12,043;-14,677;-12,962;-3,113;27,902;0,000;259,840;Inf;270,000;270,000;-13,398;2,976;21,269;24,694
4162,500;2,652;0,710;-34,579;1,799;9,626;5,636;35,461;5,241;-16,929;-2,722;0,000;37,200;37,800;9,711;1,871;-14,200;-12,075;-14,905;-13,115;-3,113;27,902;0,000;259,940;Inf;270,000;270,000;-13,418;2,970;21,280;24,677
4163,000;2,652;0,710;-34,579;1,799;9,626;5,636;35,461;5,241;-16,929;-2,722;0,000;37,200;37,800;9,711;1,871;-14,353;-12,127;-15,182;-13,220;-3,113;27,902;0,000;259,940;Inf;270,000;270,000;-13,574;2,965;21,259;24,722
4163,500;3,246;0,756;-35,209;1,794;9,704;5,636;35,461;5,241;-16,929;-2,722;0,000;37,200;37,800;9,512;1,882;-14,107;-12,051;-14,982;-13,022;-3,113;27,902;0,000;260,240;Inf;270,000;270,000;-13,721;2,960;21,278;24,766
4164,000;3,246;0,756;-35,209;1,794;9,704;5,636;35,461;5,241;-16,929;-2,722;0,000;37,200;37,800;9,512;1,882;-13,814;-12,024;-14,760;-12,958;-3,113;27,902;0,000;260,240;Inf;270,000;270,000;-13,540;2,965;21,263;24,799
4164,500;3,246;0,756;-35,209;1,794;9,704;5,636;35,461;5,241;-16,929;-2,722;0,000;37,200;37,800;9,512;1,882;-14,029;-12,032;-14,902;-13,061;-3,113;27,902;0,000;260,540;Inf;270,000;270,000;-13,389;2,969;21,268;24,791
4165,000;3,246;0,756;-35,209;1,794;9,704;5,636;35,461;5,241;-16,929;-2,722;0,000;37,200;37,800;9,512;1,882;-14,264;-12,054;-15,178;-13,138;-3,113;27,902;0,000;260,540;Inf;270,000;270,000;-13,506;2,974;21,254;24,770
4165,500;3,246;0,756;-35,209;1,794;9,704;5,650;35,480;5,249;-16,962;-2,720;0,000;37,207;37,827;9,512;1,882;-14,566;-12,094;-15,425;-13,244;-3,121;27,888;0,000;260,640;Inf;270,000;270,000;-13,659;2,978;21,248;24,776
4166,000;3,246;0,756;-35,209;1,794;9,704;5,650;35,480;5,249;-16,962;-2,720;0,000;37,200;37,800;9,512;1,882;-14,524;-12,102;-15,302;-13,183;-3,121;27,888;0,000;260,640;Inf;270,000;270,000;-13,832;2,983;21,255;24,854
4166,500;3,856;0,921;-35,209;1,789;9,664;5,650;35,480;5,249;-16,962;-2,720;0,000;37,200;37,800;9,714;1,796;-14,051;-12,062;-14,835;-12,975;-3,121;27,888;0,000;260,540;Inf;270,000;270,000;-13,778;2,987;21,247;24,893
4167,000;3,856;0,921;-35,209;1,789;9,664;5,650;35,480;5,249;-16,962;-2,720;0,000;37,200;37,800;9,714;1,796;-13,861;-12,024;-14,806;-13,039;-3,121;27,888;0,000;260,540;Inf;270,000;270,000;-13,481;3,001;21,241;24,920
4167,500;3,856;0,921;-35,209;1,789;9,664;5,650;35,480;5,249;-16,962;-2,720;0,000;37,200;37,800;9,714;1,796;-14,322;-12,019;-15,110;-13,114;-3,121;27,888;0,000;260,540;Inf;270,000;270,000;-13,433;3,015;21,212;24,928
4168,000;3,856;0,921;-35,209;1,789;9,664;5,650;35,480;5,249;-16,962;-2,720;0,000;37,200;37,800;9,714;1,796;-14,579;-12,051;-15,457;-13,197;-3,121;27,888;0,000;260,540;Inf;270,000;270,000;-13,641;3,029;21,212;24,937
4168,500;3,856;0,921;-35,209;1,789;9,664;5,623;35,517;5,265;-16,946;-2,732;0,000;37,206;37,835;9,714;1,796;-14,586;-12,083;-15,385;-13,191;-3,125;27,883;0,000;260,540;Inf;270,000;270,000;-13,821;3,043;21,220;24,884
4169,000;3,856;0,921;-35,209;1,789;9,664;5,623;35,517;5,265;-16,946;-2,732;0,000;37,200;37,800;9,714;1,796;-14,208;-12,068;-15,033;-13,061;-3,125;27,883;0,000;260,540;Inf;270,000;270,000;-13,811;3,056;21,201;24,792
4169,500;3,106;0,734;-35,209;1,812;9,674;5,623;35,517;5,265;-16,946;-2,732;0,000;37,200;37,800;9,666;1,646;-13,923;-12,028;-14,687;-12,924;-3,125;27,883;0,000;260,540;Inf;270,000;270,000;-13,592;3,069;21,203;24,835
4170,000;3,106;0,734;-35,209;1,812;9,674;5,623;35,517;5,265;-16,946;-2,732;0,000;37,200;37,800;9,666;1,646;-14,111;-12,033;-14,819;-12,995;-3,125;27,883;0,000;260,540;Inf;270,000;270,000;-13,390;3,070;21,197;24,881
4170,500;3,106;0,734;-35,209;1,812;9,674;5,623;35,517;5,265;-16,946;-2,732;0,000;37,200;37,800;9,666;1,646;-14,300;-12,040;-15,122;-13,128;-3,125;27,883;0,000;260,640;Inf;270,000;270,000;-13,489;3,070;21,169;24,915
4171,000;3,106;0,734;-35,209;1,812;9,674;5,623;35,517;5,265;-16,946;-2,732;0,000;37,200;37,800;9,666;1,646;-14,640;-12,079;-15,495;-13,263;-3,125;27,883;0,000;260,640;Inf;270,000;270,000;-13,647;3,071;21,201;24,905
4171,500;3,106;0,734;-35,209;1,812;9,674;5,623;35,517;5,265;-16,946;-2,732;0,000;37,200;37,800;9,666;1,646;-14,355;-12,072;-15,115;-13,101;-3,125;27,883;0,000;260,340;Inf;270,000;270,000;-13,869;3,071;21,180;24,860
4172,000;3,106;0,734;-35,209;1,812;9,674;5,629;35,538;5,279;-16,914;-2,726;0,000;37,214;37,881;9,666;1,646;-13,983;-12,017;-14,774;-12,905;-3,117;27,899;0,000;260,340;Inf;270,000;270,000;-13,661;3,072;21,187;24,890
4172,500;3,106;0,734;-35,209;1,812;9,674;5,629;35,538;5,279;-16,914;-2,726;0,000;37,200;37,900;9,666;1,646;-13,816;-12,019;-14,657;-12,959;-3,117;27,899;0,000;260,440;Inf;270,000;270,000;-13,420;3,073;21,186;24,890
4173,000;3,034;0,721;-35,209;1,668;9,733;5,629;35,538;5,279;-16,914;-2,726;0,000;37,200;37,900;9,497;1,802;-14,167;-12,031;-14,923;-13,075;-3,117;27,899;0,000;260,440;Inf;270,000;270,000;-13,363;3,073;21,176;24,883
4173,500;3,034;0,721;-35,209;1,668;9,733;5,629;35,538;5,279;-16,914;-2,726;0,000;37,200;37,900;9,497;1,802;-14,451;-12,034;-15,213;-13,158;-3,117;27,899;0,000;260,340;Inf;270,000;270,000;-13,549;3,072;21,174;24,883
4174,000;3,034;0,721;-35,209;1,668;9,733;5,629;35,538;5,279;-16,914;-2,726;0,000;37,200;37,900;9,497;1,802;-14,568;-12,060;-15,313;-13,163;-3,117;27,899;0,000;260,340;Inf;270,000;270,000;-13,714;3,072;21,194;24,842
4174,500;3,034;0,721;-35,209;1,668;9,733;5,629;35,538;5,279;-16,914;-2,726;0,000;37,200;37,900;9,497;1,802;-13,800;-11,978;-14,775;-12,874;-3,117;27,899;0,000;260,540;Inf;270,000;270,000;-13,776;3,071;21,182;24,810
4175,000;3,034;0,721;-35,209;1,668;9,733;5,628;35,489;5,233;-16,885;-2,734;0,000;37,211;37,857;9,497;1,802;-13,804;-11,965;-14,801;-12,887;-3,123;27,891;0,000;260,540;Inf;270,000;270,000;-13,357;3,071;21,191;24,833
4175,500;3,034;0,721;-35,209;1,668;9,733;5,628;35,489;5,233;-16,885;-2,734;0,000;37,200;37,900;9,497;1,802;-14,001;-11,966;-14,973;-12,993;-3,123;27,891;0,000;260,340;Inf;270,000;270,000;-13,364;3,070;21,170;24,808
4176,000;2,662;0,674;-34,485;1,839;9,651;5,628;35,489;5,233;-16,885;-2,734;0,000;37,200;37,900;9,702;1,638;-14,286;-12,004;-15,170;-13,091;-3,123;27,891;0,000;260,340;Inf;270,000;270,000;-13,483;3,069;21,174;24,817
4176,500;2,662;0,674;-34,485;1,839;9,651;5,628;35,489;5,233;-16,885;-2,734;0,000;37,200;37,900;9,702;1,638;-14,566;-12,007;-15,358;-13,135;-3,123;27,891;0,000;260,140;Inf;270,000;270,000;-13,638;3,063;21,176;24,784
4177,000;2,662;0,674;-34,485;1,839;9,651;5,628;35,489;5,233;-16,885;-2,734;0,000;37,200;37,900;9,702;1,638;-14,334;-12,042;-15,102;-13,066;-3,123;27,891;0,000;260,140;Inf;270,000;270,000;-13,767;3,056;21,161;24,865
4177,500;2,662;0,674;-34,485;1,839;9,651;5,628;35,489;5,233;-16,885;-2,734;0,000;37,200;37,900;9,702;1,638;-14,012;-11,982;-14,752;-12,874;-3,123;27,891;0,000;259,840;Inf;270,000;270,000;-13,636;3,050;21,157;24,915
4178,000;2,662;0,674;-34,485;1,839;9,651;5,628;35,489;5,233;-16,885;-2,734;0,000;37,200;37,900;9,702;1,638;-14,197;-11,952;-14,946;-12,968;-3,123;27,891;0,000;259,840;Inf;270,000;270,000;-13,405;3,043;21,150;24,994
4178,500;2,662;0,674;-34,485;1,839;9,651;5,654;35,474;5,253;-16,862;-2,718;0,000;37,213;37,803;9,702;1,638;-14,316;-11,996;-15,197;-13,104;-3,125;27,884;0,000;260,040;Inf;270,000;270,000;-13,516;3,037;21,151;25,020
4179,000;2,662;0,674;-34,485;1,839;9,651;5,654;35,474;5,253;-16,862;-2,718;0,000;37,200;37,800;9,702;1,638;-14,405;-11,975;-15,237;-13,073;-3,125;27,884;0,000;260,040;Inf;270,000;270,000;-13,653;3,031;21,148;24,946
4179,500;3,210;0,812;-33,887;1,818;9,688;5,654;35,474;5,253;-16,862;-2,718;0,000;37,200;37,800;9,885;1,664;-14,158;-11,975;-14,864;-12,936;-3,125;27,884;0,000;259,840;Inf;270,000;270,000;-13,673;3,025;21,128;24,977
4180,000;3,210;0,812;-33,887;1,818;9,688;5,654;35,474;5,253;-16,862;-2,718;0,000;37,200;37,800;9,885;1,664;-13,793;-11,927;-14,604;-12,839;-3,125;27,884;0,000;259,840;Inf;270,000;270,000;-13,483;3,028;21,144;25,009
4180,500;3,210;0,812;-33,887;1,818;9,688;5,654;35,474;5,253;-16,862;-2,718;0,000;37,200;37,800;9,885;1,664;-13,752;-11,905;-14,652;-12,841;-3,125;27,884;0,000;260,140;Inf;270,000;270,000;-13,291;3,031;21,132;24,988
4181,000;3,210;0,812;-33,887;1,818;9,688;5,654;35,474;5,253;-16,862;-2,718;0,000;37,200;37,800;9,885;1,664;-14,184;-11,928;-14,836;-12,979;-3,125;27,884;0,000;260,140;Inf;270,000;270,000;-13,288;3,034;21,144;25,047
4181,500;3,210;0,812;-33,887;1,818;9,688;5,607;35,485;5,283;-16,843;-2,727;0,000;37,208;37,848;9,885;1,664;-14,404;-11,995;-15,160;-13,054;-3,134;27,880;0,000;260,140;Inf;270,000;270,000;-13,482;3,037;21,144;25,109
4182,000;3,210;0,812;-33,887;1,818;9,688;5,607;35,485;5,283;-16,843;-2,727;0,000;37,200;37,800;9,885;1,664;-14,103;-11,922;-14,860;-12,871;-3,134;27,880;0,000;260,140;Inf;270,000;270,000;-13,653;3,040;21,146;25,175
4182,500;2,968;0,818;-33,623;1,805;9,628;5,607;35,485;5,283;-16,843;-2,727;0,000;37,200;37,800;9,788;1,705;-13,689;-11,886;-14,693;-12,738;-3,134;27,880;0,000;260,240;Inf;270,000;270,000;-13,439;3,042;21,137;25,245
4183,000;2,968;0,818;-33,623;1,805;9,628;5,607;35,485;5,283;-16,843;-2,727;0,000;37,200;37,800;9,788;1,705;-13,687;-11,854;-14,712;-12,804;-3,134;27,880;0,000;260,240;Inf;270,000;270,000;-13,251;3,041;21,147;25,261
4183,500;2,968;0,818;-33,623;1,805;9,628;5,607;35,485;5,283;-16,843;-2,727;0,000;37,200;37,800;9,788;1,705;-13,941;-11,871;-14,908;-12,912;-3,134;27,880;0,000;260,040;Inf;270,000;270,000;-13,264;3,040;21,124;25,257
4184,000;2,968;0,818;-33,623;1,805;9,628;5,607;35,485;5,283;-16,843;-2,727;0,000;37,200;37,800;9,788;1,705;-14,215;-11,897;-15,107;-12,989;-3,134;27,880;0,000;260,040;Inf;270,000;270,000;-13,408;3,039;21,133;25,246
4184,500;2,968;0,818;-33,623;1,805;9,628;5,607;35,485;5,283;-16,843;-2,727;0,000;37,200;37,800;9,788;1,705;-14,223;-11,913;-15,156;-12,957;-3,134;27,880;0,000;260,440;Inf;270,000;270,000;-13,552;3,038;21,126;25,202
4185,000;2,968;0,818;-33,623;1,805;9,628;5,623;35,534;5,281;-16,828;-2,743;0,000;37,212;37,790;9,788;1,705;-13,930;-11,868;-14,864;-12,803;-3,143;27,880;0,000;260,440;Inf;270,000;270,000;-13,562;3,037;21,106;25,173
4185,500;2,968;0,818;-33,623;1,805;9,628;5,623;35,534;5,281;-16,828;-2,743;0,000;37,200;37,800;9,788;1,705;-13,921;-11,791;-14,654;-12,734;-3,143;27,880;0,000;260,540;Inf;270,000;270,000;-13,366;3,035;21,118;25,157
4186,000;2,817;0,668;-35,209;1,813;9,746;5,623;35,534;5,281;-16,828;-2,743;0,000;37,200;37,800;9,641;1,743;-13,999;-11,835;-14,810;-12,881;-3,143;27,880;0,000;260,540;Inf;270,000;270,000;-13,275;3,034;21,143;25,165
4186,500;2,817;0,668;-35,209;1,813;9,746;5,623;35,534;5,281;-16,828;-2,743;0,000;37,200;37,800;9,641;1,743;-14,210;-11,889;-15,096;-13,018;-3,143;27,880;0,000;260,440;Inf;270,000;270,000;-13,381;3,031;21,104;25,159
4187,000;2,817;0,668;-35,209;1,813;9,746;5,623;35,534;5,281;-16,828;-2,743;0,000;37,200;37,800;9,641;1,743;-14,197;-11,904;-15,088;-12,970;-3,143;27,880;0,000;260,440;Inf;270,000;270,000;-13,553;3,027;21,110;25,267
4187,500;2,817;0,668;-35,209;1,813;9,746;5,623;35,534;5,281;-16,828;-2,743;0,000;37,200;37,800;9,641;1,743;-14,034;-11,772;-14,792;-12,722;-3,143;27,880;0,000;259,840;Inf;270,000;270,000;-13,540;3,024;21,102;25,300
4188,000;2,817;0,668;-35,209;1,813;9,746;5,633;35,507;5,271;-16,795;-2,725;0,000;37,219;37,799;9,641;1,743;-13,570;-11,745;-14,551;-12,636;-3,138;27,884;0,000;259,840;Inf;270,000;270,000;-13,330;3,020;21,097;25,350
4188,500;2,817;0,668;-35,209;1,813;9,746;5,633;35,507;5,271;-16,795;-2,725;0,000;37,200;37,800;9,641;1,743;-13,534;-11,770;-14,516;-12,741;-3,138;27,884;0,000;260,140;Inf;270,000;270,000;-13,126;3,017;21,103;25,356
4189,000;2,723;0,653;-35,209;1,745;9,627;5,633;35,507;5,271;-16,795;-2,725;0,000;37,200;37,800;9,705;1,885;-14,205;-11,850;-15,042;-12,968;-3,138;27,884;0,000;260,140;Inf;270,000;270,000;-13,140;3,014;21,114;25,335
4189,500;2,723;0,653;-35,209;1,745;9,627;5,633;35,507;5,271;-16,795;-2,725;0,000;37,200;37,800;9,705;1,885;-14,141;-11,829;-14,939;-12,911;-3,138;27,884;0,000;259,840;Inf;270,000;270,000;-13,516;3,009;21,118;25,207
4190,000;2,723;0,653;-35,209;1,745;9,627;5,633;35,507;5,271;-16,795;-2,725;0,000;37,200;37,800;9,705;1,885;-13,757;-11,784;-14,575;-12,702;-3,138;27,884;0,000;259,840;Inf;270,000;270,000;-13,455;3,004;21,111;25,094
4190,500;2,723;0,653;-35,209;1,745;9,627;5,633;35,507;5,271;-16,795;-2,725;0,000;37,200;37,800;9,705;1,885;-13,456;-11,755;-14,300;-12,597;-3,138;27,884;0,000;259,740;Inf;270,000;270,000;-13,205;3,000;21,123;25,035
4191,000;2,723;0,653;-35,209;1,745;9,627;5,633;35,507;5,271;-16,795;-2,725;0,000;37,200;37,800;9,705;1,885;-13,661;-11,785;-14,547;-12,735;-3,138;27,884;0,000;259,740;Inf;270,000;270,000;-13,027;2,995;21,116;24,987
4191,500;2,723;0,653;-35,209;1,745;9,627;5,670;35,468;5,285;-16,767;-2,742;0,000;37,224;37,816;9,705;1,885;-13,916;-11,778;-14,816;-12,840;-3,135;27,892;0,000;259,440;Inf;270,000;270,000;-13,182;2,991;21,142;24,907
4192,000;2,723;0,653;-35,209;1,745;9,627;5,670;35,468;5,285;-16,767;-2,742;0,000;37,200;37,800;9,705;1,885;-14,126;-11,790;-14,981;-12,901;-3,135;27,892;0,000;259,440;Inf;270,000;270,000;-13,338;2,986;21,114;24,875
4192,500;3,105;0,794;-34,075;1,811;9,632;5,670;35,468;5,285;-16,767;-2,742;0,000;37,200;37,800;9,841;1,803;-13,577;-11,763;-14,333;-12,657;-3,135;27,892;0,000;259,340;Inf;270,000;270,000;-13,450;2,982;21,149;24,874
4193,000;3,105;0,794;-34,075;1,811;9,632;5,670;35,468;5,285;-16,767;-2,742;0,000;37,200;37,800;9,841;1,803;-13,328;-11,708;-14,331;-12,621;-3,135;27,892;0,000;259,340;Inf;270,000;270,000;-13,083;2,984;21,122;24,870
4193,500;3,105;0,794;-34,075;1,811;9,632;5,670;35,468;5,285;-16,767;-2,742;0,000;37,200;37,800;9,841;1,803;-13,570;-11,710;-14,467;-12,658;-3,135;27,892;0,000;259,240;Inf;270,000;270,000;-12,997;2,986;21,143;24,837
4194,000;3,105;0,794;-34,075;1,811;9,632;5,670;35,468;5,285;-16,767;-2,742;0,000;37,200;37,800;9,841;1,803;-13,923;-11,753;-14,683;-12,789;-3,135;27,892;0,000;259,240;Inf;270,000;270,000;-13,101;2,988;21,143;24,827
4194,500;3,105;0,794;-34,075;1,811;9,632;5,638;35,498;5,286;-16,738;-2,738;0,000;37,216;37,762;9,841;1,803;-14,070;-11,767;-14,782;-12,840;-3,140;27,879;0,000;259,740;Inf;270,000;270,000;-13,287;2,990;21,149;24,816
4195,000;3,105;0,794;-34,075;1,811;9,632;5,638;35,498;5,286;-16,738;-2,738;0,000;37,200;37,800;9,841;1,803;-13,681;-11,739;-14,454;-12,653;-3,140;27,879;0,000;259,740;Inf;270,000;270,000;-13,365;2,992;21,139;24,802
4195,500;2,676;0,707;-34,664;1,764;9,629;5,638;35,498;5,286;-16,738;-2,738;0,000;37,200;37,800;9,737;1,847;-13,378;-11,645;-14,176;-12,524;-3,140;27,879;0,000;259,440;Inf;270,000;270,000;-13,132;2,994;21,151;24,829
4196,000;2,676;0,707;-34,664;1,764;9,629;5,638;35,498;5,286;-16,738;-2,738;0,000;37,200;37,800;9,737;1,847;-13,358;-11,640;-14,201;-12,547;-3,140;27,879;0,000;259,440;Inf;270,000;270,000;-12,931;2,988;21,140;24,825
4196,500;2,676;0,707;-34,664;1,764;9,629;5,638;35,498;5,286;-16,738;-2,738;0,000;37,200;37,800;9,737;1,847;-13,962;-11,716;-14,654;-12,782;-3,140;27,879;0,000;259,540;Inf;270,000;270,000;-12,936;2,983;21,169;24,807
4197,000;2,676;0,707;-34,664;1,764;9,629;5,638;35,498;5,286;-16,738;-2,738;0,000;37,200;37,800;9,737;1,847;-13,777;-11,715;-14,438;-12,704;-3,140;27,879;0,000;259,540;Inf;270,000;270,000;-13,279;2,978;21,168;24,801
4197,500;2,676;0,707;-34,664;1,764;9,629;5,672;35,510;5,288;-16,703;-2,726;0,000;37,217;37,779;9,737;1,847;-13,220;-11,607;-14,103;-12,386;-3,132;27,881;0,000;258,940;Inf;270,000;270,000;-13,159;2,973;21,169;24,778
4198,000;2,676;0,707;-34,664;1,764;9,629;5,672;35,510;5,288;-16,703;-2,726;0,000;37,200;37,800;9,737;1,847;-13,350;-11,518;-13,978;-12,321;-3,132;27,881;0,000;258,940;Inf;270,000;270,000;-12,829;2,968;21,161;24,776
4198,500;2,676;0,707;-34,664;1,764;9,629;5,672;35,510;5,288;-16,703;-2,726;0,000;37,200;37,800;9,737;1,847;-13,503;-11,565;-14,127;-12,474;-3,132;27,881;0,000;259,340;Inf;270,000;270,000;-12,792;2,964;21,183;24,728
4199,000;2,971;0,707;-35,209;1,738;9,667;5,672;35,510;5,288;-16,703;-2,726;0,000;37,200;37,800;9,595;1,790;-13,569;-11,627;-14,351;-12,616;-3,132;27,881;0,000;259,340;Inf;270,000;270,000;-12,917;2,959;21,187;24,713
4199,500;2,971;0,707;-35,209;1,738;9,667;5,672;35,510;5,288;-16,703;-2,726;0,000;37,200;37,800;9,595;1,790;-13,825;-11,621;-14,593;-12,677;-3,132;27,881;0,000;259,240;Inf;270,000;270,000;-13,041;2,959;21,207;24,708
4200,000;2,971;0,707;-35,209;1,738;9,667;5,672;35,510;5,288;-16,703;-2,726;0,000;37,200;37,800;9,595;1,790;-13,339;-11,483;-14,090;-12,372;-3,132;27,881;0,000;259,240;Inf;270,000;270,000;-13,179;2,959;21,211;24,741
4200,500;2,971;0,707;-35,209;1,738;9,667;5,672;35,510;5,288;-16,703;-2,726;0,000;37,200;37,800;9,595;1,790;-13,021;-11,474;-13,922;-12,313;-3,132;27,881;0,000;259,440;Inf;270,000;270,000;-12,821;2,959;21,214;24,782
4201,000;2,971;0,707;-35,209;1,738;9,667;5,663;35,488;5,244;-16,650;-2,726;0,000;37,215;37,766;9,595;1,790;-13,083;-11,497;-13,942;-12,400;-3,122;27,882;0,000;259,440;Inf;270,000;270,000;-12,683;2,960;21,224;24,820
4201,500;2,971;0,707;-35,209;1,738;9,667;5,663;35,488;5,244;-16,650;-2,726;0,000;37,200;37,800;9,595;1,790;-13,354;-11,523;-14,167;-12,499;-3,122;27,882;0,000;259,040;Inf;270,000;270,000;-12,730;2,960;21,217;24,851
4202,000;3,109;0,737;-35,209;1,727;9,756;5,663;35,488;5,244;-16,650;-2,726;0,000;37,200;37,800;9,637;1,838;-13,653;-11,548;-14,334;-12,580;-3,122;27,882;0,000;259,040;Inf;270,000;270,000;-12,886;2,960;21,232;24,852
4202,500;3,109;0,737;-35,209;1,727;9,756;5,663;35,488;5,244;-16,650;-2,726;0,000;37,200;37,800;9,637;1,838;-13,381;-11,548;-14,234;-12,477;-3,122;27,882;0,000;258,940;Inf;270,000;270,000;-13,029;2,962;21,232;24,823
4203,000;3,109;0,737;-35,209;1,727;9,756;5,663;35,488;5,244;-16,650;-2,726;0,000;37,200;37,800;9,637;1,838;-13,156;-11,439;-13,946;-12,240;-3,122;27,882;0,000;258,940;Inf;270,000;270,000;-12,910;2,965;21,225;24,814
4203,500;3,109;0,737;-35,209;1,727;9,756;5,663;35,488;5,244;-16,650;-2,726;0,000;37,200;37,800;9,637;1,838;-13,221;-11,430;-13,807;-12,298;-3,122;27,882;0,000;259,140;Inf;270,000;270,000;-12,695;2,967;21,222;24,773
4204,000;3,109;0,737;-35,209;1,727;9,756;5,650;35,492;5,270;-16,604;-2,726;0,000;37,216;37,787;9,637;1,838;-13,502;-11,448;-14,142;-12,423;-3,129;27,885;0,000;259,140;Inf;270,000;270,000;-12,689;2,970;21,232;24,769
4204,500;3,109;0,737;-35,209;1,727;9,756;5,650;35,492;5,270;-16,604;-2,726;0,000;37,200;37,800;9,637;1,838;-13,617;-11,462;-14,352;-12,521;-3,129;27,885;0,000;258,940;Inf;270,000;270,000;-12,879;2,972;21,231;24,766
4205,000;3,109;0,737;-35,209;1,727;9,756;5,650;35,492;5,270;-16,604;-2,726;0,000;37,200;37,800;9,637;1,838;-13,424;-11,487;-14,119;-12,439;-3,129;27,885;0,000;258,940;Inf;270,000;270,000;-12,988;2,974;21,213;24,812
4205,500;3,357;0,787;-35,209;1,668;9,664;5,650;35,492;5,270;-16,604;-2,726;0,000;37,200;37,800;9,703;1,791;-12,902;-11,413;-13,823;-12,249;-3,129;27,885;0,000;259,340;Inf;270,000;270,000;-12,867;2,982;21,237;24,809
4206,000;3,357;0,787;-35,209;1,668;9,664;5,650;35,492;5,270;-16,604;-2,726;0,000;37,200;37,800;9,703;1,791;-13,048;-11,365;-13,671;-12,173;-3,129;27,885;0,000;259,340;Inf;270,000;270,000;-12,597;2,982;21,227;24,785
4206,500;3,357;0,787;-35,209;1,668;9,664;5,650;35,492;5,270;-16,604;-2,726;0,000;37,200;37,800;9,703;1,791;-13,218;-11,373;-13,907;-12,274;-3,129;27,885;0,000;259,440;Inf;270,000;270,000;-12,564;2,989;21,242;24,759
4207,000;3,357;0,787;-35,209;1,668;9,664;5,650;35,492;5,270;-16,604;-2,726;0,000;37,200;37,800;9,703;1,791;-13,522;-11,438;-14,322;-12,491;-3,129;27,885;0,000;259,440;Inf;270,000;270,000;-12,693;2,995;21,238;24,777
4207,500;3,357;0,787;-35,209;1,668;9,664;5,636;35,538;5,300;-16,584;-2,733;0,000;37,217;37,785;9,703;1,791;-13,438;-11,413;-14,278;-12,355;-3,137;27,883;0,000;259,040;Inf;270,000;270,000;-12,943;3,001;21,243;24,803
4208,000;3,357;0,787;-35,209;1,668;9,664;5,636;35,538;5,300;-16,584;-2,733;0,000;37,200;37,800;9,703;1,791;-13,270;-11,363;-13,904;-12,212;-3,137;27,883;0,000;259,040;Inf;270,000;270,000;-12,871;3,006;21,230;24,827
4208,500;2,740;0,747;-34,175;1,755;9,651;5,636;35,538;5,300;-16,584;-2,733;0,000;37,200;37,800;9,778;1,771;-13,000;-11,330;-13,738;-12,193;-3,137;27,883;0,000;259,540;Inf;270,000;270,000;-12,687;3,012;21,225;24,874
4209,000;2,740;0,747;-34,175;1,755;9,651;5,636;35,538;5,300;-16,584;-2,733;0,000;37,200;37,800;9,778;1,771;-12,905;-11,299;-13,796;-12,195;-3,137;27,883;0,000;259,540;Inf;270,000;270,000;-12,565;3,008;21,245;24,890
4209,500;2,740;0,747;-34,175;1,755;9,651;5,636;35,538;5,300;-16,584;-2,733;0,000;37,200;37,800;9,778;1,771;-13,294;-11,294;-14,047;-12,289;-3,137;27,883;0,000;259,440;Inf;270,000;270,000;-12,549;3,003;21,234;25,024
4210,000;2,740;0,747;-34,175;1,755;9,651;5,636;35,538;5,300;-16,584;-2,733;0,000;37,200;37,800;9,778;1,771;-13,613;-11,359;-14,272;-12,415;-3,137;27,883;0,000;259,440;Inf;270,000;270,000;-12,731;2,999;21,262;25,063
4210,500;2,740;0,747;-34,175;1,755;9,651;5,653;35,558;5,319;-16,605;-2,729;0,000;37,219;37,754;9,778;1,771;-13,659;-11,339;-14,270;-12,366;-3,123;27,880;0,000;259,740;Inf;270,000;270,000;-12,915;2,995;21,258;25,061
4211,000;2,740;0,747;-34,175;1,755;9,651;5,653;35,558;5,319;-16,605;-2,729;0,000;37,200;37,800;9,778;1,771;-13,122;-11,230;-14,047;-12,186;-3,123;27,880;0,000;259,740;Inf;270,000;270,000;-12,909;2,991;21,261;25,110
4211,500;2,740;0,747;-34,175;1,755;9,651;5,653;35,558;5,319;-16,605;-2,729;0,000;37,200;37,800;9,778;1,771;-13,163;-11,275;-14,033;-12,286;-3,123;27,880;0,000;259,640;Inf;270,000;270,000;-12,646;2,986;21,253;25,121
4212,000;3,461;0,792;-35,209;1,707;9,703;5,653;35,558;5,319;-16,605;-2,729;0,000;37,200;37,800;9,674;1,791;-13,400;-11,302;-14,195;-12,349;-3,123;27,880;0,000;259,640;Inf;270,000;270,000;-12,689;2,982;21,259;25,108
4212,500;3,461;0,792;-35,209;1,707;9,703;5,653;35,558;5,319;-16,605;-2,729;0,000;37,200;37,800;9,674;1,791;-13,528;-11,365;-14,334;-12,459;-3,123;27,880;0,000;259,540;Inf;270,000;270,000;-12,811;2,990;21,269;25,050
4213,000;3,461;0,792;-35,209;1,707;9,703;5,653;35,558;5,319;-16,605;-2,729;0,000;37,200;37,800;9,674;1,791;-13,539;-11,377;-14,355;-12,450;-3,123;27,880;0,000;259,540;Inf;270,000;270,000;-12,921;2,998;21,268;24,895
4213,500;3,461;0,792;-35,209;1,707;9,703;5,653;35,558;5,319;-16,605;-2,729;0,000;37,200;37,800;9,674;1,791;-13,320;-11,332;-14,059;-12,246;-3,123;27,880;0,000;259,240;Inf;270,000;270,000;-12,930;3,006;21,268;24,807
4214,000;3,461;0,792;-35,209;1,707;9,703;5,663;35,534;5,279;-16,597;-2,738;0,000;37,205;37,736;9,674;1,791;-12,871;-11,300;-13,611;-12,186;-3,138;27,877;0,000;259,240;Inf;270,000;270,000;-12,739;3,013;21,262;24,801
4214,500;3,461;0,792;-35,209;1,707;9,703;5,663;35,534;5,279;-16,597;-2,738;0,000;37,200;37,700;9,674;1,791;-13,375;-11,325;-14,044;-12,385;-3,138;27,877;0,000;259,340;Inf;270,000;270,000;-12,492;3,020;21,281;24,784
4215,000;2,639;0,626;-35,209;1,797;9,714;5,663;35,534;5,279;-16,597;-2,738;0,000;37,200;37,700;9,642;1,726;-13,533;-11,346;-14,287;-12,467;-3,138;27,877;0,000;259,340;Inf;270,000;270,000;-12,783;3,028;21,281;24,733
4215,500;2,639;0,626;-35,209;1,797;9,714;5,663;35,534;5,279;-16,597;-2,738;0,000;37,200;37,700;9,642;1,726;-13,518;-11,360;-14,234;-12,376;-3,138;27,877;0,000;259,440;Inf;270,000;270,000;-12,908;3,021;21,289;24,718
4216,000;2,639;0,626;-35,209;1,797;9,714;5,663;35,534;5,279;-16,597;-2,738;0,000;37,200;37,700;9,642;1,726;-13,197;-11,296;-13,868;-12,140;-3,138;27,877;0,000;259,440;Inf;270,000;270,000;-12,872;3,015;21,303;24,734
4216,500;2,639;0,626;-35,209;1,797;9,714;5,663;35,534;5,279;-16,597;-2,738;0,000;37,200;37,700;9,642;1,726;-12,804;-11,233;-13,642;-12,061;-3,138;27,877;0,000;259,340;Inf;270,000;270,000;-12,625;3,009;21,289;24,770
4217,000;2,639;0,626;-35,209;1,797;9,714;5,670;35,490;5,292;-16,558;-2,735;0,000;37,209;37,710;9,642;1,726;-13,128;-11,241;-13,756;-12,179;-3,136;27,873;0,000;259,340;Inf;270,000;270,000;-12,435;3,003;21,295;24,941
4217,500;2,639;0,626;-35,209;1,797;9,714;5,670;35,490;5,292;-16,558;-2,735;0,000;37,200;37,700;9,642;1,726;-13,397;-11,236;-14,068;-12,281;-3,136;27,873;0,000;259,240;Inf;270,000;270,000;-12,576;2,997;21,272;25,008
4218,000;2,639;0,626;-35,209;1,797;9,714;5,670;35,490;5,292;-16,558;-2,735;0,000;37,200;37,700;9,642;1,726;-13,427;-11,284;-14,116;-12,289;-3,136;27,873;0,000;259,240;Inf;270,000;270,000;-12,779;2,985;21,280;25,004
4218,500;3,299;0,801;-34,819;1,788;9,642;5,670;35,490;5,292;-16,558;-2,735;0,000;37,200;37,700;9,764;1,854;-13,045;-11,242;-13,941;-12,124;-3,136;27,873;0,000;259,140;Inf;270,000;270,000;-12,779;2,985;21,271;24,993
4219,000;3,299;0,801;-34,819;1,788;9,642;5,670;35,490;5,292;-16,558;-2,735;0,000;37,200;37,700;9,764;1,854;-13,000;-11,217;-13,781;-12,046;-3,136;27,873;0,000;259,140;Inf;270,000;270,000;-12,588;2,990;21,266;24,975
4219,500;3,299;0,801;-34,819;1,788;9,642;5,670;35,490;5,292;-16,558;-2,735;0,000;37,200;37,700;9,764;1,854;-13,121;-11,195;-13,852;-12,114;-3,136;27,873;0,000;259,340;Inf;270,000;270,000;-12,511;2,995;21,276;24,957
4220,000;3,299;0,801;-34,819;1,788;9,642;5,670;35,490;5,292;-16,558;-2,735;0,000;37,200;37,700;9,764;1,854;-13,258;-11,229;-13,986;-12,263;-3,136;27,873;0,000;259,340;Inf;270,000;270,000;-12,571;3,000;21,257;25,015
4220,500;3,299;0,801;-34,819;1,788;9,642;5,671;35,523;5,312;-16,550;-2,735;0,000;37,204;37,754;9,764;1,854;-13,396;-11,241;-14,215;-12,351;-3,145;27,868;0,000;259,040;Inf;270,000;270,000;-12,684;3,005;21,254;24,957
4221,000;3,299;0,801;-34,819;1,788;9,642;5,671;35,523;5,312;-16,550;-2,735;0,000;37,200;37,800;9,764;1,854;-13,406;-11,247;-14,169;-12,278;-3,145;27,868;0,000;259,040;Inf;270,000;270,000;-12,801;3,010;21,271;25,001
4221,500;2,990;0,741;-35,209;1,801;9,672;5,671;35,523;5,312;-16,550;-2,735;0,000;37,200;37,800;9,675;1,710;-13,283;-11,140;-13,939;-12,077;-3,145;27,868;0,000;259,440;Inf;270,000;270,000;-12,775;3,015;21,270;25,008
4222,000;2,990;0,741;-35,209;1,801;9,672;5,671;35,523;5,312;-16,550;-2,735;0,000;37,200;37,800;9,675;1,710;-12,921;-11,178;-13,756;-12,133;-3,145;27,868;0,000;259,440;Inf;270,000;270,000;-12,610;3,014;21,266;24,975
4222,500;2,990;0,741;-35,209;1,801;9,672;5,671;35,523;5,312;-16,550;-2,735;0,000;37,200;37,800;9,675;1,710;-13,158;-11,205;-13,929;-12,249;-3,145;27,868;0,000;259,240;Inf;270,000;270,000;-12,497;3,014;21,278;24,995
4223,000;2,990;0,741;-35,209;1,801;9,672;5,671;35,523;5,312;-16,550;-2,735;0,000;37,200;37,800;9,675;1,710;-13,393;-11,200;-14,184;-12,247;-3,145;27,868;0,000;259,240;Inf;270,000;270,000;-12,635;3,014;21,293;24,949
4223,500;2,990;0,741;-35,209;1,801;9,672;5,677;35,580;5,321;-16,533;-2,721;0,000;37,216;37,726;9,675;1,710;-13,295;-11,167;-14,096;-12,150;-3,123;27,874;0,000;259,740;Inf;270,000;270,000;-12,756;3,013;21,281;24,915
4224,000;2,990;0,741;-35,209;1,801;9,672;5,677;35,580;5,321;-16,533;-2,721;0,000;37,200;37,700;9,675;1,710;-13,272;-11,086;-13,984;-12,035;-3,123;27,874;0,000;259,740;Inf;270,000;270,000;-12,677;3,013;21,278;24,897
4224,500;3,553;0,806;-35,209;1,803;9,722;5,677;35,580;5,321;-16,533;-2,721;0,000;37,200;37,700;9,661;1,729;-13,126;-11,103;-13,890;-12,045;-3,123;27,874;0,000;259,840;Inf;270,000;270,000;-12,594;3,012;21,269;24,901
4225,000;3,553;0,806;-35,209;1,803;9,722;5,677;35,580;5,321;-16,533;-2,721;0,000;37,200;37,700;9,661;1,729;-12,971;-11,108;-13,965;-12,094;-3,123;27,874;0,000;259,840;Inf;270,000;270,000;-12,541;3,021;21,270;24,898
4225,500;3,553;0,806;-35,209;1,803;9,722;5,677;35,580;5,321;-16,533;-2,721;0,000;37,200;37,700;9,661;1,729;-13,360;-11,166;-14,181;-12,208;-3,123;27,874;0,000;260,340;Inf;270,000;270,000;-12,535;3,030;21,260;24,872
4226,000;3,553;0,806;-35,209;1,803;9,722;5,677;35,580;5,321;-16,533;-2,721;0,000;37,200;37,700;9,661;1,729;-13,334;-11,162;-14,175;-12,218;-3,123;27,874;0,000;260,340;Inf;270,000;270,000;-12,729;3,039;21,271;24,836
4226,500;3,553;0,806;-35,209;1,803;9,722;5,677;35,580;5,321;-16,533;-2,721;0,000;37,200;37,700;9,661;1,729;-13,060;-11,157;-13,970;-12,086;-3,123;27,874;0,000;259,940;Inf;270,000;270,000;-12,722;3,047;21,261;24,849
4227,000;3,553;0,806;-35,209;1,803;9,722;5,650;35,559;5,279;-16,538;-2,729;0,000;37,211;37,750;9,661;1,729;-12,991;-11,111;-13,797;-11,978;-3,115;27,873;0,000;259,940;Inf;270,000;270,000;-12,568;3,055;21,250;24,819
4227,500;3,553;0,806;-35,209;1,803;9,722;5,650;35,559;5,279;-16,538;-2,729;0,000;37,200;37,800;9,661;1,729;-13,079;-11,105;-13,731;-12,010;-3,115;27,873;0,000;260,340;Inf;270,000;270,000;-12,469;3,063;21,261;24,820
4228,000;2,926;0,692;-35,209;1,779;9,714;5,650;35,559;5,279;-16,538;-2,729;0,000;37,200;37,800;9,724;1,761;-13,208;-11,149;-13,879;-12,122;-3,115;27,873;0,000;260,340;Inf;270,000;270,000;-12,481;3,072;21,251;24,826
4228,500;2,926;0,692;-35,209;1,779;9,714;5,650;35,559;5,279;-16,538;-2,729;0,000;37,200;37,800;9,724;1,761;-13,368;-11,169;-14,108;-12,235;-3,115;27,873;0,000;260,740;Inf;270,000;270,000;-12,590;3,069;21,254;24,920
4229,000;2,926;0,692;-35,209;1,779;9,714;5,650;35,559;5,279;-16,538;-2,729;0,000;37,200;37,800;9,724;1,761;-12,877;-11,094;-13,778;-11,975;-3,115;27,873;0,000;260,740;Inf;270,000;270,000;-12,720;3,067;21,244;24,918
4229,500;2,926;0,692;-35,209;1,779;9,714;5,650;35,559;5,279;-16,538;-2,729;0,000;37,200;37,800;9,724;1,761;-12,819;-11,035;-13,707;-11,912;-3,115;27,873;0,000;260,240;Inf;270,000;270,000;-12,431;3,064;21,229;24,942
4230,000;2,926;0,692;-35,209;1,779;9,714;5,650;35,500;5,282;-16,500;-2,723;0,000;37,206;37,764;9,724;1,761;-12,849;-11,044;-13,734;-11,970;-3,114;27,875;0,000;260,240;Inf;270,000;270,000;-12,368;3,062;21,234;25,010
4230,500;2,926;0,692;-35,209;1,779;9,714;5,650;35,500;5,282;-16,500;-2,723;0,000;37,200;37,800;9,724;1,761;-13,029;-11,105;-13,776;-12,105;-3,114;27,875;0,000;260,840;Inf;270,000;270,000;-12,399;3,060;21,229;25,022
4231,000;2,564;0,593;-35,209;1,764;9,731;5,650;35,500;5,282;-16,500;-2,723;0,000;37,200;37,800;9,632;1,708;-13,195;-11,139;-13,978;-12,181;-3,114;27,875;0,000;260,840;Inf;270,000;270,000;-12,504;3,058;21,234;24,994
4231,500;2,564;0,593;-35,209;1,764;9,731;5,650;35,500;5,282;-16,500;-2,723;0,000;37,200;37,800;9,632;1,708;-13,067;-11,129;-13,916;-12,097;-3,114;27,875;0,000;260,640;Inf;270,000;270,000;-12,623;3,050;21,243;24,983
4232,000;2,564;0,593;-35,209;1,764;9,731;5,650;35,500;5,282;-16,500;-2,723;0,000;37,200;37,800;9,632;1,708;-12,886;-11,063;-13,587;-11,914;-3,114;27,875;0,000;260,640;Inf;270,000;270,000;-12,552;3,042;21,236;25,008
4232,500;2,564;0,593;-35,209;1,764;9,731;5,650;35,500;5,282;-16,500;-2,723;0,000;37,200;37,800;9,632;1,708;-12,433;-10,989;-13,329;-11,851;-3,114;27,875;0,000;261,040;Inf;270,000;270,000;-12,363;3,034;21,226;25,013
4233,000;2,564;0,593;-35,209;1,764;9,731;5,650;35,500;5,282;-16,500;-2,723;0,000;37,200;37,800;9,632;1,708;-12,875;-11,016;-13,562;-11,992;-3,114;27,875;0,000;261,040;Inf;270,000;270,000;-12,151;3,026;21,250;25,026
4233,500;2,564;0,593;-35,209;1,764;9,731;5,649;35,487;5,279;-16,447;-2,733;0,000;37,207;37,737;9,632;1,708;-13,164;-11,055;-13,853;-12,105;-3,119;27,864;0,000;260,240;Inf;270,000;270,000;-12,361;3,019;21,250;25,081
4234,000;2,564;0,593;-35,209;1,764;9,731;5,649;35,487;5,279;-16,447;-2,733;0,000;37,200;37,700;9,632;1,708;-13,264;-11,079;-13,828;-12,129;-3,119;27,864;0,000;260,240;Inf;270,000;270,000;-12,545;3,011;21,237;25,113
4234,500;2,840;0,704;-35,209;1,754;9,741;5,649;35,487;5,279;-16,447;-2,733;0,000;37,200;37,700;9,618;1,669;-12,747;-11,079;-13,430;-11,955;-3,119;27,864;0,000;260,740;Inf;270,000;270,000;-12,575;3,004;21,249;25,116
4235,000;2,840;0,704;-35,209;1,754;9,741;5,649;35,487;5,279;-16,447;-2,733;0,000;37,200;37,700;9,618;1,669;-12,320;-11,003;-13,123;-11,745;-3,119;27,864;0,000;260,740;Inf;270,000;270,000;-12,303;3,001;21,277;25,131
4235,500;2,840;0,704;-35,209;1,754;9,741;5,649;35,487;5,279;-16,447;-2,733;0,000;37,200;37,700;9,618;1,669;-12,470;-10,985;-13,090;-11,836;-3,119;27,864;0,000;260,740;Inf;270,000;270,000;-12,048;2,999;21,264;25,023
4236,000;2,840;0,704;-35,209;1,754;9,741;5,649;35,487;5,279;-16,447;-2,733;0,000;37,200;37,700;9,618;1,669;-12,766;-11,016;-13,448;-11,983;-3,119;27,864;0,000;260,740;Inf;270,000;270,000;-12,095;2,996;21,282;24,939
4236,500;2,840;0,704;-35,209;1,754;9,741;5,624;35,528;5,277;-16,402;-2,731;0,000;37,218;37,806;9,618;1,669;-13,047;-11,053;-13,674;-12,030;-3,128;27,861;0,000;260,840;Inf;270,000;270,000;-12,303;2,993;21,295;24,899
4237,000;2,840;0,704;-35,209;1,754;9,741;5,624;35,528;5,277;-16,402;-2,731;0,000;37,200;37,800;9,618;1,669;-12,655;-10,987;-13,360;-11,772;-3,128;27,861;0,000;260,840;Inf;270,000;270,000;-12,451;2,991;21,301;24,884
4237,500;3,345;0,865;-34,814;1,757;9,629;5,624;35,528;5,277;-16,402;-2,731;0,000;37,200;37,800;9,710;1,862;-12,282;-10,911;-12,950;-11,601;-3,128;27,861;0,000;260,540;Inf;270,000;270,000;-12,193;2,988;21,288;24,910
4238,000;3,345;0,865;-34,814;1,757;9,629;5,624;35,528;5,277;-16,402;-2,731;0,000;37,200;37,800;9,710;1,862;-12,414;-10,897;-13,012;-11,715;-3,128;27,861;0,000;260,540;Inf;270,000;270,000;-11,936;2,994;21,292;24,955
4238,500;3,345;0,865;-34,814;1,757;9,629;5,624;35,528;5,277;-16,402;-2,731;0,000;37,200;37,800;9,710;1,862;-12,739;-10,939;-13,316;-11,854;-3,128;27,861;0,000;260,840;Inf;270,000;270,000;-12,010;3,000;21,304;24,986
4239,000;3,345;0,865;-34,814;1,757;9,629;5,624;35,528;5,277;-16,402;-2,731;0,000;37,200;37,800;9,710;1,862;-12,998;-10,968;-13,641;-12,028;-3,128;27,861;0,000;260,840;Inf;270,000;270,000;-12,212;3,006;21,290;25,109
4239,500;3,345;0,865;-34,814;1,757;9,629;5,624;35,528;5,277;-16,402;-2,731;0,000;37,200;37,800;9,710;1,862;-12,917;-10,958;-13,562;-11,945;-3,128;27,861;0,000;260,540;Inf;270,000;270,000;-12,409;3,011;21,272;25,192
4240,000;3,345;0,865;-34,814;1,757;9,629;5,646;35,565;5,242;-16,375;-2,729;0,000;37,225;37,745;9,710;1,862;-12,028;-10,647;-12,833;-11,397;-3,132;27,856;0,000;260,540;Inf;270,000;270,000;-12,345;3,017;21,296;25,156
4240,500;3,345;0,865;-34,814;1,757;9,629;5,646;35,565;5,242;-16,375;-2,729;0,000;37,200;37,700;9,710;1,862;-12,125;-10,739;-12,886;-11,568;-3,132;27,856;0,000;260,540;Inf;270,000;270,000;-11,726;3,022;21,293;25,120
4241,000;2,531;0,627;-35,191;1,740;9,661;5,646;35,565;5,242;-16,375;-2,729;0,000;37,200;37,700;9,668;1,643;-12,503;-10,769;-13,064;-11,720;-3,132;27,856;0,000;260,540;Inf;270,000;270,000;-11,830;3,027;21,290;25,140
4241,500;2,531;0,627;-35,191;1,740;9,661;5,646;35,565;5,242;-16,375;-2,729;0,000;37,200;37,700;9,668;1,643;-12,840;-10,843;-13,458;-11,898;-3,132;27,856;0,000;260,440;Inf;270,000;270,000;-12,014;3,019;21,274;25,167
4242,000;2,531;0,627;-35,191;1,740;9,661;5,646;35,565;5,242;-16,375;-2,729;0,000;37,200;37,700;9,668;1,643;-12,829;-10,845;-13,519;-11,863;-3,132;27,856;0,000;260,440;Inf;270,000;270,000;-12,260;3,011;21,291;25,183
4242,500;2,531;0,627;-35,191;1,740;9,661;5,646;35,565;5,242;-16,375;-2,729;0,000;37,200;37,700;9,668;1,643;-12,294;-10,695;-13,163;-11,479;-3,132;27,856;0,000;260,340;Inf;270,000;270,000;-12,264;3,003;21,273;25,213
4243,000;2,531;0,627;-35,191;1,740;9,661;5,620;35,535;5,226;-16,326;-2,736;0,000;37,231;37,804;9,668;1,643;-11,979;-10,492;-12,630;-11,253;-3,120;27,865;0,000;260,340;Inf;270,000;270,000;-11,908;2,996;21,253;25,102
4243,500;2,531;0,627;-35,191;1,740;9,661;5,620;35,535;5,226;-16,326;-2,736;0,000;37,200;37,800;9,668;1,643;-12,425;-10,673;-13,015;-11,633;-3,120;27,865;0,000;259,940;Inf;270,000;270,000;-11,589;2,988;21,262;25,043
4244,000;2,644;0,621;-35,209;1,703;9,714;5,620;35,535;5,226;-16,326;-2,736;0,000;37,200;37,800;9,487;1,778;-12,573;-10,737;-13,240;-11,755;-3,120;27,865;0,000;259,940;Inf;270,000;270,000;-11,937;2,980;21,274;24,961
4244,500;2,644;0,621;-35,209;1,703;9,714;5,620;35,535;5,226;-16,326;-2,736;0,000;37,200;37,800;9,487;1,778;-12,791;-10,704;-13,309;-11,697;-3,120;27,865;0,000;260,040;Inf;270,000;270,000;-12,076;2,975;21,276;24,919
4245,000;2,644;0,621;-35,209;1,703;9,714;5,620;35,535;5,226;-16,326;-2,736;0,000;37,200;37,800;9,487;1,778;-12,154;-10,539;-12,866;-11,316;-3,120;27,865;0,000;260,040;Inf;270,000;270,000;-12,125;2,970;21,268;24,909
4245,500;2,644;0,621;-35,209;1,703;9,714;5,620;35,535;5,226;-16,326;-2,736;0,000;37,200;37,800;9,487;1,778;-11,671;-10,393;-12,339;-11,017;-3,120;27,865;0,000;260,040;Inf;270,000;270,000;-11,719;2,964;21,275;24,853
4246,000;2,644;0,621;-35,209;1,703;9,714;5,620;35,535;5,226;-16,326;-2,736;0,000;37,200;37,800;9,487;1,778;-11,735;-10,466;-12,297;-11,208;-3,120;27,865;0,000;260,040;Inf;270,000;270,000;-11,355;2,959;21,268;24,732
4246,500;2,644;0,621;-35,209;1,703;9,714;5,590;35,466;5,232;-16,297;-2,748;0,000;37,239;37,794;9,487;1,778;-12,195;-10,536;-12,733;-11,461;-3,132;27,855;0,000;260,140;Inf;270,000;270,000;-11,426;2,954;21,268;24,730
4247,000;2,644;0,621;-35,209;1,703;9,714;5,590;35,466;5,232;-16,297;-2,748;0,000;37,200;37,800;9,487;1,778;-12,325;-10,588;-12,979;-11,589;-3,132;27,855;0,000;260,140;Inf;270,000;270,000;-11,731;2,949;21,251;24,770
4247,500;2,060;0,591;-33,992;1,751;9,578;5,590;35,466;5,232;-16,297;-2,748;0,000;37,200;37,800;9,770;1,758;-12,423;-10,412;-12,886;-11,235;-3,132;27,855;0,000;259,940;Inf;270,000;270,000;-11,870;2,944;21,272;24,808
4248,000;2,060;0,591;-33,992;1,751;9,578;5,590;35,466;5,232;-16,297;-2,748;0,000;37,200;37,800;9,770;1,758;-11,545;-10,247;-12,288;-10,834;-3,132;27,855;0,000;259,940;Inf;270,000;270,000;-11,739;2,929;21,257;24,852
4248,500;2,060;0,591;-33,992;1,751;9,578;5,590;35,466;5,232;-16,297;-2,748;0,000;37,200;37,800;9,770;1,758;-11,481;-10,343;-12,181;-11,045;-3,132;27,855;0,000;259,740;Inf;270,000;270,000;-11,228;2,915;21,263;24,835
4249,000;2,060;0,591;-33,992;1,751;9,578;5,590;35,466;5,232;-16,297;-2,748;0,000;37,200;37,800;9,770;1,758;-11,892;-10,388;-12,466;-11,290;-3,132;27,855;0,000;259,740;Inf;270,000;270,000;-11,262;2,901;21,281;24,886
