t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4249,500;2,060;0,591;-33,992;1,751;9,578;5,586;35,518;5,250;-16,233;-2,742;0,000;37,248;37,817;9,770;1,758;-12,353;-10,454;-12,782;-11,432;-3,129;27,861;0,000;259,640;Inf;270,000;270,000;-11,509;2,887;21,251;24,928
4250,000;2,060;0,591;-33,992;1,751;9,578;5,586;35,518;5,250;-16,233;-2,742;0,000;37,200;37,800;9,770;1,758;-12,507;-10,502;-13,018;-11,445;-3,129;27,861;0,000;259,640;Inf;270,000;270,000;-11,755;2,874;21,262;24,874
4250,500;3,733;0,893;-35,209;1,691;9,721;5,586;35,518;5,250;-16,233;-2,742;0,000;37,200;37,800;9,568;1,638;-12,195;-10,330;-12,684;-11,068;-3,129;27,861;0,000;260,040;Inf;270,000;270,000;-11,868;2,860;21,264;24,872
4251,000;3,733;0,893;-35,209;1,691;9,721;5,586;35,518;5,250;-16,233;-2,742;0,000;37,200;37,800;9,568;1,638;-11,131;-10,198;-11,932;-10,928;-3,129;27,861;0,000;260,040;Inf;270,000;270,000;-11,569;2,875;21,255;24,875
4251,500;3,733;0,893;-35,209;1,691;9,721;5,586;35,518;5,250;-16,233;-2,742;0,000;37,200;37,800;9,568;1,638;-11,737;-10,271;-12,276;-11,110;-3,129;27,861;0,000;259,740;Inf;270,000;270,000;-11,047;2,889;21,244;24,857
4252,000;3,733;0,893;-35,209;1,691;9,721;5,586;35,518;5,250;-16,233;-2,742;0,000;37,200;37,800;9,568;1,638;-12,179;-10,332;-12,701;-11,316;-3,129;27,861;0,000;259,740;Inf;270,000;270,000;-11,349;2,903;21,248;24,883
4252,500;3,733;0,893;-35,209;1,691;9,721;5,586;35,518;5,250;-16,233;-2,742;0,000;37,200;37,800;9,568;1,638;-12,409;-10,320;-12,831;-11,288;-3,129;27,861;0,000;259,240;Inf;270,000;270,000;-11,632;2,916;21,240;24,886
4253,000;3,733;0,893;-35,209;1,691;9,721;5,479;35,577;5,256;-16,210;-2,739;0,000;37,264;37,955;9,568;1,638;-11,849;-10,124;-12,408;-10,920;-3,126;27,860;0,000;259,240;Inf;270,000;270,000;-11,712;2,930;21,234;24,855
4253,500;3,733;0,893;-35,209;1,691;9,721;5,479;35,577;5,256;-16,210;-2,739;0,000;37,300;38,000;9,568;1,638;-10,778;-9,909;-11,633;-10,470;-3,126;27,860;0,000;259,440;Inf;270,000;270,000;-11,325;2,943;21,223;24,792
4254,000;3,678;0,900;-35,209;1,663;9,651;5,479;35,577;5,256;-16,210;-2,739;0,000;37,300;38,000;9,643;1,874;-11,030;-10,073;-11,725;-10,815;-3,126;27,860;0,000;259,440;Inf;270,000;270,000;-10,698;2,956;21,227;24,762
4254,500;3,678;0,900;-35,209;1,663;9,651;5,479;35,577;5,256;-16,210;-2,739;0,000;37,300;38,000;9,643;1,874;-11,985;-10,168;-12,552;-11,158;-3,126;27,860;0,000;259,240;Inf;270,000;270,000;-10,911;2,967;21,219;24,728
4255,000;3,678;0,900;-35,209;1,663;9,651;5,479;35,577;5,256;-16,210;-2,739;0,000;37,300;38,000;9,643;1,874;-12,282;-10,221;-12,734;-11,237;-3,126;27,860;0,000;259,240;Inf;270,000;270,000;-11,466;2,979;21,228;24,738
4255,500;3,678;0,900;-35,209;1,663;9,651;5,479;35,577;5,256;-16,210;-2,739;0,000;37,300;38,000;9,643;1,874;-12,059;-10,107;-12,492;-10,939;-3,126;27,860;0,000;259,840;Inf;270,000;270,000;-11,619;2,991;21,245;24,678
4256,000;3,678;0,900;-35,209;1,663;9,651;5,589;35,606;5,270;-16,287;-2,723;0,000;37,273;37,879;9,643;1,874;-11,290;-9,872;-12,063;-10,633;-3,134;27,858;0,000;259,840;Inf;270,000;270,000;-11,399;3,002;21,234;24,663
4256,500;3,678;0,900;-35,209;1,663;9,651;5,589;35,606;5,270;-16,287;-2,723;0,000;37,300;37,900;9,643;1,874;-11,279;-9,916;-11,991;-10,720;-3,134;27,858;0,000;258,640;Inf;270,000;270,000;-10,964;3,013;21,233;24,757
4257,000;2,459;0,663;-33,228;1,722;9,587;5,589;35,606;5,270;-16,287;-2,723;0,000;37,300;37,900;9,884;1,676;-11,560;-10,034;-12,136;-10,941;-3,134;27,858;0,000;258,640;Inf;270,000;270,000;-10,976;3,024;21,239;24,907
4257,500;2,459;0,663;-33,228;1,722;9,587;5,589;35,606;5,270;-16,287;-2,723;0,000;37,300;37,900;9,884;1,676;-11,819;-10,130;-12,307;-11,104;-3,134;27,858;0,000;260,040;Inf;270,000;270,000;-11,168;3,015;21,253;24,950
4258,000;2,459;0,663;-33,228;1,722;9,587;5,589;35,606;5,270;-16,287;-2,723;0,000;37,300;37,900;9,884;1,676;-11,957;-10,050;-12,327;-10,852;-3,134;27,858;0,000;260,040;Inf;270,000;270,000;-11,340;3,005;21,291;25,013
4258,500;2,459;0,663;-33,228;1,722;9,587;5,589;35,606;5,270;-16,287;-2,723;0,000;37,300;37,900;9,884;1,676;-11,052;-9,717;-11,709;-10,371;-3,134;27,858;0,000;259,140;Inf;270,000;270,000;-11,297;2,997;21,275;25,088
4259,000;2,459;0,663;-33,228;1,722;9,587;5,590;35,511;5,196;-16,262;-2,728;0,000;37,278;37,899;9,884;1,676;-10,752;-9,762;-11,559;-10,468;-3,132;27,853;0,000;259,140;Inf;270,000;270,000;-10,712;2,988;21,273;25,111
4259,500;2,459;0,663;-33,228;1,722;9,587;5,590;35,511;5,196;-16,262;-2,728;0,000;37,300;37,900;9,884;1,676;-11,408;-9,921;-11,787;-10,772;-3,132;27,853;0,000;260,040;Inf;270,000;270,000;-10,635;2,979;21,284;25,142
4260,000;2,459;0,663;-33,228;1,722;9,587;5,590;35,511;5,196;-16,262;-2,728;0,000;37,300;37,900;9,884;1,676;-11,783;-9,999;-12,122;-10,932;-3,132;27,853;0,000;260,040;Inf;270,000;270,000;-10,972;2,971;21,301;25,173
4260,500;2,565;0,700;-34,411;1,745;9,603;5,590;35,511;5,196;-16,262;-2,728;0,000;37,300;37,900;9,707;1,794;-11,878;-10,054;-12,373;-11,080;-3,132;27,853;0,000;259,240;Inf;270,000;270,000;-11,209;2,962;21,285;25,233
4261,000;2,565;0,700;-34,411;1,745;9,603;5,590;35,511;5,196;-16,262;-2,728;0,000;37,300;37,900;9,707;1,794;-12,077;-10,043;-12,474;-10,996;-3,132;27,853;0,000;259,240;Inf;270,000;270,000;-11,346;2,956;21,305;25,180
4261,500;2,565;0,700;-34,411;1,745;9,603;5,590;35,511;5,196;-16,262;-2,728;0,000;37,300;37,900;9,707;1,794;-11,768;-9,880;-12,246;-10,756;-3,132;27,853;0,000;259,740;Inf;270,000;270,000;-11,397;2,949;21,295;25,078
4262,000;2,565;0,700;-34,411;1,745;9,603;5,590;35,511;5,196;-16,262;-2,728;0,000;37,300;37,900;9,707;1,794;-11,047;-9,903;-11,689;-10,727;-3,132;27,853;0,000;259,740;Inf;270,000;270,000;-11,163;2,943;21,293;25,015
4262,500;2,565;0,700;-34,411;1,745;9,603;5,612;35,519;5,228;-16,217;-2,731;0,000;37,277;37,955;9,707;1,794;-11,362;-9,955;-11,917;-10,881;-3,139;27,851;0,000;259,340;Inf;270,000;270,000;-10,841;2,937;21,318;24,959
4263,000;2,565;0,700;-34,411;1,745;9,603;5,612;35,519;5,228;-16,217;-2,731;0,000;37,300;38,000;9,707;1,794;-11,805;-10,018;-12,192;-10,979;-3,139;27,851;0,000;259,340;Inf;270,000;270,000;-11,029;2,931;21,306;24,930
4263,500;2,435;0,652;-33,109;1,792;9,605;5,612;35,519;5,228;-16,217;-2,731;0,000;37,300;38,000;9,813;1,742;-11,945;-9,957;-12,347;-10,878;-3,139;27,851;0,000;260,140;Inf;270,000;270,000;-11,248;2,925;21,305;24,873
4264,000;2,435;0,652;-33,109;1,792;9,605;5,612;35,519;5,228;-16,217;-2,731;0,000;37,300;38,000;9,813;1,742;-11,275;-9,828;-11,948;-10,550;-3,139;27,851;0,000;260,140;Inf;270,000;270,000;-11,282;2,917;21,305;24,871
4264,500;2,435;0,652;-33,109;1,792;9,605;5,612;35,519;5,228;-16,217;-2,731;0,000;37,300;38,000;9,813;1,742;-10,737;-9,668;-11,465;-10,234;-3,139;27,851;0,000;259,340;Inf;270,000;270,000;-10,900;2,909;21,332;24,921
4265,000;2,435;0,652;-33,109;1,792;9,605;5,612;35,519;5,228;-16,217;-2,731;0,000;37,300;38,000;9,813;1,742;-11,164;-9,734;-11,578;-10,499;-3,139;27,851;0,000;259,340;Inf;270,000;270,000;-10,526;2,901;21,311;24,921
4265,500;2,435;0,652;-33,109;1,792;9,605;5,597;35,543;5,241;-16,169;-2,736;0,000;37,294;37,924;9,813;1,742;-11,525;-9,869;-12,145;-10,837;-3,130;27,847;0,000;260,340;Inf;270,000;270,000;-10,744;2,893;21,324;24,916
4266,000;2,435;0,652;-33,109;1,792;9,605;5,597;35,543;5,241;-16,169;-2,736;0,000;37,300;37,900;9,813;1,742;-11,771;-9,920;-12,193;-10,896;-3,130;27,847;0,000;260,340;Inf;270,000;270,000;-11,094;2,886;21,326;24,886
4266,500;2,435;0,652;-33,109;1,792;9,605;5,597;35,543;5,241;-16,169;-2,736;0,000;37,300;37,900;9,813;1,742;-11,417;-9,886;-11,839;-10,639;-3,130;27,847;0,000;259,040;Inf;270,000;270,000;-11,195;2,878;21,324;24,860
4267,000;3,677;0,979;-34,155;1,778;9,634;5,597;35,543;5,241;-16,169;-2,736;0,000;37,300;37,900;9,739;1,745;-10,720;-9,781;-11,449;-10,412;-3,130;27,847;0,000;259,040;Inf;270,000;270,000;-10,945;2,871;21,314;24,926
4267,500;3,677;0,979;-34,155;1,778;9,634;5,597;35,543;5,241;-16,169;-2,736;0,000;37,300;37,900;9,739;1,745;-10,741;-9,773;-11,450;-10,522;-3,130;27,847;0,000;260,340;Inf;270,000;270,000;-10,590;2,884;21,323;24,907
4268,000;3,677;0,979;-34,155;1,778;9,634;5,597;35,543;5,241;-16,169;-2,736;0,000;37,300;37,900;9,739;1,745;-11,163;-9,811;-11,666;-10,697;-3,130;27,847;0,000;260,340;Inf;270,000;270,000;-10,621;2,897;21,310;24,979
4268,500;3,677;0,979;-34,155;1,778;9,634;5,597;35,543;5,241;-16,169;-2,736;0,000;37,300;37,900;9,739;1,745;-11,668;-9,831;-12,158;-10,802;-3,130;27,847;0,000;258,040;Inf;270,000;270,000;-10,835;2,910;21,308;24,943
4269,000;3,677;0,979;-34,155;1,778;9,634;5,575;35,629;5,287;-16,130;-2,732;0,000;37,309;37,909;9,739;1,745;-11,083;-9,718;-11,619;-10,432;-3,124;27,862;0,000;258,040;Inf;270,000;270,000;-11,115;2,923;21,285;24,930
4269,500;3,677;0,979;-34,155;1,778;9,634;5,575;35,629;5,287;-16,130;-2,732;0,000;37,300;37,900;9,739;1,745;-10,825;-9,695;-11,514;-10,379;-3,124;27,862;0,000;259,940;Inf;270,000;270,000;-10,713;2,935;21,289;24,886
4270,000;2,831;0,766;-33,920;1,789;9,600;5,575;35,629;5,287;-16,130;-2,732;0,000;37,300;37,900;9,733;1,595;-10,958;-9,741;-11,527;-10,593;-3,124;27,862;0,000;259,940;Inf;270,000;270,000;-10,603;2,947;21,292;24,810
4270,500;2,831;0,766;-33,920;1,789;9,600;5,575;35,629;5,287;-16,130;-2,732;0,000;37,300;37,900;9,733;1,595;-11,440;-9,793;-11,789;-10,744;-3,124;27,862;0,000;257,440;Inf;270,000;270,000;-10,705;2,945;21,299;24,847
4271,000;2,831;0,766;-33,920;1,789;9,600;5,575;35,629;5,287;-16,130;-2,732;0,000;37,300;37,900;9,733;1,595;-11,682;-9,854;-12,091;-10,856;-3,124;27,862;0,000;257,440;Inf;270,000;270,000;-10,941;2,943;21,286;24,830
4271,500;2,831;0,766;-33,920;1,789;9,600;5,575;35,629;5,287;-16,130;-2,732;0,000;37,300;37,900;9,733;1,595;-11,494;-9,877;-11,924;-10,734;-3,124;27,862;0,000;260,040;Inf;270,000;270,000;-11,121;2,942;21,295;24,796
4272,000;2,831;0,766;-33,920;1,789;9,600;5,596;35,592;5,242;-16,106;-2,725;0,000;37,309;37,941;9,733;1,595;-11,127;-9,696;-11,581;-10,513;-3,126;27,860;0,000;260,040;Inf;270,000;270,000;-11,007;2,940;21,318;24,782
4272,500;2,831;0,766;-33,920;1,789;9,600;5,596;35,592;5,242;-16,106;-2,725;0,000;37,300;37,900;9,733;1,595;-11,132;-9,718;-11,587;-10,561;-3,126;27,860;0,000;257,940;Inf;270,000;270,000;-10,729;2,938;21,312;24,800
4273,000;2,831;0,766;-33,920;1,789;9,600;5,596;35,592;5,242;-16,106;-2,725;0,000;37,300;37,900;9,733;1,595;-11,461;-9,775;-11,845;-10,662;-3,126;27,860;0,000;257,940;Inf;270,000;270,000;-10,750;2,936;21,316;24,835
4273,500;2,431;0,635;-33,853;1,753;9,672;5,596;35,592;5,242;-16,106;-2,725;0,000;37,300;37,900;9,833;1,699;-11,576;-9,827;-12,075;-10,797;-3,126;27,860;0,000;259,740;Inf;270,000;270,000;-10,936;2,934;21,300;24,796
4274,000;2,431;0,635;-33,853;1,753;9,672;5,596;35,592;5,242;-16,106;-2,725;0,000;37,300;37,900;9,833;1,699;-11,669;-9,868;-12,113;-10,841;-3,126;27,860;0,000;259,740;Inf;270,000;270,000;-11,069;2,926;21,305;24,827
4274,500;2,431;0,635;-33,853;1,753;9,672;5,596;35,592;5,242;-16,106;-2,725;0,000;37,300;37,900;9,833;1,699;-11,359;-9,840;-11,877;-10,709;-3,126;27,860;0,000;258,340;Inf;270,000;270,000;-11,123;2,918;21,318;24,877
4275,000;2,431;0,635;-33,853;1,753;9,672;5,596;35,592;5,242;-16,106;-2,725;0,000;37,300;37,900;9,833;1,699;-10,984;-9,811;-11,620;-10,574;-3,126;27,860;0,000;258,340;Inf;270,000;270,000;-10,946;2,910;21,319;24,908
4275,500;2,431;0,635;-33,853;1,753;9,672;5,600;35,581;5,260;-16,076;-2,710;0,000;37,327;37,958;9,833;1,699;-11,002;-9,800;-11,625;-10,604;-3,111;27,865;0,000;259,440;Inf;270,000;270,000;-10,747;2,902;21,318;24,911
4276,000;2,431;0,635;-33,853;1,753;9,672;5,600;35,581;5,260;-16,076;-2,710;0,000;37,300;38,000;9,833;1,699;-11,214;-9,818;-11,770;-10,706;-3,111;27,865;0,000;259,440;Inf;270,000;270,000;-10,758;2,895;21,332;24,932
4276,500;2,201;0,598;-33,237;1,714;9,577;5,600;35,581;5,260;-16,076;-2,710;0,000;37,300;38,000;9,842;1,763;-11,564;-9,843;-12,003;-10,789;-3,111;27,865;0,000;259,340;Inf;270,000;270,000;-10,877;2,887;21,328;24,965
4277,000;2,201;0,598;-33,237;1,714;9,577;5,600;35,581;5,260;-16,076;-2,710;0,000;37,300;38,000;9,842;1,763;-11,179;-9,810;-11,710;-10,536;-3,111;27,865;0,000;259,340;Inf;270,000;270,000;-11,050;2,876;21,324;24,978
4277,500;2,201;0,598;-33,237;1,714;9,577;5,600;35,581;5,260;-16,076;-2,710;0,000;37,300;38,000;9,842;1,763;-10,972;-9,735;-11,465;-10,370;-3,111;27,865;0,000;259,340;Inf;270,000;270,000;-10,809;2,865;21,304;24,917
4278,000;2,201;0,598;-33,237;1,714;9,577;5,600;35,581;5,260;-16,076;-2,710;0,000;37,300;38,000;9,842;1,763;-11,071;-9,725;-11,477;-10,489;-3,111;27,865;0,000;259,340;Inf;270,000;270,000;-10,635;2,854;21,328;24,894
4278,500;2,201;0,598;-33,237;1,714;9,577;5,603;35,558;5,243;-16,036;-2,726;0,000;37,306;38,000;9,842;1,763;-11,196;-9,760;-11,693;-10,646;-3,131;27,852;0,000;257,740;Inf;270,000;270,000;-10,691;2,843;21,332;24,832
4279,000;2,201;0,598;-33,237;1,714;9,577;5,603;35,558;5,243;-16,036;-2,726;0,000;37,300;38,000;9,842;1,763;-11,469;-9,800;-11,909;-10,758;-3,131;27,852;0,000;257,740;Inf;270,000;270,000;-10,824;2,833;21,361;24,751
4279,500;2,201;0,598;-33,237;1,714;9,577;5,603;35,558;5,243;-16,036;-2,726;0,000;37,300;38,000;9,842;1,763;-11,459;-9,808;-11,894;-10,656;-3,131;27,852;0,000;259,140;Inf;270,000;270,000;-10,984;2,822;21,342;24,710
4280,000;3,311;0,882;-33,767;1,756;9,599;5,603;35,558;5,243;-16,036;-2,726;0,000;37,300;38,000;9,791;1,748;-10,756;-9,638;-11,381;-10,394;-3,131;27,852;0,000;259,140;Inf;270,000;270,000;-10,954;2,812;21,337;24,668
4280,500;3,311;0,882;-33,767;1,756;9,599;5,603;35,558;5,243;-16,036;-2,726;0,000;37,300;38,000;9,791;1,748;-10,821;-9,663;-11,430;-10,446;-3,131;27,852;0,000;256,840;Inf;270,000;270,000;-10,542;2,820;21,331;24,732
4281,000;3,311;0,882;-33,767;1,756;9,599;5,603;35,558;5,243;-16,036;-2,726;0,000;37,300;38,000;9,791;1,748;-11,235;-9,737;-11,650;-10,623;-3,131;27,852;0,000;256,840;Inf;270,000;270,000;-10,590;2,828;21,349;24,717
4281,500;3,311;0,882;-33,767;1,756;9,599;5,603;35,558;5,243;-16,036;-2,726;0,000;37,300;38,000;9,791;1,748;-11,526;-9,714;-12,016;-10,625;-3,131;27,852;0,000;259,740;Inf;270,000;270,000;-10,811;2,836;21,332;24,739
4282,000;3,311;0,882;-33,767;1,756;9,599;5,558;35,593;5,273;-15,999;-2,737;0,000;37,311;37,939;9,791;1,748;-11,261;-9,694;-11,820;-10,505;-3,129;27,852;0,000;259,740;Inf;270,000;270,000;-10,970;2,844;21,339;24,694
4282,500;3,311;0,882;-33,767;1,756;9,599;5,558;35,593;5,273;-15,999;-2,737;0,000;37,300;37,900;9,791;1,748;-10,917;-9,620;-11,452;-10,317;-3,129;27,852;0,000;257,740;Inf;270,000;270,000;-10,820;2,852;21,332;24,667
4283,000;2,650;0,751;-34,077;1,827;9,595;5,558;35,593;5,273;-15,999;-2,737;0,000;37,300;37,900;9,725;1,745;-10,797;-9,617;-11,369;-10,342;-3,129;27,852;0,000;257,740;Inf;270,000;270,000;-10,576;2,859;21,342;24,687
4283,500;2,650;0,751;-34,077;1,827;9,595;5,558;35,593;5,273;-15,999;-2,737;0,000;37,300;37,900;9,725;1,745;-11,421;-9,637;-11,905;-10,571;-3,129;27,852;0,000;259,940;Inf;270,000;270,000;-10,531;2,856;21,322;24,649
4284,000;2,650;0,751;-34,077;1,827;9,595;5,558;35,593;5,273;-15,999;-2,737;0,000;37,300;37,900;9,725;1,745;-11,206;-9,651;-11,787;-10,537;-3,129;27,852;0,000;259,940;Inf;270,000;270,000;-10,884;2,852;21,323;24,658
4284,500;2,650;0,751;-34,077;1,827;9,595;5,558;35,593;5,273;-15,999;-2,737;0,000;37,300;37,900;9,725;1,745;-11,059;-9,607;-11,664;-10,362;-3,129;27,852;0,000;258,740;Inf;270,000;270,000;-10,795;2,849;21,324;24,647
4285,000;2,650;0,751;-34,077;1,827;9,595;5,603;35,609;5,268;-15,995;-2,721;0,000;37,315;37,915;9,725;1,745;-11,085;-9,581;-11,512;-10,275;-3,123;27,851;0,000;258,740;Inf;270,000;270,000;-10,673;2,846;21,317;24,623
4285,500;2,650;0,751;-34,077;1,827;9,595;5,603;35,609;5,268;-15,995;-2,721;0,000;37,300;37,900;9,725;1,745;-11,163;-9,599;-11,597;-10,399;-3,123;27,851;0,000;259,940;Inf;270,000;270,000;-10,613;2,843;21,308;24,612
4286,000;2,680;0,644;-35,209;1,729;9,691;5,603;35,609;5,268;-15,995;-2,721;0,000;37,300;37,900;9,659;1,953;-11,268;-9,629;-11,769;-10,541;-3,123;27,851;0,000;259,940;Inf;270,000;270,000;-10,690;2,839;21,321;24,576
4286,500;2,680;0,644;-35,209;1,729;9,691;5,603;35,609;5,268;-15,995;-2,721;0,000;37,300;37,900;9,659;1,953;-11,394;-9,665;-11,931;-10,584;-3,123;27,851;0,000;259,240;Inf;270,000;270,000;-10,802;2,837;21,316;24,548
4287,000;2,680;0,644;-35,209;1,729;9,691;5,603;35,609;5,268;-15,995;-2,721;0,000;37,300;37,900;9,659;1,953;-11,396;-9,639;-11,808;-10,438;-3,123;27,851;0,000;259,240;Inf;270,000;270,000;-10,893;2,834;21,312;24,569
4287,500;2,680;0,644;-35,209;1,729;9,691;5,603;35,609;5,268;-15,995;-2,721;0,000;37,300;37,900;9,659;1,953;-10,702;-9,563;-11,476;-10,310;-3,123;27,851;0,000;259,840;Inf;270,000;270,000;-10,820;2,832;21,316;24,517
4288,000;2,680;0,644;-35,209;1,729;9,691;5,603;35,609;5,268;-15,995;-2,721;0,000;37,300;37,900;9,659;1,953;-10,864;-9,575;-11,590;-10,391;-3,123;27,851;0,000;259,840;Inf;270,000;270,000;-10,513;2,829;21,289;24,547
4288,500;2,680;0,644;-35,209;1,729;9,691;5,625;35,586;5,246;-15,956;-2,722;0,000;37,315;37,955;9,659;1,953;-11,159;-9,538;-11,857;-10,439;-3,121;27,855;0,000;258,840;Inf;270,000;270,000;-10,605;2,827;21,285;24,506
4289,000;2,680;0,644;-35,209;1,729;9,691;5,625;35,586;5,246;-15,956;-2,722;0,000;37,300;38,000;9,659;1,953;-11,294;-9,560;-11,942;-10,457;-3,121;27,855;0,000;258,840;Inf;270,000;270,000;-10,749;2,824;21,296;24,489
4289,500;2,774;0,721;-34,555;1,798;9,634;5,625;35,586;5,246;-15,956;-2,722;0,000;37,300;38,000;9,725;1,913;-11,201;-9,548;-11,703;-10,336;-3,121;27,855;0,000;259,440;Inf;270,000;270,000;-10,813;2,822;21,285;24,488
4290,000;2,774;0,721;-34,555;1,798;9,634;5,625;35,586;5,246;-15,956;-2,722;0,000;37,300;38,000;9,725;1,913;-10,966;-9,471;-11,582;-10,273;-3,121;27,855;0,000;259,440;Inf;270,000;270,000;-10,697;2,821;21,297;24,531
4290,500;2,774;0,721;-34,555;1,798;9,634;5,625;35,586;5,246;-15,956;-2,722;0,000;37,300;38,000;9,725;1,913;-10,723;-9,496;-11,504;-10,300;-3,121;27,855;0,000;258,440;Inf;270,000;270,000;-10,573;2,820;21,269;24,518
4291,000;2,774;0,721;-34,555;1,798;9,634;5,625;35,586;5,246;-15,956;-2,722;0,000;37,300;38,000;9,725;1,913;-11,162;-9,597;-11,747;-10,518;-3,121;27,855;0,000;258,440;Inf;270,000;270,000;-10,506;2,820;21,303;24,530
4291,500;2,774;0,721;-34,555;1,798;9,634;5,599;35,588;5,238;-15,949;-2,742;0,000;37,298;37,875;9,725;1,913;-11,280;-9,595;-11,882;-10,528;-3,140;27,839;0,000;259,540;Inf;270,000;270,000;-10,756;2,819;21,280;24,568
4292,000;2,774;0,721;-34,555;1,798;9,634;5,599;35,588;5,238;-15,949;-2,742;0,000;37,300;37,900;9,725;1,913;-11,137;-9,553;-11,805;-10,349;-3,140;27,839;0,000;259,540;Inf;270,000;270,000;-10,822;2,818;21,283;24,574
4292,500;3,039;0,730;-35,209;1,786;9,743;5,599;35,588;5,238;-15,949;-2,742;0,000;37,300;37,900;9,635;1,690;-11,014;-9,465;-11,507;-10,160;-3,140;27,839;0,000;258,540;Inf;270,000;270,000;-10,711;2,817;21,282;24,588
4293,000;3,039;0,730;-35,209;1,786;9,743;5,599;35,588;5,238;-15,949;-2,742;0,000;37,300;37,900;9,635;1,690;-10,691;-9,473;-11,300;-10,166;-3,140;27,839;0,000;258,540;Inf;270,000;270,000;-10,536;2,821;21,271;24,580
4293,500;3,039;0,730;-35,209;1,786;9,743;5,599;35,588;5,238;-15,949;-2,742;0,000;37,300;37,900;9,635;1,690;-10,947;-9,522;-11,444;-10,354;-3,140;27,839;0,000;259,640;Inf;270,000;270,000;-10,408;2,825;21,278;24,620
4294,000;3,039;0,730;-35,209;1,786;9,743;5,599;35,588;5,238;-15,949;-2,742;0,000;37,300;37,900;9,635;1,690;-11,233;-9,575;-11,653;-10,476;-3,140;27,839;0,000;259,640;Inf;270,000;270,000;-10,567;2,828;21,260;24,571
4294,500;3,039;0,730;-35,209;1,786;9,743;5,599;35,588;5,238;-15,949;-2,742;0,000;37,300;37,900;9,635;1,690;-10,764;-9,530;-11,481;-10,255;-3,140;27,839;0,000;259,340;Inf;270,000;270,000;-10,734;2,832;21,281;24,572
4295,000;3,039;0,730;-35,209;1,786;9,743;5,625;35,622;5,260;-15,906;-2,743;0,000;37,307;37,875;9,635;1,690;-10,560;-9,466;-11,252;-10,103;-3,135;27,842;0,000;259,340;Inf;270,000;270,000;-10,507;2,835;21,275;24,685
4295,500;3,039;0,730;-35,209;1,786;9,743;5,625;35,622;5,260;-15,906;-2,743;0,000;37,300;37,900;9,635;1,690;-10,721;-9,452;-11,178;-10,199;-3,135;27,842;0,000;260,340;Inf;270,000;270,000;-10,345;2,838;21,263;24,701
4296,000;2,560;0,676;-33,992;1,743;9,611;5,625;35,622;5,260;-15,906;-2,743;0,000;37,300;37,900;9,713;1,615;-10,960;-9,498;-11,387;-10,376;-3,135;27,842;0,000;260,340;Inf;270,000;270,000;-10,387;2,842;21,284;24,776
4296,500;2,560;0,676;-33,992;1,743;9,611;5,625;35,622;5,260;-15,906;-2,743;0,000;37,300;37,900;9,713;1,615;-11,123;-9,559;-11,568;-10,420;-3,135;27,842;0,000;259,440;Inf;270,000;270,000;-10,555;2,837;21,282;24,836
4297,000;2,560;0,676;-33,992;1,743;9,611;5,625;35,622;5,260;-15,906;-2,743;0,000;37,300;37,900;9,713;1,615;-11,083;-9,492;-11,476;-10,304;-3,135;27,842;0,000;259,440;Inf;270,000;270,000;-10,667;2,832;21,269;24,967
4297,500;2,560;0,676;-33,992;1,743;9,611;5,625;35,622;5,260;-15,906;-2,743;0,000;37,300;37,900;9,713;1,615;-10,591;-9,416;-11,152;-10,077;-3,135;27,842;0,000;260,340;Inf;270,000;270,000;-10,589;2,828;21,282;25,067
4298,000;2,560;0,676;-33,992;1,743;9,611;5,611;35,565;5,231;-15,870;-2,719;0,000;37,301;37,850;9,713;1,615;-10,202;-9,434;-10,965;-10,101;-3,128;27,842;0,000;260,340;Inf;270,000;270,000;-10,309;2,824;21,268;25,065
4298,500;2,560;0,676;-33,992;1,743;9,611;5,611;35,565;5,231;-15,870;-2,719;0,000;37,300;37,800;9,713;1,615;-10,916;-9,491;-11,349;-10,341;-3,128;27,842;0,000;259,740;Inf;270,000;270,000;-10,175;2,819;21,284;25,054
4299,000;2,963;0,746;-34,226;1,727;9,616;5,611;35,565;5,231;-15,870;-2,719;0,000;37,300;37,800;9,830;1,798;-11,196;-9,450;-11,610;-10,282;-3,128;27,842;0,000;259,740;Inf;270,000;270,000;-10,524;2,815;21,302;25,104
4299,500;2,963;0,746;-34,226;1,727;9,616;5,611;35,565;5,231;-15,870;-2,719;0,000;37,300;37,800;9,830;1,798;-10,895;-9,355;-11,364;-10,071;-3,128;27,842;0,000;260,140;Inf;270,000;270,000;-10,634;2,817;21,256;25,071
4300,000;2,963;0,746;-34,226;1,727;9,616;5,611;35,565;5,231;-15,870;-2,719;0,000;37,300;37,800;9,830;1,798;-10,376;-9,249;-11,043;-9,973;-3,128;27,842;0,000;260,140;Inf;270,000;270,000;-10,421;2,820;21,294;25,019
4300,500;2,963;0,746;-34,226;1,727;9,616;5,611;35,565;5,231;-15,870;-2,719;0,000;37,300;37,800;9,830;1,798;-10,326;-9,293;-11,026;-10,010;-3,128;27,842;0,000;259,940;Inf;270,000;270,000;-10,160;2,822;21,280;24,986
4301,000;2,963;0,746;-34,226;1,727;9,616;5,611;35,565;5,231;-15,870;-2,719;0,000;37,300;37,800;9,830;1,798;-10,726;-9,338;-11,220;-10,165;-3,128;27,842;0,000;259,940;Inf;270,000;270,000;-10,164;2,825;21,283;24,949
4301,500;2,963;0,746;-34,226;1,727;9,616;5,612;35,592;5,262;-15,838;-2,728;0,000;37,302;37,840;9,830;1,798;-11,064;-9,409;-11,447;-10,353;-3,126;27,840;0,000;260,440;Inf;270,000;270,000;-10,362;2,827;21,283;24,892
4302,000;2,963;0,746;-34,226;1,727;9,616;5,612;35,592;5,262;-15,838;-2,728;0,000;37,300;37,800;9,830;1,798;-10,850;-9,316;-11,353;-10,176;-3,126;27,840;0,000;260,440;Inf;270,000;270,000;-10,568;2,829;21,263;24,907
4302,500;2,680;0,697;-33,690;1,795;9,589;5,612;35,592;5,262;-15,838;-2,728;0,000;37,300;37,800;9,873;1,652;-10,474;-9,211;-11,094;-9,922;-3,126;27,840;0,000;259,940;Inf;270,000;270,000;-10,424;2,831;21,281;24,883
4303,000;2,680;0,697;-33,690;1,795;9,589;5,612;35,592;5,262;-15,838;-2,728;0,000;37,300;37,800;9,873;1,652;-10,386;-9,237;-10,908;-9,906;-3,126;27,840;0,000;259,940;Inf;270,000;270,000;-10,175;2,829;21,274;24,852
4303,500;2,680;0,697;-33,690;1,795;9,589;5,612;35,592;5,262;-15,838;-2,728;0,000;37,300;37,800;9,873;1,652;-10,550;-9,275;-11,099;-10,095;-3,126;27,840;0,000;260,340;Inf;270,000;270,000;-10,109;2,826;21,264;24,861
4304,000;2,680;0,697;-33,690;1,795;9,589;5,612;35,592;5,262;-15,838;-2,728;0,000;37,300;37,800;9,873;1,652;-10,801;-9,325;-11,284;-10,254;-3,126;27,840;0,000;260,340;Inf;270,000;270,000;-10,255;2,824;21,260;24,931
4304,500;2,680;0,697;-33,690;1,795;9,589;5,607;35,617;5,252;-15,810;-2,738;0,000;37,296;37,868;9,873;1,652;-11,066;-9,360;-11,505;-10,361;-3,130;27,833;0,000;260,040;Inf;270,000;270,000;-10,416;2,822;21,260;24,968
4305,000;2,680;0,697;-33,690;1,795;9,589;5,607;35,617;5,252;-15,810;-2,738;0,000;37,300;37,900;9,873;1,652;-10,846;-9,381;-11,285;-10,143;-3,130;27,833;0,000;260,040;Inf;270,000;270,000;-10,573;2,819;21,268;25,000
4305,500;3,216;0,853;-33,991;1,752;9,505;5,607;35,617;5,252;-15,810;-2,738;0,000;37,300;37,900;9,797;1,655;-9,950;-9,134;-10,729;-9,861;-3,130;27,833;0,000;260,140;Inf;270,000;270,000;-10,414;2,817;21,263;25,003
4306,000;3,216;0,853;-33,991;1,752;9,505;5,607;35,617;5,252;-15,810;-2,738;0,000;37,300;37,900;9,797;1,655;-10,348;-9,187;-10,867;-10,009;-3,130;27,833;0,000;260,140;Inf;270,000;270,000;-9,919;2,823;21,257;24,985
4306,500;3,216;0,853;-33,991;1,752;9,505;5,607;35,617;5,252;-15,810;-2,738;0,000;37,300;37,900;9,797;1,655;-10,816;-9,170;-11,190;-10,032;-3,130;27,833;0,000;260,040;Inf;270,000;270,000;-10,103;2,830;21,262;24,955
4307,000;3,216;0,853;-33,991;1,752;9,505;5,607;35,617;5,252;-15,810;-2,738;0,000;37,300;37,900;9,797;1,655;-10,930;-9,204;-11,382;-10,117;-3,130;27,833;0,000;260,040;Inf;270,000;270,000;-10,302;2,836;21,247;24,901
4307,500;3,216;0,853;-33,991;1,752;9,505;5,607;35,617;5,252;-15,810;-2,738;0,000;37,300;37,900;9,797;1,655;-10,743;-9,256;-11,281;-10,041;-3,130;27,833;0,000;260,640;Inf;270,000;270,000;-10,408;2,842;21,240;24,890
4308,000;3,216;0,853;-33,991;1,752;9,505;5,605;35,667;5,268;-15,792;-2,729;0,000;37,302;37,834;9,797;1,655;-10,471;-9,151;-11,111;-9,868;-3,123;27,836;0,000;260,640;Inf;270,000;270,000;-10,330;2,849;21,240;24,915
4308,500;3,216;0,853;-33,991;1,752;9,505;5,605;35,667;5,268;-15,792;-2,729;0,000;37,300;37,800;9,797;1,655;-10,450;-9,115;-10,935;-9,840;-3,123;27,836;0,000;258,440;Inf;270,000;270,000;-10,150;2,855;21,233;24,894
4309,000;2,821;0,710;-34,935;1,772;9,647;5,605;35,667;5,268;-15,792;-2,729;0,000;37,300;37,800;9,679;1,675;-10,741;-9,209;-11,116;-10,063;-3,123;27,836;0,000;258,440;Inf;270,000;270,000;-10,085;2,860;21,233;24,885
4309,500;2,821;0,710;-34,935;1,772;9,647;5,605;35,667;5,268;-15,792;-2,729;0,000;37,300;37,800;9,679;1,675;-10,853;-9,207;-11,212;-10,084;-3,123;27,836;0,000;260,340;Inf;270,000;270,000;-10,282;2,860;21,236;24,900
4310,000;2,821;0,710;-34,935;1,772;9,647;5,605;35,667;5,268;-15,792;-2,729;0,000;37,300;37,800;9,679;1,675;-10,660;-9,125;-11,182;-9,929;-3,123;27,836;0,000;260,340;Inf;270,000;270,000;-10,339;2,859;21,219;24,896
4310,500;2,821;0,710;-34,935;1,772;9,647;5,605;35,667;5,268;-15,792;-2,729;0,000;37,300;37,800;9,679;1,675;-10,317;-9,052;-10,963;-9,729;-3,123;27,836;0,000;259,540;Inf;270,000;270,000;-10,224;2,859;21,218;24,880
4311,000;2,821;0,710;-34,935;1,772;9,647;5,619;35,594;5,231;-15,778;-2,734;0,000;37,305;37,863;9,679;1,675;-10,299;-9,067;-10,736;-9,704;-3,122;27,817;0,000;259,540;Inf;270,000;270,000;-10,015;2,858;21,221;24,863
4311,500;2,821;0,710;-34,935;1,772;9,647;5,619;35,594;5,231;-15,778;-2,734;0,000;37,300;37,900;9,679;1,675;-10,491;-9,101;-10,936;-9,898;-3,122;27,817;0,000;260,240;Inf;270,000;270,000;-9,952;2,857;21,214;24,905
4312,000;2,926;0,780;-33,967;1,809;9,564;5,619;35,594;5,231;-15,778;-2,734;0,000;37,300;37,900;9,729;1,681;-10,679;-9,150;-11,244;-10,049;-3,122;27,817;0,000;260,240;Inf;270,000;270,000;-10,107;2,857;21,205;24,921
4312,500;2,926;0,780;-33,967;1,809;9,564;5,619;35,594;5,231;-15,778;-2,734;0,000;37,300;37,900;9,729;1,681;-10,746;-9,159;-11,206;-10,026;-3,122;27,817;0,000;259,540;Inf;270,000;270,000;-10,281;2,858;21,200;24,943
4313,000;2,926;0,780;-33,967;1,809;9,564;5,619;35,594;5,231;-15,778;-2,734;0,000;37,300;37,900;9,729;1,681;-10,280;-9,077;-10,809;-9,752;-3,122;27,817;0,000;259,540;Inf;270,000;270,000;-10,284;2,859;21,189;24,939
4313,500;2,926;0,780;-33,967;1,809;9,564;5,619;35,594;5,231;-15,778;-2,734;0,000;37,300;37,900;9,729;1,681;-10,413;-9,096;-10,819;-9,843;-3,122;27,817;0,000;260,140;Inf;270,000;270,000;-9,980;2,860;21,196;24,911
4314,000;2,926;0,780;-33,967;1,809;9,564;5,614;35,589;5,237;-15,758;-2,733;0,000;37,291;37,848;9,729;1,681;-10,520;-9,139;-10,997;-10,018;-3,123;27,819;0,000;260,140;Inf;270,000;270,000;-10,043;2,861;21,192;24,879
4314,500;2,926;0,780;-33,967;1,809;9,564;5,614;35,589;5,237;-15,758;-2,733;0,000;37,300;37,800;9,729;1,681;-10,671;-9,163;-11,196;-10,055;-3,123;27,819;0,000;258,940;Inf;270,000;270,000;-10,169;2,862;21,189;24,890
4315,000;2,926;0,780;-33,967;1,809;9,564;5,614;35,589;5,237;-15,758;-2,733;0,000;37,300;37,800;9,729;1,681;-10,554;-9,126;-11,053;-9,857;-3,123;27,819;0,000;258,940;Inf;270,000;270,000;-10,271;2,863;21,180;24,941
4315,500;3,652;0,869;-35,209;1,681;9,660;5,614;35,589;5,237;-15,758;-2,733;0,000;37,300;37,800;9,715;1,818;-10,294;-8,956;-10,815;-9,683;-3,123;27,819;0,000;259,540;Inf;270,000;270,000;-10,147;2,864;21,172;24,943
4316,000;3,652;0,869;-35,209;1,681;9,660;5,614;35,589;5,237;-15,758;-2,733;0,000;37,300;37,800;9,715;1,818;-10,081;-8,946;-10,742;-9,687;-3,123;27,819;0,000;259,540;Inf;270,000;270,000;-9,937;2,877;21,151;24,917
4316,500;3,652;0,869;-35,209;1,681;9,660;5,614;35,589;5,237;-15,758;-2,733;0,000;37,300;37,800;9,715;1,818;-10,671;-9,062;-11,074;-9,979;-3,123;27,819;0,000;258,140;Inf;270,000;270,000;-9,864;2,890;21,164;24,889
4317,000;3,652;0,869;-35,209;1,681;9,660;5,614;35,589;5,237;-15,758;-2,733;0,000;37,300;37,800;9,715;1,818;-10,865;-9,105;-11,238;-10,056;-3,123;27,819;0,000;258,140;Inf;270,000;270,000;-10,197;2,902;21,167;24,873
4317,500;3,652;0,869;-35,209;1,681;9,660;5,574;35,637;5,283;-15,726;-2,729;0,000;37,306;37,846;9,715;1,818;-10,520;-9,103;-11,039;-9,909;-3,111;27,817;0,000;259,440;Inf;270,000;270,000;-10,316;2,915;21,145;24,879
4318,000;3,652;0,869;-35,209;1,681;9,660;5,574;35,637;5,283;-15,726;-2,729;0,000;37,300;37,800;9,715;1,818;-10,116;-8,983;-10,793;-9,641;-3,111;27,817;0,000;259,440;Inf;270,000;270,000;-10,143;2,927;21,136;24,825
4318,500;2,776;0,754;-33,267;1,812;9,613;5,574;35,637;5,283;-15,726;-2,729;0,000;37,300;37,800;9,908;1,676;-10,075;-9,002;-10,616;-9,696;-3,111;27,817;0,000;258,840;Inf;270,000;270,000;-9,883;2,939;21,124;24,838
4319,000;2,776;0,754;-33,267;1,812;9,613;5,574;35,637;5,283;-15,726;-2,729;0,000;37,300;37,800;9,908;1,676;-10,278;-9,048;-10,785;-9,858;-3,111;27,817;0,000;258,840;Inf;270,000;270,000;-9,847;2,936;21,146;24,969
4319,500;2,776;0,754;-33,267;1,812;9,613;5,574;35,637;5,283;-15,726;-2,729;0,000;37,300;37,800;9,908;1,676;-10,573;-9,068;-11,051;-9,997;-3,111;27,817;0,000;260,340;Inf;270,000;270,000;-9,992;2,933;21,141;25,010
4320,000;2,776;0,754;-33,267;1,812;9,613;5,574;35,637;5,283;-15,726;-2,729;0,000;37,300;37,800;9,908;1,676;-10,340;-8,995;-10,949;-9,751;-3,111;27,817;0,000;260,340;Inf;270,000;270,000;-10,172;2,931;21,141;25,010
4320,500;2,776;0,754;-33,267;1,812;9,613;5,632;35,643;5,259;-15,696;-2,699;0,000;37,309;37,848;9,908;1,676;-9,955;-8,929;-10,571;-9,508;-3,103;27,828;0,000;258,740;Inf;270,000;270,000;-10,009;2,928;21,146;24,927
4321,000;2,776;0,754;-33,267;1,812;9,613;5,632;35,643;5,259;-15,696;-2,699;0,000;37,300;37,800;9,908;1,676;-10,145;-8,944;-10,597;-9,678;-3,103;27,828;0,000;258,740;Inf;270,000;270,000;-9,741;2,926;21,147;24,880
4321,500;2,776;0,754;-33,267;1,812;9,613;5,632;35,643;5,259;-15,696;-2,699;0,000;37,300;37,800;9,908;1,676;-10,357;-8,999;-10,856;-9,887;-3,103;27,828;0,000;260,040;Inf;270,000;270,000;-9,841;2,923;21,159;24,856
4322,000;2,826;0,673;-35,169;1,753;9,644;5,632;35,643;5,259;-15,696;-2,699;0,000;37,300;37,800;9,715;1,846;-10,668;-9,034;-11,189;-9,996;-3,103;27,828;0,000;260,040;Inf;270,000;270,000;-10,025;2,921;21,149;24,789
4322,500;2,826;0,673;-35,169;1,753;9,644;5,632;35,643;5,259;-15,696;-2,699;0,000;37,300;37,800;9,715;1,846;-10,641;-9,018;-11,121;-9,824;-3,103;27,828;0,000;259,740;Inf;270,000;270,000;-10,222;2,919;21,154;24,753
4323,000;2,826;0,673;-35,169;1,753;9,644;5,632;35,643;5,259;-15,696;-2,699;0,000;37,300;37,800;9,715;1,846;-10,202;-8,945;-10,785;-9,626;-3,103;27,828;0,000;259,740;Inf;270,000;270,000;-10,151;2,918;21,170;24,769
4323,500;2,826;0,673;-35,169;1,753;9,644;5,632;35,643;5,259;-15,696;-2,699;0,000;37,300;37,800;9,715;1,846;-9,842;-8,922;-10,602;-9,642;-3,103;27,828;0,000;259,840;Inf;270,000;270,000;-9,890;2,916;21,141;24,801
4324,000;2,826;0,673;-35,169;1,753;9,644;5,606;35,594;5,229;-15,683;-2,712;0,000;37,300;37,870;9,715;1,846;-10,319;-8,925;-10,962;-9,818;-3,108;27,809;0,000;259,840;Inf;270,000;270,000;-9,752;2,915;21,140;24,813
4324,500;2,826;0,673;-35,169;1,753;9,644;5,606;35,594;5,229;-15,683;-2,712;0,000;37,300;37,900;9,715;1,846;-10,538;-8,988;-11,139;-9,926;-3,108;27,809;0,000;259,740;Inf;270,000;270,000;-10,006;2,913;21,144;24,790
4325,000;2,450;0,628;-34,624;1,833;9,654;5,606;35,594;5,229;-15,683;-2,712;0,000;37,300;37,900;9,657;1,696;-10,550;-9,004;-11,127;-9,856;-3,108;27,809;0,000;259,740;Inf;270,000;270,000;-10,148;2,912;21,148;24,763
4325,500;2,450;0,628;-34,624;1,833;9,654;5,606;35,594;5,229;-15,683;-2,712;0,000;37,300;37,900;9,657;1,696;-10,336;-8,930;-10,823;-9,605;-3,108;27,809;0,000;259,840;Inf;270,000;270,000;-10,134;2,904;21,131;24,752
4326,000;2,450;0,628;-34,624;1,833;9,654;5,606;35,594;5,229;-15,683;-2,712;0,000;37,300;37,900;9,657;1,696;-9,960;-8,841;-10,684;-9,595;-3,108;27,809;0,000;259,840;Inf;270,000;270,000;-9,923;2,897;21,136;24,696
4326,500;2,450;0,628;-34,624;1,833;9,654;5,606;35,594;5,229;-15,683;-2,712;0,000;37,300;37,900;9,657;1,696;-9,973;-8,901;-10,695;-9,674;-3,108;27,809;0,000;259,540;Inf;270,000;270,000;-9,770;2,890;21,122;24,602
4327,000;2,450;0,628;-34,624;1,833;9,654;5,623;35,598;5,239;-15,652;-2,714;0,000;37,309;37,837;9,657;1,696;-10,273;-8,939;-10,842;-9,786;-3,116;27,808;0,000;259,540;Inf;270,000;270,000;-9,811;2,882;21,135;24,561
4327,500;2,450;0,628;-34,624;1,833;9,654;5,623;35,598;5,239;-15,652;-2,714;0,000;37,300;37,800;9,657;1,696;-10,428;-8,959;-10,941;-9,783;-3,116;27,808;0,000;260,540;Inf;270,000;270,000;-9,960;2,875;21,157;24,603
4328,000;2,450;0,628;-34,624;1,833;9,654;5,623;35,598;5,239;-15,652;-2,714;0,000;37,300;37,800;9,657;1,696;-10,062;-8,851;-10,660;-9,512;-3,116;27,808;0,000;260,540;Inf;270,000;270,000;-10,028;2,868;21,150;24,640
4328,500;2,701;0,727;-34,294;1,753;9,522;5,623;35,598;5,239;-15,652;-2,714;0,000;37,300;37,800;9,766;1,794;-10,111;-8,775;-10,550;-9,475;-3,116;27,808;0,000;260,040;Inf;270,000;270,000;-9,771;2,862;21,160;24,706
4329,000;2,701;0,727;-34,294;1,753;9,522;5,623;35,598;5,239;-15,652;-2,714;0,000;37,300;37,800;9,766;1,794;-10,093;-8,839;-10,580;-9,601;-3,116;27,808;0,000;260,040;Inf;270,000;270,000;-9,728;2,859;21,154;24,707
4329,500;2,701;0,727;-34,294;1,753;9,522;5,623;35,598;5,239;-15,652;-2,714;0,000;37,300;37,800;9,766;1,794;-10,374;-8,923;-10,733;-9,763;-3,116;27,808;0,000;260,340;Inf;270,000;270,000;-9,778;2,856;21,164;24,653
4330,000;2,701;0,727;-34,294;1,753;9,522;5,623;35,598;5,239;-15,652;-2,714;0,000;37,300;37,800;9,766;1,794;-10,552;-8,920;-11,017;-9,784;-3,116;27,808;0,000;260,340;Inf;270,000;270,000;-9,948;2,854;21,167;24,701
4330,500;2,701;0,727;-34,294;1,753;9,522;5,592;35,644;5,263;-15,614;-2,719;0,000;37,323;37,847;9,766;1,794;-10,091;-8,900;-10,774;-9,646;-3,112;27,809;0,000;260,240;Inf;270,000;270,000;-10,068;2,851;21,178;24,702
4331,000;2,701;0,727;-34,294;1,753;9,522;5,592;35,644;5,263;-15,614;-2,719;0,000;37,300;37,800;9,766;1,794;-10,051;-8,830;-10,481;-9,541;-3,112;27,809;0,000;260,240;Inf;270,000;270,000;-9,853;2,849;21,149;24,648
4331,500;2,666;0,635;-35,209;1,732;9,699;5,592;35,644;5,263;-15,614;-2,719;0,000;37,300;37,800;9,705;1,678;-10,278;-8,855;-10,639;-9,666;-3,112;27,809;0,000;260,340;Inf;270,000;270,000;-9,726;2,846;21,173;24,748
4332,000;2,666;0,635;-35,209;1,732;9,699;5,592;35,644;5,263;-15,614;-2,719;0,000;37,300;37,800;9,705;1,678;-10,429;-8,894;-10,869;-9,808;-3,112;27,809;0,000;260,340;Inf;270,000;270,000;-9,859;2,843;21,158;24,812
4332,500;2,666;0,635;-35,209;1,732;9,699;5,592;35,644;5,263;-15,614;-2,719;0,000;37,300;37,800;9,705;1,678;-10,305;-8,903;-10,710;-9,735;-3,112;27,809;0,000;260,140;Inf;270,000;270,000;-10,000;2,841;21,163;24,881
4333,000;2,666;0,635;-35,209;1,732;9,699;5,592;35,644;5,263;-15,614;-2,719;0,000;37,300;37,800;9,705;1,678;-9,860;-8,857;-10,481;-9,496;-3,112;27,809;0,000;260,140;Inf;270,000;270,000;-9,914;2,838;21,150;24,853
4333,500;2,666;0,635;-35,209;1,732;9,699;5,656;35,586;5,246;-15,587;-2,717;0,000;37,322;37,914;9,705;1,678;-9,644;-8,802;-10,307;-9,410;-3,098;27,813;0,000;259,840;Inf;270,000;270,000;-9,673;2,835;21,134;24,802
4334,000;2,666;0,635;-35,209;1,732;9,699;5,656;35,586;5,246;-15,587;-2,717;0,000;37,300;37,900;9,705;1,678;-9,842;-8,786;-10,407;-9,499;-3,098;27,813;0,000;259,840;Inf;270,000;270,000;-9,541;2,832;21,122;24,788
4334,500;2,666;0,635;-35,209;1,732;9,699;5,656;35,586;5,246;-15,587;-2,717;0,000;37,300;37,900;9,705;1,678;-10,259;-8,805;-10,735;-9,621;-3,098;27,813;0,000;259,440;Inf;270,000;270,000;-9,634;2,829;21,114;24,710
4335,000;3,023;0,747;-34,660;1,794;9,714;5,656;35,586;5,246;-15,587;-2,717;0,000;37,300;37,900;9,773;1,589;-10,033;-8,750;-10,584;-9,543;-3,098;27,813;0,000;259,440;Inf;270,000;270,000;-9,855;2,827;21,125;24,710
4335,500;3,023;0,747;-34,660;1,794;9,714;5,656;35,586;5,246;-15,587;-2,717;0,000;37,300;37,900;9,773;1,589;-9,714;-8,690;-10,311;-9,388;-3,098;27,813;0,000;259,540;Inf;270,000;270,000;-9,727;2,830;21,114;24,667
4336,000;3,023;0,747;-34,660;1,794;9,714;5,656;35,586;5,246;-15,587;-2,717;0,000;37,300;37,900;9,773;1,589;-9,475;-8,729;-10,209;-9,423;-3,098;27,813;0,000;259,540;Inf;270,000;270,000;-9,526;2,833;21,113;24,679
4336,500;3,023;0,747;-34,660;1,794;9,714;5,656;35,586;5,246;-15,587;-2,717;0,000;37,300;37,900;9,773;1,589;-9,811;-8,759;-10,354;-9,549;-3,098;27,813;0,000;259,540;Inf;270,000;270,000;-9,459;2,836;21,117;24,603
4337,000;3,023;0,747;-34,660;1,794;9,714;5,591;35,591;5,257;-15,553;-2,703;0,000;37,317;37,873;9,773;1,589;-10,102;-8,778;-10,593;-9,639;-3,096;27,807;0,000;259,540;Inf;270,000;270,000;-9,618;2,839;21,120;24,529
4337,500;3,023;0,747;-34,660;1,794;9,714;5,591;35,591;5,257;-15,553;-2,703;0,000;37,300;37,900;9,773;1,589;-10,166;-8,778;-10,729;-9,633;-3,096;27,807;0,000;259,540;Inf;270,000;270,000;-9,778;2,842;21,115;24,429
4338,000;3,046;0,804;-34,076;1,842;9,623;5,591;35,591;5,257;-15,553;-2,703;0,000;37,300;37,900;9,695;1,595;-10,113;-8,707;-10,576;-9,421;-3,096;27,807;0,000;259,540;Inf;270,000;270,000;-9,826;2,845;21,125;24,359
4338,500;3,046;0,804;-34,076;1,842;9,623;5,591;35,591;5,257;-15,553;-2,703;0,000;37,300;37,900;9,695;1,595;-9,467;-8,649;-10,148;-9,315;-3,096;27,807;0,000;259,140;Inf;270,000;270,000;-9,704;2,848;21,142;24,341
4339,000;3,046;0,804;-34,076;1,842;9,623;5,591;35,591;5,257;-15,553;-2,703;0,000;37,300;37,900;9,695;1,595;-9,814;-8,683;-10,324;-9,474;-3,096;27,807;0,000;259,140;Inf;270,000;270,000;-9,395;2,852;21,135;24,279
4339,500;3,046;0,804;-34,076;1,842;9,623;5,591;35,591;5,257;-15,553;-2,703;0,000;37,300;37,900;9,695;1,595;-10,239;-8,751;-10,590;-9,640;-3,096;27,807;0,000;259,040;Inf;270,000;270,000;-9,574;2,855;21,131;24,267
4340,000;3,046;0,804;-34,076;1,842;9,623;5,630;35,626;5,253;-15,516;-2,702;0,000;37,324;37,886;9,695;1,595;-10,350;-8,770;-10,646;-9,614;-3,091;27,810;0,000;259,040;Inf;270,000;270,000;-9,805;2,858;21,122;24,261
4340,500;3,046;0,804;-34,076;1,842;9,623;5,630;35,626;5,253;-15,516;-2,702;0,000;37,300;37,900;9,695;1,595;-9,909;-8,627;-10,464;-9,365;-3,091;27,810;0,000;259,240;Inf;270,000;270,000;-9,845;2,861;21,115;24,278
4341,000;2,804;0,773;-33,661;1,770;9,610;5,630;35,626;5,253;-15,516;-2,702;0,000;37,300;37,900;9,763;1,665;-9,483;-8,616;-10,080;-9,158;-3,091;27,810;0,000;259,240;Inf;270,000;270,000;-9,591;2,864;21,135;24,268
4341,500;2,804;0,773;-33,661;1,770;9,610;5,630;35,626;5,253;-15,516;-2,702;0,000;37,300;37,900;9,763;1,665;-9,659;-8,644;-10,080;-9,327;-3,091;27,810;0,000;259,440;Inf;270,000;270,000;-9,334;2,863;21,143;24,287
4342,000;2,804;0,773;-33,661;1,770;9,610;5,630;35,626;5,253;-15,516;-2,702;0,000;37,300;37,900;9,763;1,665;-10,127;-8,689;-10,629;-9,553;-3,091;27,810;0,000;259,440;Inf;270,000;270,000;-9,428;2,862;21,144;24,297
4342,500;2,804;0,773;-33,661;1,770;9,610;5,630;35,626;5,253;-15,516;-2,702;0,000;37,300;37,900;9,763;1,665;-10,045;-8,704;-10,483;-9,490;-3,091;27,810;0,000;259,240;Inf;270,000;270,000;-9,749;2,861;21,164;24,311
4343,000;2,804;0,773;-33,661;1,770;9,610;5,630;35,626;5,253;-15,516;-2,702;0,000;37,300;37,900;9,763;1,665;-9,663;-8,586;-10,333;-9,288;-3,091;27,810;0,000;259,240;Inf;270,000;270,000;-9,680;2,860;21,140;24,351
4343,500;2,804;0,773;-33,661;1,770;9,610;5,613;35,660;5,235;-15,504;-2,696;0,000;37,328;37,896;9,763;1,665;-9,552;-8,585;-10,086;-9,186;-3,092;27,804;0,000;258,940;Inf;270,000;270,000;-9,467;2,859;21,145;24,364
4344,000;2,804;0,773;-33,661;1,770;9,610;5,613;35,660;5,235;-15,504;-2,696;0,000;37,300;37,900;9,763;1,665;-9,691;-8,593;-10,154;-9,276;-3,092;27,804;0,000;258,940;Inf;270,000;270,000;-9,352;2,858;21,156;24,341
4344,500;2,379;0,642;-33,871;1,756;9,619;5,613;35,660;5,235;-15,504;-2,696;0,000;37,300;37,900;9,765;1,766;-9,933;-8,633;-10,421;-9,513;-3,092;27,804;0,000;259,240;Inf;270,000;270,000;-9,429;2,858;21,166;24,342
4345,000;2,379;0,642;-33,871;1,756;9,619;5,613;35,660;5,235;-15,504;-2,696;0,000;37,300;37,900;9,765;1,766;-10,064;-8,697;-10,626;-9,569;-3,092;27,804;0,000;259,240;Inf;270,000;270,000;-9,625;2,850;21,162;24,337
4345,500;2,379;0,642;-33,871;1,756;9,619;5,613;35,660;5,235;-15,504;-2,696;0,000;37,300;37,900;9,765;1,766;-9,615;-8,444;-10,231;-9,149;-3,092;27,804;0,000;259,440;Inf;270,000;270,000;-9,739;2,842;21,155;24,369
4346,000;2,379;0,642;-33,871;1,756;9,619;5,613;35,660;5,235;-15,504;-2,696;0,000;37,300;37,900;9,765;1,766;-9,360;-8,517;-10,074;-9,197;-3,092;27,804;0,000;259,440;Inf;270,000;270,000;-9,360;2,834;21,149;24,449
4346,500;2,379;0,642;-33,871;1,756;9,619;5,584;35,608;5,231;-15,496;-2,691;0,000;37,342;37,905;9,765;1,766;-9,631;-8,533;-10,174;-9,359;-3,081;27,810;0,000;259,540;Inf;270,000;270,000;-9,287;2,827;21,173;24,490
4347,000;2,379;0,642;-33,871;1,756;9,619;5,584;35,608;5,231;-15,496;-2,691;0,000;37,300;37,900;9,765;1,766;-9,913;-8,629;-10,405;-9,473;-3,081;27,810;0,000;259,540;Inf;270,000;270,000;-9,424;2,820;21,152;24,535
4347,500;3,196;0,771;-35,209;1,790;9,705;5,584;35,608;5,231;-15,496;-2,691;0,000;37,300;37,900;9,731;1,697;-10,080;-8,568;-10,578;-9,359;-3,081;27,810;0,000;259,640;Inf;270,000;270,000;-9,605;2,812;21,150;24,541
4348,000;3,196;0,771;-35,209;1,790;9,705;5,584;35,608;5,231;-15,496;-2,691;0,000;37,300;37,900;9,731;1,697;-9,482;-8,533;-10,152;-9,078;-3,081;27,810;0,000;259,640;Inf;270,000;270,000;-9,646;2,819;21,168;24,570
4348,500;3,196;0,771;-35,209;1,790;9,705;5,584;35,608;5,231;-15,496;-2,691;0,000;37,300;37,900;9,731;1,697;-9,427;-8,438;-9,919;-9,026;-3,081;27,810;0,000;259,640;Inf;270,000;270,000;-9,311;2,831;21,137;24,632
4349,000;3,196;0,771;-35,209;1,790;9,705;5,584;35,608;5,231;-15,496;-2,691;0,000;37,300;37,900;9,731;1,697;-9,813;-8,538;-10,316;-9,362;-3,081;27,810;0,000;259,640;Inf;270,000;270,000;-9,202;2,837;21,159;24,669
4349,500;3,196;0,771;-35,209;1,790;9,705;5,584;35,608;5,231;-15,496;-2,691;0,000;37,300;37,900;9,731;1,697;-9,922;-8,568;-10,309;-9,368;-3,081;27,810;0,000;259,240;Inf;270,000;270,000;-9,507;2,837;21,157;24,678
4350,000;3,196;0,771;-35,209;1,790;9,705;5,619;35,621;5,245;-15,458;-2,696;0,000;37,336;37,895;9,731;1,697;-9,551;-8,512;-10,115;-9,214;-3,093;27,798;0,000;259,240;Inf;270,000;270,000;-9,542;2,843;21,155;24,697
4350,500;3,196;0,771;-35,209;1,790;9,705;5,619;35,621;5,245;-15,458;-2,696;0,000;37,300;37,900;9,731;1,697;-9,388;-8,402;-10,053;-9,094;-3,093;27,798;0,000;259,440;Inf;270,000;270,000;-9,348;2,849;21,152;24,664
4351,000;3,372;0,843;-35,209;1,742;9,573;5,619;35,621;5,245;-15,458;-2,696;0,000;37,300;37,900;9,618;1,814;-9,426;-8,390;-9,982;-9,081;-3,093;27,798;0,000;259,440;Inf;270,000;270,000;-9,234;2,854;21,181;24,610
4351,500;3,372;0,843;-35,209;1,742;9,573;5,619;35,621;5,245;-15,458;-2,696;0,000;37,300;37,900;9,618;1,814;-9,533;-8,458;-10,069;-9,204;-3,093;27,798;0,000;259,940;Inf;270,000;270,000;-9,220;2,863;21,164;24,638
4352,000;3,372;0,843;-35,209;1,742;9,573;5,619;35,621;5,245;-15,458;-2,696;0,000;37,300;37,900;9,618;1,814;-9,743;-8,473;-10,309;-9,293;-3,093;27,798;0,000;259,940;Inf;270,000;270,000;-9,316;2,871;21,160;24,660
4352,500;3,372;0,843;-35,209;1,742;9,573;5,619;35,621;5,245;-15,458;-2,696;0,000;37,300;37,900;9,618;1,814;-9,831;-8,410;-10,279;-9,194;-3,093;27,798;0,000;260,140;Inf;270,000;270,000;-9,455;2,879;21,155;24,583
4353,000;3,372;0,843;-35,209;1,742;9,573;5,613;35,648;5,267;-15,442;-2,702;0,000;37,348;37,922;9,618;1,814;-9,399;-8,313;-10,052;-9,059;-3,095;27,797;0,000;260,140;Inf;270,000;270,000;-9,428;2,887;21,169;24,601
4353,500;3,372;0,843;-35,209;1,742;9,573;5,613;35,648;5,267;-15,442;-2,702;0,000;37,300;37,900;9,618;1,814;-9,310;-8,400;-10,007;-9,147;-3,095;27,797;0,000;259,740;Inf;270,000;270,000;-9,206;2,895;21,144;24,596
4354,000;3,308;0,757;-35,209;1,711;9,688;5,613;35,648;5,267;-15,442;-2,702;0,000;37,300;37,900;9,636;1,767;-9,542;-8,448;-10,089;-9,263;-3,095;27,797;0,000;259,740;Inf;270,000;270,000;-9,216;2,903;21,169;24,634
4354,500;3,308;0,757;-35,209;1,711;9,688;5,613;35,648;5,267;-15,442;-2,702;0,000;37,300;37,900;9,636;1,767;-9,710;-8,480;-10,260;-9,331;-3,095;27,797;0,000;259,440;Inf;270,000;270,000;-9,336;2,910;21,158;24,729
4355,000;3,308;0,757;-35,209;1,711;9,688;5,613;35,648;5,267;-15,442;-2,702;0,000;37,300;37,900;9,636;1,767;-9,659;-8,404;-10,226;-9,154;-3,095;27,797;0,000;259,440;Inf;270,000;270,000;-9,445;2,916;21,164;24,812
4355,500;3,308;0,757;-35,209;1,711;9,688;5,613;35,648;5,267;-15,442;-2,702;0,000;37,300;37,900;9,636;1,767;-9,623;-8,303;-10,068;-9,080;-3,095;27,797;0,000;259,740;Inf;270,000;270,000;-9,361;2,923;21,134;24,814
4356,000;3,308;0,757;-35,209;1,711;9,688;5,613;35,648;5,267;-15,442;-2,702;0,000;37,300;37,900;9,636;1,767;-9,347;-8,322;-9,946;-9,094;-3,095;27,797;0,000;259,740;Inf;270,000;270,000;-9,268;2,929;21,131;24,816
4356,500;3,308;0,757;-35,209;1,711;9,688;5,606;35,617;5,217;-15,410;-2,710;0,000;37,350;37,910;9,636;1,767;-9,727;-8,434;-10,206;-9,273;-3,086;27,793;0,000;259,740;Inf;270,000;270,000;-9,177;2,935;21,140;24,784
4357,000;3,308;0,757;-35,209;1,711;9,688;5,606;35,617;5,217;-15,410;-2,710;0,000;37,400;37,900;9,636;1,767;-9,831;-8,482;-10,283;-9,385;-3,086;27,793;0,000;259,740;Inf;270,000;270,000;-9,410;2,941;21,140;24,741
4357,500;2,448;0,584;-35,209;1,715;9,661;5,606;35,617;5,217;-15,410;-2,710;0,000;37,400;37,900;9,682;1,897;-9,684;-8,457;-10,299;-9,310;-3,086;27,793;0,000;259,940;Inf;270,000;270,000;-9,495;2,947;21,122;24,705
4358,000;2,448;0,584;-35,209;1,715;9,661;5,606;35,617;5,217;-15,410;-2,710;0,000;37,400;37,900;9,682;1,897;-9,573;-8,389;-10,176;-9,113;-3,086;27,793;0,000;259,940;Inf;270,000;270,000;-9,437;2,939;21,130;24,757
4358,500;2,448;0,584;-35,209;1,715;9,661;5,606;35,617;5,217;-15,410;-2,710;0,000;37,400;37,900;9,682;1,897;-9,584;-8,334;-10,046;-9,020;-3,086;27,793;0,000;259,540;Inf;270,000;270,000;-9,313;2,931;21,133;24,710
4359,000;2,448;0,584;-35,209;1,715;9,661;5,606;35,617;5,217;-15,410;-2,710;0,000;37,400;37,900;9,682;1,897;-9,609;-8,372;-10,002;-9,086;-3,086;27,793;0,000;259,540;Inf;270,000;270,000;-9,246;2,923;21,127;24,627
4359,500;2,448;0,584;-35,209;1,715;9,661;5,606;35,624;5,249;-15,374;-2,694;0,000;37,362;38,002;9,682;1,897;-9,718;-8,415;-10,127;-9,251;-3,078;27,797;0,000;259,240;Inf;270,000;270,000;-9,267;2,915;21,146;24,630
4360,000;2,448;0,584;-35,209;1,715;9,661;5,606;35,624;5,249;-15,374;-2,694;0,000;37,400;38,000;9,682;1,897;-9,645;-8,450;-10,244;-9,242;-3,078;27,797;0,000;259,240;Inf;270,000;270,000;-9,378;2,908;21,129;24,662
4360,500;3,077;0,772;-34,472;1,849;9,602;5,606;35,624;5,249;-15,374;-2,694;0,000;37,400;38,000;9,685;1,573;-9,557;-8,409;-10,196;-9,153;-3,078;27,797;0,000;259,640;Inf;270,000;270,000;-9,395;2,900;21,107;24,600
4361,000;3,077;0,772;-34,472;1,849;9,602;5,606;35,624;5,249;-15,374;-2,694;0,000;37,400;38,000;9,685;1,573;-9,544;-8,388;-10,015;-9,084;-3,078;27,797;0,000;259,640;Inf;270,000;270,000;-9,329;2,903;21,104;24,628
4361,500;3,077;0,772;-34,472;1,849;9,602;5,606;35,624;5,249;-15,374;-2,694;0,000;37,400;38,000;9,685;1,573;-9,606;-8,421;-10,071;-9,176;-3,078;27,797;0,000;259,840;Inf;270,000;270,000;-9,258;2,906;21,114;24,697
