t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4362,000;3,077;0,772;-34,472;1,849;9,602;5,606;35,624;5,249;-15,374;-2,694;0,000;37,400;38,000;9,685;1,573;-9,793;-8,446;-10,286;-9,387;-3,078;27,797;0,000;259,840;Inf;270,000;270,000;-9,319;2,909;21,109;24,717
4362,500;3,077;0,772;-34,472;1,849;9,602;5,597;35,660;5,250;-15,357;-2,697;0,000;37,359;37,920;9,685;1,573;-9,923;-8,474;-10,495;-9,389;-3,090;27,790;0,000;260,040;Inf;270,000;270,000;-9,478;2,912;21,105;24,800
4363,000;3,077;0,772;-34,472;1,849;9,602;5,597;35,660;5,250;-15,357;-2,697;0,000;37,400;37,900;9,685;1,573;-9,833;-8,440;-10,334;-9,249;-3,090;27,790;0,000;260,040;Inf;270,000;270,000;-9,571;2,914;21,098;24,773
4363,500;3,077;0,772;-34,472;1,849;9,602;5,597;35,660;5,250;-15,357;-2,697;0,000;37,400;37,900;9,685;1,573;-9,447;-8,436;-10,070;-9,109;-3,090;27,790;0,000;259,940;Inf;270,000;270,000;-9,464;2,917;21,107;24,680
4364,000;2,811;0,773;-33,862;1,844;9,563;5,597;35,660;5,250;-15,357;-2,697;0,000;37,400;37,900;9,769;1,679;-9,548;-8,447;-9,965;-9,264;-3,090;27,790;0,000;259,940;Inf;270,000;270,000;-9,265;2,920;21,086;24,690
4364,500;2,811;0,773;-33,862;1,844;9,563;5,597;35,660;5,250;-15,357;-2,697;0,000;37,400;37,900;9,769;1,679;-9,841;-8,440;-10,262;-9,280;-3,090;27,790;0,000;260,040;Inf;270,000;270,000;-9,306;2,918;21,105;24,624
4365,000;2,811;0,773;-33,862;1,844;9,563;5,597;35,660;5,250;-15,357;-2,697;0,000;37,400;37,900;9,769;1,679;-9,716;-8,417;-10,335;-9,281;-3,090;27,790;0,000;260,040;Inf;270,000;270,000;-9,456;2,916;21,083;24,607
4365,500;2,811;0,773;-33,862;1,844;9,563;5,597;35,660;5,250;-15,357;-2,697;0,000;37,400;37,900;9,769;1,679;-9,601;-8,393;-10,272;-9,215;-3,090;27,790;0,000;260,240;Inf;270,000;270,000;-9,437;2,914;21,092;24,617
4366,000;2,811;0,773;-33,862;1,844;9,563;5,601;35,662;5,245;-15,369;-2,705;0,000;37,361;37,921;9,769;1,679;-9,548;-8,327;-10,188;-9,078;-3,093;27,788;0,000;260,240;Inf;270,000;270,000;-9,371;2,913;21,069;24,631
4366,500;2,811;0,773;-33,862;1,844;9,563;5,601;35,662;5,245;-15,369;-2,705;0,000;37,400;37,900;9,769;1,679;-9,521;-8,355;-10,058;-9,107;-3,093;27,788;0,000;260,340;Inf;270,000;270,000;-9,285;2,911;21,068;24,636
4367,000;2,546;0,667;-34,147;1,757;9,423;5,601;35,662;5,245;-15,369;-2,705;0,000;37,400;37,900;9,818;1,797;-9,546;-8,377;-9,995;-9,129;-3,093;27,788;0,000;260,340;Inf;270,000;270,000;-9,260;2,909;21,081;24,702
4367,500;2,546;0,667;-34,147;1,757;9,423;5,601;35,662;5,245;-15,369;-2,705;0,000;37,400;37,900;9,818;1,797;-9,807;-8,411;-10,179;-9,206;-3,093;27,788;0,000;260,440;Inf;270,000;270,000;-9,262;2,903;21,078;24,699
4368,000;2,546;0,667;-34,147;1,757;9,423;5,601;35,662;5,245;-15,369;-2,705;0,000;37,400;37,900;9,818;1,797;-9,591;-8,371;-10,055;-9,162;-3,093;27,788;0,000;260,440;Inf;270,000;270,000;-9,401;2,898;21,073;24,705
4368,500;2,546;0,667;-34,147;1,757;9,423;5,601;35,662;5,245;-15,369;-2,705;0,000;37,400;37,900;9,818;1,797;-9,328;-8,358;-9,999;-9,090;-3,093;27,788;0,000;260,840;Inf;270,000;270,000;-9,295;2,892;21,088;24,839
4369,000;2,546;0,667;-34,147;1,757;9,423;5,622;35,628;5,253;-15,309;-2,701;0,000;37,369;37,963;9,818;1,797;-9,354;-8,282;-9,979;-9,042;-3,098;27,780;0,000;260,840;Inf;270,000;270,000;-9,194;2,886;21,069;24,844
4369,500;2,546;0,667;-34,147;1,757;9,423;5,622;35,628;5,253;-15,309;-2,701;0,000;37,400;38,000;9,818;1,797;-9,432;-8,356;-9,999;-9,185;-3,098;27,780;0,000;260,840;Inf;270,000;270,000;-9,164;2,880;21,073;24,898
4370,000;2,546;0,667;-34,147;1,757;9,423;5,622;35,628;5,253;-15,309;-2,701;0,000;37,400;38,000;9,818;1,797;-9,616;-8,396;-10,167;-9,310;-3,098;27,780;0,000;260,840;Inf;270,000;270,000;-9,243;2,875;21,041;24,938
4370,500;3,127;0,742;-35,209;1,774;9,713;5,622;35,628;5,253;-15,309;-2,701;0,000;37,400;38,000;9,722;1,632;-9,702;-8,386;-10,197;-9,218;-3,098;27,780;0,000;260,940;Inf;270,000;270,000;-9,373;2,870;21,048;24,916
4371,000;3,127;0,742;-35,209;1,774;9,713;5,622;35,628;5,253;-15,309;-2,701;0,000;37,400;38,000;9,722;1,632;-9,456;-8,202;-9,914;-8,973;-3,098;27,780;0,000;260,940;Inf;270,000;270,000;-9,376;2,874;21,057;24,953
4371,500;3,127;0,742;-35,209;1,774;9,713;5,622;35,628;5,253;-15,309;-2,701;0,000;37,400;38,000;9,722;1,632;-9,241;-8,185;-9,926;-8,992;-3,098;27,780;0,000;261,040;Inf;270,000;270,000;-9,136;2,878;21,041;24,985
4372,000;3,127;0,742;-35,209;1,774;9,713;5,622;35,628;5,253;-15,309;-2,701;0,000;37,400;38,000;9,722;1,632;-9,349;-8,281;-9,965;-9,103;-3,098;27,780;0,000;261,040;Inf;270,000;270,000;-9,086;2,882;21,062;24,957
4372,500;3,127;0,742;-35,209;1,774;9,713;5,589;35,632;5,240;-15,280;-2,711;0,000;37,379;37,989;9,722;1,632;-9,587;-8,338;-10,075;-9,240;-3,092;27,790;0,000;261,340;Inf;270,000;270,000;-9,175;2,886;21,062;24,872
4373,000;3,127;0,742;-35,209;1,774;9,713;5,589;35,632;5,240;-15,280;-2,711;0,000;37,400;38,000;9,722;1,632;-9,653;-8,345;-10,189;-9,138;-3,092;27,790;0,000;261,340;Inf;270,000;270,000;-9,310;2,890;21,053;24,842
4373,500;2,697;0,707;-34,656;1,762;9,623;5,589;35,632;5,240;-15,280;-2,711;0,000;37,400;38,000;9,698;1,894;-9,434;-8,266;-10,045;-8,939;-3,092;27,790;0,000;261,040;Inf;270,000;270,000;-9,331;2,894;21,072;24,835
4374,000;2,697;0,707;-34,656;1,762;9,623;5,589;35,632;5,240;-15,280;-2,711;0,000;37,400;38,000;9,698;1,894;-9,372;-8,129;-9,874;-8,858;-3,092;27,790;0,000;261,040;Inf;270,000;270,000;-9,171;2,891;21,065;24,868
4374,500;2,697;0,707;-34,656;1,762;9,623;5,589;35,632;5,240;-15,280;-2,711;0,000;37,400;38,000;9,698;1,894;-9,376;-8,195;-9,959;-9,013;-3,092;27,790;0,000;260,740;Inf;270,000;270,000;-9,058;2,887;21,054;24,892
4375,000;2,697;0,707;-34,656;1,762;9,623;5,589;35,632;5,240;-15,280;-2,711;0,000;37,400;38,000;9,698;1,894;-9,722;-8,243;-10,122;-9,130;-3,092;27,790;0,000;260,740;Inf;270,000;270,000;-9,136;2,884;21,071;24,909
4375,500;2,697;0,707;-34,656;1,762;9,623;5,571;35,675;5,237;-15,259;-2,697;0,000;37,376;37,976;9,698;1,894;-9,738;-8,282;-10,160;-9,141;-3,096;27,777;0,000;260,740;Inf;270,000;270,000;-9,304;2,881;21,072;24,916
4376,000;2,697;0,707;-34,656;1,762;9,623;5,571;35,675;5,237;-15,259;-2,697;0,000;37,400;38,000;9,698;1,894;-9,342;-8,181;-9,998;-8,944;-3,096;27,777;0,000;260,740;Inf;270,000;270,000;-9,330;2,878;21,075;24,901
4376,500;2,697;0,707;-34,656;1,762;9,623;5,571;35,675;5,237;-15,259;-2,697;0,000;37,400;38,000;9,698;1,894;-9,209;-8,101;-9,851;-8,792;-3,096;27,777;0,000;260,840;Inf;270,000;270,000;-9,116;2,875;21,095;24,972
4377,000;3,406;0,819;-35,209;1,745;9,602;5,571;35,675;5,237;-15,259;-2,697;0,000;37,400;38,000;9,557;1,798;-9,247;-8,109;-9,727;-8,838;-3,096;27,777;0,000;260,840;Inf;270,000;270,000;-8,988;2,872;21,092;24,951
4377,500;3,406;0,819;-35,209;1,745;9,602;5,571;35,675;5,237;-15,259;-2,697;0,000;37,400;38,000;9,557;1,798;-9,330;-8,187;-9,811;-8,990;-3,096;27,777;0,000;260,440;Inf;270,000;270,000;-8,980;2,881;21,093;24,870
4378,000;3,406;0,819;-35,209;1,745;9,602;5,571;35,675;5,237;-15,259;-2,697;0,000;37,400;38,000;9,557;1,798;-9,510;-8,225;-10,053;-9,105;-3,096;27,777;0,000;260,440;Inf;270,000;270,000;-9,080;2,890;21,100;24,869
4378,500;3,406;0,819;-35,209;1,745;9,602;5,571;35,675;5,237;-15,259;-2,697;0,000;37,400;38,000;9,557;1,798;-9,028;-8,095;-9,651;-8,745;-3,096;27,777;0,000;260,640;Inf;270,000;270,000;-9,223;2,898;21,121;24,852
4379,000;3,406;0,819;-35,209;1,745;9,602;5,577;35,674;5,232;-15,228;-2,700;0,000;37,394;37,994;9,557;1,798;-8,793;-8,032;-9,530;-8,666;-3,088;27,790;0,000;260,640;Inf;270,000;270,000;-8,880;2,907;21,126;24,893
4379,500;3,406;0,819;-35,209;1,745;9,602;5,577;35,674;5,232;-15,228;-2,700;0,000;37,400;38,000;9,557;1,798;-8,958;-8,052;-9,556;-8,816;-3,088;27,790;0,000;260,440;Inf;270,000;270,000;-8,755;2,915;21,122;24,857
4380,000;2,573;0,642;-35,209;1,758;9,615;5,577;35,674;5,232;-15,228;-2,700;0,000;37,400;38,000;9,605;1,868;-9,188;-8,140;-9,712;-9,008;-3,088;27,790;0,000;260,440;Inf;270,000;270,000;-8,846;2,923;21,126;24,826
4380,500;2,573;0,642;-35,209;1,758;9,615;5,577;35,674;5,232;-15,228;-2,700;0,000;37,400;38,000;9,605;1,868;-9,410;-8,209;-9,899;-9,147;-3,088;27,790;0,000;260,240;Inf;270,000;270,000;-9,012;2,917;21,129;24,808
4381,000;2,573;0,642;-35,209;1,758;9,615;5,577;35,674;5,232;-15,228;-2,700;0,000;37,400;38,000;9,605;1,868;-9,331;-8,199;-9,853;-8,968;-3,088;27,790;0,000;260,240;Inf;270,000;270,000;-9,166;2,911;21,110;24,833
4381,500;2,573;0,642;-35,209;1,758;9,615;5,577;35,674;5,232;-15,228;-2,700;0,000;37,400;38,000;9,605;1,868;-9,077;-7,977;-9,541;-8,625;-3,088;27,790;0,000;260,640;Inf;270,000;270,000;-9,088;2,906;21,120;24,805
4382,000;2,573;0,642;-35,209;1,758;9,615;5,575;35,627;5,199;-15,173;-2,697;0,000;37,388;38,042;9,605;1,868;-8,852;-8,018;-9,428;-8,738;-3,087;27,793;0,000;260,640;Inf;270,000;270,000;-8,805;2,900;21,109;24,922
4382,500;2,573;0,642;-35,209;1,758;9,615;5,575;35,627;5,199;-15,173;-2,697;0,000;37,400;38,000;9,605;1,868;-9,239;-8,102;-9,607;-8,930;-3,087;27,793;0,000;260,440;Inf;270,000;270,000;-8,759;2,895;21,122;24,940
4383,000;2,573;0,642;-35,209;1,758;9,615;5,575;35,627;5,199;-15,173;-2,697;0,000;37,400;38,000;9,605;1,868;-9,359;-8,131;-9,755;-8,947;-3,087;27,793;0,000;260,440;Inf;270,000;270,000;-8,969;2,890;21,133;24,932
4383,500;2,989;0,720;-34,946;1,762;9,640;5,575;35,627;5,199;-15,173;-2,697;0,000;37,400;38,000;9,740;1,643;-8,941;-8,112;-9,561;-8,734;-3,087;27,793;0,000;260,340;Inf;270,000;270,000;-9,048;2,885;21,127;24,990
4384,000;2,989;0,720;-34,946;1,762;9,640;5,575;35,627;5,199;-15,173;-2,697;0,000;37,400;38,000;9,740;1,643;-8,696;-7,894;-9,235;-8,506;-3,087;27,793;0,000;260,340;Inf;270,000;270,000;-8,837;2,886;21,123;25,060
4384,500;2,989;0,720;-34,946;1,762;9,640;5,575;35,627;5,199;-15,173;-2,697;0,000;37,400;38,000;9,740;1,643;-8,694;-7,884;-9,212;-8,494;-3,087;27,793;0,000;260,040;Inf;270,000;270,000;-8,583;2,888;21,131;24,992
4385,000;2,989;0,720;-34,946;1,762;9,640;5,575;35,627;5,199;-15,173;-2,697;0,000;37,400;38,000;9,740;1,643;-9,027;-7,942;-9,380;-8,676;-3,087;27,793;0,000;260,040;Inf;270,000;270,000;-8,571;2,890;21,124;24,900
4385,500;2,989;0,720;-34,946;1,762;9,640;5,587;35,633;5,228;-15,134;-2,703;0,000;37,381;38,022;9,740;1,643;-9,343;-8,049;-9,776;-8,848;-3,083;27,778;0,000;260,540;Inf;270,000;270,000;-8,756;2,891;21,115;24,910
4386,000;2,989;0,720;-34,946;1,762;9,640;5,587;35,633;5,228;-15,134;-2,703;0,000;37,400;38,000;9,740;1,643;-9,088;-7,881;-9,546;-8,594;-3,083;27,778;0,000;260,540;Inf;270,000;270,000;-9,004;2,893;21,116;24,987
4386,500;3,237;0,770;-35,209;1,680;9,672;5,587;35,633;5,228;-15,134;-2,703;0,000;37,400;38,000;9,688;1,860;-8,524;-7,818;-9,197;-8,336;-3,083;27,778;0,000;260,740;Inf;270,000;270,000;-8,777;2,894;21,130;24,950
4387,000;3,237;0,770;-35,209;1,680;9,672;5,587;35,633;5,228;-15,134;-2,703;0,000;37,400;38,000;9,688;1,860;-8,495;-7,848;-9,104;-8,469;-3,083;27,778;0,000;260,740;Inf;270,000;270,000;-8,469;2,900;21,153;24,974
4387,500;3,237;0,770;-35,209;1,680;9,672;5,587;35,633;5,228;-15,134;-2,703;0,000;37,400;38,000;9,688;1,860;-8,741;-7,910;-9,255;-8,680;-3,083;27,778;0,000;260,640;Inf;270,000;270,000;-8,479;2,906;21,162;24,941
4388,000;3,237;0,770;-35,209;1,680;9,672;5,587;35,633;5,228;-15,134;-2,703;0,000;37,400;38,000;9,688;1,860;-9,005;-7,936;-9,539;-8,773;-3,083;27,778;0,000;260,640;Inf;270,000;270,000;-8,646;2,911;21,163;24,985
4388,500;3,237;0,770;-35,209;1,680;9,672;5,588;35,699;5,245;-15,102;-2,698;0,000;37,393;37,989;9,688;1,860;-9,053;-7,925;-9,431;-8,619;-3,087;27,779;0,000;260,840;Inf;270,000;270,000;-8,813;2,916;21,158;25,014
4389,000;3,237;0,770;-35,209;1,680;9,672;5,588;35,699;5,245;-15,102;-2,698;0,000;37,400;38,000;9,688;1,860;-8,379;-7,724;-9,021;-8,303;-3,087;27,779;0,000;260,840;Inf;270,000;270,000;-8,757;2,922;21,189;25,075
4389,500;2,979;0,835;-34,144;1,761;9,634;5,588;35,699;5,245;-15,102;-2,698;0,000;37,400;38,000;9,724;1,662;-8,608;-7,783;-9,135;-8,507;-3,087;27,779;0,000;260,640;Inf;270,000;270,000;-8,357;2,927;21,183;25,107
4390,000;2,979;0,835;-34,144;1,761;9,634;5,588;35,699;5,245;-15,102;-2,698;0,000;37,400;38,000;9,724;1,662;-8,784;-7,861;-9,261;-8,671;-3,087;27,779;0,000;260,640;Inf;270,000;270,000;-8,508;2,928;21,192;25,059
4390,500;2,979;0,835;-34,144;1,761;9,634;5,588;35,699;5,245;-15,102;-2,698;0,000;37,400;38,000;9,724;1,662;-9,025;-7,879;-9,491;-8,693;-3,087;27,779;0,000;260,640;Inf;270,000;270,000;-8,644;2,929;21,211;25,007
4391,000;2,979;0,835;-34,144;1,761;9,634;5,588;35,699;5,245;-15,102;-2,698;0,000;37,400;38,000;9,724;1,662;-8,817;-7,814;-9,279;-8,517;-3,087;27,779;0,000;260,640;Inf;270,000;270,000;-8,772;2,929;21,193;24,950
4391,500;2,979;0,835;-34,144;1,761;9,634;5,588;35,699;5,245;-15,102;-2,698;0,000;37,400;38,000;9,724;1,662;-8,371;-7,664;-8,982;-8,227;-3,087;27,779;0,000;260,340;Inf;270,000;270,000;-8,607;2,930;21,235;24,914
4392,000;2,979;0,835;-34,144;1,761;9,634;5,575;35,650;5,206;-15,094;-2,705;0,000;37,383;38,035;9,724;1,662;-8,282;-7,608;-8,834;-8,128;-3,090;27,775;0,000;260,340;Inf;270,000;270,000;-8,311;2,931;21,230;24,903
4392,500;2,979;0,835;-34,144;1,761;9,634;5,575;35,650;5,206;-15,094;-2,705;0,000;37,400;38,000;9,724;1,662;-8,502;-7,679;-8,958;-8,382;-3,090;27,775;0,000;260,640;Inf;270,000;270,000;-8,213;2,932;21,227;24,869
4393,000;2,239;0,625;-33,905;1,753;9,631;5,575;35,650;5,206;-15,094;-2,705;0,000;37,400;38,000;9,733;1,664;-8,879;-7,796;-9,252;-8,568;-3,090;27,775;0,000;260,640;Inf;270,000;270,000;-8,380;2,933;21,237;24,880
4393,500;2,239;0,625;-33,905;1,753;9,631;5,575;35,650;5,206;-15,094;-2,705;0,000;37,400;38,000;9,733;1,664;-8,625;-7,693;-9,042;-8,316;-3,090;27,775;0,000;260,340;Inf;270,000;270,000;-8,623;2,921;21,223;24,931
4394,000;2,239;0,625;-33,905;1,753;9,631;5,575;35,650;5,206;-15,094;-2,705;0,000;37,400;38,000;9,733;1,664;-8,249;-7,474;-8,843;-8,116;-3,090;27,775;0,000;260,340;Inf;270,000;270,000;-8,419;2,910;21,230;24,908
4394,500;2,239;0,625;-33,905;1,753;9,631;5,575;35,650;5,206;-15,094;-2,705;0,000;37,400;38,000;9,733;1,664;-8,136;-7,487;-8,750;-8,193;-3,090;27,775;0,000;260,140;Inf;270,000;270,000;-8,170;2,899;21,247;24,893
4395,000;2,239;0,625;-33,905;1,753;9,631;5,550;35,614;5,228;-15,031;-2,694;0,000;37,390;37,981;9,733;1,664;-8,312;-7,571;-8,827;-8,324;-3,082;27,775;0,000;260,140;Inf;270,000;270,000;-8,141;2,888;21,251;24,823
4395,500;2,239;0,625;-33,905;1,753;9,631;5,550;35,614;5,228;-15,031;-2,694;0,000;37,400;38,000;9,733;1,664;-8,506;-7,692;-8,971;-8,461;-3,082;27,775;0,000;260,240;Inf;270,000;270,000;-8,258;2,878;21,235;24,784
4396,000;2,794;0,703;-35,209;1,715;9,654;5,550;35,614;5,228;-15,031;-2,694;0,000;37,400;38,000;9,616;1,636;-8,659;-7,646;-9,120;-8,355;-3,082;27,775;0,000;260,240;Inf;270,000;270,000;-8,408;2,867;21,227;24,738
4396,500;2,794;0,703;-35,209;1,715;9,654;5,550;35,614;5,228;-15,031;-2,694;0,000;37,400;38,000;9,616;1,636;-7,926;-7,384;-8,616;-7,925;-3,082;27,775;0,000;260,740;Inf;270,000;270,000;-8,445;2,866;21,243;24,648
4397,000;2,794;0,703;-35,209;1,715;9,654;5,550;35,614;5,228;-15,031;-2,694;0,000;37,400;38,000;9,616;1,636;-8,068;-7,424;-8,668;-8,015;-3,082;27,775;0,000;260,740;Inf;270,000;270,000;-7,963;2,865;21,252;24,609
4397,500;2,794;0,703;-35,209;1,715;9,654;5,550;35,614;5,228;-15,031;-2,694;0,000;37,400;38,000;9,616;1,636;-8,290;-7,486;-8,798;-8,259;-3,082;27,775;0,000;260,640;Inf;270,000;270,000;-8,044;2,864;21,243;24,643
4398,000;2,794;0,703;-35,209;1,715;9,654;5,550;35,614;5,228;-15,031;-2,694;0,000;37,400;38,000;9,616;1,636;-8,556;-7,595;-8,992;-8,454;-3,082;27,775;0,000;260,640;Inf;270,000;270,000;-8,208;2,862;21,252;24,622
4398,500;2,794;0,703;-35,209;1,715;9,654;5,539;35,659;5,228;-15,026;-2,706;0,000;37,383;37,972;9,616;1,636;-8,626;-7,552;-9,018;-8,225;-3,093;27,767;0,000;260,540;Inf;270,000;270,000;-8,399;2,861;21,252;24,530
4399,000;2,794;0,703;-35,209;1,715;9,654;5,539;35,659;5,228;-15,026;-2,706;0,000;37,400;38,000;9,616;1,636;-8,211;-7,342;-8,751;-7,998;-3,093;27,767;0,000;260,540;Inf;270,000;270,000;-8,355;2,860;21,273;24,563
4399,500;3,183;0,834;-34,545;1,791;9,657;5,539;35,659;5,228;-15,026;-2,706;0,000;37,400;38,000;9,664;1,644;-8,095;-7,267;-8,727;-7,993;-3,093;27,767;0,000;260,340;Inf;270,000;270,000;-8,075;2,859;21,263;24,546
4400,000;3,183;0,834;-34,545;1,791;9,657;5,539;35,659;5,228;-15,026;-2,706;0,000;37,400;38,000;9,664;1,644;-8,265;-7,477;-8,768;-8,269;-3,093;27,767;0,000;260,340;Inf;270,000;270,000;-8,020;2,864;21,265;24,565
4400,500;3,183;0,834;-34,545;1,791;9,657;5,539;35,659;5,228;-15,026;-2,706;0,000;37,400;38,000;9,664;1,644;-8,614;-7,540;-8,976;-8,415;-3,093;27,767;0,000;260,140;Inf;270,000;270,000;-8,195;2,870;21,254;24,693
4401,000;3,183;0,834;-34,545;1,791;9,657;5,539;35,659;5,228;-15,026;-2,706;0,000;37,400;38,000;9,664;1,644;-8,731;-7,523;-9,073;-8,355;-3,093;27,767;0,000;260,140;Inf;270,000;270,000;-8,386;2,875;21,272;24,684
4401,500;3,183;0,834;-34,545;1,791;9,657;5,536;35,699;5,225;-15,019;-2,697;0,000;37,386;37,938;9,664;1,644;-8,318;-7,348;-8,868;-8,040;-3,095;27,767;0,000;260,140;Inf;270,000;270,000;-8,421;2,880;21,260;24,712
4402,000;3,183;0,834;-34,545;1,791;9,657;5,536;35,699;5,225;-15,019;-2,697;0,000;37,400;37,900;9,664;1,644;-8,083;-7,258;-8,585;-7,807;-3,095;27,767;0,000;260,140;Inf;270,000;270,000;-8,144;2,885;21,272;24,732
4402,500;2,843;0,776;-33,173;1,759;9,633;5,536;35,699;5,225;-15,019;-2,697;0,000;37,400;37,900;9,766;1,677;-8,130;-7,307;-8,574;-7,972;-3,095;27,767;0,000;260,240;Inf;270,000;270,000;-7,933;2,890;21,280;24,822
4403,000;2,843;0,776;-33,173;1,759;9,633;5,536;35,699;5,225;-15,019;-2,697;0,000;37,400;37,900;9,766;1,677;-8,288;-7,415;-8,786;-8,173;-3,095;27,767;0,000;260,240;Inf;270,000;270,000;-7,996;2,889;21,278;24,802
4403,500;2,843;0,776;-33,173;1,759;9,633;5,536;35,699;5,225;-15,019;-2,697;0,000;37,400;37,900;9,766;1,677;-8,497;-7,419;-8,892;-8,071;-3,095;27,767;0,000;260,440;Inf;270,000;270,000;-8,166;2,888;21,278;24,800
4404,000;2,843;0,776;-33,173;1,759;9,633;5,536;35,699;5,225;-15,019;-2,697;0,000;37,400;37,900;9,766;1,677;-7,968;-7,205;-8,616;-7,836;-3,095;27,767;0,000;260,440;Inf;270,000;270,000;-8,220;2,887;21,297;24,800
4404,500;2,843;0,776;-33,173;1,759;9,633;5,536;35,699;5,225;-15,019;-2,697;0,000;37,400;37,900;9,766;1,677;-7,867;-7,182;-8,521;-7,830;-3,095;27,767;0,000;260,140;Inf;270,000;270,000;-7,906;2,887;21,302;24,781
4405,000;2,843;0,776;-33,173;1,759;9,633;5,549;35,660;5,206;-15,014;-2,697;0,000;37,388;37,986;9,766;1,677;-7,936;-7,285;-8,558;-8,026;-3,092;27,761;0,000;260,140;Inf;270,000;270,000;-7,850;2,886;21,297;24,711
4405,500;2,843;0,776;-33,173;1,759;9,633;5,549;35,660;5,206;-15,014;-2,697;0,000;37,400;38,000;9,766;1,677;-8,210;-7,371;-8,713;-8,195;-3,092;27,761;0,000;260,340;Inf;270,000;270,000;-7,951;2,885;21,310;24,717
4406,000;2,625;0,696;-33,648;1,792;9,657;5,549;35,660;5,206;-15,014;-2,697;0,000;37,400;38,000;9,703;1,681;-8,492;-7,400;-8,885;-8,274;-3,092;27,761;0,000;260,340;Inf;270,000;270,000;-8,122;2,885;21,323;24,715
4406,500;2,625;0,696;-33,648;1,792;9,657;5,549;35,660;5,206;-15,014;-2,697;0,000;37,400;38,000;9,703;1,681;-8,160;-7,376;-8,646;-7,967;-3,092;27,761;0,000;260,340;Inf;270,000;270,000;-8,263;2,880;21,334;24,685
4407,000;2,625;0,696;-33,648;1,792;9,657;5,549;35,660;5,206;-15,014;-2,697;0,000;37,400;38,000;9,703;1,681;-7,702;-7,194;-8,322;-7,737;-3,092;27,761;0,000;260,340;Inf;270,000;270,000;-8,037;2,876;21,332;24,640
4407,500;2,625;0,696;-33,648;1,792;9,657;5,549;35,660;5,206;-15,014;-2,697;0,000;37,400;38,000;9,703;1,681;-7,839;-7,299;-8,371;-7,972;-3,092;27,761;0,000;260,440;Inf;270,000;270,000;-7,739;2,872;21,317;24,631
4408,000;2,625;0,696;-33,648;1,792;9,657;5,497;35,627;5,206;-14,965;-2,704;0,000;37,383;37,934;9,703;1,681;-8,241;-7,269;-8,733;-8,100;-3,089;27,759;0,000;260,440;Inf;270,000;270,000;-7,870;2,868;21,319;24,632
4408,500;2,625;0,696;-33,648;1,792;9,657;5,497;35,627;5,206;-14,965;-2,704;0,000;37,400;37,900;9,703;1,681;-8,151;-7,299;-8,760;-8,034;-3,089;27,759;0,000;260,340;Inf;270,000;270,000;-8,086;2,864;21,324;24,617
4409,000;3,643;0,870;-35,209;1,664;9,647;5,497;35,627;5,206;-14,965;-2,704;0,000;37,400;37,900;9,671;1,852;-7,983;-7,173;-8,513;-7,774;-3,089;27,759;0,000;260,340;Inf;270,000;270,000;-8,061;2,860;21,329;24,629
4409,500;3,643;0,870;-35,209;1,664;9,647;5,497;35,627;5,206;-14,965;-2,704;0,000;37,400;37,900;9,671;1,852;-7,783;-7,047;-8,353;-7,717;-3,089;27,759;0,000;260,440;Inf;270,000;270,000;-7,861;2,873;21,312;24,615
4410,000;3,643;0,870;-35,209;1,664;9,647;5,497;35,627;5,206;-14,965;-2,704;0,000;37,400;37,900;9,671;1,852;-7,804;-7,128;-8,387;-7,790;-3,089;27,759;0,000;260,440;Inf;270,000;270,000;-7,725;2,886;21,306;24,626
4410,500;3,643;0,870;-35,209;1,664;9,647;5,497;35,627;5,206;-14,965;-2,704;0,000;37,400;37,900;9,671;1,852;-8,165;-7,209;-8,555;-7,975;-3,089;27,759;0,000;260,440;Inf;270,000;270,000;-7,777;2,898;21,326;24,676
4411,000;3,643;0,870;-35,209;1,664;9,647;5,497;35,627;5,206;-14,965;-2,704;0,000;37,400;37,900;9,671;1,852;-8,116;-7,204;-8,657;-7,918;-3,089;27,759;0,000;260,440;Inf;270,000;270,000;-7,976;2,910;21,315;24,739
4411,500;3,643;0,870;-35,209;1,664;9,647;5,545;35,715;5,212;-14,957;-2,695;0,000;37,381;37,964;9,671;1,852;-7,721;-7,129;-8,365;-7,656;-3,101;27,755;0,000;260,240;Inf;270,000;270,000;-7,974;2,922;21,323;24,799
4412,000;3,643;0,870;-35,209;1,664;9,647;5,545;35,715;5,212;-14,957;-2,695;0,000;37,400;38,000;9,671;1,852;-7,648;-7,137;-8,288;-7,765;-3,101;27,755;0,000;260,240;Inf;270,000;270,000;-7,717;2,934;21,304;24,714
4412,500;3,029;0,748;-35,209;1,683;9,610;5,545;35,715;5,212;-14,957;-2,695;0,000;37,400;38,000;9,688;1,846;-7,828;-7,171;-8,405;-7,919;-3,101;27,755;0,000;260,240;Inf;270,000;270,000;-7,709;2,946;21,297;24,755
4413,000;3,029;0,748;-35,209;1,683;9,610;5,545;35,715;5,212;-14,957;-2,695;0,000;37,400;38,000;9,688;1,846;-8,104;-7,244;-8,588;-8,067;-3,101;27,755;0,000;260,240;Inf;270,000;270,000;-7,831;2,947;21,291;24,790
4413,500;3,029;0,748;-35,209;1,683;9,610;5,545;35,715;5,212;-14,957;-2,695;0,000;37,400;38,000;9,688;1,846;-8,324;-7,213;-8,793;-7,957;-3,101;27,755;0,000;260,340;Inf;270,000;270,000;-8,001;2,948;21,299;24,733
4414,000;3,029;0,748;-35,209;1,683;9,610;5,545;35,715;5,212;-14,957;-2,695;0,000;37,400;38,000;9,688;1,846;-7,977;-7,129;-8,561;-7,720;-3,101;27,755;0,000;260,340;Inf;270,000;270,000;-8,072;2,950;21,301;24,707
4414,500;3,029;0,748;-35,209;1,683;9,610;5,543;35,686;5,199;-14,952;-2,703;0,000;37,383;37,942;9,688;1,846;-7,773;-7,099;-8,293;-7,750;-3,104;27,754;0,000;260,440;Inf;270,000;270,000;-7,847;2,951;21,292;24,674
4415,000;3,029;0,748;-35,209;1,683;9,610;5,543;35,686;5,199;-14,952;-2,703;0,000;37,400;37,900;9,688;1,846;-8,199;-7,164;-8,435;-7,969;-3,104;27,754;0,000;260,440;Inf;270,000;270,000;-7,729;2,952;21,284;24,676
4415,500;2,466;0,648;-33,596;1,774;9,597;5,543;35,686;5,199;-14,952;-2,703;0,000;37,400;37,900;9,803;1,809;-8,390;-7,174;-8,780;-7,954;-3,104;27,754;0,000;260,740;Inf;270,000;270,000;-7,942;2,954;21,286;24,702
4416,000;2,466;0,648;-33,596;1,774;9,597;5,543;35,686;5,199;-14,952;-2,703;0,000;37,400;37,900;9,803;1,809;-8,128;-7,168;-8,574;-7,802;-3,104;27,754;0,000;260,740;Inf;270,000;270,000;-8,074;2,946;21,250;24,693
4416,500;2,466;0,648;-33,596;1,774;9,597;5,543;35,686;5,199;-14,952;-2,703;0,000;37,400;37,900;9,803;1,809;-7,845;-7,079;-8,345;-7,700;-3,104;27,754;0,000;260,440;Inf;270,000;270,000;-7,918;2,938;21,256;24,704
4417,000;2,466;0,648;-33,596;1,774;9,597;5,543;35,686;5,199;-14,952;-2,703;0,000;37,400;37,900;9,803;1,809;-7,855;-7,016;-8,334;-7,713;-3,104;27,754;0,000;260,440;Inf;270,000;270,000;-7,742;2,930;21,254;24,771
4417,500;2,466;0,648;-33,596;1,774;9,597;5,561;35,648;5,197;-14,991;-2,707;0,000;37,380;37,924;9,803;1,809;-7,926;-7,087;-8,387;-7,897;-3,097;27,749;0,000;260,740;Inf;270,000;270,000;-7,730;2,922;21,266;24,713
4418,000;2,466;0,648;-33,596;1,774;9,597;5,561;35,648;5,197;-14,991;-2,707;0,000;37,400;37,900;9,803;1,809;-8,135;-7,184;-8,485;-7,988;-3,097;27,749;0,000;260,740;Inf;270,000;270,000;-7,824;2,915;21,250;24,711
4418,500;2,466;0,648;-33,596;1,774;9,597;5,561;35,648;5,197;-14,991;-2,707;0,000;37,400;37,900;9,803;1,809;-7,872;-7,076;-8,348;-7,597;-3,097;27,749;0,000;260,340;Inf;270,000;270,000;-7,948;2,908;21,250;24,671
4419,000;3,739;0,953;-34,550;1,787;9,511;5,561;35,648;5,197;-14,991;-2,707;0,000;37,400;37,900;9,685;1,718;-7,517;-6,997;-8,016;-7,449;-3,097;27,749;0,000;260,340;Inf;270,000;270,000;-7,723;2,900;21,244;24,722
4419,500;3,739;0,953;-34,550;1,787;9,511;5,561;35,648;5,197;-14,991;-2,707;0,000;37,400;37,900;9,685;1,718;-7,521;-7,055;-8,045;-7,638;-3,097;27,749;0,000;260,240;Inf;270,000;270,000;-7,495;2,914;21,235;24,796
4420,000;3,739;0,953;-34,550;1,787;9,511;5,561;35,648;5,197;-14,991;-2,707;0,000;37,400;37,900;9,685;1,718;-7,998;-7,095;-8,261;-7,803;-3,097;27,749;0,000;260,240;Inf;270,000;270,000;-7,565;2,928;21,235;24,834
4420,500;3,739;0,953;-34,550;1,787;9,511;5,561;35,648;5,197;-14,991;-2,707;0,000;37,400;37,900;9,685;1,718;-8,201;-7,120;-8,477;-7,900;-3,097;27,749;0,000;260,140;Inf;270,000;270,000;-7,789;2,941;21,233;24,828
4421,000;3,739;0,953;-34,550;1,787;9,511;5,603;35,678;5,219;-14,928;-2,714;0,000;37,383;37,904;9,685;1,718;-7,963;-7,105;-8,326;-7,730;-3,098;27,746;0,000;260,140;Inf;270,000;270,000;-7,924;2,954;21,233;24,815
4421,500;3,739;0,953;-34,550;1,787;9,511;5,603;35,678;5,219;-14,928;-2,714;0,000;37,400;37,900;9,685;1,718;-7,444;-6,902;-8,042;-7,417;-3,098;27,746;0,000;260,840;Inf;270,000;270,000;-7,781;2,967;21,235;24,766
4422,000;3,100;0,796;-34,330;1,758;9,610;5,603;35,678;5,219;-14,928;-2,714;0,000;37,400;37,900;9,658;1,533;-7,711;-6,962;-8,100;-7,651;-3,098;27,746;0,000;260,840;Inf;270,000;270,000;-7,451;2,980;21,232;24,743
4422,500;3,100;0,796;-34,330;1,758;9,610;5,603;35,678;5,219;-14,928;-2,714;0,000;37,400;37,900;9,658;1,533;-7,790;-7,039;-8,211;-7,884;-3,098;27,746;0,000;260,840;Inf;270,000;270,000;-7,606;2,981;21,221;24,734
4423,000;3,100;0,796;-34,330;1,758;9,610;5,603;35,678;5,219;-14,928;-2,714;0,000;37,400;37,900;9,658;1,533;-8,243;-7,032;-8,523;-7,828;-3,098;27,746;0,000;260,840;Inf;270,000;270,000;-7,731;2,983;21,220;24,734
4423,500;3,100;0,796;-34,330;1,758;9,610;5,603;35,678;5,219;-14,928;-2,714;0,000;37,400;37,900;9,658;1,533;-7,637;-6,959;-8,188;-7,498;-3,098;27,746;0,000;260,940;Inf;270,000;270,000;-7,906;2,985;21,213;24,754
4424,000;3,100;0,796;-34,330;1,758;9,610;5,598;35,661;5,221;-14,911;-2,727;0,000;37,378;37,928;9,658;1,533;-7,541;-6,699;-7,999;-7,312;-3,107;27,748;0,000;260,940;Inf;270,000;270,000;-7,571;2,987;21,248;24,751
4424,500;3,100;0,796;-34,330;1,758;9,610;5,598;35,661;5,221;-14,911;-2,727;0,000;37,400;37,900;9,658;1,533;-7,391;-6,753;-7,980;-7,387;-3,107;27,748;0,000;260,740;Inf;270,000;270,000;-7,388;2,989;21,227;24,777
4425,000;3,100;0,796;-34,330;1,758;9,610;5,598;35,661;5,221;-14,911;-2,727;0,000;37,400;37,900;9,658;1,533;-7,722;-6,852;-8,130;-7,619;-3,107;27,748;0,000;260,740;Inf;270,000;270,000;-7,378;2,991;21,244;24,776
4425,500;2,753;0,721;-33,974;1,782;9,550;5,598;35,661;5,221;-14,911;-2,727;0,000;37,400;37,900;9,747;1,670;-8,182;-7,012;-8,400;-7,850;-3,107;27,748;0,000;260,940;Inf;270,000;270,000;-7,581;2,993;21,221;24,791
4426,000;2,753;0,721;-33,974;1,782;9,550;5,598;35,661;5,221;-14,911;-2,727;0,000;37,400;37,900;9,747;1,670;-7,859;-6,877;-8,289;-7,639;-3,107;27,748;0,000;260,940;Inf;270,000;270,000;-7,861;2,989;21,242;24,773
4426,500;2,753;0,721;-33,974;1,782;9,550;5,598;35,661;5,221;-14,911;-2,727;0,000;37,400;37,900;9,747;1,670;-7,539;-6,707;-8,010;-7,281;-3,107;27,748;0,000;260,440;Inf;270,000;270,000;-7,666;2,985;21,229;24,766
4427,000;2,753;0,721;-33,974;1,782;9,550;5,598;35,661;5,221;-14,911;-2,727;0,000;37,400;37,900;9,747;1,670;-7,477;-6,769;-7,902;-7,397;-3,107;27,748;0,000;260,440;Inf;270,000;270,000;-7,384;2,981;21,226;24,786
4427,500;2,753;0,721;-33,974;1,782;9,550;5,564;35,630;5,212;-14,857;-2,710;0,000;37,376;37,903;9,747;1,670;-7,639;-6,832;-8,146;-7,529;-3,108;27,743;0,000;260,540;Inf;270,000;270,000;-7,386;2,977;21,240;24,775
4428,000;2,753;0,721;-33,974;1,782;9,550;5,564;35,630;5,212;-14,857;-2,710;0,000;37,400;37,900;9,747;1,670;-7,792;-6,825;-8,284;-7,665;-3,108;27,743;0,000;260,540;Inf;270,000;270,000;-7,536;2,974;21,241;24,613
4428,500;2,798;0,675;-35,158;1,786;9,691;5,564;35,630;5,212;-14,857;-2,710;0,000;37,400;37,900;9,712;1,691;-8,017;-6,882;-8,438;-7,724;-3,108;27,743;0,000;260,240;Inf;270,000;270,000;-7,641;2,970;21,228;24,610
4429,000;2,798;0,675;-35,158;1,786;9,691;5,564;35,630;5,212;-14,857;-2,710;0,000;37,400;37,900;9,712;1,691;-7,456;-6,817;-8,042;-7,357;-3,108;27,743;0,000;260,240;Inf;270,000;270,000;-7,765;2,967;21,237;24,592
4429,500;2,798;0,675;-35,158;1,786;9,691;5,564;35,630;5,212;-14,857;-2,710;0,000;37,400;37,900;9,712;1,691;-7,394;-6,829;-7,885;-7,348;-3,108;27,743;0,000;260,140;Inf;270,000;270,000;-7,418;2,964;21,250;24,591
4430,000;2,798;0,675;-35,158;1,786;9,691;5,564;35,630;5,212;-14,857;-2,710;0,000;37,400;37,900;9,712;1,691;-7,548;-6,890;-8,033;-7,589;-3,108;27,743;0,000;260,140;Inf;270,000;270,000;-7,364;2,962;21,252;24,575
4430,500;2,798;0,675;-35,158;1,786;9,691;5,585;35,661;5,224;-14,827;-2,712;0,000;37,379;37,925;9,712;1,691;-7,799;-6,889;-8,296;-7,669;-3,101;27,725;0,000;260,240;Inf;270,000;270,000;-7,515;2,959;21,240;24,593
4431,000;2,798;0,675;-35,158;1,786;9,691;5,585;35,661;5,224;-14,827;-2,712;0,000;37,400;37,900;9,712;1,691;-7,990;-6,909;-8,436;-7,656;-3,101;27,725;0,000;260,240;Inf;270,000;270,000;-7,663;2,956;21,248;24,584
4431,500;2,798;0,675;-35,158;1,786;9,691;5,585;35,661;5,224;-14,827;-2,712;0,000;37,400;37,900;9,712;1,691;-7,957;-6,882;-8,330;-7,614;-3,101;27,725;0,000;260,340;Inf;270,000;270,000;-7,748;2,954;21,242;24,559
4432,000;3,032;0,780;-34,977;1,759;9,547;5,585;35,661;5,224;-14,827;-2,712;0,000;37,400;37,900;9,639;1,810;-7,796;-6,806;-8,273;-7,526;-3,101;27,725;0,000;260,340;Inf;270,000;270,000;-7,696;2,951;21,246;24,608
4432,500;3,032;0,780;-34,977;1,759;9,547;5,585;35,661;5,224;-14,827;-2,712;0,000;37,400;37,900;9,639;1,810;-7,603;-6,820;-8,222;-7,506;-3,101;27,725;0,000;260,140;Inf;270,000;270,000;-7,600;2,953;21,239;24,689
4433,000;3,032;0,780;-34,977;1,759;9,547;5,585;35,661;5,224;-14,827;-2,712;0,000;37,400;37,900;9,639;1,810;-7,891;-6,922;-8,317;-7,761;-3,101;27,725;0,000;260,140;Inf;270,000;270,000;-7,538;2,954;21,241;24,736
4433,500;3,032;0,780;-34,977;1,759;9,547;5,585;35,661;5,224;-14,827;-2,712;0,000;37,400;37,900;9,639;1,810;-8,055;-6,947;-8,454;-7,774;-3,101;27,725;0,000;260,240;Inf;270,000;270,000;-7,723;2,955;21,254;24,710
4434,000;3,032;0,780;-34,977;1,759;9,547;5,568;35,708;5,228;-14,822;-2,705;0,000;37,384;37,963;9,639;1,810;-8,070;-7,008;-8,442;-7,842;-3,106;27,727;0,000;260,240;Inf;270,000;270,000;-7,807;2,956;21,251;24,665
4434,500;3,032;0,780;-34,977;1,759;9,547;5,568;35,708;5,228;-14,822;-2,705;0,000;37,400;38,000;9,639;1,810;-7,896;-6,996;-8,345;-7,755;-3,106;27,727;0,000;259,740;Inf;270,000;270,000;-7,840;2,958;21,237;24,708
4435,000;2,738;0,743;-34,247;1,765;9,580;5,568;35,708;5,228;-14,822;-2,705;0,000;37,400;38,000;9,733;1,801;-7,801;-6,965;-8,221;-7,604;-3,106;27,727;0,000;259,740;Inf;270,000;270,000;-7,748;2,959;21,224;24,743
4435,500;2,738;0,743;-34,247;1,765;9,580;5,568;35,708;5,228;-14,822;-2,705;0,000;37,400;38,000;9,733;1,801;-7,797;-6,966;-8,107;-7,608;-3,106;27,727;0,000;260,440;Inf;270,000;270,000;-7,648;2,955;21,227;24,697
4436,000;2,738;0,743;-34,247;1,765;9,580;5,568;35,708;5,228;-14,822;-2,705;0,000;37,400;38,000;9,733;1,801;-7,941;-6,962;-8,219;-7,667;-3,106;27,727;0,000;260,440;Inf;270,000;270,000;-7,620;2,952;21,238;24,703
4436,500;2,738;0,743;-34,247;1,765;9,580;5,568;35,708;5,228;-14,822;-2,705;0,000;37,400;38,000;9,733;1,801;-8,148;-7,037;-8,404;-7,814;-3,106;27,727;0,000;259,940;Inf;270,000;270,000;-7,697;2,948;21,239;24,680
4437,000;2,738;0,743;-34,247;1,765;9,580;5,578;35,700;5,238;-14,810;-2,704;0,000;37,396;37,916;9,733;1,801;-8,026;-6,965;-8,324;-7,693;-3,115;27,722;0,000;259,940;Inf;270,000;270,000;-7,851;2,945;21,222;24,644
4437,500;2,738;0,743;-34,247;1,765;9,580;5,578;35,700;5,238;-14,810;-2,704;0,000;37,400;37,900;9,733;1,801;-7,737;-6,884;-8,218;-7,586;-3,115;27,722;0,000;260,540;Inf;270,000;270,000;-7,752;2,941;21,238;24,611
4438,000;2,738;0,743;-34,247;1,765;9,580;5,578;35,700;5,238;-14,810;-2,704;0,000;37,400;37,900;9,733;1,801;-7,559;-6,913;-8,135;-7,526;-3,115;27,722;0,000;260,540;Inf;270,000;270,000;-7,606;2,938;21,226;24,687
4438,500;2,650;0,690;-34,305;1,800;9,653;5,578;35,700;5,238;-14,810;-2,704;0,000;37,400;37,900;9,712;1,675;-7,700;-6,934;-8,180;-7,703;-3,115;27,722;0,000;260,140;Inf;270,000;270,000;-7,533;2,935;21,235;24,663
4439,000;2,650;0,690;-34,305;1,800;9,653;5,578;35,700;5,238;-14,810;-2,704;0,000;37,400;37,900;9,712;1,675;-7,886;-6,974;-8,315;-7,805;-3,115;27,722;0,000;260,140;Inf;270,000;270,000;-7,630;2,930;21,264;24,676
4439,500;2,650;0,690;-34,305;1,800;9,653;5,578;35,700;5,238;-14,810;-2,704;0,000;37,400;37,900;9,712;1,675;-7,959;-6,971;-8,385;-7,710;-3,115;27,722;0,000;260,640;Inf;270,000;270,000;-7,745;2,925;21,232;24,672
4440,000;2,650;0,690;-34,305;1,800;9,653;5,578;35,700;5,238;-14,810;-2,704;0,000;37,400;37,900;9,712;1,675;-7,781;-6,869;-8,120;-7,511;-3,115;27,722;0,000;260,640;Inf;270,000;270,000;-7,756;2,921;21,245;24,684
4440,500;2,650;0,690;-34,305;1,800;9,653;5,593;35,696;5,218;-14,784;-2,722;0,000;37,394;37,963;9,712;1,675;-7,678;-6,897;-8,104;-7,559;-3,110;27,720;0,000;260,640;Inf;270,000;270,000;-7,570;2,916;21,246;24,661
4441,000;2,650;0,690;-34,305;1,800;9,653;5,593;35,696;5,218;-14,784;-2,722;0,000;37,400;38,000;9,712;1,675;-7,770;-6,938;-8,200;-7,693;-3,110;27,720;0,000;260,640;Inf;270,000;270,000;-7,560;2,912;21,241;24,625
4441,500;3,204;0,773;-35,209;1,737;9,687;5,593;35,696;5,218;-14,784;-2,722;0,000;37,400;38,000;9,720;1,927;-8,054;-6,993;-8,315;-7,817;-3,110;27,720;0,000;261,040;Inf;270,000;270,000;-7,650;2,908;21,257;24,666
4442,000;3,204;0,773;-35,209;1,737;9,687;5,593;35,696;5,218;-14,784;-2,722;0,000;37,400;38,000;9,720;1,927;-8,120;-6,986;-8,368;-7,815;-3,110;27,720;0,000;261,040;Inf;270,000;270,000;-7,795;2,913;21,251;24,666
4442,500;3,204;0,773;-35,209;1,737;9,687;5,593;35,696;5,218;-14,784;-2,722;0,000;37,400;38,000;9,720;1,927;-7,740;-6,901;-8,243;-7,550;-3,110;27,720;0,000;260,840;Inf;270,000;270,000;-7,822;2,917;21,253;24,744
4443,000;3,204;0,773;-35,209;1,737;9,687;5,593;35,696;5,218;-14,784;-2,722;0,000;37,400;38,000;9,720;1,927;-7,624;-6,811;-8,124;-7,431;-3,110;27,720;0,000;260,840;Inf;270,000;270,000;-7,608;2,922;21,260;24,770
4443,500;3,204;0,773;-35,209;1,737;9,687;5,543;35,655;5,218;-14,744;-2,724;0,000;37,398;37,962;9,720;1,927;-7,682;-6,857;-8,075;-7,503;-3,116;27,708;0,000;261,240;Inf;270,000;270,000;-7,497;2,927;21,260;24,801
4444,000;3,204;0,773;-35,209;1,737;9,687;5,543;35,655;5,218;-14,744;-2,724;0,000;37,400;38,000;9,720;1,927;-7,914;-6,971;-8,333;-7,864;-3,116;27,708;0,000;261,240;Inf;270,000;270,000;-7,529;2,931;21,268;24,813
4444,500;2,445;0,541;-35,209;1,764;9,635;5,543;35,655;5,218;-14,744;-2,724;0,000;37,400;38,000;9,642;1,822;-7,962;-6,938;-8,402;-7,746;-3,116;27,708;0,000;260,840;Inf;270,000;270,000;-7,771;2,936;21,280;24,732
4445,000;2,445;0,541;-35,209;1,764;9,635;5,543;35,655;5,218;-14,744;-2,724;0,000;37,400;38,000;9,642;1,822;-7,862;-6,815;-8,295;-7,494;-3,116;27,708;0,000;260,840;Inf;270,000;270,000;-7,762;2,928;21,271;24,663
4445,500;2,445;0,541;-35,209;1,764;9,635;5,543;35,655;5,218;-14,744;-2,724;0,000;37,400;38,000;9,642;1,822;-7,752;-6,682;-8,096;-7,359;-3,116;27,708;0,000;261,240;Inf;270,000;270,000;-7,616;2,920;21,279;24,606
4446,000;2,445;0,541;-35,209;1,764;9,635;5,543;35,655;5,218;-14,744;-2,724;0,000;37,400;38,000;9,642;1,822;-7,457;-6,784;-7,924;-7,458;-3,116;27,708;0,000;261,240;Inf;270,000;270,000;-7,472;2,912;21,284;24,571
4446,500;2,445;0,541;-35,209;1,764;9,635;5,543;35,655;5,218;-14,744;-2,724;0,000;37,400;38,000;9,642;1,822;-7,816;-6,859;-8,121;-7,643;-3,116;27,708;0,000;261,140;Inf;270,000;270,000;-7,406;2,904;21,277;24,575
4447,000;2,445;0,541;-35,209;1,764;9,635;5,554;35,677;5,211;-14,699;-2,716;0,000;37,399;37,940;9,642;1,822;-7,927;-6,907;-8,291;-7,863;-3,115;27,712;0,000;261,140;Inf;270,000;270,000;-7,610;2,897;21,269;24,547
4447,500;2,445;0,541;-35,209;1,764;9,635;5,554;35,677;5,211;-14,699;-2,716;0,000;37,400;37,900;9,642;1,822;-7,904;-6,831;-8,179;-7,518;-3,115;27,712;0,000;261,640;Inf;270,000;270,000;-7,747;2,890;21,272;24,546
4448,000;2,821;0,772;-34,197;1,791;9,635;5,554;35,677;5,211;-14,699;-2,716;0,000;37,400;37,900;9,701;1,672;-7,349;-6,656;-7,942;-7,318;-3,115;27,712;0,000;261,640;Inf;270,000;270,000;-7,608;2,882;21,280;24,452
4448,500;2,821;0,772;-34,197;1,791;9,635;5,554;35,677;5,211;-14,699;-2,716;0,000;37,400;37,900;9,701;1,672;-7,285;-6,694;-7,865;-7,381;-3,115;27,712;0,000;260,940;Inf;270,000;270,000;-7,316;2,881;21,301;24,409
4449,000;2,821;0,772;-34,197;1,791;9,635;5,554;35,677;5,211;-14,699;-2,716;0,000;37,400;37,900;9,701;1,672;-7,528;-6,784;-7,930;-7,556;-3,115;27,712;0,000;260,940;Inf;270,000;270,000;-7,306;2,880;21,295;24,413
4449,500;2,821;0,772;-34,197;1,791;9,635;5,554;35,677;5,211;-14,699;-2,716;0,000;37,400;37,900;9,701;1,672;-7,742;-6,882;-8,110;-7,697;-3,115;27,712;0,000;261,240;Inf;270,000;270,000;-7,449;2,879;21,305;24,382
4450,000;2,821;0,772;-34,197;1,791;9,635;5,568;35,696;5,217;-14,670;-2,729;0,000;37,403;37,974;9,701;1,672;-7,989;-6,860;-8,292;-7,572;-3,117;27,702;0,000;261,240;Inf;270,000;270,000;-7,608;2,878;21,298;24,443
4450,500;2,821;0,772;-34,197;1,791;9,635;5,568;35,696;5,217;-14,670;-2,729;0,000;37,400;38,000;9,701;1,672;-7,604;-6,728;-8,036;-7,358;-3,117;27,702;0,000;261,240;Inf;270,000;270,000;-7,678;2,877;21,316;24,449
4451,000;2,941;0,786;-33,468;1,775;9,547;5,568;35,696;5,217;-14,670;-2,729;0,000;37,400;38,000;9,893;1,706;-7,321;-6,624;-7,886;-7,307;-3,117;27,702;0,000;261,240;Inf;270,000;270,000;-7,432;2,876;21,300;24,512
4451,500;2,941;0,786;-33,468;1,775;9,547;5,568;35,696;5,217;-14,670;-2,729;0,000;37,400;38,000;9,893;1,706;-7,451;-6,707;-7,930;-7,498;-3,117;27,702;0,000;260,740;Inf;270,000;270,000;-7,285;2,878;21,322;24,562
4452,000;2,941;0,786;-33,468;1,775;9,547;5,568;35,696;5,217;-14,670;-2,729;0,000;37,400;38,000;9,893;1,706;-7,626;-6,785;-8,083;-7,610;-3,117;27,702;0,000;260,740;Inf;270,000;270,000;-7,396;2,879;21,298;24,555
4452,500;2,941;0,786;-33,468;1,775;9,547;5,568;35,696;5,217;-14,670;-2,729;0,000;37,400;38,000;9,893;1,706;-7,668;-6,799;-8,109;-7,534;-3,117;27,702;0,000;260,540;Inf;270,000;270,000;-7,526;2,880;21,329;24,553
4453,000;2,941;0,786;-33,468;1,775;9,547;5,568;35,696;5,217;-14,670;-2,729;0,000;37,400;38,000;9,893;1,706;-7,457;-6,711;-7,858;-7,189;-3,117;27,702;0,000;260,540;Inf;270,000;270,000;-7,528;2,881;21,308;24,583
4453,500;2,941;0,786;-33,468;1,775;9,547;5,559;35,713;5,188;-14,655;-2,717;0,000;37,407;38,025;9,893;1,706;-7,174;-6,512;-7,659;-7,105;-3,118;27,702;0,000;260,340;Inf;270,000;270,000;-7,304;2,882;21,297;24,571
4454,000;2,941;0,786;-33,468;1,775;9,547;5,559;35,713;5,188;-14,655;-2,717;0,000;37,400;38,000;9,893;1,706;-7,215;-6,570;-7,625;-7,208;-3,118;27,702;0,000;260,340;Inf;270,000;270,000;-7,113;2,883;21,312;24,633
4454,500;2,472;0,689;-33,936;1,797;9,574;5,559;35,713;5,188;-14,655;-2,717;0,000;37,400;38,000;9,749;1,730;-7,751;-6,688;-8,095;-7,480;-3,118;27,702;0,000;260,940;Inf;270,000;270,000;-7,155;2,884;21,300;24,682
4455,000;2,472;0,689;-33,936;1,797;9,574;5,559;35,713;5,188;-14,655;-2,717;0,000;37,400;38,000;9,749;1,730;-7,422;-6,664;-7,853;-7,259;-3,118;27,702;0,000;260,940;Inf;270,000;270,000;-7,504;2,877;21,303;24,672
4455,500;2,472;0,689;-33,936;1,797;9,574;5,559;35,713;5,188;-14,655;-2,717;0,000;37,400;38,000;9,749;1,730;-7,236;-6,561;-7,806;-7,201;-3,118;27,702;0,000;260,740;Inf;270,000;270,000;-7,299;2,870;21,302;24,734
4456,000;2,472;0,689;-33,936;1,797;9,574;5,559;35,713;5,188;-14,655;-2,717;0,000;37,400;38,000;9,749;1,730;-7,216;-6,540;-7,781;-7,257;-3,118;27,702;0,000;260,740;Inf;270,000;270,000;-7,201;2,864;21,300;24,726
4456,500;2,472;0,689;-33,936;1,797;9,574;5,580;35,685;5,221;-14,621;-2,721;0,000;37,417;38,016;9,749;1,730;-7,362;-6,583;-7,831;-7,363;-3,104;27,704;0,000;260,640;Inf;270,000;270,000;-7,199;2,857;21,292;24,724
4457,000;2,472;0,689;-33,936;1,797;9,574;5,580;35,685;5,221;-14,621;-2,721;0,000;37,400;38,000;9,749;1,730;-7,486;-6,676;-7,927;-7,443;-3,104;27,704;0,000;260,640;Inf;270,000;270,000;-7,285;2,851;21,294;24,771
4457,500;3,326;0,871;-34,492;1,739;9,579;5,580;35,685;5,221;-14,621;-2,721;0,000;37,400;38,000;9,725;1,861;-7,572;-6,670;-7,975;-7,392;-3,104;27,704;0,000;260,240;Inf;270,000;270,000;-7,383;2,845;21,267;24,716
4458,000;3,326;0,871;-34,492;1,739;9,579;5,580;35,685;5,221;-14,621;-2,721;0,000;37,400;38,000;9,725;1,861;-7,493;-6,535;-7,835;-7,184;-3,104;27,704;0,000;260,240;Inf;270,000;270,000;-7,403;2,853;21,268;24,760
4458,500;3,326;0,871;-34,492;1,739;9,579;5,580;35,685;5,221;-14,621;-2,721;0,000;37,400;38,000;9,725;1,861;-7,003;-6,507;-7,570;-7,180;-3,104;27,704;0,000;260,540;Inf;270,000;270,000;-7,262;2,860;21,275;24,728
4459,000;3,326;0,871;-34,492;1,739;9,579;5,580;35,685;5,221;-14,621;-2,721;0,000;37,400;38,000;9,725;1,861;-7,241;-6,513;-7,717;-7,218;-3,104;27,704;0,000;260,540;Inf;270,000;270,000;-7,065;2,868;21,266;24,681
4459,500;3,326;0,871;-34,492;1,739;9,579;5,580;35,685;5,221;-14,621;-2,721;0,000;37,400;38,000;9,725;1,861;-7,329;-6,529;-7,834;-7,157;-3,104;27,704;0,000;260,240;Inf;270,000;270,000;-7,172;2,875;21,268;24,663
4460,000;3,326;0,871;-34,492;1,739;9,579;5,566;35,698;5,229;-14,578;-2,717;0,000;37,420;37,995;9,725;1,861;-7,276;-6,463;-7,700;-7,027;-3,101;27,701;0,000;260,240;Inf;270,000;270,000;-7,212;2,883;21,279;24,625
4460,500;3,326;0,871;-34,492;1,739;9,579;5,566;35,698;5,229;-14,578;-2,717;0,000;37,400;38,000;9,725;1,861;-7,140;-6,384;-7,593;-7,008;-3,101;27,701;0,000;260,540;Inf;270,000;270,000;-7,117;2,890;21,267;24,630
4461,000;3,115;0,748;-35,171;1,715;9,655;5,566;35,698;5,229;-14,578;-2,717;0,000;37,400;38,000;9,722;1,650;-6,944;-6,388;-7,519;-6,940;-3,101;27,701;0,000;260,540;Inf;270,000;270,000;-7,031;2,897;21,273;24,628
4461,500;3,115;0,748;-35,171;1,715;9,655;5,566;35,698;5,229;-14,578;-2,717;0,000;37,400;38,000;9,722;1,650;-6,907;-6,489;-7,504;-7,029;-3,101;27,701;0,000;259,740;Inf;270,000;270,000;-6,948;2,901;21,250;24,626
4462,000;3,115;0,748;-35,171;1,715;9,655;5,566;35,698;5,229;-14,578;-2,717;0,000;37,400;38,000;9,722;1,650;-7,306;-6,531;-7,711;-7,236;-3,101;27,701;0,000;259,740;Inf;270,000;270,000;-6,982;2,904;21,242;24,693
4462,500;3,115;0,748;-35,171;1,715;9,655;5,566;35,698;5,229;-14,578;-2,717;0,000;37,400;38,000;9,722;1,650;-7,195;-6,495;-7,641;-7,177;-3,101;27,701;0,000;260,640;Inf;270,000;270,000;-7,196;2,908;21,258;24,705
4463,000;3,115;0,748;-35,171;1,715;9,655;5,555;35,718;5,219;-14,559;-2,698;0,000;37,424;38,040;9,722;1,650;-7,169;-6,362;-7,503;-6,955;-3,101;27,696;0,000;260,640;Inf;270,000;270,000;-7,127;2,911;21,252;24,686
4463,500;3,115;0,748;-35,171;1,715;9,655;5,555;35,718;5,219;-14,559;-2,698;0,000;37,400;38,000;9,722;1,650;-6,894;-6,318;-7,376;-6,915;-3,101;27,696;0,000;259,440;Inf;270,000;270,000;-6,997;2,915;21,255;24,639
4464,000;2,550;0,677;-33,903;1,774;9,477;5,555;35,718;5,219;-14,559;-2,698;0,000;37,400;38,000;9,728;1,600;-6,862;-6,384;-7,370;-6,993;-3,101;27,696;0,000;259,440;Inf;270,000;270,000;-6,875;2,918;21,237;24,663
4464,500;2,550;0,677;-33,903;1,774;9,477;5,555;35,718;5,219;-14,559;-2,698;0,000;37,400;38,000;9,728;1,600;-7,142;-6,445;-7,514;-7,151;-3,101;27,696;0,000;260,740;Inf;270,000;270,000;-6,902;2,912;21,248;24,758
4465,000;2,550;0,677;-33,903;1,774;9,477;5,555;35,718;5,219;-14,559;-2,698;0,000;37,400;38,000;9,728;1,600;-7,461;-6,459;-7,727;-7,181;-3,101;27,696;0,000;260,740;Inf;270,000;270,000;-7,063;2,906;21,238;24,742
4465,500;2,550;0,677;-33,903;1,774;9,477;5,555;35,718;5,219;-14,559;-2,698;0,000;37,400;38,000;9,728;1,600;-7,042;-6,295;-7,456;-6,819;-3,101;27,696;0,000;260,040;Inf;270,000;270,000;-7,207;2,900;21,232;24,735
4466,000;2,550;0,677;-33,903;1,774;9,477;5,555;35,718;5,219;-14,559;-2,698;0,000;37,400;38,000;9,728;1,600;-6,885;-6,254;-7,343;-6,863;-3,101;27,696;0,000;260,040;Inf;270,000;270,000;-6,903;2,894;21,229;24,735
4466,500;2,550;0,677;-33,903;1,774;9,477;5,545;35,699;5,188;-14,533;-2,705;0,000;37,427;38,022;9,728;1,600;-7,098;-6,374;-7,451;-7,078;-3,098;27,688;0,000;261,040;Inf;270,000;270,000;-6,836;2,889;21,244;24,715
4467,000;2,550;0,677;-33,903;1,774;9,477;5,545;35,699;5,188;-14,533;-2,705;0,000;37,400;38,000;9,728;1,600;-7,360;-6,427;-7,676;-7,167;-3,098;27,688;0,000;261,040;Inf;270,000;270,000;-7,000;2,883;21,236;24,721
4467,500;2,206;0,637;-34,012;1,793;9,600;5,545;35,699;5,188;-14,533;-2,705;0,000;37,400;38,000;9,715;1,739;-7,409;-6,424;-7,764;-7,101;-3,098;27,688;0,000;260,840;Inf;270,000;270,000;-7,157;2,878;21,223;24,717
4468,000;2,206;0,637;-34,012;1,793;9,600;5,545;35,699;5,188;-14,533;-2,705;0,000;37,400;38,000;9,715;1,739;-7,031;-6,410;-7,638;-6,998;-3,098;27,688;0,000;260,840;Inf;270,000;270,000;-7,175;2,867;21,236;24,802
4468,500;2,206;0,637;-34,012;1,793;9,600;5,545;35,699;5,188;-14,533;-2,705;0,000;37,400;38,000;9,715;1,739;-7,075;-6,292;-7,541;-6,883;-3,098;27,688;0,000;260,440;Inf;270,000;270,000;-7,019;2,856;21,226;24,803
4469,000;2,206;0,637;-34,012;1,793;9,600;5,545;35,699;5,188;-14,533;-2,705;0,000;37,400;38,000;9,715;1,739;-7,073;-6,365;-7,434;-7,022;-3,098;27,688;0,000;260,440;Inf;270,000;270,000;-6,948;2,845;21,227;24,812
4469,500;2,206;0,637;-34,012;1,793;9,600;5,548;35,697;5,215;-14,512;-2,701;0,000;37,425;38,043;9,715;1,739;-7,193;-6,346;-7,545;-7,041;-3,087;27,695;0,000;260,940;Inf;270,000;270,000;-6,974;2,835;21,235;24,759
4470,000;2,206;0,637;-34,012;1,793;9,600;5,548;35,697;5,215;-14,512;-2,701;0,000;37,400;38,000;9,715;1,739;-7,297;-6,310;-7,642;-7,012;-3,087;27,695;0,000;260,940;Inf;270,000;270,000;-7,031;2,824;21,224;24,682
4470,500;3,007;0,699;-35,209;1,682;9,629;5,548;35,697;5,215;-14,512;-2,701;0,000;37,400;38,000;9,680;1,815;-7,076;-6,304;-7,513;-6,918;-3,087;27,695;0,000;260,840;Inf;270,000;270,000;-7,066;2,814;21,210;24,616
4471,000;3,007;0,699;-35,209;1,682;9,629;5,548;35,697;5,215;-14,512;-2,701;0,000;37,400;38,000;9,680;1,815;-6,757;-6,267;-7,296;-6,707;-3,087;27,695;0,000;260,840;Inf;270,000;270,000;-6,953;2,817;21,231;24,597
4471,500;3,007;0,699;-35,209;1,682;9,629;5,548;35,697;5,215;-14,512;-2,701;0,000;37,400;38,000;9,680;1,815;-6,794;-6,299;-7,171;-6,746;-3,087;27,695;0,000;260,940;Inf;270,000;270,000;-6,757;2,820;21,209;24,738
4472,000;3,007;0,699;-35,209;1,682;9,629;5,548;35,697;5,215;-14,512;-2,701;0,000;37,400;38,000;9,680;1,815;-6,945;-6,298;-7,285;-6,885;-3,087;27,695;0,000;260,940;Inf;270,000;270,000;-6,752;2,824;21,197;24,754
4472,500;3,007;0,699;-35,209;1,682;9,629;5,553;35,705;5,209;-14,473;-2,678;0,000;37,441;38,046;9,680;1,815;-7,090;-6,336;-7,446;-7,054;-3,087;27,700;0,000;261,240;Inf;270,000;270,000;-6,853;2,827;21,194;24,812
4473,000;3,007;0,699;-35,209;1,682;9,629;5,553;35,705;5,209;-14,473;-2,678;0,000;37,400;38,000;9,680;1,815;-7,165;-6,220;-7,470;-6,957;-3,087;27,700;0,000;261,240;Inf;270,000;270,000;-7,049;2,829;21,201;24,768
4473,500;3,007;0,699;-35,209;1,682;9,629;5,553;35,705;5,209;-14,473;-2,678;0,000;37,400;38,000;9,680;1,815;-6,862;-6,150;-7,408;-6,839;-3,087;27,700;0,000;261,240;Inf;270,000;270,000;-6,953;2,832;21,205;24,739
4474,000;3,452;0,858;-35,209;1,746;9,633;5,553;35,705;5,209;-14,473;-2,678;0,000;37,400;38,000;9,643;1,643;-6,778;-6,152;-7,361;-6,827;-3,087;27,700;0,000;261,240;Inf;270,000;270,000;-6,815;2,835;21,208;24,781
4474,500;3,452;0,858;-35,209;1,746;9,633;5,553;35,705;5,209;-14,473;-2,678;0,000;37,400;38,000;9,643;1,643;-6,914;-6,247;-7,386;-6,972;-3,087;27,700;0,000;260,940;Inf;270,000;270,000;-6,779;2,845;21,200;24,767
4475,000;3,452;0,858;-35,209;1,746;9,633;5,553;35,705;5,209;-14,473;-2,678;0,000;37,400;38,000;9,643;1,643;-7,087;-6,292;-7,541;-7,101;-3,087;27,700;0,000;260,940;Inf;270,000;270,000;-6,880;2,855;21,202;24,815
4475,500;3,452;0,858;-35,209;1,746;9,633;5,553;35,705;5,209;-14,473;-2,678;0,000;37,400;38,000;9,643;1,643;-7,291;-6,323;-7,688;-7,141;-3,087;27,700;0,000;260,940;Inf;270,000;270,000;-7,005;2,865;21,198;24,795
