t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4476,000;3,452;0,858;-35,209;1,746;9,633;5,564;35,753;5,234;-14,447;-2,700;0,000;37,441;38,055;9,643;1,643;-7,105;-6,297;-7,525;-6,879;-3,074;27,699;0,000;260,940;Inf;270,000;270,000;-7,111;2,875;21,194;24,811
4476,500;3,452;0,858;-35,209;1,746;9,633;5,564;35,753;5,234;-14,447;-2,700;0,000;37,400;38,100;9,643;1,643;-6,542;-6,159;-7,064;-6,719;-3,074;27,699;0,000;260,640;Inf;270,000;270,000;-6,952;2,884;21,220;24,811
4477,000;2,612;0,624;-35,209;1,740;9,700;5,564;35,753;5,234;-14,447;-2,700;0,000;37,400;38,100;9,487;1,700;-6,978;-6,250;-7,310;-6,954;-3,074;27,699;0,000;260,640;Inf;270,000;270,000;-6,621;2,894;21,228;24,857
4477,500;2,612;0,624;-35,209;1,740;9,700;5,564;35,753;5,234;-14,447;-2,700;0,000;37,400;38,100;9,487;1,700;-7,188;-6,270;-7,608;-7,107;-3,074;27,699;0,000;260,640;Inf;270,000;270,000;-6,873;2,889;21,205;24,925
4478,000;2,612;0,624;-35,209;1,740;9,700;5,564;35,753;5,234;-14,447;-2,700;0,000;37,400;38,100;9,487;1,700;-7,140;-6,276;-7,549;-6,939;-3,074;27,699;0,000;260,640;Inf;270,000;270,000;-7,043;2,884;21,225;24,931
4478,500;2,612;0,624;-35,209;1,740;9,700;5,564;35,753;5,234;-14,447;-2,700;0,000;37,400;38,100;9,487;1,700;-6,729;-6,062;-7,230;-6,559;-3,074;27,699;0,000;260,340;Inf;270,000;270,000;-6,976;2,880;21,221;24,990
4479,000;2,612;0,624;-35,209;1,740;9,700;5,519;35,700;5,176;-14,445;-2,699;0,000;37,442;38,054;9,487;1,700;-6,501;-6,040;-7,013;-6,591;-3,081;27,696;0,000;260,340;Inf;270,000;270,000;-6,645;2,876;21,211;25,005
4479,500;2,612;0,624;-35,209;1,740;9,700;5,519;35,700;5,176;-14,445;-2,699;0,000;37,400;38,100;9,487;1,700;-6,528;-6,139;-7,062;-6,743;-3,081;27,696;0,000;260,340;Inf;270,000;270,000;-6,536;2,871;21,220;25,003
4480,000;2,612;0,624;-35,209;1,740;9,700;5,519;35,700;5,176;-14,445;-2,699;0,000;37,400;38,100;9,487;1,700;-7,249;-6,239;-7,567;-7,013;-3,081;27,696;0,000;260,340;Inf;270,000;270,000;-6,618;2,867;21,209;25,079
4480,500;2,088;0,550;-34,507;1,796;9,655;5,519;35,700;5,176;-14,445;-2,699;0,000;37,400;38,100;9,608;1,669;-6,954;-6,193;-7,342;-6,748;-3,081;27,696;0,000;260,840;Inf;270,000;270,000;-7,017;2,863;21,206;25,039
4481,000;2,088;0,550;-34,507;1,796;9,655;5,519;35,700;5,176;-14,445;-2,699;0,000;37,400;38,100;9,608;1,669;-6,484;-5,977;-7,084;-6,477;-3,081;27,696;0,000;260,840;Inf;270,000;270,000;-6,809;2,850;21,211;25,044
4481,500;2,088;0,550;-34,507;1,796;9,655;5,519;35,700;5,176;-14,445;-2,699;0,000;37,400;38,100;9,608;1,669;-6,529;-5,940;-6,924;-6,441;-3,081;27,696;0,000;260,540;Inf;270,000;270,000;-6,505;2,838;21,206;24,986
4482,000;2,088;0,550;-34,507;1,796;9,655;5,519;35,700;5,176;-14,445;-2,699;0,000;37,400;38,100;9,608;1,669;-6,592;-6,024;-7,012;-6,611;-3,081;27,696;0,000;260,540;Inf;270,000;270,000;-6,458;2,825;21,210;24,929
4482,500;2,088;0,550;-34,507;1,796;9,655;5,527;35,671;5,176;-14,403;-2,693;0,000;37,437;38,071;9,608;1,669;-6,729;-6,099;-7,179;-6,855;-3,093;27,698;0,000;260,340;Inf;270,000;270,000;-6,560;2,813;21,232;24,996
4483,000;2,088;0,550;-34,507;1,796;9,655;5,527;35,671;5,176;-14,403;-2,693;0,000;37,400;38,100;9,608;1,669;-7,006;-6,145;-7,325;-6,855;-3,093;27,698;0,000;260,340;Inf;270,000;270,000;-6,715;2,801;21,214;24,979
4483,500;3,130;0,726;-35,209;1,650;9,684;5,527;35,671;5,176;-14,403;-2,693;0,000;37,400;38,100;9,643;1,785;-6,242;-5,748;-6,786;-6,281;-3,093;27,698;0,000;260,240;Inf;270,000;270,000;-6,833;2,790;21,220;24,965
4484,000;3,130;0,726;-35,209;1,650;9,684;5,527;35,671;5,176;-14,403;-2,693;0,000;37,400;38,100;9,643;1,785;-6,150;-5,769;-6,732;-6,365;-3,093;27,698;0,000;260,240;Inf;270,000;270,000;-6,264;2,795;21,225;24,957
4484,500;3,130;0,726;-35,209;1,650;9,684;5,527;35,671;5,176;-14,403;-2,693;0,000;37,400;38,100;9,643;1,785;-6,300;-5,922;-6,785;-6,531;-3,093;27,698;0,000;260,740;Inf;270,000;270,000;-6,254;2,801;21,221;24,975
4485,000;3,130;0,726;-35,209;1,650;9,684;5,527;35,671;5,176;-14,403;-2,693;0,000;37,400;38,100;9,643;1,785;-6,673;-5,970;-7,002;-6,620;-3,093;27,698;0,000;260,740;Inf;270,000;270,000;-6,385;2,806;21,223;25,003
4485,500;3,130;0,726;-35,209;1,650;9,684;5,545;35,712;5,193;-14,356;-2,693;0,000;37,431;38,062;9,643;1,785;-6,795;-6,001;-7,107;-6,734;-3,101;27,693;0,000;260,040;Inf;270,000;270,000;-6,566;2,811;21,201;25,046
4486,000;3,130;0,726;-35,209;1,650;9,684;5,545;35,712;5,193;-14,356;-2,693;0,000;37,400;38,100;9,643;1,785;-6,480;-5,895;-6,944;-6,502;-3,101;27,693;0,000;260,040;Inf;270,000;270,000;-6,659;2,817;21,198;25,130
4486,500;3,130;0,726;-35,209;1,650;9,684;5,545;35,712;5,193;-14,356;-2,693;0,000;37,400;38,100;9,643;1,785;-6,144;-5,771;-6,668;-6,199;-3,101;27,693;0,000;260,840;Inf;270,000;270,000;-6,455;2,822;21,218;25,196
4487,000;3,812;0,938;-35,209;1,667;9,655;5,545;35,712;5,193;-14,356;-2,693;0,000;37,400;38,100;9,658;1,860;-6,170;-5,764;-6,605;-6,210;-3,101;27,693;0,000;260,840;Inf;270,000;270,000;-6,195;2,827;21,207;25,128
4487,500;3,812;0,938;-35,209;1,667;9,655;5,545;35,712;5,193;-14,356;-2,693;0,000;37,400;38,100;9,658;1,860;-6,615;-5,920;-7,021;-6,663;-3,101;27,693;0,000;259,640;Inf;270,000;270,000;-6,188;2,843;21,203;25,088
4488,000;3,812;0,938;-35,209;1,667;9,655;5,545;35,712;5,193;-14,356;-2,693;0,000;37,400;38,100;9,658;1,860;-6,694;-5,955;-6,965;-6,661;-3,101;27,693;0,000;259,640;Inf;270,000;270,000;-6,555;2,859;21,202;25,129
4488,500;3,812;0,938;-35,209;1,667;9,655;5,545;35,712;5,193;-14,356;-2,693;0,000;37,400;38,100;9,658;1,860;-6,276;-5,846;-6,763;-6,357;-3,101;27,693;0,000;260,340;Inf;270,000;270,000;-6,569;2,875;21,180;25,178
4489,000;3,812;0,938;-35,209;1,667;9,655;5,594;35,739;5,206;-14,310;-2,693;0,000;37,431;38,052;9,658;1,860;-6,045;-5,704;-6,504;-6,094;-3,084;27,697;0,000;260,340;Inf;270,000;270,000;-6,310;2,890;21,180;25,235
4489,500;3,812;0,938;-35,209;1,667;9,655;5,594;35,739;5,206;-14,310;-2,693;0,000;37,400;38,100;9,658;1,860;-6,238;-5,796;-6,573;-6,347;-3,084;27,697;0,000;259,540;Inf;270,000;270,000;-6,087;2,905;21,168;25,284
4490,000;2,673;0,704;-34,524;1,703;9,562;5,594;35,739;5,206;-14,310;-2,693;0,000;37,400;38,100;9,706;1,850;-6,441;-5,863;-6,833;-6,577;-3,084;27,697;0,000;259,540;Inf;270,000;270,000;-6,239;2,920;21,173;25,250
4490,500;2,673;0,704;-34,524;1,703;9,562;5,594;35,739;5,206;-14,310;-2,693;0,000;37,400;38,100;9,706;1,850;-6,656;-5,912;-7,062;-6,675;-3,084;27,697;0,000;260,540;Inf;270,000;270,000;-6,429;2,916;21,166;25,207
4491,000;2,673;0,704;-34,524;1,703;9,562;5,594;35,739;5,206;-14,310;-2,693;0,000;37,400;38,100;9,706;1,850;-6,198;-5,664;-6,654;-6,226;-3,084;27,697;0,000;260,540;Inf;270,000;270,000;-6,577;2,912;21,147;25,186
4491,500;2,673;0,704;-34,524;1,703;9,562;5,594;35,739;5,206;-14,310;-2,693;0,000;37,400;38,100;9,706;1,850;-5,976;-5,631;-6,518;-6,181;-3,084;27,697;0,000;260,040;Inf;270,000;270,000;-6,185;2,908;21,168;25,138
4492,000;2,673;0,704;-34,524;1,703;9,562;5,595;35,680;5,187;-14,277;-2,705;0,000;37,431;38,000;9,706;1,850;-6,024;-5,745;-6,566;-6,324;-3,079;27,690;0,000;260,040;Inf;270,000;270,000;-6,076;2,904;21,151;25,105
4492,500;2,673;0,704;-34,524;1,703;9,562;5,595;35,680;5,187;-14,277;-2,705;0,000;37,400;38,000;9,706;1,850;-6,305;-5,767;-6,728;-6,424;-3,079;27,690;0,000;260,540;Inf;270,000;270,000;-6,165;2,900;21,152;25,154
4493,000;2,673;0,704;-34,524;1,703;9,562;5,595;35,680;5,187;-14,277;-2,705;0,000;37,400;38,000;9,706;1,850;-6,445;-5,754;-6,914;-6,359;-3,079;27,690;0,000;260,540;Inf;270,000;270,000;-6,306;2,897;21,133;25,131
4493,500;3,878;0,909;-35,209;1,724;9,611;5,595;35,680;5,187;-14,277;-2,705;0,000;37,400;38,000;9,655;1,776;-6,250;-5,697;-6,727;-6,136;-3,079;27,690;0,000;260,140;Inf;270,000;270,000;-6,368;2,893;21,142;25,017
4494,000;3,878;0,909;-35,209;1,724;9,611;5,595;35,680;5,187;-14,277;-2,705;0,000;37,400;38,000;9,655;1,776;-5,965;-5,616;-6,438;-6,031;-3,079;27,690;0,000;260,140;Inf;270,000;270,000;-6,202;2,909;21,140;24,973
4494,500;3,878;0,909;-35,209;1,724;9,611;5,595;35,680;5,187;-14,277;-2,705;0,000;37,400;38,000;9,655;1,776;-6,273;-5,692;-6,632;-6,369;-3,079;27,690;0,000;260,940;Inf;270,000;270,000;-6,012;2,925;21,131;25,034
4495,000;3,878;0,909;-35,209;1,724;9,611;5,595;35,680;5,187;-14,277;-2,705;0,000;37,400;38,000;9,655;1,776;-6,547;-5,742;-6,858;-6,443;-3,079;27,690;0,000;260,940;Inf;270,000;270,000;-6,242;2,941;21,128;25,104
4495,500;3,878;0,909;-35,209;1,724;9,611;5,567;35,705;5,215;-14,246;-2,708;0,000;37,422;38,072;9,655;1,776;-6,288;-5,735;-6,782;-6,351;-3,098;27,680;0,000;260,040;Inf;270,000;270,000;-6,398;2,971;21,136;25,169
4496,000;3,878;0,909;-35,209;1,724;9,611;5,567;35,705;5,215;-14,246;-2,708;0,000;37,400;38,100;9,655;1,776;-6,147;-5,603;-6,634;-6,082;-3,098;27,680;0,000;260,040;Inf;270,000;270,000;-6,289;2,971;21,105;25,090
4496,500;3,519;0,809;-35,209;1,691;9,632;5,567;35,705;5,215;-14,246;-2,708;0,000;37,400;38,100;9,618;1,755;-6,155;-5,524;-6,535;-6,057;-3,098;27,680;0,000;260,640;Inf;270,000;270,000;-6,117;2,986;21,115;25,062
4497,000;3,519;0,809;-35,209;1,691;9,632;5,567;35,705;5,215;-14,246;-2,708;0,000;37,400;38,100;9,618;1,755;-6,233;-5,638;-6,563;-6,242;-3,098;27,680;0,000;260,640;Inf;270,000;270,000;-6,068;2,995;21,136;25,070
4497,500;3,519;0,809;-35,209;1,691;9,632;5,567;35,705;5,215;-14,246;-2,708;0,000;37,400;38,100;9,618;1,755;-6,362;-5,718;-6,730;-6,388;-3,098;27,680;0,000;258,740;Inf;270,000;270,000;-6,169;3,003;21,126;25,041
4498,000;3,519;0,809;-35,209;1,691;9,632;5,567;35,705;5,215;-14,246;-2,708;0,000;37,400;38,100;9,618;1,755;-6,442;-5,763;-6,865;-6,437;-3,098;27,680;0,000;258,740;Inf;270,000;270,000;-6,300;3,012;21,111;25,138
4498,500;3,519;0,809;-35,209;1,691;9,632;5,557;35,771;5,200;-14,240;-2,710;0,000;37,418;37,980;9,618;1,755;-6,157;-5,742;-6,707;-6,303;-3,096;27,684;0,000;260,640;Inf;270,000;270,000;-6,377;3,020;21,104;25,108
4499,000;3,519;0,809;-35,209;1,691;9,632;5,557;35,771;5,200;-14,240;-2,710;0,000;37,400;38,000;9,618;1,755;-6,219;-5,673;-6,694;-6,257;-3,096;27,684;0,000;260,640;Inf;270,000;270,000;-6,227;3,028;21,110;25,080
4499,500;2,988;0,733;-35,209;1,686;9,634;5,557;35,771;5,200;-14,240;-2,710;0,000;37,400;38,000;9,703;1,849;-6,309;-5,689;-6,739;-6,361;-3,096;27,684;0,000;258,640;Inf;270,000;270,000;-6,211;3,036;21,112;25,086
4500,000;2,988;0,733;-35,209;1,686;9,634;5,557;35,771;5,200;-14,240;-2,710;0,000;37,400;38,000;9,703;1,849;-6,426;-5,758;-6,865;-6,555;-3,096;27,684;0,000;258,640;Inf;270,000;270,000;-6,275;3,035;21,115;25,089
4500,500;2,988;0,733;-35,209;1,686;9,634;5,557;35,771;5,200;-14,240;-2,710;0,000;37,400;38,000;9,703;1,849;-6,551;-5,812;-7,036;-6,537;-3,096;27,684;0,000;260,540;Inf;270,000;270,000;-6,401;3,035;21,106;25,068
4501,000;2,988;0,733;-35,209;1,686;9,634;5,557;35,771;5,200;-14,240;-2,710;0,000;37,400;38,000;9,703;1,849;-6,555;-5,786;-6,975;-6,426;-3,096;27,684;0,000;260,540;Inf;270,000;270,000;-6,484;3,034;21,092;25,087
4501,500;2,988;0,733;-35,209;1,686;9,634;5,557;35,771;5,200;-14,240;-2,710;0,000;37,400;38,000;9,703;1,849;-6,527;-5,686;-6,876;-6,336;-3,096;27,684;0,000;258,240;Inf;270,000;270,000;-6,436;3,033;21,082;25,131
4502,000;2,988;0,733;-35,209;1,686;9,634;5,563;35,740;5,204;-14,229;-2,703;0,000;37,419;37,965;9,703;1,849;-6,149;-5,631;-6,775;-6,279;-3,089;27,681;0,000;258,240;Inf;270,000;270,000;-6,356;3,032;21,102;25,207
4502,500;2,988;0,733;-35,209;1,686;9,634;5,563;35,740;5,204;-14,229;-2,703;0,000;37,400;38,000;9,703;1,849;-6,322;-5,663;-6,848;-6,355;-3,089;27,681;0,000;260,440;Inf;270,000;270,000;-6,209;3,032;21,096;25,229
4503,000;2,595;0,605;-35,209;1,774;9,682;5,563;35,740;5,204;-14,229;-2,703;0,000;37,400;38,000;9,613;1,734;-6,583;-5,762;-6,935;-6,554;-3,089;27,681;0,000;260,440;Inf;270,000;270,000;-6,297;3,031;21,100;25,176
4503,500;2,595;0,605;-35,209;1,774;9,682;5,563;35,740;5,204;-14,229;-2,703;0,000;37,400;38,000;9,613;1,734;-6,635;-5,773;-7,011;-6,494;-3,089;27,681;0,000;259,440;Inf;270,000;270,000;-6,459;3,024;21,088;25,128
4504,000;2,595;0,605;-35,209;1,774;9,682;5,563;35,740;5,204;-14,229;-2,703;0,000;37,400;38,000;9,613;1,734;-6,433;-5,687;-6,957;-6,372;-3,089;27,681;0,000;259,440;Inf;270,000;270,000;-6,478;3,017;21,113;25,051
4504,500;2,595;0,605;-35,209;1,774;9,682;5,563;35,740;5,204;-14,229;-2,703;0,000;37,400;38,000;9,613;1,734;-6,433;-5,608;-6,790;-6,186;-3,089;27,681;0,000;260,940;Inf;270,000;270,000;-6,362;3,010;21,105;24,911
4505,000;2,595;0,605;-35,209;1,774;9,682;5,569;35,709;5,197;-14,220;-2,697;0,000;37,413;37,945;9,613;1,734;-6,345;-5,636;-6,719;-6,262;-3,092;27,685;0,000;260,940;Inf;270,000;270,000;-6,254;3,003;21,101;24,881
4505,500;2,595;0,605;-35,209;1,774;9,682;5,569;35,709;5,197;-14,220;-2,697;0,000;37,400;37,900;9,613;1,734;-6,664;-5,772;-7,050;-6,635;-3,092;27,685;0,000;259,940;Inf;270,000;270,000;-6,241;2,996;21,112;24,872
4506,000;3,131;0,781;-35,209;1,811;9,645;5,569;35,709;5,197;-14,220;-2,697;0,000;37,400;37,900;9,653;1,698;-6,733;-5,849;-7,056;-6,592;-3,092;27,685;0,000;259,940;Inf;270,000;270,000;-6,531;2,990;21,140;24,871
4506,500;3,131;0,781;-35,209;1,811;9,645;5,569;35,709;5,197;-14,220;-2,697;0,000;37,400;37,900;9,653;1,698;-6,553;-5,719;-6,847;-6,362;-3,092;27,685;0,000;260,840;Inf;270,000;270,000;-6,557;2,992;21,123;24,879
4507,000;3,131;0,781;-35,209;1,811;9,645;5,569;35,709;5,197;-14,220;-2,697;0,000;37,400;37,900;9,653;1,698;-6,401;-5,606;-6,792;-6,295;-3,092;27,685;0,000;260,840;Inf;270,000;270,000;-6,370;2,994;21,128;24,819
4507,500;3,131;0,781;-35,209;1,811;9,645;5,569;35,709;5,197;-14,220;-2,697;0,000;37,400;37,900;9,653;1,698;-6,241;-5,688;-6,727;-6,334;-3,092;27,685;0,000;259,340;Inf;270,000;270,000;-6,273;2,997;21,131;24,821
4508,000;3,131;0,781;-35,209;1,811;9,645;5,569;35,709;5,197;-14,220;-2,697;0,000;37,400;37,900;9,653;1,698;-6,355;-5,713;-6,823;-6,423;-3,092;27,685;0,000;259,340;Inf;270,000;270,000;-6,247;2,999;21,134;24,736
4508,500;3,131;0,781;-35,209;1,811;9,645;5,594;35,717;5,232;-14,185;-2,680;0,000;37,416;37,933;9,653;1,698;-6,597;-5,751;-6,972;-6,484;-3,088;27,676;0,000;260,940;Inf;270,000;270,000;-6,329;3,001;21,119;24,684
4509,000;3,131;0,781;-35,209;1,811;9,645;5,594;35,717;5,232;-14,185;-2,680;0,000;37,400;37,900;9,653;1,698;-6,291;-5,702;-6,847;-6,256;-3,088;27,676;0,000;260,940;Inf;270,000;270,000;-6,451;3,003;21,160;24,615
4509,500;3,182;0,746;-35,209;1,722;9,586;5,594;35,717;5,232;-14,185;-2,680;0,000;37,400;37,900;9,648;1,823;-6,345;-5,591;-6,728;-6,180;-3,088;27,676;0,000;259,340;Inf;270,000;270,000;-6,274;3,005;21,151;24,593
4510,000;3,182;0,746;-35,209;1,722;9,586;5,594;35,717;5,232;-14,185;-2,680;0,000;37,400;37,900;9,648;1,823;-6,396;-5,602;-6,754;-6,225;-3,088;27,676;0,000;259,340;Inf;270,000;270,000;-6,211;3,008;21,155;24,560
4510,500;3,182;0,746;-35,209;1,722;9,586;5,594;35,717;5,232;-14,185;-2,680;0,000;37,400;37,900;9,648;1,823;-6,471;-5,685;-6,848;-6,341;-3,088;27,676;0,000;260,840;Inf;270,000;270,000;-6,244;3,011;21,148;24,580
4511,000;3,182;0,746;-35,209;1,722;9,586;5,594;35,717;5,232;-14,185;-2,680;0,000;37,400;37,900;9,648;1,823;-6,575;-5,726;-6,907;-6,362;-3,088;27,676;0,000;260,840;Inf;270,000;270,000;-6,336;3,014;21,176;24,579
4511,500;3,182;0,746;-35,209;1,722;9,586;5,610;35,742;5,239;-14,158;-2,699;0,000;37,414;37,927;9,648;1,823;-6,462;-5,615;-6,902;-6,324;-3,091;27,676;0,000;258,640;Inf;270,000;270,000;-6,392;3,017;21,158;24,671
4512,000;3,182;0,746;-35,209;1,722;9,586;5,610;35,742;5,239;-14,158;-2,699;0,000;37,400;37,900;9,648;1,823;-6,243;-5,658;-6,732;-6,186;-3,091;27,676;0,000;258,640;Inf;270,000;270,000;-6,326;3,019;21,169;24,730
4512,500;3,310;0,782;-35,209;1,722;9,663;5,610;35,742;5,239;-14,158;-2,699;0,000;37,400;37,900;9,679;1,826;-6,342;-5,656;-6,732;-6,354;-3,091;27,676;0,000;260,740;Inf;270,000;270,000;-6,205;3,022;21,160;24,799
4513,000;3,310;0,782;-35,209;1,722;9,663;5,610;35,742;5,239;-14,158;-2,699;0,000;37,400;37,900;9,679;1,826;-6,510;-5,675;-6,908;-6,378;-3,091;27,676;0,000;260,740;Inf;270,000;270,000;-6,271;3,027;21,166;24,868
4513,500;3,310;0,782;-35,209;1,722;9,663;5,610;35,742;5,239;-14,158;-2,699;0,000;37,400;37,900;9,679;1,826;-6,532;-5,624;-6,904;-6,315;-3,091;27,676;0,000;258,740;Inf;270,000;270,000;-6,368;3,031;21,151;24,914
4514,000;3,310;0,782;-35,209;1,722;9,663;5,610;35,742;5,239;-14,158;-2,699;0,000;37,400;37,900;9,679;1,826;-6,209;-5,642;-6,732;-6,217;-3,091;27,676;0,000;258,740;Inf;270,000;270,000;-6,344;3,036;21,176;24,939
4514,500;3,310;0,782;-35,209;1,722;9,663;5,610;35,742;5,239;-14,158;-2,699;0,000;37,400;37,900;9,679;1,826;-6,100;-5,661;-6,583;-6,208;-3,091;27,676;0,000;260,940;Inf;270,000;270,000;-6,200;3,040;21,156;24,918
4515,000;3,310;0,782;-35,209;1,722;9,663;5,582;35,717;5,202;-14,130;-2,703;0,000;37,414;37,904;9,679;1,826;-6,229;-5,661;-6,682;-6,356;-3,080;27,676;0,000;260,940;Inf;270,000;270,000;-6,138;3,045;21,153;24,875
4515,500;3,310;0,782;-35,209;1,722;9,663;5,582;35,717;5,202;-14,130;-2,703;0,000;37,400;37,900;9,679;1,826;-6,438;-5,710;-6,842;-6,423;-3,080;27,676;0,000;259,940;Inf;270,000;270,000;-6,232;3,049;21,151;24,862
4516,000;2,894;0,713;-35,206;1,812;9,697;5,582;35,717;5,202;-14,130;-2,703;0,000;37,400;37,900;9,668;1,662;-6,510;-5,681;-6,914;-6,400;-3,080;27,676;0,000;259,940;Inf;270,000;270,000;-6,353;3,053;21,163;24,819
4516,500;2,894;0,713;-35,206;1,812;9,697;5,582;35,717;5,202;-14,130;-2,703;0,000;37,400;37,900;9,668;1,662;-6,417;-5,627;-6,734;-6,262;-3,080;27,676;0,000;261,040;Inf;270,000;270,000;-6,376;3,051;21,168;24,864
4517,000;2,894;0,713;-35,206;1,812;9,697;5,582;35,717;5,202;-14,130;-2,703;0,000;37,400;37,900;9,668;1,662;-6,297;-5,618;-6,730;-6,314;-3,080;27,676;0,000;261,040;Inf;270,000;270,000;-6,260;3,048;21,163;24,867
4517,500;2,894;0,713;-35,206;1,812;9,697;5,582;35,717;5,202;-14,130;-2,703;0,000;37,400;37,900;9,668;1,662;-6,394;-5,663;-6,800;-6,393;-3,080;27,676;0,000;260,140;Inf;270,000;270,000;-6,240;3,046;21,196;24,847
4518,000;2,894;0,713;-35,206;1,812;9,697;5,583;35,723;5,200;-14,112;-2,698;0,000;37,413;37,924;9,668;1,662;-6,607;-5,672;-6,930;-6,447;-3,096;27,672;0,000;260,140;Inf;270,000;270,000;-6,313;3,043;21,170;24,807
4518,500;2,894;0,713;-35,206;1,812;9,697;5,583;35,723;5,200;-14,112;-2,698;0,000;37,400;37,900;9,668;1,662;-6,626;-5,736;-6,981;-6,489;-3,096;27,672;0,000;261,140;Inf;270,000;270,000;-6,414;3,041;21,182;24,797
4519,000;3,052;0,725;-35,209;1,782;9,610;5,583;35,723;5,200;-14,112;-2,698;0,000;37,400;37,900;9,680;1,818;-6,403;-5,713;-6,892;-6,409;-3,096;27,672;0,000;261,140;Inf;270,000;270,000;-6,458;3,038;21,206;24,724
4519,500;3,052;0,725;-35,209;1,782;9,610;5,583;35,723;5,200;-14,112;-2,698;0,000;37,400;37,900;9,680;1,818;-6,311;-5,607;-6,850;-6,226;-3,096;27,672;0,000;257,840;Inf;270,000;270,000;-6,354;3,038;21,217;24,737
4520,000;3,052;0,725;-35,209;1,782;9,610;5,583;35,723;5,200;-14,112;-2,698;0,000;37,400;37,900;9,680;1,818;-6,311;-5,673;-6,763;-6,368;-3,096;27,672;0,000;257,840;Inf;270,000;270,000;-6,248;3,039;21,201;24,747
4520,500;3,052;0,725;-35,209;1,782;9,610;5,583;35,723;5,200;-14,112;-2,698;0,000;37,400;37,900;9,680;1,818;-6,447;-5,711;-6,901;-6,411;-3,096;27,672;0,000;260,040;Inf;270,000;270,000;-6,279;3,039;21,208;24,720
4521,000;3,052;0,725;-35,209;1,782;9,610;5,595;35,739;5,223;-14,061;-2,685;0,000;37,419;37,945;9,680;1,818;-6,533;-5,664;-6,918;-6,268;-3,096;27,673;0,000;260,040;Inf;270,000;270,000;-6,367;3,039;21,203;24,715
4521,500;3,052;0,725;-35,209;1,782;9,610;5,595;35,739;5,223;-14,061;-2,685;0,000;37,400;37,900;9,680;1,818;-6,365;-5,524;-6,753;-6,119;-3,096;27,673;0,000;258,440;Inf;270,000;270,000;-6,346;3,039;21,196;24,711
4522,000;3,052;0,725;-35,209;1,782;9,610;5,595;35,739;5,223;-14,061;-2,685;0,000;37,400;37,900;9,680;1,818;-5,969;-5,495;-6,607;-6,074;-3,096;27,673;0,000;258,440;Inf;270,000;270,000;-6,190;3,040;21,195;24,710
4522,500;3,392;0,813;-35,209;1,646;9,613;5,595;35,739;5,223;-14,061;-2,685;0,000;37,400;37,900;9,675;1,807;-6,035;-5,486;-6,614;-6,155;-3,096;27,673;0,000;260,340;Inf;270,000;270,000;-6,036;3,040;21,194;24,787
4523,000;3,392;0,813;-35,209;1,646;9,613;5,595;35,739;5,223;-14,061;-2,685;0,000;37,400;37,900;9,675;1,807;-6,165;-5,606;-6,660;-6,317;-3,096;27,673;0,000;260,340;Inf;270,000;270,000;-6,072;3,046;21,190;24,812
4523,500;3,392;0,813;-35,209;1,646;9,613;5,595;35,739;5,223;-14,061;-2,685;0,000;37,400;37,900;9,675;1,807;-6,422;-5,594;-6,881;-6,215;-3,096;27,673;0,000;258,940;Inf;270,000;270,000;-6,187;3,051;21,223;24,837
4524,000;3,392;0,813;-35,209;1,646;9,613;5,595;35,739;5,223;-14,061;-2,685;0,000;37,400;37,900;9,675;1,807;-6,330;-5,422;-6,727;-6,062;-3,096;27,673;0,000;258,940;Inf;270,000;270,000;-6,278;3,057;21,214;24,863
4524,500;3,392;0,813;-35,209;1,646;9,613;5,587;35,737;5,228;-14,074;-2,708;0,000;37,408;37,929;9,675;1,807;-6,082;-5,341;-6,583;-6,000;-3,099;27,663;0,000;260,540;Inf;270,000;270,000;-6,135;3,062;21,211;24,797
4525,000;3,392;0,813;-35,209;1,646;9,613;5,587;35,737;5,228;-14,074;-2,708;0,000;37,400;37,900;9,675;1,807;-5,843;-5,467;-6,486;-6,096;-3,099;27,663;0,000;260,540;Inf;270,000;270,000;-6,002;3,068;21,232;24,695
4525,500;2,471;0,609;-35,209;1,807;9,678;5,587;35,737;5,228;-14,074;-2,708;0,000;37,400;37,900;9,627;1,712;-6,212;-5,505;-6,646;-6,256;-3,099;27,663;0,000;259,840;Inf;270,000;270,000;-5,973;3,073;21,237;24,620
4526,000;2,471;0,609;-35,209;1,807;9,678;5,587;35,737;5,228;-14,074;-2,708;0,000;37,400;37,900;9,627;1,712;-6,498;-5,536;-6,844;-6,315;-3,099;27,663;0,000;259,840;Inf;270,000;270,000;-6,155;3,063;21,247;24,481
4526,500;2,471;0,609;-35,209;1,807;9,678;5,587;35,737;5,228;-14,074;-2,708;0,000;37,400;37,900;9,627;1,712;-6,348;-5,596;-6,783;-6,299;-3,099;27,663;0,000;260,440;Inf;270,000;270,000;-6,298;3,053;21,248;24,456
4527,000;2,471;0,609;-35,209;1,807;9,678;5,587;35,737;5,228;-14,074;-2,708;0,000;37,400;37,900;9,627;1,712;-6,097;-5,537;-6,614;-6,086;-3,099;27,663;0,000;260,440;Inf;270,000;270,000;-6,256;3,044;21,255;24,397
4527,500;2,471;0,609;-35,209;1,807;9,678;5,575;35,714;5,198;-14,032;-2,707;0,000;37,407;37,915;9,627;1,712;-6,126;-5,465;-6,504;-6,061;-3,098;27,661;0,000;260,840;Inf;270,000;270,000;-6,084;3,034;21,255;24,399
4528,000;2,471;0,609;-35,209;1,807;9,678;5,575;35,714;5,198;-14,032;-2,707;0,000;37,400;37,900;9,627;1,712;-6,236;-5,517;-6,625;-6,243;-3,098;27,661;0,000;260,840;Inf;270,000;270,000;-6,039;3,025;21,255;24,367
4528,500;2,471;0,609;-35,209;1,807;9,678;5,575;35,714;5,198;-14,032;-2,707;0,000;37,400;37,900;9,627;1,712;-6,365;-5,573;-6,698;-6,232;-3,098;27,661;0,000;261,140;Inf;270,000;270,000;-6,155;3,016;21,268;24,345
4529,000;3,576;0,828;-35,209;1,683;9,682;5,575;35,714;5,198;-14,032;-2,707;0,000;37,400;37,900;9,691;1,777;-6,180;-5,523;-6,592;-6,062;-3,098;27,661;0,000;261,140;Inf;270,000;270,000;-6,217;3,007;21,271;24,330
4529,500;3,576;0,828;-35,209;1,683;9,682;5,575;35,714;5,198;-14,032;-2,707;0,000;37,400;37,900;9,691;1,777;-5,885;-5,363;-6,472;-5,874;-3,098;27,661;0,000;260,240;Inf;270,000;270,000;-6,089;3,017;21,303;24,349
4530,000;3,576;0,828;-35,209;1,683;9,682;5,575;35,714;5,198;-14,032;-2,707;0,000;37,400;37,900;9,691;1,777;-5,881;-5,416;-6,361;-5,917;-3,098;27,661;0,000;260,240;Inf;270,000;270,000;-5,899;3,026;21,311;24,379
4530,500;3,576;0,828;-35,209;1,683;9,682;5,575;35,714;5,198;-14,032;-2,707;0,000;37,400;37,900;9,691;1,777;-6,009;-5,450;-6,444;-6,098;-3,098;27,661;0,000;260,740;Inf;270,000;270,000;-5,894;3,035;21,307;24,286
4531,000;3,576;0,828;-35,209;1,683;9,682;5,601;35,720;5,242;-13,980;-2,705;0,000;37,412;37,942;9,691;1,777;-6,148;-5,448;-6,572;-6,027;-3,093;27,657;0,000;260,740;Inf;270,000;270,000;-6,000;3,044;21,308;24,250
4531,500;3,576;0,828;-35,209;1,683;9,682;5,601;35,720;5,242;-13,980;-2,705;0,000;37,400;37,900;9,691;1,777;-5,931;-5,257;-6,513;-5,820;-3,093;27,657;0,000;260,440;Inf;270,000;270,000;-6,049;3,052;21,306;24,196
4532,000;3,426;0,857;-35,127;1,740;9,562;5,601;35,720;5,242;-13,980;-2,705;0,000;37,400;37,900;9,611;1,788;-5,862;-5,289;-6,388;-5,802;-3,093;27,657;0,000;260,440;Inf;270,000;270,000;-5,881;3,061;21,321;24,188
4532,500;3,426;0,857;-35,127;1,740;9,562;5,601;35,720;5,242;-13,980;-2,705;0,000;37,400;37,900;9,611;1,788;-5,934;-5,388;-6,435;-6,017;-3,093;27,657;0,000;259,940;Inf;270,000;270,000;-5,835;3,067;21,347;24,212
4533,000;3,426;0,857;-35,127;1,740;9,562;5,601;35,720;5,242;-13,980;-2,705;0,000;37,400;37,900;9,611;1,788;-6,162;-5,446;-6,609;-6,208;-3,093;27,657;0,000;259,940;Inf;270,000;270,000;-5,944;3,073;21,336;24,248
4533,500;3,426;0,857;-35,127;1,740;9,562;5,601;35,720;5,242;-13,980;-2,705;0,000;37,400;37,900;9,611;1,788;-6,270;-5,458;-6,675;-6,136;-3,093;27,657;0,000;260,740;Inf;270,000;270,000;-6,106;3,079;21,347;24,223
4534,000;3,426;0,857;-35,127;1,740;9,562;5,608;35,746;5,245;-13,967;-2,715;0,000;37,404;37,920;9,611;1,788;-6,235;-5,351;-6,588;-6,019;-3,100;27,639;0,000;260,740;Inf;270,000;270,000;-6,135;3,084;21,361;24,193
4534,500;3,426;0,857;-35,127;1,740;9,562;5,608;35,746;5,245;-13,967;-2,715;0,000;37,400;37,900;9,611;1,788;-5,846;-5,245;-6,450;-5,905;-3,100;27,639;0,000;260,140;Inf;270,000;270,000;-6,048;3,090;21,367;24,213
4535,000;3,426;0,857;-35,127;1,740;9,562;5,608;35,746;5,245;-13,967;-2,715;0,000;37,400;37,900;9,611;1,788;-5,947;-5,296;-6,472;-6,030;-3,100;27,639;0,000;260,140;Inf;270,000;270,000;-5,861;3,095;21,379;24,249
4535,500;2,624;0,673;-34,549;1,783;9,546;5,608;35,746;5,245;-13,967;-2,715;0,000;37,400;37,900;9,655;1,634;-6,075;-5,396;-6,580;-6,132;-3,100;27,639;0,000;260,440;Inf;270,000;270,000;-5,936;3,101;21,377;24,301
4536,000;2,624;0,673;-34,549;1,783;9,546;5,608;35,746;5,245;-13,967;-2,715;0,000;37,400;37,900;9,655;1,634;-6,211;-5,398;-6,677;-6,055;-3,100;27,639;0,000;260,440;Inf;270,000;270,000;-6,046;3,093;21,373;24,349
4536,500;2,624;0,673;-34,549;1,783;9,546;5,608;35,746;5,245;-13,967;-2,715;0,000;37,400;37,900;9,655;1,634;-6,151;-5,321;-6,559;-5,904;-3,100;27,639;0,000;260,140;Inf;270,000;270,000;-6,085;3,085;21,387;24,368
4537,000;2,624;0,673;-34,549;1,783;9,546;5,608;35,746;5,245;-13,967;-2,715;0,000;37,400;37,900;9,655;1,634;-5,969;-5,225;-6,438;-5,877;-3,100;27,639;0,000;260,140;Inf;270,000;270,000;-5,984;3,078;21,385;24,424
4537,500;2,624;0,673;-34,549;1,783;9,546;5,578;35,722;5,230;-13,955;-2,710;0,000;37,404;37,922;9,655;1,634;-5,910;-5,261;-6,433;-5,942;-3,100;27,648;0,000;260,440;Inf;270,000;270,000;-5,877;3,070;21,409;24,451
4538,000;2,624;0,673;-34,549;1,783;9,546;5,578;35,722;5,230;-13,955;-2,710;0,000;37,400;37,900;9,655;1,634;-6,323;-5,393;-6,672;-6,170;-3,100;27,648;0,000;260,440;Inf;270,000;270,000;-5,886;3,063;21,398;24,464
4538,500;2,805;0,649;-35,209;1,777;9,603;5,578;35,722;5,230;-13,955;-2,710;0,000;37,400;37,900;9,682;1,822;-6,174;-5,450;-6,643;-6,197;-3,100;27,648;0,000;260,740;Inf;270,000;270,000;-6,140;3,056;21,406;24,456
4539,000;2,805;0,649;-35,209;1,777;9,603;5,578;35,722;5,230;-13,955;-2,710;0,000;37,400;37,900;9,682;1,822;-6,057;-5,382;-6,613;-6,054;-3,100;27,648;0,000;260,740;Inf;270,000;270,000;-6,116;3,052;21,393;24,495
4539,500;2,805;0,649;-35,209;1,777;9,603;5,578;35,722;5,230;-13,955;-2,710;0,000;37,400;37,900;9,682;1,822;-6,072;-5,230;-6,505;-5,869;-3,100;27,648;0,000;260,640;Inf;270,000;270,000;-6,027;3,048;21,391;24,523
4540,000;2,805;0,649;-35,209;1,777;9,603;5,578;35,722;5,230;-13,955;-2,710;0,000;37,400;37,900;9,682;1,822;-5,920;-5,314;-6,322;-5,912;-3,100;27,648;0,000;260,640;Inf;270,000;270,000;-5,919;3,044;21,396;24,660
4540,500;2,805;0,649;-35,209;1,777;9,603;5,580;35,696;5,229;-13,925;-2,702;0,000;37,407;37,951;9,682;1,822;-6,082;-5,347;-6,437;-5,992;-3,095;27,639;0,000;260,240;Inf;270,000;270,000;-5,867;3,040;21,395;24,712
4541,000;2,805;0,649;-35,209;1,777;9,603;5,580;35,696;5,229;-13,925;-2,702;0,000;37,400;38,000;9,682;1,822;-6,252;-5,351;-6,675;-6,031;-3,095;27,639;0,000;260,240;Inf;270,000;270,000;-5,964;3,036;21,379;24,759
4541,500;2,805;0,649;-35,209;1,777;9,603;5,580;35,696;5,229;-13,925;-2,702;0,000;37,400;38,000;9,682;1,822;-6,183;-5,400;-6,651;-6,126;-3,095;27,639;0,000;260,140;Inf;270,000;270,000;-6,077;3,032;21,385;24,822
4542,000;2,647;0,701;-34,066;1,814;9,528;5,580;35,696;5,229;-13,925;-2,702;0,000;37,400;38,000;9,773;1,761;-5,904;-5,277;-6,501;-5,839;-3,095;27,639;0,000;260,140;Inf;270,000;270,000;-6,090;3,022;21,379;24,954
4542,500;2,647;0,701;-34,066;1,814;9,528;5,580;35,696;5,229;-13,925;-2,702;0,000;37,400;38,000;9,773;1,761;-5,964;-5,226;-6,390;-5,836;-3,095;27,639;0,000;260,540;Inf;270,000;270,000;-5,880;3,022;21,408;24,921
4543,000;2,647;0,701;-34,066;1,814;9,528;5,580;35,696;5,229;-13,925;-2,702;0,000;37,400;38,000;9,773;1,761;-6,032;-5,298;-6,414;-5,970;-3,095;27,639;0,000;260,540;Inf;270,000;270,000;-5,854;3,016;21,392;24,899
4543,500;2,647;0,701;-34,066;1,814;9,528;5,580;35,696;5,229;-13,925;-2,702;0,000;37,400;38,000;9,773;1,761;-6,133;-5,365;-6,518;-6,081;-3,095;27,639;0,000;260,540;Inf;270,000;270,000;-5,928;3,010;21,387;24,911
4544,000;2,647;0,701;-34,066;1,814;9,528;5,576;35,735;5,230;-13,906;-2,703;0,000;37,403;37,920;9,773;1,761;-6,241;-5,401;-6,564;-6,104;-3,098;27,637;0,000;260,540;Inf;270,000;270,000;-6,024;3,004;21,382;24,905
4544,500;2,647;0,701;-34,066;1,814;9,528;5,576;35,735;5,230;-13,906;-2,703;0,000;37,400;37,900;9,773;1,761;-6,142;-5,287;-6,507;-6,008;-3,098;27,637;0,000;260,540;Inf;270,000;270,000;-6,078;2,998;21,377;24,898
4545,000;3,625;0,859;-35,209;1,740;9,755;5,576;35,735;5,230;-13,906;-2,703;0,000;37,400;37,900;9,529;1,745;-5,862;-5,171;-6,411;-5,807;-3,098;27,637;0,000;260,540;Inf;270,000;270,000;-5,986;2,992;21,373;24,833
4545,500;3,625;0,859;-35,209;1,740;9,755;5,576;35,735;5,230;-13,906;-2,703;0,000;37,400;37,900;9,529;1,745;-5,818;-5,297;-6,315;-5,934;-3,098;27,637;0,000;259,840;Inf;270,000;270,000;-5,813;3,003;21,391;24,824
4546,000;3,625;0,859;-35,209;1,740;9,755;5,576;35,735;5,230;-13,906;-2,703;0,000;37,400;37,900;9,529;1,745;-5,998;-5,343;-6,473;-6,145;-3,098;27,637;0,000;259,840;Inf;270,000;270,000;-5,841;3,013;21,365;24,812
4546,500;3,625;0,859;-35,209;1,740;9,755;5,576;35,735;5,230;-13,906;-2,703;0,000;37,400;37,900;9,529;1,745;-6,145;-5,350;-6,538;-6,093;-3,098;27,637;0,000;260,440;Inf;270,000;270,000;-5,990;3,023;21,365;24,809
4547,000;3,625;0,859;-35,209;1,740;9,755;5,574;35,755;5,232;-13,872;-2,721;0,000;37,404;37,891;9,529;1,745;-5,931;-5,330;-6,361;-5,882;-3,112;27,623;0,000;260,440;Inf;270,000;270,000;-6,031;3,033;21,383;24,814
4547,500;3,625;0,859;-35,209;1,740;9,755;5,574;35,755;5,232;-13,872;-2,721;0,000;37,400;37,900;9,529;1,745;-5,587;-5,160;-6,160;-5,669;-3,112;27,623;0,000;258,740;Inf;270,000;270,000;-5,876;3,043;21,390;24,793
4548,000;3,625;0,859;-35,209;1,740;9,755;5,574;35,755;5,232;-13,872;-2,721;0,000;37,400;37,900;9,529;1,745;-5,715;-5,095;-6,125;-5,639;-3,112;27,623;0,000;258,740;Inf;270,000;270,000;-5,644;3,052;21,384;24,757
4548,500;2,274;0,619;-33,174;1,745;9,597;5,574;35,755;5,232;-13,872;-2,721;0,000;37,400;37,900;9,778;1,694;-5,812;-5,192;-6,253;-5,838;-3,112;27,623;0,000;260,540;Inf;270,000;270,000;-5,644;3,062;21,389;24,775
4549,000;2,274;0,619;-33,174;1,745;9,597;5,574;35,755;5,232;-13,872;-2,721;0,000;37,400;37,900;9,778;1,694;-6,020;-5,332;-6,413;-5,950;-3,112;27,623;0,000;260,540;Inf;270,000;270,000;-5,774;3,049;21,398;24,768
4549,500;2,274;0,619;-33,174;1,745;9,597;5,574;35,755;5,232;-13,872;-2,721;0,000;37,400;37,900;9,778;1,694;-5,687;-5,147;-6,091;-5,586;-3,112;27,623;0,000;258,840;Inf;270,000;270,000;-5,929;3,036;21,428;24,701
4550,000;2,274;0,619;-33,174;1,745;9,597;5,574;35,755;5,232;-13,872;-2,721;0,000;37,400;37,900;9,778;1,694;-5,340;-5,021;-5,906;-5,528;-3,112;27,623;0,000;258,840;Inf;270,000;270,000;-5,628;3,023;21,402;24,604
4550,500;2,274;0,619;-33,174;1,745;9,597;5,559;35,708;5,213;-13,841;-2,713;0,000;37,422;37,926;9,778;1,694;-5,311;-5,103;-5,921;-5,678;-3,097;27,631;0,000;259,940;Inf;270,000;270,000;-5,449;3,011;21,415;24,548
4551,000;2,274;0,619;-33,174;1,745;9,597;5,559;35,708;5,213;-13,841;-2,713;0,000;37,400;37,900;9,778;1,694;-5,593;-5,183;-6,060;-5,869;-3,097;27,631;0,000;259,940;Inf;270,000;270,000;-5,503;2,999;21,430;24,521
4551,500;2,839;0,663;-35,209;1,713;9,687;5,559;35,708;5,213;-13,841;-2,713;0,000;37,400;37,900;9,487;1,768;-5,902;-5,256;-6,252;-6,057;-3,097;27,631;0,000;259,440;Inf;270,000;270,000;-5,676;2,987;21,432;24,498
4552,000;2,839;0,663;-35,209;1,713;9,687;5,559;35,708;5,213;-13,841;-2,713;0,000;37,400;37,900;9,487;1,768;-5,797;-5,289;-6,160;-5,871;-3,097;27,631;0,000;259,440;Inf;270,000;270,000;-5,867;2,985;21,429;24,483
4552,500;2,839;0,663;-35,209;1,713;9,687;5,559;35,708;5,213;-13,841;-2,713;0,000;37,400;37,900;9,487;1,768;-5,536;-4,970;-5,922;-5,473;-3,097;27,631;0,000;259,940;Inf;270,000;270,000;-5,780;2,982;21,457;24,480
4553,000;2,839;0,663;-35,209;1,713;9,687;5,559;35,708;5,213;-13,841;-2,713;0,000;37,400;37,900;9,487;1,768;-5,280;-5,029;-5,750;-5,594;-3,097;27,631;0,000;259,940;Inf;270,000;270,000;-5,475;2,980;21,449;24,485
4553,500;2,839;0,663;-35,209;1,713;9,687;5,536;35,692;5,214;-13,790;-2,716;0,000;37,429;37,954;9,487;1,768;-5,618;-5,099;-5,976;-5,739;-3,093;27,626;0,000;259,540;Inf;270,000;270,000;-5,413;2,978;21,450;24,511
4554,000;2,839;0,663;-35,209;1,713;9,687;5,536;35,692;5,214;-13,790;-2,716;0,000;37,400;38,000;9,487;1,768;-5,877;-5,077;-6,228;-5,689;-3,093;27,626;0,000;259,540;Inf;270,000;270,000;-5,608;2,975;21,450;24,476
4554,500;2,839;0,663;-35,209;1,713;9,687;5,536;35,692;5,214;-13,790;-2,716;0,000;37,400;38,000;9,487;1,768;-5,539;-5,036;-5,999;-5,513;-3,093;27,626;0,000;260,140;Inf;270,000;270,000;-5,718;2,973;21,466;24,460
4555,000;2,615;0,719;-34,045;1,838;9,599;5,536;35,692;5,214;-13,790;-2,716;0,000;37,400;38,000;9,670;1,617;-5,359;-4,809;-5,796;-5,263;-3,093;27,626;0,000;260,140;Inf;270,000;270,000;-5,522;2,971;21,468;24,417
4555,500;2,615;0,719;-34,045;1,838;9,599;5,536;35,692;5,214;-13,790;-2,716;0,000;37,400;38,000;9,670;1,617;-4,987;-4,901;-5,577;-5,393;-3,093;27,626;0,000;259,440;Inf;270,000;270,000;-5,307;2,965;21,466;24,469
4556,000;2,615;0,719;-34,045;1,838;9,599;5,536;35,692;5,214;-13,790;-2,716;0,000;37,400;38,000;9,670;1,617;-5,195;-4,963;-5,691;-5,598;-3,093;27,626;0,000;259,440;Inf;270,000;270,000;-5,215;2,959;21,467;24,499
4556,500;2,615;0,719;-34,045;1,838;9,599;5,536;35,692;5,214;-13,790;-2,716;0,000;37,400;38,000;9,670;1,617;-5,529;-4,992;-6,017;-5,681;-3,093;27,626;0,000;259,940;Inf;270,000;270,000;-5,362;2,954;21,491;24,530
4557,000;2,615;0,719;-34,045;1,838;9,599;5,538;35,751;5,212;-13,761;-2,720;0,000;37,433;37,963;9,670;1,617;-5,416;-4,811;-5,910;-5,349;-3,100;27,625;0,000;259,940;Inf;270,000;270,000;-5,555;2,948;21,488;24,580
4557,500;2,615;0,719;-34,045;1,838;9,599;5,538;35,751;5,212;-13,761;-2,720;0,000;37,400;38,000;9,670;1,617;-5,143;-4,559;-5,633;-5,096;-3,100;27,625;0,000;259,540;Inf;270,000;270,000;-5,371;2,943;21,496;24,602
4558,000;2,896;0,777;-33,639;1,743;9,627;5,538;35,751;5,212;-13,761;-2,720;0,000;37,400;38,000;9,670;1,606;-5,186;-4,672;-5,602;-5,262;-3,100;27,625;0,000;259,540;Inf;270,000;270,000;-5,108;2,937;21,481;24,702
4558,500;2,896;0,777;-33,639;1,743;9,627;5,538;35,751;5,212;-13,761;-2,720;0,000;37,400;38,000;9,670;1,606;-5,481;-4,773;-5,854;-5,300;-3,100;27,625;0,000;260,140;Inf;270,000;270,000;-5,180;2,937;21,481;24,757
4559,000;2,896;0,777;-33,639;1,743;9,627;5,538;35,751;5,212;-13,761;-2,720;0,000;37,400;38,000;9,670;1,606;-5,417;-4,855;-5,888;-5,488;-3,100;27,625;0,000;260,140;Inf;270,000;270,000;-5,352;2,936;21,500;24,797
4559,500;2,896;0,777;-33,639;1,743;9,627;5,538;35,751;5,212;-13,761;-2,720;0,000;37,400;38,000;9,670;1,606;-5,324;-4,896;-5,763;-5,398;-3,100;27,625;0,000;259,740;Inf;270,000;270,000;-5,412;2,935;21,507;24,756
4560,000;2,896;0,777;-33,639;1,743;9,627;5,528;35,743;5,185;-13,741;-2,719;0,000;37,442;37,984;9,670;1,606;-4,774;-4,579;-5,425;-5,047;-3,102;27,627;0,000;259,740;Inf;270,000;270,000;-5,345;2,935;21,517;24,728
4560,500;2,896;0,777;-33,639;1,743;9,627;5,528;35,743;5,185;-13,741;-2,719;0,000;37,400;38,000;9,670;1,606;-4,832;-4,673;-5,458;-5,228;-3,102;27,627;0,000;259,440;Inf;270,000;270,000;-4,956;2,934;21,506;24,699
4561,000;2,840;0,700;-35,209;1,721;9,596;5,528;35,743;5,185;-13,741;-2,719;0,000;37,400;38,000;9,597;1,839;-5,207;-4,719;-5,676;-5,410;-3,102;27,627;0,000;259,440;Inf;270,000;270,000;-5,048;2,933;21,516;24,686
4561,500;2,840;0,700;-35,209;1,721;9,596;5,528;35,743;5,185;-13,741;-2,719;0,000;37,400;38,000;9,597;1,839;-5,264;-4,788;-5,764;-5,349;-3,102;27,627;0,000;259,340;Inf;270,000;270,000;-5,253;2,932;21,532;24,733
4562,000;2,840;0,700;-35,209;1,721;9,596;5,528;35,743;5,185;-13,741;-2,719;0,000;37,400;38,000;9,597;1,839;-5,119;-4,630;-5,508;-5,087;-3,102;27,627;0,000;259,340;Inf;270,000;270,000;-5,291;2,930;21,526;24,783
4562,500;2,840;0,700;-35,209;1,721;9,596;5,528;35,743;5,185;-13,741;-2,719;0,000;37,400;38,000;9,597;1,839;-4,836;-4,419;-5,392;-4,975;-3,102;27,627;0,000;259,640;Inf;270,000;270,000;-5,086;2,929;21,526;24,838
4563,000;2,840;0,700;-35,209;1,721;9,596;5,528;35,743;5,185;-13,741;-2,719;0,000;37,400;38,000;9,597;1,839;-4,782;-4,442;-5,378;-5,036;-3,102;27,627;0,000;259,640;Inf;270,000;270,000;-4,906;2,927;21,525;24,891
4563,500;2,840;0,700;-35,209;1,721;9,596;5,531;35,695;5,172;-13,706;-2,729;0,000;37,434;38,004;9,597;1,839;-5,148;-4,680;-5,607;-5,384;-3,120;27,610;0,000;260,040;Inf;270,000;270,000;-4,909;2,926;21,537;24,953
4564,000;2,840;0,700;-35,209;1,721;9,596;5,531;35,695;5,172;-13,706;-2,729;0,000;37,400;38,000;9,597;1,839;-5,207;-4,643;-5,690;-5,212;-3,120;27,610;0,000;260,040;Inf;270,000;270,000;-5,205;2,925;21,526;24,982
4564,500;3,328;0,850;-34,576;1,775;9,626;5,531;35,695;5,172;-13,706;-2,729;0,000;37,400;38,000;9,653;1,598;-5,011;-4,443;-5,470;-4,924;-3,120;27,610;0,000;259,740;Inf;270,000;270,000;-5,188;2,923;21,540;24,964
4565,000;3,328;0,850;-34,576;1,775;9,626;5,531;35,695;5,172;-13,706;-2,729;0,000;37,400;38,000;9,653;1,598;-4,690;-4,398;-5,249;-4,875;-3,120;27,610;0,000;259,740;Inf;270,000;270,000;-4,962;2,930;21,520;24,970
4565,500;3,328;0,850;-34,576;1,775;9,626;5,531;35,695;5,172;-13,706;-2,729;0,000;37,400;38,000;9,653;1,598;-4,673;-4,484;-5,242;-5,033;-3,120;27,610;0,000;259,640;Inf;270,000;270,000;-4,803;2,936;21,549;25,014
4566,000;3,328;0,850;-34,576;1,775;9,626;5,531;35,695;5,172;-13,706;-2,729;0,000;37,400;38,000;9,653;1,598;-5,024;-4,536;-5,440;-5,196;-3,120;27,610;0,000;259,640;Inf;270,000;270,000;-4,858;2,943;21,549;24,925
4566,500;3,328;0,850;-34,576;1,775;9,626;5,575;35,758;5,225;-13,670;-2,724;0,000;37,446;38,012;9,653;1,598;-5,290;-4,579;-5,652;-5,271;-3,116;27,614;0,000;259,840;Inf;270,000;270,000;-5,049;2,949;21,546;24,854
4567,000;3,328;0,850;-34,576;1,775;9,626;5,575;35,758;5,225;-13,670;-2,724;0,000;37,400;38,000;9,653;1,598;-5,102;-4,542;-5,576;-5,229;-3,116;27,614;0,000;259,840;Inf;270,000;270,000;-5,198;2,955;21,555;24,866
4567,500;3,341;0,905;-33,968;1,761;9,612;5,575;35,758;5,225;-13,670;-2,724;0,000;37,400;38,000;9,701;1,611;-4,591;-4,447;-5,071;-4,823;-3,116;27,614;0,000;259,540;Inf;270,000;270,000;-5,112;2,961;21,545;24,938
4568,000;3,341;0,905;-33,968;1,761;9,612;5,575;35,758;5,225;-13,670;-2,724;0,000;37,400;38,000;9,701;1,611;-4,835;-4,499;-5,193;-5,069;-3,116;27,614;0,000;259,540;Inf;270,000;270,000;-4,733;2,968;21,543;24,980
4568,500;3,341;0,905;-33,968;1,761;9,612;5,575;35,758;5,225;-13,670;-2,724;0,000;37,400;38,000;9,701;1,611;-5,063;-4,521;-5,501;-5,208;-3,116;27,614;0,000;260,140;Inf;270,000;270,000;-4,899;2,974;21,548;24,975
4569,000;3,341;0,905;-33,968;1,761;9,612;5,575;35,758;5,225;-13,670;-2,724;0,000;37,400;38,000;9,701;1,611;-5,215;-4,552;-5,541;-5,242;-3,116;27,614;0,000;260,140;Inf;270,000;270,000;-5,073;2,980;21,551;25,022
4569,500;3,341;0,905;-33,968;1,761;9,612;5,575;35,758;5,225;-13,670;-2,724;0,000;37,400;38,000;9,701;1,611;-4,992;-4,475;-5,426;-5,062;-3,116;27,614;0,000;259,840;Inf;270,000;270,000;-5,137;2,986;21,555;25,081
4570,000;3,341;0,905;-33,968;1,761;9,612;5,578;35,783;5,218;-13,642;-2,726;0,000;37,449;38,011;9,701;1,611;-4,696;-4,351;-5,242;-4,829;-3,117;27,606;0,000;259,840;Inf;270,000;270,000;-4,989;2,992;21,538;25,101
4570,500;3,341;0,905;-33,968;1,761;9,612;5,578;35,783;5,218;-13,642;-2,726;0,000;37,400;38,000;9,701;1,611;-4,765;-4,319;-5,202;-4,878;-3,117;27,606;0,000;259,840;Inf;270,000;270,000;-4,780;2,997;21,544;25,018
4571,000;3,077;0,749;-35,209;1,717;9,616;5,578;35,783;5,218;-13,642;-2,726;0,000;37,400;38,000;9,593;1,808;-5,026;-4,400;-5,615;-5,074;-3,117;27,606;0,000;259,840;Inf;270,000;270,000;-4,791;3,003;21,542;24,947
4571,500;3,077;0,749;-35,209;1,717;9,616;5,578;35,783;5,218;-13,642;-2,726;0,000;37,400;38,000;9,593;1,808;-5,108;-4,380;-5,567;-5,045;-3,117;27,606;0,000;259,440;Inf;270,000;270,000;-5,029;3,004;21,542;24,915
4572,000;3,077;0,749;-35,209;1,717;9,616;5,578;35,783;5,218;-13,642;-2,726;0,000;37,400;38,000;9,593;1,808;-5,083;-4,270;-5,465;-4,946;-3,117;27,606;0,000;259,440;Inf;270,000;270,000;-5,025;3,005;21,548;24,904
4572,500;3,077;0,749;-35,209;1,717;9,616;5,578;35,783;5,218;-13,642;-2,726;0,000;37,400;38,000;9,593;1,808;-4,841;-4,240;-5,375;-4,919;-3,117;27,606;0,000;259,740;Inf;270,000;270,000;-4,941;3,007;21,549;24,882
4573,000;3,077;0,749;-35,209;1,717;9,616;5,560;35,776;5,225;-13,652;-2,721;0,000;37,461;38,050;9,593;1,808;-4,839;-4,286;-5,389;-5,003;-3,114;27,611;0,000;259,740;Inf;270,000;270,000;-4,844;3,008;21,538;24,871
4573,500;3,077;0,749;-35,209;1,717;9,616;5,560;35,776;5,225;-13,652;-2,721;0,000;37,500;38,100;9,593;1,808;-4,946;-4,374;-5,476;-5,115;-3,114;27,611;0,000;259,940;Inf;270,000;270,000;-4,879;3,009;21,540;24,957
4574,000;3,083;0,732;-35,209;1,776;9,598;5,560;35,776;5,225;-13,652;-2,721;0,000;37,500;38,100;9,612;1,775;-5,184;-4,383;-5,655;-5,134;-3,114;27,611;0,000;259,940;Inf;270,000;270,000;-4,978;3,010;21,535;24,993
4574,500;3,083;0,732;-35,209;1,776;9,598;5,560;35,776;5,225;-13,652;-2,721;0,000;37,500;38,100;9,612;1,775;-5,063;-4,249;-5,539;-4,900;-3,114;27,611;0,000;259,340;Inf;270,000;270,000;-5,089;3,011;21,534;25,051
4575,000;3,083;0,732;-35,209;1,776;9,598;5,560;35,776;5,225;-13,652;-2,721;0,000;37,500;38,100;9,612;1,775;-4,968;-4,168;-5,433;-4,754;-3,114;27,611;0,000;259,340;Inf;270,000;270,000;-4,938;3,012;21,553;25,063
4575,500;3,083;0,732;-35,209;1,776;9,598;5,560;35,776;5,225;-13,652;-2,721;0,000;37,500;38,100;9,612;1,775;-4,779;-4,234;-5,349;-4,856;-3,114;27,611;0,000;259,440;Inf;270,000;270,000;-4,831;3,014;21,542;25,027
4576,000;3,083;0,732;-35,209;1,776;9,598;5,560;35,776;5,225;-13,652;-2,721;0,000;37,500;38,100;9,612;1,775;-4,981;-4,271;-5,434;-5,003;-3,114;27,611;0,000;259,440;Inf;270,000;270,000;-4,804;3,015;21,550;24,982
4576,500;3,083;0,732;-35,209;1,776;9,598;5,586;35,767;5,227;-13,647;-2,731;0,000;37,457;38,084;9,612;1,775;-5,222;-4,277;-5,661;-5,015;-3,122;27,607;0,000;259,040;Inf;270,000;270,000;-4,922;3,016;21,545;25,021
4577,000;3,083;0,732;-35,209;1,776;9,598;5,586;35,767;5,227;-13,647;-2,731;0,000;37,500;38,100;9,612;1,775;-5,026;-4,280;-5,610;-5,042;-3,122;27,607;0,000;259,040;Inf;270,000;270,000;-5,044;3,017;21,562;25,047
4577,500;2,911;0,720;-35,209;1,725;9,645;5,586;35,767;5,227;-13,647;-2,731;0,000;37,500;38,100;9,615;1,652;-4,894;-4,256;-5,450;-4,883;-3,122;27,607;0,000;259,640;Inf;270,000;270,000;-4,989;3,018;21,557;25,009
4578,000;2,911;0,720;-35,209;1,725;9,645;5,586;35,767;5,227;-13,647;-2,731;0,000;37,500;38,100;9,615;1,652;-4,935;-4,154;-5,310;-4,879;-3,122;27,607;0,000;259,640;Inf;270,000;270,000;-4,871;3,016;21,549;24,983
4578,500;2,911;0,720;-35,209;1,725;9,645;5,586;35,767;5,227;-13,647;-2,731;0,000;37,500;38,100;9,615;1,652;-4,989;-4,275;-5,436;-5,053;-3,122;27,607;0,000;259,740;Inf;270,000;270,000;-4,819;3,015;21,561;24,967
4579,000;2,911;0,720;-35,209;1,725;9,645;5,586;35,767;5,227;-13,647;-2,731;0,000;37,500;38,100;9,615;1,652;-5,106;-4,340;-5,528;-5,155;-3,122;27,607;0,000;259,740;Inf;270,000;270,000;-4,938;3,013;21,545;24,973
4579,500;2,911;0,720;-35,209;1,725;9,645;5,569;35,773;5,225;-13,616;-2,728;0,000;37,462;38,058;9,615;1,652;-5,136;-4,346;-5,517;-5,076;-3,125;27,614;0,000;259,540;Inf;270,000;270,000;-5,033;3,011;21,552;24,980
4580,000;2,911;0,720;-35,209;1,725;9,645;5,569;35,773;5,225;-13,616;-2,728;0,000;37,500;38,100;9,615;1,652;-5,040;-4,144;-5,431;-4,885;-3,125;27,614;0,000;259,540;Inf;270,000;270,000;-5,019;3,010;21,545;24,979
4580,500;3,354;0,792;-35,209;1,712;9,683;5,569;35,773;5,225;-13,616;-2,728;0,000;37,500;38,100;9,491;1,765;-4,746;-4,048;-5,288;-4,755;-3,125;27,614;0,000;259,340;Inf;270,000;270,000;-4,875;3,008;21,560;25,062
4581,000;3,354;0,792;-35,209;1,712;9,683;5,569;35,773;5,225;-13,616;-2,728;0,000;37,500;38,100;9,491;1,765;-4,566;-4,134;-5,173;-4,836;-3,125;27,614;0,000;259,340;Inf;270,000;270,000;-4,709;3,014;21,543;25,105
4581,500;3,354;0,792;-35,209;1,712;9,683;5,569;35,773;5,225;-13,616;-2,728;0,000;37,500;38,100;9,491;1,765;-4,723;-4,185;-5,299;-4,859;-3,125;27,614;0,000;259,540;Inf;270,000;270,000;-4,677;3,019;21,557;25,178
4582,000;3,354;0,792;-35,209;1,712;9,683;5,569;35,773;5,225;-13,616;-2,728;0,000;37,500;38,100;9,491;1,765;-5,101;-4,307;-5,507;-5,147;-3,125;27,614;0,000;259,540;Inf;270,000;270,000;-4,767;3,025;21,540;25,161
4582,500;3,354;0,792;-35,209;1,712;9,683;5,569;35,773;5,225;-13,616;-2,728;0,000;37,500;38,100;9,491;1,765;-4,865;-4,166;-5,401;-4,832;-3,125;27,614;0,000;259,640;Inf;270,000;270,000;-5,015;3,030;21,563;25,116
4583,000;3,354;0,792;-35,209;1,712;9,683;5,593;35,804;5,246;-13,594;-2,740;0,000;37,461;38,101;9,491;1,765;-4,681;-4,009;-5,216;-4,592;-3,134;27,604;0,000;259,640;Inf;270,000;270,000;-4,816;3,035;21,531;25,052
4583,500;3,354;0,792;-35,209;1,712;9,683;5,593;35,804;5,246;-13,594;-2,740;0,000;37,500;38,100;9,491;1,765;-4,587;-4,080;-5,046;-4,590;-3,134;27,604;0,000;259,540;Inf;270,000;270,000;-4,625;3,041;21,539;24,994
4584,000;2,844;0,686;-35,097;1,764;9,631;5,593;35,804;5,246;-13,594;-2,740;0,000;37,500;38,100;9,683;1,557;-4,719;-4,141;-5,156;-4,794;-3,134;27,604;0,000;259,540;Inf;270,000;270,000;-4,576;3,046;21,538;25,027
4584,500;2,844;0,686;-35,097;1,764;9,631;5,593;35,804;5,246;-13,594;-2,740;0,000;37,500;38,100;9,683;1,557;-4,928;-4,124;-5,392;-4,839;-3,134;27,604;0,000;259,640;Inf;270,000;270,000;-4,702;3,042;21,519;24,979
4585,000;2,844;0,686;-35,097;1,764;9,631;5,593;35,804;5,246;-13,594;-2,740;0,000;37,500;38,100;9,683;1,557;-4,748;-4,177;-5,250;-4,813;-3,134;27,604;0,000;259,640;Inf;270,000;270,000;-4,821;3,039;21,546;24,971
4585,500;2,844;0,686;-35,097;1,764;9,631;5,593;35,804;5,246;-13,594;-2,740;0,000;37,500;38,100;9,683;1,557;-4,537;-4,043;-4,920;-4,582;-3,134;27,604;0,000;259,640;Inf;270,000;270,000;-4,747;3,036;21,521;24,946
4586,000;2,844;0,686;-35,097;1,764;9,631;5,613;35,749;5,217;-13,574;-2,728;0,000;37,464;38,068;9,683;1,557;-4,629;-4,028;-5,037;-4,699;-3,138;27,606;0,000;259,640;Inf;270,000;270,000;-4,521;3,033;21,537;24,978
4586,500;2,844;0,686;-35,097;1,764;9,631;5,613;35,749;5,217;-13,574;-2,728;0,000;37,500;38,100;9,683;1,557;-4,791;-4,116;-5,134;-4,791;-3,138;27,606;0,000;259,840;Inf;270,000;270,000;-4,598;3,030;21,523;25,006
4587,000;3,336;0,773;-35,209;1,728;9,656;5,613;35,749;5,217;-13,574;-2,728;0,000;37,500;38,100;9,649;1,823;-4,873;-4,052;-5,209;-4,783;-3,138;27,606;0,000;259,840;Inf;270,000;270,000;-4,708;3,027;21,538;25,017
4587,500;3,336;0,773;-35,209;1,728;9,656;5,613;35,749;5,217;-13,574;-2,728;0,000;37,500;38,100;9,649;1,823;-4,660;-4,003;-5,138;-4,691;-3,138;27,606;0,000;260,140;Inf;270,000;270,000;-4,729;3,032;21,539;25,035
4588,000;3,336;0,773;-35,209;1,728;9,656;5,613;35,749;5,217;-13,574;-2,728;0,000;37,500;38,100;9,649;1,823;-4,507;-3,919;-5,036;-4,498;-3,138;27,606;0,000;260,140;Inf;270,000;270,000;-4,623;3,037;21,535;25,045
4588,500;3,336;0,773;-35,209;1,728;9,656;5,613;35,749;5,217;-13,574;-2,728;0,000;37,500;38,100;9,649;1,823;-4,413;-3,925;-4,973;-4,493;-3,138;27,606;0,000;259,740;Inf;270,000;270,000;-4,490;3,042;21,568;25,038
4589,000;3,336;0,773;-35,209;1,728;9,656;5,568;35,751;5,215;-13,530;-2,745;0,000;37,455;38,040;9,649;1,823;-4,678;-4,070;-5,217;-4,789;-3,135;27,598;0,000;259,740;Inf;270,000;270,000;-4,451;3,046;21,552;25,027
4589,500;3,336;0,773;-35,209;1,728;9,656;5,568;35,751;5,215;-13,530;-2,745;0,000;37,500;38,000;9,649;1,823;-4,778;-4,077;-5,218;-4,782;-3,135;27,598;0,000;259,440;Inf;270,000;270,000;-4,688;3,051;21,575;24,973
