t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4590,000;3,336;0,773;-35,209;1,728;9,656;5,568;35,751;5,215;-13,530;-2,745;0,000;37,500;38,000;9,649;1,823;-4,567;-3,974;-4,973;-4,569;-3,135;27,598;0,000;259,440;Inf;270,000;270,000;-4,714;3,056;21,569;24,922
4590,500;3,219;0,836;-34,504;1,794;9,578;5,568;35,751;5,215;-13,530;-2,745;0,000;37,500;38,000;9,737;1,769;-4,261;-3,927;-4,830;-4,485;-3,135;27,598;0,000;260,040;Inf;270,000;270,000;-4,521;3,060;21,575;24,909
4591,000;3,219;0,836;-34,504;1,794;9,578;5,568;35,751;5,215;-13,530;-2,745;0,000;37,500;38,000;9,737;1,769;-4,219;-4,010;-4,833;-4,594;-3,135;27,598;0,000;260,040;Inf;270,000;270,000;-4,376;3,063;21,572;24,876
4591,500;3,219;0,836;-34,504;1,794;9,578;5,568;35,751;5,215;-13,530;-2,745;0,000;37,500;38,000;9,737;1,769;-4,472;-3,989;-5,037;-4,664;-3,135;27,598;0,000;260,040;Inf;270,000;270,000;-4,414;3,066;21,588;24,765
4592,000;3,219;0,836;-34,504;1,794;9,578;5,568;35,751;5,215;-13,530;-2,745;0,000;37,500;38,000;9,737;1,769;-4,695;-3,957;-5,250;-4,712;-3,135;27,598;0,000;260,040;Inf;270,000;270,000;-4,540;3,068;21,605;24,732
4592,500;3,219;0,836;-34,504;1,794;9,578;5,569;35,825;5,223;-13,494;-2,739;0,000;37,466;38,042;9,737;1,769;-4,620;-3,988;-5,161;-4,612;-3,133;27,605;0,000;260,440;Inf;270,000;270,000;-4,654;3,071;21,587;24,750
4593,000;3,219;0,836;-34,504;1,794;9,578;5,569;35,825;5,223;-13,494;-2,739;0,000;37,500;38,000;9,737;1,769;-4,375;-3,758;-4,867;-4,363;-3,133;27,605;0,000;260,440;Inf;270,000;270,000;-4,595;3,073;21,596;24,753
4593,500;3,083;0,763;-34,867;1,796;9,658;5,569;35,825;5,223;-13,494;-2,739;0,000;37,500;38,000;9,724;1,624;-4,465;-3,813;-4,888;-4,521;-3,133;27,605;0,000;260,240;Inf;270,000;270,000;-4,341;3,075;21,587;24,772
4594,000;3,083;0,763;-34,867;1,796;9,658;5,569;35,825;5,223;-13,494;-2,739;0,000;37,500;38,000;9,724;1,624;-4,644;-3,946;-5,028;-4,642;-3,133;27,605;0,000;260,240;Inf;270,000;270,000;-4,422;3,076;21,592;24,773
4594,500;3,083;0,763;-34,867;1,796;9,658;5,569;35,825;5,223;-13,494;-2,739;0,000;37,500;38,000;9,724;1,624;-4,667;-3,996;-5,097;-4,681;-3,133;27,605;0,000;260,040;Inf;270,000;270,000;-4,565;3,076;21,602;24,784
4595,000;3,083;0,763;-34,867;1,796;9,658;5,569;35,825;5,223;-13,494;-2,739;0,000;37,500;38,000;9,724;1,624;-4,451;-3,855;-4,964;-4,561;-3,133;27,605;0,000;260,040;Inf;270,000;270,000;-4,610;3,076;21,588;24,831
4595,500;3,083;0,763;-34,867;1,796;9,658;5,571;35,765;5,205;-13,497;-2,754;0,000;37,457;38,048;9,724;1,624;-4,299;-3,768;-4,888;-4,342;-3,134;27,594;0,000;259,440;Inf;270,000;270,000;-4,458;3,076;21,590;24,877
4596,000;3,083;0,763;-34,867;1,796;9,658;5,571;35,765;5,205;-13,497;-2,754;0,000;37,500;38,000;9,724;1,624;-4,283;-3,771;-4,775;-4,367;-3,134;27,594;0,000;259,440;Inf;270,000;270,000;-4,324;3,076;21,633;24,917
4596,500;3,083;0,763;-34,867;1,796;9,658;5,571;35,765;5,205;-13,497;-2,754;0,000;37,500;38,000;9,724;1,624;-4,500;-3,881;-4,986;-4,635;-3,134;27,594;0,000;259,540;Inf;270,000;270,000;-4,299;3,076;21,614;24,911
4597,000;2,345;0,627;-33,681;1,761;9,597;5,571;35,765;5,205;-13,497;-2,754;0,000;37,500;38,000;9,843;1,696;-4,565;-3,838;-4,957;-4,481;-3,134;27,594;0,000;259,540;Inf;270,000;270,000;-4,501;3,076;21,617;24,942
4597,500;2,345;0,627;-33,681;1,761;9,597;5,571;35,765;5,205;-13,497;-2,754;0,000;37,500;38,000;9,843;1,696;-4,248;-3,650;-4,783;-4,317;-3,134;27,594;0,000;259,840;Inf;270,000;270,000;-4,461;3,064;21,611;24,915
4598,000;2,345;0,627;-33,681;1,761;9,597;5,571;35,765;5,205;-13,497;-2,754;0,000;37,500;38,000;9,843;1,696;-4,024;-3,605;-4,633;-4,195;-3,134;27,594;0,000;259,840;Inf;270,000;270,000;-4,250;3,052;21,648;24,901
4598,500;2,345;0,627;-33,681;1,761;9,597;5,571;35,765;5,205;-13,497;-2,754;0,000;37,500;38,000;9,843;1,696;-3,959;-3,686;-4,616;-4,235;-3,134;27,594;0,000;259,040;Inf;270,000;270,000;-4,114;3,041;21,624;24,904
4599,000;2,345;0,627;-33,681;1,761;9,597;5,570;35,737;5,213;-13,455;-2,738;0,000;37,462;37,999;9,843;1,696;-4,107;-3,707;-4,741;-4,349;-3,124;27,600;0,000;259,040;Inf;270,000;270,000;-4,124;3,029;21,633;24,890
4599,500;2,345;0,627;-33,681;1,761;9,597;5,570;35,737;5,213;-13,455;-2,738;0,000;37,500;38,000;9,843;1,696;-4,286;-3,708;-4,824;-4,344;-3,124;27,600;0,000;259,540;Inf;270,000;270,000;-4,226;3,018;21,642;24,887
4600,000;2,978;0,723;-35,096;1,727;9,621;5,570;35,737;5,213;-13,455;-2,738;0,000;37,500;38,000;9,757;1,781;-4,057;-3,457;-4,624;-4,122;-3,124;27,600;0,000;259,540;Inf;270,000;270,000;-4,290;3,007;21,645;24,875
4600,500;2,978;0,723;-35,096;1,727;9,621;5,570;35,737;5,213;-13,455;-2,738;0,000;37,500;38,000;9,757;1,781;-3,831;-3,537;-4,420;-4,054;-3,124;27,600;0,000;259,440;Inf;270,000;270,000;-4,065;3,007;21,654;24,853
4601,000;2,978;0,723;-35,096;1,727;9,621;5,570;35,737;5,213;-13,455;-2,738;0,000;37,500;38,000;9,757;1,781;-3,917;-3,595;-4,449;-4,230;-3,124;27,600;0,000;259,440;Inf;270,000;270,000;-3,961;3,006;21,657;24,826
4601,500;2,978;0,723;-35,096;1,727;9,621;5,570;35,737;5,213;-13,455;-2,738;0,000;37,500;38,000;9,757;1,781;-4,101;-3,679;-4,538;-4,395;-3,124;27,600;0,000;259,740;Inf;270,000;270,000;-4,048;3,006;21,643;24,820
4602,000;2,978;0,723;-35,096;1,727;9,621;5,554;35,779;5,203;-13,399;-2,729;0,000;37,464;38,003;9,757;1,781;-4,227;-3,738;-4,612;-4,418;-3,124;27,601;0,000;259,740;Inf;270,000;270,000;-4,178;3,005;21,665;24,810
4602,500;2,978;0,723;-35,096;1,727;9,621;5,554;35,779;5,203;-13,399;-2,729;0,000;37,500;38,000;9,757;1,781;-4,139;-3,501;-4,484;-4,108;-3,124;27,601;0,000;260,040;Inf;270,000;270,000;-4,249;3,005;21,651;24,838
4603,000;2,978;0,723;-35,096;1,727;9,621;5,554;35,779;5,203;-13,399;-2,729;0,000;37,500;38,000;9,757;1,781;-3,788;-3,360;-4,304;-3,982;-3,124;27,601;0,000;259,640;Inf;270,000;270,000;-3,859;3,004;21,671;24,900
4603,500;3,191;0,845;-34,552;1,752;9,571;5,554;35,779;5,203;-13,399;-2,729;0,000;37,500;38,000;9,662;1,781;-3,686;-3,368;-4,271;-4,014;-3,124;27,601;0,000;259,640;Inf;270,000;270,000;-3,859;3,007;21,638;24,950
4604,000;3,191;0,845;-34,552;1,752;9,571;5,554;35,779;5,203;-13,399;-2,729;0,000;37,500;38,000;9,662;1,781;-3,992;-3,563;-4,501;-4,280;-3,124;27,601;0,000;259,640;Inf;270,000;270,000;-3,835;3,010;21,651;24,956
4604,500;3,191;0,845;-34,552;1,752;9,571;5,554;35,779;5,203;-13,399;-2,729;0,000;37,500;38,000;9,662;1,781;-4,102;-3,560;-4,574;-4,321;-3,124;27,601;0,000;259,740;Inf;270,000;270,000;-4,084;3,010;21,647;25,004
4605,000;3,191;0,845;-34,552;1,752;9,571;5,554;35,779;5,203;-13,399;-2,729;0,000;37,500;38,000;9,662;1,781;-3,924;-3,403;-4,388;-3,921;-3,124;27,601;0,000;259,740;Inf;270,000;270,000;-4,139;3,013;21,643;25,022
4605,500;3,191;0,845;-34,552;1,752;9,571;5,586;35,798;5,228;-13,352;-2,738;0,000;37,469;38,004;9,662;1,781;-3,606;-3,169;-4,049;-3,654;-3,128;27,604;0,000;260,040;Inf;270,000;270,000;-3,909;3,016;21,634;25,049
4606,000;3,191;0,845;-34,552;1,752;9,571;5,586;35,798;5,228;-13,352;-2,738;0,000;37,500;38,000;9,662;1,781;-3,349;-3,301;-3,959;-3,812;-3,128;27,604;0,000;260,040;Inf;270,000;270,000;-3,620;3,019;21,627;25,069
4606,500;2,966;0,727;-35,052;1,729;9,603;5,586;35,798;5,228;-13,352;-2,738;0,000;37,500;38,000;9,754;1,819;-3,747;-3,377;-4,197;-3,980;-3,128;27,604;0,000;259,940;Inf;270,000;270,000;-3,606;3,022;21,621;25,076
4607,000;2,966;0,727;-35,052;1,729;9,603;5,586;35,798;5,228;-13,352;-2,738;0,000;37,500;38,000;9,754;1,819;-4,079;-3,435;-4,536;-4,157;-3,128;27,604;0,000;259,940;Inf;270,000;270,000;-3,825;3,021;21,621;25,071
4607,500;2,966;0,727;-35,052;1,729;9,603;5,586;35,798;5,228;-13,352;-2,738;0,000;37,500;38,000;9,754;1,819;-3,701;-3,199;-4,146;-3,635;-3,128;27,604;0,000;260,540;Inf;270,000;270,000;-4,052;3,020;21,620;25,014
4608,000;2,966;0,727;-35,052;1,729;9,603;5,586;35,798;5,228;-13,352;-2,738;0,000;37,500;38,000;9,754;1,819;-3,299;-3,098;-3,900;-3,572;-3,128;27,604;0,000;260,540;Inf;270,000;270,000;-3,670;3,019;21,611;25,003
4608,500;2,966;0,727;-35,052;1,729;9,603;5,571;35,736;5,212;-13,349;-2,744;0,000;37,464;38,032;9,754;1,819;-3,376;-3,168;-3,936;-3,786;-3,137;27,592;0,000;260,540;Inf;270,000;270,000;-3,467;3,018;21,610;24,972
4609,000;2,966;0,727;-35,052;1,729;9,603;5,571;35,736;5,212;-13,349;-2,744;0,000;37,500;38,000;9,754;1,819;-3,788;-3,325;-4,206;-3,972;-3,137;27,592;0,000;260,540;Inf;270,000;270,000;-3,566;3,017;21,606;24,955
4609,500;2,966;0,727;-35,052;1,729;9,603;5,571;35,736;5,212;-13,349;-2,744;0,000;37,500;38,000;9,754;1,819;-3,929;-3,371;-4,359;-4,006;-3,137;27,592;0,000;260,840;Inf;270,000;270,000;-3,823;3,016;21,596;24,921
4610,000;2,563;0,665;-34,718;1,770;9,559;5,571;35,736;5,212;-13,349;-2,744;0,000;37,500;38,000;9,669;1,758;-3,618;-3,287;-4,209;-3,785;-3,137;27,592;0,000;260,840;Inf;270,000;270,000;-3,916;3,016;21,608;24,989
4610,500;2,563;0,665;-34,718;1,770;9,559;5,571;35,736;5,212;-13,349;-2,744;0,000;37,500;38,000;9,669;1,758;-3,659;-3,114;-4,116;-3,695;-3,137;27,592;0,000;260,840;Inf;270,000;270,000;-3,725;3,008;21,607;25,020
4611,000;2,563;0,665;-34,718;1,770;9,559;5,571;35,736;5,212;-13,349;-2,744;0,000;37,500;38,000;9,669;1,758;-3,679;-3,045;-4,120;-3,656;-3,137;27,592;0,000;260,840;Inf;270,000;270,000;-3,646;3,001;21,625;25,062
4611,500;2,563;0,665;-34,718;1,770;9,559;5,571;35,736;5,212;-13,349;-2,744;0,000;37,500;38,000;9,669;1,758;-3,786;-3,111;-4,267;-3,818;-3,137;27,592;0,000;260,840;Inf;270,000;270,000;-3,625;2,994;21,587;24,993
4612,000;2,563;0,665;-34,718;1,770;9,559;5,551;35,779;5,221;-13,306;-2,736;0,000;37,463;37,987;9,669;1,758;-3,970;-3,184;-4,431;-3,914;-3,132;27,595;0,000;260,840;Inf;270,000;270,000;-3,746;2,987;21,592;25,004
4612,500;2,563;0,665;-34,718;1,770;9,559;5,551;35,779;5,221;-13,306;-2,736;0,000;37,500;38,000;9,669;1,758;-3,835;-3,223;-4,356;-3,870;-3,132;27,595;0,000;260,340;Inf;270,000;270,000;-3,875;2,980;21,573;24,980
4613,000;3,093;0,739;-35,209;1,755;9,724;5,551;35,779;5,221;-13,306;-2,736;0,000;37,500;38,000;9,489;1,774;-3,652;-3,153;-4,228;-3,741;-3,132;27,595;0,000;260,340;Inf;270,000;270,000;-3,821;2,973;21,590;24,934
4613,500;3,093;0,739;-35,209;1,755;9,724;5,551;35,779;5,221;-13,306;-2,736;0,000;37,500;38,000;9,489;1,774;-3,595;-3,118;-4,146;-3,689;-3,132;27,595;0,000;260,240;Inf;270,000;270,000;-3,694;2,975;21,575;24,892
4614,000;3,093;0,739;-35,209;1,755;9,724;5,551;35,779;5,221;-13,306;-2,736;0,000;37,500;38,000;9,489;1,774;-3,630;-3,155;-4,087;-3,770;-3,132;27,595;0,000;260,240;Inf;270,000;270,000;-3,637;2,977;21,583;24,905
4614,500;3,093;0,739;-35,209;1,755;9,724;5,551;35,779;5,221;-13,306;-2,736;0,000;37,500;38,000;9,489;1,774;-3,758;-3,267;-4,221;-3,964;-3,132;27,595;0,000;260,540;Inf;270,000;270,000;-3,661;2,979;21,578;24,896
4615,000;3,093;0,739;-35,209;1,755;9,724;5,567;35,797;5,222;-13,286;-2,717;0,000;37,471;37,986;9,489;1,774;-3,793;-3,203;-4,248;-3,889;-3,114;27,604;0,000;260,540;Inf;270,000;270,000;-3,802;2,981;21,569;24,897
4615,500;3,093;0,739;-35,209;1,755;9,724;5,567;35,797;5,222;-13,286;-2,717;0,000;37,500;38,000;9,489;1,774;-3,599;-3,115;-4,202;-3,782;-3,114;27,604;0,000;260,640;Inf;270,000;270,000;-3,783;2,982;21,582;24,879
4616,000;3,093;0,739;-35,209;1,755;9,724;5,567;35,797;5,222;-13,286;-2,717;0,000;37,500;38,000;9,489;1,774;-3,564;-3,084;-4,130;-3,667;-3,114;27,604;0,000;260,640;Inf;270,000;270,000;-3,675;2,984;21,578;24,924
4616,500;2,710;0,672;-35,209;1,793;9,679;5,567;35,797;5,222;-13,286;-2,717;0,000;37,500;38,000;9,603;1,655;-3,574;-3,145;-4,079;-3,769;-3,114;27,604;0,000;260,640;Inf;270,000;270,000;-3,611;2,986;21,570;24,964
4617,000;2,710;0,672;-35,209;1,793;9,679;5,567;35,797;5,222;-13,286;-2,717;0,000;37,500;38,000;9,603;1,655;-3,689;-3,238;-4,133;-3,946;-3,114;27,604;0,000;260,640;Inf;270,000;270,000;-3,642;2,981;21,574;24,922
4617,500;2,710;0,672;-35,209;1,793;9,679;5,567;35,797;5,222;-13,286;-2,717;0,000;37,500;38,000;9,603;1,655;-3,807;-3,265;-4,168;-3,913;-3,114;27,604;0,000;260,840;Inf;270,000;270,000;-3,751;2,977;21,553;24,923
4618,000;2,710;0,672;-35,209;1,793;9,679;5,567;35,797;5,222;-13,286;-2,717;0,000;37,500;38,000;9,603;1,655;-3,723;-3,119;-4,147;-3,763;-3,114;27,604;0,000;260,840;Inf;270,000;270,000;-3,788;2,973;21,573;24,999
4618,500;2,710;0,672;-35,209;1,793;9,679;5,550;35,787;5,209;-13,274;-2,729;0,000;37,460;37,998;9,603;1,655;-3,240;-3,081;-3,886;-3,542;-3,116;27,594;0,000;260,740;Inf;270,000;270,000;-3,688;2,968;21,575;25,023
4619,000;2,710;0,672;-35,209;1,793;9,679;5,550;35,787;5,209;-13,274;-2,729;0,000;37,500;38,000;9,603;1,655;-3,356;-3,089;-3,859;-3,591;-3,116;27,594;0,000;260,740;Inf;270,000;270,000;-3,437;2,964;21,571;25,006
4619,500;2,788;0,728;-34,211;1,808;9,655;5,550;35,787;5,209;-13,274;-2,729;0,000;37,500;38,000;9,710;1,541;-3,425;-3,169;-3,856;-3,703;-3,116;27,594;0,000;260,640;Inf;270,000;270,000;-3,474;2,960;21,570;24,997
4620,000;2,788;0,728;-34,211;1,808;9,655;5,550;35,787;5,209;-13,274;-2,729;0,000;37,500;38,000;9,710;1,541;-3,571;-3,086;-3,922;-3,691;-3,116;27,594;0,000;260,640;Inf;270,000;270,000;-3,538;2,957;21,579;24,990
4620,500;2,788;0,728;-34,211;1,808;9,655;5,550;35,787;5,209;-13,274;-2,729;0,000;37,500;38,000;9,710;1,541;-3,499;-2,998;-3,866;-3,623;-3,116;27,594;0,000;260,640;Inf;270,000;270,000;-3,568;2,954;21,574;24,958
4621,000;2,788;0,728;-34,211;1,808;9,655;5,550;35,787;5,209;-13,274;-2,729;0,000;37,500;38,000;9,710;1,541;-3,193;-3,027;-3,731;-3,498;-3,116;27,594;0,000;260,640;Inf;270,000;270,000;-3,496;2,952;21,569;24,982
4621,500;2,788;0,728;-34,211;1,808;9,655;5,569;35,754;5,196;-13,231;-2,721;0,000;37,463;37,986;9,710;1,541;-3,213;-3,014;-3,772;-3,589;-3,111;27,600;0,000;260,640;Inf;270,000;270,000;-3,362;2,949;21,571;25,012
4622,000;2,788;0,728;-34,211;1,808;9,655;5,569;35,754;5,196;-13,231;-2,721;0,000;37,500;38,000;9,710;1,541;-3,503;-3,089;-3,941;-3,693;-3,111;27,600;0,000;260,640;Inf;270,000;270,000;-3,397;2,946;21,580;25,019
4622,500;3,697;0,848;-35,209;1,652;9,640;5,569;35,754;5,196;-13,231;-2,721;0,000;37,500;38,000;9,661;1,700;-3,440;-2,962;-3,797;-3,533;-3,111;27,600;0,000;260,240;Inf;270,000;270,000;-3,556;2,944;21,582;25,064
4623,000;3,697;0,848;-35,209;1,652;9,640;5,569;35,754;5,196;-13,231;-2,721;0,000;37,500;38,000;9,661;1,700;-3,246;-2,827;-3,704;-3,419;-3,111;27,600;0,000;260,240;Inf;270,000;270,000;-3,433;2,956;21,551;25,062
4623,500;3,697;0,848;-35,209;1,652;9,640;5,569;35,754;5,196;-13,231;-2,721;0,000;37,500;38,000;9,661;1,700;-3,055;-2,879;-3,608;-3,484;-3,111;27,600;0,000;260,840;Inf;270,000;270,000;-3,299;2,968;21,578;25,068
4624,000;3,697;0,848;-35,209;1,652;9,640;5,569;35,754;5,196;-13,231;-2,721;0,000;37,500;38,000;9,661;1,700;-3,125;-2,968;-3,663;-3,615;-3,111;27,600;0,000;260,840;Inf;270,000;270,000;-3,257;2,980;21,568;25,039
4624,500;3,697;0,848;-35,209;1,652;9,640;5,569;35,754;5,196;-13,231;-2,721;0,000;37,500;38,000;9,661;1,700;-3,354;-3,068;-3,806;-3,741;-3,111;27,600;0,000;260,940;Inf;270,000;270,000;-3,343;2,992;21,562;25,041
4625,000;3,697;0,848;-35,209;1,652;9,640;5,582;35,783;5,223;-13,173;-2,709;0,000;37,467;37,975;9,661;1,700;-3,476;-3,105;-3,885;-3,669;-3,107;27,600;0,000;260,940;Inf;270,000;270,000;-3,492;3,003;21,573;24,988
4625,500;3,697;0,848;-35,209;1,652;9,640;5,582;35,783;5,223;-13,173;-2,709;0,000;37,500;38,000;9,661;1,700;-3,170;-2,844;-3,573;-3,373;-3,107;27,600;0,000;260,840;Inf;270,000;270,000;-3,534;3,015;21,551;25,006
4626,000;3,041;0,781;-34,528;1,799;9,619;5,582;35,783;5,223;-13,173;-2,709;0,000;37,500;38,000;9,648;1,596;-3,118;-2,884;-3,603;-3,499;-3,107;27,600;0,000;260,840;Inf;270,000;270,000;-3,240;3,026;21,556;24,997
4626,500;3,041;0,781;-34,528;1,799;9,619;5,582;35,783;5,223;-13,173;-2,709;0,000;37,500;38,000;9,648;1,596;-3,411;-3,010;-3,748;-3,665;-3,107;27,600;0,000;260,740;Inf;270,000;270,000;-3,276;3,026;21,550;25,005
4627,000;3,041;0,781;-34,528;1,799;9,619;5,582;35,783;5,223;-13,173;-2,709;0,000;37,500;38,000;9,648;1,596;-3,561;-3,033;-3,950;-3,694;-3,107;27,600;0,000;260,740;Inf;270,000;270,000;-3,458;3,026;21,537;25,032
4627,500;3,041;0,781;-34,528;1,799;9,619;5,582;35,783;5,223;-13,173;-2,709;0,000;37,500;38,000;9,648;1,596;-3,346;-2,984;-3,878;-3,566;-3,107;27,600;0,000;260,640;Inf;270,000;270,000;-3,560;3,027;21,535;25,046
4628,000;3,041;0,781;-34,528;1,799;9,619;5,617;35,823;5,256;-13,143;-2,703;0,000;37,467;37,997;9,648;1,596;-3,288;-2,856;-3,795;-3,383;-3,101;27,614;0,000;260,640;Inf;270,000;270,000;-3,444;3,027;21,530;25,025
4628,500;3,041;0,781;-34,528;1,799;9,619;5,617;35,823;5,256;-13,143;-2,703;0,000;37,500;38,000;9,648;1,596;-3,263;-2,851;-3,679;-3,419;-3,101;27,614;0,000;260,440;Inf;270,000;270,000;-3,331;3,027;21,552;25,046
4629,000;2,696;0,729;-33,513;1,778;9,625;5,617;35,823;5,256;-13,143;-2,703;0,000;37,500;38,000;9,715;1,707;-3,313;-2,961;-3,754;-3,573;-3,101;27,614;0,000;260,440;Inf;270,000;270,000;-3,303;3,027;21,539;25,056
4629,500;2,696;0,729;-33,513;1,778;9,625;5,617;35,823;5,256;-13,143;-2,703;0,000;37,500;38,000;9,715;1,707;-3,527;-3,046;-3,944;-3,625;-3,101;27,614;0,000;260,740;Inf;270,000;270,000;-3,400;3,022;21,530;25,038
4630,000;2,696;0,729;-33,513;1,778;9,625;5,617;35,823;5,256;-13,143;-2,703;0,000;37,500;38,000;9,715;1,707;-3,394;-3,054;-3,781;-3,579;-3,101;27,614;0,000;260,740;Inf;270,000;270,000;-3,536;3,017;21,522;25,048
4630,500;2,696;0,729;-33,513;1,778;9,625;5,617;35,823;5,256;-13,143;-2,703;0,000;37,500;38,000;9,715;1,707;-2,976;-2,970;-3,573;-3,366;-3,101;27,614;0,000;260,740;Inf;270,000;270,000;-3,452;3,011;21,516;25,001
4631,000;2,696;0,729;-33,513;1,778;9,625;5,617;35,823;5,256;-13,143;-2,703;0,000;37,500;38,000;9,715;1,707;-3,081;-2,866;-3,579;-3,333;-3,101;27,614;0,000;260,740;Inf;270,000;270,000;-3,221;3,006;21,523;24,980
4631,500;2,696;0,729;-33,513;1,778;9,625;5,557;35,770;5,205;-13,145;-2,723;0,000;37,465;38,014;9,715;1,707;-3,179;-2,922;-3,658;-3,504;-3,116;27,591;0,000;260,940;Inf;270,000;270,000;-3,215;3,001;21,529;24,967
4632,000;2,696;0,729;-33,513;1,778;9,625;5,557;35,770;5,205;-13,145;-2,723;0,000;37,500;38,000;9,715;1,707;-3,346;-2,909;-3,909;-3,552;-3,116;27,591;0,000;260,940;Inf;270,000;270,000;-3,315;2,996;21,527;24,941
4632,500;2,972;0,702;-35,209;1,794;9,664;5,557;35,770;5,205;-13,145;-2,723;0,000;37,500;38,000;9,648;1,660;-3,385;-2,957;-3,814;-3,446;-3,116;27,591;0,000;260,740;Inf;270,000;270,000;-3,429;2,991;21,519;24,897
4633,000;2,972;0,702;-35,209;1,794;9,664;5,557;35,770;5,205;-13,145;-2,723;0,000;37,500;38,000;9,648;1,660;-3,092;-2,766;-3,611;-3,310;-3,116;27,591;0,000;260,740;Inf;270,000;270,000;-3,400;2,991;21,529;24,889
4633,500;2,972;0,702;-35,209;1,794;9,664;5,557;35,770;5,205;-13,145;-2,723;0,000;37,500;38,000;9,648;1,660;-3,002;-2,735;-3,557;-3,260;-3,116;27,591;0,000;261,140;Inf;270,000;270,000;-3,195;2,991;21,521;24,919
4634,000;2,972;0,702;-35,209;1,794;9,664;5,557;35,770;5,205;-13,145;-2,723;0,000;37,500;38,000;9,648;1,660;-3,094;-2,824;-3,569;-3,384;-3,116;27,591;0,000;261,140;Inf;270,000;270,000;-3,139;2,990;21,531;24,923
4634,500;2,972;0,702;-35,209;1,794;9,664;5,571;35,773;5,226;-13,111;-2,708;0,000;37,462;37,972;9,648;1,660;-3,234;-2,902;-3,708;-3,576;-3,101;27,601;0,000;260,540;Inf;270,000;270,000;-3,218;2,990;21,512;24,929
4635,000;2,972;0,702;-35,209;1,794;9,664;5,571;35,773;5,226;-13,111;-2,708;0,000;37,500;38,000;9,648;1,660;-3,313;-2,952;-3,770;-3,633;-3,101;27,601;0,000;260,540;Inf;270,000;270,000;-3,355;2,990;21,516;24,973
4635,500;2,557;0,667;-34,125;1,857;9,608;5,571;35,773;5,226;-13,111;-2,708;0,000;37,500;38,000;9,687;1,566;-3,276;-2,888;-3,635;-3,449;-3,101;27,601;0,000;260,340;Inf;270,000;270,000;-3,417;2,989;21,519;25,028
4636,000;2,557;0,667;-34,125;1,857;9,608;5,571;35,773;5,226;-13,111;-2,708;0,000;37,500;38,000;9,687;1,566;-3,260;-2,716;-3,598;-3,317;-3,101;27,601;0,000;260,340;Inf;270,000;270,000;-3,312;2,982;21,488;25,076
4636,500;2,557;0,667;-34,125;1,857;9,608;5,571;35,773;5,226;-13,111;-2,708;0,000;37,500;38,000;9,687;1,566;-2,929;-2,666;-3,566;-3,258;-3,101;27,601;0,000;260,640;Inf;270,000;270,000;-3,222;2,975;21,500;25,014
4637,000;2,557;0,667;-34,125;1,857;9,608;5,571;35,773;5,226;-13,111;-2,708;0,000;37,500;38,000;9,687;1,566;-3,134;-2,708;-3,698;-3,406;-3,101;27,601;0,000;260,640;Inf;270,000;270,000;-3,105;2,968;21,514;25,063
4637,500;2,557;0,667;-34,125;1,857;9,608;5,571;35,773;5,226;-13,111;-2,708;0,000;37,500;38,000;9,687;1,566;-3,240;-2,862;-3,748;-3,540;-3,101;27,601;0,000;261,040;Inf;270,000;270,000;-3,236;2,962;21,483;25,070
4638,000;2,557;0,667;-34,125;1,857;9,608;5,573;35,806;5,228;-13,081;-2,711;0,000;37,456;37,993;9,687;1,566;-3,367;-2,812;-3,864;-3,465;-3,107;27,604;0,000;261,040;Inf;270,000;270,000;-3,348;2,955;21,490;25,104
4638,500;2,557;0,667;-34,125;1,857;9,608;5,573;35,806;5,228;-13,081;-2,711;0,000;37,500;38,000;9,687;1,566;-3,163;-2,770;-3,596;-3,214;-3,107;27,604;0,000;260,740;Inf;270,000;270,000;-3,377;2,949;21,499;25,113
4639,000;2,781;0,711;-34,732;1,799;9,539;5,573;35,806;5,228;-13,081;-2,711;0,000;37,500;38,000;9,632;1,751;-3,030;-2,672;-3,418;-3,187;-3,107;27,604;0,000;260,740;Inf;270,000;270,000;-3,186;2,942;21,500;25,121
4639,500;2,781;0,711;-34,732;1,799;9,539;5,573;35,806;5,228;-13,081;-2,711;0,000;37,500;38,000;9,632;1,751;-3,046;-2,738;-3,395;-3,262;-3,107;27,604;0,000;260,540;Inf;270,000;270,000;-3,077;2,939;21,472;25,065
4640,000;2,781;0,711;-34,732;1,799;9,539;5,573;35,806;5,228;-13,081;-2,711;0,000;37,500;38,000;9,632;1,751;-3,099;-2,768;-3,448;-3,385;-3,107;27,604;0,000;260,540;Inf;270,000;270,000;-3,110;2,937;21,487;25,060
4640,500;2,781;0,711;-34,732;1,799;9,539;5,573;35,806;5,228;-13,081;-2,711;0,000;37,500;38,000;9,632;1,751;-3,083;-2,782;-3,591;-3,376;-3,107;27,604;0,000;260,440;Inf;270,000;270,000;-3,175;2,934;21,465;25,071
4641,000;2,781;0,711;-34,732;1,799;9,539;5,567;35,813;5,217;-13,064;-2,713;0,000;37,462;38,003;9,632;1,751;-2,979;-2,710;-3,522;-3,225;-3,102;27,598;0,000;260,440;Inf;270,000;270,000;-3,208;2,932;21,476;25,109
4641,500;2,781;0,711;-34,732;1,799;9,539;5,567;35,813;5,217;-13,064;-2,713;0,000;37,500;38,000;9,632;1,751;-3,026;-2,624;-3,455;-3,128;-3,102;27,598;0,000;260,340;Inf;270,000;270,000;-3,109;2,929;21,474;25,142
4642,000;3,213;0,811;-34,951;1,772;9,657;5,567;35,813;5,217;-13,064;-2,713;0,000;37,500;38,000;9,664;1,644;-3,010;-2,579;-3,413;-3,104;-3,102;27,598;0,000;260,340;Inf;270,000;270,000;-3,058;2,927;21,487;25,167
4642,500;3,213;0,811;-34,951;1,772;9,657;5,567;35,813;5,217;-13,064;-2,713;0,000;37,500;38,000;9,664;1,644;-3,051;-2,693;-3,418;-3,247;-3,102;27,598;0,000;260,440;Inf;270,000;270,000;-3,026;2,932;21,462;25,187
4643,000;3,213;0,811;-34,951;1,772;9,657;5,567;35,813;5,217;-13,064;-2,713;0,000;37,500;38,000;9,664;1,644;-3,106;-2,677;-3,544;-3,280;-3,102;27,598;0,000;260,440;Inf;270,000;270,000;-3,102;2,936;21,462;25,146
4643,500;3,213;0,811;-34,951;1,772;9,657;5,567;35,813;5,217;-13,064;-2,713;0,000;37,500;38,000;9,664;1,644;-3,109;-2,685;-3,552;-3,335;-3,102;27,598;0,000;260,440;Inf;270,000;270,000;-3,152;2,941;21,463;25,163
4644,000;3,213;0,811;-34,951;1,772;9,657;5,567;35,813;5,217;-13,064;-2,713;0,000;37,500;38,000;9,664;1,644;-2,967;-2,596;-3,429;-3,113;-3,102;27,598;0,000;260,440;Inf;270,000;270,000;-3,170;2,945;21,462;25,171
4644,500;3,213;0,811;-34,951;1,772;9,657;5,581;35,799;5,228;-13,033;-2,715;0,000;37,458;37,981;9,664;1,644;-2,968;-2,614;-3,349;-3,163;-3,104;27,609;0,000;260,340;Inf;270,000;270,000;-3,026;2,950;21,468;25,165
4645,000;3,213;0,811;-34,951;1,772;9,657;5,581;35,799;5,228;-13,033;-2,715;0,000;37,500;38,000;9,664;1,644;-3,013;-2,712;-3,425;-3,357;-3,104;27,609;0,000;260,340;Inf;270,000;270,000;-3,023;2,954;21,447;25,190
4645,500;2,931;0,754;-34,654;1,809;9,651;5,581;35,799;5,228;-13,033;-2,715;0,000;37,500;38,000;9,667;1,660;-3,159;-2,780;-3,499;-3,388;-3,104;27,609;0,000;260,240;Inf;270,000;270,000;-3,127;2,958;21,473;25,162
4646,000;2,931;0,754;-34,654;1,809;9,651;5,581;35,799;5,228;-13,033;-2,715;0,000;37,500;38,000;9,667;1,660;-3,131;-2,768;-3,410;-3,341;-3,104;27,609;0,000;260,240;Inf;270,000;270,000;-3,206;2,958;21,475;25,106
4646,500;2,931;0,754;-34,654;1,809;9,651;5,581;35,799;5,228;-13,033;-2,715;0,000;37,500;38,000;9,667;1,660;-3,001;-2,682;-3,355;-3,226;-3,104;27,609;0,000;260,340;Inf;270,000;270,000;-3,162;2,957;21,459;25,004
4647,000;2,931;0,754;-34,654;1,809;9,651;5,581;35,799;5,228;-13,033;-2,715;0,000;37,500;38,000;9,667;1,660;-2,747;-2,665;-3,239;-3,235;-3,104;27,609;0,000;260,340;Inf;270,000;270,000;-3,066;2,957;21,466;24,991
4647,500;2,931;0,754;-34,654;1,809;9,651;5,565;35,775;5,207;-13,001;-2,718;0,000;37,458;37,960;9,667;1,660;-2,881;-2,695;-3,329;-3,308;-3,111;27,602;0,000;260,740;Inf;270,000;270,000;-2,972;2,956;21,463;24,937
4648,000;2,931;0,754;-34,654;1,809;9,651;5,565;35,775;5,207;-13,001;-2,718;0,000;37,500;38,000;9,667;1,660;-2,965;-2,696;-3,395;-3,388;-3,111;27,602;0,000;260,740;Inf;270,000;270,000;-3,053;2,956;21,465;24,961
4648,500;2,400;0,657;-34,119;1,785;9,553;5,565;35,775;5,207;-13,001;-2,718;0,000;37,500;38,000;9,695;1,705;-2,995;-2,765;-3,335;-3,321;-3,111;27,602;0,000;260,640;Inf;270,000;270,000;-3,111;2,956;21,473;24,858
4649,000;2,400;0,657;-34,119;1,785;9,553;5,565;35,775;5,207;-13,001;-2,718;0,000;37,500;38,000;9,695;1,705;-2,953;-2,635;-3,252;-3,170;-3,111;27,602;0,000;260,640;Inf;270,000;270,000;-3,104;2,947;21,473;24,811
4649,500;2,400;0,657;-34,119;1,785;9,553;5,565;35,775;5,207;-13,001;-2,718;0,000;37,500;38,000;9,695;1,705;-2,903;-2,568;-3,204;-3,088;-3,111;27,602;0,000;261,040;Inf;270,000;270,000;-3,003;2,938;21,462;24,795
4650,000;2,400;0,657;-34,119;1,785;9,553;5,565;35,775;5,207;-13,001;-2,718;0,000;37,500;38,000;9,695;1,705;-2,757;-2,550;-3,151;-3,123;-3,111;27,602;0,000;261,040;Inf;270,000;270,000;-2,941;2,929;21,478;24,792
4650,500;2,400;0,657;-34,119;1,785;9,553;5,565;35,784;5,220;-12,950;-2,708;0,000;37,461;38,021;9,695;1,705;-2,734;-2,602;-3,142;-3,237;-3,109;27,599;0,000;260,340;Inf;270,000;270,000;-2,895;2,920;21,458;24,811
4651,000;2,400;0,657;-34,119;1,785;9,553;5,565;35,784;5,220;-12,950;-2,708;0,000;37,500;38,000;9,695;1,705;-2,874;-2,633;-3,248;-3,302;-3,109;27,599;0,000;260,340;Inf;270,000;270,000;-2,929;2,912;21,473;24,834
4651,500;2,400;0,657;-34,119;1,785;9,553;5,565;35,784;5,220;-12,950;-2,708;0,000;37,500;38,000;9,695;1,705;-2,776;-2,564;-3,083;-3,009;-3,109;27,599;0,000;260,340;Inf;270,000;270,000;-3,014;2,903;21,449;24,817
4652,000;3,129;0,730;-35,209;1,673;9,634;5,565;35,784;5,220;-12,950;-2,708;0,000;37,500;38,000;9,682;1,757;-2,684;-2,399;-3,035;-2,903;-3,109;27,599;0,000;260,340;Inf;270,000;270,000;-2,858;2,895;21,462;24,765
4652,500;3,129;0,730;-35,209;1,673;9,634;5,565;35,784;5,220;-12,950;-2,708;0,000;37,500;38,000;9,682;1,757;-2,472;-2,450;-2,933;-2,904;-3,109;27,599;0,000;260,840;Inf;270,000;270,000;-2,755;2,899;21,447;24,892
4653,000;3,129;0,730;-35,209;1,673;9,634;5,565;35,784;5,220;-12,950;-2,708;0,000;37,500;38,000;9,682;1,757;-2,571;-2,458;-3,067;-3,036;-3,109;27,599;0,000;260,840;Inf;270,000;270,000;-2,690;2,903;21,454;24,969
4653,500;3,129;0,730;-35,209;1,673;9,634;5,565;35,784;5,220;-12,950;-2,708;0,000;37,500;38,000;9,682;1,757;-2,765;-2,498;-3,287;-3,070;-3,109;27,599;0,000;261,040;Inf;270,000;270,000;-2,783;2,906;21,456;25,087
4654,000;3,129;0,730;-35,209;1,673;9,634;5,557;35,821;5,224;-12,890;-2,709;0,000;37,469;37,998;9,682;1,757;-2,706;-2,542;-3,212;-2,976;-3,095;27,606;0,000;261,040;Inf;270,000;270,000;-2,905;2,910;21,463;25,097
4654,500;3,129;0,730;-35,209;1,673;9,634;5,557;35,821;5,224;-12,890;-2,709;0,000;37,500;38,000;9,682;1,757;-2,753;-2,364;-3,108;-2,867;-3,095;27,606;0,000;260,940;Inf;270,000;270,000;-2,859;2,914;21,446;25,084
4655,000;2,810;0,699;-34,339;1,744;9,675;5,557;35,821;5,224;-12,890;-2,709;0,000;37,500;38,000;9,739;1,645;-2,610;-2,311;-3,019;-2,897;-3,095;27,606;0,000;260,940;Inf;270,000;270,000;-2,773;2,917;21,449;25,084
4655,500;2,810;0,699;-34,339;1,744;9,675;5,557;35,821;5,224;-12,890;-2,709;0,000;37,500;38,000;9,739;1,645;-2,639;-2,418;-3,053;-3,058;-3,095;27,606;0,000;260,940;Inf;270,000;270,000;-2,709;2,915;21,446;25,169
4656,000;2,810;0,699;-34,339;1,744;9,675;5,557;35,821;5,224;-12,890;-2,709;0,000;37,500;38,000;9,739;1,645;-2,774;-2,427;-3,218;-3,020;-3,095;27,606;0,000;260,940;Inf;270,000;270,000;-2,792;2,914;21,455;25,199
4656,500;2,810;0,699;-34,339;1,744;9,675;5,557;35,821;5,224;-12,890;-2,709;0,000;37,500;38,000;9,739;1,645;-2,590;-2,467;-3,064;-2,885;-3,095;27,606;0,000;260,940;Inf;270,000;270,000;-2,860;2,912;21,442;25,159
4657,000;2,810;0,699;-34,339;1,744;9,675;5,555;35,805;5,201;-12,888;-2,712;0,000;37,462;38,035;9,739;1,645;-2,653;-2,286;-2,952;-2,744;-3,098;27,589;0,000;260,940;Inf;270,000;270,000;-2,751;2,910;21,426;25,135
4657,500;2,810;0,699;-34,339;1,744;9,675;5,555;35,805;5,201;-12,888;-2,712;0,000;37,500;38,000;9,739;1,645;-2,461;-2,298;-2,826;-2,722;-3,098;27,589;0,000;260,340;Inf;270,000;270,000;-2,659;2,909;21,443;25,083
4658,000;2,810;0,699;-34,339;1,744;9,675;5,555;35,805;5,201;-12,888;-2,712;0,000;37,500;38,000;9,739;1,645;-2,510;-2,319;-2,907;-2,821;-3,098;27,589;0,000;260,340;Inf;270,000;270,000;-2,577;2,907;21,425;25,046
4658,500;2,327;0,526;-35,209;1,761;9,632;5,555;35,805;5,201;-12,888;-2,712;0,000;37,500;38,000;9,600;1,730;-2,873;-2,407;-3,160;-3,023;-3,098;27,589;0,000;261,240;Inf;270,000;270,000;-2,639;2,905;21,443;25,033
4659,000;2,327;0,526;-35,209;1,761;9,632;5,555;35,805;5,201;-12,888;-2,712;0,000;37,500;38,000;9,600;1,730;-2,608;-2,370;-3,048;-2,897;-3,098;27,589;0,000;261,240;Inf;270,000;270,000;-2,866;2,896;21,429;25,023
4659,500;2,327;0,526;-35,209;1,761;9,632;5,555;35,805;5,201;-12,888;-2,712;0,000;37,500;38,000;9,600;1,730;-2,464;-2,201;-2,930;-2,629;-3,098;27,589;0,000;261,040;Inf;270,000;270,000;-2,731;2,887;21,454;24,998
4660,000;2,327;0,526;-35,209;1,761;9,632;5,555;35,805;5,201;-12,888;-2,712;0,000;37,500;38,000;9,600;1,730;-2,493;-2,114;-2,857;-2,622;-3,098;27,589;0,000;261,040;Inf;270,000;270,000;-2,556;2,877;21,427;24,957
4660,500;2,327;0,526;-35,209;1,761;9,632;5,558;35,779;5,210;-12,852;-2,709;0,000;37,467;38,009;9,600;1,730;-2,552;-2,255;-2,914;-2,857;-3,091;27,598;0,000;259,940;Inf;270,000;270,000;-2,522;2,868;21,433;24,926
4661,000;2,327;0,526;-35,209;1,761;9,632;5,558;35,779;5,210;-12,852;-2,709;0,000;37,500;38,000;9,600;1,730;-2,727;-2,344;-3,193;-2,933;-3,091;27,598;0,000;259,940;Inf;270,000;270,000;-2,644;2,859;21,434;24,869
4661,500;3,281;0,830;-34,710;1,748;9,597;5,558;35,779;5,210;-12,852;-2,709;0,000;37,500;38,000;9,726;1,847;-2,618;-2,434;-3,036;-2,905;-3,091;27,598;0,000;260,040;Inf;270,000;270,000;-2,799;2,851;21,424;24,903
4662,000;3,281;0,830;-34,710;1,748;9,597;5,558;35,779;5,210;-12,852;-2,709;0,000;37,500;38,000;9,726;1,847;-2,195;-2,149;-2,645;-2,465;-3,091;27,598;0,000;260,040;Inf;270,000;270,000;-2,748;2,858;21,432;24,944
4662,500;3,281;0,830;-34,710;1,748;9,597;5,558;35,779;5,210;-12,852;-2,709;0,000;37,500;38,000;9,726;1,847;-2,297;-2,155;-2,657;-2,599;-3,091;27,598;0,000;261,040;Inf;270,000;270,000;-2,363;2,865;21,409;24,984
4663,000;3,281;0,830;-34,710;1,748;9,597;5,558;35,779;5,210;-12,852;-2,709;0,000;37,500;38,000;9,726;1,847;-2,459;-2,235;-2,874;-2,804;-3,091;27,598;0,000;261,040;Inf;270,000;270,000;-2,427;2,872;21,423;25,021
4663,500;3,281;0,830;-34,710;1,748;9,597;5,575;35,798;5,233;-12,820;-2,716;0,000;37,471;38,010;9,726;1,847;-2,615;-2,271;-3,012;-2,823;-3,107;27,583;0,000;261,040;Inf;270,000;270,000;-2,593;2,878;21,416;24,984
4664,000;3,281;0,830;-34,710;1,748;9,597;5,575;35,798;5,233;-12,820;-2,716;0,000;37,500;38,000;9,726;1,847;-2,579;-2,110;-2,890;-2,642;-3,107;27,583;0,000;261,040;Inf;270,000;270,000;-2,680;2,885;21,416;24,958
4664,500;3,281;0,830;-34,710;1,748;9,597;5,575;35,798;5,233;-12,820;-2,716;0,000;37,500;38,000;9,726;1,847;-2,247;-1,960;-2,729;-2,451;-3,107;27,583;0,000;260,940;Inf;270,000;270,000;-2,555;2,891;21,418;24,863
4665,000;3,081;0,803;-34,231;1,758;9,637;5,575;35,798;5,233;-12,820;-2,716;0,000;37,500;38,000;9,632;1,625;-2,165;-1,971;-2,684;-2,495;-3,107;27,583;0,000;260,940;Inf;270,000;270,000;-2,347;2,898;21,411;24,847
4665,500;3,081;0,803;-34,231;1,758;9,637;5,575;35,798;5,233;-12,820;-2,716;0,000;37,500;38,000;9,632;1,625;-2,262;-2,081;-2,723;-2,727;-3,107;27,583;0,000;260,440;Inf;270,000;270,000;-2,329;2,901;21,405;24,802
4666,000;3,081;0,803;-34,231;1,758;9,637;5,575;35,798;5,233;-12,820;-2,716;0,000;37,500;38,000;9,632;1,625;-2,571;-2,284;-2,938;-2,795;-3,107;27,583;0,000;260,440;Inf;270,000;270,000;-2,448;2,904;21,394;24,801
4666,500;3,081;0,803;-34,231;1,758;9,637;5,575;35,798;5,233;-12,820;-2,716;0,000;37,500;38,000;9,632;1,625;-2,313;-2,081;-2,703;-2,513;-3,107;27,583;0,000;260,140;Inf;270,000;270,000;-2,647;2,907;21,390;24,797
4667,000;3,081;0,803;-34,231;1,758;9,637;5,556;35,828;5,227;-12,792;-2,720;0,000;37,471;38,019;9,632;1,625;-2,194;-1,921;-2,560;-2,426;-3,110;27,584;0,000;260,140;Inf;270,000;270,000;-2,403;2,909;21,388;24,801
4667,500;3,081;0,803;-34,231;1,758;9,637;5,556;35,828;5,227;-12,792;-2,720;0,000;37,500;38,000;9,632;1,625;-2,039;-1,944;-2,505;-2,422;-3,110;27,584;0,000;259,840;Inf;270,000;270,000;-2,275;2,912;21,406;24,858
4668,000;3,224;0,735;-35,209;1,700;9,656;5,556;35,828;5,227;-12,792;-2,720;0,000;37,500;38,000;9,651;1,768;-2,126;-2,023;-2,600;-2,614;-3,110;27,584;0,000;259,840;Inf;270,000;270,000;-2,227;2,915;21,381;24,827
4668,500;3,224;0,735;-35,209;1,700;9,656;5,556;35,828;5,227;-12,792;-2,720;0,000;37,500;38,000;9,651;1,768;-2,342;-2,156;-2,733;-2,781;-3,110;27,584;0,000;260,140;Inf;270,000;270,000;-2,341;2,920;21,393;24,841
4669,000;3,224;0,735;-35,209;1,700;9,656;5,556;35,828;5,227;-12,792;-2,720;0,000;37,500;38,000;9,651;1,768;-2,450;-2,216;-2,735;-2,774;-3,110;27,584;0,000;260,140;Inf;270,000;270,000;-2,503;2,925;21,387;24,861
4669,500;3,224;0,735;-35,209;1,700;9,656;5,556;35,828;5,227;-12,792;-2,720;0,000;37,500;38,000;9,651;1,768;-2,110;-1,860;-2,408;-2,305;-3,110;27,584;0,000;260,440;Inf;270,000;270,000;-2,544;2,930;21,377;24,906
4670,000;3,224;0,735;-35,209;1,700;9,656;5,567;35,784;5,200;-12,749;-2,723;0,000;37,469;38,008;9,651;1,768;-2,024;-1,878;-2,339;-2,343;-3,106;27,577;0,000;260,440;Inf;270,000;270,000;-2,171;2,935;21,373;24,919
4670,500;3,224;0,735;-35,209;1,700;9,656;5,567;35,784;5,200;-12,749;-2,723;0,000;37,500;38,000;9,651;1,768;-2,157;-1,966;-2,505;-2,537;-3,106;27,577;0,000;260,040;Inf;270,000;270,000;-2,146;2,940;21,366;24,959
4671,000;3,224;0,735;-35,209;1,700;9,656;5,567;35,784;5,200;-12,749;-2,723;0,000;37,500;38,000;9,651;1,768;-2,232;-2,094;-2,574;-2,644;-3,106;27,577;0,000;260,040;Inf;270,000;270,000;-2,291;2,944;21,369;24,956
4671,500;2,451;0,653;-33,353;1,767;9,605;5,567;35,784;5,200;-12,749;-2,723;0,000;37,500;38,000;9,836;1,670;-2,197;-1,966;-2,631;-2,387;-3,106;27,577;0,000;261,340;Inf;270,000;270,000;-2,386;2,949;21,367;24,988
4672,000;2,451;0,653;-33,353;1,767;9,605;5,567;35,784;5,200;-12,749;-2,723;0,000;37,500;38,000;9,836;1,670;-1,877;-1,785;-2,309;-2,117;-3,106;27,577;0,000;261,340;Inf;270,000;270,000;-2,295;2,941;21,365;24,988
4672,500;2,451;0,653;-33,353;1,767;9,605;5,567;35,784;5,200;-12,749;-2,723;0,000;37,500;38,000;9,836;1,670;-1,802;-1,785;-2,123;-2,096;-3,106;27,577;0,000;261,340;Inf;270,000;270,000;-2,022;2,933;21,372;24,984
4673,000;2,451;0,653;-33,353;1,767;9,605;5,567;35,784;5,200;-12,749;-2,723;0,000;37,500;38,000;9,836;1,670;-2,098;-1,887;-2,468;-2,438;-3,106;27,577;0,000;261,340;Inf;270,000;270,000;-1,951;2,925;21,363;24,974
4673,500;2,451;0,653;-33,353;1,767;9,605;5,541;35,800;5,216;-12,702;-2,718;0,000;37,490;38,029;9,836;1,670;-2,053;-1,916;-2,464;-2,420;-3,103;27,587;0,000;261,340;Inf;270,000;270,000;-2,223;2,917;21,366;24,940
4674,000;2,451;0,653;-33,353;1,767;9,605;5,541;35,800;5,216;-12,702;-2,718;0,000;37,500;38,000;9,836;1,670;-1,890;-1,821;-2,327;-2,221;-3,103;27,587;0,000;261,340;Inf;270,000;270,000;-2,213;2,909;21,340;24,902
4674,500;3,549;0,869;-35,209;1,695;9,621;5,541;35,800;5,216;-12,702;-2,718;0,000;37,500;38,000;9,589;1,798;-1,969;-1,590;-2,297;-2,072;-3,103;27,587;0,000;260,940;Inf;270,000;270,000;-2,065;2,902;21,352;24,904
4675,000;3,549;0,869;-35,209;1,695;9,621;5,541;35,800;5,216;-12,702;-2,718;0,000;37,500;38,000;9,589;1,798;-1,914;-1,661;-2,227;-2,159;-3,103;27,587;0,000;260,940;Inf;270,000;270,000;-1,982;2,912;21,345;24,912
4675,500;3,549;0,869;-35,209;1,695;9,621;5,541;35,800;5,216;-12,702;-2,718;0,000;37,500;38,000;9,589;1,798;-2,051;-1,801;-2,319;-2,356;-3,103;27,587;0,000;261,540;Inf;270,000;270,000;-1,990;2,923;21,336;24,931
4676,000;3,549;0,869;-35,209;1,695;9,621;5,541;35,800;5,216;-12,702;-2,718;0,000;37,500;38,000;9,589;1,798;-2,201;-1,878;-2,510;-2,420;-3,103;27,587;0,000;261,540;Inf;270,000;270,000;-2,132;2,933;21,329;24,895
4676,500;3,549;0,869;-35,209;1,695;9,621;5,552;35,842;5,213;-12,684;-2,717;0,000;37,479;38,046;9,589;1,798;-1,940;-1,853;-2,411;-2,280;-3,105;27,583;0,000;260,940;Inf;270,000;270,000;-2,253;2,943;21,323;24,915
4677,000;3,549;0,869;-35,209;1,695;9,621;5,552;35,842;5,213;-12,684;-2,717;0,000;37,500;38,000;9,589;1,798;-1,719;-1,550;-2,090;-1,978;-3,105;27,583;0,000;260,940;Inf;270,000;270,000;-2,121;2,953;21,317;24,878
4677,500;2,527;0,684;-33,503;1,740;9,643;5,552;35,842;5,213;-12,684;-2,717;0,000;37,500;38,000;9,736;1,645;-1,893;-1,664;-2,185;-2,188;-3,105;27,583;0,000;261,140;Inf;270,000;270,000;-1,834;2,963;21,323;24,887
4678,000;2,527;0,684;-33,503;1,740;9,643;5,552;35,842;5,213;-12,684;-2,717;0,000;37,500;38,000;9,736;1,645;-2,109;-1,826;-2,453;-2,394;-3,105;27,583;0,000;261,140;Inf;270,000;270,000;-1,983;2,956;21,309;24,858
4678,500;2,527;0,684;-33,503;1,740;9,643;5,552;35,842;5,213;-12,684;-2,717;0,000;37,500;38,000;9,736;1,645;-2,243;-1,856;-2,567;-2,411;-3,105;27,583;0,000;261,040;Inf;270,000;270,000;-2,196;2,949;21,319;24,848
4679,000;2,527;0,684;-33,503;1,740;9,643;5,552;35,842;5,213;-12,684;-2,717;0,000;37,500;38,000;9,736;1,645;-2,041;-1,733;-2,429;-2,236;-3,105;27,583;0,000;261,040;Inf;270,000;270,000;-2,269;2,942;21,317;24,857
4679,500;2,527;0,684;-33,503;1,740;9,643;5,552;35,842;5,213;-12,684;-2,717;0,000;37,500;38,000;9,736;1,645;-1,753;-1,640;-2,260;-2,075;-3,105;27,583;0,000;260,240;Inf;270,000;270,000;-2,110;2,935;21,304;24,856
4680,000;2,527;0,684;-33,503;1,740;9,643;5,579;35,815;5,236;-12,662;-2,707;0,000;37,495;38,064;9,736;1,645;-1,734;-1,742;-2,163;-2,201;-3,096;27,582;0,000;260,240;Inf;270,000;270,000;-1,932;2,928;21,301;24,802
4680,500;2,527;0,684;-33,503;1,740;9,643;5,579;35,815;5,236;-12,662;-2,707;0,000;37,500;38,100;9,736;1,645;-2,007;-1,894;-2,448;-2,487;-3,096;27,582;0,000;260,240;Inf;270,000;270,000;-1,960;2,922;21,320;24,773
4681,000;2,796;0,755;-33,467;1,764;9,639;5,579;35,815;5,236;-12,662;-2,707;0,000;37,500;38,100;9,778;1,669;-2,065;-1,924;-2,356;-2,317;-3,096;27,582;0,000;260,240;Inf;270,000;270,000;-2,209;2,915;21,335;24,827
4681,500;2,796;0,755;-33,467;1,764;9,639;5,579;35,815;5,236;-12,662;-2,707;0,000;37,500;38,100;9,778;1,669;-1,848;-1,741;-2,132;-2,077;-3,096;27,582;0,000;260,540;Inf;270,000;270,000;-2,166;2,913;21,312;24,850
4682,000;2,796;0,755;-33,467;1,764;9,639;5,579;35,815;5,236;-12,662;-2,707;0,000;37,500;38,100;9,778;1,669;-1,595;-1,668;-2,041;-2,177;-3,096;27,582;0,000;260,540;Inf;270,000;270,000;-1,950;2,911;21,318;24,833
4682,500;2,796;0,755;-33,467;1,764;9,639;5,579;35,815;5,236;-12,662;-2,707;0,000;37,500;38,100;9,778;1,669;-1,809;-1,738;-2,191;-2,287;-3,096;27,582;0,000;260,840;Inf;270,000;270,000;-1,870;2,910;21,312;24,828
4683,000;2,796;0,755;-33,467;1,764;9,639;5,519;35,807;5,238;-12,634;-2,695;0,000;37,485;38,102;9,778;1,669;-2,045;-1,847;-2,356;-2,459;-3,101;27,583;0,000;260,840;Inf;270,000;270,000;-2,006;2,908;21,324;24,802
4683,500;2,796;0,755;-33,467;1,764;9,639;5,519;35,807;5,238;-12,634;-2,695;0,000;37,500;38,100;9,778;1,669;-2,199;-1,890;-2,520;-2,429;-3,101;27,583;0,000;260,740;Inf;270,000;270,000;-2,177;2,906;21,323;24,798
4684,000;3,317;0,806;-35,095;1,799;9,631;5,519;35,807;5,238;-12,634;-2,695;0,000;37,500;38,100;9,636;1,630;-1,840;-1,724;-2,317;-2,135;-3,101;27,583;0,000;260,740;Inf;270,000;270,000;-2,259;2,904;21,342;24,791
4684,500;3,317;0,806;-35,095;1,799;9,631;5,519;35,807;5,238;-12,634;-2,695;0,000;37,500;38,100;9,636;1,630;-1,881;-1,658;-2,240;-2,157;-3,101;27,583;0,000;260,940;Inf;270,000;270,000;-2,004;2,911;21,339;24,773
4685,000;3,317;0,806;-35,095;1,799;9,631;5,519;35,807;5,238;-12,634;-2,695;0,000;37,500;38,100;9,636;1,630;-1,924;-1,847;-2,336;-2,441;-3,101;27,583;0,000;260,940;Inf;270,000;270,000;-1,984;2,917;21,327;24,757
4685,500;3,317;0,806;-35,095;1,799;9,631;5,519;35,807;5,238;-12,634;-2,695;0,000;37,500;38,100;9,636;1,630;-2,071;-1,888;-2,571;-2,435;-3,101;27,583;0,000;260,240;Inf;270,000;270,000;-2,137;2,924;21,342;24,749
4686,000;3,317;0,806;-35,095;1,799;9,631;5,519;35,807;5,238;-12,634;-2,695;0,000;37,500;38,100;9,636;1,630;-2,138;-1,850;-2,509;-2,355;-3,101;27,583;0,000;260,240;Inf;270,000;270,000;-2,241;2,930;21,342;24,738
4686,500;3,317;0,806;-35,095;1,799;9,631;5,580;35,870;5,247;-12,606;-2,716;0,000;37,495;38,092;9,636;1,630;-1,805;-1,761;-2,322;-2,204;-3,107;27,570;0,000;260,440;Inf;270,000;270,000;-2,213;2,937;21,342;24,795
4687,000;3,317;0,806;-35,095;1,799;9,631;5,580;35,870;5,247;-12,606;-2,716;0,000;37,500;38,100;9,636;1,630;-1,780;-1,693;-2,247;-2,129;-3,107;27,570;0,000;260,440;Inf;270,000;270,000;-2,023;2,943;21,333;24,820
4687,500;2,781;0,743;-34,273;1,802;9,618;5,580;35,870;5,247;-12,606;-2,716;0,000;37,500;38,100;9,672;1,654;-1,859;-1,668;-2,261;-2,158;-3,107;27,570;0,000;260,540;Inf;270,000;270,000;-1,962;2,949;21,356;24,853
4688,000;2,781;0,743;-34,273;1,802;9,618;5,580;35,870;5,247;-12,606;-2,716;0,000;37,500;38,100;9,672;1,654;-2,033;-1,837;-2,503;-2,305;-3,107;27,570;0,000;260,540;Inf;270,000;270,000;-1,987;2,946;21,347;24,868
4688,500;2,781;0,743;-34,273;1,802;9,618;5,580;35,870;5,247;-12,606;-2,716;0,000;37,500;38,100;9,672;1,654;-2,108;-1,772;-2,416;-2,261;-3,107;27,570;0,000;260,040;Inf;270,000;270,000;-2,169;2,944;21,348;24,930
4689,000;2,781;0,743;-34,273;1,802;9,618;5,580;35,870;5,247;-12,606;-2,716;0,000;37,500;38,100;9,672;1,654;-1,953;-1,676;-2,297;-2,193;-3,107;27,570;0,000;260,040;Inf;270,000;270,000;-2,139;2,941;21,344;24,977
4689,500;2,781;0,743;-34,273;1,802;9,618;5,550;35,840;5,217;-12,600;-2,711;0,000;37,509;38,073;9,672;1,654;-1,679;-1,653;-2,132;-2,027;-3,099;27,574;0,000;260,740;Inf;270,000;270,000;-2,030;2,938;21,361;25,005
4690,000;2,781;0,743;-34,273;1,802;9,618;5,550;35,840;5,217;-12,600;-2,711;0,000;37,500;38,100;9,672;1,654;-1,576;-1,722;-2,099;-2,105;-3,099;27,574;0,000;260,740;Inf;270,000;270,000;-1,872;2,936;21,350;25,043
4690,500;2,570;0,636;-34,883;1,747;9,592;5,550;35,840;5,217;-12,600;-2,711;0,000;37,500;38,100;9,770;1,815;-1,761;-1,812;-2,179;-2,369;-3,099;27,574;0,000;260,840;Inf;270,000;270,000;-1,875;2,933;21,358;25,056
4691,000;2,570;0,636;-34,883;1,747;9,592;5,550;35,840;5,217;-12,600;-2,711;0,000;37,500;38,100;9,770;1,815;-1,934;-1,881;-2,350;-2,403;-3,099;27,574;0,000;260,840;Inf;270,000;270,000;-2,030;2,927;21,352;25,066
4691,500;2,570;0,636;-34,883;1,747;9,592;5,550;35,840;5,217;-12,600;-2,711;0,000;37,500;38,100;9,770;1,815;-1,755;-1,669;-2,101;-1,952;-3,099;27,574;0,000;260,840;Inf;270,000;270,000;-2,142;2,921;21,341;25,054
4692,000;2,570;0,636;-34,883;1,747;9,592;5,550;35,840;5,217;-12,600;-2,711;0,000;37,500;38,100;9,770;1,815;-1,495;-1,561;-1,840;-1,839;-3,099;27,574;0,000;260,840;Inf;270,000;270,000;-1,870;2,916;21,354;25,031
4692,500;2,570;0,636;-34,883;1,747;9,592;5,550;35,840;5,217;-12,600;-2,711;0,000;37,500;38,100;9,770;1,815;-1,666;-1,625;-1,915;-2,001;-3,099;27,574;0,000;261,340;Inf;270,000;270,000;-1,684;2,910;21,338;24,986
4693,000;2,570;0,636;-34,883;1,747;9,592;5,560;35,785;5,208;-12,559;-2,697;0,000;37,514;38,130;9,770;1,815;-1,787;-1,754;-2,117;-2,257;-3,097;27,570;0,000;261,340;Inf;270,000;270,000;-1,802;2,904;21,347;24,995
4693,500;2,570;0,636;-34,883;1,747;9,592;5,560;35,785;5,208;-12,559;-2,697;0,000;37,500;38,100;9,770;1,815;-1,969;-1,772;-2,399;-2,272;-3,097;27,570;0,000;261,240;Inf;270,000;270,000;-1,979;2,899;21,338;24,944
4694,000;2,700;0,655;-35,150;1,733;9,606;5,560;35,785;5,208;-12,559;-2,697;0,000;37,500;38,100;9,695;1,855;-1,842;-1,810;-2,210;-2,166;-3,097;27,570;0,000;261,240;Inf;270,000;270,000;-2,103;2,894;21,366;24,990
4694,500;2,700;0,655;-35,150;1,733;9,606;5,560;35,785;5,208;-12,559;-2,697;0,000;37,500;38,100;9,695;1,855;-1,603;-1,640;-1,947;-1,859;-3,097;27,570;0,000;260,840;Inf;270,000;270,000;-2,007;2,890;21,346;24,957
4695,000;2,700;0,655;-35,150;1,733;9,606;5,560;35,785;5,208;-12,559;-2,697;0,000;37,500;38,100;9,695;1,855;-1,549;-1,480;-1,965;-1,918;-3,097;27,570;0,000;260,840;Inf;270,000;270,000;-1,762;2,887;21,349;24,965
4695,500;2,700;0,655;-35,150;1,733;9,606;5,560;35,785;5,208;-12,559;-2,697;0,000;37,500;38,100;9,695;1,855;-1,749;-1,677;-2,032;-2,174;-3,097;27,570;0,000;261,040;Inf;270,000;270,000;-1,728;2,884;21,343;24,998
4696,000;2,700;0,655;-35,150;1,733;9,606;5,623;35,835;5,232;-12,503;-2,706;0,000;37,524;38,153;9,695;1,855;-1,922;-1,737;-2,217;-2,256;-3,092;27,575;0,000;261,040;Inf;270,000;270,000;-1,908;2,881;21,339;25,050
4696,500;2,700;0,655;-35,150;1,733;9,606;5,623;35,835;5,232;-12,503;-2,706;0,000;37,500;38,200;9,695;1,855;-1,800;-1,685;-2,120;-2,145;-3,092;27,575;0,000;261,340;Inf;270,000;270,000;-2,033;2,878;21,343;25,058
4697,000;3,687;0,841;-35,209;1,692;9,663;5,623;35,835;5,232;-12,503;-2,706;0,000;37,500;38,200;9,675;1,738;-1,518;-1,542;-1,979;-1,851;-3,092;27,575;0,000;261,340;Inf;270,000;270,000;-1,938;2,875;21,326;25,083
4697,500;3,687;0,841;-35,209;1,692;9,663;5,623;35,835;5,232;-12,503;-2,706;0,000;37,500;38,200;9,675;1,738;-1,462;-1,403;-1,792;-1,725;-3,092;27,575;0,000;261,740;Inf;270,000;270,000;-1,722;2,889;21,319;25,076
4698,000;3,687;0,841;-35,209;1,692;9,663;5,623;35,835;5,232;-12,503;-2,706;0,000;37,500;38,200;9,675;1,738;-1,537;-1,408;-1,863;-1,843;-3,092;27,575;0,000;261,740;Inf;270,000;270,000;-1,596;2,902;21,321;25,080
4698,500;3,687;0,841;-35,209;1,692;9,663;5,623;35,835;5,232;-12,503;-2,706;0,000;37,500;38,200;9,675;1,738;-1,869;-1,597;-2,209;-2,112;-3,092;27,575;0,000;261,440;Inf;270,000;270,000;-1,663;2,915;21,337;25,092
4699,000;3,687;0,841;-35,209;1,692;9,663;5,616;35,862;5,238;-12,460;-2,710;0,000;37,529;38,150;9,675;1,738;-1,653;-1,497;-2,084;-1,964;-3,099;27,572;0,000;261,440;Inf;270,000;270,000;-1,947;2,927;21,329;25,121
4699,500;3,687;0,841;-35,209;1,692;9,663;5,616;35,862;5,238;-12,460;-2,710;0,000;37,500;38,200;9,675;1,738;-1,525;-1,379;-1,991;-1,741;-3,099;27,572;0,000;260,940;Inf;270,000;270,000;-1,800;2,940;21,337;25,100
4700,000;3,687;0,841;-35,209;1,692;9,663;5,616;35,862;5,238;-12,460;-2,710;0,000;37,500;38,200;9,675;1,738;-1,502;-1,306;-1,870;-1,698;-3,099;27,572;0,000;260,940;Inf;270,000;270,000;-1,659;2,952;21,303;25,086
4700,500;3,114;0,837;-33,123;1,708;9,605;5,616;35,862;5,238;-12,460;-2,710;0,000;37,500;38,200;9,824;1,707;-1,632;-1,366;-2,016;-1,834;-3,099;27,572;0,000;261,640;Inf;270,000;270,000;-1,594;2,964;21,327;25,128
4701,000;3,114;0,837;-33,123;1,708;9,605;5,616;35,862;5,238;-12,460;-2,710;0,000;37,500;38,200;9,824;1,707;-1,781;-1,501;-2,146;-2,036;-3,099;27,572;0,000;261,640;Inf;270,000;270,000;-1,712;2,966;21,355;25,133
4701,500;3,114;0,837;-33,123;1,708;9,605;5,616;35,862;5,238;-12,460;-2,710;0,000;37,500;38,200;9,824;1,707;-1,916;-1,497;-2,257;-2,017;-3,099;27,572;0,000;261,640;Inf;270,000;270,000;-1,866;2,969;21,325;25,098
4702,000;3,114;0,837;-33,123;1,708;9,605;5,616;35,862;5,238;-12,460;-2,710;0,000;37,500;38,200;9,824;1,707;-1,640;-1,406;-2,061;-1,851;-3,099;27,572;0,000;261,640;Inf;270,000;270,000;-1,922;2,971;21,340;25,078
4702,500;3,114;0,837;-33,123;1,708;9,605;5,568;35,846;5,205;-12,452;-2,717;0,000;37,531;38,185;9,824;1,707;-1,397;-1,333;-1,899;-1,717;-3,095;27,563;0,000;261,640;Inf;270,000;270,000;-1,739;2,974;21,332;25,042
4703,000;3,114;0,837;-33,123;1,708;9,605;5,568;35,846;5,205;-12,452;-2,717;0,000;37,500;38,200;9,824;1,707;-1,549;-1,429;-2,050;-1,935;-3,095;27,563;0,000;261,640;Inf;270,000;270,000;-1,586;2,976;21,338;24,940
4703,500;2,359;0,636;-33,185;1,793;9,571;5,568;35,846;5,205;-12,452;-2,717;0,000;37,500;38,200;9,882;1,721;-1,753;-1,451;-2,298;-1,987;-3,095;27,563;0,000;261,740;Inf;270,000;270,000;-1,741;2,978;21,339;24,831
