t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4704,000;2,359;0,636;-33,185;1,793;9,571;5,568;35,846;5,205;-12,452;-2,717;0,000;37,500;38,200;9,882;1,721;-1,861;-1,446;-2,237;-1,927;-3,095;27,563;0,000;261,740;Inf;270,000;270,000;-1,872;2,968;21,337;24,794
4704,500;2,359;0,636;-33,185;1,793;9,571;5,568;35,846;5,205;-12,452;-2,717;0,000;37,500;38,200;9,882;1,721;-1,781;-1,369;-2,108;-1,881;-3,095;27,563;0,000;261,340;Inf;270,000;270,000;-1,868;2,958;21,335;24,801
4705,000;2,359;0,636;-33,185;1,793;9,571;5,568;35,846;5,205;-12,452;-2,717;0,000;37,500;38,200;9,882;1,721;-1,593;-1,311;-2,027;-1,850;-3,095;27,563;0,000;261,340;Inf;270,000;270,000;-1,785;2,948;21,328;24,714
4705,500;2,359;0,636;-33,185;1,793;9,571;5,566;35,835;5,208;-12,433;-2,698;0,000;37,548;38,132;9,882;1,721;-1,473;-1,363;-1,986;-1,883;-3,092;27,567;0,000;260,440;Inf;270,000;270,000;-1,695;2,939;21,335;24,689
4706,000;2,359;0,636;-33,185;1,793;9,571;5,566;35,835;5,208;-12,433;-2,698;0,000;37,500;38,100;9,882;1,721;-1,715;-1,623;-2,020;-2,214;-3,092;27,567;0,000;260,440;Inf;270,000;270,000;-1,677;2,929;21,339;24,648
4706,500;2,359;0,636;-33,185;1,793;9,571;5,566;35,835;5,208;-12,433;-2,698;0,000;37,500;38,100;9,882;1,721;-1,661;-1,589;-2,075;-2,048;-3,092;27,567;0,000;260,740;Inf;270,000;270,000;-1,893;2,920;21,327;24,670
4707,000;2,651;0,698;-34,261;1,794;9,544;5,566;35,835;5,208;-12,433;-2,698;0,000;37,500;38,100;9,760;1,710;-1,643;-1,361;-1,994;-1,788;-3,092;27,567;0,000;260,740;Inf;270,000;270,000;-1,843;2,910;21,338;24,687
4707,500;2,651;0,698;-34,261;1,794;9,544;5,566;35,835;5,208;-12,433;-2,698;0,000;37,500;38,100;9,760;1,710;-1,583;-1,252;-1,860;-1,731;-3,092;27,567;0,000;261,440;Inf;270,000;270,000;-1,696;2,906;21,320;24,684
4708,000;2,651;0,698;-34,261;1,794;9,544;5,566;35,835;5,208;-12,433;-2,698;0,000;37,500;38,100;9,760;1,710;-1,570;-1,240;-1,937;-1,723;-3,092;27,567;0,000;261,440;Inf;270,000;270,000;-1,607;2,902;21,341;24,692
4708,500;2,651;0,698;-34,261;1,794;9,544;5,566;35,835;5,208;-12,433;-2,698;0,000;37,500;38,100;9,760;1,710;-1,699;-1,322;-2,103;-1,893;-3,092;27,567;0,000;261,040;Inf;270,000;270,000;-1,618;2,898;21,326;24,791
4709,000;2,651;0,698;-34,261;1,794;9,544;5,560;35,858;5,224;-12,395;-2,708;0,000;37,547;38,150;9,760;1,710;-1,853;-1,391;-2,278;-2,000;-3,101;27,560;0,000;261,040;Inf;270,000;270,000;-1,754;2,894;21,322;24,849
4709,500;2,651;0,698;-34,261;1,794;9,544;5,560;35,858;5,224;-12,395;-2,708;0,000;37,500;38,100;9,760;1,710;-1,451;-1,396;-1,964;-1,725;-3,101;27,560;0,000;261,040;Inf;270,000;270,000;-1,880;2,890;21,331;24,944
4710,000;2,761;0,739;-33,623;1,766;9,565;5,560;35,858;5,224;-12,395;-2,708;0,000;37,500;38,100;9,846;1,650;-1,406;-1,324;-1,753;-1,612;-3,101;27,560;0,000;261,040;Inf;270,000;270,000;-1,634;2,886;21,333;24,999
4710,500;2,761;0,739;-33,623;1,766;9,565;5,560;35,858;5,224;-12,395;-2,708;0,000;37,500;38,100;9,846;1,650;-1,505;-1,375;-1,784;-1,805;-3,101;27,560;0,000;261,140;Inf;270,000;270,000;-1,524;2,884;21,346;25,051
4711,000;2,761;0,739;-33,623;1,766;9,565;5,560;35,858;5,224;-12,395;-2,708;0,000;37,500;38,100;9,846;1,650;-1,675;-1,452;-2,060;-1,943;-3,101;27,560;0,000;261,140;Inf;270,000;270,000;-1,617;2,882;21,357;25,055
4711,500;2,761;0,739;-33,623;1,766;9,565;5,560;35,858;5,224;-12,395;-2,708;0,000;37,500;38,100;9,846;1,650;-1,783;-1,489;-2,073;-2,025;-3,101;27,560;0,000;260,840;Inf;270,000;270,000;-1,782;2,880;21,326;25,071
4712,000;2,761;0,739;-33,623;1,766;9,565;5,557;35,876;5,233;-12,362;-2,703;0,000;37,561;38,173;9,846;1,650;-1,674;-1,473;-1,965;-1,969;-3,092;27,568;0,000;260,840;Inf;270,000;270,000;-1,842;2,878;21,335;25,026
4712,500;2,761;0,739;-33,623;1,766;9,565;5,557;35,876;5,233;-12,362;-2,703;0,000;37,600;38,200;9,846;1,650;-1,423;-1,363;-1,841;-1,760;-3,092;27,568;0,000;260,340;Inf;270,000;270,000;-1,770;2,876;21,331;25,045
4713,000;2,761;0,739;-33,623;1,766;9,565;5,557;35,876;5,233;-12,362;-2,703;0,000;37,600;38,200;9,846;1,650;-1,265;-1,378;-1,656;-1,630;-3,092;27,568;0,000;260,340;Inf;270,000;270,000;-1,597;2,874;21,317;25,017
4713,500;2,355;0,631;-33,698;1,777;9,507;5,557;35,876;5,233;-12,362;-2,703;0,000;37,600;38,200;9,829;1,657;-1,571;-1,323;-2,081;-1,774;-3,092;27,568;0,000;260,840;Inf;270,000;270,000;-1,482;2,872;21,325;24,964
4714,000;2,355;0,631;-33,698;1,777;9,507;5,557;35,876;5,233;-12,362;-2,703;0,000;37,600;38,200;9,829;1,657;-1,604;-1,278;-1,970;-1,727;-3,092;27,568;0,000;260,840;Inf;270,000;270,000;-1,687;2,864;21,345;24,964
4714,500;2,355;0,631;-33,698;1,777;9,507;5,557;35,876;5,233;-12,362;-2,703;0,000;37,600;38,200;9,829;1,657;-1,412;-1,225;-1,885;-1,703;-3,092;27,568;0,000;260,440;Inf;270,000;270,000;-1,645;2,855;21,333;24,960
4715,000;2,355;0,631;-33,698;1,777;9,507;5,557;35,876;5,233;-12,362;-2,703;0,000;37,600;38,200;9,829;1,657;-1,345;-1,183;-1,838;-1,601;-3,092;27,568;0,000;260,440;Inf;270,000;270,000;-1,556;2,847;21,328;24,949
4715,500;2,355;0,631;-33,698;1,777;9,507;5,564;35,850;5,227;-12,339;-2,711;0,000;37,559;38,171;9,829;1,657;-1,339;-1,214;-1,797;-1,649;-3,095;27,569;0,000;260,840;Inf;270,000;270,000;-1,492;2,839;21,333;24,905
4716,000;2,355;0,631;-33,698;1,777;9,507;5,564;35,850;5,227;-12,339;-2,711;0,000;37,600;38,200;9,829;1,657;-1,454;-1,322;-1,884;-1,804;-3,095;27,569;0,000;260,840;Inf;270,000;270,000;-1,500;2,831;21,330;24,916
4716,500;2,809;0,762;-33,323;1,786;9,581;5,564;35,850;5,227;-12,339;-2,711;0,000;37,600;38,200;6,724;1,753;-1,606;-1,385;-2,015;-1,854;-3,095;27,569;0,000;260,340;Inf;270,000;270,000;-1,616;2,823;21,337;24,871
4717,000;2,809;0,762;-33,323;1,786;9,581;5,564;35,850;5,227;-12,339;-2,711;0,000;37,600;38,200;6,724;1,753;-1,223;-1,124;-1,662;-1,488;-3,095;27,569;0,000;260,340;Inf;270,000;270,000;-1,715;2,823;21,332;24,803
4717,500;2,809;0,762;-33,323;1,786;9,581;5,564;35,850;5,227;-12,339;-2,711;0,000;37,600;38,200;6,724;1,753;-1,027;-1,163;-1,550;-1,514;-3,095;27,569;0,000;260,840;Inf;270,000;270,000;-1,374;2,823;21,337;24,819
4718,000;2,809;0,762;-33,323;1,786;9,581;5,564;35,850;5,227;-12,339;-2,711;0,000;37,600;38,200;6,724;1,753;-1,126;-1,229;-1,583;-1,698;-3,095;27,569;0,000;260,840;Inf;270,000;270,000;-1,313;2,823;21,360;24,848
4718,500;2,809;0,762;-33,323;1,786;9,581;5,527;35,822;5,215;-12,297;-2,697;0,000;37,563;38,225;6,724;1,753;-1,338;-1,316;-1,797;-1,808;-3,093;27,562;0,000;261,040;Inf;270,000;270,000;-1,409;2,823;21,338;24,831
4719,000;2,809;0,762;-33,323;1,786;9,581;5,527;35,822;5,215;-12,297;-2,697;0,000;37,600;38,200;6,724;1,753;-1,488;-1,266;-1,823;-1,671;-3,093;27,562;0,000;261,040;Inf;270,000;270,000;-1,564;2,822;21,342;24,835
4719,500;2,809;0,762;-33,323;1,786;9,581;5,527;35,822;5,215;-12,297;-2,697;0,000;37,600;38,200;6,724;1,753;-1,232;-1,130;-1,571;-1,561;-3,093;27,562;0,000;261,140;Inf;270,000;270,000;-1,562;2,822;21,337;24,861
4720,000;2,822;0,750;-34,499;1,678;9,556;5,527;35,822;5,215;-12,297;-2,697;0,000;37,600;38,200;9,696;1,832;-1,081;-1,092;-1,476;-1,537;-3,093;27,562;0,000;261,140;Inf;270,000;270,000;-1,373;2,822;21,340;24,900
4720,500;2,822;0,750;-34,499;1,678;9,556;5,527;35,822;5,215;-12,297;-2,697;0,000;37,600;38,200;9,696;1,832;-1,117;-1,260;-1,515;-1,774;-3,093;27,562;0,000;260,640;Inf;270,000;270,000;-1,297;2,822;21,368;24,880
4721,000;2,822;0,750;-34,499;1,678;9,556;5,527;35,822;5,215;-12,297;-2,697;0,000;37,600;38,200;9,696;1,832;-1,362;-1,311;-1,696;-1,823;-3,093;27,562;0,000;260,640;Inf;270,000;270,000;-1,417;2,822;21,357;24,885
4721,500;2,822;0,750;-34,499;1,678;9,556;5,527;35,822;5,215;-12,297;-2,697;0,000;37,600;38,200;9,696;1,832;-1,289;-1,259;-1,611;-1,584;-3,093;27,562;0,000;260,940;Inf;270,000;270,000;-1,548;2,822;21,345;24,884
4722,000;2,822;0,750;-34,499;1,678;9,556;5,535;35,861;5,216;-12,238;-2,702;0,000;37,573;38,192;9,696;1,832;-1,164;-0,948;-1,504;-1,323;-3,089;27,566;0,000;260,940;Inf;270,000;270,000;-1,436;2,822;21,364;24,880
4722,500;2,822;0,750;-34,499;1,678;9,556;5,535;35,861;5,216;-12,238;-2,702;0,000;37,600;38,200;9,696;1,832;-1,033;-0,867;-1,359;-1,333;-3,089;27,566;0,000;260,740;Inf;270,000;270,000;-1,235;2,822;21,356;24,868
4723,000;2,767;0,746;-33,205;1,735;9,566;5,535;35,861;5,216;-12,238;-2,702;0,000;37,600;38,200;9,784;1,683;-0,946;-1,051;-1,335;-1,489;-3,089;27,566;0,000;260,740;Inf;270,000;270,000;-1,148;2,822;21,355;24,840
4723,500;2,767;0,746;-33,205;1,735;9,566;5,535;35,861;5,216;-12,238;-2,702;0,000;37,600;38,200;9,784;1,683;-1,211;-1,172;-1,460;-1,649;-3,089;27,566;0,000;260,540;Inf;270,000;270,000;-1,205;2,821;21,358;24,838
4724,000;2,767;0,746;-33,205;1,735;9,566;5,535;35,861;5,216;-12,238;-2,702;0,000;37,600;38,200;9,784;1,683;-1,120;-1,092;-1,571;-1,425;-3,089;27,566;0,000;260,540;Inf;270,000;270,000;-1,373;2,820;21,374;24,805
4724,500;2,767;0,746;-33,205;1,735;9,566;5,535;35,861;5,216;-12,238;-2,702;0,000;37,600;38,200;9,784;1,683;-1,056;-0,896;-1,418;-1,223;-3,089;27,566;0,000;259,440;Inf;270,000;270,000;-1,302;2,819;21,356;24,849
4725,000;2,767;0,746;-33,205;1,735;9,566;5,520;35,855;5,207;-12,200;-2,703;0,000;37,578;38,191;9,784;1,683;-0,957;-0,770;-1,267;-1,176;-3,076;27,571;0,000;259,440;Inf;270,000;270,000;-1,148;2,818;21,372;24,868
4725,500;2,767;0,746;-33,205;1,735;9,566;5,520;35,855;5,207;-12,200;-2,703;0,000;37,600;38,200;9,784;1,683;-0,922;-0,963;-1,221;-1,375;-3,076;27,571;0,000;260,540;Inf;270,000;270,000;-1,042;2,818;21,372;24,901
4726,000;2,767;0,746;-33,205;1,735;9,566;5,520;35,855;5,207;-12,200;-2,703;0,000;37,600;38,200;9,784;1,683;-1,178;-1,087;-1,382;-1,562;-3,076;27,571;0,000;260,540;Inf;270,000;270,000;-1,120;2,817;21,379;24,922
4726,500;2,330;0,549;-35,209;1,707;9,675;5,520;35,855;5,207;-12,200;-2,703;0,000;37,600;38,200;9,686;1,673;-1,283;-1,071;-1,524;-1,502;-3,076;27,571;0,000;258,740;Inf;270,000;270,000;-1,302;2,809;21,363;24,917
4727,000;2,330;0,549;-35,209;1,707;9,675;5,520;35,855;5,207;-12,200;-2,703;0,000;37,600;38,200;9,686;1,673;-0,853;-0,942;-1,323;-1,218;-3,076;27,571;0,000;258,740;Inf;270,000;270,000;-1,345;2,801;21,376;24,939
4727,500;2,330;0,549;-35,209;1,707;9,675;5,520;35,855;5,207;-12,200;-2,703;0,000;37,600;38,200;9,686;1,673;-0,777;-0,673;-1,093;-0,962;-3,076;27,571;0,000;260,540;Inf;270,000;270,000;-1,084;2,793;21,376;24,898
4728,000;2,330;0,549;-35,209;1,707;9,675;5,520;35,855;5,207;-12,200;-2,703;0,000;37,600;38,200;9,686;1,673;-0,897;-0,870;-1,177;-1,312;-3,076;27,571;0,000;260,540;Inf;270,000;270,000;-0,876;2,786;21,373;24,918
4728,500;2,330;0,549;-35,209;1,707;9,675;5,505;35,809;5,190;-12,166;-2,699;0,000;37,584;38,268;9,686;1,673;-1,140;-0,962;-1,457;-1,401;-3,077;27,578;0,000;259,240;Inf;270,000;270,000;-1,064;2,778;21,384;24,974
4729,000;2,330;0,549;-35,209;1,707;9,675;5,505;35,809;5,190;-12,166;-2,699;0,000;37,600;38,300;9,686;1,673;-0,990;-0,925;-1,331;-1,322;-3,077;27,578;0,000;259,240;Inf;270,000;270,000;-1,240;2,771;21,381;25,031
4729,500;3,026;0,792;-33,820;1,697;9,541;5,505;35,809;5,190;-12,166;-2,699;0,000;37,600;38,300;9,859;1,687;-0,692;-0,799;-1,098;-1,047;-3,077;27,578;0,000;260,640;Inf;270,000;270,000;-1,142;2,764;21,376;25,063
4730,000;3,026;0,792;-33,820;1,697;9,541;5,505;35,809;5,190;-12,166;-2,699;0,000;37,600;38,300;9,859;1,687;-0,604;-0,641;-0,906;-0,860;-3,077;27,578;0,000;260,640;Inf;270,000;270,000;-0,909;2,768;21,388;25,062
4730,500;3,026;0,792;-33,820;1,697;9,541;5,505;35,809;5,190;-12,166;-2,699;0,000;37,600;38,300;9,859;1,687;-0,617;-0,671;-0,979;-1,025;-3,077;27,578;0,000;259,940;Inf;270,000;270,000;-0,753;2,772;21,377;25,043
4731,000;3,026;0,792;-33,820;1,697;9,541;5,505;35,809;5,190;-12,166;-2,699;0,000;37,600;38,300;9,859;1,687;-0,846;-0,833;-1,089;-1,266;-3,077;27,578;0,000;259,940;Inf;270,000;270,000;-0,823;2,776;21,381;25,007
4731,500;3,026;0,792;-33,820;1,697;9,541;5,518;35,873;5,228;-12,109;-2,691;0,000;37,608;38,226;9,859;1,687;-0,627;-0,701;-1,067;-1,048;-3,060;27,588;0,000;261,140;Inf;270,000;270,000;-1,009;2,780;21,383;25,084
4732,000;3,026;0,792;-33,820;1,697;9,541;5,518;35,873;5,228;-12,109;-2,691;0,000;37,600;38,200;9,859;1,687;-0,649;-0,582;-0,978;-0,910;-3,060;27,588;0,000;261,140;Inf;270,000;270,000;-0,861;2,784;21,417;25,058
4732,500;3,420;0,820;-35,209;1,660;9,587;5,518;35,873;5,228;-12,109;-2,691;0,000;37,600;38,200;9,649;1,751;-0,575;-0,533;-0,841;-0,836;-3,060;27,588;0,000;260,140;Inf;270,000;270,000;-0,780;2,788;21,404;25,050
4733,000;3,420;0,820;-35,209;1,660;9,587;5,518;35,873;5,228;-12,109;-2,691;0,000;37,600;38,200;9,649;1,751;-0,635;-0,625;-0,935;-0,982;-3,060;27,588;0,000;260,140;Inf;270,000;270,000;-0,696;2,799;21,399;25,021
4733,500;3,420;0,820;-35,209;1,660;9,587;5,518;35,873;5,228;-12,109;-2,691;0,000;37,600;38,200;9,649;1,751;-0,800;-0,706;-1,120;-1,171;-3,060;27,588;0,000;260,740;Inf;270,000;270,000;-0,794;2,809;21,399;24,931
4734,000;3,420;0,820;-35,209;1,660;9,587;5,518;35,873;5,228;-12,109;-2,691;0,000;37,600;38,200;9,649;1,751;-0,860;-0,756;-1,104;-1,241;-3,060;27,588;0,000;260,740;Inf;270,000;270,000;-0,949;2,819;21,424;24,795
4734,500;3,420;0,820;-35,209;1,660;9,587;5,518;35,873;5,228;-12,109;-2,691;0,000;37,600;38,200;9,649;1,751;-0,649;-0,627;-1,023;-0,962;-3,060;27,588;0,000;259,440;Inf;270,000;270,000;-0,990;2,829;21,423;24,729
4735,000;3,420;0,820;-35,209;1,660;9,587;5,510;35,860;5,191;-12,132;-2,685;0,000;37,605;38,247;9,649;1,751;-0,369;-0,503;-0,653;-0,776;-3,065;27,586;0,000;259,440;Inf;270,000;270,000;-0,815;2,838;21,433;24,675
4735,500;3,420;0,820;-35,209;1,660;9,587;5,510;35,860;5,191;-12,132;-2,685;0,000;37,600;38,200;9,649;1,751;-0,557;-0,625;-0,903;-0,933;-3,065;27,586;0,000;260,340;Inf;270,000;270,000;-0,575;2,848;21,438;24,688
4736,000;2,831;0,660;-35,209;1,673;9,631;5,510;35,860;5,191;-12,132;-2,685;0,000;37,600;38,200;9,678;1,789;-0,793;-0,634;-1,207;-1,062;-3,065;27,586;0,000;260,340;Inf;270,000;270,000;-0,754;2,857;21,436;24,683
4736,500;2,831;0,660;-35,209;1,673;9,631;5,510;35,860;5,191;-12,132;-2,685;0,000;37,600;38,200;9,678;1,789;-0,758;-0,548;-1,164;-1,010;-3,065;27,586;0,000;259,240;Inf;270,000;270,000;-0,924;2,857;21,436;24,717
4737,000;2,831;0,660;-35,209;1,673;9,631;5,510;35,860;5,191;-12,132;-2,685;0,000;37,600;38,200;9,678;1,789;-0,568;-0,472;-1,008;-0,773;-3,065;27,586;0,000;259,240;Inf;270,000;270,000;-0,870;2,857;21,446;24,702
4737,500;2,831;0,660;-35,209;1,673;9,631;5,510;35,860;5,191;-12,132;-2,685;0,000;37,600;38,200;9,678;1,789;-0,405;-0,385;-0,792;-0,681;-3,065;27,586;0,000;260,440;Inf;270,000;270,000;-0,705;2,856;21,433;24,558
4738,000;2,831;0,660;-35,209;1,673;9,631;5,498;35,854;5,204;-12,100;-2,679;0,000;37,611;38,309;9,678;1,789;-0,558;-0,446;-0,836;-0,840;-3,054;27,600;0,000;260,440;Inf;270,000;270,000;-0,566;2,856;21,451;24,521
4738,500;2,831;0,660;-35,209;1,673;9,631;5,498;35,854;5,204;-12,100;-2,679;0,000;37,600;38,300;9,678;1,789;-0,668;-0,612;-1,014;-1,057;-3,054;27,600;0,000;258,240;Inf;270,000;270,000;-0,670;2,855;21,431;24,498
4739,000;2,932;0,680;-35,209;1,707;9,666;5,498;35,854;5,204;-12,100;-2,679;0,000;37,600;38,300;9,460;1,758;-0,662;-0,548;-1,044;-0,819;-3,054;27,600;0,000;258,240;Inf;270,000;270,000;-0,838;2,855;21,445;24,490
4739,500;2,932;0,680;-35,209;1,707;9,666;5,498;35,854;5,204;-12,100;-2,679;0,000;37,600;38,300;9,460;1,758;-0,380;-0,326;-0,782;-0,627;-3,054;27,600;0,000;260,240;Inf;270,000;270,000;-0,768;2,856;21,460;24,497
4740,000;2,932;0,680;-35,209;1,707;9,666;5,498;35,854;5,204;-12,100;-2,679;0,000;37,600;38,300;9,460;1,758;-0,368;-0,273;-0,699;-0,673;-3,054;27,600;0,000;260,240;Inf;270,000;270,000;-0,529;2,857;21,444;24,495
4740,500;2,932;0,680;-35,209;1,707;9,666;5,498;35,854;5,204;-12,100;-2,679;0,000;37,600;38,300;9,460;1,758;-0,570;-0,435;-0,806;-0,915;-3,054;27,600;0,000;259,440;Inf;270,000;270,000;-0,503;2,859;21,460;24,448
4741,000;2,932;0,680;-35,209;1,707;9,666;5,498;35,854;5,204;-12,100;-2,679;0,000;37,600;38,300;9,460;1,758;-0,840;-0,546;-1,135;-1,057;-3,054;27,600;0,000;259,440;Inf;270,000;270,000;-0,681;2,860;21,461;24,474
4741,500;2,932;0,680;-35,209;1,707;9,666;5,515;35,864;5,210;-12,060;-2,658;0,000;37,613;38,266;9,460;1,758;-0,789;-0,514;-1,166;-1,043;-3,047;27,586;0,000;260,540;Inf;270,000;270,000;-0,894;2,861;21,460;24,363
4742,000;2,932;0,680;-35,209;1,707;9,666;5,515;35,864;5,210;-12,060;-2,658;0,000;37,600;38,300;9,460;1,758;-0,506;-0,407;-0,940;-0,705;-3,047;27,586;0,000;260,540;Inf;270,000;270,000;-0,878;2,862;21,462;24,285
4742,500;2,940;0,786;-33,447;1,740;9,532;5,515;35,864;5,210;-12,060;-2,658;0,000;37,600;38,300;9,873;1,677;-0,393;-0,284;-0,641;-0,661;-3,047;27,586;0,000;259,040;Inf;270,000;270,000;-0,639;2,863;21,482;24,244
4743,000;2,940;0,786;-33,447;1,740;9,532;5,515;35,864;5,210;-12,060;-2,658;0,000;37,600;38,300;9,873;1,677;-0,566;-0,442;-0,823;-0,909;-3,047;27,586;0,000;259,040;Inf;270,000;270,000;-0,495;2,865;21,473;24,189
4743,500;2,940;0,786;-33,447;1,740;9,532;5,515;35,864;5,210;-12,060;-2,658;0,000;37,600;38,300;9,873;1,677;-0,776;-0,464;-1,094;-0,982;-3,047;27,586;0,000;260,240;Inf;270,000;270,000;-0,685;2,866;21,479;24,198
4744,000;2,940;0,786;-33,447;1,740;9,532;5,515;35,864;5,210;-12,060;-2,658;0,000;37,600;38,300;9,873;1,677;-0,539;-0,437;-0,962;-0,823;-3,047;27,586;0,000;260,240;Inf;270,000;270,000;-0,829;2,867;21,475;24,209
4744,500;2,940;0,786;-33,447;1,740;9,532;5,542;35,894;5,221;-12,034;-2,671;0,000;37,613;38,245;9,873;1,677;-0,358;-0,258;-0,782;-0,595;-3,052;27,589;0,000;259,240;Inf;270,000;270,000;-0,690;2,868;21,483;24,170
4745,000;2,940;0,786;-33,447;1,740;9,532;5,542;35,894;5,221;-12,034;-2,671;0,000;37,600;38,200;9,873;1,677;-0,387;-0,136;-0,680;-0,535;-3,052;27,589;0,000;259,240;Inf;270,000;270,000;-0,498;2,869;21,477;24,122
4745,500;2,993;0,814;-33,730;1,718;9,592;5,542;35,894;5,221;-12,034;-2,671;0,000;37,600;38,200;9,740;1,664;-0,424;-0,205;-0,700;-0,632;-3,052;27,589;0,000;260,740;Inf;270,000;270,000;-0,434;2,871;21,474;24,193
4746,000;2,993;0,814;-33,730;1,718;9,592;5,542;35,894;5,221;-12,034;-2,671;0,000;37,600;38,200;9,740;1,664;-0,603;-0,450;-0,915;-0,977;-3,052;27,589;0,000;260,740;Inf;270,000;270,000;-0,490;2,873;21,481;24,284
4746,500;2,993;0,814;-33,730;1,718;9,592;5,542;35,894;5,221;-12,034;-2,671;0,000;37,600;38,200;9,740;1,664;-0,432;-0,431;-0,784;-0,776;-3,052;27,589;0,000;258,540;Inf;270,000;270,000;-0,736;2,875;21,478;24,376
4747,000;2,993;0,814;-33,730;1,718;9,592;5,542;35,894;5,221;-12,034;-2,671;0,000;37,600;38,200;9,740;1,664;-0,326;-0,237;-0,646;-0,581;-3,052;27,589;0,000;258,540;Inf;270,000;270,000;-0,606;2,876;21,489;24,469
4747,500;2,993;0,814;-33,730;1,718;9,592;5,542;35,894;5,221;-12,034;-2,671;0,000;37,600;38,200;9,740;1,664;-0,390;-0,183;-0,638;-0,556;-3,052;27,589;0,000;260,740;Inf;270,000;270,000;-0,448;2,878;21,485;24,551
4748,000;2,993;0,814;-33,730;1,718;9,592;5,522;35,848;5,207;-11,996;-2,682;0,000;37,617;38,284;9,740;1,664;-0,397;-0,311;-0,644;-0,756;-3,057;27,590;0,000;260,740;Inf;270,000;270,000;-0,442;2,880;21,492;24,624
4748,500;2,993;0,814;-33,730;1,718;9,592;5,522;35,848;5,207;-11,996;-2,682;0,000;37,600;38,300;9,740;1,664;-0,588;-0,436;-0,856;-0,904;-3,057;27,590;0,000;259,240;Inf;270,000;270,000;-0,527;2,882;21,475;24,577
4749,000;2,783;0,657;-35,209;1,710;9,639;5,522;35,848;5,207;-11,996;-2,682;0,000;37,600;38,300;9,594;1,790;-0,635;-0,491;-0,856;-0,951;-3,057;27,590;0,000;259,240;Inf;270,000;270,000;-0,696;2,884;21,487;24,579
4749,500;2,783;0,657;-35,209;1,710;9,639;5,522;35,848;5,207;-11,996;-2,682;0,000;37,600;38,300;9,594;1,790;-0,512;-0,416;-0,850;-0,864;-3,057;27,590;0,000;261,040;Inf;270,000;270,000;-0,733;2,882;21,502;24,630
4750,000;2,783;0,657;-35,209;1,710;9,639;5,522;35,848;5,207;-11,996;-2,682;0,000;37,600;38,300;9,594;1,790;-0,217;-0,219;-0,509;-0,478;-3,057;27,590;0,000;261,040;Inf;270,000;270,000;-0,660;2,881;21,499;24,580
4750,500;2,783;0,657;-35,209;1,710;9,639;5,522;35,848;5,207;-11,996;-2,682;0,000;37,600;38,300;9,594;1,790;-0,349;-0,290;-0,803;-0,673;-3,057;27,590;0,000;258,940;Inf;270,000;270,000;-0,356;2,879;21,485;24,553
4751,000;2,783;0,657;-35,209;1,710;9,639;5,516;35,852;5,209;-11,940;-2,688;0,000;37,618;38,270;9,594;1,790;-0,541;-0,453;-0,947;-0,904;-3,053;27,585;0,000;258,940;Inf;270,000;270,000;-0,529;2,877;21,482;24,537
4751,500;2,783;0,657;-35,209;1,710;9,639;5,516;35,852;5,209;-11,940;-2,688;0,000;37,600;38,300;9,594;1,790;-0,629;-0,484;-0,966;-0,860;-3,053;27,585;0,000;260,740;Inf;270,000;270,000;-0,711;2,876;21,479;24,582
4752,000;3,020;0,784;-34,227;1,746;9,651;5,516;35,852;5,209;-11,940;-2,688;0,000;37,600;38,300;9,653;1,613;-0,259;-0,292;-0,721;-0,605;-3,053;27,585;0,000;260,740;Inf;270,000;270,000;-0,735;2,874;21,492;24,596
4752,500;3,020;0,784;-34,227;1,746;9,651;5,516;35,852;5,209;-11,940;-2,688;0,000;37,600;38,300;9,653;1,613;-0,073;-0,237;-0,452;-0,465;-3,053;27,585;0,000;260,040;Inf;270,000;270,000;-0,469;2,877;21,489;24,623
4753,000;3,020;0,784;-34,227;1,746;9,651;5,516;35,852;5,209;-11,940;-2,688;0,000;37,600;38,300;9,653;1,613;-0,004;-0,289;-0,597;-0,543;-3,053;27,585;0,000;260,040;Inf;270,000;270,000;-0,307;2,879;21,493;24,652
4753,500;3,020;0,784;-34,227;1,746;9,651;5,516;35,852;5,209;-11,940;-2,688;0,000;37,600;38,300;9,653;1,613;-0,533;-0,446;-0,969;-0,831;-3,053;27,585;0,000;260,740;Inf;270,000;270,000;-0,358;2,881;21,498;24,638
4754,000;3,020;0,784;-34,227;1,746;9,651;5,510;35,933;5,210;-11,918;-2,680;0,000;37,609;38,251;9,653;1,613;-0,390;-0,438;-0,726;-0,745;-3,061;27,577;0,000;260,740;Inf;270,000;270,000;-0,695;2,884;21,484;24,523
4754,500;3,020;0,784;-34,227;1,746;9,651;5,510;35,933;5,210;-11,918;-2,680;0,000;37,600;38,300;9,653;1,613;-0,035;-0,200;-0,513;-0,451;-3,061;27,577;0,000;260,040;Inf;270,000;270,000;-0,575;2,886;21,475;24,460
4755,000;3,020;0,784;-34,227;1,746;9,651;5,510;35,933;5,210;-11,918;-2,680;0,000;37,600;38,300;9,653;1,613;0,095;-0,135;-0,343;-0,282;-3,061;27,577;0,000;260,040;Inf;270,000;270,000;-0,300;2,888;21,481;24,415
4755,500;3,276;0,813;-34,854;1,740;9,565;5,510;35,933;5,210;-11,918;-2,680;0,000;37,600;38,300;9,737;1,774;-0,043;-0,214;-0,537;-0,477;-3,061;27,577;0,000;260,540;Inf;270,000;270,000;-0,166;2,890;21,479;24,371
4756,000;3,276;0,813;-34,854;1,740;9,565;5,510;35,933;5,210;-11,918;-2,680;0,000;37,600;38,300;9,737;1,774;-0,284;-0,321;-0,874;-0,710;-3,061;27,577;0,000;260,540;Inf;270,000;270,000;-0,318;2,897;21,491;24,327
4756,500;3,276;0,813;-34,854;1,740;9,565;5,510;35,933;5,210;-11,918;-2,680;0,000;37,600;38,300;9,737;1,774;-0,513;-0,435;-0,913;-0,832;-3,061;27,577;0,000;260,040;Inf;270,000;270,000;-0,548;2,903;21,488;24,328
4757,000;3,276;0,813;-34,854;1,740;9,565;5,510;35,933;5,210;-11,918;-2,680;0,000;37,600;38,300;9,737;1,774;-0,354;-0,091;-0,639;-0,524;-3,061;27,577;0,000;260,040;Inf;270,000;270,000;-0,673;2,909;21,488;24,373
4757,500;3,276;0,813;-34,854;1,740;9,565;5,507;35,884;5,193;-11,912;-2,682;0,000;37,605;38,216;9,737;1,774;-0,134;-0,036;-0,583;-0,498;-3,061;27,582;0,000;261,040;Inf;270,000;270,000;-0,402;2,915;21,471;24,373
4758,000;3,276;0,813;-34,854;1,740;9,565;5,507;35,884;5,193;-11,912;-2,682;0,000;37,600;38,200;9,737;1,774;-0,098;-0,217;-0,522;-0,643;-3,061;27,582;0,000;261,040;Inf;270,000;270,000;-0,313;2,921;21,469;24,384
4758,500;2,711;0,662;-35,188;1,727;9,565;5,507;35,884;5,193;-11,912;-2,682;0,000;37,600;38,200;9,722;1,820;-0,296;-0,351;-0,723;-0,817;-3,061;27,582;0,000;259,740;Inf;270,000;270,000;-0,370;2,927;21,476;24,391
4759,000;2,711;0,662;-35,188;1,727;9,565;5,507;35,884;5,193;-11,912;-2,682;0,000;37,600;38,200;9,722;1,820;-0,499;-0,366;-0,880;-0,736;-3,061;27,582;0,000;259,740;Inf;270,000;270,000;-0,546;2,923;21,494;24,410
4759,500;2,711;0,662;-35,188;1,727;9,565;5,507;35,884;5,193;-11,912;-2,682;0,000;37,600;38,200;9,722;1,820;-0,275;-0,333;-0,620;-0,582;-3,061;27,582;0,000;260,940;Inf;270,000;270,000;-0,620;2,920;21,476;24,498
4760,000;2,711;0,662;-35,188;1,727;9,565;5,507;35,884;5,193;-11,912;-2,682;0,000;37,600;38,200;9,722;1,820;-0,109;-0,111;-0,429;-0,434;-3,061;27,582;0,000;260,940;Inf;270,000;270,000;-0,452;2,913;21,486;24,528
4760,500;2,711;0,662;-35,188;1,727;9,565;5,493;35,845;5,180;-11,880;-2,679;0,000;37,607;38,183;9,722;1,820;0,011;-0,082;-0,439;-0,511;-3,060;27,580;0,000;259,040;Inf;270,000;270,000;-0,271;2,913;21,487;24,539
4761,000;2,711;0,662;-35,188;1,727;9,565;5,493;35,845;5,180;-11,880;-2,679;0,000;37,600;38,200;9,722;1,820;-0,289;-0,308;-0,679;-0,777;-3,060;27,580;0,000;259,040;Inf;270,000;270,000;-0,255;2,910;21,474;24,573
4761,500;2,711;0,662;-35,188;1,727;9,565;5,493;35,845;5,180;-11,880;-2,679;0,000;37,600;38,200;9,722;1,820;-0,404;-0,316;-0,843;-0,710;-3,060;27,580;0,000;260,440;Inf;270,000;270,000;-0,513;2,906;21,469;24,594
4762,000;3,099;0,724;-35,209;1,713;9,728;5,493;35,845;5,180;-11,880;-2,679;0,000;37,600;38,200;9,582;1,715;-0,196;-0,127;-0,518;-0,416;-3,060;27,580;0,000;260,440;Inf;270,000;270,000;-0,568;2,903;21,466;24,600
4762,500;3,099;0,724;-35,209;1,713;9,728;5,493;35,845;5,180;-11,880;-2,679;0,000;37,600;38,200;9,582;1,715;0,006;-0,001;-0,416;-0,329;-3,060;27,580;0,000;259,540;Inf;270,000;270,000;-0,314;2,906;21,464;24,630
4763,000;3,099;0,724;-35,209;1,713;9,728;5,493;35,845;5,180;-11,880;-2,679;0,000;37,600;38,200;9,582;1,715;0,092;-0,057;-0,410;-0,490;-3,060;27,580;0,000;259,540;Inf;270,000;270,000;-0,185;2,909;21,484;24,638
4763,500;3,099;0,724;-35,209;1,713;9,728;5,493;35,845;5,180;-11,880;-2,679;0,000;37,600;38,200;9,582;1,715;-0,190;-0,192;-0,522;-0,715;-3,060;27,580;0,000;260,340;Inf;270,000;270,000;-0,216;2,913;21,463;24,630
4764,000;3,099;0,724;-35,209;1,713;9,728;5,505;35,868;5,224;-11,810;-2,664;0,000;37,598;38,181;9,582;1,715;-0,433;-0,377;-0,728;-0,902;-3,049;27,582;0,000;260,340;Inf;270,000;270,000;-0,405;2,916;21,480;24,630
4764,500;3,099;0,724;-35,209;1,713;9,728;5,505;35,868;5,224;-11,810;-2,664;0,000;37,600;38,200;9,582;1,715;-0,235;-0,142;-0,660;-0,499;-3,049;27,582;0,000;260,040;Inf;270,000;270,000;-0,610;2,919;21,485;24,636
4765,000;3,525;0,843;-35,209;1,659;9,717;5,505;35,868;5,224;-11,810;-2,664;0,000;37,600;38,200;9,687;1,698;-0,200;0,002;-0,501;-0,322;-3,049;27,582;0,000;260,040;Inf;270,000;270,000;-0,384;2,922;21,476;24,634
4765,500;3,525;0,843;-35,209;1,659;9,717;5,505;35,868;5,224;-11,810;-2,664;0,000;37,600;38,200;9,687;1,698;-0,213;-0,043;-0,510;-0,471;-3,049;27,582;0,000;260,340;Inf;270,000;270,000;-0,255;2,931;21,480;24,628
4766,000;3,525;0,843;-35,209;1,659;9,717;5,505;35,868;5,224;-11,810;-2,664;0,000;37,600;38,200;9,687;1,698;-0,384;-0,138;-0,799;-0,630;-3,049;27,582;0,000;260,340;Inf;270,000;270,000;-0,309;2,941;21,491;24,634
4766,500;3,525;0,843;-35,209;1,659;9,717;5,505;35,868;5,224;-11,810;-2,664;0,000;37,600;38,200;9,687;1,698;-0,559;-0,180;-0,943;-0,690;-3,049;27,582;0,000;260,240;Inf;270,000;270,000;-0,488;2,951;21,486;24,626
4767,000;3,525;0,843;-35,209;1,659;9,717;5,520;35,922;5,223;-11,769;-2,679;0,000;37,607;38,188;9,687;1,698;-0,419;-0,062;-0,846;-0,565;-3,053;27,577;0,000;260,240;Inf;270,000;270,000;-0,593;2,960;21,497;24,664
4767,500;3,525;0,843;-35,209;1,659;9,717;5,520;35,922;5,223;-11,769;-2,679;0,000;37,600;38,200;9,687;1,698;-0,157;0,016;-0,640;-0,346;-3,053;27,577;0,000;260,240;Inf;270,000;270,000;-0,473;2,969;21,506;24,661
4768,000;3,525;0,843;-35,209;1,659;9,717;5,520;35,922;5,223;-11,769;-2,679;0,000;37,600;38,200;9,687;1,698;-0,130;-0,148;-0,456;-0,527;-3,053;27,577;0,000;260,240;Inf;270,000;270,000;-0,282;2,979;21,507;24,679
4768,500;2,968;0,714;-35,209;1,722;9,599;5,520;35,922;5,223;-11,769;-2,679;0,000;37,600;38,200;9,658;1,794;-0,356;-0,172;-0,781;-0,637;-3,053;27,577;0,000;260,040;Inf;270,000;270,000;-0,315;2,988;21,505;24,676
4769,000;2,968;0,714;-35,209;1,722;9,599;5,520;35,922;5,223;-11,769;-2,679;0,000;37,600;38,200;9,658;1,794;-0,345;-0,196;-0,653;-0,654;-3,053;27,577;0,000;260,040;Inf;270,000;270,000;-0,487;2,987;21,511;24,651
4769,500;2,968;0,714;-35,209;1,722;9,599;5,520;35,922;5,223;-11,769;-2,679;0,000;37,600;38,200;9,658;1,794;-0,160;-0,052;-0,547;-0,426;-3,053;27,577;0,000;260,240;Inf;270,000;270,000;-0,462;2,987;21,530;24,678
4770,000;2,968;0,714;-35,209;1,722;9,599;5,520;35,922;5,223;-11,769;-2,679;0,000;37,600;38,200;9,658;1,794;0,136;-0,060;-0,281;-0,214;-3,053;27,577;0,000;260,240;Inf;270,000;270,000;-0,296;2,987;21,524;24,686
4770,500;2,968;0,714;-35,209;1,722;9,599;5,505;35,854;5,205;-11,770;-2,684;0,000;37,604;38,184;9,658;1,794;0,143;-0,181;-0,166;-0,386;-3,046;27,581;0,000;260,040;Inf;270,000;270,000;-0,105;2,986;21,518;24,675
4771,000;2,968;0,714;-35,209;1,722;9,599;5,505;35,854;5,205;-11,770;-2,684;0,000;37,600;38,200;9,658;1,794;-0,054;-0,301;-0,332;-0,683;-3,046;27,581;0,000;260,040;Inf;270,000;270,000;-0,147;2,986;21,513;24,660
4771,500;1,930;0,558;-33,652;1,757;9,574;5,505;35,854;5,205;-11,770;-2,684;0,000;37,600;38,200;9,740;1,676;-0,276;-0,324;-0,665;-0,719;-3,046;27,581;0,000;259,940;Inf;270,000;270,000;-0,342;2,986;21,523;24,636
4772,000;1,930;0,558;-33,652;1,757;9,574;5,505;35,854;5,205;-11,770;-2,684;0,000;37,600;38,200;9,740;1,676;0,071;0,015;-0,327;-0,284;-3,046;27,581;0,000;259,940;Inf;270,000;270,000;-0,496;2,968;21,515;24,635
4772,500;1,930;0,558;-33,652;1,757;9,574;5,505;35,854;5,205;-11,770;-2,684;0,000;37,600;38,200;9,740;1,676;0,219;-0,013;-0,252;-0,380;-3,046;27,581;0,000;260,340;Inf;270,000;270,000;-0,131;2,951;21,537;24,621
4773,000;1,930;0,558;-33,652;1,757;9,574;5,505;35,854;5,205;-11,770;-2,684;0,000;37,600;38,200;9,740;1,676;0,063;-0,100;-0,319;-0,529;-3,046;27,581;0,000;260,340;Inf;270,000;270,000;-0,106;2,935;21,519;24,678
4773,500;1,930;0,558;-33,652;1,757;9,574;5,492;35,851;5,207;-11,699;-2,670;0,000;37,602;38,155;9,740;1,676;-0,084;-0,297;-0,496;-0,734;-3,045;27,569;0,000;260,640;Inf;270,000;270,000;-0,222;2,918;21,518;24,700
4774,000;1,930;0,558;-33,652;1,757;9,574;5,492;35,851;5,207;-11,699;-2,670;0,000;37,600;38,200;9,740;1,676;-0,322;-0,317;-0,625;-0,633;-3,045;27,569;0,000;260,640;Inf;270,000;270,000;-0,403;2,902;21,504;24,768
4774,500;1,930;0,558;-33,652;1,757;9,574;5,492;35,851;5,207;-11,699;-2,670;0,000;37,600;38,200;9,740;1,676;-0,230;-0,104;-0,524;-0,479;-3,045;27,569;0,000;260,640;Inf;270,000;270,000;-0,474;2,886;21,515;24,850
4775,000;3,095;0,736;-35,209;1,743;9,635;5,492;35,851;5,207;-11,699;-2,670;0,000;37,600;38,200;9,522;1,724;-0,142;0,030;-0,447;-0,432;-3,045;27,569;0,000;260,640;Inf;270,000;270,000;-0,334;2,870;21,524;24,828
4775,500;3,095;0,736;-35,209;1,743;9,635;5,492;35,851;5,207;-11,699;-2,670;0,000;37,600;38,200;9,522;1,724;0,080;-0,172;-0,372;-0,545;-3,045;27,569;0,000;260,440;Inf;270,000;270,000;-0,248;2,874;21,516;24,834
4776,000;3,095;0,736;-35,209;1,743;9,635;5,492;35,851;5,207;-11,699;-2,670;0,000;37,600;38,200;9,522;1,724;-0,102;-0,164;-0,615;-0,529;-3,045;27,569;0,000;260,440;Inf;270,000;270,000;-0,252;2,878;21,533;24,813
4776,500;3,095;0,736;-35,209;1,743;9,635;5,492;35,851;5,207;-11,699;-2,670;0,000;37,600;38,200;9,522;1,724;-0,167;-0,044;-0,457;-0,378;-3,045;27,569;0,000;260,540;Inf;270,000;270,000;-0,352;2,881;21,547;24,760
4777,000;3,095;0,736;-35,209;1,743;9,635;5,494;35,892;5,200;-11,660;-2,672;0,000;37,607;38,176;9,522;1,724;0,014;0,046;-0,334;-0,306;-3,047;27,578;0,000;260,540;Inf;270,000;270,000;-0,262;2,885;21,553;24,734
4777,500;3,095;0,736;-35,209;1,743;9,635;5,494;35,892;5,200;-11,660;-2,672;0,000;37,600;38,200;9,522;1,724;0,198;0,059;-0,286;-0,260;-3,047;27,578;0,000;260,440;Inf;270,000;270,000;-0,145;2,888;21,564;24,700
4778,000;3,297;0,758;-35,209;1,646;9,670;5,494;35,892;5,200;-11,660;-2,672;0,000;37,600;38,200;9,672;1,675;0,190;0,057;-0,260;-0,237;-3,047;27,578;0,000;260,440;Inf;270,000;270,000;-0,072;2,892;21,549;24,670
4778,500;3,297;0,758;-35,209;1,646;9,670;5,494;35,892;5,200;-11,660;-2,672;0,000;37,600;38,200;9,672;1,675;0,082;0,026;-0,278;-0,245;-3,047;27,578;0,000;260,340;Inf;270,000;270,000;-0,062;2,898;21,568;24,688
4779,000;3,297;0,758;-35,209;1,646;9,670;5,494;35,892;5,200;-11,660;-2,672;0,000;37,600;38,200;9,672;1,675;-0,111;0,075;-0,418;-0,349;-3,047;27,578;0,000;260,340;Inf;270,000;270,000;-0,104;2,905;21,563;24,728
4779,500;3,297;0,758;-35,209;1,646;9,670;5,494;35,892;5,200;-11,660;-2,672;0,000;37,600;38,200;9,672;1,675;0,141;0,052;-0,232;-0,260;-3,047;27,578;0,000;259,940;Inf;270,000;270,000;-0,201;2,911;21,581;24,706
4780,000;3,297;0,758;-35,209;1,646;9,670;5,460;35,877;5,193;-11,618;-2,662;0,000;37,599;38,169;9,672;1,675;0,309;0,075;-0,158;-0,227;-3,045;27,580;0,000;259,940;Inf;270,000;270,000;-0,075;2,917;21,561;24,705
4780,500;3,297;0,758;-35,209;1,646;9,670;5,460;35,877;5,193;-11,618;-2,662;0,000;37,600;38,200;9,672;1,675;0,214;0,094;-0,131;-0,222;-3,045;27,580;0,000;260,440;Inf;270,000;270,000;-0,000;2,924;21,554;24,710
4781,000;3,297;0,758;-35,209;1,646;9,670;5,460;35,877;5,193;-11,618;-2,662;0,000;37,600;38,200;9,672;1,675;0,103;0,055;-0,154;-0,315;-3,045;27,580;0,000;260,440;Inf;270,000;270,000;-0,011;2,930;21,562;24,687
4781,500;2,739;0,665;-35,209;1,671;9,622;5,460;35,877;5,193;-11,618;-2,662;0,000;37,600;38,200;9,659;1,874;-0,025;-0,020;-0,246;-0,443;-3,045;27,580;0,000;260,740;Inf;270,000;270,000;-0,078;2,936;21,574;24,689
4782,000;2,739;0,665;-35,209;1,671;9,622;5,460;35,877;5,193;-11,618;-2,662;0,000;37,600;38,200;9,659;1,874;-0,090;-0,034;-0,261;-0,441;-3,045;27,580;0,000;260,740;Inf;270,000;270,000;-0,184;2,933;21,556;24,694
4782,500;2,739;0,665;-35,209;1,671;9,622;5,460;35,877;5,193;-11,618;-2,662;0,000;37,600;38,200;9,659;1,874;0,357;0,222;-0,095;-0,083;-3,045;27,580;0,000;260,340;Inf;270,000;270,000;-0,207;2,929;21,546;24,687
4783,000;2,739;0,665;-35,209;1,671;9,622;5,460;35,877;5,193;-11,618;-2,662;0,000;37,600;38,200;9,659;1,874;0,365;0,163;-0,080;-0,202;-3,045;27,580;0,000;260,340;Inf;270,000;270,000;0,100;2,926;21,555;24,721
4783,500;2,739;0,665;-35,209;1,671;9,622;5,488;35,846;5,168;-11,556;-2,683;0,000;37,592;38,174;9,659;1,874;0,207;0,028;-0,178;-0,432;-3,065;27,576;0,000;260,440;Inf;270,000;270,000;0,062;2,923;21,548;24,710
4784,000;2,739;0,665;-35,209;1,671;9,622;5,488;35,846;5,168;-11,556;-2,683;0,000;37,600;38,200;9,659;1,874;0,037;-0,099;-0,392;-0,454;-3,065;27,576;0,000;260,440;Inf;270,000;270,000;-0,094;2,920;21,554;24,723
4784,500;2,811;0,705;-35,209;1,692;9,618;5,488;35,846;5,168;-11,556;-2,683;0,000;37,600;38,200;9,584;1,794;0,069;0,072;-0,282;-0,280;-3,065;27,576;0,000;260,440;Inf;270,000;270,000;-0,227;2,917;21,563;24,736
4785,000;2,811;0,705;-35,209;1,692;9,618;5,488;35,846;5,168;-11,556;-2,683;0,000;37,600;38,200;9,584;1,794;0,198;0,206;-0,093;-0,191;-3,065;27,576;0,000;260,440;Inf;270,000;270,000;-0,105;2,916;21,547;24,734
4785,500;2,811;0,705;-35,209;1,692;9,618;5,488;35,846;5,168;-11,556;-2,683;0,000;37,600;38,200;9,584;1,794;0,401;0,242;-0,073;-0,102;-3,065;27,576;0,000;259,940;Inf;270,000;270,000;0,030;2,914;21,554;24,715
4786,000;2,811;0,705;-35,209;1,692;9,618;5,488;35,846;5,168;-11,556;-2,683;0,000;37,600;38,200;9,584;1,794;0,381;0,237;-0,163;-0,125;-3,065;27,576;0,000;259,940;Inf;270,000;270,000;0,117;2,912;21,540;24,713
4786,500;2,811;0,705;-35,209;1,692;9,618;5,490;35,885;5,204;-11,503;-2,668;0,000;37,608;38,164;9,584;1,794;0,020;0,055;-0,484;-0,372;-3,046;27,579;0,000;259,940;Inf;270,000;270,000;0,083;2,910;21,561;24,709
4787,000;2,811;0,705;-35,209;1,692;9,618;5,490;35,885;5,204;-11,503;-2,668;0,000;37,600;38,200;9,584;1,794;-0,032;0,169;-0,355;-0,190;-3,046;27,579;0,000;259,940;Inf;270,000;270,000;-0,195;2,909;21,558;24,711
4787,500;2,999;0,721;-34,840;1,729;9,597;5,490;35,885;5,204;-11,503;-2,668;0,000;37,600;38,200;9,665;1,507;0,171;0,299;-0,196;-0,091;-3,046;27,579;0,000;259,640;Inf;270,000;270,000;-0,102;2,907;21,557;24,694
4788,000;2,999;0,721;-34,840;1,729;9,597;5,490;35,885;5,204;-11,503;-2,668;0,000;37,600;38,200;9,665;1,507;0,383;0,303;-0,109;-0,044;-3,046;27,579;0,000;259,640;Inf;270,000;270,000;0,045;2,909;21,557;24,690
4788,500;2,999;0,721;-34,840;1,729;9,597;5,490;35,885;5,204;-11,503;-2,668;0,000;37,600;38,200;9,665;1,507;0,368;0,197;-0,062;-0,086;-3,046;27,579;0,000;259,240;Inf;270,000;270,000;0,133;2,910;21,568;24,636
4789,000;2,999;0,721;-34,840;1,729;9,597;5,490;35,885;5,204;-11,503;-2,668;0,000;37,600;38,200;9,665;1,507;0,320;0,102;-0,141;-0,236;-3,046;27,579;0,000;259,240;Inf;270,000;270,000;0,104;2,912;21,559;24,499
4789,500;2,999;0,721;-34,840;1,729;9,597;5,490;35,885;5,204;-11,503;-2,668;0,000;37,600;38,200;9,665;1,507;0,082;0,162;-0,300;-0,240;-3,046;27,579;0,000;259,740;Inf;270,000;270,000;0,011;2,913;21,559;24,442
4790,000;2,999;0,721;-34,840;1,729;9,597;5,486;35,898;5,178;-11,461;-2,661;0,000;37,601;38,177;9,665;1,507;0,401;0,397;-0,081;0,003;-3,043;27,579;0,000;259,740;Inf;270,000;270,000;-0,074;2,915;21,562;24,385
4790,500;2,999;0,721;-34,840;1,729;9,597;5,486;35,898;5,178;-11,461;-2,661;0,000;37,600;38,200;9,665;1,507;0,419;0,348;-0,055;-0,030;-3,043;27,579;0,000;259,840;Inf;270,000;270,000;0,180;2,916;21,591;24,393
4791,000;3,182;0,769;-35,091;1,663;9,600;5,486;35,898;5,178;-11,461;-2,661;0,000;37,600;38,200;9,690;1,748;0,348;0,229;-0,068;-0,252;-3,043;27,579;0,000;259,840;Inf;270,000;270,000;0,171;2,917;21,571;24,360
4791,500;3,182;0,769;-35,091;1,663;9,600;5,486;35,898;5,178;-11,461;-2,661;0,000;37,600;38,200;9,690;1,748;0,168;0,123;-0,317;-0,353;-3,043;27,579;0,000;260,040;Inf;270,000;270,000;0,064;2,922;21,574;24,420
4792,000;3,182;0,769;-35,091;1,663;9,600;5,486;35,898;5,178;-11,461;-2,661;0,000;37,600;38,200;9,690;1,748;0,042;0,122;-0,273;-0,272;-3,043;27,579;0,000;260,040;Inf;270,000;270,000;-0,094;2,926;21,586;24,398
4792,500;3,182;0,769;-35,091;1,663;9,600;5,486;35,898;5,178;-11,461;-2,661;0,000;37,600;38,200;9,690;1,748;0,261;0,165;-0,170;-0,125;-3,043;27,579;0,000;259,840;Inf;270,000;270,000;-0,095;2,930;21,580;24,388
4793,000;3,182;0,769;-35,091;1,663;9,600;5,478;35,897;5,173;-11,430;-2,664;0,000;37,603;38,157;9,690;1,748;0,324;0,433;-0,004;0,095;-3,038;27,586;0,000;259,840;Inf;270,000;270,000;0,033;2,934;21,554;24,359
4793,500;3,182;0,769;-35,091;1,663;9,600;5,478;35,897;5,173;-11,430;-2,664;0,000;37,600;38,200;9,690;1,748;0,311;0,341;-0,041;-0,055;-3,038;27,586;0,000;260,340;Inf;270,000;270,000;0,212;2,938;21,567;24,337
4794,000;3,047;0,747;-35,209;1,681;9,624;5,478;35,897;5,173;-11,430;-2,664;0,000;37,600;38,200;9,589;1,823;0,168;0,187;-0,129;-0,217;-3,038;27,586;0,000;260,340;Inf;270,000;270,000;0,139;2,942;21,573;24,342
4794,500;3,047;0,747;-35,209;1,681;9,624;5,478;35,897;5,173;-11,430;-2,664;0,000;37,600;38,200;9,589;1,823;0,213;0,166;-0,108;-0,174;-3,038;27,586;0,000;260,240;Inf;270,000;270,000;0,002;2,944;21,557;24,303
4795,000;3,047;0,747;-35,209;1,681;9,624;5,478;35,897;5,173;-11,430;-2,664;0,000;37,600;38,200;9,589;1,823;0,536;0,240;0,150;0,091;-3,038;27,586;0,000;260,240;Inf;270,000;270,000;0,024;2,946;21,575;24,319
4795,500;3,047;0,747;-35,209;1,681;9,624;5,478;35,897;5,173;-11,430;-2,664;0,000;37,600;38,200;9,589;1,823;0,693;0,415;0,303;0,248;-3,038;27,586;0,000;260,340;Inf;270,000;270,000;0,254;2,947;21,577;24,315
4796,000;3,047;0,747;-35,209;1,681;9,624;5,478;35,897;5,173;-11,430;-2,664;0,000;37,600;38,200;9,589;1,823;0,510;0,428;0,164;0,132;-3,038;27,586;0,000;260,340;Inf;270,000;270,000;0,415;2,949;21,560;24,309
4796,500;3,047;0,747;-35,209;1,681;9,624;5,475;35,838;5,198;-11,399;-2,673;0,000;37,598;38,166;9,589;1,823;0,374;0,292;-0,046;-0,110;-3,044;27,581;0,000;260,540;Inf;270,000;270,000;0,308;2,951;21,549;24,278
4797,000;3,047;0,747;-35,209;1,681;9,624;5,475;35,838;5,198;-11,399;-2,673;0,000;37,600;38,200;9,589;1,823;0,119;0,259;-0,152;-0,224;-3,044;27,581;0,000;260,540;Inf;270,000;270,000;0,127;2,952;21,555;24,284
4797,500;2,799;0,753;-33,215;1,735;9,579;5,475;35,838;5,198;-11,399;-2,673;0,000;37,600;38,200;9,759;1,623;0,678;0,454;0,242;0,299;-3,044;27,581;0,000;260,640;Inf;270,000;270,000;0,000;2,954;21,558;24,320
4798,000;2,799;0,753;-33,215;1,735;9,579;5,475;35,838;5,198;-11,399;-2,673;0,000;37,600;38,200;9,759;1,623;0,822;0,396;0,408;0,260;-3,044;27,581;0,000;260,640;Inf;270,000;270,000;0,418;2,951;21,555;24,332
4798,500;2,799;0,753;-33,215;1,735;9,579;5,475;35,838;5,198;-11,399;-2,673;0,000;37,600;38,200;9,759;1,623;0,601;0,381;0,147;0,044;-3,044;27,581;0,000;260,840;Inf;270,000;270,000;0,472;2,949;21,549;24,369
4799,000;2,799;0,753;-33,215;1,735;9,579;5,475;35,838;5,198;-11,399;-2,673;0,000;37,600;38,200;9,759;1,623;0,302;0,245;-0,038;-0,227;-3,044;27,581;0,000;260,840;Inf;270,000;270,000;0,293;2,946;21,566;24,426
4799,500;2,799;0,753;-33,215;1,735;9,579;5,504;35,896;5,207;-11,334;-2,664;0,000;37,603;38,154;9,759;1,623;0,145;0,218;-0,129;-0,213;-3,039;27,585;0,000;260,640;Inf;270,000;270,000;0,070;2,944;21,552;24,486
4800,000;2,799;0,753;-33,215;1,735;9,579;5,504;35,896;5,207;-11,334;-2,664;0,000;37,600;38,200;9,759;1,623;0,203;0,483;-0,038;0,068;-3,039;27,585;0,000;260,640;Inf;270,000;270,000;0,005;2,941;21,558;24,524
4800,500;3,067;0,828;-33,909;1,752;9,595;5,504;35,896;5,207;-11,334;-2,664;0,000;37,600;38,200;9,694;1,599;0,736;0,578;0,293;0,432;-3,039;27,585;0,000;260,540;Inf;270,000;270,000;0,179;2,939;21,566;24,547
4801,000;3,067;0,828;-33,909;1,752;9,595;5,504;35,896;5,207;-11,334;-2,664;0,000;37,600;38,200;9,694;1,599;0,530;0,368;0,088;-0,072;-3,039;27,585;0,000;260,540;Inf;270,000;270,000;0,510;2,941;21,559;24,547
4801,500;3,067;0,828;-33,909;1,752;9,595;5,504;35,896;5,207;-11,334;-2,664;0,000;37,600;38,200;9,694;1,599;0,212;0,245;-0,274;-0,248;-3,039;27,585;0,000;260,440;Inf;270,000;270,000;0,229;2,943;21,551;24,550
4802,000;3,067;0,828;-33,909;1,752;9,595;5,504;35,896;5,207;-11,334;-2,664;0,000;37,600;38,200;9,694;1,599;0,134;0,216;-0,195;-0,136;-3,039;27,585;0,000;260,440;Inf;270,000;270,000;-0,016;2,945;21,566;24,584
4802,500;3,067;0,828;-33,909;1,752;9,595;5,504;35,896;5,207;-11,334;-2,664;0,000;37,600;38,200;9,694;1,599;0,535;0,446;0,143;0,286;-3,039;27,585;0,000;260,340;Inf;270,000;270,000;0,005;2,947;21,546;24,576
4803,000;3,067;0,828;-33,909;1,752;9,595;5,481;35,939;5,184;-11,309;-2,663;0,000;37,606;38,175;9,694;1,599;0,820;0,650;0,411;0,463;-3,037;27,583;0,000;260,340;Inf;270,000;270,000;0,353;2,949;21,564;24,604
4803,500;3,067;0,828;-33,909;1,752;9,595;5,481;35,939;5,184;-11,309;-2,663;0,000;37,600;38,200;9,694;1,599;0,706;0,574;0,397;0,286;-3,037;27,583;0,000;260,740;Inf;270,000;270,000;0,586;2,951;21,556;24,640
4804,000;2,448;0,650;-34,053;1,755;9,591;5,481;35,939;5,184;-11,309;-2,663;0,000;37,600;38,200;9,774;1,625;0,486;0,377;0,122;-0,055;-3,037;27,583;0,000;260,740;Inf;270,000;270,000;0,491;2,953;21,554;24,616
4804,500;2,448;0,650;-34,053;1,755;9,591;5,481;35,939;5,184;-11,309;-2,663;0,000;37,600;38,200;9,774;1,625;0,404;0,377;-0,030;0,143;-3,037;27,583;0,000;261,240;Inf;270,000;270,000;0,232;2,945;21,567;24,644
4805,000;2,448;0,650;-34,053;1,755;9,591;5,481;35,939;5,184;-11,309;-2,663;0,000;37,600;38,200;9,774;1,625;0,698;0,596;0,348;0,487;-3,037;27,583;0,000;261,240;Inf;270,000;270,000;0,223;2,937;21,554;24,651
4805,500;2,448;0,650;-34,053;1,755;9,591;5,481;35,939;5,184;-11,309;-2,663;0,000;37,600;38,200;9,774;1,625;0,903;0,718;0,479;0,407;-3,037;27,583;0,000;260,740;Inf;270,000;270,000;0,532;2,929;21,567;24,675
4806,000;2,448;0,650;-34,053;1,755;9,591;5,472;35,860;5,158;-11,281;-2,661;0,000;37,606;38,175;9,774;1,625;0,681;0,537;0,385;0,134;-3,049;27,583;0,000;260,740;Inf;270,000;270,000;0,626;2,921;21,573;24,728
4806,500;2,448;0,650;-34,053;1,755;9,591;5,472;35,860;5,158;-11,281;-2,661;0,000;37,600;38,200;9,774;1,625;0,379;0,362;0,090;-0,073;-3,049;27,583;0,000;260,040;Inf;270,000;270,000;0,434;2,913;21,590;24,705
4807,000;2,252;0,597;-33,406;1,751;9,562;5,472;35,860;5,158;-11,281;-2,661;0,000;37,600;38,200;9,800;1,718;0,279;0,334;0,021;-0,096;-3,049;27,583;0,000;260,040;Inf;270,000;270,000;0,189;2,905;21,570;24,639
4807,500;2,252;0,597;-33,406;1,751;9,562;5,472;35,860;5,158;-11,281;-2,661;0,000;37,600;38,200;9,800;1,718;0,517;0,583;0,182;0,146;-3,049;27,583;0,000;261,540;Inf;270,000;270,000;0,135;2,895;21,603;24,624
4808,000;2,252;0,597;-33,406;1,751;9,562;5,472;35,860;5,158;-11,281;-2,661;0,000;37,600;38,200;9,800;1,718;0,813;0,628;0,452;0,441;-3,049;27,583;0,000;261,540;Inf;270,000;270,000;0,357;2,884;21,596;24,598
4808,500;2,252;0,597;-33,406;1,751;9,562;5,472;35,860;5,158;-11,281;-2,661;0,000;37,600;38,200;9,800;1,718;0,707;0,557;0,200;0,184;-3,049;27,583;0,000;260,940;Inf;270,000;270,000;0,583;2,874;21,584;24,627
4809,000;2,252;0,597;-33,406;1,751;9,562;5,472;35,860;5,158;-11,281;-2,661;0,000;37,600;38,200;9,800;1,718;0,422;0,496;-0,073;0,100;-3,049;27,583;0,000;260,940;Inf;270,000;270,000;0,412;2,864;21,583;24,673
4809,500;2,252;0,597;-33,406;1,751;9,562;5,488;35,882;5,199;-11,218;-2,651;0,000;37,612;38,217;9,800;1,718;0,422;0,624;0,100;0,300;-3,042;27,586;0,000;261,440;Inf;270,000;270,000;0,236;2,854;21,591;24,677
4810,000;2,252;0,597;-33,406;1,751;9,562;5,488;35,882;5,199;-11,218;-2,651;0,000;37,600;38,200;9,800;1,718;0,789;0,722;0,270;0,379;-3,042;27,586;0,000;261,440;Inf;270,000;270,000;0,362;2,844;21,595;24,691
4810,500;3,243;0,780;-35,209;1,719;9,576;5,488;35,882;5,199;-11,218;-2,651;0,000;37,600;38,200;9,664;1,766;0,757;0,722;0,280;0,416;-3,042;27,586;0,000;261,440;Inf;270,000;270,000;0,540;2,834;21,598;24,665
4811,000;3,243;0,780;-35,209;1,719;9,576;5,488;35,882;5,199;-11,218;-2,651;0,000;37,600;38,200;9,664;1,766;0,749;0,685;0,274;0,344;-3,042;27,586;0,000;261,440;Inf;270,000;270,000;0,544;2,841;21,598;24,641
4811,500;3,243;0,780;-35,209;1,719;9,576;5,488;35,882;5,199;-11,218;-2,651;0,000;37,600;38,200;9,664;1,766;0,594;0,575;0,153;0,176;-3,042;27,586;0,000;261,440;Inf;270,000;270,000;0,513;2,847;21,600;24,648
4812,000;3,243;0,780;-35,209;1,719;9,576;5,488;35,882;5,199;-11,218;-2,651;0,000;37,600;38,200;9,664;1,766;0,675;0,786;0,259;0,374;-3,042;27,586;0,000;261,440;Inf;270,000;270,000;0,374;2,854;21,587;24,650
4812,500;3,243;0,780;-35,209;1,719;9,576;5,496;35,911;5,212;-11,205;-2,676;0,000;37,618;38,174;9,664;1,766;0,826;0,804;0,325;0,437;-3,040;27,588;0,000;261,140;Inf;270,000;270,000;0,523;2,860;21,583;24,653
4813,000;3,243;0,780;-35,209;1,719;9,576;5,496;35,911;5,212;-11,205;-2,676;0,000;37,600;38,200;9,664;1,766;0,813;0,742;0,339;0,416;-3,040;27,588;0,000;261,140;Inf;270,000;270,000;0,598;2,866;21,584;24,666
4813,500;2,710;0,732;-34,113;1,794;9,615;5,496;35,911;5,212;-11,205;-2,676;0,000;37,600;38,200;9,686;1,583;0,677;0,618;0,202;0,186;-3,040;27,588;0,000;260,540;Inf;270,000;270,000;0,578;2,873;21,591;24,680
4814,000;2,710;0,732;-34,113;1,794;9,615;5,496;35,911;5,212;-11,205;-2,676;0,000;37,600;38,200;9,686;1,583;0,455;0,551;0,024;0,107;-3,040;27,588;0,000;260,540;Inf;270,000;270,000;0,421;2,870;21,594;24,682
4814,500;2,710;0,732;-34,113;1,794;9,615;5,496;35,911;5,212;-11,205;-2,676;0,000;37,600;38,200;9,686;1,583;0,385;0,591;0,121;0,191;-3,040;27,588;0,000;260,940;Inf;270,000;270,000;0,284;2,867;21,611;24,698
4815,000;2,710;0,732;-34,113;1,794;9,615;5,496;35,911;5,212;-11,205;-2,676;0,000;37,600;38,200;9,686;1,583;0,627;0,830;0,266;0,369;-3,040;27,588;0,000;260,940;Inf;270,000;270,000;0,322;2,865;21,592;24,700
4815,500;2,710;0,732;-34,113;1,794;9,615;5,482;35,859;5,190;-11,187;-2,674;0,000;37,620;38,209;9,686;1,583;0,849;0,804;0,288;0,394;-3,046;27,577;0,000;261,040;Inf;270,000;270,000;0,523;2,862;21,585;24,693
4816,000;2,710;0,732;-34,113;1,794;9,615;5,482;35,859;5,190;-11,187;-2,674;0,000;37,600;38,200;9,686;1,583;0,668;0,631;0,235;0,158;-3,046;27,577;0,000;261,040;Inf;270,000;270,000;0,584;2,860;21,594;24,698
4816,500;2,710;0,732;-34,113;1,794;9,615;5,482;35,859;5,190;-11,187;-2,674;0,000;37,600;38,200;9,686;1,583;0,524;0,525;0,060;0,132;-3,046;27,577;0,000;260,840;Inf;270,000;270,000;0,423;2,857;21,599;24,724
4817,000;2,491;0,674;-34,400;1,728;9,619;5,482;35,859;5,190;-11,187;-2,674;0,000;37,600;38,200;9,740;1,777;0,529;0,601;0,169;0,294;-3,046;27,577;0,000;260,840;Inf;270,000;270,000;0,310;2,855;21,599;24,719
4817,500;2,491;0,674;-34,400;1,728;9,619;5,482;35,859;5,190;-11,187;-2,674;0,000;37,600;38,200;9,740;1,777;0,634;0,865;0,351;0,461;-3,046;27,577;0,000;260,740;Inf;270,000;270,000;0,398;2,849;21,579;24,706
4818,000;2,491;0,674;-34,400;1,728;9,619;5,482;35,859;5,190;-11,187;-2,674;0,000;37,600;38,200;9,740;1,777;0,937;0,938;0,514;0,538;-3,046;27,577;0,000;260,740;Inf;270,000;270,000;0,578;2,843;21,602;24,677
4818,500;2,491;0,674;-34,400;1,728;9,619;5,482;35,859;5,190;-11,187;-2,674;0,000;37,600;38,200;9,740;1,777;0,978;0,856;0,503;0,438;-3,046;27,577;0,000;261,140;Inf;270,000;270,000;0,732;2,837;21,601;24,670
