t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4819,000;2,491;0,674;-34,400;1,728;9,619;5,470;35,878;5,201;-11,143;-2,650;0,000;37,628;38,207;9,740;1,777;0,607;0,628;0,185;0,182;-3,035;27,591;0,000;261,140;Inf;270,000;270,000;0,694;2,832;21,592;24,683
4819,500;2,491;0,674;-34,400;1,728;9,619;5,470;35,878;5,201;-11,143;-2,650;0,000;37,600;38,200;9,740;1,777;0,663;0,648;0,318;0,335;-3,035;27,591;0,000;260,740;Inf;270,000;270,000;0,401;2,826;21,587;24,679
4820,000;2,940;0,753;-34,813;1,652;9,542;5,470;35,878;5,201;-11,143;-2,650;0,000;37,600;38,200;9,662;1,776;0,803;0,892;0,510;0,545;-3,035;27,591;0,000;260,740;Inf;270,000;270,000;0,491;2,820;21,582;24,680
4820,500;2,940;0,753;-34,813;1,652;9,542;5,470;35,878;5,201;-11,143;-2,650;0,000;37,600;38,200;9,662;1,776;1,040;0,852;0,629;0,527;-3,035;27,591;0,000;260,540;Inf;270,000;270,000;0,688;2,822;21,568;24,686
4821,000;2,940;0,753;-34,813;1,652;9,542;5,470;35,878;5,201;-11,143;-2,650;0,000;37,600;38,200;9,662;1,776;0,953;0,787;0,557;0,358;-3,035;27,591;0,000;260,540;Inf;270,000;270,000;0,762;2,824;21,602;24,710
4821,500;2,940;0,753;-34,813;1,652;9,542;5,470;35,878;5,201;-11,143;-2,650;0,000;37,600;38,200;9,662;1,776;0,677;0,657;0,386;0,174;-3,035;27,591;0,000;260,440;Inf;270,000;270,000;0,664;2,826;21,588;24,721
4822,000;2,940;0,753;-34,813;1,652;9,542;5,462;35,905;5,189;-11,073;-2,647;0,000;37,625;38,259;9,662;1,776;0,489;0,657;0,095;0,203;-3,034;27,579;0,000;260,440;Inf;270,000;270,000;0,473;2,828;21,560;24,732
4822,500;2,940;0,753;-34,813;1,652;9,542;5,462;35,905;5,189;-11,073;-2,647;0,000;37,600;38,300;9,662;1,776;0,677;0,632;0,337;0,408;-3,034;27,579;0,000;260,740;Inf;270,000;270,000;0,361;2,830;21,580;24,704
4823,000;2,940;0,753;-34,813;1,652;9,542;5,462;35,905;5,189;-11,073;-2,647;0,000;37,600;38,300;9,662;1,776;1,090;0,905;0,698;0,597;-3,034;27,579;0,000;260,740;Inf;270,000;270,000;0,513;2,832;21,564;24,732
4823,500;2,540;0,698;-33,333;1,703;9,577;5,462;35,905;5,189;-11,073;-2,647;0,000;37,600;38,300;9,723;1,625;0,978;0,750;0,599;0,354;-3,034;27,579;0,000;260,640;Inf;270,000;270,000;0,822;2,834;21,576;24,729
4824,000;2,540;0,698;-33,333;1,703;9,577;5,462;35,905;5,189;-11,073;-2,647;0,000;37,600;38,300;9,723;1,625;0,767;0,572;0,542;0,185;-3,034;27,579;0,000;260,640;Inf;270,000;270,000;0,670;2,829;21,555;24,733
4824,500;2,540;0,698;-33,333;1,703;9,577;5,462;35,905;5,189;-11,073;-2,647;0,000;37,600;38,300;9,723;1,625;0,675;0,581;0,450;0,158;-3,034;27,579;0,000;261,240;Inf;270,000;270,000;0,517;2,824;21,577;24,752
4825,000;2,540;0,698;-33,333;1,703;9,577;5,462;35,905;5,189;-11,073;-2,647;0,000;37,600;38,300;9,723;1,625;0,948;0,714;0,543;0,383;-3,034;27,579;0,000;261,240;Inf;270,000;270,000;0,466;2,819;21,573;24,775
4825,500;2,540;0,698;-33,333;1,703;9,577;5,473;35,876;5,167;-11,041;-2,670;0,000;37,627;38,203;9,723;1,625;1,081;0,975;0,664;0,749;-3,034;27,588;0,000;261,240;Inf;270,000;270,000;0,647;2,815;21,562;24,852
4826,000;2,540;0,698;-33,333;1,703;9,577;5,473;35,876;5,167;-11,041;-2,670;0,000;37,600;38,200;9,723;1,625;1,175;1,027;0,888;0,838;-3,034;27,588;0,000;261,240;Inf;270,000;270,000;0,867;2,810;21,563;24,905
4826,500;2,909;0,756;-34,184;1,736;9,559;5,473;35,876;5,167;-11,041;-2,670;0,000;37,600;38,200;9,800;1,792;0,711;0,834;0,188;0,463;-3,034;27,588;0,000;260,540;Inf;270,000;270,000;0,982;2,806;21,561;24,922
4827,000;2,909;0,756;-34,184;1,736;9,559;5,473;35,876;5,167;-11,041;-2,670;0,000;37,600;38,200;9,800;1,792;0,804;0,831;0,418;0,523;-3,034;27,588;0,000;260,540;Inf;270,000;270,000;0,549;2,808;21,564;24,952
4827,500;2,909;0,756;-34,184;1,736;9,559;5,473;35,876;5,167;-11,041;-2,670;0,000;37,600;38,200;9,800;1,792;0,947;0,867;0,613;0,630;-3,034;27,588;0,000;260,240;Inf;270,000;270,000;0,644;2,809;21,561;24,972
4828,000;2,909;0,756;-34,184;1,736;9,559;5,473;35,876;5,167;-11,041;-2,670;0,000;37,600;38,200;9,800;1,792;0,885;0,961;0,622;0,683;-3,034;27,588;0,000;260,240;Inf;270,000;270,000;0,764;2,811;21,548;24,960
4828,500;2,909;0,756;-34,184;1,736;9,559;5,489;35,891;5,184;-11,006;-2,669;0,000;37,634;38,223;9,800;1,792;0,713;0,999;0,572;0,628;-3,030;27,586;0,000;260,940;Inf;270,000;270,000;0,788;2,812;21,567;24,956
4829,000;2,909;0,756;-34,184;1,736;9,559;5,489;35,891;5,184;-11,006;-2,669;0,000;37,600;38,200;9,800;1,792;0,663;0,870;0,549;0,469;-3,030;27,586;0,000;260,940;Inf;270,000;270,000;0,728;2,814;21,564;24,978
4829,500;2,909;0,756;-34,184;1,736;9,559;5,489;35,891;5,184;-11,006;-2,669;0,000;37,600;38,200;9,800;1,792;0,531;0,941;0,387;0,506;-3,030;27,586;0,000;260,840;Inf;270,000;270,000;0,638;2,816;21,572;24,950
4830,000;3,229;0,890;-34,001;1,794;9,571;5,489;35,891;5,184;-11,006;-2,669;0,000;37,600;38,200;9,725;1,736;0,912;1,053;0,454;0,731;-3,030;27,586;0,000;260,840;Inf;270,000;270,000;0,591;2,817;21,560;24,922
4830,500;3,229;0,890;-34,001;1,794;9,571;5,489;35,891;5,184;-11,006;-2,669;0,000;37,600;38,200;9,725;1,736;0,835;1,022;0,577;0,733;-3,030;27,586;0,000;260,640;Inf;270,000;270,000;0,787;2,824;21,570;24,906
4831,000;3,229;0,890;-34,001;1,794;9,571;5,489;35,891;5,184;-11,006;-2,669;0,000;37,600;38,200;9,725;1,736;0,770;0,858;0,519;0,470;-3,030;27,586;0,000;260,640;Inf;270,000;270,000;0,792;2,831;21,570;24,872
4831,500;3,229;0,890;-34,001;1,794;9,571;5,489;35,891;5,184;-11,006;-2,669;0,000;37,600;38,200;9,725;1,736;0,497;0,846;0,315;0,414;-3,030;27,586;0,000;260,540;Inf;270,000;270,000;0,654;2,837;21,565;24,850
4832,000;3,229;0,890;-34,001;1,794;9,571;5,478;35,911;5,220;-10,971;-2,651;0,000;37,639;38,236;9,725;1,736;0,638;0,930;0,463;0,452;-3,029;27,586;0,000;260,540;Inf;270,000;270,000;0,518;2,844;21,569;24,834
4832,500;3,229;0,890;-34,001;1,794;9,571;5,478;35,911;5,220;-10,971;-2,651;0,000;37,600;38,200;9,725;1,736;0,893;1,027;0,576;0,699;-3,029;27,586;0,000;260,440;Inf;270,000;270,000;0,621;2,850;21,575;24,817
4833,000;3,318;0,816;-35,209;1,699;9,625;5,478;35,911;5,220;-10,971;-2,651;0,000;37,600;38,200;9,635;1,884;1,020;1,017;0,663;0,744;-3,029;27,586;0,000;260,440;Inf;270,000;270,000;0,799;2,856;21,563;24,819
4833,500;3,318;0,816;-35,209;1,699;9,625;5,478;35,911;5,220;-10,971;-2,651;0,000;37,600;38,200;9,635;1,884;0,834;0,949;0,578;0,553;-3,029;27,586;0,000;260,140;Inf;270,000;270,000;0,861;2,864;21,561;24,813
4834,000;3,318;0,816;-35,209;1,699;9,625;5,478;35,911;5,220;-10,971;-2,651;0,000;37,600;38,200;9,635;1,884;0,539;0,749;0,318;0,310;-3,029;27,586;0,000;260,140;Inf;270,000;270,000;0,729;2,871;21,568;24,820
4834,500;3,318;0,816;-35,209;1,699;9,625;5,478;35,911;5,220;-10,971;-2,651;0,000;37,600;38,200;9,635;1,884;0,545;0,862;0,445;0,521;-3,029;27,586;0,000;260,140;Inf;270,000;270,000;0,479;2,878;21,578;24,801
4835,000;3,318;0,816;-35,209;1,699;9,625;5,472;35,933;5,158;-10,956;-2,649;0,000;37,627;38,245;9,635;1,884;1,031;1,096;0,769;0,784;-3,039;27,587;0,000;260,140;Inf;270,000;270,000;0,593;2,886;21,593;24,796
4835,500;3,318;0,816;-35,209;1,699;9,625;5,472;35,933;5,158;-10,956;-2,649;0,000;37,600;38,200;9,635;1,884;1,250;1,088;0,842;0,765;-3,039;27,587;0,000;260,040;Inf;270,000;270,000;0,920;2,893;21,582;24,770
4836,000;3,318;0,816;-35,209;1,699;9,625;5,472;35,933;5,158;-10,956;-2,649;0,000;37,600;38,200;9,635;1,884;1,034;0,984;0,758;0,508;-3,039;27,587;0,000;260,040;Inf;270,000;270,000;0,986;2,900;21,571;24,803
4836,500;2,093;0,603;-33,618;1,711;9,622;5,472;35,933;5,158;-10,956;-2,649;0,000;37,600;38,200;9,718;1,648;0,798;0,749;0,564;0,350;-3,039;27,587;0,000;260,240;Inf;270,000;270,000;0,821;2,907;21,576;24,770
4837,000;2,093;0,603;-33,618;1,711;9,622;5,472;35,933;5,158;-10,956;-2,649;0,000;37,600;38,200;9,718;1,648;0,369;0,820;0,136;0,389;-3,039;27,587;0,000;260,240;Inf;270,000;270,000;0,616;2,893;21,602;24,747
4837,500;2,093;0,603;-33,618;1,711;9,622;5,472;35,933;5,158;-10,956;-2,649;0,000;37,600;38,200;9,718;1,648;1,109;1,158;0,799;0,932;-3,039;27,587;0,000;260,240;Inf;270,000;270,000;0,428;2,880;21,614;24,751
4838,000;2,093;0,603;-33,618;1,711;9,622;5,472;35,933;5,158;-10,956;-2,649;0,000;37,600;38,200;9,718;1,648;1,189;1,074;0,938;0,770;-3,039;27,587;0,000;260,240;Inf;270,000;270,000;0,999;2,867;21,601;24,770
4838,500;2,093;0,603;-33,618;1,711;9,622;5,451;35,877;5,183;-10,930;-2,653;0,000;37,643;38,221;9,718;1,648;0,812;0,850;0,628;0,455;-3,018;27,587;0,000;260,440;Inf;270,000;270,000;0,993;2,854;21,612;24,791
4839,000;2,093;0,603;-33,618;1,711;9,622;5,451;35,877;5,183;-10,930;-2,653;0,000;37,600;38,200;9,718;1,648;0,608;0,746;0,382;0,273;-3,018;27,587;0,000;260,440;Inf;270,000;270,000;0,686;2,842;21,611;24,840
4839,500;2,919;0,695;-35,209;1,734;9,671;5,451;35,877;5,183;-10,930;-2,653;0,000;37,600;38,200;9,599;1,664;0,907;0,852;0,618;0,557;-3,018;27,587;0,000;260,340;Inf;270,000;270,000;0,502;2,830;21,605;24,849
4840,000;2,919;0,695;-35,209;1,734;9,671;5,451;35,877;5,183;-10,930;-2,653;0,000;37,600;38,200;9,599;1,664;1,067;1,071;0,748;0,812;-3,018;27,587;0,000;260,340;Inf;270,000;270,000;0,733;2,831;21,627;24,823
4840,500;2,919;0,695;-35,209;1,734;9,671;5,451;35,877;5,183;-10,930;-2,653;0,000;37,600;38,200;9,599;1,664;1,000;1,192;0,822;0,902;-3,018;27,587;0,000;260,240;Inf;270,000;270,000;0,925;2,833;21,623;24,818
4841,000;2,919;0,695;-35,209;1,734;9,671;5,451;35,877;5,183;-10,930;-2,653;0,000;37,600;38,200;9,599;1,664;0,836;0,888;0,598;0,470;-3,018;27,587;0,000;260,240;Inf;270,000;270,000;0,979;2,834;21,641;24,818
4841,500;2,919;0,695;-35,209;1,734;9,671;5,481;35,899;5,214;-10,870;-2,651;0,000;37,639;38,239;9,599;1,664;0,781;0,879;0,675;0,505;-3,020;27,593;0,000;260,240;Inf;270,000;270,000;0,698;2,835;21,625;24,815
4842,000;2,919;0,695;-35,209;1,734;9,671;5,481;35,899;5,214;-10,870;-2,651;0,000;37,600;38,200;9,599;1,664;1,045;1,115;0,857;0,807;-3,020;27,593;0,000;260,240;Inf;270,000;270,000;0,710;2,837;21,647;24,798
4842,500;2,541;0,717;-34,086;1,765;9,547;5,481;35,899;5,214;-10,870;-2,651;0,000;37,600;38,200;9,691;1,661;1,424;1,222;1,077;1,044;-3,020;27,593;0,000;260,740;Inf;270,000;270,000;0,956;2,838;21,642;24,771
4843,000;2,541;0,717;-34,086;1,765;9,547;5,481;35,899;5,214;-10,870;-2,651;0,000;37,600;38,200;9,691;1,661;1,317;1,156;1,095;0,948;-3,020;27,593;0,000;260,740;Inf;270,000;270,000;1,192;2,833;21,635;24,738
4843,500;2,541;0,717;-34,086;1,765;9,547;5,481;35,899;5,214;-10,870;-2,651;0,000;37,600;38,200;9,691;1,661;1,139;1,007;0,976;0,626;-3,020;27,593;0,000;260,640;Inf;270,000;270,000;1,129;2,828;21,665;24,779
4844,000;2,541;0,717;-34,086;1,765;9,547;5,481;35,899;5,214;-10,870;-2,651;0,000;37,600;38,200;9,691;1,661;0,884;0,989;0,740;0,659;-3,020;27,593;0,000;260,640;Inf;270,000;270,000;0,937;2,824;21,644;24,806
4844,500;2,541;0,717;-34,086;1,765;9,547;5,481;35,899;5,214;-10,870;-2,651;0,000;37,600;38,200;9,691;1,661;1,484;1,237;1,042;0,925;-3,020;27,593;0,000;260,540;Inf;270,000;270,000;0,818;2,819;21,664;24,818
4845,000;2,541;0,717;-34,086;1,765;9,547;5,536;35,905;5,214;-10,797;-2,656;0,000;37,651;38,236;9,691;1,661;1,351;1,272;1,013;0,953;-3,025;27,600;0,000;260,540;Inf;270,000;270,000;1,172;2,815;21,667;24,834
4845,500;2,541;0,717;-34,086;1,765;9,547;5,536;35,905;5,214;-10,797;-2,656;0,000;37,700;38,200;9,691;1,661;1,255;1,151;1,036;0,795;-3,025;27,600;0,000;260,840;Inf;270,000;270,000;1,147;2,810;21,662;24,817
4846,000;2,704;0,704;-34,572;1,775;9,624;5,536;35,905;5,214;-10,797;-2,656;0,000;37,700;38,200;9,680;1,637;1,048;1,069;0,671;0,640;-3,025;27,600;0,000;260,840;Inf;270,000;270,000;1,059;2,806;21,648;24,798
4846,500;2,704;0,704;-34,572;1,775;9,624;5,536;35,905;5,214;-10,797;-2,656;0,000;37,700;38,200;9,680;1,637;0,943;1,021;0,730;0,737;-3,025;27,600;0,000;260,540;Inf;270,000;270,000;0,857;2,804;21,673;24,782
4847,000;2,704;0,704;-34,572;1,775;9,624;5,536;35,905;5,214;-10,797;-2,656;0,000;37,700;38,200;9,680;1,637;1,053;1,260;0,872;0,903;-3,025;27,600;0,000;260,540;Inf;270,000;270,000;0,858;2,802;21,671;24,811
4847,500;2,704;0,704;-34,572;1,775;9,624;5,536;35,905;5,214;-10,797;-2,656;0,000;37,700;38,200;9,680;1,637;1,206;1,337;0,970;0,959;-3,025;27,600;0,000;260,340;Inf;270,000;270,000;1,022;2,801;21,673;24,822
4848,000;2,704;0,704;-34,572;1,775;9,624;5,490;35,889;5,188;-10,766;-2,658;0,000;37,642;38,231;9,680;1,637;1,362;1,217;0,962;0,897;-3,024;27,590;0,000;260,340;Inf;270,000;270,000;1,118;2,799;21,674;24,788
4848,500;2,704;0,704;-34,572;1,775;9,624;5,490;35,889;5,188;-10,766;-2,658;0,000;37,600;38,200;9,680;1,637;0,940;1,083;0,549;0,642;-3,024;27,590;0,000;260,240;Inf;270,000;270,000;1,109;2,798;21,687;24,776
4849,000;3,319;0,838;-33,959;1,766;9,668;5,490;35,889;5,188;-10,766;-2,658;0,000;37,600;38,200;9,841;1,653;0,909;1,067;0,587;0,721;-3,024;27,590;0,000;260,240;Inf;270,000;270,000;0,803;2,796;21,672;24,780
4849,500;3,319;0,838;-33,959;1,766;9,668;5,490;35,889;5,188;-10,766;-2,658;0,000;37,600;38,200;9,841;1,653;0,965;1,280;0,765;0,903;-3,024;27,590;0,000;260,540;Inf;270,000;270,000;0,821;2,805;21,686;24,790
4850,000;3,319;0,838;-33,959;1,766;9,668;5,490;35,889;5,188;-10,766;-2,658;0,000;37,600;38,200;9,841;1,653;1,038;1,368;0,777;0,934;-3,024;27,590;0,000;260,540;Inf;270,000;270,000;0,978;2,813;21,708;24,808
4850,500;3,319;0,838;-33,959;1,766;9,668;5,490;35,889;5,188;-10,766;-2,658;0,000;37,600;38,200;9,841;1,653;1,174;1,241;0,841;0,781;-3,024;27,590;0,000;260,640;Inf;270,000;270,000;1,029;2,821;21,696;24,814
4851,000;3,319;0,838;-33,959;1,766;9,668;5,490;35,889;5,188;-10,766;-2,658;0,000;37,600;38,200;9,841;1,653;1,086;1,070;0,765;0,609;-3,024;27,590;0,000;260,640;Inf;270,000;270,000;1,009;2,830;21,682;24,856
4851,500;3,319;0,838;-33,959;1,766;9,668;5,501;35,918;5,224;-10,732;-2,642;0,000;37,651;38,230;9,841;1,653;0,926;1,017;0,631;0,516;-3,026;27,617;0,000;260,540;Inf;270,000;270,000;0,882;2,838;21,695;24,854
4852,000;3,319;0,838;-33,959;1,766;9,668;5,501;35,918;5,224;-10,732;-2,642;0,000;37,700;38,200;9,841;1,653;0,893;1,140;0,697;0,760;-3,026;27,617;0,000;260,540;Inf;270,000;270,000;0,773;2,845;21,696;24,856
4852,500;2,973;0,729;-35,166;1,754;9,743;5,501;35,918;5,224;-10,732;-2,642;0,000;37,700;38,200;9,658;1,667;0,937;1,229;0,877;0,858;-3,026;27,617;0,000;260,640;Inf;270,000;270,000;0,872;2,853;21,685;24,865
4853,000;2,973;0,729;-35,166;1,754;9,743;5,501;35,918;5,224;-10,732;-2,642;0,000;37,700;38,200;9,658;1,667;1,018;1,272;0,773;0,826;-3,026;27,617;0,000;260,640;Inf;270,000;270,000;0,975;2,855;21,673;24,888
4853,500;2,973;0,729;-35,166;1,754;9,743;5,501;35,918;5,224;-10,732;-2,642;0,000;37,700;38,200;9,658;1,667;0,965;1,131;0,733;0,696;-3,026;27,617;0,000;260,540;Inf;270,000;270,000;0,972;2,857;21,675;24,885
4854,000;2,973;0,729;-35,166;1,754;9,743;5,501;35,918;5,224;-10,732;-2,642;0,000;37,700;38,200;9,658;1,667;0,892;0,984;0,746;0,527;-3,026;27,617;0,000;260,540;Inf;270,000;270,000;0,881;2,859;21,687;24,907
4854,500;2,973;0,729;-35,166;1,754;9,743;5,480;35,925;5,193;-10,745;-2,652;0,000;37,648;38,273;9,658;1,667;0,930;1,011;0,655;0,655;-3,021;27,600;0,000;260,740;Inf;270,000;270,000;0,787;2,861;21,695;24,951
4855,000;2,973;0,729;-35,166;1,754;9,743;5,480;35,925;5,193;-10,745;-2,652;0,000;37,600;38,300;9,658;1,667;1,311;1,112;0,975;0,898;-3,021;27,600;0,000;260,740;Inf;270,000;270,000;0,813;2,863;21,689;24,986
4855,500;3,023;0,694;-35,209;1,657;9,633;5,480;35,925;5,193;-10,745;-2,652;0,000;37,600;38,300;9,631;1,748;1,338;1,116;1,104;0,766;-3,021;27,600;0,000;260,640;Inf;270,000;270,000;1,074;2,865;21,715;24,999
4856,000;3,023;0,694;-35,209;1,657;9,633;5,480;35,925;5,193;-10,745;-2,652;0,000;37,600;38,300;9,631;1,748;1,148;1,102;0,825;0,670;-3,021;27,600;0,000;260,640;Inf;270,000;270,000;1,081;2,867;21,708;25,020
4856,500;3,023;0,694;-35,209;1,657;9,633;5,480;35,925;5,193;-10,745;-2,652;0,000;37,600;38,300;9,631;1,748;1,009;1,086;0,612;0,618;-3,021;27,600;0,000;260,640;Inf;270,000;270,000;0,936;2,870;21,738;25,012
4857,000;3,023;0,694;-35,209;1,657;9,633;5,480;35,925;5,193;-10,745;-2,652;0,000;37,600;38,300;9,631;1,748;0,987;1,094;0,597;0,773;-3,021;27,600;0,000;260,640;Inf;270,000;270,000;0,831;2,872;21,731;25,027
4857,500;3,023;0,694;-35,209;1,657;9,633;5,480;35,925;5,193;-10,745;-2,652;0,000;37,600;38,300;9,631;1,748;1,052;1,204;0,813;0,901;-3,021;27,600;0,000;260,340;Inf;270,000;270,000;0,863;2,875;21,742;25,009
4858,000;3,023;0,694;-35,209;1,657;9,633;5,468;35,928;5,195;-10,795;-2,662;0,000;37,650;38,273;9,631;1,748;1,190;1,217;1,016;0,939;-3,034;27,593;0,000;260,340;Inf;270,000;270,000;0,992;2,877;21,748;24,958
4858,500;3,023;0,694;-35,209;1,657;9,633;5,468;35,928;5,195;-10,795;-2,662;0,000;37,700;38,300;9,631;1,748;1,115;1,156;0,974;0,839;-3,034;27,593;0,000;260,040;Inf;270,000;270,000;1,091;2,879;21,757;24,986
4859,000;2,828;0,683;-35,209;1,719;9,675;5,468;35,928;5,195;-10,795;-2,662;0,000;37,700;38,300;9,583;1,823;0,959;1,126;0,819;0,686;-3,034;27,593;0,000;260,040;Inf;270,000;270,000;1,021;2,882;21,765;24,955
4859,500;2,828;0,683;-35,209;1,719;9,675;5,468;35,928;5,195;-10,795;-2,662;0,000;37,700;38,300;9,583;1,823;1,137;1,232;0,776;0,916;-3,034;27,593;0,000;260,340;Inf;270,000;270,000;0,898;2,881;21,766;24,991
4860,000;2,828;0,683;-35,209;1,719;9,675;5,468;35,928;5,195;-10,795;-2,662;0,000;37,700;38,300;9,583;1,823;1,320;1,374;1,086;1,118;-3,034;27,593;0,000;260,340;Inf;270,000;270,000;1,015;2,880;21,759;24,985
4860,500;2,828;0,683;-35,209;1,719;9,675;5,468;35,928;5,195;-10,795;-2,662;0,000;37,700;38,300;9,583;1,823;1,152;1,296;0,889;0,891;-3,034;27,593;0,000;260,440;Inf;270,000;270,000;1,225;2,879;21,772;25,007
4861,000;2,828;0,683;-35,209;1,719;9,675;5,501;35,899;5,180;-10,747;-2,660;0,000;37,647;38,247;9,583;1,823;1,003;1,071;0,784;0,654;-3,034;27,597;0,000;260,440;Inf;270,000;270,000;1,057;2,878;21,763;25,011
4861,500;2,828;0,683;-35,209;1,719;9,675;5,501;35,899;5,180;-10,747;-2,660;0,000;37,600;38,200;9,583;1,823;0,981;0,923;0,838;0,553;-3,034;27,597;0,000;260,240;Inf;270,000;270,000;0,878;2,878;21,780;24,980
4862,000;2,650;0,741;-34,013;1,754;9,575;5,501;35,899;5,180;-10,747;-2,660;0,000;37,600;38,200;9,726;1,644;1,265;0,988;1,002;0,669;-3,034;27,597;0,000;260,240;Inf;270,000;270,000;0,824;2,877;21,767;24,977
4862,500;2,650;0,741;-34,013;1,754;9,575;5,501;35,899;5,180;-10,747;-2,660;0,000;37,600;38,200;9,726;1,644;1,364;1,104;0,998;0,837;-3,034;27,597;0,000;260,240;Inf;270,000;270,000;0,981;2,873;21,773;24,963
4863,000;2,650;0,741;-34,013;1,754;9,575;5,501;35,899;5,180;-10,747;-2,660;0,000;37,600;38,200;9,726;1,644;1,214;1,117;1,001;0,783;-3,034;27,597;0,000;260,240;Inf;270,000;270,000;1,076;2,869;21,778;24,951
4863,500;2,650;0,741;-34,013;1,754;9,575;5,501;35,899;5,180;-10,747;-2,660;0,000;37,600;38,200;9,726;1,644;0,956;1,073;0,531;0,634;-3,034;27,597;0,000;260,340;Inf;270,000;270,000;1,029;2,866;21,765;24,907
4864,000;2,650;0,741;-34,013;1,754;9,575;5,501;35,899;5,180;-10,747;-2,660;0,000;37,600;38,200;9,726;1,644;0,868;1,003;0,595;0,619;-3,034;27,597;0,000;260,340;Inf;270,000;270,000;0,798;2,862;21,769;24,899
4864,500;2,650;0,741;-34,013;1,754;9,575;5,520;35,954;5,222;-10,675;-2,656;0,000;37,652;38,227;9,726;1,644;1,074;1,185;0,766;0,773;-3,025;27,601;0,000;260,540;Inf;270,000;270,000;0,771;2,859;21,786;24,877
4865,000;2,650;0,741;-34,013;1,754;9,575;5,520;35,954;5,222;-10,675;-2,656;0,000;37,700;38,200;9,726;1,644;1,244;1,236;0,848;0,938;-3,025;27,601;0,000;260,540;Inf;270,000;270,000;0,949;2,855;21,769;24,843
4865,500;3,338;0,837;-35,209;1,727;9,682;5,520;35,954;5,222;-10,675;-2,656;0,000;37,700;38,200;9,610;1,646;1,217;1,309;0,751;1,013;-3,025;27,601;0,000;260,440;Inf;270,000;270,000;1,067;2,852;21,764;24,818
4866,000;3,338;0,837;-35,209;1,727;9,682;5,520;35,954;5,222;-10,675;-2,656;0,000;37,700;38,200;9,610;1,646;1,038;1,191;0,661;0,768;-3,025;27,601;0,000;260,440;Inf;270,000;270,000;1,073;2,860;21,775;24,799
4866,500;3,338;0,837;-35,209;1,727;9,682;5,520;35,954;5,222;-10,675;-2,656;0,000;37,700;38,200;9,610;1,646;0,735;1,031;0,408;0,644;-3,025;27,601;0,000;260,040;Inf;270,000;270,000;0,915;2,868;21,773;24,780
4867,000;3,338;0,837;-35,209;1,727;9,682;5,520;35,954;5,222;-10,675;-2,656;0,000;37,700;38,200;9,610;1,646;0,936;1,137;0,706;0,768;-3,025;27,601;0,000;260,040;Inf;270,000;270,000;0,704;2,875;21,776;24,782
4867,500;3,338;0,837;-35,209;1,727;9,682;5,505;35,960;5,224;-10,652;-2,648;0,000;37,657;38,246;9,610;1,646;1,102;1,307;0,757;0,884;-3,025;27,598;0,000;259,840;Inf;270,000;270,000;0,887;2,883;21,760;24,804
4868,000;3,338;0,837;-35,209;1,727;9,682;5,505;35,960;5,224;-10,652;-2,648;0,000;37,700;38,200;9,610;1,646;1,326;1,253;0,897;0,845;-3,025;27,598;0,000;259,840;Inf;270,000;270,000;1,012;2,890;21,772;24,794
4868,500;2,633;0,669;-34,699;1,782;9,632;5,505;35,960;5,224;-10,652;-2,648;0,000;37,700;38,200;9,662;1,632;1,223;1,095;0,877;0,688;-3,025;27,598;0,000;259,640;Inf;270,000;270,000;1,080;2,898;21,784;24,772
4869,000;2,633;0,669;-34,699;1,782;9,632;5,505;35,960;5,224;-10,652;-2,648;0,000;37,700;38,200;9,662;1,632;0,881;0,996;0,541;0,536;-3,025;27,598;0,000;259,640;Inf;270,000;270,000;0,971;2,893;21,780;24,802
4869,500;2,633;0,669;-34,699;1,782;9,632;5,505;35,960;5,224;-10,652;-2,648;0,000;37,700;38,200;9,662;1,632;0,780;0,922;0,488;0,522;-3,025;27,598;0,000;259,940;Inf;270,000;270,000;0,739;2,889;21,783;24,764
4870,000;2,633;0,669;-34,699;1,782;9,632;5,505;35,960;5,224;-10,652;-2,648;0,000;37,700;38,200;9,662;1,632;0,895;1,097;0,647;0,750;-3,025;27,598;0,000;259,940;Inf;270,000;270,000;0,678;2,885;21,809;24,744
4870,500;2,633;0,669;-34,699;1,782;9,632;5,488;35,898;5,195;-10,627;-2,657;0,000;37,651;38,247;9,662;1,632;1,211;1,341;0,847;0,916;-3,031;27,597;0,000;260,340;Inf;270,000;270,000;0,847;2,881;21,771;24,732
4871,000;2,633;0,669;-34,699;1,782;9,632;5,488;35,898;5,195;-10,627;-2,657;0,000;37,700;38,200;9,662;1,632;1,151;1,139;0,755;0,749;-3,031;27,597;0,000;260,340;Inf;270,000;270,000;1,079;2,877;21,791;24,710
4871,500;2,633;0,669;-34,699;1,782;9,632;5,488;35,898;5,195;-10,627;-2,657;0,000;37,700;38,200;9,662;1,632;0,841;0,974;0,637;0,481;-3,031;27,597;0,000;260,140;Inf;270,000;270,000;0,948;2,873;21,792;24,702
4872,000;2,747;0,602;-35,209;1,702;9,654;5,488;35,898;5,195;-10,627;-2,657;0,000;37,700;38,200;9,667;1,733;0,791;1,029;0,609;0,602;-3,031;27,597;0,000;260,140;Inf;270,000;270,000;0,733;2,869;21,800;24,643
4872,500;2,747;0,602;-35,209;1,702;9,654;5,488;35,898;5,195;-10,627;-2,657;0,000;37,700;38,200;9,667;1,733;1,053;1,293;0,732;0,869;-3,031;27,597;0,000;260,440;Inf;270,000;270,000;0,757;2,867;21,768;24,613
4873,000;2,747;0,602;-35,209;1,702;9,654;5,488;35,898;5,195;-10,627;-2,657;0,000;37,700;38,200;9,667;1,733;1,292;1,266;0,862;0,953;-3,031;27,597;0,000;260,440;Inf;270,000;270,000;0,987;2,865;21,809;24,570
4873,500;2,747;0,602;-35,209;1,702;9,654;5,488;35,898;5,195;-10,627;-2,657;0,000;37,700;38,200;9,667;1,733;1,195;1,227;0,844;0,746;-3,031;27,597;0,000;260,340;Inf;270,000;270,000;1,093;2,863;21,791;24,582
4874,000;2,747;0,602;-35,209;1,702;9,654;5,470;35,899;5,190;-10,566;-2,654;0,000;37,659;38,274;9,667;1,733;0,746;1,036;0,319;0,603;-3,025;27,597;0,000;260,340;Inf;270,000;270,000;1,003;2,861;21,793;24,578
4874,500;2,747;0,602;-35,209;1,702;9,654;5,470;35,899;5,190;-10,566;-2,654;0,000;37,700;38,300;9,667;1,733;0,937;0,953;0,628;0,595;-3,025;27,597;0,000;260,140;Inf;270,000;270,000;0,676;2,859;21,797;24,576
4875,000;2,669;0,657;-35,209;1,695;9,615;5,470;35,899;5,190;-10,566;-2,654;0,000;37,700;38,300;9,683;1,873;1,263;1,061;0,932;0,906;-3,025;27,597;0,000;260,140;Inf;270,000;270,000;0,778;2,857;21,785;24,580
4875,500;2,669;0,657;-35,209;1,695;9,615;5,470;35,899;5,190;-10,566;-2,654;0,000;37,700;38,300;9,683;1,873;1,458;1,277;1,177;1,043;-3,025;27,597;0,000;260,240;Inf;270,000;270,000;1,040;2,854;21,793;24,578
4876,000;2,669;0,657;-35,209;1,695;9,615;5,470;35,899;5,190;-10,566;-2,654;0,000;37,700;38,300;9,683;1,873;1,442;1,172;1,209;0,875;-3,025;27,597;0,000;260,240;Inf;270,000;270,000;1,239;2,851;21,785;24,585
4876,500;2,669;0,657;-35,209;1,695;9,615;5,470;35,899;5,190;-10,566;-2,654;0,000;37,700;38,300;9,683;1,873;1,374;1,075;1,148;0,720;-3,025;27,597;0,000;260,440;Inf;270,000;270,000;1,175;2,848;21,803;24,552
4877,000;2,669;0,657;-35,209;1,695;9,615;5,473;35,904;5,200;-10,517;-2,643;0,000;37,675;38,334;9,683;1,873;1,231;1,083;0,948;0,648;-3,021;27,616;0,000;260,440;Inf;270,000;270,000;1,079;2,845;21,801;24,584
4877,500;2,669;0,657;-35,209;1,695;9,615;5,473;35,904;5,200;-10,517;-2,643;0,000;37,700;38,300;9,683;1,873;1,323;1,290;1,080;1,052;-3,021;27,616;0,000;260,140;Inf;270,000;270,000;0,977;2,842;21,790;24,604
4878,000;2,669;0,657;-35,209;1,695;9,615;5,473;35,904;5,200;-10,517;-2,643;0,000;37,700;38,300;9,683;1,873;1,455;1,500;1,241;1,175;-3,021;27,616;0,000;260,140;Inf;270,000;270,000;1,186;2,840;21,791;24,609
4878,500;2,309;0,602;-34,685;1,735;9,640;5,473;35,904;5,200;-10,517;-2,643;0,000;37,700;38,300;9,617;1,584;1,523;1,435;1,203;1,094;-3,021;27,616;0,000;260,140;Inf;270,000;270,000;1,343;2,837;21,776;24,638
4879,000;2,309;0,602;-34,685;1,735;9,640;5,473;35,904;5,200;-10,517;-2,643;0,000;37,700;38,300;9,617;1,584;1,448;1,316;1,035;0,926;-3,021;27,616;0,000;260,140;Inf;270,000;270,000;1,314;2,828;21,784;24,687
4879,500;2,309;0,602;-34,685;1,735;9,640;5,473;35,904;5,200;-10,517;-2,643;0,000;37,700;38,300;9,617;1,584;1,204;1,235;0,822;0,856;-3,021;27,616;0,000;259,940;Inf;270,000;270,000;1,181;2,820;21,772;24,741
4880,000;2,309;0,602;-34,685;1,735;9,640;5,473;35,904;5,200;-10,517;-2,643;0,000;37,700;38,300;9,617;1,584;1,202;1,374;0,833;1,054;-3,021;27,616;0,000;259,940;Inf;270,000;270,000;1,029;2,811;21,768;24,770
4880,500;2,309;0,602;-34,685;1,735;9,640;5,478;35,924;5,190;-10,440;-2,650;0,000;37,676;38,285;9,617;1,584;1,354;1,565;1,098;1,214;-3,025;27,615;0,000;259,840;Inf;270,000;270,000;1,115;2,803;21,792;24,747
4881,000;2,309;0,602;-34,685;1,735;9,640;5,478;35,924;5,190;-10,440;-2,650;0,000;37,700;38,300;9,617;1,584;1,397;1,412;1,166;0,989;-3,025;27,615;0,000;259,840;Inf;270,000;270,000;1,308;2,795;21,790;24,759
4881,500;2,958;0,692;-35,209;1,634;9,624;5,478;35,924;5,190;-10,440;-2,650;0,000;37,700;38,300;9,661;1,834;1,073;1,311;0,819;0,881;-3,025;27,615;0,000;260,340;Inf;270,000;270,000;1,241;2,787;21,789;24,739
4882,000;2,958;0,692;-35,209;1,634;9,624;5,478;35,924;5,190;-10,440;-2,650;0,000;37,700;38,300;9,661;1,834;1,125;1,274;0,821;0,883;-3,025;27,615;0,000;260,340;Inf;270,000;270,000;1,021;2,790;21,777;24,765
4882,500;2,958;0,692;-35,209;1,634;9,624;5,478;35,924;5,190;-10,440;-2,650;0,000;37,700;38,300;9,661;1,834;1,548;1,401;1,046;1,094;-3,025;27,615;0,000;260,940;Inf;270,000;270,000;1,026;2,793;21,790;24,774
4883,000;2,958;0,692;-35,209;1,634;9,624;5,478;35,924;5,190;-10,440;-2,650;0,000;37,700;38,300;9,661;1,834;1,430;1,534;1,083;1,240;-3,025;27,615;0,000;260,940;Inf;270,000;270,000;1,272;2,795;21,782;24,777
4883,500;2,958;0,692;-35,209;1,634;9,624;5,467;35,903;5,198;-10,412;-2,654;0,000;37,684;38,292;9,661;1,834;1,420;1,619;1,219;1,264;-3,027;27,618;0,000;260,540;Inf;270,000;270,000;1,322;2,798;21,792;24,807
4884,000;2,958;0,692;-35,209;1,634;9,624;5,467;35,903;5,198;-10,412;-2,654;0,000;37,700;38,300;9,661;1,834;1,275;1,510;1,060;1,104;-3,027;27,618;0,000;260,540;Inf;270,000;270,000;1,381;2,801;21,809;24,766
4884,500;2,958;0,692;-35,209;1,634;9,624;5,467;35,903;5,198;-10,412;-2,654;0,000;37,700;38,300;9,661;1,834;1,183;1,364;1,031;0,905;-3,027;27,618;0,000;260,040;Inf;270,000;270,000;1,238;2,803;21,786;24,782
4885,000;2,021;0,556;-33,878;1,734;9,479;5,467;35,903;5,198;-10,412;-2,654;0,000;37,700;38,300;9,795;1,638;1,409;1,523;1,023;1,176;-3,027;27,618;0,000;260,040;Inf;270,000;270,000;1,121;2,806;21,817;24,782
4885,500;2,021;0,556;-33,878;1,734;9,479;5,467;35,903;5,198;-10,412;-2,654;0,000;37,700;38,300;9,795;1,638;1,518;1,716;1,221;1,382;-3,027;27,618;0,000;260,140;Inf;270,000;270,000;1,283;2,793;21,816;24,828
4886,000;2,021;0,556;-33,878;1,734;9,479;5,467;35,903;5,198;-10,412;-2,654;0,000;37,700;38,300;9,795;1,638;1,510;1,750;1,311;1,395;-3,027;27,618;0,000;260,140;Inf;270,000;270,000;1,459;2,780;21,810;24,832
4886,500;2,021;0,556;-33,878;1,734;9,479;5,467;35,903;5,198;-10,412;-2,654;0,000;37,700;38,300;9,795;1,638;1,428;1,648;1,161;1,228;-3,027;27,618;0,000;260,540;Inf;270,000;270,000;1,492;2,768;21,823;24,862
4887,000;2,021;0,556;-33,878;1,734;9,479;5,456;35,905;5,185;-10,337;-2,654;0,000;37,688;38,309;9,795;1,638;1,325;1,490;1,091;1,021;-3,041;27,629;0,000;260,540;Inf;270,000;270,000;1,366;2,755;21,821;24,873
4887,500;2,021;0,556;-33,878;1,734;9,479;5,456;35,905;5,185;-10,337;-2,654;0,000;37,700;38,300;9,795;1,638;1,238;1,450;1,037;0,965;-3,041;27,629;0,000;260,540;Inf;270,000;270,000;1,232;2,743;21,825;24,858
4888,000;2,852;0,759;-34,304;1,702;9,536;5,456;35,905;5,185;-10,337;-2,654;0,000;37,700;38,300;9,703;1,785;1,654;1,586;1,282;1,324;-3,041;27,629;0,000;260,540;Inf;270,000;270,000;1,172;2,732;21,827;24,833
4888,500;2,852;0,759;-34,304;1,702;9,536;5,456;35,905;5,185;-10,337;-2,654;0,000;37,700;38,300;9,703;1,785;1,722;1,790;1,514;1,500;-3,041;27,629;0,000;260,240;Inf;270,000;270,000;1,461;2,734;21,849;24,841
4889,000;2,852;0,759;-34,304;1,702;9,536;5,456;35,905;5,185;-10,337;-2,654;0,000;37,700;38,300;9,703;1,785;1,561;1,661;1,366;1,308;-3,041;27,629;0,000;260,240;Inf;270,000;270,000;1,631;2,735;21,848;24,871
4889,500;2,852;0,759;-34,304;1,702;9,536;5,456;35,905;5,185;-10,337;-2,654;0,000;37,700;38,300;9,703;1,785;1,466;1,636;1,143;1,191;-3,041;27,629;0,000;260,140;Inf;270,000;270,000;1,474;2,737;21,866;24,903
4890,000;2,852;0,759;-34,304;1,702;9,536;5,443;35,939;5,207;-10,277;-2,662;0,000;37,697;38,319;9,703;1,785;1,703;1,714;1,286;1,403;-3,033;27,627;0,000;260,140;Inf;270,000;270,000;1,359;2,739;21,850;24,888
4890,500;2,852;0,759;-34,304;1,702;9,536;5,443;35,939;5,207;-10,277;-2,662;0,000;37,700;38,300;9,703;1,785;1,869;1,891;1,543;1,727;-3,033;27,627;0,000;260,640;Inf;270,000;270,000;1,526;2,741;21,872;24,878
4891,000;2,852;0,759;-34,304;1,702;9,536;5,443;35,939;5,207;-10,277;-2,662;0,000;37,700;38,300;9,703;1,785;1,881;1,997;1,650;1,710;-3,033;27,627;0,000;260,640;Inf;270,000;270,000;1,758;2,743;21,878;24,878
4891,500;2,703;0,732;-33,765;1,662;9,597;5,443;35,939;5,207;-10,277;-2,662;0,000;37,700;38,300;9,758;1,662;1,844;1,927;1,558;1,594;-3,033;27,627;0,000;260,740;Inf;270,000;270,000;1,810;2,745;21,874;24,876
4892,000;2,703;0,732;-33,765;1,662;9,597;5,443;35,939;5,207;-10,277;-2,662;0,000;37,700;38,300;9,758;1,662;1,627;1,792;1,304;1,344;-3,033;27,627;0,000;260,740;Inf;270,000;270,000;1,731;2,744;21,883;24,878
4892,500;2,703;0,732;-33,765;1,662;9,597;5,443;35,939;5,207;-10,277;-2,662;0,000;37,700;38,300;9,758;1,662;1,787;1,870;1,418;1,519;-3,033;27,627;0,000;260,440;Inf;270,000;270,000;1,517;2,743;21,863;24,864
4893,000;2,703;0,732;-33,765;1,662;9,597;5,443;35,939;5,207;-10,277;-2,662;0,000;37,700;38,300;9,758;1,662;1,857;1,944;1,591;1,620;-3,033;27,627;0,000;260,440;Inf;270,000;270,000;1,648;2,743;21,891;24,909
4893,500;2,703;0,732;-33,765;1,662;9,597;5,438;35,919;5,167;-10,253;-2,670;0,000;37,700;38,323;9,758;1,662;1,781;2,018;1,573;1,647;-3,052;27,624;0,000;260,440;Inf;270,000;270,000;1,753;2,742;21,892;24,901
4894,000;2,703;0,732;-33,765;1,662;9,597;5,438;35,919;5,167;-10,253;-2,670;0,000;37,700;38,300;9,758;1,662;1,788;1,917;1,571;1,519;-3,052;27,624;0,000;260,440;Inf;270,000;270,000;1,755;2,741;21,889;24,854
4894,500;2,803;0,643;-35,209;1,667;9,619;5,438;35,919;5,167;-10,253;-2,670;0,000;37,700;38,300;9,661;1,764;1,718;1,829;1,470;1,421;-3,052;27,624;0,000;260,140;Inf;270,000;270,000;1,699;2,741;21,889;24,821
4895,000;2,803;0,643;-35,209;1,667;9,619;5,438;35,919;5,167;-10,253;-2,670;0,000;37,700;38,300;9,661;1,764;1,804;1,849;1,414;1,391;-3,052;27,624;0,000;260,140;Inf;270,000;270,000;1,610;2,742;21,901;24,811
4895,500;2,803;0,643;-35,209;1,667;9,619;5,438;35,919;5,167;-10,253;-2,670;0,000;37,700;38,300;9,661;1,764;2,006;2,109;1,739;1,834;-3,052;27,624;0,000;260,140;Inf;270,000;270,000;1,614;2,743;21,901;24,781
4896,000;2,803;0,643;-35,209;1,667;9,619;5,438;35,919;5,167;-10,253;-2,670;0,000;37,700;38,300;9,661;1,764;1,932;2,053;1,674;1,676;-3,052;27,624;0,000;260,140;Inf;270,000;270,000;1,922;2,744;21,896;24,740
4896,500;2,803;0,643;-35,209;1,667;9,619;5,437;35,921;5,194;-10,202;-2,665;0,000;37,705;38,382;9,661;1,764;1,696;1,850;1,560;1,389;-3,041;27,623;0,000;260,340;Inf;270,000;270,000;1,834;2,745;21,888;24,737
4897,000;2,803;0,643;-35,209;1,667;9,619;5,437;35,921;5,194;-10,202;-2,665;0,000;37,700;38,400;9,661;1,764;1,639;1,669;1,514;1,262;-3,041;27,623;0,000;260,340;Inf;270,000;270,000;1,624;2,746;21,893;24,757
4897,500;3,055;0,724;-35,209;1,634;9,695;5,437;35,921;5,194;-10,202;-2,665;0,000;37,700;38,400;9,623;1,735;1,902;1,782;1,611;1,471;-3,041;27,623;0,000;260,640;Inf;270,000;270,000;1,521;2,747;21,900;24,801
4898,000;3,055;0,724;-35,209;1,634;9,695;5,437;35,921;5,194;-10,202;-2,665;0,000;37,700;38,400;9,623;1,735;2,123;2,061;1,840;1,948;-3,041;27,623;0,000;260,640;Inf;270,000;270,000;1,692;2,752;21,920;24,865
4898,500;3,055;0,724;-35,209;1,634;9,695;5,437;35,921;5,194;-10,202;-2,665;0,000;37,700;38,400;9,623;1,735;2,378;2,246;2,101;2,061;-3,041;27,623;0,000;260,440;Inf;270,000;270,000;1,993;2,757;21,908;24,844
4899,000;3,055;0,724;-35,209;1,634;9,695;5,437;35,921;5,194;-10,202;-2,665;0,000;37,700;38,400;9,623;1,735;2,106;2,110;1,850;1,816;-3,041;27,623;0,000;260,440;Inf;270,000;275,000;2,197;2,762;21,907;24,842
4899,500;3,055;0,724;-35,209;1,634;9,695;5,437;35,921;5,194;-10,202;-2,665;0,000;37,700;38,400;9,623;1,735;1,596;1,797;1,224;1,347;-3,041;27,623;0,000;260,540;Inf;275,000;275,000;1,971;2,766;21,919;24,837
4900,000;3,055;0,724;-35,209;1,634;9,695;5,418;35,944;5,173;-10,127;-2,672;0,000;37,719;38,382;9,623;1,735;1,698;2,037;1,489;1,724;-3,048;27,628;0,000;260,540;Inf;275,000;275,000;1,491;2,771;21,898;24,847
4900,500;3,055;0,724;-35,209;1,634;9,695;5,418;35,944;5,173;-10,127;-2,672;0,000;37,700;38,400;9,623;1,735;2,300;2,359;1,921;2,076;-3,048;27,628;0,000;260,340;Inf;275,000;275,000;1,737;2,776;21,912;24,838
4901,000;3,211;0,733;-35,209;1,619;9,591;5,418;35,944;5,173;-10,127;-2,672;0,000;37,700;38,400;9,629;1,633;2,588;2,275;2,061;2,001;-3,048;27,628;0,000;260,340;Inf;275,000;275,000;2,164;2,780;21,910;24,853
4901,500;3,211;0,733;-35,209;1,619;9,591;5,418;35,944;5,173;-10,127;-2,672;0,000;37,700;38,400;9,629;1,633;2,339;2,108;1,969;1,741;-3,048;27,628;0,000;260,540;Inf;275,000;275,000;2,231;2,787;21,926;24,869
4902,000;3,211;0,733;-35,209;1,619;9,591;5,418;35,944;5,173;-10,127;-2,672;0,000;37,700;38,400;9,629;1,633;1,835;1,945;1,495;1,473;-3,048;27,628;0,000;260,540;Inf;275,000;275,000;2,039;2,794;21,911;24,870
4902,500;3,211;0,733;-35,209;1,619;9,591;5,418;35,944;5,173;-10,127;-2,672;0,000;37,700;38,400;9,629;1,633;1,850;2,017;1,470;1,638;-3,048;27,628;0,000;265,540;Inf;275,000;275,000;1,687;2,801;21,916;24,893
4903,000;3,211;0,733;-35,209;1,619;9,591;5,416;35,960;5,159;-10,110;-2,679;0,000;37,729;38,402;9,629;1,633;2,253;2,548;1,944;2,133;-3,060;27,626;0,000;265,540;Inf;275,000;275,000;1,744;2,808;21,931;24,853
4903,500;3,211;0,733;-35,209;1,619;9,591;5,416;35,960;5,159;-10,110;-2,679;0,000;37,700;38,400;9,629;1,633;2,445;2,431;2,002;2,063;-3,060;27,626;0,000;265,540;Inf;275,000;275,000;2,219;2,814;21,922;24,854
4904,000;2,548;0,638;-34,706;1,659;9,536;5,416;35,960;5,159;-10,110;-2,679;0,000;37,700;38,400;9,741;1,767;2,090;2,238;1,690;1,777;-3,060;27,626;0,000;265,540;Inf;275,000;275,000;2,235;2,821;21,944;24,834
4904,500;2,548;0,638;-34,706;1,659;9,536;5,416;35,960;5,159;-10,110;-2,679;0,000;37,700;38,400;9,741;1,767;1,816;2,048;1,459;1,646;-3,060;27,626;0,000;265,540;Inf;275,000;275,000;1,949;2,817;21,931;24,866
4905,000;2,548;0,638;-34,706;1,659;9,536;5,416;35,960;5,159;-10,110;-2,679;0,000;37,700;38,400;9,741;1,767;1,948;2,179;1,717;1,974;-3,060;27,626;0,000;265,540;Inf;275,000;275,000;1,742;2,812;21,942;24,863
4905,500;2,548;0,638;-34,706;1,659;9,536;5,416;35,960;5,159;-10,110;-2,679;0,000;37,700;38,400;9,741;1,767;2,345;2,542;2,043;2,220;-3,060;27,626;0,000;265,340;Inf;275,000;275,000;1,955;2,808;21,961;24,845
4906,000;2,548;0,638;-34,706;1,659;9,536;5,416;35,960;5,159;-10,110;-2,679;0,000;37,700;38,400;9,741;1,767;2,745;2,614;2,229;2,320;-3,060;27,626;0,000;265,340;Inf;275,000;275,000;2,287;2,804;21,937;24,841
4906,500;2,548;0,638;-34,706;1,659;9,536;5,414;35,891;5,153;-10,103;-2,682;0,000;37,735;38,435;9,741;1,767;2,242;2,205;1,879;1,862;-3,066;27,626;0,000;265,440;Inf;275,000;275,000;2,477;2,799;21,953;24,840
4907,000;2,548;0,638;-34,706;1,659;9,536;5,414;35,891;5,153;-10,103;-2,682;0,000;37,700;38,400;9,741;1,767;2,022;2,107;1,718;1,777;-3,066;27,626;0,000;265,440;Inf;275,000;275,000;2,047;2,795;21,972;24,836
4907,500;2,953;0,677;-35,209;1,630;9,645;5,414;35,891;5,153;-10,103;-2,682;0,000;37,700;38,400;9,643;1,822;2,281;2,282;1,977;2,083;-3,066;27,626;0,000;265,340;Inf;275,000;275,000;1,906;2,791;21,954;24,853
4908,000;2,953;0,677;-35,209;1,630;9,645;5,414;35,891;5,153;-10,103;-2,682;0,000;37,700;38,400;9,643;1,822;2,398;2,605;2,165;2,295;-3,066;27,626;0,000;265,340;Inf;275,000;275,000;2,156;2,794;21,967;24,849
4908,500;2,953;0,677;-35,209;1,630;9,645;5,414;35,891;5,153;-10,103;-2,682;0,000;37,700;38,400;9,643;1,822;2,732;2,674;2,306;2,333;-3,066;27,626;0,000;265,740;Inf;275,000;275,000;2,366;2,796;21,956;24,832
4909,000;2,953;0,677;-35,209;1,630;9,645;5,414;35,891;5,153;-10,103;-2,682;0,000;37,700;38,400;9,643;1,822;2,551;2,496;2,189;2,094;-3,066;27,626;0,000;265,740;Inf;275,000;275,000;2,511;2,799;21,965;24,791
4909,500;2,953;0,677;-35,209;1,630;9,645;5,417;35,917;5,188;-10,045;-2,674;0,000;37,732;38,451;9,643;1,822;2,043;2,283;1,898;1,820;-3,056;27,632;0,000;265,840;Inf;275,000;275,000;2,332;2,801;21,958;24,839
4910,000;2,953;0,677;-35,209;1,630;9,645;5,417;35,917;5,188;-10,045;-2,674;0,000;37,700;38,500;9,643;1,822;1,981;2,345;1,774;1,917;-3,056;27,632;0,000;265,840;Inf;275,000;275,000;2,011;2,804;21,966;24,852
4910,500;3,784;0,912;-35,209;1,705;9,758;5,417;35,917;5,188;-10,045;-2,674;0,000;37,700;38,500;9,536;1,613;2,788;2,915;2,451;2,688;-3,056;27,632;0,000;265,340;Inf;275,000;275,000;2,004;2,806;21,949;24,877
4911,000;3,784;0,912;-35,209;1,705;9,758;5,417;35,917;5,188;-10,045;-2,674;0,000;37,700;38,500;9,536;1,613;3,013;2,779;2,621;2,543;-3,056;27,632;0,000;265,340;Inf;275,000;275,000;2,710;2,822;21,963;24,900
4911,500;3,784;0,912;-35,209;1,705;9,758;5,417;35,917;5,188;-10,045;-2,674;0,000;37,700;38,500;9,536;1,613;2,382;2,501;2,172;2,157;-3,056;27,632;0,000;265,540;Inf;275,000;275,000;2,739;2,838;21,957;24,918
4912,000;3,784;0,912;-35,209;1,705;9,758;5,417;35,917;5,188;-10,045;-2,674;0,000;37,700;38,500;9,536;1,613;2,131;2,322;1,697;1,821;-3,056;27,632;0,000;265,540;Inf;275,000;275,000;2,303;2,854;21,964;24,924
4912,500;3,784;0,912;-35,209;1,705;9,758;5,417;35,917;5,188;-10,045;-2,674;0,000;37,700;38,500;9,536;1,613;2,053;2,321;1,849;1,984;-3,056;27,632;0,000;265,140;Inf;275,000;275,000;1,993;2,869;21,952;24,818
4913,000;3,784;0,912;-35,209;1,705;9,758;5,442;36,005;5,191;-9,990;-2,681;0,000;37,736;38,458;9,536;1,613;2,616;2,611;2,275;2,432;-3,063;27,623;0,000;265,140;Inf;275,000;275,000;2,052;2,884;21,958;24,818
4913,500;3,784;0,912;-35,209;1,705;9,758;5,442;36,005;5,191;-9,990;-2,681;0,000;37,700;38,500;9,536;1,613;2,824;2,903;2,536;2,612;-3,063;27,623;0,000;265,240;Inf;275,000;275,000;2,483;2,899;21,959;24,833
4914,000;2,574;0,735;-34,008;1,689;9,545;5,442;36,005;5,191;-9,990;-2,681;0,000;37,700;38,500;9,712;1,743;2,341;2,504;1,928;2,094;-3,063;27,623;0,000;265,240;Inf;275,000;275,000;2,719;2,913;21,980;24,843
4914,500;2,574;0,735;-34,008;1,689;9,545;5,442;36,005;5,191;-9,990;-2,681;0,000;37,700;38,500;9,712;1,743;2,206;2,383;1,767;1,958;-3,063;27,623;0,000;265,040;Inf;275,000;275,000;2,217;2,908;21,986;24,847
4915,000;2,574;0,735;-34,008;1,689;9,545;5,442;36,005;5,191;-9,990;-2,681;0,000;37,700;38,500;9,712;1,743;2,401;2,528;1,987;2,266;-3,063;27,623;0,000;265,040;Inf;275,000;275,000;2,078;2,902;21,981;24,844
4915,500;2,574;0,735;-34,008;1,689;9,545;5,442;36,005;5,191;-9,990;-2,681;0,000;37,700;38,500;9,712;1,743;2,444;2,805;2,179;2,374;-3,063;27,623;0,000;264,540;Inf;275,000;275,000;2,296;2,897;21,968;24,868
4916,000;2,574;0,735;-34,008;1,689;9,545;5,431;35,965;5,149;-9,979;-2,693;0,000;37,736;38,426;9,712;1,743;2,454;2,800;2,191;2,346;-3,072;27,616;0,000;264,540;Inf;275,000;275,000;2,450;2,892;21,966;24,872
4916,500;2,574;0,735;-34,008;1,689;9,545;5,431;35,965;5,149;-9,979;-2,693;0,000;37,700;38,400;9,712;1,743;2,344;2,643;2,112;2,185;-3,072;27,616;0,000;264,440;Inf;275,000;275,000;2,448;2,886;21,983;24,884
4917,000;3,101;0,756;-35,102;1,678;9,608;5,431;35,965;5,149;-9,979;-2,693;0,000;37,700;38,400;9,719;1,773;2,186;2,451;1,951;2,005;-3,072;27,616;0,000;264,440;Inf;275,000;275,000;2,321;2,881;21,981;24,914
4917,500;3,101;0,756;-35,102;1,678;9,608;5,431;35,965;5,149;-9,979;-2,693;0,000;37,700;38,400;9,719;1,773;2,480;2,543;2,109;2,255;-3,072;27,616;0,000;265,140;Inf;275,000;275,000;2,148;2,885;21,965;24,925
4918,000;3,101;0,756;-35,102;1,678;9,608;5,431;35,965;5,149;-9,979;-2,693;0,000;37,700;38,400;9,719;1,773;2,860;2,815;2,510;2,559;-3,072;27,616;0,000;265,140;Inf;275,000;275,000;2,347;2,888;21,959;24,936
4918,500;3,101;0,756;-35,102;1,678;9,608;5,431;35,965;5,149;-9,979;-2,693;0,000;37,700;38,400;9,719;1,773;2,977;2,728;2,604;2,467;-3,072;27,616;0,000;264,840;Inf;275,000;275,000;2,686;2,892;21,975;24,948
4919,000;3,101;0,756;-35,102;1,678;9,608;5,431;35,965;5,149;-9,979;-2,693;0,000;37,700;38,400;9,719;1,773;2,706;2,505;2,497;2,189;-3,072;27,616;0,000;264,840;Inf;275,000;275,000;2,694;2,895;21,976;24,963
4919,500;3,101;0,756;-35,102;1,678;9,608;5,437;35,915;5,171;-9,937;-2,697;0,000;37,734;38,439;9,719;1,773;2,340;2,426;2,012;2,020;-3,077;27,613;0,000;264,840;Inf;275,000;275,000;2,474;2,899;21,991;24,989
4920,000;3,101;0,756;-35,102;1,678;9,608;5,437;35,915;5,171;-9,937;-2,697;0,000;37,700;38,400;9,719;1,773;2,399;2,370;2,122;2,043;-3,077;27,613;0,000;264,840;Inf;275,000;275,000;2,200;2,902;21,985;24,964
4920,500;3,083;0,730;-35,209;1,719;9,688;5,437;35,915;5,171;-9,937;-2,697;0,000;37,700;38,400;9,485;1,696;2,498;2,604;2,327;2,370;-3,077;27,613;0,000;264,640;Inf;275,000;275,000;2,233;2,905;21,983;24,983
4921,000;3,083;0,730;-35,209;1,719;9,688;5,437;35,915;5,171;-9,937;-2,697;0,000;37,700;38,400;9,485;1,696;2,927;2,768;2,486;2,467;-3,077;27,613;0,000;264,640;Inf;275,000;275,000;2,450;2,908;21,974;24,987
4921,500;3,083;0,730;-35,209;1,719;9,688;5,437;35,915;5,171;-9,937;-2,697;0,000;37,700;38,400;9,485;1,696;2,668;2,670;2,203;2,319;-3,077;27,613;0,000;264,440;Inf;275,000;275,000;2,662;2,911;22,004;24,975
4922,000;3,083;0,730;-35,209;1,719;9,688;5,437;35,915;5,171;-9,937;-2,697;0,000;37,700;38,400;9,485;1,696;2,240;2,558;1,843;2,129;-3,077;27,613;0,000;264,440;Inf;275,000;275,000;2,465;2,914;21,975;24,937
4922,500;3,083;0,730;-35,209;1,719;9,688;5,452;35,991;5,190;-9,859;-2,689;0,000;37,737;38,424;9,485;1,696;2,287;2,490;1,936;2,149;-3,078;27,614;0,000;264,540;Inf;275,000;275,000;2,193;2,917;21,970;24,934
4923,000;3,083;0,730;-35,209;1,719;9,688;5,452;35,991;5,190;-9,859;-2,689;0,000;37,700;38,400;9,485;1,696;2,468;2,715;2,228;2,439;-3,078;27,614;0,000;264,540;Inf;275,000;275,000;2,216;2,919;22,005;24,946
4923,500;3,150;0,744;-35,209;1,726;9,659;5,452;35,991;5,190;-9,859;-2,689;0,000;37,700;38,400;9,228;1,624;2,631;2,879;2,345;2,469;-3,078;27,614;0,000;264,240;Inf;275,000;275,000;2,463;2,922;22,002;25,015
4924,000;3,150;0,744;-35,209;1,726;9,659;5,452;35,991;5,190;-9,859;-2,689;0,000;37,700;38,400;9,228;1,624;2,610;2,885;2,265;2,424;-3,078;27,614;0,000;264,240;Inf;275,000;275,000;2,581;2,926;22,000;25,036
4924,500;3,150;0,744;-35,209;1,726;9,659;5,452;35,991;5,190;-9,859;-2,689;0,000;37,700;38,400;9,228;1,624;2,496;2,746;2,159;2,269;-3,078;27,614;0,000;264,740;Inf;275,000;275,000;2,546;2,929;21,994;25,087
4925,000;3,150;0,744;-35,209;1,726;9,659;5,452;35,991;5,190;-9,859;-2,689;0,000;37,700;38,400;9,228;1,624;2,215;2,601;1,850;2,110;-3,078;27,614;0,000;264,740;Inf;275,000;275,000;2,417;2,933;21,996;25,058
4925,500;3,150;0,744;-35,209;1,726;9,659;5,450;35,982;5,191;-9,863;-2,687;0,000;37,733;38,433;9,228;1,624;2,287;2,651;1,958;2,278;-3,078;27,618;0,000;264,840;Inf;275,000;275,000;2,194;2,937;22,007;25,014
4926,000;3,150;0,744;-35,209;1,726;9,659;5,450;35,982;5,191;-9,863;-2,687;0,000;37,700;38,400;9,228;1,624;2,393;2,833;2,189;2,453;-3,078;27,618;0,000;264,840;Inf;275,000;275,000;2,294;2,940;21,983;24,970
4926,500;3,150;0,744;-35,209;1,726;9,659;5,450;35,982;5,191;-9,863;-2,687;0,000;37,700;38,400;9,228;1,624;2,618;2,845;2,230;2,462;-3,078;27,618;0,000;264,840;Inf;275,000;275,000;2,467;2,944;22,001;24,964
4927,000;3,483;0,822;-35,209;1,694;9,621;5,450;35,982;5,191;-9,863;-2,687;0,000;37,700;38,400;9,676;1,791;2,463;2,736;2,044;2,271;-3,078;27,618;0,000;264,840;Inf;275,000;275,000;2,538;2,947;21,997;24,913
4927,500;3,483;0,822;-35,209;1,694;9,621;5,450;35,982;5,191;-9,863;-2,687;0,000;37,700;38,400;9,676;1,791;2,144;2,485;1,974;1,981;-3,078;27,618;0,000;265,240;Inf;275,000;275,000;2,379;2,956;21,999;24,877
4928,000;3,483;0,822;-35,209;1,694;9,621;5,450;35,982;5,191;-9,863;-2,687;0,000;37,700;38,400;9,676;1,791;1,983;2,443;1,791;1,942;-3,078;27,618;0,000;265,240;Inf;275,000;275,000;2,146;2,964;21,985;24,839
4928,500;3,483;0,822;-35,209;1,694;9,621;5,450;35,982;5,191;-9,863;-2,687;0,000;37,700;38,400;9,676;1,791;2,712;2,764;2,387;2,502;-3,078;27,618;0,000;265,140;Inf;275,000;275,000;2,040;2,973;21,984;24,810
4929,000;3,483;0,822;-35,209;1,694;9,621;5,469;35,964;5,163;-9,852;-2,702;0,000;37,725;38,398;9,676;1,791;2,474;2,727;2,315;2,371;-3,085;27,617;0,000;265,140;Inf;275,000;275,000;2,591;2,981;21,985;24,826
4929,500;3,483;0,822;-35,209;1,694;9,621;5,469;35,964;5,163;-9,852;-2,702;0,000;37,700;38,400;9,676;1,791;2,326;2,524;2,139;2,083;-3,085;27,617;0,000;264,740;Inf;275,000;275,000;2,472;2,990;21,986;24,835
4930,000;2,701;0,737;-33,757;1,743;9,603;5,469;35,964;5,163;-9,852;-2,702;0,000;37,700;38,400;9,744;1,674;2,132;2,416;1,882;1,918;-3,085;27,617;0,000;264,740;Inf;275,000;275,000;2,268;2,998;21,976;24,860
4930,500;2,701;0,737;-33,757;1,743;9,603;5,469;35,964;5,163;-9,852;-2,702;0,000;37,700;38,400;9,744;1,674;2,068;2,579;1,968;2,125;-3,085;27,617;0,000;264,940;Inf;275,000;275,000;2,087;2,993;21,991;24,851
4931,000;2,701;0,737;-33,757;1,743;9,603;5,469;35,964;5,163;-9,852;-2,702;0,000;37,700;38,400;9,744;1,674;2,544;2,661;2,274;2,261;-3,085;27,617;0,000;264,940;Inf;275,000;275,000;2,185;2,988;21,982;24,838
4931,500;2,701;0,737;-33,757;1,743;9,603;5,469;35,964;5,163;-9,852;-2,702;0,000;37,700;38,400;9,744;1,674;2,694;2,681;2,300;2,282;-3,085;27,617;0,000;264,940;Inf;275,000;275,000;2,435;2,983;21,964;24,850
4932,000;2,701;0,737;-33,757;1,743;9,603;5,478;35,928;5,185;-9,812;-2,692;0,000;37,734;38,433;9,744;1,674;2,287;2,519;1,897;2,034;-3,076;27,616;0,000;264,940;Inf;275,000;275,000;2,489;2,979;21,958;24,867
4932,500;2,701;0,737;-33,757;1,743;9,603;5,478;35,928;5,185;-9,812;-2,692;0,000;37,700;38,400;9,744;1,674;2,170;2,528;1,825;2,096;-3,076;27,616;0,000;265,440;Inf;275,000;275,000;2,184;2,974;21,983;24,892
4933,000;2,701;0,737;-33,757;1,743;9,603;5,478;35,928;5,185;-9,812;-2,692;0,000;37,700;38,400;9,744;1,674;2,172;2,665;2,053;2,210;-3,076;27,616;0,000;265,440;Inf;275,000;275,000;2,155;2,970;21,952;24,886
4933,500;2,955;0,810;-34,076;1,768;9,624;5,478;35,928;5,185;-9,812;-2,692;0,000;37,700;38,400;9,753;1,732;2,482;2,643;2,252;2,193;-3,076;27,616;0,000;265,440;Inf;275,000;275,000;2,275;2,965;21,956;24,915
4934,000;2,955;0,810;-34,076;1,768;9,624;5,478;35,928;5,185;-9,812;-2,692;0,000;37,700;38,400;9,753;1,732;2,613;2,581;2,263;2,146;-3,076;27,616;0,000;265,440;Inf;275,000;275,000;2,392;2,965;21,971;24,921
4934,500;2,955;0,810;-34,076;1,768;9,624;5,478;35,928;5,185;-9,812;-2,692;0,000;37,700;38,400;9,753;1,732;2,443;2,476;2,069;2,056;-3,076;27,616;0,000;265,640;Inf;275,000;275,000;2,401;2,965;21,944;24,928
4935,000;2,955;0,810;-34,076;1,768;9,624;5,478;35,928;5,185;-9,812;-2,692;0,000;37,700;38,400;9,753;1,732;2,252;2,468;1,908;1,986;-3,076;27,616;0,000;265,640;Inf;275,000;275,000;2,261;2,965;21,945;24,950
4935,500;2,955;0,810;-34,076;1,768;9,624;5,468;35,993;5,196;-9,761;-2,695;0,000;37,733;38,387;9,753;1,732;2,187;2,493;1,940;2,090;-3,076;27,619;0,000;265,740;Inf;275,000;275,000;2,154;2,965;21,953;24,938
