t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4936,000;2,955;0,810;-34,076;1,768;9,624;5,468;35,993;5,196;-9,761;-2,695;0,000;37,700;38,400;9,753;1,732;2,461;2,685;2,154;2,202;-3,076;27,619;0,000;265,740;Inf;275,000;275,000;2,177;2,964;21,972;24,956
4936,500;2,784;0,667;-35,209;1,724;9,654;5,468;35,993;5,196;-9,761;-2,695;0,000;37,700;38,400;9,490;1,767;2,424;2,606;2,096;2,103;-3,076;27,619;0,000;265,440;Inf;275,000;275,000;2,375;2,964;21,945;24,971
4937,000;2,784;0,667;-35,209;1,724;9,654;5,468;35,993;5,196;-9,761;-2,695;0,000;37,700;38,400;9,490;1,767;2,376;2,500;2,048;1,981;-3,076;27,619;0,000;265,440;Inf;275,000;275,000;2,307;2,961;21,964;24,984
4937,500;2,784;0,667;-35,209;1,724;9,654;5,468;35,993;5,196;-9,761;-2,695;0,000;37,700;38,400;9,490;1,767;2,255;2,409;1,991;1,982;-3,076;27,619;0,000;265,440;Inf;275,000;275,000;2,226;2,958;21,959;24,978
4938,000;2,784;0,667;-35,209;1,724;9,654;5,468;35,993;5,196;-9,761;-2,695;0,000;37,700;38,400;9,490;1,767;2,195;2,477;1,958;2,075;-3,076;27,619;0,000;265,440;Inf;275,000;275,000;2,159;2,956;21,949;24,986
4938,500;2,784;0,667;-35,209;1,724;9,654;5,465;35,963;5,186;-9,732;-2,694;0,000;37,729;38,445;9,490;1,767;2,203;2,701;2,103;2,230;-3,086;27,624;0,000;265,540;Inf;275,000;275,000;2,176;2,953;21,939;25,000
4939,000;2,784;0,667;-35,209;1,724;9,654;5,465;35,963;5,186;-9,732;-2,694;0,000;37,700;38,400;9,490;1,767;2,351;2,729;2,145;2,237;-3,086;27,624;0,000;265,540;Inf;275,000;275,000;2,309;2,950;21,946;25,009
4939,500;2,784;0,667;-35,209;1,724;9,654;5,465;35,963;5,186;-9,732;-2,694;0,000;37,700;38,400;9,490;1,767;2,295;2,584;1,991;2,061;-3,086;27,624;0,000;265,740;Inf;275,000;275,000;2,366;2,947;21,967;24,999
4940,000;2,562;0,663;-34,457;1,706;9,564;5,465;35,963;5,186;-9,732;-2,694;0,000;37,700;38,400;9,739;1,802;2,302;2,487;1,975;1,964;-3,086;27,624;0,000;265,740;Inf;275,000;275,000;2,233;2,945;21,952;24,991
4940,500;2,562;0,663;-34,457;1,706;9,564;5,465;35,963;5,186;-9,732;-2,694;0,000;37,700;38,400;9,739;1,802;2,233;2,537;1,975;2,154;-3,086;27,624;0,000;265,540;Inf;275,000;275,000;2,182;2,938;21,974;24,987
4941,000;2,562;0,663;-34,457;1,706;9,564;5,465;35,963;5,186;-9,732;-2,694;0,000;37,700;38,400;9,739;1,802;2,361;2,788;2,240;2,380;-3,086;27,624;0,000;265,540;Inf;275,000;275,000;2,225;2,932;21,959;25,008
4941,500;2,562;0,663;-34,457;1,706;9,564;5,465;35,963;5,186;-9,732;-2,694;0,000;37,700;38,400;9,739;1,802;2,581;2,851;2,319;2,412;-3,086;27,624;0,000;265,340;Inf;275,000;275,000;2,442;2,926;21,941;25,002
4942,000;2,562;0,663;-34,457;1,706;9,564;5,483;35,940;5,187;-9,685;-2,703;0,000;37,737;38,404;9,739;1,802;2,632;2,723;2,281;2,310;-3,088;27,623;0,000;265,340;Inf;275,000;275,000;2,541;2,920;21,962;24,943
4942,500;2,562;0,663;-34,457;1,706;9,564;5,483;35,940;5,187;-9,685;-2,703;0,000;37,700;38,400;9,739;1,802;2,532;2,522;2,216;2,108;-3,088;27,623;0,000;265,340;Inf;275,000;275,000;2,487;2,914;21,964;24,931
4943,000;2,775;0,612;-35,209;1,658;9,638;5,483;35,940;5,187;-9,685;-2,703;0,000;37,700;38,400;9,639;1,741;2,440;2,683;2,080;2,354;-3,088;27,623;0,000;265,340;Inf;275,000;275,000;2,345;2,908;21,945;24,894
4943,500;2,775;0,612;-35,209;1,658;9,638;5,483;35,940;5,187;-9,685;-2,703;0,000;37,700;38,400;9,639;1,741;2,532;2,921;2,343;2,536;-3,088;27,623;0,000;265,340;Inf;275,000;275,000;2,389;2,906;21,958;24,909
4944,000;2,775;0,612;-35,209;1,658;9,638;5,483;35,940;5,187;-9,685;-2,703;0,000;37,700;38,400;9,639;1,741;2,727;2,924;2,445;2,500;-3,088;27,623;0,000;265,340;Inf;275,000;275,000;2,583;2,904;21,948;24,888
4944,500;2,775;0,612;-35,209;1,658;9,638;5,483;35,940;5,187;-9,685;-2,703;0,000;37,700;38,400;9,639;1,741;2,567;2,774;2,303;2,327;-3,088;27,623;0,000;265,240;Inf;275,000;275,000;2,649;2,902;21,957;24,892
4945,000;2,775;0,612;-35,209;1,658;9,638;5,475;35,943;5,192;-9,628;-2,699;0,000;37,733;38,338;9,639;1,741;2,319;2,616;2,104;2,147;-3,084;27,635;0,000;265,240;Inf;275,000;275,000;2,493;2,900;21,966;24,872
4945,500;2,775;0,612;-35,209;1,658;9,638;5,475;35,943;5,192;-9,628;-2,699;0,000;37,700;38,300;9,639;1,741;2,156;2,590;1,942;2,151;-3,084;27,635;0,000;265,240;Inf;275,000;275,000;2,296;2,898;21,965;24,857
4946,000;2,775;0,612;-35,209;1,658;9,638;5,475;35,943;5,192;-9,628;-2,699;0,000;37,700;38,300;9,639;1,741;2,581;2,689;2,290;2,351;-3,084;27,635;0,000;265,240;Inf;275,000;275,000;2,210;2,896;21,957;24,865
4946,500;3,001;0,797;-34,020;1,709;9,555;5,475;35,943;5,192;-9,628;-2,699;0,000;37,700;38,300;9,768;1,725;2,859;2,793;2,574;2,628;-3,084;27,635;0,000;265,140;Inf;275,000;275,000;2,477;2,896;21,962;24,872
4947,000;3,001;0,797;-34,020;1,709;9,555;5,475;35,943;5,192;-9,628;-2,699;0,000;37,700;38,300;9,768;1,725;2,708;2,776;2,475;2,410;-3,084;27,635;0,000;265,140;Inf;275,000;275,000;2,714;2,896;21,976;24,846
4947,500;3,001;0,797;-34,020;1,709;9,555;5,475;35,943;5,192;-9,628;-2,699;0,000;37,700;38,300;9,768;1,725;2,402;2,721;2,032;2,243;-3,084;27,635;0,000;264,740;Inf;275,000;275,000;2,592;2,897;21,963;24,833
4948,000;3,001;0,797;-34,020;1,709;9,555;5,475;35,943;5,192;-9,628;-2,699;0,000;37,700;38,300;9,768;1,725;2,334;2,686;2,074;2,282;-3,084;27,635;0,000;264,740;Inf;275,000;275,000;2,349;2,899;21,989;24,813
4948,500;3,001;0,797;-34,020;1,709;9,555;5,487;35,999;5,200;-9,557;-2,700;0,000;37,726;38,356;9,768;1,725;2,645;2,798;2,350;2,422;-3,084;27,640;0,000;264,840;Inf;275,000;275,000;2,344;2,901;21,984;24,823
4949,000;3,001;0,797;-34,020;1,709;9,555;5,487;35,999;5,200;-9,557;-2,700;0,000;37,700;38,400;9,768;1,725;2,969;2,880;2,567;2,607;-3,084;27,640;0,000;264,840;Inf;275,000;275,000;2,554;2,902;21,986;24,796
4949,500;3,560;0,853;-35,209;1,671;9,635;5,487;35,999;5,200;-9,557;-2,700;0,000;37,700;38,400;9,688;1,825;3,007;2,946;2,634;2,662;-3,084;27,640;0,000;265,040;Inf;275,000;275,000;2,756;2,904;22,006;24,790
4950,000;3,560;0,853;-35,209;1,671;9,635;5,487;35,999;5,200;-9,557;-2,700;0,000;37,700;38,400;9,688;1,825;2,851;2,772;2,442;2,368;-3,084;27,640;0,000;265,040;Inf;275,000;275,000;2,812;2,915;22,010;24,767
4950,500;3,560;0,853;-35,209;1,671;9,635;5,487;35,999;5,200;-9,557;-2,700;0,000;37,700;38,400;9,688;1,825;2,479;2,748;2,155;2,402;-3,084;27,640;0,000;265,140;Inf;275,000;275,000;2,608;2,925;22,018;24,754
4951,000;3,560;0,853;-35,209;1,671;9,635;5,487;35,999;5,200;-9,557;-2,700;0,000;37,700;38,400;9,688;1,825;2,645;3,091;2,420;2,668;-3,084;27,640;0,000;265,140;Inf;275,000;275,000;2,446;2,936;22,028;24,738
4951,500;3,560;0,853;-35,209;1,671;9,635;5,490;35,963;5,169;-9,530;-2,694;0,000;37,733;38,345;9,688;1,825;2,974;3,136;2,573;2,707;-3,078;27,637;0,000;264,840;Inf;275,000;275,000;2,706;2,946;22,017;24,716
4952,000;3,560;0,853;-35,209;1,671;9,635;5,490;35,963;5,169;-9,530;-2,694;0,000;37,700;38,300;9,688;1,825;2,900;3,027;2,545;2,606;-3,078;27,637;0,000;264,840;Inf;275,000;275,000;2,848;2,956;22,043;24,707
4952,500;3,560;0,853;-35,209;1,671;9,635;5,490;35,963;5,169;-9,530;-2,694;0,000;37,700;38,300;9,688;1,825;2,588;2,858;2,325;2,406;-3,078;27,637;0,000;264,740;Inf;275,000;275,000;2,770;2,966;22,031;24,696
4953,000;2,502;0,599;-35,209;1,708;9,716;5,490;35,963;5,169;-9,530;-2,694;0,000;37,700;38,300;9,509;1,688;2,509;2,848;2,140;2,393;-3,078;27,637;0,000;264,740;Inf;275,000;275,000;2,544;2,976;22,056;24,665
4953,500;2,502;0,599;-35,209;1,708;9,716;5,490;35,963;5,169;-9,530;-2,694;0,000;37,700;38,300;9,509;1,688;2,705;2,979;2,380;2,687;-3,078;27,637;0,000;265,340;Inf;275,000;275,000;2,473;2,968;22,043;24,673
4954,000;2,502;0,599;-35,209;1,708;9,716;5,490;35,963;5,169;-9,530;-2,694;0,000;37,700;38,300;9,509;1,688;3,263;3,187;2,881;2,921;-3,078;27,637;0,000;265,340;Inf;275,000;275,000;2,688;2,960;22,048;24,715
4954,500;2,502;0,599;-35,209;1,708;9,716;5,490;35,963;5,169;-9,530;-2,694;0,000;37,700;38,300;9,509;1,688;2,996;3,110;2,615;2,700;-3,078;27,637;0,000;264,540;Inf;275,000;275,000;3,063;2,953;22,048;24,734
4955,000;2,502;0,599;-35,209;1,708;9,716;5,434;35,916;5,195;-9,488;-2,694;0,000;37,715;38,322;9,509;1,688;2,496;2,971;2,227;2,537;-3,075;27,641;0,000;264,540;Inf;275,000;275,000;2,856;2,945;22,050;24,758
4955,500;2,502;0,599;-35,209;1,708;9,716;5,434;35,916;5,195;-9,488;-2,694;0,000;37,700;38,300;9,509;1,688;2,529;2,895;2,298;2,445;-3,075;27,641;0,000;265,040;Inf;275,000;275,000;2,558;2,938;22,062;24,746
4956,000;2,185;0,559;-34,173;1,694;9,573;5,434;35,916;5,195;-9,488;-2,694;0,000;37,700;38,300;9,787;1,760;2,922;3,013;2,468;2,657;-3,075;27,641;0,000;265,040;Inf;275,000;275,000;2,542;2,931;22,056;24,781
4956,500;2,185;0,559;-34,173;1,694;9,573;5,434;35,916;5,195;-9,488;-2,694;0,000;37,700;38,300;9,787;1,760;2,907;3,249;2,711;2,922;-3,075;27,641;0,000;264,940;Inf;275,000;275,000;2,765;2,919;22,065;24,806
4957,000;2,185;0,559;-34,173;1,694;9,573;5,434;35,916;5,195;-9,488;-2,694;0,000;37,700;38,300;9,787;1,760;3,147;3,264;2,891;2,979;-3,075;27,641;0,000;264,940;Inf;275,000;275,000;2,947;2,907;22,086;24,810
4957,500;2,185;0,559;-34,173;1,694;9,573;5,434;35,916;5,195;-9,488;-2,694;0,000;37,700;38,300;9,787;1,760;2,609;2,958;2,241;2,473;-3,075;27,641;0,000;264,640;Inf;275,000;275,000;3,070;2,895;22,067;24,813
4958,000;2,185;0,559;-34,173;1,694;9,573;5,460;35,966;5,197;-9,425;-2,690;0,000;37,725;38,297;9,787;1,760;2,510;2,917;2,338;2,497;-3,081;27,645;0,000;264,640;Inf;275,000;275,000;2,570;2,883;22,080;24,811
4958,500;2,185;0,559;-34,173;1,694;9,573;5,460;35,966;5,197;-9,425;-2,690;0,000;37,700;38,300;9,787;1,760;2,903;3,112;2,583;2,722;-3,081;27,645;0,000;264,840;Inf;275,000;275,000;2,566;2,872;22,098;24,821
4959,000;3,659;0,842;-35,209;1,639;9,651;5,460;35,966;5,197;-9,425;-2,690;0,000;37,700;38,300;9,655;1,721;3,070;3,207;2,630;2,882;-3,081;27,645;0,000;264,840;Inf;275,000;275,000;2,830;2,860;22,089;24,820
4959,500;3,659;0,842;-35,209;1,639;9,651;5,460;35,966;5,197;-9,425;-2,690;0,000;37,700;38,300;9,655;1,721;3,079;3,205;2,763;2,925;-3,081;27,645;0,000;264,540;Inf;275,000;275,000;2,947;2,874;22,082;24,824
4960,000;3,659;0,842;-35,209;1,639;9,651;5,460;35,966;5,197;-9,425;-2,690;0,000;37,700;38,300;9,655;1,721;3,006;3,070;2,653;2,683;-3,081;27,645;0,000;264,540;Inf;275,000;275,000;2,993;2,886;22,078;24,862
4960,500;3,659;0,842;-35,209;1,639;9,651;5,460;35,966;5,197;-9,425;-2,690;0,000;37,700;38,300;9,655;1,721;2,767;3,021;2,200;2,595;-3,081;27,645;0,000;265,240;Inf;275,000;275,000;2,853;2,899;22,078;24,859
4961,000;3,659;0,842;-35,209;1,639;9,651;5,460;35,966;5,197;-9,425;-2,690;0,000;37,700;38,300;9,655;1,721;2,739;3,092;2,380;2,747;-3,081;27,645;0,000;265,240;Inf;275,000;275,000;2,646;2,912;22,084;24,891
4961,500;3,659;0,842;-35,209;1,639;9,651;5,464;36,013;5,205;-9,388;-2,687;0,000;37,723;38,291;9,655;1,721;3,406;3,397;3,012;3,135;-3,078;27,639;0,000;265,040;Inf;275,000;275,000;2,739;2,924;22,075;24,894
4962,000;3,659;0,842;-35,209;1,639;9,651;5,464;36,013;5,205;-9,388;-2,687;0,000;37,700;38,300;9,655;1,721;3,167;3,395;2,807;3,021;-3,078;27,639;0,000;265,040;Inf;275,000;275,000;3,238;2,936;22,082;24,910
4962,500;2,534;0,694;-34,039;1,761;9,571;5,464;36,013;5,205;-9,388;-2,687;0,000;37,700;38,300;9,683;1,571;3,027;3,193;2,682;2,834;-3,078;27,639;0,000;264,840;Inf;275,000;275,000;3,097;2,948;22,091;24,895
4963,000;2,534;0,694;-34,039;1,761;9,571;5,464;36,013;5,205;-9,388;-2,687;0,000;37,700;38,300;9,683;1,571;2,641;3,156;2,347;2,698;-3,078;27,639;0,000;264,840;Inf;275,000;275,000;2,934;2,941;22,098;24,899
4963,500;2,534;0,694;-34,039;1,761;9,571;5,464;36,013;5,205;-9,388;-2,687;0,000;37,700;38,300;9,683;1,571;2,811;3,222;2,446;2,790;-3,078;27,639;0,000;264,440;Inf;275,000;275,000;2,711;2,934;22,098;24,888
4964,000;2,534;0,694;-34,039;1,761;9,571;5,464;36,013;5,205;-9,388;-2,687;0,000;37,700;38,300;9,683;1,571;3,019;3,352;2,625;3,047;-3,078;27,639;0,000;264,440;Inf;275,000;275,000;2,817;2,928;22,115;24,897
4964,500;2,534;0,694;-34,039;1,761;9,571;5,467;35,959;5,185;-9,359;-2,691;0,000;37,713;38,330;9,683;1,571;3,328;3,551;3,022;3,335;-3,078;27,638;0,000;264,340;Inf;275,000;275,000;3,011;2,921;22,120;24,904
4965,000;2,534;0,694;-34,039;1,761;9,571;5,467;35,959;5,185;-9,359;-2,691;0,000;37,700;38,300;9,683;1,571;2,944;3,309;2,650;2,905;-3,078;27,638;0,000;264,340;Inf;275,000;275,000;3,309;2,915;22,126;24,906
4965,500;2,842;0,687;-35,209;1,675;9,581;5,467;35,959;5,185;-9,359;-2,691;0,000;37,700;38,300;9,708;1,767;2,680;3,309;2,371;2,844;-3,078;27,638;0,000;265,040;Inf;275,000;275,000;2,952;2,909;22,126;24,907
4966,000;2,842;0,687;-35,209;1,675;9,581;5,467;35,959;5,185;-9,359;-2,691;0,000;37,700;38,300;9,708;1,767;3,022;3,497;2,675;3,093;-3,078;27,638;0,000;265,040;Inf;275,000;275,000;2,801;2,908;22,143;24,930
4966,500;2,842;0,687;-35,209;1,675;9,581;5,467;35,959;5,185;-9,359;-2,691;0,000;37,700;38,300;9,708;1,767;3,470;3,603;2,947;3,279;-3,078;27,638;0,000;264,940;Inf;275,000;275,000;3,072;2,907;22,133;24,912
4967,000;2,842;0,687;-35,209;1,675;9,581;5,467;35,959;5,185;-9,359;-2,691;0,000;37,700;38,300;9,708;1,767;3,339;3,640;2,982;3,324;-3,078;27,638;0,000;264,940;Inf;275,000;275,000;3,325;2,905;22,137;24,902
4967,500;2,842;0,687;-35,209;1,675;9,581;5,467;35,959;5,185;-9,359;-2,691;0,000;37,700;38,300;9,708;1,767;3,173;3,470;2,733;3,068;-3,078;27,638;0,000;265,040;Inf;275,000;275,000;3,321;2,904;22,123;24,891
4968,000;2,842;0,687;-35,209;1,675;9,581;5,439;35,940;5,192;-9,302;-2,695;0,000;37,709;38,357;9,708;1,767;2,932;3,344;2,440;2,835;-3,088;27,640;0,000;265,040;Inf;275,000;275,000;3,111;2,903;22,116;24,866
4968,500;2,842;0,687;-35,209;1,675;9,581;5,439;35,940;5,192;-9,302;-2,695;0,000;37,700;38,400;9,708;1,767;3,143;3,636;2,877;3,283;-3,088;27,640;0,000;264,940;Inf;275,000;275,000;2,888;2,902;22,122;24,896
4969,000;3,309;0,787;-35,209;1,678;9,648;5,439;35,940;5,192;-9,302;-2,695;0,000;37,700;38,400;9,503;1,637;3,565;3,725;3,095;3,363;-3,088;27,640;0,000;264,940;Inf;275,000;275,000;3,235;2,901;22,119;24,901
4969,500;3,309;0,787;-35,209;1,678;9,648;5,439;35,940;5,192;-9,302;-2,695;0,000;37,700;38,400;9,503;1,637;3,584;3,666;2,997;3,272;-3,088;27,640;0,000;264,740;Inf;275,000;275,000;3,437;2,908;22,136;24,917
4970,000;3,309;0,787;-35,209;1,678;9,648;5,439;35,940;5,192;-9,302;-2,695;0,000;37,700;38,400;9,503;1,637;3,183;3,516;2,821;3,100;-3,088;27,640;0,000;264,740;Inf;275,000;275,000;3,380;2,915;22,127;24,941
4970,500;3,309;0,787;-35,209;1,678;9,648;5,439;35,940;5,192;-9,302;-2,695;0,000;37,700;38,400;9,503;1,637;2,964;3,319;2,639;2,914;-3,088;27,640;0,000;264,940;Inf;275,000;275,000;3,155;2,921;22,138;24,910
4971,000;3,309;0,787;-35,209;1,678;9,648;5,438;35,980;5,206;-9,233;-2,694;0,000;37,713;38,316;9,503;1,637;3,211;3,388;2,904;3,158;-3,089;27,641;0,000;264,940;Inf;275,000;275,000;2,959;2,927;22,143;24,876
4971,500;3,309;0,787;-35,209;1,678;9,648;5,438;35,980;5,206;-9,233;-2,694;0,000;37,700;38,300;9,503;1,637;3,334;3,691;3,111;3,377;-3,089;27,641;0,000;264,740;Inf;275,000;275,000;3,165;2,934;22,154;24,872
4972,000;3,018;0,697;-35,209;1,673;9,629;5,438;35,980;5,206;-9,233;-2,694;0,000;37,700;38,300;9,615;1,592;3,478;3,842;3,204;3,474;-3,089;27,641;0,000;264,740;Inf;275,000;275,000;3,378;2,940;22,144;24,898
4972,500;3,018;0,697;-35,209;1,673;9,629;5,438;35,980;5,206;-9,233;-2,694;0,000;37,700;38,300;9,615;1,592;3,219;3,583;3,002;3,162;-3,089;27,641;0,000;264,840;Inf;275,000;275,000;3,499;2,941;22,156;24,886
4973,000;3,018;0,697;-35,209;1,673;9,629;5,438;35,980;5,206;-9,233;-2,694;0,000;37,700;38,300;9,615;1,592;2,821;3,543;2,533;3,073;-3,089;27,641;0,000;264,840;Inf;275,000;275,000;3,241;2,942;22,151;24,891
4973,500;3,018;0,697;-35,209;1,673;9,629;5,438;35,980;5,206;-9,233;-2,694;0,000;37,700;38,300;9,615;1,592;3,192;3,650;2,834;3,236;-3,089;27,641;0,000;265,040;Inf;275,000;275,000;2,992;2,944;22,154;24,884
4974,000;3,018;0,697;-35,209;1,673;9,629;5,438;35,980;5,206;-9,233;-2,694;0,000;37,700;38,300;9,615;1,592;3,472;3,808;3,086;3,525;-3,089;27,641;0,000;265,040;Inf;275,000;275,000;3,228;2,945;22,165;24,895
4974,500;3,018;0,697;-35,209;1,673;9,629;5,443;35,974;5,167;-9,179;-2,712;0,000;37,702;38,293;9,615;1,592;3,686;3,947;3,350;3,685;-3,102;27,647;0,000;265,140;Inf;275,000;275,000;3,473;2,946;22,163;24,883
4975,000;3,018;0,697;-35,209;1,673;9,629;5,443;35,974;5,167;-9,179;-2,712;0,000;37,700;38,300;9,615;1,592;3,480;3,740;3,182;3,415;-3,102;27,647;0,000;265,140;Inf;275,000;275,000;3,667;2,947;22,170;24,884
4975,500;2,245;0,617;-33,364;1,677;9,565;5,443;35,974;5,167;-9,179;-2,712;0,000;37,700;38,300;9,897;1,682;3,273;3,585;2,781;3,134;-3,102;27,647;0,000;265,240;Inf;275,000;275,000;3,454;2,948;22,187;24,885
4976,000;2,245;0,617;-33,364;1,677;9,565;5,443;35,974;5,167;-9,179;-2,712;0,000;37,700;38,300;9,897;1,682;3,464;3,605;3,032;3,301;-3,102;27,647;0,000;265,240;Inf;275,000;275,000;3,193;2,937;22,168;24,866
4976,500;2,245;0,617;-33,364;1,677;9,565;5,443;35,974;5,167;-9,179;-2,712;0,000;37,700;38,300;9,897;1,682;3,787;3,881;3,224;3,626;-3,102;27,647;0,000;264,840;Inf;275,000;275,000;3,351;2,926;22,190;24,863
4977,000;2,245;0,617;-33,364;1,677;9,565;5,443;35,974;5,167;-9,179;-2,712;0,000;37,700;38,300;9,897;1,682;3,699;3,879;3,313;3,628;-3,102;27,647;0,000;264,840;Inf;275,000;275,000;3,629;2,914;22,208;24,863
4977,500;2,245;0,617;-33,364;1,677;9,565;5,440;35,930;5,183;-9,137;-2,726;0,000;37,703;38,354;9,897;1,682;3,583;3,771;3,104;3,404;-3,108;27,643;0,000;264,340;Inf;275,000;275,000;3,630;2,903;22,190;24,876
4978,000;2,245;0,617;-33,364;1,677;9,565;5,440;35,930;5,183;-9,137;-2,726;0,000;37,700;38,400;9,897;1,682;3,273;3,706;2,645;3,240;-3,108;27,643;0,000;264,340;Inf;275,000;275,000;3,465;2,893;22,195;24,855
4978,500;2,001;0,568;-34,128;1,739;9,579;5,440;35,930;5,183;-9,137;-2,726;0,000;37,700;38,400;9,676;1,597;3,185;3,647;2,707;3,356;-3,108;27,643;0,000;264,340;Inf;275,000;275,000;3,216;2,882;22,205;24,846
4979,000;2,001;0,568;-34,128;1,739;9,579;5,440;35,930;5,183;-9,137;-2,726;0,000;37,700;38,400;9,676;1,597;3,476;3,953;3,128;3,668;-3,108;27,643;0,000;264,340;Inf;275,000;275,000;3,224;2,868;22,205;24,844
4979,500;2,001;0,568;-34,128;1,739;9,579;5,440;35,930;5,183;-9,137;-2,726;0,000;37,700;38,400;9,676;1,597;3,891;4,087;3,284;3,725;-3,108;27,643;0,000;264,740;Inf;275,000;275,000;3,556;2,853;22,201;24,839
4980,000;2,001;0,568;-34,128;1,739;9,579;5,440;35,930;5,183;-9,137;-2,726;0,000;37,700;38,400;9,676;1,597;3,660;3,973;3,123;3,566;-3,108;27,643;0,000;264,740;Inf;275,000;275,000;3,747;2,839;22,224;24,844
4980,500;2,001;0,568;-34,128;1,739;9,579;5,459;35,960;5,188;-9,071;-2,710;0,000;37,706;38,311;9,676;1,597;3,460;3,723;3,087;3,394;-3,092;27,646;0,000;264,240;Inf;275,000;275,000;3,580;2,826;22,237;24,832
4981,000;2,001;0,568;-34,128;1,739;9,579;5,459;35,960;5,188;-9,071;-2,710;0,000;37,700;38,300;9,676;1,597;3,420;3,756;2,948;3,407;-3,092;27,646;0,000;264,240;Inf;275,000;275,000;3,416;2,812;22,222;24,842
4981,500;2,001;0,568;-34,128;1,739;9,579;5,459;35,960;5,188;-9,071;-2,710;0,000;37,700;38,300;9,676;1,597;3,643;3,989;3,118;3,682;-3,092;27,646;0,000;263,940;Inf;275,000;275,000;3,383;2,799;22,228;24,825
4982,000;3,647;0,903;-34,791;1,593;9,607;5,459;35,960;5,188;-9,071;-2,710;0,000;37,700;38,300;9,716;1,673;3,891;4,275;3,553;4,005;-3,092;27,646;0,000;263,940;Inf;275,000;275,000;3,608;2,786;22,242;24,819
4982,500;3,647;0,903;-34,791;1,593;9,607;5,459;35,960;5,188;-9,071;-2,710;0,000;37,700;38,300;9,716;1,673;3,883;4,211;3,591;3,944;-3,092;27,646;0,000;263,340;Inf;275,000;275,000;3,931;2,800;22,252;24,822
4983,000;3,647;0,903;-34,791;1,593;9,607;5,459;35,960;5,188;-9,071;-2,710;0,000;37,700;38,300;9,716;1,673;3,208;3,877;2,580;3,468;-3,092;27,646;0,000;263,340;Inf;275,000;275,000;3,907;2,814;22,254;24,837
4983,500;3,647;0,903;-34,791;1,593;9,607;5,459;35,960;5,188;-9,071;-2,710;0,000;37,700;38,300;9,716;1,673;3,279;4,004;2,962;3,613;-3,092;27,646;0,000;264,640;Inf;275,000;275,000;3,283;2,827;22,250;24,866
4984,000;3,647;0,903;-34,791;1,593;9,607;5,474;36,009;5,223;-9,014;-2,704;0,000;37,706;38,302;9,716;1,673;3,516;4,184;3,222;3,797;-3,096;27,650;0,000;264,640;Inf;275,000;275,000;3,464;2,841;22,259;24,846
4984,500;3,647;0,903;-34,791;1,593;9,607;5,474;36,009;5,223;-9,014;-2,704;0,000;37,700;38,300;9,716;1,673;3,869;4,291;3,381;3,971;-3,096;27,650;0,000;264,740;Inf;275,000;275,000;3,680;2,854;22,285;24,873
4985,000;3,488;0,882;-35,167;1,675;9,578;5,474;36,009;5,223;-9,014;-2,704;0,000;37,700;38,300;9,604;1,708;3,837;4,155;3,373;3,860;-3,096;27,650;0,000;264,740;Inf;275,000;275,000;3,878;2,867;22,253;24,875
4985,500;3,488;0,882;-35,167;1,675;9,578;5,474;36,009;5,223;-9,014;-2,704;0,000;37,700;38,300;9,604;1,708;3,642;3,996;3,228;3,597;-3,096;27,650;0,000;264,340;Inf;275,000;275,000;3,806;2,877;22,277;24,879
4986,000;3,488;0,882;-35,167;1,675;9,578;5,474;36,009;5,223;-9,014;-2,704;0,000;37,700;38,300;9,604;1,708;3,359;3,894;2,893;3,458;-3,096;27,650;0,000;264,340;Inf;275,000;275,000;3,616;2,887;22,278;24,869
4986,500;3,488;0,882;-35,167;1,675;9,578;5,474;36,009;5,223;-9,014;-2,704;0,000;37,700;38,300;9,604;1,708;3,427;4,018;3,093;3,741;-3,096;27,650;0,000;264,940;Inf;275,000;275,000;3,401;2,897;22,271;24,886
4987,000;3,488;0,882;-35,167;1,675;9,578;5,467;35,987;5,165;-8,973;-2,706;0,000;37,713;38,335;9,604;1,708;4,239;4,371;3,714;4,062;-3,091;27,657;0,000;264,940;Inf;275,000;275,000;3,570;2,907;22,297;24,885
4987,500;3,488;0,882;-35,167;1,675;9,578;5,467;35,987;5,165;-8,973;-2,706;0,000;37,700;38,300;9,604;1,708;4,078;4,286;3,591;3,919;-3,091;27,657;0,000;263,940;Inf;275,000;275,000;4,097;2,916;22,292;24,910
4988,000;3,488;0,882;-35,167;1,675;9,578;5,467;35,987;5,165;-8,973;-2,706;0,000;37,700;38,300;9,604;1,708;3,648;4,121;3,231;3,729;-3,091;27,657;0,000;263,940;Inf;275,000;275,000;3,969;2,926;22,275;24,915
4988,500;2,754;0,651;-35,209;1,653;9,643;5,467;35,987;5,165;-8,973;-2,706;0,000;37,700;38,300;9,673;1,840;3,273;3,982;2,977;3,588;-3,091;27,657;0,000;264,540;Inf;275,000;275,000;3,682;2,935;22,292;24,914
4989,000;2,754;0,651;-35,209;1,653;9,643;5,467;35,987;5,165;-8,973;-2,706;0,000;37,700;38,300;9,673;1,840;3,743;4,022;3,343;3,731;-3,091;27,657;0,000;264,540;Inf;275,000;275,000;3,455;2,932;22,305;24,926
4989,500;2,754;0,651;-35,209;1,653;9,643;5,467;35,987;5,165;-8,973;-2,706;0,000;37,700;38,300;9,673;1,840;4,089;4,344;3,707;4,154;-3,091;27,657;0,000;265,540;Inf;275,000;275,000;3,710;2,929;22,301;24,935
4990,000;2,754;0,651;-35,209;1,653;9,643;5,467;35,987;5,165;-8,973;-2,706;0,000;37,700;38,300;9,673;1,840;4,060;4,440;3,774;4,194;-3,091;27,657;0,000;265,540;Inf;275,000;275,000;4,073;2,926;22,307;24,913
4990,500;2,754;0,651;-35,209;1,653;9,643;5,456;35,946;5,160;-8,954;-2,724;0,000;37,702;38,303;9,673;1,840;3,730;4,090;3,252;3,701;-3,100;27,643;0,000;264,340;Inf;275,000;275,000;4,117;2,923;22,298;24,919
4991,000;2,754;0,651;-35,209;1,653;9,643;5,456;35,946;5,160;-8,954;-2,724;0,000;37,700;38,300;9,673;1,840;3,679;4,052;3,355;3,766;-3,100;27,643;0,000;264,340;Inf;275,000;275,000;3,693;2,921;22,306;24,898
4991,500;2,566;0,672;-34,555;1,755;9,621;5,456;35,946;5,160;-8,954;-2,724;0,000;37,700;38,300;9,656;1,572;4,086;4,395;3,802;4,158;-3,100;27,643;0,000;264,440;Inf;275,000;275,000;3,713;2,918;22,314;24,908
4992,000;2,566;0,672;-34,555;1,755;9,621;5,456;35,946;5,160;-8,954;-2,724;0,000;37,700;38,300;9,656;1,572;4,554;4,600;4,062;4,387;-3,100;27,643;0,000;264,440;Inf;275,000;275,000;4,110;2,912;22,319;24,910
4992,500;2,566;0,672;-34,555;1,755;9,621;5,456;35,946;5,160;-8,954;-2,724;0,000;37,700;38,300;9,656;1,572;4,530;4,573;3,944;4,327;-3,100;27,643;0,000;264,840;Inf;275,000;275,000;4,401;2,906;22,319;24,906
4993,000;2,566;0,672;-34,555;1,755;9,621;5,456;35,946;5,160;-8,954;-2,724;0,000;37,700;38,300;9,656;1,572;4,147;4,442;3,699;4,101;-3,100;27,643;0,000;264,840;Inf;275,000;275,000;4,344;2,901;22,325;24,929
4993,500;2,566;0,672;-34,555;1,755;9,621;5,460;35,981;5,193;-8,871;-2,705;0,000;37,714;38,352;9,656;1,572;3,719;4,276;3,325;3,880;-3,086;27,661;0,000;264,640;Inf;275,000;275,000;4,097;2,895;22,307;24,896
4994,000;2,566;0,672;-34,555;1,755;9,621;5,460;35,981;5,193;-8,871;-2,705;0,000;37,700;38,400;9,656;1,572;4,140;4,429;3,693;4,250;-3,086;27,661;0,000;264,640;Inf;275,000;275,000;3,800;2,890;22,316;24,873
4994,500;2,566;0,672;-34,555;1,755;9,621;5,460;35,981;5,193;-8,871;-2,705;0,000;37,700;38,400;9,656;1,572;4,095;4,699;3,811;4,372;-3,086;27,661;0,000;263,240;Inf;275,000;275,000;4,128;2,885;22,301;24,854
4995,000;3,052;0,822;-33,910;1,729;9,633;5,460;35,981;5,193;-8,871;-2,705;0,000;37,700;38,400;9,694;1,569;4,057;4,691;3,788;4,332;-3,086;27,661;0,000;263,240;Inf;275,000;275,000;4,244;2,879;22,304;24,913
4995,500;3,052;0,822;-33,910;1,729;9,633;5,460;35,981;5,193;-8,871;-2,705;0,000;37,700;38,400;9,694;1,569;3,946;4,487;3,724;4,145;-3,086;27,661;0,000;264,940;Inf;275,000;275,000;4,217;2,882;22,315;24,883
4996,000;3,052;0,822;-33,910;1,729;9,633;5,460;35,981;5,193;-8,871;-2,705;0,000;37,700;38,400;9,694;1,569;3,761;4,376;3,280;3,936;-3,086;27,661;0,000;264,940;Inf;275,000;275,000;4,075;2,885;22,296;24,887
4996,500;3,052;0,822;-33,910;1,729;9,633;5,460;35,981;5,193;-8,871;-2,705;0,000;37,700;38,400;9,694;1,569;3,770;4,300;3,403;4,007;-3,086;27,661;0,000;264,940;Inf;275,000;275,000;3,838;2,888;22,282;24,949
4997,000;3,052;0,822;-33,910;1,729;9,633;5,470;36,028;5,193;-8,845;-2,709;0,000;37,713;38,334;9,694;1,569;3,889;4,578;3,636;4,286;-3,088;27,652;0,000;264,940;Inf;275,000;275,000;3,870;2,890;22,296;25,022
4997,500;3,052;0,822;-33,910;1,729;9,633;5,470;36,028;5,193;-8,845;-2,709;0,000;37,700;38,300;9,694;1,569;4,311;4,810;3,904;4,458;-3,088;27,652;0,000;264,740;Inf;275,000;275,000;4,097;2,893;22,276;24,989
4998,000;2,818;0,699;-35,209;1,714;9,653;5,470;36,028;5,193;-8,845;-2,709;0,000;37,700;38,300;9,624;1,614;4,170;4,650;3,774;4,298;-3,088;27,652;0,000;264,740;Inf;275,000;275,000;4,371;2,896;22,292;25,021
4998,500;2,818;0,699;-35,209;1,714;9,653;5,470;36,028;5,193;-8,845;-2,709;0,000;37,700;38,300;9,624;1,614;3,801;4,470;3,516;4,052;-3,088;27,652;0,000;263,740;Inf;275,000;275,000;4,223;2,894;22,301;25,004
4999,000;2,818;0,699;-35,209;1,714;9,653;5,470;36,028;5,193;-8,845;-2,709;0,000;37,700;38,300;9,624;1,614;3,620;4,432;3,371;4,025;-3,088;27,652;0,000;263,740;Inf;275,000;275,000;3,960;2,893;22,295;25,001
4999,500;2,818;0,699;-35,209;1,714;9,653;5,470;36,028;5,193;-8,845;-2,709;0,000;37,700;38,300;9,624;1,614;3,972;4,565;3,670;4,319;-3,088;27,652;0,000;264,040;Inf;275,000;275,000;3,862;2,892;22,302;24,972
5000,000;2,818;0,699;-35,209;1,714;9,653;5,463;35,999;5,171;-8,840;-2,697;0,000;37,721;38,361;9,624;1,614;4,326;4,860;4,045;4,599;-3,104;27,650;0,000;264,040;Inf;275,000;275,000;4,132;2,891;22,298;24,964
5000,500;2,818;0,699;-35,209;1,714;9,653;5,463;35,999;5,171;-8,840;-2,697;0,000;37,700;38,400;9,624;1,614;4,528;4,911;4,184;4,656;-3,104;27,650;0,000;264,940;Inf;275,000;275,000;4,457;2,890;22,289;24,992
5001,000;2,818;0,699;-35,209;1,714;9,653;5,463;35,999;5,171;-8,840;-2,697;0,000;37,700;38,400;9,624;1,614;4,104;4,808;3,864;4,500;-3,104;27,650;0,000;264,940;Inf;275,000;275,000;4,570;2,888;22,296;24,998
5001,500;2,646;0,730;-33,996;1,746;9,564;5,463;35,999;5,171;-8,840;-2,697;0,000;37,700;38,400;9,728;1,793;4,029;4,653;3,747;4,339;-3,104;27,650;0,000;264,640;Inf;275,000;275,000;4,319;2,887;22,297;24,975
5002,000;2,646;0,730;-33,996;1,746;9,564;5,463;35,999;5,171;-8,840;-2,697;0,000;37,700;38,400;9,728;1,793;4,468;4,822;4,122;4,616;-3,104;27,650;0,000;264,640;Inf;275,000;275,000;4,192;2,883;22,285;24,976
5002,500;2,646;0,730;-33,996;1,746;9,564;5,463;35,999;5,171;-8,840;-2,697;0,000;37,700;38,400;9,728;1,793;4,782;4,924;4,328;4,790;-3,104;27,650;0,000;264,540;Inf;275,000;275,000;4,507;2,879;22,280;25,000
5003,000;2,646;0,730;-33,996;1,746;9,564;5,463;35,999;5,171;-8,840;-2,697;0,000;37,700;38,400;9,728;1,793;4,568;4,961;4,122;4,729;-3,104;27,650;0,000;264,540;Inf;275,000;275,000;4,706;2,876;22,271;24,990
5003,500;2,646;0,730;-33,996;1,746;9,564;5,416;35,934;5,181;-8,813;-2,705;0,000;37,726;38,315;9,728;1,793;4,401;4,865;4,004;4,557;-3,098;27,656;0,000;263,440;Inf;275,000;275,000;4,595;2,872;22,263;24,976
5004,000;2,646;0,730;-33,996;1,746;9,564;5,416;35,934;5,181;-8,813;-2,705;0,000;37,700;38,300;9,728;1,793;4,087;4,757;3,802;4,366;-3,098;27,656;0,000;263,440;Inf;275,000;275,000;4,457;2,868;22,260;24,970
5004,500;2,602;0,671;-34,614;1,711;9,486;5,416;35,934;5,181;-8,813;-2,705;0,000;37,700;38,300;9,781;1,710;4,120;4,706;3,877;4,479;-3,098;27,656;0,000;265,240;Inf;275,000;275,000;4,253;2,865;22,262;24,973
5005,000;2,602;0,671;-34,614;1,711;9,486;5,416;35,934;5,181;-8,813;-2,705;0,000;37,700;38,300;9,781;1,710;4,701;5,112;4,242;4,839;-3,098;27,656;0,000;265,240;Inf;275,000;275,000;4,295;2,860;22,264;24,976
5005,500;2,602;0,671;-34,614;1,711;9,486;5,416;35,934;5,181;-8,813;-2,705;0,000;37,700;38,300;9,781;1,710;4,693;5,159;4,136;4,829;-3,098;27,656;0,000;265,340;Inf;275,000;275,000;4,724;2,856;22,261;24,959
5006,000;2,602;0,671;-34,614;1,711;9,486;5,416;35,934;5,181;-8,813;-2,705;0,000;37,700;38,300;9,781;1,710;4,422;5,086;3,897;4,722;-3,098;27,656;0,000;265,340;Inf;275,000;275,000;4,704;2,852;22,256;24,951
5006,500;2,602;0,671;-34,614;1,711;9,486;5,430;35,970;5,178;-8,772;-2,700;0,000;37,724;38,333;9,781;1,710;4,111;4,931;3,643;4,604;-3,102;27,651;0,000;264,340;Inf;275,000;275,000;4,532;2,848;22,257;24,950
5007,000;2,602;0,671;-34,614;1,711;9,486;5,430;35,970;5,178;-8,772;-2,700;0,000;37,700;38,300;9,781;1,710;4,270;4,965;3,765;4,636;-3,102;27,651;0,000;264,340;Inf;275,000;275,000;4,322;2,844;22,262;24,941
5007,500;2,602;0,671;-34,614;1,711;9,486;5,430;35,970;5,178;-8,772;-2,700;0,000;37,700;38,300;9,781;1,710;4,436;5,180;3,947;4,928;-3,102;27,651;0,000;264,740;Inf;275,000;275,000;4,409;2,840;22,259;24,951
5008,000;3,061;0,690;-35,209;1,700;9,638;5,430;35,970;5,178;-8,772;-2,700;0,000;37,700;38,300;9,597;1,637;4,507;5,378;4,191;5,087;-3,102;27,651;0,000;264,740;Inf;275,000;275,000;4,623;2,836;22,254;24,938
5008,500;3,061;0,690;-35,209;1,700;9,638;5,430;35,970;5,178;-8,772;-2,700;0,000;37,700;38,300;9,597;1,637;4,279;5,078;3,975;4,715;-3,102;27,651;0,000;264,640;Inf;275,000;275,000;4,791;2,840;22,252;24,944
5009,000;3,061;0,690;-35,209;1,700;9,638;5,430;35,970;5,178;-8,772;-2,700;0,000;37,700;38,300;9,597;1,637;4,120;4,909;3,910;4,549;-3,102;27,651;0,000;264,640;Inf;275,000;275,000;4,512;2,843;22,275;24,934
5009,500;3,061;0,690;-35,209;1,700;9,638;5,430;35,970;5,178;-8,772;-2,700;0,000;37,700;38,300;9,597;1,637;4,412;5,110;4,234;4,782;-3,102;27,651;0,000;265,140;Inf;275,000;275,000;4,372;2,847;22,251;24,930
5010,000;3,061;0,690;-35,209;1,700;9,638;5,474;36,026;5,208;-8,718;-2,687;0,000;37,735;38,357;9,597;1,637;4,875;5,258;4,533;4,999;-3,092;27,664;0,000;265,140;Inf;275,000;275,000;4,634;2,850;22,264;24,934
5010,500;3,061;0,690;-35,209;1,700;9,638;5,474;36,026;5,208;-8,718;-2,687;0,000;37,700;38,400;9,597;1,637;5,016;5,228;4,653;5,044;-3,092;27,664;0,000;265,140;Inf;275,000;275,000;4,916;2,854;22,254;24,946
5011,000;2,864;0,736;-34,106;1,686;9,664;5,474;36,026;5,208;-8,718;-2,687;0,000;37,700;38,400;9,796;1,597;4,844;5,066;4,531;4,785;-3,092;27,664;0,000;265,140;Inf;275,000;275,000;4,985;2,857;22,276;24,940
5011,500;2,864;0,736;-34,106;1,686;9,664;5,474;36,026;5,208;-8,718;-2,687;0,000;37,700;38,400;9,796;1,597;4,576;4,962;4,226;4,567;-3,092;27,664;0,000;264,840;Inf;275,000;275,000;4,806;2,857;22,269;24,944
5012,000;2,864;0,736;-34,106;1,686;9,664;5,474;36,026;5,208;-8,718;-2,687;0,000;37,700;38,400;9,796;1,597;4,421;4,844;4,162;4,536;-3,092;27,664;0,000;264,840;Inf;275,000;275,000;4,583;2,857;22,296;24,948
5012,500;2,864;0,736;-34,106;1,686;9,664;5,474;36,026;5,208;-8,718;-2,687;0,000;37,700;38,400;9,796;1,597;5,087;5,201;4,753;5,055;-3,092;27,664;0,000;264,940;Inf;275,000;275,000;4,491;2,857;22,269;24,956
5013,000;2,864;0,736;-34,106;1,686;9,664;5,459;35,980;5,191;-8,698;-2,704;0,000;37,743;38,423;9,796;1,597;4,852;5,277;4,724;5,042;-3,084;27,671;0,000;264,940;Inf;275,000;275,000;5,024;2,858;22,274;24,947
5013,500;2,864;0,736;-34,106;1,686;9,664;5,459;35,980;5,191;-8,698;-2,704;0,000;37,700;38,400;9,796;1,597;4,783;5,055;4,512;4,781;-3,084;27,671;0,000;265,140;Inf;275,000;275,000;4,974;2,858;22,287;24,966
5014,000;2,286;0,617;-33,935;0,766;9,591;5,459;35,980;5,191;-8,698;-2,704;0,000;37,700;38,400;9,798;1,686;4,654;4,914;4,354;4,579;-3,084;27,671;0,000;265,140;Inf;275,000;275,000;4,783;2,858;22,284;24,958
5014,500;2,286;0,617;-33,935;0,766;9,591;5,459;35,980;5,191;-8,698;-2,704;0,000;37,700;38,400;9,798;1,686;4,373;4,819;4,260;4,563;-3,084;27,671;0,000;265,640;Inf;275,000;275,000;4,625;2,848;22,274;24,981
5015,000;2,286;0,617;-33,935;0,766;9,591;5,459;35,980;5,191;-8,698;-2,704;0,000;37,700;38,400;9,798;1,686;4,672;5,072;4,528;4,800;-3,084;27,671;0,000;265,640;Inf;275,000;275,000;4,504;2,839;22,296;24,969
5015,500;2,286;0,617;-33,935;0,766;9,591;5,459;35,980;5,191;-8,698;-2,704;0,000;37,700;38,400;9,798;1,686;4,907;5,267;4,600;4,957;-3,084;27,671;0,000;264,640;Inf;275,000;275,000;4,768;2,830;22,289;24,976
5016,000;2,286;0,617;-33,935;0,766;9,591;5,459;35,980;5,191;-8,698;-2,704;0,000;37,700;38,400;9,798;1,686;5,086;5,168;4,568;4,938;-3,084;27,671;0,000;264,640;Inf;275,000;275,000;4,933;2,821;22,298;24,969
5016,500;2,286;0,617;-33,935;0,766;9,591;5,462;35,963;5,202;-8,637;-2,690;0,000;37,743;38,391;9,798;1,686;4,712;5,077;4,254;4,760;-3,086;27,663;0,000;264,940;Inf;275,000;275,000;4,940;2,812;22,282;25,002
5017,000;2,286;0,617;-33,935;0,766;9,591;5,462;35,963;5,202;-8,637;-2,690;0,000;37,700;38,400;9,798;1,686;4,588;4,991;4,244;4,718;-3,086;27,663;0,000;264,940;Inf;275,000;275,000;4,701;2,804;22,279;25,001
5017,500;2,849;0,647;-35,209;1,700;9,626;5,462;35,963;5,202;-8,637;-2,690;0,000;37,700;38,400;9,589;1,684;4,877;5,119;4,597;4,985;-3,086;27,663;0,000;264,840;Inf;275,000;275,000;4,635;2,795;22,277;25,031
5018,000;2,849;0,647;-35,209;1,700;9,626;5,462;35,963;5,202;-8,637;-2,690;0,000;37,700;38,400;9,589;1,684;4,987;5,436;4,753;5,164;-3,086;27,663;0,000;264,840;Inf;275,000;275,000;4,894;2,796;22,270;25,052
5018,500;2,849;0,647;-35,209;1,700;9,626;5,462;35,963;5,202;-8,637;-2,690;0,000;37,700;38,400;9,589;1,684;5,239;5,460;4,868;5,205;-3,086;27,663;0,000;264,340;Inf;275,000;275,000;5,085;2,797;22,276;25,054
5019,000;2,849;0,647;-35,209;1,700;9,626;5,462;35,963;5,202;-8,637;-2,690;0,000;37,700;38,400;9,589;1,684;5,052;5,270;4,692;5,012;-3,086;27,663;0,000;264,340;Inf;275,000;275,000;5,193;2,798;22,260;25,081
5019,500;2,849;0,647;-35,209;1,700;9,626;5,455;35,990;5,193;-8,580;-2,695;0,000;37,764;38,408;9,589;1,684;4,659;5,085;4,370;4,829;-3,075;27,669;0,000;264,640;Inf;275,000;275,000;5,006;2,799;22,281;25,055
5020,000;2,849;0,647;-35,209;1,700;9,626;5,455;35,990;5,193;-8,580;-2,695;0,000;37,800;38,400;9,589;1,684;5,067;5,272;4,731;5,152;-3,075;27,669;0,000;264,640;Inf;275,000;275,000;4,736;2,800;22,278;25,068
5020,500;3,142;0,827;-33,984;1,681;9,647;5,455;35,990;5,193;-8,580;-2,695;0,000;37,800;38,400;9,663;1,546;5,341;5,622;5,057;5,431;-3,075;27,669;0,000;265,840;Inf;275,000;275,000;5,056;2,800;22,265;25,085
5021,000;3,142;0,827;-33,984;1,681;9,647;5,455;35,990;5,193;-8,580;-2,695;0,000;37,800;38,400;9,663;1,546;5,501;5,540;5,144;5,406;-3,075;27,669;0,000;265,840;Inf;275,000;275,000;5,363;2,806;22,271;25,069
5021,500;3,142;0,827;-33,984;1,681;9,647;5,455;35,990;5,193;-8,580;-2,695;0,000;37,800;38,400;9,663;1,546;4,988;5,372;4,723;5,137;-3,075;27,669;0,000;265,540;Inf;275,000;275,000;5,398;2,812;22,266;25,062
5022,000;3,142;0,827;-33,984;1,681;9,647;5,455;35,990;5,193;-8,580;-2,695;0,000;37,800;38,400;9,663;1,546;4,711;5,279;4,160;4,916;-3,075;27,669;0,000;265,540;Inf;275,000;275,000;5,055;2,817;22,297;25,096
5022,500;3,142;0,827;-33,984;1,681;9,647;5,455;35,990;5,193;-8,580;-2,695;0,000;37,800;38,400;9,663;1,546;4,765;5,284;4,382;5,100;-3,075;27,669;0,000;265,140;Inf;275,000;275,000;4,766;2,822;22,281;25,083
5023,000;3,142;0,827;-33,984;1,681;9,647;5,426;36,044;5,233;-8,527;-2,694;0,000;37,765;38,425;9,663;1,546;5,324;5,698;4,912;5,461;-3,074;27,663;0,000;265,140;Inf;275,000;275,000;4,883;2,828;22,285;25,091
5023,500;3,142;0,827;-33,984;1,681;9,647;5,426;36,044;5,233;-8,527;-2,694;0,000;37,800;38,400;9,663;1,546;5,377;5,663;4,936;5,423;-3,074;27,663;0,000;265,240;Inf;275,000;275,000;5,349;2,833;22,298;25,092
5024,000;2,688;0,711;-34,673;1,691;9,599;5,426;36,044;5,233;-8,527;-2,694;0,000;37,800;38,400;9,671;1,786;4,907;5,503;4,519;5,212;-3,074;27,663;0,000;265,240;Inf;275,000;275,000;5,350;2,838;22,298;25,075
5024,500;2,688;0,711;-34,673;1,691;9,599;5,426;36,044;5,233;-8,527;-2,694;0,000;37,800;38,400;9,671;1,786;4,678;5,413;4,216;5,070;-3,074;27,663;0,000;264,740;Inf;275,000;275,000;5,035;2,835;22,306;25,085
5025,000;2,688;0,711;-34,673;1,691;9,599;5,426;36,044;5,233;-8,527;-2,694;0,000;37,800;38,400;9,671;1,786;5,026;5,478;4,599;5,185;-3,074;27,663;0,000;264,740;Inf;275,000;275,000;4,844;2,833;22,311;25,065
5025,500;2,688;0,711;-34,673;1,691;9,599;5,426;36,044;5,233;-8,527;-2,694;0,000;37,800;38,400;9,671;1,786;5,417;5,697;4,881;5,448;-3,074;27,663;0,000;265,140;Inf;275,000;275,000;5,072;2,831;22,329;25,046
5026,000;2,688;0,711;-34,673;1,691;9,599;5,460;35,995;5,182;-8,501;-2,696;0,000;37,775;38,438;9,671;1,786;5,427;5,770;4,883;5,554;-3,082;27,663;0,000;265,140;Inf;275,000;275,000;5,361;2,828;22,338;25,027
5026,500;2,688;0,711;-34,673;1,691;9,599;5,460;35,995;5,182;-8,501;-2,696;0,000;37,800;38,400;9,671;1,786;5,347;5,775;4,700;5,501;-3,082;27,663;0,000;264,540;Inf;275,000;275,000;5,408;2,826;22,361;25,007
5027,000;2,612;0,613;-35,209;1,667;9,717;5,460;35,995;5,182;-8,501;-2,696;0,000;37,800;38,400;9,514;1,714;5,016;5,136;4,817;4,833;-3,082;27,663;0,000;264,540;Inf;275,000;275,000;5,331;2,824;22,355;25,012
5027,500;2,612;0,613;-35,209;1,667;9,717;5,460;35,995;5,182;-8,501;-2,696;0,000;37,800;38,400;9,514;1,714;5,170;5,204;4,958;5,004;-3,082;27,663;0,000;264,840;Inf;275,000;275,000;4,951;2,820;22,350;25,021
5028,000;2,612;0,613;-35,209;1,667;9,717;5,460;35,995;5,182;-8,501;-2,696;0,000;37,800;38,400;9,514;1,714;5,329;5,468;5,211;5,250;-3,082;27,663;0,000;264,840;Inf;275,000;275,000;5,084;2,817;22,340;25,014
5028,500;2,612;0,613;-35,209;1,667;9,717;5,460;35,995;5,182;-8,501;-2,696;0,000;37,800;38,400;9,514;1,714;5,473;5,622;5,360;5,315;-3,082;27,663;0,000;265,440;Inf;275,000;275,000;5,314;2,813;22,352;25,016
5029,000;2,612;0,613;-35,209;1,667;9,717;5,460;35,995;5,182;-8,501;-2,696;0,000;37,800;38,400;9,514;1,714;5,509;5,420;5,401;5,132;-3,082;27,663;0,000;265,440;Inf;275,000;275,000;5,442;2,810;22,358;25,022
5029,500;2,612;0,613;-35,209;1,667;9,717;5,465;36,003;5,208;-8,453;-2,697;0,000;37,796;38,474;9,514;1,714;5,316;5,128;5,309;4,906;-3,081;27,660;0,000;265,940;Inf;275,000;275,000;5,365;2,807;22,352;25,018
5030,000;2,612;0,613;-35,209;1,667;9,717;5,465;36,003;5,208;-8,453;-2,697;0,000;37,800;38,500;9,514;1,714;4,969;5,027;5,088;4,727;-3,081;27,660;0,000;265,940;Inf;275,000;275,000;5,165;2,804;22,351;25,017
5030,500;2,561;0,633;-35,209;1,721;9,703;5,465;36,003;5,208;-8,453;-2,697;0,000;37,800;38,500;9,566;1,617;5,603;5,308;5,373;5,166;-3,081;27,660;0,000;265,240;Inf;275,000;275,000;4,953;2,800;22,337;24,988
5031,000;2,561;0,633;-35,209;1,721;9,703;5,465;36,003;5,208;-8,453;-2,697;0,000;37,800;38,500;9,566;1,617;5,663;5,430;5,502;5,335;-3,081;27,660;0,000;265,240;Inf;275,000;275,000;5,362;2,797;22,358;24,967
5031,500;2,561;0,633;-35,209;1,721;9,703;5,465;36,003;5,208;-8,453;-2,697;0,000;37,800;38,500;9,566;1,617;5,624;5,203;5,424;5,040;-3,081;27,660;0,000;265,240;Inf;275,000;275,000;5,483;2,793;22,352;24,963
5032,000;2,561;0,633;-35,209;1,721;9,703;5,465;36,003;5,208;-8,453;-2,697;0,000;37,800;38,500;9,566;1,617;5,273;5,015;5,158;4,726;-3,081;27,660;0,000;265,240;Inf;275,000;275,000;5,323;2,789;22,345;24,926
5032,500;2,561;0,633;-35,209;1,721;9,703;5,454;36,020;5,203;-8,369;-2,700;0,000;37,804;38,513;9,566;1,617;5,040;4,878;5,025;4,612;-3,086;27,655;0,000;265,340;Inf;275,000;275,000;5,043;2,785;22,330;24,875
5033,000;2,561;0,633;-35,209;1,721;9,703;5,454;36,020;5,203;-8,369;-2,700;0,000;37,800;38,500;9,566;1,617;5,255;4,970;5,155;4,848;-3,086;27,655;0,000;265,340;Inf;275,000;275,000;4,889;2,781;22,354;24,820
5033,500;2,985;0,732;-35,209;1,655;9,584;5,454;36,020;5,203;-8,369;-2,700;0,000;37,800;38,500;9,605;1,704;5,535;5,473;5,434;5,285;-3,086;27,655;0,000;265,240;Inf;275,000;275,000;5,057;2,778;22,350;24,814
5034,000;2,985;0,732;-35,209;1,655;9,584;5,454;36,020;5,203;-8,369;-2,700;0,000;37,800;38,500;9,605;1,704;5,949;5,548;5,645;5,323;-3,086;27,655;0,000;265,240;Inf;275,000;275,000;5,432;2,781;22,326;24,811
5034,500;2,985;0,732;-35,209;1,655;9,584;5,454;36,020;5,203;-8,369;-2,700;0,000;37,800;38,500;9,605;1,704;5,123;4,973;5,231;4,737;-3,086;27,655;0,000;264,940;Inf;275,000;275,000;5,616;2,785;22,324;24,838
5035,000;2,985;0,732;-35,209;1,655;9,584;5,454;36,020;5,203;-8,369;-2,700;0,000;37,800;38,500;9,605;1,704;4,935;4,945;5,088;4,687;-3,086;27,655;0,000;264,940;Inf;275,000;275,000;5,016;2,788;22,333;24,835
5035,500;2,985;0,732;-35,209;1,655;9,584;5,454;36,020;5,203;-8,369;-2,700;0,000;37,800;38,500;9,605;1,704;5,374;5,233;5,289;5,011;-3,086;27,655;0,000;264,340;Inf;275,000;275,000;4,914;2,791;22,337;24,832
5036,000;2,985;0,732;-35,209;1,655;9,584;5,447;36,060;5,231;-8,299;-2,710;0,000;37,807;38,587;9,605;1,704;5,836;5,470;5,576;5,442;-3,090;27,654;0,000;264,340;Inf;275,000;275,000;5,227;2,794;22,339;24,810
5036,500;2,985;0,732;-35,209;1,655;9,584;5,447;36,060;5,231;-8,299;-2,710;0,000;37,800;38,600;9,605;1,704;5,873;5,336;5,707;5,303;-3,090;27,654;0,000;264,440;Inf;275,000;275,000;5,581;2,797;22,334;24,812
5037,000;2,645;0,663;-35,209;1,651;9,626;5,447;36,060;5,231;-8,299;-2,710;0,000;37,800;38,600;9,610;1,804;5,793;5,094;5,628;4,958;-3,090;27,654;0,000;264,440;Inf;275,000;275,000;5,555;2,801;22,363;24,834
5037,500;2,645;0,663;-35,209;1,651;9,626;5,447;36,060;5,231;-8,299;-2,710;0,000;37,800;38,600;9,610;1,804;5,311;4,906;5,302;4,668;-3,090;27,654;0,000;264,940;Inf;275,000;275,000;5,368;2,798;22,336;24,790
5038,000;2,645;0,663;-35,209;1,651;9,626;5,447;36,060;5,231;-8,299;-2,710;0,000;37,800;38,600;9,610;1,804;5,707;5,421;5,569;5,300;-3,090;27,654;0,000;264,940;Inf;275,000;275,000;5,046;2,795;22,361;24,790
5038,500;2,645;0,663;-35,209;1,651;9,626;5,447;36,060;5,231;-8,299;-2,710;0,000;37,800;38,600;9,610;1,804;5,878;5,595;5,754;5,395;-3,090;27,654;0,000;263,240;Inf;275,000;275,000;5,499;2,793;22,325;24,778
5039,000;2,645;0,663;-35,209;1,651;9,626;5,489;36,009;5,201;-8,260;-2,711;0,000;37,820;38,536;9,610;1,804;5,722;5,380;5,667;5,205;-3,079;27,661;0,000;263,240;Inf;275,000;275,000;5,656;2,791;22,352;24,804
5039,500;2,645;0,663;-35,209;1,651;9,626;5,489;36,009;5,201;-8,260;-2,711;0,000;37,800;38,500;9,610;1,804;5,449;5,052;5,404;4,887;-3,079;27,661;0,000;264,740;Inf;275,000;275,000;5,493;2,788;22,348;24,803
5040,000;2,625;0,683;-33,426;1,719;9,565;5,489;36,009;5,201;-8,260;-2,711;0,000;37,800;38,500;9,815;1,732;4,996;4,867;5,071;4,676;-3,079;27,661;0,000;264,740;Inf;275,000;275,000;5,198;2,786;22,337;24,796
5040,500;2,625;0,683;-33,426;1,719;9,565;5,489;36,009;5,201;-8,260;-2,711;0,000;37,800;38,500;9,815;1,732;5,340;5,188;5,310;4,998;-3,079;27,661;0,000;263,840;Inf;275,000;275,000;4,902;2,783;22,344;24,781
5041,000;2,625;0,683;-33,426;1,719;9,565;5,489;36,009;5,201;-8,260;-2,711;0,000;37,800;38,500;9,815;1,732;5,763;5,354;5,534;5,272;-3,079;27,661;0,000;263,840;Inf;275,000;275,000;5,209;2,781;22,327;24,832
5041,500;2,625;0,683;-33,426;1,719;9,565;5,489;36,009;5,201;-8,260;-2,711;0,000;37,800;38,500;9,815;1,732;5,676;5,173;5,555;5,072;-3,079;27,661;0,000;264,140;Inf;275,000;275,000;5,481;2,778;22,320;24,860
5042,000;2,625;0,683;-33,426;1,719;9,565;5,453;36,021;5,211;-8,194;-2,715;0,000;37,826;38,643;9,815;1,732;5,416;5,017;5,314;4,783;-3,085;27,651;0,000;264,140;Inf;275,000;275,000;5,369;2,773;22,340;24,839
5042,500;2,625;0,683;-33,426;1,719;9,565;5,453;36,021;5,211;-8,194;-2,715;0,000;37,800;38,600;9,815;1,732;5,026;4,873;5,088;4,664;-3,085;27,651;0,000;264,140;Inf;275,000;275,000;5,133;2,773;22,321;24,834
5043,000;2,625;0,683;-33,426;1,719;9,565;5,453;36,021;5,211;-8,194;-2,715;0,000;37,800;38,600;9,815;1,732;5,476;5,103;5,351;5,074;-3,085;27,651;0,000;264,140;Inf;275,000;275,000;4,913;2,771;22,312;24,801
5043,500;2,916;0,799;-34,079;1,714;9,608;5,453;36,021;5,211;-8,194;-2,715;0,000;37,800;38,600;9,730;1,617;5,716;5,562;5,640;5,393;-3,085;27,651;0,000;263,940;Inf;275,000;275,000;5,251;2,768;22,315;24,795
5044,000;2,916;0,799;-34,079;1,714;9,608;5,453;36,021;5,211;-8,194;-2,715;0,000;37,800;38,600;9,730;1,617;6,148;5,484;5,799;5,393;-3,085;27,651;0,000;263,940;Inf;275,000;275,000;5,578;2,771;22,311;24,793
5044,500;2,916;0,799;-34,079;1,714;9,608;5,453;36,021;5,211;-8,194;-2,715;0,000;37,800;38,600;9,730;1,617;5,768;5,287;5,649;5,134;-3,085;27,651;0,000;263,640;Inf;275,000;275,000;5,706;2,773;22,330;24,806
5045,000;2,916;0,799;-34,079;1,714;9,608;5,453;36,021;5,211;-8,194;-2,715;0,000;37,800;38,600;9,730;1,617;5,184;5,007;5,239;4,822;-3,085;27,651;0,000;263,640;Inf;275,000;275,000;5,460;2,775;22,319;24,819
5045,500;2,916;0,799;-34,079;1,714;9,608;5,446;36,077;5,223;-8,130;-2,704;0,000;37,835;38,566;9,730;1,617;5,738;5,366;5,519;5,293;-3,086;27,638;0,000;263,340;Inf;275,000;275,000;5,063;2,778;22,319;24,830
5046,000;2,916;0,799;-34,079;1,714;9,608;5,446;36,077;5,223;-8,130;-2,704;0,000;37,800;38,600;9,730;1,617;6,010;5,689;5,807;5,622;-3,086;27,638;0,000;263,340;Inf;275,000;275,000;5,479;2,780;22,304;24,857
5046,500;2,813;0,727;-34,873;1,707;9,579;5,446;36,077;5,223;-8,130;-2,704;0,000;37,800;38,600;9,650;1,804;5,919;5,365;5,842;5,328;-3,086;27,638;0,000;263,040;Inf;275,000;275,000;5,782;2,782;22,314;24,880
5047,000;2,813;0,727;-34,873;1,707;9,579;5,446;36,077;5,223;-8,130;-2,704;0,000;37,800;38,600;9,650;1,804;5,822;5,134;5,646;5,006;-3,086;27,638;0,000;263,040;Inf;275,000;275,000;5,614;2,783;22,300;24,887
5047,500;2,813;0,727;-34,873;1,707;9,579;5,446;36,077;5,223;-8,130;-2,704;0,000;37,800;38,600;9,650;1,804;5,298;4,918;5,298;4,744;-3,086;27,638;0,000;263,640;Inf;275,000;275,000;5,402;2,783;22,292;24,917
5048,000;2,813;0,727;-34,873;1,707;9,579;5,446;36,077;5,223;-8,130;-2,704;0,000;37,800;38,600;9,650;1,804;5,345;5,057;5,378;4,992;-3,086;27,638;0,000;263,640;Inf;275,000;275,000;5,064;2,784;22,288;24,918
5048,500;2,813;0,727;-34,873;1,707;9,579;5,505;36,053;5,224;-8,083;-2,703;0,000;37,854;38,600;9,650;1,804;5,773;5,317;5,586;5,305;-3,082;27,647;0,000;263,140;Inf;275,000;275,000;5,193;2,784;22,270;24,924
5049,000;2,813;0,727;-34,873;1,707;9,579;5,505;36,053;5,224;-8,083;-2,703;0,000;37,900;38,600;9,650;1,804;5,660;5,459;5,732;5,304;-3,082;27,647;0,000;263,140;Inf;275,000;275,000;5,495;2,785;22,272;24,929
5049,500;2,813;0,727;-34,873;1,707;9,579;5,505;36,053;5,224;-8,083;-2,703;0,000;37,900;38,600;9,650;1,804;5,609;5,198;5,656;5,091;-3,082;27,647;0,000;263,840;Inf;275,000;275,000;5,539;2,785;22,278;24,915
5050,000;2,865;0,660;-35,209;1,702;9,640;5,505;36,053;5,224;-8,083;-2,703;0,000;37,900;38,600;9,654;1,761;5,307;5,031;5,338;4,918;-3,082;27,647;0,000;263,840;Inf;275,000;275,000;5,389;2,786;22,281;24,881
5050,500;2,865;0,660;-35,209;1,702;9,640;5,505;36,053;5,224;-8,083;-2,703;0,000;37,900;38,600;9,654;1,761;5,266;5,351;5,400;5,135;-3,082;27,647;0,000;263,640;Inf;275,000;275,000;5,148;2,787;22,277;24,888
5051,000;2,865;0,660;-35,209;1,702;9,640;5,505;36,053;5,224;-8,083;-2,703;0,000;37,900;38,600;9,654;1,761;5,786;5,519;5,594;5,396;-3,082;27,647;0,000;263,640;Inf;275,000;275,000;5,288;2,788;22,261;24,875
5051,500;2,865;0,660;-35,209;1,702;9,640;5,505;36,053;5,224;-8,083;-2,703;0,000;37,900;38,600;9,654;1,761;5,931;5,569;5,764;5,486;-3,082;27,647;0,000;263,540;Inf;275,000;275,000;5,574;2,789;22,278;24,783
5052,000;2,865;0,660;-35,209;1,702;9,640;5,486;36,026;5,194;-8,032;-2,705;0,000;37,860;38,590;9,654;1,761;5,935;5,341;5,792;5,223;-3,078;27,638;0,000;263,540;Inf;275,000;275,000;5,687;2,791;22,268;24,727
5052,500;2,865;0,660;-35,209;1,702;9,640;5,486;36,026;5,194;-8,032;-2,705;0,000;37,900;38,600;9,654;1,761;5,205;5,046;5,343;4,919;-3,078;27,638;0,000;263,240;Inf;275,000;275,000;5,573;2,792;22,269;24,695
5053,000;3,256;0,783;-35,154;1,694;9,644;5,486;36,026;5,194;-8,032;-2,705;0,000;37,900;38,600;9,689;1,494;5,735;5,404;5,626;5,319;-3,078;27,638;0,000;263,240;Inf;275,000;275,000;5,128;2,793;22,272;24,645
