t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5053,500;3,256;0,783;-35,154;1,694;9,644;5,486;36,026;5,194;-8,032;-2,705;0,000;37,900;38,600;9,689;1,494;6,094;5,563;5,796;5,464;-3,078;27,638;0,000;263,140;Inf;275,000;275,000;5,521;2,801;22,263;24,661
5054,000;3,256;0,783;-35,154;1,694;9,644;5,486;36,026;5,194;-8,032;-2,705;0,000;37,900;38,600;9,689;1,494;6,057;5,543;5,805;5,423;-3,078;27,638;0,000;263,140;Inf;275,000;275,000;5,729;2,808;22,257;24,669
5054,500;3,256;0,783;-35,154;1,694;9,644;5,486;36,026;5,194;-8,032;-2,705;0,000;37,900;38,600;9,689;1,494;5,880;5,386;5,744;5,202;-3,078;27,638;0,000;263,740;Inf;275,000;275,000;5,707;2,815;22,259;24,645
5055,000;3,256;0,783;-35,154;1,694;9,644;5,492;36,053;5,212;-7,959;-2,698;0,000;37,863;38,638;9,689;1,494;5,629;5,184;5,528;4,976;-3,078;27,628;0,000;263,740;Inf;275,000;275,000;5,553;2,823;22,264;24,645
5055,500;3,256;0,783;-35,154;1,694;9,644;5,492;36,053;5,212;-7,959;-2,698;0,000;37,900;38,600;9,689;1,494;5,324;5,186;5,392;5,080;-3,078;27,628;0,000;263,040;Inf;275,000;275,000;5,329;2,830;22,246;24,698
5056,000;3,256;0,783;-35,154;1,694;9,644;5,492;36,053;5,212;-7,959;-2,698;0,000;37,900;38,600;9,689;1,494;6,184;5,840;5,966;5,682;-3,078;27,628;0,000;263,040;Inf;275,000;275,000;5,245;2,837;22,261;24,728
5056,500;3,689;0,944;-35,073;1,706;9,594;5,492;36,053;5,212;-7,959;-2,698;0,000;37,900;38,600;9,619;1,712;6,127;5,655;5,959;5,570;-3,078;27,628;0,000;262,540;Inf;275,000;275,000;5,918;2,844;22,253;24,762
5057,000;3,689;0,944;-35,073;1,706;9,594;5,492;36,053;5,212;-7,959;-2,698;0,000;37,900;38,600;9,619;1,712;5,635;5,401;5,716;5,309;-3,078;27,628;0,000;262,540;Inf;275,000;275,000;5,828;2,857;22,247;24,777
5057,500;3,689;0,944;-35,073;1,706;9,594;5,492;36,053;5,212;-7,959;-2,698;0,000;37,900;38,600;9,619;1,712;5,481;5,211;5,444;5,018;-3,078;27,628;0,000;263,640;Inf;275,000;275,000;5,515;2,871;22,254;24,794
5058,000;3,689;0,944;-35,073;1,706;9,594;5,492;36,053;5,212;-7,959;-2,698;0,000;37,900;38,600;9,619;1,712;5,425;5,224;5,413;5,073;-3,078;27,628;0,000;263,640;Inf;275,000;275,000;5,289;2,884;22,224;24,805
5058,500;3,689;0,944;-35,073;1,706;9,594;5,523;36,094;5,240;-7,897;-2,702;0,000;37,870;38,619;9,619;1,712;5,872;5,558;5,737;5,554;-3,076;27,623;0,000;263,940;Inf;275,000;275,000;5,284;2,898;22,237;24,846
5059,000;3,689;0,944;-35,073;1,706;9,594;5,523;36,094;5,240;-7,897;-2,702;0,000;37,900;38,600;9,619;1,712;6,276;5,923;6,064;5,862;-3,076;27,623;0,000;263,940;Inf;275,000;275,000;5,680;2,911;22,251;24,856
5059,500;2,813;0,740;-33,824;1,680;9,613;5,523;36,094;5,240;-7,897;-2,702;0,000;37,900;38,600;9,783;1,597;6,371;5,782;6,180;5,738;-3,076;27,623;0,000;263,840;Inf;275,000;275,000;6,031;2,923;22,239;24,885
5060,000;2,813;0,740;-33,824;1,680;9,613;5,523;36,094;5,240;-7,897;-2,702;0,000;37,900;38,600;9,783;1,597;5,559;5,163;5,524;4,999;-3,076;27,623;0,000;263,840;Inf;275,000;275,000;6,018;2,922;22,250;24,883
5060,500;2,813;0,740;-33,824;1,680;9,613;5,523;36,094;5,240;-7,897;-2,702;0,000;37,900;38,600;9,783;1,597;5,489;5,231;5,518;5,131;-3,076;27,623;0,000;263,840;Inf;275,000;275,000;5,311;2,920;22,241;24,885
5061,000;2,813;0,740;-33,824;1,680;9,613;5,523;36,094;5,240;-7,897;-2,702;0,000;37,900;38,600;9,783;1,597;6,071;5,603;5,846;5,620;-3,076;27,623;0,000;263,840;Inf;275,000;275,000;5,342;2,918;22,238;24,886
5061,500;2,813;0,740;-33,824;1,680;9,613;5,555;36,059;5,192;-7,874;-2,711;0,000;37,875;38,624;9,783;1,597;6,105;5,917;6,022;5,799;-3,082;27,624;0,000;263,140;Inf;275,000;275,000;5,785;2,916;22,227;24,902
5062,000;2,813;0,740;-33,824;1,680;9,613;5,555;36,059;5,192;-7,874;-2,711;0,000;37,900;38,600;9,783;1,597;6,015;5,613;6,001;5,537;-3,082;27,624;0,000;263,140;Inf;275,000;275,000;5,961;2,915;22,227;24,937
5062,500;2,813;0,740;-33,824;1,680;9,613;5,555;36,059;5,192;-7,874;-2,711;0,000;37,900;38,600;9,783;1,597;5,917;5,336;5,817;5,236;-3,082;27,624;0,000;263,640;Inf;275,000;275,000;5,792;2,913;22,246;24,964
5063,000;2,302;0,656;-33,976;1,705;9,635;5,555;36,059;5,192;-7,874;-2,711;0,000;37,900;38,600;9,734;1,661;5,628;5,265;5,621;5,111;-3,082;27,624;0,000;263,640;Inf;275,000;275,000;5,577;2,911;22,235;24,988
5063,500;2,302;0,656;-33,976;1,705;9,635;5,555;36,059;5,192;-7,874;-2,711;0,000;37,900;38,600;9,734;1,661;5,620;5,559;5,527;5,327;-3,082;27,624;0,000;263,140;Inf;275,000;275,000;5,406;2,901;22,242;25,022
5064,000;2,302;0,656;-33,976;1,705;9,635;5,555;36,059;5,192;-7,874;-2,711;0,000;37,900;38,600;9,734;1,661;5,996;5,706;5,748;5,634;-3,082;27,624;0,000;263,140;Inf;275,000;275,000;5,508;2,892;22,212;25,078
5064,500;2,302;0,656;-33,976;1,705;9,635;5,555;36,059;5,192;-7,874;-2,711;0,000;37,900;38,600;9,734;1,661;6,135;5,595;5,908;5,601;-3,082;27,624;0,000;263,740;Inf;275,000;275,000;5,771;2,882;22,224;25,092
5065,000;2,302;0,656;-33,976;1,705;9,635;5,534;36,043;5,220;-7,848;-2,705;0,000;37,872;38,630;9,734;1,661;5,956;5,428;5,871;5,296;-3,083;27,619;0,000;263,740;Inf;275,000;275,000;5,810;2,872;22,228;25,094
5065,500;2,302;0,656;-33,976;1,705;9,635;5,534;36,043;5,220;-7,848;-2,705;0,000;37,900;38,600;9,734;1,661;5,636;5,224;5,562;5,082;-3,083;27,619;0,000;263,440;Inf;275,000;275,000;5,638;2,863;22,241;25,114
5066,000;2,588;0,696;-33,958;1,782;9,585;5,534;36,043;5,220;-7,848;-2,705;0,000;37,900;38,600;9,762;1,629;5,305;5,199;5,415;5,083;-3,083;27,619;0,000;263,440;Inf;275,000;275,000;5,376;2,854;22,228;25,130
5066,500;2,588;0,696;-33,958;1,782;9,585;5,534;36,043;5,220;-7,848;-2,705;0,000;37,900;38,600;9,762;1,629;5,842;5,523;5,685;5,404;-3,083;27,619;0,000;263,540;Inf;275,000;275,000;5,251;2,849;22,227;25,142
5067,000;2,588;0,696;-33,958;1,782;9,585;5,534;36,043;5,220;-7,848;-2,705;0,000;37,900;38,600;9,762;1,629;6,190;5,683;6,049;5,724;-3,083;27,619;0,000;263,540;Inf;275,000;275,000;5,614;2,845;22,228;25,144
5067,500;2,588;0,696;-33,958;1,782;9,585;5,534;36,043;5,220;-7,848;-2,705;0,000;37,900;38,600;9,762;1,629;5,983;5,486;5,819;5,379;-3,083;27,619;0,000;263,540;Inf;275,000;275,000;5,912;2,841;22,216;25,155
5068,000;2,588;0,696;-33,958;1,782;9,585;5,444;36,031;5,232;-7,789;-2,697;0,000;37,874;38,598;9,762;1,629;5,507;5,275;5,449;5,076;-3,077;27,622;0,000;263,540;Inf;275,000;275,000;5,667;2,837;22,230;25,166
5068,500;2,588;0,696;-33,958;1,782;9,585;5,444;36,031;5,232;-7,789;-2,697;0,000;37,900;38,600;9,762;1,629;5,157;5,222;5,297;5,042;-3,077;27,622;0,000;263,540;Inf;275,000;275,000;5,327;2,833;22,235;25,175
5069,000;3,205;0,794;-34,862;1,679;9,633;5,444;36,031;5,232;-7,789;-2,697;0,000;37,900;38,600;9,740;1,739;5,799;5,520;5,630;5,443;-3,077;27,622;0,000;263,540;Inf;275,000;275,000;5,179;2,829;22,229;25,170
5069,500;3,205;0,794;-34,862;1,679;9,633;5,444;36,031;5,232;-7,789;-2,697;0,000;37,900;38,600;9,740;1,739;6,210;5,652;5,930;5,737;-3,077;27,622;0,000;262,540;Inf;275,000;275,000;5,598;2,835;22,230;25,228
5070,000;3,205;0,794;-34,862;1,679;9,633;5,444;36,031;5,232;-7,789;-2,697;0,000;37,900;38,600;9,740;1,739;6,074;5,523;5,961;5,552;-3,077;27,622;0,000;262,540;Inf;275,000;275,000;5,883;2,841;22,239;25,229
5070,500;3,205;0,794;-34,862;1,679;9,633;5,444;36,031;5,232;-7,789;-2,697;0,000;37,900;38,600;9,740;1,739;5,431;5,211;5,395;5,046;-3,077;27,622;0,000;263,040;Inf;275,000;275,000;5,777;2,847;22,246;25,215
5071,000;3,205;0,794;-34,862;1,679;9,633;5,444;36,031;5,232;-7,789;-2,697;0,000;37,900;38,600;9,740;1,739;5,375;5,239;5,377;5,098;-3,077;27,622;0,000;263,040;Inf;275,000;275,000;5,271;2,853;22,224;25,217
5071,500;3,205;0,794;-34,862;1,679;9,633;5,512;36,101;5,247;-7,731;-2,696;0,000;37,880;38,611;9,740;1,739;5,892;5,422;5,669;5,441;-3,085;27,623;0,000;262,140;Inf;275,000;275,000;5,272;2,859;22,219;25,222
5072,000;3,205;0,794;-34,862;1,679;9,633;5,512;36,101;5,247;-7,731;-2,696;0,000;37,900;38,600;9,740;1,739;5,988;5,709;5,850;5,654;-3,085;27,623;0,000;262,140;Inf;275,000;275,000;5,606;2,864;22,230;25,234
5072,500;2,488;0,709;-34,056;1,742;9,599;5,512;36,101;5,247;-7,731;-2,696;0,000;37,900;38,600;9,749;1,672;5,886;5,709;5,868;5,596;-3,085;27,623;0,000;263,740;Inf;275,000;275,000;5,800;2,870;22,229;25,209
5073,000;2,488;0,709;-34,056;1,742;9,599;5,512;36,101;5,247;-7,731;-2,696;0,000;37,900;38,600;9,749;1,672;5,790;5,402;5,739;5,342;-3,085;27,623;0,000;263,740;Inf;275,000;275,000;5,765;2,864;22,242;25,205
5073,500;2,488;0,709;-34,056;1,742;9,599;5,512;36,101;5,247;-7,731;-2,696;0,000;37,900;38,600;9,749;1,672;5,519;5,272;5,439;5,104;-3,085;27,623;0,000;263,540;Inf;275,000;275,000;5,568;2,857;22,249;25,217
5074,000;2,488;0,709;-34,056;1,742;9,599;5,512;36,101;5,247;-7,731;-2,696;0,000;37,900;38,600;9,749;1,672;5,302;5,166;5,331;5,041;-3,085;27,623;0,000;263,540;Inf;275,000;275,000;5,334;2,851;22,235;25,219
5074,500;2,488;0,709;-34,056;1,742;9,599;5,521;36,104;5,245;-7,696;-2,693;0,000;37,883;38,585;9,749;1,672;6,123;5,652;5,848;5,506;-3,090;27,609;0,000;264,640;Inf;275,000;275,000;5,210;2,845;22,229;25,200
5075,000;2,488;0,709;-34,056;1,742;9,599;5,521;36,104;5,245;-7,696;-2,693;0,000;37,900;38,600;9,749;1,672;6,110;5,629;5,872;5,498;-3,090;27,609;0,000;264,640;Inf;275,000;275,000;5,782;2,840;22,242;25,204
5075,500;2,214;0,608;-33,721;1,726;9,598;5,521;36,104;5,245;-7,696;-2,693;0,000;37,900;38,600;9,763;1,703;5,871;5,473;5,791;5,364;-3,090;27,609;0,000;264,140;Inf;275,000;275,000;5,777;2,834;22,221;25,206
5076,000;2,214;0,608;-33,721;1,726;9,598;5,521;36,104;5,245;-7,696;-2,693;0,000;37,900;38,600;9,763;1,703;5,459;5,299;5,500;5,186;-3,090;27,609;0,000;264,140;Inf;275,000;275,000;5,625;2,824;22,230;25,204
5076,500;2,214;0,608;-33,721;1,726;9,598;5,521;36,104;5,245;-7,696;-2,693;0,000;37,900;38,600;9,763;1,703;5,264;5,199;5,343;5,121;-3,090;27,609;0,000;264,840;Inf;275,000;275,000;5,361;2,814;22,240;25,190
5077,000;2,214;0,608;-33,721;1,726;9,598;5,521;36,104;5,245;-7,696;-2,693;0,000;37,900;38,600;9,763;1,703;5,672;5,411;5,566;5,320;-3,090;27,609;0,000;264,840;Inf;275,000;275,000;5,232;2,804;22,233;25,192
5077,500;2,214;0,608;-33,721;1,726;9,598;5,521;36,104;5,245;-7,696;-2,693;0,000;37,900;38,600;9,763;1,703;6,056;5,564;5,800;5,589;-3,090;27,609;0,000;263,140;Inf;275,000;275,000;5,492;2,794;22,242;25,168
5078,000;2,214;0,608;-33,721;1,726;9,598;5,521;36,053;5,238;-7,669;-2,695;0,000;37,877;38,586;9,763;1,703;6,144;5,407;5,947;5,426;-3,098;27,617;0,000;263,140;Inf;275,000;275,000;5,752;2,785;22,258;25,165
5078,500;2,214;0,608;-33,721;1,726;9,598;5,521;36,053;5,238;-7,669;-2,695;0,000;37,900;38,600;9,763;1,703;5,803;5,294;5,766;5,264;-3,098;27,617;0,000;264,640;Inf;275,000;275,000;5,731;2,775;22,236;25,165
5079,000;2,908;0,658;-35,209;1,670;9,613;5,521;36,053;5,238;-7,669;-2,695;0,000;37,900;38,600;9,671;1,766;5,831;5,352;5,782;5,321;-3,098;27,617;0,000;264,640;Inf;275,000;275,000;5,532;2,766;22,264;25,170
5079,500;2,908;0,658;-35,209;1,670;9,613;5,521;36,053;5,238;-7,669;-2,695;0,000;37,900;38,600;9,671;1,766;5,905;5,631;5,876;5,558;-3,098;27,617;0,000;263,140;Inf;275,000;275,000;5,572;2,768;22,250;25,179
5080,000;2,908;0,658;-35,209;1,670;9,613;5,521;36,053;5,238;-7,669;-2,695;0,000;37,900;38,600;9,671;1,766;6,302;5,821;6,069;5,798;-3,098;27,617;0,000;263,140;Inf;275,000;275,000;5,743;2,771;22,279;25,164
5080,500;2,908;0,658;-35,209;1,670;9,613;5,521;36,053;5,238;-7,669;-2,695;0,000;37,900;38,600;9,671;1,766;6,385;5,695;6,081;5,685;-3,098;27,617;0,000;264,440;Inf;275,000;275,000;5,998;2,773;22,277;25,169
5081,000;2,908;0,658;-35,209;1,670;9,613;5,548;36,031;5,234;-7,606;-2,718;0,000;37,875;38,571;9,671;1,766;6,193;5,577;5,984;5,504;-3,111;27,617;0,000;264,440;Inf;275,000;275,000;5,961;2,775;22,279;25,161
5081,500;2,908;0,658;-35,209;1,670;9,613;5,548;36,031;5,234;-7,606;-2,718;0,000;37,900;38,600;9,671;1,766;5,813;5,344;5,741;5,297;-3,111;27,617;0,000;263,340;Inf;275,000;275,000;5,814;2,777;22,297;25,174
5082,000;2,927;0,789;-33,733;1,674;9,586;5,548;36,031;5,234;-7,606;-2,718;0,000;37,900;38,600;9,786;1,649;6,056;5,594;5,891;5,607;-3,111;27,617;0,000;263,340;Inf;275,000;275,000;5,549;2,779;22,300;25,162
5082,500;2,927;0,789;-33,733;1,674;9,586;5,548;36,031;5,234;-7,606;-2,718;0,000;37,900;38,600;9,786;1,649;6,242;5,969;6,114;5,898;-3,111;27,617;0,000;264,740;Inf;275,000;275,000;5,787;2,782;22,288;25,170
5083,000;2,927;0,789;-33,733;1,674;9,586;5,548;36,031;5,234;-7,606;-2,718;0,000;37,900;38,600;9,786;1,649;6,265;5,920;6,096;5,833;-3,111;27,617;0,000;264,740;Inf;275,000;275,000;6,056;2,784;22,286;25,155
5083,500;2,927;0,789;-33,733;1,674;9,586;5,548;36,031;5,234;-7,606;-2,718;0,000;37,900;38,600;9,786;1,649;6,104;5,675;6,032;5,584;-3,111;27,617;0,000;261,940;Inf;275,000;275,000;6,029;2,787;22,291;25,147
5084,000;2,927;0,789;-33,733;1,674;9,586;5,548;36,031;5,234;-7,606;-2,718;0,000;37,900;38,600;9,786;1,649;5,614;5,524;5,653;5,444;-3,111;27,617;0,000;261,940;Inf;275,000;275,000;5,849;2,789;22,292;25,124
5084,500;2,927;0,789;-33,733;1,674;9,586;5,553;36,074;5,251;-7,516;-2,717;0,000;37,877;38,574;9,786;1,649;5,813;5,694;5,776;5,560;-3,108;27,613;0,000;264,140;Inf;275,000;275,000;5,559;2,791;22,304;25,156
5085,000;2,927;0,789;-33,733;1,674;9,586;5,553;36,074;5,251;-7,516;-2,717;0,000;37,900;38,600;9,786;1,649;6,332;5,896;6,046;5,876;-3,108;27,613;0,000;264,140;Inf;275,000;275,000;5,711;2,793;22,273;25,158
5085,500;3,035;0,772;-35,209;1,701;9,658;5,553;36,074;5,251;-7,516;-2,717;0,000;37,900;38,600;9,650;1,593;6,317;5,786;6,058;5,716;-3,108;27,613;0,000;263,640;Inf;275,000;275,000;6,038;2,796;22,293;25,138
5086,000;3,035;0,772;-35,209;1,701;9,658;5,553;36,074;5,251;-7,516;-2,717;0,000;37,900;38,600;9,650;1,593;6,057;5,663;5,820;5,527;-3,108;27,613;0,000;263,640;Inf;275,000;275,000;5,969;2,799;22,276;25,113
5086,500;3,035;0,772;-35,209;1,701;9,658;5,553;36,074;5,251;-7,516;-2,717;0,000;37,900;38,600;9,650;1,593;5,529;5,497;5,523;5,372;-3,108;27,613;0,000;264,540;Inf;275,000;275,000;5,767;2,803;22,285;25,077
5087,000;3,035;0,772;-35,209;1,701;9,658;5,553;36,074;5,251;-7,516;-2,717;0,000;37,900;38,600;9,650;1,593;5,868;5,764;5,804;5,703;-3,108;27,613;0,000;264,540;Inf;275,000;275,000;5,480;2,807;22,288;24,992
5087,500;3,035;0,772;-35,209;1,701;9,658;5,563;36,097;5,254;-7,488;-2,715;0,000;37,869;38,533;9,650;1,593;6,263;6,005;6,019;5,847;-3,102;27,620;0,000;262,940;Inf;275,000;275,000;5,785;2,811;22,278;24,912
5088,000;3,035;0,772;-35,209;1,701;9,658;5,563;36,097;5,254;-7,488;-2,715;0,000;37,900;38,500;9,650;1,593;6,327;5,980;6,074;5,849;-3,102;27,620;0,000;262,940;Inf;275,000;275,000;6,034;2,815;22,270;24,849
5088,500;2,640;0,652;-35,209;1,687;9,619;5,563;36,097;5,254;-7,488;-2,715;0,000;37,900;38,500;9,594;1,805;6,270;5,803;6,063;5,727;-3,102;27,620;0,000;264,140;Inf;275,000;275,000;6,057;2,818;22,284;24,773
5089,000;2,640;0,652;-35,209;1,687;9,619;5,563;36,097;5,254;-7,488;-2,715;0,000;37,900;38,500;9,594;1,805;5,607;5,518;5,624;5,418;-3,102;27,620;0,000;264,140;Inf;275,000;275,000;5,966;2,815;22,282;24,768
5089,500;2,640;0,652;-35,209;1,687;9,619;5,563;36,097;5,254;-7,488;-2,715;0,000;37,900;38,500;9,594;1,805;6,067;5,811;5,911;5,696;-3,102;27,620;0,000;263,140;Inf;275,000;275,000;5,542;2,812;22,267;24,784
5090,000;2,640;0,652;-35,209;1,687;9,619;5,563;36,097;5,254;-7,488;-2,715;0,000;37,900;38,500;9,594;1,805;6,430;6,032;6,121;5,957;-3,102;27,620;0,000;263,140;Inf;275,000;275,000;5,871;2,810;22,285;24,735
5090,500;2,640;0,652;-35,209;1,687;9,619;5,563;36,097;5,254;-7,488;-2,715;0,000;37,900;38,500;9,594;1,805;6,451;6,003;6,141;5,977;-3,102;27,620;0,000;264,640;Inf;275,000;275,000;6,135;2,807;22,259;24,799
5091,000;2,640;0,652;-35,209;1,687;9,619;5,563;36,051;5,215;-7,444;-2,714;0,000;37,873;38,537;9,594;1,805;6,312;5,872;6,061;5,795;-3,100;27,621;0,000;264,640;Inf;275,000;275,000;6,143;2,804;22,262;24,845
5091,500;2,640;0,652;-35,209;1,687;9,619;5,563;36,051;5,215;-7,444;-2,714;0,000;37,900;38,500;9,594;1,805;5,912;5,661;5,801;5,545;-3,100;27,621;0,000;263,040;Inf;275,000;275,000;6,010;2,801;22,244;24,872
5092,000;2,554;0,656;-34,450;1,721;9,692;5,563;36,051;5,215;-7,444;-2,714;0,000;37,900;38,500;9,732;1,622;5,620;5,577;5,617;5,471;-3,100;27,621;0,000;263,040;Inf;275,000;275,000;5,730;2,799;22,273;24,879
5092,500;2,554;0,656;-34,450;1,721;9,692;5,563;36,051;5,215;-7,444;-2,714;0,000;37,900;38,500;9,732;1,622;6,496;6,193;6,214;6,078;-3,100;27,621;0,000;263,740;Inf;275,000;275,000;5,571;2,795;22,237;24,927
5093,000;2,554;0,656;-34,450;1,721;9,692;5,563;36,051;5,215;-7,444;-2,714;0,000;37,900;38,500;9,732;1,622;6,553;6,089;6,265;5,986;-3,100;27,621;0,000;263,740;Inf;275,000;275,000;6,246;2,791;22,251;24,979
5093,500;2,554;0,656;-34,450;1,721;9,692;5,563;36,051;5,215;-7,444;-2,714;0,000;37,900;38,500;9,732;1,622;6,029;5,934;5,999;5,822;-3,100;27,621;0,000;263,440;Inf;275,000;275,000;6,223;2,787;22,256;25,029
5094,000;2,554;0,656;-34,450;1,721;9,692;5,529;36,056;5,254;-7,390;-2,734;0,000;37,851;38,535;9,732;1,622;5,870;5,656;5,715;5,522;-3,114;27,608;0,000;263,440;Inf;275,000;275,000;5,946;2,783;22,244;25,010
5094,500;2,554;0,656;-34,450;1,721;9,692;5,529;36,056;5,254;-7,390;-2,734;0,000;37,900;38,500;9,732;1,622;5,760;5,615;5,713;5,516;-3,114;27,608;0,000;264,340;Inf;275,000;275,000;5,691;2,779;22,240;25,015
5095,000;2,957;0,693;-35,209;1,660;9,641;5,529;36,056;5,254;-7,390;-2,734;0,000;37,900;38,500;9,640;1,777;6,240;5,861;5,998;5,859;-3,114;27,608;0,000;264,340;Inf;275,000;275,000;5,651;2,776;22,238;25,035
5095,500;2,957;0,693;-35,209;1,660;9,641;5,529;36,056;5,254;-7,390;-2,734;0,000;37,900;38,500;9,640;1,777;6,476;6,256;6,262;6,173;-3,114;27,608;0,000;263,340;Inf;275,000;275,000;5,989;2,779;22,229;25,075
5096,000;2,957;0,693;-35,209;1,660;9,641;5,529;36,056;5,254;-7,390;-2,734;0,000;37,900;38,500;9,640;1,777;6,218;6,010;6,197;5,915;-3,114;27,608;0,000;263,340;Inf;275,000;275,000;6,292;2,782;22,207;25,109
5096,500;2,957;0,693;-35,209;1,660;9,641;5,529;36,056;5,254;-7,390;-2,734;0,000;37,900;38,500;9,640;1,777;6,075;5,803;5,968;5,745;-3,114;27,608;0,000;263,540;Inf;275,000;275,000;6,085;2,784;22,213;25,104
5097,000;2,957;0,693;-35,209;1,660;9,641;5,560;36,080;5,268;-7,339;-2,716;0,000;37,864;38,531;9,640;1,777;5,769;5,743;5,766;5,652;-3,102;27,620;0,000;263,540;Inf;275,000;275,000;5,898;2,787;22,232;25,029
5097,500;2,957;0,693;-35,209;1,660;9,641;5,560;36,080;5,268;-7,339;-2,716;0,000;37,900;38,500;9,640;1,777;6,145;5,875;6,015;5,866;-3,102;27,620;0,000;263,840;Inf;275,000;275,000;5,733;2,790;22,203;25,050
5098,000;2,957;0,693;-35,209;1,660;9,641;5,560;36,080;5,268;-7,339;-2,716;0,000;37,900;38,500;9,640;1,777;6,488;6,232;6,298;6,237;-3,102;27,620;0,000;263,840;Inf;275,000;275,000;5,975;2,793;22,230;25,077
5098,500;2,619;0,713;-34,044;1,732;9,544;5,560;36,080;5,268;-7,339;-2,716;0,000;37,900;38,500;9,755;1,636;6,575;6,446;6,451;6,368;-3,102;27,620;0,000;264,140;Inf;275,000;275,000;6,314;2,795;22,218;25,110
5099,000;2,619;0,713;-34,044;1,732;9,544;5,560;36,080;5,268;-7,339;-2,716;0,000;37,900;38,500;9,755;1,636;6,299;6,200;6,236;6,146;-3,102;27,620;0,000;264,140;Inf;275,000;275,000;6,460;2,793;22,188;25,117
5099,500;2,619;0,713;-34,044;1,732;9,544;5,560;36,080;5,268;-7,339;-2,716;0,000;37,900;38,500;9,755;1,636;5,976;5,914;5,777;5,777;-3,102;27,620;0,000;263,740;Inf;275,000;275,000;6,220;2,790;22,187;25,108
5100,000;2,619;0,713;-34,044;1,732;9,544;5,560;36,080;5,268;-7,339;-2,716;0,000;37,900;38,500;9,755;1,636;5,922;6,062;5,868;5,917;-3,102;27,620;0,000;263,740;Inf;275,000;275,000;5,861;2,787;22,201;25,111
5100,500;2,619;0,713;-34,044;1,732;9,544;5,496;36,123;5,271;-7,291;-2,714;0,000;37,850;38,477;9,755;1,636;6,399;6,416;6,188;6,316;-3,108;27,627;0,000;264,440;Inf;275,000;275,000;5,942;2,784;22,204;25,108
5101,000;2,619;0,713;-34,044;1,732;9,544;5,496;36,123;5,271;-7,291;-2,714;0,000;37,800;38,500;9,755;1,636;6,542;6,304;6,264;6,244;-3,108;27,627;0,000;264,440;Inf;275,000;275,000;6,330;2,781;22,193;25,137
5101,500;3,103;0,703;-35,209;1,687;9,683;5,496;36,123;5,271;-7,291;-2,714;0,000;37,800;38,500;9,642;1,649;6,346;6,144;6,189;6,024;-3,108;27,627;0,000;264,340;Inf;275,000;275,000;6,339;2,779;22,197;25,129
5102,000;3,103;0,703;-35,209;1,687;9,683;5,496;36,123;5,271;-7,291;-2,714;0,000;37,800;38,500;9,642;1,649;6,099;6,050;5,926;5,868;-3,108;27,627;0,000;264,340;Inf;275,000;275,000;6,176;2,784;22,162;25,159
5102,500;3,103;0,703;-35,209;1,687;9,683;5,496;36,123;5,271;-7,291;-2,714;0,000;37,800;38,500;9,642;1,649;5,608;5,988;5,600;5,842;-3,108;27,627;0,000;264,340;Inf;275,000;275,000;5,986;2,789;22,175;25,227
5103,000;3,103;0,703;-35,209;1,687;9,683;5,496;36,123;5,271;-7,291;-2,714;0,000;37,800;38,500;9,642;1,649;6,006;6,292;5,869;6,041;-3,108;27,627;0,000;264,340;Inf;275,000;275,000;5,759;2,794;22,178;25,293
5103,500;3,103;0,703;-35,209;1,687;9,683;5,557;36,075;5,266;-7,280;-2,711;0,000;37,854;38,489;9,642;1,649;6,539;6,419;6,166;6,248;-3,099;27,629;0,000;263,640;Inf;275,000;275,000;6,052;2,799;22,171;25,319
5104,000;3,103;0,703;-35,209;1,687;9,683;5,557;36,075;5,266;-7,280;-2,711;0,000;37,900;38,500;9,642;1,649;6,386;6,253;6,187;6,113;-3,099;27,629;0,000;263,640;Inf;275,000;275,000;6,343;2,804;22,156;25,313
5104,500;3,103;0,703;-35,209;1,687;9,683;5,557;36,075;5,266;-7,280;-2,711;0,000;37,900;38,500;9,642;1,649;6,003;6,032;5,865;5,859;-3,099;27,629;0,000;264,140;Inf;275,000;275,000;6,235;2,809;22,178;25,328
5105,000;2,993;0,674;-35,209;1,679;9,671;5,557;36,075;5,266;-7,280;-2,711;0,000;37,900;38,500;9,704;1,667;6,067;6,063;5,846;5,963;-3,099;27,629;0,000;264,140;Inf;275,000;275,000;5,940;2,814;22,173;25,318
5105,500;2,993;0,674;-35,209;1,679;9,671;5,557;36,075;5,266;-7,280;-2,711;0,000;37,900;38,500;9,704;1,667;6,534;6,465;6,213;6,437;-3,099;27,629;0,000;263,940;Inf;275,000;275,000;5,985;2,817;22,158;25,348
5106,000;2,993;0,674;-35,209;1,679;9,671;5,557;36,075;5,266;-7,280;-2,711;0,000;37,900;38,500;9,704;1,667;6,935;6,784;6,595;6,723;-3,099;27,629;0,000;263,940;Inf;275,000;275,000;6,412;2,820;22,146;25,291
5106,500;2,993;0,674;-35,209;1,679;9,671;5,557;36,075;5,266;-7,280;-2,711;0,000;37,900;38,500;9,704;1,667;6,665;6,576;6,510;6,454;-3,099;27,629;0,000;264,340;Inf;275,000;275,000;6,759;2,823;22,150;25,308
5107,000;2,993;0,674;-35,209;1,679;9,671;5,556;36,034;5,251;-7,241;-2,722;0,000;37,842;38,487;9,704;1,667;5,913;6,034;5,747;5,852;-3,109;27,637;0,000;264,340;Inf;275,000;275,000;6,552;2,826;22,150;25,270
5107,500;2,993;0,674;-35,209;1,679;9,671;5,556;36,034;5,251;-7,241;-2,722;0,000;37,800;38,500;9,704;1,667;6,155;6,251;5,987;6,174;-3,109;27,637;0,000;264,040;Inf;275,000;275,000;5,887;2,828;22,140;25,267
5108,000;3,657;0,866;-35,209;1,670;9,703;5,556;36,034;5,251;-7,241;-2,722;0,000;37,800;38,500;9,586;1,704;6,636;6,739;6,386;6,600;-3,109;27,637;0,000;264,040;Inf;275,000;275,000;6,142;2,831;22,152;25,246
5108,500;3,657;0,866;-35,209;1,670;9,703;5,556;36,034;5,251;-7,241;-2,722;0,000;37,800;38,500;9,586;1,704;7,120;6,709;6,570;6,636;-3,109;27,637;0,000;264,140;Inf;275,000;275,000;6,590;2,845;22,138;25,216
5109,000;3,657;0,866;-35,209;1,670;9,703;5,556;36,034;5,251;-7,241;-2,722;0,000;37,800;38,500;9,586;1,704;6,843;6,518;6,448;6,431;-3,109;27,637;0,000;264,140;Inf;275,000;275,000;6,759;2,858;22,137;25,129
5109,500;3,657;0,866;-35,209;1,670;9,703;5,556;36,034;5,251;-7,241;-2,722;0,000;37,800;38,500;9,586;1,704;6,210;6,243;6,129;6,138;-3,109;27,637;0,000;264,140;Inf;275,000;275,000;6,560;2,871;22,126;25,125
5110,000;3,657;0,866;-35,209;1,670;9,703;5,498;36,096;5,268;-7,169;-2,720;0,000;37,850;38,485;9,586;1,704;6,046;6,070;5,819;5,916;-3,106;27,639;0,000;264,140;Inf;275,000;275,000;6,180;2,884;22,116;25,112
5110,500;3,657;0,866;-35,209;1,670;9,703;5,498;36,096;5,268;-7,169;-2,720;0,000;37,800;38,500;9,586;1,704;6,024;6,234;5,835;6,118;-3,106;27,639;0,000;264,240;Inf;275,000;275,000;5,963;2,897;22,134;25,134
5111,000;3,657;0,866;-35,209;1,670;9,703;5,498;36,096;5,268;-7,169;-2,720;0,000;37,800;38,500;9,586;1,704;6,886;6,773;6,554;6,663;-3,106;27,639;0,000;264,240;Inf;275,000;275,000;6,053;2,909;22,101;25,165
5111,500;3,000;0,719;-35,209;1,671;9,706;5,498;36,096;5,268;-7,169;-2,720;0,000;37,800;38,500;9,691;1,640;6,609;6,551;6,404;6,421;-3,106;27,639;0,000;264,240;Inf;275,000;275,000;6,719;2,921;22,113;25,184
5112,000;3,000;0,719;-35,209;1,671;9,706;5,498;36,096;5,268;-7,169;-2,720;0,000;37,800;38,500;9,691;1,640;6,285;6,247;6,082;6,094;-3,106;27,639;0,000;264,240;Inf;275,000;275,000;6,496;2,923;22,134;25,173
5112,500;3,000;0,719;-35,209;1,671;9,706;5,498;36,096;5,268;-7,169;-2,720;0,000;37,800;38,500;9,691;1,640;5,958;6,114;5,774;5,964;-3,106;27,639;0,000;264,040;Inf;275,000;275,000;6,177;2,924;22,108;25,213
5113,000;3,000;0,719;-35,209;1,671;9,706;5,498;36,096;5,268;-7,169;-2,720;0,000;37,800;38,500;9,691;1,640;6,204;6,358;6,040;6,190;-3,106;27,639;0,000;264,040;Inf;275,000;275,000;5,952;2,925;22,111;25,212
5113,500;3,000;0,719;-35,209;1,671;9,706;5,512;36,122;5,273;-7,132;-2,716;0,000;37,848;38,477;9,691;1,640;6,842;6,713;6,465;6,650;-3,101;27,651;0,000;264,240;Inf;275,000;275,000;6,198;2,926;22,094;25,255
5114,000;3,000;0,719;-35,209;1,671;9,706;5,512;36,122;5,273;-7,132;-2,716;0,000;37,800;38,500;9,691;1,640;6,915;6,619;6,656;6,694;-3,101;27,651;0,000;264,240;Inf;275,000;275,000;6,667;2,928;22,088;25,320
5114,500;2,582;0,704;-34,326;1,711;9,580;5,512;36,122;5,273;-7,132;-2,716;0,000;37,800;38,500;9,695;1,729;6,324;6,314;6,072;6,164;-3,101;27,651;0,000;264,040;Inf;275,000;275,000;6,721;2,929;22,103;25,301
5115,000;2,582;0,704;-34,326;1,711;9,580;5,512;36,122;5,273;-7,132;-2,716;0,000;37,800;38,500;9,695;1,729;5,802;6,226;5,752;6,026;-3,101;27,651;0,000;264,040;Inf;275,000;275,000;6,218;2,923;22,102;25,269
5115,500;2,582;0,704;-34,326;1,711;9,580;5,512;36,122;5,273;-7,132;-2,716;0,000;37,800;38,500;9,695;1,729;6,376;6,477;6,120;6,297;-3,101;27,651;0,000;264,440;Inf;275,000;275,000;5,951;2,917;22,112;25,288
5116,000;2,582;0,704;-34,326;1,711;9,580;5,512;36,122;5,273;-7,132;-2,716;0,000;37,800;38,500;9,695;1,729;6,876;6,807;6,479;6,716;-3,101;27,651;0,000;264,440;Inf;275,000;275,000;6,317;2,912;22,115;25,283
5116,500;2,582;0,704;-34,326;1,711;9,580;5,552;36,053;5,247;-7,116;-2,716;0,000;37,844;38,471;9,695;1,729;7,024;6,741;6,652;6,757;-3,106;27,645;0,000;264,340;Inf;275,000;275,000;6,720;2,907;22,113;25,264
5117,000;2,582;0,704;-34,326;1,711;9,580;5,552;36,053;5,247;-7,116;-2,716;0,000;37,800;38,500;9,695;1,729;6,856;6,646;6,486;6,529;-3,106;27,645;0,000;264,340;Inf;275,000;275,000;6,794;2,901;22,104;25,336
5117,500;2,582;0,704;-34,326;1,711;9,580;5,552;36,053;5,247;-7,116;-2,716;0,000;37,800;38,500;9,695;1,729;6,474;6,446;6,221;6,304;-3,106;27,645;0,000;263,940;Inf;275,000;275,000;6,629;2,896;22,101;25,413
5118,000;2,781;0,634;-35,209;1,727;9,655;5,552;36,053;5,247;-7,116;-2,716;0,000;37,800;38,500;9,648;1,622;6,483;6,728;6,270;6,554;-3,106;27,645;0,000;263,940;Inf;275,000;275,000;6,361;2,891;22,119;25,479
5118,500;2,781;0,634;-35,209;1,727;9,655;5,552;36,053;5,247;-7,116;-2,716;0,000;37,800;38,500;9,648;1,622;6,997;6,930;6,606;6,908;-3,106;27,645;0,000;264,640;Inf;275,000;275,000;6,509;2,889;22,126;25,497
5119,000;2,781;0,634;-35,209;1,727;9,655;5,552;36,053;5,247;-7,116;-2,716;0,000;37,800;38,500;9,648;1,622;7,019;6,830;6,698;6,819;-3,106;27,645;0,000;264,640;Inf;275,000;275,000;6,860;2,887;22,098;25,479
5119,500;2,781;0,634;-35,209;1,727;9,655;5,552;36,053;5,247;-7,116;-2,716;0,000;37,800;38,500;9,648;1,622;6,857;6,701;6,457;6,590;-3,106;27,645;0,000;264,440;Inf;275,000;275,000;6,841;2,886;22,113;25,459
5120,000;2,781;0,634;-35,209;1,727;9,655;5,576;36,034;5,259;-7,069;-2,722;0,000;37,834;38,468;9,648;1,622;6,328;6,486;6,091;6,305;-3,109;27,649;0,000;264,440;Inf;275,000;275,000;6,651;2,884;22,113;25,449
5120,500;2,781;0,634;-35,209;1,727;9,655;5,576;36,034;5,259;-7,069;-2,722;0,000;37,800;38,500;9,648;1,622;6,023;6,366;5,782;6,170;-3,109;27,649;0,000;264,140;Inf;275,000;275,000;6,302;2,882;22,107;25,465
5121,000;3,496;0,892;-34,706;1,702;9,543;5,576;36,034;5,259;-7,069;-2,722;0,000;37,800;38,500;9,698;1,691;6,346;6,614;6,106;6,533;-3,109;27,649;0,000;264,140;Inf;275,000;275,000;6,085;2,880;22,123;25,430
5121,500;3,496;0,892;-34,706;1,702;9,543;5,576;36,034;5,259;-7,069;-2,722;0,000;37,800;38,500;9,698;1,691;6,927;7,066;6,619;6,916;-3,109;27,649;0,000;263,740;Inf;275,000;275,000;6,882;2,900;22,122;25,434
5122,000;3,496;0,892;-34,706;1,702;9,543;5,576;36,034;5,259;-7,069;-2,722;0,000;37,800;38,500;9,698;1,691;6,463;6,903;6,295;6,710;-3,109;27,649;0,000;263,740;Inf;275,000;275,000;6,882;2,900;22,126;25,401
5122,500;3,496;0,892;-34,706;1,702;9,543;5,576;36,034;5,259;-7,069;-2,722;0,000;37,800;38,500;9,698;1,691;6,275;6,621;5,954;6,464;-3,109;27,649;0,000;263,940;Inf;275,000;275,000;6,593;2,910;22,131;25,422
5123,000;3,496;0,892;-34,706;1,702;9,543;5,571;36,104;5,269;-7,003;-2,721;0,000;37,837;38,465;9,698;1,691;6,165;6,564;5,770;6,293;-3,108;27,655;0,000;263,940;Inf;275,000;275,000;6,328;2,920;22,143;25,340
5123,500;3,496;0,892;-34,706;1,702;9,543;5,571;36,104;5,269;-7,003;-2,721;0,000;37,800;38,500;9,698;1,691;6,348;6,681;5,925;6,510;-3,108;27,655;0,000;263,540;Inf;275,000;275,000;6,198;2,929;22,137;25,246
5124,000;3,413;0,816;-35,209;1,695;9,734;5,571;36,104;5,269;-7,003;-2,721;0,000;37,800;38,500;9,505;1,701;6,456;6,887;6,232;6,745;-3,108;27,655;0,000;263,540;Inf;275,000;275,000;6,366;2,939;22,171;25,305
5124,500;3,413;0,816;-35,209;1,695;9,734;5,571;36,104;5,269;-7,003;-2,721;0,000;37,800;38,500;9,505;1,701;6,613;7,037;6,437;6,839;-3,108;27,655;0,000;264,240;Inf;275,000;275,000;6,580;2,946;22,176;25,270
5125,000;3,413;0,816;-35,209;1,695;9,734;5,571;36,104;5,269;-7,003;-2,721;0,000;37,800;38,500;9,505;1,701;6,675;6,918;6,378;6,731;-3,108;27,655;0,000;264,240;Inf;275,000;275,000;6,732;2,954;22,187;25,236
5125,500;3,413;0,816;-35,209;1,695;9,734;5,571;36,104;5,269;-7,003;-2,721;0,000;37,800;38,500;9,505;1,701;6,174;6,657;5,931;6,428;-3,108;27,655;0,000;263,940;Inf;275,000;275,000;6,676;2,962;22,192;25,303
5126,000;3,413;0,816;-35,209;1,695;9,734;5,571;36,104;5,269;-7,003;-2,721;0,000;37,800;38,500;9,505;1,701;6,444;6,912;6,189;6,688;-3,108;27,655;0,000;263,940;Inf;275,000;275,000;6,297;2,969;22,193;25,276
5126,500;3,413;0,816;-35,209;1,695;9,734;5,573;36,123;5,305;-6,975;-2,727;0,000;37,842;38,489;9,505;1,701;6,913;6,978;6,402;6,855;-3,127;27,660;0,000;263,740;Inf;275,000;275,000;6,558;2,976;22,199;25,255
5127,000;3,413;0,816;-35,209;1,695;9,734;5,573;36,123;5,305;-6,975;-2,727;0,000;37,800;38,500;9,505;1,701;6,815;6,911;6,477;6,846;-3,127;27,660;0,000;263,740;Inf;275,000;275,000;6,787;2,983;22,207;25,239
5127,500;2,869;0,678;-35,209;1,687;9,685;5,573;36,123;5,305;-6,975;-2,727;0,000;37,800;38,500;9,672;1,547;6,731;6,744;6,386;6,667;-3,127;27,660;0,000;264,240;Inf;275,000;275,000;6,762;2,990;22,219;25,264
5128,000;2,869;0,678;-35,209;1,687;9,685;5,573;36,123;5,305;-6,975;-2,727;0,000;37,800;38,500;9,672;1,547;6,500;6,656;6,040;6,464;-3,127;27,660;0,000;264,240;Inf;275,000;275,000;6,632;2,988;22,239;25,197
5128,500;2,869;0,678;-35,209;1,687;9,685;5,573;36,123;5,305;-6,975;-2,727;0,000;37,800;38,500;9,672;1,547;6,325;6,611;5,986;6,461;-3,127;27,660;0,000;264,440;Inf;275,000;275,000;6,415;2,986;22,229;25,167
5129,000;2,869;0,678;-35,209;1,687;9,685;5,573;36,123;5,305;-6,975;-2,727;0,000;37,800;38,500;9,672;1,547;6,754;7,078;6,480;6,971;-3,127;27,660;0,000;264,440;Inf;275,000;275,000;6,346;2,985;22,233;25,166
5129,500;2,869;0,678;-35,209;1,687;9,685;5,570;36,080;5,290;-6,964;-2,734;0,000;37,842;38,480;9,672;1,547;6,716;6,978;6,414;6,898;-3,130;27,654;0,000;264,040;Inf;275,000;275,000;6,821;2,983;22,230;25,112
5130,000;2,869;0,678;-35,209;1,687;9,685;5,570;36,080;5,290;-6,964;-2,734;0,000;37,800;38,500;9,672;1,547;6,611;6,742;6,261;6,645;-3,130;27,654;0,000;264,040;Inf;275,000;275,000;6,752;2,981;22,238;25,041
5130,500;2,003;0,549;-33,247;1,747;9,595;5,570;36,080;5,290;-6,964;-2,734;0,000;37,800;38,500;9,907;1,689;6,398;6,626;5,948;6,448;-3,130;27,654;0,000;264,440;Inf;275,000;275,000;6,565;2,979;22,241;24,959
5131,000;2,003;0,549;-33,247;1,747;9,595;5,570;36,080;5,290;-6,964;-2,734;0,000;37,800;38,500;9,907;1,689;6,248;6,672;5,856;6,476;-3,130;27,654;0,000;264,440;Inf;275,000;275,000;6,355;2,963;22,253;24,863
5131,500;2,003;0,549;-33,247;1,747;9,595;5,570;36,080;5,290;-6,964;-2,734;0,000;37,800;38,500;9,907;1,689;6,540;6,847;6,211;6,700;-3,130;27,654;0,000;264,240;Inf;275,000;275,000;6,313;2,947;22,252;24,751
5132,000;2,003;0,549;-33,247;1,747;9,595;5,570;36,080;5,290;-6,964;-2,734;0,000;37,800;38,500;9,907;1,689;6,927;6,956;6,447;6,926;-3,130;27,654;0,000;264,240;Inf;275,000;275,000;6,574;2,932;22,266;24,735
5132,500;2,003;0,549;-33,247;1,747;9,595;5,570;36,080;5,290;-6,964;-2,734;0,000;37,800;38,500;9,907;1,689;6,703;6,870;6,230;6,695;-3,130;27,654;0,000;264,140;Inf;275,000;275,000;6,814;2,916;22,269;24,693
5133,000;2,003;0,549;-33,247;1,747;9,595;5,586;36,068;5,279;-6,921;-2,736;0,000;37,831;38,444;9,907;1,689;6,439;6,747;5,860;6,565;-3,135;27,659;0,000;264,140;Inf;275,000;275,000;6,624;2,901;22,269;24,686
5133,500;2,003;0,549;-33,247;1,747;9,595;5,586;36,068;5,279;-6,921;-2,736;0,000;37,800;38,400;9,907;1,689;6,200;6,704;5,783;6,544;-3,135;27,659;0,000;264,340;Inf;275,000;275,000;6,403;2,887;22,298;24,684
5134,000;2,922;0,800;-33,988;1,741;9,636;5,586;36,068;5,279;-6,921;-2,736;0,000;37,800;38,400;9,771;1,619;6,862;6,883;6,191;6,832;-3,135;27,659;0,000;264,340;Inf;275,000;275,000;6,308;2,872;22,287;24,742
5134,500;2,922;0,800;-33,988;1,741;9,636;5,586;36,068;5,279;-6,921;-2,736;0,000;37,800;38,400;9,771;1,619;6,841;7,209;6,496;7,096;-3,135;27,659;0,000;264,540;Inf;275,000;275,000;6,692;2,873;22,292;24,868
5135,000;2,922;0,800;-33,988;1,741;9,636;5,586;36,068;5,279;-6,921;-2,736;0,000;37,800;38,400;9,771;1,619;6,895;7,164;6,552;7,053;-3,135;27,659;0,000;264,540;Inf;275,000;275,000;6,910;2,874;22,308;24,986
5135,500;2,922;0,800;-33,988;1,741;9,636;5,586;36,068;5,279;-6,921;-2,736;0,000;37,800;38,400;9,771;1,619;6,688;6,944;6,227;6,867;-3,135;27,659;0,000;264,740;Inf;275,000;275,000;6,916;2,875;22,327;24,954
5136,000;2,922;0,800;-33,988;1,741;9,636;5,598;36,089;5,292;-6,871;-2,736;0,000;37,838;38,434;9,771;1,619;6,560;6,832;5,914;6,674;-3,127;27,660;0,000;264,740;Inf;275,000;275,000;6,681;2,875;22,316;24,958
5136,500;2,922;0,800;-33,988;1,741;9,636;5,598;36,089;5,292;-6,871;-2,736;0,000;37,800;38,400;9,771;1,619;6,749;6,998;6,335;6,877;-3,127;27,660;0,000;264,440;Inf;275,000;275,000;6,495;2,876;22,332;24,989
5137,000;3,134;0,858;-34,187;1,725;9,597;5,598;36,089;5,292;-6,871;-2,736;0,000;37,800;38,400;9,736;1,682;7,196;7,312;6,674;7,271;-3,127;27,660;0,000;264,440;Inf;275,000;275,000;6,740;2,877;22,326;24,996
5137,500;3,134;0,858;-34,187;1,725;9,597;5,598;36,089;5,292;-6,871;-2,736;0,000;37,800;38,400;9,736;1,682;7,090;7,272;6,536;7,236;-3,127;27,660;0,000;263,940;Inf;275,000;275,000;7,113;2,881;22,326;24,989
5138,000;3,134;0,858;-34,187;1,725;9,597;5,598;36,089;5,292;-6,871;-2,736;0,000;37,800;38,400;9,736;1,682;6,881;7,131;6,258;7,033;-3,127;27,660;0,000;263,940;Inf;275,000;275,000;7,033;2,885;22,327;24,947
5138,500;3,134;0,858;-34,187;1,725;9,597;5,598;36,089;5,292;-6,871;-2,736;0,000;37,800;38,400;9,736;1,682;6,646;6,998;6,040;6,869;-3,127;27,660;0,000;264,640;Inf;275,000;275,000;6,825;2,889;22,336;25,013
5139,000;3,134;0,858;-34,187;1,725;9,597;5,598;36,089;5,292;-6,871;-2,736;0,000;37,800;38,400;9,736;1,682;6,307;6,946;5,606;6,737;-3,127;27,660;0,000;264,640;Inf;275,000;275,000;6,638;2,893;22,324;24,951
5139,500;3,134;0,858;-34,187;1,725;9,597;5,494;36,130;5,309;-6,822;-2,734;0,000;37,830;38,477;9,736;1,682;6,550;7,275;6,102;7,069;-3,134;27,658;0,000;264,140;Inf;275,000;275,000;6,399;2,897;22,321;24,889
5140,000;3,134;0,858;-34,187;1,725;9,597;5,494;36,130;5,309;-6,822;-2,734;0,000;37,800;38,500;9,736;1,682;7,167;7,412;6,405;7,280;-3,134;27,658;0,000;264,140;Inf;275,000;275,000;6,749;2,901;22,325;24,840
5140,500;2,410;0,650;-33,398;1,716;9,624;5,494;36,130;5,309;-6,822;-2,734;0,000;37,800;38,500;9,869;1,597;6,984;7,304;6,364;7,162;-3,134;27,658;0,000;264,440;Inf;275,000;275,000;7,066;2,905;22,315;24,780
5141,000;2,410;0,650;-33,398;1,716;9,624;5,494;36,130;5,309;-6,822;-2,734;0,000;37,800;38,500;9,869;1,597;6,597;7,132;5,934;6,958;-3,134;27,658;0,000;264,440;Inf;275,000;275,000;6,954;2,897;22,315;24,750
5141,500;2,410;0,650;-33,398;1,716;9,624;5,494;36,130;5,309;-6,822;-2,734;0,000;37,800;38,500;9,869;1,597;6,292;7,082;5,699;6,924;-3,134;27,658;0,000;264,140;Inf;275,000;275,000;6,655;2,889;22,321;24,677
5142,000;2,410;0,650;-33,398;1,716;9,624;5,494;36,130;5,309;-6,822;-2,734;0,000;37,800;38,500;9,869;1,597;6,679;7,278;6,192;7,129;-3,134;27,658;0,000;264,140;Inf;275,000;275,000;6,499;2,881;22,318;24,642
5142,500;2,410;0,650;-33,398;1,716;9,624;5,574;36,118;5,316;-6,807;-2,716;0,000;37,838;38,447;9,869;1,597;7,222;7,511;6,559;7,437;-3,120;27,658;0,000;263,940;Inf;275,000;275,000;6,820;2,873;22,327;24,476
5143,000;2,410;0,650;-33,398;1,716;9,624;5,574;36,118;5,316;-6,807;-2,716;0,000;37,800;38,400;9,869;1,597;7,180;7,530;6,666;7,540;-3,120;27,658;0,000;263,940;Inf;275,000;275,000;7,182;2,866;22,318;24,390
5143,500;2,392;0,631;-33,884;1,707;9,627;5,574;36,118;5,316;-6,807;-2,716;0,000;37,800;38,400;9,790;1,512;6,840;7,377;5,991;7,238;-3,120;27,658;0,000;264,240;Inf;275,000;275,000;7,229;2,858;22,318;24,397
5144,000;2,392;0,631;-33,884;1,707;9,627;5,574;36,118;5,316;-6,807;-2,716;0,000;37,800;38,400;9,790;1,512;6,492;7,283;5,847;7,113;-3,120;27,658;0,000;264,240;Inf;275,000;275,000;6,862;2,851;22,326;24,549
5144,500;2,392;0,631;-33,884;1,707;9,627;5,574;36,118;5,316;-6,807;-2,716;0,000;37,800;38,400;9,790;1,512;7,073;7,490;6,420;7,440;-3,120;27,658;0,000;264,540;Inf;275,000;275,000;6,684;2,843;22,306;24,634
5145,000;2,392;0,631;-33,884;1,707;9,627;5,574;36,118;5,316;-6,807;-2,716;0,000;37,800;38,400;9,790;1,512;7,090;7,787;6,678;7,549;-3,120;27,658;0,000;264,540;Inf;275,000;275,000;7,106;2,836;22,307;24,685
5145,500;2,392;0,631;-33,884;1,707;9,627;5,574;36,118;5,316;-6,807;-2,716;0,000;37,800;38,400;9,790;1,512;7,274;7,808;6,861;7,613;-3,120;27,658;0,000;264,340;Inf;275,000;275,000;7,276;2,828;22,317;24,658
5146,000;2,392;0,631;-33,884;1,707;9,627;5,603;36,062;5,279;-6,790;-2,736;0,000;37,840;38,547;9,790;1,512;7,111;7,619;6,719;7,434;-3,125;27,663;0,000;264,340;Inf;275,000;275,000;7,389;2,821;22,309;24,771
5146,500;2,392;0,631;-33,884;1,707;9,627;5,603;36,062;5,279;-6,790;-2,736;0,000;37,800;38,500;9,790;1,512;6,800;7,304;6,392;7,169;-3,125;27,663;0,000;263,940;Inf;275,000;275,000;7,221;2,814;22,317;24,850
5147,000;2,934;0,675;-35,209;1,712;9,675;5,603;36,062;5,279;-6,790;-2,736;0,000;37,800;38,500;9,656;1,740;6,654;7,181;6,207;7,082;-3,125;27,663;0,000;263,940;Inf;275,000;275,000;6,916;2,807;22,314;24,910
5147,500;2,934;0,675;-35,209;1,712;9,675;5,603;36,062;5,279;-6,790;-2,736;0,000;37,800;38,500;9,656;1,740;7,251;7,737;6,729;7,504;-3,125;27,663;0,000;264,540;Inf;275,000;275,000;6,781;2,809;22,308;24,958
5148,000;2,934;0,675;-35,209;1,712;9,675;5,603;36,062;5,279;-6,790;-2,736;0,000;37,800;38,500;9,656;1,740;7,395;7,681;6,826;7,551;-3,125;27,663;0,000;264,540;Inf;275,000;275,000;7,305;2,811;22,295;24,904
5148,500;2,934;0,675;-35,209;1,712;9,675;5,603;36,062;5,279;-6,790;-2,736;0,000;37,800;38,500;9,656;1,740;7,309;7,493;6,826;7,404;-3,125;27,663;0,000;264,440;Inf;275,000;275,000;7,363;2,813;22,312;24,897
5149,000;2,934;0,675;-35,209;1,712;9,675;5,586;36,085;5,309;-6,731;-2,717;0,000;37,843;38,474;9,656;1,740;7,111;7,342;6,661;7,245;-3,115;27,665;0,000;264,440;Inf;275,000;275,000;7,258;2,815;22,318;24,914
5149,500;2,934;0,675;-35,209;1,712;9,675;5,586;36,085;5,309;-6,731;-2,717;0,000;37,800;38,500;9,656;1,740;6,639;7,263;6,359;7,117;-3,115;27,665;0,000;264,640;Inf;275,000;275,000;7,090;2,817;22,288;24,891
5150,000;2,862;0,683;-35,209;1,663;9,642;5,586;36,085;5,309;-6,731;-2,717;0,000;37,800;38,500;9,509;1,697;7,003;7,314;6,677;7,257;-3,115;27,665;0,000;264,640;Inf;275,000;275,000;6,845;2,819;22,294;24,893
5150,500;2,862;0,683;-35,209;1,663;9,642;5,586;36,085;5,309;-6,731;-2,717;0,000;37,800;38,500;9,509;1,697;7,624;7,621;7,103;7,652;-3,115;27,665;0,000;264,140;Inf;275,000;275,000;7,063;2,820;22,296;24,902
5151,000;2,862;0,683;-35,209;1,663;9,642;5,586;36,085;5,309;-6,731;-2,717;0,000;37,800;38,500;9,509;1,697;7,493;7,510;7,105;7,531;-3,115;27,665;0,000;264,140;Inf;275,000;275,000;7,500;2,821;22,272;24,928
5151,500;2,862;0,683;-35,209;1,663;9,642;5,586;36,085;5,309;-6,731;-2,717;0,000;37,800;38,500;9,509;1,697;7,130;7,409;6,711;7,317;-3,115;27,665;0,000;264,140;Inf;275,000;275,000;7,410;2,821;22,295;24,901
5152,000;2,862;0,683;-35,209;1,663;9,642;5,562;36,106;5,307;-6,664;-2,730;0,000;37,840;38,439;9,509;1,697;6,823;7,238;6,499;7,127;-3,115;27,661;0,000;264,140;Inf;275,000;275,000;7,142;2,822;22,289;24,894
5152,500;2,862;0,683;-35,209;1,663;9,642;5,562;36,106;5,307;-6,664;-2,730;0,000;37,800;38,400;9,509;1,697;7,211;7,314;6,884;7,215;-3,115;27,661;0,000;264,540;Inf;275,000;275,000;6,922;2,823;22,259;24,938
5153,000;2,862;0,683;-35,209;1,663;9,642;5,562;36,106;5,307;-6,664;-2,730;0,000;37,800;38,400;9,509;1,697;7,569;7,741;7,276;7,585;-3,115;27,661;0,000;264,540;Inf;275,000;275,000;7,156;2,823;22,256;24,964
5153,500;2,697;0,713;-33,452;1,706;9,604;5,562;36,106;5,307;-6,664;-2,730;0,000;37,800;38,400;9,794;1,651;7,988;7,678;7,539;7,604;-3,115;27,661;0,000;264,640;Inf;275,000;275,000;7,543;2,824;22,257;24,945
5154,000;2,697;0,713;-33,452;1,706;9,604;5,562;36,106;5,307;-6,664;-2,730;0,000;37,800;38,400;9,794;1,651;7,743;7,366;7,445;7,302;-3,115;27,661;0,000;264,640;Inf;275,000;275,000;7,702;2,822;22,255;24,894
5154,500;2,697;0,713;-33,452;1,706;9,604;5,562;36,106;5,307;-6,664;-2,730;0,000;37,800;38,400;9,794;1,651;6,745;6,942;6,896;6,857;-3,115;27,661;0,000;264,540;Inf;275,000;275,000;7,464;2,820;22,248;24,944
5155,000;2,697;0,713;-33,452;1,706;9,604;5,562;36,106;5,307;-6,664;-2,730;0,000;37,800;38,400;9,794;1,651;7,335;7,333;7,191;7,197;-3,115;27,661;0,000;264,540;Inf;275,000;275,000;6,860;2,818;22,254;25,009
5155,500;2,697;0,713;-33,452;1,706;9,604;5,632;36,167;5,322;-6,584;-2,714;0,000;37,850;38,495;9,794;1,651;7,670;7,322;7,305;7,274;-3,102;27,667;0,000;264,940;Inf;275,000;275,000;7,264;2,816;22,242;25,084
5156,000;2,697;0,713;-33,452;1,706;9,604;5,632;36,167;5,322;-6,584;-2,714;0,000;37,800;38,500;9,794;1,651;7,615;7,251;7,322;7,252;-3,102;27,667;0,000;264,940;Inf;275,000;275,000;7,393;2,814;22,243;25,045
5156,500;2,845;0,661;-35,209;1,687;9,732;5,632;36,167;5,322;-6,584;-2,714;0,000;37,800;38,500;9,490;1,708;7,427;7,094;7,269;7,046;-3,102;27,667;0,000;264,840;Inf;275,000;275,000;7,360;2,812;22,230;25,001
5157,000;2,845;0,661;-35,209;1,687;9,732;5,632;36,167;5,322;-6,584;-2,714;0,000;37,800;38,500;9,490;1,708;7,373;6,863;7,173;6,856;-3,102;27,667;0,000;264,840;Inf;275,000;275,000;7,209;2,813;22,207;25,004
5157,500;2,845;0,661;-35,209;1,687;9,732;5,632;36,167;5,322;-6,584;-2,714;0,000;37,800;38,500;9,490;1,708;6,886;6,824;6,931;6,812;-3,102;27,667;0,000;264,340;Inf;275,000;275,000;7,066;2,813;22,223;25,020
5158,000;2,845;0,661;-35,209;1,687;9,732;5,632;36,167;5,322;-6,584;-2,714;0,000;37,800;38,500;9,490;1,708;7,536;7,414;7,413;7,314;-3,102;27,667;0,000;264,340;Inf;275,000;275,000;6,863;2,814;22,203;25,027
5158,500;2,845;0,661;-35,209;1,687;9,732;5,655;36,112;5,298;-6,536;-2,711;0,000;37,844;38,483;9,490;1,708;7,697;7,391;7,479;7,311;-3,114;27,671;0,000;264,040;Inf;275,000;275,000;7,420;2,814;22,216;24,990
5159,000;2,845;0,661;-35,209;1,687;9,732;5,655;36,112;5,298;-6,536;-2,711;0,000;37,800;38,500;9,490;1,708;7,262;7,217;7,283;7,133;-3,114;27,671;0,000;264,040;Inf;275,000;275,000;7,469;2,815;22,201;25,007
5159,500;2,845;0,661;-35,209;1,687;9,732;5,655;36,112;5,298;-6,536;-2,711;0,000;37,800;38,500;9,490;1,708;7,032;6,799;6,991;6,765;-3,114;27,671;0,000;264,940;Inf;275,000;275,000;7,224;2,815;22,196;25,006
5160,000;2,319;0,578;-34,817;1,692;9,605;5,655;36,112;5,298;-6,536;-2,711;0,000;37,800;38,500;9,794;1,793;6,799;6,635;6,748;6,653;-3,114;27,671;0,000;264,940;Inf;275,000;275,000;6,897;2,816;22,202;25,030
5160,500;2,319;0,578;-34,817;1,692;9,605;5,655;36,112;5,298;-6,536;-2,711;0,000;37,800;38,500;9,794;1,793;7,043;7,111;6,989;6,970;-3,114;27,671;0,000;264,240;Inf;275,000;275,000;6,709;2,808;22,181;25,153
5161,000;2,319;0,578;-34,817;1,692;9,605;5,655;36,112;5,298;-6,536;-2,711;0,000;37,800;38,500;9,794;1,793;7,615;7,440;7,370;7,408;-3,114;27,671;0,000;264,240;Inf;275,000;275,000;7,028;2,799;22,174;25,166
5161,500;2,319;0,578;-34,817;1,692;9,605;5,655;36,112;5,298;-6,536;-2,711;0,000;37,800;38,500;9,794;1,793;7,861;7,292;7,578;7,403;-3,114;27,671;0,000;264,440;Inf;275,000;275,000;7,458;2,792;22,172;25,136
5162,000;2,319;0,578;-34,817;1,692;9,605;5,654;36,081;5,304;-6,488;-2,738;0,000;37,846;38,463;9,794;1,793;7,291;6,665;7,126;6,716;-3,122;27,659;0,000;264,440;Inf;275,000;275,000;7,533;2,784;22,158;25,104
5162,500;2,319;0,578;-34,817;1,692;9,605;5,654;36,081;5,304;-6,488;-2,738;0,000;37,800;38,500;9,794;1,793;6,669;6,586;6,787;6,629;-3,122;27,659;0,000;264,340;Inf;275,000;275,000;6,949;2,776;22,158;25,142
5163,000;3,526;0,808;-35,209;1,622;9,675;5,654;36,081;5,304;-6,488;-2,738;0,000;37,800;38,500;9,718;1,771;7,266;7,147;7,116;7,055;-3,122;27,659;0,000;264,340;Inf;275,000;275,000;6,668;2,769;22,170;25,141
5163,500;3,526;0,808;-35,209;1,622;9,675;5,654;36,081;5,304;-6,488;-2,738;0,000;37,800;38,500;9,718;1,771;7,662;7,316;7,358;7,370;-3,122;27,659;0,000;264,540;Inf;275,000;275,000;7,146;2,781;22,170;25,093
5164,000;3,526;0,808;-35,209;1,622;9,675;5,654;36,081;5,304;-6,488;-2,738;0,000;37,800;38,500;9,718;1,771;7,567;7,143;7,290;7,235;-3,122;27,659;0,000;264,540;Inf;275,000;275,000;7,426;2,793;22,173;25,108
5164,500;3,526;0,808;-35,209;1,622;9,675;5,654;36,081;5,304;-6,488;-2,738;0,000;37,800;38,500;9,718;1,771;7,417;6,964;7,210;6,995;-3,122;27,659;0,000;264,240;Inf;275,000;275,000;7,309;2,805;22,159;25,070
5165,000;3,526;0,808;-35,209;1,622;9,675;5,542;36,123;5,310;-6,394;-2,730;0,000;37,852;38,513;9,718;1,771;7,254;6,815;7,093;6,814;-3,124;27,658;0,000;264,240;Inf;275,000;275,000;7,146;2,817;22,155;25,022
5165,500;3,526;0,808;-35,209;1,622;9,675;5,542;36,123;5,310;-6,394;-2,730;0,000;37,900;38,500;9,718;1,771;7,149;7,164;7,098;7,094;-3,124;27,658;0,000;264,540;Inf;275,000;275,000;6,994;2,829;22,156;25,052
5166,000;3,526;0,808;-35,209;1,622;9,675;5,542;36,123;5,310;-6,394;-2,730;0,000;37,900;38,500;9,718;1,771;7,655;7,366;7,396;7,348;-3,124;27,658;0,000;264,540;Inf;275,000;275,000;7,126;2,840;22,159;25,059
5166,500;3,441;0,836;-35,209;1,665;9,677;5,542;36,123;5,310;-6,394;-2,730;0,000;37,900;38,500;9,652;1,818;7,943;7,235;7,516;7,284;-3,124;27,658;0,000;264,540;Inf;275,000;275,000;7,441;2,852;22,160;25,089
5167,000;3,441;0,836;-35,209;1,665;9,677;5,542;36,123;5,310;-6,394;-2,730;0,000;37,900;38,500;9,652;1,818;7,752;7,008;7,427;7,084;-3,124;27,658;0,000;264,540;Inf;275,000;275,000;7,494;2,861;22,141;25,113
5167,500;3,441;0,836;-35,209;1,665;9,677;5,542;36,123;5,310;-6,394;-2,730;0,000;37,900;38,500;9,652;1,818;6,878;6,792;6,979;6,789;-3,124;27,658;0,000;264,140;Inf;275,000;275,000;7,318;2,871;22,131;25,138
5168,000;3,441;0,836;-35,209;1,665;9,677;5,542;36,123;5,310;-6,394;-2,730;0,000;37,900;38,500;9,652;1,818;7,134;6,893;7,098;6,854;-3,124;27,658;0,000;264,140;Inf;275,000;275,000;6,859;2,880;22,124;25,260
5168,500;3,441;0,836;-35,209;1,665;9,677;5,615;36,162;5,317;-6,336;-2,728;0,000;37,879;38,503;9,652;1,818;7,391;7,076;7,211;7,087;-3,106;27,679;0,000;264,240;Inf;275,000;275,000;6,995;2,889;22,135;25,263
5169,000;3,441;0,836;-35,209;1,665;9,677;5,615;36,162;5,317;-6,336;-2,728;0,000;37,900;38,500;9,652;1,818;7,677;7,047;7,481;7,214;-3,106;27,679;0,000;264,240;Inf;275,000;275,000;7,191;2,898;22,124;25,301
5169,500;2,412;0,631;-34,932;1,699;9,605;5,615;36,162;5,317;-6,336;-2,728;0,000;37,900;38,500;9,667;1,721;7,494;6,847;7,292;6,918;-3,106;27,679;0,000;264,540;Inf;275,000;275,000;7,355;2,907;22,135;25,297
5170,000;2,412;0,631;-34,932;1,699;9,605;5,615;36,162;5,317;-6,336;-2,728;0,000;37,900;38,500;9,667;1,721;7,162;6,694;6,913;6,696;-3,106;27,679;0,000;264,540;Inf;275,000;275,000;7,138;2,899;22,123;25,293
5170,500;2,412;0,631;-34,932;1,699;9,605;5,615;36,162;5,317;-6,336;-2,728;0,000;37,900;38,500;9,667;1,721;7,024;6,704;6,939;6,784;-3,106;27,679;0,000;264,540;Inf;275,000;275,000;6,866;2,891;22,129;25,356
