t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5171,000;2,412;0,631;-34,932;1,699;9,605;5,615;36,162;5,317;-6,336;-2,728;0,000;37,900;38,500;9,667;1,721;7,416;7,107;7,301;7,147;-3,106;27,679;0,000;264,540;Inf;275,000;275,000;6,863;2,883;22,133;25,416
5171,500;2,412;0,631;-34,932;1,699;9,605;5,624;36,130;5,303;-6,306;-2,718;0,000;37,879;38,543;9,667;1,721;7,750;7,281;7,530;7,271;-3,119;27,683;0,000;264,540;Inf;275,000;275,000;7,243;2,876;22,123;25,244
5172,000;2,412;0,631;-34,932;1,699;9,605;5,624;36,130;5,303;-6,306;-2,718;0,000;37,900;38,500;9,667;1,721;7,735;7,161;7,458;7,181;-3,119;27,683;0,000;264,540;Inf;275,000;275,000;7,458;2,868;22,121;25,205
5172,500;2,412;0,631;-34,932;1,699;9,605;5,624;36,130;5,303;-6,306;-2,718;0,000;37,900;38,500;9,667;1,721;6,868;6,660;6,797;6,720;-3,119;27,683;0,000;264,240;Inf;275,000;275,000;7,384;2,860;22,108;25,178
5173,000;2,628;0,650;-34,678;1,620;9,678;5,624;36,130;5,303;-6,306;-2,718;0,000;37,900;38,500;9,762;1,823;7,148;6,805;7,009;6,863;-3,119;27,683;0,000;264,240;Inf;275,000;275,000;6,761;2,853;22,098;25,136
5173,500;2,628;0,650;-34,678;1,620;9,678;5,624;36,130;5,303;-6,306;-2,718;0,000;37,900;38,500;9,762;1,823;7,512;7,109;7,311;7,094;-3,119;27,683;0,000;264,240;Inf;275,000;275,000;6,956;2,849;22,120;25,000
5174,000;2,628;0,650;-34,678;1,620;9,678;5,624;36,130;5,303;-6,306;-2,718;0,000;37,900;38,500;9,762;1,823;7,772;7,072;7,409;7,161;-3,119;27,683;0,000;264,240;Inf;275,000;275,000;7,256;2,846;22,119;25,000
5174,500;2,628;0,650;-34,678;1,620;9,678;5,624;36,130;5,303;-6,306;-2,718;0,000;37,900;38,500;9,762;1,823;7,660;6,980;7,385;7,021;-3,119;27,683;0,000;264,440;Inf;275,000;275,000;7,353;2,842;22,097;25,043
5175,000;2,628;0,650;-34,678;1,620;9,678;5,605;36,114;5,305;-6,247;-2,723;0,000;37,884;38,542;9,762;1,823;7,514;6,796;7,231;6,856;-3,114;27,677;0,000;264,440;Inf;275,000;275,000;7,261;2,839;22,103;25,065
5175,500;2,628;0,650;-34,678;1,620;9,678;5,605;36,114;5,305;-6,247;-2,723;0,000;37,900;38,500;9,762;1,823;7,032;6,748;6,932;6,748;-3,114;27,677;0,000;264,240;Inf;275,000;275,000;7,099;2,835;22,110;25,070
5176,000;2,938;0,775;-34,277;1,678;9,627;5,605;36,114;5,305;-6,247;-2,723;0,000;37,900;38,500;9,792;1,729;7,429;6,861;7,151;6,971;-3,114;27,677;0,000;264,240;Inf;275,000;275,000;6,865;2,832;22,103;25,081
5176,500;2,938;0,775;-34,277;1,678;9,627;5,605;36,114;5,305;-6,247;-2,723;0,000;37,900;38,500;9,792;1,729;7,460;7,196;7,390;7,228;-3,114;27,677;0,000;264,240;Inf;275,000;275,000;7,103;2,834;22,105;25,110
5177,000;2,938;0,775;-34,277;1,678;9,627;5,605;36,114;5,305;-6,247;-2,723;0,000;37,900;38,500;9,792;1,729;7,264;7,016;7,163;7,050;-3,114;27,677;0,000;264,240;Inf;275,000;275,000;7,319;2,835;22,114;25,109
5177,500;2,938;0,775;-34,277;1,678;9,627;5,605;36,114;5,305;-6,247;-2,723;0,000;37,900;38,500;9,792;1,729;7,279;6,754;7,057;6,837;-3,114;27,677;0,000;264,240;Inf;275,000;275,000;7,123;2,837;22,122;25,085
5178,000;2,938;0,775;-34,277;1,678;9,627;5,617;36,159;5,307;-6,173;-2,719;0,000;37,901;38,583;9,792;1,729;7,180;6,838;7,128;6,901;-3,102;27,682;0,000;264,240;Inf;275,000;275,000;6,982;2,839;22,109;25,120
5178,500;2,938;0,775;-34,277;1,678;9,627;5,617;36,159;5,307;-6,173;-2,719;0,000;37,900;38,600;9,792;1,729;7,421;7,104;7,277;7,066;-3,102;27,682;0,000;264,140;Inf;275,000;275,000;7,012;2,840;22,106;25,172
5179,000;2,938;0,775;-34,277;1,678;9,627;5,617;36,159;5,307;-6,173;-2,719;0,000;37,900;38,600;9,792;1,729;7,651;7,199;7,331;7,183;-3,102;27,682;0,000;264,140;Inf;275,000;275,000;7,217;2,842;22,108;25,221
5179,500;2,864;0,768;-33,418;1,708;9,653;5,617;36,159;5,307;-6,173;-2,719;0,000;37,900;38,600;9,746;1,601;7,712;7,147;7,325;7,184;-3,102;27,682;0,000;264,840;Inf;275,000;275,000;7,341;2,843;22,087;25,201
5180,000;2,864;0,768;-33,418;1,708;9,653;5,617;36,159;5,307;-6,173;-2,719;0,000;37,900;38,600;9,746;1,601;7,062;6,703;6,977;6,748;-3,102;27,682;0,000;264,840;Inf;275,000;275,000;7,342;2,844;22,093;25,219
5180,500;2,864;0,768;-33,418;1,708;9,653;5,617;36,159;5,307;-6,173;-2,719;0,000;37,900;38,600;9,746;1,601;6,894;6,723;6,835;6,722;-3,102;27,682;0,000;264,740;Inf;275,000;275,000;6,872;2,844;22,090;25,132
5181,000;2,864;0,768;-33,418;1,708;9,653;5,617;36,159;5,307;-6,173;-2,719;0,000;37,900;38,600;9,746;1,601;7,556;7,105;7,224;7,167;-3,102;27,682;0,000;264,740;Inf;275,000;275,000;6,794;2,844;22,089;25,141
5181,500;2,864;0,768;-33,418;1,708;9,653;5,573;36,186;5,335;-6,117;-2,710;0,000;37,907;38,640;9,746;1,601;7,883;7,505;7,642;7,547;-3,103;27,688;0,000;264,640;Inf;275,000;275,000;7,263;2,845;22,081;25,101
5182,000;2,864;0,768;-33,418;1,708;9,653;5,573;36,186;5,335;-6,117;-2,710;0,000;37,900;38,600;9,746;1,601;7,908;7,298;7,688;7,389;-3,103;27,688;0,000;264,640;Inf;275,000;275,000;7,644;2,845;22,087;25,041
5182,500;2,327;0,622;-33,807;1,724;9,634;5,573;36,186;5,335;-6,117;-2,710;0,000;37,900;38,600;9,796;1,602;7,699;6,854;7,370;6,995;-3,103;27,688;0,000;264,440;Inf;275,000;275,000;7,571;2,845;22,082;24,988
5183,000;2,327;0,622;-33,807;1,724;9,634;5,573;36,186;5,335;-6,117;-2,710;0,000;37,900;38,600;9,796;1,602;7,151;6,609;6,871;6,673;-3,103;27,688;0,000;264,440;Inf;275,000;275,000;7,229;2,837;22,092;24,979
5183,500;2,327;0,622;-33,807;1,724;9,634;5,573;36,186;5,335;-6,117;-2,710;0,000;37,900;38,600;9,796;1,602;7,479;7,341;7,353;7,375;-3,103;27,688;0,000;264,540;Inf;275,000;275,000;6,826;2,829;22,062;25,018
5184,000;2,327;0,622;-33,807;1,724;9,634;5,573;36,186;5,335;-6,117;-2,710;0,000;37,900;38,600;9,796;1,602;7,926;7,639;7,679;7,625;-3,103;27,688;0,000;264,540;Inf;275,000;275,000;7,387;2,820;22,085;24,980
5184,500;2,327;0,622;-33,807;1,724;9,634;5,613;36,110;5,263;-6,103;-2,719;0,000;37,917;38,626;9,796;1,602;7,889;7,407;7,625;7,433;-3,102;27,694;0,000;264,240;Inf;275,000;275,000;7,717;2,812;22,080;24,939
5185,000;2,327;0,622;-33,807;1,724;9,634;5,613;36,110;5,263;-6,103;-2,719;0,000;37,900;38,600;9,796;1,602;7,466;6,932;7,275;7,035;-3,102;27,694;0,000;264,240;Inf;275,000;275,000;7,589;2,804;22,075;24,921
5185,500;2,624;0,641;-35,209;1,722;9,677;5,613;36,110;5,263;-6,103;-2,719;0,000;37,900;38,600;9,629;1,635;7,144;6,700;6,866;6,769;-3,102;27,694;0,000;264,240;Inf;275,000;275,000;7,177;2,796;22,089;24,936
5186,000;2,624;0,641;-35,209;1,722;9,677;5,613;36,110;5,263;-6,103;-2,719;0,000;37,900;38,600;9,629;1,635;7,206;6,999;7,048;7,089;-3,102;27,694;0,000;264,240;Inf;275,000;275,000;6,870;2,794;22,084;24,894
5186,500;2,624;0,641;-35,209;1,722;9,677;5,613;36,110;5,263;-6,103;-2,719;0,000;37,900;38,600;9,629;1,635;7,848;7,644;7,571;7,631;-3,102;27,694;0,000;264,640;Inf;275,000;275,000;7,086;2,791;22,081;24,898
5187,000;2,624;0,641;-35,209;1,722;9,677;5,613;36,110;5,263;-6,103;-2,719;0,000;37,900;38,600;9,629;1,635;8,038;7,686;7,807;7,670;-3,102;27,694;0,000;264,640;Inf;275,000;275,000;7,674;2,788;22,090;24,920
5187,500;2,624;0,641;-35,209;1,722;9,677;5,613;36,110;5,263;-6,103;-2,719;0,000;37,900;38,600;9,629;1,635;7,424;6,904;7,200;6,998;-3,102;27,694;0,000;264,440;Inf;275,000;275,000;7,800;2,785;22,083;24,898
5188,000;2,624;0,641;-35,209;1,722;9,677;5,592;36,122;5,296;-6,023;-2,715;0,000;37,929;38,643;9,629;1,635;6,865;6,719;6,707;6,768;-3,087;27,698;0,000;264,440;Inf;275,000;275,000;7,132;2,783;22,076;24,859
5188,500;2,624;0,641;-35,209;1,722;9,677;5,592;36,122;5,296;-6,023;-2,715;0,000;37,900;38,600;9,629;1,635;7,247;7,063;7,029;7,100;-3,087;27,698;0,000;264,840;Inf;275,000;275,000;6,765;2,780;22,086;24,834
5189,000;3,342;0,869;-34,631;1,690;9,632;5,592;36,122;5,296;-6,023;-2,715;0,000;37,900;38,600;9,742;1,748;7,857;7,701;7,578;7,696;-3,087;27,698;0,000;264,840;Inf;275,000;275,000;7,110;2,778;22,090;24,796
5189,500;3,342;0,869;-34,631;1,690;9,632;5,592;36,122;5,296;-6,023;-2,715;0,000;37,900;38,600;9,742;1,748;8,284;7,709;7,917;7,771;-3,087;27,698;0,000;264,740;Inf;275,000;275,000;7,708;2,787;22,090;24,806
5190,000;3,342;0,869;-34,631;1,690;9,632;5,592;36,122;5,296;-6,023;-2,715;0,000;37,900;38,600;9,742;1,748;7,750;7,294;7,597;7,393;-3,087;27,698;0,000;264,740;Inf;275,000;275,000;7,921;2,796;22,096;24,807
5190,500;3,342;0,869;-34,631;1,690;9,632;5,592;36,122;5,296;-6,023;-2,715;0,000;37,900;38,600;9,742;1,748;7,367;6,917;7,100;6,996;-3,087;27,698;0,000;264,640;Inf;275,000;275,000;7,508;2,805;22,100;24,877
5191,000;3,342;0,869;-34,631;1,690;9,632;5,490;36,202;5,321;-5,948;-2,708;0,000;37,937;38,697;9,742;1,748;7,469;7,288;7,196;7,267;-3,084;27,700;0,000;264,640;Inf;275,000;275,000;7,095;2,814;22,106;24,872
5191,500;3,342;0,869;-34,631;1,690;9,632;5,490;36,202;5,321;-5,948;-2,708;0,000;37,900;38,700;9,742;1,748;7,859;7,601;7,560;7,625;-3,084;27,700;0,000;264,340;Inf;275,000;275,000;7,305;2,822;22,107;24,881
5192,000;2,563;0,670;-33,686;1,707;9,611;5,490;36,202;5,321;-5,948;-2,708;0,000;37,900;38,700;9,833;1,574;8,009;7,431;7,783;7,617;-3,084;27,700;0,000;264,340;Inf;275,000;275,000;7,661;2,831;22,099;24,775
5192,500;2,563;0,670;-33,686;1,707;9,611;5,490;36,202;5,321;-5,948;-2,708;0,000;37,900;38,700;9,833;1,574;7,791;7,164;7,433;7,262;-3,084;27,700;0,000;264,440;Inf;275,000;275,000;7,710;2,826;22,119;24,740
5193,000;2,563;0,670;-33,686;1,707;9,611;5,490;36,202;5,321;-5,948;-2,708;0,000;37,900;38,700;9,833;1,574;7,550;6,981;7,314;7,045;-3,084;27,700;0,000;264,440;Inf;275,000;275,000;7,413;2,822;22,118;24,764
5193,500;2,563;0,670;-33,686;1,707;9,611;5,490;36,202;5,321;-5,948;-2,708;0,000;37,900;38,700;9,833;1,574;7,115;6,958;7,032;6,979;-3,084;27,700;0,000;263,940;Inf;275,000;275,000;7,223;2,818;22,108;24,815
5194,000;2,563;0,670;-33,686;1,707;9,611;5,490;36,202;5,321;-5,948;-2,708;0,000;37,900;38,700;9,833;1,574;7,542;7,363;7,382;7,413;-3,084;27,700;0,000;263,940;Inf;275,000;275,000;7,021;2,814;22,114;24,892
5194,500;2,563;0,670;-33,686;1,707;9,611;5,522;36,173;5,303;-5,928;-2,722;0,000;37,945;38,663;9,833;1,574;7,973;7,696;7,823;7,710;-3,095;27,694;0,000;263,940;Inf;275,000;275,000;7,425;2,810;22,108;24,967
5195,000;2,563;0,670;-33,686;1,707;9,611;5,522;36,173;5,303;-5,928;-2,722;0,000;37,900;38,700;9,833;1,574;7,847;7,282;7,602;7,432;-3,095;27,694;0,000;263,940;Inf;275,000;275,000;7,800;2,806;22,117;24,945
5195,500;1,648;0,464;-34,070;1,729;9,592;5,522;36,173;5,303;-5,928;-2,722;0,000;37,900;38,700;9,682;1,551;7,730;7,077;7,389;7,174;-3,095;27,694;0,000;264,440;Inf;275,000;275,000;7,541;2,802;22,116;24,880
5196,000;1,648;0,464;-34,070;1,729;9,592;5,522;36,173;5,303;-5,928;-2,722;0,000;37,900;38,700;9,682;1,551;7,011;7,075;6,968;7,040;-3,095;27,694;0,000;264,440;Inf;275,000;275,000;7,343;2,783;22,124;24,832
5196,500;1,648;0,464;-34,070;1,729;9,592;5,522;36,173;5,303;-5,928;-2,722;0,000;37,900;38,700;9,682;1,551;7,386;7,467;7,234;7,362;-3,095;27,694;0,000;264,540;Inf;275,000;275,000;7,024;2,764;22,121;24,839
5197,000;1,648;0,464;-34,070;1,729;9,592;5,522;36,173;5,303;-5,928;-2,722;0,000;37,900;38,700;9,682;1,551;8,060;7,781;7,720;7,874;-3,095;27,694;0,000;264,540;Inf;275,000;275,000;7,362;2,746;22,133;24,925
5197,500;1,648;0,464;-34,070;1,729;9,592;5,622;36,123;5,296;-5,891;-2,716;0,000;37,968;38,709;9,682;1,551;8,269;7,638;7,703;7,767;-3,092;27,702;0,000;264,040;Inf;275,000;275,000;7,859;2,728;22,122;24,955
5198,000;1,648;0,464;-34,070;1,729;9,592;5,622;36,123;5,296;-5,891;-2,716;0,000;38,000;38,700;9,682;1,551;7,998;7,415;7,623;7,500;-3,092;27,702;0,000;264,040;Inf;275,000;275,000;7,844;2,710;22,107;24,967
5198,500;2,757;0,709;-34,018;1,711;9,627;5,622;36,123;5,296;-5,891;-2,716;0,000;38,000;38,700;9,809;1,718;7,114;7,018;6,838;7,077;-3,092;27,702;0,000;263,440;Inf;275,000;275,000;7,634;2,693;22,113;25,004
5199,000;2,757;0,709;-34,018;1,711;9,627;5,622;36,123;5,296;-5,891;-2,716;0,000;38,000;38,700;9,809;1,718;7,263;7,461;7,098;7,413;-3,092;27,702;0,000;263,440;Inf;275,000;275,000;7,012;2,694;22,107;25,003
5199,500;2,757;0,709;-34,018;1,711;9,627;5,622;36,123;5,296;-5,891;-2,716;0,000;38,000;38,700;9,809;1,718;7,961;7,946;7,623;7,880;-3,092;27,702;0,000;264,140;Inf;275,000;275,000;7,309;2,695;22,113;24,954
5200,000;2,757;0,709;-34,018;1,711;9,627;5,622;36,123;5,296;-5,891;-2,716;0,000;38,000;38,700;9,809;1,718;8,282;7,701;7,765;7,743;-3,092;27,702;0,000;264,140;Inf;275,000;275,000;7,853;2,696;22,123;24,934
5200,500;2,757;0,709;-34,018;1,711;9,627;5,622;36,123;5,296;-5,891;-2,716;0,000;38,000;38,700;9,809;1,718;7,977;7,415;7,744;7,485;-3,092;27,702;0,000;263,940;Inf;275,000;275,000;7,873;2,697;22,103;24,970
5201,000;2,757;0,709;-34,018;1,711;9,627;5,632;36,137;5,318;-5,843;-2,720;0,000;37,964;38,713;9,809;1,718;7,367;7,066;7,108;7,098;-3,101;27,683;0,000;263,940;Inf;275,000;275,000;7,656;2,698;22,105;24,929
5201,500;2,757;0,709;-34,018;1,711;9,627;5,632;36,137;5,318;-5,843;-2,720;0,000;38,000;38,700;9,809;1,718;7,164;7,129;6,999;7,128;-3,101;27,683;0,000;263,840;Inf;275,000;275,000;7,160;2,699;22,099;24,884
5202,000;3,221;0,842;-33,365;1,726;9,642;5,632;36,137;5,318;-5,843;-2,720;0,000;38,000;38,700;9,852;1,645;8,083;7,884;7,829;7,920;-3,101;27,683;0,000;263,840;Inf;275,000;275,000;7,105;2,700;22,090;24,910
5202,500;3,221;0,842;-33,365;1,726;9,642;5,632;36,137;5,318;-5,843;-2,720;0,000;38,000;38,700;9,852;1,645;8,004;7,759;7,855;7,784;-3,101;27,683;0,000;263,440;Inf;275,000;275,000;7,929;2,708;22,094;24,955
5203,000;3,221;0,842;-33,365;1,726;9,642;5,632;36,137;5,318;-5,843;-2,720;0,000;38,000;38,700;9,852;1,645;7,965;7,360;7,671;7,446;-3,101;27,683;0,000;263,440;Inf;275,000;275,000;7,851;2,717;22,101;25,024
5203,500;3,221;0,842;-33,365;1,726;9,642;5,632;36,137;5,318;-5,843;-2,720;0,000;38,000;38,700;9,852;1,645;7,839;7,257;7,541;7,311;-3,101;27,683;0,000;264,040;Inf;275,000;275,000;7,610;2,725;22,099;25,098
5204,000;3,221;0,842;-33,365;1,726;9,642;5,592;36,176;5,318;-5,777;-2,721;0,000;37,978;38,739;9,852;1,645;7,266;7,257;7,193;7,239;-3,102;27,689;0,000;264,040;Inf;275,000;275,000;7,487;2,733;22,092;25,158
5204,500;3,221;0,842;-33,365;1,726;9,642;5,592;36,176;5,318;-5,777;-2,721;0,000;38,000;38,700;9,852;1,645;7,841;7,605;7,581;7,579;-3,102;27,689;0,000;263,840;Inf;275,000;275,000;7,239;2,741;22,058;25,268
5205,000;3,121;0,769;-35,209;1,688;9,738;5,592;36,176;5,318;-5,777;-2,721;0,000;38,000;38,700;9,662;1,594;8,265;7,937;7,946;7,990;-3,102;27,689;0,000;263,840;Inf;275,000;275,000;7,652;2,749;22,070;25,307
5205,500;3,121;0,769;-35,209;1,688;9,738;5,592;36,176;5,318;-5,777;-2,721;0,000;38,000;38,700;9,662;1,594;8,195;7,376;7,905;7,540;-3,102;27,689;0,000;264,140;Inf;275,000;275,000;8,034;2,755;22,064;25,356
5206,000;3,121;0,769;-35,209;1,688;9,738;5,592;36,176;5,318;-5,777;-2,721;0,000;38,000;38,700;9,662;1,594;7,557;7,120;7,350;7,240;-3,102;27,689;0,000;264,140;Inf;275,000;275,000;7,754;2,761;22,068;25,396
5206,500;3,121;0,769;-35,209;1,688;9,738;5,592;36,176;5,318;-5,777;-2,721;0,000;38,000;38,700;9,662;1,594;7,642;7,339;7,463;7,388;-3,102;27,689;0,000;264,440;Inf;275,000;275,000;7,317;2,767;22,063;25,444
5207,000;3,121;0,769;-35,209;1,688;9,738;5,559;36,188;5,330;-5,722;-2,727;0,000;37,982;38,729;9,662;1,594;8,112;8,085;7,930;8,053;-3,109;27,687;0,000;264,440;Inf;275,000;275,000;7,458;2,773;22,062;25,476
5207,500;3,121;0,769;-35,209;1,688;9,738;5,559;36,188;5,330;-5,722;-2,727;0,000;38,000;38,700;9,662;1,594;8,810;8,104;8,283;8,203;-3,109;27,687;0,000;263,840;Inf;275,000;275,000;8,045;2,778;22,068;25,481
5208,000;3,121;0,769;-35,209;1,688;9,738;5,559;36,188;5,330;-5,722;-2,727;0,000;38,000;38,700;9,662;1,594;8,528;7,846;8,169;7,965;-3,109;27,687;0,000;263,840;Inf;275,000;275,000;8,350;2,784;22,063;25,486
5208,500;2,468;0,571;-35,209;1,658;9,675;5,559;36,188;5,330;-5,722;-2,727;0,000;38,000;38,700;9,498;1,659;7,998;7,381;7,782;7,525;-3,109;27,687;0,000;263,540;Inf;275,000;275,000;8,127;2,790;22,041;25,460
5209,000;2,468;0,571;-35,209;1,658;9,675;5,559;36,188;5,330;-5,722;-2,727;0,000;38,000;38,700;9,498;1,659;7,375;7,375;7,263;7,321;-3,109;27,687;0,000;263,540;Inf;275,000;275,000;7,672;2,784;22,054;25,393
5209,500;2,468;0,571;-35,209;1,658;9,675;5,559;36,188;5,330;-5,722;-2,727;0,000;38,000;38,700;9,498;1,659;8,038;7,812;7,691;7,861;-3,109;27,687;0,000;263,540;Inf;275,000;275,000;7,333;2,779;22,063;25,321
5210,000;2,468;0,571;-35,209;1,658;9,675;5,559;36,188;5,330;-5,722;-2,727;0,000;38,000;38,700;9,498;1,659;8,385;8,016;8,110;8,144;-3,109;27,687;0,000;263,540;Inf;275,000;275,000;7,851;2,774;22,065;25,332
5210,500;2,468;0,571;-35,209;1,658;9,675;5,610;36,146;5,316;-5,692;-2,719;0,000;37,989;38,733;9,498;1,659;8,267;7,628;7,933;7,806;-3,105;27,684;0,000;264,140;Inf;275,000;275,000;8,164;2,769;22,051;25,320
5211,000;2,468;0,571;-35,209;1,658;9,675;5,610;36,146;5,316;-5,692;-2,719;0,000;38,000;38,700;9,498;1,659;7,919;7,436;7,622;7,497;-3,105;27,684;0,000;264,140;Inf;275,000;275,000;7,908;2,764;22,043;25,339
5211,500;0,341;0,611;-34,966;1,714;9,599;5,610;36,146;5,316;-5,692;-2,719;0,000;38,000;38,700;9,700;1,916;7,233;7,170;7,167;7,241;-3,105;27,684;0,000;264,640;Inf;275,000;275,000;7,619;2,759;22,062;25,287
5212,000;0,341;0,611;-34,966;1,714;9,599;5,610;36,146;5,316;-5,692;-2,719;0,000;38,000;38,700;9,700;1,916;7,682;7,573;7,557;7,589;-3,105;27,684;0,000;264,640;Inf;275,000;275,000;7,203;2,720;22,055;25,184
5212,500;0,341;0,611;-34,966;1,714;9,599;5,610;36,146;5,316;-5,692;-2,719;0,000;38,000;38,700;9,700;1,916;8,133;8,138;7,967;8,167;-3,105;27,684;0,000;264,440;Inf;275,000;275,000;7,600;2,681;22,055;25,098
5213,000;0,341;0,611;-34,966;1,714;9,599;5,610;36,146;5,316;-5,692;-2,719;0,000;38,000;38,700;9,700;1,916;8,465;7,764;8,190;7,876;-3,105;27,684;0,000;264,440;Inf;275,000;275,000;8,101;2,642;22,078;25,035
5213,500;0,341;0,611;-34,966;1,714;9,599;5,619;36,140;5,301;-5,644;-2,712;0,000;37,998;38,718;9,700;1,916;7,735;7,486;7,684;7,567;-3,103;27,677;0,000;264,640;Inf;275,000;275,000;8,074;2,605;22,060;24,988
5214,000;0,341;0,611;-34,966;1,714;9,599;5,619;36,140;5,301;-5,644;-2,712;0,000;38,000;38,700;9,700;1,916;7,438;7,208;7,276;7,319;-3,103;27,677;0,000;264,640;Inf;275,000;275,000;7,618;2,567;22,069;25,054
5214,500;0,341;0,611;-34,966;1,714;9,599;5,619;36,140;5,301;-5,644;-2,712;0,000;38,000;38,700;9,700;1,916;7,569;7,750;7,540;7,731;-3,103;27,677;0,000;263,540;Inf;275,000;275,000;7,310;2,531;22,084;25,007
5215,000;3,938;0,930;-35,209;1,633;9,677;5,619;36,140;5,301;-5,644;-2,712;0,000;38,000;38,700;9,718;1,670;8,364;8,397;8,127;8,379;-3,103;27,677;0,000;263,540;Inf;275,000;275,000;7,647;2,495;22,064;24,984
5215,500;3,938;0,930;-35,209;1,633;9,677;5,619;36,140;5,301;-5,644;-2,712;0,000;38,000;38,700;9,718;1,670;8,725;8,304;8,418;8,364;-3,103;27,677;0,000;264,440;Inf;275,000;275,000;8,317;2,519;22,063;24,901
5216,000;3,938;0,930;-35,209;1,633;9,677;5,619;36,140;5,301;-5,644;-2,712;0,000;38,000;38,700;9,718;1,670;8,387;7,703;8,115;7,869;-3,103;27,677;0,000;264,440;Inf;275,000;275,000;8,453;2,542;22,080;24,859
5216,500;3,938;0,930;-35,209;1,633;9,677;5,619;36,140;5,301;-5,644;-2,712;0,000;38,000;38,700;9,718;1,670;7,902;7,396;7,654;7,448;-3,103;27,677;0,000;263,940;Inf;275,000;275,000;8,019;2,565;22,075;24,837
5217,000;3,938;0,930;-35,209;1,633;9,677;5,520;36,203;5,312;-5,564;-2,721;0,000;38,009;38,721;9,718;1,670;7,637;7,598;7,605;7,539;-3,116;27,679;0,000;263,940;Inf;275,000;275,000;7,600;2,587;22,089;24,803
5217,500;3,938;0,930;-35,209;1,633;9,677;5,520;36,203;5,312;-5,564;-2,721;0,000;38,000;38,700;9,718;1,670;8,006;7,764;7,732;7,779;-3,116;27,679;0,000;264,040;Inf;275,000;275,000;7,595;2,609;22,085;24,797
5218,000;3,064;0,777;-34,521;1,729;9,594;5,520;36,203;5,312;-5,564;-2,721;0,000;38,000;38,700;9,692;1,470;8,169;7,903;7,952;7,999;-3,116;27,679;0,000;264,040;Inf;275,000;275,000;7,820;2,631;22,088;24,852
5218,500;3,064;0,777;-34,521;1,729;9,594;5,520;36,203;5,312;-5,564;-2,721;0,000;38,000;38,700;9,692;1,470;8,143;7,767;7,890;7,858;-3,116;27,679;0,000;263,740;Inf;275,000;275,000;8,006;2,638;22,088;24,901
5219,000;3,064;0,777;-34,521;1,729;9,594;5,520;36,203;5,312;-5,564;-2,721;0,000;38,000;38,700;9,692;1,470;8,032;7,511;7,868;7,630;-3,116;27,679;0,000;263,740;Inf;275,000;275,000;7,915;2,645;22,096;24,938
5219,500;3,064;0,777;-34,521;1,729;9,594;5,520;36,203;5,312;-5,564;-2,721;0,000;38,000;38,700;9,692;1,470;7,843;7,306;7,645;7,416;-3,116;27,679;0,000;263,640;Inf;275,000;275,000;7,760;2,652;22,092;24,948
5220,000;3,064;0,777;-34,521;1,729;9,594;5,587;36,225;5,346;-5,510;-2,729;0,000;37,998;38,718;9,692;1,470;7,989;7,980;7,867;7,915;-3,116;27,669;0,000;263,640;Inf;275,000;275,000;7,553;2,659;22,093;24,910
5220,500;3,064;0,777;-34,521;1,729;9,594;5,587;36,225;5,346;-5,510;-2,729;0,000;38,000;38,700;9,692;1,470;8,412;7,975;8,070;7,999;-3,116;27,669;0,000;263,940;Inf;275,000;275,000;7,938;2,666;22,099;24,921
5221,000;3,064;0,777;-34,521;1,729;9,594;5,587;36,225;5,346;-5,510;-2,729;0,000;38,000;38,700;9,692;1,470;8,368;7,765;8,068;7,857;-3,116;27,669;0,000;263,940;Inf;275,000;275,000;8,114;2,672;22,089;24,913
5221,500;1,986;0,574;-34,162;1,694;9,602;5,587;36,225;5,346;-5,510;-2,729;0,000;38,000;38,700;9,766;1,717;7,991;7,508;7,919;7,632;-3,116;27,669;0,000;263,940;Inf;275,000;275,000;8,015;2,679;22,100;24,871
5222,000;1,986;0,574;-34,162;1,694;9,602;5,587;36,225;5,346;-5,510;-2,729;0,000;38,000;38,700;9,766;1,717;7,756;7,299;7,580;7,391;-3,116;27,669;0,000;263,940;Inf;275,000;275,000;7,762;2,667;22,100;24,877
5222,500;1,986;0,574;-34,162;1,694;9,602;5,587;36,225;5,346;-5,510;-2,729;0,000;38,000;38,700;9,766;1,717;7,776;7,509;7,626;7,599;-3,116;27,669;0,000;264,240;Inf;275,000;275,000;7,507;2,656;22,105;24,883
5223,000;1,986;0,574;-34,162;1,694;9,602;5,587;36,225;5,346;-5,510;-2,729;0,000;38,000;38,700;9,766;1,717;8,112;8,002;7,967;7,995;-3,116;27,669;0,000;264,240;Inf;275,000;275,000;7,628;2,645;22,105;24,882
5223,500;1,986;0,574;-34,162;1,694;9,602;5,641;36,183;5,318;-5,494;-2,736;0,000;38,005;38,707;9,766;1,717;8,346;7,839;8,098;7,889;-3,111;27,662;0,000;264,440;Inf;275,000;275,000;8,019;2,634;22,106;24,895
5224,000;1,986;0,574;-34,162;1,694;9,602;5,641;36,183;5,318;-5,494;-2,736;0,000;38,000;38,700;9,766;1,717;7,939;7,455;7,880;7,609;-3,111;27,662;0,000;264,440;Inf;275,000;275,000;8,043;2,624;22,095;24,888
5224,500;2,311;0,539;-35,209;1,686;9,750;5,641;36,183;5,318;-5,494;-2,736;0,000;38,000;38,700;9,540;1,738;7,677;7,244;7,579;7,441;-3,111;27,662;0,000;264,640;Inf;275,000;275,000;7,721;2,613;22,097;24,921
5225,000;2,311;0,539;-35,209;1,686;9,750;5,641;36,183;5,318;-5,494;-2,736;0,000;38,000;38,700;9,540;1,738;8,011;7,773;7,886;7,810;-3,111;27,662;0,000;264,640;Inf;275,000;275,000;7,485;2,608;22,123;24,975
5225,500;2,311;0,539;-35,209;1,686;9,750;5,641;36,183;5,318;-5,494;-2,736;0,000;38,000;38,700;9,540;1,738;8,483;8,055;8,189;8,105;-3,111;27,662;0,000;264,540;Inf;275,000;275,000;7,870;2,603;22,112;24,988
5226,000;2,311;0,539;-35,209;1,686;9,750;5,641;36,183;5,318;-5,494;-2,736;0,000;38,000;38,700;9,540;1,738;8,751;7,965;8,291;8,118;-3,111;27,662;0,000;264,540;Inf;275,000;275,000;8,208;2,599;22,116;24,888
5226,500;2,311;0,539;-35,209;1,686;9,750;5,646;36,168;5,329;-5,427;-2,722;0,000;38,012;38,721;9,540;1,738;8,519;7,804;8,194;7,915;-3,102;27,671;0,000;264,840;Inf;275,000;275,000;8,281;2,594;22,109;24,818
5227,000;2,311;0,539;-35,209;1,686;9,750;5,646;36,168;5,329;-5,427;-2,722;0,000;38,000;38,700;9,540;1,738;8,013;7,465;7,908;7,616;-3,102;27,671;0,000;264,840;Inf;275,000;275,000;8,108;2,589;22,104;24,815
5227,500;2,311;0,539;-35,209;1,686;9,750;5,646;36,168;5,329;-5,427;-2,722;0,000;38,000;38,700;9,540;1,738;8,002;7,665;7,889;7,767;-3,102;27,671;0,000;264,640;Inf;275,000;275,000;7,750;2,585;22,131;24,810
5228,000;2,972;0,736;-35,209;1,724;9,688;5,646;36,168;5,329;-5,427;-2,722;0,000;38,000;38,700;9,666;1,611;8,560;8,222;8,256;8,239;-3,102;27,671;0,000;264,640;Inf;275,000;275,000;7,831;2,580;22,132;24,846
5228,500;2,972;0,736;-35,209;1,724;9,688;5,646;36,168;5,329;-5,427;-2,722;0,000;38,000;38,700;9,666;1,611;8,799;8,038;8,382;8,162;-3,102;27,671;0,000;264,240;Inf;275,000;275,000;8,319;2,587;22,099;24,876
5229,000;2,972;0,736;-35,209;1,724;9,688;5,646;36,168;5,329;-5,427;-2,722;0,000;38,000;38,700;9,666;1,611;8,448;7,789;8,138;7,925;-3,102;27,671;0,000;264,240;Inf;275,000;275,000;8,345;2,593;22,113;24,896
5229,500;2,972;0,736;-35,209;1,724;9,688;5,646;36,168;5,329;-5,427;-2,722;0,000;38,000;38,700;9,666;1,611;7,693;7,422;7,632;7,545;-3,102;27,671;0,000;264,040;Inf;275,000;275,000;8,075;2,599;22,124;24,832
5230,000;2,972;0,736;-35,209;1,724;9,688;5,652;36,210;5,339;-5,348;-2,716;0,000;38,012;38,701;9,666;1,611;7,498;7,247;7,341;7,370;-3,103;27,666;0,000;264,040;Inf;275,000;275,000;7,573;2,605;22,122;24,841
5230,500;2,972;0,736;-35,209;1,724;9,688;5,652;36,210;5,339;-5,348;-2,716;0,000;38,000;38,700;9,666;1,611;7,586;7,571;7,540;7,699;-3,103;27,666;0,000;264,440;Inf;275,000;275,000;7,364;2,611;22,123;24,877
5231,000;3,843;0,951;-34,897;1,726;9,661;5,652;36,210;5,339;-5,348;-2,716;0,000;38,000;38,700;9,739;1,434;8,728;8,202;8,247;8,260;-3,103;27,666;0,000;264,440;Inf;275,000;275,000;7,599;2,617;22,111;24,986
5231,500;3,843;0,951;-34,897;1,726;9,661;5,652;36,210;5,339;-5,348;-2,716;0,000;38,000;38,700;9,739;1,434;8,219;7,857;8,041;7,938;-3,103;27,666;0,000;264,140;Inf;275,000;275,000;8,359;2,637;22,114;24,989
5232,000;3,843;0,951;-34,897;1,726;9,661;5,652;36,210;5,339;-5,348;-2,716;0,000;38,000;38,700;9,739;1,434;7,883;7,496;7,639;7,574;-3,103;27,666;0,000;264,140;Inf;275,000;275,000;8,014;2,657;22,125;24,951
5232,500;3,843;0,951;-34,897;1,726;9,661;5,652;36,210;5,339;-5,348;-2,716;0,000;38,000;38,700;9,739;1,434;7,330;7,451;7,419;7,502;-3,103;27,666;0,000;265,040;Inf;275,000;275,000;7,648;2,676;22,102;24,962
5233,000;3,843;0,951;-34,897;1,726;9,661;5,578;36,256;5,349;-5,298;-2,715;0,000;38,019;38,734;9,739;1,434;8,043;8,089;7,921;8,080;-3,096;27,664;0,000;265,040;Inf;275,000;275,000;7,426;2,696;22,111;24,951
5233,500;3,843;0,951;-34,897;1,726;9,661;5,578;36,256;5,349;-5,298;-2,715;0,000;38,000;38,700;9,739;1,434;8,587;8,380;8,262;8,343;-3,096;27,664;0,000;264,140;Inf;275,000;275,000;8,033;2,714;22,124;25,005
5234,000;3,843;0,951;-34,897;1,726;9,661;5,578;36,256;5,349;-5,298;-2,715;0,000;38,000;38,700;9,739;1,434;8,662;8,187;8,320;8,244;-3,096;27,664;0,000;264,140;Inf;275,000;275,000;8,393;2,733;22,134;24,984
5234,500;2,510;0,681;-33,423;1,721;9,620;5,578;36,256;5,349;-5,298;-2,715;0,000;38,000;38,700;9,915;1,616;7,817;7,466;7,611;7,615;-3,096;27,664;0,000;264,440;Inf;275,000;275,000;8,353;2,751;22,135;24,928
5235,000;2,510;0,681;-33,423;1,721;9,620;5,578;36,256;5,349;-5,298;-2,715;0,000;38,000;38,700;9,915;1,616;7,666;7,406;7,432;7,515;-3,096;27,664;0,000;264,440;Inf;275,000;275,000;7,627;2,747;22,130;24,947
5235,500;2,510;0,681;-33,423;1,721;9,620;5,578;36,256;5,349;-5,298;-2,715;0,000;38,000;38,700;9,915;1,616;7,813;7,650;7,611;7,751;-3,096;27,664;0,000;263,640;Inf;275,000;275,000;7,505;2,743;22,128;24,925
5236,000;2,510;0,681;-33,423;1,721;9,620;5,578;36,256;5,349;-5,298;-2,715;0,000;38,000;38,700;9,915;1,616;8,035;8,124;7,937;8,035;-3,096;27,664;0,000;263,640;Inf;275,000;275,000;7,706;2,739;22,128;24,933
5236,500;2,510;0,681;-33,423;1,721;9,620;5,624;36,212;5,335;-5,277;-2,716;0,000;38,007;38,713;9,915;1,616;8,331;8,104;8,086;8,090;-3,107;27,657;0,000;264,140;Inf;275,000;275,000;8,033;2,736;22,126;24,964
5237,000;2,510;0,681;-33,423;1,721;9,620;5,624;36,212;5,335;-5,277;-2,716;0,000;38,000;38,700;9,915;1,616;8,194;7,887;7,970;7,934;-3,107;27,657;0,000;264,140;Inf;275,000;275,000;8,152;2,732;22,115;25,088
5237,500;2,655;0,617;-35,209;1,715;9,657;5,624;36,212;5,335;-5,277;-2,716;0,000;38,000;38,700;9,613;1,748;7,962;7,531;7,701;7,659;-3,107;27,657;0,000;264,140;Inf;275,000;275,000;7,996;2,728;22,125;25,115
5238,000;2,655;0,617;-35,209;1,715;9,657;5,624;36,212;5,335;-5,277;-2,716;0,000;38,000;38,700;9,613;1,748;7,528;7,444;7,464;7,530;-3,107;27,657;0,000;264,140;Inf;275,000;275,000;7,713;2,727;22,114;25,057
5238,500;2,655;0,617;-35,209;1,715;9,657;5,624;36,212;5,335;-5,277;-2,716;0,000;38,000;38,700;9,613;1,748;8,385;8,024;8,050;8,063;-3,107;27,657;0,000;264,340;Inf;275,000;275,000;7,491;2,726;22,119;25,086
5239,000;2,655;0,617;-35,209;1,715;9,657;5,624;36,212;5,335;-5,277;-2,716;0,000;38,000;38,700;9,613;1,748;8,480;7,923;8,109;8,050;-3,107;27,657;0,000;264,340;Inf;275,000;275,000;8,131;2,725;22,106;25,053
5239,500;2,655;0,617;-35,209;1,715;9,657;5,632;36,164;5,334;-5,254;-2,719;0,000;37,998;38,665;9,613;1,748;8,304;7,723;8,084;7,886;-3,117;27,654;0,000;264,240;Inf;275,000;275,000;8,140;2,724;22,110;25,009
5240,000;2,655;0,617;-35,209;1,715;9,657;5,632;36,164;5,334;-5,254;-2,719;0,000;38,000;38,700;9,613;1,748;8,046;7,456;7,821;7,581;-3,117;27,654;0,000;264,240;Inf;275,000;275,000;7,999;2,722;22,113;24,987
5240,500;2,622;0,651;-34,620;1,769;9,653;5,632;36,164;5,334;-5,254;-2,719;0,000;38,000;38,700;9,734;1,487;7,452;7,383;7,442;7,479;-3,117;27,654;0,000;265,140;Inf;275,000;275,000;7,726;2,721;22,114;24,962
5241,000;2,622;0,651;-34,620;1,769;9,653;5,632;36,164;5,334;-5,254;-2,719;0,000;38,000;38,700;9,734;1,487;8,015;7,677;7,759;7,718;-3,117;27,654;0,000;265,140;Inf;275,000;275,000;7,439;2,720;22,116;24,849
5241,500;2,622;0,651;-34,620;1,769;9,653;5,632;36,164;5,334;-5,254;-2,719;0,000;38,000;38,700;9,734;1,487;8,179;7,798;7,844;7,887;-3,117;27,654;0,000;264,540;Inf;275,000;275,000;7,792;2,718;22,117;24,828
5242,000;2,622;0,651;-34,620;1,769;9,653;5,632;36,164;5,334;-5,254;-2,719;0,000;38,000;38,700;9,734;1,487;8,057;7,696;7,713;7,750;-3,117;27,654;0,000;264,540;Inf;275,000;275,000;7,927;2,717;22,120;24,806
5242,500;2,622;0,651;-34,620;1,769;9,653;5,632;36,164;5,334;-5,254;-2,719;0,000;38,000;38,700;9,734;1,487;7,842;7,555;7,544;7,603;-3,117;27,654;0,000;265,040;Inf;275,000;275,000;7,804;2,715;22,124;24,754
5243,000;2,622;0,651;-34,620;1,769;9,653;5,604;36,203;5,363;-5,184;-2,720;0,000;37,999;38,642;9,734;1,487;7,466;7,413;7,426;7,496;-3,119;27,651;0,000;265,040;Inf;275,000;275,000;7,636;2,713;22,108;24,690
5243,500;2,622;0,651;-34,620;1,769;9,653;5,604;36,203;5,363;-5,184;-2,720;0,000;38,000;38,600;9,734;1,487;8,034;7,606;7,782;7,740;-3,119;27,651;0,000;264,540;Inf;275,000;275,000;7,450;2,712;22,119;24,694
5244,000;2,578;0,696;-33,305;1,722;9,637;5,604;36,203;5,363;-5,184;-2,720;0,000;38,000;38,600;9,894;1,611;8,341;7,824;8,113;8,036;-3,119;27,651;0,000;264,540;Inf;275,000;275,000;7,791;2,710;22,111;24,687
5244,500;2,578;0,696;-33,305;1,722;9,637;5,604;36,203;5,363;-5,184;-2,720;0,000;38,000;38,600;9,894;1,611;8,293;8,014;8,162;8,119;-3,119;27,651;0,000;265,240;Inf;275,000;275,000;8,078;2,708;22,111;24,610
5245,000;2,578;0,696;-33,305;1,722;9,637;5,604;36,203;5,363;-5,184;-2,720;0,000;38,000;38,600;9,894;1,611;7,981;7,748;7,859;7,854;-3,119;27,651;0,000;265,240;Inf;275,000;275,000;8,147;2,706;22,118;24,575
5245,500;2,578;0,696;-33,305;1,722;9,637;5,604;36,203;5,363;-5,184;-2,720;0,000;38,000;38,600;9,894;1,611;7,731;7,524;7,635;7,648;-3,119;27,651;0,000;264,040;Inf;275,000;275,000;7,861;2,704;22,125;24,508
5246,000;2,578;0,696;-33,305;1,722;9,637;5,649;36,216;5,359;-5,135;-2,729;0,000;37,985;38,645;9,894;1,611;8,195;7,910;7,991;8,006;-3,117;27,641;0,000;264,040;Inf;275,000;275,000;7,634;2,702;22,106;24,494
5246,500;2,578;0,696;-33,305;1,722;9,637;5,649;36,216;5,359;-5,135;-2,729;0,000;38,000;38,600;9,894;1,611;8,577;8,151;8,305;8,217;-3,117;27,641;0,000;265,340;Inf;275,000;275,000;8,026;2,700;22,098;24,467
5247,000;2,442;0,602;-35,209;1,708;9,727;5,649;36,216;5,359;-5,135;-2,729;0,000;38,000;38,600;9,592;1,598;8,794;8,032;8,381;8,186;-3,117;27,641;0,000;265,340;Inf;275,000;275,000;8,313;2,698;22,122;24,497
5247,500;2,442;0,602;-35,209;1,708;9,727;5,649;36,216;5,359;-5,135;-2,729;0,000;38,000;38,600;9,592;1,598;8,297;7,800;8,086;7,925;-3,117;27,641;0,000;265,440;Inf;275,000;275,000;8,348;2,694;22,097;24,479
5248,000;2,442;0,602;-35,209;1,708;9,727;5,649;36,216;5,359;-5,135;-2,729;0,000;38,000;38,600;9,592;1,598;7,811;7,599;7,792;7,711;-3,117;27,641;0,000;265,440;Inf;275,000;275,000;8,027;2,690;22,104;24,639
5248,500;2,442;0,602;-35,209;1,708;9,727;5,649;36,216;5,359;-5,135;-2,729;0,000;38,000;38,600;9,592;1,598;8,028;7,712;7,886;7,819;-3,117;27,641;0,000;265,140;Inf;275,000;275,000;7,728;2,686;22,097;24,625
5249,000;2,442;0,602;-35,209;1,708;9,727;5,649;36,216;5,359;-5,135;-2,729;0,000;38,000;38,600;9,592;1,598;8,482;8,307;8,346;8,361;-3,117;27,641;0,000;265,140;Inf;275,000;275,000;7,861;2,682;22,113;24,643
5249,500;2,442;0,602;-35,209;1,708;9,727;5,669;36,174;5,346;-5,097;-2,723;0,000;37,991;38,661;9,592;1,598;8,303;7,928;8,137;8,084;-3,120;27,650;0,000;264,840;Inf;275,000;275,000;8,374;2,678;22,095;24,648
5250,000;2,442;0,602;-35,209;1,708;9,727;5,669;36,174;5,346;-5,097;-2,723;0,000;38,000;38,700;9,592;1,598;8,273;7,697;7,991;7,824;-3,120;27,650;0,000;264,840;Inf;275,000;275,000;8,113;2,674;22,108;24,650
5250,500;2,141;0,490;-35,209;1,664;9,758;5,669;36,174;5,346;-5,097;-2,723;0,000;38,000;38,700;9,696;1,754;7,685;7,537;7,583;7,645;-3,120;27,650;0,000;264,840;Inf;275,000;275,000;7,946;2,670;22,080;24,688
5251,000;2,141;0,490;-35,209;1,664;9,758;5,669;36,174;5,346;-5,097;-2,723;0,000;38,000;38,700;9,696;1,754;8,180;7,937;7,957;7,950;-3,120;27,650;0,000;264,840;Inf;275,000;275,000;7,613;2,661;22,099;24,692
5251,500;2,141;0,490;-35,209;1,664;9,758;5,669;36,174;5,346;-5,097;-2,723;0,000;38,000;38,700;9,696;1,754;8,411;8,116;8,158;8,236;-3,120;27,650;0,000;265,040;Inf;275,000;275,000;8,006;2,653;22,102;24,707
5252,000;2,141;0,490;-35,209;1,664;9,758;5,669;36,174;5,346;-5,097;-2,723;0,000;38,000;38,700;9,696;1,754;8,514;8,378;8,393;8,416;-3,120;27,650;0,000;265,040;Inf;275,000;275,000;8,230;2,644;22,082;24,737
5252,500;2,141;0,490;-35,209;1,664;9,758;5,675;36,150;5,348;-5,056;-2,727;0,000;37,992;38,635;9,696;1,754;8,368;8,071;8,221;8,199;-3,124;27,650;0,000;264,540;Inf;275,000;275,000;8,425;2,636;22,099;24,760
5253,000;2,141;0,490;-35,209;1,664;9,758;5,675;36,150;5,348;-5,056;-2,727;0,000;38,000;38,600;9,696;1,754;7,777;7,475;7,547;7,616;-3,124;27,650;0,000;264,540;Inf;275,000;275,000;8,215;2,628;22,108;24,815
5253,500;3,329;0,767;-35,209;1,685;9,686;5,675;36,150;5,348;-5,056;-2,727;0,000;38,000;38,600;9,713;1,728;7,993;7,825;7,851;7,937;-3,124;27,650;0,000;264,340;Inf;275,000;275,000;7,604;2,620;22,096;24,868
5254,000;3,329;0,767;-35,209;1,685;9,686;5,675;36,150;5,348;-5,056;-2,727;0,000;38,000;38,600;9,713;1,728;8,528;8,259;8,219;8,300;-3,124;27,650;0,000;264,340;Inf;275,000;275,000;7,901;2,632;22,087;24,791
5254,500;3,329;0,767;-35,209;1,685;9,686;5,675;36,150;5,348;-5,056;-2,727;0,000;38,000;38,600;9,713;1,728;8,876;8,290;8,420;8,380;-3,124;27,650;0,000;264,540;Inf;275,000;275,000;8,326;2,643;22,089;24,835
5255,000;3,329;0,767;-35,209;1,685;9,686;5,675;36,150;5,348;-5,056;-2,727;0,000;38,000;38,600;9,713;1,728;8,669;8,066;8,303;8,212;-3,124;27,650;0,000;264,540;Inf;275,000;275,000;8,491;2,654;22,089;24,813
5255,500;3,329;0,767;-35,209;1,685;9,686;5,675;36,150;5,348;-5,056;-2,727;0,000;38,000;38,600;9,713;1,728;8,103;7,761;7,948;7,879;-3,124;27,650;0,000;264,440;Inf;275,000;275,000;8,312;2,665;22,070;24,867
5256,000;3,329;0,767;-35,209;1,685;9,686;5,652;36,197;5,348;-4,977;-2,727;0,000;37,986;38,599;9,713;1,728;7,717;7,566;7,581;7,680;-3,120;27,646;0,000;264,440;Inf;275,000;275,000;7,923;2,676;22,074;24,881
5256,500;3,329;0,767;-35,209;1,685;9,686;5,652;36,197;5,348;-4,977;-2,727;0,000;38,000;38,600;9,713;1,728;8,580;8,376;8,274;8,465;-3,120;27,646;0,000;264,240;Inf;275,000;275,000;7,636;2,687;22,073;24,863
5257,000;3,377;0,844;-35,209;1,667;9,684;5,652;36,197;5,348;-4,977;-2,727;0,000;38,000;38,600;9,706;1,814;8,738;8,272;8,427;8,475;-3,120;27,646;0,000;264,240;Inf;275,000;275,000;8,423;2,698;22,079;24,921
5257,500;3,377;0,844;-35,209;1,667;9,684;5,652;36,197;5,348;-4,977;-2,727;0,000;38,000;38,600;9,706;1,814;8,636;8,073;8,363;8,238;-3,120;27,646;0,000;264,540;Inf;275,000;275,000;8,478;2,709;22,065;24,971
5258,000;3,377;0,844;-35,209;1,667;9,684;5,652;36,197;5,348;-4,977;-2,727;0,000;38,000;38,600;9,706;1,814;8,265;7,887;8,158;8,032;-3,120;27,646;0,000;264,540;Inf;275,000;275,000;8,328;2,720;22,067;24,926
5258,500;3,377;0,844;-35,209;1,667;9,684;5,652;36,197;5,348;-4,977;-2,727;0,000;38,000;38,600;9,706;1,814;7,866;7,704;7,753;7,888;-3,120;27,646;0,000;264,540;Inf;275,000;275,000;8,086;2,730;22,076;24,861
5259,000;3,377;0,844;-35,209;1,667;9,684;5,600;36,235;5,346;-4,919;-2,718;0,000;37,992;38,603;9,706;1,814;8,190;8,139;8,068;8,187;-3,111;27,645;0,000;264,540;Inf;275,000;275,000;7,803;2,741;22,092;24,866
5259,500;3,377;0,844;-35,209;1,667;9,684;5,600;36,235;5,346;-4,919;-2,718;0,000;38,000;38,600;9,706;1,814;8,552;8,526;8,347;8,476;-3,111;27,645;0,000;264,140;Inf;275,000;275,000;8,146;2,751;22,072;24,847
5260,000;2,768;0,680;-35,209;1,592;9,690;5,600;36,235;5,346;-4,919;-2,718;0,000;38,000;38,600;9,543;1,595;8,788;8,266;8,460;8,411;-3,111;27,645;0,000;264,140;Inf;275,000;275,000;8,475;2,762;22,073;24,878
5260,500;2,768;0,680;-35,209;1,592;9,690;5,600;36,235;5,346;-4,919;-2,718;0,000;38,000;38,600;9,543;1,595;8,236;8,008;8,179;8,126;-3,111;27,645;0,000;264,240;Inf;275,000;275,000;8,481;2,762;22,075;24,966
5261,000;2,768;0,680;-35,209;1,592;9,690;5,600;36,235;5,346;-4,919;-2,718;0,000;38,000;38,600;9,543;1,595;8,000;8,021;7,973;8,074;-3,111;27,645;0,000;264,240;Inf;275,000;275,000;8,137;2,762;22,096;24,959
5261,500;2,768;0,680;-35,209;1,592;9,690;5,600;36,235;5,346;-4,919;-2,718;0,000;38,000;38,600;9,543;1,595;8,663;8,416;8,339;8,518;-3,111;27,645;0,000;264,240;Inf;275,000;275,000;8,017;2,762;22,099;24,937
5262,000;2,768;0,680;-35,209;1,592;9,690;5,629;36,180;5,303;-4,910;-2,729;0,000;37,981;38,634;9,543;1,595;8,976;8,769;8,684;8,845;-3,114;27,641;0,000;264,240;Inf;275,000;275,000;8,484;2,762;22,092;24,954
5262,500;2,768;0,680;-35,209;1,592;9,690;5,629;36,180;5,303;-4,910;-2,729;0,000;38,000;38,600;9,543;1,595;8,725;8,605;8,633;8,690;-3,114;27,641;0,000;263,840;Inf;275,000;275,000;8,819;2,762;22,100;25,009
5263,000;2,768;0,680;-35,209;1,592;9,690;5,629;36,180;5,303;-4,910;-2,729;0,000;38,000;38,600;9,543;1,595;8,715;8,151;8,429;8,352;-3,114;27,641;0,000;263,840;Inf;275,000;275,000;8,663;2,762;22,111;24,978
5263,500;2,581;0,608;-35,209;1,667;9,624;5,629;36,180;5,303;-4,910;-2,729;0,000;38,000;38,600;9,720;1,759;8,467;8,074;8,300;8,212;-3,114;27,641;0,000;264,340;Inf;275,000;275,000;8,412;2,762;22,102;24,960
5264,000;2,581;0,608;-35,209;1,667;9,624;5,629;36,180;5,303;-4,910;-2,729;0,000;38,000;38,600;9,720;1,759;8,603;8,532;8,439;8,567;-3,114;27,641;0,000;264,340;Inf;275,000;275,000;8,263;2,759;22,110;24,959
5264,500;2,581;0,608;-35,209;1,667;9,624;5,629;36,180;5,303;-4,910;-2,729;0,000;38,000;38,600;9,720;1,759;9,050;8,549;8,663;8,723;-3,114;27,641;0,000;264,540;Inf;275,000;275,000;8,536;2,757;22,115;24,928
5265,000;2,581;0,608;-35,209;1,667;9,624;5,629;36,180;5,303;-4,910;-2,729;0,000;38,000;38,600;9,720;1,759;8,995;8,441;8,584;8,606;-3,114;27,641;0,000;264,540;Inf;275,000;275,000;8,746;2,754;22,106;24,902
5265,500;2,581;0,608;-35,209;1,667;9,624;5,638;36,157;5,341;-4,855;-2,742;0,000;37,981;38,619;9,720;1,759;8,659;8,274;8,457;8,429;-3,124;27,631;0,000;264,940;Inf;275,000;275,000;8,656;2,751;22,087;24,817
5266,000;2,581;0,608;-35,209;1,667;9,624;5,638;36,157;5,341;-4,855;-2,742;0,000;38,000;38,600;9,720;1,759;8,381;8,026;8,220;8,153;-3,124;27,631;0,000;264,940;Inf;275,000;275,000;8,455;2,748;22,084;24,787
5266,500;3,059;0,712;-35,209;1,642;9,664;5,638;36,157;5,341;-4,855;-2,742;0,000;38,000;38,600;9,718;1,742;8,477;8,071;8,323;8,248;-3,124;27,631;0,000;263,840;Inf;275,000;275,000;8,195;2,745;22,091;24,757
5267,000;3,059;0,712;-35,209;1,642;9,664;5,638;36,157;5,341;-4,855;-2,742;0,000;38,000;38,600;9,718;1,742;8,872;8,538;8,625;8,632;-3,124;27,631;0,000;263,840;Inf;275,000;275,000;8,280;2,750;22,106;24,761
5267,500;3,059;0,712;-35,209;1,642;9,664;5,638;36,157;5,341;-4,855;-2,742;0,000;38,000;38,600;9,718;1,742;8,788;8,497;8,565;8,709;-3,124;27,631;0,000;264,540;Inf;275,000;275,000;8,667;2,755;22,096;24,786
5268,000;3,059;0,712;-35,209;1,642;9,664;5,638;36,157;5,341;-4,855;-2,742;0,000;38,000;38,600;9,718;1,742;8,610;8,279;8,405;8,441;-3,124;27,631;0,000;264,540;Inf;275,000;275,000;8,640;2,760;22,090;24,794
5268,500;3,059;0,712;-35,209;1,642;9,664;5,659;36,200;5,341;-4,790;-2,734;0,000;37,972;38,562;9,718;1,742;8,596;8,135;8,269;8,291;-3,135;27,633;0,000;264,140;Inf;275,000;275,000;8,434;2,765;22,092;24,822
5269,000;3,059;0,712;-35,209;1,642;9,664;5,659;36,200;5,341;-4,790;-2,734;0,000;38,000;38,600;9,718;1,742;8,389;8,316;8,278;8,471;-3,135;27,633;0,000;264,140;Inf;275,000;275,000;8,323;2,770;22,091;24,844
5269,500;3,059;0,712;-35,209;1,642;9,664;5,659;36,200;5,341;-4,790;-2,734;0,000;38,000;38,600;9,718;1,742;8,833;8,769;8,672;8,797;-3,135;27,633;0,000;263,640;Inf;275,000;275,000;8,364;2,775;22,099;24,843
5270,000;3,352;0,799;-35,209;1,652;9,655;5,659;36,200;5,341;-4,790;-2,734;0,000;38,000;38,600;9,698;1,692;9,100;8,852;8,818;8,877;-3,135;27,633;0,000;263,640;Inf;275,000;275,000;8,768;2,780;22,099;24,945
5270,500;3,352;0,799;-35,209;1,652;9,655;5,659;36,200;5,341;-4,790;-2,734;0,000;38,000;38,600;9,698;1,692;8,885;8,546;8,729;8,673;-3,135;27,633;0,000;264,040;Inf;275,000;275,000;8,912;2,789;22,096;24,995
5271,000;3,352;0,799;-35,209;1,652;9,655;5,659;36,200;5,341;-4,790;-2,734;0,000;38,000;38,600;9,698;1,692;8,436;8,121;8,400;8,321;-3,135;27,633;0,000;264,040;Inf;275,000;275,000;8,708;2,798;22,089;24,944
5271,500;3,352;0,799;-35,209;1,652;9,655;5,659;36,200;5,341;-4,790;-2,734;0,000;38,000;38,600;9,698;1,692;8,828;8,465;8,667;8,600;-3,135;27,633;0,000;264,140;Inf;275,000;275,000;8,320;2,807;22,082;24,973
5272,000;3,352;0,799;-35,209;1,652;9,655;5,563;36,234;5,370;-4,737;-2,734;0,000;37,977;38,574;9,698;1,692;9,436;8,946;9,026;9,053;-3,132;27,628;0,000;264,140;Inf;275,000;275,000;8,640;2,816;22,086;25,016
5272,500;3,352;0,799;-35,209;1,652;9,655;5,563;36,234;5,370;-4,737;-2,734;0,000;38,000;38,600;9,698;1,692;9,351;8,750;8,985;8,937;-3,132;27,628;0,000;263,840;Inf;275,000;275,000;9,115;2,825;22,075;25,050
5273,000;2,197;0,607;-33,327;1,682;9,619;5,563;36,234;5,370;-4,737;-2,734;0,000;38,000;38,600;9,757;1,595;9,048;8,516;8,869;8,680;-3,132;27,628;0,000;263,840;Inf;275,000;275,000;9,006;2,834;22,090;24,985
5273,500;2,197;0,607;-33,327;1,682;9,619;5,563;36,234;5,370;-4,737;-2,734;0,000;38,000;38,600;9,757;1,595;8,560;8,157;8,514;8,347;-3,132;27,628;0,000;264,140;Inf;275,000;275,000;8,778;2,823;22,091;24,901
5274,000;2,197;0,607;-33,327;1,682;9,619;5,563;36,234;5,370;-4,737;-2,734;0,000;38,000;38,600;9,757;1,595;8,307;7,953;8,191;8,149;-3,132;27,628;0,000;264,140;Inf;275,000;275,000;8,395;2,813;22,086;24,812
5274,500;2,197;0,607;-33,327;1,682;9,619;5,563;36,234;5,370;-4,737;-2,734;0,000;38,000;38,600;9,757;1,595;8,796;8,873;8,663;8,880;-3,132;27,628;0,000;264,440;Inf;275,000;275,000;8,150;2,803;22,099;24,785
5275,000;2,197;0,607;-33,327;1,682;9,619;5,671;36,218;5,354;-4,705;-2,740;0,000;37,972;38,583;9,757;1,595;9,199;8,909;8,908;8,969;-3,134;27,627;0,000;264,440;Inf;275,000;275,000;8,803;2,793;22,084;24,743
5275,500;2,197;0,607;-33,327;1,682;9,619;5,671;36,218;5,354;-4,705;-2,740;0,000;38,000;38,600;9,757;1,595;8,911;8,573;8,797;8,737;-3,134;27,627;0,000;264,140;Inf;275,000;275,000;8,996;2,783;22,107;24,739
5276,000;2,197;0,607;-33,327;1,682;9,619;5,671;36,218;5,354;-4,705;-2,740;0,000;38,000;38,600;9,757;1,595;8,606;8,186;8,386;8,373;-3,134;27,627;0,000;264,140;Inf;275,000;275,000;8,754;2,773;22,100;24,782
5276,500;2,430;0,594;-35,023;1,684;9,650;5,671;36,218;5,354;-4,705;-2,740;0,000;38,000;38,600;9,781;1,790;7,926;8,055;8,004;8,154;-3,134;27,627;0,000;264,440;Inf;275,000;275,000;8,388;2,764;22,102;24,825
5277,000;2,430;0,594;-35,023;1,684;9,650;5,671;36,218;5,354;-4,705;-2,740;0,000;38,000;38,600;9,781;1,790;8,454;8,489;8,356;8,454;-3,134;27,627;0,000;264,440;Inf;275,000;275,000;8,035;2,759;22,080;24,831
5277,500;2,430;0,594;-35,023;1,684;9,650;5,671;36,218;5,354;-4,705;-2,740;0,000;38,000;38,600;9,781;1,790;8,947;8,852;8,680;8,909;-3,134;27,627;0,000;264,040;Inf;275,000;275,000;8,438;2,753;22,106;24,936
5278,000;2,430;0,594;-35,023;1,684;9,650;5,671;36,218;5,354;-4,705;-2,740;0,000;38,000;38,600;9,781;1,790;9,175;8,795;8,870;8,974;-3,134;27,627;0,000;264,040;Inf;275,000;275,000;8,847;2,748;22,094;25,009
5278,500;2,430;0,594;-35,023;1,684;9,650;5,675;36,176;5,356;-4,675;-2,742;0,000;37,969;38,571;9,781;1,790;8,545;8,377;8,449;8,476;-3,134;27,623;0,000;264,140;Inf;275,000;275,000;8,953;2,743;22,112;25,029
5279,000;2,430;0,594;-35,023;1,684;9,650;5,675;36,176;5,356;-4,675;-2,742;0,000;38,000;38,600;9,781;1,790;8,042;8,100;8,044;8,258;-3,134;27,623;0,000;264,140;Inf;275,000;275,000;8,462;2,738;22,087;25,036
5279,500;2,809;0,779;-34,049;1,714;9,616;5,675;36,176;5,356;-4,675;-2,742;0,000;38,000;38,600;9,787;1,667;8,174;8,537;8,241;8,518;-3,134;27,623;0,000;264,140;Inf;275,000;275,000;8,111;2,733;22,088;25,007
5280,000;2,809;0,779;-34,049;1,714;9,616;5,675;36,176;5,356;-4,675;-2,742;0,000;38,000;38,600;9,787;1,667;8,918;8,950;8,686;8,970;-3,134;27,623;0,000;264,140;Inf;275,000;275,000;8,367;2,734;22,106;25,037
5280,500;2,809;0,779;-34,049;1,714;9,616;5,675;36,176;5,356;-4,675;-2,742;0,000;38,000;38,600;9,787;1,667;9,116;8,789;8,770;8,934;-3,134;27,623;0,000;264,840;Inf;275,000;275,000;8,881;2,735;22,087;25,034
5281,000;2,809;0,779;-34,049;1,714;9,616;5,675;36,176;5,356;-4,675;-2,742;0,000;38,000;38,600;9,787;1,667;8,942;8,614;8,762;8,739;-3,134;27,623;0,000;264,840;Inf;275,000;275,000;8,902;2,736;22,097;24,982
5281,500;2,809;0,779;-34,049;1,714;9,616;5,563;36,191;5,360;-4,606;-2,731;0,000;37,958;38,551;9,787;1,667;8,630;8,478;8,550;8,559;-3,129;27,621;0,000;264,740;Inf;275,000;275,000;8,764;2,737;22,106;25,002
5282,000;2,809;0,779;-34,049;1,714;9,616;5,563;36,191;5,360;-4,606;-2,731;0,000;38,000;38,600;9,787;1,667;8,585;8,678;8,514;8,748;-3,129;27,621;0,000;264,740;Inf;275,000;275,000;8,554;2,739;22,097;25,034
5282,500;2,809;0,779;-34,049;1,714;9,616;5,563;36,191;5,360;-4,606;-2,731;0,000;38,000;38,600;9,787;1,667;9,190;9,043;8,889;9,022;-3,129;27,621;0,000;264,640;Inf;275,000;275,000;8,631;2,740;22,089;24,961
5283,000;3,237;0,740;-35,209;1,689;9,716;5,563;36,191;5,360;-4,606;-2,731;0,000;38,000;38,600;9,659;1,667;9,317;8,973;8,957;9,045;-3,129;27,621;0,000;264,640;Inf;275,000;275,000;9,036;2,741;22,097;24,882
5283,500;3,237;0,740;-35,209;1,689;9,716;5,563;36,191;5,360;-4,606;-2,731;0,000;38,000;38,600;9,659;1,667;9,066;8,822;8,865;8,903;-3,129;27,621;0,000;264,140;Inf;275,000;275,000;9,073;2,749;22,102;24,848
5284,000;3,237;0,740;-35,209;1,689;9,716;5,563;36,191;5,360;-4,606;-2,731;0,000;38,000;38,600;9,659;1,667;8,585;8,537;8,603;8,651;-3,129;27,621;0,000;264,140;Inf;275,000;275,000;8,914;2,757;22,106;24,920
5284,500;3,237;0,740;-35,209;1,689;9,716;5,563;36,191;5,360;-4,606;-2,731;0,000;38,000;38,600;9,659;1,667;8,305;8,458;8,372;8,511;-3,129;27,621;0,000;264,340;Inf;275,000;275,000;8,594;2,765;22,104;24,861
5285,000;3,237;0,740;-35,209;1,689;9,716;5,636;36,247;5,362;-4,527;-2,725;0,000;37,971;38,559;9,659;1,667;8,859;8,713;8,650;8,761;-3,121;27,630;0,000;264,340;Inf;275,000;275,000;8,412;2,773;22,080;24,893
5285,500;3,237;0,740;-35,209;1,689;9,716;5,636;36,247;5,362;-4,527;-2,725;0,000;38,000;38,600;9,659;1,667;9,019;8,795;8,894;9,012;-3,121;27,630;0,000;264,640;Inf;275,000;275,000;8,745;2,780;22,097;24,850
5286,000;2,690;0,680;-34,422;1,682;9,629;5,636;36,247;5,362;-4,527;-2,725;0,000;38,000;38,600;9,763;1,706;9,070;8,619;8,817;8,816;-3,121;27,630;0,000;264,640;Inf;275,000;275,000;8,930;2,788;22,099;24,899
5286,500;2,690;0,680;-34,422;1,682;9,629;5,636;36,247;5,362;-4,527;-2,725;0,000;38,000;38,600;9,763;1,706;8,907;8,454;8,590;8,648;-3,121;27,630;0,000;264,440;Inf;275,000;275,000;8,830;2,786;22,115;24,930
5287,000;2,690;0,680;-34,422;1,682;9,629;5,636;36,247;5,362;-4,527;-2,725;0,000;38,000;38,600;9,763;1,706;8,370;8,375;8,412;8,554;-3,121;27,630;0,000;264,440;Inf;275,000;275,000;8,650;2,785;22,107;24,925
5287,500;2,690;0,680;-34,422;1,682;9,629;5,636;36,247;5,362;-4,527;-2,725;0,000;38,000;38,600;9,763;1,706;8,902;8,633;8,626;8,702;-3,121;27,630;0,000;264,440;Inf;275,000;275,000;8,428;2,783;22,120;24,870
5288,000;2,690;0,680;-34,422;1,682;9,629;5,659;36,219;5,378;-4,498;-2,742;0,000;37,958;38,583;9,763;1,706;8,942;8,749;8,687;8,884;-3,119;27,611;0,000;264,440;Inf;275,000;275,000;8,716;2,781;22,111;24,959
