t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5288,500;2,690;0,680;-34,422;1,682;9,629;5,659;36,219;5,378;-4,498;-2,742;0,000;38,000;38,600;9,763;1,706;8,889;8,854;8,737;8,986;-3,119;27,611;0,000;264,440;Inf;275,000;275,000;8,815;2,780;22,107;24,953
5289,000;3,021;0,712;-35,209;1,700;9,717;5,659;36,219;5,378;-4,498;-2,742;0,000;38,000;38,600;9,638;1,673;8,844;8,592;8,646;8,769;-3,119;27,611;0,000;264,440;Inf;275,000;275,000;8,867;2,778;22,108;24,997
5289,500;3,021;0,712;-35,209;1,700;9,717;5,659;36,219;5,378;-4,498;-2,742;0,000;38,000;38,600;9,638;1,673;8,429;8,464;8,322;8,585;-3,119;27,611;0,000;264,040;Inf;275,000;275,000;8,713;2,782;22,102;25,041
5290,000;3,021;0,712;-35,209;1,700;9,717;5,659;36,219;5,378;-4,498;-2,742;0,000;38,000;38,600;9,638;1,673;8,716;8,790;8,538;8,883;-3,119;27,611;0,000;264,040;Inf;275,000;275,000;8,450;2,786;22,127;25,081
5290,500;3,021;0,712;-35,209;1,700;9,717;5,659;36,219;5,378;-4,498;-2,742;0,000;38,000;38,600;9,638;1,673;9,176;9,185;8,952;9,200;-3,119;27,611;0,000;263,740;Inf;275,000;275,000;8,732;2,790;22,097;25,146
5291,000;3,021;0,712;-35,209;1,700;9,717;5,659;36,219;5,378;-4,498;-2,742;0,000;38,000;38,600;9,638;1,673;9,269;8,991;9,004;9,105;-3,119;27,611;0,000;263,740;Inf;275,000;275,000;9,129;2,794;22,103;25,169
5291,500;3,021;0,712;-35,209;1,700;9,717;5,652;36,181;5,328;-4,473;-2,735;0,000;37,960;38,567;9,638;1,673;8,711;8,745;8,695;8,870;-3,128;27,613;0,000;263,840;Inf;275,000;275,000;9,092;2,798;22,113;25,175
5292,000;3,021;0,712;-35,209;1,700;9,717;5,652;36,181;5,328;-4,473;-2,735;0,000;38,000;38,600;9,638;1,673;8,303;8,452;8,240;8,592;-3,128;27,613;0,000;263,840;Inf;275,000;275,000;8,755;2,801;22,114;25,207
5292,500;2,960;0,694;-35,209;1,703;9,653;5,652;36,181;5,328;-4,473;-2,735;0,000;38,000;38,600;9,706;1,740;8,538;8,564;8,430;8,751;-3,128;27,613;0,000;263,140;Inf;275,000;275,000;8,397;2,805;22,110;25,255
5293,000;2,960;0,694;-35,209;1,703;9,653;5,652;36,181;5,328;-4,473;-2,735;0,000;38,000;38,600;9,706;1,740;9,211;9,088;8,979;9,169;-3,128;27,613;0,000;263,140;Inf;275,000;275,000;8,571;2,807;22,118;25,254
5293,500;2,960;0,694;-35,209;1,703;9,653;5,652;36,181;5,328;-4,473;-2,735;0,000;38,000;38,600;9,706;1,740;9,085;8,928;8,861;9,069;-3,128;27,613;0,000;263,040;Inf;275,000;275,000;9,112;2,810;22,113;25,198
5294,000;2,960;0,694;-35,209;1,703;9,653;5,652;36,181;5,328;-4,473;-2,735;0,000;38,000;38,600;9,706;1,740;8,730;8,736;8,733;8,884;-3,128;27,613;0,000;263,040;Inf;275,000;275,000;8,986;2,812;22,104;25,156
5294,500;2,960;0,694;-35,209;1,703;9,653;5,643;36,210;5,355;-4,425;-2,745;0,000;37,953;38,560;9,706;1,740;8,527;8,721;8,580;8,827;-3,132;27,603;0,000;263,240;Inf;275,000;275,000;8,771;2,815;22,118;25,119
5295,000;2,960;0,694;-35,209;1,703;9,653;5,643;36,210;5,355;-4,425;-2,745;0,000;38,000;38,600;9,706;1,740;8,818;8,818;8,597;8,874;-3,132;27,603;0,000;263,240;Inf;275,000;275,000;8,664;2,817;22,115;25,072
5295,500;3,472;0,846;-35,209;1,633;9,686;5,643;36,210;5,355;-4,425;-2,745;0,000;38,000;38,600;9,557;1,727;8,886;8,944;8,678;9,055;-3,132;27,603;0,000;264,040;Inf;275,000;275,000;8,777;2,820;22,119;25,198
5296,000;3,472;0,846;-35,209;1,633;9,686;5,643;36,210;5,355;-4,425;-2,745;0,000;38,000;38,600;9,557;1,727;9,017;9,013;8,778;9,189;-3,132;27,603;0,000;264,040;Inf;275,000;275,000;8,891;2,830;22,113;25,192
5296,500;3,472;0,846;-35,209;1,633;9,686;5,643;36,210;5,355;-4,425;-2,745;0,000;38,000;38,600;9,557;1,727;8,809;8,668;8,526;8,831;-3,132;27,603;0,000;264,140;Inf;275,000;275,000;8,999;2,841;22,128;25,174
5297,000;3,472;0,846;-35,209;1,633;9,686;5,643;36,210;5,355;-4,425;-2,745;0,000;38,000;38,600;9,557;1,727;8,254;8,599;8,280;8,738;-3,132;27,603;0,000;264,140;Inf;275,000;275,000;8,708;2,851;22,134;25,192
5297,500;3,472;0,846;-35,209;1,633;9,686;5,643;36,210;5,355;-4,425;-2,745;0,000;38,000;38,600;9,557;1,727;8,727;8,925;8,570;8,933;-3,132;27,603;0,000;264,240;Inf;275,000;275,000;8,468;2,861;22,126;25,232
5298,000;3,472;0,846;-35,209;1,633;9,686;5,661;36,256;5,382;-4,366;-2,748;0,000;37,947;38,571;9,557;1,727;9,090;9,128;8,805;9,226;-3,138;27,595;0,000;264,240;Inf;275,000;275,000;8,789;2,871;22,132;25,230
5298,500;3,472;0,846;-35,209;1,633;9,686;5,661;36,256;5,382;-4,366;-2,748;0,000;37,900;38,600;9,557;1,727;9,122;9,064;8,833;9,265;-3,138;27,595;0,000;263,440;Inf;275,000;275,000;9,062;2,881;22,117;25,185
5299,000;2,737;0,657;-35,209;1,618;9,691;5,661;36,256;5,382;-4,366;-2,748;0,000;37,900;38,600;9,706;1,512;8,991;8,909;8,741;9,092;-3,138;27,595;0,000;263,440;Inf;275,000;275,000;9,071;2,891;22,127;25,190
5299,500;2,737;0,657;-35,209;1,618;9,691;5,661;36,256;5,382;-4,366;-2,748;0,000;37,900;38,600;9,706;1,512;8,795;8,827;8,531;8,972;-3,138;27,595;0,000;264,140;Inf;275,000;275,000;8,933;2,888;22,116;25,165
5300,000;2,737;0,657;-35,209;1,618;9,691;5,661;36,256;5,382;-4,366;-2,748;0,000;37,900;38,600;9,706;1,512;8,540;8,868;8,442;8,939;-3,138;27,595;0,000;264,140;Inf;275,000;275,000;8,781;2,886;22,116;25,092
5300,500;2,737;0,657;-35,209;1,618;9,691;5,661;36,256;5,382;-4,366;-2,748;0,000;37,900;38,600;9,706;1,512;9,172;9,291;8,873;9,382;-3,138;27,595;0,000;262,440;Inf;275,000;275,000;8,697;2,883;22,094;25,075
5301,000;2,737;0,657;-35,209;1,618;9,691;5,683;36,234;5,355;-4,356;-2,744;0,000;37,955;38,534;9,706;1,512;9,243;9,247;8,895;9,410;-3,130;27,605;0,000;262,440;Inf;275,000;275,000;9,179;2,881;22,125;24,983
5301,500;2,737;0,657;-35,209;1,618;9,691;5,683;36,234;5,355;-4,356;-2,744;0,000;38,000;38,500;9,706;1,512;9,095;9,060;8,762;9,212;-3,130;27,605;0,000;263,940;Inf;275,000;275,000;9,199;2,879;22,116;24,978
5302,000;1,937;0,563;-33,948;1,718;9,639;5,683;36,234;5,355;-4,356;-2,744;0,000;38,000;38,500;9,788;1,688;8,891;8,997;8,546;9,147;-3,130;27,605;0,000;263,940;Inf;275,000;275,000;9,032;2,876;22,111;24,954
5302,500;1,937;0,563;-33,948;1,718;9,639;5,683;36,234;5,355;-4,356;-2,744;0,000;38,000;38,500;9,788;1,688;8,269;8,850;8,151;8,952;-3,130;27,605;0,000;262,940;Inf;275,000;275,000;8,895;2,861;22,095;24,825
5303,000;1,937;0,563;-33,948;1,718;9,639;5,683;36,234;5,355;-4,356;-2,744;0,000;38,000;38,500;9,788;1,688;8,720;9,194;8,552;9,257;-3,130;27,605;0,000;262,940;Inf;275,000;275,000;8,555;2,846;22,108;24,768
5303,500;1,937;0,563;-33,948;1,718;9,639;5,683;36,234;5,355;-4,356;-2,744;0,000;38,000;38,500;9,788;1,688;9,320;9,481;8,959;9,487;-3,130;27,605;0,000;263,740;Inf;275,000;275,000;8,931;2,831;22,107;24,765
5304,000;1,937;0,563;-33,948;1,718;9,639;5,683;36,234;5,355;-4,356;-2,744;0,000;38,000;38,500;9,788;1,688;9,127;9,220;8,830;9,363;-3,130;27,605;0,000;263,740;Inf;275,000;275,000;9,312;2,816;22,097;24,775
5304,500;1,937;0,563;-33,948;1,718;9,639;5,690;36,179;5,373;-4,334;-2,751;0,000;37,957;38,534;9,788;1,688;8,866;8,939;8,640;9,169;-3,129;27,592;0,000;263,140;Inf;275,000;275,000;9,135;2,802;22,103;24,739
5305,000;1,937;0,563;-33,948;1,718;9,639;5,690;36,179;5,373;-4,334;-2,751;0,000;38,000;38,500;9,788;1,688;8,724;9,167;8,596;9,239;-3,129;27,592;0,000;263,140;Inf;275,000;275,000;8,904;2,788;22,113;24,734
5305,500;3,172;0,718;-35,209;1,642;9,723;5,690;36,179;5,373;-4,334;-2,751;0,000;38,000;38,500;9,666;1,729;9,249;9,407;8,876;9,550;-3,129;27,592;0,000;264,840;Inf;275,000;275,000;8,931;2,774;22,112;24,727
5306,000;3,172;0,718;-35,209;1,642;9,723;5,690;36,179;5,373;-4,334;-2,751;0,000;38,000;38,500;9,666;1,729;9,297;9,645;9,086;9,726;-3,129;27,592;0,000;264,840;Inf;275,000;275,000;9,271;2,780;22,122;24,789
5306,500;3,172;0,718;-35,209;1,642;9,723;5,690;36,179;5,373;-4,334;-2,751;0,000;38,000;38,500;9,666;1,729;9,444;9,711;9,205;9,840;-3,129;27,592;0,000;264,040;Inf;275,000;275,000;9,438;2,787;22,120;24,714
5307,000;3,172;0,718;-35,209;1,642;9,723;5,690;36,179;5,373;-4,334;-2,751;0,000;38,000;38,500;9,666;1,729;9,126;9,481;8,900;9,654;-3,129;27,592;0,000;264,040;Inf;275,000;275,000;9,550;2,793;22,099;24,661
5307,500;3,172;0,718;-35,209;1,642;9,723;5,629;36,200;5,368;-4,265;-2,743;0,000;37,953;38,547;9,666;1,729;9,020;9,319;8,717;9,517;-3,130;27,588;0,000;264,740;Inf;275,000;275,000;9,290;2,799;22,109;24,671
5308,000;3,172;0,718;-35,209;1,642;9,723;5,629;36,200;5,368;-4,265;-2,743;0,000;38,000;38,500;9,666;1,729;9,503;9,767;9,169;9,828;-3,130;27,588;0,000;264,740;Inf;275,000;275,000;9,143;2,805;22,103;24,739
5308,500;3,226;0,775;-35,209;1,593;9,610;5,629;36,200;5,368;-4,265;-2,743;0,000;38,000;38,500;9,779;3,493;9,872;9,859;9,359;10,048;-3,130;27,588;0,000;264,040;Inf;275,000;275,000;9,567;2,811;22,094;24,789
5309,000;3,226;0,775;-35,209;1,593;9,610;5,629;36,200;5,368;-4,265;-2,743;0,000;38,000;38,500;9,779;3,493;9,842;9,799;9,242;10,017;-3,130;27,588;0,000;264,040;Inf;275,000;275,000;9,784;2,818;22,096;24,866
5309,500;3,226;0,775;-35,209;1,593;9,610;5,629;36,200;5,368;-4,265;-2,743;0,000;38,000;38,500;9,779;3,493;9,377;9,643;9,002;9,824;-3,130;27,588;0,000;264,840;Inf;275,000;275,000;9,725;2,825;22,097;24,825
5310,000;3,226;0,775;-35,209;1,593;9,610;5,629;36,200;5,368;-4,265;-2,743;0,000;38,000;38,500;9,779;3,493;8,874;9,441;8,625;9,619;-3,130;27,588;0,000;264,840;Inf;275,000;275,000;9,462;2,831;22,096;24,872
5310,500;3,226;0,775;-35,209;1,593;9,610;5,612;36,230;5,366;-4,204;-2,747;0,000;37,947;38,559;9,779;3,493;9,196;9,657;8,912;9,731;-3,119;27,591;0,000;263,740;Inf;275,000;275,000;9,140;2,838;22,101;24,826
5311,000;3,226;0,775;-35,209;1,593;9,610;5,612;36,230;5,366;-4,204;-2,747;0,000;37,900;38,600;9,779;3,493;9,969;10,061;9,421;10,267;-3,119;27,591;0,000;263,740;Inf;275,000;275,000;9,374;2,844;22,101;24,707
5311,500;3,226;0,775;-35,209;1,593;9,610;5,612;36,230;5,366;-4,204;-2,747;0,000;37,900;38,600;9,779;3,493;9,849;9,975;9,280;10,162;-3,119;27,591;0,000;265,040;Inf;275,000;275,000;9,930;2,851;22,110;24,652
5312,000;2,087;0,593;-34,071;1,683;9,605;5,612;36,230;5,366;-4,204;-2,747;0,000;37,900;38,600;9,717;1,539;9,465;9,824;9,071;10,023;-3,119;27,591;0,000;265,040;Inf;275,000;275,000;9,817;2,857;22,111;24,727
5312,500;2,087;0,593;-34,071;1,683;9,605;5,612;36,230;5,366;-4,204;-2,747;0,000;37,900;38,600;9,717;1,539;8,942;9,751;8,552;9,868;-3,119;27,591;0,000;262,840;Inf;275,000;275,000;9,596;2,844;22,101;24,794
5313,000;2,087;0,593;-34,071;1,683;9,605;5,612;36,230;5,366;-4,204;-2,747;0,000;37,900;38,600;9,717;1,539;8,981;9,871;8,733;9,930;-3,119;27,591;0,000;262,840;Inf;275,000;275,000;9,278;2,832;22,087;24,796
5313,500;2,087;0,593;-34,071;1,683;9,605;5,612;36,230;5,366;-4,204;-2,747;0,000;37,900;38,600;9,717;1,539;9,507;10,311;9,242;10,315;-3,119;27,591;0,000;264,540;Inf;275,000;275,000;9,379;2,819;22,091;24,858
5314,000;2,087;0,593;-34,071;1,683;9,605;5,664;36,197;5,350;-4,196;-2,754;0,000;37,946;38,579;9,717;1,539;10,222;10,493;9,638;10,584;-3,139;27,582;0,000;264,540;Inf;275,000;275,000;9,844;2,796;22,100;24,844
5314,500;2,087;0,593;-34,071;1,683;9,605;5,664;36,197;5,350;-4,196;-2,754;0,000;37,900;38,600;9,717;1,539;9,425;10,194;9,061;10,362;-3,139;27,582;0,000;261,140;Inf;275,000;275,000;10,234;2,796;22,092;24,865
5315,000;2,077;0,584;-34,472;1,664;9,591;5,664;36,197;5,350;-4,196;-2,754;0,000;37,900;38,600;9,762;1,731;9,314;10,150;8,831;10,278;-3,139;27,582;0,000;261,140;Inf;275,000;275,000;9,761;2,784;22,107;24,908
5315,500;2,077;0,584;-34,472;1,664;9,591;5,664;36,197;5,350;-4,196;-2,754;0,000;37,900;38,600;9,762;1,731;9,012;10,366;8,734;10,346;-3,139;27,582;0,000;265,840;Inf;275,000;275,000;9,643;2,772;22,109;24,862
5316,000;2,077;0,584;-34,472;1,664;9,591;5,664;36,197;5,350;-4,196;-2,754;0,000;37,900;38,600;9,762;1,731;9,403;10,627;8,970;10,561;-3,139;27,582;0,000;265,840;Inf;275,000;275,000;9,615;2,761;22,104;24,878
5316,500;2,077;0,584;-34,472;1,664;9,591;5,664;36,197;5,350;-4,196;-2,754;0,000;37,900;38,600;9,762;1,731;9,852;10,743;9,366;10,804;-3,139;27,582;0,000;264,140;Inf;275,000;275,000;9,890;2,750;22,109;24,911
5317,000;2,077;0,584;-34,472;1,664;9,591;5,669;36,158;5,364;-4,174;-2,747;0,000;37,945;38,537;9,762;1,731;9,925;10,687;9,236;10,799;-3,135;27,579;0,000;264,140;Inf;275,000;275,000;10,191;2,739;22,134;24,954
5317,500;2,077;0,584;-34,472;1,664;9,591;5,669;36,158;5,364;-4,174;-2,747;0,000;37,900;38,500;9,762;1,731;9,708;10,713;9,086;10,775;-3,135;27,579;0,000;265,040;Inf;275,000;275,000;10,162;2,728;22,155;24,931
5318,000;2,077;0,584;-34,472;1,664;9,591;5,669;36,158;5,364;-4,174;-2,747;0,000;37,900;38,500;9,762;1,731;9,089;10,605;8,657;10,652;-3,135;27,579;0,000;265,040;Inf;275,000;275,000;10,071;2,717;22,134;24,926
5318,500;2,557;0,657;-33,984;1,619;9,626;5,669;36,158;5,364;-4,174;-2,747;0,000;37,900;38,500;9,763;1,456;9,770;10,953;9,285;10,915;-3,135;27,579;0,000;263,140;Inf;275,000;275,000;9,751;2,707;22,142;24,964
5319,000;2,557;0,657;-33,984;1,619;9,626;5,669;36,158;5,364;-4,174;-2,747;0,000;37,900;38,500;9,763;1,456;10,303;11,072;9,629;11,154;-3,135;27,579;0,000;263,140;Inf;275,000;275,000;10,231;2,704;22,138;25,048
5319,500;2,557;0,657;-33,984;1,619;9,626;5,669;36,158;5,364;-4,174;-2,747;0,000;37,900;38,500;9,763;1,456;10,397;11,135;9,607;11,260;-3,135;27,579;0,000;264,540;Inf;275,000;275,000;10,539;2,702;22,143;25,106
5320,000;2,557;0,657;-33,984;1,619;9,626;5,669;36,158;5,364;-4,174;-2,747;0,000;37,900;38,500;9,763;1,456;10,081;11,114;9,436;11,226;-3,135;27,579;0,000;264,540;Inf;275,000;275,000;10,600;2,700;22,144;25,124
5320,500;2,557;0,657;-33,984;1,619;9,626;5,678;36,141;5,358;-4,138;-2,754;0,000;37,944;38,593;9,763;1,456;9,564;11,141;9,005;11,162;-3,140;27,571;0,000;263,740;Inf;275,000;275,000;10,465;2,697;22,149;25,147
5321,000;2,557;0,657;-33,984;1,619;9,626;5,678;36,141;5,358;-4,138;-2,754;0,000;37,900;38,600;9,763;1,456;9,276;11,215;8,879;11,134;-3,140;27,571;0,000;263,740;Inf;275,000;275,000;10,218;2,695;22,155;24,982
5321,500;3,800;0,883;-35,209;1,611;9,712;5,678;36,141;5,358;-4,138;-2,754;0,000;37,900;38,600;9,639;1,517;9,812;11,469;9,352;11,409;-3,140;27,571;0,000;265,540;Inf;275,000;275,000;10,126;2,693;22,145;24,977
5322,000;3,800;0,883;-35,209;1,611;9,712;5,678;36,141;5,358;-4,138;-2,754;0,000;37,900;38,600;9,639;1,517;10,800;11,608;9,970;11,684;-3,140;27,571;0,000;265,540;Inf;275,000;275,000;10,510;2,711;22,151;24,974
5322,500;3,800;0,883;-35,209;1,611;9,712;5,678;36,141;5,358;-4,138;-2,754;0,000;37,900;38,600;9,639;1,517;10,493;11,510;9,847;11,638;-3,140;27,571;0,000;263,940;Inf;275,000;275,000;11,016;2,729;22,146;24,956
5323,000;3,800;0,883;-35,209;1,611;9,712;5,678;36,141;5,358;-4,138;-2,754;0,000;37,900;38,600;9,639;1,517;10,022;11,558;9,458;11,588;-3,140;27,571;0,000;263,940;Inf;275,000;275,000;10,872;2,746;22,167;24,952
5323,500;3,800;0,883;-35,209;1,611;9,712;5,679;36,170;5,373;-4,099;-2,755;0,000;37,938;38,541;9,639;1,517;9,746;11,603;9,183;11,553;-3,143;27,567;0,000;265,640;Inf;275,000;275,000;10,657;2,764;22,151;24,858
5324,000;3,800;0,883;-35,209;1,611;9,712;5,679;36,170;5,373;-4,099;-2,755;0,000;37,900;38,500;9,639;1,517;10,067;11,634;9,565;11,667;-3,143;27,567;0,000;265,640;Inf;275,000;275,000;10,521;2,781;22,162;24,909
5324,500;3,800;0,883;-35,209;1,611;9,712;5,679;36,170;5,373;-4,099;-2,755;0,000;37,900;38,500;9,639;1,517;10,397;12,070;9,972;11,951;-3,143;27,567;0,000;263,640;Inf;275,000;275,000;10,733;2,797;22,158;24,964
5325,000;3,260;0,880;-34,031;1,660;9,609;5,679;36,170;5,373;-4,099;-2,755;0,000;37,900;38,500;9,722;1,423;11,056;12,075;10,460;12,121;-3,143;27,567;0,000;263,640;Inf;275,000;275,000;11,097;2,814;22,165;24,994
5325,500;3,260;0,880;-34,031;1,660;9,609;5,679;36,170;5,373;-4,099;-2,755;0,000;37,900;38,500;9,722;1,423;10,705;11,911;10,184;12,015;-3,143;27,567;0,000;265,240;Inf;275,000;275,000;11,428;2,821;22,153;25,010
5326,000;3,260;0,880;-34,031;1,660;9,609;5,679;36,170;5,373;-4,099;-2,755;0,000;37,900;38,500;9,722;1,423;10,424;11,927;9,952;11,995;-3,143;27,567;0,000;265,240;Inf;275,000;275,000;11,204;2,828;22,164;24,992
5326,500;3,260;0,880;-34,031;1,660;9,609;5,679;36,170;5,373;-4,099;-2,755;0,000;37,900;38,500;9,722;1,423;10,304;12,044;9,815;12,030;-3,143;27,567;0,000;263,840;Inf;275,000;275,000;11,075;2,835;22,161;24,981
5327,000;3,260;0,880;-34,031;1,660;9,609;5,717;36,185;5,401;-4,039;-2,763;0,000;37,942;38,565;9,722;1,423;10,694;12,316;10,213;12,349;-3,136;27,579;0,000;263,840;Inf;275,000;275,000;11,048;2,842;22,163;25,037
5327,500;3,260;0,880;-34,031;1,660;9,609;5,717;36,185;5,401;-4,039;-2,763;0,000;37,900;38,600;9,722;1,423;11,702;12,732;10,936;12,715;-3,136;27,579;0,000;265,840;Inf;275,000;275,000;11,393;2,849;22,172;25,050
5328,000;3,276;0,810;-35,209;1,497;9,651;5,717;36,185;5,401;-4,039;-2,763;0,000;37,900;38,600;9,726;1,688;11,928;12,532;11,149;12,702;-3,136;27,579;0,000;265,840;Inf;275,000;275,000;12,021;2,856;22,147;25,091
5328,500;3,276;0,810;-35,209;1,497;9,651;5,717;36,185;5,401;-4,039;-2,763;0,000;37,900;38,600;9,726;1,688;11,129;12,328;10,776;12,499;-3,136;27,579;0,000;264,240;Inf;275,000;275,000;12,078;2,863;22,150;25,192
5329,000;3,276;0,810;-35,209;1,497;9,651;5,717;36,185;5,401;-4,039;-2,763;0,000;37,900;38,600;9,726;1,688;10,972;12,274;10,506;12,396;-3,136;27,579;0,000;264,240;Inf;275,000;275,000;11,683;2,869;22,144;25,207
5329,500;3,276;0,810;-35,209;1,497;9,651;5,717;36,185;5,401;-4,039;-2,763;0,000;37,900;38,600;9,726;1,688;10,864;12,437;10,285;12,409;-3,136;27,579;0,000;265,540;Inf;275,000;275,000;11,537;2,876;22,157;25,198
5330,000;3,276;0,810;-35,209;1,497;9,651;5,723;36,209;5,423;-3,995;-2,759;0,000;37,947;38,602;9,726;1,688;11,142;12,698;10,627;12,668;-3,146;27,567;0,000;265,540;Inf;275,000;275,000;11,499;2,883;22,163;25,200
5330,500;3,276;0,810;-35,209;1,497;9,651;5,723;36,209;5,423;-3,995;-2,759;0,000;37,900;38,600;9,726;1,688;11,691;12,938;11,119;12,933;-3,146;27,567;0,000;265,240;Inf;275,000;275,000;11,784;2,889;22,169;25,147
5331,000;3,276;0,810;-35,209;1,497;9,651;5,723;36,209;5,423;-3,995;-2,759;0,000;37,900;38,600;9,726;1,688;11,684;12,733;11,181;12,942;-3,146;27,567;0,000;265,240;Inf;275,000;275,000;12,170;2,895;22,140;25,112
5331,500;2,770;0,706;-34,320;1,550;9,600;5,723;36,209;5,423;-3,995;-2,759;0,000;37,900;38,600;9,839;1,571;11,487;12,588;11,005;12,771;-3,146;27,567;0,000;265,140;Inf;275,000;275,000;12,135;2,902;22,165;24,981
5332,000;2,770;0,706;-34,320;1,550;9,600;5,723;36,209;5,423;-3,995;-2,759;0,000;37,900;38,600;9,839;1,571;11,089;12,445;10,763;12,583;-3,146;27,567;0,000;265,140;Inf;275,000;275,000;11,963;2,899;22,182;24,931
5332,500;2,770;0,706;-34,320;1,550;9,600;5,723;36,209;5,423;-3,995;-2,759;0,000;37,900;38,600;9,839;1,571;11,166;12,581;10,879;12,637;-3,146;27,567;0,000;265,440;Inf;275,000;275,000;11,720;2,897;22,180;24,893
5333,000;2,770;0,706;-34,320;1,550;9,600;5,723;36,209;5,423;-3,995;-2,759;0,000;37,900;38,600;9,839;1,571;12,094;13,098;11,512;13,167;-3,146;27,567;0,000;265,440;Inf;275,000;275,000;11,816;2,895;22,162;24,814
5333,500;2,770;0,706;-34,320;1,550;9,600;5,691;36,148;5,335;-3,971;-2,769;0,000;37,949;38,595;9,839;1,571;12,053;13,083;11,467;13,169;-3,146;27,555;0,000;265,640;Inf;275,000;275,000;12,468;2,893;22,165;24,807
5334,000;2,770;0,706;-34,320;1,550;9,600;5,691;36,148;5,335;-3,971;-2,769;0,000;37,900;38,600;9,839;1,571;12,070;12,962;11,499;13,164;-3,146;27,555;0,000;265,640;Inf;275,000;275,000;12,443;2,891;22,169;24,811
5334,500;2,393;0,558;-35,209;1,537;9,659;5,691;36,148;5,335;-3,971;-2,769;0,000;37,900;38,600;9,725;1,387;11,456;12,951;11,309;13,025;-3,146;27,555;0,000;264,840;Inf;275,000;275,000;12,424;2,889;22,151;24,799
5335,000;2,393;0,558;-35,209;1,537;9,659;5,691;36,148;5,335;-3,971;-2,769;0,000;37,900;38,600;9,725;1,387;11,460;12,863;11,177;12,951;-3,146;27,555;0,000;264,840;Inf;275,000;275,000;12,185;2,881;22,161;24,873
5335,500;2,393;0,558;-35,209;1,537;9,659;5,691;36,148;5,335;-3,971;-2,769;0,000;37,900;38,600;9,725;1,387;11,667;13,017;11,311;13,099;-3,146;27,555;0,000;265,840;Inf;275,000;275,000;12,113;2,873;22,161;24,990
5336,000;2,393;0,558;-35,209;1,537;9,659;5,691;36,148;5,335;-3,971;-2,769;0,000;37,900;38,600;9,725;1,387;12,100;13,400;11,671;13,383;-3,146;27,555;0,000;265,840;Inf;275,000;275,000;12,273;2,865;22,142;25,033
5336,500;2,393;0,558;-35,209;1,537;9,659;5,696;36,137;5,373;-3,918;-2,762;0,000;37,953;38,581;9,725;1,387;12,202;13,264;11,913;13,536;-3,142;27,556;0,000;265,140;Inf;275,000;275,000;12,639;2,857;22,130;25,013
5337,000;2,393;0,558;-35,209;1,537;9,659;5,696;36,137;5,373;-3,918;-2,762;0,000;38,000;38,600;9,725;1,387;12,156;13,275;11,795;13,440;-3,142;27,556;0,000;265,140;Inf;275,000;275,000;12,729;2,850;22,135;24,916
5337,500;2,393;0,558;-35,209;1,537;9,659;5,696;36,137;5,373;-3,918;-2,762;0,000;38,000;38,600;9,725;1,387;11,977;13,254;11,677;13,415;-3,142;27,556;0,000;265,340;Inf;275,000;275,000;12,666;2,842;22,136;24,868
5338,000;2,310;0,597;-33,992;1,569;9,635;5,696;36,137;5,373;-3,918;-2,762;0,000;38,000;38,600;9,774;1,345;11,948;13,481;11,761;13,462;-3,142;27,556;0,000;265,340;Inf;275,000;275,000;12,581;2,835;22,122;24,813
5338,500;2,310;0,597;-33,992;1,569;9,635;5,696;36,137;5,373;-3,918;-2,762;0,000;38,000;38,600;9,774;1,345;12,358;13,752;11,975;13,669;-3,142;27,556;0,000;265,440;Inf;275,000;275,000;12,663;2,826;22,128;24,759
5339,000;2,310;0,597;-33,992;1,569;9,635;5,696;36,137;5,373;-3,918;-2,762;0,000;38,000;38,600;9,774;1,345;12,772;13,733;12,250;13,845;-3,142;27,556;0,000;265,440;Inf;275,000;275,000;12,938;2,818;22,122;24,790
5339,500;2,310;0,597;-33,992;1,569;9,635;5,696;36,137;5,373;-3,918;-2,762;0,000;38,000;38,600;9,774;1,345;12,854;13,652;12,353;13,825;-3,142;27,556;0,000;265,640;Inf;275,000;275,000;13,150;2,810;22,131;24,788
5340,000;2,310;0,597;-33,992;1,569;9,635;5,686;36,121;5,400;-3,856;-2,765;0,000;37,960;38,586;9,774;1,345;12,173;13,574;11,978;13,670;-3,133;27,552;0,000;265,640;Inf;275,000;275,000;13,171;2,801;22,115;24,778
5340,500;2,310;0,597;-33,992;1,569;9,635;5,686;36,121;5,400;-3,856;-2,765;0,000;38,000;38,600;9,774;1,345;12,165;13,532;12,024;13,701;-3,133;27,552;0,000;265,240;Inf;275,000;275,000;12,849;2,793;22,135;24,759
5341,000;3,057;0,708;-35,209;1,456;9,617;5,686;36,121;5,400;-3,856;-2,765;0,000;38,000;38,600;9,738;1,555;12,626;13,861;12,352;13,936;-3,133;27,552;0,000;265,240;Inf;275,000;275,000;12,855;2,785;22,138;24,778
5341,500;3,057;0,708;-35,209;1,456;9,617;5,686;36,121;5,400;-3,856;-2,765;0,000;38,000;38,600;9,738;1,555;13,084;14,037;12,636;14,070;-3,133;27,552;0,000;265,540;Inf;275,000;275,000;13,194;2,790;22,119;24,798
5342,000;3,057;0,708;-35,209;1,456;9,617;5,686;36,121;5,400;-3,856;-2,765;0,000;38,000;38,600;9,738;1,555;13,092;14,026;12,709;14,118;-3,133;27,552;0,000;265,540;Inf;275,000;275,000;13,457;2,794;22,128;24,806
5342,500;3,057;0,708;-35,209;1,456;9,617;5,686;36,121;5,400;-3,856;-2,765;0,000;38,000;38,600;9,738;1,555;12,703;13,798;12,522;14,019;-3,133;27,552;0,000;266,140;Inf;275,000;275,000;13,486;2,799;22,140;24,948
5343,000;3,057;0,708;-35,209;1,456;9,617;5,699;36,163;5,391;-3,778;-2,763;0,000;37,967;38,632;9,738;1,555;12,757;13,749;12,492;13,946;-3,130;27,552;0,000;266,140;Inf;275,000;275,000;13,261;2,803;22,129;24,968
5343,500;3,057;0,708;-35,209;1,456;9,617;5,699;36,163;5,391;-3,778;-2,763;0,000;38,000;38,600;9,738;1,555;12,473;13,738;12,293;13,906;-3,130;27,552;0,000;265,640;Inf;275,000;275,000;13,236;2,807;22,153;24,919
5344,000;3,188;0,832;-34,295;1,529;9,531;5,699;36,163;5,391;-3,778;-2,763;0,000;38,000;38,600;9,769;1,554;12,869;14,174;12,701;14,168;-3,130;27,552;0,000;265,640;Inf;275,000;275,000;13,102;2,811;22,122;24,880
5344,500;3,188;0,832;-34,295;1,529;9,531;5,699;36,163;5,391;-3,778;-2,763;0,000;38,000;38,600;9,769;1,554;13,311;14,278;12,977;14,322;-3,130;27,552;0,000;265,940;Inf;275,000;275,000;13,478;2,817;22,155;24,958
5345,000;3,188;0,832;-34,295;1,529;9,531;5,699;36,163;5,391;-3,778;-2,763;0,000;38,000;38,600;9,769;1,554;13,000;14,046;12,929;14,224;-3,130;27,552;0,000;265,940;Inf;275,000;275,000;13,722;2,823;22,147;24,914
5345,500;3,188;0,832;-34,295;1,529;9,531;5,699;36,163;5,391;-3,778;-2,763;0,000;38,000;38,600;9,769;1,554;12,929;13,804;12,795;14,035;-3,130;27,552;0,000;265,940;Inf;275,000;275,000;13,550;2,829;22,138;24,897
5346,000;3,188;0,832;-34,295;1,529;9,531;5,699;36,163;5,391;-3,778;-2,763;0,000;38,000;38,600;9,769;1,554;12,687;13,635;12,634;13,873;-3,130;27,552;0,000;265,940;Inf;275,000;275,000;13,391;2,835;22,143;24,845
5346,500;3,188;0,832;-34,295;1,529;9,531;5,709;36,209;5,426;-3,705;-2,758;0,000;37,973;38,650;9,769;1,554;12,571;13,718;12,642;13,899;-3,135;27,537;0,000;265,640;Inf;275,000;275,000;13,207;2,841;22,157;24,799
5347,000;3,188;0,832;-34,295;1,529;9,531;5,709;36,209;5,426;-3,705;-2,758;0,000;38,000;38,600;9,769;1,554;13,345;14,094;12,978;14,188;-3,135;27,537;0,000;265,640;Inf;275,000;275,000;13,207;2,847;22,136;24,798
5347,500;3,712;0,897;-35,209;1,501;9,677;5,709;36,209;5,426;-3,705;-2,758;0,000;38,000;38,600;9,726;1,597;13,634;14,027;13,289;14,306;-3,135;27,537;0,000;265,440;Inf;275,000;275,000;13,651;2,852;22,132;24,807
5348,000;3,712;0,897;-35,209;1,501;9,677;5,709;36,209;5,426;-3,705;-2,758;0,000;38,000;38,600;9,726;1,597;13,265;13,883;13,172;14,115;-3,135;27,537;0,000;265,440;Inf;275,000;275,000;13,814;2,866;22,141;24,888
5348,500;3,712;0,897;-35,209;1,501;9,677;5,709;36,209;5,426;-3,705;-2,758;0,000;38,000;38,600;9,726;1,597;12,747;13,532;12,885;13,851;-3,135;27,537;0,000;262,740;Inf;275,000;275,000;13,609;2,880;22,135;24,861
5349,000;3,712;0,897;-35,209;1,501;9,677;5,709;36,209;5,426;-3,705;-2,758;0,000;38,000;38,600;9,726;1,597;12,383;13,373;12,706;13,696;-3,135;27,537;0,000;262,740;Inf;275,000;275,000;13,254;2,894;22,147;24,903
5349,500;3,712;0,897;-35,209;1,501;9,677;5,648;36,258;5,460;-3,641;-2,783;0,000;37,974;38,656;9,726;1,597;12,959;13,694;12,911;13,859;-3,146;27,533;0,000;265,240;Inf;275,000;275,000;13,039;2,907;22,132;24,955
5350,000;3,712;0,897;-35,209;1,501;9,677;5,648;36,258;5,460;-3,641;-2,783;0,000;38,000;38,700;9,726;1,597;13,501;14,312;13,287;14,292;-3,146;27,533;0,000;265,240;Inf;275,000;275,000;13,356;2,920;22,138;25,113
5350,500;2,386;0,633;-34,008;1,579;9,600;5,648;36,258;5,460;-3,641;-2,783;0,000;38,000;38,700;9,796;1,581;13,554;14,355;13,441;14,364;-3,146;27,533;0,000;263,040;Inf;275,000;275,000;13,848;2,933;22,135;25,071
5351,000;2,386;0,633;-34,008;1,579;9,600;5,648;36,258;5,460;-3,641;-2,783;0,000;38,000;38,700;9,796;1,581;12,963;13,573;13,135;13,871;-3,146;27,533;0,000;263,040;Inf;275,000;275,000;13,929;2,925;22,141;25,006
5351,500;2,386;0,633;-34,008;1,579;9,600;5,648;36,258;5,460;-3,641;-2,783;0,000;38,000;38,700;9,796;1,581;12,894;13,517;13,020;13,739;-3,146;27,533;0,000;265,240;Inf;275,000;275,000;13,385;2,916;22,136;24,979
5352,000;2,386;0,633;-34,008;1,579;9,600;5,648;36,258;5,460;-3,641;-2,783;0,000;38,000;38,700;9,796;1,581;12,741;13,703;12,994;13,744;-3,146;27,533;0,000;265,240;Inf;275,000;275,000;13,293;2,907;22,131;24,954
5352,500;2,386;0,633;-34,008;1,579;9,600;5,648;36,258;5,460;-3,641;-2,783;0,000;38,000;38,700;9,796;1,581;13,199;13,968;13,141;14,013;-3,146;27,533;0,000;263,540;Inf;275,000;275,000;13,295;2,898;22,136;24,891
5353,000;2,386;0,633;-34,008;1,579;9,600;5,737;36,251;5,409;-3,592;-2,758;0,000;37,987;38,791;9,796;1,581;13,450;14,278;13,398;14,273;-3,155;27,525;0,000;263,540;Inf;275,000;275,000;13,580;2,890;22,140;24,908
5353,500;2,386;0,633;-34,008;1,579;9,600;5,737;36,251;5,409;-3,592;-2,758;0,000;38,000;38,800;9,796;1,581;13,419;13,955;13,471;14,156;-3,155;27,525;0,000;265,140;Inf;275,000;275,000;13,850;2,882;22,157;24,830
5354,000;2,590;0,599;-35,209;1,570;9,720;5,737;36,251;5,409;-3,592;-2,758;0,000;38,000;38,800;9,648;1,598;13,399;13,556;13,410;13,889;-3,155;27,525;0,000;265,140;Inf;275,000;275,000;13,750;2,874;22,143;24,773
5354,500;2,590;0,599;-35,209;1,570;9,720;5,737;36,251;5,409;-3,592;-2,758;0,000;38,000;38,800;9,648;1,598;13,074;13,490;13,184;13,760;-3,155;27,525;0,000;263,240;Inf;275,000;275,000;13,564;2,869;22,155;24,772
5355,000;2,590;0,599;-35,209;1,570;9,720;5,737;36,251;5,409;-3,592;-2,758;0,000;38,000;38,800;9,648;1,598;13,264;14,047;13,414;14,092;-3,155;27,525;0,000;263,240;Inf;275,000;275,000;13,377;2,864;22,157;24,758
5355,500;2,590;0,599;-35,209;1,570;9,720;5,737;36,251;5,409;-3,592;-2,758;0,000;38,000;38,800;9,648;1,598;14,039;14,296;13,665;14,300;-3,155;27,525;0,000;265,140;Inf;275,000;275,000;13,704;2,860;22,157;24,829
5356,000;2,590;0,599;-35,209;1,570;9,720;5,734;36,182;5,385;-3,589;-2,761;0,000;37,995;38,694;9,648;1,598;13,718;14,043;13,626;14,189;-3,135;27,525;0,000;265,140;Inf;275,000;275,000;14,075;2,856;22,145;24,843
5356,500;2,590;0,599;-35,209;1,570;9,720;5,734;36,182;5,385;-3,589;-2,761;0,000;38,000;38,700;9,648;1,598;13,169;13,739;13,480;13,973;-3,135;27,525;0,000;263,840;Inf;275,000;275,000;13,894;2,851;22,146;24,879
5357,000;2,847;0,672;-35,209;1,591;9,734;5,734;36,182;5,385;-3,589;-2,761;0,000;38,000;38,700;9,566;1,632;13,003;13,389;13,292;13,697;-3,135;27,525;0,000;263,840;Inf;275,000;275,000;13,590;2,847;22,143;24,982
5357,500;2,847;0,672;-35,209;1,591;9,734;5,734;36,182;5,385;-3,589;-2,761;0,000;38,000;38,700;9,566;1,632;12,709;13,393;13,179;13,584;-3,135;27,525;0,000;265,140;Inf;275,000;275,000;13,345;2,847;22,158;25,006
5358,000;2,847;0,672;-35,209;1,591;9,734;5,734;36,182;5,385;-3,589;-2,761;0,000;38,000;38,700;9,566;1,632;13,781;13,987;13,599;14,096;-3,135;27,525;0,000;265,140;Inf;275,000;275,000;13,216;2,847;22,154;25,037
5358,500;2,847;0,672;-35,209;1,591;9,734;5,734;36,182;5,385;-3,589;-2,761;0,000;38,000;38,700;9,566;1,632;13,849;14,052;13,766;14,230;-3,135;27,525;0,000;263,440;Inf;275,000;275,000;13,866;2,847;22,147;25,074
5359,000;2,847;0,672;-35,209;1,591;9,734;5,734;36,182;5,385;-3,589;-2,761;0,000;38,000;38,700;9,566;1,632;13,772;13,651;13,668;13,990;-3,135;27,525;0,000;263,440;Inf;275,000;275,000;13,974;2,847;22,145;25,106
5359,500;2,847;0,672;-35,209;1,591;9,734;5,728;36,196;5,410;-3,524;-2,762;0,000;38,002;38,701;9,566;1,632;13,453;13,452;13,525;13,787;-3,140;27,515;0,000;265,140;Inf;275,000;275,000;13,770;2,847;22,133;25,076
5360,000;2,847;0,672;-35,209;1,591;9,734;5,728;36,196;5,410;-3,524;-2,762;0,000;38,000;38,700;9,566;1,632;12,806;13,294;13,322;13,641;-3,140;27,515;0,000;265,140;Inf;275,000;275,000;13,554;2,847;22,124;25,092
5360,500;3,286;0,769;-35,209;1,636;9,706;5,728;36,196;5,410;-3,524;-2,762;0,000;38,000;38,700;9,602;1,655;13,364;13,914;13,522;13,945;-3,140;27,515;0,000;264,040;Inf;275,000;275,000;13,266;2,847;22,127;25,078
5361,000;3,286;0,769;-35,209;1,636;9,706;5,728;36,196;5,410;-3,524;-2,762;0,000;38,000;38,700;9,602;1,655;13,828;13,997;13,707;14,078;-3,140;27,515;0,000;264,040;Inf;275,000;275,000;13,686;2,854;22,133;25,089
5361,500;3,286;0,769;-35,209;1,636;9,706;5,728;36,196;5,410;-3,524;-2,762;0,000;38,000;38,700;9,602;1,655;14,011;13,884;13,803;14,138;-3,140;27,515;0,000;264,940;Inf;275,000;275,000;13,903;2,861;22,103;25,103
5362,000;3,286;0,769;-35,209;1,636;9,706;5,728;36,196;5,410;-3,524;-2,762;0,000;38,000;38,700;9,602;1,655;13,169;13,402;13,533;13,697;-3,140;27,515;0,000;264,940;Inf;275,000;275,000;13,959;2,868;22,120;25,151
5362,500;3,286;0,769;-35,209;1,636;9,706;5,636;36,233;5,450;-3,439;-2,770;0,000;38,004;38,753;9,602;1,655;12,924;13,330;13,391;13,589;-3,142;27,496;0,000;263,840;Inf;275,000;275,000;13,450;2,875;22,134;25,176
5363,000;3,286;0,769;-35,209;1,636;9,706;5,636;36,233;5,450;-3,439;-2,770;0,000;38,000;38,800;9,602;1,655;13,625;13,674;13,582;13,853;-3,142;27,496;0,000;263,840;Inf;275,000;275,000;13,309;2,882;22,109;25,183
5363,500;2,874;0,708;-35,209;1,590;9,677;5,636;36,233;5,450;-3,439;-2,770;0,000;38,000;38,800;9,644;1,689;13,751;14,031;13,774;14,162;-3,142;27,496;0,000;265,040;Inf;275,000;275,000;13,684;2,888;22,112;25,268
5364,000;2,874;0,708;-35,209;1,590;9,677;5,636;36,233;5,450;-3,439;-2,770;0,000;38,000;38,800;9,644;1,689;13,701;14,032;13,851;14,145;-3,142;27,496;0,000;265,040;Inf;275,000;275,000;13,930;2,888;22,134;25,248
5364,500;2,874;0,708;-35,209;1,590;9,677;5,636;36,233;5,450;-3,439;-2,770;0,000;38,000;38,800;9,644;1,689;13,406;13,575;13,693;13,899;-3,142;27,496;0,000;264,740;Inf;275,000;275,000;13,932;2,888;22,129;25,167
5365,000;2,874;0,708;-35,209;1,590;9,677;5,636;36,233;5,450;-3,439;-2,770;0,000;38,000;38,800;9,644;1,689;13,181;13,303;13,545;13,624;-3,142;27,496;0,000;264,740;Inf;275,000;275,000;13,643;2,888;22,144;25,133
5365,500;2,874;0,708;-35,209;1,590;9,677;5,636;36,233;5,450;-3,439;-2,770;0,000;38,000;38,800;9,644;1,689;13,456;13,510;13,509;13,739;-3,142;27,496;0,000;265,040;Inf;275,000;275,000;13,413;2,887;22,141;25,138
5366,000;2,874;0,708;-35,209;1,590;9,677;5,645;36,263;5,472;-3,357;-2,770;0,000;38,018;38,795;9,644;1,689;13,751;13,936;13,764;14,092;-3,150;27,501;0,000;265,040;Inf;275,000;275,000;13,554;2,887;22,133;25,120
5366,500;2,874;0,708;-35,209;1,590;9,677;5,645;36,263;5,472;-3,357;-2,770;0,000;38,000;38,800;9,644;1,689;13,568;13,908;13,802;14,068;-3,150;27,501;0,000;265,240;Inf;275,000;275,000;13,886;2,887;22,130;25,110
5367,000;2,527;0,561;-35,209;1,593;9,689;5,645;36,263;5,472;-3,357;-2,770;0,000;38,000;38,800;9,677;1,549;13,563;13,455;13,697;13,815;-3,150;27,501;0,000;265,240;Inf;275,000;275,000;13,837;2,887;22,119;25,061
5367,500;2,527;0,561;-35,209;1,593;9,689;5,645;36,263;5,472;-3,357;-2,770;0,000;38,000;38,800;9,677;1,549;13,462;13,356;13,604;13,641;-3,150;27,501;0,000;265,340;Inf;275,000;275,000;13,633;2,881;22,132;25,112
5368,000;2,527;0,561;-35,209;1,593;9,689;5,645;36,263;5,472;-3,357;-2,770;0,000;38,000;38,800;9,677;1,549;12,775;12,975;13,318;13,399;-3,150;27,501;0,000;265,340;Inf;275,000;275,000;13,516;2,875;22,132;25,229
5368,500;2,527;0,561;-35,209;1,593;9,689;5,645;36,263;5,472;-3,357;-2,770;0,000;38,000;38,800;9,677;1,549;13,228;13,261;13,419;13,560;-3,150;27,501;0,000;264,940;Inf;275,000;275,000;13,117;2,869;22,140;25,285
5369,000;2,527;0,561;-35,209;1,593;9,689;5,676;36,267;5,477;-3,305;-2,759;0,000;38,032;38,790;9,677;1,549;14,120;13,935;13,877;14,103;-3,147;27,485;0,000;264,940;Inf;275,000;275,000;13,367;2,864;22,144;25,259
5369,500;2,527;0,561;-35,209;1,593;9,689;5,676;36,267;5,477;-3,305;-2,759;0,000;38,000;38,800;9,677;1,549;14,008;13,686;13,891;13,992;-3,147;27,485;0,000;265,140;Inf;275,000;275,000;14,009;2,858;22,132;25,248
5370,000;1,750;0,519;-34,017;1,631;9,648;5,676;36,267;5,477;-3,305;-2,759;0,000;38,000;38,800;9,811;1,635;13,154;13,273;13,620;13,660;-3,147;27,485;0,000;265,140;Inf;275,000;275,000;13,894;2,853;22,147;25,226
5370,500;1,750;0,519;-34,017;1,631;9,648;5,676;36,267;5,477;-3,305;-2,759;0,000;38,000;38,800;9,811;1,635;12,868;12,930;13,364;13,381;-3,147;27,485;0,000;264,940;Inf;275,000;275,000;13,427;2,835;22,132;25,151
5371,000;1,750;0,519;-34,017;1,631;9,648;5,676;36,267;5,477;-3,305;-2,759;0,000;38,000;38,800;9,811;1,635;12,861;13,160;13,315;13,413;-3,147;27,485;0,000;264,940;Inf;275,000;275,000;13,136;2,817;22,133;25,189
5371,500;1,750;0,519;-34,017;1,631;9,648;5,676;36,267;5,477;-3,305;-2,759;0,000;38,000;38,800;9,811;1,635;13,505;13,707;13,581;13,779;-3,147;27,485;0,000;265,040;Inf;275,000;275,000;13,187;2,799;22,131;25,142
5372,000;1,750;0,519;-34,017;1,631;9,648;5,765;36,211;5,463;-3,280;-2,777;0,000;38,034;38,756;9,811;1,635;14,117;13,948;13,861;14,145;-3,162;27,483;0,000;265,040;Inf;275,000;275,000;13,643;2,782;22,130;25,129
5372,500;1,750;0,519;-34,017;1,631;9,648;5,765;36,211;5,463;-3,280;-2,777;0,000;38,000;38,800;9,811;1,635;13,981;13,654;13,880;13,974;-3,162;27,483;0,000;264,740;Inf;275,000;275,000;14,018;2,765;22,133;25,129
5373,000;1,750;0,519;-34,017;1,631;9,648;5,765;36,211;5,463;-3,280;-2,777;0,000;38,000;38,800;9,811;1,635;13,073;13,027;13,486;13,469;-3,162;27,483;0,000;264,740;Inf;275,000;275,000;13,872;2,749;22,127;25,140
5373,500;2,064;0,517;-35,126;1,659;9,669;5,765;36,211;5,463;-3,280;-2,777;0,000;38,000;38,800;9,736;1,832;12,900;13,188;13,371;13,435;-3,162;27,483;0,000;264,940;Inf;275,000;275,000;13,264;2,732;22,124;25,148
5374,000;2,064;0,517;-35,126;1,659;9,669;5,765;36,211;5,463;-3,280;-2,777;0,000;38,000;38,800;9,736;1,832;13,470;13,748;13,548;13,817;-3,162;27,483;0,000;264,940;Inf;275,000;275,000;13,223;2,721;22,121;25,117
5374,500;2,064;0,517;-35,126;1,659;9,669;5,765;36,211;5,463;-3,280;-2,777;0,000;38,000;38,800;9,736;1,832;13,861;13,916;13,774;14,095;-3,162;27,483;0,000;264,640;Inf;275,000;275,000;13,646;2,711;22,133;25,098
5375,000;2,064;0,517;-35,126;1,659;9,669;5,765;36,211;5,463;-3,280;-2,777;0,000;38,000;38,800;9,736;1,832;13,767;13,684;13,792;13,948;-3,162;27,483;0,000;264,640;Inf;275,000;275,000;13,912;2,700;22,131;25,132
5375,500;2,064;0,517;-35,126;1,659;9,669;5,735;36,200;5,455;-3,210;-2,776;0,000;38,032;38,828;9,736;1,832;13,616;13,503;13,696;13,783;-3,167;27,467;0,000;265,240;Inf;275,000;275,000;13,798;2,690;22,137;25,098
5376,000;2,064;0,517;-35,126;1,659;9,669;5,735;36,200;5,455;-3,210;-2,776;0,000;38,000;38,800;9,736;1,832;12,998;13,374;13,507;13,607;-3,167;27,467;0,000;265,240;Inf;275,000;275,000;13,650;2,679;22,129;25,061
5376,500;2,828;0,762;-34,209;1,655;9,674;5,735;36,200;5,455;-3,210;-2,776;0,000;38,000;38,800;9,839;1,672;13,044;13,428;13,392;13,673;-3,167;27,467;0,000;264,540;Inf;275,000;275,000;13,371;2,669;22,123;25,009
5377,000;2,828;0,762;-34,209;1,655;9,674;5,735;36,200;5,455;-3,210;-2,776;0,000;38,000;38,800;9,839;1,672;13,581;14,106;13,680;14,094;-3,167;27,467;0,000;264,540;Inf;275,000;275,000;13,384;2,672;22,142;24,963
5377,500;2,828;0,762;-34,209;1,655;9,674;5,735;36,200;5,455;-3,210;-2,776;0,000;38,000;38,800;9,839;1,672;14,241;14,033;13,935;14,225;-3,167;27,467;0,000;264,840;Inf;275,000;275,000;13,865;2,674;22,138;24,824
5378,000;2,828;0,762;-34,209;1,655;9,674;5,735;36,200;5,455;-3,210;-2,776;0,000;38,000;38,800;9,839;1,672;13,770;13,718;13,842;13,974;-3,167;27,467;0,000;264,840;Inf;275,000;275,000;14,109;2,677;22,120;24,750
5378,500;2,828;0,762;-34,209;1,655;9,674;5,730;36,220;5,463;-3,137;-2,771;0,000;38,050;38,793;9,839;1,672;13,196;13,318;13,622;13,668;-3,150;27,464;0,000;264,840;Inf;275,000;275,000;13,826;2,679;22,129;24,694
5379,000;2,828;0,762;-34,209;1,655;9,674;5,730;36,220;5,463;-3,137;-2,771;0,000;38,100;38,800;9,839;1,672;12,942;13,270;13,478;13,612;-3,150;27,464;0,000;264,840;Inf;275,000;275,000;13,451;2,682;22,121;24,549
5379,500;2,828;0,762;-34,209;1,655;9,674;5,730;36,220;5,463;-3,137;-2,771;0,000;38,100;38,800;9,839;1,672;13,670;13,665;13,699;13,953;-3,150;27,464;0,000;264,640;Inf;275,000;275,000;13,325;2,684;22,130;24,565
5380,000;3,322;0,774;-35,209;1,632;9,726;5,730;36,220;5,463;-3,137;-2,771;0,000;38,100;38,800;9,642;1,575;14,072;14,135;14,034;14,232;-3,150;27,464;0,000;264,640;Inf;275,000;275,000;13,747;2,687;22,130;24,540
5380,500;3,322;0,774;-35,209;1,632;9,726;5,730;36,220;5,463;-3,137;-2,771;0,000;38,100;38,800;9,642;1,575;13,362;13,504;13,754;13,951;-3,150;27,464;0,000;264,940;Inf;275,000;275,000;14,118;2,697;22,149;24,584
5381,000;3,322;0,774;-35,209;1,632;9,726;5,730;36,220;5,463;-3,137;-2,771;0,000;38,100;38,800;9,642;1,575;13,347;13,362;13,597;13,758;-3,150;27,464;0,000;264,940;Inf;275,000;275,000;13,643;2,707;22,137;24,595
5381,500;3,322;0,774;-35,209;1,632;9,726;5,730;36,220;5,463;-3,137;-2,771;0,000;38,100;38,800;9,642;1,575;12,816;13,298;13,399;13,635;-3,150;27,464;0,000;264,740;Inf;275,000;275,000;13,516;2,717;22,113;24,640
5382,000;3,322;0,774;-35,209;1,632;9,726;5,635;36,284;5,472;-3,055;-2,765;0,000;38,054;38,810;9,642;1,575;13,757;13,711;13,662;13,905;-3,151;27,450;0,000;264,740;Inf;275,000;275,000;13,287;2,727;22,138;24,694
5382,500;3,322;0,774;-35,209;1,632;9,726;5,635;36,284;5,472;-3,055;-2,765;0,000;38,100;38,800;9,642;1,575;13,775;13,791;13,758;14,043;-3,151;27,450;0,000;264,740;Inf;275,000;275,000;13,759;2,737;22,142;24,791
5383,000;2,882;0,672;-35,209;1,609;9,807;5,635;36,284;5,472;-3,055;-2,765;0,000;38,100;38,800;9,536;1,631;13,656;13,732;13,766;14,040;-3,151;27,450;0,000;264,740;Inf;275,000;275,000;13,842;2,747;22,126;24,855
5383,500;2,882;0,672;-35,209;1,609;9,807;5,635;36,284;5,472;-3,055;-2,765;0,000;38,100;38,800;9,536;1,631;13,241;13,324;13,396;13,677;-3,151;27,450;0,000;264,740;Inf;275,000;275,000;13,798;2,749;22,139;24,869
5384,000;2,882;0,672;-35,209;1,609;9,807;5,635;36,284;5,472;-3,055;-2,765;0,000;38,100;38,800;9,536;1,631;12,960;13,370;13,239;13,718;-3,151;27,450;0,000;264,740;Inf;275,000;275,000;13,410;2,751;22,137;24,916
5384,500;2,882;0,672;-35,209;1,609;9,807;5,635;36,284;5,472;-3,055;-2,765;0,000;38,100;38,800;9,536;1,631;13,453;13,791;13,537;13,978;-3,151;27,450;0,000;264,740;Inf;275,000;275,000;13,322;2,753;22,142;25,014
5385,000;2,882;0,672;-35,209;1,609;9,807;5,750;36,274;5,447;-3,026;-2,772;0,000;38,055;38,804;9,536;1,631;13,562;13,968;13,653;14,037;-3,147;27,432;0,000;264,740;Inf;275,000;275,000;13,690;2,755;22,145;25,056
5385,500;2,882;0,672;-35,209;1,609;9,807;5,750;36,274;5,447;-3,026;-2,772;0,000;38,100;38,800;9,536;1,631;13,592;13,778;13,674;13,912;-3,147;27,432;0,000;264,740;Inf;275,000;275,000;13,805;2,757;22,133;24,980
5386,000;2,882;0,672;-35,209;1,609;9,807;5,750;36,274;5,447;-3,026;-2,772;0,000;38,100;38,800;9,536;1,631;13,001;13,445;13,472;13,717;-3,147;27,432;0,000;264,740;Inf;275,000;275,000;13,739;2,759;22,136;25,031
5386,500;2,715;0,644;-35,209;1,662;9,720;5,750;36,274;5,447;-3,026;-2,772;0,000;38,100;38,800;9,648;1,784;12,785;13,319;13,107;13,618;-3,147;27,432;0,000;264,840;Inf;275,000;275,000;13,409;2,761;22,136;24,986
5387,000;2,715;0,644;-35,209;1,662;9,720;5,750;36,274;5,447;-3,026;-2,772;0,000;38,100;38,800;9,648;1,784;12,944;13,320;13,210;13,617;-3,147;27,432;0,000;264,840;Inf;275,000;275,000;13,207;2,761;22,144;24,962
5387,500;2,715;0,644;-35,209;1,662;9,720;5,750;36,274;5,447;-3,026;-2,772;0,000;38,100;38,800;9,648;1,784;13,818;13,655;13,732;14,022;-3,147;27,432;0,000;264,940;Inf;275,000;275,000;13,273;2,760;22,148;24,982
5388,000;2,715;0,644;-35,209;1,662;9,720;5,750;36,274;5,447;-3,026;-2,772;0,000;38,100;38,800;9,648;1,784;13,505;13,507;13,523;13,886;-3,147;27,432;0,000;264,940;Inf;275,000;275,000;13,806;2,759;22,145;25,021
5388,500;2,715;0,644;-35,209;1,662;9,720;5,757;36,244;5,450;-2,995;-2,763;0,000;38,069;38,824;9,648;1,784;13,232;13,404;13,237;13,738;-3,139;27,425;0,000;264,740;Inf;275,000;275,000;13,605;2,758;22,139;24,938
5389,000;2,715;0,644;-35,209;1,662;9,720;5,757;36,244;5,450;-2,995;-2,763;0,000;38,100;38,800;9,648;1,784;12,682;13,340;12,903;13,628;-3,139;27,425;0,000;264,740;Inf;275,000;275,000;13,403;2,758;22,154;24,949
5389,500;3,237;0,761;-35,209;1,619;9,706;5,757;36,244;5,450;-2,995;-2,763;0,000;38,100;38,800;9,714;1,799;13,092;13,347;13,230;13,734;-3,139;27,425;0,000;264,740;Inf;275,000;275,000;13,138;2,757;22,150;24,892
5390,000;3,237;0,761;-35,209;1,619;9,706;5,757;36,244;5,450;-2,995;-2,763;0,000;38,100;38,800;9,714;1,799;13,758;13,743;13,612;14,005;-3,139;27,425;0,000;264,740;Inf;275,000;275,000;13,351;2,765;22,139;24,936
5390,500;3,237;0,761;-35,209;1,619;9,706;5,757;36,244;5,450;-2,995;-2,763;0,000;38,100;38,800;9,714;1,799;13,951;13,685;13,755;14,055;-3,139;27,425;0,000;264,940;Inf;275,000;275,000;13,780;2,773;22,149;24,912
5391,000;3,237;0,761;-35,209;1,619;9,706;5,757;36,244;5,450;-2,995;-2,763;0,000;38,100;38,800;9,714;1,799;13,158;13,760;13,249;13,756;-3,139;27,425;0,000;264,940;Inf;275,000;275,000;13,862;2,780;22,148;24,919
5391,500;3,237;0,761;-35,209;1,619;9,706;5,713;36,279;5,456;-2,963;-2,758;0,000;38,072;38,855;9,714;1,799;12,820;13,720;13,219;13,520;-3,138;27,414;0,000;264,840;Inf;275,000;275,000;13,481;2,788;22,136;24,854
5392,000;3,237;0,761;-35,209;1,619;9,706;5,713;36,279;5,456;-2,963;-2,758;0,000;38,100;38,900;9,714;1,799;13,479;13,995;13,464;13,865;-3,138;27,414;0,000;264,840;Inf;275,000;275,000;13,320;2,795;22,152;24,805
5392,500;3,237;0,761;-35,209;1,619;9,706;5,713;36,279;5,456;-2,963;-2,758;0,000;38,100;38,900;9,714;1,799;13,571;14,173;13,659;13,955;-3,138;27,414;0,000;265,340;Inf;275,000;275,000;13,701;2,802;22,140;24,883
5393,000;3,420;0,827;-35,209;1,622;9,779;5,713;36,279;5,456;-2,963;-2,758;0,000;38,100;38,900;9,580;1,713;13,431;13,954;13,623;13,741;-3,138;27,414;0,000;265,340;Inf;275,000;275,000;13,840;2,809;22,123;24,911
5393,500;3,420;0,827;-35,209;1,622;9,779;5,713;36,279;5,456;-2,963;-2,758;0,000;38,100;38,900;9,580;1,713;12,990;13,741;13,457;13,470;-3,138;27,414;0,000;265,040;Inf;275,000;275,000;13,687;2,820;22,114;24,978
5394,000;3,420;0,827;-35,209;1,622;9,779;5,713;36,279;5,456;-2,963;-2,758;0,000;38,100;38,900;9,580;1,713;12,796;13,504;13,255;13,223;-3,138;27,414;0,000;265,040;Inf;275,000;275,000;13,415;2,829;22,125;24,937
5394,500;3,420;0,827;-35,209;1,622;9,779;5,713;36,279;5,456;-2,963;-2,758;0,000;38,100;38,900;9,580;1,713;13,477;13,923;13,553;13,772;-3,138;27,414;0,000;264,140;Inf;275,000;275,000;13,194;2,839;22,126;24,901
5395,000;3,420;0,827;-35,209;1,622;9,779;5,799;36,384;5,459;-2,899;-2,741;0,000;38,075;38,811;9,580;1,713;13,728;13,981;13,675;13,823;-3,127;27,406;0,000;264,140;Inf;275,000;275,000;13,681;2,849;22,132;24,842
5395,500;3,420;0,827;-35,209;1,622;9,779;5,799;36,384;5,459;-2,899;-2,741;0,000;38,100;38,800;9,580;1,713;13,621;13,813;13,668;13,678;-3,127;27,406;0,000;263,940;Inf;275,000;275,000;13,802;2,858;22,127;24,851
5396,000;3,300;0,906;-34,028;1,849;9,648;5,799;36,384;5,459;-2,899;-2,741;0,000;38,100;38,800;9,760;1,718;13,405;13,689;13,554;13,511;-3,127;27,406;0,000;263,940;Inf;275,000;275,000;13,695;2,867;22,139;24,898
5396,500;3,300;0,906;-34,028;1,849;9,648;5,799;36,384;5,459;-2,899;-2,741;0,000;38,100;38,800;9,760;1,718;13,109;13,456;13,406;13,285;-3,127;27,406;0,000;264,540;Inf;275,000;275,000;13,540;2,874;22,111;24,900
5397,000;3,300;0,906;-34,028;1,849;9,648;5,799;36,384;5,459;-2,899;-2,741;0,000;38,100;38,800;9,760;1,718;13,050;13,391;13,349;13,284;-3,127;27,406;0,000;264,540;Inf;275,000;275,000;13,314;2,881;22,122;24,919
5397,500;3,300;0,906;-34,028;1,849;9,648;5,799;36,384;5,459;-2,899;-2,741;0,000;38,100;38,800;9,760;1,718;13,372;13,713;13,499;13,659;-3,127;27,406;0,000;265,140;Inf;275,000;275,000;13,268;2,888;22,116;24,931
5398,000;3,300;0,906;-34,028;1,849;9,648;5,748;36,324;5,419;-2,913;-2,737;0,000;38,088;38,829;9,760;1,718;13,862;13,944;13,700;13,848;-3,120;27,392;0,000;265,140;Inf;275,000;275,000;13,561;2,895;22,110;24,903
5398,500;3,300;0,906;-34,028;1,849;9,648;5,748;36,324;5,419;-2,913;-2,737;0,000;38,100;38,800;9,760;1,718;13,643;13,621;13,672;13,619;-3,120;27,392;0,000;264,940;Inf;275,000;275,000;13,839;2,901;22,111;24,850
5399,000;3,300;0,906;-34,028;1,849;9,648;5,748;36,324;5,419;-2,913;-2,737;0,000;38,100;38,800;9,760;1,718;13,308;13,418;13,542;13,424;-3,120;27,392;0,000;264,940;Inf;275,000;275,000;13,639;2,908;22,099;24,889
5399,500;2,909;0,772;-34,368;1,863;9,653;5,748;36,324;5,419;-2,913;-2,737;0,000;38,100;38,800;9,742;1,889;13,267;13,399;13,479;13,419;-3,120;27,392;0,000;264,840;Inf;275,000;275,000;13,423;2,914;22,105;24,924
5400,000;2,909;0,772;-34,368;1,863;9,653;5,748;36,324;5,419;-2,913;-2,737;0,000;38,100;38,800;9,742;1,889;13,630;13,702;13,597;13,740;-3,120;27,392;0,000;264,840;Inf;275,000;275,000;13,391;2,914;22,108;24,958
5400,500;2,909;0,772;-34,368;1,863;9,653;5,748;36,324;5,419;-2,913;-2,737;0,000;38,100;38,800;9,742;1,889;13,933;13,922;13,777;13,922;-3,120;27,392;0,000;264,340;Inf;275,000;275,000;13,667;2,914;22,122;25,011
5401,000;2,909;0,772;-34,368;1,863;9,653;5,748;36,324;5,419;-2,913;-2,737;0,000;38,100;38,800;9,742;1,889;13,740;13,692;13,750;13,753;-3,120;27,392;0,000;264,340;Inf;275,000;275,000;13,889;2,914;22,105;24,972
5401,500;2,909;0,772;-34,368;1,863;9,653;5,772;36,314;5,464;-2,907;-2,734;0,000;38,091;38,869;9,742;1,889;13,458;13,484;13,645;13,590;-3,125;27,398;0,000;264,840;Inf;275,000;275,000;13,734;2,914;22,103;24,951
5402,000;2,909;0,772;-34,368;1,863;9,653;5,772;36,314;5,464;-2,907;-2,734;0,000;38,100;38,900;9,742;1,889;13,416;13,572;13,555;13,585;-3,125;27,398;0,000;264,840;Inf;275,000;275,000;13,544;2,914;22,116;24,851
5402,500;2,920;0,769;-33,430;1,857;9,569;5,772;36,314;5,464;-2,907;-2,734;0,000;38,100;38,900;9,945;1,766;13,695;13,768;13,629;13,834;-3,125;27,398;0,000;265,240;Inf;275,000;275,000;13,532;2,914;22,113;24,812
5403,000;2,920;0,769;-33,430;1,857;9,569;5,772;36,314;5,464;-2,907;-2,734;0,000;38,100;38,900;9,945;1,766;13,775;13,797;13,708;13,930;-3,125;27,398;0,000;265,240;Inf;275,000;275,000;13,732;2,914;22,112;24,729
5403,500;2,920;0,769;-33,430;1,857;9,569;5,772;36,314;5,464;-2,907;-2,734;0,000;38,100;38,900;9,945;1,766;13,648;13,580;13,670;13,743;-3,125;27,398;0,000;264,940;Inf;275,000;275,000;13,803;2,914;22,125;24,611
