t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5404,000;2,920;0,769;-33,430;1,857;9,569;5,772;36,314;5,464;-2,907;-2,734;0,000;38,100;38,900;9,945;1,766;13,412;13,357;13,551;13,487;-3,125;27,398;0,000;264,940;Inf;275,000;275,000;13,660;2,914;22,117;24,560
5404,500;2,920;0,769;-33,430;1,857;9,569;5,754;36,347;5,456;-2,870;-2,733;0,000;38,096;38,816;9,945;1,766;13,326;13,262;13,441;13,390;-3,134;27,386;0,000;264,640;Inf;275,000;275,000;13,452;2,914;22,119;24,431
5405,000;2,920;0,769;-33,430;1,857;9,569;5,754;36,347;5,456;-2,870;-2,733;0,000;38,100;38,800;9,945;1,766;13,432;13,500;13,481;13,602;-3,134;27,386;0,000;264,640;Inf;275,000;275,000;13,355;2,914;22,130;24,405
5405,500;3,349;0,767;-35,209;1,779;9,724;5,754;36,347;5,456;-2,870;-2,733;0,000;38,100;38,800;9,708;1,823;13,812;13,656;13,626;13,728;-3,134;27,386;0,000;264,540;Inf;275,000;275,000;13,504;2,914;22,145;24,399
5406,000;3,349;0,767;-35,209;1,779;9,724;5,754;36,347;5,456;-2,870;-2,733;0,000;38,100;38,800;9,708;1,823;13,561;13,406;13,522;13,561;-3,134;27,386;0,000;264,540;Inf;275,000;275,000;13,706;2,922;22,147;24,379
5406,500;3,349;0,767;-35,209;1,779;9,724;5,754;36,347;5,456;-2,870;-2,733;0,000;38,100;38,800;9,708;1,823;13,242;13,191;13,360;13,318;-3,134;27,386;0,000;264,540;Inf;275,000;275,000;13,512;2,929;22,152;24,385
5407,000;3,349;0,767;-35,209;1,779;9,724;5,754;36,347;5,456;-2,870;-2,733;0,000;38,100;38,800;9,708;1,823;13,104;13,096;13,261;13,309;-3,134;27,386;0,000;264,540;Inf;275,000;275,000;13,278;2,935;22,161;24,456
5407,500;3,349;0,767;-35,209;1,779;9,724;5,754;36,347;5,456;-2,870;-2,733;0,000;38,100;38,800;9,708;1,823;13,399;13,420;13,375;13,612;-3,134;27,386;0,000;265,040;Inf;275,000;275,000;13,193;2,942;22,170;24,462
5408,000;3,349;0,767;-35,209;1,779;9,724;5,770;36,351;5,462;-2,859;-2,728;0,000;38,108;38,877;9,708;1,823;13,523;13,626;13,443;13,716;-3,132;27,385;0,000;265,040;Inf;275,000;275,000;13,452;2,949;22,173;24,554
5408,500;3,349;0,767;-35,209;1,779;9,724;5,770;36,351;5,462;-2,859;-2,728;0,000;38,100;38,900;9,708;1,823;13,517;13,518;13,437;13,618;-3,132;27,385;0,000;265,340;Inf;275,000;275,000;13,577;2,955;22,174;24,537
5409,000;2,956;0,727;-35,209;1,860;9,707;5,770;36,351;5,462;-2,859;-2,728;0,000;38,100;38,900;9,659;1,747;13,298;13,318;13,318;13,457;-3,132;27,385;0,000;265,340;Inf;275,000;275,000;13,523;2,962;22,189;24,525
5409,500;2,956;0,727;-35,209;1,860;9,707;5,770;36,351;5,462;-2,859;-2,728;0,000;38,100;38,900;9,659;1,747;12,948;13,010;13,088;13,166;-3,132;27,385;0,000;264,640;Inf;275,000;275,000;13,348;2,962;22,182;24,595
5410,000;2,956;0,727;-35,209;1,860;9,707;5,770;36,351;5,462;-2,859;-2,728;0,000;38,100;38,900;9,659;1,747;13,212;13,332;13,181;13,477;-3,132;27,385;0,000;264,640;Inf;275,000;275,000;13,053;2,962;22,183;24,579
5410,500;2,956;0,727;-35,209;1,860;9,707;5,770;36,351;5,462;-2,859;-2,728;0,000;38,100;38,900;9,659;1,747;13,576;13,491;13,309;13,674;-3,132;27,385;0,000;264,740;Inf;275,000;275,000;13,301;2,962;22,185;24,563
5411,000;2,956;0,727;-35,209;1,860;9,707;5,777;36,303;5,443;-2,846;-2,719;0,000;38,113;38,815;9,659;1,747;13,384;13,293;13,247;13,490;-3,122;27,382;0,000;264,740;Inf;275,000;275,000;13,512;2,962;22,193;24,600
5411,500;2,956;0,727;-35,209;1,860;9,707;5,777;36,303;5,443;-2,846;-2,719;0,000;38,100;38,800;9,659;1,747;13,066;13,121;13,104;13,267;-3,122;27,382;0,000;264,240;Inf;275,000;275,000;13,353;2,961;22,177;24,636
5412,000;3,107;0,732;-35,209;1,857;9,768;5,777;36,303;5,443;-2,846;-2,719;0,000;38,100;38,800;9,639;1,824;12,717;12,920;12,918;13,067;-3,122;27,382;0,000;264,240;Inf;275,000;275,000;13,139;2,961;22,202;24,643
5412,500;3,107;0,732;-35,209;1,857;9,768;5,777;36,303;5,443;-2,846;-2,719;0,000;38,100;38,800;9,639;1,824;12,810;12,962;12,886;13,163;-3,122;27,382;0,000;265,040;Inf;275,000;275,000;12,906;2,964;22,225;24,609
5413,000;3,107;0,732;-35,209;1,857;9,768;5,777;36,303;5,443;-2,846;-2,719;0,000;38,100;38,800;9,639;1,824;13,436;13,342;13,098;13,475;-3,122;27,382;0,000;265,040;Inf;275,000;275,000;12,955;2,966;22,200;24,627
5413,500;3,107;0,732;-35,209;1,857;9,768;5,777;36,303;5,443;-2,846;-2,719;0,000;38,100;38,800;9,639;1,824;13,146;13,202;13,036;13,298;-3,122;27,382;0,000;264,840;Inf;275,000;275,000;13,338;2,968;22,195;24,599
5414,000;3,107;0,732;-35,209;1,857;9,768;5,777;36,303;5,443;-2,846;-2,719;0,000;38,100;38,800;9,639;1,824;12,693;12,944;12,776;13,075;-3,122;27,382;0,000;264,840;Inf;275,000;275,000;13,171;2,971;22,190;24,516
5414,500;3,107;0,732;-35,209;1,857;9,768;5,739;36,321;5,456;-2,810;-2,729;0,000;38,125;38,886;9,639;1,824;12,322;12,803;12,556;12,955;-3,118;27,375;0,000;264,440;Inf;275,000;275,000;12,872;2,973;22,203;24,509
5415,000;3,107;0,732;-35,209;1,857;9,768;5,739;36,321;5,456;-2,810;-2,729;0,000;38,100;38,900;9,639;1,824;12,740;12,988;12,670;13,195;-3,118;27,375;0,000;264,440;Inf;275,000;275,000;12,659;2,975;22,192;24,567
5415,500;3,124;0,786;-35,118;1,814;9,650;5,739;36,321;5,456;-2,810;-2,729;0,000;38,100;38,900;9,699;1,977;13,058;13,331;12,853;13,436;-3,118;27,375;0,000;264,440;Inf;275,000;275,000;12,898;2,977;22,205;24,609
5416,000;3,124;0,786;-35,118;1,814;9,650;5,739;36,321;5,456;-2,810;-2,729;0,000;38,100;38,900;9,699;1,977;13,181;13,217;12,846;13,364;-3,118;27,375;0,000;264,440;Inf;275,000;275,000;13,170;2,980;22,209;24,651
5416,500;3,124;0,786;-35,118;1,814;9,650;5,739;36,321;5,456;-2,810;-2,729;0,000;38,100;38,900;9,699;1,977;12,177;12,749;12,200;12,856;-3,118;27,375;0,000;264,540;Inf;275,000;275,000;13,152;2,982;22,196;24,727
5417,000;3,124;0,786;-35,118;1,814;9,650;5,739;36,321;5,456;-2,810;-2,729;0,000;38,100;38,900;9,699;1,977;11,936;12,614;12,044;12,795;-3,118;27,375;0,000;264,540;Inf;275,000;275,000;12,496;2,984;22,207;24,801
5417,500;3,124;0,786;-35,118;1,814;9,650;5,754;36,369;5,470;-2,749;-2,723;0,000;38,128;38,869;9,699;1,977;12,492;12,910;12,316;13,108;-3,111;27,387;0,000;264,440;Inf;275,000;275,000;12,347;2,987;22,204;24,779
5418,000;3,124;0,786;-35,118;1,814;9,650;5,754;36,369;5,470;-2,749;-2,723;0,000;38,100;38,900;9,699;1,977;12,879;13,173;12,565;13,282;-3,111;27,387;0,000;264,440;Inf;275,000;275,000;12,706;2,989;22,195;24,768
5418,500;2,805;0,708;-34,788;1,818;9,737;5,754;36,369;5,470;-2,749;-2,723;0,000;38,100;38,900;9,682;1,696;12,842;13,052;12,554;13,195;-3,111;27,387;0,000;264,340;Inf;275,000;275,000;12,975;2,991;22,211;24,792
5419,000;2,805;0,708;-34,788;1,818;9,737;5,754;36,369;5,470;-2,749;-2,723;0,000;38,100;38,900;9,682;1,696;12,358;12,861;12,368;12,939;-3,111;27,387;0,000;264,340;Inf;275,000;275,000;12,911;2,988;22,222;24,850
5419,500;2,805;0,708;-34,788;1,818;9,737;5,754;36,369;5,470;-2,749;-2,723;0,000;38,100;38,900;9,682;1,696;12,047;12,616;12,215;12,684;-3,111;27,387;0,000;264,640;Inf;275,000;275,000;12,632;2,985;22,227;24,802
5420,000;2,805;0,708;-34,788;1,818;9,737;5,754;36,369;5,470;-2,749;-2,723;0,000;38,100;38,900;9,682;1,696;12,620;12,996;12,398;13,115;-3,111;27,387;0,000;264,640;Inf;275,000;275,000;12,390;2,979;22,214;24,797
5420,500;2,805;0,708;-34,788;1,818;9,737;5,754;36,369;5,470;-2,749;-2,723;0,000;38,100;38,900;9,682;1,696;12,647;13,142;12,546;13,227;-3,111;27,387;0,000;264,340;Inf;275,000;275,000;12,782;2,979;22,238;24,845
5421,000;2,805;0,708;-34,788;1,818;9,737;5,724;36,321;5,428;-2,739;-2,717;0,000;38,131;38,843;9,682;1,696;12,617;12,947;12,543;13,098;-3,103;27,381;0,000;264,340;Inf;275,000;275,000;12,890;2,976;22,204;24,882
5421,500;2,805;0,708;-34,788;1,818;9,737;5,724;36,321;5,428;-2,739;-2,717;0,000;38,100;38,800;9,682;1,696;12,244;12,668;12,232;12,828;-3,103;27,381;0,000;265,140;Inf;275,000;275,000;12,801;2,974;22,212;24,895
5422,000;2,490;0,655;-34,775;1,777;9,574;5,724;36,321;5,428;-2,739;-2,717;0,000;38,100;38,800;9,709;1,833;12,050;12,549;12,005;12,643;-3,103;27,381;0,000;265,140;Inf;275,000;275,000;12,493;2,971;22,222;24,906
5422,500;2,490;0,655;-34,775;1,777;9,574;5,724;36,321;5,428;-2,739;-2,717;0,000;38,100;38,800;9,709;1,833;11,819;12,457;11,874;12,615;-3,103;27,381;0,000;265,340;Inf;275,000;275,000;12,312;2,963;22,221;24,947
5423,000;2,490;0,655;-34,775;1,777;9,574;5,724;36,321;5,428;-2,739;-2,717;0,000;38,100;38,800;9,709;1,833;12,380;12,792;12,176;12,953;-3,103;27,381;0,000;265,340;Inf;275,000;275,000;12,191;2,955;22,228;24,925
5423,500;2,490;0,655;-34,775;1,777;9,574;5,724;36,321;5,428;-2,739;-2,717;0,000;38,100;38,800;9,709;1,833;12,534;12,851;12,392;12,950;-3,103;27,381;0,000;265,040;Inf;275,000;275,000;12,575;2,948;22,231;24,847
5424,000;2,490;0,655;-34,775;1,777;9,574;5,764;36,311;5,446;-2,703;-2,711;0,000;38,148;38,855;9,709;1,833;12,278;12,538;12,232;12,737;-3,093;27,384;0,000;265,040;Inf;275,000;275,000;12,682;2,940;22,218;24,818
5424,500;2,490;0,655;-34,775;1,777;9,574;5,764;36,311;5,446;-2,703;-2,711;0,000;38,100;38,900;9,709;1,833;11,887;12,379;11,948;12,454;-3,093;27,384;0,000;264,340;Inf;275,000;275,000;12,446;2,933;22,228;24,811
5425,000;3,170;0,721;-35,209;1,786;9,703;5,764;36,311;5,446;-2,703;-2,711;0,000;38,100;38,900;9,685;1,844;11,960;12,411;11,968;12,534;-3,093;27,384;0,000;264,340;Inf;275,000;275,000;12,167;2,925;22,246;24,892
5425,500;3,170;0,721;-35,209;1,786;9,703;5,764;36,311;5,446;-2,703;-2,711;0,000;38,100;38,900;9,685;1,844;12,595;12,754;12,219;12,953;-3,093;27,384;0,000;264,840;Inf;275,000;275,000;12,218;2,929;22,253;24,980
5426,000;3,170;0,721;-35,209;1,786;9,703;5,764;36,311;5,446;-2,703;-2,711;0,000;38,100;38,900;9,685;1,844;12,733;12,973;12,438;13,104;-3,093;27,384;0,000;264,840;Inf;275,000;275,000;12,630;2,933;22,245;25,061
5426,500;3,170;0,721;-35,209;1,786;9,703;5,764;36,311;5,446;-2,703;-2,711;0,000;38,100;38,900;9,685;1,844;12,518;12,707;12,371;12,897;-3,093;27,384;0,000;264,940;Inf;275,000;275,000;12,812;2,937;22,263;25,103
5427,000;3,170;0,721;-35,209;1,786;9,703;5,764;36,311;5,446;-2,703;-2,711;0,000;38,100;38,900;9,685;1,844;12,112;12,425;12,110;12,575;-3,093;27,384;0,000;264,940;Inf;275,000;275,000;12,623;2,941;22,270;25,066
5427,500;3,170;0,721;-35,209;1,786;9,703;5,638;36,347;5,442;-2,650;-2,696;0,000;38,151;38,881;9,685;1,844;11,737;12,362;11,806;12,514;-3,094;27,385;0,000;264,740;Inf;275,000;275,000;12,305;2,945;22,295;25,058
5428,000;3,170;0,721;-35,209;1,786;9,703;5,638;36,347;5,442;-2,650;-2,696;0,000;38,200;38,900;9,685;1,844;12,258;12,700;12,062;12,772;-3,094;27,385;0,000;264,740;Inf;275,000;275,000;12,105;2,948;22,281;24,950
5428,500;3,639;0,862;-35,209;1,780;9,696;5,638;36,347;5,442;-2,650;-2,696;0,000;38,200;38,900;9,672;1,768;12,517;12,690;12,202;12,888;-3,094;27,385;0,000;264,540;Inf;275,000;275,000;12,448;2,952;22,310;24,963
5429,000;3,639;0,862;-35,209;1,780;9,696;5,638;36,347;5,442;-2,650;-2,696;0,000;38,200;38,900;9,672;1,768;12,180;12,523;12,031;12,657;-3,094;27,385;0,000;264,540;Inf;275,000;275,000;12,574;2,963;22,313;24,919
5429,500;3,639;0,862;-35,209;1,780;9,696;5,638;36,347;5,442;-2,650;-2,696;0,000;38,200;38,900;9,672;1,768;11,845;12,256;11,809;12,399;-3,094;27,385;0,000;264,840;Inf;275,000;275,000;12,348;2,974;22,313;24,925
5430,000;3,639;0,862;-35,209;1,780;9,696;5,638;36,347;5,442;-2,650;-2,696;0,000;38,200;38,900;9,672;1,768;11,285;12,072;11,459;12,253;-3,094;27,385;0,000;264,840;Inf;275,000;275,000;12,077;2,985;22,328;24,894
5430,500;3,639;0,862;-35,209;1,780;9,696;5,713;36,390;5,435;-2,622;-2,702;0,000;38,142;38,839;9,672;1,768;11,444;12,377;11,555;12,409;-3,101;27,377;0,000;265,040;Inf;275,000;275,000;11,767;2,996;22,341;24,926
5431,000;3,639;0,862;-35,209;1,780;9,696;5,713;36,390;5,435;-2,622;-2,702;0,000;38,100;38,800;9,672;1,768;12,218;12,562;11,994;12,752;-3,101;27,377;0,000;265,040;Inf;275,000;275,000;11,946;3,007;22,340;24,990
5431,500;2,929;0,668;-35,209;1,754;9,594;5,713;36,390;5,435;-2,622;-2,702;0,000;38,100;38,800;9,654;1,801;11,957;12,345;11,817;12,459;-3,101;27,377;0,000;265,040;Inf;275,000;275,000;12,382;3,017;22,343;24,990
5432,000;2,929;0,668;-35,209;1,754;9,594;5,713;36,390;5,435;-2,622;-2,702;0,000;38,100;38,800;9,654;1,801;11,652;12,174;11,608;12,276;-3,101;27,377;0,000;265,040;Inf;275,000;275,000;12,144;3,015;22,347;24,951
5432,500;2,929;0,668;-35,209;1,754;9,594;5,713;36,390;5,435;-2,622;-2,702;0,000;38,100;38,800;9,654;1,801;11,102;11,964;11,233;12,062;-3,101;27,377;0,000;264,340;Inf;275,000;275,000;11,928;3,014;22,356;24,926
5433,000;2,929;0,668;-35,209;1,754;9,594;5,713;36,390;5,435;-2,622;-2,702;0,000;38,100;38,800;9,654;1,801;11,492;12,203;11,444;12,355;-3,101;27,377;0,000;264,340;Inf;275,000;275,000;11,590;3,013;22,357;24,914
5433,500;2,929;0,668;-35,209;1,754;9,594;5,791;36,350;5,426;-2,625;-2,709;0,000;38,152;38,922;9,654;1,801;12,228;12,677;11,866;12,803;-3,095;27,379;0,000;264,040;Inf;275,000;275,000;11,873;3,011;22,360;24,855
5434,000;2,929;0,668;-35,209;1,754;9,594;5,791;36,350;5,426;-2,625;-2,709;0,000;38,200;38,900;9,654;1,801;12,261;12,607;11,978;12,716;-3,095;27,379;0,000;264,040;Inf;275,000;275,000;12,393;3,010;22,372;24,857
5434,500;2,929;0,668;-35,209;1,754;9,594;5,791;36,350;5,426;-2,625;-2,709;0,000;38,200;38,900;9,654;1,801;11,283;11,990;11,345;12,042;-3,095;27,379;0,000;264,140;Inf;275,000;275,000;12,391;3,009;22,368;24,847
5435,000;2,879;0,643;-35,209;1,749;9,727;5,791;36,350;5,426;-2,625;-2,709;0,000;38,200;38,900;9,708;1,767;10,797;11,913;11,022;11,943;-3,095;27,379;0,000;264,140;Inf;275,000;275,000;11,665;3,007;22,371;24,728
5435,500;2,879;0,643;-35,209;1,749;9,727;5,791;36,350;5,426;-2,625;-2,709;0,000;38,200;38,900;9,708;1,767;11,217;12,218;11,238;12,161;-3,095;27,379;0,000;264,140;Inf;275,000;275,000;11,419;3,005;22,381;24,744
5436,000;2,879;0,643;-35,209;1,749;9,727;5,791;36,350;5,426;-2,625;-2,709;0,000;38,200;38,900;9,708;1,767;11,977;12,566;11,647;12,599;-3,095;27,379;0,000;264,140;Inf;275,000;275,000;11,709;3,003;22,383;24,698
5436,500;2,879;0,643;-35,209;1,749;9,727;5,791;36,350;5,426;-2,625;-2,709;0,000;38,200;38,900;9,708;1,767;12,091;12,329;11,742;12,450;-3,095;27,379;0,000;264,340;Inf;275,000;275,000;12,197;3,001;22,375;24,713
5437,000;2,879;0,643;-35,209;1,749;9,727;5,766;36,317;5,436;-2,591;-2,683;0,000;38,155;38,844;9,708;1,767;11,768;12,098;11,610;12,180;-3,103;27,377;0,000;264,340;Inf;275,000;275,000;12,153;2,999;22,358;24,717
5437,500;2,879;0,643;-35,209;1,749;9,727;5,766;36,317;5,436;-2,591;-2,683;0,000;38,200;38,800;9,708;1,767;11,180;11,878;11,314;11,934;-3,103;27,377;0,000;264,440;Inf;275,000;275,000;11,914;2,997;22,382;24,787
5438,000;3,528;0,840;-35,209;1,778;9,680;5,766;36,317;5,436;-2,591;-2,683;0,000;38,200;38,800;9,754;1,841;10,894;11,893;11,144;11,890;-3,103;27,377;0,000;264,440;Inf;275,000;275,000;11,577;2,995;22,360;24,810
5438,500;3,528;0,840;-35,209;1,778;9,680;5,766;36,317;5,436;-2,591;-2,683;0,000;38,200;38,800;9,754;1,841;11,936;12,373;11,604;12,481;-3,103;27,377;0,000;264,540;Inf;275,000;275,000;11,455;3,004;22,364;24,915
5439,000;3,528;0,840;-35,209;1,778;9,680;5,766;36,317;5,436;-2,591;-2,683;0,000;38,200;38,800;9,754;1,841;11,843;12,258;11,686;12,413;-3,103;27,377;0,000;264,540;Inf;275,000;275,000;12,099;3,012;22,375;25,018
5439,500;3,528;0,840;-35,209;1,778;9,680;5,766;36,317;5,436;-2,591;-2,683;0,000;38,200;38,800;9,754;1,841;11,635;12,033;11,572;12,089;-3,103;27,377;0,000;264,540;Inf;275,000;275,000;12,050;3,021;22,369;25,052
5440,000;3,528;0,840;-35,209;1,778;9,680;5,761;36,366;5,412;-2,542;-2,694;0,000;38,165;38,892;9,754;1,841;11,370;11,876;11,369;11,921;-3,094;27,382;0,000;264,540;Inf;275,000;275,000;11,832;3,029;22,375;25,071
5440,500;3,528;0,840;-35,209;1,778;9,680;5,761;36,366;5,412;-2,542;-2,694;0,000;38,200;38,900;9,754;1,841;10,876;11,826;11,130;11,887;-3,094;27,382;0,000;264,640;Inf;275,000;275,000;11,634;3,037;22,374;25,114
5441,000;3,528;0,840;-35,209;1,778;9,680;5,761;36,366;5,412;-2,542;-2,694;0,000;38,200;38,900;9,754;1,841;11,414;12,042;11,289;12,085;-3,094;27,382;0,000;264,640;Inf;275,000;275,000;11,430;3,045;22,377;25,060
5441,500;3,303;0,874;-33,709;1,782;9,668;5,761;36,366;5,412;-2,542;-2,694;0,000;38,200;38,900;9,755;1,660;11,934;12,357;11,614;12,476;-3,094;27,382;0,000;264,440;Inf;275,000;275,000;11,707;3,053;22,373;25,039
5442,000;3,303;0,874;-33,709;1,782;9,668;5,761;36,366;5,412;-2,542;-2,694;0,000;38,200;38,900;9,755;1,660;11,274;11,832;11,248;11,981;-3,094;27,382;0,000;264,440;Inf;275,000;275,000;12,095;3,057;22,378;25,057
5442,500;3,303;0,874;-33,709;1,782;9,668;5,761;36,366;5,412;-2,542;-2,694;0,000;38,200;38,900;9,755;1,660;10,944;11,614;10,967;11,740;-3,094;27,382;0,000;264,640;Inf;275,000;275,000;11,584;3,061;22,368;25,059
5443,000;3,303;0,874;-33,709;1,782;9,668;5,761;36,366;5,412;-2,542;-2,694;0,000;38,200;38,900;9,755;1,660;10,785;11,583;10,839;11,685;-3,094;27,382;0,000;264,640;Inf;275,000;275,000;11,316;3,065;22,386;24,957
5443,500;3,303;0,874;-33,709;1,782;9,668;5,744;36,404;5,437;-2,503;-2,713;0,000;38,155;38,855;9,755;1,660;11,321;11,953;11,140;12,074;-3,098;27,369;0,000;264,640;Inf;275,000;275,000;11,223;3,069;22,369;24,908
5444,000;3,303;0,874;-33,709;1,782;9,668;5,744;36,404;5,437;-2,503;-2,713;0,000;38,200;38,900;9,755;1,660;11,944;12,212;11,479;12,281;-3,098;27,369;0,000;264,640;Inf;275,000;275,000;11,622;3,073;22,371;24,900
5444,500;3,181;0,750;-35,209;1,762;9,728;5,744;36,404;5,437;-2,503;-2,713;0,000;38,200;38,900;9,704;1,706;11,569;11,940;11,407;12,045;-3,098;27,369;0,000;264,840;Inf;275,000;275,000;11,979;3,077;22,381;24,926
5445,000;3,181;0,750;-35,209;1,762;9,728;5,744;36,404;5,437;-2,503;-2,713;0,000;38,200;38,900;9,704;1,706;11,025;11,721;11,135;11,828;-3,098;27,369;0,000;264,840;Inf;275,000;275,000;11,740;3,079;22,393;24,958
5445,500;3,181;0,750;-35,209;1,762;9,728;5,744;36,404;5,437;-2,503;-2,713;0,000;38,200;38,900;9,704;1,706;10,787;11,584;10,918;11,637;-3,098;27,369;0,000;264,540;Inf;275,000;275,000;11,427;3,080;22,383;24,970
5446,000;3,181;0,750;-35,209;1,762;9,728;5,744;36,404;5,437;-2,503;-2,713;0,000;38,200;38,900;9,704;1,706;11,104;11,712;10,983;11,733;-3,098;27,369;0,000;264,540;Inf;275,000;275,000;11,232;3,082;22,391;24,943
5446,500;3,181;0,750;-35,209;1,762;9,728;5,758;36,386;5,435;-2,488;-2,705;0,000;38,145;38,873;9,704;1,706;11,231;11,735;11,083;11,840;-3,096;27,371;0,000;265,140;Inf;275,000;275,000;11,383;3,084;22,405;24,936
5447,000;3,181;0,750;-35,209;1,762;9,728;5,758;36,386;5,435;-2,488;-2,705;0,000;38,100;38,900;9,704;1,706;11,293;11,758;11,210;11,871;-3,096;27,371;0,000;265,140;Inf;275,000;275,000;11,472;3,085;22,407;24,975
5447,500;3,181;0,750;-35,209;1,762;9,728;5,758;36,386;5,435;-2,488;-2,705;0,000;38,100;38,900;9,704;1,706;11,112;11,567;11,112;11,727;-3,096;27,371;0,000;265,140;Inf;275,000;275,000;11,533;3,087;22,397;25,018
5448,000;2,676;0,713;-33,818;1,864;9,667;5,758;36,386;5,435;-2,488;-2,705;0,000;38,100;38,900;9,826;1,656;10,853;11,373;10,891;11,559;-3,096;27,371;0,000;265,140;Inf;275,000;275,000;11,380;3,088;22,410;25,026
5448,500;2,676;0,713;-33,818;1,864;9,667;5,758;36,386;5,435;-2,488;-2,705;0,000;38,100;38,900;9,826;1,656;10,790;11,436;10,887;11,554;-3,096;27,371;0,000;264,540;Inf;275,000;275,000;11,169;3,082;22,427;24,960
5449,000;2,676;0,713;-33,818;1,864;9,667;5,758;36,386;5,435;-2,488;-2,705;0,000;38,100;38,900;9,826;1,656;11,111;11,590;10,941;11,711;-3,096;27,371;0,000;264,540;Inf;275,000;275,000;11,167;3,075;22,433;24,974
5449,500;2,676;0,713;-33,818;1,864;9,667;5,758;36,386;5,435;-2,488;-2,705;0,000;38,100;38,900;9,826;1,656;10,978;11,538;10,948;11,682;-3,096;27,371;0,000;264,940;Inf;275,000;275,000;11,338;3,068;22,430;25,039
5450,000;2,676;0,713;-33,818;1,864;9,667;5,759;36,375;5,418;-2,485;-2,697;0,000;38,149;38,826;9,826;1,656;10,823;11,382;10,853;11,547;-3,084;27,378;0,000;264,940;Inf;275,000;275,000;11,287;3,062;22,428;25,074
5450,500;2,676;0,713;-33,818;1,864;9,667;5,759;36,375;5,418;-2,485;-2,697;0,000;38,100;38,800;9,826;1,656;10,540;11,290;10,641;11,454;-3,084;27,378;0,000;265,040;Inf;275,000;275,000;11,151;3,056;22,414;25,067
5451,000;2,379;0,588;-34,710;1,839;9,736;5,759;36,375;5,418;-2,485;-2,697;0,000;38,100;38,800;9,762;1,671;10,489;11,315;10,622;11,431;-3,084;27,378;0,000;265,040;Inf;275,000;275,000;10,981;3,049;22,425;24,997
5451,500;2,379;0,588;-34,710;1,839;9,736;5,759;36,375;5,418;-2,485;-2,697;0,000;38,100;38,800;9,762;1,671;10,905;11,449;10,730;11,537;-3,084;27,378;0,000;264,740;Inf;275,000;275,000;10,964;3,038;22,442;24,883
5452,000;2,379;0,588;-34,710;1,839;9,736;5,759;36,375;5,418;-2,485;-2,697;0,000;38,100;38,800;9,762;1,671;11,047;11,466;10,908;11,686;-3,084;27,378;0,000;264,740;Inf;275,000;275,000;11,155;3,028;22,417;24,886
5452,500;2,379;0,588;-34,710;1,839;9,736;5,759;36,375;5,418;-2,485;-2,697;0,000;38,100;38,800;9,762;1,671;11,078;11,452;10,961;11,669;-3,084;27,378;0,000;264,340;Inf;275,000;275,000;11,277;3,017;22,428;24,864
5453,000;2,379;0,588;-34,710;1,839;9,736;5,733;36,354;5,429;-2,440;-2,686;0,000;38,147;38,804;9,762;1,671;10,443;11,201;10,532;11,369;-3,096;27,378;0,000;264,340;Inf;275,000;275,000;11,290;3,006;22,435;24,936
5453,500;2,379;0,588;-34,710;1,839;9,736;5,733;36,354;5,429;-2,440;-2,686;0,000;38,100;38,800;9,762;1,671;10,660;11,258;10,618;11,352;-3,096;27,378;0,000;264,440;Inf;275,000;275,000;10,886;2,996;22,440;24,899
5454,000;2,379;0,588;-34,710;1,839;9,736;5,733;36,354;5,429;-2,440;-2,686;0,000;38,100;38,800;9,762;1,671;11,010;11,390;10,782;11,579;-3,096;27,378;0,000;264,440;Inf;275,000;275,000;10,972;2,986;22,428;24,884
5454,500;3,220;0,837;-33,546;1,745;9,623;5,733;36,354;5,429;-2,440;-2,686;0,000;38,100;38,800;9,866;1,774;10,904;11,454;10,860;11,585;-3,096;27,378;0,000;264,440;Inf;275,000;275,000;11,190;2,976;22,436;24,912
5455,000;3,220;0,837;-33,546;1,745;9,623;5,733;36,354;5,429;-2,440;-2,686;0,000;38,100;38,800;9,866;1,774;10,885;11,337;10,854;11,508;-3,096;27,378;0,000;264,440;Inf;275,000;275,000;11,201;2,980;22,423;24,933
5455,500;3,220;0,837;-33,546;1,745;9,623;5,733;36,354;5,429;-2,440;-2,686;0,000;38,100;38,800;9,866;1,774;10,615;11,165;10,671;11,330;-3,096;27,378;0,000;264,340;Inf;275,000;275,000;11,146;2,984;22,447;25,122
5456,000;3,220;0,837;-33,546;1,745;9,623;5,733;36,354;5,429;-2,440;-2,686;0,000;38,100;38,800;9,866;1,774;10,497;11,165;10,571;11,291;-3,096;27,378;0,000;264,340;Inf;275,000;275,000;10,945;2,988;22,420;25,109
5456,500;3,220;0,837;-33,546;1,745;9,623;5,726;36,391;5,437;-2,408;-2,690;0,000;38,142;38,798;9,866;1,774;11,309;11,560;11,027;11,726;-3,098;27,380;0,000;264,040;Inf;275,000;275,000;10,881;2,992;22,419;25,096
5457,000;3,220;0,837;-33,546;1,745;9,623;5,726;36,391;5,437;-2,408;-2,690;0,000;38,100;38,800;9,866;1,774;11,256;11,512;11,070;11,669;-3,098;27,380;0,000;264,040;Inf;275,000;275,000;11,406;2,995;22,410;25,127
5457,500;2,582;0,652;-35,075;1,751;9,581;5,726;36,391;5,437;-2,408;-2,690;0,000;38,100;38,800;9,674;1,818;10,765;11,226;10,821;11,451;-3,098;27,380;0,000;264,140;Inf;275,000;275,000;11,377;2,999;22,415;25,198
5458,000;2,582;0,652;-35,075;1,751;9,581;5,726;36,391;5,437;-2,408;-2,690;0,000;38,100;38,800;9,674;1,818;10,454;11,078;10,575;11,267;-3,098;27,380;0,000;264,140;Inf;275,000;275,000;11,066;2,992;22,407;25,193
5458,500;2,582;0,652;-35,075;1,751;9,581;5,726;36,391;5,437;-2,408;-2,690;0,000;38,100;38,800;9,674;1,818;10,851;11,244;10,724;11,400;-3,098;27,380;0,000;264,540;Inf;275,000;275,000;10,843;2,986;22,401;25,212
5459,000;2,582;0,652;-35,075;1,751;9,581;5,726;36,391;5,437;-2,408;-2,690;0,000;38,100;38,800;9,674;1,818;11,125;11,483;10,922;11,668;-3,098;27,380;0,000;264,540;Inf;275,000;275,000;11,055;2,979;22,409;25,157
5459,500;2,582;0,652;-35,075;1,751;9,581;5,720;36,344;5,406;-2,396;-2,699;0,000;38,134;38,746;9,674;1,818;11,310;11,615;11,045;11,690;-3,098;27,386;0,000;265,040;Inf;275,000;275,000;11,299;2,972;22,418;25,036
5460,000;2,582;0,652;-35,075;1,751;9,581;5,720;36,344;5,406;-2,396;-2,699;0,000;38,100;38,700;9,674;1,818;10,629;11,037;10,625;11,187;-3,098;27,386;0,000;265,040;Inf;275,000;275,000;11,415;2,966;22,406;24,808
5460,500;3,034;0,791;-34,485;1,819;9,633;5,720;36,344;5,406;-2,396;-2,699;0,000;38,100;38,700;9,730;1,864;10,623;11,128;10,655;11,274;-3,098;27,386;0,000;265,240;Inf;275,000;275,000;10,870;2,960;22,416;24,746
5461,000;3,034;0,791;-34,485;1,819;9,633;5,720;36,344;5,406;-2,396;-2,699;0,000;38,100;38,700;9,730;1,864;11,184;11,464;10,881;11,619;-3,098;27,386;0,000;265,240;Inf;275,000;275,000;10,920;2,961;22,419;24,692
5461,500;3,034;0,791;-34,485;1,819;9,633;5,720;36,344;5,406;-2,396;-2,699;0,000;38,100;38,700;9,730;1,864;11,188;11,586;10,988;11,736;-3,098;27,386;0,000;265,240;Inf;275,000;275,000;11,287;2,962;22,422;24,751
5462,000;3,034;0,791;-34,485;1,819;9,633;5,720;36,344;5,406;-2,396;-2,699;0,000;38,100;38,700;9,730;1,864;11,040;11,310;10,884;11,494;-3,098;27,386;0,000;265,240;Inf;275,000;275,000;11,374;2,963;22,422;24,770
5462,500;3,034;0,791;-34,485;1,819;9,633;5,720;36,344;5,406;-2,396;-2,699;0,000;38,100;38,700;9,730;1,864;10,845;11,157;10,726;11,263;-3,098;27,386;0,000;264,840;Inf;275,000;275,000;11,182;2,965;22,426;24,644
5463,000;3,034;0,791;-34,485;1,819;9,633;5,676;36,359;5,420;-2,344;-2,691;0,000;38,133;38,756;9,730;1,864;10,376;10,967;10,443;11,138;-3,088;27,384;0,000;264,840;Inf;275,000;275,000;10,998;2,966;22,444;24,632
5463,500;3,034;0,791;-34,485;1,819;9,633;5,676;36,359;5,420;-2,344;-2,691;0,000;38,100;38,800;9,730;1,864;10,683;11,352;10,644;11,398;-3,088;27,384;0,000;264,840;Inf;275,000;275,000;10,731;2,967;22,445;24,671
5464,000;3,309;0,876;-33,276;1,786;9,635;5,676;36,359;5,420;-2,344;-2,691;0,000;38,100;38,800;9,886;1,681;11,162;11,555;10,932;11,645;-3,088;27,384;0,000;264,840;Inf;275,000;275,000;11,019;2,968;22,439;24,648
5464,500;3,309;0,876;-33,276;1,786;9,635;5,676;36,359;5,420;-2,344;-2,691;0,000;38,100;38,800;9,886;1,681;11,023;11,337;10,888;11,493;-3,088;27,384;0,000;264,840;Inf;275,000;275,000;11,323;2,973;22,441;24,586
5465,000;3,309;0,876;-33,276;1,786;9,635;5,676;36,359;5,420;-2,344;-2,691;0,000;38,100;38,800;9,886;1,681;10,883;11,115;10,774;11,265;-3,088;27,384;0,000;264,840;Inf;275,000;275,000;11,186;2,979;22,427;24,595
5465,500;3,309;0,876;-33,276;1,786;9,635;5,676;36,359;5,420;-2,344;-2,691;0,000;38,100;38,800;9,886;1,681;10,444;10,968;10,501;11,139;-3,088;27,384;0,000;265,140;Inf;275,000;275,000;11,009;2,984;22,444;24,582
5466,000;3,309;0,876;-33,276;1,786;9,635;5,677;36,409;5,415;-2,304;-2,681;0,000;38,118;38,702;9,886;1,681;10,671;11,256;10,640;11,331;-3,093;27,378;0,000;265,140;Inf;275,000;275,000;10,763;2,990;22,436;24,893
5466,500;3,309;0,876;-33,276;1,786;9,635;5,677;36,409;5,415;-2,304;-2,681;0,000;38,100;38,700;9,886;1,681;11,207;11,464;10,865;11,604;-3,093;27,378;0,000;265,040;Inf;275,000;275,000;10,975;2,995;22,443;24,934
5467,000;2,991;0,747;-35,049;1,753;9,787;5,677;36,409;5,415;-2,304;-2,681;0,000;38,100;38,700;9,698;1,707;11,196;11,441;10,957;11,599;-3,093;27,378;0,000;265,040;Inf;275,000;275,000;11,285;3,000;22,438;24,963
5467,500;2,991;0,747;-35,049;1,753;9,787;5,677;36,409;5,415;-2,304;-2,681;0,000;38,100;38,700;9,698;1,707;10,654;11,052;10,587;11,155;-3,093;27,378;0,000;264,840;Inf;275,000;275,000;11,298;3,000;22,441;24,962
5468,000;2,991;0,747;-35,049;1,753;9,787;5,677;36,409;5,415;-2,304;-2,681;0,000;38,100;38,700;9,698;1,707;10,351;10,944;10,398;11,115;-3,093;27,378;0,000;264,840;Inf;275,000;275,000;10,862;3,000;22,433;24,932
5468,500;2,991;0,747;-35,049;1,753;9,787;5,677;36,409;5,415;-2,304;-2,681;0,000;38,100;38,700;9,698;1,707;10,950;11,270;10,646;11,409;-3,093;27,378;0,000;264,940;Inf;275,000;275,000;10,702;3,000;22,431;24,893
5469,000;2,991;0,747;-35,049;1,753;9,787;5,677;36,409;5,415;-2,304;-2,681;0,000;38,100;38,700;9,698;1,707;11,164;11,466;10,869;11,589;-3,093;27,378;0,000;264,940;Inf;275,000;275,000;11,069;2,999;22,449;24,858
5469,500;2,991;0,747;-35,049;1,753;9,787;5,716;36,358;5,383;-2,310;-2,684;0,000;38,121;38,720;9,698;1,707;10,856;11,241;10,810;11,407;-3,089;27,388;0,000;265,340;Inf;275,000;275,000;11,272;2,999;22,427;24,894
5470,000;2,991;0,747;-35,049;1,753;9,787;5,716;36,358;5,383;-2,310;-2,684;0,000;38,100;38,700;9,698;1,707;10,500;11,016;10,478;11,136;-3,089;27,388;0,000;265,340;Inf;275,000;275,000;11,078;2,999;22,430;24,771
5470,500;3,140;0,716;-35,209;1,782;9,682;5,716;36,358;5,383;-2,310;-2,684;0,000;38,100;38,700;9,651;1,834;10,131;10,815;10,129;10,950;-3,089;27,388;0,000;265,140;Inf;275,000;275,000;10,783;2,999;22,432;24,771
5471,000;3,140;0,716;-35,209;1,782;9,682;5,716;36,358;5,383;-2,310;-2,684;0,000;38,100;38,700;9,651;1,834;10,826;11,127;10,484;11,334;-3,089;27,388;0,000;265,140;Inf;275,000;275,000;10,506;3,001;22,422;24,871
5471,500;3,140;0,716;-35,209;1,782;9,682;5,716;36,358;5,383;-2,310;-2,684;0,000;38,100;38,700;9,651;1,834;10,895;11,183;10,659;11,371;-3,089;27,388;0,000;265,340;Inf;275,000;275,000;10,943;3,004;22,437;24,882
5472,000;3,140;0,716;-35,209;1,782;9,682;5,716;36,358;5,383;-2,310;-2,684;0,000;38,100;38,700;9,651;1,834;10,718;10,957;10,585;11,177;-3,089;27,388;0,000;265,340;Inf;275,000;275,000;11,027;3,006;22,418;24,853
5472,500;3,140;0,716;-35,209;1,782;9,682;5,728;36,354;5,382;-2,282;-2,706;0,000;38,106;38,675;9,651;1,834;10,200;10,759;10,147;10,905;-3,089;27,386;0,000;264,840;Inf;275,000;275,000;10,859;3,008;22,423;24,889
5473,000;3,140;0,716;-35,209;1,782;9,682;5,728;36,354;5,382;-2,282;-2,706;0,000;38,100;38,700;9,651;1,834;9,759;10,585;9,860;10,744;-3,089;27,386;0,000;264,840;Inf;275,000;275,000;10,503;3,010;22,434;24,883
5473,500;3,335;0,880;-33,227;1,820;9,628;5,728;36,354;5,382;-2,282;-2,706;0,000;38,100;38,700;9,771;1,689;10,218;10,781;10,087;10,940;-3,089;27,386;0,000;264,340;Inf;275,000;275,000;10,237;3,012;22,431;24,952
5474,000;3,335;0,880;-33,227;1,820;9,628;5,728;36,354;5,382;-2,282;-2,706;0,000;38,100;38,700;9,771;1,689;10,700;11,096;10,424;11,238;-3,089;27,386;0,000;264,340;Inf;275,000;275,000;10,506;3,018;22,432;25,047
5474,500;3,335;0,880;-33,227;1,820;9,628;5,728;36,354;5,382;-2,282;-2,706;0,000;38,100;38,700;9,771;1,689;10,060;10,697;9,950;10,878;-3,089;27,386;0,000;264,340;Inf;275,000;275,000;10,864;3,023;22,411;25,132
5475,000;3,335;0,880;-33,227;1,820;9,628;5,728;36,354;5,382;-2,282;-2,706;0,000;38,100;38,700;9,771;1,689;9,613;10,532;9,499;10,609;-3,089;27,386;0,000;264,340;Inf;275,000;275,000;10,396;3,028;22,415;25,143
5475,500;3,335;0,880;-33,227;1,820;9,628;5,728;36,354;5,382;-2,282;-2,706;0,000;38,100;38,700;9,771;1,689;9,566;10,433;9,544;10,652;-3,089;27,386;0,000;264,740;Inf;275,000;275,000;10,063;3,033;22,402;25,043
5476,000;3,335;0,880;-33,227;1,820;9,628;5,748;36,420;5,423;-2,236;-2,687;0,000;38,104;38,663;9,771;1,689;10,281;10,991;10,011;11,045;-3,088;27,392;0,000;264,740;Inf;275,000;275,000;10,048;3,038;22,404;25,016
5476,500;3,335;0,880;-33,227;1,820;9,628;5,748;36,420;5,423;-2,236;-2,687;0,000;38,100;38,700;9,771;1,689;10,739;10,928;10,226;11,077;-3,088;27,392;0,000;264,940;Inf;275,000;275,000;10,582;3,043;22,409;25,005
5477,000;3,558;0,807;-35,209;1,761;9,657;5,748;36,420;5,423;-2,236;-2,687;0,000;38,100;38,700;9,670;1,747;10,308;10,698;10,053;10,864;-3,088;27,392;0,000;264,940;Inf;275,000;275,000;10,742;3,048;22,403;24,958
5477,500;3,558;0,807;-35,209;1,761;9,657;5,748;36,420;5,423;-2,236;-2,687;0,000;38,100;38,700;9,670;1,747;9,709;10,453;9,662;10,630;-3,088;27,392;0,000;265,140;Inf;275,000;275,000;10,481;3,056;22,418;25,013
5478,000;3,558;0,807;-35,209;1,761;9,657;5,748;36,420;5,423;-2,236;-2,687;0,000;38,100;38,700;9,670;1,747;9,258;10,332;9,158;10,401;-3,088;27,392;0,000;265,140;Inf;275,000;275,000;10,113;3,064;22,405;24,967
5478,500;3,558;0,807;-35,209;1,761;9,657;5,748;36,420;5,423;-2,236;-2,687;0,000;38,100;38,700;9,670;1,747;10,008;10,693;9,731;10,771;-3,088;27,392;0,000;265,640;Inf;275,000;275,000;9,787;3,072;22,411;24,944
5479,000;3,558;0,807;-35,209;1,761;9,657;5,788;36,396;5,431;-2,238;-2,696;0,000;38,095;38,683;9,670;1,747;10,437;10,674;9,953;10,842;-3,087;27,395;0,000;265,640;Inf;275,000;275,000;10,301;3,080;22,412;25,000
5479,500;3,558;0,807;-35,209;1,761;9,657;5,788;36,396;5,431;-2,238;-2,696;0,000;38,100;38,700;9,670;1,747;10,138;10,429;9,826;10,638;-3,087;27,395;0,000;265,440;Inf;275,000;275,000;10,477;3,088;22,397;25,008
5480,000;2,886;0,674;-35,209;1,790;9,694;5,788;36,396;5,431;-2,238;-2,696;0,000;38,100;38,700;9,653;1,864;9,417;10,224;9,390;10,411;-3,087;27,395;0,000;265,440;Inf;275,000;275,000;10,258;3,096;22,399;25,031
5480,500;2,886;0,674;-35,209;1,790;9,694;5,788;36,396;5,431;-2,238;-2,696;0,000;38,100;38,700;9,653;1,864;9,071;10,147;8,927;10,277;-3,087;27,395;0,000;265,840;Inf;275,000;275,000;9,860;3,092;22,426;25,035
5481,000;2,886;0,674;-35,209;1,790;9,694;5,788;36,396;5,431;-2,238;-2,696;0,000;38,100;38,700;9,653;1,864;9,399;10,206;9,266;10,441;-3,087;27,395;0,000;265,840;Inf;275,000;275,000;9,605;3,089;22,410;24,976
5481,500;2,886;0,674;-35,209;1,790;9,694;5,788;36,396;5,431;-2,238;-2,696;0,000;38,100;38,700;9,653;1,864;10,088;10,542;9,682;10,755;-3,087;27,395;0,000;265,340;Inf;275,000;275,000;9,828;3,086;22,408;24,964
5482,000;2,886;0,674;-35,209;1,790;9,694;5,760;36,336;5,401;-2,241;-2,694;0,000;38,095;38,646;9,653;1,864;9,913;10,380;9,516;10,551;-3,090;27,399;0,000;265,340;Inf;275,000;275,000;10,267;3,082;22,409;24,958
5482,500;2,886;0,674;-35,209;1,790;9,694;5,760;36,336;5,401;-2,241;-2,694;0,000;38,100;38,600;9,653;1,864;9,225;10,191;8,988;10,307;-3,090;27,399;0,000;265,140;Inf;275,000;275,000;10,090;3,079;22,430;24,944
5483,000;2,886;0,674;-35,209;1,790;9,694;5,760;36,336;5,401;-2,241;-2,694;0,000;38,100;38,600;9,653;1,864;8,792;10,066;8,670;10,186;-3,090;27,399;0,000;265,140;Inf;275,000;275,000;9,678;3,076;22,425;24,908
5483,500;3,185;0,797;-34,322;1,795;9,693;5,760;36,336;5,401;-2,241;-2,694;0,000;38,100;38,600;9,785;1,600;9,412;10,387;9,147;10,477;-3,090;27,399;0,000;265,440;Inf;275,000;275,000;9,429;3,073;22,418;24,973
5484,000;3,185;0,797;-34,322;1,795;9,693;5,760;36,336;5,401;-2,241;-2,694;0,000;38,100;38,600;9,785;1,600;9,921;10,527;9,558;10,718;-3,090;27,399;0,000;265,440;Inf;275,000;275,000;9,856;3,075;22,430;25,008
5484,500;3,185;0,797;-34,322;1,795;9,693;5,760;36,336;5,401;-2,241;-2,694;0,000;38,100;38,600;9,785;1,600;9,806;10,384;9,617;10,638;-3,090;27,399;0,000;264,840;Inf;275,000;275,000;10,181;3,077;22,426;24,927
5485,000;3,185;0,797;-34,322;1,795;9,693;5,760;36,336;5,401;-2,241;-2,694;0,000;38,100;38,600;9,785;1,600;9,519;10,194;9,337;10,382;-3,090;27,399;0,000;264,840;Inf;275,000;275,000;10,111;3,078;22,436;24,883
5485,500;3,185;0,797;-34,322;1,795;9,693;5,734;36,359;5,394;-2,210;-2,704;0,000;38,090;38,657;9,785;1,600;8,831;9,938;8,767;10,150;-3,096;27,400;0,000;264,740;Inf;275,000;275,000;9,858;3,080;22,442;24,901
5486,000;3,185;0,797;-34,322;1,795;9,693;5,734;36,359;5,394;-2,210;-2,704;0,000;38,100;38,700;9,785;1,600;9,452;10,171;9,150;10,416;-3,096;27,400;0,000;264,740;Inf;275,000;275,000;9,421;3,082;22,424;24,883
5486,500;3,192;0,785;-35,209;1,728;9,667;5,734;36,359;5,394;-2,210;-2,704;0,000;38,100;38,700;9,627;1,780;9,922;10,443;9,566;10,648;-3,096;27,400;0,000;264,940;Inf;275,000;275,000;9,797;3,084;22,431;24,872
5487,000;3,192;0,785;-35,209;1,728;9,667;5,734;36,359;5,394;-2,210;-2,704;0,000;38,100;38,700;9,627;1,780;9,722;10,112;9,503;10,442;-3,096;27,400;0,000;264,940;Inf;275,000;275,000;10,145;3,085;22,443;24,846
5487,500;3,192;0,785;-35,209;1,728;9,667;5,734;36,359;5,394;-2,210;-2,704;0,000;38,100;38,700;9,627;1,780;9,214;10,040;8,885;10,231;-3,096;27,400;0,000;265,240;Inf;275,000;275,000;9,945;3,087;22,448;24,844
5488,000;3,192;0,785;-35,209;1,728;9,667;5,734;36,359;5,394;-2,210;-2,704;0,000;38,100;38,700;9,627;1,780;8,704;10,014;8,275;10,056;-3,096;27,400;0,000;265,240;Inf;275,000;275,000;9,592;3,089;22,420;24,879
5488,500;3,192;0,785;-35,209;1,728;9,667;5,635;36,422;5,419;-2,158;-2,686;0,000;38,093;38,618;9,627;1,780;8,786;9,899;8,557;10,139;-3,092;27,421;0,000;264,940;Inf;275,000;275,000;9,262;3,090;22,447;24,889
5489,000;3,192;0,785;-35,209;1,728;9,667;5,635;36,422;5,419;-2,158;-2,686;0,000;38,100;38,600;9,627;1,780;9,506;10,297;9,116;10,466;-3,092;27,421;0,000;264,940;Inf;275,000;275,000;9,345;3,092;22,450;24,806
5489,500;3,192;0,785;-35,209;1,728;9,667;5,635;36,422;5,419;-2,158;-2,686;0,000;38,100;38,600;9,627;1,780;9,488;10,114;8,722;10,352;-3,092;27,421;0,000;264,440;Inf;275,000;275,000;9,846;3,094;22,440;24,746
5490,000;2,270;0,603;-34,106;1,760;9,545;5,635;36,422;5,419;-2,158;-2,686;0,000;38,100;38,600;9,846;1,775;8,865;10,007;8,153;10,162;-3,092;27,421;0,000;264,440;Inf;275,000;275,000;9,669;3,095;22,465;24,659
5490,500;2,270;0,603;-34,106;1,760;9,545;5,635;36,422;5,419;-2,158;-2,686;0,000;38,100;38,600;9,846;1,775;8,465;9,947;7,754;10,006;-3,092;27,421;0,000;264,740;Inf;275,000;275,000;9,297;3,082;22,458;24,646
5491,000;2,270;0,603;-34,106;1,760;9,545;5,635;36,422;5,419;-2,158;-2,686;0,000;38,100;38,600;9,846;1,775;8,610;9,904;8,261;10,115;-3,092;27,421;0,000;264,740;Inf;275,000;275,000;9,043;3,069;22,478;24,642
5491,500;2,270;0,603;-34,106;1,760;9,545;5,635;36,422;5,419;-2,158;-2,686;0,000;38,100;38,600;9,846;1,775;9,385;10,130;8,847;10,279;-3,092;27,421;0,000;264,940;Inf;275,000;275,000;9,223;3,055;22,474;24,635
5492,000;2,270;0,603;-34,106;1,760;9,545;5,711;36,363;5,405;-2,181;-2,706;0,000;38,088;38,630;9,846;1,775;9,536;10,058;8,930;10,247;-3,105;27,406;0,000;264,940;Inf;275,000;275,000;9,660;3,043;22,465;24,656
5492,500;2,270;0,603;-34,106;1,760;9,545;5,711;36,363;5,405;-2,181;-2,706;0,000;38,100;38,600;9,846;1,775;9,150;9,962;8,570;10,153;-3,105;27,406;0,000;264,840;Inf;275,000;275,000;9,693;3,030;22,476;24,625
5493,000;2,612;0,615;-35,209;1,737;9,722;5,711;36,363;5,405;-2,181;-2,706;0,000;38,100;38,600;9,749;1,714;8,382;9,938;7,697;9,971;-3,105;27,406;0,000;264,840;Inf;275,000;275,000;9,459;3,017;22,475;24,627
5493,500;2,612;0,615;-35,209;1,737;9,722;5,711;36,363;5,405;-2,181;-2,706;0,000;38,100;38,600;9,749;1,714;8,724;9,921;8,342;10,111;-3,105;27,406;0,000;264,040;Inf;275,000;275,000;8,997;3,011;22,488;24,653
5494,000;2,612;0,615;-35,209;1,737;9,722;5,711;36,363;5,405;-2,181;-2,706;0,000;38,100;38,600;9,749;1,714;9,410;10,174;8,967;10,443;-3,105;27,406;0,000;264,040;Inf;275,000;275,000;9,275;3,004;22,487;24,649
5494,500;2,612;0,615;-35,209;1,737;9,722;5,711;36,363;5,405;-2,181;-2,706;0,000;38,100;38,600;9,749;1,714;9,429;10,155;9,109;10,417;-3,105;27,406;0,000;264,540;Inf;275,000;275,000;9,749;2,998;22,471;24,700
5495,000;2,612;0,615;-35,209;1,737;9,722;5,733;36,305;5,398;-2,163;-2,717;0,000;38,080;38,667;9,749;1,714;9,102;10,154;8,403;10,342;-3,105;27,410;0,000;264,540;Inf;275,000;275,000;9,778;2,991;22,489;24,649
5495,500;2,612;0,615;-35,209;1,737;9,722;5,733;36,305;5,398;-2,163;-2,717;0,000;38,100;38,700;9,749;1,714;8,759;10,201;7,687;10,241;-3,105;27,410;0,000;264,240;Inf;275,000;275,000;9,500;2,985;22,493;24,688
5496,000;2,612;0,615;-35,209;1,737;9,722;5,733;36,305;5,398;-2,163;-2,717;0,000;38,100;38,700;9,749;1,714;8,631;10,069;7,938;10,186;-3,105;27,410;0,000;264,240;Inf;275,000;275,000;9,222;2,979;22,479;24,701
5496,500;3,566;0,808;-35,209;1,688;9,671;5,733;36,305;5,398;-2,163;-2,717;0,000;38,100;38,700;9,703;1,636;10,053;10,522;9,240;10,722;-3,105;27,410;0,000;264,340;Inf;275,000;275,000;9,206;2,973;22,471;24,718
5497,000;3,566;0,808;-35,209;1,688;9,671;5,733;36,305;5,398;-2,163;-2,717;0,000;38,100;38,700;9,703;1,636;9,811;10,311;9,108;10,602;-3,105;27,410;0,000;264,340;Inf;275,000;275,000;10,135;2,983;22,476;24,726
5497,500;3,566;0,808;-35,209;1,688;9,671;5,733;36,305;5,398;-2,163;-2,717;0,000;38,100;38,700;9,703;1,636;9,146;10,365;8,220;10,467;-3,105;27,410;0,000;263,940;Inf;275,000;275,000;9,958;2,992;22,478;24,741
5498,000;3,566;0,808;-35,209;1,688;9,671;5,733;36,305;5,398;-2,163;-2,717;0,000;38,100;38,700;9,703;1,636;8,771;10,388;7,468;10,342;-3,105;27,410;0,000;263,940;Inf;275,000;275,000;9,550;3,002;22,457;24,756
5498,500;3,566;0,808;-35,209;1,688;9,671;5,667;36,361;5,399;-2,101;-2,704;0,000;38,082;38,680;9,703;1,636;8,675;10,427;7,593;10,352;-3,091;27,424;0,000;264,340;Inf;275,000;275,000;9,243;3,011;22,469;24,761
5499,000;3,566;0,808;-35,209;1,688;9,671;5,667;36,361;5,399;-2,101;-2,704;0,000;38,100;38,700;9,703;1,636;9,213;10,511;8,460;10,544;-3,091;27,424;0,000;264,340;Inf;275,000;275,000;9,262;3,020;22,471;24,761
5499,500;2,822;0,781;-34,489;1,675;9,643;5,667;36,361;5,399;-2,101;-2,704;0,000;38,100;38,700;9,731;1,742;9,477;10,568;8,919;10,667;-3,091;27,424;0,000;264,440;Inf;275,000;275,000;9,682;3,029;22,473;24,745
5500,000;2,822;0,781;-34,489;1,675;9,643;5,667;36,361;5,399;-2,101;-2,704;0,000;38,100;38,700;9,731;1,742;9,197;10,464;8,098;10,511;-3,091;27,424;0,000;264,440;Inf;275,000;275,000;9,908;3,026;22,462;24,758
5500,500;2,822;0,781;-34,489;1,675;9,643;5,667;36,361;5,399;-2,101;-2,704;0,000;38,100;38,700;9,731;1,742;8,783;10,578;7,174;10,458;-3,091;27,424;0,000;264,440;Inf;275,000;275,000;9,567;3,022;22,479;24,788
5501,000;2,822;0,781;-34,489;1,675;9,643;5,667;36,361;5,399;-2,101;-2,704;0,000;38,100;38,700;9,731;1,742;8,784;10,438;7,862;10,613;-3,091;27,424;0,000;264,440;Inf;275,000;275,000;9,248;3,019;22,475;24,788
5501,500;2,822;0,781;-34,489;1,675;9,643;5,717;36,389;5,381;-2,084;-2,690;0,000;38,094;38,652;9,731;1,742;9,353;10,816;8,657;10,810;-3,089;27,428;0,000;264,140;Inf;275,000;275,000;9,424;3,016;22,464;24,839
5502,000;2,822;0,781;-34,489;1,675;9,643;5,717;36,389;5,381;-2,084;-2,690;0,000;38,100;38,700;9,731;1,742;9,831;10,711;9,002;10,859;-3,089;27,428;0,000;264,140;Inf;275,000;275,000;9,909;3,013;22,474;24,792
5502,500;2,822;0,781;-34,489;1,675;9,643;5,717;36,389;5,381;-2,084;-2,690;0,000;38,100;38,700;9,731;1,742;9,643;10,667;8,872;10,805;-3,089;27,428;0,000;264,840;Inf;275,000;275,000;10,101;3,010;22,478;24,714
5503,000;2,445;0,603;-34,758;1,647;9,619;5,717;36,389;5,381;-2,084;-2,690;0,000;38,100;38,700;9,797;1,678;9,493;10,750;8,541;10,871;-3,089;27,428;0,000;264,840;Inf;275,000;275,000;9,997;3,007;22,473;24,639
5503,500;2,445;0,603;-34,758;1,647;9,619;5,717;36,389;5,381;-2,084;-2,690;0,000;38,100;38,700;9,797;1,678;9,255;10,991;7,671;10,868;-3,089;27,428;0,000;264,340;Inf;275,000;275,000;9,914;2,997;22,469;24,606
5504,000;2,445;0,603;-34,758;1,647;9,619;5,717;36,389;5,381;-2,084;-2,690;0,000;38,100;38,700;9,797;1,678;9,318;11,035;8,419;11,100;-3,089;27,428;0,000;264,340;Inf;275,000;275,000;9,696;2,988;22,466;24,584
5504,500;2,445;0,603;-34,758;1,647;9,619;5,717;36,389;5,381;-2,084;-2,690;0,000;38,100;38,700;9,797;1,678;9,987;11,209;9,072;11,218;-3,089;27,428;0,000;264,940;Inf;275,000;275,000;9,968;2,979;22,450;24,629
5505,000;2,445;0,603;-34,758;1,647;9,619;5,772;36,308;5,405;-2,090;-2,706;0,000;38,103;38,700;9,797;1,678;10,106;11,074;9,157;11,146;-3,099;27,429;0,000;264,940;Inf;275,000;275,000;10,372;2,971;22,456;24,689
5505,500;2,445;0,603;-34,758;1,647;9,619;5,772;36,308;5,405;-2,090;-2,706;0,000;38,100;38,700;9,797;1,678;9,811;10,945;8,944;11,104;-3,099;27,429;0,000;263,440;Inf;275,000;275,000;10,371;2,962;22,438;24,664
5506,000;2,408;0,580;-34,998;1,623;9,765;5,772;36,308;5,405;-2,090;-2,706;0,000;38,100;38,700;9,734;1,581;9,459;11,093;8,060;10,978;-3,099;27,429;0,000;263,440;Inf;275,000;275,000;10,201;2,954;22,454;24,649
5506,500;2,408;0,580;-34,998;1,623;9,765;5,772;36,308;5,405;-2,090;-2,706;0,000;38,100;38,700;9,734;1,581;9,152;11,083;7,794;10,961;-3,099;27,429;0,000;264,940;Inf;275,000;275,000;9,897;2,945;22,473;24,575
5507,000;2,408;0,580;-34,998;1,623;9,765;5,772;36,308;5,405;-2,090;-2,706;0,000;38,100;38,700;9,734;1,581;9,275;11,150;8,460;11,030;-3,099;27,429;0,000;264,940;Inf;275,000;275,000;9,747;2,936;22,455;24,567
5507,500;2,408;0,580;-34,998;1,623;9,765;5,772;36,308;5,405;-2,090;-2,706;0,000;38,100;38,700;9,734;1,581;9,956;10,975;9,315;11,066;-3,099;27,429;0,000;263,040;Inf;275,000;275,000;9,979;2,927;22,463;24,601
5508,000;2,408;0,580;-34,998;1,623;9,765;5,762;36,308;5,412;-1,977;-2,722;0,000;38,109;38,708;9,734;1,581;9,713;10,830;9,387;10,752;-3,094;27,424;0,000;263,040;Inf;275,000;275,000;10,328;2,919;22,462;24,582
5508,500;2,408;0,580;-34,998;1,623;9,765;5,762;36,308;5,412;-1,977;-2,722;0,000;38,100;38,700;9,734;1,581;9,425;10,810;9,451;10,598;-3,094;27,424;0,000;264,940;Inf;275,000;275,000;10,170;2,910;22,452;24,691
5509,000;3,430;0,877;-33,772;1,700;9,655;5,762;36,308;5,412;-1,977;-2,722;0,000;38,100;38,700;9,865;1,721;9,612;10,798;9,600;10,668;-3,094;27,424;0,000;264,940;Inf;275,000;275,000;10,071;2,902;22,451;24,754
5509,500;3,430;0,877;-33,772;1,700;9,655;5,762;36,308;5,412;-1,977;-2,722;0,000;38,100;38,700;9,865;1,721;9,913;11,161;9,892;10,993;-3,094;27,424;0,000;264,940;Inf;275,000;275,000;10,170;2,911;22,465;24,774
5510,000;3,430;0,877;-33,772;1,700;9,655;5,762;36,308;5,412;-1,977;-2,722;0,000;38,100;38,700;9,865;1,721;10,481;11,193;10,138;11,073;-3,094;27,424;0,000;264,940;Inf;275,000;275,000;10,490;2,919;22,431;24,792
5510,500;3,430;0,877;-33,772;1,700;9,655;5,762;36,308;5,412;-1,977;-2,722;0,000;38,100;38,700;9,865;1,721;10,322;10,996;10,180;10,940;-3,094;27,424;0,000;264,040;Inf;275,000;275,000;10,721;2,928;22,433;24,759
5511,000;3,430;0,877;-33,772;1,700;9,655;5,762;36,308;5,412;-1,977;-2,722;0,000;38,100;38,700;9,865;1,721;9,910;10,658;10,053;10,619;-3,094;27,424;0,000;264,040;Inf;275,000;275,000;10,610;2,936;22,427;24,747
5511,500;3,430;0,877;-33,772;1,700;9,655;5,710;36,441;5,429;-1,650;-2,717;0,000;38,101;38,743;9,865;1,721;10,132;10,768;10,116;10,821;-3,103;27,423;0,000;264,340;Inf;275,000;275,000;10,310;2,944;22,437;24,692
5512,000;3,430;0,877;-33,772;1,700;9,655;5,710;36,441;5,429;-1,650;-2,717;0,000;38,100;38,700;9,865;1,721;10,342;11,084;10,319;11,064;-3,103;27,423;0,000;264,340;Inf;275,000;275,000;10,459;2,952;22,411;24,693
5512,500;3,400;0,889;-33,071;1,776;9,629;5,710;36,441;5,429;-1,650;-2,717;0,000;38,100;38,700;9,807;1,692;10,628;11,065;10,402;11,092;-3,103;27,423;0,000;264,740;Inf;275,000;275,000;10,702;2,960;22,437;24,684
5513,000;3,400;0,889;-33,071;1,776;9,629;5,710;36,441;5,429;-1,650;-2,717;0,000;38,100;38,700;9,807;1,692;10,535;10,875;10,281;10,950;-3,103;27,423;0,000;264,740;Inf;275,000;275,000;10,797;2,967;22,416;24,696
5513,500;3,400;0,889;-33,071;1,776;9,629;5,710;36,441;5,429;-1,650;-2,717;0,000;38,100;38,700;9,807;1,692;10,032;10,736;10,069;10,726;-3,103;27,423;0,000;264,640;Inf;275,000;275,000;10,660;2,974;22,412;24,610
5514,000;3,400;0,889;-33,071;1,776;9,629;5,710;36,441;5,429;-1,650;-2,717;0,000;38,100;38,700;9,807;1,692;10,026;10,603;10,075;10,672;-3,103;27,423;0,000;264,640;Inf;275,000;275,000;10,391;2,981;22,397;24,595
5514,500;3,400;0,889;-33,071;1,776;9,629;5,766;36,491;5,415;-1,769;-2,701;0,000;38,123;38,715;9,807;1,692;10,211;10,842;10,209;10,906;-3,099;27,431;0,000;264,640;Inf;275,000;275,000;10,344;2,988;22,402;24,522
5515,000;3,400;0,889;-33,071;1,776;9,629;5,766;36,491;5,415;-1,769;-2,701;0,000;38,100;38,700;9,807;1,692;10,742;11,027;10,475;11,054;-3,099;27,431;0,000;264,640;Inf;275,000;275,000;10,542;2,995;22,393;24,489
5515,500;2,918;0,715;-35,118;1,776;9,777;5,766;36,491;5,415;-1,769;-2,701;0,000;38,100;38,700;9,718;1,761;10,479;10,814;10,394;10,854;-3,099;27,431;0,000;264,640;Inf;275,000;275,000;10,824;3,001;22,385;24,514
5516,000;2,918;0,715;-35,118;1,776;9,777;5,766;36,491;5,415;-1,769;-2,701;0,000;38,100;38,700;9,718;1,761;10,117;10,555;10,275;10,655;-3,099;27,431;0,000;264,640;Inf;275,000;275,000;10,635;3,000;22,380;24,487
5516,500;2,918;0,715;-35,118;1,776;9,777;5,766;36,491;5,415;-1,769;-2,701;0,000;38,100;38,700;9,718;1,761;10,029;10,563;10,196;10,635;-3,099;27,431;0,000;264,640;Inf;275,000;275,000;10,400;2,999;22,381;24,445
5517,000;2,918;0,715;-35,118;1,776;9,777;5,766;36,491;5,415;-1,769;-2,701;0,000;38,100;38,700;9,718;1,761;10,404;10,702;10,293;10,882;-3,099;27,431;0,000;264,640;Inf;275,000;275,000;10,356;2,997;22,365;24,371
5517,500;2,918;0,715;-35,118;1,776;9,777;5,766;36,491;5,415;-1,769;-2,701;0,000;38,100;38,700;9,718;1,761;10,488;10,855;10,387;10,993;-3,099;27,431;0,000;264,440;Inf;275,000;275,000;10,570;2,996;22,367;24,281
5518,000;2,918;0,715;-35,118;1,776;9,777;5,727;36,437;5,376;-2,022;-2,716;0,000;38,126;38,790;9,718;1,761;10,437;10,740;10,412;10,888;-3,108;27,429;0,000;264,440;Inf;275,000;275,000;10,681;2,995;22,359;24,181
5518,500;2,918;0,715;-35,118;1,776;9,777;5,727;36,437;5,376;-2,022;-2,716;0,000;38,100;38,800;9,718;1,761;9,910;10,365;10,070;10,482;-3,108;27,429;0,000;264,140;Inf;275,000;275,000;10,619;2,993;22,364;24,134
