t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5519,000;2,738;0,606;-35,209;1,811;9,709;5,727;36,437;5,376;-2,022;-2,716;0,000;38,100;38,800;9,663;1,827;9,922;10,400;10,064;10,547;-3,108;27,429;0,000;264,140;Inf;275,000;275,000;10,207;2,992;22,363;24,085
5519,500;2,738;0,606;-35,209;1,811;9,709;5,727;36,437;5,376;-2,022;-2,716;0,000;38,100;38,800;9,663;1,827;10,341;10,625;10,175;10,743;-3,108;27,429;0,000;264,340;Inf;275,000;275,000;10,233;2,988;22,367;24,089
5520,000;2,738;0,606;-35,209;1,811;9,709;5,727;36,437;5,376;-2,022;-2,716;0,000;38,100;38,800;9,663;1,827;10,514;10,688;10,298;10,902;-3,108;27,429;0,000;264,340;Inf;275,000;275,000;10,471;2,984;22,348;24,086
5520,500;2,738;0,606;-35,209;1,811;9,709;5,727;36,437;5,376;-2,022;-2,716;0,000;38,100;38,800;9,663;1,827;10,217;10,569;10,224;10,743;-3,108;27,429;0,000;264,540;Inf;275,000;275,000;10,600;2,980;22,351;24,052
5521,000;2,738;0,606;-35,209;1,811;9,709;5,744;36,444;5,422;-2,088;-2,697;0,000;38,143;38,798;9,663;1,827;10,048;10,396;10,011;10,517;-3,104;27,433;0,000;264,540;Inf;275,000;275,000;10,439;2,976;22,350;24,133
5521,500;2,738;0,606;-35,209;1,811;9,709;5,744;36,444;5,422;-2,088;-2,697;0,000;38,100;38,800;9,663;1,827;9,745;10,211;9,810;10,343;-3,104;27,433;0,000;264,640;Inf;275,000;275,000;10,243;2,972;22,335;24,121
5522,000;3,214;0,847;-34,262;1,837;9,627;5,744;36,444;5,422;-2,088;-2,697;0,000;38,100;38,800;9,742;1,688;10,300;10,572;10,059;10,737;-3,104;27,433;0,000;264,640;Inf;275,000;275,000;10,027;2,968;22,320;24,214
5522,500;3,214;0,847;-34,262;1,837;9,627;5,744;36,444;5,422;-2,088;-2,697;0,000;38,100;38,800;9,742;1,688;10,378;10,530;10,104;10,720;-3,104;27,433;0,000;264,940;Inf;275,000;275,000;10,417;2,972;22,335;24,189
5523,000;3,214;0,847;-34,262;1,837;9,627;5,744;36,444;5,422;-2,088;-2,697;0,000;38,100;38,800;9,742;1,688;10,115;10,325;9,940;10,520;-3,104;27,433;0,000;264,940;Inf;275,000;275,000;10,433;2,976;22,330;24,261
5523,500;3,214;0,847;-34,262;1,837;9,627;5,744;36,444;5,422;-2,088;-2,697;0,000;38,100;38,800;9,742;1,688;9,746;10,138;9,493;10,289;-3,104;27,433;0,000;264,240;Inf;275,000;275,000;10,225;2,980;22,314;24,248
5524,000;3,214;0,847;-34,262;1,837;9,627;5,744;36,444;5,422;-2,088;-2,697;0,000;38,100;38,800;9,742;1,688;9,385;10,013;9,308;10,225;-3,104;27,433;0,000;264,240;Inf;275,000;275,000;9,917;2,984;22,317;24,266
5524,500;3,214;0,847;-34,262;1,837;9,627;5,800;36,482;5,425;-2,081;-2,694;0,000;38,143;38,794;9,742;1,688;9,644;10,264;9,604;10,422;-3,110;27,438;0,000;264,940;Inf;275,000;275,000;9,733;2,988;22,309;24,349
5525,000;3,214;0,847;-34,262;1,837;9,627;5,800;36,482;5,425;-2,081;-2,694;0,000;38,100;38,800;9,742;1,688;10,199;10,474;9,743;10,565;-3,110;27,438;0,000;264,940;Inf;275,000;275,000;9,983;2,991;22,316;24,332
5525,500;3,059;0,798;-34,669;1,810;9,632;5,800;36,482;5,425;-2,081;-2,694;0,000;38,100;38,800;9,726;1,878;10,161;10,362;9,745;10,487;-3,110;27,438;0,000;264,140;Inf;275,000;275,000;10,245;2,995;22,313;24,316
5526,000;3,059;0,798;-34,669;1,810;9,632;5,800;36,482;5,425;-2,081;-2,694;0,000;38,100;38,800;9,726;1,878;9,289;9,917;9,006;10,035;-3,110;27,438;0,000;264,140;Inf;275,000;275,000;10,189;2,996;22,318;24,282
5526,500;3,059;0,798;-34,669;1,810;9,632;5,800;36,482;5,425;-2,081;-2,694;0,000;38,100;38,800;9,726;1,878;9,141;9,783;8,973;10,019;-3,110;27,438;0,000;264,840;Inf;275,000;275,000;9,562;2,997;22,320;24,289
5527,000;3,059;0,798;-34,669;1,810;9,632;5,800;36,482;5,425;-2,081;-2,694;0,000;38,100;38,800;9,726;1,878;9,661;9,986;9,384;10,279;-3,110;27,438;0,000;264,840;Inf;275,000;275,000;9,479;2,998;22,311;24,287
5527,500;3,059;0,798;-34,669;1,810;9,632;5,790;36,456;5,409;-2,108;-2,711;0,000;38,156;38,807;9,726;1,878;9,931;10,081;9,587;10,376;-3,121;27,434;0,000;263,940;Inf;275,000;275,000;9,827;2,999;22,305;24,270
5528,000;3,059;0,798;-34,669;1,810;9,632;5,790;36,456;5,409;-2,108;-2,711;0,000;38,200;38,800;9,726;1,878;9,710;9,898;9,387;10,188;-3,121;27,434;0,000;263,940;Inf;275,000;275,000;9,994;3,000;22,300;24,313
5528,500;2,606;0,688;-33,984;1,881;9,594;5,790;36,456;5,409;-2,108;-2,711;0,000;38,200;38,800;9,835;1,802;9,082;9,723;8,687;9,911;-3,121;27,434;0,000;264,440;Inf;275,000;275,000;9,796;3,001;22,300;24,282
5529,000;2,606;0,688;-33,984;1,881;9,594;5,790;36,456;5,409;-2,108;-2,711;0,000;38,200;38,800;9,835;1,802;8,614;9,627;8,229;9,739;-3,121;27,434;0,000;264,440;Inf;275,000;275,000;9,351;2,995;22,293;24,335
5529,500;2,606;0,688;-33,984;1,881;9,594;5,790;36,456;5,409;-2,108;-2,711;0,000;38,200;38,800;9,835;1,802;9,452;9,914;8,947;10,149;-3,121;27,434;0,000;263,440;Inf;275,000;275,000;9,053;2,988;22,289;24,383
5530,000;2,606;0,688;-33,984;1,881;9,594;5,790;36,456;5,409;-2,108;-2,711;0,000;38,200;38,800;9,835;1,802;9,227;9,821;8,924;10,051;-3,121;27,434;0,000;263,440;Inf;275,000;275,000;9,616;2,982;22,299;24,407
5530,500;2,606;0,688;-33,984;1,881;9,594;5,790;36,456;5,409;-2,108;-2,711;0,000;38,200;38,800;9,835;1,802;9,011;9,622;8,564;9,814;-3,121;27,434;0,000;264,640;Inf;275,000;275,000;9,506;2,976;22,287;24,374
5531,000;2,606;0,688;-33,984;1,881;9,594;5,700;36,430;5,415;-2,106;-2,702;0,000;38,168;38,893;9,835;1,802;8,758;9,553;8,310;9,683;-3,109;27,441;0,000;264,640;Inf;275,000;275,000;9,253;2,970;22,287;24,417
5531,500;2,606;0,688;-33,984;1,881;9,594;5,700;36,430;5,415;-2,106;-2,702;0,000;38,200;38,900;9,835;1,802;8,301;9,450;7,843;9,544;-3,109;27,441;0,000;263,240;Inf;275,000;275,000;9,076;2,964;22,262;24,423
5532,000;1,905;0,521;-34,113;1,928;9,672;5,700;36,430;5,415;-2,106;-2,702;0,000;38,200;38,900;9,715;1,676;8,426;9,360;8,046;9,610;-3,109;27,441;0,000;263,240;Inf;275,000;275,000;8,785;2,958;22,276;24,372
5532,500;1,905;0,521;-34,113;1,928;9,672;5,700;36,430;5,415;-2,106;-2,702;0,000;38,200;38,900;9,715;1,676;8,834;9,700;8,482;9,877;-3,109;27,441;0,000;264,740;Inf;275,000;275,000;8,860;2,941;22,296;24,417
5533,000;1,905;0,521;-34,113;1,928;9,672;5,700;36,430;5,415;-2,106;-2,702;0,000;38,200;38,900;9,715;1,676;8,767;9,471;8,282;9,760;-3,109;27,441;0,000;264,740;Inf;275,000;275,000;9,224;2,924;22,273;24,454
5533,500;1,905;0,521;-34,113;1,928;9,672;5,700;36,430;5,415;-2,106;-2,702;0,000;38,200;38,900;9,715;1,676;8,433;9,533;7,670;9,642;-3,109;27,441;0,000;264,040;Inf;275,000;275,000;9,070;2,907;22,264;24,454
5534,000;1,905;0,521;-34,113;1,928;9,672;5,710;36,430;5,424;-2,097;-2,712;0,000;38,172;38,828;9,715;1,676;8,178;9,575;7,300;9,594;-3,124;27,441;0,000;264,040;Inf;275,000;275,000;8,819;2,890;22,290;24,452
5534,500;1,905;0,521;-34,113;1,928;9,672;5,710;36,430;5,424;-2,097;-2,712;0,000;38,200;38,800;9,715;1,676;8,177;9,582;7,585;9,699;-3,124;27,441;0,000;264,540;Inf;275,000;275,000;8,662;2,874;22,264;24,461
5535,000;2,546;0,646;-34,631;1,770;9,589;5,710;36,430;5,424;-2,097;-2,712;0,000;38,200;38,800;9,791;1,756;8,581;9,772;7,796;9,781;-3,124;27,441;0,000;264,540;Inf;275,000;275,000;8,761;2,858;22,265;24,489
5535,500;2,546;0,646;-34,631;1,770;9,589;5,710;36,430;5,424;-2,097;-2,712;0,000;38,200;38,800;9,791;1,756;8,725;9,812;7,840;9,841;-3,124;27,441;0,000;263,940;Inf;275,000;275,000;8,983;2,853;22,265;24,585
5536,000;2,546;0,646;-34,631;1,770;9,589;5,710;36,430;5,424;-2,097;-2,712;0,000;38,200;38,800;9,791;1,756;8,628;9,641;7,822;9,725;-3,124;27,441;0,000;263,940;Inf;275,000;275,000;9,054;2,848;22,259;24,621
5536,500;2,546;0,646;-34,631;1,770;9,589;5,710;36,430;5,424;-2,097;-2,712;0,000;38,200;38,800;9,791;1,756;8,187;9,457;7,358;9,481;-3,124;27,441;0,000;264,240;Inf;275,000;275,000;8,954;2,843;22,265;24,621
5537,000;2,546;0,646;-34,631;1,770;9,589;5,748;36,428;5,426;-2,091;-2,724;0,000;38,169;38,872;9,791;1,756;8,178;9,415;7,535;9,545;-3,122;27,439;0,000;264,240;Inf;275,000;275,000;8,621;2,838;22,252;24,650
5537,500;2,546;0,646;-34,631;1,770;9,589;5,748;36,428;5,426;-2,091;-2,724;0,000;38,200;38,900;9,791;1,756;8,431;9,627;7,863;9,630;-3,122;27,439;0,000;263,340;Inf;275,000;275,000;8,668;2,834;22,262;24,712
5538,000;2,546;0,646;-34,631;1,770;9,589;5,748;36,428;5,426;-2,091;-2,724;0,000;38,200;38,900;9,791;1,756;8,723;9,603;8,034;9,692;-3,122;27,439;0,000;263,340;Inf;275,000;275,000;8,888;2,829;22,241;24,788
5538,500;2,964;0,698;-35,209;1,766;9,715;5,748;36,428;5,426;-2,091;-2,724;0,000;38,200;38,900;9,649;1,684;8,711;9,541;7,937;9,644;-3,122;27,439;0,000;264,640;Inf;275,000;275,000;9,013;2,824;22,246;24,850
5539,000;2,964;0,698;-35,209;1,766;9,715;5,748;36,428;5,426;-2,091;-2,724;0,000;38,200;38,900;9,649;1,684;8,449;9,547;7,580;9,579;-3,122;27,439;0,000;264,640;Inf;275,000;275,000;8,958;2,827;22,251;25,018
5539,500;2,964;0,698;-35,209;1,766;9,715;5,748;36,428;5,426;-2,091;-2,724;0,000;38,200;38,900;9,649;1,684;8,191;9,563;7,292;9,649;-3,122;27,439;0,000;263,640;Inf;275,000;275,000;8,789;2,829;22,259;25,072
5540,000;2,964;0,698;-35,209;1,766;9,715;5,748;36,428;5,426;-2,091;-2,724;0,000;38,200;38,900;9,649;1,684;8,329;9,509;7,596;9,695;-3,122;27,439;0,000;263,640;Inf;275,000;275,000;8,674;2,831;22,263;25,158
5540,500;2,964;0,698;-35,209;1,766;9,715;5,740;36,419;5,410;-2,096;-2,734;0,000;38,181;38,854;9,649;1,684;8,933;9,636;8,205;9,895;-3,121;27,448;0,000;264,740;Inf;275,000;275,000;8,782;2,833;22,240;25,237
5541,000;2,964;0,698;-35,209;1,766;9,715;5,740;36,419;5,410;-2,096;-2,734;0,000;38,200;38,900;9,649;1,684;8,869;9,769;7,975;9,912;-3,121;27,448;0,000;264,740;Inf;275,000;275,000;9,167;2,835;22,230;25,280
5541,500;2,742;0,652;-35,133;1,677;9,729;5,740;36,419;5,410;-2,096;-2,734;0,000;38,200;38,900;9,743;1,584;8,645;9,953;7,519;9,971;-3,121;27,448;0,000;262,340;Inf;275,000;275,000;9,131;2,837;22,233;25,284
5542,000;2,742;0,652;-35,133;1,677;9,729;5,740;36,419;5,410;-2,096;-2,734;0,000;38,200;38,900;9,743;1,584;8,429;9,901;7,422;9,930;-3,121;27,448;0,000;262,340;Inf;275,000;275,000;9,022;2,836;22,223;25,265
5542,500;2,742;0,652;-35,133;1,677;9,729;5,740;36,419;5,410;-2,096;-2,734;0,000;38,200;38,900;9,743;1,584;8,537;9,914;7,721;10,029;-3,121;27,448;0,000;264,940;Inf;275,000;275,000;8,921;2,834;22,235;25,256
5543,000;2,742;0,652;-35,133;1,677;9,729;5,740;36,419;5,410;-2,096;-2,734;0,000;38,200;38,900;9,743;1,584;8,978;10,040;8,201;10,300;-3,121;27,448;0,000;264,940;Inf;275,000;275,000;9,050;2,833;22,221;25,242
5543,500;2,742;0,652;-35,133;1,677;9,729;5,739;36,332;5,387;-2,093;-2,736;0,000;38,185;38,876;9,743;1,584;9,098;10,196;8,291;10,394;-3,123;27,446;0,000;262,440;Inf;275,000;275,000;9,380;2,831;22,222;25,223
5544,000;2,742;0,652;-35,133;1,677;9,729;5,739;36,332;5,387;-2,093;-2,736;0,000;38,200;38,900;9,743;1,584;8,937;10,587;7,597;10,396;-3,123;27,446;0,000;262,440;Inf;275,000;275,000;9,495;2,830;22,220;25,133
5544,500;2,742;0,652;-35,133;1,677;9,729;5,739;36,332;5,387;-2,093;-2,736;0,000;38,200;38,900;9,743;1,584;8,868;10,744;8,076;10,035;-3,123;27,446;0,000;264,940;Inf;275,000;275,000;9,379;2,828;22,203;25,095
5545,000;3,041;0,731;-34,669;1,679;9,675;5,739;36,332;5,387;-2,093;-2,736;0,000;38,200;38,900;9,724;1,467;9,170;10,738;8,590;10,074;-3,123;27,446;0,000;264,940;Inf;275,000;275,000;9,431;2,827;22,218;25,056
5545,500;3,041;0,731;-34,669;1,679;9,675;5,739;36,332;5,387;-2,093;-2,736;0,000;38,200;38,900;9,724;1,467;9,430;10,675;8,887;9,994;-3,123;27,446;0,000;263,840;Inf;275,000;275,000;9,643;2,831;22,212;25,070
5546,000;3,041;0,731;-34,669;1,679;9,675;5,739;36,332;5,387;-2,093;-2,736;0,000;38,200;38,900;9,724;1,467;9,235;10,309;8,904;9,600;-3,123;27,446;0,000;263,840;Inf;275,000;275,000;9,747;2,834;22,206;25,023
5546,500;3,041;0,731;-34,669;1,679;9,675;5,739;36,332;5,387;-2,093;-2,736;0,000;38,200;38,900;9,724;1,467;8,977;9,978;8,828;9,259;-3,123;27,446;0,000;264,840;Inf;275,000;275,000;9,512;2,837;22,215;24,861
5547,000;3,041;0,731;-34,669;1,679;9,675;5,723;36,513;5,422;-2,042;-2,728;0,000;38,190;38,940;9,724;1,467;8,722;9,708;8,694;9,019;-3,112;27,448;0,000;264,840;Inf;275,000;275,000;9,261;2,841;22,205;24,820
5547,500;3,041;0,731;-34,669;1,679;9,675;5,723;36,513;5,422;-2,042;-2,728;0,000;38,200;38,900;9,724;1,467;9,434;10,167;9,074;9,692;-3,112;27,448;0,000;263,740;Inf;275,000;275,000;9,036;2,844;22,214;24,757
5548,000;4,219;0,998;-35,209;1,737;9,675;5,723;36,513;5,422;-2,042;-2,728;0,000;38,200;38,900;9,657;1,814;9,510;10,069;9,195;9,595;-3,112;27,448;0,000;263,740;Inf;275,000;275,000;9,592;2,847;22,230;24,784
5548,500;4,219;0,998;-35,209;1,737;9,675;5,723;36,513;5,422;-2,042;-2,728;0,000;38,200;38,900;9,657;1,814;9,250;9,788;9,064;9,280;-3,112;27,448;0,000;264,840;Inf;275,000;275,000;9,592;2,870;22,218;24,784
5549,000;4,219;0,998;-35,209;1,737;9,675;5,723;36,513;5,422;-2,042;-2,728;0,000;38,200;38,900;9,657;1,814;8,948;9,505;8,918;8,966;-3,112;27,448;0,000;264,840;Inf;275,000;275,000;9,346;2,892;22,227;24,783
5549,500;4,219;0,998;-35,209;1,737;9,675;5,723;36,513;5,422;-2,042;-2,728;0,000;38,200;38,900;9,657;1,814;8,775;9,389;8,811;8,948;-3,112;27,448;0,000;263,840;Inf;275,000;275,000;9,084;2,914;22,230;24,789
5550,000;4,219;0,998;-35,209;1,737;9,675;5,741;36,561;5,392;-2,078;-2,728;0,000;38,205;38,880;9,657;1,814;9,041;9,770;8,986;9,450;-3,122;27,447;0,000;263,840;Inf;275,000;275,000;8,981;2,935;22,246;24,777
5550,500;4,219;0,998;-35,209;1,737;9,675;5,741;36,561;5,392;-2,078;-2,728;0,000;38,200;38,900;9,657;1,814;9,693;10,026;9,276;9,677;-3,122;27,447;0,000;264,840;Inf;275,000;275,000;9,312;2,956;22,245;24,736
5551,000;4,219;0,998;-35,209;1,737;9,675;5,741;36,561;5,392;-2,078;-2,728;0,000;38,200;38,900;9,657;1,814;9,302;9,520;9,148;9,139;-3,122;27,447;0,000;264,840;Inf;275,000;275,000;9,668;2,977;22,249;24,718
5551,500;2,847;0,693;-35,209;1,795;9,684;5,741;36,561;5,392;-2,078;-2,728;0,000;38,200;38,900;9,588;1,928;8,879;9,190;8,934;8,768;-3,122;27,447;0,000;263,440;Inf;275,000;275,000;9,277;2,997;22,244;24,724
5552,000;2,847;0,693;-35,209;1,795;9,684;5,741;36,561;5,392;-2,078;-2,728;0,000;38,200;38,900;9,588;1,928;8,783;9,203;8,852;8,830;-3,122;27,447;0,000;263,440;Inf;275,000;275,000;8,943;2,995;22,248;24,730
5552,500;2,847;0,693;-35,209;1,795;9,684;5,741;36,561;5,392;-2,078;-2,728;0,000;38,200;38,900;9,588;1,928;9,126;9,466;8,965;9,214;-3,122;27,447;0,000;265,140;Inf;275,000;275,000;8,917;2,992;22,255;24,728
5553,000;2,847;0,693;-35,209;1,795;9,684;5,741;36,561;5,392;-2,078;-2,728;0,000;38,200;38,900;9,588;1,928;9,335;9,720;9,144;9,375;-3,122;27,447;0,000;265,140;Inf;275,000;275,000;9,193;2,990;22,264;24,669
5553,500;2,847;0,693;-35,209;1,795;9,684;5,708;36,482;5,352;-2,109;-2,705;0,000;38,206;38,936;9,588;1,928;9,219;9,518;9,109;9,169;-3,121;27,437;0,000;262,940;Inf;275,000;275,000;9,393;2,988;22,265;24,677
5554,000;2,847;0,693;-35,209;1,795;9,684;5,708;36,482;5,352;-2,109;-2,705;0,000;38,200;38,900;9,588;1,928;8,956;9,178;8,943;8,871;-3,121;27,437;0,000;262,940;Inf;275,000;275,000;9,254;2,985;22,282;24,717
5554,500;2,852;0,660;-35,209;1,799;9,733;5,708;36,482;5,352;-2,109;-2,705;0,000;38,200;38,900;9,707;1,874;8,730;8,887;8,747;8,626;-3,121;27,437;0,000;264,840;Inf;275,000;275,000;8,987;2,983;22,271;24,766
5555,000;2,852;0,660;-35,209;1,799;9,733;5,708;36,482;5,352;-2,109;-2,705;0,000;38,200;38,900;9,707;1,874;9,338;9,621;9,078;9,443;-3,121;27,437;0,000;264,840;Inf;275,000;275,000;8,747;2,981;22,287;24,716
5555,500;2,852;0,660;-35,209;1,799;9,733;5,708;36,482;5,352;-2,109;-2,705;0,000;38,200;38,900;9,707;1,874;9,505;9,542;9,216;9,389;-3,121;27,437;0,000;262,740;Inf;275,000;275,000;9,370;2,979;22,266;24,789
5556,000;2,852;0,660;-35,209;1,799;9,733;5,708;36,482;5,352;-2,109;-2,705;0,000;38,200;38,900;9,707;1,874;9,144;9,157;9,010;8,962;-3,121;27,437;0,000;262,740;Inf;275,000;275,000;9,413;2,977;22,263;24,710
5556,500;2,852;0,660;-35,209;1,799;9,733;5,726;36,461;5,375;-2,084;-2,699;0,000;38,210;38,912;9,707;1,874;8,879;8,924;8,817;8,677;-3,118;27,447;0,000;265,240;Inf;275,000;275,000;9,068;2,975;22,269;24,688
5557,000;2,852;0,660;-35,209;1,799;9,733;5,726;36,461;5,375;-2,084;-2,699;0,000;38,200;38,900;9,707;1,874;8,525;8,747;8,648;8,544;-3,118;27,447;0,000;265,240;Inf;275,000;275,000;8,824;2,973;22,256;24,667
5557,500;2,852;0,660;-35,209;1,799;9,733;5,726;36,461;5,375;-2,084;-2,699;0,000;38,200;38,900;9,707;1,874;8,904;9,145;8,798;8,940;-3,118;27,447;0,000;264,140;Inf;275,000;275,000;8,616;2,971;22,288;24,688
5558,000;3,967;1,041;-34,053;1,835;9,626;5,726;36,461;5,375;-2,084;-2,699;0,000;38,200;38,900;9,728;1,695;9,377;9,536;9,056;9,331;-3,118;27,447;0,000;264,140;Inf;275,000;275,000;8,947;2,969;22,292;24,724
5558,500;3,967;1,041;-34,053;1,835;9,626;5,726;36,461;5,375;-2,084;-2,699;0,000;38,200;38,900;9,728;1,695;8,833;8,838;8,762;8,632;-3,118;27,447;0,000;265,040;Inf;275,000;275,000;9,325;2,985;22,280;24,759
5559,000;3,967;1,041;-34,053;1,835;9,626;5,726;36,461;5,375;-2,084;-2,699;0,000;38,200;38,900;9,728;1,695;8,554;8,576;8,557;8,379;-3,118;27,447;0,000;265,040;Inf;275,000;275,000;8,766;3,001;22,273;24,753
5559,500;3,967;1,041;-34,053;1,835;9,626;5,726;36,461;5,375;-2,084;-2,699;0,000;38,200;38,900;9,728;1,695;8,320;8,507;8,424;8,313;-3,118;27,447;0,000;264,540;Inf;275,000;275,000;8,517;3,017;22,288;24,775
5560,000;3,967;1,041;-34,053;1,835;9,626;5,715;36,531;5,413;-2,041;-2,720;0,000;38,212;38,928;9,728;1,695;8,657;8,793;8,548;8,662;-3,126;27,443;0,000;264,540;Inf;275,000;275,000;8,391;3,033;22,287;24,752
5560,500;3,967;1,041;-34,053;1,835;9,626;5,715;36,531;5,413;-2,041;-2,720;0,000;38,200;38,900;9,728;1,695;8,926;9,052;8,700;8,836;-3,126;27,443;0,000;265,240;Inf;275,000;275,000;8,665;3,048;22,279;24,834
5561,000;3,148;0,801;-34,943;1,864;9,671;5,715;36,531;5,413;-2,041;-2,720;0,000;38,200;38,900;9,656;1,716;8,815;8,842;8,646;8,621;-3,126;27,443;0,000;265,240;Inf;275,000;275,000;8,879;3,063;22,299;24,953
5561,500;3,148;0,801;-34,943;1,864;9,671;5,715;36,531;5,413;-2,041;-2,720;0,000;38,200;38,900;9,656;1,716;8,471;8,515;8,460;8,294;-3,126;27,443;0,000;264,740;Inf;275,000;275,000;8,731;3,064;22,300;24,961
5562,000;3,148;0,801;-34,943;1,864;9,671;5,715;36,531;5,413;-2,041;-2,720;0,000;38,200;38,900;9,656;1,716;8,266;8,437;8,254;8,261;-3,126;27,443;0,000;264,740;Inf;275,000;275,000;8,435;3,066;22,295;25,019
5562,500;3,148;0,801;-34,943;1,864;9,671;5,715;36,531;5,413;-2,041;-2,720;0,000;38,200;38,900;9,656;1,716;8,642;8,638;8,410;8,563;-3,126;27,443;0,000;265,040;Inf;275,000;275,000;8,304;3,067;22,281;24,981
5563,000;3,148;0,801;-34,943;1,864;9,671;5,777;36,493;5,393;-2,055;-2,709;0,000;38,218;38,917;9,656;1,716;8,605;8,593;8,452;8,490;-3,114;27,449;0,000;265,040;Inf;275,000;275,000;8,563;3,068;22,298;24,913
5563,500;3,148;0,801;-34,943;1,864;9,671;5,777;36,493;5,393;-2,055;-2,709;0,000;38,200;38,900;9,656;1,716;8,385;8,283;8,328;8,236;-3,114;27,449;0,000;264,540;Inf;275,000;275,000;8,535;3,070;22,294;24,951
5564,000;3,219;0,800;-35,209;1,868;9,626;5,777;36,493;5,393;-2,055;-2,709;0,000;38,200;38,900;9,655;2,005;8,162;8,070;8,149;7,972;-3,114;27,449;0,000;264,540;Inf;275,000;275,000;8,308;3,071;22,281;24,939
5564,500;3,219;0,800;-35,209;1,868;9,626;5,777;36,493;5,393;-2,055;-2,709;0,000;38,200;38,900;9,655;2,005;7,866;7,794;7,935;7,791;-3,114;27,449;0,000;265,040;Inf;275,000;275,000;8,089;3,073;22,281;24,926
5565,000;3,219;0,800;-35,209;1,868;9,626;5,777;36,493;5,393;-2,055;-2,709;0,000;38,200;38,900;9,655;2,005;7,842;8,047;7,966;7,932;-3,114;27,449;0,000;265,040;Inf;275,000;275,000;7,847;3,076;22,285;24,871
5565,500;3,219;0,800;-35,209;1,868;9,626;5,777;36,493;5,393;-2,055;-2,709;0,000;38,200;38,900;9,655;2,005;8,225;8,201;8,084;8,131;-3,114;27,449;0,000;264,140;Inf;275,000;275,000;7,947;3,078;22,281;24,880
5566,000;3,219;0,800;-35,209;1,868;9,626;5,777;36,493;5,393;-2,055;-2,709;0,000;38,200;38,900;9,655;2,005;8,020;7,852;7,953;7,786;-3,114;27,449;0,000;264,140;Inf;275,000;275,000;8,160;3,080;22,269;24,811
5566,500;3,219;0,800;-35,209;1,868;9,626;5,710;36,492;5,375;-2,041;-2,717;0,000;38,221;38,905;9,655;2,005;7,740;7,587;7,769;7,538;-3,122;27,448;0,000;265,040;Inf;275,000;275,000;7,903;3,083;22,288;24,768
5567,000;3,219;0,800;-35,209;1,868;9,626;5,710;36,492;5,375;-2,041;-2,717;0,000;38,200;38,900;9,655;2,005;7,537;7,547;7,627;7,473;-3,122;27,448;0,000;265,040;Inf;275,000;275,000;7,658;3,085;22,278;24,828
5567,500;2,874;0,739;-33,703;1,902;9,671;5,710;36,492;5,375;-2,041;-2,717;0,000;38,200;38,900;9,880;1,803;7,799;7,807;7,730;7,784;-3,122;27,448;0,000;263,640;Inf;275,000;275,000;7,546;3,087;22,286;24,788
5568,000;2,874;0,739;-33,703;1,902;9,671;5,710;36,492;5,375;-2,041;-2,717;0,000;38,200;38,900;9,880;1,803;7,996;8,024;7,852;7,916;-3,122;27,448;0,000;263,640;Inf;275,000;275,000;7,780;3,084;22,279;24,744
5568,500;2,874;0,739;-33,703;1,902;9,671;5,710;36,492;5,375;-2,041;-2,717;0,000;38,200;38,900;9,880;1,803;7,933;7,779;7,795;7,762;-3,122;27,448;0,000;264,840;Inf;275,000;275,000;7,947;3,080;22,274;24,727
5569,000;2,874;0,739;-33,703;1,902;9,671;5,710;36,492;5,375;-2,041;-2,717;0,000;38,200;38,900;9,880;1,803;7,621;7,554;7,630;7,501;-3,122;27,448;0,000;264,840;Inf;275,000;275,000;7,817;3,077;22,268;24,714
5569,500;2,874;0,739;-33,703;1,902;9,671;5,730;36,527;5,389;-2,032;-2,712;0,000;38,218;38,934;9,880;1,803;7,202;7,313;7,305;7,262;-3,126;27,453;0,000;264,440;Inf;275,000;275,000;7,577;3,074;22,278;24,752
5570,000;2,874;0,739;-33,703;1,902;9,671;5,730;36,527;5,389;-2,032;-2,712;0,000;38,200;38,900;9,880;1,803;7,696;7,624;7,491;7,633;-3,126;27,453;0,000;264,440;Inf;275,000;275,000;7,271;3,070;22,273;24,782
5570,500;2,840;0,753;-33,629;1,878;9,668;5,730;36,527;5,389;-2,032;-2,712;0,000;38,200;38,900;9,819;1,782;7,672;7,659;7,593;7,651;-3,126;27,453;0,000;264,640;Inf;275,000;275,000;7,611;3,067;22,260;24,781
5571,000;2,840;0,753;-33,629;1,878;9,668;5,730;36,527;5,389;-2,032;-2,712;0,000;38,200;38,900;9,819;1,782;7,515;7,405;7,494;7,444;-3,126;27,453;0,000;264,640;Inf;275,000;275,000;7,644;3,063;22,271;24,777
5571,500;2,840;0,753;-33,629;1,878;9,668;5,730;36,527;5,389;-2,032;-2,712;0,000;38,200;38,900;9,819;1,782;7,354;7,261;7,353;7,268;-3,126;27,453;0,000;264,040;Inf;275,000;275,000;7,464;3,060;22,268;24,805
5572,000;2,840;0,753;-33,629;1,878;9,668;5,730;36,527;5,389;-2,032;-2,712;0,000;38,200;38,900;9,819;1,782;7,010;7,060;7,133;7,059;-3,126;27,453;0,000;264,040;Inf;275,000;275,000;7,309;3,056;22,256;24,778
5572,500;2,840;0,753;-33,629;1,878;9,668;5,730;36,527;5,389;-2,032;-2,712;0,000;38,200;38,900;9,819;1,782;7,102;7,122;7,101;7,121;-3,126;27,453;0,000;264,440;Inf;275,000;275,000;7,065;3,052;22,259;24,802
5573,000;2,840;0,753;-33,629;1,878;9,668;5,721;36,524;5,362;-2,042;-2,703;0,000;38,219;38,885;9,819;1,782;7,505;7,481;7,364;7,437;-3,122;27,456;0,000;264,440;Inf;275,000;275,000;7,112;3,049;22,263;24,837
5573,500;2,840;0,753;-33,629;1,878;9,668;5,721;36,524;5,362;-2,042;-2,703;0,000;38,200;38,900;9,819;1,782;7,307;7,187;7,242;7,193;-3,122;27,456;0,000;264,440;Inf;275,000;275,000;7,447;3,046;22,265;24,888
5574,000;2,458;0,641;-34,561;1,904;9,686;5,721;36,524;5,362;-2,042;-2,703;0,000;38,200;38,900;9,680;1,790;6,886;6,898;7,002;6,911;-3,122;27,456;0,000;264,440;Inf;275,000;275,000;7,232;3,042;22,276;24,935
5574,500;2,458;0,641;-34,561;1,904;9,686;5,721;36,524;5,362;-2,042;-2,703;0,000;38,200;38,900;9,680;1,790;6,762;6,891;6,874;6,868;-3,122;27,456;0,000;264,340;Inf;275,000;275,000;6,924;3,033;22,263;24,924
5575,000;2,458;0,641;-34,561;1,904;9,686;5,721;36,524;5,362;-2,042;-2,703;0,000;38,200;38,900;9,680;1,790;7,139;7,170;7,022;7,220;-3,122;27,456;0,000;264,340;Inf;275,000;275,000;6,849;3,023;22,265;24,895
5575,500;2,458;0,641;-34,561;1,904;9,686;5,721;36,524;5,362;-2,042;-2,703;0,000;38,200;38,900;9,680;1,790;7,368;7,410;7,210;7,356;-3,122;27,456;0,000;264,640;Inf;275,000;275,000;7,138;3,014;22,254;24,920
5576,000;2,458;0,641;-34,561;1,904;9,686;5,738;36,452;5,361;-2,043;-2,712;0,000;38,216;38,884;9,680;1,790;7,263;7,184;7,148;7,185;-3,123;27,455;0,000;264,640;Inf;275,000;275,000;7,336;3,005;22,269;24,924
5576,500;2,458;0,641;-34,561;1,904;9,686;5,738;36,452;5,361;-2,043;-2,712;0,000;38,200;38,900;9,680;1,790;6,662;6,575;6,718;6,650;-3,123;27,455;0,000;264,840;Inf;275,000;275,000;7,195;2,996;22,256;24,946
5577,000;2,996;0,781;-34,270;1,903;9,572;5,738;36,452;5,361;-2,043;-2,712;0,000;38,200;38,900;9,771;1,866;6,624;6,625;6,637;6,680;-3,123;27,455;0,000;264,840;Inf;275,000;275,000;6,651;2,987;22,267;25,008
5577,500;2,996;0,781;-34,270;1,903;9,572;5,738;36,452;5,361;-2,043;-2,712;0,000;38,200;38,900;9,771;1,866;6,865;6,867;6,741;6,945;-3,123;27,455;0,000;264,240;Inf;275,000;275,000;6,641;2,987;22,254;25,041
5578,000;2,996;0,781;-34,270;1,903;9,572;5,738;36,452;5,361;-2,043;-2,712;0,000;38,200;38,900;9,771;1,866;7,076;7,114;6,926;7,070;-3,123;27,455;0,000;264,240;Inf;275,000;275,000;6,855;2,987;22,274;25,023
5578,500;2,996;0,781;-34,270;1,903;9,572;5,738;36,452;5,361;-2,043;-2,712;0,000;38,200;38,900;9,771;1,866;7,063;6,877;6,842;6,906;-3,123;27,455;0,000;265,340;Inf;275,000;275,000;7,047;2,987;22,272;24,988
5579,000;2,996;0,781;-34,270;1,903;9,572;5,738;36,452;5,361;-2,043;-2,712;0,000;38,200;38,900;9,771;1,866;6,556;6,571;6,579;6,630;-3,123;27,455;0,000;265,340;Inf;275,000;275,000;6,922;2,988;22,272;24,964
5579,500;2,996;0,781;-34,270;1,903;9,572;5,744;36,509;5,361;-2,004;-2,700;0,000;38,224;38,877;9,771;1,866;6,164;6,304;6,296;6,397;-3,117;27,463;0,000;265,440;Inf;275,000;275,000;6,584;2,988;22,253;25,008
5580,000;2,996;0,781;-34,270;1,903;9,572;5,744;36,509;5,361;-2,004;-2,700;0,000;38,200;38,900;9,771;1,866;6,540;6,490;6,411;6,641;-3,117;27,463;0,000;265,440;Inf;275,000;275,000;6,290;2,988;22,269;24,947
5580,500;3,842;0,971;-34,817;1,858;9,631;5,744;36,509;5,361;-2,004;-2,700;0,000;38,200;38,900;9,755;1,919;6,925;6,788;6,675;6,821;-3,117;27,463;0,000;265,440;Inf;275,000;275,000;6,520;2,988;22,276;24,905
5581,000;3,842;0,971;-34,817;1,858;9,631;5,744;36,509;5,361;-2,004;-2,700;0,000;38,200;38,900;9,755;1,919;6,678;6,500;6,524;6,569;-3,117;27,463;0,000;265,440;Inf;275,000;275,000;6,802;3,002;22,273;24,857
5581,500;3,842;0,971;-34,817;1,858;9,631;5,744;36,509;5,361;-2,004;-2,700;0,000;38,200;38,900;9,755;1,919;6,199;6,267;6,195;6,327;-3,117;27,463;0,000;264,640;Inf;275,000;275,000;6,568;3,016;22,296;24,884
5582,000;3,842;0,971;-34,817;1,858;9,631;5,744;36,509;5,361;-2,004;-2,700;0,000;38,200;38,900;9,755;1,919;6,112;6,138;6,015;6,249;-3,117;27,463;0,000;264,640;Inf;275,000;275,000;6,247;3,029;22,286;25,002
5582,500;3,842;0,971;-34,817;1,858;9,631;5,711;36,543;5,370;-1,985;-2,696;0,000;38,214;38,881;9,755;1,919;6,332;6,529;6,257;6,556;-3,106;27,467;0,000;264,240;Inf;275,000;275,000;6,129;3,043;22,274;25,012
5583,000;3,842;0,971;-34,817;1,858;9,631;5,711;36,543;5,370;-1,985;-2,696;0,000;38,200;38,900;9,755;1,919;6,555;6,630;6,379;6,619;-3,106;27,467;0,000;264,240;Inf;275,000;275,000;6,418;3,056;22,281;25,038
5583,500;3,053;0,735;-35,209;1,881;9,650;5,711;36,543;5,370;-1,985;-2,696;0,000;38,200;38,900;9,708;1,665;6,681;6,477;6,435;6,590;-3,106;27,467;0,000;264,440;Inf;275,000;275,000;6,546;3,069;22,272;25,027
5584,000;3,053;0,735;-35,209;1,881;9,650;5,711;36,543;5,370;-1,985;-2,696;0,000;38,200;38,900;9,708;1,665;5,943;5,932;5,911;6,055;-3,106;27,467;0,000;264,440;Inf;275,000;275,000;6,546;3,068;22,274;25,117
5584,500;3,053;0,735;-35,209;1,881;9,650;5,711;36,543;5,370;-1,985;-2,696;0,000;38,200;38,900;9,708;1,665;5,973;6,146;6,001;6,248;-3,106;27,467;0,000;265,140;Inf;275,000;275,000;5,960;3,068;22,280;25,111
5585,000;3,053;0,735;-35,209;1,881;9,650;5,711;36,543;5,370;-1,985;-2,696;0,000;38,200;38,900;9,708;1,665;6,460;6,432;6,203;6,491;-3,106;27,467;0,000;265,140;Inf;275,000;275,000;6,092;3,068;22,275;25,121
5585,500;3,053;0,735;-35,209;1,881;9,650;5,711;36,543;5,370;-1,985;-2,696;0,000;38,200;38,900;9,708;1,665;6,587;6,356;6,262;6,527;-3,106;27,467;0,000;264,740;Inf;275,000;275,000;6,396;3,068;22,288;25,097
5586,000;3,053;0,735;-35,209;1,881;9,650;5,681;36,482;5,288;-2,012;-2,695;0,000;38,197;38,843;9,708;1,665;6,332;6,106;6,169;6,316;-3,111;27,461;0,000;264,740;Inf;275,000;275,000;6,433;3,067;22,280;25,096
5586,500;3,053;0,735;-35,209;1,881;9,650;5,681;36,482;5,288;-2,012;-2,695;0,000;38,200;38,800;9,708;1,665;6,028;5,883;5,884;6,036;-3,111;27,461;0,000;265,140;Inf;275,000;275,000;6,231;3,067;22,288;25,108
5587,000;2,363;0,659;-33,681;1,897;9,640;5,681;36,482;5,288;-2,012;-2,695;0,000;38,200;38,800;9,809;1,855;5,714;5,716;5,552;5,868;-3,111;27,461;0,000;265,140;Inf;275,000;275,000;5,958;3,067;22,278;25,111
5587,500;2,363;0,659;-33,681;1,897;9,640;5,681;36,482;5,288;-2,012;-2,695;0,000;38,200;38,800;9,809;1,855;6,249;6,214;5,942;6,256;-3,111;27,461;0,000;264,840;Inf;275,000;275,000;5,713;3,055;22,291;25,109
5588,000;2,363;0,659;-33,681;1,897;9,640;5,681;36,482;5,288;-2,012;-2,695;0,000;38,200;38,800;9,809;1,855;6,284;6,061;5,935;6,239;-3,111;27,461;0,000;264,840;Inf;275,000;275,000;6,165;3,044;22,275;25,078
5588,500;2,363;0,659;-33,681;1,897;9,640;5,681;36,482;5,288;-2,012;-2,695;0,000;38,200;38,800;9,809;1,855;6,030;5,935;5,865;6,114;-3,111;27,461;0,000;264,940;Inf;275,000;275,000;6,130;3,033;22,293;25,022
5589,000;2,363;0,659;-33,681;1,897;9,640;5,676;36,489;5,338;-1,986;-2,683;0,000;38,205;38,828;9,809;1,855;5,742;5,716;5,564;5,911;-3,114;27,468;0,000;264,940;Inf;275,000;275,000;5,986;3,022;22,273;24,964
5589,500;2,363;0,659;-33,681;1,897;9,640;5,676;36,489;5,338;-1,986;-2,683;0,000;38,200;38,800;9,809;1,855;5,435;5,523;5,173;5,680;-3,114;27,468;0,000;264,340;Inf;275,000;275,000;5,733;3,011;22,274;24,928
5590,000;3,060;0,709;-35,209;1,791;9,639;5,676;36,489;5,338;-1,986;-2,683;0,000;38,200;38,800;9,725;1,937;5,331;5,574;5,226;5,733;-3,114;27,468;0,000;264,340;Inf;275,000;275,000;5,453;3,000;22,286;24,923
5590,500;3,060;0,709;-35,209;1,791;9,639;5,676;36,489;5,338;-1,986;-2,683;0,000;38,200;38,800;9,725;1,937;5,842;5,942;5,542;5,995;-3,114;27,468;0,000;265,040;Inf;275,000;275,000;5,466;3,001;22,297;24,914
5591,000;3,060;0,709;-35,209;1,791;9,639;5,676;36,489;5,338;-1,986;-2,683;0,000;38,200;38,800;9,725;1,937;5,961;5,894;5,645;6,099;-3,114;27,468;0,000;265,040;Inf;275,000;275,000;5,830;3,002;22,290;24,868
5591,500;3,060;0,709;-35,209;1,791;9,639;5,676;36,489;5,338;-1,986;-2,683;0,000;38,200;38,800;9,725;1,937;5,385;5,489;4,979;5,643;-3,114;27,468;0,000;264,340;Inf;275,000;275,000;5,900;3,003;22,281;24,799
5592,000;3,060;0,709;-35,209;1,791;9,639;5,669;36,529;5,331;-1,968;-2,680;0,000;38,209;38,809;9,725;1,937;5,015;5,301;4,782;5,523;-3,102;27,474;0,000;264,340;Inf;275,000;275,000;5,374;3,004;22,279;24,775
5592,500;3,060;0,709;-35,209;1,791;9,639;5,669;36,529;5,331;-1,968;-2,680;0,000;38,200;38,800;9,725;1,937;5,231;5,673;5,065;5,727;-3,102;27,474;0,000;264,740;Inf;275,000;275,000;5,155;3,005;22,294;24,778
5593,000;3,060;0,709;-35,209;1,791;9,639;5,669;36,529;5,331;-1,968;-2,680;0,000;38,200;38,800;9,725;1,937;5,680;5,744;5,264;5,853;-3,102;27,474;0,000;264,740;Inf;275,000;275,000;5,424;3,006;22,291;24,728
5593,500;2,790;0,749;-33,842;1,818;9,638;5,669;36,529;5,331;-1,968;-2,680;0,000;38,200;38,800;9,723;1,741;5,641;5,664;5,284;5,865;-3,102;27,474;0,000;263,840;Inf;275,000;275,000;5,635;3,007;22,289;24,670
5594,000;2,790;0,749;-33,842;1,818;9,638;5,669;36,529;5,331;-1,968;-2,680;0,000;38,200;38,800;9,723;1,741;5,378;5,433;5,055;5,674;-3,102;27,474;0,000;263,840;Inf;275,000;275,000;5,613;3,003;22,271;24,665
5594,500;2,790;0,749;-33,842;1,818;9,638;5,669;36,529;5,331;-1,968;-2,680;0,000;38,200;38,800;9,723;1,741;5,080;5,281;4,704;5,488;-3,102;27,474;0,000;264,840;Inf;275,000;275,000;5,385;3,000;22,288;24,639
5595,000;2,790;0,749;-33,842;1,818;9,638;5,669;36,529;5,331;-1,968;-2,680;0,000;38,200;38,800;9,723;1,741;5,174;5,617;4,941;5,733;-3,102;27,474;0,000;264,840;Inf;275,000;275,000;5,138;2,996;22,283;24,703
5595,500;2,790;0,749;-33,842;1,818;9,638;5,690;36,519;5,310;-1,980;-2,707;0,000;38,186;38,795;9,723;1,741;5,644;5,820;5,337;5,930;-3,103;27,478;0,000;264,440;Inf;275,000;275,000;5,366;2,993;22,286;24,641
5596,000;2,790;0,749;-33,842;1,818;9,638;5,690;36,519;5,310;-1,980;-2,707;0,000;38,200;38,800;9,723;1,741;5,499;5,535;5,221;5,739;-3,103;27,478;0,000;264,440;Inf;275,000;275,000;5,683;2,990;22,283;24,707
5596,500;2,991;0,770;-34,658;1,806;9,531;5,690;36,519;5,310;-1,980;-2,707;0,000;38,200;38,800;9,711;1,868;5,047;5,232;4,766;5,431;-3,103;27,478;0,000;264,840;Inf;275,000;275,000;5,499;2,986;22,261;24,777
5597,000;2,991;0,770;-34,658;1,806;9,531;5,690;36,519;5,310;-1,980;-2,707;0,000;38,200;38,800;9,711;1,868;4,668;5,099;4,354;5,277;-3,103;27,478;0,000;264,840;Inf;275,000;275,000;5,119;2,987;22,273;24,796
5597,500;2,991;0,770;-34,658;1,806;9,531;5,690;36,519;5,310;-1,980;-2,707;0,000;38,200;38,800;9,711;1,868;4,891;5,443;4,631;5,502;-3,103;27,478;0,000;264,740;Inf;275,000;275,000;4,849;2,987;22,267;24,816
5598,000;2,991;0,770;-34,658;1,806;9,531;5,690;36,519;5,310;-1,980;-2,707;0,000;38,200;38,800;9,711;1,868;5,428;5,574;4,907;5,690;-3,103;27,478;0,000;264,740;Inf;275,000;275,000;5,117;2,987;22,275;24,889
5598,500;2,991;0,770;-34,658;1,806;9,531;5,599;36,451;5,293;-1,998;-2,708;0,000;38,183;38,773;9,711;1,868;5,186;5,451;4,876;5,614;-3,112;27,477;0,000;265,140;Inf;275,000;275,000;5,400;2,987;22,272;24,949
5599,000;2,991;0,770;-34,658;1,806;9,531;5,599;36,451;5,293;-1,998;-2,708;0,000;38,200;38,800;9,711;1,868;4,720;5,181;4,363;5,359;-3,112;27,477;0,000;265,140;Inf;275,000;275,000;5,282;2,987;22,265;24,950
5599,500;2,991;0,770;-34,658;1,806;9,531;5,599;36,451;5,293;-1,998;-2,708;0,000;38,200;38,800;9,711;1,868;4,503;5,110;4,125;5,232;-3,112;27,477;0,000;264,540;Inf;275,000;275,000;4,906;2,987;22,271;24,979
5600,000;2,394;0,653;-33,606;1,844;9,676;5,599;36,451;5,293;-1,998;-2,708;0,000;38,200;38,800;9,726;1,745;4,871;5,260;4,374;5,419;-3,112;27,477;0,000;264,540;Inf;275,000;275,000;4,743;2,987;22,258;25,042
5600,500;2,394;0,653;-33,606;1,844;9,676;5,599;36,451;5,293;-1,998;-2,708;0,000;38,200;38,800;9,726;1,745;5,206;5,642;4,848;5,679;-3,112;27,477;0,000;265,640;Inf;275,000;275,000;4,981;2,977;22,267;25,089
5601,000;2,394;0,653;-33,606;1,844;9,676;5,599;36,451;5,293;-1,998;-2,708;0,000;38,200;38,800;9,726;1,745;5,470;5,521;4,884;5,655;-3,112;27,477;0,000;265,640;Inf;275,000;275,000;5,344;2,968;22,266;25,039
5601,500;2,394;0,653;-33,606;1,844;9,676;5,599;36,451;5,293;-1,998;-2,708;0,000;38,200;38,800;9,726;1,745;4,863;5,203;4,409;5,398;-3,112;27,477;0,000;265,140;Inf;275,000;275,000;5,382;2,958;22,271;25,095
5602,000;2,394;0,653;-33,606;1,844;9,676;5,650;36,486;5,303;-1,966;-2,686;0,000;38,181;38,748;9,726;1,745;4,358;5,028;3,918;5,155;-3,109;27,485;0,000;265,140;Inf;275,000;275,000;4,968;2,949;22,277;25,061
5602,500;2,394;0,653;-33,606;1,844;9,676;5,650;36,486;5,303;-1,966;-2,686;0,000;38,200;38,700;9,726;1,745;4,828;5,399;4,429;5,488;-3,109;27,485;0,000;265,640;Inf;275,000;275,000;4,615;2,940;22,262;25,005
5603,000;3,641;0,849;-35,209;1,789;9,664;5,650;36,486;5,303;-1,966;-2,686;0,000;38,200;38,700;9,690;1,745;5,269;5,592;4,763;5,638;-3,109;27,485;0,000;265,640;Inf;275,000;275,000;5,036;2,931;22,256;24,940
5603,500;3,641;0,849;-35,209;1,789;9,664;5,650;36,486;5,303;-1,966;-2,686;0,000;38,200;38,700;9,690;1,745;5,195;5,314;4,580;5,480;-3,109;27,485;0,000;265,240;Inf;275,000;275,000;5,315;2,943;22,251;24,968
5604,000;3,641;0,849;-35,209;1,789;9,664;5,650;36,486;5,303;-1,966;-2,686;0,000;38,200;38,700;9,690;1,745;4,533;5,073;4,086;5,238;-3,109;27,485;0,000;265,240;Inf;275,000;275,000;5,142;2,954;22,273;24,941
5604,500;3,641;0,849;-35,209;1,789;9,664;5,650;36,486;5,303;-1,966;-2,686;0,000;38,200;38,700;9,690;1,745;4,073;4,936;3,645;5,071;-3,109;27,485;0,000;265,640;Inf;275,000;275,000;4,732;2,965;22,263;24,904
5605,000;3,641;0,849;-35,209;1,789;9,664;5,630;36,525;5,286;-1,960;-2,702;0,000;38,173;38,756;9,690;1,745;4,467;5,218;4,219;5,342;-3,109;27,488;0,000;265,640;Inf;275,000;275,000;4,431;2,976;22,245;24,946
5605,500;3,641;0,849;-35,209;1,789;9,664;5,630;36,525;5,286;-1,960;-2,702;0,000;38,200;38,800;9,690;1,745;5,268;5,505;4,727;5,671;-3,109;27,488;0,000;265,340;Inf;275,000;275,000;4,811;2,987;22,270;24,904
5606,000;3,641;0,849;-35,209;1,789;9,664;5,630;36,525;5,286;-1,960;-2,702;0,000;38,200;38,800;9,690;1,745;4,802;5,153;4,204;5,308;-3,109;27,488;0,000;265,340;Inf;275,000;275,000;5,293;2,998;22,277;24,882
5606,500;2,140;0,601;-34,081;1,853;9,591;5,630;36,525;5,286;-1,960;-2,702;0,000;38,200;38,800;9,692;1,738;4,227;4,969;3,633;5,044;-3,109;27,488;0,000;264,940;Inf;275,000;275,000;4,867;3,009;22,260;24,932
5607,000;2,140;0,601;-34,081;1,853;9,591;5,630;36,525;5,286;-1,960;-2,702;0,000;38,200;38,800;9,692;1,738;4,192;4,996;3,756;5,101;-3,109;27,488;0,000;264,940;Inf;275,000;275,000;4,468;2,994;22,273;24,938
5607,500;2,140;0,601;-34,081;1,853;9,591;5,630;36,525;5,286;-1,960;-2,702;0,000;38,200;38,800;9,692;1,738;4,622;5,273;4,179;5,366;-3,109;27,488;0,000;265,140;Inf;275,000;275,000;4,511;2,980;22,281;25,008
5608,000;2,140;0,601;-34,081;1,853;9,591;5,630;36,525;5,286;-1,960;-2,702;0,000;38,200;38,800;9,692;1,738;5,082;5,536;4,619;5,579;-3,109;27,488;0,000;265,140;Inf;275,000;275,000;4,860;2,967;22,264;25,093
5608,500;2,140;0,601;-34,081;1,853;9,591;5,639;36,466;5,262;-1,979;-2,699;0,000;38,173;38,735;9,692;1,738;4,953;5,229;4,442;5,384;-3,106;27,502;0,000;264,540;Inf;275,000;275,000;5,204;2,953;22,292;25,108
5609,000;2,140;0,601;-34,081;1,853;9,591;5,639;36,466;5,262;-1,979;-2,699;0,000;38,200;38,700;9,692;1,738;4,294;4,950;3,827;5,141;-3,106;27,502;0,000;264,540;Inf;275,000;275,000;5,002;2,940;22,293;25,122
5609,500;3,002;0,771;-34,759;1,847;9,664;5,639;36,466;5,262;-1,979;-2,699;0,000;38,200;38,700;9,677;1,779;3,955;4,836;3,469;5,002;-3,106;27,502;0,000;265,340;Inf;275,000;275,000;4,553;2,927;22,285;25,067
5610,000;3,002;0,771;-34,759;1,847;9,664;5,639;36,466;5,262;-1,979;-2,699;0,000;38,200;38,700;9,677;1,779;4,737;5,421;4,268;5,451;-3,106;27,502;0,000;265,340;Inf;275,000;275,000;4,316;2,928;22,277;25,005
5610,500;3,002;0,771;-34,759;1,847;9,664;5,639;36,466;5,262;-1,979;-2,699;0,000;38,200;38,700;9,677;1,779;5,074;5,247;4,396;5,431;-3,106;27,502;0,000;265,040;Inf;275,000;275,000;4,969;2,929;22,296;24,998
5611,000;3,002;0,771;-34,759;1,847;9,664;5,639;36,466;5,262;-1,979;-2,699;0,000;38,200;38,700;9,677;1,779;4,708;5,057;4,010;5,204;-3,106;27,502;0,000;265,040;Inf;275,000;275,000;5,037;2,930;22,288;24,981
5611,500;3,002;0,771;-34,759;1,847;9,664;5,681;36,481;5,289;-1,956;-2,699;0,000;38,171;38,775;9,677;1,779;4,259;4,869;3,645;5,058;-3,102;27,499;0,000;264,640;Inf;275,000;275,000;4,745;2,931;22,294;24,970
5612,000;3,002;0,771;-34,759;1,847;9,664;5,681;36,481;5,289;-1,956;-2,699;0,000;38,200;38,800;9,677;1,779;3,739;4,779;3,145;4,888;-3,102;27,499;0,000;264,640;Inf;275,000;275,000;4,458;2,933;22,306;24,899
5612,500;3,002;0,771;-34,759;1,847;9,664;5,681;36,481;5,289;-1,956;-2,699;0,000;38,200;38,800;9,677;1,779;4,134;5,110;3,728;5,111;-3,102;27,499;0,000;264,640;Inf;275,000;275,000;4,138;2,934;22,289;24,878
5613,000;4,008;0,937;-35,209;1,829;9,690;5,681;36,481;5,289;-1,956;-2,699;0,000;38,200;38,800;9,655;1,818;4,629;5,119;4,121;5,281;-3,102;27,499;0,000;264,640;Inf;275,000;275,000;4,521;2,935;22,312;24,864
5613,500;4,008;0,937;-35,209;1,829;9,690;5,681;36,481;5,289;-1,956;-2,699;0,000;38,200;38,800;9,655;1,818;4,257;4,901;3,664;5,064;-3,102;27,499;0,000;264,740;Inf;275,000;275,000;4,787;2,953;22,307;24,868
5614,000;4,008;0,937;-35,209;1,829;9,690;5,681;36,481;5,289;-1,956;-2,699;0,000;38,200;38,800;9,655;1,818;3,873;4,798;3,096;4,835;-3,102;27,499;0,000;264,740;Inf;275,000;275,000;4,471;2,970;22,312;24,855
5614,500;4,008;0,937;-35,209;1,829;9,690;5,681;36,481;5,289;-1,956;-2,699;0,000;38,200;38,800;9,655;1,818;3,680;4,627;3,175;4,842;-3,102;27,499;0,000;263,540;Inf;275,000;275,000;4,150;2,987;22,320;24,863
5615,000;4,008;0,937;-35,209;1,829;9,690;5,669;36,528;5,316;-1,951;-2,696;0,000;38,166;38,700;9,655;1,818;4,425;5,002;3,854;5,147;-3,107;27,500;0,000;263,540;Inf;275,000;275,000;4,081;3,004;22,305;24,870
5615,500;4,008;0,937;-35,209;1,829;9,690;5,669;36,528;5,316;-1,951;-2,696;0,000;38,200;38,700;9,655;1,818;4,644;5,140;4,196;5,299;-3,107;27,500;0,000;264,240;Inf;275,000;275,000;4,607;3,020;22,316;24,925
5616,000;3,576;0,838;-35,209;1,720;9,673;5,669;36,528;5,316;-1,951;-2,696;0,000;38,200;38,700;9,634;1,895;4,355;4,885;3,768;5,051;-3,107;27,500;0,000;264,240;Inf;275,000;275,000;4,820;3,036;22,326;24,940
5616,500;3,576;0,838;-35,209;1,720;9,673;5,669;36,528;5,316;-1,951;-2,696;0,000;38,200;38,700;9,634;1,895;3,920;4,775;3,157;4,861;-3,107;27,500;0,000;264,840;Inf;275,000;275,000;4,515;3,045;22,322;24,973
5617,000;3,576;0,838;-35,209;1,720;9,673;5,669;36,528;5,316;-1,951;-2,696;0,000;38,200;38,700;9,634;1,895;4,011;4,832;3,510;4,995;-3,107;27,500;0,000;264,840;Inf;275,000;275,000;4,178;3,054;22,323;24,927
5617,500;3,576;0,838;-35,209;1,720;9,673;5,669;36,528;5,316;-1,951;-2,696;0,000;38,200;38,700;9,634;1,895;4,718;5,228;4,201;5,332;-3,107;27,500;0,000;264,640;Inf;275,000;275,000;4,337;3,062;22,330;24,860
5618,000;3,576;0,838;-35,209;1,720;9,673;5,648;36,465;5,243;-1,981;-2,691;0,000;38,159;38,739;9,634;1,895;4,765;5,041;4,089;5,218;-3,100;27,507;0,000;264,640;Inf;275,000;275,000;4,870;3,071;22,337;24,839
5618,500;3,576;0,838;-35,209;1,720;9,673;5,648;36,465;5,243;-1,981;-2,691;0,000;38,200;38,700;9,634;1,895;4,085;4,834;3,419;4,974;-3,100;27,507;0,000;264,740;Inf;275,000;275,000;4,778;3,079;22,324;24,828
5619,000;3,576;0,838;-35,209;1,720;9,673;5,648;36,465;5,243;-1,981;-2,691;0,000;38,200;38,700;9,634;1,895;3,630;4,756;2,762;4,755;-3,100;27,507;0,000;264,740;Inf;275,000;275,000;4,328;3,087;22,338;24,812
5619,500;3,055;0,725;-35,209;1,807;9,641;5,648;36,465;5,243;-1,981;-2,691;0,000;38,200;38,700;9,681;1,701;3,397;4,588;2,660;4,748;-3,100;27,507;0,000;264,840;Inf;275,000;275,000;3,976;3,095;22,339;24,858
5620,000;3,055;0,725;-35,209;1,807;9,641;5,648;36,465;5,243;-1,981;-2,691;0,000;38,200;38,700;9,681;1,701;3,937;4,947;3,378;4,980;-3,100;27,507;0,000;264,840;Inf;275,000;275,000;3,848;3,095;22,334;24,874
5620,500;3,055;0,725;-35,209;1,807;9,641;5,648;36,465;5,243;-1,981;-2,691;0,000;38,200;38,700;9,681;1,701;4,153;4,842;3,364;4,934;-3,100;27,507;0,000;265,240;Inf;275,000;275,000;4,311;3,094;22,358;24,870
5621,000;3,055;0,725;-35,209;1,807;9,641;5,648;36,465;5,243;-1,981;-2,691;0,000;38,200;38,700;9,681;1,701;3,750;4,664;3,040;4,821;-3,100;27,507;0,000;265,240;Inf;275,000;275,000;4,323;3,093;22,348;24,804
5621,500;3,055;0,725;-35,209;1,807;9,641;5,649;36,483;5,291;-1,980;-2,684;0,000;38,159;38,703;9,681;1,701;3,373;4,578;2,497;4,562;-3,104;27,516;0,000;264,440;Inf;275,000;275,000;4,069;3,093;22,353;24,782
5622,000;3,055;0,725;-35,209;1,807;9,641;5,649;36,483;5,291;-1,980;-2,684;0,000;38,200;38,700;9,681;1,701;3,212;4,434;2,564;4,549;-3,104;27,516;0,000;264,440;Inf;275,000;275,000;3,753;3,092;22,334;24,790
5622,500;3,244;0,734;-35,209;1,713;9,670;5,649;36,483;5,291;-1,980;-2,684;0,000;38,200;38,700;9,644;1,727;3,763;4,587;3,178;4,785;-3,104;27,516;0,000;264,440;Inf;275,000;275,000;3,690;3,091;22,356;24,843
5623,000;3,244;0,734;-35,209;1,713;9,670;5,649;36,483;5,291;-1,980;-2,684;0,000;38,200;38,700;9,644;1,727;3,974;4,819;3,394;4,858;-3,104;27,516;0,000;264,440;Inf;275,000;275,000;4,078;3,094;22,374;25,018
5623,500;3,244;0,734;-35,209;1,713;9,670;5,649;36,483;5,291;-1,980;-2,684;0,000;38,200;38,700;9,644;1,727;3,941;4,654;3,140;4,777;-3,104;27,516;0,000;264,940;Inf;275,000;275,000;4,261;3,096;22,366;24,997
5624,000;3,244;0,734;-35,209;1,713;9,670;5,649;36,483;5,291;-1,980;-2,684;0,000;38,200;38,700;9,644;1,727;3,155;4,540;2,063;4,462;-3,104;27,516;0,000;264,940;Inf;275,000;275,000;3,555;3,101;22,378;24,993
5624,500;3,244;0,734;-35,209;1,713;9,670;5,617;36,523;5,274;-1,974;-2,696;0,000;38,146;38,673;9,644;1,727;3,002;4,399;2,012;4,449;-3,111;27,518;0,000;264,340;Inf;275,000;275,000;3,555;3,101;22,388;24,980
5625,000;3,244;0,734;-35,209;1,713;9,670;5,617;36,523;5,274;-1,974;-2,696;0,000;38,100;38,700;9,644;1,727;3,380;4,552;2,451;4,608;-3,111;27,518;0,000;264,340;Inf;275,000;275,000;3,465;3,103;22,401;24,974
5625,500;3,640;0,862;-35,209;1,808;9,684;5,617;36,523;5,274;-1,974;-2,696;0,000;38,100;38,700;9,682;1,648;3,716;4,730;3,059;4,765;-3,111;27,518;0,000;264,640;Inf;275,000;275,000;3,748;3,106;22,396;24,972
5626,000;3,640;0,862;-35,209;1,808;9,684;5,617;36,523;5,274;-1,974;-2,696;0,000;38,100;38,700;9,682;1,648;3,783;4,543;2,980;4,686;-3,111;27,518;0,000;264,640;Inf;275,000;275,000;4,067;3,115;22,412;24,957
5626,500;3,640;0,862;-35,209;1,808;9,684;5,617;36,523;5,274;-1,974;-2,696;0,000;38,100;38,700;9,682;1,648;3,314;4,486;2,408;4,528;-3,111;27,518;0,000;264,440;Inf;275,000;275,000;3,998;3,123;22,416;24,985
5627,000;3,640;0,862;-35,209;1,808;9,684;5,617;36,523;5,274;-1,974;-2,696;0,000;38,100;38,700;9,682;1,648;3,045;4,517;1,809;4,389;-3,111;27,518;0,000;264,440;Inf;275,000;275,000;3,684;3,132;22,431;24,970
5627,500;3,640;0,862;-35,209;1,808;9,684;5,617;36,523;5,274;-1,974;-2,696;0,000;38,100;38,700;9,682;1,648;2,921;4,296;2,036;4,454;-3,111;27,518;0,000;265,140;Inf;275,000;275,000;3,440;3,140;22,440;24,979
5628,000;3,640;0,862;-35,209;1,808;9,684;5,640;36,544;5,266;-2,006;-2,704;0,000;38,141;38,675;9,682;1,648;3,752;4,641;2,847;4,641;-3,126;27,523;0,000;265,140;Inf;275,000;275,000;3,426;3,148;22,431;24,974
5628,500;3,640;0,862;-35,209;1,808;9,684;5,640;36,544;5,266;-2,006;-2,704;0,000;38,100;38,700;9,682;1,648;3,722;4,504;2,670;4,553;-3,126;27,523;0,000;265,240;Inf;275,000;275,000;3,970;3,156;22,431;24,977
5629,000;3,609;0,844;-35,209;1,819;9,702;5,640;36,544;5,266;-2,006;-2,704;0,000;38,100;38,700;9,659;1,759;3,278;4,376;2,276;4,375;-3,126;27,523;0,000;265,240;Inf;275,000;275,000;3,862;3,164;22,435;24,980
5629,500;3,609;0,844;-35,209;1,819;9,702;5,640;36,544;5,266;-2,006;-2,704;0,000;38,100;38,700;9,659;1,759;2,896;4,326;1,815;4,221;-3,126;27,523;0,000;264,940;Inf;275,000;275,000;3,576;3,171;22,441;25,003
5630,000;3,609;0,844;-35,209;1,819;9,702;5,640;36,544;5,266;-2,006;-2,704;0,000;38,100;38,700;9,659;1,759;2,940;4,241;2,182;4,286;-3,126;27,523;0,000;264,940;Inf;275,000;275,000;3,314;3,179;22,439;24,931
5630,500;3,609;0,844;-35,209;1,819;9,702;5,640;36,544;5,266;-2,006;-2,704;0,000;38,100;38,700;9,659;1,759;3,476;4,527;2,797;4,535;-3,126;27,523;0,000;264,540;Inf;275,000;275,000;3,412;3,186;22,428;24,834
5631,000;3,609;0,844;-35,209;1,819;9,702;5,681;36,472;5,238;-2,047;-2,718;0,000;38,148;38,701;9,659;1,759;3,820;4,440;2,944;4,599;-3,126;27,521;0,000;264,540;Inf;275,000;275,000;3,834;3,193;22,435;24,717
5631,500;3,609;0,844;-35,209;1,819;9,702;5,681;36,472;5,238;-2,047;-2,718;0,000;38,100;38,700;9,659;1,759;3,068;4,295;2,092;4,271;-3,126;27,521;0,000;265,540;Inf;275,000;275,000;3,951;3,199;22,442;24,655
5632,000;3,264;0,819;-34,870;1,789;9,663;5,681;36,472;5,238;-2,047;-2,718;0,000;38,100;38,700;9,746;1,909;2,846;4,160;2,142;4,315;-3,126;27,521;0,000;265,540;Inf;275,000;275,000;3,432;3,206;22,438;24,620
5632,500;3,264;0,819;-34,870;1,789;9,663;5,681;36,472;5,238;-2,047;-2,718;0,000;38,100;38,700;9,746;1,909;3,369;4,466;2,725;4,510;-3,126;27,521;0,000;264,940;Inf;275,000;275,000;3,366;3,207;22,447;24,586
5633,000;3,264;0,819;-34,870;1,789;9,663;5,681;36,472;5,238;-2,047;-2,718;0,000;38,100;38,700;9,746;1,909;4,022;4,516;3,254;4,711;-3,126;27,521;0,000;264,940;Inf;275,000;275,000;3,767;3,208;22,461;24,593
5633,500;3,264;0,819;-34,870;1,789;9,663;5,681;36,472;5,238;-2,047;-2,718;0,000;38,100;38,700;9,746;1,909;3,786;4,293;3,009;4,554;-3,126;27,521;0,000;265,140;Inf;275,000;275,000;4,126;3,209;22,463;24,559
5634,000;3,264;0,819;-34,870;1,789;9,663;5,681;36,472;5,238;-2,047;-2,718;0,000;38,100;38,700;9,746;1,909;3,280;4,318;2,343;4,343;-3,126;27,521;0,000;265,140;Inf;275,000;275,000;3,911;3,210;22,456;24,544
5634,500;3,264;0,819;-34,870;1,789;9,663;5,677;36,471;5,276;-2,010;-2,699;0,000;38,144;38,708;9,746;1,909;2,915;4,297;1,796;4,240;-3,125;27,545;0,000;265,040;Inf;275,000;275,000;3,571;3,211;22,458;24,574
5635,000;3,264;0,819;-34,870;1,789;9,663;5,677;36,471;5,276;-2,010;-2,699;0,000;38,100;38,700;9,746;1,909;3,304;4,691;2,616;4,590;-3,125;27,545;0,000;265,040;Inf;275,000;275,000;3,312;3,212;22,460;24,651
5635,500;3,853;0,941;-35,209;1,789;9,714;5,677;36,471;5,276;-2,010;-2,699;0,000;38,100;38,700;9,596;1,673;3,891;4,547;2,880;4,615;-3,125;27,545;0,000;265,240;Inf;275,000;275,000;3,800;3,212;22,459;24,697
