t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5636,000;3,853;0,941;-35,209;1,789;9,714;5,677;36,471;5,276;-2,010;-2,699;0,000;38,100;38,700;9,596;1,673;3,506;4,331;2,562;4,412;-3,125;27,545;0,000;265,240;Inf;275,000;275,000;3,983;3,223;22,462;24,740
5636,500;3,853;0,941;-35,209;1,789;9,714;5,677;36,471;5,276;-2,010;-2,699;0,000;38,100;38,700;9,596;1,673;2,943;4,294;1,947;4,197;-3,125;27,545;0,000;265,340;Inf;275,000;275,000;3,703;3,233;22,456;24,757
5637,000;3,853;0,941;-35,209;1,789;9,714;5,677;36,471;5,276;-2,010;-2,699;0,000;38,100;38,700;9,596;1,673;2,660;4,250;1,500;4,079;-3,125;27,545;0,000;265,340;Inf;275,000;275,000;3,345;3,243;22,448;24,823
5637,500;3,853;0,941;-35,209;1,789;9,714;5,652;36,561;5,276;-1,999;-2,719;0,000;38,155;38,756;9,596;1,673;2,734;4,204;1,935;4,213;-3,128;27,547;0,000;265,140;Inf;275,000;275,000;3,122;3,253;22,476;24,900
5638,000;3,853;0,941;-35,209;1,789;9,714;5,652;36,561;5,276;-1,999;-2,719;0,000;38,200;38,800;9,596;1,673;3,126;4,475;2,312;4,376;-3,128;27,547;0,000;265,140;Inf;275,000;275,000;3,272;3,263;22,468;24,883
5638,500;3,162;0,760;-35,209;1,789;9,676;5,652;36,561;5,276;-1,999;-2,719;0,000;38,200;38,800;9,513;1,788;3,385;4,339;2,225;4,341;-3,128;27,547;0,000;265,340;Inf;275,000;275,000;3,572;3,273;22,464;24,880
5639,000;3,162;0,760;-35,209;1,789;9,676;5,652;36,561;5,276;-1,999;-2,719;0,000;38,200;38,800;9,513;1,788;2,949;4,292;1,745;4,244;-3,128;27,547;0,000;265,340;Inf;275,000;275,000;3,573;3,271;22,457;24,795
5639,500;3,162;0,760;-35,209;1,789;9,676;5,652;36,561;5,276;-1,999;-2,719;0,000;38,200;38,800;9,513;1,788;2,648;4,265;1,334;4,131;-3,128;27,547;0,000;265,140;Inf;275,000;275,000;3,307;3,269;22,478;24,784
5640,000;3,162;0,760;-35,209;1,789;9,676;5,652;36,561;5,276;-1,999;-2,719;0,000;38,200;38,800;9,513;1,788;2,830;4,234;1,757;4,275;-3,128;27,547;0,000;265,140;Inf;275,000;275,000;3,094;3,268;22,472;24,852
5640,500;3,162;0,760;-35,209;1,789;9,676;5,652;36,561;5,276;-1,999;-2,719;0,000;38,200;38,800;9,513;1,788;3,256;4,551;2,337;4,458;-3,128;27,547;0,000;264,740;Inf;275,000;275,000;3,274;3,266;22,439;24,829
5641,000;3,162;0,760;-35,209;1,789;9,676;5,627;36,512;5,260;-2,057;-2,723;0,000;38,152;38,718;9,513;1,788;3,449;4,483;2,353;4,456;-3,130;27,557;0,000;264,740;Inf;275,000;275,000;3,651;3,264;22,449;24,852
5641,500;3,162;0,760;-35,209;1,789;9,676;5,627;36,512;5,260;-2,057;-2,723;0,000;38,200;38,700;9,513;1,788;3,226;4,313;2,071;4,358;-3,130;27,557;0,000;264,940;Inf;275,000;275,000;3,685;3,263;22,464;24,887
5642,000;2,555;0,639;-34,680;1,820;9,629;5,627;36,512;5,260;-2,057;-2,723;0,000;38,200;38,700;9,738;1,861;2,866;4,258;1,664;4,226;-3,130;27,557;0,000;264,940;Inf;275,000;275,000;3,492;3,261;22,453;24,922
5642,500;2,555;0,639;-34,680;1,820;9,629;5,627;36,512;5,260;-2,057;-2,723;0,000;38,200;38,700;9,738;1,861;3,061;4,459;2,013;4,425;-3,130;27,557;0,000;264,640;Inf;275,000;275,000;3,253;3,249;22,452;24,852
5643,000;2,555;0,639;-34,680;1,820;9,629;5,627;36,512;5,260;-2,057;-2,723;0,000;38,200;38,700;9,738;1,861;3,294;4,592;2,390;4,528;-3,130;27,557;0,000;264,640;Inf;275,000;275,000;3,490;3,238;22,490;24,841
5643,500;2,555;0,639;-34,680;1,820;9,629;5,627;36,512;5,260;-2,057;-2,723;0,000;38,200;38,700;9,738;1,861;3,452;4,397;2,377;4,497;-3,130;27,557;0,000;265,040;Inf;275,000;275,000;3,701;3,227;22,461;24,854
5644,000;2,555;0,639;-34,680;1,820;9,629;5,620;36,461;5,255;-2,065;-2,736;0,000;38,147;38,731;9,738;1,861;3,128;4,391;1,891;4,407;-3,118;27,556;0,000;265,040;Inf;275,000;275,000;3,681;3,216;22,453;24,873
5644,500;2,555;0,639;-34,680;1,820;9,629;5,620;36,461;5,255;-2,065;-2,736;0,000;38,100;38,700;9,738;1,861;2,810;4,396;1,492;4,315;-3,118;27,556;0,000;265,240;Inf;275,000;275,000;3,455;3,205;22,463;24,908
5645,000;2,821;0,668;-35,208;1,817;9,720;5,620;36,461;5,255;-2,065;-2,736;0,000;38,100;38,700;9,702;1,715;2,916;4,387;1,767;4,391;-3,118;27,556;0,000;265,240;Inf;275,000;275,000;3,253;3,194;22,461;24,914
5645,500;2,821;0,668;-35,208;1,817;9,720;5,620;36,461;5,255;-2,065;-2,736;0,000;38,100;38,700;9,702;1,715;3,243;4,605;2,190;4,605;-3,118;27,556;0,000;264,840;Inf;275,000;275,000;3,365;3,188;22,473;24,872
5646,000;2,821;0,668;-35,208;1,817;9,720;5,620;36,461;5,255;-2,065;-2,736;0,000;38,100;38,700;9,702;1,715;3,394;4,648;2,184;4,775;-3,118;27,556;0,000;264,840;Inf;275,000;275,000;3,661;3,182;22,476;24,890
5646,500;2,821;0,668;-35,208;1,817;9,720;5,620;36,461;5,255;-2,065;-2,736;0,000;38,100;38,700;9,702;1,715;3,194;4,821;1,741;4,728;-3,118;27,556;0,000;264,840;Inf;275,000;275,000;3,750;3,176;22,475;24,871
5647,000;2,821;0,668;-35,208;1,817;9,720;5,620;36,461;5,255;-2,065;-2,736;0,000;38,100;38,700;9,702;1,715;3,044;4,866;1,531;4,741;-3,118;27,556;0,000;264,840;Inf;275,000;275,000;3,621;3,170;22,480;24,888
5647,500;2,821;0,668;-35,208;1,817;9,720;5,631;36,489;5,280;-2,051;-2,708;0,000;38,153;38,748;9,702;1,715;3,066;4,879;1,807;4,742;-3,110;27,568;0,000;265,040;Inf;275,000;275,000;3,545;3,165;22,467;24,888
5648,000;2,821;0,668;-35,208;1,817;9,720;5,631;36,489;5,280;-2,051;-2,708;0,000;38,200;38,700;9,702;1,715;3,426;4,864;2,110;4,804;-3,110;27,568;0,000;265,040;Inf;275,000;275,000;3,623;3,159;22,460;24,921
5648,500;3,447;0,836;-34,989;1,728;9,602;5,631;36,489;5,280;-2,051;-2,708;0,000;38,200;38,700;9,707;1,788;3,460;4,763;2,277;4,809;-3,110;27,568;0,000;265,140;Inf;275,000;275,000;3,801;3,153;22,462;25,019
5649,000;3,447;0,836;-34,989;1,728;9,602;5,631;36,489;5,280;-2,051;-2,708;0,000;38,200;38,700;9,707;1,788;3,276;4,711;1,941;4,676;-3,110;27,568;0,000;265,140;Inf;275,000;275,000;3,827;3,158;22,484;25,073
5649,500;3,447;0,836;-34,989;1,728;9,602;5,631;36,489;5,280;-2,051;-2,708;0,000;38,200;38,700;9,707;1,788;2,867;4,734;1,543;4,641;-3,110;27,568;0,000;264,240;Inf;275,000;275,000;3,651;3,163;22,470;25,091
5650,000;3,447;0,836;-34,989;1,728;9,602;5,631;36,489;5,280;-2,051;-2,708;0,000;38,200;38,700;9,707;1,788;3,158;4,960;1,972;4,783;-3,110;27,568;0,000;264,240;Inf;275,000;275,000;3,446;3,168;22,479;25,116
5650,500;3,447;0,836;-34,989;1,728;9,602;5,643;36,506;5,268;-2,059;-2,714;0,000;38,139;38,692;9,707;1,788;3,719;4,890;2,500;4,957;-3,112;27,561;0,000;264,440;Inf;275,000;275,000;3,718;3,172;22,472;25,107
5651,000;3,447;0,836;-34,989;1,728;9,602;5,643;36,506;5,268;-2,059;-2,714;0,000;38,100;38,700;9,707;1,788;3,637;4,907;2,291;4,913;-3,112;27,561;0,000;264,440;Inf;275,000;275,000;4,016;3,177;22,504;25,087
5651,500;2,761;0,694;-35,196;1,775;9,691;5,643;36,506;5,268;-2,059;-2,714;0,000;38,100;38,700;9,658;1,700;3,369;4,982;1,844;4,866;-3,112;27,561;0,000;265,140;Inf;275,000;275,000;3,937;3,181;22,496;25,070
5652,000;2,761;0,694;-35,196;1,775;9,691;5,643;36,506;5,268;-2,059;-2,714;0,000;38,100;38,700;9,658;1,700;3,099;5,014;1,427;4,787;-3,112;27,561;0,000;265,140;Inf;275,000;275,000;3,765;3,174;22,480;25,047
5652,500;2,761;0,694;-35,196;1,775;9,691;5,643;36,506;5,268;-2,059;-2,714;0,000;38,100;38,700;9,658;1,700;3,042;4,949;1,474;4,830;-3,112;27,561;0,000;265,240;Inf;275,000;275,000;3,582;3,167;22,491;25,028
5653,000;2,761;0,694;-35,196;1,775;9,691;5,643;36,506;5,268;-2,059;-2,714;0,000;38,100;38,700;9,658;1,700;3,286;5,103;2,072;5,010;-3,112;27,561;0,000;265,240;Inf;275,000;275,000;3,574;3,161;22,494;25,018
5653,500;2,761;0,694;-35,196;1,775;9,691;5,635;36,469;5,252;-2,092;-2,705;0,000;38,143;38,696;9,658;1,700;3,591;5,040;2,135;5,028;-3,104;27,575;0,000;265,140;Inf;275,000;275,000;3,868;3,154;22,491;25,001
5654,000;2,761;0,694;-35,196;1,775;9,691;5,635;36,469;5,252;-2,092;-2,705;0,000;38,100;38,700;9,658;1,700;3,252;5,117;1,673;4,949;-3,104;27,575;0,000;265,140;Inf;275,000;275,000;3,949;3,148;22,489;25,002
5654,500;2,761;0,694;-35,196;1,775;9,691;5,635;36,469;5,252;-2,092;-2,705;0,000;38,100;38,700;9,658;1,700;3,064;5,188;1,335;4,904;-3,104;27,575;0,000;264,940;Inf;275,000;275,000;3,748;3,141;22,494;25,039
5655,000;2,650;0,702;-33,232;1,778;9,605;5,635;36,469;5,252;-2,092;-2,705;0,000;38,100;38,700;9,910;1,734;3,021;5,181;1,626;4,998;-3,104;27,575;0,000;264,940;Inf;275,000;275,000;3,622;3,135;22,486;25,049
5655,500;2,650;0,702;-33,232;1,778;9,605;5,635;36,469;5,252;-2,092;-2,705;0,000;38,100;38,700;9,910;1,734;3,417;5,224;2,052;5,121;-3,104;27,575;0,000;264,540;Inf;275,000;275,000;3,707;3,127;22,500;25,110
5656,000;2,650;0,702;-33,232;1,778;9,605;5,635;36,469;5,252;-2,092;-2,705;0,000;38,100;38,700;9,910;1,734;3,713;5,141;2,366;5,237;-3,104;27,575;0,000;264,540;Inf;275,000;275,000;3,954;3,119;22,490;25,193
5656,500;2,650;0,702;-33,232;1,778;9,605;5,635;36,469;5,252;-2,092;-2,705;0,000;38,100;38,700;9,910;1,734;3,609;5,242;2,102;5,184;-3,104;27,575;0,000;264,740;Inf;275,000;275,000;4,114;3,112;22,494;25,196
5657,000;2,650;0,702;-33,232;1,778;9,605;5,634;36,463;5,273;-2,103;-2,719;0,000;38,143;38,774;9,910;1,734;3,208;5,399;1,436;5,070;-3,103;27,567;0,000;264,740;Inf;275,000;275,000;4,034;3,104;22,494;25,245
5657,500;2,650;0,702;-33,232;1,778;9,605;5,634;36,463;5,273;-2,103;-2,719;0,000;38,100;38,800;9,910;1,734;3,185;5,299;1,729;5,187;-3,103;27,567;0,000;264,640;Inf;275,000;275,000;3,778;3,097;22,481;25,270
5658,000;2,413;0,670;-34,092;1,823;9,613;5,634;36,463;5,273;-2,103;-2,719;0,000;38,100;38,800;9,714;1,664;3,553;5,357;2,260;5,332;-3,103;27,567;0,000;264,640;Inf;275,000;275,000;3,850;3,089;22,473;25,277
5658,500;2,413;0,670;-34,092;1,823;9,613;5,634;36,463;5,273;-2,103;-2,719;0,000;38,100;38,800;9,714;1,664;3,887;5,410;2,424;5,409;-3,103;27,567;0,000;264,640;Inf;275,000;275,000;4,125;3,078;22,497;25,219
5659,000;2,413;0,670;-34,092;1,823;9,613;5,634;36,463;5,273;-2,103;-2,719;0,000;38,100;38,800;9,714;1,664;3,809;5,527;2,215;5,414;-3,103;27,567;0,000;264,640;Inf;275,000;275,000;4,282;3,067;22,485;25,134
5659,500;2,413;0,670;-34,092;1,823;9,613;5,634;36,463;5,273;-2,103;-2,719;0,000;38,100;38,800;9,714;1,664;3,585;5,625;1,884;5,374;-3,103;27,567;0,000;265,040;Inf;275,000;275,000;4,241;3,057;22,490;25,191
5660,000;2,413;0,670;-34,092;1,823;9,613;5,630;36,508;5,278;-2,144;-2,710;0,000;38,155;38,701;9,714;1,664;3,424;5,713;1,565;5,338;-3,104;27,578;0,000;265,040;Inf;275,000;275,000;4,117;3,046;22,482;25,189
5660,500;2,413;0,670;-34,092;1,823;9,613;5,630;36,508;5,278;-2,144;-2,710;0,000;38,200;38,700;9,714;1,664;3,678;5,498;2,263;5,485;-3,104;27,578;0,000;265,040;Inf;275,000;275,000;4,010;3,036;22,483;25,152
5661,000;2,413;0,670;-34,092;1,823;9,613;5,630;36,508;5,278;-2,144;-2,710;0,000;38,200;38,700;9,714;1,664;3,928;5,421;2,560;5,518;-3,104;27,578;0,000;265,040;Inf;275,000;275,000;4,231;3,026;22,477;25,134
5661,500;3,385;0,781;-35,209;1,669;9,665;5,630;36,508;5,278;-2,144;-2,710;0,000;38,200;38,700;9,651;1,756;3,829;5,514;2,296;5,434;-3,104;27,578;0,000;265,040;Inf;275,000;275,000;4,357;3,015;22,481;25,082
5662,000;3,385;0,781;-35,209;1,669;9,665;5,630;36,508;5,278;-2,144;-2,710;0,000;38,200;38,700;9,651;1,756;3,633;5,585;1,931;5,355;-3,104;27,578;0,000;265,040;Inf;275,000;275,000;4,268;3,022;22,488;25,069
5662,500;3,385;0,781;-35,209;1,669;9,665;5,630;36,508;5,278;-2,144;-2,710;0,000;38,200;38,700;9,651;1,756;3,430;5,600;1,686;5,301;-3,104;27,578;0,000;265,140;Inf;275,000;275,000;4,126;3,027;22,466;25,108
5663,000;3,385;0,781;-35,209;1,669;9,665;5,630;36,508;5,278;-2,144;-2,710;0,000;38,200;38,700;9,651;1,756;3,418;5,585;1,971;5,411;-3,104;27,578;0,000;265,140;Inf;275,000;275,000;4,004;3,033;22,475;25,145
5663,500;3,385;0,781;-35,209;1,669;9,665;5,672;36,521;5,283;-2,187;-2,708;0,000;38,153;38,718;9,651;1,756;3,780;5,645;2,361;5,488;-3,111;27,583;0,000;264,740;Inf;275,000;275,000;4,097;3,039;22,464;25,132
5664,000;3,385;0,781;-35,209;1,669;9,665;5,672;36,521;5,283;-2,187;-2,708;0,000;38,200;38,700;9,651;1,756;3,907;5,660;2,409;5,509;-3,111;27,583;0,000;264,740;Inf;275,000;275,000;4,319;3,045;22,452;25,146
5664,500;3,315;0,758;-35,209;1,676;9,673;5,672;36,521;5,283;-2,187;-2,708;0,000;38,200;38,700;9,705;1,701;3,617;5,635;1,964;5,428;-3,111;27,583;0,000;265,140;Inf;275,000;275,000;4,287;3,050;22,477;25,147
5665,000;3,315;0,758;-35,209;1,676;9,673;5,672;36,521;5,283;-2,187;-2,708;0,000;38,200;38,700;9,705;1,701;3,547;5,638;1,909;5,414;-3,111;27,583;0,000;265,140;Inf;275,000;275,000;4,161;3,055;22,464;25,143
5665,500;3,315;0,758;-35,209;1,676;9,673;5,672;36,521;5,283;-2,187;-2,708;0,000;38,200;38,700;9,705;1,701;3,665;5,655;2,114;5,471;-3,111;27,583;0,000;264,640;Inf;275,000;275,000;4,127;3,059;22,463;25,073
5666,000;3,315;0,758;-35,209;1,676;9,673;5,672;36,521;5,283;-2,187;-2,708;0,000;38,200;38,700;9,705;1,701;3,912;5,598;2,632;5,625;-3,111;27,583;0,000;264,640;Inf;275,000;275,000;4,226;3,063;22,467;25,028
5666,500;3,315;0,758;-35,209;1,676;9,673;5,663;36,467;5,264;-2,216;-2,719;0,000;38,162;38,742;9,705;1,701;3,994;5,583;2,680;5,611;-3,109;27,585;0,000;264,740;Inf;275,000;275,000;4,442;3,067;22,456;25,014
5667,000;3,315;0,758;-35,209;1,676;9,673;5,663;36,467;5,264;-2,216;-2,719;0,000;38,200;38,700;9,705;1,701;3,881;5,679;2,384;5,549;-3,109;27,585;0,000;264,740;Inf;275,000;275,000;4,467;3,071;22,473;24,963
5667,500;3,315;0,758;-35,209;1,676;9,673;5,663;36,467;5,264;-2,216;-2,719;0,000;38,200;38,700;9,705;1,701;3,729;5,758;2,039;5,502;-3,109;27,585;0,000;264,940;Inf;275,000;275,000;4,373;3,075;22,477;24,914
5668,000;2,760;0,669;-35,209;1,737;9,642;5,663;36,467;5,264;-2,216;-2,719;0,000;38,200;38,700;9,741;1,636;3,920;5,745;2,396;5,582;-3,109;27,585;0,000;264,940;Inf;275,000;275,000;4,257;3,079;22,455;24,880
5668,500;2,760;0,669;-35,209;1,737;9,642;5,663;36,467;5,264;-2,216;-2,719;0,000;38,200;38,700;9,741;1,636;4,031;5,674;2,696;5,659;-3,109;27,585;0,000;264,640;Inf;275,000;275,000;4,411;3,074;22,445;24,887
5669,000;2,760;0,669;-35,209;1,737;9,642;5,663;36,467;5,264;-2,216;-2,719;0,000;38,200;38,700;9,741;1,636;3,963;5,678;2,495;5,585;-3,109;27,585;0,000;264,640;Inf;275,000;275,000;4,515;3,069;22,442;24,879
5669,500;2,760;0,669;-35,209;1,737;9,642;5,663;36,467;5,264;-2,216;-2,719;0,000;38,200;38,700;9,741;1,636;3,794;5,754;2,155;5,498;-3,109;27,585;0,000;265,140;Inf;275,000;275,000;4,430;3,064;22,452;24,864
5670,000;2,760;0,669;-35,209;1,737;9,642;5,658;36,496;5,292;-2,205;-2,724;0,000;38,165;38,755;9,741;1,636;3,632;5,770;1,954;5,453;-3,107;27,590;0,000;265,140;Inf;275,000;275,000;4,300;3,059;22,449;24,815
5670,500;2,760;0,669;-35,209;1,737;9,642;5,658;36,496;5,292;-2,205;-2,724;0,000;38,200;38,800;9,741;1,636;3,600;5,651;2,132;5,522;-3,107;27,590;0,000;265,140;Inf;275,000;275,000;4,202;3,054;22,448;24,757
5671,000;3,070;0,771;-34,422;1,726;9,600;5,658;36,496;5,292;-2,205;-2,724;0,000;38,200;38,800;9,755;1,751;3,845;5,767;2,441;5,585;-3,107;27,590;0,000;265,140;Inf;275,000;275,000;4,226;3,049;22,441;24,735
5671,500;3,070;0,771;-34,422;1,726;9,600;5,658;36,496;5,292;-2,205;-2,724;0,000;38,200;38,800;9,755;1,751;3,958;5,689;2,439;5,535;-3,107;27,590;0,000;265,040;Inf;275,000;275,000;4,409;3,049;22,445;24,707
5672,000;3,070;0,771;-34,422;1,726;9,600;5,658;36,496;5,292;-2,205;-2,724;0,000;38,200;38,800;9,755;1,751;3,745;5,716;2,146;5,442;-3,107;27,590;0,000;265,040;Inf;275,000;275,000;4,405;3,050;22,446;24,690
5672,500;3,070;0,771;-34,422;1,726;9,600;5,658;36,496;5,292;-2,205;-2,724;0,000;38,200;38,800;9,755;1,751;3,588;5,708;1,883;5,395;-3,107;27,590;0,000;265,440;Inf;275,000;275,000;4,262;3,050;22,437;24,632
5673,000;3,070;0,771;-34,422;1,726;9,600;5,666;36,553;5,300;-2,223;-2,718;0,000;38,181;38,777;9,755;1,751;3,620;5,593;2,219;5,513;-3,106;27,598;0,000;265,440;Inf;275,000;275,000;4,143;3,050;22,448;24,613
5673,500;3,070;0,771;-34,422;1,726;9,600;5,666;36,553;5,300;-2,223;-2,718;0,000;38,200;38,800;9,755;1,751;3,881;5,734;2,604;5,603;-3,106;27,598;0,000;265,340;Inf;275,000;275,000;4,236;3,051;22,435;24,627
5674,000;3,070;0,771;-34,422;1,726;9,600;5,666;36,553;5,300;-2,223;-2,718;0,000;38,200;38,800;9,755;1,751;4,089;5,771;2,691;5,617;-3,106;27,598;0,000;265,340;Inf;275,000;275,000;4,455;3,051;22,434;24,722
5674,500;3,032;0,746;-35,209;1,755;9,679;5,666;36,553;5,300;-2,223;-2,718;0,000;38,200;38,800;9,590;1,817;4,084;5,685;2,585;5,606;-3,106;27,598;0,000;265,540;Inf;275,000;275,000;4,542;3,051;22,411;24,750
5675,000;3,032;0,746;-35,209;1,755;9,679;5,666;36,553;5,300;-2,223;-2,718;0,000;38,200;38,800;9,590;1,817;3,682;5,748;2,017;5,477;-3,106;27,598;0,000;265,540;Inf;275,000;275,000;4,490;3,051;22,429;24,810
5675,500;3,032;0,746;-35,209;1,755;9,679;5,666;36,553;5,300;-2,223;-2,718;0,000;38,200;38,800;9,590;1,817;3,799;5,574;2,335;5,564;-3,106;27,598;0,000;265,140;Inf;275,000;275,000;4,231;3,051;22,421;24,806
5676,000;3,032;0,746;-35,209;1,755;9,679;5,666;36,553;5,300;-2,223;-2,718;0,000;38,200;38,800;9,590;1,817;4,058;5,674;2,737;5,655;-3,106;27,598;0,000;265,140;Inf;275,000;275,000;4,318;3,051;22,429;24,825
5676,500;3,032;0,746;-35,209;1,755;9,679;5,666;36,527;5,272;-2,257;-2,715;0,000;38,187;38,807;9,590;1,817;4,185;5,643;2,942;5,665;-3,116;27,602;0,000;265,340;Inf;275,000;275,000;4,531;3,050;22,409;24,808
5677,000;3,032;0,746;-35,209;1,755;9,679;5,666;36,527;5,272;-2,257;-2,715;0,000;38,200;38,800;9,590;1,817;4,021;5,540;2,633;5,541;-3,116;27,602;0,000;265,340;Inf;275,000;275,000;4,609;3,050;22,420;24,782
5677,500;2,699;0,665;-35,209;1,702;9,649;5,666;36,527;5,272;-2,257;-2,715;0,000;38,200;38,800;9,723;1,938;3,755;5,524;2,222;5,355;-3,116;27,602;0,000;265,440;Inf;275,000;275,000;4,434;3,050;22,421;24,744
5678,000;2,699;0,665;-35,209;1,702;9,649;5,666;36,527;5,272;-2,257;-2,715;0,000;38,200;38,800;9,723;1,938;3,567;5,486;2,185;5,281;-3,116;27,602;0,000;265,440;Inf;275,000;275,000;4,214;3,044;22,428;24,802
5678,500;2,699;0,665;-35,209;1,702;9,649;5,666;36,527;5,272;-2,257;-2,715;0,000;38,200;38,800;9,723;1,938;3,869;5,579;2,650;5,469;-3,116;27,602;0,000;265,440;Inf;275,000;275,000;4,129;3,038;22,430;24,817
5679,000;2,699;0,665;-35,209;1,702;9,649;5,666;36,527;5,272;-2,257;-2,715;0,000;38,200;38,800;9,723;1,938;4,109;5,503;2,982;5,566;-3,116;27,602;0,000;265,440;Inf;275,000;275,000;4,392;3,033;22,413;24,858
5679,500;2,699;0,665;-35,209;1,702;9,649;5,661;36,502;5,274;-2,264;-2,718;0,000;38,201;38,820;9,723;1,938;3,923;5,480;2,478;5,355;-3,124;27,602;0,000;265,240;Inf;275,000;275,000;4,540;3,027;22,409;24,888
5680,000;2,699;0,665;-35,209;1,702;9,649;5,661;36,502;5,274;-2,264;-2,718;0,000;38,200;38,800;9,723;1,938;3,615;5,437;2,014;5,152;-3,124;27,602;0,000;265,240;Inf;275,000;275,000;4,309;3,022;22,413;24,951
5680,500;2,699;0,665;-35,209;1,702;9,649;5,661;36,502;5,274;-2,264;-2,718;0,000;38,200;38,800;9,723;1,938;3,450;5,277;2,151;5,254;-3,124;27,602;0,000;264,740;Inf;275,000;275,000;4,055;3,017;22,403;25,009
5681,000;2,537;0,680;-33,262;1,797;9,616;5,661;36,502;5,274;-2,264;-2,718;0,000;38,200;38,800;9,876;1,689;3,910;5,499;2,778;5,422;-3,124;27,602;0,000;264,740;Inf;275,000;275,000;4,033;3,011;22,414;24,982
5681,500;2,537;0,680;-33,262;1,797;9,616;5,661;36,502;5,274;-2,264;-2,718;0,000;38,200;38,800;9,876;1,689;4,131;5,550;2,856;5,491;-3,124;27,602;0,000;265,240;Inf;275,000;275,000;4,402;3,004;22,404;25,006
5682,000;2,537;0,680;-33,262;1,797;9,616;5,661;36,502;5,274;-2,264;-2,718;0,000;38,200;38,800;9,876;1,689;4,213;5,448;2,767;5,458;-3,124;27,602;0,000;265,240;Inf;275,000;275,000;4,507;2,996;22,409;25,014
5682,500;2,537;0,680;-33,262;1,797;9,616;5,661;36,502;5,274;-2,264;-2,718;0,000;38,200;38,800;9,876;1,689;3,718;5,452;2,121;5,294;-3,124;27,602;0,000;265,140;Inf;275,000;275,000;4,472;2,988;22,409;24,987
5683,000;2,537;0,680;-33,262;1,797;9,616;5,652;36,541;5,283;-2,279;-2,732;0,000;38,213;38,883;9,876;1,689;3,806;5,417;2,246;5,337;-3,132;27,607;0,000;265,140;Inf;275,000;275,000;4,146;2,981;22,402;25,031
5683,500;2,537;0,680;-33,262;1,797;9,616;5,652;36,541;5,283;-2,279;-2,732;0,000;38,200;38,900;9,876;1,689;3,902;5,602;2,679;5,525;-3,132;27,607;0,000;265,440;Inf;275,000;275,000;4,202;2,974;22,389;25,068
5684,000;3,007;0,777;-33,637;1,762;9,515;5,652;36,541;5,283;-2,279;-2,732;0,000;38,200;38,900;9,822;1,751;4,075;5,599;2,992;5,551;-3,132;27,607;0,000;265,440;Inf;275,000;275,000;4,427;2,966;22,408;25,147
5684,500;3,007;0,777;-33,637;1,762;9,515;5,652;36,541;5,283;-2,279;-2,732;0,000;38,200;38,900;9,822;1,751;4,211;5,400;2,962;5,473;-3,132;27,607;0,000;265,240;Inf;275,000;275,000;4,554;2,967;22,394;25,191
5685,000;3,007;0,777;-33,637;1,762;9,515;5,652;36,541;5,283;-2,279;-2,732;0,000;38,200;38,900;9,822;1,751;3,832;5,342;2,493;5,315;-3,132;27,607;0,000;265,240;Inf;275,000;275,000;4,512;2,968;22,382;25,233
5685,500;3,007;0,777;-33,637;1,762;9,515;5,652;36,541;5,283;-2,279;-2,732;0,000;38,200;38,900;9,822;1,751;3,489;5,255;2,170;5,155;-3,132;27,607;0,000;264,740;Inf;275,000;280,000;4,245;2,968;22,383;25,209
5686,000;3,007;0,777;-33,637;1,762;9,515;5,647;36,577;5,282;-2,291;-2,724;0,000;38,234;38,894;9,822;1,751;4,309;5,537;3,427;5,556;-3,136;27,612;0,000;264,740;Inf;275,000;280,000;4,017;2,969;22,385;25,160
5686,500;3,007;0,777;-33,637;1,762;9,515;5,647;36,577;5,282;-2,291;-2,724;0,000;38,200;38,900;9,822;1,751;4,534;5,345;3,454;5,498;-3,136;27,612;0,000;264,940;Inf;280,000;280,000;4,707;2,970;22,372;25,122
5687,000;2,692;0,691;-34,934;1,746;9,593;5,647;36,577;5,282;-2,291;-2,724;0,000;38,200;38,900;9,661;1,812;4,167;5,308;2,928;5,276;-3,136;27,612;0,000;264,940;Inf;280,000;280,000;4,708;2,970;22,383;25,092
5687,500;2,692;0,691;-34,934;1,746;9,593;5,647;36,577;5,282;-2,291;-2,724;0,000;38,200;38,900;9,661;1,812;3,752;5,245;2,377;5,120;-3,136;27,612;0,000;264,840;Inf;280,000;280,000;4,420;2,966;22,394;25,064
5688,000;2,692;0,691;-34,934;1,746;9,593;5,647;36,577;5,282;-2,291;-2,724;0,000;38,200;38,900;9,661;1,812;3,542;5,117;2,275;5,132;-3,136;27,612;0,000;264,840;Inf;280,000;280,000;4,123;2,961;22,388;25,016
5688,500;2,692;0,691;-34,934;1,746;9,593;5,647;36,577;5,282;-2,291;-2,724;0,000;38,200;38,900;9,661;1,812;4,027;5,443;3,104;5,457;-3,136;27,612;0,000;269,140;Inf;280,000;280,000;4,016;2,957;22,381;24,837
5689,000;2,692;0,691;-34,934;1,746;9,593;5,647;36,577;5,282;-2,291;-2,724;0,000;38,200;38,900;9,661;1,812;4,561;5,635;3,719;5,688;-3,136;27,612;0,000;269,140;Inf;280,000;280,000;4,508;2,953;22,363;24,856
5689,500;2,692;0,691;-34,934;1,746;9,593;5,621;36,505;5,241;-2,337;-2,729;0,000;38,236;38,888;9,661;1,812;4,678;5,445;3,609;5,548;-3,144;27,604;0,000;270,240;Inf;280,000;280,000;4,901;2,948;22,379;24,833
5690,000;2,692;0,691;-34,934;1,746;9,593;5,621;36,505;5,241;-2,337;-2,729;0,000;38,200;38,900;9,661;1,812;3,761;5,261;2,367;5,118;-3,144;27,604;0,000;270,240;Inf;280,000;280,000;4,820;2,944;22,359;24,807
5690,500;2,520;0,581;-35,209;1,711;9,638;5,621;36,505;5,241;-2,337;-2,729;0,000;38,200;38,900;9,675;1,950;3,730;5,221;2,372;5,144;-3,144;27,604;0,000;270,240;Inf;280,000;280,000;4,127;2,940;22,378;24,828
5691,000;2,520;0,581;-35,209;1,711;9,638;5,621;36,505;5,241;-2,337;-2,729;0,000;38,200;38,900;9,675;1,950;4,128;5,458;3,055;5,469;-3,144;27,604;0,000;270,240;Inf;280,000;280,000;4,117;2,933;22,358;24,809
5691,500;2,520;0,581;-35,209;1,711;9,638;5,621;36,505;5,241;-2,337;-2,729;0,000;38,200;38,900;9,675;1,950;4,632;5,627;3,749;5,625;-3,144;27,604;0,000;269,740;Inf;280,000;280,000;4,527;2,926;22,366;24,772
5692,000;2,520;0,581;-35,209;1,711;9,638;5,621;36,505;5,241;-2,337;-2,729;0,000;38,200;38,900;9,675;1,950;4,575;5,357;3,587;5,443;-3,144;27,604;0,000;269,740;Inf;280,000;280,000;4,908;2,920;22,383;24,728
5692,500;2,520;0,581;-35,209;1,711;9,638;5,628;36,517;5,273;-2,314;-2,730;0,000;38,253;38,921;9,675;1,950;3,930;5,190;2,831;5,202;-3,119;27,614;0,000;269,940;Inf;280,000;280,000;4,740;2,913;22,386;24,724
5693,000;2,520;0,581;-35,209;1,711;9,638;5,628;36,517;5,273;-2,314;-2,730;0,000;38,300;38,900;9,675;1,950;3,650;5,135;2,259;4,985;-3,119;27,614;0,000;269,940;Inf;280,000;280,000;4,288;2,907;22,373;24,683
5693,500;3,217;0,874;-33,997;1,815;9,618;5,628;36,517;5,273;-2,314;-2,730;0,000;38,300;38,900;9,738;1,690;4,173;5,620;3,340;5,478;-3,119;27,614;0,000;269,340;Inf;280,000;280,000;4,007;2,900;22,374;24,725
5694,000;3,217;0,874;-33,997;1,815;9,618;5,628;36,517;5,273;-2,314;-2,730;0,000;38,300;38,900;9,738;1,690;4,657;5,521;3,734;5,553;-3,119;27,614;0,000;269,340;Inf;280,000;280,000;4,653;2,905;22,370;24,715
5694,500;3,217;0,874;-33,997;1,815;9,618;5,628;36,517;5,273;-2,314;-2,730;0,000;38,300;38,900;9,738;1,690;4,546;5,255;3,469;5,348;-3,119;27,614;0,000;269,040;Inf;280,000;280,000;4,866;2,911;22,370;24,651
5695,000;3,217;0,874;-33,997;1,815;9,618;5,628;36,517;5,273;-2,314;-2,730;0,000;38,300;38,900;9,738;1,690;3,933;5,075;2,822;5,081;-3,119;27,614;0,000;269,040;Inf;280,000;280,000;4,654;2,916;22,368;24,584
5695,500;3,217;0,874;-33,997;1,815;9,618;5,628;36,517;5,273;-2,314;-2,730;0,000;38,300;38,900;9,738;1,690;3,551;5,048;2,219;4,871;-3,119;27,614;0,000;269,040;Inf;280,000;280,000;4,228;2,921;22,374;24,568
5696,000;3,217;0,874;-33,997;1,815;9,618;5,609;36,588;5,279;-2,430;-2,735;0,000;38,253;38,949;9,738;1,690;3,611;4,866;2,722;5,034;-3,136;27,614;0,000;269,040;Inf;280,000;280,000;3,922;2,925;22,350;24,540
5696,500;3,217;0,874;-33,997;1,815;9,618;5,609;36,588;5,279;-2,430;-2,735;0,000;38,300;38,900;9,738;1,690;4,284;5,387;3,539;5,411;-3,136;27,614;0,000;269,740;Inf;280,000;280,000;4,058;2,930;22,365;24,580
5697,000;3,709;0,946;-34,095;1,786;9,607;5,609;36,588;5,279;-2,430;-2,735;0,000;38,300;38,900;9,798;1,774;4,357;5,125;3,254;5,202;-3,136;27,614;0,000;269,740;Inf;280,000;280,000;4,655;2,935;22,371;24,559
5697,500;3,709;0,946;-34,095;1,786;9,607;5,609;36,588;5,279;-2,430;-2,735;0,000;38,300;38,900;9,798;1,774;3,949;5,047;2,764;5,042;-3,136;27,614;0,000;269,740;Inf;280,000;280,000;4,485;2,948;22,377;24,531
5698,000;3,709;0,946;-34,095;1,786;9,607;5,609;36,588;5,279;-2,430;-2,735;0,000;38,300;38,900;9,798;1,774;3,564;4,990;2,176;4,865;-3,136;27,614;0,000;269,740;Inf;280,000;280,000;4,201;2,960;22,371;24,597
5698,500;3,709;0,946;-34,095;1,786;9,607;5,609;36,588;5,279;-2,430;-2,735;0,000;38,300;38,900;9,798;1,774;3,494;4,913;2,510;4,998;-3,136;27,614;0,000;269,340;Inf;280,000;280,000;3,899;2,972;22,361;24,586
5699,000;3,709;0,946;-34,095;1,786;9,607;5,637;36,625;5,269;-2,673;-2,730;0,000;38,258;38,954;9,798;1,774;4,058;5,224;3,233;5,249;-3,140;27,618;0,000;269,340;Inf;280,000;280,000;3,979;2,984;22,350;24,627
5699,500;3,709;0,946;-34,095;1,786;9,607;5,637;36,625;5,269;-2,673;-2,730;0,000;38,300;39,000;9,798;1,774;4,563;5,150;3,469;5,287;-3,140;27,618;0,000;269,940;Inf;280,000;280,000;4,441;2,996;22,359;24,654
5700,000;2,893;0,790;-34,437;1,825;9,641;5,637;36,625;5,269;-2,673;-2,730;0,000;38,300;39,000;9,748;1,886;4,227;5,013;3,103;5,089;-3,140;27,618;0,000;269,940;Inf;280,000;280,000;4,617;3,008;22,339;24,629
5700,500;2,893;0,790;-34,437;1,825;9,641;5,637;36,625;5,269;-2,673;-2,730;0,000;38,300;39,000;9,748;1,886;3,409;4,849;2,157;4,813;-3,140;27,618;0,000;269,440;Inf;280,000;280,000;4,358;3,006;22,357;24,568
5701,000;2,893;0,790;-34,437;1,825;9,641;5,637;36,625;5,269;-2,673;-2,730;0,000;38,300;39,000;9,748;1,886;3,608;4,929;2,700;4,963;-3,140;27,618;0,000;269,440;Inf;280,000;280,000;3,807;3,004;22,351;24,513
5701,500;2,893;0,790;-34,437;1,825;9,641;5,637;36,625;5,269;-2,673;-2,730;0,000;38,300;39,000;9,748;1,886;4,268;5,227;3,485;5,267;-3,140;27,618;0,000;269,540;Inf;280,000;280,000;4,050;3,002;22,344;24,463
5702,000;2,893;0,790;-34,437;1,825;9,641;5,637;36,625;5,269;-2,673;-2,730;0,000;38,300;39,000;9,748;1,886;4,207;5,147;3,630;5,188;-3,140;27,618;0,000;269,540;Inf;280,000;280,000;4,562;3,001;22,334;24,435
5702,500;2,893;0,790;-34,437;1,825;9,641;5,631;36,543;5,250;-2,656;-2,731;0,000;38,262;38,995;9,748;1,886;3,809;4,788;3,195;4,912;-3,138;27,616;0,000;269,540;Inf;280,000;280,000;4,543;2,999;22,326;24,394
5703,000;2,893;0,790;-34,437;1,825;9,641;5,631;36,543;5,250;-2,656;-2,731;0,000;38,300;39,000;9,748;1,886;3,561;4,641;2,691;4,661;-3,138;27,616;0,000;269,540;Inf;280,000;280,000;4,176;2,997;22,316;24,360
5703,500;3,060;0,745;-35,121;1,850;9,714;5,631;36,543;5,250;-2,656;-2,731;0,000;38,300;39,000;9,728;1,702;3,249;4,480;2,521;4,580;-3,138;27,616;0,000;269,540;Inf;280,000;280,000;3,888;2,995;22,319;24,404
5704,000;3,060;0,745;-35,121;1,850;9,714;5,631;36,543;5,250;-2,656;-2,731;0,000;38,300;39,000;9,728;1,702;3,721;4,623;2,974;4,753;-3,138;27,616;0,000;269,540;Inf;280,000;280,000;3,708;2,996;22,336;24,369
5704,500;3,060;0,745;-35,121;1,850;9,714;5,631;36,543;5,250;-2,656;-2,731;0,000;38,300;39,000;9,728;1,702;4,265;4,850;3,629;4,996;-3,138;27,616;0,000;268,540;Inf;280,000;280,000;4,018;2,997;22,331;24,365
5705,000;3,060;0,745;-35,121;1,850;9,714;5,631;36,543;5,250;-2,656;-2,731;0,000;38,300;39,000;9,728;1,702;3,742;4,584;3,075;4,736;-3,138;27,616;0,000;268,540;Inf;280,000;280,000;4,435;2,998;22,330;24,343
5705,500;3,060;0,745;-35,121;1,850;9,714;5,633;36,577;5,293;-2,545;-2,716;0,000;38,281;39,009;9,728;1,702;3,413;4,481;2,476;4,560;-3,123;27,634;0,000;269,340;Inf;280,000;280,000;4,034;2,999;22,311;24,318
5706,000;3,060;0,745;-35,121;1,850;9,714;5,633;36,577;5,293;-2,545;-2,716;0,000;38,300;39,000;9,728;1,702;3,262;4,389;2,578;4,514;-3,123;27,634;0,000;269,340;Inf;280,000;280,000;3,733;3,000;22,330;24,325
5706,500;3,674;0,872;-35,209;1,830;9,694;5,633;36,577;5,293;-2,545;-2,716;0,000;38,300;39,000;9,686;1,811;3,779;4,694;3,242;4,815;-3,123;27,634;0,000;268,840;Inf;280,000;280,000;3,686;3,001;22,319;24,319
5707,000;3,674;0,872;-35,209;1,830;9,694;5,633;36,577;5,293;-2,545;-2,716;0,000;38,300;39,000;9,686;1,811;4,422;4,840;3,609;4,914;-3,123;27,634;0,000;268,840;Inf;280,000;280,000;4,132;3,012;22,329;24,254
5707,500;3,674;0,872;-35,209;1,830;9,694;5,633;36,577;5,293;-2,545;-2,716;0,000;38,300;39,000;9,686;1,811;4,088;4,617;3,366;4,735;-3,123;27,634;0,000;269,840;Inf;280,000;280,000;4,446;3,023;22,302;24,285
5708,000;3,674;0,872;-35,209;1,830;9,694;5,633;36,577;5,293;-2,545;-2,716;0,000;38,300;39,000;9,686;1,811;3,242;4,300;2,481;4,392;-3,123;27,634;0,000;269,840;Inf;280,000;280,000;4,201;3,034;22,312;24,316
5708,500;3,674;0,872;-35,209;1,830;9,694;5,618;36,628;5,272;-2,518;-2,725;0,000;38,282;38,991;9,686;1,811;3,152;4,290;2,478;4,337;-3,124;27,626;0,000;270,040;Inf;280,000;280,000;3,604;3,044;22,310;24,329
5709,000;3,674;0,872;-35,209;1,830;9,694;5,618;36,628;5,272;-2,518;-2,725;0,000;38,300;39,000;9,686;1,811;3,795;4,406;3,102;4,602;-3,124;27,626;0,000;270,040;Inf;280,000;280,000;3,564;3,055;22,310;24,341
5709,500;3,674;0,872;-35,209;1,830;9,694;5,618;36,628;5,272;-2,518;-2,725;0,000;38,300;39,000;9,686;1,811;3,929;4,602;3,396;4,720;-3,124;27,626;0,000;269,540;Inf;280,000;280,000;3,976;3,065;22,319;24,344
5710,000;2,626;0,700;-33,820;1,836;9,576;5,618;36,628;5,272;-2,518;-2,725;0,000;38,300;39,000;9,848;1,838;3,762;4,420;3,206;4,578;-3,124;27,626;0,000;269,540;Inf;280,000;280,000;4,162;3,075;22,333;24,302
5710,500;2,626;0,700;-33,820;1,836;9,576;5,618;36,628;5,272;-2,518;-2,725;0,000;38,300;39,000;9,848;1,838;3,346;4,225;2,628;4,399;-3,124;27,626;0,000;269,740;Inf;280,000;280,000;3,991;3,068;22,341;24,323
5711,000;2,626;0,700;-33,820;1,836;9,576;5,618;36,628;5,272;-2,518;-2,725;0,000;38,300;39,000;9,848;1,838;3,092;4,126;2,221;4,218;-3,124;27,626;0,000;269,740;Inf;280,000;280,000;3,649;3,060;22,332;24,329
5711,500;2,626;0,700;-33,820;1,836;9,576;5,618;36,628;5,272;-2,518;-2,725;0,000;38,300;39,000;9,848;1,838;3,632;4,308;2,907;4,495;-3,124;27,626;0,000;269,540;Inf;280,000;280,000;3,414;3,053;22,342;24,321
5712,000;2,626;0,700;-33,820;1,836;9,576;5,612;36,623;5,240;-2,523;-2,725;0,000;38,283;39,035;9,848;1,838;3,508;4,374;2,979;4,498;-3,120;27,628;0,000;269,540;Inf;280,000;280,000;3,835;3,046;22,338;24,285
5712,500;2,626;0,700;-33,820;1,836;9,576;5,612;36,623;5,240;-2,523;-2,725;0,000;38,300;39,000;9,848;1,838;3,386;4,136;2,684;4,333;-3,120;27,628;0,000;269,240;Inf;280,000;280,000;3,840;3,039;22,330;24,286
5713,000;3,279;0,824;-34,715;1,937;9,629;5,612;36,623;5,240;-2,523;-2,725;0,000;38,300;39,000;9,673;1,751;3,264;4,114;2,265;4,161;-3,120;27,628;0,000;269,240;Inf;280,000;280,000;3,635;3,033;22,329;24,216
5713,500;3,279;0,824;-34,715;1,937;9,629;5,612;36,623;5,240;-2,523;-2,725;0,000;38,300;39,000;9,673;1,751;2,859;3,979;1,981;4,015;-3,120;27,628;0,000;269,640;Inf;280,000;280,000;3,451;3,037;22,338;24,153
5714,000;3,279;0,824;-34,715;1,937;9,629;5,612;36,623;5,240;-2,523;-2,725;0,000;38,300;39,000;9,673;1,751;2,910;4,006;2,299;4,111;-3,120;27,628;0,000;269,640;Inf;280,000;280,000;3,209;3,041;22,347;24,126
5714,500;3,279;0,824;-34,715;1,937;9,629;5,612;36,623;5,240;-2,523;-2,725;0,000;38,300;39,000;9,673;1,751;3,278;4,257;2,631;4,250;-3,120;27,628;0,000;270,440;Inf;280,000;280,000;3,331;3,045;22,353;24,089
5715,000;3,279;0,824;-34,715;1,937;9,629;5,631;36,580;5,256;-2,543;-2,720;0,000;38,272;38,976;9,673;1,751;3,680;4,180;2,792;4,322;-3,126;27,629;0,000;270,440;Inf;280,000;280,000;3,604;3,048;22,349;24,154
5715,500;3,279;0,824;-34,715;1,937;9,629;5,631;36,580;5,256;-2,543;-2,720;0,000;38,300;39,000;9,673;1,751;3,055;3,931;2,082;4,000;-3,126;27,629;0,000;270,240;Inf;280,000;280,000;3,744;3,052;22,353;24,200
5716,000;3,279;0,824;-34,715;1,937;9,629;5,631;36,580;5,256;-2,543;-2,720;0,000;38,300;39,000;9,673;1,751;2,762;3,817;1,795;3,885;-3,126;27,629;0,000;270,240;Inf;280,000;280,000;3,267;3,056;22,360;24,225
5716,500;3,034;0,711;-35,209;1,849;9,655;5,631;36,580;5,256;-2,543;-2,720;0,000;38,300;39,000;9,543;1,878;2,951;3,846;2,090;4,013;-3,126;27,629;0,000;270,340;Inf;280,000;280,000;3,065;3,060;22,356;24,264
5717,000;3,034;0,711;-35,209;1,849;9,655;5,631;36,580;5,256;-2,543;-2,720;0,000;38,300;39,000;9,543;1,878;3,179;4,119;2,612;4,204;-3,126;27,629;0,000;270,340;Inf;280,000;280,000;3,225;3,059;22,343;24,270
5717,500;3,034;0,711;-35,209;1,849;9,655;5,631;36,580;5,256;-2,543;-2,720;0,000;38,300;39,000;9,543;1,878;3,594;4,084;2,757;4,212;-3,126;27,629;0,000;270,440;Inf;280,000;280,000;3,528;3,059;22,337;24,334
5718,000;3,034;0,711;-35,209;1,849;9,655;5,631;36,580;5,256;-2,543;-2,720;0,000;38,300;39,000;9,543;1,878;3,187;3,931;2,398;4,055;-3,126;27,629;0,000;270,440;Inf;280,000;280,000;3,662;3,058;22,334;24,374
5718,500;3,034;0,711;-35,209;1,849;9,655;5,630;36,592;5,263;-2,530;-2,706;0,000;38,277;38,993;9,543;1,878;2,810;3,796;1,944;3,862;-3,106;27,633;0,000;270,340;Inf;280,000;280,000;3,393;3,058;22,335;24,396
5719,000;3,034;0,711;-35,209;1,849;9,655;5,630;36,592;5,263;-2,530;-2,706;0,000;38,300;39,000;9,543;1,878;2,827;3,764;2,023;3,925;-3,106;27,633;0,000;270,340;Inf;280,000;280,000;3,103;3,058;22,336;24,450
5719,500;3,304;0,784;-35,209;1,812;9,640;5,630;36,592;5,263;-2,530;-2,706;0,000;38,300;39,000;9,664;1,969;2,974;4,008;2,383;4,079;-3,106;27,633;0,000;270,040;Inf;280,000;280,000;3,135;3,057;22,355;24,480
5720,000;3,304;0,784;-35,209;1,812;9,640;5,630;36,592;5,263;-2,530;-2,706;0,000;38,300;39,000;9,664;1,969;3,171;3,969;2,439;4,074;-3,106;27,633;0,000;270,040;Inf;280,000;280,000;3,361;3,061;22,341;24,516
5720,500;3,304;0,784;-35,209;1,812;9,640;5,630;36,592;5,263;-2,530;-2,706;0,000;38,300;39,000;9,664;1,969;2,857;3,806;2,041;3,893;-3,106;27,633;0,000;270,540;Inf;280,000;280,000;3,413;3,065;22,353;24,544
5721,000;3,304;0,784;-35,209;1,812;9,640;5,630;36,592;5,263;-2,530;-2,706;0,000;38,300;39,000;9,664;1,969;2,586;3,669;1,673;3,741;-3,106;27,633;0,000;270,540;Inf;280,000;280,000;3,149;3,069;22,345;24,586
5721,500;3,304;0,784;-35,209;1,812;9,640;5,623;36,630;5,258;-2,541;-2,700;0,000;38,285;38,995;9,664;1,969;2,507;3,714;1,605;3,718;-3,106;27,636;0,000;270,340;Inf;280,000;280,000;2,917;3,073;22,350;24,614
5722,000;3,304;0,784;-35,209;1,812;9,640;5,623;36,630;5,258;-2,541;-2,700;0,000;38,300;39,000;9,664;1,969;2,921;3,839;2,041;3,930;-3,106;27,636;0,000;270,340;Inf;280,000;280,000;2,886;3,077;22,348;24,621
5722,500;3,304;0,784;-35,209;1,812;9,640;5,623;36,630;5,258;-2,541;-2,700;0,000;38,300;39,000;9,664;1,969;3,259;3,901;2,485;4,015;-3,106;27,636;0,000;270,640;Inf;280,000;280,000;3,183;3,080;22,349;24,643
5723,000;3,211;0,739;-35,209;1,797;9,684;5,623;36,630;5,258;-2,541;-2,700;0,000;38,300;39,000;9,608;1,889;2,757;3,722;1,937;3,796;-3,106;27,636;0,000;270,640;Inf;280,000;280,000;3,415;3,084;22,357;24,679
5723,500;3,211;0,739;-35,209;1,797;9,684;5,623;36,630;5,258;-2,541;-2,700;0,000;38,300;39,000;9,608;1,889;2,470;3,612;1,457;3,630;-3,106;27,636;0,000;270,940;Inf;280,000;280,000;3,053;3,086;22,345;24,630
5724,000;3,211;0,739;-35,209;1,797;9,684;5,623;36,630;5,258;-2,541;-2,700;0,000;38,300;39,000;9,608;1,889;2,500;3,564;1,579;3,669;-3,106;27,636;0,000;270,940;Inf;280,000;280,000;2,792;3,088;22,339;24,651
5724,500;3,211;0,739;-35,209;1,797;9,684;5,623;36,630;5,258;-2,541;-2,700;0,000;38,300;39,000;9,608;1,889;2,771;3,707;2,036;3,855;-3,106;27,636;0,000;270,540;Inf;280,000;280,000;2,828;3,090;22,350;24,585
5725,000;3,211;0,739;-35,209;1,797;9,684;5,602;36,599;5,236;-2,569;-2,706;0,000;38,276;38,994;9,608;1,889;3,223;3,960;2,519;4,024;-3,114;27,634;0,000;270,540;Inf;280,000;280,000;3,092;3,092;22,340;24,615
5725,500;3,211;0,739;-35,209;1,797;9,684;5,602;36,599;5,236;-2,569;-2,706;0,000;38,300;39,000;9,608;1,889;3,221;3,782;2,315;3,902;-3,114;27,634;0,000;270,440;Inf;280,000;280,000;3,431;3,094;22,343;24,630
5726,000;3,162;0,740;-35,209;1,824;9,629;5,602;36,599;5,236;-2,569;-2,706;0,000;38,300;39,000;9,659;1,906;2,352;3,513;1,287;3,509;-3,114;27,634;0,000;270,440;Inf;280,000;280,000;3,305;3,096;22,347;24,650
5726,500;3,162;0,740;-35,209;1,824;9,629;5,602;36,599;5,236;-2,569;-2,706;0,000;38,300;39,000;9,659;1,906;2,288;3,414;1,505;3,562;-3,114;27,634;0,000;269,940;Inf;280,000;280,000;2,665;3,097;22,336;24,682
5727,000;3,162;0,740;-35,209;1,824;9,629;5,602;36,599;5,236;-2,569;-2,706;0,000;38,300;39,000;9,659;1,906;2,906;3,747;2,171;3,860;-3,114;27,634;0,000;269,940;Inf;280,000;280,000;2,692;3,098;22,337;24,734
5727,500;3,162;0,740;-35,209;1,824;9,629;5,602;36,599;5,236;-2,569;-2,706;0,000;38,300;39,000;9,659;1,906;2,924;3,885;2,323;3,920;-3,114;27,634;0,000;269,740;Inf;280,000;280,000;3,171;3,099;22,337;24,754
5728,000;3,162;0,740;-35,209;1,824;9,629;5,608;36,561;5,227;-2,593;-2,715;0,000;38,265;38,946;9,659;1,906;2,810;3,720;2,116;3,805;-3,117;27,629;0,000;269,740;Inf;280,000;280,000;3,263;3,100;22,362;24,782
5728,500;3,162;0,740;-35,209;1,824;9,629;5,608;36,561;5,227;-2,593;-2,715;0,000;38,300;38,900;9,659;1,906;2,610;3,504;1,875;3,654;-3,117;27,629;0,000;269,740;Inf;280,000;280,000;3,113;3,101;22,341;24,804
5729,000;3,162;0,740;-35,209;1,824;9,629;5,608;36,561;5,227;-2,593;-2,715;0,000;38,300;38,900;9,659;1,906;2,354;3,428;1,437;3,485;-3,117;27,629;0,000;269,740;Inf;280,000;280,000;2,911;3,102;22,356;24,833
5729,500;3,187;0,733;-35,209;1,821;9,658;5,608;36,561;5,227;-2,593;-2,715;0,000;38,300;38,900;9,703;1,734;2,196;3,461;1,333;3,453;-3,117;27,629;0,000;269,940;Inf;280,000;280,000;2,676;3,103;22,346;24,823
5730,000;3,187;0,733;-35,209;1,821;9,658;5,608;36,561;5,227;-2,593;-2,715;0,000;38,300;38,900;9,703;1,734;2,861;3,737;2,074;3,803;-3,117;27,629;0,000;269,940;Inf;280,000;280,000;2,611;3,105;22,346;24,867
5730,500;3,187;0,733;-35,209;1,821;9,658;5,608;36,561;5,227;-2,593;-2,715;0,000;38,300;38,900;9,703;1,734;2,759;3,603;2,133;3,767;-3,117;27,629;0,000;269,740;Inf;280,000;280,000;3,119;3,106;22,345;24,875
5731,000;3,187;0,733;-35,209;1,821;9,658;5,608;36,561;5,227;-2,593;-2,715;0,000;38,300;38,900;9,703;1,734;2,523;3,444;1,725;3,590;-3,117;27,629;0,000;269,740;Inf;280,000;280,000;3,065;3,107;22,354;24,910
5731,500;3,187;0,733;-35,209;1,821;9,658;5,588;36,558;5,254;-2,602;-2,720;0,000;38,264;38,933;9,703;1,734;2,290;3,407;1,237;3,436;-3,114;27,636;0,000;269,740;Inf;280,000;280,000;2,821;3,109;22,343;24,952
5732,000;3,187;0,733;-35,209;1,821;9,658;5,588;36,558;5,254;-2,602;-2,720;0,000;38,300;38,900;9,703;1,734;2,207;3,332;1,452;3,463;-3,114;27,636;0,000;269,740;Inf;280,000;280,000;2,593;3,110;22,345;24,948
5732,500;3,604;0,902;-34,748;1,778;9,621;5,588;36,558;5,254;-2,602;-2,720;0,000;38,300;38,900;9,739;1,839;2,797;3,522;2,071;3,730;-3,114;27,636;0,000;269,440;Inf;280,000;280,000;2,614;3,111;22,348;24,972
5733,000;3,604;0,902;-34,748;1,778;9,621;5,588;36,558;5,254;-2,602;-2,720;0,000;38,300;38,900;9,739;1,839;2,938;3,656;2,363;3,813;-3,114;27,636;0,000;269,440;Inf;280,000;280,000;3,030;3,119;22,361;24,991
5733,500;3,604;0,902;-34,748;1,778;9,621;5,588;36,558;5,254;-2,602;-2,720;0,000;38,300;38,900;9,739;1,839;2,423;3,442;1,312;3,459;-3,114;27,636;0,000;269,040;Inf;280,000;280,000;3,193;3,127;22,360;24,985
5734,000;3,604;0,902;-34,748;1,778;9,621;5,588;36,558;5,254;-2,602;-2,720;0,000;38,300;38,900;9,739;1,839;2,150;3,350;0,988;3,337;-3,114;27,636;0,000;269,040;Inf;280,000;280,000;2,659;3,135;22,358;24,945
5734,500;3,604;0,902;-34,748;1,778;9,621;5,578;36,611;5,257;-2,589;-2,706;0,000;38,261;38,950;9,739;1,839;2,160;3,448;1,349;3,453;-3,118;27,634;0,000;269,140;Inf;280,000;280,000;2,456;3,143;22,361;24,912
5735,000;3,604;0,902;-34,748;1,778;9,621;5,578;36,611;5,257;-2,589;-2,706;0,000;38,300;39,000;9,739;1,839;2,609;3,677;1,713;3,616;-3,118;27,634;0,000;269,140;Inf;280,000;280,000;2,602;3,150;22,365;24,890
5735,500;3,604;0,902;-34,748;1,778;9,621;5,578;36,611;5,257;-2,589;-2,706;0,000;38,300;39,000;9,739;1,839;2,855;3,605;2,020;3,754;-3,118;27,634;0,000;269,040;Inf;280,000;280,000;2,903;3,158;22,339;24,882
5736,000;2,854;0,758;-34,412;1,836;9,589;5,578;36,611;5,257;-2,589;-2,706;0,000;38,300;39,000;9,733;1,879;2,674;3,484;1,807;3,602;-3,118;27,634;0,000;269,040;Inf;280,000;280,000;3,059;3,165;22,339;24,841
5736,500;2,854;0,758;-34,412;1,836;9,589;5,578;36,611;5,257;-2,589;-2,706;0,000;38,300;39,000;9,733;1,879;2,331;3,395;1,194;3,370;-3,118;27,634;0,000;269,140;Inf;280,000;280,000;2,892;3,160;22,363;24,756
5737,000;2,854;0,758;-34,412;1,836;9,589;5,578;36,611;5,257;-2,589;-2,706;0,000;38,300;39,000;9,733;1,879;1,973;3,187;1,105;3,303;-3,118;27,634;0,000;269,140;Inf;280,000;280,000;2,572;3,155;22,377;24,760
5737,500;2,854;0,758;-34,412;1,836;9,589;5,578;36,611;5,257;-2,589;-2,706;0,000;38,300;39,000;9,733;1,879;2,669;3,509;1,834;3,627;-3,118;27,634;0,000;269,740;Inf;280,000;280,000;2,392;3,150;22,366;24,741
5738,000;2,854;0,758;-34,412;1,836;9,589;5,574;36,626;5,208;-2,608;-2,711;0,000;38,261;38,924;9,733;1,879;2,681;3,622;2,017;3,676;-3,111;27,634;0,000;269,740;Inf;280,000;280,000;2,909;3,145;22,357;24,730
5738,500;2,854;0,758;-34,412;1,836;9,589;5,574;36,626;5,208;-2,608;-2,711;0,000;38,300;38,900;9,733;1,879;2,439;3,361;1,510;3,465;-3,111;27,634;0,000;269,340;Inf;280,000;280,000;2,999;3,140;22,354;24,775
5739,000;2,477;0,659;-34,426;1,872;9,620;5,574;36,626;5,208;-2,608;-2,711;0,000;38,300;38,900;9,641;1,757;2,275;3,303;1,054;3,268;-3,111;27,634;0,000;269,340;Inf;280,000;280,000;2,694;3,136;22,359;24,797
5739,500;2,477;0,659;-34,426;1,872;9,620;5,574;36,626;5,208;-2,608;-2,711;0,000;38,300;38,900;9,641;1,757;1,887;3,207;0,672;3,191;-3,111;27,634;0,000;269,440;Inf;280,000;280,000;2,475;3,125;22,354;24,838
5740,000;2,477;0,659;-34,426;1,872;9,620;5,574;36,626;5,208;-2,608;-2,711;0,000;38,300;38,900;9,641;1,757;1,997;3,301;1,240;3,396;-3,111;27,634;0,000;269,440;Inf;280,000;280,000;2,239;3,114;22,356;24,874
5740,500;2,477;0,659;-34,426;1,872;9,620;5,574;36,626;5,208;-2,608;-2,711;0,000;38,300;38,900;9,641;1,757;2,679;3,517;1,852;3,599;-3,111;27,634;0,000;269,840;Inf;280,000;280,000;2,483;3,104;22,358;24,917
5741,000;2,477;0,659;-34,426;1,872;9,620;5,563;36,541;5,200;-2,661;-2,725;0,000;38,244;38,881;9,641;1,757;2,531;3,342;1,447;3,414;-3,108;27,633;0,000;269,840;Inf;280,000;280,000;2,912;3,094;22,361;24,914
5741,500;2,477;0,659;-34,426;1,872;9,620;5,563;36,541;5,200;-2,661;-2,725;0,000;38,200;38,900;9,641;1,757;2,166;3,193;1,121;3,317;-3,108;27,633;0,000;269,640;Inf;280,000;280,000;2,684;3,083;22,374;24,933
5742,000;2,489;0,647;-33,887;1,869;9,618;5,563;36,541;5,200;-2,661;-2,725;0,000;38,200;38,900;9,741;1,656;1,898;3,182;0,772;3,201;-3,108;27,633;0,000;269,640;Inf;280,000;280,000;2,449;3,074;22,359;24,910
5742,500;2,489;0,647;-33,887;1,869;9,618;5,563;36,541;5,200;-2,661;-2,725;0,000;38,200;38,900;9,741;1,656;2,141;3,251;1,295;3,341;-3,108;27,633;0,000;269,740;Inf;280,000;280,000;2,263;3,064;22,355;24,945
5743,000;2,489;0,647;-33,887;1,869;9,618;5,563;36,541;5,200;-2,661;-2,725;0,000;38,200;38,900;9,741;1,656;2,698;3,609;1,967;3,676;-3,108;27,633;0,000;269,740;Inf;280,000;280,000;2,507;3,054;22,358;25,000
5743,500;2,489;0,647;-33,887;1,869;9,618;5,563;36,541;5,200;-2,661;-2,725;0,000;38,200;38,900;9,741;1,656;2,582;3,503;1,875;3,594;-3,108;27,633;0,000;269,540;Inf;280,000;280,000;2,988;3,045;22,346;25,040
5744,000;2,489;0,647;-33,887;1,869;9,618;5,563;36,541;5,200;-2,661;-2,725;0,000;38,200;38,900;9,741;1,656;2,339;3,364;1,402;3,474;-3,108;27,633;0,000;269,540;Inf;280,000;280,000;2,889;3,036;22,343;25,017
5744,500;2,489;0,647;-33,887;1,869;9,618;5,583;36,565;5,222;-2,629;-2,716;0,000;38,250;38,866;9,741;1,656;1,859;3,176;0,703;3,165;-3,110;27,641;0,000;269,440;Inf;280,000;280,000;2,645;3,027;22,356;24,991
5745,000;2,489;0,647;-33,887;1,869;9,618;5,583;36,565;5,222;-2,629;-2,716;0,000;38,300;38,900;9,741;1,656;1,963;3,423;1,110;3,343;-3,110;27,641;0,000;269,440;Inf;280,000;280,000;2,226;3,018;22,353;24,978
5745,500;3,090;0,832;-33,254;1,865;9,601;5,583;36,565;5,222;-2,629;-2,716;0,000;38,300;38,900;9,794;1,742;2,673;3,677;1,884;3,706;-3,110;27,641;0,000;269,840;Inf;280,000;280,000;2,460;3,010;22,362;24,964
5746,000;3,090;0,832;-33,254;1,865;9,601;5,583;36,565;5,222;-2,629;-2,716;0,000;38,300;38,900;9,794;1,742;3,054;3,437;2,055;3,630;-3,110;27,641;0,000;269,840;Inf;280,000;280,000;2,985;3,011;22,365;24,986
5746,500;3,090;0,832;-33,254;1,865;9,601;5,583;36,565;5,222;-2,629;-2,716;0,000;38,300;38,900;9,794;1,742;2,549;3,231;1,677;3,431;-3,110;27,641;0,000;269,640;Inf;280,000;280,000;3,044;3,012;22,357;24,956
5747,000;3,090;0,832;-33,254;1,865;9,601;5,583;36,565;5,222;-2,629;-2,716;0,000;38,300;38,900;9,794;1,742;2,149;3,185;1,099;3,262;-3,110;27,641;0,000;269,640;Inf;280,000;280,000;2,722;3,014;22,357;24,965
5747,500;3,090;0,832;-33,254;1,865;9,601;5,570;36,601;5,222;-2,641;-2,716;0,000;38,242;38,861;9,794;1,742;1,882;3,226;0,920;3,246;-3,120;27,642;0,000;269,740;Inf;280,000;280,000;2,424;3,015;22,356;24,936
5748,000;3,090;0,832;-33,254;1,865;9,601;5,570;36,601;5,222;-2,641;-2,716;0,000;38,200;38,900;9,794;1,742;2,644;3,445;1,703;3,598;-3,120;27,642;0,000;269,740;Inf;280,000;280,000;2,319;3,016;22,366;24,958
5748,500;3,591;0,888;-34,982;1,786;9,623;5,570;36,601;5,222;-2,641;-2,716;0,000;38,200;38,900;9,734;1,844;2,543;3,382;1,769;3,574;-3,120;27,642;0,000;269,940;Inf;280,000;280,000;2,848;3,017;22,357;24,953
5749,000;3,591;0,888;-34,982;1,786;9,623;5,570;36,601;5,222;-2,641;-2,716;0,000;38,200;38,900;9,734;1,844;2,327;3,288;1,371;3,402;-3,120;27,642;0,000;269,940;Inf;280,000;280,000;2,817;3,027;22,360;24,943
5749,500;3,591;0,888;-34,982;1,786;9,623;5,570;36,601;5,222;-2,641;-2,716;0,000;38,200;38,900;9,734;1,844;2,074;3,236;0,951;3,244;-3,120;27,642;0,000;269,740;Inf;280,000;280,000;2,597;3,036;22,368;24,928
5750,000;3,591;0,888;-34,982;1,786;9,623;5,570;36,601;5,222;-2,641;-2,716;0,000;38,200;38,900;9,734;1,844;1,957;3,285;1,030;3,284;-3,120;27,642;0,000;269,740;Inf;280,000;280,000;2,376;3,045;22,362;24,926
5750,500;3,591;0,888;-34,982;1,786;9,623;5,570;36,601;5,222;-2,641;-2,716;0,000;38,200;38,900;9,734;1,844;2,378;3,419;1,336;3,456;-3,120;27,642;0,000;269,940;Inf;280,000;280,000;2,389;3,054;22,359;24,888
5751,000;3,591;0,888;-34,982;1,786;9,623;5,569;36,599;5,199;-2,658;-2,720;0,000;38,236;38,810;9,734;1,844;2,544;3,507;1,770;3,588;-3,126;27,636;0,000;269,940;Inf;280,000;280,000;2,648;3,063;22,357;24,907
5751,500;3,591;0,888;-34,982;1,786;9,623;5,569;36,599;5,199;-2,658;-2,720;0,000;38,200;38,800;9,734;1,844;2,431;3,310;1,579;3,494;-3,126;27,636;0,000;270,040;Inf;280,000;280,000;2,852;3,071;22,356;24,914
5752,000;2,983;0,698;-35,209;1,782;9,642;5,569;36,599;5,199;-2,658;-2,720;0,000;38,200;38,800;9,490;1,826;1,927;3,176;0,828;3,192;-3,126;27,636;0,000;270,040;Inf;280,000;280,000;2,703;3,080;22,365;24,905
5752,500;2,983;0,698;-35,209;1,782;9,642;5,569;36,599;5,199;-2,658;-2,720;0,000;38,200;38,800;9,490;1,826;1,982;3,251;1,026;3,264;-3,126;27,636;0,000;270,040;Inf;280,000;280,000;2,281;3,078;22,356;24,925
5753,000;2,983;0,698;-35,209;1,782;9,642;5,569;36,599;5,199;-2,658;-2,720;0,000;38,200;38,800;9,490;1,826;2,352;3,389;1,309;3,410;-3,126;27,636;0,000;270,040;Inf;280,000;280,000;2,381;3,077;22,355;24,940
