t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5753,500;2,983;0,698;-35,209;1,782;9,642;5,569;36,599;5,199;-2,658;-2,720;0,000;38,200;38,800;9,490;1,826;2,459;3,387;1,698;3,505;-3,126;27,636;0,000;269,840;Inf;280,000;280,000;2,615;3,075;22,340;24,912
5754,000;2,983;0,698;-35,209;1,782;9,642;5,563;36,567;5,213;-2,668;-2,722;0,000;38,235;38,843;9,490;1,826;2,307;3,278;1,336;3,388;-3,118;27,637;0,000;269,840;Inf;280,000;280,000;2,762;3,074;22,364;24,956
5754,500;2,983;0,698;-35,209;1,782;9,642;5,563;36,567;5,213;-2,668;-2,722;0,000;38,200;38,800;9,490;1,826;2,038;3,234;0,844;3,208;-3,118;27,637;0,000;269,640;Inf;280,000;280,000;2,577;3,072;22,356;24,960
5755,000;3,044;0,721;-35,209;1,804;9,734;5,563;36,567;5,213;-2,668;-2,722;0,000;38,200;38,800;9,505;1,817;1,778;3,144;0,640;3,128;-3,118;27,637;0,000;269,640;Inf;280,000;280,000;2,331;3,071;22,351;24,884
5755,500;3,044;0,721;-35,209;1,804;9,734;5,563;36,567;5,213;-2,668;-2,722;0,000;38,200;38,800;9,505;1,817;2,641;3,337;1,646;3,465;-3,118;27,637;0,000;270,240;Inf;280,000;280,000;2,172;3,070;22,350;24,835
5756,000;3,044;0,721;-35,209;1,804;9,734;5,563;36,567;5,213;-2,668;-2,722;0,000;38,200;38,800;9,505;1,817;2,634;3,265;1,664;3,471;-3,118;27,637;0,000;270,240;Inf;280,000;280,000;2,772;3,070;22,333;24,854
5756,500;3,044;0,721;-35,209;1,804;9,734;5,563;36,567;5,213;-2,668;-2,722;0,000;38,200;38,800;9,505;1,817;2,338;3,242;1,179;3,281;-3,118;27,637;0,000;270,040;Inf;280,000;280,000;2,759;3,069;22,337;24,867
5757,000;3,044;0,721;-35,209;1,804;9,734;5,563;36,567;5,213;-2,668;-2,722;0,000;38,200;38,800;9,505;1,817;1,989;3,154;0,799;3,136;-3,118;27,637;0,000;270,040;Inf;280,000;280,000;2,510;3,069;22,331;24,869
5757,500;3,044;0,721;-35,209;1,804;9,734;5,557;36,586;5,196;-2,672;-2,718;0,000;38,229;38,830;9,505;1,817;1,766;3,049;0,708;3,164;-3,123;27,641;0,000;270,040;Inf;280,000;280,000;2,269;3,069;22,329;24,867
5758,000;3,044;0,721;-35,209;1,804;9,734;5,557;36,586;5,196;-2,672;-2,718;0,000;38,200;38,800;9,505;1,817;2,164;3,210;1,404;3,410;-3,123;27,641;0,000;270,040;Inf;280,000;280,000;2,172;3,068;22,325;24,806
5758,500;3,255;0,847;-34,736;1,792;9,631;5,557;36,586;5,196;-2,672;-2,718;0,000;38,200;38,800;9,690;1,882;2,717;3,396;1,847;3,538;-3,123;27,641;0,000;270,040;Inf;280,000;280,000;2,547;3,068;22,326;24,830
5759,000;3,255;0,847;-34,736;1,792;9,631;5,557;36,586;5,196;-2,672;-2,718;0,000;38,200;38,800;9,690;1,882;2,126;3,240;0,939;3,272;-3,123;27,641;0,000;270,040;Inf;280,000;280,000;2,874;3,071;22,339;24,802
5759,500;3,255;0,847;-34,736;1,792;9,631;5,557;36,586;5,196;-2,672;-2,718;0,000;38,200;38,800;9,690;1,882;1,809;3,275;0,422;3,143;-3,123;27,641;0,000;269,440;Inf;280,000;280,000;2,394;3,074;22,327;24,796
5760,000;3,255;0,847;-34,736;1,792;9,631;5,557;36,586;5,196;-2,672;-2,718;0,000;38,200;38,800;9,690;1,882;1,787;3,187;0,717;3,235;-3,123;27,641;0,000;269,440;Inf;280,000;280,000;2,162;3,077;22,335;24,809
5760,500;3,255;0,847;-34,736;1,792;9,631;5,581;36,624;5,219;-2,707;-2,689;0,000;38,215;38,819;9,690;1,882;2,376;3,561;1,527;3,565;-3,120;27,638;0,000;270,040;Inf;280,000;280,000;2,232;3,080;22,325;24,814
5761,000;3,255;0,847;-34,736;1,792;9,631;5,581;36,624;5,219;-2,707;-2,689;0,000;38,200;38,800;9,690;1,882;2,669;3,451;1,594;3,518;-3,120;27,638;0,000;270,040;Inf;280,000;280,000;2,757;3,083;22,303;24,824
5761,500;3,196;0,757;-35,209;1,689;9,686;5,581;36,624;5,219;-2,707;-2,689;0,000;38,200;38,800;9,490;1,818;2,382;3,368;1,241;3,360;-3,120;27,638;0,000;269,940;Inf;280,000;280,000;2,808;3,086;22,335;24,846
5762,000;3,196;0,757;-35,209;1,689;9,686;5,581;36,624;5,219;-2,707;-2,689;0,000;38,200;38,800;9,490;1,818;2,020;3,283;0,771;3,259;-3,120;27,638;0,000;269,940;Inf;280,000;280,000;2,588;3,087;22,327;24,874
5762,500;3,196;0,757;-35,209;1,689;9,686;5,581;36,624;5,219;-2,707;-2,689;0,000;38,200;38,800;9,490;1,818;1,722;3,132;0,704;3,260;-3,120;27,638;0,000;269,740;Inf;280,000;280,000;2,333;3,089;22,334;24,906
5763,000;3,196;0,757;-35,209;1,689;9,686;5,581;36,624;5,219;-2,707;-2,689;0,000;38,200;38,800;9,490;1,818;2,208;3,458;1,384;3,460;-3,120;27,638;0,000;269,740;Inf;280,000;280,000;2,205;3,091;22,342;24,915
5763,500;3,196;0,757;-35,209;1,689;9,686;5,612;36,571;5,220;-2,732;-2,710;0,000;38,211;38,842;9,490;1,818;2,579;3,416;1,434;3,451;-3,113;27,640;0,000;269,440;Inf;280,000;280,000;2,627;3,093;22,317;24,921
5764,000;3,196;0,757;-35,209;1,689;9,686;5,612;36,571;5,220;-2,732;-2,710;0,000;38,200;38,800;9,490;1,818;2,305;3,350;1,069;3,350;-3,113;27,640;0,000;269,440;Inf;280,000;280,000;2,720;3,094;22,318;24,929
5764,500;3,196;0,757;-35,209;1,689;9,686;5,612;36,571;5,220;-2,732;-2,710;0,000;38,200;38,800;9,490;1,818;1,926;3,318;0,525;3,208;-3,113;27,640;0,000;269,840;Inf;280,000;280,000;2,518;3,096;22,302;24,935
5765,000;3,048;0,792;-33,791;1,823;9,639;5,612;36,571;5,220;-2,732;-2,710;0,000;38,200;38,800;9,789;1,747;1,696;3,263;0,328;3,174;-3,113;27,640;0,000;269,840;Inf;280,000;280,000;2,244;3,098;22,323;24,938
5765,500;3,048;0,792;-33,791;1,823;9,639;5,612;36,571;5,220;-2,732;-2,710;0,000;38,200;38,800;9,789;1,747;1,983;3,348;0,787;3,338;-3,113;27,640;0,000;269,840;Inf;280,000;280,000;2,115;3,097;22,331;24,931
5766,000;3,048;0,792;-33,791;1,823;9,639;5,612;36,571;5,220;-2,732;-2,710;0,000;38,200;38,800;9,789;1,747;2,210;3,398;1,298;3,508;-3,113;27,640;0,000;269,840;Inf;280,000;280,000;2,364;3,096;22,317;24,928
5766,500;3,048;0,792;-33,791;1,823;9,639;5,612;36,571;5,220;-2,732;-2,710;0,000;38,200;38,800;9,789;1,747;2,065;3,335;0,775;3,299;-3,113;27,640;0,000;269,540;Inf;280,000;280,000;2,604;3,095;22,292;24,919
5767,000;3,048;0,792;-33,791;1,823;9,639;5,550;36,561;5,232;-2,733;-2,714;0,000;38,213;38,816;9,789;1,747;1,798;3,328;0,328;3,146;-3,111;27,643;0,000;269,540;Inf;280,000;280,000;2,369;3,094;22,307;24,914
5767,500;3,048;0,792;-33,791;1,823;9,639;5,550;36,561;5,232;-2,733;-2,714;0,000;38,200;38,800;9,789;1,747;1,631;3,262;0,219;3,158;-3,111;27,643;0,000;269,640;Inf;280,000;280,000;2,150;3,094;22,294;24,932
5768,000;3,038;0,722;-35,209;1,741;9,681;5,550;36,561;5,232;-2,733;-2,714;0,000;38,200;38,800;9,664;1,965;1,837;3,416;0,748;3,304;-3,111;27,643;0,000;269,640;Inf;280,000;280,000;2,067;3,093;22,304;24,934
5768,500;3,038;0,722;-35,209;1,741;9,681;5,550;36,561;5,232;-2,733;-2,714;0,000;38,200;38,800;9,664;1,965;2,105;3,449;0,943;3,370;-3,111;27,643;0,000;270,140;Inf;280,000;280,000;2,326;3,092;22,288;24,920
5769,000;3,038;0,722;-35,209;1,741;9,681;5,550;36,561;5,232;-2,733;-2,714;0,000;38,200;38,800;9,664;1,965;2,288;3,354;0,984;3,344;-3,111;27,643;0,000;270,140;Inf;280,000;280,000;2,467;3,091;22,285;24,863
5769,500;3,038;0,722;-35,209;1,741;9,681;5,550;36,561;5,232;-2,733;-2,714;0,000;38,200;38,800;9,664;1,965;1,996;3,333;0,635;3,206;-3,111;27,643;0,000;270,240;Inf;280,000;280,000;2,492;3,090;22,290;24,856
5770,000;3,038;0,722;-35,209;1,741;9,681;5,584;36,608;5,213;-2,758;-2,716;0,000;38,208;38,798;9,664;1,965;1,546;3,247;0,081;3,113;-3,117;27,646;0,000;270,240;Inf;280,000;280,000;2,293;3,089;22,282;24,822
5770,500;3,038;0,722;-35,209;1,741;9,681;5,584;36,608;5,213;-2,758;-2,716;0,000;38,200;38,800;9,664;1,965;1,576;3,119;0,541;3,222;-3,117;27,646;0,000;269,840;Inf;280,000;280,000;1,997;3,089;22,275;24,841
5771,000;3,038;0,722;-35,209;1,741;9,681;5,584;36,608;5,213;-2,758;-2,716;0,000;38,200;38,800;9,664;1,965;1,904;3,088;0,911;3,321;-3,117;27,646;0,000;269,840;Inf;280,000;280,000;2,114;3,088;22,248;24,812
5771,500;3,491;0,791;-35,209;1,786;9,653;5,584;36,608;5,213;-2,758;-2,716;0,000;38,200;38,800;9,612;1,815;1,920;3,157;0,811;3,263;-3,117;27,646;0,000;269,540;Inf;280,000;280,000;2,306;3,087;22,274;24,789
5772,000;3,491;0,791;-35,209;1,786;9,653;5,584;36,608;5,213;-2,758;-2,716;0,000;38,200;38,800;9,612;1,815;1,804;3,272;0,419;3,174;-3,117;27,646;0,000;269,540;Inf;280,000;280,000;2,288;3,094;22,273;24,783
5772,500;3,491;0,791;-35,209;1,786;9,653;5,584;36,608;5,213;-2,758;-2,716;0,000;38,200;38,800;9,612;1,815;1,617;3,329;0,114;3,133;-3,117;27,646;0,000;269,840;Inf;280,000;280,000;2,167;3,100;22,276;24,801
5773,000;3,491;0,791;-35,209;1,786;9,653;5,584;36,608;5,213;-2,758;-2,716;0,000;38,200;38,800;9,612;1,815;1,554;3,312;0,160;3,197;-3,117;27,646;0,000;269,840;Inf;280,000;280,000;2,048;3,106;22,283;24,781
5773,500;3,491;0,791;-35,209;1,786;9,653;5,590;36,604;5,204;-2,790;-2,718;0,000;38,193;38,770;9,612;1,815;2,194;3,408;0,949;3,420;-3,125;27,636;0,000;269,740;Inf;280,000;280,000;2,056;3,113;22,282;24,786
5774,000;3,491;0,791;-35,209;1,786;9,653;5,590;36,604;5,204;-2,790;-2,718;0,000;38,200;38,800;9,612;1,815;2,115;3,413;0,725;3,360;-3,125;27,636;0,000;269,740;Inf;280,000;280,000;2,493;3,119;22,280;24,800
5774,500;2,749;0,649;-35,209;1,775;9,648;5,590;36,604;5,204;-2,790;-2,718;0,000;38,200;38,800;9,669;1,622;1,752;3,358;0,291;3,160;-3,125;27,636;0,000;269,740;Inf;280,000;280,000;2,403;3,125;22,281;24,814
5775,000;2,749;0,649;-35,209;1,775;9,648;5,590;36,604;5,204;-2,790;-2,718;0,000;38,200;38,800;9,669;1,622;1,459;3,289;-0,075;3,000;-3,125;27,636;0,000;269,740;Inf;280,000;280,000;2,140;3,119;22,283;24,834
5775,500;2,749;0,649;-35,209;1,775;9,648;5,590;36,604;5,204;-2,790;-2,718;0,000;38,200;38,800;9,669;1,622;1,458;3,196;0,166;3,094;-3,125;27,636;0,000;269,640;Inf;280,000;280,000;1,918;3,113;22,262;24,851
5776,000;2,749;0,649;-35,209;1,775;9,648;5,590;36,604;5,204;-2,790;-2,718;0,000;38,200;38,800;9,669;1,622;1,890;3,337;0,841;3,311;-3,125;27,636;0,000;269,640;Inf;280,000;280,000;1,979;3,107;22,290;24,869
5776,500;2,749;0,649;-35,209;1,775;9,648;5,593;36,563;5,190;-2,815;-2,702;0,000;38,203;38,804;9,669;1,622;2,108;3,362;0,923;3,291;-3,115;27,658;0,000;269,640;Inf;280,000;280,000;2,345;3,101;22,281;24,880
5777,000;2,749;0,649;-35,209;1,775;9,648;5,593;36,563;5,190;-2,815;-2,702;0,000;38,200;38,800;9,669;1,622;1,675;3,335;0,213;3,121;-3,115;27,658;0,000;269,640;Inf;280,000;280,000;2,421;3,095;22,288;24,892
5777,500;2,749;0,649;-35,209;1,775;9,648;5,593;36,563;5,190;-2,815;-2,702;0,000;38,200;38,800;9,669;1,622;1,482;3,357;-0,092;3,095;-3,115;27,658;0,000;269,840;Inf;280,000;280,000;2,086;3,089;22,272;24,887
5778,000;3,435;0,818;-35,032;1,855;9,712;5,593;36,563;5,190;-2,815;-2,702;0,000;38,200;38,800;9,715;1,727;1,507;3,257;0,319;3,259;-3,115;27,658;0,000;269,840;Inf;280,000;280,000;1,960;3,084;22,277;24,931
5778,500;3,435;0,818;-35,032;1,855;9,712;5,593;36,563;5,190;-2,815;-2,702;0,000;38,200;38,800;9,715;1,727;1,853;3,456;0,878;3,414;-3,115;27,658;0,000;269,740;Inf;280,000;280,000;2,085;3,090;22,271;24,892
5779,000;3,435;0,818;-35,032;1,855;9,712;5,593;36,563;5,190;-2,815;-2,702;0,000;38,200;38,800;9,715;1,727;2,235;3,372;0,965;3,429;-3,115;27,658;0,000;269,740;Inf;280,000;280,000;2,400;3,095;22,282;24,876
5779,500;3,435;0,818;-35,032;1,855;9,712;5,593;36,563;5,190;-2,815;-2,702;0,000;38,200;38,800;9,715;1,727;1,942;3,433;0,602;3,340;-3,115;27,658;0,000;269,540;Inf;280,000;280,000;2,500;3,101;22,301;24,667
5780,000;3,435;0,818;-35,032;1,855;9,712;5,563;36,536;5,223;-2,822;-2,688;0,000;38,194;38,768;9,715;1,727;1,714;3,493;0,165;3,266;-3,119;27,655;0,000;269,540;Inf;280,000;280,000;2,329;3,106;22,283;24,703
5780,500;3,435;0,818;-35,032;1,855;9,712;5,563;36,536;5,223;-2,822;-2,688;0,000;38,200;38,800;9,715;1,727;1,601;3,463;0,149;3,240;-3,119;27,655;0,000;270,040;Inf;280,000;280,000;2,160;3,112;22,282;24,747
5781,000;3,775;0,909;-35,209;1,802;9,672;5,563;36,536;5,223;-2,822;-2,688;0,000;38,200;38,800;9,522;1,817;1,996;3,559;0,954;3,508;-3,119;27,655;0,000;270,040;Inf;280,000;280,000;2,114;3,117;22,287;24,775
5781,500;3,775;0,909;-35,209;1,802;9,672;5,563;36,536;5,223;-2,822;-2,688;0,000;38,200;38,800;9,522;1,817;2,086;3,469;0,837;3,442;-3,119;27,655;0,000;269,640;Inf;280,000;280,000;2,504;3,128;22,297;24,819
5782,000;3,775;0,909;-35,209;1,802;9,672;5,563;36,536;5,223;-2,822;-2,688;0,000;38,200;38,800;9,522;1,817;1,821;3,492;0,389;3,386;-3,119;27,655;0,000;269,640;Inf;280,000;280,000;2,458;3,138;22,284;24,858
5782,500;3,775;0,909;-35,209;1,802;9,672;5,563;36,536;5,223;-2,822;-2,688;0,000;38,200;38,800;9,522;1,817;1,665;3,589;0,065;3,289;-3,119;27,655;0,000;269,940;Inf;280,000;280,000;2,272;3,149;22,279;24,910
5783,000;3,775;0,909;-35,209;1,802;9,672;5,578;36,620;5,237;-2,852;-2,714;0,000;38,197;38,776;9,522;1,817;1,633;3,446;0,259;3,409;-3,108;27,661;0,000;269,940;Inf;280,000;280,000;2,152;3,159;22,296;24,959
5783,500;3,775;0,909;-35,209;1,802;9,672;5,578;36,620;5,237;-2,852;-2,714;0,000;38,200;38,800;9,522;1,817;2,005;3,447;0,956;3,583;-3,108;27,661;0,000;269,240;Inf;280,000;280,000;2,187;3,169;22,283;25,020
5784,000;3,775;0,909;-35,209;1,802;9,672;5,578;36,620;5,237;-2,852;-2,714;0,000;38,200;38,800;9,522;1,817;2,377;3,419;1,315;3,694;-3,108;27,661;0,000;269,240;Inf;280,000;280,000;2,498;3,179;22,275;25,036
5784,500;3,110;0,783;-35,187;1,764;9,599;5,578;36,620;5,237;-2,852;-2,714;0,000;38,200;38,800;9,648;1,961;1,910;3,754;0,321;3,485;-3,108;27,661;0,000;269,640;Inf;280,000;280,000;2,701;3,189;22,283;24,975
5785,000;3,110;0,783;-35,187;1,764;9,599;5,578;36,620;5,237;-2,852;-2,714;0,000;38,200;38,800;9,648;1,961;1,753;3,814;0,073;3,514;-3,108;27,661;0,000;269,640;Inf;280,000;280,000;2,367;3,188;22,275;25,038
5785,500;3,110;0,783;-35,187;1,764;9,599;5,578;36,620;5,237;-2,852;-2,714;0,000;38,200;38,800;9,648;1,961;1,898;3,835;0,403;3,617;-3,108;27,661;0,000;269,440;Inf;280,000;280,000;2,288;3,186;22,295;25,078
5786,000;3,110;0,783;-35,187;1,764;9,599;5,578;36,620;5,237;-2,852;-2,714;0,000;38,200;38,800;9,648;1,961;2,070;3,904;0,824;3,773;-3,108;27,661;0,000;269,440;Inf;280,000;280,000;2,438;3,185;22,273;25,066
5786,500;3,110;0,783;-35,187;1,764;9,599;5,584;36,569;5,204;-2,891;-2,697;0,000;38,194;38,768;9,648;1,961;2,163;3,759;0,915;3,753;-3,108;27,653;0,000;269,740;Inf;280,000;280,000;2,643;3,184;22,281;25,027
5787,000;3,110;0,783;-35,187;1,764;9,599;5,584;36,569;5,204;-2,891;-2,697;0,000;38,200;38,800;9,648;1,961;2,038;3,786;0,548;3,688;-3,108;27,653;0,000;269,740;Inf;280,000;280,000;2,648;3,183;22,286;24,958
5787,500;2,501;0,649;-34,711;1,806;9,666;5,584;36,569;5,204;-2,891;-2,697;0,000;38,200;38,800;9,663;1,737;1,831;3,850;0,189;3,565;-3,108;27,653;0,000;269,640;Inf;280,000;280,000;2,515;3,182;22,265;24,905
5788,000;2,501;0,649;-34,711;1,806;9,666;5,584;36,569;5,204;-2,891;-2,697;0,000;38,200;38,800;9,663;1,737;1,697;3,850;0,359;3,588;-3,108;27,653;0,000;269,640;Inf;280,000;280,000;2,359;3,170;22,260;24,828
5788,500;2,501;0,649;-34,711;1,806;9,666;5,584;36,569;5,204;-2,891;-2,697;0,000;38,200;38,800;9,663;1,737;2,149;3,742;0,834;3,707;-3,108;27,653;0,000;269,440;Inf;280,000;280,000;2,373;3,159;22,260;24,725
5789,000;2,501;0,649;-34,711;1,806;9,666;5,584;36,569;5,204;-2,891;-2,697;0,000;38,200;38,800;9,663;1,737;2,228;3,697;0,826;3,656;-3,108;27,653;0,000;269,440;Inf;280,000;280,000;2,608;3,149;22,264;24,709
5789,500;2,501;0,649;-34,711;1,806;9,666;5,577;36,552;5,210;-2,910;-2,713;0,000;38,196;38,751;9,663;1,737;2,027;3,748;0,489;3,536;-3,113;27,667;0,000;269,640;Inf;280,000;280,000;2,602;3,138;22,284;24,619
5790,000;2,501;0,649;-34,711;1,806;9,666;5,577;36,552;5,210;-2,910;-2,713;0,000;38,200;38,800;9,663;1,737;1,770;3,764;0,125;3,448;-3,113;27,667;0,000;269,640;Inf;280,000;280,000;2,450;3,128;22,251;24,574
5790,500;2,501;0,649;-34,711;1,806;9,666;5,577;36,552;5,210;-2,910;-2,713;0,000;38,200;38,800;9,663;1,737;1,594;3,723;-0,084;3,444;-3,113;27,667;0,000;269,640;Inf;280,000;280,000;2,277;3,117;22,270;24,589
5791,000;3,031;0,777;-34,411;1,865;9,629;5,577;36,552;5,210;-2,910;-2,713;0,000;38,200;38,800;9,647;1,716;1,772;3,602;0,454;3,578;-3,113;27,667;0,000;269,640;Inf;280,000;280,000;2,169;3,107;22,289;24,563
5791,500;3,031;0,777;-34,411;1,865;9,629;5,577;36,552;5,210;-2,910;-2,713;0,000;38,200;38,800;9,647;1,716;2,259;3,587;0,954;3,626;-3,113;27,667;0,000;269,840;Inf;280,000;280,000;2,352;3,106;22,286;24,543
5792,000;3,031;0,777;-34,411;1,865;9,629;5,577;36,552;5,210;-2,910;-2,713;0,000;38,200;38,800;9,647;1,716;1,981;3,665;0,548;3,512;-3,113;27,667;0,000;269,840;Inf;280,000;280,000;2,607;3,105;22,283;24,533
5792,500;3,031;0,777;-34,411;1,865;9,629;5,577;36,552;5,210;-2,910;-2,713;0,000;38,200;38,800;9,647;1,716;1,709;3,650;0,110;3,343;-3,113;27,667;0,000;269,940;Inf;280,000;280,000;2,426;3,103;22,297;24,546
5793,000;3,031;0,777;-34,411;1,865;9,629;5,591;36,583;5,225;-2,933;-2,705;0,000;38,192;38,747;9,647;1,716;1,559;3,620;0,063;3,350;-3,095;27,665;0,000;269,940;Inf;280,000;280,000;2,203;3,102;22,272;24,557
5793,500;3,031;0,777;-34,411;1,865;9,629;5,591;36,583;5,225;-2,933;-2,705;0,000;38,200;38,700;9,647;1,716;1,770;3,619;0,427;3,505;-3,095;27,665;0,000;269,440;Inf;280,000;280,000;2,148;3,101;22,288;24,590
5794,000;3,570;0,923;-34,096;1,806;9,563;5,591;36,583;5,225;-2,933;-2,705;0,000;38,200;38,700;9,816;1,772;2,022;3,725;0,954;3,635;-3,095;27,665;0,000;269,440;Inf;280,000;280,000;2,330;3,100;22,296;24,633
5794,500;3,570;0,923;-34,096;1,806;9,563;5,591;36,583;5,225;-2,933;-2,705;0,000;38,200;38,700;9,816;1,772;2,054;3,619;0,875;3,576;-3,095;27,665;0,000;269,840;Inf;280,000;280,000;2,584;3,108;22,311;24,723
5795,000;3,570;0,923;-34,096;1,806;9,563;5,591;36,583;5,225;-2,933;-2,705;0,000;38,200;38,700;9,816;1,772;1,921;3,683;0,493;3,486;-3,095;27,665;0,000;269,840;Inf;280,000;280,000;2,531;3,115;22,315;24,745
5795,500;3,570;0,923;-34,096;1,806;9,563;5,591;36,583;5,225;-2,933;-2,705;0,000;38,200;38,700;9,816;1,772;1,563;3,616;0,107;3,426;-3,095;27,665;0,000;269,240;Inf;280,000;280,000;2,396;3,123;22,304;24,753
5796,000;3,570;0,923;-34,096;1,806;9,563;5,596;36,620;5,225;-2,967;-2,701;0,000;38,192;38,767;9,816;1,772;1,695;3,451;0,627;3,580;-3,096;27,673;0,000;269,240;Inf;280,000;280,000;2,178;3,130;22,294;24,736
5796,500;3,570;0,923;-34,096;1,806;9,563;5,596;36,620;5,225;-2,967;-2,701;0,000;38,200;38,800;9,816;1,772;2,229;3,428;1,079;3,637;-3,096;27,673;0,000;269,740;Inf;280,000;280,000;2,338;3,137;22,312;24,798
5797,000;2,549;0,681;-33,744;1,828;9,634;5,596;36,620;5,225;-2,967;-2,701;0,000;38,200;38,800;9,798;1,699;1,959;3,524;0,728;3,512;-3,096;27,673;0,000;269,740;Inf;280,000;280,000;2,593;3,144;22,322;24,766
5797,500;2,549;0,681;-33,744;1,828;9,634;5,596;36,620;5,225;-2,967;-2,701;0,000;38,200;38,800;9,798;1,699;1,803;3,638;0,288;3,355;-3,096;27,673;0,000;269,840;Inf;280,000;280,000;2,431;3,135;22,319;24,762
5798,000;2,549;0,681;-33,744;1,828;9,634;5,596;36,620;5,225;-2,967;-2,701;0,000;38,200;38,800;9,798;1,699;1,555;3,568;0,008;3,251;-3,096;27,673;0,000;269,840;Inf;280,000;280,000;2,271;3,125;22,309;24,696
5798,500;2,549;0,681;-33,744;1,828;9,634;5,596;36,620;5,225;-2,967;-2,701;0,000;38,200;38,800;9,798;1,699;1,561;3,470;0,495;3,322;-3,096;27,673;0,000;269,940;Inf;280,000;280,000;2,095;3,116;22,311;24,744
5799,000;2,549;0,681;-33,744;1,828;9,634;5,596;36,620;5,225;-2,967;-2,701;0,000;38,200;38,800;9,798;1,699;2,379;3,379;1,636;3,392;-3,096;27,673;0,000;269,940;Inf;280,000;280,000;2,212;3,106;22,321;24,786
5799,500;2,549;0,681;-33,744;1,828;9,634;5,607;36,561;5,194;-3,004;-2,692;0,000;38,193;38,786;9,798;1,699;2,070;3,087;1,463;3,064;-3,091;27,664;0,000;269,840;Inf;280,000;280,000;2,697;3,097;22,314;24,776
5800,000;2,549;0,681;-33,744;1,828;9,634;5,607;36,561;5,194;-3,004;-2,692;0,000;38,200;38,800;9,798;1,699;1,618;2,794;1,195;2,814;-3,091;27,664;0,000;269,840;Inf;280,000;280,000;2,421;3,088;22,313;24,809
5800,500;3,395;0,785;-35,209;1,785;9,688;5,607;36,561;5,194;-3,004;-2,692;0,000;38,200;38,800;9,640;1,919;1,167;2,574;0,863;2,616;-3,091;27,664;0,000;269,740;Inf;280,000;280,000;2,105;3,079;22,332;24,867
5801,000;3,395;0,785;-35,209;1,785;9,688;5,607;36,561;5,194;-3,004;-2,692;0,000;38,200;38,800;9,640;1,919;1,686;2,713;1,278;2,777;-3,091;27,664;0,000;269,740;Inf;280,000;280,000;1,805;3,084;22,314;24,838
5801,500;3,395;0,785;-35,209;1,785;9,688;5,607;36,561;5,194;-3,004;-2,692;0,000;38,200;38,800;9,640;1,919;2,331;3,023;1,771;3,081;-3,091;27,664;0,000;269,940;Inf;280,000;280,000;2,114;3,090;22,318;24,817
5802,000;3,395;0,785;-35,209;1,785;9,688;5,607;36,561;5,194;-3,004;-2,692;0,000;38,200;38,800;9,640;1,919;2,266;2,832;1,790;3,032;-3,091;27,664;0,000;269,940;Inf;280,000;280,000;2,552;3,095;22,299;24,796
5802,500;3,395;0,785;-35,209;1,785;9,688;5,601;36,606;5,223;-3,005;-2,688;0,000;38,192;38,762;9,640;1,919;1,542;2,445;1,068;2,537;-3,091;27,669;0,000;270,040;Inf;280,000;280,000;2,480;3,100;22,317;24,774
5803,000;3,395;0,785;-35,209;1,785;9,688;5,601;36,606;5,223;-3,005;-2,688;0,000;38,200;38,800;9,640;1,919;1,060;2,328;0,695;2,405;-3,091;27,669;0,000;270,040;Inf;280,000;280,000;1,898;3,104;22,312;24,762
5803,500;3,095;0,818;-33,815;1,916;9,538;5,601;36,606;5,223;-3,005;-2,688;0,000;38,200;38,800;9,701;1,775;1,637;2,547;1,212;2,610;-3,091;27,669;0,000;269,640;Inf;280,000;280,000;1,622;3,109;22,298;24,794
5804,000;3,095;0,818;-33,815;1,916;9,538;5,601;36,606;5,223;-3,005;-2,688;0,000;38,200;38,800;9,701;1,775;2,277;2,693;1,670;2,894;-3,091;27,669;0,000;269,640;Inf;280,000;280,000;2,001;3,109;22,312;24,761
5804,500;3,095;0,818;-33,815;1,916;9,538;5,601;36,606;5,223;-3,005;-2,688;0,000;38,200;38,800;9,701;1,775;2,058;2,632;1,640;2,833;-3,091;27,669;0,000;269,640;Inf;280,000;280,000;2,383;3,109;22,311;24,756
5805,000;3,095;0,818;-33,815;1,916;9,538;5,601;36,606;5,223;-3,005;-2,688;0,000;38,200;38,800;9,701;1,775;1,624;2,419;1,031;2,596;-3,091;27,669;0,000;269,640;Inf;280,000;280,000;2,291;3,108;22,300;24,730
5805,500;3,095;0,818;-33,815;1,916;9,538;5,601;36,606;5,223;-3,005;-2,688;0,000;38,200;38,800;9,701;1,775;1,273;2,316;0,454;2,345;-3,091;27,669;0,000;269,340;Inf;280,000;280,000;1,917;3,108;22,304;24,751
5806,000;3,095;0,818;-33,815;1,916;9,538;5,607;36,634;5,242;-3,004;-2,689;0,000;38,207;38,779;9,701;1,775;1,330;2,278;0,818;2,470;-3,096;27,668;0,000;269,340;Inf;280,000;280,000;1,597;3,108;22,320;24,805
5806,500;3,095;0,818;-33,815;1,916;9,538;5,607;36,634;5,242;-3,004;-2,689;0,000;38,200;38,800;9,701;1,775;1,932;2,519;1,331;2,640;-3,096;27,668;0,000;269,840;Inf;280,000;280,000;1,724;3,108;22,306;24,847
5807,000;3,381;0,842;-34,419;1,904;9,708;5,607;36,634;5,242;-3,004;-2,689;0,000;38,200;38,800;9,768;1,760;1,887;2,469;1,146;2,589;-3,096;27,668;0,000;269,840;Inf;280,000;280,000;2,105;3,108;22,314;24,846
5807,500;3,381;0,842;-34,419;1,904;9,708;5,607;36,634;5,242;-3,004;-2,689;0,000;38,200;38,800;9,768;1,760;1,475;2,298;0,682;2,419;-3,096;27,668;0,000;269,740;Inf;280,000;280,000;2,023;3,112;22,311;24,842
5808,000;3,381;0,842;-34,419;1,904;9,708;5,607;36,634;5,242;-3,004;-2,689;0,000;38,200;38,800;9,768;1,760;1,049;2,215;0,151;2,236;-3,096;27,668;0,000;269,740;Inf;280,000;280,000;1,719;3,116;22,311;24,860
5808,500;3,381;0,842;-34,419;1,904;9,708;5,607;36,634;5,242;-3,004;-2,689;0,000;38,200;38,800;9,768;1,760;0,777;2,138;-0,217;2,136;-3,096;27,668;0,000;270,040;Inf;280,000;280,000;1,413;3,121;22,316;24,865
5809,000;3,381;0,842;-34,419;1,904;9,708;5,581;36,658;5,234;-3,027;-2,694;0,000;38,211;38,814;9,768;1,760;0,883;1,988;0,196;2,246;-3,089;27,679;0,000;270,040;Inf;280,000;280,000;1,209;3,125;22,304;24,879
5809,500;3,381;0,842;-34,419;1,904;9,708;5,581;36,658;5,234;-3,027;-2,694;0,000;38,200;38,800;9,768;1,760;1,453;2,267;0,824;2,454;-3,089;27,679;0,000;269,340;Inf;280,000;280,000;1,328;3,129;22,320;24,858
5810,000;3,196;0,768;-35,209;1,836;9,671;5,581;36,658;5,234;-3,027;-2,694;0,000;38,200;38,800;9,696;1,691;1,197;2,221;0,259;2,291;-3,089;27,679;0,000;269,340;Inf;280,000;280,000;1,750;3,133;22,327;24,857
5810,500;3,196;0,768;-35,209;1,836;9,671;5,581;36,658;5,234;-3,027;-2,694;0,000;38,200;38,800;9,696;1,691;0,879;2,255;-0,357;2,150;-3,089;27,679;0,000;269,940;Inf;280,000;280,000;1,492;3,134;22,337;24,875
5811,000;3,196;0,768;-35,209;1,836;9,671;5,581;36,658;5,234;-3,027;-2,694;0,000;38,200;38,800;9,696;1,691;0,658;2,223;-0,648;2,106;-3,089;27,679;0,000;269,940;Inf;280,000;280,000;1,232;3,135;22,336;24,874
5811,500;3,196;0,768;-35,209;1,836;9,671;5,581;36,658;5,234;-3,027;-2,694;0,000;38,200;38,800;9,696;1,691;0,841;2,244;-0,312;2,211;-3,089;27,679;0,000;270,240;Inf;280,000;280,000;1,085;3,136;22,334;24,859
5812,000;3,196;0,768;-35,209;1,836;9,671;5,581;36,658;5,234;-3,027;-2,694;0,000;38,200;38,800;9,696;1,691;1,128;2,360;0,286;2,447;-3,089;27,679;0,000;270,240;Inf;280,000;280,000;1,246;3,137;22,335;24,851
5812,500;3,196;0,768;-35,209;1,836;9,671;5,589;36,623;5,197;-3,066;-2,680;0,000;38,226;38,841;9,696;1,691;1,317;2,399;0,406;2,428;-3,086;27,678;0,000;270,340;Inf;280,000;280,000;1,555;3,138;22,337;24,839
5813,000;3,196;0,768;-35,209;1,836;9,671;5,589;36,623;5,197;-3,066;-2,680;0,000;38,200;38,800;9,696;1,691;0,822;2,144;0,124;2,172;-3,086;27,678;0,000;270,340;Inf;280,000;280,000;1,637;3,139;22,351;24,904
5813,500;3,082;0,792;-33,954;1,881;9,573;5,589;36,623;5,197;-3,066;-2,680;0,000;38,200;38,800;9,831;1,930;0,205;1,732;-0,448;1,725;-3,086;27,678;0,000;269,440;Inf;280,000;280,000;1,315;3,140;22,340;24,953
5814,000;3,082;0,792;-33,954;1,881;9,573;5,589;36,623;5,197;-3,066;-2,680;0,000;38,200;38,800;9,831;1,930;0,878;1,863;0,216;1,909;-3,086;27,678;0,000;269,440;Inf;280,000;280,000;0,804;3,139;22,346;24,973
5814,500;3,082;0,792;-33,954;1,881;9,573;5,589;36,623;5,197;-3,066;-2,680;0,000;38,200;38,800;9,831;1,930;1,124;1,911;0,499;2,026;-3,086;27,678;0,000;269,540;Inf;280,000;280,000;1,216;3,138;22,353;24,979
5815,000;3,082;0,792;-33,954;1,881;9,573;5,589;36,623;5,197;-3,066;-2,680;0,000;38,200;38,800;9,831;1,930;1,082;1,834;0,626;1,997;-3,086;27,678;0,000;269,540;Inf;280,000;280,000;1,390;3,138;22,347;25,003
5815,500;3,082;0,792;-33,954;1,881;9,573;5,602;36,619;5,202;-3,078;-2,677;0,000;38,243;38,894;9,831;1,930;0,799;1,628;0,269;1,805;-3,087;27,699;0,000;268,740;Inf;280,000;280,000;1,385;3,137;22,339;24,987
5816,000;3,082;0,792;-33,954;1,881;9,573;5,602;36,619;5,202;-3,078;-2,677;0,000;38,200;38,900;9,831;1,930;0,467;1,536;-0,243;1,599;-3,087;27,699;0,000;268,740;Inf;280,000;280,000;1,125;3,136;22,352;25,000
5816,500;3,296;0,797;-35,209;1,894;9,609;5,602;36,619;5,202;-3,078;-2,677;0,000;38,200;38,900;9,671;1,924;0,441;1,494;-0,094;1,611;-3,087;27,699;0,000;270,140;Inf;280,000;280,000;0,840;3,135;22,349;24,967
5817,000;3,296;0,797;-35,209;1,894;9,609;5,602;36,619;5,202;-3,078;-2,677;0,000;38,200;38,900;9,671;1,924;1,295;1,848;0,849;2,034;-3,087;27,699;0,000;270,140;Inf;280,000;280,000;0,863;3,137;22,359;24,970
5817,500;3,296;0,797;-35,209;1,894;9,609;5,602;36,619;5,202;-3,078;-2,677;0,000;38,200;38,900;9,671;1,924;0,960;1,686;0,516;1,884;-3,087;27,699;0,000;269,640;Inf;280,000;280,000;1,506;3,140;22,346;24,966
5818,000;3,296;0,797;-35,209;1,894;9,609;5,602;36,619;5,202;-3,078;-2,677;0,000;38,200;38,900;9,671;1,924;0,586;1,545;-0,243;1,652;-3,087;27,699;0,000;269,640;Inf;280,000;280,000;1,262;3,143;22,362;24,930
5818,500;3,296;0,797;-35,209;1,894;9,609;5,602;36,619;5,202;-3,078;-2,677;0,000;38,200;38,900;9,671;1,924;0,299;1,441;-0,567;1,500;-3,087;27,699;0,000;269,840;Inf;280,000;280,000;0,885;3,145;22,370;24,927
5819,000;3,296;0,797;-35,209;1,894;9,609;5,587;36,639;5,229;-3,063;-2,695;0,000;38,249;38,903;9,671;1,924;0,467;1,587;-0,128;1,632;-3,106;27,698;0,000;269,840;Inf;280,000;280,000;0,669;3,148;22,351;24,900
5819,500;3,296;0,797;-35,209;1,894;9,609;5,587;36,639;5,229;-3,063;-2,695;0,000;38,200;38,900;9,671;1,924;1,054;1,650;0,254;1,827;-3,106;27,698;0,000;269,440;Inf;280,000;280,000;0,890;3,150;22,359;24,859
5820,000;3,228;0,763;-35,209;1,848;9,724;5,587;36,639;5,229;-3,063;-2,695;0,000;38,200;38,900;9,666;1,865;0,945;1,570;0,280;1,816;-3,106;27,698;0,000;269,440;Inf;280,000;280,000;1,196;3,152;22,386;24,870
5820,500;3,228;0,763;-35,209;1,848;9,724;5,587;36,639;5,229;-3,063;-2,695;0,000;38,200;38,900;9,666;1,865;0,663;1,479;-0,057;1,660;-3,106;27,698;0,000;269,940;Inf;280,000;280,000;1,153;3,154;22,380;24,812
5821,000;3,228;0,763;-35,209;1,848;9,724;5,587;36,639;5,229;-3,063;-2,695;0,000;38,200;38,900;9,666;1,865;0,188;1,385;-0,502;1,455;-3,106;27,698;0,000;269,940;Inf;280,000;280,000;0,936;3,155;22,376;24,841
5821,500;3,228;0,763;-35,209;1,848;9,724;5,587;36,639;5,229;-3,063;-2,695;0,000;38,200;38,900;9,666;1,865;0,519;1,420;-0,017;1,579;-3,106;27,698;0,000;269,340;Inf;280,000;280,000;0,632;3,156;22,384;24,858
5822,000;3,228;0,763;-35,209;1,848;9,724;5,558;36,646;5,193;-3,078;-2,705;0,000;38,266;38,950;9,666;1,865;0,984;1,536;0,243;1,743;-3,095;27,706;0,000;269,340;Inf;280,000;280,000;0,875;3,157;22,377;24,881
5822,500;3,228;0,763;-35,209;1,848;9,724;5,558;36,646;5,193;-3,078;-2,705;0,000;38,300;38,900;9,666;1,865;0,766;1,527;0,159;1,700;-3,095;27,706;0,000;269,740;Inf;280,000;280,000;1,126;3,158;22,373;24,903
5823,000;2,100;0,616;-33,951;1,883;9,586;5,558;36,646;5,193;-3,078;-2,705;0,000;38,300;38,900;9,742;1,839;0,390;1,353;-0,428;1,490;-3,095;27,706;0,000;269,740;Inf;280,000;280,000;1,038;3,160;22,381;24,900
5823,500;2,100;0,616;-33,951;1,883;9,586;5,558;36,646;5,193;-3,078;-2,705;0,000;38,300;38,900;9,742;1,839;0,125;1,293;-0,918;1,323;-3,095;27,706;0,000;269,340;Inf;280,000;280,000;0,701;3,142;22,383;24,916
5824,000;2,100;0,616;-33,951;1,883;9,586;5,558;36,646;5,193;-3,078;-2,705;0,000;38,300;38,900;9,742;1,839;0,067;1,254;-0,535;1,386;-3,095;27,706;0,000;269,340;Inf;280,000;280,000;0,456;3,125;22,375;24,901
5824,500;2,100;0,616;-33,951;1,883;9,586;5,558;36,646;5,193;-3,078;-2,705;0,000;38,300;38,900;9,742;1,839;0,832;1,554;0,258;1,699;-3,095;27,706;0,000;269,540;Inf;280,000;280,000;0,543;3,108;22,382;24,913
5825,000;2,100;0,616;-33,951;1,883;9,586;5,557;36,597;5,177;-3,101;-2,687;0,000;38,285;38,971;9,742;1,839;0,460;1,418;-0,216;1,515;-3,089;27,712;0,000;269,540;Inf;280,000;280,000;1,086;3,092;22,371;24,936
5825,500;2,100;0,616;-33,951;1,883;9,586;5,557;36,597;5,177;-3,101;-2,687;0,000;38,300;39,000;9,742;1,839;0,176;1,312;-0,814;1,348;-3,089;27,712;0,000;268,640;Inf;280,000;280,000;0,794;3,076;22,354;24,929
5826,000;2,100;0,616;-33,951;1,883;9,586;5,557;36,597;5,177;-3,101;-2,687;0,000;38,300;39,000;9,742;1,839;-0,091;1,218;-1,236;1,197;-3,089;27,712;0,000;268,640;Inf;280,000;280,000;0,505;3,060;22,364;24,919
5826,500;3,269;0,821;-34,453;1,904;9,661;5,557;36,597;5,177;-3,101;-2,687;0,000;38,300;39,000;9,790;1,806;-0,121;1,098;-0,787;1,275;-3,089;27,712;0,000;269,240;Inf;280,000;280,000;0,272;3,044;22,377;24,917
5827,000;3,269;0,821;-34,453;1,904;9,661;5,557;36,597;5,177;-3,101;-2,687;0,000;38,300;39,000;9,790;1,806;0,675;1,355;-0,191;1,510;-3,089;27,712;0,000;269,240;Inf;280,000;280,000;0,366;3,047;22,387;24,867
5827,500;3,269;0,821;-34,453;1,904;9,661;5,557;36,597;5,177;-3,101;-2,687;0,000;38,300;39,000;9,790;1,806;0,624;1,255;-0,059;1,504;-3,089;27,712;0,000;269,340;Inf;280,000;280,000;0,837;3,051;22,393;24,809
5828,000;3,269;0,821;-34,453;1,904;9,661;5,557;36,597;5,177;-3,101;-2,687;0,000;38,300;39,000;9,790;1,806;-0,027;1,184;-1,089;1,159;-3,089;27,712;0,000;269,340;Inf;280,000;280,000;0,831;3,055;22,373;24,804
5828,500;3,269;0,821;-34,453;1,904;9,661;5,595;36,639;5,207;-3,093;-2,674;0,000;38,300;39,011;9,790;1,806;-0,220;1,053;-0,990;1,187;-3,087;27,720;0,000;269,240;Inf;280,000;280,000;0,307;3,058;22,370;24,758
5829,000;3,269;0,821;-34,453;1,904;9,661;5,595;36,639;5,207;-3,093;-2,674;0,000;38,300;39,000;9,790;1,806;0,307;1,242;-0,506;1,387;-3,087;27,720;0,000;269,240;Inf;280,000;280,000;0,257;3,062;22,369;24,720
5829,500;3,645;0,889;-35,209;1,902;9,694;5,595;36,639;5,207;-3,093;-2,674;0,000;38,300;39,000;9,619;1,763;0,421;1,396;-0,288;1,498;-3,087;27,720;0,000;268,740;Inf;280,000;280,000;0,608;3,065;22,373;24,725
5830,000;3,645;0,889;-35,209;1,902;9,694;5,595;36,639;5,207;-3,093;-2,674;0,000;38,300;39,000;9,619;1,763;0,323;1,292;-0,401;1,426;-3,087;27,720;0,000;268,740;Inf;280,000;280,000;0,757;3,075;22,392;24,720
5830,500;3,645;0,889;-35,209;1,902;9,694;5,595;36,639;5,207;-3,093;-2,674;0,000;38,300;39,000;9,619;1,763;0,078;1,183;-0,846;1,270;-3,087;27,720;0,000;269,140;Inf;280,000;280,000;0,660;3,084;22,370;24,755
5831,000;3,645;0,889;-35,209;1,902;9,694;5,595;36,639;5,207;-3,093;-2,674;0,000;38,300;39,000;9,619;1,763;-0,143;1,140;-1,216;1,143;-3,087;27,720;0,000;269,140;Inf;280,000;280,000;0,421;3,093;22,388;24,794
5831,500;3,645;0,889;-35,209;1,902;9,694;5,557;36,676;5,216;-3,113;-2,692;0,000;38,313;38,998;9,619;1,763;0,356;1,305;-0,598;1,384;-3,080;27,724;0,000;269,040;Inf;280,000;280,000;0,231;3,102;22,368;24,856
5832,000;3,645;0,889;-35,209;1,902;9,694;5,557;36,676;5,216;-3,113;-2,692;0,000;38,300;39,000;9,619;1,763;0,496;1,351;-0,334;1,479;-3,080;27,724;0,000;269,040;Inf;280,000;280,000;0,612;3,111;22,372;24,858
5832,500;3,645;0,889;-35,209;1,902;9,694;5,557;36,676;5,216;-3,113;-2,692;0,000;38,300;39,000;9,619;1,763;0,290;1,309;-0,700;1,366;-3,080;27,724;0,000;268,940;Inf;280,000;280,000;0,748;3,120;22,382;24,884
5833,000;3,301;0,773;-35,209;1,788;9,647;5,557;36,676;5,216;-3,113;-2,692;0,000;38,300;39,000;9,683;1,728;0,028;1,266;-1,206;1,209;-3,080;27,724;0,000;268,940;Inf;280,000;280,000;0,566;3,128;22,378;24,875
5833,500;3,301;0,773;-35,209;1,788;9,647;5,557;36,676;5,216;-3,113;-2,692;0,000;38,300;39,000;9,683;1,728;-0,238;1,182;-1,449;1,143;-3,080;27,724;0,000;269,440;Inf;280,000;280,000;0,324;3,131;22,388;24,896
5834,000;3,301;0,773;-35,209;1,788;9,647;5,557;36,676;5,216;-3,113;-2,692;0,000;38,300;39,000;9,683;1,728;-0,184;1,358;-1,077;1,281;-3,080;27,724;0,000;269,440;Inf;280,000;280,000;0,159;3,134;22,373;24,915
5834,500;3,301;0,773;-35,209;1,788;9,647;5,557;36,676;5,216;-3,113;-2,692;0,000;38,300;39,000;9,683;1,728;0,216;1,443;-0,871;1,329;-3,080;27,724;0,000;269,040;Inf;280,000;280,000;0,345;3,137;22,382;24,905
5835,000;3,301;0,773;-35,209;1,788;9,647;5,559;36,651;5,196;-3,144;-2,670;0,000;38,328;39,065;9,683;1,728;0,341;1,398;-0,858;1,374;-3,065;27,735;0,000;269,040;Inf;280,000;280,000;0,529;3,139;22,379;24,873
5835,500;3,301;0,773;-35,209;1,788;9,647;5,559;36,651;5,196;-3,144;-2,670;0,000;38,300;39,100;9,683;1,728;-0,088;1,275;-1,341;1,180;-3,065;27,735;0,000;269,040;Inf;280,000;280,000;0,564;3,142;22,384;24,858
5836,000;2,688;0,657;-34,967;1,911;9,653;5,559;36,651;5,196;-3,144;-2,670;0,000;38,300;39,100;9,630;1,756;-0,296;1,218;-1,531;1,139;-3,065;27,735;0,000;269,040;Inf;280,000;280,000;0,256;3,145;22,379;24,833
5836,500;2,688;0,657;-34,967;1,911;9,653;5,559;36,651;5,196;-3,144;-2,670;0,000;38,300;39,100;9,630;1,756;-0,285;1,277;-1,264;1,236;-3,065;27,735;0,000;269,040;Inf;280,000;280,000;0,132;3,137;22,383;24,829
5837,000;2,688;0,657;-34,967;1,911;9,653;5,559;36,651;5,196;-3,144;-2,670;0,000;38,300;39,100;9,630;1,756;0,244;1,369;-0,833;1,389;-3,065;27,735;0,000;269,040;Inf;280,000;280,000;0,241;3,130;22,379;24,810
5837,500;2,688;0,657;-34,967;1,911;9,653;5,559;36,651;5,196;-3,144;-2,670;0,000;38,300;39,100;9,630;1,756;0,391;1,325;-0,783;1,376;-3,065;27,735;0,000;269,240;Inf;280,000;280,000;0,542;3,123;22,385;24,817
5838,000;2,688;0,657;-34,967;1,911;9,653;5,551;36,630;5,190;-3,165;-2,668;0,000;38,340;39,071;9,630;1,756;0,171;1,281;-1,083;1,248;-3,067;27,740;0,000;269,240;Inf;280,000;280,000;0,577;3,115;22,368;24,844
5838,500;2,688;0,657;-34,967;1,911;9,653;5,551;36,630;5,190;-3,165;-2,668;0,000;38,300;39,100;9,630;1,756;-0,226;1,259;-1,499;1,157;-3,067;27,740;0,000;269,140;Inf;280,000;280,000;0,404;3,108;22,383;24,828
5839,000;2,688;0,657;-34,967;1,911;9,653;5,551;36,630;5,190;-3,165;-2,668;0,000;38,300;39,100;9,630;1,756;-0,195;1,198;-1,105;1,307;-3,067;27,740;0,000;269,140;Inf;280,000;280,000;0,173;3,102;22,369;24,850
5839,500;2,884;0,777;-34,033;1,844;9,619;5,551;36,630;5,190;-3,165;-2,668;0,000;38,300;39,100;9,739;1,813;0,477;1,338;-0,751;1,423;-3,067;27,740;0,000;269,440;Inf;280,000;280,000;0,301;3,095;22,354;24,853
5840,000;2,884;0,777;-34,033;1,844;9,619;5,551;36,630;5,190;-3,165;-2,668;0,000;38,300;39,100;9,739;1,813;0,279;1,382;-0,953;1,340;-3,067;27,740;0,000;269,440;Inf;280,000;280,000;0,622;3,091;22,387;24,893
5840,500;2,884;0,777;-34,033;1,844;9,619;5,551;36,630;5,190;-3,165;-2,668;0,000;38,300;39,100;9,739;1,813;-0,038;1,351;-1,332;1,236;-3,067;27,740;0,000;268,740;Inf;280,000;280,000;0,512;3,088;22,367;24,895
5841,000;2,884;0,777;-34,033;1,844;9,619;5,551;36,630;5,190;-3,165;-2,668;0,000;38,300;39,100;9,739;1,813;-0,289;1,388;-1,717;1,147;-3,067;27,740;0,000;268,740;Inf;280,000;280,000;0,304;3,085;22,391;24,897
5841,500;2,884;0,777;-34,033;1,844;9,619;5,535;36,685;5,195;-3,166;-2,665;0,000;38,351;39,071;9,739;1,813;-0,446;1,285;-1,696;1,204;-3,060;27,744;0,000;269,040;Inf;280,000;280,000;0,132;3,081;22,372;24,912
5842,000;2,884;0,777;-34,033;1,844;9,619;5,535;36,685;5,195;-3,166;-2,665;0,000;38,400;39,100;9,739;1,813;-0,152;1,410;-1,099;1,393;-3,060;27,744;0,000;269,040;Inf;280,000;280,000;0,087;3,078;22,376;24,896
5842,500;3,297;0,859;-34,715;1,853;9,551;5,535;36,685;5,195;-3,166;-2,665;0,000;38,400;39,100;9,688;1,946;0,326;1,339;-0,922;1,393;-3,060;27,744;0,000;268,540;Inf;280,000;280,000;0,388;3,075;22,372;24,903
5843,000;3,297;0,859;-34,715;1,853;9,551;5,535;36,685;5,195;-3,166;-2,665;0,000;38,400;39,100;9,688;1,946;-0,036;1,412;-1,382;1,266;-3,060;27,744;0,000;268,540;Inf;280,000;280,000;0,534;3,079;22,370;24,915
5843,500;3,297;0,859;-34,715;1,853;9,551;5,535;36,685;5,195;-3,166;-2,665;0,000;38,400;39,100;9,688;1,946;-0,297;1,437;-1,792;1,210;-3,060;27,744;0,000;269,540;Inf;280,000;280,000;0,315;3,082;22,363;24,890
5844,000;3,297;0,859;-34,715;1,853;9,551;5,535;36,685;5,195;-3,166;-2,665;0,000;38,400;39,100;9,688;1,946;-0,308;1,372;-1,415;1,371;-3,060;27,744;0,000;269,540;Inf;280,000;280,000;0,139;3,086;22,372;24,908
5844,500;3,297;0,859;-34,715;1,853;9,551;5,543;36,678;5,190;-3,219;-2,673;0,000;38,349;39,086;9,688;1,946;0,098;1,588;-0,988;1,494;-3,059;27,742;0,000;268,540;Inf;280,000;280,000;0,255;3,089;22,361;24,927
5845,000;3,297;0,859;-34,715;1,853;9,551;5,543;36,678;5,190;-3,219;-2,673;0,000;38,300;39,100;9,688;1,946;0,376;1,558;-0,902;1,529;-3,059;27,742;0,000;268,540;Inf;280,000;280,000;0,548;3,093;22,365;24,931
5845,500;3,297;0,859;-34,715;1,853;9,551;5,543;36,678;5,190;-3,219;-2,673;0,000;38,300;39,100;9,688;1,946;0,197;1,530;-1,137;1,460;-3,059;27,742;0,000;269,040;Inf;280,000;280,000;0,640;3,096;22,368;24,922
5846,000;2,761;0,742;-33,494;1,809;9,615;5,543;36,678;5,190;-3,219;-2,673;0,000;38,300;39,100;9,835;1,845;-0,163;1,525;-1,481;1,425;-3,059;27,742;0,000;269,040;Inf;280,000;280,000;0,513;3,099;22,365;24,924
5846,500;2,761;0,742;-33,494;1,809;9,615;5,543;36,678;5,190;-3,219;-2,673;0,000;38,300;39,100;9,835;1,845;0,140;1,665;-0,960;1,599;-3,059;27,742;0,000;269,440;Inf;280,000;280,000;0,326;3,094;22,377;24,952
5847,000;2,761;0,742;-33,494;1,809;9,615;5,543;36,678;5,190;-3,219;-2,673;0,000;38,300;39,100;9,835;1,845;0,483;1,701;-0,757;1,681;-3,059;27,742;0,000;269,440;Inf;280,000;280,000;0,611;3,088;22,378;24,909
5847,500;2,761;0,742;-33,494;1,809;9,615;5,543;36,678;5,190;-3,219;-2,673;0,000;38,300;39,100;9,835;1,845;0,393;1,691;-0,930;1,615;-3,059;27,742;0,000;268,640;Inf;280,000;280,000;0,777;3,083;22,370;24,925
5848,000;2,761;0,742;-33,494;1,809;9,615;5,542;36,614;5,199;-3,223;-2,650;0,000;38,361;39,113;9,835;1,845;0,143;1,717;-1,305;1,504;-3,044;27,753;0,000;268,640;Inf;280,000;280,000;0,693;3,078;22,369;24,974
5848,500;2,761;0,742;-33,494;1,809;9,615;5,542;36,614;5,199;-3,223;-2,650;0,000;38,400;39,100;9,835;1,845;-0,140;1,727;-1,673;1,458;-3,044;27,753;0,000;268,740;Inf;280,000;280,000;0,515;3,072;22,387;25,016
5849,000;3,182;0,827;-33,721;1,866;9,593;5,542;36,614;5,199;-3,223;-2,650;0,000;38,400;39,100;9,837;1,732;-0,185;1,664;-1,462;1,538;-3,044;27,753;0,000;268,740;Inf;280,000;280,000;0,343;3,067;22,383;25,048
5849,500;3,182;0,827;-33,721;1,866;9,593;5,542;36,614;5,199;-3,223;-2,650;0,000;38,400;39,100;9,837;1,732;0,152;1,809;-0,929;1,723;-3,044;27,753;0,000;269,040;Inf;280,000;280,000;0,389;3,069;22,390;25,074
5850,000;3,182;0,827;-33,721;1,866;9,593;5,542;36,614;5,199;-3,223;-2,650;0,000;38,400;39,100;9,837;1,732;0,385;1,763;-0,991;1,638;-3,044;27,753;0,000;269,040;Inf;280,000;280,000;0,689;3,071;22,377;25,120
5850,500;3,182;0,827;-33,721;1,866;9,593;5,542;36,614;5,199;-3,223;-2,650;0,000;38,400;39,100;9,837;1,732;0,030;1,756;-1,432;1,552;-3,044;27,753;0,000;269,240;Inf;280,000;280,000;0,699;3,073;22,407;25,166
5851,000;3,182;0,827;-33,721;1,866;9,593;5,547;36,668;5,207;-3,213;-2,652;0,000;38,364;39,114;9,837;1,732;-0,163;1,744;-1,673;1,513;-3,035;27,762;0,000;269,240;Inf;280,000;280,000;0,476;3,075;22,394;25,164
5851,500;3,182;0,827;-33,721;1,866;9,593;5,547;36,668;5,207;-3,213;-2,652;0,000;38,400;39,100;9,837;1,732;-0,077;1,648;-1,377;1,607;-3,035;27,762;0,000;268,940;Inf;280,000;280,000;0,355;3,076;22,388;25,153
5852,000;3,294;0,848;-34,737;1,791;9,656;5,547;36,668;5,207;-3,213;-2,652;0,000;38,400;39,100;9,621;1,662;0,392;1,793;-0,690;1,806;-3,035;27,762;0,000;268,940;Inf;280,000;280,000;0,450;3,078;22,381;25,110
5852,500;3,294;0,848;-34,737;1,791;9,656;5,547;36,668;5,207;-3,213;-2,652;0,000;38,400;39,100;9,621;1,662;0,501;1,749;-0,692;1,804;-3,035;27,762;0,000;269,140;Inf;280,000;280,000;0,825;3,082;22,387;25,113
5853,000;3,294;0,848;-34,737;1,791;9,656;5,547;36,668;5,207;-3,213;-2,652;0,000;38,400;39,100;9,621;1,662;0,247;1,786;-1,136;1,651;-3,035;27,762;0,000;269,140;Inf;280,000;280,000;0,840;3,085;22,400;25,091
5853,500;3,294;0,848;-34,737;1,791;9,656;5,547;36,668;5,207;-3,213;-2,652;0,000;38,400;39,100;9,621;1,662;-0,112;1,772;-1,576;1,621;-3,035;27,762;0,000;269,440;Inf;280,000;280,000;0,637;3,089;22,387;25,065
5854,000;3,294;0,848;-34,737;1,791;9,656;5,547;36,668;5,207;-3,213;-2,652;0,000;38,400;39,100;9,621;1,662;0,193;1,763;-1,171;1,750;-3,035;27,762;0,000;269,440;Inf;280,000;280,000;0,426;3,092;22,388;25,039
5854,500;3,294;0,848;-34,737;1,791;9,656;5,502;36,689;5,181;-3,261;-2,651;0,000;38,356;39,093;9,621;1,662;0,411;1,794;-0,688;1,878;-3,046;27,763;0,000;269,140;Inf;280,000;280,000;0,634;3,095;22,383;25,043
5855,000;3,294;0,848;-34,737;1,791;9,656;5,502;36,689;5,181;-3,261;-2,651;0,000;38,400;39,100;9,621;1,662;0,411;1,760;-0,711;1,763;-3,046;27,763;0,000;269,140;Inf;280,000;280,000;0,849;3,099;22,394;25,025
5855,500;2,548;0,688;-33,358;1,822;9,592;5,502;36,689;5,181;-3,261;-2,651;0,000;38,400;39,100;9,886;1,723;0,001;1,552;-1,161;1,502;-3,046;27,763;0,000;269,640;Inf;280,000;280,000;0,806;3,102;22,391;25,023
5856,000;2,548;0,688;-33,358;1,822;9,592;5,502;36,689;5,181;-3,261;-2,651;0,000;38,400;39,100;9,886;1,723;-0,269;1,452;-1,653;1,275;-3,046;27,763;0,000;269,640;Inf;280,000;280,000;0,473;3,093;22,381;24,965
5856,500;2,548;0,688;-33,358;1,822;9,592;5,502;36,689;5,181;-3,261;-2,651;0,000;38,400;39,100;9,886;1,723;-0,418;1,364;-1,413;1,313;-3,046;27,763;0,000;269,540;Inf;280,000;280,000;0,201;3,084;22,397;24,986
5857,000;2,548;0,688;-33,358;1,822;9,592;5,502;36,689;5,181;-3,261;-2,651;0,000;38,400;39,100;9,886;1,723;0,462;1,526;-0,737;1,489;-3,046;27,763;0,000;269,540;Inf;280,000;280,000;0,211;3,075;22,384;24,983
5857,500;2,548;0,688;-33,358;1,822;9,592;5,503;36,666;5,171;-3,279;-2,647;0,000;38,363;39,090;9,886;1,723;0,341;1,402;-0,876;1,415;-3,025;27,778;0,000;270,240;Inf;280,000;280,000;0,685;3,066;22,381;25,020
5858,000;2,548;0,688;-33,358;1,822;9,592;5,503;36,666;5,171;-3,279;-2,647;0,000;38,400;39,100;9,886;1,723;-0,034;1,308;-1,272;1,217;-3,025;27,778;0,000;270,240;Inf;280,000;280,000;0,571;3,058;22,392;25,012
5858,500;2,647;0,655;-35,209;1,820;9,607;5,503;36,666;5,171;-3,279;-2,647;0,000;38,400;39,100;9,557;1,946;-0,276;1,213;-1,548;1,112;-3,025;27,778;0,000;269,340;Inf;280,000;280,000;0,305;3,050;22,394;24,976
5859,000;2,647;0,655;-35,209;1,820;9,607;5,503;36,666;5,171;-3,279;-2,647;0,000;38,400;39,100;9,557;1,946;-0,224;1,219;-1,157;1,257;-3,025;27,778;0,000;269,340;Inf;280,000;280,000;0,125;3,043;22,407;24,991
5859,500;2,647;0,655;-35,209;1,820;9,607;5,503;36,666;5,171;-3,279;-2,647;0,000;38,400;39,100;9,557;1,946;0,328;1,415;-0,598;1,413;-3,025;27,778;0,000;269,540;Inf;280,000;280,000;0,274;3,036;22,404;24,963
5860,000;2,647;0,655;-35,209;1,820;9,607;5,503;36,666;5,171;-3,279;-2,647;0,000;38,400;39,100;9,557;1,946;0,539;1,401;-0,585;1,438;-3,025;27,778;0,000;269,540;Inf;280,000;280,000;0,640;3,030;22,401;24,922
5860,500;2,647;0,655;-35,209;1,820;9,607;5,503;36,666;5,171;-3,279;-2,647;0,000;38,400;39,100;9,557;1,946;0,054;1,298;-1,191;1,218;-3,025;27,778;0,000;269,340;Inf;280,000;280,000;0,698;3,024;22,391;24,957
5861,000;2,647;0,655;-35,209;1,820;9,607;5,516;36,656;5,195;-3,277;-2,635;0,000;38,369;39,079;9,557;1,946;-0,246;1,239;-1,432;1,162;-3,021;27,785;0,000;269,340;Inf;280,000;280,000;0,344;3,018;22,405;24,999
5861,500;2,647;0,655;-35,209;1,820;9,607;5,516;36,656;5,195;-3,277;-2,635;0,000;38,400;39,100;9,557;1,946;-0,176;1,382;-1,078;1,319;-3,021;27,785;0,000;269,240;Inf;280,000;280,000;0,181;3,012;22,407;24,959
5862,000;3,669;0,879;-35,209;1,818;9,595;5,516;36,656;5,195;-3,277;-2,635;0,000;38,400;39,100;9,681;1,845;0,446;1,518;-0,626;1,522;-3,021;27,785;0,000;269,240;Inf;280,000;280,000;0,362;3,006;22,399;24,929
5862,500;3,669;0,879;-35,209;1,818;9,595;5,516;36,656;5,195;-3,277;-2,635;0,000;38,400;39,100;9,681;1,845;0,455;1,448;-0,659;1,512;-3,021;27,785;0,000;268,640;Inf;280,000;280,000;0,715;3,016;22,397;24,866
5863,000;3,669;0,879;-35,209;1,818;9,595;5,516;36,656;5,195;-3,277;-2,635;0,000;38,400;39,100;9,681;1,845;0,209;1,388;-0,972;1,402;-3,021;27,785;0,000;268,640;Inf;280,000;280,000;0,689;3,027;22,401;24,824
5863,500;3,669;0,879;-35,209;1,818;9,595;5,516;36,656;5,195;-3,277;-2,635;0,000;38,400;39,100;9,681;1,845;-0,067;1,307;-1,292;1,247;-3,021;27,785;0,000;268,240;Inf;280,000;280,000;0,507;3,038;22,395;24,814
5864,000;3,669;0,879;-35,209;1,818;9,595;5,533;36,689;5,207;-3,280;-2,637;0,000;38,367;39,103;9,681;1,845;-0,322;1,275;-1,553;1,262;-3,019;27,784;0,000;268,240;Inf;280,000;280,000;0,299;3,048;22,401;24,842
5864,500;3,669;0,879;-35,209;1,818;9,595;5,533;36,689;5,207;-3,280;-2,637;0,000;38,400;39,100;9,681;1,845;0,455;1,528;-0,635;1,548;-3,019;27,784;0,000;268,540;Inf;280,000;280,000;0,166;3,058;22,396;24,873
5865,000;3,660;0,886;-35,209;1,819;9,655;5,533;36,689;5,207;-3,280;-2,637;0,000;38,400;39,100;9,667;1,630;0,537;1,411;-0,605;1,512;-3,019;27,784;0,000;268,540;Inf;280,000;280,000;0,724;3,068;22,411;24,942
5865,500;3,660;0,886;-35,209;1,819;9,655;5,533;36,689;5,207;-3,280;-2,637;0,000;38,400;39,100;9,667;1,630;0,178;1,408;-1,083;1,341;-3,019;27,784;0,000;268,640;Inf;280,000;280,000;0,714;3,078;22,398;24,968
5866,000;3,660;0,886;-35,209;1,819;9,655;5,533;36,689;5,207;-3,280;-2,637;0,000;38,400;39,100;9,667;1,630;-0,178;1,442;-1,576;1,217;-3,019;27,784;0,000;268,640;Inf;280,000;280,000;0,461;3,087;22,416;24,957
5866,500;3,660;0,886;-35,209;1,819;9,655;5,533;36,689;5,207;-3,280;-2,637;0,000;38,400;39,100;9,667;1,630;-0,413;1,315;-1,607;1,246;-3,019;27,784;0,000;268,640;Inf;280,000;280,000;0,226;3,097;22,409;24,989
5867,000;3,660;0,886;-35,209;1,819;9,655;5,533;36,689;5,207;-3,280;-2,637;0,000;38,400;39,100;9,667;1,630;-0,050;1,480;-1,260;1,330;-3,019;27,784;0,000;268,640;Inf;280,000;280,000;0,135;3,106;22,425;24,976
5867,500;3,660;0,886;-35,209;1,819;9,655;5,508;36,714;5,178;-3,318;-2,655;0,000;38,359;39,065;9,667;1,630;0,195;1,461;-0,840;1,483;-3,035;27,787;0,000;268,340;Inf;280,000;280,000;0,375;3,115;22,406;24,955
5868,000;3,660;0,886;-35,209;1,819;9,655;5,508;36,714;5,178;-3,318;-2,655;0,000;38,400;39,100;9,667;1,630;-0,105;1,457;-1,484;1,242;-3,035;27,787;0,000;268,340;Inf;280,000;280,000;0,575;3,124;22,411;24,944
5868,500;2,525;0,682;-33,376;1,828;9,610;5,508;36,714;5,178;-3,318;-2,655;0,000;38,400;39,100;9,778;1,833;-0,351;1,457;-1,840;1,163;-3,035;27,787;0,000;268,540;Inf;280,000;280,000;0,277;3,133;22,417;24,918
5869,000;2,525;0,682;-33,376;1,828;9,610;5,508;36,714;5,178;-3,318;-2,655;0,000;38,400;39,100;9,778;1,833;-0,481;1,311;-1,883;1,169;-3,035;27,787;0,000;268,540;Inf;280,000;280,000;0,107;3,123;22,407;24,885
5869,500;2,525;0,682;-33,376;1,828;9,610;5,508;36,714;5,178;-3,318;-2,655;0,000;38,400;39,100;9,778;1,833;-0,353;1,426;-1,389;1,306;-3,035;27,787;0,000;268,640;Inf;280,000;280,000;0,029;3,113;22,408;24,874
5870,000;2,525;0,682;-33,376;1,828;9,610;5,508;36,714;5,178;-3,318;-2,655;0,000;38,400;39,100;9,778;1,833;0,104;1,483;-1,088;1,386;-3,035;27,787;0,000;268,640;Inf;280,000;280,000;0,248;3,103;22,414;24,809
