t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6102,500;2,661;0,638;-35,209;1,861;9,744;5,447;36,750;5,142;-5,001;-2,685;0,000;38,500;39,200;9,595;1,793;-0,200;1,308;-1,232;1,247;-3,084;28,063;0,000;269,140;Inf;280,000;280,000;0,488;2,958;22,700;25,152
6103,000;2,661;0,638;-35,209;1,861;9,744;5,447;36,750;5,142;-5,001;-2,685;0,000;38,500;39,200;9,595;1,793;-0,503;1,335;-1,656;1,117;-3,084;28,063;0,000;269,140;Inf;280,000;280,000;0,281;2,953;22,692;25,171
6103,500;2,661;0,638;-35,209;1,861;9,744;5,482;36,785;5,134;-5,017;-2,677;0,000;38,476;39,189;9,595;1,793;-0,640;1,211;-1,763;1,117;-3,078;28,056;0,000;268,140;Inf;280,000;280,000;0,073;2,948;22,699;25,171
6104,000;2,661;0,638;-35,209;1,861;9,744;5,482;36,785;5,134;-5,017;-2,677;0,000;38,500;39,200;9,595;1,793;-0,358;1,157;-1,173;1,254;-3,078;28,056;0,000;268,140;Inf;280,000;280,000;-0,019;2,943;22,693;25,177
6104,500;4,048;0,952;-35,209;1,782;9,677;5,482;36,785;5,134;-5,017;-2,677;0,000;38,500;39,200;9,663;1,804;0,266;1,369;-0,820;1,356;-3,078;28,056;0,000;269,340;Inf;280,000;280,000;0,220;2,939;22,687;25,178
6105,000;4,048;0,952;-35,209;1,782;9,677;5,482;36,785;5,134;-5,017;-2,677;0,000;38,500;39,200;9,663;1,804;-0,260;1,240;-1,243;1,215;-3,078;28,056;0,000;269,340;Inf;280,000;280,000;0,543;2,957;22,687;25,200
6105,500;4,048;0,952;-35,209;1,782;9,677;5,482;36,785;5,134;-5,017;-2,677;0,000;38,500;39,200;9,663;1,804;-0,554;1,296;-1,663;1,086;-3,078;28,056;0,000;268,940;Inf;280,000;280,000;0,238;2,975;22,684;25,213
6106,000;4,048;0,952;-35,209;1,782;9,677;5,482;36,785;5,134;-5,017;-2,677;0,000;38,500;39,200;9,663;1,804;-0,714;1,174;-1,784;1,065;-3,078;28,056;0,000;268,940;Inf;280,000;280,000;0,041;2,992;22,689;25,188
6106,500;4,048;0,952;-35,209;1,782;9,677;5,473;36,810;5,174;-5,024;-2,683;0,000;38,474;39,212;9,663;1,804;-0,505;1,368;-1,341;1,220;-3,080;28,052;0,000;269,440;Inf;280,000;280,000;-0,065;3,010;22,706;25,189
6107,000;4,048;0,952;-35,209;1,782;9,677;5,473;36,810;5,174;-5,024;-2,683;0,000;38,500;39,200;9,663;1,804;0,132;1,270;-0,762;1,363;-3,080;28,052;0,000;269,440;Inf;280,000;280,000;0,185;3,027;22,697;25,196
6107,500;4,048;0,952;-35,209;1,782;9,677;5,473;36,810;5,174;-5,024;-2,683;0,000;38,500;39,200;9,663;1,804;0,093;1,206;-0,784;1,310;-3,080;28,052;0,000;269,040;Inf;280,000;280,000;0,501;3,043;22,690;25,230
6108,000;2,725;0,708;-33,956;1,841;9,592;5,473;36,810;5,174;-5,024;-2,683;0,000;38,500;39,200;9,705;1,618;-0,534;1,195;-1,619;1,047;-3,080;28,052;0,000;269,040;Inf;280,000;280,000;0,456;3,060;22,695;25,254
6108,500;2,725;0,708;-33,956;1,841;9,592;5,473;36,810;5,174;-5,024;-2,683;0,000;38,500;39,200;9,705;1,618;-0,697;1,023;-1,600;1,066;-3,080;28,052;0,000;269,740;Inf;280,000;280,000;0,022;3,054;22,702;25,276
6109,000;2,725;0,708;-33,956;1,841;9,592;5,473;36,810;5,174;-5,024;-2,683;0,000;38,500;39,200;9,705;1,618;-0,315;1,123;-0,978;1,216;-3,080;28,052;0,000;269,740;Inf;280,000;280,000;-0,052;3,049;22,700;25,263
6109,500;2,725;0,708;-33,956;1,841;9,592;5,473;36,810;5,174;-5,024;-2,683;0,000;38,500;39,200;9,705;1,618;0,256;1,247;-0,664;1,336;-3,080;28,052;0,000;268,740;Inf;280,000;280,000;0,262;3,044;22,699;25,253
6110,000;2,725;0,708;-33,956;1,841;9,592;5,518;36,752;5,117;-5,017;-2,663;0,000;38,479;39,231;9,705;1,618;0,081;1,287;-0,930;1,250;-3,081;28,061;0,000;268,740;Inf;280,000;280,000;0,544;3,038;22,695;25,236
6110,500;2,725;0,708;-33,956;1,841;9,592;5,518;36,752;5,117;-5,017;-2,663;0,000;38,500;39,200;9,705;1,618;-0,190;1,219;-1,268;1,179;-3,081;28,061;0,000;269,740;Inf;280,000;280,000;0,422;3,033;22,692;25,228
6111,000;3,026;0,732;-35,209;1,814;9,680;5,518;36,752;5,117;-5,017;-2,663;0,000;38,500;39,200;9,539;1,760;-0,522;1,257;-1,693;1,107;-3,081;28,061;0,000;269,740;Inf;280,000;280,000;0,235;3,028;22,689;25,210
6111,500;3,026;0,732;-35,209;1,814;9,680;5,518;36,752;5,117;-5,017;-2,663;0,000;38,500;39,200;9,539;1,760;-0,470;1,233;-1,647;1,138;-3,081;28,061;0,000;268,240;Inf;280,000;280,000;0,037;3,028;22,693;25,221
6112,000;3,026;0,732;-35,209;1,814;9,680;5,518;36,752;5,117;-5,017;-2,663;0,000;38,500;39,200;9,539;1,760;0,014;1,413;-0,966;1,378;-3,081;28,061;0,000;268,240;Inf;280,000;280,000;0,064;3,028;22,684;25,184
6112,500;3,026;0,732;-35,209;1,814;9,680;5,518;36,752;5,117;-5,017;-2,663;0,000;38,500;39,200;9,539;1,760;-0,080;1,180;-1,059;1,267;-3,081;28,061;0,000;269,440;Inf;280,000;280,000;0,460;3,028;22,682;25,139
6113,000;3,026;0,732;-35,209;1,814;9,680;5,426;36,749;5,137;-5,015;-2,671;0,000;38,486;39,245;9,539;1,760;-0,405;1,231;-1,470;1,150;-3,073;28,054;0,000;269,440;Inf;280,000;280,000;0,327;3,028;22,690;25,143
6113,500;3,026;0,732;-35,209;1,814;9,680;5,426;36,749;5,137;-5,015;-2,671;0,000;38,500;39,200;9,539;1,760;-0,628;1,218;-1,750;1,157;-3,073;28,054;0,000;267,940;Inf;280,000;280,000;0,126;3,028;22,681;25,156
6114,000;3,026;0,732;-35,209;1,814;9,680;5,426;36,749;5,137;-5,015;-2,671;0,000;38,500;39,200;9,539;1,760;-0,417;1,128;-1,358;1,219;-3,073;28,054;0,000;267,940;Inf;280,000;280,000;-0,000;3,028;22,676;25,158
6114,500;3,711;0,876;-35,209;1,736;9,522;5,426;36,749;5,137;-5,015;-2,671;0,000;38,500;39,200;9,664;1,809;0,102;1,449;-0,717;1,468;-3,073;28,054;0,000;268,940;Inf;280,000;280,000;0,143;3,028;22,671;25,160
6115,000;3,711;0,876;-35,209;1,736;9,522;5,426;36,749;5,137;-5,015;-2,671;0,000;38,500;39,200;9,664;1,809;0,287;1,268;-0,575;1,434;-3,073;28,054;0,000;268,940;Inf;280,000;280,000;0,575;3,039;22,676;25,157
6115,500;3,711;0,876;-35,209;1,736;9,522;5,426;36,749;5,137;-5,015;-2,671;0,000;38,500;39,200;9,664;1,809;-0,408;1,363;-1,548;1,216;-3,073;28,054;0,000;268,040;Inf;280,000;280,000;0,603;3,050;22,666;25,156
6116,000;3,711;0,876;-35,209;1,736;9,522;5,426;36,749;5,137;-5,015;-2,671;0,000;38,500;39,200;9,664;1,809;-0,570;1,242;-1,628;1,220;-3,073;28,054;0,000;268,040;Inf;280,000;280,000;0,156;3,061;22,678;25,158
6116,500;3,711;0,876;-35,209;1,736;9,522;5,415;36,803;5,135;-5,002;-2,674;0,000;38,485;39,234;9,664;1,809;-0,049;1,303;-0,967;1,439;-3,057;28,054;0,000;268,940;Inf;280,000;280,000;0,066;3,072;22,673;25,171
6117,000;3,711;0,876;-35,209;1,736;9,522;5,415;36,803;5,135;-5,002;-2,674;0,000;38,500;39,200;9,664;1,809;0,398;1,448;-0,475;1,562;-3,057;28,054;0,000;268,940;Inf;280,000;280,000;0,432;3,082;22,663;25,152
6117,500;3,236;0,782;-35,209;1,774;9,684;5,415;36,803;5,135;-5,002;-2,674;0,000;38,500;39,200;9,649;1,635;0,255;1,394;-0,753;1,461;-3,057;28,054;0,000;267,440;Inf;280,000;280,000;0,733;3,092;22,660;25,136
6118,000;3,236;0,782;-35,209;1,774;9,684;5,415;36,803;5,135;-5,002;-2,674;0,000;38,500;39,200;9,649;1,635;-0,162;1,462;-1,236;1,331;-3,057;28,054;0,000;267,440;Inf;280,000;280,000;0,589;3,095;22,667;25,111
6118,500;3,236;0,782;-35,209;1,774;9,684;5,415;36,803;5,135;-5,002;-2,674;0,000;38,500;39,200;9,649;1,635;-0,394;1,492;-1,617;1,242;-3,057;28,054;0,000;268,940;Inf;280,000;280,000;0,349;3,097;22,652;25,113
6119,000;3,236;0,782;-35,209;1,774;9,684;5,415;36,803;5,135;-5,002;-2,674;0,000;38,500;39,200;9,649;1,635;-0,044;1,491;-0,987;1,476;-3,057;28,054;0,000;268,940;Inf;280,000;280,000;0,181;3,099;22,660;25,102
6119,500;3,236;0,782;-35,209;1,774;9,684;5,433;36,788;5,101;-5,016;-2,668;0,000;38,488;39,258;9,649;1,635;0,270;1,456;-0,850;1,504;-3,055;28,049;0,000;268,440;Inf;280,000;280,000;0,484;3,102;22,643;25,104
6120,000;3,236;0,782;-35,209;1,774;9,684;5,433;36,788;5,101;-5,016;-2,668;0,000;38,500;39,300;9,649;1,635;0,017;1,426;-1,085;1,417;-3,055;28,049;0,000;268,440;Inf;280,000;280,000;0,595;3,104;22,645;25,093
6120,500;2,838;0,650;-35,209;1,756;9,675;5,433;36,788;5,101;-5,016;-2,668;0,000;38,500;39,300;9,656;1,845;-0,262;1,390;-1,311;1,360;-3,055;28,049;0,000;269,740;Inf;280,000;280,000;0,443;3,106;22,634;25,090
6121,000;2,838;0,650;-35,209;1,756;9,675;5,433;36,788;5,101;-5,016;-2,668;0,000;38,500;39,300;9,656;1,845;-0,421;1,468;-1,640;1,268;-3,055;28,049;0,000;269,740;Inf;280,000;280,000;0,294;3,102;22,656;25,066
6121,500;2,838;0,650;-35,209;1,756;9,675;5,433;36,788;5,101;-5,016;-2,668;0,000;38,500;39,300;9,656;1,845;-0,532;1,289;-1,584;1,293;-3,055;28,049;0,000;269,640;Inf;280,000;280,000;0,169;3,097;22,640;25,082
6122,000;2,838;0,650;-35,209;1,756;9,675;5,433;36,788;5,101;-5,016;-2,668;0,000;38,500;39,300;9,656;1,845;-0,169;1,428;-1,070;1,410;-3,055;28,049;0,000;269,640;Inf;280,000;280,000;0,116;3,093;22,646;25,080
6122,500;2,838;0,650;-35,209;1,756;9,675;5,433;36,788;5,101;-5,016;-2,668;0,000;38,500;39,300;9,656;1,845;0,073;1,460;-1,039;1,412;-3,055;28,049;0,000;269,840;Inf;280,000;280,000;0,400;3,089;22,641;25,086
6123,000;2,838;0,650;-35,209;1,756;9,675;5,437;36,750;5,122;-5,010;-2,667;0,000;38,483;39,237;9,656;1,845;-0,342;1,421;-1,481;1,260;-3,050;28,043;0,000;269,840;Inf;280,000;280,000;0,477;3,085;22,634;25,081
6123,500;2,838;0,650;-35,209;1,756;9,675;5,437;36,750;5,122;-5,010;-2,667;0,000;38,500;39,200;9,656;1,845;-0,517;1,427;-1,733;1,233;-3,050;28,043;0,000;269,340;Inf;280,000;280,000;0,215;3,081;22,639;25,105
6124,000;3,433;0,796;-35,209;1,832;9,661;5,437;36,750;5,122;-5,010;-2,667;0,000;38,500;39,200;9,596;1,796;-0,624;1,278;-1,659;1,280;-3,050;28,043;0,000;269,340;Inf;280,000;280,000;0,102;3,077;22,635;25,156
6124,500;3,433;0,796;-35,209;1,832;9,661;5,437;36,750;5,122;-5,010;-2,667;0,000;38,500;39,200;9,596;1,796;-0,307;1,382;-1,253;1,348;-3,050;28,043;0,000;269,240;Inf;280,000;280,000;0,069;3,083;22,629;25,178
6125,000;3,433;0,796;-35,209;1,832;9,661;5,437;36,750;5,122;-5,010;-2,667;0,000;38,500;39,200;9,596;1,796;-0,168;1,286;-1,110;1,317;-3,050;28,043;0,000;269,240;Inf;280,000;280,000;0,292;3,088;22,625;25,163
6125,500;3,433;0,796;-35,209;1,832;9,661;5,437;36,750;5,122;-5,010;-2,667;0,000;38,500;39,200;9,596;1,796;-0,258;1,317;-1,295;1,269;-3,050;28,043;0,000;268,440;Inf;280,000;280,000;0,331;3,094;22,618;25,209
6126,000;3,433;0,796;-35,209;1,832;9,661;5,470;36,783;5,141;-5,002;-2,657;0,000;38,478;39,253;9,596;1,796;-0,432;1,394;-1,556;1,247;-3,063;28,046;0,000;268,440;Inf;280,000;280,000;0,258;3,100;22,616;25,210
6126,500;3,433;0,796;-35,209;1,832;9,661;5,470;36,783;5,141;-5,002;-2,657;0,000;38,500;39,300;9,596;1,796;-0,301;1,389;-1,535;1,290;-3,063;28,046;0,000;269,740;Inf;280,000;280,000;0,163;3,105;22,630;25,226
6127,000;3,368;0,836;-35,209;1,804;9,644;5,470;36,783;5,141;-5,002;-2,657;0,000;38,500;39,300;9,619;1,711;-0,230;1,396;-1,270;1,351;-3,063;28,046;0,000;269,740;Inf;280,000;280,000;0,211;3,110;22,611;25,262
6127,500;3,368;0,836;-35,209;1,804;9,644;5,470;36,783;5,141;-5,002;-2,657;0,000;38,500;39,300;9,619;1,711;-0,163;1,358;-1,163;1,372;-3,063;28,046;0,000;268,640;Inf;280,000;280,000;0,312;3,115;22,622;25,256
6128,000;3,368;0,836;-35,209;1,804;9,644;5,470;36,783;5,141;-5,002;-2,657;0,000;38,500;39,300;9,619;1,711;-0,374;1,356;-1,389;1,270;-3,063;28,046;0,000;268,640;Inf;280,000;280,000;0,351;3,119;22,618;25,278
6128,500;3,368;0,836;-35,209;1,804;9,644;5,470;36,783;5,141;-5,002;-2,657;0,000;38,500;39,300;9,619;1,711;-0,495;1,444;-1,661;1,201;-3,063;28,046;0,000;269,840;Inf;280,000;280,000;0,216;3,123;22,593;25,291
6129,000;3,368;0,836;-35,209;1,804;9,644;5,470;36,783;5,141;-5,002;-2,657;0,000;38,500;39,300;9,619;1,711;-0,614;1,310;-1,662;1,254;-3,063;28,046;0,000;269,840;Inf;280,000;280,000;0,122;3,127;22,608;25,316
6129,500;3,368;0,836;-35,209;1,804;9,644;5,495;36,820;5,164;-5,015;-2,653;0,000;38,493;39,293;9,619;1,711;-0,440;1,380;-1,482;1,297;-3,060;28,055;0,000;268,540;Inf;280,000;280,000;0,072;3,131;22,610;25,300
6130,000;3,368;0,836;-35,209;1,804;9,644;5,495;36,820;5,164;-5,015;-2,653;0,000;38,500;39,300;9,619;1,711;-0,140;1,424;-1,206;1,351;-3,060;28,055;0,000;268,540;Inf;280,000;280,000;0,189;3,135;22,615;25,280
6130,500;2,858;0,697;-35,209;1,800;9,659;5,495;36,820;5,164;-5,015;-2,653;0,000;38,500;39,300;9,648;1,633;-0,284;1,442;-1,444;1,295;-3,060;28,055;0,000;269,140;Inf;280,000;280,000;0,358;3,139;22,603;25,257
6131,000;2,858;0,697;-35,209;1,800;9,659;5,495;36,820;5,164;-5,015;-2,653;0,000;38,500;39,300;9,648;1,633;-0,503;1,453;-1,699;1,220;-3,060;28,055;0,000;269,140;Inf;280,000;280,000;0,252;3,134;22,574;25,283
6131,500;2,858;0,697;-35,209;1,800;9,659;5,495;36,820;5,164;-5,015;-2,653;0,000;38,500;39,300;9,648;1,633;-0,572;1,373;-1,745;1,268;-3,060;28,055;0,000;268,640;Inf;280,000;280,000;0,118;3,129;22,594;25,269
6132,000;2,858;0,697;-35,209;1,800;9,659;5,495;36,820;5,164;-5,015;-2,653;0,000;38,500;39,300;9,648;1,633;-0,503;1,394;-1,404;1,358;-3,060;28,055;0,000;268,640;Inf;280,000;280,000;0,081;3,125;22,602;25,255
6132,500;2,858;0,697;-35,209;1,800;9,659;5,508;36,792;5,141;-5,034;-2,673;0,000;38,483;39,244;9,648;1,633;-0,062;1,332;-1,119;1,352;-3,074;28,040;0,000;269,940;Inf;280,000;280,000;0,211;3,121;22,588;25,253
6133,000;2,858;0,697;-35,209;1,800;9,659;5,508;36,792;5,141;-5,034;-2,673;0,000;38,500;39,200;9,648;1,633;-0,179;1,391;-1,286;1,310;-3,074;28,040;0,000;269,940;Inf;280,000;280,000;0,376;3,116;22,589;25,227
6133,500;2,951;0,720;-35,209;1,774;9,630;5,508;36,792;5,141;-5,034;-2,673;0,000;38,500;39,200;9,715;1,887;-0,581;1,493;-1,869;1,216;-3,074;28,040;0,000;269,740;Inf;280,000;280,000;0,309;3,112;22,589;25,206
6134,000;2,951;0,720;-35,209;1,774;9,630;5,508;36,792;5,141;-5,034;-2,673;0,000;38,500;39,200;9,715;1,887;-0,690;1,332;-1,773;1,269;-3,074;28,040;0,000;269,740;Inf;280,000;280,000;0,065;3,109;22,585;25,189
6134,500;2,951;0,720;-35,209;1,774;9,630;5,508;36,792;5,141;-5,034;-2,673;0,000;38,500;39,200;9,715;1,887;-0,365;1,313;-1,288;1,374;-3,074;28,040;0,000;269,640;Inf;280,000;280,000;0,035;3,107;22,600;25,167
6135,000;2,951;0,720;-35,209;1,774;9,630;5,508;36,792;5,141;-5,034;-2,673;0,000;38,500;39,200;9,715;1,887;-0,033;1,280;-1,003;1,408;-3,074;28,040;0,000;269,640;Inf;280,000;280,000;0,259;3,104;22,591;25,118
6135,500;2,951;0,720;-35,209;1,774;9,630;5,508;36,792;5,141;-5,034;-2,673;0,000;38,500;39,200;9,715;1,887;-0,239;1,361;-1,305;1,303;-3,074;28,040;0,000;268,440;Inf;280,000;280,000;0,413;3,102;22,582;25,094
6136,000;2,951;0,720;-35,209;1,774;9,630;5,498;36,758;5,152;-5,035;-2,670;0,000;38,493;39,217;9,715;1,887;-0,439;1,505;-1,678;1,269;-3,083;28,040;0,000;268,440;Inf;280,000;280,000;0,280;3,099;22,591;25,047
6136,500;2,951;0,720;-35,209;1,774;9,630;5,498;36,758;5,152;-5,035;-2,670;0,000;38,500;39,200;9,715;1,887;-0,595;1,539;-1,939;1,248;-3,083;28,040;0,000;268,840;Inf;280,000;280,000;0,164;3,097;22,605;25,025
6137,000;3,448;0,817;-35,209;1,807;9,668;5,498;36,758;5,152;-5,035;-2,670;0,000;38,500;39,200;9,484;1,851;-0,663;1,453;-1,759;1,311;-3,083;28,040;0,000;268,840;Inf;280,000;280,000;0,063;3,094;22,589;25,014
6137,500;3,448;0,817;-35,209;1,807;9,668;5,498;36,758;5,152;-5,035;-2,670;0,000;38,500;39,200;9,484;1,851;-0,112;1,506;-1,249;1,410;-3,083;28,040;0,000;268,340;Inf;280,000;280,000;0,086;3,100;22,589;24,965
6138,000;3,448;0,817;-35,209;1,807;9,668;5,498;36,758;5,152;-5,035;-2,670;0,000;38,500;39,200;9,484;1,851;-0,210;1,520;-1,386;1,356;-3,083;28,040;0,000;268,340;Inf;280,000;280,000;0,389;3,106;22,615;24,961
6138,500;3,448;0,817;-35,209;1,807;9,668;5,498;36,758;5,152;-5,035;-2,670;0,000;38,500;39,200;9,484;1,851;-0,426;1,584;-1,688;1,326;-3,083;28,040;0,000;269,040;Inf;280,000;280,000;0,320;3,112;22,595;24,964
6139,000;3,448;0,817;-35,209;1,807;9,668;5,464;36,800;5,170;-5,051;-2,676;0,000;38,487;39,204;9,484;1,851;-0,556;1,596;-1,924;1,311;-3,086;28,035;0,000;269,040;Inf;280,000;280,000;0,199;3,117;22,607;24,951
6139,500;3,448;0,817;-35,209;1,807;9,668;5,464;36,800;5,170;-5,051;-2,676;0,000;38,500;39,200;9,484;1,851;-0,686;1,414;-1,691;1,351;-3,086;28,035;0,000;268,840;Inf;280,000;280,000;0,107;3,122;22,593;24,940
6140,000;3,122;0,774;-35,204;1,787;9,681;5,464;36,800;5,170;-5,051;-2,676;0,000;38,500;39,200;9,602;1,670;-0,201;1,375;-1,237;1,455;-3,086;28,035;0,000;268,840;Inf;280,000;280,000;0,097;3,128;22,604;24,882
6140,500;3,122;0,774;-35,204;1,787;9,681;5,464;36,800;5,170;-5,051;-2,676;0,000;38,500;39,200;9,602;1,670;-0,072;1,363;-1,034;1,457;-3,086;28,035;0,000;268,940;Inf;280,000;280,000;0,348;3,128;22,610;24,850
6141,000;3,122;0,774;-35,204;1,787;9,681;5,464;36,800;5,170;-5,051;-2,676;0,000;38,500;39,200;9,602;1,670;-0,435;1,523;-1,664;1,233;-3,086;28,035;0,000;268,940;Inf;280,000;280,000;0,429;3,128;22,588;24,831
6141,500;3,122;0,774;-35,204;1,787;9,681;5,464;36,800;5,170;-5,051;-2,676;0,000;38,500;39,200;9,602;1,670;-0,611;1,535;-1,902;1,282;-3,086;28,035;0,000;268,840;Inf;280,000;280,000;0,164;3,128;22,604;24,800
6142,000;3,122;0,774;-35,204;1,787;9,681;5,455;36,826;5,145;-5,069;-2,693;0,000;38,474;39,185;9,602;1,670;-0,564;1,443;-1,585;1,391;-3,087;28,034;0,000;268,840;Inf;280,000;280,000;0,076;3,127;22,596;24,775
6142,500;3,122;0,774;-35,204;1,787;9,681;5,455;36,826;5,145;-5,069;-2,693;0,000;38,500;39,200;9,602;1,670;-0,086;1,477;-1,188;1,445;-3,087;28,034;0,000;268,640;Inf;280,000;280,000;0,171;3,127;22,598;24,779
6143,000;3,122;0,774;-35,204;1,787;9,681;5,455;36,826;5,145;-5,069;-2,693;0,000;38,500;39,200;9,602;1,670;-0,028;1,532;-1,154;1,446;-3,087;28,034;0,000;268,640;Inf;280,000;280,000;0,412;3,127;22,610;24,765
6143,500;2,565;0,661;-34,151;1,818;9,638;5,455;36,826;5,145;-5,069;-2,693;0,000;38,500;39,200;9,734;1,571;-0,180;1,539;-1,345;1,408;-3,087;28,034;0,000;269,040;Inf;280,000;280,000;0,449;3,127;22,610;24,734
6144,000;2,565;0,661;-34,151;1,818;9,638;5,455;36,826;5,145;-5,069;-2,693;0,000;38,500;39,200;9,734;1,571;-0,413;1,613;-1,689;1,384;-3,087;28,034;0,000;269,040;Inf;280,000;280,000;0,356;3,118;22,626;24,720
6144,500;2,565;0,661;-34,151;1,818;9,638;5,455;36,826;5,145;-5,069;-2,693;0,000;38,500;39,200;9,734;1,571;-0,540;1,374;-1,589;1,396;-3,087;28,034;0,000;268,940;Inf;280,000;280,000;0,224;3,109;22,638;24,734
6145,000;2,565;0,661;-34,151;1,818;9,638;5,455;36,826;5,145;-5,069;-2,693;0,000;38,500;39,200;9,734;1,571;-0,173;1,477;-1,075;1,514;-3,087;28,034;0,000;268,940;Inf;280,000;280,000;0,160;3,100;22,625;24,718
6145,500;2,565;0,661;-34,151;1,818;9,638;5,458;36,784;5,137;-5,080;-2,674;0,000;38,480;39,154;9,734;1,571;0,025;1,487;-0,940;1,508;-3,086;28,031;0,000;268,940;Inf;280,000;280,000;0,436;3,091;22,622;24,723
6146,000;2,565;0,661;-34,151;1,818;9,638;5,458;36,784;5,137;-5,080;-2,674;0,000;38,500;39,200;9,734;1,571;-0,156;1,519;-1,198;1,456;-3,086;28,031;0,000;268,940;Inf;280,000;280,000;0,520;3,083;22,635;24,713
6146,500;2,617;0,689;-33,655;1,791;9,602;5,458;36,784;5,137;-5,080;-2,674;0,000;38,500;39,200;9,812;1,822;-0,303;1,634;-1,557;1,374;-3,086;28,031;0,000;269,440;Inf;280,000;280,000;0,405;3,074;22,619;24,717
6147,000;2,617;0,689;-33,655;1,791;9,602;5,458;36,784;5,137;-5,080;-2,674;0,000;38,500;39,200;9,812;1,822;-0,505;1,581;-1,753;1,376;-3,086;28,031;0,000;269,440;Inf;280,000;280,000;0,287;3,067;22,633;24,763
6147,500;2,617;0,689;-33,655;1,791;9,602;5,458;36,784;5,137;-5,080;-2,674;0,000;38,500;39,200;9,812;1,822;-0,324;1,469;-1,325;1,470;-3,086;28,031;0,000;268,940;Inf;280,000;280,000;0,175;3,059;22,629;24,803
6148,000;2,617;0,689;-33,655;1,791;9,602;5,458;36,784;5,137;-5,080;-2,674;0,000;38,500;39,200;9,812;1,822;0,170;1,636;-0,795;1,615;-3,086;28,031;0,000;268,940;Inf;280,000;280,000;0,323;3,052;22,640;24,820
6148,500;2,617;0,689;-33,655;1,791;9,602;5,472;36,755;5,124;-5,073;-2,699;0,000;38,470;39,145;9,812;1,822;-0,255;1,476;-1,375;1,314;-3,099;28,024;0,000;268,540;Inf;280,000;280,000;0,657;3,045;22,629;24,805
6149,000;2,617;0,689;-33,655;1,791;9,602;5,472;36,755;5,124;-5,073;-2,699;0,000;38,500;39,100;9,812;1,822;-0,536;1,413;-1,698;1,189;-3,099;28,024;0,000;268,540;Inf;280,000;280,000;0,290;3,038;22,657;24,845
6149,500;2,617;0,689;-33,655;1,791;9,602;5,472;36,755;5,124;-5,073;-2,699;0,000;38,500;39,100;9,812;1,822;-0,602;1,303;-1,525;1,241;-3,099;28,024;0,000;267,340;Inf;280,000;280,000;0,092;3,031;22,653;24,857
6150,000;3,780;0,915;-34,934;1,797;9,617;5,472;36,755;5,124;-5,073;-2,699;0,000;38,500;39,100;9,687;1,591;-0,083;1,515;-0,869;1,516;-3,099;28,024;0,000;267,340;Inf;280,000;280,000;0,104;3,024;22,679;24,893
6150,500;3,780;0,915;-34,934;1,797;9,617;5,472;36,755;5,124;-5,073;-2,699;0,000;38,500;39,100;9,687;1,591;0,463;1,442;-0,562;1,542;-3,099;28,024;0,000;269,040;Inf;280,000;280,000;0,520;3,037;22,645;24,884
6151,000;3,780;0,915;-34,934;1,797;9,617;5,472;36,755;5,124;-5,073;-2,699;0,000;38,500;39,100;9,687;1,591;0,083;1,334;-0,908;1,422;-3,099;28,024;0,000;269,040;Inf;280,000;280,000;0,721;3,049;22,670;24,894
6151,500;3,780;0,915;-34,934;1,797;9,617;5,472;36,755;5,124;-5,073;-2,699;0,000;38,500;39,100;9,687;1,591;-0,324;1,386;-1,432;1,323;-3,099;28,024;0,000;269,140;Inf;280,000;280,000;0,483;3,061;22,655;24,901
6152,000;3,780;0,915;-34,934;1,797;9,617;5,449;36,795;5,156;-5,051;-2,705;0,000;38,468;39,123;9,687;1,591;-0,419;1,420;-1,380;1,310;-3,105;28,030;0,000;269,140;Inf;280,000;280,000;0,238;3,073;22,654;24,899
6152,500;3,780;0,915;-34,934;1,797;9,617;5,449;36,795;5,156;-5,051;-2,705;0,000;38,500;39,100;9,687;1,591;0,113;1,432;-0,876;1,484;-3,105;28,030;0,000;269,140;Inf;280,000;280,000;0,233;3,084;22,683;24,921
6153,000;2,915;0,768;-33,771;1,826;9,631;5,449;36,795;5,156;-5,051;-2,705;0,000;38,500;39,100;9,800;1,678;0,105;1,352;-0,846;1,435;-3,105;28,030;0,000;269,140;Inf;280,000;280,000;0,538;3,096;22,660;24,930
6153,500;2,915;0,768;-33,771;1,826;9,631;5,449;36,795;5,156;-5,051;-2,705;0,000;38,500;39,100;9,800;1,678;-0,248;1,323;-1,247;1,273;-3,105;28,030;0,000;269,540;Inf;280,000;280,000;0,511;3,093;22,665;24,943
6154,000;2,915;0,768;-33,771;1,826;9,631;5,449;36,795;5,156;-5,051;-2,705;0,000;38,500;39,100;9,800;1,678;-0,499;1,376;-1,660;1,183;-3,105;28,030;0,000;269,540;Inf;280,000;280,000;0,275;3,090;22,670;24,996
6154,500;2,915;0,768;-33,771;1,826;9,631;5,449;36,795;5,156;-5,051;-2,705;0,000;38,500;39,100;9,800;1,678;-0,627;1,204;-1,624;1,166;-3,105;28,030;0,000;269,040;Inf;280,000;280,000;0,100;3,087;22,645;24,999
6155,000;2,915;0,768;-33,771;1,826;9,631;5,420;36,808;5,153;-5,059;-2,701;0,000;38,460;39,129;9,800;1,678;-0,156;1,141;-0,955;1,292;-3,104;28,028;0,000;269,040;Inf;280,000;280,000;0,030;3,084;22,679;24,981
6155,500;2,915;0,768;-33,771;1,826;9,631;5,420;36,808;5,153;-5,059;-2,701;0,000;38,500;39,100;9,800;1,678;0,090;1,108;-0,797;1,297;-3,104;28,028;0,000;268,940;Inf;280,000;280,000;0,331;3,081;22,668;24,986
6156,000;2,915;0,768;-33,771;1,826;9,631;5,420;36,808;5,153;-5,059;-2,701;0,000;38,500;39,100;9,800;1,678;-0,316;1,260;-1,372;1,214;-3,104;28,028;0,000;268,940;Inf;280,000;280,000;0,425;3,078;22,663;25,012
6156,500;2,162;0,573;-34,734;1,798;9,618;5,420;36,808;5,153;-5,059;-2,701;0,000;38,500;39,100;9,661;1,729;-0,557;1,324;-1,768;1,137;-3,104;28,028;0,000;268,840;Inf;280,000;280,000;0,196;3,076;22,670;25,025
6157,000;2,162;0,573;-34,734;1,798;9,618;5,420;36,808;5,153;-5,059;-2,701;0,000;38,500;39,100;9,661;1,729;-0,661;1,124;-1,615;1,157;-3,104;28,028;0,000;268,840;Inf;280,000;280,000;0,034;3,061;22,649;25,022
6157,500;2,162;0,573;-34,734;1,798;9,618;5,420;36,808;5,153;-5,059;-2,701;0,000;38,500;39,100;9,661;1,729;-0,151;1,199;-1,036;1,312;-3,104;28,028;0,000;269,140;Inf;280,000;280,000;0,001;3,046;22,663;25,039
6158,000;2,162;0,573;-34,734;1,798;9,618;5,420;36,808;5,153;-5,059;-2,701;0,000;38,500;39,100;9,661;1,729;0,067;1,293;-0,666;1,421;-3,104;28,028;0,000;269,140;Inf;280,000;280,000;0,331;3,032;22,667;25,074
6158,500;2,162;0,573;-34,734;1,798;9,618;5,465;36,753;5,107;-5,044;-2,698;0,000;38,457;39,147;9,661;1,729;-0,076;1,343;-1,113;1,259;-3,094;28,037;0,000;269,140;Inf;280,000;280,000;0,529;3,017;22,653;25,063
6159,000;2,162;0,573;-34,734;1,798;9,618;5,465;36,753;5,107;-5,044;-2,698;0,000;38,500;39,100;9,661;1,729;-0,635;1,334;-1,913;1,107;-3,094;28,037;0,000;269,140;Inf;280,000;280,000;0,353;3,003;22,646;25,065
6159,500;2,840;0,692;-35,209;1,808;9,667;5,465;36,753;5,107;-5,044;-2,698;0,000;38,500;39,100;9,599;1,717;-0,670;1,184;-1,643;1,191;-3,094;28,037;0,000;269,140;Inf;280,000;280,000;-0,027;2,990;22,660;25,081
6160,000;2,840;0,692;-35,209;1,808;9,667;5,465;36,753;5,107;-5,044;-2,698;0,000;38,500;39,100;9,599;1,717;-0,307;1,503;-1,218;1,321;-3,094;28,037;0,000;269,140;Inf;280,000;280,000;0,015;2,987;22,652;25,079
6160,500;2,840;0,692;-35,209;1,808;9,667;5,465;36,753;5,107;-5,044;-2,698;0,000;38,500;39,100;9,599;1,717;-0,021;1,421;-1,099;1,320;-3,094;28,037;0,000;268,940;Inf;280,000;280,000;0,325;2,985;22,648;25,076
6161,000;2,840;0,692;-35,209;1,808;9,667;5,465;36,753;5,107;-5,044;-2,698;0,000;38,500;39,100;9,599;1,717;-0,196;1,280;-1,300;1,243;-3,094;28,037;0,000;268,940;Inf;280,000;280,000;0,405;2,982;22,640;25,058
6161,500;2,840;0,692;-35,209;1,808;9,667;5,431;36,792;5,155;-5,048;-2,696;0,000;38,458;39,111;9,599;1,717;-0,516;1,220;-1,565;1,167;-3,091;28,044;0,000;268,840;Inf;280,000;280,000;0,257;2,980;22,649;25,126
6162,000;2,840;0,692;-35,209;1,808;9,667;5,431;36,792;5,155;-5,048;-2,696;0,000;38,500;39,100;9,599;1,717;-0,665;1,277;-1,834;1,094;-3,091;28,044;0,000;268,840;Inf;280,000;280,000;0,077;2,978;22,656;25,163
6162,500;2,840;0,692;-35,209;1,808;9,667;5,431;36,792;5,155;-5,048;-2,696;0,000;38,500;39,100;9,599;1,717;-0,688;1,067;-1,565;1,140;-3,091;28,044;0,000;269,340;Inf;280,000;280,000;-0,032;2,975;22,635;25,209
6163,000;3,192;0,725;-35,209;1,728;9,669;5,431;36,792;5,155;-5,048;-2,696;0,000;38,500;39,100;9,654;1,760;0,138;1,253;-0,618;1,349;-3,091;28,044;0,000;269,340;Inf;280,000;280,000;-0,011;2,973;22,638;25,244
6163,500;3,192;0,725;-35,209;1,728;9,669;5,431;36,792;5,155;-5,048;-2,696;0,000;38,500;39,100;9,654;1,760;-0,016;1,178;-0,918;1,297;-3,091;28,044;0,000;269,440;Inf;280,000;280,000;0,530;2,977;22,630;25,263
6164,000;3,192;0,725;-35,209;1,728;9,669;5,431;36,792;5,155;-5,048;-2,696;0,000;38,500;39,100;9,654;1,760;-0,340;1,299;-1,414;1,184;-3,091;28,044;0,000;269,440;Inf;280,000;280,000;0,385;2,980;22,638;25,283
6164,500;3,192;0,725;-35,209;1,728;9,669;5,431;36,792;5,155;-5,048;-2,696;0,000;38,500;39,100;9,654;1,760;-0,586;1,323;-1,737;1,133;-3,091;28,044;0,000;269,840;Inf;280,000;280,000;0,182;2,984;22,623;25,353
6165,000;3,192;0,725;-35,209;1,728;9,669;5,480;36,819;5,185;-5,019;-2,677;0,000;38,461;39,117;9,654;1,760;-0,570;1,363;-1,512;1,210;-3,084;28,051;0,000;269,840;Inf;280,000;280,000;0,033;2,987;22,595;25,370
6165,500;3,192;0,725;-35,209;1,728;9,669;5,480;36,819;5,185;-5,019;-2,677;0,000;38,500;39,100;9,654;1,760;-0,281;1,468;-1,219;1,324;-3,084;28,051;0,000;269,940;Inf;280,000;280,000;0,123;2,991;22,611;25,402
6166,000;2,865;0,777;-33,805;1,776;9,591;5,480;36,819;5,185;-5,019;-2,677;0,000;38,500;39,100;9,750;1,774;-0,001;1,339;-0,996;1,375;-3,084;28,051;0,000;269,940;Inf;280,000;280,000;0,323;2,994;22,610;25,434
6166,500;2,865;0,777;-33,805;1,776;9,591;5,480;36,819;5,185;-5,019;-2,677;0,000;38,500;39,100;9,750;1,774;-0,438;1,256;-1,583;1,088;-3,084;28,051;0,000;269,940;Inf;280,000;280,000;0,429;2,992;22,605;25,463
6167,000;2,865;0,777;-33,805;1,776;9,591;5,480;36,819;5,185;-5,019;-2,677;0,000;38,500;39,100;9,750;1,774;-0,702;1,196;-1,811;1,076;-3,084;28,051;0,000;269,940;Inf;280,000;280,000;0,081;2,990;22,595;25,457
6167,500;2,865;0,777;-33,805;1,776;9,591;5,480;36,819;5,185;-5,019;-2,677;0,000;38,500;39,100;9,750;1,774;-0,568;1,264;-1,491;1,157;-3,084;28,051;0,000;269,840;Inf;280,000;280,000;-0,060;2,988;22,606;25,470
6168,000;2,865;0,777;-33,805;1,776;9,591;5,471;36,829;5,170;-5,033;-2,687;0,000;38,446;39,088;9,750;1,774;-0,135;1,293;-1,107;1,270;-3,087;28,041;0,000;269,840;Inf;280,000;280,000;0,091;2,986;22,584;25,456
6168,500;2,865;0,777;-33,805;1,776;9,591;5,471;36,829;5,170;-5,033;-2,687;0,000;38,400;39,100;9,750;1,774;0,028;1,161;-1,029;1,192;-3,087;28,041;0,000;270,040;Inf;280,000;280,000;0,330;2,984;22,586;25,419
6169,000;2,865;0,777;-33,805;1,776;9,591;5,471;36,829;5,170;-5,033;-2,687;0,000;38,400;39,100;9,750;1,774;-0,236;1,175;-1,299;1,093;-3,087;28,041;0,000;270,040;Inf;280,000;280,000;0,338;2,982;22,577;25,380
6169,500;2,925;0,675;-35,209;1,792;9,648;5,471;36,829;5,170;-5,033;-2,687;0,000;38,400;39,100;9,632;1,735;-0,522;1,166;-1,628;1,043;-3,087;28,041;0,000;270,140;Inf;280,000;280,000;0,183;2,980;22,588;25,388
6170,000;2,925;0,675;-35,209;1,792;9,648;5,471;36,829;5,170;-5,033;-2,687;0,000;38,400;39,100;9,632;1,735;-0,509;0,961;-1,271;1,100;-3,087;28,041;0,000;270,140;Inf;280,000;280,000;0,015;2,979;22,577;25,460
6170,500;2,925;0,675;-35,209;1,792;9,648;5,471;36,829;5,170;-5,033;-2,687;0,000;38,400;39,100;9,632;1,735;-0,215;1,200;-0,935;1,218;-3,087;28,041;0,000;270,340;Inf;280,000;280,000;0,070;2,978;22,574;25,485
6171,000;2,925;0,675;-35,209;1,792;9,648;5,471;36,829;5,170;-5,033;-2,687;0,000;38,400;39,100;9,632;1,735;-0,066;1,187;-1,068;1,175;-3,087;28,041;0,000;270,340;Inf;280,000;280,000;0,317;2,977;22,557;25,498
6171,500;2,925;0,675;-35,209;1,792;9,648;5,519;36,774;5,171;-5,025;-2,683;0,000;38,448;39,103;9,632;1,735;-0,478;1,166;-1,488;1,110;-3,089;28,050;0,000;270,340;Inf;280,000;280,000;0,307;2,976;22,561;25,549
6172,000;2,925;0,675;-35,209;1,792;9,648;5,519;36,774;5,171;-5,025;-2,683;0,000;38,400;39,100;9,632;1,735;-0,675;1,240;-1,875;1,036;-3,089;28,050;0,000;270,340;Inf;280,000;280,000;0,078;2,975;22,560;25,587
6172,500;3,245;0,769;-35,209;1,771;9,647;5,519;36,774;5,171;-5,025;-2,683;0,000;38,400;39,100;9,698;1,883;-0,820;1,101;-1,939;1,030;-3,089;28,050;0,000;270,240;Inf;280,000;280,000;-0,069;2,975;22,576;25,629
6173,000;3,245;0,769;-35,209;1,771;9,647;5,519;36,774;5,171;-5,025;-2,683;0,000;38,400;39,100;9,698;1,883;-0,481;1,137;-1,452;1,178;-3,089;28,050;0,000;270,240;Inf;280,000;280,000;-0,157;2,979;22,550;25,614
6173,500;3,245;0,769;-35,209;1,771;9,647;5,519;36,774;5,171;-5,025;-2,683;0,000;38,400;39,100;9,698;1,883;-0,178;1,267;-0,940;1,307;-3,089;28,050;0,000;269,340;Inf;280,000;280,000;0,095;2,983;22,535;25,603
6174,000;3,245;0,769;-35,209;1,771;9,647;5,519;36,774;5,171;-5,025;-2,683;0,000;38,400;39,100;9,698;1,883;-0,527;1,242;-1,649;1,083;-3,089;28,050;0,000;269,340;Inf;280,000;280,000;0,364;2,988;22,559;25,595
6174,500;3,245;0,769;-35,209;1,771;9,647;5,501;36,795;5,171;-5,029;-2,685;0,000;38,450;39,112;9,698;1,883;-0,740;1,220;-1,937;1,049;-3,092;28,053;0,000;269,740;Inf;280,000;280,000;0,037;2,992;22,553;25,564
6175,000;3,245;0,769;-35,209;1,771;9,647;5,501;36,795;5,171;-5,029;-2,685;0,000;38,500;39,100;9,698;1,883;-0,747;1,202;-1,932;1,010;-3,092;28,053;0,000;269,740;Inf;280,000;280,000;-0,102;2,996;22,552;25,551
6175,500;3,627;0,925;-34,048;1,837;9,639;5,501;36,795;5,171;-5,029;-2,685;0,000;38,500;39,100;9,715;1,707;-0,517;1,247;-1,560;1,174;-3,092;28,053;0,000;270,240;Inf;280,000;280,000;-0,117;3,000;22,567;25,590
6176,000;3,627;0,925;-34,048;1,837;9,639;5,501;36,795;5,171;-5,029;-2,685;0,000;38,500;39,100;9,715;1,707;-0,286;1,433;-1,161;1,304;-3,092;28,053;0,000;270,240;Inf;280,000;280,000;0,086;3,010;22,556;25,568
6176,500;3,627;0,925;-34,048;1,837;9,639;5,501;36,795;5,171;-5,029;-2,685;0,000;38,500;39,100;9,715;1,707;-0,311;1,216;-1,261;1,187;-3,092;28,053;0,000;270,640;Inf;280,000;280,000;0,323;3,020;22,553;25,496
6177,000;3,627;0,925;-34,048;1,837;9,639;5,501;36,795;5,171;-5,029;-2,685;0,000;38,500;39,100;9,715;1,707;-0,519;1,215;-1,553;1,108;-3,092;28,053;0,000;270,640;Inf;280,000;280,000;0,208;3,030;22,547;25,412
6177,500;3,627;0,925;-34,048;1,837;9,639;5,501;36,795;5,171;-5,029;-2,685;0,000;38,500;39,100;9,715;1,707;-0,836;1,139;-2,031;1,000;-3,092;28,053;0,000;270,140;Inf;280,000;280,000;0,063;3,040;22,547;25,340
6178,000;3,627;0,925;-34,048;1,837;9,639;5,503;36,834;5,178;-5,043;-2,672;0,000;38,446;39,131;9,715;1,707;-0,528;1,196;-1,642;1,092;-3,095;28,050;0,000;270,140;Inf;280,000;280,000;-0,182;3,050;22,562;25,289
6178,500;3,627;0,925;-34,048;1,837;9,639;5,503;36,834;5,178;-5,043;-2,672;0,000;38,400;39,100;9,715;1,707;-0,294;1,347;-1,228;1,236;-3,095;28,050;0,000;269,840;Inf;280,000;280,000;0,029;3,059;22,556;25,180
6179,000;3,563;0,896;-34,675;1,833;9,661;5,503;36,834;5,178;-5,043;-2,672;0,000;38,400;39,100;9,762;1,684;-0,324;1,175;-1,211;1,185;-3,095;28,050;0,000;269,840;Inf;280,000;280,000;0,265;3,069;22,551;25,112
6179,500;3,563;0,896;-34,675;1,833;9,661;5,503;36,834;5,178;-5,043;-2,672;0,000;38,400;39,100;9,762;1,684;-0,449;1,205;-1,543;1,101;-3,095;28,050;0,000;269,840;Inf;280,000;280,000;0,206;3,077;22,559;25,079
6180,000;3,563;0,896;-34,675;1,833;9,661;5,503;36,834;5,178;-5,043;-2,672;0,000;38,400;39,100;9,762;1,684;-0,701;1,245;-1,868;1,025;-3,095;28,050;0,000;269,840;Inf;280,000;280,000;0,079;3,085;22,546;25,039
6180,500;3,563;0,896;-34,675;1,833;9,661;5,503;36,834;5,178;-5,043;-2,672;0,000;38,400;39,100;9,762;1,684;-0,854;1,221;-2,081;0,991;-3,095;28,050;0,000;269,740;Inf;280,000;280,000;-0,075;3,093;22,556;24,991
6181,000;3,563;0,896;-34,675;1,833;9,661;5,495;36,858;5,153;-5,052;-2,691;0,000;38,452;39,120;9,762;1,684;-0,423;1,264;-1,508;1,187;-3,099;28,045;0,000;269,740;Inf;280,000;280,000;-0,181;3,100;22,542;24,966
6181,500;3,563;0,896;-34,675;1,833;9,661;5,495;36,858;5,153;-5,052;-2,691;0,000;38,500;39,100;9,762;1,684;-0,382;1,261;-1,393;1,190;-3,099;28,045;0,000;269,640;Inf;280,000;280,000;0,130;3,108;22,533;24,962
6182,000;2,855;0,694;-35,126;1,793;9,608;5,495;36,858;5,153;-5,052;-2,691;0,000;38,500;39,100;9,746;1,856;-0,463;1,252;-1,609;1,076;-3,099;28,045;0,000;269,640;Inf;280,000;280,000;0,169;3,115;22,538;24,978
6182,500;2,855;0,694;-35,126;1,793;9,608;5,495;36,858;5,153;-5,052;-2,691;0,000;38,500;39,100;9,746;1,856;-0,594;1,205;-1,769;1,029;-3,099;28,045;0,000;269,540;Inf;280,000;280,000;0,064;3,111;22,540;25,005
6183,000;2,855;0,694;-35,126;1,793;9,608;5,495;36,858;5,153;-5,052;-2,691;0,000;38,500;39,100;9,746;1,856;-0,767;1,250;-2,054;1,003;-3,099;28,045;0,000;269,540;Inf;280,000;280,000;-0,032;3,107;22,525;25,026
6183,500;2,855;0,694;-35,126;1,793;9,608;5,495;36,858;5,153;-5,052;-2,691;0,000;38,500;39,100;9,746;1,856;-0,683;1,166;-1,780;1,075;-3,099;28,045;0,000;269,740;Inf;280,000;280,000;-0,142;3,103;22,521;25,084
6184,000;2,855;0,694;-35,126;1,793;9,608;5,495;36,858;5,153;-5,052;-2,691;0,000;38,500;39,100;9,746;1,856;-0,361;1,271;-1,356;1,194;-3,099;28,045;0,000;269,740;Inf;280,000;280,000;-0,056;3,099;22,513;25,129
6184,500;2,855;0,694;-35,126;1,793;9,608;5,474;36,805;5,133;-5,103;-2,704;0,000;38,448;39,148;9,746;1,856;-0,363;1,163;-1,494;1,129;-3,101;28,049;0,000;269,940;Inf;280,000;280,000;0,187;3,095;22,528;25,117
6185,000;2,855;0,694;-35,126;1,793;9,608;5,474;36,805;5,133;-5,103;-2,704;0,000;38,400;39,100;9,746;1,856;-0,678;1,214;-1,870;1,056;-3,101;28,049;0,000;269,940;Inf;280,000;280,000;0,109;3,091;22,523;25,124
6185,500;2,432;0,645;-33,634;1,830;9,579;5,474;36,805;5,133;-5,103;-2,704;0,000;38,400;39,100;9,821;1,758;-0,755;1,170;-1,968;1,002;-3,101;28,049;0,000;269,940;Inf;280,000;280,000;-0,069;3,087;22,497;25,129
6186,000;2,432;0,645;-33,634;1,830;9,579;5,474;36,805;5,133;-5,103;-2,704;0,000;38,400;39,100;9,821;1,758;-0,661;1,064;-1,635;1,054;-3,101;28,049;0,000;269,940;Inf;280,000;280,000;-0,138;3,076;22,516;25,147
6186,500;2,432;0,645;-33,634;1,830;9,579;5,474;36,805;5,133;-5,103;-2,704;0,000;38,400;39,100;9,821;1,758;-0,314;1,175;-1,193;1,193;-3,101;28,049;0,000;270,040;Inf;280,000;280,000;-0,045;3,066;22,516;25,194
6187,000;2,432;0,645;-33,634;1,830;9,579;5,474;36,805;5,133;-5,103;-2,704;0,000;38,400;39,100;9,821;1,758;-0,129;1,124;-1,219;1,180;-3,101;28,049;0,000;270,040;Inf;280,000;280,000;0,215;3,055;22,518;25,246
6187,500;2,432;0,645;-33,634;1,830;9,579;5,481;36,775;5,147;-5,081;-2,706;0,000;38,461;39,103;9,821;1,758;-0,455;1,195;-1,543;1,074;-3,111;28,053;0,000;270,040;Inf;280,000;280,000;0,239;3,045;22,524;25,239
6188,000;2,432;0,645;-33,634;1,830;9,579;5,481;36,775;5,147;-5,081;-2,706;0,000;38,500;39,100;9,821;1,758;-0,663;1,234;-1,892;1,006;-3,111;28,053;0,000;270,040;Inf;280,000;280,000;0,068;3,035;22,518;25,254
6188,500;3,125;0,838;-33,990;1,854;9,592;5,481;36,775;5,147;-5,081;-2,706;0,000;38,500;39,100;9,728;1,710;-0,550;1,241;-1,598;1,179;-3,111;28,053;0,000;270,140;Inf;280,000;280,000;-0,079;3,025;22,523;25,291
6189,000;3,125;0,838;-33,990;1,854;9,592;5,481;36,775;5,147;-5,081;-2,706;0,000;38,500;39,100;9,728;1,710;-0,350;1,392;-1,299;1,245;-3,111;28,053;0,000;270,140;Inf;280,000;280,000;0,068;3,027;22,521;25,346
6189,500;3,125;0,838;-33,990;1,854;9,592;5,481;36,775;5,147;-5,081;-2,706;0,000;38,500;39,100;9,728;1,710;-0,185;1,226;-1,284;1,230;-3,111;28,053;0,000;269,940;Inf;280,000;280,000;0,247;3,028;22,517;25,396
6190,000;3,125;0,838;-33,990;1,854;9,592;5,481;36,775;5,147;-5,081;-2,706;0,000;38,500;39,100;9,728;1,710;-0,419;1,245;-1,559;1,160;-3,111;28,053;0,000;269,940;Inf;280,000;280,000;0,247;3,030;22,506;25,394
6190,500;3,125;0,838;-33,990;1,854;9,592;5,481;36,775;5,147;-5,081;-2,706;0,000;38,500;39,100;9,728;1,710;-0,627;1,276;-1,839;1,098;-3,111;28,053;0,000;269,840;Inf;280,000;280,000;0,107;3,031;22,503;25,484
6191,000;3,125;0,838;-33,990;1,854;9,592;5,471;36,824;5,168;-5,076;-2,692;0,000;38,469;39,101;9,728;1,710;-0,663;1,199;-1,751;1,135;-3,104;28,056;0,000;269,840;Inf;280,000;280,000;-0,023;3,033;22,515;25,614
6191,500;3,125;0,838;-33,990;1,854;9,592;5,471;36,824;5,168;-5,076;-2,692;0,000;38,500;39,100;9,728;1,710;-0,292;1,364;-1,338;1,321;-3,104;28,056;0,000;269,840;Inf;280,000;280,000;-0,020;3,034;22,505;25,684
6192,000;3,097;0,776;-35,209;1,777;9,691;5,471;36,824;5,168;-5,076;-2,692;0,000;38,500;39,100;9,556;1,686;-0,234;1,271;-1,238;1,245;-3,104;28,056;0,000;269,840;Inf;280,000;280,000;0,264;3,036;22,502;25,575
6192,500;3,097;0,776;-35,209;1,777;9,691;5,471;36,824;5,168;-5,076;-2,692;0,000;38,500;39,100;9,556;1,686;-0,422;1,347;-1,636;1,187;-3,104;28,056;0,000;270,240;Inf;280,000;280,000;0,261;3,037;22,500;25,571
6193,000;3,097;0,776;-35,209;1,777;9,691;5,471;36,824;5,168;-5,076;-2,692;0,000;38,500;39,100;9,556;1,686;-0,723;1,281;-1,759;1,190;-3,104;28,056;0,000;270,240;Inf;280,000;280,000;0,119;3,038;22,503;25,538
6193,500;3,097;0,776;-35,209;1,777;9,691;5,471;36,824;5,168;-5,076;-2,692;0,000;38,500;39,100;9,556;1,686;-0,557;1,398;-1,528;1,250;-3,104;28,056;0,000;270,340;Inf;280,000;280,000;-0,003;3,039;22,476;25,536
6194,000;3,097;0,776;-35,209;1,777;9,691;5,506;36,839;5,144;-5,185;-2,700;0,000;38,473;39,137;9,556;1,686;-0,185;1,420;-1,195;1,411;-3,101;28,066;0,000;270,340;Inf;280,000;280,000;0,141;3,040;22,495;25,520
6194,500;3,097;0,776;-35,209;1,777;9,691;5,506;36,839;5,144;-5,185;-2,700;0,000;38,500;39,100;9,556;1,686;-0,141;1,381;-1,174;1,364;-3,101;28,066;0,000;269,840;Inf;280,000;280,000;0,363;3,041;22,496;25,453
6195,000;2,751;0,664;-35,098;1,759;9,570;5,506;36,839;5,144;-5,185;-2,700;0,000;38,500;39,100;9,734;1,860;-0,354;1,389;-1,448;1,237;-3,101;28,066;0,000;269,840;Inf;280,000;280,000;0,357;3,042;22,482;25,364
6195,500;2,751;0,664;-35,098;1,759;9,570;5,506;36,839;5,144;-5,185;-2,700;0,000;38,500;39,100;9,734;1,860;-0,685;1,293;-1,688;1,246;-3,101;28,066;0,000;270,040;Inf;280,000;280,000;0,206;3,037;22,491;25,287
6196,000;2,751;0,664;-35,098;1,759;9,570;5,506;36,839;5,144;-5,185;-2,700;0,000;38,500;39,100;9,734;1,860;-0,289;1,474;-1,289;1,376;-3,101;28,066;0,000;270,040;Inf;280,000;280,000;0,042;3,032;22,471;25,235
6196,500;2,751;0,664;-35,098;1,759;9,570;5,506;36,839;5,144;-5,185;-2,700;0,000;38,500;39,100;9,734;1,860;-0,078;1,501;-1,216;1,395;-3,101;28,066;0,000;270,240;Inf;280,000;280,000;0,318;3,028;22,490;25,198
6197,000;2,751;0,664;-35,098;1,759;9,570;5,506;36,839;5,144;-5,185;-2,700;0,000;38,500;39,100;9,734;1,860;-0,220;1,417;-1,340;1,324;-3,101;28,066;0,000;270,240;Inf;280,000;280,000;0,400;3,023;22,478;25,141
6197,500;2,751;0,664;-35,098;1,759;9,570;5,483;36,798;5,114;-5,165;-2,717;0,000;38,483;39,163;9,734;1,860;-0,413;1,403;-1,490;1,290;-3,118;28,067;0,000;269,940;Inf;280,000;280,000;0,295;3,019;22,506;25,131
6198,000;2,751;0,664;-35,098;1,759;9,570;5,483;36,798;5,114;-5,165;-2,717;0,000;38,500;39,200;9,734;1,860;-0,591;1,491;-1,789;1,246;-3,118;28,067;0,000;269,940;Inf;280,000;280,000;0,197;3,014;22,513;25,096
6198,500;2,910;0,695;-35,209;1,841;9,634;5,483;36,798;5,114;-5,165;-2,717;0,000;38,500;39,200;9,617;1,699;-0,652;1,365;-1,755;1,295;-3,118;28,067;0,000;269,840;Inf;280,000;280,000;0,089;3,010;22,515;25,146
6199,000;2,910;0,695;-35,209;1,841;9,634;5,483;36,798;5,114;-5,165;-2,717;0,000;38,500;39,200;9,617;1,699;-0,167;1,372;-1,055;1,452;-3,118;28,067;0,000;269,840;Inf;280,000;280,000;0,063;3,008;22,525;25,237
6199,500;2,910;0,695;-35,209;1,841;9,634;5,483;36,798;5,114;-5,165;-2,717;0,000;38,500;39,200;9,617;1,699;-0,264;1,393;-1,268;1,408;-3,118;28,067;0,000;269,940;Inf;280,000;280,000;0,401;3,007;22,525;25,238
6200,000;2,910;0,695;-35,209;1,841;9,634;5,483;36,798;5,114;-5,165;-2,717;0,000;38,500;39,200;9,617;1,699;-0,442;1,530;-1,633;1,301;-3,118;28,067;0,000;269,940;Inf;280,000;280,000;0,317;3,005;22,531;25,215
6200,500;2,910;0,695;-35,209;1,841;9,634;5,463;36,837;5,160;-5,130;-2,698;0,000;38,498;39,179;9,617;1,699;-0,654;1,517;-1,836;1,310;-3,109;28,080;0,000;269,640;Inf;280,000;280,000;0,189;3,004;22,529;25,290
6201,000;2,910;0,695;-35,209;1,841;9,634;5,463;36,837;5,160;-5,130;-2,698;0,000;38,500;39,200;9,617;1,699;-0,513;1,476;-1,615;1,337;-3,109;28,080;0,000;269,640;Inf;280,000;280,000;0,084;3,002;22,508;25,328
6201,500;3,257;0,769;-35,209;1,735;9,650;5,463;36,837;5,160;-5,130;-2,698;0,000;38,500;39,200;9,590;1,844;-0,271;1,456;-1,197;1,433;-3,109;28,080;0,000;269,440;Inf;280,000;280,000;0,171;3,001;22,508;25,361
6202,000;3,257;0,769;-35,209;1,735;9,650;5,463;36,837;5,160;-5,130;-2,698;0,000;38,500;39,200;9,590;1,844;-0,097;1,476;-1,179;1,417;-3,109;28,080;0,000;269,440;Inf;280,000;280,000;0,355;3,005;22,516;25,424
6202,500;3,257;0,769;-35,209;1,735;9,650;5,463;36,837;5,160;-5,130;-2,698;0,000;38,500;39,200;9,590;1,844;-0,359;1,491;-1,480;1,348;-3,109;28,080;0,000;269,740;Inf;280,000;280,000;0,404;3,009;22,520;25,426
6203,000;3,257;0,769;-35,209;1,735;9,650;5,463;36,837;5,160;-5,130;-2,698;0,000;38,500;39,200;9,590;1,844;-0,743;1,413;-1,831;1,291;-3,109;28,080;0,000;269,740;Inf;280,000;280,000;0,250;3,013;22,505;25,461
6203,500;3,257;0,769;-35,209;1,735;9,650;5,501;36,879;5,163;-5,156;-2,706;0,000;38,508;39,201;9,590;1,844;-0,376;1,505;-1,455;1,405;-3,108;28,066;0,000;269,540;Inf;280,000;280,000;0,032;3,017;22,500;25,511
6204,000;3,257;0,769;-35,209;1,735;9,650;5,501;36,879;5,163;-5,156;-2,706;0,000;38,500;39,200;9,590;1,844;-0,084;1,371;-0,960;1,468;-3,108;28,066;0,000;269,540;Inf;280,000;280,000;0,270;3,021;22,515;25,510
6204,500;3,257;0,769;-35,209;1,735;9,650;5,501;36,879;5,163;-5,156;-2,706;0,000;38,500;39,200;9,590;1,844;-0,177;1,361;-1,124;1,384;-3,108;28,066;0,000;269,440;Inf;280,000;280,000;0,449;3,025;22,519;25,516
6205,000;3,062;0,715;-35,209;1,762;9,725;5,501;36,879;5,163;-5,156;-2,706;0,000;38,500;39,200;9,465;1,787;-0,386;1,410;-1,521;1,296;-3,108;28,066;0,000;269,440;Inf;280,000;280,000;0,361;3,029;22,511;25,544
6205,500;3,062;0,715;-35,209;1,762;9,725;5,501;36,879;5,163;-5,156;-2,706;0,000;38,500;39,200;9,465;1,787;-0,660;1,417;-1,805;1,244;-3,108;28,066;0,000;269,340;Inf;280,000;280,000;0,200;3,029;22,505;25,510
6206,000;3,062;0,715;-35,209;1,762;9,725;5,501;36,879;5,163;-5,156;-2,706;0,000;38,500;39,200;9,465;1,787;-0,620;1,316;-1,574;1,285;-3,108;28,066;0,000;269,340;Inf;280,000;280,000;0,049;3,030;22,514;25,504
6206,500;3,062;0,715;-35,209;1,762;9,725;5,501;36,879;5,163;-5,156;-2,706;0,000;38,500;39,200;9,465;1,787;0,067;1,426;-1,021;1,427;-3,108;28,066;0,000;269,240;Inf;280,000;280,000;0,102;3,030;22,503;25,468
6207,000;3,062;0,715;-35,209;1,762;9,725;5,507;36,827;5,152;-5,156;-2,711;0,000;38,520;39,234;9,465;1,787;-0,109;1,389;-1,179;1,350;-3,108;28,073;0,000;269,240;Inf;280,000;280,000;0,475;3,031;22,503;25,423
6207,500;3,062;0,715;-35,209;1,762;9,725;5,507;36,827;5,152;-5,156;-2,711;0,000;38,500;39,200;9,465;1,787;-0,419;1,457;-1,548;1,267;-3,108;28,073;0,000;269,740;Inf;280,000;280,000;0,363;3,031;22,517;25,376
6208,000;3,413;0,799;-35,209;1,807;9,695;5,507;36,827;5,152;-5,156;-2,711;0,000;38,500;39,200;9,610;1,809;-0,564;1,433;-1,739;1,285;-3,108;28,073;0,000;269,740;Inf;280,000;280,000;0,189;3,032;22,501;25,317
6208,500;3,413;0,799;-35,209;1,807;9,695;5,507;36,827;5,152;-5,156;-2,711;0,000;38,500;39,200;9,610;1,809;-0,497;1,327;-1,446;1,382;-3,108;28,073;0,000;269,040;Inf;280,000;280,000;0,104;3,038;22,504;25,243
6209,000;3,413;0,799;-35,209;1,807;9,695;5,507;36,827;5,152;-5,156;-2,711;0,000;38,500;39,200;9,610;1,809;-0,005;1,419;-0,910;1,477;-3,108;28,073;0,000;269,040;Inf;280,000;280,000;0,191;3,044;22,492;25,120
6209,500;3,413;0,799;-35,209;1,807;9,695;5,507;36,827;5,152;-5,156;-2,711;0,000;38,500;39,200;9,610;1,809;0,025;1,341;-0,919;1,459;-3,108;28,073;0,000;269,340;Inf;280,000;280,000;0,495;3,050;22,503;25,116
6210,000;3,413;0,799;-35,209;1,807;9,695;5,507;36,820;5,162;-5,116;-2,714;0,000;38,529;39,273;9,610;1,809;-0,425;1,583;-1,604;1,339;-3,109;28,078;0,000;269,340;Inf;280,000;280,000;0,477;3,056;22,502;25,100
6210,500;3,413;0,799;-35,209;1,807;9,695;5,507;36,820;5,162;-5,116;-2,714;0,000;38,500;39,300;9,610;1,809;-0,423;1,495;-1,544;1,374;-3,109;28,078;0,000;269,340;Inf;280,000;280,000;0,223;3,062;22,488;25,097
6211,000;3,413;0,799;-35,209;1,807;9,695;5,507;36,820;5,162;-5,116;-2,714;0,000;38,500;39,300;9,610;1,809;-0,169;1,592;-1,171;1,590;-3,109;28,078;0,000;269,340;Inf;280,000;280,000;0,225;3,068;22,491;25,059
6211,500;3,778;0,970;-34,523;1,802;9,507;5,507;36,820;5,162;-5,116;-2,714;0,000;38,500;39,300;9,707;1,721;0,024;1,694;-0,855;1,625;-3,109;28,078;0,000;269,240;Inf;280,000;280,000;0,460;3,073;22,489;25,038
6212,000;3,778;0,970;-34,523;1,802;9,507;5,507;36,820;5,162;-5,116;-2,714;0,000;38,500;39,300;9,707;1,721;-0,043;1,594;-1,041;1,533;-3,109;28,078;0,000;269,240;Inf;280,000;280,000;0,622;3,085;22,483;25,059
6212,500;3,778;0,970;-34,523;1,802;9,507;5,507;36,820;5,162;-5,116;-2,714;0,000;38,500;39,300;9,707;1,721;-0,270;1,654;-1,402;1,481;-3,109;28,078;0,000;269,340;Inf;280,000;280,000;0,511;3,096;22,479;25,028
6213,000;3,778;0,970;-34,523;1,802;9,507;5,507;36,820;5,162;-5,116;-2,714;0,000;38,500;39,300;9,707;1,721;-0,446;1,693;-1,675;1,417;-3,109;28,078;0,000;269,340;Inf;280,000;280,000;0,366;3,107;22,486;24,966
6213,500;3,778;0,970;-34,523;1,802;9,507;5,469;36,895;5,170;-5,114;-2,709;0,000;38,540;39,306;9,707;1,721;-0,531;1,547;-1,646;1,484;-3,105;28,075;0,000;269,240;Inf;280,000;280,000;0,247;3,118;22,467;24,967
6214,000;3,778;0,970;-34,523;1,802;9,507;5,469;36,895;5,170;-5,114;-2,709;0,000;38,500;39,300;9,707;1,721;0,247;1,626;-0,835;1,653;-3,105;28,075;0,000;269,240;Inf;280,000;280,000;0,214;3,129;22,481;24,928
6214,500;2,814;0,730;-34,632;1,759;9,677;5,469;36,895;5,170;-5,114;-2,709;0,000;38,500;39,300;9,644;1,670;-0,014;1,667;-1,059;1,568;-3,105;28,075;0,000;269,240;Inf;280,000;280,000;0,673;3,140;22,473;24,924
6215,000;2,814;0,730;-34,632;1,759;9,677;5,469;36,895;5,170;-5,114;-2,709;0,000;38,500;39,300;9,644;1,670;-0,213;1,748;-1,442;1,510;-3,105;28,075;0,000;269,240;Inf;280,000;280,000;0,541;3,135;22,458;24,896
6215,500;2,814;0,730;-34,632;1,759;9,677;5,469;36,895;5,170;-5,114;-2,709;0,000;38,500;39,300;9,644;1,670;-0,480;1,718;-1,725;1,432;-3,105;28,075;0,000;269,040;Inf;280,000;280,000;0,401;3,129;22,453;24,933
6216,000;2,814;0,730;-34,632;1,759;9,677;5,469;36,895;5,170;-5,114;-2,709;0,000;38,500;39,300;9,644;1,670;-0,545;1,641;-1,498;1,498;-3,105;28,075;0,000;269,040;Inf;280,000;280,000;0,236;3,124;22,461;24,957
6216,500;2,814;0,730;-34,632;1,759;9,677;5,507;36,886;5,157;-5,111;-2,705;0,000;38,546;39,338;9,644;1,670;-0,076;1,735;-1,139;1,606;-3,106;28,081;0,000;269,040;Inf;280,000;280,000;0,274;3,119;22,445;24,983
6217,000;2,814;0,730;-34,632;1,759;9,677;5,507;36,886;5,157;-5,111;-2,705;0,000;38,500;39,300;9,644;1,670;0,060;1,692;-1,036;1,587;-3,106;28,081;0,000;269,040;Inf;280,000;280,000;0,531;3,114;22,453;24,961
6217,500;2,814;0,730;-34,632;1,759;9,677;5,507;36,886;5,157;-5,111;-2,705;0,000;38,500;39,300;9,644;1,670;-0,353;1,683;-1,557;1,408;-3,106;28,081;0,000;268,840;Inf;280,000;280,000;0,576;3,109;22,465;24,953
6218,000;2,848;0,663;-35,209;1,760;9,651;5,507;36,886;5,157;-5,111;-2,705;0,000;38,500;39,300;9,626;1,865;-0,485;1,635;-1,717;1,408;-3,106;28,081;0,000;268,840;Inf;280,000;280,000;0,295;3,104;22,465;24,981
6218,500;2,848;0,663;-35,209;1,760;9,651;5,507;36,886;5,157;-5,111;-2,705;0,000;38,500;39,300;9,626;1,865;-0,198;1,581;-1,303;1,529;-3,106;28,081;0,000;268,440;Inf;280,000;280,000;0,210;3,100;22,452;25,000
