t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6219,000;2,848;0,663;-35,209;1,760;9,651;5,507;36,886;5,157;-5,111;-2,705;0,000;38,500;39,300;9,626;1,865;-0,111;1,736;-1,035;1,618;-3,106;28,081;0,000;268,440;Inf;280,000;280,000;0,402;3,096;22,427;24,980
6219,500;2,848;0,663;-35,209;1,760;9,651;5,507;36,886;5,157;-5,111;-2,705;0,000;38,500;39,300;9,626;1,865;0,057;1,699;-0,851;1,549;-3,106;28,081;0,000;268,740;Inf;280,000;280,000;0,552;3,092;22,447;24,925
6220,000;2,848;0,663;-35,209;1,760;9,651;5,498;36,852;5,130;-5,140;-2,703;0,000;38,547;39,358;9,626;1,865;-0,436;1,254;-1,045;1,230;-3,113;28,086;0,000;268,740;Inf;280,000;280,000;0,613;3,088;22,436;24,898
6220,500;2,848;0,663;-35,209;1,760;9,651;5,498;36,852;5,130;-5,140;-2,703;0,000;38,500;39,400;9,626;1,865;-0,712;0,968;-1,314;0,969;-3,113;28,086;0,000;269,440;Inf;280,000;280,000;0,251;3,084;22,430;24,894
6221,000;3,574;0,929;-34,576;1,879;9,622;5,498;36,852;5,130;-5,140;-2,703;0,000;38,500;39,400;9,678;1,747;-0,118;1,056;-0,771;1,077;-3,113;28,086;0,000;269,440;Inf;280,000;280,000;-0,022;3,080;22,442;24,869
6221,500;3,574;0,929;-34,576;1,879;9,622;5,498;36,852;5,130;-5,140;-2,703;0,000;38,500;39,400;9,678;1,747;-0,167;1,114;-0,647;1,127;-3,113;28,086;0,000;269,340;Inf;280,000;280,000;0,311;3,088;22,422;24,855
6222,000;3,574;0,929;-34,576;1,879;9,622;5,498;36,852;5,130;-5,140;-2,703;0,000;38,500;39,400;9,678;1,747;-0,349;0,951;-0,884;0,973;-3,113;28,086;0,000;269,340;Inf;280,000;280,000;0,357;3,096;22,426;24,892
6222,500;3,574;0,929;-34,576;1,879;9,622;5,498;36,852;5,130;-5,140;-2,703;0,000;38,500;39,400;9,678;1,747;-0,478;0,752;-1,187;0,812;-3,113;28,086;0,000;269,440;Inf;280,000;280,000;0,172;3,104;22,421;24,907
6223,000;3,574;0,929;-34,576;1,879;9,622;5,494;36,906;5,174;-4,746;-2,717;0,000;38,551;39,364;9,678;1,747;-0,820;0,647;-1,463;0,722;-3,121;28,075;0,000;269,440;Inf;280,000;280,000;-0,025;3,112;22,421;24,894
6223,500;3,574;0,929;-34,576;1,879;9,622;5,494;36,906;5,174;-4,746;-2,717;0,000;38,600;39,400;9,678;1,747;-0,764;0,817;-1,294;0,765;-3,121;28,075;0,000;269,540;Inf;280,000;280,000;-0,229;3,119;22,409;25,018
6224,000;3,574;0,929;-34,576;1,879;9,622;5,494;36,906;5,174;-4,746;-2,717;0,000;38,600;39,400;9,678;1,747;-0,214;0,866;-0,965;0,900;-3,121;28,075;0,000;269,540;Inf;280,000;280,000;-0,119;3,127;22,403;25,098
6224,500;3,447;0,824;-35,209;1,790;9,632;5,494;36,906;5,174;-4,746;-2,717;0,000;38,600;39,400;9,490;1,851;-0,141;0,825;-0,927;0,948;-3,121;28,075;0,000;269,540;Inf;280,000;280,000;0,147;3,134;22,382;25,122
6225,000;3,447;0,824;-35,209;1,790;9,632;5,494;36,906;5,174;-4,746;-2,717;0,000;38,600;39,400;9,490;1,851;-0,633;0,718;-1,536;0,749;-3,121;28,075;0,000;269,540;Inf;280,000;280,000;0,176;3,139;22,391;25,152
6225,500;3,447;0,824;-35,209;1,790;9,632;5,494;36,906;5,174;-4,746;-2,717;0,000;38,600;39,400;9,490;1,851;-0,823;0,601;-1,586;0,656;-3,121;28,075;0,000;269,540;Inf;280,000;280,000;-0,176;3,144;22,404;25,126
6226,000;3,447;0,824;-35,209;1,790;9,632;5,494;36,906;5,174;-4,746;-2,717;0,000;38,600;39,400;9,490;1,851;-0,631;0,824;-1,177;0,793;-3,121;28,075;0,000;269,540;Inf;280,000;280,000;-0,288;3,149;22,401;25,162
6226,500;3,447;0,824;-35,209;1,790;9,632;5,505;36,921;5,164;-5,088;-2,718;0,000;38,554;39,405;9,490;1,851;-0,060;0,765;-0,842;0,909;-3,128;28,083;0,000;270,140;Inf;280,000;280,000;-0,048;3,154;22,397;25,153
6227,000;3,447;0,824;-35,209;1,790;9,632;5,505;36,921;5,164;-5,088;-2,718;0,000;38,600;39,400;9,490;1,851;-0,212;0,768;-0,970;0,892;-3,128;28,083;0,000;270,140;Inf;280,000;280,000;0,193;3,159;22,391;25,171
6227,500;2,828;0,750;-33,789;1,856;9,579;5,505;36,921;5,164;-5,088;-2,718;0,000;38,600;39,400;9,821;1,766;-0,468;0,733;-1,388;0,742;-3,128;28,083;0,000;269,740;Inf;280,000;280,000;0,120;3,164;22,402;25,197
6228,000;2,828;0,750;-33,789;1,856;9,579;5,505;36,921;5,164;-5,088;-2,718;0,000;38,600;39,400;9,821;1,766;-0,750;0,665;-1,691;0,632;-3,128;28,083;0,000;269,740;Inf;280,000;280,000;-0,095;3,158;22,385;25,162
6228,500;2,828;0,750;-33,789;1,856;9,579;5,505;36,921;5,164;-5,088;-2,718;0,000;38,600;39,400;9,821;1,766;-0,367;0,700;-1,073;0,812;-3,128;28,083;0,000;269,840;Inf;280,000;280,000;-0,286;3,153;22,383;25,165
6229,000;2,828;0,750;-33,789;1,856;9,579;5,505;36,921;5,164;-5,088;-2,718;0,000;38,600;39,400;9,821;1,766;-0,185;0,756;-0,882;0,899;-3,128;28,083;0,000;269,840;Inf;280,000;280,000;0,018;3,147;22,396;25,174
6229,500;2,828;0,750;-33,789;1,856;9,579;5,514;36,853;5,141;-5,146;-2,718;0,000;38,559;39,352;9,821;1,766;-0,349;0,716;-1,242;0,796;-3,129;28,092;0,000;269,740;Inf;280,000;280,000;0,147;3,142;22,382;25,193
6230,000;2,828;0,750;-33,789;1,856;9,579;5,514;36,853;5,141;-5,146;-2,718;0,000;38,600;39,400;9,821;1,766;-0,648;0,693;-1,620;0,702;-3,129;28,092;0,000;269,740;Inf;280,000;280,000;-0,020;3,137;22,396;25,322
6230,500;2,828;0,750;-33,789;1,856;9,579;5,514;36,853;5,141;-5,146;-2,718;0,000;38,600;39,400;9,821;1,766;-0,992;0,691;-1,984;0,651;-3,129;28,092;0,000;269,440;Inf;280,000;280,000;-0,218;3,132;22,368;25,373
6231,000;3,003;0,788;-34,462;1,823;9,592;5,514;36,853;5,141;-5,146;-2,718;0,000;38,600;39,400;9,758;1,870;-1,010;0,577;-1,641;0,702;-3,129;28,092;0,000;269,440;Inf;280,000;280,000;-0,409;3,127;22,377;25,493
6231,500;3,003;0,788;-34,462;1,823;9,592;5,514;36,853;5,141;-5,146;-2,718;0,000;38,600;39,400;9,758;1,870;-0,398;0,677;-1,122;0,800;-3,129;28,092;0,000;269,340;Inf;280,000;280,000;-0,343;3,125;22,375;25,510
6232,000;3,003;0,788;-34,462;1,823;9,592;5,514;36,853;5,141;-5,146;-2,718;0,000;38,600;39,400;9,758;1,870;-0,557;0,682;-1,503;0,721;-3,129;28,092;0,000;269,340;Inf;280,000;280,000;-0,011;3,123;22,384;25,454
6232,500;3,003;0,788;-34,462;1,823;9,592;5,514;36,853;5,141;-5,146;-2,718;0,000;38,600;39,400;9,758;1,870;-0,924;0,683;-1,895;0,598;-3,129;28,092;0,000;269,340;Inf;280,000;280,000;-0,164;3,121;22,368;25,383
6233,000;3,003;0,788;-34,462;1,823;9,592;5,519;36,880;5,184;-5,143;-2,712;0,000;38,561;39,387;9,758;1,870;-1,096;0,607;-1,968;0,593;-3,126;28,088;0,000;269,340;Inf;280,000;280,000;-0,384;3,119;22,371;25,360
6233,500;3,003;0,788;-34,462;1,823;9,592;5,519;36,880;5,184;-5,143;-2,712;0,000;38,600;39,400;9,758;1,870;-0,801;0,613;-1,737;0,673;-3,126;28,088;0,000;269,140;Inf;280,000;280,000;-0,466;3,117;22,354;25,271
6234,000;3,214;0,777;-35,209;1,786;9,688;5,519;36,880;5,184;-5,143;-2,712;0,000;38,600;39,400;9,490;1,828;-0,726;0,810;-1,465;0,764;-3,126;28,088;0,000;269,140;Inf;280,000;280,000;-0,313;3,115;22,372;25,284
6234,500;3,214;0,777;-35,209;1,786;9,688;5,519;36,880;5,184;-5,143;-2,712;0,000;38,600;39,400;9,490;1,828;-0,709;0,745;-1,451;0,722;-3,126;28,088;0,000;268,640;Inf;280,000;280,000;-0,154;3,117;22,341;25,406
6235,000;3,214;0,777;-35,209;1,786;9,688;5,519;36,880;5,184;-5,143;-2,712;0,000;38,600;39,400;9,490;1,828;-0,889;0,643;-1,728;0,685;-3,126;28,088;0,000;268,640;Inf;280,000;280,000;-0,173;3,118;22,342;25,434
6235,500;3,214;0,777;-35,209;1,786;9,688;5,519;36,880;5,184;-5,143;-2,712;0,000;38,600;39,400;9,490;1,828;-1,200;0,618;-2,014;0,597;-3,126;28,088;0,000;268,840;Inf;280,000;280,000;-0,322;3,120;22,334;25,426
6236,000;3,214;0,777;-35,209;1,786;9,688;5,529;36,911;5,172;-5,158;-2,712;0,000;38,562;39,308;9,490;1,828;-0,732;0,734;-1,749;0,675;-3,126;28,083;0,000;268,840;Inf;280,000;280,000;-0,500;3,121;22,360;25,410
6236,500;3,214;0,777;-35,209;1,786;9,688;5,529;36,911;5,172;-5,158;-2,712;0,000;38,600;39,300;9,490;1,828;-0,668;0,768;-1,556;0,744;-3,126;28,083;0,000;268,740;Inf;280,000;280,000;-0,268;3,123;22,339;25,426
6237,000;2,892;0,799;-34,172;1,804;9,606;5,529;36,911;5,172;-5,158;-2,712;0,000;38,600;39,300;9,762;1,814;-0,709;0,760;-1,637;0,717;-3,126;28,083;0,000;268,740;Inf;280,000;280,000;-0,178;3,124;22,354;25,438
6237,500;2,892;0,799;-34,172;1,804;9,606;5,529;36,911;5,172;-5,158;-2,712;0,000;38,600;39,300;9,762;1,814;-0,899;0,762;-1,970;0,671;-3,126;28,083;0,000;269,140;Inf;280,000;280,000;-0,217;3,121;22,345;25,407
6238,000;2,892;0,799;-34,172;1,804;9,606;5,529;36,911;5,172;-5,158;-2,712;0,000;38,600;39,300;9,762;1,814;-1,136;0,776;-2,225;0,609;-3,126;28,083;0,000;269,140;Inf;280,000;280,000;-0,359;3,117;22,327;25,212
6238,500;2,892;0,799;-34,172;1,804;9,606;5,529;36,911;5,172;-5,158;-2,712;0,000;38,600;39,300;9,762;1,814;-1,140;0,720;-2,135;0,651;-3,126;28,083;0,000;269,240;Inf;280,000;280,000;-0,494;3,113;22,320;25,270
6239,000;2,892;0,799;-34,172;1,804;9,606;5,529;36,911;5,172;-5,158;-2,712;0,000;38,600;39,300;9,762;1,814;-0,378;0,853;-1,459;0,871;-3,126;28,083;0,000;269,240;Inf;280,000;280,000;-0,476;3,110;22,332;25,297
6239,500;2,892;0,799;-34,172;1,804;9,606;5,554;36,899;5,172;-5,172;-2,688;0,000;38,567;39,310;9,762;1,814;-0,623;0,839;-1,660;0,781;-3,122;28,096;0,000;269,340;Inf;280,000;280,000;-0,028;3,106;22,313;25,216
6240,000;2,892;0,799;-34,172;1,804;9,606;5,554;36,899;5,172;-5,172;-2,688;0,000;38,600;39,300;9,762;1,814;-0,926;0,879;-1,990;0,796;-3,122;28,096;0,000;269,340;Inf;280,000;280,000;-0,166;3,103;22,334;25,239
6240,500;2,555;0,659;-34,309;1,861;9,614;5,554;36,899;5,172;-5,172;-2,688;0,000;38,600;39,300;9,659;1,675;-1,108;0,945;-2,240;0,760;-3,122;28,096;0,000;269,540;Inf;280,000;280,000;-0,310;3,099;22,319;25,288
6241,000;2,555;0,659;-34,309;1,861;9,614;5,554;36,899;5,172;-5,172;-2,688;0,000;38,600;39,300;9,659;1,675;-1,138;0,790;-2,166;0,788;-3,122;28,096;0,000;269,540;Inf;280,000;280,000;-0,410;3,090;22,330;25,251
6241,500;2,555;0,659;-34,309;1,861;9,614;5,554;36,899;5,172;-5,172;-2,688;0,000;38,600;39,300;9,659;1,675;-0,868;0,676;-1,704;0,821;-3,122;28,096;0,000;268,940;Inf;280,000;280,000;-0,431;3,081;22,320;25,179
6242,000;2,555;0,659;-34,309;1,861;9,614;5,554;36,899;5,172;-5,172;-2,688;0,000;38,600;39,300;9,659;1,675;-0,532;0,653;-1,482;0,838;-3,122;28,096;0,000;268,940;Inf;280,000;280,000;-0,269;3,073;22,311;25,190
6242,500;2,555;0,659;-34,309;1,861;9,614;5,534;36,849;5,157;-5,183;-2,691;0,000;38,574;39,342;9,659;1,675;-0,773;0,776;-1,692;0,835;-3,115;28,100;0,000;269,640;Inf;280,000;280,000;-0,131;3,064;22,339;25,253
6243,000;2,555;0,659;-34,309;1,861;9,614;5,534;36,849;5,157;-5,183;-2,691;0,000;38,600;39,300;9,659;1,675;-1,059;1,051;-2,253;0,764;-3,115;28,100;0,000;269,640;Inf;280,000;280,000;-0,213;3,056;22,317;25,318
6243,500;3,107;0,729;-35,209;1,783;9,635;5,534;36,849;5,157;-5,183;-2,691;0,000;38,600;39,300;9,699;1,903;-1,146;0,970;-2,066;0,856;-3,115;28,100;0,000;269,840;Inf;280,000;280,000;-0,374;3,048;22,341;25,316
6244,000;3,107;0,729;-35,209;1,783;9,635;5,534;36,849;5,157;-5,183;-2,691;0,000;38,600;39,300;9,699;1,903;-0,698;1,076;-1,673;0,992;-3,115;28,100;0,000;269,840;Inf;280,000;280,000;-0,346;3,049;22,338;25,328
6244,500;3,107;0,729;-35,209;1,783;9,635;5,534;36,849;5,157;-5,183;-2,691;0,000;38,600;39,300;9,699;1,903;-0,577;1,013;-1,537;1,024;-3,115;28,100;0,000;269,540;Inf;280,000;280,000;-0,076;3,050;22,333;25,341
6245,000;3,107;0,729;-35,209;1,783;9,635;5,534;36,849;5,157;-5,183;-2,691;0,000;38,600;39,300;9,699;1,903;-0,622;1,139;-1,724;1,000;-3,115;28,100;0,000;269,540;Inf;280,000;280,000;-0,019;3,051;22,349;25,367
6245,500;3,107;0,729;-35,209;1,783;9,635;5,534;36,849;5,157;-5,183;-2,691;0,000;38,600;39,300;9,699;1,903;-0,832;1,189;-2,005;0,942;-3,115;28,100;0,000;269,440;Inf;280,000;280,000;-0,052;3,052;22,327;25,430
6246,000;3,107;0,729;-35,209;1,783;9,635;5,543;36,885;5,178;-5,186;-2,684;0,000;38,575;39,287;9,699;1,903;-1,018;1,170;-2,242;0,912;-3,117;28,104;0,000;269,440;Inf;280,000;280,000;-0,177;3,052;22,348;25,410
6246,500;3,107;0,729;-35,209;1,783;9,635;5,543;36,885;5,178;-5,186;-2,684;0,000;38,600;39,300;9,699;1,903;-0,546;1,037;-1,528;1,076;-3,117;28,104;0,000;269,440;Inf;280,000;280,000;-0,295;3,053;22,352;25,345
6247,000;3,475;0,837;-35,209;1,806;9,676;5,543;36,885;5,178;-5,186;-2,684;0,000;38,600;39,300;9,643;1,632;-0,532;1,060;-1,410;1,069;-3,117;28,104;0,000;269,440;Inf;280,000;280,000;0,010;3,054;22,343;25,300
6247,500;3,475;0,837;-35,209;1,806;9,676;5,543;36,885;5,178;-5,186;-2,684;0,000;38,600;39,300;9,643;1,632;-0,700;1,103;-1,721;0,965;-3,117;28,104;0,000;269,040;Inf;280,000;280,000;0,047;3,061;22,372;25,318
6248,000;3,475;0,837;-35,209;1,806;9,676;5,543;36,885;5,178;-5,186;-2,684;0,000;38,600;39,300;9,643;1,632;-0,891;1,138;-2,029;0,959;-3,117;28,104;0,000;269,040;Inf;280,000;280,000;-0,088;3,068;22,363;25,304
6248,500;3,475;0,837;-35,209;1,806;9,676;5,543;36,885;5,178;-5,186;-2,684;0,000;38,600;39,300;9,643;1,632;-1,053;1,077;-2,172;0,947;-3,117;28,104;0,000;269,740;Inf;280,000;280,000;-0,206;3,075;22,362;25,283
6249,000;3,475;0,837;-35,209;1,806;9,676;5,544;36,919;5,202;-5,197;-2,711;0,000;38,572;39,310;9,643;1,632;-0,741;0,923;-1,770;1,000;-3,114;28,109;0,000;269,740;Inf;280,000;280,000;-0,300;3,081;22,371;25,235
6249,500;3,475;0,837;-35,209;1,806;9,676;5,544;36,919;5,202;-5,197;-2,711;0,000;38,600;39,300;9,643;1,632;-0,600;1,101;-1,469;1,075;-3,114;28,109;0,000;269,940;Inf;280,000;280,000;-0,147;3,088;22,380;25,317
6250,000;2,811;0,716;-34,513;1,820;9,648;5,544;36,919;5,202;-5,197;-2,711;0,000;38,600;39,300;9,710;1,668;-0,699;1,046;-1,690;0,972;-3,114;28,109;0,000;269,940;Inf;280,000;280,000;0,027;3,094;22,393;25,283
6250,500;2,811;0,716;-34,513;1,820;9,648;5,544;36,919;5,202;-5,197;-2,711;0,000;38,600;39,300;9,710;1,668;-0,840;1,158;-1,956;0,924;-3,114;28,109;0,000;269,840;Inf;280,000;280,000;-0,093;3,089;22,406;25,272
6251,000;2,811;0,716;-34,513;1,820;9,648;5,544;36,919;5,202;-5,197;-2,711;0,000;38,600;39,300;9,710;1,668;-0,938;1,037;-1,870;0,998;-3,114;28,109;0,000;269,840;Inf;280,000;280,000;-0,178;3,085;22,397;25,240
6251,500;2,811;0,716;-34,513;1,820;9,648;5,544;36,919;5,202;-5,197;-2,711;0,000;38,600;39,300;9,710;1,668;-0,571;1,103;-1,539;1,100;-3,114;28,109;0,000;269,840;Inf;280,000;280,000;-0,193;3,080;22,406;25,207
6252,000;2,811;0,716;-34,513;1,820;9,648;5,544;36,919;5,202;-5,197;-2,711;0,000;38,600;39,300;9,710;1,668;-0,334;1,118;-1,169;1,191;-3,114;28,109;0,000;269,840;Inf;280,000;280,000;0,023;3,076;22,409;25,276
6252,500;2,811;0,716;-34,513;1,820;9,648;5,543;36,856;5,155;-5,201;-2,713;0,000;38,565;39,264;9,710;1,668;-0,454;1,069;-1,330;1,166;-3,120;28,115;0,000;270,040;Inf;280,000;280,000;0,202;3,071;22,406;25,258
6253,000;2,811;0,716;-34,513;1,820;9,648;5,543;36,856;5,155;-5,201;-2,713;0,000;38,600;39,300;9,710;1,668;-0,605;1,257;-1,670;1,110;-3,120;28,115;0,000;270,040;Inf;280,000;280,000;0,113;3,067;22,408;25,292
6253,500;2,682;0,675;-34,754;1,824;9,672;5,543;36,856;5,155;-5,201;-2,713;0,000;38,600;39,300;9,651;1,681;-0,762;1,304;-1,898;1,075;-3,120;28,115;0,000;269,740;Inf;280,000;280,000;0,023;3,063;22,431;25,303
6254,000;2,682;0,675;-34,754;1,824;9,672;5,543;36,856;5,155;-5,201;-2,713;0,000;38,600;39,300;9,651;1,681;-0,179;1,357;-1,171;1,337;-3,120;28,115;0,000;269,740;Inf;280,000;280,000;-0,070;3,057;22,427;25,301
6254,500;2,682;0,675;-34,754;1,824;9,672;5,543;36,856;5,155;-5,201;-2,713;0,000;38,600;39,300;9,651;1,681;-0,057;1,386;-1,138;1,335;-3,120;28,115;0,000;269,640;Inf;280,000;280,000;0,336;3,051;22,417;25,321
6255,000;2,682;0,675;-34,754;1,824;9,672;5,543;36,856;5,155;-5,201;-2,713;0,000;38,600;39,300;9,651;1,681;-0,264;1,453;-1,345;1,295;-3,120;28,115;0,000;269,640;Inf;280,000;280,000;0,382;3,045;22,427;25,343
6255,500;2,682;0,675;-34,754;1,824;9,672;5,531;36,848;5,161;-5,176;-2,709;0,000;38,571;39,263;9,651;1,681;-0,481;1,574;-1,684;1,328;-3,110;28,113;0,000;269,240;Inf;280,000;280,000;0,284;3,039;22,423;25,360
6256,000;2,682;0,675;-34,754;1,824;9,672;5,531;36,848;5,161;-5,176;-2,709;0,000;38,600;39,300;9,651;1,681;-0,588;1,575;-1,855;1,323;-3,110;28,113;0,000;269,240;Inf;280,000;280,000;0,184;3,033;22,424;25,367
6256,500;3,580;0,847;-35,209;1,714;9,557;5,531;36,848;5,161;-5,176;-2,709;0,000;38,600;39,300;9,659;1,801;-0,450;1,537;-1,550;1,427;-3,110;28,113;0,000;269,040;Inf;280,000;280,000;0,114;3,027;22,422;25,285
6257,000;3,580;0,847;-35,209;1,714;9,557;5,531;36,848;5,161;-5,176;-2,709;0,000;38,600;39,300;9,659;1,801;-0,109;1,647;-1,078;1,573;-3,110;28,113;0,000;269,040;Inf;280,000;280,000;0,241;3,036;22,426;25,242
6257,500;3,580;0,847;-35,209;1,714;9,557;5,531;36,848;5,161;-5,176;-2,709;0,000;38,600;39,300;9,659;1,801;-0,338;1,640;-1,460;1,419;-3,110;28,113;0,000;269,040;Inf;280,000;280,000;0,508;3,045;22,429;25,260
6258,000;3,580;0,847;-35,209;1,714;9,557;5,531;36,848;5,161;-5,176;-2,709;0,000;38,600;39,300;9,659;1,801;-0,476;1,653;-1,687;1,368;-3,110;28,113;0,000;269,040;Inf;280,000;280,000;0,315;3,054;22,443;25,206
6258,500;3,580;0,847;-35,209;1,714;9,557;5,518;36,910;5,179;-5,196;-2,704;0,000;38,571;39,260;9,659;1,801;-0,600;1,638;-1,864;1,322;-3,111;28,123;0,000;269,240;Inf;280,000;280,000;0,214;3,062;22,452;25,226
6259,000;3,580;0,847;-35,209;1,714;9,557;5,518;36,910;5,179;-5,196;-2,704;0,000;38,600;39,300;9,659;1,801;-0,639;1,563;-1,648;1,430;-3,111;28,123;0,000;269,240;Inf;280,000;280,000;0,124;3,071;22,426;25,234
6259,500;3,580;0,847;-35,209;1,714;9,557;5,518;36,910;5,179;-5,196;-2,704;0,000;38,600;39,300;9,659;1,801;-0,077;1,560;-1,178;1,556;-3,111;28,123;0,000;268,840;Inf;280,000;280,000;0,177;3,079;22,434;25,203
6260,000;3,313;0,795;-35,209;1,785;9,638;5,518;36,910;5,179;-5,196;-2,704;0,000;38,600;39,300;9,584;1,710;-0,012;1,571;-1,038;1,535;-3,111;28,123;0,000;268,840;Inf;280,000;280,000;0,465;3,087;22,437;25,169
6260,500;3,313;0,795;-35,209;1,785;9,638;5,518;36,910;5,179;-5,196;-2,704;0,000;38,600;39,300;9,584;1,710;-0,173;1,707;-1,303;1,513;-3,111;28,123;0,000;268,840;Inf;280,000;280,000;0,514;3,091;22,437;25,200
6261,000;3,313;0,795;-35,209;1,785;9,638;5,518;36,910;5,179;-5,196;-2,704;0,000;38,600;39,300;9,584;1,710;-0,426;1,829;-1,721;1,533;-3,111;28,123;0,000;268,840;Inf;280,000;280,000;0,436;3,095;22,445;25,201
6261,500;3,313;0,795;-35,209;1,785;9,638;5,518;36,910;5,179;-5,196;-2,704;0,000;38,600;39,300;9,584;1,710;-0,281;1,764;-1,324;1,643;-3,111;28,123;0,000;269,240;Inf;280,000;280,000;0,303;3,098;22,437;25,197
6262,000;3,313;0,795;-35,209;1,785;9,638;5,525;36,915;5,178;-5,232;-2,695;0,000;38,570;39,248;9,584;1,710;0,090;1,801;-1,033;1,703;-3,100;28,125;0,000;269,240;Inf;280,000;280,000;0,450;3,102;22,423;25,177
6262,500;3,313;0,795;-35,209;1,785;9,638;5,525;36,915;5,178;-5,232;-2,695;0,000;38,600;39,200;9,584;1,710;0,155;1,791;-0,992;1,668;-3,100;28,125;0,000;269,140;Inf;280,000;280,000;0,640;3,105;22,436;25,139
6263,000;2,810;0,687;-35,209;1,745;9,737;5,525;36,915;5,178;-5,232;-2,695;0,000;38,600;39,200;9,637;1,698;-0,081;1,909;-1,219;1,736;-3,100;28,125;0,000;269,140;Inf;280,000;280,000;0,655;3,109;22,440;25,140
6263,500;2,810;0,687;-35,209;1,745;9,737;5,525;36,915;5,178;-5,232;-2,695;0,000;38,600;39,200;9,637;1,698;-0,179;2,049;-1,453;1,689;-3,100;28,125;0,000;269,040;Inf;280,000;280,000;0,586;3,104;22,438;25,127
6264,000;2,810;0,687;-35,209;1,745;9,737;5,525;36,915;5,178;-5,232;-2,695;0,000;38,600;39,200;9,637;1,698;-0,277;2,052;-1,563;1,731;-3,100;28,125;0,000;269,040;Inf;280,000;280,000;0,527;3,099;22,447;25,113
6264,500;2,810;0,687;-35,209;1,745;9,737;5,525;36,915;5,178;-5,232;-2,695;0,000;38,600;39,200;9,637;1,698;-0,146;1,916;-1,142;1,878;-3,100;28,125;0,000;269,540;Inf;280,000;280,000;0,486;3,094;22,447;25,080
6265,000;2,810;0,687;-35,209;1,745;9,737;5,509;36,839;5,149;-5,248;-2,705;0,000;38,571;39,245;9,637;1,698;0,238;2,010;-0,922;1,859;-3,092;28,129;0,000;269,540;Inf;280,000;280,000;0,626;3,090;22,444;25,087
6265,500;2,810;0,687;-35,209;1,745;9,737;5,509;36,839;5,149;-5,248;-2,705;0,000;38,600;39,200;9,637;1,698;0,013;2,109;-1,146;1,823;-3,092;28,129;0,000;268,940;Inf;280,000;280,000;0,796;3,085;22,456;25,066
6266,000;2,810;0,687;-35,209;1,745;9,737;5,509;36,839;5,149;-5,248;-2,705;0,000;38,600;39,200;9,637;1,698;-0,044;2,215;-1,339;1,849;-3,092;28,129;0,000;268,940;Inf;280,000;280,000;0,700;3,081;22,442;25,054
6266,500;2,405;0,563;-35,175;1,745;9,663;5,509;36,839;5,149;-5,248;-2,705;0,000;38,600;39,200;9,673;1,587;-0,032;2,135;-1,218;1,957;-3,092;28,129;0,000;268,840;Inf;280,000;280,000;0,670;3,076;22,451;25,073
6267,000;2,405;0,563;-35,175;1,745;9,663;5,509;36,839;5,149;-5,248;-2,705;0,000;38,600;39,200;9,673;1,587;0,342;2,204;-0,745;2,092;-3,092;28,129;0,000;268,840;Inf;280,000;280,000;0,711;3,065;22,437;25,093
6267,500;2,405;0,563;-35,175;1,745;9,663;5,509;36,839;5,149;-5,248;-2,705;0,000;38,600;39,200;9,673;1,587;0,512;2,130;-0,627;2,105;-3,092;28,129;0,000;268,840;Inf;280,000;280,000;0,973;3,054;22,434;25,122
6268,000;2,405;0,563;-35,175;1,745;9,663;5,509;36,839;5,149;-5,248;-2,705;0,000;38,600;39,200;9,673;1,587;0,370;2,243;-0,760;2,096;-3,092;28,129;0,000;268,840;Inf;280,000;280,000;1,030;3,044;22,442;25,129
6268,500;2,405;0,563;-35,175;1,745;9,663;5,531;36,854;5,184;-5,216;-2,687;0,000;38,571;39,241;9,673;1,587;0,138;2,392;-1,153;2,120;-3,094;28,136;0,000;268,840;Inf;280,000;280,000;0,988;3,033;22,446;25,121
6269,000;2,405;0,563;-35,175;1,745;9,663;5,531;36,854;5,184;-5,216;-2,687;0,000;38,600;39,200;9,673;1,587;0,335;2,350;-0,872;2,205;-3,094;28,136;0,000;268,840;Inf;280,000;280,000;0,874;3,023;22,433;25,163
6269,500;3,115;0,845;-34,004;1,761;9,611;5,531;36,854;5,184;-5,216;-2,687;0,000;38,600;39,200;9,701;1,630;0,584;2,455;-0,471;2,357;-3,094;28,136;0,000;269,140;Inf;280,000;280,000;1,004;3,013;22,428;25,157
6270,000;3,115;0,845;-34,004;1,761;9,611;5,531;36,854;5,184;-5,216;-2,687;0,000;38,600;39,200;9,701;1,630;0,580;2,384;-0,459;2,294;-3,094;28,136;0,000;269,140;Inf;280,000;280,000;1,232;3,014;22,428;25,198
6270,500;3,115;0,845;-34,004;1,761;9,611;5,531;36,854;5,184;-5,216;-2,687;0,000;38,600;39,200;9,701;1,630;0,428;2,426;-0,698;2,192;-3,094;28,136;0,000;269,640;Inf;280,000;280,000;1,200;3,016;22,442;25,209
6271,000;3,115;0,845;-34,004;1,761;9,611;5,531;36,854;5,184;-5,216;-2,687;0,000;38,600;39,200;9,701;1,630;0,319;2,477;-0,927;2,120;-3,094;28,136;0,000;269,640;Inf;280,000;280,000;1,087;3,018;22,437;25,229
6271,500;3,115;0,845;-34,004;1,761;9,611;5,548;36,916;5,190;-5,220;-2,698;0,000;38,565;39,210;9,701;1,630;0,145;2,343;-0,958;2,195;-3,096;28,127;0,000;269,440;Inf;280,000;280,000;0,997;3,019;22,436;25,251
6272,000;3,115;0,845;-34,004;1,761;9,611;5,548;36,916;5,190;-5,220;-2,698;0,000;38,600;39,200;9,701;1,630;0,727;2,265;-0,293;2,364;-3,096;28,127;0,000;269,440;Inf;280,000;280,000;0,931;3,021;22,451;25,305
6272,500;3,115;0,845;-34,004;1,761;9,611;5,548;36,916;5,190;-5,220;-2,698;0,000;38,600;39,200;9,701;1,630;0,720;2,354;-0,326;2,320;-3,096;28,127;0,000;269,640;Inf;280,000;280,000;1,266;3,022;22,443;25,368
6273,000;2,696;0,739;-33,573;1,728;9,584;5,548;36,916;5,190;-5,220;-2,698;0,000;38,600;39,200;9,752;1,668;0,540;2,527;-0,601;2,250;-3,096;28,127;0,000;269,640;Inf;280,000;280,000;1,267;3,024;22,443;25,292
6273,500;2,696;0,739;-33,573;1,728;9,584;5,548;36,916;5,190;-5,220;-2,698;0,000;38,600;39,200;9,752;1,668;0,405;2,650;-0,839;2,219;-3,096;28,127;0,000;269,540;Inf;280,000;280,000;1,179;3,019;22,449;25,277
6274,000;2,696;0,739;-33,573;1,728;9,584;5,548;36,916;5,190;-5,220;-2,698;0,000;38,600;39,200;9,752;1,668;0,322;2,530;-0,802;2,366;-3,096;28,127;0,000;269,540;Inf;280,000;280,000;1,109;3,013;22,425;25,249
6274,500;2,696;0,739;-33,573;1,728;9,584;5,548;36,916;5,190;-5,220;-2,698;0,000;38,600;39,200;9,752;1,668;0,656;2,520;-0,423;2,452;-3,096;28,127;0,000;269,540;Inf;280,000;280,000;1,104;3,008;22,445;25,255
6275,000;2,696;0,739;-33,573;1,728;9,584;5,545;36,885;5,181;-5,230;-2,714;0,000;38,558;39,223;9,752;1,668;0,933;2,506;-0,247;2,448;-3,120;28,122;0,000;269,540;Inf;280,000;280,000;1,301;3,003;22,433;25,308
6275,500;2,696;0,739;-33,573;1,728;9,584;5,545;36,885;5,181;-5,230;-2,714;0,000;38,600;39,200;9,752;1,668;0,557;2,712;-0,659;2,358;-3,120;28,122;0,000;269,240;Inf;280,000;280,000;1,410;2,998;22,418;25,300
6276,000;2,933;0,690;-35,209;1,740;9,749;5,545;36,885;5,181;-5,230;-2,714;0,000;38,600;39,200;9,506;1,775;0,461;2,716;-0,817;2,418;-3,120;28,122;0,000;269,240;Inf;280,000;280,000;1,242;2,993;22,440;25,275
6276,500;2,933;0,690;-35,209;1,740;9,749;5,545;36,885;5,181;-5,230;-2,714;0,000;38,600;39,200;9,506;1,775;0,688;2,668;-0,530;2,518;-3,120;28,122;0,000;269,540;Inf;280,000;280,000;1,194;2,992;22,421;25,287
6277,000;2,933;0,690;-35,209;1,740;9,749;5,545;36,885;5,181;-5,230;-2,714;0,000;38,600;39,200;9,506;1,775;0,767;2,800;-0,311;2,580;-3,120;28,122;0,000;269,540;Inf;280,000;280,000;1,336;2,991;22,441;25,244
6277,500;2,933;0,690;-35,209;1,740;9,749;5,545;36,885;5,181;-5,230;-2,714;0,000;38,600;39,200;9,506;1,775;0,816;2,716;-0,254;2,595;-3,120;28,122;0,000;269,240;Inf;280,000;280,000;1,459;2,990;22,442;25,185
6278,000;2,933;0,690;-35,209;1,740;9,749;5,527;36,861;5,183;-5,247;-2,713;0,000;38,543;39,209;9,506;1,775;0,784;2,822;-0,399;2,576;-3,131;28,120;0,000;269,240;Inf;280,000;280,000;1,468;2,989;22,441;25,252
6278,500;2,933;0,690;-35,209;1,740;9,749;5,527;36,861;5,183;-5,247;-2,713;0,000;38,500;39,200;9,506;1,775;0,657;2,866;-0,611;2,531;-3,131;28,120;0,000;269,440;Inf;280,000;280,000;1,445;2,988;22,399;25,200
6279,000;2,933;0,690;-35,209;1,740;9,749;5,527;36,861;5,183;-5,247;-2,713;0,000;38,500;39,200;9,506;1,775;0,556;2,760;-0,578;2,571;-3,131;28,120;0,000;269,440;Inf;280,000;280,000;1,361;2,987;22,438;25,176
6279,500;3,276;0,786;-35,209;1,708;9,592;5,527;36,861;5,183;-5,247;-2,713;0,000;38,500;39,200;9,504;1,789;1,022;2,729;0,046;2,723;-3,131;28,120;0,000;269,340;Inf;280,000;280,000;1,327;2,986;22,415;25,159
6280,000;3,276;0,786;-35,209;1,708;9,592;5,527;36,861;5,183;-5,247;-2,713;0,000;38,500;39,200;9,504;1,789;1,020;2,818;-0,060;2,715;-3,131;28,120;0,000;269,340;Inf;280,000;280,000;1,630;2,991;22,420;25,134
6280,500;3,276;0,786;-35,209;1,708;9,592;5,527;36,861;5,183;-5,247;-2,713;0,000;38,500;39,200;9,504;1,789;0,864;2,931;-0,322;2,675;-3,131;28,120;0,000;269,240;Inf;280,000;280,000;1,623;2,996;22,430;25,174
6281,000;3,276;0,786;-35,209;1,708;9,592;5,527;36,861;5,183;-5,247;-2,713;0,000;38,500;39,200;9,504;1,789;0,771;2,942;-0,441;2,667;-3,131;28,120;0,000;269,240;Inf;280,000;280,000;1,537;3,001;22,416;25,243
6281,500;3,276;0,786;-35,209;1,708;9,592;5,532;36,899;5,183;-5,236;-2,713;0,000;38,549;39,197;9,504;1,789;0,870;2,980;-0,346;2,725;-3,118;28,120;0,000;269,640;Inf;280,000;280,000;1,485;3,005;22,418;25,260
6282,000;3,276;0,786;-35,209;1,708;9,592;5,532;36,899;5,183;-5,236;-2,713;0,000;38,500;39,200;9,504;1,789;1,072;2,989;-0,060;2,847;-3,118;28,120;0,000;269,640;Inf;280,000;280,000;1,557;3,009;22,429;25,339
6282,500;2,791;0,739;-34,059;1,780;9,579;5,532;36,899;5,183;-5,236;-2,713;0,000;38,500;39,200;9,687;1,536;1,170;2,927;0,167;2,892;-3,118;28,120;0,000;269,940;Inf;280,000;280,000;1,712;3,014;22,427;25,315
6283,000;2,791;0,739;-34,059;1,780;9,579;5,532;36,899;5,183;-5,236;-2,713;0,000;38,500;39,200;9,687;1,536;0,897;3,079;-0,287;2,738;-3,118;28,120;0,000;269,940;Inf;280,000;280,000;1,789;3,010;22,421;25,224
6283,500;2,791;0,739;-34,059;1,780;9,579;5,532;36,899;5,183;-5,236;-2,713;0,000;38,500;39,200;9,687;1,536;0,806;3,041;-0,419;2,739;-3,118;28,120;0,000;269,340;Inf;280,000;280,000;1,607;3,007;22,417;25,167
6284,000;2,791;0,739;-34,059;1,780;9,579;5,532;36,899;5,183;-5,236;-2,713;0,000;38,500;39,200;9,687;1,536;0,936;2,932;-0,048;2,856;-3,118;28,120;0,000;269,340;Inf;280,000;280,000;1,542;3,003;22,419;25,102
6284,500;2,791;0,739;-34,059;1,780;9,579;5,512;36,905;5,165;-5,230;-2,722;0,000;38,552;39,184;9,687;1,536;1,416;3,051;0,219;2,924;-3,124;28,113;0,000;269,540;Inf;280,000;280,000;1,669;3,000;22,424;25,090
6285,000;2,791;0,739;-34,059;1,780;9,579;5,512;36,905;5,165;-5,230;-2,722;0,000;38,600;39,200;9,687;1,536;1,321;3,087;0,181;2,887;-3,124;28,113;0,000;269,540;Inf;280,000;280,000;1,902;2,996;22,413;25,036
6285,500;2,642;0,640;-35,209;1,746;9,677;5,512;36,905;5,165;-5,230;-2,722;0,000;38,600;39,200;9,624;1,694;1,130;3,107;-0,011;2,834;-3,124;28,113;0,000;269,540;Inf;280,000;280,000;1,869;2,993;22,420;24,945
6286,000;2,642;0,640;-35,209;1,746;9,677;5,512;36,905;5,165;-5,230;-2,722;0,000;38,600;39,200;9,624;1,694;1,000;3,190;-0,232;2,812;-3,124;28,113;0,000;269,540;Inf;280,000;280,000;1,765;2,987;22,417;24,926
6286,500;2,642;0,640;-35,209;1,746;9,677;5,512;36,905;5,165;-5,230;-2,722;0,000;38,600;39,200;9,624;1,694;1,232;3,206;0,227;3,070;-3,124;28,113;0,000;269,840;Inf;280,000;280,000;1,693;2,981;22,421;24,852
6287,000;2,642;0,640;-35,209;1,746;9,677;5,512;36,905;5,165;-5,230;-2,722;0,000;38,600;39,200;9,624;1,694;1,594;3,129;0,485;3,088;-3,124;28,113;0,000;269,840;Inf;280,000;280,000;1,934;2,976;22,404;24,803
6287,500;2,642;0,640;-35,209;1,746;9,677;5,512;36,905;5,165;-5,230;-2,722;0,000;38,600;39,200;9,624;1,694;1,379;3,109;0,304;3,038;-3,124;28,113;0,000;269,540;Inf;280,000;280,000;2,074;2,970;22,421;24,795
6288,000;2,642;0,640;-35,209;1,746;9,677;5,539;36,858;5,181;-5,224;-2,725;0,000;38,552;39,211;9,624;1,694;1,162;3,211;-0,035;2,918;-3,137;28,118;0,000;269,540;Inf;280,000;280,000;1,958;2,965;22,432;24,820
6288,500;2,642;0,640;-35,209;1,746;9,677;5,539;36,858;5,181;-5,224;-2,725;0,000;38,600;39,200;9,624;1,694;1,020;3,222;-0,211;2,885;-3,137;28,118;0,000;269,540;Inf;280,000;280,000;1,814;2,960;22,419;24,847
6289,000;3,674;0,872;-35,209;1,798;9,635;5,539;36,858;5,181;-5,224;-2,725;0,000;38,600;39,200;9,640;1,621;1,027;3,138;-0,087;2,996;-3,137;28,118;0,000;269,540;Inf;280,000;280,000;1,729;2,954;22,415;24,873
6289,500;3,674;0,872;-35,209;1,798;9,635;5,539;36,858;5,181;-5,224;-2,725;0,000;38,600;39,200;9,640;1,621;1,462;3,284;0,339;3,157;-3,137;28,118;0,000;269,240;Inf;280,000;280,000;1,769;2,966;22,418;24,928
6290,000;3,674;0,872;-35,209;1,798;9,635;5,539;36,858;5,181;-5,224;-2,725;0,000;38,600;39,200;9,640;1,621;1,506;3,123;0,516;3,149;-3,137;28,118;0,000;269,240;Inf;280,000;280,000;2,060;2,978;22,419;24,904
6290,500;3,674;0,872;-35,209;1,798;9,635;5,539;36,858;5,181;-5,224;-2,725;0,000;38,600;39,200;9,640;1,621;1,202;3,379;-0,000;2,976;-3,137;28,118;0,000;269,240;Inf;280,000;280,000;2,074;2,989;22,414;24,991
6291,000;3,674;0,872;-35,209;1,798;9,635;5,477;36,882;5,176;-5,222;-2,735;0,000;38,542;39,161;9,640;1,621;1,073;3,332;-0,147;2,998;-3,134;28,109;0,000;269,240;Inf;280,000;280,000;1,889;3,001;22,409;25,087
6291,500;3,674;0,872;-35,209;1,798;9,635;5,477;36,882;5,176;-5,222;-2,735;0,000;38,500;39,200;9,640;1,621;1,202;3,251;0,256;3,173;-3,134;28,109;0,000;269,140;Inf;280,000;280,000;1,814;3,012;22,402;25,157
6292,000;3,991;0,957;-35,209;1,731;9,647;5,477;36,882;5,176;-5,222;-2,735;0,000;38,500;39,200;9,671;1,734;1,691;3,363;0,523;3,216;-3,134;28,109;0,000;269,140;Inf;280,000;280,000;1,971;3,022;22,411;25,221
6292,500;3,991;0,957;-35,209;1,731;9,647;5,477;36,882;5,176;-5,222;-2,735;0,000;38,500;39,200;9,671;1,734;1,585;3,333;0,423;3,100;-3,134;28,109;0,000;269,140;Inf;280,000;280,000;2,198;3,038;22,405;25,260
6293,000;3,991;0,957;-35,209;1,731;9,647;5,477;36,882;5,176;-5,222;-2,735;0,000;38,500;39,200;9,671;1,734;1,316;3,298;0,186;3,031;-3,134;28,109;0,000;269,140;Inf;280,000;280,000;2,110;3,054;22,389;25,220
6293,500;3,991;0,957;-35,209;1,731;9,647;5,477;36,882;5,176;-5,222;-2,735;0,000;38,500;39,200;9,671;1,734;1,180;3,288;-0,001;2,980;-3,134;28,109;0,000;269,040;Inf;280,000;280,000;1,958;3,069;22,397;25,176
6294,000;3,991;0,957;-35,209;1,731;9,647;5,477;36,882;5,176;-5,222;-2,735;0,000;38,500;39,200;9,671;1,734;1,227;3,337;0,096;3,061;-3,134;28,109;0,000;269,040;Inf;280,000;280,000;1,862;3,084;22,378;25,066
6294,500;3,991;0,957;-35,209;1,731;9,647;5,562;36,962;5,202;-5,236;-2,725;0,000;38,550;39,188;9,671;1,734;1,460;3,326;0,276;3,103;-3,132;28,110;0,000;268,840;Inf;280,000;280,000;1,930;3,099;22,402;25,035
6295,000;3,991;0,957;-35,209;1,731;9,647;5,562;36,962;5,202;-5,236;-2,725;0,000;38,600;39,200;9,671;1,734;1,432;3,324;0,306;3,110;-3,132;28,110;0,000;268,840;Inf;280,000;280,000;2,041;3,114;22,396;24,988
6295,500;3,061;0,739;-35,209;1,740;9,732;5,562;36,962;5,202;-5,236;-2,725;0,000;38,600;39,200;9,687;1,743;1,305;3,311;0,140;3,030;-3,132;28,110;0,000;268,940;Inf;280,000;280,000;2,043;3,128;22,404;24,944
6296,000;3,061;0,739;-35,209;1,740;9,732;5,562;36,962;5,202;-5,236;-2,725;0,000;38,600;39,200;9,687;1,743;1,159;3,394;-0,033;2,991;-3,132;28,110;0,000;268,940;Inf;280,000;280,000;1,947;3,127;22,389;24,926
6296,500;3,061;0,739;-35,209;1,740;9,732;5,562;36,962;5,202;-5,236;-2,725;0,000;38,600;39,200;9,687;1,743;1,104;3,372;-0,119;3,040;-3,132;28,110;0,000;269,040;Inf;280,000;280,000;1,878;3,126;22,391;24,850
6297,000;3,061;0,739;-35,209;1,740;9,732;5,562;36,962;5,202;-5,236;-2,725;0,000;38,600;39,200;9,687;1,743;1,241;3,330;0,093;3,103;-3,132;28,110;0,000;269,040;Inf;280,000;280,000;1,849;3,125;22,390;24,862
6297,500;3,061;0,739;-35,209;1,740;9,732;5,557;36,907;5,183;-5,269;-2,715;0,000;38,548;39,195;9,687;1,743;1,467;3,283;0,368;3,163;-3,132;28,115;0,000;269,140;Inf;280,000;280,000;1,942;3,124;22,374;24,879
6298,000;3,061;0,739;-35,209;1,740;9,732;5,557;36,907;5,183;-5,269;-2,715;0,000;38,500;39,200;9,687;1,743;1,345;3,382;0,178;3,115;-3,132;28,115;0,000;269,140;Inf;280,000;280,000;2,070;3,123;22,376;24,892
6298,500;2,118;0,621;-33,995;1,815;9,543;5,557;36,907;5,183;-5,269;-2,715;0,000;38,500;39,200;9,730;1,764;1,246;3,509;-0,007;3,078;-3,132;28,115;0,000;269,540;Inf;280,000;280,000;2,005;3,122;22,376;24,915
6299,000;2,118;0,621;-33,995;1,815;9,543;5,557;36,907;5,183;-5,269;-2,715;0,000;38,500;39,200;9,730;1,764;1,154;3,444;-0,064;3,090;-3,132;28,115;0,000;269,540;Inf;280,000;280,000;1,956;3,106;22,374;24,952
6299,500;2,118;0,621;-33,995;1,815;9,543;5,557;36,907;5,183;-5,269;-2,715;0,000;38,500;39,200;9,730;1,764;1,205;3,399;0,093;3,164;-3,132;28,115;0,000;269,240;Inf;280,000;280,000;1,906;3,089;22,381;24,962
6300,000;2,118;0,621;-33,995;1,815;9,543;5,557;36,907;5,183;-5,269;-2,715;0,000;38,500;39,200;9,730;1,764;1,521;3,340;0,335;3,247;-3,132;28,115;0,000;269,240;Inf;280,000;280,000;1,965;3,073;22,379;24,974
6300,500;2,118;0,621;-33,995;1,815;9,543;5,557;36,907;5,183;-5,269;-2,715;0,000;38,500;39,200;9,730;1,764;1,531;3,461;0,354;3,201;-3,132;28,115;0,000;269,040;Inf;280,000;280,000;2,111;3,058;22,377;24,989
6301,000;2,118;0,621;-33,995;1,815;9,543;5,550;36,874;5,209;-5,292;-2,713;0,000;38,546;39,200;9,730;1,764;1,274;3,560;0,026;3,136;-3,129;28,121;0,000;269,040;Inf;280,000;280,000;2,137;3,042;22,379;25,003
6301,500;2,118;0,621;-33,995;1,815;9,543;5,550;36,874;5,209;-5,292;-2,713;0,000;38,500;39,200;9,730;1,764;1,174;3,554;-0,100;3,204;-3,129;28,121;0,000;269,440;Inf;280,000;280,000;1,999;3,027;22,359;24,936
6302,000;2,334;0,653;-33,745;1,804;9,611;5,550;36,874;5,209;-5,292;-2,713;0,000;38,500;39,200;9,732;1,713;1,177;3,473;0,069;3,281;-3,129;28,121;0,000;269,440;Inf;280,000;280,000;1,958;3,012;22,368;24,901
6302,500;2,334;0,653;-33,745;1,804;9,611;5,550;36,874;5,209;-5,292;-2,713;0,000;38,500;39,200;9,732;1,713;1,396;3,393;0,414;3,322;-3,129;28,121;0,000;269,240;Inf;280,000;280,000;2,000;3,001;22,378;24,851
6303,000;2,334;0,653;-33,745;1,804;9,611;5,550;36,874;5,209;-5,292;-2,713;0,000;38,500;39,200;9,732;1,713;1,599;3,327;0,514;3,300;-3,129;28,121;0,000;269,240;Inf;280,000;280,000;2,131;2,990;22,388;24,747
6303,500;2,334;0,653;-33,745;1,804;9,611;5,550;36,874;5,209;-5,292;-2,713;0,000;38,500;39,200;9,732;1,713;1,438;3,510;0,287;3,207;-3,129;28,121;0,000;268,840;Inf;280,000;280,000;2,185;2,980;22,377;24,687
6304,000;2,334;0,653;-33,745;1,804;9,611;5,543;36,888;5,191;-5,290;-2,728;0,000;38,546;39,173;9,732;1,713;1,338;3,649;0,085;3,139;-3,128;28,110;0,000;268,840;Inf;280,000;280,000;2,110;2,969;22,377;24,783
6304,500;2,334;0,653;-33,745;1,804;9,611;5,543;36,888;5,191;-5,290;-2,728;0,000;38,500;39,200;9,732;1,713;1,254;3,596;0,047;3,240;-3,128;28,110;0,000;268,940;Inf;280,000;280,000;2,053;2,959;22,360;24,777
6305,000;2,962;0,804;-34,159;1,746;9,568;5,543;36,888;5,191;-5,290;-2,728;0,000;38,500;39,200;9,745;1,758;1,732;3,549;0,598;3,431;-3,128;28,110;0,000;268,940;Inf;280,000;280,000;2,034;2,948;22,373;24,838
6305,500;2,962;0,804;-34,159;1,746;9,568;5,543;36,888;5,191;-5,290;-2,728;0,000;38,500;39,200;9,745;1,758;1,686;3,509;0,544;3,310;-3,128;28,110;0,000;268,940;Inf;280,000;280,000;2,327;2,949;22,362;24,887
6306,000;2,962;0,804;-34,159;1,746;9,568;5,543;36,888;5,191;-5,290;-2,728;0,000;38,500;39,200;9,745;1,758;1,468;3,584;0,296;3,229;-3,128;28,110;0,000;268,940;Inf;280,000;280,000;2,262;2,949;22,365;24,960
6306,500;2,962;0,804;-34,159;1,746;9,568;5,543;36,888;5,191;-5,290;-2,728;0,000;38,500;39,200;9,745;1,758;1,355;3,666;0,116;3,187;-3,128;28,110;0,000;269,640;Inf;280,000;280,000;2,144;2,949;22,369;25,030
6307,000;2,962;0,804;-34,159;1,746;9,568;5,543;36,888;5,191;-5,290;-2,728;0,000;38,500;39,200;9,745;1,758;1,350;3,556;0,217;3,274;-3,128;28,110;0,000;269,640;Inf;280,000;280,000;2,081;2,949;22,371;25,099
6307,500;2,962;0,804;-34,159;1,746;9,568;5,558;36,926;5,217;-5,291;-2,723;0,000;38,545;39,151;9,745;1,758;1,485;3,581;0,529;3,411;-3,125;28,107;0,000;270,140;Inf;280,000;280,000;2,099;2,949;22,367;25,260
6308,000;2,962;0,804;-34,159;1,746;9,568;5,558;36,926;5,217;-5,291;-2,723;0,000;38,500;39,200;9,745;1,758;1,791;3,553;0,662;3,373;-3,125;28,107;0,000;270,140;Inf;280,000;280,000;2,252;2,950;22,370;25,296
6308,500;2,438;0,691;-34,058;1,831;9,602;5,558;36,926;5,217;-5,291;-2,723;0,000;38,500;39,200;9,705;1,714;1,445;3,512;0,286;3,172;-3,125;28,107;0,000;269,540;Inf;280,000;280,000;2,345;2,950;22,358;25,338
6309,000;2,438;0,691;-34,058;1,831;9,602;5,558;36,926;5,217;-5,291;-2,723;0,000;38,500;39,200;9,705;1,714;1,280;3,470;0,119;3,132;-3,125;28,107;0,000;269,540;Inf;280,000;280,000;2,104;2,941;22,345;25,345
6309,500;2,438;0,691;-34,058;1,831;9,602;5,558;36,926;5,217;-5,291;-2,723;0,000;38,500;39,200;9,705;1,714;1,424;3,366;0,383;3,274;-3,125;28,107;0,000;270,340;Inf;280,000;280,000;2,000;2,933;22,336;25,317
6310,000;2,438;0,691;-34,058;1,831;9,602;5,558;36,926;5,217;-5,291;-2,723;0,000;38,500;39,200;9,705;1,714;1,686;3,444;0,744;3,380;-3,125;28,107;0,000;270,340;Inf;280,000;280,000;2,112;2,925;22,351;25,276
6310,500;2,438;0,691;-34,058;1,831;9,602;5,545;36,883;5,206;-5,270;-2,735;0,000;38,546;39,207;9,705;1,714;1,754;3,366;0,686;3,303;-3,130;28,102;0,000;270,240;Inf;280,000;280,000;2,314;2,917;22,357;25,251
6311,000;2,438;0,691;-34,058;1,831;9,602;5,545;36,883;5,206;-5,270;-2,735;0,000;38,500;39,200;9,705;1,714;1,497;3,412;0,405;3,214;-3,130;28,102;0,000;270,240;Inf;280,000;280,000;2,277;2,909;22,337;25,290
6311,500;2,679;0,701;-33,948;1,801;9,563;5,545;36,883;5,206;-5,270;-2,735;0,000;38,500;39,200;9,728;1,610;1,362;3,487;0,176;3,100;-3,130;28,102;0,000;269,640;Inf;280,000;280,000;2,132;2,902;22,344;25,217
6312,000;2,679;0,701;-33,948;1,801;9,563;5,545;36,883;5,206;-5,270;-2,735;0,000;38,500;39,200;9,728;1,610;1,611;3,353;0,650;3,335;-3,130;28,102;0,000;269,640;Inf;280,000;280,000;2,031;2,898;22,343;25,217
6312,500;2,679;0,701;-33,948;1,801;9,563;5,545;36,883;5,206;-5,270;-2,735;0,000;38,500;39,200;9,728;1,610;1,776;3,439;0,672;3,331;-3,130;28,102;0,000;270,440;Inf;280,000;280,000;2,237;2,894;22,337;25,171
6313,000;2,679;0,701;-33,948;1,801;9,563;5,545;36,883;5,206;-5,270;-2,735;0,000;38,500;39,200;9,728;1,610;1,609;3,516;0,518;3,243;-3,130;28,102;0,000;270,440;Inf;280,000;280,000;2,304;2,891;22,342;25,097
6313,500;2,679;0,701;-33,948;1,801;9,563;5,534;36,886;5,196;-5,237;-2,716;0,000;38,546;39,196;9,728;1,610;1,452;3,581;0,284;3,215;-3,123;28,100;0,000;269,840;Inf;280,000;280,000;2,221;2,887;22,325;25,015
6314,000;2,679;0,701;-33,948;1,801;9,563;5,534;36,886;5,196;-5,237;-2,716;0,000;38,500;39,200;9,728;1,610;1,365;3,626;0,119;3,222;-3,123;28,100;0,000;269,840;Inf;280,000;280,000;2,133;2,884;22,335;24,961
6314,500;2,679;0,701;-33,948;1,801;9,563;5,534;36,886;5,196;-5,237;-2,716;0,000;38,500;39,200;9,728;1,610;1,437;3,516;0,329;3,355;-3,123;28,100;0,000;270,040;Inf;280,000;280,000;2,083;2,880;22,335;24,874
6315,000;2,756;0,723;-33,679;1,820;9,621;5,534;36,886;5,196;-5,237;-2,716;0,000;38,500;39,200;9,850;1,647;1,568;3,641;0,533;3,391;-3,123;28,100;0,000;270,040;Inf;280,000;280,000;2,159;2,877;22,312;24,888
6315,500;2,756;0,723;-33,679;1,820;9,621;5,534;36,886;5,196;-5,237;-2,716;0,000;38,500;39,200;9,850;1,647;1,639;3,540;0,637;3,402;-3,123;28,100;0,000;270,140;Inf;280,000;280,000;2,283;2,875;22,324;24,932
6316,000;2,756;0,723;-33,679;1,820;9,621;5,534;36,886;5,196;-5,237;-2,716;0,000;38,500;39,200;9,850;1,647;1,496;3,621;0,318;3,291;-3,123;28,100;0,000;270,140;Inf;280,000;280,000;2,305;2,873;22,326;24,989
6316,500;2,756;0,723;-33,679;1,820;9,621;5,534;36,886;5,196;-5,237;-2,716;0,000;38,500;39,200;9,850;1,647;1,340;3,432;0,266;3,202;-3,123;28,100;0,000;269,640;Inf;280,000;280,000;2,181;2,871;22,309;25,026
6317,000;2,756;0,723;-33,679;1,820;9,621;5,564;36,934;5,210;-5,257;-2,719;0,000;38,547;39,170;9,850;1,647;1,508;3,252;0,606;3,234;-3,123;28,107;0,000;269,640;Inf;280,000;280,000;2,060;2,869;22,309;25,072
6317,500;2,756;0,723;-33,679;1,820;9,621;5,564;36,934;5,210;-5,257;-2,719;0,000;38,500;39,200;9,850;1,647;1,697;3,141;0,895;3,281;-3,123;28,107;0,000;269,540;Inf;280,000;280,000;2,150;2,868;22,299;25,149
6318,000;3,445;0,835;-35,209;1,724;9,655;5,564;36,934;5,210;-5,257;-2,719;0,000;38,500;39,200;9,635;1,665;1,593;3,172;0,752;3,139;-3,123;28,107;0,000;269,540;Inf;280,000;280,000;2,254;2,866;22,303;25,291
6318,500;3,445;0,835;-35,209;1,724;9,655;5,564;36,934;5,210;-5,257;-2,719;0,000;38,500;39,200;9,635;1,665;1,359;3,111;0,338;2,935;-3,123;28,107;0,000;269,840;Inf;280,000;280,000;2,164;2,875;22,310;25,304
6319,000;3,445;0,835;-35,209;1,724;9,655;5,564;36,934;5,210;-5,257;-2,719;0,000;38,500;39,200;9,635;1,665;1,115;3,034;0,039;2,773;-3,123;28,107;0,000;269,840;Inf;280,000;280,000;1,936;2,885;22,317;25,275
6319,500;3,445;0,835;-35,209;1,724;9,655;5,564;36,934;5,210;-5,257;-2,719;0,000;38,500;39,200;9,635;1,665;1,371;2,955;0,622;2,913;-3,123;28,107;0,000;269,340;Inf;280,000;280,000;1,740;2,894;22,284;25,290
6320,000;3,445;0,835;-35,209;1,724;9,655;5,544;36,918;5,185;-5,242;-2,714;0,000;38,540;39,218;9,635;1,665;1,748;2,960;1,007;3,091;-3,128;28,092;0,000;269,340;Inf;280,000;280,000;1,965;2,903;22,300;25,274
6320,500;3,445;0,835;-35,209;1,724;9,655;5,544;36,918;5,185;-5,242;-2,714;0,000;38,500;39,200;9,635;1,665;1,578;2,889;0,733;2,927;-3,128;28,092;0,000;269,740;Inf;280,000;280,000;2,202;2,912;22,294;25,249
6321,000;3,445;0,835;-35,209;1,724;9,655;5,544;36,918;5,185;-5,242;-2,714;0,000;38,500;39,200;9,635;1,665;1,313;2,923;0,276;2,733;-3,128;28,092;0,000;269,740;Inf;280,000;280,000;2,032;2,920;22,300;25,194
6321,500;2,593;0,628;-35,209;1,800;9,632;5,544;36,918;5,185;-5,242;-2,714;0,000;38,500;39,200;8,936;1,904;0,999;2,919;-0,064;2,640;-3,128;28,092;0,000;269,740;Inf;280,000;280,000;1,811;2,929;22,305;25,191
6322,000;2,593;0,628;-35,209;1,800;9,632;5,544;36,918;5,185;-5,242;-2,714;0,000;38,500;39,200;8,936;1,904;1,048;2,905;0,209;2,794;-3,128;28,092;0,000;269,740;Inf;280,000;280,000;1,624;2,923;22,293;25,188
6322,500;2,593;0,628;-35,209;1,800;9,632;5,544;36,918;5,185;-5,242;-2,714;0,000;38,500;39,200;8,936;1,904;1,538;3,145;0,658;2,988;-3,128;28,092;0,000;269,740;Inf;280,000;280,000;1,739;2,918;22,292;25,243
6323,000;2,593;0,628;-35,209;1,800;9,632;5,544;36,918;5,185;-5,242;-2,714;0,000;38,500;39,200;8,936;1,904;1,575;2,954;0,550;2,851;-3,128;28,092;0,000;269,740;Inf;280,000;280,000;2,082;2,913;22,289;25,250
6323,500;2,593;0,628;-35,209;1,800;9,632;5,519;36,882;5,178;-5,221;-2,716;0,000;38,539;39,199;8,936;1,904;1,261;2,874;0,264;2,709;-3,137;28,095;0,000;269,840;Inf;280,000;280,000;1,983;2,907;22,300;25,245
6324,000;2,593;0,628;-35,209;1,800;9,632;5,519;36,882;5,178;-5,221;-2,716;0,000;38,500;39,200;8,936;1,904;1,048;2,827;0,274;2,755;-3,137;28,095;0,000;269,840;Inf;280,000;280,000;1,777;2,902;22,290;25,192
6324,500;3,282;0,864;-33,830;1,698;9,607;5,519;36,882;5,178;-5,221;-2,716;0,000;38,500;39,200;9,750;1,739;1,463;2,970;0,531;2,893;-3,137;28,095;0,000;269,640;Inf;280,000;280,000;1,726;2,897;22,295;25,155
6325,000;3,282;0,864;-33,830;1,698;9,607;5,519;36,882;5,178;-5,221;-2,716;0,000;38,500;39,200;9,750;1,739;1,563;3,128;0,809;3,060;-3,137;28,095;0,000;269,640;Inf;280,000;280,000;1,964;2,904;22,273;25,156
6325,500;3,282;0,864;-33,830;1,698;9,607;5,519;36,882;5,178;-5,221;-2,716;0,000;38,500;39,200;9,750;1,739;1,642;3,073;0,858;3,013;-3,137;28,095;0,000;270,040;Inf;280,000;280,000;2,140;2,910;22,288;25,170
6326,000;3,282;0,864;-33,830;1,698;9,607;5,519;36,882;5,178;-5,221;-2,716;0,000;38,500;39,200;9,750;1,739;1,472;2,869;0,633;2,844;-3,137;28,095;0,000;270,040;Inf;280,000;280,000;2,146;2,916;22,279;25,206
6326,500;3,282;0,864;-33,830;1,698;9,607;5,549;36,912;5,204;-5,180;-2,715;0,000;38,549;39,184;9,750;1,739;1,114;2,799;0,214;2,722;-3,121;28,100;0,000;270,340;Inf;280,000;280,000;1,955;2,922;22,276;25,189
6327,000;3,282;0,864;-33,830;1,698;9,607;5,549;36,912;5,204;-5,180;-2,715;0,000;38,500;39,200;9,750;1,739;1,415;3,034;0,574;2,949;-3,121;28,100;0,000;270,340;Inf;280,000;280,000;1,712;2,928;22,278;25,127
6327,500;3,282;0,864;-33,830;1,698;9,607;5,549;36,912;5,204;-5,180;-2,715;0,000;38,500;39,200;9,750;1,739;1,817;3,173;0,988;3,096;-3,121;28,100;0,000;270,040;Inf;280,000;280,000;1,993;2,934;22,281;25,142
6328,000;3,244;0,835;-34,535;1,773;9,662;5,549;36,912;5,204;-5,180;-2,715;0,000;38,500;39,200;9,647;1,642;1,744;2,856;0,890;2,971;-3,121;28,100;0,000;270,040;Inf;280,000;280,000;2,269;2,939;22,270;25,195
6328,500;3,244;0,835;-34,535;1,773;9,662;5,549;36,912;5,204;-5,180;-2,715;0,000;38,500;39,200;9,647;1,642;1,280;2,896;0,318;2,784;-3,121;28,100;0,000;269,640;Inf;280,000;280,000;2,115;2,944;22,292;25,285
6329,000;3,244;0,835;-34,535;1,773;9,662;5,549;36,912;5,204;-5,180;-2,715;0,000;38,500;39,200;9,647;1,642;1,054;2,923;-0,027;2,648;-3,121;28,100;0,000;269,640;Inf;280,000;280,000;1,819;2,949;22,276;25,396
6329,500;3,244;0,835;-34,535;1,773;9,662;5,549;36,912;5,204;-5,180;-2,715;0,000;38,500;39,200;9,647;1,642;1,166;2,830;0,224;2,781;-3,121;28,100;0,000;269,840;Inf;280,000;280,000;1,650;2,954;22,278;25,411
6330,000;3,244;0,835;-34,535;1,773;9,662;5,546;36,941;5,206;-5,160;-2,718;0,000;38,546;39,184;9,647;1,642;1,395;3,147;0,662;2,962;-3,119;28,089;0,000;269,840;Inf;280,000;280,000;1,750;2,959;22,276;25,391
6330,500;3,244;0,835;-34,535;1,773;9,662;5,546;36,941;5,206;-5,160;-2,718;0,000;38,500;39,200;9,647;1,642;1,672;2,886;0,674;2,882;-3,119;28,089;0,000;270,040;Inf;280,000;280,000;2,041;2,963;22,270;25,415
6331,000;2,950;0,734;-34,832;1,787;9,727;5,546;36,941;5,206;-5,160;-2,718;0,000;38,500;39,200;9,701;1,718;1,259;2,909;0,232;2,729;-3,119;28,089;0,000;270,040;Inf;280,000;280,000;2,028;2,968;22,262;25,434
6331,500;2,950;0,734;-34,832;1,787;9,727;5,546;36,941;5,206;-5,160;-2,718;0,000;38,500;39,200;9,701;1,718;1,023;2,919;0,017;2,708;-3,119;28,089;0,000;270,140;Inf;280,000;280,000;1,782;2,968;22,271;25,404
6332,000;2,950;0,734;-34,832;1,787;9,727;5,546;36,941;5,206;-5,160;-2,718;0,000;38,500;39,200;9,701;1,718;1,335;2,868;0,428;2,904;-3,119;28,089;0,000;270,140;Inf;280,000;280,000;1,667;2,967;22,266;25,338
6332,500;2,950;0,734;-34,832;1,787;9,727;5,546;36,941;5,206;-5,160;-2,718;0,000;38,500;39,200;9,701;1,718;1,542;3,049;0,814;3,052;-3,119;28,089;0,000;269,440;Inf;280,000;280,000;1,884;2,967;22,275;25,359
6333,000;2,950;0,734;-34,832;1,787;9,727;5,536;36,874;5,185;-5,186;-2,728;0,000;38,537;39,198;9,701;1,718;1,600;2,832;0,878;2,991;-3,136;28,080;0,000;269,440;Inf;280,000;280,000;2,114;2,967;22,273;25,281
6333,500;2,950;0,734;-34,832;1,787;9,727;5,536;36,874;5,185;-5,186;-2,728;0,000;38,500;39,200;9,701;1,718;1,342;2,880;0,427;2,830;-3,136;28,080;0,000;270,240;Inf;280,000;280,000;2,075;2,967;22,265;25,318
6334,000;2,950;0,734;-34,832;1,787;9,727;5,536;36,874;5,185;-5,186;-2,728;0,000;38,500;39,200;9,701;1,718;0,924;2,750;-0,050;2,709;-3,136;28,080;0,000;270,240;Inf;280,000;280,000;1,870;2,966;22,261;25,280
6334,500;2,683;0,726;-34,011;1,832;9,626;5,536;36,874;5,185;-5,186;-2,728;0,000;38,500;39,200;9,717;1,726;1,080;2,759;0,471;2,824;-3,136;28,080;0,000;268,840;Inf;280,000;280,000;1,583;2,966;22,258;25,230
6335,000;2,683;0,726;-34,011;1,832;9,626;5,536;36,874;5,185;-5,186;-2,728;0,000;38,500;39,200;9,717;1,726;1,623;2,850;0,702;2,896;-3,136;28,080;0,000;268,840;Inf;280,000;280,000;1,783;2,961;22,263;25,214
