t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6335,500;2,683;0,726;-34,011;1,832;9,626;5,536;36,874;5,185;-5,186;-2,728;0,000;38,500;39,200;9,717;1,726;1,571;2,819;0,545;2,776;-3,136;28,080;0,000;269,340;Inf;280,000;280,000;2,018;2,957;22,268;25,213
6336,000;2,683;0,726;-34,011;1,832;9,626;5,536;36,874;5,185;-5,186;-2,728;0,000;38,500;39,200;9,717;1,726;1,231;2,781;0,218;2,642;-3,136;28,080;0,000;269,340;Inf;280,000;280,000;1,928;2,952;22,271;25,263
6336,500;2,683;0,726;-34,011;1,832;9,626;5,536;36,918;5,202;-5,163;-2,735;0,000;38,544;39,177;9,717;1,726;0,940;2,782;-0,132;2,559;-3,131;28,078;0,000;268,840;Inf;280,000;280,000;1,718;2,948;22,286;25,150
6337,000;2,683;0,726;-34,011;1,832;9,626;5,536;36,918;5,202;-5,163;-2,735;0,000;38,500;39,200;9,717;1,726;1,027;2,803;-0,034;2,633;-3,131;28,078;0,000;268,840;Inf;280,000;280,000;1,537;2,944;22,271;25,150
6337,500;3,139;0,799;-33,928;1,801;9,557;5,536;36,918;5,202;-5,163;-2,735;0,000;38,500;39,200;9,786;1,777;1,552;2,847;0,625;2,874;-3,131;28,078;0,000;269,540;Inf;280,000;280,000;1,607;2,939;22,276;25,257
6338,000;3,139;0,799;-33,928;1,801;9,557;5,536;36,918;5,202;-5,163;-2,735;0,000;38,500;39,200;9,786;1,777;1,296;2,768;0,402;2,774;-3,131;28,078;0,000;269,540;Inf;280,000;280,000;1,975;2,943;22,250;25,263
6338,500;3,139;0,799;-33,928;1,801;9,557;5,536;36,918;5,202;-5,163;-2,735;0,000;38,500;39,200;9,786;1,777;1,050;2,833;-0,025;2,650;-3,131;28,078;0,000;269,040;Inf;280,000;280,000;1,810;2,946;22,249;25,290
6339,000;3,139;0,799;-33,928;1,801;9,557;5,536;36,918;5,202;-5,163;-2,735;0,000;38,500;39,200;9,786;1,777;0,851;2,849;-0,214;2,604;-3,131;28,078;0,000;269,040;Inf;280,000;280,000;1,627;2,949;22,260;25,292
6339,500;3,139;0,799;-33,928;1,801;9,557;5,538;36,963;5,222;-5,175;-2,727;0,000;38,544;39,161;9,786;1,777;0,865;2,653;0,010;2,722;-3,141;28,076;0,000;269,940;Inf;280,000;280,000;1,522;2,952;22,252;25,291
6340,000;3,139;0,799;-33,928;1,801;9,557;5,538;36,963;5,222;-5,175;-2,727;0,000;38,500;39,200;9,786;1,777;1,292;2,794;0,435;2,837;-3,141;28,076;0,000;269,940;Inf;280,000;280,000;1,562;2,955;22,239;25,255
6340,500;3,390;0,780;-35,209;1,743;9,603;5,538;36,963;5,222;-5,175;-2,727;0,000;38,500;39,200;9,656;1,820;1,508;2,833;0,481;2,794;-3,141;28,076;0,000;269,040;Inf;280,000;280,000;1,840;2,958;22,240;25,271
6341,000;3,390;0,780;-35,209;1,743;9,603;5,538;36,963;5,222;-5,175;-2,727;0,000;38,500;39,200;9,656;1,820;1,286;2,816;0,260;2,703;-3,141;28,076;0,000;269,040;Inf;280,000;280,000;1,904;2,965;22,237;25,236
6341,500;3,390;0,780;-35,209;1,743;9,603;5,538;36,963;5,222;-5,175;-2,727;0,000;38,500;39,200;9,656;1,820;0,898;2,874;-0,234;2,643;-3,141;28,076;0,000;269,640;Inf;280,000;280,000;1,766;2,972;22,241;25,199
6342,000;3,390;0,780;-35,209;1,743;9,603;5,538;36,963;5,222;-5,175;-2,727;0,000;38,500;39,200;9,656;1,820;0,999;2,838;0,019;2,716;-3,141;28,076;0,000;269,640;Inf;280,000;280,000;1,545;2,979;22,235;25,181
6342,500;3,390;0,780;-35,209;1,743;9,603;5,538;36,963;5,222;-5,175;-2,727;0,000;38,500;39,200;9,656;1,820;1,323;2,908;0,477;2,883;-3,141;28,076;0,000;268,940;Inf;280,000;280,000;1,643;2,986;22,227;25,229
6343,000;3,390;0,780;-35,209;1,743;9,603;5,549;36,927;5,180;-5,194;-2,741;0,000;38,538;39,184;9,656;1,820;1,365;2,871;0,472;2,835;-3,141;28,064;0,000;268,940;Inf;280,000;280,000;1,897;2,992;22,225;25,243
6343,500;3,390;0,780;-35,209;1,743;9,603;5,549;36,927;5,180;-5,194;-2,741;0,000;38,500;39,200;9,656;1,820;1,193;2,923;0,128;2,714;-3,141;28,064;0,000;269,640;Inf;280,000;280,000;1,886;2,999;22,226;25,232
6344,000;2,461;0,666;-33,598;1,816;9,546;5,549;36,927;5,180;-5,194;-2,741;0,000;38,500;39,200;9,833;1,735;0,989;2,928;-0,116;2,652;-3,141;28,064;0,000;269,640;Inf;280,000;280,000;1,740;3,005;22,215;25,285
6344,500;2,461;0,666;-33,598;1,816;9,546;5,549;36,927;5,180;-5,194;-2,741;0,000;38,500;39,200;9,833;1,735;0,833;2,821;-0,167;2,710;-3,141;28,064;0,000;268,640;Inf;280,000;280,000;1,613;2,996;22,225;25,324
6345,000;2,461;0,666;-33,598;1,816;9,546;5,549;36,927;5,180;-5,194;-2,741;0,000;38,500;39,200;9,833;1,735;1,576;2,807;0,597;2,924;-3,141;28,064;0,000;268,640;Inf;280,000;280,000;1,549;2,988;22,224;25,365
6345,500;2,461;0,666;-33,598;1,816;9,546;5,549;36,927;5,180;-5,194;-2,741;0,000;38,500;39,200;9,833;1,735;1,456;2,863;0,447;2,820;-3,141;28,064;0,000;269,540;Inf;280,000;280,000;1,976;2,979;22,234;25,410
6346,000;2,461;0,666;-33,598;1,816;9,546;5,558;36,879;5,207;-5,171;-2,727;0,000;38,546;39,194;9,833;1,735;1,154;2,918;0,103;2,714;-3,133;28,069;0,000;269,540;Inf;280,000;280,000;1,896;2,971;22,217;25,369
6346,500;2,461;0,666;-33,598;1,816;9,546;5,558;36,879;5,207;-5,171;-2,727;0,000;38,500;39,200;9,833;1,735;0,845;2,774;-0,231;2,611;-3,133;28,069;0,000;268,740;Inf;280,000;280,000;1,722;2,962;22,232;25,350
6347,000;3,655;0,880;-34,903;1,791;9,631;5,558;36,879;5,207;-5,171;-2,727;0,000;38,500;39,200;9,656;1,593;0,860;2,628;0,054;2,678;-3,133;28,069;0,000;268,740;Inf;280,000;280,000;1,500;2,954;22,241;25,292
6347,500;3,655;0,880;-34,903;1,791;9,631;5,558;36,879;5,207;-5,171;-2,727;0,000;38,500;39,200;9,656;1,593;1,369;2,753;0,715;2,816;-3,133;28,069;0,000;269,640;Inf;280,000;280,000;1,555;2,966;22,236;25,212
6348,000;3,655;0,880;-34,903;1,791;9,631;5,558;36,879;5,207;-5,171;-2,727;0,000;38,500;39,200;9,656;1,593;1,804;2,672;0,839;2,807;-3,133;28,069;0,000;269,640;Inf;280,000;280,000;1,913;2,977;22,232;25,197
6348,500;3,655;0,880;-34,903;1,791;9,631;5,558;36,879;5,207;-5,171;-2,727;0,000;38,500;39,200;9,656;1,593;0,907;2,658;-0,088;2,543;-3,133;28,069;0,000;267,640;Inf;280,000;280,000;2,031;2,988;22,252;25,185
6349,000;3,655;0,880;-34,903;1,791;9,631;5,558;36,879;5,207;-5,171;-2,727;0,000;38,500;39,200;9,656;1,593;0,742;2,607;-0,223;2,515;-3,133;28,069;0,000;267,640;Inf;280,000;280,000;1,505;2,999;22,261;25,163
6349,500;3,655;0,880;-34,903;1,791;9,631;5,573;36,948;5,222;-5,151;-2,723;0,000;38,550;39,181;9,656;1,593;1,082;2,597;0,222;2,660;-3,131;28,066;0,000;269,740;Inf;280,000;280,000;1,410;3,010;22,247;25,144
6350,000;3,655;0,880;-34,903;1,791;9,631;5,573;36,948;5,222;-5,151;-2,723;0,000;38,600;39,200;9,656;1,593;1,380;2,779;0,655;2,781;-3,131;28,066;0,000;269,740;Inf;280,000;280,000;1,640;3,020;22,246;25,110
6350,500;3,532;0,823;-35,209;1,713;9,711;5,573;36,948;5,222;-5,151;-2,723;0,000;38,600;39,200;9,676;1,806;1,347;2,637;0,560;2,696;-3,131;28,066;0,000;268,240;Inf;280,000;280,000;1,899;3,031;22,250;25,093
6351,000;3,532;0,823;-35,209;1,713;9,711;5,573;36,948;5,222;-5,151;-2,723;0,000;38,600;39,200;9,676;1,806;1,059;2,673;0,109;2,551;-3,131;28,066;0,000;268,240;Inf;280,000;280,000;1,810;3,039;22,218;25,052
6351,500;3,532;0,823;-35,209;1,713;9,711;5,573;36,948;5,222;-5,151;-2,723;0,000;38,600;39,200;9,676;1,806;0,826;2,701;-0,239;2,490;-3,131;28,066;0,000;269,140;Inf;280,000;280,000;1,598;3,047;22,224;25,023
6352,000;3,532;0,823;-35,209;1,713;9,711;5,573;36,948;5,222;-5,151;-2,723;0,000;38,600;39,200;9,676;1,806;1,216;2,487;0,474;2,682;-3,131;28,066;0,000;269,140;Inf;280,000;280,000;1,444;3,055;22,231;25,033
6352,500;3,532;0,823;-35,209;1,713;9,711;5,625;36,955;5,232;-5,158;-2,724;0,000;38,556;39,223;9,676;1,806;1,563;2,535;0,849;2,784;-3,117;28,064;0,000;267,840;Inf;280,000;280,000;1,715;3,063;22,233;24,971
6353,000;3,532;0,823;-35,209;1,713;9,711;5,625;36,955;5,232;-5,158;-2,724;0,000;38,600;39,200;9,676;1,806;1,365;2,581;0,538;2,671;-3,117;28,064;0,000;267,840;Inf;280,000;280,000;1,933;3,070;22,211;24,934
6353,500;2,785;0,622;-35,209;1,776;9,632;5,625;36,955;5,232;-5,158;-2,724;0,000;38,600;39,200;9,646;1,828;1,095;2,767;0,076;2,570;-3,117;28,064;0,000;269,240;Inf;280,000;280,000;1,789;3,078;22,230;24,961
6354,000;2,785;0,622;-35,209;1,776;9,632;5,625;36,955;5,232;-5,158;-2,724;0,000;38,600;39,200;9,646;1,828;0,893;2,809;-0,195;2,528;-3,117;28,064;0,000;269,240;Inf;280,000;280,000;1,627;3,073;22,238;24,960
6354,500;2,785;0,622;-35,209;1,776;9,632;5,625;36,955;5,232;-5,158;-2,724;0,000;38,600;39,200;9,646;1,828;0,776;2,674;-0,080;2,672;-3,117;28,064;0,000;267,440;Inf;280,000;280,000;1,509;3,068;22,233;24,913
6355,000;2,785;0,622;-35,209;1,776;9,632;5,625;36,955;5,232;-5,158;-2,724;0,000;38,600;39,200;9,646;1,828;1,205;2,859;0,312;2,746;-3,117;28,064;0,000;267,440;Inf;280,000;280,000;1,510;3,064;22,246;24,940
6355,500;2,785;0,622;-35,209;1,776;9,632;5,625;36,955;5,232;-5,158;-2,724;0,000;38,600;39,200;9,646;1,828;1,372;2,914;0,338;2,754;-3,117;28,064;0,000;268,540;Inf;280,000;280,000;1,780;3,059;22,224;24,859
6356,000;2,785;0,622;-35,209;1,776;9,632;5,577;36,906;5,200;-5,175;-2,726;0,000;38,562;39,235;9,646;1,828;1,056;2,883;0,000;2,691;-3,117;28,062;0,000;268,540;Inf;280,000;280,000;1,844;3,055;22,228;24,868
6356,500;2,785;0,622;-35,209;1,776;9,632;5,577;36,906;5,200;-5,175;-2,726;0,000;38,600;39,200;9,646;1,828;0,930;2,934;-0,204;2,688;-3,117;28,062;0,000;267,640;Inf;280,000;280,000;1,657;3,050;22,235;24,880
6357,000;2,853;0,755;-34,455;1,838;9,594;5,577;36,906;5,200;-5,175;-2,726;0,000;38,600;39,200;9,691;1,849;0,976;2,898;-0,129;2,738;-3,117;28,062;0,000;267,640;Inf;280,000;280,000;1,587;3,046;22,235;24,868
6357,500;2,853;0,755;-34,455;1,838;9,594;5,577;36,906;5,200;-5,175;-2,726;0,000;38,600;39,200;9,691;1,849;1,136;2,997;0,114;2,843;-3,117;28,062;0,000;269,140;Inf;280,000;280,000;1,621;3,043;22,234;24,891
6358,000;2,853;0,755;-34,455;1,838;9,594;5,577;36,906;5,200;-5,175;-2,726;0,000;38,600;39,200;9,691;1,849;1,235;2,944;0,353;2,870;-3,117;28,062;0,000;269,140;Inf;280,000;280,000;1,772;3,040;22,238;24,962
6358,500;2,853;0,755;-34,455;1,838;9,594;5,577;36,906;5,200;-5,175;-2,726;0,000;38,600;39,200;9,691;1,849;1,189;2,861;0,208;2,773;-3,117;28,062;0,000;267,640;Inf;280,000;280,000;1,850;3,037;22,242;25,072
6359,000;2,853;0,755;-34,455;1,838;9,594;5,564;36,927;5,204;-5,171;-2,692;0,000;38,568;39,231;9,691;1,849;1,034;2,987;-0,095;2,666;-3,125;28,054;0,000;267,640;Inf;280,000;280,000;1,757;3,034;22,254;25,047
6359,500;2,853;0,755;-34,455;1,838;9,594;5,564;36,927;5,204;-5,171;-2,692;0,000;38,600;39,200;9,691;1,849;0,825;2,913;-0,182;2,783;-3,125;28,054;0,000;268,940;Inf;280,000;280,000;1,648;3,031;22,242;25,054
6360,000;2,977;0,780;-34,459;1,793;9,534;5,564;36,927;5,204;-5,171;-2,692;0,000;38,600;39,200;9,706;1,762;1,136;3,028;0,108;2,842;-3,125;28,054;0,000;268,940;Inf;280,000;280,000;1,585;3,028;22,244;25,060
6360,500;2,977;0,780;-34,459;1,793;9,534;5,564;36,927;5,204;-5,171;-2,692;0,000;38,600;39,200;9,706;1,762;1,396;3,018;0,283;2,906;-3,125;28,054;0,000;266,240;Inf;280,000;280,000;1,778;3,027;22,235;25,128
6361,000;2,977;0,780;-34,459;1,793;9,534;5,564;36,927;5,204;-5,171;-2,692;0,000;38,600;39,200;9,706;1,762;1,340;3,076;0,200;2,881;-3,125;28,054;0,000;266,240;Inf;280,000;280,000;1,901;3,026;22,231;25,163
6361,500;2,977;0,780;-34,459;1,793;9,534;5,564;36,927;5,204;-5,171;-2,692;0,000;38,600;39,200;9,706;1,762;1,163;3,141;0,003;2,839;-3,125;28,054;0,000;268,640;Inf;280,000;280,000;1,874;3,025;22,234;25,233
6362,000;2,977;0,780;-34,459;1,793;9,534;5,564;36,927;5,204;-5,171;-2,692;0,000;38,600;39,200;9,706;1,762;1,045;3,224;-0,191;2,844;-3,125;28,054;0,000;268,640;Inf;280,000;280,000;1,787;3,024;22,241;25,249
6362,500;2,977;0,780;-34,459;1,793;9,534;5,552;36,962;5,218;-5,188;-2,715;0,000;38,567;39,258;9,706;1,762;1,137;3,126;-0,048;2,910;-3,124;28,057;0,000;267,740;Inf;280,000;280,000;1,730;3,024;22,237;25,232
6363,000;2,977;0,780;-34,459;1,793;9,534;5,552;36,962;5,218;-5,188;-2,715;0,000;38,600;39,300;9,706;1,762;1,378;3,047;0,321;2,878;-3,124;28,057;0,000;267,740;Inf;280,000;280,000;1,781;3,023;22,238;25,219
6363,500;3,156;0,752;-35,209;1,769;9,733;5,552;36,962;5,218;-5,188;-2,715;0,000;38,600;39,300;9,671;1,778;1,286;2,824;0,143;2,703;-3,124;28,057;0,000;269,140;Inf;280,000;280,000;1,906;3,022;22,215;25,252
6364,000;3,156;0,752;-35,209;1,769;9,733;5,552;36,962;5,218;-5,188;-2,715;0,000;38,600;39,300;9,671;1,778;0,889;2,745;-0,166;2,549;-3,124;28,057;0,000;269,140;Inf;280,000;280,000;1,739;3,024;22,224;25,281
6364,500;3,156;0,752;-35,209;1,769;9,733;5,552;36,962;5,218;-5,188;-2,715;0,000;38,600;39,300;9,671;1,778;0,677;2,749;-0,390;2,451;-3,124;28,057;0,000;268,640;Inf;280,000;280,000;1,504;3,026;22,237;25,241
6365,000;3,156;0,752;-35,209;1,769;9,733;5,552;36,962;5,218;-5,188;-2,715;0,000;38,600;39,300;9,671;1,778;0,665;2,734;-0,127;2,581;-3,124;28,057;0,000;268,640;Inf;280,000;280,000;1,372;3,029;22,194;25,149
6365,500;3,156;0,752;-35,209;1,769;9,733;5,547;36,986;5,190;-5,186;-2,730;0,000;38,581;39,291;9,671;1,778;1,167;2,837;0,120;2,643;-3,125;28,056;0,000;269,540;Inf;280,000;280,000;1,463;3,031;22,203;25,149
6366,000;3,156;0,752;-35,209;1,769;9,733;5,547;36,986;5,190;-5,186;-2,730;0,000;38,600;39,300;9,671;1,778;1,281;2,736;0,278;2,689;-3,125;28,056;0,000;269,540;Inf;280,000;280,000;1,692;3,033;22,200;25,150
6366,500;2,968;0,737;-35,209;1,785;9,695;5,547;36,986;5,190;-5,186;-2,730;0,000;38,600;39,300;9,538;1,740;1,154;2,677;0,161;2,641;-3,125;28,056;0,000;268,640;Inf;280,000;280,000;1,746;3,035;22,214;25,099
6367,000;2,968;0,737;-35,209;1,785;9,695;5,547;36,986;5,190;-5,186;-2,730;0,000;38,600;39,300;9,538;1,740;0,743;2,744;-0,375;2,469;-3,125;28,056;0,000;268,640;Inf;280,000;280,000;1,658;3,034;22,197;25,104
6367,500;2,968;0,737;-35,209;1,785;9,695;5,547;36,986;5,190;-5,186;-2,730;0,000;38,600;39,300;9,538;1,740;0,693;2,667;-0,205;2,574;-3,125;28,056;0,000;269,440;Inf;280,000;280,000;1,395;3,033;22,179;25,066
6368,000;2,968;0,737;-35,209;1,785;9,695;5,547;36,986;5,190;-5,186;-2,730;0,000;38,600;39,300;9,538;1,740;1,281;2,743;0,227;2,728;-3,125;28,056;0,000;269,440;Inf;280,000;280,000;1,432;3,032;22,207;25,039
6368,500;2,968;0,737;-35,209;1,785;9,695;5,557;36,936;5,186;-5,190;-2,722;0,000;38,593;39,300;9,538;1,740;1,244;2,742;0,295;2,701;-3,126;28,057;0,000;268,340;Inf;280,000;280,000;1,745;3,030;22,191;25,101
6369,000;2,968;0,737;-35,209;1,785;9,695;5,557;36,936;5,186;-5,190;-2,722;0,000;38,600;39,300;9,538;1,740;1,090;2,725;0,037;2,578;-3,126;28,057;0,000;268,340;Inf;280,000;280,000;1,745;3,029;22,209;25,214
6369,500;2,968;0,737;-35,209;1,785;9,695;5,557;36,936;5,186;-5,190;-2,722;0,000;38,600;39,300;9,538;1,740;0,837;2,735;-0,206;2,510;-3,126;28,057;0,000;269,640;Inf;280,000;280,000;1,607;3,028;22,192;25,254
6370,000;2,227;0,643;-34,016;1,822;9,621;5,557;36,936;5,186;-5,190;-2,722;0,000;38,600;39,300;9,742;1,787;0,746;2,687;-0,361;2,531;-3,126;28,057;0,000;269,640;Inf;280,000;280,000;1,469;3,027;22,203;25,228
6370,500;2,227;0,643;-34,016;1,822;9,621;5,557;36,936;5,186;-5,190;-2,722;0,000;38,600;39,300;9,742;1,787;1,237;2,952;0,382;2,807;-3,126;28,057;0,000;268,340;Inf;280,000;280,000;1,401;3,014;22,192;25,199
6371,000;2,227;0,643;-34,016;1,822;9,621;5,557;36,936;5,186;-5,190;-2,722;0,000;38,600;39,300;9,742;1,787;1,401;2,783;0,401;2,758;-3,126;28,057;0,000;268,340;Inf;280,000;280,000;1,845;3,001;22,189;25,138
6371,500;2,227;0,643;-34,016;1,822;9,621;5,557;36,936;5,186;-5,190;-2,722;0,000;38,600;39,300;9,742;1,787;1,009;2,666;-0,003;2,584;-3,126;28,057;0,000;269,440;Inf;280,000;280,000;1,836;2,989;22,192;25,075
6372,000;2,227;0,643;-34,016;1,822;9,621;5,565;36,937;5,203;-5,172;-2,725;0,000;38,601;39,314;9,742;1,787;0,749;2,698;-0,352;2,388;-3,134;28,057;0,000;269,440;Inf;280,000;280,000;1,564;2,976;22,204;25,049
6372,500;2,227;0,643;-34,016;1,822;9,621;5,565;36,937;5,203;-5,172;-2,725;0,000;38,600;39,300;9,742;1,787;0,655;2,629;-0,432;2,368;-3,134;28,057;0,000;268,140;Inf;280,000;280,000;1,371;2,964;22,198;24,960
6373,000;3,312;0,876;-33,302;1,832;9,600;5,565;36,937;5,203;-5,172;-2,725;0,000;38,600;39,300;9,829;1,763;0,953;2,689;-0,074;2,607;-3,134;28,057;0,000;268,140;Inf;280,000;280,000;1,305;2,952;22,216;24,832
6373,500;3,312;0,876;-33,302;1,832;9,600;5,565;36,937;5,203;-5,172;-2,725;0,000;38,600;39,300;9,829;1,763;1,362;2,978;0,548;2,836;-3,134;28,057;0,000;269,340;Inf;280,000;280,000;1,544;2,958;22,194;24,801
6374,000;3,312;0,876;-33,302;1,832;9,600;5,565;36,937;5,203;-5,172;-2,725;0,000;38,600;39,300;9,829;1,763;1,081;2,683;0,090;2,599;-3,134;28,057;0,000;269,340;Inf;280,000;280,000;1,931;2,964;22,193;24,823
6374,500;3,312;0,876;-33,302;1,832;9,600;5,565;36,937;5,203;-5,172;-2,725;0,000;38,600;39,300;9,829;1,763;0,817;2,736;-0,282;2,426;-3,134;28,057;0,000;268,440;Inf;280,000;280,000;1,613;2,969;22,191;24,824
6375,000;3,312;0,876;-33,302;1,832;9,600;5,561;36,970;5,218;-5,170;-2,733;0,000;38,613;39,357;9,829;1,763;0,645;2,574;-0,392;2,451;-3,130;28,045;0,000;268,440;Inf;280,000;280,000;1,424;2,975;22,180;24,879
6375,500;3,312;0,876;-33,302;1,832;9,600;5,561;36,970;5,218;-5,170;-2,733;0,000;38,600;39,400;9,829;1,763;1,011;2,611;0,096;2,592;-3,130;28,045;0,000;269,740;Inf;280,000;280,000;1,319;2,980;22,178;24,923
6376,000;3,312;0,876;-33,302;1,832;9,600;5,561;36,970;5,218;-5,170;-2,733;0,000;38,600;39,400;9,829;1,763;1,270;2,734;0,438;2,752;-3,130;28,045;0,000;269,740;Inf;280,000;280,000;1,578;2,986;22,195;24,901
6376,500;3,283;0,843;-34,846;1,772;9,551;5,561;36,970;5,218;-5,170;-2,733;0,000;38,600;39,400;9,675;1,929;1,249;2,649;0,408;2,684;-3,130;28,045;0,000;268,940;Inf;280,000;280,000;1,799;2,991;22,184;24,833
6377,000;3,283;0,843;-34,846;1,772;9,551;5,561;36,970;5,218;-5,170;-2,733;0,000;38,600;39,400;9,675;1,929;1,021;2,683;0,015;2,534;-3,130;28,045;0,000;268,940;Inf;280,000;280,000;1,748;2,996;22,177;24,878
6377,500;3,283;0,843;-34,846;1,772;9,551;5,561;36,970;5,218;-5,170;-2,733;0,000;38,600;39,400;9,675;1,929;0,733;2,573;-0,238;2,524;-3,130;28,045;0,000;269,140;Inf;280,000;280,000;1,563;3,001;22,174;24,855
6378,000;3,283;0,843;-34,846;1,772;9,551;5,561;36,970;5,218;-5,170;-2,733;0,000;38,600;39,400;9,675;1,929;1,237;2,827;0,382;2,780;-3,130;28,045;0,000;269,140;Inf;280,000;280,000;1,398;3,005;22,194;24,877
6378,500;3,283;0,843;-34,846;1,772;9,551;5,583;36,984;5,188;-5,174;-2,726;0,000;38,617;39,379;9,675;1,929;1,527;2,786;0,711;2,812;-3,134;28,047;0,000;268,940;Inf;280,000;280,000;1,806;3,010;22,170;24,876
6379,000;3,283;0,843;-34,846;1,772;9,551;5,583;36,984;5,188;-5,174;-2,726;0,000;38,600;39,400;9,675;1,929;1,363;2,637;0,452;2,695;-3,134;28,047;0,000;268,940;Inf;280,000;280,000;1,959;3,014;22,186;24,859
6379,500;3,143;0,768;-35,209;1,782;9,660;5,583;36,984;5,188;-5,174;-2,726;0,000;38,600;39,400;9,597;1,878;1,070;2,741;0,019;2,586;-3,134;28,047;0,000;269,140;Inf;280,000;280,000;1,787;3,019;22,179;24,849
6380,000;3,143;0,768;-35,209;1,782;9,660;5,583;36,984;5,188;-5,174;-2,726;0,000;38,600;39,400;9,597;1,878;0,878;2,824;-0,220;2,554;-3,134;28,047;0,000;269,140;Inf;280,000;280,000;1,604;3,021;22,165;24,888
6380,500;3,143;0,768;-35,209;1,782;9,660;5,583;36,984;5,188;-5,174;-2,726;0,000;38,600;39,400;9,597;1,878;0,990;2,737;0,127;2,727;-3,134;28,047;0,000;269,340;Inf;280,000;280,000;1,509;3,023;22,168;24,910
6381,000;3,143;0,768;-35,209;1,782;9,660;5,583;36,984;5,188;-5,174;-2,726;0,000;38,600;39,400;9,597;1,878;1,416;2,869;0,418;2,880;-3,134;28,047;0,000;269,340;Inf;280,000;280,000;1,645;3,025;22,163;24,877
6381,500;3,143;0,768;-35,209;1,782;9,660;5,537;36,917;5,195;-5,166;-2,736;0,000;38,621;39,393;9,597;1,878;1,368;2,886;0,358;2,778;-3,135;28,041;0,000;269,240;Inf;280,000;280,000;1,896;3,027;22,146;24,846
6382,000;3,143;0,768;-35,209;1,782;9,660;5,537;36,917;5,195;-5,166;-2,736;0,000;38,600;39,400;9,597;1,878;1,123;2,926;0,061;2,701;-3,135;28,041;0,000;269,240;Inf;280,000;280,000;1,847;3,029;22,157;24,828
6382,500;3,143;0,768;-35,209;1,782;9,660;5,537;36,917;5,195;-5,166;-2,736;0,000;38,600;39,400;9,597;1,878;1,007;2,989;-0,122;2,711;-3,135;28,041;0,000;268,940;Inf;280,000;280,000;1,703;3,031;22,147;24,832
6383,000;2,646;0,655;-35,209;1,822;9,669;5,537;36,917;5,195;-5,166;-2,736;0,000;38,600;39,400;9,651;1,658;0,978;2,957;0,074;2,849;-3,135;28,041;0,000;268,940;Inf;280,000;280,000;1,646;3,032;22,157;24,816
6383,500;2,646;0,655;-35,209;1,822;9,669;5,537;36,917;5,195;-5,166;-2,736;0,000;38,600;39,400;9,651;1,658;1,319;3,019;0,310;2,918;-3,135;28,041;0,000;269,140;Inf;280,000;280,000;1,715;3,026;22,144;24,903
6384,000;2,646;0,655;-35,209;1,822;9,669;5,537;36,917;5,195;-5,166;-2,736;0,000;38,600;39,400;9,651;1,658;1,490;2,929;0,401;2,893;-3,135;28,041;0,000;269,140;Inf;280,000;280,000;1,891;3,020;22,155;25,038
6384,500;2,646;0,655;-35,209;1,822;9,669;5,537;36,917;5,195;-5,166;-2,736;0,000;38,600;39,400;9,651;1,658;1,278;2,877;0,210;2,770;-3,135;28,041;0,000;268,740;Inf;280,000;280,000;1,928;3,014;22,154;25,035
6385,000;2,646;0,655;-35,209;1,822;9,669;5,549;36,957;5,209;-5,146;-2,734;0,000;38,628;39,415;9,651;1,658;0,966;2,866;-0,130;2,726;-3,142;28,043;0,000;268,740;Inf;280,000;280,000;1,784;3,008;22,173;25,015
6385,500;2,646;0,655;-35,209;1,822;9,669;5,549;36,957;5,209;-5,146;-2,734;0,000;38,600;39,400;9,651;1,658;1,039;2,843;0,215;2,877;-3,142;28,043;0,000;269,340;Inf;280,000;280,000;1,607;3,002;22,142;25,086
6386,000;3,297;0,776;-35,209;1,748;9,643;5,549;36,957;5,209;-5,146;-2,734;0,000;38,600;39,400;9,578;1,670;1,575;2,962;0,629;2,999;-3,142;28,043;0,000;269,340;Inf;280,000;280,000;1,743;2,996;22,158;25,144
6386,500;3,297;0,776;-35,209;1,748;9,643;5,549;36,957;5,209;-5,146;-2,734;0,000;38,600;39,400;9,578;1,670;1,619;2,865;0,640;2,908;-3,142;28,043;0,000;269,240;Inf;280,000;280,000;2,041;3,001;22,163;25,155
6387,000;3,297;0,776;-35,209;1,748;9,643;5,549;36,957;5,209;-5,146;-2,734;0,000;38,600;39,400;9,578;1,670;1,328;2,918;0,338;2,799;-3,142;28,043;0,000;269,240;Inf;280,000;280,000;2,008;3,006;22,155;25,125
6387,500;3,297;0,776;-35,209;1,748;9,643;5,549;36,957;5,209;-5,146;-2,734;0,000;38,600;39,400;9,578;1,670;1,152;3,042;0,056;2,739;-3,142;28,043;0,000;269,440;Inf;280,000;280,000;1,846;3,010;22,168;25,060
6388,000;3,297;0,776;-35,209;1,748;9,643;5,531;36,990;5,214;-5,138;-2,726;0,000;38,639;39,364;9,578;1,670;1,092;3,004;0,042;2,811;-3,138;28,032;0,000;269,440;Inf;280,000;280,000;1,747;3,015;22,176;25,031
6388,500;3,297;0,776;-35,209;1,748;9,643;5,531;36,990;5,214;-5,138;-2,726;0,000;38,600;39,400;9,578;1,670;1,786;2,992;0,931;3,131;-3,138;28,032;0,000;269,540;Inf;280,000;280,000;1,737;3,020;22,164;25,037
6389,000;3,297;0,776;-35,209;1,748;9,643;5,531;36,990;5,214;-5,138;-2,726;0,000;38,600;39,400;9,578;1,670;1,605;2,980;0,666;2,992;-3,138;28,032;0,000;269,540;Inf;280,000;280,000;2,210;3,024;22,181;25,070
6389,500;2,944;0,723;-35,209;1,752;9,618;5,531;36,990;5,214;-5,138;-2,726;0,000;38,600;39,400;9,544;1,846;1,335;3,137;0,268;2,872;-3,138;28,032;0,000;269,540;Inf;280,000;280,000;2,061;3,029;22,163;25,038
6390,000;2,944;0,723;-35,209;1,752;9,618;5,531;36,990;5,214;-5,138;-2,726;0,000;38,600;39,400;9,544;1,846;1,171;3,161;0,033;2,851;-3,138;28,032;0,000;269,540;Inf;280,000;280,000;1,903;3,027;22,180;25,048
6390,500;2,944;0,723;-35,209;1,752;9,618;5,531;36,990;5,214;-5,138;-2,726;0,000;38,600;39,400;9,544;1,846;1,120;3,031;0,215;2,997;-3,138;28,032;0,000;268,440;Inf;280,000;280,000;1,804;3,026;22,156;25,054
6391,000;2,944;0,723;-35,209;1,752;9,618;5,531;36,990;5,214;-5,138;-2,726;0,000;38,600;39,400;9,544;1,846;1,459;3,296;0,575;3,133;-3,138;28,032;0,000;268,440;Inf;280,000;280,000;1,841;3,025;22,186;25,050
6391,500;2,944;0,723;-35,209;1,752;9,618;5,545;36,977;5,184;-5,169;-2,727;0,000;38,644;39,373;9,544;1,846;1,808;3,212;0,715;3,106;-3,139;28,028;0,000;269,440;Inf;280,000;280,000;2,116;3,023;22,160;25,019
6392,000;2,944;0,723;-35,209;1,752;9,618;5,545;36,977;5,184;-5,169;-2,727;0,000;38,600;39,400;9,544;1,846;1,619;3,118;0,547;2,976;-3,139;28,028;0,000;269,440;Inf;280,000;280,000;2,210;3,022;22,164;25,014
6392,500;2,888;0,710;-34,834;1,778;9,576;5,545;36,977;5,184;-5,169;-2,727;0,000;38,600;39,400;9,750;1,864;1,174;3,218;-0,023;2,844;-3,139;28,028;0,000;268,340;Inf;280,000;280,000;2,065;3,021;22,157;25,009
6393,000;2,888;0,710;-34,834;1,778;9,576;5,545;36,977;5,184;-5,169;-2,727;0,000;38,600;39,400;9,750;1,864;1,198;3,099;0,208;2,987;-3,139;28,028;0,000;268,340;Inf;280,000;280,000;1,803;3,019;22,166;24,982
6393,500;2,888;0,710;-34,834;1,778;9,576;5,545;36,977;5,184;-5,169;-2,727;0,000;38,600;39,400;9,750;1,864;1,541;3,217;0,658;3,178;-3,139;28,028;0,000;269,340;Inf;280,000;280,000;1,873;3,016;22,173;25,014
6394,000;2,888;0,710;-34,834;1,778;9,576;5,545;36,977;5,184;-5,169;-2,727;0,000;38,600;39,400;9,750;1,864;1,827;3,146;0,799;3,174;-3,139;28,028;0,000;269,340;Inf;280,000;280,000;2,149;3,014;22,165;24,991
6394,500;2,888;0,710;-34,834;1,778;9,576;5,564;36,957;5,205;-5,169;-2,714;0,000;38,662;39,409;9,750;1,864;1,663;3,142;0,551;2,994;-3,132;28,031;0,000;267,440;Inf;280,000;280,000;2,236;3,012;22,169;24,959
6395,000;2,888;0,710;-34,834;1,778;9,576;5,564;36,957;5,205;-5,169;-2,714;0,000;38,700;39,400;9,750;1,864;1,351;3,200;0,255;2,946;-3,132;28,031;0,000;267,440;Inf;280,000;280,000;2,087;3,010;22,171;24,959
6395,500;2,888;0,710;-34,834;1,778;9,576;5,564;36,957;5,205;-5,169;-2,714;0,000;38,700;39,400;9,750;1,864;1,142;3,105;0,001;2,876;-3,132;28,031;0,000;269,140;Inf;280,000;280,000;1,938;3,008;22,181;24,974
6396,000;3,440;0,832;-35,209;1,744;9,595;5,564;36,957;5,205;-5,169;-2,714;0,000;38,700;39,400;9,671;1,945;1,719;3,194;0,851;3,151;-3,132;28,031;0,000;269,140;Inf;280,000;280,000;1,781;3,006;22,200;24,974
6396,500;3,440;0,832;-35,209;1,744;9,595;5,564;36,957;5,205;-5,169;-2,714;0,000;38,700;39,400;9,671;1,945;1,561;3,012;0,787;3,008;-3,132;28,031;0,000;267,440;Inf;280,000;280,000;2,229;3,013;22,183;24,893
6397,000;3,440;0,832;-35,209;1,744;9,595;5,564;36,957;5,205;-5,169;-2,714;0,000;38,700;39,400;9,671;1,945;1,359;2,915;0,394;2,834;-3,132;28,031;0,000;267,440;Inf;280,000;280,000;2,092;3,020;22,196;24,891
6397,500;3,440;0,832;-35,209;1,744;9,595;5,564;36,957;5,205;-5,169;-2,714;0,000;38,700;39,400;9,671;1,945;1,085;2,819;0,121;2,685;-3,132;28,031;0,000;269,640;Inf;280,000;280,000;1,875;3,027;22,208;24,841
6398,000;3,440;0,832;-35,209;1,744;9,595;5,555;37,003;5,219;-5,159;-2,731;0,000;38,656;39,425;9,671;1,945;0,936;2,749;-0,050;2,673;-3,140;28,024;0,000;269,640;Inf;280,000;280,000;1,678;3,034;22,206;24,844
6398,500;3,440;0,832;-35,209;1,744;9,595;5,555;37,003;5,219;-5,159;-2,731;0,000;38,700;39,400;9,671;1,945;1,121;2,691;0,256;2,790;-3,140;28,024;0,000;268,940;Inf;280,000;280,000;1,577;3,041;22,204;24,919
6399,000;3,560;0,846;-35,209;1,718;9,675;5,555;37,003;5,219;-5,159;-2,731;0,000;38,700;39,400;9,644;1,888;1,505;2,831;0,822;2,952;-3,140;28,024;0,000;268,940;Inf;280,000;280,000;1,715;3,047;22,219;24,996
6399,500;3,560;0,846;-35,209;1,718;9,675;5,555;37,003;5,219;-5,159;-2,731;0,000;38,700;39,400;9,644;1,888;1,318;2,656;0,428;2,733;-3,140;28,024;0,000;269,840;Inf;280,000;280,000;2,028;3,056;22,237;24,999
6400,000;3,560;0,846;-35,209;1,718;9,675;5,555;37,003;5,219;-5,159;-2,731;0,000;38,700;39,400;9,644;1,888;1,035;2,764;0,005;2,623;-3,140;28,024;0,000;269,840;Inf;280,000;280,000;1,784;3,064;22,215;25,049
6400,500;3,560;0,846;-35,209;1,718;9,675;5,555;37,003;5,219;-5,159;-2,731;0,000;38,700;39,400;9,644;1,888;0,853;2,649;-0,037;2,619;-3,140;28,024;0,000;269,140;Inf;280,000;280,000;1,607;3,072;22,240;24,955
6401,000;3,560;0,846;-35,209;1,718;9,675;5,570;37,040;5,206;-5,151;-2,727;0,000;38,664;39,464;9,644;1,888;1,380;2,742;0,424;2,775;-3,148;28,026;0,000;269,140;Inf;280,000;280,000;1,521;3,080;22,222;24,884
6401,500;3,560;0,846;-35,209;1,718;9,675;5,570;37,040;5,206;-5,151;-2,727;0,000;38,700;39,500;9,644;1,888;1,449;2,785;0,579;2,816;-3,148;28,026;0,000;269,840;Inf;280,000;280,000;1,830;3,088;22,236;24,789
6402,000;2,923;0,719;-34,786;1,790;9,735;5,570;37,040;5,206;-5,151;-2,727;0,000;38,700;39,500;9,702;1,739;1,361;2,713;0,426;2,696;-3,148;28,026;0,000;269,840;Inf;280,000;280,000;1,907;3,096;22,223;24,677
6402,500;2,923;0,719;-34,786;1,790;9,735;5,570;37,040;5,206;-5,151;-2,727;0,000;38,700;39,500;9,702;1,739;1,169;2,695;0,152;2,567;-3,148;28,026;0,000;269,240;Inf;280,000;280,000;1,799;3,093;22,234;24,663
6403,000;2,923;0,719;-34,786;1,790;9,735;5,570;37,040;5,206;-5,151;-2,727;0,000;38,700;39,500;9,702;1,739;0,801;2,540;-0,051;2,509;-3,148;28,026;0,000;269,240;Inf;280,000;280,000;1,646;3,090;22,226;24,651
6403,500;2,923;0,719;-34,786;1,790;9,735;5,570;37,040;5,206;-5,151;-2,727;0,000;38,700;39,500;9,702;1,739;1,183;2,603;0,418;2,654;-3,148;28,026;0,000;269,640;Inf;280,000;280,000;1,450;3,087;22,244;24,647
6404,000;2,923;0,719;-34,786;1,790;9,735;5,570;37,040;5,206;-5,151;-2,727;0,000;38,700;39,500;9,702;1,739;1,583;2,553;0,694;2,697;-3,148;28,026;0,000;269,640;Inf;280,000;280,000;1,715;3,085;22,238;24,626
6404,500;2,923;0,719;-34,786;1,790;9,735;5,543;36,988;5,195;-5,150;-2,718;0,000;38,661;39,424;9,702;1,739;1,367;2,433;0,549;2,604;-3,141;28,019;0,000;268,740;Inf;280,000;280,000;1,882;3,082;22,230;24,561
6405,000;2,923;0,719;-34,786;1,790;9,735;5,543;36,988;5,195;-5,150;-2,718;0,000;38,700;39,400;9,702;1,739;1,010;2,436;0,085;2,408;-3,141;28,019;0,000;268,740;Inf;280,000;280,000;1,738;3,079;22,253;24,529
6405,500;2,685;0,633;-35,209;1,820;9,688;5,543;36,988;5,195;-5,150;-2,718;0,000;38,700;39,400;9,531;1,870;0,724;2,436;-0,273;2,283;-3,141;28,019;0,000;269,640;Inf;280,000;280,000;1,485;3,077;22,251;24,522
6406,000;2,685;0,633;-35,209;1,820;9,688;5,543;36,988;5,195;-5,150;-2,718;0,000;38,700;39,400;9,531;1,870;0,704;2,326;-0,164;2,360;-3,141;28,019;0,000;269,640;Inf;280,000;280,000;1,293;3,070;22,245;24,534
6406,500;2,685;0,633;-35,209;1,820;9,688;5,543;36,988;5,195;-5,150;-2,718;0,000;38,700;39,400;9,531;1,870;0,964;2,603;0,273;2,563;-3,141;28,019;0,000;268,840;Inf;280,000;280,000;1,307;3,064;22,253;24,545
6407,000;2,685;0,633;-35,209;1,820;9,688;5,543;36,988;5,195;-5,150;-2,718;0,000;38,700;39,400;9,531;1,870;1,281;2,447;0,360;2,465;-3,141;28,019;0,000;268,840;Inf;280,000;280,000;1,601;3,058;22,242;24,561
6407,500;2,685;0,633;-35,209;1,820;9,688;5,526;36,982;5,197;-5,157;-2,714;0,000;38,663;39,414;9,531;1,870;1,024;2,316;0,063;2,341;-3,133;28,022;0,000;270,240;Inf;280,000;280,000;1,638;3,052;22,248;24,608
6408,000;2,685;0,633;-35,209;1,820;9,688;5,526;36,982;5,197;-5,157;-2,714;0,000;38,700;39,400;9,531;1,870;0,691;2,308;-0,268;2,244;-3,133;28,022;0,000;270,240;Inf;280,000;280,000;1,436;3,046;22,254;24,612
6408,500;2,482;0,665;-33,970;1,865;9,539;5,526;36,982;5,197;-5,157;-2,714;0,000;38,700;39,400;9,688;1,680;0,628;2,358;-0,282;2,242;-3,133;28,022;0,000;269,140;Inf;280,000;280,000;1,244;3,040;22,239;24,596
6409,000;2,482;0,665;-33,970;1,865;9,539;5,526;36,982;5,197;-5,157;-2,714;0,000;38,700;39,400;9,688;1,680;1,067;2,454;0,190;2,479;-3,133;28,022;0,000;269,140;Inf;280,000;280,000;1,236;3,031;22,258;24,558
6409,500;2,482;0,665;-33,970;1,865;9,539;5,526;36,982;5,197;-5,157;-2,714;0,000;38,700;39,400;9,688;1,680;1,355;2,520;0,682;2,619;-3,133;28,022;0,000;269,640;Inf;280,000;280,000;1,547;3,022;22,253;24,622
6410,000;2,482;0,665;-33,970;1,865;9,539;5,526;36,982;5,197;-5,157;-2,714;0,000;38,700;39,400;9,688;1,680;1,142;2,309;0,422;2,515;-3,133;28,022;0,000;269,640;Inf;280,000;280,000;1,794;3,013;22,248;24,645
6410,500;2,482;0,665;-33,970;1,865;9,539;5,526;36,982;5,197;-5,157;-2,714;0,000;38,700;39,400;9,688;1,680;0,553;2,186;-0,308;2,262;-3,133;28,022;0,000;269,440;Inf;280,000;280,000;1,597;3,004;22,245;24,630
6411,000;2,482;0,665;-33,970;1,865;9,539;5,588;37,003;5,215;-5,151;-2,686;0,000;38,675;39,424;9,688;1,680;0,755;2,354;0,066;2,375;-3,121;28,036;0,000;269,440;Inf;280,000;280,000;1,173;2,996;22,260;24,673
6411,500;2,482;0,665;-33,970;1,865;9,539;5,588;37,003;5,215;-5,151;-2,686;0,000;38,700;39,400;9,688;1,680;1,315;2,418;0,450;2,499;-3,121;28,036;0,000;269,740;Inf;280,000;280,000;1,387;2,987;22,267;24,672
6412,000;2,810;0,784;-33,967;1,822;9,560;5,588;37,003;5,215;-5,151;-2,686;0,000;38,700;39,400;9,724;1,764;1,268;2,327;0,490;2,489;-3,121;28,036;0,000;269,740;Inf;280,000;280,000;1,670;2,979;22,251;24,683
6412,500;2,810;0,784;-33,967;1,822;9,560;5,588;37,003;5,215;-5,151;-2,686;0,000;38,700;39,400;9,724;1,764;1,080;2,215;0,222;2,378;-3,121;28,036;0,000;269,640;Inf;280,000;280,000;1,644;2,976;22,247;24,750
6413,000;2,810;0,784;-33,967;1,822;9,560;5,588;37,003;5,215;-5,151;-2,686;0,000;38,700;39,400;9,724;1,764;0,829;2,140;-0,100;2,214;-3,121;28,036;0,000;269,640;Inf;280,000;280,000;1,474;2,973;22,249;24,796
6413,500;2,810;0,784;-33,967;1,822;9,560;5,588;37,003;5,215;-5,151;-2,686;0,000;38,700;39,400;9,724;1,764;0,605;2,011;-0,171;2,192;-3,121;28,036;0,000;269,940;Inf;280,000;280,000;1,271;2,971;22,246;24,830
6414,000;2,810;0,784;-33,967;1,822;9,560;5,561;37,022;5,221;-5,144;-2,711;0,000;38,670;39,386;9,724;1,764;1,415;2,307;0,599;2,444;-3,121;28,036;0,000;269,940;Inf;280,000;280,000;1,159;2,968;22,256;24,893
6414,500;2,810;0,784;-33,967;1,822;9,560;5,561;37,022;5,221;-5,144;-2,711;0,000;38,700;39,400;9,724;1,764;1,404;2,177;0,524;2,354;-3,121;28,036;0,000;269,740;Inf;280,000;280,000;1,691;2,965;22,238;24,884
6415,000;2,941;0,747;-34,675;1,820;9,674;5,561;37,022;5,221;-5,144;-2,711;0,000;38,700;39,400;9,642;1,737;0,986;1,940;0,303;2,174;-3,121;28,036;0,000;269,740;Inf;280,000;280,000;1,615;2,963;22,242;24,822
6415,500;2,941;0,747;-34,675;1,820;9,674;5,561;37,022;5,221;-5,144;-2,711;0,000;38,700;39,400;9,642;1,737;0,674;1,794;-0,006;2,000;-3,121;28,036;0,000;269,440;Inf;280,000;280,000;1,351;2,963;22,216;24,814
6416,000;2,941;0,747;-34,675;1,820;9,674;5,561;37,022;5,221;-5,144;-2,711;0,000;38,700;39,400;9,642;1,737;0,692;1,798;0,038;1,981;-3,121;28,036;0,000;269,440;Inf;280,000;280,000;1,116;2,962;22,220;24,823
6416,500;2,941;0,747;-34,675;1,820;9,674;5,561;37,022;5,221;-5,144;-2,711;0,000;38,700;39,400;9,642;1,737;0,735;2,095;0,336;2,147;-3,121;28,036;0,000;269,340;Inf;280,000;280,000;1,127;2,962;22,215;24,864
6417,000;2,941;0,747;-34,675;1,820;9,674;5,561;37,022;5,221;-5,144;-2,711;0,000;38,700;39,400;9,642;1,737;1,360;2,089;0,733;2,229;-3,121;28,036;0,000;269,340;Inf;280,000;280,000;1,329;2,961;22,224;24,837
6417,500;2,941;0,747;-34,675;1,820;9,674;5,570;36,990;5,188;-5,142;-2,713;0,000;38,671;39,429;9,642;1,737;1,372;1,918;0,622;2,145;-3,123;28,026;0,000;269,240;Inf;280,000;280,000;1,603;2,961;22,228;24,808
6418,000;2,941;0,747;-34,675;1,820;9,674;5,570;36,990;5,188;-5,142;-2,713;0,000;38,700;39,400;9,642;1,737;0,475;1,647;-0,201;1,836;-3,123;28,026;0,000;269,240;Inf;280,000;280,000;1,514;2,961;22,229;24,766
6418,500;3,039;0,824;-33,602;1,806;9,591;5,570;36,990;5,188;-5,142;-2,713;0,000;38,700;39,400;9,761;1,802;0,667;1,632;0,008;1,897;-3,123;28,026;0,000;269,440;Inf;280,000;280,000;0,940;2,960;22,226;24,744
6419,000;3,039;0,824;-33,602;1,806;9,591;5,570;36,990;5,188;-5,142;-2,713;0,000;38,700;39,400;9,761;1,802;0,891;1,954;0,487;2,084;-3,123;28,026;0,000;269,440;Inf;280,000;280,000;1,051;2,962;22,208;24,702
6419,500;3,039;0,824;-33,602;1,806;9,591;5,570;36,990;5,188;-5,142;-2,713;0,000;38,700;39,400;9,761;1,802;1,147;1,907;0,599;2,068;-3,123;28,026;0,000;269,540;Inf;280,000;280,000;1,354;2,963;22,216;24,698
6420,000;3,039;0,824;-33,602;1,806;9,591;5,570;36,990;5,188;-5,142;-2,713;0,000;38,700;39,400;9,761;1,802;0,991;1,770;0,323;1,978;-3,123;28,026;0,000;269,540;Inf;280,000;280,000;1,430;2,964;22,234;24,700
6420,500;3,039;0,824;-33,602;1,806;9,591;5,547;36,988;5,202;-5,143;-2,698;0,000;38,673;39,396;9,761;1,802;0,554;1,590;-0,071;1,824;-3,121;28,020;0,000;269,240;Inf;280,000;280,000;1,266;2,966;22,217;24,701
6421,000;3,039;0,824;-33,602;1,806;9,591;5,547;36,988;5,202;-5,143;-2,698;0,000;38,700;39,400;9,761;1,802;0,327;1,533;-0,281;1,742;-3,121;28,020;0,000;269,240;Inf;280,000;280,000;0,974;2,967;22,215;24,715
6421,500;3,336;0,814;-35,028;1,779;9,626;5,547;36,988;5,202;-5,143;-2,698;0,000;38,700;39,400;9,671;1,875;1,137;1,954;0,707;2,044;-3,121;28,020;0,000;269,140;Inf;280,000;280,000;0,830;2,968;22,212;24,725
6422,000;3,336;0,814;-35,028;1,779;9,626;5,547;36,988;5,202;-5,143;-2,698;0,000;38,700;39,400;9,671;1,875;1,249;1,775;0,635;1,986;-3,121;28,020;0,000;269,140;Inf;280,000;280,000;1,460;2,974;22,221;24,729
6422,500;3,336;0,814;-35,028;1,779;9,626;5,547;36,988;5,202;-5,143;-2,698;0,000;38,700;39,400;9,671;1,875;0,625;1,571;0,095;1,808;-3,121;28,020;0,000;269,040;Inf;280,000;280,000;1,411;2,980;22,207;24,728
6423,000;3,336;0,814;-35,028;1,779;9,626;5,547;36,988;5,202;-5,143;-2,698;0,000;38,700;39,400;9,671;1,875;0,243;1,440;-0,373;1,665;-3,121;28,020;0,000;269,040;Inf;280,000;280,000;1,025;2,986;22,199;24,730
6423,500;3,336;0,814;-35,028;1,779;9,626;5,546;37,044;5,212;-5,115;-2,700;0,000;38,678;39,421;9,671;1,875;0,060;1,479;-0,511;1,586;-3,115;28,026;0,000;269,340;Inf;280,000;280,000;0,744;2,991;22,201;24,781
6424,000;3,336;0,814;-35,028;1,779;9,626;5,546;37,044;5,212;-5,115;-2,700;0,000;38,700;39,400;9,671;1,875;0,613;1,557;-0,016;1,778;-3,115;28,026;0,000;269,340;Inf;280,000;280,000;0,653;2,997;22,210;24,879
6424,500;3,336;0,814;-35,028;1,779;9,626;5,546;37,044;5,212;-5,115;-2,700;0,000;38,700;39,400;9,671;1,875;1,013;1,830;0,576;1,978;-3,115;28,026;0,000;269,240;Inf;280,000;280,000;0,983;3,003;22,191;24,882
6425,000;3,141;0,763;-35,209;1,767;9,620;5,546;37,044;5,212;-5,115;-2,700;0,000;38,700;39,400;9,639;1,865;0,437;1,359;0,075;1,670;-3,115;28,026;0,000;269,240;Inf;280,000;280,000;1,349;3,008;22,193;24,826
6425,500;3,141;0,763;-35,209;1,767;9,620;5,546;37,044;5,212;-5,115;-2,700;0,000;38,700;39,400;9,639;1,865;0,134;1,300;-0,511;1,496;-3,115;28,026;0,000;269,040;Inf;280,000;280,000;0,885;3,010;22,183;24,805
6426,000;3,141;0,763;-35,209;1,767;9,620;5,546;37,044;5,212;-5,115;-2,700;0,000;38,700;39,400;9,639;1,865;-0,005;1,160;-0,334;1,431;-3,115;28,026;0,000;269,040;Inf;280,000;280,000;0,605;3,012;22,173;24,810
6426,500;3,141;0,763;-35,209;1,767;9,620;5,546;37,044;5,212;-5,115;-2,700;0,000;38,700;39,400;9,639;1,865;0,758;1,583;0,373;1,697;-3,115;28,026;0,000;269,040;Inf;280,000;280,000;0,563;3,015;22,174;24,825
6427,000;3,141;0,763;-35,209;1,767;9,620;5,542;37,022;5,158;-5,138;-2,700;0,000;38,672;39,397;9,639;1,865;1,298;1,594;0,684;1,855;-3,123;28,018;0,000;269,040;Inf;280,000;280,000;1,103;3,017;22,181;24,827
6427,500;3,141;0,763;-35,209;1,767;9,620;5,542;37,022;5,158;-5,138;-2,700;0,000;38,700;39,400;9,639;1,865;0,993;1,472;0,416;1,753;-3,123;28,018;0,000;268,740;Inf;280,000;280,000;1,358;3,019;22,181;24,874
6428,000;3,041;0,754;-35,209;1,829;9,549;5,542;37,022;5,158;-5,138;-2,700;0,000;38,700;39,400;9,637;1,898;0,526;1,308;-0,071;1,577;-3,123;28,018;0,000;268,740;Inf;280,000;280,000;1,158;3,021;22,187;24,910
6428,500;3,041;0,754;-35,209;1,829;9,549;5,542;37,022;5,158;-5,138;-2,700;0,000;38,700;39,400;9,637;1,898;0,292;1,400;-0,184;1,554;-3,123;28,018;0,000;269,140;Inf;280,000;280,000;0,835;3,021;22,192;25,013
6429,000;3,041;0,754;-35,209;1,829;9,549;5,542;37,022;5,158;-5,138;-2,700;0,000;38,700;39,400;9,637;1,898;0,735;1,839;0,395;1,845;-3,123;28,018;0,000;269,140;Inf;280,000;280,000;0,766;3,021;22,177;24,986
6429,500;3,041;0,754;-35,209;1,829;9,549;5,542;37,022;5,158;-5,138;-2,700;0,000;38,700;39,400;9,637;1,898;1,420;1,693;0,675;1,859;-3,123;28,018;0,000;269,040;Inf;280,000;280,000;1,204;3,022;22,183;24,991
6430,000;3,041;0,754;-35,209;1,829;9,549;5,554;36,949;5,175;-5,133;-2,701;0,000;38,685;39,393;9,637;1,898;1,238;1,707;0,891;1,292;-3,116;28,018;0,000;269,040;Inf;280,000;280,000;1,412;3,022;22,167;25,022
6430,500;3,041;0,754;-35,209;1,829;9,549;5,554;36,949;5,175;-5,133;-2,701;0,000;38,700;39,400;9,637;1,898;1,297;1,453;1,093;0,918;-3,116;28,018;0,000;269,240;Inf;280,000;280,000;1,282;3,022;22,192;25,062
6431,000;3,041;0,754;-35,209;1,829;9,549;5,554;36,949;5,175;-5,133;-2,701;0,000;38,700;39,400;9,637;1,898;1,053;1,018;1,068;0,561;-3,116;28,018;0,000;269,240;Inf;280,000;280,000;1,190;3,023;22,155;24,992
6431,500;3,308;0,789;-35,209;1,780;9,641;5,554;36,949;5,175;-5,133;-2,701;0,000;38,700;39,400;9,557;1,852;1,130;1,024;1,088;0,662;-3,116;28,018;0,000;269,340;Inf;280,000;280,000;0,925;3,023;22,170;24,990
6432,000;3,308;0,789;-35,209;1,780;9,641;5,554;36,949;5,175;-5,133;-2,701;0,000;38,700;39,400;9,557;1,852;1,316;1,361;1,250;1,135;-3,116;28,018;0,000;269,340;Inf;280,000;280,000;0,976;3,028;22,176;24,925
6432,500;3,308;0,789;-35,209;1,780;9,641;5,554;36,949;5,175;-5,133;-2,701;0,000;38,700;39,400;9,557;1,852;1,658;1,534;1,606;1,176;-3,116;28,018;0,000;269,440;Inf;280,000;280,000;1,266;3,032;22,170;24,905
6433,000;3,308;0,789;-35,209;1,780;9,641;5,554;36,949;5,175;-5,133;-2,701;0,000;38,700;39,400;9,557;1,852;1,530;1,101;1,517;0,736;-3,116;28,018;0,000;269,440;Inf;280,000;280,000;1,493;3,037;22,182;24,880
6433,500;3,308;0,789;-35,209;1,780;9,641;5,561;36,943;5,176;-5,323;-2,716;0,000;38,687;39,373;9,557;1,852;1,323;0,804;1,433;0,403;-3,122;28,015;0,000;269,240;Inf;280,000;280,000;1,221;3,041;22,163;24,909
6434,000;3,308;0,789;-35,209;1,780;9,641;5,561;36,943;5,176;-5,323;-2,716;0,000;38,700;39,400;9,557;1,852;1,242;0,802;1,349;0,596;-3,122;28,015;0,000;269,240;Inf;280,000;280,000;0,990;3,046;22,182;24,889
6434,500;3,443;0,807;-35,209;1,763;9,660;5,561;36,943;5,176;-5,323;-2,716;0,000;38,700;39,400;9,602;1,738;1,577;1,220;1,529;1,140;-3,122;28,015;0,000;269,540;Inf;280,000;280,000;0,997;3,050;22,179;24,868
6435,000;3,443;0,807;-35,209;1,763;9,660;5,561;36,943;5,176;-5,323;-2,716;0,000;38,700;39,400;9,602;1,738;1,912;1,525;1,758;1,339;-3,122;28,015;0,000;269,540;Inf;280,000;280,000;1,367;3,056;22,210;24,842
6435,500;3,443;0,807;-35,209;1,763;9,660;5,561;36,943;5,176;-5,323;-2,716;0,000;38,700;39,400;9,602;1,738;1,741;1,185;1,786;0,988;-3,122;28,015;0,000;269,740;Inf;280,000;280,000;1,634;3,063;22,202;24,840
6436,000;3,443;0,807;-35,209;1,763;9,660;5,561;36,943;5,176;-5,323;-2,716;0,000;38,700;39,400;9,602;1,738;1,276;0,460;1,491;0,292;-3,122;28,015;0,000;269,740;Inf;280,000;280,000;1,425;3,069;22,199;24,854
6436,500;3,443;0,807;-35,209;1,763;9,660;5,545;36,999;5,198;-5,537;-2,704;0,000;38,682;39,436;9,602;1,738;1,340;0,814;1,532;0,687;-3,113;28,009;0,000;269,640;Inf;280,000;280,000;0,880;3,075;22,207;24,902
6437,000;3,443;0,807;-35,209;1,763;9,660;5,545;36,999;5,198;-5,537;-2,704;0,000;38,700;39,400;9,602;1,738;1,717;1,106;1,651;1,035;-3,113;28,009;0,000;269,640;Inf;280,000;280,000;1,093;3,081;22,208;24,898
6437,500;3,443;0,807;-35,209;1,763;9,660;5,545;36,999;5,198;-5,537;-2,704;0,000;38,700;39,400;9,602;1,738;1,897;1,098;1,805;1,084;-3,113;28,009;0,000;269,940;Inf;280,000;280,000;1,377;3,087;22,225;24,920
6438,000;3,303;0,795;-35,209;1,708;9,714;5,545;36,999;5,198;-5,537;-2,704;0,000;38,700;39,400;9,528;1,724;1,762;0,840;1,789;0,655;-3,113;28,009;0,000;269,940;Inf;280,000;280,000;1,471;3,093;22,227;24,935
6438,500;3,303;0,795;-35,209;1,708;9,714;5,545;36,999;5,198;-5,537;-2,704;0,000;38,700;39,400;9,528;1,724;1,517;0,636;1,685;0,409;-3,113;28,009;0,000;269,940;Inf;280,000;280,000;1,261;3,096;22,239;24,924
6439,000;3,303;0,795;-35,209;1,708;9,714;5,545;36,999;5,198;-5,537;-2,704;0,000;38,700;39,400;9,528;1,724;1,183;0,278;1,518;0,144;-3,113;28,009;0,000;269,940;Inf;280,000;280,000;1,062;3,100;22,225;24,855
6439,500;3,303;0,795;-35,209;1,708;9,714;5,545;36,999;5,198;-5,537;-2,704;0,000;38,700;39,400;9,528;1,724;1,757;1,000;1,735;1,017;-3,113;28,009;0,000;269,740;Inf;280,000;280,000;0,781;3,103;22,229;24,838
6440,000;3,303;0,795;-35,209;1,708;9,714;5,531;36,988;5,201;-5,635;-2,722;0,000;38,679;39,371;9,528;1,724;1,796;0,802;1,771;0,759;-3,111;28,009;0,000;269,740;Inf;280,000;280,000;1,377;3,106;22,232;24,841
6440,500;3,303;0,795;-35,209;1,708;9,714;5,531;36,988;5,201;-5,635;-2,722;0,000;38,700;39,400;9,528;1,724;1,591;0,613;1,737;0,457;-3,111;28,009;0,000;269,940;Inf;280,000;280,000;1,282;3,109;22,243;24,781
6441,000;2,539;0,667;-34,162;1,789;9,634;5,531;36,988;5,201;-5,635;-2,722;0,000;38,700;39,400;9,645;1,669;1,513;0,520;1,657;0,337;-3,111;28,009;0,000;269,940;Inf;280,000;280,000;1,100;3,113;22,240;24,735
6441,500;2,539;0,667;-34,162;1,789;9,634;5,531;36,988;5,201;-5,635;-2,722;0,000;38,700;39,400;9,645;1,669;1,259;0,444;1,580;0,325;-3,111;28,009;0,000;270,140;Inf;280,000;280,000;1,007;3,103;22,239;24,801
6442,000;2,539;0,667;-34,162;1,789;9,634;5,531;36,988;5,201;-5,635;-2,722;0,000;38,700;39,400;9,645;1,669;1,558;0,585;1,634;0,599;-3,111;28,009;0,000;270,140;Inf;280,000;280,000;0,902;3,094;22,263;24,942
6442,500;2,539;0,667;-34,162;1,789;9,634;5,531;36,988;5,201;-5,635;-2,722;0,000;38,700;39,400;9,645;1,669;1,718;0,980;1,782;0,976;-3,111;28,009;0,000;269,940;Inf;280,000;280,000;1,094;3,085;22,241;24,943
6443,000;2,539;0,667;-34,162;1,789;9,634;5,527;36,941;5,180;-5,548;-2,714;0,000;38,687;39,397;9,645;1,669;1,587;0,621;1,819;0,519;-3,107;28,014;0,000;269,940;Inf;280,000;280,000;1,364;3,076;22,265;24,936
6443,500;2,539;0,667;-34,162;1,789;9,634;5,527;36,941;5,180;-5,548;-2,714;0,000;38,700;39,400;9,645;1,669;1,377;0,247;1,644;0,157;-3,107;28,014;0,000;269,640;Inf;280,000;280,000;1,136;3,067;22,255;24,991
6444,000;2,539;0,667;-34,162;1,789;9,634;5,527;36,941;5,180;-5,548;-2,714;0,000;38,700;39,400;9,645;1,669;1,227;0,252;1,539;0,172;-3,107;28,014;0,000;269,640;Inf;280,000;280,000;0,856;3,058;22,246;24,978
6444,500;2,718;0,652;-35,209;1,774;9,600;5,527;36,941;5,180;-5,548;-2,714;0,000;38,700;39,400;9,665;1,848;1,459;0,661;1,626;0,567;-3,107;28,014;0,000;269,740;Inf;280,000;280,000;0,798;3,050;22,251;24,968
6445,000;2,718;0,652;-35,209;1,774;9,600;5,527;36,941;5,180;-5,548;-2,714;0,000;38,700;39,400;9,665;1,848;1,708;0,642;1,734;0,632;-3,107;28,014;0,000;269,740;Inf;280,000;280,000;1,079;3,045;22,260;24,930
6445,500;2,718;0,652;-35,209;1,774;9,600;5,527;36,941;5,180;-5,548;-2,714;0,000;38,700;39,400;9,665;1,848;1,661;0,541;1,743;0,469;-3,107;28,014;0,000;270,240;Inf;280,000;280,000;1,179;3,039;22,263;24,887
6446,000;2,718;0,652;-35,209;1,774;9,600;5,527;36,941;5,180;-5,548;-2,714;0,000;38,700;39,400;9,665;1,848;1,500;0,323;1,672;0,197;-3,107;28,014;0,000;270,240;Inf;280,000;280,000;1,103;3,034;22,239;24,922
6446,500;2,718;0,652;-35,209;1,774;9,600;5,537;36,983;5,187;-5,439;-2,707;0,000;38,679;39,386;9,665;1,848;1,315;0,088;1,583;-0,041;-3,113;28,010;0,000;270,040;Inf;280,000;280,000;0,923;3,029;22,250;25,025
6447,000;2,718;0,652;-35,209;1,774;9,600;5,537;36,983;5,187;-5,439;-2,707;0,000;38,700;39,400;9,665;1,848;1,331;0,499;1,587;0,471;-3,113;28,010;0,000;270,040;Inf;280,000;280,000;0,736;3,024;22,250;25,031
6447,500;2,747;0,737;-34,115;1,815;9,591;5,537;36,983;5,187;-5,439;-2,707;0,000;38,700;39,400;9,681;1,656;1,762;0,656;1,755;0,737;-3,113;28,010;0,000;269,740;Inf;280,000;280,000;0,972;3,019;22,260;25,111
6448,000;2,747;0,737;-34,115;1,815;9,591;5,537;36,983;5,187;-5,439;-2,707;0,000;38,700;39,400;9,681;1,656;1,916;0,526;1,868;0,510;-3,113;28,010;0,000;269,740;Inf;280,000;280,000;1,228;3,014;22,257;25,174
6448,500;2,747;0,737;-34,115;1,815;9,591;5,537;36,983;5,187;-5,439;-2,707;0,000;38,700;39,400;9,681;1,656;1,643;0,246;1,781;0,176;-3,113;28,010;0,000;269,740;Inf;280,000;280,000;1,205;3,010;22,236;25,106
6449,000;2,747;0,737;-34,115;1,815;9,591;5,537;36,983;5,187;-5,439;-2,707;0,000;38,700;39,400;9,681;1,656;1,280;0,015;1,615;-0,087;-3,113;28,010;0,000;269,740;Inf;280,000;280,000;0,962;3,006;22,258;25,036
6449,500;2,747;0,737;-34,115;1,815;9,591;5,530;37,023;5,207;-5,342;-2,714;0,000;38,681;39,398;9,681;1,656;1,237;0,125;1,567;0,140;-3,119;28,012;0,000;269,840;Inf;280,000;280,000;0,706;3,001;22,251;24,946
6450,000;2,747;0,737;-34,115;1,815;9,591;5,530;37,023;5,207;-5,342;-2,714;0,000;38,700;39,400;9,681;1,656;1,636;0,587;1,731;0,755;-3,119;28,012;0,000;269,840;Inf;280,000;280,000;0,767;2,997;22,257;24,876
6450,500;3,158;0,739;-35,209;1,699;9,679;5,530;37,023;5,207;-5,342;-2,714;0,000;38,700;39,400;9,655;1,675;1,613;0,407;1,847;0,435;-3,119;28,012;0,000;270,240;Inf;280,000;280,000;1,177;2,993;22,246;24,882
6451,000;3,158;0,739;-35,209;1,699;9,679;5,530;37,023;5,207;-5,342;-2,714;0,000;38,700;39,400;9,655;1,675;1,396;0,019;1,708;0,032;-3,119;28,012;0,000;270,240;Inf;280,000;280,000;1,075;2,996;22,273;24,894
6451,500;3,158;0,739;-35,209;1,699;9,679;5,530;37,023;5,207;-5,342;-2,714;0,000;38,700;39,400;9,655;1,675;1,154;-0,028;1,575;0,045;-3,119;28,012;0,000;270,440;Inf;280,000;280,000;0,789;2,998;22,274;24,861
6452,000;3,158;0,739;-35,209;1,699;9,679;5,530;37,023;5,207;-5,342;-2,714;0,000;38,700;39,400;9,655;1,675;1,343;0,332;1,610;0,422;-3,119;28,012;0,000;270,440;Inf;280,000;280,000;0,687;3,001;22,277;24,839
