t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6452,500;3,158;0,739;-35,209;1,699;9,679;5,530;37,023;5,207;-5,342;-2,714;0,000;38,700;39,400;9,655;1,675;1,755;0,515;1,774;0,601;-3,119;28,012;0,000;270,240;Inf;280,000;280,000;0,927;3,004;22,271;24,921
6453,000;3,158;0,739;-35,209;1,699;9,679;5,540;36,959;5,160;-5,295;-2,726;0,000;38,678;39,386;9,655;1,675;1,734;0,387;1,814;0,466;-3,131;27,998;0,000;270,240;Inf;280,000;280,000;1,161;3,006;22,267;24,925
6453,500;3,158;0,739;-35,209;1,699;9,679;5,540;36,959;5,160;-5,295;-2,726;0,000;38,700;39,400;9,655;1,675;1,632;0,273;1,783;0,244;-3,131;27,998;0,000;270,040;Inf;280,000;280,000;1,100;3,009;22,261;24,872
6454,000;2,966;0,793;-33,803;1,806;9,613;5,540;36,959;5,160;-5,295;-2,726;0,000;38,700;39,400;9,711;1,702;1,118;0,092;1,587;0,129;-3,131;27,998;0,000;270,040;Inf;280,000;280,000;0,983;3,011;22,276;24,844
6454,500;2,966;0,793;-33,803;1,806;9,613;5,540;36,959;5,160;-5,295;-2,726;0,000;38,700;39,400;9,711;1,702;1,403;0,178;1,611;0,186;-3,131;27,998;0,000;269,840;Inf;280,000;280,000;0,731;3,010;22,268;24,856
6455,000;2,966;0,793;-33,803;1,806;9,613;5,540;36,959;5,160;-5,295;-2,726;0,000;38,700;39,400;9,711;1,702;1,506;0,336;1,678;0,489;-3,131;27,998;0,000;269,840;Inf;280,000;280,000;0,845;3,010;22,285;24,887
6455,500;2,966;0,793;-33,803;1,806;9,613;5,540;36,959;5,160;-5,295;-2,726;0,000;38,700;39,400;9,711;1,702;1,658;0,420;1,752;0,581;-3,131;27,998;0,000;270,040;Inf;280,000;280,000;1,002;3,009;22,284;24,960
6456,000;2,966;0,793;-33,803;1,806;9,613;5,536;36,979;5,169;-5,213;-2,720;0,000;38,678;39,372;9,711;1,702;1,588;0,280;1,784;0,436;-3,130;28,000;0,000;270,040;Inf;280,000;280,000;1,103;3,008;22,273;24,973
6456,500;2,966;0,793;-33,803;1,806;9,613;5,536;36,979;5,169;-5,213;-2,720;0,000;38,700;39,400;9,711;1,702;1,406;-0,054;1,674;0,103;-3,130;28,000;0,000;269,740;Inf;280,000;280,000;1,022;3,007;22,296;24,968
6457,000;2,480;0,642;-34,187;1,842;9,612;5,536;36,979;5,169;-5,213;-2,720;0,000;38,700;39,400;9,693;1,567;1,259;-0,046;1,592;0,066;-3,130;28,000;0,000;269,740;Inf;280,000;280,000;0,782;2,998;22,273;24,907
6457,500;2,480;0,642;-34,187;1,842;9,612;5,536;36,979;5,169;-5,213;-2,720;0,000;38,700;39,400;9,693;1,567;1,522;0,280;1,657;0,332;-3,130;28,000;0,000;270,040;Inf;280,000;280,000;0,718;2,998;22,264;24,877
6458,000;2,480;0,642;-34,187;1,842;9,612;5,536;36,979;5,169;-5,213;-2,720;0,000;38,700;39,400;9,693;1,567;1,550;0,243;1,722;0,415;-3,130;28,000;0,000;270,040;Inf;280,000;280,000;0,948;2,990;22,290;24,911
6458,500;2,480;0,642;-34,187;1,842;9,612;5,536;36,979;5,169;-5,213;-2,720;0,000;38,700;39,400;9,693;1,567;1,545;0,108;1,712;0,238;-3,130;28,000;0,000;270,040;Inf;280,000;280,000;0,982;2,981;22,280;24,900
6459,000;2,480;0,642;-34,187;1,842;9,612;5,536;36,979;5,169;-5,213;-2,720;0,000;38,700;39,400;9,693;1,567;1,361;-0,060;1,615;0,055;-3,130;28,000;0,000;270,040;Inf;280,000;280,000;0,901;2,973;22,282;24,916
6459,500;2,480;0,642;-34,187;1,842;9,612;5,523;36,998;5,181;-5,162;-2,728;0,000;38,672;39,395;9,693;1,567;1,245;-0,144;1,552;0,021;-3,117;27,993;0,000;270,240;Inf;280,000;280,000;0,742;2,965;22,267;24,946
6460,000;2,480;0,642;-34,187;1,842;9,612;5,523;36,998;5,181;-5,162;-2,728;0,000;38,700;39,400;9,693;1,567;1,247;0,150;1,554;0,280;-3,117;27,993;0,000;270,240;Inf;280,000;280,000;0,668;2,957;22,269;24,794
6460,500;3,242;0,782;-35,209;1,694;9,674;5,523;36,998;5,181;-5,162;-2,728;0,000;38,700;39,400;9,502;1,708;1,476;0,318;1,658;0,383;-3,117;27,993;0,000;270,140;Inf;280,000;280,000;0,808;2,949;22,267;24,749
6461,000;3,242;0,782;-35,209;1,694;9,674;5,523;36,998;5,181;-5,162;-2,728;0,000;38,700;39,400;9,502;1,708;1,669;0,278;1,734;0,383;-3,117;27,993;0,000;270,140;Inf;280,000;280,000;0,959;2,954;22,249;24,705
6461,500;3,242;0,782;-35,209;1,694;9,674;5,523;36,998;5,181;-5,162;-2,728;0,000;38,700;39,400;9,502;1,708;1,476;-0,049;1,682;0,091;-3,117;27,993;0,000;270,240;Inf;280,000;280,000;1,016;2,959;22,274;24,627
6462,000;3,242;0,782;-35,209;1,694;9,674;5,523;36,998;5,181;-5,162;-2,728;0,000;38,700;39,400;9,502;1,708;1,304;-0,112;1,602;0,101;-3,117;27,993;0,000;270,240;Inf;280,000;280,000;0,800;2,963;22,275;24,623
6462,500;3,242;0,782;-35,209;1,694;9,674;5,537;37,016;5,198;-5,104;-2,715;0,000;38,681;39,388;9,502;1,708;1,317;0,273;1,642;0,324;-3,117;28,008;0,000;270,240;Inf;280,000;280,000;0,724;2,968;22,270;24,586
6463,000;3,242;0,782;-35,209;1,694;9,674;5,537;37,016;5,198;-5,104;-2,715;0,000;38,700;39,400;9,502;1,708;1,541;0,466;1,725;0,510;-3,117;28,008;0,000;270,240;Inf;280,000;280,000;0,889;2,972;22,252;24,589
6463,500;3,144;0,773;-35,119;1,756;9,687;5,537;37,016;5,198;-5,104;-2,715;0,000;38,700;39,400;9,672;1,684;1,754;0,369;1,821;0,506;-3,117;28,008;0,000;270,240;Inf;280,000;280,000;1,061;2,977;22,263;24,544
6464,000;3,144;0,773;-35,119;1,756;9,687;5,537;37,016;5,198;-5,104;-2,715;0,000;38,700;39,400;9,672;1,684;1,668;0,127;1,797;0,264;-3,117;28,008;0,000;270,240;Inf;280,000;280,000;1,113;2,980;22,275;24,519
6464,500;3,144;0,773;-35,119;1,756;9,687;5,537;37,016;5,198;-5,104;-2,715;0,000;38,700;39,400;9,672;1,684;1,292;-0,081;1,632;-0,007;-3,117;28,008;0,000;269,840;Inf;280,000;280,000;0,964;2,982;22,245;24,568
6465,000;3,144;0,773;-35,119;1,756;9,687;5,537;37,016;5,198;-5,104;-2,715;0,000;38,700;39,400;9,672;1,684;1,414;0,254;1,625;0,505;-3,117;28,008;0,000;269,840;Inf;280,000;280,000;0,709;2,985;22,271;24,627
6465,500;3,144;0,773;-35,119;1,756;9,687;5,537;37,016;5,198;-5,104;-2,715;0,000;38,700;39,400;9,672;1,684;1,851;0,720;1,885;0,917;-3,117;28,008;0,000;269,940;Inf;280,000;280,000;0,949;2,987;22,247;24,692
6466,000;3,144;0,773;-35,119;1,756;9,687;5,530;36,986;5,132;-5,076;-2,728;0,000;38,677;39,369;9,672;1,684;1,895;0,549;1,973;0,682;-3,123;27,997;0,000;269,940;Inf;280,000;280,000;1,343;2,990;22,263;24,733
6466,500;3,144;0,773;-35,119;1,756;9,687;5,530;36,986;5,132;-5,076;-2,728;0,000;38,700;39,400;9,672;1,684;1,595;0,202;1,876;0,326;-3,123;27,997;0,000;269,640;Inf;280,000;280,000;1,275;2,993;22,249;24,799
6467,000;1,934;0,506;-34,403;1,781;9,656;5,530;36,986;5,132;-5,076;-2,728;0,000;38,700;39,400;9,699;1,689;1,333;-0,146;1,708;-0,005;-3,123;27,997;0,000;269,640;Inf;280,000;280,000;1,000;2,995;22,249;24,888
6467,500;1,934;0,506;-34,403;1,781;9,656;5,530;36,986;5,132;-5,076;-2,728;0,000;38,700;39,400;9,699;1,689;1,170;-0,061;1,611;0,053;-3,123;27,997;0,000;269,540;Inf;280,000;280,000;0,722;2,978;22,261;24,921
6468,000;1,934;0,506;-34,403;1,781;9,656;5,530;36,986;5,132;-5,076;-2,728;0,000;38,700;39,400;9,699;1,689;1,543;0,275;1,701;0,544;-3,123;27,997;0,000;269,540;Inf;280,000;280,000;0,693;2,960;22,252;24,948
6468,500;1,934;0,506;-34,403;1,781;9,656;5,530;36,986;5,132;-5,076;-2,728;0,000;38,700;39,400;9,699;1,689;1,800;0,382;1,939;0,635;-3,123;27,997;0,000;269,540;Inf;280,000;280,000;1,016;2,944;22,261;24,928
6469,000;1,934;0,506;-34,403;1,781;9,656;5,515;36,947;5,188;-5,035;-2,709;0,000;38,685;39,354;9,699;1,689;1,584;0,049;1,844;0,203;-3,102;28,002;0,000;269,540;Inf;280,000;280,000;1,189;2,927;22,257;24,950
6469,500;1,934;0,506;-34,403;1,781;9,656;5,515;36,947;5,188;-5,035;-2,709;0,000;38,700;39,400;9,699;1,689;1,326;-0,162;1,684;-0,063;-3,102;28,002;0,000;268,040;Inf;280,000;280,000;0,920;2,911;22,256;24,924
6470,000;3,307;0,822;-35,167;1,726;9,680;5,515;36,947;5,188;-5,035;-2,709;0,000;38,700;39,400;9,615;1,659;1,322;0,078;1,647;0,360;-3,102;28,002;0,000;268,040;Inf;280,000;280,000;0,697;2,895;22,257;24,949
6470,500;3,307;0,822;-35,167;1,726;9,680;5,515;36,947;5,188;-5,035;-2,709;0,000;38,700;39,400;9,615;1,659;1,826;0,674;1,873;0,845;-3,102;28,002;0,000;268,440;Inf;280,000;280,000;0,852;2,902;22,241;24,974
6471,000;3,307;0,822;-35,167;1,726;9,680;5,515;36,947;5,188;-5,035;-2,709;0,000;38,700;39,400;9,615;1,659;2,040;0,604;2,010;0,800;-3,102;28,002;0,000;268,440;Inf;280,000;280,000;1,304;2,908;22,255;25,085
6471,500;3,307;0,822;-35,167;1,726;9,680;5,515;36,947;5,188;-5,035;-2,709;0,000;38,700;39,400;9,615;1,659;1,921;0,396;2,019;0,563;-3,102;28,002;0,000;268,640;Inf;280,000;280,000;1,363;2,915;22,240;25,007
6472,000;3,307;0,822;-35,167;1,726;9,680;5,515;36,947;5,188;-5,035;-2,709;0,000;38,700;39,400;9,615;1,659;1,624;0,208;1,893;0,300;-3,102;28,002;0,000;268,640;Inf;280,000;280,000;1,225;2,921;22,233;24,925
6472,500;3,307;0,822;-35,167;1,726;9,680;5,442;36,993;5,207;-5,001;-2,709;0,000;38,683;39,374;9,615;1,659;1,343;0,064;1,651;0,263;-3,109;28,003;0,000;268,840;Inf;280,000;280,000;1,006;2,927;22,249;24,925
6473,000;3,307;0,822;-35,167;1,726;9,680;5,442;36,993;5,207;-5,001;-2,709;0,000;38,700;39,400;9,615;1,659;1,674;0,671;1,842;0,861;-3,109;28,003;0,000;268,840;Inf;280,000;280,000;0,830;2,934;22,245;24,914
6473,500;3,313;0,882;-34,113;1,745;9,627;5,442;36,993;5,207;-5,001;-2,709;0,000;38,700;39,400;9,663;1,620;2,021;0,855;2,060;1,098;-3,109;28,003;0,000;268,540;Inf;280,000;280,000;1,262;2,940;22,237;24,910
6474,000;3,313;0,882;-34,113;1,745;9,627;5,442;36,993;5,207;-5,001;-2,709;0,000;38,700;39,400;9,663;1,620;2,010;0,485;2,120;0,757;-3,109;28,003;0,000;268,540;Inf;280,000;280,000;1,508;2,946;22,227;24,941
6474,500;3,313;0,882;-34,113;1,745;9,627;5,442;36,993;5,207;-5,001;-2,709;0,000;38,700;39,400;9,663;1,620;1,777;0,142;1,979;0,313;-3,109;28,003;0,000;268,440;Inf;280,000;280,000;1,343;2,952;22,243;25,034
6475,000;3,313;0,882;-34,113;1,745;9,627;5,442;36,993;5,207;-5,001;-2,709;0,000;38,700;39,400;9,663;1,620;1,407;-0,152;1,778;0,078;-3,109;28,003;0,000;268,440;Inf;280,000;280,000;1,053;2,958;22,231;25,022
6475,500;3,313;0,882;-34,113;1,745;9,627;5,509;37,029;5,190;-4,962;-2,712;0,000;38,677;39,396;9,663;1,620;1,483;0,334;1,806;0,572;-3,103;28,000;0,000;268,640;Inf;280,000;280,000;0,778;2,964;22,217;25,055
6476,000;3,313;0,882;-34,113;1,745;9,627;5,509;37,029;5,190;-4,962;-2,712;0,000;38,700;39,400;9,663;1,620;2,335;0,892;2,222;1,131;-3,103;28,000;0,000;268,640;Inf;280,000;280,000;1,049;2,969;22,223;25,040
6476,500;2,874;0,787;-34,197;1,710;9,563;5,509;37,029;5,190;-4,962;-2,712;0,000;38,700;39,400;9,731;1,734;2,195;0,570;2,230;0,809;-3,103;28,000;0,000;268,740;Inf;280,000;280,000;1,645;2,975;22,219;25,030
6477,000;2,874;0,787;-34,197;1,710;9,563;5,509;37,029;5,190;-4,962;-2,712;0,000;38,700;39,400;9,731;1,734;1,776;0,333;2,085;0,491;-3,103;28,000;0,000;268,740;Inf;280,000;280,000;1,451;2,973;22,197;25,101
6477,500;2,874;0,787;-34,197;1,710;9,563;5,509;37,029;5,190;-4,962;-2,712;0,000;38,700;39,400;9,731;1,734;1,561;0,001;1,919;0,225;-3,103;28,000;0,000;268,840;Inf;280,000;280,000;1,171;2,972;22,199;25,154
6478,000;2,874;0,787;-34,197;1,710;9,563;5,509;37,029;5,190;-4,962;-2,712;0,000;38,700;39,400;9,731;1,734;1,597;0,369;1,893;0,577;-3,103;28,000;0,000;268,840;Inf;280,000;280,000;0,927;2,970;22,201;25,234
6478,500;2,874;0,787;-34,197;1,710;9,563;5,509;37,029;5,190;-4,962;-2,712;0,000;38,700;39,400;9,731;1,734;2,040;0,971;2,114;1,139;-3,103;28,000;0,000;268,640;Inf;280,000;280,000;1,109;2,969;22,188;25,395
6479,000;2,874;0,787;-34,197;1,710;9,563;5,501;36,986;5,138;-4,943;-2,696;0,000;38,678;39,385;9,731;1,734;2,340;0,871;2,274;1,132;-3,105;27,992;0,000;268,640;Inf;280,000;280,000;1,566;2,967;22,192;25,431
6479,500;2,874;0,787;-34,197;1,710;9,563;5,501;36,986;5,138;-4,943;-2,696;0,000;38,700;39,400;9,731;1,734;1,497;0,315;2,034;0,449;-3,105;27,992;0,000;268,540;Inf;280,000;280,000;1,654;2,965;22,182;25,463
6480,000;1,987;0,547;-34,039;1,757;9,611;5,501;36,986;5,138;-4,943;-2,696;0,000;38,700;39,400;9,675;1,665;1,421;0,161;1,891;0,423;-3,105;27,992;0,000;268,540;Inf;280,000;280,000;1,074;2,964;22,176;25,489
6480,500;1,987;0,547;-34,039;1,757;9,611;5,501;36,986;5,138;-4,943;-2,696;0,000;38,700;39,400;9,675;1,665;1,656;0,596;1,954;0,740;-3,105;27,992;0,000;268,740;Inf;280,000;280,000;0,974;2,948;22,180;25,507
6481,000;1,987;0,547;-34,039;1,757;9,611;5,501;36,986;5,138;-4,943;-2,696;0,000;38,700;39,400;9,675;1,665;2,085;0,948;2,148;1,187;-3,105;27,992;0,000;268,740;Inf;280,000;280,000;1,236;2,932;22,177;25,465
6481,500;1,987;0,547;-34,039;1,757;9,611;5,501;36,986;5,138;-4,943;-2,696;0,000;38,700;39,400;9,675;1,665;2,333;0,860;2,296;1,163;-3,105;27,992;0,000;268,140;Inf;280,000;280,000;1,592;2,917;22,164;25,429
6482,000;1,987;0,547;-34,039;1,757;9,611;5,503;36,932;5,158;-4,938;-2,705;0,000;38,665;39,346;9,675;1,665;2,201;0,612;2,274;0,830;-3,095;27,989;0,000;268,140;Inf;280,000;280,000;1,663;2,901;22,165;25,422
6482,500;1,987;0,547;-34,039;1,757;9,611;5,503;36,932;5,158;-4,938;-2,705;0,000;38,700;39,300;9,675;1,665;1,876;0,347;2,134;0,516;-3,095;27,989;0,000;268,640;Inf;280,000;280,000;1,479;2,886;22,145;25,377
6483,000;3,400;0,858;-34,456;1,772;9,612;5,503;36,932;5,158;-4,938;-2,705;0,000;38,700;39,300;9,702;1,622;1,656;0,309;2,016;0,529;-3,095;27,989;0,000;268,640;Inf;280,000;280,000;1,218;2,872;22,147;25,279
6483,500;3,400;0,858;-34,456;1,772;9,612;5,503;36,932;5,158;-4,938;-2,705;0,000;38,700;39,300;9,702;1,622;2,280;1,087;2,340;1,342;-3,095;27,989;0,000;268,840;Inf;280,000;280,000;1,128;2,880;22,158;25,314
6484,000;3,400;0,858;-34,456;1,772;9,612;5,503;36,932;5,158;-4,938;-2,705;0,000;38,700;39,300;9,702;1,622;2,160;0,873;2,368;1,093;-3,095;27,989;0,000;268,840;Inf;280,000;280,000;1,762;2,889;22,144;25,233
6484,500;3,400;0,858;-34,456;1,772;9,612;5,503;36,932;5,158;-4,938;-2,705;0,000;38,700;39,300;9,702;1,622;2,068;0,485;2,266;0,727;-3,095;27,989;0,000;268,640;Inf;280,000;280,000;1,624;2,897;22,126;25,215
6485,000;3,400;0,858;-34,456;1,772;9,612;5,512;36,990;5,176;-4,874;-2,707;0,000;38,665;39,371;9,702;1,622;1,798;0,254;2,091;0,485;-3,096;27,985;0,000;268,640;Inf;280,000;280,000;1,386;2,905;22,163;25,148
6485,500;3,400;0,858;-34,456;1,772;9,612;5,512;36,990;5,176;-4,874;-2,707;0,000;38,700;39,400;9,702;1,622;1,738;0,653;2,100;0,866;-3,096;27,985;0,000;268,140;Inf;280,000;280,000;1,157;2,914;22,138;25,073
6486,000;3,400;0,858;-34,456;1,772;9,612;5,512;36,990;5,176;-4,874;-2,707;0,000;38,700;39,400;9,702;1,622;2,152;1,021;2,272;1,287;-3,096;27,985;0,000;268,140;Inf;280,000;280,000;1,683;2,929;22,132;25,035
6486,500;3,768;0,888;-35,209;1,729;9,628;5,512;36,990;5,176;-4,874;-2,707;0,000;38,700;39,400;9,584;1,727;2,365;0,888;2,378;1,161;-3,096;27,985;0,000;268,340;Inf;280,000;280,000;1,683;2,943;22,122;25,049
6487,000;3,768;0,888;-35,209;1,729;9,628;5,512;36,990;5,176;-4,874;-2,707;0,000;38,700;39,400;9,584;1,727;2,028;0,592;2,262;0,769;-3,096;27,985;0,000;268,340;Inf;280,000;280,000;1,698;2,943;22,124;25,055
6487,500;3,768;0,888;-35,209;1,729;9,628;5,512;36,990;5,176;-4,874;-2,707;0,000;38,700;39,400;9,584;1,727;1,945;0,397;2,167;0,659;-3,096;27,985;0,000;268,640;Inf;280,000;280,000;1,413;2,957;22,136;25,017
6488,000;3,768;0,888;-35,209;1,729;9,628;5,512;36,990;5,176;-4,874;-2,707;0,000;38,700;39,400;9,584;1,727;1,828;0,458;2,116;0,743;-3,096;27,985;0,000;268,640;Inf;280,000;280,000;1,292;2,970;22,140;25,003
6488,500;3,768;0,888;-35,209;1,729;9,628;5,493;37,007;5,183;-4,861;-2,702;0,000;38,660;39,348;9,584;1,727;1,875;0,829;2,171;0,933;-3,085;27,982;0,000;268,240;Inf;280,000;280,000;1,286;2,983;22,109;24,973
6489,000;3,768;0,888;-35,209;1,729;9,628;5,493;37,007;5,183;-4,861;-2,702;0,000;38,700;39,300;9,584;1,727;2,124;0,974;2,258;1,141;-3,085;27,982;0,000;268,240;Inf;280,000;280,000;1,452;2,996;22,100;25,015
6489,500;3,608;0,873;-35,209;1,689;9,616;5,493;37,007;5,183;-4,861;-2,702;0,000;38,700;39,300;9,504;1,775;2,312;0,847;2,358;1,144;-3,085;27,982;0,000;268,240;Inf;280,000;280,000;1,625;3,009;22,094;25,099
6490,000;3,608;0,873;-35,209;1,689;9,616;5,493;37,007;5,183;-4,861;-2,702;0,000;38,700;39,300;9,504;1,775;2,216;0,664;2,335;0,888;-3,085;27,982;0,000;268,240;Inf;280,000;280,000;1,665;3,018;22,084;25,037
6490,500;3,608;0,873;-35,209;1,689;9,616;5,493;37,007;5,183;-4,861;-2,702;0,000;38,700;39,300;9,504;1,775;1,816;0,402;2,087;0,624;-3,085;27,982;0,000;268,240;Inf;280,000;280,000;1,526;3,028;22,088;24,986
6491,000;3,608;0,873;-35,209;1,689;9,616;5,493;37,007;5,183;-4,861;-2,702;0,000;38,700;39,300;9,504;1,775;1,989;0,766;2,156;1,048;-3,085;27,982;0,000;268,240;Inf;280,000;280,000;1,233;3,038;22,095;24,938
6491,500;3,608;0,873;-35,209;1,689;9,616;5,497;36,996;5,152;-4,834;-2,700;0,000;38,661;39,359;9,504;1,775;2,274;1,173;2,333;1,355;-3,085;27,984;0,000;268,340;Inf;280,000;280,000;1,490;3,047;22,092;24,874
6492,000;3,608;0,873;-35,209;1,689;9,616;5,497;36,996;5,152;-4,834;-2,700;0,000;38,700;39,400;9,504;1,775;2,292;1,015;2,416;1,244;-3,085;27,984;0,000;268,340;Inf;280,000;280,000;1,784;3,056;22,092;24,858
6492,500;3,608;0,873;-35,209;1,689;9,616;5,497;36,996;5,152;-4,834;-2,700;0,000;38,700;39,400;9,504;1,775;2,151;0,629;2,337;0,890;-3,085;27,984;0,000;268,340;Inf;280,000;280,000;1,742;3,065;22,088;24,827
6493,000;2,522;0,588;-35,209;1,739;9,717;5,497;36,996;5,152;-4,834;-2,700;0,000;38,700;39,400;9,550;1,756;1,937;0,407;2,184;0,585;-3,085;27,984;0,000;268,340;Inf;280,000;280,000;1,502;3,074;22,092;24,903
6493,500;2,522;0,588;-35,209;1,739;9,717;5,497;36,996;5,152;-4,834;-2,700;0,000;38,700;39,400;9,550;1,756;1,721;0,359;2,050;0,581;-3,085;27,984;0,000;268,640;Inf;280,000;280,000;1,278;3,065;22,089;24,905
6494,000;2,522;0,588;-35,209;1,739;9,717;5,497;36,996;5,152;-4,834;-2,700;0,000;38,700;39,400;9,550;1,756;2,110;0,983;2,253;1,214;-3,085;27,984;0,000;268,640;Inf;280,000;280,000;1,178;3,056;22,105;24,788
6494,500;2,522;0,588;-35,209;1,739;9,717;5,497;36,996;5,152;-4,834;-2,700;0,000;38,700;39,400;9,550;1,756;2,157;0,946;2,325;1,128;-3,085;27,984;0,000;268,640;Inf;280,000;280,000;1,640;3,047;22,097;24,726
6495,000;2,522;0,588;-35,209;1,739;9,717;5,512;36,948;5,152;-4,837;-2,701;0,000;38,652;39,346;9,550;1,756;2,032;0,712;2,307;0,941;-3,093;27,969;0,000;268,640;Inf;280,000;280,000;1,639;3,039;22,103;24,645
6495,500;2,522;0,588;-35,209;1,739;9,717;5,512;36,948;5,152;-4,837;-2,701;0,000;38,700;39,300;9,550;1,756;1,907;0,349;2,137;0,609;-3,093;27,969;0,000;268,340;Inf;280,000;280,000;1,498;3,030;22,102;24,620
6496,000;2,746;0,689;-35,209;1,812;9,629;5,512;36,948;5,152;-4,837;-2,701;0,000;38,700;39,300;9,616;1,705;1,711;0,291;2,066;0,540;-3,093;27,969;0,000;268,340;Inf;280,000;280,000;1,251;3,022;22,108;24,652
6496,500;2,746;0,689;-35,209;1,812;9,629;5,512;36,948;5,152;-4,837;-2,701;0,000;38,700;39,300;9,616;1,705;1,812;0,611;2,068;0,862;-3,093;27,969;0,000;268,440;Inf;280,000;280,000;1,152;3,017;22,103;24,667
6497,000;2,746;0,689;-35,209;1,812;9,629;5,512;36,948;5,152;-4,837;-2,701;0,000;38,700;39,300;9,616;1,705;2,135;0,880;2,216;1,083;-3,093;27,969;0,000;268,440;Inf;280,000;280,000;1,338;3,013;22,128;24,743
6497,500;2,746;0,689;-35,209;1,812;9,629;5,512;36,948;5,152;-4,837;-2,701;0,000;38,700;39,300;9,616;1,705;2,260;0,837;2,317;1,035;-3,093;27,969;0,000;268,440;Inf;280,000;280,000;1,578;3,009;22,131;24,712
6498,000;2,746;0,689;-35,209;1,812;9,629;5,527;36,968;5,186;-4,818;-2,702;0,000;38,641;39,322;9,616;1,705;1,851;0,427;2,150;0,645;-3,096;27,966;0,000;268,440;Inf;280,000;280,000;1,612;3,004;22,124;24,756
6498,500;2,746;0,689;-35,209;1,812;9,629;5,527;36,968;5,186;-4,818;-2,702;0,000;38,600;39,300;9,616;1,705;1,694;0,408;2,063;0,596;-3,096;27,966;0,000;268,340;Inf;280,000;280,000;1,268;3,000;22,129;24,775
6499,000;2,746;0,689;-35,209;1,812;9,629;5,527;36,968;5,186;-4,818;-2,702;0,000;38,600;39,300;9,616;1,705;1,851;0,508;2,065;0,701;-3,096;27,966;0,000;268,340;Inf;280,000;280,000;1,190;2,996;22,142;24,856
6499,500;3,443;0,892;-33,730;1,774;9,625;5,527;36,968;5,186;-4,818;-2,702;0,000;38,600;39,300;9,696;1,678;1,934;0,671;2,109;0,955;-3,096;27,966;0,000;268,640;Inf;280,000;280,000;1,281;2,992;22,140;24,996
6500,000;3,443;0,892;-33,730;1,774;9,625;5,527;36,968;5,186;-4,818;-2,702;0,000;38,600;39,300;9,696;1,678;2,001;0,790;2,200;1,029;-3,096;27,966;0,000;268,640;Inf;280,000;280,000;1,417;2,999;22,119;25,030
6500,500;3,443;0,892;-33,730;1,774;9,625;5,527;36,968;5,186;-4,818;-2,702;0,000;38,600;39,300;9,696;1,678;1,996;0,446;2,167;0,757;-3,096;27,966;0,000;268,540;Inf;280,000;280,000;1,505;3,006;22,153;25,115
6501,000;3,443;0,892;-33,730;1,774;9,625;5,527;36,968;5,186;-4,818;-2,702;0,000;38,600;39,300;9,696;1,678;1,736;0,226;2,041;0,472;-3,096;27,966;0,000;268,540;Inf;280,000;280,000;1,341;3,014;22,161;25,212
6501,500;3,443;0,892;-33,730;1,774;9,625;5,540;37,007;5,213;-4,800;-2,703;0,000;38,653;39,320;9,696;1,678;1,752;0,648;2,027;0,845;-3,102;27,963;0,000;268,440;Inf;280,000;280,000;1,119;3,021;22,157;25,240
6502,000;3,443;0,892;-33,730;1,774;9,625;5,540;37,007;5,213;-4,800;-2,703;0,000;38,700;39,300;9,696;1,678;2,067;0,856;2,180;1,130;-3,102;27,963;0,000;268,440;Inf;280,000;280,000;1,318;3,028;22,165;25,232
6502,500;3,730;0,880;-35,209;1,726;9,671;5,540;37,007;5,213;-4,800;-2,703;0,000;38,700;39,300;9,614;1,770;2,348;0,759;2,308;1,016;-3,102;27,963;0,000;268,040;Inf;280,000;280,000;1,558;3,034;22,166;25,232
6503,000;3,730;0,880;-35,209;1,726;9,671;5,540;37,007;5,213;-4,800;-2,703;0,000;38,700;39,300;9,614;1,770;2,055;0,522;2,218;0,762;-3,102;27,963;0,000;268,040;Inf;280,000;280,000;1,608;3,046;22,169;25,272
6503,500;3,730;0,880;-35,209;1,726;9,671;5,540;37,007;5,213;-4,800;-2,703;0,000;38,700;39,300;9,614;1,770;1,716;0,293;2,066;0,504;-3,102;27,963;0,000;268,140;Inf;280,000;280,000;1,389;3,057;22,155;25,369
6504,000;3,730;0,880;-35,209;1,726;9,671;5,540;37,007;5,213;-4,800;-2,703;0,000;38,700;39,300;9,614;1,770;1,699;0,405;2,017;0,600;-3,102;27,963;0,000;268,140;Inf;280,000;280,000;1,145;3,068;22,175;25,319
6504,500;3,730;0,880;-35,209;1,726;9,671;5,520;37,004;5,128;-4,794;-2,703;0,000;38,642;39,286;9,614;1,770;1,917;0,558;2,039;0,849;-3,115;27,950;0,000;268,240;Inf;280,000;280,000;1,180;3,079;22,160;25,295
6505,000;3,730;0,880;-35,209;1,726;9,671;5,520;37,004;5,128;-4,794;-2,703;0,000;38,600;39,300;9,614;1,770;2,145;0,924;2,290;1,135;-3,115;27,950;0,000;268,240;Inf;280,000;280,000;1,341;3,090;22,158;25,259
6505,500;3,730;0,880;-35,209;1,726;9,671;5,520;37,004;5,128;-4,794;-2,703;0,000;38,600;39,300;9,614;1,770;2,042;0,634;2,253;0,951;-3,115;27,950;0,000;268,540;Inf;280,000;280,000;1,624;3,100;22,159;25,275
6506,000;3,099;0,713;-35,209;1,736;9,669;5,520;37,004;5,128;-4,794;-2,703;0,000;38,600;39,300;9,621;1,662;1,936;0,321;2,165;0,586;-3,115;27,950;0,000;268,540;Inf;280,000;280,000;1,470;3,110;22,170;25,220
6506,500;3,099;0,713;-35,209;1,736;9,669;5,520;37,004;5,128;-4,794;-2,703;0,000;38,600;39,300;9,621;1,662;1,812;0,359;2,081;0,682;-3,115;27,950;0,000;268,440;Inf;280,000;280,000;1,252;3,110;22,165;25,149
6507,000;3,099;0,713;-35,209;1,736;9,669;5,520;37,004;5,128;-4,794;-2,703;0,000;38,600;39,300;9,621;1,662;1,997;0,750;2,184;1,110;-3,115;27,950;0,000;268,440;Inf;280,000;280,000;1,233;3,110;22,158;25,009
6507,500;3,099;0,713;-35,209;1,736;9,669;5,520;37,004;5,128;-4,794;-2,703;0,000;38,600;39,300;9,621;1,662;2,336;1,024;2,360;1,299;-3,115;27,950;0,000;268,440;Inf;280,000;280,000;1,510;3,110;22,154;25,060
6508,000;3,099;0,713;-35,209;1,736;9,669;5,510;36,953;5,158;-4,770;-2,710;0,000;38,655;39,319;9,621;1,662;2,482;0,881;2,454;1,201;-3,102;27,967;0,000;268,440;Inf;280,000;280,000;1,755;3,110;22,142;25,081
6508,500;3,099;0,713;-35,209;1,736;9,669;5,510;36,953;5,158;-4,770;-2,710;0,000;38,700;39,300;9,621;1,662;2,178;0,621;2,358;0,905;-3,102;27,967;0,000;268,240;Inf;280,000;280,000;1,755;3,110;22,163;25,131
6509,000;2,465;0,573;-35,209;1,762;9,707;5,510;36,953;5,158;-4,770;-2,710;0,000;38,700;39,300;9,632;1,784;1,774;0,630;2,022;0,865;-3,102;27,967;0,000;268,240;Inf;280,000;280,000;1,516;3,109;22,154;25,138
6509,500;2,465;0,573;-35,209;1,762;9,707;5,510;36,953;5,158;-4,770;-2,710;0,000;38,700;39,300;9,632;1,784;2,102;1,110;2,253;1,349;-3,102;27,967;0,000;268,640;Inf;280,000;280,000;1,323;3,099;22,152;25,170
6510,000;2,465;0,573;-35,209;1,762;9,707;5,510;36,953;5,158;-4,770;-2,710;0,000;38,700;39,300;9,632;1,784;2,553;1,038;2,433;1,437;-3,102;27,967;0,000;268,640;Inf;280,000;280,000;1,703;3,088;22,151;25,050
6510,500;2,465;0,573;-35,209;1,762;9,707;5,510;36,953;5,158;-4,770;-2,710;0,000;38,700;39,300;9,632;1,784;2,463;0,797;2,464;1,106;-3,102;27,967;0,000;268,840;Inf;280,000;280,000;1,865;3,078;22,161;24,992
6511,000;2,465;0,573;-35,209;1,762;9,707;5,450;36,947;5,179;-4,745;-2,707;0,000;38,641;39,335;9,632;1,784;2,108;0,536;2,312;0,762;-3,124;27,942;0,000;268,840;Inf;280,000;280,000;1,708;3,068;22,148;24,957
6511,500;2,465;0,573;-35,209;1,762;9,707;5,450;36,947;5,179;-4,745;-2,707;0,000;38,600;39,300;9,632;1,784;1,765;0,339;2,144;0,624;-3,124;27,942;0,000;268,640;Inf;280,000;280,000;1,429;3,048;22,133;24,892
6512,000;2,671;0,712;-34,263;1,785;9,568;5,450;36,947;5,179;-4,745;-2,707;0,000;38,600;39,300;9,659;1,633;1,894;0,839;2,158;1,083;-3,124;27,942;0,000;268,640;Inf;280,000;280,000;1,218;3,048;22,153;24,865
6512,500;2,671;0,712;-34,263;1,785;9,568;5,450;36,947;5,179;-4,745;-2,707;0,000;38,600;39,300;9,659;1,633;2,390;1,010;2,466;1,292;-3,124;27,942;0,000;268,740;Inf;280,000;280,000;1,493;3,042;22,134;24,906
6513,000;2,671;0,712;-34,263;1,785;9,568;5,450;36,947;5,179;-4,745;-2,707;0,000;38,600;39,300;9,659;1,633;2,259;0,824;2,374;1,093;-3,124;27,942;0,000;268,740;Inf;280,000;280,000;1,790;3,036;22,126;24,925
6513,500;2,671;0,712;-34,263;1,785;9,568;5,450;36,947;5,179;-4,745;-2,707;0,000;38,600;39,300;9,659;1,633;2,115;0,689;2,308;0,963;-3,124;27,942;0,000;268,540;Inf;280,000;280,000;1,638;3,030;22,129;24,933
6514,000;2,671;0,712;-34,263;1,785;9,568;5,450;36,947;5,179;-4,745;-2,707;0,000;38,600;39,300;9,659;1,633;2,002;0,504;2,223;0,833;-3,124;27,942;0,000;268,540;Inf;280,000;280,000;1,519;3,024;22,119;25,043
6514,500;2,671;0,712;-34,263;1,785;9,568;5,490;36,995;5,183;-4,715;-2,728;0,000;38,652;39,321;9,659;1,633;1,900;0,756;2,199;0,994;-3,120;27,939;0,000;268,340;Inf;280,000;280,000;1,390;3,018;22,122;25,036
6515,000;2,671;0,712;-34,263;1,785;9,568;5,490;36,995;5,183;-4,715;-2,728;0,000;38,700;39,300;9,659;1,633;2,334;1,084;2,353;1,401;-3,120;27,939;0,000;268,340;Inf;280,000;280,000;1,462;3,013;22,106;24,998
6515,500;3,360;0,855;-35,009;1,638;9,558;5,490;36,995;5,183;-4,715;-2,728;0,000;38,700;39,300;9,637;1,891;2,418;1,115;2,476;1,457;-3,120;27,939;0,000;268,540;Inf;280,000;280,000;1,793;3,007;22,122;24,970
6516,000;3,360;0,855;-35,009;1,638;9,558;5,490;36,995;5,183;-4,715;-2,728;0,000;38,700;39,300;9,637;1,891;2,251;0,637;2,386;0,938;-3,120;27,939;0,000;268,540;Inf;280,000;280,000;1,866;3,013;22,119;24,952
6516,500;3,360;0,855;-35,009;1,638;9,558;5,490;36,995;5,183;-4,715;-2,728;0,000;38,700;39,300;9,637;1,891;1,922;0,541;2,243;0,866;-3,120;27,939;0,000;268,740;Inf;280,000;280,000;1,553;3,019;22,122;24,972
6517,000;3,360;0,855;-35,009;1,638;9,558;5,490;36,995;5,183;-4,715;-2,728;0,000;38,700;39,300;9,637;1,891;2,133;0,981;2,301;1,174;-3,120;27,939;0,000;268,740;Inf;280,000;280,000;1,393;3,024;22,122;24,981
6517,500;3,360;0,855;-35,009;1,638;9,558;5,515;37,010;5,169;-4,687;-2,720;0,000;38,657;39,306;9,637;1,891;2,452;1,151;2,432;1,426;-3,107;27,940;0,000;268,740;Inf;280,000;280,000;1,647;3,030;22,124;24,978
6518,000;3,360;0,855;-35,009;1,638;9,558;5,515;37,010;5,169;-4,687;-2,720;0,000;38,700;39,300;9,637;1,891;2,577;1,077;2,538;1,325;-3,107;27,940;0,000;268,740;Inf;280,000;280,000;1,865;3,035;22,125;24,866
6518,500;2,397;0,677;-33,936;1,803;9,579;5,515;37,010;5,169;-4,687;-2,720;0,000;38,700;39,300;9,731;1,742;2,324;0,884;2,498;1,173;-3,107;27,940;0,000;268,940;Inf;280,000;280,000;1,879;3,041;22,113;24,957
6519,000;2,397;0,677;-33,936;1,803;9,579;5,515;37,010;5,169;-4,687;-2,720;0,000;38,700;39,300;9,731;1,742;2,082;0,575;2,333;0,822;-3,107;27,940;0,000;268,940;Inf;280,000;280,000;1,720;3,030;22,118;25,005
6519,500;2,397;0,677;-33,936;1,803;9,579;5,515;37,010;5,169;-4,687;-2,720;0,000;38,700;39,300;9,731;1,742;1,886;0,526;2,195;0,792;-3,107;27,940;0,000;269,140;Inf;280,000;280,000;1,453;3,020;22,110;25,012
6520,000;2,397;0,677;-33,936;1,803;9,579;5,515;37,010;5,169;-4,687;-2,720;0,000;38,700;39,300;9,731;1,742;2,334;0,984;2,323;1,288;-3,107;27,940;0,000;269,140;Inf;280,000;280,000;1,350;3,009;22,116;25,022
6520,500;2,397;0,677;-33,936;1,803;9,579;5,515;37,010;5,169;-4,687;-2,720;0,000;38,700;39,300;9,731;1,742;2,377;0,912;2,405;1,282;-3,107;27,940;0,000;268,940;Inf;280,000;280,000;1,732;2,999;22,112;25,003
6521,000;2,397;0,677;-33,936;1,803;9,579;5,519;36,988;5,163;-4,673;-2,708;0,000;38,655;39,317;9,731;1,742;2,303;0,743;2,405;1,062;-3,099;27,939;0,000;268,940;Inf;280,000;280,000;1,744;2,990;22,105;25,014
6521,500;2,397;0,677;-33,936;1,803;9,579;5,519;36,988;5,163;-4,673;-2,708;0,000;38,700;39,300;9,731;1,742;2,062;0,542;2,269;0,804;-3,099;27,939;0,000;268,740;Inf;280,000;280,000;1,628;2,980;22,103;25,057
6522,000;2,910;0,689;-35,209;1,786;9,674;5,519;36,988;5,163;-4,673;-2,708;0,000;38,700;39,300;10,018;1,804;1,792;0,397;2,126;0,681;-3,099;27,939;0,000;268,740;Inf;280,000;280,000;1,419;2,970;22,133;25,045
6522,500;2,910;0,689;-35,209;1,786;9,674;5,519;36,988;5,163;-4,673;-2,708;0,000;38,700;39,300;10,018;1,804;1,897;0,583;2,127;0,859;-3,099;27,939;0,000;268,640;Inf;280,000;280,000;1,249;2,969;22,130;25,061
6523,000;2,910;0,689;-35,209;1,786;9,674;5,519;36,988;5,163;-4,673;-2,708;0,000;38,700;39,300;10,018;1,804;2,119;0,825;2,225;1,194;-3,099;27,939;0,000;268,640;Inf;280,000;280,000;1,366;2,968;22,126;25,096
6523,500;2,910;0,689;-35,209;1,786;9,674;5,519;36,988;5,163;-4,673;-2,708;0,000;38,700;39,300;10,018;1,804;2,171;0,707;2,324;1,045;-3,099;27,939;0,000;268,440;Inf;280,000;280,000;1,591;2,967;22,138;25,131
6524,000;2,910;0,689;-35,209;1,786;9,674;5,515;36,981;5,198;-4,667;-2,713;0,000;38,665;39,309;10,018;1,804;1,970;0,424;2,197;0,750;-3,092;27,934;0,000;268,440;Inf;280,000;280,000;1,562;2,966;22,129;25,097
6524,500;2,910;0,689;-35,209;1,786;9,674;5,515;36,981;5,198;-4,667;-2,713;0,000;38,700;39,300;10,018;1,804;1,844;0,368;2,114;0,723;-3,092;27,934;0,000;268,440;Inf;280,000;280,000;1,335;2,965;22,127;25,078
6525,000;2,525;0,659;-34,193;1,809;9,507;5,515;36,981;5,198;-4,667;-2,713;0,000;38,700;39,300;9,718;1,712;1,909;0,620;2,131;0,985;-3,092;27,934;0,000;268,440;Inf;280,000;280,000;1,262;2,965;22,137;25,078
6525,500;2,525;0,659;-34,193;1,809;9,507;5,515;36,981;5,198;-4,667;-2,713;0,000;38,700;39,300;9,718;1,712;2,107;0,931;2,242;1,117;-3,092;27,934;0,000;269,040;Inf;280,000;280,000;1,411;2,957;22,124;25,134
6526,000;2,525;0,659;-34,193;1,809;9,507;5,515;36,981;5,198;-4,667;-2,713;0,000;38,700;39,300;9,718;1,712;2,250;0,920;2,321;1,120;-3,092;27,934;0,000;269,040;Inf;280,000;280,000;1,599;2,950;22,127;25,203
6526,500;2,525;0,659;-34,193;1,809;9,507;5,515;36,981;5,198;-4,667;-2,713;0,000;38,700;39,300;9,718;1,712;2,209;0,729;2,304;1,017;-3,092;27,934;0,000;269,140;Inf;280,000;280,000;1,653;2,943;22,144;25,342
6527,000;2,525;0,659;-34,193;1,809;9,507;5,515;36,981;5,198;-4,667;-2,713;0,000;38,700;39,300;9,718;1,712;1,726;0,426;2,066;0,694;-3,092;27,934;0,000;269,140;Inf;280,000;280,000;1,565;2,936;22,127;25,318
6527,500;2,525;0,659;-34,193;1,809;9,507;5,517;37,008;5,203;-4,647;-2,702;0,000;38,668;39,338;9,718;1,712;1,804;0,621;2,053;0,817;-3,087;27,929;0,000;269,140;Inf;280,000;280,000;1,228;2,930;22,125;25,275
6528,000;2,525;0,659;-34,193;1,809;9,507;5,517;37,008;5,203;-4,647;-2,702;0,000;38,700;39,300;9,718;1,712;2,072;0,774;2,180;1,119;-3,087;27,929;0,000;269,140;Inf;280,000;280,000;1,324;2,923;22,142;25,266
6528,500;2,526;0,708;-34,061;1,833;9,593;5,517;37,008;5,203;-4,647;-2,702;0,000;38,700;39,300;9,693;1,676;2,107;0,740;2,236;1,107;-3,087;27,929;0,000;269,040;Inf;280,000;280,000;1,536;2,917;22,138;25,195
6529,000;2,526;0,708;-34,061;1,833;9,593;5,517;37,008;5,203;-4,647;-2,702;0,000;38,700;39,300;9,693;1,676;2,064;0,522;2,202;0,875;-3,087;27,929;0,000;269,040;Inf;280,000;280,000;1,548;2,910;22,120;25,082
6529,500;2,526;0,708;-34,061;1,833;9,593;5,517;37,008;5,203;-4,647;-2,702;0,000;38,700;39,300;9,693;1,676;1,937;0,375;2,131;0,675;-3,087;27,929;0,000;268,940;Inf;280,000;280,000;1,416;2,904;22,117;24,947
6530,000;2,526;0,708;-34,061;1,833;9,593;5,517;37,008;5,203;-4,647;-2,702;0,000;38,700;39,300;9,693;1,676;1,819;0,353;2,049;0,762;-3,087;27,929;0,000;268,940;Inf;280,000;280,000;1,280;2,898;22,113;24,900
6530,500;2,526;0,708;-34,061;1,833;9,593;5,575;37,015;5,184;-4,648;-2,700;0,000;38,667;39,429;9,693;1,676;2,137;1,032;2,250;1,201;-3,085;27,923;0,000;268,840;Inf;280,000;280,000;1,246;2,892;22,119;24,874
6531,000;2,526;0,708;-34,061;1,833;9,593;5,575;37,015;5,184;-4,648;-2,700;0,000;38,700;39,400;9,693;1,676;2,201;0,860;2,301;1,133;-3,085;27,923;0,000;268,840;Inf;280,000;280,000;1,655;2,886;22,114;24,837
6531,500;3,186;0,758;-35,209;1,767;9,640;5,575;37,015;5,184;-4,648;-2,700;0,000;38,700;39,400;9,663;1,591;1,949;0,705;2,222;0,996;-3,085;27,923;0,000;269,140;Inf;280,000;280,000;1,624;2,880;22,117;24,845
6532,000;3,186;0,758;-35,209;1,767;9,640;5,575;37,015;5,184;-4,648;-2,700;0,000;38,700;39,400;9,663;1,591;1,550;0,352;1,978;0,621;-3,085;27,923;0,000;269,140;Inf;280,000;280,000;1,468;2,885;22,121;24,801
6532,500;3,186;0,758;-35,209;1,767;9,640;5,575;37,015;5,184;-4,648;-2,700;0,000;38,700;39,400;9,663;1,591;1,780;0,470;1,973;0,783;-3,085;27,923;0,000;269,140;Inf;280,000;280,000;1,125;2,890;22,125;24,830
6533,000;3,186;0,758;-35,209;1,767;9,640;5,575;37,015;5,184;-4,648;-2,700;0,000;38,700;39,400;9,663;1,591;1,929;0,542;2,046;0,914;-3,085;27,923;0,000;269,140;Inf;280,000;280,000;1,251;2,894;22,107;24,792
6533,500;3,186;0,758;-35,209;1,767;9,640;5,575;37,015;5,184;-4,648;-2,700;0,000;38,700;39,400;9,663;1,591;1,923;0,685;2,120;0,988;-3,085;27,923;0,000;268,740;Inf;280,000;280,000;1,358;2,899;22,119;24,798
6534,000;3,186;0,758;-35,209;1,767;9,640;5,555;36,992;5,208;-4,644;-2,694;0,000;38,679;39,350;9,663;1,591;1,899;0,480;2,107;0,824;-3,089;27,922;0,000;268,740;Inf;280,000;280,000;1,429;2,904;22,114;24,779
6534,500;3,186;0,758;-35,209;1,767;9,640;5,555;36,992;5,208;-4,644;-2,694;0,000;38,700;39,300;9,663;1,591;1,899;0,480;2,107;0,824;-3,089;27,922;0,000;268,940;Inf;280,000;280,000;1,327;2,909;22,130;24,766
6535,000;3,084;0,783;-34,167;1,830;9,645;5,555;36,992;5,208;-4,644;-2,694;0,000;38,700;39,300;9,750;1,613;1,794;0,398;2,002;0,744;-3,089;27,922;0,000;268,940;Inf;280,000;280,000;1,327;2,913;22,130;24,766
6535,500;3,084;0,783;-34,167;1,830;9,645;5,555;36,992;5,208;-4,644;-2,694;0,000;38,700;39,300;9,750;1,613;1,890;0,636;2,078;1,003;-3,089;27,922;0,000;269,040;Inf;280,000;280,000;1,234;2,916;22,117;24,816
6536,000;3,084;0,783;-34,167;1,830;9,645;5,555;36,992;5,208;-4,644;-2,694;0,000;38,700;39,300;9,750;1,613;2,127;0,791;2,202;1,110;-3,089;27,922;0,000;269,040;Inf;280,000;280,000;1,402;2,919;22,099;24,749
6536,500;3,084;0,783;-34,167;1,830;9,645;5,555;36,992;5,208;-4,644;-2,694;0,000;38,700;39,300;9,750;1,613;1,885;0,449;2,125;0,806;-3,089;27,922;0,000;269,240;Inf;280,000;280,000;1,557;2,921;22,102;24,733
6537,000;3,084;0,783;-34,167;1,830;9,645;5,575;37,009;5,217;-4,617;-2,697;0,000;38,686;39,389;9,750;1,613;1,747;0,368;2,043;0,697;-3,086;27,923;0,000;269,240;Inf;280,000;280,000;1,316;2,924;22,106;24,678
6537,500;3,084;0,783;-34,167;1,830;9,645;5,575;37,009;5,217;-4,617;-2,697;0,000;38,700;39,400;9,750;1,613;1,779;0,593;2,041;0,868;-3,086;27,923;0,000;269,340;Inf;280,000;280,000;1,214;2,927;22,098;24,649
6538,000;3,147;0,800;-34,801;1,789;9,666;5,575;37,009;5,217;-4,617;-2,697;0,000;38,700;39,400;9,616;1,616;2,174;0,755;2,188;1,138;-3,086;27,923;0,000;269,340;Inf;280,000;280,000;1,321;2,929;22,102;24,647
6538,500;3,147;0,800;-34,801;1,789;9,666;5,575;37,009;5,217;-4,617;-2,697;0,000;38,700;39,400;9,616;1,616;2,291;0,738;2,315;1,168;-3,086;27,923;0,000;269,540;Inf;280,000;280,000;1,564;2,933;22,097;24,652
6539,000;3,147;0,800;-34,801;1,789;9,666;5,575;37,009;5,217;-4,617;-2,697;0,000;38,700;39,400;9,616;1,616;2,167;0,610;2,296;0,923;-3,086;27,923;0,000;269,540;Inf;280,000;280,000;1,628;2,936;22,093;24,733
6539,500;3,147;0,800;-34,801;1,789;9,666;5,575;37,009;5,217;-4,617;-2,697;0,000;38,700;39,400;9,616;1,616;1,748;0,341;2,066;0,655;-3,086;27,923;0,000;269,240;Inf;280,000;280,000;1,499;2,940;22,081;24,780
6540,000;3,147;0,800;-34,801;1,789;9,666;5,532;37,043;5,203;-4,600;-2,696;0,000;38,686;39,381;9,616;1,616;1,663;0,314;1,978;0,674;-3,098;27,906;0,000;269,240;Inf;280,000;280,000;1,202;2,943;22,076;24,842
6540,500;3,147;0,800;-34,801;1,789;9,666;5,532;37,043;5,203;-4,600;-2,696;0,000;38,700;39,400;9,616;1,616;2,156;0,984;2,257;1,203;-3,098;27,906;0,000;268,940;Inf;280,000;280,000;1,157;2,947;22,096;24,885
6541,000;3,147;0,800;-34,801;1,789;9,666;5,532;37,043;5,203;-4,600;-2,696;0,000;38,700;39,400;9,616;1,616;2,265;0,800;2,315;1,116;-3,098;27,906;0,000;268,940;Inf;280,000;280,000;1,650;2,950;22,092;24,872
6541,500;2,765;0,752;-34,250;1,806;9,578;5,532;37,043;5,203;-4,600;-2,696;0,000;38,700;39,400;9,687;1,750;1,973;0,557;2,233;0,906;-3,098;27,906;0,000;268,940;Inf;280,000;280,000;1,624;2,953;22,085;24,843
6542,000;2,765;0,752;-34,250;1,806;9,578;5,532;37,043;5,203;-4,600;-2,696;0,000;38,700;39,400;9,687;1,750;1,797;0,258;2,098;0,586;-3,098;27,906;0,000;268,940;Inf;280,000;280,000;1,417;2,950;22,084;24,890
6542,500;2,765;0,752;-34,250;1,806;9,578;5,532;37,043;5,203;-4,600;-2,696;0,000;38,700;39,400;9,687;1,750;1,588;0,246;1,951;0,568;-3,098;27,906;0,000;268,940;Inf;280,000;280,000;1,185;2,947;22,100;24,932
6543,000;2,765;0,752;-34,250;1,806;9,578;5,532;37,043;5,203;-4,600;-2,696;0,000;38,700;39,400;9,687;1,750;1,896;0,601;2,046;0,966;-3,098;27,906;0,000;268,940;Inf;280,000;280,000;1,088;2,944;22,086;24,897
6543,500;2,765;0,752;-34,250;1,806;9,578;5,561;37,021;5,223;-4,592;-2,697;0,000;38,688;39,428;9,687;1,750;2,069;0,937;2,209;1,281;-3,097;27,910;0,000;268,540;Inf;280,000;280,000;1,377;2,941;22,092;24,884
6544,000;2,765;0,752;-34,250;1,806;9,578;5,561;37,021;5,223;-4,592;-2,697;0,000;38,700;39,400;9,687;1,750;2,050;0,502;2,230;0,864;-3,097;27,910;0,000;268,540;Inf;280,000;280,000;1,624;2,938;22,087;24,858
6544,500;2,730;0,684;-35,209;1,770;9,640;5,561;37,021;5,223;-4,592;-2,697;0,000;38,700;39,400;9,624;1,734;1,792;0,321;2,079;0,609;-3,097;27,910;0,000;268,640;Inf;280,000;280,000;1,411;2,935;22,081;24,758
6545,000;2,730;0,684;-35,209;1,770;9,640;5,561;37,021;5,223;-4,592;-2,697;0,000;38,700;39,400;9,624;1,734;1,520;0,234;1,954;0,548;-3,097;27,910;0,000;268,640;Inf;280,000;280,000;1,200;2,932;22,083;24,607
6545,500;2,730;0,684;-35,209;1,770;9,640;5,561;37,021;5,223;-4,592;-2,697;0,000;38,700;39,400;9,624;1,734;1,764;0,654;2,008;0,925;-3,097;27,910;0,000;268,640;Inf;280,000;280,000;1,064;2,929;22,093;24,542
6546,000;2,730;0,684;-35,209;1,770;9,640;5,561;37,021;5,223;-4,592;-2,697;0,000;38,700;39,400;9,624;1,734;2,285;1,128;2,288;1,461;-3,097;27,910;0,000;268,640;Inf;280,000;280,000;1,338;2,925;22,095;24,531
6546,500;2,730;0,684;-35,209;1,770;9,640;5,536;36,953;5,193;-4,603;-2,686;0,000;38,689;39,399;9,624;1,734;2,371;1,025;2,434;1,376;-3,101;27,901;0,000;269,040;Inf;280,000;280,000;1,790;2,922;22,094;24,432
6547,000;2,730;0,684;-35,209;1,770;9,640;5,536;36,953;5,193;-4,603;-2,686;0,000;38,700;39,400;9,624;1,734;2,222;0,642;2,357;0,981;-3,101;27,901;0,000;269,040;Inf;280,000;280,000;1,802;2,919;22,096;24,439
6547,500;2,730;0,684;-35,209;1,770;9,640;5,536;36,953;5,193;-4,603;-2,686;0,000;38,700;39,400;9,624;1,734;1,678;0,346;2,040;0,681;-3,101;27,901;0,000;269,440;Inf;280,000;280,000;1,551;2,916;22,101;24,446
6548,000;2,760;0,613;-35,209;1,743;9,688;5,536;36,953;5,193;-4,603;-2,686;0,000;38,700;39,400;9,626;1,764;1,917;0,806;2,127;1,097;-3,101;27,901;0,000;269,440;Inf;280,000;280,000;1,186;2,913;22,108;24,451
6548,500;2,760;0,613;-35,209;1,743;9,688;5,536;36,953;5,193;-4,603;-2,686;0,000;38,700;39,400;9,626;1,764;2,383;1,231;2,377;1,572;-3,101;27,901;0,000;269,040;Inf;280,000;280,000;1,487;2,910;22,116;24,492
6549,000;2,760;0,613;-35,209;1,743;9,688;5,536;36,953;5,193;-4,603;-2,686;0,000;38,700;39,400;9,626;1,764;2,371;1,061;2,489;1,390;-3,101;27,901;0,000;269,040;Inf;280,000;280,000;1,891;2,908;22,114;24,554
6549,500;2,760;0,613;-35,209;1,743;9,688;5,536;36,953;5,193;-4,603;-2,686;0,000;38,700;39,400;9,626;1,764;2,203;0,661;2,391;1,036;-3,101;27,901;0,000;268,840;Inf;280,000;280,000;1,828;2,905;22,137;24,617
6550,000;2,760;0,613;-35,209;1,743;9,688;5,549;36,977;5,221;-4,555;-2,713;0,000;38,688;39,434;9,626;1,764;2,003;0,532;2,263;0,828;-3,101;27,886;0,000;268,840;Inf;280,000;280,000;1,573;2,903;22,094;24,796
6550,500;2,760;0,613;-35,209;1,743;9,688;5,549;36,977;5,221;-4,555;-2,713;0,000;38,700;39,400;9,626;1,764;1,723;0,343;2,106;0,706;-3,101;27,886;0,000;268,840;Inf;280,000;280,000;1,407;2,901;22,099;24,800
6551,000;2,471;0,658;-33,622;1,794;9,533;5,549;36,977;5,221;-4,555;-2,713;0,000;38,700;39,400;9,855;1,644;2,191;1,021;2,308;1,393;-3,101;27,886;0,000;268,840;Inf;280,000;280,000;1,219;2,898;22,124;24,878
6551,500;2,471;0,658;-33,622;1,794;9,533;5,549;36,977;5,221;-4,555;-2,713;0,000;38,700;39,400;9,855;1,644;2,520;1,212;2,503;1,498;-3,101;27,886;0,000;266,640;Inf;280,000;280,000;1,728;2,891;22,118;24,890
6552,000;2,471;0,658;-33,622;1,794;9,533;5,549;36,977;5,221;-4,555;-2,713;0,000;38,700;39,400;9,855;1,644;2,353;0,907;2,495;1,298;-3,101;27,886;0,000;266,640;Inf;280,000;280,000;1,933;2,885;22,108;24,839
6552,500;2,471;0,658;-33,622;1,794;9,533;5,549;36,977;5,221;-4,555;-2,713;0,000;38,700;39,400;9,855;1,644;2,135;0,573;2,377;0,961;-3,101;27,886;0,000;268,640;Inf;280,000;280,000;1,763;2,878;22,117;24,831
6553,000;2,471;0,658;-33,622;1,794;9,533;5,538;37,016;5,223;-4,525;-2,714;0,000;38,693;39,450;9,855;1,644;1,828;0,365;2,188;0,760;-3,099;27,881;0,000;268,640;Inf;280,000;280,000;1,512;2,871;22,108;24,918
6553,500;2,471;0,658;-33,622;1,794;9,533;5,538;37,016;5,223;-4,525;-2,714;0,000;38,700;39,400;9,855;1,644;1,911;0,667;2,195;1,011;-3,099;27,881;0,000;266,540;Inf;280,000;280,000;1,285;2,865;22,105;25,101
6554,000;2,471;0,658;-33,622;1,794;9,533;5,538;37,016;5,223;-4,525;-2,714;0,000;38,700;39,400;9,855;1,644;2,352;1,057;2,380;1,440;-3,099;27,881;0,000;266,540;Inf;280,000;280,000;1,446;2,858;22,092;25,130
6554,500;3,112;0,743;-35,209;1,756;9,666;5,538;37,016;5,223;-4,525;-2,714;0,000;38,700;39,400;9,481;1,684;2,534;1,221;2,560;1,609;-3,099;27,881;0,000;268,740;Inf;280,000;280,000;1,807;2,852;22,094;25,126
6555,000;3,112;0,743;-35,209;1,756;9,666;5,538;37,016;5,223;-4,525;-2,714;0,000;38,700;39,400;9,481;1,684;2,133;0,584;2,394;0,934;-3,099;27,881;0,000;268,740;Inf;280,000;280,000;1,981;2,856;22,095;25,110
6555,500;3,112;0,743;-35,209;1,756;9,666;5,538;37,016;5,223;-4,525;-2,714;0,000;38,700;39,400;9,481;1,684;1,868;0,460;2,238;0,845;-3,099;27,881;0,000;267,740;Inf;280,000;280,000;1,511;2,860;22,098;25,112
6556,000;3,112;0,743;-35,209;1,756;9,666;5,538;37,016;5,223;-4,525;-2,714;0,000;38,700;39,400;9,481;1,684;2,070;0,861;2,265;1,130;-3,099;27,881;0,000;267,740;Inf;280,000;280,000;1,353;2,864;22,100;25,028
6556,500;3,112;0,743;-35,209;1,756;9,666;5,551;37,048;5,220;-4,519;-2,704;0,000;38,686;39,414;9,481;1,684;2,409;1,216;2,447;1,564;-3,100;27,875;0,000;268,540;Inf;280,000;280,000;1,582;2,868;22,087;24,987
6557,000;3,112;0,743;-35,209;1,756;9,666;5,551;37,048;5,220;-4,519;-2,704;0,000;38,700;39,400;9,481;1,684;2,578;1,084;2,582;1,541;-3,100;27,875;0,000;268,540;Inf;280,000;280,000;1,909;2,872;22,089;25,048
6557,500;2,792;0,742;-33,928;1,755;9,592;5,551;37,048;5,220;-4,519;-2,704;0,000;38,700;39,400;9,714;1,566;2,464;0,899;2,586;1,292;-3,100;27,875;0,000;267,440;Inf;280,000;280,000;1,947;2,876;22,104;25,044
6558,000;2,792;0,742;-33,928;1,755;9,592;5,551;37,048;5,220;-4,519;-2,704;0,000;38,700;39,400;9,714;1,566;2,159;0,698;2,449;1,054;-3,100;27,875;0,000;267,440;Inf;280,000;280,000;1,810;2,875;22,091;25,030
6558,500;2,792;0,742;-33,928;1,755;9,592;5,551;37,048;5,220;-4,519;-2,704;0,000;38,700;39,400;9,714;1,566;2,003;0,931;2,283;1,154;-3,100;27,875;0,000;268,440;Inf;280,000;280,000;1,590;2,874;22,084;25,012
6559,000;2,792;0,742;-33,928;1,755;9,592;5,551;37,048;5,220;-4,519;-2,704;0,000;38,700;39,400;9,714;1,566;2,281;1,201;2,412;1,509;-3,100;27,875;0,000;268,440;Inf;280,000;280,000;1,593;2,872;22,102;25,035
6559,500;2,792;0,742;-33,928;1,755;9,592;5,551;36,999;5,219;-4,505;-2,705;0,000;38,696;39,448;9,714;1,566;2,475;1,220;2,560;1,609;-3,092;27,873;0,000;267,740;Inf;280,000;280,000;1,851;2,871;22,097;25,046
6560,000;2,792;0,742;-33,928;1,755;9,592;5,551;36,999;5,219;-4,505;-2,705;0,000;38,700;39,400;9,714;1,566;2,438;0,939;2,564;1,311;-3,092;27,873;0,000;267,740;Inf;280,000;280,000;1,966;2,870;22,089;24,981
6560,500;2,792;0,742;-33,928;1,755;9,592;5,551;36,999;5,219;-4,505;-2,705;0,000;38,700;39,400;9,714;1,566;2,264;0,790;2,481;1,125;-3,092;27,873;0,000;269,040;Inf;280,000;280,000;1,813;2,868;22,101;24,915
6561,000;2,251;0,633;-34,055;1,823;9,563;5,551;36,999;5,219;-4,505;-2,705;0,000;38,700;39,400;9,687;1,703;1,946;0,499;2,296;0,903;-3,092;27,873;0,000;269,040;Inf;280,000;280,000;1,665;2,867;22,094;24,943
6561,500;2,251;0,633;-34,055;1,823;9,563;5,551;36,999;5,219;-4,505;-2,705;0,000;38,700;39,400;9,687;1,703;2,041;0,980;2,355;1,347;-3,092;27,873;0,000;266,640;Inf;280,000;280,000;1,411;2,857;22,110;24,947
6562,000;2,251;0,633;-34,055;1,823;9,563;5,551;36,999;5,219;-4,505;-2,705;0,000;38,700;39,400;9,687;1,703;2,687;1,405;2,685;1,667;-3,092;27,873;0,000;266,640;Inf;280,000;280,000;1,681;2,847;22,101;25,031
6562,500;2,251;0,633;-34,055;1,823;9,563;5,551;36,999;5,219;-4,505;-2,705;0,000;38,700;39,400;9,687;1,703;2,559;1,132;2,650;1,461;-3,092;27,873;0,000;269,340;Inf;280,000;280,000;2,111;2,837;22,107;25,098
6563,000;2,251;0,633;-34,055;1,823;9,563;5,548;36,974;5,184;-4,489;-2,695;0,000;38,699;39,449;9,687;1,703;2,264;0,868;2,541;1,223;-3,098;27,867;0,000;269,340;Inf;280,000;280,000;1,950;2,828;22,098;25,157
6563,500;2,251;0,633;-34,055;1,823;9,563;5,548;36,974;5,184;-4,489;-2,695;0,000;38,700;39,400;9,687;1,703;2,055;0,609;2,375;1,017;-3,098;27,867;0,000;266,740;Inf;280,000;280,000;1,724;2,818;22,096;25,185
6564,000;2,998;0,688;-35,209;1,740;9,617;5,548;36,974;5,184;-4,489;-2,695;0,000;38,700;39,400;9,214;1,629;2,101;0,976;2,376;1,365;-3,098;27,867;0,000;266,740;Inf;280,000;280,000;1,514;2,809;22,109;25,217
6564,500;2,998;0,688;-35,209;1,740;9,617;5,548;36,974;5,184;-4,489;-2,695;0,000;38,700;39,400;9,214;1,629;2,479;1,514;2,605;1,796;-3,098;27,867;0,000;269,340;Inf;280,000;280,000;1,704;2,812;22,098;25,204
6565,000;2,998;0,688;-35,209;1,740;9,617;5,548;36,974;5,184;-4,489;-2,695;0,000;38,700;39,400;9,214;1,629;2,857;1,429;2,788;1,748;-3,098;27,867;0,000;269,340;Inf;280,000;280,000;2,099;2,815;22,102;25,191
6565,500;2,998;0,688;-35,209;1,740;9,617;5,548;36,974;5,184;-4,489;-2,695;0,000;38,700;39,400;9,214;1,629;2,379;1,111;2,634;1,347;-3,098;27,867;0,000;267,240;Inf;280,000;280,000;2,206;2,818;22,103;25,156
6566,000;2,998;0,688;-35,209;1,740;9,617;5,534;37,015;5,166;-4,464;-2,703;0,000;38,696;39,469;9,214;1,629;2,105;0,885;2,507;1,312;-3,098;27,857;0,000;267,240;Inf;280,000;280,000;1,868;2,821;22,099;25,092
6566,500;2,998;0,688;-35,209;1,740;9,617;5,534;37,015;5,166;-4,464;-2,703;0,000;38,700;39,500;9,214;1,629;2,329;1,252;2,587;1,515;-3,098;27,857;0,000;268,940;Inf;280,000;280,000;1,702;2,824;22,092;25,066
6567,000;2,874;0,801;-34,038;1,757;9,587;5,534;37,015;5,166;-4,464;-2,703;0,000;38,700;39,500;9,699;1,648;2,534;1,540;2,700;1,806;-3,098;27,857;0,000;268,940;Inf;280,000;280,000;1,921;2,827;22,071;25,050
6567,500;2,874;0,801;-34,038;1,757;9,587;5,534;37,015;5,166;-4,464;-2,703;0,000;38,700;39,500;9,699;1,648;2,834;1,565;2,840;1,912;-3,098;27,857;0,000;267,840;Inf;280,000;280,000;2,145;2,828;22,088;24,984
6568,000;2,874;0,801;-34,038;1,757;9,587;5,534;37,015;5,166;-4,464;-2,703;0,000;38,700;39,500;9,699;1,648;2,725;1,327;2,862;1,619;-3,098;27,857;0,000;267,840;Inf;280,000;280,000;2,288;2,828;22,102;25,002
6568,500;2,874;0,801;-34,038;1,757;9,587;5,534;37,015;5,166;-4,464;-2,703;0,000;38,700;39,500;9,699;1,648;2,516;1,091;2,735;1,399;-3,098;27,857;0,000;269,240;Inf;280,000;280,000;2,133;2,829;22,094;24,898
6569,000;2,874;0,801;-34,038;1,757;9,587;5,534;37,015;5,166;-4,464;-2,703;0,000;38,700;39,500;9,699;1,648;2,222;0,888;2,598;1,283;-3,098;27,857;0,000;269,240;Inf;280,000;280,000;1,935;2,830;22,097;24,988
6569,500;2,874;0,801;-34,038;1,757;9,587;5,524;37,052;5,195;-4,439;-2,716;0,000;38,693;39,433;9,699;1,648;2,798;1,777;2,864;2,060;-3,098;27,848;0,000;268,040;Inf;280,000;280,000;1,748;2,830;22,112;25,067
