t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6570,000;2,874;0,801;-34,038;1,757;9,587;5,524;37,052;5,195;-4,439;-2,716;0,000;38,700;39,400;9,699;1,648;3,136;1,690;3,052;2,013;-3,098;27,848;0,000;268,040;Inf;280,000;280,000;2,375;2,831;22,111;25,059
6570,500;3,070;0,740;-35,209;1,687;9,600;5,524;37,052;5,195;-4,439;-2,716;0,000;38,700;39,400;9,644;1,766;2,937;1,413;2,999;1,807;-3,098;27,848;0,000;269,440;Inf;280,000;280,000;2,473;2,832;22,100;25,035
6571,000;3,070;0,740;-35,209;1,687;9,600;5,524;37,052;5,195;-4,439;-2,716;0,000;38,700;39,400;9,644;1,766;2,578;1,125;2,848;1,466;-3,098;27,848;0,000;269,440;Inf;280,000;280,000;2,289;2,836;22,119;25,084
6571,500;3,070;0,740;-35,209;1,687;9,600;5,524;37,052;5,195;-4,439;-2,716;0,000;38,700;39,400;9,644;1,766;2,167;1,126;2,641;1,423;-3,098;27,848;0,000;267,340;Inf;280,000;280,000;2,004;2,840;22,120;25,159
6572,000;3,070;0,740;-35,209;1,687;9,600;5,524;37,052;5,195;-4,439;-2,716;0,000;38,700;39,400;9,644;1,766;2,685;1,601;2,800;1,935;-3,098;27,848;0,000;267,340;Inf;280,000;280,000;1,839;2,843;22,106;25,192
6572,500;3,070;0,740;-35,209;1,687;9,600;5,537;36,985;5,192;-4,441;-2,716;0,000;38,698;39,471;9,644;1,766;2,899;1,902;3,006;2,131;-3,111;27,834;0,000;269,540;Inf;280,000;280,000;2,255;2,847;22,111;25,315
6573,000;3,070;0,740;-35,209;1,687;9,600;5,537;36,985;5,192;-4,441;-2,716;0,000;38,700;39,500;9,644;1,766;2,422;1,287;2,851;1,538;-3,111;27,834;0,000;269,540;Inf;280,000;280,000;2,484;2,851;22,125;25,325
6573,500;2,957;0,693;-35,209;1,737;9,668;5,537;36,985;5,192;-4,441;-2,716;0,000;38,700;39,500;9,648;1,647;2,294;1,114;2,701;1,378;-3,111;27,834;0,000;268,040;Inf;280,000;280,000;2,024;2,854;22,120;25,316
6574,000;2,957;0,693;-35,209;1,737;9,668;5,537;36,985;5,192;-4,441;-2,716;0,000;38,700;39,500;9,648;1,647;2,389;1,558;2,719;1,696;-3,111;27,834;0,000;268,040;Inf;280,000;280,000;1,872;2,856;22,113;25,360
6574,500;2,957;0,693;-35,209;1,737;9,668;5,537;36,985;5,192;-4,441;-2,716;0,000;38,700;39,500;9,648;1,647;2,826;1,821;2,894;2,010;-3,111;27,834;0,000;269,440;Inf;280,000;280,000;2,091;2,858;22,110;25,275
6575,000;2,957;0,693;-35,209;1,737;9,668;5,537;36,985;5,192;-4,441;-2,716;0,000;38,700;39,500;9,648;1,647;2,944;1,855;3,016;2,081;-3,111;27,834;0,000;269,440;Inf;280,000;280,000;2,387;2,859;22,102;25,242
6575,500;2,957;0,693;-35,209;1,737;9,668;5,537;36,985;5,192;-4,441;-2,716;0,000;38,700;39,500;9,648;1,647;2,940;1,666;3,028;1,891;-3,111;27,834;0,000;267,640;Inf;280,000;280,000;2,474;2,861;22,106;25,161
6576,000;2,957;0,693;-35,209;1,737;9,668;5,531;36,973;5,201;-4,407;-2,716;0,000;38,694;39,411;9,648;1,647;2,775;1,449;2,960;1,656;-3,118;27,831;0,000;267,640;Inf;280,000;280,000;2,381;2,863;22,089;25,168
6576,500;2,957;0,693;-35,209;1,737;9,668;5,531;36,973;5,201;-4,407;-2,716;0,000;38,700;39,400;9,648;1,647;2,561;1,624;2,814;1,859;-3,118;27,831;0,000;269,440;Inf;280,000;280,000;2,210;2,864;22,084;25,128
6577,000;2,668;0,735;-34,236;1,697;9,578;5,531;36,973;5,201;-4,407;-2,716;0,000;38,700;39,400;9,730;1,713;2,917;1,960;2,995;2,083;-3,118;27,831;0,000;269,440;Inf;280,000;280,000;2,215;2,866;22,087;25,098
6577,500;2,668;0,735;-34,236;1,697;9,578;5,531;36,973;5,201;-4,407;-2,716;0,000;38,700;39,400;9,730;1,713;3,123;1,837;3,119;2,079;-3,118;27,831;0,000;268,040;Inf;280,000;280,000;2,489;2,862;22,086;25,108
6578,000;2,668;0,735;-34,236;1,697;9,578;5,531;36,973;5,201;-4,407;-2,716;0,000;38,700;39,400;9,730;1,713;2,978;1,678;3,100;1,847;-3,118;27,831;0,000;268,040;Inf;280,000;280,000;2,540;2,859;22,075;25,175
6578,500;2,668;0,735;-34,236;1,697;9,578;5,531;36,973;5,201;-4,407;-2,716;0,000;38,700;39,400;9,730;1,713;2,741;1,461;2,973;1,665;-3,118;27,831;0,000;268,940;Inf;280,000;280,000;2,401;2,856;22,090;25,196
6579,000;2,668;0,735;-34,236;1,697;9,578;5,504;37,023;5,212;-4,368;-2,723;0,000;38,687;39,438;9,730;1,713;2,572;1,360;2,866;1,567;-3,122;27,820;0,000;268,940;Inf;280,000;280,000;2,210;2,853;22,084;25,216
6579,500;2,668;0,735;-34,236;1,697;9,578;5,504;37,023;5,212;-4,368;-2,723;0,000;38,700;39,400;9,730;1,713;2,651;1,557;2,862;1,838;-3,122;27,820;0,000;268,340;Inf;280,000;280,000;2,091;2,850;22,083;25,263
6580,000;3,349;0,839;-34,800;1,668;9,591;5,504;37,023;5,212;-4,368;-2,723;0,000;38,700;39,400;9,707;1,761;2,878;2,092;3,043;2,164;-3,122;27,820;0,000;268,340;Inf;280,000;280,000;2,227;2,847;22,079;25,262
6580,500;3,349;0,839;-34,800;1,668;9,591;5,504;37,023;5,212;-4,368;-2,723;0,000;38,700;39,400;9,707;1,761;2,971;1,712;3,127;1,931;-3,122;27,820;0,000;268,840;Inf;280,000;280,000;2,544;2,855;22,090;25,208
6581,000;3,349;0,839;-34,800;1,668;9,591;5,504;37,023;5,212;-4,368;-2,723;0,000;38,700;39,400;9,707;1,761;2,692;1,365;2,983;1,609;-3,122;27,820;0,000;268,840;Inf;280,000;280,000;2,435;2,863;22,082;25,155
6581,500;3,349;0,839;-34,800;1,668;9,591;5,504;37,023;5,212;-4,368;-2,723;0,000;38,700;39,400;9,707;1,761;2,447;1,301;2,826;1,532;-3,122;27,820;0,000;268,940;Inf;280,000;280,000;2,162;2,871;22,088;25,126
6582,000;3,349;0,839;-34,800;1,668;9,591;5,504;37,023;5,212;-4,368;-2,723;0,000;38,700;39,400;9,707;1,761;2,646;1,730;2,913;1,920;-3,122;27,820;0,000;268,940;Inf;280,000;280,000;2,027;2,879;22,084;25,175
6582,500;3,349;0,839;-34,800;1,668;9,591;5,518;37,052;5,208;-4,358;-2,723;0,000;38,696;39,403;9,707;1,761;3,133;2,066;3,136;2,330;-3,120;27,828;0,000;269,540;Inf;280,000;280,000;2,302;2,887;22,092;25,284
6583,000;3,349;0,839;-34,800;1,668;9,591;5,518;37,052;5,208;-4,358;-2,723;0,000;38,700;39,400;9,707;1,761;3,111;1,935;3,228;2,247;-3,120;27,828;0,000;269,540;Inf;280,000;280,000;2,666;2,894;22,095;25,256
6583,500;2,875;0,691;-35,209;1,717;9,639;5,518;37,052;5,208;-4,358;-2,723;0,000;38,700;39,400;9,487;1,681;3,042;1,654;3,207;1,916;-3,120;27,828;0,000;269,040;Inf;280,000;280,000;2,630;2,902;22,103;25,299
6584,000;2,875;0,691;-35,209;1,717;9,639;5,518;37,052;5,208;-4,358;-2,723;0,000;38,700;39,400;9,487;1,681;2,534;1,207;2,809;1,476;-3,120;27,828;0,000;269,040;Inf;280,000;280,000;2,455;2,901;22,094;25,338
6584,500;2,875;0,691;-35,209;1,717;9,639;5,518;37,052;5,208;-4,358;-2,723;0,000;38,700;39,400;9,487;1,681;2,580;1,621;2,823;1,812;-3,120;27,828;0,000;269,540;Inf;280,000;280,000;2,007;2,901;22,089;25,364
6585,000;2,875;0,691;-35,209;1,717;9,639;5,518;37,052;5,208;-4,358;-2,723;0,000;38,700;39,400;9,487;1,681;2,899;1,970;3,039;2,220;-3,120;27,828;0,000;269,540;Inf;280,000;280,000;2,209;2,901;22,086;25,353
6585,500;2,875;0,691;-35,209;1,717;9,639;5,517;37,003;5,180;-4,366;-2,731;0,000;38,681;39,386;9,487;1,681;2,965;1,959;3,163;2,176;-3,123;27,812;0,000;269,040;Inf;280,000;280,000;2,532;2,900;22,075;25,323
6586,000;2,875;0,691;-35,209;1,717;9,639;5,517;37,003;5,180;-4,366;-2,731;0,000;38,700;39,400;9,487;1,681;2,798;1,610;3,061;1,874;-3,123;27,812;0,000;269,040;Inf;280,000;280,000;2,566;2,900;22,075;25,296
6586,500;2,696;0,705;-34,626;1,776;9,553;5,517;37,003;5,180;-4,366;-2,731;0,000;38,700;39,400;9,689;1,776;2,693;1,423;2,946;1,654;-3,123;27,812;0,000;269,840;Inf;280,000;280,000;2,336;2,899;22,085;25,224
6587,000;2,696;0,705;-34,626;1,776;9,553;5,517;37,003;5,180;-4,366;-2,731;0,000;38,700;39,400;9,689;1,776;2,448;1,211;2,780;1,495;-3,123;27,812;0,000;269,840;Inf;280,000;280,000;2,179;2,896;22,092;25,176
6587,500;2,696;0,705;-34,626;1,776;9,553;5,517;37,003;5,180;-4,366;-2,731;0,000;38,700;39,400;9,689;1,776;3,002;1,825;3,011;2,142;-3,123;27,812;0,000;269,140;Inf;280,000;280,000;1,984;2,893;22,083;25,118
6588,000;2,696;0,705;-34,626;1,776;9,553;5,517;37,003;5,180;-4,366;-2,731;0,000;38,700;39,400;9,689;1,776;3,139;1,942;3,190;2,253;-3,123;27,812;0,000;269,140;Inf;280,000;280,000;2,495;2,889;22,076;25,081
6588,500;2,696;0,705;-34,626;1,776;9,553;5,531;36,970;5,212;-4,360;-2,720;0,000;38,675;39,366;9,689;1,776;3,063;1,599;3,178;1,971;-3,105;27,814;0,000;269,840;Inf;280,000;280,000;2,631;2,886;22,073;25,118
6589,000;2,696;0,705;-34,626;1,776;9,553;5,531;36,970;5,212;-4,360;-2,720;0,000;38,700;39,400;9,689;1,776;2,781;1,301;3,002;1,574;-3,105;27,814;0,000;269,840;Inf;280,000;280,000;2,453;2,883;22,079;25,140
6589,500;2,696;0,705;-34,626;1,776;9,553;5,531;36,970;5,212;-4,360;-2,720;0,000;38,700;39,400;9,689;1,776;2,223;1,187;2,719;1,472;-3,105;27,814;0,000;269,140;Inf;280,000;280,000;2,164;2,880;22,072;25,161
6590,000;2,787;0,651;-35,209;1,759;9,681;5,531;36,970;5,212;-4,360;-2,720;0,000;38,700;39,400;9,635;1,768;2,508;1,489;2,803;1,658;-3,105;27,814;0,000;269,140;Inf;280,000;280,000;1,900;2,877;22,064;25,176
6590,500;2,787;0,651;-35,209;1,759;9,681;5,531;36,970;5,212;-4,360;-2,720;0,000;38,700;39,400;9,635;1,768;2,712;1,692;2,892;1,938;-3,105;27,814;0,000;269,340;Inf;280,000;280,000;2,114;2,876;22,062;25,219
6591,000;2,787;0,651;-35,209;1,759;9,681;5,531;36,970;5,212;-4,360;-2,720;0,000;38,700;39,400;9,635;1,768;2,854;1,586;3,042;1,927;-3,105;27,814;0,000;269,340;Inf;280,000;280,000;2,308;2,874;22,066;25,242
6591,500;2,787;0,651;-35,209;1,759;9,681;5,531;36,970;5,212;-4,360;-2,720;0,000;38,700;39,400;9,635;1,768;2,725;1,365;2,972;1,723;-3,105;27,814;0,000;269,340;Inf;280,000;280,000;2,352;2,873;22,065;25,262
6592,000;2,787;0,651;-35,209;1,759;9,681;5,523;36,998;5,203;-4,340;-2,721;0,000;38,672;39,373;9,635;1,768;2,574;1,272;2,849;1,618;-3,114;27,814;0,000;269,340;Inf;280,000;280,000;2,196;2,871;22,047;25,238
6592,500;2,787;0,651;-35,209;1,759;9,681;5,523;36,998;5,203;-4,340;-2,721;0,000;38,700;39,400;9,635;1,768;2,657;1,446;2,873;1,820;-3,114;27,814;0,000;269,640;Inf;280,000;280,000;2,078;2,870;22,062;25,173
6593,000;3,350;0,850;-34,530;1,759;9,651;5,523;36,998;5,203;-4,340;-2,721;0,000;38,700;39,400;9,653;1,626;2,792;1,969;2,990;2,159;-3,114;27,814;0,000;269,640;Inf;280,000;280,000;2,199;2,869;22,050;25,133
6593,500;3,350;0,850;-34,530;1,759;9,651;5,523;36,998;5,203;-4,340;-2,721;0,000;38,700;39,400;9,653;1,626;3,213;1,990;3,196;2,282;-3,114;27,814;0,000;269,640;Inf;280,000;280,000;2,478;2,877;22,088;25,090
6594,000;3,350;0,850;-34,530;1,759;9,651;5,523;36,998;5,203;-4,340;-2,721;0,000;38,700;39,400;9,653;1,626;3,197;1,755;3,242;2,089;-3,114;27,814;0,000;269,640;Inf;280,000;280,000;2,670;2,884;22,071;25,020
6594,500;3,350;0,850;-34,530;1,759;9,651;5,523;36,998;5,203;-4,340;-2,721;0,000;38,700;39,400;9,653;1,626;2,893;1,508;3,126;1,784;-3,114;27,814;0,000;269,740;Inf;280,000;280,000;2,571;2,892;22,074;24,952
6595,000;3,350;0,850;-34,530;1,759;9,651;5,539;37,051;5,230;-4,310;-2,724;0,000;38,676;39,340;9,653;1,626;2,765;1,889;2,998;2,108;-3,120;27,810;0,000;269,740;Inf;280,000;280,000;2,327;2,899;22,081;24,911
6595,500;3,350;0,850;-34,530;1,759;9,651;5,539;37,051;5,230;-4,310;-2,724;0,000;38,700;39,300;9,653;1,626;3,210;2,076;3,183;2,288;-3,120;27,810;0,000;269,540;Inf;280,000;280,000;2,440;2,907;22,082;24,857
6596,000;3,350;0,850;-34,530;1,759;9,651;5,539;37,051;5,230;-4,310;-2,724;0,000;38,700;39,300;9,653;1,626;3,195;1,972;3,264;2,195;-3,120;27,810;0,000;269,540;Inf;280,000;280,000;2,689;2,914;22,093;24,810
6596,500;2,992;0,715;-35,209;1,703;9,739;5,539;37,051;5,230;-4,310;-2,724;0,000;38,700;39,300;9,508;1,704;3,040;1,816;3,235;2,058;-3,120;27,810;0,000;269,840;Inf;280,000;280,000;2,656;2,921;22,083;24,819
6597,000;2,992;0,715;-35,209;1,703;9,739;5,539;37,051;5,230;-4,310;-2,724;0,000;38,700;39,300;9,508;1,704;2,844;1,596;3,111;1,834;-3,120;27,810;0,000;269,840;Inf;280,000;280,000;2,537;2,922;22,092;24,864
6597,500;2,992;0,715;-35,209;1,703;9,739;5,539;37,051;5,230;-4,310;-2,724;0,000;38,700;39,300;9,508;1,704;2,719;1,619;3,014;1,862;-3,120;27,810;0,000;269,540;Inf;280,000;280,000;2,346;2,924;22,097;24,931
6598,000;2,992;0,715;-35,209;1,703;9,739;5,539;37,051;5,230;-4,310;-2,724;0,000;38,700;39,300;9,508;1,704;2,976;2,072;3,119;2,358;-3,120;27,810;0,000;269,540;Inf;280,000;280,000;2,304;2,925;22,085;24,878
6598,500;2,992;0,715;-35,209;1,703;9,739;5,546;36,990;5,189;-4,301;-2,723;0,000;38,668;39,352;9,508;1,704;3,259;2,065;3,410;2,355;-3,106;27,805;0,000;269,540;Inf;280,000;280,000;2,631;2,926;22,092;24,872
6599,000;2,992;0,715;-35,209;1,703;9,739;5,546;36,990;5,189;-4,301;-2,723;0,000;38,700;39,400;9,508;1,704;3,109;1,685;3,287;2,001;-3,106;27,805;0,000;269,540;Inf;280,000;280,000;2,772;2,927;22,077;24,850
6599,500;3,036;0,713;-35,209;1,715;9,681;5,546;36,990;5,189;-4,301;-2,723;0,000;38,700;39,400;9,544;1,761;2,733;1,447;3,081;1,835;-3,106;27,805;0,000;269,540;Inf;280,000;280,000;2,521;2,928;22,071;24,820
6600,000;3,036;0,713;-35,209;1,715;9,681;5,546;36,990;5,189;-4,301;-2,723;0,000;38,700;39,400;9,544;1,761;2,839;1,893;3,108;2,161;-3,106;27,805;0,000;269,540;Inf;280,000;280,000;2,274;2,930;22,085;24,758
6600,500;3,036;0,713;-35,209;1,715;9,681;5,546;36,990;5,189;-4,301;-2,723;0,000;38,700;39,400;9,544;1,761;3,256;2,126;3,284;2,376;-3,106;27,805;0,000;269,240;Inf;280,000;280,000;2,500;2,931;22,073;24,714
6601,000;3,036;0,713;-35,209;1,715;9,681;5,546;36,990;5,189;-4,301;-2,723;0,000;38,700;39,400;9,544;1,761;3,304;2,061;3,356;2,344;-3,106;27,805;0,000;269,240;Inf;280,000;280,000;2,760;2,933;22,082;24,685
6601,500;3,036;0,713;-35,209;1,715;9,681;5,530;36,988;5,181;-4,266;-2,726;0,000;38,668;39,356;9,544;1,761;3,194;1,941;3,346;2,204;-3,102;27,807;0,000;269,340;Inf;280,000;280,000;2,766;2,935;22,097;24,719
6602,000;3,036;0,713;-35,209;1,715;9,681;5,530;36,988;5,181;-4,266;-2,726;0,000;38,700;39,400;9,544;1,761;2,688;1,348;2,993;1,776;-3,102;27,807;0,000;269,340;Inf;280,000;280,000;2,671;2,937;22,094;24,746
6602,500;3,036;0,713;-35,209;1,715;9,681;5,530;36,988;5,181;-4,266;-2,726;0,000;38,700;39,400;9,544;1,761;2,711;1,652;2,994;1,967;-3,102;27,807;0,000;269,740;Inf;280,000;280,000;2,201;2,938;22,085;24,790
6603,000;2,803;0,659;-35,209;1,711;9,711;5,530;36,988;5,181;-4,266;-2,726;0,000;38,700;39,400;9,605;1,818;3,060;2,020;3,169;2,283;-3,102;27,807;0,000;269,740;Inf;280,000;280,000;2,331;2,940;22,091;24,785
6603,500;2,803;0,659;-35,209;1,711;9,711;5,530;36,988;5,181;-4,266;-2,726;0,000;38,700;39,400;9,605;1,818;3,222;1,958;3,289;2,275;-3,102;27,807;0,000;269,940;Inf;280,000;280,000;2,633;2,938;22,090;24,750
6604,000;2,803;0,659;-35,209;1,711;9,711;5,530;36,988;5,181;-4,266;-2,726;0,000;38,700;39,400;9,605;1,818;3,197;1,794;3,295;2,091;-3,102;27,807;0,000;269,940;Inf;280,000;280,000;2,686;2,935;22,076;24,720
6604,500;2,803;0,659;-35,209;1,711;9,711;5,530;36,988;5,181;-4,266;-2,726;0,000;38,700;39,400;9,605;1,818;2,795;1,482;3,081;1,826;-3,102;27,807;0,000;269,440;Inf;280,000;280,000;2,594;2,933;22,071;24,944
6605,000;2,803;0,659;-35,209;1,711;9,711;5,530;37,039;5,227;-4,244;-2,715;0,000;38,664;39,315;9,605;1,818;2,599;1,419;2,953;1,732;-3,108;27,798;0,000;269,440;Inf;280,000;280,000;2,296;2,931;22,099;25,030
6605,500;2,803;0,659;-35,209;1,711;9,711;5,530;37,039;5,227;-4,244;-2,715;0,000;38,700;39,300;9,605;1,818;2,820;1,684;3,014;2,060;-3,108;27,798;0,000;269,540;Inf;280,000;280,000;2,176;2,929;22,071;24,975
6606,000;3,082;0,768;-35,209;1,755;9,602;5,530;37,039;5,227;-4,244;-2,715;0,000;38,700;39,300;9,580;1,780;3,236;2,046;3,316;2,319;-3,108;27,798;0,000;269,540;Inf;280,000;280,000;2,394;2,927;22,074;24,961
6606,500;3,082;0,768;-35,209;1,755;9,602;5,530;37,039;5,227;-4,244;-2,715;0,000;38,700;39,300;9,580;1,780;3,115;1,844;3,291;2,165;-3,108;27,798;0,000;269,740;Inf;280,000;280,000;2,729;2,929;22,077;24,963
6607,000;3,082;0,768;-35,209;1,755;9,602;5,530;37,039;5,227;-4,244;-2,715;0,000;38,700;39,300;9,580;1,780;2,875;1,539;3,117;1,915;-3,108;27,798;0,000;269,740;Inf;280,000;280,000;2,604;2,932;22,092;24,986
6607,500;3,082;0,768;-35,209;1,755;9,602;5,530;37,039;5,227;-4,244;-2,715;0,000;38,700;39,300;9,580;1,780;2,784;1,702;3,094;1,996;-3,108;27,798;0,000;269,840;Inf;280,000;280,000;2,361;2,934;22,104;24,984
6608,000;3,082;0,768;-35,209;1,755;9,602;5,560;37,029;5,236;-4,237;-2,720;0,000;38,671;39,294;9,580;1,780;3,031;1,987;3,195;2,212;-3,107;27,793;0,000;269,840;Inf;280,000;280,000;2,394;2,937;22,091;24,989
6608,500;3,082;0,768;-35,209;1,755;9,602;5,560;37,029;5,236;-4,237;-2,720;0,000;38,700;39,300;9,580;1,780;3,182;1,994;3,289;2,334;-3,107;27,793;0,000;269,640;Inf;280,000;280,000;2,606;2,939;22,101;24,976
6609,000;3,082;0,768;-35,209;1,755;9,602;5,560;37,029;5,236;-4,237;-2,720;0,000;38,700;39,300;9,580;1,780;3,178;1,908;3,292;2,240;-3,107;27,793;0,000;269,640;Inf;280,000;280,000;2,700;2,941;22,102;24,964
6609,500;2,750;0,720;-33,911;1,731;9,492;5,560;37,029;5,236;-4,237;-2,720;0,000;38,700;39,300;9,744;1,764;2,892;1,548;3,098;1,838;-3,107;27,793;0,000;269,340;Inf;280,000;280,000;2,654;2,944;22,118;24,953
6610,000;2,750;0,720;-33,911;1,731;9,492;5,560;37,029;5,236;-4,237;-2,720;0,000;38,700;39,300;9,744;1,764;2,716;1,603;3,005;1,967;-3,107;27,793;0,000;269,340;Inf;280,000;280,000;2,344;2,941;22,122;24,957
6610,500;2,750;0,720;-33,911;1,731;9,492;5,560;37,029;5,236;-4,237;-2,720;0,000;38,700;39,300;9,744;1,764;3,055;2,087;3,196;2,322;-3,107;27,793;0,000;269,440;Inf;280,000;280,000;2,323;2,937;22,134;24,919
6611,000;2,750;0,720;-33,911;1,731;9,492;5,560;37,029;5,236;-4,237;-2,720;0,000;38,700;39,300;9,744;1,764;3,158;2,206;3,324;2,380;-3,107;27,793;0,000;269,440;Inf;280,000;280,000;2,665;2,934;22,140;24,916
6611,500;2,750;0,720;-33,911;1,731;9,492;5,543;37,001;5,198;-4,238;-2,707;0,000;38,657;39,284;9,744;1,764;3,267;2,037;3,339;2,325;-3,101;27,802;0,000;269,440;Inf;280,000;280,000;2,767;2,931;22,135;24,863
6612,000;2,750;0,720;-33,911;1,731;9,492;5,543;37,001;5,198;-4,238;-2,707;0,000;38,700;39,300;9,744;1,764;2,907;1,743;3,213;2,038;-3,101;27,802;0,000;269,440;Inf;280,000;280,000;2,742;2,928;22,152;24,825
6612,500;2,506;0,584;-35,209;1,730;9,600;5,543;37,001;5,198;-4,238;-2,707;0,000;38,700;39,300;9,624;1,721;2,585;1,416;3,010;1,817;-3,101;27,802;0,000;269,540;Inf;280,000;280,000;2,475;2,925;22,142;24,796
6613,000;2,506;0,584;-35,209;1,730;9,600;5,543;37,001;5,198;-4,238;-2,707;0,000;38,700;39,300;9,624;1,721;3,170;2,161;3,265;2,404;-3,101;27,802;0,000;269,540;Inf;280,000;280,000;2,207;2,919;22,143;24,695
6613,500;2,506;0,584;-35,209;1,730;9,600;5,543;37,001;5,198;-4,238;-2,707;0,000;38,700;39,300;9,624;1,721;3,456;2,137;3,427;2,506;-3,101;27,802;0,000;269,440;Inf;280,000;280,000;2,750;2,912;22,150;24,727
6614,000;2,506;0,584;-35,209;1,730;9,600;5,543;37,001;5,198;-4,238;-2,707;0,000;38,700;39,300;9,624;1,721;3,431;2,022;3,486;2,364;-3,101;27,802;0,000;269,440;Inf;280,000;280,000;2,881;2,905;22,130;24,814
6614,500;2,506;0,584;-35,209;1,730;9,600;5,536;36,975;5,214;-4,228;-2,710;0,000;38,652;39,332;9,624;1,721;3,194;1,799;3,375;2,105;-3,116;27,788;0,000;269,540;Inf;280,000;280,000;2,826;2,899;22,156;24,898
6615,000;2,506;0,584;-35,209;1,730;9,600;5,536;36,975;5,214;-4,228;-2,710;0,000;38,700;39,300;9,624;1,721;2,779;1,546;3,141;1,903;-3,116;27,788;0,000;269,540;Inf;280,000;280,000;2,618;2,892;22,138;24,932
6615,500;3,317;0,830;-35,209;1,786;9,670;5,536;36,975;5,214;-4,228;-2,710;0,000;38,700;39,300;9,637;1,660;3,082;1,762;3,206;2,153;-3,116;27,788;0,000;269,640;Inf;280,000;280,000;2,342;2,886;22,148;25,055
6616,000;3,317;0,830;-35,209;1,786;9,670;5,536;36,975;5,214;-4,228;-2,710;0,000;38,700;39,300;9,637;1,660;3,145;2,106;3,322;2,424;-3,116;27,788;0,000;269,640;Inf;280,000;280,000;2,551;2,893;22,151;25,031
6616,500;3,317;0,830;-35,209;1,786;9,670;5,536;36,975;5,214;-4,228;-2,710;0,000;38,700;39,300;9,637;1,660;3,032;1,953;3,295;2,259;-3,116;27,788;0,000;269,440;Inf;280,000;280,000;2,749;2,900;22,149;25,075
6617,000;3,317;0,830;-35,209;1,786;9,670;5,536;36,975;5,214;-4,228;-2,710;0,000;38,700;39,300;9,637;1,660;2,796;1,519;3,116;1,982;-3,116;27,788;0,000;269,440;Inf;280,000;280,000;2,635;2,907;22,129;25,041
6617,500;3,317;0,830;-35,209;1,786;9,670;5,536;36,975;5,214;-4,228;-2,710;0,000;38,700;39,300;9,637;1,660;2,740;1,388;2,978;1,869;-3,116;27,788;0,000;269,840;Inf;280,000;280,000;2,353;2,913;22,163;24,981
6618,000;3,317;0,830;-35,209;1,786;9,670;5,551;37,047;5,236;-4,185;-2,716;0,000;38,657;39,274;9,637;1,660;2,787;1,849;3,063;2,126;-3,115;27,795;0,000;269,840;Inf;280,000;280,000;2,244;2,920;22,134;24,905
6618,500;3,317;0,830;-35,209;1,786;9,670;5,551;37,047;5,236;-4,185;-2,716;0,000;38,700;39,300;9,637;1,660;3,282;2,262;3,311;2,605;-3,115;27,795;0,000;269,740;Inf;280,000;280,000;2,456;2,927;22,146;24,860
6619,000;3,353;0,825;-35,209;1,708;9,604;5,551;37,047;5,236;-4,185;-2,716;0,000;38,700;39,300;9,594;1,747;3,555;2,147;3,513;2,568;-3,115;27,795;0,000;269,740;Inf;280,000;280,000;2,865;2,933;22,137;25,018
6619,500;3,353;0,825;-35,209;1,708;9,604;5,551;37,047;5,236;-4,185;-2,716;0,000;38,700;39,300;9,594;1,747;3,424;1,903;3,470;2,280;-3,115;27,795;0,000;269,540;Inf;280,000;280,000;2,946;2,940;22,139;24,990
6620,000;3,353;0,825;-35,209;1,708;9,604;5,551;37,047;5,236;-4,185;-2,716;0,000;38,700;39,300;9,594;1,747;2,971;1,596;3,240;1,974;-3,115;27,795;0,000;269,540;Inf;280,000;280,000;2,769;2,947;22,137;24,963
6620,500;3,353;0,825;-35,209;1,708;9,604;5,551;37,047;5,236;-4,185;-2,716;0,000;38,700;39,300;9,594;1,747;3,120;2,073;3,256;2,354;-3,115;27,795;0,000;269,240;Inf;280,000;280,000;2,445;2,953;22,144;25,015
6621,000;3,353;0,825;-35,209;1,708;9,604;5,555;37,034;5,192;-4,181;-2,723;0,000;38,656;39,264;9,594;1,747;3,442;2,316;3,455;2,709;-3,106;27,793;0,000;269,240;Inf;280,000;280,000;2,700;2,960;22,137;25,086
6621,500;3,353;0,825;-35,209;1,708;9,604;5,555;37,034;5,192;-4,181;-2,723;0,000;38,700;39,300;9,594;1,747;3,500;2,194;3,548;2,620;-3,106;27,793;0,000;269,540;Inf;280,000;280,000;2,980;2,966;22,135;25,072
6622,000;2,476;0,603;-35,209;1,759;9,680;5,555;37,034;5,192;-4,181;-2,723;0,000;38,700;39,300;9,651;1,664;3,357;1,874;3,478;2,278;-3,106;27,793;0,000;269,540;Inf;280,000;280,000;2,965;2,973;22,119;25,134
6622,500;2,476;0,603;-35,209;1,759;9,680;5,555;37,034;5,192;-4,181;-2,723;0,000;38,700;39,300;9,651;1,664;3,076;1,650;3,269;2,079;-3,106;27,793;0,000;269,740;Inf;280,000;280,000;2,747;2,964;22,150;25,200
6623,000;2,476;0,603;-35,209;1,759;9,680;5,555;37,034;5,192;-4,181;-2,723;0,000;38,700;39,300;9,651;1,664;2,938;1,784;3,228;2,247;-3,106;27,793;0,000;269,740;Inf;280,000;280,000;2,519;2,956;22,143;25,299
6623,500;2,476;0,603;-35,209;1,759;9,680;5,555;37,034;5,192;-4,181;-2,723;0,000;38,700;39,300;9,651;1,664;3,215;2,230;3,373;2,482;-3,106;27,793;0,000;269,540;Inf;280,000;280,000;2,549;2,949;22,144;25,302
6624,000;2,476;0,603;-35,209;1,759;9,680;5,555;37,034;5,192;-4,181;-2,723;0,000;38,700;39,300;9,651;1,664;3,492;2,207;3,533;2,512;-3,106;27,793;0,000;269,540;Inf;280,000;280,000;2,825;2,941;22,136;25,311
6624,500;2,476;0,603;-35,209;1,759;9,680;5,556;36,984;5,222;-4,166;-2,697;0,000;38,655;39,294;9,651;1,664;3,387;2,000;3,491;2,336;-3,101;27,791;0,000;269,340;Inf;280,000;280,000;2,936;2,933;22,142;25,336
6625,000;2,476;0,603;-35,209;1,759;9,680;5,556;36,984;5,222;-4,166;-2,697;0,000;38,700;39,300;9,651;1,664;2,922;1,743;3,282;2,169;-3,101;27,791;0,000;269,340;Inf;280,000;280,000;2,804;2,926;22,129;25,361
6625,500;3,267;0,759;-35,209;1,715;9,661;5,556;36,984;5,222;-4,166;-2,697;0,000;38,700;39,300;9,651;1,774;3,296;1,985;3,383;2,460;-3,101;27,791;0,000;269,140;Inf;280,000;280,000;2,529;2,918;22,143;25,387
6626,000;3,267;0,759;-35,209;1,715;9,661;5,556;36,984;5,222;-4,166;-2,697;0,000;38,700;39,300;9,651;1,774;3,357;2,360;3,523;2,700;-3,101;27,791;0,000;269,140;Inf;280,000;280,000;2,781;2,924;22,132;25,386
6626,500;3,267;0,759;-35,209;1,715;9,661;5,556;36,984;5,222;-4,166;-2,697;0,000;38,700;39,300;9,651;1,774;3,499;2,455;3,642;2,727;-3,101;27,791;0,000;269,240;Inf;280,000;280,000;2,985;2,930;22,123;25,363
6627,000;3,267;0,759;-35,209;1,715;9,661;5,556;36,984;5,222;-4,166;-2,697;0,000;38,700;39,300;9,651;1,774;3,286;2,204;3,552;2,512;-3,101;27,791;0,000;269,240;Inf;280,000;280,000;3,081;2,935;22,130;25,287
6627,500;3,267;0,759;-35,209;1,715;9,661;5,569;37,017;5,229;-4,137;-2,701;0,000;38,658;39,293;9,651;1,774;3,114;1,888;3,369;2,230;-3,103;27,782;0,000;269,240;Inf;280,000;280,000;2,888;2,941;22,147;25,241
6628,000;3,267;0,759;-35,209;1,715;9,661;5,569;37,017;5,229;-4,137;-2,701;0,000;38,700;39,300;9,651;1,774;3,203;2,170;3,396;2,393;-3,103;27,782;0,000;269,240;Inf;280,000;280,000;2,650;2,946;22,127;25,265
6628,500;3,021;0,768;-34,370;1,695;9,570;5,569;37,017;5,229;-4,137;-2,701;0,000;38,700;39,300;9,724;1,758;3,419;2,332;3,517;2,657;-3,103;27,782;0,000;269,240;Inf;280,000;280,000;2,791;2,951;22,119;25,193
6629,000;3,021;0,768;-34,370;1,695;9,570;5,569;37,017;5,229;-4,137;-2,701;0,000;38,700;39,300;9,724;1,758;3,538;2,300;3,610;2,681;-3,103;27,782;0,000;269,240;Inf;280,000;280,000;2,981;2,952;22,149;25,159
6629,500;3,021;0,768;-34,370;1,695;9,570;5,569;37,017;5,229;-4,137;-2,701;0,000;38,700;39,300;9,724;1,758;3,500;2,135;3,603;2,530;-3,103;27,782;0,000;269,140;Inf;280,000;280,000;3,032;2,954;22,136;25,087
6630,000;3,021;0,768;-34,370;1,695;9,570;5,569;37,017;5,229;-4,137;-2,701;0,000;38,700;39,300;9,724;1,758;3,315;1,773;3,435;2,205;-3,103;27,782;0,000;269,140;Inf;280,000;280,000;2,942;2,955;22,130;24,998
6630,500;3,021;0,768;-34,370;1,695;9,570;5,569;37,017;5,229;-4,137;-2,701;0,000;38,700;39,300;9,724;1,758;3,080;1,788;3,340;2,229;-3,103;27,782;0,000;269,040;Inf;280,000;280,000;2,682;2,956;22,137;25,013
6631,000;3,021;0,768;-34,370;1,695;9,570;5,557;37,061;5,252;-4,106;-2,687;0,000;38,662;39,298;9,724;1,758;3,143;2,006;3,343;2,363;-3,114;27,777;0,000;269,040;Inf;280,000;280,000;2,609;2,957;22,132;24,983
6631,500;3,021;0,768;-34,370;1,695;9,570;5,557;37,061;5,252;-4,106;-2,687;0,000;38,700;39,300;9,724;1,758;3,579;2,375;3,604;2,663;-3,114;27,777;0,000;269,340;Inf;280,000;280,000;2,714;2,958;22,132;24,980
6632,000;2,966;0,775;-33,562;1,729;9,555;5,557;37,061;5,252;-4,106;-2,687;0,000;38,700;39,300;9,782;1,731;3,540;2,213;3,579;2,542;-3,114;27,777;0,000;269,340;Inf;280,000;280,000;3,055;2,959;22,141;24,977
6632,500;2,966;0,775;-33,562;1,729;9,555;5,557;37,061;5,252;-4,106;-2,687;0,000;38,700;39,300;9,782;1,731;3,413;2,053;3,527;2,379;-3,114;27,777;0,000;269,440;Inf;280,000;280,000;2,968;2,959;22,112;24,933
6633,000;2,966;0,775;-33,562;1,729;9,555;5,557;37,061;5,252;-4,106;-2,687;0,000;38,700;39,300;9,782;1,731;3,103;1,923;3,362;2,253;-3,114;27,777;0,000;269,440;Inf;280,000;280,000;2,843;2,959;22,126;24,888
6633,500;2,966;0,775;-33,562;1,729;9,555;5,557;37,061;5,252;-4,106;-2,687;0,000;38,700;39,300;9,782;1,731;3,333;2,145;3,393;2,481;-3,114;27,777;0,000;269,540;Inf;280,000;280,000;2,660;2,959;22,143;24,843
6634,000;2,966;0,775;-33,562;1,729;9,555;5,577;37,044;5,214;-4,099;-2,712;0,000;38,667;39,328;9,782;1,731;3,319;2,444;3,517;2,721;-3,109;27,778;0,000;269,540;Inf;280,000;280,000;2,838;2,959;22,139;24,838
6634,500;2,966;0,775;-33,562;1,729;9,555;5,577;37,044;5,214;-4,099;-2,712;0,000;38,700;39,300;9,782;1,731;3,490;2,495;3,617;2,754;-3,109;27,778;0,000;269,540;Inf;280,000;280,000;3,000;2,960;22,127;24,825
6635,000;2,513;0,655;-34,426;1,770;9,602;5,577;37,044;5,214;-4,099;-2,712;0,000;38,700;39,300;9,691;1,613;3,192;1,978;3,438;2,357;-3,109;27,778;0,000;269,540;Inf;280,000;280,000;3,089;2,960;22,120;24,846
6635,500;2,513;0,655;-34,426;1,770;9,602;5,577;37,044;5,214;-4,099;-2,712;0,000;38,700;39,300;9,691;1,613;3,198;2,186;3,425;2,409;-3,109;27,778;0,000;269,440;Inf;280,000;280,000;2,741;2,952;22,119;24,959
6636,000;2,513;0,655;-34,426;1,770;9,602;5,577;37,044;5,214;-4,099;-2,712;0,000;38,700;39,300;9,691;1,613;3,425;2,346;3,507;2,623;-3,109;27,778;0,000;269,440;Inf;280,000;280,000;2,805;2,945;22,128;24,928
6636,500;2,513;0,655;-34,426;1,770;9,602;5,577;37,044;5,214;-4,099;-2,712;0,000;38,700;39,300;9,691;1,613;3,493;2,513;3,600;2,813;-3,109;27,778;0,000;269,140;Inf;280,000;280,000;2,975;2,938;22,116;24,845
6637,000;2,513;0,655;-34,426;1,770;9,602;5,577;37,044;5,214;-4,099;-2,712;0,000;38,700;39,300;9,691;1,613;3,474;2,490;3,656;2,784;-3,109;27,778;0,000;269,140;Inf;280,000;280,000;3,105;2,931;22,112;24,790
6637,500;2,513;0,655;-34,426;1,770;9,602;5,576;36,996;5,224;-4,101;-2,710;0,000;38,671;39,306;9,691;1,613;3,506;2,243;3,658;2,620;-3,112;27,765;0,000;269,340;Inf;280,000;280,000;3,101;2,924;22,102;24,762
6638,000;2,513;0,655;-34,426;1,770;9,602;5,576;36,996;5,224;-4,101;-2,710;0,000;38,700;39,300;9,691;1,613;3,380;2,039;3,531;2,442;-3,112;27,765;0,000;269,340;Inf;280,000;280,000;3,007;2,917;22,091;24,750
6638,500;2,963;0,741;-34,295;1,770;9,651;5,576;36,996;5,224;-4,101;-2,710;0,000;38,700;39,300;9,723;1,549;3,661;2,678;3,715;2,963;-3,112;27,765;0,000;269,640;Inf;280,000;280,000;2,848;2,911;22,135;24,735
6639,000;2,963;0,741;-34,295;1,770;9,651;5,576;36,996;5,224;-4,101;-2,710;0,000;38,700;39,300;9,723;1,549;3,899;2,609;3,854;3,029;-3,112;27,765;0,000;269,640;Inf;280,000;280,000;3,254;2,912;22,107;24,757
6639,500;2,963;0,741;-34,295;1,770;9,651;5,576;36,996;5,224;-4,101;-2,710;0,000;38,700;39,300;9,723;1,549;3,807;2,477;3,888;2,803;-3,112;27,765;0,000;269,640;Inf;280,000;280,000;3,348;2,913;22,101;24,747
6640,000;2,963;0,741;-34,295;1,770;9,651;5,576;36,996;5,224;-4,101;-2,710;0,000;38,700;39,300;9,723;1,549;3,687;2,247;3,784;2,579;-3,112;27,765;0,000;269,640;Inf;280,000;280,000;3,244;2,913;22,091;24,777
6640,500;2,963;0,741;-34,295;1,770;9,651;5,583;37,014;5,251;-4,067;-2,711;0,000;38,671;39,352;9,723;1,549;3,065;1,992;3,534;2,411;-3,116;27,764;0,000;269,240;Inf;280,000;280,000;3,074;2,914;22,093;24,761
6641,000;2,963;0,741;-34,295;1,770;9,651;5,583;37,014;5,251;-4,067;-2,711;0,000;38,700;39,400;9,723;1,549;3,429;2,493;3,652;2,746;-3,116;27,764;0,000;269,240;Inf;280,000;280,000;2,751;2,915;22,104;24,922
6641,500;2,878;0,758;-33,890;1,745;9,637;5,583;37,014;5,251;-4,067;-2,711;0,000;38,700;39,400;9,770;1,611;3,763;2,607;3,776;2,959;-3,116;27,764;0,000;268,740;Inf;280,000;280,000;3,080;2,916;22,093;24,973
6642,000;2,878;0,758;-33,890;1,745;9,637;5,583;37,014;5,251;-4,067;-2,711;0,000;38,700;39,400;9,770;1,611;3,741;2,554;3,857;2,921;-3,116;27,764;0,000;268,740;Inf;280,000;280,000;3,276;2,915;22,093;25,073
6642,500;2,878;0,758;-33,890;1,745;9,637;5,583;37,014;5,251;-4,067;-2,711;0,000;38,700;39,400;9,770;1,611;3,385;1,990;3,580;2,397;-3,116;27,764;0,000;268,740;Inf;280,000;280,000;3,268;2,915;22,092;25,120
6643,000;2,878;0,758;-33,890;1,745;9,637;5,583;37,014;5,251;-4,067;-2,711;0,000;38,700;39,400;9,770;1,611;3,294;2,155;3,560;2,537;-3,116;27,764;0,000;268,740;Inf;280,000;280,000;2,838;2,914;22,119;25,194
6643,500;2,878;0,758;-33,890;1,745;9,637;5,583;37,014;5,251;-4,067;-2,711;0,000;38,700;39,400;9,770;1,611;3,552;2,621;3,716;2,872;-3,116;27,764;0,000;269,140;Inf;280,000;280,000;2,886;2,913;22,092;25,195
6644,000;2,878;0,758;-33,890;1,745;9,637;5,604;37,071;5,261;-4,051;-2,718;0,000;38,679;39,351;9,770;1,611;3,937;2,677;3,895;3,062;-3,111;27,759;0,000;269,140;Inf;280,000;280,000;3,190;2,913;22,095;25,160
6644,500;2,878;0,758;-33,890;1,745;9,637;5,604;37,071;5,261;-4,051;-2,718;0,000;38,700;39,400;9,770;1,611;3,961;2,486;3,990;2,902;-3,111;27,759;0,000;269,140;Inf;280,000;280,000;3,393;2,912;22,104;25,090
6645,000;2,619;0,687;-33,721;1,735;9,607;5,604;37,071;5,261;-4,051;-2,718;0,000;38,700;39,400;9,789;1,646;3,666;2,336;3,863;2,703;-3,111;27,759;0,000;269,140;Inf;280,000;280,000;3,334;2,912;22,121;25,056
6645,500;2,619;0,687;-33,721;1,735;9,607;5,604;37,071;5,261;-4,051;-2,718;0,000;38,700;39,400;9,789;1,646;3,299;2,094;3,651;2,460;-3,111;27,759;0,000;269,240;Inf;280,000;280,000;3,142;2,907;22,121;25,058
6646,000;2,619;0,687;-33,721;1,735;9,607;5,604;37,071;5,261;-4,051;-2,718;0,000;38,700;39,400;9,789;1,646;3,864;2,712;3,876;3,084;-3,111;27,759;0,000;269,240;Inf;280,000;280,000;2,876;2,902;22,130;25,027
6646,500;2,619;0,687;-33,721;1,735;9,607;5,604;37,071;5,261;-4,051;-2,718;0,000;38,700;39,400;9,789;1,646;3,947;2,795;4,033;3,133;-3,111;27,759;0,000;269,140;Inf;280,000;280,000;3,384;2,897;22,099;25,011
6647,000;2,619;0,687;-33,721;1,735;9,607;5,591;36,995;5,250;-4,042;-2,721;0,000;38,685;39,392;9,789;1,646;3,888;2,416;3,994;2,861;-3,122;27,746;0,000;269,140;Inf;280,000;280,000;3,477;2,893;22,109;24,994
6647,500;2,619;0,687;-33,721;1,735;9,607;5,591;36,995;5,250;-4,042;-2,721;0,000;38,700;39,400;9,789;1,646;3,621;2,114;3,782;2,482;-3,122;27,746;0,000;269,040;Inf;280,000;280,000;3,290;2,888;22,110;25,008
6648,000;3,173;0,734;-35,209;1,724;9,723;5,591;36,995;5,250;-4,042;-2,721;0,000;38,700;39,400;9,493;1,756;3,283;2,207;3,636;2,465;-3,122;27,746;0,000;269,040;Inf;280,000;280,000;3,000;2,884;22,107;25,017
6648,500;3,173;0,734;-35,209;1,724;9,723;5,591;36,995;5,250;-4,042;-2,721;0,000;38,700;39,400;9,493;1,756;3,672;2,530;3,762;2,851;-3,122;27,746;0,000;268,940;Inf;280,000;280,000;2,898;2,889;22,124;25,041
6649,000;3,173;0,734;-35,209;1,724;9,723;5,591;36,995;5,250;-4,042;-2,721;0,000;38,700;39,400;9,493;1,756;3,808;2,629;3,876;2,943;-3,122;27,746;0,000;268,940;Inf;280,000;280,000;3,204;2,893;22,122;25,073
6649,500;3,173;0,734;-35,209;1,724;9,723;5,591;36,995;5,250;-4,042;-2,721;0,000;38,700;39,400;9,493;1,756;3,698;2,357;3,834;2,650;-3,122;27,746;0,000;269,040;Inf;280,000;280,000;3,314;2,898;22,131;25,104
6650,000;3,173;0,734;-35,209;1,724;9,723;5,582;37,034;5,250;-4,012;-2,732;0,000;38,684;39,399;9,493;1,756;3,500;2,064;3,632;2,371;-3,121;27,737;0,000;269,040;Inf;280,000;280,000;3,135;2,903;22,124;25,111
6650,500;3,173;0,734;-35,209;1,724;9,723;5,582;37,034;5,250;-4,012;-2,732;0,000;38,700;39,400;9,493;1,756;3,195;2,134;3,519;2,427;-3,121;27,737;0,000;269,240;Inf;280,000;280,000;2,892;2,907;22,118;25,146
6651,000;3,173;0,734;-35,209;1,724;9,723;5,582;37,034;5,250;-4,012;-2,732;0,000;38,700;39,400;9,493;1,756;3,577;2,520;3,673;2,841;-3,121;27,737;0,000;269,240;Inf;280,000;280,000;2,819;2,911;22,131;25,158
6651,500;3,201;0,833;-34,141;1,743;9,605;5,582;37,034;5,250;-4,012;-2,732;0,000;38,700;39,400;9,755;1,731;3,909;2,795;3,929;3,154;-3,121;27,737;0,000;269,240;Inf;280,000;280,000;3,153;2,916;22,131;25,066
6652,000;3,201;0,833;-34,141;1,743;9,605;5,582;37,034;5,250;-4,012;-2,732;0,000;38,700;39,400;9,755;1,731;3,821;2,564;3,939;2,921;-3,121;27,737;0,000;269,240;Inf;280,000;280,000;3,447;2,920;22,121;24,911
6652,500;3,201;0,833;-34,141;1,743;9,605;5,582;37,034;5,250;-4,012;-2,732;0,000;38,700;39,400;9,755;1,731;3,686;2,301;3,847;2,641;-3,121;27,737;0,000;269,340;Inf;280,000;280,000;3,311;2,925;22,129;24,853
6653,000;3,201;0,833;-34,141;1,743;9,605;5,582;37,034;5,250;-4,012;-2,732;0,000;38,700;39,400;9,755;1,731;3,365;2,218;3,611;2,607;-3,121;27,737;0,000;269,340;Inf;280,000;280,000;3,119;2,929;22,118;24,805
6653,500;3,201;0,833;-34,141;1,743;9,605;5,566;37,082;5,223;-3,989;-2,730;0,000;38,687;39,395;9,755;1,731;3,516;2,694;3,756;2,903;-3,125;27,736;0,000;269,340;Inf;280,000;280,000;2,950;2,934;22,108;24,772
6654,000;3,201;0,833;-34,141;1,743;9,605;5,566;37,082;5,223;-3,989;-2,730;0,000;38,700;39,400;9,755;1,731;3,821;2,854;3,897;2,987;-3,125;27,736;0,000;269,340;Inf;280,000;280,000;3,217;2,938;22,115;24,771
6654,500;2,909;0,688;-35,209;1,729;9,666;5,566;37,082;5,223;-3,989;-2,730;0,000;38,700;39,400;9,493;1,689;3,898;2,658;3,921;2,905;-3,125;27,736;0,000;269,440;Inf;280,000;280,000;3,390;2,943;22,109;24,776
6655,000;2,909;0,688;-35,209;1,729;9,666;5,566;37,082;5,223;-3,989;-2,730;0,000;38,700;39,400;9,493;1,689;3,750;2,463;3,870;2,708;-3,125;27,736;0,000;269,440;Inf;280,000;280,000;3,346;2,942;22,111;24,824
6655,500;2,909;0,688;-35,209;1,729;9,666;5,566;37,082;5,223;-3,989;-2,730;0,000;38,700;39,400;9,493;1,689;3,185;1,972;3,566;2,340;-3,125;27,736;0,000;269,540;Inf;280,000;280,000;3,198;2,941;22,111;24,866
6656,000;2,909;0,688;-35,209;1,729;9,666;5,566;37,082;5,223;-3,989;-2,730;0,000;38,700;39,400;9,493;1,689;3,342;2,159;3,568;2,520;-3,125;27,736;0,000;269,540;Inf;280,000;280,000;2,766;2,941;22,112;24,858
6656,500;2,909;0,688;-35,209;1,729;9,666;5,600;37,059;5,269;-3,992;-2,724;0,000;38,705;39,430;9,493;1,689;3,626;2,717;3,764;2,982;-3,130;27,748;0,000;269,340;Inf;280,000;280,000;2,897;2,940;22,089;24,897
6657,000;2,909;0,688;-35,209;1,729;9,666;5,600;37,059;5,269;-3,992;-2,724;0,000;38,700;39,400;9,493;1,689;3,974;2,745;4,035;3,047;-3,130;27,748;0,000;269,340;Inf;280,000;280,000;3,272;2,940;22,088;24,936
6657,500;2,909;0,688;-35,209;1,729;9,666;5,600;37,059;5,269;-3,992;-2,724;0,000;38,700;39,400;9,493;1,689;3,722;2,375;3,907;2,729;-3,130;27,748;0,000;269,440;Inf;280,000;280,000;3,450;2,939;22,085;24,995
6658,000;2,655;0,665;-34,626;1,745;9,577;5,600;37,059;5,269;-3,992;-2,724;0,000;38,700;39,400;9,733;1,801;3,442;2,180;3,710;2,593;-3,130;27,748;0,000;269,440;Inf;280,000;280,000;3,183;2,939;22,097;24,946
6658,500;2,655;0,665;-34,626;1,745;9,577;5,600;37,059;5,269;-3,992;-2,724;0,000;38,700;39,400;9,733;1,801;3,529;2,630;3,790;2,905;-3,130;27,748;0,000;269,740;Inf;280,000;280,000;2,981;2,934;22,104;24,889
6659,000;2,655;0,665;-34,626;1,745;9,577;5,600;37,059;5,269;-3,992;-2,724;0,000;38,700;39,400;9,733;1,801;3,985;2,824;3,958;3,092;-3,130;27,748;0,000;269,740;Inf;280,000;280,000;3,214;2,930;22,114;24,840
6659,500;2,655;0,665;-34,626;1,745;9,577;5,600;37,059;5,269;-3,992;-2,724;0,000;38,700;39,400;9,733;1,801;3,997;2,832;4,057;3,190;-3,130;27,748;0,000;270,140;Inf;280,000;280,000;3,465;2,925;22,097;24,790
6660,000;2,655;0,665;-34,626;1,745;9,577;5,584;37,022;5,236;-3,973;-2,735;0,000;38,703;39,423;9,733;1,801;4,013;2,588;4,039;2,934;-3,146;27,738;0,000;270,140;Inf;280,000;280,000;3,519;2,921;22,105;24,752
6660,500;2,655;0,665;-34,626;1,745;9,577;5,584;37,022;5,236;-3,973;-2,735;0,000;38,700;39,400;9,733;1,801;3,484;2,292;3,764;2,687;-3,146;27,738;0,000;270,040;Inf;280,000;280,000;3,394;2,916;22,103;24,816
6661,000;3,022;0,776;-33,949;1,783;9,634;5,584;37,022;5,236;-3,973;-2,735;0,000;38,700;39,400;9,790;1,608;3,710;2,703;3,893;2,974;-3,146;27,738;0,000;270,040;Inf;280,000;280,000;3,057;2,912;22,104;24,735
6661,500;3,022;0,776;-33,949;1,783;9,634;5,584;37,022;5,236;-3,973;-2,735;0,000;38,700;39,400;9,790;1,608;3,929;2,920;4,021;3,110;-3,146;27,738;0,000;270,040;Inf;280,000;280,000;3,320;2,914;22,111;24,774
6662,000;3,022;0,776;-33,949;1,783;9,634;5,584;37,022;5,236;-3,973;-2,735;0,000;38,700;39,400;9,790;1,608;4,052;2,887;4,103;3,099;-3,146;27,738;0,000;270,040;Inf;280,000;280,000;3,495;2,916;22,102;24,823
6662,500;3,022;0,776;-33,949;1,783;9,634;5,584;37,022;5,236;-3,973;-2,735;0,000;38,700;39,400;9,790;1,608;3,907;2,649;4,051;2,925;-3,146;27,738;0,000;270,240;Inf;280,000;280,000;3,535;2,917;22,107;24,882
6663,000;3,022;0,776;-33,949;1,783;9,634;5,589;37,063;5,262;-3,936;-2,732;0,000;38,705;39,452;9,790;1,608;3,378;2,266;3,790;2,638;-3,139;27,735;0,000;270,240;Inf;280,000;280,000;3,383;2,919;22,112;25,048
6663,500;3,022;0,776;-33,949;1,783;9,634;5,589;37,063;5,262;-3,936;-2,732;0,000;38,700;39,500;9,790;1,608;3,518;2,417;3,801;2,685;-3,139;27,735;0,000;270,140;Inf;280,000;280,000;3,018;2,921;22,091;25,090
6664,000;3,022;0,776;-33,949;1,783;9,634;5,589;37,063;5,262;-3,936;-2,732;0,000;38,700;39,500;9,790;1,608;3,896;2,759;3,988;3,120;-3,139;27,735;0,000;270,140;Inf;280,000;280,000;3,105;2,923;22,114;25,069
6664,500;2,832;0,684;-35,209;1,712;9,681;5,589;37,063;5,262;-3,936;-2,732;0,000;38,700;39,500;9,509;1,648;4,004;2,814;4,096;3,167;-3,139;27,735;0,000;270,140;Inf;280,000;280,000;3,440;2,924;22,113;25,090
6665,000;2,832;0,684;-35,209;1,712;9,681;5,589;37,063;5,262;-3,936;-2,732;0,000;38,700;39,500;9,509;1,648;3,917;2,663;4,096;3,025;-3,139;27,735;0,000;270,140;Inf;280,000;280,000;3,520;2,923;22,117;25,170
6665,500;2,832;0,684;-35,209;1,712;9,681;5,589;37,063;5,262;-3,936;-2,732;0,000;38,700;39,500;9,509;1,648;3,665;2,403;3,923;2,788;-3,139;27,735;0,000;270,040;Inf;280,000;280,000;3,425;2,921;22,127;25,214
6666,000;2,832;0,684;-35,209;1,712;9,681;5,589;37,063;5,262;-3,936;-2,732;0,000;38,700;39,500;9,509;1,648;3,662;2,593;3,945;2,861;-3,139;27,735;0,000;270,040;Inf;280,000;280,000;3,195;2,920;22,124;25,178
6666,500;2,832;0,684;-35,209;1,712;9,681;5,625;37,082;5,271;-3,917;-2,730;0,000;38,715;39,471;9,509;1,648;3,830;2,666;3,971;2,938;-3,137;27,725;0,000;269,840;Inf;280,000;280,000;3,265;2,918;22,112;25,124
6667,000;2,832;0,684;-35,209;1,712;9,681;5,625;37,082;5,271;-3,917;-2,730;0,000;38,700;39,500;9,509;1,648;3,987;2,790;4,044;3,157;-3,137;27,725;0,000;269,840;Inf;280,000;280,000;3,351;2,917;22,128;25,092
6667,500;2,784;0,612;-35,209;1,678;9,670;5,625;37,082;5,271;-3,917;-2,730;0,000;38,700;39,500;9,647;1,684;3,946;2,638;4,105;2,996;-3,137;27,725;0,000;269,540;Inf;280,000;280,000;3,494;2,915;22,131;25,011
6668,000;2,784;0,612;-35,209;1,678;9,670;5,625;37,082;5,271;-3,917;-2,730;0,000;38,700;39,500;9,647;1,684;3,769;2,453;3,979;2,855;-3,137;27,725;0,000;269,540;Inf;280,000;280,000;3,421;2,913;22,119;24,984
6668,500;2,784;0,612;-35,209;1,678;9,670;5,625;37,082;5,271;-3,917;-2,730;0,000;38,700;39,500;9,647;1,684;3,676;2,608;3,953;2,913;-3,137;27,725;0,000;269,640;Inf;280,000;280,000;3,264;2,911;22,127;24,966
6669,000;2,784;0,612;-35,209;1,678;9,670;5,625;37,082;5,271;-3,917;-2,730;0,000;38,700;39,500;9,647;1,684;3,730;2,790;4,012;3,027;-3,137;27,725;0,000;269,640;Inf;280,000;280,000;3,288;2,909;22,124;24,982
6669,500;2,784;0,612;-35,209;1,678;9,670;5,621;37,061;5,269;-3,916;-2,736;0,000;38,716;39,438;9,647;1,684;4,062;2,896;4,120;3,167;-3,143;27,728;0,000;269,940;Inf;280,000;280,000;3,390;2,907;22,133;25,069
6670,000;2,784;0,612;-35,209;1,678;9,670;5,621;37,061;5,269;-3,916;-2,736;0,000;38,700;39,400;9,647;1,684;4,154;2,808;4,167;3,125;-3,143;27,728;0,000;269,940;Inf;280,000;280,000;3,561;2,905;22,132;25,135
6670,500;2,784;0,612;-35,209;1,678;9,670;5,621;37,061;5,269;-3,916;-2,736;0,000;38,700;39,400;9,647;1,684;4,000;2,655;4,123;2,958;-3,143;27,728;0,000;269,840;Inf;280,000;280,000;3,564;2,903;22,135;25,142
6671,000;3,431;0,806;-35,209;1,679;9,675;5,621;37,061;5,269;-3,916;-2,736;0,000;38,700;39,400;9,728;1,831;3,754;2,493;3,981;2,854;-3,143;27,728;0,000;269,840;Inf;280,000;280,000;3,434;2,901;22,144;25,095
6671,500;3,431;0,806;-35,209;1,679;9,675;5,621;37,061;5,269;-3,916;-2,736;0,000;38,700;39,400;9,728;1,831;3,926;3,016;4,107;3,229;-3,143;27,728;0,000;269,640;Inf;280,000;280,000;3,270;2,910;22,122;25,067
6672,000;3,431;0,806;-35,209;1,679;9,675;5,621;37,061;5,269;-3,916;-2,736;0,000;38,700;39,400;9,728;1,831;4,177;2,997;4,231;3,248;-3,143;27,728;0,000;269,640;Inf;280,000;280,000;3,569;2,918;22,137;25,042
6672,500;3,431;0,806;-35,209;1,679;9,675;5,621;37,061;5,269;-3,916;-2,736;0,000;38,700;39,400;9,728;1,831;4,148;2,826;4,231;3,110;-3,143;27,728;0,000;269,740;Inf;280,000;280,000;3,663;2,927;22,135;24,989
6673,000;3,431;0,806;-35,209;1,679;9,675;5,594;37,033;5,265;-3,900;-2,741;0,000;38,709;39,495;9,728;1,831;3,909;2,668;4,104;2,933;-3,143;27,718;0,000;269,740;Inf;280,000;280,000;3,579;2,935;22,137;24,930
6673,500;3,431;0,806;-35,209;1,679;9,675;5,594;37,033;5,265;-3,900;-2,741;0,000;38,700;39,500;9,728;1,831;3,629;2,498;3,929;2,816;-3,143;27,718;0,000;269,640;Inf;280,000;280,000;3,404;2,943;22,142;24,851
6674,000;3,417;0,804;-35,209;1,717;9,666;5,594;37,033;5,265;-3,900;-2,741;0,000;38,700;39,500;9,641;1,757;3,714;2,626;3,954;2,978;-3,143;27,718;0,000;269,640;Inf;280,000;280,000;3,218;2,951;22,134;24,794
6674,500;3,417;0,804;-35,209;1,717;9,666;5,594;37,033;5,265;-3,900;-2,741;0,000;38,700;39,500;9,641;1,757;3,802;2,960;4,049;3,198;-3,143;27,718;0,000;269,640;Inf;280,000;280,000;3,318;2,959;22,148;24,849
6675,000;3,417;0,804;-35,209;1,717;9,666;5,594;37,033;5,265;-3,900;-2,741;0,000;38,700;39,500;9,641;1,757;3,801;2,780;4,056;3,044;-3,143;27,718;0,000;269,640;Inf;280,000;280,000;3,502;2,966;22,131;24,859
6675,500;3,417;0,804;-35,209;1,717;9,666;5,594;37,033;5,265;-3,900;-2,741;0,000;38,700;39,500;9,641;1,757;3,738;2,653;4,016;2,946;-3,143;27,718;0,000;269,540;Inf;280,000;280,000;3,420;2,974;22,129;24,865
6676,000;3,417;0,804;-35,209;1,717;9,666;5,611;37,075;5,264;-3,881;-2,747;0,000;38,722;39,456;9,641;1,757;3,676;2,634;3,987;2,891;-3,138;27,716;0,000;269,540;Inf;280,000;280,000;3,338;2,981;22,140;24,916
6676,500;3,417;0,804;-35,209;1,717;9,666;5,611;37,075;5,264;-3,881;-2,747;0,000;38,700;39,500;9,641;1,757;3,981;2,841;4,079;3,140;-3,138;27,716;0,000;269,340;Inf;280,000;280,000;3,297;2,988;22,132;24,924
6677,000;2,828;0,678;-35,144;1,709;9,711;5,611;37,075;5,264;-3,881;-2,747;0,000;38,700;39,500;9,710;1,631;4,104;2,891;4,155;3,257;-3,138;27,716;0,000;269,340;Inf;280,000;280,000;3,510;2,995;22,144;24,880
6677,500;2,828;0,678;-35,144;1,709;9,711;5,611;37,075;5,264;-3,881;-2,747;0,000;38,700;39,500;9,710;1,631;4,037;2,816;4,187;3,200;-3,138;27,716;0,000;269,140;Inf;280,000;280,000;3,601;2,992;22,134;25,044
6678,000;2,828;0,678;-35,144;1,709;9,711;5,611;37,075;5,264;-3,881;-2,747;0,000;38,700;39,500;9,710;1,631;3,907;2,606;4,071;2,951;-3,138;27,716;0,000;269,140;Inf;280,000;280,000;3,560;2,990;22,140;25,090
6678,500;2,828;0,678;-35,144;1,709;9,711;5,611;37,075;5,264;-3,881;-2,747;0,000;38,700;39,500;9,710;1,631;3,552;2,503;3,886;2,877;-3,138;27,716;0,000;269,440;Inf;280,000;280,000;3,384;2,987;22,127;25,118
6679,000;2,828;0,678;-35,144;1,709;9,711;5,611;37,075;5,264;-3,881;-2,747;0,000;38,700;39,500;9,710;1,631;3,745;2,793;3,997;3,081;-3,138;27,716;0,000;269,440;Inf;280,000;280,000;3,204;2,984;22,139;25,166
6679,500;2,828;0,678;-35,144;1,709;9,711;5,593;37,109;5,254;-3,851;-2,733;0,000;38,728;39,455;9,710;1,631;3,840;3,011;4,097;3,231;-3,135;27,710;0,000;269,640;Inf;280,000;280,000;3,404;2,982;22,148;25,206
6680,000;2,828;0,678;-35,144;1,709;9,711;5,593;37,109;5,254;-3,851;-2,733;0,000;38,700;39,500;9,710;1,631;4,010;2,933;4,178;3,208;-3,135;27,710;0,000;269,640;Inf;280,000;280,000;3,545;2,979;22,165;25,247
6680,500;2,412;0,686;-34,082;1,765;9,625;5,593;37,109;5,254;-3,851;-2,733;0,000;38,700;39,500;9,743;1,741;3,874;2,747;4,137;3,051;-3,135;27,710;0,000;269,740;Inf;280,000;280,000;3,582;2,977;22,142;25,274
6681,000;2,412;0,686;-34,082;1,765;9,625;5,593;37,109;5,254;-3,851;-2,733;0,000;38,700;39,500;9,743;1,741;3,709;2,392;3,998;2,815;-3,135;27,710;0,000;269,740;Inf;280,000;280,000;3,452;2,968;22,159;25,364
6681,500;2,412;0,686;-34,082;1,765;9,625;5,593;37,109;5,254;-3,851;-2,733;0,000;38,700;39,500;9,743;1,741;3,630;2,573;3,968;2,890;-3,135;27,710;0,000;269,640;Inf;280,000;280,000;3,229;2,958;22,175;25,396
6682,000;2,412;0,686;-34,082;1,765;9,625;5,593;37,109;5,254;-3,851;-2,733;0,000;38,700;39,500;9,743;1,741;4,068;3,039;4,160;3,377;-3,135;27,710;0,000;269,640;Inf;280,000;280,000;3,265;2,950;22,159;25,421
6682,500;2,412;0,686;-34,082;1,765;9,625;5,606;37,060;5,253;-3,857;-2,740;0,000;38,727;39,461;9,743;1,741;4,138;2,923;4,250;3,324;-3,140;27,715;0,000;269,640;Inf;280,000;280,000;3,661;2,941;22,166;25,417
6683,000;2,412;0,686;-34,082;1,765;9,625;5,606;37,060;5,253;-3,857;-2,740;0,000;38,700;39,500;9,743;1,741;4,042;2,775;4,211;3,054;-3,140;27,715;0,000;269,640;Inf;280,000;280,000;3,659;2,932;22,179;25,448
6683,500;2,653;0,716;-33,874;1,705;9,534;5,606;37,060;5,253;-3,857;-2,740;0,000;38,700;39,500;9,813;1,703;3,677;2,473;3,965;2,773;-3,140;27,715;0,000;269,740;Inf;280,000;280,000;3,521;2,924;22,166;25,366
6684,000;2,653;0,716;-33,874;1,705;9,534;5,606;37,060;5,253;-3,857;-2,740;0,000;38,700;39,500;9,813;1,703;3,463;2,511;3,856;2,820;-3,140;27,715;0,000;269,740;Inf;280,000;280,000;3,222;2,919;22,174;25,288
6684,500;2,653;0,716;-33,874;1,705;9,534;5,606;37,060;5,253;-3,857;-2,740;0,000;38,700;39,500;9,813;1,703;3,870;2,879;4,042;3,221;-3,140;27,715;0,000;269,840;Inf;280,000;280,000;3,163;2,915;22,167;25,133
6685,000;2,653;0,716;-33,874;1,705;9,534;5,606;37,060;5,253;-3,857;-2,740;0,000;38,700;39,500;9,813;1,703;4,129;3,159;4,256;3,456;-3,140;27,715;0,000;269,840;Inf;280,000;280,000;3,503;2,910;22,185;25,104
6685,500;2,653;0,716;-33,874;1,705;9,534;5,606;37,060;5,253;-3,857;-2,740;0,000;38,700;39,500;9,813;1,703;4,217;3,156;4,355;3,462;-3,140;27,715;0,000;269,840;Inf;280,000;280,000;3,750;2,906;22,184;25,054
6686,000;2,653;0,716;-33,874;1,705;9,534;5,636;37,040;5,259;-3,845;-2,745;0,000;38,743;39,488;9,813;1,703;3,516;2,532;4,015;2,924;-3,141;27,715;0,000;269,840;Inf;280,000;280,000;3,797;2,902;22,196;25,023
6686,500;2,653;0,716;-33,874;1,705;9,534;5,636;37,040;5,259;-3,845;-2,745;0,000;38,700;39,500;9,813;1,703;3,907;2,806;4,118;3,129;-3,141;27,715;0,000;269,840;Inf;280,000;280,000;3,247;2,898;22,170;24,926
6687,000;3,227;0,757;-35,209;1,708;9,668;5,636;37,040;5,259;-3,845;-2,745;0,000;38,700;39,500;9,637;1,748;4,236;3,073;4,287;3,453;-3,141;27,715;0,000;269,840;Inf;280,000;280,000;3,490;2,894;22,174;24,888
