t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6687,500;3,227;0,757;-35,209;1,708;9,668;5,636;37,040;5,259;-3,845;-2,745;0,000;38,700;39,500;9,637;1,748;4,113;3,244;4,354;3,505;-3,141;27,715;0,000;269,940;Inf;280,000;280,000;3,762;2,899;22,174;24,878
6688,000;3,227;0,757;-35,209;1,708;9,668;5,636;37,040;5,259;-3,845;-2,745;0,000;38,700;39,500;9,637;1,748;3,954;3,059;4,323;3,360;-3,141;27,715;0,000;269,940;Inf;280,000;280,000;3,804;2,905;22,175;24,888
6688,500;3,227;0,757;-35,209;1,708;9,668;5,636;37,040;5,259;-3,845;-2,745;0,000;38,700;39,500;9,637;1,748;3,979;2,847;4,274;3,164;-3,141;27,715;0,000;269,840;Inf;280,000;280,000;3,674;2,910;22,184;25,012
6689,000;3,227;0,757;-35,209;1,708;9,668;5,635;37,076;5,306;-3,813;-2,744;0,000;38,740;39,513;9,637;1,748;3,763;2,695;4,134;3,035;-3,147;27,706;0,000;269,840;Inf;280,000;280,000;3,566;2,915;22,203;24,985
6689,500;3,227;0,757;-35,209;1,708;9,668;5,635;37,076;5,306;-3,813;-2,744;0,000;38,700;39,500;9,637;1,748;4,236;3,244;4,323;3,568;-3,147;27,706;0,000;270,040;Inf;280,000;280,000;3,407;2,920;22,188;24,955
6690,000;3,327;0,802;-35,209;1,703;9,706;5,635;37,076;5,306;-3,813;-2,744;0,000;38,700;39,500;9,595;1,668;4,304;3,346;4,487;3,661;-3,147;27,706;0,000;270,040;Inf;280,000;280,000;3,843;2,925;22,177;25,015
6690,500;3,327;0,802;-35,209;1,703;9,706;5,635;37,076;5,306;-3,813;-2,744;0,000;38,700;39,500;9,595;1,668;4,254;2,958;4,437;3,379;-3,147;27,706;0,000;270,240;Inf;280,000;280,000;3,949;2,932;22,159;25,113
6691,000;3,327;0,802;-35,209;1,703;9,706;5,635;37,076;5,306;-3,813;-2,744;0,000;38,700;39,500;9,595;1,668;3,895;2,632;4,197;3,067;-3,147;27,706;0,000;270,240;Inf;280,000;280,000;3,757;2,938;22,197;25,199
6691,500;3,327;0,802;-35,209;1,703;9,706;5,635;37,076;5,306;-3,813;-2,744;0,000;38,700;39,500;9,595;1,668;3,815;2,808;4,173;3,164;-3,147;27,706;0,000;269,940;Inf;280,000;280,000;3,448;2,945;22,204;25,180
6692,000;3,327;0,802;-35,209;1,703;9,706;5,635;37,076;5,306;-3,813;-2,744;0,000;38,700;39,500;9,595;1,668;4,161;3,141;4,294;3,394;-3,147;27,706;0,000;269,940;Inf;280,000;280,000;3,490;2,951;22,214;25,123
6692,500;3,327;0,802;-35,209;1,703;9,706;5,622;37,089;5,222;-3,789;-2,757;0,000;38,734;39,464;9,595;1,668;4,378;3,206;4,412;3,574;-3,160;27,698;0,000;269,840;Inf;280,000;280,000;3,748;2,957;22,215;25,131
6693,000;3,327;0,802;-35,209;1,703;9,706;5,622;37,089;5,222;-3,789;-2,757;0,000;38,700;39,500;9,595;1,668;4,215;2,958;4,416;3,336;-3,160;27,698;0,000;269,840;Inf;280,000;280,000;3,893;2,963;22,214;25,148
6693,500;2,302;0,641;-33,872;1,746;9,595;5,622;37,089;5,222;-3,789;-2,757;0,000;38,700;39,500;9,706;1,641;4,076;2,825;4,337;3,176;-3,160;27,698;0,000;269,940;Inf;280,000;280,000;3,731;2,969;22,223;25,175
6694,000;2,302;0,641;-33,872;1,746;9,595;5,622;37,089;5,222;-3,789;-2,757;0,000;38,700;39,500;9,706;1,641;3,978;2,862;4,252;3,200;-3,160;27,698;0,000;269,940;Inf;280,000;280,000;3,604;2,958;22,225;25,203
6694,500;2,302;0,641;-33,872;1,746;9,595;5,622;37,089;5,222;-3,789;-2,757;0,000;38,700;39,500;9,706;1,641;4,140;3,311;4,383;3,622;-3,160;27,698;0,000;269,840;Inf;280,000;280,000;3,573;2,948;22,236;25,192
6695,000;2,302;0,641;-33,872;1,746;9,595;5,622;37,089;5,222;-3,789;-2,757;0,000;38,700;39,500;9,706;1,641;4,485;3,589;4,580;3,833;-3,160;27,698;0,000;269,840;Inf;280,000;280,000;3,864;2,937;22,220;25,160
6695,500;2,302;0,641;-33,872;1,746;9,595;5,607;37,027;5,266;-3,810;-2,764;0,000;38,734;39,471;9,706;1,641;4,563;3,418;4,673;3,713;-3,154;27,687;0,000;269,640;Inf;280,000;280,000;4,122;2,927;22,224;25,155
6696,000;2,302;0,641;-33,872;1,746;9,595;5,607;37,027;5,266;-3,810;-2,764;0,000;38,700;39,500;9,706;1,641;4,283;2,985;4,523;3,377;-3,154;27,687;0,000;269,640;Inf;280,000;280,000;4,092;2,916;22,248;25,203
6696,500;2,324;0,651;-34,215;1,764;9,574;5,607;37,027;5,266;-3,810;-2,764;0,000;38,700;39,500;9,730;1,788;3,943;2,679;4,251;3,121;-3,154;27,687;0,000;269,540;Inf;280,000;280,000;3,792;2,906;22,228;25,252
6697,000;2,324;0,651;-34,215;1,764;9,574;5,607;37,027;5,266;-3,810;-2,764;0,000;38,700;39,500;9,730;1,788;4,331;3,519;4,480;3,707;-3,154;27,687;0,000;269,540;Inf;280,000;280,000;3,499;2,897;22,233;25,288
6697,500;2,324;0,651;-34,215;1,764;9,574;5,607;37,027;5,266;-3,810;-2,764;0,000;38,700;39,500;9,730;1,788;4,608;3,539;4,628;3,864;-3,154;27,687;0,000;269,240;Inf;280,000;280,000;4,009;2,887;22,242;25,287
6698,000;2,324;0,651;-34,215;1,764;9,574;5,607;37,027;5,266;-3,810;-2,764;0,000;38,700;39,500;9,730;1,788;4,575;3,363;4,674;3,673;-3,154;27,687;0,000;269,240;Inf;280,000;280,000;4,160;2,878;22,243;25,259
6698,500;2,324;0,651;-34,215;1,764;9,574;5,607;37,027;5,266;-3,810;-2,764;0,000;38,700;39,500;9,730;1,788;4,275;3,144;4,508;3,429;-3,154;27,687;0,000;269,240;Inf;280,000;280,000;4,071;2,869;22,244;25,301
6699,000;2,324;0,651;-34,215;1,764;9,574;5,595;37,065;5,246;-3,765;-2,746;0,000;38,742;39,476;9,730;1,788;3,818;2,875;4,282;3,285;-3,147;27,693;0,000;269,240;Inf;280,000;280,000;3,839;2,860;22,231;25,247
6699,500;2,324;0,651;-34,215;1,764;9,574;5,595;37,065;5,246;-3,765;-2,746;0,000;38,700;39,500;9,730;1,788;4,264;3,300;4,429;3,683;-3,147;27,693;0,000;269,340;Inf;280,000;280,000;3,565;2,851;22,259;25,245
6700,000;2,842;0,753;-33,930;1,732;9,579;5,595;37,065;5,246;-3,765;-2,746;0,000;38,700;39,500;9,703;1,558;4,619;3,825;4,719;4,007;-3,147;27,693;0,000;269,340;Inf;280,000;280,000;3,919;2,843;22,253;25,262
6700,500;2,842;0,753;-33,930;1,732;9,579;5,595;37,065;5,246;-3,765;-2,746;0,000;38,700;39,500;9,703;1,558;4,262;3,474;4,653;3,757;-3,147;27,693;0,000;269,240;Inf;280,000;280,000;4,293;2,843;22,262;25,297
6701,000;2,842;0,753;-33,930;1,732;9,579;5,595;37,065;5,246;-3,765;-2,746;0,000;38,700;39,500;9,703;1,558;4,186;3,134;4,496;3,483;-3,147;27,693;0,000;269,240;Inf;280,000;280,000;4,036;2,843;22,256;25,348
6701,500;2,842;0,753;-33,930;1,732;9,579;5,595;37,065;5,246;-3,765;-2,746;0,000;38,700;39,500;9,703;1,558;3,922;3,120;4,400;3,385;-3,147;27,693;0,000;269,640;Inf;280,000;280,000;3,825;2,843;22,265;25,364
6702,000;2,842;0,753;-33,930;1,732;9,579;5,582;37,097;5,255;-3,740;-2,757;0,000;38,735;39,487;9,703;1,558;4,490;3,454;4,567;3,784;-3,152;27,682;0,000;269,640;Inf;280,000;280,000;3,707;2,843;22,271;25,388
6702,500;2,842;0,753;-33,930;1,732;9,579;5,582;37,097;5,255;-3,740;-2,757;0,000;38,700;39,500;9,703;1,558;4,621;3,852;4,762;4,155;-3,152;27,682;0,000;269,740;Inf;280,000;280,000;4,074;2,843;22,251;25,408
6703,000;2,859;0,759;-33,483;1,740;9,595;5,582;37,097;5,255;-3,740;-2,757;0,000;38,700;39,500;9,817;1,622;4,775;3,874;4,914;4,123;-3,152;27,682;0,000;269,740;Inf;280,000;280,000;4,347;2,843;22,264;25,498
6703,500;2,859;0,759;-33,483;1,740;9,595;5,582;37,097;5,255;-3,740;-2,757;0,000;38,700;39,500;9,817;1,622;4,554;3,592;4,881;3,866;-3,152;27,682;0,000;269,940;Inf;280,000;280,000;4,421;2,843;22,260;25,546
6704,000;2,859;0,759;-33,483;1,740;9,595;5,582;37,097;5,255;-3,740;-2,757;0,000;38,700;39,500;9,817;1,622;4,275;3,369;4,621;3,686;-3,152;27,682;0,000;269,940;Inf;280,000;280,000;4,223;2,843;22,286;25,539
6704,500;2,859;0,759;-33,483;1,740;9,595;5,582;37,097;5,255;-3,740;-2,757;0,000;38,700;39,500;9,817;1,622;4,751;3,756;4,801;4,064;-3,152;27,682;0,000;270,040;Inf;280,000;280,000;3,988;2,843;22,274;25,554
6705,000;2,859;0,759;-33,483;1,740;9,595;5,583;37,056;5,219;-3,736;-2,759;0,000;38,737;39,449;9,817;1,622;4,958;4,155;5,025;4,386;-3,150;27,680;0,000;270,040;Inf;280,000;280,000;4,343;2,844;22,271;25,521
6705,500;2,859;0,759;-33,483;1,740;9,595;5,583;37,056;5,219;-3,736;-2,759;0,000;38,700;39,400;9,817;1,622;4,899;3,959;5,080;4,239;-3,150;27,680;0,000;269,840;Inf;280,000;280,000;4,631;2,844;22,280;25,514
6706,000;2,859;0,759;-33,483;1,740;9,595;5,583;37,056;5,219;-3,736;-2,759;0,000;38,700;39,400;9,817;1,622;4,750;3,567;5,011;3,904;-3,150;27,680;0,000;269,840;Inf;280,000;280,000;4,544;2,844;22,268;25,567
6706,500;1,912;0,540;-34,066;1,722;9,574;5,583;37,056;5,219;-3,736;-2,759;0,000;38,700;39,400;9,715;1,758;4,381;3,189;4,698;3,605;-3,150;27,680;0,000;269,440;Inf;280,000;280,000;4,308;2,844;22,277;25,503
6707,000;1,912;0,540;-34,066;1,722;9,574;5,583;37,056;5,219;-3,736;-2,759;0,000;38,700;39,400;9,715;1,758;4,360;3,476;4,685;3,830;-3,150;27,680;0,000;269,440;Inf;280,000;280,000;3,968;2,829;22,301;25,437
6707,500;1,912;0,540;-34,066;1,722;9,574;5,583;37,056;5,219;-3,736;-2,759;0,000;38,700;39,400;9,715;1,758;5,091;4,187;5,099;4,373;-3,150;27,680;0,000;269,440;Inf;280,000;280,000;4,088;2,814;22,303;25,366
6708,000;1,912;0,540;-34,066;1,722;9,574;5,583;37,056;5,219;-3,736;-2,759;0,000;38,700;39,400;9,715;1,758;4,862;3,980;5,111;4,232;-3,150;27,680;0,000;269,440;Inf;280,000;280,000;4,687;2,799;22,307;25,268
6708,500;1,912;0,540;-34,066;1,722;9,574;5,553;37,016;5,259;-3,720;-2,754;0,000;38,739;39,478;9,715;1,758;4,495;3,562;4,906;3,936;-3,154;27,677;0,000;269,740;Inf;280,000;280,000;4,546;2,785;22,299;25,248
6709,000;1,912;0,540;-34,066;1,722;9,574;5,553;37,016;5,259;-3,720;-2,754;0,000;38,700;39,500;9,715;1,758;4,231;3,195;4,623;3,613;-3,154;27,677;0,000;269,740;Inf;280,000;280,000;4,225;2,770;22,317;25,199
6709,500;2,126;0,586;-33,107;1,719;9,504;5,553;37,016;5,259;-3,720;-2,754;0,000;38,700;39,500;9,780;1,639;4,415;3,522;4,668;3,851;-3,154;27,677;0,000;269,540;Inf;280,000;280,000;3,916;2,756;22,317;25,176
6710,000;2,126;0,586;-33,107;1,719;9,504;5,553;37,016;5,259;-3,720;-2,754;0,000;38,700;39,500;9,780;1,639;4,889;4,085;4,961;4,386;-3,154;27,677;0,000;269,540;Inf;280,000;280,000;4,114;2,746;22,318;25,152
6710,500;2,126;0,586;-33,107;1,719;9,504;5,553;37,016;5,259;-3,720;-2,754;0,000;38,700;39,500;9,780;1,639;5,287;4,366;5,223;4,606;-3,154;27,677;0,000;269,040;Inf;280,000;280,000;4,580;2,736;22,324;25,122
6711,000;2,126;0,586;-33,107;1,719;9,504;5,553;37,016;5,259;-3,720;-2,754;0,000;38,700;39,500;9,780;1,639;5,260;4,111;5,294;4,448;-3,154;27,677;0,000;269,040;Inf;280,000;280,000;4,871;2,726;22,336;25,091
6711,500;2,126;0,586;-33,107;1,719;9,504;5,567;37,055;5,237;-3,672;-2,759;0,000;38,738;39,470;9,780;1,639;4,741;3,509;5,009;3,873;-3,151;27,678;0,000;269,240;Inf;280,000;280,000;4,778;2,716;22,325;25,101
6712,000;2,126;0,586;-33,107;1,719;9,504;5,567;37,055;5,237;-3,672;-2,759;0,000;38,700;39,500;9,780;1,639;4,535;3,679;4,903;4,111;-3,151;27,678;0,000;269,240;Inf;280,000;280,000;4,283;2,706;22,337;25,092
6712,500;2,126;0,586;-33,107;1,719;9,504;5,567;37,055;5,237;-3,672;-2,759;0,000;38,700;39,500;9,780;1,639;5,030;4,325;5,166;4,612;-3,151;27,678;0,000;269,140;Inf;280,000;280,000;4,307;2,697;22,328;25,106
6713,000;3,098;0,734;-35,209;1,673;9,605;5,567;37,055;5,237;-3,672;-2,759;0,000;38,700;39,500;9,655;1,705;5,530;4,480;5,414;4,752;-3,151;27,678;0,000;269,140;Inf;280,000;280,000;4,783;2,688;22,330;25,133
6713,500;3,098;0,734;-35,209;1,673;9,605;5,567;37,055;5,237;-3,672;-2,759;0,000;38,700;39,500;9,655;1,705;5,365;4,215;5,389;4,564;-3,151;27,678;0,000;268,740;Inf;280,000;280,000;5,044;2,694;22,331;25,206
6714,000;3,098;0,734;-35,209;1,673;9,605;5,567;37,055;5,237;-3,672;-2,759;0,000;38,700;39,500;9,655;1,705;4,722;3,733;5,117;4,194;-3,151;27,678;0,000;268,740;Inf;280,000;280,000;4,883;2,701;22,330;25,152
6714,500;3,098;0,734;-35,209;1,673;9,605;5,567;37,055;5,237;-3,672;-2,759;0,000;38,700;39,500;9,655;1,705;4,568;3,587;4,965;4,055;-3,151;27,678;0,000;269,440;Inf;280,000;280,000;4,441;2,707;22,347;25,113
6715,000;3,098;0,734;-35,209;1,673;9,605;5,554;37,101;5,247;-3,640;-2,752;0,000;38,744;39,466;9,655;1,705;5,396;4,726;5,406;5,055;-3,155;27,670;0,000;269,440;Inf;280,000;280,000;4,294;2,714;22,333;25,120
6715,500;3,098;0,734;-35,209;1,673;9,605;5,554;37,101;5,247;-3,640;-2,752;0,000;38,700;39,500;9,655;1,705;5,813;4,508;5,640;4,936;-3,155;27,670;0,000;269,640;Inf;280,000;280,000;5,146;2,720;22,341;25,131
6716,000;3,193;0,791;-35,209;1,627;9,592;5,554;37,101;5,247;-3,640;-2,752;0,000;38,700;39,500;9,520;1,718;5,496;4,198;5,568;4,617;-3,155;27,670;0,000;269,640;Inf;280,000;280,000;5,224;2,726;22,354;25,116
6716,500;3,193;0,791;-35,209;1,627;9,592;5,554;37,101;5,247;-3,640;-2,752;0,000;38,700;39,500;9,520;1,718;4,699;3,743;5,239;4,215;-3,155;27,670;0,000;269,540;Inf;280,000;280,000;4,970;2,734;22,345;25,116
6717,000;3,193;0,791;-35,209;1,627;9,592;5,554;37,101;5,247;-3,640;-2,752;0,000;38,700;39,500;9,520;1,718;4,642;3,768;5,115;4,212;-3,155;27,670;0,000;269,540;Inf;280,000;280,000;4,474;2,742;22,347;25,134
6717,500;3,193;0,791;-35,209;1,627;9,592;5,554;37,101;5,247;-3,640;-2,752;0,000;38,700;39,500;9,520;1,718;5,006;4,483;5,303;4,795;-3,155;27,670;0,000;269,340;Inf;280,000;280,000;4,434;2,749;22,358;25,086
6718,000;3,193;0,791;-35,209;1,627;9,592;5,562;37,030;5,201;-3,657;-2,763;0,000;38,733;39,477;9,520;1,718;5,892;4,933;5,714;5,254;-3,165;27,659;0,000;269,340;Inf;280,000;280,000;4,897;2,756;22,353;25,112
6718,500;3,193;0,791;-35,209;1,627;9,592;5,562;37,030;5,201;-3,657;-2,763;0,000;38,700;39,500;9,520;1,718;5,377;4,168;5,681;4,583;-3,165;27,659;0,000;269,240;Inf;280,000;280,000;5,448;2,763;22,342;25,120
6719,000;3,193;0,791;-35,209;1,627;9,592;5,562;37,030;5,201;-3,657;-2,763;0,000;38,700;39,500;9,520;1,718;4,789;3,648;5,279;4,145;-3,165;27,659;0,000;269,240;Inf;280,000;280,000;4,953;2,770;22,347;25,110
6719,500;3,005;0,712;-35,209;1,628;9,668;5,562;37,030;5,201;-3,657;-2,763;0,000;38,700;39,500;9,686;1,879;4,474;3,795;5,074;4,161;-3,165;27,659;0,000;269,340;Inf;280,000;280,000;4,466;2,777;22,347;25,129
6720,000;3,005;0,712;-35,209;1,628;9,668;5,562;37,030;5,201;-3,657;-2,763;0,000;38,700;39,500;9,686;1,879;5,071;4,302;5,243;4,603;-3,165;27,659;0,000;269,340;Inf;280,000;280,000;4,376;2,781;22,347;25,074
6720,500;3,005;0,712;-35,209;1,628;9,668;5,562;37,030;5,201;-3,657;-2,763;0,000;38,700;39,500;9,686;1,879;5,348;4,566;5,472;4,898;-3,165;27,659;0,000;269,240;Inf;280,000;280,000;4,805;2,785;22,343;25,045
6721,000;3,005;0,712;-35,209;1,628;9,668;5,562;37,030;5,201;-3,657;-2,763;0,000;38,700;39,500;9,686;1,879;5,336;4,266;5,538;4,701;-3,165;27,659;0,000;269,240;Inf;280,000;280,000;5,071;2,788;22,339;24,992
6721,500;3,005;0,712;-35,209;1,628;9,668;5,555;37,051;5,255;-3,605;-2,769;0,000;38,733;39,472;9,686;1,879;5,018;3,909;5,318;4,320;-3,156;27,653;0,000;269,540;Inf;280,000;280,000;4,960;2,792;22,344;25,039
6722,000;3,005;0,712;-35,209;1,628;9,668;5,555;37,051;5,255;-3,605;-2,769;0,000;38,700;39,500;9,686;1,879;4,512;3,553;5,014;4,037;-3,156;27,653;0,000;269,540;Inf;280,000;280,000;4,641;2,795;22,344;25,085
6722,500;3,629;0,839;-35,209;1,700;9,616;5,555;37,051;5,255;-3,605;-2,769;0,000;38,700;39,500;9,635;1,743;5,152;4,520;5,323;4,773;-3,156;27,653;0,000;269,640;Inf;280,000;280,000;4,279;2,799;22,350;25,061
6723,000;3,629;0,839;-35,209;1,700;9,616;5,555;37,051;5,255;-3,605;-2,769;0,000;38,700;39,500;9,635;1,743;5,684;4,541;5,566;4,900;-3,156;27,653;0,000;269,640;Inf;280,000;280,000;4,942;2,812;22,346;25,057
6723,500;3,629;0,839;-35,209;1,700;9,616;5,555;37,051;5,255;-3,605;-2,769;0,000;38,700;39,500;9,635;1,743;5,465;4,324;5,579;4,708;-3,156;27,653;0,000;269,440;Inf;280,000;280,000;5,173;2,826;22,328;25,028
6724,000;3,629;0,839;-35,209;1,700;9,616;5,555;37,051;5,255;-3,605;-2,769;0,000;38,700;39,500;9,635;1,743;4,842;4,007;5,363;4,390;-3,156;27,653;0,000;269,440;Inf;280,000;280,000;5,019;2,839;22,341;25,029
6724,500;3,629;0,839;-35,209;1,700;9,616;5,548;37,085;5,258;-3,581;-2,762;0,000;38,731;39,440;9,635;1,743;4,624;3,591;5,085;4,129;-3,161;27,644;0,000;269,140;Inf;280,000;280,000;4,651;2,852;22,336;25,042
6725,000;3,629;0,839;-35,209;1,700;9,616;5,548;37,085;5,258;-3,581;-2,762;0,000;38,700;39,400;9,635;1,743;4,790;4,094;5,164;4,398;-3,161;27,644;0,000;269,140;Inf;280,000;280,000;4,357;2,865;22,346;25,066
6725,500;3,629;0,839;-35,209;1,700;9,616;5,548;37,085;5,258;-3,581;-2,762;0,000;38,700;39,400;9,635;1,743;5,296;4,521;5,385;4,770;-3,161;27,644;0,000;269,740;Inf;280,000;280,000;4,611;2,877;22,344;25,053
6726,000;3,174;0,799;-34,343;1,719;9,635;5,548;37,085;5,258;-3,581;-2,762;0,000;38,700;39,400;9,706;1,532;5,312;4,278;5,568;4,620;-3,161;27,644;0,000;269,740;Inf;280,000;280,000;4,993;2,890;22,337;25,026
6726,500;3,174;0,799;-34,343;1,719;9,635;5,548;37,085;5,258;-3,581;-2,762;0,000;38,700;39,400;9,706;1,532;5,068;4,072;5,462;4,397;-3,161;27,644;0,000;269,940;Inf;280,000;280,000;4,945;2,894;22,345;25,010
6727,000;3,174;0,799;-34,343;1,719;9,635;5,548;37,085;5,258;-3,581;-2,762;0,000;38,700;39,400;9,706;1,532;4,510;3,794;5,166;4,180;-3,161;27,644;0,000;269,940;Inf;280,000;280,000;4,750;2,899;22,337;25,003
6727,500;3,174;0,799;-34,343;1,719;9,635;5,548;37,085;5,258;-3,581;-2,762;0,000;38,700;39,400;9,706;1,532;4,943;4,074;5,233;4,430;-3,161;27,644;0,000;269,840;Inf;280,000;280,000;4,412;2,903;22,346;25,072
6728,000;3,174;0,799;-34,343;1,719;9,635;5,575;37,111;5,237;-3,566;-2,761;0,000;38,732;39,442;9,706;1,532;5,278;4,428;5,440;4,769;-3,167;27,644;0,000;269,840;Inf;280,000;280,000;4,670;2,908;22,346;25,155
6728,500;3,174;0,799;-34,343;1,719;9,635;5,575;37,111;5,237;-3,566;-2,761;0,000;38,700;39,400;9,706;1,532;5,123;4,368;5,486;4,728;-3,167;27,644;0,000;269,640;Inf;280,000;280,000;4,979;2,912;22,333;25,164
6729,000;2,795;0,628;-35,209;1,721;9,642;5,575;37,111;5,237;-3,566;-2,761;0,000;38,700;39,400;9,618;1,656;5,020;4,090;5,368;4,498;-3,167;27,644;0,000;269,640;Inf;280,000;280,000;4,926;2,916;22,359;25,187
6729,500;2,795;0,628;-35,209;1,721;9,642;5,575;37,111;5,237;-3,566;-2,761;0,000;38,700;39,400;9,618;1,656;4,705;3,867;5,176;4,249;-3,167;27,644;0,000;269,540;Inf;280,000;280,000;4,744;2,914;22,343;25,170
6730,000;2,795;0,628;-35,209;1,721;9,642;5,575;37,111;5,237;-3,566;-2,761;0,000;38,700;39,400;9,618;1,656;5,158;4,163;5,336;4,611;-3,167;27,644;0,000;269,540;Inf;280,000;280,000;4,499;2,912;22,312;25,164
6730,500;2,795;0,628;-35,209;1,721;9,642;5,575;37,111;5,237;-3,566;-2,761;0,000;38,700;39,400;9,618;1,656;5,086;4,381;5,458;4,685;-3,167;27,644;0,000;269,240;Inf;280,000;280,000;4,817;2,911;22,332;25,100
6731,000;2,795;0,628;-35,209;1,721;9,642;5,584;37,060;5,245;-3,554;-2,785;0,000;38,731;39,450;9,618;1,656;5,122;4,323;5,488;4,648;-3,166;27,641;0,000;269,240;Inf;280,000;280,000;4,903;2,909;22,345;25,071
6731,500;2,795;0,628;-35,209;1,721;9,642;5,584;37,060;5,245;-3,554;-2,785;0,000;38,700;39,500;9,618;1,656;4,960;4,068;5,401;4,446;-3,166;27,641;0,000;269,240;Inf;280,000;280,000;4,895;2,907;22,356;25,068
6732,000;3,342;0,774;-35,209;1,714;9,614;5,584;37,060;5,245;-3,554;-2,785;0,000;38,700;39,500;9,628;1,771;4,685;3,738;5,208;4,269;-3,166;27,641;0,000;269,240;Inf;280,000;280,000;4,719;2,905;22,352;25,041
6732,500;3,342;0,774;-35,209;1,714;9,614;5,584;37,060;5,245;-3,554;-2,785;0,000;38,700;39,500;9,628;1,771;4,756;4,030;5,276;4,410;-3,166;27,641;0,000;269,440;Inf;280,000;280,000;4,475;2,912;22,332;25,009
6733,000;3,342;0,774;-35,209;1,714;9,614;5,584;37,060;5,245;-3,554;-2,785;0,000;38,700;39,500;9,628;1,771;5,206;4,234;5,401;4,607;-3,166;27,641;0,000;269,440;Inf;280,000;280,000;4,618;2,919;22,343;24,912
6733,500;3,342;0,774;-35,209;1,714;9,614;5,584;37,060;5,245;-3,554;-2,785;0,000;38,700;39,500;9,628;1,771;5,059;4,145;5,441;4,570;-3,166;27,641;0,000;269,340;Inf;280,000;280,000;4,862;2,926;22,328;24,896
6734,000;3,342;0,774;-35,209;1,714;9,614;5,584;37,060;5,245;-3,554;-2,785;0,000;38,700;39,500;9,628;1,771;4,938;4,022;5,383;4,420;-3,166;27,641;0,000;269,340;Inf;280,000;280,000;4,803;2,933;22,341;24,884
6734,500;3,342;0,774;-35,209;1,714;9,614;5,603;37,053;5,257;-3,530;-2,773;0,000;38,724;39,418;9,628;1,771;4,839;3,894;5,322;4,319;-3,159;27,640;0,000;269,340;Inf;280,000;280,000;4,691;2,940;22,329;24,914
6735,000;3,342;0,774;-35,209;1,714;9,614;5,603;37,053;5,257;-3,530;-2,773;0,000;38,700;39,400;9,628;1,771;4,856;4,097;5,254;4,536;-3,159;27,640;0,000;269,340;Inf;280,000;280,000;4,594;2,946;22,326;24,954
6735,500;2,764;0,741;-33,246;1,759;9,559;5,603;37,053;5,257;-3,530;-2,773;0,000;38,700;39,400;9,867;1,651;5,148;4,473;5,427;4,734;-3,159;27,640;0,000;269,340;Inf;280,000;280,000;4,685;2,953;22,336;24,983
6736,000;2,764;0,741;-33,246;1,759;9,559;5,603;37,053;5,257;-3,530;-2,773;0,000;38,700;39,400;9,867;1,651;5,359;4,431;5,515;4,781;-3,159;27,640;0,000;269,340;Inf;280,000;280,000;4,946;2,950;22,347;24,938
6736,500;2,764;0,741;-33,246;1,759;9,559;5,603;37,053;5,257;-3,530;-2,773;0,000;38,700;39,400;9,867;1,651;5,283;4,263;5,534;4,663;-3,159;27,640;0,000;269,540;Inf;280,000;280,000;5,022;2,947;22,370;24,939
6737,000;2,764;0,741;-33,246;1,759;9,559;5,603;37,053;5,257;-3,530;-2,773;0,000;38,700;39,400;9,867;1,651;4,772;3,977;5,274;4,382;-3,159;27,640;0,000;269,540;Inf;280,000;280,000;4,936;2,944;22,361;24,936
6737,500;2,764;0,741;-33,246;1,759;9,559;5,562;37,088;5,260;-3,503;-2,759;0,000;38,718;39,391;9,867;1,651;5,194;4,221;5,365;4,657;-3,171;27,635;0,000;269,540;Inf;280,000;280,000;4,601;2,941;22,341;24,948
6738,000;2,764;0,741;-33,246;1,759;9,559;5,562;37,088;5,260;-3,503;-2,759;0,000;38,700;39,400;9,867;1,651;5,143;4,435;5,440;4,827;-3,171;27,635;0,000;269,540;Inf;280,000;280,000;4,859;2,938;22,349;24,950
6738,500;2,572;0,681;-33,607;1,773;9,587;5,562;37,088;5,260;-3,503;-2,759;0,000;38,700;39,400;9,833;1,653;5,134;4,347;5,487;4,761;-3,171;27,635;0,000;269,540;Inf;280,000;280,000;4,961;2,935;22,352;24,871
6739,000;2,572;0,681;-33,607;1,773;9,587;5,562;37,088;5,260;-3,503;-2,759;0,000;38,700;39,400;9,833;1,653;4,953;4,070;5,373;4,549;-3,171;27,635;0,000;269,540;Inf;280,000;280,000;4,932;2,929;22,349;24,858
6739,500;2,572;0,681;-33,607;1,773;9,587;5,562;37,088;5,260;-3,503;-2,759;0,000;38,700;39,400;9,833;1,653;4,759;3,843;5,202;4,280;-3,171;27,635;0,000;269,540;Inf;280,000;280,000;4,736;2,923;22,360;24,889
6740,000;2,572;0,681;-33,607;1,773;9,587;5,562;37,088;5,260;-3,503;-2,759;0,000;38,700;39,400;9,833;1,653;4,627;3,867;5,133;4,336;-3,171;27,635;0,000;269,540;Inf;280,000;280,000;4,521;2,917;22,370;25,008
6740,500;2,572;0,681;-33,607;1,773;9,587;5,562;37,088;5,260;-3,503;-2,759;0,000;38,700;39,400;9,833;1,653;5,262;4,616;5,451;4,929;-3,171;27,635;0,000;269,740;Inf;280,000;280,000;4,491;2,912;22,352;25,093
6741,000;2,572;0,681;-33,607;1,773;9,587;5,621;37,080;5,243;-3,501;-2,770;0,000;38,707;39,404;9,833;1,653;5,497;4,493;5,562;4,859;-3,163;27,631;0,000;269,740;Inf;280,000;280,000;5,064;2,906;22,354;25,093
6741,500;2,572;0,681;-33,607;1,773;9,587;5,621;37,080;5,243;-3,501;-2,770;0,000;38,700;39,400;9,833;1,653;4,808;4,075;5,335;4,523;-3,163;27,631;0,000;269,640;Inf;280,000;280,000;5,103;2,901;22,358;25,116
6742,000;2,771;0,621;-35,209;1,676;9,688;5,621;37,080;5,243;-3,501;-2,770;0,000;38,700;39,400;9,621;1,745;4,642;3,722;5,132;4,186;-3,163;27,631;0,000;269,640;Inf;280,000;280,000;4,685;2,895;22,380;25,090
6742,500;2,771;0,621;-35,209;1,676;9,688;5,621;37,080;5,243;-3,501;-2,770;0,000;38,700;39,400;9,621;1,745;4,218;3,630;4,883;4,142;-3,163;27,631;0,000;269,740;Inf;280,000;280,000;4,421;2,893;22,363;25,119
6743,000;2,771;0,621;-35,209;1,676;9,688;5,621;37,080;5,243;-3,501;-2,770;0,000;38,700;39,400;9,621;1,745;4,935;4,177;5,154;4,613;-3,163;27,631;0,000;269,740;Inf;280,000;280,000;4,219;2,891;22,370;25,127
6743,500;2,771;0,621;-35,209;1,676;9,688;5,621;37,080;5,243;-3,501;-2,770;0,000;38,700;39,400;9,621;1,745;4,963;4,537;5,332;4,807;-3,163;27,631;0,000;269,440;Inf;280,000;280,000;4,720;2,889;22,383;25,287
6744,000;2,771;0,621;-35,209;1,676;9,688;5,621;37,033;5,284;-3,498;-2,767;0,000;38,712;39,371;9,621;1,745;5,064;4,219;5,394;4,650;-3,162;27,640;0,000;269,440;Inf;280,000;280,000;4,910;2,887;22,379;25,371
6744,500;2,771;0,621;-35,209;1,676;9,688;5,621;37,033;5,284;-3,498;-2,767;0,000;38,700;39,400;9,621;1,745;4,723;3,917;5,259;4,378;-3,162;27,640;0,000;269,440;Inf;280,000;280,000;4,832;2,885;22,369;25,348
6745,000;2,819;0,772;-33,626;1,754;9,618;5,621;37,033;5,284;-3,498;-2,767;0,000;38,700;39,400;9,757;1,710;4,261;3,505;4,931;4,123;-3,162;27,640;0,000;269,440;Inf;280,000;280,000;4,569;2,884;22,386;25,295
6745,500;2,819;0,772;-33,626;1,754;9,618;5,621;37,033;5,284;-3,498;-2,767;0,000;38,700;39,400;9,757;1,710;4,523;3,945;5,019;4,387;-3,162;27,640;0,000;269,240;Inf;280,000;280,000;4,205;2,882;22,374;25,251
6746,000;2,819;0,772;-33,626;1,754;9,618;5,621;37,033;5,284;-3,498;-2,767;0,000;38,700;39,400;9,757;1,710;4,942;4,419;5,233;4,717;-3,162;27,640;0,000;269,240;Inf;280,000;280,000;4,469;2,881;22,377;25,210
6746,500;2,819;0,772;-33,626;1,754;9,618;5,621;37,033;5,284;-3,498;-2,767;0,000;38,700;39,400;9,757;1,710;5,305;4,416;5,389;4,796;-3,162;27,640;0,000;269,140;Inf;280,000;280,000;4,828;2,880;22,400;25,234
6747,000;2,819;0,772;-33,626;1,754;9,618;5,621;37,033;5,284;-3,498;-2,767;0,000;38,700;39,400;9,757;1,710;5,156;4,153;5,377;4,617;-3,162;27,640;0,000;269,140;Inf;280,000;280,000;4,977;2,879;22,386;25,318
6747,500;2,819;0,772;-33,626;1,754;9,618;5,612;37,034;5,283;-3,483;-2,756;0,000;38,707;39,412;9,757;1,710;4,481;3,840;5,104;4,306;-3,153;27,631;0,000;269,140;Inf;280,000;280,000;4,826;2,878;22,381;25,404
6748,000;2,819;0,772;-33,626;1,754;9,618;5,612;37,034;5,283;-3,483;-2,756;0,000;38,700;39,400;9,757;1,710;4,708;4,143;5,092;4,560;-3,153;27,631;0,000;269,140;Inf;280,000;280,000;4,433;2,877;22,379;25,415
6748,500;2,740;0,691;-34,317;1,770;9,701;5,612;37,034;5,283;-3,483;-2,756;0,000;38,700;39,400;9,780;1,636;5,153;4,537;5,334;4,820;-3,153;27,631;0,000;269,140;Inf;280,000;280,000;4,626;2,876;22,377;25,450
6749,000;2,740;0,691;-34,317;1,770;9,701;5,612;37,034;5,283;-3,483;-2,756;0,000;38,700;39,400;9,780;1,636;5,201;4,497;5,430;4,792;-3,153;27,631;0,000;269,140;Inf;280,000;280,000;4,961;2,874;22,395;25,434
6749,500;2,740;0,691;-34,317;1,770;9,701;5,612;37,034;5,283;-3,483;-2,756;0,000;38,700;39,400;9,780;1,636;4,732;4,155;5,253;4,563;-3,153;27,631;0,000;269,440;Inf;280,000;280,000;4,980;2,872;22,385;25,368
6750,000;2,740;0,691;-34,317;1,770;9,701;5,612;37,034;5,283;-3,483;-2,756;0,000;38,700;39,400;9,780;1,636;4,452;3,921;5,088;4,384;-3,153;27,631;0,000;269,440;Inf;280,000;280,000;4,676;2,870;22,385;25,247
6750,500;2,740;0,691;-34,317;1,770;9,701;5,599;37,082;5,260;-3,441;-2,746;0,000;38,707;39,378;9,780;1,636;4,268;3,662;4,923;4,206;-3,160;27,632;0,000;269,640;Inf;280,000;280,000;4,461;2,868;22,373;25,188
6751,000;2,740;0,691;-34,317;1,770;9,701;5,599;37,082;5,260;-3,441;-2,746;0,000;38,700;39,400;9,780;1,636;4,654;3,843;4,986;4,396;-3,160;27,632;0,000;269,640;Inf;280,000;280,000;4,265;2,866;22,362;25,131
6751,500;2,959;0,709;-35,209;1,702;9,647;5,599;37,082;5,260;-3,441;-2,746;0,000;38,700;39,400;9,536;1,775;5,089;4,379;5,318;4,728;-3,160;27,632;0,000;269,340;Inf;280,000;280,000;4,470;2,864;22,386;25,108
6752,000;2,959;0,709;-35,209;1,702;9,647;5,599;37,082;5,260;-3,441;-2,746;0,000;38,700;39,400;9,536;1,775;5,092;4,216;5,362;4,629;-3,160;27,632;0,000;269,340;Inf;280,000;280,000;4,879;2,865;22,365;25,080
6752,500;2,959;0,709;-35,209;1,702;9,647;5,599;37,082;5,260;-3,441;-2,746;0,000;38,700;39,400;9,536;1,775;4,741;4,026;5,247;4,461;-3,160;27,632;0,000;269,240;Inf;280,000;280,000;4,825;2,867;22,373;25,053
6753,000;2,959;0,709;-35,209;1,702;9,647;5,599;37,082;5,260;-3,441;-2,746;0,000;38,700;39,400;9,536;1,775;4,514;3,897;5,163;4,351;-3,160;27,632;0,000;269,240;Inf;280,000;280,000;4,619;2,868;22,384;25,051
6753,500;2,959;0,709;-35,209;1,702;9,647;5,599;37,082;5,260;-3,441;-2,746;0,000;38,700;39,400;9,536;1,775;4,776;4,161;5,233;4,590;-3,160;27,632;0,000;269,340;Inf;280,000;280,000;4,481;2,870;22,398;25,047
6754,000;2,959;0,709;-35,209;1,702;9,647;5,602;37,075;5,260;-3,411;-2,764;0,000;38,705;39,406;9,536;1,775;5,250;4,547;5,437;4,881;-3,158;27,631;0,000;269,340;Inf;280,000;280,000;4,690;2,871;22,392;25,019
6754,500;2,959;0,709;-35,209;1,702;9,647;5,602;37,075;5,260;-3,411;-2,764;0,000;38,700;39,400;9,536;1,775;5,321;4,485;5,520;4,871;-3,158;27,631;0,000;269,540;Inf;280,000;280,000;5,029;2,873;22,367;24,973
6755,000;2,549;0,621;-35,209;1,667;9,653;5,602;37,075;5,260;-3,411;-2,764;0,000;38,700;39,400;9,651;1,886;4,850;4,063;5,332;4,519;-3,158;27,631;0,000;269,540;Inf;280,000;280,000;5,049;2,874;22,404;24,938
6755,500;2,549;0,621;-35,209;1,667;9,653;5,602;37,075;5,260;-3,411;-2,764;0,000;38,700;39,400;9,651;1,886;4,387;3,844;5,138;4,359;-3,158;27,631;0,000;269,440;Inf;280,000;280,000;4,691;2,869;22,396;24,915
6756,000;2,549;0,621;-35,209;1,667;9,653;5,602;37,075;5,260;-3,411;-2,764;0,000;38,700;39,400;9,651;1,886;4,981;4,086;5,217;4,562;-3,158;27,631;0,000;269,440;Inf;280,000;280,000;4,432;2,864;22,407;24,915
6756,500;2,549;0,621;-35,209;1,667;9,653;5,602;37,075;5,260;-3,411;-2,764;0,000;38,700;39,400;9,651;1,886;4,886;4,327;5,284;4,752;-3,158;27,631;0,000;269,640;Inf;280,000;280,000;4,712;2,858;22,400;24,918
6757,000;2,549;0,621;-35,209;1,667;9,653;5,618;37,059;5,289;-3,385;-2,748;0,000;38,696;39,358;9,651;1,886;4,948;4,519;5,417;4,862;-3,149;27,637;0,000;269,640;Inf;280,000;280,000;4,812;2,853;22,405;24,951
6757,500;2,549;0,621;-35,209;1,667;9,653;5,618;37,059;5,289;-3,385;-2,748;0,000;38,700;39,400;9,651;1,886;4,873;4,258;5,404;4,710;-3,149;27,637;0,000;269,740;Inf;280,000;280,000;4,936;2,848;22,418;24,883
6758,000;2,881;0,732;-34,734;1,741;9,636;5,618;37,059;5,289;-3,385;-2,748;0,000;38,700;39,400;9,706;1,641;4,560;3,870;5,156;4,416;-3,149;27,637;0,000;269,740;Inf;280,000;280,000;4,811;2,843;22,413;24,821
6758,500;2,881;0,732;-34,734;1,741;9,636;5,618;37,059;5,289;-3,385;-2,748;0,000;38,700;39,400;9,706;1,641;4,840;4,370;5,266;4,724;-3,149;27,637;0,000;269,440;Inf;280,000;280,000;4,501;2,844;22,399;24,808
6759,000;2,881;0,732;-34,734;1,741;9,636;5,618;37,059;5,289;-3,385;-2,748;0,000;38,700;39,400;9,706;1,641;5,368;4,453;5,455;4,915;-3,149;27,637;0,000;269,440;Inf;280,000;280,000;4,800;2,845;22,402;24,841
6759,500;2,881;0,732;-34,734;1,741;9,636;5,618;37,059;5,289;-3,385;-2,748;0,000;38,700;39,400;9,706;1,641;5,224;4,374;5,470;4,873;-3,149;27,637;0,000;269,340;Inf;280,000;280,000;5,048;2,845;22,394;24,857
6760,000;2,881;0,732;-34,734;1,741;9,636;5,555;37,029;5,270;-3,346;-2,745;0,000;38,689;39,366;9,706;1,641;5,010;4,217;5,433;4,690;-3,138;27,631;0,000;269,340;Inf;280,000;280,000;4,985;2,846;22,399;24,838
6760,500;2,881;0,732;-34,734;1,741;9,636;5,555;37,029;5,270;-3,346;-2,745;0,000;38,700;39,400;9,706;1,641;4,862;4,014;5,346;4,533;-3,138;27,631;0,000;269,140;Inf;280,000;280,000;4,837;2,846;22,413;24,788
6761,000;2,881;0,732;-34,734;1,741;9,636;5,555;37,029;5,270;-3,346;-2,745;0,000;38,700;39,400;9,706;1,641;4,728;4,259;5,342;4,700;-3,138;27,631;0,000;269,140;Inf;280,000;280,000;4,689;2,847;22,397;24,755
6761,500;2,571;0,685;-33,932;1,732;9,623;5,555;37,029;5,270;-3,346;-2,745;0,000;38,700;39,400;9,667;1,607;5,133;4,508;5,507;4,871;-3,138;27,631;0,000;269,340;Inf;280,000;280,000;4,757;2,848;22,408;24,731
6762,000;2,571;0,685;-33,932;1,732;9,623;5,555;37,029;5,270;-3,346;-2,745;0,000;38,700;39,400;9,667;1,607;5,337;4,528;5,588;4,979;-3,138;27,631;0,000;269,340;Inf;280,000;280,000;5,005;2,843;22,398;24,728
6762,500;2,571;0,685;-33,932;1,732;9,623;5,555;37,029;5,270;-3,346;-2,745;0,000;38,700;39,400;9,667;1,607;4,952;4,224;5,461;4,662;-3,138;27,631;0,000;269,440;Inf;280,000;280,000;5,108;2,839;22,416;24,782
6763,000;2,571;0,685;-33,932;1,732;9,623;5,555;37,029;5,270;-3,346;-2,745;0,000;38,700;39,400;9,667;1,607;4,736;4,124;5,385;4,620;-3,138;27,631;0,000;269,440;Inf;280,000;280,000;4,825;2,834;22,410;24,783
6763,500;2,571;0,685;-33,932;1,732;9,623;5,608;37,061;5,281;-3,306;-2,742;0,000;38,682;39,353;9,667;1,607;4,783;4,297;5,393;4,706;-3,152;27,628;0,000;269,440;Inf;280,000;280,000;4,716;2,830;22,401;24,774
6764,000;2,571;0,685;-33,932;1,732;9,623;5,608;37,061;5,281;-3,306;-2,742;0,000;38,700;39,400;9,667;1,607;4,902;4,548;5,464;4,857;-3,152;27,628;0,000;269,440;Inf;280,000;280,000;4,795;2,826;22,378;24,766
6764,500;2,706;0,709;-33,718;1,732;9,629;5,608;37,061;5,281;-3,306;-2,742;0,000;38,700;39,400;9,789;1,590;5,328;4,592;5,568;4,941;-3,152;27,628;0,000;269,340;Inf;280,000;280,000;4,943;2,821;22,398;24,806
6765,000;2,706;0,709;-33,718;1,732;9,629;5,608;37,061;5,281;-3,306;-2,742;0,000;38,700;39,400;9,789;1,590;5,256;4,516;5,604;4,902;-3,152;27,628;0,000;269,340;Inf;280,000;280,000;5,107;2,820;22,414;24,900
6765,500;2,706;0,709;-33,718;1,732;9,629;5,608;37,061;5,281;-3,306;-2,742;0,000;38,700;39,400;9,789;1,590;5,068;4,380;5,578;4,784;-3,152;27,628;0,000;269,540;Inf;280,000;280,000;5,070;2,818;22,409;24,915
6766,000;2,706;0,709;-33,718;1,732;9,629;5,608;37,061;5,281;-3,306;-2,742;0,000;38,700;39,400;9,789;1,590;4,992;4,432;5,542;4,867;-3,152;27,628;0,000;269,540;Inf;280,000;280,000;4,952;2,816;22,407;24,938
6766,500;2,706;0,709;-33,718;1,732;9,629;5,584;37,074;5,234;-3,275;-2,746;0,000;38,685;39,333;9,789;1,590;5,125;4,755;5,604;5,085;-3,141;27,624;0,000;269,840;Inf;280,000;280,000;4,958;2,814;22,397;24,991
6767,000;2,706;0,709;-33,718;1,732;9,629;5,584;37,074;5,234;-3,275;-2,746;0,000;38,700;39,300;9,789;1,590;5,547;4,758;5,726;5,160;-3,141;27,624;0,000;269,840;Inf;280,000;280,000;5,142;2,812;22,417;24,994
6767,500;2,706;0,709;-33,718;1,732;9,629;5,584;37,074;5,234;-3,275;-2,746;0,000;38,700;39,300;9,789;1,590;5,355;4,591;5,698;4,974;-3,141;27,624;0,000;269,740;Inf;280,000;280,000;5,298;2,811;22,400;25,047
6768,000;2,899;0,682;-35,209;1,702;9,699;5,584;37,074;5,234;-3,275;-2,746;0,000;38,700;39,300;9,494;1,755;4,924;4,388;5,578;4,785;-3,141;27,624;0,000;269,740;Inf;280,000;280,000;5,154;2,809;22,409;25,058
6768,500;2,899;0,682;-35,209;1,702;9,699;5,584;37,074;5,234;-3,275;-2,746;0,000;38,700;39,300;9,494;1,755;4,724;4,249;5,443;4,689;-3,141;27,624;0,000;269,740;Inf;280,000;280,000;4,918;2,810;22,399;25,057
6769,000;2,899;0,682;-35,209;1,702;9,699;5,584;37,074;5,234;-3,275;-2,746;0,000;38,700;39,300;9,494;1,755;5,277;4,502;5,577;4,990;-3,141;27,624;0,000;269,740;Inf;280,000;280,000;4,776;2,812;22,411;25,031
6769,500;2,899;0,682;-35,209;1,702;9,699;5,584;37,074;5,234;-3,275;-2,746;0,000;38,700;39,300;9,494;1,755;5,357;4,936;5,855;5,272;-3,141;27,624;0,000;269,740;Inf;280,000;280,000;5,087;2,813;22,406;25,007
6770,000;2,899;0,682;-35,209;1,702;9,699;5,567;37,020;5,243;-3,272;-2,761;0,000;38,685;39,361;9,494;1,755;5,225;4,719;5,813;5,106;-3,145;27,620;0,000;269,740;Inf;280,000;280,000;5,355;2,815;22,410;25,007
6770,500;2,899;0,682;-35,209;1,702;9,699;5,567;37,020;5,243;-3,272;-2,761;0,000;38,700;39,400;9,494;1,755;4,963;4,466;5,651;4,909;-3,145;27,620;0,000;269,540;Inf;280,000;280,000;5,216;2,816;22,417;24,986
6771,000;2,150;0,494;-35,209;1,688;9,679;5,567;37,020;5,243;-3,272;-2,761;0,000;38,700;39,400;9,602;1,721;4,679;4,296;5,463;4,753;-3,145;27,620;0,000;269,540;Inf;280,000;280,000;4,997;2,817;22,410;24,992
6771,500;2,150;0,494;-35,209;1,688;9,679;5,567;37,020;5,243;-3,272;-2,761;0,000;38,700;39,400;9,602;1,721;5,400;4,667;5,641;5,068;-3,145;27,620;0,000;269,240;Inf;280,000;280,000;4,798;2,806;22,408;24,943
6772,000;2,150;0,494;-35,209;1,688;9,679;5,567;37,020;5,243;-3,272;-2,761;0,000;38,700;39,400;9,602;1,721;5,699;5,102;5,900;5,421;-3,145;27,620;0,000;269,240;Inf;280,000;280,000;5,194;2,796;22,416;24,967
6772,500;2,150;0,494;-35,209;1,688;9,679;5,567;37,020;5,243;-3,272;-2,761;0,000;38,700;39,400;9,602;1,721;5,556;5,033;5,979;5,364;-3,145;27,620;0,000;269,340;Inf;280,000;280,000;5,531;2,775;22,404;25,000
6773,000;2,150;0,494;-35,209;1,688;9,679;5,576;37,028;5,272;-3,232;-2,745;0,000;38,685;39,335;9,602;1,721;5,298;4,622;5,901;5,131;-3,137;27,625;0,000;269,340;Inf;280,000;280,000;5,483;2,775;22,418;25,007
6773,500;2,150;0,494;-35,209;1,688;9,679;5,576;37,028;5,272;-3,232;-2,745;0,000;38,700;39,300;9,602;1,721;5,061;4,472;5,625;4,953;-3,137;27,625;0,000;269,840;Inf;280,000;280,000;5,238;2,764;22,385;24,955
6774,000;2,150;0,494;-35,209;1,688;9,679;5,576;37,028;5,272;-3,232;-2,745;0,000;38,700;39,300;9,602;1,721;5,154;4,816;5,742;5,188;-3,137;27,625;0,000;269,840;Inf;280,000;280,000;5,028;2,754;22,409;24,896
6774,500;3,289;0,754;-35,209;1,722;9,667;5,576;37,028;5,272;-3,232;-2,745;0,000;38,700;39,300;9,609;1,669;5,723;5,013;5,918;5,385;-3,137;27,625;0,000;269,440;Inf;280,000;280,000;5,225;2,744;22,418;24,811
6775,000;3,289;0,754;-35,209;1,722;9,667;5,576;37,028;5,272;-3,232;-2,745;0,000;38,700;39,300;9,609;1,669;5,714;4,877;5,990;5,308;-3,137;27,625;0,000;269,440;Inf;280,000;280,000;5,510;2,753;22,403;24,799
6775,500;3,289;0,754;-35,209;1,722;9,667;5,576;37,028;5,272;-3,232;-2,745;0,000;38,700;39,300;9,609;1,669;5,408;4,722;5,911;5,126;-3,137;27,625;0,000;269,240;Inf;280,000;280,000;5,472;2,762;22,410;24,838
6776,000;3,289;0,754;-35,209;1,722;9,667;5,576;37,028;5,272;-3,232;-2,745;0,000;38,700;39,300;9,609;1,669;4,960;4,468;5,733;4,918;-3,137;27,625;0,000;269,240;Inf;280,000;280,000;5,292;2,771;22,416;24,890
6776,500;3,289;0,754;-35,209;1,722;9,667;5,598;37,072;5,300;-3,193;-2,753;0,000;38,667;39,309;9,609;1,669;5,316;4,561;5,735;5,077;-3,136;27,618;0,000;269,440;Inf;280,000;280,000;5,020;2,779;22,416;24,915
6777,000;3,289;0,754;-35,209;1,722;9,667;5,598;37,072;5,300;-3,193;-2,753;0,000;38,700;39,300;9,609;1,669;5,508;5,143;5,924;5,409;-3,136;27,618;0,000;269,440;Inf;280,000;280,000;5,172;2,788;22,411;24,912
6777,500;3,345;0,790;-35,209;1,668;9,619;5,598;37,072;5,300;-3,193;-2,753;0,000;38,700;39,300;9,554;1,705;5,776;5,037;6,020;5,410;-3,136;27,618;0,000;269,640;Inf;280,000;280,000;5,496;2,796;22,416;24,894
6778,000;3,345;0,790;-35,209;1,668;9,619;5,598;37,072;5,300;-3,193;-2,753;0,000;38,700;39,300;9,554;1,705;5,451;4,770;5,943;5,200;-3,136;27,618;0,000;269,640;Inf;280,000;280,000;5,561;2,805;22,422;24,873
6778,500;3,345;0,790;-35,209;1,668;9,619;5,598;37,072;5,300;-3,193;-2,753;0,000;38,700;39,300;9,554;1,705;5,091;4,597;5,770;5,044;-3,136;27,618;0,000;269,340;Inf;280,000;280,000;5,341;2,814;22,416;24,900
6779,000;3,345;0,790;-35,209;1,668;9,619;5,598;37,072;5,300;-3,193;-2,753;0,000;38,700;39,300;9,554;1,705;5,443;4,691;5,840;5,165;-3,136;27,618;0,000;269,340;Inf;280,000;280,000;5,125;2,822;22,410;24,946
6779,500;3,345;0,790;-35,209;1,668;9,619;5,590;37,066;5,259;-3,167;-2,754;0,000;38,665;39,304;9,554;1,705;5,531;5,032;5,973;5,470;-3,138;27,620;0,000;269,040;Inf;280,000;280,000;5,285;2,831;22,426;24,963
6780,000;3,345;0,790;-35,209;1,668;9,619;5,590;37,066;5,259;-3,167;-2,754;0,000;38,700;39,300;9,554;1,705;5,707;5,198;6,114;5,565;-3,138;27,620;0,000;269,040;Inf;280,000;280,000;5,502;2,839;22,411;24,901
6780,500;3,345;0,790;-35,209;1,668;9,619;5,590;37,066;5,259;-3,167;-2,754;0,000;38,700;39,300;9,554;1,705;5,621;4,923;6,099;5,326;-3,138;27,620;0,000;269,140;Inf;280,000;280,000;5,646;2,848;22,404;24,900
6781,000;3,303;0,750;-35,209;1,663;9,669;5,590;37,066;5,259;-3,167;-2,754;0,000;38,700;39,300;9,656;1,660;5,342;4,732;5,931;5,158;-3,138;27,620;0,000;269,140;Inf;280,000;280,000;5,492;2,856;22,420;24,864
6781,500;3,303;0,750;-35,209;1,663;9,669;5,590;37,066;5,259;-3,167;-2,754;0,000;38,700;39,300;9,656;1,660;5,535;4,836;5,964;5,307;-3,138;27,620;0,000;269,240;Inf;280,000;280,000;5,291;2,863;22,404;24,746
6782,000;3,303;0,750;-35,209;1,663;9,669;5,590;37,066;5,259;-3,167;-2,754;0,000;38,700;39,300;9,656;1,660;5,631;5,215;6,094;5,592;-3,138;27,620;0,000;269,240;Inf;280,000;280,000;5,410;2,870;22,384;24,673
6782,500;3,303;0,750;-35,209;1,663;9,669;5,590;37,066;5,259;-3,167;-2,754;0,000;38,700;39,300;9,656;1,660;5,951;5,347;6,252;5,666;-3,138;27,620;0,000;269,340;Inf;280,000;280,000;5,633;2,878;22,410;24,592
6783,000;3,303;0,750;-35,209;1,663;9,669;5,571;37,017;5,245;-3,156;-2,756;0,000;38,662;39,311;9,656;1,660;5,798;5,185;6,237;5,539;-3,141;27,608;0,000;269,340;Inf;280,000;280,000;5,804;2,884;22,386;24,596
6783,500;3,303;0,750;-35,209;1,663;9,669;5,571;37,017;5,245;-3,156;-2,756;0,000;38,700;39,300;9,656;1,660;5,500;4,940;6,136;5,326;-3,141;27,608;0,000;269,740;Inf;280,000;280,000;5,690;2,891;22,392;24,534
6784,000;2,777;0,685;-35,199;1,711;9,587;5,571;37,017;5,245;-3,156;-2,756;0,000;38,700;39,300;9,619;1,794;5,668;5,014;6,059;5,466;-3,141;27,608;0,000;269,740;Inf;280,000;280,000;5,476;2,898;22,400;24,540
6784,500;2,777;0,685;-35,199;1,711;9,587;5,571;37,017;5,245;-3,156;-2,756;0,000;38,700;39,300;9,619;1,794;5,916;5,472;6,275;5,795;-3,141;27,608;0,000;269,440;Inf;280,000;280,000;5,552;2,896;22,372;24,540
6785,000;2,777;0,685;-35,199;1,711;9,587;5,571;37,017;5,245;-3,156;-2,756;0,000;38,700;39,300;9,619;1,794;6,142;5,503;6,394;5,824;-3,141;27,608;0,000;269,440;Inf;280,000;280,000;5,864;2,894;22,387;24,609
6785,500;2,777;0,685;-35,199;1,711;9,587;5,571;37,017;5,245;-3,156;-2,756;0,000;38,700;39,300;9,619;1,794;5,597;5,120;6,251;5,563;-3,141;27,608;0,000;269,240;Inf;280,000;280,000;5,966;2,892;22,399;24,688
6786,000;2,777;0,685;-35,199;1,711;9,587;5,590;37,028;5,268;-3,100;-2,756;0,000;38,667;39,324;9,619;1,794;5,195;4,661;6,022;5,204;-3,137;27,608;0,000;269,240;Inf;280,000;280,000;5,633;2,890;22,386;24,809
6786,500;2,777;0,685;-35,199;1,711;9,587;5,590;37,028;5,268;-3,100;-2,756;0,000;38,700;39,300;9,619;1,794;4,977;4,676;5,868;5,120;-3,137;27,608;0,000;268,940;Inf;280,000;280,000;5,271;2,888;22,381;24,913
6787,000;2,382;0,646;-34,023;1,779;9,565;5,590;37,028;5,268;-3,100;-2,756;0,000;38,700;39,300;9,704;1,597;5,555;5,067;5,981;5,389;-3,137;27,608;0,000;268,940;Inf;280,000;280,000;5,160;2,887;22,380;24,928
6787,500;2,382;0,646;-34,023;1,779;9,565;5,590;37,028;5,268;-3,100;-2,756;0,000;38,700;39,300;9,704;1,597;5,870;5,277;6,161;5,681;-3,137;27,608;0,000;268,940;Inf;280,000;280,000;5,498;2,878;22,381;24,978
6788,000;2,382;0,646;-34,023;1,779;9,565;5,590;37,028;5,268;-3,100;-2,756;0,000;38,700;39,300;9,704;1,597;5,665;5,033;6,162;5,433;-3,137;27,608;0,000;268,940;Inf;280,000;280,000;5,747;2,870;22,370;25,049
6788,500;2,382;0,646;-34,023;1,779;9,565;5,590;37,028;5,268;-3,100;-2,756;0,000;38,700;39,300;9,704;1,597;5,475;4,840;6,047;5,264;-3,137;27,608;0,000;269,040;Inf;280,000;280,000;5,573;2,862;22,366;25,068
6789,000;2,382;0,646;-34,023;1,779;9,565;5,590;37,028;5,268;-3,100;-2,756;0,000;38,700;39,300;9,704;1,597;5,020;4,627;5,860;5,143;-3,137;27,608;0,000;269,040;Inf;280,000;280,000;5,407;2,854;22,372;25,090
6789,500;2,382;0,646;-34,023;1,779;9,565;5,579;37,089;5,288;-3,085;-2,737;0,000;38,673;39,322;9,704;1,597;5,488;4,999;5,995;5,383;-3,117;27,612;0,000;269,440;Inf;280,000;280,000;5,162;2,847;22,359;25,063
6790,000;2,382;0,646;-34,023;1,779;9,565;5,579;37,089;5,288;-3,085;-2,737;0,000;38,700;39,300;9,704;1,597;5,887;5,332;6,206;5,721;-3,117;27,612;0,000;269,440;Inf;280,000;280,000;5,467;2,839;22,362;25,075
6790,500;3,340;0,786;-35,209;1,675;9,655;5,579;37,089;5,288;-3,085;-2,737;0,000;38,700;39,300;9,680;1,721;6,060;5,371;6,332;5,751;-3,117;27,612;0,000;269,840;Inf;280,000;280,000;5,787;2,832;22,369;25,112
6791,000;3,340;0,786;-35,209;1,675;9,655;5,579;37,089;5,288;-3,085;-2,737;0,000;38,700;39,300;9,680;1,721;5,747;5,073;6,265;5,554;-3,117;27,612;0,000;269,840;Inf;280,000;280,000;5,878;2,840;22,371;25,110
6791,500;3,340;0,786;-35,209;1,675;9,655;5,579;37,089;5,288;-3,085;-2,737;0,000;38,700;39,300;9,680;1,721;5,516;5,000;6,140;5,476;-3,117;27,612;0,000;269,740;Inf;280,000;280,000;5,660;2,848;22,372;25,072
6792,000;3,340;0,786;-35,209;1,675;9,655;5,579;37,089;5,288;-3,085;-2,737;0,000;38,700;39,300;9,680;1,721;5,704;5,360;6,226;5,669;-3,117;27,612;0,000;269,740;Inf;280,000;280,000;5,533;2,856;22,360;25,077
6792,500;3,340;0,786;-35,209;1,675;9,655;5,579;37,059;5,236;-3,079;-2,742;0,000;38,676;39,338;9,680;1,721;6,094;5,445;6,345;5,793;-3,122;27,602;0,000;269,540;Inf;280,000;280,000;5,740;2,864;22,366;25,054
6793,000;3,340;0,786;-35,209;1,675;9,655;5,579;37,059;5,236;-3,079;-2,742;0,000;38,700;39,300;9,680;1,721;6,085;5,353;6,388;5,754;-3,122;27,602;0,000;269,540;Inf;280,000;280,000;5,919;2,872;22,356;25,036
6793,500;2,611;0,604;-35,209;1,652;9,651;5,579;37,059;5,236;-3,079;-2,742;0,000;38,700;39,300;9,663;1,802;5,844;5,154;6,350;5,587;-3,122;27,602;0,000;269,840;Inf;280,000;280,000;5,895;2,880;22,362;25,029
6794,000;2,611;0,604;-35,209;1,652;9,651;5,579;37,059;5,236;-3,079;-2,742;0,000;38,700;39,300;9,663;1,802;5,608;4,953;6,198;5,418;-3,122;27,602;0,000;269,840;Inf;280,000;280,000;5,734;2,875;22,355;25,080
6794,500;2,611;0,604;-35,209;1,652;9,651;5,579;37,059;5,236;-3,079;-2,742;0,000;38,700;39,300;9,663;1,802;5,763;5,016;6,220;5,559;-3,122;27,602;0,000;269,840;Inf;280,000;280,000;5,544;2,871;22,345;25,085
6795,000;2,611;0,604;-35,209;1,652;9,651;5,579;37,059;5,236;-3,079;-2,742;0,000;38,700;39,300;9,663;1,802;6,046;5,698;6,472;5,986;-3,122;27,602;0,000;269,840;Inf;280,000;280,000;5,640;2,867;22,351;25,089
6795,500;2,611;0,604;-35,209;1,652;9,651;5,579;37,059;5,236;-3,079;-2,742;0,000;38,700;39,300;9,663;1,802;6,247;5,589;6,535;5,939;-3,122;27,602;0,000;269,540;Inf;280,000;280,000;6,050;2,862;22,347;25,131
6796,000;2,611;0,604;-35,209;1,652;9,651;5,536;36,998;5,251;-3,069;-2,746;0,000;38,671;39,363;9,663;1,802;5,955;5,356;6,453;5,745;-3,128;27,594;0,000;269,540;Inf;280,000;280,000;6,077;2,858;22,350;25,173
6796,500;2,611;0,604;-35,209;1,652;9,651;5,536;36,998;5,251;-3,069;-2,746;0,000;38,700;39,400;9,663;1,802;5,439;5,084;6,261;5,545;-3,128;27,594;0,000;269,740;Inf;280,000;280,000;5,877;2,854;22,365;25,207
6797,000;2,774;0,734;-33,983;1,672;9,599;5,536;36,998;5,251;-3,069;-2,746;0,000;38,700;39,400;9,760;1,713;5,800;5,274;6,316;5,658;-3,128;27,594;0,000;269,740;Inf;280,000;280,000;5,582;2,850;22,345;25,282
6797,500;2,774;0,734;-33,983;1,672;9,599;5,536;36,998;5,251;-3,069;-2,746;0,000;38,700;39,400;9,760;1,713;6,153;5,647;6,475;6,062;-3,128;27,594;0,000;269,640;Inf;280,000;280,000;5,762;2,849;22,336;25,288
6798,000;2,774;0,734;-33,983;1,672;9,599;5,536;36,998;5,251;-3,069;-2,746;0,000;38,700;39,400;9,760;1,713;6,317;5,898;6,665;6,202;-3,128;27,594;0,000;269,640;Inf;280,000;280,000;6,084;2,848;22,343;25,295
6798,500;2,774;0,734;-33,983;1,672;9,599;5,536;36,998;5,251;-3,069;-2,746;0,000;38,700;39,400;9,760;1,713;6,133;5,680;6,661;6,020;-3,128;27,594;0,000;269,440;Inf;280,000;280,000;6,271;2,846;22,335;25,284
6799,000;2,774;0,734;-33,983;1,672;9,599;5,537;37,024;5,268;-3,015;-2,749;0,000;38,674;39,393;9,760;1,713;5,513;5,058;6,344;5,589;-3,119;27,587;0,000;269,440;Inf;280,000;280,000;6,123;2,845;22,346;25,273
6799,500;2,774;0,734;-33,983;1,672;9,599;5,537;37,024;5,268;-3,015;-2,749;0,000;38,700;39,400;9,760;1,713;5,933;5,615;6,450;5,924;-3,119;27,587;0,000;269,740;Inf;280,000;280,000;5,626;2,844;22,340;25,280
6800,000;2,947;0,754;-34,552;1,662;9,579;5,537;37,024;5,268;-3,015;-2,749;0,000;38,700;39,400;9,720;1,696;6,553;5,918;6,690;6,280;-3,119;27,587;0,000;269,740;Inf;280,000;280,000;5,980;2,843;22,339;25,267
6800,500;2,947;0,754;-34,552;1,662;9,579;5,537;37,024;5,268;-3,015;-2,749;0,000;38,700;39,400;9,720;1,696;6,452;5,798;6,792;6,216;-3,119;27,587;0,000;269,740;Inf;280,000;280,000;6,360;2,845;22,350;25,273
6801,000;2,947;0,754;-34,552;1,662;9,579;5,537;37,024;5,268;-3,015;-2,749;0,000;38,700;39,400;9,720;1,696;6,224;5,565;6,710;5,975;-3,119;27,587;0,000;269,740;Inf;280,000;280,000;6,314;2,846;22,345;25,267
6801,500;2,947;0,754;-34,552;1,662;9,579;5,537;37,024;5,268;-3,015;-2,749;0,000;38,700;39,400;9,720;1,696;5,829;5,379;6,523;5,748;-3,119;27,587;0,000;269,740;Inf;280,000;280,000;6,118;2,848;22,350;25,312
6802,000;2,947;0,754;-34,552;1,662;9,579;5,537;37,024;5,268;-3,015;-2,749;0,000;38,700;39,400;9,720;1,696;5,613;5,370;6,423;5,740;-3,119;27,587;0,000;269,740;Inf;280,000;280,000;5,870;2,850;22,353;25,332
6802,500;2,947;0,754;-34,552;1,662;9,579;5,552;37,101;5,252;-2,968;-2,747;0,000;38,684;39,414;9,720;1,696;6,365;5,844;6,646;6,233;-3,120;27,595;0,000;269,840;Inf;280,000;280,000;5,786;2,851;22,353;25,337
6803,000;2,947;0,754;-34,552;1,662;9,579;5,552;37,101;5,252;-2,968;-2,747;0,000;38,700;39,400;9,720;1,696;6,269;5,722;6,715;6,170;-3,120;27,595;0,000;269,840;Inf;280,000;280,000;6,272;2,853;22,338;25,367
6803,500;2,460;0,703;-33,943;1,767;9,604;5,552;37,101;5,252;-2,968;-2,747;0,000;38,700;39,400;9,715;1,629;6,188;5,509;6,662;5,940;-3,120;27,595;0,000;270,040;Inf;280,000;280,000;6,219;2,854;22,331;25,368
6804,000;2,460;0,703;-33,943;1,767;9,604;5,552;37,101;5,252;-2,968;-2,747;0,000;38,700;39,400;9,715;1,629;5,788;5,200;6,422;5,673;-3,120;27,595;0,000;270,040;Inf;280,000;280,000;6,075;2,848;22,344;25,375
6804,500;2,460;0,703;-33,943;1,767;9,604;5,552;37,101;5,252;-2,968;-2,747;0,000;38,700;39,400;9,715;1,629;5,760;5,288;6,371;5,779;-3,120;27,595;0,000;270,140;Inf;280,000;280,000;5,771;2,841;22,354;25,360
