t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6805,000;2,460;0,703;-33,943;1,767;9,604;5,552;37,101;5,252;-2,968;-2,747;0,000;38,700;39,400;9,715;1,629;5,941;5,691;6,531;6,097;-3,120;27,595;0,000;270,140;Inf;280,000;280,000;5,799;2,835;22,348;25,338
6805,500;2,460;0,703;-33,943;1,767;9,604;5,559;37,057;5,242;-2,982;-2,742;0,000;38,689;39,373;9,715;1,629;6,652;6,052;6,778;6,372;-3,118;27,593;0,000;270,240;Inf;280,000;280,000;6,065;2,829;22,357;25,351
6806,000;2,460;0,703;-33,943;1,767;9,604;5,559;37,057;5,242;-2,982;-2,742;0,000;38,700;39,400;9,715;1,629;6,111;5,568;6,734;6,012;-3,118;27,593;0,000;270,240;Inf;280,000;280,000;6,463;2,823;22,347;25,341
6806,500;2,224;0,574;-34,387;1,718;9,584;5,559;37,057;5,242;-2,982;-2,742;0,000;38,700;39,400;9,720;1,766;5,558;5,081;6,401;5,646;-3,118;27,593;0,000;269,940;Inf;280,000;280,000;6,106;2,817;22,334;25,376
6807,000;2,224;0,574;-34,387;1,718;9,584;5,559;37,057;5,242;-2,982;-2,742;0,000;38,700;39,400;9,720;1,766;5,829;5,346;6,464;5,785;-3,118;27,593;0,000;269,940;Inf;280,000;280,000;5,671;2,807;22,339;25,213
6807,500;2,224;0,574;-34,387;1,718;9,584;5,559;37,057;5,242;-2,982;-2,742;0,000;38,700;39,400;9,720;1,766;6,402;5,766;6,637;6,190;-3,118;27,593;0,000;270,040;Inf;280,000;280,000;5,856;2,798;22,335;25,090
6808,000;2,224;0,574;-34,387;1,718;9,584;5,559;37,057;5,242;-2,982;-2,742;0,000;38,700;39,400;9,720;1,766;6,370;6,129;6,782;6,410;-3,118;27,593;0,000;270,040;Inf;280,000;280,000;6,249;2,788;22,322;25,112
6808,500;2,224;0,574;-34,387;1,718;9,584;5,559;37,057;5,242;-2,982;-2,742;0,000;38,700;39,400;9,720;1,766;6,110;5,835;6,757;6,200;-3,118;27,593;0,000;270,040;Inf;280,000;280,000;6,423;2,779;22,335;25,099
6809,000;2,224;0,574;-34,387;1,718;9,584;5,548;37,025;5,265;-2,954;-2,746;0,000;38,694;39,386;9,720;1,766;6,022;5,494;6,648;5,976;-3,115;27,588;0,000;270,040;Inf;280,000;280,000;6,225;2,770;22,348;25,035
6809,500;2,224;0,574;-34,387;1,718;9,584;5,548;37,025;5,265;-2,954;-2,746;0,000;38,700;39,400;9,720;1,766;5,721;5,397;6,399;5,830;-3,115;27,588;0,000;270,040;Inf;280,000;280,000;6,035;2,761;22,338;25,004
6810,000;2,899;0,689;-35,209;1,745;9,677;5,548;37,025;5,265;-2,954;-2,746;0,000;38,700;39,400;9,581;1,675;6,546;5,889;6,697;6,306;-3,115;27,588;0,000;270,040;Inf;280,000;280,000;5,837;2,752;22,352;24,958
6810,500;2,899;0,689;-35,209;1,745;9,677;5,548;37,025;5,265;-2,954;-2,746;0,000;38,700;39,400;9,581;1,675;6,690;6,194;6,934;6,561;-3,115;27,588;0,000;269,640;Inf;280,000;280,000;6,359;2,755;22,342;24,920
6811,000;2,899;0,689;-35,209;1,745;9,677;5,548;37,025;5,265;-2,954;-2,746;0,000;38,700;39,400;9,581;1,675;6,417;5,955;6,904;6,393;-3,115;27,588;0,000;269,640;Inf;280,000;280,000;6,595;2,757;22,337;24,867
6811,500;2,899;0,689;-35,209;1,745;9,677;5,548;37,025;5,265;-2,954;-2,746;0,000;38,700;39,400;9,581;1,675;6,072;5,497;6,727;6,067;-3,115;27,588;0,000;269,240;Inf;280,000;280,000;6,417;2,759;22,347;24,826
6812,000;2,899;0,689;-35,209;1,745;9,677;5,600;37,060;5,258;-2,926;-2,735;0,000;38,683;39,388;9,581;1,675;5,944;5,533;6,691;6,042;-3,129;27,586;0,000;269,240;Inf;280,000;280,000;6,091;2,762;22,345;24,771
6812,500;2,899;0,689;-35,209;1,745;9,677;5,600;37,060;5,258;-2,926;-2,735;0,000;38,700;39,400;9,581;1,675;6,292;5,861;6,772;6,212;-3,129;27,586;0,000;269,440;Inf;280,000;280,000;6,053;2,764;22,326;24,705
6813,000;3,302;0,828;-34,868;1,678;9,615;5,600;37,060;5,258;-2,926;-2,735;0,000;38,700;39,400;9,717;1,710;6,663;6,119;6,906;6,516;-3,129;27,586;0,000;269,440;Inf;280,000;280,000;6,284;2,766;22,336;24,648
6813,500;3,302;0,828;-34,868;1,678;9,615;5,600;37,060;5,258;-2,926;-2,735;0,000;38,700;39,400;9,717;1,710;6,449;5,881;6,989;6,353;-3,129;27,586;0,000;269,340;Inf;280,000;280,000;6,551;2,775;22,336;24,604
6814,000;3,302;0,828;-34,868;1,678;9,615;5,600;37,060;5,258;-2,926;-2,735;0,000;38,700;39,400;9,717;1,710;6,205;5,735;6,884;6,143;-3,129;27,586;0,000;269,340;Inf;280,000;280,000;6,418;2,784;22,326;24,581
6814,500;3,302;0,828;-34,868;1,678;9,615;5,600;37,060;5,258;-2,926;-2,735;0,000;38,700;39,400;9,717;1,710;6,163;5,698;6,822;6,128;-3,129;27,586;0,000;269,040;Inf;280,000;280,000;6,242;2,792;22,343;24,566
6815,000;3,302;0,828;-34,868;1,678;9,615;5,557;37,072;5,258;-2,902;-2,727;0,000;38,706;39,416;9,717;1,710;6,488;6,007;6,944;6,428;-3,121;27,578;0,000;269,040;Inf;280,000;280,000;6,203;2,800;22,353;24,576
6815,500;3,302;0,828;-34,868;1,678;9,615;5,557;37,072;5,258;-2,902;-2,727;0,000;38,700;39,400;9,717;1,710;6,627;6,324;7,115;6,641;-3,121;27,578;0,000;269,140;Inf;280,000;280,000;6,467;2,809;22,349;24,544
6816,000;3,302;0,828;-34,868;1,678;9,615;5,557;37,072;5,258;-2,902;-2,727;0,000;38,700;39,400;9,717;1,710;6,744;6,274;7,168;6,634;-3,121;27,578;0,000;269,140;Inf;280,000;280,000;6,677;2,817;22,365;24,490
6816,500;2,682;0,744;-34,108;1,658;9,600;5,557;37,072;5,258;-2,902;-2,727;0,000;38,700;39,400;9,705;1,641;6,400;5,984;7,047;6,371;-3,121;27,578;0,000;269,440;Inf;280,000;280,000;6,705;2,825;22,348;24,493
6817,000;2,682;0,744;-34,108;1,658;9,600;5,557;37,072;5,258;-2,902;-2,727;0,000;38,700;39,400;9,705;1,641;5,843;5,560;6,688;5,990;-3,121;27,578;0,000;269,440;Inf;280,000;280,000;6,451;2,822;22,368;24,467
6817,500;2,682;0,744;-34,108;1,658;9,600;5,557;37,072;5,258;-2,902;-2,727;0,000;38,700;39,400;9,705;1,641;6,542;5,945;6,862;6,343;-3,121;27,578;0,000;269,440;Inf;280,000;280,000;6,020;2,820;22,368;24,448
6818,000;2,682;0,744;-34,108;1,658;9,600;5,557;37,072;5,258;-2,902;-2,727;0,000;38,700;39,400;9,705;1,641;6,772;6,312;7,096;6,700;-3,121;27,578;0,000;269,440;Inf;280,000;280,000;6,423;2,818;22,354;24,456
6818,500;2,682;0,744;-34,108;1,658;9,600;5,554;37,052;5,268;-2,975;-2,732;0,000;38,718;39,434;9,705;1,641;6,597;6,124;7,170;6,583;-3,122;27,586;0,000;269,540;Inf;280,000;280,000;6,720;2,816;22,378;24,472
6819,000;2,682;0,744;-34,108;1,658;9,600;5,554;37,052;5,268;-2,975;-2,732;0,000;38,700;39,400;9,705;1,641;6,466;5,782;7,066;6,280;-3,122;27,586;0,000;269,540;Inf;280,000;280,000;6,619;2,813;22,360;24,466
6819,500;2,392;0,668;-34,088;1,679;9,572;5,554;37,052;5,268;-2,975;-2,732;0,000;38,700;39,400;9,754;1,744;6,084;5,500;6,797;5,976;-3,122;27,586;0,000;270,040;Inf;280,000;280,000;6,398;2,811;22,357;24,528
6820,000;2,392;0,668;-34,088;1,679;9,572;5,554;37,052;5,268;-2,975;-2,732;0,000;38,700;39,400;9,754;1,744;6,129;5,598;6,794;6,112;-3,122;27,586;0,000;270,040;Inf;280,000;280,000;6,089;2,804;22,361;24,518
6820,500;2,392;0,668;-34,088;1,679;9,572;5,554;37,052;5,268;-2,975;-2,732;0,000;38,700;39,400;9,754;1,744;6,621;6,242;7,074;6,560;-3,122;27,586;0,000;269,940;Inf;280,000;280,000;6,158;2,798;22,364;24,567
6821,000;2,392;0,668;-34,088;1,679;9,572;5,554;37,052;5,268;-2,975;-2,732;0,000;38,700;39,400;9,754;1,744;6,585;6,091;7,139;6,511;-3,122;27,586;0,000;269,940;Inf;280,000;280,000;6,624;2,791;22,369;24,573
6821,500;2,392;0,668;-34,088;1,679;9,572;5,559;37,048;5,258;-3,006;-2,734;0,000;38,718;39,433;9,754;1,744;6,317;5,804;7,055;6,275;-3,127;27,571;0,000;269,540;Inf;280,000;280,000;6,582;2,784;22,372;24,590
6822,000;2,392;0,668;-34,088;1,679;9,572;5,559;37,048;5,258;-3,006;-2,734;0,000;38,700;39,400;9,754;1,744;6,043;5,375;6,831;5,983;-3,127;27,571;0,000;269,540;Inf;280,000;280,000;6,363;2,778;22,371;24,619
6822,500;2,392;0,668;-34,088;1,679;9,572;5,559;37,048;5,258;-3,006;-2,734;0,000;38,700;39,400;9,754;1,744;6,200;5,678;6,845;6,187;-3,127;27,571;0,000;269,240;Inf;280,000;280,000;6,058;2,772;22,359;24,640
6823,000;2,943;0,694;-35,117;1,710;9,583;5,559;37,048;5,258;-3,006;-2,734;0,000;38,700;39,400;9,688;1,754;6,581;6,159;7,050;6,490;-3,127;27,571;0,000;269,240;Inf;280,000;280,000;6,228;2,765;22,379;24,667
6823,500;2,943;0,694;-35,117;1,710;9,583;5,559;37,048;5,258;-3,006;-2,734;0,000;38,700;39,400;9,688;1,754;6,995;6,309;7,209;6,645;-3,127;27,571;0,000;268,840;Inf;280,000;280,000;6,570;2,768;22,353;24,719
6824,000;2,943;0,694;-35,117;1,710;9,583;5,559;37,048;5,258;-3,006;-2,734;0,000;38,700;39,400;9,688;1,754;6,366;5,852;7,144;6,342;-3,127;27,571;0,000;268,840;Inf;280,000;280,000;6,789;2,771;22,357;24,727
6824,500;2,943;0,694;-35,117;1,710;9,583;5,559;37,048;5,258;-3,006;-2,734;0,000;38,700;39,400;9,688;1,754;6,008;5,374;6,844;6,041;-3,127;27,571;0,000;268,840;Inf;280,000;280,000;6,426;2,774;22,352;24,680
6825,000;2,943;0,694;-35,117;1,710;9,583;5,573;37,087;5,275;-2,990;-2,726;0,000;38,741;39,485;9,688;1,754;6,299;5,734;6,912;6,239;-3,110;27,589;0,000;268,840;Inf;280,000;280,000;6,067;2,777;22,386;24,734
6825,500;2,943;0,694;-35,117;1,710;9,583;5,573;37,087;5,275;-2,990;-2,726;0,000;38,700;39,500;9,688;1,754;6,725;6,232;7,107;6,586;-3,110;27,589;0,000;269,240;Inf;280,000;280,000;6,296;2,779;22,378;24,697
6826,000;3,155;0,819;-34,662;1,695;9,579;5,573;37,087;5,275;-2,990;-2,726;0,000;38,700;39,500;9,696;1,814;7,181;6,276;7,287;6,778;-3,110;27,589;0,000;269,240;Inf;280,000;280,000;6,662;2,782;22,385;24,702
6826,500;3,155;0,819;-34,662;1,695;9,579;5,573;37,087;5,275;-2,990;-2,726;0,000;38,700;39,500;9,696;1,814;6,917;6,127;7,326;6,584;-3,110;27,589;0,000;269,140;Inf;280,000;280,000;6,881;2,788;22,362;24,760
6827,000;3,155;0,819;-34,662;1,695;9,579;5,573;37,087;5,275;-2,990;-2,726;0,000;38,700;39,500;9,696;1,814;6,549;5,845;7,136;6,292;-3,110;27,589;0,000;269,140;Inf;280,000;280,000;6,739;2,794;22,380;24,714
6827,500;3,155;0,819;-34,662;1,695;9,579;5,573;37,087;5,275;-2,990;-2,726;0,000;38,700;39,500;9,696;1,814;5,873;5,412;6,828;6,033;-3,110;27,589;0,000;268,840;Inf;280,000;280,000;6,455;2,800;22,376;24,756
6828,000;3,155;0,819;-34,662;1,695;9,579;5,547;37,122;5,263;-2,989;-2,737;0,000;38,743;39,489;9,696;1,814;6,606;6,126;7,075;6,567;-3,111;27,573;0,000;268,840;Inf;280,000;280,000;6,036;2,806;22,369;24,762
6828,500;3,155;0,819;-34,662;1,695;9,579;5,547;37,122;5,263;-2,989;-2,737;0,000;38,700;39,500;9,696;1,814;7,008;6,430;7,277;6,773;-3,111;27,573;0,000;268,740;Inf;280,000;280,000;6,594;2,812;22,385;24,764
6829,000;3,155;0,819;-34,662;1,695;9,579;5,547;37,122;5,263;-2,989;-2,737;0,000;38,700;39,500;9,696;1,814;6,686;6,180;7,290;6,595;-3,111;27,573;0,000;268,740;Inf;280,000;280,000;6,872;2,817;22,368;24,810
6829,500;3,030;0,695;-35,209;1,709;9,674;5,547;37,122;5,263;-2,989;-2,737;0,000;38,700;39,500;9,606;1,753;6,244;5,637;7,036;6,271;-3,111;27,573;0,000;269,440;Inf;280,000;280,000;6,688;2,823;22,367;24,815
6830,000;3,030;0,695;-35,209;1,709;9,674;5,547;37,122;5,263;-2,989;-2,737;0,000;38,700;39,500;9,606;1,753;6,058;5,453;6,869;6,096;-3,111;27,573;0,000;269,440;Inf;280,000;280,000;6,297;2,826;22,378;24,807
6830,500;3,030;0,695;-35,209;1,709;9,674;5,547;37,122;5,263;-2,989;-2,737;0,000;38,700;39,500;9,606;1,753;6,317;5,971;6,986;6,415;-3,111;27,573;0,000;269,440;Inf;280,000;280,000;6,422;2,833;22,379;24,818
6831,000;3,030;0,695;-35,209;1,709;9,674;5,547;37,122;5,263;-2,989;-2,737;0,000;38,700;39,500;9,606;1,753;6,907;6,206;7,174;6,620;-3,111;27,573;0,000;269,440;Inf;280,000;280,000;6,422;2,833;22,373;24,841
6831,500;3,030;0,695;-35,209;1,709;9,674;5,558;37,064;5,255;-3,000;-2,722;0,000;38,751;39,520;9,606;1,753;6,744;6,054;7,238;6,506;-3,115;27,568;0,000;269,240;Inf;280,000;280,000;6,727;2,836;22,369;24,893
6832,000;3,030;0,695;-35,209;1,709;9,674;5,558;37,064;5,255;-3,000;-2,722;0,000;38,800;39,500;9,606;1,753;6,511;5,805;7,100;6,298;-3,115;27,568;0,000;269,240;Inf;280,000;280,000;6,635;2,839;22,377;24,917
6832,500;2,790;0,693;-35,209;1,736;9,531;5,558;37,064;5,255;-3,000;-2,722;0,000;38,800;39,500;9,615;1,669;6,433;5,773;7,022;6,325;-3,115;27,568;0,000;269,440;Inf;280,000;280,000;6,429;2,842;22,367;24,847
6833,000;2,790;0,693;-35,209;1,736;9,531;5,558;37,064;5,255;-3,000;-2,722;0,000;38,800;39,500;9,615;1,669;6,585;6,092;7,148;6,567;-3,115;27,568;0,000;269,440;Inf;280,000;280,000;6,388;2,842;22,366;24,809
6833,500;2,790;0,693;-35,209;1,736;9,531;5,558;37,064;5,255;-3,000;-2,722;0,000;38,800;39,500;9,615;1,669;6,910;6,414;7,299;6,725;-3,115;27,568;0,000;269,440;Inf;280,000;280,000;6,598;2,841;22,368;24,831
6834,000;2,790;0,693;-35,209;1,736;9,531;5,558;37,064;5,255;-3,000;-2,722;0,000;38,800;39,500;9,615;1,669;7,149;6,392;7,395;6,768;-3,115;27,568;0,000;269,440;Inf;280,000;280,000;6,837;2,840;22,346;24,894
6834,500;2,790;0,693;-35,209;1,736;9,531;5,574;37,054;5,229;-2,984;-2,728;0,000;38,763;39,553;9,615;1,669;6,985;6,255;7,392;6,685;-3,119;27,569;0,000;269,540;Inf;280,000;280,000;6,926;2,839;22,366;24,939
6835,000;2,790;0,693;-35,209;1,736;9,531;5,574;37,054;5,229;-2,984;-2,728;0,000;38,800;39,600;9,615;1,669;6,714;6,053;7,248;6,536;-3,119;27,569;0,000;269,540;Inf;280,000;280,000;6,829;2,838;22,360;24,978
6835,500;2,790;0,693;-35,209;1,736;9,531;5,574;37,054;5,229;-2,984;-2,728;0,000;38,800;39,600;9,615;1,669;6,828;6,282;7,296;6,756;-3,119;27,569;0,000;269,340;Inf;280,000;280,000;6,638;2,837;22,356;24,970
6836,000;3,635;0,853;-35,209;1,670;9,621;5,574;37,054;5,229;-2,984;-2,728;0,000;38,800;39,600;9,687;1,605;6,678;6,446;7,339;6,810;-3,119;27,569;0,000;269,340;Inf;280,000;280,000;6,790;2,837;22,361;24,935
6836,500;3,635;0,853;-35,209;1,670;9,621;5,574;37,054;5,229;-2,984;-2,728;0,000;38,800;39,600;9,687;1,605;6,659;6,349;7,386;6,752;-3,119;27,569;0,000;269,540;Inf;280,000;280,000;6,818;2,850;22,369;24,909
6837,000;3,635;0,853;-35,209;1,670;9,621;5,574;37,054;5,229;-2,984;-2,728;0,000;38,800;39,600;9,687;1,605;6,663;6,216;7,364;6,628;-3,119;27,569;0,000;269,540;Inf;280,000;280,000;6,786;2,863;22,345;24,892
6837,500;3,635;0,853;-35,209;1,670;9,621;5,574;37,054;5,229;-2,984;-2,728;0,000;38,800;39,600;9,687;1,605;6,574;6,109;7,277;6,533;-3,119;27,569;0,000;269,340;Inf;280,000;280,000;6,718;2,875;22,334;24,880
6838,000;3,635;0,853;-35,209;1,670;9,621;5,469;37,093;5,265;-2,943;-2,736;0,000;38,771;39,556;9,687;1,605;6,985;6,237;7,333;6,751;-3,119;27,569;0,000;269,340;Inf;280,000;280,000;6,623;2,888;22,340;24,869
6838,500;3,635;0,853;-35,209;1,670;9,621;5,469;37,093;5,265;-2,943;-2,736;0,000;38,800;39,600;9,687;1,605;7,066;6,396;7,427;6,885;-3,119;27,569;0,000;269,540;Inf;280,000;280,000;6,826;2,900;22,330;24,914
6839,000;3,002;0,697;-35,209;1,641;9,667;5,469;37,093;5,265;-2,943;-2,736;0,000;38,800;39,600;9,644;1,830;6,829;6,295;7,466;6,788;-3,119;27,569;0,000;269,540;Inf;280,000;280,000;6,943;2,912;22,337;24,928
6839,500;3,002;0,697;-35,209;1,641;9,667;5,469;37,093;5,265;-2,943;-2,736;0,000;38,800;39,600;9,644;1,830;6,714;6,029;7,317;6,576;-3,119;27,569;0,000;269,540;Inf;280,000;280,000;6,844;2,914;22,331;24,951
6840,000;3,002;0,697;-35,209;1,641;9,667;5,469;37,093;5,265;-2,943;-2,736;0,000;38,800;39,600;9,644;1,830;6,629;6,090;7,304;6,600;-3,119;27,569;0,000;269,540;Inf;280,000;280,000;6,659;2,915;22,312;24,977
6840,500;3,002;0,697;-35,209;1,641;9,667;5,469;37,093;5,265;-2,943;-2,736;0,000;38,800;39,600;9,644;1,830;6,900;6,343;7,396;6,743;-3,119;27,569;0,000;269,740;Inf;280,000;280,000;6,656;2,916;22,335;25,000
6841,000;3,002;0,697;-35,209;1,641;9,667;5,565;37,078;5,264;-2,929;-2,735;0,000;38,770;39,618;9,644;1,830;7,190;6,478;7,466;6,948;-3,120;27,558;0,000;269,740;Inf;280,000;280,000;6,845;2,918;22,328;24,985
6841,500;3,002;0,697;-35,209;1,641;9,667;5,565;37,078;5,264;-2,929;-2,735;0,000;38,800;39,600;9,644;1,830;7,157;6,417;7,548;6,915;-3,120;27,558;0,000;269,740;Inf;280,000;280,000;7,021;2,919;22,336;24,912
6842,000;3,002;0,697;-35,209;1,641;9,667;5,565;37,078;5,264;-2,929;-2,735;0,000;38,800;39,600;9,644;1,830;7,007;6,286;7,490;6,747;-3,120;27,558;0,000;269,740;Inf;280,000;280,000;7,009;2,921;22,308;24,849
6842,500;2,603;0,665;-34,994;1,737;9,615;5,565;37,078;5,264;-2,929;-2,735;0,000;38,800;39,600;9,676;1,669;6,595;6,011;7,204;6,561;-3,120;27,558;0,000;269,440;Inf;280,000;280,000;6,883;2,922;22,322;24,822
6843,000;2,603;0,665;-34,994;1,737;9,615;5,565;37,078;5,264;-2,929;-2,735;0,000;38,800;39,600;9,676;1,669;6,852;6,303;7,337;6,776;-3,120;27,558;0,000;269,440;Inf;280,000;280,000;6,593;2,917;22,318;24,799
6843,500;2,603;0,665;-34,994;1,737;9,615;5,565;37,078;5,264;-2,929;-2,735;0,000;38,800;39,600;9,676;1,669;7,144;6,602;7,481;6,948;-3,120;27,558;0,000;269,140;Inf;280,000;280,000;6,817;2,911;22,330;24,772
6844,000;2,603;0,665;-34,994;1,737;9,615;5,565;37,078;5,264;-2,929;-2,735;0,000;38,800;39,600;9,676;1,669;7,290;6,550;7,562;6,909;-3,120;27,558;0,000;269,140;Inf;280,000;280,000;7,044;2,906;22,335;24,768
6844,500;2,603;0,665;-34,994;1,737;9,615;5,576;37,069;5,235;-2,918;-2,738;0,000;38,776;39,630;9,676;1,669;7,048;6,362;7,456;6,783;-3,113;27,560;0,000;269,040;Inf;280,000;280,000;7,078;2,901;22,337;24,792
6845,000;2,603;0,665;-34,994;1,737;9,615;5,576;37,069;5,235;-2,918;-2,738;0,000;38,800;39,600;9,676;1,669;6,809;6,185;7,368;6,636;-3,113;27,560;0,000;269,040;Inf;280,000;280,000;6,912;2,897;22,318;24,777
6845,500;2,440;0,649;-34,109;1,810;9,547;5,576;37,069;5,235;-2,918;-2,738;0,000;38,800;39,600;9,685;1,649;6,794;6,177;7,302;6,612;-3,113;27,560;0,000;268,940;Inf;280,000;280,000;6,750;2,892;22,316;24,790
6846,000;2,440;0,649;-34,109;1,810;9,547;5,576;37,069;5,235;-2,918;-2,738;0,000;38,800;39,600;9,685;1,649;7,236;6,778;7,593;7,135;-3,113;27,560;0,000;268,940;Inf;280,000;280,000;6,721;2,884;22,316;24,823
6846,500;2,440;0,649;-34,109;1,810;9,547;5,576;37,069;5,235;-2,918;-2,738;0,000;38,800;39,600;9,685;1,649;7,203;6,652;7,625;7,029;-3,113;27,560;0,000;269,040;Inf;280,000;280,000;7,185;2,877;22,331;24,864
6847,000;2,440;0,649;-34,109;1,810;9,547;5,576;37,069;5,235;-2,918;-2,738;0,000;38,800;39,600;9,685;1,649;6,844;6,307;7,507;6,814;-3,113;27,560;0,000;269,040;Inf;280,000;280,000;7,127;2,870;22,325;24,894
6847,500;2,440;0,649;-34,109;1,810;9,547;5,570;37,084;5,256;-2,909;-2,701;0,000;38,782;39,629;9,685;1,649;6,635;5,916;7,281;6,550;-3,109;27,555;0,000;268,840;Inf;280,000;280,000;6,868;2,863;22,338;24,915
6848,000;2,440;0,649;-34,109;1,810;9,547;5,570;37,084;5,256;-2,909;-2,701;0,000;38,800;39,600;9,685;1,649;6,759;6,222;7,324;6,689;-3,109;27,555;0,000;268,840;Inf;280,000;280,000;6,595;2,856;22,326;24,924
6848,500;3,417;0,821;-35,209;1,717;9,586;5,570;37,084;5,256;-2,909;-2,701;0,000;38,800;39,600;9,688;1,733;7,349;6,587;7,525;7,082;-3,109;27,555;0,000;268,940;Inf;280,000;280,000;6,749;2,849;22,325;24,921
6849,000;3,417;0,821;-35,209;1,717;9,586;5,570;37,084;5,256;-2,909;-2,701;0,000;38,800;39,600;9,688;1,733;7,436;6,910;7,740;7,293;-3,109;27,555;0,000;268,940;Inf;280,000;280,000;7,136;2,858;22,320;24,949
6849,500;3,417;0,821;-35,209;1,717;9,586;5,570;37,084;5,256;-2,909;-2,701;0,000;38,800;39,600;9,688;1,733;6,996;6,268;7,543;6,813;-3,109;27,555;0,000;269,040;Inf;280,000;280,000;7,345;2,868;22,327;24,963
6850,000;3,417;0,821;-35,209;1,717;9,586;5,570;37,084;5,256;-2,909;-2,701;0,000;38,800;39,600;9,688;1,733;6,642;5,980;7,307;6,524;-3,109;27,555;0,000;269,040;Inf;280,000;280,000;6,905;2,877;22,327;24,946
6850,500;3,417;0,821;-35,209;1,717;9,586;5,570;37,084;5,256;-2,909;-2,701;0,000;38,800;39,600;9,688;1,733;6,814;6,268;7,356;6,697;-3,109;27,555;0,000;270,040;Inf;280,000;280,000;6,613;2,885;22,345;24,962
6851,000;3,417;0,821;-35,209;1,717;9,586;5,595;37,140;5,284;-2,888;-2,714;0,000;38,794;39,596;9,688;1,733;7,261;6,698;7,566;7,117;-3,098;27,565;0,000;270,040;Inf;280,000;280,000;6,784;2,894;22,318;24,995
6851,500;3,417;0,821;-35,209;1,717;9,586;5,595;37,140;5,284;-2,888;-2,714;0,000;38,800;39,600;9,688;1,733;7,518;6,949;7,758;7,324;-3,098;27,565;0,000;269,240;Inf;280,000;280,000;7,161;2,903;22,314;25,023
6852,000;2,448;0,697;-34,047;1,752;9,560;5,595;37,140;5,284;-2,888;-2,714;0,000;38,800;39,600;9,685;1,656;7,305;6,716;7,768;7,179;-3,098;27,565;0,000;269,240;Inf;280,000;280,000;7,387;2,911;22,332;24,982
6852,500;2,448;0,697;-34,047;1,752;9,560;5,595;37,140;5,284;-2,888;-2,714;0,000;38,800;39,600;9,685;1,656;7,044;6,407;7,656;6,883;-3,098;27,565;0,000;269,340;Inf;280,000;280,000;7,242;2,904;22,318;24,976
6853,000;2,448;0,697;-34,047;1,752;9,560;5,595;37,140;5,284;-2,888;-2,714;0,000;38,800;39,600;9,685;1,656;6,698;6,120;7,466;6,627;-3,098;27,565;0,000;269,340;Inf;280,000;280,000;6,997;2,896;22,320;24,988
6853,500;2,448;0,697;-34,047;1,752;9,560;5,595;37,140;5,284;-2,888;-2,714;0,000;38,800;39,600;9,685;1,656;7,323;6,866;7,679;7,228;-3,098;27,565;0,000;269,340;Inf;280,000;280,000;6,728;2,889;22,327;24,890
6854,000;2,448;0,697;-34,047;1,752;9,560;5,588;37,094;5,269;-2,895;-2,725;0,000;38,793;39,621;9,685;1,656;7,651;6,979;7,831;7,304;-3,100;27,551;0,000;269,340;Inf;280,000;280,000;7,274;2,881;22,323;24,897
6854,500;2,448;0,697;-34,047;1,752;9,560;5,588;37,094;5,269;-2,895;-2,725;0,000;38,800;39,600;9,685;1,656;7,543;6,819;7,856;7,226;-3,100;27,551;0,000;269,540;Inf;280,000;280,000;7,441;2,874;22,331;24,967
6855,000;3,023;0,720;-35,209;1,711;9,776;5,588;37,094;5,269;-2,895;-2,725;0,000;38,800;39,600;9,543;1,721;7,020;6,529;7,702;6,987;-3,100;27,551;0,000;269,540;Inf;280,000;280,000;7,361;2,867;22,308;24,990
6855,500;3,023;0,720;-35,209;1,711;9,776;5,588;37,094;5,269;-2,895;-2,725;0,000;38,800;39,600;9,543;1,721;6,801;6,101;7,536;6,709;-3,100;27,551;0,000;269,740;Inf;280,000;280,000;7,059;2,870;22,323;25,044
6856,000;3,023;0,720;-35,209;1,711;9,776;5,588;37,094;5,269;-2,895;-2,725;0,000;38,800;39,600;9,543;1,721;6,833;6,316;7,481;6,784;-3,100;27,551;0,000;269,740;Inf;280,000;280,000;6,787;2,872;22,305;25,048
6856,500;3,023;0,720;-35,209;1,711;9,776;5,588;37,094;5,269;-2,895;-2,725;0,000;38,800;39,600;9,543;1,721;7,423;6,777;7,696;7,218;-3,100;27,551;0,000;269,840;Inf;280,000;280,000;6,853;2,875;22,313;25,039
6857,000;3,023;0,720;-35,209;1,711;9,776;5,588;37,094;5,269;-2,895;-2,725;0,000;38,800;39,600;9,543;1,721;7,603;6,889;7,933;7,296;-3,100;27,551;0,000;269,840;Inf;280,000;280,000;7,278;2,877;22,293;25,043
6857,500;3,023;0,720;-35,209;1,711;9,776;5,581;37,034;5,245;-2,891;-2,726;0,000;38,797;39,590;9,543;1,721;7,045;6,533;7,776;7,071;-3,106;27,556;0,000;269,740;Inf;280,000;280,000;7,430;2,880;22,303;25,037
6858,000;3,023;0,720;-35,209;1,711;9,776;5,581;37,034;5,245;-2,891;-2,726;0,000;38,800;39,600;9,543;1,721;6,854;6,228;7,568;6,797;-3,106;27,556;0,000;269,740;Inf;280,000;280,000;7,106;2,882;22,309;25,011
6858,500;2,715;0,725;-33,947;1,682;9,563;5,581;37,034;5,245;-2,891;-2,726;0,000;38,800;39,600;9,772;1,721;7,106;6,472;7,599;7,016;-3,106;27,556;0,000;270,540;Inf;280,000;280,000;6,862;2,884;22,327;25,020
6859,000;2,715;0,725;-33,947;1,682;9,563;5,581;37,034;5,245;-2,891;-2,726;0,000;38,800;39,600;9,772;1,721;7,071;6,855;7,698;7,197;-3,106;27,556;0,000;270,540;Inf;280,000;280,000;7,048;2,882;22,314;25,018
6859,500;2,715;0,725;-33,947;1,682;9,563;5,581;37,034;5,245;-2,891;-2,726;0,000;38,800;39,600;9,772;1,721;7,418;7,047;7,785;7,325;-3,106;27,556;0,000;269,940;Inf;280,000;280,000;7,205;2,879;22,312;24,991
6860,000;2,715;0,725;-33,947;1,682;9,563;5,581;37,034;5,245;-2,891;-2,726;0,000;38,800;39,600;9,772;1,721;7,494;6,870;7,842;7,229;-3,106;27,556;0,000;269,940;Inf;280,000;280,000;7,394;2,876;22,325;25,011
6860,500;2,715;0,725;-33,947;1,682;9,563;5,552;37,076;5,262;-2,847;-2,722;0,000;38,793;39,626;9,772;1,721;6,877;6,505;7,665;6,959;-3,096;27,564;0,000;270,340;Inf;280,000;280,000;7,359;2,873;22,337;25,011
6861,000;2,715;0,725;-33,947;1,682;9,563;5,552;37,076;5,262;-2,847;-2,722;0,000;38,800;39,600;9,772;1,721;7,259;6,718;7,714;7,095;-3,096;27,564;0,000;270,340;Inf;280,000;280,000;7,001;2,871;22,322;24,983
6861,500;2,991;0,772;-34,600;1,708;9,625;5,552;37,076;5,262;-2,847;-2,722;0,000;38,800;39,600;9,713;1,764;7,351;6,945;7,789;7,335;-3,096;27,564;0,000;269,840;Inf;280,000;280,000;7,197;2,868;22,323;24,984
6862,000;2,991;0,772;-34,600;1,708;9,625;5,552;37,076;5,262;-2,847;-2,722;0,000;38,800;39,600;9,713;1,764;7,344;7,026;7,874;7,420;-3,096;27,564;0,000;269,840;Inf;280,000;280,000;7,355;2,870;22,312;25,002
6862,500;2,991;0,772;-34,600;1,708;9,625;5,552;37,076;5,262;-2,847;-2,722;0,000;38,800;39,600;9,713;1,764;7,191;6,805;7,839;7,270;-3,096;27,564;0,000;270,240;Inf;280,000;280,000;7,416;2,872;22,323;25,003
6863,000;2,991;0,772;-34,600;1,708;9,625;5,552;37,076;5,262;-2,847;-2,722;0,000;38,800;39,600;9,713;1,764;7,106;6,542;7,766;7,045;-3,096;27,564;0,000;270,240;Inf;280,000;280,000;7,276;2,874;22,302;25,036
6863,500;2,991;0,772;-34,600;1,708;9,625;5,552;37,076;5,262;-2,847;-2,722;0,000;38,800;39,600;9,713;1,764;7,019;6,504;7,731;7,056;-3,096;27,564;0,000;269,540;Inf;280,000;280,000;7,115;2,876;22,310;25,032
6864,000;2,991;0,772;-34,600;1,708;9,625;5,516;37,101;5,277;-2,824;-2,718;0,000;38,795;39,580;9,713;1,764;7,379;7,169;7,927;7,440;-3,094;27,553;0,000;269,540;Inf;280,000;280,000;7,077;2,878;22,324;25,055
6864,500;2,991;0,772;-34,600;1,708;9,625;5,516;37,101;5,277;-2,824;-2,718;0,000;38,800;39,600;9,713;1,764;7,595;7,113;7,996;7,440;-3,094;27,553;0,000;269,740;Inf;280,000;280,000;7,479;2,880;22,310;25,041
6865,000;2,443;0,665;-33,663;1,732;9,635;5,516;37,101;5,277;-2,824;-2,718;0,000;38,800;39,600;9,690;1,623;7,167;6,791;7,911;7,231;-3,094;27,553;0,000;269,740;Inf;280,000;280,000;7,536;2,882;22,295;25,053
6865,500;2,443;0,665;-33,663;1,732;9,635;5,516;37,101;5,277;-2,824;-2,718;0,000;38,800;39,600;9,690;1,623;6,817;6,551;7,741;7,031;-3,094;27,553;0,000;269,740;Inf;280,000;280,000;7,275;2,874;22,308;25,100
6866,000;2,443;0,665;-33,663;1,732;9,635;5,516;37,101;5,277;-2,824;-2,718;0,000;38,800;39,600;9,690;1,623;7,245;6,798;7,785;7,158;-3,094;27,553;0,000;269,740;Inf;280,000;280,000;7,035;2,867;22,313;25,101
6866,500;2,443;0,665;-33,663;1,732;9,635;5,516;37,101;5,277;-2,824;-2,718;0,000;38,800;39,600;9,690;1,623;7,481;6,912;7,857;7,361;-3,094;27,553;0,000;269,640;Inf;280,000;280,000;7,247;2,860;22,315;25,136
6867,000;2,443;0,665;-33,663;1,732;9,635;5,557;37,078;5,249;-2,799;-2,707;0,000;38,800;39,600;9,690;1,623;7,388;7,060;7,929;7,456;-3,099;27,560;0,000;269,540;Inf;280,000;280,000;7,458;2,847;22,310;25,142
6867,500;2,443;0,665;-33,663;1,732;9,635;5,557;37,078;5,249;-2,799;-2,707;0,000;38,800;39,600;9,690;1,623;7,337;6,877;7,918;7,406;-3,099;27,560;0,000;269,540;Inf;280,000;280,000;7,458;2,847;22,300;25,132
6868,000;2,667;0,675;-35,053;1,641;9,648;5,557;37,078;5,249;-2,799;-2,707;0,000;38,800;39,600;9,642;1,638;7,002;6,661;7,770;7,167;-3,099;27,560;0,000;269,540;Inf;280,000;280,000;7,385;2,840;22,292;25,119
6868,500;2,667;0,675;-35,053;1,641;9,648;5,557;37,078;5,249;-2,799;-2,707;0,000;38,800;39,600;9,642;1,638;7,558;7,058;7,944;7,412;-3,099;27,560;0,000;269,740;Inf;280,000;280,000;7,150;2,837;22,316;25,106
6869,000;2,667;0,675;-35,053;1,641;9,648;5,557;37,078;5,249;-2,799;-2,707;0,000;38,800;39,600;9,642;1,638;7,697;7,033;7,995;7,486;-3,099;27,560;0,000;269,740;Inf;280,000;280,000;7,493;2,835;22,306;25,089
6869,500;2,667;0,675;-35,053;1,641;9,648;5,557;37,078;5,249;-2,799;-2,707;0,000;38,800;39,600;9,642;1,638;7,491;7,076;8,022;7,520;-3,099;27,560;0,000;269,940;Inf;280,000;280,000;7,553;2,832;22,313;25,062
6870,000;2,667;0,675;-35,053;1,641;9,648;5,574;37,043;5,267;-2,804;-2,716;0,000;38,789;39,580;9,642;1,638;7,424;6,939;8,032;7,407;-3,093;27,564;0,000;269,940;Inf;280,000;280,000;7,527;2,829;22,315;25,039
6870,500;2,667;0,675;-35,053;1,641;9,648;5,574;37,043;5,267;-2,804;-2,716;0,000;38,800;39,600;9,642;1,638;7,190;6,768;7,883;7,260;-3,093;27,564;0,000;270,140;Inf;280,000;280,000;7,451;2,826;22,318;25,023
6871,000;2,667;0,675;-35,053;1,641;9,648;5,574;37,043;5,267;-2,804;-2,716;0,000;38,800;39,600;9,642;1,638;7,140;7,022;7,903;7,367;-3,093;27,564;0,000;270,140;Inf;280,000;280,000;7,276;2,824;22,313;25,019
6871,500;3,670;0,882;-35,209;1,687;9,695;5,574;37,043;5,267;-2,804;-2,716;0,000;38,800;39,600;9,519;1,657;7,640;7,216;8,042;7,634;-3,093;27,564;0,000;269,540;Inf;280,000;280,000;7,358;2,821;22,324;25,032
6872,000;3,670;0,882;-35,209;1,687;9,695;5,574;37,043;5,267;-2,804;-2,716;0,000;38,800;39,600;9,519;1,657;7,635;7,060;8,032;7,521;-3,093;27,564;0,000;269,540;Inf;280,000;280,000;7,633;2,835;22,318;25,094
6872,500;3,670;0,882;-35,209;1,687;9,695;5,574;37,043;5,267;-2,804;-2,716;0,000;38,800;39,600;9,519;1,657;7,410;6,941;7,979;7,343;-3,093;27,564;0,000;269,640;Inf;280,000;280,000;7,562;2,849;22,335;25,077
6873,000;3,670;0,882;-35,209;1,687;9,695;5,574;37,043;5,267;-2,804;-2,716;0,000;38,800;39,600;9,519;1,657;7,246;6,809;7,909;7,273;-3,093;27,564;0,000;269,640;Inf;280,000;280,000;7,418;2,862;22,323;25,047
6873,500;3,670;0,882;-35,209;1,687;9,695;5,590;37,088;5,287;-2,771;-2,703;0,000;38,781;39,535;9,519;1,657;7,373;6,966;7,969;7,447;-3,083;27,562;0,000;269,640;Inf;280,000;280,000;7,309;2,876;22,324;25,037
6874,000;3,670;0,882;-35,209;1,687;9,695;5,590;37,088;5,287;-2,771;-2,703;0,000;38,800;39,500;9,519;1,657;7,624;7,432;8,100;7,704;-3,083;27,562;0,000;269,640;Inf;280,000;280,000;7,439;2,901;22,315;24,982
6874,500;3,502;0,818;-35,209;1,711;9,632;5,590;37,088;5,287;-2,771;-2,703;0,000;38,800;39,500;9,607;1,659;8,030;7,447;8,234;7,795;-3,083;27,562;0,000;269,940;Inf;280,000;280,000;7,715;2,911;22,339;24,951
6875,000;3,502;0,818;-35,209;1,711;9,632;5,590;37,088;5,287;-2,771;-2,703;0,000;38,800;39,500;9,607;1,659;7,425;6,943;8,099;7,412;-3,083;27,562;0,000;269,940;Inf;280,000;280,000;7,877;2,911;22,341;24,929
6875,500;3,502;0,818;-35,209;1,711;9,632;5,590;37,088;5,287;-2,771;-2,703;0,000;38,800;39,500;9,607;1,659;7,006;6,592;7,829;7,138;-3,083;27,562;0,000;270,140;Inf;280,000;280,000;7,470;2,921;22,325;24,895
6876,000;3,502;0,818;-35,209;1,711;9,632;5,590;37,088;5,287;-2,771;-2,703;0,000;38,800;39,500;9,607;1,659;7,214;6,902;7,869;7,399;-3,083;27,562;0,000;270,140;Inf;280,000;280,000;7,141;2,931;22,332;24,912
6876,500;3,502;0,818;-35,209;1,711;9,632;5,576;37,109;5,253;-2,750;-2,699;0,000;38,773;39,547;9,607;1,659;7,723;7,511;8,155;7,839;-3,084;27,568;0,000;269,940;Inf;280,000;280,000;7,346;2,940;22,343;24,909
6877,000;3,502;0,818;-35,209;1,711;9,632;5,576;37,109;5,253;-2,750;-2,699;0,000;38,800;39,500;9,607;1,659;8,203;7,659;8,364;7,965;-3,084;27,568;0,000;269,940;Inf;280,000;280,000;7,807;2,949;22,350;24,919
6877,500;3,502;0,818;-35,209;1,711;9,632;5,576;37,109;5,253;-2,750;-2,699;0,000;38,800;39,500;9,607;1,659;7,764;7,371;8,282;7,757;-3,084;27,568;0,000;270,140;Inf;280,000;280,000;8,048;2,958;22,325;24,932
6878,000;2,444;0,661;-33,839;1,703;9,648;5,576;37,109;5,253;-2,750;-2,699;0,000;38,800;39,500;9,706;1,629;7,244;6,874;8,000;7,376;-3,084;27,568;0,000;270,140;Inf;280,000;280,000;7,794;2,967;22,321;24,948
6878,500;2,444;0,661;-33,839;1,703;9,648;5,576;37,109;5,253;-2,750;-2,699;0,000;38,800;39,500;9,706;1,629;6,884;6,640;7,760;7,163;-3,084;27,568;0,000;269,840;Inf;280,000;280,000;7,374;2,959;22,354;24,967
6879,000;2,444;0,661;-33,839;1,703;9,648;5,576;37,109;5,253;-2,750;-2,699;0,000;38,800;39,500;9,706;1,629;7,932;7,369;8,127;7,722;-3,084;27,568;0,000;269,840;Inf;280,000;280,000;7,112;2,950;22,344;24,985
6879,500;2,444;0,661;-33,839;1,703;9,648;5,576;37,109;5,253;-2,750;-2,699;0,000;38,800;39,500;9,706;1,629;7,871;7,349;8,216;7,762;-3,084;27,568;0,000;269,940;Inf;280,000;280,000;7,788;2,942;22,336;24,973
6880,000;2,444;0,661;-33,839;1,703;9,648;5,577;37,047;5,256;-2,753;-2,704;0,000;38,783;39,542;9,706;1,629;7,694;7,266;8,232;7,667;-3,072;27,574;0,000;269,940;Inf;280,000;280,000;7,800;2,934;22,340;24,936
6880,500;2,444;0,661;-33,839;1,703;9,648;5,577;37,047;5,256;-2,753;-2,704;0,000;38,800;39,500;9,706;1,629;7,605;7,109;8,188;7,542;-3,072;27,574;0,000;269,740;Inf;280,000;280,000;7,715;2,926;22,343;24,953
6881,000;2,977;0,699;-35,209;1,702;9,600;5,577;37,047;5,256;-2,753;-2,704;0,000;38,800;39,500;9,664;1,769;7,100;6,836;7,927;7,337;-3,072;27,574;0,000;269,740;Inf;280,000;280,000;7,611;2,918;22,319;24,932
6881,500;2,977;0,699;-35,209;1,702;9,600;5,577;37,047;5,256;-2,753;-2,704;0,000;38,800;39,500;9,664;1,769;7,500;7,199;8,106;7,549;-3,072;27,574;0,000;269,540;Inf;280,000;280,000;7,300;2,919;22,324;24,932
6882,000;2,977;0,699;-35,209;1,702;9,600;5,577;37,047;5,256;-2,753;-2,704;0,000;38,800;39,500;9,664;1,769;7,929;7,607;8,318;7,900;-3,072;27,574;0,000;269,540;Inf;280,000;280,000;7,589;2,920;22,335;24,927
6882,500;2,977;0,699;-35,209;1,702;9,600;5,577;37,047;5,256;-2,753;-2,704;0,000;38,800;39,500;9,664;1,769;7,871;7,291;8,322;7,707;-3,072;27,574;0,000;268,640;Inf;280,000;280,000;7,939;2,921;22,329;24,933
6883,000;2,977;0,699;-35,209;1,702;9,600;5,567;37,038;5,284;-2,716;-2,696;0,000;38,767;39,503;9,664;1,769;7,433;7,028;8,094;7,451;-3,079;27,578;0,000;268,640;Inf;280,000;280,000;7,798;2,922;22,329;24,925
6883,500;2,977;0,699;-35,209;1,702;9,600;5,567;37,038;5,284;-2,716;-2,696;0,000;38,800;39,500;9,664;1,769;6,902;6,780;7,852;7,289;-3,079;27,578;0,000;269,740;Inf;280,000;280,000;7,501;2,922;22,341;24,912
6884,000;2,977;0,699;-35,209;1,702;9,600;5,567;37,038;5,284;-2,716;-2,696;0,000;38,800;39,500;9,664;1,769;7,677;7,184;8,033;7,540;-3,079;27,578;0,000;269,740;Inf;280,000;280,000;7,206;2,923;22,322;24,920
6884,500;3,168;0,748;-35,209;1,723;9,733;5,567;37,038;5,284;-2,716;-2,696;0,000;38,800;39,500;9,667;1,705;7,877;7,360;8,150;7,806;-3,079;27,578;0,000;269,140;Inf;280,000;280,000;7,609;2,924;22,334;24,919
6885,000;3,168;0,748;-35,209;1,723;9,733;5,567;37,038;5,284;-2,716;-2,696;0,000;38,800;39,500;9,667;1,705;7,726;7,512;8,245;7,894;-3,079;27,578;0,000;269,140;Inf;280,000;280,000;7,798;2,928;22,326;24,938
6885,500;3,168;0,748;-35,209;1,723;9,733;5,567;37,038;5,284;-2,716;-2,696;0,000;38,800;39,500;9,667;1,705;7,684;7,227;8,231;7,709;-3,079;27,578;0,000;270,240;Inf;280,000;280,000;7,844;2,932;22,329;24,911
6886,000;3,168;0,748;-35,209;1,723;9,733;5,567;37,038;5,284;-2,716;-2,696;0,000;38,800;39,500;9,667;1,705;7,202;6,812;7,857;7,310;-3,079;27,578;0,000;270,240;Inf;280,000;280,000;7,713;2,936;22,321;24,939
6886,500;3,168;0,748;-35,209;1,723;9,733;5,485;37,104;5,298;-2,707;-2,686;0,000;38,771;39,494;9,667;1,705;7,285;7,068;7,935;7,524;-3,066;27,586;0,000;269,340;Inf;280,000;280,000;7,296;2,940;22,345;24,949
6887,000;3,168;0,748;-35,209;1,723;9,733;5,485;37,104;5,298;-2,707;-2,686;0,000;38,800;39,500;9,667;1,705;7,740;7,533;8,150;7,798;-3,066;27,586;0,000;269,340;Inf;280,000;280,000;7,453;2,944;22,335;24,948
6887,500;3,247;0,779;-35,209;1,716;9,647;5,485;37,104;5,298;-2,707;-2,686;0,000;38,800;39,500;9,653;1,541;8,163;7,558;8,313;7,836;-3,066;27,586;0,000;269,740;Inf;280,000;280,000;7,805;2,947;22,343;24,950
6888,000;3,247;0,779;-35,209;1,716;9,647;5,485;37,104;5,298;-2,707;-2,686;0,000;38,800;39,500;9,653;1,541;7,796;7,340;8,228;7,675;-3,066;27,586;0,000;269,740;Inf;280,000;280,000;7,967;2,952;22,341;24,883
6888,500;3,247;0,779;-35,209;1,716;9,647;5,485;37,104;5,298;-2,707;-2,686;0,000;38,800;39,500;9,653;1,541;7,233;7,069;8,041;7,476;-3,066;27,586;0,000;268,840;Inf;280,000;280,000;7,760;2,957;22,328;24,752
6889,000;3,247;0,779;-35,209;1,716;9,647;5,485;37,104;5,298;-2,707;-2,686;0,000;38,800;39,500;9,653;1,541;7,032;6,879;7,850;7,325;-3,066;27,586;0,000;268,840;Inf;280,000;280,000;7,455;2,962;22,327;24,747
6889,500;3,247;0,779;-35,209;1,716;9,647;5,568;37,115;5,284;-2,702;-2,695;0,000;38,764;39,466;9,653;1,541;7,858;7,517;8,215;7,870;-3,074;27,581;0,000;269,540;Inf;280,000;280,000;7,271;2,966;22,333;24,732
6890,000;3,247;0,779;-35,209;1,716;9,647;5,568;37,115;5,284;-2,702;-2,695;0,000;38,800;39,500;9,653;1,541;8,036;7,409;8,329;7,859;-3,074;27,581;0,000;269,540;Inf;280,000;280,000;7,865;2,971;22,319;24,782
6890,500;3,247;0,779;-35,209;1,716;9,647;5,568;37,115;5,284;-2,702;-2,695;0,000;38,800;39,500;9,653;1,541;7,802;7,248;8,247;7,664;-3,074;27,581;0,000;268,840;Inf;280,000;280,000;7,908;2,976;22,342;24,777
6891,000;2,628;0,645;-34,710;1,767;9,603;5,568;37,115;5,284;-2,702;-2,695;0,000;38,800;39,500;9,661;1,526;7,566;7,032;8,049;7,466;-3,074;27,581;0,000;268,840;Inf;280,000;280,000;7,740;2,980;22,326;24,805
6891,500;2,628;0,645;-34,710;1,767;9,603;5,568;37,115;5,284;-2,702;-2,695;0,000;38,800;39,500;9,661;1,526;7,315;7,102;7,939;7,477;-3,074;27,581;0,000;269,140;Inf;280,000;280,000;7,528;2,974;22,319;24,826
6892,000;2,628;0,645;-34,710;1,767;9,603;5,568;37,115;5,284;-2,702;-2,695;0,000;38,800;39,500;9,661;1,526;7,647;7,364;8,081;7,730;-3,074;27,581;0,000;269,140;Inf;280,000;280,000;7,458;2,969;22,332;24,849
6892,500;2,628;0,645;-34,710;1,767;9,603;5,568;37,115;5,284;-2,702;-2,695;0,000;38,800;39,500;9,661;1,526;7,953;7,668;8,334;7,967;-3,074;27,581;0,000;267,940;Inf;280,000;280,000;7,706;2,963;22,343;24,866
6893,000;2,628;0,645;-34,710;1,767;9,603;5,574;37,049;5,258;-2,700;-2,694;0,000;38,767;39,449;9,661;1,526;7,582;7,314;8,264;7,722;-3,075;27,583;0,000;267,940;Inf;280,000;280,000;7,980;2,957;22,329;24,874
6893,500;2,628;0,645;-34,710;1,767;9,603;5,574;37,049;5,258;-2,700;-2,694;0,000;38,800;39,400;9,661;1,526;7,228;6,968;8,009;7,464;-3,075;27,583;0,000;268,940;Inf;280,000;280,000;7,720;2,952;22,326;24,895
6894,000;3,043;0,795;-33,547;1,759;9,528;5,574;37,049;5,258;-2,700;-2,694;0,000;38,800;39,400;9,901;1,688;7,512;7,269;8,138;7,630;-3,075;27,583;0,000;268,940;Inf;280,000;280,000;7,417;2,947;22,326;24,874
6894,500;3,043;0,795;-33,547;1,759;9,528;5,574;37,049;5,258;-2,700;-2,694;0,000;38,800;39,400;9,901;1,688;8,033;7,474;8,261;7,822;-3,075;27,583;0,000;267,340;Inf;280,000;280,000;7,637;2,948;22,326;24,871
6895,000;3,043;0,795;-33,547;1,759;9,528;5,574;37,049;5,258;-2,700;-2,694;0,000;38,800;39,400;9,901;1,688;8,035;7,481;8,347;7,929;-3,075;27,583;0,000;267,340;Inf;280,000;280,000;7,898;2,950;22,337;24,836
6895,500;3,043;0,795;-33,547;1,759;9,528;5,574;37,049;5,258;-2,700;-2,694;0,000;38,800;39,400;9,901;1,688;7,908;7,399;8,325;7,849;-3,075;27,583;0,000;269,440;Inf;280,000;280,000;7,948;2,951;22,339;24,814
6896,000;3,043;0,795;-33,547;1,759;9,528;5,572;37,067;5,285;-2,651;-2,694;0,000;38,763;39,479;9,901;1,688;7,584;7,198;8,193;7,629;-3,068;27,582;0,000;269,440;Inf;280,000;280,000;7,870;2,953;22,344;24,797
6896,500;3,043;0,795;-33,547;1,759;9,528;5,572;37,067;5,285;-2,651;-2,694;0,000;38,800;39,500;9,901;1,688;7,417;7,021;8,052;7,494;-3,068;27,582;0,000;267,140;Inf;280,000;280,000;7,651;2,954;22,339;24,738
6897,000;3,043;0,795;-33,547;1,759;9,528;5,572;37,067;5,285;-2,651;-2,694;0,000;38,800;39,500;9,901;1,688;7,773;7,698;8,254;7,964;-3,068;27,582;0,000;267,140;Inf;280,000;280,000;7,496;2,956;22,349;24,727
6897,500;3,234;0,853;-33,836;1,694;9,626;5,572;37,067;5,285;-2,651;-2,694;0,000;38,800;39,500;9,762;1,683;8,411;7,770;8,465;8,064;-3,068;27,582;0,000;269,140;Inf;280,000;280,000;7,922;2,957;22,324;24,701
6898,000;3,234;0,853;-33,836;1,694;9,626;5,572;37,067;5,285;-2,651;-2,694;0,000;38,800;39,500;9,762;1,683;7,830;7,519;8,341;7,860;-3,068;27,582;0,000;269,140;Inf;280,000;280,000;8,177;2,962;22,331;24,690
6898,500;3,234;0,853;-33,836;1,694;9,626;5,572;37,067;5,285;-2,651;-2,694;0,000;38,800;39,500;9,762;1,683;7,281;7,108;8,054;7,566;-3,068;27,582;0,000;266,740;Inf;280,000;280,000;7,887;2,966;22,330;24,633
6899,000;3,234;0,853;-33,836;1,694;9,626;5,572;37,067;5,285;-2,651;-2,694;0,000;38,800;39,500;9,762;1,683;7,125;7,028;7,921;7,473;-3,068;27,582;0,000;266,740;Inf;280,000;280,000;7,502;2,971;22,328;24,637
6899,500;3,234;0,853;-33,836;1,694;9,626;5,539;37,120;5,317;-2,613;-2,698;0,000;38,759;39,457;9,762;1,683;7,693;7,377;8,105;7,774;-3,074;27,583;0,000;268,740;Inf;280,000;280,000;7,387;2,975;22,325;24,599
6900,000;3,234;0,853;-33,836;1,694;9,626;5,539;37,120;5,317;-2,613;-2,698;0,000;38,800;39,500;9,762;1,683;8,029;7,883;8,381;8,091;-3,074;27,583;0,000;268,740;Inf;280,000;280,000;7,737;2,979;22,321;24,632
6900,500;2,959;0,702;-35,209;1,712;9,656;5,539;37,120;5,317;-2,613;-2,698;0,000;38,800;39,500;9,493;1,691;7,629;7,293;8,214;7,781;-3,074;27,583;0,000;266,640;Inf;280,000;280,000;8,096;2,983;22,334;24,623
6901,000;2,959;0,702;-35,209;1,712;9,656;5,539;37,120;5,317;-2,613;-2,698;0,000;38,800;39,500;9,493;1,691;7,356;7,083;7,944;7,527;-3,074;27,583;0,000;266,640;Inf;280,000;280,000;7,729;2,983;22,329;24,665
6901,500;2,959;0,702;-35,209;1,712;9,656;5,539;37,120;5,317;-2,613;-2,698;0,000;38,800;39,500;9,493;1,691;7,202;7,135;7,889;7,503;-3,074;27,583;0,000;268,940;Inf;280,000;280,000;7,478;2,983;22,322;24,684
6902,000;2,959;0,702;-35,209;1,712;9,656;5,539;37,120;5,317;-2,613;-2,698;0,000;38,800;39,500;9,493;1,691;7,803;7,417;8,082;7,794;-3,074;27,583;0,000;268,940;Inf;280,000;280,000;7,432;2,982;22,344;24,646
6902,500;2,959;0,702;-35,209;1,712;9,656;5,558;37,091;5,261;-2,616;-2,697;0,000;38,758;39,455;9,493;1,691;7,868;7,807;8,326;8,079;-3,076;27,571;0,000;266,640;Inf;280,000;280,000;7,774;2,982;22,322;24,646
6903,000;2,959;0,702;-35,209;1,712;9,656;5,558;37,091;5,261;-2,616;-2,697;0,000;38,800;39,500;9,493;1,691;8,093;7,840;8,494;8,202;-3,076;27,571;0,000;266,640;Inf;280,000;280,000;8,020;2,981;22,332;24,638
6903,500;2,764;0,651;-35,209;1,672;9,730;5,558;37,091;5,261;-2,616;-2,697;0,000;38,800;39,500;9,540;1,729;7,691;7,401;8,320;7,923;-3,076;27,571;0,000;269,140;Inf;280,000;280,000;8,157;2,981;22,347;24,678
6904,000;2,764;0,651;-35,209;1,672;9,730;5,558;37,091;5,261;-2,616;-2,697;0,000;38,800;39,500;9,540;1,729;7,625;7,339;8,153;7,755;-3,076;27,571;0,000;269,140;Inf;280,000;280,000;7,834;2,978;22,333;24,726
6904,500;2,764;0,651;-35,209;1,672;9,730;5,558;37,091;5,261;-2,616;-2,697;0,000;38,800;39,500;9,540;1,729;8,333;7,734;8,427;8,134;-3,076;27,571;0,000;266,740;Inf;280,000;280,000;7,718;2,974;22,343;24,775
6905,000;2,764;0,651;-35,209;1,672;9,730;5,558;37,091;5,261;-2,616;-2,697;0,000;38,800;39,500;9,540;1,729;8,141;7,962;8,572;8,280;-3,076;27,571;0,000;266,740;Inf;280,000;280,000;8,157;2,971;22,333;24,825
6905,500;2,764;0,651;-35,209;1,672;9,730;5,558;37,091;5,261;-2,616;-2,697;0,000;38,800;39,500;9,540;1,729;7,990;7,823;8,593;8,218;-3,076;27,571;0,000;269,440;Inf;280,000;280,000;8,239;2,967;22,333;24,874
6906,000;2,764;0,651;-35,209;1,672;9,730;5,555;37,024;5,290;-2,596;-2,706;0,000;38,757;39,443;9,540;1,729;7,869;7,457;8,438;7,948;-3,072;27,572;0,000;269,440;Inf;280,000;280,000;8,156;2,964;22,333;24,857
6906,500;2,764;0,651;-35,209;1,672;9,730;5,555;37,024;5,290;-2,596;-2,706;0,000;38,800;39,400;9,540;1,729;7,546;7,241;8,200;7,770;-3,072;27,572;0,000;267,240;Inf;280,000;280,000;7,928;2,961;22,338;24,849
6907,000;3,078;0,714;-35,209;1,716;9,658;5,555;37,024;5,290;-2,596;-2,706;0,000;38,800;39,400;9,653;1,609;7,626;7,543;8,281;7,858;-3,072;27,572;0,000;267,240;Inf;280,000;280,000;7,689;2,957;22,343;24,822
6907,500;3,078;0,714;-35,209;1,716;9,658;5,555;37,024;5,290;-2,596;-2,706;0,000;38,800;39,400;9,653;1,609;8,338;7,888;8,540;8,269;-3,072;27,572;0,000;269,140;Inf;280,000;280,000;7,827;2,959;22,338;24,799
6908,000;3,078;0,714;-35,209;1,716;9,658;5,555;37,024;5,290;-2,596;-2,706;0,000;38,800;39,400;9,653;1,609;8,236;7,714;8,531;8,148;-3,072;27,572;0,000;269,140;Inf;280,000;280,000;8,259;2,961;22,335;24,792
6908,500;3,078;0,714;-35,209;1,716;9,658;5,555;37,024;5,290;-2,596;-2,706;0,000;38,800;39,400;9,653;1,609;7,835;7,518;8,337;7,901;-3,072;27,572;0,000;267,140;Inf;280,000;280,000;8,157;2,963;22,332;24,805
6909,000;3,078;0,714;-35,209;1,716;9,658;5,512;37,062;5,286;-2,562;-2,710;0,000;38,745;39,454;9,653;1,609;7,472;7,320;8,112;7,776;-3,089;27,565;0,000;267,140;Inf;280,000;280,000;7,898;2,965;22,339;24,770
6909,500;3,078;0,714;-35,209;1,716;9,658;5,512;37,062;5,286;-2,562;-2,710;0,000;38,700;39,500;9,653;1,609;7,824;7,662;8,302;7,974;-3,089;27,565;0,000;269,740;Inf;280,000;280,000;7,670;2,967;22,328;24,737
6910,000;2,866;0,680;-35,209;1,657;9,603;5,512;37,062;5,286;-2,562;-2,710;0,000;38,700;39,500;9,489;1,718;8,205;7,824;8,454;8,213;-3,089;27,565;0,000;269,740;Inf;280,000;280,000;7,940;2,969;22,321;24,664
6910,500;2,866;0,680;-35,209;1,657;9,603;5,512;37,062;5,286;-2,562;-2,710;0,000;38,700;39,500;9,489;1,718;8,007;7,935;8,540;8,323;-3,089;27,565;0,000;267,840;Inf;280,000;280,000;8,174;2,967;22,321;24,683
6911,000;2,866;0,680;-35,209;1,657;9,603;5,512;37,062;5,286;-2,562;-2,710;0,000;38,700;39,500;9,489;1,718;7,956;7,758;8,462;8,125;-3,089;27,565;0,000;267,840;Inf;280,000;280,000;8,201;2,965;22,325;24,704
6911,500;2,866;0,680;-35,209;1,657;9,603;5,512;37,062;5,286;-2,562;-2,710;0,000;38,700;39,500;9,489;1,718;7,840;7,551;8,354;7,995;-3,089;27,565;0,000;269,740;Inf;280,000;280,000;8,075;2,964;22,320;24,771
6912,000;2,866;0,680;-35,209;1,657;9,603;5,512;37,062;5,286;-2,562;-2,710;0,000;38,700;39,500;9,489;1,718;7,936;7,824;8,498;8,129;-3,089;27,565;0,000;269,740;Inf;280,000;280,000;7,935;2,962;22,323;24,833
6912,500;2,866;0,680;-35,209;1,657;9,603;5,576;37,095;5,300;-2,543;-2,701;0,000;38,747;39,437;9,489;1,718;8,349;8,015;8,671;8,420;-3,072;27,570;0,000;268,040;Inf;280,000;280,000;8,097;2,961;22,336;24,872
6913,000;2,866;0,680;-35,209;1,657;9,603;5,576;37,095;5,300;-2,543;-2,701;0,000;38,700;39,400;9,489;1,718;8,621;7,918;8,848;8,408;-3,072;27,570;0,000;268,040;Inf;280,000;280,000;8,364;2,959;22,334;24,868
6913,500;2,769;0,699;-35,209;1,694;9,664;5,576;37,095;5,300;-2,543;-2,701;0,000;38,700;39,400;9,617;1,630;8,327;7,751;8,815;8,208;-3,072;27,570;0,000;270,140;Inf;280,000;280,000;8,449;2,958;22,340;24,862
6914,000;2,769;0,699;-35,209;1,694;9,664;5,576;37,095;5,300;-2,543;-2,701;0,000;38,700;39,400;9,617;1,630;7,973;7,399;8,588;7,930;-3,072;27,570;0,000;270,140;Inf;280,000;280,000;8,275;2,954;22,333;24,904
6914,500;2,769;0,699;-35,209;1,694;9,664;5,576;37,095;5,300;-2,543;-2,701;0,000;38,700;39,400;9,617;1,630;7,845;7,454;8,481;7,953;-3,072;27,570;0,000;268,640;Inf;280,000;280,000;7,972;2,951;22,343;24,886
6915,000;2,769;0,699;-35,209;1,694;9,664;5,576;37,095;5,300;-2,543;-2,701;0,000;38,700;39,400;9,617;1,630;8,848;8,265;8,959;8,635;-3,072;27,570;0,000;268,640;Inf;280,000;280,000;7,933;2,948;22,336;24,861
6915,500;2,769;0,699;-35,209;1,694;9,664;5,576;37,043;5,276;-2,530;-2,707;0,000;38,734;39,452;9,617;1,630;8,710;7,923;9,022;8,443;-3,080;27,559;0,000;270,040;Inf;280,000;280,000;8,677;2,945;22,342;24,855
6916,000;2,769;0,699;-35,209;1,694;9,664;5,576;37,043;5,276;-2,530;-2,707;0,000;38,700;39,500;9,617;1,630;8,350;7,635;8,891;8,194;-3,080;27,559;0,000;270,040;Inf;280,000;280,000;8,525;2,943;22,347;24,852
6916,500;2,426;0,562;-35,209;1,689;9,627;5,576;37,043;5,276;-2,530;-2,707;0,000;38,700;39,500;9,692;1,784;7,756;7,259;8,551;7,807;-3,080;27,559;0,000;268,840;Inf;280,000;280,000;8,268;2,940;22,351;24,848
6917,000;2,426;0,562;-35,209;1,689;9,627;5,576;37,043;5,276;-2,530;-2,707;0,000;38,700;39,500;9,692;1,784;7,837;7,481;8,515;7,974;-3,080;27,559;0,000;268,840;Inf;280,000;280,000;7,843;2,931;22,340;24,884
6917,500;2,426;0,562;-35,209;1,689;9,627;5,576;37,043;5,276;-2,530;-2,707;0,000;38,700;39,500;9,692;1,784;8,459;8,097;8,805;8,421;-3,080;27,559;0,000;270,240;Inf;280,000;280,000;7,952;2,923;22,341;24,907
6918,000;2,426;0,562;-35,209;1,689;9,627;5,576;37,043;5,276;-2,530;-2,707;0,000;38,700;39,500;9,692;1,784;8,791;8,165;8,928;8,558;-3,080;27,559;0,000;270,240;Inf;280,000;280,000;8,446;2,915;22,332;24,898
6918,500;2,426;0,562;-35,209;1,689;9,627;5,576;37,043;5,276;-2,530;-2,707;0,000;38,700;39,500;9,692;1,784;8,306;7,763;8,871;8,201;-3,080;27,559;0,000;268,740;Inf;280,000;280,000;8,610;2,907;22,341;24,909
6919,000;2,426;0,562;-35,209;1,689;9,627;5,579;37,025;5,291;-2,489;-2,707;0,000;38,739;39,441;9,692;1,784;7,697;7,215;8,495;7,794;-3,078;27,562;0,000;268,740;Inf;280,000;280,000;8,285;2,899;22,320;24,917
6919,500;2,426;0,562;-35,209;1,689;9,627;5,579;37,025;5,291;-2,489;-2,707;0,000;38,700;39,400;9,692;1,784;7,666;7,273;8,371;7,857;-3,078;27,562;0,000;270,040;Inf;280,000;280,000;7,800;2,891;22,347;24,939
6920,000;3,333;0,852;-34,786;1,670;9,655;5,579;37,025;5,291;-2,489;-2,707;0,000;38,700;39,400;9,752;1,812;8,527;8,021;8,731;8,449;-3,078;27,562;0,000;270,040;Inf;280,000;280,000;7,792;2,884;22,339;24,947
6920,500;3,333;0,852;-34,786;1,670;9,655;5,579;37,025;5,291;-2,489;-2,707;0,000;38,700;39,400;9,752;1,812;8,898;8,358;9,032;8,646;-3,078;27,562;0,000;268,640;Inf;280,000;280,000;8,432;2,891;22,344;24,929
6921,000;3,333;0,852;-34,786;1,670;9,655;5,579;37,025;5,291;-2,489;-2,707;0,000;38,700;39,400;9,752;1,812;8,491;8,040;9,006;8,472;-3,078;27,562;0,000;268,640;Inf;280,000;280,000;8,734;2,898;22,342;24,983
6921,500;3,333;0,852;-34,786;1,670;9,655;5,579;37,025;5,291;-2,489;-2,707;0,000;38,700;39,400;9,752;1,812;8,194;7,599;8,770;8,141;-3,078;27,562;0,000;269,840;Inf;280,000;280,000;8,502;2,905;22,331;24,984
6922,000;3,333;0,852;-34,786;1,670;9,655;5,569;37,090;5,293;-2,450;-2,701;0,000;38,740;39,452;9,752;1,812;7,858;7,406;8,511;7,901;-3,056;27,561;0,000;269,840;Inf;280,000;280,000;8,176;2,912;22,324;24,989
