t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6922,500;3,333;0,852;-34,786;1,670;9,655;5,569;37,090;5,293;-2,450;-2,701;0,000;38,700;39,500;9,752;1,812;8,458;8,212;8,890;8,582;-3,056;27,561;0,000;268,740;Inf;280,000;280,000;7,919;2,919;22,331;24,937
6923,000;3,110;0,812;-33,363;1,707;9,610;5,569;37,090;5,293;-2,450;-2,701;0,000;38,700;39,500;9,835;1,617;8,842;8,386;9,112;8,704;-3,056;27,561;0,000;268,740;Inf;280,000;280,000;8,536;2,926;22,321;24,861
6923,500;3,110;0,812;-33,363;1,707;9,610;5,569;37,090;5,293;-2,450;-2,701;0,000;38,700;39,500;9,835;1,617;8,589;8,082;9,098;8,528;-3,056;27,561;0,000;269,240;Inf;280,000;280,000;8,761;2,929;22,332;24,841
6924,000;3,110;0,812;-33,363;1,707;9,610;5,569;37,090;5,293;-2,450;-2,701;0,000;38,700;39,500;9,835;1,617;8,117;7,668;8,841;8,193;-3,056;27,561;0,000;269,240;Inf;280,000;280,000;8,574;2,932;22,332;24,789
6924,500;3,110;0,812;-33,363;1,707;9,610;5,569;37,090;5,293;-2,450;-2,701;0,000;38,700;39,500;9,835;1,617;7,884;7,587;8,707;8,090;-3,056;27,561;0,000;268,840;Inf;280,000;280,000;8,205;2,935;22,348;24,738
6925,000;3,110;0,812;-33,363;1,707;9,610;5,583;37,103;5,287;-2,409;-2,687;0,000;38,744;39,442;9,835;1,617;8,459;8,116;8,896;8,420;-3,056;27,567;0,000;268,840;Inf;280,000;280,000;8,067;2,938;22,352;24,730
6925,500;3,110;0,812;-33,363;1,707;9,610;5,583;37,103;5,287;-2,409;-2,687;0,000;38,700;39,400;9,835;1,617;8,752;8,322;9,047;8,748;-3,056;27,567;0,000;269,340;Inf;280,000;280,000;8,473;2,941;22,336;24,757
6926,000;3,110;0,812;-33,363;1,707;9,610;5,583;37,103;5,287;-2,409;-2,687;0,000;38,700;39,400;9,835;1,617;8,512;8,028;9,113;8,526;-3,056;27,567;0,000;269,340;Inf;280,000;280,000;8,717;2,943;22,330;24,751
6926,500;1,754;0,479;-34,194;1,772;9,599;5,583;37,103;5,287;-2,409;-2,687;0,000;38,700;39,400;9,658;1,531;8,389;7,802;9,019;8,314;-3,056;27,567;0,000;269,040;Inf;280,000;280,000;8,545;2,946;22,337;24,704
6927,000;1,754;0,479;-34,194;1,772;9,599;5,583;37,103;5,287;-2,409;-2,687;0,000;38,700;39,400;9,658;1,531;8,080;7,752;8,901;8,274;-3,056;27,567;0,000;269,040;Inf;280,000;280,000;8,381;2,927;22,338;24,668
6927,500;1,754;0,479;-34,194;1,772;9,599;5,583;37,103;5,287;-2,409;-2,687;0,000;38,700;39,400;9,658;1,531;8,719;8,296;9,064;8,687;-3,056;27,567;0,000;269,440;Inf;280,000;280,000;8,252;2,907;22,355;24,690
6928,000;1,754;0,479;-34,194;1,772;9,599;5,583;37,103;5,287;-2,409;-2,687;0,000;38,700;39,400;9,658;1,531;9,058;8,585;9,309;8,980;-3,056;27,567;0,000;269,440;Inf;280,000;280,000;8,692;2,888;22,360;24,680
6928,500;1,754;0,479;-34,194;1,772;9,599;5,543;37,024;5,257;-2,408;-2,671;0,000;38,733;39,440;9,658;1,531;8,748;8,311;9,298;8,815;-3,060;27,563;0,000;269,040;Inf;280,000;280,000;8,983;2,870;22,360;24,677
6929,000;1,754;0,479;-34,194;1,772;9,599;5,543;37,024;5,257;-2,408;-2,671;0,000;38,700;39,400;9,658;1,531;8,670;8,148;9,209;8,573;-3,060;27,563;0,000;269,040;Inf;280,000;280,000;8,793;2,852;22,355;24,748
6929,500;2,988;0,723;-35,198;1,699;9,740;5,543;37,024;5,257;-2,408;-2,671;0,000;38,700;39,400;9,659;1,648;8,116;7,980;8,907;8,400;-3,060;27,563;0,000;269,140;Inf;280,000;280,000;8,650;2,834;22,349;24,776
6930,000;2,988;0,723;-35,198;1,699;9,740;5,543;37,024;5,257;-2,408;-2,671;0,000;38,700;39,400;9,659;1,648;8,427;8,175;8,988;8,546;-3,060;27,563;0,000;269,140;Inf;280,000;280,000;8,351;2,836;22,355;24,808
6930,500;2,988;0,723;-35,198;1,699;9,740;5,543;37,024;5,257;-2,408;-2,671;0,000;38,700;39,400;9,659;1,648;8,799;8,428;9,156;8,849;-3,060;27,563;0,000;269,140;Inf;280,000;280,000;8,534;2,839;22,340;24,798
6931,000;2,988;0,723;-35,198;1,699;9,740;5,543;37,024;5,257;-2,408;-2,671;0,000;38,700;39,400;9,659;1,648;8,836;8,405;9,266;8,843;-3,060;27,563;0,000;269,140;Inf;280,000;280,000;8,808;2,841;22,348;24,764
6931,500;2,988;0,723;-35,198;1,699;9,740;5,567;37,038;5,293;-2,378;-2,678;0,000;38,737;39,464;9,659;1,648;8,586;8,084;9,144;8,611;-3,036;27,557;0,000;269,440;Inf;280,000;280,000;8,838;2,843;22,327;24,738
6932,000;2,988;0,723;-35,198;1,699;9,740;5,567;37,038;5,293;-2,378;-2,678;0,000;38,700;39,500;9,659;1,648;8,336;7,869;8,972;8,441;-3,036;27,557;0,000;269,440;Inf;280,000;280,000;8,606;2,846;22,361;24,794
6932,500;2,988;0,723;-35,198;1,699;9,740;5,567;37,038;5,293;-2,378;-2,678;0,000;38,700;39,500;9,659;1,648;8,262;8,045;8,961;8,530;-3,036;27,557;0,000;269,640;Inf;280,000;280,000;8,405;2,848;22,362;24,829
6933,000;3,068;0,802;-33,668;1,744;9,658;5,567;37,038;5,293;-2,378;-2,678;0,000;38,700;39,500;9,805;1,597;8,955;8,592;9,259;8,881;-3,036;27,557;0,000;269,640;Inf;280,000;280,000;8,449;2,850;22,365;24,821
6933,500;3,068;0,802;-33,668;1,744;9,658;5,567;37,038;5,293;-2,378;-2,678;0,000;38,700;39,500;9,805;1,597;8,914;8,499;9,301;8,833;-3,036;27,557;0,000;269,740;Inf;280,000;280,000;8,922;2,854;22,351;24,820
6934,000;3,068;0,802;-33,668;1,744;9,658;5,567;37,038;5,293;-2,378;-2,678;0,000;38,700;39,500;9,805;1,597;8,703;8,265;9,242;8,719;-3,036;27,557;0,000;269,740;Inf;280,000;280,000;8,887;2,857;22,363;24,814
6934,500;3,068;0,802;-33,668;1,744;9,658;5,567;37,038;5,293;-2,378;-2,678;0,000;38,700;39,500;9,805;1,597;8,336;8,042;9,121;8,511;-3,036;27,557;0,000;269,640;Inf;280,000;280,000;8,732;2,861;22,384;24,796
6935,000;3,068;0,802;-33,668;1,744;9,658;5,546;37,087;5,292;-2,333;-2,672;0,000;38,730;39,449;9,805;1,597;8,529;8,123;9,131;8,613;-3,039;27,554;0,000;269,640;Inf;280,000;280,000;8,503;2,864;22,366;24,808
6935,500;3,068;0,802;-33,668;1,744;9,658;5,546;37,087;5,292;-2,333;-2,672;0,000;38,700;39,400;9,805;1,597;8,863;8,576;9,285;8,925;-3,039;27,554;0,000;269,940;Inf;280,000;280,000;8,599;2,868;22,383;24,774
6936,000;3,121;0,789;-34,893;1,618;9,542;5,546;37,087;5,292;-2,333;-2,672;0,000;38,700;39,400;9,723;1,712;8,815;8,714;9,362;8,991;-3,039;27,554;0,000;269,940;Inf;280,000;280,000;8,912;2,871;22,388;24,755
6936,500;3,121;0,789;-34,893;1,618;9,542;5,546;37,087;5,292;-2,333;-2,672;0,000;38,700;39,400;9,723;1,712;8,568;8,478;9,302;8,881;-3,039;27,554;0,000;269,840;Inf;280,000;280,000;8,971;2,875;22,374;24,749
6937,000;3,121;0,789;-34,893;1,618;9,542;5,546;37,087;5,292;-2,333;-2,672;0,000;38,700;39,400;9,723;1,712;8,368;7,947;8,946;8,429;-3,039;27,554;0,000;269,840;Inf;280,000;280,000;8,807;2,879;22,387;24,729
6937,500;3,121;0,789;-34,893;1,618;9,542;5,546;37,087;5,292;-2,333;-2,672;0,000;38,700;39,400;9,723;1,712;8,274;8,026;8,941;8,475;-3,039;27,554;0,000;269,540;Inf;280,000;280,000;8,422;2,883;22,387;24,686
6938,000;3,121;0,789;-34,893;1,618;9,542;5,572;37,111;5,322;-2,314;-2,673;0,000;38,732;39,465;9,723;1,712;8,684;8,264;9,088;8,719;-3,043;27,561;0,000;269,540;Inf;280,000;280,000;8,429;2,887;22,399;24,674
6938,500;3,121;0,789;-34,893;1,618;9,542;5,572;37,111;5,322;-2,314;-2,673;0,000;38,700;39,500;9,723;1,712;8,826;8,649;9,262;8,989;-3,043;27,561;0,000;269,040;Inf;280,000;280,000;8,689;2,891;22,378;24,657
6939,000;3,121;0,789;-34,893;1,618;9,542;5,572;37,111;5,322;-2,314;-2,673;0,000;38,700;39,500;9,723;1,712;8,738;8,545;9,329;8,937;-3,043;27,561;0,000;269,040;Inf;280,000;280,000;8,931;2,895;22,386;24,577
6939,500;2,566;0,656;-34,323;1,723;9,605;5,572;37,111;5,322;-2,314;-2,673;0,000;38,700;39,500;9,796;1,739;8,543;8,119;9,127;8,684;-3,043;27,561;0,000;269,140;Inf;280,000;280,000;8,887;2,898;22,384;24,558
6940,000;2,566;0,656;-34,323;1,723;9,605;5,572;37,111;5,322;-2,314;-2,673;0,000;38,700;39,500;9,796;1,739;8,225;7,856;8,866;8,443;-3,043;27,561;0,000;269,140;Inf;280,000;280,000;8,618;2,893;22,384;24,595
6940,500;2,566;0,656;-34,323;1,723;9,605;5,572;37,111;5,322;-2,314;-2,673;0,000;38,700;39,500;9,796;1,739;8,845;8,580;9,219;8,934;-3,043;27,561;0,000;269,140;Inf;280,000;280,000;8,347;2,887;22,385;24,632
6941,000;2,566;0,656;-34,323;1,723;9,605;5,572;37,111;5,322;-2,314;-2,673;0,000;38,700;39,500;9,796;1,739;9,298;8,680;9,347;9,017;-3,043;27,561;0,000;269,140;Inf;280,000;280,000;8,895;2,882;22,395;24,661
6941,500;2,566;0,656;-34,323;1,723;9,605;5,586;37,052;5,284;-2,329;-2,672;0,000;38,728;39,442;9,796;1,739;9,119;8,507;9,357;8,901;-3,045;27,562;0,000;269,240;Inf;280,000;280,000;9,086;2,877;22,385;24,649
6942,000;2,566;0,656;-34,323;1,723;9,605;5,586;37,052;5,284;-2,329;-2,672;0,000;38,700;39,400;9,796;1,739;8,593;8,289;9,156;8,749;-3,045;27,562;0,000;269,240;Inf;280,000;280,000;8,971;2,872;22,391;24,665
6942,500;2,881;0,643;-35,209;1,676;9,675;5,586;37,052;5,284;-2,329;-2,672;0,000;38,700;39,400;9,656;1,769;8,459;7,850;8,837;8,464;-3,045;27,562;0,000;269,040;Inf;280,000;280,000;8,697;2,867;22,396;24,715
6943,000;2,881;0,643;-35,209;1,676;9,675;5,586;37,052;5,284;-2,329;-2,672;0,000;38,700;39,400;9,656;1,769;8,482;8,051;8,911;8,495;-3,045;27,562;0,000;269,040;Inf;280,000;280,000;8,403;2,867;22,383;24,698
6943,500;2,881;0,643;-35,209;1,676;9,675;5,586;37,052;5,284;-2,329;-2,672;0,000;38,700;39,400;9,656;1,769;8,881;8,418;9,072;8,841;-3,045;27,562;0,000;269,440;Inf;280,000;280,000;8,485;2,867;22,402;24,691
6944,000;2,881;0,643;-35,209;1,676;9,675;5,586;37,052;5,284;-2,329;-2,672;0,000;38,700;39,400;9,656;1,769;8,904;8,567;9,295;8,953;-3,045;27,562;0,000;269,440;Inf;280,000;280,000;8,803;2,868;22,405;24,716
6944,500;2,881;0,643;-35,209;1,676;9,675;5,581;37,046;5,279;-2,313;-2,687;0,000;38,730;39,434;9,656;1,769;8,814;8,171;9,139;8,726;-3,048;27,547;0,000;269,440;Inf;280,000;280,000;8,930;2,868;22,409;24,727
6945,000;2,881;0,643;-35,209;1,676;9,675;5,581;37,046;5,279;-2,313;-2,687;0,000;38,700;39,400;9,656;1,769;8,477;7,918;8,843;8,524;-3,048;27,547;0,000;269,440;Inf;280,000;280,000;8,713;2,868;22,396;24,732
6945,500;2,881;0,643;-35,209;1,676;9,675;5,581;37,046;5,279;-2,313;-2,687;0,000;38,700;39,400;9,656;1,769;8,530;8,218;8,947;8,703;-3,048;27,547;0,000;269,640;Inf;280,000;280,000;8,441;2,868;22,399;24,707
6946,000;3,449;0,846;-35,209;1,699;9,613;5,581;37,046;5,279;-2,313;-2,687;0,000;38,700;39,400;9,611;1,768;9,057;8,763;9,248;9,091;-3,048;27,547;0,000;269,640;Inf;280,000;280,000;8,599;2,869;22,385;24,694
6946,500;3,449;0,846;-35,209;1,699;9,613;5,581;37,046;5,279;-2,313;-2,687;0,000;38,700;39,400;9,611;1,768;9,524;8,847;9,440;9,178;-3,048;27,547;0,000;269,140;Inf;280,000;280,000;9,040;2,878;22,403;24,719
6947,000;3,449;0,846;-35,209;1,699;9,613;5,581;37,046;5,279;-2,313;-2,687;0,000;38,700;39,400;9,611;1,768;9,346;8,638;9,407;9,049;-3,048;27,547;0,000;269,140;Inf;280,000;280,000;9,247;2,887;22,395;24,738
6947,500;3,449;0,846;-35,209;1,699;9,613;5,581;37,046;5,279;-2,313;-2,687;0,000;38,700;39,400;9,611;1,768;8,259;7,853;8,730;8,507;-3,048;27,547;0,000;269,240;Inf;280,000;280,000;9,110;2,897;22,397;24,719
6948,000;3,449;0,846;-35,209;1,699;9,613;5,561;37,067;5,273;-2,295;-2,688;0,000;38,732;39,487;9,611;1,768;8,544;8,295;8,925;8,774;-3,049;27,558;0,000;269,240;Inf;280,000;280,000;8,337;2,906;22,405;24,727
6948,500;3,449;0,846;-35,209;1,699;9,613;5,561;37,067;5,273;-2,295;-2,688;0,000;38,700;39,500;9,611;1,768;9,030;8,792;9,226;9,070;-3,049;27,558;0,000;269,040;Inf;280,000;280,000;8,635;2,915;22,389;24,677
6949,000;3,124;0,842;-34,325;1,774;9,587;5,561;37,067;5,273;-2,295;-2,688;0,000;38,700;39,500;9,696;1,681;9,305;8,884;9,384;9,180;-3,049;27,558;0,000;269,040;Inf;280,000;280,000;9,029;2,923;22,396;24,709
6949,500;3,124;0,842;-34,325;1,774;9,587;5,561;37,067;5,273;-2,295;-2,688;0,000;38,700;39,500;9,696;1,681;8,980;8,637;9,294;9,061;-3,049;27,558;0,000;269,240;Inf;280,000;280,000;9,188;2,927;22,405;24,763
6950,000;3,124;0,842;-34,325;1,774;9,587;5,561;37,067;5,273;-2,295;-2,688;0,000;38,700;39,500;9,696;1,681;8,656;8,213;9,063;8,811;-3,049;27,558;0,000;269,240;Inf;280,000;280,000;8,993;2,930;22,393;24,820
6950,500;3,124;0,842;-34,325;1,774;9,587;5,561;37,067;5,273;-2,295;-2,688;0,000;38,700;39,500;9,696;1,681;8,449;8,019;8,794;8,605;-3,049;27,558;0,000;267,940;Inf;280,000;280,000;8,686;2,933;22,393;24,897
6951,000;3,124;0,842;-34,325;1,774;9,587;5,574;37,132;5,331;-2,262;-2,661;0,000;38,749;39,467;9,696;1,681;8,450;8,322;8,908;8,741;-3,035;27,570;0,000;267,940;Inf;280,000;280,000;8,467;2,936;22,397;25,005
6951,500;3,124;0,842;-34,325;1,774;9,587;5,574;37,132;5,331;-2,262;-2,661;0,000;38,700;39,500;9,696;1,681;9,247;8,936;9,442;9,311;-3,035;27,570;0,000;269,240;Inf;280,000;280,000;8,605;2,939;22,410;25,007
6952,000;3,124;0,842;-34,325;1,774;9,587;5,574;37,132;5,331;-2,262;-2,661;0,000;38,700;39,500;9,696;1,681;8,934;8,722;9,366;9,154;-3,035;27,570;0,000;269,240;Inf;280,000;280,000;9,234;2,942;22,414;25,023
6952,500;2,543;0,712;-34,186;1,703;9,603;5,574;37,132;5,331;-2,262;-2,661;0,000;38,700;39,500;9,739;1,750;8,871;8,309;9,211;8,938;-3,035;27,570;0,000;269,540;Inf;280,000;280,000;9,044;2,945;22,406;25,037
6953,000;2,543;0,712;-34,186;1,703;9,603;5,574;37,132;5,331;-2,262;-2,661;0,000;38,700;39,500;9,739;1,750;8,516;8,094;8,929;8,710;-3,035;27,570;0,000;269,540;Inf;280,000;280,000;8,833;2,939;22,414;25,080
6953,500;2,543;0,712;-34,186;1,703;9,603;5,574;37,132;5,331;-2,262;-2,661;0,000;38,700;39,500;9,739;1,750;8,677;8,359;9,046;8,847;-3,035;27,570;0,000;268,840;Inf;280,000;280,000;8,562;2,932;22,416;25,113
6954,000;2,543;0,712;-34,186;1,703;9,603;5,574;37,132;5,331;-2,262;-2,661;0,000;38,700;39,500;9,739;1,750;9,045;8,907;9,344;9,210;-3,035;27,570;0,000;268,840;Inf;280,000;280,000;8,732;2,926;22,422;25,228
6954,500;2,543;0,712;-34,186;1,703;9,603;5,582;37,079;5,286;-2,269;-2,657;0,000;38,755;39,484;9,739;1,750;9,504;9,001;9,536;9,309;-3,037;27,567;0,000;269,640;Inf;280,000;280,000;9,127;2,920;22,405;25,266
6955,000;2,543;0,712;-34,186;1,703;9,603;5,582;37,079;5,286;-2,269;-2,657;0,000;38,800;39,500;9,739;1,750;8,760;8,505;9,303;9,019;-3,037;27,567;0,000;269,640;Inf;280,000;280,000;9,337;2,913;22,412;25,246
6955,500;2,114;0,584;-33,999;1,716;9,607;5,582;37,079;5,286;-2,269;-2,657;0,000;38,800;39,500;9,727;1,661;8,288;8,147;8,954;8,811;-3,037;27,567;0,000;268,940;Inf;280,000;280,000;8,897;2,907;22,418;25,178
6956,000;2,114;0,584;-33,999;1,716;9,607;5,582;37,079;5,286;-2,269;-2,657;0,000;38,800;39,500;9,727;1,661;8,724;8,569;9,178;8,998;-3,037;27,567;0,000;268,940;Inf;280,000;280,000;8,550;2,894;22,449;25,133
6956,500;2,114;0,584;-33,999;1,716;9,607;5,582;37,079;5,286;-2,269;-2,657;0,000;38,800;39,500;9,727;1,661;8,888;8,842;9,301;9,179;-3,037;27,567;0,000;269,140;Inf;280,000;280,000;8,867;2,881;22,447;25,042
6957,000;2,114;0,584;-33,999;1,716;9,607;5,582;37,079;5,286;-2,269;-2,657;0,000;38,800;39,500;9,727;1,661;9,407;8,956;9,491;9,408;-3,037;27,567;0,000;269,140;Inf;280,000;280,000;9,053;2,869;22,439;24,874
6957,500;2,114;0,584;-33,999;1,716;9,607;5,591;37,045;5,289;-2,253;-2,664;0,000;38,773;39,534;9,727;1,661;9,317;8,771;9,512;9,243;-3,042;27,572;0,000;269,340;Inf;280,000;280,000;9,315;2,857;22,460;24,625
6958,000;2,114;0,584;-33,999;1,716;9,607;5,591;37,045;5,289;-2,253;-2,664;0,000;38,800;39,500;9,727;1,661;8,819;8,505;9,244;9,005;-3,042;27,572;0,000;269,340;Inf;280,000;280,000;9,211;2,844;22,447;24,596
6958,500;3,096;0,747;-35,209;1,675;9,657;5,591;37,045;5,289;-2,253;-2,664;0,000;38,800;39,500;9,660;1,863;8,506;8,546;9,055;8,999;-3,042;27,572;0,000;269,040;Inf;280,000;280,000;8,893;2,837;22,450;24,546
6959,000;3,096;0,747;-35,209;1,675;9,657;5,591;37,045;5,289;-2,253;-2,664;0,000;38,800;39,500;9,660;1,863;9,246;9,030;9,464;9,392;-3,042;27,572;0,000;269,040;Inf;280,000;280,000;8,776;2,837;22,437;24,499
6959,500;3,096;0,747;-35,209;1,675;9,657;5,591;37,045;5,289;-2,253;-2,664;0,000;38,800;39,500;9,660;1,863;9,239;9,105;9,593;9,463;-3,042;27,572;0,000;269,140;Inf;280,000;280,000;9,283;2,841;22,455;24,482
6960,000;3,096;0,747;-35,209;1,675;9,657;5,591;37,045;5,289;-2,253;-2,664;0,000;38,800;39,500;9,660;1,863;8,840;8,839;9,455;9,284;-3,042;27,572;0,000;269,140;Inf;280,000;280,000;9,350;2,845;22,454;24,535
6960,500;3,096;0,747;-35,209;1,675;9,657;5,591;37,045;5,289;-2,253;-2,664;0,000;38,800;39,500;9,660;1,863;8,617;8,398;9,206;9,043;-3,042;27,572;0,000;269,140;Inf;280,000;280,000;9,104;2,849;22,452;24,554
6961,000;3,096;0,747;-35,209;1,675;9,657;5,565;37,071;5,312;-2,218;-2,673;0,000;38,769;39,550;9,660;1,863;8,344;8,317;9,032;8,915;-3,029;27,562;0,000;269,140;Inf;280,000;280,000;8,816;2,853;22,456;24,636
6961,500;3,096;0,747;-35,209;1,675;9,657;5,565;37,071;5,312;-2,218;-2,673;0,000;38,800;39,600;9,660;1,863;8,444;8,642;9,128;8,994;-3,029;27,562;0,000;269,540;Inf;280,000;280,000;8,652;2,857;22,448;24,670
6962,000;2,912;0,756;-34,503;1,770;9,616;5,565;37,071;5,312;-2,218;-2,673;0,000;38,800;39,600;9,666;1,576;8,908;8,977;9,292;9,260;-3,029;27,562;0,000;269,540;Inf;280,000;280,000;8,802;2,861;22,457;24,678
6962,500;2,912;0,756;-34,503;1,770;9,616;5,565;37,071;5,312;-2,218;-2,673;0,000;38,800;39,600;9,666;1,576;9,139;8,811;9,454;9,284;-3,029;27,562;0,000;269,940;Inf;280,000;280,000;9,109;2,862;22,451;24,635
6963,000;2,912;0,756;-34,503;1,770;9,616;5,565;37,071;5,312;-2,218;-2,673;0,000;38,800;39,600;9,666;1,576;8,801;8,556;9,223;9,057;-3,029;27,562;0,000;269,940;Inf;280,000;280,000;9,172;2,863;22,448;24,666
6963,500;2,912;0,756;-34,503;1,770;9,616;5,565;37,071;5,312;-2,218;-2,673;0,000;38,800;39,600;9,666;1,576;8,233;8,335;8,973;8,847;-3,029;27,562;0,000;270,040;Inf;280,000;280,000;8,909;2,864;22,438;24,640
6964,000;2,912;0,756;-34,503;1,770;9,616;5,542;37,140;5,326;-2,202;-2,658;0,000;38,787;39,539;9,666;1,576;8,621;8,639;9,116;8,990;-3,034;27,576;0,000;270,040;Inf;280,000;280,000;8,597;2,864;22,460;24,619
6964,500;2,912;0,756;-34,503;1,770;9,616;5,542;37,140;5,326;-2,202;-2,658;0,000;38,800;39,500;9,666;1,576;9,081;9,005;9,332;9,340;-3,034;27,576;0,000;269,640;Inf;280,000;280,000;8,841;2,865;22,446;24,527
6965,000;2,595;0,675;-34,567;1,756;9,658;5,542;37,140;5,326;-2,202;-2,658;0,000;38,800;39,500;9,671;1,557;9,414;9,135;9,611;9,548;-3,034;27,576;0,000;269,640;Inf;280,000;280,000;9,190;2,866;22,469;24,524
6965,500;2,595;0,675;-34,567;1,756;9,658;5,542;37,140;5,326;-2,202;-2,658;0,000;38,800;39,500;9,671;1,557;9,187;8,824;9,585;9,312;-3,034;27,576;0,000;269,440;Inf;280,000;280,000;9,427;2,862;22,462;24,523
6966,000;2,595;0,675;-34,567;1,756;9,658;5,542;37,140;5,326;-2,202;-2,658;0,000;38,800;39,500;9,671;1,557;8,330;8,398;9,044;8,925;-3,034;27,576;0,000;269,440;Inf;280,000;280,000;9,227;2,857;22,467;24,536
6966,500;2,595;0,675;-34,567;1,756;9,658;5,542;37,140;5,326;-2,202;-2,658;0,000;38,800;39,500;9,671;1,557;8,840;8,758;9,247;9,143;-3,034;27,576;0,000;269,240;Inf;280,000;280,000;8,674;2,853;22,465;24,569
6967,000;2,595;0,675;-34,567;1,756;9,658;5,542;37,140;5,326;-2,202;-2,658;0,000;38,800;39,500;9,671;1,557;9,102;9,143;9,424;9,372;-3,034;27,576;0,000;269,240;Inf;280,000;280,000;8,997;2,849;22,472;24,567
6967,500;2,595;0,675;-34,567;1,756;9,658;5,550;37,092;5,315;-2,205;-2,659;0,000;38,785;39,573;9,671;1,557;9,383;9,121;9,508;9,457;-3,039;27,571;0,000;268,840;Inf;280,000;280,000;9,260;2,845;22,480;24,582
6968,000;2,595;0,675;-34,567;1,756;9,658;5,550;37,092;5,315;-2,205;-2,659;0,000;38,800;39,600;9,671;1,557;9,269;8,948;9,516;9,385;-3,039;27,571;0,000;268,840;Inf;280,000;280,000;9,367;2,840;22,486;24,602
6968,500;2,427;0,573;-35,209;1,706;9,658;5,550;37,092;5,315;-2,205;-2,659;0,000;38,800;39,600;9,514;1,673;8,770;8,689;9,332;9,158;-3,039;27,571;0,000;269,140;Inf;280,000;280,000;9,279;2,836;22,493;24,663
6969,000;2,427;0,573;-35,209;1,706;9,658;5,550;37,092;5,315;-2,205;-2,659;0,000;38,800;39,600;9,514;1,673;8,356;8,473;9,007;8,994;-3,039;27,571;0,000;269,140;Inf;280,000;280,000;8,987;2,830;22,502;24,699
6969,500;2,427;0,573;-35,209;1,706;9,658;5,550;37,092;5,315;-2,205;-2,659;0,000;38,800;39,600;9,514;1,673;9,390;9,296;9,624;9,597;-3,039;27,571;0,000;269,540;Inf;280,000;280,000;8,708;2,823;22,504;24,739
6970,000;2,427;0,573;-35,209;1,706;9,658;5,550;37,092;5,315;-2,205;-2,659;0,000;38,800;39,600;9,514;1,673;9,479;9,313;9,667;9,652;-3,039;27,571;0,000;269,540;Inf;280,000;280,000;9,477;2,817;22,487;24,744
6970,500;2,427;0,573;-35,209;1,706;9,658;5,579;37,070;5,285;-2,191;-2,656;0,000;38,801;39,617;9,514;1,673;8,884;8,993;9,457;9,451;-3,040;27,570;0,000;269,440;Inf;280,000;280,000;9,528;2,810;22,489;24,786
6971,000;2,427;0,573;-35,209;1,706;9,658;5,579;37,070;5,285;-2,191;-2,656;0,000;38,800;39,600;9,514;1,673;8,559;8,572;9,080;9,136;-3,040;27,570;0,000;269,440;Inf;280,000;280,000;9,196;2,804;22,498;24,770
6971,500;2,888;0,714;-35,097;1,737;9,685;5,579;37,070;5,285;-2,191;-2,656;0,000;38,800;39,600;9,639;1,601;8,652;8,685;9,162;9,174;-3,040;27,570;0,000;269,240;Inf;280,000;280,000;8,837;2,798;22,484;24,769
6972,000;2,888;0,714;-35,097;1,737;9,685;5,579;37,070;5,285;-2,191;-2,656;0,000;38,800;39,600;9,639;1,601;9,388;9,007;9,447;9,473;-3,040;27,570;0,000;269,240;Inf;280,000;280,000;8,918;2,799;22,483;24,831
6972,500;2,888;0,714;-35,097;1,737;9,685;5,579;37,070;5,285;-2,191;-2,656;0,000;38,800;39,600;9,639;1,601;9,375;9,436;9,701;9,771;-3,040;27,570;0,000;269,140;Inf;280,000;280,000;9,329;2,801;22,485;24,858
6973,000;2,888;0,714;-35,097;1,737;9,685;5,579;37,070;5,285;-2,191;-2,656;0,000;38,800;39,600;9,639;1,601;9,069;8,988;9,525;9,503;-3,040;27,570;0,000;269,140;Inf;280,000;280,000;9,571;2,802;22,480;24,883
6973,500;2,888;0,714;-35,097;1,737;9,685;5,579;37,070;5,285;-2,191;-2,656;0,000;38,800;39,600;9,639;1,601;8,700;8,648;9,275;9,207;-3,040;27,570;0,000;269,440;Inf;280,000;280,000;9,271;2,804;22,493;24,919
6974,000;2,888;0,714;-35,097;1,737;9,685;5,570;37,091;5,309;-2,161;-2,658;0,000;38,812;39,624;9,639;1,601;8,671;8,715;9,274;9,184;-3,034;27,574;0,000;269,440;Inf;280,000;280,000;8,957;2,805;22,487;24,924
6974,500;2,888;0,714;-35,097;1,737;9,685;5,570;37,091;5,309;-2,161;-2,658;0,000;38,800;39,600;9,639;1,601;9,265;9,148;9,571;9,541;-3,034;27,574;0,000;269,540;Inf;280,000;280,000;8,961;2,806;22,482;24,944
6975,000;4,245;1,001;-35,209;1,624;9,679;5,570;37,091;5,309;-2,161;-2,658;0,000;38,800;39,600;9,702;1,718;9,800;9,696;9,944;9,867;-3,034;27,574;0,000;269,540;Inf;280,000;280,000;9,381;2,808;22,487;24,968
6975,500;4,245;1,001;-35,209;1,624;9,679;5,570;37,091;5,309;-2,161;-2,658;0,000;38,800;39,600;9,702;1,718;9,764;9,592;10,106;9,725;-3,034;27,574;0,000;269,740;Inf;280,000;280,000;9,827;2,831;22,460;24,993
6976,000;4,245;1,001;-35,209;1,624;9,679;5,570;37,091;5,309;-2,161;-2,658;0,000;38,800;39,600;9,702;1,718;9,425;9,092;10,007;9,392;-3,034;27,574;0,000;269,740;Inf;280,000;280,000;9,797;2,854;22,478;24,989
6976,500;4,245;1,001;-35,209;1,624;9,679;5,570;37,091;5,309;-2,161;-2,658;0,000;38,800;39,600;9,702;1,718;8,931;8,642;9,727;9,003;-3,034;27,574;0,000;269,440;Inf;280,000;280,000;9,479;2,877;22,481;25,010
6977,000;4,245;1,001;-35,209;1,624;9,679;5,576;37,127;5,321;-2,123;-2,660;0,000;38,818;39,650;9,702;1,718;9,161;9,105;9,793;9,300;-3,044;27,565;0,000;269,440;Inf;280,000;280,000;9,076;2,900;22,493;24,974
6977,500;4,245;1,001;-35,209;1,624;9,679;5,576;37,127;5,321;-2,123;-2,660;0,000;38,800;39,600;9,702;1,718;9,864;9,580;10,090;9,832;-3,044;27,565;0,000;268,940;Inf;280,000;280,000;9,340;2,922;22,497;24,972
6978,000;2,783;0,768;-34,007;1,775;9,631;5,576;37,127;5,321;-2,123;-2,660;0,000;38,800;39,600;9,695;1,566;9,837;9,330;10,129;9,643;-3,044;27,565;0,000;268,940;Inf;280,000;280,000;9,842;2,943;22,494;24,982
6978,500;2,783;0,768;-34,007;1,775;9,631;5,576;37,127;5,321;-2,123;-2,660;0,000;38,800;39,600;9,695;1,566;9,572;9,038;10,052;9,311;-3,044;27,565;0,000;268,840;Inf;280,000;280,000;9,735;2,941;22,501;24,979
6979,000;2,783;0,768;-34,007;1,775;9,631;5,576;37,127;5,321;-2,123;-2,660;0,000;38,800;39,600;9,695;1,566;9,408;8,916;9,928;9,150;-3,044;27,565;0,000;268,840;Inf;280,000;280,000;9,493;2,938;22,517;25,022
6979,500;2,783;0,768;-34,007;1,775;9,631;5,576;37,127;5,321;-2,123;-2,660;0,000;38,800;39,600;9,695;1,566;8,900;8,414;9,687;8,816;-3,044;27,565;0,000;268,640;Inf;280,000;280,000;9,351;2,936;22,531;25,045
6980,000;2,783;0,768;-34,007;1,775;9,631;5,583;37,169;5,339;-2,107;-2,687;0,000;38,828;39,643;9,695;1,566;8,994;8,768;9,706;9,141;-3,049;27,565;0,000;268,640;Inf;280,000;280,000;8,954;2,933;22,523;25,042
6980,500;2,783;0,768;-34,007;1,775;9,631;5,583;37,169;5,339;-2,107;-2,687;0,000;38,800;39,600;9,695;1,566;9,985;9,439;10,128;9,656;-3,049;27,565;0,000;268,840;Inf;280,000;280,000;9,152;2,931;22,540;25,029
6981,000;2,783;0,768;-34,007;1,775;9,631;5,583;37,169;5,339;-2,107;-2,687;0,000;38,800;39,600;9,695;1,566;9,915;9,289;10,166;9,504;-3,049;27,565;0,000;268,840;Inf;280,000;280,000;9,802;2,928;22,538;25,014
6981,500;2,743;0,624;-35,209;1,673;9,680;5,583;37,169;5,339;-2,107;-2,687;0,000;38,800;39,600;9,676;1,624;9,236;8,800;9,954;9,147;-3,049;27,565;0,000;268,740;Inf;280,000;280,000;9,719;2,926;22,549;25,021
6982,000;2,743;0,624;-35,209;1,673;9,680;5,583;37,169;5,339;-2,107;-2,687;0,000;38,800;39,600;9,676;1,624;9,152;8,740;9,856;9,095;-3,049;27,565;0,000;268,740;Inf;280,000;280,000;9,284;2,923;22,534;25,050
6982,500;2,743;0,624;-35,209;1,673;9,680;5,583;37,169;5,339;-2,107;-2,687;0,000;38,800;39,600;9,676;1,624;9,621;9,132;10,004;9,385;-3,049;27,565;0,000;268,940;Inf;280,000;280,000;9,211;2,920;22,570;25,087
6983,000;2,743;0,624;-35,209;1,673;9,680;5,583;37,169;5,339;-2,107;-2,687;0,000;38,800;39,600;9,676;1,624;10,079;9,499;10,204;9,837;-3,049;27,565;0,000;268,940;Inf;280,000;280,000;9,536;2,917;22,543;25,110
6983,500;2,743;0,624;-35,209;1,673;9,680;5,580;37,054;5,305;-2,126;-2,676;0,000;38,831;39,670;9,676;1,624;10,092;9,325;10,299;9,710;-3,061;27,554;0,000;268,840;Inf;280,000;280,000;9,904;2,914;22,543;25,093
6984,000;2,743;0,624;-35,209;1,673;9,680;5,580;37,054;5,305;-2,126;-2,676;0,000;38,800;39,700;9,676;1,624;9,604;8,998;10,109;9,286;-3,061;27,554;0,000;268,840;Inf;280,000;280,000;9,856;2,911;22,551;25,108
6984,500;2,957;0,678;-35,209;1,783;9,671;5,580;37,054;5,305;-2,126;-2,676;0,000;38,800;39,700;9,669;1,766;9,132;8,563;9,849;9,025;-3,061;27,554;0,000;269,140;Inf;280,000;280,000;9,499;2,909;22,572;25,097
6985,000;2,957;0,678;-35,209;1,783;9,671;5,580;37,054;5,305;-2,126;-2,676;0,000;38,800;39,700;9,669;1,766;9,554;9,139;10,039;9,435;-3,061;27,554;0,000;269,140;Inf;280,000;280,000;9,142;2,909;22,548;25,111
6985,500;2,957;0,678;-35,209;1,783;9,671;5,580;37,054;5,305;-2,126;-2,676;0,000;38,800;39,700;9,669;1,766;9,901;9,458;10,194;9,679;-3,061;27,554;0,000;269,240;Inf;280,000;280,000;9,542;2,910;22,549;25,136
6986,000;2,957;0,678;-35,209;1,783;9,671;5,580;37,054;5,305;-2,126;-2,676;0,000;38,800;39,700;9,669;1,766;10,089;9,350;10,287;9,638;-3,061;27,554;0,000;269,240;Inf;280,000;280,000;9,808;2,911;22,565;25,156
6986,500;2,957;0,678;-35,209;1,783;9,671;5,569;37,081;5,301;-2,074;-2,674;0,000;38,840;39,708;9,669;1,766;9,829;9,143;10,219;9,411;-3,049;27,562;0,000;268,640;Inf;280,000;280,000;9,841;2,912;22,576;25,199
6987,000;2,957;0,678;-35,209;1,783;9,671;5,569;37,081;5,301;-2,074;-2,674;0,000;38,800;39,700;9,669;1,766;9,214;8,682;9,971;9,081;-3,049;27,562;0,000;268,640;Inf;280,000;280,000;9,650;2,912;22,586;25,208
6987,500;2,957;0,678;-35,209;1,783;9,671;5,569;37,081;5,301;-2,074;-2,674;0,000;38,800;39,700;9,669;1,766;9,670;9,157;10,066;9,553;-3,049;27,562;0,000;268,840;Inf;280,000;280,000;9,237;2,913;22,578;25,219
6988,000;3,231;0,761;-35,209;1,711;9,661;5,569;37,081;5,301;-2,074;-2,674;0,000;38,800;39,700;9,610;1,637;10,151;9,573;10,336;9,810;-3,049;27,562;0,000;268,840;Inf;280,000;280,000;9,611;2,914;22,565;25,221
6988,500;3,231;0,761;-35,209;1,711;9,661;5,569;37,081;5,301;-2,074;-2,674;0,000;38,800;39,700;9,610;1,637;10,202;9,476;10,399;9,757;-3,049;27,562;0,000;268,740;Inf;280,000;280,000;9,968;2,919;22,567;25,227
6989,000;3,231;0,761;-35,209;1,711;9,661;5,569;37,081;5,301;-2,074;-2,674;0,000;38,800;39,700;9,610;1,637;9,802;9,147;10,317;9,497;-3,049;27,562;0,000;268,740;Inf;280,000;280,000;9,958;2,924;22,584;25,212
6989,500;3,231;0,761;-35,209;1,711;9,661;5,569;37,081;5,301;-2,074;-2,674;0,000;38,800;39,700;9,610;1,637;9,327;8,666;10,051;9,173;-3,049;27,562;0,000;268,840;Inf;280,000;280,000;9,691;2,929;22,578;25,171
6990,000;3,231;0,761;-35,209;1,711;9,661;5,583;37,125;5,319;-2,034;-2,663;0,000;38,847;39,705;9,610;1,637;9,542;8,919;10,062;9,286;-3,043;27,565;0,000;268,840;Inf;280,000;280,000;9,304;2,934;22,583;25,163
6990,500;3,231;0,761;-35,209;1,711;9,661;5,583;37,125;5,319;-2,034;-2,663;0,000;38,800;39,700;9,610;1,637;9,970;9,457;10,265;9,782;-3,043;27,565;0,000;269,340;Inf;280,000;280,000;9,452;2,939;22,585;25,210
6991,000;2,835;0,730;-34,140;1,671;9,608;5,583;37,125;5,319;-2,034;-2,663;0,000;38,800;39,700;9,794;1,713;10,157;9,517;10,405;9,886;-3,043;27,565;0,000;269,340;Inf;280,000;280,000;9,869;2,944;22,567;25,230
6991,500;2,835;0,730;-34,140;1,671;9,608;5,583;37,125;5,319;-2,034;-2,663;0,000;38,800;39,700;9,794;1,713;9,709;9,025;10,228;9,358;-3,043;27,565;0,000;269,240;Inf;280,000;280,000;9,991;2,942;22,581;25,219
6992,000;2,835;0,730;-34,140;1,671;9,608;5,583;37,125;5,319;-2,034;-2,663;0,000;38,800;39,700;9,794;1,713;9,227;8,568;9,955;9,052;-3,043;27,565;0,000;269,240;Inf;280,000;280,000;9,580;2,940;22,572;25,218
6992,500;2,835;0,730;-34,140;1,671;9,608;5,583;37,125;5,319;-2,034;-2,663;0,000;38,800;39,700;9,794;1,713;9,417;8,855;9,993;9,280;-3,043;27,565;0,000;269,440;Inf;280,000;280,000;9,200;2,939;22,561;25,201
6993,000;2,835;0,730;-34,140;1,671;9,608;5,564;37,146;5,290;-2,029;-2,668;0,000;38,850;39,717;9,794;1,713;9,680;9,352;10,162;9,671;-3,046;27,564;0,000;269,440;Inf;280,000;280,000;9,386;2,937;22,575;25,188
6993,500;2,835;0,730;-34,140;1,671;9,608;5,564;37,146;5,290;-2,029;-2,668;0,000;38,900;39,700;9,794;1,713;10,190;9,640;10,380;9,853;-3,046;27,564;0,000;268,740;Inf;280,000;280,000;9,716;2,935;22,572;25,201
6994,000;2,835;0,730;-34,140;1,671;9,608;5,564;37,146;5,290;-2,029;-2,668;0,000;38,900;39,700;9,794;1,713;10,174;9,411;10,431;9,705;-3,046;27,564;0,000;268,740;Inf;280,000;280,000;10,016;2,934;22,571;25,200
6994,500;2,893;0,695;-35,070;1,688;9,502;5,564;37,146;5,290;-2,029;-2,668;0,000;38,900;39,700;9,730;1,751;9,528;8,982;10,238;9,404;-3,046;27,564;0,000;269,040;Inf;280,000;280,000;9,930;2,932;22,559;25,216
6995,000;2,893;0,695;-35,070;1,688;9,502;5,564;37,146;5,290;-2,029;-2,668;0,000;38,900;39,700;9,730;1,751;9,571;9,093;10,117;9,413;-3,046;27,564;0,000;269,040;Inf;280,000;280,000;9,538;2,931;22,568;25,212
6995,500;2,893;0,695;-35,070;1,688;9,502;5,564;37,146;5,290;-2,029;-2,668;0,000;38,900;39,700;9,730;1,751;9,854;9,471;10,241;9,711;-3,046;27,564;0,000;269,040;Inf;280,000;280,000;9,548;2,931;22,571;25,244
6996,000;2,893;0,695;-35,070;1,688;9,502;5,564;37,146;5,290;-2,029;-2,668;0,000;38,900;39,700;9,730;1,751;10,193;9,443;10,358;9,759;-3,046;27,564;0,000;269,040;Inf;280,000;280,000;9,819;2,930;22,562;25,262
6996,500;2,893;0,695;-35,070;1,688;9,502;5,571;37,072;5,272;-2,039;-2,675;0,000;38,856;39,717;9,730;1,751;10,061;9,371;10,366;9,629;-3,059;27,560;0,000;268,640;Inf;280,000;280,000;9,938;2,929;22,581;25,276
6997,000;2,893;0,695;-35,070;1,688;9,502;5,571;37,072;5,272;-2,039;-2,675;0,000;38,900;39,700;9,730;1,751;9,793;9,113;10,279;9,417;-3,059;27,560;0,000;268,640;Inf;280,000;280,000;9,857;2,929;22,567;25,328
6997,500;2,758;0,693;-35,209;1,703;9,629;5,571;37,072;5,272;-2,039;-2,675;0,000;38,900;39,700;9,640;1,766;9,480;8,969;10,148;9,361;-3,059;27,560;0,000;268,340;Inf;280,000;280,000;9,650;2,928;22,557;25,397
6998,000;2,758;0,693;-35,209;1,703;9,629;5,571;37,072;5,272;-2,039;-2,675;0,000;38,900;39,700;9,640;1,766;9,918;9,262;10,253;9,631;-3,059;27,560;0,000;268,340;Inf;280,000;280,000;9,490;2,925;22,570;25,418
6998,500;2,758;0,693;-35,209;1,703;9,629;5,571;37,072;5,272;-2,039;-2,675;0,000;38,900;39,700;9,640;1,766;10,277;9,653;10,571;9,960;-3,059;27,560;0,000;268,140;Inf;280,000;280,000;9,766;2,923;22,562;25,422
6999,000;2,758;0,693;-35,209;1,703;9,629;5,571;37,072;5,272;-2,039;-2,675;0,000;38,900;39,700;9,640;1,766;10,005;9,372;10,533;9,750;-3,059;27,560;0,000;268,140;Inf;280,000;280,000;10,115;2,920;22,557;25,453
6999,500;2,758;0,693;-35,209;1,703;9,629;5,566;37,081;5,295;-1,980;-2,677;0,000;38,849;39,695;9,640;1,766;9,578;8,834;10,215;9,393;-3,057;27,555;0,000;269,040;Inf;280,000;280,000;9,915;2,917;22,563;25,480
7000,000;2,758;0,693;-35,209;1,703;9,629;5,566;37,081;5,295;-1,980;-2,677;0,000;38,800;39,700;9,640;1,766;9,708;9,152;10,263;9,549;-3,057;27,555;0,000;269,040;Inf;280,000;280,000;9,505;2,915;22,554;25,497
7000,500;2,758;0,693;-35,209;1,703;9,629;5,566;37,081;5,295;-1,980;-2,677;0,000;38,800;39,700;9,640;1,766;10,282;9,652;10,498;9,989;-3,057;27,555;0,000;269,040;Inf;280,000;280,000;9,668;2,912;22,557;25,529
7001,000;3,335;0,812;-35,209;1,665;9,691;5,566;37,081;5,295;-1,980;-2,677;0,000;38,800;39,700;9,519;1,705;10,333;9,648;10,580;10,023;-3,057;27,555;0,000;269,040;Inf;280,000;280,000;10,106;2,910;22,566;25,505
7001,500;3,335;0,812;-35,209;1,665;9,691;5,566;37,081;5,295;-1,980;-2,677;0,000;38,800;39,700;9,519;1,705;10,110;9,433;10,518;9,754;-3,057;27,555;0,000;269,140;Inf;280,000;280,000;10,146;2,917;22,561;25,488
7002,000;3,335;0,812;-35,209;1,665;9,691;5,566;37,081;5,295;-1,980;-2,677;0,000;38,800;39,700;9,519;1,705;9,509;8,932;10,187;9,383;-3,057;27,555;0,000;269,140;Inf;280,000;280,000;9,954;2,923;22,577;25,470
7002,500;3,335;0,812;-35,209;1,665;9,691;5,566;37,081;5,295;-1,980;-2,677;0,000;38,800;39,700;9,519;1,705;9,877;9,242;10,292;9,651;-3,057;27,555;0,000;268,740;Inf;280,000;280,000;9,503;2,930;22,552;25,472
7003,000;3,335;0,812;-35,209;1,665;9,691;5,519;37,149;5,332;-1,944;-2,672;0,000;38,863;39,724;9,519;1,705;10,169;9,746;10,501;10,063;-3,060;27,567;0,000;268,740;Inf;280,000;280,000;9,765;2,937;22,560;25,448
7003,500;3,335;0,812;-35,209;1,665;9,691;5,519;37,149;5,332;-1,944;-2,672;0,000;38,900;39,700;9,519;1,705;10,536;9,854;10,731;10,158;-3,060;27,567;0,000;268,540;Inf;280,000;280,000;10,120;2,943;22,576;25,422
7004,000;1,904;0,496;-34,047;1,726;9,637;5,519;37,149;5,332;-1,944;-2,672;0,000;38,900;39,700;9,752;1,448;10,312;9,639;10,715;9,974;-3,060;27,567;0,000;268,540;Inf;280,000;280,000;10,320;2,950;22,571;25,334
7004,500;1,904;0,496;-34,047;1,726;9,637;5,519;37,149;5,332;-1,944;-2,672;0,000;38,900;39,700;9,752;1,448;9,799;9,023;10,418;9,564;-3,060;27,567;0,000;268,440;Inf;280,000;280,000;10,160;2,933;22,574;25,287
7005,000;1,904;0,496;-34,047;1,726;9,637;5,519;37,149;5,332;-1,944;-2,672;0,000;38,900;39,700;9,752;1,448;9,516;8,973;10,243;9,459;-3,060;27,567;0,000;268,440;Inf;280,000;280,000;9,701;2,916;22,571;25,255
7005,500;1,904;0,496;-34,047;1,726;9,637;5,519;37,149;5,332;-1,944;-2,672;0,000;38,900;39,700;9,752;1,448;10,041;9,497;10,404;9,836;-3,060;27,567;0,000;268,340;Inf;280,000;280,000;9,548;2,899;22,595;25,217
7006,000;1,904;0,496;-34,047;1,726;9,637;5,616;37,089;5,306;-1,947;-2,690;0,000;38,854;39,667;9,752;1,448;10,211;9,745;10,665;10,086;-3,061;27,555;0,000;268,340;Inf;280,000;280,000;9,944;2,883;22,581;25,211
7006,500;1,904;0,496;-34,047;1,726;9,637;5,616;37,089;5,306;-1,947;-2,690;0,000;38,900;39,700;9,752;1,448;10,102;9,402;10,580;9,807;-3,061;27,555;0,000;268,840;Inf;280,000;280,000;10,177;2,867;22,583;25,201
7007,000;2,199;0,587;-33,999;1,727;9,597;5,616;37,089;5,306;-1,947;-2,690;0,000;38,900;39,700;9,750;1,561;9,880;9,208;10,394;9,543;-3,061;27,555;0,000;268,840;Inf;280,000;280,000;9,973;2,851;22,571;25,191
7007,500;2,199;0,587;-33,999;1,727;9,597;5,616;37,089;5,306;-1,947;-2,690;0,000;38,900;39,700;9,750;1,561;9,473;9,038;10,223;9,471;-3,061;27,555;0,000;269,540;Inf;280,000;280,000;9,756;2,840;22,581;25,175
7008,000;2,199;0,587;-33,999;1,727;9,597;5,616;37,089;5,306;-1,947;-2,690;0,000;38,900;39,700;9,750;1,561;9,699;9,450;10,344;9,752;-3,061;27,555;0,000;269,540;Inf;280,000;280,000;9,551;2,830;22,576;25,146
7008,500;2,199;0,587;-33,999;1,727;9,597;5,616;37,089;5,306;-1,947;-2,690;0,000;38,900;39,700;9,750;1,561;10,346;9,824;10,543;10,121;-3,061;27,555;0,000;269,440;Inf;280,000;280,000;9,811;2,820;22,579;25,117
7009,000;2,199;0,587;-33,999;1,727;9,597;5,616;37,089;5,306;-1,947;-2,690;0,000;38,900;39,700;9,750;1,561;10,422;9,768;10,616;10,150;-3,061;27,555;0,000;269,440;Inf;280,000;280,000;10,208;2,809;22,582;25,092
7009,500;2,199;0,587;-33,999;1,727;9,597;5,585;37,073;5,317;-1,934;-2,675;0,000;38,861;39,663;9,750;1,561;9,931;9,228;10,415;9,642;-3,051;27,566;0,000;269,040;Inf;280,000;280,000;10,239;2,799;22,596;25,043
7010,000;2,199;0,587;-33,999;1,727;9,597;5,585;37,073;5,317;-1,934;-2,675;0,000;38,900;39,700;9,750;1,561;9,537;9,046;10,266;9,548;-3,051;27,566;0,000;269,040;Inf;280,000;280,000;9,804;2,789;22,600;25,011
7010,500;3,561;0,843;-35,209;1,724;9,760;5,585;37,073;5,317;-1,934;-2,675;0,000;38,900;39,700;9,572;1,645;9,863;9,555;10,423;9,828;-3,051;27,566;0,000;269,040;Inf;280,000;280,000;9,599;2,780;22,589;24,986
7011,000;3,561;0,843;-35,209;1,724;9,760;5,585;37,073;5,317;-1,934;-2,675;0,000;38,900;39,700;9,572;1,645;10,400;9,874;10,620;10,207;-3,051;27,566;0,000;269,040;Inf;280,000;280,000;9,917;2,793;22,594;24,974
7011,500;3,561;0,843;-35,209;1,724;9,760;5,585;37,073;5,317;-1,934;-2,675;0,000;38,900;39,700;9,572;1,645;10,514;9,808;10,741;10,169;-3,051;27,566;0,000;269,440;Inf;280,000;280,000;10,275;2,805;22,607;24,944
7012,000;3,561;0,843;-35,209;1,724;9,760;5,585;37,073;5,317;-1,934;-2,675;0,000;38,900;39,700;9,572;1,645;10,302;9,628;10,691;9,935;-3,051;27,566;0,000;269,440;Inf;280,000;280,000;10,308;2,818;22,589;24,916
7012,500;3,561;0,843;-35,209;1,724;9,760;5,522;37,101;5,328;-1,893;-2,675;0,000;38,860;39,651;9,572;1,645;9,929;9,253;10,457;9,636;-3,043;27,566;0,000;269,540;Inf;280,000;280,000;10,139;2,830;22,603;24,921
7013,000;3,561;0,843;-35,209;1,724;9,760;5,522;37,101;5,328;-1,893;-2,675;0,000;38,900;39,700;9,572;1,645;10,335;9,590;10,572;10,025;-3,043;27,566;0,000;269,540;Inf;280,000;280,000;9,819;2,842;22,622;24,924
7013,500;2,772;0,650;-35,209;1,676;9,720;5,522;37,101;5,328;-1,893;-2,675;0,000;38,900;39,700;9,651;1,665;10,437;10,040;10,748;10,308;-3,043;27,566;0,000;269,140;Inf;280,000;280,000;10,131;2,854;22,607;24,910
7014,000;2,772;0,650;-35,209;1,676;9,720;5,522;37,101;5,328;-1,893;-2,675;0,000;38,900;39,700;9,651;1,665;10,387;9,964;10,834;10,233;-3,043;27,566;0,000;269,140;Inf;280,000;280,000;10,383;2,852;22,617;24,934
7014,500;2,772;0,650;-35,209;1,676;9,720;5,522;37,101;5,328;-1,893;-2,675;0,000;38,900;39,700;9,651;1,665;10,099;9,553;10,668;9,990;-3,043;27,566;0,000;268,940;Inf;280,000;280,000;10,354;2,851;22,606;24,938
7015,000;2,772;0,650;-35,209;1,676;9,720;5,522;37,101;5,328;-1,893;-2,675;0,000;38,900;39,700;9,651;1,665;9,926;9,151;10,463;9,642;-3,043;27,566;0,000;268,940;Inf;280,000;280,000;10,078;2,850;22,628;24,915
7015,500;2,772;0,650;-35,209;1,676;9,720;5,522;37,101;5,328;-1,893;-2,675;0,000;38,900;39,700;9,651;1,665;9,841;9,278;10,419;9,729;-3,043;27,566;0,000;269,140;Inf;280,000;280,000;9,795;2,848;22,624;24,858
7016,000;2,772;0,650;-35,209;1,676;9,720;5,553;37,149;5,330;-1,855;-2,670;0,000;38,860;39,668;9,651;1,665;10,211;9,784;10,619;10,106;-3,049;27,572;0,000;269,140;Inf;280,000;280,000;9,817;2,847;22,615;24,850
7016,500;2,772;0,650;-35,209;1,676;9,720;5,553;37,149;5,330;-1,855;-2,670;0,000;38,900;39,700;9,651;1,665;10,725;9,884;10,940;10,258;-3,049;27,572;0,000;268,840;Inf;280,000;280,000;10,180;2,846;22,628;24,876
7017,000;2,700;0,646;-35,209;1,685;9,723;5,553;37,149;5,330;-1,855;-2,670;0,000;38,900;39,700;9,519;1,662;10,298;9,583;10,783;9,951;-3,049;27,572;0,000;268,840;Inf;280,000;280,000;10,452;2,845;22,631;24,881
7017,500;2,700;0,646;-35,209;1,685;9,723;5,553;37,149;5,330;-1,855;-2,670;0,000;38,900;39,700;9,519;1,662;9,832;9,034;10,440;9,587;-3,049;27,572;0,000;269,340;Inf;280,000;280,000;10,154;2,842;22,657;24,873
7018,000;2,700;0,646;-35,209;1,685;9,723;5,553;37,149;5,330;-1,855;-2,670;0,000;38,900;39,700;9,519;1,662;9,878;9,299;10,457;9,768;-3,049;27,572;0,000;269,340;Inf;280,000;280,000;9,723;2,840;22,649;24,883
7018,500;2,700;0,646;-35,209;1,685;9,723;5,553;37,149;5,330;-1,855;-2,670;0,000;38,900;39,700;9,519;1,662;10,251;9,811;10,636;10,135;-3,049;27,572;0,000;268,840;Inf;280,000;280,000;9,851;2,838;22,652;24,887
7019,000;2,700;0,646;-35,209;1,685;9,723;5,567;37,113;5,297;-1,852;-2,669;0,000;38,857;39,701;9,519;1,662;10,635;10,089;10,839;10,298;-3,042;27,569;0,000;268,840;Inf;280,000;280,000;10,208;2,835;22,647;24,865
7019,500;2,700;0,646;-35,209;1,685;9,723;5,567;37,113;5,297;-1,852;-2,669;0,000;38,900;39,700;9,519;1,662;10,528;9,903;10,829;10,230;-3,042;27,569;0,000;268,940;Inf;280,000;280,000;10,465;2,833;22,651;24,865
7020,000;2,779;0,629;-35,209;1,681;9,683;5,567;37,113;5,297;-1,852;-2,669;0,000;38,900;39,700;9,667;1,611;10,144;9,544;10,657;9,946;-3,042;27,569;0,000;268,940;Inf;280,000;280,000;10,372;2,831;22,649;24,848
7020,500;2,779;0,629;-35,209;1,681;9,683;5,567;37,113;5,297;-1,852;-2,669;0,000;38,900;39,700;9,667;1,611;9,866;9,333;10,380;9,751;-3,042;27,569;0,000;269,240;Inf;280,000;280,000;10,073;2,830;22,653;24,857
7021,000;2,779;0,629;-35,209;1,681;9,683;5,567;37,113;5,297;-1,852;-2,669;0,000;38,900;39,700;9,667;1,611;10,241;9,946;10,612;10,220;-3,042;27,569;0,000;269,240;Inf;280,000;280,000;9,833;2,829;22,668;24,848
7021,500;2,779;0,629;-35,209;1,681;9,683;5,567;37,113;5,297;-1,852;-2,669;0,000;38,900;39,700;9,667;1,611;10,811;10,087;10,823;10,352;-3,042;27,569;0,000;268,940;Inf;280,000;280,000;10,255;2,829;22,666;24,852
7022,000;2,779;0,629;-35,209;1,681;9,683;5,567;37,113;5,297;-1,852;-2,669;0,000;38,900;39,700;9,667;1,611;10,602;9,907;10,773;10,189;-3,042;27,569;0,000;268,940;Inf;280,000;280,000;10,518;2,828;22,665;24,857
7022,500;2,779;0,629;-35,209;1,681;9,683;5,567;37,068;5,292;-1,842;-2,670;0,000;38,851;39,615;9,667;1,611;10,088;9,622;10,622;9,990;-3,043;27,572;0,000;268,840;Inf;280,000;280,000;10,368;2,827;22,682;24,860
7023,000;2,779;0,629;-35,209;1,681;9,683;5,567;37,068;5,292;-1,842;-2,670;0,000;38,900;39,600;9,667;1,611;9,857;9,160;10,337;9,650;-3,043;27,572;0,000;268,840;Inf;280,000;280,000;10,081;2,826;22,699;24,880
7023,500;2,706;0,639;-35,209;1,716;9,707;5,567;37,068;5,292;-1,842;-2,670;0,000;38,900;39,600;9,624;1,670;9,798;9,296;10,315;9,717;-3,043;27,572;0,000;268,540;Inf;280,000;280,000;9,751;2,825;22,707;24,859
7024,000;2,706;0,639;-35,209;1,716;9,707;5,567;37,068;5,292;-1,842;-2,670;0,000;38,900;39,600;9,624;1,670;10,445;10,108;10,733;10,375;-3,043;27,572;0,000;268,540;Inf;280,000;280,000;9,781;2,823;22,681;24,867
7024,500;2,706;0,639;-35,209;1,716;9,707;5,567;37,068;5,292;-1,842;-2,670;0,000;38,900;39,600;9,624;1,670;10,439;9,942;10,807;10,286;-3,043;27,572;0,000;268,040;Inf;280,000;280,000;10,415;2,821;22,695;24,860
7025,000;2,706;0,639;-35,209;1,716;9,707;5,567;37,068;5,292;-1,842;-2,670;0,000;38,900;39,600;9,624;1,670;10,294;9,581;10,656;9,988;-3,043;27,572;0,000;268,040;Inf;280,000;280,000;10,368;2,820;22,697;24,876
7025,500;2,706;0,639;-35,209;1,716;9,707;5,594;37,090;5,306;-1,816;-2,655;0,000;38,849;39,586;9,624;1,670;10,048;9,315;10,419;9,714;-3,033;27,577;0,000;268,540;Inf;280,000;280,000;10,130;2,818;22,711;24,842
7026,000;2,706;0,639;-35,209;1,716;9,707;5,594;37,090;5,306;-1,816;-2,655;0,000;38,800;39,600;9,624;1,670;10,010;9,426;10,421;9,866;-3,033;27,577;0,000;268,540;Inf;280,000;280,000;9,874;2,816;22,729;24,870
7026,500;2,944;0,765;-34,040;1,703;9,527;5,594;37,090;5,306;-1,816;-2,655;0,000;38,800;39,600;9,846;1,662;10,291;9,962;10,647;10,240;-3,033;27,577;0,000;268,240;Inf;280,000;280,000;9,931;2,814;22,716;24,879
7027,000;2,944;0,765;-34,040;1,703;9,527;5,594;37,090;5,306;-1,816;-2,655;0,000;38,800;39,600;9,846;1,662;10,803;10,170;10,862;10,445;-3,033;27,577;0,000;268,240;Inf;280,000;280,000;10,285;2,816;22,713;24,851
7027,500;2,944;0,765;-34,040;1,703;9,527;5,594;37,090;5,306;-1,816;-2,655;0,000;38,800;39,600;9,846;1,662;10,467;9,704;10,747;10,080;-3,033;27,577;0,000;268,540;Inf;280,000;280,000;10,570;2,818;22,725;24,824
7028,000;2,944;0,765;-34,040;1,703;9,527;5,594;37,090;5,306;-1,816;-2,655;0,000;38,800;39,600;9,846;1,662;9,890;9,284;10,453;9,788;-3,033;27,577;0,000;268,540;Inf;280,000;280,000;10,250;2,820;22,732;24,826
7028,500;2,944;0,765;-34,040;1,703;9,527;5,594;37,090;5,306;-1,816;-2,655;0,000;38,800;39,600;9,846;1,662;10,186;9,603;10,582;9,951;-3,033;27,577;0,000;268,340;Inf;280,000;280,000;9,854;2,822;22,738;24,816
7029,000;2,944;0,765;-34,040;1,703;9,527;5,582;37,144;5,321;-1,782;-2,654;0,000;38,840;39,601;9,846;1,662;10,628;10,056;10,786;10,393;-3,031;27,586;0,000;268,340;Inf;280,000;280,000;10,080;2,824;22,729;24,791
7029,500;2,944;0,765;-34,040;1,703;9,527;5,582;37,144;5,321;-1,782;-2,654;0,000;38,800;39,600;9,846;1,662;10,507;10,191;10,898;10,441;-3,031;27,586;0,000;268,740;Inf;280,000;280,000;10,466;2,826;22,744;24,800
7030,000;2,627;0,659;-35,209;1,690;9,666;5,582;37,144;5,321;-1,782;-2,654;0,000;38,800;39,600;9,619;1,582;10,389;9,920;10,823;10,226;-3,031;27,586;0,000;268,740;Inf;280,000;280,000;10,509;2,828;22,775;24,779
7030,500;2,627;0,659;-35,209;1,690;9,666;5,582;37,144;5,321;-1,782;-2,654;0,000;38,800;39,600;9,619;1,582;10,400;9,730;10,745;10,071;-3,031;27,586;0,000;268,540;Inf;280,000;280,000;10,340;2,822;22,752;24,781
7031,000;2,627;0,659;-35,209;1,690;9,666;5,582;37,144;5,321;-1,782;-2,654;0,000;38,800;39,600;9,619;1,582;10,200;9,524;10,540;9,917;-3,031;27,586;0,000;268,540;Inf;280,000;280,000;10,237;2,822;22,750;24,769
7031,500;2,627;0,659;-35,209;1,690;9,666;5,582;37,144;5,321;-1,782;-2,654;0,000;38,800;39,600;9,619;1,582;10,372;10,002;10,683;10,287;-3,031;27,586;0,000;269,240;Inf;280,000;280,000;10,059;2,819;22,756;24,766
7032,000;2,627;0,659;-35,209;1,690;9,666;5,571;37,108;5,330;-1,783;-2,656;0,000;38,832;39,591;9,619;1,582;10,585;10,202;10,843;10,389;-3,021;27,591;0,000;269,240;Inf;280,000;280,000;10,336;2,815;22,753;24,782
7032,500;2,627;0,659;-35,209;1,690;9,666;5,571;37,108;5,330;-1,783;-2,656;0,000;38,800;39,600;9,619;1,582;10,732;10,075;10,929;10,342;-3,021;27,591;0,000;269,140;Inf;280,000;280,000;10,505;2,812;22,761;24,773
7033,000;2,466;0,589;-35,209;1,689;9,685;5,571;37,108;5,330;-1,783;-2,656;0,000;38,800;39,600;9,706;1,578;10,270;9,799;10,749;10,101;-3,021;27,591;0,000;269,140;Inf;280,000;280,000;10,519;2,809;22,766;24,775
7033,500;2,466;0,589;-35,209;1,689;9,685;5,571;37,108;5,330;-1,783;-2,656;0,000;38,800;39,600;9,706;1,578;10,046;9,632;10,599;9,982;-3,021;27,591;0,000;268,840;Inf;280,000;280,000;10,230;2,804;22,750;24,785
7034,000;2,466;0,589;-35,209;1,689;9,685;5,571;37,108;5,330;-1,783;-2,656;0,000;38,800;39,600;9,706;1,578;10,556;9,932;10,769;10,295;-3,021;27,591;0,000;268,840;Inf;280,000;280,000;10,065;2,798;22,765;24,818
7034,500;2,466;0,589;-35,209;1,689;9,685;5,571;37,108;5,330;-1,783;-2,656;0,000;38,800;39,600;9,706;1,578;10,644;10,294;10,939;10,553;-3,021;27,591;0,000;269,040;Inf;280,000;280,000;10,388;2,793;22,771;24,827
7035,000;2,466;0,589;-35,209;1,689;9,685;5,598;37,057;5,299;-1,775;-2,652;0,000;38,832;39,608;9,706;1,578;10,431;9,906;10,883;10,321;-3,028;27,591;0,000;269,040;Inf;280,000;280,000;10,608;2,787;22,767;24,809
7035,500;2,466;0,589;-35,209;1,689;9,685;5,598;37,057;5,299;-1,775;-2,652;0,000;38,800;39,600;9,706;1,578;10,390;9,720;10,754;10,094;-3,028;27,591;0,000;268,840;Inf;280,000;280,000;10,385;2,782;22,786;24,829
7036,000;2,466;0,589;-35,209;1,689;9,685;5,598;37,057;5,299;-1,775;-2,652;0,000;38,800;39,600;9,706;1,578;10,058;9,656;10,660;10,051;-3,028;27,591;0,000;268,840;Inf;280,000;280,000;10,240;2,777;22,776;24,846
7036,500;2,967;0,693;-35,209;1,700;9,699;5,598;37,057;5,299;-1,775;-2,652;0,000;38,800;39,600;9,682;1,534;10,182;9,958;10,717;10,255;-3,028;27,591;0,000;268,640;Inf;280,000;280,000;10,106;2,772;22,760;24,840
7037,000;2,967;0,693;-35,209;1,700;9,699;5,598;37,057;5,299;-1,775;-2,652;0,000;38,800;39,600;9,682;1,534;10,741;10,252;10,902;10,501;-3,028;27,591;0,000;268,640;Inf;280,000;280,000;10,278;2,775;22,782;24,844
7037,500;2,967;0,693;-35,209;1,700;9,699;5,598;37,057;5,299;-1,775;-2,652;0,000;38,800;39,600;9,682;1,534;10,775;10,200;10,971;10,496;-3,028;27,591;0,000;268,540;Inf;280,000;280,000;10,599;2,778;22,793;24,860
7038,000;2,967;0,693;-35,209;1,700;9,699;5,598;37,057;5,299;-1,775;-2,652;0,000;38,800;39,600;9,682;1,534;10,667;10,083;10,995;10,367;-3,028;27,591;0,000;268,540;Inf;280,000;280,000;10,610;2,781;22,770;24,875
7038,500;2,967;0,693;-35,209;1,700;9,699;5,599;37,081;5,305;-1,739;-2,659;0,000;38,826;39,626;9,682;1,534;10,054;9,571;10,604;10,022;-3,031;27,602;0,000;269,040;Inf;280,000;280,000;10,528;2,784;22,779;24,886
