t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7039,000;2,967;0,693;-35,209;1,700;9,699;5,599;37,081;5,305;-1,739;-2,659;0,000;38,800;39,600;9,682;1,534;10,387;10,081;10,803;10,355;-3,031;27,602;0,000;269,040;Inf;280,000;280,000;10,063;2,787;22,793;24,957
7039,500;3,655;0,919;-34,646;1,772;9,549;5,599;37,081;5,305;-1,739;-2,659;0,000;38,800;39,600;9,718;1,512;10,945;10,368;11,021;10,698;-3,031;27,602;0,000;269,240;Inf;280,000;280,000;10,406;2,790;22,799;25,002
7040,000;3,655;0,919;-34,646;1,772;9,549;5,599;37,081;5,305;-1,739;-2,659;0,000;38,800;39,600;9,718;1,512;10,944;10,234;11,059;10,624;-3,031;27,602;0,000;269,240;Inf;280,000;280,000;10,758;2,804;22,784;25,004
7040,500;3,655;0,919;-34,646;1,772;9,549;5,599;37,081;5,305;-1,739;-2,659;0,000;38,800;39,600;9,718;1,512;10,657;10,038;11,015;10,359;-3,031;27,602;0,000;268,740;Inf;280,000;280,000;10,715;2,818;22,789;25,008
7041,000;3,655;0,919;-34,646;1,772;9,549;5,599;37,081;5,305;-1,739;-2,659;0,000;38,800;39,600;9,718;1,512;10,281;9,746;10,813;10,151;-3,031;27,602;0,000;268,740;Inf;280,000;280,000;10,517;2,832;22,781;24,997
7041,500;3,655;0,919;-34,646;1,772;9,549;5,584;37,127;5,344;-1,708;-2,649;0,000;38,827;39,562;9,718;1,512;10,044;9,430;10,522;9,983;-3,035;27,600;0,000;269,140;Inf;280,000;280,000;10,247;2,846;22,786;24,979
7042,000;3,655;0,919;-34,646;1,772;9,549;5,584;37,127;5,344;-1,708;-2,649;0,000;38,800;39,600;9,718;1,512;10,857;10,414;10,957;10,596;-3,035;27,600;0,000;269,140;Inf;280,000;280,000;9,995;2,859;22,794;24,951
7042,500;3,655;0,919;-34,646;1,772;9,549;5,584;37,127;5,344;-1,708;-2,649;0,000;38,800;39,600;9,718;1,512;10,875;10,356;11,021;10,583;-3,035;27,600;0,000;269,040;Inf;280,000;280,000;10,706;2,872;22,788;24,928
7043,000;3,386;0,822;-35,209;1,642;9,634;5,584;37,127;5,344;-1,708;-2,649;0,000;38,800;39,600;9,692;1,735;10,610;10,175;11,011;10,434;-3,035;27,600;0,000;269,040;Inf;280,000;280,000;10,709;2,885;22,782;24,897
7043,500;3,386;0,822;-35,209;1,642;9,634;5,584;37,127;5,344;-1,708;-2,649;0,000;38,800;39,600;9,692;1,735;10,271;9,922;10,818;10,244;-3,035;27,600;0,000;269,040;Inf;280,000;280,000;10,558;2,893;22,790;24,870
7044,000;3,386;0,822;-35,209;1,642;9,634;5,584;37,127;5,344;-1,708;-2,649;0,000;38,800;39,600;9,692;1,735;10,115;9,683;10,650;10,160;-3,035;27,600;0,000;269,040;Inf;280,000;280,000;10,314;2,901;22,793;24,856
7044,500;3,386;0,822;-35,209;1,642;9,634;5,584;37,127;5,344;-1,708;-2,649;0,000;38,800;39,600;9,692;1,735;10,444;10,017;10,800;10,418;-3,035;27,600;0,000;268,740;Inf;280,000;280,000;10,152;2,909;22,793;24,827
7045,000;3,386;0,822;-35,209;1,642;9,634;5,577;37,111;5,328;-1,691;-2,634;0,000;38,816;39,571;9,692;1,735;10,614;10,389;10,961;10,598;-3,044;27,606;0,000;268,740;Inf;280,000;280,000;10,420;2,917;22,807;24,823
7045,500;3,386;0,822;-35,209;1,642;9,634;5,577;37,111;5,328;-1,691;-2,634;0,000;38,800;39,600;9,692;1,735;10,932;10,450;11,089;10,666;-3,044;27,606;0,000;268,440;Inf;280,000;280,000;10,641;2,924;22,803;24,809
7046,000;2,461;0,646;-33,804;1,713;9,624;5,577;37,111;5,328;-1,691;-2,634;0,000;38,800;39,600;9,851;1,621;10,672;10,030;10,973;10,364;-3,044;27,606;0,000;268,440;Inf;280,000;280,000;10,785;2,932;22,803;24,827
7046,500;2,461;0,646;-33,804;1,713;9,624;5,577;37,111;5,328;-1,691;-2,634;0,000;38,800;39,600;9,851;1,621;10,374;9,892;10,801;10,233;-3,044;27,606;0,000;268,440;Inf;280,000;280,000;10,510;2,924;22,801;24,849
7047,000;2,461;0,646;-33,804;1,713;9,624;5,577;37,111;5,328;-1,691;-2,634;0,000;38,800;39,600;9,851;1,621;10,576;10,028;10,864;10,400;-3,044;27,606;0,000;268,440;Inf;280,000;280,000;10,325;2,917;22,788;24,909
7047,500;2,461;0,646;-33,804;1,713;9,624;5,577;37,111;5,328;-1,691;-2,634;0,000;38,800;39,600;9,851;1,621;10,701;10,494;11,054;10,697;-3,044;27,606;0,000;268,840;Inf;280,000;280,000;10,467;2,909;22,791;24,948
7048,000;2,461;0,646;-33,804;1,713;9,624;5,581;37,066;5,306;-1,699;-2,650;0,000;38,815;39,541;9,851;1,621;11,022;10,553;11,231;10,777;-3,042;27,611;0,000;268,840;Inf;280,000;280,000;10,737;2,902;22,765;24,986
7048,500;2,461;0,646;-33,804;1,713;9,624;5,581;37,066;5,306;-1,699;-2,650;0,000;38,800;39,500;9,851;1,621;10,906;10,351;11,261;10,659;-3,042;27,611;0,000;268,940;Inf;280,000;280,000;10,896;2,895;22,798;25,052
7049,000;2,461;0,646;-33,804;1,713;9,624;5,581;37,066;5,306;-1,699;-2,650;0,000;38,800;39,500;9,851;1,621;10,360;9,857;10,904;10,341;-3,042;27,611;0,000;268,940;Inf;280,000;280,000;10,794;2,888;22,797;25,060
7049,500;2,535;0,644;-34,888;1,713;9,592;5,581;37,066;5,306;-1,699;-2,650;0,000;38,800;39,500;9,744;1,740;10,532;10,336;11,003;10,591;-3,042;27,611;0,000;269,240;Inf;280,000;280,000;10,365;2,881;22,777;25,109
7050,000;2,535;0,644;-34,888;1,713;9,592;5,581;37,066;5,306;-1,699;-2,650;0,000;38,800;39,500;9,744;1,740;11,147;10,563;11,238;10,866;-3,042;27,611;0,000;269,240;Inf;280,000;280,000;10,616;2,875;22,786;25,113
7050,500;2,535;0,644;-34,888;1,713;9,592;5,581;37,066;5,306;-1,699;-2,650;0,000;38,800;39,500;9,744;1,740;11,043;10,402;11,228;10,765;-3,042;27,611;0,000;268,940;Inf;280,000;280,000;10,954;2,869;22,771;25,139
7051,000;2,535;0,644;-34,888;1,713;9,592;5,581;37,066;5,306;-1,699;-2,650;0,000;38,800;39,500;9,744;1,740;10,797;10,215;11,097;10,526;-3,042;27,611;0,000;268,940;Inf;280,000;280,000;10,859;2,864;22,792;25,146
7051,500;2,535;0,644;-34,888;1,713;9,592;5,566;37,064;5,323;-1,662;-2,659;0,000;38,813;39,542;9,744;1,740;10,430;9,957;10,873;10,261;-3,039;27,609;0,000;269,340;Inf;280,000;280,000;10,659;2,858;22,787;25,158
7052,000;2,535;0,644;-34,888;1,713;9,592;5,566;37,064;5,323;-1,662;-2,659;0,000;38,800;39,500;9,744;1,740;10,148;9,855;10,732;10,192;-3,039;27,609;0,000;269,340;Inf;280,000;280,000;10,380;2,853;22,771;25,176
7052,500;2,958;0,701;-35,209;1,662;9,674;5,566;37,064;5,323;-1,662;-2,659;0,000;38,800;39,500;9,695;1,850;10,686;10,210;10,949;10,542;-3,039;27,609;0,000;269,140;Inf;280,000;280,000;10,232;2,848;22,780;25,157
7053,000;2,958;0,701;-35,209;1,662;9,674;5,566;37,064;5,323;-1,662;-2,659;0,000;38,800;39,500;9,695;1,850;10,763;10,406;11,145;10,713;-3,039;27,609;0,000;269,140;Inf;280,000;280,000;10,597;2,850;22,778;25,159
7053,500;2,958;0,701;-35,209;1,662;9,674;5,566;37,064;5,323;-1,662;-2,659;0,000;38,800;39,500;9,695;1,850;10,728;10,241;11,095;10,571;-3,039;27,609;0,000;269,140;Inf;280,000;280,000;10,757;2,852;22,795;25,138
7054,000;2,958;0,701;-35,209;1,662;9,674;5,566;37,064;5,323;-1,662;-2,659;0,000;38,800;39,500;9,695;1,850;10,467;9,935;10,905;10,353;-3,039;27,609;0,000;269,140;Inf;280,000;280,000;10,659;2,853;22,766;25,121
7054,500;2,958;0,701;-35,209;1,662;9,674;5,561;37,108;5,329;-1,628;-2,648;0,000;38,812;39,572;9,695;1,850;10,512;10,028;10,970;10,423;-3,031;27,612;0,000;268,940;Inf;280,000;280,000;10,415;2,855;22,779;25,089
7055,000;2,958;0,701;-35,209;1,662;9,674;5,561;37,108;5,329;-1,628;-2,648;0,000;38,800;39,600;9,695;1,850;10,636;10,366;11,069;10,603;-3,031;27,612;0,000;268,940;Inf;280,000;280,000;10,483;2,857;22,787;25,107
7055,500;2,958;0,701;-35,209;1,662;9,674;5,561;37,108;5,329;-1,628;-2,648;0,000;38,800;39,600;9,695;1,850;10,956;10,563;11,199;10,735;-3,031;27,612;0,000;269,240;Inf;280,000;280,000;10,669;2,858;22,780;25,112
7056,000;2,877;0,679;-35,209;1,668;9,650;5,561;37,108;5,329;-1,628;-2,648;0,000;38,800;39,600;9,680;1,524;11,101;10,534;11,254;10,718;-3,031;27,612;0,000;269,240;Inf;280,000;280,000;10,863;2,860;22,780;25,104
7056,500;2,877;0,679;-35,209;1,668;9,650;5,561;37,108;5,329;-1,628;-2,648;0,000;38,800;39,600;9,680;1,524;10,607;10,144;11,031;10,459;-3,031;27,612;0,000;268,940;Inf;280,000;280,000;10,902;2,860;22,794;25,092
7057,000;2,877;0,679;-35,209;1,668;9,650;5,561;37,108;5,329;-1,628;-2,648;0,000;38,800;39,600;9,680;1,524;10,665;10,128;10,986;10,497;-3,031;27,612;0,000;268,940;Inf;280,000;280,000;10,560;2,861;22,798;25,082
7057,500;2,877;0,679;-35,209;1,668;9,650;5,561;37,108;5,329;-1,628;-2,648;0,000;38,800;39,600;9,680;1,524;10,805;10,378;11,107;10,746;-3,031;27,612;0,000;269,140;Inf;280,000;280,000;10,569;2,861;22,799;25,080
7058,000;2,877;0,679;-35,209;1,668;9,650;5,545;37,094;5,311;-1,623;-2,656;0,000;38,798;39,525;9,680;1,524;10,938;10,698;11,295;10,923;-3,041;27,609;0,000;269,140;Inf;280,000;280,000;10,759;2,861;22,811;25,099
7058,500;2,877;0,679;-35,209;1,668;9,650;5,545;37,094;5,311;-1,623;-2,656;0,000;38,800;39,500;9,680;1,524;10,858;10,575;11,300;10,814;-3,041;27,609;0,000;268,940;Inf;280,000;280,000;10,964;2,861;22,816;25,086
7059,000;2,022;0,533;-34,566;1,732;9,706;5,545;37,094;5,311;-1,623;-2,656;0,000;38,800;39,500;9,664;1,605;10,757;10,228;11,198;10,612;-3,041;27,609;0,000;268,940;Inf;280,000;280,000;10,887;2,862;22,807;25,119
7059,500;2,022;0,533;-34,566;1,732;9,706;5,545;37,094;5,311;-1,623;-2,656;0,000;38,800;39,500;9,664;1,605;10,542;10,185;11,051;10,539;-3,041;27,609;0,000;269,240;Inf;280,000;280,000;10,699;2,848;22,813;25,138
7060,000;2,022;0,533;-34,566;1,732;9,706;5,545;37,094;5,311;-1,623;-2,656;0,000;38,800;39,500;9,664;1,605;10,618;10,430;11,128;10,647;-3,041;27,609;0,000;269,240;Inf;280,000;280,000;10,579;2,834;22,835;25,166
7060,500;2,022;0,533;-34,566;1,732;9,706;5,545;37,094;5,311;-1,623;-2,656;0,000;38,800;39,500;9,664;1,605;11,246;10,656;11,344;11,025;-3,041;27,609;0,000;269,340;Inf;280,000;280,000;10,706;2,821;22,830;25,218
7061,000;2,022;0,533;-34,566;1,732;9,706;5,580;37,037;5,326;-1,625;-2,661;0,000;38,788;39,536;9,664;1,605;11,097;10,458;11,336;10,809;-3,051;27,597;0,000;269,340;Inf;280,000;280,000;11,067;2,808;22,813;25,204
7061,500;2,022;0,533;-34,566;1,732;9,706;5,580;37,037;5,326;-1,625;-2,661;0,000;38,800;39,500;9,664;1,605;10,828;10,223;11,147;10,551;-3,051;27,597;0,000;269,240;Inf;280,000;280,000;10,925;2,795;22,836;25,186
7062,000;2,982;0,667;-35,209;1,693;9,712;5,580;37,037;5,326;-1,625;-2,661;0,000;38,800;39,500;9,673;1,614;10,504;10,126;11,013;10,489;-3,051;27,597;0,000;269,240;Inf;280,000;280,000;10,687;2,782;22,834;25,157
7062,500;2,982;0,667;-35,209;1,693;9,712;5,580;37,037;5,326;-1,625;-2,661;0,000;38,800;39,500;9,673;1,614;10,875;10,631;11,260;10,877;-3,051;27,597;0,000;268,440;Inf;280,000;280,000;10,533;2,786;22,844;25,111
7063,000;2,982;0,667;-35,209;1,693;9,712;5,580;37,037;5,326;-1,625;-2,661;0,000;38,800;39,500;9,673;1,614;11,251;10,913;11,434;11,066;-3,051;27,597;0,000;268,440;Inf;280,000;280,000;10,911;2,789;22,835;25,072
7063,500;2,982;0,667;-35,209;1,693;9,712;5,580;37,037;5,326;-1,625;-2,661;0,000;38,800;39,500;9,673;1,614;11,437;10,836;11,504;11,026;-3,051;27,597;0,000;268,840;Inf;280,000;280,000;11,166;2,792;22,843;25,050
7064,000;2,982;0,667;-35,209;1,693;9,712;5,580;37,037;5,326;-1,625;-2,661;0,000;38,800;39,500;9,673;1,614;10,724;10,214;11,159;10,555;-3,051;27,597;0,000;268,840;Inf;280,000;280,000;11,201;2,795;22,836;25,029
7064,500;2,982;0,667;-35,209;1,693;9,712;5,588;37,066;5,324;-1,586;-2,655;0,000;38,798;39,519;9,673;1,614;10,482;10,159;10,986;10,447;-3,044;27,614;0,000;268,940;Inf;280,000;280,000;10,663;2,798;22,849;25,025
7065,000;2,982;0,667;-35,209;1,693;9,712;5,588;37,066;5,324;-1,586;-2,655;0,000;38,800;39,500;9,673;1,614;10,982;10,571;11,169;10,823;-3,044;27,614;0,000;268,940;Inf;280,000;280,000;10,518;2,801;22,861;24,987
7065,500;3,482;0,935;-34,130;1,754;9,627;5,588;37,066;5,324;-1,586;-2,655;0,000;38,800;39,500;9,709;1,560;11,363;11,004;11,481;11,263;-3,044;27,614;0,000;269,140;Inf;280,000;280,000;10,886;2,804;22,852;25,004
7066,000;3,482;0,935;-34,130;1,754;9,627;5,588;37,066;5,324;-1,586;-2,655;0,000;38,800;39,500;9,709;1,560;11,301;10,855;11,512;11,135;-3,044;27,614;0,000;269,140;Inf;280,000;280,000;11,278;2,815;22,842;25,008
7066,500;3,482;0,935;-34,130;1,754;9,627;5,588;37,066;5,324;-1,586;-2,655;0,000;38,800;39,500;9,709;1,560;11,160;10,549;11,384;10,844;-3,044;27,614;0,000;268,740;Inf;280,000;280,000;11,201;2,826;22,852;25,001
7067,000;3,482;0,935;-34,130;1,754;9,627;5,588;37,066;5,324;-1,586;-2,655;0,000;38,800;39,500;9,709;1,560;10,889;10,350;11,179;10,635;-3,044;27,614;0,000;268,740;Inf;280,000;280,000;10,984;2,837;22,853;25,003
7067,500;3,482;0,935;-34,130;1,754;9,627;5,564;37,116;5,345;-1,570;-2,663;0,000;38,803;39,523;9,709;1,560;10,862;10,591;11,166;10,850;-3,046;27,620;0,000;269,040;Inf;280,000;280,000;10,763;2,848;22,838;25,005
7068,000;3,482;0,935;-34,130;1,754;9,627;5,564;37,116;5,345;-1,570;-2,663;0,000;38,800;39,500;9,709;1,560;11,377;10,812;11,362;11,089;-3,046;27,620;0,000;269,040;Inf;280,000;280,000;10,867;2,858;22,850;25,010
7068,500;2,761;0,740;-33,312;1,698;9,625;5,564;37,116;5,345;-1,570;-2,663;0,000;38,800;39,500;9,877;1,595;11,250;10,752;11,369;11,073;-3,046;27,620;0,000;268,740;Inf;280,000;280,000;11,160;2,868;22,859;24,988
7069,000;2,761;0,740;-33,312;1,698;9,625;5,564;37,116;5,345;-1,570;-2,663;0,000;38,800;39,500;9,877;1,595;11,102;10,599;11,328;10,891;-3,046;27,620;0,000;268,740;Inf;280,000;280,000;11,111;2,866;22,830;24,976
7069,500;2,761;0,740;-33,312;1,698;9,625;5,564;37,116;5,345;-1,570;-2,663;0,000;38,800;39,500;9,877;1,595;11,010;10,378;11,222;10,719;-3,046;27,620;0,000;268,840;Inf;280,000;280,000;10,980;2,865;22,841;24,958
7070,000;2,761;0,740;-33,312;1,698;9,625;5,564;37,116;5,345;-1,570;-2,663;0,000;38,800;39,500;9,877;1,595;10,882;10,401;11,170;10,795;-3,046;27,620;0,000;268,840;Inf;280,000;280,000;10,832;2,863;22,845;24,992
7070,500;2,761;0,740;-33,312;1,698;9,625;5,564;37,116;5,345;-1,570;-2,663;0,000;38,800;39,500;9,877;1,595;11,140;10,813;11,375;11,154;-3,046;27,620;0,000;268,840;Inf;280,000;280,000;10,812;2,861;22,820;25,014
7071,000;2,761;0,740;-33,312;1,698;9,625;5,563;37,071;5,311;-1,565;-2,663;0,000;38,795;39,531;9,877;1,595;11,739;11,120;11,753;11,327;-3,050;27,607;0,000;268,840;Inf;280,000;280,000;11,121;2,860;22,832;25,030
7071,500;2,761;0,740;-33,312;1,698;9,625;5,563;37,071;5,311;-1,565;-2,663;0,000;38,800;39,500;9,877;1,595;11,137;10,735;11,505;11,011;-3,050;27,607;0,000;268,840;Inf;280,000;280,000;11,485;2,858;22,844;25,035
7072,000;2,078;0,601;-34,109;1,716;9,637;5,563;37,071;5,311;-1,565;-2,663;0,000;38,800;39,500;9,730;1,656;10,744;10,367;11,222;10,772;-3,050;27,607;0,000;268,840;Inf;280,000;280,000;11,097;2,857;22,834;25,074
7072,500;2,078;0,601;-34,109;1,716;9,637;5,563;37,071;5,311;-1,565;-2,663;0,000;38,800;39,500;9,730;1,656;11,112;10,673;11,383;10,948;-3,050;27,607;0,000;268,640;Inf;280,000;280,000;10,776;2,844;22,832;25,064
7073,000;2,078;0,601;-34,109;1,716;9,637;5,563;37,071;5,311;-1,565;-2,663;0,000;38,800;39,500;9,730;1,656;11,449;11,174;11,659;11,462;-3,050;27,607;0,000;268,640;Inf;280,000;280,000;11,029;2,831;22,819;25,070
7073,500;2,078;0,601;-34,109;1,716;9,637;5,563;37,071;5,311;-1,565;-2,663;0,000;38,800;39,500;9,730;1,656;11,899;11,328;11,919;11,636;-3,050;27,607;0,000;268,840;Inf;280,000;280,000;11,436;2,819;22,814;25,009
7074,000;2,078;0,601;-34,109;1,716;9,637;5,566;37,009;5,297;-1,547;-2,672;0,000;38,801;39,528;9,730;1,656;11,703;11,001;11,840;11,329;-3,051;27,612;0,000;268,840;Inf;280,000;280,000;11,695;2,807;22,813;25,000
7074,500;2,078;0,601;-34,109;1,716;9,637;5,566;37,009;5,297;-1,547;-2,672;0,000;38,800;39,500;9,730;1,656;11,441;10,764;11,663;11,072;-3,051;27,612;0,000;268,940;Inf;280,000;280,000;11,468;2,795;22,810;25,001
7075,000;2,689;0,714;-34,494;1,715;9,581;5,566;37,009;5,297;-1,547;-2,672;0,000;38,800;39,500;9,680;1,740;10,962;10,785;11,402;11,079;-3,051;27,612;0,000;268,940;Inf;280,000;280,000;11,235;2,783;22,804;25,005
7075,500;2,689;0,714;-34,494;1,715;9,581;5,566;37,009;5,297;-1,547;-2,672;0,000;38,800;39,500;9,680;1,740;11,458;11,110;11,620;11,337;-3,051;27,612;0,000;268,840;Inf;280,000;280,000;11,057;2,782;22,817;25,009
7076,000;2,689;0,714;-34,494;1,715;9,581;5,566;37,009;5,297;-1,547;-2,672;0,000;38,800;39,500;9,680;1,740;11,641;11,090;11,659;11,349;-3,051;27,612;0,000;268,840;Inf;280,000;280,000;11,381;2,780;22,816;25,049
7076,500;2,689;0,714;-34,494;1,715;9,581;5,566;37,009;5,297;-1,547;-2,672;0,000;38,800;39,500;9,680;1,740;11,489;10,978;11,660;11,221;-3,051;27,612;0,000;269,140;Inf;280,000;280,000;11,435;2,778;22,823;25,018
7077,000;2,689;0,714;-34,494;1,715;9,581;5,566;37,009;5,297;-1,547;-2,672;0,000;38,800;39,500;9,680;1,740;11,205;10,678;11,524;10,965;-3,051;27,612;0,000;269,140;Inf;280,000;280,000;11,337;2,777;22,813;24,976
7077,500;2,689;0,714;-34,494;1,715;9,581;5,578;37,082;5,324;-1,491;-2,656;0,000;38,813;39,570;9,680;1,740;10,860;10,505;11,340;10,878;-3,047;27,621;0,000;269,140;Inf;280,000;280,000;11,093;2,776;22,825;24,952
7078,000;2,689;0,714;-34,494;1,715;9,581;5,578;37,082;5,324;-1,491;-2,656;0,000;38,800;39,600;9,680;1,740;11,290;11,048;11,599;11,250;-3,047;27,621;0,000;269,140;Inf;280,000;280,000;10,896;2,774;22,801;24,956
7078,500;3,416;0,808;-35,209;1,631;9,675;5,578;37,082;5,324;-1,491;-2,656;0,000;38,800;39,600;9,520;1,641;11,820;11,223;11,832;11,418;-3,047;27,621;0,000;268,840;Inf;280,000;280,000;11,297;2,773;22,818;24,962
7079,000;3,416;0,808;-35,209;1,631;9,675;5,578;37,082;5,324;-1,491;-2,656;0,000;38,800;39,600;9,520;1,641;11,498;11,046;11,740;11,297;-3,047;27,621;0,000;268,840;Inf;280,000;280,000;11,573;2,783;22,821;24,942
7079,500;3,416;0,808;-35,209;1,631;9,675;5,578;37,082;5,324;-1,491;-2,656;0,000;38,800;39,600;9,520;1,641;11,091;10,689;11,508;11,039;-3,047;27,621;0,000;269,040;Inf;280,000;280,000;11,396;2,794;22,804;24,934
7080,000;3,416;0,808;-35,209;1,631;9,675;5,578;37,082;5,324;-1,491;-2,656;0,000;38,800;39,600;9,520;1,641;10,940;10,667;11,404;10,978;-3,047;27,621;0,000;269,040;Inf;280,000;280,000;11,082;2,804;22,785;24,944
7080,500;3,416;0,808;-35,209;1,631;9,675;5,508;37,128;5,333;-1,442;-2,661;0,000;38,818;39,586;9,520;1,641;11,051;10,995;11,467;11,205;-3,043;27,621;0,000;269,340;Inf;280,000;280,000;10,997;2,814;22,792;24,964
7081,000;3,416;0,808;-35,209;1,631;9,675;5,508;37,128;5,333;-1,442;-2,661;0,000;38,800;39,600;9,520;1,641;11,682;11,311;11,678;11,492;-3,043;27,621;0,000;269,340;Inf;280,000;280,000;11,180;2,824;22,806;24,952
7081,500;3,058;0,720;-35,209;1,686;9,737;5,508;37,128;5,333;-1,442;-2,661;0,000;38,800;39,600;9,644;1,622;11,708;11,162;11,728;11,389;-3,043;27,621;0,000;269,540;Inf;280,000;280,000;11,541;2,834;22,793;24,968
7082,000;3,058;0,720;-35,209;1,686;9,737;5,508;37,128;5,333;-1,442;-2,661;0,000;38,800;39,600;9,644;1,622;11,173;10,808;11,465;11,036;-3,043;27,621;0,000;269,540;Inf;280,000;280,000;11,497;2,837;22,809;24,943
7082,500;3,058;0,720;-35,209;1,686;9,737;5,508;37,128;5,333;-1,442;-2,661;0,000;38,800;39,600;9,644;1,622;10,766;10,615;11,253;10,954;-3,043;27,621;0,000;269,140;Inf;280,000;280,000;11,121;2,841;22,775;24,952
7083,000;3,058;0,720;-35,209;1,686;9,737;5,508;37,128;5,333;-1,442;-2,661;0,000;38,800;39,600;9,644;1,622;11,148;10,986;11,454;11,143;-3,043;27,621;0,000;269,140;Inf;280,000;280,000;10,897;2,844;22,787;24,957
7083,500;3,058;0,720;-35,209;1,686;9,737;5,544;37,111;5,343;-1,460;-2,660;0,000;38,829;39,600;9,644;1,622;11,489;11,161;11,570;11,364;-3,059;27,621;0,000;269,240;Inf;280,000;280,000;11,183;2,848;22,789;24,948
7084,000;3,058;0,720;-35,209;1,686;9,737;5,544;37,111;5,343;-1,460;-2,660;0,000;38,800;39,600;9,644;1,622;11,628;11,182;11,686;11,433;-3,059;27,621;0,000;269,240;Inf;280,000;280,000;11,396;2,851;22,791;24,990
7084,500;3,058;0,720;-35,209;1,686;9,737;5,544;37,111;5,343;-1,460;-2,660;0,000;38,800;39,600;9,644;1,622;11,535;11,025;11,703;11,311;-3,059;27,621;0,000;269,440;Inf;280,000;280,000;11,483;2,855;22,795;24,969
7085,000;2,377;0,632;-33,252;1,737;9,596;5,544;37,111;5,343;-1,460;-2,660;0,000;38,800;39,600;9,874;1,659;11,463;10,794;11,579;11,099;-3,059;27,621;0,000;269,440;Inf;280,000;280,000;11,393;2,858;22,793;25,000
7085,500;2,377;0,632;-33,252;1,737;9,596;5,544;37,111;5,343;-1,460;-2,660;0,000;38,800;39,600;9,874;1,659;11,108;10,712;11,469;11,079;-3,059;27,621;0,000;269,140;Inf;280,000;280,000;11,234;2,850;22,773;25,010
7086,000;2,377;0,632;-33,252;1,737;9,596;5,544;37,111;5,343;-1,460;-2,660;0,000;38,800;39,600;9,874;1,659;11,817;11,426;11,929;11,673;-3,059;27,621;0,000;269,140;Inf;280,000;280,000;11,092;2,842;22,763;25,039
7086,500;2,377;0,632;-33,252;1,737;9,596;5,544;37,111;5,343;-1,460;-2,660;0,000;38,800;39,600;9,874;1,659;11,865;11,405;12,025;11,648;-3,059;27,621;0,000;269,340;Inf;280,000;280,000;11,712;2,835;22,762;25,066
7087,000;2,377;0,632;-33,252;1,737;9,596;5,590;37,051;5,321;-1,455;-2,664;0,000;38,832;39,633;9,874;1,659;11,605;10,913;11,798;11,315;-3,058;27,620;0,000;269,340;Inf;280,000;280,000;11,736;2,827;22,785;25,113
7087,500;2,377;0,632;-33,252;1,737;9,596;5,590;37,051;5,321;-1,455;-2,664;0,000;38,800;39,600;9,874;1,659;11,188;10,591;11,501;10,985;-3,058;27,620;0,000;268,640;Inf;280,000;280,000;11,408;2,820;22,762;25,142
7088,000;2,830;0,689;-35,039;1,705;9,554;5,590;37,051;5,321;-1,455;-2,664;0,000;38,800;39,600;9,711;1,718;11,058;10,762;11,499;11,071;-3,058;27,620;0,000;268,640;Inf;280,000;280,000;11,066;2,813;22,769;25,175
7088,500;2,830;0,689;-35,039;1,705;9,554;5,590;37,051;5,321;-1,455;-2,664;0,000;38,800;39,600;9,711;1,718;11,731;11,181;11,735;11,422;-3,058;27,620;0,000;268,940;Inf;280,000;280,000;11,098;2,813;22,771;25,167
7089,000;2,830;0,689;-35,039;1,705;9,554;5,590;37,051;5,321;-1,455;-2,664;0,000;38,800;39,600;9,711;1,718;11,801;11,376;11,883;11,631;-3,058;27,620;0,000;268,940;Inf;280,000;280,000;11,517;2,813;22,779;25,129
7089,500;2,830;0,689;-35,039;1,705;9,554;5,590;37,051;5,321;-1,455;-2,664;0,000;38,800;39,600;9,711;1,718;11,619;11,059;11,827;11,339;-3,058;27,620;0,000;268,740;Inf;280,000;280,000;11,673;2,813;22,786;25,077
7090,000;2,830;0,689;-35,039;1,705;9,554;5,608;37,089;5,312;-1,405;-2,667;0,000;38,852;39,652;9,711;1,718;11,179;10,643;11,554;11,019;-3,053;27,640;0,000;268,740;Inf;280,000;280,000;11,461;2,814;22,783;25,049
7090,500;2,830;0,689;-35,039;1,705;9,554;5,608;37,089;5,312;-1,405;-2,667;0,000;38,900;39,700;9,711;1,718;10,991;10,610;11,411;10,990;-3,053;27,640;0,000;269,240;Inf;280,000;280,000;11,099;2,814;22,779;25,027
7091,000;2,830;0,689;-35,039;1,705;9,554;5,608;37,089;5,312;-1,405;-2,667;0,000;38,900;39,700;9,711;1,718;11,448;11,231;11,688;11,446;-3,053;27,640;0,000;269,240;Inf;280,000;280,000;11,001;2,814;22,784;25,016
7091,500;3,655;0,918;-34,541;1,694;9,597;5,608;37,089;5,312;-1,405;-2,667;0,000;38,900;39,700;9,782;1,684;12,055;11,610;12,000;11,683;-3,053;27,640;0,000;268,540;Inf;280,000;280,000;11,453;2,815;22,780;25,000
7092,000;3,655;0,918;-34,541;1,694;9,597;5,608;37,089;5,312;-1,405;-2,667;0,000;38,900;39,700;9,782;1,684;11,863;11,407;11,954;11,551;-3,053;27,640;0,000;268,540;Inf;280,000;280,000;11,837;2,828;22,789;24,972
7092,500;3,655;0,918;-34,541;1,694;9,597;5,608;37,089;5,312;-1,405;-2,667;0,000;38,900;39,700;9,782;1,684;11,413;11,009;11,746;11,317;-3,053;27,640;0,000;269,240;Inf;280,000;280,000;11,694;2,842;22,795;24,963
7093,000;3,655;0,918;-34,541;1,694;9,597;5,608;37,089;5,312;-1,405;-2,667;0,000;38,900;39,700;9,782;1,684;10,785;10,408;11,260;10,815;-3,053;27,640;0,000;269,240;Inf;280,000;280,000;11,371;2,855;22,793;24,985
7093,500;3,655;0,918;-34,541;1,694;9,597;5,588;37,155;5,359;-1,379;-2,676;0,000;38,858;39,707;9,782;1,684;11,150;11,021;11,516;11,253;-3,055;27,633;0,000;268,840;Inf;280,000;280,000;10,817;2,868;22,794;24,988
7094,000;3,655;0,918;-34,541;1,694;9,597;5,588;37,155;5,359;-1,379;-2,676;0,000;38,900;39,700;9,782;1,684;11,826;11,401;11,858;11,635;-3,055;27,633;0,000;268,840;Inf;280,000;280,000;11,235;2,881;22,800;25,001
7094,500;3,449;0,835;-35,209;1,678;9,761;5,588;37,155;5,359;-1,379;-2,676;0,000;38,900;39,700;9,592;1,637;11,914;11,340;11,955;11,664;-3,055;27,633;0,000;269,540;Inf;280,000;280,000;11,680;2,894;22,781;24,999
7095,000;3,449;0,835;-35,209;1,678;9,761;5,588;37,155;5,359;-1,379;-2,676;0,000;38,900;39,700;9,592;1,637;11,723;11,109;11,882;11,399;-3,055;27,633;0,000;269,540;Inf;280,000;280,000;11,718;2,903;22,800;25,007
7095,500;3,449;0,835;-35,209;1,678;9,761;5,588;37,155;5,359;-1,379;-2,676;0,000;38,900;39,700;9,592;1,637;11,367;10,835;11,697;11,158;-3,055;27,633;0,000;269,340;Inf;280,000;280,000;11,528;2,912;22,799;24,982
7096,000;3,449;0,835;-35,209;1,678;9,761;5,588;37,155;5,359;-1,379;-2,676;0,000;38,900;39,700;9,592;1,637;11,089;10,570;11,467;11,039;-3,055;27,633;0,000;269,340;Inf;280,000;280,000;11,264;2,921;22,799;24,981
7096,500;3,449;0,835;-35,209;1,678;9,761;5,591;37,125;5,367;-1,375;-2,669;0,000;38,874;39,714;9,592;1,637;11,771;11,464;11,896;11,572;-3,056;27,637;0,000;269,040;Inf;280,000;280,000;11,041;2,929;22,805;24,985
7097,000;3,449;0,835;-35,209;1,678;9,761;5,591;37,125;5,367;-1,375;-2,669;0,000;38,900;39,700;9,592;1,637;11,908;11,456;11,959;11,566;-3,056;27,637;0,000;269,040;Inf;280,000;280,000;11,676;2,938;22,805;24,976
7097,500;3,449;0,835;-35,209;1,678;9,761;5,591;37,125;5,367;-1,375;-2,669;0,000;38,900;39,700;9,592;1,637;11,601;11,206;11,850;11,437;-3,056;27,637;0,000;269,240;Inf;280,000;280,000;11,722;2,946;22,799;24,991
7098,000;2,915;0,654;-35,209;1,651;9,699;5,591;37,125;5,367;-1,375;-2,669;0,000;38,900;39,700;9,675;1,672;11,330;10,884;11,659;11,175;-3,056;27,637;0,000;269,240;Inf;280,000;280,000;11,523;2,955;22,785;25,021
7098,500;2,915;0,654;-35,209;1,651;9,699;5,591;37,125;5,367;-1,375;-2,669;0,000;38,900;39,700;9,675;1,672;11,037;10,738;11,478;11,079;-3,056;27,637;0,000;268,640;Inf;280,000;280,000;11,262;2,954;22,805;25,036
7099,000;2,915;0,654;-35,209;1,651;9,699;5,591;37,125;5,367;-1,375;-2,669;0,000;38,900;39,700;9,675;1,672;11,235;11,091;11,622;11,272;-3,056;27,637;0,000;268,640;Inf;280,000;280,000;11,083;2,953;22,785;25,071
7099,500;2,915;0,654;-35,209;1,651;9,699;5,591;37,125;5,367;-1,375;-2,669;0,000;38,900;39,700;9,675;1,672;11,695;11,267;11,766;11,447;-3,056;27,637;0,000;268,040;Inf;280,000;280,000;11,305;2,953;22,803;25,066
7100,000;2,915;0,654;-35,209;1,651;9,699;5,576;37,098;5,312;-1,380;-2,674;0,000;38,872;39,715;9,675;1,672;11,645;11,126;11,792;11,357;-3,066;27,625;0,000;268,040;Inf;280,000;280,000;11,544;2,952;22,797;25,062
7100,500;2,915;0,654;-35,209;1,651;9,699;5,576;37,098;5,312;-1,380;-2,674;0,000;38,900;39,700;9,675;1,672;11,477;10,940;11,670;11,188;-3,066;27,625;0,000;269,140;Inf;280,000;280,000;11,480;2,951;22,782;25,068
7101,000;2,716;0,594;-35,209;1,653;9,680;5,576;37,098;5,312;-1,380;-2,674;0,000;38,900;39,700;9,672;1,683;11,056;10,735;11,494;11,062;-3,066;27,625;0,000;269,140;Inf;280,000;280,000;11,319;2,951;22,767;25,046
7101,500;2,716;0,594;-35,209;1,653;9,680;5,576;37,098;5,312;-1,380;-2,674;0,000;38,900;39,700;9,672;1,683;11,457;10,969;11,652;11,264;-3,066;27,625;0,000;266,940;Inf;280,000;280,000;11,087;2,947;22,780;25,082
7102,000;2,716;0,594;-35,209;1,653;9,680;5,576;37,098;5,312;-1,380;-2,674;0,000;38,900;39,700;9,672;1,683;11,749;11,242;11,842;11,538;-3,066;27,625;0,000;266,940;Inf;280,000;280,000;11,336;2,943;22,769;25,080
7102,500;2,716;0,594;-35,209;1,653;9,680;5,576;37,098;5,312;-1,380;-2,674;0,000;38,900;39,700;9,672;1,683;11,650;11,314;11,889;11,553;-3,066;27,625;0,000;269,040;Inf;280,000;280,000;11,593;2,939;22,779;25,073
7103,000;2,716;0,594;-35,209;1,653;9,680;5,588;37,082;5,331;-1,360;-2,678;0,000;38,890;39,754;9,672;1,683;11,589;11,154;11,854;11,417;-3,056;27,633;0,000;269,040;Inf;280,000;280,000;11,602;2,936;22,768;25,043
7103,500;2,716;0,594;-35,209;1,653;9,680;5,588;37,082;5,331;-1,360;-2,678;0,000;38,900;39,800;9,672;1,683;11,362;10,739;11,606;11,105;-3,056;27,633;0,000;266,240;Inf;280,000;280,000;11,503;2,932;22,766;25,054
7104,000;2,716;0,594;-35,209;1,653;9,680;5,588;37,082;5,331;-1,360;-2,678;0,000;38,900;39,800;9,672;1,683;11,552;11,292;11,812;11,473;-3,056;27,633;0,000;266,240;Inf;280,000;280,000;11,203;2,929;22,769;25,026
7104,500;2,979;0,723;-35,112;1,695;9,619;5,588;37,082;5,331;-1,360;-2,678;0,000;38,900;39,800;9,778;1,729;12,029;11,555;12,058;11,772;-3,056;27,633;0,000;268,940;Inf;280,000;280,000;11,532;2,925;22,787;25,028
7105,000;2,979;0,723;-35,112;1,695;9,619;5,588;37,082;5,331;-1,360;-2,678;0,000;38,900;39,800;9,778;1,729;12,181;11,407;12,083;11,667;-3,056;27,633;0,000;268,940;Inf;280,000;280,000;11,854;2,926;22,762;25,028
7105,500;2,979;0,723;-35,112;1,695;9,619;5,588;37,082;5,331;-1,360;-2,678;0,000;38,900;39,800;9,778;1,729;11,764;11,158;11,885;11,421;-3,056;27,633;0,000;267,840;Inf;280,000;280,000;11,835;2,927;22,765;25,034
7106,000;2,979;0,723;-35,112;1,695;9,619;5,588;37,082;5,331;-1,360;-2,678;0,000;38,900;39,800;9,778;1,729;11,251;10,823;11,607;11,150;-3,056;27,633;0,000;267,840;Inf;280,000;280,000;11,557;2,928;22,770;25,018
7106,500;2,979;0,723;-35,112;1,695;9,619;5,576;37,133;5,339;-1,317;-2,675;0,000;38,887;39,744;9,778;1,729;11,460;11,084;11,711;11,298;-3,062;27,629;0,000;268,640;Inf;280,000;280,000;11,208;2,929;22,768;24,992
7107,000;2,979;0,723;-35,112;1,695;9,619;5,576;37,133;5,339;-1,317;-2,675;0,000;38,900;39,700;9,778;1,729;11,739;11,279;11,821;11,507;-3,062;27,629;0,000;268,640;Inf;280,000;280,000;11,388;2,929;22,785;24,966
7107,500;2,137;0,611;-34,033;1,767;9,660;5,576;37,133;5,339;-1,317;-2,675;0,000;38,900;39,700;10,219;1,622;11,797;11,356;12,016;11,639;-3,062;27,629;0,000;267,940;Inf;280,000;280,000;11,587;2,930;22,773;24,951
7108,000;2,137;0,611;-34,033;1,767;9,660;5,576;37,133;5,339;-1,317;-2,675;0,000;38,900;39,700;10,219;1,622;11,613;10,990;11,795;11,368;-3,062;27,629;0,000;267,940;Inf;280,000;280,000;11,702;2,917;22,785;24,903
7108,500;2,137;0,611;-34,033;1,767;9,660;5,576;37,133;5,339;-1,317;-2,675;0,000;38,900;39,700;10,219;1,622;11,493;10,857;11,684;11,253;-3,062;27,629;0,000;268,740;Inf;280,000;280,000;11,442;2,904;22,786;24,936
7109,000;2,137;0,611;-34,033;1,767;9,660;5,576;37,133;5,339;-1,317;-2,675;0,000;38,900;39,700;10,219;1,622;11,520;11,228;11,819;11,537;-3,062;27,629;0,000;268,740;Inf;280,000;280,000;11,322;2,892;22,782;24,943
7109,500;2,137;0,611;-34,033;1,767;9,660;5,611;37,124;5,339;-1,319;-2,676;0,000;38,905;39,791;10,219;1,622;12,102;11,680;12,125;11,843;-3,061;27,633;0,000;268,740;Inf;280,000;280,000;11,526;2,879;22,794;24,934
7110,000;2,137;0,611;-34,033;1,767;9,660;5,611;37,124;5,339;-1,319;-2,676;0,000;38,900;39,800;10,219;1,622;12,294;11,629;12,182;11,822;-3,061;27,633;0,000;268,740;Inf;280,000;280,000;11,938;2,867;22,785;24,973
7110,500;2,137;0,611;-34,033;1,767;9,660;5,611;37,124;5,339;-1,319;-2,676;0,000;38,900;39,800;10,219;1,622;12,034;11,420;12,091;11,673;-3,061;27,633;0,000;268,740;Inf;280,000;280,000;11,982;2,855;22,774;24,996
7111,000;2,124;0,569;-34,822;1,659;9,619;5,611;37,124;5,339;-1,319;-2,676;0,000;38,900;39,800;9,755;1,815;11,270;10,940;11,708;11,330;-3,061;27,633;0,000;268,740;Inf;280,000;280,000;11,804;2,844;22,792;25,000
7111,500;2,124;0,569;-34,822;1,659;9,619;5,611;37,124;5,339;-1,319;-2,676;0,000;38,900;39,800;9,755;1,815;11,592;11,420;11,888;11,629;-3,061;27,633;0,000;268,440;Inf;280,000;285,000;11,312;2,832;22,795;24,989
7112,000;2,124;0,569;-34,822;1,659;9,619;5,611;37,124;5,339;-1,319;-2,676;0,000;38,900;39,800;9,755;1,815;12,150;11,870;12,175;12,039;-3,061;27,633;0,000;268,440;Inf;285,000;285,000;11,632;2,820;22,782;25,036
7112,500;2,124;0,569;-34,822;1,659;9,619;5,611;37,124;5,339;-1,319;-2,676;0,000;38,900;39,800;9,755;1,815;12,322;11,727;12,261;11,972;-3,061;27,633;0,000;268,840;Inf;285,000;285,000;12,058;2,809;22,784;25,060
7113,000;2,124;0,569;-34,822;1,659;9,619;5,609;37,051;5,330;-1,316;-2,677;0,000;38,908;39,768;9,755;1,815;12,068;11,559;12,223;11,777;-3,068;27,633;0,000;268,840;Inf;285,000;285,000;12,071;2,798;22,777;25,056
7113,500;2,124;0,569;-34,822;1,659;9,619;5,609;37,051;5,330;-1,316;-2,677;0,000;38,900;39,800;9,755;1,815;11,585;11,280;11,940;11,535;-3,068;27,633;0,000;268,140;Inf;285,000;285,000;11,907;2,786;22,780;25,120
7114,000;3,000;0,736;-35,209;1,650;9,683;5,609;37,051;5,330;-1,316;-2,677;0,000;38,900;39,800;9,722;1,895;11,326;10,872;11,648;11,301;-3,068;27,633;0,000;268,140;Inf;285,000;285,000;11,585;2,776;22,794;25,120
7114,500;3,000;0,736;-35,209;1,650;9,683;5,609;37,051;5,330;-1,316;-2,677;0,000;38,900;39,800;9,722;1,895;11,450;11,418;11,803;11,636;-3,068;27,633;0,000;269,040;Inf;285,000;285,000;11,287;2,779;22,767;25,130
7115,000;3,000;0,736;-35,209;1,650;9,683;5,609;37,051;5,330;-1,316;-2,677;0,000;38,900;39,800;9,722;1,895;12,260;11,722;12,195;11,973;-3,068;27,633;0,000;269,040;Inf;285,000;285,000;11,577;2,783;22,792;25,145
7115,500;3,000;0,736;-35,209;1,650;9,683;5,609;37,051;5,330;-1,316;-2,677;0,000;38,900;39,800;9,722;1,895;12,014;11,521;12,128;11,748;-3,068;27,633;0,000;273,240;Inf;285,000;285,000;12,037;2,787;22,777;25,170
7116,000;3,000;0,736;-35,209;1,650;9,683;5,569;37,095;5,332;-1,267;-2,673;0,000;38,920;39,829;9,722;1,895;11,768;11,279;11,960;11,528;-3,063;27,639;0,000;273,240;Inf;285,000;285,000;11,853;2,790;22,771;25,232
7116,500;3,000;0,736;-35,209;1,650;9,683;5,569;37,095;5,332;-1,267;-2,673;0,000;38,900;39,800;9,722;1,895;11,494;11,204;11,785;11,550;-3,063;27,639;0,000;273,640;Inf;285,000;285,000;11,634;2,793;22,779;25,254
7117,000;3,229;0,760;-35,209;1,651;9,677;5,569;37,095;5,332;-1,267;-2,673;0,000;38,900;39,800;9,713;1,756;12,081;11,839;12,137;12,033;-3,063;27,639;0,000;273,640;Inf;285,000;285,000;11,508;2,797;22,771;25,284
7117,500;3,229;0,760;-35,209;1,651;9,677;5,569;37,095;5,332;-1,267;-2,673;0,000;38,900;39,800;9,713;1,756;12,330;12,201;12,429;12,283;-3,063;27,639;0,000;273,140;Inf;285,000;285,000;12,022;2,804;22,778;25,283
7118,000;3,229;0,760;-35,209;1,651;9,677;5,569;37,095;5,332;-1,267;-2,673;0,000;38,900;39,800;9,713;1,756;12,308;12,050;12,464;12,197;-3,063;27,639;0,000;273,140;Inf;285,000;285,000;12,311;2,811;22,785;25,269
7118,500;3,229;0,760;-35,209;1,651;9,677;5,569;37,095;5,332;-1,267;-2,673;0,000;38,900;39,800;9,713;1,756;11,749;11,310;11,935;11,611;-3,063;27,639;0,000;273,540;Inf;285,000;285,000;12,255;2,818;22,754;25,284
7119,000;3,229;0,760;-35,209;1,651;9,677;5,569;37,095;5,332;-1,267;-2,673;0,000;38,900;39,800;9,713;1,756;11,651;11,494;11,932;11,691;-3,063;27,639;0,000;273,540;Inf;285,000;285,000;11,651;2,825;22,765;25,265
7119,500;3,229;0,760;-35,209;1,651;9,677;5,520;37,151;5,347;-1,228;-2,681;0,000;38,910;39,797;9,713;1,756;11,983;11,698;12,030;11,928;-3,065;27,639;0,000;273,340;Inf;285,000;285,000;11,692;2,831;22,754;25,263
7120,000;3,229;0,760;-35,209;1,651;9,677;5,520;37,151;5,347;-1,228;-2,681;0,000;38,900;39,800;9,713;1,756;12,033;12,023;12,217;12,161;-3,065;27,639;0,000;273,340;Inf;285,000;285,000;11,910;2,838;22,763;25,273
7120,500;3,094;0,745;-35,209;1,665;9,693;5,520;37,151;5,347;-1,228;-2,681;0,000;38,900;39,800;9,629;1,614;12,150;12,047;12,377;12,159;-3,065;27,639;0,000;273,640;Inf;285,000;285,000;12,109;2,844;22,760;25,232
7121,000;3,094;0,745;-35,209;1,665;9,693;5,520;37,151;5,347;-1,228;-2,681;0,000;38,900;39,800;9,629;1,614;12,054;11,720;12,239;11,961;-3,065;27,639;0,000;273,640;Inf;285,000;285,000;12,183;2,848;22,756;25,215
7121,500;3,094;0,745;-35,209;1,665;9,693;5,520;37,151;5,347;-1,228;-2,681;0,000;38,900;39,800;9,629;1,614;11,710;11,333;11,941;11,665;-3,065;27,639;0,000;272,740;Inf;285,000;285,000;11,994;2,852;22,774;25,266
7122,000;3,094;0,745;-35,209;1,665;9,693;5,520;37,151;5,347;-1,228;-2,681;0,000;38,900;39,800;9,629;1,614;12,016;11,882;12,173;11,990;-3,065;27,639;0,000;272,740;Inf;285,000;285,000;11,662;2,856;22,740;25,259
7122,500;3,094;0,745;-35,209;1,665;9,693;5,580;37,133;5,323;-1,214;-2,684;0,000;38,917;39,814;9,629;1,614;12,349;11,968;12,287;12,084;-3,062;27,632;0,000;273,440;Inf;285,000;285,000;12,015;2,860;22,754;25,283
7123,000;3,094;0,745;-35,209;1,665;9,693;5,580;37,133;5,323;-1,214;-2,684;0,000;38,900;39,800;9,629;1,614;12,319;11,908;12,272;12,035;-3,062;27,632;0,000;273,440;Inf;285,000;285,000;12,172;2,864;22,755;25,298
7123,500;2,402;0,637;-34,375;1,708;9,576;5,580;37,133;5,323;-1,214;-2,684;0,000;38,900;39,800;9,735;1,660;12,180;11,767;12,220;11,912;-3,062;27,632;0,000;272,140;Inf;285,000;285,000;12,133;2,868;22,742;25,307
7124,000;2,402;0,637;-34,375;1,708;9,576;5,580;37,133;5,323;-1,214;-2,684;0,000;38,900;39,800;9,735;1,660;12,030;11,593;12,084;11,768;-3,062;27,632;0,000;272,140;Inf;285,000;285,000;12,020;2,860;22,755;25,287
7124,500;2,402;0,637;-34,375;1,708;9,576;5,580;37,133;5,323;-1,214;-2,684;0,000;38,900;39,800;9,735;1,660;11,917;11,593;12,007;11,864;-3,062;27,632;0,000;273,440;Inf;285,000;285,000;11,869;2,853;22,774;25,212
7125,000;2,402;0,637;-34,375;1,708;9,576;5,580;37,133;5,323;-1,214;-2,684;0,000;38,900;39,800;9,735;1,660;11,946;11,947;12,182;12,025;-3,062;27,632;0,000;273,440;Inf;285,000;285,000;11,845;2,845;22,775;25,171
7125,500;2,402;0,637;-34,375;1,708;9,576;5,580;37,133;5,323;-1,214;-2,684;0,000;38,900;39,800;9,735;1,660;12,263;12,007;12,333;12,099;-3,062;27,632;0,000;272,040;Inf;285,000;285,000;12,025;2,838;22,772;25,127
7126,000;2,402;0,637;-34,375;1,708;9,576;5,562;37,102;5,309;-1,217;-2,699;0,000;38,911;39,819;9,735;1,660;12,026;11,824;12,223;11,920;-3,072;27,633;0,000;272,040;Inf;285,000;285,000;12,175;2,831;22,778;25,118
7126,500;2,402;0,637;-34,375;1,708;9,576;5,562;37,102;5,309;-1,217;-2,699;0,000;38,900;39,800;9,735;1,660;11,865;11,704;12,106;11,859;-3,072;27,633;0,000;273,640;Inf;285,000;285,000;11,998;2,824;22,782;25,095
7127,000;3,011;0,698;-35,209;1,701;9,722;5,562;37,102;5,309;-1,217;-2,699;0,000;38,900;39,800;9,629;1,660;12,124;11,843;12,169;12,046;-3,072;27,633;0,000;273,640;Inf;285,000;285,000;11,883;2,817;22,795;25,076
7127,500;3,011;0,698;-35,209;1,701;9,722;5,562;37,102;5,309;-1,217;-2,699;0,000;38,900;39,800;9,629;1,660;12,389;12,177;12,443;12,362;-3,072;27,633;0,000;271,840;Inf;285,000;285,000;12,046;2,820;22,789;25,068
7128,000;3,011;0,698;-35,209;1,701;9,722;5,562;37,102;5,309;-1,217;-2,699;0,000;38,900;39,800;9,629;1,660;12,384;12,231;12,534;12,384;-3,072;27,633;0,000;271,840;Inf;285,000;285,000;12,343;2,823;22,780;25,077
7128,500;3,011;0,698;-35,209;1,701;9,722;5,562;37,102;5,309;-1,217;-2,699;0,000;38,900;39,800;9,629;1,660;12,172;12,009;12,425;12,181;-3,072;27,633;0,000;273,740;Inf;285,000;285,000;12,383;2,829;22,794;25,075
7129,000;3,011;0,698;-35,209;1,701;9,722;5,587;37,112;5,339;-1,173;-2,678;0,000;38,920;39,793;9,629;1,660;12,115;11,862;12,293;12,112;-3,066;27,647;0,000;273,740;Inf;285,000;285,000;12,197;2,829;22,801;25,059
7129,500;3,011;0,698;-35,209;1,701;9,722;5,587;37,112;5,339;-1,173;-2,678;0,000;38,900;39,800;9,629;1,660;12,277;12,186;12,421;12,262;-3,066;27,647;0,000;273,140;Inf;285,000;285,000;12,095;2,832;22,828;25,070
7130,000;3,477;0,826;-35,209;1,595;9,606;5,587;37,112;5,339;-1,173;-2,678;0,000;38,900;39,800;9,721;1,720;12,630;12,314;12,539;12,443;-3,066;27,647;0,000;273,140;Inf;285,000;285,000;12,286;2,835;22,785;25,075
7130,500;3,477;0,826;-35,209;1,595;9,606;5,587;37,112;5,339;-1,173;-2,678;0,000;38,900;39,800;9,721;1,720;12,695;12,265;12,591;12,405;-3,066;27,647;0,000;273,940;Inf;285,000;285,000;12,481;2,846;22,807;25,095
7131,000;3,477;0,826;-35,209;1,595;9,606;5,587;37,112;5,339;-1,173;-2,678;0,000;38,900;39,800;9,721;1,720;12,520;12,061;12,498;12,234;-3,066;27,647;0,000;273,940;Inf;285,000;285,000;12,489;2,856;22,820;25,117
7131,500;3,477;0,826;-35,209;1,595;9,606;5,587;37,112;5,339;-1,173;-2,678;0,000;38,900;39,800;9,721;1,720;12,079;11,786;12,239;11,943;-3,066;27,647;0,000;272,540;Inf;285,000;285,000;12,328;2,866;22,805;25,135
7132,000;3,477;0,826;-35,209;1,595;9,606;5,587;37,112;5,339;-1,173;-2,678;0,000;38,900;39,800;9,721;1,720;12,270;11,874;12,267;12,101;-3,066;27,647;0,000;272,540;Inf;285,000;285,000;12,012;2,876;22,823;25,125
7132,500;3,477;0,826;-35,209;1,595;9,606;5,587;37,150;5,344;-1,142;-2,688;0,000;38,914;39,770;9,721;1,720;12,315;12,215;12,408;12,348;-3,067;27,627;0,000;273,440;Inf;285,000;285,000;12,128;2,886;22,816;25,130
7133,000;3,477;0,826;-35,209;1,595;9,606;5,587;37,150;5,344;-1,142;-2,688;0,000;38,900;39,800;9,721;1,720;12,795;12,410;12,695;12,530;-3,067;27,627;0,000;273,440;Inf;285,000;285,000;12,322;2,896;22,813;25,119
7133,500;2,748;0,687;-35,209;1,685;9,656;5,587;37,150;5,344;-1,142;-2,688;0,000;38,900;39,800;9,649;1,603;12,288;12,066;12,483;12,245;-3,067;27,627;0,000;272,140;Inf;285,000;285,000;12,608;2,905;22,827;25,134
7134,000;2,748;0,687;-35,209;1,685;9,656;5,587;37,150;5,344;-1,142;-2,688;0,000;38,900;39,800;9,649;1,603;12,014;11,633;12,130;11,971;-3,067;27,627;0,000;272,140;Inf;285,000;285,000;12,271;2,903;22,837;25,148
7134,500;2,748;0,687;-35,209;1,685;9,656;5,587;37,150;5,344;-1,142;-2,688;0,000;38,900;39,800;9,649;1,603;12,189;11,931;12,255;12,147;-3,067;27,627;0,000;273,740;Inf;285,000;285,000;11,937;2,900;22,840;25,146
7135,000;2,748;0,687;-35,209;1,685;9,656;5,587;37,150;5,344;-1,142;-2,688;0,000;38,900;39,800;9,649;1,603;12,682;12,514;12,646;12,592;-3,067;27,627;0,000;273,740;Inf;285,000;285,000;12,131;2,898;22,837;25,167
7135,500;2,748;0,687;-35,209;1,685;9,656;5,585;37,107;5,310;-1,132;-2,681;0,000;38,917;39,748;9,649;1,603;12,806;12,667;12,774;12,659;-3,056;27,639;0,000;272,540;Inf;285,000;285,000;12,608;2,895;22,846;25,187
7136,000;2,748;0,687;-35,209;1,685;9,656;5,585;37,107;5,310;-1,132;-2,681;0,000;38,900;39,700;9,649;1,603;12,751;12,467;12,732;12,537;-3,056;27,639;0,000;272,540;Inf;285,000;285,000;12,726;2,893;22,841;25,202
7136,500;2,574;0,604;-35,209;1,670;9,711;5,585;37,107;5,310;-1,132;-2,681;0,000;38,900;39,700;9,536;1,730;12,211;11,851;12,278;12,075;-3,056;27,639;0,000;273,840;Inf;285,000;285,000;12,622;2,890;22,848;25,235
7137,000;2,574;0,604;-35,209;1,670;9,711;5,585;37,107;5,310;-1,132;-2,681;0,000;38,900;39,700;9,536;1,730;12,350;12,120;12,383;12,306;-3,056;27,639;0,000;273,840;Inf;285,000;285,000;12,104;2,885;22,832;25,221
7137,500;2,574;0,604;-35,209;1,670;9,711;5,585;37,107;5,310;-1,132;-2,681;0,000;38,900;39,700;9,536;1,730;12,814;12,636;12,767;12,755;-3,056;27,639;0,000;271,640;Inf;285,000;285,000;12,290;2,880;22,826;25,235
7138,000;2,574;0,604;-35,209;1,670;9,711;5,585;37,107;5,310;-1,132;-2,681;0,000;38,900;39,700;9,536;1,730;12,957;12,814;12,916;12,841;-3,056;27,639;0,000;271,640;Inf;285,000;285,000;12,743;2,875;22,825;25,251
7138,500;2,574;0,604;-35,209;1,670;9,711;5,573;37,074;5,327;-1,103;-2,688;0,000;38,907;39,765;9,536;1,730;12,581;12,501;12,774;12,636;-3,061;27,640;0,000;274,040;Inf;285,000;285,000;12,882;2,870;22,830;25,274
7139,000;2,574;0,604;-35,209;1,670;9,711;5,573;37,074;5,327;-1,103;-2,688;0,000;38,900;39,800;9,536;1,730;12,421;12,038;12,428;12,280;-3,061;27,640;0,000;274,040;Inf;285,000;285,000;12,623;2,865;22,833;25,270
7139,500;2,574;0,604;-35,209;1,670;9,711;5,573;37,074;5,327;-1,103;-2,688;0,000;38,900;39,800;9,536;1,730;12,174;11,831;12,210;12,082;-3,061;27,640;0,000;271,440;Inf;285,000;285,000;12,292;2,861;22,842;25,288
7140,000;3,570;0,845;-35,209;1,665;9,757;5,573;37,074;5,327;-1,103;-2,688;0,000;38,900;39,800;9,532;1,676;12,977;12,760;12,838;12,842;-3,061;27,640;0,000;271,440;Inf;285,000;285,000;12,074;2,856;22,835;25,274
7140,500;3,570;0,845;-35,209;1,665;9,757;5,573;37,074;5,327;-1,103;-2,688;0,000;38,900;39,800;9,532;1,676;13,195;12,765;12,915;12,811;-3,061;27,640;0,000;273,540;Inf;285,000;285,000;12,854;2,868;22,843;25,297
7141,000;3,570;0,845;-35,209;1,665;9,757;5,573;37,074;5,327;-1,103;-2,688;0,000;38,900;39,800;9,532;1,676;12,839;12,533;12,805;12,586;-3,061;27,640;0,000;273,540;Inf;285,000;285,000;12,921;2,879;22,853;25,312
7141,500;3,570;0,845;-35,209;1,665;9,757;5,573;37,074;5,327;-1,103;-2,688;0,000;38,900;39,800;9,532;1,676;12,367;12,172;12,490;12,355;-3,061;27,640;0,000;272,740;Inf;285,000;285,000;12,691;2,890;22,860;25,283
7142,000;3,570;0,845;-35,209;1,665;9,757;5,579;37,142;5,330;-1,051;-2,674;0,000;38,914;39,811;9,532;1,676;12,259;11,958;12,294;12,241;-3,055;27,648;0,000;272,740;Inf;285,000;285,000;12,346;2,902;22,845;25,281
7142,500;3,570;0,845;-35,209;1,665;9,757;5,579;37,142;5,330;-1,051;-2,674;0,000;38,900;39,800;9,532;1,676;12,467;12,354;12,500;12,546;-3,055;27,648;0,000;273,640;Inf;285,000;285,000;12,188;2,913;22,857;25,243
7143,000;3,186;0,778;-35,111;1,686;9,699;5,579;37,142;5,330;-1,051;-2,674;0,000;38,900;39,800;9,645;1,533;13,018;12,845;12,883;12,934;-3,055;27,648;0,000;273,640;Inf;285,000;285,000;12,467;2,923;22,874;25,209
7143,500;3,186;0,778;-35,111;1,686;9,699;5,579;37,142;5,330;-1,051;-2,674;0,000;38,900;39,800;9,645;1,533;13,064;12,645;12,932;12,710;-3,055;27,648;0,000;272,940;Inf;285,000;285,000;12,920;2,928;22,853;25,214
7144,000;3,186;0,778;-35,111;1,686;9,699;5,579;37,142;5,330;-1,051;-2,674;0,000;38,900;39,800;9,645;1,533;12,523;12,181;12,582;12,403;-3,055;27,648;0,000;272,940;Inf;285,000;285,000;12,838;2,932;22,856;25,199
7144,500;3,186;0,778;-35,111;1,686;9,699;5,579;37,142;5,330;-1,051;-2,674;0,000;38,900;39,800;9,645;1,533;12,199;12,072;12,399;12,283;-3,055;27,648;0,000;273,940;Inf;285,000;285,000;12,422;2,936;22,876;25,186
7145,000;3,186;0,778;-35,111;1,686;9,699;5,492;37,168;5,339;-1,035;-2,688;0,000;38,913;39,726;9,645;1,533;12,723;12,578;12,709;12,705;-3,063;27,640;0,000;273,940;Inf;285,000;285,000;12,238;2,940;22,861;25,162
7145,500;3,186;0,778;-35,111;1,686;9,699;5,492;37,168;5,339;-1,035;-2,688;0,000;38,900;39,700;9,645;1,533;13,188;12,935;12,990;13,065;-3,063;27,640;0,000;272,540;Inf;285,000;285,000;12,679;2,944;22,862;25,149
7146,000;3,186;0,778;-35,111;1,686;9,699;5,492;37,168;5,339;-1,035;-2,688;0,000;38,900;39,700;9,645;1,533;13,088;12,800;12,987;12,970;-3,063;27,640;0,000;272,540;Inf;285,000;285,000;13,045;2,948;22,889;25,121
7146,500;2,744;0,711;-34,819;1,665;9,635;5,492;37,168;5,339;-1,035;-2,688;0,000;38,900;39,700;9,757;1,793;12,836;12,499;12,809;12,659;-3,063;27,640;0,000;273,440;Inf;285,000;285,000;12,961;2,952;22,889;25,106
7147,000;2,744;0,711;-34,819;1,665;9,635;5,492;37,168;5,339;-1,035;-2,688;0,000;38,900;39,700;9,757;1,793;12,568;12,231;12,549;12,426;-3,063;27,640;0,000;273,440;Inf;285,000;285,000;12,701;2,949;22,883;25,084
7147,500;2,744;0,711;-34,819;1,665;9,635;5,492;37,168;5,339;-1,035;-2,688;0,000;38,900;39,700;9,757;1,793;12,608;12,583;12,674;12,693;-3,063;27,640;0,000;272,740;Inf;285,000;285,000;12,444;2,945;22,898;25,089
7148,000;2,744;0,711;-34,819;1,665;9,635;5,492;37,168;5,339;-1,035;-2,688;0,000;38,900;39,700;9,757;1,793;13,156;12,949;12,975;12,973;-3,063;27,640;0,000;272,740;Inf;285,000;285,000;12,639;2,942;22,896;25,073
7148,500;2,744;0,711;-34,819;1,665;9,635;5,571;37,125;5,298;-1,023;-2,680;0,000;38,910;39,708;9,757;1,793;13,297;12,818;12,988;12,927;-3,069;27,642;0,000;273,540;Inf;285,000;285,000;13,013;2,939;22,888;25,083
7149,000;2,744;0,711;-34,819;1,665;9,635;5,571;37,125;5,298;-1,023;-2,680;0,000;38,900;39,700;9,757;1,793;13,025;12,686;12,904;12,772;-3,069;27,642;0,000;273,540;Inf;285,000;285,000;13,007;2,935;22,903;25,067
7149,500;2,233;0,608;-34,113;1,708;9,590;5,571;37,125;5,298;-1,023;-2,680;0,000;38,900;39,700;9,744;1,680;12,544;12,467;12,673;12,585;-3,069;27,642;0,000;272,640;Inf;285,000;285,000;12,847;2,932;22,890;25,068
7150,000;2,233;0,608;-34,113;1,708;9,590;5,571;37,125;5,298;-1,023;-2,680;0,000;38,900;39,700;9,744;1,680;12,241;12,065;12,354;12,356;-3,069;27,642;0,000;272,640;Inf;285,000;285,000;12,567;2,921;22,896;25,064
7150,500;2,233;0,608;-34,113;1,708;9,590;5,571;37,125;5,298;-1,023;-2,680;0,000;38,900;39,700;9,744;1,680;12,468;12,420;12,558;12,628;-3,069;27,642;0,000;273,840;Inf;285,000;285,000;12,254;2,910;22,908;25,034
7151,000;2,233;0,608;-34,113;1,708;9,590;5,571;37,125;5,298;-1,023;-2,680;0,000;38,900;39,700;9,744;1,680;13,232;12,962;13,068;13,037;-3,069;27,642;0,000;273,840;Inf;285,000;285,000;12,518;2,898;22,926;25,023
7151,500;2,233;0,608;-34,113;1,708;9,590;5,595;37,084;5,301;-1,033;-2,673;0,000;38,910;39,741;9,744;1,680;13,218;12,829;13,090;12,893;-3,062;27,641;0,000;272,640;Inf;285,000;285,000;13,075;2,888;22,912;25,020
7152,000;2,233;0,608;-34,113;1,708;9,590;5,595;37,084;5,301;-1,033;-2,673;0,000;38,900;39,700;9,744;1,680;12,851;12,603;12,952;12,692;-3,062;27,641;0,000;272,640;Inf;285,000;285,000;13,007;2,877;22,904;25,029
7152,500;2,233;0,608;-34,113;1,708;9,590;5,595;37,084;5,301;-1,033;-2,673;0,000;38,900;39,700;9,744;1,680;12,467;12,381;12,714;12,550;-3,062;27,641;0,000;273,740;Inf;285,000;285,000;12,775;2,866;22,905;25,047
7153,000;2,877;0,764;-33,220;1,711;9,637;5,595;37,084;5,301;-1,033;-2,673;0,000;38,900;39,700;9,832;1,656;12,842;12,731;12,934;12,889;-3,062;27,641;0,000;273,740;Inf;285,000;285,000;12,528;2,856;22,926;25,057
