t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7153,500;2,877;0,764;-33,220;1,711;9,637;5,595;37,084;5,301;-1,033;-2,673;0,000;38,900;39,700;9,832;1,656;13,311;13,071;13,207;13,106;-3,062;27,641;0,000;273,540;Inf;285,000;285,000;12,849;2,856;22,910;25,044
7154,000;2,877;0,764;-33,220;1,711;9,637;5,595;37,084;5,301;-1,033;-2,673;0,000;38,900;39,700;9,832;1,656;13,378;13,041;13,220;13,096;-3,062;27,641;0,000;273,540;Inf;285,000;285,000;13,174;2,857;22,932;25,038
7154,500;2,877;0,764;-33,220;1,711;9,637;5,595;37,084;5,301;-1,033;-2,673;0,000;38,900;39,700;9,832;1,656;12,713;12,521;12,886;12,680;-3,062;27,641;0,000;274,140;Inf;285,000;285,000;13,184;2,857;22,900;25,046
7155,000;2,877;0,764;-33,220;1,711;9,637;5,576;37,097;5,334;-0,997;-2,693;0,000;38,894;39,683;9,832;1,656;12,513;12,452;12,771;12,645;-3,066;27,631;0,000;274,140;Inf;285,000;285,000;12,700;2,857;22,908;25,024
7155,500;2,877;0,764;-33,220;1,711;9,637;5,576;37,097;5,334;-0,997;-2,693;0,000;38,900;39,700;9,832;1,656;12,966;12,795;12,993;12,975;-3,066;27,631;0,000;274,140;Inf;285,000;285,000;12,595;2,858;22,917;25,016
7156,000;3,653;0,968;-34,171;1,656;9,586;5,576;37,097;5,334;-0,997;-2,693;0,000;38,900;39,700;9,778;1,662;13,453;13,277;13,387;13,393;-3,066;27,631;0,000;274,140;Inf;285,000;285,000;12,932;2,858;22,914;25,014
7156,500;3,653;0,968;-34,171;1,656;9,586;5,576;37,097;5,334;-0,997;-2,693;0,000;38,900;39,700;9,778;1,662;13,369;13,214;13,416;13,315;-3,066;27,631;0,000;273,840;Inf;285,000;285,000;13,377;2,871;22,920;24,994
7157,000;3,653;0,968;-34,171;1,656;9,586;5,576;37,097;5,334;-0,997;-2,693;0,000;38,900;39,700;9,778;1,662;13,128;12,719;13,145;12,937;-3,066;27,631;0,000;273,840;Inf;285,000;285,000;13,329;2,884;22,917;24,969
7157,500;3,653;0,968;-34,171;1,656;9,586;5,576;37,097;5,334;-0,997;-2,693;0,000;38,900;39,700;9,778;1,662;12,962;12,606;12,995;12,703;-3,066;27,631;0,000;274,240;Inf;285,000;285,000;12,982;2,896;22,911;25,004
7158,000;3,653;0,968;-34,171;1,656;9,586;5,602;37,150;5,351;-0,946;-2,697;0,000;38,889;39,671;9,778;1,662;12,813;12,911;13,002;12,962;-3,082;27,638;0,000;274,240;Inf;285,000;285,000;12,817;2,909;22,909;25,016
7158,500;3,653;0,968;-34,171;1,656;9,586;5,602;37,150;5,351;-0,946;-2,697;0,000;38,900;39,700;9,778;1,662;13,402;13,295;13,318;13,350;-3,082;27,638;0,000;274,440;Inf;285,000;285,000;12,922;2,921;22,908;25,041
7159,000;3,653;0,968;-34,171;1,656;9,586;5,602;37,150;5,351;-0,946;-2,697;0,000;38,900;39,700;9,778;1,662;13,652;13,171;13,424;13,294;-3,082;27,638;0,000;274,440;Inf;285,000;285,000;13,341;2,933;22,895;25,056
7159,500;3,157;0,733;-35,209;1,625;9,672;5,602;37,150;5,351;-0,946;-2,697;0,000;38,900;39,700;9,683;1,592;13,332;12,994;13,289;13,072;-3,082;27,638;0,000;273,940;Inf;285,000;285,000;13,385;2,945;22,899;25,097
7160,000;3,157;0,733;-35,209;1,625;9,672;5,602;37,150;5,351;-0,946;-2,697;0,000;38,900;39,700;9,683;1,592;12,824;12,612;13,019;12,813;-3,082;27,638;0,000;273,940;Inf;285,000;285,000;13,172;2,948;22,906;25,102
7160,500;3,157;0,733;-35,209;1,625;9,672;5,602;37,150;5,351;-0,946;-2,697;0,000;38,900;39,700;9,683;1,592;12,550;12,379;12,777;12,651;-3,082;27,638;0,000;274,040;Inf;285,000;285,000;12,817;2,952;22,912;25,147
7161,000;3,157;0,733;-35,209;1,625;9,672;5,602;37,150;5,351;-0,946;-2,697;0,000;38,900;39,700;9,683;1,592;12,895;12,886;12,988;13,042;-3,082;27,638;0,000;274,040;Inf;285,000;285,000;12,589;2,955;22,896;25,156
7161,500;3,157;0,733;-35,209;1,625;9,672;5,597;37,147;5,333;-0,957;-2,692;0,000;38,881;39,644;9,683;1,592;13,467;13,417;13,399;13,438;-3,079;27,640;0,000;273,940;Inf;285,000;285,000;12,953;2,958;22,876;25,156
7162,000;3,157;0,733;-35,209;1,625;9,672;5,597;37,147;5,333;-0,957;-2,692;0,000;38,900;39,600;9,683;1,592;13,385;13,107;13,403;13,199;-3,079;27,640;0,000;273,940;Inf;285,000;285,000;13,430;2,962;22,899;25,144
7162,500;3,014;0,678;-35,209;1,608;9,696;5,597;37,147;5,333;-0,957;-2,692;0,000;38,900;39,600;9,681;1,672;12,811;12,572;12,992;12,792;-3,079;27,640;0,000;274,640;Inf;285,000;285,000;13,274;2,965;22,903;25,130
7163,000;3,014;0,678;-35,209;1,608;9,696;5,597;37,147;5,333;-0,957;-2,692;0,000;38,900;39,600;9,681;1,672;12,746;12,675;12,930;12,852;-3,079;27,640;0,000;274,640;Inf;285,000;285,000;12,792;2,966;22,887;25,144
7163,500;3,014;0,678;-35,209;1,608;9,696;5,597;37,147;5,333;-0,957;-2,692;0,000;38,900;39,600;9,681;1,672;13,334;13,127;13,259;13,280;-3,079;27,640;0,000;274,540;Inf;285,000;285,000;12,801;2,966;22,886;25,120
7164,000;3,014;0,678;-35,209;1,608;9,696;5,597;37,147;5,333;-0,957;-2,692;0,000;38,900;39,600;9,681;1,672;13,934;13,701;13,745;13,861;-3,079;27,640;0,000;274,540;Inf;285,000;285,000;13,250;2,967;22,905;25,149
7164,500;3,014;0,678;-35,209;1,608;9,696;5,573;37,023;5,318;-0,976;-2,703;0,000;38,879;39,651;9,681;1,672;13,809;13,454;13,742;13,644;-3,080;27,653;0,000;274,440;Inf;285,000;285,000;13,810;2,968;22,894;25,179
7165,000;3,014;0,678;-35,209;1,608;9,696;5,573;37,023;5,318;-0,976;-2,703;0,000;38,900;39,700;9,681;1,672;13,637;13,166;13,576;13,297;-3,080;27,653;0,000;274,440;Inf;285,000;285,000;13,662;2,969;22,875;25,202
7165,500;3,014;0,678;-35,209;1,608;9,696;5,573;37,023;5,318;-0,976;-2,703;0,000;38,900;39,700;9,681;1,672;12,866;12,539;12,967;12,842;-3,080;27,653;0,000;274,540;Inf;285,000;285,000;13,419;2,969;22,901;25,239
7166,000;2,683;0,659;-35,209;1,707;9,623;5,573;37,023;5,318;-0,976;-2,703;0,000;38,900;39,700;9,642;1,796;12,916;12,858;13,024;13,027;-3,080;27,653;0,000;274,540;Inf;285,000;285,000;12,804;2,970;22,894;25,265
7166,500;2,683;0,659;-35,209;1,707;9,623;5,573;37,023;5,318;-0,976;-2,703;0,000;38,900;39,700;9,642;1,796;13,427;13,445;13,433;13,436;-3,080;27,653;0,000;274,540;Inf;285,000;285,000;12,956;2,965;22,876;25,279
7167,000;2,683;0,659;-35,209;1,707;9,623;5,573;37,023;5,318;-0,976;-2,703;0,000;38,900;39,700;9,642;1,796;13,781;13,491;13,591;13,510;-3,080;27,653;0,000;274,540;Inf;285,000;285,000;13,435;2,961;22,907;25,259
7167,500;2,683;0,659;-35,209;1,707;9,623;5,573;37,023;5,318;-0,976;-2,703;0,000;38,900;39,700;9,642;1,796;13,315;13,170;13,393;13,259;-3,080;27,653;0,000;274,540;Inf;285,000;285,000;13,593;2,956;22,894;25,275
7168,000;2,683;0,659;-35,209;1,707;9,623;5,582;37,099;5,322;-0,896;-2,687;0,000;38,888;39,633;9,642;1,796;13,045;12,764;13,135;12,962;-3,064;27,659;0,000;274,540;Inf;285,000;285,000;13,284;2,952;22,908;25,330
7168,500;2,683;0,659;-35,209;1,707;9,623;5,582;37,099;5,322;-0,896;-2,687;0,000;38,900;39,600;9,642;1,796;12,806;12,707;13,038;12,901;-3,064;27,659;0,000;274,540;Inf;285,000;285,000;12,976;2,947;22,906;25,387
7169,000;2,990;0,721;-35,209;1,687;9,718;5,582;37,099;5,322;-0,896;-2,687;0,000;38,900;39,600;9,724;1,545;13,454;13,423;13,469;13,478;-3,064;27,659;0,000;274,540;Inf;285,000;285,000;13,456;2,944;22,909;25,422
7169,500;2,990;0,721;-35,209;1,687;9,718;5,582;37,099;5,322;-0,896;-2,687;0,000;38,900;39,600;9,724;1,545;13,456;13,408;13,552;13,465;-3,064;27,659;0,000;274,240;Inf;285,000;285,000;13,456;2,944;22,910;25,447
7170,000;2,990;0,721;-35,209;1,687;9,718;5,582;37,099;5,322;-0,896;-2,687;0,000;38,900;39,600;9,724;1,545;13,371;13,126;13,410;13,280;-3,064;27,659;0,000;274,240;Inf;285,000;285,000;13,470;2,945;22,928;25,459
7170,500;2,990;0,721;-35,209;1,687;9,718;5,582;37,099;5,322;-0,896;-2,687;0,000;38,900;39,600;9,724;1,545;13,390;12,960;13,314;13,072;-3,064;27,659;0,000;274,440;Inf;285,000;285,000;13,297;2,945;22,919;25,478
7171,000;2,990;0,721;-35,209;1,687;9,718;5,520;37,126;5,365;-0,865;-2,673;0,000;38,879;39,639;9,724;1,545;12,935;12,762;13,135;12,969;-3,059;27,662;0,000;274,440;Inf;285,000;285,000;13,184;2,946;22,920;25,491
7171,500;2,990;0,721;-35,209;1,687;9,718;5,520;37,126;5,365;-0,865;-2,673;0,000;38,900;39,600;9,724;1,545;13,224;12,996;13,278;13,122;-3,059;27,662;0,000;274,040;Inf;285,000;285,000;12,950;2,947;22,911;25,491
7172,000;2,281;0,655;-34,075;1,726;9,607;5,520;37,126;5,365;-0,865;-2,673;0,000;38,900;39,600;9,732;1,613;13,704;13,326;13,535;13,425;-3,059;27,662;0,000;274,040;Inf;285,000;285,000;13,155;2,947;22,925;25,475
7172,500;2,281;0,655;-34,075;1,726;9,607;5,520;37,126;5,365;-0,865;-2,673;0,000;38,900;39,600;9,732;1,613;13,627;13,135;13,499;13,354;-3,059;27,662;0,000;273,740;Inf;285,000;285,000;13,498;2,936;22,925;25,488
7173,000;2,281;0,655;-34,075;1,726;9,607;5,520;37,126;5,365;-0,865;-2,673;0,000;38,900;39,600;9,732;1,613;13,314;12,977;13,293;13,102;-3,059;27,662;0,000;273,740;Inf;285,000;285,000;13,404;2,926;22,937;25,496
7173,500;2,281;0,655;-34,075;1,726;9,607;5,520;37,126;5,365;-0,865;-2,673;0,000;38,900;39,600;9,732;1,613;13,007;12,866;13,172;13,048;-3,059;27,662;0,000;273,340;Inf;285,000;285,000;13,171;2,915;22,932;25,475
7174,000;2,281;0,655;-34,075;1,726;9,607;5,520;37,126;5,365;-0,865;-2,673;0,000;38,900;39,600;9,732;1,613;13,334;13,233;13,406;13,420;-3,059;27,662;0,000;273,340;Inf;285,000;285,000;13,023;2,905;22,946;25,465
7174,500;2,281;0,655;-34,075;1,726;9,607;5,514;37,153;5,375;-0,828;-2,679;0,000;38,882;39,618;9,732;1,613;13,964;13,639;13,819;13,770;-3,064;27,665;0,000;273,540;Inf;285,000;285,000;13,348;2,895;22,913;25,445
7175,000;2,281;0,655;-34,075;1,726;9,607;5,514;37,153;5,375;-0,828;-2,679;0,000;38,900;39,600;9,732;1,613;13,783;13,566;13,807;13,631;-3,064;27,665;0,000;273,540;Inf;285,000;285,000;13,798;2,885;22,925;25,433
7175,500;2,097;0,482;-35,209;1,665;9,687;5,514;37,153;5,375;-0,828;-2,679;0,000;38,900;39,600;9,536;1,690;13,535;13,077;13,528;13,286;-3,064;27,665;0,000;273,240;Inf;285,000;285,000;13,697;2,875;22,929;25,439
7176,000;2,097;0,482;-35,209;1,665;9,687;5,514;37,153;5,375;-0,828;-2,679;0,000;38,900;39,600;9,536;1,690;13,227;12,844;13,265;13,034;-3,064;27,665;0,000;273,240;Inf;285,000;285,000;13,356;2,862;22,936;25,385
7176,500;2,097;0,482;-35,209;1,665;9,687;5,514;37,153;5,375;-0,828;-2,679;0,000;38,900;39,600;9,536;1,690;13,863;13,555;13,682;13,686;-3,064;27,665;0,000;273,540;Inf;285,000;285,000;13,093;2,849;22,931;25,394
7177,000;2,097;0,482;-35,209;1,665;9,687;5,514;37,153;5,375;-0,828;-2,679;0,000;38,900;39,600;9,536;1,690;13,944;13,759;13,917;13,780;-3,064;27,665;0,000;273,540;Inf;285,000;285,000;13,696;2,837;22,937;25,397
7177,500;2,097;0,482;-35,209;1,665;9,687;5,638;37,070;5,338;-0,835;-2,672;0,000;38,884;39,641;9,536;1,690;13,715;13,506;13,790;13,557;-3,057;27,659;0,000;273,540;Inf;285,000;285,000;13,850;2,825;22,940;25,430
7178,000;2,097;0,482;-35,209;1,665;9,687;5,638;37,070;5,338;-0,835;-2,672;0,000;38,900;39,600;9,536;1,690;13,543;13,227;13,550;13,311;-3,057;27,659;0,000;273,540;Inf;285,000;285,000;13,642;2,813;22,958;25,465
7178,500;2,917;0,688;-35,209;1,660;9,619;5,638;37,070;5,338;-0,835;-2,672;0,000;38,900;39,600;9,720;1,780;13,338;13,010;13,354;13,140;-3,057;27,659;0,000;273,140;Inf;285,000;285,000;13,408;2,801;22,924;25,443
7179,000;2,917;0,688;-35,209;1,660;9,619;5,638;37,070;5,338;-0,835;-2,672;0,000;38,900;39,600;9,720;1,780;12,969;12,865;13,186;13,062;-3,057;27,659;0,000;273,140;Inf;285,000;285,000;13,210;2,803;22,940;25,407
7179,500;2,917;0,688;-35,209;1,660;9,619;5,638;37,070;5,338;-0,835;-2,672;0,000;38,900;39,600;9,720;1,780;13,407;13,305;13,475;13,410;-3,057;27,659;0,000;273,240;Inf;285,000;285,000;13,021;2,805;22,940;25,408
7180,000;2,917;0,688;-35,209;1,660;9,619;5,638;37,070;5,338;-0,835;-2,672;0,000;38,900;39,600;9,720;1,780;14,167;13,664;13,974;13,856;-3,057;27,659;0,000;273,240;Inf;285,000;285,000;13,399;2,807;22,946;25,404
7180,500;2,917;0,688;-35,209;1,660;9,619;5,638;37,070;5,338;-0,835;-2,672;0,000;38,900;39,600;9,720;1,780;13,851;13,319;13,742;13,488;-3,057;27,659;0,000;274,140;Inf;285,000;285,000;13,915;2,809;22,966;25,396
7181,000;2,917;0,688;-35,209;1,660;9,619;5,640;37,078;5,348;-0,794;-2,683;0,000;38,891;39,653;9,720;1,780;13,312;13,056;13,465;13,192;-3,059;27,671;0,000;274,140;Inf;285,000;285,000;13,600;2,810;22,966;25,396
7181,500;2,917;0,688;-35,209;1,660;9,619;5,640;37,078;5,348;-0,794;-2,683;0,000;38,900;39,700;9,720;1,780;13,025;12,945;13,252;13,089;-3,059;27,671;0,000;273,640;Inf;285,000;285,000;13,256;2,812;22,960;25,390
7182,000;3,648;0,878;-35,209;1,673;9,698;5,640;37,078;5,348;-0,794;-2,683;0,000;38,900;39,700;9,599;1,721;13,519;13,490;13,574;13,595;-3,059;27,671;0,000;273,640;Inf;285,000;285,000;13,077;2,814;22,957;25,374
7182,500;3,648;0,878;-35,209;1,673;9,698;5,640;37,078;5,348;-0,794;-2,683;0,000;38,900;39,700;9,599;1,721;14,138;13,845;13,934;13,824;-3,059;27,671;0,000;273,540;Inf;285,000;285,000;13,544;2,828;22,978;25,324
7183,000;3,648;0,878;-35,209;1,673;9,698;5,640;37,078;5,348;-0,794;-2,683;0,000;38,900;39,700;9,599;1,721;14,160;13,770;13,942;13,797;-3,059;27,671;0,000;273,540;Inf;285,000;285,000;13,935;2,841;22,982;25,311
7183,500;3,648;0,878;-35,209;1,673;9,698;5,640;37,078;5,348;-0,794;-2,683;0,000;38,900;39,700;9,599;1,721;13,297;13,001;13,373;13,235;-3,059;27,671;0,000;273,540;Inf;285,000;285,000;13,917;2,854;22,965;25,311
7184,000;3,648;0,878;-35,209;1,673;9,698;5,610;37,117;5,369;-0,756;-2,692;0,000;38,885;39,649;9,599;1,721;13,200;13,069;13,290;13,262;-3,070;27,663;0,000;273,540;Inf;285,000;285,000;13,226;2,867;22,975;25,299
7184,500;3,648;0,878;-35,209;1,673;9,698;5,610;37,117;5,369;-0,756;-2,692;0,000;38,900;39,600;9,599;1,721;13,791;13,550;13,651;13,701;-3,070;27,663;0,000;273,540;Inf;285,000;285,000;13,205;2,880;22,996;25,286
7185,000;2,775;0,741;-34,418;1,694;9,698;5,610;37,117;5,369;-0,756;-2,692;0,000;38,900;39,600;9,701;1,585;13,978;13,895;13,936;13,928;-3,070;27,663;0,000;273,540;Inf;285,000;285,000;13,673;2,893;22,984;25,261
7185,500;2,775;0,741;-34,418;1,694;9,698;5,610;37,117;5,369;-0,756;-2,692;0,000;38,900;39,600;9,701;1,585;13,839;13,815;13,908;13,865;-3,070;27,663;0,000;273,340;Inf;285,000;285,000;13,934;2,891;22,993;25,255
7186,000;2,775;0,741;-34,418;1,694;9,698;5,610;37,117;5,369;-0,756;-2,692;0,000;38,900;39,600;9,701;1,585;13,733;13,514;13,770;13,620;-3,070;27,663;0,000;273,340;Inf;285,000;285,000;13,857;2,889;22,998;25,245
7186,500;2,775;0,741;-34,418;1,694;9,698;5,610;37,117;5,369;-0,756;-2,692;0,000;38,900;39,600;9,701;1,585;13,487;13,157;13,515;13,336;-3,070;27,663;0,000;274,340;Inf;285,000;285,000;13,659;2,887;23,019;25,227
7187,000;2,775;0,741;-34,418;1,694;9,698;5,610;37,117;5,369;-0,756;-2,692;0,000;38,900;39,600;9,701;1,585;13,450;13,283;13,505;13,400;-3,070;27,663;0,000;274,340;Inf;285,000;285,000;13,373;2,885;23,008;25,209
7187,500;2,775;0,741;-34,418;1,694;9,698;5,617;37,166;5,354;-0,720;-2,682;0,000;38,897;39,672;9,701;1,585;13,971;13,821;13,944;13,939;-3,061;27,667;0,000;274,240;Inf;285,000;285,000;13,409;2,883;23,004;25,209
7188,000;2,775;0,741;-34,418;1,694;9,698;5,617;37,166;5,354;-0,720;-2,682;0,000;38,900;39,700;9,701;1,585;13,937;13,721;13,949;13,882;-3,061;27,667;0,000;274,240;Inf;285,000;285,000;13,919;2,882;23,014;25,202
7188,500;2,679;0,637;-35,209;1,641;9,743;5,617;37,166;5,354;-0,720;-2,682;0,000;38,900;39,700;9,649;1,770;13,836;13,479;13,802;13,610;-3,061;27,667;0,000;273,140;Inf;285,000;285,000;13,872;2,880;23,024;25,194
7189,000;2,679;0,637;-35,209;1,641;9,743;5,617;37,166;5,354;-0,720;-2,682;0,000;38,900;39,700;9,649;1,770;13,524;13,224;13,564;13,370;-3,061;27,667;0,000;273,140;Inf;285,000;285,000;13,682;2,877;23,009;25,199
7189,500;2,679;0,637;-35,209;1,641;9,743;5,617;37,166;5,354;-0,720;-2,682;0,000;38,900;39,700;9,649;1,770;13,468;13,347;13,585;13,433;-3,061;27,667;0,000;273,040;Inf;285,000;285,000;13,421;2,873;23,025;25,170
7190,000;2,679;0,637;-35,209;1,641;9,743;5,617;37,166;5,354;-0,720;-2,682;0,000;38,900;39,700;9,649;1,770;13,938;13,617;13,844;13,776;-3,061;27,667;0,000;273,040;Inf;285,000;285,000;13,458;2,870;23,020;25,169
7190,500;2,679;0,637;-35,209;1,641;9,743;5,603;37,122;5,334;-0,706;-2,685;0,000;38,898;39,689;9,649;1,770;14,087;13,946;14,080;14,002;-3,062;27,664;0,000;272,940;Inf;285,000;285,000;13,794;2,867;23,013;25,134
7191,000;2,679;0,637;-35,209;1,641;9,743;5,603;37,122;5,334;-0,706;-2,685;0,000;38,900;39,700;9,649;1,770;13,743;13,438;13,827;13,667;-3,062;27,664;0,000;272,940;Inf;285,000;285,000;14,029;2,864;23,028;25,156
7191,500;2,096;0,495;-35,209;1,683;9,747;5,603;37,122;5,334;-0,706;-2,685;0,000;38,900;39,700;9,573;1,639;13,531;13,201;13,595;13,440;-3,062;27,664;0,000;273,540;Inf;285,000;285,000;13,669;2,861;23,030;25,122
7192,000;2,096;0,495;-35,209;1,683;9,747;5,603;37,122;5,334;-0,706;-2,685;0,000;38,900;39,700;9,573;1,639;13,626;13,421;13,716;13,542;-3,062;27,664;0,000;273,540;Inf;285,000;285,000;13,442;2,848;23,031;25,140
7192,500;2,096;0,495;-35,209;1,683;9,747;5,603;37,122;5,334;-0,706;-2,685;0,000;38,900;39,700;9,573;1,639;13,994;13,882;14,000;13,906;-3,062;27,664;0,000;273,040;Inf;285,000;285,000;13,576;2,836;23,018;25,149
7193,000;2,096;0,495;-35,209;1,683;9,747;5,603;37,122;5,334;-0,706;-2,685;0,000;38,900;39,700;9,573;1,639;14,311;13,965;14,061;13,979;-3,062;27,664;0,000;273,040;Inf;285,000;285,000;13,946;2,824;23,025;25,188
7193,500;2,096;0,495;-35,209;1,683;9,747;5,603;37,122;5,334;-0,706;-2,685;0,000;38,900;39,700;9,573;1,639;14,145;13,836;14,018;13,898;-3,062;27,664;0,000;272,740;Inf;285,000;285,000;14,079;2,812;23,021;25,167
7194,000;2,096;0,495;-35,209;1,683;9,747;5,624;37,108;5,348;-0,647;-2,676;0,000;38,917;39,712;9,573;1,639;13,673;13,603;13,829;13,697;-3,055;27,662;0,000;272,740;Inf;285,000;285,000;13,974;2,800;23,014;25,183
7194,500;2,096;0,495;-35,209;1,683;9,747;5,624;37,108;5,348;-0,647;-2,676;0,000;38,900;39,700;9,573;1,639;13,534;13,455;13,672;13,562;-3,055;27,662;0,000;273,140;Inf;285,000;285,000;13,701;2,789;23,019;25,161
7195,000;2,942;0,716;-35,209;1,682;9,727;5,624;37,108;5,348;-0,647;-2,676;0,000;38,900;39,700;9,588;1,608;14,060;13,767;13,908;13,878;-3,055;27,662;0,000;273,140;Inf;285,000;285,000;13,556;2,777;23,016;25,153
7195,500;2,942;0,716;-35,209;1,682;9,727;5,624;37,108;5,348;-0,647;-2,676;0,000;38,900;39,700;9,588;1,608;14,304;14,213;14,259;14,276;-3,055;27,662;0,000;272,940;Inf;285,000;285,000;13,903;2,780;23,021;25,139
7196,000;2,942;0,716;-35,209;1,682;9,727;5,624;37,108;5,348;-0,647;-2,676;0,000;38,900;39,700;9,588;1,608;14,026;13,977;14,162;14,119;-3,055;27,662;0,000;272,940;Inf;285,000;285,000;14,263;2,783;23,023;25,116
7196,500;2,942;0,716;-35,209;1,682;9,727;5,624;37,108;5,348;-0,647;-2,676;0,000;38,900;39,700;9,588;1,608;13,951;13,645;13,960;13,803;-3,055;27,662;0,000;272,340;Inf;285,000;285,000;14,071;2,785;23,010;25,114
7197,000;2,942;0,716;-35,209;1,682;9,727;5,608;37,131;5,362;-0,594;-2,692;0,000;38,920;39,736;9,588;1,608;13,602;13,349;13,687;13,542;-3,069;27,653;0,000;272,340;Inf;285,000;285,000;13,840;2,788;23,030;25,114
7197,500;2,942;0,716;-35,209;1,682;9,727;5,608;37,131;5,362;-0,594;-2,692;0,000;38,900;39,700;9,588;1,608;13,668;13,607;13,781;13,786;-3,069;27,653;0,000;272,640;Inf;285,000;285,000;13,545;2,790;23,012;25,133
7198,000;3,481;0,847;-35,146;1,692;9,668;5,608;37,131;5,362;-0,594;-2,692;0,000;38,900;39,700;9,712;1,694;14,155;14,155;14,126;14,126;-3,069;27,653;0,000;272,640;Inf;285,000;285,000;13,710;2,793;23,035;25,142
7198,500;3,481;0,847;-35,146;1,692;9,668;5,608;37,131;5,362;-0,594;-2,692;0,000;38,900;39,700;9,712;1,694;14,349;14,094;14,259;14,110;-3,069;27,653;0,000;272,640;Inf;285,000;285,000;14,141;2,804;23,023;25,165
7199,000;3,481;0,847;-35,146;1,692;9,668;5,608;37,131;5,362;-0,594;-2,692;0,000;38,900;39,700;9,712;1,694;13,927;13,799;14,107;13,925;-3,069;27,653;0,000;272,640;Inf;285,000;285,000;14,203;2,815;23,028;25,200
7199,500;3,481;0,847;-35,146;1,692;9,668;5,608;37,131;5,362;-0,594;-2,692;0,000;38,900;39,700;9,712;1,694;13,795;13,477;13,839;13,688;-3,069;27,653;0,000;272,240;Inf;285,000;285,000;13,939;2,826;23,028;25,207
7200,000;3,481;0,847;-35,146;1,692;9,668;5,562;37,170;5,363;-0,556;-2,690;0,000;38,929;39,772;9,712;1,694;13,881;13,637;13,864;13,773;-3,072;27,652;0,000;272,240;Inf;285,000;285,000;13,700;2,837;23,026;25,169
7200,500;3,481;0,847;-35,146;1,692;9,668;5,562;37,170;5,363;-0,556;-2,690;0,000;38,900;39,800;9,712;1,694;14,061;14,098;14,086;14,190;-3,072;27,652;0,000;273,440;Inf;285,000;285,000;13,789;2,847;23,015;25,147
7201,000;3,481;0,847;-35,146;1,692;9,668;5,562;37,170;5,363;-0,556;-2,690;0,000;38,900;39,800;9,712;1,694;14,659;14,476;14,489;14,482;-3,072;27,652;0,000;273,440;Inf;285,000;285,000;14,108;2,858;23,023;25,134
7201,500;2,573;0,706;-33,171;1,677;9,598;5,562;37,170;5,363;-0,556;-2,690;0,000;38,900;39,800;9,929;1,596;14,557;14,260;14,409;14,314;-3,072;27,652;0,000;273,840;Inf;285,000;285,000;14,526;2,868;23,032;25,123
7202,000;2,573;0,706;-33,171;1,677;9,598;5,562;37,170;5,363;-0,556;-2,690;0,000;38,900;39,800;9,929;1,596;13,667;13,492;13,749;13,702;-3,072;27,652;0,000;273,840;Inf;285,000;285,000;14,385;2,863;23,022;25,106
7202,500;2,573;0,706;-33,171;1,677;9,598;5,562;37,170;5,363;-0,556;-2,690;0,000;38,900;39,800;9,929;1,596;13,881;13,688;13,809;13,862;-3,072;27,652;0,000;272,940;Inf;285,000;285,000;13,652;2,858;23,040;25,094
7203,000;2,573;0,706;-33,171;1,677;9,598;5,562;37,170;5,363;-0,556;-2,690;0,000;38,900;39,800;9,929;1,596;14,258;14,356;14,222;14,344;-3,072;27,652;0,000;272,940;Inf;285,000;285,000;13,810;2,854;23,044;25,074
7203,500;2,573;0,706;-33,171;1,677;9,598;5,568;37,148;5,360;-0,556;-2,696;0,000;38,939;39,792;9,929;1,596;14,684;14,561;14,475;14,433;-3,076;27,641;0,000;273,440;Inf;285,000;285,000;14,295;2,849;23,030;25,055
7204,000;2,573;0,706;-33,171;1,677;9,598;5,568;37,148;5,360;-0,556;-2,696;0,000;38,900;39,800;9,929;1,596;14,441;14,348;14,377;14,313;-3,076;27,641;0,000;273,440;Inf;285,000;285,000;14,538;2,845;23,031;25,048
7204,500;2,536;0,604;-35,209;1,726;9,709;5,568;37,148;5,360;-0,556;-2,696;0,000;38,900;39,800;9,661;1,628;14,374;14,188;14,315;14,180;-3,076;27,641;0,000;273,340;Inf;285,000;285,000;14,370;2,840;23,030;25,027
7205,000;2,536;0,604;-35,209;1,726;9,709;5,568;37,148;5,360;-0,556;-2,696;0,000;38,900;39,800;9,661;1,628;14,129;13,856;14,099;13,941;-3,076;27,641;0,000;273,340;Inf;285,000;285,000;14,264;2,835;23,043;25,027
7205,500;2,536;0,604;-35,209;1,726;9,709;5,568;37,148;5,360;-0,556;-2,696;0,000;38,900;39,800;9,661;1,628;13,873;14,082;14,027;14,075;-3,076;27,641;0,000;272,740;Inf;285,000;285,000;14,006;2,830;23,057;25,019
7206,000;2,536;0,604;-35,209;1,726;9,709;5,568;37,148;5,360;-0,556;-2,696;0,000;38,900;39,800;9,661;1,628;14,540;14,515;14,393;14,491;-3,076;27,641;0,000;272,740;Inf;285,000;285,000;14,014;2,825;23,042;25,036
7206,500;2,536;0,604;-35,209;1,726;9,709;5,609;37,124;5,352;-0,524;-2,700;0,000;38,946;39,797;9,661;1,628;14,753;14,471;14,468;14,393;-3,070;27,647;0,000;272,740;Inf;285,000;285,000;14,485;2,821;23,043;25,051
7207,000;2,536;0,604;-35,209;1,726;9,709;5,609;37,124;5,352;-0,524;-2,700;0,000;38,900;39,800;9,661;1,628;14,443;14,251;14,292;14,136;-3,070;27,647;0,000;272,740;Inf;285,000;285,000;14,521;2,816;23,050;25,043
7207,500;2,536;0,604;-35,209;1,726;9,709;5,609;37,124;5,352;-0,524;-2,700;0,000;38,900;39,800;9,661;1,628;13,749;14,027;13,952;13,779;-3,070;27,647;0,000;273,140;Inf;285,000;285,000;14,280;2,811;23,061;25,046
7208,000;2,782;0,683;-35,209;1,719;9,653;5,609;37,124;5,352;-0,524;-2,700;0,000;38,900;39,800;9,639;1,840;13,412;13,892;13,652;13,592;-3,070;27,647;0,000;273,140;Inf;285,000;285,000;13,877;2,807;23,051;25,040
7208,500;2,782;0,683;-35,209;1,719;9,653;5,609;37,124;5,352;-0,524;-2,700;0,000;38,900;39,800;9,639;1,840;13,956;14,174;13,976;14,093;-3,070;27,647;0,000;272,940;Inf;285,000;285,000;13,637;2,807;23,047;25,060
7209,000;2,782;0,683;-35,209;1,719;9,653;5,609;37,124;5,352;-0,524;-2,700;0,000;38,900;39,800;9,639;1,840;14,456;14,393;14,389;14,238;-3,070;27,647;0,000;272,940;Inf;285,000;285,000;14,050;2,806;23,043;25,070
7209,500;2,782;0,683;-35,209;1,719;9,653;5,609;37,124;5,352;-0,524;-2,700;0,000;38,900;39,800;9,639;1,840;14,093;14,069;14,062;13,825;-3,070;27,647;0,000;272,940;Inf;285,000;285,000;14,369;2,806;23,045;25,080
7210,000;2,782;0,683;-35,209;1,719;9,653;5,571;37,163;5,344;-0,494;-2,704;0,000;38,954;39,887;9,639;1,840;13,830;13,895;13,843;13,601;-3,075;27,643;0,000;272,940;Inf;285,000;285,000;14,012;2,805;23,045;25,123
7210,500;2,782;0,683;-35,209;1,719;9,653;5,571;37,163;5,344;-0,494;-2,704;0,000;39,000;39,900;9,639;1,840;13,579;13,852;13,774;13,639;-3,075;27,643;0,000;272,840;Inf;285,000;285,000;13,792;2,805;23,028;25,134
7211,000;2,861;0,784;-34,002;1,837;9,610;5,571;37,163;5,344;-0,494;-2,704;0,000;39,000;39,900;9,732;1,678;14,044;14,070;13,990;13,994;-3,075;27,643;0,000;272,840;Inf;285,000;285,000;13,711;2,805;23,038;25,178
7211,500;2,861;0,784;-34,002;1,837;9,610;5,571;37,163;5,344;-0,494;-2,704;0,000;39,000;39,900;9,732;1,678;14,416;14,350;14,294;14,281;-3,075;27,643;0,000;272,740;Inf;285,000;285,000;14,025;2,805;23,044;25,212
7212,000;2,861;0,784;-34,002;1,837;9,610;5,571;37,163;5,344;-0,494;-2,704;0,000;39,000;39,900;9,732;1,678;14,358;14,273;14,336;14,169;-3,075;27,643;0,000;272,740;Inf;285,000;285,000;14,335;2,806;23,047;25,189
7212,500;2,861;0,784;-34,002;1,837;9,610;5,571;37,163;5,344;-0,494;-2,704;0,000;39,000;39,900;9,732;1,678;14,136;14,074;14,162;13,913;-3,075;27,643;0,000;273,640;Inf;285,000;285,000;14,284;2,807;23,043;25,164
7213,000;2,861;0,784;-34,002;1,837;9,610;5,607;37,241;5,376;-0,485;-2,686;0,000;38,969;39,827;9,732;1,678;13,973;14,028;14,008;13,929;-3,083;27,644;0,000;273,640;Inf;285,000;285,000;14,071;2,808;23,037;25,157
7213,500;2,861;0,784;-34,002;1,837;9,610;5,607;37,241;5,376;-0,485;-2,686;0,000;39,000;39,800;9,732;1,678;14,405;14,394;14,304;14,351;-3,083;27,644;0,000;273,640;Inf;285,000;285,000;13,984;2,809;23,051;25,094
7214,000;2,861;0,784;-34,002;1,837;9,610;5,607;37,241;5,376;-0,485;-2,686;0,000;39,000;39,800;9,732;1,678;14,590;14,377;14,452;14,359;-3,083;27,644;0,000;273,640;Inf;285,000;285,000;14,363;2,810;23,043;25,064
7214,500;3,336;0,830;-34,982;1,762;9,644;5,607;37,241;5,376;-0,485;-2,686;0,000;39,000;39,800;9,774;1,826;14,278;14,156;14,239;14,047;-3,083;27,644;0,000;273,840;Inf;285,000;285,000;14,445;2,811;23,060;25,008
7215,000;3,336;0,830;-34,982;1,762;9,644;5,607;37,241;5,376;-0,485;-2,686;0,000;39,000;39,800;9,774;1,826;13,932;13,876;13,937;13,723;-3,083;27,644;0,000;273,840;Inf;285,000;285,000;14,180;2,819;23,063;24,963
7215,500;3,336;0,830;-34,982;1,762;9,644;5,607;37,241;5,376;-0,485;-2,686;0,000;39,000;39,800;9,774;1,826;13,685;13,804;13,782;13,631;-3,083;27,644;0,000;273,640;Inf;285,000;285,000;13,867;2,828;23,054;24,913
7216,000;3,336;0,830;-34,982;1,762;9,644;5,607;37,241;5,376;-0,485;-2,686;0,000;39,000;39,800;9,774;1,826;14,025;14,028;13,978;13,914;-3,083;27,644;0,000;273,640;Inf;285,000;285,000;13,725;2,836;23,070;24,883
7216,500;3,336;0,830;-34,982;1,762;9,644;5,600;37,220;5,328;-0,499;-2,687;0,000;38,972;39,870;9,774;1,826;14,296;14,130;14,191;14,053;-3,079;27,636;0,000;274,040;Inf;285,000;285,000;13,986;2,844;23,052;24,873
7217,000;3,336;0,830;-34,982;1,762;9,644;5,600;37,220;5,328;-0,499;-2,687;0,000;39,000;39,900;9,774;1,826;14,000;13,874;13,931;13,724;-3,079;27,636;0,000;274,040;Inf;285,000;285,000;14,168;2,852;23,037;24,876
7217,500;3,128;0,713;-35,209;1,825;9,699;5,600;37,220;5,328;-0,499;-2,687;0,000;39,000;39,900;9,682;1,927;13,741;13,692;13,708;13,458;-3,079;27,636;0,000;273,640;Inf;285,000;285,000;13,882;2,860;23,047;24,883
7218,000;3,128;0,713;-35,209;1,825;9,699;5,600;37,220;5,328;-0,499;-2,687;0,000;39,000;39,900;9,682;1,927;13,643;13,707;13,694;13,572;-3,079;27,636;0,000;273,640;Inf;285,000;285,000;13,649;2,865;23,053;24,874
7218,500;3,128;0,713;-35,209;1,825;9,699;5,600;37,220;5,328;-0,499;-2,687;0,000;39,000;39,900;9,682;1,927;14,050;14,089;13,981;14,022;-3,079;27,636;0,000;273,740;Inf;285,000;285,000;13,654;2,869;23,055;24,892
7219,000;3,128;0,713;-35,209;1,825;9,699;5,600;37,220;5,328;-0,499;-2,687;0,000;39,000;39,900;9,682;1,927;14,463;14,142;14,135;14,071;-3,079;27,636;0,000;273,740;Inf;285,000;285,000;14,035;2,873;23,056;24,930
7219,500;3,128;0,713;-35,209;1,825;9,699;5,617;37,187;5,345;-0,495;-2,688;0,000;38,981;39,865;9,682;1,927;14,224;13,973;14,010;13,861;-3,072;27,646;0,000;273,840;Inf;285,000;285,000;14,203;2,877;23,075;24,977
7220,000;3,128;0,713;-35,209;1,825;9,699;5,617;37,187;5,345;-0,495;-2,688;0,000;39,000;39,900;9,682;1,927;13,516;13,582;13,528;13,423;-3,072;27,646;0,000;273,840;Inf;285,000;285,000;14,017;2,881;23,068;25,007
7220,500;3,128;0,713;-35,209;1,825;9,699;5,617;37,187;5,345;-0,495;-2,688;0,000;39,000;39,900;9,682;1,927;13,649;13,701;13,598;13,548;-3,072;27,646;0,000;274,140;Inf;285,000;285,000;13,512;2,886;23,066;25,016
7221,000;3,474;0,844;-35,209;1,803;9,714;5,617;37,187;5,345;-0,495;-2,688;0,000;39,000;39,900;9,710;2,005;14,010;13,905;13,810;13,867;-3,072;27,646;0,000;274,140;Inf;285,000;285,000;13,624;2,889;23,077;25,038
7221,500;3,474;0,844;-35,209;1,803;9,714;5,617;37,187;5,345;-0,495;-2,688;0,000;39,000;39,900;9,710;2,005;14,050;13,942;13,893;13,905;-3,072;27,646;0,000;274,040;Inf;285,000;285,000;13,898;2,899;23,075;25,021
7222,000;3,474;0,844;-35,209;1,803;9,714;5,617;37,187;5,345;-0,495;-2,688;0,000;39,000;39,900;9,710;2,005;13,846;13,750;13,723;13,653;-3,072;27,646;0,000;274,040;Inf;285,000;285,000;13,947;2,908;23,081;25,085
7222,500;3,474;0,844;-35,209;1,803;9,714;5,617;37,187;5,345;-0,495;-2,688;0,000;39,000;39,900;9,710;2,005;13,563;13,492;13,462;13,384;-3,072;27,646;0,000;274,240;Inf;285,000;285,000;13,743;2,918;23,077;25,092
7223,000;3,474;0,844;-35,209;1,803;9,714;5,645;37,228;5,364;-0,482;-2,684;0,000;38,987;39,894;9,710;2,005;13,420;13,496;13,373;13,337;-3,083;27,643;0,000;274,240;Inf;285,000;285,000;13,476;2,927;23,072;25,068
7223,500;3,474;0,844;-35,209;1,803;9,714;5,645;37,228;5,364;-0,482;-2,684;0,000;39,000;39,900;9,710;2,005;13,895;13,859;13,715;13,804;-3,083;27,643;0,000;273,040;Inf;285,000;285,000;13,406;2,936;23,082;25,056
7224,000;3,098;0,799;-34,469;1,881;9,698;5,645;37,228;5,364;-0,482;-2,684;0,000;39,000;39,900;9,759;1,702;13,891;13,779;13,720;13,687;-3,083;27,643;0,000;273,040;Inf;285,000;285,000;13,818;2,945;23,080;25,048
7224,500;3,098;0,799;-34,469;1,881;9,698;5,645;37,228;5,364;-0,482;-2,684;0,000;39,000;39,900;9,759;1,702;13,606;13,580;13,503;13,415;-3,083;27,643;0,000;273,840;Inf;285,000;285,000;13,769;2,947;23,075;25,035
7225,000;3,098;0,799;-34,469;1,881;9,698;5,645;37,228;5,364;-0,482;-2,684;0,000;39,000;39,900;9,759;1,702;13,297;13,325;13,213;13,203;-3,083;27,643;0,000;273,840;Inf;285,000;285,000;13,526;2,950;23,072;25,035
7225,500;3,098;0,799;-34,469;1,881;9,698;5,645;37,228;5,364;-0,482;-2,684;0,000;39,000;39,900;9,759;1,702;13,324;13,435;13,258;13,258;-3,083;27,643;0,000;273,840;Inf;285,000;285,000;13,260;2,952;23,052;25,039
7226,000;3,098;0,799;-34,469;1,881;9,698;5,640;37,247;5,382;-0,472;-2,684;0,000;38,996;39,886;9,759;1,702;13,699;13,623;13,428;13,616;-3,083;27,651;0,000;273,840;Inf;285,000;285,000;13,319;2,954;23,075;25,038
7226,500;3,098;0,799;-34,469;1,881;9,698;5,640;37,247;5,382;-0,472;-2,684;0,000;39,000;39,900;9,759;1,702;13,845;13,741;13,597;13,676;-3,083;27,651;0,000;273,440;Inf;285,000;285,000;13,592;2,957;23,093;25,035
7227,000;2,844;0,690;-34,977;1,834;9,701;5,640;37,247;5,382;-0,472;-2,684;0,000;39,000;39,900;9,762;1,763;13,586;13,502;13,430;13,395;-3,083;27,651;0,000;273,440;Inf;285,000;285,000;13,715;2,959;23,077;25,062
7227,500;2,844;0,690;-34,977;1,834;9,701;5,640;37,247;5,382;-0,472;-2,684;0,000;39,000;39,900;9,762;1,763;13,105;13,170;13,029;13,017;-3,083;27,651;0,000;273,640;Inf;285,000;285,000;13,478;2,957;23,080;25,070
7228,000;2,844;0,690;-34,977;1,834;9,701;5,640;37,247;5,382;-0,472;-2,684;0,000;39,000;39,900;9,762;1,763;13,392;13,477;13,280;13,393;-3,083;27,651;0,000;273,640;Inf;285,000;285,000;13,080;2,955;23,086;25,075
7228,500;2,844;0,690;-34,977;1,834;9,701;5,640;37,247;5,382;-0,472;-2,684;0,000;39,000;39,900;9,762;1,763;13,757;13,527;13,405;13,523;-3,083;27,651;0,000;273,440;Inf;285,000;285,000;13,385;2,954;23,083;25,060
7229,000;2,844;0,690;-34,977;1,834;9,701;5,640;37,247;5,382;-0,472;-2,684;0,000;39,000;39,900;9,762;1,763;13,650;13,404;13,329;13,356;-3,083;27,651;0,000;273,440;Inf;285,000;285,000;13,553;2,952;23,080;25,064
7229,500;2,844;0,690;-34,977;1,834;9,701;5,620;37,190;5,353;-0,499;-2,690;0,000;38,990;39,857;9,762;1,763;13,415;13,265;13,152;13,133;-3,091;27,642;0,000;273,240;Inf;285,000;285,000;13,435;2,950;23,077;25,056
7230,000;2,844;0,690;-34,977;1,834;9,701;5,620;37,190;5,353;-0,499;-2,690;0,000;39,000;39,900;9,762;1,763;13,247;13,101;13,002;12,963;-3,091;27,642;0,000;273,240;Inf;285,000;285,000;13,241;2,948;23,087;25,050
7230,500;3,089;0,734;-35,209;1,847;9,670;5,620;37,190;5,353;-0,499;-2,690;0,000;39,000;39,900;9,689;1,911;13,094;13,047;12,880;12,962;-3,091;27,642;0,000;273,140;Inf;285,000;285,000;13,078;2,947;23,073;25,057
7231,000;3,089;0,734;-35,209;1,847;9,670;5,620;37,190;5,353;-0,499;-2,690;0,000;39,000;39,900;9,689;1,911;13,364;13,379;13,155;13,268;-3,091;27,642;0,000;273,140;Inf;285,000;285,000;12,996;2,949;23,068;25,070
7231,500;3,089;0,734;-35,209;1,847;9,670;5,620;37,190;5,353;-0,499;-2,690;0,000;39,000;39,900;9,689;1,911;13,479;13,294;13,178;13,204;-3,091;27,642;0,000;273,540;Inf;285,000;285,000;13,291;2,951;23,069;25,067
7232,000;3,089;0,734;-35,209;1,847;9,670;5,620;37,190;5,353;-0,499;-2,690;0,000;39,000;39,900;9,689;1,911;13,205;13,097;12,985;12,958;-3,091;27,642;0,000;273,540;Inf;285,000;285,000;13,289;2,953;23,076;25,082
7232,500;3,089;0,734;-35,209;1,847;9,670;5,613;37,229;5,352;-0,475;-2,683;0,000;38,995;39,854;9,689;1,911;12,877;12,865;12,757;12,721;-3,089;27,661;0,000;274,240;Inf;285,000;285,000;13,061;2,956;23,076;25,112
7233,000;3,089;0,734;-35,209;1,847;9,670;5,613;37,229;5,352;-0,475;-2,683;0,000;39,000;39,900;9,689;1,911;12,824;12,811;12,678;12,744;-3,089;27,661;0,000;274,240;Inf;285,000;285,000;12,805;2,958;23,063;25,135
7233,500;3,308;0,803;-35,052;1,850;9,706;5,613;37,229;5,352;-0,475;-2,683;0,000;39,000;39,900;9,746;1,766;13,070;13,109;12,874;13,059;-3,089;27,661;0,000;274,040;Inf;285,000;285,000;12,764;2,960;23,064;25,134
7234,000;3,308;0,803;-35,052;1,850;9,706;5,613;37,229;5,352;-0,475;-2,683;0,000;39,000;39,900;9,746;1,766;13,410;13,277;13,073;13,250;-3,089;27,661;0,000;274,040;Inf;285,000;285,000;13,028;2,966;23,052;25,115
7234,500;3,308;0,803;-35,052;1,850;9,706;5,613;37,229;5,352;-0,475;-2,683;0,000;39,000;39,900;9,746;1,766;13,068;12,921;12,816;12,853;-3,089;27,661;0,000;273,740;Inf;285,000;285,000;13,252;2,971;23,066;25,134
7235,000;3,308;0,803;-35,052;1,850;9,706;5,613;37,229;5,352;-0,475;-2,683;0,000;39,000;39,900;9,746;1,766;12,745;12,707;12,577;12,639;-3,089;27,661;0,000;273,740;Inf;285,000;285,000;12,915;2,977;23,053;25,119
7235,500;3,308;0,803;-35,052;1,850;9,706;5,613;37,229;5,352;-0,475;-2,683;0,000;39,000;39,900;9,746;1,766;12,841;12,878;12,666;12,912;-3,089;27,661;0,000;273,540;Inf;285,000;285,000;12,667;2,982;23,031;25,123
7236,000;3,308;0,803;-35,052;1,850;9,706;5,616;37,268;5,327;-0,465;-2,688;0,000;38,998;39,851;9,746;1,766;13,285;13,247;12,989;13,257;-3,095;27,660;0,000;273,540;Inf;285,000;285,000;12,824;2,988;23,043;25,127
7236,500;3,308;0,803;-35,052;1,850;9,706;5,616;37,268;5,327;-0,465;-2,688;0,000;39,000;39,900;9,746;1,766;13,525;13,170;13,056;13,208;-3,095;27,660;0,000;272,940;Inf;285,000;285,000;13,194;2,993;23,067;25,113
7237,000;2,982;0,712;-35,209;1,828;9,688;5,616;37,268;5,327;-0,465;-2,688;0,000;39,000;39,900;9,574;1,863;13,193;12,965;12,868;12,942;-3,095;27,660;0,000;272,940;Inf;285,000;285,000;13,240;2,998;23,047;25,157
7237,500;2,982;0,712;-35,209;1,828;9,688;5,616;37,268;5,327;-0,465;-2,688;0,000;39,000;39,900;9,574;1,863;12,795;12,764;12,607;12,650;-3,095;27,660;0,000;272,940;Inf;285,000;285,000;12,992;2,998;23,033;25,148
7238,000;2,982;0,712;-35,209;1,828;9,688;5,616;37,268;5,327;-0,465;-2,688;0,000;39,000;39,900;9,574;1,863;12,525;12,619;12,424;12,552;-3,095;27,660;0,000;272,940;Inf;285,000;285,000;12,704;2,997;23,026;25,167
7238,500;2,982;0,712;-35,209;1,828;9,688;5,616;37,268;5,327;-0,465;-2,688;0,000;39,000;39,900;9,574;1,863;13,207;13,072;12,842;13,097;-3,095;27,660;0,000;273,540;Inf;285,000;285,000;12,530;2,997;23,008;25,176
7239,000;2,982;0,712;-35,209;1,828;9,688;5,608;37,204;5,326;-0,485;-2,703;0,000;38,992;39,820;9,574;1,863;13,153;13,047;12,865;13,023;-3,106;27,655;0,000;273,540;Inf;285,000;285,000;13,054;2,997;23,016;25,187
7239,500;2,982;0,712;-35,209;1,828;9,688;5,608;37,204;5,326;-0,485;-2,703;0,000;39,000;39,800;9,574;1,863;12,932;12,842;12,693;12,809;-3,106;27,655;0,000;272,840;Inf;285,000;285,000;13,022;2,997;23,008;25,236
7240,000;3,012;0,746;-35,209;1,822;9,677;5,608;37,204;5,326;-0,485;-2,703;0,000;39,000;39,800;9,733;2,030;12,688;12,663;12,460;12,645;-3,106;27,655;0,000;272,840;Inf;285,000;285,000;12,819;2,997;23,015;25,248
7240,500;3,012;0,746;-35,209;1,822;9,677;5,608;37,204;5,326;-0,485;-2,703;0,000;39,000;39,800;9,733;2,030;12,586;12,729;12,464;12,702;-3,106;27,655;0,000;273,040;Inf;285,000;285,000;12,614;2,997;23,001;25,237
7241,000;3,012;0,746;-35,209;1,822;9,677;5,608;37,204;5,326;-0,485;-2,703;0,000;39,000;39,800;9,733;2,030;12,906;13,044;12,695;13,019;-3,106;27,655;0,000;273,040;Inf;285,000;285,000;12,620;2,997;22,998;25,233
7241,500;3,012;0,746;-35,209;1,822;9,677;5,608;37,204;5,326;-0,485;-2,703;0,000;39,000;39,800;9,733;2,030;13,306;13,144;12,900;13,168;-3,106;27,655;0,000;273,540;Inf;285,000;285,000;12,916;2,997;22,988;25,259
7242,000;3,012;0,746;-35,209;1,822;9,677;5,608;37,204;5,326;-0,485;-2,703;0,000;39,000;39,800;9,733;2,030;12,783;12,755;12,530;12,637;-3,106;27,655;0,000;273,540;Inf;285,000;285,000;13,129;2,998;22,996;25,302
7242,500;3,012;0,746;-35,209;1,822;9,677;5,613;37,195;5,336;-0,458;-2,695;0,000;38,991;39,830;9,733;2,030;12,481;12,620;12,343;12,565;-3,090;27,673;0,000;273,640;Inf;285,000;285,000;12,676;2,998;22,968;25,356
7243,000;3,012;0,746;-35,209;1,822;9,677;5,613;37,195;5,336;-0,458;-2,695;0,000;39,000;39,800;9,733;2,030;12,894;12,954;12,585;12,991;-3,090;27,673;0,000;273,640;Inf;285,000;285,000;12,502;2,998;22,990;25,310
7243,500;3,379;0,879;-34,519;1,806;9,603;5,613;37,195;5,336;-0,458;-2,695;0,000;39,000;39,800;9,710;1,814;13,242;13,184;12,838;13,180;-3,090;27,673;0,000;273,240;Inf;285,000;285,000;12,856;2,998;22,982;25,342
7244,000;3,379;0,879;-34,519;1,806;9,603;5,613;37,195;5,336;-0,458;-2,695;0,000;39,000;39,800;9,710;1,814;13,273;13,049;12,788;13,024;-3,090;27,673;0,000;273,240;Inf;285,000;285,000;13,111;3,004;22,955;25,377
7244,500;3,379;0,879;-34,519;1,806;9,603;5,613;37,195;5,336;-0,458;-2,695;0,000;39,000;39,800;9,710;1,814;12,899;12,782;12,562;12,735;-3,090;27,673;0,000;272,840;Inf;285,000;285,000;13,033;3,011;22,950;25,498
7245,000;3,379;0,879;-34,519;1,806;9,603;5,613;37,195;5,336;-0,458;-2,695;0,000;39,000;39,800;9,710;1,814;12,483;12,521;12,260;12,458;-3,090;27,673;0,000;272,840;Inf;285,000;285,000;12,744;3,017;22,944;25,513
7245,500;3,379;0,879;-34,519;1,806;9,603;5,600;37,291;5,337;-0,427;-2,667;0,000;38,996;39,813;9,710;1,814;12,858;13,079;12,597;12,995;-3,090;27,681;0,000;273,640;Inf;285,000;285,000;12,430;3,023;22,952;25,522
7246,000;3,379;0,879;-34,519;1,806;9,603;5,600;37,291;5,337;-0,427;-2,667;0,000;39,000;39,800;9,710;1,814;13,195;13,077;12,737;13,011;-3,090;27,681;0,000;273,640;Inf;285,000;285,000;12,882;3,028;22,927;25,533
7246,500;3,053;0,744;-34,973;1,836;9,693;5,600;37,291;5,337;-0,427;-2,667;0,000;39,000;39,800;9,739;1,665;12,985;12,881;12,627;12,826;-3,090;27,681;0,000;272,440;Inf;285,000;285,000;13,005;3,034;22,940;25,492
7247,000;3,053;0,744;-34,973;1,836;9,693;5,600;37,291;5,337;-0,427;-2,667;0,000;39,000;39,800;9,739;1,665;12,673;12,693;12,408;12,595;-3,090;27,681;0,000;272,440;Inf;285,000;285,000;12,830;3,034;22,950;25,461
7247,500;3,053;0,744;-34,973;1,836;9,693;5,600;37,291;5,337;-0,427;-2,667;0,000;39,000;39,800;9,739;1,665;12,283;12,415;12,152;12,385;-3,090;27,681;0,000;272,840;Inf;285,000;285,000;12,592;3,035;22,924;25,409
7248,000;3,053;0,744;-34,973;1,836;9,693;5,600;37,291;5,337;-0,427;-2,667;0,000;39,000;39,800;9,739;1,665;12,428;12,593;12,248;12,566;-3,090;27,681;0,000;272,840;Inf;285,000;285,000;12,309;3,035;22,904;25,393
7248,500;3,053;0,744;-34,973;1,836;9,693;5,600;37,291;5,337;-0,427;-2,667;0,000;39,000;39,800;9,739;1,665;12,888;13,038;12,579;13,003;-3,090;27,681;0,000;272,940;Inf;285,000;285,000;12,459;3,035;22,913;25,380
7249,000;3,053;0,744;-34,973;1,836;9,693;5,595;37,247;5,282;-0,454;-2,681;0,000;38,983;39,765;9,739;1,665;12,916;12,800;12,514;12,776;-3,089;27,683;0,000;272,940;Inf;285,000;285,000;12,877;3,036;22,906;25,353
7249,500;3,053;0,744;-34,973;1,836;9,693;5,595;37,247;5,282;-0,454;-2,681;0,000;39,000;39,800;9,739;1,665;12,572;12,579;12,278;12,563;-3,089;27,683;0,000;273,940;Inf;285,000;285,000;12,751;3,036;22,917;25,341
7250,000;2,406;0,650;-33,227;1,863;9,635;5,595;37,247;5,282;-0,454;-2,681;0,000;39,000;39,800;9,813;1,817;12,215;12,344;12,035;12,358;-3,089;27,683;0,000;273,940;Inf;285,000;285,000;12,498;3,036;22,917;25,313
7250,500;2,406;0,650;-33,227;1,863;9,635;5,595;37,247;5,282;-0,454;-2,681;0,000;39,000;39,800;9,813;1,817;12,466;12,609;12,211;12,659;-3,089;27,683;0,000;273,340;Inf;285,000;285,000;12,238;3,026;22,918;25,274
7251,000;2,406;0,650;-33,227;1,863;9,635;5,595;37,247;5,282;-0,454;-2,681;0,000;39,000;39,800;9,813;1,817;12,891;13,007;12,570;13,015;-3,089;27,683;0,000;273,340;Inf;285,000;285,000;12,486;3,016;22,914;25,184
7251,500;2,406;0,650;-33,227;1,863;9,635;5,595;37,247;5,282;-0,454;-2,681;0,000;39,000;39,800;9,813;1,817;13,148;12,970;12,648;12,985;-3,089;27,683;0,000;273,240;Inf;285,000;285,000;12,871;3,006;22,909;25,150
7252,000;2,406;0,650;-33,227;1,863;9,635;5,613;37,177;5,308;-0,447;-2,681;0,000;38,981;39,771;9,813;1,817;12,781;12,699;12,433;12,702;-3,080;27,688;0,000;273,240;Inf;285,000;285,000;12,938;2,996;22,916;25,098
7252,500;2,406;0,650;-33,227;1,863;9,635;5,613;37,177;5,308;-0,447;-2,681;0,000;39,000;39,800;9,813;1,817;12,319;12,377;12,047;12,332;-3,080;27,688;0,000;273,040;Inf;285,000;285,000;12,653;2,986;22,887;25,122
7253,000;3,590;0,850;-35,209;1,837;9,749;5,613;37,177;5,308;-0,447;-2,681;0,000;39,000;39,800;9,680;1,792;12,583;12,909;12,334;12,881;-3,080;27,688;0,000;273,040;Inf;285,000;285,000;12,269;2,977;22,918;25,178
7253,500;3,590;0,850;-35,209;1,837;9,749;5,613;37,177;5,308;-0,447;-2,681;0,000;39,000;39,800;9,680;1,792;13,200;13,093;12,672;13,116;-3,080;27,688;0,000;273,240;Inf;285,000;285,000;12,677;2,987;22,901;25,242
7254,000;3,590;0,850;-35,209;1,837;9,749;5,613;37,177;5,308;-0,447;-2,681;0,000;39,000;39,800;9,680;1,792;12,950;12,803;12,506;12,827;-3,080;27,688;0,000;273,240;Inf;285,000;285,000;13,020;2,997;22,890;25,256
7254,500;3,590;0,850;-35,209;1,837;9,749;5,613;37,177;5,308;-0,447;-2,681;0,000;39,000;39,800;9,680;1,792;12,579;12,596;12,244;12,579;-3,080;27,688;0,000;272,840;Inf;285,000;285,000;12,772;3,006;22,895;25,259
7255,000;3,590;0,850;-35,209;1,837;9,749;5,555;37,250;5,310;-0,422;-2,689;0,000;38,966;39,725;9,680;1,792;12,085;12,241;11,859;12,264;-3,087;27,693;0,000;272,840;Inf;285,000;285,000;12,499;3,016;22,904;25,248
7255,500;3,590;0,850;-35,209;1,837;9,749;5,555;37,250;5,310;-0,422;-2,689;0,000;39,000;39,700;9,680;1,792;12,042;12,394;11,912;12,459;-3,087;27,693;0,000;272,640;Inf;285,000;285,000;12,112;3,025;22,895;25,299
7256,000;3,590;0,850;-35,209;1,837;9,749;5,555;37,250;5,310;-0,422;-2,689;0,000;39,000;39,700;9,680;1,792;12,707;12,885;12,345;12,845;-3,087;27,693;0,000;272,640;Inf;285,000;285,000;12,202;3,035;22,894;25,303
7256,500;3,536;0,853;-35,209;1,770;9,680;5,555;37,250;5,310;-0,422;-2,689;0,000;39,000;39,700;9,498;1,811;12,673;12,653;12,344;12,683;-3,087;27,693;0,000;273,240;Inf;285,000;285,000;12,695;3,044;22,888;25,295
7257,000;3,536;0,853;-35,209;1,770;9,680;5,555;37,250;5,310;-0,422;-2,689;0,000;39,000;39,700;9,498;1,811;12,424;12,465;12,125;12,467;-3,087;27,693;0,000;273,240;Inf;285,000;285,000;12,588;3,052;22,901;25,279
7257,500;3,536;0,853;-35,209;1,770;9,680;5,555;37,250;5,310;-0,422;-2,689;0,000;39,000;39,700;9,498;1,811;12,069;12,236;11,891;12,265;-3,087;27,693;0,000;272,540;Inf;285,000;285,000;12,370;3,060;22,888;25,260
7258,000;3,536;0,853;-35,209;1,770;9,680;5,555;37,250;5,310;-0,422;-2,689;0,000;39,000;39,700;9,498;1,811;12,271;12,573;12,096;12,588;-3,087;27,693;0,000;272,540;Inf;285,000;285,000;12,115;3,068;22,892;25,281
7258,500;3,536;0,853;-35,209;1,770;9,680;5,602;37,270;5,301;-0,421;-2,666;0,000;38,973;39,737;9,498;1,811;12,682;12,942;12,413;12,887;-3,078;27,713;0,000;273,240;Inf;285,000;285,000;12,382;3,075;22,891;25,302
7259,000;3,536;0,853;-35,209;1,770;9,680;5,602;37,270;5,301;-0,421;-2,666;0,000;39,000;39,700;9,498;1,811;12,825;12,822;12,449;12,814;-3,078;27,713;0,000;273,240;Inf;285,000;285,000;12,731;3,083;22,900;25,331
7259,500;3,178;0,744;-35,209;1,802;9,658;5,602;37,270;5,301;-0,421;-2,666;0,000;39,000;39,700;9,716;1,897;12,401;12,601;12,246;12,591;-3,078;27,713;0,000;273,240;Inf;285,000;285,000;12,727;3,090;22,922;25,363
7260,000;3,178;0,744;-35,209;1,802;9,658;5,602;37,270;5,301;-0,421;-2,666;0,000;39,000;39,700;9,716;1,897;12,121;12,480;12,045;12,478;-3,078;27,713;0,000;273,240;Inf;285,000;285,000;12,460;3,092;22,893;25,398
7260,500;3,178;0,744;-35,209;1,802;9,658;5,602;37,270;5,301;-0,421;-2,666;0,000;39,000;39,700;9,716;1,897;12,606;12,820;12,343;12,906;-3,078;27,713;0,000;272,840;Inf;285,000;285,000;12,281;3,093;22,900;25,417
7261,000;3,178;0,744;-35,209;1,802;9,658;5,602;37,270;5,301;-0,421;-2,666;0,000;39,000;39,700;9,716;1,897;12,788;12,973;12,528;12,988;-3,078;27,713;0,000;272,840;Inf;285,000;285,000;12,669;3,095;22,890;25,544
7261,500;3,178;0,744;-35,209;1,802;9,658;5,608;37,186;5,293;-0,425;-2,653;0,000;38,974;39,728;9,716;1,897;12,577;12,729;12,416;12,744;-3,069;27,721;0,000;272,440;Inf;285,000;285,000;12,819;3,096;22,889;25,491
7262,000;3,178;0,744;-35,209;1,802;9,658;5,608;37,186;5,293;-0,425;-2,653;0,000;39,000;39,700;9,716;1,897;12,121;12,407;12,070;12,438;-3,069;27,721;0,000;272,440;Inf;285,000;285,000;12,616;3,097;22,903;25,449
7262,500;3,178;0,744;-35,209;1,802;9,658;5,608;37,186;5,293;-0,425;-2,653;0,000;39,000;39,700;9,716;1,897;11,775;12,182;11,802;12,266;-3,069;27,721;0,000;273,040;Inf;285,000;285,000;12,259;3,099;22,886;25,417
7263,000;3,368;0,733;-35,209;1,819;9,718;5,608;37,186;5,293;-0,425;-2,653;0,000;39,000;39,700;9,663;1,699;12,091;12,523;11,999;12,563;-3,069;27,721;0,000;273,040;Inf;285,000;285,000;12,006;3,100;22,904;25,381
7263,500;3,368;0,733;-35,209;1,819;9,718;5,608;37,186;5,293;-0,425;-2,653;0,000;39,000;39,700;9,663;1,699;12,437;12,590;12,255;12,687;-3,069;27,721;0,000;272,640;Inf;285,000;285,000;12,294;3,104;22,904;25,401
7264,000;3,368;0,733;-35,209;1,819;9,718;5,608;37,186;5,293;-0,425;-2,653;0,000;39,000;39,700;9,663;1,699;12,265;12,435;12,094;12,487;-3,069;27,721;0,000;272,640;Inf;285,000;285,000;12,492;3,109;22,911;25,364
7264,500;3,368;0,733;-35,209;1,819;9,718;5,608;37,186;5,293;-0,425;-2,653;0,000;39,000;39,700;9,663;1,699;12,001;12,224;11,900;12,293;-3,069;27,721;0,000;273,040;Inf;285,000;285,000;12,320;3,113;22,916;25,373
7265,000;3,368;0,733;-35,209;1,819;9,718;5,591;37,253;5,297;-0,406;-2,661;0,000;38,965;39,773;9,663;1,699;11,823;12,216;11,802;12,256;-3,076;27,726;0,000;273,040;Inf;285,000;285,000;12,104;3,117;22,902;25,351
7265,500;3,368;0,733;-35,209;1,819;9,718;5,591;37,253;5,297;-0,406;-2,661;0,000;39,000;39,800;9,663;1,699;12,190;12,567;12,008;12,571;-3,076;27,726;0,000;273,140;Inf;285,000;285,000;12,024;3,121;22,902;25,344
7266,000;3,517;0,819;-35,209;1,794;9,662;5,591;37,253;5,297;-0,406;-2,661;0,000;39,000;39,800;9,630;1,808;12,628;12,687;12,235;12,790;-3,076;27,726;0,000;273,140;Inf;285,000;285,000;12,334;3,125;22,894;25,359
7266,500;3,517;0,819;-35,209;1,794;9,662;5,591;37,253;5,297;-0,406;-2,661;0,000;39,000;39,800;9,630;1,808;12,455;12,514;12,152;12,600;-3,076;27,726;0,000;272,540;Inf;285,000;285,000;12,585;3,132;22,892;25,379
7267,000;3,517;0,819;-35,209;1,794;9,662;5,591;37,253;5,297;-0,406;-2,661;0,000;39,000;39,800;9,630;1,808;12,075;12,282;11,945;12,347;-3,076;27,726;0,000;272,540;Inf;285,000;285,000;12,430;3,138;22,880;25,394
7267,500;3,517;0,819;-35,209;1,794;9,662;5,591;37,253;5,297;-0,406;-2,661;0,000;39,000;39,800;9,630;1,808;11,747;12,138;11,681;12,275;-3,076;27,726;0,000;272,640;Inf;285,000;285,000;12,162;3,144;22,884;25,435
