t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7268,000;3,517;0,819;-35,209;1,794;9,662;5,577;37,303;5,310;-0,397;-2,666;0,000;38,967;39,721;9,630;1,808;12,116;12,530;11,966;12,542;-3,074;27,738;0,000;272,640;Inf;285,000;285,000;11,960;3,150;22,875;25,500
7268,500;3,517;0,819;-35,209;1,794;9,662;5,577;37,303;5,310;-0,397;-2,666;0,000;39,000;39,700;9,630;1,808;12,440;12,473;12,077;12,579;-3,074;27,738;0,000;273,440;Inf;285,000;285,000;12,289;3,156;22,877;25,607
7269,000;3,517;0,819;-35,209;1,794;9,662;5,577;37,303;5,310;-0,397;-2,666;0,000;39,000;39,700;9,630;1,808;12,154;12,284;11,960;12,386;-3,074;27,738;0,000;273,440;Inf;285,000;285,000;12,392;3,162;22,884;25,683
7269,500;2,686;0,726;-34,151;1,861;9,565;5,577;37,303;5,310;-0,397;-2,666;0,000;39,000;39,700;9,701;1,815;11,863;12,144;11,763;12,210;-3,074;27,738;0,000;273,140;Inf;285,000;285,000;12,196;3,168;22,870;25,675
7270,000;2,686;0,726;-34,151;1,861;9,565;5,577;37,303;5,310;-0,397;-2,666;0,000;39,000;39,700;9,701;1,815;11,458;11,939;11,522;12,060;-3,074;27,738;0,000;273,140;Inf;285,000;285,000;11,995;3,160;22,876;25,656
7270,500;2,686;0,726;-34,151;1,861;9,565;5,577;37,303;5,310;-0,397;-2,666;0,000;39,000;39,700;9,701;1,815;11,840;12,166;11,692;12,285;-3,074;27,738;0,000;273,540;Inf;285,000;285,000;11,745;3,152;22,866;25,656
7271,000;2,686;0,726;-34,151;1,861;9,565;5,577;37,303;5,310;-0,397;-2,666;0,000;39,000;39,700;9,701;1,815;12,161;12,385;11,920;12,432;-3,074;27,738;0,000;273,540;Inf;285,000;285,000;11,996;3,145;22,860;25,575
7271,500;2,686;0,726;-34,151;1,861;9,565;5,623;37,243;5,294;-0,427;-2,657;0,000;38,968;39,762;9,701;1,815;11,937;12,213;11,785;12,287;-3,071;27,749;0,000;273,640;Inf;285,000;285,000;12,225;3,137;22,860;25,520
7272,000;2,686;0,726;-34,151;1,861;9,565;5,623;37,243;5,294;-0,427;-2,657;0,000;39,000;39,800;9,701;1,815;11,793;12,022;11,570;12,136;-3,071;27,749;0,000;273,640;Inf;285,000;285,000;12,055;3,130;22,848;25,429
7272,500;2,817;0,785;-33,871;1,863;9,600;5,623;37,243;5,294;-0,427;-2,657;0,000;39,000;39,800;9,781;1,834;11,722;11,991;11,486;12,112;-3,071;27,749;0,000;273,640;Inf;285,000;285,000;11,880;3,123;22,864;25,395
7273,000;2,817;0,785;-33,871;1,863;9,600;5,623;37,243;5,294;-0,427;-2,657;0,000;39,000;39,800;9,781;1,834;11,723;12,330;11,678;12,202;-3,071;27,749;0,000;273,640;Inf;285,000;285,000;11,828;3,117;22,853;25,358
7273,500;2,817;0,785;-33,871;1,863;9,600;5,623;37,243;5,294;-0,427;-2,657;0,000;39,000;39,800;9,781;1,834;12,054;12,450;11,871;12,280;-3,071;27,749;0,000;272,840;Inf;285,000;285,000;11,983;3,113;22,841;25,283
7274,000;2,817;0,785;-33,871;1,863;9,600;5,623;37,243;5,294;-0,427;-2,657;0,000;39,000;39,800;9,781;1,834;12,079;12,331;11,878;12,111;-3,071;27,749;0,000;272,840;Inf;285,000;285,000;12,164;3,108;22,848;25,239
7274,500;2,817;0,785;-33,871;1,863;9,600;5,606;37,257;5,293;-0,420;-2,656;0,000;38,964;39,694;9,781;1,834;11,423;11,917;11,504;11,735;-3,074;27,754;0,000;274,040;Inf;285,000;285,000;12,100;3,103;22,842;25,182
7275,000;2,817;0,785;-33,871;1,863;9,600;5,606;37,257;5,293;-0,420;-2,656;0,000;39,000;39,700;9,781;1,834;11,510;12,051;11,558;11,951;-3,074;27,754;0,000;274,040;Inf;285,000;285,000;11,645;3,098;22,852;25,146
7275,500;2,817;0,785;-33,871;1,863;9,600;5,606;37,257;5,293;-0,420;-2,656;0,000;39,000;39,700;9,781;1,834;11,973;12,247;11,790;12,222;-3,074;27,754;0,000;273,740;Inf;285,000;285,000;11,767;3,094;22,837;25,272
7276,000;3,627;0,967;-34,296;1,880;9,628;5,606;37,257;5,293;-0,420;-2,656;0,000;39,000;39,700;9,704;1,739;12,092;12,324;11,909;12,204;-3,074;27,754;0,000;273,740;Inf;285,000;285,000;12,058;3,089;22,839;25,263
7276,500;3,627;0,967;-34,296;1,880;9,628;5,606;37,257;5,293;-0,420;-2,656;0,000;39,000;39,700;9,704;1,739;11,707;12,030;11,697;11,932;-3,074;27,754;0,000;273,940;Inf;285,000;285,000;12,132;3,098;22,838;25,243
7277,000;3,627;0,967;-34,296;1,880;9,628;5,606;37,257;5,293;-0,420;-2,656;0,000;39,000;39,700;9,704;1,739;11,421;11,727;11,426;11,636;-3,074;27,754;0,000;273,940;Inf;285,000;285,000;11,842;3,107;22,827;25,155
7277,500;3,627;0,967;-34,296;1,880;9,628;5,606;37,257;5,293;-0,420;-2,656;0,000;39,000;39,700;9,704;1,739;11,247;11,734;11,324;11,594;-3,074;27,754;0,000;274,140;Inf;285,000;285,000;11,553;3,115;22,841;25,182
7278,000;3,627;0,967;-34,296;1,880;9,628;5,597;37,319;5,311;-0,410;-2,657;0,000;38,968;39,718;9,704;1,739;11,891;12,127;11,645;12,011;-3,081;27,773;0,000;274,140;Inf;285,000;285,000;11,475;3,124;22,819;25,185
7278,500;3,627;0,967;-34,296;1,880;9,628;5,597;37,319;5,311;-0,410;-2,657;0,000;39,000;39,700;9,704;1,739;11,907;11,990;11,619;11,915;-3,081;27,773;0,000;273,440;Inf;285,000;285,000;11,918;3,132;22,823;25,115
7279,000;2,780;0,752;-33,191;1,887;9,645;5,597;37,319;5,311;-0,410;-2,657;0,000;39,000;39,700;9,762;1,792;11,593;11,782;11,460;11,663;-3,081;27,773;0,000;273,440;Inf;285,000;285,000;11,858;3,140;22,835;25,043
7279,500;2,780;0,752;-33,191;1,887;9,645;5,597;37,319;5,311;-0,410;-2,657;0,000;39,000;39,700;9,762;1,792;11,260;11,620;11,264;11,429;-3,081;27,773;0,000;274,040;Inf;285,000;285,000;11,625;3,134;22,826;25,084
7280,000;2,780;0,752;-33,191;1,887;9,645;5,597;37,319;5,311;-0,410;-2,657;0,000;39,000;39,700;9,762;1,792;11,024;11,476;11,090;11,373;-3,081;27,773;0,000;274,040;Inf;285,000;285,000;11,393;3,128;22,839;25,026
7280,500;2,780;0,752;-33,191;1,887;9,645;5,597;37,319;5,311;-0,410;-2,657;0,000;39,000;39,700;9,762;1,792;11,406;11,734;11,275;11,709;-3,081;27,773;0,000;273,840;Inf;285,000;285,000;11,241;3,122;22,838;24,983
7281,000;2,780;0,752;-33,191;1,887;9,645;5,597;37,281;5,261;-0,445;-2,663;0,000;38,972;39,697;9,762;1,792;11,852;12,012;11,562;11,926;-3,078;27,771;0,000;273,840;Inf;285,000;285,000;11,531;3,117;22,824;24,985
7281,500;2,780;0,752;-33,191;1,887;9,645;5,597;37,281;5,261;-0,445;-2,663;0,000;39,000;39,700;9,762;1,792;11,773;11,812;11,470;11,728;-3,078;27,771;0,000;272,840;Inf;285,000;285,000;11,838;3,111;22,815;24,941
7282,000;2,897;0,792;-34,136;1,898;9,624;5,597;37,281;5,261;-0,445;-2,663;0,000;39,000;39,700;9,767;1,946;11,054;11,417;10,959;11,255;-3,078;27,771;0,000;272,840;Inf;285,000;285,000;11,695;3,106;22,836;24,876
7282,500;2,897;0,792;-34,136;1,898;9,624;5,597;37,281;5,261;-0,445;-2,663;0,000;39,000;39,700;9,767;1,946;11,037;11,346;10,935;11,328;-3,078;27,771;0,000;273,840;Inf;285,000;285,000;11,171;3,102;22,832;24,841
7283,000;2,897;0,792;-34,136;1,898;9,624;5,597;37,281;5,261;-0,445;-2,663;0,000;39,000;39,700;9,767;1,946;11,187;11,567;11,102;11,536;-3,078;27,771;0,000;273,840;Inf;285,000;285,000;11,161;3,099;22,857;24,814
7283,500;2,897;0,792;-34,136;1,898;9,624;5,597;37,281;5,261;-0,445;-2,663;0,000;39,000;39,700;9,767;1,946;11,532;11,670;11,288;11,604;-3,078;27,771;0,000;274,040;Inf;285,000;285,000;11,348;3,096;22,846;24,769
7284,000;2,897;0,792;-34,136;1,898;9,624;5,597;37,281;5,261;-0,445;-2,663;0,000;39,000;39,700;9,767;1,946;11,403;11,518;11,219;11,427;-3,078;27,771;0,000;274,040;Inf;285,000;285,000;11,524;3,093;22,832;24,715
7284,500;2,897;0,792;-34,136;1,898;9,624;5,613;37,266;5,287;-0,446;-2,647;0,000;38,978;39,676;9,767;1,946;11,130;11,349;11,032;11,241;-3,083;27,789;0,000;273,740;Inf;285,000;285,000;11,392;3,089;22,834;24,690
7285,000;2,897;0,792;-34,136;1,898;9,624;5,613;37,266;5,287;-0,446;-2,647;0,000;39,000;39,700;9,767;1,946;10,886;11,146;10,863;11,091;-3,083;27,789;0,000;273,740;Inf;285,000;285,000;11,188;3,086;22,844;24,724
7285,500;2,896;0,749;-34,545;1,906;9,584;5,613;37,266;5,287;-0,446;-2,647;0,000;39,000;39,700;9,701;2,000;11,083;11,472;11,064;11,384;-3,083;27,789;0,000;273,840;Inf;285,000;285,000;10,996;3,083;22,838;24,738
7286,000;2,896;0,749;-34,545;1,906;9,584;5,613;37,266;5,287;-0,446;-2,647;0,000;39,000;39,700;9,701;2,000;11,389;11,469;11,137;11,431;-3,083;27,789;0,000;273,840;Inf;285,000;285,000;11,251;3,080;22,832;24,745
7286,500;2,896;0,749;-34,545;1,906;9,584;5,613;37,266;5,287;-0,446;-2,647;0,000;39,000;39,700;9,701;2,000;11,332;11,360;11,056;11,319;-3,083;27,789;0,000;273,740;Inf;285,000;285,000;11,357;3,077;22,846;24,747
7287,000;2,896;0,749;-34,545;1,906;9,584;5,613;37,266;5,287;-0,446;-2,647;0,000;39,000;39,700;9,701;2,000;11,053;11,175;10,884;11,119;-3,083;27,789;0,000;273,740;Inf;285,000;285,000;11,267;3,074;22,831;24,760
7287,500;2,896;0,749;-34,545;1,906;9,584;5,611;37,295;5,279;-0,437;-2,651;0,000;38,984;39,695;9,701;2,000;10,817;11,001;10,704;11,041;-3,081;27,799;0,000;272,940;Inf;285,000;285,000;11,058;3,071;22,839;24,825
7288,000;2,896;0,749;-34,545;1,906;9,584;5,611;37,295;5,279;-0,437;-2,651;0,000;39,000;39,700;9,701;2,000;10,911;11,243;10,862;11,234;-3,081;27,799;0,000;272,940;Inf;285,000;285,000;10,891;3,068;22,830;24,934
7288,500;3,056;0,770;-35,209;1,853;9,592;5,611;37,295;5,279;-0,437;-2,651;0,000;39,000;39,700;9,617;1,912;11,336;11,428;11,076;11,398;-3,081;27,799;0,000;272,740;Inf;285,000;285,000;11,062;3,065;22,839;25,013
7289,000;3,056;0,770;-35,209;1,853;9,592;5,611;37,295;5,279;-0,437;-2,651;0,000;39,000;39,700;9,617;1,912;11,073;11,171;10,922;11,120;-3,081;27,799;0,000;272,740;Inf;285,000;285,000;11,309;3,065;22,836;25,006
7289,500;3,056;0,770;-35,209;1,853;9,592;5,611;37,295;5,279;-0,437;-2,651;0,000;39,000;39,700;9,617;1,912;10,790;10,954;10,668;10,954;-3,081;27,799;0,000;273,840;Inf;285,000;285,000;11,072;3,065;22,847;25,026
7290,000;3,056;0,770;-35,209;1,853;9,592;5,611;37,295;5,279;-0,437;-2,651;0,000;39,000;39,700;9,617;1,912;10,769;10,955;10,614;11,010;-3,081;27,799;0,000;273,840;Inf;285,000;285,000;10,842;3,065;22,854;25,013
7290,500;3,056;0,770;-35,209;1,853;9,592;5,611;37,295;5,279;-0,437;-2,651;0,000;39,000;39,700;9,617;1,912;10,855;11,273;10,787;11,201;-3,081;27,799;0,000;273,940;Inf;285,000;285,000;10,837;3,065;22,861;25,064
7291,000;3,056;0,770;-35,209;1,853;9,592;5,594;37,290;5,294;-0,449;-2,660;0,000;38,983;39,706;9,617;1,912;11,218;11,299;10,909;11,288;-3,091;27,801;0,000;273,940;Inf;285,000;285,000;11,029;3,065;22,847;25,072
7291,500;3,056;0,770;-35,209;1,853;9,592;5,594;37,290;5,294;-0,449;-2,660;0,000;39,000;39,700;9,617;1,912;11,194;11,152;10,834;11,180;-3,091;27,801;0,000;273,840;Inf;285,000;285,000;11,179;3,065;22,855;25,133
7292,000;2,881;0,677;-35,209;1,833;9,671;5,594;37,290;5,294;-0,449;-2,660;0,000;39,000;39,700;9,531;1,905;10,870;10,969;10,634;10,975;-3,091;27,801;0,000;273,840;Inf;285,000;285,000;11,090;3,064;22,859;25,118
7292,500;2,881;0,677;-35,209;1,833;9,671;5,594;37,290;5,294;-0,449;-2,660;0,000;39,000;39,700;9,531;1,905;10,527;10,754;10,386;10,788;-3,091;27,801;0,000;273,940;Inf;285,000;285,000;10,862;3,061;22,857;25,053
7293,000;2,881;0,677;-35,209;1,833;9,671;5,594;37,290;5,294;-0,449;-2,660;0,000;39,000;39,700;9,531;1,905;11,001;11,260;10,750;11,219;-3,091;27,801;0,000;273,940;Inf;285,000;285,000;10,614;3,058;22,863;24,960
7293,500;2,881;0,677;-35,209;1,833;9,671;5,594;37,290;5,294;-0,449;-2,660;0,000;39,000;39,700;9,531;1,905;11,215;11,167;10,831;11,217;-3,091;27,801;0,000;274,540;Inf;285,000;285,000;11,058;3,055;22,856;24,895
7294,000;2,881;0,677;-35,209;1,833;9,671;5,629;37,250;5,283;-0,466;-2,671;0,000;38,992;39,764;9,531;1,905;10,917;10,927;10,686;10,978;-3,081;27,805;0,000;274,540;Inf;285,000;285,000;11,108;3,053;22,856;24,853
7294,500;2,881;0,677;-35,209;1,833;9,671;5,629;37,250;5,283;-0,466;-2,671;0,000;39,000;39,800;9,531;1,905;10,577;10,687;10,406;10,755;-3,081;27,805;0,000;273,740;Inf;285,000;285,000;10,877;3,050;22,873;24,872
7295,000;3,287;0,843;-33,915;1,857;9,591;5,629;37,250;5,283;-0,466;-2,671;0,000;39,000;39,800;9,793;1,859;10,309;10,554;10,279;10,653;-3,081;27,805;0,000;273,740;Inf;285,000;285,000;10,606;3,047;22,882;24,816
7295,500;3,287;0,843;-33,915;1,857;9,591;5,629;37,250;5,283;-0,466;-2,671;0,000;39,000;39,800;9,793;1,859;10,596;10,924;10,501;10,931;-3,081;27,805;0,000;273,940;Inf;285,000;285,000;10,449;3,051;22,860;24,848
7296,000;3,287;0,843;-33,915;1,857;9,591;5,629;37,250;5,283;-0,466;-2,671;0,000;39,000;39,800;9,793;1,859;11,146;11,178;10,797;11,261;-3,081;27,805;0,000;273,940;Inf;285,000;285,000;10,738;3,055;22,860;24,855
7296,500;3,287;0,843;-33,915;1,857;9,591;5,629;37,250;5,283;-0,466;-2,671;0,000;39,000;39,800;9,793;1,859;10,735;10,800;10,616;10,874;-3,081;27,805;0,000;273,240;Inf;285,000;285,000;11,095;3,059;22,867;24,908
7297,000;3,287;0,843;-33,915;1,857;9,591;5,629;37,250;5,283;-0,466;-2,671;0,000;39,000;39,800;9,793;1,859;10,560;10,667;10,420;10,681;-3,081;27,805;0,000;273,240;Inf;285,000;285,000;10,756;3,062;22,866;24,922
7297,500;3,287;0,843;-33,915;1,857;9,591;5,566;37,287;5,270;-0,466;-2,664;0,000;38,990;39,758;9,793;1,859;10,302;10,595;10,301;10,650;-3,083;27,815;0,000;273,240;Inf;285,000;285,000;10,582;3,066;22,852;24,960
7298,000;3,287;0,843;-33,915;1,857;9,591;5,566;37,287;5,270;-0,466;-2,664;0,000;39,000;39,800;9,793;1,859;10,721;10,921;10,544;10,934;-3,083;27,815;0,000;273,240;Inf;285,000;285,000;10,462;3,070;22,862;25,001
7298,500;3,308;0,793;-35,209;1,874;9,691;5,566;37,287;5,270;-0,466;-2,664;0,000;39,000;39,800;9,616;1,749;11,034;11,035;10,713;11,094;-3,083;27,815;0,000;273,640;Inf;285,000;285,000;10,780;3,073;22,850;25,019
7299,000;3,308;0,793;-35,209;1,874;9,691;5,566;37,287;5,270;-0,466;-2,664;0,000;39,000;39,800;9,616;1,749;10,945;10,842;10,613;10,944;-3,083;27,815;0,000;273,640;Inf;285,000;285,000;10,969;3,077;22,854;24,990
7299,500;3,308;0,793;-35,209;1,874;9,691;5,566;37,287;5,270;-0,466;-2,664;0,000;39,000;39,800;9,616;1,749;10,591;10,674;10,404;10,724;-3,083;27,815;0,000;274,440;Inf;285,000;285,000;10,836;3,081;22,831;25,008
7300,000;3,308;0,793;-35,209;1,874;9,691;5,566;37,287;5,270;-0,466;-2,664;0,000;39,000;39,800;9,616;1,749;10,429;10,774;10,361;10,788;-3,083;27,815;0,000;274,440;Inf;285,000;285,000;10,598;3,085;22,851;25,053
7300,500;3,308;0,793;-35,209;1,874;9,691;5,583;37,323;5,292;-0,460;-2,668;0,000;39,005;39,769;9,616;1,749;10,795;10,927;10,564;10,943;-3,076;27,823;0,000;274,240;Inf;285,000;285,000;10,588;3,088;22,863;25,034
7301,000;3,308;0,793;-35,209;1,874;9,691;5,583;37,323;5,292;-0,460;-2,668;0,000;39,000;39,800;9,616;1,749;10,879;10,886;10,599;10,905;-3,076;27,823;0,000;274,240;Inf;285,000;285,000;10,807;3,092;22,838;25,035
7301,500;3,092;0,730;-35,209;1,835;9,733;5,583;37,323;5,292;-0,460;-2,668;0,000;39,000;39,800;9,631;1,875;10,645;10,707;10,462;10,757;-3,076;27,823;0,000;274,140;Inf;285,000;285,000;10,817;3,095;22,837;25,125
7302,000;3,092;0,730;-35,209;1,835;9,733;5,583;37,323;5,292;-0,460;-2,668;0,000;39,000;39,800;9,631;1,875;10,358;10,492;10,246;10,561;-3,076;27,823;0,000;274,140;Inf;285,000;285,000;10,643;3,095;22,821;25,126
7302,500;3,092;0,730;-35,209;1,835;9,733;5,583;37,323;5,292;-0,460;-2,668;0,000;39,000;39,800;9,631;1,875;10,222;10,459;10,162;10,544;-3,076;27,823;0,000;274,240;Inf;285,000;285,000;10,414;3,095;22,846;25,167
7303,000;3,092;0,730;-35,209;1,835;9,733;5,583;37,323;5,292;-0,460;-2,668;0,000;39,000;39,800;9,631;1,875;10,381;10,759;10,349;10,762;-3,076;27,823;0,000;274,240;Inf;285,000;285,000;10,347;3,095;22,840;25,204
7303,500;3,092;0,730;-35,209;1,835;9,733;5,583;37,323;5,292;-0,460;-2,668;0,000;39,000;39,800;9,631;1,875;10,685;10,678;10,430;10,747;-3,076;27,823;0,000;273,740;Inf;285,000;285,000;10,563;3,095;22,844;25,131
7304,000;3,092;0,730;-35,209;1,835;9,733;5,575;37,280;5,266;-0,491;-2,655;0,000;39,008;39,824;9,631;1,875;10,402;10,479;10,248;10,582;-3,076;27,831;0,000;273,740;Inf;285,000;285,000;10,635;3,095;22,838;25,118
7304,500;3,092;0,730;-35,209;1,835;9,733;5,575;37,280;5,266;-0,491;-2,655;0,000;39,000;39,800;9,631;1,875;10,158;10,302;10,041;10,442;-3,076;27,831;0,000;272,640;Inf;285,000;285,000;10,428;3,095;22,823;25,026
7305,000;2,593;0,682;-34,576;1,874;9,532;5,575;37,280;5,266;-0,491;-2,655;0,000;39,000;39,800;9,703;1,873;10,106;10,386;10,053;10,533;-3,076;27,831;0,000;272,640;Inf;285,000;285,000;10,236;3,095;22,836;25,040
7305,500;2,593;0,682;-34,576;1,874;9,532;5,575;37,280;5,266;-0,491;-2,655;0,000;39,000;39,800;9,703;1,873;10,341;10,665;10,265;10,701;-3,076;27,831;0,000;273,440;Inf;285,000;285,000;10,269;3,087;22,829;25,082
7306,000;2,593;0,682;-34,576;1,874;9,532;5,575;37,280;5,266;-0,491;-2,655;0,000;39,000;39,800;9,703;1,873;10,704;10,665;10,400;10,779;-3,076;27,831;0,000;273,440;Inf;285,000;285,000;10,493;3,079;22,834;25,155
7306,500;2,593;0,682;-34,576;1,874;9,532;5,575;37,280;5,266;-0,491;-2,655;0,000;39,000;39,800;9,703;1,873;10,518;10,541;10,302;10,605;-3,076;27,831;0,000;273,240;Inf;285,000;285,000;10,637;3,071;22,830;25,169
7307,000;2,593;0,682;-34,576;1,874;9,532;5,575;37,308;5,268;-0,485;-2,653;0,000;39,015;39,825;9,703;1,873;10,261;10,414;10,115;10,437;-3,073;27,845;0,000;273,240;Inf;285,000;285,000;10,492;3,063;22,820;25,194
7307,500;2,593;0,682;-34,576;1,874;9,532;5,575;37,308;5,268;-0,485;-2,653;0,000;39,000;39,800;9,703;1,873;10,300;10,465;10,106;10,543;-3,073;27,845;0,000;273,840;Inf;285,000;285,000;10,307;3,055;22,823;25,132
7308,000;2,933;0,806;-33,995;1,828;9,622;5,575;37,308;5,268;-0,485;-2,653;0,000;39,000;39,800;9,839;1,855;10,567;10,792;10,352;10,766;-3,073;27,845;0,000;273,840;Inf;285,000;285,000;10,353;3,048;22,808;25,107
7308,500;2,933;0,806;-33,995;1,828;9,622;5,575;37,308;5,268;-0,485;-2,653;0,000;39,000;39,800;9,839;1,855;10,672;10,721;10,424;10,753;-3,073;27,845;0,000;272,840;Inf;285,000;285,000;10,619;3,046;22,811;25,082
7309,000;2,933;0,806;-33,995;1,828;9,622;5,575;37,308;5,268;-0,485;-2,653;0,000;39,000;39,800;9,839;1,855;10,337;10,440;10,195;10,503;-3,073;27,845;0,000;272,840;Inf;285,000;285,000;10,642;3,044;22,808;25,149
7309,500;2,933;0,806;-33,995;1,828;9,622;5,575;37,308;5,268;-0,485;-2,653;0,000;39,000;39,800;9,839;1,855;9,955;10,241;9,886;10,322;-3,073;27,845;0,000;272,840;Inf;285,000;285,000;10,369;3,042;22,841;25,211
7310,000;2,933;0,806;-33,995;1,828;9,622;5,608;37,355;5,254;-0,482;-2,635;0,000;39,029;39,882;9,839;1,855;10,103;10,324;9,893;10,413;-3,069;27,863;0,000;272,840;Inf;285,000;285,000;10,101;3,040;22,799;25,162
7310,500;2,933;0,806;-33,995;1,828;9,622;5,608;37,355;5,254;-0,482;-2,635;0,000;39,000;39,900;9,839;1,855;10,382;10,610;10,145;10,675;-3,069;27,863;0,000;273,040;Inf;285,000;285,000;10,183;3,039;22,807;25,177
7311,000;2,933;0,806;-33,995;1,828;9,622;5,608;37,355;5,254;-0,482;-2,635;0,000;39,000;39,900;9,839;1,855;10,282;10,458;10,161;10,547;-3,069;27,863;0,000;273,040;Inf;285,000;285,000;10,453;3,037;22,792;25,227
7311,500;2,863;0,734;-34,135;1,889;9,659;5,608;37,355;5,254;-0,482;-2,635;0,000;39,000;39,900;9,790;1,766;10,050;10,257;9,973;10,344;-3,069;27,863;0,000;273,740;Inf;285,000;285,000;10,362;3,035;22,791;25,205
7312,000;2,863;0,734;-34,135;1,889;9,659;5,608;37,355;5,254;-0,482;-2,635;0,000;39,000;39,900;9,790;1,766;9,881;10,210;9,862;10,278;-3,069;27,863;0,000;273,740;Inf;285,000;285,000;10,156;3,032;22,798;25,212
7312,500;2,863;0,734;-34,135;1,889;9,659;5,608;37,355;5,254;-0,482;-2,635;0,000;39,000;39,900;9,790;1,766;10,195;10,396;10,000;10,525;-3,069;27,863;0,000;273,340;Inf;285,000;285,000;10,058;3,030;22,808;25,239
7313,000;2,863;0,734;-34,135;1,889;9,659;5,608;37,355;5,254;-0,482;-2,635;0,000;39,000;39,900;9,790;1,766;10,353;10,609;10,153;10,696;-3,069;27,863;0,000;273,340;Inf;285,000;285,000;10,279;3,027;22,802;25,240
7313,500;2,863;0,734;-34,135;1,889;9,659;5,607;37,303;5,223;-0,506;-2,665;0,000;39,029;39,853;9,790;1,766;10,345;10,548;10,204;10,602;-3,068;27,866;0,000;273,240;Inf;285,000;285,000;10,453;3,024;22,792;25,215
7314,000;2,863;0,734;-34,135;1,889;9,659;5,607;37,303;5,223;-0,506;-2,665;0,000;39,000;39,900;9,790;1,766;10,151;10,340;10,032;10,431;-3,068;27,866;0,000;273,240;Inf;285,000;285,000;10,425;3,021;22,799;25,203
7314,500;3,721;0,870;-35,209;1,833;9,679;5,607;37,303;5,223;-0,506;-2,665;0,000;39,000;39,900;9,688;1,903;9,868;10,168;9,798;10,262;-3,068;27,866;0,000;273,540;Inf;285,000;285,000;10,239;3,019;22,794;25,198
7315,000;3,721;0,870;-35,209;1,833;9,679;5,607;37,303;5,223;-0,506;-2,665;0,000;39,000;39,900;9,688;1,903;10,190;10,403;9,983;10,513;-3,068;27,866;0,000;273,540;Inf;285,000;285,000;10,024;3,030;22,793;25,241
7315,500;3,721;0,870;-35,209;1,833;9,679;5,607;37,303;5,223;-0,506;-2,665;0,000;39,000;39,900;9,688;1,903;10,273;10,546;10,121;10,612;-3,068;27,866;0,000;272,440;Inf;285,000;285,000;10,272;3,053;22,810;25,257
7316,000;3,721;0,870;-35,209;1,833;9,679;5,607;37,303;5,223;-0,506;-2,665;0,000;39,000;39,900;9,688;1,903;10,149;10,378;10,057;10,442;-3,068;27,866;0,000;272,440;Inf;285,000;285,000;10,388;3,053;22,773;25,240
7316,500;3,721;0,870;-35,209;1,833;9,679;5,600;37,309;5,260;-0,513;-2,651;0,000;39,032;39,822;9,688;1,903;9,835;10,131;9,808;10,241;-3,058;27,875;0,000;272,440;Inf;285,000;285,000;10,256;3,064;22,772;25,249
7317,000;3,721;0,870;-35,209;1,833;9,679;5,600;37,309;5,260;-0,513;-2,651;0,000;39,000;39,800;9,688;1,903;9,615;10,060;9,663;10,124;-3,058;27,875;0,000;272,440;Inf;285,000;285,000;10,004;3,075;22,786;25,265
7317,500;3,721;0,870;-35,209;1,833;9,679;5,600;37,309;5,260;-0,513;-2,651;0,000;39,000;39,800;9,688;1,903;9,974;10,215;9,827;10,355;-3,058;27,875;0,000;272,540;Inf;285,000;285,000;9,865;3,085;22,786;25,231
7318,000;2,167;0,802;-34,911;1,894;9,639;5,600;37,309;5,260;-0,513;-2,651;0,000;39,000;39,800;9,659;1,691;10,276;10,466;10,097;10,527;-3,058;27,875;0,000;272,540;Inf;285,000;285,000;10,092;3,096;22,793;25,208
7318,500;2,167;0,802;-34,911;1,894;9,639;5,600;37,309;5,260;-0,513;-2,651;0,000;39,000;39,800;9,659;1,691;9,933;10,231;9,894;10,331;-3,058;27,875;0,000;273,140;Inf;285,000;285,000;10,342;3,080;22,789;25,216
7319,000;2,167;0,802;-34,911;1,894;9,639;5,600;37,309;5,260;-0,513;-2,651;0,000;39,000;39,800;9,659;1,691;9,633;9,949;9,616;10,126;-3,058;27,875;0,000;273,140;Inf;285,000;285,000;10,097;3,065;22,792;25,205
7319,500;2,167;0,802;-34,911;1,894;9,639;5,600;37,309;5,260;-0,513;-2,651;0,000;39,000;39,800;9,659;1,691;9,648;10,092;9,636;10,141;-3,058;27,875;0,000;274,240;Inf;285,000;285,000;9,831;3,051;22,792;25,252
7320,000;2,167;0,802;-34,911;1,894;9,639;5,598;37,360;5,236;-0,519;-2,647;0,000;39,032;39,819;9,659;1,691;10,002;10,172;9,797;10,333;-3,062;27,888;0,000;274,240;Inf;285,000;285,000;9,879;3,036;22,782;25,203
7320,500;2,167;0,802;-34,911;1,894;9,639;5,598;37,360;5,236;-0,519;-2,647;0,000;39,000;39,800;9,659;1,691;10,113;10,293;9,929;10,435;-3,062;27,888;0,000;273,540;Inf;285,000;285,000;10,076;3,022;22,790;25,232
7321,000;3,338;0,814;-35,209;1,854;9,775;5,598;37,360;5,236;-0,519;-2,647;0,000;39,000;39,800;9,629;1,801;9,970;10,275;9,901;10,384;-3,062;27,888;0,000;273,540;Inf;285,000;285,000;10,193;3,008;22,779;25,318
7321,500;3,338;0,814;-35,209;1,854;9,775;5,598;37,360;5,236;-0,519;-2,647;0,000;39,000;39,800;9,629;1,801;9,847;10,125;9,790;10,249;-3,062;27,888;0,000;273,540;Inf;285,000;285,000;10,132;3,013;22,803;25,361
7322,000;3,338;0,814;-35,209;1,854;9,775;5,598;37,360;5,236;-0,519;-2,647;0,000;39,000;39,800;9,629;1,801;9,605;9,965;9,514;10,097;-3,062;27,888;0,000;273,540;Inf;285,000;285,000;10,003;3,019;22,789;25,330
7322,500;3,338;0,814;-35,209;1,854;9,775;5,598;37,360;5,236;-0,519;-2,647;0,000;39,000;39,800;9,629;1,801;9,852;10,089;9,654;10,272;-3,062;27,888;0,000;273,540;Inf;285,000;285,000;9,795;3,024;22,794;25,315
7323,000;3,338;0,814;-35,209;1,854;9,775;5,560;37,326;5,225;-0,545;-2,644;0,000;39,033;39,847;9,629;1,801;9,914;10,225;9,820;10,396;-3,055;27,893;0,000;273,540;Inf;285,000;285,000;9,967;3,029;22,780;25,374
7323,500;3,338;0,814;-35,209;1,854;9,775;5,560;37,326;5,225;-0,545;-2,644;0,000;39,000;39,800;9,629;1,801;9,829;10,153;9,739;10,268;-3,055;27,893;0,000;273,340;Inf;285,000;285,000;10,089;3,034;22,791;25,419
7324,000;3,338;0,814;-35,209;1,854;9,775;5,560;37,326;5,225;-0,545;-2,644;0,000;39,000;39,800;9,629;1,801;9,538;9,951;9,560;10,106;-3,055;27,893;0,000;273,340;Inf;285,000;285,000;9,997;3,039;22,784;25,526
7324,500;2,425;0,633;-34,590;1,830;9,589;5,560;37,326;5,225;-0,545;-2,644;0,000;39,000;39,800;9,721;1,960;9,324;9,824;9,389;9,978;-3,055;27,893;0,000;272,840;Inf;285,000;285,000;9,789;3,044;22,787;25,525
7325,000;2,425;0,633;-34,590;1,830;9,589;5,560;37,326;5,225;-0,545;-2,644;0,000;39,000;39,800;9,721;1,960;9,499;9,906;9,424;10,054;-3,055;27,893;0,000;272,840;Inf;285,000;285,000;9,629;3,034;22,807;25,527
7325,500;2,425;0,633;-34,590;1,830;9,589;5,560;37,326;5,225;-0,545;-2,644;0,000;39,000;39,800;9,721;1,960;9,908;10,257;9,785;10,355;-3,055;27,893;0,000;273,040;Inf;285,000;285,000;9,721;3,024;22,799;25,440
7326,000;2,425;0,633;-34,590;1,830;9,589;5,560;37,326;5,225;-0,545;-2,644;0,000;39,000;39,800;9,721;1,960;9,713;10,052;9,630;10,202;-3,055;27,893;0,000;273,040;Inf;285,000;285,000;10,076;3,014;22,791;25,367
7326,500;2,425;0,633;-34,590;1,830;9,589;5,575;37,300;5,254;-0,564;-2,650;0,000;39,034;39,841;9,721;1,960;9,377;9,854;9,397;10,013;-3,061;27,908;0,000;271,840;Inf;285,000;285,000;9,899;3,004;22,798;25,291
7327,000;2,425;0,633;-34,590;1,830;9,589;5,575;37,300;5,254;-0,564;-2,650;0,000;39,000;39,800;9,721;1,960;9,203;9,723;9,237;9,924;-3,061;27,908;0,000;271,840;Inf;285,000;285,000;9,660;2,995;22,795;25,226
7327,500;3,692;0,873;-35,209;1,826;9,667;5,575;37,300;5,254;-0,564;-2,650;0,000;39,000;39,800;9,616;1,862;9,523;9,889;9,383;10,110;-3,061;27,908;0,000;272,640;Inf;285,000;285,000;9,522;2,986;22,797;25,213
7328,000;3,692;0,873;-35,209;1,826;9,667;5,575;37,300;5,254;-0,564;-2,650;0,000;39,000;39,800;9,616;1,862;9,943;10,240;9,701;10,367;-3,061;27,908;0,000;272,640;Inf;285,000;285,000;9,726;2,997;22,800;25,157
7328,500;3,692;0,873;-35,209;1,826;9,667;5,575;37,300;5,254;-0,564;-2,650;0,000;39,000;39,800;9,616;1,862;10,076;10,156;9,726;10,327;-3,061;27,908;0,000;272,440;Inf;285,000;285,000;10,063;3,009;22,807;25,167
7329,000;3,692;0,873;-35,209;1,826;9,667;5,575;37,300;5,254;-0,564;-2,650;0,000;39,000;39,800;9,616;1,862;9,311;9,730;9,224;9,983;-3,061;27,908;0,000;272,440;Inf;285,000;285,000;10,071;3,020;22,789;25,154
7329,500;3,692;0,873;-35,209;1,826;9,667;5,617;37,340;5,237;-0,563;-2,631;0,000;39,029;39,796;9,616;1,862;9,507;9,792;9,231;10,011;-3,062;27,907;0,000;272,840;Inf;285,000;285,000;9,562;3,031;22,805;25,073
7330,000;3,692;0,873;-35,209;1,826;9,667;5,617;37,340;5,237;-0,563;-2,631;0,000;39,000;39,800;9,616;1,862;9,796;10,106;9,528;10,316;-3,062;27,907;0,000;272,840;Inf;285,000;285,000;9,635;3,042;22,780;25,089
7330,500;3,692;0,873;-35,209;1,826;9,667;5,617;37,340;5,237;-0,563;-2,631;0,000;39,000;39,800;9,616;1,862;10,023;10,246;9,698;10,415;-3,062;27,907;0,000;272,340;Inf;285,000;285,000;9,937;3,052;22,790;25,140
7331,000;3,340;0,880;-33,623;1,851;9,574;5,617;37,340;5,237;-0,563;-2,631;0,000;39,000;39,800;9,846;1,750;9,870;10,031;9,573;10,289;-3,062;27,907;0,000;272,340;Inf;285,000;285,000;10,096;3,063;22,779;25,062
7331,500;3,340;0,880;-33,623;1,851;9,574;5,617;37,340;5,237;-0,563;-2,631;0,000;39,000;39,800;9,846;1,750;9,478;9,827;9,296;10,137;-3,062;27,907;0,000;273,240;Inf;285,000;285,000;9,941;3,067;22,790;25,039
7332,000;3,340;0,880;-33,623;1,851;9,574;5,617;37,340;5,237;-0,563;-2,631;0,000;39,000;39,800;9,846;1,750;9,161;9,722;9,026;10,025;-3,062;27,907;0,000;273,240;Inf;285,000;285,000;9,685;3,072;22,784;25,120
7332,500;3,340;0,880;-33,623;1,851;9,574;5,617;37,340;5,237;-0,563;-2,631;0,000;39,000;39,800;9,846;1,750;9,708;10,160;9,464;10,352;-3,062;27,907;0,000;273,140;Inf;285,000;285,000;9,484;3,076;22,775;25,119
7333,000;3,340;0,880;-33,623;1,851;9,574;5,566;37,338;5,213;-0,587;-2,657;0,000;39,027;39,786;9,846;1,750;9,899;10,171;9,570;10,352;-3,039;27,918;0,000;273,140;Inf;285,000;285,000;9,921;3,081;22,781;25,102
7333,500;3,340;0,880;-33,623;1,851;9,574;5,566;37,338;5,213;-0,587;-2,657;0,000;39,000;39,800;9,846;1,750;9,573;9,972;9,361;10,221;-3,039;27,918;0,000;273,240;Inf;285,000;285,000;9,998;3,085;22,784;25,150
7334,000;2,715;0,711;-33,771;1,894;9,533;5,566;37,338;5,213;-0,587;-2,657;0,000;39,000;39,800;9,849;1,778;9,170;9,737;9,140;10,061;-3,039;27,918;0,000;273,240;Inf;285,000;285,000;9,782;3,089;22,770;25,180
7334,500;2,715;0,711;-33,771;1,894;9,533;5,566;37,338;5,213;-0,587;-2,657;0,000;39,000;39,800;9,849;1,778;8,989;9,722;8,972;10,002;-3,039;27,918;0,000;272,940;Inf;285,000;285,000;9,527;3,083;22,788;25,187
7335,000;2,715;0,711;-33,771;1,894;9,533;5,566;37,338;5,213;-0,587;-2,657;0,000;39,000;39,800;9,849;1,778;9,498;9,882;9,236;10,215;-3,039;27,918;0,000;272,940;Inf;285,000;285,000;9,421;3,077;22,781;25,306
7335,500;2,715;0,711;-33,771;1,894;9,533;5,566;37,338;5,213;-0,587;-2,657;0,000;39,000;39,800;9,849;1,778;9,760;10,109;9,491;10,417;-3,039;27,918;0,000;273,540;Inf;285,000;285,000;9,708;3,071;22,780;25,264
7336,000;2,715;0,711;-33,771;1,894;9,533;5,562;37,278;5,216;-0,622;-2,637;0,000;39,017;39,780;9,849;1,778;9,729;10,120;9,506;10,397;-3,053;27,920;0,000;273,540;Inf;285,000;285,000;9,944;3,065;22,784;25,283
7336,500;2,715;0,711;-33,771;1,894;9,533;5,562;37,278;5,216;-0,622;-2,637;0,000;39,000;39,800;9,849;1,778;9,033;9,755;8,906;10,133;-3,053;27,920;0,000;272,340;Inf;285,000;285,000;9,938;3,059;22,779;25,280
7337,000;2,715;0,711;-33,771;1,894;9,533;5,562;37,278;5,216;-0,622;-2,637;0,000;39,000;39,800;9,849;1,778;9,133;9,691;8,948;10,090;-3,053;27,920;0,000;272,340;Inf;285,000;285,000;9,457;3,054;22,781;25,293
7337,500;2,759;0,647;-35,209;1,846;9,642;5,562;37,278;5,216;-0,622;-2,637;0,000;39,000;39,800;9,680;1,667;9,651;9,962;9,301;10,318;-3,053;27,920;0,000;273,640;Inf;285,000;285,000;9,465;3,048;22,787;25,307
7338,000;2,759;0,647;-35,209;1,846;9,642;5,562;37,278;5,216;-0,622;-2,637;0,000;39,000;39,800;9,680;1,667;9,991;10,102;9,524;10,528;-3,053;27,920;0,000;273,640;Inf;285,000;285,000;9,808;3,043;22,773;25,312
7338,500;2,759;0,647;-35,209;1,846;9,642;5,562;37,278;5,216;-0,622;-2,637;0,000;39,000;39,800;9,680;1,667;9,690;10,078;9,247;10,496;-3,053;27,920;0,000;273,640;Inf;285,000;285,000;10,036;3,039;22,787;25,251
7339,000;2,759;0,647;-35,209;1,846;9,642;5,562;37,278;5,216;-0,622;-2,637;0,000;39,000;39,800;9,680;1,667;9,279;9,954;8,745;10,363;-3,053;27,920;0,000;273,640;Inf;285,000;285,000;9,878;3,034;22,782;25,267
7339,500;2,759;0,647;-35,209;1,846;9,642;5,539;37,297;5,217;-0,629;-2,648;0,000;39,018;39,761;9,680;1,667;8,927;9,880;8,378;10,271;-3,047;27,926;0,000;274,140;Inf;285,000;285,000;9,585;3,030;22,788;25,342
7340,000;2,759;0,647;-35,209;1,846;9,642;5,539;37,297;5,217;-0,629;-2,648;0,000;39,000;39,800;9,680;1,667;9,693;10,321;9,127;10,594;-3,047;27,926;0,000;274,140;Inf;285,000;285,000;9,364;3,025;22,774;25,309
7340,500;3,373;0,789;-35,209;1,735;9,635;5,539;37,297;5,217;-0,629;-2,648;0,000;39,000;39,800;9,619;1,678;9,996;10,299;9,184;10,672;-3,047;27,926;0,000;273,640;Inf;285,000;285,000;9,934;3,021;22,761;25,315
7341,000;3,373;0,789;-35,209;1,735;9,635;5,539;37,297;5,217;-0,629;-2,648;0,000;39,000;39,800;9,619;1,678;9,693;10,153;8,976;10,579;-3,047;27,926;0,000;273,640;Inf;285,000;285,000;10,038;3,027;22,772;25,303
7341,500;3,373;0,789;-35,209;1,735;9,635;5,539;37,297;5,217;-0,629;-2,648;0,000;39,000;39,800;9,619;1,678;9,121;10,076;8,214;10,443;-3,047;27,926;0,000;273,440;Inf;285,000;285,000;9,851;3,032;22,796;25,211
7342,000;3,373;0,789;-35,209;1,735;9,635;5,539;37,297;5,217;-0,629;-2,648;0,000;39,000;39,800;9,619;1,678;8,693;9,994;7,837;10,352;-3,047;27,926;0,000;273,440;Inf;285,000;285,000;9,464;3,038;22,785;25,167
7342,500;3,373;0,789;-35,209;1,735;9,635;5,546;37,327;5,210;-0,648;-2,650;0,000;39,012;39,751;9,619;1,678;9,221;10,047;8,449;10,446;-3,051;27,930;0,000;273,340;Inf;285,000;285,000;9,219;3,043;22,779;25,182
7343,000;3,373;0,789;-35,209;1,735;9,635;5,546;37,327;5,210;-0,648;-2,650;0,000;39,000;39,800;9,619;1,678;9,602;10,383;9,042;10,686;-3,051;27,930;0,000;273,340;Inf;285,000;285,000;9,541;3,049;22,771;25,227
7343,500;2,974;0,689;-35,209;1,789;9,677;5,546;37,327;5,210;-0,648;-2,650;0,000;39,000;39,800;9,631;1,788;9,213;10,296;8,354;10,680;-3,051;27,930;0,000;273,940;Inf;285,000;285,000;9,928;3,054;22,774;25,241
7344,000;2,974;0,689;-35,209;1,789;9,677;5,546;37,327;5,210;-0,648;-2,650;0,000;39,000;39,800;9,631;1,788;8,751;10,264;7,808;10,565;-3,051;27,930;0,000;273,940;Inf;285,000;285,000;9,636;3,053;22,800;25,162
7344,500;2,974;0,689;-35,209;1,789;9,677;5,546;37,327;5,210;-0,648;-2,650;0,000;39,000;39,800;9,631;1,788;9,048;10,200;8,368;10,525;-3,051;27,930;0,000;273,840;Inf;285,000;285,000;9,347;3,051;22,768;25,174
7345,000;2,974;0,689;-35,209;1,789;9,677;5,546;37,327;5,210;-0,648;-2,650;0,000;39,000;39,800;9,631;1,788;9,556;10,365;8,874;10,702;-3,051;27,930;0,000;273,840;Inf;285,000;285,000;9,535;3,050;22,760;25,146
7345,500;2,974;0,689;-35,209;1,789;9,677;5,546;37,327;5,210;-0,648;-2,650;0,000;39,000;39,800;9,631;1,788;9,660;10,496;9,013;10,828;-3,051;27,930;0,000;273,940;Inf;285,000;285,000;9,874;3,049;22,775;25,080
7346,000;2,974;0,689;-35,209;1,789;9,677;5,551;37,236;5,225;-0,663;-2,645;0,000;39,004;39,728;9,631;1,788;9,412;10,445;8,429;10,782;-3,046;27,932;0,000;273,940;Inf;285,000;285,000;9,999;3,048;22,778;25,120
7346,500;2,974;0,689;-35,209;1,789;9,677;5,551;37,236;5,225;-0,663;-2,645;0,000;39,000;39,700;9,631;1,788;9,113;10,328;7,961;10,656;-3,046;27,932;0,000;273,440;Inf;285,000;285,000;9,767;3,046;22,770;25,106
7347,000;3,077;0,800;-34,758;1,783;9,613;5,551;37,236;5,225;-0,663;-2,645;0,000;39,000;39,700;9,699;1,902;8,988;10,496;8,326;10,689;-3,046;27,932;0,000;273,440;Inf;285,000;285,000;9,514;3,045;22,775;25,105
7347,500;3,077;0,800;-34,758;1,783;9,613;5,551;37,236;5,225;-0,663;-2,645;0,000;39,000;39,700;9,699;1,902;9,548;10,660;8,870;10,843;-3,046;27,932;0,000;273,140;Inf;285,000;285,000;9,625;3,046;22,771;25,112
7348,000;3,077;0,800;-34,758;1,783;9,613;5,551;37,236;5,225;-0,663;-2,645;0,000;39,000;39,700;9,699;1,902;9,780;10,567;8,891;10,847;-3,046;27,932;0,000;273,140;Inf;285,000;285,000;9,980;3,046;22,775;25,135
7348,500;3,077;0,800;-34,758;1,783;9,613;5,551;37,236;5,225;-0,663;-2,645;0,000;39,000;39,700;9,699;1,902;9,443;10,374;8,542;10,715;-3,046;27,932;0,000;272,440;Inf;285,000;285,000;10,021;3,047;22,787;25,126
7349,000;3,077;0,800;-34,758;1,783;9,613;5,554;37,262;5,224;-0,641;-2,648;0,000;38,997;39,764;9,699;1,902;8,896;10,270;7,943;10,554;-3,043;27,940;0,000;272,440;Inf;285,000;285,000;9,769;3,047;22,769;25,137
7349,500;3,077;0,800;-34,758;1,783;9,613;5,554;37,262;5,224;-0,641;-2,648;0,000;39,000;39,800;9,699;1,902;8,759;10,200;8,034;10,508;-3,043;27,940;0,000;273,540;Inf;285,000;285,000;9,416;3,048;22,754;25,064
7350,000;3,091;0,806;-33,956;1,771;9,586;5,554;37,262;5,224;-0,641;-2,648;0,000;39,000;39,800;9,690;1,532;9,542;10,476;8,817;10,793;-3,043;27,940;0,000;273,540;Inf;285,000;285,000;9,375;3,048;22,767;25,043
7350,500;3,091;0,806;-33,956;1,771;9,586;5,554;37,262;5,224;-0,641;-2,648;0,000;39,000;39,800;9,690;1,532;9,851;10,632;9,289;10,945;-3,043;27,940;0,000;272,940;Inf;285,000;285,000;9,907;3,049;22,784;25,081
7351,000;3,091;0,806;-33,956;1,771;9,586;5,554;37,262;5,224;-0,641;-2,648;0,000;39,000;39,800;9,690;1,532;9,287;10,435;8,356;10,780;-3,043;27,940;0,000;272,940;Inf;285,000;285,000;10,179;3,050;22,767;25,148
7351,500;3,091;0,806;-33,956;1,771;9,586;5,554;37,262;5,224;-0,641;-2,648;0,000;39,000;39,800;9,690;1,532;8,844;10,360;7,796;10,631;-3,043;27,940;0,000;273,240;Inf;285,000;285,000;9,715;3,050;22,792;25,174
7352,000;3,091;0,806;-33,956;1,771;9,586;5,554;37,262;5,224;-0,641;-2,648;0,000;39,000;39,800;9,690;1,532;9,260;10,380;8,654;10,660;-3,043;27,940;0,000;273,240;Inf;285,000;285,000;9,408;3,051;22,757;25,136
7352,500;3,091;0,806;-33,956;1,771;9,586;5,516;37,310;5,212;-0,671;-2,662;0,000;38,985;39,707;9,690;1,532;10,112;10,848;9,466;11,070;-3,056;27,928;0,000;273,240;Inf;285,000;285,000;9,738;3,052;22,767;25,161
7353,000;3,091;0,806;-33,956;1,771;9,586;5,516;37,310;5,212;-0,671;-2,662;0,000;39,000;39,700;9,690;1,532;10,265;10,821;9,803;11,090;-3,056;27,928;0,000;273,240;Inf;285,000;285,000;10,374;3,052;22,780;25,137
7353,500;2,530;0,691;-33,262;1,755;9,579;5,516;37,310;5,212;-0,671;-2,662;0,000;39,000;39,700;9,771;1,694;9,965;10,420;9,464;10,864;-3,056;27,928;0,000;274,140;Inf;285,000;285,000;10,495;3,053;22,773;25,075
7354,000;2,530;0,691;-33,262;1,755;9,579;5,516;37,310;5,212;-0,671;-2,662;0,000;39,000;39,700;9,771;1,694;9,632;10,221;9,135;10,646;-3,056;27,928;0,000;274,140;Inf;285,000;285,000;10,178;3,044;22,768;25,036
7354,500;2,530;0,691;-33,262;1,755;9,579;5,516;37,310;5,212;-0,671;-2,662;0,000;39,000;39,700;9,771;1,694;9,768;10,765;9,404;10,902;-3,056;27,928;0,000;273,740;Inf;285,000;285,000;9,909;3,036;22,754;25,040
7355,000;2,530;0,691;-33,262;1,755;9,579;5,516;37,310;5,212;-0,671;-2,662;0,000;39,000;39,700;9,771;1,694;10,415;10,901;9,863;11,144;-3,056;27,928;0,000;273,740;Inf;285,000;285,000;10,210;3,028;22,783;25,076
7355,500;2,530;0,691;-33,262;1,755;9,579;5,518;37,277;5,178;-0,688;-2,658;0,000;38,984;39,686;9,771;1,694;10,408;10,707;9,754;11,063;-3,052;27,941;0,000;274,340;Inf;285,000;285,000;10,581;3,019;22,766;25,099
7356,000;2,530;0,691;-33,262;1,755;9,579;5,518;37,277;5,178;-0,688;-2,658;0,000;39,000;39,700;9,771;1,694;9,975;10,447;9,444;10,873;-3,052;27,941;0,000;274,340;Inf;285,000;285,000;10,483;3,011;22,770;25,120
7356,500;2,331;0,557;-35,209;1,757;9,747;5,518;37,277;5,178;-0,688;-2,658;0,000;39,000;39,700;9,620;1,757;9,586;10,291;9,195;10,696;-3,052;27,941;0,000;273,540;Inf;285,000;285,000;10,185;3,003;22,751;25,153
7357,000;2,331;0,557;-35,209;1,757;9,747;5,518;37,277;5,178;-0,688;-2,658;0,000;39,000;39,700;9,620;1,757;9,166;10,301;9,081;10,602;-3,052;27,941;0,000;273,540;Inf;285,000;285,000;9,942;2,992;22,769;25,172
7357,500;2,331;0,557;-35,209;1,757;9,747;5,518;37,277;5,178;-0,688;-2,658;0,000;39,000;39,700;9,620;1,757;9,812;10,732;9,486;10,826;-3,052;27,941;0,000;273,540;Inf;285,000;285,000;9,788;2,982;22,765;25,229
7358,000;2,331;0,557;-35,209;1,757;9,747;5,518;37,277;5,178;-0,688;-2,658;0,000;39,000;39,700;9,620;1,757;10,550;11,010;10,222;11,064;-3,052;27,941;0,000;273,540;Inf;285,000;285,000;10,214;2,971;22,769;25,269
7358,500;2,331;0,557;-35,209;1,757;9,747;5,518;37,277;5,178;-0,688;-2,658;0,000;39,000;39,700;9,620;1,757;10,306;10,609;10,056;10,821;-3,052;27,941;0,000;274,040;Inf;285,000;285,000;10,711;2,960;22,758;25,267
7359,000;2,331;0,557;-35,209;1,757;9,747;5,540;37,262;5,190;-0,715;-2,678;0,000;38,977;39,697;9,620;1,757;10,182;10,339;9,819;10,586;-3,063;27,938;0,000;274,040;Inf;285,000;285,000;10,448;2,950;22,769;25,251
7359,500;2,331;0,557;-35,209;1,757;9,747;5,540;37,262;5,190;-0,715;-2,678;0,000;39,000;39,700;9,620;1,757;9,903;10,214;9,621;10,506;-3,063;27,938;0,000;274,240;Inf;285,000;285,000;10,232;2,940;22,750;25,235
7360,000;3,238;0,852;-34,194;1,799;9,528;5,540;37,262;5,190;-0,715;-2,678;0,000;39,000;39,700;9,758;1,791;10,247;10,638;9,893;10,872;-3,063;27,938;0,000;274,240;Inf;285,000;285,000;10,061;2,930;22,760;25,219
7360,500;3,238;0,852;-34,194;1,799;9,528;5,540;37,262;5,190;-0,715;-2,678;0,000;39,000;39,700;9,758;1,791;10,722;11,103;10,321;11,269;-3,063;27,938;0,000;274,040;Inf;285,000;285,000;10,412;2,935;22,768;25,170
7361,000;3,238;0,852;-34,194;1,799;9,528;5,540;37,262;5,190;-0,715;-2,678;0,000;39,000;39,700;9,758;1,791;10,773;10,892;10,333;11,165;-3,063;27,938;0,000;274,040;Inf;285,000;285,000;10,854;2,940;22,758;25,152
7361,500;3,238;0,852;-34,194;1,799;9,528;5,540;37,262;5,190;-0,715;-2,678;0,000;39,000;39,700;9,758;1,791;10,235;10,277;9,549;10,647;-3,063;27,938;0,000;274,440;Inf;285,000;285,000;10,791;2,945;22,738;25,174
7362,000;3,238;0,852;-34,194;1,799;9,528;5,520;37,313;5,215;-0,727;-2,664;0,000;38,967;39,671;9,758;1,791;9,983;10,371;9,479;10,667;-3,070;27,944;0,000;274,440;Inf;285,000;285,000;10,177;2,950;22,753;25,166
7362,500;3,238;0,852;-34,194;1,799;9,528;5,520;37,313;5,215;-0,727;-2,664;0,000;39,000;39,700;9,758;1,791;10,463;10,658;9,893;10,986;-3,070;27,944;0,000;274,140;Inf;285,000;285,000;10,125;2,954;22,766;25,189
7363,000;3,730;0,963;-34,488;1,754;9,555;5,520;37,313;5,215;-0,727;-2,664;0,000;39,000;39,700;9,744;1,778;10,674;10,963;10,251;11,210;-3,070;27,944;0,000;274,140;Inf;285,000;285,000;10,500;2,959;22,748;25,263
7363,500;3,730;0,963;-34,488;1,754;9,555;5,520;37,313;5,215;-0,727;-2,664;0,000;39,000;39,700;9,744;1,778;10,672;10,718;10,257;11,106;-3,070;27,944;0,000;274,540;Inf;285,000;285,000;10,774;2,972;22,756;25,230
7364,000;3,730;0,963;-34,488;1,754;9,555;5,520;37,313;5,215;-0,727;-2,664;0,000;39,000;39,700;9,744;1,778;10,426;10,432;9,839;10,832;-3,070;27,944;0,000;274,540;Inf;285,000;285,000;10,688;2,984;22,753;25,172
7364,500;3,730;0,963;-34,488;1,754;9,555;5,520;37,313;5,215;-0,727;-2,664;0,000;39,000;39,700;9,744;1,778;10,186;10,219;9,528;10,619;-3,070;27,944;0,000;274,040;Inf;285,000;285,000;10,382;2,996;22,731;25,117
7365,000;3,730;0,963;-34,488;1,754;9,555;5,551;37,351;5,244;-0,743;-2,665;0,000;38,966;39,677;9,744;1,778;10,116;10,220;9,610;10,689;-3,063;27,946;0,000;274,040;Inf;285,000;285,000;10,138;3,008;22,762;25,062
7365,500;3,730;0,963;-34,488;1,754;9,555;5,551;37,351;5,244;-0,743;-2,665;0,000;39,000;39,700;9,744;1,778;10,914;10,776;10,290;11,154;-3,063;27,946;0,000;274,240;Inf;285,000;285,000;10,159;3,020;22,767;24,937
7366,000;3,730;0,963;-34,488;1,754;9,555;5,551;37,351;5,244;-0,743;-2,665;0,000;39,000;39,700;9,744;1,778;10,729;10,581;10,155;10,996;-3,063;27,946;0,000;274,240;Inf;285,000;285,000;10,783;3,032;22,774;24,801
7366,500;3,167;0,747;-35,209;1,791;9,702;5,551;37,351;5,244;-0,743;-2,665;0,000;39,000;39,700;9,676;1,676;10,339;10,416;9,867;10,807;-3,063;27,946;0,000;274,240;Inf;285,000;285,000;10,615;3,043;22,762;24,727
7367,000;3,167;0,747;-35,209;1,791;9,702;5,551;37,351;5,244;-0,743;-2,665;0,000;39,000;39,700;9,676;1,676;10,045;10,174;9,528;10,565;-3,063;27,946;0,000;274,240;Inf;285,000;285,000;10,357;3,045;22,758;24,723
7367,500;3,167;0,747;-35,209;1,791;9,702;5,551;37,351;5,244;-0,743;-2,665;0,000;39,000;39,700;9,676;1,676;10,045;10,318;9,681;10,644;-3,063;27,946;0,000;273,840;Inf;285,000;285,000;10,078;3,047;22,759;24,817
7368,000;3,167;0,747;-35,209;1,791;9,702;5,551;37,351;5,244;-0,743;-2,665;0,000;39,000;39,700;9,676;1,676;10,461;10,606;10,026;10,951;-3,063;27,946;0,000;273,840;Inf;285,000;285,000;10,172;3,049;22,771;24,797
7368,500;3,167;0,747;-35,209;1,791;9,702;5,543;37,315;5,169;-0,785;-2,672;0,000;38,959;39,649;9,676;1,676;10,664;10,776;10,222;11,055;-3,070;27,949;0,000;274,540;Inf;285,000;285,000;10,511;3,051;22,767;24,814
7369,000;3,167;0,747;-35,209;1,791;9,702;5,543;37,315;5,169;-0,785;-2,672;0,000;39,000;39,600;9,676;1,676;10,188;10,176;9,570;10,605;-3,070;27,949;0,000;274,540;Inf;285,000;285,000;10,679;3,053;22,787;24,871
7369,500;3,241;0,760;-35,209;1,820;9,763;5,543;37,315;5,169;-0,785;-2,672;0,000;39,000;39,600;9,492;1,876;9,917;10,012;9,335;10,431;-3,070;27,949;0,000;274,340;Inf;285,000;285,000;10,135;3,055;22,795;24,865
7370,000;3,241;0,760;-35,209;1,820;9,763;5,543;37,315;5,169;-0,785;-2,672;0,000;39,000;39,600;9,492;1,876;9,958;10,126;9,471;10,479;-3,070;27,949;0,000;274,340;Inf;285,000;285,000;9,924;3,058;22,778;24,925
7370,500;3,241;0,760;-35,209;1,820;9,763;5,543;37,315;5,169;-0,785;-2,672;0,000;39,000;39,600;9,492;1,876;10,158;10,331;9,630;10,642;-3,070;27,949;0,000;274,340;Inf;285,000;285,000;10,009;3,061;22,774;24,915
7371,000;3,241;0,760;-35,209;1,820;9,763;5,543;37,315;5,169;-0,785;-2,672;0,000;39,000;39,600;9,492;1,876;10,410;10,293;9,719;10,742;-3,070;27,949;0,000;274,340;Inf;285,000;285,000;10,190;3,064;22,782;24,918
7371,500;3,241;0,760;-35,209;1,820;9,763;5,564;37,310;5,236;-0,803;-2,639;0,000;38,964;39,674;9,492;1,876;10,282;10,184;9,498;10,628;-3,060;27,947;0,000;274,440;Inf;285,000;285,000;10,291;3,067;22,787;24,887
7372,000;3,241;0,760;-35,209;1,820;9,763;5,564;37,310;5,236;-0,803;-2,639;0,000;39,000;39,700;9,492;1,876;10,062;10,054;9,378;10,402;-3,060;27,947;0,000;274,440;Inf;285,000;285,000;10,148;3,070;22,788;24,904
7372,500;3,241;0,760;-35,209;1,820;9,763;5,564;37,310;5,236;-0,803;-2,639;0,000;39,000;39,700;9,492;1,876;10,010;10,053;9,528;10,469;-3,060;27,947;0,000;273,940;Inf;285,000;285,000;9,974;3,073;22,800;24,948
7373,000;3,129;0,732;-35,209;1,858;9,711;5,564;37,310;5,236;-0,803;-2,639;0,000;39,000;39,700;9,512;1,841;10,247;10,452;9,812;10,704;-3,060;27,947;0,000;273,940;Inf;285,000;285,000;10,015;3,075;22,785;24,916
7373,500;3,129;0,732;-35,209;1,858;9,711;5,564;37,310;5,236;-0,803;-2,639;0,000;39,000;39,700;9,512;1,841;10,434;10,427;9,868;10,726;-3,060;27,947;0,000;274,440;Inf;285,000;285,000;10,304;3,076;22,787;24,919
7374,000;3,129;0,732;-35,209;1,858;9,711;5,564;37,310;5,236;-0,803;-2,639;0,000;39,000;39,700;9,512;1,841;10,293;10,191;9,751;10,579;-3,060;27,947;0,000;274,440;Inf;285,000;285,000;10,364;3,077;22,784;24,898
7374,500;3,129;0,732;-35,209;1,858;9,711;5,564;37,310;5,236;-0,803;-2,639;0,000;39,000;39,700;9,512;1,841;10,084;10,047;9,566;10,412;-3,060;27,947;0,000;273,840;Inf;285,000;285,000;10,203;3,078;22,788;24,899
7375,000;3,129;0,732;-35,209;1,858;9,711;5,579;37,328;5,226;-0,841;-2,666;0,000;38,958;39,655;9,512;1,841;9,824;10,120;9,479;10,290;-3,072;27,951;0,000;273,840;Inf;285,000;285,000;10,027;3,079;22,777;24,866
7375,500;3,129;0,732;-35,209;1,858;9,711;5,579;37,328;5,226;-0,841;-2,666;0,000;39,000;39,700;9,512;1,841;9,952;10,338;9,702;10,429;-3,072;27,951;0,000;273,840;Inf;285,000;285,000;9,928;3,080;22,787;24,870
7376,000;3,444;0,817;-35,209;1,748;9,728;5,579;37,328;5,226;-0,841;-2,666;0,000;39,000;39,700;9,655;1,812;10,133;10,672;9,957;10,593;-3,072;27,951;0,000;273,840;Inf;285,000;285,000;10,105;3,080;22,777;24,936
7376,500;3,444;0,817;-35,209;1,748;9,728;5,579;37,328;5,226;-0,841;-2,666;0,000;39,000;39,700;9,655;1,812;10,009;10,322;9,950;10,390;-3,072;27,951;0,000;273,640;Inf;285,000;285,000;10,339;3,086;22,783;25,013
7377,000;3,444;0,817;-35,209;1,748;9,728;5,579;37,328;5,226;-0,841;-2,666;0,000;39,000;39,700;9,655;1,812;9,762;9,997;9,752;10,183;-3,072;27,951;0,000;273,640;Inf;285,000;285,000;10,168;3,092;22,758;25,142
7377,500;3,444;0,817;-35,209;1,748;9,728;5,579;37,328;5,226;-0,841;-2,666;0,000;39,000;39,700;9,655;1,812;9,730;10,103;9,742;10,280;-3,072;27,951;0,000;274,340;Inf;285,000;285,000;9,924;3,098;22,762;25,155
7378,000;3,444;0,817;-35,209;1,748;9,728;5,551;37,342;5,248;-0,873;-2,663;0,000;38,955;39,663;9,655;1,812;10,022;10,287;9,891;10,415;-3,074;27,947;0,000;274,340;Inf;285,000;285,000;9,964;3,104;22,754;25,236
7378,500;3,444;0,817;-35,209;1,748;9,728;5,551;37,342;5,248;-0,873;-2,663;0,000;39,000;39,700;9,655;1,812;10,229;10,238;9,972;10,471;-3,074;27,947;0,000;274,240;Inf;285,000;285,000;10,154;3,109;22,758;25,218
7379,000;3,444;0,817;-35,209;1,748;9,728;5,551;37,342;5,248;-0,873;-2,663;0,000;39,000;39,700;9,655;1,812;10,122;10,106;9,902;10,366;-3,074;27,947;0,000;274,240;Inf;285,000;285,000;10,228;3,115;22,770;25,206
7379,500;3,266;0,740;-35,209;1,820;9,660;5,551;37,342;5,248;-0,873;-2,663;0,000;39,000;39,700;9,694;1,906;9,901;9,934;9,820;10,223;-3,074;27,947;0,000;274,240;Inf;285,000;285,000;10,124;3,120;22,759;25,180
7380,000;3,266;0,740;-35,209;1,820;9,660;5,551;37,342;5,248;-0,873;-2,663;0,000;39,000;39,700;9,694;1,906;9,799;10,071;9,739;10,303;-3,074;27,947;0,000;274,240;Inf;285,000;285,000;9,970;3,123;22,756;25,145
7380,500;3,266;0,740;-35,209;1,820;9,660;5,551;37,342;5,248;-0,873;-2,663;0,000;39,000;39,700;9,694;1,906;10,132;10,156;9,871;10,428;-3,074;27,947;0,000;273,540;Inf;285,000;285,000;9,978;3,125;22,772;25,079
7381,000;3,266;0,740;-35,209;1,820;9,660;5,551;37,342;5,248;-0,873;-2,663;0,000;39,000;39,700;9,694;1,906;10,186;10,070;9,910;10,402;-3,074;27,947;0,000;273,540;Inf;285,000;285,000;10,147;3,127;22,774;25,064
7381,500;3,266;0,740;-35,209;1,820;9,660;5,589;37,302;5,229;-0,874;-2,654;0,000;38,954;39,626;9,694;1,906;9,978;9,914;9,798;10,278;-3,077;27,963;0,000;274,540;Inf;285,000;285,000;10,142;3,130;22,786;25,060
7382,000;3,266;0,740;-35,209;1,820;9,660;5,589;37,302;5,229;-0,874;-2,654;0,000;39,000;39,600;9,694;1,906;9,766;9,737;9,582;10,092;-3,077;27,963;0,000;274,540;Inf;285,000;285,000;9,992;3,132;22,769;25,044
7382,500;3,272;0,860;-34,258;1,927;9,594;5,589;37,302;5,229;-0,874;-2,654;0,000;39,000;39,600;9,709;1,910;9,594;9,616;9,453;10,042;-3,077;27,963;0,000;274,040;Inf;285,000;285,000;9,794;3,134;22,775;25,069
7383,000;3,272;0,860;-34,258;1,927;9,594;5,589;37,302;5,229;-0,874;-2,654;0,000;39,000;39,600;9,709;1,910;9,704;9,838;9,546;10,214;-3,077;27,963;0,000;274,040;Inf;285,000;285,000;9,676;3,136;22,769;25,087
