t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7383,500;3,272;0,860;-34,258;1,927;9,594;5,589;37,302;5,229;-0,874;-2,654;0,000;39,000;39,600;9,709;1,910;9,986;10,013;9,777;10,304;-3,077;27,963;0,000;273,640;Inf;285,000;285,000;9,825;3,138;22,765;25,149
7384,000;3,272;0,860;-34,258;1,927;9,594;5,589;37,302;5,229;-0,874;-2,654;0,000;39,000;39,600;9,709;1,910;9,745;9,779;9,595;10,164;-3,077;27,963;0,000;273,640;Inf;285,000;285,000;10,020;3,141;22,760;25,226
7384,500;3,272;0,860;-34,258;1,927;9,594;5,599;37,329;5,232;-0,884;-2,661;0,000;38,961;39,652;9,709;1,910;9,475;9,591;9,360;9,986;-3,079;27,957;0,000;273,440;Inf;285,000;285,000;9,821;3,143;22,768;25,313
7385,000;3,272;0,860;-34,258;1,927;9,594;5,599;37,329;5,232;-0,884;-2,661;0,000;39,000;39,700;9,709;1,910;9,479;9,605;9,359;10,024;-3,079;27,957;0,000;273,440;Inf;285,000;285,000;9,603;3,145;22,771;25,310
7385,500;3,272;0,860;-34,258;1,927;9,594;5,599;37,329;5,232;-0,884;-2,661;0,000;39,000;39,700;9,709;1,910;9,834;9,769;9,526;10,233;-3,079;27,957;0,000;273,840;Inf;285,000;285,000;9,617;3,147;22,790;25,287
7386,000;3,419;0,880;-34,732;1,865;9,553;5,599;37,329;5,232;-0,884;-2,661;0,000;39,000;39,700;9,700;1,825;9,925;9,939;9,685;10,370;-3,079;27,957;0,000;273,840;Inf;285,000;285,000;9,840;3,149;22,757;25,251
7386,500;3,419;0,880;-34,732;1,865;9,553;5,599;37,329;5,232;-0,884;-2,661;0,000;39,000;39,700;9,700;1,825;9,740;9,723;9,415;10,217;-3,079;27,957;0,000;272,940;Inf;285,000;285,000;9,980;3,153;22,753;25,235
7387,000;3,419;0,880;-34,732;1,865;9,553;5,599;37,329;5,232;-0,884;-2,661;0,000;39,000;39,700;9,700;1,825;9,061;9,623;8,808;9,933;-3,079;27,957;0,000;272,940;Inf;285,000;285,000;9,774;3,158;22,773;25,213
7387,500;3,419;0,880;-34,732;1,865;9,553;5,599;37,329;5,232;-0,884;-2,661;0,000;39,000;39,700;9,700;1,825;9,347;9,755;9,017;10,006;-3,079;27,957;0,000;273,540;Inf;285,000;285,000;9,356;3,162;22,766;25,213
7388,000;3,419;0,880;-34,732;1,865;9,553;5,607;37,360;5,251;-0,912;-2,678;0,000;38,970;39,630;9,700;1,825;9,725;9,823;9,264;10,176;-3,081;27,958;0,000;273,540;Inf;285,000;285,000;9,531;3,166;22,771;25,229
7388,500;3,419;0,880;-34,732;1,865;9,553;5,607;37,360;5,251;-0,912;-2,678;0,000;39,000;39,600;9,700;1,825;9,714;9,752;9,307;10,190;-3,081;27,958;0,000;272,740;Inf;285,000;285,000;9,747;3,170;22,768;25,266
7389,000;2,939;0,792;-34,264;1,919;9,595;5,607;37,360;5,251;-0,912;-2,678;0,000;39,000;39,600;9,702;1,850;9,514;9,557;9,091;9,999;-3,081;27,958;0,000;272,740;Inf;285,000;285,000;9,741;3,175;22,790;25,209
7389,500;2,939;0,792;-34,264;1,919;9,595;5,607;37,360;5,251;-0,912;-2,678;0,000;39,000;39,600;9,702;1,850;9,260;9,420;8,888;9,812;-3,081;27,958;0,000;272,940;Inf;285,000;285,000;9,540;3,171;22,800;25,178
7390,000;2,939;0,792;-34,264;1,919;9,595;5,607;37,360;5,251;-0,912;-2,678;0,000;39,000;39,600;9,702;1,850;9,127;9,342;8,878;9,782;-3,081;27,958;0,000;272,940;Inf;285,000;285,000;9,345;3,167;22,803;25,162
7390,500;2,939;0,792;-34,264;1,919;9,595;5,607;37,360;5,251;-0,912;-2,678;0,000;39,000;39,600;9,702;1,850;9,377;9,659;9,089;10,028;-3,081;27,958;0,000;273,040;Inf;285,000;285,000;9,282;3,163;22,794;25,112
7391,000;2,939;0,792;-34,264;1,919;9,595;5,584;37,309;5,209;-0,951;-2,679;0,000;38,980;39,682;9,702;1,850;9,803;9,708;9,402;10,200;-3,090;27,960;0,000;273,040;Inf;285,000;285,000;9,538;3,159;22,814;25,107
7391,500;2,939;0,792;-34,264;1,919;9,595;5,584;37,309;5,209;-0,951;-2,679;0,000;39,000;39,700;9,702;1,850;9,586;9,510;9,167;9,998;-3,090;27,960;0,000;273,240;Inf;285,000;285,000;9,778;3,156;22,799;25,099
7392,000;2,939;0,792;-34,264;1,919;9,595;5,584;37,309;5,209;-0,951;-2,679;0,000;39,000;39,700;9,702;1,850;9,229;9,385;8,885;9,805;-3,090;27,960;0,000;273,240;Inf;285,000;285,000;9,565;3,152;22,816;25,056
7392,500;2,389;0,607;-34,756;1,856;9,584;5,584;37,309;5,209;-0,951;-2,679;0,000;39,000;39,700;9,784;1,892;9,144;9,447;8,915;9,835;-3,090;27,960;0,000;273,440;Inf;285,000;285,000;9,326;3,149;22,803;25,053
7393,000;2,389;0,607;-34,756;1,856;9,584;5,584;37,309;5,209;-0,951;-2,679;0,000;39,000;39,700;9,784;1,892;9,334;9,788;9,030;10,051;-3,090;27,960;0,000;273,440;Inf;285,000;285,000;9,335;3,136;22,817;25,039
7393,500;2,389;0,607;-34,756;1,856;9,584;5,584;37,309;5,209;-0,951;-2,679;0,000;39,000;39,700;9,784;1,892;9,744;9,804;9,178;10,213;-3,090;27,960;0,000;273,640;Inf;285,000;285,000;9,551;3,124;22,848;25,023
7394,000;2,389;0,607;-34,756;1,856;9,584;5,584;37,309;5,209;-0,951;-2,679;0,000;39,000;39,700;9,784;1,892;9,708;9,702;9,119;10,106;-3,090;27,960;0,000;273,640;Inf;285,000;285,000;9,735;3,112;22,825;25,022
7394,500;2,389;0,607;-34,756;1,856;9,584;5,555;37,304;5,225;-0,957;-2,669;0,000;38,986;39,722;9,784;1,892;9,218;9,351;8,830;9,697;-3,089;27,971;0,000;273,640;Inf;285,000;285,000;9,659;3,100;22,833;25,008
7395,000;2,389;0,607;-34,756;1,856;9,584;5,555;37,304;5,225;-0,957;-2,669;0,000;39,000;39,700;9,784;1,892;9,161;9,317;8,882;9,771;-3,089;27,971;0,000;273,640;Inf;285,000;285,000;9,274;3,089;22,866;25,011
7395,500;3,385;0,794;-35,209;1,794;9,677;5,555;37,304;5,225;-0,957;-2,669;0,000;39,000;39,700;9,647;1,862;9,520;9,827;9,172;10,078;-3,089;27,971;0,000;273,640;Inf;285,000;285,000;9,283;3,077;22,869;24,989
7396,000;3,385;0,794;-35,209;1,794;9,677;5,555;37,304;5,225;-0,957;-2,669;0,000;39,000;39,700;9,647;1,862;9,822;9,782;9,316;10,195;-3,089;27,971;0,000;273,640;Inf;285,000;285,000;9,649;3,082;22,856;24,984
7396,500;3,385;0,794;-35,209;1,794;9,677;5,555;37,304;5,225;-0,957;-2,669;0,000;39,000;39,700;9,647;1,862;9,721;9,671;9,209;10,082;-3,089;27,971;0,000;273,440;Inf;285,000;285,000;9,779;3,087;22,864;24,965
7397,000;3,385;0,794;-35,209;1,794;9,677;5,555;37,304;5,225;-0,957;-2,669;0,000;39,000;39,700;9,647;1,862;9,454;9,489;9,053;9,882;-3,089;27,971;0,000;273,440;Inf;285,000;285,000;9,671;3,092;22,859;24,973
7397,500;3,385;0,794;-35,209;1,794;9,677;5,563;37,353;5,237;-0,960;-2,674;0,000;38,997;39,702;9,647;1,862;9,170;9,328;8,847;9,717;-3,092;27,961;0,000;273,840;Inf;285,000;285,000;9,470;3,097;22,866;24,986
7398,000;3,385;0,794;-35,209;1,794;9,677;5,563;37,353;5,237;-0,960;-2,674;0,000;39,000;39,700;9,647;1,862;9,640;9,852;9,293;10,165;-3,092;27,961;0,000;273,840;Inf;285,000;285,000;9,266;3,101;22,898;24,975
7398,500;3,385;0,794;-35,209;1,794;9,677;5,563;37,353;5,237;-0,960;-2,674;0,000;39,000;39,700;9,647;1,862;9,846;9,841;9,375;10,197;-3,092;27,961;0,000;273,940;Inf;285,000;285,000;9,737;3,106;22,900;24,993
7399,000;2,923;0,782;-34,382;1,836;9,584;5,563;37,353;5,237;-0,960;-2,674;0,000;39,000;39,700;9,674;1,803;9,758;9,682;9,317;10,084;-3,092;27,961;0,000;273,940;Inf;285,000;285,000;9,815;3,111;22,923;24,981
7399,500;2,923;0,782;-34,382;1,836;9,584;5,563;37,353;5,237;-0,960;-2,674;0,000;39,000;39,700;9,674;1,803;9,450;9,520;9,109;9,906;-3,092;27,961;0,000;274,140;Inf;285,000;285,000;9,710;3,108;22,885;24,979
7400,000;2,923;0,782;-34,382;1,836;9,584;5,563;37,353;5,237;-0,960;-2,674;0,000;39,000;39,700;9,674;1,803;9,239;9,434;8,969;9,861;-3,092;27,961;0,000;274,140;Inf;285,000;285,000;9,496;3,105;22,892;24,993
7400,500;2,923;0,782;-34,382;1,836;9,584;5,563;37,353;5,237;-0,960;-2,674;0,000;39,000;39,700;9,674;1,803;9,411;9,655;9,114;10,050;-3,092;27,961;0,000;273,840;Inf;285,000;285,000;9,376;3,102;22,920;24,961
7401,000;2,923;0,782;-34,382;1,836;9,584;5,569;37,354;5,221;-0,982;-2,674;0,000;39,011;39,777;9,674;1,803;9,818;10,024;9,437;10,318;-3,086;27,975;0,000;273,840;Inf;285,000;285,000;9,557;3,099;22,908;24,972
7401,500;2,923;0,782;-34,382;1,836;9,584;5,569;37,354;5,221;-0,982;-2,674;0,000;39,000;39,800;9,674;1,803;9,708;9,667;9,408;10,102;-3,086;27,975;0,000;273,840;Inf;285,000;285,000;9,899;3,096;22,916;24,964
7402,000;3,261;0,753;-35,209;1,740;9,677;5,569;37,354;5,221;-0,982;-2,674;0,000;39,000;39,800;9,701;1,743;9,277;9,461;9,113;9,892;-3,086;27,975;0,000;273,840;Inf;285,000;285,000;9,721;3,093;22,943;24,951
7402,500;3,261;0,753;-35,209;1,740;9,677;5,569;37,354;5,221;-0,982;-2,674;0,000;39,000;39,800;9,701;1,743;9,332;9,505;9,136;9,946;-3,086;27,975;0,000;273,240;Inf;285,000;285,000;9,436;3,096;22,923;24,955
7403,000;3,261;0,753;-35,209;1,740;9,677;5,569;37,354;5,221;-0,982;-2,674;0,000;39,000;39,800;9,701;1,743;9,702;9,837;9,371;10,275;-3,086;27,975;0,000;273,240;Inf;285,000;285,000;9,479;3,098;22,925;24,951
7403,500;3,261;0,753;-35,209;1,740;9,677;5,569;37,354;5,221;-0,982;-2,674;0,000;39,000;39,800;9,701;1,743;9,911;10,074;9,571;10,423;-3,086;27,975;0,000;273,340;Inf;285,000;285,000;9,796;3,104;22,946;24,947
7404,000;3,261;0,753;-35,209;1,740;9,677;5,556;37,301;5,216;-1,000;-2,683;0,000;39,019;39,764;9,701;1,743;9,807;9,882;9,574;10,322;-3,098;27,965;0,000;273,340;Inf;285,000;285,000;9,995;3,104;22,950;24,943
7404,500;3,261;0,753;-35,209;1,740;9,677;5,556;37,301;5,216;-1,000;-2,683;0,000;39,000;39,800;9,701;1,743;9,542;9,657;9,261;10,138;-3,098;27,965;0,000;273,340;Inf;285,000;285,000;9,896;3,106;22,930;24,904
7405,000;2,703;0,746;-34,183;1,838;9,578;5,556;37,301;5,216;-1,000;-2,683;0,000;39,000;39,800;9,730;1,850;9,122;9,666;8,393;9,971;-3,098;27,965;0,000;273,340;Inf;285,000;285,000;9,650;3,109;22,927;24,880
7405,500;2,703;0,746;-34,183;1,838;9,578;5,556;37,301;5,216;-1,000;-2,683;0,000;39,000;39,800;9,730;1,850;9,814;10,065;9,355;10,362;-3,098;27,965;0,000;273,340;Inf;285,000;285,000;9,288;3,102;22,938;24,878
7406,000;2,703;0,746;-34,183;1,838;9,578;5,556;37,301;5,216;-1,000;-2,683;0,000;39,000;39,800;9,730;1,850;9,830;10,087;9,516;10,401;-3,098;27,965;0,000;273,340;Inf;285,000;285,000;9,899;3,096;22,934;24,806
7406,500;2,703;0,746;-34,183;1,838;9,578;5,556;37,301;5,216;-1,000;-2,683;0,000;39,000;39,800;9,730;1,850;9,716;9,874;9,461;10,274;-3,098;27,965;0,000;272,940;Inf;285,000;285,000;9,959;3,089;22,937;24,751
7407,000;2,703;0,746;-34,183;1,838;9,578;5,556;37,301;5,216;-1,000;-2,683;0,000;39,000;39,800;9,730;1,850;9,499;9,633;9,235;10,069;-3,098;27,965;0,000;272,940;Inf;285,000;285,000;9,831;3,083;22,934;24,695
7407,500;2,703;0,746;-34,183;1,838;9,578;5,566;37,339;5,207;-1,003;-2,679;0,000;39,033;39,769;9,730;1,850;9,444;9,763;9,250;10,096;-3,090;27,973;0,000;273,340;Inf;285,000;285,000;9,609;3,077;22,910;24,600
7408,000;2,703;0,746;-34,183;1,838;9,578;5,566;37,339;5,207;-1,003;-2,679;0,000;39,000;39,800;9,730;1,850;9,695;9,999;9,390;10,290;-3,090;27,973;0,000;273,340;Inf;285,000;285,000;9,638;3,070;22,939;24,551
7408,500;3,653;0,861;-35,209;1,740;9,653;5,566;37,339;5,207;-1,003;-2,679;0,000;39,000;39,800;9,631;1,772;10,135;10,133;9,711;10,605;-3,090;27,973;0,000;273,540;Inf;285,000;285,000;9,843;3,064;22,930;24,487
7409,000;3,653;0,861;-35,209;1,740;9,653;5,566;37,339;5,207;-1,003;-2,679;0,000;39,000;39,800;9,631;1,772;9,837;9,788;9,519;10,206;-3,090;27,973;0,000;273,540;Inf;285,000;285,000;10,146;3,074;22,944;24,467
7409,500;3,653;0,861;-35,209;1,740;9,653;5,566;37,339;5,207;-1,003;-2,679;0,000;39,000;39,800;9,631;1,772;9,498;9,622;9,258;9,972;-3,090;27,973;0,000;273,240;Inf;285,000;285,000;9,837;3,084;22,922;24,450
7410,000;3,653;0,861;-35,209;1,740;9,653;5,566;37,339;5,207;-1,003;-2,679;0,000;39,000;39,800;9,631;1,772;9,483;9,901;9,374;10,192;-3,090;27,973;0,000;273,240;Inf;285,000;285,000;9,588;3,093;22,926;24,445
7410,500;3,653;0,861;-35,209;1,740;9,653;5,575;37,399;5,223;-0,992;-2,671;0,000;39,055;39,836;9,631;1,772;10,043;10,189;9,647;10,463;-3,072;27,982;0,000;273,040;Inf;285,000;285,000;9,737;3,102;22,931;24,480
7411,000;3,653;0,861;-35,209;1,740;9,653;5,575;37,399;5,223;-0,992;-2,671;0,000;39,100;39,800;9,631;1,772;10,220;10,126;9,787;10,511;-3,072;27,982;0,000;273,040;Inf;285,000;285,000;10,086;3,111;22,930;24,485
7411,500;2,723;0,720;-33,947;1,788;9,576;5,575;37,399;5,223;-0,992;-2,671;0,000;39,100;39,800;9,720;1,601;10,038;9,894;9,703;10,318;-3,072;27,982;0,000;273,040;Inf;285,000;285,000;10,161;3,120;22,931;24,479
7412,000;2,723;0,720;-33,947;1,788;9,576;5,575;37,399;5,223;-0,992;-2,671;0,000;39,100;39,800;9,720;1,601;9,860;9,823;9,636;10,177;-3,072;27,982;0,000;273,040;Inf;285,000;285,000;9,988;3,113;22,941;24,480
7412,500;2,723;0,720;-33,947;1,788;9,576;5,575;37,399;5,223;-0,992;-2,671;0,000;39,100;39,800;9,720;1,601;9,645;9,967;9,519;10,270;-3,072;27,982;0,000;272,440;Inf;285,000;285,000;9,874;3,107;22,914;24,483
7413,000;2,723;0,720;-33,947;1,788;9,576;5,575;37,399;5,223;-0,992;-2,671;0,000;39,100;39,800;9,720;1,601;10,052;10,276;9,721;10,485;-3,072;27,982;0,000;272,440;Inf;285,000;285,000;9,850;3,101;22,925;24,500
7413,500;2,723;0,720;-33,947;1,788;9,576;5,575;37,399;5,223;-0,992;-2,671;0,000;39,100;39,800;9,720;1,601;10,144;10,154;9,702;10,417;-3,072;27,982;0,000;272,440;Inf;285,000;285,000;10,133;3,095;22,926;24,468
7414,000;2,723;0,720;-33,947;1,788;9,576;5,540;37,350;5,208;-1,017;-2,658;0,000;39,067;39,895;9,720;1,601;9,815;9,902;9,452;10,244;-3,064;27,987;0,000;272,440;Inf;285,000;285,000;10,104;3,089;22,917;24,415
7414,500;2,723;0,720;-33,947;1,788;9,576;5,540;37,350;5,208;-1,017;-2,658;0,000;39,100;39,900;9,720;1,601;9,421;9,694;9,116;10,002;-3,064;27,987;0,000;273,040;Inf;285,000;285,000;9,853;3,083;22,922;24,422
7415,000;2,509;0,625;-35,209;1,802;9,664;5,540;37,350;5,208;-1,017;-2,658;0,000;39,100;39,900;9,682;1,982;9,322;9,600;8,962;9,945;-3,064;27,987;0,000;273,040;Inf;285,000;285,000;9,558;3,077;22,916;24,522
7415,500;2,509;0,625;-35,209;1,802;9,664;5,540;37,350;5,208;-1,017;-2,658;0,000;39,100;39,900;9,682;1,982;9,522;9,871;9,216;10,194;-3,064;27,987;0,000;272,840;Inf;285,000;285,000;9,457;3,067;22,920;24,538
7416,000;2,509;0,625;-35,209;1,802;9,664;5,540;37,350;5,208;-1,017;-2,658;0,000;39,100;39,900;9,682;1,982;10,010;10,063;9,502;10,353;-3,064;27,987;0,000;272,840;Inf;285,000;285,000;9,701;3,058;22,908;24,650
7416,500;2,509;0,625;-35,209;1,802;9,664;5,540;37,350;5,208;-1,017;-2,658;0,000;39,100;39,900;9,682;1,982;9,745;9,841;9,339;10,156;-3,064;27,987;0,000;273,140;Inf;285,000;285,000;9,982;3,049;22,915;24,683
7417,000;2,509;0,625;-35,209;1,802;9,664;5,524;37,357;5,208;-1,036;-2,655;0,000;39,079;39,869;9,682;1,982;9,453;9,636;9,133;9,911;-3,061;27,996;0,000;273,140;Inf;285,000;285,000;9,770;3,040;22,896;24,696
7417,500;2,509;0,625;-35,209;1,802;9,664;5,524;37,357;5,208;-1,036;-2,655;0,000;39,100;39,900;9,682;1,982;9,318;9,581;9,053;9,944;-3,061;27,996;0,000;273,340;Inf;285,000;285,000;9,533;3,032;22,895;24,683
7418,000;2,646;0,718;-34,243;1,727;9,567;5,524;37,357;5,208;-1,036;-2,655;0,000;39,100;39,900;9,730;1,788;9,691;10,009;9,370;10,320;-3,061;27,996;0,000;273,340;Inf;285,000;285,000;9,474;3,023;22,893;24,667
7418,500;2,646;0,718;-34,243;1,727;9,567;5,524;37,357;5,208;-1,036;-2,655;0,000;39,100;39,900;9,730;1,788;10,229;10,266;9,640;10,552;-3,061;27,996;0,000;273,440;Inf;285,000;285,000;9,847;3,017;22,898;24,656
7419,000;2,646;0,718;-34,243;1,727;9,567;5,524;37,357;5,208;-1,036;-2,655;0,000;39,100;39,900;9,730;1,788;10,080;10,045;9,501;10,393;-3,061;27,996;0,000;273,440;Inf;285,000;285,000;10,172;3,011;22,911;24,715
7419,500;2,646;0,718;-34,243;1,727;9,567;5,524;37,357;5,208;-1,036;-2,655;0,000;39,100;39,900;9,730;1,788;9,671;9,798;9,215;10,147;-3,061;27,996;0,000;273,240;Inf;285,000;285,000;10,004;3,005;22,862;24,739
7420,000;2,646;0,718;-34,243;1,727;9,567;5,524;37,357;5,208;-1,036;-2,655;0,000;39,100;39,900;9,730;1,788;9,634;9,892;9,167;10,240;-3,061;27,996;0,000;273,240;Inf;285,000;285,000;9,708;2,999;22,879;24,693
7420,500;2,646;0,718;-34,243;1,727;9,567;5,587;37,400;5,238;-1,038;-2,619;0,000;39,102;39,912;9,730;1,788;9,934;10,417;9,537;10,501;-3,050;28,004;0,000;273,240;Inf;285,000;285,000;9,733;2,993;22,900;24,728
7421,000;2,646;0,718;-34,243;1,727;9,567;5,587;37,400;5,238;-1,038;-2,619;0,000;39,100;39,900;9,730;1,788;10,209;10,302;9,711;10,511;-3,050;28,004;0,000;273,240;Inf;285,000;285,000;10,097;2,987;22,886;24,769
7421,500;3,433;0,792;-35,209;1,795;9,676;5,587;37,400;5,238;-1,038;-2,619;0,000;39,100;39,900;9,623;1,683;10,006;10,185;9,690;10,293;-3,050;28,004;0,000;273,240;Inf;285,000;285,000;10,183;2,982;22,867;24,813
7422,000;3,433;0,792;-35,209;1,795;9,676;5,587;37,400;5,238;-1,038;-2,619;0,000;39,100;39,900;9,623;1,683;9,785;10,016;9,577;10,088;-3,050;28,004;0,000;273,240;Inf;285,000;285,000;10,044;2,989;22,863;24,878
7422,500;3,433;0,792;-35,209;1,795;9,676;5,587;37,400;5,238;-1,038;-2,619;0,000;39,100;39,900;9,623;1,683;9,650;9,935;9,505;10,101;-3,050;28,004;0,000;273,340;Inf;285,000;285,000;9,867;2,996;22,878;24,907
7423,000;3,433;0,792;-35,209;1,795;9,676;5,587;37,400;5,238;-1,038;-2,619;0,000;39,100;39,900;9,623;1,683;9,862;10,311;9,700;10,411;-3,050;28,004;0,000;273,340;Inf;285,000;285,000;9,798;3,004;22,869;24,924
7423,500;3,433;0,792;-35,209;1,795;9,676;5,575;37,395;5,207;-1,074;-2,652;0,000;39,108;39,945;9,623;1,683;10,301;10,330;9,908;10,486;-3,061;28,008;0,000;273,440;Inf;285,000;285,000;10,071;3,011;22,860;24,927
7424,000;3,433;0,792;-35,209;1,795;9,676;5,575;37,395;5,207;-1,074;-2,652;0,000;39,100;39,900;9,623;1,683;9,977;10,117;9,778;10,273;-3,061;28,008;0,000;273,440;Inf;285,000;285,000;10,256;3,018;22,861;24,913
7424,500;3,310;0,757;-35,209;1,807;9,645;5,575;37,395;5,207;-1,074;-2,652;0,000;39,100;39,900;9,625;1,852;9,646;9,850;9,582;10,061;-3,061;28,008;0,000;273,240;Inf;285,000;285,000;10,036;3,024;22,859;24,895
7425,000;3,310;0,757;-35,209;1,807;9,645;5,575;37,395;5,207;-1,074;-2,652;0,000;39,100;39,900;9,625;1,852;9,804;10,125;9,669;10,248;-3,061;28,008;0,000;273,240;Inf;285,000;285,000;9,785;3,029;22,848;24,919
7425,500;3,310;0,757;-35,209;1,807;9,645;5,575;37,395;5,207;-1,074;-2,652;0,000;39,100;39,900;9,625;1,852;10,234;10,477;9,894;10,627;-3,061;28,008;0,000;272,840;Inf;285,000;285,000;9,961;3,034;22,851;24,917
7426,000;3,310;0,757;-35,209;1,807;9,645;5,575;37,395;5,207;-1,074;-2,652;0,000;39,100;39,900;9,625;1,852;10,338;10,391;10,017;10,581;-3,061;28,008;0,000;272,840;Inf;285,000;285,000;10,308;3,038;22,837;24,910
7426,500;3,310;0,757;-35,209;1,807;9,645;5,552;37,389;5,237;-1,077;-2,653;0,000;39,116;39,990;9,625;1,852;10,076;10,088;9,858;10,285;-3,059;28,005;0,000;273,040;Inf;285,000;285,000;10,332;3,043;22,833;24,920
7427,000;3,310;0,757;-35,209;1,807;9,645;5,552;37,389;5,237;-1,077;-2,653;0,000;39,100;40,000;9,625;1,852;9,505;9,808;9,531;10,008;-3,059;28,005;0,000;273,040;Inf;285,000;285,000;10,077;3,047;22,835;24,880
7427,500;3,310;0,757;-35,209;1,807;9,645;5,552;37,389;5,237;-1,077;-2,653;0,000;39,100;40,000;9,625;1,852;9,830;10,201;9,682;10,287;-3,059;28,005;0,000;272,740;Inf;285,000;285,000;9,713;3,051;22,832;24,816
7428,000;3,259;0,826;-34,835;1,858;9,577;5,552;37,389;5,237;-1,077;-2,653;0,000;39,100;40,000;9,675;1,935;10,227;10,319;9,861;10,524;-3,059;28,005;0,000;272,740;Inf;285,000;285,000;10,000;3,056;22,824;24,776
7428,500;3,259;0,826;-34,835;1,858;9,577;5,552;37,389;5,237;-1,077;-2,653;0,000;39,100;40,000;9,675;1,935;10,109;10,198;9,866;10,425;-3,059;28,005;0,000;272,840;Inf;285,000;285,000;10,233;3,059;22,827;24,706
7429,000;3,259;0,826;-34,835;1,858;9,577;5,552;37,389;5,237;-1,077;-2,653;0,000;39,100;40,000;9,675;1,935;9,966;9,938;9,748;10,212;-3,059;28,005;0,000;272,840;Inf;285,000;285,000;10,150;3,062;22,829;24,648
7429,500;3,259;0,826;-34,835;1,858;9,577;5,552;37,389;5,237;-1,077;-2,653;0,000;39,100;40,000;9,675;1,935;9,664;9,656;9,458;9,958;-3,059;28,005;0,000;273,640;Inf;285,000;285,000;9,966;3,065;22,826;24,584
7430,000;3,259;0,826;-34,835;1,858;9,577;5,551;37,450;5,243;-1,097;-2,653;0,000;39,133;39,993;9,675;1,935;9,507;9,654;9,395;9,940;-3,069;28,012;0,000;273,640;Inf;285,000;285,000;9,684;3,069;22,807;24,559
7430,500;3,259;0,826;-34,835;1,858;9,577;5,551;37,450;5,243;-1,097;-2,653;0,000;39,100;40,000;9,675;1,935;10,205;10,287;9,780;10,503;-3,069;28,012;0,000;273,640;Inf;285,000;285,000;9,624;3,072;22,799;24,554
7431,000;2,756;0,748;-33,219;1,880;9,589;5,551;37,450;5,243;-1,097;-2,653;0,000;39,100;40,000;9,726;1,729;10,156;10,071;9,768;10,394;-3,069;28,012;0,000;273,640;Inf;285,000;285,000;10,194;3,075;22,799;24,512
7431,500;2,756;0,748;-33,219;1,880;9,589;5,551;37,450;5,243;-1,097;-2,653;0,000;39,100;40,000;9,726;1,729;9,868;9,876;9,611;10,124;-3,069;28,012;0,000;273,740;Inf;285,000;285,000;10,097;3,070;22,802;24,505
7432,000;2,756;0,748;-33,219;1,880;9,589;5,551;37,450;5,243;-1,097;-2,653;0,000;39,100;40,000;9,726;1,729;9,602;9,683;9,392;9,937;-3,069;28,012;0,000;273,740;Inf;285,000;285,000;9,870;3,064;22,805;24,494
7432,500;2,756;0,748;-33,219;1,880;9,589;5,551;37,450;5,243;-1,097;-2,653;0,000;39,100;40,000;9,726;1,729;9,486;9,656;9,338;9,944;-3,069;28,012;0,000;273,840;Inf;285,000;285,000;9,654;3,059;22,787;24,490
7433,000;2,756;0,748;-33,219;1,880;9,589;5,560;37,451;5,207;-1,141;-2,663;0,000;39,135;39,967;9,726;1,729;9,744;10,085;9,554;10,283;-3,076;28,011;0,000;273,840;Inf;285,000;285,000;9,606;3,054;22,791;24,500
7433,500;2,756;0,748;-33,219;1,880;9,589;5,560;37,451;5,207;-1,141;-2,663;0,000;39,100;40,000;9,726;1,729;10,227;10,352;9,776;10,470;-3,076;28,011;0,000;273,940;Inf;285,000;285,000;9,917;3,050;22,818;24,440
7434,000;2,756;0,748;-33,219;1,880;9,589;5,560;37,451;5,207;-1,141;-2,663;0,000;39,100;40,000;9,726;1,729;10,070;10,105;9,736;10,342;-3,076;28,011;0,000;273,940;Inf;285,000;285,000;10,206;3,045;22,793;24,406
7434,500;3,024;0,784;-34,862;1,842;9,507;5,560;37,451;5,207;-1,141;-2,663;0,000;39,100;40,000;9,686;1,965;9,358;9,551;9,057;9,831;-3,076;28,011;0,000;274,040;Inf;285,000;285,000;10,063;3,040;22,797;24,362
7435,000;3,024;0,784;-34,862;1,842;9,507;5,560;37,451;5,207;-1,141;-2,663;0,000;39,100;40,000;9,686;1,965;9,181;9,510;8,967;9,771;-3,076;28,011;0,000;274,040;Inf;285,000;285,000;9,449;3,040;22,789;24,315
7435,500;3,024;0,784;-34,862;1,842;9,507;5,560;37,451;5,207;-1,141;-2,663;0,000;39,100;40,000;9,686;1,965;9,513;9,931;9,272;10,166;-3,076;28,011;0,000;273,840;Inf;285,000;285,000;9,357;3,039;22,774;24,285
7436,000;3,024;0,784;-34,862;1,842;9,507;5,560;37,451;5,207;-1,141;-2,663;0,000;39,100;40,000;9,686;1,965;10,020;10,258;9,610;10,397;-3,076;28,011;0,000;273,840;Inf;285,000;285,000;9,720;3,039;22,791;24,234
7436,500;3,024;0,784;-34,862;1,842;9,507;5,591;37,387;5,198;-1,186;-2,657;0,000;39,141;39,980;9,686;1,965;10,008;10,039;9,561;10,272;-3,076;28,011;0,000;273,840;Inf;285,000;285,000;10,071;3,039;22,774;24,207
7437,000;3,024;0,784;-34,862;1,842;9,507;5,591;37,387;5,198;-1,186;-2,657;0,000;39,100;40,000;9,686;1,965;9,610;9,747;9,330;10,014;-3,076;28,011;0,000;273,840;Inf;285,000;285,000;9,970;3,039;22,794;24,223
7437,500;2,923;0,774;-33,358;1,875;9,640;5,591;37,387;5,198;-1,186;-2,657;0,000;39,100;40,000;9,870;1,790;9,223;9,468;9,015;9,759;-3,076;28,011;0,000;273,540;Inf;285,000;285,000;9,675;3,038;22,761;24,213
7438,000;2,923;0,774;-33,358;1,875;9,640;5,591;37,387;5,198;-1,186;-2,657;0,000;39,100;40,000;9,870;1,790;9,408;9,855;9,159;10,071;-3,076;28,011;0,000;273,540;Inf;285,000;285,000;9,366;3,037;22,781;24,187
7438,500;2,923;0,774;-33,358;1,875;9,640;5,591;37,387;5,198;-1,186;-2,657;0,000;39,100;40,000;9,870;1,790;9,985;10,203;9,487;10,323;-3,076;28,011;0,000;273,640;Inf;285,000;285,000;9,623;3,035;22,776;24,206
7439,000;2,923;0,774;-33,358;1,875;9,640;5,591;37,387;5,198;-1,186;-2,657;0,000;39,100;40,000;9,870;1,790;9,892;9,950;9,443;10,194;-3,076;28,011;0,000;273,640;Inf;285,000;285,000;9,999;3,033;22,769;24,189
7439,500;2,923;0,774;-33,358;1,875;9,640;5,595;37,383;5,226;-1,189;-2,659;0,000;39,134;40,002;9,870;1,790;9,323;9,575;9,070;9,892;-3,084;28,000;0,000;273,640;Inf;285,000;285,000;9,870;3,031;22,777;24,225
7440,000;2,923;0,774;-33,358;1,875;9,640;5,595;37,383;5,226;-1,189;-2,659;0,000;39,100;40,000;9,870;1,790;8,856;9,309;7,791;9,609;-3,084;28,000;0,000;273,640;Inf;285,000;285,000;9,465;3,029;22,755;24,297
7440,500;2,923;0,774;-33,358;1,875;9,640;5,595;37,383;5,226;-1,189;-2,659;0,000;39,100;40,000;9,870;1,790;8,860;9,770;8,418;9,773;-3,084;28,000;0,000;273,740;Inf;285,000;285,000;8,891;3,028;22,796;24,356
7441,000;4,062;0,955;-35,209;1,819;9,628;5,595;37,383;5,226;-1,189;-2,659;0,000;39,100;40,000;9,650;1,880;9,372;9,955;8,967;9,955;-3,084;28,000;0,000;273,740;Inf;285,000;285,000;9,205;3,026;22,764;24,352
7441,500;4,062;0,955;-35,209;1,819;9,628;5,595;37,383;5,226;-1,189;-2,659;0,000;39,100;40,000;9,650;1,880;9,372;9,584;9,128;9,709;-3,084;28,000;0,000;273,840;Inf;285,000;285,000;9,562;3,043;22,762;24,359
7442,000;4,062;0,955;-35,209;1,819;9,628;5,595;37,383;5,226;-1,189;-2,659;0,000;39,100;40,000;9,650;1,880;9,155;9,380;9,001;9,542;-3,084;28,000;0,000;273,840;Inf;285,000;285,000;9,448;3,060;22,758;24,407
7442,500;4,062;0,955;-35,209;1,819;9,628;5,595;37,383;5,226;-1,189;-2,659;0,000;39,100;40,000;9,650;1,880;9,048;9,298;8,843;9,521;-3,084;28,000;0,000;273,740;Inf;285,000;285,000;9,270;3,076;22,751;24,462
7443,000;4,062;0,955;-35,209;1,819;9,628;5,583;37,465;5,240;-1,218;-2,660;0,000;39,150;39,965;9,650;1,880;9,269;9,665;9,070;9,812;-3,067;28,006;0,000;273,740;Inf;285,000;285,000;9,177;3,092;22,755;24,515
7443,500;4,062;0,955;-35,209;1,819;9,628;5,583;37,465;5,240;-1,218;-2,660;0,000;39,200;40,000;9,650;1,880;9,522;9,822;9,224;9,914;-3,067;28,006;0,000;273,440;Inf;285,000;285,000;9,454;3,108;22,730;24,577
7444,000;3,348;0,879;-34,426;1,855;9,632;5,583;37,465;5,240;-1,218;-2,660;0,000;39,200;40,000;9,690;1,760;9,591;9,690;9,231;9,847;-3,067;28,006;0,000;273,440;Inf;285,000;285,000;9,620;3,124;22,733;24,703
7444,500;3,348;0,879;-34,426;1,855;9,632;5,583;37,465;5,240;-1,218;-2,660;0,000;39,200;40,000;9,690;1,760;9,376;9,401;9,069;9,652;-3,067;28,006;0,000;273,540;Inf;285,000;285,000;9,590;3,127;22,750;24,716
7445,000;3,348;0,879;-34,426;1,855;9,632;5,583;37,465;5,240;-1,218;-2,660;0,000;39,200;40,000;9,690;1,760;8,983;9,180;8,743;9,455;-3,067;28,006;0,000;273,540;Inf;285,000;285,000;9,375;3,131;22,733;24,766
7445,500;3,348;0,879;-34,426;1,855;9,632;5,583;37,465;5,240;-1,218;-2,660;0,000;39,200;40,000;9,690;1,760;9,219;9,486;8,828;9,733;-3,067;28,006;0,000;273,540;Inf;285,000;285,000;9,090;3,135;22,740;24,792
7446,000;3,348;0,879;-34,426;1,855;9,632;5,573;37,421;5,200;-1,256;-2,657;0,000;39,136;39,971;9,690;1,760;9,366;9,671;9,096;9,870;-3,085;27,997;0,000;273,540;Inf;285,000;285,000;9,317;3,138;22,715;24,867
7446,500;3,348;0,879;-34,426;1,855;9,632;5,573;37,421;5,200;-1,256;-2,657;0,000;39,100;40,000;9,690;1,760;9,320;9,558;9,098;9,759;-3,085;27,997;0,000;274,040;Inf;285,000;285,000;9,501;3,141;22,721;24,974
7447,000;3,348;0,879;-34,426;1,855;9,632;5,573;37,421;5,200;-1,256;-2,657;0,000;39,100;40,000;9,690;1,760;9,092;9,287;8,885;9,574;-3,085;27,997;0,000;274,040;Inf;285,000;285,000;9,434;3,145;22,713;24,987
7447,500;2,583;0,614;-35,209;1,824;9,701;5,573;37,421;5,200;-1,256;-2,657;0,000;39,100;40,000;9,504;1,844;8,860;9,048;8,496;9,358;-3,085;27,997;0,000;274,140;Inf;285,000;285,000;9,209;3,148;22,703;24,983
7448,000;2,583;0,614;-35,209;1,824;9,701;5,573;37,421;5,200;-1,256;-2,657;0,000;39,100;40,000;9,504;1,844;8,869;9,223;8,618;9,456;-3,085;27,997;0,000;274,140;Inf;285,000;285,000;8,940;3,139;22,707;25,035
7448,500;2,583;0,614;-35,209;1,824;9,701;5,573;37,421;5,200;-1,256;-2,657;0,000;39,100;40,000;9,504;1,844;9,277;9,509;8,900;9,758;-3,085;27,997;0,000;274,140;Inf;285,000;285,000;9,041;3,130;22,699;25,086
7449,000;2,583;0,614;-35,209;1,824;9,701;5,573;37,421;5,200;-1,256;-2,657;0,000;39,100;40,000;9,504;1,844;9,228;9,399;8,922;9,703;-3,085;27,997;0,000;274,140;Inf;285,000;285,000;9,361;3,121;22,693;25,076
7449,500;2,583;0,614;-35,209;1,824;9,701;5,577;37,374;5,208;-1,274;-2,649;0,000;39,139;39,942;9,504;1,844;8,977;9,101;8,502;9,400;-3,067;28,011;0,000;274,440;Inf;285,000;285,000;9,313;3,112;22,701;25,124
7450,000;2,583;0,614;-35,209;1,824;9,701;5,577;37,374;5,208;-1,274;-2,649;0,000;39,100;39,900;9,504;1,844;8,614;8,879;8,100;9,192;-3,067;28,011;0,000;274,440;Inf;285,000;285,000;8,995;3,103;22,688;25,171
7450,500;3,293;0,839;-34,304;1,849;9,644;5,577;37,374;5,208;-1,274;-2,649;0,000;39,100;39,900;9,685;1,737;8,712;9,244;8,429;9,469;-3,067;28,011;0,000;274,140;Inf;285,000;285,000;8,696;3,095;22,681;25,198
7451,000;3,293;0,839;-34,304;1,849;9,644;5,577;37,374;5,208;-1,274;-2,649;0,000;39,100;39,900;9,685;1,737;9,153;9,583;8,783;9,727;-3,067;28,011;0,000;274,140;Inf;285,000;285,000;8,964;3,098;22,689;25,227
7451,500;3,293;0,839;-34,304;1,849;9,644;5,577;37,374;5,208;-1,274;-2,649;0,000;39,100;39,900;9,685;1,737;9,398;9,394;8,867;9,713;-3,067;28,011;0,000;274,140;Inf;285,000;285,000;9,311;3,101;22,675;25,366
7452,000;3,293;0,839;-34,304;1,849;9,644;5,577;37,374;5,208;-1,274;-2,649;0,000;39,100;39,900;9,685;1,737;9,166;9,197;8,650;9,499;-3,067;28,011;0,000;274,140;Inf;285,000;285,000;9,343;3,104;22,675;25,381
7452,500;3,293;0,839;-34,304;1,849;9,644;5,562;37,424;5,217;-1,282;-2,671;0,000;39,134;39,922;9,685;1,737;8,482;8,824;7,994;9,155;-3,063;28,000;0,000;274,040;Inf;285,000;285,000;9,128;3,108;22,673;25,402
7453,000;3,293;0,839;-34,304;1,849;9,644;5,562;37,424;5,217;-1,282;-2,671;0,000;39,100;39,900;9,685;1,737;8,768;9,280;8,452;9,437;-3,063;28,000;0,000;274,040;Inf;285,000;285,000;8,614;3,111;22,681;25,370
7453,500;3,293;0,839;-34,304;1,849;9,644;5,562;37,424;5,217;-1,282;-2,671;0,000;39,100;39,900;9,685;1,737;9,161;9,385;8,638;9,553;-3,063;28,000;0,000;273,740;Inf;285,000;285,000;8,984;3,114;22,686;25,342
7454,000;3,698;0,862;-35,209;1,817;9,591;5,562;37,424;5,217;-1,282;-2,671;0,000;39,100;39,900;9,635;1,842;9,127;9,248;8,543;9,495;-3,063;28,000;0,000;273,740;Inf;285,000;285,000;9,184;3,116;22,664;25,307
7454,500;3,698;0,862;-35,209;1,817;9,591;5,562;37,424;5,217;-1,282;-2,671;0,000;39,100;39,900;9,635;1,842;8,839;9,053;8,360;9,331;-3,063;28,000;0,000;273,940;Inf;285,000;285,000;9,103;3,126;22,677;25,316
7455,000;3,698;0,862;-35,209;1,817;9,591;5,562;37,424;5,217;-1,282;-2,671;0,000;39,100;39,900;9,635;1,842;8,676;8,846;8,127;9,148;-3,063;28,000;0,000;273,940;Inf;285,000;285,000;8,896;3,135;22,677;25,339
7455,500;3,698;0,862;-35,209;1,817;9,591;5,562;37,424;5,217;-1,282;-2,671;0,000;39,100;39,900;9,635;1,842;8,520;8,759;8,039;9,106;-3,063;28,000;0,000;273,940;Inf;285,000;285,000;8,699;3,145;22,677;25,381
7456,000;3,698;0,862;-35,209;1,817;9,591;5,612;37,449;5,232;-1,298;-2,665;0,000;39,123;39,965;9,635;1,842;8,938;9,234;8,525;9,421;-3,078;27,995;0,000;273,940;Inf;285,000;285,000;8,606;3,154;22,666;25,357
7456,500;3,698;0,862;-35,209;1,817;9,591;5,612;37,449;5,232;-1,298;-2,665;0,000;39,100;40,000;9,635;1,842;8,956;9,138;8,412;9,343;-3,078;27,995;0,000;273,940;Inf;285,000;285,000;9,030;3,163;22,685;25,340
7457,000;2,611;0,708;-34,171;1,898;9,643;5,612;37,449;5,232;-1,298;-2,665;0,000;39,100;40,000;9,703;1,742;8,683;8,934;8,281;9,182;-3,078;27,995;0,000;273,940;Inf;285,000;285,000;8,962;3,171;22,668;25,194
7457,500;2,611;0,708;-34,171;1,898;9,643;5,612;37,449;5,232;-1,298;-2,665;0,000;39,100;40,000;9,703;1,742;8,419;8,741;8,126;8,991;-3,078;27,995;0,000;274,040;Inf;285,000;285,000;8,770;3,162;22,657;25,166
7458,000;2,611;0,708;-34,171;1,898;9,643;5,612;37,449;5,232;-1,298;-2,665;0,000;39,100;40,000;9,703;1,742;8,533;8,774;8,068;9,040;-3,078;27,995;0,000;274,040;Inf;285,000;285,000;8,569;3,153;22,662;25,107
7458,500;2,611;0,708;-34,171;1,898;9,643;5,612;37,449;5,232;-1,298;-2,665;0,000;39,100;40,000;9,703;1,742;8,686;8,987;8,307;9,248;-3,078;27,995;0,000;274,140;Inf;285,000;285,000;8,604;3,144;22,652;25,046
7459,000;2,611;0,708;-34,171;1,898;9,643;5,595;37,419;5,217;-1,338;-2,660;0,000;39,131;39,930;9,703;1,742;8,730;9,134;8,462;9,299;-3,086;28,009;0,000;274,140;Inf;285,000;285,000;8,807;3,136;22,662;25,001
7459,500;2,611;0,708;-34,171;1,898;9,643;5,595;37,419;5,217;-1,338;-2,660;0,000;39,100;39,900;9,703;1,742;8,431;8,720;8,068;9,009;-3,086;28,009;0,000;274,140;Inf;285,000;285,000;8,906;3,127;22,650;25,011
7460,000;2,668;0,690;-34,499;1,889;9,677;5,595;37,419;5,217;-1,338;-2,660;0,000;39,100;39,900;9,667;1,768;8,120;8,542;7,706;8,822;-3,086;28,009;0,000;274,140;Inf;285,000;285,000;8,557;3,118;22,654;25,029
7460,500;2,668;0,690;-34,499;1,889;9,677;5,595;37,419;5,217;-1,338;-2,660;0,000;39,100;39,900;9,667;1,768;8,175;8,626;7,808;8,830;-3,086;28,009;0,000;274,040;Inf;285,000;285,000;8,297;3,111;22,656;25,044
7461,000;2,668;0,690;-34,499;1,889;9,677;5,595;37,419;5,217;-1,338;-2,660;0,000;39,100;39,900;9,667;1,768;8,568;8,885;8,120;9,115;-3,086;28,009;0,000;274,040;Inf;285,000;285,000;8,359;3,104;22,660;25,001
7461,500;2,668;0,690;-34,499;1,889;9,677;5,595;37,419;5,217;-1,338;-2,660;0,000;39,100;39,900;9,667;1,768;8,627;9,026;8,317;9,184;-3,086;28,009;0,000;274,340;Inf;285,000;285,000;8,672;3,097;22,644;24,943
7462,000;2,668;0,690;-34,499;1,889;9,677;5,595;37,419;5,217;-1,338;-2,660;0,000;39,100;39,900;9,667;1,768;8,501;8,810;8,155;9,072;-3,086;28,009;0,000;274,340;Inf;285,000;285,000;8,789;3,090;22,666;24,856
7462,500;2,668;0,690;-34,499;1,889;9,677;5,578;37,408;5,194;-1,354;-2,678;0,000;39,114;39,937;9,667;1,768;8,273;8,464;7,780;8,811;-3,076;28,000;0,000;274,040;Inf;285,000;285,000;8,635;3,083;22,643;24,839
7463,000;2,668;0,690;-34,499;1,889;9,677;5,578;37,408;5,194;-1,354;-2,678;0,000;39,100;39,900;9,667;1,768;8,033;8,326;7,580;8,689;-3,076;28,000;0,000;274,040;Inf;285,000;285,000;8,332;3,076;22,664;24,848
7463,500;3,162;0,797;-35,038;1,861;9,627;5,578;37,408;5,194;-1,354;-2,678;0,000;39,100;39,900;9,686;1,981;8,720;8,930;8,253;9,178;-3,076;28,000;0,000;273,840;Inf;285,000;285,000;8,157;3,069;22,649;24,877
7464,000;3,162;0,797;-35,038;1,861;9,627;5,578;37,408;5,194;-1,354;-2,678;0,000;39,100;39,900;9,686;1,981;8,730;8,966;8,354;9,185;-3,076;28,000;0,000;273,840;Inf;285,000;285,000;8,770;3,071;22,655;24,896
7464,500;3,162;0,797;-35,038;1,861;9,627;5,578;37,408;5,194;-1,354;-2,678;0,000;39,100;39,900;9,686;1,981;8,474;8,696;7,956;8,957;-3,076;28,000;0,000;273,740;Inf;285,000;285,000;8,809;3,072;22,669;24,911
7465,000;3,162;0,797;-35,038;1,861;9,627;5,578;37,408;5,194;-1,354;-2,678;0,000;39,100;39,900;9,686;1,981;8,239;8,393;7,503;8,697;-3,076;28,000;0,000;273,740;Inf;285,000;285,000;8,521;3,074;22,651;24,900
7465,500;3,162;0,797;-35,038;1,861;9,627;5,575;37,443;5,207;-1,362;-2,667;0,000;39,113;39,855;9,686;1,981;8,112;8,425;7,582;8,713;-3,071;28,001;0,000;273,540;Inf;285,000;285,000;8,208;3,075;22,651;24,843
7466,000;3,162;0,797;-35,038;1,861;9,627;5,575;37,443;5,207;-1,362;-2,667;0,000;39,100;39,900;9,686;1,981;8,414;8,832;7,979;8,979;-3,071;28,001;0,000;273,540;Inf;285,000;285,000;8,208;3,077;22,644;24,802
7466,500;3,737;0,876;-35,209;1,805;9,664;5,575;37,443;5,207;-1,362;-2,667;0,000;39,100;39,900;9,624;1,813;8,816;8,872;8,202;9,113;-3,071;28,001;0,000;273,440;Inf;285,000;285,000;8,551;3,078;22,639;24,749
7467,000;3,737;0,876;-35,209;1,805;9,664;5,575;37,443;5,207;-1,362;-2,667;0,000;39,100;39,900;9,624;1,813;8,490;8,504;7,918;8,800;-3,071;28,001;0,000;273,440;Inf;285,000;285,000;8,751;3,089;22,631;24,794
7467,500;3,737;0,876;-35,209;1,805;9,664;5,575;37,443;5,207;-1,362;-2,667;0,000;39,100;39,900;9,624;1,813;8,193;8,273;7,429;8,598;-3,071;28,001;0,000;273,740;Inf;285,000;285,000;8,428;3,099;22,657;24,837
7468,000;3,737;0,876;-35,209;1,805;9,664;5,575;37,443;5,207;-1,362;-2,667;0,000;39,100;39,900;9,624;1,813;8,050;8,432;7,536;8,713;-3,071;28,001;0,000;273,740;Inf;285,000;285,000;8,123;3,110;22,644;24,851
7468,500;3,737;0,876;-35,209;1,805;9,664;5,575;37,443;5,207;-1,362;-2,667;0,000;39,100;39,900;9,624;1,813;8,401;8,777;7,867;8,951;-3,071;28,001;0,000;273,640;Inf;285,000;285,000;8,183;3,120;22,643;24,861
7469,000;3,737;0,876;-35,209;1,805;9,664;5,579;37,447;5,218;-1,381;-2,658;0,000;39,116;39,842;9,624;1,813;8,794;8,823;8,262;9,095;-3,066;28,018;0,000;273,640;Inf;285,000;285,000;8,499;3,130;22,639;24,908
7469,500;3,737;0,876;-35,209;1,805;9,664;5,579;37,447;5,218;-1,381;-2,658;0,000;39,100;39,800;9,624;1,813;8,710;8,612;8,120;8,963;-3,066;28,018;0,000;273,540;Inf;285,000;285,000;8,744;3,140;22,655;24,921
7470,000;2,391;0,593;-34,860;1,874;9,672;5,579;37,447;5,218;-1,381;-2,658;0,000;39,100;39,800;9,707;1,645;8,408;8,422;7,633;8,704;-3,066;28,018;0,000;273,540;Inf;285,000;285,000;8,601;3,150;22,654;24,919
7470,500;2,391;0,593;-34,860;1,874;9,672;5,579;37,447;5,218;-1,381;-2,658;0,000;39,100;39,800;9,707;1,645;8,138;8,412;7,551;8,705;-3,066;28,018;0,000;273,640;Inf;285,000;285,000;8,292;3,137;22,652;24,970
7471,000;2,391;0,593;-34,860;1,874;9,672;5,579;37,447;5,218;-1,381;-2,658;0,000;39,100;39,800;9,707;1,645;8,474;8,873;7,948;8,957;-3,066;28,018;0,000;273,640;Inf;285,000;285,000;8,202;3,125;22,632;25,013
7471,500;2,391;0,593;-34,860;1,874;9,672;5,579;37,447;5,218;-1,381;-2,658;0,000;39,100;39,800;9,707;1,645;8,754;8,766;8,076;8,951;-3,066;28,018;0,000;273,640;Inf;285,000;285,000;8,563;3,113;22,644;25,019
7472,000;2,391;0,593;-34,860;1,874;9,672;5,560;37,373;5,212;-1,413;-2,673;0,000;39,107;39,830;9,707;1,645;8,509;8,505;7,835;8,766;-3,070;28,012;0,000;273,640;Inf;285,000;285,000;8,636;3,101;22,626;24,995
7472,500;2,391;0,593;-34,860;1,874;9,672;5,560;37,373;5,212;-1,413;-2,673;0,000;39,100;39,800;9,707;1,645;8,208;8,313;7,435;8,564;-3,070;28,012;0,000;273,740;Inf;285,000;285,000;8,403;3,090;22,644;25,029
7473,000;2,880;0,745;-34,077;1,866;9,608;5,560;37,373;5,212;-1,413;-2,673;0,000;39,100;39,800;9,742;1,675;7,948;8,230;7,425;8,541;-3,070;28,012;0,000;273,740;Inf;285,000;285,000;8,130;3,078;22,647;25,036
7473,500;2,880;0,745;-34,077;1,866;9,608;5,560;37,373;5,212;-1,413;-2,673;0,000;39,100;39,800;9,742;1,675;8,295;8,556;7,773;8,794;-3,070;28,012;0,000;273,940;Inf;285,000;285,000;8,036;3,075;22,645;24,983
7474,000;2,880;0,745;-34,077;1,866;9,608;5,560;37,373;5,212;-1,413;-2,673;0,000;39,100;39,800;9,742;1,675;8,605;8,647;7,996;8,859;-3,070;28,012;0,000;273,940;Inf;285,000;285,000;8,354;3,072;22,650;24,986
7474,500;2,880;0,745;-34,077;1,866;9,608;5,560;37,373;5,212;-1,413;-2,673;0,000;39,100;39,800;9,742;1,675;8,469;8,484;7,890;8,743;-3,070;28,012;0,000;273,540;Inf;285,000;285,000;8,527;3,069;22,625;24,963
7475,000;2,880;0,745;-34,077;1,866;9,608;5,560;37,373;5,212;-1,413;-2,673;0,000;39,100;39,800;9,742;1,675;8,187;8,262;7,436;8,519;-3,070;28,012;0,000;273,540;Inf;285,000;285,000;8,397;3,066;22,630;24,991
7475,500;2,880;0,745;-34,077;1,866;9,608;5,555;37,416;5,225;-1,412;-2,650;0,000;39,102;39,868;9,742;1,675;7,982;8,168;7,297;8,435;-3,056;28,013;0,000;273,940;Inf;285,000;285,000;8,101;3,063;22,611;24,976
7476,000;2,880;0,745;-34,077;1,866;9,608;5,555;37,416;5,225;-1,412;-2,650;0,000;39,100;39,900;9,742;1,675;8,177;8,445;7,603;8,679;-3,056;28,013;0,000;273,940;Inf;285,000;285,000;7,971;3,060;22,607;24,995
7476,500;3,384;0,787;-35,209;1,761;9,691;5,555;37,416;5,225;-1,412;-2,650;0,000;39,100;39,900;9,671;1,857;8,567;8,851;8,064;8,950;-3,056;28,013;0,000;274,340;Inf;285,000;285,000;8,226;3,057;22,613;24,954
7477,000;3,384;0,787;-35,209;1,761;9,691;5,555;37,416;5,225;-1,412;-2,650;0,000;39,100;39,900;9,671;1,857;8,726;8,717;8,092;8,893;-3,056;28,013;0,000;274,340;Inf;285,000;285,000;8,608;3,062;22,593;24,943
7477,500;3,384;0,787;-35,209;1,761;9,691;5,555;37,416;5,225;-1,412;-2,650;0,000;39,100;39,900;9,671;1,857;8,347;8,429;7,855;8,679;-3,056;28,013;0,000;274,140;Inf;285,000;285,000;8,607;3,067;22,608;24,932
7478,000;3,384;0,787;-35,209;1,761;9,691;5,555;37,416;5,225;-1,412;-2,650;0,000;39,100;39,900;9,671;1,857;8,109;8,290;7,646;8,614;-3,056;28,013;0,000;274,140;Inf;285,000;285,000;8,328;3,072;22,614;24,902
7478,500;3,384;0,787;-35,209;1,761;9,691;5,537;37,439;5,208;-1,428;-2,666;0,000;39,089;39,784;9,671;1,857;8,458;8,807;8,074;8,970;-3,058;28,010;0,000;274,240;Inf;285,000;285,000;8,165;3,078;22,603;24,886
7479,000;3,384;0,787;-35,209;1,761;9,691;5,537;37,439;5,208;-1,428;-2,666;0,000;39,100;39,800;9,671;1,857;8,891;8,770;8,278;9,104;-3,058;28,010;0,000;274,240;Inf;285,000;285,000;8,577;3,083;22,596;24,854
7479,500;3,300;0,766;-35,209;1,744;11,624;5,537;37,439;5,208;-1,428;-2,666;0,000;39,100;39,800;9,621;1,815;8,606;8,488;7,901;8,796;-3,058;28,010;0,000;273,940;Inf;285,000;285,000;8,761;3,088;22,624;24,836
7480,000;3,300;0,766;-35,209;1,744;11,624;5,537;37,439;5,208;-1,428;-2,666;0,000;39,100;39,800;9,621;1,815;8,249;8,239;7,547;8,543;-3,058;28,010;0,000;273,940;Inf;285,000;285,000;8,448;3,091;22,611;24,816
7480,500;3,300;0,766;-35,209;1,744;11,624;5,537;37,439;5,208;-1,428;-2,666;0,000;39,100;39,800;9,621;1,815;7,871;8,172;7,248;8,435;-3,058;28,010;0,000;273,640;Inf;285,000;285,000;8,144;3,094;22,585;24,826
7481,000;3,300;0,766;-35,209;1,744;11,624;5,537;37,439;5,208;-1,428;-2,666;0,000;39,100;39,800;9,621;1,815;8,367;8,789;7,820;8,851;-3,058;28,010;0,000;273,640;Inf;285,000;285,000;7,931;3,098;22,598;24,823
7481,500;3,300;0,766;-35,209;1,744;11,624;5,537;37,439;5,208;-1,428;-2,666;0,000;39,100;39,800;9,621;1,815;8,726;8,880;8,326;9,085;-3,058;28,010;0,000;273,340;Inf;285,000;285,000;8,457;3,101;22,603;24,862
7482,000;3,300;0,766;-35,209;1,744;11,624;5,533;37,371;5,179;-1,466;-2,647;0,000;39,078;39,760;9,621;1,815;8,443;8,453;7,892;8,721;-3,069;28,012;0,000;273,340;Inf;285,000;285,000;8,754;3,104;22,617;24,905
7482,500;3,300;0,766;-35,209;1,744;11,624;5,533;37,371;5,179;-1,466;-2,647;0,000;39,100;39,800;9,621;1,815;8,124;8,216;7,594;8,452;-3,069;28,012;0,000;273,640;Inf;285,000;285,000;8,377;3,108;22,604;24,926
7483,000;2,242;0,550;-34,845;1,819;9,557;5,533;37,371;5,179;-1,466;-2,647;0,000;39,100;39,800;9,699;1,902;7,947;8,254;7,536;8,467;-3,069;28,012;0,000;273,640;Inf;285,000;285,000;8,096;3,111;22,604;24,958
7483,500;2,242;0,550;-34,845;1,819;9,557;5,533;37,371;5,179;-1,466;-2,647;0,000;39,100;39,800;9,699;1,902;8,501;8,703;7,990;8,907;-3,069;28,012;0,000;273,540;Inf;285,000;285,000;8,051;3,097;22,599;24,984
7484,000;2,242;0,550;-34,845;1,819;9,557;5,533;37,371;5,179;-1,466;-2,647;0,000;39,100;39,800;9,699;1,902;8,815;9,070;8,328;9,134;-3,069;28,012;0,000;273,540;Inf;285,000;285,000;8,525;3,083;22,600;25,034
7484,500;2,242;0,550;-34,845;1,819;9,557;5,533;37,371;5,179;-1,466;-2,647;0,000;39,100;39,800;9,699;1,902;8,695;8,807;8,212;8,974;-3,069;28,012;0,000;273,440;Inf;285,000;285,000;8,837;3,069;22,605;25,058
7485,000;2,242;0,550;-34,845;1,819;9,557;5,521;37,377;5,196;-1,466;-2,672;0,000;39,074;39,738;9,699;1,902;8,090;8,194;7,456;8,443;-3,061;28,023;0,000;273,440;Inf;285,000;285,000;8,672;3,055;22,610;25,118
7485,500;2,242;0,550;-34,845;1,819;9,557;5,521;37,377;5,196;-1,466;-2,672;0,000;39,100;39,700;9,699;1,902;8,253;8,408;7,666;8,684;-3,061;28,023;0,000;273,140;Inf;285,000;285,000;8,046;3,042;22,593;25,102
7486,000;3,523;0,871;-34,909;1,864;9,622;5,521;37,377;5,196;-1,466;-2,672;0,000;39,100;39,700;9,613;1,688;8,483;8,929;8,093;9,036;-3,061;28,023;0,000;273,140;Inf;285,000;290,000;8,253;3,029;22,593;25,104
7486,500;3,523;0,871;-34,909;1,864;9,622;5,521;37,377;5,196;-1,466;-2,672;0,000;39,100;39,700;9,613;1,688;8,894;8,935;8,347;9,089;-3,061;28,023;0,000;273,340;Inf;285,000;290,000;8,635;3,037;22,595;25,071
7487,000;3,523;0,871;-34,909;1,864;9,622;5,521;37,377;5,196;-1,466;-2,672;0,000;39,100;39,700;9,613;1,688;8,711;8,665;8,241;8,872;-3,061;28,023;0,000;273,340;Inf;290,000;290,000;8,816;3,045;22,604;25,048
7487,500;3,523;0,871;-34,909;1,864;9,622;5,521;37,377;5,196;-1,466;-2,672;0,000;39,100;39,700;9,613;1,688;8,300;8,347;7,956;8,583;-3,061;28,023;0,000;273,540;Inf;290,000;290,000;8,622;3,053;22,602;25,129
7488,000;3,523;0,871;-34,909;1,864;9,622;5,529;37,448;5,194;-1,460;-2,662;0,000;39,059;39,740;9,613;1,688;8,034;8,282;7,757;8,491;-3,058;28,018;0,000;273,540;Inf;290,000;290,000;8,297;3,060;22,606;25,211
7488,500;3,523;0,871;-34,909;1,864;9,622;5,529;37,448;5,194;-1,460;-2,662;0,000;39,100;39,700;9,613;1,688;8,479;8,773;8,135;8,886;-3,058;28,018;0,000;273,340;Inf;290,000;290,000;8,141;3,068;22,602;25,248
7489,000;3,523;0,871;-34,909;1,864;9,622;5,529;37,448;5,194;-1,460;-2,662;0,000;39,100;39,700;9,613;1,688;8,834;9,014;8,481;9,101;-3,058;28,018;0,000;273,340;Inf;290,000;290,000;8,568;3,075;22,590;25,280
7489,500;3,121;0,847;-33,975;1,854;9,502;5,529;37,448;5,194;-1,460;-2,662;0,000;39,100;39,700;9,722;1,749;8,471;8,536;8,156;8,797;-3,058;28,018;0,000;273,540;Inf;290,000;290,000;8,857;3,083;22,591;25,251
7490,000;3,121;0,847;-33,975;1,854;9,502;5,529;37,448;5,194;-1,460;-2,662;0,000;39,100;39,700;9,722;1,749;8,283;8,341;7,824;8,520;-3,058;28,018;0,000;273,540;Inf;290,000;290,000;8,490;3,083;22,609;25,229
7490,500;3,121;0,847;-33,975;1,854;9,502;5,529;37,448;5,194;-1,460;-2,662;0,000;39,100;39,700;9,722;1,749;8,166;8,342;7,778;8,561;-3,058;28,018;0,000;278,540;Inf;290,000;290,000;8,242;3,084;22,594;25,194
7491,000;3,121;0,847;-33,975;1,854;9,502;5,529;37,448;5,194;-1,460;-2,662;0,000;39,100;39,700;9,722;1,749;8,527;8,893;8,177;8,950;-3,058;28,018;0,000;278,540;Inf;290,000;290,000;8,212;3,085;22,577;25,189
7491,500;3,121;0,847;-33,975;1,854;9,502;5,517;37,406;5,131;-1,488;-2,676;0,000;39,057;39,715;9,722;1,749;8,894;9,026;8,423;9,141;-3,067;28,014;0,000;278,540;Inf;290,000;290,000;8,637;3,085;22,587;25,234
7492,000;3,121;0,847;-33,975;1,854;9,502;5,517;37,406;5,131;-1,488;-2,676;0,000;39,100;39,700;9,722;1,749;8,828;8,813;8,390;8,934;-3,067;28,014;0,000;278,540;Inf;290,000;290,000;8,871;3,086;22,590;25,284
7492,500;2,906;0,706;-35,209;1,852;9,664;5,517;37,406;5,131;-1,488;-2,676;0,000;39,100;39,700;9,613;1,812;8,132;8,232;7,785;8,419;-3,067;28,014;0,000;278,540;Inf;290,000;290,000;8,741;3,086;22,572;25,294
7493,000;2,906;0,706;-35,209;1,852;9,664;5,517;37,406;5,131;-1,488;-2,676;0,000;39,100;39,700;9,613;1,812;8,160;8,437;7,920;8,607;-3,067;28,014;0,000;278,540;Inf;290,000;290,000;8,142;3,083;22,565;25,260
7493,500;2,906;0,706;-35,209;1,852;9,664;5,517;37,406;5,131;-1,488;-2,676;0,000;39,100;39,700;9,613;1,812;8,651;8,950;8,271;9,003;-3,067;28,014;0,000;278,340;Inf;290,000;290,000;8,281;3,080;22,555;25,231
7494,000;2,906;0,706;-35,209;1,852;9,664;5,517;37,406;5,131;-1,488;-2,676;0,000;39,100;39,700;9,613;1,812;8,822;8,799;8,313;8,990;-3,067;28,014;0,000;278,340;Inf;290,000;290,000;8,719;3,078;22,580;25,207
7494,500;2,906;0,706;-35,209;1,852;9,664;5,506;37,390;5,177;-1,510;-2,668;0,000;39,041;39,781;9,613;1,812;8,529;8,611;8,173;8,738;-3,089;28,022;0,000;278,440;Inf;290,000;290,000;8,731;3,075;22,565;25,189
7495,000;2,906;0,706;-35,209;1,852;9,664;5,506;37,390;5,177;-1,510;-2,668;0,000;39,000;39,800;9,613;1,812;8,286;8,371;7,936;8,519;-3,089;28,022;0,000;278,440;Inf;290,000;290,000;8,513;3,072;22,590;25,116
7495,500;2,906;0,706;-35,209;1,852;9,664;5,506;37,390;5,177;-1,510;-2,668;0,000;39,000;39,800;9,613;1,812;7,946;8,118;7,626;8,337;-3,089;28,022;0,000;278,640;Inf;290,000;290,000;8,278;3,069;22,574;25,080
7496,000;3,043;0,782;-34,140;1,763;9,563;5,506;37,390;5,177;-1,510;-2,668;0,000;39,000;39,800;9,788;1,862;8,709;8,967;8,283;9,053;-3,089;28,022;0,000;278,640;Inf;290,000;290,000;8,007;3,067;22,554;25,133
7496,500;3,043;0,782;-34,140;1,763;9,563;5,506;37,390;5,177;-1,510;-2,668;0,000;39,000;39,800;9,788;1,862;8,644;8,847;8,345;8,961;-3,089;28,022;0,000;278,540;Inf;290,000;290,000;8,753;3,066;22,568;25,196
7497,000;3,043;0,782;-34,140;1,763;9,563;5,506;37,390;5,177;-1,510;-2,668;0,000;39,000;39,800;9,788;1,862;8,405;8,511;8,128;8,692;-3,089;28,022;0,000;278,540;Inf;290,000;290,000;8,699;3,066;22,582;25,256
7497,500;3,043;0,782;-34,140;1,763;9,563;5,506;37,390;5,177;-1,510;-2,668;0,000;39,000;39,800;9,788;1,862;8,198;8,268;7,800;8,418;-3,089;28,022;0,000;279,040;Inf;290,000;290,000;8,434;3,066;22,572;25,264
7498,000;3,043;0,782;-34,140;1,763;9,563;5,536;37,420;5,198;-1,516;-2,683;0,000;39,044;39,706;9,788;1,862;7,841;8,146;7,602;8,288;-3,067;28,018;0,000;279,040;Inf;290,000;290,000;8,171;3,065;22,579;25,255
7498,500;3,043;0,782;-34,140;1,763;9,563;5,536;37,420;5,198;-1,516;-2,683;0,000;39,000;39,700;9,788;1,862;8,124;8,490;7,850;8,559;-3,067;28,018;0,000;279,140;Inf;290,000;290,000;7,970;3,065;22,580;25,317
7499,000;3,518;0,901;-34,531;1,863;9,634;5,536;37,420;5,198;-1,516;-2,683;0,000;39,000;39,700;9,631;1,737;8,512;8,796;8,144;8,858;-3,067;28,018;0,000;279,140;Inf;290,000;290,000;8,256;3,064;22,581;25,328
7499,500;3,518;0,901;-34,531;1,863;9,634;5,536;37,420;5,198;-1,516;-2,683;0,000;39,000;39,700;9,631;1,737;8,229;8,427;8,024;8,501;-3,067;28,018;0,000;278,840;Inf;290,000;290,000;8,577;3,072;22,600;25,248
7500,000;3,518;0,901;-34,531;1,863;9,634;5,536;37,420;5,198;-1,516;-2,683;0,000;39,000;39,700;9,631;1,737;7,979;8,077;7,637;8,243;-3,067;28,018;0,000;278,840;Inf;290,000;290,000;8,295;3,079;22,589;25,198
