t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7500,500;3,518;0,901;-34,531;1,863;9,634;5,536;37,420;5,198;-1,516;-2,683;0,000;39,000;39,700;9,631;1,737;7,914;8,186;7,699;8,295;-3,067;28,018;0,000;278,740;Inf;290,000;290,000;7,984;3,086;22,597;25,123
7501,000;3,518;0,901;-34,531;1,863;9,634;5,556;37,459;5,189;-1,543;-2,670;0,000;39,039;39,703;9,631;1,737;8,291;8,594;7,986;8,634;-3,075;28,025;0,000;278,740;Inf;290,000;290,000;8,024;3,093;22,622;25,096
7501,500;3,518;0,901;-34,531;1,863;9,634;5,556;37,459;5,189;-1,543;-2,670;0,000;39,000;39,700;9,631;1,737;8,670;8,691;8,167;8,828;-3,075;28,025;0,000;279,040;Inf;290,000;290,000;8,376;3,100;22,603;25,042
7502,000;3,518;0,901;-34,531;1,863;9,634;5,556;37,459;5,189;-1,543;-2,670;0,000;39,000;39,700;9,631;1,737;8,510;8,445;8,029;8,639;-3,075;28,025;0,000;279,040;Inf;290,000;290,000;8,589;3,107;22,587;25,069
7502,500;3,352;0,779;-35,209;1,852;9,622;5,556;37,459;5,189;-1,543;-2,670;0,000;39,000;39,700;9,618;1,855;8,194;8,254;7,820;8,424;-3,075;28,025;0,000;278,940;Inf;290,000;290,000;8,406;3,114;22,588;25,148
7503,000;3,352;0,779;-35,209;1,852;9,622;5,556;37,459;5,189;-1,543;-2,670;0,000;39,000;39,700;9,618;1,855;7,914;8,009;7,527;8,175;-3,075;28,025;0,000;278,940;Inf;290,000;290,000;8,173;3,118;22,602;25,197
7503,500;3,352;0,779;-35,209;1,852;9,622;5,556;37,459;5,189;-1,543;-2,670;0,000;39,000;39,700;9,618;1,855;8,221;8,598;7,909;8,631;-3,075;28,025;0,000;278,740;Inf;290,000;290,000;7,906;3,122;22,598;25,195
7504,000;3,352;0,779;-35,209;1,852;9,622;5,556;37,459;5,189;-1,543;-2,670;0,000;39,000;39,700;9,618;1,855;8,580;8,577;8,059;8,676;-3,075;28,025;0,000;278,740;Inf;290,000;290,000;8,340;3,126;22,598;25,128
7504,500;3,352;0,779;-35,209;1,852;9,622;5,551;37,388;5,127;-1,574;-2,673;0,000;39,029;39,690;9,618;1,855;8,360;8,350;7,964;8,495;-3,080;28,030;0,000;278,640;Inf;290,000;290,000;8,473;3,129;22,595;25,107
7505,000;3,352;0,779;-35,209;1,852;9,622;5,551;37,388;5,127;-1,574;-2,673;0,000;39,000;39,700;9,618;1,855;8,028;8,164;7,733;8,273;-3,080;28,030;0,000;278,640;Inf;290,000;290,000;8,292;3,133;22,594;25,150
7505,500;2,916;0,772;-34,191;1,903;9,628;5,551;37,388;5,127;-1,574;-2,673;0,000;39,000;39,700;9,677;1,789;7,773;7,942;7,539;8,083;-3,080;28,030;0,000;278,440;Inf;290,000;290,000;8,050;3,137;22,601;25,079
7506,000;2,916;0,772;-34,191;1,903;9,628;5,551;37,388;5,127;-1,574;-2,673;0,000;39,000;39,700;9,677;1,789;7,961;8,183;7,703;8,317;-3,080;28,030;0,000;278,440;Inf;290,000;290,000;7,834;3,133;22,602;25,040
7506,500;2,916;0,772;-34,191;1,903;9,628;5,551;37,388;5,127;-1,574;-2,673;0,000;39,000;39,700;9,677;1,789;8,374;8,604;8,030;8,716;-3,080;28,030;0,000;277,940;Inf;290,000;290,000;8,041;3,129;22,587;25,083
7507,000;2,916;0,772;-34,191;1,903;9,628;5,551;37,388;5,127;-1,574;-2,673;0,000;39,000;39,700;9,677;1,789;8,038;8,211;7,768;8,349;-3,080;28,030;0,000;277,940;Inf;290,000;290,000;8,431;3,126;22,610;25,142
7507,500;2,916;0,772;-34,191;1,903;9,628;5,535;37,408;5,172;-1,567;-2,681;0,000;39,024;39,666;9,677;1,789;7,800;7,888;7,385;8,060;-3,082;28,029;0,000;278,040;Inf;290,000;290,000;8,091;3,122;22,595;25,154
7508,000;2,916;0,772;-34,191;1,903;9,628;5,535;37,408;5,172;-1,567;-2,681;0,000;39,000;39,700;9,677;1,789;7,590;7,829;7,298;7,998;-3,082;28,029;0,000;278,040;Inf;290,000;290,000;7,783;3,119;22,613;25,155
7508,500;2,916;0,772;-34,191;1,903;9,628;5,535;37,408;5,172;-1,567;-2,681;0,000;39,000;39,700;9,677;1,789;7,894;8,148;7,577;8,238;-3,082;28,029;0,000;278,240;Inf;290,000;290,000;7,679;3,116;22,613;25,197
7509,000;3,323;0,831;-34,959;1,806;9,674;5,535;37,408;5,172;-1,567;-2,681;0,000;39,000;39,700;9,719;1,762;8,130;8,292;7,792;8,428;-3,082;28,029;0,000;278,240;Inf;290,000;290,000;7,964;3,112;22,600;25,154
7509,500;3,323;0,831;-34,959;1,806;9,674;5,535;37,408;5,172;-1,567;-2,681;0,000;39,000;39,700;9,719;1,762;8,094;8,199;7,801;8,335;-3,082;28,029;0,000;278,140;Inf;290,000;290,000;8,160;3,116;22,612;25,140
7510,000;3,323;0,831;-34,959;1,806;9,674;5,535;37,408;5,172;-1,567;-2,681;0,000;39,000;39,700;9,719;1,762;7,913;7,858;7,514;8,069;-3,082;28,029;0,000;278,140;Inf;290,000;290,000;8,107;3,119;22,604;25,094
7510,500;3,323;0,831;-34,959;1,806;9,674;5,535;37,408;5,172;-1,567;-2,681;0,000;39,000;39,700;9,719;1,762;7,562;7,769;7,207;7,971;-3,082;28,029;0,000;278,040;Inf;290,000;290,000;7,838;3,123;22,595;25,123
7511,000;3,323;0,831;-34,959;1,806;9,674;5,573;37,475;5,191;-1,594;-2,667;0,000;39,018;39,661;9,719;1,762;7,874;8,150;7,537;8,183;-3,084;28,026;0,000;278,040;Inf;290,000;290,000;7,627;3,126;22,597;25,121
7511,500;3,323;0,831;-34,959;1,806;9,674;5,573;37,475;5,191;-1,594;-2,667;0,000;39,000;39,700;9,719;1,762;8,086;8,102;7,572;8,236;-3,084;28,026;0,000;278,640;Inf;290,000;290,000;7,936;3,129;22,606;25,114
7512,000;3,494;0,855;-35,209;1,906;9,673;5,573;37,475;5,191;-1,594;-2,667;0,000;39,000;39,700;9,608;1,826;7,945;7,917;7,460;8,068;-3,084;28,026;0,000;278,640;Inf;290,000;290,000;7,999;3,132;22,599;25,031
7512,500;3,494;0,855;-35,209;1,906;9,673;5,573;37,475;5,191;-1,594;-2,667;0,000;39,000;39,700;9,608;1,826;7,720;7,729;7,296;7,893;-3,084;28,026;0,000;278,340;Inf;290,000;290,000;7,847;3,138;22,610;24,977
7513,000;3,494;0,855;-35,209;1,906;9,673;5,573;37,475;5,191;-1,594;-2,667;0,000;39,000;39,700;9,608;1,826;7,470;7,516;7,058;7,695;-3,084;28,026;0,000;278,340;Inf;290,000;290,000;7,660;3,144;22,613;24,969
7513,500;3,494;0,855;-35,209;1,906;9,673;5,573;37,475;5,191;-1,594;-2,667;0,000;39,000;39,700;9,608;1,826;7,374;7,528;6,979;7,687;-3,084;28,026;0,000;278,140;Inf;290,000;290,000;7,435;3,150;22,622;24,945
7514,000;3,494;0,855;-35,209;1,906;9,673;5,597;37,467;5,199;-1,650;-2,673;0,000;39,014;39,635;9,608;1,826;7,749;7,943;7,334;7,993;-3,088;28,029;0,000;278,140;Inf;290,000;290,000;7,392;3,155;22,632;24,927
7514,500;3,494;0,855;-35,209;1,906;9,673;5,597;37,467;5,199;-1,650;-2,673;0,000;39,000;39,600;9,608;1,826;7,593;7,738;7,197;7,851;-3,088;28,029;0,000;278,340;Inf;290,000;290,000;7,755;3,161;22,619;24,935
7515,000;3,491;0,823;-35,209;1,816;9,636;5,597;37,467;5,199;-1,650;-2,673;0,000;39,000;39,600;9,639;1,946;7,319;7,473;6,881;7,593;-3,088;28,029;0,000;278,340;Inf;290,000;290,000;7,595;3,166;22,623;24,945
7515,500;3,491;0,823;-35,209;1,816;9,636;5,597;37,467;5,199;-1,650;-2,673;0,000;39,000;39,600;9,639;1,946;7,102;7,283;6,669;7,463;-3,088;28,029;0,000;278,340;Inf;290,000;290,000;7,316;3,172;22,638;24,945
7516,000;3,491;0,823;-35,209;1,816;9,636;5,597;37,467;5,199;-1,650;-2,673;0,000;39,000;39,600;9,639;1,946;7,173;7,471;6,782;7,555;-3,088;28,029;0,000;278,340;Inf;290,000;290,000;7,130;3,177;22,652;24,976
7516,500;3,491;0,823;-35,209;1,816;9,636;5,597;37,467;5,199;-1,650;-2,673;0,000;39,000;39,600;9,639;1,946;7,435;7,527;6,901;7,668;-3,088;28,029;0,000;279,040;Inf;290,000;290,000;7,245;3,182;22,666;24,995
7517,000;3,491;0,823;-35,209;1,816;9,636;5,597;37,467;5,199;-1,650;-2,673;0,000;39,000;39,600;9,639;1,946;7,509;7,473;6,923;7,692;-3,088;28,029;0,000;279,040;Inf;290,000;290,000;7,383;3,187;22,652;24,997
7517,500;3,491;0,823;-35,209;1,816;9,636;5,580;37,433;5,198;-1,668;-2,681;0,000;39,015;39,645;9,639;1,946;7,323;7,315;6,654;7,518;-3,086;28,030;0,000;278,740;Inf;290,000;290,000;7,399;3,192;22,667;24,967
7518,000;3,491;0,823;-35,209;1,816;9,636;5,580;37,433;5,198;-1,668;-2,681;0,000;39,000;39,600;9,639;1,946;6,966;7,057;6,376;7,227;-3,086;28,030;0,000;278,740;Inf;290,000;290,000;7,203;3,197;22,667;24,865
7518,500;3,113;0,720;-35,209;1,857;9,669;5,580;37,433;5,198;-1,668;-2,681;0,000;39,000;39,600;9,683;1,976;7,033;7,207;6,614;7,370;-3,086;28,030;0,000;278,840;Inf;290,000;290,000;6,906;3,202;22,683;24,849
7519,000;3,113;0,720;-35,209;1,857;9,669;5,580;37,433;5,198;-1,668;-2,681;0,000;39,000;39,600;9,683;1,976;7,245;7,481;6,862;7,547;-3,086;28,030;0,000;278,840;Inf;290,000;290,000;7,056;3,200;22,669;24,795
7519,500;3,113;0,720;-35,209;1,857;9,669;5,580;37,433;5,198;-1,668;-2,681;0,000;39,000;39,600;9,683;1,976;7,434;7,414;6,869;7,540;-3,086;28,030;0,000;278,940;Inf;290,000;290,000;7,284;3,199;22,687;24,774
7520,000;3,113;0,720;-35,209;1,857;9,669;5,580;37,433;5,198;-1,668;-2,681;0,000;39,000;39,600;9,683;1,976;7,179;7,216;6,731;7,384;-3,086;28,030;0,000;278,940;Inf;290,000;290,000;7,314;3,198;22,689;24,770
7520,500;3,113;0,720;-35,209;1,857;9,669;5,558;37,434;5,181;-1,707;-2,676;0,000;39,009;39,636;9,683;1,976;6,890;7,014;6,446;7,163;-3,082;28,035;0,000;279,140;Inf;290,000;290,000;7,128;3,196;22,701;24,785
7521,000;3,113;0,720;-35,209;1,857;9,669;5,558;37,434;5,181;-1,707;-2,676;0,000;39,000;39,600;9,683;1,976;6,755;6,977;6,325;7,112;-3,082;28,035;0,000;279,140;Inf;290,000;290,000;6,878;3,195;22,702;24,794
7521,500;3,708;0,864;-35,209;1,859;9,696;5,558;37,434;5,181;-1,707;-2,676;0,000;39,000;39,600;9,675;1,886;6,991;7,283;6,621;7,402;-3,082;28,035;0,000;278,140;Inf;290,000;290,000;6,792;3,194;22,688;24,751
7522,000;3,708;0,864;-35,209;1,859;9,696;5,558;37,434;5,181;-1,707;-2,676;0,000;39,000;39,600;9,675;1,886;7,020;7,242;6,687;7,356;-3,082;28,035;0,000;278,140;Inf;290,000;290,000;7,074;3,202;22,695;24,786
7522,500;3,708;0,864;-35,209;1,859;9,696;5,558;37,434;5,181;-1,707;-2,676;0,000;39,000;39,600;9,675;1,886;6,900;7,046;6,614;7,219;-3,082;28,035;0,000;278,440;Inf;290,000;290,000;7,076;3,210;22,692;24,848
7523,000;3,708;0,864;-35,209;1,859;9,696;5,558;37,434;5,181;-1,707;-2,676;0,000;39,000;39,600;9,675;1,886;6,706;6,761;6,194;6,960;-3,082;28,035;0,000;278,440;Inf;290,000;290,000;6,945;3,218;22,697;24,839
7523,500;3,708;0,864;-35,209;1,859;9,696;5,558;37,434;5,181;-1,707;-2,676;0,000;39,000;39,600;9,675;1,886;6,599;6,771;6,247;6,953;-3,082;28,035;0,000;278,240;Inf;290,000;290,000;6,655;3,226;22,680;24,883
7524,000;3,708;0,864;-35,209;1,859;9,696;5,573;37,466;5,191;-1,735;-2,659;0,000;39,003;39,642;9,675;1,886;6,897;7,021;6,496;7,221;-3,090;28,029;0,000;278,240;Inf;290,000;290,000;6,643;3,234;22,676;24,954
7524,500;3,708;0,864;-35,209;1,859;9,696;5,573;37,466;5,191;-1,735;-2,659;0,000;39,000;39,600;9,675;1,886;7,077;7,284;6,729;7,396;-3,090;28,029;0,000;278,640;Inf;290,000;290,000;6,909;3,242;22,701;24,949
7525,000;2,959;0,761;-34,936;1,869;9,557;5,573;37,466;5,191;-1,735;-2,659;0,000;39,000;39,600;9,643;1,916;6,786;6,883;6,522;7,040;-3,090;28,029;0,000;278,640;Inf;290,000;290,000;7,121;3,250;22,692;25,154
7525,500;2,959;0,761;-34,936;1,869;9,557;5,573;37,466;5,191;-1,735;-2,659;0,000;39,000;39,600;9,643;1,916;6,646;6,642;6,188;6,826;-3,090;28,029;0,000;278,540;Inf;290,000;290,000;6,808;3,245;22,698;25,167
7526,000;2,959;0,761;-34,936;1,869;9,557;5,573;37,466;5,191;-1,735;-2,659;0,000;39,000;39,600;9,643;1,916;6,520;6,691;6,217;6,838;-3,090;28,029;0,000;278,540;Inf;290,000;290,000;6,576;3,240;22,680;25,052
7526,500;2,959;0,761;-34,936;1,869;9,557;5,573;37,466;5,191;-1,735;-2,659;0,000;39,000;39,600;9,643;1,916;6,908;7,017;6,475;7,169;-3,090;28,029;0,000;278,640;Inf;290,000;290,000;6,566;3,236;22,705;25,079
7527,000;2,959;0,761;-34,936;1,869;9,557;5,575;37,431;5,174;-1,756;-2,685;0,000;38,993;39,648;9,643;1,916;7,027;7,078;6,632;7,271;-3,105;28,018;0,000;278,640;Inf;290,000;290,000;6,892;3,231;22,711;25,062
7527,500;2,959;0,761;-34,936;1,869;9,557;5,575;37,431;5,174;-1,756;-2,685;0,000;39,000;39,600;9,643;1,916;6,901;6,853;6,505;7,088;-3,105;28,018;0,000;278,240;Inf;290,000;290,000;7,002;3,227;22,714;25,021
7528,000;2,965;0,805;-33,381;1,919;9,615;5,575;37,431;5,174;-1,756;-2,685;0,000;39,000;39,600;9,853;1,910;6,632;6,589;6,223;6,829;-3,105;28,018;0,000;278,240;Inf;290,000;290,000;6,837;3,222;22,696;25,089
7528,500;2,965;0,805;-33,381;1,919;9,615;5,575;37,431;5,174;-1,756;-2,685;0,000;39,000;39,600;9,853;1,910;6,432;6,455;5,897;6,682;-3,105;28,018;0,000;277,940;Inf;290,000;290,000;6,568;3,218;22,691;25,027
7529,000;2,965;0,805;-33,381;1,919;9,615;5,575;37,431;5,174;-1,756;-2,685;0,000;39,000;39,600;9,853;1,910;6,756;6,936;6,367;7,044;-3,105;28,018;0,000;277,940;Inf;290,000;290,000;6,366;3,214;22,704;24,945
7529,500;2,965;0,805;-33,381;1,919;9,615;5,575;37,431;5,174;-1,756;-2,685;0,000;39,000;39,600;9,853;1,910;6,930;6,939;6,531;7,124;-3,105;28,018;0,000;277,840;Inf;290,000;290,000;6,776;3,210;22,725;25,023
7530,000;2,965;0,805;-33,381;1,919;9,615;5,575;37,431;5,174;-1,756;-2,685;0,000;39,000;39,600;9,853;1,910;6,775;6,709;6,330;6,925;-3,105;28,018;0,000;277,840;Inf;290,000;290,000;6,881;3,206;22,700;25,000
7530,500;2,965;0,805;-33,381;1,919;9,615;5,539;37,413;5,188;-1,761;-2,680;0,000;39,002;39,674;9,853;1,910;6,621;6,562;6,085;6,729;-3,075;28,027;0,000;278,140;Inf;290,000;290,000;6,685;3,202;22,702;24,981
7531,000;2,965;0,805;-33,381;1,919;9,615;5,539;37,413;5,188;-1,761;-2,680;0,000;39,000;39,700;9,853;1,910;6,359;6,329;5,760;6,510;-3,075;28,027;0,000;278,140;Inf;290,000;290,000;6,499;3,198;22,696;24,972
7531,500;2,479;0,583;-35,085;1,858;9,589;5,539;37,413;5,188;-1,761;-2,680;0,000;39,000;39,700;9,693;1,946;6,252;6,401;5,822;6,593;-3,075;28,027;0,000;278,240;Inf;290,000;290,000;6,240;3,194;22,692;24,967
7532,000;2,479;0,583;-35,085;1,858;9,589;5,539;37,413;5,188;-1,761;-2,680;0,000;39,000;39,700;9,693;1,946;6,522;6,861;6,180;6,946;-3,075;28,027;0,000;278,240;Inf;290,000;290,000;6,267;3,182;22,683;24,965
7532,500;2,479;0,583;-35,085;1,858;9,589;5,539;37,413;5,188;-1,761;-2,680;0,000;39,000;39,700;9,693;1,946;6,835;6,675;6,327;6,872;-3,075;28,027;0,000;278,340;Inf;290,000;290,000;6,627;3,171;22,687;24,934
7533,000;2,479;0,583;-35,085;1,858;9,589;5,539;37,413;5,188;-1,761;-2,680;0,000;39,000;39,700;9,693;1,946;6,563;6,529;6,142;6,688;-3,075;28,027;0,000;278,340;Inf;290,000;290,000;6,677;3,160;22,693;24,993
7533,500;2,479;0,583;-35,085;1,858;9,589;5,540;37,427;5,164;-1,762;-2,679;0,000;39,008;39,666;9,693;1,946;6,153;6,237;5,667;6,429;-3,071;28,030;0,000;278,240;Inf;290,000;290,000;6,481;3,148;22,697;24,989
7534,000;2,479;0,583;-35,085;1,858;9,589;5,540;37,427;5,164;-1,762;-2,679;0,000;39,000;39,700;9,693;1,946;6,280;6,432;5,933;6,645;-3,071;28,030;0,000;278,240;Inf;290,000;290,000;6,121;3,137;22,683;24,936
7534,500;3,334;0,780;-35,209;1,852;9,624;5,540;37,427;5,164;-1,762;-2,679;0,000;39,000;39,700;9,585;1,808;6,621;6,950;6,279;7,011;-3,071;28,030;0,000;278,040;Inf;290,000;290,000;6,322;3,127;22,671;25,002
7535,000;3,334;0,780;-35,209;1,852;9,624;5,540;37,427;5,164;-1,762;-2,679;0,000;39,000;39,700;9,585;1,808;7,008;6,913;6,469;7,062;-3,071;28,030;0,000;278,040;Inf;290,000;290,000;6,715;3,130;22,682;25,097
7535,500;3,334;0,780;-35,209;1,852;9,624;5,540;37,427;5,164;-1,762;-2,679;0,000;39,000;39,700;9,585;1,808;6,753;6,682;6,275;6,849;-3,071;28,030;0,000;278,240;Inf;290,000;290,000;6,863;3,133;22,685;25,099
7536,000;3,334;0,780;-35,209;1,852;9,624;5,540;37,427;5,164;-1,762;-2,679;0,000;39,000;39,700;9,585;1,808;6,068;6,318;5,630;6,488;-3,071;28,030;0,000;278,240;Inf;290,000;290,000;6,640;3,137;22,671;25,076
7536,500;3,334;0,780;-35,209;1,852;9,624;5,524;37,471;5,162;-1,776;-2,642;0,000;38,999;39,678;9,585;1,808;6,431;6,832;6,098;6,878;-3,079;28,020;0,000;277,940;Inf;290,000;290,000;6,126;3,140;22,667;25,039
7537,000;3,334;0,780;-35,209;1,852;9,624;5,524;37,471;5,162;-1,776;-2,642;0,000;39,000;39,700;9,585;1,808;6,910;7,013;6,437;7,183;-3,079;28,020;0,000;277,940;Inf;290,000;290,000;6,560;3,143;22,682;25,077
7537,500;3,334;0,780;-35,209;1,852;9,624;5,524;37,471;5,162;-1,776;-2,642;0,000;39,000;39,700;9,585;1,808;6,876;6,888;6,517;7,088;-3,079;28,020;0,000;278,240;Inf;290,000;290,000;6,886;3,146;22,658;25,082
7538,000;3,425;0,821;-35,209;1,820;9,593;5,524;37,471;5,162;-1,776;-2,642;0,000;39,000;39,700;9,666;1,913;6,667;6,625;6,329;6,824;-3,079;28,020;0,000;278,240;Inf;290,000;290,000;6,842;3,149;22,674;25,064
7538,500;3,425;0,821;-35,209;1,820;9,593;5,524;37,471;5,162;-1,776;-2,642;0,000;39,000;39,700;9,666;1,913;6,374;6,392;5,880;6,578;-3,079;28,020;0,000;278,140;Inf;290,000;290,000;6,611;3,154;22,685;24,999
7539,000;3,425;0,821;-35,209;1,820;9,593;5,524;37,471;5,162;-1,776;-2,642;0,000;39,000;39,700;9,666;1,913;6,236;6,493;5,939;6,706;-3,079;28,020;0,000;278,140;Inf;290,000;290,000;6,306;3,158;22,668;24,951
7539,500;3,425;0,821;-35,209;1,820;9,593;5,524;37,471;5,162;-1,776;-2,642;0,000;39,000;39,700;9,666;1,913;6,604;6,937;6,309;7,076;-3,079;28,020;0,000;277,840;Inf;290,000;290,000;6,343;3,163;22,664;24,943
7540,000;3,425;0,821;-35,209;1,820;9,593;5,538;37,403;5,090;-1,807;-2,674;0,000;39,002;39,698;9,666;1,913;6,811;6,911;6,518;7,083;-3,062;28,027;0,000;277,840;Inf;290,000;290,000;6,731;3,167;22,667;25,008
7540,500;3,425;0,821;-35,209;1,820;9,593;5,538;37,403;5,090;-1,807;-2,674;0,000;39,000;39,700;9,666;1,913;6,580;6,568;6,236;6,761;-3,062;28,027;0,000;277,540;Inf;290,000;290,000;6,831;3,171;22,650;24,965
7541,000;2,748;0,657;-35,209;1,797;9,690;5,538;37,403;5,090;-1,807;-2,674;0,000;39,000;39,700;9,615;1,794;6,309;6,349;5,859;6,506;-3,062;28,027;0,000;277,540;Inf;290,000;290,000;6,536;3,175;22,656;24,933
7541,500;2,748;0,657;-35,209;1,797;9,690;5,538;37,403;5,090;-1,807;-2,674;0,000;39,000;39,700;9,615;1,794;6,282;6,457;5,983;6,681;-3,062;28,027;0,000;277,740;Inf;290,000;290,000;6,256;3,168;22,666;24,963
7542,000;2,748;0,657;-35,209;1,797;9,690;5,538;37,403;5,090;-1,807;-2,674;0,000;39,000;39,700;9,615;1,794;6,703;7,120;6,397;7,185;-3,062;28,027;0,000;277,740;Inf;290,000;290,000;6,351;3,161;22,653;24,933
7542,500;2,748;0,657;-35,209;1,797;9,690;5,538;37,403;5,090;-1,807;-2,674;0,000;39,000;39,700;9,615;1,794;7,271;7,085;6,685;7,285;-3,062;28,027;0,000;277,840;Inf;290,000;290,000;6,851;3,155;22,640;24,960
7543,000;2,748;0,657;-35,209;1,797;9,690;5,538;37,362;5,156;-1,793;-2,665;0,000;38,999;39,722;9,615;1,794;6,954;6,821;6,559;6,990;-3,063;28,018;0,000;277,840;Inf;290,000;290,000;7,081;3,148;22,653;24,950
7543,500;2,748;0,657;-35,209;1,797;9,690;5,538;37,362;5,156;-1,793;-2,665;0,000;39,000;39,700;9,615;1,794;6,296;6,319;5,836;6,505;-3,063;28,018;0,000;277,440;Inf;290,000;290,000;6,831;3,141;22,660;24,962
7544,000;2,748;0,657;-35,209;1,797;9,690;5,538;37,362;5,156;-1,793;-2,665;0,000;39,000;39,700;9,615;1,794;6,259;6,438;5,862;6,649;-3,063;28,018;0,000;277,440;Inf;290,000;290,000;6,239;3,129;22,650;24,986
7544,500;3,574;0,925;-34,144;1,938;9,555;5,538;37,362;5,156;-1,793;-2,665;0,000;39,000;39,700;9,655;1,663;6,560;6,912;6,208;6,935;-3,063;28,018;0,000;277,340;Inf;290,000;290,000;6,654;3,136;22,641;24,965
7545,000;3,574;0,925;-34,144;1,938;9,555;5,538;37,362;5,156;-1,793;-2,665;0,000;39,000;39,700;9,655;1,663;6,921;6,916;6,412;7,064;-3,063;28,018;0,000;277,340;Inf;290,000;290,000;6,654;3,136;22,654;24,961
7545,500;3,574;0,925;-34,144;1,938;9,555;5,538;37,362;5,156;-1,793;-2,665;0,000;39,000;39,700;9,655;1,663;6,782;6,684;6,332;6,885;-3,063;28,018;0,000;277,240;Inf;290,000;290,000;6,828;3,143;22,623;24,947
7546,000;3,574;0,925;-34,144;1,938;9,555;5,538;37,362;5,156;-1,793;-2,665;0,000;39,000;39,700;9,655;1,663;6,458;6,445;6,025;6,599;-3,063;28,018;0,000;277,240;Inf;290,000;290,000;6,671;3,150;22,635;24,888
7546,500;3,574;0,925;-34,144;1,938;9,555;5,537;37,452;5,183;-1,797;-2,662;0,000;39,001;39,663;9,655;1,663;6,236;6,364;5,912;6,579;-3,070;28,023;0,000;277,740;Inf;290,000;290,000;6,382;3,157;22,643;24,879
7547,000;3,574;0,925;-34,144;1,938;9,555;5,537;37,452;5,183;-1,797;-2,662;0,000;39,000;39,700;9,655;1,663;6,827;6,896;6,399;7,024;-3,070;28,023;0,000;277,740;Inf;290,000;290,000;6,273;3,164;22,639;24,827
7547,500;3,806;0,970;-34,317;1,878;9,624;5,537;37,452;5,183;-1,797;-2,662;0,000;39,000;39,700;9,653;1,638;6,865;6,760;6,393;6,954;-3,070;28,023;0,000;277,840;Inf;290,000;290,000;6,786;3,171;22,659;24,824
7548,000;3,806;0,970;-34,317;1,878;9,624;5,537;37,452;5,183;-1,797;-2,662;0,000;39,000;39,700;9,653;1,638;6,630;6,571;6,199;6,761;-3,070;28,023;0,000;277,840;Inf;290,000;290,000;6,743;3,181;22,638;24,871
7548,500;3,806;0,970;-34,317;1,878;9,624;5,537;37,452;5,183;-1,797;-2,662;0,000;39,000;39,700;9,653;1,638;6,332;6,341;5,856;6,514;-3,070;28,023;0,000;277,540;Inf;290,000;290,000;6,540;3,191;22,627;24,934
7549,000;3,806;0,970;-34,317;1,878;9,624;5,537;37,452;5,183;-1,797;-2,662;0,000;39,000;39,700;9,653;1,638;6,145;6,277;5,776;6,520;-3,070;28,023;0,000;277,540;Inf;290,000;290,000;6,261;3,201;22,630;24,953
7549,500;3,806;0,970;-34,317;1,878;9,624;5,530;37,478;5,154;-1,824;-2,675;0,000;39,008;39,696;9,653;1,638;6,366;6,696;6,091;6,803;-3,072;28,019;0,000;277,740;Inf;290,000;290,000;6,180;3,211;22,628;24,915
7550,000;3,806;0,970;-34,317;1,878;9,624;5,530;37,478;5,154;-1,824;-2,675;0,000;39,000;39,700;9,653;1,638;6,869;6,876;6,378;7,049;-3,072;28,019;0,000;277,740;Inf;290,000;290,000;6,489;3,221;22,617;24,885
7550,500;3,806;0,970;-34,317;1,878;9,624;5,530;37,478;5,154;-1,824;-2,675;0,000;39,000;39,700;9,653;1,638;6,465;6,428;6,007;6,601;-3,072;28,019;0,000;277,640;Inf;290,000;290,000;6,793;3,231;22,623;24,917
7551,000;2,776;0,675;-35,209;1,847;9,663;5,530;37,478;5,154;-1,824;-2,675;0,000;39,000;39,700;9,599;1,772;6,116;6,154;5,653;6,323;-3,072;28,019;0,000;277,640;Inf;290,000;290,000;6,375;3,240;22,643;24,920
7551,500;2,776;0,675;-35,209;1,847;9,663;5,530;37,478;5,154;-1,824;-2,675;0,000;39,000;39,700;9,599;1,772;5,967;6,210;5,657;6,380;-3,072;28,019;0,000;277,740;Inf;290,000;290,000;6,061;3,232;22,651;24,939
7552,000;2,776;0,675;-35,209;1,847;9,663;5,530;37,478;5,154;-1,824;-2,675;0,000;39,000;39,700;9,599;1,772;6,303;6,643;5,989;6,756;-3,072;28,019;0,000;277,740;Inf;290,000;290,000;6,054;3,225;22,631;24,899
7552,500;2,776;0,675;-35,209;1,847;9,663;5,530;37,478;5,154;-1,824;-2,675;0,000;39,000;39,700;9,599;1,772;6,632;6,675;6,206;6,787;-3,072;28,019;0,000;277,940;Inf;290,000;290,000;6,423;3,218;22,622;24,850
7553,000;2,776;0,675;-35,209;1,847;9,663;5,523;37,435;5,167;-1,855;-2,674;0,000;39,006;39,673;9,599;1,772;6,493;6,444;6,086;6,583;-3,065;28,019;0,000;277,940;Inf;290,000;290,000;6,575;3,210;22,606;24,851
7553,500;2,776;0,675;-35,209;1,847;9,663;5,523;37,435;5,167;-1,855;-2,674;0,000;39,000;39,700;9,599;1,772;6,051;6,186;5,766;6,365;-3,065;28,019;0,000;277,840;Inf;290,000;290,000;6,402;3,203;22,610;24,839
7554,000;3,105;0,779;-34,101;1,943;9,635;5,523;37,435;5,167;-1,855;-2,674;0,000;39,000;39,700;9,729;1,675;5,903;5,995;5,495;6,168;-3,065;28,019;0,000;277,840;Inf;290,000;290,000;6,092;3,196;22,609;24,797
7554,500;3,105;0,779;-34,101;1,943;9,635;5,523;37,435;5,167;-1,855;-2,674;0,000;39,000;39,700;9,729;1,675;6,335;6,588;5,999;6,671;-3,065;28,019;0,000;277,540;Inf;290,000;290,000;5,890;3,195;22,615;24,806
7555,000;3,105;0,779;-34,101;1,943;9,635;5,523;37,435;5,167;-1,855;-2,674;0,000;39,000;39,700;9,729;1,675;6,413;6,572;6,093;6,656;-3,065;28,019;0,000;277,540;Inf;290,000;290,000;6,398;3,193;22,617;24,821
7555,500;3,105;0,779;-34,101;1,943;9,635;5,523;37,435;5,167;-1,855;-2,674;0,000;39,000;39,700;9,729;1,675;6,175;6,364;5,898;6,470;-3,065;28,019;0,000;277,640;Inf;290,000;290,000;6,434;3,192;22,601;24,891
7556,000;3,105;0,779;-34,101;1,943;9,635;5,546;37,436;5,167;-1,879;-2,664;0,000;39,004;39,675;9,729;1,675;5,948;6,079;5,597;6,237;-3,075;28,012;0,000;277,640;Inf;290,000;290,000;6,227;3,190;22,614;24,955
7556,500;3,105;0,779;-34,101;1,943;9,635;5,546;37,436;5,167;-1,879;-2,664;0,000;39,000;39,700;9,729;1,675;5,774;5,971;5,338;6,100;-3,075;28,012;0,000;277,140;Inf;290,000;290,000;5,965;3,189;22,626;24,977
7557,000;3,105;0,779;-34,101;1,943;9,635;5,546;37,436;5,167;-1,879;-2,664;0,000;39,000;39,700;9,729;1,675;5,882;6,054;5,521;6,240;-3,075;28,012;0,000;277,140;Inf;290,000;290,000;5,795;3,188;22,601;24,971
7557,500;3,494;0,854;-35,209;1,826;9,584;5,546;37,436;5,167;-1,879;-2,664;0,000;39,000;39,700;9,664;1,930;6,214;6,381;5,828;6,504;-3,075;28,012;0,000;277,540;Inf;290,000;290,000;5,924;3,186;22,616;24,974
7558,000;3,494;0,854;-35,209;1,826;9,584;5,546;37,436;5,167;-1,879;-2,664;0,000;39,000;39,700;9,664;1,930;5,980;6,066;5,636;6,236;-3,075;28,012;0,000;277,540;Inf;290,000;290,000;6,232;3,191;22,610;25,003
7558,500;3,494;0,854;-35,209;1,826;9,584;5,546;37,436;5,167;-1,879;-2,664;0,000;39,000;39,700;9,664;1,930;5,762;5,804;5,198;5,993;-3,075;28,012;0,000;277,640;Inf;290,000;290,000;5,980;3,196;22,624;25,018
7559,000;3,494;0,854;-35,209;1,826;9,584;5,546;37,436;5,167;-1,879;-2,664;0,000;39,000;39,700;9,664;1,930;5,570;5,812;5,213;5,994;-3,075;28,012;0,000;277,640;Inf;290,000;290,000;5,689;3,201;22,607;25,045
7559,500;3,494;0,854;-35,209;1,826;9,584;5,539;37,482;5,183;-1,907;-2,668;0,000;39,008;39,696;9,664;1,930;5,835;6,073;5,432;6,215;-3,083;28,006;0,000;277,240;Inf;290,000;290,000;5,647;3,206;22,624;25,073
7560,000;3,494;0,854;-35,209;1,826;9,584;5,539;37,482;5,183;-1,907;-2,668;0,000;39,000;39,700;9,664;1,930;6,150;6,149;5,635;6,359;-3,083;28,006;0,000;277,240;Inf;290,000;290,000;5,889;3,211;22,643;25,085
7560,500;3,301;0,846;-34,079;1,921;9,617;5,539;37,482;5,183;-1,907;-2,668;0,000;39,000;39,700;9,720;1,683;6,008;6,004;5,542;6,209;-3,083;28,006;0,000;277,140;Inf;290,000;290,000;6,074;3,215;22,623;25,094
7561,000;3,301;0,846;-34,079;1,921;9,617;5,539;37,482;5,183;-1,907;-2,668;0,000;39,000;39,700;9,720;1,683;5,803;5,726;5,317;5,963;-3,083;28,006;0,000;277,140;Inf;290,000;290,000;5,941;3,217;22,617;25,101
7561,500;3,301;0,846;-34,079;1,921;9,617;5,539;37,482;5,183;-1,907;-2,668;0,000;39,000;39,700;9,720;1,683;5,482;5,715;5,079;5,921;-3,083;28,006;0,000;277,240;Inf;290,000;290,000;5,702;3,218;22,619;25,062
7562,000;3,301;0,846;-34,079;1,921;9,617;5,539;37,482;5,183;-1,907;-2,668;0,000;39,000;39,700;9,720;1,683;5,959;6,073;5,485;6,272;-3,083;28,006;0,000;277,240;Inf;290,000;290,000;5,549;3,219;22,628;25,026
7562,500;3,301;0,846;-34,079;1,921;9,617;5,556;37,462;5,173;-1,944;-2,662;0,000;39,018;39,733;9,720;1,683;5,967;6,086;5,600;6,230;-3,083;28,016;0,000;277,740;Inf;290,000;290,000;5,947;3,222;22,633;25,063
7563,000;3,301;0,846;-34,079;1,921;9,617;5,556;37,462;5,173;-1,944;-2,662;0,000;39,000;39,700;9,720;1,683;5,750;5,814;5,286;5,991;-3,083;28,016;0,000;277,740;Inf;290,000;290,000;5,971;3,222;22,609;25,091
7563,500;3,347;0,786;-35,209;1,896;9,632;5,556;37,462;5,173;-1,944;-2,662;0,000;39,000;39,700;9,653;1,965;5,548;5,559;4,906;5,759;-3,083;28,016;0,000;277,740;Inf;290,000;290,000;5,710;3,223;22,608;25,010
7564,000;3,347;0,786;-35,209;1,896;9,632;5,556;37,462;5,173;-1,944;-2,662;0,000;39,000;39,700;9,653;1,965;5,269;5,447;4,631;5,628;-3,083;28,016;0,000;277,740;Inf;290,000;290,000;5,443;3,225;22,622;24,908
7564,500;3,347;0,786;-35,209;1,896;9,632;5,556;37,462;5,173;-1,944;-2,662;0,000;39,000;39,700;9,653;1,965;5,300;5,596;4,822;5,718;-3,083;28,016;0,000;277,740;Inf;290,000;290,000;5,244;3,227;22,607;24,932
7565,000;3,347;0,786;-35,209;1,896;9,632;5,556;37,462;5,173;-1,944;-2,662;0,000;39,000;39,700;9,653;1,965;5,773;5,781;5,225;6,000;-3,083;28,016;0,000;277,740;Inf;290,000;290,000;5,359;3,229;22,598;24,960
7565,500;3,347;0,786;-35,209;1,896;9,632;5,556;37,462;5,173;-1,944;-2,662;0,000;39,000;39,700;9,653;1,965;5,639;5,689;5,122;5,865;-3,083;28,016;0,000;277,740;Inf;290,000;290,000;5,695;3,231;22,605;24,957
7566,000;3,347;0,786;-35,209;1,896;9,632;5,551;37,456;5,141;-1,979;-2,676;0,000;39,011;39,710;9,653;1,965;5,481;5,508;5,040;5,704;-3,086;28,012;0,000;277,740;Inf;290,000;290,000;5,579;3,233;22,590;24,975
7566,500;3,347;0,786;-35,209;1,896;9,632;5,551;37,456;5,141;-1,979;-2,676;0,000;39,000;39,700;9,653;1,965;5,261;5,363;4,637;5,538;-3,086;28,012;0,000;277,840;Inf;290,000;290,000;5,433;3,235;22,587;24,958
7567,000;2,854;0,692;-34,839;1,919;9,578;5,551;37,456;5,141;-1,979;-2,676;0,000;39,000;39,700;9,697;1,953;5,243;5,516;4,837;5,630;-3,086;28,012;0,000;277,840;Inf;290,000;290,000;5,200;3,237;22,592;24,947
7567,500;2,854;0,692;-34,839;1,919;9,578;5,551;37,456;5,141;-1,979;-2,676;0,000;39,000;39,700;9,697;1,953;5,608;5,653;5,057;5,878;-3,086;28,012;0,000;278,040;Inf;290,000;290,000;5,307;3,231;22,585;24,885
7568,000;2,854;0,692;-34,839;1,919;9,578;5,551;37,456;5,141;-1,979;-2,676;0,000;39,000;39,700;9,697;1,953;5,605;5,682;5,127;5,888;-3,086;28,012;0,000;278,040;Inf;290,000;290,000;5,549;3,224;22,587;24,818
7568,500;2,854;0,692;-34,839;1,919;9,578;5,551;37,456;5,141;-1,979;-2,676;0,000;39,000;39,700;9,697;1,953;5,521;5,533;4,976;5,732;-3,086;28,012;0,000;278,640;Inf;290,000;290,000;5,575;3,218;22,598;24,740
7569,000;2,854;0,692;-34,839;1,919;9,578;5,544;37,464;5,167;-1,984;-2,656;0,000;39,029;39,751;9,697;1,953;5,112;5,269;4,475;5,489;-3,080;28,017;0,000;278,640;Inf;290,000;290,000;5,440;3,212;22,600;24,747
7569,500;2,854;0,692;-34,839;1,919;9,578;5,544;37,464;5,167;-1,984;-2,656;0,000;39,000;39,800;9,697;1,953;5,214;5,538;4,693;5,648;-3,080;28,017;0,000;278,240;Inf;290,000;290,000;5,086;3,207;22,569;24,768
7570,000;3,189;0,853;-33,089;1,876;9,616;5,544;37,464;5,167;-1,984;-2,656;0,000;39,000;39,800;9,734;1,785;5,668;5,713;5,098;5,934;-3,080;28,017;0,000;278,240;Inf;290,000;290,000;5,274;3,201;22,580;24,793
7570,500;3,189;0,853;-33,089;1,876;9,616;5,544;37,464;5,167;-1,984;-2,656;0,000;39,000;39,800;9,734;1,785;5,608;5,671;5,129;5,846;-3,080;28,017;0,000;278,440;Inf;290,000;290,000;5,603;3,201;22,595;24,752
7571,000;3,189;0,853;-33,089;1,876;9,616;5,544;37,464;5,167;-1,984;-2,656;0,000;39,000;39,800;9,734;1,785;5,410;5,410;4,803;5,619;-3,080;28,017;0,000;278,440;Inf;290,000;290,000;5,564;3,200;22,589;24,828
7571,500;3,189;0,853;-33,089;1,876;9,616;5,544;37,464;5,167;-1,984;-2,656;0,000;39,000;39,800;9,734;1,785;5,273;5,215;4,594;5,479;-3,080;28,017;0,000;278,140;Inf;290,000;290,000;5,310;3,200;22,576;24,960
7572,000;3,189;0,853;-33,089;1,876;9,616;5,544;37,464;5,167;-1,984;-2,656;0,000;39,000;39,800;9,734;1,785;5,188;5,393;4,664;5,529;-3,080;28,017;0,000;278,140;Inf;290,000;290,000;5,141;3,200;22,577;25,051
7572,500;3,189;0,853;-33,089;1,876;9,616;5,582;37,483;5,162;-2,005;-2,674;0,000;39,040;39,754;9,734;1,785;5,592;5,727;5,121;5,874;-3,091;28,004;0,000;277,940;Inf;290,000;290,000;5,193;3,200;22,563;25,153
7573,000;3,189;0,853;-33,089;1,876;9,616;5,582;37,483;5,162;-2,005;-2,674;0,000;39,000;39,800;9,734;1,785;5,511;5,574;5,080;5,754;-3,091;28,004;0,000;277,940;Inf;290,000;290,000;5,578;3,200;22,573;25,151
7573,500;2,871;0,728;-34,692;1,768;9,607;5,582;37,483;5,162;-2,005;-2,674;0,000;39,000;39,800;9,704;1,936;5,246;5,333;4,515;5,513;-3,091;28,004;0,000;278,040;Inf;290,000;290,000;5,480;3,199;22,558;25,107
7574,000;2,871;0,728;-34,692;1,768;9,607;5,582;37,483;5,162;-2,005;-2,674;0,000;39,000;39,800;9,704;1,936;5,069;5,289;4,312;5,427;-3,091;28,004;0,000;278,040;Inf;290,000;290,000;5,152;3,194;22,558;25,070
7574,500;2,871;0,728;-34,692;1,768;9,607;5,582;37,483;5,162;-2,005;-2,674;0,000;39,000;39,800;9,704;1,936;5,276;5,447;4,593;5,599;-3,091;28,004;0,000;277,640;Inf;290,000;290,000;5,024;3,189;22,550;25,018
7575,000;2,871;0,728;-34,692;1,768;9,607;5,582;37,483;5,162;-2,005;-2,674;0,000;39,000;39,800;9,704;1,936;5,478;5,664;4,894;5,784;-3,091;28,004;0,000;277,640;Inf;290,000;290,000;5,229;3,184;22,560;24,906
7575,500;2,871;0,728;-34,692;1,768;9,607;5,551;37,437;5,154;-2,039;-2,679;0,000;39,050;39,785;9,704;1,936;5,449;5,638;4,955;5,741;-3,096;28,013;0,000;277,440;Inf;290,000;290,000;5,455;3,178;22,539;24,882
7576,000;2,871;0,728;-34,692;1,768;9,607;5,551;37,437;5,154;-2,039;-2,679;0,000;39,100;39,800;9,704;1,936;5,069;5,148;4,337;5,371;-3,096;28,013;0,000;277,440;Inf;290,000;290,000;5,446;3,173;22,533;24,918
7576,500;2,994;0,820;-34,063;1,903;9,610;5,551;37,437;5,154;-2,039;-2,679;0,000;39,100;39,800;9,715;1,820;4,970;5,221;4,281;5,346;-3,096;28,013;0,000;277,340;Inf;290,000;290,000;4,981;3,168;22,548;24,994
7577,000;2,994;0,820;-34,063;1,903;9,610;5,551;37,437;5,154;-2,039;-2,679;0,000;39,100;39,800;9,715;1,820;5,239;5,360;4,541;5,555;-3,096;28,013;0,000;277,340;Inf;290,000;290,000;4,955;3,166;22,542;24,995
7577,500;2,994;0,820;-34,063;1,903;9,610;5,551;37,437;5,154;-2,039;-2,679;0,000;39,100;39,800;9,715;1,820;5,466;5,701;4,972;5,786;-3,096;28,013;0,000;277,640;Inf;290,000;290,000;5,174;3,163;22,567;24,935
7578,000;2,994;0,820;-34,063;1,903;9,610;5,551;37,437;5,154;-2,039;-2,679;0,000;39,100;39,800;9,715;1,820;5,361;5,472;4,842;5,618;-3,096;28,013;0,000;277,640;Inf;290,000;290,000;5,481;3,160;22,568;24,888
7578,500;2,994;0,820;-34,063;1,903;9,610;5,551;37,437;5,154;-2,039;-2,679;0,000;39,100;39,800;9,715;1,820;5,091;5,254;4,430;5,461;-3,096;28,013;0,000;277,740;Inf;290,000;290,000;5,323;3,157;22,551;24,819
7579,000;2,994;0,820;-34,063;1,903;9,610;5,551;37,482;5,182;-2,024;-2,668;0,000;39,062;39,804;9,715;1,820;4,947;5,109;4,071;5,288;-3,089;28,020;0,000;277,740;Inf;290,000;290,000;5,059;3,155;22,559;24,764
7579,500;2,994;0,820;-34,063;1,903;9,610;5,551;37,482;5,182;-2,024;-2,668;0,000;39,100;39,800;9,715;1,820;5,129;5,247;4,379;5,426;-3,089;28,020;0,000;277,440;Inf;290,000;290,000;4,854;3,152;22,563;24,733
7580,000;3,082;0,797;-33,361;1,866;9,565;5,551;37,482;5,182;-2,024;-2,668;0,000;39,100;39,800;9,795;1,854;5,234;5,410;4,624;5,575;-3,089;28,020;0,000;277,440;Inf;290,000;290,000;5,045;3,149;22,560;24,660
7580,500;3,082;0,797;-33,361;1,866;9,565;5,551;37,482;5,182;-2,024;-2,668;0,000;39,100;39,800;9,795;1,854;5,190;5,328;4,651;5,475;-3,089;28,020;0,000;277,840;Inf;290,000;290,000;5,211;3,148;22,556;24,590
7581,000;3,082;0,797;-33,361;1,866;9,565;5,551;37,482;5,182;-2,024;-2,668;0,000;39,100;39,800;9,795;1,854;4,962;5,044;4,318;5,241;-3,089;28,020;0,000;277,840;Inf;290,000;290,000;5,161;3,147;22,556;24,557
7581,500;3,082;0,797;-33,361;1,866;9,565;5,551;37,482;5,182;-2,024;-2,668;0,000;39,100;39,800;9,795;1,854;4,760;4,849;3,924;5,071;-3,089;28,020;0,000;277,840;Inf;290,000;290,000;4,891;3,146;22,558;24,516
7582,000;3,082;0,797;-33,361;1,866;9,565;5,523;37,523;5,181;-2,040;-2,661;0,000;39,065;39,844;9,795;1,854;4,666;4,944;4,088;5,073;-3,094;28,014;0,000;277,840;Inf;290,000;290,000;4,651;3,145;22,548;24,514
7582,500;3,082;0,797;-33,361;1,866;9,565;5,523;37,523;5,181;-2,040;-2,661;0,000;39,100;39,800;9,795;1,854;4,923;5,100;4,273;5,250;-3,094;28,014;0,000;277,940;Inf;290,000;290,000;4,693;3,144;22,555;24,505
7583,000;3,437;0,829;-35,209;1,844;9,592;5,523;37,523;5,181;-2,040;-2,661;0,000;39,100;39,800;9,624;2,007;5,119;5,260;4,528;5,421;-3,094;28,014;0,000;277,940;Inf;290,000;290,000;4,887;3,143;22,570;24,547
7583,500;3,437;0,829;-35,209;1,844;9,592;5,523;37,523;5,181;-2,040;-2,661;0,000;39,100;39,800;9,624;2,007;4,906;4,910;4,188;5,123;-3,094;28,014;0,000;278,140;Inf;290,000;290,000;5,082;3,148;22,557;24,608
7584,000;3,437;0,829;-35,209;1,844;9,592;5,523;37,523;5,181;-2,040;-2,661;0,000;39,100;39,800;9,624;2,007;4,656;4,767;3,796;4,967;-3,094;28,014;0,000;278,140;Inf;290,000;290,000;4,782;3,153;22,556;24,663
7584,500;3,437;0,829;-35,209;1,844;9,592;5,523;37,523;5,181;-2,040;-2,661;0,000;39,100;39,800;9,624;2,007;4,599;4,896;3,954;5,029;-3,094;28,014;0,000;278,140;Inf;290,000;290,000;4,547;3,157;22,568;24,734
7585,000;3,437;0,829;-35,209;1,844;9,592;5,523;37,523;5,181;-2,040;-2,661;0,000;39,100;39,800;9,624;2,007;4,843;5,101;4,276;5,216;-3,094;28,014;0,000;278,140;Inf;290,000;290,000;4,619;3,162;22,551;24,781
7585,500;3,437;0,829;-35,209;1,844;9,592;5,513;37,510;5,172;-2,094;-2,664;0,000;39,081;39,830;9,624;2,007;5,145;5,140;4,481;5,345;-3,112;28,017;0,000;277,740;Inf;290,000;290,000;4,859;3,166;22,541;24,854
7586,000;3,437;0,829;-35,209;1,844;9,592;5,513;37,510;5,172;-2,094;-2,664;0,000;39,100;39,800;9,624;2,007;5,078;5,030;4,431;5,285;-3,112;28,017;0,000;277,740;Inf;290,000;290,000;5,028;3,171;22,534;24,815
7586,500;2,636;0,713;-34,432;1,873;9,544;5,513;37,510;5,172;-2,094;-2,664;0,000;39,100;39,800;9,683;1,955;4,877;4,883;4,147;5,111;-3,112;28,017;0,000;278,040;Inf;290,000;290,000;4,956;3,175;22,528;24,958
7587,000;2,636;0,713;-34,432;1,873;9,544;5,513;37,510;5,172;-2,094;-2,664;0,000;39,100;39,800;9,683;1,955;4,641;5,021;4,041;5,101;-3,112;28,017;0,000;278,040;Inf;290,000;290,000;4,754;3,166;22,556;25,014
7587,500;2,636;0,713;-34,432;1,873;9,544;5,513;37,510;5,172;-2,094;-2,664;0,000;39,100;39,800;9,683;1,955;4,979;5,063;4,244;5,227;-3,112;28,017;0,000;277,740;Inf;290,000;290,000;4,701;3,158;22,548;24,990
7588,000;2,636;0,713;-34,432;1,873;9,544;5,513;37,510;5,172;-2,094;-2,664;0,000;39,100;39,800;9,683;1,955;5,032;5,089;4,408;5,301;-3,112;28,017;0,000;277,740;Inf;290,000;290,000;4,879;3,149;22,545;25,020
7588,500;2,636;0,713;-34,432;1,873;9,544;5,530;37,466;5,159;-2,118;-2,694;0,000;39,090;39,869;9,683;1,955;4,913;5,033;4,408;5,227;-3,116;28,012;0,000;277,640;Inf;290,000;290,000;4,957;3,141;22,543;24,974
7589,000;2,636;0,713;-34,432;1,873;9,544;5,530;37,466;5,159;-2,118;-2,694;0,000;39,100;39,900;9,683;1,955;4,775;4,927;4,211;5,075;-3,116;28,012;0,000;277,640;Inf;290,000;290,000;4,896;3,132;22,528;24,981
7589,500;3,645;0,860;-35,209;1,844;9,602;5,530;37,466;5,159;-2,118;-2,694;0,000;39,100;39,900;9,662;1,878;4,703;4,897;4,079;5,019;-3,116;28,012;0,000;277,540;Inf;290,000;290,000;4,747;3,124;22,530;25,037
7590,000;3,645;0,860;-35,209;1,844;9,602;5,530;37,466;5,159;-2,118;-2,694;0,000;39,100;39,900;9,662;1,878;4,931;5,068;4,339;5,272;-3,116;28,012;0,000;277,540;Inf;290,000;290,000;4,674;3,133;22,544;25,086
7590,500;3,645;0,860;-35,209;1,844;9,602;5,530;37,466;5,159;-2,118;-2,694;0,000;39,100;39,900;9,662;1,878;5,276;5,182;4,583;5,362;-3,116;28,012;0,000;277,540;Inf;290,000;290,000;4,902;3,141;22,538;25,093
7591,000;3,645;0,860;-35,209;1,844;9,602;5,530;37,466;5,159;-2,118;-2,694;0,000;39,100;39,900;9,662;1,878;4,972;4,964;4,208;5,116;-3,116;28,012;0,000;277,540;Inf;290,000;290,000;5,101;3,149;22,532;25,106
7591,500;3,645;0,860;-35,209;1,844;9,602;5,562;37,496;5,181;-2,119;-2,684;0,000;39,108;39,944;9,662;1,878;4,707;4,806;3,880;4,948;-3,105;28,017;0,000;277,240;Inf;290,000;290,000;4,815;3,158;22,533;25,109
7592,000;3,645;0,860;-35,209;1,844;9,602;5,562;37,496;5,181;-2,119;-2,684;0,000;39,100;39,900;9,662;1,878;4,765;4,950;3,997;5,139;-3,105;28,017;0,000;277,240;Inf;290,000;290,000;4,585;3,166;22,541;25,131
7592,500;3,645;0,860;-35,209;1,844;9,602;5,562;37,496;5,181;-2,119;-2,684;0,000;39,100;39,900;9,662;1,878;4,951;5,275;4,373;5,298;-3,105;28,017;0,000;278,040;Inf;290,000;290,000;4,713;3,173;22,542;25,154
7593,000;3,788;0,924;-35,209;1,833;9,661;5,562;37,496;5,181;-2,119;-2,684;0,000;39,100;39,900;9,570;1,935;5,245;5,202;4,526;5,347;-3,105;28,017;0,000;278,040;Inf;290,000;290,000;4,974;3,181;22,533;25,172
7593,500;3,788;0,924;-35,209;1,833;9,661;5,562;37,496;5,181;-2,119;-2,684;0,000;39,100;39,900;9,570;1,935;5,095;4,992;4,328;5,198;-3,105;28,017;0,000;277,740;Inf;290,000;290,000;5,080;3,191;22,513;25,248
7594,000;3,788;0,924;-35,209;1,833;9,661;5,562;37,496;5,181;-2,119;-2,684;0,000;39,100;39,900;9,570;1,935;4,635;4,726;3,922;4,982;-3,105;28,017;0,000;277,740;Inf;290,000;290,000;4,903;3,201;22,513;25,275
7594,500;3,788;0,924;-35,209;1,833;9,661;5,562;37,496;5,181;-2,119;-2,684;0,000;39,100;39,900;9,570;1,935;4,768;5,099;4,297;5,237;-3,105;28,017;0,000;277,440;Inf;290,000;290,000;4,566;3,211;22,521;25,300
7595,000;3,788;0,924;-35,209;1,833;9,661;5,527;37,525;5,161;-2,148;-2,708;0,000;39,118;39,902;9,570;1,935;5,132;5,215;4,548;5,359;-3,118;28,002;0,000;277,440;Inf;290,000;290,000;4,850;3,220;22,515;25,181
7595,500;3,788;0,924;-35,209;1,833;9,661;5,527;37,525;5,161;-2,148;-2,708;0,000;39,100;39,900;9,570;1,935;5,187;5,086;4,478;5,237;-3,118;28,002;0,000;276,540;Inf;290,000;290,000;5,063;3,229;22,504;25,231
7596,000;2,950;0,789;-33,995;1,839;9,525;5,527;37,525;5,161;-2,148;-2,708;0,000;39,100;39,900;9,782;1,804;4,912;4,887;4,105;5,037;-3,118;28,002;0,000;276,540;Inf;290,000;290,000;4,997;3,238;22,505;25,231
7596,500;2,950;0,789;-33,995;1,839;9,525;5,527;37,525;5,161;-2,148;-2,708;0,000;39,100;39,900;9,782;1,804;4,577;4,676;3,710;4,852;-3,118;28,002;0,000;277,340;Inf;290,000;290,000;4,735;3,234;22,497;25,200
7597,000;2,950;0,789;-33,995;1,839;9,525;5,527;37,525;5,161;-2,148;-2,708;0,000;39,100;39,900;9,782;1,804;4,540;4,694;3,865;4,926;-3,118;28,002;0,000;277,340;Inf;290,000;290,000;4,454;3,229;22,486;25,282
7597,500;2,950;0,789;-33,995;1,839;9,525;5,527;37,525;5,161;-2,148;-2,708;0,000;39,100;39,900;9,782;1,804;4,716;5,058;4,206;5,125;-3,118;28,002;0,000;275,740;Inf;290,000;290,000;4,506;3,225;22,501;25,209
7598,000;2,950;0,789;-33,995;1,839;9,525;5,517;37,502;5,165;-2,179;-2,701;0,000;39,117;39,944;9,782;1,804;4,966;4,890;4,147;5,054;-3,118;28,000;0,000;275,740;Inf;290,000;290,000;4,777;3,220;22,483;25,098
7598,500;2,950;0,789;-33,995;1,839;9,525;5,517;37,502;5,165;-2,179;-2,701;0,000;39,100;39,900;9,782;1,804;4,700;4,728;3,834;4,858;-3,118;28,000;0,000;276,640;Inf;290,000;290,000;4,765;3,216;22,485;25,010
7599,000;2,950;0,789;-33,995;1,839;9,525;5,517;37,502;5,165;-2,179;-2,701;0,000;39,100;39,900;9,782;1,804;4,425;4,601;3,563;4,748;-3,118;28,000;0,000;276,640;Inf;290,000;290,000;4,530;3,211;22,481;24,933
7599,500;2,993;0,687;-35,209;1,887;9,629;5,517;37,502;5,165;-2,179;-2,701;0,000;39,100;39,900;9,585;1,864;4,394;4,581;3,730;4,842;-3,118;28,000;0,000;274,140;Inf;290,000;290,000;4,334;3,207;22,478;24,882
7600,000;2,993;0,687;-35,209;1,887;9,629;5,517;37,502;5,165;-2,179;-2,701;0,000;39,100;39,900;9,585;1,864;4,640;4,965;4,049;5,060;-3,118;28,000;0,000;274,140;Inf;290,000;290,000;4,387;3,203;22,473;24,892
7600,500;2,993;0,687;-35,209;1,887;9,629;5,517;37,502;5,165;-2,179;-2,701;0,000;39,100;39,900;9,585;1,864;4,915;4,979;4,167;5,102;-3,118;28,000;0,000;277,540;Inf;290,000;290,000;4,679;3,200;22,498;24,809
7601,000;2,993;0,687;-35,209;1,887;9,629;5,517;37,502;5,165;-2,179;-2,701;0,000;39,100;39,900;9,585;1,864;4,803;4,780;3,967;4,944;-3,118;28,000;0,000;277,540;Inf;290,000;290,000;4,791;3,197;22,509;24,728
7601,500;2,993;0,687;-35,209;1,887;9,629;5,524;37,504;5,148;-2,208;-2,699;0,000;39,131;39,946;9,585;1,864;4,378;4,512;3,456;4,681;-3,123;28,003;0,000;274,340;Inf;290,000;290,000;4,623;3,193;22,499;24,676
7602,000;2,993;0,687;-35,209;1,887;9,629;5,524;37,504;5,148;-2,208;-2,699;0,000;39,100;39,900;9,585;1,864;4,413;4,601;3,549;4,813;-3,123;28,003;0,000;274,340;Inf;290,000;290,000;4,257;3,190;22,489;24,637
7602,500;3,022;0,737;-35,209;1,901;9,651;5,524;37,504;5,148;-2,208;-2,699;0,000;39,100;39,900;9,567;1,758;4,597;5,002;3,908;5,022;-3,123;28,003;0,000;277,040;Inf;290,000;290,000;4,344;3,187;22,508;24,611
7603,000;3,022;0,737;-35,209;1,901;9,651;5,524;37,504;5,148;-2,208;-2,699;0,000;39,100;39,900;9,567;1,758;4,847;4,936;3,998;5,029;-3,123;28,003;0,000;277,040;Inf;290,000;290,000;4,632;3,184;22,510;24,569
7603,500;3,022;0,737;-35,209;1,901;9,651;5,524;37,504;5,148;-2,208;-2,699;0,000;39,100;39,900;9,567;1,758;4,727;4,753;3,934;4,931;-3,123;28,003;0,000;276,040;Inf;290,000;290,000;4,703;3,181;22,503;24,556
7604,000;3,022;0,737;-35,209;1,901;9,651;5,524;37,504;5,148;-2,208;-2,699;0,000;39,100;39,900;9,567;1,758;4,542;4,588;3,608;4,757;-3,123;28,003;0,000;276,040;Inf;290,000;290,000;4,586;3,179;22,518;24,568
7604,500;3,022;0,737;-35,209;1,901;9,651;5,508;37,531;5,152;-2,252;-2,699;0,000;39,142;40,027;9,567;1,758;4,409;4,537;3,500;4,750;-3,128;28,014;0,000;277,940;Inf;290,000;290,000;4,374;3,176;22,488;24,562
7605,000;3,022;0,737;-35,209;1,901;9,651;5,508;37,531;5,152;-2,252;-2,699;0,000;39,100;40,000;9,567;1,758;4,765;5,003;4,133;5,165;-3,128;28,014;0,000;277,940;Inf;290,000;290,000;4,299;3,174;22,517;24,531
7605,500;3,022;0,737;-35,209;1,901;9,651;5,508;37,531;5,152;-2,252;-2,699;0,000;39,100;40,000;9,567;1,758;4,981;4,952;4,229;5,180;-3,128;28,014;0,000;276,240;Inf;290,000;290,000;4,767;3,171;22,502;24,531
7606,000;3,390;0,844;-35,112;1,778;9,594;5,508;37,531;5,152;-2,252;-2,699;0,000;39,100;40,000;9,672;1,917;4,732;4,737;3,925;4,957;-3,128;28,014;0,000;276,240;Inf;290,000;290,000;4,835;3,169;22,522;24,531
7606,500;3,390;0,844;-35,112;1,778;9,594;5,508;37,531;5,152;-2,252;-2,699;0,000;39,100;40,000;9,672;1,917;4,523;4,590;3,542;4,748;-3,128;28,014;0,000;277,540;Inf;290,000;290,000;4,588;3,172;22,508;24,499
7607,000;3,390;0,844;-35,112;1,778;9,594;5,508;37,531;5,152;-2,252;-2,699;0,000;39,100;40,000;9,672;1,917;4,422;4,712;3,768;4,893;-3,128;28,014;0,000;277,540;Inf;290,000;290,000;4,351;3,176;22,522;24,482
7607,500;3,390;0,844;-35,112;1,778;9,594;5,508;37,531;5,152;-2,252;-2,699;0,000;39,100;40,000;9,672;1,917;4,908;5,021;4,263;5,239;-3,128;28,014;0,000;275,940;Inf;290,000;290,000;4,449;3,179;22,515;24,386
7608,000;3,390;0,844;-35,112;1,778;9,594;5,506;37,498;5,118;-2,276;-2,696;0,000;39,148;39,969;9,672;1,917;5,180;5,239;4,607;5,407;-3,133;28,010;0,000;275,940;Inf;290,000;290,000;4,858;3,183;22,532;24,344
7608,500;3,390;0,844;-35,112;1,778;9,594;5,506;37,498;5,118;-2,276;-2,696;0,000;39,100;40,000;9,672;1,917;4,936;4,913;4,382;5,171;-3,133;28,010;0,000;277,140;Inf;290,000;290,000;5,108;3,186;22,521;24,330
7609,000;2,514;0,684;-33,805;1,865;9,560;5,506;37,498;5,118;-2,276;-2,696;0,000;39,100;40,000;9,740;1,697;4,279;4,557;3,279;4,705;-3,133;28,010;0,000;277,140;Inf;290,000;290,000;4,851;3,190;22,527;24,342
7609,500;2,514;0,684;-33,805;1,865;9,560;5,506;37,498;5,118;-2,276;-2,696;0,000;39,100;40,000;9,740;1,697;4,529;4,916;3,762;5,017;-3,133;28,010;0,000;276,740;Inf;290,000;290,000;4,205;3,179;22,528;24,394
7610,000;2,514;0,684;-33,805;1,865;9,560;5,506;37,498;5,118;-2,276;-2,696;0,000;39,100;40,000;9,740;1,697;5,094;5,305;4,442;5,494;-3,133;28,010;0,000;276,740;Inf;290,000;290,000;4,556;3,168;22,527;24,455
7610,500;2,514;0,684;-33,805;1,865;9,560;5,506;37,498;5,118;-2,276;-2,696;0,000;39,100;40,000;9,740;1,697;5,115;5,147;4,464;5,353;-3,133;28,010;0,000;277,540;Inf;290,000;290,000;5,084;3,157;22,525;24,475
7611,000;2,514;0,684;-33,805;1,865;9,560;5,515;37,468;5,128;-2,277;-2,698;0,000;39,161;40,040;9,740;1,697;4,796;4,851;3,807;5,022;-3,123;28,021;0,000;277,540;Inf;290,000;290,000;5,020;3,146;22,517;24,492
7611,500;2,514;0,684;-33,805;1,865;9,560;5,515;37,468;5,128;-2,277;-2,698;0,000;39,200;40,000;9,740;1,697;4,511;4,634;3,491;4,798;-3,123;28,021;0,000;275,540;Inf;290,000;290,000;4,619;3,136;22,499;24,520
7612,000;2,514;0,684;-33,805;1,865;9,560;5,515;37,468;5,128;-2,277;-2,698;0,000;39,200;40,000;9,740;1,697;4,189;4,571;3,090;4,716;-3,123;28,021;0,000;275,540;Inf;290,000;290,000;4,358;3,126;22,524;24,577
7612,500;3,294;0,861;-34,124;1,921;9,536;5,515;37,468;5,128;-2,277;-2,698;0,000;39,200;40,000;9,896;1,681;4,844;5,082;4,162;5,291;-3,123;28,021;0,000;277,240;Inf;290,000;290,000;4,142;3,116;22,519;24,652
7613,000;3,294;0,861;-34,124;1,921;9,536;5,515;37,468;5,128;-2,277;-2,698;0,000;39,200;40,000;9,896;1,681;4,850;5,036;4,227;5,246;-3,123;28,021;0,000;277,240;Inf;290,000;290,000;4,845;3,119;22,516;24,725
7613,500;3,294;0,861;-34,124;1,921;9,536;5,515;37,468;5,128;-2,277;-2,698;0,000;39,200;40,000;9,896;1,681;4,633;4,735;3,556;4,933;-3,123;28,021;0,000;276,240;Inf;290,000;290,000;4,840;3,122;22,510;24,700
7614,000;3,294;0,861;-34,124;1,921;9,536;5,515;37,468;5,128;-2,277;-2,698;0,000;39,200;40,000;9,896;1,681;4,322;4,565;3,110;4,711;-3,123;28,021;0,000;276,240;Inf;290,000;290,000;4,465;3,124;22,516;24,851
7614,500;3,294;0,861;-34,124;1,921;9,536;5,516;37,538;5,138;-2,296;-2,710;0,000;39,162;40,065;9,896;1,681;4,211;4,539;3,334;4,758;-3,123;28,019;0,000;277,540;Inf;290,000;290,000;4,177;3,127;22,490;24,895
7615,000;3,294;0,861;-34,124;1,921;9,536;5,516;37,538;5,138;-2,296;-2,710;0,000;39,200;40,100;9,896;1,681;4,654;4,866;3,944;5,108;-3,123;28,019;0,000;277,540;Inf;290,000;290,000;4,210;3,130;22,510;24,979
7615,500;3,586;0,929;-34,070;1,826;9,522;5,516;37,538;5,138;-2,296;-2,710;0,000;39,200;40,100;9,813;1,832;4,821;5,185;4,195;5,247;-3,123;28,019;0,000;276,340;Inf;290,000;290,000;4,643;3,133;22,488;24,964
7616,000;3,586;0,929;-34,070;1,826;9,522;5,516;37,538;5,138;-2,296;-2,710;0,000;39,200;40,100;9,813;1,832;4,418;4,705;3,266;4,853;-3,123;28,019;0,000;276,340;Inf;290,000;290,000;4,862;3,140;22,510;24,961
7616,500;3,586;0,929;-34,070;1,826;9,522;5,516;37,538;5,138;-2,296;-2,710;0,000;39,200;40,100;9,813;1,832;4,263;4,563;2,874;4,680;-3,123;28,019;0,000;276,540;Inf;290,000;290,000;4,311;3,147;22,491;25,002
7617,000;3,586;0,929;-34,070;1,826;9,522;5,516;37,538;5,138;-2,296;-2,710;0,000;39,200;40,100;9,813;1,832;4,206;4,696;3,326;4,805;-3,123;28,019;0,000;276,540;Inf;290,000;290,000;4,095;3,155;22,481;25,080
7617,500;3,586;0,929;-34,070;1,826;9,522;5,496;37,561;5,125;-2,342;-2,712;0,000;39,155;40,028;9,813;1,832;4,632;4,874;3,718;5,047;-3,119;28,017;0,000;276,040;Inf;290,000;290,000;4,258;3,162;22,480;25,148
