t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7618,000;3,586;0,929;-34,070;1,826;9,522;5,496;37,561;5,125;-2,342;-2,712;0,000;39,200;40,000;9,813;1,832;4,721;4,946;3,927;5,124;-3,119;28,017;0,000;276,040;Inf;290,000;290,000;4,568;3,169;22,512;25,130
7618,500;2,989;0,797;-34,374;1,838;9,587;5,496;37,561;5,125;-2,342;-2,712;0,000;39,200;40,000;9,690;1,920;4,551;4,735;3,609;4,949;-3,119;28,017;0,000;277,440;Inf;290,000;290,000;4,680;3,176;22,506;25,152
7619,000;2,989;0,797;-34,374;1,838;9,587;5,496;37,561;5,125;-2,342;-2,712;0,000;39,200;40,000;9,690;1,920;4,317;4,572;3,100;4,723;-3,119;28,017;0,000;277,440;Inf;290,000;290,000;4,461;3,172;22,492;25,093
7619,500;2,989;0,797;-34,374;1,838;9,587;5,496;37,561;5,125;-2,342;-2,712;0,000;39,200;40,000;9,690;1,920;4,147;4,676;3,334;4,814;-3,119;28,017;0,000;276,940;Inf;290,000;290,000;4,178;3,169;22,505;25,108
7620,000;2,989;0,797;-34,374;1,838;9,587;5,496;37,561;5,125;-2,342;-2,712;0,000;39,200;40,000;9,690;1,920;4,577;4,841;3,689;5,031;-3,119;28,017;0,000;276,940;Inf;290,000;290,000;4,243;3,167;22,496;25,095
7620,500;2,989;0,797;-34,374;1,838;9,587;5,496;37,561;5,125;-2,342;-2,712;0,000;39,200;40,000;9,690;1,920;4,616;4,780;3,693;5,007;-3,119;28,017;0,000;276,240;Inf;290,000;290,000;4,535;3,164;22,489;25,275
7621,000;2,989;0,797;-34,374;1,838;9,587;5,500;37,507;5,102;-2,372;-2,704;0,000;39,160;40,015;9,690;1,920;4,415;4,629;3,260;4,798;-3,107;28,026;0,000;276,240;Inf;290,000;290,000;4,524;3,161;22,498;25,299
7621,500;2,989;0,797;-34,374;1,838;9,587;5,500;37,507;5,102;-2,372;-2,704;0,000;39,200;40,000;9,690;1,920;4,144;4,464;2,957;4,605;-3,107;28,026;0,000;276,140;Inf;290,000;290,000;4,276;3,158;22,478;25,291
7622,000;2,419;0,684;-34,093;1,902;9,581;5,500;37,507;5,102;-2,372;-2,704;0,000;39,200;40,000;9,715;1,855;3,922;4,396;2,960;4,586;-3,107;28,026;0,000;276,140;Inf;290,000;290,000;4,042;3,155;22,481;25,336
7622,500;2,419;0,684;-34,093;1,902;9,581;5,500;37,507;5,102;-2,372;-2,704;0,000;39,200;40,000;9,715;1,855;4,311;4,705;3,583;4,916;-3,107;28,026;0,000;277,040;Inf;290,000;290,000;3,966;3,143;22,466;25,336
7623,000;2,419;0,684;-34,093;1,902;9,581;5,500;37,507;5,102;-2,372;-2,704;0,000;39,200;40,000;9,715;1,855;4,738;4,816;3,756;4,995;-3,107;28,026;0,000;277,040;Inf;290,000;290,000;4,379;3,131;22,485;25,256
7623,500;2,419;0,684;-34,093;1,902;9,581;5,500;37,507;5,102;-2,372;-2,704;0,000;39,200;40,000;9,715;1,855;4,120;4,510;2,957;4,645;-3,107;28,026;0,000;276,340;Inf;290,000;290,000;4,576;3,120;22,469;25,189
7624,000;2,419;0,684;-34,093;1,902;9,581;5,520;37,529;5,129;-2,377;-2,689;0,000;39,166;40,029;9,715;1,855;3,811;4,387;2,544;4,501;-3,092;28,034;0,000;276,340;Inf;290,000;290,000;4,058;3,108;22,464;25,141
7624,500;2,419;0,684;-34,093;1,902;9,581;5,520;37,529;5,129;-2,377;-2,689;0,000;39,200;40,000;9,715;1,855;4,017;4,608;3,012;4,704;-3,092;28,034;0,000;277,040;Inf;290,000;290,000;3,811;3,097;22,454;25,157
7625,000;3,694;0,980;-33,963;1,863;9,536;5,520;37,529;5,129;-2,377;-2,689;0,000;39,200;40,000;9,697;1,701;4,432;4,925;3,609;5,023;-3,092;28,034;0,000;277,040;Inf;290,000;290,000;4,085;3,086;22,448;25,110
7625,500;3,694;0,980;-33,963;1,863;9,536;5,520;37,529;5,129;-2,377;-2,689;0,000;39,200;40,000;9,697;1,701;4,531;4,695;3,735;4,980;-3,092;28,034;0,000;276,040;Inf;290,000;290,000;4,497;3,096;22,477;25,142
7626,000;3,694;0,980;-33,963;1,863;9,536;5,520;37,529;5,129;-2,377;-2,689;0,000;39,200;40,000;9,697;1,701;4,271;4,564;3,111;4,757;-3,092;28,034;0,000;276,040;Inf;290,000;290,000;4,485;3,105;22,463;25,001
7626,500;3,694;0,980;-33,963;1,863;9,536;5,520;37,529;5,129;-2,377;-2,689;0,000;39,200;40,000;9,697;1,701;4,035;4,509;2,606;4,546;-3,092;28,034;0,000;277,240;Inf;290,000;290,000;4,176;3,115;22,459;24,993
7627,000;3,694;0,980;-33,963;1,863;9,536;5,520;37,529;5,129;-2,377;-2,689;0,000;39,200;40,000;9,697;1,701;3,894;4,373;2,807;4,629;-3,092;28,034;0,000;277,240;Inf;290,000;290,000;3,924;3,125;22,460;24,987
7627,500;3,694;0,980;-33,963;1,863;9,536;5,513;37,574;5,160;-2,407;-2,695;0,000;39,166;39,962;9,697;1,701;4,109;4,718;3,155;4,788;-3,102;28,026;0,000;277,340;Inf;290,000;290,000;3,926;3,134;22,457;24,988
7628,000;3,694;0,980;-33,963;1,863;9,536;5,513;37,574;5,160;-2,407;-2,695;0,000;39,200;40,000;9,697;1,701;4,207;4,678;3,192;4,784;-3,102;28,026;0,000;277,340;Inf;290,000;290,000;4,192;3,143;22,452;24,994
7628,500;3,057;0,769;-35,167;1,882;9,651;5,513;37,574;5,160;-2,407;-2,695;0,000;39,200;40,000;9,615;1,784;4,004;4,500;2,827;4,632;-3,102;28,026;0,000;277,440;Inf;290,000;290,000;4,215;3,152;22,456;25,041
7629,000;3,057;0,769;-35,167;1,882;9,651;5,513;37,574;5,160;-2,407;-2,695;0,000;39,200;40,000;9,615;1,784;3,766;4,403;2,380;4,437;-3,102;28,026;0,000;277,440;Inf;290,000;290,000;3,991;3,151;22,471;25,105
7629,500;3,057;0,769;-35,167;1,882;9,651;5,513;37,574;5,160;-2,407;-2,695;0,000;39,200;40,000;9,615;1,784;3,524;4,337;2,158;4,337;-3,102;28,026;0,000;276,740;Inf;290,000;290,000;3,747;3,149;22,476;25,096
7630,000;3,057;0,769;-35,167;1,882;9,651;5,513;37,574;5,160;-2,407;-2,695;0,000;39,200;40,000;9,615;1,784;3,653;4,314;2,506;4,438;-3,102;28,026;0,000;276,740;Inf;290,000;290,000;3,589;3,148;22,484;25,087
7630,500;3,057;0,769;-35,167;1,882;9,651;5,527;37,556;5,121;-2,446;-2,689;0,000;39,164;39,961;9,615;1,784;4,128;4,546;3,094;4,648;-3,102;28,034;0,000;277,740;Inf;290,000;290,000;3,728;3,146;22,471;25,106
7631,000;3,057;0,769;-35,167;1,882;9,651;5,527;37,556;5,121;-2,446;-2,689;0,000;39,200;40,000;9,615;1,784;3,950;4,396;2,822;4,526;-3,102;28,034;0,000;277,740;Inf;290,000;290,000;4,104;3,145;22,462;25,165
7631,500;3,025;0,749;-34,715;1,912;9,626;5,527;37,556;5,121;-2,446;-2,689;0,000;39,200;40,000;9,659;1,687;3,644;4,308;2,339;4,360;-3,102;28,034;0,000;277,440;Inf;290,000;290,000;3,924;3,143;22,473;25,127
7632,000;3,025;0,749;-34,715;1,912;9,626;5,527;37,556;5,121;-2,446;-2,689;0,000;39,200;40,000;9,659;1,687;3,431;4,242;2,170;4,258;-3,102;28,034;0,000;277,440;Inf;290,000;290,000;3,663;3,141;22,455;25,079
7632,500;3,025;0,749;-34,715;1,912;9,626;5,527;37,556;5,121;-2,446;-2,689;0,000;39,200;40,000;9,659;1,687;3,555;4,240;2,636;4,412;-3,102;28,034;0,000;277,340;Inf;290,000;290,000;3,525;3,139;22,473;25,003
7633,000;3,025;0,749;-34,715;1,912;9,626;5,527;37,556;5,121;-2,446;-2,689;0,000;39,200;40,000;9,659;1,687;3,996;4,427;3,118;4,637;-3,102;28,034;0,000;277,340;Inf;290,000;290,000;3,711;3,137;22,474;25,062
7633,500;3,025;0,749;-34,715;1,912;9,626;5,527;37,556;5,121;-2,446;-2,689;0,000;39,200;40,000;9,659;1,687;4,146;4,433;3,000;4,628;-3,102;28,034;0,000;277,340;Inf;290,000;290,000;4,045;3,136;22,467;24,986
7634,000;3,025;0,749;-34,715;1,912;9,626;5,527;37,494;5,156;-2,487;-2,690;0,000;39,170;39,941;9,659;1,687;3,577;4,266;2,099;4,296;-3,097;28,038;0,000;277,340;Inf;290,000;290,000;4,052;3,134;22,475;24,982
7634,500;3,025;0,749;-34,715;1,912;9,626;5,527;37,494;5,156;-2,487;-2,690;0,000;39,200;39,900;9,659;1,687;3,364;4,178;2,043;4,276;-3,097;28,038;0,000;276,840;Inf;290,000;290,000;3,559;3,132;22,488;24,933
7635,000;3,014;0,750;-34,957;1,816;9,592;5,527;37,494;5,156;-2,487;-2,690;0,000;39,200;39,900;9,711;1,958;3,650;4,493;2,595;4,500;-3,097;28,038;0,000;276,840;Inf;290,000;290,000;3,465;3,130;22,483;24,927
7635,500;3,014;0,750;-34,957;1,816;9,592;5,527;37,494;5,156;-2,487;-2,690;0,000;39,200;39,900;9,711;1,958;3,944;4,673;2,933;4,655;-3,097;28,038;0,000;277,240;Inf;290,000;290,000;3,810;3,128;22,484;24,933
7636,000;3,014;0,750;-34,957;1,816;9,592;5,527;37,494;5,156;-2,487;-2,690;0,000;39,200;39,900;9,711;1,958;4,130;4,463;2,916;4,585;-3,097;28,038;0,000;277,240;Inf;290,000;290,000;4,051;3,126;22,485;24,932
7636,500;3,014;0,750;-34,957;1,816;9,592;5,527;37,494;5,156;-2,487;-2,690;0,000;39,200;39,900;9,711;1,958;3,745;4,331;2,498;4,404;-3,097;28,038;0,000;277,640;Inf;290,000;290,000;4,024;3,125;22,503;24,859
7637,000;3,014;0,750;-34,957;1,816;9,592;5,511;37,523;5,131;-2,511;-2,687;0,000;39,151;39,915;9,711;1,958;3,481;4,233;2,100;4,247;-3,110;28,029;0,000;277,640;Inf;290,000;290,000;3,745;3,123;22,493;24,797
7637,500;3,014;0,750;-34,957;1,816;9,592;5,511;37,523;5,131;-2,511;-2,687;0,000;39,200;39,900;9,711;1,958;3,404;4,123;2,329;4,303;-3,110;28,029;0,000;277,240;Inf;290,000;290,000;3,515;3,121;22,487;24,799
7638,000;3,032;0,784;-34,502;1,844;9,641;5,511;37,523;5,131;-2,511;-2,687;0,000;39,200;39,900;9,599;1,692;4,400;4,607;3,460;4,818;-3,110;28,029;0,000;277,240;Inf;290,000;290,000;3,540;3,119;22,510;24,729
7638,500;3,032;0,784;-34,502;1,844;9,641;5,511;37,523;5,131;-2,511;-2,687;0,000;39,200;39,900;9,599;1,692;4,305;4,455;3,110;4,647;-3,110;28,029;0,000;276,540;Inf;290,000;290,000;4,321;3,118;22,506;24,714
7639,000;3,032;0,784;-34,502;1,844;9,641;5,511;37,523;5,131;-2,511;-2,687;0,000;39,200;39,900;9,599;1,692;3,800;4,315;2,317;4,398;-3,110;28,029;0,000;276,540;Inf;290,000;290,000;4,129;3,116;22,480;24,739
7639,500;3,032;0,784;-34,502;1,844;9,641;5,511;37,523;5,131;-2,511;-2,687;0,000;39,200;39,900;9,599;1,692;3,411;4,253;1,626;4,217;-3,110;28,029;0,000;277,540;Inf;290,000;290,000;3,707;3,115;22,497;24,714
7640,000;3,032;0,784;-34,502;1,844;9,641;5,496;37,563;5,125;-2,526;-2,697;0,000;39,146;39,915;9,599;1,692;3,446;4,178;2,321;4,362;-3,105;28,029;0,000;277,540;Inf;290,000;290,000;3,377;3,114;22,508;24,738
7640,500;3,032;0,784;-34,502;1,844;9,641;5,496;37,563;5,125;-2,526;-2,697;0,000;39,100;39,900;9,599;1,692;3,966;4,683;3,107;4,711;-3,105;28,029;0,000;276,940;Inf;290,000;290,000;3,576;3,112;22,493;24,814
7641,000;3,032;0,784;-34,502;1,844;9,641;5,496;37,563;5,125;-2,526;-2,697;0,000;39,100;39,900;9,599;1,692;4,206;4,656;3,127;4,747;-3,105;28,029;0,000;276,940;Inf;290,000;290,000;4,117;3,111;22,500;24,817
7641,500;2,943;0,809;-34,088;1,866;9,555;5,496;37,563;5,125;-2,526;-2,697;0,000;39,100;39,900;9,714;1,856;3,628;4,410;2,142;4,409;-3,105;28,029;0,000;277,040;Inf;290,000;290,000;4,184;3,110;22,511;24,841
7642,000;2,943;0,809;-34,088;1,866;9,555;5,496;37,563;5,125;-2,526;-2,697;0,000;39,100;39,900;9,714;1,856;3,444;4,241;1,717;4,244;-3,105;28,029;0,000;277,040;Inf;290,000;290,000;3,647;3,107;22,486;24,857
7642,500;2,943;0,809;-34,088;1,866;9,555;5,496;37,563;5,125;-2,526;-2,697;0,000;39,100;39,900;9,714;1,856;3,615;4,262;2,438;4,388;-3,105;28,029;0,000;277,540;Inf;290,000;290,000;3,411;3,104;22,485;24,929
7643,000;2,943;0,809;-34,088;1,866;9,555;5,496;37,563;5,125;-2,526;-2,697;0,000;39,100;39,900;9,714;1,856;4,045;4,575;3,063;4,672;-3,105;28,029;0,000;277,540;Inf;290,000;290,000;3,676;3,102;22,485;25,011
7643,500;2,943;0,809;-34,088;1,866;9,555;5,508;37,518;5,117;-2,549;-2,692;0,000;39,156;39,900;9,714;1,856;4,220;4,563;3,091;4,688;-3,106;28,036;0,000;277,240;Inf;290,000;290,000;4,088;3,099;22,484;25,002
7644,000;2,943;0,809;-34,088;1,866;9,555;5,508;37,518;5,117;-2,549;-2,692;0,000;39,200;39,900;9,714;1,856;4,108;4,464;2,531;4,544;-3,106;28,036;0,000;277,240;Inf;290,000;290,000;4,141;3,096;22,475;24,896
7644,500;2,842;0,747;-34,259;1,849;9,542;5,508;37,518;5,117;-2,549;-2,692;0,000;39,200;39,900;9,713;1,861;3,657;4,379;1,845;4,387;-3,106;28,036;0,000;277,040;Inf;290,000;290,000;3,912;3,094;22,481;24,881
7645,000;2,842;0,747;-34,259;1,849;9,542;5,508;37,518;5,117;-2,549;-2,692;0,000;39,200;39,900;9,713;1,861;3,682;4,350;2,210;4,460;-3,106;28,036;0,000;277,040;Inf;290,000;290,000;3,567;3,090;22,473;24,870
7645,500;2,842;0,747;-34,259;1,849;9,542;5,508;37,518;5,117;-2,549;-2,692;0,000;39,200;39,900;9,713;1,861;3,827;4,586;2,706;4,592;-3,106;28,036;0,000;277,940;Inf;290,000;290,000;3,675;3,086;22,462;24,913
7646,000;2,842;0,747;-34,259;1,849;9,542;5,508;37,518;5,117;-2,549;-2,692;0,000;39,200;39,900;9,713;1,861;4,089;4,533;2,737;4,612;-3,106;28,036;0,000;277,940;Inf;290,000;290,000;3,928;3,082;22,484;24,904
7646,500;2,842;0,747;-34,259;1,849;9,542;5,502;37,490;5,128;-2,567;-2,694;0,000;39,136;39,856;9,713;1,861;3,973;4,455;2,299;4,488;-3,108;28,030;0,000;277,840;Inf;290,000;290,000;3,993;3,078;22,476;24,923
7647,000;2,842;0,747;-34,259;1,849;9,542;5,502;37,490;5,128;-2,567;-2,694;0,000;39,100;39,900;9,713;1,861;3,672;4,338;1,879;4,353;-3,108;28,030;0,000;277,840;Inf;290,000;290,000;3,804;3,074;22,478;24,934
7647,500;2,842;0,747;-34,259;1,849;9,542;5,502;37,490;5,128;-2,567;-2,694;0,000;39,100;39,900;9,713;1,861;3,635;4,354;1,946;4,358;-3,108;28,030;0,000;276,940;Inf;290,000;290,000;3,560;3,070;22,475;24,998
7648,000;3,261;0,816;-35,209;1,772;9,607;5,502;37,490;5,128;-2,567;-2,694;0,000;39,100;39,900;9,621;1,720;3,813;4,552;2,398;4,595;-3,108;28,030;0,000;276,940;Inf;290,000;290,000;3,573;3,066;22,481;24,994
7648,500;3,261;0,816;-35,209;1,772;9,607;5,502;37,490;5,128;-2,567;-2,694;0,000;39,100;39,900;9,621;1,720;3,915;4,734;2,581;4,685;-3,108;28,030;0,000;277,640;Inf;290,000;290,000;3,839;3,070;22,467;24,982
7649,000;3,261;0,816;-35,209;1,772;9,607;5,502;37,490;5,128;-2,567;-2,694;0,000;39,100;39,900;9,621;1,720;3,777;4,536;1,942;4,525;-3,108;28,030;0,000;277,640;Inf;290,000;290,000;3,979;3,073;22,470;24,978
7649,500;3,261;0,816;-35,209;1,772;9,607;5,502;37,490;5,128;-2,567;-2,694;0,000;39,100;39,900;9,621;1,720;3,431;4,462;1,511;4,386;-3,108;28,030;0,000;277,640;Inf;290,000;290,000;3,695;3,076;22,458;24,981
7650,000;3,261;0,816;-35,209;1,772;9,607;5,529;37,527;5,150;-2,575;-2,703;0,000;39,127;39,851;9,621;1,720;3,414;4,425;1,624;4,445;-3,107;28,029;0,000;277,640;Inf;290,000;290,000;3,447;3,079;22,478;25,071
7650,500;3,261;0,816;-35,209;1,772;9,607;5,529;37,527;5,150;-2,575;-2,703;0,000;39,100;39,900;9,621;1,720;3,747;4,696;2,239;4,647;-3,107;28,029;0,000;277,040;Inf;290,000;290,000;3,477;3,082;22,464;25,087
7651,000;3,622;0,885;-35,209;1,828;9,575;5,529;37,527;5,150;-2,575;-2,703;0,000;39,100;39,900;9,567;1,838;3,805;4,772;2,346;4,720;-3,107;28,029;0,000;277,040;Inf;290,000;290,000;3,832;3,085;22,473;25,218
7651,500;3,622;0,885;-35,209;1,828;9,575;5,529;37,527;5,150;-2,575;-2,703;0,000;39,100;39,900;9,567;1,838;3,910;4,639;2,138;4,669;-3,107;28,029;0,000;277,040;Inf;290,000;290,000;3,911;3,094;22,462;25,281
7652,000;3,622;0,885;-35,209;1,828;9,575;5,529;37,527;5,150;-2,575;-2,703;0,000;39,100;39,900;9,567;1,838;3,684;4,588;1,660;4,513;-3,107;28,029;0,000;277,040;Inf;290,000;290,000;3,839;3,102;22,478;25,304
7652,500;3,622;0,885;-35,209;1,828;9,575;5,529;37,527;5,150;-2,575;-2,703;0,000;39,100;39,900;9,567;1,838;3,497;4,551;1,618;4,494;-3,107;28,029;0,000;277,340;Inf;290,000;290,000;3,611;3,111;22,466;25,272
7653,000;3,622;0,885;-35,209;1,828;9,575;5,501;37,537;5,134;-2,602;-2,695;0,000;39,121;39,818;9,567;1,838;3,875;4,781;2,362;4,793;-3,094;28,038;0,000;277,340;Inf;290,000;290,000;3,540;3,119;22,456;25,221
7653,500;3,622;0,885;-35,209;1,828;9,575;5,501;37,537;5,134;-2,602;-2,695;0,000;39,100;39,800;9,567;1,838;3,995;4,885;2,466;4,850;-3,094;28,038;0,000;277,440;Inf;290,000;290,000;3,953;3,127;22,478;25,203
7654,000;3,622;0,885;-35,209;1,828;9,575;5,501;37,537;5,134;-2,602;-2,695;0,000;39,100;39,800;9,567;1,838;3,896;4,785;2,052;4,776;-3,094;28,038;0,000;277,440;Inf;290,000;290,000;4,049;3,136;22,462;25,192
7654,500;2,875;0,683;-35,209;1,806;9,627;5,501;37,537;5,134;-2,602;-2,695;0,000;39,100;39,800;9,578;1,780;3,586;4,783;1,540;4,666;-3,094;28,038;0,000;277,340;Inf;290,000;290,000;3,877;3,143;22,462;25,121
7655,000;2,875;0,683;-35,209;1,806;9,627;5,501;37,537;5,134;-2,602;-2,695;0,000;39,100;39,800;9,578;1,780;3,370;4,809;1,151;4,537;-3,094;28,038;0,000;277,340;Inf;290,000;290,000;3,644;3,139;22,449;25,112
7655,500;2,875;0,683;-35,209;1,806;9,627;5,501;37,537;5,134;-2,602;-2,695;0,000;39,100;39,800;9,578;1,780;3,339;4,819;1,640;4,668;-3,094;28,038;0,000;277,540;Inf;290,000;290,000;3,467;3,135;22,456;25,036
7656,000;2,875;0,683;-35,209;1,806;9,627;5,501;37,537;5,134;-2,602;-2,695;0,000;39,100;39,800;9,578;1,780;3,966;4,937;2,236;4,910;-3,094;28,038;0,000;277,540;Inf;290,000;290,000;3,617;3,130;22,466;24,987
7656,500;2,875;0,683;-35,209;1,806;9,627;5,488;37,508;5,112;-2,620;-2,705;0,000;39,113;39,781;9,578;1,780;3,857;4,892;1,865;4,821;-3,115;28,027;0,000;277,640;Inf;290,000;290,000;4,012;3,122;22,457;24,991
7657,000;2,875;0,683;-35,209;1,806;9,627;5,488;37,508;5,112;-2,620;-2,705;0,000;39,100;39,800;9,578;1,780;3,560;4,827;1,346;4,645;-3,115;28,027;0,000;277,640;Inf;290,000;290,000;3,859;3,122;22,454;24,955
7657,500;1,923;0,529;-33,921;1,876;9,495;5,488;37,508;5,112;-2,620;-2,705;0,000;39,100;39,800;9,749;1,785;3,298;4,806;0,996;4,562;-3,115;28,027;0,000;277,240;Inf;290,000;290,000;3,595;3,118;22,443;24,959
7658,000;1,923;0,529;-33,921;1,876;9,495;5,488;37,508;5,112;-2,620;-2,705;0,000;39,100;39,800;9,749;1,785;3,281;4,871;1,515;4,736;-3,115;28,027;0,000;277,240;Inf;290,000;290,000;3,416;3,099;22,467;24,914
7658,500;1,923;0,529;-33,921;1,876;9,495;5,488;37,508;5,112;-2,620;-2,705;0,000;39,100;39,800;9,749;1,785;3,675;5,062;1,971;4,886;-3,115;28,027;0,000;277,340;Inf;290,000;290,000;3,601;3,079;22,446;24,872
7659,000;1,923;0,529;-33,921;1,876;9,495;5,488;37,508;5,112;-2,620;-2,705;0,000;39,100;39,800;9,749;1,785;4,035;5,086;2,246;5,029;-3,115;28,027;0,000;277,340;Inf;290,000;290,000;3,898;3,060;22,459;24,819
7659,500;1,923;0,529;-33,921;1,876;9,495;5,492;37,465;5,132;-2,635;-2,698;0,000;39,107;39,760;9,749;1,785;3,673;5,113;1,353;4,877;-3,111;28,026;0,000;277,640;Inf;290,000;290,000;4,099;3,042;22,480;24,881
7660,000;1,923;0,529;-33,921;1,876;9,495;5,492;37,465;5,132;-2,635;-2,698;0,000;39,100;39,800;9,749;1,785;3,301;5,135;0,981;4,843;-3,111;28,026;0,000;277,640;Inf;290,000;290,000;3,754;3,023;22,483;24,831
7660,500;1,923;0,529;-33,921;1,876;9,495;5,492;37,465;5,132;-2,635;-2,698;0,000;39,100;39,800;9,749;1,785;3,457;5,084;1,489;4,941;-3,111;28,026;0,000;277,940;Inf;290,000;290,000;3,565;3,005;22,481;24,885
7661,000;3,395;0,808;-35,209;1,770;9,672;5,492;37,465;5,132;-2,635;-2,698;0,000;39,100;39,800;9,584;1,838;3,930;5,248;2,336;5,243;-3,111;28,026;0,000;277,940;Inf;290,000;290,000;3,743;2,988;22,504;24,974
7661,500;3,395;0,808;-35,209;1,770;9,672;5,492;37,465;5,132;-2,635;-2,698;0,000;39,100;39,800;9,584;1,838;4,168;5,204;2,360;5,273;-3,111;28,026;0,000;277,540;Inf;290,000;290,000;4,189;2,994;22,503;25,033
7662,000;3,395;0,808;-35,209;1,770;9,672;5,492;37,465;5,132;-2,635;-2,698;0,000;39,100;39,800;9,584;1,838;3,761;5,301;1,623;5,117;-3,111;28,026;0,000;277,540;Inf;290,000;290,000;4,251;3,001;22,496;25,027
7662,500;3,395;0,808;-35,209;1,770;9,672;5,492;37,465;5,132;-2,635;-2,698;0,000;39,100;39,800;9,584;1,838;3,486;5,265;1,024;4,935;-3,111;28,026;0,000;278,040;Inf;290,000;290,000;3,951;3,007;22,496;25,002
7663,000;3,395;0,808;-35,209;1,770;9,672;5,494;37,519;5,167;-2,633;-2,716;0,000;39,096;39,734;9,584;1,838;3,737;5,199;1,529;5,013;-3,112;28,029;0,000;278,040;Inf;290,000;290,000;3,869;3,020;22,509;25,067
7663,500;3,395;0,808;-35,209;1,770;9,672;5,494;37,519;5,167;-2,633;-2,716;0,000;39,100;39,700;9,584;1,838;3,965;5,301;2,320;5,274;-3,112;28,029;0,000;277,440;Inf;290,000;290,000;3,869;3,020;22,511;25,092
7664,000;2,744;0,752;-33,649;1,810;9,546;5,494;37,519;5,167;-2,633;-2,716;0,000;39,100;39,700;9,739;1,712;4,075;5,274;2,277;5,302;-3,112;28,029;0,000;277,440;Inf;290,000;290,000;4,215;3,026;22,530;25,109
7664,500;2,744;0,752;-33,649;1,810;9,546;5,494;37,519;5,167;-2,633;-2,716;0,000;39,100;39,700;9,739;1,712;3,837;5,387;1,649;5,251;-3,112;28,029;0,000;277,640;Inf;290,000;290,000;4,232;3,021;22,511;25,150
7665,000;2,744;0,752;-33,649;1,810;9,546;5,494;37,519;5,167;-2,633;-2,716;0,000;39,100;39,700;9,739;1,712;3,610;5,548;1,040;5,192;-3,112;28,029;0,000;277,640;Inf;290,000;290,000;4,031;3,017;22,499;25,105
7665,500;2,744;0,752;-33,649;1,810;9,546;5,494;37,519;5,167;-2,633;-2,716;0,000;39,100;39,700;9,739;1,712;3,574;5,594;1,164;5,322;-3,112;28,029;0,000;277,340;Inf;290,000;290,000;3,847;3,012;22,517;25,132
7666,000;2,744;0,752;-33,649;1,810;9,546;5,535;37,506;5,152;-2,669;-2,694;0,000;39,090;39,745;9,739;1,712;3,867;5,673;1,928;5,554;-3,111;28,021;0,000;277,340;Inf;290,000;290,000;3,914;3,008;22,518;25,100
7666,500;2,744;0,752;-33,649;1,810;9,546;5,535;37,506;5,152;-2,669;-2,694;0,000;39,100;39,700;9,739;1,712;4,318;5,864;2,107;5,715;-3,111;28,021;0,000;277,640;Inf;290,000;290,000;4,255;3,004;22,510;25,087
7667,000;2,744;0,752;-33,649;1,810;9,546;5,535;37,506;5,152;-2,669;-2,694;0,000;39,100;39,700;9,739;1,712;3,974;6,213;1,370;5,839;-3,111;28,021;0,000;277,640;Inf;290,000;290,000;4,501;2,999;22,525;25,092
7667,500;2,534;0,663;-33,900;1,797;9,559;5,535;37,506;5,152;-2,669;-2,694;0,000;39,100;39,700;9,747;1,562;3,665;6,298;0,956;5,833;-3,111;28,021;0,000;277,740;Inf;290,000;290,000;4,349;2,995;22,504;25,092
7668,000;2,534;0,663;-33,900;1,797;9,559;5,535;37,506;5,152;-2,669;-2,694;0,000;39,100;39,700;9,747;1,562;3,927;6,252;1,448;5,945;-3,111;28,021;0,000;277,740;Inf;290,000;290,000;4,188;2,988;22,507;25,092
7668,500;2,534;0,663;-33,900;1,797;9,559;5,535;37,506;5,152;-2,669;-2,694;0,000;39,100;39,700;9,747;1,562;4,251;6,319;2,017;6,145;-3,111;28,021;0,000;277,740;Inf;290,000;290,000;4,393;2,980;22,502;25,132
7669,000;2,534;0,663;-33,900;1,797;9,559;5,535;37,506;5,152;-2,669;-2,694;0,000;39,100;39,700;9,747;1,562;4,292;6,485;1,864;6,214;-3,111;28,021;0,000;277,740;Inf;290,000;290,000;4,683;2,973;22,494;25,196
7669,500;2,534;0,663;-33,900;1,797;9,559;5,534;37,438;5,176;-2,678;-2,717;0,000;39,079;39,709;9,747;1,562;4,251;6,652;1,318;6,236;-3,118;28,016;0,000;277,340;Inf;290,000;290,000;4,714;2,966;22,477;25,202
7670,000;2,534;0,663;-33,900;1,797;9,559;5,534;37,438;5,176;-2,678;-2,717;0,000;39,100;39,700;9,747;1,562;4,082;6,733;0,865;6,199;-3,118;28,016;0,000;277,340;Inf;290,000;290,000;4,614;2,959;22,493;25,184
7670,500;3,082;0,797;-34,323;1,820;9,586;5,534;37,438;5,176;-2,678;-2,717;0,000;39,100;39,700;9,667;1,547;4,304;6,500;2,080;6,263;-3,118;28,016;0,000;277,240;Inf;290,000;290,000;4,470;2,952;22,475;25,172
7671,000;3,082;0,797;-34,323;1,820;9,586;5,534;37,438;5,176;-2,678;-2,717;0,000;39,100;39,700;9,667;1,547;4,605;6,536;2,265;6,346;-3,118;28,016;0,000;277,240;Inf;290,000;290,000;4,787;2,954;22,488;25,211
7671,500;3,082;0,797;-34,323;1,820;9,586;5,534;37,438;5,176;-2,678;-2,717;0,000;39,100;39,700;9,667;1,547;4,462;6,634;1,812;6,268;-3,118;28,016;0,000;277,340;Inf;290,000;290,000;4,938;2,956;22,490;25,230
7672,000;3,082;0,797;-34,323;1,820;9,586;5,534;37,438;5,176;-2,678;-2,717;0,000;39,100;39,700;9,667;1,547;4,264;6,658;1,349;6,155;-3,118;28,016;0,000;277,340;Inf;290,000;290,000;4,794;2,958;22,477;25,167
7672,500;3,082;0,797;-34,323;1,820;9,586;5,467;37,482;5,188;-2,668;-2,715;0,000;39,077;39,709;9,667;1,547;4,017;6,585;1,305;6,092;-3,115;28,017;0,000;277,140;Inf;290,000;290,000;4,607;2,960;22,475;25,174
7673,000;3,082;0,797;-34,323;1,820;9,586;5,467;37,482;5,188;-2,668;-2,715;0,000;39,100;39,700;9,667;1,547;4,289;6,508;1,767;6,181;-3,115;28,017;0,000;277,140;Inf;290,000;290,000;4,500;2,962;22,489;25,184
7673,500;2,963;0,682;-35,209;1,658;9,629;5,467;37,482;5,188;-2,668;-2,715;0,000;39,100;39,700;9,599;1,716;4,513;6,580;2,324;6,370;-3,115;28,017;0,000;276,740;Inf;290,000;290,000;4,686;2,964;22,473;25,161
7674,000;2,963;0,682;-35,209;1,658;9,629;5,467;37,482;5,188;-2,668;-2,715;0,000;39,100;39,700;9,599;1,716;4,461;6,640;1,921;6,299;-3,115;28,017;0,000;276,740;Inf;290,000;290,000;4,947;2,964;22,479;25,182
7674,500;2,963;0,682;-35,209;1,658;9,629;5,467;37,482;5,188;-2,668;-2,715;0,000;39,100;39,700;9,599;1,716;4,262;6,648;1,597;6,160;-3,115;28,017;0,000;277,840;Inf;290,000;290,000;4,830;2,964;22,476;25,116
7675,000;2,963;0,682;-35,209;1,658;9,629;5,467;37,482;5,188;-2,668;-2,715;0,000;39,100;39,700;9,599;1,716;4,111;6,575;1,646;6,160;-3,115;28,017;0,000;277,840;Inf;290,000;290,000;4,667;2,964;22,470;25,051
7675,500;2,963;0,682;-35,209;1,658;9,629;5,467;37,482;5,188;-2,668;-2,715;0,000;39,100;39,700;9,599;1,716;4,223;6,539;2,209;6,186;-3,115;28,017;0,000;277,340;Inf;290,000;290,000;4,623;2,964;22,470;25,006
7676,000;2,963;0,682;-35,209;1,658;9,629;5,521;37,513;5,180;-2,683;-2,709;0,000;39,074;39,741;9,599;1,716;4,633;6,512;2,537;6,232;-3,112;28,016;0,000;277,340;Inf;290,000;290,000;4,789;2,964;22,468;25,018
7676,500;2,963;0,682;-35,209;1,658;9,629;5,521;37,513;5,180;-2,683;-2,709;0,000;39,100;39,700;9,599;1,716;4,841;6,467;2,478;6,239;-3,112;28,016;0,000;277,040;Inf;290,000;290,000;4,978;2,964;22,484;25,056
7677,000;2,670;0,725;-33,917;1,775;9,579;5,521;37,513;5,180;-2,683;-2,709;0,000;39,100;39,700;9,697;1,687;4,267;6,335;1,739;5,974;-3,112;28,016;0,000;277,040;Inf;290,000;290,000;5,006;2,964;22,480;25,098
7677,500;2,670;0,725;-33,917;1,775;9,579;5,521;37,513;5,180;-2,683;-2,709;0,000;39,100;39,700;9,697;1,687;4,267;6,335;1,739;5,974;-3,112;28,016;0,000;277,840;Inf;290,000;290,000;4,578;2,959;22,480;25,098
7678,000;2,670;0,725;-33,917;1,775;9,579;5,521;37,513;5,180;-2,683;-2,709;0,000;39,100;39,700;9,697;1,687;4,234;6,260;1,921;6,000;-3,112;28,016;0,000;277,840;Inf;290,000;290,000;4,578;2,954;22,480;25,098
7678,500;2,670;0,725;-33,917;1,775;9,579;5,521;37,513;5,180;-2,683;-2,709;0,000;39,100;39,700;9,697;1,687;4,557;6,436;2,516;6,174;-3,112;28,016;0,000;278,040;Inf;290,000;290,000;4,604;2,950;22,468;25,088
7679,000;2,670;0,725;-33,917;1,775;9,579;5,548;37,503;5,174;-2,736;-2,718;0,000;39,074;39,730;9,697;1,687;4,950;6,400;2,690;6,233;-3,123;28,005;0,000;278,040;Inf;290,000;290,000;4,921;2,945;22,458;25,103
7679,500;2,670;0,725;-33,917;1,775;9,579;5,548;37,503;5,174;-2,736;-2,718;0,000;39,100;39,700;9,697;1,687;4,974;6,310;2,490;6,159;-3,123;28,005;0,000;277,940;Inf;290,000;290,000;5,068;2,941;22,471;25,110
7680,000;2,594;0,616;-35,209;1,789;9,739;5,548;37,503;5,174;-2,736;-2,718;0,000;39,100;39,700;9,520;1,772;4,370;6,141;1,648;5,868;-3,123;28,005;0,000;277,940;Inf;290,000;290,000;4,983;2,936;22,467;25,102
7680,500;2,594;0,616;-35,209;1,789;9,739;5,548;37,503;5,174;-2,736;-2,718;0,000;39,100;39,700;9,520;1,772;4,447;6,005;2,269;5,928;-3,123;28,005;0,000;277,640;Inf;290,000;290,000;4,506;2,930;22,461;25,096
7681,000;2,594;0,616;-35,209;1,789;9,739;5,548;37,503;5,174;-2,736;-2,718;0,000;39,100;39,700;9,520;1,772;4,826;6,242;3,128;6,171;-3,123;28,005;0,000;277,640;Inf;290,000;290,000;4,662;2,925;22,465;25,033
7681,500;2,594;0,616;-35,209;1,789;9,739;5,548;37,503;5,174;-2,736;-2,718;0,000;39,100;39,700;9,520;1,772;5,111;6,272;3,331;6,209;-3,123;28,005;0,000;277,440;Inf;290,000;290,000;5,092;2,920;22,467;25,008
7682,000;2,594;0,616;-35,209;1,789;9,739;5,548;37,503;5,174;-2,736;-2,718;0,000;39,100;39,700;9,520;1,772;4,993;6,166;2,852;6,063;-3,123;28,005;0,000;277,440;Inf;290,000;290,000;5,231;2,914;22,455;25,019
7682,500;2,594;0,616;-35,209;1,789;9,739;5,545;37,490;5,170;-2,739;-2,721;0,000;39,068;39,797;9,520;1,772;4,833;6,091;2,322;5,925;-3,111;28,006;0,000;278,540;Inf;290,000;290,000;5,019;2,909;22,460;25,079
7683,000;2,594;0,616;-35,209;1,789;9,739;5,545;37,490;5,170;-2,739;-2,721;0,000;39,100;39,800;9,520;1,772;4,682;6,017;2,314;5,874;-3,111;28,006;0,000;278,540;Inf;290,000;290,000;4,793;2,904;22,467;25,048
7683,500;3,683;0,901;-35,209;1,785;9,589;5,545;37,490;5,170;-2,739;-2,721;0,000;39,100;39,800;9,567;1,839;4,961;6,215;2,931;6,097;-3,111;28,006;0,000;278,340;Inf;290,000;290,000;4,722;2,899;22,458;24,982
7684,000;3,683;0,901;-35,209;1,785;9,589;5,545;37,490;5,170;-2,739;-2,721;0,000;39,100;39,800;9,567;1,839;5,280;6,292;3,370;6,326;-3,111;28,006;0,000;278,340;Inf;290,000;290,000;5,051;2,912;22,466;25,008
7684,500;3,683;0,901;-35,209;1,785;9,589;5,545;37,490;5,170;-2,739;-2,721;0,000;39,100;39,800;9,567;1,839;5,150;6,317;2,598;6,187;-3,111;28,006;0,000;278,040;Inf;290,000;290,000;5,317;2,924;22,474;25,002
7685,000;3,683;0,901;-35,209;1,785;9,589;5,545;37,490;5,170;-2,739;-2,721;0,000;39,100;39,800;9,567;1,839;4,921;6,296;2,202;6,075;-3,111;28,006;0,000;278,040;Inf;290,000;290,000;5,063;2,937;22,457;24,977
7685,500;3,683;0,901;-35,209;1,785;9,589;5,477;37,506;5,192;-2,759;-2,720;0,000;39,064;39,696;9,567;1,839;4,790;6,295;2,862;6,241;-3,116;27,996;0,000;277,640;Inf;290,000;290,000;4,874;2,949;22,462;24,965
7686,000;3,683;0,901;-35,209;1,785;9,589;5,477;37,506;5,192;-2,759;-2,720;0,000;39,100;39,700;9,567;1,839;5,302;6,479;3,758;6,501;-3,116;27,996;0,000;277,640;Inf;290,000;290,000;5,047;2,961;22,452;25,007
7686,500;3,335;0,786;-35,209;1,740;9,594;5,477;37,506;5,192;-2,759;-2,720;0,000;39,100;39,700;9,602;1,764;5,717;6,530;3,862;6,582;-3,116;27,996;0,000;277,540;Inf;290,000;290,000;5,510;2,973;22,446;24,927
7687,000;3,335;0,786;-35,209;1,740;9,594;5,477;37,506;5,192;-2,759;-2,720;0,000;39,100;39,700;9,602;1,764;5,581;6,490;3,265;6,445;-3,116;27,996;0,000;277,540;Inf;290,000;290,000;5,673;2,979;22,452;24,889
7687,500;3,335;0,786;-35,209;1,740;9,594;5,477;37,506;5,192;-2,759;-2,720;0,000;39,100;39,700;9,602;1,764;4,833;6,254;2,376;6,078;-3,116;27,996;0,000;277,040;Inf;290,000;290,000;5,445;2,985;22,461;24,905
7688,000;3,335;0,786;-35,209;1,740;9,594;5,477;37,506;5,192;-2,759;-2,720;0,000;39,100;39,700;9,602;1,764;4,963;6,383;3,426;6,337;-3,116;27,996;0,000;277,040;Inf;290,000;290,000;4,885;2,990;22,446;24,927
7688,500;3,335;0,786;-35,209;1,740;9,594;5,477;37,506;5,192;-2,759;-2,720;0,000;39,100;39,700;9,602;1,764;5,621;6,585;4,048;6,578;-3,116;27,996;0,000;277,140;Inf;290,000;290,000;5,277;2,996;22,448;24,896
7689,000;3,335;0,786;-35,209;1,740;9,594;5,574;37,507;5,170;-2,783;-2,733;0,000;39,054;39,715;9,602;1,764;5,750;6,510;3,644;6,507;-3,131;27,983;0,000;277,140;Inf;290,000;290,000;5,708;3,002;22,459;24,856
7689,500;3,335;0,786;-35,209;1,740;9,594;5,574;37,507;5,170;-2,783;-2,733;0,000;39,100;39,700;9,602;1,764;5,439;6,438;3,109;6,356;-3,131;27,983;0,000;277,540;Inf;290,000;290,000;5,603;3,007;22,460;24,865
7690,000;2,475;0,658;-34,630;1,792;9,592;5,574;37,507;5,170;-2,783;-2,733;0,000;39,100;39,700;9,674;1,699;5,042;6,348;2,807;6,218;-3,131;27,983;0,000;277,540;Inf;290,000;290,000;5,336;3,012;22,465;24,908
7690,500;2,475;0,658;-34,630;1,792;9,592;5,574;37,507;5,170;-2,783;-2,733;0,000;39,100;39,700;9,674;1,699;4,904;6,360;2,658;6,170;-3,131;27,983;0,000;277,240;Inf;290,000;290,000;5,104;3,004;22,443;24,943
7691,000;2,475;0,658;-34,630;1,792;9,592;5,574;37,507;5,170;-2,783;-2,733;0,000;39,100;39,700;9,674;1,699;5,599;6,622;3,970;6,612;-3,131;27,983;0,000;277,240;Inf;290,000;290,000;5,023;2,995;22,447;24,911
7691,500;2,475;0,658;-34,630;1,792;9,592;5,574;37,507;5,170;-2,783;-2,733;0,000;39,100;39,700;9,674;1,699;5,606;6,570;3,740;6,581;-3,131;27,983;0,000;276,940;Inf;290,000;290,000;5,701;2,986;22,438;24,907
7692,000;2,475;0,658;-34,630;1,792;9,592;5,552;37,464;5,168;-2,784;-2,721;0,000;39,057;39,689;9,674;1,699;5,480;6,525;3,000;6,409;-3,137;27,993;0,000;276,940;Inf;290,000;290,000;5,624;2,978;22,436;24,943
7692,500;2,475;0,658;-34,630;1,792;9,592;5,552;37,464;5,168;-2,784;-2,721;0,000;39,100;39,700;9,674;1,699;5,225;6,465;2,672;6,276;-3,137;27,993;0,000;277,240;Inf;290,000;290,000;5,354;2,970;22,439;24,945
7693,000;3,071;0,797;-33,850;1,803;9,592;5,552;37,464;5,168;-2,784;-2,721;0,000;39,100;39,700;9,811;1,672;5,025;6,374;3,198;6,380;-3,137;27,993;0,000;277,240;Inf;290,000;290,000;5,160;2,962;22,442;24,913
7693,500;3,071;0,797;-33,850;1,803;9,592;5,552;37,464;5,168;-2,784;-2,721;0,000;39,100;39,700;9,811;1,672;5,428;6,625;3,930;6,546;-3,137;27,993;0,000;277,440;Inf;290,000;290,000;5,244;2,963;22,451;24,897
7694,000;3,071;0,797;-33,850;1,803;9,592;5,552;37,464;5,168;-2,784;-2,721;0,000;39,100;39,700;9,811;1,672;5,756;6,619;4,044;6,605;-3,137;27,993;0,000;277,440;Inf;290,000;290,000;5,632;2,965;22,426;24,857
7694,500;3,071;0,797;-33,850;1,803;9,592;5,552;37,464;5,168;-2,784;-2,721;0,000;39,100;39,700;9,811;1,672;5,516;6,370;3,550;6,374;-3,137;27,993;0,000;277,540;Inf;290,000;290,000;5,756;2,967;22,438;24,876
7695,000;3,071;0,797;-33,850;1,803;9,592;5,531;37,495;5,166;-2,784;-2,727;0,000;39,044;39,727;9,811;1,672;5,281;6,326;3,096;6,239;-3,138;27,986;0,000;277,540;Inf;290,000;290,000;5,452;2,969;22,418;24,820
7695,500;3,071;0,797;-33,850;1,803;9,592;5,531;37,495;5,166;-2,784;-2,727;0,000;39,000;39,700;9,811;1,672;5,295;6,326;3,347;6,343;-3,138;27,986;0,000;277,640;Inf;290,000;290,000;5,235;2,970;22,424;24,933
7696,000;3,071;0,797;-33,850;1,803;9,592;5,531;37,495;5,166;-2,784;-2,727;0,000;39,000;39,700;9,811;1,672;5,551;6,686;4,127;6,620;-3,138;27,986;0,000;277,640;Inf;290,000;290,000;5,328;2,972;22,420;24,954
7696,500;3,668;0,850;-35,209;1,732;9,587;5,531;37,495;5,166;-2,784;-2,727;0,000;39,000;39,700;9,618;1,688;6,048;6,657;4,497;6,763;-3,138;27,986;0,000;277,540;Inf;290,000;290,000;5,746;2,974;22,425;24,887
7697,000;3,668;0,850;-35,209;1,732;9,587;5,531;37,495;5,166;-2,784;-2,727;0,000;39,000;39,700;9,618;1,688;5,924;6,525;4,091;6,637;-3,138;27,986;0,000;277,540;Inf;290,000;290,000;5,991;2,985;22,429;24,912
7697,500;3,668;0,850;-35,209;1,732;9,587;5,531;37,495;5,166;-2,784;-2,727;0,000;39,000;39,700;9,618;1,688;5,536;6,497;3,425;6,501;-3,138;27,986;0,000;277,440;Inf;290,000;290,000;5,794;2,996;22,421;24,899
7698,000;3,668;0,850;-35,209;1,732;9,587;5,531;37,495;5,166;-2,784;-2,727;0,000;39,000;39,700;9,618;1,688;5,251;6,503;2,779;6,387;-3,138;27,986;0,000;277,440;Inf;290,000;290,000;5,490;3,007;22,429;24,938
7698,500;3,668;0,850;-35,209;1,732;9,587;5,548;37,549;5,192;-2,798;-2,724;0,000;39,049;39,704;9,618;1,688;5,877;6,719;4,268;6,839;-3,133;27,980;0,000;277,240;Inf;290,000;290,000;5,230;3,018;22,414;24,931
7699,000;3,668;0,850;-35,209;1,732;9,587;5,548;37,549;5,192;-2,798;-2,724;0,000;39,000;39,700;9,618;1,688;5,801;6,765;3,939;6,827;-3,133;27,980;0,000;277,240;Inf;290,000;290,000;5,926;3,029;22,414;24,959
7699,500;3,449;0,839;-35,209;1,741;9,613;5,548;37,549;5,192;-2,798;-2,724;0,000;39,000;39,700;9,559;1,841;5,674;6,739;3,254;6,712;-3,133;27,980;0,000;277,040;Inf;290,000;290,000;5,833;3,039;22,401;25,040
7700,000;3,449;0,839;-35,209;1,741;9,613;5,548;37,549;5,192;-2,798;-2,724;0,000;39,000;39,700;9,559;1,841;5,526;6,675;2,919;6,520;-3,133;27,980;0,000;277,040;Inf;290,000;290,000;5,595;3,046;22,413;25,008
7700,500;3,449;0,839;-35,209;1,741;9,613;5,548;37,549;5,192;-2,798;-2,724;0,000;39,000;39,700;9,559;1,841;5,204;6,575;2,641;6,419;-3,133;27,980;0,000;277,040;Inf;290,000;290,000;5,410;3,052;22,420;25,065
7701,000;3,449;0,839;-35,209;1,741;9,613;5,548;37,549;5,192;-2,798;-2,724;0,000;39,000;39,700;9,559;1,841;5,224;6,501;3,243;6,488;-3,133;27,980;0,000;277,040;Inf;290,000;290,000;5,210;3,059;22,402;24,998
7701,500;3,449;0,839;-35,209;1,741;9,613;5,568;37,521;5,173;-2,823;-2,733;0,000;39,047;39,721;9,559;1,841;5,572;6,674;4,017;6,686;-3,135;27,984;0,000;276,940;Inf;290,000;290,000;5,364;3,065;22,402;25,013
7702,000;3,449;0,839;-35,209;1,741;9,613;5,568;37,521;5,173;-2,823;-2,733;0,000;39,000;39,700;9,559;1,841;5,770;6,663;3,593;6,766;-3,135;27,984;0,000;276,940;Inf;290,000;290,000;5,737;3,072;22,399;25,092
7702,500;3,449;0,839;-35,209;1,741;9,613;5,568;37,521;5,173;-2,823;-2,733;0,000;39,000;39,700;9,559;1,841;5,413;6,744;2,833;6,648;-3,135;27,984;0,000;277,540;Inf;290,000;290,000;5,698;3,078;22,376;25,169
7703,000;2,595;0,667;-34,101;1,794;9,531;5,568;37,521;5,173;-2,823;-2,733;0,000;39,000;39,700;9,825;1,809;5,229;6,705;2,906;6,597;-3,135;27,984;0,000;277,540;Inf;290,000;290,000;5,410;3,084;22,388;25,260
7703,500;2,595;0,667;-34,101;1,794;9,531;5,568;37,521;5,173;-2,823;-2,733;0,000;39,000;39,700;9,825;1,809;5,483;6,746;3,638;6,703;-3,135;27,984;0,000;277,440;Inf;290,000;290,000;5,359;3,076;22,387;25,241
7704,000;2,595;0,667;-34,101;1,794;9,531;5,568;37,521;5,173;-2,823;-2,733;0,000;39,000;39,700;9,825;1,809;5,834;6,826;4,269;6,921;-3,135;27,984;0,000;277,440;Inf;290,000;290,000;5,642;3,068;22,388;25,218
7704,500;2,595;0,667;-34,101;1,794;9,531;5,568;37,521;5,173;-2,823;-2,733;0,000;39,000;39,700;9,825;1,809;5,914;6,835;4,084;6,926;-3,135;27,984;0,000;277,240;Inf;290,000;290,000;5,963;3,060;22,376;25,176
7705,000;2,595;0,667;-34,101;1,794;9,531;5,579;37,472;5,177;-2,836;-2,734;0,000;39,065;39,782;9,825;1,809;5,765;6,748;3,319;6,757;-3,135;27,991;0,000;277,240;Inf;290,000;290,000;5,940;3,053;22,368;25,156
7705,500;2,595;0,667;-34,101;1,794;9,531;5,579;37,472;5,177;-2,836;-2,734;0,000;39,100;39,800;9,825;1,809;5,358;6,686;3,063;6,668;-3,135;27,991;0,000;276,840;Inf;290,000;290,000;5,647;3,038;22,379;25,208
7706,000;3,448;0,789;-35,209;1,768;9,617;5,579;37,472;5,177;-2,836;-2,734;0,000;39,100;39,800;9,624;1,778;5,675;6,925;3,712;6,859;-3,135;27,991;0,000;276,840;Inf;290,000;290,000;5,444;3,038;22,380;25,230
7706,500;3,448;0,789;-35,209;1,768;9,617;5,579;37,472;5,177;-2,836;-2,734;0,000;39,100;39,800;9,624;1,778;5,940;7,026;3,901;6,980;-3,135;27,991;0,000;276,840;Inf;290,000;290,000;5,792;3,044;22,393;25,306
7707,000;3,448;0,789;-35,209;1,768;9,617;5,579;37,472;5,177;-2,836;-2,734;0,000;39,100;39,800;9,624;1,778;6,008;6,999;3,656;6,962;-3,135;27,991;0,000;276,840;Inf;290,000;290,000;5,962;3,051;22,373;25,263
7707,500;3,448;0,789;-35,209;1,768;9,617;5,579;37,472;5,177;-2,836;-2,734;0,000;39,100;39,800;9,624;1,778;5,804;6,982;3,214;6,895;-3,135;27,991;0,000;276,340;Inf;290,000;290,000;5,906;3,058;22,388;25,232
7708,000;3,448;0,789;-35,209;1,768;9,617;5,583;37,506;5,213;-2,830;-2,720;0,000;39,072;39,739;9,624;1,778;5,523;6,963;2,961;6,815;-3,127;27,977;0,000;276,340;Inf;290,000;290,000;5,724;3,064;22,376;25,249
7708,500;3,448;0,789;-35,209;1,768;9,617;5,583;37,506;5,213;-2,830;-2,720;0,000;39,100;39,700;9,624;1,778;5,546;6,898;3,335;6,867;-3,127;27,977;0,000;276,740;Inf;290,000;290,000;5,566;3,070;22,393;25,153
7709,000;3,448;0,789;-35,209;1,768;9,617;5,583;37,506;5,213;-2,830;-2,720;0,000;39,100;39,700;9,624;1,778;5,890;7,111;3,902;7,114;-3,127;27,977;0,000;276,740;Inf;290,000;290,000;5,662;3,076;22,371;25,130
7709,500;3,113;0,841;-34,395;1,751;9,613;5,583;37,506;5,213;-2,830;-2,720;0,000;39,100;39,700;9,691;1,839;5,805;7,067;3,542;7,040;-3,127;27,977;0,000;276,940;Inf;290,000;290,000;6,004;3,083;22,382;25,149
7710,000;3,113;0,841;-34,395;1,751;9,613;5,583;37,506;5,213;-2,830;-2,720;0,000;39,100;39,700;9,691;1,839;5,594;7,083;2,963;6,894;-3,127;27,977;0,000;276,940;Inf;290,000;290,000;5,863;3,083;22,380;25,171
7710,500;3,113;0,841;-34,395;1,751;9,613;5,583;37,506;5,213;-2,830;-2,720;0,000;39,100;39,700;9,691;1,839;5,418;7,031;3,008;6,868;-3,127;27,977;0,000;276,740;Inf;290,000;290,000;5,634;3,084;22,395;25,190
7711,000;3,113;0,841;-34,395;1,751;9,613;5,583;37,506;5,213;-2,830;-2,720;0,000;39,100;39,700;9,691;1,839;5,579;7,057;3,620;6,998;-3,127;27,977;0,000;276,740;Inf;290,000;290,000;5,581;3,084;22,382;25,241
7711,500;3,113;0,841;-34,395;1,751;9,613;5,573;37,545;5,199;-2,844;-2,713;0,000;39,080;39,771;9,691;1,839;5,996;7,078;4,064;7,116;-3,116;27,978;0,000;276,840;Inf;290,000;290,000;5,813;3,084;22,372;25,229
7712,000;3,113;0,841;-34,395;1,751;9,613;5,573;37,545;5,199;-2,844;-2,713;0,000;39,100;39,800;9,691;1,839;5,920;7,057;3,608;7,058;-3,116;27,978;0,000;276,840;Inf;290,000;290,000;6,063;3,085;22,384;25,131
7712,500;2,255;0,634;-34,210;1,786;9,612;5,573;37,545;5,199;-2,844;-2,713;0,000;39,100;39,800;9,718;1,856;5,740;7,011;2,727;6,889;-3,116;27,978;0,000;277,040;Inf;290,000;290,000;5,910;3,085;22,376;25,060
7713,000;2,255;0,634;-34,210;1,786;9,612;5,573;37,545;5,199;-2,844;-2,713;0,000;39,100;39,800;9,718;1,856;5,399;6,878;2,503;6,777;-3,116;27,978;0,000;277,040;Inf;290,000;290,000;5,592;3,072;22,381;25,052
7713,500;2,255;0,634;-34,210;1,786;9,612;5,573;37,545;5,199;-2,844;-2,713;0,000;39,100;39,800;9,718;1,856;5,663;6,956;3,200;6,959;-3,116;27,978;0,000;276,740;Inf;290,000;290,000;5,389;3,058;22,397;25,099
7714,000;2,255;0,634;-34,210;1,786;9,612;5,573;37,545;5,199;-2,844;-2,713;0,000;39,100;39,800;9,718;1,856;5,905;7,005;4,065;7,174;-3,116;27,978;0,000;276,740;Inf;290,000;290,000;5,695;3,045;22,389;25,097
7714,500;2,255;0,634;-34,210;1,786;9,612;5,596;37,484;5,203;-3,110;-2,712;0,000;39,088;39,839;9,718;1,856;5,934;7,097;3,522;7,151;-3,112;27,982;0,000;277,040;Inf;290,000;290,000;6,037;3,032;22,376;25,077
7715,000;2,255;0,634;-34,210;1,786;9,612;5,596;37,484;5,203;-3,110;-2,712;0,000;39,100;39,800;9,718;1,856;5,754;7,056;2,808;6,977;-3,112;27,982;0,000;277,040;Inf;290,000;290,000;5,926;3,020;22,393;25,119
7715,500;2,255;0,634;-34,210;1,786;9,612;5,596;37,484;5,203;-3,110;-2,712;0,000;39,100;39,800;9,718;1,856;5,620;7,032;2,364;6,879;-3,112;27,982;0,000;276,940;Inf;290,000;290,000;5,649;3,007;22,380;25,198
7716,000;2,374;0,669;-34,076;1,822;9,623;5,596;37,484;5,203;-3,110;-2,712;0,000;39,100;39,800;9,695;1,718;5,567;6,965;3,151;6,903;-3,112;27,982;0,000;276,940;Inf;290,000;290,000;5,474;2,995;22,401;25,228
7716,500;2,374;0,669;-34,076;1,822;9,623;5,596;37,484;5,203;-3,110;-2,712;0,000;39,100;39,800;9,695;1,718;6,100;6,985;4,344;7,088;-3,112;27,982;0,000;277,040;Inf;290,000;290,000;5,647;2,985;22,393;25,299
7717,000;2,374;0,669;-34,076;1,822;9,623;5,596;37,484;5,203;-3,110;-2,712;0,000;39,100;39,800;9,695;1,718;6,025;6,889;3,809;6,973;-3,112;27,982;0,000;277,040;Inf;290,000;290,000;6,130;2,975;22,413;25,331
7717,500;2,374;0,669;-34,076;1,822;9,623;5,596;37,484;5,203;-3,110;-2,712;0,000;39,100;39,800;9,695;1,718;5,839;6,817;2,944;6,784;-3,112;27,982;0,000;277,040;Inf;290,000;290,000;5,924;2,965;22,403;25,364
7718,000;2,374;0,669;-34,076;1,822;9,623;5,587;37,521;5,226;-3,062;-2,719;0,000;39,100;39,852;9,695;1,718;5,676;6,736;3,039;6,750;-3,113;27,977;0,000;277,040;Inf;290,000;290,000;5,596;2,955;22,403;25,349
7718,500;2,374;0,669;-34,076;1,822;9,623;5,587;37,521;5,226;-3,062;-2,719;0,000;39,100;39,900;9,695;1,718;5,823;6,904;3,695;6,974;-3,113;27,977;0,000;277,340;Inf;290,000;290,000;5,550;2,945;22,404;25,317
7719,000;2,847;0,731;-34,391;1,782;9,427;5,587;37,521;5,226;-3,062;-2,719;0,000;39,100;39,900;9,754;1,771;6,161;7,073;3,987;7,116;-3,113;27,977;0,000;277,340;Inf;290,000;290,000;5,849;2,936;22,400;25,374
7719,500;2,847;0,731;-34,391;1,782;9,427;5,587;37,521;5,226;-3,062;-2,719;0,000;39,100;39,900;9,754;1,771;6,281;7,033;3,848;7,118;-3,113;27,977;0,000;277,640;Inf;290,000;290,000;6,084;2,935;22,397;25,413
7720,000;2,847;0,731;-34,391;1,782;9,427;5,587;37,521;5,226;-3,062;-2,719;0,000;39,100;39,900;9,754;1,771;5,837;6,951;2,937;6,870;-3,113;27,977;0,000;277,640;Inf;290,000;290,000;6,070;2,933;22,407;25,474
7720,500;2,847;0,731;-34,391;1,782;9,427;5,587;37,521;5,226;-3,062;-2,719;0,000;39,100;39,900;9,754;1,771;5,668;6,791;3,105;6,742;-3,113;27,977;0,000;277,540;Inf;290,000;290,000;5,649;2,932;22,411;25,492
7721,000;2,847;0,731;-34,391;1,782;9,427;5,611;37,574;5,230;-3,036;-2,725;0,000;39,104;39,837;9,754;1,771;5,838;6,851;3,532;6,866;-3,128;27,961;0,000;277,540;Inf;290,000;290,000;5,576;2,930;22,403;25,401
7721,500;2,847;0,731;-34,391;1,782;9,427;5,611;37,574;5,230;-3,036;-2,725;0,000;39,100;39,800;9,754;1,771;6,013;7,042;4,201;7,029;-3,128;27,961;0,000;277,140;Inf;290,000;290,000;5,772;2,929;22,400;25,380
7722,000;2,822;0,790;-34,059;1,803;9,570;5,611;37,574;5,230;-3,036;-2,725;0,000;39,100;39,800;9,718;1,767;6,128;6,959;4,307;7,042;-3,128;27,961;0,000;277,140;Inf;290,000;290,000;6,071;2,928;22,402;25,352
7722,500;2,822;0,790;-34,059;1,803;9,570;5,611;37,574;5,230;-3,036;-2,725;0,000;39,100;39,800;9,718;1,767;5,939;6,780;3,819;6,849;-3,128;27,961;0,000;277,740;Inf;290,000;290,000;6,109;2,926;22,413;25,286
7723,000;2,822;0,790;-34,059;1,803;9,570;5,611;37,574;5,230;-3,036;-2,725;0,000;39,100;39,800;9,718;1,767;5,784;6,715;3,352;6,699;-3,128;27,961;0,000;277,740;Inf;290,000;290,000;5,847;2,924;22,415;25,354
7723,500;2,822;0,790;-34,059;1,803;9,570;5,611;37,574;5,230;-3,036;-2,725;0,000;39,100;39,800;9,718;1,767;5,786;6,929;3,912;6,881;-3,128;27,961;0,000;277,640;Inf;290,000;290,000;5,638;2,923;22,405;25,325
7724,000;2,822;0,790;-34,059;1,803;9,570;5,611;37,574;5,230;-3,036;-2,725;0,000;39,100;39,800;9,718;1,767;6,056;7,020;4,132;6,994;-3,128;27,961;0,000;277,640;Inf;290,000;290,000;5,877;2,921;22,413;25,272
7724,500;2,822;0,790;-34,059;1,803;9,570;5,584;37,548;5,238;-3,047;-2,728;0,000;39,109;39,834;9,718;1,767;6,253;7,014;4,021;7,046;-3,126;27,947;0,000;277,440;Inf;290,000;290,000;6,051;2,919;22,409;25,263
7725,000;2,822;0,790;-34,059;1,803;9,570;5,584;37,548;5,238;-3,047;-2,728;0,000;39,100;39,800;9,718;1,767;6,079;6,942;3,627;6,943;-3,126;27,947;0,000;277,440;Inf;290,000;290,000;6,083;2,918;22,397;25,263
7725,500;2,791;0,745;-33,247;1,831;9,555;5,584;37,548;5,238;-3,047;-2,728;0,000;39,100;39,800;9,851;1,745;5,815;6,762;3,324;6,794;-3,126;27,947;0,000;276,940;Inf;290,000;290,000;5,898;2,916;22,406;25,237
7726,000;2,791;0,745;-33,247;1,831;9,555;5,584;37,548;5,238;-3,047;-2,728;0,000;39,100;39,800;9,851;1,745;5,724;6,698;3,187;6,695;-3,126;27,947;0,000;276,940;Inf;290,000;290,000;5,674;2,914;22,401;25,230
7726,500;2,791;0,745;-33,247;1,831;9,555;5,584;37,548;5,238;-3,047;-2,728;0,000;39,100;39,800;9,851;1,745;5,872;6,749;3,620;6,845;-3,126;27,947;0,000;277,640;Inf;290,000;290,000;5,576;2,912;22,411;25,211
7727,000;2,791;0,745;-33,247;1,831;9,555;5,584;37,548;5,238;-3,047;-2,728;0,000;39,100;39,800;9,851;1,745;5,999;6,925;3,960;6,982;-3,126;27,947;0,000;277,640;Inf;290,000;290,000;5,771;2,910;22,398;25,261
7727,500;2,791;0,745;-33,247;1,831;9,555;5,614;37,525;5,218;-3,052;-2,722;0,000;39,123;39,871;9,851;1,745;5,982;6,855;3,930;6,900;-3,127;27,937;0,000;277,440;Inf;290,000;290,000;5,966;2,908;22,412;25,289
7728,000;2,791;0,745;-33,247;1,831;9,555;5,614;37,525;5,218;-3,052;-2,722;0,000;39,100;39,900;9,851;1,745;5,807;6,741;3,396;6,769;-3,127;27,937;0,000;277,440;Inf;290,000;290,000;5,917;2,906;22,397;25,279
7728,500;3,001;0,738;-35,084;1,801;9,610;5,614;37,525;5,218;-3,052;-2,722;0,000;39,100;39,900;9,684;1,909;5,688;6,737;3,205;6,741;-3,127;27,937;0,000;277,140;Inf;290,000;290,000;5,678;2,904;22,402;25,230
7729,000;3,001;0,738;-35,084;1,801;9,610;5,614;37,525;5,218;-3,052;-2,722;0,000;39,100;39,900;9,684;1,909;5,696;6,755;3,620;6,758;-3,127;27,937;0,000;277,140;Inf;290,000;290,000;5,593;2,906;22,404;25,181
7729,500;3,001;0,738;-35,084;1,801;9,610;5,614;37,525;5,218;-3,052;-2,722;0,000;39,100;39,900;9,684;1,909;6,098;6,758;4,203;6,916;-3,127;27,937;0,000;277,540;Inf;290,000;290,000;5,707;2,907;22,409;25,180
7730,000;3,001;0,738;-35,084;1,801;9,610;5,614;37,525;5,218;-3,052;-2,722;0,000;39,100;39,900;9,684;1,909;6,181;6,822;4,205;6,971;-3,127;27,937;0,000;277,540;Inf;290,000;290,000;5,994;2,909;22,412;25,043
7730,500;3,001;0,738;-35,084;1,801;9,610;5,614;37,525;5,218;-3,052;-2,722;0,000;39,100;39,900;9,684;1,909;6,028;6,776;3,821;6,863;-3,127;27,937;0,000;277,540;Inf;290,000;290,000;6,045;2,911;22,408;25,046
7731,000;3,001;0,738;-35,084;1,801;9,610;5,631;37,538;5,226;-3,029;-2,719;0,000;39,129;39,885;9,684;1,909;5,665;6,644;3,248;6,690;-3,133;27,932;0,000;277,540;Inf;290,000;290,000;5,872;2,912;22,410;25,016
7731,500;3,001;0,738;-35,084;1,801;9,610;5,631;37,538;5,226;-3,029;-2,719;0,000;39,100;39,900;9,684;1,909;5,746;6,652;3,807;6,770;-3,133;27,932;0,000;277,640;Inf;290,000;290,000;5,562;2,915;22,404;25,006
7732,000;3,061;0,801;-34,471;1,753;9,545;5,631;37,538;5,226;-3,029;-2,719;0,000;39,100;39,900;9,687;1,755;6,062;6,760;4,522;6,932;-3,133;27,932;0,000;277,640;Inf;290,000;290,000;5,744;2,915;22,410;25,066
7732,500;3,061;0,801;-34,471;1,753;9,545;5,631;37,538;5,226;-3,029;-2,719;0,000;39,100;39,900;9,687;1,755;6,220;6,754;4,290;6,945;-3,133;27,932;0,000;277,340;Inf;290,000;290,000;6,069;2,917;22,405;25,086
7733,000;3,061;0,801;-34,471;1,753;9,545;5,631;37,538;5,226;-3,029;-2,719;0,000;39,100;39,900;9,687;1,755;6,005;6,748;3,667;6,841;-3,133;27,932;0,000;277,340;Inf;290,000;290,000;6,052;2,920;22,391;25,110
7733,500;3,061;0,801;-34,471;1,753;9,545;5,631;37,538;5,226;-3,029;-2,719;0,000;39,100;39,900;9,687;1,755;5,855;6,717;3,340;6,750;-3,133;27,932;0,000;277,940;Inf;290,000;290,000;5,815;2,922;22,388;25,172
7734,000;3,061;0,801;-34,471;1,753;9,545;5,663;37,555;5,239;-3,014;-2,734;0,000;39,138;39,922;9,687;1,755;5,835;6,744;3,751;6,831;-3,137;27,924;0,000;277,940;Inf;290,000;290,000;5,666;2,924;22,395;25,071
7734,500;3,061;0,801;-34,471;1,753;9,545;5,663;37,555;5,239;-3,014;-2,734;0,000;39,100;39,900;9,687;1,755;6,122;6,951;4,173;7,018;-3,137;27,924;0,000;277,540;Inf;290,000;290,000;5,791;2,926;22,392;25,072
7735,000;3,077;0,732;-35,209;1,791;9,664;5,663;37,555;5,239;-3,014;-2,734;0,000;39,100;39,900;9,624;1,676;6,107;6,869;3,925;6,953;-3,137;27,924;0,000;277,540;Inf;290,000;290,000;6,066;2,929;22,397;25,025
