t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7735,500;3,077;0,732;-35,209;1,791;9,664;5,663;37,555;5,239;-3,014;-2,734;0,000;39,100;39,900;9,624;1,676;5,796;6,826;3,373;6,800;-3,137;27,924;0,000;277,440;Inf;290,000;290,000;5,963;2,931;22,386;24,979
7736,000;3,077;0,732;-35,209;1,791;9,664;5,663;37,555;5,239;-3,014;-2,734;0,000;39,100;39,900;9,624;1,676;5,636;6,763;3,057;6,697;-3,137;27,924;0,000;277,440;Inf;290,000;290,000;5,699;2,934;22,393;24,986
7736,500;3,077;0,732;-35,209;1,791;9,664;5,663;37,555;5,239;-3,014;-2,734;0,000;39,100;39,900;9,624;1,676;5,680;6,732;3,689;6,804;-3,137;27,924;0,000;277,640;Inf;290,000;290,000;5,538;2,936;22,407;24,947
7737,000;3,077;0,732;-35,209;1,791;9,664;5,663;37,555;5,239;-3,014;-2,734;0,000;39,100;39,900;9,624;1,676;5,967;6,849;4,440;7,065;-3,137;27,924;0,000;277,640;Inf;290,000;290,000;5,726;2,938;22,396;24,964
7737,500;3,077;0,732;-35,209;1,791;9,664;5,667;37,544;5,243;-3,023;-2,734;0,000;39,147;39,914;9,624;1,676;6,210;6,875;4,698;7,124;-3,127;27,915;0,000;277,640;Inf;290,000;290,000;6,080;2,940;22,387;24,998
7738,000;3,077;0,732;-35,209;1,791;9,664;5,667;37,544;5,243;-3,023;-2,734;0,000;39,100;39,900;9,624;1,676;5,780;6,827;3,034;6,770;-3,127;27,915;0,000;277,640;Inf;290,000;290,000;6,227;2,943;22,377;25,077
7738,500;2,827;0,693;-35,209;1,842;9,670;5,667;37,544;5,243;-3,023;-2,734;0,000;39,100;39,900;9,639;1,765;5,478;6,697;3,267;6,671;-3,127;27,915;0,000;277,440;Inf;290,000;290,000;5,602;2,945;22,389;25,093
7739,000;2,827;0,693;-35,209;1,842;9,670;5,667;37,544;5,243;-3,023;-2,734;0,000;39,100;39,900;9,639;1,765;5,741;6,763;3,943;6,791;-3,127;27,915;0,000;277,440;Inf;290,000;290,000;5,528;2,943;22,393;25,210
7739,500;2,827;0,693;-35,209;1,842;9,670;5,667;37,544;5,243;-3,023;-2,734;0,000;39,100;39,900;9,639;1,765;6,031;6,747;4,552;6,944;-3,127;27,915;0,000;277,240;Inf;290,000;290,000;5,810;2,941;22,378;25,273
7740,000;2,827;0,693;-35,209;1,842;9,670;5,667;37,544;5,243;-3,023;-2,734;0,000;39,100;39,900;9,639;1,765;6,093;6,692;4,650;6,830;-3,127;27,915;0,000;277,240;Inf;290,000;290,000;6,068;2,939;22,376;25,291
7740,500;2,827;0,693;-35,209;1,842;9,670;5,609;37,542;5,250;-3,031;-2,730;0,000;39,152;39,963;9,639;1,765;5,864;6,582;4,181;6,635;-3,134;27,921;0,000;277,340;Inf;290,000;290,000;6,066;2,937;22,392;25,334
7741,000;2,827;0,693;-35,209;1,842;9,670;5,609;37,542;5,250;-3,031;-2,730;0,000;39,200;40,000;9,639;1,765;5,605;6,489;3,644;6,478;-3,134;27,921;0,000;277,340;Inf;290,000;290,000;5,815;2,936;22,392;25,322
7741,500;2,919;0,734;-34,825;1,815;9,559;5,609;37,542;5,250;-3,031;-2,730;0,000;39,200;40,000;9,766;1,882;5,552;6,477;3,811;6,517;-3,134;27,921;0,000;277,340;Inf;290,000;290,000;5,554;2,934;22,402;25,324
7742,000;2,919;0,734;-34,825;1,815;9,559;5,609;37,542;5,250;-3,031;-2,730;0,000;39,200;40,000;9,766;1,882;6,037;6,741;4,546;6,912;-3,134;27,921;0,000;277,340;Inf;290,000;290,000;5,590;2,934;22,409;25,292
7742,500;2,919;0,734;-34,825;1,815;9,559;5,609;37,542;5,250;-3,031;-2,730;0,000;39,200;40,000;9,766;1,882;6,010;6,728;4,138;6,830;-3,134;27,921;0,000;277,640;Inf;290,000;290,000;6,059;2,933;22,398;25,328
7743,000;2,919;0,734;-34,825;1,815;9,559;5,609;37,542;5,250;-3,031;-2,730;0,000;39,200;40,000;9,766;1,882;5,806;6,675;3,480;6,644;-3,134;27,921;0,000;277,640;Inf;290,000;290,000;5,926;2,933;22,398;25,303
7743,500;2,919;0,734;-34,825;1,815;9,559;5,609;37,542;5,250;-3,031;-2,730;0,000;39,200;40,000;9,766;1,882;5,582;6,581;3,220;6,521;-3,134;27,921;0,000;278,140;Inf;290,000;290,000;5,651;2,933;22,394;25,329
7744,000;2,919;0,734;-34,825;1,815;9,559;5,619;37,579;5,250;-3,030;-2,703;0,000;39,169;39,961;9,766;1,882;5,632;6,588;4,073;6,705;-3,119;27,917;0,000;278,140;Inf;290,000;290,000;5,476;2,933;22,403;25,290
7744,500;2,919;0,734;-34,825;1,815;9,559;5,619;37,579;5,250;-3,030;-2,703;0,000;39,200;40,000;9,766;1,882;6,092;6,883;4,637;6,960;-3,119;27,917;0,000;278,040;Inf;290,000;290,000;5,749;2,932;22,408;25,201
7745,000;3,292;0,776;-35,209;1,719;9,623;5,619;37,579;5,250;-3,030;-2,703;0,000;39,200;40,000;9,675;1,855;6,388;6,832;4,634;7,014;-3,119;27,917;0,000;278,040;Inf;290,000;290,000;6,143;2,932;22,419;25,139
7745,500;3,292;0,776;-35,209;1,719;9,623;5,619;37,579;5,250;-3,030;-2,703;0,000;39,200;40,000;9,675;1,855;5,952;6,665;3,744;6,684;-3,119;27,917;0,000;277,840;Inf;290,000;290,000;6,217;2,938;22,421;25,097
7746,000;3,292;0,776;-35,209;1,719;9,623;5,619;37,579;5,250;-3,030;-2,703;0,000;39,200;40,000;9,675;1,855;5,685;6,607;3,521;6,621;-3,119;27,917;0,000;277,840;Inf;290,000;290,000;5,761;2,944;22,420;25,112
7746,500;3,292;0,776;-35,209;1,719;9,623;5,619;37,579;5,250;-3,030;-2,703;0,000;39,200;40,000;9,675;1,855;5,866;6,712;3,960;6,728;-3,119;27,917;0,000;277,740;Inf;290,000;290,000;5,608;2,950;22,409;25,177
7747,000;3,292;0,776;-35,209;1,719;9,623;5,612;37,585;5,238;-3,041;-2,725;0,000;39,173;39,980;9,675;1,855;6,100;6,874;4,536;6,978;-3,120;27,907;0,000;277,740;Inf;290,000;290,000;5,817;2,955;22,424;25,189
7747,500;3,292;0,776;-35,209;1,719;9,623;5,612;37,585;5,238;-3,041;-2,725;0,000;39,200;40,000;9,675;1,855;6,266;6,963;4,839;7,088;-3,120;27,907;0,000;277,740;Inf;290,000;290,000;6,122;2,961;22,415;25,191
7748,000;2,872;0,698;-34,882;1,822;9,635;5,612;37,585;5,238;-3,041;-2,725;0,000;39,200;40,000;9,644;1,605;6,164;6,813;4,269;6,913;-3,120;27,907;0,000;277,740;Inf;290,000;290,000;6,289;2,966;22,411;25,161
7748,500;2,872;0,698;-34,882;1,822;9,635;5,612;37,585;5,238;-3,041;-2,725;0,000;39,200;40,000;9,644;1,605;5,934;6,704;3,708;6,689;-3,120;27,907;0,000;278,240;Inf;290,000;290,000;6,039;2,965;22,407;25,153
7749,000;2,872;0,698;-34,882;1,822;9,635;5,612;37,585;5,238;-3,041;-2,725;0,000;39,200;40,000;9,644;1,605;5,691;6,705;3,883;6,728;-3,120;27,907;0,000;278,240;Inf;290,000;290,000;5,759;2,963;22,419;25,109
7749,500;2,872;0,698;-34,882;1,822;9,635;5,612;37,585;5,238;-3,041;-2,725;0,000;39,200;40,000;9,644;1,605;6,082;7,040;4,760;6,953;-3,120;27,907;0,000;278,240;Inf;290,000;290,000;5,752;2,962;22,404;25,090
7750,000;2,872;0,698;-34,882;1,822;9,635;5,601;37,547;5,229;-3,075;-2,711;0,000;39,177;40,031;9,644;1,605;6,455;6,983;5,129;7,021;-3,120;27,899;0,000;278,240;Inf;290,000;290,000;6,209;2,960;22,420;25,081
7750,500;2,872;0,698;-34,882;1,822;9,635;5,601;37,547;5,229;-3,075;-2,711;0,000;39,200;40,000;9,644;1,605;6,349;6,788;5,065;6,881;-3,120;27,899;0,000;278,440;Inf;290,000;290,000;6,397;2,959;22,402;25,040
7751,000;2,872;0,698;-34,882;1,822;9,635;5,601;37,547;5,229;-3,075;-2,711;0,000;39,200;40,000;9,644;1,605;6,132;6,658;4,681;6,730;-3,120;27,899;0,000;278,440;Inf;290,000;290,000;6,271;2,957;22,420;25,094
7751,500;3,192;0,738;-35,209;1,805;9,611;5,601;37,547;5,229;-3,075;-2,711;0,000;39,200;40,000;9,650;1,859;6,019;6,553;4,568;6,671;-3,120;27,899;0,000;278,340;Inf;290,000;290,000;6,050;2,956;22,395;25,152
7752,000;3,192;0,738;-35,209;1,805;9,611;5,601;37,547;5,229;-3,075;-2,711;0,000;39,200;40,000;9,650;1,859;6,075;6,716;4,900;6,891;-3,120;27,899;0,000;278,340;Inf;290,000;290,000;5,953;2,960;22,405;25,120
7752,500;3,192;0,738;-35,209;1,805;9,611;5,601;37,547;5,229;-3,075;-2,711;0,000;39,200;40,000;9,650;1,859;6,492;7,098;5,539;7,201;-3,120;27,899;0,000;278,040;Inf;290,000;290,000;6,146;2,964;22,409;25,078
7753,000;3,192;0,738;-35,209;1,805;9,611;5,601;37,547;5,229;-3,075;-2,711;0,000;39,200;40,000;9,650;1,859;6,371;6,806;4,828;6,983;-3,120;27,899;0,000;278,040;Inf;290,000;290,000;6,583;2,967;22,410;25,081
7753,500;3,192;0,738;-35,209;1,805;9,611;5,627;37,531;5,224;-3,055;-2,717;0,000;39,179;40,006;9,650;1,859;6,027;6,674;4,273;6,800;-3,134;27,894;0,000;278,240;Inf;290,000;290,000;6,247;2,971;22,402;25,083
7754,000;3,192;0,738;-35,209;1,805;9,611;5,627;37,531;5,224;-3,055;-2,717;0,000;39,200;40,000;9,650;1,859;6,163;6,784;4,723;6,969;-3,134;27,894;0,000;278,240;Inf;290,000;290,000;5,944;2,975;22,395;25,126
7754,500;3,397;0,889;-33,809;1,818;9,598;5,627;37,531;5,224;-3,055;-2,717;0,000;39,200;40,000;9,784;1,662;6,598;7,111;5,467;7,307;-3,134;27,894;0,000;278,640;Inf;290,000;290,000;6,160;2,978;22,411;25,125
7755,000;3,397;0,889;-33,809;1,818;9,598;5,627;37,531;5,224;-3,055;-2,717;0,000;39,200;40,000;9,784;1,662;6,850;7,274;5,629;7,405;-3,134;27,894;0,000;278,640;Inf;290,000;290,000;6,621;2,985;22,394;25,159
7755,500;3,397;0,889;-33,809;1,818;9,598;5,627;37,531;5,224;-3,055;-2,717;0,000;39,200;40,000;9,784;1,662;6,560;7,072;4,999;7,235;-3,134;27,894;0,000;278,140;Inf;290,000;290,000;6,789;2,992;22,391;25,245
7756,000;3,397;0,889;-33,809;1,818;9,598;5,627;37,531;5,224;-3,055;-2,717;0,000;39,200;40,000;9,784;1,662;6,192;6,842;4,630;6,929;-3,134;27,894;0,000;278,140;Inf;290,000;290,000;6,466;2,998;22,382;25,294
7756,500;3,397;0,889;-33,809;1,818;9,598;5,584;37,577;5,234;-3,056;-2,720;0,000;39,178;39,975;9,784;1,662;6,305;7,062;5,248;7,109;-3,121;27,886;0,000;278,240;Inf;290,000;290,000;6,148;3,005;22,402;25,361
7757,000;3,397;0,889;-33,809;1,818;9,598;5,584;37,577;5,234;-3,056;-2,720;0,000;39,200;40,000;9,784;1,662;6,869;7,359;6,004;7,532;-3,121;27,886;0,000;278,240;Inf;290,000;290,000;6,431;3,011;22,397;25,337
7757,500;3,397;0,889;-33,809;1,818;9,598;5,584;37,577;5,234;-3,056;-2,720;0,000;39,200;40,000;9,784;1,662;6,849;7,184;5,965;7,440;-3,121;27,886;0,000;278,040;Inf;290,000;290,000;6,941;3,018;22,398;25,279
7758,000;3,170;0,844;-33,796;1,790;9,531;5,584;37,577;5,234;-3,056;-2,720;0,000;39,200;40,000;11,463;1,774;6,607;6,980;5,230;7,161;-3,121;27,886;0,000;278,040;Inf;290,000;290,000;6,860;3,024;22,400;25,156
7758,500;3,170;0,844;-33,796;1,790;9,531;5,584;37,577;5,234;-3,056;-2,720;0,000;39,200;40,000;11,463;1,774;6,444;6,840;5,024;6,998;-3,121;27,886;0,000;278,140;Inf;290,000;290,000;6,494;3,026;22,388;25,103
7759,000;3,170;0,844;-33,796;1,790;9,531;5,584;37,577;5,234;-3,056;-2,720;0,000;39,200;40,000;11,463;1,774;6,074;6,741;4,947;6,907;-3,121;27,886;0,000;278,140;Inf;290,000;290,000;6,327;3,029;22,427;25,078
7759,500;3,170;0,844;-33,796;1,790;9,531;5,584;37,577;5,234;-3,056;-2,720;0,000;39,200;40,000;11,463;1,774;6,526;6,994;5,596;7,231;-3,121;27,886;0,000;278,040;Inf;290,000;290,000;6,167;3,031;22,409;25,114
7760,000;3,170;0,844;-33,796;1,790;9,531;5,594;37,569;5,204;-3,048;-2,734;0,000;39,186;39,989;11,463;1,774;6,829;7,377;6,278;7,373;-3,120;27,891;0,000;278,040;Inf;290,000;290,000;6,587;3,033;22,413;25,101
7760,500;3,170;0,844;-33,796;1,790;9,531;5,594;37,569;5,204;-3,048;-2,734;0,000;39,200;40,000;11,463;1,774;6,760;7,128;6,204;7,227;-3,120;27,891;0,000;277,940;Inf;290,000;290,000;6,964;3,036;22,424;25,120
7761,000;2,708;0,723;-33,798;1,804;9,539;5,594;37,569;5,204;-3,048;-2,734;0,000;39,200;40,000;9,793;1,786;6,467;6,842;5,853;7,006;-3,120;27,891;0,000;277,940;Inf;290,000;290,000;6,830;3,038;22,406;25,141
7761,500;2,708;0,723;-33,798;1,804;9,539;5,594;37,569;5,204;-3,048;-2,734;0,000;39,200;40,000;9,793;1,786;6,349;6,868;5,827;6,975;-3,120;27,891;0,000;278,040;Inf;290,000;290,000;6,542;3,032;22,406;25,044
7762,000;2,708;0,723;-33,798;1,804;9,539;5,594;37,569;5,204;-3,048;-2,734;0,000;39,200;40,000;9,793;1,786;6,630;7,124;6,013;7,169;-3,120;27,891;0,000;278,040;Inf;290,000;290,000;6,505;3,027;22,415;24,997
7762,500;2,708;0,723;-33,798;1,804;9,539;5,594;37,569;5,204;-3,048;-2,734;0,000;39,200;40,000;9,793;1,786;7,006;7,164;6,233;7,364;-3,120;27,891;0,000;277,640;Inf;290,000;290,000;6,734;3,022;22,406;25,076
7763,000;2,708;0,723;-33,798;1,804;9,539;5,594;37,560;5,220;-3,041;-2,725;0,000;39,198;40,004;9,793;1,786;6,946;7,121;6,223;7,330;-3,118;27,890;0,000;277,640;Inf;290,000;290,000;6,942;3,017;22,417;25,168
7763,500;2,708;0,723;-33,798;1,804;9,539;5,594;37,560;5,220;-3,041;-2,725;0,000;39,200;40,000;9,793;1,786;6,609;6,779;5,734;6,973;-3,118;27,890;0,000;278,040;Inf;290,000;290,000;6,905;3,012;22,405;25,124
7764,000;2,708;0,723;-33,798;1,804;9,539;5,594;37,560;5,220;-3,041;-2,725;0,000;39,200;40,000;9,793;1,786;6,415;6,663;5,567;6,909;-3,118;27,890;0,000;278,040;Inf;290,000;290,000;6,524;3,007;22,390;25,157
7764,500;2,234;0,624;-33,613;1,846;9,573;5,594;37,560;5,220;-3,041;-2,725;0,000;39,200;40,000;9,732;1,806;6,502;6,998;5,867;7,187;-3,118;27,890;0,000;278,240;Inf;290,000;290,000;6,388;3,002;22,408;25,204
7765,000;2,234;0,624;-33,613;1,846;9,573;5,594;37,560;5,220;-3,041;-2,725;0,000;39,200;40,000;9,732;1,806;7,001;7,176;6,133;7,371;-3,118;27,890;0,000;278,240;Inf;290,000;290,000;6,638;2,989;22,408;25,238
7765,500;2,234;0,624;-33,613;1,846;9,573;5,594;37,560;5,220;-3,041;-2,725;0,000;39,200;40,000;9,732;1,806;7,060;7,041;6,041;7,288;-3,118;27,890;0,000;278,240;Inf;290,000;290,000;6,920;2,977;22,395;25,246
7766,000;2,234;0,624;-33,613;1,846;9,573;5,594;37,560;5,220;-3,041;-2,725;0,000;39,200;40,000;9,732;1,806;6,757;6,887;5,745;7,109;-3,118;27,890;0,000;278,240;Inf;290,000;290,000;6,857;2,965;22,397;25,262
7766,500;2,234;0,624;-33,613;1,846;9,573;5,579;37,564;5,230;-3,022;-2,704;0,000;39,199;40,005;9,732;1,806;6,362;6,707;5,282;6,831;-3,124;27,893;0,000;278,040;Inf;290,000;290,000;6,625;2,953;22,407;25,233
7767,000;2,234;0,624;-33,613;1,846;9,573;5,579;37,564;5,230;-3,022;-2,704;0,000;39,200;40,000;9,732;1,806;6,266;6,672;5,349;6,889;-3,124;27,893;0,000;278,040;Inf;290,000;290,000;6,295;2,941;22,418;25,190
7767,500;3,430;0,858;-35,209;1,815;9,634;5,579;37,564;5,230;-3,022;-2,704;0,000;39,200;40,000;9,612;1,731;7,098;7,160;6,022;7,365;-3,124;27,893;0,000;277,940;Inf;290,000;290,000;6,294;2,929;22,426;25,220
7768,000;3,430;0,858;-35,209;1,815;9,634;5,579;37,564;5,230;-3,022;-2,704;0,000;39,200;40,000;9,612;1,731;6,846;7,021;5,837;7,201;-3,124;27,893;0,000;277,940;Inf;290,000;290,000;6,911;2,937;22,428;25,301
7768,500;3,430;0,858;-35,209;1,815;9,634;5,579;37,564;5,230;-3,022;-2,704;0,000;39,200;40,000;9,612;1,731;6,628;6,907;5,484;7,052;-3,124;27,893;0,000;278,040;Inf;290,000;290,000;6,726;2,945;22,421;25,266
7769,000;3,430;0,858;-35,209;1,815;9,634;5,579;37,564;5,230;-3,022;-2,704;0,000;39,200;40,000;9,612;1,731;6,184;6,691;4,948;6,871;-3,124;27,893;0,000;278,040;Inf;290,000;290,000;6,517;2,953;22,443;25,334
7769,500;3,430;0,858;-35,209;1,815;9,634;5,639;37,606;5,266;-3,018;-2,715;0,000;39,195;39,965;9,612;1,731;6,507;6,864;5,454;7,129;-3,122;27,893;0,000;277,940;Inf;290,000;290,000;6,174;2,961;22,450;25,314
7770,000;3,430;0,858;-35,209;1,815;9,634;5,639;37,606;5,266;-3,018;-2,715;0,000;39,200;40,000;9,612;1,731;6,867;7,343;6,013;7,453;-3,122;27,893;0,000;277,940;Inf;290,000;290,000;6,489;2,969;22,451;25,322
7770,500;3,430;0,858;-35,209;1,815;9,634;5,639;37,606;5,266;-3,018;-2,715;0,000;39,200;40,000;9,612;1,731;7,067;7,273;6,036;7,453;-3,122;27,893;0,000;277,840;Inf;290,000;290,000;6,919;2,977;22,458;25,354
7771,000;3,346;0,785;-35,209;1,750;9,624;5,639;37,606;5,266;-3,018;-2,715;0,000;39,200;40,000;9,653;1,857;6,458;6,825;5,181;7,033;-3,122;27,893;0,000;277,840;Inf;290,000;290,000;6,957;2,984;22,474;25,323
7771,500;3,346;0,785;-35,209;1,750;9,624;5,639;37,606;5,266;-3,018;-2,715;0,000;39,200;40,000;9,653;1,857;6,150;6,778;4,859;6,902;-3,122;27,893;0,000;277,540;Inf;290,000;290,000;6,374;2,990;22,463;25,348
7772,000;3,346;0,785;-35,209;1,750;9,624;5,639;37,606;5,266;-3,018;-2,715;0,000;39,200;40,000;9,653;1,857;6,436;6,926;5,246;7,062;-3,122;27,893;0,000;277,540;Inf;290,000;290,000;6,172;2,996;22,488;25,331
7772,500;3,346;0,785;-35,209;1,750;9,624;5,639;37,606;5,266;-3,018;-2,715;0,000;39,200;40,000;9,653;1,857;6,698;7,204;5,749;7,358;-3,122;27,893;0,000;277,640;Inf;290,000;290,000;6,417;3,001;22,479;25,349
7773,000;3,346;0,785;-35,209;1,750;9,624;5,663;37,572;5,246;-3,046;-2,711;0,000;39,193;39,982;9,653;1,857;6,679;7,223;5,803;7,380;-3,125;27,890;0,000;277,640;Inf;290,000;290,000;6,752;3,007;22,490;25,394
7773,500;3,346;0,785;-35,209;1,750;9,624;5,663;37,572;5,246;-3,046;-2,711;0,000;39,200;40,000;9,653;1,857;6,469;6,992;5,370;7,194;-3,125;27,890;0,000;277,540;Inf;290,000;290,000;6,771;3,013;22,492;25,479
7774,000;2,954;0,815;-34,103;1,887;9,571;5,663;37,572;5,246;-3,046;-2,711;0,000;39,200;40,000;9,714;1,878;6,300;6,793;4,842;6,934;-3,125;27,890;0,000;277,540;Inf;290,000;290,000;6,506;3,018;22,493;25,532
7774,500;2,954;0,815;-34,103;1,887;9,571;5,663;37,572;5,246;-3,046;-2,711;0,000;39,200;40,000;9,714;1,878;6,193;6,996;5,140;7,035;-3,125;27,890;0,000;277,940;Inf;290,000;290,000;6,217;3,017;22,500;25,495
7775,000;2,954;0,815;-34,103;1,887;9,571;5,663;37,572;5,246;-3,046;-2,711;0,000;39,200;40,000;9,714;1,878;6,681;7,148;5,650;7,297;-3,125;27,890;0,000;277,940;Inf;290,000;290,000;6,341;3,016;22,488;25,517
7775,500;2,954;0,815;-34,103;1,887;9,571;5,663;37,572;5,246;-3,046;-2,711;0,000;39,200;40,000;9,714;1,878;6,761;7,084;5,756;7,278;-3,125;27,890;0,000;278,040;Inf;290,000;290,000;6,694;3,015;22,507;25,440
7776,000;2,954;0,815;-34,103;1,887;9,571;5,585;37,554;5,240;-3,046;-2,724;0,000;39,189;40,013;9,714;1,878;6,613;6,853;5,429;7,093;-3,130;27,891;0,000;278,040;Inf;290,000;290,000;6,720;3,014;22,506;25,422
7776,500;2,954;0,815;-34,103;1,887;9,571;5,585;37,554;5,240;-3,046;-2,724;0,000;39,200;40,000;9,714;1,878;6,326;6,731;4,918;6,867;-3,130;27,891;0,000;277,940;Inf;290,000;290,000;6,497;3,013;22,500;25,386
7777,000;3,389;0,791;-35,209;1,823;9,650;5,585;37,554;5,240;-3,046;-2,724;0,000;39,200;40,000;9,623;1,831;6,157;6,611;4,929;6,861;-3,130;27,891;0,000;277,940;Inf;290,000;290,000;6,210;3,012;22,488;25,394
7777,500;3,389;0,791;-35,209;1,823;9,650;5,585;37,554;5,240;-3,046;-2,724;0,000;39,200;40,000;9,623;1,831;6,408;6,986;5,361;7,095;-3,130;27,891;0,000;278,040;Inf;290,000;290,000;6,140;3,018;22,500;25,399
7778,000;3,389;0,791;-35,209;1,823;9,650;5,585;37,554;5,240;-3,046;-2,724;0,000;39,200;40,000;9,623;1,831;6,677;7,005;5,384;7,131;-3,130;27,891;0,000;278,040;Inf;290,000;290,000;6,462;3,024;22,509;25,382
7778,500;3,389;0,791;-35,209;1,823;9,650;5,585;37,554;5,240;-3,046;-2,724;0,000;39,200;40,000;9,623;1,831;6,545;6,877;5,309;7,055;-3,130;27,891;0,000;277,640;Inf;290,000;290,000;6,549;3,030;22,501;25,317
7779,000;3,389;0,791;-35,209;1,823;9,650;5,585;37,554;5,240;-3,046;-2,724;0,000;39,200;40,000;9,623;1,831;6,371;6,710;5,091;6,924;-3,130;27,891;0,000;277,640;Inf;290,000;290,000;6,447;3,036;22,514;25,321
7779,500;3,389;0,791;-35,209;1,823;9,650;5,605;37,576;5,213;-3,044;-2,718;0,000;39,188;39,938;9,623;1,831;6,270;6,772;5,154;6,969;-3,127;27,882;0,000;277,840;Inf;290,000;290,000;6,274;3,042;22,516;25,329
7780,000;3,389;0,791;-35,209;1,823;9,650;5,605;37,576;5,213;-3,044;-2,718;0,000;39,200;39,900;9,623;1,831;6,443;7,080;5,512;7,133;-3,127;27,882;0,000;277,840;Inf;290,000;290,000;6,291;3,048;22,522;25,272
7780,500;3,109;0,817;-33,691;1,829;9,595;5,605;37,576;5,213;-3,044;-2,718;0,000;39,200;39,900;9,792;1,719;6,925;7,105;5,849;7,323;-3,127;27,882;0,000;278,240;Inf;290,000;290,000;6,542;3,053;22,510;25,259
7781,000;3,109;0,817;-33,691;1,829;9,595;5,605;37,576;5,213;-3,044;-2,718;0,000;39,200;39,900;9,792;1,719;6,898;6,934;5,780;7,222;-3,127;27,882;0,000;278,240;Inf;290,000;290,000;6,801;3,054;22,528;25,226
7781,500;3,109;0,817;-33,691;1,829;9,595;5,605;37,576;5,213;-3,044;-2,718;0,000;39,200;39,900;9,792;1,719;6,586;6,826;5,322;7,021;-3,127;27,882;0,000;277,940;Inf;290,000;290,000;6,709;3,055;22,530;25,196
7782,000;3,109;0,817;-33,691;1,829;9,595;5,605;37,576;5,213;-3,044;-2,718;0,000;39,200;39,900;9,792;1,719;6,310;6,924;5,350;7,099;-3,127;27,882;0,000;277,940;Inf;290,000;290,000;6,439;3,056;22,509;25,137
7782,500;3,109;0,817;-33,691;1,829;9,595;5,589;37,583;5,224;-3,048;-2,722;0,000;39,177;39,918;9,792;1,719;6,737;7,242;5,831;7,348;-3,124;27,881;0,000;277,840;Inf;290,000;290,000;6,421;3,057;22,536;25,094
7783,000;3,109;0,817;-33,691;1,829;9,595;5,589;37,583;5,224;-3,048;-2,722;0,000;39,200;39,900;9,792;1,719;7,073;7,130;6,013;7,379;-3,124;27,881;0,000;277,840;Inf;290,000;290,000;6,789;3,058;22,512;25,110
7783,500;2,237;0,616;-34,195;1,788;9,579;5,589;37,583;5,224;-3,048;-2,722;0,000;39,200;39,900;9,722;1,836;6,817;7,000;5,802;7,172;-3,124;27,881;0,000;277,340;Inf;290,000;290,000;6,899;3,059;22,533;25,100
7784,000;2,237;0,616;-34,195;1,788;9,579;5,589;37,583;5,224;-3,048;-2,722;0,000;39,200;39,900;9,722;1,836;6,486;6,799;5,394;6,958;-3,124;27,881;0,000;277,340;Inf;290,000;290,000;6,698;3,045;22,543;25,098
7784,500;2,237;0,616;-34,195;1,788;9,579;5,589;37,583;5,224;-3,048;-2,722;0,000;39,200;39,900;9,722;1,836;6,375;6,770;5,230;6,949;-3,124;27,881;0,000;277,940;Inf;290,000;290,000;6,409;3,032;22,505;24,979
7785,000;2,237;0,616;-34,195;1,788;9,579;5,589;37,583;5,224;-3,048;-2,722;0,000;39,200;39,900;9,722;1,836;6,586;7,117;5,715;7,258;-3,124;27,881;0,000;277,940;Inf;290,000;290,000;6,331;3,019;22,534;24,876
7785,500;2,237;0,616;-34,195;1,788;9,579;5,589;37,583;5,224;-3,048;-2,722;0,000;39,200;39,900;9,722;1,836;7,026;7,150;5,916;7,331;-3,124;27,881;0,000;277,440;Inf;290,000;290,000;6,669;3,006;22,515;24,830
7786,000;2,237;0,616;-34,195;1,788;9,579;5,603;37,534;5,212;-3,037;-2,717;0,000;39,189;39,930;9,722;1,836;6,666;6,963;5,512;7,158;-3,116;27,879;0,000;277,440;Inf;290,000;290,000;6,856;2,993;22,525;24,828
7786,500;2,237;0,616;-34,195;1,788;9,579;5,603;37,534;5,212;-3,037;-2,717;0,000;39,200;39,900;9,722;1,836;6,265;6,775;5,010;6,933;-3,116;27,879;0,000;278,040;Inf;290,000;290,000;6,575;2,981;22,508;24,906
7787,000;2,934;0,749;-34,374;1,877;9,618;5,603;37,534;5,212;-3,037;-2,717;0,000;39,200;39,900;9,700;1,617;6,407;6,837;5,163;7,047;-3,116;27,879;0,000;278,040;Inf;290,000;290,000;6,246;2,969;22,503;25,031
7787,500;2,934;0,749;-34,374;1,877;9,618;5,603;37,534;5,212;-3,037;-2,717;0,000;39,200;39,900;9,700;1,617;6,496;7,126;5,549;7,278;-3,116;27,879;0,000;277,540;Inf;290,000;290,000;6,363;2,968;22,522;25,007
7788,000;2,934;0,749;-34,374;1,877;9,618;5,603;37,534;5,212;-3,037;-2,717;0,000;39,200;39,900;9,700;1,617;6,847;7,323;5,872;7,437;-3,116;27,879;0,000;277,540;Inf;290,000;290,000;6,612;2,968;22,523;24,846
7788,500;2,934;0,749;-34,374;1,877;9,618;5,603;37,534;5,212;-3,037;-2,717;0,000;39,200;39,900;9,700;1,617;6,956;7,159;5,802;7,324;-3,116;27,879;0,000;277,540;Inf;290,000;290,000;6,870;2,967;22,504;24,758
7789,000;2,934;0,749;-34,374;1,877;9,618;5,611;37,551;5,215;-3,026;-2,720;0,000;39,176;39,882;9,700;1,617;6,335;6,843;5,111;6,973;-3,116;27,877;0,000;277,540;Inf;290,000;290,000;6,810;2,967;22,510;24,811
7789,500;2,934;0,749;-34,374;1,877;9,618;5,611;37,551;5,215;-3,026;-2,720;0,000;39,200;39,900;9,700;1,617;6,532;6,942;5,471;7,194;-3,116;27,877;0,000;277,740;Inf;290,000;290,000;6,316;2,966;22,498;24,765
7790,000;4,120;1,004;-35,209;1,815;9,627;5,611;37,551;5,215;-3,026;-2,720;0,000;39,200;39,900;9,555;1,884;6,934;7,411;5,948;7,447;-3,116;27,877;0,000;277,740;Inf;290,000;290,000;6,535;2,966;22,496;24,715
7790,500;4,120;1,004;-35,209;1,815;9,627;5,611;37,551;5,215;-3,026;-2,720;0,000;39,200;39,900;9,555;1,884;7,097;7,250;5,879;7,434;-3,116;27,877;0,000;277,640;Inf;290,000;290,000;6,935;2,984;22,504;24,687
7791,000;4,120;1,004;-35,209;1,815;9,627;5,611;37,551;5,215;-3,026;-2,720;0,000;39,200;39,900;9,555;1,884;6,813;7,014;5,533;7,232;-3,116;27,877;0,000;277,640;Inf;290,000;290,000;6,915;3,003;22,490;24,682
7791,500;4,120;1,004;-35,209;1,815;9,627;5,611;37,551;5,215;-3,026;-2,720;0,000;39,200;39,900;9,555;1,884;6,449;6,834;4,984;7,027;-3,116;27,877;0,000;277,640;Inf;290,000;290,000;6,648;3,039;22,485;24,715
7792,000;4,120;1,004;-35,209;1,815;9,627;5,611;37,551;5,215;-3,026;-2,720;0,000;39,200;39,900;9,555;1,884;6,264;6,799;4,816;7,044;-3,116;27,877;0,000;277,640;Inf;290,000;290,000;6,324;3,039;22,483;24,727
7792,500;4,120;1,004;-35,209;1,815;9,627;5,613;37,588;5,233;-3,003;-2,709;0,000;39,166;39,863;9,555;1,884;6,985;7,256;5,697;7,400;-3,117;27,874;0,000;277,840;Inf;290,000;290,000;6,231;3,057;22,476;24,758
7793,000;4,120;1,004;-35,209;1,815;9,627;5,613;37,588;5,233;-3,003;-2,709;0,000;39,200;39,900;9,555;1,884;6,844;7,113;5,669;7,273;-3,117;27,874;0,000;277,840;Inf;290,000;290,000;6,834;3,075;22,480;24,768
7793,500;3,586;0,830;-35,209;1,795;9,639;5,613;37,588;5,233;-3,003;-2,709;0,000;39,200;39,900;9,636;1,834;6,525;6,890;5,475;7,049;-3,117;27,874;0,000;277,640;Inf;290,000;290,000;6,725;3,092;22,473;24,735
7794,000;3,586;0,830;-35,209;1,795;9,639;5,613;37,588;5,233;-3,003;-2,709;0,000;39,200;39,900;9,636;1,834;6,162;6,691;5,076;6,878;-3,117;27,874;0,000;277,640;Inf;290,000;290,000;6,485;3,100;22,480;24,771
7794,500;3,586;0,830;-35,209;1,795;9,639;5,613;37,588;5,233;-3,003;-2,709;0,000;39,200;39,900;9,636;1,834;6,274;6,876;5,454;7,039;-3,117;27,874;0,000;277,740;Inf;290,000;290,000;6,202;3,108;22,492;24,893
7795,000;3,586;0,830;-35,209;1,795;9,639;5,613;37,588;5,233;-3,003;-2,709;0,000;39,200;39,900;9,636;1,834;6,795;7,110;5,855;7,297;-3,117;27,874;0,000;277,740;Inf;290,000;290,000;6,411;3,116;22,466;24,923
7795,500;3,586;0,830;-35,209;1,795;9,639;5,587;37,553;5,178;-3,007;-2,709;0,000;39,158;39,886;9,636;1,834;6,867;6,996;5,877;7,286;-3,102;27,878;0,000;277,440;Inf;290,000;290,000;6,764;3,123;22,445;24,855
7796,000;3,586;0,830;-35,209;1,795;9,639;5,587;37,553;5,178;-3,007;-2,709;0,000;39,200;39,900;9,636;1,834;6,602;6,823;5,553;7,045;-3,102;27,878;0,000;277,440;Inf;290,000;290,000;6,757;3,131;22,458;24,852
7796,500;2,655;0,625;-35,209;1,825;9,635;5,587;37,553;5,178;-3,007;-2,709;0,000;39,200;39,900;9,573;1,956;5,999;6,599;4,711;6,754;-3,102;27,878;0,000;277,540;Inf;290,000;290,000;6,506;3,138;22,456;24,855
7797,000;2,655;0,625;-35,209;1,825;9,635;5,587;37,553;5,178;-3,007;-2,709;0,000;39,200;39,900;9,573;1,956;6,223;6,774;5,202;6,986;-3,102;27,878;0,000;277,540;Inf;290,000;290,000;6,016;3,130;22,479;24,830
7797,500;2,655;0,625;-35,209;1,825;9,635;5,587;37,553;5,178;-3,007;-2,709;0,000;39,200;39,900;9,573;1,956;6,494;7,069;5,604;7,182;-3,102;27,878;0,000;277,940;Inf;290,000;290,000;6,296;3,123;22,464;24,778
7798,000;2,655;0,625;-35,209;1,825;9,635;5,587;37,553;5,178;-3,007;-2,709;0,000;39,200;39,900;9,573;1,956;6,726;7,037;5,575;7,194;-3,102;27,878;0,000;277,940;Inf;290,000;290,000;6,587;3,115;22,478;24,766
7798,500;2,655;0,625;-35,209;1,825;9,635;5,573;37,546;5,213;-3,016;-2,709;0,000;39,159;39,863;9,573;1,956;6,351;6,823;5,110;6,968;-3,106;27,864;0,000;277,440;Inf;290,000;290,000;6,633;3,107;22,471;24,838
7799,000;2,655;0,625;-35,209;1,825;9,635;5,573;37,546;5,213;-3,016;-2,709;0,000;39,200;39,900;9,573;1,956;5,980;6,627;4,663;6,714;-3,106;27,864;0,000;277,440;Inf;290,000;290,000;6,313;3,100;22,480;24,895
7799,500;2,655;0,625;-35,209;1,825;9,635;5,573;37,546;5,213;-3,016;-2,709;0,000;39,200;39,900;9,573;1,956;5,767;6,620;4,950;6,588;-3,106;27,864;0,000;277,940;Inf;290,000;290,000;5,996;3,093;22,480;24,890
7800,000;2,971;0,710;-35,209;1,848;9,672;5,573;37,546;5,213;-3,016;-2,709;0,000;39,200;39,900;9,564;1,743;6,805;7,213;5,980;7,210;-3,106;27,864;0,000;277,940;Inf;290,000;290,000;5,981;3,086;22,474;24,891
7800,500;2,971;0,710;-35,209;1,848;9,672;5,573;37,546;5,213;-3,016;-2,709;0,000;39,200;39,900;9,564;1,743;6,856;7,165;6,135;7,179;-3,106;27,864;0,000;277,840;Inf;290,000;290,000;6,802;3,084;22,495;24,873
7801,000;2,971;0,710;-35,209;1,848;9,672;5,573;37,546;5,213;-3,016;-2,709;0,000;39,200;39,900;9,564;1,743;6,699;6,794;5,990;6,891;-3,106;27,864;0,000;277,840;Inf;290,000;290,000;6,834;3,082;22,474;24,910
7801,500;2,971;0,710;-35,209;1,848;9,672;5,573;37,546;5,213;-3,016;-2,709;0,000;39,200;39,900;9,564;1,743;6,560;6,660;5,855;6,700;-3,106;27,864;0,000;277,940;Inf;290,000;290,000;6,594;3,080;22,477;24,886
7802,000;2,971;0,710;-35,209;1,848;9,672;5,561;37,578;5,197;-3,018;-2,691;0,000;39,159;39,846;9,564;1,743;6,317;6,492;5,759;6,566;-3,098;27,874;0,000;277,940;Inf;290,000;290,000;6,444;3,078;22,471;24,829
7802,500;2,971;0,710;-35,209;1,848;9,672;5,561;37,578;5,197;-3,018;-2,691;0,000;39,200;39,800;9,564;1,743;6,656;6,863;5,946;6,880;-3,098;27,874;0,000;277,440;Inf;290,000;290,000;6,283;3,077;22,473;24,783
7803,000;3,545;0,865;-35,209;1,846;9,663;5,561;37,578;5,197;-3,018;-2,691;0,000;39,200;39,800;9,589;1,787;6,956;7,116;6,263;7,188;-3,098;27,874;0,000;277,440;Inf;290,000;290,000;6,586;3,075;22,471;24,784
7803,500;3,545;0,865;-35,209;1,846;9,663;5,561;37,578;5,197;-3,018;-2,691;0,000;39,200;39,800;9,589;1,787;6,687;6,722;6,067;6,855;-3,098;27,874;0,000;277,740;Inf;290,000;290,000;6,880;3,082;22,462;24,825
7804,000;3,545;0,865;-35,209;1,846;9,663;5,561;37,578;5,197;-3,018;-2,691;0,000;39,200;39,800;9,589;1,787;6,554;6,548;5,872;6,655;-3,098;27,874;0,000;277,740;Inf;290,000;290,000;6,583;3,090;22,460;24,842
7804,500;3,545;0,865;-35,209;1,846;9,663;5,561;37,578;5,197;-3,018;-2,691;0,000;39,200;39,800;9,589;1,787;6,437;6,547;5,851;6,678;-3,098;27,874;0,000;277,240;Inf;290,000;290,000;6,408;3,098;22,473;24,878
7805,000;3,545;0,865;-35,209;1,846;9,663;5,599;37,595;5,192;-3,022;-2,705;0,000;39,140;39,862;9,589;1,787;6,604;6,899;6,052;6,940;-3,114;27,868;0,000;277,240;Inf;290,000;290,000;6,378;3,105;22,473;24,863
7805,500;3,545;0,865;-35,209;1,846;9,663;5,599;37,595;5,192;-3,022;-2,705;0,000;39,100;39,900;9,589;1,787;6,999;7,057;6,218;7,125;-3,114;27,868;0,000;277,940;Inf;290,000;290,000;6,624;3,112;22,470;24,863
7806,000;3,545;0,865;-35,209;1,846;9,663;5,599;37,595;5,192;-3,022;-2,705;0,000;39,100;39,900;9,589;1,787;6,979;6,909;6,193;7,037;-3,114;27,868;0,000;277,940;Inf;290,000;290,000;6,850;3,119;22,489;24,914
7806,500;3,126;0,827;-33,738;1,877;9,421;5,599;37,595;5,192;-3,022;-2,705;0,000;39,100;39,900;9,840;1,790;6,795;6,706;6,075;6,809;-3,114;27,868;0,000;277,940;Inf;290,000;290,000;6,779;3,126;22,498;24,965
7807,000;3,126;0,827;-33,738;1,877;9,421;5,599;37,595;5,192;-3,022;-2,705;0,000;39,100;39,900;9,840;1,790;6,480;6,494;5,820;6,600;-3,114;27,868;0,000;277,940;Inf;290,000;290,000;6,596;3,126;22,512;25,040
7807,500;3,126;0,827;-33,738;1,877;9,421;5,599;37,595;5,192;-3,022;-2,705;0,000;39,100;39,900;9,840;1,790;6,599;6,691;5,961;6,794;-3,114;27,868;0,000;277,840;Inf;290,000;290,000;6,348;3,126;22,506;25,027
7808,000;3,126;0,827;-33,738;1,877;9,421;5,599;37,595;5,192;-3,022;-2,705;0,000;39,100;39,900;9,840;1,790;6,927;7,052;6,200;7,033;-3,114;27,868;0,000;277,840;Inf;290,000;290,000;6,512;3,126;22,498;25,004
7808,500;3,126;0,827;-33,738;1,877;9,421;5,597;37,557;5,187;-3,025;-2,683;0,000;39,138;39,816;9,840;1,790;6,994;6,911;6,189;6,976;-3,103;27,870;0,000;277,340;Inf;290,000;290,000;6,803;3,126;22,527;25,058
7809,000;3,126;0,827;-33,738;1,877;9,421;5,597;37,557;5,187;-3,025;-2,683;0,000;39,100;39,800;9,840;1,790;6,810;6,675;6,074;6,807;-3,103;27,870;0,000;277,340;Inf;290,000;290,000;6,768;3,126;22,508;25,060
7809,500;2,977;0,778;-33,809;1,921;9,637;5,597;37,557;5,187;-3,025;-2,683;0,000;39,100;39,800;9,847;1,779;6,569;6,472;5,893;6,587;-3,103;27,870;0,000;277,940;Inf;290,000;290,000;6,591;3,126;22,509;24,955
7810,000;2,977;0,778;-33,809;1,921;9,637;5,597;37,557;5,187;-3,025;-2,683;0,000;39,100;39,800;9,847;1,779;6,447;6,422;5,769;6,556;-3,103;27,870;0,000;277,940;Inf;290,000;290,000;6,380;3,124;22,517;24,865
7810,500;2,977;0,778;-33,809;1,921;9,637;5,597;37,557;5,187;-3,025;-2,683;0,000;39,100;39,800;9,847;1,779;6,583;6,772;5,968;6,864;-3,103;27,870;0,000;278,040;Inf;290,000;290,000;6,298;3,121;22,509;24,815
7811,000;2,977;0,778;-33,809;1,921;9,637;5,597;37,557;5,187;-3,025;-2,683;0,000;39,100;39,800;9,847;1,779;6,857;6,893;6,361;6,865;-3,103;27,870;0,000;278,040;Inf;290,000;290,000;6,547;3,119;22,518;24,799
7811,500;2,977;0,778;-33,809;1,921;9,637;5,549;37,523;5,188;-3,009;-2,705;0,000;39,128;39,796;9,847;1,779;6,524;6,603;6,242;6,627;-3,114;27,860;0,000;277,740;Inf;290,000;290,000;6,744;3,117;22,512;24,738
7812,000;2,977;0,778;-33,809;1,921;9,637;5,549;37,523;5,188;-3,009;-2,705;0,000;39,100;39,800;9,847;1,779;6,241;6,378;6,081;6,405;-3,114;27,860;0,000;277,740;Inf;290,000;290,000;6,499;3,114;22,487;24,860
7812,500;2,977;0,778;-33,809;1,921;9,637;5,549;37,523;5,188;-3,009;-2,705;0,000;39,100;39,800;9,847;1,779;6,311;6,435;6,056;6,476;-3,114;27,860;0,000;277,140;Inf;290,000;290,000;6,276;3,112;22,502;24,777
7813,000;2,715;0,719;-34,113;1,923;9,621;5,549;37,523;5,188;-3,009;-2,705;0,000;39,100;39,800;9,693;1,736;6,582;6,677;6,210;6,789;-3,114;27,860;0,000;277,140;Inf;290,000;290,000;6,319;3,110;22,512;24,814
7813,500;2,715;0,719;-34,113;1,923;9,621;5,549;37,523;5,188;-3,009;-2,705;0,000;39,100;39,800;9,693;1,736;6,837;6,921;6,349;6,922;-3,114;27,860;0,000;277,340;Inf;290,000;290,000;6,565;3,103;22,507;24,805
7814,000;2,715;0,719;-34,113;1,923;9,621;5,549;37,523;5,188;-3,009;-2,705;0,000;39,100;39,800;9,693;1,736;6,648;6,685;6,296;6,732;-3,114;27,860;0,000;277,340;Inf;290,000;290,000;6,757;3,097;22,501;24,762
7814,500;2,715;0,719;-34,113;1,923;9,621;5,549;37,523;5,188;-3,009;-2,705;0,000;39,100;39,800;9,693;1,736;6,141;6,231;5,986;6,316;-3,114;27,860;0,000;277,440;Inf;290,000;290,000;6,590;3,091;22,506;24,844
7815,000;2,715;0,719;-34,113;1,923;9,621;5,542;37,571;5,195;-2,984;-2,688;0,000;39,132;39,850;9,693;1,736;6,441;6,449;6,056;6,588;-3,106;27,870;0,000;277,440;Inf;290,000;290,000;6,169;3,085;22,506;24,920
7815,500;2,715;0,719;-34,113;1,923;9,621;5,542;37,571;5,195;-2,984;-2,688;0,000;39,100;39,800;9,693;1,736;6,680;6,865;6,264;6,881;-3,106;27,870;0,000;277,540;Inf;290,000;290,000;6,384;3,079;22,498;24,971
7816,000;3,691;0,859;-35,209;1,820;9,624;5,542;37,571;5,195;-2,984;-2,688;0,000;39,100;39,800;9,561;1,796;6,802;6,770;6,338;6,838;-3,106;27,870;0,000;277,540;Inf;290,000;290,000;6,672;3,073;22,507;25,028
7816,500;3,691;0,859;-35,209;1,820;9,624;5,542;37,571;5,195;-2,984;-2,688;0,000;39,100;39,800;9,561;1,796;6,553;6,503;6,228;6,586;-3,106;27,870;0,000;277,940;Inf;290,000;290,000;6,687;3,083;22,504;25,074
7817,000;3,691;0,859;-35,209;1,820;9,624;5,542;37,571;5,195;-2,984;-2,688;0,000;39,100;39,800;9,561;1,796;6,191;6,235;6,009;6,340;-3,106;27,870;0,000;277,940;Inf;290,000;290,000;6,467;3,093;22,494;25,054
7817,500;3,691;0,859;-35,209;1,820;9,624;5,542;37,571;5,195;-2,984;-2,688;0,000;39,100;39,800;9,561;1,796;6,202;6,295;5,994;6,385;-3,106;27,870;0,000;278,240;Inf;290,000;290,000;6,194;3,103;22,495;25,072
7818,000;3,691;0,859;-35,209;1,820;9,624;5,548;37,558;5,151;-2,984;-2,701;0,000;39,124;39,791;9,561;1,796;6,974;6,966;6,428;6,966;-3,098;27,867;0,000;278,240;Inf;290,000;290,000;6,219;3,112;22,485;25,091
7818,500;3,691;0,859;-35,209;1,820;9,624;5,548;37,558;5,151;-2,984;-2,701;0,000;39,100;39,800;9,561;1,796;6,826;6,651;6,357;6,789;-3,098;27,867;0,000;277,440;Inf;290,000;290,000;6,833;3,122;22,473;25,107
7819,000;3,691;0,859;-35,209;1,820;9,624;5,548;37,558;5,151;-2,984;-2,701;0,000;39,100;39,800;9,561;1,796;6,454;6,448;6,206;6,569;-3,098;27,867;0,000;277,440;Inf;290,000;290,000;6,656;3,131;22,493;25,065
7819,500;2,804;0,662;-35,209;1,800;9,602;5,548;37,558;5,151;-2,984;-2,701;0,000;39,100;39,800;9,608;1,908;6,171;6,112;6,004;6,272;-3,098;27,867;0,000;277,340;Inf;290,000;290,000;6,419;3,140;22,480;25,020
7820,000;2,804;0,662;-35,209;1,800;9,602;5,548;37,558;5,151;-2,984;-2,701;0,000;39,100;39,800;9,608;1,908;6,198;6,462;6,054;6,547;-3,098;27,867;0,000;277,340;Inf;290,000;290,000;6,140;3,135;22,488;25,002
7820,500;2,804;0,662;-35,209;1,800;9,602;5,548;37,558;5,151;-2,984;-2,701;0,000;39,100;39,800;9,608;1,908;6,757;6,745;6,283;6,839;-3,098;27,867;0,000;277,940;Inf;290,000;290,000;6,315;3,129;22,494;24,965
7821,000;2,804;0,662;-35,209;1,800;9,602;5,548;37,558;5,151;-2,984;-2,701;0,000;39,100;39,800;9,608;1,908;6,743;6,672;6,337;6,800;-3,098;27,867;0,000;277,940;Inf;290,000;290,000;6,656;3,124;22,483;24,909
7821,500;2,804;0,662;-35,209;1,800;9,602;5,527;37,519;5,158;-2,959;-2,699;0,000;39,126;39,800;9,608;1,908;6,355;6,261;6,057;6,402;-3,095;27,873;0,000;278,040;Inf;290,000;290,000;6,638;3,119;22,498;24,937
7822,000;2,804;0,662;-35,209;1,800;9,602;5,527;37,519;5,158;-2,959;-2,699;0,000;39,100;39,800;9,608;1,908;6,109;6,226;5,962;6,338;-3,095;27,873;0,000;278,040;Inf;290,000;290,000;6,269;3,113;22,501;24,959
7822,500;3,684;0,846;-35,209;1,793;9,641;5,527;37,519;5,158;-2,959;-2,699;0,000;39,100;39,800;9,607;1,894;6,412;6,433;6,043;6,593;-3,095;27,873;0,000;277,940;Inf;290,000;290,000;6,159;3,108;22,498;25,025
7823,000;3,684;0,846;-35,209;1,793;9,641;5,527;37,519;5,158;-2,959;-2,699;0,000;39,100;39,800;9,607;1,894;6,646;6,870;6,264;6,880;-3,095;27,873;0,000;277,940;Inf;290,000;290,000;6,370;3,118;22,514;25,090
7823,500;3,684;0,846;-35,209;1,793;9,641;5,527;37,519;5,158;-2,959;-2,699;0,000;39,100;39,800;9,607;1,894;6,652;6,739;6,256;6,796;-3,095;27,873;0,000;277,440;Inf;290,000;290,000;6,665;3,127;22,483;25,182
7824,000;3,684;0,846;-35,209;1,793;9,641;5,527;37,519;5,158;-2,959;-2,699;0,000;39,100;39,800;9,607;1,894;6,327;6,380;6,060;6,492;-3,095;27,873;0,000;277,440;Inf;290,000;290,000;6,611;3,136;22,498;25,247
7824,500;3,684;0,846;-35,209;1,793;9,641;5,529;37,558;5,184;-2,929;-2,708;0,000;39,106;39,791;9,607;1,894;6,086;6,100;5,834;6,233;-3,099;27,874;0,000;277,040;Inf;290,000;290,000;6,315;3,145;22,494;25,238
7825,000;3,684;0,846;-35,209;1,793;9,641;5,529;37,558;5,184;-2,929;-2,708;0,000;39,100;39,800;9,607;1,894;6,017;6,171;5,799;6,289;-3,099;27,874;0,000;277,040;Inf;290,000;290,000;6,063;3,154;22,508;25,201
7825,500;3,371;0,820;-35,209;1,771;9,627;5,529;37,558;5,184;-2,929;-2,708;0,000;39,100;39,800;9,642;1,975;6,731;6,648;6,192;6,745;-3,099;27,874;0,000;277,540;Inf;290,000;290,000;6,069;3,163;22,485;25,207
7826,000;3,371;0,820;-35,209;1,771;9,627;5,529;37,558;5,184;-2,929;-2,708;0,000;39,100;39,800;9,642;1,975;6,514;6,390;6,083;6,513;-3,099;27,874;0,000;277,540;Inf;290,000;290,000;6,579;3,166;22,487;25,212
7826,500;3,371;0,820;-35,209;1,771;9,627;5,529;37,558;5,184;-2,929;-2,708;0,000;39,100;39,800;9,642;1,975;6,126;6,096;5,847;6,234;-3,099;27,874;0,000;276,440;Inf;290,000;290,000;6,375;3,169;22,491;25,204
7827,000;3,371;0,820;-35,209;1,771;9,627;5,529;37,558;5,184;-2,929;-2,708;0,000;39,100;39,800;9,642;1,975;5,920;5,988;5,728;6,147;-3,099;27,874;0,000;276,440;Inf;290,000;290,000;6,076;3,173;22,501;25,215
7827,500;3,371;0,820;-35,209;1,771;9,627;5,529;37,558;5,184;-2,929;-2,708;0,000;39,100;39,800;9,642;1,975;6,206;6,314;5,859;6,451;-3,099;27,874;0,000;276,840;Inf;290,000;290,000;5,946;3,176;22,485;25,167
7828,000;3,371;0,820;-35,209;1,771;9,627;5,534;37,580;5,198;-2,931;-2,690;0,000;39,111;39,775;9,642;1,975;6,532;6,612;6,058;6,671;-3,092;27,873;0,000;276,840;Inf;290,000;290,000;6,208;3,179;22,500;25,284
7828,500;3,371;0,820;-35,209;1,771;9,627;5,534;37,580;5,198;-2,931;-2,690;0,000;39,100;39,800;9,642;1,975;6,510;6,428;6,019;6,536;-3,092;27,873;0,000;276,940;Inf;290,000;290,000;6,468;3,182;22,478;25,302
7829,000;2,942;0,747;-34,707;1,847;9,557;5,534;37,580;5,198;-2,931;-2,690;0,000;39,100;39,800;9,722;1,908;5,785;5,824;5,572;6,024;-3,092;27,873;0,000;276,940;Inf;290,000;290,000;6,373;3,185;22,485;25,253
7829,500;2,942;0,747;-34,707;1,847;9,557;5,534;37,580;5,198;-2,931;-2,690;0,000;39,100;39,800;9,722;1,908;5,861;6,090;5,645;6,221;-3,092;27,873;0,000;277,040;Inf;290,000;290,000;5,801;3,181;22,487;25,221
7830,000;2,942;0,747;-34,707;1,847;9,557;5,534;37,580;5,198;-2,931;-2,690;0,000;39,100;39,800;9,722;1,908;6,190;6,325;5,768;6,385;-3,092;27,873;0,000;277,040;Inf;290,000;290,000;5,954;3,178;22,492;25,239
7830,500;2,942;0,747;-34,707;1,847;9,557;5,534;37,580;5,198;-2,931;-2,690;0,000;39,100;39,800;9,722;1,908;6,239;6,234;5,777;6,322;-3,092;27,873;0,000;277,840;Inf;290,000;290,000;6,167;3,174;22,472;25,239
7831,000;2,942;0,747;-34,707;1,847;9,557;5,526;37,550;5,178;-2,938;-2,687;0,000;39,102;39,749;9,722;1,908;6,076;6,085;5,715;6,200;-3,090;27,873;0,000;277,840;Inf;290,000;290,000;6,143;3,170;22,459;25,232
7831,500;2,942;0,747;-34,707;1,847;9,557;5,526;37,550;5,178;-2,938;-2,687;0,000;39,100;39,700;9,722;1,908;5,874;5,989;5,574;6,071;-3,090;27,873;0,000;278,040;Inf;290,000;290,000;6,019;3,166;22,471;25,223
7832,000;3,038;0,714;-35,209;1,845;9,635;5,526;37,550;5,178;-2,938;-2,687;0,000;39,100;39,700;9,659;1,992;5,564;5,783;5,359;5,920;-3,090;27,873;0,000;278,040;Inf;290,000;290,000;5,877;3,162;22,455;25,277
7832,500;3,038;0,714;-35,209;1,845;9,635;5,526;37,550;5,178;-2,938;-2,687;0,000;39,100;39,700;9,659;1,992;5,996;6,080;5,597;6,273;-3,090;27,873;0,000;278,240;Inf;290,000;290,000;5,656;3,160;22,483;25,290
7833,000;3,038;0,714;-35,209;1,845;9,635;5,526;37,550;5,178;-2,938;-2,687;0,000;39,100;39,700;9,659;1,992;6,059;6,184;5,725;6,289;-3,090;27,873;0,000;278,240;Inf;290,000;290,000;5,986;3,158;22,468;25,361
7833,500;3,038;0,714;-35,209;1,845;9,635;5,526;37,550;5,178;-2,938;-2,687;0,000;39,100;39,700;9,659;1,992;5,892;6,010;5,580;6,104;-3,090;27,873;0,000;277,840;Inf;290,000;290,000;6,064;3,156;22,470;25,351
7834,000;3,038;0,714;-35,209;1,845;9,635;5,526;37,550;5,178;-2,938;-2,687;0,000;39,100;39,700;9,659;1,992;5,620;5,753;5,394;5,861;-3,090;27,873;0,000;277,840;Inf;290,000;290,000;5,896;3,154;22,463;25,356
7834,500;3,038;0,714;-35,209;1,845;9,635;5,529;37,560;5,183;-2,929;-2,681;0,000;39,106;39,770;9,659;1,992;5,422;5,643;5,288;5,741;-3,075;27,878;0,000;277,040;Inf;290,000;290,000;5,657;3,153;22,446;25,359
7835,000;3,038;0,714;-35,209;1,845;9,635;5,529;37,560;5,183;-2,929;-2,681;0,000;39,100;39,800;9,659;1,992;5,652;5,775;5,310;5,849;-3,075;27,878;0,000;277,040;Inf;290,000;290,000;5,524;3,151;22,445;25,279
7835,500;3,734;0,918;-35,209;1,884;9,628;5,529;37,560;5,183;-2,929;-2,681;0,000;39,100;39,800;9,592;1,819;5,794;5,877;5,422;6,057;-3,075;27,878;0,000;277,140;Inf;290,000;290,000;5,646;3,149;22,441;25,250
7836,000;3,734;0,918;-35,209;1,884;9,628;5,529;37,560;5,183;-2,929;-2,681;0,000;39,100;39,800;9,592;1,819;5,563;5,715;5,359;5,897;-3,075;27,878;0,000;277,140;Inf;290,000;290,000;5,788;3,158;22,446;25,218
7836,500;3,734;0,918;-35,209;1,884;9,628;5,529;37,560;5,183;-2,929;-2,681;0,000;39,100;39,800;9,592;1,819;5,347;5,463;5,127;5,662;-3,075;27,878;0,000;277,540;Inf;290,000;290,000;5,633;3,168;22,437;25,247
7837,000;3,734;0,918;-35,209;1,884;9,628;5,529;37,560;5,183;-2,929;-2,681;0,000;39,100;39,800;9,592;1,819;5,254;5,470;5,054;5,644;-3,075;27,878;0,000;277,540;Inf;290,000;290,000;5,400;3,177;22,466;25,219
7837,500;3,734;0,918;-35,209;1,884;9,628;5,563;37,610;5,200;-2,929;-2,676;0,000;39,102;39,757;9,592;1,819;5,501;5,754;5,185;5,826;-3,087;27,885;0,000;277,140;Inf;290,000;290,000;5,356;3,186;22,456;25,206
7838,000;3,734;0,918;-35,209;1,884;9,628;5,563;37,610;5,200;-2,929;-2,676;0,000;39,100;39,800;9,592;1,819;5,785;5,754;5,310;5,946;-3,087;27,885;0,000;277,140;Inf;290,000;290,000;5,566;3,195;22,440;25,218
7838,500;3,244;0,781;-35,209;1,825;9,637;5,563;37,610;5,200;-2,929;-2,676;0,000;39,100;39,800;9,689;1,980;5,733;5,645;5,295;5,891;-3,087;27,885;0,000;277,440;Inf;290,000;290,000;5,699;3,204;22,435;25,170
7839,000;3,244;0,781;-35,209;1,825;9,637;5,563;37,610;5,200;-2,929;-2,676;0,000;39,100;39,800;9,689;1,980;5,438;5,461;5,092;5,647;-3,087;27,885;0,000;277,440;Inf;290,000;290,000;5,641;3,205;22,445;25,213
7839,500;3,244;0,781;-35,209;1,825;9,637;5,563;37,610;5,200;-2,929;-2,676;0,000;39,100;39,800;9,689;1,980;5,196;5,333;4,810;5,501;-3,087;27,885;0,000;277,540;Inf;290,000;290,000;5,409;3,205;22,446;25,290
7840,000;3,244;0,781;-35,209;1,825;9,637;5,563;37,610;5,200;-2,929;-2,676;0,000;39,100;39,800;9,689;1,980;5,374;5,736;5,053;5,825;-3,087;27,885;0,000;277,540;Inf;290,000;290,000;5,210;3,206;22,441;25,330
7840,500;3,244;0,781;-35,209;1,825;9,637;5,563;37,610;5,200;-2,929;-2,676;0,000;39,100;39,800;9,689;1,980;5,789;5,682;5,200;5,949;-3,087;27,885;0,000;277,240;Inf;290,000;290,000;5,497;3,207;22,439;25,324
7841,000;3,244;0,781;-35,209;1,825;9,637;5,550;37,557;5,174;-2,943;-2,675;0,000;39,108;39,767;9,689;1,980;5,541;5,459;5,085;5,687;-3,087;27,887;0,000;277,240;Inf;290,000;290,000;5,655;3,207;22,455;25,334
7841,500;3,244;0,781;-35,209;1,825;9,637;5,550;37,557;5,174;-2,943;-2,675;0,000;39,100;39,800;9,689;1,980;5,121;5,252;4,734;5,424;-3,087;27,887;0,000;277,240;Inf;290,000;290,000;5,443;3,208;22,439;25,326
7842,000;2,902;0,706;-35,188;1,948;9,601;5,550;37,557;5,174;-2,943;-2,675;0,000;39,100;39,800;9,647;1,773;4,831;5,078;4,444;5,278;-3,087;27,887;0,000;277,240;Inf;290,000;290,000;5,133;3,208;22,463;25,331
7842,500;2,902;0,706;-35,188;1,948;9,601;5,550;37,557;5,174;-2,943;-2,675;0,000;39,100;39,800;9,647;1,773;4,851;5,367;4,587;5,469;-3,087;27,887;0,000;277,640;Inf;290,000;290,000;4,908;3,203;22,466;25,284
7843,000;2,902;0,706;-35,188;1,948;9,601;5,550;37,557;5,174;-2,943;-2,675;0,000;39,100;39,800;9,647;1,773;5,413;5,613;4,839;5,731;-3,087;27,887;0,000;277,640;Inf;290,000;290,000;5,069;3,198;22,467;25,260
7843,500;2,902;0,706;-35,188;1,948;9,601;5,550;37,557;5,174;-2,943;-2,675;0,000;39,100;39,800;9,647;1,773;5,299;5,335;4,808;5,552;-3,087;27,887;0,000;277,440;Inf;290,000;290,000;5,399;3,194;22,479;25,240
7844,000;2,902;0,706;-35,188;1,948;9,601;5,554;37,525;5,158;-2,944;-2,677;0,000;39,092;39,771;9,647;1,773;4,962;5,177;4,490;5,334;-3,088;27,879;0,000;277,440;Inf;290,000;290,000;5,249;3,189;22,498;25,214
7844,500;2,902;0,706;-35,188;1,948;9,601;5,554;37,525;5,158;-2,944;-2,677;0,000;39,100;39,800;9,647;1,773;4,533;4,990;4,025;5,162;-3,088;27,879;0,000;277,840;Inf;290,000;290,000;4,991;3,184;22,486;25,212
7845,000;3,720;0,913;-34,985;1,881;9,651;5,554;37,525;5,158;-2,944;-2,677;0,000;39,100;39,800;9,694;1,731;4,681;5,252;4,278;5,354;-3,088;27,879;0,000;277,840;Inf;290,000;290,000;4,677;3,179;22,491;25,170
7845,500;3,720;0,913;-34,985;1,881;9,651;5,554;37,525;5,158;-2,944;-2,677;0,000;39,100;39,800;9,694;1,731;5,180;5,429;4,579;5,552;-3,088;27,879;0,000;276,940;Inf;290,000;290,000;4,891;3,188;22,498;25,163
7846,000;3,720;0,913;-34,985;1,881;9,651;5,554;37,525;5,158;-2,944;-2,677;0,000;39,100;39,800;9,694;1,731;5,244;5,324;4,659;5,537;-3,088;27,879;0,000;276,940;Inf;290,000;290,000;5,185;3,197;22,508;25,144
7846,500;3,720;0,913;-34,985;1,881;9,651;5,554;37,525;5,158;-2,944;-2,677;0,000;39,100;39,800;9,694;1,731;4,984;5,155;4,469;5,367;-3,088;27,879;0,000;277,140;Inf;290,000;290,000;5,191;3,206;22,505;25,116
7847,000;3,720;0,913;-34,985;1,881;9,651;5,554;37,525;5,158;-2,944;-2,677;0,000;39,100;39,800;9,694;1,731;4,378;4,865;3,765;5,047;-3,088;27,879;0,000;277,140;Inf;290,000;290,000;4,994;3,214;22,512;25,097
7847,500;3,720;0,913;-34,985;1,881;9,651;5,538;37,566;5,192;-2,927;-2,684;0,000;39,100;39,738;9,694;1,731;4,419;4,988;3,951;5,154;-3,089;27,886;0,000;277,740;Inf;290,000;290,000;4,514;3,222;22,507;25,055
7848,000;3,720;0,913;-34,985;1,881;9,651;5,538;37,566;5,192;-2,927;-2,684;0,000;39,100;39,700;9,694;1,731;5,016;5,252;4,372;5,452;-3,089;27,886;0,000;277,740;Inf;290,000;290,000;4,628;3,231;22,502;25,020
7848,500;3,309;0,871;-34,076;1,935;9,530;5,538;37,566;5,192;-2,927;-2,684;0,000;39,100;39,700;9,671;1,827;5,055;5,126;4,445;5,427;-3,089;27,886;0,000;277,040;Inf;290,000;290,000;5,023;3,239;22,517;25,024
7849,000;3,309;0,871;-34,076;1,935;9,530;5,538;37,566;5,192;-2,927;-2,684;0,000;39,100;39,700;9,671;1,827;4,753;5,005;3,992;5,182;-3,089;27,886;0,000;277,040;Inf;290,000;290,000;5,013;3,240;22,518;25,010
7849,500;3,309;0,871;-34,076;1,935;9,530;5,538;37,566;5,192;-2,927;-2,684;0,000;39,100;39,700;9,671;1,827;4,326;4,861;3,451;5,005;-3,089;27,886;0,000;278,040;Inf;290,000;290,000;4,733;3,241;22,506;24,915
7850,000;3,309;0,871;-34,076;1,935;9,530;5,538;37,566;5,192;-2,927;-2,684;0,000;39,100;39,700;9,671;1,827;3,975;4,701;3,150;4,835;-3,089;27,886;0,000;278,040;Inf;290,000;290,000;4,411;3,242;22,520;24,928
7850,500;3,309;0,871;-34,076;1,935;9,530;5,538;37,608;5,177;-2,926;-2,678;0,000;39,102;39,739;9,671;1,827;4,264;4,838;3,633;5,055;-3,080;27,895;0,000;277,240;Inf;290,000;290,000;4,165;3,243;22,530;24,861
7851,000;3,309;0,871;-34,076;1,935;9,530;5,538;37,608;5,177;-2,926;-2,678;0,000;39,100;39,700;9,671;1,827;4,776;5,107;4,082;5,216;-3,080;27,895;0,000;277,240;Inf;290,000;290,000;4,448;3,244;22,512;24,841
7851,500;2,730;0,679;-34,946;1,866;9,640;5,538;37,608;5,177;-2,926;-2,678;0,000;39,100;39,700;9,640;1,772;4,226;4,876;3,543;4,977;-3,080;27,895;0,000;276,840;Inf;290,000;290,000;4,795;3,245;22,520;24,843
7852,000;2,730;0,679;-34,946;1,866;9,640;5,538;37,608;5,177;-2,926;-2,678;0,000;39,100;39,700;9,640;1,772;3,759;4,671;2,950;4,754;-3,080;27,895;0,000;276,840;Inf;290,000;290,000;4,405;3,237;22,527;24,854
7852,500;2,730;0,679;-34,946;1,866;9,640;5,538;37,608;5,177;-2,926;-2,678;0,000;39,100;39,700;9,640;1,772;3,509;4,595;2,761;4,630;-3,080;27,895;0,000;277,040;Inf;290,000;290,000;4,033;3,228;22,527;24,848
