t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7853,000;2,730;0,679;-34,946;1,866;9,640;5,538;37,608;5,177;-2,926;-2,678;0,000;39,100;39,700;9,640;1,772;4,046;4,740;3,172;4,840;-3,080;27,895;0,000;277,040;Inf;290,000;290,000;3,873;3,220;22,511;24,816
7853,500;2,730;0,679;-34,946;1,866;9,640;5,523;37,567;5,171;-2,953;-2,677;0,000;39,104;39,735;9,640;1,772;4,196;4,854;3,460;4,997;-3,080;27,891;0,000;277,540;Inf;290,000;290,000;4,200;3,212;22,510;24,780
7854,000;2,730;0,679;-34,946;1,866;9,640;5,523;37,567;5,171;-2,953;-2,677;0,000;39,100;39,700;9,640;1,772;4,094;4,840;3,509;4,993;-3,080;27,891;0,000;277,540;Inf;290,000;290,000;4,377;3,204;22,509;24,810
7854,500;2,730;0,679;-34,946;1,866;9,640;5,523;37,567;5,171;-2,953;-2,677;0,000;39,100;39,700;9,640;1,772;3,693;4,552;2,869;4,677;-3,080;27,891;0,000;277,140;Inf;290,000;290,000;4,359;3,197;22,513;24,818
7855,000;3,368;0,829;-35,116;1,815;9,603;5,523;37,567;5,171;-2,953;-2,677;0,000;39,100;39,700;9,707;2,008;3,513;4,517;2,821;4,598;-3,080;27,891;0,000;277,140;Inf;290,000;290,000;3,948;3,189;22,520;24,866
7855,500;3,368;0,829;-35,116;1,815;9,603;5,523;37,567;5,171;-2,953;-2,677;0,000;39,100;39,700;9,707;2,008;3,900;4,619;3,279;4,791;-3,080;27,891;0,000;277,240;Inf;290,000;290,000;3,862;3,192;22,539;24,943
7856,000;3,368;0,829;-35,116;1,815;9,603;5,523;37,567;5,171;-2,953;-2,677;0,000;39,100;39,700;9,707;2,008;4,358;4,845;3,667;5,026;-3,080;27,891;0,000;277,240;Inf;290,000;290,000;4,147;3,195;22,504;24,941
7856,500;3,368;0,829;-35,116;1,815;9,603;5,523;37,567;5,171;-2,953;-2,677;0,000;39,100;39,700;9,707;2,008;4,182;4,763;3,628;4,927;-3,080;27,891;0,000;277,540;Inf;290,000;290,000;4,474;3,198;22,522;24,996
7857,000;3,368;0,829;-35,116;1,815;9,603;5,539;37,541;5,150;-2,960;-2,686;0,000;39,100;39,773;9,707;2,008;3,811;4,528;3,158;4,721;-3,081;27,890;0,000;277,540;Inf;290,000;290,000;4,375;3,200;22,506;25,032
7857,500;3,368;0,829;-35,116;1,815;9,603;5,539;37,541;5,150;-2,960;-2,686;0,000;39,100;39,800;9,707;2,008;3,523;4,436;2,757;4,571;-3,081;27,890;0,000;277,140;Inf;290,000;290,000;4,054;3,203;22,520;25,021
7858,000;3,185;0,863;-33,996;1,951;9,588;5,539;37,541;5,150;-2,960;-2,686;0,000;39,100;39,800;9,690;1,763;4,194;4,645;3,406;4,828;-3,081;27,890;0,000;277,140;Inf;290,000;290,000;3,822;3,206;22,519;25,034
7858,500;3,185;0,863;-33,996;1,951;9,588;5,539;37,541;5,150;-2,960;-2,686;0,000;39,100;39,800;9,690;1,763;4,220;4,787;3,641;4,970;-3,081;27,890;0,000;277,240;Inf;290,000;290,000;4,268;3,205;22,540;25,052
7859,000;3,185;0,863;-33,996;1,951;9,588;5,539;37,541;5,150;-2,960;-2,686;0,000;39,100;39,800;9,690;1,763;3,881;4,570;3,163;4,776;-3,081;27,890;0,000;277,240;Inf;290,000;290,000;4,405;3,205;22,535;25,071
7859,500;3,185;0,863;-33,996;1,951;9,588;5,539;37,541;5,150;-2,960;-2,686;0,000;39,100;39,800;9,690;1,763;3,587;4,474;2,409;4,546;-3,081;27,890;0,000;277,040;Inf;290,000;290,000;4,097;3,205;22,517;25,049
7860,000;3,185;0,863;-33,996;1,951;9,588;5,568;37,592;5,188;-2,928;-2,674;0,000;39,118;39,779;9,690;1,763;3,363;4,441;2,466;4,543;-3,085;27,901;0,000;277,040;Inf;290,000;290,000;3,754;3,204;22,530;24,989
7860,500;3,185;0,863;-33,996;1,951;9,588;5,568;37,592;5,188;-2,928;-2,674;0,000;39,100;39,800;9,690;1,763;3,657;4,603;2,743;4,673;-3,085;27,901;0,000;277,140;Inf;290,000;290,000;3,703;3,204;22,530;24,948
7861,000;3,185;0,863;-33,996;1,951;9,588;5,568;37,592;5,188;-2,928;-2,674;0,000;39,100;39,800;9,690;1,763;4,059;4,672;3,165;4,838;-3,085;27,901;0,000;277,140;Inf;290,000;290,000;3,919;3,204;22,518;24,913
7861,500;3,404;0,857;-34,398;1,866;9,581;5,568;37,592;5,188;-2,928;-2,674;0,000;39,100;39,800;9,769;1,863;3,900;4,594;3,103;4,732;-3,085;27,901;0,000;277,240;Inf;290,000;290,000;4,183;3,204;22,524;24,838
7862,000;3,404;0,857;-34,398;1,866;9,581;5,568;37,592;5,188;-2,928;-2,674;0,000;39,100;39,800;9,769;1,863;3,361;4,344;2,139;4,404;-3,085;27,901;0,000;277,240;Inf;290,000;290,000;4,082;3,207;22,521;24,777
7862,500;3,404;0,857;-34,398;1,866;9,581;5,568;37,592;5,188;-2,928;-2,674;0,000;39,100;39,800;9,769;1,863;3,286;4,405;2,407;4,439;-3,085;27,901;0,000;276,740;Inf;290,000;290,000;3,562;3,210;22,520;24,741
7863,000;3,404;0,857;-34,398;1,866;9,581;5,568;37,592;5,188;-2,928;-2,674;0,000;39,100;39,800;9,769;1,863;3,684;4,544;2,731;4,605;-3,085;27,901;0,000;276,740;Inf;290,000;290,000;3,634;3,213;22,526;24,752
7863,500;3,404;0,857;-34,398;1,866;9,581;5,552;37,581;5,139;-2,950;-2,683;0,000;39,120;39,799;9,769;1,863;4,043;4,709;3,381;4,772;-3,089;27,897;0,000;277,640;Inf;290,000;290,000;3,891;3,216;22,507;24,710
7864,000;3,404;0,857;-34,398;1,866;9,581;5,552;37,581;5,139;-2,950;-2,683;0,000;39,100;39,800;9,769;1,863;4,025;4,568;3,542;4,656;-3,089;27,897;0,000;277,640;Inf;290,000;290,000;4,226;3,219;22,503;24,740
7864,500;2,852;0,681;-35,209;1,841;9,645;5,552;37,581;5,139;-2,950;-2,683;0,000;39,100;39,800;9,654;1,688;3,702;4,336;3,278;4,419;-3,089;27,897;0,000;277,640;Inf;290,000;290,000;4,198;3,222;22,495;24,781
7865,000;2,852;0,681;-35,209;1,841;9,645;5,552;37,581;5,139;-2,950;-2,683;0,000;39,100;39,800;9,654;1,688;3,403;4,099;2,887;4,173;-3,089;27,897;0,000;277,640;Inf;290,000;290,000;3,934;3,216;22,489;24,750
7865,500;2,852;0,681;-35,209;1,841;9,645;5,552;37,581;5,139;-2,950;-2,683;0,000;39,100;39,800;9,654;1,688;3,958;4,392;3,369;4,504;-3,089;27,897;0,000;277,640;Inf;290,000;290,000;3,640;3,210;22,500;24,729
7866,000;2,852;0,681;-35,209;1,841;9,645;5,552;37,581;5,139;-2,950;-2,683;0,000;39,100;39,800;9,654;1,688;4,181;4,550;3,651;4,677;-3,089;27,897;0,000;277,640;Inf;290,000;290,000;4,056;3,205;22,505;24,708
7866,500;2,852;0,681;-35,209;1,841;9,645;5,530;37,568;5,146;-2,934;-2,669;0,000;39,129;39,854;9,654;1,688;4,147;4,362;3,640;4,577;-3,075;27,900;0,000;277,340;Inf;290,000;290,000;4,265;3,199;22,489;24,710
7867,000;2,852;0,681;-35,209;1,841;9,645;5,530;37,568;5,146;-2,934;-2,669;0,000;39,100;39,900;9,654;1,688;3,920;4,156;3,384;4,323;-3,075;27,900;0,000;277,340;Inf;290,000;290,000;4,182;3,193;22,490;24,725
7867,500;2,852;0,681;-35,209;1,841;9,645;5,530;37,568;5,146;-2,934;-2,669;0,000;39,100;39,900;9,654;1,688;3,530;4,004;2,949;4,125;-3,075;27,900;0,000;278,040;Inf;290,000;290,000;3,946;3,187;22,474;24,769
7868,000;2,893;0,669;-35,209;1,819;9,640;5,530;37,568;5,146;-2,934;-2,669;0,000;39,100;39,900;9,631;1,966;3,514;4,155;3,101;4,274;-3,075;27,900;0,000;278,040;Inf;290,000;290,000;3,652;3,182;22,488;24,814
7868,500;2,893;0,669;-35,209;1,819;9,640;5,530;37,568;5,146;-2,934;-2,669;0,000;39,100;39,900;9,631;1,966;4,160;4,547;3,590;4,666;-3,075;27,900;0,000;277,840;Inf;290,000;290,000;3,761;3,177;22,487;24,812
7869,000;2,893;0,669;-35,209;1,819;9,640;5,530;37,568;5,146;-2,934;-2,669;0,000;39,100;39,900;9,631;1,966;4,100;4,307;3,472;4,496;-3,075;27,900;0,000;277,840;Inf;290,000;290,000;4,241;3,173;22,482;24,861
7869,500;2,893;0,669;-35,209;1,819;9,640;5,530;37,568;5,146;-2,934;-2,669;0,000;39,100;39,900;9,631;1,966;3,838;4,147;3,140;4,280;-3,075;27,900;0,000;278,040;Inf;290,000;290,000;4,094;3,168;22,492;24,910
7870,000;2,893;0,669;-35,209;1,819;9,640;5,505;37,580;5,173;-2,934;-2,658;0,000;39,137;39,826;9,631;1,966;3,231;3,951;2,640;4,065;-3,076;27,909;0,000;278,040;Inf;290,000;290,000;3,851;3,163;22,469;24,924
7870,500;2,893;0,669;-35,209;1,819;9,640;5,505;37,580;5,173;-2,934;-2,658;0,000;39,100;39,800;9,631;1,966;3,595;4,064;3,036;4,263;-3,076;27,909;0,000;277,740;Inf;290,000;290,000;3,472;3,159;22,481;24,905
7871,000;3,125;0,762;-35,209;1,905;9,587;5,505;37,580;5,173;-2,934;-2,658;0,000;39,100;39,800;9,597;1,750;4,110;4,594;3,589;4,684;-3,076;27,909;0,000;277,740;Inf;290,000;290,000;3,739;3,155;22,503;24,887
7871,500;3,125;0,762;-35,209;1,905;9,587;5,505;37,580;5,173;-2,934;-2,658;0,000;39,100;39,800;9,597;1,750;4,605;4,526;3,701;4,676;-3,076;27,909;0,000;277,640;Inf;290,000;290,000;4,244;3,154;22,485;24,875
7872,000;3,125;0,762;-35,209;1,905;9,587;5,505;37,580;5,173;-2,934;-2,658;0,000;39,100;39,800;9,597;1,750;4,164;4,292;3,447;4,467;-3,076;27,909;0,000;277,640;Inf;290,000;290,000;4,377;3,154;22,493;24,940
7872,500;3,125;0,762;-35,209;1,905;9,587;5,505;37,580;5,173;-2,934;-2,658;0,000;39,100;39,800;9,597;1,750;3,207;4,015;2,524;4,134;-3,076;27,909;0,000;277,240;Inf;290,000;290,000;4,092;3,153;22,489;24,919
7873,000;3,125;0,762;-35,209;1,905;9,587;5,510;37,609;5,163;-2,946;-2,684;0,000;39,135;39,934;9,597;1,750;3,783;4,240;3,046;4,395;-3,087;27,894;0,000;277,240;Inf;290,000;290,000;3,470;3,153;22,474;24,937
7873,500;3,125;0,762;-35,209;1,905;9,587;5,510;37,609;5,163;-2,946;-2,684;0,000;39,100;39,900;9,597;1,750;4,182;4,423;3,406;4,656;-3,087;27,894;0,000;277,340;Inf;290,000;290,000;3,866;3,152;22,492;24,976
7874,000;3,125;0,762;-35,209;1,905;9,587;5,510;37,609;5,163;-2,946;-2,684;0,000;39,100;39,900;9,597;1,750;3,920;4,431;3,337;4,573;-3,087;27,894;0,000;277,340;Inf;290,000;290,000;4,167;3,152;22,504;25,049
7874,500;2,915;0,737;-34,482;1,840;9,536;5,510;37,609;5,163;-2,946;-2,684;0,000;39,100;39,900;9,735;1,884;3,669;4,232;3,085;4,401;-3,087;27,894;0,000;277,340;Inf;290,000;290,000;4,065;3,151;22,492;25,120
7875,000;2,915;0,737;-34,482;1,840;9,536;5,510;37,609;5,163;-2,946;-2,684;0,000;39,100;39,900;9,735;1,884;3,333;4,030;2,332;4,167;-3,087;27,894;0,000;277,340;Inf;290,000;290,000;3,847;3,148;22,494;25,117
7875,500;2,915;0,737;-34,482;1,840;9,536;5,510;37,609;5,163;-2,946;-2,684;0,000;39,100;39,900;9,735;1,884;3,306;4,141;2,589;4,241;-3,087;27,894;0,000;277,940;Inf;290,000;290,000;3,465;3,144;22,509;25,106
7876,000;2,915;0,737;-34,482;1,840;9,536;5,510;37,609;5,163;-2,946;-2,684;0,000;39,100;39,900;9,735;1,884;3,996;4,386;3,129;4,560;-3,087;27,894;0,000;277,940;Inf;290,000;290,000;3,570;3,140;22,495;25,078
7876,500;2,915;0,737;-34,482;1,840;9,536;5,512;37,571;5,154;-2,939;-2,669;0,000;39,151;39,867;9,735;1,884;3,880;4,350;3,152;4,525;-3,074;27,910;0,000;278,540;Inf;290,000;290,000;4,018;3,136;22,497;25,048
7877,000;2,915;0,737;-34,482;1,840;9,536;5,512;37,571;5,154;-2,939;-2,669;0,000;39,200;39,900;9,735;1,884;3,501;4,146;2,482;4,256;-3,074;27,910;0,000;278,540;Inf;290,000;290,000;3,977;3,133;22,497;25,015
7877,500;2,683;0,718;-33,048;1,847;9,558;5,512;37,571;5,154;-2,939;-2,669;0,000;39,200;39,900;9,736;1,799;3,127;4,046;2,234;4,109;-3,074;27,910;0,000;278,440;Inf;290,000;290,000;3,597;3,129;22,508;24,982
7878,000;2,683;0,718;-33,048;1,847;9,558;5,512;37,571;5,154;-2,939;-2,669;0,000;39,200;39,900;9,736;1,799;3,421;4,287;2,605;4,267;-3,074;27,910;0,000;278,440;Inf;290,000;290,000;3,379;3,122;22,510;24,957
7878,500;2,683;0,718;-33,048;1,847;9,558;5,512;37,571;5,154;-2,939;-2,669;0,000;39,200;39,900;9,736;1,799;4,052;4,592;3,333;4,724;-3,074;27,910;0,000;278,240;Inf;290,000;290,000;3,645;3,115;22,501;24,900
7879,000;2,683;0,718;-33,048;1,847;9,558;5,512;37,571;5,154;-2,939;-2,669;0,000;39,200;39,900;9,736;1,799;4,193;4,505;3,465;4,680;-3,074;27,910;0,000;278,240;Inf;290,000;290,000;4,175;3,108;22,514;24,915
7879,500;2,683;0,718;-33,048;1,847;9,558;5,515;37,544;5,133;-2,939;-2,666;0,000;39,161;39,904;9,736;1,799;3,810;4,206;3,012;4,346;-3,070;27,905;0,000;278,040;Inf;290,000;290,000;4,211;3,101;22,505;24,886
7880,000;2,683;0,718;-33,048;1,847;9,558;5,515;37,544;5,133;-2,939;-2,666;0,000;39,200;39,900;9,736;1,799;3,001;4,016;2,217;4,053;-3,070;27,905;0,000;278,040;Inf;290,000;290,000;3,843;3,094;22,497;24,849
7880,500;3,664;0,931;-33,978;1,842;9,538;5,515;37,544;5,133;-2,939;-2,666;0,000;39,200;39,900;9,782;1,833;3,753;4,246;2,926;4,420;-3,070;27,905;0,000;278,340;Inf;290,000;290,000;3,322;3,087;22,501;24,824
7881,000;3,664;0,931;-33,978;1,842;9,538;5,515;37,544;5,133;-2,939;-2,666;0,000;39,200;39,900;9,782;1,833;4,363;4,614;3,613;4,756;-3,070;27,905;0,000;278,340;Inf;290,000;290,000;3,836;3,096;22,502;24,781
7881,500;3,664;0,931;-33,978;1,842;9,538;5,515;37,544;5,133;-2,939;-2,666;0,000;39,200;39,900;9,782;1,833;3,962;4,389;3,424;4,526;-3,070;27,905;0,000;278,340;Inf;290,000;290,000;4,337;3,106;22,515;24,776
7882,000;3,664;0,931;-33,978;1,842;9,538;5,515;37,544;5,133;-2,939;-2,666;0,000;39,200;39,900;9,782;1,833;3,496;4,100;2,638;4,208;-3,070;27,905;0,000;278,340;Inf;290,000;290,000;4,075;3,115;22,505;24,814
7882,500;3,664;0,931;-33,978;1,842;9,538;5,515;37,544;5,133;-2,939;-2,666;0,000;39,200;39,900;9,782;1,833;3,292;3,928;2,261;3,984;-3,070;27,905;0,000;278,040;Inf;290,000;290,000;3,610;3,124;22,507;24,848
7883,000;3,664;0,931;-33,978;1,842;9,538;5,504;37,609;5,163;-2,918;-2,672;0,000;39,166;39,928;9,782;1,833;3,257;3,918;2,527;4,075;-3,080;27,904;0,000;278,040;Inf;290,000;290,000;3,367;3,133;22,498;24,888
7883,500;3,664;0,931;-33,978;1,842;9,538;5,504;37,609;5,163;-2,918;-2,672;0,000;39,200;39,900;9,782;1,833;4,467;4,443;3,616;4,669;-3,080;27,904;0,000;277,540;Inf;290,000;290,000;3,444;3,141;22,492;24,901
7884,000;3,418;0,889;-34,868;1,802;9,533;5,504;37,609;5,163;-2,918;-2,672;0,000;39,200;39,900;9,640;1,989;4,115;4,191;3,396;4,362;-3,080;27,904;0,000;277,540;Inf;290,000;290,000;4,299;3,150;22,506;24,934
7884,500;3,418;0,889;-34,868;1,802;9,533;5,504;37,609;5,163;-2,918;-2,672;0,000;39,200;39,900;9,640;1,989;3,729;4,000;3,131;4,115;-3,080;27,904;0,000;277,940;Inf;290,000;290,000;4,016;3,154;22,492;24,920
7885,000;3,418;0,889;-34,868;1,802;9,533;5,504;37,609;5,163;-2,918;-2,672;0,000;39,200;39,900;9,640;1,989;3,108;3,790;2,409;3,844;-3,080;27,904;0,000;277,940;Inf;290,000;290,000;3,744;3,159;22,504;24,898
7885,500;3,418;0,889;-34,868;1,802;9,533;5,504;37,609;5,163;-2,918;-2,672;0,000;39,200;39,900;9,640;1,989;3,367;4,030;2,818;4,137;-3,080;27,904;0,000;277,640;Inf;290,000;290,000;3,287;3,163;22,489;24,843
7886,000;3,418;0,889;-34,868;1,802;9,533;5,510;37,635;5,151;-2,928;-2,679;0,000;39,178;39,966;9,640;1,989;3,982;4,324;3,284;4,452;-3,087;27,913;0,000;277,640;Inf;290,000;290,000;3,588;3,167;22,510;24,777
7886,500;3,418;0,889;-34,868;1,802;9,533;5,510;37,635;5,151;-2,928;-2,679;0,000;39,200;40,000;9,640;1,989;4,213;4,227;3,442;4,464;-3,087;27,913;0,000;277,740;Inf;290,000;290,000;4,011;3,171;22,486;24,732
7887,000;2,815;0,762;-34,082;1,876;9,531;5,510;37,635;5,151;-2,928;-2,679;0,000;39,200;40,000;9,707;1,876;3,513;3,876;2,727;3,989;-3,087;27,913;0,000;277,740;Inf;290,000;290,000;4,086;3,175;22,501;24,714
7887,500;2,815;0,762;-34,082;1,876;9,531;5,510;37,635;5,151;-2,928;-2,679;0,000;39,200;40,000;9,707;1,876;3,082;3,756;2,349;3,904;-3,087;27,913;0,000;277,740;Inf;290,000;290,000;3,526;3,169;22,472;24,690
7888,000;2,815;0,762;-34,082;1,876;9,531;5,510;37,635;5,151;-2,928;-2,679;0,000;39,200;40,000;9,707;1,876;3,527;4,064;2,874;4,256;-3,087;27,913;0,000;277,740;Inf;290,000;290,000;3,273;3,164;22,451;24,635
7888,500;2,815;0,762;-34,082;1,876;9,531;5,510;37,635;5,151;-2,928;-2,679;0,000;39,200;40,000;9,707;1,876;4,088;4,301;3,343;4,440;-3,087;27,913;0,000;277,740;Inf;290,000;290,000;3,680;3,158;22,480;24,625
7889,000;2,815;0,762;-34,082;1,876;9,531;5,510;37,635;5,151;-2,928;-2,679;0,000;39,200;40,000;9,707;1,876;4,136;4,172;3,233;4,355;-3,087;27,913;0,000;277,740;Inf;290,000;290,000;4,043;3,152;22,482;24,622
7889,500;2,815;0,762;-34,082;1,876;9,531;5,513;37,570;5,123;-2,945;-2,672;0,000;39,191;39,980;9,707;1,876;3,709;3,974;2,885;4,178;-3,068;27,911;0,000;276,440;Inf;290,000;290,000;3,974;3,147;22,469;24,681
7890,000;2,815;0,762;-34,082;1,876;9,531;5,513;37,570;5,123;-2,945;-2,672;0,000;39,200;40,000;9,707;1,876;3,299;3,854;2,243;3,945;-3,068;27,911;0,000;276,440;Inf;290,000;290,000;3,687;3,141;22,459;24,742
7890,500;3,201;0,731;-35,209;1,873;9,602;5,513;37,570;5,123;-2,945;-2,672;0,000;39,200;40,000;9,594;1,800;2,933;3,747;1,982;3,865;-3,068;27,911;0,000;277,540;Inf;290,000;290,000;3,335;3,136;22,472;24,730
7891,000;3,201;0,731;-35,209;1,873;9,602;5,513;37,570;5,123;-2,945;-2,672;0,000;39,200;40,000;9,594;1,800;3,462;4,229;2,830;4,282;-3,068;27,911;0,000;277,540;Inf;290,000;290,000;3,131;3,137;22,454;24,762
7891,500;3,201;0,731;-35,209;1,873;9,602;5,513;37,570;5,123;-2,945;-2,672;0,000;39,200;40,000;9,594;1,800;3,671;4,165;2,868;4,234;-3,068;27,911;0,000;277,340;Inf;290,000;290,000;3,701;3,138;22,463;24,824
7892,000;3,201;0,731;-35,209;1,873;9,602;5,513;37,570;5,123;-2,945;-2,672;0,000;39,200;40,000;9,594;1,800;3,350;3,939;2,842;4,030;-3,068;27,911;0,000;277,340;Inf;290,000;290,000;3,734;3,139;22,464;24,843
7892,500;3,201;0,731;-35,209;1,873;9,602;5,501;37,597;5,152;-2,940;-2,668;0,000;39,199;40,046;9,594;1,800;3,143;3,686;2,745;3,771;-3,076;27,920;0,000;277,340;Inf;290,000;290,000;3,540;3,140;22,480;24,900
7893,000;3,201;0,731;-35,209;1,873;9,602;5,501;37,597;5,152;-2,940;-2,668;0,000;39,200;40,000;9,594;1,800;3,011;3,703;2,755;3,765;-3,076;27,920;0,000;277,340;Inf;290,000;290,000;3,336;3,141;22,464;24,848
7893,500;3,670;0,897;-35,209;1,864;9,547;5,501;37,597;5,152;-2,940;-2,668;0,000;39,200;40,000;9,683;1,899;3,486;3,924;3,006;3,985;-3,076;27,920;0,000;276,540;Inf;290,000;290,000;3,309;3,142;22,453;24,854
7894,000;3,670;0,897;-35,209;1,864;9,547;5,501;37,597;5,152;-2,940;-2,668;0,000;39,200;40,000;9,683;1,899;3,943;4,143;3,375;4,288;-3,076;27,920;0,000;276,540;Inf;290,000;290,000;3,600;3,151;22,466;24,894
7894,500;3,670;0,897;-35,209;1,864;9,547;5,501;37,597;5,152;-2,940;-2,668;0,000;39,200;40,000;9,683;1,899;3,553;3,700;3,087;3,876;-3,076;27,920;0,000;277,140;Inf;290,000;290,000;3,937;3,159;22,475;24,949
7895,000;3,670;0,897;-35,209;1,864;9,547;5,501;37,597;5,152;-2,940;-2,668;0,000;39,200;40,000;9,683;1,899;3,353;3,596;2,761;3,718;-3,076;27,920;0,000;277,140;Inf;290,000;290,000;3,554;3,168;22,463;24,942
7895,500;3,670;0,897;-35,209;1,864;9,547;5,501;37,597;5,152;-2,940;-2,668;0,000;39,200;40,000;9,683;1,899;3,003;3,550;2,580;3,684;-3,076;27,920;0,000;276,940;Inf;290,000;290,000;3,357;3,176;22,464;24,949
7896,000;3,670;0,897;-35,209;1,864;9,547;5,555;37,644;5,158;-2,937;-2,665;0,000;39,202;39,988;9,683;1,899;3,703;3,845;3,045;4,036;-3,076;27,922;0,000;276,940;Inf;290,000;290,000;3,204;3,184;22,462;24,902
7896,500;3,670;0,897;-35,209;1,864;9,547;5,555;37,644;5,158;-2,937;-2,665;0,000;39,200;40,000;9,683;1,899;3,737;4,090;3,295;4,176;-3,076;27,922;0,000;276,840;Inf;290,000;290,000;3,657;3,192;22,466;24,884
7897,000;3,667;0,876;-35,209;1,862;9,578;5,555;37,644;5,158;-2,937;-2,665;0,000;39,200;40,000;9,672;1,897;3,671;3,923;3,198;4,049;-3,076;27,922;0,000;276,840;Inf;290,000;290,000;3,824;3,200;22,460;24,847
7897,500;3,667;0,876;-35,209;1,862;9,578;5,555;37,644;5,158;-2,937;-2,665;0,000;39,200;40,000;9,672;1,897;3,482;3,734;3,003;3,900;-3,076;27,922;0,000;277,840;Inf;290,000;290,000;3,710;3,207;22,450;24,775
7898,000;3,667;0,876;-35,209;1,862;9,578;5,555;37,644;5,158;-2,937;-2,665;0,000;39,200;40,000;9,672;1,897;3,077;3,574;2,496;3,729;-3,076;27,922;0,000;277,840;Inf;290,000;290,000;3,530;3,215;22,450;24,694
7898,500;3,667;0,876;-35,209;1,862;9,578;5,555;37,644;5,158;-2,937;-2,665;0,000;39,200;40,000;9,672;1,897;3,569;3,852;2,924;4,070;-3,076;27,922;0,000;278,040;Inf;290,000;290,000;3,219;3,230;22,443;24,680
7899,000;3,667;0,876;-35,209;1,862;9,578;5,568;37,628;5,163;-2,944;-2,667;0,000;39,207;39,993;9,672;1,897;3,719;4,015;3,190;4,149;-3,074;27,939;0,000;278,040;Inf;290,000;290,000;3,604;3,230;22,459;24,701
7899,500;3,667;0,876;-35,209;1,862;9,578;5,568;37,628;5,163;-2,944;-2,667;0,000;39,200;40,000;9,672;1,897;3,609;3,844;2,926;3,978;-3,074;27,939;0,000;276,940;Inf;290,000;290,000;3,768;3,237;22,476;24,695
7900,000;3,634;0,847;-35,209;1,833;9,655;5,568;37,628;5,163;-2,944;-2,667;0,000;39,200;40,000;9,662;1,792;3,163;3,626;2,420;3,782;-3,074;27,939;0,000;276,940;Inf;290,000;290,000;3,590;3,244;22,464;24,700
7900,500;3,634;0,847;-35,209;1,833;9,655;5,568;37,628;5,163;-2,944;-2,667;0,000;39,200;40,000;9,662;1,792;2,912;3,523;2,001;3,645;-3,074;27,939;0,000;277,940;Inf;290,000;290,000;3,248;3,250;22,447;24,770
7901,000;3,634;0,847;-35,209;1,833;9,655;5,568;37,628;5,163;-2,944;-2,667;0,000;39,200;40,000;9,662;1,792;3,139;3,630;2,101;3,739;-3,074;27,939;0,000;277,940;Inf;290,000;290,000;3,020;3,257;22,455;24,779
7901,500;3,634;0,847;-35,209;1,833;9,655;5,568;37,628;5,163;-2,944;-2,667;0,000;39,200;40,000;9,662;1,792;3,370;3,960;2,735;4,015;-3,074;27,939;0,000;277,240;Inf;290,000;290,000;3,152;3,263;22,473;24,831
7902,000;3,634;0,847;-35,209;1,833;9,655;5,500;37,567;5,168;-2,943;-2,649;0,000;39,210;40,036;9,662;1,792;3,493;3,720;2,501;3,866;-3,069;27,935;0,000;277,240;Inf;290,000;290,000;3,520;3,269;22,442;24,833
7902,500;3,634;0,847;-35,209;1,833;9,655;5,500;37,567;5,168;-2,943;-2,649;0,000;39,200;40,000;9,662;1,792;2,865;3,540;1,870;3,616;-3,069;27,935;0,000;276,940;Inf;290,000;290,000;3,395;3,275;22,455;24,932
7903,000;3,634;0,847;-35,209;1,833;9,655;5,500;37,567;5,168;-2,943;-2,649;0,000;39,200;40,000;9,662;1,792;2,673;3,451;1,677;3,507;-3,069;27,935;0,000;276,940;Inf;290,000;290,000;2,973;3,281;22,455;24,972
7903,500;2,335;0,627;-33,968;1,935;9,554;5,500;37,567;5,168;-2,943;-2,649;0,000;39,200;40,000;9,667;1,724;3,130;3,608;2,196;3,761;-3,069;27,935;0,000;277,340;Inf;290,000;290,000;2,827;3,286;22,451;25,019
7904,000;2,335;0,627;-33,968;1,935;9,554;5,500;37,567;5,168;-2,943;-2,649;0,000;39,200;40,000;9,667;1,724;3,369;3,953;2,785;3,993;-3,069;27,935;0,000;277,340;Inf;290,000;290,000;3,174;3,271;22,455;25,057
7904,500;2,335;0,627;-33,968;1,935;9,554;5,500;37,567;5,168;-2,943;-2,649;0,000;39,200;40,000;9,667;1,724;3,374;3,798;2,746;3,928;-3,069;27,935;0,000;277,940;Inf;290,000;290,000;3,525;3,256;22,457;25,098
7905,000;2,335;0,627;-33,968;1,935;9,554;5,500;37,567;5,168;-2,943;-2,649;0,000;39,200;40,000;9,667;1,724;3,023;3,629;2,377;3,773;-3,069;27,935;0,000;277,940;Inf;290,000;290,000;3,461;3,240;22,461;25,122
7905,500;2,335;0,627;-33,968;1,935;9,554;5,497;37,604;5,149;-2,929;-2,671;0,000;39,205;40,023;9,667;1,724;2,512;3,426;1,437;3,468;-3,084;27,944;0,000;277,140;Inf;290,000;290,000;3,200;3,226;22,461;25,121
7906,000;2,335;0,627;-33,968;1,935;9,554;5,497;37,604;5,149;-2,929;-2,671;0,000;39,200;40,000;9,667;1,724;2,789;3,530;1,691;3,606;-3,084;27,944;0,000;277,140;Inf;290,000;290,000;2,711;3,211;22,471;25,131
7906,500;3,383;0,824;-35,209;1,881;9,717;5,497;37,604;5,149;-2,929;-2,671;0,000;39,200;40,000;9,602;1,779;3,175;3,749;2,394;3,899;-3,084;27,944;0,000;277,340;Inf;290,000;290,000;2,904;3,197;22,458;25,103
7907,000;3,383;0,824;-35,209;1,881;9,717;5,497;37,604;5,149;-2,929;-2,671;0,000;39,200;40,000;9,602;1,779;3,190;3,753;2,484;3,872;-3,084;27,944;0,000;277,340;Inf;290,000;290,000;3,304;3,200;22,460;25,094
7907,500;3,383;0,824;-35,209;1,881;9,717;5,497;37,604;5,149;-2,929;-2,671;0,000;39,200;40,000;9,602;1,779;2,910;3,536;2,047;3,660;-3,084;27,944;0,000;277,140;Inf;290,000;290,000;3,325;3,203;22,451;25,062
7908,000;3,383;0,824;-35,209;1,881;9,717;5,497;37,604;5,149;-2,929;-2,671;0,000;39,200;40,000;9,602;1,779;2,631;3,355;1,490;3,448;-3,084;27,944;0,000;277,140;Inf;290,000;290,000;3,038;3,206;22,460;25,126
7908,500;3,383;0,824;-35,209;1,881;9,717;5,492;37,645;5,137;-2,944;-2,677;0,000;39,200;39,983;9,602;1,779;2,382;3,366;1,316;3,402;-3,085;27,940;0,000;277,040;Inf;290,000;290,000;2,731;3,209;22,466;25,130
7909,000;3,383;0,824;-35,209;1,881;9,717;5,492;37,645;5,137;-2,944;-2,677;0,000;39,200;40,000;9,602;1,779;3,139;3,709;2,402;3,863;-3,085;27,940;0,000;277,040;Inf;290,000;290,000;2,616;3,211;22,467;25,155
7909,500;3,383;0,824;-35,209;1,881;9,717;5,492;37,645;5,137;-2,944;-2,677;0,000;39,200;40,000;9,602;1,779;3,097;3,679;2,383;3,853;-3,085;27,940;0,000;276,940;Inf;290,000;290,000;3,278;3,214;22,447;25,154
7910,000;2,348;0,673;-33,908;1,916;9,586;5,492;37,645;5,137;-2,944;-2,677;0,000;39,200;40,000;9,693;1,781;2,801;3,519;1,909;3,655;-3,085;27,940;0,000;276,940;Inf;290,000;290,000;3,253;3,217;22,450;25,121
7910,500;2,348;0,673;-33,908;1,916;9,586;5,492;37,645;5,137;-2,944;-2,677;0,000;39,200;40,000;9,693;1,781;2,535;3,370;1,303;3,436;-3,085;27,940;0,000;277,640;Inf;290,000;290,000;2,971;3,203;22,441;25,114
7911,000;2,348;0,673;-33,908;1,916;9,586;5,492;37,645;5,137;-2,944;-2,677;0,000;39,200;40,000;9,693;1,781;2,507;3,443;1,592;3,490;-3,085;27,940;0,000;277,640;Inf;290,000;290,000;2,661;3,189;22,451;25,086
7911,500;2,348;0,673;-33,908;1,916;9,586;5,492;37,645;5,137;-2,944;-2,677;0,000;39,200;40,000;9,693;1,781;2,849;3,575;1,907;3,659;-3,085;27,940;0,000;276,740;Inf;290,000;290,000;2,758;3,175;22,455;25,075
7912,000;2,348;0,673;-33,908;1,916;9,586;5,483;37,591;5,127;-2,959;-2,675;0,000;39,202;39,961;9,693;1,781;3,136;3,644;2,156;3,836;-3,090;27,945;0,000;276,740;Inf;290,000;290,000;2,997;3,161;22,446;25,049
7912,500;2,348;0,673;-33,908;1,916;9,586;5,483;37,591;5,127;-2,959;-2,675;0,000;39,200;40,000;9,693;1,781;2,778;3,460;1,547;3,585;-3,090;27,945;0,000;277,440;Inf;290,000;290,000;3,193;3,148;22,446;25,070
7913,000;3,356;0,839;-34,546;1,861;9,611;5,483;37,591;5,127;-2,959;-2,675;0,000;39,200;40,000;9,657;1,665;2,538;3,427;1,344;3,521;-3,090;27,945;0,000;277,440;Inf;290,000;290,000;2,843;3,135;22,447;25,117
7913,500;3,356;0,839;-34,546;1,861;9,611;5,483;37,591;5,127;-2,959;-2,675;0,000;39,200;40,000;9,657;1,665;2,562;3,560;1,456;3,584;-3,090;27,945;0,000;277,240;Inf;290,000;290,000;2,707;3,139;22,435;25,133
7914,000;3,356;0,839;-34,546;1,861;9,611;5,483;37,591;5,127;-2,959;-2,675;0,000;39,200;40,000;9,657;1,665;3,107;3,732;1,872;3,819;-3,090;27,945;0,000;277,240;Inf;290,000;290,000;2,790;3,142;22,449;25,161
7914,500;3,356;0,839;-34,546;1,861;9,611;5,483;37,591;5,127;-2,959;-2,675;0,000;39,200;40,000;9,657;1,665;3,109;3,791;2,096;3,956;-3,090;27,945;0,000;277,540;Inf;290,000;290,000;3,133;3,146;22,455;25,150
7915,000;3,356;0,839;-34,546;1,861;9,611;5,472;37,541;5,138;-2,976;-2,671;0,000;39,195;39,992;9,657;1,665;2,959;3,686;1,619;3,780;-3,084;27,950;0,000;277,540;Inf;290,000;290,000;3,238;3,149;22,439;25,196
7915,500;3,356;0,839;-34,546;1,861;9,611;5,472;37,541;5,138;-2,976;-2,671;0,000;39,200;40,000;9,657;1,665;2,693;3,574;1,088;3,622;-3,084;27,950;0,000;277,440;Inf;290,000;290,000;3,011;3,153;22,442;25,184
7916,000;3,356;0,839;-34,546;1,861;9,611;5,472;37,541;5,138;-2,976;-2,671;0,000;39,200;40,000;9,657;1,665;2,425;3,571;1,028;3,598;-3,084;27,950;0,000;277,440;Inf;290,000;290,000;2,744;3,156;22,441;25,186
7916,500;3,062;0,708;-35,209;1,829;9,607;5,472;37,541;5,138;-2,976;-2,671;0,000;39,200;40,000;9,609;1,690;3,168;4,013;2,231;4,079;-3,084;27,950;0,000;277,440;Inf;290,000;290,000;2,656;3,159;22,433;25,269
7917,000;3,062;0,708;-35,209;1,829;9,607;5,472;37,541;5,138;-2,976;-2,671;0,000;39,200;40,000;9,609;1,690;3,275;3,883;2,097;4,055;-3,084;27,950;0,000;277,440;Inf;290,000;290,000;3,373;3,158;22,440;25,290
7917,500;3,062;0,708;-35,209;1,829;9,607;5,472;37,541;5,138;-2,976;-2,671;0,000;39,200;40,000;9,609;1,690;2,773;3,700;1,294;3,825;-3,084;27,950;0,000;277,840;Inf;290,000;290,000;3,327;3,156;22,441;25,295
7918,000;3,062;0,708;-35,209;1,829;9,607;5,472;37,541;5,138;-2,976;-2,671;0,000;39,200;40,000;9,609;1,690;2,399;3,632;0,531;3,613;-3,084;27,950;0,000;277,840;Inf;290,000;290,000;2,898;3,154;22,433;25,311
7918,500;3,062;0,708;-35,209;1,829;9,607;5,470;37,595;5,111;-2,953;-2,672;0,000;39,200;39,932;9,609;1,690;2,375;3,738;1,020;3,708;-3,072;27,958;0,000;277,940;Inf;290,000;290,000;2,544;3,153;22,411;25,341
7919,000;3,062;0,708;-35,209;1,829;9,607;5,470;37,595;5,111;-2,953;-2,672;0,000;39,200;39,900;9,609;1,690;2,950;3,935;1,754;4,004;-3,072;27,958;0,000;277,940;Inf;290,000;290,000;2,710;3,151;22,419;25,329
7919,500;3,569;0,889;-34,711;1,825;9,669;5,470;37,595;5,111;-2,953;-2,672;0,000;39,200;39,900;9,679;1,705;3,313;3,948;1,952;4,135;-3,072;27,958;0,000;277,540;Inf;290,000;290,000;3,161;3,150;22,418;25,338
7920,000;3,569;0,889;-34,711;1,825;9,669;5,470;37,595;5,111;-2,953;-2,672;0,000;39,200;39,900;9,679;1,705;2,673;3,835;0,618;3,749;-3,072;27,958;0,000;277,540;Inf;290,000;290,000;3,337;3,157;22,406;25,346
7920,500;3,569;0,889;-34,711;1,825;9,669;5,470;37,595;5,111;-2,953;-2,672;0,000;39,200;39,900;9,679;1,705;2,178;3,845;0,072;3,709;-3,072;27,958;0,000;276,840;Inf;290,000;290,000;2,719;3,164;22,389;25,332
7921,000;3,569;0,889;-34,711;1,825;9,669;5,470;37,595;5,111;-2,953;-2,672;0,000;39,200;39,900;9,679;1,705;2,280;4,013;0,636;3,889;-3,072;27,958;0,000;276,840;Inf;290,000;290,000;2,451;3,170;22,412;25,291
7921,500;3,569;0,889;-34,711;1,825;9,669;5,499;37,614;5,120;-2,965;-2,678;0,000;39,195;39,971;9,679;1,705;3,008;4,280;1,408;4,186;-3,073;27,964;0,000;277,140;Inf;290,000;290,000;2,704;3,177;22,402;25,302
7922,000;3,569;0,889;-34,711;1,825;9,669;5,499;37,614;5,120;-2,965;-2,678;0,000;39,200;40,000;9,679;1,705;3,188;4,249;1,406;4,255;-3,073;27,964;0,000;277,140;Inf;290,000;290,000;3,221;3,183;22,382;25,296
7922,500;3,569;0,889;-34,711;1,825;9,669;5,499;37,614;5,120;-2,965;-2,678;0,000;39,200;40,000;9,679;1,705;2,876;4,192;0,759;4,105;-3,073;27,964;0,000;277,540;Inf;290,000;290,000;3,274;3,190;22,397;25,338
7923,000;2,742;0,742;-33,969;1,868;9,509;5,499;37,614;5,120;-2,965;-2,678;0,000;39,200;40,000;9,668;1,721;2,445;4,165;0,057;3,922;-3,073;27,964;0,000;277,540;Inf;290,000;290,000;2,983;3,196;22,382;25,339
7923,500;2,742;0,742;-33,969;1,868;9,509;5,499;37,614;5,120;-2,965;-2,678;0,000;39,200;40,000;9,668;1,721;2,277;4,128;0,541;4,049;-3,073;27,964;0,000;277,840;Inf;290,000;290,000;2,647;3,188;22,393;25,343
7924,000;2,742;0,742;-33,969;1,868;9,509;5,499;37,614;5,120;-2,965;-2,678;0,000;39,200;40,000;9,668;1,721;2,981;4,417;1,258;4,309;-3,073;27,964;0,000;277,840;Inf;290,000;290,000;2,749;3,181;22,396;25,313
7924,500;2,742;0,742;-33,969;1,868;9,509;5,499;37,614;5,120;-2,965;-2,678;0,000;39,200;40,000;9,668;1,721;3,249;4,359;1,306;4,409;-3,073;27,964;0,000;277,840;Inf;290,000;290,000;3,241;3,174;22,379;25,268
7925,000;2,742;0,742;-33,969;1,868;9,509;5,462;37,538;5,098;-2,969;-2,659;0,000;39,189;39,931;9,668;1,721;2,905;4,351;0,609;4,251;-3,062;27,959;0,000;277,840;Inf;290,000;290,000;3,331;3,167;22,393;25,222
7925,500;2,742;0,742;-33,969;1,868;9,509;5,462;37,538;5,098;-2,969;-2,659;0,000;39,200;39,900;9,668;1,721;2,448;4,321;-0,054;4,049;-3,062;27,959;0,000;278,440;Inf;290,000;290,000;3,029;3,160;22,376;25,228
7926,000;2,631;0,624;-35,209;1,804;9,676;5,462;37,538;5,098;-2,969;-2,659;0,000;39,200;39,900;9,540;1,787;2,090;4,221;-0,224;3,982;-3,062;27,959;0,000;278,440;Inf;290,000;290,000;2,691;3,153;22,381;25,219
7926,500;2,631;0,624;-35,209;1,804;9,676;5,462;37,538;5,098;-2,969;-2,659;0,000;39,200;39,900;9,540;1,787;2,555;4,226;0,697;4,158;-3,062;27,959;0,000;278,140;Inf;290,000;290,000;2,517;3,144;22,361;25,190
7927,000;2,631;0,624;-35,209;1,804;9,676;5,462;37,538;5,098;-2,969;-2,659;0,000;39,200;39,900;9,540;1,787;3,050;4,481;1,410;4,454;-3,062;27,959;0,000;278,140;Inf;290,000;290,000;2,909;3,136;22,371;25,181
7927,500;2,631;0,624;-35,209;1,804;9,676;5,462;37,538;5,098;-2,969;-2,659;0,000;39,200;39,900;9,540;1,787;2,785;4,382;0,861;4,330;-3,062;27,959;0,000;278,140;Inf;290,000;290,000;3,349;3,128;22,355;25,093
7928,000;2,631;0,624;-35,209;1,804;9,676;5,452;37,552;5,099;-2,981;-2,682;0,000;39,172;39,889;9,540;1,787;2,530;4,360;0,238;4,144;-3,071;27,954;0,000;278,140;Inf;290,000;290,000;3,090;3,120;22,378;25,094
7928,500;2,631;0,624;-35,209;1,804;9,676;5,452;37,552;5,099;-2,981;-2,682;0,000;39,200;39,900;9,540;1,787;2,261;4,235;0,415;4,120;-3,071;27,954;0,000;277,340;Inf;290,000;290,000;2,818;3,112;22,380;25,114
7929,000;3,540;0,845;-35,209;1,795;9,654;5,452;37,552;5,099;-2,981;-2,682;0,000;39,200;39,900;9,434;1,787;2,725;4,446;0,947;4,283;-3,071;27,954;0,000;277,340;Inf;290,000;290,000;2,757;3,104;22,384;25,083
7929,500;3,540;0,845;-35,209;1,795;9,654;5,452;37,552;5,099;-2,981;-2,682;0,000;39,200;39,900;9,434;1,787;3,277;4,595;1,909;4,596;-3,071;27,954;0,000;278,140;Inf;290,000;290,000;3,100;3,111;22,362;25,069
7930,000;3,540;0,845;-35,209;1,795;9,654;5,452;37,552;5,099;-2,981;-2,682;0,000;39,200;39,900;9,434;1,787;3,247;4,532;1,653;4,570;-3,071;27,954;0,000;278,140;Inf;290,000;290,000;3,594;3,118;22,367;25,101
7930,500;3,540;0,845;-35,209;1,795;9,654;5,452;37,552;5,099;-2,981;-2,682;0,000;39,200;39,900;9,434;1,787;2,924;4,550;0,751;4,394;-3,071;27,954;0,000;277,740;Inf;290,000;290,000;3,500;3,125;22,370;25,071
7931,000;3,540;0,845;-35,209;1,795;9,654;5,452;37,552;5,099;-2,981;-2,682;0,000;39,200;39,900;9,434;1,787;2,479;4,338;0,769;4,305;-3,071;27,954;0,000;277,740;Inf;290,000;290,000;3,155;3,132;22,379;25,063
7931,500;3,540;0,845;-35,209;1,795;9,654;5,444;37,604;5,106;-2,970;-2,667;0,000;39,173;39,920;9,434;1,787;3,292;4,606;1,913;4,661;-3,055;27,974;0,000;277,940;Inf;290,000;290,000;2,973;3,138;22,358;25,028
7932,000;3,540;0,845;-35,209;1,795;9,654;5,444;37,604;5,106;-2,970;-2,667;0,000;39,200;39,900;9,434;1,787;3,732;4,711;2,514;4,825;-3,055;27,974;0,000;277,940;Inf;290,000;290,000;3,618;3,145;22,361;24,987
7932,500;2,760;0,742;-34,150;1,676;9,487;5,444;37,604;5,106;-2,970;-2,667;0,000;39,200;39,900;9,694;1,743;3,423;4,516;2,011;4,635;-3,055;27,974;0,000;277,840;Inf;290,000;290,000;3,945;3,151;22,379;24,985
7933,000;2,760;0,742;-34,150;1,676;9,487;5,444;37,604;5,106;-2,970;-2,667;0,000;39,200;39,900;9,694;1,743;3,036;4,421;1,176;4,362;-3,055;27,974;0,000;277,840;Inf;290,000;290,000;3,646;3,145;22,368;25,034
7933,500;2,760;0,742;-34,150;1,676;9,487;5,444;37,604;5,106;-2,970;-2,667;0,000;39,200;39,900;9,694;1,743;2,833;4,379;0,631;4,190;-3,055;27,974;0,000;277,840;Inf;290,000;290,000;3,249;3,139;22,386;25,134
7934,000;2,760;0,742;-34,150;1,676;9,487;5,444;37,604;5,106;-2,970;-2,667;0,000;39,200;39,900;9,694;1,743;2,919;4,356;1,343;4,398;-3,055;27,974;0,000;277,840;Inf;290,000;290,000;3,008;3,132;22,385;25,225
7934,500;2,760;0,742;-34,150;1,676;9,487;5,463;37,575;5,117;-2,973;-2,655;0,000;39,159;39,879;9,694;1,743;3,768;4,746;2,292;4,755;-3,059;27,976;0,000;277,840;Inf;290,000;290,000;3,254;3,126;22,386;25,293
7935,000;2,760;0,742;-34,150;1,676;9,487;5,463;37,575;5,117;-2,973;-2,655;0,000;39,200;39,900;9,694;1,743;3,498;4,552;1,953;4,621;-3,059;27,976;0,000;277,840;Inf;290,000;290,000;3,890;3,120;22,376;25,281
7935,500;2,685;0,738;-33,049;1,827;9,565;5,463;37,575;5,117;-2,973;-2,655;0,000;39,200;39,900;9,755;1,748;3,032;4,423;1,473;4,398;-3,059;27,976;0,000;277,940;Inf;290,000;290,000;3,656;3,114;22,368;25,355
7936,000;2,685;0,738;-33,049;1,827;9,565;5,463;37,575;5,117;-2,973;-2,655;0,000;39,200;39,900;9,755;1,748;2,793;4,351;1,119;4,316;-3,059;27,976;0,000;277,940;Inf;290,000;290,000;3,331;3,107;22,378;25,394
7936,500;2,685;0,738;-33,049;1,827;9,565;5,463;37,575;5,117;-2,973;-2,655;0,000;39,200;39,900;9,755;1,748;3,141;4,587;1,882;4,560;-3,059;27,976;0,000;278,240;Inf;290,000;290,000;3,145;3,100;22,404;25,421
7937,000;2,685;0,738;-33,049;1,827;9,565;5,463;37,575;5,117;-2,973;-2,655;0,000;39,200;39,900;9,755;1,748;3,901;4,823;2,736;4,906;-3,059;27,976;0,000;278,240;Inf;290,000;290,000;3,543;3,094;22,379;25,390
7937,500;2,685;0,738;-33,049;1,827;9,565;5,463;37,575;5,117;-2,973;-2,655;0,000;39,200;39,900;9,755;1,748;3,736;4,827;2,676;4,808;-3,059;27,976;0,000;278,240;Inf;290,000;290,000;4,091;3,087;22,393;25,356
7938,000;2,685;0,738;-33,049;1,827;9,565;5,435;37,534;5,075;-2,963;-2,664;0,000;39,152;39,875;9,755;1,748;3,399;4,151;2,823;4,238;-3,062;27,970;0,000;278,240;Inf;290,000;290,000;4,012;3,080;22,390;25,382
7938,500;2,685;0,738;-33,049;1,827;9,565;5,435;37,534;5,075;-2,963;-2,664;0,000;39,200;39,900;9,755;1,748;2,991;4,098;2,588;4,120;-3,062;27,970;0,000;278,140;Inf;290,000;290,000;3,653;3,074;22,386;25,356
7939,000;2,818;0,702;-34,464;1,818;9,672;5,435;37,534;5,075;-2,963;-2,664;0,000;39,200;39,900;9,708;1,737;3,746;4,334;3,141;4,488;-3,062;27,970;0,000;278,140;Inf;290,000;290,000;3,449;3,067;22,388;25,343
7939,500;2,818;0,702;-34,464;1,818;9,672;5,435;37,534;5,075;-2,963;-2,664;0,000;39,200;39,900;9,708;1,737;4,188;4,714;3,646;4,818;-3,062;27,970;0,000;277,440;Inf;290,000;290,000;3,928;3,063;22,373;25,259
7940,000;2,818;0,702;-34,464;1,818;9,672;5,435;37,534;5,075;-2,963;-2,664;0,000;39,200;39,900;9,708;1,737;4,051;4,560;3,591;4,703;-3,062;27,970;0,000;277,440;Inf;290,000;290,000;4,342;3,059;22,360;25,204
7940,500;2,818;0,702;-34,464;1,818;9,672;5,435;37,534;5,075;-2,963;-2,664;0,000;39,200;39,900;9,708;1,737;3,597;4,228;3,217;4,433;-3,062;27,970;0,000;278,240;Inf;290,000;290,000;4,226;3,055;22,380;25,132
7941,000;2,818;0,702;-34,464;1,818;9,672;5,421;37,591;5,095;-2,953;-2,663;0,000;39,152;39,867;9,708;1,737;3,452;4,067;2,671;4,202;-3,059;27,984;0,000;278,240;Inf;290,000;290,000;3,869;3,052;22,382;25,122
7941,500;2,818;0,702;-34,464;1,818;9,672;5,421;37,591;5,095;-2,953;-2,663;0,000;39,200;39,900;9,708;1,737;3,310;4,100;2,709;4,293;-3,059;27,984;0,000;278,340;Inf;290,000;290,000;3,598;3,048;22,387;25,159
7942,000;3,460;0,826;-35,108;1,758;9,591;5,421;37,591;5,095;-2,953;-2,663;0,000;39,200;39,900;9,626;1,823;3,950;4,536;3,246;4,726;-3,059;27,984;0,000;278,340;Inf;290,000;290,000;3,603;3,044;22,385;25,109
7942,500;3,460;0,826;-35,108;1,758;9,591;5,421;37,591;5,095;-2,953;-2,663;0,000;39,200;39,900;9,626;1,823;3,847;4,441;3,095;4,624;-3,059;27,984;0,000;278,040;Inf;290,000;290,000;4,115;3,051;22,399;25,073
7943,000;3,460;0,826;-35,108;1,758;9,591;5,421;37,591;5,095;-2,953;-2,663;0,000;39,200;39,900;9,626;1,823;3,587;4,269;2,712;4,436;-3,059;27,984;0,000;278,040;Inf;290,000;290,000;4,002;3,057;22,384;25,059
7943,500;3,460;0,826;-35,108;1,758;9,591;5,421;37,591;5,095;-2,953;-2,663;0,000;39,200;39,900;9,626;1,823;3,208;4,195;1,874;4,271;-3,059;27,984;0,000;277,840;Inf;290,000;290,000;3,751;3,064;22,381;24,971
7944,000;3,460;0,826;-35,108;1,758;9,591;5,421;37,591;5,095;-2,953;-2,663;0,000;39,200;39,900;9,626;1,823;3,253;4,338;2,085;4,354;-3,059;27,984;0,000;277,840;Inf;290,000;290,000;3,387;3,071;22,380;24,944
7944,500;3,460;0,826;-35,108;1,758;9,591;5,436;37,611;5,102;-2,957;-2,650;0,000;39,143;39,854;9,626;1,823;3,767;4,431;2,589;4,619;-3,064;27,987;0,000;278,440;Inf;290,000;290,000;3,508;3,077;22,376;24,866
7945,000;3,460;0,826;-35,108;1,758;9,591;5,436;37,611;5,102;-2,957;-2,650;0,000;39,100;39,900;9,626;1,823;3,835;4,491;2,826;4,662;-3,064;27,987;0,000;278,440;Inf;290,000;290,000;3,852;3,083;22,373;24,819
7945,500;2,883;0,691;-35,209;1,803;9,559;5,436;37,611;5,102;-2,957;-2,650;0,000;39,100;39,900;9,612;1,887;3,328;4,242;1,774;4,251;-3,064;27,987;0,000;277,740;Inf;290,000;290,000;3,953;3,089;22,367;24,819
7946,000;2,883;0,691;-35,209;1,803;9,559;5,436;37,611;5,102;-2,957;-2,650;0,000;39,100;39,900;9,612;1,887;3,040;4,122;1,527;4,176;-3,064;27,987;0,000;277,740;Inf;290,000;290,000;3,399;3,086;22,368;24,742
7946,500;2,883;0,691;-35,209;1,803;9,559;5,436;37,611;5,102;-2,957;-2,650;0,000;39,100;39,900;9,612;1,887;3,252;4,349;2,243;4,411;-3,064;27,987;0,000;277,840;Inf;290,000;290,000;3,216;3,083;22,373;24,670
7947,000;2,883;0,691;-35,209;1,803;9,559;5,436;37,611;5,102;-2,957;-2,650;0,000;39,100;39,900;9,612;1,887;3,824;4,453;2,542;4,562;-3,064;27,987;0,000;277,840;Inf;290,000;290,000;3,564;3,079;22,367;24,629
7947,500;2,883;0,691;-35,209;1,803;9,559;5,489;37,554;5,113;-2,976;-2,661;0,000;39,137;39,800;9,612;1,887;3,740;4,421;2,451;4,609;-3,064;27,987;0,000;277,640;Inf;290,000;290,000;3,845;3,076;22,353;24,659
7948,000;2,883;0,691;-35,209;1,803;9,559;5,489;37,554;5,113;-2,976;-2,661;0,000;39,100;39,800;9,612;1,887;3,511;4,420;1,891;4,451;-3,064;27,987;0,000;277,640;Inf;290,000;290,000;3,805;3,073;22,367;24,673
7948,500;2,799;0,740;-34,150;1,847;9,493;5,489;37,554;5,113;-2,976;-2,661;0,000;39,100;39,800;9,723;1,806;3,092;4,342;1,274;4,285;-3,064;27,987;0,000;277,240;Inf;290,000;290,000;3,568;3,070;22,344;24,664
7949,000;2,799;0,740;-34,150;1,847;9,493;5,489;37,554;5,113;-2,976;-2,661;0,000;39,100;39,800;9,723;1,806;2,815;4,041;1,697;4,163;-3,064;27,987;0,000;277,240;Inf;290,000;290,000;3,248;3,065;22,377;24,708
7949,500;2,799;0,740;-34,150;1,847;9,493;5,489;37,554;5,113;-2,976;-2,661;0,000;39,100;39,800;9,723;1,806;3,467;4,261;2,696;4,427;-3,064;27,987;0,000;278,240;Inf;290,000;290,000;3,179;3,061;22,358;24,723
7950,000;2,799;0,740;-34,150;1,847;9,493;5,489;37,554;5,113;-2,976;-2,661;0,000;39,100;39,800;9,723;1,806;3,863;4,296;3,103;4,538;-3,064;27,987;0,000;278,240;Inf;290,000;290,000;3,713;3,057;22,360;24,727
7950,500;2,799;0,740;-34,150;1,847;9,493;5,489;37,554;5,113;-2,976;-2,661;0,000;39,100;39,800;9,723;1,806;3,420;4,113;2,525;4,282;-3,064;27,987;0,000;277,940;Inf;290,000;290,000;3,950;3,053;22,344;24,809
7951,000;2,799;0,740;-34,150;1,847;9,493;5,458;37,554;5,116;-2,981;-2,663;0,000;39,129;39,810;9,723;1,806;2,997;4,013;1,645;3,987;-3,065;27,986;0,000;277,940;Inf;290,000;290,000;3,585;3,048;22,351;24,837
7951,500;2,799;0,740;-34,150;1,847;9,493;5,458;37,554;5,116;-2,981;-2,663;0,000;39,100;39,800;9,723;1,806;2,674;3,942;1,307;3,895;-3,065;27,986;0,000;277,940;Inf;290,000;290,000;3,160;3,044;22,361;24,914
7952,000;3,905;0,948;-34,985;1,809;9,587;5,458;37,554;5,116;-2,981;-2,663;0,000;39,100;39,800;9,703;1,896;2,901;4,054;2,025;4,128;-3,065;27,986;0,000;277,940;Inf;290,000;290,000;2,954;3,040;22,350;24,921
7952,500;3,905;0,948;-34,985;1,809;9,587;5,458;37,554;5,116;-2,981;-2,663;0,000;39,100;39,800;9,703;1,896;3,669;4,126;2,661;4,307;-3,065;27,986;0,000;277,840;Inf;290,000;290,000;3,277;3,054;22,338;24,914
7953,000;3,905;0,948;-34,985;1,809;9,587;5,458;37,554;5,116;-2,981;-2,663;0,000;39,100;39,800;9,703;1,896;3,310;4,020;2,189;4,054;-3,065;27,986;0,000;277,840;Inf;290,000;290,000;3,691;3,068;22,344;24,963
7953,500;3,905;0,948;-34,985;1,809;9,587;5,458;37,554;5,116;-2,981;-2,663;0,000;39,100;39,800;9,703;1,896;3,016;3,922;1,835;3,925;-3,065;27,986;0,000;277,740;Inf;290,000;290,000;3,393;3,082;22,323;24,960
7954,000;3,905;0,948;-34,985;1,809;9,587;5,393;37,598;5,143;-2,988;-2,658;0,000;39,124;39,811;9,703;1,896;2,579;3,769;1,408;3,760;-3,064;27,984;0,000;277,740;Inf;290,000;290,000;3,174;3,096;22,337;24,963
7954,500;3,905;0,948;-34,985;1,809;9,587;5,393;37,598;5,143;-2,988;-2,658;0,000;39,100;39,800;9,703;1,896;2,857;3,790;1,807;3,920;-3,064;27,984;0,000;278,540;Inf;290,000;290,000;2,879;3,109;22,324;24,989
7955,000;3,244;0,805;-34,339;1,849;9,617;5,393;37,598;5,143;-2,988;-2,658;0,000;39,100;39,800;9,698;1,677;3,283;3,983;2,283;4,200;-3,064;27,984;0,000;278,540;Inf;290,000;290,000;3,093;3,122;22,339;25,012
7955,500;3,244;0,805;-34,339;1,849;9,617;5,393;37,598;5,143;-2,988;-2,658;0,000;39,100;39,800;9,698;1,677;3,367;4,038;2,440;4,221;-3,064;27,984;0,000;277,940;Inf;290,000;290,000;3,437;3,124;22,333;25,026
7956,000;3,244;0,805;-34,339;1,849;9,617;5,393;37,598;5,143;-2,988;-2,658;0,000;39,100;39,800;9,698;1,677;3,061;3,909;1,940;4,062;-3,064;27,984;0,000;277,940;Inf;290,000;290,000;3,516;3,126;22,332;24,980
7956,500;3,244;0,805;-34,339;1,849;9,617;5,393;37,598;5,143;-2,988;-2,658;0,000;39,100;39,800;9,698;1,677;2,444;3,803;1,091;3,774;-3,064;27,984;0,000;277,440;Inf;290,000;290,000;3,243;3,128;22,323;24,969
7957,000;3,244;0,805;-34,339;1,849;9,617;5,459;37,608;5,117;-3,005;-2,648;0,000;39,123;39,818;9,698;1,677;2,696;3,896;1,463;3,896;-3,042;27,986;0,000;277,440;Inf;290,000;290,000;2,778;3,130;22,328;24,957
7957,500;3,244;0,805;-34,339;1,849;9,617;5,459;37,608;5,117;-3,005;-2,648;0,000;39,100;39,800;9,698;1,677;3,196;4,017;1,830;4,124;-3,042;27,986;0,000;276,940;Inf;290,000;290,000;2,988;3,132;22,318;24,945
7958,000;3,244;0,805;-34,339;1,849;9,617;5,459;37,608;5,117;-3,005;-2,648;0,000;39,100;39,800;9,698;1,677;3,037;4,026;1,819;4,131;-3,042;27,986;0,000;276,940;Inf;290,000;290,000;3,292;3,133;22,301;24,945
7958,500;3,032;0,707;-35,209;1,811;9,600;5,459;37,608;5,117;-3,005;-2,648;0,000;39,100;39,800;9,524;1,900;2,825;3,928;1,217;3,934;-3,042;27,986;0,000;277,640;Inf;290,000;290,000;3,253;3,135;22,335;24,942
7959,000;3,032;0,707;-35,209;1,811;9,600;5,459;37,608;5,117;-3,005;-2,648;0,000;39,100;39,800;9,524;1,900;2,543;3,826;0,772;3,725;-3,042;27,986;0,000;277,640;Inf;290,000;290,000;2,976;3,134;22,319;24,944
7959,500;3,032;0,707;-35,209;1,811;9,600;5,459;37,608;5,117;-3,005;-2,648;0,000;39,100;39,800;9,524;1,900;2,302;3,707;0,876;3,714;-3,042;27,986;0,000;277,540;Inf;290,000;290,000;2,717;3,132;22,322;24,907
7960,000;3,032;0,707;-35,209;1,811;9,600;5,459;37,608;5,117;-3,005;-2,648;0,000;39,100;39,800;9,524;1,900;3,479;3,960;2,128;4,140;-3,042;27,986;0,000;277,540;Inf;290,000;290,000;2,650;3,130;22,322;24,913
7960,500;3,032;0,707;-35,209;1,811;9,600;5,440;37,562;5,091;-3,030;-2,650;0,000;39,116;39,763;9,524;1,900;3,270;3,940;1,754;4,056;-3,048;27,985;0,000;277,040;Inf;290,000;290,000;3,427;3,129;22,294;24,888
7961,000;3,032;0,707;-35,209;1,811;9,600;5,440;37,562;5,091;-3,030;-2,650;0,000;39,100;39,800;9,524;1,900;2,803;3,887;1,160;3,888;-3,048;27,985;0,000;277,040;Inf;290,000;290,000;3,255;3,127;22,306;24,907
7961,500;2,035;0,570;-33,648;1,845;9,564;5,440;37,562;5,091;-3,030;-2,650;0,000;39,100;39,800;9,710;1,833;2,320;3,828;0,547;3,684;-3,048;27,985;0,000;277,440;Inf;290,000;290,000;2,935;3,126;22,312;24,920
7962,000;2,035;0,570;-33,648;1,845;9,564;5,440;37,562;5,091;-3,030;-2,650;0,000;39,100;39,800;9,710;1,833;2,159;3,750;0,629;3,701;-3,048;27,985;0,000;277,440;Inf;290,000;290,000;2,595;3,108;22,312;24,887
7962,500;2,035;0,570;-33,648;1,845;9,564;5,440;37,562;5,091;-3,030;-2,650;0,000;39,100;39,800;9,710;1,833;2,600;3,893;1,178;3,902;-3,048;27,985;0,000;277,840;Inf;290,000;290,000;2,560;3,090;22,282;24,888
7963,000;2,035;0,570;-33,648;1,845;9,564;5,440;37,562;5,091;-3,030;-2,650;0,000;39,100;39,800;9,710;1,833;3,029;4,097;2,019;4,203;-3,048;27,985;0,000;277,840;Inf;290,000;290,000;2,893;3,073;22,292;24,891
7963,500;2,035;0,570;-33,648;1,845;9,564;5,454;37,521;5,091;-3,044;-2,650;0,000;39,119;39,779;9,710;1,833;2,639;3,948;0,959;3,905;-3,040;27,982;0,000;278,040;Inf;290,000;290,000;3,337;3,056;22,302;24,902
7964,000;2,035;0,570;-33,648;1,845;9,564;5,454;37,521;5,091;-3,044;-2,650;0,000;39,100;39,800;9,710;1,833;2,367;3,887;0,517;3,700;-3,040;27,982;0,000;278,040;Inf;290,000;290,000;2,863;3,023;22,305;24,914
7964,500;2,035;0,570;-33,648;1,845;9,564;5,454;37,521;5,091;-3,044;-2,650;0,000;39,100;39,800;9,710;1,833;2,252;3,794;0,861;3,829;-3,040;27,982;0,000;277,540;Inf;290,000;290,000;2,618;3,006;22,278;24,918
7965,000;3,112;0,794;-34,163;1,860;9,584;5,454;37,521;5,091;-3,044;-2,650;0,000;39,100;39,800;9,703;1,645;2,828;3,892;1,647;4,126;-3,040;27,982;0,000;277,540;Inf;290,000;290,000;2,684;3,006;22,292;24,922
7965,500;3,112;0,794;-34,163;1,860;9,584;5,454;37,521;5,091;-3,044;-2,650;0,000;39,100;39,800;9,703;1,645;3,273;4,078;2,288;4,361;-3,040;27,982;0,000;277,540;Inf;290,000;290,000;3,123;3,008;22,304;24,944
7966,000;3,112;0,794;-34,163;1,860;9,584;5,454;37,521;5,091;-3,044;-2,650;0,000;39,100;39,800;9,703;1,645;3,338;4,037;1,891;4,239;-3,040;27,982;0,000;277,540;Inf;290,000;290,000;3,500;3,010;22,296;24,950
7966,500;3,112;0,794;-34,163;1,860;9,584;5,454;37,521;5,091;-3,044;-2,650;0,000;39,100;39,800;9,703;1,645;2,665;4,021;1,113;4,003;-3,040;27,982;0,000;277,440;Inf;290,000;290,000;3,376;3,011;22,285;24,977
7967,000;3,112;0,794;-34,163;1,860;9,584;5,486;37,546;5,113;-3,016;-2,635;0,000;39,115;39,775;9,703;1,645;2,353;3,942;1,164;3,907;-3,048;27,990;0,000;277,440;Inf;290,000;290,000;2,950;3,013;22,288;24,969
7967,500;3,112;0,794;-34,163;1,860;9,584;5,486;37,546;5,113;-3,016;-2,635;0,000;39,100;39,800;9,703;1,645;3,047;4,291;1,909;4,237;-3,048;27,990;0,000;277,740;Inf;290,000;290,000;2,842;3,015;22,288;24,958
7968,000;3,507;0,932;-34,035;1,850;9,539;5,486;37,546;5,113;-3,016;-2,635;0,000;39,100;39,800;9,670;1,704;3,314;4,192;2,112;4,324;-3,048;27,990;0,000;277,740;Inf;290,000;290,000;3,371;3,016;22,291;24,968
7968,500;3,507;0,932;-34,035;1,850;9,539;5,486;37,546;5,113;-3,016;-2,635;0,000;39,100;39,800;9,670;1,704;3,055;4,096;1,545;4,097;-3,048;27,990;0,000;277,540;Inf;290,000;290,000;3,486;3,024;22,291;25,002
7969,000;3,507;0,932;-34,035;1,850;9,539;5,486;37,546;5,113;-3,016;-2,635;0,000;39,100;39,800;9,670;1,704;2,661;3,973;1,163;3,926;-3,048;27,990;0,000;277,540;Inf;290,000;290,000;3,198;3,032;22,294;24,975
7969,500;3,507;0,932;-34,035;1,850;9,539;5,486;37,546;5,113;-3,016;-2,635;0,000;39,100;39,800;9,670;1,704;2,258;3,893;0,655;3,749;-3,048;27,990;0,000;277,840;Inf;290,000;290,000;2,931;3,040;22,282;24,982
7970,000;3,507;0,932;-34,035;1,850;9,539;5,398;37,608;5,143;-3,016;-2,643;0,000;39,118;39,821;9,670;1,704;2,418;3,894;1,370;3,902;-3,045;27,995;0,000;277,840;Inf;290,000;290,000;2,639;3,048;22,281;25,020
