t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7970,500;3,507;0,932;-34,035;1,850;9,539;5,398;37,608;5,143;-3,016;-2,643;0,000;39,100;39,800;9,670;1,704;3,269;4,140;2,128;4,235;-3,045;27,995;0,000;278,040;Inf;290,000;290,000;2,896;3,055;22,274;24,968
7971,000;3,507;0,932;-34,035;1,850;9,539;5,398;37,608;5,143;-3,016;-2,643;0,000;39,100;39,800;9,670;1,704;2,772;3,994;1,332;3,975;-3,045;27,995;0,000;278,040;Inf;290,000;290,000;3,443;3,063;22,282;24,944
7971,500;2,984;0,739;-35,209;1,798;9,595;5,398;37,608;5,143;-3,016;-2,643;0,000;39,100;39,800;9,558;1,914;2,568;3,872;1,006;3,761;-3,045;27,995;0,000;278,140;Inf;290,000;290,000;3,018;3,070;22,277;24,835
7972,000;2,984;0,739;-35,209;1,798;9,595;5,398;37,608;5,143;-3,016;-2,643;0,000;39,100;39,800;9,558;1,914;2,098;3,732;0,839;3,651;-3,045;27,995;0,000;278,140;Inf;290,000;290,000;2,802;3,069;22,257;24,780
7972,500;2,984;0,739;-35,209;1,798;9,595;5,398;37,608;5,143;-3,016;-2,643;0,000;39,100;39,800;9,558;1,914;2,530;3,746;1,558;3,821;-3,045;27,995;0,000;277,440;Inf;290,000;290,000;2,580;3,067;22,282;24,716
7973,000;2,984;0,739;-35,209;1,798;9,595;5,398;37,608;5,143;-3,016;-2,643;0,000;39,100;39,800;9,558;1,914;2,953;3,856;2,092;4,011;-3,045;27,995;0,000;277,440;Inf;290,000;290,000;2,914;3,066;22,269;24,727
7973,500;2,984;0,739;-35,209;1,798;9,595;5,454;37,583;5,083;-3,048;-2,641;0,000;39,127;39,814;9,558;1,914;3,148;3,793;1,987;3,968;-3,031;28,000;0,000;277,440;Inf;290,000;290,000;3,228;3,065;22,268;24,799
7974,000;2,984;0,739;-35,209;1,798;9,595;5,454;37,583;5,083;-3,048;-2,641;0,000;39,100;39,800;9,558;1,914;2,859;3,738;1,494;3,803;-3,031;28,000;0,000;277,440;Inf;290,000;290,000;3,224;3,063;22,268;24,807
7974,500;2,579;0,683;-33,767;1,837;9,521;5,454;37,583;5,083;-3,048;-2,641;0,000;39,100;39,800;9,783;1,897;2,053;3,615;0,761;3,545;-3,031;28,000;0,000;278,440;Inf;290,000;290,000;2,973;3,062;22,266;24,884
7975,000;2,579;0,683;-33,767;1,837;9,521;5,454;37,583;5,083;-3,048;-2,641;0,000;39,100;39,800;9,783;1,897;2,426;3,609;1,528;3,770;-3,031;28,000;0,000;278,440;Inf;290,000;290,000;2,494;3,054;22,256;24,917
7975,500;2,579;0,683;-33,767;1,837;9,521;5,454;37,583;5,083;-3,048;-2,641;0,000;39,100;39,800;9,783;1,897;3,036;3,894;2,145;4,030;-3,031;28,000;0,000;277,840;Inf;290,000;290,000;2,833;3,046;22,268;24,983
7976,000;2,579;0,683;-33,767;1,837;9,521;5,454;37,583;5,083;-3,048;-2,641;0,000;39,100;39,800;9,783;1,897;2,918;3,820;1,915;3,955;-3,031;28,000;0,000;277,840;Inf;290,000;290,000;3,276;3,039;22,277;25,040
7976,500;2,579;0,683;-33,767;1,837;9,521;5,438;37,555;5,133;-3,066;-2,652;0,000;39,135;39,837;9,783;1,897;2,453;3,715;1,328;3,720;-3,031;28,001;0,000;277,740;Inf;290,000;290,000;3,152;3,031;22,273;25,088
7977,000;2,579;0,683;-33,767;1,837;9,521;5,438;37,555;5,133;-3,066;-2,652;0,000;39,100;39,800;9,783;1,897;2,177;3,654;0,688;3,521;-3,031;28,001;0,000;277,740;Inf;290,000;290,000;2,804;3,024;22,271;25,044
7977,500;2,579;0,683;-33,767;1,837;9,521;5,438;37,555;5,133;-3,066;-2,652;0,000;39,100;39,800;9,783;1,897;2,003;3,564;0,880;3,550;-3,031;28,001;0,000;278,140;Inf;290,000;290,000;2,510;3,016;22,269;25,086
7978,000;3,113;0,782;-34,784;1,924;9,631;5,438;37,555;5,133;-3,066;-2,652;0,000;39,100;39,800;9,639;1,696;2,969;3,842;1,697;3,833;-3,031;28,001;0,000;278,140;Inf;290,000;290,000;2,499;3,009;22,277;25,073
7978,500;3,113;0,782;-34,784;1,924;9,631;5,438;37,555;5,133;-3,066;-2,652;0,000;39,100;39,800;9,639;1,696;2,728;3,758;1,406;3,729;-3,031;28,001;0,000;277,640;Inf;290,000;290,000;3,085;3,011;22,277;25,015
7979,000;3,113;0,782;-34,784;1,924;9,631;5,438;37,555;5,133;-3,066;-2,652;0,000;39,100;39,800;9,639;1,696;2,347;3,656;0,945;3,562;-3,031;28,001;0,000;277,640;Inf;290,000;290,000;2,905;3,012;22,276;24,991
7979,500;3,113;0,782;-34,784;1,924;9,631;5,438;37,555;5,133;-3,066;-2,652;0,000;39,100;39,800;9,639;1,696;2,041;3,571;0,713;3,489;-3,031;28,001;0,000;277,940;Inf;290,000;290,000;2,628;3,014;22,275;24,973
7980,000;3,113;0,782;-34,784;1,924;9,631;5,458;37,608;5,116;-3,070;-2,646;0,000;39,136;39,864;9,639;1,696;2,521;3,621;1,326;3,758;-3,049;27,988;0,000;277,940;Inf;290,000;290,000;2,454;3,016;22,295;24,961
7980,500;3,113;0,782;-34,784;1,924;9,631;5,458;37,608;5,116;-3,070;-2,646;0,000;39,100;39,900;9,639;1,696;2,750;3,952;1,809;3,948;-3,049;27,988;0,000;277,540;Inf;290,000;290,000;2,806;3,017;22,286;24,936
7981,000;3,177;0,829;-34,360;1,858;9,469;5,458;37,608;5,116;-3,070;-2,646;0,000;39,100;39,900;9,690;1,799;3,023;3,909;1,923;3,930;-3,049;27,988;0,000;277,540;Inf;290,000;290,000;3,115;3,019;22,268;24,927
7981,500;3,177;0,829;-34,360;1,858;9,469;5,458;37,608;5,116;-3,070;-2,646;0,000;39,100;39,900;9,690;1,799;2,771;3,716;1,542;3,515;-3,049;27,988;0,000;278,140;Inf;290,000;290,000;3,196;3,022;22,296;24,953
7982,000;3,177;0,829;-34,360;1,858;9,469;5,458;37,608;5,116;-3,070;-2,646;0,000;39,100;39,900;9,690;1,799;2,066;3,535;1,038;3,493;-3,049;27,988;0,000;278,140;Inf;290,000;290,000;2,581;3,024;22,285;24,953
7982,500;3,177;0,829;-34,360;1,858;9,469;5,458;37,608;5,116;-3,070;-2,646;0,000;39,100;39,900;9,690;1,799;2,776;3,736;1,752;3,833;-3,049;27,988;0,000;277,540;Inf;290,000;290,000;2,533;3,027;22,280;24,946
7983,000;3,177;0,829;-34,360;1,858;9,469;5,462;37,576;5,116;-3,084;-2,628;0,000;39,146;39,895;9,690;1,799;3,251;3,950;2,240;3,990;-3,047;27,985;0,000;277,540;Inf;290,000;290,000;3,024;3,029;22,267;24,948
7983,500;3,177;0,829;-34,360;1,858;9,469;5,462;37,576;5,116;-3,084;-2,628;0,000;39,100;39,900;9,690;1,799;3,127;3,790;1,960;3,899;-3,047;27,985;0,000;277,940;Inf;290,000;290,000;3,358;3,031;22,258;24,913
7984,000;2,573;0,700;-34,184;1,896;9,504;5,462;37,576;5,116;-3,084;-2,628;0,000;39,100;39,900;9,697;1,925;2,441;3,648;1,397;3,643;-3,047;27,985;0,000;277,940;Inf;290,000;290,000;3,194;3,034;22,255;24,899
7984,500;2,573;0,700;-34,184;1,896;9,504;5,462;37,576;5,116;-3,084;-2,628;0,000;39,100;39,900;9,697;1,925;2,211;3,550;0,908;3,494;-3,047;27,985;0,000;277,840;Inf;290,000;290,000;2,782;3,026;22,268;24,870
7985,000;2,573;0,700;-34,184;1,896;9,504;5,462;37,576;5,116;-3,084;-2,628;0,000;39,100;39,900;9,697;1,925;2,431;3,713;1,459;3,709;-3,047;27,985;0,000;277,840;Inf;290,000;290,000;2,541;3,019;22,268;24,840
7985,500;2,573;0,700;-34,184;1,896;9,504;5,462;37,576;5,116;-3,084;-2,628;0,000;39,100;39,900;9,697;1,925;3,048;3,863;2,154;4,076;-3,047;27,985;0,000;277,940;Inf;290,000;290,000;2,828;3,012;22,277;24,824
7986,000;2,573;0,700;-34,184;1,896;9,504;5,462;37,576;5,116;-3,084;-2,628;0,000;39,100;39,900;9,697;1,925;2,885;3,775;1,923;3,898;-3,047;27,985;0,000;277,940;Inf;290,000;290,000;3,285;3,004;22,272;24,756
7986,500;2,573;0,700;-34,184;1,896;9,504;5,449;37,532;5,107;-3,095;-2,653;0,000;39,155;39,947;9,697;1,925;2,518;3,704;1,342;3,704;-3,036;27,988;0,000;277,240;Inf;290,000;290,000;3,120;2,997;22,271;24,728
7987,000;2,573;0,700;-34,184;1,896;9,504;5,449;37,532;5,107;-3,095;-2,653;0,000;39,200;39,900;9,697;1,925;2,235;3,648;1,115;3,581;-3,036;27,988;0,000;277,240;Inf;290,000;290,000;2,817;2,990;22,243;24,659
7987,500;3,678;0,889;-35,031;1,795;9,587;5,449;37,532;5,107;-3,095;-2,653;0,000;39,200;39,900;9,680;1,874;2,447;3,697;1,514;3,683;-3,036;27,988;0,000;277,340;Inf;290,000;290,000;2,645;2,984;22,266;24,675
7988,000;3,678;0,889;-35,031;1,795;9,587;5,449;37,532;5,107;-3,095;-2,653;0,000;39,200;39,900;9,680;1,874;2,925;3,857;2,046;3,944;-3,036;27,988;0,000;277,340;Inf;290,000;290,000;2,835;2,995;22,249;24,621
7988,500;3,678;0,889;-35,031;1,795;9,587;5,449;37,532;5,107;-3,095;-2,653;0,000;39,200;39,900;9,680;1,874;2,933;3,879;2,175;3,955;-3,036;27,988;0,000;277,540;Inf;290,000;290,000;3,193;3,006;22,252;24,601
7989,000;3,678;0,889;-35,031;1,795;9,587;5,449;37,532;5,107;-3,095;-2,653;0,000;39,200;39,900;9,680;1,874;2,394;3,576;1,170;3,547;-3,036;27,988;0,000;277,540;Inf;290,000;290,000;3,236;3,017;22,243;24,614
7989,500;3,678;0,889;-35,031;1,795;9,587;5,451;37,592;5,130;-3,074;-2,643;0,000;39,166;39,966;9,680;1,874;2,082;3,438;1,080;3,478;-3,031;27,994;0,000;277,840;Inf;290,000;290,000;2,672;3,028;22,247;24,666
7990,000;3,678;0,889;-35,031;1,795;9,587;5,451;37,592;5,130;-3,074;-2,643;0,000;39,200;40,000;9,680;1,874;2,542;3,502;1,835;3,676;-3,031;27,994;0,000;277,840;Inf;290,000;290,000;2,520;3,039;22,233;24,717
7990,500;3,214;0,823;-34,328;1,841;9,584;5,451;37,592;5,130;-3,074;-2,643;0,000;39,200;40,000;9,623;1,696;3,105;3,781;2,232;3,873;-3,031;27,994;0,000;277,440;Inf;290,000;290,000;2,889;3,049;22,244;24,763
7991,000;3,214;0,823;-34,328;1,841;9,584;5,451;37,592;5,130;-3,074;-2,643;0,000;39,200;40,000;9,623;1,696;3,164;3,690;2,070;3,795;-3,031;27,994;0,000;277,440;Inf;290,000;290,000;3,248;3,052;22,223;24,715
7991,500;3,214;0,823;-34,328;1,841;9,584;5,451;37,592;5,130;-3,074;-2,643;0,000;39,200;40,000;9,623;1,696;2,750;3,597;1,626;3,653;-3,031;27,994;0,000;277,940;Inf;290,000;290,000;3,180;3,054;22,260;24,684
7992,000;3,214;0,823;-34,328;1,841;9,584;5,451;37,592;5,130;-3,074;-2,643;0,000;39,200;40,000;9,623;1,696;2,302;3,474;1,124;3,423;-3,031;27,994;0,000;277,940;Inf;290,000;290,000;2,906;3,057;22,246;24,641
7992,500;3,214;0,823;-34,328;1,841;9,584;5,451;37,592;5,130;-3,074;-2,643;0,000;39,200;40,000;9,623;1,696;2,630;3,544;1,887;3,730;-3,031;27,994;0,000;277,740;Inf;290,000;290,000;2,581;3,060;22,246;24,607
7993,000;3,214;0,823;-34,328;1,841;9,584;5,417;37,630;5,099;-3,089;-2,644;0,000;39,172;39,934;9,623;1,696;3,017;3,751;2,074;3,801;-3,033;27,977;0,000;277,740;Inf;290,000;290,000;2,948;3,062;22,241;24,631
7993,500;3,214;0,823;-34,328;1,841;9,584;5,417;37,630;5,099;-3,089;-2,644;0,000;39,200;39,900;9,623;1,696;3,041;3,575;1,946;3,727;-3,033;27,977;0,000;277,740;Inf;290,000;290,000;3,161;3,065;22,232;24,640
7994,000;2,744;0,659;-35,209;1,820;9,725;5,417;37,630;5,099;-3,089;-2,644;0,000;39,200;39,900;9,515;1,812;2,442;3,476;1,342;3,528;-3,033;27,977;0,000;277,740;Inf;290,000;290,000;3,072;3,067;22,221;24,591
7994,500;2,744;0,659;-35,209;1,820;9,725;5,417;37,630;5,099;-3,089;-2,644;0,000;39,200;39,900;9,515;1,812;2,059;3,387;0,800;3,326;-3,033;27,977;0,000;277,540;Inf;290,000;290,000;2,697;3,062;22,214;24,590
7995,000;2,744;0,659;-35,209;1,820;9,725;5,417;37,630;5,099;-3,089;-2,644;0,000;39,200;39,900;9,515;1,812;1,923;3,328;0,986;3,356;-3,033;27,977;0,000;277,540;Inf;290,000;290,000;2,393;3,057;22,228;24,601
7995,500;2,744;0,659;-35,209;1,820;9,725;5,417;37,630;5,099;-3,089;-2,644;0,000;39,200;39,900;9,515;1,812;2,749;3,544;1,707;3,684;-3,033;27,977;0,000;277,840;Inf;290,000;290,000;2,398;3,052;22,221;24,656
7996,000;2,744;0,659;-35,209;1,820;9,725;5,421;37,574;5,053;-3,113;-2,639;0,000;39,178;39,936;9,515;1,812;2,690;3,691;1,762;3,753;-3,038;27,985;0,000;277,840;Inf;290,000;290,000;2,921;3,047;22,216;24,616
7996,500;2,744;0,659;-35,209;1,820;9,725;5,421;37,574;5,053;-3,113;-2,639;0,000;39,200;39,900;9,515;1,812;2,475;3,532;1,401;3,609;-3,038;27,985;0,000;277,840;Inf;290,000;290,000;2,974;3,042;22,235;24,615
7997,000;2,922;0,677;-35,209;1,836;9,616;5,421;37,574;5,053;-3,113;-2,639;0,000;39,200;39,900;9,489;1,879;2,129;3,458;0,987;3,480;-3,038;27,985;0,000;277,840;Inf;290,000;290,000;2,754;3,037;22,220;24,579
7997,500;2,922;0,677;-35,209;1,836;9,616;5,421;37,574;5,053;-3,113;-2,639;0,000;39,200;39,900;9,489;1,879;2,300;3,452;1,297;3,552;-3,038;27,985;0,000;277,940;Inf;290,000;290,000;2,514;3,035;22,221;24,573
7998,000;2,922;0,677;-35,209;1,836;9,616;5,421;37,574;5,053;-3,113;-2,639;0,000;39,200;39,900;9,489;1,879;2,797;3,670;1,862;3,874;-3,038;27,985;0,000;277,940;Inf;290,000;290,000;2,650;3,033;22,219;24,565
7998,500;2,922;0,677;-35,209;1,836;9,616;5,421;37,574;5,053;-3,113;-2,639;0,000;39,200;39,900;9,489;1,879;2,971;3,796;2,144;3,935;-3,038;27,985;0,000;278,040;Inf;290,000;290,000;3,051;3,031;22,208;24,581
7999,000;2,922;0,677;-35,209;1,836;9,616;5,421;37,574;5,053;-3,113;-2,639;0,000;39,200;39,900;9,489;1,879;2,808;3,713;1,772;3,787;-3,038;27,985;0,000;278,040;Inf;290,000;290,000;3,212;3,029;22,207;24,546
7999,500;2,922;0,677;-35,209;1,836;9,616;5,413;37,543;5,089;-3,119;-2,643;0,000;39,184;39,990;9,489;1,879;2,352;3,585;1,255;3,629;-3,042;27,979;0,000;277,740;Inf;290,000;290,000;3,020;3,028;22,211;24,566
8000,000;2,922;0,677;-35,209;1,836;9,616;5,413;37,543;5,089;-3,119;-2,643;0,000;39,200;40,000;9,489;1,879;2,323;3,573;1,333;3,636;-3,042;27,979;0,000;277,740;Inf;290,000;290,000;2,705;3,026;22,197;24,624
8000,500;3,403;0,884;-34,072;1,822;9,509;5,413;37,543;5,089;-3,119;-2,643;0,000;39,200;40,000;9,789;1,826;2,981;3,786;2,140;3,999;-3,042;27,979;0,000;277,840;Inf;290,000;290,000;2,716;3,024;22,204;24,641
8001,000;3,403;0,884;-34,072;1,822;9,509;5,413;37,543;5,089;-3,119;-2,643;0,000;39,200;40,000;9,789;1,826;2,992;3,851;2,192;4,010;-3,042;27,979;0,000;277,840;Inf;290,000;290,000;3,227;3,030;22,220;24,647
8001,500;3,403;0,884;-34,072;1,822;9,509;5,413;37,543;5,089;-3,119;-2,643;0,000;39,200;40,000;9,789;1,826;2,709;3,691;1,539;3,762;-3,042;27,979;0,000;277,740;Inf;290,000;290,000;3,261;3,036;22,222;24,712
8002,000;3,403;0,884;-34,072;1,822;9,509;5,413;37,543;5,089;-3,119;-2,643;0,000;39,200;40,000;9,789;1,826;2,381;3,487;1,318;3,500;-3,042;27,979;0,000;277,740;Inf;290,000;290,000;2,925;3,042;22,211;24,723
8002,500;3,403;0,884;-34,072;1,822;9,509;5,446;37,612;5,107;-3,088;-2,628;0,000;39,201;40,003;9,789;1,826;1,961;3,326;1,103;3,376;-3,035;27,985;0,000;277,540;Inf;290,000;290,000;2,671;3,048;22,214;24,867
8003,000;3,403;0,884;-34,072;1,822;9,509;5,446;37,612;5,107;-3,088;-2,628;0,000;39,200;40,000;9,789;1,826;2,639;3,527;1,772;3,674;-3,035;27,985;0,000;277,540;Inf;290,000;290,000;2,441;3,054;22,203;24,898
8003,500;3,378;0,894;-33,308;1,823;9,535;5,446;37,612;5,107;-3,088;-2,628;0,000;39,200;40,000;9,777;1,782;3,233;3,807;2,351;3,941;-3,035;27,985;0,000;277,340;Inf;290,000;290,000;2,903;3,060;22,211;24,895
8004,000;3,378;0,894;-33,308;1,823;9,535;5,446;37,612;5,107;-3,088;-2,628;0,000;39,200;40,000;9,777;1,782;2,719;3,649;1,818;3,734;-3,035;27,985;0,000;277,340;Inf;290,000;290,000;3,333;3,065;22,201;24,883
8004,500;3,378;0,894;-33,308;1,823;9,535;5,446;37,612;5,107;-3,088;-2,628;0,000;39,200;40,000;9,777;1,782;2,227;3,522;1,162;3,489;-3,035;27,985;0,000;276,840;Inf;290,000;290,000;2,980;3,075;22,195;24,859
8005,000;3,378;0,894;-33,308;1,823;9,535;5,446;37,612;5,107;-3,088;-2,628;0,000;39,200;40,000;9,777;1,782;1,937;3,479;1,034;3,428;-3,035;27,985;0,000;276,840;Inf;290,000;290,000;2,600;3,075;22,202;24,888
8005,500;3,378;0,894;-33,308;1,823;9,535;5,446;37,612;5,107;-3,088;-2,628;0,000;39,200;40,000;9,777;1,782;2,589;3,664;1,711;3,749;-3,035;27,985;0,000;277,040;Inf;290,000;290,000;2,470;3,080;22,209;24,886
8006,000;3,378;0,894;-33,308;1,823;9,535;5,427;37,634;5,103;-3,100;-2,652;0,000;39,203;40,051;9,777;1,782;2,951;3,928;2,317;4,022;-3,043;27,982;0,000;277,040;Inf;290,000;290,000;2,928;3,085;22,214;24,946
8006,500;3,378;0,894;-33,308;1,823;9,535;5,427;37,634;5,103;-3,100;-2,652;0,000;39,200;40,100;9,777;1,782;2,983;3,778;2,269;3,950;-3,043;27,982;0,000;277,040;Inf;290,000;290,000;3,305;3,090;22,213;24,960
8007,000;3,005;0,756;-35,139;1,870;9,616;5,427;37,634;5,103;-3,100;-2,652;0,000;39,200;40,100;9,601;1,747;2,362;3,547;1,417;3,583;-3,043;27,982;0,000;277,040;Inf;290,000;290,000;3,245;3,095;22,217;24,986
8007,500;3,005;0,756;-35,139;1,870;9,616;5,427;37,634;5,103;-3,100;-2,652;0,000;39,200;40,100;9,601;1,747;2,191;3,572;1,218;3,556;-3,043;27,982;0,000;277,240;Inf;290,000;290,000;2,727;3,093;22,222;25,027
8008,000;3,005;0,756;-35,139;1,870;9,616;5,427;37,634;5,103;-3,100;-2,652;0,000;39,200;40,100;9,601;1,747;2,828;3,806;1,977;3,961;-3,043;27,982;0,000;277,240;Inf;290,000;290,000;2,634;3,092;22,217;25,048
8008,500;3,005;0,756;-35,139;1,870;9,616;5,427;37,634;5,103;-3,100;-2,652;0,000;39,200;40,100;9,601;1,747;3,063;4,053;2,356;4,136;-3,043;27,982;0,000;277,440;Inf;290,000;290,000;3,143;3,090;22,211;25,032
8009,000;3,005;0,756;-35,139;1,870;9,616;5,420;37,555;5,072;-3,102;-2,655;0,000;39,216;40,043;9,601;1,747;3,127;3,937;2,241;4,069;-3,045;27,990;0,000;277,440;Inf;290,000;290,000;3,402;3,089;22,227;24,984
8009,500;3,005;0,756;-35,139;1,870;9,616;5,420;37,555;5,072;-3,102;-2,655;0,000;39,200;40,000;9,601;1,747;2,726;3,771;1,807;3,880;-3,045;27,990;0,000;277,440;Inf;290,000;290,000;3,344;3,088;22,227;25,002
8010,000;2,660;0,606;-35,209;1,846;9,620;5,420;37,555;5,072;-3,102;-2,655;0,000;39,200;40,000;9,564;1,788;2,348;3,706;1,225;3,677;-3,045;27,990;0,000;277,440;Inf;290,000;290,000;3,046;3,086;22,220;25,017
8010,500;2,660;0,606;-35,209;1,846;9,620;5,420;37,555;5,072;-3,102;-2,655;0,000;39,200;40,000;9,564;1,788;2,829;3,943;1,798;3,960;-3,045;27,990;0,000;277,240;Inf;290,000;290,000;2,739;3,079;22,218;25,035
8011,000;2,660;0,606;-35,209;1,846;9,620;5,420;37,555;5,072;-3,102;-2,655;0,000;39,200;40,000;9,564;1,788;3,210;4,203;2,492;4,253;-3,045;27,990;0,000;277,240;Inf;290,000;290,000;3,133;3,072;22,221;25,076
8011,500;2,660;0,606;-35,209;1,846;9,620;5,420;37,555;5,072;-3,102;-2,655;0,000;39,200;40,000;9,564;1,788;3,085;4,029;2,275;4,153;-3,045;27,990;0,000;277,340;Inf;290,000;290,000;3,540;3,066;22,214;25,060
8012,000;2,660;0,606;-35,209;1,846;9,620;5,394;37,558;5,076;-3,104;-2,653;0,000;39,229;40,077;9,564;1,788;2,640;3,842;1,766;3,887;-3,048;27,985;0,000;277,340;Inf;290,000;290,000;3,386;3,059;22,232;25,110
8012,500;2,660;0,606;-35,209;1,846;9,620;5,394;37,558;5,076;-3,104;-2,653;0,000;39,200;40,100;9,564;1,788;2,434;3,686;1,507;3,685;-3,048;27,985;0,000;277,140;Inf;290,000;290,000;3,034;3,052;22,222;25,133
8013,000;2,660;0,606;-35,209;1,846;9,620;5,394;37,558;5,076;-3,104;-2,653;0,000;39,200;40,100;9,564;1,788;2,571;3,668;1,984;3,832;-3,048;27,985;0,000;277,140;Inf;290,000;290,000;2,828;3,046;22,224;25,145
8013,500;3,079;0,789;-34,439;1,778;9,575;5,394;37,558;5,076;-3,104;-2,653;0,000;39,200;40,100;9,682;1,783;3,369;4,126;2,771;4,336;-3,048;27,985;0,000;277,240;Inf;290,000;290,000;3,014;3,040;22,240;25,132
8014,000;3,079;0,789;-34,439;1,778;9,575;5,394;37,558;5,076;-3,104;-2,653;0,000;39,200;40,100;9,682;1,783;3,796;4,243;3,121;4,463;-3,048;27,985;0,000;277,240;Inf;290,000;290,000;3,650;3,040;22,227;25,153
8014,500;3,079;0,789;-34,439;1,778;9,575;5,394;37,558;5,076;-3,104;-2,653;0,000;39,200;40,100;9,682;1,783;2,770;3,933;1,714;3,897;-3,048;27,985;0,000;277,340;Inf;290,000;290,000;3,906;3,041;22,248;25,157
8015,000;3,079;0,789;-34,439;1,778;9,575;5,394;37,558;5,076;-3,104;-2,653;0,000;39,200;40,100;9,682;1,783;2,272;3,800;1,224;3,704;-3,048;27,985;0,000;277,340;Inf;290,000;290,000;3,079;3,042;22,261;25,130
8015,500;3,079;0,789;-34,439;1,778;9,575;5,420;37,627;5,097;-3,071;-2,643;0,000;39,239;40,121;9,682;1,783;2,583;3,846;1,869;3,931;-3,039;27,995;0,000;277,240;Inf;290,000;290,000;2,750;3,042;22,256;25,145
8016,000;3,079;0,789;-34,439;1,778;9,575;5,420;37,627;5,097;-3,071;-2,643;0,000;39,200;40,100;9,682;1,783;3,480;4,215;2,663;4,401;-3,039;27,995;0,000;277,240;Inf;290,000;290,000;3,057;3,043;22,256;25,146
8016,500;3,563;0,887;-35,209;1,797;9,586;5,420;37,627;5,097;-3,071;-2,643;0,000;39,200;40,100;9,541;1,863;3,798;4,266;3,030;4,507;-3,039;27,995;0,000;277,040;Inf;290,000;290,000;3,690;3,043;22,263;25,152
8017,000;3,563;0,887;-35,209;1,797;9,586;5,420;37,627;5,097;-3,071;-2,643;0,000;39,200;40,100;9,541;1,863;3,079;4,039;2,333;4,213;-3,039;27,995;0,000;277,040;Inf;290,000;290,000;3,900;3,052;22,251;25,163
8017,500;3,563;0,887;-35,209;1,797;9,586;5,420;37,627;5,097;-3,071;-2,643;0,000;39,200;40,100;9,541;1,863;2,675;3,940;1,558;3,905;-3,039;27,995;0,000;276,840;Inf;290,000;290,000;3,416;3,060;22,275;25,148
8018,000;3,563;0,887;-35,209;1,797;9,586;5,420;37,627;5,097;-3,071;-2,643;0,000;39,200;40,100;9,541;1,863;2,751;4,112;2,034;4,077;-3,039;27,995;0,000;276,840;Inf;290,000;290,000;3,019;3,068;22,272;25,166
8018,500;3,563;0,887;-35,209;1,797;9,586;5,415;37,629;5,087;-3,089;-2,652;0,000;39,233;40,104;9,541;1,863;3,537;4,212;2,718;4,399;-3,038;27,985;0,000;277,240;Inf;290,000;290,000;3,243;3,077;22,281;25,169
8019,000;3,563;0,887;-35,209;1,797;9,586;5,415;37,629;5,087;-3,089;-2,652;0,000;39,200;40,100;9,541;1,863;3,476;4,165;2,759;4,365;-3,038;27,985;0,000;277,240;Inf;290,000;290,000;3,716;3,085;22,288;25,176
8019,500;3,563;0,887;-35,209;1,797;9,586;5,415;37,629;5,087;-3,089;-2,652;0,000;39,200;40,100;9,541;1,863;3,053;4,017;2,138;4,093;-3,038;27,985;0,000;277,140;Inf;290,000;290,000;3,691;3,092;22,277;25,193
8020,000;2,759;0,726;-34,282;1,894;9,568;5,415;37,629;5,087;-3,089;-2,652;0,000;39,200;40,100;9,640;1,644;2,687;3,892;1,674;3,869;-3,038;27,985;0,000;277,140;Inf;290,000;290,000;3,325;3,100;22,287;25,207
8020,500;2,759;0,726;-34,282;1,894;9,568;5,415;37,629;5,087;-3,089;-2,652;0,000;39,200;40,100;9,640;1,644;2,417;3,778;1,808;3,966;-3,038;27,985;0,000;275,540;Inf;290,000;290,000;3,030;3,095;22,287;25,208
8021,000;2,759;0,726;-34,282;1,894;9,568;5,415;37,629;5,087;-3,089;-2,652;0,000;39,200;40,100;9,640;1,644;3,143;4,243;2,493;4,333;-3,038;27,985;0,000;275,540;Inf;290,000;290,000;2,992;3,089;22,283;25,202
8021,500;2,759;0,726;-34,282;1,894;9,568;5,415;37,629;5,087;-3,089;-2,652;0,000;39,200;40,100;9,640;1,644;3,544;4,211;2,497;4,305;-3,038;27,985;0,000;277,340;Inf;290,000;290,000;3,553;3,084;22,269;25,163
8022,000;2,759;0,726;-34,282;1,894;9,568;5,393;37,562;5,064;-3,094;-2,641;0,000;39,255;40,137;9,640;1,644;3,047;3,999;2,163;4,091;-3,036;27,991;0,000;277,340;Inf;290,000;290,000;3,639;3,078;22,283;25,166
8022,500;2,759;0,726;-34,282;1,894;9,568;5,393;37,562;5,064;-3,094;-2,641;0,000;39,300;40,100;9,640;1,644;2,480;3,870;1,597;3,814;-3,036;27,991;0,000;276,640;Inf;290,000;290,000;3,325;3,073;22,288;25,179
8023,000;2,645;0,648;-34,888;1,844;9,560;5,393;37,562;5,064;-3,094;-2,641;0,000;39,300;40,100;9,580;1,705;2,731;3,891;2,131;4,017;-3,036;27,991;0,000;276,640;Inf;290,000;290,000;2,940;3,068;22,272;25,186
8023,500;2,645;0,648;-34,888;1,844;9,560;5,393;37,562;5,064;-3,094;-2,641;0,000;39,300;40,100;9,580;1,705;3,589;4,285;2,871;4,442;-3,036;27,991;0,000;277,540;Inf;290,000;290,000;3,192;3,061;22,285;25,160
8024,000;2,645;0,648;-34,888;1,844;9,560;5,393;37,562;5,064;-3,094;-2,641;0,000;39,300;40,100;9,580;1,705;3,638;4,338;3,069;4,561;-3,036;27,991;0,000;277,540;Inf;290,000;290,000;3,797;3,054;22,274;25,178
8024,500;2,645;0,648;-34,888;1,844;9,560;5,393;37,562;5,064;-3,094;-2,641;0,000;39,300;40,100;9,580;1,705;3,342;4,164;2,599;4,318;-3,036;27,991;0,000;277,540;Inf;290,000;290,000;3,901;3,047;22,291;25,177
8025,000;2,645;0,648;-34,888;1,844;9,560;5,374;37,594;5,079;-3,083;-2,648;0,000;39,254;40,111;9,580;1,705;2,658;3,913;1,945;3,910;-3,024;27,995;0,000;277,540;Inf;290,000;290,000;3,606;3,041;22,277;25,186
8025,500;2,645;0,648;-34,888;1,844;9,560;5,374;37,594;5,079;-3,083;-2,648;0,000;39,300;40,100;9,580;1,705;2,837;4,044;2,310;4,132;-3,024;27,995;0,000;277,240;Inf;290,000;290,000;3,107;3,034;22,283;25,234
8026,000;2,645;0,648;-34,888;1,844;9,560;5,374;37,594;5,079;-3,083;-2,648;0,000;39,300;40,100;9,580;1,705;3,502;4,418;2,946;4,526;-3,024;27,995;0,000;277,240;Inf;290,000;290,000;3,331;3,028;22,267;25,261
8026,500;3,730;0,900;-35,209;1,792;9,632;5,374;37,594;5,079;-3,083;-2,648;0,000;39,300;40,100;9,444;1,786;3,960;4,315;3,347;4,622;-3,024;27,995;0,000;276,040;Inf;290,000;290,000;3,848;3,022;22,283;25,262
8027,000;3,730;0,900;-35,209;1,792;9,632;5,374;37,594;5,079;-3,083;-2,648;0,000;39,300;40,100;9,444;1,786;3,527;4,193;2,820;4,336;-3,024;27,995;0,000;276,040;Inf;290,000;290,000;4,061;3,033;22,268;25,268
8027,500;3,730;0,900;-35,209;1,792;9,632;5,374;37,594;5,079;-3,083;-2,648;0,000;39,300;40,100;9,444;1,786;2,978;4,056;2,350;4,114;-3,024;27,995;0,000;277,440;Inf;290,000;290,000;3,719;3,045;22,299;25,305
8028,000;3,730;0,900;-35,209;1,792;9,632;5,374;37,594;5,079;-3,083;-2,648;0,000;39,300;40,100;9,444;1,786;2,537;3,965;1,982;4,010;-3,024;27,995;0,000;277,440;Inf;290,000;290,000;3,374;3,056;22,290;25,310
8028,500;3,730;0,900;-35,209;1,792;9,632;5,417;37,659;5,092;-3,068;-2,644;0,000;39,262;40,127;9,444;1,786;3,058;4,214;2,620;4,315;-3,034;27,997;0,000;277,240;Inf;290,000;290,000;3,124;3,067;22,287;25,314
8029,000;3,730;0,900;-35,209;1,792;9,632;5,417;37,659;5,092;-3,068;-2,644;0,000;39,300;40,100;9,444;1,786;3,548;4,297;2,925;4,487;-3,034;27,997;0,000;277,240;Inf;290,000;290,000;3,552;3,078;22,280;25,295
8029,500;2,931;0,786;-34,410;1,787;9,562;5,417;37,659;5,092;-3,068;-2,644;0,000;39,300;40,100;9,675;1,886;3,366;4,187;2,678;4,304;-3,034;27,997;0,000;277,240;Inf;290,000;290,000;3,814;3,089;22,287;25,249
8030,000;2,931;0,786;-34,410;1,787;9,562;5,417;37,659;5,092;-3,068;-2,644;0,000;39,300;40,100;9,675;1,886;3,167;4,137;2,409;4,157;-3,034;27,997;0,000;277,240;Inf;290,000;290,000;3,634;3,086;22,289;25,240
8030,500;2,931;0,786;-34,410;1,787;9,562;5,417;37,659;5,092;-3,068;-2,644;0,000;39,300;40,100;9,675;1,886;2,590;3,975;2,007;3,994;-3,034;27,997;0,000;276,940;Inf;290,000;290,000;3,467;3,083;22,297;25,226
8031,000;2,931;0,786;-34,410;1,787;9,562;5,417;37,659;5,092;-3,068;-2,644;0,000;39,300;40,100;9,675;1,886;2,826;3,882;2,381;4,097;-3,034;27,997;0,000;276,940;Inf;290,000;290,000;3,142;3,081;22,295;25,202
8031,500;2,931;0,786;-34,410;1,787;9,562;5,419;37,649;5,095;-3,086;-2,653;0,000;39,268;40,127;9,675;1,886;3,534;4,135;2,894;4,361;-3,043;28,003;0,000;276,840;Inf;290,000;290,000;3,297;3,079;22,304;25,103
8032,000;2,931;0,786;-34,410;1,787;9,562;5,419;37,649;5,095;-3,086;-2,653;0,000;39,300;40,100;9,675;1,886;3,731;4,178;2,908;4,397;-3,043;28,003;0,000;276,840;Inf;290,000;290,000;3,731;3,076;22,302;25,084
8032,500;2,931;0,786;-34,410;1,787;9,562;5,419;37,649;5,095;-3,086;-2,653;0,000;39,300;40,100;9,675;1,886;2,986;3,966;2,280;4,017;-3,043;28,003;0,000;276,840;Inf;290,000;290,000;3,804;3,074;22,282;25,056
8033,000;3,209;0,750;-35,209;1,749;9,606;5,419;37,649;5,095;-3,086;-2,653;0,000;39,300;40,100;9,661;1,891;2,662;3,840;2,061;3,881;-3,043;28,003;0,000;276,840;Inf;290,000;290,000;3,312;3,071;22,303;25,063
8033,500;3,209;0,750;-35,209;1,749;9,606;5,419;37,649;5,095;-3,086;-2,653;0,000;39,300;40,100;9,661;1,891;2,860;3,908;2,232;4,077;-3,043;28,003;0,000;276,140;Inf;290,000;290,000;3,111;3,074;22,290;25,078
8034,000;3,209;0,750;-35,209;1,749;9,606;5,419;37,649;5,095;-3,086;-2,653;0,000;39,300;40,100;9,661;1,891;3,123;4,190;2,621;4,224;-3,043;28,003;0,000;276,140;Inf;290,000;290,000;3,269;3,076;22,309;25,009
8034,500;3,209;0,750;-35,209;1,749;9,606;5,419;37,649;5,095;-3,086;-2,653;0,000;39,300;40,100;9,661;1,891;3,339;4,168;2,653;4,197;-3,043;28,003;0,000;276,040;Inf;290,000;290,000;3,539;3,078;22,329;24,991
8035,000;3,209;0,750;-35,209;1,749;9,606;5,427;37,620;5,083;-3,092;-2,613;0,000;39,270;40,144;9,661;1,891;3,027;3,971;2,396;4,091;-3,035;27,997;0,000;276,040;Inf;290,000;290,000;3,589;3,080;22,297;24,970
8035,500;3,209;0,750;-35,209;1,749;9,606;5,427;37,620;5,083;-3,092;-2,613;0,000;39,300;40,100;9,661;1,891;2,603;3,838;2,066;3,910;-3,035;27,997;0,000;277,540;Inf;290,000;290,000;3,371;3,082;22,307;24,973
8036,000;3,138;0,798;-34,082;1,801;9,593;5,427;37,620;5,083;-3,092;-2,613;0,000;39,300;40,100;9,724;1,660;2,939;4,016;2,171;4,057;-3,035;27,997;0,000;277,540;Inf;290,000;290,000;3,104;3,084;22,303;24,967
8036,500;3,138;0,798;-34,082;1,801;9,593;5,427;37,620;5,083;-3,092;-2,613;0,000;39,300;40,100;9,724;1,660;3,109;4,279;2,624;4,299;-3,035;27,997;0,000;277,240;Inf;290,000;290,000;3,296;3,085;22,307;24,856
8037,000;3,138;0,798;-34,082;1,801;9,593;5,427;37,620;5,083;-3,092;-2,613;0,000;39,300;40,100;9,724;1,660;3,332;4,074;2,673;4,247;-3,035;27,997;0,000;277,240;Inf;290,000;290,000;3,577;3,086;22,322;24,838
8037,500;3,138;0,798;-34,082;1,801;9,593;5,427;37,620;5,083;-3,092;-2,613;0,000;39,300;40,100;9,724;1,660;2,766;3,915;2,309;4,029;-3,035;27,997;0,000;276,940;Inf;290,000;290,000;3,582;3,087;22,301;24,818
8038,000;3,138;0,798;-34,082;1,801;9,593;5,400;37,617;5,106;-3,103;-2,644;0,000;39,275;40,104;9,724;1,660;2,412;3,825;1,857;3,793;-3,035;27,999;0,000;276,940;Inf;290,000;290,000;3,255;3,088;22,325;24,833
8038,500;3,138;0,798;-34,082;1,801;9,593;5,400;37,617;5,106;-3,103;-2,644;0,000;39,300;40,100;9,724;1,660;2,435;3,815;2,110;3,859;-3,035;27,999;0,000;277,140;Inf;290,000;290,000;2,972;3,089;22,325;24,771
8039,000;3,490;0,861;-35,209;1,790;9,573;5,400;37,617;5,106;-3,103;-2,644;0,000;39,300;40,100;9,634;1,970;3,051;4,039;2,508;4,141;-3,035;27,999;0,000;277,140;Inf;290,000;290,000;3,055;3,089;22,300;24,722
8039,500;3,490;0,861;-35,209;1,790;9,573;5,400;37,617;5,106;-3,103;-2,644;0,000;39,300;40,100;9,634;1,970;3,011;3,992;2,596;4,158;-3,035;27,999;0,000;276,640;Inf;290,000;290,000;3,435;3,096;22,333;24,728
8040,000;3,490;0,861;-35,209;1,790;9,573;5,400;37,617;5,106;-3,103;-2,644;0,000;39,300;40,100;9,634;1,970;2,710;3,891;2,090;3,930;-3,035;27,999;0,000;276,640;Inf;290,000;290,000;3,439;3,102;22,300;24,765
8040,500;3,490;0,861;-35,209;1,790;9,573;5,400;37,617;5,106;-3,103;-2,644;0,000;39,300;40,100;9,634;1,970;2,381;3,793;1,761;3,757;-3,035;27,999;0,000;276,840;Inf;290,000;290,000;3,155;3,109;22,280;24,801
8041,000;3,490;0,861;-35,209;1,790;9,573;5,400;37,617;5,106;-3,103;-2,644;0,000;39,300;40,100;9,634;1,970;2,526;3,757;2,081;3,909;-3,035;27,999;0,000;276,840;Inf;290,000;290,000;2,923;3,115;22,310;24,826
8041,500;3,490;0,861;-35,209;1,790;9,573;5,430;37,656;5,113;-3,115;-2,633;0,000;39,270;40,057;9,634;1,970;3,229;3,938;2,661;4,136;-3,031;27,999;0,000;276,540;Inf;290,000;290,000;3,068;3,121;22,307;24,839
8042,000;3,490;0,861;-35,209;1,790;9,573;5,430;37,656;5,113;-3,115;-2,633;0,000;39,300;40,100;9,634;1,970;3,473;3,908;2,827;4,268;-3,031;27,999;0,000;276,540;Inf;290,000;290,000;3,491;3,133;22,297;24,964
8042,500;2,887;0,666;-35,209;1,852;9,647;5,430;37,656;5,113;-3,115;-2,633;0,000;39,300;40,100;9,581;1,750;3,021;3,941;2,326;4,055;-3,031;27,999;0,000;277,240;Inf;290,000;290,000;3,619;3,133;22,307;25,081
8043,000;2,887;0,666;-35,209;1,852;9,647;5,430;37,656;5,113;-3,115;-2,633;0,000;39,300;40,100;9,581;1,750;2,536;3,840;1,796;3,810;-3,031;27,999;0,000;277,240;Inf;290,000;290,000;3,336;3,129;22,304;25,130
8043,500;2,887;0,666;-35,209;1,852;9,647;5,430;37,656;5,113;-3,115;-2,633;0,000;39,300;40,100;9,581;1,750;2,528;3,854;1,891;3,914;-3,031;27,999;0,000;277,240;Inf;290,000;290,000;2,995;3,125;22,294;25,169
8044,000;2,887;0,666;-35,209;1,852;9,647;5,430;37,656;5,113;-3,115;-2,633;0,000;39,300;40,100;9,581;1,750;3,060;4,150;2,436;4,159;-3,031;27,999;0,000;277,240;Inf;290,000;290,000;3,047;3,121;22,303;25,227
8044,500;2,887;0,666;-35,209;1,852;9,647;5,415;37,617;5,076;-3,133;-2,627;0,000;39,274;40,104;9,581;1,750;3,336;4,055;2,482;4,115;-3,031;28,008;0,000;277,040;Inf;290,000;290,000;3,451;3,117;22,300;25,186
8045,000;2,887;0,666;-35,209;1,852;9,647;5,415;37,617;5,076;-3,133;-2,627;0,000;39,300;40,100;9,581;1,750;2,747;3,834;2,090;3,919;-3,031;28,008;0,000;277,040;Inf;290,000;290,000;3,497;3,114;22,303;25,158
8045,500;2,719;0,668;-34,940;1,844;9,592;5,415;37,617;5,076;-3,133;-2,627;0,000;39,300;40,100;9,715;1,934;2,305;3,685;1,704;3,654;-3,031;28,008;0,000;276,840;Inf;290,000;290,000;3,148;3,110;22,295;25,137
8046,000;2,719;0,668;-34,940;1,844;9,592;5,415;37,617;5,076;-3,133;-2,627;0,000;39,300;40,100;9,715;1,934;2,011;3,557;1,515;3,551;-3,031;28,008;0,000;276,840;Inf;290,000;290,000;2,837;3,097;22,296;25,135
8046,500;2,719;0,668;-34,940;1,844;9,592;5,415;37,617;5,076;-3,133;-2,627;0,000;39,300;40,100;9,715;1,934;2,501;3,737;2,085;3,896;-3,031;28,008;0,000;277,040;Inf;290,000;290,000;2,659;3,097;22,297;25,142
8047,000;2,719;0,668;-34,940;1,844;9,592;5,415;37,617;5,076;-3,133;-2,627;0,000;39,300;40,100;9,715;1,934;3,158;3,987;2,544;4,026;-3,031;28,008;0,000;277,040;Inf;290,000;290,000;3,055;3,091;22,314;25,123
8047,500;2,719;0,668;-34,940;1,844;9,592;5,415;37,617;5,076;-3,133;-2,627;0,000;39,300;40,100;9,715;1,934;2,615;3,824;2,226;3,906;-3,031;28,008;0,000;276,840;Inf;290,000;290,000;3,429;3,079;22,291;25,149
8048,000;2,719;0,668;-34,940;1,844;9,592;5,426;37,586;5,098;-3,153;-2,643;0,000;39,260;40,054;9,715;1,934;2,363;3,685;1,757;3,686;-3,032;28,005;0,000;276,840;Inf;290,000;290,000;3,143;3,079;22,289;25,148
8048,500;2,719;0,668;-34,940;1,844;9,592;5,426;37,586;5,098;-3,153;-2,643;0,000;39,300;40,100;9,715;1,934;2,062;3,628;1,574;3,584;-3,032;28,005;0,000;276,840;Inf;290,000;290,000;2,873;3,073;22,323;25,119
8049,000;3,828;0,917;-35,209;1,863;9,620;5,426;37,586;5,098;-3,153;-2,643;0,000;39,300;40,100;9,592;1,782;2,685;3,819;2,075;3,887;-3,032;28,005;0,000;276,840;Inf;290,000;290,000;2,712;3,067;22,310;25,073
8049,500;3,828;0,917;-35,209;1,863;9,620;5,426;37,586;5,098;-3,153;-2,643;0,000;39,300;40,100;9,592;1,782;3,350;4,076;2,713;4,269;-3,032;28,005;0,000;277,240;Inf;290,000;290,000;3,116;3,080;22,301;25,041
8050,000;3,828;0,917;-35,209;1,863;9,620;5,426;37,586;5,098;-3,153;-2,643;0,000;39,300;40,100;9,592;1,782;3,201;3,903;2,646;4,119;-3,032;28,005;0,000;277,240;Inf;290,000;290,000;3,602;3,092;22,291;25,005
8050,500;3,828;0,917;-35,209;1,863;9,620;5,426;37,586;5,098;-3,153;-2,643;0,000;39,300;40,100;9,592;1,782;2,458;3,686;1,775;3,697;-3,032;28,005;0,000;276,540;Inf;290,000;290,000;3,467;3,104;22,306;24,975
8051,000;3,828;0,917;-35,209;1,863;9,620;5,457;37,610;5,106;-3,142;-2,619;0,000;39,261;40,063;9,592;1,782;2,142;3,580;1,683;3,653;-3,033;28,007;0,000;276,540;Inf;290,000;290,000;2,904;3,116;22,305;24,935
8051,500;3,828;0,917;-35,209;1,863;9,620;5,457;37,610;5,106;-3,142;-2,619;0,000;39,300;40,100;9,592;1,782;2,832;3,937;2,362;4,019;-3,033;28,007;0,000;276,540;Inf;290,000;290,000;2,764;3,128;22,298;24,908
8052,000;3,207;0,880;-34,115;1,896;9,535;5,457;37,610;5,106;-3,142;-2,619;0,000;39,300;40,100;9,675;1,779;3,488;4,015;2,693;4,180;-3,033;28,007;0,000;276,540;Inf;290,000;290,000;3,287;3,139;22,308;24,890
8052,500;3,207;0,880;-34,115;1,896;9,535;5,457;37,610;5,106;-3,142;-2,619;0,000;39,300;40,100;9,675;1,779;3,360;3,887;2,588;4,037;-3,033;28,007;0,000;276,340;Inf;290,000;290,000;3,594;3,140;22,279;24,870
8053,000;3,207;0,880;-34,115;1,896;9,535;5,457;37,610;5,106;-3,142;-2,619;0,000;39,300;40,100;9,675;1,779;2,684;3,741;2,151;3,839;-3,033;28,007;0,000;276,340;Inf;290,000;290,000;3,468;3,141;22,284;24,858
8053,500;3,207;0,880;-34,115;1,896;9,535;5,457;37,610;5,106;-3,142;-2,619;0,000;39,300;40,100;9,675;1,779;2,206;3,673;1,584;3,607;-3,033;28,007;0,000;276,340;Inf;290,000;290,000;3,104;3,142;22,283;24,863
8054,000;3,207;0,880;-34,115;1,896;9,535;5,457;37,610;5,106;-3,142;-2,619;0,000;39,300;40,100;9,675;1,779;2,136;3,506;1,743;3,657;-3,033;28,007;0,000;276,340;Inf;290,000;290,000;2,767;3,143;22,289;24,875
8054,500;3,207;0,880;-34,115;1,896;9,535;5,444;37,658;5,126;-3,156;-2,653;0,000;39,247;40,040;9,675;1,779;3,394;3,975;2,706;4,124;-3,048;27,998;0,000;276,440;Inf;290,000;290,000;2,761;3,144;22,290;24,881
8055,000;3,207;0,880;-34,115;1,896;9,535;5,444;37,658;5,126;-3,156;-2,653;0,000;39,200;40,000;9,675;1,779;3,103;3,859;2,424;3,991;-3,048;27,998;0,000;276,440;Inf;290,000;290,000;3,550;3,145;22,293;24,881
8055,500;3,010;0,812;-34,246;1,841;9,559;5,444;37,658;5,126;-3,156;-2,653;0,000;39,200;40,000;9,655;1,812;2,430;3,718;1,933;3,763;-3,048;27,998;0,000;275,840;Inf;290,000;290,000;3,344;3,146;22,299;24,888
8056,000;3,010;0,812;-34,246;1,841;9,559;5,444;37,658;5,126;-3,156;-2,653;0,000;39,200;40,000;9,655;1,812;2,116;3,623;1,545;3,534;-3,048;27,998;0,000;275,840;Inf;290,000;290,000;2,961;3,144;22,284;24,897
8056,500;3,010;0,812;-34,246;1,841;9,559;5,444;37,658;5,126;-3,156;-2,653;0,000;39,200;40,000;9,655;1,812;2,027;3,479;1,591;3,534;-3,048;27,998;0,000;276,540;Inf;290,000;290,000;2,704;3,142;22,316;24,952
8057,000;3,010;0,812;-34,246;1,841;9,559;5,444;37,658;5,126;-3,156;-2,653;0,000;39,200;40,000;9,655;1,812;2,413;3,739;2,063;3,785;-3,048;27,998;0,000;276,540;Inf;290,000;290,000;2,658;3,140;22,290;24,953
8057,500;3,010;0,812;-34,246;1,841;9,559;5,435;37,617;5,078;-3,183;-2,657;0,000;39,240;39,972;9,655;1,812;2,939;3,896;2,376;3,882;-3,053;28,005;0,000;276,240;Inf;290,000;290,000;3,000;3,138;22,288;24,945
8058,000;3,010;0,812;-34,246;1,841;9,559;5,435;37,617;5,078;-3,183;-2,657;0,000;39,200;40,000;9,655;1,812;2,359;3,648;1,888;3,679;-3,053;28,005;0,000;276,240;Inf;290,000;290,000;3,273;3,136;22,295;24,956
8058,500;2,626;0,694;-34,441;1,847;9,549;5,435;37,617;5,078;-3,183;-2,657;0,000;39,200;40,000;9,723;1,896;1,989;3,587;1,447;3,501;-3,053;28,005;0,000;276,540;Inf;290,000;290,000;2,893;3,134;22,289;24,983
8059,000;2,626;0,694;-34,441;1,847;9,549;5,435;37,617;5,078;-3,183;-2,657;0,000;39,200;40,000;9,723;1,896;2,021;3,537;1,632;3,578;-3,053;28,005;0,000;276,540;Inf;290,000;290,000;2,631;3,125;22,309;25,012
8059,500;2,626;0,694;-34,441;1,847;9,549;5,435;37,617;5,078;-3,183;-2,657;0,000;39,200;40,000;9,723;1,896;2,796;3,707;2,216;3,871;-3,053;28,005;0,000;276,440;Inf;290,000;290,000;2,692;3,117;22,313;25,026
8060,000;2,626;0,694;-34,441;1,847;9,549;5,435;37,617;5,078;-3,183;-2,657;0,000;39,200;40,000;9,723;1,896;3,120;3,839;2,725;3,910;-3,053;28,005;0,000;276,440;Inf;290,000;290,000;3,148;3,109;22,301;25,028
8060,500;2,626;0,694;-34,441;1,847;9,549;5,453;37,587;5,121;-3,261;-2,654;0,000;39,236;39,964;9,723;1,896;2,927;3,518;2,763;3,676;-3,056;28,005;0,000;277,040;Inf;290,000;290,000;3,399;3,101;22,307;25,063
8061,000;2,626;0,694;-34,441;1,847;9,549;5,453;37,587;5,121;-3,261;-2,654;0,000;39,200;40,000;9,723;1,896;2,640;3,291;2,583;3,391;-3,056;28,005;0,000;277,040;Inf;290,000;290,000;3,221;3,093;22,332;25,041
8061,500;2,626;0,694;-34,441;1,847;9,549;5,453;37,587;5,121;-3,261;-2,654;0,000;39,200;40,000;9,723;1,896;2,614;3,489;2,613;3,519;-3,056;28,005;0,000;277,140;Inf;290,000;290,000;2,976;3,086;22,308;25,045
8062,000;3,352;0,864;-34,171;1,877;9,583;5,453;37,587;5,121;-3,261;-2,654;0,000;39,200;40,000;9,742;1,884;3,306;3,748;2,985;3,867;-3,056;28,005;0,000;277,140;Inf;290,000;290,000;3,059;3,078;22,311;25,053
8062,500;3,352;0,864;-34,171;1,877;9,583;5,453;37,587;5,121;-3,261;-2,654;0,000;39,200;40,000;9,742;1,884;3,600;3,595;3,119;3,840;-3,056;28,005;0,000;277,140;Inf;290,000;290,000;3,477;3,083;22,302;25,058
8063,000;3,352;0,864;-34,171;1,877;9,583;5,453;37,587;5,121;-3,261;-2,654;0,000;39,200;40,000;9,742;1,884;3,338;3,433;3,038;3,634;-3,056;28,005;0,000;277,140;Inf;290,000;290,000;3,538;3,087;22,307;25,081
8063,500;3,352;0,864;-34,171;1,877;9,583;5,453;37,587;5,121;-3,261;-2,654;0,000;39,200;40,000;9,742;1,884;2,648;3,225;2,583;3,370;-3,056;28,005;0,000;277,440;Inf;290,000;290,000;3,361;3,091;22,301;25,072
8064,000;3,352;0,864;-34,171;1,877;9,583;5,439;37,636;5,124;-3,291;-2,653;0,000;39,229;39,950;9,742;1,884;2,368;3,125;2,480;3,339;-3,065;28,010;0,000;277,440;Inf;290,000;290,000;2,957;3,096;22,278;25,065
8064,500;3,352;0,864;-34,171;1,877;9,583;5,439;37,636;5,124;-3,291;-2,653;0,000;39,200;39,900;9,742;1,884;2,959;3,426;2,804;3,652;-3,065;28,010;0,000;277,340;Inf;290,000;290,000;2,828;3,100;22,304;25,046
8065,000;3,008;0,793;-33,316;1,908;9,590;5,439;37,636;5,124;-3,291;-2,653;0,000;39,200;39,900;9,811;1,775;2,981;3,555;2,828;3,702;-3,065;28,010;0,000;277,340;Inf;290,000;290,000;3,210;3,104;22,307;25,051
8065,500;3,008;0,793;-33,316;1,908;9,590;5,439;37,636;5,124;-3,291;-2,653;0,000;39,200;39,900;9,811;1,775;2,981;3,555;2,828;3,702;-3,065;28,010;0,000;277,140;Inf;290,000;290,000;3,267;3,102;22,304;25,027
8066,000;3,008;0,793;-33,316;1,908;9,590;5,439;37,636;5,124;-3,291;-2,653;0,000;39,200;39,900;9,811;1,775;2,072;3,313;1,828;3,329;-3,065;28,010;0,000;277,140;Inf;290,000;290,000;3,267;3,101;22,288;25,028
8066,500;3,008;0,793;-33,316;1,908;9,590;5,439;37,636;5,124;-3,291;-2,653;0,000;39,200;39,900;9,811;1,775;2,278;3,300;1,870;3,426;-3,065;28,010;0,000;276,940;Inf;290,000;290,000;2,636;3,099;22,299;25,036
8067,000;3,008;0,793;-33,316;1,908;9,590;5,451;37,645;5,134;-3,310;-2,655;0,000;39,222;39,955;9,811;1,775;2,572;3,548;2,293;3,652;-3,060;28,004;0,000;276,940;Inf;290,000;290,000;2,718;3,098;22,280;25,041
8067,500;3,008;0,793;-33,316;1,908;9,590;5,451;37,645;5,134;-3,310;-2,655;0,000;39,200;40,000;9,811;1,775;2,858;3,597;2,554;3,753;-3,060;28,004;0,000;277,140;Inf;290,000;290,000;3,016;3,096;22,289;25,038
8068,000;3,008;0,793;-33,316;1,908;9,590;5,451;37,645;5,134;-3,310;-2,655;0,000;39,200;40,000;9,811;1,775;2,627;3,451;2,263;3,572;-3,060;28,004;0,000;277,140;Inf;290,000;290,000;3,191;3,095;22,278;25,041
8068,500;3,062;0,795;-34,455;1,862;9,484;5,451;37,645;5,134;-3,310;-2,655;0,000;39,200;40,000;9,676;1,857;2,074;3,303;1,766;3,358;-3,060;28,004;0,000;276,840;Inf;290,000;290,000;2,978;3,093;22,277;25,061
8069,000;3,062;0,795;-34,455;1,862;9,484;5,451;37,645;5,134;-3,310;-2,655;0,000;39,200;40,000;9,676;1,857;1,834;3,228;1,434;3,233;-3,060;28,004;0,000;276,840;Inf;290,000;290,000;2,625;3,093;22,271;25,038
8069,500;3,062;0,795;-34,455;1,862;9,484;5,451;37,645;5,134;-3,310;-2,655;0,000;39,200;40,000;9,676;1,857;2,108;3,165;1,789;3,357;-3,060;28,004;0,000;276,540;Inf;290,000;290,000;2,432;3,092;22,281;25,056
8070,000;3,062;0,795;-34,455;1,862;9,484;5,451;37,645;5,134;-3,310;-2,655;0,000;39,200;40,000;9,676;1,857;2,856;3,449;2,300;3,670;-3,060;28,004;0,000;276,540;Inf;290,000;290,000;2,605;3,092;22,271;25,048
8070,500;3,062;0,795;-34,455;1,862;9,484;5,450;37,602;5,090;-3,341;-2,644;0,000;39,209;39,932;9,676;1,857;2,555;3,405;1,900;3,491;-3,056;28,003;0,000;276,940;Inf;290,000;290,000;3,069;3,091;22,282;25,047
8071,000;3,062;0,795;-34,455;1,862;9,484;5,450;37,602;5,090;-3,341;-2,644;0,000;39,200;39,900;9,676;1,857;2,107;3,316;1,401;3,259;-3,056;28,003;0,000;276,940;Inf;290,000;290,000;2,838;3,091;22,261;25,061
8071,500;2,338;0,656;-33,948;1,926;9,557;5,450;37,602;5,090;-3,341;-2,644;0,000;39,200;39,900;9,712;1,839;1,747;3,208;1,132;3,122;-3,056;28,003;0,000;275,840;Inf;290,000;290,000;2,521;3,090;22,264;25,058
8072,000;2,338;0,656;-33,948;1,926;9,557;5,450;37,602;5,090;-3,341;-2,644;0,000;39,200;39,900;9,712;1,839;1,866;3,192;1,434;3,263;-3,056;28,003;0,000;275,840;Inf;290,000;290,000;2,302;3,078;22,265;25,064
8072,500;2,338;0,656;-33,948;1,926;9,557;5,450;37,602;5,090;-3,341;-2,644;0,000;39,200;39,900;9,712;1,839;2,314;3,533;1,886;3,487;-3,056;28,003;0,000;276,540;Inf;290,000;290,000;2,439;3,066;22,274;25,043
8073,000;2,338;0,656;-33,948;1,926;9,557;5,450;37,602;5,090;-3,341;-2,644;0,000;39,200;39,900;9,712;1,839;2,764;3,485;2,037;3,531;-3,056;28,003;0,000;276,540;Inf;290,000;290,000;2,805;3,054;22,291;25,010
8073,500;2,338;0,656;-33,948;1,926;9,557;5,466;37,583;5,112;-3,336;-2,635;0,000;39,212;39,925;9,712;1,839;1,981;3,194;1,570;3,184;-3,047;28,012;0,000;275,640;Inf;290,000;290,000;2,954;3,042;22,294;25,039
8074,000;2,338;0,656;-33,948;1,926;9,557;5,466;37,583;5,112;-3,336;-2,635;0,000;39,200;39,900;9,712;1,839;1,608;3,202;1,293;3,212;-3,047;28,012;0,000;275,640;Inf;290,000;290,000;2,482;3,031;22,288;25,055
8074,500;2,338;0,656;-33,948;1,926;9,557;5,466;37,583;5,112;-3,336;-2,635;0,000;39,200;39,900;9,712;1,839;1,922;3,388;1,736;3,320;-3,047;28,012;0,000;276,140;Inf;290,000;290,000;2,329;3,019;22,295;25,022
8075,000;3,101;0,801;-34,421;1,966;9,585;5,466;37,583;5,112;-3,336;-2,635;0,000;39,200;39,900;9,626;1,760;2,621;3,350;2,102;3,445;-3,047;28,012;0,000;276,140;Inf;290,000;290,000;2,592;3,008;22,287;25,010
8075,500;3,101;0,801;-34,421;1,966;9,585;5,466;37,583;5,112;-3,336;-2,635;0,000;39,200;39,900;9,626;1,760;2,412;3,294;2,044;3,372;-3,047;28,012;0,000;276,240;Inf;290,000;290,000;2,879;3,010;22,289;25,010
8076,000;3,101;0,801;-34,421;1,966;9,585;5,466;37,583;5,112;-3,336;-2,635;0,000;39,200;39,900;9,626;1,760;2,009;3,115;1,730;3,163;-3,047;28,012;0,000;276,240;Inf;290,000;290,000;2,781;3,011;22,330;24,954
8076,500;3,101;0,801;-34,421;1,966;9,585;5,466;37,583;5,112;-3,336;-2,635;0,000;39,200;39,900;9,626;1,760;1,736;3,034;1,439;3,003;-3,047;28,012;0,000;276,440;Inf;290,000;290,000;2,504;3,013;22,305;24,948
8077,000;3,101;0,801;-34,421;1,966;9,585;5,446;37,639;5,150;-3,390;-2,637;0,000;39,208;39,892;9,626;1,760;1,758;3,039;1,455;3,056;-3,049;28,015;0,000;276,440;Inf;290,000;290,000;2,303;3,014;22,332;24,932
8077,500;3,101;0,801;-34,421;1,966;9,585;5,446;37,639;5,150;-3,390;-2,637;0,000;39,200;39,900;9,626;1,760;2,426;3,363;1,980;3,322;-3,049;28,015;0,000;276,440;Inf;290,000;290,000;2,327;3,016;22,319;24,934
8078,000;3,199;0,850;-34,090;1,915;9,533;5,446;37,639;5,150;-3,390;-2,637;0,000;39,200;39,900;9,646;1,712;2,399;3,288;1,905;3,284;-3,049;28,015;0,000;276,440;Inf;290,000;290,000;2,772;3,017;22,347;24,938
8078,500;3,199;0,850;-34,090;1,915;9,533;5,446;37,639;5,150;-3,390;-2,637;0,000;39,200;39,900;9,646;1,712;2,076;3,122;1,653;3,150;-3,049;28,015;0,000;276,640;Inf;290,000;290,000;2,719;3,020;22,353;24,942
8079,000;3,199;0,850;-34,090;1,915;9,533;5,446;37,639;5,150;-3,390;-2,637;0,000;39,200;39,900;9,646;1,712;1,757;3,016;1,318;2,966;-3,049;28,015;0,000;276,640;Inf;290,000;290,000;2,500;3,023;22,362;24,967
8079,500;3,199;0,850;-34,090;1,915;9,533;5,446;37,639;5,150;-3,390;-2,637;0,000;39,200;39,900;9,646;1,712;1,688;2,983;1,296;3,027;-3,049;28,015;0,000;276,140;Inf;290,000;290,000;2,264;3,026;22,370;24,961
8080,000;3,199;0,850;-34,090;1,915;9,533;5,445;37,620;5,107;-3,402;-2,640;0,000;39,203;39,915;9,646;1,712;2,268;3,343;1,903;3,362;-3,046;28,024;0,000;276,140;Inf;290,000;290,000;2,248;3,029;22,375;24,948
8080,500;3,199;0,850;-34,090;1,915;9,533;5,445;37,620;5,107;-3,402;-2,640;0,000;39,200;39,900;9,646;1,712;2,900;3,295;2,164;3,427;-3,046;28,024;0,000;277,140;Inf;290,000;290,000;2,719;3,031;22,380;24,918
8081,000;3,199;0,850;-34,090;1,915;9,533;5,445;37,620;5,107;-3,402;-2,640;0,000;39,200;39,900;9,646;1,712;1,978;3,022;1,485;3,010;-3,046;28,024;0,000;277,140;Inf;290,000;290,000;2,946;3,034;22,389;24,925
8081,500;2,602;0,728;-34,182;1,898;9,608;5,445;37,620;5,107;-3,402;-2,640;0,000;39,200;39,900;9,669;1,799;1,490;2,906;1,070;2,819;-3,046;28,024;0,000;276,540;Inf;290,000;290,000;2,374;3,037;22,392;24,889
8082,000;2,602;0,728;-34,182;1,898;9,608;5,445;37,620;5,107;-3,402;-2,640;0,000;39,200;39,900;9,669;1,799;1,612;2,884;1,245;2,980;-3,046;28,024;0,000;276,540;Inf;290,000;290,000;2,071;3,030;22,413;24,911
8082,500;2,602;0,728;-34,182;1,898;9,608;5,445;37,620;5,107;-3,402;-2,640;0,000;39,200;39,900;9,669;1,799;2,140;3,210;1,740;3,235;-3,046;28,024;0,000;276,540;Inf;290,000;290,000;2,180;3,023;22,400;24,887
8083,000;2,602;0,728;-34,182;1,898;9,608;5,445;37,620;5,107;-3,402;-2,640;0,000;39,200;39,900;9,669;1,799;2,645;3,201;2,014;3,315;-3,046;28,024;0,000;276,540;Inf;290,000;290,000;2,581;3,016;22,419;24,877
8083,500;2,602;0,728;-34,182;1,898;9,608;5,445;37,572;5,082;-3,410;-2,644;0,000;39,198;39,889;9,669;1,799;2,178;2,992;1,806;3,120;-3,057;28,026;0,000;276,440;Inf;290,000;290,000;2,794;3,009;22,434;24,862
8084,000;2,602;0,728;-34,182;1,898;9,608;5,445;37,572;5,082;-3,410;-2,644;0,000;39,200;39,900;9,669;1,799;1,796;3,038;1,707;2,461;-3,057;28,026;0,000;276,440;Inf;290,000;290,000;2,524;3,002;22,433;24,867
8084,500;3,121;0,835;-33,091;1,888;9,579;5,445;37,572;5,082;-3,410;-2,644;0,000;39,200;39,900;9,765;1,804;2,220;3,025;1,915;2,521;-3,057;28,026;0,000;276,740;Inf;290,000;290,000;2,251;2,996;22,439;24,855
8085,000;3,121;0,835;-33,091;1,888;9,579;5,445;37,572;5,082;-3,410;-2,644;0,000;39,200;39,900;9,765;1,804;2,518;3,195;2,216;2,825;-3,057;28,026;0,000;276,740;Inf;290,000;290,000;2,420;2,998;22,431;24,843
8085,500;3,121;0,835;-33,091;1,888;9,579;5,445;37,572;5,082;-3,410;-2,644;0,000;39,200;39,900;9,765;1,804;2,455;3,057;2,241;2,557;-3,057;28,026;0,000;275,940;Inf;290,000;290,000;2,688;3,000;22,444;24,861
8086,000;3,121;0,835;-33,091;1,888;9,579;5,445;37,572;5,082;-3,410;-2,644;0,000;39,200;39,900;9,765;1,804;2,094;2,720;2,004;2,110;-3,057;28,026;0,000;275,940;Inf;290,000;290,000;2,578;3,002;22,444;24,834
8086,500;3,121;0,835;-33,091;1,888;9,579;5,454;37,609;5,114;-3,827;-2,637;0,000;39,202;39,910;9,765;1,804;1,855;2,463;1,791;1,870;-3,042;28,032;0,000;276,440;Inf;290,000;290,000;2,232;3,004;22,455;24,837
8087,000;3,121;0,835;-33,091;1,888;9,579;5,454;37,609;5,114;-3,827;-2,637;0,000;39,200;39,900;9,765;1,804;1,766;2,615;1,873;2,047;-3,042;28,032;0,000;276,440;Inf;290,000;290,000;1,995;3,006;22,468;24,796
8087,500;3,121;0,835;-33,091;1,888;9,579;5,454;37,609;5,114;-3,827;-2,637;0,000;39,200;39,900;9,765;1,804;2,278;2,790;2,082;2,313;-3,042;28,032;0,000;276,740;Inf;290,000;290,000;2,366;3,010;22,492;24,802
