t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8088,000;3,596;0,850;-35,209;1,860;9,645;5,454;37,609;5,114;-3,827;-2,637;0,000;39,200;39,900;9,583;1,825;2,481;2,750;2,226;2,366;-3,042;28,032;0,000;276,740;Inf;290,000;290,000;2,366;3,010;22,457;24,836
8088,500;3,596;0,850;-35,209;1,860;9,645;5,454;37,609;5,114;-3,827;-2,637;0,000;39,200;39,900;9,583;1,825;1,999;2,344;1,952;1,708;-3,042;28,032;0,000;276,140;Inf;290,000;290,000;2,456;3,019;22,482;24,811
8089,000;3,596;0,850;-35,209;1,860;9,645;5,454;37,609;5,114;-3,827;-2,637;0,000;39,200;39,900;9,583;1,825;1,731;2,163;1,793;1,604;-3,042;28,032;0,000;276,140;Inf;290,000;290,000;2,001;3,029;22,477;24,815
8089,500;3,596;0,850;-35,209;1,860;9,645;5,454;37,609;5,114;-3,827;-2,637;0,000;39,200;39,900;9,583;1,825;1,892;2,343;1,950;1,991;-3,042;28,032;0,000;276,540;Inf;290,000;290,000;1,822;3,038;22,485;24,827
8090,000;3,596;0,850;-35,209;1,860;9,645;5,451;37,616;5,126;-3,834;-2,636;0,000;39,194;39,873;9,583;1,825;2,518;2,575;2,208;2,314;-3,056;28,033;0,000;276,540;Inf;290,000;290,000;2,044;3,047;22,488;24,785
8090,500;3,596;0,850;-35,209;1,860;9,645;5,451;37,616;5,126;-3,834;-2,636;0,000;39,200;39,900;9,583;1,825;2,471;2,482;2,238;2,167;-3,056;28,033;0,000;276,440;Inf;290,000;290,000;2,404;3,056;22,485;24,787
8091,000;3,172;0,718;-35,209;1,795;9,496;5,451;37,616;5,126;-3,834;-2,636;0,000;39,200;39,900;9,574;1,835;2,212;2,291;2,104;1,790;-3,056;28,033;0,000;276,440;Inf;290,000;290,000;2,339;3,065;22,492;24,815
8091,500;3,172;0,718;-35,209;1,795;9,496;5,451;37,616;5,126;-3,834;-2,636;0,000;39,200;39,900;9,574;1,835;1,848;2,040;1,871;1,436;-3,056;28,033;0,000;277,140;Inf;290,000;290,000;2,099;3,067;22,498;24,797
8092,000;3,172;0,718;-35,209;1,795;9,496;5,451;37,616;5,126;-3,834;-2,636;0,000;39,200;39,900;9,574;1,835;1,937;2,233;1,986;1,951;-3,056;28,033;0,000;277,140;Inf;290,000;290,000;1,799;3,068;22,508;24,788
8092,500;3,172;0,718;-35,209;1,795;9,496;5,451;37,616;5,126;-3,834;-2,636;0,000;39,200;39,900;9,574;1,835;2,197;2,392;2,171;2,012;-3,056;28,033;0,000;277,040;Inf;290,000;290,000;2,026;3,070;22,501;24,776
8093,000;3,172;0,718;-35,209;1,795;9,496;5,432;37,582;5,069;-3,735;-2,648;0,000;39,197;39,888;9,574;1,835;2,268;2,291;2,184;1,896;-3,050;28,042;0,000;277,040;Inf;290,000;290,000;2,193;3,072;22,495;24,748
8093,500;3,172;0,718;-35,209;1,795;9,496;5,432;37,582;5,069;-3,735;-2,648;0,000;39,200;39,900;9,574;1,835;1,895;2,038;2,006;1,585;-3,050;28,042;0,000;277,040;Inf;290,000;290,000;2,160;3,073;22,516;24,761
8094,000;3,091;0,779;-34,637;1,783;9,559;5,432;37,582;5,069;-3,735;-2,648;0,000;39,200;39,900;9,718;1,854;1,553;1,803;1,763;1,374;-3,050;28,042;0,000;277,040;Inf;290,000;290,000;1,881;3,075;22,507;24,746
8094,500;3,091;0,779;-34,637;1,783;9,559;5,432;37,582;5,069;-3,735;-2,648;0,000;39,200;39,900;9,718;1,854;1,865;1,913;1,848;1,571;-3,050;28,042;0,000;277,140;Inf;290,000;290,000;1,623;3,075;22,521;24,739
8095,000;3,091;0,779;-34,637;1,783;9,559;5,432;37,582;5,069;-3,735;-2,648;0,000;39,200;39,900;9,718;1,854;2,124;1,971;1,944;1,699;-3,050;28,042;0,000;277,140;Inf;290,000;290,000;1,799;3,076;22,531;24,748
8095,500;3,091;0,779;-34,637;1,783;9,559;5,432;37,582;5,069;-3,735;-2,648;0,000;39,200;39,900;9,718;1,854;1,973;1,978;1,990;1,628;-3,050;28,042;0,000;277,040;Inf;290,000;290,000;1,934;3,076;22,542;24,761
8096,000;3,091;0,779;-34,637;1,783;9,559;5,432;37,582;5,069;-3,735;-2,648;0,000;39,200;39,900;9,718;1,854;1,796;1,793;1,834;1,409;-3,050;28,042;0,000;277,040;Inf;290,000;290,000;1,892;3,076;22,530;24,743
8096,500;3,091;0,779;-34,637;1,783;9,559;5,438;37,577;5,115;-3,648;-2,640;0,000;39,197;39,865;9,718;1,854;1,520;1,668;1,703;1,244;-3,051;28,036;0,000;277,340;Inf;290,000;290,000;1,708;3,076;22,537;24,724
8097,000;3,091;0,779;-34,637;1,783;9,559;5,438;37,577;5,115;-3,648;-2,640;0,000;39,200;39,900;9,718;1,854;1,524;1,730;1,723;1,348;-3,051;28,036;0,000;277,340;Inf;290,000;290,000;1,534;3,077;22,542;24,738
8097,500;2,612;0,716;-34,035;1,860;9,561;5,438;37,577;5,115;-3,648;-2,640;0,000;39,200;39,900;9,707;1,796;1,869;1,856;1,813;1,510;-3,051;28,036;0,000;277,340;Inf;290,000;290,000;1,581;3,077;22,538;24,765
8098,000;2,612;0,716;-34,035;1,860;9,561;5,438;37,577;5,115;-3,648;-2,640;0,000;39,200;39,900;9,707;1,796;2,102;1,976;2,020;1,820;-3,051;28,036;0,000;277,340;Inf;290,000;290,000;1,762;3,069;22,554;24,753
8098,500;2,612;0,716;-34,035;1,860;9,561;5,438;37,577;5,115;-3,648;-2,640;0,000;39,200;39,900;9,707;1,796;2,095;1,879;2,047;1,682;-3,051;28,036;0,000;277,540;Inf;290,000;290,000;1,980;3,062;22,550;24,730
8099,000;2,612;0,716;-34,035;1,860;9,561;5,438;37,577;5,115;-3,648;-2,640;0,000;39,200;39,900;9,707;1,796;1,608;1,509;1,724;1,205;-3,051;28,036;0,000;277,540;Inf;290,000;290,000;1,926;3,054;22,540;24,709
8099,500;2,612;0,716;-34,035;1,860;9,561;5,448;37,598;5,125;-3,578;-2,646;0,000;39,196;39,866;9,707;1,796;1,587;1,718;1,785;1,408;-3,042;28,038;0,000;277,540;Inf;290,000;290,000;1,512;3,047;22,534;24,699
8100,000;2,612;0,716;-34,035;1,860;9,561;5,448;37,598;5,125;-3,578;-2,646;0,000;39,200;39,900;9,707;1,796;1,949;1,868;1,908;1,630;-3,042;28,038;0,000;277,540;Inf;290,000;290,000;1,624;3,040;22,557;24,689
8100,500;3,574;0,847;-35,209;1,734;9,600;5,448;37,598;5,125;-3,578;-2,646;0,000;39,200;39,900;9,655;1,850;2,206;1,936;2,103;1,807;-3,042;28,038;0,000;277,340;Inf;290,000;290,000;1,839;3,033;22,545;24,682
8101,000;3,574;0,847;-35,209;1,734;9,600;5,448;37,598;5,125;-3,578;-2,646;0,000;39,200;39,900;9,655;1,850;2,061;1,723;2,005;1,457;-3,042;28,038;0,000;277,340;Inf;290,000;290,000;2,013;3,042;22,548;24,683
8101,500;3,574;0,847;-35,209;1,734;9,600;5,448;37,598;5,125;-3,578;-2,646;0,000;39,200;39,900;9,655;1,850;1,748;1,563;1,805;1,109;-3,042;28,038;0,000;277,340;Inf;290,000;290,000;1,812;3,050;22,558;24,644
8102,000;3,574;0,847;-35,209;1,734;9,600;5,448;37,598;5,125;-3,578;-2,646;0,000;39,200;39,900;9,655;1,850;1,555;1,435;1,680;1,157;-3,042;28,038;0,000;277,340;Inf;290,000;290,000;1,556;3,059;22,559;24,642
8102,500;3,574;0,847;-35,209;1,734;9,600;5,448;37,598;5,125;-3,578;-2,646;0,000;39,200;39,900;9,655;1,850;1,771;1,711;1,900;1,533;-3,042;28,038;0,000;277,140;Inf;290,000;290,000;1,457;3,068;22,554;24,678
8103,000;3,574;0,847;-35,209;1,734;9,600;5,449;37,604;5,103;-3,523;-2,644;0,000;39,200;39,922;9,655;1,850;2,176;1,775;2,074;1,550;-3,046;28,049;0,000;277,140;Inf;290,000;290,000;1,729;3,076;22,563;24,712
8103,500;3,574;0,847;-35,209;1,734;9,600;5,449;37,604;5,103;-3,523;-2,644;0,000;39,200;39,900;9,655;1,850;1,892;1,625;1,910;1,228;-3,046;28,049;0,000;277,140;Inf;290,000;290,000;1,894;3,084;22,545;24,719
8104,000;3,186;0,737;-35,209;1,780;9,632;5,449;37,604;5,103;-3,523;-2,644;0,000;39,200;39,900;9,604;1,834;1,619;1,432;1,693;1,012;-3,046;28,049;0,000;277,140;Inf;290,000;290,000;1,664;3,092;22,561;24,778
8104,500;3,186;0,737;-35,209;1,780;9,632;5,449;37,604;5,103;-3,523;-2,644;0,000;39,200;39,900;9,604;1,834;1,404;1,337;1,589;1,075;-3,046;28,049;0,000;277,440;Inf;290,000;290,000;1,439;3,094;22,551;24,806
8105,000;3,186;0,737;-35,209;1,780;9,632;5,449;37,604;5,103;-3,523;-2,644;0,000;39,200;39,900;9,604;1,834;1,583;1,620;1,748;1,386;-3,046;28,049;0,000;277,440;Inf;290,000;290,000;1,351;3,095;22,564;24,849
8105,500;3,186;0,737;-35,209;1,780;9,632;5,449;37,604;5,103;-3,523;-2,644;0,000;39,200;39,900;9,604;1,834;2,169;1,842;2,000;1,579;-3,046;28,049;0,000;277,440;Inf;290,000;290,000;1,584;3,097;22,545;24,950
8106,000;3,186;0,737;-35,209;1,780;9,632;5,450;37,566;5,107;-3,495;-2,637;0,000;39,208;39,907;9,604;1,834;2,132;1,725;1,983;1,408;-3,033;28,047;0,000;277,440;Inf;290,000;290,000;1,897;3,098;22,556;24,925
8106,500;3,186;0,737;-35,209;1,780;9,632;5,450;37,566;5,107;-3,495;-2,637;0,000;39,200;39,900;9,604;1,834;1,398;1,316;1,560;0,880;-3,033;28,047;0,000;277,140;Inf;290,000;290,000;1,812;3,099;22,539;24,953
8107,000;3,349;0,807;-35,171;1,849;9,571;5,450;37,566;5,107;-3,495;-2,637;0,000;39,200;39,900;9,617;1,718;1,411;1,301;1,500;1,008;-3,033;28,047;0,000;277,140;Inf;290,000;290,000;1,289;3,101;22,541;24,952
8107,500;3,349;0,807;-35,171;1,849;9,571;5,450;37,566;5,107;-3,495;-2,637;0,000;39,200;39,900;9,617;1,718;1,749;1,572;1,750;1,427;-3,033;28,047;0,000;276,940;Inf;290,000;290,000;1,305;3,105;22,550;24,938
8108,000;3,349;0,807;-35,171;1,849;9,571;5,450;37,566;5,107;-3,495;-2,637;0,000;39,200;39,900;9,617;1,718;1,987;1,739;1,931;1,563;-3,033;28,047;0,000;276,940;Inf;290,000;290,000;1,624;3,109;22,547;24,964
8108,500;3,349;0,807;-35,171;1,849;9,571;5,450;37,566;5,107;-3,495;-2,637;0,000;39,200;39,900;9,617;1,718;1,822;1,628;1,880;1,348;-3,033;28,047;0,000;277,240;Inf;290,000;290,000;1,805;3,113;22,549;24,960
8109,000;3,349;0,807;-35,171;1,849;9,571;5,450;37,566;5,107;-3,495;-2,637;0,000;39,200;39,900;9,617;1,718;1,391;1,359;1,651;1,057;-3,033;28,047;0,000;277,240;Inf;290,000;290,000;1,669;3,117;22,541;24,960
8109,500;3,349;0,807;-35,171;1,849;9,571;5,454;37,605;5,114;-3,449;-2,641;0,000;39,215;39,965;9,617;1,718;1,233;1,211;1,477;0,880;-3,052;28,049;0,000;277,540;Inf;290,000;290,000;1,365;3,121;22,550;24,998
8110,000;3,349;0,807;-35,171;1,849;9,571;5,454;37,605;5,114;-3,449;-2,641;0,000;39,200;40,000;9,617;1,718;1,718;1,556;1,744;1,419;-3,052;28,049;0,000;277,540;Inf;290,000;290,000;1,200;3,124;22,557;24,999
8110,500;3,393;0,788;-35,209;1,818;9,635;5,454;37,605;5,114;-3,449;-2,641;0,000;39,200;40,000;9,599;1,725;1,771;1,636;1,873;1,432;-3,052;28,049;0,000;277,040;Inf;290,000;290,000;1,609;3,128;22,560;25,012
8111,000;3,393;0,788;-35,209;1,818;9,635;5,454;37,605;5,114;-3,449;-2,641;0,000;39,200;40,000;9,599;1,725;1,611;1,400;1,736;1,098;-3,052;28,049;0,000;277,040;Inf;290,000;290,000;1,678;3,132;22,539;25,043
8111,500;3,393;0,788;-35,209;1,818;9,635;5,454;37,605;5,114;-3,449;-2,641;0,000;39,200;40,000;9,599;1,725;1,417;1,190;1,517;0,846;-3,052;28,049;0,000;277,540;Inf;290,000;290,000;1,461;3,137;22,566;25,031
8112,000;3,393;0,788;-35,209;1,818;9,635;5,454;37,605;5,114;-3,449;-2,641;0,000;39,200;40,000;9,599;1,725;1,026;1,033;1,335;0,778;-3,052;28,049;0,000;277,540;Inf;290,000;290,000;1,243;3,141;22,533;25,043
8112,500;3,393;0,788;-35,209;1,818;9,635;5,441;37,652;5,131;-3,422;-2,650;0,000;39,210;39,971;9,599;1,725;1,309;1,333;1,490;1,114;-3,065;28,045;0,000;277,440;Inf;290,000;290,000;1,043;3,145;22,568;25,051
8113,000;3,393;0,788;-35,209;1,818;9,635;5,441;37,652;5,131;-3,422;-2,650;0,000;39,200;40,000;9,599;1,725;1,892;1,501;1,766;1,448;-3,065;28,045;0,000;277,440;Inf;290,000;290,000;1,312;3,149;22,570;25,046
8113,500;3,309;0,782;-35,209;1,755;9,616;5,441;37,652;5,131;-3,422;-2,650;0,000;39,200;40,000;9,629;1,900;1,696;1,299;1,666;1,022;-3,065;28,045;0,000;277,440;Inf;290,000;290,000;1,652;3,153;22,561;25,044
8114,000;3,309;0,782;-35,209;1,755;9,616;5,441;37,652;5,131;-3,422;-2,650;0,000;39,200;40,000;9,629;1,900;1,419;1,091;1,457;0,781;-3,065;28,045;0,000;277,440;Inf;290,000;290,000;1,421;3,156;22,563;25,042
8114,500;3,309;0,782;-35,209;1,755;9,616;5,441;37,652;5,131;-3,422;-2,650;0,000;39,200;40,000;9,629;1,900;1,193;1,021;1,362;0,822;-3,065;28,045;0,000;277,540;Inf;290,000;290,000;1,187;3,158;22,573;25,053
8115,000;3,309;0,782;-35,209;1,755;9,616;5,441;37,652;5,131;-3,422;-2,650;0,000;39,200;40,000;9,629;1,900;1,418;1,332;1,592;1,237;-3,065;28,045;0,000;277,540;Inf;290,000;290,000;1,100;3,161;22,573;24,993
8115,500;3,309;0,782;-35,209;1,755;9,616;5,422;37,593;5,094;-3,433;-2,647;0,000;39,221;39,987;9,629;1,900;2,111;1,614;1,895;1,498;-3,058;28,042;0,000;277,140;Inf;290,000;290,000;1,395;3,163;22,588;25,002
8116,000;3,309;0,782;-35,209;1,755;9,616;5,422;37,593;5,094;-3,433;-2,647;0,000;39,200;40,000;9,629;1,900;2,083;1,514;1,879;1,262;-3,058;28,042;0,000;277,140;Inf;290,000;290,000;1,779;3,165;22,595;24,992
8116,500;3,309;0,782;-35,209;1,755;9,616;5,422;37,593;5,094;-3,433;-2,647;0,000;39,200;40,000;9,629;1,900;1,664;1,328;1,670;1,001;-3,058;28,042;0,000;277,140;Inf;290,000;290,000;1,684;3,168;22,615;24,983
8117,000;2,634;0,642;-35,209;1,831;9,612;5,422;37,593;5,094;-3,433;-2,647;0,000;39,200;40,000;9,585;1,795;1,219;1,056;1,353;0,678;-3,058;28,042;0,000;277,140;Inf;290,000;290,000;1,416;3,170;22,605;24,972
8117,500;2,634;0,642;-35,209;1,831;9,612;5,422;37,593;5,094;-3,433;-2,647;0,000;39,200;40,000;9,585;1,795;1,393;1,193;1,401;1,053;-3,058;28,042;0,000;277,340;Inf;290,000;290,000;1,077;3,161;22,616;24,957
8118,000;2,634;0,642;-35,209;1,831;9,612;5,422;37,593;5,094;-3,433;-2,647;0,000;39,200;40,000;9,585;1,795;1,650;1,583;1,702;1,372;-3,058;28,042;0,000;277,340;Inf;290,000;290,000;1,260;3,153;22,626;24,953
8118,500;2,634;0,642;-35,209;1,831;9,612;5,422;37,593;5,094;-3,433;-2,647;0,000;39,200;40,000;9,585;1,795;1,808;1,500;1,768;1,291;-3,058;28,042;0,000;276,840;Inf;290,000;290,000;1,577;3,144;22,617;24,954
8119,000;2,634;0,642;-35,209;1,831;9,612;5,377;37,576;5,091;-3,416;-2,652;0,000;39,232;40,042;9,585;1,795;1,512;1,262;1,587;1,052;-3,058;28,042;0,000;276,840;Inf;290,000;290,000;1,592;3,136;22,612;24,983
8119,500;2,634;0,642;-35,209;1,831;9,612;5,377;37,576;5,091;-3,416;-2,652;0,000;39,200;40,000;9,585;1,795;1,199;0,995;1,299;0,667;-3,058;28,042;0,000;277,440;Inf;290,000;290,000;1,353;3,128;22,608;24,930
8120,000;2,472;0,672;-33,221;1,871;9,562;5,377;37,576;5,091;-3,416;-2,652;0,000;39,200;40,000;9,710;1,766;0,926;0,876;1,149;0,603;-3,058;28,042;0,000;277,440;Inf;290,000;290,000;1,040;3,119;22,628;24,919
8120,500;2,472;0,672;-33,221;1,871;9,562;5,377;37,576;5,091;-3,416;-2,652;0,000;39,200;40,000;9,710;1,766;1,297;1,116;1,365;0,985;-3,058;28,042;0,000;277,240;Inf;290,000;290,000;0,889;3,109;22,630;24,914
8121,000;2,472;0,672;-33,221;1,871;9,562;5,377;37,576;5,091;-3,416;-2,652;0,000;39,200;40,000;9,710;1,766;2,190;1,476;1,858;1,376;-3,058;28,042;0,000;277,240;Inf;290,000;290,000;1,191;3,098;22,639;24,933
8121,500;2,472;0,672;-33,221;1,871;9,562;5,377;37,576;5,091;-3,416;-2,652;0,000;39,200;40,000;9,710;1,766;1,706;1,229;1,618;0,991;-3,058;28,042;0,000;277,040;Inf;290,000;290,000;1,725;3,088;22,630;24,908
8122,000;2,472;0,672;-33,221;1,871;9,562;5,404;37,587;5,123;-3,393;-2,660;0,000;39,235;40,014;9,710;1,766;1,267;1,091;1,379;0,746;-3,060;28,043;0,000;277,040;Inf;290,000;290,000;1,386;3,078;22,643;24,905
8122,500;2,472;0,672;-33,221;1,871;9,562;5,404;37,587;5,123;-3,393;-2,660;0,000;39,200;40,000;9,710;1,766;0,880;0,942;1,204;0,701;-3,060;28,043;0,000;276,940;Inf;290,000;290,000;1,120;3,068;22,630;24,896
8123,000;2,472;0,672;-33,221;1,871;9,562;5,404;37,587;5,123;-3,393;-2,660;0,000;39,200;40,000;9,710;1,766;1,327;1,140;1,366;0,977;-3,060;28,043;0,000;276,940;Inf;290,000;290,000;0,932;3,058;22,646;24,912
8123,500;2,633;0,687;-33,979;1,875;9,549;5,404;37,587;5,123;-3,393;-2,660;0,000;39,200;40,000;9,685;1,586;1,925;1,439;1,699;1,410;-3,060;28,043;0,000;277,240;Inf;290,000;290,000;1,203;3,049;22,655;24,823
8124,000;2,633;0,687;-33,979;1,875;9,549;5,404;37,587;5,123;-3,393;-2,660;0,000;39,200;40,000;9,685;1,586;1,885;1,557;1,834;1,452;-3,060;28,043;0,000;277,240;Inf;290,000;290,000;1,618;3,042;22,666;24,778
8124,500;2,633;0,687;-33,979;1,875;9,549;5,404;37,587;5,123;-3,393;-2,660;0,000;39,200;40,000;9,685;1,586;1,278;1,026;1,346;0,764;-3,060;28,043;0,000;277,040;Inf;290,000;290,000;1,682;3,035;22,669;24,754
8125,000;2,633;0,687;-33,979;1,875;9,549;5,404;37,587;5,123;-3,393;-2,660;0,000;39,200;40,000;9,685;1,586;1,060;1,033;1,318;0,815;-3,060;28,043;0,000;277,040;Inf;290,000;290,000;1,104;3,029;22,672;24,762
8125,500;2,633;0,687;-33,979;1,875;9,549;5,410;37,635;5,114;-3,364;-2,646;0,000;39,242;40,081;9,685;1,586;1,439;1,276;1,476;1,085;-3,051;28,049;0,000;277,340;Inf;290,000;290,000;1,056;3,022;22,668;24,751
8126,000;2,633;0,687;-33,979;1,875;9,549;5,410;37,635;5,114;-3,364;-2,646;0,000;39,200;40,100;9,685;1,586;1,804;1,434;1,679;1,390;-3,051;28,049;0,000;277,340;Inf;290,000;290,000;1,319;3,016;22,673;24,702
8126,500;2,648;0,710;-33,937;1,854;9,500;5,410;37,635;5,114;-3,364;-2,646;0,000;39,200;40,100;9,672;1,678;1,812;1,415;1,750;1,314;-3,051;28,049;0,000;276,940;Inf;290,000;290,000;1,577;3,009;22,668;24,684
8127,000;2,648;0,710;-33,937;1,854;9,500;5,410;37,635;5,114;-3,364;-2,646;0,000;39,200;40,100;9,672;1,678;1,641;1,198;1,592;1,020;-3,051;28,049;0,000;276,940;Inf;290,000;290,000;1,573;3,004;22,671;24,654
8127,500;2,648;0,710;-33,937;1,854;9,500;5,410;37,635;5,114;-3,364;-2,646;0,000;39,200;40,100;9,672;1,678;1,254;1,026;1,358;0,830;-3,051;28,049;0,000;277,240;Inf;290,000;290,000;1,363;2,998;22,659;24,656
8128,000;2,648;0,710;-33,937;1,854;9,500;5,410;37,635;5,114;-3,364;-2,646;0,000;39,200;40,100;9,672;1,678;1,303;1,306;1,494;1,119;-3,051;28,049;0,000;277,240;Inf;290,000;290,000;1,117;2,992;22,676;24,648
8128,500;2,648;0,710;-33,937;1,854;9,500;5,421;37,595;5,100;-3,362;-2,644;0,000;39,258;40,071;9,672;1,678;2,058;1,695;1,975;1,573;-3,047;28,055;0,000;277,340;Inf;290,000;290,000;1,305;2,986;22,678;24,642
8129,000;2,648;0,710;-33,937;1,854;9,500;5,421;37,595;5,100;-3,362;-2,644;0,000;39,300;40,100;9,672;1,678;1,727;1,354;1,725;1,191;-3,047;28,055;0,000;277,340;Inf;290,000;290,000;1,825;2,981;22,669;24,657
8129,500;2,648;0,710;-33,937;1,854;9,500;5,421;37,595;5,100;-3,362;-2,644;0,000;39,300;40,100;9,672;1,678;1,456;1,117;1,460;0,824;-3,047;28,055;0,000;277,740;Inf;290,000;290,000;1,499;2,975;22,689;24,656
8130,000;2,620;0,712;-33,844;1,774;9,441;5,421;37,595;5,100;-3,362;-2,644;0,000;39,300;40,100;9,760;1,834;1,133;1,090;1,352;0,864;-3,047;28,055;0,000;277,740;Inf;290,000;290,000;1,214;2,970;22,684;24,696
8130,500;2,620;0,712;-33,844;1,774;9,441;5,421;37,595;5,100;-3,362;-2,644;0,000;39,300;40,100;9,760;1,834;1,863;1,454;1,711;1,409;-3,047;28,055;0,000;277,240;Inf;290,000;290,000;1,110;2,964;22,690;24,727
8131,000;2,620;0,712;-33,844;1,774;9,441;5,421;37,595;5,100;-3,362;-2,644;0,000;39,300;40,100;9,760;1,834;2,240;1,779;2,085;1,833;-3,047;28,055;0,000;277,240;Inf;290,000;290,000;1,609;2,959;22,698;24,733
8131,500;2,620;0,712;-33,844;1,774;9,441;5,421;37,595;5,100;-3,362;-2,644;0,000;39,300;40,100;9,760;1,834;2,151;1,653;2,040;1,540;-3,047;28,055;0,000;276,940;Inf;290,000;290,000;1,984;2,953;22,702;24,754
8132,000;2,620;0,712;-33,844;1,774;9,441;5,398;37,570;5,099;-3,383;-2,641;0,000;39,270;40,095;9,760;1,834;1,380;1,132;1,444;0,824;-3,039;28,074;0,000;276,940;Inf;290,000;290,000;1,846;2,948;22,706;24,759
8132,500;2,620;0,712;-33,844;1,774;9,441;5,398;37,570;5,099;-3,383;-2,641;0,000;39,300;40,100;9,760;1,834;1,318;1,176;1,445;1,021;-3,039;28,074;0,000;276,840;Inf;290,000;290,000;1,195;2,942;22,697;24,774
8133,000;3,253;0,786;-35,209;1,702;9,615;5,398;37,570;5,099;-3,383;-2,641;0,000;39,300;40,100;9,645;1,922;1,816;1,546;1,764;1,415;-3,039;28,074;0,000;276,840;Inf;290,000;290,000;1,240;2,937;22,711;24,780
8133,500;3,253;0,786;-35,209;1,702;9,615;5,398;37,570;5,099;-3,383;-2,641;0,000;39,300;40,100;9,645;1,922;1,846;1,707;1,886;1,477;-3,039;28,074;0,000;277,240;Inf;290,000;290,000;1,635;2,942;22,708;24,767
8134,000;3,253;0,786;-35,209;1,702;9,615;5,398;37,570;5,099;-3,383;-2,641;0,000;39,300;40,100;9,645;1,922;1,717;1,480;1,757;1,271;-3,039;28,074;0,000;277,240;Inf;290,000;290,000;1,729;2,947;22,722;24,751
8134,500;3,253;0,786;-35,209;1,702;9,615;5,398;37,570;5,099;-3,383;-2,641;0,000;39,300;40,100;9,645;1,922;1,458;1,252;1,540;0,977;-3,039;28,074;0,000;276,640;Inf;290,000;290,000;1,556;2,952;22,712;24,753
8135,000;3,253;0,786;-35,209;1,702;9,615;5,400;37,650;5,115;-3,339;-2,646;0,000;39,270;40,118;9,645;1,922;1,046;1,114;1,309;0,846;-3,045;28,078;0,000;276,640;Inf;290,000;290,000;1,307;2,957;22,716;24,747
8135,500;3,253;0,786;-35,209;1,702;9,615;5,400;37,650;5,115;-3,339;-2,646;0,000;39,300;40,100;9,645;1,922;1,910;1,618;1,807;1,637;-3,045;28,078;0,000;276,940;Inf;290,000;290,000;1,079;2,962;22,724;24,744
8136,000;3,253;0,786;-35,209;1,702;9,615;5,400;37,650;5,115;-3,339;-2,646;0,000;39,300;40,100;9,645;1,922;2,022;1,606;1,951;1,613;-3,045;28,078;0,000;276,940;Inf;290,000;290,000;1,743;2,967;22,724;24,739
8136,500;3,520;0,848;-35,209;1,766;9,621;5,400;37,650;5,115;-3,339;-2,646;0,000;39,300;40,100;9,436;1,804;1,750;1,339;1,687;1,175;-3,045;28,078;0,000;276,940;Inf;290,000;290,000;1,798;2,972;22,741;24,752
8137,000;3,520;0,848;-35,209;1,766;9,621;5,400;37,650;5,115;-3,339;-2,646;0,000;39,300;40,100;9,436;1,804;1,473;1,186;1,435;0,866;-3,045;28,078;0,000;276,940;Inf;290,000;290,000;1,488;2,981;22,721;24,740
8137,500;3,520;0,848;-35,209;1,766;9,621;5,400;37,650;5,115;-3,339;-2,646;0,000;39,300;40,100;9,436;1,804;1,128;1,082;1,273;0,815;-3,045;28,078;0,000;277,540;Inf;290,000;290,000;1,240;2,989;22,737;24,761
8138,000;3,520;0,848;-35,209;1,766;9,621;5,400;37,650;5,115;-3,339;-2,646;0,000;39,300;40,100;9,436;1,804;1,476;1,290;1,535;1,259;-3,045;28,078;0,000;277,540;Inf;290,000;290,000;1,075;2,998;22,748;24,772
8138,500;3,520;0,848;-35,209;1,766;9,621;5,399;37,654;5,083;-3,330;-2,646;0,000;39,276;40,110;9,436;1,804;2,000;1,674;1,891;1,564;-3,049;28,075;0,000;277,240;Inf;290,000;290,000;1,390;3,007;22,745;24,788
8139,000;3,520;0,848;-35,209;1,766;9,621;5,399;37,654;5,083;-3,330;-2,646;0,000;39,300;40,100;9,436;1,804;2,272;1,593;1,959;1,484;-3,049;28,075;0,000;277,240;Inf;290,000;290,000;1,782;3,015;22,744;24,806
8139,500;2,293;0,616;-34,138;1,791;9,525;5,399;37,654;5,083;-3,330;-2,646;0,000;39,300;40,100;9,783;1,838;1,192;1,113;1,385;0,843;-3,049;28,075;0,000;277,640;Inf;290,000;290,000;1,827;3,023;22,761;24,829
8140,000;2,293;0,616;-34,138;1,791;9,525;5,399;37,654;5,083;-3,330;-2,646;0,000;39,300;40,100;9,783;1,838;1,187;1,171;1,355;0,883;-3,049;28,075;0,000;277,640;Inf;290,000;290,000;1,133;3,011;22,743;24,835
8140,500;2,293;0,616;-34,138;1,791;9,525;5,399;37,654;5,083;-3,330;-2,646;0,000;39,300;40,100;9,783;1,838;1,555;1,388;1,528;1,322;-3,049;28,075;0,000;277,240;Inf;290,000;290,000;1,149;3,000;22,762;24,841
8141,000;2,293;0,616;-34,138;1,791;9,525;5,399;37,654;5,083;-3,330;-2,646;0,000;39,300;40,100;9,783;1,838;1,966;1,780;1,945;1,698;-3,049;28,075;0,000;277,240;Inf;290,000;290,000;1,448;2,988;22,762;24,843
8141,500;2,293;0,616;-34,138;1,791;9,525;5,395;37,577;5,073;-3,318;-2,638;0,000;39,276;40,133;9,783;1,838;1,992;1,599;1,924;1,505;-3,033;28,084;0,000;277,240;Inf;290,000;290,000;1,847;2,977;22,767;24,803
8142,000;2,293;0,616;-34,138;1,791;9,525;5,395;37,577;5,073;-3,318;-2,638;0,000;39,300;40,100;9,783;1,838;1,577;1,261;1,593;1,043;-3,033;28,084;0,000;277,240;Inf;290,000;290,000;1,755;2,965;22,751;24,821
8142,500;2,293;0,616;-34,138;1,791;9,525;5,395;37,577;5,073;-3,318;-2,638;0,000;39,300;40,100;9,783;1,838;1,093;0,957;1,215;0,688;-3,033;28,084;0,000;277,440;Inf;290,000;290,000;1,368;2,954;22,763;24,819
8143,000;2,896;0,782;-34,131;1,843;9,495;5,395;37,577;5,073;-3,318;-2,638;0,000;39,300;40,100;9,690;1,787;1,621;1,567;1,678;1,502;-3,033;28,084;0,000;277,440;Inf;290,000;290,000;0,988;2,944;22,757;24,774
8143,500;2,896;0,782;-34,131;1,843;9,495;5,395;37,577;5,073;-3,318;-2,638;0,000;39,300;40,100;9,690;1,787;2,441;1,790;2,052;1,752;-3,033;28,084;0,000;277,340;Inf;290,000;290,000;1,592;2,943;22,765;24,816
8144,000;2,896;0,782;-34,131;1,843;9,495;5,395;37,577;5,073;-3,318;-2,638;0,000;39,300;40,100;9,690;1,787;2,277;1,597;1,997;1,514;-3,033;28,084;0,000;277,340;Inf;290,000;290,000;2,009;2,942;22,745;24,846
8144,500;2,896;0,782;-34,131;1,843;9,495;5,395;37,577;5,073;-3,318;-2,638;0,000;39,300;40,100;9,690;1,787;1,541;1,275;1,633;1,058;-3,033;28,084;0,000;277,240;Inf;290,000;290,000;1,846;2,941;22,768;24,851
8145,000;2,896;0,782;-34,131;1,843;9,495;5,383;37,601;5,100;-3,272;-2,642;0,000;39,270;40,149;9,690;1,787;1,148;1,024;1,256;0,751;-3,042;28,085;0,000;277,240;Inf;290,000;290,000;1,376;2,941;22,760;24,885
8145,500;2,896;0,782;-34,131;1,843;9,495;5,383;37,601;5,100;-3,272;-2,642;0,000;39,300;40,100;9,690;1,787;1,180;1,044;1,240;0,962;-3,042;28,085;0,000;277,240;Inf;290,000;290,000;1,045;2,940;22,754;24,870
8146,000;3,864;0,948;-35,064;1,812;9,552;5,383;37,601;5,100;-3,272;-2,642;0,000;39,300;40,100;9,651;1,794;1,713;1,734;1,768;1,655;-3,042;28,085;0,000;277,240;Inf;290,000;290,000;1,106;2,939;22,766;24,908
8146,500;3,864;0,948;-35,064;1,812;9,552;5,383;37,601;5,100;-3,272;-2,642;0,000;39,300;40,100;9,651;1,794;2,302;1,703;2,008;1,474;-3,042;28,085;0,000;277,340;Inf;290,000;290,000;1,718;2,954;22,757;24,925
8147,000;3,864;0,948;-35,064;1,812;9,552;5,383;37,601;5,100;-3,272;-2,642;0,000;39,300;40,100;9,651;1,794;1,748;1,465;1,738;1,248;-3,042;28,085;0,000;277,340;Inf;290,000;290,000;1,872;2,969;22,750;24,944
8147,500;3,864;0,948;-35,064;1,812;9,552;5,383;37,601;5,100;-3,272;-2,642;0,000;39,300;40,100;9,651;1,794;1,300;1,119;1,381;0,859;-3,042;28,085;0,000;277,140;Inf;290,000;290,000;1,550;2,984;22,751;24,948
8148,000;3,864;0,948;-35,064;1,812;9,552;5,429;37,650;5,108;-3,234;-2,638;0,000;39,282;40,125;9,651;1,794;1,328;1,195;1,420;1,117;-3,047;28,081;0,000;277,140;Inf;290,000;290,000;1,165;2,998;22,754;24,946
8148,500;3,864;0,948;-35,064;1,812;9,552;5,429;37,650;5,108;-3,234;-2,638;0,000;39,300;40,100;9,651;1,794;1,839;1,781;1,837;1,629;-3,047;28,081;0,000;277,240;Inf;290,000;290,000;1,265;3,012;22,756;24,946
8149,000;3,100;0,829;-33,661;1,860;9,568;5,429;37,650;5,108;-3,234;-2,638;0,000;39,300;40,100;9,716;1,619;2,374;1,878;2,049;1,728;-3,047;28,081;0,000;277,240;Inf;290,000;290,000;1,772;3,026;22,754;24,983
8149,500;3,100;0,829;-33,661;1,860;9,568;5,429;37,650;5,108;-3,234;-2,638;0,000;39,300;40,100;9,716;1,619;2,145;1,676;1,946;1,515;-3,047;28,081;0,000;276,840;Inf;290,000;290,000;2,008;3,028;22,754;25,048
8150,000;3,100;0,829;-33,661;1,860;9,568;5,429;37,650;5,108;-3,234;-2,638;0,000;39,300;40,100;9,716;1,619;1,322;1,202;1,377;0,947;-3,047;28,081;0,000;276,840;Inf;290,000;290,000;1,212;3,030;22,764;25,100
8150,500;3,100;0,829;-33,661;1,860;9,568;5,429;37,650;5,108;-3,234;-2,638;0,000;39,300;40,100;9,716;1,619;1,507;1,302;1,484;1,147;-3,047;28,081;0,000;277,240;Inf;290,000;290,000;1,212;3,030;22,757;25,040
8151,000;3,100;0,829;-33,661;1,860;9,568;5,429;37,650;5,108;-3,234;-2,638;0,000;39,300;40,100;9,716;1,619;1,849;1,525;1,742;1,513;-3,047;28,081;0,000;277,240;Inf;290,000;290,000;1,360;3,031;22,761;25,022
8151,500;3,100;0,829;-33,661;1,860;9,568;5,435;37,645;5,101;-3,226;-2,654;0,000;39,276;40,144;9,716;1,619;1,827;1,748;1,876;1,601;-3,044;28,087;0,000;277,240;Inf;290,000;290,000;1,657;3,032;22,767;25,020
8152,000;3,100;0,829;-33,661;1,860;9,568;5,435;37,645;5,101;-3,226;-2,654;0,000;39,300;40,100;9,716;1,619;1,814;1,601;1,852;1,433;-3,044;28,087;0,000;277,240;Inf;290,000;290,000;1,763;3,033;22,763;24,983
8152,500;3,164;0,817;-34,320;1,778;9,478;5,435;37,645;5,101;-3,226;-2,654;0,000;39,300;40,100;9,715;1,783;1,493;1,377;1,602;1,130;-3,044;28,087;0,000;277,440;Inf;290,000;290,000;1,675;3,034;22,760;24,966
8153,000;3,164;0,817;-34,320;1,778;9,478;5,435;37,645;5,101;-3,226;-2,654;0,000;39,300;40,100;9,715;1,783;1,169;1,136;1,364;0,949;-3,044;28,087;0,000;277,440;Inf;290,000;290,000;1,400;3,037;22,765;24,944
8153,500;3,164;0,817;-34,320;1,778;9,478;5,435;37,645;5,101;-3,226;-2,654;0,000;39,300;40,100;9,715;1,783;1,331;1,253;1,399;1,037;-3,044;28,087;0,000;277,740;Inf;290,000;290,000;1,154;3,039;22,779;24,944
8154,000;3,164;0,817;-34,320;1,778;9,478;5,435;37,645;5,101;-3,226;-2,654;0,000;39,300;40,100;9,715;1,783;1,623;1,427;1,623;1,325;-3,044;28,087;0,000;277,740;Inf;290,000;290,000;1,255;3,041;22,779;24,925
8154,500;3,164;0,817;-34,320;1,778;9,478;5,388;37,615;5,104;-3,222;-2,638;0,000;39,277;40,126;9,715;1,783;1,522;1,347;1,557;1,184;-3,045;28,093;0,000;277,740;Inf;290,000;290,000;1,500;3,043;22,779;24,926
8155,000;3,164;0,817;-34,320;1,778;9,478;5,388;37,615;5,104;-3,222;-2,638;0,000;39,300;40,100;9,715;1,783;1,276;1,158;1,371;1,037;-3,045;28,093;0,000;277,740;Inf;290,000;290,000;1,403;3,045;22,773;24,939
8155,500;2,985;0,700;-35,209;1,777;9,632;5,388;37,615;5,104;-3,222;-2,638;0,000;39,300;40,100;9,600;1,921;1,130;1,169;1,332;0,986;-3,045;28,093;0,000;277,740;Inf;290,000;290,000;1,210;3,047;22,783;24,914
8156,000;2,985;0,700;-35,209;1,777;9,632;5,388;37,615;5,104;-3,222;-2,638;0,000;39,300;40,100;9,600;1,921;1,382;1,278;1,412;1,137;-3,045;28,093;0,000;277,740;Inf;290,000;290,000;1,154;3,046;22,780;24,921
8156,500;2,985;0,700;-35,209;1,777;9,632;5,388;37,615;5,104;-3,222;-2,638;0,000;39,300;40,100;9,600;1,921;1,782;1,388;1,625;1,391;-3,045;28,093;0,000;277,340;Inf;290,000;290,000;1,302;3,045;22,795;24,909
8157,000;2,985;0,700;-35,209;1,777;9,632;5,388;37,615;5,104;-3,222;-2,638;0,000;39,300;40,100;9,600;1,921;1,819;1,441;1,744;1,450;-3,045;28,093;0,000;277,340;Inf;290,000;290,000;1,547;3,044;22,794;24,907
8157,500;2,985;0,700;-35,209;1,777;9,632;5,388;37,615;5,104;-3,222;-2,638;0,000;39,300;40,100;9,600;1,921;1,347;1,166;1,487;1,046;-3,045;28,093;0,000;277,640;Inf;290,000;290,000;1,614;3,043;22,788;24,897
8158,000;2,985;0,700;-35,209;1,777;9,632;5,412;37,623;5,104;-3,200;-2,635;0,000;39,298;40,131;9,600;1,921;1,331;1,225;1,457;1,061;-3,042;28,106;0,000;277,640;Inf;290,000;290,000;1,261;3,042;22,805;24,887
8158,500;2,985;0,700;-35,209;1,777;9,632;5,412;37,623;5,104;-3,200;-2,635;0,000;39,300;40,100;9,600;1,921;1,730;1,344;1,579;1,264;-3,042;28,106;0,000;277,340;Inf;290,000;290,000;1,269;3,041;22,801;24,861
8159,000;3,452;0,798;-35,209;1,751;9,611;5,412;37,623;5,104;-3,200;-2,635;0,000;39,300;40,100;9,607;1,724;1,784;1,509;1,760;1,457;-3,042;28,106;0,000;277,340;Inf;290,000;290,000;1,479;3,040;22,801;24,858
8159,500;3,452;0,798;-35,209;1,751;9,611;5,412;37,623;5,104;-3,200;-2,635;0,000;39,300;40,100;9,607;1,724;1,679;1,513;1,784;1,364;-3,042;28,106;0,000;277,940;Inf;290,000;290,000;1,627;3,047;22,809;24,860
8160,000;3,452;0,798;-35,209;1,751;9,611;5,412;37,623;5,104;-3,200;-2,635;0,000;39,300;40,100;9,607;1,724;1,512;1,271;1,582;1,159;-3,042;28,106;0,000;277,940;Inf;290,000;290,000;1,585;3,053;22,790;24,824
8160,500;3,452;0,798;-35,209;1,751;9,611;5,412;37,623;5,104;-3,200;-2,635;0,000;39,300;40,100;9,607;1,724;1,196;1,093;1,358;0,954;-3,042;28,106;0,000;277,440;Inf;290,000;290,000;1,381;3,060;22,794;24,779
8161,000;3,452;0,798;-35,209;1,751;9,611;5,392;37,649;5,104;-3,195;-2,646;0,000;39,290;40,090;9,607;1,724;1,729;1,440;1,648;1,432;-3,048;28,099;0,000;277,440;Inf;290,000;290,000;1,150;3,066;22,802;24,778
8161,500;3,452;0,798;-35,209;1,751;9,611;5,392;37,649;5,104;-3,195;-2,646;0,000;39,300;40,100;9,607;1,724;1,963;1,571;1,865;1,568;-3,048;28,099;0,000;277,840;Inf;290,000;290,000;1,562;3,073;22,800;24,749
8162,000;2,712;0,694;-35,190;1,828;9,601;5,392;37,649;5,104;-3,195;-2,646;0,000;39,300;40,100;9,578;1,708;1,709;1,465;1,793;1,412;-3,048;28,099;0,000;277,840;Inf;290,000;290,000;1,742;3,079;22,811;24,735
8162,500;2,712;0,694;-35,190;1,828;9,601;5,392;37,649;5,104;-3,195;-2,646;0,000;39,300;40,100;9,578;1,708;1,558;1,233;1,577;1,133;-3,048;28,099;0,000;277,440;Inf;290,000;290,000;1,595;3,073;22,812;24,738
8163,000;2,712;0,694;-35,190;1,828;9,601;5,392;37,649;5,104;-3,195;-2,646;0,000;39,300;40,100;9,578;1,708;1,214;1,037;1,312;0,964;-3,048;28,099;0,000;277,440;Inf;290,000;290,000;1,375;3,067;22,818;24,732
8163,500;2,712;0,694;-35,190;1,828;9,601;5,392;37,649;5,104;-3,195;-2,646;0,000;39,300;40,100;9,578;1,708;1,326;1,272;1,439;1,171;-3,048;28,099;0,000;277,440;Inf;290,000;290,000;1,132;3,061;22,813;24,775
8164,000;2,712;0,694;-35,190;1,828;9,601;5,392;37,649;5,104;-3,195;-2,646;0,000;39,300;40,100;9,578;1,708;1,838;1,527;1,734;1,575;-3,048;28,099;0,000;277,440;Inf;290,000;290,000;1,302;3,055;22,828;24,793
8164,500;2,712;0,694;-35,190;1,828;9,601;5,386;37,635;5,069;-3,187;-2,653;0,000;39,289;40,075;9,578;1,708;1,763;1,390;1,717;1,408;-3,062;28,109;0,000;277,540;Inf;290,000;290,000;1,669;3,050;22,813;24,799
8165,000;2,712;0,694;-35,190;1,828;9,601;5,386;37,635;5,069;-3,187;-2,653;0,000;39,300;40,100;9,578;1,708;1,574;1,147;1,483;1,099;-3,062;28,109;0,000;277,540;Inf;290,000;290,000;1,570;3,044;22,818;24,797
8165,500;2,570;0,693;-34,197;1,874;9,536;5,386;37,635;5,069;-3,187;-2,653;0,000;39,300;40,100;9,696;1,893;1,142;0,922;1,175;0,853;-3,062;28,109;0,000;277,740;Inf;290,000;290,000;1,326;3,039;22,822;24,804
8166,000;2,570;0,693;-34,197;1,874;9,536;5,386;37,635;5,069;-3,187;-2,653;0,000;39,300;40,100;9,696;1,893;1,092;1,048;1,260;1,078;-3,062;28,109;0,000;277,740;Inf;290,000;290,000;1,023;3,031;22,805;24,791
8166,500;2,570;0,693;-34,197;1,874;9,536;5,386;37,635;5,069;-3,187;-2,653;0,000;39,300;40,100;9,696;1,893;1,681;1,606;1,667;1,533;-3,062;28,109;0,000;277,740;Inf;290,000;290,000;1,120;3,024;22,824;24,794
8167,000;2,570;0,693;-34,197;1,874;9,536;5,386;37,635;5,069;-3,187;-2,653;0,000;39,300;40,100;9,696;1,893;1,985;1,664;1,831;1,586;-3,062;28,109;0,000;277,740;Inf;290,000;290,000;1,622;3,016;22,823;24,797
8167,500;2,570;0,693;-34,197;1,874;9,536;5,406;37,581;5,075;-3,186;-2,658;0,000;39,283;40,090;9,696;1,893;1,776;1,520;1,726;1,393;-3,073;28,093;0,000;277,440;Inf;290,000;290,000;1,766;3,009;22,812;24,828
8168,000;2,570;0,693;-34,197;1,874;9,536;5,406;37,581;5,075;-3,186;-2,658;0,000;39,300;40,100;9,696;1,893;1,389;1,309;1,546;1,184;-3,073;28,093;0,000;277,440;Inf;290,000;290,000;1,604;3,002;22,817;24,852
8168,500;2,777;0,763;-34,031;1,849;9,580;5,406;37,581;5,075;-3,186;-2,658;0,000;39,300;40,100;9,707;1,713;1,420;1,324;1,469;1,216;-3,073;28,093;0,000;277,840;Inf;290,000;290,000;1,357;2,994;22,818;24,833
8169,000;2,777;0,763;-34,031;1,849;9,580;5,406;37,581;5,075;-3,186;-2,658;0,000;39,300;40,100;9,707;1,713;1,790;1,513;1,693;1,579;-3,073;28,093;0,000;277,840;Inf;290,000;290,000;1,357;2,991;22,840;24,847
8169,500;2,777;0,763;-34,031;1,849;9,580;5,406;37,581;5,075;-3,186;-2,658;0,000;39,300;40,100;9,707;1,713;1,903;1,684;1,926;1,709;-3,073;28,093;0,000;277,640;Inf;290,000;290,000;1,644;2,987;22,828;24,844
8170,000;2,777;0,763;-34,031;1,849;9,580;5,406;37,581;5,075;-3,186;-2,658;0,000;39,300;40,100;9,707;1,713;1,817;1,513;1,843;1,487;-3,073;28,093;0,000;277,640;Inf;290,000;290,000;1,806;2,984;22,822;24,857
8170,500;2,777;0,763;-34,031;1,849;9,580;5,388;37,598;5,096;-3,160;-2,669;0,000;39,281;40,089;9,707;1,713;1,589;1,238;1,603;1,150;-3,078;28,101;0,000;277,740;Inf;290,000;290,000;1,665;2,981;22,835;24,835
8171,000;2,777;0,763;-34,031;1,849;9,580;5,388;37,598;5,096;-3,160;-2,669;0,000;39,300;40,100;9,707;1,713;1,315;1,173;1,481;1,114;-3,078;28,101;0,000;277,740;Inf;290,000;290,000;1,395;2,977;22,835;24,816
8171,500;2,777;0,763;-34,031;1,849;9,580;5,388;37,598;5,096;-3,160;-2,669;0,000;39,300;40,100;9,707;1,713;1,626;1,349;1,563;1,287;-3,078;28,101;0,000;277,840;Inf;290,000;290,000;1,271;2,974;22,839;24,824
8172,000;3,817;0,867;-35,209;1,638;9,631;5,388;37,598;5,096;-3,160;-2,669;0,000;39,300;40,100;9,599;1,798;1,918;1,728;1,954;1,684;-3,078;28,101;0,000;277,840;Inf;290,000;290,000;1,456;2,971;22,825;24,839
8172,500;3,817;0,867;-35,209;1,638;9,631;5,388;37,598;5,096;-3,160;-2,669;0,000;39,300;40,100;9,599;1,798;1,746;1,450;1,782;1,386;-3,078;28,101;0,000;277,540;Inf;290,000;290,000;1,821;2,985;22,852;24,857
8173,000;3,817;0,867;-35,209;1,638;9,631;5,388;37,598;5,096;-3,160;-2,669;0,000;39,300;40,100;9,599;1,798;1,526;1,182;1,513;1,107;-3,078;28,101;0,000;277,540;Inf;290,000;290,000;1,591;2,998;22,858;24,855
8173,500;3,817;0,867;-35,209;1,638;9,631;5,388;37,598;5,096;-3,160;-2,669;0,000;39,300;40,100;9,599;1,798;1,340;1,183;1,436;1,129;-3,078;28,101;0,000;277,640;Inf;290,000;290,000;1,332;3,012;22,856;24,889
8174,000;3,817;0,867;-35,209;1,638;9,631;5,387;37,648;5,075;-3,130;-2,662;0,000;39,268;40,068;9,599;1,798;1,606;1,552;1,710;1,483;-3,068;28,101;0,000;277,640;Inf;290,000;290,000;1,272;3,025;22,862;24,890
8174,500;3,817;0,867;-35,209;1,638;9,631;5,387;37,648;5,075;-3,130;-2,662;0,000;39,300;40,100;9,599;1,798;2,175;1,756;1,971;1,809;-3,068;28,101;0,000;277,640;Inf;290,000;290,000;1,588;3,038;22,836;24,842
8175,000;2,804;0,719;-35,006;1,808;9,607;5,387;37,648;5,075;-3,130;-2,662;0,000;39,300;40,100;9,588;1,694;2,040;1,722;2,021;1,766;-3,068;28,101;0,000;277,640;Inf;290,000;290,000;1,928;3,051;22,845;24,797
8175,500;2,804;0,719;-35,006;1,808;9,607;5,387;37,648;5,075;-3,130;-2,662;0,000;39,300;40,100;9,588;1,694;1,476;1,227;1,525;1,196;-3,068;28,101;0,000;277,340;Inf;290,000;290,000;1,887;3,047;22,840;24,777
8176,000;2,804;0,719;-35,006;1,808;9,607;5,387;37,648;5,075;-3,130;-2,662;0,000;39,300;40,100;9,588;1,694;1,475;1,436;1,630;1,335;-3,068;28,101;0,000;277,340;Inf;290,000;290,000;1,356;3,043;22,846;24,787
8176,500;2,804;0,719;-35,006;1,808;9,607;5,387;37,648;5,075;-3,130;-2,662;0,000;39,300;40,100;9,588;1,694;1,871;1,678;1,863;1,707;-3,068;28,101;0,000;277,140;Inf;290,000;290,000;1,469;3,039;22,842;24,804
8177,000;2,804;0,719;-35,006;1,808;9,607;5,375;37,591;5,029;-3,141;-2,670;0,000;39,279;40,069;9,588;1,694;2,230;1,982;2,162;1,969;-3,074;28,103;0,000;277,140;Inf;290,000;290,000;1,780;3,035;22,855;24,849
8177,500;2,804;0,719;-35,006;1,808;9,607;5,375;37,591;5,029;-3,141;-2,670;0,000;39,300;40,100;9,588;1,694;2,076;1,810;2,081;1,812;-3,074;28,103;0,000;277,140;Inf;290,000;290,000;2,086;3,031;22,849;24,873
8178,000;2,804;0,719;-35,006;1,808;9,607;5,375;37,591;5,029;-3,141;-2,670;0,000;39,300;40,100;9,588;1,694;1,811;1,497;1,819;1,445;-3,074;28,103;0,000;277,140;Inf;290,000;290,000;1,945;3,027;22,853;24,880
8178,500;2,156;0,614;-34,101;1,810;9,575;5,375;37,591;5,029;-3,141;-2,670;0,000;39,300;40,100;9,725;1,813;1,433;1,287;1,563;1,232;-3,074;28,103;0,000;277,740;Inf;290,000;290,000;1,643;3,024;22,859;24,883
8179,000;2,156;0,614;-34,101;1,810;9,575;5,375;37,591;5,029;-3,141;-2,670;0,000;39,300;40,100;9,725;1,813;1,785;1,699;1,866;1,670;-3,074;28,103;0,000;277,740;Inf;290,000;290,000;1,379;3,009;22,849;24,902
8179,500;2,156;0,614;-34,101;1,810;9,575;5,375;37,591;5,029;-3,141;-2,670;0,000;39,300;40,100;9,725;1,813;2,424;2,200;2,407;2,176;-3,074;28,103;0,000;277,040;Inf;290,000;290,000;1,755;2,995;22,837;24,934
8180,000;2,156;0,614;-34,101;1,810;9,575;5,375;37,591;5,029;-3,141;-2,670;0,000;39,300;40,100;9,725;1,813;2,111;1,820;2,132;1,868;-3,074;28,103;0,000;277,040;Inf;290,000;290,000;2,302;2,982;22,853;24,951
8180,500;2,156;0,614;-34,101;1,810;9,575;5,364;37,559;5,068;-3,100;-2,657;0,000;39,285;40,054;9,725;1,813;1,976;1,575;1,896;1,465;-3,062;28,115;0,000;277,540;Inf;290,000;290,000;1,983;2,968;22,852;24,973
8181,000;2,156;0,614;-34,101;1,810;9,575;5,364;37,559;5,068;-3,100;-2,657;0,000;39,300;40,100;9,725;1,813;1,779;1,414;1,680;1,280;-3,062;28,115;0,000;277,540;Inf;290,000;290,000;1,728;2,955;22,860;24,996
8181,500;2,675;0,633;-35,209;1,732;9,563;5,364;37,559;5,068;-3,100;-2,657;0,000;39,300;40,100;9,596;1,936;1,785;1,503;1,759;1,533;-3,062;28,115;0,000;276,640;Inf;290,000;290,000;1,538;2,942;22,857;25,007
8182,000;2,675;0,633;-35,209;1,732;9,563;5,364;37,559;5,068;-3,100;-2,657;0,000;39,300;40,100;9,596;1,936;2,124;2,044;2,133;2,049;-3,062;28,115;0,000;276,640;Inf;290,000;290,000;1,645;2,937;22,840;25,088
8182,500;2,675;0,633;-35,209;1,732;9,563;5,364;37,559;5,068;-3,100;-2,657;0,000;39,300;40,100;9,596;1,936;2,730;2,208;2,384;2,144;-3,062;28,115;0,000;276,940;Inf;290,000;290,000;2,088;2,933;22,848;25,094
8183,000;2,675;0,633;-35,209;1,732;9,563;5,364;37,559;5,068;-3,100;-2,657;0,000;39,300;40,100;9,596;1,936;1,775;1,548;1,826;1,434;-3,062;28,115;0,000;276,940;Inf;290,000;290,000;2,367;2,929;22,846;25,140
8183,500;2,675;0,633;-35,209;1,732;9,563;5,360;37,629;5,080;-3,071;-2,661;0,000;39,288;40,076;9,596;1,936;1,473;1,400;1,632;1,332;-3,050;28,126;0,000;276,240;Inf;290,000;290,000;1,646;2,925;22,829;25,150
8184,000;2,675;0,633;-35,209;1,732;9,563;5,360;37,629;5,080;-3,071;-2,661;0,000;39,300;40,100;9,596;1,936;2,000;1,828;1,997;1,816;-3,050;28,126;0,000;276,240;Inf;290,000;290,000;1,459;2,921;22,847;25,155
8184,500;2,675;0,633;-35,209;1,732;9,563;5,360;37,629;5,080;-3,071;-2,661;0,000;39,300;40,100;9,596;1,936;2,590;2,116;2,384;2,271;-3,050;28,126;0,000;277,440;Inf;290,000;290,000;1,910;2,917;22,837;25,175
8185,000;3,857;0,920;-35,209;1,729;9,644;5,360;37,629;5,080;-3,071;-2,661;0,000;39,300;40,100;9,638;1,819;2,421;2,052;2,333;2,047;-3,050;28,126;0,000;277,440;Inf;290,000;290,000;2,341;2,913;22,840;25,172
8185,500;3,857;0,920;-35,209;1,729;9,644;5,360;37,629;5,080;-3,071;-2,661;0,000;39,300;40,100;9,638;1,819;2,202;1,804;2,071;1,733;-3,050;28,126;0,000;277,040;Inf;290,000;290,000;2,213;2,928;22,827;25,172
8186,000;3,857;0,920;-35,209;1,729;9,644;5,360;37,629;5,080;-3,071;-2,661;0,000;39,300;40,100;9,638;1,819;1,931;1,634;1,856;1,514;-3,050;28,126;0,000;277,040;Inf;290,000;290,000;1,952;2,943;22,834;25,172
8186,500;3,857;0,920;-35,209;1,729;9,644;5,360;37,629;5,080;-3,071;-2,661;0,000;39,300;40,100;9,638;1,819;2,359;1,873;2,130;1,994;-3,050;28,126;0,000;277,540;Inf;290,000;290,000;1,734;2,973;22,827;25,154
8187,000;3,857;0,920;-35,209;1,729;9,644;5,376;37,655;5,092;-3,058;-2,654;0,000;39,271;40,053;9,638;1,819;2,283;2,156;2,303;2,141;-3,048;28,109;0,000;277,540;Inf;290,000;290,000;2,089;2,973;22,825;25,152
8187,500;3,857;0,920;-35,209;1,729;9,644;5,376;37,655;5,092;-3,058;-2,654;0,000;39,300;40,100;9,638;1,819;2,523;2,157;2,394;2,132;-3,048;28,109;0,000;276,840;Inf;290,000;290,000;2,221;2,988;22,822;25,124
8188,000;3,518;0,818;-35,209;1,761;9,848;5,376;37,655;5,092;-3,058;-2,654;0,000;39,300;40,100;9,556;1,748;2,436;1,980;2,278;1,957;-3,048;28,109;0,000;276,840;Inf;290,000;290,000;2,302;3,002;22,834;25,081
8188,500;3,518;0,818;-35,209;1,761;9,848;5,376;37,655;5,092;-3,058;-2,654;0,000;39,300;40,100;9,556;1,748;2,030;1,754;2,064;1,700;-3,048;28,109;0,000;277,340;Inf;290,000;290,000;2,163;3,010;22,823;25,036
8189,000;3,518;0,818;-35,209;1,761;9,848;5,376;37,655;5,092;-3,058;-2,654;0,000;39,300;40,100;9,556;1,748;2,095;1,740;2,017;1,717;-3,048;28,109;0,000;277,340;Inf;290,000;290,000;1,887;3,019;22,811;24,971
8189,500;3,518;0,818;-35,209;1,761;9,848;5,376;37,655;5,092;-3,058;-2,654;0,000;39,300;40,100;9,556;1,748;2,284;2,000;2,206;2,089;-3,048;28,109;0,000;276,640;Inf;290,000;290,000;1,892;3,027;22,818;24,958
8190,000;3,518;0,818;-35,209;1,761;9,848;5,354;37,579;5,049;-3,061;-2,657;0,000;39,274;40,069;9,556;1,748;3,032;2,330;2,658;2,333;-3,051;28,111;0,000;276,640;Inf;290,000;290,000;2,145;3,035;22,835;24,967
8190,500;3,518;0,818;-35,209;1,761;9,848;5,354;37,579;5,049;-3,061;-2,657;0,000;39,300;40,100;9,556;1,748;2,463;2,065;2,371;1,973;-3,051;28,111;0,000;277,440;Inf;290,000;290,000;2,588;3,043;22,836;24,948
8191,000;3,518;0,818;-35,209;1,761;9,848;5,354;37,579;5,049;-3,061;-2,657;0,000;39,300;40,100;9,556;1,748;1,965;1,736;2,040;1,691;-3,051;28,111;0,000;277,440;Inf;290,000;290,000;2,218;3,051;22,841;24,963
8191,500;2,778;0,644;-35,209;1,762;9,619;5,354;37,579;5,049;-3,061;-2,657;0,000;39,300;40,100;9,425;1,822;2,194;2,040;2,229;1,975;-3,051;28,111;0,000;276,740;Inf;290,000;290,000;1,858;3,058;22,824;24,954
8192,000;2,778;0,644;-35,209;1,762;9,619;5,354;37,579;5,049;-3,061;-2,657;0,000;39,300;40,100;9,425;1,822;2,797;2,418;2,618;2,505;-3,051;28,111;0,000;276,740;Inf;290,000;290,000;2,110;3,054;22,832;24,929
8192,500;2,778;0,644;-35,209;1,762;9,619;5,354;37,579;5,049;-3,061;-2,657;0,000;39,300;40,100;9,425;1,822;2,810;2,543;2,763;2,541;-3,051;28,111;0,000;277,740;Inf;290,000;290,000;2,585;3,049;22,804;24,908
8193,000;2,778;0,644;-35,209;1,762;9,619;5,354;37,579;5,049;-3,061;-2,657;0,000;39,300;40,100;9,425;1,822;2,556;2,215;2,541;2,193;-3,051;28,111;0,000;277,740;Inf;290,000;290,000;2,664;3,045;22,821;24,889
8193,500;2,778;0,644;-35,209;1,762;9,619;5,365;37,593;5,068;-3,013;-2,649;0,000;39,276;40,034;9,425;1,822;2,308;1,948;2,264;1,903;-3,053;28,121;0,000;276,540;Inf;290,000;290,000;2,376;3,040;22,814;24,846
8194,000;2,778;0,644;-35,209;1,762;9,619;5,365;37,593;5,068;-3,013;-2,649;0,000;39,300;40,000;9,425;1,822;2,530;2,363;2,499;2,331;-3,053;28,121;0,000;276,540;Inf;290,000;290,000;2,106;3,036;22,788;24,873
8194,500;3,119;0,749;-35,000;1,740;9,541;5,365;37,593;5,068;-3,013;-2,649;0,000;39,300;40,000;9,616;1,522;3,119;2,761;2,909;2,841;-3,053;28,121;0,000;277,540;Inf;290,000;290,000;2,431;3,032;22,812;24,853
8195,000;3,119;0,749;-35,000;1,740;9,541;5,365;37,593;5,068;-3,013;-2,649;0,000;39,300;40,000;9,616;1,522;3,208;2,681;3,000;2,728;-3,053;28,121;0,000;277,540;Inf;290,000;290,000;2,907;3,033;22,798;24,848
8195,500;3,119;0,749;-35,000;1,740;9,541;5,365;37,593;5,068;-3,013;-2,649;0,000;39,300;40,000;9,616;1,522;2,792;2,322;2,658;2,265;-3,053;28,121;0,000;275,640;Inf;290,000;290,000;2,904;3,035;22,791;24,847
8196,000;3,119;0,749;-35,000;1,740;9,541;5,365;37,593;5,068;-3,013;-2,649;0,000;39,300;40,000;9,616;1,522;2,423;2,109;2,369;1,970;-3,053;28,121;0,000;275,640;Inf;290,000;290,000;2,509;3,036;22,800;24,837
8196,500;3,119;0,749;-35,000;1,740;9,541;5,344;37,642;5,099;-2,987;-2,666;0,000;39,270;40,025;9,616;1,522;2,034;2,079;2,291;1,992;-3,054;28,129;0,000;277,440;Inf;290,000;290,000;2,218;3,037;22,795;24,879
8197,000;3,119;0,749;-35,000;1,740;9,541;5,344;37,642;5,099;-2,987;-2,666;0,000;39,300;40,000;9,616;1,522;2,625;2,355;2,497;2,325;-3,054;28,129;0,000;277,440;Inf;290,000;290,000;2,099;3,039;22,788;24,873
8197,500;3,393;0,767;-35,209;1,724;9,610;5,344;37,642;5,099;-2,987;-2,666;0,000;39,300;40,000;9,588;1,714;2,970;2,445;2,757;2,436;-3,054;28,129;0,000;276,540;Inf;290,000;290,000;2,450;3,040;22,802;24,900
8198,000;3,393;0,767;-35,209;1,724;9,610;5,344;37,642;5,099;-2,987;-2,666;0,000;39,300;40,000;9,588;1,714;2,529;2,218;2,488;2,124;-3,054;28,129;0,000;276,540;Inf;290,000;290,000;2,652;3,046;22,786;24,947
8198,500;3,393;0,767;-35,209;1,724;9,610;5,344;37,642;5,099;-2,987;-2,666;0,000;39,300;40,000;9,588;1,714;2,196;1,939;2,203;1,850;-3,054;28,129;0,000;277,640;Inf;290,000;290,000;2,340;3,052;22,784;24,963
8199,000;3,393;0,767;-35,209;1,724;9,610;5,344;37,642;5,099;-2,987;-2,666;0,000;39,300;40,000;9,588;1,714;2,380;2,026;2,310;2,084;-3,054;28,129;0,000;277,640;Inf;290,000;290,000;2,047;3,057;22,789;24,999
8199,500;3,393;0,767;-35,209;1,724;9,610;5,344;37,642;5,099;-2,987;-2,666;0,000;39,300;40,000;9,588;1,714;2,536;2,555;2,582;2,447;-3,054;28,129;0,000;276,740;Inf;290,000;290,000;2,200;3,063;22,799;25,029
8200,000;3,393;0,767;-35,209;1,724;9,610;5,332;37,635;5,081;-2,989;-2,650;0,000;39,261;40,009;9,588;1,714;3,109;2,704;2,818;2,583;-3,050;28,120;0,000;276,740;Inf;290,000;290,000;2,530;3,068;22,780;25,023
8200,500;3,393;0,767;-35,209;1,724;9,610;5,332;37,635;5,081;-2,989;-2,650;0,000;39,300;40,000;9,588;1,714;2,995;2,516;2,734;2,441;-3,050;28,120;0,000;277,540;Inf;290,000;290,000;2,803;3,073;22,778;25,030
8201,000;2,612;0,673;-34,186;1,793;9,546;5,332;37,635;5,081;-2,989;-2,650;0,000;39,300;40,000;9,640;1,632;2,187;1,893;2,206;1,866;-3,050;28,120;0,000;277,540;Inf;290,000;290,000;2,672;3,079;22,784;25,073
8201,500;2,612;0,673;-34,186;1,793;9,546;5,332;37,635;5,081;-2,989;-2,650;0,000;39,300;40,000;9,640;1,632;2,373;2,226;2,391;2,175;-3,050;28,120;0,000;276,540;Inf;290,000;290,000;2,038;3,071;22,784;25,075
8202,000;2,612;0,673;-34,186;1,793;9,546;5,332;37,635;5,081;-2,989;-2,650;0,000;39,300;40,000;9,640;1,632;2,999;2,806;2,857;2,776;-3,050;28,120;0,000;276,540;Inf;290,000;290,000;2,291;3,063;22,757;25,116
8202,500;2,612;0,673;-34,186;1,793;9,546;5,332;37,635;5,081;-2,989;-2,650;0,000;39,300;40,000;9,640;1,632;3,469;2,710;2,989;2,697;-3,050;28,120;0,000;277,840;Inf;290,000;290,000;2,860;3,056;22,766;25,112
8203,000;2,612;0,673;-34,186;1,793;9,546;5,368;37,553;5,070;-2,995;-2,648;0,000;39,257;40,022;9,640;1,632;2,952;2,462;2,757;2,397;-3,044;28,121;0,000;277,840;Inf;290,000;290,000;2,966;3,049;22,755;25,127
8203,500;2,612;0,673;-34,186;1,793;9,546;5,368;37,553;5,070;-2,995;-2,648;0,000;39,300;40,000;9,640;1,632;2,378;2,210;2,515;2,151;-3,044;28,121;0,000;276,440;Inf;290,000;290,000;2,642;3,042;22,754;25,131
8204,000;3,191;0,751;-35,209;1,740;9,642;5,368;37,553;5,070;-2,995;-2,648;0,000;39,300;40,000;9,434;1,796;2,230;1,956;2,288;2,022;-3,044;28,121;0,000;276,440;Inf;290,000;290,000;2,313;3,034;22,761;25,097
8204,500;3,191;0,751;-35,209;1,740;9,642;5,368;37,553;5,070;-2,995;-2,648;0,000;39,300;40,000;9,434;1,796;2,536;2,399;2,581;2,388;-3,044;28,121;0,000;277,840;Inf;290,000;290,000;2,124;3,037;22,754;25,149
8205,000;3,191;0,751;-35,209;1,740;9,642;5,368;37,553;5,070;-2,995;-2,648;0,000;39,300;40,000;9,434;1,796;3,121;2,644;2,874;2,700;-3,044;28,121;0,000;277,840;Inf;290,000;290,000;2,476;3,040;22,753;25,165
