t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8205,500;3,191;0,751;-35,209;1,740;9,642;5,368;37,553;5,070;-2,995;-2,648;0,000;39,300;40,000;9,434;1,796;3,009;2,422;2,760;2,505;-3,044;28,121;0,000;274,840;Inf;290,000;290,000;2,835;3,042;22,741;25,166
8206,000;3,191;0,751;-35,209;1,740;9,642;5,368;37,553;5,070;-2,995;-2,648;0,000;39,300;40,000;9,434;1,796;2,674;2,212;2,560;2,174;-3,044;28,121;0,000;274,840;Inf;290,000;290,000;2,674;3,044;22,740;25,188
8206,500;3,191;0,751;-35,209;1,740;9,642;5,361;37,597;5,081;-2,962;-2,657;0,000;39,258;40,008;9,434;1,796;2,473;2,129;2,454;2,180;-3,039;28,128;0,000;277,040;Inf;290,000;290,000;2,405;3,047;22,728;25,216
8207,000;3,191;0,751;-35,209;1,740;9,642;5,361;37,597;5,081;-2,962;-2,657;0,000;39,300;40,000;9,434;1,796;2,492;2,354;2,569;2,377;-3,039;28,128;0,000;277,040;Inf;290,000;290,000;2,309;3,049;22,723;25,293
8207,500;3,337;0,840;-34,131;1,787;9,550;5,361;37,597;5,081;-2,962;-2,657;0,000;39,300;40,000;9,671;1,547;3,077;2,721;2,839;2,688;-3,039;28,128;0,000;276,040;Inf;290,000;290,000;2,448;3,052;22,722;25,330
8208,000;3,337;0,840;-34,131;1,787;9,550;5,361;37,597;5,081;-2,962;-2,657;0,000;39,300;40,000;9,671;1,547;3,195;2,672;2,938;2,694;-3,039;28,128;0,000;276,040;Inf;290,000;290,000;2,831;3,056;22,724;25,330
8208,500;3,337;0,840;-34,131;1,787;9,550;5,361;37,597;5,081;-2,962;-2,657;0,000;39,300;40,000;9,671;1,547;2,757;2,257;2,604;2,233;-3,039;28,128;0,000;277,540;Inf;290,000;290,000;2,875;3,061;22,720;25,358
8209,000;3,337;0,840;-34,131;1,787;9,550;5,361;37,597;5,081;-2,962;-2,657;0,000;39,300;40,000;9,671;1,547;2,580;2,173;2,514;2,239;-3,039;28,128;0,000;277,540;Inf;290,000;290,000;2,463;3,065;22,728;25,334
8209,500;3,337;0,840;-34,131;1,787;9,550;5,349;37,655;5,065;-2,940;-2,641;0,000;39,255;40,074;9,671;1,547;2,966;2,530;2,822;2,656;-3,034;28,135;0,000;276,540;Inf;290,000;290,000;2,377;3,070;22,707;25,341
8210,000;3,337;0,840;-34,131;1,787;9,550;5,349;37,655;5,065;-2,940;-2,641;0,000;39,300;40,100;9,671;1,547;3,296;2,952;3,120;2,905;-3,034;28,135;0,000;276,540;Inf;290,000;290,000;2,743;3,074;22,718;25,338
8210,500;3,046;0,763;-34,556;1,824;9,570;5,349;37,655;5,065;-2,940;-2,641;0,000;39,300;40,100;9,647;1,545;3,360;2,873;3,136;2,837;-3,034;28,135;0,000;277,440;Inf;290,000;290,000;3,068;3,079;22,722;25,315
8211,000;3,046;0,763;-34,556;1,824;9,570;5,349;37,655;5,065;-2,940;-2,641;0,000;39,300;40,100;9,647;1,545;2,871;2,580;2,880;2,533;-3,034;28,135;0,000;277,440;Inf;290,000;290,000;3,051;3,078;22,696;25,310
8211,500;3,046;0,763;-34,556;1,824;9,570;5,349;37,655;5,065;-2,940;-2,641;0,000;39,300;40,100;9,647;1,545;2,552;2,294;2,608;2,222;-3,034;28,135;0,000;275,940;Inf;290,000;290,000;2,716;3,077;22,704;25,293
8212,000;3,046;0,763;-34,556;1,824;9,570;5,349;37,655;5,065;-2,940;-2,641;0,000;39,300;40,100;9,647;1,545;2,858;2,575;2,765;2,650;-3,034;28,135;0,000;275,940;Inf;290,000;290,000;2,419;3,077;22,697;25,282
8212,500;3,046;0,763;-34,556;1,824;9,570;5,349;37,655;5,065;-2,940;-2,641;0,000;39,300;40,100;9,647;1,545;3,341;3,027;3,193;3,061;-3,034;28,135;0,000;277,440;Inf;290,000;290,000;2,712;3,076;22,703;25,264
8213,000;3,046;0,763;-34,556;1,824;9,570;5,345;37,610;5,039;-2,950;-2,658;0,000;39,232;39,982;9,647;1,545;3,255;2,899;3,206;2,894;-3,067;28,116;0,000;277,440;Inf;290,000;290,000;3,155;3,076;22,692;25,264
8213,500;3,046;0,763;-34,556;1,824;9,570;5,345;37,610;5,039;-2,950;-2,658;0,000;39,200;40,000;9,647;1,545;2,900;2,558;2,941;2,537;-3,067;28,116;0,000;276,740;Inf;290,000;290,000;3,063;3,075;22,689;25,236
8214,000;2,687;0,678;-34,846;1,824;9,593;5,345;37,610;5,039;-2,950;-2,658;0,000;39,200;40,000;9,602;1,684;2,578;2,299;2,670;2,303;-3,067;28,116;0,000;276,740;Inf;290,000;290,000;2,734;3,075;22,680;25,218
8214,500;2,687;0,678;-34,846;1,824;9,593;5,345;37,610;5,039;-2,950;-2,658;0,000;39,200;40,000;9,602;1,684;2,851;2,628;2,915;2,632;-3,067;28,116;0,000;277,240;Inf;290,000;290,000;2,463;3,069;22,686;25,276
8215,000;2,687;0,678;-34,846;1,824;9,593;5,345;37,610;5,039;-2,950;-2,658;0,000;39,200;40,000;9,602;1,684;3,297;2,854;3,107;2,933;-3,067;28,116;0,000;277,240;Inf;290,000;290,000;2,756;3,062;22,674;25,239
8215,500;2,687;0,678;-34,846;1,824;9,593;5,345;37,610;5,039;-2,950;-2,658;0,000;39,200;40,000;9,602;1,684;3,141;2,707;3,073;2,799;-3,067;28,116;0,000;276,440;Inf;290,000;290,000;3,048;3,056;22,682;25,200
8216,000;2,687;0,678;-34,846;1,824;9,593;5,373;37,558;5,043;-2,933;-2,647;0,000;39,230;39,984;9,602;1,684;2,954;2,534;2,886;2,489;-3,041;28,118;0,000;276,440;Inf;290,000;290,000;2,930;3,050;22,691;25,183
8216,500;2,687;0,678;-34,846;1,824;9,593;5,373;37,558;5,043;-2,933;-2,647;0,000;39,200;40,000;9,602;1,684;2,690;2,286;2,683;2,332;-3,041;28,118;0,000;277,240;Inf;290,000;290,000;2,716;3,044;22,673;25,164
8217,000;3,240;0,802;-35,014;1,763;9,591;5,373;37,558;5,043;-2,933;-2,647;0,000;39,200;40,000;9,680;1,848;2,742;2,510;2,818;2,611;-3,041;28,118;0,000;277,240;Inf;290,000;290,000;2,498;3,038;22,669;25,143
8217,500;3,240;0,802;-35,014;1,763;9,591;5,373;37,558;5,043;-2,933;-2,647;0,000;39,200;40,000;9,680;1,848;3,184;2,903;3,167;2,963;-3,041;28,118;0,000;277,040;Inf;290,000;290,000;2,670;3,042;22,678;25,102
8218,000;3,240;0,802;-35,014;1,763;9,591;5,373;37,558;5,043;-2,933;-2,647;0,000;39,200;40,000;9,680;1,848;3,510;2,829;3,214;2,918;-3,041;28,118;0,000;277,040;Inf;290,000;290,000;3,054;3,045;22,695;25,066
8218,500;3,240;0,802;-35,014;1,763;9,591;5,373;37,558;5,043;-2,933;-2,647;0,000;39,200;40,000;9,680;1,848;3,215;2,671;3,075;2,698;-3,041;28,118;0,000;278,040;Inf;290,000;290,000;3,118;3,048;22,673;25,049
8219,000;3,240;0,802;-35,014;1,763;9,591;5,373;37,558;5,043;-2,933;-2,647;0,000;39,200;40,000;9,680;1,848;2,878;2,428;2,840;2,441;-3,041;28,118;0,000;278,040;Inf;290,000;290,000;2,915;3,051;22,676;25,057
8219,500;3,240;0,802;-35,014;1,763;9,591;5,328;37,613;5,064;-2,907;-2,650;0,000;39,228;39,963;9,680;1,848;2,988;2,583;2,924;2,688;-3,060;28,116;0,000;277,040;Inf;290,000;290,000;2,647;3,054;22,671;25,060
8220,000;3,240;0,802;-35,014;1,763;9,591;5,328;37,613;5,064;-2,907;-2,650;0,000;39,200;40,000;9,680;1,848;3,468;2,971;3,279;3,059;-3,060;28,116;0,000;277,040;Inf;290,000;290,000;2,796;3,057;22,672;25,080
8220,500;2,993;0,829;-33,668;1,762;9,555;5,328;37,613;5,064;-2,907;-2,650;0,000;39,200;40,000;9,704;1,685;3,360;2,875;3,261;2,913;-3,060;28,116;0,000;278,140;Inf;290,000;290,000;3,194;3,060;22,670;25,086
8221,000;2,993;0,829;-33,668;1,762;9,555;5,328;37,613;5,064;-2,907;-2,650;0,000;39,200;40,000;9,704;1,685;3,028;2,467;2,981;2,533;-3,060;28,116;0,000;278,140;Inf;290,000;290,000;3,102;3,059;22,680;25,093
8221,500;2,993;0,829;-33,668;1,762;9,555;5,328;37,613;5,064;-2,907;-2,650;0,000;39,200;40,000;9,704;1,685;2,627;2,173;2,674;2,230;-3,060;28,116;0,000;277,640;Inf;290,000;290,000;2,752;3,058;22,662;25,100
8222,000;2,993;0,829;-33,668;1,762;9,555;5,328;37,613;5,064;-2,907;-2,650;0,000;39,200;40,000;9,704;1,685;2,568;2,213;2,684;2,361;-3,060;28,116;0,000;277,640;Inf;290,000;290,000;2,426;3,057;22,663;25,135
8222,500;2,993;0,829;-33,668;1,762;9,555;5,375;37,657;5,092;-2,900;-2,659;0,000;39,230;39,988;9,704;1,685;3,059;2,730;3,022;2,742;-3,050;28,125;0,000;277,940;Inf;290,000;290,000;2,457;3,056;22,661;25,139
8223,000;2,993;0,829;-33,668;1,762;9,555;5,375;37,657;5,092;-2,900;-2,659;0,000;39,200;40,000;9,704;1,685;3,349;2,625;3,109;2,705;-3,050;28,125;0,000;277,940;Inf;290,000;290,000;2,888;3,055;22,658;25,144
8223,500;2,386;0,640;-33,804;1,825;9,589;5,375;37,657;5,092;-2,900;-2,659;0,000;39,200;40,000;9,655;1,687;2,947;2,369;2,896;2,455;-3,050;28,125;0,000;277,440;Inf;290,000;290,000;2,947;3,054;22,666;25,187
8224,000;2,386;0,640;-33,804;1,825;9,589;5,375;37,657;5,092;-2,900;-2,659;0,000;39,200;40,000;9,655;1,687;2,563;2,076;2,655;2,157;-3,050;28,125;0,000;277,440;Inf;290,000;290,000;2,667;3,043;22,666;25,171
8224,500;2,386;0,640;-33,804;1,825;9,589;5,375;37,657;5,092;-2,900;-2,659;0,000;39,200;40,000;9,655;1,687;2,706;2,213;2,699;2,350;-3,050;28,125;0,000;277,540;Inf;290,000;290,000;2,363;3,032;22,671;25,130
8225,000;2,386;0,640;-33,804;1,825;9,589;5,375;37,657;5,092;-2,900;-2,659;0,000;39,200;40,000;9,655;1,687;3,134;2,627;3,004;2,748;-3,050;28,125;0,000;277,540;Inf;290,000;290,000;2,492;3,022;22,662;25,113
8225,500;2,386;0,640;-33,804;1,825;9,589;5,388;37,587;5,093;-2,901;-2,654;0,000;39,232;39,968;9,655;1,687;3,072;2,750;3,136;2,836;-3,060;28,124;0,000;277,540;Inf;290,000;290,000;2,878;3,011;22,649;25,096
8226,000;2,386;0,640;-33,804;1,825;9,589;5,388;37,587;5,093;-2,901;-2,654;0,000;39,200;40,000;9,655;1,687;2,950;2,495;2,995;2,563;-3,060;28,124;0,000;277,540;Inf;290,000;290,000;2,949;3,001;22,659;25,082
8226,500;2,386;0,640;-33,804;1,825;9,589;5,388;37,587;5,093;-2,901;-2,654;0,000;39,200;40,000;9,655;1,687;2,500;1,991;2,579;2,132;-3,060;28,124;0,000;278,040;Inf;290,000;290,000;2,751;2,991;22,663;25,099
8227,000;2,482;0,618;-35,006;1,857;9,629;5,388;37,587;5,093;-2,901;-2,654;0,000;39,200;40,000;9,611;1,748;2,631;2,208;2,656;2,319;-3,060;28,124;0,000;278,040;Inf;290,000;290,000;2,300;2,981;22,652;25,088
8227,500;2,482;0,618;-35,006;1,857;9,629;5,388;37,587;5,093;-2,901;-2,654;0,000;39,200;40,000;9,611;1,748;2,988;2,654;2,990;2,768;-3,060;28,124;0,000;278,140;Inf;290,000;290,000;2,454;2,973;22,655;25,083
8228,000;2,482;0,618;-35,006;1,857;9,629;5,388;37,587;5,093;-2,901;-2,654;0,000;39,200;40,000;9,611;1,748;3,300;2,867;3,208;2,888;-3,060;28,124;0,000;278,140;Inf;290,000;290,000;2,850;2,965;22,654;25,080
8228,500;2,482;0,618;-35,006;1,857;9,629;5,388;37,587;5,093;-2,901;-2,654;0,000;39,200;40,000;9,611;1,748;2,921;2,603;3,034;2,675;-3,060;28,124;0,000;278,640;Inf;290,000;290,000;3,066;2,957;22,649;25,055
8229,000;2,482;0,618;-35,006;1,857;9,629;5,378;37,585;5,078;-2,896;-2,644;0,000;39,229;39,979;9,611;1,748;2,340;2,129;2,302;2,243;-3,053;28,127;0,000;278,640;Inf;290,000;290,000;2,808;2,949;22,665;25,026
8229,500;2,482;0,618;-35,006;1,857;9,629;5,378;37,585;5,078;-2,896;-2,644;0,000;39,200;40,000;9,611;1,748;2,245;1,962;2,292;2,116;-3,053;28,127;0,000;277,740;Inf;290,000;290,000;2,253;2,941;22,666;25,006
8230,000;3,028;0,693;-35,209;1,743;9,624;5,378;37,585;5,078;-2,896;-2,644;0,000;39,200;40,000;9,602;1,880;2,448;2,289;2,540;2,321;-3,053;28,127;0,000;277,740;Inf;290,000;290,000;2,153;2,934;22,665;25,025
8230,500;3,028;0,693;-35,209;1,743;9,624;5,378;37,585;5,078;-2,896;-2,644;0,000;39,200;40,000;9,602;1,880;3,236;2,614;3,029;2,779;-3,053;28,127;0,000;277,840;Inf;290,000;290,000;2,399;2,935;22,662;25,001
8231,000;3,028;0,693;-35,209;1,743;9,624;5,378;37,585;5,078;-2,896;-2,644;0,000;39,200;40,000;9,602;1,880;3,109;2,457;2,993;2,607;-3,053;28,127;0,000;277,840;Inf;290,000;290,000;2,914;2,937;22,663;24,959
8231,500;3,028;0,693;-35,209;1,743;9,624;5,378;37,585;5,078;-2,896;-2,644;0,000;39,200;40,000;9,602;1,880;2,855;2,313;2,862;2,400;-3,053;28,127;0,000;277,240;Inf;290,000;290,000;2,792;2,938;22,655;24,989
8232,000;3,028;0,693;-35,209;1,743;9,624;5,399;37,605;5,106;-2,890;-2,636;0,000;39,227;39,934;9,602;1,880;2,644;2,187;2,717;2,295;-3,056;28,121;0,000;277,240;Inf;290,000;290,000;2,608;2,940;22,656;24,964
8232,500;3,028;0,693;-35,209;1,743;9,624;5,399;37,605;5,106;-2,890;-2,636;0,000;39,200;39,900;9,602;1,880;2,792;2,436;2,884;2,632;-3,056;28,121;0,000;277,740;Inf;290,000;290,000;2,461;2,941;22,679;24,946
8233,000;3,028;0,693;-35,209;1,743;9,624;5,399;37,605;5,106;-2,890;-2,636;0,000;39,200;39,900;9,602;1,880;3,219;2,879;3,202;2,943;-3,056;28,121;0,000;277,740;Inf;290,000;290,000;2,686;2,943;22,678;24,923
8233,500;3,548;0,731;-35,209;1,733;9,619;5,399;37,605;5,106;-2,890;-2,636;0,000;39,200;39,900;9,581;1,824;3,573;2,848;3,308;2,963;-3,056;28,121;0,000;277,440;Inf;290,000;290,000;3,061;2,944;22,669;24,888
8234,000;3,548;0,731;-35,209;1,733;9,619;5,399;37,605;5,106;-2,890;-2,636;0,000;39,200;39,900;9,581;1,824;2,822;2,230;2,935;2,401;-3,056;28,121;0,000;277,440;Inf;290,000;290,000;3,173;2,954;22,677;24,907
8234,500;3,548;0,731;-35,209;1,733;9,619;5,399;37,605;5,106;-2,890;-2,636;0,000;39,200;39,900;9,581;1,824;2,571;2,139;2,787;2,317;-3,056;28,121;0,000;278,140;Inf;290,000;290,000;2,597;2,964;22,672;24,931
8235,000;3,548;0,731;-35,209;1,733;9,619;5,399;37,605;5,106;-2,890;-2,636;0,000;39,200;39,900;9,581;1,824;2,914;2,557;2,966;2,651;-3,056;28,121;0,000;278,140;Inf;290,000;290,000;2,453;2,973;22,687;24,959
8235,500;3,548;0,731;-35,209;1,733;9,619;5,386;37,620;5,102;-2,862;-2,649;0,000;39,211;39,918;9,581;1,824;3,390;2,809;3,186;2,968;-3,054;28,123;0,000;277,940;Inf;290,000;290,000;2,772;2,983;22,684;25,005
8236,000;3,548;0,731;-35,209;1,733;9,619;5,386;37,620;5,102;-2,862;-2,649;0,000;39,200;39,900;9,581;1,824;3,230;2,750;3,211;2,914;-3,054;28,123;0,000;277,940;Inf;290,000;290,000;3,088;2,992;22,683;25,066
8236,500;2,806;0,757;-33,554;1,775;9,607;5,386;37,620;5,102;-2,862;-2,649;0,000;39,200;39,900;9,690;1,706;3,162;2,537;3,107;2,726;-3,054;28,123;0,000;277,940;Inf;290,000;290,000;3,026;3,001;22,685;25,127
8237,000;2,806;0,757;-33,554;1,775;9,607;5,386;37,620;5,102;-2,862;-2,649;0,000;39,200;39,900;9,690;1,706;2,965;2,266;2,943;2,448;-3,054;28,123;0,000;277,940;Inf;290,000;290,000;2,883;2,998;22,682;25,117
8237,500;2,806;0,757;-33,554;1,775;9,607;5,386;37,620;5,102;-2,862;-2,649;0,000;39,200;39,900;9,690;1,706;3,227;2,546;3,078;2,779;-3,054;28,123;0,000;277,440;Inf;290,000;290,000;2,655;2,995;22,675;25,106
8238,000;2,806;0,757;-33,554;1,775;9,607;5,386;37,620;5,102;-2,862;-2,649;0,000;39,200;39,900;9,690;1,706;3,318;2,868;3,300;3,023;-3,054;28,123;0,000;277,440;Inf;290,000;290,000;2,907;2,992;22,675;25,110
8238,500;2,806;0,757;-33,554;1,775;9,607;5,417;37,583;5,069;-2,848;-2,665;0,000;39,219;39,952;9,690;1,706;3,241;2,876;3,308;2,983;-3,057;28,120;0,000;277,640;Inf;290,000;290,000;3,127;2,989;22,675;25,123
8239,000;2,806;0,757;-33,554;1,775;9,607;5,417;37,583;5,069;-2,848;-2,665;0,000;39,200;40,000;9,690;1,706;3,148;2,698;3,196;2,807;-3,057;28,120;0,000;277,640;Inf;290,000;290,000;3,102;2,986;22,681;25,119
8239,500;2,806;0,757;-33,554;1,775;9,607;5,417;37,583;5,069;-2,848;-2,665;0,000;39,200;40,000;9,690;1,706;2,886;2,365;3,017;2,591;-3,057;28,120;0,000;277,540;Inf;290,000;290,000;2,962;2,980;22,681;25,157
8240,000;2,995;0,744;-35,209;1,782;9,523;5,417;37,583;5,069;-2,848;-2,665;0,000;39,200;40,000;9,625;1,834;2,877;2,463;2,987;2,580;-3,057;28,120;0,000;277,540;Inf;290,000;290,000;2,715;2,980;22,675;25,162
8240,500;2,995;0,744;-35,209;1,782;9,523;5,417;37,583;5,069;-2,848;-2,665;0,000;39,200;40,000;9,625;1,834;3,095;2,732;3,073;2,756;-3,057;28,120;0,000;277,440;Inf;290,000;290,000;2,727;2,980;22,678;25,125
8241,000;2,995;0,744;-35,209;1,782;9,523;5,417;37,583;5,069;-2,848;-2,665;0,000;39,200;40,000;9,625;1,834;3,365;2,780;3,229;2,960;-3,057;28,120;0,000;277,440;Inf;290,000;290,000;2,914;2,980;22,659;25,124
8241,500;2,995;0,744;-35,209;1,782;9,523;5,417;37,583;5,069;-2,848;-2,665;0,000;39,200;40,000;9,625;1,834;3,235;2,615;3,137;2,774;-3,057;28,120;0,000;277,640;Inf;290,000;290,000;3,084;2,980;22,693;25,103
8242,000;2,995;0,744;-35,209;1,782;9,523;5,429;37,573;5,070;-2,842;-2,668;0,000;39,216;39,946;9,625;1,834;3,151;2,402;3,041;2,618;-3,071;28,109;0,000;277,640;Inf;290,000;290,000;2,940;2,981;22,688;25,090
8242,500;2,995;0,744;-35,209;1,782;9,523;5,429;37,573;5,070;-2,842;-2,668;0,000;39,200;39,900;9,625;1,834;2,982;2,462;3,029;2,715;-3,071;28,109;0,000;277,640;Inf;290,000;290,000;2,803;2,981;22,671;25,091
8243,000;3,220;0,823;-34,456;1,801;9,593;5,429;37,573;5,070;-2,842;-2,668;0,000;39,200;39,900;9,647;1,613;3,402;3,033;3,387;3,135;-3,071;28,109;0,000;277,640;Inf;290,000;290,000;2,797;2,981;22,674;25,093
8243,500;3,220;0,823;-34,456;1,801;9,593;5,429;37,573;5,070;-2,842;-2,668;0,000;39,200;39,900;9,647;1,613;3,854;3,135;3,589;3,328;-3,071;28,109;0,000;277,540;Inf;290,000;290,000;3,239;2,985;22,671;25,064
8244,000;3,220;0,823;-34,456;1,801;9,593;5,429;37,573;5,070;-2,842;-2,668;0,000;39,200;39,900;9,647;1,613;3,734;2,925;3,523;3,084;-3,071;28,109;0,000;277,540;Inf;290,000;290,000;3,477;2,989;22,686;25,015
8244,500;3,220;0,823;-34,456;1,801;9,593;5,429;37,573;5,070;-2,842;-2,668;0,000;39,200;39,900;9,647;1,613;3,425;2,694;3,318;2,863;-3,071;28,109;0,000;277,740;Inf;290,000;290,000;3,316;2,993;22,693;25,020
8245,000;3,220;0,823;-34,456;1,801;9,593;5,377;37,611;5,113;-2,804;-2,670;0,000;39,206;39,975;9,647;1,613;3,194;2,673;3,178;2,819;-3,052;28,111;0,000;277,740;Inf;290,000;290,000;3,075;2,996;22,690;24,985
8245,500;3,220;0,823;-34,456;1,801;9,593;5,377;37,611;5,113;-2,804;-2,670;0,000;39,200;40,000;9,647;1,613;3,348;2,979;3,369;3,128;-3,052;28,111;0,000;277,640;Inf;290,000;290,000;2,966;3,000;22,697;24,987
8246,000;3,220;0,823;-34,456;1,801;9,593;5,377;37,611;5,113;-2,804;-2,670;0,000;39,200;40,000;9,647;1,613;3,391;3,167;3,481;3,247;-3,052;28,111;0,000;277,640;Inf;290,000;290,000;3,206;3,004;22,685;24,967
8246,500;2,801;0,753;-33,935;1,743;9,528;5,377;37,611;5,113;-2,804;-2,670;0,000;39,200;40,000;9,735;1,767;3,282;2,974;3,425;3,075;-3,052;28,111;0,000;277,040;Inf;290,000;290,000;3,321;3,007;22,684;24,958
8247,000;2,801;0,753;-33,935;1,743;9,528;5,377;37,611;5,113;-2,804;-2,670;0,000;39,200;40,000;9,735;1,767;3,175;2,608;3,217;2,795;-3,052;28,111;0,000;277,040;Inf;290,000;290,000;3,189;3,004;22,678;24,976
8247,500;2,801;0,753;-33,935;1,743;9,528;5,377;37,611;5,113;-2,804;-2,670;0,000;39,200;40,000;9,735;1,767;2,931;2,347;3,006;2,570;-3,052;28,111;0,000;277,840;Inf;290,000;290,000;2,949;3,001;22,684;24,964
8248,000;2,801;0,753;-33,935;1,743;9,528;5,377;37,611;5,113;-2,804;-2,670;0,000;39,200;40,000;9,735;1,767;3,047;2,575;3,110;2,771;-3,052;28,111;0,000;277,840;Inf;290,000;290,000;2,714;2,997;22,687;24,997
8248,500;2,801;0,753;-33,935;1,743;9,528;5,422;37,622;5,103;-2,795;-2,663;0,000;39,207;39,967;9,735;1,767;3,706;3,041;3,451;3,159;-3,063;28,116;0,000;277,540;Inf;290,000;290,000;2,876;2,994;22,665;25,058
8249,000;2,801;0,753;-33,935;1,743;9,528;5,422;37,622;5,103;-2,795;-2,663;0,000;39,200;40,000;9,735;1,767;3,662;2,914;3,403;3,029;-3,063;28,116;0,000;277,540;Inf;290,000;290,000;3,339;2,991;22,666;25,071
8249,500;2,560;0,710;-33,598;1,783;9,580;5,422;37,622;5,103;-2,795;-2,663;0,000;39,200;40,000;9,725;1,728;3,358;2,686;3,272;2,826;-3,063;28,116;0,000;277,740;Inf;290,000;290,000;3,252;2,988;22,671;25,071
8250,000;2,560;0,710;-33,598;1,783;9,580;5,422;37,622;5,103;-2,795;-2,663;0,000;39,200;40,000;9,725;1,728;2,925;2,431;3,081;2,596;-3,063;28,116;0,000;277,740;Inf;290,000;290,000;3,035;2,981;22,675;25,078
8250,500;2,560;0,710;-33,598;1,783;9,580;5,422;37,622;5,103;-2,795;-2,663;0,000;39,200;40,000;9,725;1,728;3,069;2,622;3,137;2,770;-3,063;28,116;0,000;277,540;Inf;290,000;290,000;2,758;2,974;22,669;25,072
8251,000;2,560;0,710;-33,598;1,783;9,580;5,422;37,622;5,103;-2,795;-2,663;0,000;39,200;40,000;9,725;1,728;3,399;3,118;3,441;3,174;-3,063;28,116;0,000;277,540;Inf;290,000;290,000;2,900;2,967;22,669;25,079
8251,500;2,560;0,710;-33,598;1,783;9,580;5,403;37,572;5,063;-2,799;-2,659;0,000;39,214;39,959;9,725;1,728;3,747;3,082;3,484;3,162;-3,056;28,118;0,000;277,740;Inf;290,000;290,000;3,283;2,960;22,659;25,063
8252,000;2,560;0,710;-33,598;1,783;9,580;5,403;37,572;5,063;-2,799;-2,659;0,000;39,200;40,000;9,725;1,728;3,315;2,835;3,311;2,938;-3,056;28,118;0,000;277,740;Inf;290,000;290,000;3,368;2,954;22,667;25,069
8252,500;2,573;0,594;-35,209;1,747;9,627;5,403;37,572;5,063;-2,799;-2,659;0,000;39,200;40,000;9,580;1,793;3,000;2,457;3,110;2,660;-3,056;28,118;0,000;277,540;Inf;290,000;290,000;3,100;2,947;22,666;25,079
8253,000;2,573;0,594;-35,209;1,747;9,627;5,403;37,572;5,063;-2,799;-2,659;0,000;39,200;40,000;9,580;1,793;3,191;2,723;3,233;2,937;-3,056;28,118;0,000;277,540;Inf;290,000;290,000;2,807;2,941;22,660;25,102
8253,500;2,573;0,594;-35,209;1,747;9,627;5,403;37,572;5,063;-2,799;-2,659;0,000;39,200;40,000;9,580;1,793;3,531;3,141;3,527;3,213;-3,056;28,118;0,000;277,740;Inf;290,000;290,000;3,021;2,935;22,670;25,124
8254,000;2,573;0,594;-35,209;1,747;9,627;5,403;37,572;5,063;-2,799;-2,659;0,000;39,200;40,000;9,580;1,793;3,720;3,180;3,537;3,227;-3,056;28,118;0,000;277,740;Inf;290,000;290,000;3,353;2,929;22,654;25,114
8254,500;2,573;0,594;-35,209;1,747;9,627;5,403;37,572;5,063;-2,799;-2,659;0,000;39,200;40,000;9,580;1,793;3,617;3,029;3,475;3,144;-3,056;28,118;0,000;277,840;Inf;290,000;290,000;3,416;2,923;22,676;25,168
8255,000;2,573;0,594;-35,209;1,747;9,627;5,378;37,565;5,106;-2,785;-2,660;0,000;39,205;39,941;9,580;1,793;3,360;2,801;3,332;2,908;-3,061;28,110;0,000;277,840;Inf;290,000;290,000;3,316;2,918;22,673;25,148
8255,500;2,573;0,594;-35,209;1,747;9,627;5,378;37,565;5,106;-2,785;-2,660;0,000;39,200;39,900;9,580;1,793;3,076;2,612;3,204;2,812;-3,061;28,110;0,000;277,940;Inf;290,000;290,000;3,101;2,912;22,658;25,122
8256,000;3,261;0,741;-35,209;1,686;9,646;5,378;37,565;5,106;-2,785;-2,660;0,000;39,200;39,900;9,631;1,754;3,878;3,447;3,760;3,528;-3,061;28,110;0,000;277,940;Inf;290,000;290,000;2,926;2,907;22,667;25,107
8256,500;3,261;0,741;-35,209;1,686;9,646;5,378;37,565;5,106;-2,785;-2,660;0,000;39,200;39,900;9,631;1,754;4,129;3,337;3,811;3,469;-3,061;28,110;0,000;277,940;Inf;290,000;290,000;3,653;2,912;22,670;25,102
8257,000;3,261;0,741;-35,209;1,686;9,646;5,378;37,565;5,106;-2,785;-2,660;0,000;39,200;39,900;9,631;1,754;3,784;3,114;3,639;3,244;-3,061;28,110;0,000;277,940;Inf;290,000;290,000;3,687;2,918;22,685;25,087
8257,500;3,261;0,741;-35,209;1,686;9,646;5,378;37,565;5,106;-2,785;-2,660;0,000;39,200;39,900;9,631;1,754;3,278;2,916;3,442;3,027;-3,061;28,110;0,000;277,740;Inf;290,000;290,000;3,445;2,924;22,669;25,066
8258,000;3,261;0,741;-35,209;1,686;9,646;5,367;37,593;5,107;-2,753;-2,661;0,000;39,209;39,933;9,631;1,754;3,098;2,682;3,276;2,920;-3,059;28,106;0,000;277,740;Inf;290,000;290,000;3,166;2,929;22,698;25,064
8258,500;3,261;0,741;-35,209;1,686;9,646;5,367;37,593;5,107;-2,753;-2,661;0,000;39,200;39,900;9,631;1,754;3,270;3,035;3,399;3,138;-3,059;28,106;0,000;277,340;Inf;290,000;290,000;2,994;2,935;22,695;25,074
8259,000;2,756;0,691;-34,621;1,786;9,645;5,367;37,593;5,107;-2,753;-2,661;0,000;39,200;39,900;9,693;1,660;3,694;3,239;3,516;3,322;-3,059;28,106;0,000;277,340;Inf;290,000;290,000;3,210;2,940;22,690;25,060
8259,500;2,756;0,691;-34,621;1,786;9,645;5,367;37,593;5,107;-2,753;-2,661;0,000;39,200;39,900;9,693;1,660;3,614;3,175;3,574;3,306;-3,059;28,106;0,000;277,340;Inf;290,000;290,000;3,443;2,937;22,704;25,050
8260,000;2,756;0,691;-34,621;1,786;9,645;5,367;37,593;5,107;-2,753;-2,661;0,000;39,200;39,900;9,693;1,660;3,282;2,877;3,006;3,027;-3,059;28,106;0,000;277,340;Inf;290,000;290,000;3,417;2,934;22,713;25,023
8260,500;2,756;0,691;-34,621;1,786;9,645;5,367;37,593;5,107;-2,753;-2,661;0,000;39,200;39,900;9,693;1,660;3,107;3,030;3,123;3,129;-3,059;28,106;0,000;277,340;Inf;290,000;290,000;3,048;2,931;22,702;25,019
8261,000;2,756;0,691;-34,621;1,786;9,645;5,367;37,593;5,107;-2,753;-2,661;0,000;39,200;39,900;9,693;1,660;3,308;3,226;3,308;3,243;-3,059;28,106;0,000;277,340;Inf;290,000;290,000;3,097;2,928;22,696;25,016
8261,500;2,756;0,691;-34,621;1,786;9,645;5,414;37,610;5,132;-2,747;-2,672;0,000;39,219;39,967;9,693;1,660;3,781;3,344;3,560;3,422;-3,050;28,105;0,000;277,940;Inf;290,000;290,000;3,271;2,925;22,697;24,991
8262,000;2,756;0,691;-34,621;1,786;9,645;5,414;37,610;5,132;-2,747;-2,672;0,000;39,200;40,000;9,693;1,660;3,804;3,292;3,647;3,464;-3,050;28,105;0,000;277,940;Inf;290,000;290,000;3,527;2,923;22,717;24,984
8262,500;2,970;0,782;-34,769;1,790;9,579;5,414;37,610;5,132;-2,747;-2,672;0,000;39,200;40,000;9,655;1,878;3,691;3,109;3,558;3,261;-3,050;28,105;0,000;278,240;Inf;290,000;290,000;3,552;2,920;22,729;24,969
8263,000;2,970;0,782;-34,769;1,790;9,579;5,414;37,610;5,132;-2,747;-2,672;0,000;39,200;40,000;9,655;1,878;3,431;3,073;3,506;3,271;-3,050;28,105;0,000;278,240;Inf;290,000;290,000;3,405;2,921;22,729;24,953
8263,500;2,970;0,782;-34,769;1,790;9,579;5,414;37,610;5,132;-2,747;-2,672;0,000;39,200;40,000;9,655;1,878;3,630;3,430;3,654;3,466;-3,050;28,105;0,000;277,940;Inf;290,000;290,000;3,320;2,921;22,723;24,941
8264,000;2,970;0,782;-34,769;1,790;9,579;5,414;37,610;5,132;-2,747;-2,672;0,000;39,200;40,000;9,655;1,878;4,051;3,504;3,802;3,609;-3,050;28,105;0,000;277,940;Inf;290,000;290,000;3,545;2,922;22,732;24,911
8264,500;2,970;0,782;-34,769;1,790;9,579;5,403;37,551;5,093;-2,740;-2,668;0,000;39,218;39,966;9,655;1,878;3,960;3,395;3,765;3,494;-3,061;28,101;0,000;278,140;Inf;290,000;290,000;3,741;2,923;22,714;24,901
8265,000;2,970;0,782;-34,769;1,790;9,579;5,403;37,551;5,093;-2,740;-2,668;0,000;39,200;40,000;9,655;1,878;3,700;3,225;3,641;3,290;-3,061;28,101;0,000;278,140;Inf;290,000;290,000;3,654;2,924;22,718;24,895
8265,500;2,354;0,609;-34,048;1,786;9,591;5,403;37,551;5,093;-2,740;-2,668;0,000;39,200;40,000;9,687;1,577;3,575;3,031;3,510;3,204;-3,061;28,101;0,000;277,540;Inf;290,000;290,000;3,464;2,925;22,720;24,945
8266,000;2,354;0,609;-34,048;1,786;9,591;5,403;37,551;5,093;-2,740;-2,668;0,000;39,200;40,000;9,687;1,577;3,755;3,195;3,654;3,406;-3,061;28,101;0,000;277,540;Inf;290,000;290,000;3,330;2,915;22,716;24,954
8266,500;2,354;0,609;-34,048;1,786;9,591;5,403;37,551;5,093;-2,740;-2,668;0,000;39,200;40,000;9,687;1,577;3,721;3,551;3,810;3,611;-3,061;28,101;0,000;277,940;Inf;290,000;290,000;3,502;2,906;22,714;24,971
8267,000;2,354;0,609;-34,048;1,786;9,591;5,403;37,551;5,093;-2,740;-2,668;0,000;39,200;40,000;9,687;1,577;4,125;3,540;3,913;3,626;-3,061;28,101;0,000;277,940;Inf;290,000;290,000;3,673;2,897;22,731;24,974
8267,500;2,354;0,609;-34,048;1,786;9,591;5,403;37,551;5,093;-2,740;-2,668;0,000;39,200;40,000;9,687;1,577;3,967;3,299;3,784;3,472;-3,061;28,101;0,000;277,740;Inf;290,000;290,000;3,801;2,888;22,720;24,945
8268,000;2,354;0,609;-34,048;1,786;9,591;5,384;37,579;5,096;-2,697;-2,669;0,000;39,233;40,007;9,687;1,577;3,645;3,110;3,636;3,244;-3,051;28,104;0,000;277,740;Inf;290,000;290,000;3,630;2,879;22,725;24,913
8268,500;2,354;0,609;-34,048;1,786;9,591;5,384;37,579;5,096;-2,697;-2,669;0,000;39,200;40,000;9,687;1,577;3,834;3,274;3,721;3,474;-3,051;28,104;0,000;277,740;Inf;290,000;290,000;3,409;2,871;22,713;24,897
8269,000;2,714;0,752;-34,086;1,826;9,591;5,384;37,579;5,096;-2,697;-2,669;0,000;39,200;40,000;9,692;1,715;4,003;3,706;3,987;3,800;-3,051;28,104;0,000;277,740;Inf;290,000;290,000;3,576;2,862;22,724;24,869
8269,500;2,714;0,752;-34,086;1,826;9,591;5,384;37,579;5,096;-2,697;-2,669;0,000;39,200;40,000;9,692;1,715;4,026;3,842;4,073;3,861;-3,051;28,104;0,000;277,440;Inf;290,000;290,000;3,874;2,860;22,720;24,854
8270,000;2,714;0,752;-34,086;1,826;9,591;5,384;37,579;5,096;-2,697;-2,669;0,000;39,200;40,000;9,692;1,715;3,975;3,653;4,015;3,752;-3,051;28,104;0,000;277,440;Inf;290,000;290,000;3,951;2,857;22,721;24,848
8270,500;2,714;0,752;-34,086;1,826;9,591;5,384;37,579;5,096;-2,697;-2,669;0,000;39,200;40,000;9,692;1,715;3,537;3,114;3,665;3,288;-3,051;28,104;0,000;277,640;Inf;290,000;290,000;3,849;2,855;22,722;24,877
8271,000;2,714;0,752;-34,086;1,826;9,591;5,383;37,614;5,112;-2,667;-2,656;0,000;39,244;40,008;9,692;1,715;3,687;3,449;3,770;3,496;-3,047;28,104;0,000;277,640;Inf;290,000;290,000;3,401;2,853;22,713;24,888
8271,500;2,714;0,752;-34,086;1,826;9,591;5,383;37,614;5,112;-2,667;-2,656;0,000;39,200;40,000;9,692;1,715;4,058;3,776;3,984;3,896;-3,047;28,104;0,000;277,440;Inf;290,000;290,000;3,600;2,850;22,703;24,900
8272,000;2,816;0,738;-34,497;1,762;9,591;5,383;37,614;5,112;-2,667;-2,656;0,000;39,200;40,000;9,640;1,644;4,177;3,899;4,156;4,033;-3,047;28,104;0,000;277,440;Inf;290,000;290,000;3,929;2,848;22,702;24,915
8272,500;2,816;0,738;-34,497;1,762;9,591;5,383;37,614;5,112;-2,667;-2,656;0,000;39,200;40,000;9,640;1,644;4,150;3,604;4,040;3,748;-3,047;28,104;0,000;277,240;Inf;290,000;290,000;4,066;2,848;22,696;24,972
8273,000;2,816;0,738;-34,497;1,762;9,591;5,383;37,614;5,112;-2,667;-2,656;0,000;39,200;40,000;9,640;1,644;3,939;3,423;3,878;3,527;-3,047;28,104;0,000;277,240;Inf;290,000;290,000;3,885;2,847;22,691;25,036
8273,500;2,816;0,738;-34,497;1,762;9,591;5,383;37,614;5,112;-2,667;-2,656;0,000;39,200;40,000;9,640;1,644;3,656;3,250;3,739;3,399;-3,047;28,104;0,000;276,740;Inf;290,000;290,000;3,692;2,847;22,692;25,055
8274,000;2,816;0,738;-34,497;1,762;9,591;5,383;37,614;5,112;-2,667;-2,656;0,000;39,200;40,000;9,640;1,644;4,373;4,087;4,272;4,228;-3,047;28,104;0,000;276,740;Inf;290,000;290,000;3,511;2,846;22,683;25,071
8274,500;2,816;0,738;-34,497;1,762;9,591;5,375;37,616;5,066;-2,676;-2,663;0,000;39,250;40,021;9,640;1,644;4,770;4,119;4,448;4,290;-3,054;28,104;0,000;277,240;Inf;290,000;290,000;4,240;2,846;22,676;25,094
8275,000;2,816;0,738;-34,497;1,762;9,591;5,375;37,616;5,066;-2,676;-2,663;0,000;39,300;40,000;9,640;1,644;4,441;3,839;4,269;3,940;-3,054;28,104;0,000;277,240;Inf;290,000;290,000;4,407;2,845;22,672;25,067
8275,500;2,361;0,665;-33,575;1,742;9,428;5,375;37,616;5,066;-2,676;-2,663;0,000;39,300;40,000;9,717;1,689;4,000;3,473;4,005;3,624;-3,054;28,104;0,000;277,040;Inf;290,000;290,000;4,122;2,845;22,684;25,048
8276,000;2,361;0,665;-33,575;1,742;9,428;5,375;37,616;5,066;-2,676;-2,663;0,000;39,300;40,000;9,717;1,689;3,731;3,511;3,966;3,680;-3,054;28,104;0,000;277,040;Inf;290,000;290,000;3,776;2,837;22,675;25,083
8276,500;2,361;0,665;-33,575;1,742;9,428;5,375;37,616;5,066;-2,676;-2,663;0,000;39,300;40,000;9,717;1,689;4,290;3,901;4,187;4,036;-3,054;28,104;0,000;277,640;Inf;290,000;290,000;3,722;2,829;22,676;25,144
8277,000;2,361;0,665;-33,575;1,742;9,428;5,375;37,616;5,066;-2,676;-2,663;0,000;39,300;40,000;9,717;1,689;4,819;4,551;4,681;4,607;-3,054;28,104;0,000;277,640;Inf;290,000;290,000;4,103;2,821;22,662;25,177
8277,500;2,361;0,665;-33,575;1,742;9,428;5,371;37,525;5,074;-2,663;-2,662;0,000;39,259;40,105;9,717;1,689;4,319;3,823;4,304;3,936;-3,051;28,091;0,000;277,340;Inf;290,000;290,000;4,665;2,814;22,662;25,168
8278,000;2,361;0,665;-33,575;1,742;9,428;5,371;37,525;5,074;-2,663;-2,662;0,000;39,300;40,100;9,717;1,689;4,082;3,622;4,113;3,713;-3,051;28,091;0,000;277,340;Inf;290,000;290,000;4,096;2,806;22,647;25,191
8278,500;3,073;0,744;-35,209;1,699;9,624;5,371;37,525;5,074;-2,663;-2,662;0,000;39,300;40,100;9,709;1,868;3,758;3,530;3,995;3,674;-3,051;28,091;0,000;277,240;Inf;290,000;290,000;3,882;2,799;22,650;25,200
8279,000;3,073;0,744;-35,209;1,699;9,624;5,371;37,525;5,074;-2,663;-2,662;0,000;39,300;40,100;9,709;1,868;4,058;3,930;4,149;3,976;-3,051;28,091;0,000;277,240;Inf;290,000;290,000;3,739;2,804;22,660;25,217
8279,500;3,073;0,744;-35,209;1,699;9,624;5,371;37,525;5,074;-2,663;-2,662;0,000;39,300;40,100;9,709;1,868;4,751;4,345;4,483;4,456;-3,051;28,091;0,000;277,340;Inf;290,000;290,000;4,028;2,808;22,659;25,203
8280,000;3,073;0,744;-35,209;1,699;9,624;5,371;37,525;5,074;-2,663;-2,662;0,000;39,300;40,100;9,709;1,868;4,664;4,249;4,547;4,397;-3,051;28,091;0,000;277,340;Inf;290,000;290,000;4,509;2,812;22,658;25,218
8280,500;3,073;0,744;-35,209;1,699;9,624;5,371;37,525;5,074;-2,663;-2,662;0,000;39,300;40,100;9,709;1,868;4,478;4,039;4,376;4,083;-3,051;28,091;0,000;277,040;Inf;290,000;290,000;4,464;2,817;22,647;25,273
8281,000;3,073;0,744;-35,209;1,699;9,624;5,368;37,568;5,091;-2,633;-2,663;0,000;39,272;40,107;9,709;1,868;4,378;3,860;4,239;3,915;-3,047;28,092;0,000;277,040;Inf;290,000;290,000;4,244;2,821;22,645;25,263
8281,500;3,073;0,744;-35,209;1,699;9,624;5,368;37,568;5,091;-2,633;-2,663;0,000;39,300;40,100;9,709;1,868;4,241;4,038;4,313;4,185;-3,047;28,092;0,000;277,140;Inf;290,000;290,000;4,098;2,825;22,655;25,279
8282,000;2,692;0,668;-35,209;1,745;9,634;5,368;37,568;5,091;-2,633;-2,663;0,000;39,300;40,100;9,589;1,619;5,040;4,520;4,662;4,585;-3,047;28,092;0,000;277,140;Inf;290,000;290,000;4,194;2,829;22,642;25,291
8282,500;2,692;0,668;-35,209;1,745;9,634;5,368;37,568;5,091;-2,633;-2,663;0,000;39,300;40,100;9,589;1,619;5,086;4,455;4,782;4,663;-3,047;28,092;0,000;277,140;Inf;290,000;290,000;4,702;2,827;22,659;25,298
8283,000;2,692;0,668;-35,209;1,745;9,634;5,368;37,568;5,091;-2,633;-2,663;0,000;39,300;40,100;9,589;1,619;4,749;4,226;4,636;4,380;-3,047;28,092;0,000;277,140;Inf;290,000;290,000;4,746;2,825;22,645;25,287
8283,500;2,692;0,668;-35,209;1,745;9,634;5,368;37,568;5,091;-2,633;-2,663;0,000;39,300;40,100;9,589;1,619;4,509;3,936;4,422;4,042;-3,047;28,092;0,000;277,040;Inf;290,000;290,000;4,498;2,822;22,637;25,268
8284,000;2,692;0,668;-35,209;1,745;9,634;5,383;37,604;5,101;-2,582;-2,663;0,000;39,280;40,135;9,589;1,619;4,173;3,883;4,302;4,069;-3,059;28,088;0,000;277,040;Inf;290,000;290,000;4,227;2,820;22,647;25,274
8284,500;2,692;0,668;-35,209;1,745;9,634;5,383;37,604;5,101;-2,582;-2,663;0,000;39,300;40,100;9,589;1,619;4,629;4,350;4,559;4,414;-3,059;28,088;0,000;277,140;Inf;290,000;290,000;4,107;2,818;22,634;25,266
8285,000;3,770;0,914;-35,209;1,689;9,586;5,383;37,604;5,101;-2,582;-2,663;0,000;39,300;40,100;9,682;1,744;5,077;4,577;4,894;4,749;-3,059;28,088;0,000;277,140;Inf;290,000;290,000;4,488;2,816;22,620;25,262
8285,500;3,770;0,914;-35,209;1,689;9,586;5,383;37,604;5,101;-2,582;-2,663;0,000;39,300;40,100;9,682;1,744;4,818;4,329;4,734;4,450;-3,059;28,088;0,000;277,140;Inf;290,000;290,000;4,824;2,832;22,627;25,275
8286,000;3,770;0,914;-35,209;1,689;9,586;5,383;37,604;5,101;-2,582;-2,663;0,000;39,300;40,100;9,682;1,744;4,542;4,068;4,500;4,165;-3,059;28,088;0,000;277,140;Inf;290,000;290,000;4,583;2,847;22,623;25,301
8286,500;3,770;0,914;-35,209;1,689;9,586;5,383;37,604;5,101;-2,582;-2,663;0,000;39,300;40,100;9,682;1,744;4,397;4,060;4,476;4,204;-3,059;28,088;0,000;276,840;Inf;290,000;290,000;4,319;2,862;22,637;25,363
8287,000;3,770;0,914;-35,209;1,689;9,586;5,358;37,658;5,081;-2,553;-2,671;0,000;39,293;40,167;9,682;1,744;4,814;4,587;4,768;4,623;-3,053;28,097;0,000;276,840;Inf;290,000;290,000;4,284;2,877;22,629;25,377
8287,500;3,770;0,914;-35,209;1,689;9,586;5,358;37,658;5,081;-2,553;-2,671;0,000;39,300;40,200;9,682;1,744;5,502;5,009;5,188;5,177;-3,053;28,097;0,000;276,240;Inf;290,000;290,000;4,698;2,892;22,614;25,389
8288,000;3,770;0,914;-35,209;1,689;9,586;5,358;37,658;5,081;-2,553;-2,671;0,000;39,300;40,200;9,682;1,744;5,482;4,791;5,148;4,944;-3,053;28,097;0,000;276,240;Inf;290,000;290,000;5,219;2,906;22,615;25,365
8288,500;2,614;0,647;-35,209;1,667;9,553;5,358;37,658;5,081;-2,553;-2,671;0,000;39,300;40,200;9,602;1,921;4,503;4,132;4,621;4,307;-3,053;28,097;0,000;276,040;Inf;290,000;290,000;5,091;2,920;22,621;25,339
8289,000;2,614;0,647;-35,209;1,667;9,553;5,358;37,658;5,081;-2,553;-2,671;0,000;39,300;40,200;9,602;1,921;4,455;4,349;4,640;4,408;-3,053;28,097;0,000;276,040;Inf;290,000;290,000;4,391;2,915;22,613;25,358
8289,500;2,614;0,647;-35,209;1,667;9,553;5,358;37,658;5,081;-2,553;-2,671;0,000;39,300;40,200;9,602;1,921;4,914;4,791;4,898;4,843;-3,053;28,097;0,000;275,840;Inf;290,000;290,000;4,463;2,910;22,635;25,379
8290,000;2,614;0,647;-35,209;1,667;9,553;5,358;37,658;5,081;-2,553;-2,671;0,000;39,300;40,200;9,602;1,921;5,333;5,145;5,213;5,163;-3,053;28,097;0,000;275,840;Inf;290,000;290,000;4,862;2,905;22,610;25,382
8290,500;2,614;0,647;-35,209;1,667;9,553;5,368;37,576;5,044;-2,551;-2,656;0,000;39,298;40,243;9,602;1,921;5,109;4,838;5,116;4,962;-3,058;28,089;0,000;276,540;Inf;290,000;290,000;5,213;2,901;22,623;25,368
8291,000;2,614;0,647;-35,209;1,667;9,553;5,368;37,576;5,044;-2,551;-2,656;0,000;39,300;40,200;9,602;1,921;4,906;4,456;4,858;4,604;-3,058;28,089;0,000;276,540;Inf;290,000;290,000;5,006;2,896;22,623;25,308
8291,500;3,382;0,804;-35,209;1,700;9,588;5,368;37,576;5,044;-2,551;-2,656;0,000;39,300;40,200;9,567;1,783;4,700;4,279;4,693;4,357;-3,058;28,089;0,000;276,840;Inf;290,000;290,000;4,706;2,891;22,633;25,292
8292,000;3,382;0,804;-35,209;1,700;9,588;5,368;37,576;5,044;-2,551;-2,656;0,000;39,300;40,200;9,567;1,783;5,252;4,866;5,067;5,095;-3,058;28,089;0,000;276,840;Inf;290,000;290,000;4,507;2,899;22,611;25,286
8292,500;3,382;0,804;-35,209;1,700;9,588;5,368;37,576;5,044;-2,551;-2,656;0,000;39,300;40,200;9,567;1,783;5,709;5,270;5,432;5,329;-3,058;28,089;0,000;276,640;Inf;290,000;290,000;5,070;2,907;22,615;25,261
8293,000;3,382;0,804;-35,209;1,700;9,588;5,368;37,576;5,044;-2,551;-2,656;0,000;39,300;40,200;9,567;1,783;5,401;4,987;5,296;5,071;-3,058;28,089;0,000;276,640;Inf;290,000;290,000;5,435;2,915;22,607;25,237
8293,500;3,382;0,804;-35,209;1,700;9,588;5,363;37,578;5,084;-2,522;-2,680;0,000;39,303;40,208;9,567;1,783;4,987;4,504;5,004;4,641;-3,066;28,074;0,000;277,140;Inf;290,000;290,000;5,189;2,923;22,621;25,257
8294,000;3,382;0,804;-35,209;1,700;9,588;5,363;37,578;5,084;-2,522;-2,680;0,000;39,300;40,200;9,567;1,783;4,566;4,271;4,576;4,423;-3,066;28,074;0,000;277,140;Inf;290,000;290,000;4,784;2,930;22,631;25,263
8294,500;3,382;0,804;-35,209;1,700;9,588;5,363;37,578;5,084;-2,522;-2,680;0,000;39,300;40,200;9,567;1,783;4,828;4,686;4,857;4,844;-3,066;28,074;0,000;277,240;Inf;290,000;290,000;4,804;2,945;22,650;25,197
8295,000;3,279;0,853;-34,000;1,760;9,499;5,363;37,578;5,084;-2,522;-2,680;0,000;39,300;40,200;9,731;1,630;5,559;5,282;5,339;5,353;-3,066;28,074;0,000;277,240;Inf;290,000;290,000;4,804;2,945;22,627;25,185
8295,500;3,279;0,853;-34,000;1,760;9,499;5,363;37,578;5,084;-2,522;-2,680;0,000;39,300;40,200;9,731;1,630;5,830;5,274;5,477;5,351;-3,066;28,074;0,000;276,440;Inf;290,000;290,000;5,383;2,950;22,641;25,147
8296,000;3,279;0,853;-34,000;1,760;9,499;5,363;37,578;5,084;-2,522;-2,680;0,000;39,300;40,200;9,731;1,630;4,931;4,454;4,975;4,616;-3,066;28,074;0,000;276,440;Inf;290,000;290,000;5,483;2,956;22,639;25,148
8296,500;3,279;0,853;-34,000;1,760;9,499;5,363;37,578;5,084;-2,522;-2,680;0,000;39,300;40,200;9,731;1,630;4,630;4,157;4,731;4,388;-3,066;28,074;0,000;276,740;Inf;290,000;290,000;4,744;2,961;22,626;25,196
8297,000;3,279;0,853;-34,000;1,760;9,499;5,364;37,656;5,095;-2,481;-2,691;0,000;39,316;40,211;9,731;1,630;4,828;4,540;4,863;4,744;-3,081;28,064;0,000;276,740;Inf;290,000;290,000;4,477;2,966;22,614;25,223
8297,500;3,279;0,853;-34,000;1,760;9,499;5,364;37,656;5,095;-2,481;-2,691;0,000;39,300;40,200;9,731;1,630;5,530;5,244;5,344;5,313;-3,081;28,064;0,000;276,940;Inf;290,000;290,000;4,744;2,971;22,636;25,237
8298,000;3,293;0,835;-34,704;1,704;9,575;5,364;37,656;5,095;-2,481;-2,691;0,000;39,300;40,200;9,680;1,778;5,864;5,248;5,460;5,356;-3,081;28,064;0,000;276,940;Inf;290,000;290,000;5,358;2,977;22,628;25,228
8298,500;3,293;0,835;-34,704;1,704;9,575;5,364;37,656;5,095;-2,481;-2,691;0,000;39,300;40,200;9,680;1,778;5,533;4,993;5,307;5,128;-3,081;28,064;0,000;277,140;Inf;290,000;290,000;5,482;2,982;22,619;25,269
8299,000;3,293;0,835;-34,704;1,704;9,575;5,364;37,656;5,095;-2,481;-2,691;0,000;39,300;40,200;9,680;1,778;5,002;4,623;5,026;4,745;-3,081;28,064;0,000;277,140;Inf;290,000;290,000;5,240;2,987;22,614;25,252
8299,500;3,293;0,835;-34,704;1,704;9,575;5,364;37,656;5,095;-2,481;-2,691;0,000;39,300;40,200;9,680;1,778;4,818;4,536;4,876;4,780;-3,081;28,064;0,000;277,240;Inf;290,000;290,000;4,849;2,992;22,595;25,260
8300,000;3,293;0,835;-34,704;1,704;9,575;5,370;37,675;5,106;-2,476;-2,685;0,000;39,323;40,214;9,680;1,778;5,482;5,373;5,383;5,384;-3,073;28,071;0,000;277,240;Inf;290,000;290,000;4,752;2,997;22,622;25,270
8300,500;3,293;0,835;-34,704;1,704;9,575;5,370;37,675;5,106;-2,476;-2,685;0,000;39,300;40,200;9,680;1,778;5,983;5,408;5,594;5,477;-3,073;28,071;0,000;277,040;Inf;290,000;290,000;5,405;3,002;22,611;25,208
8301,000;3,293;0,835;-34,704;1,704;9,575;5,370;37,675;5,106;-2,476;-2,685;0,000;39,300;40,200;9,680;1,778;5,545;5,091;5,390;5,162;-3,073;28,071;0,000;277,040;Inf;290,000;290,000;5,615;3,006;22,616;25,218
8301,500;2,772;0,761;-33,663;1,742;9,568;5,370;37,675;5,106;-2,476;-2,685;0,000;39,300;40,200;9,721;1,712;4,809;4,596;4,686;4,780;-3,073;28,071;0,000;277,240;Inf;290,000;290,000;5,297;3,011;22,621;25,193
8302,000;2,772;0,761;-33,663;1,742;9,568;5,370;37,675;5,106;-2,476;-2,685;0,000;39,300;40,200;9,721;1,712;4,652;4,404;4,596;4,534;-3,073;28,071;0,000;277,240;Inf;290,000;290,000;4,718;3,007;22,612;25,184
8302,500;2,772;0,761;-33,663;1,742;9,568;5,370;37,675;5,106;-2,476;-2,685;0,000;39,300;40,200;9,721;1,712;4,828;4,523;4,731;4,714;-3,073;28,071;0,000;276,540;Inf;290,000;290,000;4,546;2,999;22,627;25,148
8303,000;2,772;0,761;-33,663;1,742;9,568;5,370;37,675;5,106;-2,476;-2,685;0,000;39,300;40,200;9,721;1,712;5,853;5,444;5,500;5,467;-3,073;28,071;0,000;276,540;Inf;290,000;290,000;4,699;2,999;22,622;25,110
8303,500;2,772;0,761;-33,663;1,742;9,568;5,381;37,626;5,066;-2,492;-2,688;0,000;39,330;40,258;9,721;1,712;5,723;5,165;5,433;5,282;-3,067;28,067;0,000;276,940;Inf;290,000;290,000;5,566;2,996;22,615;25,079
8304,000;2,772;0,761;-33,663;1,742;9,568;5,381;37,626;5,066;-2,492;-2,688;0,000;39,300;40,300;9,721;1,712;5,113;4,799;5,172;4,915;-3,067;28,067;0,000;276,940;Inf;290,000;290,000;5,401;2,992;22,592;25,053
8304,500;2,678;0,658;-35,209;1,742;9,633;5,381;37,626;5,066;-2,492;-2,688;0,000;39,300;40,300;9,612;1,715;4,793;4,454;4,945;4,683;-3,067;28,067;0,000;277,540;Inf;290,000;290,000;5,000;2,988;22,606;25,115
8305,000;2,678;0,658;-35,209;1,742;9,633;5,381;37,626;5,066;-2,492;-2,688;0,000;39,300;40,300;9,612;1,715;5,126;5,033;5,222;5,141;-3,067;28,067;0,000;277,540;Inf;290,000;290,000;4,719;2,983;22,590;25,116
8305,500;2,678;0,658;-35,209;1,742;9,633;5,381;37,626;5,066;-2,492;-2,688;0,000;39,300;40,300;9,612;1,715;5,752;5,406;5,594;5,540;-3,067;28,067;0,000;277,440;Inf;290,000;290,000;5,131;2,978;22,595;25,116
8306,000;2,678;0,658;-35,209;1,742;9,633;5,381;37,626;5,066;-2,492;-2,688;0,000;39,300;40,300;9,612;1,715;5,750;5,373;5,655;5,511;-3,067;28,067;0,000;277,440;Inf;290,000;290,000;5,573;2,973;22,611;25,125
8306,500;2,678;0,658;-35,209;1,742;9,633;5,404;37,591;5,086;-2,454;-2,680;0,000;39,340;40,219;9,612;1,715;5,506;5,035;5,460;5,169;-3,082;28,071;0,000;277,840;Inf;290,000;290,000;5,572;2,969;22,603;25,128
8307,000;2,678;0,658;-35,209;1,742;9,633;5,404;37,591;5,086;-2,454;-2,680;0,000;39,300;40,200;9,612;1,715;4,862;4,576;5,087;4,792;-3,082;28,071;0,000;277,840;Inf;290,000;290,000;5,292;2,964;22,585;25,152
8307,500;2,678;0,658;-35,209;1,742;9,633;5,404;37,591;5,086;-2,454;-2,680;0,000;39,300;40,200;9,612;1,715;5,312;5,014;5,320;5,106;-3,082;28,071;0,000;277,640;Inf;290,000;290,000;4,829;2,959;22,617;25,134
8308,000;3,563;0,911;-34,119;1,767;9,528;5,404;37,591;5,086;-2,454;-2,680;0,000;39,300;40,200;9,800;1,777;5,772;5,423;5,640;5,546;-3,082;28,071;0,000;277,640;Inf;290,000;290,000;5,188;2,955;22,589;25,098
8308,500;3,563;0,911;-34,119;1,767;9,528;5,404;37,591;5,086;-2,454;-2,680;0,000;39,300;40,200;9,800;1,777;5,583;5,257;5,608;5,406;-3,082;28,071;0,000;277,540;Inf;290,000;290,000;5,595;2,965;22,597;25,176
8309,000;3,563;0,911;-34,119;1,767;9,528;5,404;37,591;5,086;-2,454;-2,680;0,000;39,300;40,200;9,800;1,777;5,424;4,914;5,394;5,114;-3,082;28,071;0,000;277,540;Inf;290,000;290,000;5,463;2,974;22,586;25,194
8309,500;3,563;0,911;-34,119;1,767;9,528;5,404;37,591;5,086;-2,454;-2,680;0,000;39,300;40,200;9,800;1,777;5,198;4,771;5,229;4,924;-3,082;28,071;0,000;277,440;Inf;290,000;290,000;5,212;2,984;22,588;25,105
8310,000;3,563;0,911;-34,119;1,767;9,528;5,427;37,646;5,106;-2,407;-2,682;0,000;39,339;40,249;9,800;1,777;4,884;4,546;5,049;4,737;-3,096;28,061;0,000;277,440;Inf;290,000;290,000;5,031;2,993;22,581;25,078
8310,500;3,563;0,911;-34,119;1,767;9,528;5,427;37,646;5,106;-2,407;-2,682;0,000;39,300;40,200;9,800;1,777;5,871;5,340;5,601;5,528;-3,096;28,061;0,000;277,440;Inf;290,000;290,000;4,804;3,003;22,597;25,051
8311,000;3,082;0,856;-34,109;1,814;9,546;5,427;37,646;5,106;-2,407;-2,682;0,000;39,300;40,200;9,663;1,718;5,613;5,265;5,621;5,460;-3,096;28,061;0,000;277,440;Inf;290,000;290,000;5,585;3,012;22,592;25,031
8311,500;3,082;0,856;-34,109;1,814;9,546;5,427;37,646;5,106;-2,407;-2,682;0,000;39,300;40,200;9,663;1,718;5,445;4,885;5,436;5,110;-3,096;28,061;0,000;277,240;Inf;290,000;290,000;5,490;3,013;22,601;25,022
8312,000;3,082;0,856;-34,109;1,814;9,546;5,427;37,646;5,106;-2,407;-2,682;0,000;39,300;40,200;9,663;1,718;5,184;4,746;5,267;4,907;-3,096;28,061;0,000;277,240;Inf;290,000;290,000;5,219;3,014;22,613;25,010
8312,500;3,082;0,856;-34,109;1,814;9,546;5,427;37,646;5,106;-2,407;-2,682;0,000;39,300;40,200;9,663;1,718;4,788;4,358;5,009;4,666;-3,096;28,061;0,000;277,340;Inf;290,000;290,000;5,026;3,015;22,600;24,995
8313,000;3,082;0,856;-34,109;1,814;9,546;5,409;37,706;5,141;-2,387;-2,696;0,000;39,349;40,208;9,663;1,718;4,969;4,757;5,125;4,901;-3,091;28,062;0,000;277,340;Inf;290,000;290,000;4,705;3,016;22,611;25,076
8313,500;3,082;0,856;-34,109;1,814;9,546;5,409;37,706;5,141;-2,387;-2,696;0,000;39,300;40,200;9,663;1,718;5,288;5,085;5,314;5,201;-3,091;28,062;0,000;277,140;Inf;290,000;290,000;4,938;3,018;22,616;25,046
8314,000;3,235;0,767;-35,209;1,760;9,610;5,409;37,706;5,141;-2,387;-2,696;0,000;39,300;40,200;9,602;1,817;5,457;4,938;5,365;5,059;-3,091;28,062;0,000;277,140;Inf;290,000;290,000;5,222;3,019;22,598;25,094
8314,500;3,235;0,767;-35,209;1,760;9,610;5,409;37,706;5,141;-2,387;-2,696;0,000;39,300;40,200;9,602;1,817;5,077;4,776;5,225;4,894;-3,091;28,062;0,000;276,840;Inf;290,000;290,000;5,204;3,022;22,601;25,128
8315,000;3,235;0,767;-35,209;1,760;9,610;5,409;37,706;5,141;-2,387;-2,696;0,000;39,300;40,200;9,602;1,817;4,735;4,428;5,020;4,700;-3,091;28,062;0,000;276,840;Inf;290,000;290,000;4,993;3,026;22,586;25,068
8315,500;3,235;0,767;-35,209;1,760;9,610;5,409;37,706;5,141;-2,387;-2,696;0,000;39,300;40,200;9,602;1,817;4,920;4,706;5,102;4,866;-3,091;28,062;0,000;276,840;Inf;290,000;290,000;4,721;3,029;22,606;25,071
8316,000;3,235;0,767;-35,209;1,760;9,610;5,409;37,706;5,141;-2,387;-2,696;0,000;39,300;40,200;9,602;1,817;5,349;5,086;5,342;5,148;-3,091;28,062;0,000;276,840;Inf;290,000;290,000;4,899;3,032;22,608;25,088
8316,500;3,235;0,767;-35,209;1,760;9,610;5,420;37,670;5,094;-2,377;-2,694;0,000;39,348;40,219;9,602;1,817;5,525;5,073;5,390;5,181;-3,091;28,069;0,000;277,240;Inf;290,000;290,000;5,231;3,036;22,611;25,123
8317,000;3,235;0,767;-35,209;1,760;9,610;5,420;37,670;5,094;-2,377;-2,694;0,000;39,300;40,200;9,602;1,817;5,398;4,934;5,365;5,051;-3,091;28,069;0,000;277,240;Inf;290,000;290,000;5,292;3,039;22,604;25,113
8317,500;2,347;0,628;-33,852;1,810;9,526;5,420;37,670;5,094;-2,377;-2,694;0,000;39,300;40,200;9,827;1,814;4,512;4,573;4,632;4,789;-3,091;28,069;0,000;277,340;Inf;290,000;290,000;5,187;3,042;22,619;25,120
8318,000;2,347;0,628;-33,852;1,810;9,526;5,420;37,670;5,094;-2,377;-2,694;0,000;39,300;40,200;9,827;1,814;5,012;4,888;4,978;4,988;-3,091;28,069;0,000;277,340;Inf;290,000;290,000;4,627;3,031;22,614;25,139
8318,500;2,347;0,628;-33,852;1,810;9,526;5,420;37,670;5,094;-2,377;-2,694;0,000;39,300;40,200;9,827;1,814;5,327;4,949;5,158;5,171;-3,091;28,069;0,000;277,340;Inf;290,000;290,000;4,966;3,020;22,625;25,136
8319,000;2,347;0,628;-33,852;1,810;9,526;5,420;37,670;5,094;-2,377;-2,694;0,000;39,300;40,200;9,827;1,814;5,325;4,929;5,305;5,161;-3,091;28,069;0,000;277,340;Inf;290,000;290,000;5,151;3,009;22,628;25,129
8319,500;2,347;0,628;-33,852;1,810;9,526;5,434;37,641;5,102;-2,377;-2,693;0,000;39,346;40,218;9,827;1,814;5,162;4,687;5,179;4,932;-3,100;28,070;0,000;276,840;Inf;290,000;290,000;5,180;2,998;22,619;25,126
8320,000;2,347;0,628;-33,852;1,810;9,526;5,434;37,641;5,102;-2,377;-2,693;0,000;39,300;40,200;9,827;1,814;5,026;4,525;5,035;4,800;-3,100;28,070;0,000;276,840;Inf;290,000;290,000;4,990;2,987;22,631;25,132
8320,500;3,056;0,715;-35,209;1,756;9,637;5,434;37,641;5,102;-2,377;-2,693;0,000;39,300;40,200;9,640;1,603;4,900;4,541;4,994;4,785;-3,100;28,070;0,000;276,940;Inf;290,000;290,000;4,846;2,978;22,634;25,133
8321,000;3,056;0,715;-35,209;1,756;9,637;5,434;37,641;5,102;-2,377;-2,693;0,000;39,300;40,200;9,640;1,603;5,219;4,920;5,266;5,124;-3,100;28,070;0,000;276,940;Inf;290,000;290,000;4,805;2,978;22,636;25,134
8321,500;3,056;0,715;-35,209;1,756;9,637;5,434;37,641;5,102;-2,377;-2,693;0,000;39,300;40,200;9,640;1,603;5,678;5,042;5,453;5,215;-3,100;28,070;0,000;277,040;Inf;290,000;290,000;5,132;2,979;22,632;25,136
8322,000;3,056;0,715;-35,209;1,756;9,637;5,434;37,641;5,102;-2,377;-2,693;0,000;39,300;40,200;9,640;1,603;5,361;4,816;5,284;5,042;-3,100;28,070;0,000;277,040;Inf;290,000;290,000;5,347;2,980;22,637;25,122
8322,500;3,056;0,715;-35,209;1,756;9,637;5,434;37,641;5,102;-2,377;-2,693;0,000;39,300;40,200;9,640;1,603;4,829;4,543;5,055;4,824;-3,100;28,070;0,000;276,740;Inf;290,000;290,000;5,126;2,982;22,626;25,109
