t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8323,000;3,056;0,715;-35,209;1,756;9,637;5,423;37,645;5,122;-2,354;-2,701;0,000;39,345;40,229;9,640;1,603;4,876;4,638;5,046;4,866;-3,090;28,063;0,000;276,740;Inf;290,000;290,000;4,813;2,983;22,638;25,099
8323,500;3,056;0,715;-35,209;1,756;9,637;5,423;37,645;5,122;-2,354;-2,701;0,000;39,300;40,200;9,640;1,603;5,514;5,044;5,338;5,295;-3,090;28,063;0,000;277,340;Inf;290,000;290,000;4,856;2,984;22,614;25,083
8324,000;3,250;0,792;-35,209;1,766;9,648;5,423;37,645;5,122;-2,354;-2,701;0,000;39,300;40,200;9,474;1,708;5,316;5,118;5,369;5,358;-3,090;28,063;0,000;277,340;Inf;290,000;290,000;5,298;2,985;22,616;25,046
8324,500;3,250;0,792;-35,209;1,766;9,648;5,423;37,645;5,122;-2,354;-2,701;0,000;39,300;40,200;9,474;1,708;5,230;4,795;5,219;5,147;-3,090;28,063;0,000;277,440;Inf;290,000;290,000;5,290;2,990;22,630;24,992
8325,000;3,250;0,792;-35,209;1,766;9,648;5,423;37,645;5,122;-2,354;-2,701;0,000;39,300;40,200;9,474;1,708;4,732;4,402;4,863;4,745;-3,090;28,063;0,000;277,440;Inf;290,000;290,000;5,098;2,994;22,629;24,958
8325,500;3,250;0,792;-35,209;1,766;9,648;5,423;37,645;5,122;-2,354;-2,701;0,000;39,300;40,200;9,474;1,708;4,881;4,642;4,977;4,888;-3,090;28,063;0,000;277,140;Inf;290,000;290,000;4,685;2,998;22,608;24,925
8326,000;3,250;0,792;-35,209;1,766;9,648;5,434;37,677;5,135;-2,333;-2,697;0,000;39,344;40,184;9,474;1,708;5,368;5,154;5,342;5,297;-3,101;28,063;0,000;277,140;Inf;290,000;290,000;4,847;3,002;22,617;24,894
8326,500;3,250;0,792;-35,209;1,766;9,648;5,434;37,677;5,135;-2,333;-2,697;0,000;39,300;40,200;9,474;1,708;5,807;5,219;5,557;5,491;-3,101;28,063;0,000;276,340;Inf;290,000;290,000;5,290;3,006;22,611;24,876
8327,000;2,190;0,608;-34,277;1,763;9,508;5,434;37,677;5,135;-2,333;-2,697;0,000;39,300;40,200;9,653;1,723;5,518;4,973;5,443;5,255;-3,101;28,063;0,000;276,340;Inf;290,000;290,000;5,519;3,010;22,612;24,946
8327,500;2,190;0,608;-34,277;1,763;9,508;5,434;37,677;5,135;-2,333;-2,697;0,000;39,300;40,200;9,653;1,723;5,199;4,786;5,215;5,063;-3,101;28,063;0,000;276,640;Inf;290,000;290,000;5,297;2,997;22,616;25,091
8328,000;2,190;0,608;-34,277;1,763;9,508;5,434;37,677;5,135;-2,333;-2,697;0,000;39,300;40,200;9,653;1,723;4,762;4,411;4,906;4,776;-3,101;28,063;0,000;276,640;Inf;290,000;290,000;5,066;2,984;22,599;25,109
8328,500;2,190;0,608;-34,277;1,763;9,508;5,434;37,677;5,135;-2,333;-2,697;0,000;39,300;40,200;9,653;1,723;5,446;5,225;5,427;5,399;-3,101;28,063;0,000;277,140;Inf;290,000;290,000;4,714;2,971;22,600;25,101
8329,000;2,190;0,608;-34,277;1,763;9,508;5,434;37,677;5,135;-2,333;-2,697;0,000;39,300;40,200;9,653;1,723;5,610;5,462;5,534;5,542;-3,101;28,063;0,000;277,140;Inf;290,000;290,000;5,374;2,958;22,589;25,178
8329,500;2,190;0,608;-34,277;1,763;9,508;5,464;37,636;5,117;-2,321;-2,691;0,000;39,347;40,155;9,653;1,723;5,516;5,209;5,469;5,390;-3,098;28,062;0,000;276,940;Inf;290,000;290,000;5,537;2,945;22,593;25,307
8330,000;2,190;0,608;-34,277;1,763;9,508;5,464;37,636;5,117;-2,321;-2,691;0,000;39,300;40,200;9,653;1,723;5,161;4,741;5,169;5,093;-3,098;28,062;0,000;276,940;Inf;290,000;290,000;5,396;2,933;22,580;25,420
8330,500;2,717;0,645;-35,209;1,773;9,679;5,464;37,636;5,117;-2,321;-2,691;0,000;39,300;40,200;9,496;1,724;4,984;4,622;4,941;4,911;-3,098;28,062;0,000;276,940;Inf;290,000;290,000;5,041;2,921;22,597;25,530
8331,000;2,717;0,645;-35,209;1,773;9,679;5,464;37,636;5,117;-2,321;-2,691;0,000;39,300;40,200;9,496;1,724;4,900;4,716;4,948;5,042;-3,098;28,062;0,000;276,940;Inf;290,000;290,000;4,865;2,917;22,589;25,644
8331,500;2,717;0,645;-35,209;1,773;9,679;5,464;37,636;5,117;-2,321;-2,691;0,000;39,300;40,200;9,496;1,724;5,503;5,331;5,427;5,493;-3,098;28,062;0,000;276,640;Inf;290,000;290,000;4,901;2,911;22,587;25,712
8332,000;2,717;0,645;-35,209;1,773;9,679;5,464;37,636;5,117;-2,321;-2,691;0,000;39,300;40,200;9,496;1,724;5,799;5,473;5,522;5,589;-3,098;28,062;0,000;276,640;Inf;290,000;290,000;5,438;2,911;22,591;25,603
8332,500;2,717;0,645;-35,209;1,773;9,679;5,453;37,612;5,119;-2,305;-2,703;0,000;39,335;40,233;9,496;1,724;5,190;4,956;5,169;5,248;-3,101;28,065;0,000;276,640;Inf;290,000;290,000;5,596;2,908;22,584;25,587
8333,000;2,717;0,645;-35,209;1,773;9,679;5,453;37,612;5,119;-2,305;-2,703;0,000;39,300;40,200;9,496;1,724;4,939;4,702;4,900;5,009;-3,101;28,065;0,000;276,640;Inf;290,000;290,000;5,141;2,904;22,576;25,625
8333,500;3,371;0,777;-35,209;1,675;9,650;5,453;37,612;5,119;-2,305;-2,703;0,000;39,300;40,200;9,664;1,833;5,086;4,868;5,043;5,218;-3,101;28,065;0,000;276,740;Inf;290,000;290,000;4,888;2,901;22,580;25,610
8334,000;3,371;0,777;-35,209;1,675;9,650;5,453;37,612;5,119;-2,305;-2,703;0,000;39,300;40,200;9,664;1,833;5,620;5,556;5,496;5,644;-3,101;28,065;0,000;276,740;Inf;290,000;290,000;5,054;2,909;22,569;25,728
8334,500;3,371;0,777;-35,209;1,675;9,650;5,453;37,612;5,119;-2,305;-2,703;0,000;39,300;40,200;9,664;1,833;5,976;5,533;5,653;5,724;-3,101;28,065;0,000;277,040;Inf;290,000;290,000;5,579;2,917;22,565;25,700
8335,000;3,371;0,777;-35,209;1,675;9,650;5,453;37,612;5,119;-2,305;-2,703;0,000;39,300;40,200;9,664;1,833;5,900;5,322;5,564;5,619;-3,101;28,065;0,000;277,040;Inf;290,000;290,000;5,721;2,924;22,558;25,571
8335,500;3,371;0,777;-35,209;1,675;9,650;5,453;37,612;5,119;-2,305;-2,703;0,000;39,300;40,200;9,664;1,833;5,384;4,983;5,303;5,329;-3,101;28,065;0,000;276,940;Inf;290,000;290,000;5,601;2,931;22,565;25,619
8336,000;3,371;0,777;-35,209;1,675;9,650;5,433;37,649;5,138;-2,253;-2,695;0,000;39,352;40,182;9,664;1,833;5,222;5,260;5,240;5,449;-3,094;28,073;0,000;276,940;Inf;290,000;290,000;5,250;2,939;22,576;25,648
8336,500;3,371;0,777;-35,209;1,675;9,650;5,433;37,649;5,138;-2,253;-2,695;0,000;39,400;40,200;9,664;1,833;5,874;5,597;5,591;5,762;-3,094;28,073;0,000;277,040;Inf;290,000;290,000;5,293;2,946;22,550;25,616
8337,000;3,364;0,805;-35,209;1,687;9,603;5,433;37,649;5,138;-2,253;-2,695;0,000;39,400;40,200;9,649;1,762;5,993;5,535;5,601;5,764;-3,094;28,073;0,000;277,040;Inf;290,000;290,000;5,706;2,953;22,565;25,556
8337,500;3,364;0,805;-35,209;1,687;9,603;5,433;37,649;5,138;-2,253;-2,695;0,000;39,400;40,200;9,649;1,762;5,675;5,308;5,439;5,619;-3,094;28,073;0,000;276,540;Inf;290,000;290,000;5,724;2,959;22,539;25,476
8338,000;3,364;0,805;-35,209;1,687;9,603;5,433;37,649;5,138;-2,253;-2,695;0,000;39,400;40,200;9,649;1,762;5,308;5,130;5,254;5,427;-3,094;28,073;0,000;276,540;Inf;290,000;290,000;5,510;2,966;22,562;25,477
8338,500;3,364;0,805;-35,209;1,687;9,603;5,433;37,649;5,138;-2,253;-2,695;0,000;39,400;40,200;9,649;1,762;5,010;4,863;4,831;5,281;-3,094;28,073;0,000;276,040;Inf;290,000;290,000;5,280;2,973;22,546;25,466
8339,000;3,364;0,805;-35,209;1,687;9,603;5,365;37,690;5,149;-2,228;-2,704;0,000;39,345;40,140;9,649;1,762;5,216;5,143;5,047;5,469;-3,099;28,061;0,000;276,040;Inf;290,000;290,000;4,996;2,979;22,542;25,391
8339,500;3,364;0,805;-35,209;1,687;9,603;5,365;37,690;5,149;-2,228;-2,704;0,000;39,300;40,100;9,649;1,762;5,855;5,621;5,530;5,797;-3,099;28,061;0,000;276,440;Inf;290,000;290,000;5,219;2,985;22,548;25,324
8340,000;2,906;0,687;-35,209;1,679;9,645;5,365;37,690;5,149;-2,228;-2,704;0,000;39,300;40,100;9,646;1,876;5,636;5,418;5,353;5,676;-3,099;28,061;0,000;276,440;Inf;290,000;290,000;5,701;2,992;22,544;25,283
8340,500;2,906;0,687;-35,209;1,679;9,645;5,365;37,690;5,149;-2,228;-2,704;0,000;39,300;40,100;9,646;1,876;5,082;5,155;5,080;5,447;-3,099;28,061;0,000;276,740;Inf;290,000;290,000;5,521;2,990;22,544;25,250
8341,000;2,906;0,687;-35,209;1,679;9,645;5,365;37,690;5,149;-2,228;-2,704;0,000;39,300;40,100;9,646;1,876;4,829;5,129;4,741;5,354;-3,099;28,061;0,000;276,740;Inf;290,000;290,000;5,191;2,989;22,549;25,200
8341,500;2,906;0,687;-35,209;1,679;9,645;5,365;37,690;5,149;-2,228;-2,704;0,000;39,300;40,100;9,646;1,876;5,543;5,466;5,256;5,716;-3,099;28,061;0,000;276,940;Inf;290,000;290,000;5,013;2,987;22,538;25,225
8342,000;2,906;0,687;-35,209;1,679;9,645;5,469;37,631;5,146;-2,239;-2,713;0,000;39,339;40,149;9,646;1,876;5,685;5,770;5,511;5,947;-3,108;28,065;0,000;276,940;Inf;290,000;290,000;5,729;2,985;22,531;25,309
8342,500;2,906;0,687;-35,209;1,679;9,645;5,469;37,631;5,146;-2,239;-2,713;0,000;39,300;40,100;9,646;1,876;5,556;5,728;5,506;5,941;-3,108;28,065;0,000;277,140;Inf;290,000;290,000;5,729;2,985;22,520;25,282
8343,000;2,906;0,687;-35,209;1,679;9,645;5,469;37,631;5,146;-2,239;-2,713;0,000;39,300;40,100;9,646;1,876;5,460;5,203;5,131;5,612;-3,108;28,065;0,000;277,140;Inf;290,000;290,000;5,683;2,982;22,524;25,334
8343,500;2,492;0,660;-34,375;1,780;9,520;5,469;37,631;5,146;-2,239;-2,713;0,000;39,300;40,100;9,683;1,742;5,167;5,193;5,076;5,590;-3,108;28,065;0,000;276,740;Inf;290,000;290,000;5,351;2,982;22,530;25,373
8344,000;2,492;0,660;-34,375;1,780;9,520;5,469;37,631;5,146;-2,239;-2,713;0,000;39,300;40,100;9,683;1,742;5,464;5,485;5,269;5,744;-3,108;28,065;0,000;276,740;Inf;290,000;290,000;5,257;2,974;22,536;25,348
8344,500;2,492;0,660;-34,375;1,780;9,520;5,469;37,631;5,146;-2,239;-2,713;0,000;39,300;40,100;9,683;1,742;5,824;5,744;5,450;6,046;-3,108;28,065;0,000;276,940;Inf;290,000;290,000;5,491;2,966;22,525;25,395
8345,000;2,492;0,660;-34,375;1,780;9,520;5,469;37,631;5,146;-2,239;-2,713;0,000;39,300;40,100;9,683;1,742;5,829;5,905;5,630;6,177;-3,108;28,065;0,000;276,940;Inf;290,000;290,000;5,766;2,958;22,521;25,384
8345,500;2,492;0,660;-34,375;1,780;9,520;5,470;37,612;5,119;-2,198;-2,717;0,000;39,334;40,163;9,683;1,742;5,657;5,654;5,298;6,036;-3,110;28,063;0,000;276,740;Inf;290,000;290,000;5,885;2,951;22,532;25,433
8346,000;2,492;0,660;-34,375;1,780;9,520;5,470;37,612;5,119;-2,198;-2,717;0,000;39,300;40,200;9,683;1,742;5,391;5,487;4,736;5,829;-3,110;28,063;0,000;276,740;Inf;290,000;290,000;5,661;2,943;22,511;25,462
8346,500;3,297;0,778;-35,209;1,738;9,714;5,470;37,612;5,119;-2,198;-2,717;0,000;39,300;40,200;9,522;1,708;5,045;5,595;4,769;5,859;-3,110;28,063;0,000;277,040;Inf;290,000;290,000;5,361;2,936;22,547;25,491
8347,000;3,297;0,778;-35,209;1,738;9,714;5,470;37,612;5,119;-2,198;-2,717;0,000;39,300;40,200;9,522;1,708;5,951;5,993;5,401;6,236;-3,110;28,063;0,000;277,040;Inf;290,000;290,000;5,317;2,942;22,541;25,450
8347,500;3,297;0,778;-35,209;1,738;9,714;5,470;37,612;5,119;-2,198;-2,717;0,000;39,300;40,200;9,522;1,708;6,020;5,931;5,322;6,276;-3,110;28,063;0,000;276,840;Inf;290,000;290,000;5,896;2,948;22,535;25,380
8348,000;3,297;0,778;-35,209;1,738;9,714;5,470;37,612;5,119;-2,198;-2,717;0,000;39,300;40,200;9,522;1,708;5,751;5,777;5,147;6,173;-3,110;28,063;0,000;276,840;Inf;290,000;290,000;5,887;2,953;22,540;25,330
8348,500;3,297;0,778;-35,209;1,738;9,714;5,399;37,638;5,164;-2,162;-2,712;0,000;39,328;40,149;9,522;1,708;5,392;5,621;4,705;6,001;-3,111;28,070;0,000;276,740;Inf;290,000;290,000;5,712;2,959;22,535;25,332
8349,000;3,297;0,778;-35,209;1,738;9,714;5,399;37,638;5,164;-2,162;-2,712;0,000;39,300;40,100;9,522;1,708;5,139;5,721;4,550;5,995;-3,111;28,070;0,000;276,740;Inf;290,000;290,000;5,430;2,964;22,536;25,221
8349,500;3,297;0,778;-35,209;1,738;9,714;5,399;37,638;5,164;-2,162;-2,712;0,000;39,300;40,100;9,522;1,708;5,628;5,889;5,124;6,252;-3,111;28,070;0,000;276,840;Inf;290,000;290,000;5,351;2,970;22,532;25,158
8350,000;3,028;0,702;-35,209;1,749;9,609;5,399;37,638;5,164;-2,162;-2,712;0,000;39,300;40,100;9,567;1,728;5,967;6,241;5,489;6,473;-3,111;28,070;0,000;276,840;Inf;290,000;290,000;5,723;2,975;22,556;25,084
8350,500;3,028;0,702;-35,209;1,749;9,609;5,399;37,638;5,164;-2,162;-2,712;0,000;39,300;40,100;9,567;1,728;5,711;5,968;5,217;6,401;-3,111;28,070;0,000;276,440;Inf;290,000;290,000;6,043;2,976;22,552;25,152
8351,000;3,028;0,702;-35,209;1,749;9,609;5,399;37,638;5,164;-2,162;-2,712;0,000;39,300;40,100;9,567;1,728;5,525;5,913;4,661;6,319;-3,111;28,070;0,000;276,440;Inf;290,000;290,000;5,824;2,977;22,534;25,177
8351,500;3,028;0,702;-35,209;1,749;9,609;5,399;37,638;5,164;-2,162;-2,712;0,000;39,300;40,100;9,567;1,728;5,594;6,132;5,064;6,474;-3,111;28,070;0,000;276,740;Inf;290,000;290,000;5,604;2,978;22,548;25,191
8352,000;3,028;0,702;-35,209;1,749;9,609;5,366;37,654;5,157;-2,147;-2,714;0,000;39,331;40,113;9,567;1,728;6,059;6,374;5,268;6,625;-3,122;28,060;0,000;276,740;Inf;290,000;290,000;5,816;2,979;22,534;25,152
8352,500;3,028;0,702;-35,209;1,749;9,609;5,366;37,654;5,157;-2,147;-2,714;0,000;39,300;40,100;9,567;1,728;6,124;6,477;5,161;6,721;-3,122;28,060;0,000;277,040;Inf;290,000;290,000;6,082;2,979;22,551;25,144
8353,000;2,856;0,647;-35,209;1,645;9,624;5,366;37,654;5,157;-2,147;-2,714;0,000;39,300;40,100;9,588;1,740;6,063;6,407;5,086;6,759;-3,122;28,060;0,000;277,040;Inf;290,000;290,000;6,121;2,980;22,543;25,201
8353,500;2,856;0,647;-35,209;1,645;9,624;5,366;37,654;5,157;-2,147;-2,714;0,000;39,300;40,100;9,588;1,740;5,848;6,324;4,732;6,715;-3,122;28,060;0,000;276,740;Inf;290,000;290,000;6,079;2,978;22,531;25,209
8354,000;2,856;0,647;-35,209;1,645;9,624;5,366;37,654;5,157;-2,147;-2,714;0,000;39,300;40,100;9,588;1,740;5,884;6,357;4,928;6,791;-3,122;28,060;0,000;276,740;Inf;290,000;290,000;5,905;2,976;22,527;25,140
8354,500;2,856;0,647;-35,209;1,645;9,624;5,366;37,654;5,157;-2,147;-2,714;0,000;39,300;40,100;9,588;1,740;6,112;6,751;5,392;7,049;-3,122;28,060;0,000;276,840;Inf;290,000;290,000;5,990;2,974;22,517;25,206
8355,000;2,856;0,647;-35,209;1,645;9,624;5,437;37,621;5,141;-2,141;-2,726;0,000;39,327;40,153;9,588;1,740;6,184;7,006;5,493;7,196;-3,118;28,072;0,000;276,840;Inf;290,000;290,000;6,326;2,972;22,529;25,180
8355,500;2,856;0,647;-35,209;1,645;9,624;5,437;37,621;5,141;-2,141;-2,726;0,000;39,300;40,200;9,588;1,740;6,183;6,857;5,344;7,225;-3,118;28,072;0,000;276,440;Inf;290,000;290,000;6,470;2,970;22,535;25,279
8356,000;2,856;0,647;-35,209;1,645;9,624;5,437;37,621;5,141;-2,141;-2,726;0,000;39,300;40,200;9,588;1,740;5,945;6,756;4,846;7,126;-3,118;28,072;0,000;276,440;Inf;290,000;290,000;6,402;2,969;22,530;25,261
8356,500;1,918;0,526;-33,788;1,734;9,529;5,437;37,621;5,141;-2,141;-2,726;0,000;39,300;40,200;9,745;1,603;5,704;6,783;4,425;7,051;-3,118;28,072;0,000;276,740;Inf;290,000;290,000;6,168;2,967;22,521;25,247
8357,000;1,918;0,526;-33,788;1,734;9,529;5,437;37,621;5,141;-2,141;-2,726;0,000;39,300;40,200;9,745;1,603;5,738;7,018;4,979;7,193;-3,118;28,072;0,000;276,740;Inf;290,000;290,000;5,991;2,950;22,543;25,195
8357,500;1,918;0,526;-33,788;1,734;9,529;5,437;37,621;5,141;-2,141;-2,726;0,000;39,300;40,200;9,745;1,603;6,772;7,433;5,686;7,617;-3,118;28,072;0,000;276,440;Inf;290,000;290,000;6,232;2,933;22,538;25,111
8358,000;1,918;0,526;-33,788;1,734;9,529;5,437;37,621;5,141;-2,141;-2,726;0,000;39,300;40,200;9,745;1,603;6,600;7,356;5,456;7,647;-3,118;28,072;0,000;276,440;Inf;290,000;290,000;6,877;2,916;22,529;25,066
8358,500;1,918;0,526;-33,788;1,734;9,529;5,474;37,576;5,144;-2,135;-2,721;0,000;39,324;40,065;9,745;1,603;6,086;7,313;4,787;7,552;-3,118;28,062;0,000;277,140;Inf;290,000;290,000;6,765;2,900;22,512;25,049
8359,000;1,918;0,526;-33,788;1,734;9,529;5,474;37,576;5,144;-2,135;-2,721;0,000;39,300;40,100;9,745;1,603;5,926;7,266;4,425;7,472;-3,118;28,062;0,000;277,140;Inf;290,000;290,000;6,435;2,884;22,532;25,057
8359,500;2,421;0,606;-34,569;1,682;9,621;5,474;37,576;5,144;-2,135;-2,721;0,000;39,300;40,100;9,641;1,606;5,834;7,415;4,531;7,523;-3,118;28,062;0,000;276,740;Inf;290,000;290,000;6,272;2,868;22,532;25,005
8360,000;2,421;0,606;-34,569;1,682;9,621;5,474;37,576;5,144;-2,135;-2,721;0,000;39,300;40,100;9,641;1,606;6,272;7,660;5,332;7,800;-3,118;28,062;0,000;276,740;Inf;290,000;290,000;6,326;2,860;22,526;24,982
8360,500;2,421;0,606;-34,569;1,682;9,621;5,474;37,576;5,144;-2,135;-2,721;0,000;39,300;40,100;9,641;1,606;6,833;7,944;5,955;8,037;-3,118;28,062;0,000;276,940;Inf;290,000;290,000;6,766;2,853;22,495;25,006
8361,000;2,421;0,606;-34,569;1,682;9,621;5,474;37,576;5,144;-2,135;-2,721;0,000;39,300;40,100;9,641;1,606;6,621;7,791;5,690;8,029;-3,118;28,062;0,000;276,940;Inf;290,000;290,000;7,192;2,846;22,509;25,031
8361,500;2,421;0,606;-34,569;1,682;9,621;5,497;37,604;5,162;-2,091;-2,726;0,000;39,330;40,091;9,641;1,606;6,233;7,856;4,638;7,975;-3,114;28,067;0,000;276,140;Inf;290,000;290,000;7,033;2,839;22,500;25,000
8362,000;2,421;0,606;-34,569;1,682;9,621;5,497;37,604;5,162;-2,091;-2,726;0,000;39,300;40,100;9,641;1,606;5,840;8,009;4,471;7,959;-3,114;28,067;0,000;276,140;Inf;290,000;290,000;6,676;2,832;22,493;24,942
8362,500;2,421;0,606;-34,569;1,682;9,621;5,497;37,604;5,162;-2,091;-2,726;0,000;39,300;40,100;9,641;1,606;6,351;8,208;5,302;8,177;-3,114;28,067;0,000;276,640;Inf;290,000;290,000;6,570;2,826;22,499;24,954
8363,000;3,267;0,849;-33,975;1,697;9,541;5,497;37,604;5,162;-2,091;-2,726;0,000;39,300;40,100;9,720;1,458;7,050;8,318;5,757;8,406;-3,114;28,067;0,000;276,640;Inf;290,000;290,000;7,009;2,819;22,498;24,977
8363,500;3,267;0,849;-33,975;1,697;9,541;5,497;37,604;5,162;-2,091;-2,726;0,000;39,300;40,100;9,720;1,458;7,315;8,363;5,682;8,519;-3,114;28,067;0,000;276,340;Inf;290,000;290,000;7,383;2,826;22,497;25,072
8364,000;3,267;0,849;-33,975;1,697;9,541;5,497;37,604;5,162;-2,091;-2,726;0,000;39,300;40,100;9,720;1,458;6,742;8,378;5,208;8,495;-3,114;28,067;0,000;276,340;Inf;290,000;290,000;7,470;2,833;22,485;25,057
8364,500;3,267;0,849;-33,975;1,697;9,541;5,497;37,604;5,162;-2,091;-2,726;0,000;39,300;40,100;9,720;1,458;6,376;8,466;4,585;8,429;-3,114;28,067;0,000;276,640;Inf;290,000;290,000;7,206;2,841;22,483;25,009
8365,000;3,267;0,849;-33,975;1,697;9,541;5,385;37,640;5,177;-2,074;-2,714;0,000;39,315;40,079;9,720;1,458;6,879;8,512;5,600;8,589;-3,119;28,071;0,000;276,640;Inf;290,000;290,000;6,964;2,848;22,475;25,063
8365,500;3,267;0,849;-33,975;1,697;9,541;5,385;37,640;5,177;-2,074;-2,714;0,000;39,300;40,100;9,720;1,458;7,591;8,856;6,598;8,960;-3,119;28,071;0,000;276,640;Inf;290,000;290,000;7,395;2,854;22,473;25,180
8366,000;3,612;0,871;-35,209;1,571;9,618;5,385;37,640;5,177;-2,074;-2,714;0,000;39,300;40,100;9,672;1,712;7,667;8,720;6,522;8,998;-3,119;28,071;0,000;276,640;Inf;290,000;290,000;8,001;2,861;22,467;25,219
8366,500;3,612;0,871;-35,209;1,571;9,618;5,385;37,640;5,177;-2,074;-2,714;0,000;39,300;40,100;9,672;1,712;7,297;8,781;5,623;8,895;-3,119;28,071;0,000;276,440;Inf;290,000;290,000;7,977;2,873;22,454;25,268
8367,000;3,612;0,871;-35,209;1,571;9,618;5,385;37,640;5,177;-2,074;-2,714;0,000;39,300;40,100;9,672;1,712;7,036;8,796;5,324;8,860;-3,119;28,071;0,000;276,440;Inf;290,000;290,000;7,649;2,886;22,471;25,275
8367,500;3,612;0,871;-35,209;1,571;9,618;5,385;37,640;5,177;-2,074;-2,714;0,000;39,300;40,100;9,672;1,712;6,564;8,858;5,057;8,791;-3,119;28,071;0,000;276,540;Inf;290,000;290,000;7,318;2,909;22,461;25,299
8368,000;3,612;0,871;-35,209;1,571;9,618;5,397;37,648;5,196;-2,044;-2,733;0,000;39,314;40,038;9,672;1,712;6,921;9,077;5,794;8,969;-3,136;28,066;0,000;276,540;Inf;290,000;290,000;7,318;2,909;22,475;25,292
8368,500;3,612;0,871;-35,209;1,571;9,618;5,397;37,648;5,196;-2,044;-2,733;0,000;39,300;40,000;9,672;1,712;8,107;9,176;6,723;9,314;-3,136;28,066;0,000;276,540;Inf;290,000;290,000;7,690;2,921;22,456;25,340
8369,000;1,997;0,505;-34,745;1,572;9,618;5,397;37,648;5,196;-2,044;-2,733;0,000;39,300;40,000;9,698;1,665;7,670;9,119;6,390;9,191;-3,136;28,066;0,000;276,540;Inf;290,000;290,000;8,330;2,932;22,451;25,451
8369,500;1,997;0,505;-34,745;1,572;9,618;5,397;37,648;5,196;-2,044;-2,733;0,000;39,300;40,000;9,698;1,665;7,226;8,948;5,674;9,008;-3,136;28,066;0,000;276,440;Inf;290,000;290,000;8,092;2,917;22,463;25,521
8370,000;1,997;0,505;-34,745;1,572;9,618;5,397;37,648;5,196;-2,044;-2,733;0,000;39,300;40,000;9,698;1,665;6,797;8,921;5,496;8,887;-3,136;28,066;0,000;276,440;Inf;290,000;290,000;7,714;2,902;22,448;25,527
8370,500;1,997;0,505;-34,745;1,572;9,618;5,397;37,648;5,196;-2,044;-2,733;0,000;39,300;40,000;9,698;1,665;7,444;9,146;6,392;9,114;-3,136;28,066;0,000;276,640;Inf;290,000;290,000;7,525;2,887;22,459;25,483
8371,000;1,997;0,505;-34,745;1,572;9,618;5,397;37,648;5,196;-2,044;-2,733;0,000;39,300;40,000;9,698;1,665;8,166;9,347;7,189;9,461;-3,136;28,066;0,000;276,640;Inf;290,000;290,000;8,024;2,872;22,457;25,383
8371,500;1,997;0,505;-34,745;1,572;9,618;5,498;37,602;5,177;-2,029;-2,742;0,000;39,321;40,056;9,698;1,665;8,296;9,195;7,364;9,509;-3,130;28,067;0,000;276,440;Inf;290,000;290,000;8,541;2,858;22,446;25,368
8372,000;1,997;0,505;-34,745;1,572;9,618;5,498;37,602;5,177;-2,029;-2,742;0,000;39,300;40,100;9,698;1,665;7,446;8,900;6,209;9,155;-3,130;28,067;0,000;276,440;Inf;290,000;290,000;8,591;2,844;22,434;25,362
8372,500;2,201;0,603;-33,979;1,635;9,611;5,498;37,602;5,177;-2,029;-2,742;0,000;39,300;40,100;9,712;1,622;7,127;8,830;5,728;8,972;-3,130;28,067;0,000;276,540;Inf;290,000;290,000;7,927;2,830;22,452;25,444
8373,000;2,201;0,603;-33,979;1,635;9,611;5,498;37,602;5,177;-2,029;-2,742;0,000;39,300;40,100;9,712;1,622;7,429;9,108;6,377;9,138;-3,130;28,067;0,000;276,540;Inf;290,000;290,000;7,664;2,820;22,433;25,370
8373,500;2,201;0,603;-33,979;1,635;9,611;5,498;37,602;5,177;-2,029;-2,742;0,000;39,300;40,100;9,712;1,622;8,098;9,385;7,049;9,356;-3,130;28,067;0,000;276,540;Inf;290,000;290,000;8,013;2,809;22,445;25,323
8374,000;2,201;0,603;-33,979;1,635;9,611;5,498;37,602;5,177;-2,029;-2,742;0,000;39,300;40,100;9,712;1,622;8,505;9,227;7,209;9,380;-3,130;28,067;0,000;276,540;Inf;290,000;290,000;8,472;2,800;22,445;25,254
8374,500;2,201;0,603;-33,979;1,635;9,611;5,496;37,610;5,192;-1,976;-2,741;0,000;39,312;40,065;9,712;1,622;7,985;9,012;6,935;9,239;-3,123;28,057;0,000;276,340;Inf;290,000;290,000;8,580;2,790;22,455;25,103
8375,000;2,201;0,603;-33,979;1,635;9,611;5,496;37,610;5,192;-1,976;-2,741;0,000;39,300;40,100;9,712;1,622;7,624;8,787;6,435;8,935;-3,123;28,057;0,000;276,340;Inf;290,000;290,000;8,293;2,780;22,464;25,068
8375,500;3,136;0,749;-35,209;1,689;9,640;5,496;37,610;5,192;-1,976;-2,741;0,000;39,300;40,100;9,488;1,654;7,307;8,721;6,409;8,822;-3,123;28,057;0,000;276,540;Inf;290,000;290,000;7,945;2,771;22,443;24,986
8376,000;3,136;0,749;-35,209;1,689;9,640;5,496;37,610;5,192;-1,976;-2,741;0,000;39,300;40,100;9,488;1,654;8,531;9,379;7,848;9,466;-3,123;28,057;0,000;276,540;Inf;290,000;290,000;7,815;2,777;22,474;24,897
8376,500;3,136;0,749;-35,209;1,689;9,640;5,496;37,610;5,192;-1,976;-2,741;0,000;39,300;40,100;9,488;1,654;8,608;9,219;7,987;9,388;-3,123;28,057;0,000;276,040;Inf;290,000;290,000;8,806;2,782;22,480;24,921
8377,000;3,136;0,749;-35,209;1,689;9,640;5,496;37,610;5,192;-1,976;-2,741;0,000;39,300;40,100;9,488;1,654;8,258;8,907;7,785;9,145;-3,123;28,057;0,000;276,040;Inf;290,000;290,000;8,800;2,788;22,484;25,005
8377,500;3,136;0,749;-35,209;1,689;9,640;5,496;37,610;5,192;-1,976;-2,741;0,000;39,300;40,100;9,488;1,654;7,812;8,747;7,437;8,628;-3,123;28,057;0,000;276,740;Inf;290,000;290,000;8,524;2,794;22,489;25,044
8378,000;3,136;0,749;-35,209;1,689;9,640;5,474;37,696;5,209;-1,936;-2,735;0,000;39,303;40,068;9,488;1,654;7,584;8,676;7,382;8,388;-3,124;28,048;0,000;276,740;Inf;290,000;290,000;8,156;2,800;22,511;25,048
8378,500;3,136;0,749;-35,209;1,689;9,640;5,474;37,696;5,209;-1,936;-2,735;0,000;39,300;40,100;9,488;1,654;8,266;8,991;7,741;8,743;-3,124;28,048;0,000;276,840;Inf;290,000;290,000;8,007;2,805;22,500;25,042
8379,000;3,346;0,904;-34,353;1,766;9,609;5,474;37,696;5,209;-1,936;-2,735;0,000;39,300;40,100;9,698;1,797;8,766;9,353;8,144;9,103;-3,124;28,048;0,000;276,840;Inf;290,000;290,000;8,435;2,810;22,526;25,036
8379,500;3,346;0,904;-34,353;1,766;9,609;5,474;37,696;5,209;-1,936;-2,735;0,000;39,300;40,100;9,698;1,797;7,989;8,632;7,674;8,447;-3,124;28,048;0,000;276,740;Inf;290,000;290,000;8,842;2,819;22,497;25,030
8380,000;3,346;0,904;-34,353;1,766;9,609;5,474;37,696;5,209;-1,936;-2,735;0,000;39,300;40,100;9,698;1,797;7,853;8,425;7,516;8,171;-3,124;28,048;0,000;276,740;Inf;290,000;290,000;8,185;2,828;22,507;25,059
8380,500;3,346;0,904;-34,353;1,766;9,609;5,474;37,696;5,209;-1,936;-2,735;0,000;39,300;40,100;9,698;1,797;7,775;8,402;7,492;8,151;-3,124;28,048;0,000;276,140;Inf;290,000;290,000;7,991;2,836;22,529;25,054
8381,000;3,346;0,904;-34,353;1,766;9,609;5,495;37,733;5,187;-1,929;-2,738;0,000;39,301;40,047;9,698;1,797;8,183;8,618;7,774;8,483;-3,127;28,040;0,000;276,140;Inf;290,000;290,000;7,955;2,845;22,539;24,959
8381,500;3,346;0,904;-34,353;1,766;9,609;5,495;37,733;5,187;-1,929;-2,738;0,000;39,300;40,000;9,698;1,797;8,496;9,008;8,094;8,789;-3,127;28,040;0,000;276,940;Inf;290,000;290,000;8,265;2,853;22,512;24,981
8382,000;2,871;0,736;-34,491;1,801;9,607;5,495;37,733;5,187;-1,929;-2,738;0,000;39,300;40,000;9,692;1,564;8,438;8,808;8,057;8,644;-3,127;28,040;0,000;276,940;Inf;290,000;290,000;8,597;2,861;22,526;24,974
8382,500;2,871;0,736;-34,491;1,801;9,607;5,495;37,733;5,187;-1,929;-2,738;0,000;39,300;40,000;9,692;1,564;8,061;8,426;7,830;8,302;-3,127;28,040;0,000;276,840;Inf;290,000;290,000;8,487;2,861;22,517;24,951
8383,000;2,871;0,736;-34,491;1,801;9,607;5,495;37,733;5,187;-1,929;-2,738;0,000;39,300;40,000;9,692;1,564;7,859;8,171;7,610;8,136;-3,127;28,040;0,000;276,840;Inf;290,000;290,000;8,155;2,861;22,529;24,955
8383,500;2,871;0,736;-34,491;1,801;9,607;5,495;37,733;5,187;-1,929;-2,738;0,000;39,300;40,000;9,692;1,564;8,242;8,535;7,935;8,487;-3,127;28,040;0,000;277,540;Inf;290,000;290,000;7,944;2,861;22,517;24,929
8384,000;2,871;0,736;-34,491;1,801;9,607;5,495;37,733;5,187;-1,929;-2,738;0,000;39,300;40,000;9,692;1,564;8,487;8,757;8,125;8,634;-3,127;28,040;0,000;277,540;Inf;290,000;290,000;8,300;2,862;22,530;24,904
8384,500;2,871;0,736;-34,491;1,801;9,607;5,527;37,660;5,175;-1,921;-2,726;0,000;39,301;40,049;9,692;1,564;8,566;8,613;8,134;8,550;-3,122;28,045;0,000;277,240;Inf;290,000;290,000;8,501;2,862;22,501;24,925
8385,000;2,871;0,736;-34,491;1,801;9,607;5,527;37,660;5,175;-1,921;-2,726;0,000;39,300;40,000;9,692;1,564;8,279;8,314;7,964;8,305;-3,122;28,045;0,000;277,240;Inf;290,000;290,000;8,466;2,862;22,507;24,969
8385,500;3,091;0,750;-35,209;1,742;9,605;5,527;37,660;5,175;-1,921;-2,726;0,000;39,300;40,000;9,730;1,825;7,958;8,101;7,791;8,073;-3,122;28,045;0,000;277,240;Inf;290,000;290,000;8,215;2,862;22,494;25,034
8386,000;3,091;0,750;-35,209;1,742;9,605;5,527;37,660;5,175;-1,921;-2,726;0,000;39,300;40,000;9,730;1,825;8,128;8,268;7,840;8,220;-3,122;28,045;0,000;277,240;Inf;290,000;290,000;7,981;2,866;22,508;25,051
8386,500;3,091;0,750;-35,209;1,742;9,605;5,527;37,660;5,175;-1,921;-2,726;0,000;39,300;40,000;9,730;1,825;8,441;8,649;8,164;8,495;-3,122;28,045;0,000;276,940;Inf;290,000;290,000;8,114;2,870;22,490;25,102
8387,000;3,091;0,750;-35,209;1,742;9,605;5,527;37,660;5,175;-1,921;-2,726;0,000;39,300;40,000;9,730;1,825;8,098;8,350;7,943;8,230;-3,122;28,045;0,000;276,940;Inf;290,000;290,000;8,437;2,873;22,514;25,091
8387,500;3,091;0,750;-35,209;1,742;9,605;5,530;37,646;5,174;-1,883;-2,723;0,000;39,293;40,031;9,730;1,825;7,793;8,048;7,637;7,916;-3,142;28,035;0,000;277,440;Inf;290,000;290,000;8,155;2,877;22,494;25,058
8388,000;3,091;0,750;-35,209;1,742;9,605;5,530;37,646;5,174;-1,883;-2,723;0,000;39,300;40,000;9,730;1,825;7,448;7,932;7,472;7,830;-3,142;28,035;0,000;277,440;Inf;290,000;290,000;7,849;2,880;22,493;25,080
8388,500;3,655;0,904;-34,838;1,823;9,714;5,530;37,646;5,174;-1,883;-2,723;0,000;39,300;40,000;9,727;1,680;7,774;8,039;7,578;7,835;-3,142;28,035;0,000;276,540;Inf;290,000;290,000;7,671;2,884;22,500;25,054
8389,000;3,655;0,904;-34,838;1,823;9,714;5,530;37,646;5,174;-1,883;-2,723;0,000;39,300;40,000;9,727;1,680;8,066;8,239;7,843;8,034;-3,142;28,035;0,000;276,540;Inf;290,000;290,000;7,806;2,896;22,502;24,977
8389,500;3,655;0,904;-34,838;1,823;9,714;5,530;37,646;5,174;-1,883;-2,723;0,000;39,300;40,000;9,727;1,680;8,095;8,316;7,989;8,099;-3,142;28,035;0,000;276,940;Inf;290,000;290,000;8,046;2,909;22,490;24,929
8390,000;3,655;0,904;-34,838;1,823;9,714;5,530;37,646;5,174;-1,883;-2,723;0,000;39,300;40,000;9,727;1,680;8,036;8,051;7,922;7,817;-3,142;28,035;0,000;276,940;Inf;290,000;290,000;8,124;2,921;22,484;24,976
8390,500;3,655;0,904;-34,838;1,823;9,714;5,530;37,646;5,174;-1,883;-2,723;0,000;39,300;40,000;9,727;1,680;7,648;7,733;7,682;7,505;-3,142;28,035;0,000;276,140;Inf;290,000;290,000;7,957;2,933;22,493;25,035
8391,000;3,655;0,904;-34,838;1,823;9,714;5,499;37,703;5,221;-1,861;-2,736;0,000;39,306;40,074;9,727;1,680;7,811;7,944;7,834;7,839;-3,146;28,032;0,000;276,140;Inf;290,000;290,000;7,642;2,945;22,490;25,083
8391,500;3,655;0,904;-34,838;1,823;9,714;5,499;37,703;5,221;-1,861;-2,736;0,000;39,300;40,100;9,727;1,680;8,243;8,221;8,094;8,033;-3,146;28,032;0,000;276,840;Inf;290,000;290,000;7,857;2,957;22,477;25,150
8392,000;2,756;0,732;-34,015;1,791;9,527;5,499;37,703;5,221;-1,861;-2,736;0,000;39,300;40,100;9,730;1,684;8,347;8,144;8,133;7,952;-3,146;28,032;0,000;276,840;Inf;290,000;290,000;8,148;2,968;22,477;25,191
8392,500;2,756;0,732;-34,015;1,791;9,527;5,499;37,703;5,221;-1,861;-2,736;0,000;39,300;40,100;9,730;1,684;7,844;7,825;7,946;7,635;-3,146;28,032;0,000;276,240;Inf;290,000;290,000;8,144;2,965;22,483;25,161
8393,000;2,756;0,732;-34,015;1,791;9,527;5,499;37,703;5,221;-1,861;-2,736;0,000;39,300;40,100;9,730;1,684;7,678;7,537;7,733;7,337;-3,146;28,032;0,000;276,240;Inf;290,000;290,000;7,812;2,961;22,475;25,206
8393,500;2,756;0,732;-34,015;1,791;9,527;5,499;37,703;5,221;-1,861;-2,736;0,000;39,300;40,100;9,730;1,684;7,628;7,487;7,679;7,399;-3,146;28,032;0,000;276,540;Inf;290,000;290,000;7,571;2,958;22,474;25,230
8394,000;2,756;0,732;-34,015;1,791;9,527;5,466;37,696;5,215;-1,856;-2,736;0,000;39,288;40,047;9,730;1,684;7,935;7,930;7,939;7,767;-3,145;28,034;0,000;276,540;Inf;290,000;290,000;7,548;2,954;22,502;25,221
8394,500;2,756;0,732;-34,015;1,791;9,527;5,466;37,696;5,215;-1,856;-2,736;0,000;39,300;40,000;9,730;1,684;8,035;7,784;7,911;7,633;-3,145;28,034;0,000;276,940;Inf;290,000;290,000;7,893;2,951;22,505;25,281
8395,000;2,614;0,631;-35,209;1,719;9,591;5,466;37,696;5,215;-1,856;-2,736;0,000;39,300;40,000;9,670;1,969;7,704;7,536;7,751;7,367;-3,145;28,034;0,000;276,940;Inf;290,000;290,000;7,841;2,948;22,493;25,307
8395,500;2,614;0,631;-35,209;1,719;9,591;5,466;37,696;5,215;-1,856;-2,736;0,000;39,300;40,000;9,670;1,969;7,301;7,069;7,391;7,029;-3,145;28,034;0,000;276,640;Inf;290,000;290,000;7,590;2,943;22,495;25,386
8396,000;2,614;0,631;-35,209;1,719;9,591;5,466;37,696;5,215;-1,856;-2,736;0,000;39,300;40,000;9,670;1,969;7,392;7,310;7,451;7,204;-3,145;28,034;0,000;276,640;Inf;290,000;290,000;7,197;2,937;22,487;25,476
8396,500;2,614;0,631;-35,209;1,719;9,591;5,466;37,696;5,215;-1,856;-2,736;0,000;39,300;40,000;9,670;1,969;7,893;7,711;7,779;7,684;-3,145;28,034;0,000;276,640;Inf;290,000;290,000;7,339;2,932;22,475;25,412
8397,000;2,614;0,631;-35,209;1,719;9,591;5,524;37,644;5,201;-1,844;-2,726;0,000;39,296;40,059;9,670;1,969;8,159;7,908;7,986;7,844;-3,131;28,035;0,000;276,640;Inf;290,000;290,000;7,767;2,927;22,488;25,422
8397,500;2,614;0,631;-35,209;1,719;9,591;5,524;37,644;5,201;-1,844;-2,726;0,000;39,300;40,100;9,670;1,969;7,650;7,322;7,713;7,257;-3,131;28,035;0,000;276,740;Inf;290,000;290,000;7,974;2,922;22,481;25,370
8398,000;2,614;0,631;-35,209;1,719;9,591;5,524;37,644;5,201;-1,844;-2,726;0,000;39,300;40,100;9,670;1,969;7,445;7,114;7,541;7,091;-3,131;28,035;0,000;276,740;Inf;290,000;290,000;7,485;2,917;22,487;25,397
8398,500;2,560;0,682;-34,365;1,769;9,573;5,524;37,644;5,201;-1,844;-2,726;0,000;39,300;40,100;9,747;1,815;7,479;7,342;7,627;7,290;-3,131;28,035;0,000;276,740;Inf;290,000;290,000;7,298;2,912;22,478;25,376
8399,000;2,560;0,682;-34,365;1,769;9,573;5,524;37,644;5,201;-1,844;-2,726;0,000;39,300;40,100;9,747;1,815;7,922;7,823;7,889;7,747;-3,131;28,035;0,000;276,740;Inf;290,000;290,000;7,435;2,906;22,482;25,321
8399,500;2,560;0,682;-34,365;1,769;9,573;5,524;37,644;5,201;-1,844;-2,726;0,000;39,300;40,100;9,747;1,815;8,284;7,877;7,985;7,743;-3,131;28,035;0,000;276,640;Inf;290,000;290,000;7,845;2,900;22,487;25,342
8400,000;2,560;0,682;-34,365;1,769;9,573;5,524;37,644;5,201;-1,844;-2,726;0,000;39,300;40,100;9,747;1,815;8,064;7,715;7,948;7,646;-3,131;28,035;0,000;276,640;Inf;290,000;290,000;7,972;2,895;22,480;25,320
8400,500;2,560;0,682;-34,365;1,769;9,573;5,513;37,628;5,201;-1,817;-2,734;0,000;39,295;40,043;9,747;1,815;7,499;7,079;7,535;7,181;-3,130;28,037;0,000;277,240;Inf;290,000;290,000;7,843;2,889;22,472;25,277
8401,000;2,560;0,682;-34,365;1,769;9,573;5,513;37,628;5,201;-1,817;-2,734;0,000;39,300;40,000;9,747;1,815;7,523;7,313;7,577;7,306;-3,130;28,037;0,000;277,240;Inf;290,000;290,000;7,323;2,884;22,453;25,306
8401,500;3,247;0,800;-35,209;1,746;9,622;5,513;37,628;5,201;-1,817;-2,734;0,000;39,300;40,000;9,572;1,841;8,088;7,682;7,858;7,681;-3,130;28,037;0,000;276,840;Inf;290,000;290,000;7,430;2,878;22,468;25,268
8402,000;3,247;0,800;-35,209;1,746;9,622;5,513;37,628;5,201;-1,817;-2,734;0,000;39,300;40,000;9,572;1,841;8,106;7,717;7,970;7,762;-3,130;28,037;0,000;276,840;Inf;290,000;290,000;7,827;2,884;22,470;25,248
8402,500;3,247;0,800;-35,209;1,746;9,622;5,513;37,628;5,201;-1,817;-2,734;0,000;39,300;40,000;9,572;1,841;8,036;7,527;7,903;7,502;-3,130;28,037;0,000;276,740;Inf;290,000;290,000;7,889;2,890;22,470;25,228
8403,000;3,247;0,800;-35,209;1,746;9,622;5,513;37,628;5,201;-1,817;-2,734;0,000;39,300;40,000;9,572;1,841;7,975;7,371;7,805;7,377;-3,130;28,037;0,000;276,740;Inf;290,000;290,000;7,742;2,896;22,466;25,220
8403,500;3,247;0,800;-35,209;1,746;9,622;5,516;37,672;5,230;-1,766;-2,730;0,000;39,288;40,077;9,572;1,841;7,508;7,115;7,637;7,153;-3,129;28,034;0,000;276,540;Inf;290,000;290,000;7,632;2,902;22,475;25,267
8404,000;3,247;0,800;-35,209;1,746;9,622;5,516;37,672;5,230;-1,766;-2,730;0,000;39,300;40,100;9,572;1,841;7,681;7,466;7,791;7,520;-3,129;28,034;0,000;276,540;Inf;290,000;290,000;7,353;2,908;22,479;25,340
8404,500;3,247;0,800;-35,209;1,746;9,622;5,516;37,672;5,230;-1,766;-2,730;0,000;39,300;40,100;9,572;1,841;8,228;7,780;8,000;7,733;-3,129;28,034;0,000;276,740;Inf;290,000;290,000;7,615;2,913;22,472;25,283
8405,000;2,758;0,726;-33,807;1,775;9,544;5,516;37,672;5,230;-1,766;-2,730;0,000;39,300;40,100;9,835;1,712;8,148;7,653;7,997;7,635;-3,129;28,034;0,000;276,740;Inf;290,000;290,000;7,935;2,919;22,475;25,244
8405,500;2,758;0,726;-33,807;1,775;9,544;5,516;37,672;5,230;-1,766;-2,730;0,000;39,300;40,100;9,835;1,712;7,999;7,431;7,862;7,409;-3,129;28,034;0,000;276,640;Inf;290,000;290,000;7,858;2,916;22,476;25,287
8406,000;2,758;0,726;-33,807;1,775;9,544;5,516;37,672;5,230;-1,766;-2,730;0,000;39,300;40,100;9,835;1,712;7,676;7,256;7,752;7,263;-3,129;28,034;0,000;276,640;Inf;290,000;290,000;7,675;2,913;22,466;25,327
8406,500;2,758;0,726;-33,807;1,775;9,544;5,516;37,672;5,230;-1,766;-2,730;0,000;39,300;40,100;9,835;1,712;7,954;7,412;7,829;7,508;-3,129;28,034;0,000;276,640;Inf;290,000;290,000;7,487;2,911;22,476;25,294
8407,000;2,758;0,726;-33,807;1,775;9,544;5,504;37,674;5,225;-1,734;-2,740;0,000;39,283;40,060;9,835;1,712;8,205;7,835;8,111;7,946;-3,131;28,017;0,000;276,640;Inf;290,000;290,000;7,676;2,908;22,470;25,295
8407,500;2,758;0,726;-33,807;1,775;9,544;5,504;37,674;5,225;-1,734;-2,740;0,000;39,300;40,100;9,835;1,712;8,588;8,099;8,350;8,121;-3,131;28,017;0,000;277,040;Inf;290,000;290,000;8,024;2,906;22,492;25,268
8408,000;2,130;0,579;-33,649;1,754;9,557;5,504;37,674;5,225;-1,734;-2,740;0,000;39,300;40,100;9,845;1,718;8,207;7,729;8,183;7,777;-3,131;28,017;0,000;277,040;Inf;290,000;290,000;8,289;2,903;22,487;25,277
8408,500;2,130;0,579;-33,649;1,754;9,557;5,504;37,674;5,225;-1,734;-2,740;0,000;39,300;40,100;9,845;1,718;7,536;7,159;7,673;7,239;-3,131;28,017;0,000;276,840;Inf;290,000;290,000;7,974;2,891;22,462;25,302
8409,000;2,130;0,579;-33,649;1,754;9,557;5,504;37,674;5,225;-1,734;-2,740;0,000;39,300;40,100;9,845;1,718;7,809;7,549;7,839;7,481;-3,131;28,017;0,000;276,840;Inf;290,000;290,000;7,402;2,878;22,469;25,330
8409,500;2,130;0,579;-33,649;1,754;9,557;5,504;37,674;5,225;-1,734;-2,740;0,000;39,300;40,100;9,845;1,718;8,187;7,817;8,043;7,837;-3,131;28,017;0,000;276,740;Inf;290,000;290,000;7,669;2,866;22,471;25,344
8410,000;2,130;0,579;-33,649;1,754;9,557;5,524;37,644;5,179;-1,699;-2,738;0,000;39,290;40,073;9,845;1,718;8,268;7,675;8,024;7,798;-3,124;28,020;0,000;276,740;Inf;290,000;290,000;7,971;2,854;22,476;25,418
8410,500;2,130;0,579;-33,649;1,754;9,557;5,524;37,644;5,179;-1,699;-2,738;0,000;39,300;40,100;9,845;1,718;8,003;7,513;7,932;7,523;-3,124;28,020;0,000;276,540;Inf;290,000;290,000;7,941;2,842;22,487;25,483
8411,000;2,130;0,579;-33,649;1,754;9,557;5,524;37,644;5,179;-1,699;-2,738;0,000;39,300;40,100;9,845;1,718;7,853;7,312;7,806;7,285;-3,124;28,020;0,000;276,540;Inf;290,000;290,000;7,743;2,830;22,482;25,540
8411,500;2,953;0,690;-35,209;1,698;9,690;5,524;37,644;5,179;-1,699;-2,738;0,000;39,300;40,100;9,615;1,847;7,457;7,144;7,638;7,236;-3,124;28,020;0,000;277,140;Inf;290,000;290,000;7,564;2,819;22,497;25,522
8412,000;2,953;0,690;-35,209;1,698;9,690;5,524;37,644;5,179;-1,699;-2,738;0,000;39,300;40,100;9,615;1,847;8,242;7,904;8,160;7,917;-3,124;28,020;0,000;277,140;Inf;290,000;290,000;7,369;2,821;22,512;25,476
8412,500;2,953;0,690;-35,209;1,698;9,690;5,524;37,644;5,179;-1,699;-2,738;0,000;39,300;40,100;9,615;1,847;8,301;7,813;8,159;7,826;-3,124;28,020;0,000;277,140;Inf;290,000;290,000;8,056;2,823;22,502;25,494
8413,000;2,953;0,690;-35,209;1,698;9,690;5,524;37,644;5,179;-1,699;-2,738;0,000;39,300;40,100;9,615;1,847;7,998;7,567;8,033;7,596;-3,124;28,020;0,000;277,140;Inf;290,000;290,000;8,025;2,825;22,503;25,431
8413,500;2,953;0,690;-35,209;1,698;9,690;5,531;37,646;5,202;-1,655;-2,719;0,000;39,295;40,051;9,615;1,847;7,784;7,110;7,782;7,303;-3,124;28,020;0,000;276,840;Inf;290,000;290,000;7,799;2,828;22,517;25,378
8414,000;2,953;0,690;-35,209;1,698;9,690;5,531;37,646;5,202;-1,655;-2,719;0,000;39,300;40,100;9,615;1,847;7,821;7,358;7,834;7,494;-3,124;28,020;0,000;276,840;Inf;290,000;290,000;7,495;2,830;22,522;25,315
8414,500;3,415;0,903;-33,615;1,779;9,610;5,531;37,646;5,202;-1,655;-2,719;0,000;39,300;40,100;9,699;1,611;8,408;7,779;8,140;7,931;-3,124;28,020;0,000;276,240;Inf;290,000;290,000;7,627;2,832;22,521;25,264
8415,000;3,415;0,903;-33,615;1,779;9,610;5,531;37,646;5,202;-1,655;-2,719;0,000;39,300;40,100;9,699;1,611;8,412;8,008;8,306;8,057;-3,124;28,020;0,000;276,240;Inf;290,000;290,000;8,065;2,841;22,520;25,233
8415,500;3,415;0,903;-33,615;1,779;9,610;5,531;37,646;5,202;-1,655;-2,719;0,000;39,300;40,100;9,699;1,611;8,191;7,678;8,173;7,767;-3,124;28,020;0,000;276,840;Inf;290,000;294,000;8,196;2,851;22,524;25,222
8416,000;3,415;0,903;-33,615;1,779;9,610;5,531;37,646;5,202;-1,655;-2,719;0,000;39,300;40,100;9,699;1,611;7,523;7,144;7,696;7,225;-3,124;28,020;0,000;276,840;Inf;290,000;294,000;7,952;2,860;22,531;25,197
8416,500;3,415;0,903;-33,615;1,779;9,610;5,524;37,713;5,218;-1,608;-2,726;0,000;39,284;40,090;9,699;1,611;8,063;7,591;7,947;7,602;-3,124;28,013;0,000;275,540;Inf;294,000;295,000;7,397;2,869;22,539;25,183
8417,000;3,415;0,903;-33,615;1,779;9,610;5,524;37,713;5,218;-1,608;-2,726;0,000;39,300;40,100;9,699;1,611;8,396;7,973;8,251;8,077;-3,124;28,013;0,000;275,540;Inf;294,000;295,000;7,801;2,878;22,539;25,236
8417,500;3,415;0,903;-33,615;1,779;9,610;5,524;37,713;5,218;-1,608;-2,726;0,000;39,300;40,100;9,699;1,611;8,424;8,079;8,389;8,139;-3,124;28,013;0,000;276,440;Inf;295,000;295,000;8,174;2,887;22,542;25,270
8418,000;3,121;0,748;-35,209;1,723;9,608;5,524;37,713;5,218;-1,608;-2,726;0,000;39,300;40,100;9,644;1,569;8,224;7,663;8,191;7,785;-3,124;28,013;0,000;276,440;Inf;295,000;295,000;8,258;2,895;22,546;25,277
8418,500;3,121;0,748;-35,209;1,723;9,608;5,524;37,713;5,218;-1,608;-2,726;0,000;39,300;40,100;9,644;1,569;7,883;7,228;7,861;7,344;-3,124;28,013;0,000;275,740;Inf;295,000;295,000;7,966;2,899;22,548;25,260
8419,000;3,121;0,748;-35,209;1,723;9,608;5,524;37,713;5,218;-1,608;-2,726;0,000;39,300;40,100;9,644;1,569;7,422;7,100;7,682;7,250;-3,124;28,013;0,000;275,740;Inf;295,000;295,000;7,579;2,903;22,539;25,197
8419,500;3,121;0,748;-35,209;1,723;9,608;5,524;37,713;5,218;-1,608;-2,726;0,000;39,300;40,100;9,644;1,569;8,313;8,024;8,240;8,048;-3,124;28,013;0,000;280,540;Inf;295,000;295,000;7,363;2,906;22,557;25,157
8420,000;3,121;0,748;-35,209;1,723;9,608;5,505;37,666;5,209;-1,604;-2,737;0,000;39,296;40,063;9,644;1,569;8,524;8,000;8,264;7,934;-3,127;28,005;0,000;280,540;Inf;295,000;295,000;8,156;2,910;22,558;25,164
8420,500;3,121;0,748;-35,209;1,723;9,608;5,505;37,666;5,209;-1,604;-2,737;0,000;39,300;40,100;9,644;1,569;8,222;7,790;8,154;7,731;-3,127;28,005;0,000;278,940;Inf;295,000;295,000;8,181;2,913;22,548;25,186
8421,000;2,231;0,591;-34,696;1,741;9,583;5,505;37,666;5,209;-1,604;-2,737;0,000;39,300;40,100;9,683;1,927;7,807;7,466;7,893;7,401;-3,127;28,005;0,000;278,940;Inf;295,000;295,000;7,974;2,917;22,549;25,144
8421,500;2,231;0,591;-34,696;1,741;9,583;5,505;37,666;5,209;-1,604;-2,737;0,000;39,300;40,100;9,683;1,927;7,415;7,301;7,667;7,371;-3,127;28,005;0,000;280,040;Inf;295,000;295,000;7,642;2,905;22,553;25,125
8422,000;2,231;0,591;-34,696;1,741;9,583;5,505;37,666;5,209;-1,604;-2,737;0,000;39,300;40,100;9,683;1,927;8,042;7,713;7,961;7,861;-3,127;28,005;0,000;280,040;Inf;295,000;295,000;7,439;2,894;22,560;25,087
8422,500;2,231;0,591;-34,696;1,741;9,583;5,505;37,666;5,209;-1,604;-2,737;0,000;39,300;40,100;9,683;1,927;8,399;8,189;8,274;8,164;-3,127;28,005;0,000;280,140;Inf;295,000;295,000;7,894;2,884;22,547;25,057
8423,000;2,231;0,591;-34,696;1,741;9,583;5,536;37,625;5,210;-1,561;-2,738;0,000;39,291;40,079;9,683;1,927;8,010;7,750;8,051;7,759;-3,130;28,012;0,000;280,140;Inf;295,000;295,000;8,257;2,873;22,551;25,077
8423,500;2,231;0,591;-34,696;1,741;9,583;5,536;37,625;5,210;-1,561;-2,738;0,000;39,300;40,100;9,683;1,927;7,833;7,503;7,865;7,416;-3,130;28,012;0,000;280,640;Inf;295,000;295,000;7,892;2,862;22,555;25,036
8424,000;3,260;0,754;-35,209;1,737;9,699;5,536;37,625;5,210;-1,561;-2,738;0,000;39,300;40,100;10,034;1,809;7,594;7,503;7,758;7,498;-3,130;28,012;0,000;280,640;Inf;295,000;295,000;7,654;2,852;22,544;25,024
8424,500;3,260;0,754;-35,209;1,737;9,699;5,536;37,625;5,210;-1,561;-2,738;0,000;39,300;40,100;10,034;1,809;8,230;7,933;8,059;8,059;-3,130;28,012;0,000;280,240;Inf;295,000;295,000;7,588;2,859;22,549;25,043
8425,000;3,260;0,754;-35,209;1,737;9,699;5,536;37,625;5,210;-1,561;-2,738;0,000;39,300;40,100;10,034;1,809;8,561;8,371;8,347;8,277;-3,130;28,012;0,000;280,240;Inf;295,000;295,000;8,070;2,865;22,553;24,993
8425,500;3,260;0,754;-35,209;1,737;9,699;5,536;37,625;5,210;-1,561;-2,738;0,000;39,300;40,100;10,034;1,809;8,387;8,097;8,312;8,134;-3,130;28,012;0,000;280,540;Inf;295,000;295,000;8,389;2,872;22,558;24,993
8426,000;3,260;0,754;-35,209;1,737;9,699;5,536;37,625;5,210;-1,561;-2,738;0,000;39,300;40,100;10,034;1,809;8,157;7,763;8,144;7,779;-3,130;28,012;0,000;280,540;Inf;295,000;295,000;8,232;2,878;22,556;24,976
8426,500;3,260;0,754;-35,209;1,737;9,699;5,537;37,651;5,208;-1,509;-2,728;0,000;39,289;40,065;10,034;1,809;7,870;7,633;7,995;7,595;-3,129;28,005;0,000;279,840;Inf;295,000;295,000;7,961;2,884;22,558;24,973
8427,000;3,260;0,754;-35,209;1,737;9,699;5,537;37,651;5,208;-1,509;-2,728;0,000;39,300;40,100;10,034;1,809;8,131;7,924;8,103;7,926;-3,129;28,005;0,000;279,840;Inf;295,000;295,000;7,773;2,890;22,547;25,019
8427,500;3,703;0,892;-35,209;1,731;9,693;5,537;37,651;5,208;-1,509;-2,728;0,000;39,300;40,100;9,586;1,791;8,426;8,085;8,280;8,172;-3,129;28,005;0,000;280,940;Inf;295,000;295,000;8,021;2,897;22,560;25,007
8428,000;3,703;0,892;-35,209;1,731;9,693;5,537;37,651;5,208;-1,509;-2,728;0,000;39,300;40,100;9,586;1,791;8,419;7,958;8,276;7,996;-3,129;28,005;0,000;280,940;Inf;295,000;295,000;8,241;2,910;22,554;25,005
8428,500;3,703;0,892;-35,209;1,731;9,693;5,537;37,651;5,208;-1,509;-2,728;0,000;39,300;40,100;9,586;1,791;8,258;7,837;8,190;7,820;-3,129;28,005;0,000;279,140;Inf;295,000;295,000;8,162;2,923;22,566;25,029
8429,000;3,703;0,892;-35,209;1,731;9,693;5,537;37,651;5,208;-1,509;-2,728;0,000;39,300;40,100;9,586;1,791;8,135;7,710;8,100;7,667;-3,129;28,005;0,000;279,140;Inf;295,000;295,000;8,026;2,936;22,552;25,100
8429,500;3,703;0,892;-35,209;1,731;9,693;5,518;37,690;5,235;-1,472;-2,720;0,000;39,293;40,078;9,586;1,791;7,833;7,638;7,963;7,675;-3,126;27,998;0,000;281,640;Inf;295,000;295,000;7,903;2,948;22,553;25,126
8430,000;3,703;0,892;-35,209;1,731;9,693;5,518;37,690;5,235;-1,472;-2,720;0,000;39,300;40,100;9,586;1,791;8,676;8,343;8,489;8,411;-3,126;27,998;0,000;281,640;Inf;295,000;295,000;7,777;2,961;22,555;25,112
8430,500;2,837;0,727;-34,074;1,702;9,616;5,518;37,690;5,235;-1,472;-2,720;0,000;39,300;40,100;9,726;1,501;8,632;8,199;8,507;8,248;-3,126;27,998;0,000;279,240;Inf;295,000;295,000;8,480;2,973;22,557;25,129
8431,000;2,837;0,727;-34,074;1,702;9,616;5,518;37,690;5,235;-1,472;-2,720;0,000;39,300;40,100;9,726;1,501;8,256;7,884;8,356;7,992;-3,126;27,998;0,000;279,240;Inf;295,000;295,000;8,397;2,970;22,547;25,192
8431,500;2,837;0,727;-34,074;1,702;9,616;5,518;37,690;5,235;-1,472;-2,720;0,000;39,300;40,100;9,726;1,501;8,102;7,606;8,156;7,729;-3,126;27,998;0,000;281,440;Inf;295,000;295,000;8,122;2,968;22,561;25,224
8432,000;2,837;0,727;-34,074;1,702;9,616;5,518;37,690;5,235;-1,472;-2,720;0,000;39,300;40,100;9,726;1,501;8,272;7,908;8,327;8,053;-3,126;27,998;0,000;281,440;Inf;295,000;295,000;7,898;2,966;22,549;25,272
8432,500;2,837;0,727;-34,074;1,702;9,616;5,518;37,690;5,235;-1,472;-2,720;0,000;39,300;40,100;9,726;1,501;8,698;8,172;8,448;8,290;-3,126;27,998;0,000;280,040;Inf;295,000;295,000;8,140;2,964;22,555;25,305
8433,000;2,837;0,727;-34,074;1,702;9,616;5,549;37,662;5,205;-1,449;-2,721;0,000;39,307;40,082;9,726;1,501;8,601;8,320;8,580;8,436;-3,112;27,999;0,000;280,040;Inf;295,000;295,000;8,484;2,960;22,548;25,394
8433,500;2,837;0,727;-34,074;1,702;9,616;5,549;37,662;5,205;-1,449;-2,721;0,000;39,300;40,100;9,726;1,501;8,421;7,973;8,371;8,083;-3,112;27,999;0,000;281,140;Inf;295,000;295,000;8,484;2,960;22,556;25,383
8434,000;2,219;0,580;-33,596;1,780;9,577;5,549;37,662;5,205;-1,449;-2,721;0,000;39,300;40,100;9,818;1,669;8,094;7,812;8,188;7,908;-3,112;27,999;0,000;281,140;Inf;295,000;295,000;8,212;2,958;22,547;25,444
8434,500;2,219;0,580;-33,596;1,780;9,577;5,549;37,662;5,205;-1,449;-2,721;0,000;39,300;40,100;9,818;1,669;8,462;8,162;8,425;8,238;-3,112;27,999;0,000;280,340;Inf;295,000;295,000;8,001;2,946;22,544;25,502
8435,000;2,219;0,580;-33,596;1,780;9,577;5,549;37,662;5,205;-1,449;-2,721;0,000;39,300;40,100;9,818;1,669;8,807;8,309;8,541;8,398;-3,112;27,999;0,000;280,340;Inf;295,000;295,000;8,322;2,934;22,538;25,469
8435,500;2,219;0,580;-33,596;1,780;9,577;5,549;37,662;5,205;-1,449;-2,721;0,000;39,300;40,100;9,818;1,669;8,716;8,252;8,579;8,320;-3,112;27,999;0,000;281,340;Inf;295,000;295,000;8,514;2,922;22,540;25,475
8436,000;2,219;0,580;-33,596;1,780;9,577;5,532;37,636;5,206;-1,430;-2,732;0,000;39,299;40,064;9,818;1,669;8,533;8,105;8,485;8,084;-3,123;27,982;0,000;281,340;Inf;295,000;295,000;8,467;2,911;22,542;25,439
8436,500;2,219;0,580;-33,596;1,780;9,577;5,532;37,636;5,206;-1,430;-2,732;0,000;39,300;40,100;9,818;1,669;8,453;7,875;8,374;7,899;-3,123;27,982;0,000;279,840;Inf;295,000;295,000;8,302;2,899;22,535;25,473
8437,000;3,481;0,818;-35,209;1,671;9,688;5,532;37,636;5,206;-1,430;-2,732;0,000;39,300;40,100;9,642;1,643;8,362;7,902;8,378;8,022;-3,123;27,982;0,000;279,840;Inf;295,000;295,000;8,150;2,888;22,535;25,462
8437,500;3,481;0,818;-35,209;1,671;9,688;5,532;37,636;5,206;-1,430;-2,732;0,000;39,300;40,100;9,642;1,643;9,018;8,500;8,766;8,692;-3,123;27,982;0,000;281,340;Inf;295,000;295,000;8,166;2,898;22,525;25,462
8438,000;3,481;0,818;-35,209;1,671;9,688;5,532;37,636;5,206;-1,430;-2,732;0,000;39,300;40,100;9,642;1,643;9,118;8,415;8,789;8,542;-3,123;27,982;0,000;281,340;Inf;295,000;295,000;8,744;2,907;22,517;25,471
8438,500;3,481;0,818;-35,209;1,671;9,688;5,532;37,636;5,206;-1,430;-2,732;0,000;39,300;40,100;9,642;1,643;8,711;8,179;8,641;8,191;-3,123;27,982;0,000;279,940;Inf;295,000;295,000;8,716;2,917;22,506;25,420
8439,000;3,481;0,818;-35,209;1,671;9,688;5,532;37,636;5,206;-1,430;-2,732;0,000;39,300;40,100;9,642;1,643;8,421;7,951;8,450;7,974;-3,123;27,982;0,000;279,940;Inf;295,000;295,000;8,430;2,926;22,502;25,388
8439,500;3,481;0,818;-35,209;1,671;9,688;5,520;37,667;5,215;-1,366;-2,718;0,000;39,310;40,088;9,642;1,643;8,566;8,226;8,613;8,375;-3,124;27,985;0,000;281,140;Inf;295,000;295,000;8,199;2,935;22,511;25,340
8440,000;3,481;0,818;-35,209;1,671;9,688;5,520;37,667;5,215;-1,366;-2,718;0,000;39,300;40,100;9,642;1,643;8,990;8,635;8,827;8,654;-3,124;27,985;0,000;281,140;Inf;295,000;295,000;8,445;2,944;22,490;25,260
