t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8557,000;2,681;0,691;-34,385;1,804;9,640;5,498;37,711;5,288;-0,364;-2,730;0,000;39,400;40,100;9,691;1,499;11,065;10,315;11,066;10,597;-3,125;27,850;0,000;281,340;Inf;295,000;295,000;10,781;2,958;22,456;25,406
8557,500;2,681;0,691;-34,385;1,804;9,640;5,498;37,711;5,288;-0,364;-2,730;0,000;39,400;40,100;9,691;1,499;10,716;9,826;10,743;9,961;-3,125;27,850;0,000;280,940;Inf;295,000;295,000;10,761;2,954;22,442;25,356
8558,000;2,681;0,691;-34,385;1,804;9,640;5,498;37,711;5,288;-0,364;-2,730;0,000;39,400;40,100;9,691;1,499;10,445;9,748;10,637;9,882;-3,125;27,850;0,000;280,940;Inf;295,000;295,000;10,311;2,949;22,430;25,386
8558,500;2,681;0,691;-34,385;1,804;9,640;5,498;37,711;5,288;-0,364;-2,730;0,000;39,400;40,100;9,691;1,499;10,767;10,079;10,796;10,316;-3,125;27,850;0,000;280,740;Inf;295,000;295,000;10,178;2,945;22,450;25,364
8559,000;2,681;0,691;-34,385;1,804;9,640;5,570;37,731;5,269;-0,363;-2,731;0,000;39,368;40,103;9,691;1,499;11,074;10,317;10,968;10,577;-3,123;27,841;0,000;280,740;Inf;295,000;295,000;10,490;2,941;22,452;25,312
8559,500;2,681;0,691;-34,385;1,804;9,640;5,570;37,731;5,269;-0,363;-2,731;0,000;39,400;40,100;9,691;1,499;11,074;10,238;11,037;10,525;-3,123;27,841;0,000;280,940;Inf;295,000;295,000;10,734;2,936;22,450;25,234
8560,000;2,875;0,673;-35,209;1,700;9,682;5,570;37,731;5,269;-0,363;-2,731;0,000;39,400;40,100;9,680;1,823;10,964;9,999;10,915;10,166;-3,123;27,841;0,000;280,940;Inf;295,000;295,000;10,719;2,932;22,424;25,213
8560,500;2,875;0,673;-35,209;1,700;9,682;5,570;37,731;5,269;-0,363;-2,731;0,000;39,400;40,100;9,680;1,823;10,667;9,746;10,696;9,834;-3,123;27,841;0,000;281,140;Inf;295,000;295,000;10,511;2,931;22,453;25,207
8561,000;2,875;0,673;-35,209;1,700;9,682;5,570;37,731;5,269;-0,363;-2,731;0,000;39,400;40,100;9,680;1,823;10,718;10,019;10,754;10,341;-3,123;27,841;0,000;281,140;Inf;295,000;295,000;10,236;2,930;22,454;25,178
8561,500;2,875;0,673;-35,209;1,700;9,682;5,570;37,731;5,269;-0,363;-2,731;0,000;39,400;40,100;9,680;1,823;11,305;10,522;11,101;10,801;-3,123;27,841;0,000;281,040;Inf;295,000;295,000;10,458;2,929;22,459;25,136
8562,000;2,875;0,673;-35,209;1,700;9,682;5,572;37,657;5,265;-0,372;-2,733;0,000;39,359;40,090;9,680;1,823;11,273;10,374;11,135;10,576;-3,132;27,843;0,000;281,040;Inf;295,000;295,000;10,932;2,929;22,463;25,101
8562,500;2,875;0,673;-35,209;1,700;9,682;5,572;37,657;5,265;-0,372;-2,733;0,000;39,400;40,100;9,680;1,823;10,897;10,015;10,939;10,165;-3,132;27,843;0,000;280,940;Inf;295,000;295,000;10,839;2,928;22,433;25,122
8563,000;2,875;0,673;-35,209;1,700;9,682;5,572;37,657;5,265;-0,372;-2,733;0,000;39,400;40,100;9,680;1,823;10,687;9,787;10,747;9,872;-3,132;27,843;0,000;280,940;Inf;295,000;295,000;10,504;2,927;22,455;25,092
8563,500;2,570;0,702;-34,138;1,796;9,589;5,572;37,657;5,265;-0,372;-2,733;0,000;39,400;40,100;9,741;1,833;10,453;9,785;10,626;9,841;-3,132;27,843;0,000;280,640;Inf;295,000;295,000;10,273;2,926;22,450;25,135
8564,000;2,570;0,702;-34,138;1,796;9,589;5,572;37,657;5,265;-0,372;-2,733;0,000;39,400;40,100;9,741;1,833;10,763;10,124;10,797;10,351;-3,132;27,843;0,000;280,640;Inf;295,000;295,000;10,176;2,920;22,431;25,178
8564,500;2,570;0,702;-34,138;1,796;9,589;5,572;37,657;5,265;-0,372;-2,733;0,000;39,400;40,100;9,741;1,833;11,263;10,386;11,162;10,683;-3,132;27,843;0,000;280,840;Inf;295,000;295,000;10,509;2,914;22,441;25,170
8565,000;2,570;0,702;-34,138;1,796;9,589;5,572;37,657;5,265;-0,372;-2,733;0,000;39,400;40,100;9,741;1,833;11,065;10,039;11,008;10,239;-3,132;27,843;0,000;280,840;Inf;295,000;295,000;10,873;2,909;22,430;25,189
8565,500;2,570;0,702;-34,138;1,796;9,589;5,566;37,662;5,258;-0,329;-2,717;0,000;39,361;40,076;9,741;1,833;10,922;9,937;10,882;10,037;-3,113;27,832;0,000;280,840;Inf;295,000;295,000;10,588;2,903;22,430;25,215
8566,000;2,570;0,702;-34,138;1,796;9,589;5,566;37,662;5,258;-0,329;-2,717;0,000;39,400;40,100;9,741;1,833;10,734;9,921;10,787;10,066;-3,113;27,832;0,000;280,840;Inf;295,000;295,000;10,444;2,898;22,444;25,230
8566,500;3,283;0,797;-34,866;1,758;9,587;5,566;37,662;5,258;-0,329;-2,717;0,000;39,400;40,100;9,648;1,531;11,066;10,387;11,031;10,683;-3,113;27,832;0,000;280,840;Inf;295,000;295,000;10,377;2,892;22,418;25,219
8567,000;3,283;0,797;-34,866;1,758;9,587;5,566;37,662;5,258;-0,329;-2,717;0,000;39,400;40,100;9,648;1,531;11,411;10,712;11,291;10,916;-3,113;27,832;0,000;280,840;Inf;295,000;295,000;10,792;2,899;22,427;25,228
8567,500;3,283;0,797;-34,866;1,758;9,587;5,566;37,662;5,258;-0,329;-2,717;0,000;39,400;40,100;9,648;1,531;11,328;10,496;11,266;10,717;-3,113;27,832;0,000;281,240;Inf;295,000;295,000;11,082;2,905;22,441;25,207
8568,000;3,283;0,797;-34,866;1,758;9,587;5,566;37,662;5,258;-0,329;-2,717;0,000;39,400;40,100;9,648;1,531;10,820;9,969;10,923;10,137;-3,113;27,832;0,000;281,240;Inf;295,000;295,000;10,952;2,911;22,413;25,207
8568,500;3,283;0,797;-34,866;1,758;9,587;5,547;37,710;5,278;-0,301;-2,733;0,000;39,354;40,096;9,648;1,531;10,836;10,282;10,994;10,491;-3,125;27,833;0,000;281,240;Inf;295,000;295,000;10,462;2,917;22,438;25,177
8569,000;3,283;0,797;-34,866;1,758;9,587;5,547;37,710;5,278;-0,301;-2,733;0,000;39,400;40,100;9,648;1,531;11,365;10,640;11,234;10,871;-3,125;27,833;0,000;281,240;Inf;295,000;295,000;10,651;2,923;22,424;25,128
8569,500;3,283;0,797;-34,866;1,758;9,587;5,547;37,710;5,278;-0,301;-2,733;0,000;39,400;40,100;9,648;1,531;11,580;10,632;11,329;10,884;-3,125;27,833;0,000;281,440;Inf;295,000;295,000;11,028;2,929;22,451;25,067
8570,000;3,321;0,813;-35,209;1,703;9,626;5,547;37,710;5,278;-0,301;-2,733;0,000;39,400;40,100;9,677;1,785;11,429;10,411;11,272;10,595;-3,125;27,833;0,000;281,440;Inf;295,000;295,000;11,106;2,935;22,448;25,119
8570,500;3,321;0,813;-35,209;1,703;9,626;5,547;37,710;5,278;-0,301;-2,733;0,000;39,400;40,100;9,677;1,785;11,065;10,163;11,084;10,303;-3,125;27,833;0,000;281,140;Inf;295,000;295,000;10,927;2,941;22,452;25,284
8571,000;3,321;0,813;-35,209;1,703;9,626;5,547;37,710;5,278;-0,301;-2,733;0,000;39,400;40,100;9,677;1,785;10,776;9,908;10,842;10,069;-3,125;27,833;0,000;281,140;Inf;295,000;295,000;10,654;2,947;22,435;25,341
8571,500;3,321;0,813;-35,209;1,703;9,626;5,547;37,710;5,278;-0,301;-2,733;0,000;39,400;40,100;9,677;1,785;11,146;10,645;11,105;10,714;-3,125;27,833;0,000;281,140;Inf;295,000;295,000;10,399;2,954;22,441;25,282
8572,000;3,321;0,813;-35,209;1,703;9,626;5,562;37,736;5,250;-0,297;-2,732;0,000;39,341;40,074;9,677;1,785;11,515;10,651;11,272;10,837;-3,123;27,831;0,000;281,140;Inf;295,000;295,000;10,902;2,960;22,441;25,251
8572,500;3,321;0,813;-35,209;1,703;9,626;5,562;37,736;5,250;-0,297;-2,732;0,000;39,300;40,100;9,677;1,785;11,459;10,418;11,258;10,627;-3,123;27,831;0,000;281,240;Inf;295,000;295,000;11,069;2,966;22,427;25,163
8573,000;2,616;0,641;-34,871;1,703;9,621;5,562;37,736;5,250;-0,297;-2,732;0,000;39,300;40,100;9,717;1,817;10,982;10,087;11,021;10,249;-3,123;27,831;0,000;281,240;Inf;295,000;295,000;10,941;2,971;22,440;25,205
8573,500;2,616;0,641;-34,871;1,703;9,621;5,562;37,736;5,250;-0,297;-2,732;0,000;39,300;40,100;9,717;1,817;10,777;9,874;10,822;9,949;-3,123;27,831;0,000;281,840;Inf;295,000;295,000;10,585;2,966;22,426;25,247
8574,000;2,616;0,641;-34,871;1,703;9,621;5,562;37,736;5,250;-0,297;-2,732;0,000;39,300;40,100;9,717;1,817;10,739;9,925;10,787;10,094;-3,123;27,831;0,000;281,840;Inf;295,000;295,000;10,356;2,960;22,445;25,245
8574,500;2,616;0,641;-34,871;1,703;9,621;5,562;37,736;5,250;-0,297;-2,732;0,000;39,300;40,100;9,717;1,817;10,971;10,505;10,998;10,603;-3,123;27,831;0,000;281,340;Inf;295,000;295,000;10,386;2,954;22,440;25,223
8575,000;2,616;0,641;-34,871;1,703;9,621;5,588;37,689;5,272;-0,290;-2,732;0,000;39,349;40,058;9,717;1,817;11,311;10,677;11,199;10,773;-3,136;27,834;0,000;281,340;Inf;295,000;295,000;10,769;2,949;22,405;25,167
8575,500;2,616;0,641;-34,871;1,703;9,621;5,588;37,689;5,272;-0,290;-2,732;0,000;39,300;40,100;9,717;1,817;10,958;10,072;10,940;10,191;-3,136;27,834;0,000;281,240;Inf;295,000;295,000;10,990;2,943;22,433;25,170
8576,000;2,616;0,641;-34,871;1,703;9,621;5,588;37,689;5,272;-0,290;-2,732;0,000;39,300;40,100;9,717;1,817;10,826;9,914;10,797;9,988;-3,136;27,834;0,000;281,240;Inf;295,000;295,000;10,540;2,938;22,427;25,197
8576,500;2,828;0,749;-34,008;1,781;9,477;5,588;37,689;5,272;-0,290;-2,732;0,000;39,300;40,100;9,895;1,983;10,730;9,946;10,770;10,076;-3,136;27,834;0,000;281,240;Inf;295,000;295,000;10,381;2,933;22,422;25,213
8577,000;2,828;0,749;-34,008;1,781;9,477;5,588;37,689;5,272;-0,290;-2,732;0,000;39,300;40,100;9,895;1,983;10,966;10,264;10,941;10,537;-3,136;27,834;0,000;281,240;Inf;295,000;295,000;10,380;2,931;22,436;25,183
8577,500;2,828;0,749;-34,008;1,781;9,477;5,588;37,689;5,272;-0,290;-2,732;0,000;39,300;40,100;9,895;1,983;11,231;10,615;11,157;10,766;-3,136;27,834;0,000;281,540;Inf;295,000;295,000;10,677;2,929;22,415;25,166
8578,000;2,828;0,749;-34,008;1,781;9,477;5,588;37,689;5,272;-0,290;-2,732;0,000;39,300;40,100;9,895;1,983;11,357;10,549;11,246;10,716;-3,136;27,834;0,000;281,540;Inf;295,000;295,000;10,942;2,928;22,421;25,182
8578,500;2,828;0,749;-34,008;1,781;9,477;5,571;37,661;5,248;-0,287;-2,737;0,000;39,335;40,037;9,895;1,983;11,115;10,303;11,106;10,430;-3,134;27,818;0,000;281,640;Inf;295,000;295,000;10,967;2,926;22,431;25,271
8579,000;2,828;0,749;-34,008;1,781;9,477;5,571;37,661;5,248;-0,287;-2,737;0,000;39,300;40,000;9,895;1,983;11,046;10,201;11,018;10,390;-3,134;27,818;0,000;281,640;Inf;295,000;295,000;10,738;2,924;22,410;25,262
8579,500;2,762;0,645;-35,209;1,734;9,633;5,571;37,661;5,248;-0,287;-2,737;0,000;39,300;40,000;9,571;1,779;11,293;10,421;11,144;10,715;-3,134;27,818;0,000;282,240;Inf;295,000;295,000;10,664;2,923;22,420;25,276
8580,000;2,762;0,645;-35,209;1,734;9,633;5,571;37,661;5,248;-0,287;-2,737;0,000;39,300;40,000;9,571;1,779;11,509;10,708;11,390;11,007;-3,134;27,818;0,000;282,240;Inf;295,000;295,000;10,893;2,920;22,413;25,314
8580,500;2,762;0,645;-35,209;1,734;9,633;5,571;37,661;5,248;-0,287;-2,737;0,000;39,300;40,000;9,571;1,779;11,548;10,551;11,411;10,825;-3,134;27,818;0,000;282,040;Inf;295,000;295,000;11,154;2,917;22,414;25,311
8581,000;2,762;0,645;-35,209;1,734;9,633;5,571;37,661;5,248;-0,287;-2,737;0,000;39,300;40,000;9,571;1,779;11,241;10,277;11,224;10,497;-3,134;27,818;0,000;282,040;Inf;295,000;295,000;11,083;2,915;22,404;25,288
8581,500;2,762;0,645;-35,209;1,734;9,633;5,583;37,698;5,274;-0,237;-2,721;0,000;39,340;40,037;9,571;1,779;11,059;10,001;10,997;10,198;-3,128;27,823;0,000;282,040;Inf;295,000;295,000;10,810;2,912;22,400;25,314
8582,000;2,762;0,645;-35,209;1,734;9,633;5,583;37,698;5,274;-0,237;-2,721;0,000;39,300;40,000;9,571;1,779;11,030;10,207;11,092;10,509;-3,128;27,823;0,000;282,040;Inf;295,000;295,000;10,564;2,910;22,417;25,356
8582,500;3,314;0,776;-35,209;1,664;9,633;5,583;37,698;5,274;-0,237;-2,721;0,000;39,300;40,000;9,683;1,793;11,297;10,486;11,207;10,673;-3,128;27,823;0,000;281,640;Inf;295,000;295,000;10,709;2,908;22,417;25,360
8583,000;3,314;0,776;-35,209;1,664;9,633;5,583;37,698;5,274;-0,237;-2,721;0,000;39,300;40,000;9,683;1,793;11,551;10,438;11,307;10,666;-3,128;27,823;0,000;281,640;Inf;295,000;295,000;10,916;2,914;22,411;25,289
8583,500;3,314;0,776;-35,209;1,664;9,633;5,583;37,698;5,274;-0,237;-2,721;0,000;39,300;40,000;9,683;1,793;11,276;10,275;11,212;10,470;-3,128;27,823;0,000;281,740;Inf;295,000;295,000;10,991;2,921;22,443;25,278
8584,000;3,314;0,776;-35,209;1,664;9,633;5,583;37,698;5,274;-0,237;-2,721;0,000;39,300;40,000;9,683;1,793;11,080;10,073;11,002;10,187;-3,128;27,823;0,000;281,740;Inf;295,000;295,000;10,808;2,927;22,415;25,202
8584,500;3,314;0,776;-35,209;1,664;9,633;5,583;37,698;5,274;-0,237;-2,721;0,000;39,300;40,000;9,683;1,793;11,020;10,110;11,009;10,344;-3,128;27,823;0,000;280,840;Inf;295,000;295,000;10,585;2,934;22,414;25,162
8585,000;3,314;0,776;-35,209;1,664;9,633;5,574;37,738;5,268;-0,217;-2,720;0,000;39,337;40,070;9,683;1,793;11,258;10,566;11,197;10,801;-3,123;27,815;0,000;280,840;Inf;295,000;295,000;10,621;2,940;22,426;25,103
8585,500;3,314;0,776;-35,209;1,664;9,633;5,574;37,738;5,268;-0,217;-2,720;0,000;39,300;40,100;9,683;1,793;11,633;10,773;11,396;10,980;-3,123;27,815;0,000;281,540;Inf;295,000;295,000;10,956;2,946;22,427;25,104
8586,000;3,132;0,735;-35,209;1,720;9,618;5,574;37,738;5,268;-0,217;-2,720;0,000;39,300;40,100;9,653;1,791;11,717;10,619;11,462;10,852;-3,123;27,815;0,000;281,540;Inf;295,000;295,000;11,196;2,952;22,414;25,049
8586,500;3,132;0,735;-35,209;1,720;9,618;5,574;37,738;5,268;-0,217;-2,720;0,000;39,300;40,100;9,653;1,791;11,064;10,141;11,130;10,365;-3,123;27,815;0,000;280,940;Inf;295,000;295,000;11,162;2,955;22,410;25,084
8587,000;3,132;0,735;-35,209;1,720;9,618;5,574;37,738;5,268;-0,217;-2,720;0,000;39,300;40,100;9,653;1,791;11,321;10,357;11,263;10,766;-3,123;27,815;0,000;280,940;Inf;295,000;295,000;10,675;2,958;22,398;25,034
8587,500;3,132;0,735;-35,209;1,720;9,618;5,574;37,738;5,268;-0,217;-2,720;0,000;39,300;40,100;9,653;1,791;11,692;10,954;11,576;11,227;-3,123;27,815;0,000;281,440;Inf;295,000;295,000;10,927;2,961;22,413;25,099
8588,000;3,132;0,735;-35,209;1,720;9,618;5,596;37,670;5,226;-0,219;-2,723;0,000;39,339;40,037;9,653;1,791;12,026;10,977;11,726;11,190;-3,117;27,815;0,000;281,440;Inf;295,000;295,000;11,362;2,963;22,412;25,088
8588,500;3,132;0,735;-35,209;1,720;9,618;5,596;37,670;5,226;-0,219;-2,723;0,000;39,300;40,000;9,653;1,791;11,713;10,703;11,616;10,935;-3,117;27,815;0,000;281,740;Inf;295,000;295,000;11,480;2,966;22,415;25,074
8589,000;2,568;0,712;-33,673;1,751;9,626;5,596;37,670;5,226;-0,219;-2,723;0,000;39,300;40,000;9,763;1,712;11,425;10,305;11,483;10,667;-3,117;27,815;0,000;281,740;Inf;295,000;295,000;11,242;2,969;22,405;25,107
8589,500;2,568;0,712;-33,673;1,751;9,626;5,596;37,670;5,226;-0,219;-2,723;0,000;39,300;40,000;9,763;1,712;11,357;10,104;11,377;10,456;-3,117;27,815;0,000;282,340;Inf;295,000;295,000;10,823;2,956;22,396;25,129
8590,000;2,568;0,712;-33,673;1,751;9,626;5,596;37,670;5,226;-0,219;-2,723;0,000;39,300;40,000;9,763;1,712;11,816;10,824;11,683;11,161;-3,117;27,815;0,000;282,340;Inf;295,000;295,000;10,823;2,956;22,399;25,133
8590,500;2,568;0,712;-33,673;1,751;9,626;5,596;37,670;5,226;-0,219;-2,723;0,000;39,300;40,000;9,763;1,712;11,990;10,748;11,811;11,204;-3,117;27,815;0,000;281,940;Inf;295,000;295,000;11,371;2,950;22,396;25,121
8591,000;2,568;0,712;-33,673;1,751;9,626;5,596;37,670;5,226;-0,219;-2,723;0,000;39,300;40,000;9,763;1,712;11,957;10,576;11,807;11,001;-3,117;27,815;0,000;281,940;Inf;295,000;295,000;11,438;2,943;22,398;25,148
8591,500;2,568;0,712;-33,673;1,751;9,626;5,587;37,668;5,241;-0,391;-2,716;0,000;39,338;40,057;9,763;1,712;11,717;10,352;11,678;10,716;-3,130;27,806;0,000;281,640;Inf;295,000;295,000;11,335;2,937;22,410;25,179
8592,000;2,568;0,712;-33,673;1,751;9,626;5,587;37,668;5,241;-0,391;-2,716;0,000;39,300;40,100;9,763;1,712;11,516;10,247;11,562;10,705;-3,130;27,806;0,000;281,640;Inf;295,000;295,000;11,116;2,931;22,404;25,220
8592,500;3,319;0,815;-35,209;1,721;9,608;5,587;37,668;5,241;-0,391;-2,716;0,000;39,300;40,100;9,599;1,829;11,713;10,490;11,676;11,029;-3,130;27,806;0,000;281,340;Inf;295,000;295,000;11,008;2,925;22,408;25,185
8593,000;3,319;0,815;-35,209;1,721;9,608;5,587;37,668;5,241;-0,391;-2,716;0,000;39,300;40,100;9,599;1,829;11,894;10,917;11,853;11,230;-3,130;27,806;0,000;281,340;Inf;295,000;295,000;11,227;2,932;22,391;25,240
8593,500;3,319;0,815;-35,209;1,721;9,608;5,587;37,668;5,241;-0,391;-2,716;0,000;39,300;40,100;9,599;1,829;11,793;10,585;11,825;10,964;-3,130;27,806;0,000;281,840;Inf;295,000;295,000;11,474;2,938;22,382;25,178
8594,000;3,319;0,815;-35,209;1,721;9,608;5,587;37,668;5,241;-0,391;-2,716;0,000;39,300;40,100;9,599;1,829;11,598;10,235;11,670;10,669;-3,130;27,806;0,000;281,840;Inf;295,000;295,000;11,292;2,944;22,394;25,196
8594,500;3,319;0,815;-35,209;1,721;9,608;5,605;37,714;5,301;-0,316;-2,703;0,000;39,338;40,045;9,599;1,829;11,432;10,235;11,579;10,676;-3,134;27,806;0,000;281,640;Inf;295,000;295,000;11,043;2,950;22,397;25,194
8595,000;3,319;0,815;-35,209;1,721;9,608;5,605;37,714;5,301;-0,316;-2,703;0,000;39,300;40,000;9,599;1,829;11,679;10,627;11,696;11,050;-3,134;27,806;0,000;281,640;Inf;295,000;295,000;10,980;2,956;22,409;25,177
8595,500;3,421;0,841;-35,209;1,763;9,700;5,605;37,714;5,301;-0,316;-2,703;0,000;39,300;40,000;9,663;1,639;12,059;10,931;11,923;11,404;-3,134;27,806;0,000;281,740;Inf;295,000;295,000;11,263;2,962;22,398;25,169
8596,000;3,421;0,841;-35,209;1,763;9,700;5,605;37,714;5,301;-0,316;-2,703;0,000;39,300;40,000;9,663;1,639;12,122;10,800;12,028;11,336;-3,134;27,806;0,000;281,740;Inf;295,000;295,000;11,579;2,970;22,399;25,265
8596,500;3,421;0,841;-35,209;1,763;9,700;5,605;37,714;5,301;-0,316;-2,703;0,000;39,300;40,000;9,663;1,639;11,960;10,452;11,895;10,885;-3,134;27,806;0,000;281,340;Inf;295,000;295,000;11,572;2,977;22,403;25,337
8597,000;3,421;0,841;-35,209;1,763;9,700;5,605;37,714;5,301;-0,316;-2,703;0,000;39,300;40,000;9,663;1,639;11,545;10,144;11,630;10,553;-3,134;27,806;0,000;281,340;Inf;295,000;295,000;11,298;2,985;22,382;25,342
8597,500;3,421;0,841;-35,209;1,763;9,700;5,605;37,714;5,301;-0,316;-2,703;0,000;39,300;40,000;9,663;1,639;11,748;10,526;11,718;11,059;-3,134;27,806;0,000;281,940;Inf;295,000;295,000;10,968;2,992;22,408;25,373
8598,000;3,421;0,841;-35,209;1,763;9,700;5,588;37,765;5,282;-0,272;-2,683;0,000;39,345;40,051;9,663;1,639;11,981;10,957;11,930;11,311;-3,134;27,807;0,000;281,940;Inf;295,000;295,000;11,263;2,999;22,410;25,403
8598,500;3,421;0,841;-35,209;1,763;9,700;5,588;37,765;5,282;-0,272;-2,683;0,000;39,300;40,100;9,663;1,639;12,139;10,848;12,027;11,301;-3,134;27,807;0,000;281,740;Inf;295,000;295,000;11,545;3,006;22,388;25,462
8599,000;2,651;0,724;-34,264;1,742;9,568;5,588;37,765;5,282;-0,272;-2,683;0,000;39,300;40,100;9,676;1,718;11,929;10,526;11,934;11,031;-3,134;27,807;0,000;281,740;Inf;295,000;295,000;11,579;3,012;22,405;25,412
8599,500;2,651;0,724;-34,264;1,742;9,568;5,588;37,765;5,282;-0,272;-2,683;0,000;39,300;40,100;9,676;1,718;11,731;10,239;11,787;10,716;-3,134;27,807;0,000;282,140;Inf;295,000;295,000;11,355;3,007;22,402;25,368
8600,000;2,651;0,724;-34,264;1,742;9,568;5,588;37,765;5,282;-0,272;-2,683;0,000;39,300;40,100;9,676;1,718;11,542;10,189;11,686;10,731;-3,134;27,807;0,000;282,140;Inf;295,000;295,000;11,119;3,001;22,373;25,207
8600,500;2,651;0,724;-34,264;1,742;9,568;5,588;37,765;5,282;-0,272;-2,683;0,000;39,300;40,100;9,676;1,718;11,800;10,589;11,804;11,129;-3,134;27,807;0,000;281,740;Inf;295,000;295,000;11,037;2,995;22,395;25,182
8601,000;2,651;0,724;-34,264;1,742;9,568;5,590;37,708;5,235;-0,256;-2,652;0,000;39,341;40,102;9,676;1,718;12,290;11,060;12,239;11,568;-3,131;27,802;0,000;281,740;Inf;295,000;295,000;11,330;2,989;22,382;25,130
8601,500;2,651;0,724;-34,264;1,742;9,568;5,590;37,708;5,235;-0,256;-2,652;0,000;39,300;40,100;9,676;1,718;12,149;10,573;12,141;11,161;-3,131;27,802;0,000;281,740;Inf;295,000;295,000;11,789;2,984;22,384;25,074
8602,000;2,420;0,624;-35,012;1,758;9,229;5,590;37,708;5,235;-0,256;-2,652;0,000;39,300;40,100;9,679;1,921;11,885;10,337;11,970;10,818;-3,131;27,802;0,000;281,740;Inf;295,000;295,000;11,506;2,978;22,394;25,119
8602,500;2,420;0,624;-35,012;1,758;9,229;5,590;37,708;5,235;-0,256;-2,652;0,000;39,300;40,100;9,679;1,921;11,617;10,184;11,802;10,735;-3,131;27,802;0,000;281,440;Inf;295,000;295,000;11,252;2,969;22,386;25,127
8603,000;2,420;0,624;-35,012;1,758;9,229;5,590;37,708;5,235;-0,256;-2,652;0,000;39,300;40,100;9,679;1,921;11,733;10,696;11,877;11,146;-3,131;27,802;0,000;281,440;Inf;295,000;295,000;11,085;2,960;22,396;25,078
8603,500;2,420;0,624;-35,012;1,758;9,229;5,590;37,708;5,235;-0,256;-2,652;0,000;39,300;40,100;9,679;1,921;12,244;11,032;12,106;11,459;-3,131;27,802;0,000;281,540;Inf;295,000;295,000;11,363;2,951;22,397;25,061
8604,000;2,420;0,624;-35,012;1,758;9,229;5,570;37,668;5,271;-0,228;-2,656;0,000;39,353;40,105;9,679;1,921;12,322;10,939;12,190;11,405;-3,128;27,796;0,000;281,540;Inf;295,000;295,000;11,710;2,943;22,382;25,068
8604,500;2,420;0,624;-35,012;1,758;9,229;5,570;37,668;5,271;-0,228;-2,656;0,000;39,400;40,100;9,679;1,921;12,056;10,607;12,098;11,122;-3,128;27,796;0,000;281,440;Inf;295,000;295,000;11,714;2,934;22,402;25,039
8605,000;2,420;0,624;-35,012;1,758;9,229;5,570;37,668;5,271;-0,228;-2,656;0,000;39,400;40,100;9,679;1,921;11,861;10,303;11,939;10,873;-3,128;27,796;0,000;281,440;Inf;295,000;295,000;11,471;2,926;22,395;25,022
8605,500;2,492;0,578;-35,209;1,711;9,631;5,570;37,668;5,271;-0,228;-2,656;0,000;39,400;40,100;9,600;1,834;11,991;10,711;12,035;11,289;-3,128;27,796;0,000;281,340;Inf;295,000;295,000;11,244;2,917;22,381;24,994
8606,000;2,492;0,578;-35,209;1,711;9,631;5,570;37,668;5,271;-0,228;-2,656;0,000;39,400;40,100;9,600;1,834;12,355;11,135;12,251;11,697;-3,128;27,796;0,000;281,340;Inf;295,000;295,000;11,507;2,910;22,384;24,926
8606,500;2,492;0,578;-35,209;1,711;9,631;5,570;37,668;5,271;-0,228;-2,656;0,000;39,400;40,100;9,600;1,834;12,553;11,373;12,474;11,904;-3,128;27,796;0,000;280,940;Inf;295,000;295,000;11,859;2,904;22,383;24,873
8607,000;2,492;0,578;-35,209;1,711;9,631;5,570;37,668;5,271;-0,228;-2,656;0,000;39,400;40,100;9,600;1,834;12,627;10,914;12,592;11,687;-3,128;27,796;0,000;280,940;Inf;295,000;295,000;12,076;2,897;22,394;24,850
8607,500;2,492;0,578;-35,209;1,711;9,631;5,596;37,671;5,263;-0,267;-2,670;0,000;39,355;40,094;9,600;1,834;12,520;10,404;12,538;11,181;-3,126;27,788;0,000;281,040;Inf;295,000;295,000;11,955;2,890;22,413;24,864
8608,000;2,492;0,578;-35,209;1,711;9,631;5,596;37,671;5,263;-0,267;-2,670;0,000;39,400;40,100;9,600;1,834;12,408;10,797;12,483;11,489;-3,126;27,788;0,000;281,040;Inf;295,000;295,000;11,661;2,884;22,419;24,888
8608,500;3,273;0,839;-33,582;1,733;9,578;5,596;37,671;5,263;-0,267;-2,670;0,000;39,400;40,100;9,817;1,673;12,782;11,323;12,698;11,990;-3,126;27,788;0,000;280,540;Inf;295,000;295,000;11,794;2,877;22,411;24,941
8609,000;3,273;0,839;-33,582;1,733;9,578;5,596;37,671;5,263;-0,267;-2,670;0,000;39,400;40,100;9,817;1,673;12,844;11,248;12,832;11,949;-3,126;27,788;0,000;280,540;Inf;295,000;295,000;12,198;2,884;22,400;24,919
8609,500;3,273;0,839;-33,582;1,733;9,578;5,596;37,671;5,263;-0,267;-2,670;0,000;39,400;40,100;9,817;1,673;12,832;11,051;12,872;11,829;-3,126;27,788;0,000;280,240;Inf;295,000;295,000;12,218;2,890;22,432;24,947
8610,000;3,273;0,839;-33,582;1,733;9,578;5,596;37,671;5,263;-0,267;-2,670;0,000;39,400;40,100;9,817;1,673;12,784;10,651;12,831;11,595;-3,126;27,788;0,000;280,240;Inf;295,000;295,000;12,146;2,896;22,447;24,933
8610,500;3,273;0,839;-33,582;1,733;9,578;5,551;37,708;5,297;-0,500;-2,672;0,000;39,363;40,166;9,817;1,673;12,664;10,552;12,770;11,453;-3,127;27,781;0,000;280,240;Inf;295,000;295,000;11,965;2,903;22,429;24,928
8611,000;3,273;0,839;-33,582;1,733;9,578;5,551;37,708;5,297;-0,500;-2,672;0,000;39,400;40,200;9,817;1,673;12,646;10,993;12,767;11,681;-3,127;27,781;0,000;280,240;Inf;295,000;295,000;11,860;2,909;22,447;24,950
8611,500;3,273;0,839;-33,582;1,733;9,578;5,551;37,708;5,297;-0,500;-2,672;0,000;39,400;40,200;9,817;1,673;13,009;11,470;12,956;12,162;-3,127;27,781;0,000;280,840;Inf;295,000;295,000;12,022;2,915;22,445;24,971
8612,000;3,207;0,851;-34,027;1,708;9,551;5,551;37,708;5,297;-0,500;-2,672;0,000;39,400;40,200;9,773;1,603;13,208;11,115;13,153;11,990;-3,127;27,781;0,000;280,840;Inf;295,000;295,000;12,399;2,920;22,452;24,973
8612,500;3,207;0,851;-34,027;1,708;9,551;5,551;37,708;5,297;-0,500;-2,672;0,000;39,400;40,200;9,773;1,603;12,994;10,864;13,067;11,656;-3,127;27,781;0,000;280,940;Inf;295,000;295,000;12,366;2,925;22,452;24,958
8613,000;3,207;0,851;-34,027;1,708;9,551;5,551;37,708;5,297;-0,500;-2,672;0,000;39,400;40,200;9,773;1,603;12,642;10,820;12,911;11,591;-3,127;27,781;0,000;280,940;Inf;295,000;295,000;12,145;2,930;22,462;24,973
8613,500;3,207;0,851;-34,027;1,708;9,551;5,551;37,708;5,297;-0,500;-2,672;0,000;39,400;40,200;9,773;1,603;12,886;11,239;12,986;11,955;-3,127;27,781;0,000;280,840;Inf;295,000;295,000;11,991;2,934;22,471;24,965
8614,000;3,207;0,851;-34,027;1,708;9,551;5,559;37,725;5,236;-0,503;-2,676;0,000;39,371;40,221;9,773;1,603;13,213;11,674;13,179;12,437;-3,141;27,769;0,000;280,840;Inf;295,000;295,000;12,266;2,939;22,455;24,934
8614,500;3,207;0,851;-34,027;1,708;9,551;5,559;37,725;5,236;-0,503;-2,676;0,000;39,400;40,200;9,773;1,603;13,347;11,518;13,315;12,380;-3,141;27,769;0,000;280,340;Inf;295,000;295,000;12,626;2,943;22,469;24,922
8615,000;2,605;0,628;-35,145;1,686;9,607;5,559;37,725;5,236;-0,503;-2,676;0,000;39,400;40,200;9,707;1,781;13,317;11,135;13,301;12,097;-3,141;27,769;0,000;280,340;Inf;295,000;295,000;12,640;2,948;22,459;24,948
8615,500;2,605;0,628;-35,145;1,686;9,607;5,559;37,725;5,236;-0,503;-2,676;0,000;39,400;40,200;9,707;1,781;13,036;11,046;13,176;12,008;-3,141;27,769;0,000;280,940;Inf;295,000;295,000;12,463;2,942;22,469;24,917
8616,000;2,605;0,628;-35,145;1,686;9,607;5,559;37,725;5,236;-0,503;-2,676;0,000;39,400;40,200;9,707;1,781;13,266;11,707;13,317;12,404;-3,141;27,769;0,000;280,940;Inf;295,000;295,000;12,317;2,936;22,465;24,959
8616,500;2,605;0,628;-35,145;1,686;9,607;5,559;37,725;5,236;-0,503;-2,676;0,000;39,400;40,200;9,707;1,781;13,576;11,857;13,498;12,621;-3,141;27,769;0,000;281,240;Inf;295,000;295,000;12,674;2,931;22,477;24,961
8617,000;2,605;0,628;-35,145;1,686;9,607;5,539;37,652;5,240;-0,462;-2,684;0,000;39,376;40,194;9,707;1,781;13,672;11,607;13,569;12,481;-3,143;27,766;0,000;281,240;Inf;295,000;295,000;12,888;2,926;22,464;25,004
8617,500;2,605;0,628;-35,145;1,686;9,607;5,539;37,652;5,240;-0,462;-2,684;0,000;39,400;40,200;9,707;1,781;13,428;11,271;13,501;12,197;-3,143;27,766;0,000;280,940;Inf;295,000;295,000;12,832;2,920;22,467;25,060
8618,000;2,605;0,628;-35,145;1,686;9,607;5,539;37,652;5,240;-0,462;-2,684;0,000;39,400;40,200;9,707;1,781;13,164;10,924;13,343;11,843;-3,143;27,766;0,000;280,940;Inf;295,000;295,000;12,599;2,915;22,477;25,109
8618,500;1,699;0,502;-34,038;1,734;9,584;5,539;37,652;5,240;-0,462;-2,684;0,000;39,400;40,200;9,717;1,668;13,210;11,334;13,343;12,169;-3,143;27,766;0,000;281,240;Inf;295,000;295,000;12,318;2,910;22,483;25,201
8619,000;1,699;0,502;-34,038;1,734;9,584;5,539;37,652;5,240;-0,462;-2,684;0,000;39,400;40,200;9,717;1,668;13,684;11,834;13,607;12,584;-3,143;27,766;0,000;281,240;Inf;295,000;295,000;12,514;2,890;22,476;25,202
8619,500;1,699;0,502;-34,038;1,734;9,584;5,539;37,652;5,240;-0,462;-2,684;0,000;39,400;40,200;9,717;1,668;13,651;11,616;13,621;12,460;-3,143;27,766;0,000;280,340;Inf;295,000;295,000;12,927;2,871;22,487;25,160
8620,000;1,699;0,502;-34,038;1,734;9,584;5,539;37,652;5,240;-0,462;-2,684;0,000;39,400;40,200;9,717;1,668;13,545;11,476;13,599;12,344;-3,143;27,766;0,000;280,340;Inf;295,000;295,000;12,837;2,852;22,488;25,136
8620,500;1,699;0,502;-34,038;1,734;9,584;5,542;37,712;5,243;-0,386;-2,680;0,000;39,381;40,215;9,717;1,668;13,278;10,984;13,457;11,946;-3,141;27,756;0,000;280,940;Inf;295,000;295,000;12,741;2,833;22,489;25,155
8621,000;1,699;0,502;-34,038;1,734;9,584;5,542;37,712;5,243;-0,386;-2,680;0,000;39,400;40,200;9,717;1,668;13,274;11,255;13,409;12,218;-3,141;27,756;0,000;280,940;Inf;295,000;295,000;12,416;2,814;22,493;25,130
8621,500;2,991;0,734;-35,209;1,761;9,616;5,542;37,712;5,243;-0,386;-2,680;0,000;39,400;40,200;9,605;1,621;13,504;11,926;13,556;12,587;-3,141;27,756;0,000;281,140;Inf;295,000;295,000;12,539;2,796;22,511;25,191
8622,000;2,991;0,734;-35,209;1,761;9,616;5,542;37,712;5,243;-0,386;-2,680;0,000;39,400;40,200;9,605;1,621;13,760;11,942;13,675;12,704;-3,141;27,756;0,000;281,140;Inf;295,000;295,000;12,893;2,799;22,484;25,149
8622,500;2,991;0,734;-35,209;1,761;9,616;5,542;37,712;5,243;-0,386;-2,680;0,000;39,400;40,200;9,605;1,621;13,766;11,777;13,719;12,548;-3,141;27,756;0,000;281,140;Inf;295,000;295,000;13,020;2,802;22,509;25,123
8623,000;2,991;0,734;-35,209;1,761;9,616;5,542;37,712;5,243;-0,386;-2,680;0,000;39,400;40,200;9,605;1,621;13,393;11,338;13,570;12,195;-3,141;27,756;0,000;281,140;Inf;295,000;295,000;12,953;2,805;22,516;25,136
8623,500;2,991;0,734;-35,209;1,761;9,616;5,571;37,746;5,269;-0,345;-2,687;0,000;39,393;40,227;9,605;1,621;13,521;11,484;13,588;12,371;-3,139;27,750;0,000;280,840;Inf;295,000;295,000;12,624;2,808;22,503;25,126
8624,000;2,991;0,734;-35,209;1,761;9,616;5,571;37,746;5,269;-0,345;-2,687;0,000;39,400;40,200;9,605;1,621;13,622;11,852;13,660;12,668;-3,139;27,750;0,000;280,840;Inf;295,000;295,000;12,741;2,811;22,516;25,168
8624,500;2,991;0,734;-35,209;1,761;9,616;5,571;37,746;5,269;-0,345;-2,687;0,000;39,400;40,200;9,605;1,621;13,671;11,973;13,748;12,737;-3,139;27,750;0,000;281,340;Inf;295,000;295,000;12,951;2,814;22,505;25,241
8625,000;2,929;0,742;-34,301;1,681;9,567;5,571;37,746;5,269;-0,345;-2,687;0,000;39,400;40,200;9,727;1,732;13,690;11,704;13,785;12,550;-3,139;27,750;0,000;281,340;Inf;295,000;295,000;13,032;2,817;22,496;25,304
8625,500;2,929;0,742;-34,301;1,681;9,567;5,571;37,746;5,269;-0,345;-2,687;0,000;39,400;40,200;9,727;1,732;13,610;11,410;13,695;12,373;-3,139;27,750;0,000;280,540;Inf;295,000;295,000;12,932;2,819;22,479;25,299
8626,000;2,929;0,742;-34,301;1,681;9,567;5,571;37,746;5,269;-0,345;-2,687;0,000;39,400;40,200;9,727;1,732;13,479;11,480;13,651;12,343;-3,139;27,750;0,000;280,540;Inf;295,000;295,000;12,772;2,821;22,514;25,283
8626,500;2,929;0,742;-34,301;1,681;9,567;5,571;37,746;5,269;-0,345;-2,687;0,000;39,400;40,200;9,727;1,732;13,699;11,774;13,731;12,608;-3,139;27,750;0,000;281,340;Inf;295,000;295,000;12,738;2,822;22,498;25,312
8627,000;2,929;0,742;-34,301;1,681;9,567;5,605;37,728;5,287;-0,325;-2,683;0,000;39,415;40,253;9,727;1,732;13,770;11,731;13,774;12,648;-3,142;27,760;0,000;281,340;Inf;295,000;295,000;12,953;2,824;22,492;25,343
8627,500;2,929;0,742;-34,301;1,681;9,567;5,605;37,728;5,287;-0,325;-2,683;0,000;39,400;40,300;9,727;1,732;13,752;11,571;13,783;12,489;-3,142;27,760;0,000;279,940;Inf;295,000;295,000;12,981;2,826;22,479;25,375
8628,000;2,881;0,735;-34,729;1,730;9,534;5,605;37,728;5,287;-0,325;-2,683;0,000;39,400;40,300;9,752;1,782;13,630;11,315;13,711;12,256;-3,142;27,760;0,000;279,940;Inf;295,000;295,000;12,899;2,828;22,508;25,386
8628,500;2,881;0,735;-34,729;1,730;9,534;5,605;37,728;5,287;-0,325;-2,683;0,000;39,400;40,300;9,752;1,782;13,447;11,359;13,644;12,367;-3,142;27,760;0,000;281,440;Inf;295,000;295,000;12,728;2,828;22,512;25,353
8629,000;2,881;0,735;-34,729;1,730;9,534;5,605;37,728;5,287;-0,325;-2,683;0,000;39,400;40,300;9,752;1,782;13,633;11,883;13,743;12,700;-3,142;27,760;0,000;281,440;Inf;295,000;295,000;12,704;2,829;22,501;25,359
8629,500;2,881;0,735;-34,729;1,730;9,534;5,605;37,728;5,287;-0,325;-2,683;0,000;39,400;40,300;9,752;1,782;13,812;12,069;13,863;12,822;-3,142;27,760;0,000;279,740;Inf;295,000;295,000;12,990;2,830;22,480;25,379
8630,000;2,881;0,735;-34,729;1,730;9,534;5,594;37,711;5,261;-0,320;-2,687;0,000;39,421;40,283;9,752;1,782;13,812;11,727;13,890;12,600;-3,129;27,754;0,000;279,740;Inf;295,000;295,000;13,142;2,831;22,501;25,396
8630,500;2,881;0,735;-34,729;1,730;9,534;5,594;37,711;5,261;-0,320;-2,687;0,000;39,400;40,300;9,752;1,782;13,576;11,471;13,792;12,357;-3,129;27,754;0,000;281,340;Inf;295,000;295,000;13,007;2,832;22,500;25,439
8631,000;2,881;0,735;-34,729;1,730;9,534;5,594;37,711;5,261;-0,320;-2,687;0,000;39,400;40,300;9,752;1,782;13,640;11,642;13,774;12,470;-3,129;27,754;0,000;281,340;Inf;295,000;295,000;12,799;2,833;22,488;25,444
8631,500;2,834;0,721;-34,696;1,801;9,660;5,594;37,711;5,261;-0,320;-2,687;0,000;39,400;40,300;11,717;1,552;13,820;11,937;13,858;12,830;-3,129;27,754;0,000;279,540;Inf;295,000;295,000;12,881;2,833;22,484;25,454
8632,000;2,834;0,721;-34,696;1,801;9,660;5,594;37,711;5,261;-0,320;-2,687;0,000;39,400;40,300;11,717;1,552;13,929;12,125;13,980;12,983;-3,129;27,754;0,000;279,540;Inf;295,000;295,000;13,111;2,833;22,495;25,449
8632,500;2,834;0,721;-34,696;1,801;9,660;5,594;37,711;5,261;-0,320;-2,687;0,000;39,400;40,300;11,717;1,552;13,978;11,861;14,004;12,820;-3,129;27,754;0,000;281,540;Inf;295,000;295,000;13,254;2,833;22,500;25,484
8633,000;2,834;0,721;-34,696;1,801;9,660;5,594;37,711;5,261;-0,320;-2,687;0,000;39,400;40,300;11,717;1,552;13,795;11,634;13,938;12,604;-3,129;27,754;0,000;281,540;Inf;295,000;295,000;13,166;2,833;22,513;25,487
8633,500;2,834;0,721;-34,696;1,801;9,660;5,610;37,742;5,288;-0,287;-2,684;0,000;39,429;40,285;11,717;1,552;13,856;11,985;13,941;12,814;-3,134;27,747;0,000;281,740;Inf;295,000;295,000;12,993;2,833;22,499;25,500
8634,000;2,834;0,721;-34,696;1,801;9,660;5,610;37,742;5,288;-0,287;-2,684;0,000;39,400;40,300;11,717;1,552;14,020;12,079;14,058;12,994;-3,134;27,747;0,000;281,740;Inf;295,000;295,000;13,149;2,833;22,494;25,448
8634,500;3,070;0,698;-35,209;1,684;9,677;5,610;37,742;5,288;-0,287;-2,684;0,000;39,400;40,300;9,675;1,657;14,088;12,134;14,102;13,077;-3,134;27,747;0,000;281,640;Inf;295,000;295,000;13,288;2,833;22,502;25,400
8635,000;3,070;0,698;-35,209;1,684;9,677;5,610;37,742;5,288;-0,287;-2,684;0,000;39,400;40,300;9,675;1,657;14,111;11,967;14,150;12,916;-3,134;27,747;0,000;281,640;Inf;295,000;295,000;13,350;2,837;22,499;25,310
8635,500;3,070;0,698;-35,209;1,684;9,677;5,610;37,742;5,288;-0,287;-2,684;0,000;39,400;40,300;9,675;1,657;13,958;11,824;14,099;12,783;-3,134;27,747;0,000;281,840;Inf;295,000;295,000;13,286;2,841;22,505;25,203
8636,000;3,070;0,698;-35,209;1,684;9,677;5,610;37,742;5,288;-0,287;-2,684;0,000;39,400;40,300;9,675;1,657;13,884;11,922;14,072;12,780;-3,134;27,747;0,000;281,840;Inf;295,000;295,000;13,166;2,845;22,512;25,148
8636,500;3,070;0,698;-35,209;1,684;9,677;5,564;37,737;5,266;-0,256;-2,688;0,000;39,438;40,309;9,675;1,657;14,082;12,155;14,137;13,002;-3,122;27,748;0,000;281,540;Inf;295,000;295,000;13,164;2,849;22,514;25,117
8637,000;3,070;0,698;-35,209;1,684;9,677;5,564;37,737;5,266;-0,256;-2,688;0,000;39,400;40,300;9,675;1,657;14,143;11,939;14,209;12,943;-3,122;27,748;0,000;281,540;Inf;295,000;295,000;13,344;2,852;22,521;25,101
8637,500;2,893;0,658;-35,209;1,697;9,686;5,564;37,737;5,266;-0,256;-2,688;0,000;39,400;40,300;9,623;1,644;14,047;11,768;14,141;12,719;-3,122;27,748;0,000;281,240;Inf;295,000;295,000;13,308;2,856;22,515;25,046
8638,000;2,893;0,658;-35,209;1,697;9,686;5,564;37,737;5,266;-0,256;-2,688;0,000;39,400;40,300;9,623;1,644;13,888;11,670;14,081;12,649;-3,122;27,748;0,000;281,240;Inf;295,000;295,000;13,169;2,856;22,512;25,034
8638,500;2,893;0,658;-35,209;1,697;9,686;5,564;37,737;5,266;-0,256;-2,688;0,000;39,400;40,300;9,623;1,644;13,941;11,754;14,055;12,759;-3,122;27,748;0,000;281,440;Inf;295,000;295,000;13,072;2,857;22,516;24,981
8639,000;2,893;0,658;-35,209;1,697;9,686;5,564;37,737;5,266;-0,256;-2,688;0,000;39,400;40,300;9,623;1,644;13,962;12,186;14,112;12,935;-3,122;27,748;0,000;281,440;Inf;295,000;295,000;13,127;2,858;22,526;24,993
8639,500;2,893;0,658;-35,209;1,697;9,686;5,564;37,737;5,266;-0,256;-2,688;0,000;39,400;40,300;9,623;1,644;14,062;12,313;14,176;13,022;-3,122;27,748;0,000;281,640;Inf;295,000;295,000;13,299;2,858;22,510;25,058
8640,000;2,893;0,658;-35,209;1,697;9,686;5,578;37,726;5,254;-0,235;-2,690;0,000;39,446;40,332;9,623;1,644;14,071;12,097;14,200;12,918;-3,120;27,734;0,000;281,640;Inf;295,000;295,000;13,393;2,859;22,520;25,072
8640,500;2,893;0,658;-35,209;1,697;9,686;5,578;37,726;5,254;-0,235;-2,690;0,000;39,400;40,300;9,623;1,644;13,988;11,864;14,156;12,805;-3,120;27,734;0,000;281,340;Inf;295,000;295,000;13,322;2,859;22,530;24,996
8641,000;2,309;0,579;-35,044;1,761;9,560;5,578;37,726;5,254;-0,235;-2,690;0,000;39,400;40,300;9,619;1,798;13,851;11,919;14,027;12,761;-3,120;27,734;0,000;281,340;Inf;295,000;295,000;13,203;2,860;22,531;24,965
8641,500;2,309;0,579;-35,044;1,761;9,560;5,578;37,726;5,254;-0,235;-2,690;0,000;39,400;40,300;9,619;1,798;14,123;12,327;14,176;13,178;-3,120;27,734;0,000;280,940;Inf;295,000;295,000;13,140;2,851;22,529;24,959
8642,000;2,309;0,579;-35,044;1,761;9,560;5,578;37,726;5,254;-0,235;-2,690;0,000;39,400;40,300;9,619;1,798;14,260;12,260;14,282;13,191;-3,120;27,734;0,000;280,940;Inf;295,000;295,000;13,451;2,842;22,502;24,983
8642,500;2,309;0,579;-35,044;1,761;9,560;5,578;37,726;5,254;-0,235;-2,690;0,000;39,400;40,300;9,619;1,798;14,209;12,006;14,271;12,985;-3,120;27,734;0,000;280,940;Inf;295,000;295,000;13,498;2,833;22,531;24,928
8643,000;2,309;0,579;-35,044;1,761;9,560;5,572;37,727;5,279;-0,215;-2,694;0,000;39,443;40,376;9,619;1,798;14,095;11,759;14,204;12,729;-3,112;27,731;0,000;280,940;Inf;295,000;295,000;13,368;2,825;22,531;24,910
8643,500;2,309;0,579;-35,044;1,761;9,560;5,572;37,727;5,279;-0,215;-2,694;0,000;39,400;40,400;9,619;1,798;13,846;11,667;14,108;12,637;-3,112;27,731;0,000;280,540;Inf;295,000;295,000;13,197;2,816;22,530;24,885
8644,000;2,664;0,718;-34,501;1,708;9,588;5,572;37,727;5,279;-0,215;-2,694;0,000;39,400;40,400;9,710;1,785;13,966;12,091;14,146;12,934;-3,112;27,731;0,000;280,540;Inf;295,000;295,000;13,065;2,808;22,527;24,865
8644,500;2,664;0,718;-34,501;1,708;9,588;5,572;37,727;5,279;-0,215;-2,694;0,000;39,400;40,400;9,710;1,785;14,431;12,435;14,387;13,361;-3,112;27,731;0,000;281,640;Inf;295,000;295,000;13,284;2,806;22,519;24,973
8645,000;2,664;0,718;-34,501;1,708;9,588;5,572;37,727;5,279;-0,215;-2,694;0,000;39,400;40,400;9,710;1,785;14,338;12,031;14,380;13,000;-3,112;27,731;0,000;281,640;Inf;295,000;295,000;13,653;2,803;22,525;24,946
8645,500;2,664;0,718;-34,501;1,708;9,588;5,572;37,727;5,279;-0,215;-2,694;0,000;39,400;40,400;9,710;1,785;14,146;11,828;14,296;12,778;-3,112;27,731;0,000;280,840;Inf;295,000;295,000;13,437;2,801;22,534;24,941
8646,000;2,664;0,718;-34,501;1,708;9,588;5,572;37,727;5,279;-0,215;-2,694;0,000;39,400;40,400;9,710;1,785;13,859;11,664;14,160;12,664;-3,112;27,731;0,000;280,840;Inf;295,000;295,000;13,262;2,799;22,526;24,918
8646,500;2,664;0,718;-34,501;1,708;9,588;5,581;37,762;5,292;-0,180;-2,692;0,000;39,453;40,328;9,710;1,785;14,135;12,085;14,228;13,021;-3,105;27,725;0,000;281,140;Inf;295,000;295,000;13,087;2,796;22,505;24,941
8647,000;2,664;0,718;-34,501;1,708;9,588;5,581;37,762;5,292;-0,180;-2,692;0,000;39,500;40,300;9,710;1,785;14,189;12,506;14,319;13,229;-3,105;27,725;0,000;281,140;Inf;295,000;295,000;13,367;2,794;22,532;24,951
8647,500;2,549;0,673;-34,360;1,742;9,608;5,581;37,762;5,292;-0,180;-2,692;0,000;39,500;40,300;9,668;1,604;14,321;12,604;14,400;13,335;-3,105;27,725;0,000;280,340;Inf;295,000;295,000;13,561;2,792;22,507;24,904
8648,000;2,549;0,673;-34,360;1,742;9,608;5,581;37,762;5,292;-0,180;-2,692;0,000;39,500;40,300;9,668;1,604;14,181;11,837;14,330;12,874;-3,105;27,725;0,000;280,340;Inf;295,000;295,000;13,665;2,788;22,514;24,869
8648,500;2,549;0,673;-34,360;1,742;9,608;5,581;37,762;5,292;-0,180;-2,692;0,000;39,500;40,300;9,668;1,604;14,110;12,179;14,328;13,049;-3,105;27,725;0,000;280,940;Inf;295,000;295,000;13,306;2,784;22,505;24,910
8649,000;2,549;0,673;-34,360;1,742;9,608;5,581;37,762;5,292;-0,180;-2,692;0,000;39,500;40,300;9,668;1,604;14,280;12,402;14,354;13,221;-3,105;27,725;0,000;280,940;Inf;295,000;295,000;13,417;2,780;22,513;24,949
8649,500;2,549;0,673;-34,360;1,742;9,608;5,584;37,724;5,260;-0,184;-2,693;0,000;39,444;40,338;9,668;1,604;14,463;12,677;14,504;13,534;-3,121;27,718;0,000;280,240;Inf;295,000;295,000;13,564;2,777;22,513;24,951
8650,000;2,549;0,673;-34,360;1,742;9,608;5,584;37,724;5,260;-0,184;-2,693;0,000;39,400;40,300;9,668;1,604;14,505;12,461;14,540;13,405;-3,121;27,718;0,000;280,240;Inf;295,000;295,000;13,795;2,773;22,502;24,962
8650,500;2,913;0,748;-34,627;1,732;9,557;5,584;37,724;5,260;-0,184;-2,693;0,000;39,400;40,300;9,708;1,779;14,389;12,074;14,485;13,065;-3,121;27,718;0,000;280,840;Inf;295,000;295,000;13,728;2,769;22,489;25,152
8651,000;2,913;0,748;-34,627;1,732;9,557;5,584;37,724;5,260;-0,184;-2,693;0,000;39,400;40,300;9,708;1,779;14,254;11,843;14,392;12,871;-3,121;27,718;0,000;280,840;Inf;295,000;295,000;13,503;2,772;22,505;25,233
8651,500;2,913;0,748;-34,627;1,732;9,557;5,584;37,724;5,260;-0,184;-2,693;0,000;39,400;40,300;9,708;1,779;14,166;12,148;14,364;13,092;-3,121;27,718;0,000;279,440;Inf;295,000;295,000;13,340;2,774;22,484;25,276
8652,000;2,913;0,748;-34,627;1,732;9,557;5,584;37,724;5,260;-0,184;-2,693;0,000;39,400;40,300;9,708;1,779;14,625;12,734;14,596;13,557;-3,121;27,718;0,000;279,440;Inf;295,000;295,000;13,442;2,776;22,496;25,269
8652,500;2,913;0,748;-34,627;1,732;9,557;5,584;37,724;5,260;-0,184;-2,693;0,000;39,400;40,300;9,708;1,779;14,628;12,535;14,647;13,412;-3,121;27,718;0,000;280,340;Inf;295,000;295,000;13,878;2,778;22,490;25,247
8653,000;2,913;0,748;-34,627;1,732;9,557;5,597;37,692;5,282;-0,156;-2,682;0,000;39,464;40,410;9,708;1,779;14,384;12,190;14,527;13,122;-3,104;27,726;0,000;280,340;Inf;295,000;295,000;13,806;2,781;22,495;25,194
8653,500;2,913;0,748;-34,627;1,732;9,557;5,597;37,692;5,282;-0,156;-2,682;0,000;39,500;40,400;9,708;1,779;14,116;11,929;14,401;12,887;-3,104;27,726;0,000;278,940;Inf;295,000;295,000;13,556;2,783;22,499;25,215
8654,000;3,007;0,755;-34,915;1,724;9,602;5,597;37,692;5,282;-0,156;-2,682;0,000;39,500;40,400;9,682;1,790;14,298;12,314;14,432;13,216;-3,104;27,726;0,000;278,940;Inf;295,000;295,000;13,333;2,785;22,499;25,173
8654,500;3,007;0,755;-34,915;1,724;9,602;5,597;37,692;5,282;-0,156;-2,682;0,000;39,500;40,400;9,682;1,790;14,479;12,761;14,546;13,545;-3,104;27,726;0,000;280,640;Inf;295,000;295,000;13,565;2,789;22,505;25,144
8655,000;3,007;0,755;-34,915;1,724;9,602;5,597;37,692;5,282;-0,156;-2,682;0,000;39,500;40,400;9,682;1,790;14,691;13,009;14,693;13,735;-3,104;27,726;0,000;280,640;Inf;295,000;295,000;13,833;2,792;22,492;25,100
8655,500;3,007;0,755;-34,915;1,724;9,602;5,597;37,692;5,282;-0,156;-2,682;0,000;39,500;40,400;9,682;1,790;14,418;12,119;14,601;13,136;-3,104;27,726;0,000;280,340;Inf;295,000;295,000;14,032;2,796;22,497;25,110
8656,000;3,007;0,755;-34,915;1,724;9,602;5,563;37,717;5,275;-0,118;-2,676;0,000;39,462;40,350;9,682;1,790;14,225;12,004;14,466;12,982;-3,107;27,713;0,000;280,340;Inf;295,000;295,000;13,568;2,799;22,485;25,013
8656,500;3,007;0,755;-34,915;1,724;9,602;5,563;37,717;5,275;-0,118;-2,676;0,000;39,500;40,400;9,682;1,790;14,284;12,538;14,508;13,307;-3,107;27,713;0,000;280,340;Inf;295,000;295,000;13,419;2,803;22,511;24,950
8657,000;2,827;0,766;-33,903;1,740;9,632;5,563;37,717;5,275;-0,118;-2,676;0,000;39,500;40,400;9,713;1,595;14,589;12,896;14,625;13,649;-3,107;27,713;0,000;280,340;Inf;295,000;295,000;13,659;2,806;22,498;24,903
8657,500;2,827;0,766;-33,903;1,740;9,632;5,563;37,717;5,275;-0,118;-2,676;0,000;39,500;40,400;9,713;1,595;14,785;12,829;14,774;13,696;-3,107;27,713;0,000;280,140;Inf;295,000;295,000;13,940;2,806;22,516;24,888
8658,000;2,827;0,766;-33,903;1,740;9,632;5,563;37,717;5,275;-0,118;-2,676;0,000;39,500;40,400;9,713;1,595;14,751;12,609;14,769;13,493;-3,107;27,713;0,000;280,140;Inf;295,000;295,000;14,021;2,807;22,495;24,860
8658,500;2,827;0,766;-33,903;1,740;9,632;5,563;37,717;5,275;-0,118;-2,676;0,000;39,500;40,400;9,713;1,595;14,527;12,352;14,666;13,287;-3,107;27,713;0,000;281,240;Inf;295,000;295,000;13,905;2,807;22,501;24,802
8659,000;2,827;0,766;-33,903;1,740;9,632;5,563;37,717;5,275;-0,118;-2,676;0,000;39,500;40,400;9,713;1,595;14,550;12,474;14,631;13,416;-3,107;27,713;0,000;281,240;Inf;295,000;295,000;13,708;2,807;22,488;24,756
8659,500;2,827;0,766;-33,903;1,740;9,632;5,598;37,766;5,310;-0,061;-2,675;0,000;39,468;40,410;9,713;1,595;14,687;13,200;14,767;13,863;-3,095;27,724;0,000;279,840;Inf;295,000;295,000;13,768;2,808;22,502;24,799
8660,000;2,827;0,766;-33,903;1,740;9,632;5,598;37,766;5,310;-0,061;-2,675;0,000;39,500;40,400;9,713;1,595;14,950;13,126;14,920;13,928;-3,095;27,724;0,000;279,840;Inf;295,000;295,000;14,129;2,808;22,501;24,826
8660,500;2,686;0,724;-34,256;1,738;9,592;5,598;37,766;5,310;-0,061;-2,675;0,000;39,500;40,400;9,676;1,544;14,860;12,812;14,931;13,726;-3,095;27,724;0,000;281,340;Inf;295,000;295,000;14,231;2,808;22,507;24,832
8661,000;2,686;0,724;-34,256;1,738;9,592;5,598;37,766;5,310;-0,061;-2,675;0,000;39,500;40,400;9,676;1,544;14,581;12,269;14,774;13,305;-3,095;27,724;0,000;281,340;Inf;295,000;295,000;14,082;2,806;22,508;24,811
8661,500;2,686;0,724;-34,256;1,738;9,592;5,598;37,766;5,310;-0,061;-2,675;0,000;39,500;40,400;9,676;1,544;14,474;12,421;14,710;13,352;-3,095;27,724;0,000;279,940;Inf;295,000;295,000;13,732;2,804;22,505;24,886
8662,000;2,686;0,724;-34,256;1,738;9,592;5,598;37,766;5,310;-0,061;-2,675;0,000;39,500;40,400;9,676;1,544;14,573;12,901;14,748;13,625;-3,095;27,724;0,000;279,940;Inf;295,000;295,000;13,739;2,802;22,495;24,827
8662,500;2,686;0,724;-34,256;1,738;9,592;5,578;37,720;5,256;-0,054;-2,684;0,000;39,462;40,333;9,676;1,544;15,030;13,054;15,009;13,997;-3,096;27,714;0,000;281,240;Inf;295,000;295,000;13,962;2,800;22,509;24,799
8663,000;2,686;0,724;-34,256;1,738;9,592;5,578;37,720;5,256;-0,054;-2,684;0,000;39,500;40,300;9,676;1,544;14,936;12,743;14,996;13,684;-3,096;27,714;0,000;281,240;Inf;295,000;295,000;14,272;2,798;22,505;24,790
8663,500;1,994;0,548;-33,404;1,695;9,606;5,578;37,720;5,256;-0,054;-2,684;0,000;39,500;40,300;9,805;1,708;14,634;12,352;14,854;13,366;-3,096;27,714;0,000;278,840;Inf;295,000;295,000;14,090;2,797;22,518;24,864
8664,000;1,994;0,548;-33,404;1,695;9,606;5,578;37,720;5,256;-0,054;-2,684;0,000;39,500;40,300;9,805;1,708;14,591;12,696;14,823;13,545;-3,096;27,714;0,000;278,840;Inf;295,000;295,000;13,802;2,783;22,503;24,878
8664,500;1,994;0,548;-33,404;1,695;9,606;5,578;37,720;5,256;-0,054;-2,684;0,000;39,500;40,300;9,805;1,708;14,818;13,298;14,953;13,988;-3,096;27,714;0,000;280,940;Inf;295,000;295,000;13,914;2,771;22,519;24,889
8665,000;1,994;0,548;-33,404;1,695;9,606;5,578;37,720;5,256;-0,054;-2,684;0,000;39,500;40,300;9,805;1,708;15,173;13,459;15,120;14,250;-3,096;27,714;0,000;280,940;Inf;295,000;295,000;14,264;2,758;22,506;24,902
8665,500;1,994;0,548;-33,404;1,695;9,606;5,584;37,651;5,281;-0,026;-2,691;0,000;39,459;40,302;9,805;1,708;15,213;13,118;15,174;14,042;-3,105;27,715;0,000;278,340;Inf;295,000;295,000;14,501;2,745;22,515;24,936
8666,000;1,994;0,548;-33,404;1,695;9,606;5,584;37,651;5,281;-0,026;-2,691;0,000;39,500;40,300;9,805;1,708;15,014;12,733;15,099;13,706;-3,105;27,715;0,000;278,340;Inf;295,000;295,000;14,387;2,733;22,514;24,979
8666,500;1,994;0,548;-33,404;1,695;9,606;5,584;37,651;5,281;-0,026;-2,691;0,000;39,500;40,300;9,805;1,708;14,518;12,531;14,804;13,465;-3,105;27,715;0,000;281,240;Inf;295,000;295,000;14,138;2,721;22,498;25,017
8667,000;3,024;0,762;-34,937;1,702;9,594;5,584;37,651;5,281;-0,026;-2,691;0,000;39,500;40,300;9,629;1,800;14,832;13,342;14,947;13,982;-3,105;27,715;0,000;281,240;Inf;295,000;295,000;13,829;2,709;22,521;25,013
8667,500;3,024;0,762;-34,937;1,702;9,594;5,584;37,651;5,281;-0,026;-2,691;0,000;39,500;40,300;9,629;1,800;15,116;13,511;15,135;14,190;-3,105;27,715;0,000;278,440;Inf;295,000;295,000;14,276;2,714;22,499;24,986
8668,000;3,024;0,762;-34,937;1,702;9,594;5,584;37,651;5,281;-0,026;-2,691;0,000;39,500;40,300;9,629;1,800;15,165;13,255;15,186;14,065;-3,105;27,715;0,000;278,440;Inf;295,000;295,000;14,488;2,719;22,511;24,964
8668,500;3,024;0,762;-34,937;1,702;9,594;5,584;37,651;5,281;-0,026;-2,691;0,000;39,500;40,300;9,629;1,800;14,872;12,795;15,104;13,736;-3,105;27,715;0,000;280,940;Inf;295,000;295,000;14,418;2,724;22,500;24,968
8669,000;3,024;0,762;-34,937;1,702;9,594;5,610;37,729;5,300;0,043;-2,683;0,000;39,469;40,308;9,629;1,800;14,741;12,456;14,961;13,379;-3,099;27,707;0,000;280,940;Inf;295,000;295,000;14,127;2,729;22,521;25,057
8669,500;3,024;0,762;-34,937;1,702;9,594;5,610;37,729;5,300;0,043;-2,683;0,000;39,500;40,300;9,629;1,800;14,603;12,608;14,883;13,489;-3,099;27,707;0,000;279,640;Inf;295,000;295,000;13,884;2,734;22,523;25,102
8670,000;3,503;0,868;-35,209;1,728;9,601;5,610;37,729;5,300;0,043;-2,683;0,000;39,500;40,300;9,556;1,596;15,145;13,625;15,174;14,290;-3,099;27,707;0,000;279,640;Inf;295,000;295,000;13,896;2,739;22,480;25,097
8670,500;3,503;0,868;-35,209;1,728;9,601;5,610;37,729;5,300;0,043;-2,683;0,000;39,500;40,300;9,556;1,596;15,237;13,351;15,253;14,158;-3,099;27,707;0,000;280,940;Inf;295,000;295,000;14,558;2,751;22,502;25,113
8671,000;3,503;0,868;-35,209;1,728;9,601;5,610;37,729;5,300;0,043;-2,683;0,000;39,500;40,300;9,556;1,596;14,911;12,778;15,125;13,730;-3,099;27,707;0,000;280,940;Inf;295,000;295,000;14,500;2,763;22,504;25,119
