t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8671,500;3,503;0,868;-35,209;1,728;9,601;5,610;37,729;5,300;0,043;-2,683;0,000;39,500;40,300;9,556;1,596;14,672;12,436;14,977;13,439;-3,099;27,707;0,000;278,240;Inf;295,000;295,000;14,136;2,776;22,489;25,240
8672,000;3,503;0,868;-35,209;1,728;9,601;5,586;37,779;5,304;0,105;-2,684;0,000;39,452;40,278;9,556;1,596;14,697;12,858;14,947;13,750;-3,099;27,700;0,000;278,240;Inf;295,000;295,000;13,881;2,788;22,494;25,347
8672,500;3,503;0,868;-35,209;1,728;9,601;5,586;37,779;5,304;0,105;-2,684;0,000;39,500;40,300;9,556;1,596;15,019;13,466;15,122;14,123;-3,099;27,700;0,000;280,640;Inf;295,000;295,000;14,063;2,799;22,476;25,541
8673,000;3,503;0,868;-35,209;1,728;9,601;5,586;37,779;5,304;0,105;-2,684;0,000;39,500;40,300;9,556;1,596;15,234;13,472;15,246;14,210;-3,099;27,700;0,000;280,640;Inf;295,000;295,000;14,432;2,811;22,495;25,606
8673,500;2,532;0,682;-33,271;1,748;9,617;5,586;37,779;5,304;0,105;-2,684;0,000;39,500;40,300;9,848;1,612;15,098;13,138;15,261;14,015;-3,099;27,700;0,000;279,640;Inf;295,000;295,000;14,540;2,822;22,485;25,580
8674,000;2,532;0,682;-33,271;1,748;9,617;5,586;37,779;5,304;0,105;-2,684;0,000;39,500;40,300;9,848;1,612;14,899;12,674;15,133;13,700;-3,099;27,700;0,000;279,640;Inf;295,000;295,000;14,378;2,817;22,486;25,552
8674,500;2,532;0,682;-33,271;1,748;9,617;5,586;37,779;5,304;0,105;-2,684;0,000;39,500;40,300;9,848;1,612;14,956;13,004;15,116;13,929;-3,099;27,700;0,000;280,240;Inf;295,000;295,000;14,101;2,813;22,488;25,472
8675,000;2,532;0,682;-33,271;1,748;9,617;5,586;37,779;5,304;0,105;-2,684;0,000;39,500;40,300;9,848;1,612;15,037;13,462;15,227;14,167;-3,099;27,700;0,000;280,240;Inf;295,000;295,000;14,251;2,808;22,476;25,418
8675,500;2,532;0,682;-33,271;1,748;9,617;5,606;37,731;5,313;0,150;-2,686;0,000;39,467;40,292;9,848;1,612;15,252;13,589;15,322;14,282;-3,100;27,703;0,000;278,840;Inf;295,000;295,000;14,473;2,804;22,487;25,365
8676,000;2,532;0,682;-33,271;1,748;9,617;5,606;37,731;5,313;0,150;-2,686;0,000;39,500;40,300;9,848;1,612;15,248;13,335;15,345;14,194;-3,100;27,703;0,000;278,840;Inf;295,000;295,000;14,611;2,799;22,481;25,425
8676,500;2,690;0,680;-34,723;1,684;9,566;5,606;37,731;5,313;0,150;-2,686;0,000;39,500;40,300;9,712;1,787;15,103;13,088;15,291;13,942;-3,100;27,703;0,000;280,840;Inf;295,000;295,000;14,531;2,795;22,467;25,417
8677,000;2,690;0,680;-34,723;1,684;9,566;5,606;37,731;5,313;0,150;-2,686;0,000;39,500;40,300;9,712;1,787;14,819;12,835;15,152;13,741;-3,100;27,703;0,000;280,840;Inf;295,000;295,000;14,356;2,793;22,486;25,289
8677,500;2,690;0,680;-34,723;1,684;9,566;5,606;37,731;5,313;0,150;-2,686;0,000;39,500;40,300;9,712;1,787;15,220;13,529;15,310;14,332;-3,100;27,703;0,000;278,440;Inf;295,000;295,000;14,137;2,791;22,496;25,173
8678,000;2,690;0,680;-34,723;1,684;9,566;5,606;37,731;5,313;0,150;-2,686;0,000;39,500;40,300;9,712;1,787;15,270;13,596;15,386;14,378;-3,100;27,703;0,000;278,440;Inf;295,000;295,000;14,598;2,790;22,493;25,086
8678,500;2,690;0,680;-34,723;1,684;9,566;5,597;37,706;5,284;0,181;-2,690;0,000;39,453;40,295;9,712;1,787;15,221;13,007;15,365;14,014;-3,108;27,693;0,000;280,640;Inf;295,000;295,000;14,657;2,788;22,486;25,005
8679,000;2,690;0,680;-34,723;1,684;9,566;5,597;37,706;5,284;0,181;-2,690;0,000;39,500;40,300;9,712;1,787;15,088;12,886;15,274;13,831;-3,108;27,693;0,000;280,640;Inf;295,000;295,000;14,402;2,786;22,501;24,915
8679,500;2,690;0,680;-34,723;1,684;9,566;5,597;37,706;5,284;0,181;-2,690;0,000;39,500;40,300;9,712;1,787;14,798;12,759;15,140;13,687;-3,108;27,693;0,000;279,240;Inf;295,000;295,000;14,270;2,783;22,512;24,812
8680,000;3,048;0,762;-35,209;1,727;9,560;5,597;37,706;5,284;0,181;-2,690;0,000;39,500;40,300;9,674;1,769;14,978;13,114;15,194;13,994;-3,108;27,693;0,000;279,240;Inf;295,000;295,000;14,096;2,783;22,506;24,807
8680,500;3,048;0,762;-35,209;1,727;9,560;5,597;37,706;5,284;0,181;-2,690;0,000;39,500;40,300;9,674;1,769;15,256;13,455;15,312;14,334;-3,108;27,693;0,000;280,940;Inf;295,000;295,000;14,320;2,788;22,519;24,783
8681,000;3,048;0,762;-35,209;1,727;9,560;5,597;37,706;5,284;0,181;-2,690;0,000;39,500;40,300;9,674;1,769;15,240;13,123;15,374;14,072;-3,108;27,693;0,000;280,940;Inf;295,000;295,000;14,589;2,792;22,504;24,718
8681,500;3,048;0,762;-35,209;1,727;9,560;5,597;37,706;5,284;0,181;-2,690;0,000;39,500;40,300;9,674;1,769;15,086;12,889;15,279;13,835;-3,108;27,693;0,000;279,540;Inf;295,000;295,000;14,452;2,796;22,509;24,729
8682,000;3,048;0,762;-35,209;1,727;9,560;5,615;37,716;5,296;0,238;-2,696;0,000;39,437;40,247;9,674;1,769;14,924;12,879;15,209;13,860;-3,098;27,698;0,000;279,540;Inf;295,000;295,000;14,272;2,800;22,498;24,726
8682,500;3,048;0,762;-35,209;1,727;9,560;5,615;37,716;5,296;0,238;-2,696;0,000;39,400;40,200;9,674;1,769;15,068;13,313;15,264;14,122;-3,098;27,698;0,000;280,740;Inf;295,000;295,000;14,218;2,804;22,509;24,720
8683,000;3,313;0,766;-35,209;1,687;9,692;5,615;37,716;5,296;0,238;-2,696;0,000;39,400;40,200;9,633;1,581;15,282;13,586;15,365;14,422;-3,098;27,698;0,000;280,740;Inf;295,000;295,000;14,442;2,808;22,520;24,690
8683,500;3,313;0,766;-35,209;1,687;9,692;5,615;37,716;5,296;0,238;-2,696;0,000;39,400;40,200;9,633;1,581;15,398;13,586;15,485;14,481;-3,098;27,698;0,000;279,740;Inf;295,000;295,000;14,664;2,817;22,516;24,793
8684,000;3,313;0,766;-35,209;1,687;9,692;5,615;37,716;5,296;0,238;-2,696;0,000;39,400;40,200;9,633;1,581;15,315;13,072;15,452;14,105;-3,098;27,698;0,000;279,740;Inf;295,000;295,000;14,738;2,825;22,500;24,794
8684,500;3,313;0,766;-35,209;1,687;9,692;5,615;37,716;5,296;0,238;-2,696;0,000;39,400;40,200;9,633;1,581;14,893;12,797;15,214;13,772;-3,098;27,698;0,000;280,940;Inf;295,000;295,000;14,486;2,833;22,507;24,749
8685,000;3,313;0,766;-35,209;1,687;9,692;5,559;37,760;5,311;0,287;-2,699;0,000;39,431;40,207;9,633;1,581;14,977;13,232;15,238;14,117;-3,117;27,691;0,000;280,940;Inf;295,000;295,000;14,169;2,841;22,503;24,666
8685,500;3,313;0,766;-35,209;1,687;9,692;5,559;37,760;5,311;0,287;-2,699;0,000;39,400;40,200;9,633;1,581;15,290;13,603;15,392;14,334;-3,117;27,691;0,000;279,140;Inf;295,000;295,000;14,391;2,848;22,498;24,653
8686,000;3,313;0,766;-35,209;1,687;9,692;5,559;37,760;5,311;0,287;-2,699;0,000;39,400;40,200;9,633;1,581;15,382;13,546;15,459;14,322;-3,117;27,691;0,000;279,140;Inf;295,000;295,000;14,655;2,856;22,512;24,639
8686,500;2,547;0,638;-34,320;1,693;9,583;5,559;37,760;5,311;0,287;-2,699;0,000;39,400;40,200;9,827;2,559;15,186;13,217;15,415;14,135;-3,117;27,691;0,000;280,840;Inf;295,000;295,000;14,677;2,863;22,500;24,648
8687,000;2,547;0,638;-34,320;1,693;9,583;5,559;37,760;5,311;0,287;-2,699;0,000;39,400;40,200;9,827;2,559;15,054;12,994;15,306;13,937;-3,117;27,691;0,000;280,840;Inf;295,000;295,000;14,488;2,858;22,513;24,758
8687,500;2,547;0,638;-34,320;1,693;9,583;5,559;37,760;5,311;0,287;-2,699;0,000;39,400;40,200;9,827;2,559;14,999;13,113;15,274;13,953;-3,117;27,691;0,000;280,140;Inf;295,000;295,000;14,323;2,853;22,509;24,753
8688,000;2,547;0,638;-34,320;1,693;9,583;5,559;37,760;5,311;0,287;-2,699;0,000;39,400;40,200;9,827;2,559;15,182;13,417;15,341;14,269;-3,117;27,691;0,000;280,140;Inf;295,000;295,000;14,335;2,848;22,522;24,694
8688,500;2,547;0,638;-34,320;1,693;9,583;5,616;37,729;5,322;0,305;-2,700;0,000;39,427;40,244;9,827;2,559;15,283;13,359;15,375;14,291;-3,119;27,685;0,000;281,140;Inf;295,000;295,000;14,552;2,843;22,503;24,644
8689,000;2,547;0,638;-34,320;1,693;9,583;5,616;37,729;5,322;0,305;-2,700;0,000;39,400;40,200;9,827;2,559;15,173;13,068;15,351;14,047;-3,119;27,685;0,000;281,140;Inf;295,000;295,000;14,577;2,838;22,499;24,736
8689,500;2,769;0,640;-35,209;1,726;9,670;5,616;37,729;5,322;0,305;-2,700;0,000;39,400;40,200;9,612;1,816;15,020;12,821;15,270;13,767;-3,119;27,685;0,000;280,440;Inf;295,000;295,000;14,410;2,834;22,508;24,729
8690,000;2,769;0,640;-35,209;1,726;9,670;5,616;37,729;5,322;0,305;-2,700;0,000;39,400;40,200;9,612;1,816;14,880;12,912;15,203;13,883;-3,119;27,685;0,000;280,440;Inf;295,000;295,000;14,219;2,833;22,502;24,712
8690,500;2,769;0,640;-35,209;1,726;9,670;5,616;37,729;5,322;0,305;-2,700;0,000;39,400;40,200;9,612;1,816;15,168;13,404;15,317;14,305;-3,119;27,685;0,000;281,140;Inf;295,000;295,000;14,220;2,831;22,500;24,757
8691,000;2,769;0,640;-35,209;1,726;9,670;5,616;37,729;5,322;0,305;-2,700;0,000;39,400;40,200;9,612;1,816;15,316;13,733;15,464;14,462;-3,119;27,685;0,000;281,140;Inf;295,000;295,000;14,548;2,830;22,517;24,756
8691,500;2,769;0,640;-35,209;1,726;9,670;5,630;37,685;5,288;0,311;-2,705;0,000;39,425;40,214;9,612;1,816;15,415;13,665;15,544;14,455;-3,116;27,688;0,000;280,640;Inf;295,000;295,000;14,744;2,829;22,502;24,761
8692,000;2,769;0,640;-35,209;1,726;9,670;5,630;37,685;5,288;0,311;-2,705;0,000;39,400;40,200;9,612;1,816;15,077;12,812;15,365;13,866;-3,116;27,688;0,000;280,640;Inf;295,000;295,000;14,770;2,828;22,492;24,802
8692,500;2,769;0,640;-35,209;1,726;9,670;5,630;37,685;5,288;0,311;-2,705;0,000;39,400;40,200;9,612;1,816;15,029;12,966;15,309;13,948;-3,116;27,688;0,000;281,040;Inf;295,000;295,000;14,280;2,828;22,506;24,809
8693,000;2,834;0,731;-33,687;1,753;9,650;5,630;37,685;5,288;0,311;-2,705;0,000;39,400;40,200;9,851;1,643;15,235;13,460;15,402;14,333;-3,116;27,688;0,000;281,040;Inf;295,000;295,000;14,313;2,827;22,503;24,871
8693,500;2,834;0,731;-33,687;1,753;9,650;5,630;37,685;5,288;0,311;-2,705;0,000;39,400;40,200;9,851;1,643;15,339;13,712;15,492;14,495;-3,116;27,688;0,000;281,140;Inf;295,000;295,000;14,608;2,827;22,512;24,842
8694,000;2,834;0,731;-33,687;1,753;9,650;5,630;37,685;5,288;0,311;-2,705;0,000;39,400;40,200;9,851;1,643;15,403;13,613;15,569;14,455;-3,116;27,688;0,000;281,140;Inf;295,000;295,000;14,759;2,827;22,498;24,905
8694,500;2,834;0,731;-33,687;1,753;9,650;5,630;37,685;5,288;0,311;-2,705;0,000;39,400;40,200;9,851;1,643;15,330;13,298;15,521;14,261;-3,116;27,688;0,000;280,940;Inf;295,000;295,000;14,760;2,827;22,476;24,971
8695,000;2,834;0,731;-33,687;1,753;9,650;5,632;37,716;5,302;0,370;-2,687;0,000;39,426;40,206;9,851;1,643;15,154;13,048;15,436;14,029;-3,105;27,682;0,000;280,940;Inf;295,000;295,000;14,602;2,827;22,478;25,070
8695,500;2,834;0,731;-33,687;1,753;9,650;5,632;37,716;5,302;0,370;-2,687;0,000;39,400;40,200;9,851;1,643;15,377;13,593;15,544;14,460;-3,105;27,682;0,000;280,640;Inf;295,000;295,000;14,417;2,827;22,484;25,042
8696,000;3,643;0,864;-35,209;1,660;9,702;5,632;37,716;5,302;0,370;-2,687;0,000;39,400;40,200;9,486;1,692;15,480;13,627;15,597;14,537;-3,105;27,682;0,000;280,640;Inf;295,000;295,000;14,744;2,827;22,486;25,048
8696,500;3,643;0,864;-35,209;1,660;9,702;5,632;37,716;5,302;0,370;-2,687;0,000;39,400;40,200;9,486;1,692;15,468;13,354;15,595;14,320;-3,105;27,682;0,000;281,040;Inf;295,000;295,000;14,810;2,841;22,491;25,023
8697,000;3,643;0,864;-35,209;1,660;9,702;5,632;37,716;5,302;0,370;-2,687;0,000;39,400;40,200;9,486;1,692;15,322;13,123;15,514;14,081;-3,105;27,682;0,000;281,040;Inf;295,000;295,000;14,684;2,854;22,492;25,030
8697,500;3,643;0,864;-35,209;1,660;9,702;5,632;37,716;5,302;0,370;-2,687;0,000;39,400;40,200;9,486;1,692;15,053;13,115;15,407;14,020;-3,105;27,682;0,000;280,640;Inf;295,000;295,000;14,510;2,867;22,494;25,139
8698,000;3,643;0,864;-35,209;1,660;9,702;5,635;37,757;5,326;0,401;-2,694;0,000;39,423;40,211;9,486;1,692;15,307;13,449;15,455;14,333;-3,107;27,674;0,000;280,640;Inf;295,000;295,000;14,399;2,879;22,486;25,134
8698,500;3,643;0,864;-35,209;1,660;9,702;5,635;37,757;5,326;0,401;-2,694;0,000;39,400;40,200;9,486;1,692;15,409;13,948;15,580;14,657;-3,107;27,674;0,000;280,640;Inf;295,000;295,000;14,636;2,892;22,476;25,058
8699,000;2,403;0,660;-34,098;1,785;9,604;5,635;37,757;5,326;0,401;-2,694;0,000;39,400;40,200;9,676;1,574;15,459;13,413;15,640;14,426;-3,107;27,674;0,000;280,640;Inf;295,000;295,000;14,899;2,904;22,493;25,088
8699,500;2,403;0,660;-34,098;1,785;9,604;5,635;37,757;5,326;0,401;-2,694;0,000;39,400;40,200;9,676;1,574;15,355;13,091;15,553;14,059;-3,107;27,674;0,000;281,440;Inf;295,000;295,000;14,735;2,896;22,475;25,034
8700,000;2,403;0,660;-34,098;1,785;9,604;5,635;37,757;5,326;0,401;-2,694;0,000;39,400;40,200;9,676;1,574;15,040;13,096;15,438;14,017;-3,107;27,674;0,000;281,440;Inf;295,000;295,000;14,515;2,888;22,483;25,014
8700,500;2,403;0,660;-34,098;1,785;9,604;5,635;37,757;5,326;0,401;-2,694;0,000;39,400;40,200;9,676;1,574;15,200;13,542;15,457;14,283;-3,107;27,674;0,000;281,040;Inf;295,000;295,000;14,398;2,880;22,484;24,946
8701,000;2,403;0,660;-34,098;1,785;9,604;5,635;37,757;5,326;0,401;-2,694;0,000;39,400;40,200;9,676;1,574;15,510;13,829;15,590;14,635;-3,107;27,674;0,000;281,040;Inf;295,000;295,000;14,621;2,872;22,474;24,948
8701,500;2,403;0,660;-34,098;1,785;9,604;5,651;37,707;5,287;0,384;-2,714;0,000;39,411;40,185;9,676;1,574;15,625;13,748;15,685;14,663;-3,117;27,663;0,000;280,840;Inf;295,000;295,000;14,891;2,865;22,478;25,018
8702,000;2,403;0,660;-34,098;1,785;9,604;5,651;37,707;5,287;0,384;-2,714;0,000;39,400;40,200;9,676;1,574;15,577;13,643;15,719;14,503;-3,117;27,663;0,000;280,840;Inf;295,000;295,000;14,930;2,857;22,491;24,977
8702,500;2,495;0,693;-33,612;1,662;9,607;5,651;37,707;5,287;0,384;-2,714;0,000;39,400;40,200;9,790;1,692;15,077;13,096;15,489;14,087;-3,117;27,663;0,000;281,140;Inf;295,000;295,000;14,860;2,850;22,479;24,961
8703,000;2,495;0,693;-33,612;1,662;9,607;5,651;37,707;5,287;0,384;-2,714;0,000;39,400;40,200;9,790;1,692;15,273;13,557;15,514;14,466;-3,117;27,663;0,000;281,140;Inf;295,000;295,000;14,437;2,844;22,471;24,912
8703,500;2,495;0,693;-33,612;1,662;9,607;5,651;37,707;5,287;0,384;-2,714;0,000;39,400;40,200;9,790;1,692;15,589;14,146;15,702;14,787;-3,117;27,663;0,000;281,240;Inf;295,000;295,000;14,703;2,838;22,473;24,929
8704,000;2,495;0,693;-33,612;1,662;9,607;5,651;37,707;5,287;0,384;-2,714;0,000;39,400;40,200;9,790;1,692;15,584;14,075;15,779;14,796;-3,117;27,663;0,000;281,240;Inf;295,000;295,000;15,056;2,832;22,484;24,905
8704,500;2,495;0,693;-33,612;1,662;9,607;5,612;37,666;5,268;0,415;-2,692;0,000;39,414;40,176;9,790;1,692;15,506;13,634;15,730;14,559;-3,106;27,665;0,000;280,740;Inf;295,000;295,000;15,059;2,827;22,475;24,995
8705,000;2,495;0,693;-33,612;1,662;9,607;5,612;37,666;5,268;0,415;-2,692;0,000;39,400;40,200;9,790;1,692;15,429;13,375;15,669;14,354;-3,106;27,665;0,000;280,740;Inf;295,000;295,000;14,857;2,821;22,475;24,979
8705,500;2,855;0,753;-33,765;1,760;9,614;5,612;37,666;5,268;0,415;-2,692;0,000;39,400;40,200;9,704;1,608;15,344;13,490;15,615;14,373;-3,106;27,665;0,000;281,340;Inf;295,000;295,000;14,707;2,816;22,502;24,955
8706,000;2,855;0,753;-33,765;1,760;9,614;5,612;37,666;5,268;0,415;-2,692;0,000;39,400;40,200;9,704;1,608;15,552;13,901;15,703;14,681;-3,106;27,665;0,000;281,340;Inf;295,000;295,000;14,706;2,817;22,471;24,941
8706,500;2,855;0,753;-33,765;1,760;9,614;5,612;37,666;5,268;0,415;-2,692;0,000;39,400;40,200;9,704;1,608;15,768;14,000;15,894;14,926;-3,106;27,665;0,000;280,940;Inf;295,000;295,000;14,959;2,817;22,485;24,970
8707,000;2,855;0,753;-33,765;1,760;9,614;5,612;37,666;5,268;0,415;-2,692;0,000;39,400;40,200;9,704;1,608;15,794;13,707;15,903;14,678;-3,106;27,665;0,000;280,940;Inf;295,000;295,000;15,147;2,818;22,486;25,037
8707,500;2,855;0,753;-33,765;1,760;9,614;5,612;37,666;5,268;0,415;-2,692;0,000;39,400;40,200;9,704;1,608;15,558;13,388;15,759;14,391;-3,106;27,665;0,000;281,040;Inf;295,000;295,000;15,020;2,819;22,469;25,061
8708,000;2,855;0,753;-33,765;1,760;9,614;5,551;37,707;5,306;0,466;-2,692;0,000;39,419;40,164;9,704;1,608;15,382;13,513;15,689;14,511;-3,098;27,656;0,000;281,040;Inf;295,000;295,000;14,774;2,819;22,481;25,109
8708,500;2,855;0,753;-33,765;1,760;9,614;5,551;37,707;5,306;0,466;-2,692;0,000;39,400;40,200;9,704;1,608;15,578;13,980;15,783;14,821;-3,098;27,656;0,000;281,240;Inf;295,000;295,000;14,774;2,820;22,478;25,113
8709,000;2,636;0,739;-34,145;1,739;9,477;5,551;37,707;5,306;0,466;-2,692;0,000;39,400;40,200;9,744;1,684;15,758;14,251;15,907;14,993;-3,098;27,656;0,000;281,240;Inf;295,000;295,000;15,041;2,820;22,489;25,271
8709,500;2,636;0,739;-34,145;1,739;9,477;5,551;37,707;5,306;0,466;-2,692;0,000;39,400;40,200;9,744;1,684;15,873;14,089;15,948;14,930;-3,098;27,656;0,000;281,140;Inf;295,000;295,000;15,227;2,817;22,485;25,262
8710,000;2,636;0,739;-34,145;1,739;9,477;5,551;37,707;5,306;0,466;-2,692;0,000;39,400;40,200;9,744;1,684;15,534;13,285;15,762;14,437;-3,098;27,656;0,000;281,140;Inf;295,000;295,000;15,210;2,814;22,493;25,222
8710,500;2,636;0,739;-34,145;1,739;9,477;5,551;37,707;5,306;0,466;-2,692;0,000;39,400;40,200;9,744;1,684;15,525;13,525;15,728;14,578;-3,098;27,656;0,000;280,840;Inf;295,000;295,000;14,755;2,811;22,501;25,188
8711,000;2,636;0,739;-34,145;1,739;9,477;5,567;37,751;5,342;0,514;-2,706;0,000;39,419;40,222;9,744;1,684;15,542;13,868;15,771;14,676;-3,105;27,650;0,000;280,840;Inf;295,000;295,000;14,839;2,808;22,498;25,168
8711,500;2,636;0,739;-34,145;1,739;9,477;5,567;37,751;5,342;0,514;-2,706;0,000;39,400;40,200;9,744;1,684;15,652;14,029;15,828;14,812;-3,105;27,650;0,000;280,540;Inf;295,000;295,000;14,964;2,806;22,505;25,114
8712,000;2,436;0,662;-33,270;1,750;9,562;5,567;37,751;5,342;0,514;-2,706;0,000;39,400;40,200;9,914;1,631;15,803;13,959;15,875;14,854;-3,105;27,650;0,000;280,540;Inf;295,000;295,000;15,080;2,803;22,507;25,088
8712,500;2,436;0,662;-33,270;1,750;9,562;5,567;37,751;5,342;0,514;-2,706;0,000;39,400;40,200;9,914;1,631;15,740;13,744;15,849;14,734;-3,105;27,650;0,000;280,540;Inf;295,000;295,000;15,123;2,797;22,507;24,920
8713,000;2,436;0,662;-33,270;1,750;9,562;5,567;37,751;5,342;0,514;-2,706;0,000;39,400;40,200;9,914;1,631;15,527;13,544;15,786;14,534;-3,105;27,650;0,000;280,540;Inf;295,000;295,000;15,017;2,791;22,506;24,839
8713,500;2,436;0,662;-33,270;1,750;9,562;5,567;37,751;5,342;0,514;-2,706;0,000;39,400;40,200;9,914;1,631;15,848;14,083;15,921;15,008;-3,105;27,650;0,000;279,640;Inf;295,000;295,000;14,848;2,785;22,520;24,837
8714,000;2,436;0,662;-33,270;1,750;9,562;5,567;37,751;5,342;0,514;-2,706;0,000;39,400;40,200;9,914;1,631;15,886;14,271;15,995;15,096;-3,105;27,650;0,000;279,640;Inf;295,000;295,000;15,215;2,779;22,488;24,849
8714,500;2,436;0,662;-33,270;1,750;9,562;5,618;37,700;5,309;0,512;-2,699;0,000;39,414;40,191;9,914;1,631;15,812;13,846;15,969;14,824;-3,108;27,643;0,000;280,140;Inf;295,000;295,000;15,312;2,774;22,495;24,895
8715,000;2,436;0,662;-33,270;1,750;9,562;5,618;37,700;5,309;0,512;-2,699;0,000;39,400;40,200;9,914;1,631;15,705;13,600;15,891;14,605;-3,108;27,643;0,000;280,140;Inf;295,000;295,000;15,113;2,768;22,500;24,888
8715,500;2,311;0,606;-34,332;1,752;9,666;5,618;37,700;5,309;0,512;-2,699;0,000;39,400;40,200;9,682;1,644;15,506;13,613;15,814;14,619;-3,108;27,643;0,000;279,940;Inf;295,000;295,000;14,950;2,763;22,495;24,876
8716,000;2,311;0,606;-34,332;1,752;9,666;5,618;37,700;5,309;0,512;-2,699;0,000;39,400;40,200;9,682;1,644;15,696;13,964;15,858;14,838;-3,108;27,643;0,000;279,940;Inf;295,000;295,000;14,888;2,755;22,501;24,730
8716,500;2,311;0,606;-34,332;1,752;9,666;5,618;37,700;5,309;0,512;-2,699;0,000;39,400;40,200;9,682;1,644;15,968;14,398;16,035;15,230;-3,108;27,643;0,000;280,240;Inf;295,000;295,000;15,089;2,748;22,506;24,694
8717,000;2,311;0,606;-34,332;1,752;9,666;5,618;37,700;5,309;0,512;-2,699;0,000;39,400;40,200;9,682;1,644;16,015;13,957;16,124;14,924;-3,108;27,643;0,000;280,240;Inf;295,000;295,000;15,408;2,741;22,506;24,652
8717,500;2,311;0,606;-34,332;1,752;9,666;5,640;37,675;5,326;0,535;-2,686;0,000;39,420;40,207;9,682;1,644;15,729;13,606;15,983;14,614;-3,096;27,647;0,000;280,040;Inf;295,000;295,000;15,255;2,734;22,493;24,691
8718,000;2,311;0,606;-34,332;1,752;9,666;5,640;37,675;5,326;0,535;-2,686;0,000;39,400;40,200;9,682;1,644;15,460;13,548;15,849;14,573;-3,096;27,647;0,000;280,040;Inf;295,000;295,000;14,983;2,727;22,514;24,706
8718,500;3,417;0,810;-35,209;1,681;9,675;5,640;37,675;5,326;0,535;-2,686;0,000;39,400;40,200;9,690;1,820;15,753;14,038;15,934;14,925;-3,096;27,647;0,000;280,440;Inf;295,000;295,000;14,858;2,720;22,509;24,718
8719,000;3,417;0,810;-35,209;1,681;9,675;5,640;37,675;5,326;0,535;-2,686;0,000;39,400;40,200;9,690;1,820;16,025;14,475;16,111;15,329;-3,096;27,647;0,000;280,440;Inf;295,000;295,000;15,162;2,732;22,521;24,681
8719,500;3,417;0,810;-35,209;1,681;9,675;5,640;37,675;5,326;0,535;-2,686;0,000;39,400;40,200;9,690;1,820;16,087;14,353;16,217;15,268;-3,096;27,647;0,000;280,640;Inf;295,000;295,000;15,485;2,743;22,509;24,571
8720,000;3,417;0,810;-35,209;1,681;9,675;5,640;37,675;5,326;0,535;-2,686;0,000;39,400;40,200;9,690;1,820;16,047;13,962;16,195;15,001;-3,096;27,647;0,000;280,640;Inf;295,000;295,000;15,481;2,754;22,505;24,642
8720,500;3,417;0,810;-35,209;1,681;9,675;5,613;37,737;5,336;0,589;-2,693;0,000;39,431;40,192;9,690;1,820;15,784;13,608;16,057;14,674;-3,106;27,636;0,000;280,440;Inf;295,000;295,000;15,301;2,765;22,503;24,704
8721,000;3,417;0,810;-35,209;1,681;9,675;5,613;37,737;5,336;0,589;-2,693;0,000;39,400;40,200;9,690;1,820;15,899;14,372;16,095;15,196;-3,106;27,636;0,000;280,440;Inf;295,000;295,000;15,031;2,775;22,523;24,659
8721,500;3,417;0,810;-35,209;1,681;9,675;5,613;37,737;5,336;0,589;-2,693;0,000;39,400;40,200;9,690;1,820;16,319;14,587;16,274;15,483;-3,106;27,636;0,000;280,740;Inf;295,000;295,000;15,391;2,786;22,509;24,636
8722,000;3,171;0,809;-35,207;1,685;9,562;5,613;37,737;5,336;0,589;-2,693;0,000;39,400;40,200;9,588;1,716;16,292;14,341;16,349;15,294;-3,106;27,636;0,000;280,740;Inf;295,000;295,000;15,666;2,796;22,512;24,617
8722,500;3,171;0,809;-35,207;1,685;9,562;5,613;37,737;5,336;0,589;-2,693;0,000;39,400;40,200;9,588;1,716;16,073;14,119;16,277;15,077;-3,106;27,636;0,000;280,840;Inf;295,000;295,000;15,569;2,802;22,518;24,506
8723,000;3,171;0,809;-35,207;1,685;9,562;5,613;37,737;5,336;0,589;-2,693;0,000;39,400;40,200;9,588;1,716;15,816;13,910;16,166;14,885;-3,106;27,636;0,000;280,840;Inf;295,000;295,000;15,387;2,808;22,493;24,590
8723,500;3,171;0,809;-35,207;1,685;9,562;5,613;37,737;5,336;0,589;-2,693;0,000;39,400;40,200;9,588;1,716;15,701;13,914;16,080;14,877;-3,106;27,636;0,000;280,640;Inf;295,000;295,000;15,194;2,814;22,515;24,678
8724,000;3,171;0,809;-35,207;1,685;9,562;5,552;37,765;5,340;0,630;-2,692;0,000;39,430;40,297;9,588;1,716;15,774;14,262;16,108;15,070;-3,109;27,632;0,000;280,640;Inf;295,000;295,000;15,143;2,820;22,499;24,767
8724,500;3,171;0,809;-35,207;1,685;9,562;5,552;37,765;5,340;0,630;-2,692;0,000;39,400;40,300;9,588;1,716;16,303;14,567;16,379;15,515;-3,109;27,632;0,000;280,740;Inf;295,000;295,000;15,303;2,826;22,498;24,783
8725,000;2,589;0,694;-33,365;1,700;9,618;5,552;37,765;5,340;0,630;-2,692;0,000;39,400;40,300;9,852;1,622;16,291;14,344;16,391;15,274;-3,109;27,632;0,000;280,740;Inf;295,000;295,000;15,691;2,832;22,507;24,746
8725,500;2,589;0,694;-33,365;1,700;9,618;5,552;37,765;5,340;0,630;-2,692;0,000;39,400;40,300;9,852;1,622;16,101;14,037;16,293;15,018;-3,109;27,632;0,000;280,440;Inf;295,000;295,000;15,575;2,828;22,489;24,715
8726,000;2,589;0,694;-33,365;1,700;9,618;5,552;37,765;5,340;0,630;-2,692;0,000;39,400;40,300;9,852;1,622;15,774;13,802;16,142;14,861;-3,109;27,632;0,000;280,440;Inf;295,000;295,000;15,362;2,824;22,498;24,730
8726,500;2,589;0,694;-33,365;1,700;9,618;5,552;37,765;5,340;0,630;-2,692;0,000;39,400;40,300;9,852;1,622;15,916;14,279;16,188;15,125;-3,109;27,632;0,000;280,340;Inf;295,000;295,000;15,145;2,820;22,487;24,786
8727,000;2,589;0,694;-33,365;1,700;9,618;5,610;37,732;5,302;0,627;-2,707;0,000;39,425;40,217;9,852;1,622;16,322;14,846;16,368;15,609;-3,111;27,626;0,000;280,340;Inf;295,000;295,000;15,377;2,816;22,499;24,826
8727,500;2,589;0,694;-33,365;1,700;9,618;5,610;37,732;5,302;0,627;-2,707;0,000;39,400;40,200;9,852;1,622;16,411;14,724;16,480;15,619;-3,111;27,626;0,000;280,240;Inf;295,000;295,000;15,786;2,812;22,494;24,866
8728,000;2,589;0,694;-33,365;1,700;9,618;5,610;37,732;5,302;0,627;-2,707;0,000;39,400;40,200;9,852;1,622;16,164;14,183;16,418;15,177;-3,111;27,626;0,000;280,240;Inf;295,000;295,000;15,809;2,809;22,486;24,876
8728,500;2,324;0,625;-33,567;1,713;9,552;5,610;37,732;5,302;0,627;-2,707;0,000;39,400;40,200;9,917;1,704;15,910;13,862;16,260;14,978;-3,111;27,626;0,000;280,440;Inf;295,000;295,000;15,485;2,805;22,488;24,963
8729,000;2,324;0,625;-33,567;1,713;9,552;5,610;37,732;5,302;0,627;-2,707;0,000;39,400;40,200;9,917;1,704;15,965;14,446;16,279;15,319;-3,111;27,626;0,000;280,440;Inf;295,000;295,000;15,253;2,797;22,482;25,038
8729,500;2,324;0,625;-33,567;1,713;9,552;5,610;37,732;5,302;0,627;-2,707;0,000;39,400;40,200;9,917;1,704;16,350;14,817;16,448;15,531;-3,111;27,626;0,000;280,840;Inf;295,000;295,000;15,502;2,789;22,487;25,094
8730,000;2,324;0,625;-33,567;1,713;9,552;5,610;37,732;5,302;0,627;-2,707;0,000;39,400;40,200;9,917;1,704;16,451;14,705;16,505;15,541;-3,111;27,626;0,000;280,840;Inf;295,000;295,000;15,787;2,782;22,483;25,052
8730,500;2,324;0,625;-33,567;1,713;9,552;5,637;37,680;5,315;0,647;-2,698;0,000;39,433;40,239;9,917;1,704;16,300;14,536;16,513;15,402;-3,106;27,622;0,000;280,740;Inf;295,000;295,000;15,801;2,774;22,490;25,023
8731,000;2,324;0,625;-33,567;1,713;9,552;5,637;37,680;5,315;0,647;-2,698;0,000;39,400;40,200;9,917;1,704;16,020;14,256;16,388;15,166;-3,106;27,622;0,000;280,740;Inf;295,000;295,000;15,688;2,767;22,482;25,021
8731,500;3,539;0,819;-35,209;1,700;9,693;5,637;37,680;5,315;0,647;-2,698;0,000;39,400;40,200;9,624;1,711;15,884;14,005;16,271;15,019;-3,106;27,622;0,000;280,740;Inf;295,000;295,000;15,457;2,760;22,483;25,014
8732,000;3,539;0,819;-35,209;1,700;9,693;5,637;37,680;5,315;0,647;-2,698;0,000;39,400;40,200;9,624;1,711;16,200;14,623;16,379;15,475;-3,106;27,622;0,000;280,740;Inf;295,000;295,000;15,295;2,773;22,477;25,017
8732,500;3,539;0,819;-35,209;1,700;9,693;5,637;37,680;5,315;0,647;-2,698;0,000;39,400;40,200;9,624;1,711;16,459;14,561;16,489;15,539;-3,106;27,622;0,000;279,940;Inf;295,000;295,000;15,669;2,785;22,489;25,032
8733,000;3,539;0,819;-35,209;1,700;9,693;5,637;37,680;5,315;0,647;-2,698;0,000;39,400;40,200;9,624;1,711;16,364;14,415;16,514;15,400;-3,106;27,622;0,000;279,940;Inf;295,000;295,000;15,762;2,797;22,470;24,976
8733,500;3,539;0,819;-35,209;1,700;9,693;5,650;37,723;5,325;0,691;-2,714;0,000;39,428;40,252;9,624;1,711;16,253;14,225;16,441;15,217;-3,122;27,608;0,000;280,640;Inf;295,000;295,000;15,673;2,810;22,483;24,994
8734,000;3,539;0,819;-35,209;1,700;9,693;5,650;37,723;5,325;0,691;-2,714;0,000;39,400;40,300;9,624;1,711;16,089;14,228;16,396;15,263;-3,122;27,608;0,000;280,640;Inf;295,000;295,000;15,534;2,822;22,475;25,006
8734,500;3,539;0,819;-35,209;1,700;9,693;5,650;37,723;5,325;0,691;-2,714;0,000;39,400;40,300;9,624;1,711;16,257;14,643;16,462;15,465;-3,122;27,608;0,000;280,640;Inf;295,000;295,000;15,494;2,833;22,455;24,908
8735,000;3,276;0,906;-34,061;1,733;9,627;5,650;37,723;5,325;0,691;-2,714;0,000;39,400;40,300;9,748;1,667;16,234;14,793;16,475;15,517;-3,122;27,608;0,000;280,640;Inf;295,000;295,000;15,707;2,845;22,471;24,852
8735,500;3,276;0,906;-34,061;1,733;9,627;5,650;37,723;5,325;0,691;-2,714;0,000;39,400;40,300;9,748;1,667;16,124;14,410;16,447;15,325;-3,122;27,608;0,000;280,340;Inf;295,000;295,000;15,755;2,852;22,474;24,887
8736,000;3,276;0,906;-34,061;1,733;9,627;5,650;37,723;5,325;0,691;-2,714;0,000;39,400;40,300;9,748;1,667;15,986;13,945;16,315;15,030;-3,122;27,608;0,000;280,340;Inf;295,000;295,000;15,577;2,859;22,475;24,910
8736,500;3,276;0,906;-34,061;1,733;9,627;5,650;37,723;5,325;0,691;-2,714;0,000;39,400;40,300;9,748;1,667;15,972;14,334;16,307;15,259;-3,122;27,608;0,000;280,340;Inf;295,000;295,000;15,319;2,866;22,476;24,889
8737,000;3,276;0,906;-34,061;1,733;9,627;5,643;37,776;5,355;0,730;-2,694;0,000;39,435;40,277;9,748;1,667;16,175;14,599;16,394;15,387;-3,123;27,599;0,000;280,340;Inf;295,000;295,000;15,468;2,872;22,457;24,852
8737,500;3,276;0,906;-34,061;1,733;9,627;5,643;37,776;5,355;0,730;-2,694;0,000;39,400;40,300;9,748;1,667;16,366;14,721;16,475;15,564;-3,123;27,599;0,000;280,440;Inf;295,000;295,000;15,639;2,879;22,448;24,815
8738,000;2,972;0,705;-35,209;1,693;9,612;5,643;37,776;5,355;0,730;-2,694;0,000;39,400;40,300;9,629;1,756;16,500;14,611;16,569;15,527;-3,123;27,599;0,000;280,440;Inf;295,000;295,000;15,782;2,886;22,482;24,774
8738,500;2,972;0,705;-35,209;1,693;9,612;5,643;37,776;5,355;0,730;-2,694;0,000;39,400;40,300;9,629;1,756;16,339;14,368;16,509;15,324;-3,123;27,599;0,000;280,240;Inf;295,000;295,000;15,802;2,887;22,472;24,778
8739,000;2,972;0,705;-35,209;1,693;9,612;5,643;37,776;5,355;0,730;-2,694;0,000;39,400;40,300;9,629;1,756;16,072;14,323;16,371;15,269;-3,123;27,599;0,000;280,240;Inf;295,000;295,000;15,635;2,888;22,452;24,808
8739,500;2,972;0,705;-35,209;1,693;9,612;5,643;37,776;5,355;0,730;-2,694;0,000;39,400;40,300;9,629;1,756;16,362;14,793;16,516;15,653;-3,123;27,599;0,000;280,540;Inf;295,000;295,000;15,509;2,890;22,456;24,789
8740,000;2,972;0,705;-35,209;1,693;9,612;5,671;37,722;5,323;0,722;-2,705;0,000;39,435;40,271;9,629;1,756;16,427;14,978;16,626;15,764;-3,116;27,594;0,000;280,540;Inf;295,000;295,000;15,831;2,891;22,471;24,849
8740,500;2,972;0,705;-35,209;1,693;9,612;5,671;37,722;5,323;0,722;-2,705;0,000;39,400;40,300;9,629;1,756;16,410;14,791;16,632;15,665;-3,116;27,594;0,000;280,540;Inf;295,000;295,000;15,949;2,893;22,459;24,820
8741,000;2,972;0,705;-35,209;1,693;9,612;5,671;37,722;5,323;0,722;-2,705;0,000;39,400;40,300;9,629;1,756;16,341;14,465;16,591;15,447;-3,116;27,594;0,000;280,540;Inf;295,000;295,000;15,874;2,894;22,453;24,857
8741,500;2,143;0,582;-34,315;1,758;9,625;5,671;37,722;5,323;0,722;-2,705;0,000;39,400;40,300;9,701;1,639;16,127;14,247;16,474;15,254;-3,116;27,594;0,000;280,640;Inf;295,000;295,000;15,711;2,895;22,448;24,825
8742,000;2,143;0,582;-34,315;1,758;9,625;5,671;37,722;5,323;0,722;-2,705;0,000;39,400;40,300;9,701;1,639;16,190;14,610;16,480;15,458;-3,116;27,594;0,000;280,640;Inf;295,000;295,000;15,526;2,883;22,440;24,850
8742,500;2,143;0,582;-34,315;1,758;9,625;5,671;37,722;5,323;0,722;-2,705;0,000;39,400;40,300;9,701;1,639;16,534;14,860;16,612;15,723;-3,116;27,594;0,000;280,440;Inf;295,000;295,000;15,684;2,871;22,439;24,847
8743,000;2,143;0,582;-34,315;1,758;9,625;5,671;37,722;5,323;0,722;-2,705;0,000;39,400;40,300;9,701;1,639;16,606;14,683;16,749;15,703;-3,116;27,594;0,000;280,440;Inf;295,000;295,000;15,932;2,859;22,456;24,879
8743,500;2,143;0,582;-34,315;1,758;9,625;5,661;37,708;5,310;0,750;-2,705;0,000;39,451;40,339;9,701;1,639;16,480;14,419;16,699;15,439;-3,107;27,601;0,000;280,540;Inf;295,000;295,000;15,935;2,847;22,423;24,984
8744,000;2,143;0,582;-34,315;1,758;9,625;5,661;37,708;5,310;0,750;-2,705;0,000;39,500;40,300;9,701;1,639;16,212;14,295;16,583;15,338;-3,107;27,601;0,000;280,540;Inf;295,000;295,000;15,759;2,835;22,446;24,962
8744,500;2,817;0,713;-33,926;1,662;9,602;5,661;37,708;5,310;0,750;-2,705;0,000;39,500;40,300;9,771;1,498;16,371;14,605;16,592;15,588;-3,107;27,601;0,000;280,240;Inf;295,000;295,000;15,607;2,824;22,438;25,011
8745,000;2,817;0,713;-33,926;1,662;9,602;5,661;37,708;5,310;0,750;-2,705;0,000;39,500;40,300;9,771;1,498;16,543;15,211;16,738;15,942;-3,107;27,601;0,000;280,240;Inf;295,000;295,000;15,789;2,824;22,409;25,062
8745,500;2,817;0,713;-33,926;1,662;9,602;5,661;37,708;5,310;0,750;-2,705;0,000;39,500;40,300;9,771;1,498;16,773;15,165;16,865;15,970;-3,107;27,601;0,000;280,240;Inf;295,000;295,000;16,108;2,824;22,426;25,074
8746,000;2,817;0,713;-33,926;1,662;9,602;5,661;37,708;5,310;0,750;-2,705;0,000;39,500;40,300;9,771;1,498;16,550;14,935;16,829;15,825;-3,107;27,601;0,000;280,240;Inf;295,000;295,000;16,193;2,824;22,441;25,085
8746,500;2,817;0,713;-33,926;1,662;9,602;5,647;37,719;5,323;0,795;-2,712;0,000;39,444;40,269;9,771;1,498;16,214;14,459;16,615;15,417;-3,110;27,591;0,000;280,340;Inf;295,000;295,000;16,035;2,824;22,443;25,066
8747,000;2,817;0,713;-33,926;1,662;9,602;5,647;37,719;5,323;0,795;-2,712;0,000;39,400;40,300;9,771;1,498;16,318;14,961;16,664;15,716;-3,110;27,591;0,000;280,340;Inf;295,000;295,000;15,676;2,824;22,450;25,067
8747,500;3,345;0,870;-34,501;1,722;9,618;5,647;37,719;5,323;0,795;-2,712;0,000;39,400;40,300;9,700;1,758;16,652;15,119;16,774;15,966;-3,110;27,591;0,000;280,440;Inf;295,000;295,000;15,915;2,823;22,432;25,035
8748,000;3,345;0,870;-34,501;1,722;9,618;5,647;37,719;5,323;0,795;-2,712;0,000;39,400;40,300;9,700;1,758;16,708;14,968;16,825;15,897;-3,110;27,591;0,000;280,440;Inf;295,000;295,000;16,128;2,832;22,448;25,014
8748,500;3,345;0,870;-34,501;1,722;9,618;5,647;37,719;5,323;0,795;-2,712;0,000;39,400;40,300;9,700;1,758;16,595;14,794;16,801;15,721;-3,110;27,591;0,000;280,640;Inf;295,000;295,000;16,100;2,840;22,451;25,018
8749,000;3,345;0,870;-34,501;1,722;9,618;5,647;37,719;5,323;0,795;-2,712;0,000;39,400;40,300;9,700;1,758;16,482;14,558;16,721;15,538;-3,110;27,591;0,000;280,640;Inf;295,000;295,000;15,978;2,849;22,449;24,901
8749,500;3,345;0,870;-34,501;1,722;9,618;5,647;37,719;5,323;0,795;-2,712;0,000;39,400;40,300;9,700;1,758;16,316;14,523;16,638;15,531;-3,110;27,591;0,000;280,540;Inf;295,000;295,000;15,825;2,857;22,455;24,878
8750,000;3,345;0,870;-34,501;1,722;9,618;5,625;37,768;5,349;0,845;-2,706;0,000;39,454;40,260;9,700;1,758;16,777;15,486;16,910;16,166;-3,105;27,593;0,000;280,540;Inf;295,000;295,000;15,752;2,865;22,447;24,869
8750,500;3,345;0,870;-34,501;1,722;9,618;5,625;37,768;5,349;0,845;-2,706;0,000;39,500;40,300;9,700;1,758;16,928;15,364;16,999;16,163;-3,105;27,593;0,000;280,640;Inf;295,000;295,000;16,335;2,873;22,452;24,843
8751,000;2,792;0,667;-35,209;1,710;9,720;5,625;37,768;5,349;0,845;-2,706;0,000;39,500;40,300;9,592;1,648;16,713;14,994;16,954;15,939;-3,105;27,593;0,000;280,640;Inf;295,000;295,000;16,363;2,880;22,453;24,817
8751,500;2,792;0,667;-35,209;1,710;9,720;5,625;37,768;5,349;0,845;-2,706;0,000;39,500;40,300;9,592;1,648;16,458;14,483;16,810;15,608;-3,105;27,593;0,000;281,040;Inf;295,000;295,000;16,150;2,879;22,453;24,864
8752,000;2,792;0,667;-35,209;1,710;9,720;5,625;37,768;5,349;0,845;-2,706;0,000;39,500;40,300;9,592;1,648;16,397;14,700;16,772;15,732;-3,105;27,593;0,000;281,040;Inf;295,000;295,000;15,840;2,878;22,454;24,870
8752,500;2,792;0,667;-35,209;1,710;9,720;5,625;37,768;5,349;0,845;-2,706;0,000;39,500;40,300;9,592;1,648;16,653;15,108;16,871;15,992;-3,105;27,593;0,000;280,640;Inf;295,000;295,000;15,900;2,876;22,456;24,897
8753,000;2,792;0,667;-35,209;1,710;9,720;5,626;37,719;5,267;0,848;-2,712;0,000;39,442;40,263;9,592;1,648;16,869;15,466;17,019;16,317;-3,108;27,573;0,000;280,640;Inf;295,000;295,000;16,156;2,875;22,469;24,886
8753,500;2,792;0,667;-35,209;1,710;9,720;5,626;37,719;5,267;0,848;-2,712;0,000;39,400;40,300;9,592;1,648;16,847;14,922;17,091;16,050;-3,108;27,573;0,000;280,540;Inf;295,000;295,000;16,418;2,873;22,478;24,877
8754,000;2,915;0,662;-35,209;1,645;9,675;5,626;37,719;5,267;0,848;-2,712;0,000;39,400;40,300;9,708;1,744;16,545;14,610;16,976;15,708;-3,108;27,573;0,000;280,540;Inf;295,000;295,000;16,227;2,872;22,462;24,879
8754,500;2,915;0,662;-35,209;1,645;9,675;5,626;37,719;5,267;0,848;-2,712;0,000;39,400;40,300;9,708;1,744;16,405;14,747;16,874;15,738;-3,108;27,573;0,000;280,840;Inf;295,000;295,000;15,960;2,873;22,471;24,846
8755,000;2,915;0,662;-35,209;1,645;9,675;5,626;37,719;5,267;0,848;-2,712;0,000;39,400;40,300;9,708;1,744;16,735;15,198;16,977;16,109;-3,108;27,573;0,000;280,840;Inf;295,000;295,000;15,941;2,874;22,469;24,810
8755,500;2,915;0,662;-35,209;1,645;9,675;5,626;37,719;5,267;0,848;-2,712;0,000;39,400;40,300;9,708;1,744;16,902;15,370;17,070;16,267;-3,108;27,573;0,000;280,640;Inf;295,000;295,000;16,255;2,874;22,475;24,778
8756,000;2,915;0,662;-35,209;1,645;9,675;5,626;37,719;5,267;0,848;-2,712;0,000;39,400;40,300;9,708;1,744;16,837;15,217;17,105;16,232;-3,108;27,573;0,000;280,640;Inf;295,000;295,000;16,402;2,875;22,470;24,733
8756,500;2,915;0,662;-35,209;1,645;9,675;5,636;37,702;5,332;0,876;-2,721;0,000;39,443;40,382;9,708;1,744;16,804;14,897;17,095;15,980;-3,105;27,561;0,000;280,740;Inf;295,000;295,000;16,348;2,875;22,459;24,648
8757,000;2,915;0,662;-35,209;1,645;9,675;5,636;37,702;5,332;0,876;-2,721;0,000;39,400;40,400;9,708;1,744;16,607;14,636;16,968;15,740;-3,105;27,561;0,000;280,740;Inf;295,000;295,000;16,194;2,876;22,469;24,588
8757,500;3,091;0,741;-35,209;1,622;9,691;5,636;37,702;5,332;0,876;-2,721;0,000;39,400;40,400;9,624;1,684;16,666;15,137;16,948;16,098;-3,105;27,561;0,000;280,440;Inf;295,000;295,000;15,988;2,877;22,452;24,535
8758,000;3,091;0,741;-35,209;1,622;9,691;5,636;37,702;5,332;0,876;-2,721;0,000;39,400;40,400;9,624;1,684;16,886;15,533;17,123;16,280;-3,105;27,561;0,000;280,440;Inf;295,000;295,000;16,212;2,880;22,461;24,517
8758,500;3,091;0,741;-35,209;1,622;9,691;5,636;37,702;5,332;0,876;-2,721;0,000;39,400;40,400;9,624;1,684;16,943;15,379;17,157;16,215;-3,105;27,561;0,000;280,040;Inf;295,000;295,000;16,456;2,884;22,459;24,642
8759,000;3,091;0,741;-35,209;1,622;9,691;5,636;37,702;5,332;0,876;-2,721;0,000;39,400;40,400;9,624;1,684;16,648;15,063;17,085;16,056;-3,105;27,561;0,000;280,040;Inf;295,000;295,000;16,423;2,887;22,446;24,712
8759,500;3,091;0,741;-35,209;1,622;9,691;5,626;37,730;5,321;0,903;-2,706;0,000;39,442;40,283;9,624;1,684;16,541;14,591;16,970;15,743;-3,107;27,563;0,000;280,340;Inf;295,000;295,000;16,213;2,890;22,469;24,734
8760,000;3,091;0,741;-35,209;1,622;9,691;5,626;37,730;5,321;0,903;-2,706;0,000;39,400;40,300;9,624;1,684;16,489;14,794;16,909;15,821;-3,107;27,563;0,000;280,340;Inf;295,000;295,000;15,961;2,894;22,466;24,929
8760,500;2,784;0,750;-33,401;1,729;9,601;5,626;37,730;5,321;0,903;-2,706;0,000;39,400;40,300;9,890;1,637;16,799;15,208;17,010;16,148;-3,107;27,563;0,000;280,440;Inf;295,000;295,000;16,004;2,897;22,449;24,935
8761,000;2,784;0,750;-33,401;1,729;9,601;5,626;37,730;5,321;0,903;-2,706;0,000;39,400;40,300;9,890;1,637;16,957;15,410;17,217;16,312;-3,107;27,563;0,000;280,440;Inf;295,000;295,000;16,291;2,895;22,470;24,963
8761,500;2,784;0,750;-33,401;1,729;9,601;5,626;37,730;5,321;0,903;-2,706;0,000;39,400;40,300;9,890;1,637;16,814;15,017;17,164;16,105;-3,107;27,563;0,000;280,740;Inf;295,000;295,000;16,474;2,893;22,445;24,962
8762,000;2,784;0,750;-33,401;1,729;9,601;5,626;37,730;5,321;0,903;-2,706;0,000;39,400;40,300;9,890;1,637;16,697;14,658;17,051;15,827;-3,107;27,563;0,000;280,740;Inf;295,000;295,000;16,275;2,891;22,467;24,872
8762,500;2,784;0,750;-33,401;1,729;9,601;5,626;37,730;5,321;0,903;-2,706;0,000;39,400;40,300;9,890;1,637;16,667;15,061;17,047;16,067;-3,107;27,563;0,000;280,840;Inf;295,000;295,000;16,058;2,890;22,460;24,930
8763,000;2,784;0,750;-33,401;1,729;9,601;5,645;37,768;5,357;0,944;-2,708;0,000;39,443;40,256;9,890;1,637;16,887;15,328;17,144;16,198;-3,112;27,559;0,000;280,840;Inf;295,000;295,000;16,210;2,888;22,488;25,023
8763,500;2,784;0,750;-33,401;1,729;9,601;5,645;37,768;5,357;0,944;-2,708;0,000;39,400;40,300;9,890;1,637;17,011;15,397;17,197;16,268;-3,112;27,559;0,000;280,740;Inf;295,000;295,000;16,389;2,886;22,474;24,874
8764,000;1,800;0,478;-33,708;1,708;9,603;5,645;37,768;5,357;0,944;-2,708;0,000;39,400;40,300;9,827;1,619;17,081;15,322;17,237;16,272;-3,112;27,559;0,000;280,740;Inf;295,000;295,000;16,468;2,885;22,465;24,807
8764,500;1,800;0,478;-33,708;1,708;9,603;5,645;37,768;5,357;0,944;-2,708;0,000;39,400;40,300;9,827;1,619;16,711;14,932;17,122;15,966;-3,112;27,559;0,000;280,640;Inf;295,000;295,000;16,478;2,867;22,473;24,761
8765,000;1,800;0,478;-33,708;1,708;9,603;5,645;37,768;5,357;0,944;-2,708;0,000;39,400;40,300;9,827;1,619;16,820;14,973;17,076;16,031;-3,112;27,559;0,000;280,640;Inf;295,000;295,000;16,183;2,849;22,472;24,746
8765,500;1,800;0,478;-33,708;1,708;9,603;5,645;37,768;5,357;0,944;-2,708;0,000;39,400;40,300;9,827;1,619;16,797;15,368;17,130;16,226;-3,112;27,559;0,000;280,940;Inf;295,000;295,000;16,225;2,832;22,475;24,742
8766,000;1,800;0,478;-33,708;1,708;9,603;5,708;37,733;5,354;0,954;-2,708;0,000;39,435;40,249;9,827;1,619;16,841;15,554;17,170;16,342;-3,112;27,548;0,000;280,940;Inf;295,000;295,000;16,380;2,815;22,473;24,732
8766,500;1,800;0,478;-33,708;1,708;9,603;5,708;37,733;5,354;0,954;-2,708;0,000;39,400;40,200;9,827;1,619;16,781;15,323;17,173;16,226;-3,112;27,548;0,000;281,240;Inf;295,000;295,000;16,477;2,799;22,479;24,727
8767,000;3,002;0,686;-35,209;1,651;9,676;5,708;37,733;5,354;0,954;-2,708;0,000;39,400;40,200;9,691;1,748;16,680;14,837;17,087;15,968;-3,112;27,548;0,000;281,240;Inf;295,000;295,000;16,375;2,782;22,506;24,670
8767,500;3,002;0,686;-35,209;1,651;9,676;5,708;37,733;5,354;0,954;-2,708;0,000;39,400;40,200;9,691;1,748;16,607;14,847;17,012;15,954;-3,112;27,548;0,000;281,440;Inf;295,000;295,000;16,143;2,786;22,483;24,743
8768,000;3,002;0,686;-35,209;1,651;9,676;5,708;37,733;5,354;0,954;-2,708;0,000;39,400;40,200;9,691;1,748;17,015;15,512;17,173;16,333;-3,112;27,548;0,000;281,440;Inf;295,000;295,000;16,105;2,789;22,478;24,771
8768,500;3,002;0,686;-35,209;1,651;9,676;5,708;37,733;5,354;0,954;-2,708;0,000;39,400;40,200;9,691;1,748;17,086;15,442;17,240;16,339;-3,112;27,548;0,000;281,440;Inf;295,000;295,000;16,508;2,793;22,471;24,992
8769,000;3,002;0,686;-35,209;1,651;9,676;5,708;37,733;5,354;0,954;-2,708;0,000;39,400;40,200;9,691;1,748;16,965;15,270;17,228;16,216;-3,112;27,548;0,000;281,440;Inf;295,000;295,000;16,527;2,796;22,472;25,001
8769,500;3,002;0,686;-35,209;1,651;9,676;5,675;37,699;5,359;0,962;-2,714;0,000;39,430;40,291;9,691;1,748;16,729;14,973;17,111;15,977;-3,109;27,547;0,000;280,840;Inf;295,000;295,000;16,420;2,800;22,470;24,984
8770,000;3,002;0,686;-35,209;1,651;9,676;5,675;37,699;5,359;0,962;-2,714;0,000;39,400;40,300;9,691;1,748;16,511;14,876;16,977;15,904;-3,109;27,547;0,000;280,840;Inf;295,000;295,000;16,197;2,803;22,482;25,003
8770,500;2,668;0,745;-34,122;1,766;9,619;5,675;37,699;5,359;0,962;-2,714;0,000;39,400;40,300;9,773;1,726;16,773;15,089;17,025;16,073;-3,109;27,547;0,000;280,740;Inf;295,000;295,000;16,067;2,806;22,472;25,149
8771,000;2,668;0,745;-34,122;1,766;9,619;5,675;37,699;5,359;0,962;-2,714;0,000;39,400;40,300;9,773;1,726;16,862;15,623;17,143;16,403;-3,109;27,547;0,000;280,740;Inf;295,000;295,000;16,240;2,804;22,465;25,168
8771,500;2,668;0,745;-34,122;1,766;9,619;5,675;37,699;5,359;0,962;-2,714;0,000;39,400;40,300;9,773;1,726;17,012;15,753;17,244;16,532;-3,109;27,547;0,000;281,040;Inf;295,000;295,000;16,508;2,802;22,479;25,144
8772,000;2,668;0,745;-34,122;1,766;9,619;5,675;37,699;5,359;0,962;-2,714;0,000;39,400;40,300;9,773;1,726;16,906;15,046;17,164;16,168;-3,109;27,547;0,000;281,040;Inf;295,000;295,000;16,635;2,800;22,462;25,109
8772,500;2,668;0,745;-34,122;1,766;9,619;5,638;37,717;5,361;0,980;-2,713;0,000;39,443;40,290;9,773;1,726;16,727;15,098;17,119;16,123;-3,117;27,540;0,000;280,940;Inf;295,000;295,000;16,321;2,797;22,452;25,103
8773,000;2,668;0,745;-34,122;1,766;9,619;5,638;37,717;5,361;0,980;-2,713;0,000;39,400;40,300;9,773;1,726;16,969;15,671;17,227;16,465;-3,117;27,540;0,000;280,940;Inf;295,000;295,000;16,267;2,795;22,462;25,109
8773,500;2,937;0,780;-33,826;1,746;9,596;5,638;37,717;5,361;0,980;-2,713;0,000;39,400;40,300;9,728;1,595;17,301;15,775;17,376;16,685;-3,117;27,540;0,000;280,840;Inf;295,000;295,000;16,583;2,793;22,461;25,152
8774,000;2,937;0,780;-33,826;1,746;9,596;5,638;37,717;5,361;0,980;-2,713;0,000;39,400;40,300;9,728;1,595;17,279;15,673;17,421;16,656;-3,117;27,540;0,000;280,840;Inf;295,000;295,000;16,784;2,796;22,458;25,227
8774,500;2,937;0,780;-33,826;1,746;9,596;5,638;37,717;5,361;0,980;-2,713;0,000;39,400;40,300;9,728;1,595;17,198;15,573;17,440;16,555;-3,117;27,540;0,000;281,440;Inf;295,000;295,000;16,757;2,798;22,461;25,120
8775,000;2,937;0,780;-33,826;1,746;9,596;5,638;37,717;5,361;0,980;-2,713;0,000;39,400;40,300;9,728;1,595;17,191;15,398;17,425;16,477;-3,117;27,540;0,000;281,440;Inf;295,000;295,000;16,692;2,800;22,461;25,062
8775,500;2,937;0,780;-33,826;1,746;9,596;5,625;37,717;5,336;1,017;-2,716;0,000;39,428;40,234;9,728;1,595;17,301;15,769;17,468;16,748;-3,103;27,527;0,000;281,340;Inf;295,000;295,000;16,623;2,802;22,445;25,051
8776,000;2,937;0,780;-33,826;1,746;9,596;5,625;37,717;5,336;1,017;-2,716;0,000;39,400;40,200;9,728;1,595;17,528;16,187;17,628;17,025;-3,103;27,527;0,000;281,340;Inf;295,000;295,000;16,822;2,805;22,462;25,060
8776,500;2,937;0,780;-33,826;1,746;9,596;5,625;37,717;5,336;1,017;-2,716;0,000;39,400;40,200;9,728;1,595;17,562;16,218;17,747;17,042;-3,103;27,527;0,000;281,140;Inf;295,000;295,000;17,092;2,807;22,427;25,040
8777,000;2,725;0,684;-34,989;1,693;9,576;5,625;37,717;5,336;1,017;-2,716;0,000;39,400;40,200;9,629;1,588;17,414;15,723;17,703;16,791;-3,103;27,527;0,000;281,140;Inf;295,000;295,000;17,142;2,809;22,436;25,046
8777,500;2,725;0,684;-34,989;1,693;9,576;5,625;37,717;5,336;1,017;-2,716;0,000;39,400;40,200;9,629;1,588;17,207;15,317;17,548;16,461;-3,103;27,527;0,000;280,640;Inf;295,000;295,000;16,908;2,808;22,442;25,049
8778,000;2,725;0,684;-34,989;1,693;9,576;5,625;37,717;5,336;1,017;-2,716;0,000;39,400;40,200;9,629;1,588;17,137;15,484;17,495;16,563;-3,103;27,527;0,000;280,640;Inf;295,000;295,000;16,633;2,806;22,439;25,016
8778,500;2,725;0,684;-34,989;1,693;9,576;5,625;37,717;5,336;1,017;-2,716;0,000;39,400;40,200;9,629;1,588;17,238;15,830;17,549;16,704;-3,103;27,527;0,000;280,840;Inf;295,000;295,000;16,670;2,805;22,419;25,029
8779,000;2,725;0,684;-34,989;1,693;9,576;5,625;37,718;5,326;1,041;-2,710;0,000;39,431;40,217;9,629;1,588;17,751;16,049;17,782;17,032;-3,100;27,526;0,000;280,840;Inf;295,000;295,000;16,830;2,804;22,446;25,113
8779,500;2,725;0,684;-34,989;1,693;9,576;5,625;37,718;5,326;1,041;-2,710;0,000;39,400;40,200;9,629;1,588;17,680;15,798;17,786;16,839;-3,100;27,526;0,000;280,640;Inf;295,000;295,000;17,154;2,802;22,418;25,209
8780,000;2,543;0,570;-35,209;1,719;9,703;5,625;37,718;5,326;1,041;-2,710;0,000;39,400;40,200;9,624;1,697;17,275;15,533;17,659;16,581;-3,100;27,526;0,000;280,640;Inf;295,000;295,000;17,026;2,801;22,427;25,247
8780,500;2,543;0,570;-35,209;1,719;9,703;5,625;37,718;5,326;1,041;-2,710;0,000;39,400;40,200;9,624;1,697;17,190;15,592;17,550;16,591;-3,100;27,526;0,000;280,740;Inf;295,000;295,000;16,762;2,797;22,417;25,222
8781,000;2,543;0,570;-35,209;1,719;9,703;5,625;37,718;5,326;1,041;-2,710;0,000;39,400;40,200;9,624;1,697;17,407;15,900;17,599;16,856;-3,100;27,526;0,000;280,740;Inf;295,000;295,000;16,731;2,793;22,408;25,198
8781,500;2,543;0,570;-35,209;1,719;9,703;5,625;37,718;5,326;1,041;-2,710;0,000;39,400;40,200;9,624;1,697;17,611;16,398;17,756;17,143;-3,100;27,526;0,000;280,840;Inf;295,000;295,000;16,940;2,789;22,408;25,152
8782,000;2,543;0,570;-35,209;1,719;9,703;5,622;37,673;5,323;1,056;-2,713;0,000;39,422;40,209;9,624;1,697;17,586;16,241;17,822;17,102;-3,108;27,523;0,000;280,840;Inf;295,000;295,000;17,227;2,785;22,427;25,124
8782,500;2,543;0,570;-35,209;1,719;9,703;5,622;37,673;5,323;1,056;-2,713;0,000;39,400;40,200;9,624;1,697;17,505;15,723;17,722;16,809;-3,108;27,523;0,000;280,640;Inf;295,000;295,000;17,188;2,781;22,411;25,045
8783,000;2,543;0,570;-35,209;1,719;9,703;5,622;37,673;5,323;1,056;-2,713;0,000;39,400;40,200;9,624;1,697;17,312;15,616;17,582;16,686;-3,108;27,523;0,000;280,640;Inf;295,000;295,000;16,940;2,777;22,406;24,998
8783,500;2,438;0,611;-34,969;1,654;9,659;5,622;37,673;5,323;1,056;-2,713;0,000;39,400;40,200;9,733;1,805;17,459;16,055;17,671;16,980;-3,108;27,523;0,000;280,440;Inf;295,000;295,000;16,799;2,773;22,434;24,970
8784,000;2,438;0,611;-34,969;1,654;9,659;5,622;37,673;5,323;1,056;-2,713;0,000;39,400;40,200;9,733;1,805;17,768;16,557;17,877;17,278;-3,108;27,523;0,000;280,440;Inf;295,000;295,000;17,041;2,767;22,407;24,986
8784,500;2,438;0,611;-34,969;1,654;9,659;5,622;37,673;5,323;1,056;-2,713;0,000;39,400;40,200;9,733;1,805;17,903;16,360;17,957;17,248;-3,108;27,523;0,000;280,440;Inf;295,000;295,000;17,370;2,762;22,432;25,032
8785,000;2,438;0,611;-34,969;1,654;9,659;5,622;37,673;5,323;1,056;-2,713;0,000;39,400;40,200;9,733;1,805;17,511;15,777;17,813;16,911;-3,108;27,523;0,000;280,440;Inf;295,000;295,000;17,367;2,757;22,430;25,019
8785,500;2,438;0,611;-34,969;1,654;9,659;5,624;37,720;5,322;1,113;-2,714;0,000;39,421;40,255;9,733;1,805;17,413;15,517;17,689;16,634;-3,099;27,523;0,000;280,840;Inf;295,000;295,000;17,003;2,751;22,440;25,073
8786,000;2,438;0,611;-34,969;1,654;9,659;5,624;37,720;5,322;1,113;-2,714;0,000;39,400;40,300;9,733;1,805;17,387;15,737;17,638;16,777;-3,099;27,523;0,000;280,840;Inf;295,000;295,000;16,813;2,746;22,409;25,005
