t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8786,500;2,926;0,734;-34,977;1,668;9,455;5,624;37,720;5,322;1,113;-2,714;0,000;39,400;40,300;9,702;1,707;17,684;16,465;17,872;17,230;-3,099;27,523;0,000;280,740;Inf;295,000;295,000;16,885;2,741;22,406;25,004
8787,000;2,926;0,734;-34,977;1,668;9,455;5,624;37,720;5,322;1,113;-2,714;0,000;39,400;40,300;9,702;1,707;17,758;16,400;17,939;17,226;-3,099;27,523;0,000;280,740;Inf;295,000;295,000;17,313;2,744;22,397;25,046
8787,500;2,926;0,734;-34,977;1,668;9,455;5,624;37,720;5,322;1,113;-2,714;0,000;39,400;40,300;9,702;1,707;17,649;16,106;17,896;17,057;-3,099;27,523;0,000;280,640;Inf;295,000;295,000;17,331;2,747;22,417;25,088
8788,000;2,926;0,734;-34,977;1,668;9,455;5,624;37,720;5,322;1,113;-2,714;0,000;39,400;40,300;9,702;1,707;17,371;15,695;17,742;16,802;-3,099;27,523;0,000;280,640;Inf;295,000;295,000;17,177;2,750;22,418;25,148
8788,500;2,926;0,734;-34,977;1,668;9,455;5,644;37,749;5,357;1,140;-2,710;0,000;39,415;40,218;9,702;1,707;17,472;16,046;17,773;16,943;-3,094;27,521;0,000;280,740;Inf;295,000;295,000;16,902;2,753;22,418;25,208
8789,000;2,926;0,734;-34,977;1,668;9,455;5,644;37,749;5,357;1,140;-2,710;0,000;39,400;40,200;9,702;1,707;17,713;16,212;17,826;17,110;-3,094;27,521;0,000;280,740;Inf;295,000;295,000;17,059;2,756;22,416;25,299
8789,500;2,926;0,734;-34,977;1,668;9,455;5,644;37,749;5,357;1,140;-2,710;0,000;39,400;40,200;9,702;1,707;17,794;16,358;17,932;17,286;-3,094;27,521;0,000;280,440;Inf;295,000;295,000;17,215;2,759;22,417;25,312
8790,000;2,813;0,763;-33,749;1,714;9,595;5,644;37,749;5,357;1,140;-2,710;0,000;39,400;40,200;9,746;1,604;17,760;16,199;17,982;17,211;-3,094;27,521;0,000;280,440;Inf;295,000;295,000;17,342;2,761;22,422;25,338
8790,500;2,813;0,763;-33,749;1,714;9,595;5,644;37,749;5,357;1,140;-2,710;0,000;39,400;40,200;9,746;1,604;17,650;16,046;17,942;17,053;-3,094;27,521;0,000;280,440;Inf;295,000;295,000;17,288;2,762;22,438;25,368
8791,000;2,813;0,763;-33,749;1,714;9,595;5,644;37,749;5,357;1,140;-2,710;0,000;39,400;40,200;9,746;1,604;17,660;16,324;17,941;17,162;-3,094;27,521;0,000;280,440;Inf;295,000;295,000;17,173;2,763;22,430;25,430
8791,500;2,813;0,763;-33,749;1,714;9,595;5,644;37,749;5,357;1,140;-2,710;0,000;39,400;40,200;9,746;1,604;17,880;16,398;18,020;17,279;-3,094;27,521;0,000;280,740;Inf;295,000;295,000;17,272;2,764;22,417;25,454
8792,000;2,813;0,763;-33,749;1,714;9,595;5,616;37,702;5,307;1,138;-2,710;0,000;39,419;40,181;9,746;1,604;17,937;16,532;18,058;17,444;-3,100;27,510;0,000;280,740;Inf;295,000;295,000;17,394;2,765;22,441;25,481
8792,500;2,813;0,763;-33,749;1,714;9,595;5,616;37,702;5,307;1,138;-2,710;0,000;39,400;40,200;9,746;1,604;17,957;16,469;18,113;17,423;-3,100;27,510;0,000;280,640;Inf;295,000;295,000;17,493;2,765;22,442;25,416
8793,000;2,057;0,594;-33,628;1,719;9,607;5,616;37,702;5,307;1,138;-2,710;0,000;39,400;40,200;9,747;1,630;17,841;16,252;18,086;17,275;-3,100;27,510;0,000;280,640;Inf;295,000;295,000;17,490;2,766;22,432;25,391
8793,500;2,057;0,594;-33,628;1,719;9,607;5,616;37,702;5,307;1,138;-2,710;0,000;39,400;40,200;9,747;1,630;17,663;16,082;17,972;17,129;-3,100;27,510;0,000;280,640;Inf;295,000;295,000;17,364;2,755;22,446;25,324
8794,000;2,057;0,594;-33,628;1,719;9,607;5,616;37,702;5,307;1,138;-2,710;0,000;39,400;40,200;9,747;1,630;17,806;16,657;18,030;17,408;-3,100;27,510;0,000;280,640;Inf;295,000;295,000;17,212;2,743;22,474;25,283
8794,500;2,057;0,594;-33,628;1,719;9,607;5,616;37,702;5,307;1,138;-2,710;0,000;39,400;40,200;9,747;1,630;18,106;16,670;18,160;17,537;-3,100;27,510;0,000;280,840;Inf;295,000;295,000;17,475;2,732;22,449;25,220
8795,000;2,057;0,594;-33,628;1,719;9,607;5,604;37,681;5,316;1,159;-2,722;0,000;39,413;40,204;9,747;1,630;18,096;16,505;18,188;17,458;-3,106;27,505;0,000;280,840;Inf;295,000;295,000;17,618;2,721;22,454;25,211
8795,500;2,057;0,594;-33,628;1,719;9,607;5,604;37,681;5,316;1,159;-2,722;0,000;39,400;40,200;9,747;1,630;17,944;16,279;18,127;17,280;-3,106;27,505;0,000;280,940;Inf;295,000;295,000;17,562;2,710;22,466;25,225
8796,000;2,057;0,594;-33,628;1,719;9,607;5,604;37,681;5,316;1,159;-2,722;0,000;39,400;40,200;9,747;1,630;17,843;16,188;18,073;17,253;-3,106;27,505;0,000;280,940;Inf;295,000;295,000;17,407;2,699;22,474;25,264
8796,500;2,484;0,645;-34,016;1,676;9,484;5,604;37,681;5,316;1,159;-2,722;0,000;39,400;40,200;9,845;1,704;17,814;16,519;18,100;17,410;-3,106;27,505;0,000;280,940;Inf;295,000;295,000;17,339;2,689;22,481;25,256
8797,000;2,484;0,645;-34,016;1,676;9,484;5,604;37,681;5,316;1,159;-2,722;0,000;39,400;40,200;9,845;1,704;18,090;17,014;18,228;17,669;-3,106;27,505;0,000;280,940;Inf;295,000;295,000;17,461;2,685;22,473;25,214
8797,500;2,484;0,645;-34,016;1,676;9,484;5,604;37,681;5,316;1,159;-2,722;0,000;39,400;40,200;9,845;1,704;18,155;16,675;18,316;17,616;-3,106;27,505;0,000;280,840;Inf;295,000;295,000;17,750;2,682;22,471;25,147
8798,000;2,484;0,645;-34,016;1,676;9,484;5,604;37,681;5,316;1,159;-2,722;0,000;39,400;40,200;9,845;1,704;17,924;16,431;18,232;17,431;-3,106;27,505;0,000;280,840;Inf;295,000;295,000;17,690;2,679;22,456;25,126
8798,500;2,484;0,645;-34,016;1,676;9,484;5,592;37,692;5,324;1,201;-2,705;0,000;39,414;40,197;9,845;1,704;17,763;16,297;18,133;17,346;-3,103;27,508;0,000;280,740;Inf;295,000;295,000;17,505;2,676;22,467;25,103
8799,000;2,484;0,645;-34,016;1,676;9,484;5,592;37,692;5,324;1,201;-2,705;0,000;39,400;40,200;9,845;1,704;17,915;16,782;18,207;17,564;-3,103;27,508;0,000;280,740;Inf;295,000;295,000;17,385;2,673;22,455;25,094
8799,500;2,920;0,762;-33,740;1,690;9,572;5,592;37,692;5,324;1,201;-2,705;0,000;39,400;40,200;9,798;1,614;18,384;17,286;18,440;18,042;-3,103;27,508;0,000;280,540;Inf;295,000;295,000;17,617;2,669;22,461;25,053
8800,000;2,920;0,762;-33,740;1,690;9,572;5,592;37,692;5,324;1,201;-2,705;0,000;39,400;40,200;9,798;1,614;18,568;17,038;18,580;18,005;-3,103;27,508;0,000;280,540;Inf;295,000;295,000;18,038;2,674;22,464;25,057
8800,500;2,920;0,762;-33,740;1,690;9,572;5,592;37,692;5,324;1,201;-2,705;0,000;39,400;40,200;9,798;1,614;18,431;16,779;18,578;17,759;-3,103;27,508;0,000;280,640;Inf;295,000;295,000;18,048;2,678;22,447;25,232
8801,000;2,920;0,762;-33,740;1,690;9,572;5,592;37,692;5,324;1,201;-2,705;0,000;39,400;40,200;9,798;1,614;17,902;16,407;18,278;17,448;-3,103;27,508;0,000;280,640;Inf;295,000;295,000;17,887;2,682;22,464;25,305
8801,500;2,920;0,762;-33,740;1,690;9,572;5,609;37,748;5,321;1,241;-2,712;0,000;39,416;40,184;9,798;1,614;18,273;16,978;18,408;17,828;-3,112;27,501;0,000;280,740;Inf;295,000;295,000;17,509;2,685;22,438;25,279
8802,000;2,920;0,762;-33,740;1,690;9,572;5,609;37,748;5,321;1,241;-2,712;0,000;39,400;40,200;9,798;1,614;18,423;17,445;18,590;18,127;-3,112;27,501;0,000;280,740;Inf;295,000;295,000;17,872;2,689;22,450;25,229
8802,500;2,418;0,659;-33,738;1,692;9,557;5,609;37,748;5,321;1,241;-2,712;0,000;39,400;40,200;9,840;1,605;18,509;17,315;18,678;18,107;-3,112;27,501;0,000;281,040;Inf;295,000;295,000;18,146;2,693;22,463;25,198
8803,000;2,418;0,659;-33,738;1,692;9,557;5,609;37,748;5,321;1,241;-2,712;0,000;39,400;40,200;9,840;1,605;18,404;16,821;18,613;17,829;-3,112;27,501;0,000;281,040;Inf;295,000;295,000;18,152;2,689;22,465;25,224
8803,500;2,418;0,659;-33,738;1,692;9,557;5,609;37,748;5,321;1,241;-2,712;0,000;39,400;40,200;9,840;1,605;18,267;16,606;18,513;17,588;-3,112;27,501;0,000;281,240;Inf;295,000;295,000;17,917;2,684;22,462;25,169
8804,000;2,418;0,659;-33,738;1,692;9,557;5,609;37,748;5,321;1,241;-2,712;0,000;39,400;40,200;9,840;1,605;18,241;16,782;18,471;17,705;-3,112;27,501;0,000;281,240;Inf;295,000;295,000;17,744;2,680;22,459;25,132
8804,500;2,418;0,659;-33,738;1,692;9,557;5,609;37,748;5,321;1,241;-2,712;0,000;39,400;40,200;9,840;1,605;18,698;17,527;18,785;18,308;-3,112;27,501;0,000;281,040;Inf;295,000;295,000;17,799;2,675;22,467;25,125
8805,000;2,418;0,659;-33,738;1,692;9,557;5,612;37,692;5,313;1,252;-2,708;0,000;39,423;40,203;9,840;1,605;18,602;17,066;18,747;18,033;-3,097;27,512;0,000;281,040;Inf;295,000;295,000;18,329;2,671;22,476;25,150
8805,500;2,418;0,659;-33,738;1,692;9,557;5,612;37,692;5,313;1,252;-2,708;0,000;39,400;40,200;9,840;1,605;18,435;16,879;18,666;17,827;-3,097;27,512;0,000;280,640;Inf;295,000;295,000;18,112;2,667;22,460;25,162
8806,000;3,013;0,734;-35,209;1,690;9,691;5,612;37,692;5,313;1,252;-2,708;0,000;39,400;40,200;9,530;1,652;18,261;16,748;18,543;17,666;-3,097;27,512;0,000;280,640;Inf;295,000;295,000;17,952;2,663;22,450;25,158
8806,500;3,013;0,734;-35,209;1,690;9,691;5,612;37,692;5,313;1,252;-2,708;0,000;39,400;40,200;9,530;1,652;18,150;16,880;18,476;17,715;-3,097;27,512;0,000;280,740;Inf;295,000;295,000;17,804;2,669;22,458;25,195
8807,000;3,013;0,734;-35,209;1,690;9,691;5,612;37,692;5,313;1,252;-2,708;0,000;39,400;40,200;9,530;1,652;18,391;17,242;18,561;18,033;-3,097;27,512;0,000;280,740;Inf;295,000;295,000;17,805;2,674;22,476;25,253
8807,500;3,013;0,734;-35,209;1,690;9,691;5,612;37,692;5,313;1,252;-2,708;0,000;39,400;40,200;9,530;1,652;18,635;17,627;18,750;18,315;-3,097;27,512;0,000;280,840;Inf;295,000;295,000;18,057;2,680;22,478;25,302
8808,000;3,013;0,734;-35,209;1,690;9,691;5,606;37,671;5,336;1,277;-2,712;0,000;39,430;40,206;9,530;1,652;18,583;17,307;18,816;18,172;-3,103;27,513;0,000;280,840;Inf;295,000;295,000;18,332;2,685;22,472;25,383
8808,500;3,013;0,734;-35,209;1,690;9,691;5,606;37,671;5,336;1,277;-2,712;0,000;39,400;40,200;9,530;1,652;18,280;16,637;18,583;17,662;-3,103;27,513;0,000;280,740;Inf;295,000;295,000;18,220;2,691;22,486;25,361
8809,000;2,235;0,625;-34,230;1,729;9,607;5,606;37,671;5,336;1,277;-2,712;0,000;39,400;40,200;9,718;1,726;18,198;16,918;18,546;17,861;-3,103;27,513;0,000;280,740;Inf;295,000;295,000;17,791;2,696;22,478;25,371
8809,500;2,235;0,625;-34,230;1,729;9,607;5,606;37,671;5,336;1,277;-2,712;0,000;39,400;40,200;9,718;1,726;18,499;17,488;18,719;18,198;-3,103;27,513;0,000;280,240;Inf;295,000;295,000;17,881;2,688;22,493;25,309
8810,000;2,235;0,625;-34,230;1,729;9,607;5,606;37,671;5,336;1,277;-2,712;0,000;39,400;40,200;9,718;1,726;18,855;17,507;18,879;18,293;-3,103;27,513;0,000;280,240;Inf;295,000;295,000;18,226;2,681;22,510;25,316
8810,500;2,235;0,625;-34,230;1,729;9,607;5,606;37,671;5,336;1,277;-2,712;0,000;39,400;40,200;9,718;1,726;18,703;17,251;18,861;18,103;-3,103;27,513;0,000;280,540;Inf;295,000;295,000;18,383;2,674;22,516;25,223
8811,000;2,235;0,625;-34,230;1,729;9,607;5,606;37,671;5,336;1,277;-2,712;0,000;39,400;40,200;9,718;1,726;18,427;17,013;18,768;17,976;-3,103;27,513;0,000;280,540;Inf;295,000;295,000;18,229;2,667;22,527;25,221
8811,500;2,235;0,625;-34,230;1,729;9,607;5,609;37,722;5,320;1,329;-2,716;0,000;39,425;40,229;9,718;1,726;18,280;16,791;18,673;17,812;-3,100;27,496;0,000;280,440;Inf;295,000;295,000;18,046;2,659;22,523;25,225
8812,000;2,235;0,625;-34,230;1,729;9,607;5,609;37,722;5,320;1,329;-2,716;0,000;39,400;40,200;9,718;1,726;18,874;17,754;18,974;18,515;-3,100;27,496;0,000;280,440;Inf;295,000;295,000;17,889;2,653;22,529;25,216
8812,500;3,182;0,757;-35,209;1,655;9,693;5,609;37,722;5,320;1,329;-2,716;0,000;39,400;40,200;9,496;1,624;19,031;17,685;19,122;18,539;-3,100;27,496;0,000;280,640;Inf;295,000;295,000;18,530;2,646;22,536;25,228
8813,000;3,182;0,757;-35,209;1,655;9,693;5,609;37,722;5,320;1,329;-2,716;0,000;39,400;40,200;9,496;1,624;18,794;17,151;19,044;18,223;-3,100;27,496;0,000;280,640;Inf;295,000;295,000;18,594;2,654;22,539;25,217
8813,500;3,182;0,757;-35,209;1,655;9,693;5,609;37,722;5,320;1,329;-2,716;0,000;39,400;40,200;9,496;1,624;18,638;16,922;18,915;17,951;-3,100;27,496;0,000;280,340;Inf;295,000;295,000;18,303;2,663;22,545;25,266
8814,000;3,182;0,757;-35,209;1,655;9,693;5,609;37,722;5,320;1,329;-2,716;0,000;39,400;40,200;9,496;1,624;18,550;17,144;18,860;18,067;-3,100;27,496;0,000;280,340;Inf;295,000;295,000;18,106;2,672;22,528;25,271
8814,500;3,182;0,757;-35,209;1,655;9,693;5,633;37,727;5,337;1,356;-2,722;0,000;39,421;40,214;9,496;1,624;18,744;17,474;18,950;18,341;-3,108;27,490;0,000;280,340;Inf;295,000;295,000;18,155;2,680;22,555;25,136
8815,000;3,182;0,757;-35,209;1,655;9,693;5,633;37,727;5,337;1,356;-2,722;0,000;39,400;40,200;9,496;1,624;18,968;17,988;19,096;18,608;-3,108;27,490;0,000;280,340;Inf;295,000;295,000;18,377;2,688;22,558;25,196
8815,500;2,866;0,768;-33,546;1,718;9,584;5,633;37,727;5,337;1,356;-2,722;0,000;39,400;40,200;9,869;1,584;18,817;17,215;19,065;18,250;-3,108;27,490;0,000;280,540;Inf;295,000;295,000;18,665;2,696;22,557;25,164
8816,000;2,866;0,768;-33,546;1,718;9,584;5,633;37,727;5,337;1,356;-2,722;0,000;39,400;40,200;9,869;1,584;18,536;16,887;18,907;17,965;-3,108;27,490;0,000;280,540;Inf;295,000;295,000;18,337;2,699;22,598;25,120
8816,500;2,866;0,768;-33,546;1,718;9,584;5,633;37,727;5,337;1,356;-2,722;0,000;39,400;40,200;9,869;1,584;18,561;17,221;18,891;18,148;-3,108;27,490;0,000;280,740;Inf;295,000;295,000;18,074;2,702;22,578;25,106
8817,000;2,866;0,768;-33,546;1,718;9,584;5,633;37,727;5,337;1,356;-2,722;0,000;39,400;40,200;9,869;1,584;18,852;17,790;19,047;18,524;-3,108;27,490;0,000;280,740;Inf;295,000;295,000;18,205;2,705;22,578;25,180
8817,500;2,866;0,768;-33,546;1,718;9,584;5,633;37,727;5,337;1,356;-2,722;0,000;39,400;40,200;9,869;1,584;19,199;17,818;19,205;18,674;-3,108;27,490;0,000;280,540;Inf;295,000;295,000;18,553;2,707;22,567;25,168
8818,000;2,866;0,768;-33,546;1,718;9,584;5,609;37,676;5,297;1,356;-2,712;0,000;39,421;40,251;9,869;1,584;19,105;17,587;19,235;18,476;-3,111;27,498;0,000;280,540;Inf;295,000;295,000;18,724;2,710;22,572;25,102
8818,500;2,866;0,768;-33,546;1,718;9,584;5,609;37,676;5,297;1,356;-2,712;0,000;39,400;40,300;9,869;1,584;18,876;17,310;19,127;18,294;-3,111;27,498;0,000;280,640;Inf;295,000;295,000;18,601;2,712;22,565;25,218
8819,000;2,579;0,604;-35,209;1,719;9,640;5,609;37,676;5,297;1,356;-2,712;0,000;39,400;40,300;9,624;1,682;18,646;17,280;18,966;18,212;-3,111;27,498;0,000;280,640;Inf;295,000;295,000;18,402;2,715;22,567;25,232
8819,500;2,579;0,604;-35,209;1,719;9,640;5,609;37,676;5,297;1,356;-2,712;0,000;39,400;40,300;9,624;1,682;18,872;17,926;19,123;18,655;-3,111;27,498;0,000;280,740;Inf;295,000;295,000;18,276;2,713;22,561;25,256
8820,000;2,579;0,604;-35,209;1,719;9,640;5,609;37,676;5,297;1,356;-2,712;0,000;39,400;40,300;9,624;1,682;19,175;18,120;19,283;18,800;-3,111;27,498;0,000;280,740;Inf;295,000;295,000;18,644;2,710;22,575;25,174
8820,500;2,579;0,604;-35,209;1,719;9,640;5,609;37,676;5,297;1,356;-2,712;0,000;39,400;40,300;9,624;1,682;18,951;17,695;19,255;18,557;-3,111;27,498;0,000;281,040;Inf;295,000;295,000;18,845;2,708;22,572;25,158
8821,000;2,579;0,604;-35,209;1,719;9,640;5,612;37,691;5,313;1,398;-2,719;0,000;39,424;40,241;9,624;1,682;18,880;17,340;19,159;18,353;-3,105;27,478;0,000;281,040;Inf;295,000;295,000;18,615;2,706;22,570;25,145
8821,500;2,579;0,604;-35,209;1,719;9,640;5,612;37,691;5,313;1,398;-2,719;0,000;39,400;40,200;9,624;1,682;18,726;17,135;19,012;18,123;-3,105;27,478;0,000;280,640;Inf;295,000;295,000;18,433;2,704;22,578;25,076
8822,000;2,105;0,556;-33,723;1,712;9,633;5,612;37,691;5,313;1,398;-2,719;0,000;39,400;40,200;9,845;1,629;18,484;17,057;18,913;18,054;-3,105;27,478;0,000;280,640;Inf;295,000;295,000;18,249;2,702;22,590;25,054
8822,500;2,105;0,556;-33,723;1,712;9,633;5,612;37,691;5,313;1,398;-2,719;0,000;39,400;40,200;9,845;1,629;18,718;17,380;18,982;18,264;-3,105;27,478;0,000;280,840;Inf;295,000;295,000;18,127;2,692;22,598;25,060
8823,000;2,105;0,556;-33,723;1,712;9,633;5,612;37,691;5,313;1,398;-2,719;0,000;39,400;40,200;9,845;1,629;19,259;17,867;19,309;18,685;-3,105;27,478;0,000;280,840;Inf;295,000;295,000;18,336;2,683;22,577;25,092
8823,500;2,105;0,556;-33,723;1,712;9,633;5,612;37,691;5,313;1,398;-2,719;0,000;39,400;40,200;9,845;1,629;19,167;17,643;19,319;18,548;-3,105;27,478;0,000;281,240;Inf;295,000;295,000;18,780;2,673;22,573;25,106
8824,000;2,105;0,556;-33,723;1,712;9,633;5,612;37,691;5,313;1,398;-2,719;0,000;39,400;40,200;9,845;1,629;18,745;17,202;19,158;18,225;-3,105;27,478;0,000;281,240;Inf;295,000;295,000;18,669;2,664;22,581;25,080
8824,500;2,105;0,556;-33,723;1,712;9,633;5,640;37,692;5,346;1,436;-2,714;0,000;39,429;40,234;9,845;1,629;18,529;17,010;18,981;18,055;-3,111;27,475;0,000;280,940;Inf;295,000;295,000;18,332;2,655;22,589;25,038
8825,000;2,105;0,556;-33,723;1,712;9,633;5,640;37,692;5,346;1,436;-2,714;0,000;39,400;40,200;9,845;1,629;18,741;17,437;19,038;18,353;-3,111;27,475;0,000;280,940;Inf;295,000;295,000;18,144;2,646;22,578;25,122
8825,500;3,309;0,776;-35,209;1,662;9,642;5,640;37,692;5,346;1,436;-2,714;0,000;39,400;40,200;9,563;1,712;19,108;17,936;19,238;18,659;-3,111;27,475;0,000;280,840;Inf;295,000;295,000;18,392;2,637;22,592;25,205
8826,000;3,309;0,776;-35,209;1,662;9,642;5,640;37,692;5,346;1,436;-2,714;0,000;39,400;40,200;9,563;1,712;19,299;17,887;19,358;18,721;-3,111;27,475;0,000;280,840;Inf;295,000;295,000;18,735;2,648;22,581;25,198
8826,500;3,309;0,776;-35,209;1,662;9,642;5,640;37,692;5,346;1,436;-2,714;0,000;39,400;40,200;9,563;1,712;18,786;17,312;19,231;18,322;-3,111;27,475;0,000;281,340;Inf;295,000;295,000;18,816;2,659;22,594;25,181
8827,000;3,309;0,776;-35,209;1,662;9,642;5,640;37,692;5,346;1,436;-2,714;0,000;39,400;40,200;9,563;1,712;18,576;17,126;19,057;18,173;-3,111;27,475;0,000;281,340;Inf;295,000;295,000;18,413;2,669;22,600;25,189
8827,500;3,309;0,776;-35,209;1,662;9,642;5,614;37,754;5,351;1,473;-2,728;0,000;39,424;40,238;9,563;1,712;18,853;17,567;19,143;18,393;-3,124;27,464;0,000;281,140;Inf;295,000;295,000;18,233;2,680;22,615;25,173
8828,000;3,309;0,776;-35,209;1,662;9,642;5,614;37,754;5,351;1,473;-2,728;0,000;39,400;40,200;9,563;1,712;19,208;17,931;19,305;18,730;-3,124;27,464;0,000;281,140;Inf;295,000;295,000;18,489;2,690;22,598;25,178
8828,500;2,825;0,782;-34,061;1,719;9,605;5,614;37,754;5,351;1,473;-2,728;0,000;39,400;40,200;9,721;1,614;19,326;17,864;19,417;18,777;-3,124;27,464;0,000;281,240;Inf;295,000;295,000;18,794;2,700;22,625;25,166
8829,000;2,825;0,782;-34,061;1,719;9,605;5,614;37,754;5,351;1,473;-2,728;0,000;39,400;40,200;9,721;1,614;19,196;17,664;19,410;18,603;-3,124;27,464;0,000;281,240;Inf;295,000;295,000;18,846;2,702;22,611;25,011
8829,500;2,825;0,782;-34,061;1,719;9,605;5,614;37,754;5,351;1,473;-2,728;0,000;39,400;40,200;9,721;1,614;18,931;17,377;19,257;18,332;-3,124;27,464;0,000;280,740;Inf;295,000;295,000;18,718;2,704;22,607;24,990
8830,000;2,825;0,782;-34,061;1,719;9,605;5,614;37,754;5,351;1,473;-2,728;0,000;39,400;40,200;9,721;1,614;19,095;17,710;19,245;18,623;-3,124;27,464;0,000;280,740;Inf;295,000;295,000;18,474;2,706;22,621;24,932
8830,500;2,825;0,782;-34,061;1,719;9,605;5,619;37,722;5,324;1,473;-2,730;0,000;39,426;40,226;9,721;1,614;19,500;18,429;19,515;19,182;-3,128;27,469;0,000;280,740;Inf;295,000;295,000;18,668;2,708;22,615;25,016
8831,000;2,825;0,782;-34,061;1,719;9,605;5,619;37,722;5,324;1,473;-2,730;0,000;39,400;40,200;9,721;1,614;19,451;18,283;19,636;19,082;-3,128;27,469;0,000;280,740;Inf;295,000;295,000;19,157;2,710;22,641;25,002
8831,500;2,825;0,782;-34,061;1,719;9,605;5,619;37,722;5,324;1,473;-2,730;0,000;39,400;40,200;9,721;1,614;19,367;17,804;19,591;18,770;-3,128;27,469;0,000;280,740;Inf;295,000;295,000;19,113;2,712;22,618;24,954
8832,000;2,231;0,611;-34,321;1,680;9,643;5,619;37,722;5,324;1,473;-2,730;0,000;39,400;40,200;9,713;1,611;19,097;17,550;19,420;18,522;-3,128;27,469;0,000;280,740;Inf;295,000;295,000;18,883;2,714;22,623;24,959
8832,500;2,231;0,611;-34,321;1,680;9,643;5,619;37,722;5,324;1,473;-2,730;0,000;39,400;40,200;9,713;1,611;18,682;17,412;19,228;18,424;-3,128;27,469;0,000;281,040;Inf;295,000;295,000;18,647;2,706;22,643;24,941
8833,000;2,231;0,611;-34,321;1,680;9,643;5,619;37,722;5,324;1,473;-2,730;0,000;39,400;40,200;9,713;1,611;18,939;17,866;19,302;18,589;-3,128;27,469;0,000;281,040;Inf;295,000;295,000;18,436;2,698;22,649;25,023
8833,500;2,231;0,611;-34,321;1,680;9,643;5,619;37,722;5,324;1,473;-2,730;0,000;39,400;40,200;9,713;1,611;19,537;18,175;19,568;19,016;-3,128;27,469;0,000;280,940;Inf;295,000;295,000;18,674;2,691;22,633;24,992
8834,000;2,231;0,611;-34,321;1,680;9,643;5,595;37,670;5,300;1,468;-2,733;0,000;39,420;40,263;9,713;1,611;19,363;17,961;19,568;18,845;-3,120;27,458;0,000;280,940;Inf;295,000;295,000;19,074;2,683;22,647;25,007
8834,500;2,231;0,611;-34,321;1,680;9,643;5,595;37,670;5,300;1,468;-2,733;0,000;39,400;40,300;9,713;1,611;19,083;17,650;19,439;18,602;-3,120;27,458;0,000;280,940;Inf;295,000;295,000;18,934;2,676;22,637;25,093
8835,000;2,245;0,577;-34,918;1,653;9,659;5,595;37,670;5,300;1,468;-2,733;0,000;39,400;40,300;9,735;1,820;18,892;17,753;19,354;18,587;-3,120;27,458;0,000;280,940;Inf;295,000;295,000;18,693;2,668;22,641;25,118
8835,500;2,245;0,577;-34,918;1,653;9,659;5,595;37,670;5,300;1,468;-2,733;0,000;39,400;40,300;9,735;1,820;19,114;18,237;19,434;18,901;-3,120;27,458;0,000;280,640;Inf;295,000;295,000;18,647;2,661;22,627;25,146
8836,000;2,245;0,577;-34,918;1,653;9,659;5,595;37,670;5,300;1,468;-2,733;0,000;39,400;40,300;9,735;1,820;19,681;18,719;19,684;19,367;-3,120;27,458;0,000;280,640;Inf;295,000;295,000;18,922;2,655;22,640;25,236
8836,500;2,245;0,577;-34,918;1,653;9,659;5,595;37,670;5,300;1,468;-2,733;0,000;39,400;40,300;9,735;1,820;19,780;18,385;19,798;19,230;-3,120;27,458;0,000;280,940;Inf;295,000;295,000;19,363;2,641;22,635;25,252
8837,000;2,245;0,577;-34,918;1,653;9,659;5,597;37,666;5,310;1,504;-2,731;0,000;39,420;40,220;9,735;1,820;19,481;18,074;19,736;18,977;-3,127;27,459;0,000;280,940;Inf;295,000;295,000;19,298;2,641;22,629;25,205
8837,500;2,245;0,577;-34,918;1,653;9,659;5,597;37,666;5,310;1,504;-2,731;0,000;39,400;40,200;9,735;1,820;18,892;17,543;19,397;18,578;-3,127;27,459;0,000;280,940;Inf;295,000;295,000;19,067;2,635;22,638;25,105
8838,000;2,245;0,577;-34,918;1,653;9,659;5,597;37,666;5,310;1,504;-2,731;0,000;39,400;40,200;9,735;1,820;19,039;18,196;19,458;18,903;-3,127;27,459;0,000;280,940;Inf;295,000;295,000;18,603;2,628;22,634;25,040
8838,500;3,278;0,825;-34,167;1,678;9,569;5,597;37,666;5,310;1,504;-2,731;0,000;39,400;40,200;9,771;1,665;19,641;18,791;19,729;19,426;-3,127;27,459;0,000;281,140;Inf;295,000;295,000;18,899;2,622;22,645;25,020
8839,000;3,278;0,825;-34,167;1,678;9,569;5,597;37,666;5,310;1,504;-2,731;0,000;39,400;40,200;9,771;1,665;19,932;18,605;19,905;19,409;-3,127;27,459;0,000;281,140;Inf;295,000;295,000;19,397;2,633;22,645;24,971
8839,500;3,278;0,825;-34,167;1,678;9,569;5,597;37,666;5,310;1,504;-2,731;0,000;39,400;40,200;9,771;1,665;19,613;18,253;19,843;19,107;-3,127;27,459;0,000;281,240;Inf;295,000;295,000;19,463;2,643;22,632;24,920
8840,000;3,278;0,825;-34,167;1,678;9,569;5,597;37,666;5,310;1,504;-2,731;0,000;39,400;40,200;9,771;1,665;19,101;17,841;19,618;18,815;-3,127;27,459;0,000;281,240;Inf;295,000;295,000;19,204;2,654;22,645;24,861
8840,500;3,278;0,825;-34,167;1,678;9,569;5,596;37,749;5,328;1,574;-2,722;0,000;39,424;40,221;9,771;1,665;18,985;17,702;19,478;18,722;-3,110;27,464;0,000;281,240;Inf;295,000;295,000;18,844;2,664;22,633;24,864
8841,000;3,278;0,825;-34,167;1,678;9,569;5,596;37,749;5,328;1,574;-2,722;0,000;39,400;40,200;9,771;1,665;19,873;19,061;19,894;19,683;-3,110;27,464;0,000;281,240;Inf;295,000;295,000;18,722;2,674;22,628;24,949
8841,500;3,531;0,905;-34,475;1,660;9,539;5,596;37,749;5,328;1,574;-2,722;0,000;39,400;40,200;9,737;1,675;20,164;18,905;20,101;19,650;-3,110;27,464;0,000;280,640;Inf;295,000;295,000;19,628;2,684;22,635;24,961
8842,000;3,531;0,905;-34,475;1,660;9,539;5,596;37,749;5,328;1,574;-2,722;0,000;39,400;40,200;9,737;1,675;19,580;18,187;19,957;19,198;-3,110;27,464;0,000;280,640;Inf;295,000;295,000;19,705;2,698;22,628;25,002
8842,500;3,531;0,905;-34,475;1,660;9,539;5,596;37,749;5,328;1,574;-2,722;0,000;39,400;40,200;9,737;1,675;19,331;17,913;19,786;18,867;-3,110;27,464;0,000;280,740;Inf;295,000;295,000;19,231;2,712;22,627;24,972
8843,000;3,531;0,905;-34,475;1,660;9,539;5,596;37,749;5,328;1,574;-2,722;0,000;39,400;40,200;9,737;1,675;19,162;18,007;19,629;18,856;-3,110;27,464;0,000;280,740;Inf;295,000;295,000;18,974;2,725;22,635;24,974
8843,500;3,531;0,905;-34,475;1,660;9,539;5,579;37,750;5,292;1,592;-2,746;0,000;39,403;40,244;9,737;1,675;19,553;18,616;19,767;19,332;-3,120;27,448;0,000;280,740;Inf;295,000;295,000;18,913;2,738;22,628;24,923
8844,000;3,531;0,905;-34,475;1,660;9,539;5,579;37,750;5,292;1,592;-2,746;0,000;39,400;40,200;9,737;1,675;19,993;19,288;20,046;19,790;-3,120;27,448;0,000;280,740;Inf;295,000;295,000;19,317;2,751;22,610;25,042
8844,500;3,531;0,905;-34,475;1,660;9,539;5,579;37,750;5,292;1,592;-2,746;0,000;39,400;40,200;9,737;1,675;19,626;18,316;19,966;19,225;-3,120;27,448;0,000;280,540;Inf;295,000;295,000;19,779;2,764;22,618;25,002
8845,000;2,523;0,658;-34,007;1,678;9,549;5,579;37,750;5,292;1,592;-2,746;0,000;39,400;40,200;9,776;1,730;19,377;18,066;19,795;18,966;-3,120;27,448;0,000;280,540;Inf;295,000;295,000;19,283;2,777;22,615;24,976
8845,500;2,523;0,658;-34,007;1,678;9,549;5,579;37,750;5,292;1,592;-2,746;0,000;39,400;40,200;9,776;1,730;19,008;17,992;19,611;18,893;-3,120;27,448;0,000;280,340;Inf;295,000;295,000;19,051;2,772;22,632;24,903
8846,000;2,523;0,658;-34,007;1,678;9,549;5,579;37,750;5,292;1,592;-2,746;0,000;39,400;40,200;9,776;1,730;19,397;18,795;19,756;19,396;-3,120;27,448;0,000;280,340;Inf;295,000;295,000;18,876;2,768;22,632;24,867
8846,500;2,523;0,658;-34,007;1,678;9,549;5,579;37,750;5,292;1,592;-2,746;0,000;39,400;40,200;9,776;1,730;20,208;19,462;20,160;19,946;-3,120;27,448;0,000;280,040;Inf;295,000;295,000;19,336;2,764;22,631;24,805
8847,000;2,523;0,658;-34,007;1,678;9,549;5,579;37,657;5,272;1,552;-2,722;0,000;39,418;40,181;9,776;1,730;20,195;19,122;20,267;19,838;-3,105;27,453;0,000;280,040;Inf;295,000;295,000;19,944;2,760;22,635;24,725
8847,500;2,523;0,658;-34,007;1,678;9,549;5,579;37,657;5,272;1,552;-2,722;0,000;39,400;40,200;9,776;1,730;19,762;18,444;20,137;19,395;-3,105;27,453;0,000;280,640;Inf;295,000;295,000;19,856;2,756;22,635;24,693
8848,000;2,451;0,578;-35,209;1,647;9,607;5,579;37,657;5,272;1,552;-2,722;0,000;39,400;40,200;9,627;1,784;19,538;18,198;19,958;19,090;-3,105;27,453;0,000;280,640;Inf;295,000;295,000;19,435;2,753;22,640;24,718
8848,500;2,451;0,578;-35,209;1,647;9,607;5,579;37,657;5,272;1,552;-2,722;0,000;39,400;40,200;9,627;1,784;19,357;18,640;19,794;19,319;-3,105;27,453;0,000;280,640;Inf;295,000;295,000;19,196;2,748;22,634;24,739
8849,000;2,451;0,578;-35,209;1,647;9,607;5,579;37,657;5,272;1,552;-2,722;0,000;39,400;40,200;9,627;1,784;20,055;19,440;20,121;19,914;-3,105;27,453;0,000;280,640;Inf;295,000;295,000;19,278;2,743;22,640;24,742
8849,500;2,451;0,578;-35,209;1,647;9,607;5,579;37,657;5,272;1,552;-2,722;0,000;39,400;40,200;9,627;1,784;20,396;19,264;20,317;19,914;-3,105;27,453;0,000;280,540;Inf;295,000;295,000;19,882;2,738;22,660;24,727
8850,000;2,451;0,578;-35,209;1,647;9,607;5,580;37,639;5,303;1,606;-2,715;0,000;39,407;40,173;9,627;1,784;19,826;18,800;20,223;19,611;-3,116;27,448;0,000;280,540;Inf;295,000;295,000;19,973;2,733;22,639;24,638
8850,500;2,451;0,578;-35,209;1,647;9,607;5,580;37,639;5,303;1,606;-2,715;0,000;39,400;40,200;9,627;1,784;19,664;18,344;20,059;19,290;-3,116;27,448;0,000;281,040;Inf;295,000;295,000;19,615;2,729;22,653;24,600
8851,000;2,451;0,578;-35,209;1,647;9,607;5,580;37,639;5,303;1,606;-2,715;0,000;39,400;40,200;9,627;1,784;19,412;18,111;19,860;19,039;-3,116;27,448;0,000;281,040;Inf;295,000;295,000;19,339;2,724;22,648;24,590
8851,500;3,106;0,732;-35,209;1,708;9,681;5,580;37,639;5,303;1,606;-2,715;0,000;39,400;40,200;9,501;1,745;19,372;18,390;19,783;19,161;-3,116;27,448;0,000;280,940;Inf;295,000;295,000;19,105;2,720;22,652;24,613
8852,000;3,106;0,732;-35,209;1,708;9,681;5,580;37,639;5,303;1,606;-2,715;0,000;39,400;40,200;9,501;1,745;20,271;19,364;20,327;20,038;-3,116;27,448;0,000;280,940;Inf;295,000;295,000;19,177;2,726;22,642;24,612
8852,500;3,106;0,732;-35,209;1,708;9,681;5,580;37,639;5,303;1,606;-2,715;0,000;39,400;40,200;9,501;1,745;20,086;18,746;20,315;19,636;-3,116;27,448;0,000;281,040;Inf;295,000;295,000;20,000;2,732;22,648;24,662
8853,000;3,106;0,732;-35,209;1,708;9,681;5,580;37,639;5,303;1,606;-2,715;0,000;39,400;40,200;9,501;1,745;19,697;18,459;20,130;19,351;-3,116;27,448;0,000;281,040;Inf;295,000;295,000;19,696;2,738;22,637;24,635
8853,500;3,106;0,732;-35,209;1,708;9,681;5,586;37,710;5,325;1,668;-2,705;0,000;39,416;40,173;9,501;1,745;19,345;18,116;19,888;19,122;-3,109;27,444;0,000;281,240;Inf;295,000;295,000;19,409;2,744;22,652;24,614
8854,000;3,106;0,732;-35,209;1,708;9,681;5,586;37,710;5,325;1,668;-2,705;0,000;39,400;40,200;9,501;1,745;19,468;18,707;19,941;19,426;-3,109;27,444;0,000;281,240;Inf;295,000;295,000;19,118;2,750;22,648;24,626
8854,500;3,721;0,966;-33,884;1,676;9,541;5,586;37,710;5,325;1,668;-2,705;0,000;39,400;40,200;9,750;1,636;20,035;19,257;20,163;19,823;-3,109;27,444;0,000;281,140;Inf;295,000;295,000;19,386;2,756;22,646;24,612
8855,000;3,721;0,966;-33,884;1,676;9,541;5,586;37,710;5,325;1,668;-2,705;0,000;39,400;40,200;9,750;1,636;20,203;19,117;20,282;19,807;-3,109;27,444;0,000;281,140;Inf;295,000;295,000;19,819;2,772;22,648;24,681
8855,500;3,721;0,966;-33,884;1,676;9,541;5,586;37,710;5,325;1,668;-2,705;0,000;39,400;40,200;9,750;1,636;19,540;18,372;20,049;19,261;-3,109;27,444;0,000;280,940;Inf;295,000;295,000;19,852;2,788;22,632;24,814
8856,000;3,721;0,966;-33,884;1,676;9,541;5,586;37,710;5,325;1,668;-2,705;0,000;39,400;40,200;9,750;1,636;19,287;18,360;19,897;19,199;-3,109;27,444;0,000;280,940;Inf;295,000;295,000;19,305;2,803;22,641;24,914
8856,500;3,721;0,966;-33,884;1,676;9,541;5,538;37,770;5,345;1,709;-2,726;0,000;39,406;40,149;9,750;1,636;19,899;19,040;20,097;19,705;-3,109;27,435;0,000;280,740;Inf;295,000;295,000;19,186;2,818;22,648;24,934
8857,000;3,721;0,966;-33,884;1,676;9,541;5,538;37,770;5,345;1,709;-2,726;0,000;39,400;40,100;9,750;1,636;20,090;19,419;20,292;19,997;-3,109;27,435;0,000;280,740;Inf;295,000;295,000;19,685;2,833;22,628;24,979
8857,500;3,721;0,966;-33,884;1,676;9,541;5,538;37,770;5,345;1,709;-2,726;0,000;39,400;40,100;9,750;1,636;20,009;19,050;20,307;19,829;-3,109;27,435;0,000;280,640;Inf;295,000;295,000;19,950;2,847;22,650;24,888
8858,000;3,018;0,767;-34,625;1,665;9,595;5,538;37,770;5,345;1,709;-2,726;0,000;39,400;40,100;9,774;1,744;19,800;18,700;20,196;19,504;-3,109;27,435;0,000;280,640;Inf;295,000;295,000;19,799;2,862;22,639;24,934
8858,500;3,018;0,767;-34,625;1,665;9,595;5,538;37,770;5,345;1,709;-2,726;0,000;39,400;40,100;9,774;1,744;19,694;18,570;20,090;19,331;-3,109;27,435;0,000;281,040;Inf;295,000;295,000;19,550;2,864;22,629;24,931
8859,000;3,018;0,767;-34,625;1,665;9,595;5,538;37,770;5,345;1,709;-2,726;0,000;39,400;40,100;9,774;1,744;19,667;18,643;20,047;19,377;-3,109;27,435;0,000;281,040;Inf;295,000;295,000;19,421;2,867;22,635;24,892
8859,500;3,018;0,767;-34,625;1,665;9,595;5,538;37,770;5,345;1,709;-2,726;0,000;39,400;40,100;9,774;1,744;20,483;19,636;20,486;20,194;-3,109;27,435;0,000;281,240;Inf;295,000;295,000;19,433;2,869;22,648;24,909
8860,000;3,018;0,767;-34,625;1,665;9,595;5,598;37,690;5,299;1,686;-2,720;0,000;39,402;40,157;9,774;1,744;20,308;19,239;20,525;19,983;-3,106;27,426;0,000;281,240;Inf;295,000;295,000;20,200;2,872;22,647;24,925
8860,500;3,018;0,767;-34,625;1,665;9,595;5,598;37,690;5,299;1,686;-2,720;0,000;39,400;40,200;9,774;1,744;20,051;18,729;20,387;19,645;-3,106;27,426;0,000;280,740;Inf;295,000;295,000;20,014;2,874;22,643;24,992
8861,000;2,442;0,624;-34,865;1,679;9,672;5,598;37,690;5,299;1,686;-2,720;0,000;39,400;40,200;9,623;1,602;19,909;18,525;20,282;19,414;-3,106;27,426;0,000;280,740;Inf;295,000;295,000;19,703;2,876;22,650;25,041
8861,500;2,442;0,624;-34,865;1,679;9,672;5,598;37,690;5,299;1,686;-2,720;0,000;39,400;40,200;9,623;1,602;19,820;18,763;20,211;19,512;-3,106;27,426;0,000;280,640;Inf;295,000;295,000;19,533;2,869;22,657;25,168
8862,000;2,442;0,624;-34,865;1,679;9,672;5,598;37,690;5,299;1,686;-2,720;0,000;39,400;40,200;9,623;1,602;20,131;19,159;20,326;19,870;-3,106;27,426;0,000;280,640;Inf;295,000;295,000;19,577;2,862;22,651;25,176
8862,500;2,442;0,624;-34,865;1,679;9,672;5,598;37,690;5,299;1,686;-2,720;0,000;39,400;40,200;9,623;1,602;20,291;19,455;20,508;20,104;-3,106;27,426;0,000;280,940;Inf;295,000;295,000;19,872;2,855;22,650;25,242
8863,000;2,442;0,624;-34,865;1,679;9,672;5,621;37,671;5,343;1,725;-2,723;0,000;39,407;40,208;9,623;1,602;20,117;18,732;20,418;19,613;-3,114;27,431;0,000;280,940;Inf;295,000;295,000;20,089;2,849;22,657;25,230
8863,500;2,442;0,624;-34,865;1,679;9,672;5,621;37,671;5,343;1,725;-2,723;0,000;39,400;40,200;9,623;1,602;19,677;18,309;20,201;19,289;-3,114;27,431;0,000;281,140;Inf;295,000;295,000;19,720;2,842;22,651;25,161
8864,000;2,816;0,729;-34,043;1,728;9,576;5,621;37,671;5,343;1,725;-2,723;0,000;39,400;40,200;9,848;1,729;19,718;18,588;20,190;19,451;-3,114;27,431;0,000;281,140;Inf;295,000;295,000;19,369;2,835;22,668;25,070
8864,500;2,816;0,729;-34,043;1,728;9,576;5,621;37,671;5,343;1,725;-2,723;0,000;39,400;40,200;9,848;1,729;20,023;19,090;20,321;19,820;-3,114;27,431;0,000;280,840;Inf;295,000;295,000;19,487;2,835;22,680;25,130
8865,000;2,816;0,729;-34,043;1,728;9,576;5,621;37,671;5,343;1,725;-2,723;0,000;39,400;40,200;9,848;1,729;20,420;19,215;20,519;19,972;-3,114;27,431;0,000;280,840;Inf;295,000;295,000;19,813;2,835;22,655;25,221
8865,500;2,816;0,729;-34,043;1,728;9,576;5,621;37,671;5,343;1,725;-2,723;0,000;39,400;40,200;9,848;1,729;20,331;19,014;20,536;19,882;-3,114;27,431;0,000;281,140;Inf;295,000;295,000;20,031;2,834;22,671;25,302
8866,000;2,816;0,729;-34,043;1,728;9,576;5,621;37,671;5,343;1,725;-2,723;0,000;39,400;40,200;9,848;1,729;19,969;18,652;20,409;19,581;-3,114;27,431;0,000;281,140;Inf;295,000;295,000;19,941;2,834;22,677;25,376
8866,500;2,816;0,729;-34,043;1,728;9,576;5,616;37,729;5,334;1,787;-2,723;0,000;39,413;40,199;9,848;1,729;19,820;18,676;20,231;19,512;-3,108;27,432;0,000;280,940;Inf;295,000;295,000;19,653;2,834;22,667;25,418
8867,000;2,816;0,729;-34,043;1,728;9,576;5,616;37,729;5,334;1,787;-2,723;0,000;39,400;40,200;9,848;1,729;20,112;19,090;20,374;19,780;-3,108;27,432;0,000;280,940;Inf;295,000;295,000;19,560;2,834;22,664;25,458
8867,500;3,518;0,809;-35,209;1,651;9,656;5,616;37,729;5,334;1,787;-2,723;0,000;39,400;40,200;9,672;1,692;20,221;19,047;20,467;19,773;-3,108;27,432;0,000;281,240;Inf;295,000;295,000;19,839;2,833;22,671;25,494
8868,000;3,518;0,809;-35,209;1,651;9,656;5,616;37,729;5,334;1,787;-2,723;0,000;39,400;40,200;9,672;1,692;20,104;18,857;20,435;19,665;-3,108;27,432;0,000;281,240;Inf;295,000;295,000;19,877;2,844;22,663;25,454
8868,500;3,518;0,809;-35,209;1,651;9,656;5,616;37,729;5,334;1,787;-2,723;0,000;39,400;40,200;9,672;1,692;19,849;18,633;20,303;19,500;-3,108;27,432;0,000;281,140;Inf;295,000;295,000;19,765;2,856;22,665;25,405
8869,000;3,518;0,809;-35,209;1,651;9,656;5,616;37,729;5,334;1,787;-2,723;0,000;39,400;40,200;9,672;1,692;19,641;18,387;20,148;19,304;-3,108;27,432;0,000;281,140;Inf;295,000;295,000;19,571;2,866;22,681;25,285
8869,500;3,518;0,809;-35,209;1,651;9,656;5,679;37,771;5,370;1,822;-2,721;0,000;39,423;40,206;9,672;1,692;19,773;18,751;20,197;19,547;-3,106;27,429;0,000;280,940;Inf;295,000;295,000;19,370;2,877;22,674;25,153
8870,000;3,518;0,809;-35,209;1,651;9,656;5,679;37,771;5,370;1,822;-2,721;0,000;39,400;40,200;9,672;1,692;20,211;19,017;20,382;19,725;-3,106;27,429;0,000;280,940;Inf;295,000;295,000;19,567;2,888;22,686;25,044
8870,500;2,638;0,699;-34,546;1,759;9,624;5,679;37,771;5,370;1,822;-2,721;0,000;39,400;40,200;9,692;1,834;19,890;18,757;20,295;19,518;-3,106;27,429;0,000;280,740;Inf;295,000;295,000;19,834;2,898;22,657;25,025
8871,000;2,638;0,699;-34,546;1,759;9,624;5,679;37,771;5,370;1,822;-2,721;0,000;39,400;40,200;9,692;1,834;19,631;18,342;20,131;19,266;-3,106;27,429;0,000;280,740;Inf;295,000;295,000;19,615;2,894;22,669;24,928
8871,500;2,638;0,699;-34,546;1,759;9,624;5,679;37,771;5,370;1,822;-2,721;0,000;39,400;40,200;9,692;1,834;19,450;18,217;19,988;19,155;-3,106;27,429;0,000;281,040;Inf;295,000;295,000;19,342;2,889;22,660;24,851
8872,000;2,638;0,699;-34,546;1,759;9,624;5,679;37,771;5,370;1,822;-2,721;0,000;39,400;40,200;9,692;1,834;19,693;18,596;20,059;19,394;-3,106;27,429;0,000;281,040;Inf;295,000;295,000;19,203;2,885;22,655;24,819
8872,500;2,638;0,699;-34,546;1,759;9,624;5,679;37,771;5,370;1,822;-2,721;0,000;39,400;40,200;9,692;1,834;20,104;19,027;20,262;19,709;-3,106;27,429;0,000;280,940;Inf;295,000;295,000;19,435;2,881;22,664;24,816
8873,000;2,638;0,699;-34,546;1,759;9,624;5,688;37,722;5,352;1,806;-2,710;0,000;39,410;40,196;9,692;1,834;20,227;18,963;20,368;19,751;-3,100;27,418;0,000;280,940;Inf;295,000;295,000;19,775;2,877;22,665;24,782
8873,500;2,638;0,699;-34,546;1,759;9,624;5,688;37,722;5,352;1,806;-2,710;0,000;39,400;40,200;9,692;1,834;20,106;18,799;20,363;19,633;-3,100;27,418;0,000;281,640;Inf;295,000;295,000;19,827;2,873;22,645;24,813
8874,000;2,260;0,497;-35,209;1,687;9,701;5,688;37,722;5,352;1,806;-2,710;0,000;39,400;40,200;9,672;1,811;19,507;18,260;20,037;19,184;-3,100;27,418;0,000;281,640;Inf;295,000;295,000;19,725;2,870;22,655;24,800
8874,500;2,260;0,497;-35,209;1,687;9,701;5,688;37,722;5,352;1,806;-2,710;0,000;39,400;40,200;9,672;1,811;19,744;18,633;20,105;19,451;-3,100;27,418;0,000;280,240;Inf;295,000;295,000;19,247;2,860;22,654;24,775
8875,000;2,260;0,497;-35,209;1,687;9,701;5,688;37,722;5,352;1,806;-2,710;0,000;39,400;40,200;9,672;1,811;20,191;19,049;20,323;19,842;-3,100;27,418;0,000;280,240;Inf;295,000;295,000;19,483;2,850;22,643;24,740
8875,500;2,260;0,497;-35,209;1,687;9,701;5,688;37,722;5,352;1,806;-2,710;0,000;39,400;40,200;9,672;1,811;20,093;19,116;20,404;19,862;-3,100;27,418;0,000;280,940;Inf;295,000;295,000;19,851;2,840;22,649;24,732
8876,000;2,260;0,497;-35,209;1,687;9,701;5,679;37,697;5,328;1,816;-2,707;0,000;39,423;40,287;9,672;1,811;20,006;18,743;20,349;19,618;-3,095;27,415;0,000;280,940;Inf;295,000;295,000;19,869;2,831;22,644;24,638
8876,500;2,260;0,497;-35,209;1,687;9,701;5,679;37,697;5,328;1,816;-2,707;0,000;39,400;40,300;9,672;1,811;19,906;18,656;20,282;19,471;-3,095;27,415;0,000;280,540;Inf;295,000;295,000;19,679;2,821;22,630;24,620
8877,000;3,026;0,734;-34,656;1,712;9,627;5,679;37,697;5,328;1,816;-2,707;0,000;39,400;40,300;9,770;1,798;19,544;18,229;20,060;19,189;-3,095;27,415;0,000;280,540;Inf;295,000;295,000;19,579;2,812;22,639;24,614
8877,500;3,026;0,734;-34,656;1,712;9,627;5,679;37,697;5,328;1,816;-2,707;0,000;39,400;40,300;9,770;1,798;19,829;18,857;20,166;19,634;-3,095;27,415;0,000;281,240;Inf;295,000;295,000;19,255;2,815;22,641;24,599
8878,000;3,026;0,734;-34,656;1,712;9,627;5,679;37,697;5,328;1,816;-2,707;0,000;39,400;40,300;9,770;1,798;20,048;19,213;20,343;19,828;-3,095;27,415;0,000;281,240;Inf;295,000;295,000;19,621;2,819;22,642;24,621
8878,500;3,026;0,734;-34,656;1,712;9,627;5,679;37,697;5,328;1,816;-2,707;0,000;39,400;40,300;9,770;1,798;19,962;18,979;20,339;19,717;-3,095;27,415;0,000;280,740;Inf;295,000;295,000;19,858;2,822;22,647;24,672
8879,000;3,026;0,734;-34,656;1,712;9,627;5,679;37,697;5,328;1,816;-2,707;0,000;39,400;40,300;9,770;1,798;19,882;18,611;20,247;19,484;-3,095;27,415;0,000;280,740;Inf;295,000;295,000;19,749;2,826;22,627;24,726
8879,500;3,026;0,734;-34,656;1,712;9,627;5,664;37,704;5,374;1,858;-2,700;0,000;39,424;40,211;9,770;1,798;19,588;18,332;20,065;19,250;-3,088;27,418;0,000;280,540;Inf;295,000;295,000;19,556;2,829;22,657;24,742
8880,000;3,026;0,734;-34,656;1,712;9,627;5,664;37,704;5,374;1,858;-2,700;0,000;39,400;40,200;9,770;1,798;19,691;18,586;20,097;19,394;-3,088;27,418;0,000;280,540;Inf;295,000;295,000;19,309;2,832;22,634;24,659
8880,500;3,187;0,747;-35,209;1,705;9,709;5,664;37,704;5,374;1,858;-2,700;0,000;39,400;40,200;9,492;1,708;19,965;19,057;20,236;19,791;-3,088;27,418;0,000;279,940;Inf;295,000;295,000;19,442;2,835;22,635;24,637
8881,000;3,187;0,747;-35,209;1,705;9,709;5,664;37,704;5,374;1,858;-2,700;0,000;39,400;40,200;9,492;1,708;20,112;19,129;20,468;19,902;-3,088;27,418;0,000;279,940;Inf;295,000;295,000;19,762;2,841;22,654;24,600
8881,500;3,187;0,747;-35,209;1,705;9,709;5,664;37,704;5,374;1,858;-2,700;0,000;39,400;40,200;9,492;1,708;19,968;18,686;20,341;19,569;-3,088;27,418;0,000;280,940;Inf;295,000;295,000;19,903;2,847;22,633;24,532
8882,000;3,187;0,747;-35,209;1,705;9,709;5,664;37,704;5,374;1,858;-2,700;0,000;39,400;40,200;9,492;1,708;19,706;18,423;20,148;19,292;-3,088;27,418;0,000;280,940;Inf;295,000;295,000;19,641;2,852;22,622;24,491
8882,500;3,187;0,747;-35,209;1,705;9,709;5,687;37,741;5,362;1,896;-2,706;0,000;39,423;40,238;9,492;1,708;19,574;18,496;20,093;19,391;-3,088;27,416;0,000;280,540;Inf;295,000;295,000;19,392;2,858;22,627;24,479
8883,000;3,187;0,747;-35,209;1,705;9,709;5,687;37,741;5,362;1,896;-2,706;0,000;39,400;40,200;9,492;1,708;19,975;18,979;20,231;19,689;-3,088;27,416;0,000;280,540;Inf;295,000;295,000;19,388;2,863;22,620;24,523
8883,500;2,831;0,768;-34,275;1,695;9,637;5,687;37,741;5,362;1,896;-2,706;0,000;39,400;40,200;9,771;1,697;20,206;19,060;20,370;19,833;-3,088;27,416;0,000;280,740;Inf;295,000;295,000;19,719;2,869;22,644;24,580
8884,000;2,831;0,768;-34,275;1,695;9,637;5,687;37,741;5,362;1,896;-2,706;0,000;39,400;40,200;9,771;1,697;20,211;18,968;20,391;19,768;-3,088;27,416;0,000;280,740;Inf;295,000;295,000;19,867;2,868;22,622;24,594
8884,500;2,831;0,768;-34,275;1,695;9,637;5,687;37,741;5,362;1,896;-2,706;0,000;39,400;40,200;9,771;1,697;19,816;18,625;20,237;19,455;-3,088;27,416;0,000;279,840;Inf;295,000;295,000;19,834;2,867;22,615;24,608
8885,000;2,831;0,768;-34,275;1,695;9,637;5,687;37,741;5,362;1,896;-2,706;0,000;39,400;40,200;9,771;1,697;19,525;18,466;20,058;19,335;-3,088;27,416;0,000;279,840;Inf;295,000;295,000;19,533;2,867;22,607;24,610
8885,500;2,831;0,768;-34,275;1,695;9,637;5,674;37,761;5,349;1,920;-2,705;0,000;39,421;40,223;9,771;1,697;19,894;18,865;20,181;19,655;-3,095;27,414;0,000;280,940;Inf;295,000;295,000;19,346;2,866;22,624;24,656
8886,000;2,831;0,768;-34,275;1,695;9,637;5,674;37,761;5,349;1,920;-2,705;0,000;39,400;40,200;9,771;1,697;20,188;19,358;20,397;19,995;-3,095;27,414;0,000;280,940;Inf;295,000;295,000;19,649;2,866;22,620;24,653
8886,500;2,831;0,768;-34,275;1,695;9,637;5,674;37,761;5,349;1,920;-2,705;0,000;39,400;40,200;9,771;1,697;20,302;19,358;20,528;19,994;-3,095;27,414;0,000;279,740;Inf;295,000;295,000;19,985;2,865;22,619;24,637
8887,000;3,015;0,709;-35,209;1,639;9,643;5,674;37,761;5,349;1,920;-2,705;0,000;39,400;40,200;9,718;1,739;19,987;18,990;20,438;19,769;-3,095;27,414;0,000;279,740;Inf;295,000;295,000;20,045;2,864;22,597;24,678
8887,500;3,015;0,709;-35,209;1,639;9,643;5,674;37,761;5,349;1,920;-2,705;0,000;39,400;40,200;9,718;1,739;19,832;18,609;20,266;19,456;-3,095;27,414;0,000;280,540;Inf;295,000;295,000;19,796;2,867;22,602;24,664
8888,000;3,015;0,709;-35,209;1,639;9,643;5,674;37,761;5,349;1,920;-2,705;0,000;39,400;40,200;9,718;1,739;19,633;18,346;20,099;19,272;-3,095;27,414;0,000;280,540;Inf;295,000;295,000;19,541;2,869;22,602;24,700
8888,500;3,015;0,709;-35,209;1,639;9,643;5,674;37,761;5,349;1,920;-2,705;0,000;39,400;40,200;9,718;1,739;20,067;19,330;20,330;19,956;-3,095;27,414;0,000;278,540;Inf;295,000;295,000;19,338;2,872;22,603;24,577
8889,000;3,015;0,709;-35,209;1,639;9,643;5,667;37,735;5,350;1,931;-2,714;0,000;39,432;40,258;9,718;1,739;20,546;19,399;20,585;20,167;-3,091;27,419;0,000;278,540;Inf;295,000;295,000;19,921;2,874;22,596;24,523
8889,500;3,015;0,709;-35,209;1,639;9,643;5,667;37,735;5,350;1,931;-2,714;0,000;39,400;40,300;9,718;1,739;20,435;19,094;20,590;19,911;-3,091;27,419;0,000;280,640;Inf;295,000;295,000;20,174;2,876;22,616;24,554
8890,000;2,978;0,695;-35,209;1,626;9,735;5,667;37,735;5,350;1,931;-2,714;0,000;39,400;40,300;9,496;1,758;20,004;18,782;20,384;19,623;-3,091;27,419;0,000;280,640;Inf;295,000;295,000;20,008;2,879;22,588;24,620
8890,500;2,978;0,695;-35,209;1,626;9,735;5,667;37,735;5,350;1,931;-2,714;0,000;39,400;40,300;9,496;1,758;19,666;18,409;20,129;19,288;-3,091;27,419;0,000;278,840;Inf;295,000;295,000;19,698;2,880;22,590;24,763
8891,000;2,978;0,695;-35,209;1,626;9,735;5,667;37,735;5,350;1,931;-2,714;0,000;39,400;40,300;9,496;1,758;19,661;18,680;20,094;19,510;-3,091;27,419;0,000;278,840;Inf;295,000;295,000;19,373;2,882;22,609;24,811
8891,500;2,978;0,695;-35,209;1,626;9,735;5,667;37,735;5,350;1,931;-2,714;0,000;39,400;40,300;9,496;1,758;20,078;19,290;20,314;19,881;-3,091;27,419;0,000;280,940;Inf;295,000;295,000;19,486;2,883;22,609;24,871
8892,000;2,978;0,695;-35,209;1,626;9,735;5,668;37,675;5,360;1,926;-2,701;0,000;39,429;40,328;9,496;1,758;20,431;19,158;20,554;19,950;-3,082;27,421;0,000;280,940;Inf;295,000;295,000;19,891;2,885;22,594;24,828
8892,500;2,978;0,695;-35,209;1,626;9,735;5,668;37,675;5,360;1,926;-2,701;0,000;39,400;40,300;9,496;1,758;20,103;18,894;20,441;19,714;-3,082;27,421;0,000;278,940;Inf;295,000;295,000;20,023;2,887;22,583;24,787
8893,000;2,978;0,695;-35,209;1,626;9,735;5,668;37,675;5,360;1,926;-2,701;0,000;39,400;40,300;9,496;1,758;19,764;18,661;20,235;19,509;-3,082;27,421;0,000;278,940;Inf;295,000;295,000;19,788;2,888;22,598;24,758
8893,500;2,202;0,586;-34,413;1,790;9,659;5,668;37,675;5,360;1,926;-2,701;0,000;39,400;40,300;9,693;1,599;19,991;18,978;20,307;19,760;-3,082;27,421;0,000;280,540;Inf;295,000;295,000;19,542;2,890;22,603;24,731
8894,000;2,202;0,586;-34,413;1,790;9,659;5,668;37,675;5,360;1,926;-2,701;0,000;39,400;40,300;9,693;1,599;20,208;19,483;20,465;20,090;-3,082;27,421;0,000;280,540;Inf;295,000;295,000;19,759;2,878;22,597;24,733
8894,500;2,202;0,586;-34,413;1,790;9,659;5,668;37,675;5,360;1,926;-2,701;0,000;39,400;40,300;9,693;1,599;20,577;19,657;20,658;20,243;-3,082;27,421;0,000;279,940;Inf;295,000;295,000;20,062;2,867;22,587;24,703
8895,000;2,202;0,586;-34,413;1,790;9,659;5,668;37,675;5,360;1,926;-2,701;0,000;39,400;40,300;9,693;1,599;20,559;19,474;20,692;20,174;-3,082;27,421;0,000;279,940;Inf;295,000;295,000;20,284;2,856;22,582;24,656
8895,500;2,202;0,586;-34,413;1,790;9,659;5,649;37,673;5,358;1,971;-2,709;0,000;39,432;40,285;9,693;1,599;20,098;18,818;20,412;19,668;-3,082;27,417;0,000;280,740;Inf;295,000;295,000;20,225;2,846;22,589;24,572
8896,000;2,202;0,586;-34,413;1,790;9,659;5,649;37,673;5,358;1,971;-2,709;0,000;39,400;40,300;9,693;1,599;20,162;19,005;20,393;19,802;-3,082;27,417;0,000;280,740;Inf;295,000;295,000;19,749;2,835;22,591;24,579
8896,500;2,680;0,633;-35,209;1,694;9,708;5,649;37,673;5,358;1,971;-2,709;0,000;39,400;40,300;9,518;1,697;20,210;19,372;20,470;20,042;-3,082;27,417;0,000;278,940;Inf;295,000;295,000;19,840;2,825;22,595;24,532
8897,000;2,680;0,633;-35,209;1,694;9,708;5,649;37,673;5,358;1,971;-2,709;0,000;39,400;40,300;9,518;1,697;20,508;19,806;20,676;20,309;-3,082;27,417;0,000;278,940;Inf;295,000;295,000;20,023;2,822;22,600;24,532
8897,500;2,680;0,633;-35,209;1,694;9,708;5,649;37,673;5,358;1,971;-2,709;0,000;39,400;40,300;9,518;1,697;20,604;19,641;20,752;20,274;-3,082;27,417;0,000;280,840;Inf;295,000;295,000;20,325;2,820;22,601;24,557
8898,000;2,680;0,633;-35,209;1,694;9,708;5,649;37,673;5,358;1,971;-2,709;0,000;39,400;40,300;9,518;1,697;20,312;19,291;20,663;20,043;-3,082;27,417;0,000;280,840;Inf;295,000;295,000;20,318;2,815;22,579;24,725
8898,500;2,680;0,633;-35,209;1,694;9,708;5,652;37,718;5,366;2,017;-2,701;0,000;39,429;40,296;9,518;1,697;20,104;19,002;20,495;19,859;-3,091;27,403;0,000;277,540;Inf;295,000;295,000;20,077;2,815;22,608;24,688
8899,000;2,680;0,633;-35,209;1,694;9,708;5,652;37,718;5,366;2,017;-2,701;0,000;39,400;40,300;9,518;1,697;20,677;19,957;20,809;20,494;-3,091;27,403;0,000;277,540;Inf;295,000;295,000;19,865;2,813;22,582;24,683
8899,500;2,680;0,633;-35,209;1,694;9,708;5,652;37,718;5,366;2,017;-2,701;0,000;39,400;40,300;9,518;1,697;20,840;20,056;20,967;20,594;-3,091;27,403;0,000;280,640;Inf;295,000;295,000;20,484;2,811;22,570;24,726
8900,000;3,261;0,834;-34,549;1,647;9,594;5,652;37,718;5,366;2,017;-2,701;0,000;39,400;40,300;9,722;1,684;20,881;19,865;20,963;20,488;-3,091;27,403;0,000;280,640;Inf;295,000;295,000;20,614;2,809;22,580;24,785
8900,500;3,261;0,834;-34,549;1,647;9,594;5,652;37,718;5,366;2,017;-2,701;0,000;39,400;40,300;9,722;1,684;20,545;19,532;20,870;20,280;-3,091;27,403;0,000;277,840;Inf;295,000;295,000;20,549;2,816;22,578;24,765
8901,000;3,261;0,834;-34,549;1,647;9,594;5,652;37,718;5,366;2,017;-2,701;0,000;39,400;40,300;9,722;1,684;20,372;19,173;20,673;20,009;-3,091;27,403;0,000;277,840;Inf;295,000;295,000;20,306;2,824;22,592;24,738
