t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8901,500;3,261;0,834;-34,549;1,647;9,594;5,652;37,718;5,366;2,017;-2,701;0,000;39,400;40,300;9,722;1,684;20,401;19,349;20,631;20,101;-3,091;27,403;0,000;280,340;Inf;295,000;295,000;20,057;2,831;22,571;24,821
8902,000;3,261;0,834;-34,549;1,647;9,594;5,668;37,738;5,369;2,059;-2,696;0,000;39,433;40,278;9,722;1,684;20,667;19,942;20,838;20,555;-3,080;27,407;0,000;280,340;Inf;295,000;295,000;20,120;2,838;22,582;24,861
8902,500;3,261;0,834;-34,549;1,647;9,594;5,668;37,738;5,369;2,059;-2,696;0,000;39,400;40,300;9,722;1,684;20,918;19,978;21,154;20,673;-3,080;27,407;0,000;278,140;Inf;295,000;295,000;20,501;2,845;22,579;24,876
8903,000;2,920;0,764;-33,777;1,671;9,645;5,668;37,738;5,369;2,059;-2,696;0,000;39,400;40,300;9,867;1,563;20,689;19,496;20,946;20,328;-3,080;27,407;0,000;278,140;Inf;295,000;295,000;20,681;2,852;22,585;24,884
8903,500;2,920;0,764;-33,777;1,671;9,645;5,668;37,738;5,369;2,059;-2,696;0,000;39,400;40,300;9,867;1,563;20,517;19,370;20,798;20,124;-3,080;27,407;0,000;280,740;Inf;295,000;295,000;20,365;2,853;22,583;24,892
8904,000;2,920;0,764;-33,777;1,671;9,645;5,668;37,738;5,369;2,059;-2,696;0,000;39,400;40,300;9,867;1,563;20,303;19,390;20,672;20,101;-3,080;27,407;0,000;280,740;Inf;295,000;295,000;20,202;2,854;22,594;24,883
8904,500;2,920;0,764;-33,777;1,671;9,645;5,668;37,738;5,369;2,059;-2,696;0,000;39,400;40,300;9,867;1,563;20,725;19,871;20,828;20,516;-3,080;27,407;0,000;278,340;Inf;295,000;295,000;20,117;2,855;22,572;24,939
8905,000;2,920;0,764;-33,777;1,671;9,645;5,647;37,710;5,324;2,055;-2,708;0,000;39,437;40,320;9,867;1,563;21,024;20,424;21,111;20,902;-3,086;27,408;0,000;278,340;Inf;295,000;295,000;20,485;2,856;22,578;24,869
8905,500;2,920;0,764;-33,777;1,671;9,645;5,647;37,710;5,324;2,055;-2,708;0,000;39,400;40,300;9,867;1,563;21,080;20,178;21,216;20,823;-3,086;27,408;0,000;280,740;Inf;295,000;295,000;20,865;2,857;22,553;24,857
8906,000;2,920;0,764;-33,777;1,671;9,645;5,647;37,710;5,324;2,055;-2,708;0,000;39,400;40,300;9,867;1,563;20,769;19,696;21,069;20,491;-3,086;27,408;0,000;280,740;Inf;295,000;295,000;20,824;2,858;22,580;24,881
8906,500;2,340;0,625;-34,706;1,685;9,604;5,647;37,710;5,324;2,055;-2,708;0,000;39,400;40,300;9,683;1,811;20,548;19,607;20,824;20,347;-3,086;27,408;0,000;279,740;Inf;295,000;295,000;20,506;2,859;22,564;24,916
8907,000;2,340;0,625;-34,706;1,685;9,604;5,647;37,710;5,324;2,055;-2,708;0,000;39,400;40,300;9,683;1,811;21,047;20,259;21,096;20,854;-3,086;27,408;0,000;279,740;Inf;295,000;295,000;20,331;2,851;22,563;24,921
8907,500;2,340;0,625;-34,706;1,685;9,604;5,647;37,710;5,324;2,055;-2,708;0,000;39,400;40,300;9,683;1,811;21,181;20,579;21,301;21,022;-3,086;27,408;0,000;280,540;Inf;295,000;295,000;20,814;2,842;22,568;24,963
8908,000;2,340;0,625;-34,706;1,685;9,604;5,647;37,710;5,324;2,055;-2,708;0,000;39,400;40,300;9,683;1,811;20,994;20,188;21,237;20,808;-3,086;27,408;0,000;280,540;Inf;295,000;295,000;21,021;2,834;22,566;24,957
8908,500;2,340;0,625;-34,706;1,685;9,604;5,639;37,680;5,356;2,091;-2,694;0,000;39,445;40,297;9,683;1,811;20,832;19,793;21,086;20,521;-3,076;27,405;0,000;279,440;Inf;295,000;295,000;20,807;2,826;22,568;24,984
8909,000;2,340;0,625;-34,706;1,685;9,604;5,639;37,680;5,356;2,091;-2,694;0,000;39,400;40,300;9,683;1,811;20,696;19,592;20,931;20,341;-3,076;27,405;0,000;279,440;Inf;295,000;295,000;20,558;2,818;22,588;25,052
8909,500;3,131;0,762;-34,852;1,708;9,704;5,639;37,680;5,356;2,091;-2,694;0,000;39,400;40,300;9,750;1,551;20,587;19,756;20,868;20,358;-3,076;27,405;0,000;280,640;Inf;295,000;295,000;20,390;2,810;22,560;25,063
8910,000;3,131;0,762;-34,852;1,708;9,704;5,639;37,680;5,356;2,091;-2,694;0,000;39,400;40,300;9,750;1,551;21,244;20,657;21,293;21,159;-3,076;27,405;0,000;280,640;Inf;295,000;295,000;20,392;2,815;22,568;25,082
8910,500;3,131;0,762;-34,852;1,708;9,704;5,639;37,680;5,356;2,091;-2,694;0,000;39,400;40,300;9,750;1,551;21,168;20,347;21,387;21,029;-3,076;27,405;0,000;278,240;Inf;295,000;295,000;21,088;2,821;22,557;25,071
8911,000;3,131;0,762;-34,852;1,708;9,704;5,639;37,680;5,356;2,091;-2,694;0,000;39,400;40,300;9,750;1,551;20,936;19,813;21,170;20,610;-3,076;27,405;0,000;278,240;Inf;295,000;295,000;20,983;2,826;22,576;25,081
8911,500;3,131;0,762;-34,852;1,708;9,704;5,625;37,721;5,363;2,144;-2,701;0,000;39,434;40,307;9,750;1,551;20,618;19,476;20,899;20,331;-3,091;27,399;0,000;280,440;Inf;295,000;295,000;20,632;2,831;22,592;25,104
8912,000;3,131;0,762;-34,852;1,708;9,704;5,625;37,721;5,363;2,144;-2,701;0,000;39,400;40,300;9,750;1,551;20,683;19,830;20,930;20,515;-3,091;27,399;0,000;280,440;Inf;295,000;295,000;20,331;2,836;22,576;25,101
8912,500;3,131;0,762;-34,852;1,708;9,704;5,625;37,721;5,363;2,144;-2,701;0,000;39,400;40,300;9,750;1,551;20,970;20,424;21,139;20,909;-3,091;27,399;0,000;278,740;Inf;295,000;295,000;20,490;2,840;22,591;25,166
8913,000;3,567;0,833;-35,209;1,678;9,692;5,625;37,721;5,363;2,144;-2,701;0,000;39,400;40,300;9,640;1,538;21,346;20,469;21,303;21,003;-3,091;27,399;0,000;278,740;Inf;295,000;295,000;20,861;2,845;22,585;25,198
8913,500;3,567;0,833;-35,209;1,678;9,692;5,625;37,721;5,363;2,144;-2,701;0,000;39,400;40,300;9,640;1,538;21,030;20,113;21,228;20,804;-3,091;27,399;0,000;280,640;Inf;295,000;295,000;21,031;2,857;22,586;25,165
8914,000;3,567;0,833;-35,209;1,678;9,692;5,625;37,721;5,363;2,144;-2,701;0,000;39,400;40,300;9,640;1,538;20,788;19,700;21,021;20,495;-3,091;27,399;0,000;280,640;Inf;295,000;295,000;20,794;2,869;22,564;25,092
8914,500;3,567;0,833;-35,209;1,678;9,692;5,625;37,721;5,363;2,144;-2,701;0,000;39,400;40,300;9,640;1,538;20,794;19,811;20,963;20,516;-3,091;27,399;0,000;278,940;Inf;295,000;295,000;20,501;2,880;22,570;25,092
8915,000;3,567;0,833;-35,209;1,678;9,692;5,663;37,768;5,357;2,184;-2,700;0,000;39,443;40,311;9,640;1,538;20,879;20,143;21,071;20,787;-3,081;27,399;0,000;278,940;Inf;295,000;295,000;20,521;2,891;22,587;25,134
8915,500;3,567;0,833;-35,209;1,678;9,692;5,663;37,768;5,357;2,184;-2,700;0,000;39,400;40,300;9,640;1,538;21,127;20,581;21,269;21,026;-3,081;27,399;0,000;280,540;Inf;295,000;295,000;20,720;2,902;22,595;25,127
8916,000;3,167;0,753;-35,209;1,643;9,584;5,663;37,768;5,357;2,184;-2,700;0,000;39,400;40,300;9,604;1,707;21,143;20,402;21,291;20,996;-3,081;27,399;0,000;280,540;Inf;295,000;295,000;21,001;2,913;22,583;25,196
8916,500;3,167;0,753;-35,209;1,643;9,584;5,663;37,768;5,357;2,184;-2,700;0,000;39,400;40,300;9,604;1,707;20,954;20,084;21,184;20,739;-3,081;27,399;0,000;279,340;Inf;295,000;295,000;20,958;2,917;22,582;25,225
8917,000;3,167;0,753;-35,209;1,643;9,584;5,663;37,768;5,357;2,184;-2,700;0,000;39,400;40,300;9,604;1,707;20,747;19,711;20,968;20,465;-3,081;27,399;0,000;279,340;Inf;295,000;295,000;20,740;2,922;22,588;25,236
8917,500;3,167;0,753;-35,209;1,643;9,584;5,663;37,768;5,357;2,184;-2,700;0,000;39,400;40,300;9,604;1,707;21,119;20,436;21,217;21,024;-3,081;27,399;0,000;280,540;Inf;295,000;295,000;20,473;2,926;22,592;25,260
8918,000;3,167;0,753;-35,209;1,643;9,584;5,676;37,726;5,356;2,182;-2,686;0,000;39,445;40,329;9,604;1,707;21,253;20,724;21,382;21,169;-3,077;27,400;0,000;280,540;Inf;295,000;295,000;20,949;2,929;22,589;25,160
8918,500;3,167;0,753;-35,209;1,643;9,584;5,676;37,726;5,356;2,182;-2,686;0,000;39,400;40,300;9,604;1,707;21,394;20,558;21,412;21,112;-3,077;27,400;0,000;279,340;Inf;295,000;295,000;21,132;2,933;22,595;25,065
8919,000;2,611;0,695;-34,451;1,689;9,629;5,676;37,726;5,356;2,182;-2,686;0,000;39,400;40,300;9,763;1,730;21,155;20,231;21,295;20,887;-3,077;27,400;0,000;279,340;Inf;295,000;295,000;21,119;2,937;22,580;24,963
8919,500;2,611;0,695;-34,451;1,689;9,629;5,676;37,726;5,356;2,182;-2,686;0,000;39,400;40,300;9,763;1,730;20,824;19,893;21,086;20,611;-3,077;27,400;0,000;280,640;Inf;295,000;295,000;20,892;2,932;22,580;24,926
8920,000;2,611;0,695;-34,451;1,689;9,629;5,676;37,726;5,356;2,182;-2,686;0,000;39,400;40,300;9,763;1,730;20,628;19,817;20,942;20,524;-3,077;27,400;0,000;280,640;Inf;295,000;295,000;20,604;2,927;22,570;24,840
8920,500;2,611;0,695;-34,451;1,689;9,629;5,676;37,726;5,356;2,182;-2,686;0,000;39,400;40,300;9,763;1,730;21,018;20,234;21,146;20,867;-3,077;27,400;0,000;279,540;Inf;295,000;295,000;20,478;2,921;22,586;24,741
8921,000;2,611;0,695;-34,451;1,689;9,629;5,676;37,726;5,356;2,182;-2,686;0,000;39,400;40,300;9,763;1,730;21,285;20,523;21,431;21,188;-3,077;27,400;0,000;279,540;Inf;295,000;295,000;20,816;2,916;22,574;24,724
8921,500;2,611;0,695;-34,451;1,689;9,629;5,661;37,695;5,333;2,193;-2,689;0,000;39,451;40,325;9,763;1,730;21,215;20,211;21,333;20,961;-3,082;27,396;0,000;280,540;Inf;295,000;295,000;21,107;2,911;22,584;24,666
8922,000;2,611;0,695;-34,451;1,689;9,629;5,661;37,695;5,333;2,193;-2,689;0,000;39,500;40,300;9,763;1,730;20,982;19,994;21,148;20,697;-3,082;27,396;0,000;280,540;Inf;295,000;295,000;20,930;2,906;22,577;24,667
8922,500;2,753;0,689;-34,688;1,681;9,653;5,661;37,695;5,333;2,193;-2,689;0,000;39,500;40,300;9,755;1,759;20,950;19,974;21,095;20,726;-3,082;27,396;0,000;279,940;Inf;295,000;295,000;20,705;2,902;22,579;24,636
8923,000;2,753;0,689;-34,688;1,681;9,653;5,661;37,695;5,333;2,193;-2,689;0,000;39,500;40,300;9,755;1,759;21,009;20,240;21,183;20,930;-3,082;27,396;0,000;279,940;Inf;295,000;295,000;20,686;2,899;22,579;24,647
8923,500;2,753;0,689;-34,688;1,681;9,653;5,661;37,695;5,333;2,193;-2,689;0,000;39,500;40,300;9,755;1,759;21,256;20,710;21,409;21,183;-3,082;27,396;0,000;280,240;Inf;295,000;295,000;20,840;2,897;22,562;24,820
8924,000;2,753;0,689;-34,688;1,681;9,653;5,661;37,695;5,333;2,193;-2,689;0,000;39,500;40,300;9,755;1,759;21,290;20,650;21,458;21,168;-3,082;27,396;0,000;280,240;Inf;295,000;295,000;21,139;2,894;22,586;24,812
8924,500;2,753;0,689;-34,688;1,681;9,653;5,681;37,700;5,361;2,235;-2,699;0,000;39,453;40,280;9,755;1,759;20,848;19,967;21,239;20,705;-3,083;27,398;0,000;279,940;Inf;295,000;295,000;21,142;2,892;22,595;24,789
8925,000;2,753;0,689;-34,688;1,681;9,653;5,681;37,700;5,361;2,235;-2,699;0,000;39,500;40,300;9,755;1,759;20,694;19,900;21,136;20,647;-3,083;27,398;0,000;279,940;Inf;295,000;295,000;20,690;2,890;22,576;24,800
8925,500;2,954;0,787;-34,498;1,743;9,521;5,681;37,700;5,361;2,235;-2,699;0,000;39,500;40,300;9,698;1,734;21,021;20,263;21,248;20,946;-3,083;27,398;0,000;280,540;Inf;295,000;295,000;20,594;2,889;22,608;24,819
8926,000;2,954;0,787;-34,498;1,743;9,521;5,681;37,700;5,361;2,235;-2,699;0,000;39,500;40,300;9,698;1,734;21,343;20,674;21,485;21,282;-3,083;27,398;0,000;280,540;Inf;295,000;295,000;20,869;2,889;22,590;24,828
8926,500;2,954;0,787;-34,498;1,743;9,521;5,681;37,700;5,361;2,235;-2,699;0,000;39,500;40,300;9,698;1,734;21,347;20,581;21,546;21,240;-3,083;27,398;0,000;280,040;Inf;295,000;295,000;21,196;2,890;22,582;24,804
8927,000;2,954;0,787;-34,498;1,743;9,521;5,681;37,700;5,361;2,235;-2,699;0,000;39,500;40,300;9,698;1,734;21,251;20,144;21,480;21,015;-3,083;27,398;0,000;280,040;Inf;295,000;295,000;21,178;2,891;22,590;24,748
8927,500;2,954;0,787;-34,498;1,743;9,521;5,681;37,700;5,361;2,235;-2,699;0,000;39,500;40,300;9,698;1,734;21,101;19,903;21,382;20,778;-3,083;27,398;0,000;280,540;Inf;295,000;295,000;20,972;2,892;22,595;24,736
8928,000;2,954;0,787;-34,498;1,743;9,521;5,673;37,733;5,391;2,268;-2,695;0,000;39,444;40,314;9,698;1,734;21,011;20,016;21,336;20,825;-3,074;27,395;0,000;280,540;Inf;295,000;295,000;20,791;2,893;22,604;24,781
8928,500;2,954;0,787;-34,498;1,743;9,521;5,673;37,733;5,391;2,268;-2,695;0,000;39,400;40,300;9,698;1,734;21,369;20,540;21,549;21,205;-3,074;27,395;0,000;280,540;Inf;295,000;295,000;20,797;2,894;22,609;24,804
8929,000;2,693;0,763;-34,130;1,737;9,624;5,673;37,733;5,391;2,268;-2,695;0,000;39,400;40,300;9,719;1,694;21,424;20,446;21,591;21,202;-3,074;27,395;0,000;280,540;Inf;295,000;295,000;21,166;2,895;22,590;24,838
8929,500;2,693;0,763;-34,130;1,737;9,624;5,673;37,733;5,391;2,268;-2,695;0,000;39,400;40,300;9,719;1,694;21,271;20,034;21,477;20,955;-3,074;27,395;0,000;280,440;Inf;295,000;295,000;21,166;2,892;22,588;24,809
8930,000;2,693;0,763;-34,130;1,737;9,624;5,673;37,733;5,391;2,268;-2,695;0,000;39,400;40,300;9,719;1,694;21,003;19,859;21,335;20,777;-3,074;27,395;0,000;280,440;Inf;295,000;295,000;20,934;2,888;22,590;24,818
8930,500;2,693;0,763;-34,130;1,737;9,624;5,673;37,733;5,391;2,268;-2,695;0,000;39,400;40,300;9,719;1,694;20,972;20,167;21,352;20,946;-3,074;27,395;0,000;280,340;Inf;295,000;295,000;20,743;2,885;22,594;24,827
8931,000;2,693;0,763;-34,130;1,737;9,624;5,614;37,737;5,389;2,263;-2,695;0,000;39,438;40,290;9,719;1,694;21,267;20,486;21,493;21,101;-3,072;27,377;0,000;280,340;Inf;295,000;295,000;20,859;2,882;22,609;24,853
8931,500;2,693;0,763;-34,130;1,737;9,624;5,614;37,737;5,389;2,263;-2,695;0,000;39,400;40,300;9,719;1,694;21,341;20,471;21,533;21,129;-3,072;27,377;0,000;280,340;Inf;295,000;295,000;21,087;2,879;22,602;24,882
8932,000;2,119;0,488;-35,209;1,719;9,725;5,614;37,737;5,389;2,263;-2,695;0,000;39,400;40,300;9,527;1,720;21,071;20,061;21,384;20,838;-3,072;27,377;0,000;280,340;Inf;295,000;295,000;21,118;2,876;22,603;24,903
8932,500;2,119;0,488;-35,209;1,719;9,725;5,614;37,737;5,389;2,263;-2,695;0,000;39,400;40,300;9,527;1,720;20,870;19,725;21,235;20,627;-3,072;27,377;0,000;280,440;Inf;295,000;295,000;20,839;2,863;22,610;24,885
8933,000;2,119;0,488;-35,209;1,719;9,725;5,614;37,737;5,389;2,263;-2,695;0,000;39,400;40,300;9,527;1,720;20,911;19,996;21,252;20,802;-3,072;27,377;0,000;280,440;Inf;295,000;295,000;20,614;2,851;22,614;24,835
8933,500;2,119;0,488;-35,209;1,719;9,725;5,614;37,737;5,389;2,263;-2,695;0,000;39,400;40,300;9,527;1,720;21,291;20,433;21,439;21,126;-3,072;27,377;0,000;280,540;Inf;295,000;295,000;20,740;2,839;22,602;24,800
8934,000;2,119;0,488;-35,209;1,719;9,725;5,614;37,737;5,389;2,263;-2,695;0,000;39,400;40,300;9,527;1,720;21,472;20,469;21,566;21,239;-3,072;27,377;0,000;280,540;Inf;295,000;295,000;21,072;2,827;22,594;24,777
8934,500;2,119;0,488;-35,209;1,719;9,725;5,736;37,695;5,385;2,270;-2,662;0,000;39,438;40,281;9,527;1,720;21,404;20,210;21,550;21,020;-3,055;27,382;0,000;280,640;Inf;295,000;295,000;21,186;2,816;22,606;24,785
8935,000;2,119;0,488;-35,209;1,719;9,725;5,736;37,695;5,385;2,270;-2,662;0,000;39,400;40,300;9,527;1,720;21,046;19,936;21,384;20,782;-3,055;27,382;0,000;280,640;Inf;295,000;295,000;21,046;2,804;22,580;24,782
8935,500;2,409;0,595;-35,209;1,739;9,653;5,736;37,695;5,385;2,270;-2,662;0,000;39,400;40,300;9,631;1,839;20,829;20,045;21,194;20,845;-3,055;27,382;0,000;280,540;Inf;295,000;295,000;20,787;2,793;22,604;24,750
8936,000;2,409;0,595;-35,209;1,739;9,653;5,736;37,695;5,385;2,270;-2,662;0,000;39,400;40,300;9,631;1,839;21,226;20,527;21,451;21,119;-3,055;27,382;0,000;280,540;Inf;295,000;295,000;20,728;2,787;22,612;24,772
8936,500;2,409;0,595;-35,209;1,739;9,653;5,736;37,695;5,385;2,270;-2,662;0,000;39,400;40,300;9,631;1,839;21,515;20,504;21,565;21,150;-3,055;27,382;0,000;280,540;Inf;295,000;295,000;21,081;2,781;22,600;24,809
8937,000;2,409;0,595;-35,209;1,739;9,653;5,736;37,695;5,385;2,270;-2,662;0,000;39,400;40,300;9,631;1,839;21,323;20,329;21,513;21,009;-3,055;27,382;0,000;280,540;Inf;295,000;295,000;21,183;2,775;22,602;24,790
8937,500;2,409;0,595;-35,209;1,739;9,653;5,722;37,695;5,387;2,323;-2,690;0,000;39,430;40,251;9,631;1,839;20,894;20,058;21,358;20,810;-3,064;27,375;0,000;280,940;Inf;295,000;295,000;21,043;2,769;22,600;24,821
8938,000;2,409;0,595;-35,209;1,739;9,653;5,722;37,695;5,387;2,323;-2,690;0,000;39,400;40,300;9,631;1,839;20,781;19,738;21,181;20,614;-3,064;27,375;0,000;280,940;Inf;295,000;295,000;20,780;2,763;22,592;24,822
8938,500;3,741;0,877;-35,209;1,718;9,675;5,722;37,695;5,387;2,323;-2,690;0,000;39,400;40,300;9,631;1,651;20,820;20,126;21,229;20,835;-3,064;27,375;0,000;280,940;Inf;295,000;295,000;20,578;2,757;22,612;24,816
8939,000;3,741;0,877;-35,209;1,718;9,675;5,722;37,695;5,387;2,323;-2,690;0,000;39,400;40,300;9,631;1,651;21,491;20,593;21,609;21,321;-3,064;27,375;0,000;280,940;Inf;295,000;295,000;20,752;2,773;22,606;24,851
8939,500;3,741;0,877;-35,209;1,718;9,675;5,722;37,695;5,387;2,323;-2,690;0,000;39,400;40,300;9,631;1,651;21,439;20,342;21,593;21,120;-3,064;27,375;0,000;280,640;Inf;295,000;295,000;21,253;2,789;22,600;24,946
8940,000;3,741;0,877;-35,209;1,718;9,675;5,722;37,695;5,387;2,323;-2,690;0,000;39,400;40,300;9,631;1,651;21,221;20,176;21,491;20,954;-3,064;27,375;0,000;280,640;Inf;295,000;295,000;21,124;2,804;22,612;24,980
8940,500;3,741;0,877;-35,209;1,718;9,675;5,722;37,695;5,387;2,323;-2,690;0,000;39,400;40,300;9,631;1,651;20,877;19,788;21,297;20,664;-3,064;27,375;0,000;280,640;Inf;295,000;295,000;20,961;2,820;22,607;25,033
8941,000;3,741;0,877;-35,209;1,718;9,675;5,627;37,713;5,390;2,365;-2,684;0,000;39,422;40,221;9,631;1,651;20,994;20,192;21,363;20,902;-3,064;27,369;0,000;280,640;Inf;295,000;295,000;20,656;2,835;22,599;25,088
8941,500;3,741;0,877;-35,209;1,718;9,675;5,627;37,713;5,390;2,365;-2,684;0,000;39,400;40,200;9,631;1,651;21,322;20,524;21,522;21,167;-3,064;27,369;0,000;280,940;Inf;295,000;295,000;20,863;2,850;22,595;25,108
8942,000;3,019;0,802;-33,525;1,702;9,592;5,627;37,713;5,390;2,365;-2,684;0,000;39,400;40,200;9,883;1,547;21,628;20,691;21,692;21,405;-3,064;27,369;0,000;280,940;Inf;295,000;295,000;21,134;2,864;22,613;25,117
8942,500;3,019;0,802;-33,525;1,702;9,592;5,627;37,713;5,390;2,365;-2,684;0,000;39,400;40,200;9,883;1,547;21,655;20,458;21,725;21,221;-3,064;27,369;0,000;281,040;Inf;295,000;295,000;21,354;2,867;22,593;25,096
8943,000;3,019;0,802;-33,525;1,702;9,592;5,627;37,713;5,390;2,365;-2,684;0,000;39,400;40,200;9,883;1,547;20,991;19,968;21,421;20,799;-3,064;27,369;0,000;281,040;Inf;295,000;295,000;21,265;2,869;22,605;25,145
8943,500;3,019;0,802;-33,525;1,702;9,592;5,627;37,713;5,390;2,365;-2,684;0,000;39,400;40,200;9,883;1,547;21,090;20,183;21,416;20,954;-3,064;27,369;0,000;281,140;Inf;295,000;295,000;20,795;2,872;22,589;25,159
8944,000;3,019;0,802;-33,525;1,702;9,592;5,609;37,743;5,384;2,404;-2,685;0,000;39,403;40,229;9,883;1,547;21,316;20,731;21,585;21,308;-3,073;27,366;0,000;281,140;Inf;295,000;295,000;20,911;2,874;22,613;25,169
8944,500;3,019;0,802;-33,525;1,702;9,592;5,609;37,743;5,384;2,404;-2,685;0,000;39,400;40,200;9,883;1,547;21,779;20,928;21,817;21,521;-3,073;27,366;0,000;281,040;Inf;295,000;295,000;21,235;2,877;22,604;25,137
8945,000;2,763;0,680;-35,078;1,649;9,626;5,609;37,743;5,384;2,404;-2,685;0,000;39,400;40,200;9,760;1,734;21,791;20,729;21,868;21,443;-3,073;27,366;0,000;281,040;Inf;295,000;295,000;21,511;2,879;22,597;25,104
8945,500;2,763;0,680;-35,078;1,649;9,626;5,609;37,743;5,384;2,404;-2,685;0,000;39,400;40,200;9,760;1,734;21,329;20,357;21,685;21,127;-3,073;27,366;0,000;280,940;Inf;295,000;295,000;21,458;2,877;22,606;25,136
8946,000;2,763;0,680;-35,078;1,649;9,626;5,609;37,743;5,384;2,404;-2,685;0,000;39,400;40,200;9,760;1,734;21,022;19,974;21,452;20,795;-3,073;27,366;0,000;280,940;Inf;295,000;295,000;21,125;2,875;22,601;25,116
8946,500;2,763;0,680;-35,078;1,649;9,626;5,609;37,743;5,384;2,404;-2,685;0,000;39,400;40,200;9,760;1,734;21,326;20,597;21,543;21,211;-3,073;27,366;0,000;281,040;Inf;295,000;295,000;20,811;2,873;22,585;25,089
8947,000;2,763;0,680;-35,078;1,649;9,626;5,677;37,720;5,349;2,442;-2,681;0,000;39,417;40,209;9,760;1,734;21,768;20,941;21,795;21,564;-3,062;27,382;0,000;281,040;Inf;295,000;295,000;21,169;2,872;22,601;25,097
8947,500;2,763;0,680;-35,078;1,649;9,626;5,677;37,720;5,349;2,442;-2,681;0,000;39,400;40,200;9,760;1,734;21,935;20,767;21,940;21,495;-3,062;27,382;0,000;281,140;Inf;295,000;295,000;21,517;2,870;22,596;25,070
8948,000;2,763;0,680;-35,078;1,649;9,626;5,677;37,720;5,349;2,442;-2,681;0,000;39,400;40,200;9,760;1,734;21,672;20,563;21,838;21,307;-3,062;27,382;0,000;281,140;Inf;295,000;295,000;21,534;2,868;22,574;25,123
8948,500;2,206;0,554;-34,456;1,660;9,593;5,677;37,720;5,349;2,442;-2,681;0,000;39,400;40,200;9,771;1,743;21,256;20,273;21,653;21,030;-3,062;27,382;0,000;281,140;Inf;295,000;295,000;21,345;2,866;22,597;25,120
8949,000;2,206;0,554;-34,456;1,660;9,593;5,677;37,720;5,349;2,442;-2,681;0,000;39,400;40,200;9,771;1,743;21,217;20,349;21,579;21,053;-3,062;27,382;0,000;281,140;Inf;295,000;295,000;21,053;2,856;22,603;25,064
8949,500;2,206;0,554;-34,456;1,660;9,593;5,677;37,720;5,349;2,442;-2,681;0,000;39,400;40,200;9,771;1,743;21,611;20,718;21,739;21,419;-3,062;27,382;0,000;280,840;Inf;295,000;295,000;21,049;2,845;22,605;25,071
8950,000;2,206;0,554;-34,456;1,660;9,593;5,677;37,720;5,349;2,442;-2,681;0,000;39,400;40,200;9,771;1,743;21,686;20,908;21,945;21,547;-3,062;27,382;0,000;280,840;Inf;295,000;295,000;21,372;2,834;22,603;25,028
8950,500;2,206;0,554;-34,456;1,660;9,593;5,672;37,646;5,356;2,455;-2,685;0,000;39,426;40,215;9,771;1,743;21,642;20,531;21,859;21,319;-3,055;27,377;0,000;280,640;Inf;295,000;295,000;21,522;2,824;22,608;25,022
8951,000;2,206;0,554;-34,456;1,660;9,593;5,672;37,646;5,356;2,455;-2,685;0,000;39,400;40,200;9,771;1,743;21,458;20,325;21,710;21,111;-3,055;27,377;0,000;280,640;Inf;295,000;295,000;21,338;2,814;22,608;24,984
8951,500;2,747;0,688;-34,920;1,726;9,679;5,672;37,646;5,356;2,455;-2,685;0,000;39,400;40,200;9,707;1,560;21,414;20,549;21,735;21,298;-3,055;27,377;0,000;280,740;Inf;295,000;295,000;21,151;2,804;22,606;24,979
8952,000;2,747;0,688;-34,920;1,726;9,679;5,672;37,646;5,356;2,455;-2,685;0,000;39,400;40,200;9,707;1,560;21,686;21,007;21,912;21,609;-3,055;27,377;0,000;280,740;Inf;295,000;295,000;21,249;2,803;22,595;25,006
8952,500;2,747;0,688;-34,920;1,726;9,679;5,672;37,646;5,356;2,455;-2,685;0,000;39,400;40,200;9,707;1,560;22,076;21,073;22,059;21,676;-3,055;27,377;0,000;280,840;Inf;295,000;295,000;21,554;2,802;22,600;25,011
8953,000;2,747;0,688;-34,920;1,726;9,679;5,672;37,646;5,356;2,455;-2,685;0,000;39,400;40,200;9,707;1,560;21,928;20,931;22,051;21,589;-3,055;27,377;0,000;280,840;Inf;295,000;295,000;21,721;2,801;22,613;24,947
8953,500;2,747;0,688;-34,920;1,726;9,679;5,666;37,697;5,361;2,508;-2,685;0,000;39,412;40,208;9,707;1,560;21,392;20,482;21,798;21,237;-3,054;27,373;0,000;280,840;Inf;295,000;295,000;21,625;2,800;22,601;24,955
8954,000;2,747;0,688;-34,920;1,726;9,679;5,666;37,697;5,361;2,508;-2,685;0,000;39,400;40,200;9,707;1,560;21,690;20,896;21,917;21,498;-3,054;27,373;0,000;280,840;Inf;295,000;295,000;21,227;2,800;22,602;25,008
8954,500;2,747;0,688;-34,920;1,726;9,679;5,666;37,697;5,361;2,508;-2,685;0,000;39,400;40,200;9,707;1,560;21,925;21,044;22,019;21,656;-3,054;27,373;0,000;280,640;Inf;295,000;295,000;21,500;2,799;22,606;25,091
8955,000;3,039;0,814;-34,146;1,703;9,675;5,666;37,697;5,361;2,508;-2,685;0,000;39,400;40,200;9,723;1,574;21,941;21,106;22,062;21,762;-3,054;27,373;0,000;280,640;Inf;295,000;295,000;21,661;2,798;22,586;25,196
8955,500;3,039;0,814;-34,146;1,703;9,675;5,666;37,697;5,361;2,508;-2,685;0,000;39,400;40,200;9,723;1,574;21,915;20,916;22,048;21,605;-3,054;27,373;0,000;280,440;Inf;295,000;295,000;21,718;2,802;22,586;25,287
8956,000;3,039;0,814;-34,146;1,703;9,675;5,666;37,697;5,361;2,508;-2,685;0,000;39,400;40,200;9,723;1,574;21,690;20,748;21,948;21,372;-3,054;27,373;0,000;280,440;Inf;295,000;295,000;21,621;2,806;22,593;25,413
8956,500;3,039;0,814;-34,146;1,703;9,675;5,666;37,697;5,361;2,508;-2,685;0,000;39,400;40,200;9,723;1,574;21,437;20,592;21,794;21,251;-3,054;27,373;0,000;280,040;Inf;295,000;295,000;21,439;2,810;22,586;25,384
8957,000;3,039;0,814;-34,146;1,703;9,675;5,663;37,729;5,394;2,559;-2,683;0,000;39,409;40,220;9,723;1,574;21,607;20,763;21,826;21,359;-3,056;27,366;0,000;280,040;Inf;295,000;295,000;21,268;2,813;22,587;25,374
8957,500;3,039;0,814;-34,146;1,703;9,675;5,663;37,729;5,394;2,559;-2,683;0,000;39,400;40,200;9,723;1,574;21,805;21,349;22,046;21,860;-3,056;27,366;0,000;280,040;Inf;295,000;295,000;21,389;2,817;22,573;25,325
8958,000;2,576;0,723;-33,994;1,708;9,606;5,663;37,729;5,394;2,559;-2,683;0,000;39,400;40,200;9,740;1,601;21,877;21,202;22,124;21,804;-3,056;27,366;0,000;280,040;Inf;295,000;295,000;21,765;2,821;22,592;25,351
8958,500;2,576;0,723;-33,994;1,708;9,606;5,663;37,729;5,394;2,559;-2,683;0,000;39,400;40,200;9,740;1,601;21,788;20,811;22,026;21,546;-3,056;27,366;0,000;280,240;Inf;295,000;295,000;21,752;2,817;22,584;25,294
8959,000;2,576;0,723;-33,994;1,708;9,606;5,663;37,729;5,394;2,559;-2,683;0,000;39,400;40,200;9,740;1,601;21,521;20,716;21,903;21,459;-3,056;27,366;0,000;280,240;Inf;295,000;295,000;21,543;2,813;22,597;25,219
8959,500;2,576;0,723;-33,994;1,708;9,606;5,663;37,729;5,394;2,559;-2,683;0,000;39,400;40,200;9,740;1,601;21,709;21,038;21,969;21,594;-3,056;27,366;0,000;280,540;Inf;295,000;295,000;21,400;2,809;22,597;25,199
8960,000;2,576;0,723;-33,994;1,708;9,606;5,664;37,699;5,357;2,571;-2,687;0,000;39,404;40,213;9,740;1,601;22,064;21,369;22,148;21,893;-3,068;27,364;0,000;280,540;Inf;295,000;295,000;21,577;2,805;22,590;25,128
8960,500;2,576;0,723;-33,994;1,708;9,606;5,664;37,699;5,357;2,571;-2,687;0,000;39,400;40,200;9,740;1,601;22,134;21,357;22,210;21,970;-3,068;27,364;0,000;280,240;Inf;295,000;295,000;21,868;2,801;22,578;25,096
8961,000;2,576;0,723;-33,994;1,708;9,606;5,664;37,699;5,357;2,571;-2,687;0,000;39,400;40,200;9,740;1,601;21,953;20,996;22,148;21,645;-3,068;27,364;0,000;280,240;Inf;295,000;295,000;21,918;2,798;22,584;25,077
8961,500;2,139;0,581;-33,276;1,683;9,599;5,664;37,699;5,357;2,571;-2,687;0,000;39,400;40,200;9,833;1,690;21,573;20,837;21,987;21,503;-3,068;27,364;0,000;280,540;Inf;295,000;295,000;21,685;2,794;22,579;25,056
8962,000;2,139;0,581;-33,276;1,683;9,599;5,664;37,699;5,357;2,571;-2,687;0,000;39,400;40,200;9,833;1,690;21,955;21,193;22,138;21,802;-3,068;27,364;0,000;280,540;Inf;295,000;295,000;21,475;2,783;22,584;25,070
8962,500;2,139;0,581;-33,276;1,683;9,599;5,664;37,699;5,357;2,571;-2,687;0,000;39,400;40,200;9,833;1,690;22,271;21,616;22,370;22,201;-3,068;27,364;0,000;280,540;Inf;295,000;295,000;21,772;2,773;22,591;25,046
8963,000;2,139;0,581;-33,276;1,683;9,599;5,664;37,699;5,357;2,571;-2,687;0,000;39,400;40,200;9,833;1,690;22,237;21,507;22,423;22,139;-3,068;27,364;0,000;280,540;Inf;295,000;295,000;22,115;2,762;22,588;25,060
8963,500;2,139;0,581;-33,276;1,683;9,599;5,667;37,649;5,387;2,590;-2,682;0,000;39,419;40,244;9,833;1,690;22,156;21,223;22,355;21,850;-3,057;27,369;0,000;280,540;Inf;295,000;295,000;22,076;2,752;22,601;24,923
8964,000;2,139;0,581;-33,276;1,683;9,599;5,667;37,649;5,387;2,590;-2,682;0,000;39,400;40,200;9,833;1,690;21,878;21,012;22,204;21,633;-3,057;27,369;0,000;280,540;Inf;295,000;295,000;21,896;2,742;22,581;24,872
8964,500;2,861;0,686;-35,209;1,660;9,789;5,667;37,649;5,387;2,590;-2,682;0,000;39,400;40,200;9,682;1,620;21,788;21,330;22,119;21,777;-3,057;27,369;0,000;280,640;Inf;295,000;295,000;21,681;2,732;22,574;24,893
8965,000;2,861;0,686;-35,209;1,660;9,789;5,667;37,649;5,387;2,590;-2,682;0,000;39,400;40,200;9,682;1,620;22,205;21,753;22,338;22,184;-3,057;27,369;0,000;280,640;Inf;295,000;295,000;21,753;2,734;22,601;24,867
8965,500;2,861;0,686;-35,209;1,660;9,789;5,667;37,649;5,387;2,590;-2,682;0,000;39,400;40,200;9,682;1,620;22,509;21,634;22,509;22,150;-3,057;27,369;0,000;280,440;Inf;295,000;295,000;22,120;2,736;22,584;24,874
8966,000;2,861;0,686;-35,209;1,660;9,789;5,667;37,649;5,387;2,590;-2,682;0,000;39,400;40,200;9,682;1,620;22,161;21,319;22,418;21,936;-3,057;27,369;0,000;280,440;Inf;295,000;295,000;22,201;2,738;22,588;24,831
8966,500;2,861;0,686;-35,209;1,660;9,789;5,653;37,695;5,387;2,646;-2,686;0,000;39,420;40,209;9,682;1,620;21,882;20,969;22,225;21,610;-3,053;27,373;0,000;280,540;Inf;295,000;295,000;21,959;2,740;22,583;24,843
8967,000;2,861;0,686;-35,209;1,660;9,789;5,653;37,695;5,387;2,646;-2,686;0,000;39,400;40,200;9,682;1,620;21,634;20,941;22,077;21,527;-3,053;27,373;0,000;280,540;Inf;295,000;295,000;21,672;2,742;22,590;24,836
8967,500;2,861;0,686;-35,209;1,660;9,789;5,653;37,695;5,387;2,646;-2,686;0,000;39,400;40,200;9,682;1,620;21,925;21,220;22,143;21,808;-3,053;27,373;0,000;280,540;Inf;295,000;295,000;21,545;2,744;22,591;24,791
8968,000;2,568;0,655;-34,031;1,706;9,602;5,653;37,695;5,387;2,646;-2,686;0,000;39,400;40,200;9,710;1,463;22,133;21,577;22,330;22,099;-3,053;27,373;0,000;280,540;Inf;295,000;295,000;21,774;2,746;22,584;24,816
8968,500;2,568;0,655;-34,031;1,706;9,602;5,653;37,695;5,387;2,646;-2,686;0,000;39,400;40,200;9,710;1,463;22,162;21,233;22,349;21,893;-3,053;27,373;0,000;280,640;Inf;295,000;295,000;22,035;2,743;22,597;24,782
8969,000;2,568;0,655;-34,031;1,706;9,602;5,653;37,695;5,387;2,646;-2,686;0,000;39,400;40,200;9,710;1,463;21,956;20,988;22,247;21,631;-3,053;27,373;0,000;280,640;Inf;295,000;295,000;21,909;2,740;22,587;24,741
8969,500;2,568;0,655;-34,031;1,706;9,602;5,653;37,695;5,387;2,646;-2,686;0,000;39,400;40,200;9,710;1,463;21,765;20,985;22,163;21,639;-3,053;27,373;0,000;280,240;Inf;295,000;295,000;21,706;2,738;22,579;24,721
8970,000;2,568;0,655;-34,031;1,706;9,602;5,671;37,756;5,403;2,698;-2,678;0,000;39,414;40,234;9,710;1,463;22,149;21,403;22,307;22,016;-3,060;27,367;0,000;280,240;Inf;295,000;295,000;21,638;2,735;22,594;24,683
8970,500;2,568;0,655;-34,031;1,706;9,602;5,671;37,756;5,403;2,698;-2,678;0,000;39,400;40,200;9,710;1,463;22,450;21,768;22,534;22,361;-3,060;27,367;0,000;280,040;Inf;295,000;295,000;21,969;2,732;22,595;24,623
8971,000;3,010;0,724;-35,209;1,642;9,645;5,671;37,756;5,403;2,698;-2,678;0,000;39,400;40,200;9,684;1,708;22,407;21,663;22,640;22,309;-3,060;27,367;0,000;280,040;Inf;295,000;295,000;22,278;2,729;22,576;24,569
8971,500;3,010;0,724;-35,209;1,642;9,645;5,671;37,756;5,403;2,698;-2,678;0,000;39,400;40,200;9,684;1,708;22,313;21,309;22,560;21,954;-3,060;27,367;0,000;280,740;Inf;295,000;295,000;22,255;2,734;22,575;24,627
8972,000;3,010;0,724;-35,209;1,642;9,645;5,671;37,756;5,403;2,698;-2,678;0,000;39,400;40,200;9,684;1,708;22,011;21,146;22,323;21,828;-3,060;27,367;0,000;280,740;Inf;295,000;295,000;22,034;2,738;22,567;24,627
8972,500;3,010;0,724;-35,209;1,642;9,645;5,671;37,756;5,403;2,698;-2,678;0,000;39,400;40,200;9,684;1,708;22,270;21,653;22,477;22,169;-3,060;27,367;0,000;279,940;Inf;295,000;295,000;21,827;2,743;22,574;24,572
8973,000;3,010;0,724;-35,209;1,642;9,645;5,639;37,704;5,394;2,705;-2,681;0,000;39,419;40,269;9,684;1,708;22,402;21,915;22,613;22,310;-3,045;27,360;0,000;279,940;Inf;295,000;295,000;22,142;2,747;22,561;24,533
8973,500;3,010;0,724;-35,209;1,642;9,645;5,639;37,704;5,394;2,705;-2,681;0,000;39,400;40,300;9,684;1,708;22,551;21,763;22,683;22,307;-3,045;27,360;0,000;280,040;Inf;295,000;295,000;22,310;2,752;22,562;24,502
8974,000;2,657;0,619;-35,209;1,667;9,728;5,639;37,704;5,394;2,705;-2,681;0,000;39,400;40,300;9,589;1,772;22,300;21,458;22,603;22,074;-3,045;27,360;0,000;280,040;Inf;295,000;295,000;22,326;2,756;22,581;24,452
8974,500;2,657;0,619;-35,209;1,667;9,728;5,639;37,704;5,394;2,705;-2,681;0,000;39,400;40,300;9,589;1,772;22,071;21,107;22,419;21,753;-3,045;27,360;0,000;280,140;Inf;295,000;295,000;22,109;2,754;22,566;24,501
8975,000;2,657;0,619;-35,209;1,667;9,728;5,639;37,704;5,394;2,705;-2,681;0,000;39,400;40,300;9,589;1,772;21,838;21,074;22,299;21,736;-3,045;27,360;0,000;280,140;Inf;295,000;295,000;21,838;2,753;22,568;24,503
8975,500;2,657;0,619;-35,209;1,667;9,728;5,639;37,704;5,394;2,705;-2,681;0,000;39,400;40,300;9,589;1,772;22,680;22,266;22,736;22,710;-3,045;27,360;0,000;280,340;Inf;295,000;295,000;21,737;2,751;22,559;24,482
8976,000;2,657;0,619;-35,209;1,667;9,728;5,639;37,704;5,394;2,705;-2,681;0,000;39,400;40,300;9,589;1,772;22,761;22,048;22,894;22,599;-3,045;27,360;0,000;280,340;Inf;295,000;295,000;22,598;2,749;22,573;24,505
8976,500;2,657;0,619;-35,209;1,667;9,728;5,694;37,645;5,395;2,698;-2,685;0,000;39,420;40,270;9,589;1,772;22,543;21,525;22,801;22,174;-3,041;27,371;0,000;280,240;Inf;295,000;295,000;22,575;2,748;22,564;24,522
8977,000;2,657;0,619;-35,209;1,667;9,728;5,694;37,645;5,395;2,698;-2,685;0,000;39,400;40,300;9,589;1,772;22,334;21,341;22,625;21,952;-3,041;27,371;0,000;280,240;Inf;295,000;295,000;22,261;2,746;22,578;24,564
8977,500;2,511;0,664;-34,444;1,700;9,642;5,694;37,645;5,395;2,698;-2,685;0,000;39,400;40,300;9,769;1,784;22,064;21,049;22,414;21,712;-3,041;27,371;0,000;280,140;Inf;295,000;295,000;22,063;2,745;22,567;24,541
8978,000;2,511;0,664;-34,444;1,700;9,642;5,694;37,645;5,395;2,698;-2,685;0,000;39,400;40,300;9,769;1,784;22,021;21,315;22,360;21,900;-3,041;27,371;0,000;280,140;Inf;295,000;295,000;21,899;2,737;22,558;24,548
8978,500;2,511;0,664;-34,444;1,700;9,642;5,694;37,645;5,395;2,698;-2,685;0,000;39,400;40,300;9,769;1,784;22,276;21,939;22,532;22,294;-3,041;27,371;0,000;280,140;Inf;295,000;295,000;21,899;2,737;22,558;24,579
8979,000;2,511;0,664;-34,444;1,700;9,642;5,694;37,645;5,395;2,698;-2,685;0,000;39,400;40,300;9,769;1,784;22,655;21,952;22,697;22,343;-3,041;27,371;0,000;280,140;Inf;295,000;295,000;22,260;2,730;22,555;24,568
8979,500;2,511;0,664;-34,444;1,700;9,642;5,664;37,688;5,370;2,774;-2,676;0,000;39,423;40,286;9,769;1,784;22,208;21,312;22,528;21,911;-3,037;27,364;0,000;280,440;Inf;295,000;295,000;22,412;2,730;22,557;24,606
8980,000;2,511;0,664;-34,444;1,700;9,642;5,664;37,688;5,370;2,774;-2,676;0,000;39,400;40,300;9,769;1,784;22,077;21,200;22,402;21,743;-3,037;27,364;0,000;280,440;Inf;295,000;295,000;21,990;2,726;22,578;24,577
8980,500;3,259;0,806;-35,209;1,715;9,646;5,664;37,688;5,370;2,774;-2,676;0,000;39,400;40,300;9,659;1,798;22,012;21,316;22,333;21,769;-3,037;27,364;0,000;280,440;Inf;295,000;295,000;21,856;2,723;22,545;24,562
8981,000;3,259;0,806;-35,209;1,715;9,646;5,664;37,688;5,370;2,774;-2,676;0,000;39,400;40,300;9,659;1,798;22,242;21,632;22,442;22,154;-3,037;27,364;0,000;280,440;Inf;295,000;295,000;21,857;2,732;22,551;24,544
8981,500;3,259;0,806;-35,209;1,715;9,646;5,664;37,688;5,370;2,774;-2,676;0,000;39,400;40,300;9,659;1,798;22,390;21,902;22,597;22,313;-3,037;27,364;0,000;279,940;Inf;295,000;295,000;22,117;2,740;22,545;24,570
8982,000;3,259;0,806;-35,209;1,715;9,646;5,664;37,688;5,370;2,774;-2,676;0,000;39,400;40,300;9,659;1,798;22,327;21,658;22,584;22,166;-3,037;27,364;0,000;279,940;Inf;295,000;295,000;22,300;2,749;22,555;24,603
8982,500;3,259;0,806;-35,209;1,715;9,646;5,664;37,688;5,370;2,774;-2,676;0,000;39,400;40,300;9,659;1,798;22,218;21,448;22,524;21,902;-3,037;27,364;0,000;280,440;Inf;295,000;295,000;22,184;2,757;22,559;24,728
8983,000;3,259;0,806;-35,209;1,715;9,646;5,653;37,715;5,407;2,820;-2,667;0,000;39,425;40,304;9,659;1,798;21,970;21,267;22,331;21,810;-3,035;27,366;0,000;280,440;Inf;295,000;295,000;22,023;2,765;22,558;24,746
8983,500;3,259;0,806;-35,209;1,715;9,646;5,653;37,715;5,407;2,820;-2,667;0,000;39,400;40,300;9,659;1,798;22,249;21,733;22,464;22,225;-3,035;27,366;0,000;280,840;Inf;295,000;295,000;21,844;2,774;22,559;24,774
8984,000;3,369;0,816;-35,063;1,673;9,681;5,653;37,715;5,407;2,820;-2,667;0,000;39,400;40,300;9,728;1,700;22,568;22,064;22,687;22,465;-3,035;27,366;0,000;280,840;Inf;295,000;295,000;22,168;2,782;22,563;24,789
8984,500;3,369;0,816;-35,063;1,673;9,681;5,653;37,715;5,407;2,820;-2,667;0,000;39,400;40,300;9,728;1,700;22,475;21,883;22,752;22,331;-3,035;27,366;0,000;281,340;Inf;295,000;295,000;22,446;2,791;22,556;24,764
8985,000;3,369;0,816;-35,063;1,673;9,681;5,653;37,715;5,407;2,820;-2,667;0,000;39,400;40,300;9,728;1,700;22,392;21,501;22,659;22,057;-3,035;27,366;0,000;281,340;Inf;295,000;295,000;22,360;2,801;22,567;24,761
8985,500;3,369;0,816;-35,063;1,673;9,681;5,653;37,715;5,407;2,820;-2,667;0,000;39,400;40,300;9,728;1,700;22,116;21,216;22,469;21,770;-3,035;27,366;0,000;281,040;Inf;295,000;295,000;22,152;2,810;22,553;24,797
8986,000;3,369;0,816;-35,063;1,673;9,681;5,614;37,757;5,415;2,881;-2,660;0,000;39,432;40,291;9,728;1,700;22,069;21,388;22,441;21,952;-3,038;27,384;0,000;281,040;Inf;295,000;295,000;21,893;2,819;22,567;24,833
8986,500;3,369;0,816;-35,063;1,673;9,681;5,614;37,757;5,415;2,881;-2,660;0,000;39,400;40,300;9,728;1,700;22,744;22,096;22,833;22,550;-3,038;27,384;0,000;280,540;Inf;295,000;295,000;21,963;2,828;22,553;24,877
8987,000;2,281;0,627;-33,142;1,660;9,637;5,614;37,757;5,415;2,881;-2,660;0,000;39,400;40,300;9,793;1,614;22,725;21,949;22,889;22,436;-3,038;27,384;0,000;280,540;Inf;295,000;295,000;22,556;2,837;22,554;24,868
8987,500;2,281;0,627;-33,142;1,660;9,637;5,614;37,757;5,415;2,881;-2,660;0,000;39,400;40,300;9,793;1,614;22,423;21,592;22,759;22,139;-3,038;27,384;0,000;280,640;Inf;295,000;295,000;22,500;2,828;22,559;24,873
8988,000;2,281;0,627;-33,142;1,660;9,637;5,614;37,757;5,415;2,881;-2,660;0,000;39,400;40,300;9,793;1,614;22,157;21,299;22,563;21,877;-3,038;27,384;0,000;280,640;Inf;295,000;295,000;22,228;2,819;22,565;24,849
8988,500;2,281;0,627;-33,142;1,660;9,637;5,614;37,757;5,415;2,881;-2,660;0,000;39,400;40,300;9,793;1,614;22,113;21,454;22,518;22,039;-3,038;27,384;0,000;280,640;Inf;295,000;295,000;21,974;2,810;22,557;24,820
8989,000;2,281;0,627;-33,142;1,660;9,637;5,614;37,757;5,415;2,881;-2,660;0,000;39,400;40,300;9,793;1,614;22,474;21,916;22,691;22,432;-3,038;27,384;0,000;280,640;Inf;295,000;295,000;22,031;2,801;22,559;24,840
8989,500;2,281;0,627;-33,142;1,660;9,637;5,693;37,712;5,423;2,882;-2,668;0,000;39,433;40,319;9,793;1,614;22,711;22,099;22,854;22,544;-3,037;27,374;0,000;280,540;Inf;295,000;295,000;22,378;2,793;22,565;24,843
8990,000;2,281;0,627;-33,142;1,660;9,637;5,693;37,712;5,423;2,882;-2,668;0,000;39,400;40,300;9,793;1,614;22,327;21,548;22,722;22,101;-3,037;27,374;0,000;280,540;Inf;295,000;295,000;22,552;2,776;22,564;24,869
8990,500;2,600;0,588;-35,209;1,638;9,675;5,693;37,712;5,423;2,882;-2,668;0,000;39,400;40,300;9,715;1,767;22,101;21,325;22,532;21,867;-3,037;27,374;0,000;280,540;Inf;295,000;295,000;22,175;2,776;22,583;24,892
8991,000;2,600;0,588;-35,209;1,638;9,675;5,693;37,712;5,423;2,882;-2,668;0,000;39,400;40,300;9,715;1,767;22,116;21,524;22,528;22,050;-3,037;27,374;0,000;280,540;Inf;295,000;295,000;21,956;2,773;22,579;24,835
8991,500;2,600;0,588;-35,209;1,638;9,675;5,693;37,712;5,423;2,882;-2,668;0,000;39,400;40,300;9,715;1,767;22,452;21,957;22,674;22,415;-3,037;27,374;0,000;280,440;Inf;295,000;295,000;22,055;2,771;22,555;24,831
8992,000;2,600;0,588;-35,209;1,638;9,675;5,693;37,712;5,423;2,882;-2,668;0,000;39,400;40,300;9,715;1,767;22,739;22,252;22,869;22,633;-3,037;27,374;0,000;280,440;Inf;295,000;295,000;22,374;2,768;22,569;24,858
8992,500;2,600;0,588;-35,209;1,638;9,675;5,673;37,659;5,381;2,895;-2,668;0,000;39,435;40,308;9,715;1,767;22,602;22,032;22,894;22,503;-3,030;27,379;0,000;280,540;Inf;295,000;295,000;22,623;2,765;22,575;24,873
8993,000;2,600;0,588;-35,209;1,638;9,675;5,673;37,659;5,381;2,895;-2,668;0,000;39,400;40,300;9,715;1,767;22,470;21,665;22,782;22,226;-3,030;27,379;0,000;280,540;Inf;295,000;295,000;22,508;2,762;22,595;24,859
8993,500;2,445;0,642;-34,411;1,724;9,688;5,673;37,659;5,381;2,895;-2,668;0,000;39,400;40,300;9,726;1,555;22,210;21,471;22,637;22,003;-3,030;27,379;0,000;280,640;Inf;295,000;295,000;22,285;2,760;22,574;24,870
8994,000;2,445;0,642;-34,411;1,724;9,688;5,673;37,659;5,381;2,895;-2,668;0,000;39,400;40,300;9,726;1,555;22,693;22,257;22,861;22,736;-3,030;27,379;0,000;280,640;Inf;295,000;295,000;22,080;2,754;22,590;24,871
8994,500;2,445;0,642;-34,411;1,724;9,688;5,673;37,659;5,381;2,895;-2,668;0,000;39,400;40,300;9,726;1,555;22,911;22,410;23,047;22,890;-3,030;27,379;0,000;280,140;Inf;295,000;295,000;22,637;2,749;22,595;24,894
8995,000;2,445;0,642;-34,411;1,724;9,688;5,673;37,659;5,381;2,895;-2,668;0,000;39,400;40,300;9,726;1,555;22,778;22,060;23,009;22,563;-3,030;27,379;0,000;280,140;Inf;295,000;295,000;22,814;2,744;22,590;24,895
8995,500;2,445;0,642;-34,411;1,724;9,688;5,663;37,681;5,390;2,961;-2,663;0,000;39,451;40,319;9,726;1,555;22,645;21,974;22,950;22,408;-3,027;27,377;0,000;280,240;Inf;295,000;295,000;22,603;2,740;22,598;24,896
8996,000;2,445;0,642;-34,411;1,724;9,688;5,663;37,681;5,390;2,961;-2,663;0,000;39,500;40,300;9,726;1,555;22,300;21,585;22,733;22,106;-3,027;27,377;0,000;280,240;Inf;295,000;295,000;22,494;2,735;22,590;24,922
8996,500;2,445;0,642;-34,411;1,724;9,688;5,663;37,681;5,390;2,961;-2,663;0,000;39,500;40,300;9,726;1,555;22,391;21,839;22,748;22,368;-3,027;27,377;0,000;280,240;Inf;295,000;295,000;22,181;2,730;22,592;25,026
8997,000;2,946;0,747;-35,209;1,656;9,613;5,663;37,681;5,390;2,961;-2,663;0,000;39,500;40,300;9,647;1,722;22,728;22,336;22,950;22,747;-3,027;27,377;0,000;280,240;Inf;295,000;295,000;22,337;2,725;22,606;25,137
8997,500;2,946;0,747;-35,209;1,656;9,613;5,663;37,681;5,390;2,961;-2,663;0,000;39,500;40,300;9,647;1,722;22,601;22,270;23,011;22,624;-3,027;27,377;0,000;280,340;Inf;295,000;295,000;22,690;2,729;22,610;25,175
8998,000;2,946;0,747;-35,209;1,656;9,613;5,663;37,681;5,390;2,961;-2,663;0,000;39,500;40,300;9,647;1,722;22,573;21,957;22,924;22,430;-3,027;27,377;0,000;280,340;Inf;295,000;295,000;22,626;2,732;22,632;25,222
8998,500;2,946;0,747;-35,209;1,656;9,613;5,663;37,681;5,390;2,961;-2,663;0,000;39,500;40,300;9,647;1,722;22,371;21,695;22,773;22,201;-3,027;27,377;0,000;280,340;Inf;295,000;295,000;22,471;2,736;22,614;25,228
8999,000;2,946;0,747;-35,209;1,656;9,613;5,676;37,737;5,412;3,023;-2,665;0,000;39,449;40,329;9,647;1,722;22,484;21,923;22,785;22,411;-3,035;27,375;0,000;280,340;Inf;295,000;295,000;22,260;2,739;22,617;25,234
8999,500;2,946;0,747;-35,209;1,656;9,613;5,676;37,737;5,412;3,023;-2,665;0,000;39,400;40,300;9,647;1,722;22,614;22,319;22,935;22,683;-3,035;27,375;0,000;280,640;Inf;295,000;295,000;22,400;2,743;22,614;25,278
9000,000;2,635;0,570;-35,209;1,597;9,694;5,676;37,737;5,412;3,023;-2,665;0,000;39,400;40,300;9,686;1,655;22,857;22,508;23,074;22,850;-3,035;27,375;0,000;280,640;Inf;295,000;295,000;22,638;2,744;22,626;25,212
9000,500;2,635;0,570;-35,209;1,597;9,694;5,676;37,737;5,412;3,023;-2,665;0,000;39,400;40,300;9,686;1,655;23,006;22,398;23,160;22,833;-3,035;27,375;0,000;280,440;Inf;295,000;295,000;22,822;2,743;22,620;25,160
9001,000;2,635;0,570;-35,209;1,597;9,694;5,676;37,737;5,412;3,023;-2,665;0,000;39,400;40,300;9,686;1,655;22,594;21,949;22,998;22,505;-3,035;27,375;0,000;280,440;Inf;295,000;295,000;22,849;2,743;22,627;25,076
9001,500;2,635;0,570;-35,209;1,597;9,694;5,676;37,737;5,412;3,023;-2,665;0,000;39,400;40,300;9,686;1,655;22,791;22,209;23,087;22,736;-3,035;27,375;0,000;280,240;Inf;295,000;295,000;22,511;2,741;22,622;25,019
9002,000;2,635;0,570;-35,209;1,597;9,694;5,697;37,708;5,412;3,029;-2,671;0,000;39,453;40,362;9,686;1,655;23,036;22,482;23,202;22,980;-3,032;27,367;0,000;280,240;Inf;295,000;295,000;22,706;2,739;22,621;24,989
9002,500;2,635;0,570;-35,209;1,597;9,694;5,697;37,708;5,412;3,029;-2,671;0,000;39,500;40,400;9,686;1,655;23,043;22,644;23,311;23,086;-3,032;27,367;0,000;280,340;Inf;295,000;295,000;22,925;2,737;22,624;25,003
9003,000;2,635;0,570;-35,209;1,597;9,694;5,697;37,708;5,412;3,029;-2,671;0,000;39,500;40,400;9,686;1,655;23,023;22,353;23,306;22,911;-3,032;27,367;0,000;280,340;Inf;295,000;295,000;23,021;2,736;22,620;24,996
9003,500;2,363;0,655;-34,020;1,731;9,579;5,697;37,708;5,412;3,029;-2,671;0,000;39,500;40,400;9,734;1,539;22,961;22,211;23,228;22,681;-3,032;27,367;0,000;280,740;Inf;295,000;295,000;22,898;2,734;22,625;24,991
9004,000;2,363;0,655;-34,020;1,731;9,579;5,697;37,708;5,412;3,029;-2,671;0,000;39,500;40,400;9,734;1,539;22,691;22,079;23,106;22,595;-3,032;27,367;0,000;280,740;Inf;295,000;295,000;22,770;2,728;22,633;24,959
9004,500;2,363;0,655;-34,020;1,731;9,579;5,697;37,708;5,412;3,029;-2,671;0,000;39,500;40,400;9,734;1,539;23,329;22,843;23,433;23,342;-3,032;27,367;0,000;280,740;Inf;295,000;295,000;22,618;2,722;22,641;24,922
9005,000;2,363;0,655;-34,020;1,731;9,579;5,697;37,708;5,412;3,029;-2,671;0,000;39,500;40,400;9,734;1,539;23,484;22,813;23,577;23,362;-3,032;27,367;0,000;280,740;Inf;295,000;295,000;23,237;2,716;22,631;24,880
9005,500;2,363;0,655;-34,020;1,731;9,579;5,696;37,639;5,380;3,023;-2,672;0,000;39,455;40,346;9,734;1,539;23,357;22,609;23,577;23,092;-3,038;27,365;0,000;280,340;Inf;295,000;295,000;23,309;2,710;22,641;24,818
9006,000;2,363;0,655;-34,020;1,731;9,579;5,696;37,639;5,380;3,023;-2,672;0,000;39,500;40,300;9,734;1,539;23,015;22,336;23,383;22,759;-3,038;27,365;0,000;280,340;Inf;295,000;295,000;23,159;2,705;22,653;24,771
9006,500;2,905;0,669;-35,209;1,684;9,710;5,696;37,639;5,380;3,023;-2,672;0,000;39,500;40,300;9,715;1,498;22,699;22,154;23,204;22,673;-3,038;27,365;0,000;280,240;Inf;295,000;295,000;22,873;2,699;22,649;24,791
9007,000;2,905;0,669;-35,209;1,684;9,710;5,696;37,639;5,380;3,023;-2,672;0,000;39,500;40,300;9,715;1,498;22,940;22,495;23,268;22,906;-3,038;27,365;0,000;280,240;Inf;295,000;295,000;22,683;2,702;22,660;24,797
9007,500;2,905;0,669;-35,209;1,684;9,710;5,696;37,639;5,380;3,023;-2,672;0,000;39,500;40,300;9,715;1,498;23,418;23,028;23,503;23,466;-3,038;27,365;0,000;280,340;Inf;295,000;295,000;22,902;2,706;22,669;24,783
9008,000;2,905;0,669;-35,209;1,684;9,710;5,696;37,639;5,380;3,023;-2,672;0,000;39,500;40,300;9,715;1,498;23,579;22,930;23,670;23,475;-3,038;27,365;0,000;280,340;Inf;295,000;295,000;23,354;2,709;22,662;24,800
9008,500;2,905;0,669;-35,209;1,684;9,710;5,647;37,661;5,402;3,110;-2,671;0,000;39,463;40,391;9,715;1,498;22,969;22,435;23,443;22,875;-3,023;27,362;0,000;280,340;Inf;295,000;295,000;23,414;2,712;22,671;24,820
9009,000;2,905;0,669;-35,209;1,684;9,710;5,647;37,661;5,402;3,110;-2,671;0,000;39,500;40,400;9,715;1,498;22,737;22,181;23,233;22,697;-3,023;27,362;0,000;280,340;Inf;295,000;295,000;22,931;2,715;22,659;24,856
9009,500;2,905;0,669;-35,209;1,684;9,710;5,647;37,661;5,402;3,110;-2,671;0,000;39,500;40,400;9,715;1,498;22,731;22,524;23,239;22,905;-3,023;27,362;0,000;280,540;Inf;295,000;295,000;22,712;2,718;22,662;24,833
9010,000;2,939;0,756;-34,856;1,705;9,666;5,647;37,661;5,402;3,110;-2,671;0,000;39,500;40,400;9,672;1,550;23,139;22,970;23,428;23,177;-3,023;27,362;0,000;280,540;Inf;295,000;295,000;22,850;2,722;22,680;24,785
9010,500;2,939;0,756;-34,856;1,705;9,666;5,647;37,661;5,402;3,110;-2,671;0,000;39,500;40,400;9,672;1,550;23,331;23,000;23,529;23,245;-3,023;27,362;0,000;280,540;Inf;295,000;295,000;23,179;2,725;22,684;24,739
9011,000;2,939;0,756;-34,856;1,705;9,666;5,647;37,661;5,402;3,110;-2,671;0,000;39,500;40,400;9,672;1,550;23,104;22,771;23,473;23,140;-3,023;27,362;0,000;280,540;Inf;295,000;295,000;23,276;2,729;22,714;24,779
9011,500;2,939;0,756;-34,856;1,705;9,666;5,647;37,661;5,402;3,110;-2,671;0,000;39,500;40,400;9,672;1,550;23,014;22,475;23,379;22,859;-3,023;27,362;0,000;280,440;Inf;295,000;295,000;23,122;2,732;22,692;24,772
9012,000;2,939;0,756;-34,856;1,705;9,666;5,647;37,722;5,418;3,174;-2,665;0,000;39,464;40,372;9,672;1,550;23,042;22,750;23,381;23,144;-3,021;27,365;0,000;280,440;Inf;295,000;295,000;22,932;2,735;22,683;24,807
9012,500;2,939;0,756;-34,856;1,705;9,666;5,647;37,722;5,418;3,174;-2,665;0,000;39,500;40,400;9,672;1,550;23,410;22,994;23,537;23,373;-3,021;27,365;0,000;280,340;Inf;295,000;295,000;23,079;2,739;22,683;24,889
9013,000;2,726;0,731;-33,462;1,653;9,601;5,647;37,722;5,418;3,174;-2,665;0,000;39,500;40,400;9,927;1,614;23,445;23,053;23,627;23,470;-3,021;27,365;0,000;280,340;Inf;295,000;295,000;23,329;2,742;22,689;24,896
9013,500;2,726;0,731;-33,462;1,653;9,601;5,647;37,722;5,418;3,174;-2,665;0,000;39,500;40,400;9,927;1,614;23,433;22,919;23,676;23,341;-3,021;27,365;0,000;280,140;Inf;295,000;295,000;23,399;2,742;22,696;24,916
9014,000;2,726;0,731;-33,462;1,653;9,601;5,647;37,722;5,418;3,174;-2,665;0,000;39,500;40,400;9,927;1,614;23,313;22,737;23,593;23,098;-3,021;27,365;0,000;280,140;Inf;295,000;295,000;23,342;2,742;22,696;24,948
9014,500;2,726;0,731;-33,462;1,653;9,601;5,647;37,722;5,418;3,174;-2,665;0,000;39,500;40,400;9,927;1,614;22,949;22,547;23,429;22,915;-3,021;27,365;0,000;279,940;Inf;295,000;295,000;23,185;2,741;22,690;24,848
9015,000;2,726;0,731;-33,462;1,653;9,601;5,638;37,729;5,405;3,214;-2,667;0,000;39,468;40,354;9,927;1,614;23,240;22,723;23,494;23,191;-3,023;27,357;0,000;279,940;Inf;295,000;295,000;22,960;2,741;22,695;24,793
9015,500;2,726;0,731;-33,462;1,653;9,601;5,638;37,729;5,405;3,214;-2,667;0,000;39,500;40,400;9,927;1,614;23,308;23,264;23,671;23,508;-3,023;27,357;0,000;279,440;Inf;295,000;295,000;23,162;2,741;22,700;24,735
9016,000;2,726;0,731;-33,462;1,653;9,601;5,638;37,729;5,405;3,214;-2,667;0,000;39,500;40,400;9,927;1,614;23,299;23,087;23,692;23,408;-3,023;27,357;0,000;279,440;Inf;295,000;295,000;23,438;2,741;22,708;24,697
