t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9016,500;2,149;0,616;-34,004;1,687;9,643;5,638;37,729;5,405;3,214;-2,667;0,000;39,500;40,400;9,731;1,589;23,341;22,830;23,620;23,186;-3,023;27,357;0,000;279,540;Inf;295,000;295,000;23,371;2,740;22,690;24,649
9017,000;2,149;0,616;-34,004;1,687;9,643;5,638;37,729;5,405;3,214;-2,667;0,000;39,500;40,400;9,731;1,589;23,044;22,588;23,467;22,929;-3,023;27,357;0,000;279,540;Inf;295,000;295,000;23,244;2,731;22,699;24,629
9017,500;2,149;0,616;-34,004;1,687;9,643;5,638;37,729;5,405;3,214;-2,667;0,000;39,500;40,400;9,731;1,589;23,032;22,648;23,405;23,049;-3,023;27,357;0,000;279,640;Inf;295,000;295,000;23,007;2,721;22,696;24,532
9018,000;2,149;0,616;-34,004;1,687;9,643;5,638;37,729;5,405;3,214;-2,667;0,000;39,500;40,400;9,731;1,589;23,158;23,033;23,523;23,322;-3,023;27,357;0,000;279,640;Inf;295,000;295,000;23,034;2,712;22,710;24,430
9018,500;2,149;0,616;-34,004;1,687;9,643;5,667;37,728;5,408;3,249;-2,659;0,000;39,471;40,345;9,731;1,589;23,357;23,318;23,666;23,509;-3,030;27,354;0,000;279,440;Inf;295,000;295,000;23,259;2,702;22,710;24,392
9019,000;2,149;0,616;-34,004;1,687;9,643;5,667;37,728;5,408;3,249;-2,659;0,000;39,500;40,300;9,731;1,589;23,243;22,949;23,658;23,308;-3,030;27,354;0,000;279,440;Inf;295,000;295,000;23,463;2,693;22,705;24,349
9019,500;2,274;0,620;-33,243;1,700;9,614;5,667;37,728;5,408;3,249;-2,659;0,000;39,500;40,300;9,921;1,639;23,080;22,683;23,518;23,045;-3,030;27,354;0,000;279,440;Inf;295,000;295,000;23,289;2,684;22,729;24,254
9020,000;2,274;0,620;-33,243;1,700;9,614;5,667;37,728;5,408;3,249;-2,659;0,000;39,500;40,300;9,921;1,639;23,164;22,761;23,542;23,261;-3,030;27,354;0,000;279,440;Inf;295,000;295,000;23,082;2,678;22,708;24,177
9020,500;2,274;0,620;-33,243;1,700;9,614;5,667;37,728;5,408;3,249;-2,659;0,000;39,500;40,300;9,921;1,639;23,306;23,184;23,665;23,489;-3,030;27,354;0,000;279,340;Inf;295,000;295,000;23,182;2,671;22,705;24,066
9021,000;2,274;0,620;-33,243;1,700;9,614;5,667;37,728;5,408;3,249;-2,659;0,000;39,500;40,300;9,921;1,639;23,724;23,450;23,826;23,709;-3,030;27,354;0,000;279,340;Inf;295,000;295,000;23,411;2,665;22,721;24,032
9021,500;2,274;0,620;-33,243;1,700;9,614;5,670;37,669;5,392;3,256;-2,675;0,000;39,467;40,384;9,921;1,639;23,820;23,373;23,933;23,676;-3,038;27,343;0,000;279,140;Inf;295,000;295,000;23,677;2,658;22,703;23,959
9022,000;2,274;0,620;-33,243;1,700;9,614;5,670;37,669;5,392;3,256;-2,675;0,000;39,500;40,400;9,921;1,639;23,397;23,073;23,816;23,407;-3,038;27,343;0,000;279,140;Inf;295,000;295,000;23,701;2,652;22,709;23,965
9022,500;2,741;0,734;-33,487;1,652;9,626;5,670;37,669;5,392;3,256;-2,675;0,000;39,500;40,400;9,784;1,601;23,189;22,745;23,640;23,138;-3,038;27,343;0,000;279,240;Inf;295,000;295,000;23,423;2,646;22,695;23,924
9023,000;2,741;0,734;-33,487;1,652;9,626;5,670;37,669;5,392;3,256;-2,675;0,000;39,500;40,400;9,784;1,601;23,578;23,315;23,804;23,663;-3,038;27,343;0,000;279,240;Inf;295,000;295,000;23,178;2,647;22,711;23,923
9023,500;2,741;0,734;-33,487;1,652;9,626;5,670;37,669;5,392;3,256;-2,675;0,000;39,500;40,400;9,784;1,601;23,846;23,520;23,974;23,926;-3,038;27,343;0,000;279,240;Inf;295,000;295,000;23,590;2,649;22,695;23,979
9024,000;2,741;0,734;-33,487;1,652;9,626;5,670;37,669;5,392;3,256;-2,675;0,000;39,500;40,400;9,784;1,601;23,750;23,236;23,976;23,638;-3,038;27,343;0,000;279,240;Inf;295,000;295,000;23,816;2,650;22,683;24,041
9024,500;2,741;0,734;-33,487;1,652;9,626;5,670;37,669;5,392;3,256;-2,675;0,000;39,500;40,400;9,784;1,601;23,524;23,071;23,869;23,356;-3,038;27,343;0,000;279,640;Inf;295,000;295,000;23,650;2,652;22,687;24,108
9025,000;2,741;0,734;-33,487;1,652;9,626;5,671;37,690;5,408;3,313;-2,671;0,000;39,465;40,369;9,784;1,601;23,243;22,883;23,707;23,223;-3,030;27,347;0,000;279,640;Inf;295,000;295,000;23,455;2,653;22,680;24,134
9025,500;2,741;0,734;-33,487;1,652;9,626;5,671;37,690;5,408;3,313;-2,671;0,000;39,500;40,400;9,784;1,601;23,485;23,080;23,780;23,549;-3,030;27,347;0,000;279,740;Inf;295,000;295,000;23,264;2,655;22,704;24,125
9026,000;3,297;0,833;-34,186;1,651;9,643;5,671;37,690;5,408;3,313;-2,671;0,000;39,500;40,400;9,766;1,432;23,744;23,589;23,985;23,889;-3,030;27,347;0,000;279,740;Inf;295,000;295,000;23,474;2,656;22,703;24,110
9026,500;3,297;0,833;-34,186;1,651;9,643;5,671;37,690;5,408;3,313;-2,671;0,000;39,500;40,400;9,766;1,432;23,819;23,506;24,118;23,797;-3,030;27,347;0,000;279,540;Inf;295,000;295,000;23,802;2,667;22,680;24,156
9027,000;3,297;0,833;-34,186;1,651;9,643;5,671;37,690;5,408;3,313;-2,671;0,000;39,500;40,400;9,766;1,432;23,593;23,206;23,969;23,539;-3,030;27,347;0,000;279,540;Inf;295,000;295,000;23,810;2,677;22,677;24,234
9027,500;3,297;0,833;-34,186;1,651;9,643;5,671;37,690;5,408;3,313;-2,671;0,000;39,500;40,400;9,766;1,432;23,301;22,935;23,817;23,325;-3,030;27,347;0,000;279,240;Inf;295,000;295,000;23,577;2,687;22,681;24,240
9028,000;3,297;0,833;-34,186;1,651;9,643;5,673;37,731;5,427;3,379;-2,673;0,000;39,462;40,365;9,766;1,432;23,395;23,313;23,841;23,629;-3,041;27,337;0,000;279,240;Inf;295,000;295,000;23,345;2,697;22,684;24,244
9028,500;3,297;0,833;-34,186;1,651;9,643;5,673;37,731;5,427;3,379;-2,673;0,000;39,500;40,400;9,766;1,432;23,844;23,633;24,040;23,903;-3,041;27,337;0,000;279,440;Inf;295,000;295,000;23,544;2,707;22,688;24,209
9029,000;3,186;0,771;-35,209;1,607;9,719;5,673;37,731;5,427;3,379;-2,673;0,000;39,500;40,400;9,706;1,763;24,070;23,700;24,157;23,984;-3,041;27,337;0,000;279,440;Inf;295,000;295,000;23,855;2,717;22,681;24,271
9029,500;3,186;0,771;-35,209;1,607;9,719;5,673;37,731;5,427;3,379;-2,673;0,000;39,500;40,400;9,706;1,763;23,992;23,609;24,153;23,866;-3,041;27,337;0,000;279,540;Inf;295,000;295,000;23,977;2,724;22,685;24,318
9030,000;3,186;0,771;-35,209;1,607;9,719;5,673;37,731;5,427;3,379;-2,673;0,000;39,500;40,400;9,706;1,763;23,459;23,105;23,842;23,375;-3,041;27,337;0,000;279,540;Inf;295,000;295,000;23,905;2,732;22,698;24,313
9030,500;3,186;0,771;-35,209;1,607;9,719;5,673;37,731;5,427;3,379;-2,673;0,000;39,500;40,400;9,706;1,763;23,432;23,290;23,826;23,625;-3,041;27,337;0,000;279,540;Inf;295,000;295,000;23,445;2,739;22,670;24,307
9031,000;3,186;0,771;-35,209;1,607;9,719;5,673;37,731;5,427;3,379;-2,673;0,000;39,500;40,400;9,706;1,763;23,882;23,821;24,087;24,001;-3,041;27,337;0,000;279,540;Inf;295,000;295,000;23,543;2,747;22,679;24,315
9031,500;3,186;0,771;-35,209;1,607;9,719;5,595;37,723;5,410;3,394;-2,677;0,000;39,460;40,369;9,706;1,763;24,192;23,931;24,237;24,103;-3,040;27,335;0,000;279,240;Inf;295,000;295,000;23,948;2,754;22,674;24,293
9032,000;3,186;0,771;-35,209;1,607;9,719;5,595;37,723;5,410;3,394;-2,677;0,000;39,500;40,400;9,706;1,763;24,128;23,791;24,269;24,085;-3,040;27,335;0,000;279,240;Inf;295,000;295,000;24,116;2,761;22,677;24,280
9032,500;1,535;0,412;-34,496;1,617;9,618;5,595;37,723;5,410;3,394;-2,677;0,000;39,500;40,400;9,749;1,726;23,734;23,544;24,145;23,827;-3,040;27,335;0,000;279,140;Inf;295,000;295,000;24,068;2,768;22,685;24,206
9033,000;1,535;0,412;-34,496;1,617;9,618;5,595;37,723;5,410;3,394;-2,677;0,000;39,500;40,400;9,749;1,726;23,679;23,335;23,995;23,581;-3,040;27,335;0,000;279,140;Inf;295,000;295,000;23,813;2,748;22,669;24,203
9033,500;1,535;0,412;-34,496;1,617;9,618;5,595;37,723;5,410;3,394;-2,677;0,000;39,500;40,400;9,749;1,726;23,920;24,059;24,185;24,206;-3,040;27,335;0,000;279,240;Inf;295,000;295,000;23,647;2,728;22,681;24,196
9034,000;1,535;0,412;-34,496;1,617;9,618;5,595;37,723;5,410;3,394;-2,677;0,000;39,500;40,400;9,749;1,726;24,299;24,243;24,374;24,348;-3,040;27,335;0,000;279,240;Inf;295,000;295,000;24,093;2,708;22,673;24,187
9034,500;1,535;0,412;-34,496;1,617;9,618;5,670;37,654;5,374;3,398;-2,667;0,000;39,463;40,346;9,749;1,726;24,082;23,983;24,345;24,185;-3,044;27,333;0,000;279,040;Inf;295,000;295,000;24,316;2,689;22,669;24,230
9035,000;1,535;0,412;-34,496;1,617;9,618;5,670;37,654;5,374;3,398;-2,667;0,000;39,500;40,300;9,749;1,726;23,919;23,660;24,207;23,878;-3,044;27,333;0,000;279,040;Inf;295,000;295,000;24,149;2,670;22,690;24,247
9035,500;2,205;0,597;-34,341;1,608;9,649;5,670;37,654;5,374;3,398;-2,667;0,000;39,500;40,300;9,798;1,716;23,727;23,478;24,076;23,678;-3,044;27,333;0,000;279,240;Inf;295,000;295,000;23,916;2,652;22,683;24,328
9036,000;2,205;0,597;-34,341;1,608;9,649;5,670;37,654;5,374;3,398;-2,667;0,000;39,500;40,300;9,798;1,716;23,450;23,549;23,965;23,700;-3,044;27,333;0,000;279,240;Inf;295,000;295,000;23,740;2,644;22,677;24,458
9036,500;2,205;0,597;-34,341;1,608;9,649;5,670;37,654;5,374;3,398;-2,667;0,000;39,500;40,300;9,798;1,716;23,822;23,931;24,100;24,114;-3,044;27,333;0,000;279,040;Inf;295,000;295,000;23,666;2,637;22,680;24,482
9037,000;2,205;0,597;-34,341;1,608;9,649;5,670;37,654;5,374;3,398;-2,667;0,000;39,500;40,300;9,798;1,716;24,350;24,370;24,425;24,605;-3,044;27,333;0,000;279,040;Inf;295,000;295,000;23,992;2,630;22,671;24,471
9037,500;2,205;0,597;-34,341;1,608;9,649;5,670;37,654;5,374;3,398;-2,667;0,000;39,500;40,300;9,798;1,716;24,083;23,924;24,389;24,100;-3,044;27,333;0,000;279,040;Inf;295,000;295,000;24,438;2,623;22,674;24,478
9038,000;2,205;0,597;-34,341;1,608;9,649;5,678;37,647;5,394;3,445;-2,675;0,000;39,456;40,376;9,798;1,716;23,778;23,582;24,190;23,723;-3,032;27,333;0,000;279,040;Inf;295,000;295,000;24,124;2,616;22,665;24,516
9038,500;2,205;0,597;-34,341;1,608;9,649;5,678;37,647;5,394;3,445;-2,675;0,000;39,500;40,400;9,798;1,716;23,708;23,646;24,108;23,820;-3,032;27,333;0,000;278,940;Inf;295,000;295,000;23,818;2,609;22,662;24,504
9039,000;3,583;0,865;-35,123;1,647;9,648;5,678;37,647;5,394;3,445;-2,675;0,000;39,500;40,400;9,803;1,707;24,091;24,132;24,289;24,191;-3,032;27,333;0,000;278,940;Inf;295,000;295,000;23,821;2,603;22,679;24,522
9039,500;3,583;0,865;-35,123;1,647;9,648;5,678;37,647;5,394;3,445;-2,675;0,000;39,500;40,400;9,803;1,707;24,414;24,477;24,512;24,671;-3,032;27,333;0,000;278,940;Inf;295,000;295,000;24,175;2,619;22,691;24,545
9040,000;3,583;0,865;-35,123;1,647;9,648;5,678;37,647;5,394;3,445;-2,675;0,000;39,500;40,400;9,803;1,707;24,450;24,223;24,567;24,460;-3,032;27,333;0,000;278,940;Inf;295,000;295,000;24,518;2,635;22,685;24,596
9040,500;3,583;0,865;-35,123;1,647;9,648;5,678;37,647;5,394;3,445;-2,675;0,000;39,500;40,400;9,803;1,707;24,229;24,069;24,486;24,130;-3,032;27,333;0,000;278,840;Inf;295,000;295,000;24,425;2,650;22,684;24,595
9041,000;3,583;0,865;-35,123;1,647;9,648;5,653;37,687;5,413;3,520;-2,678;0,000;39,450;40,330;9,803;1,707;23,772;23,623;24,173;23,749;-3,029;27,333;0,000;278,840;Inf;295,000;295,000;24,229;2,665;22,693;24,668
9041,500;3,583;0,865;-35,123;1,647;9,648;5,653;37,687;5,413;3,520;-2,678;0,000;39,400;40,300;9,803;1,707;23,900;23,804;24,185;23,885;-3,029;27,333;0,000;278,940;Inf;295,000;295,000;23,830;2,680;22,688;24,682
9042,000;3,372;0,794;-35,209;1,647;9,643;5,653;37,687;5,413;3,520;-2,678;0,000;39,400;40,300;9,666;1,677;24,143;24,329;24,354;24,380;-3,029;27,333;0,000;278,940;Inf;295,000;295,000;23,943;2,695;22,699;24,689
9042,500;3,372;0,794;-35,209;1,647;9,643;5,653;37,687;5,413;3,520;-2,678;0,000;39,400;40,300;9,666;1,677;24,238;24,447;24,500;24,485;-3,029;27,333;0,000;279,240;Inf;295,000;295,000;24,302;2,706;22,710;24,725
9043,000;3,372;0,794;-35,209;1,647;9,643;5,653;37,687;5,413;3,520;-2,678;0,000;39,400;40,300;9,666;1,677;24,183;24,140;24,448;24,274;-3,029;27,333;0,000;279,240;Inf;295,000;295,000;24,417;2,717;22,687;24,755
9043,500;3,372;0,794;-35,209;1,647;9,643;5,653;37,687;5,413;3,520;-2,678;0,000;39,400;40,300;9,666;1,677;24,159;23,962;24,375;24,002;-3,029;27,333;0,000;278,940;Inf;295,000;295,000;24,261;2,728;22,695;24,762
9044,000;3,372;0,794;-35,209;1,647;9,643;5,655;37,728;5,444;3,573;-2,666;0,000;39,444;40,328;9,666;1,677;23,848;23,753;24,202;23,897;-3,031;27,326;0,000;278,940;Inf;295,000;295,000;24,125;2,739;22,696;24,801
9044,500;3,372;0,794;-35,209;1,647;9,643;5,655;37,728;5,444;3,573;-2,666;0,000;39,400;40,300;9,666;1,677;24,335;24,310;24,493;24,540;-3,031;27,326;0,000;278,940;Inf;295,000;295,000;23,925;2,749;22,702;24,834
9045,000;3,372;0,794;-35,209;1,647;9,643;5,655;37,728;5,444;3,573;-2,666;0,000;39,400;40,300;9,666;1,677;24,717;24,471;24,720;24,702;-3,031;27,326;0,000;278,940;Inf;295,000;295,000;24,420;2,759;22,700;24,842
9045,500;2,576;0,671;-33,830;1,656;9,535;5,655;37,728;5,444;3,573;-2,666;0,000;39,400;40,300;9,880;1,634;24,699;24,316;24,740;24,539;-3,031;27,326;0,000;278,940;Inf;295,000;295,000;24,652;2,769;22,704;24,874
9046,000;2,576;0,671;-33,830;1,656;9,535;5,655;37,728;5,444;3,573;-2,666;0,000;39,400;40,300;9,880;1,634;24,443;24,156;24,683;24,367;-3,031;27,326;0,000;278,940;Inf;295,000;295,000;24,574;2,766;22,691;24,934
9046,500;2,576;0,671;-33,830;1,656;9,535;5,655;37,728;5,444;3,573;-2,666;0,000;39,400;40,300;9,880;1,634;24,134;23,839;24,479;24,036;-3,031;27,326;0,000;279,240;Inf;295,000;295,000;24,412;2,763;22,709;24,937
9047,000;2,576;0,671;-33,830;1,656;9,535;5,655;37,728;5,444;3,573;-2,666;0,000;39,400;40,300;9,880;1,634;24,127;23,892;24,443;24,227;-3,031;27,326;0,000;279,240;Inf;295,000;295,000;24,122;2,760;22,710;25,023
9047,500;2,576;0,671;-33,830;1,656;9,535;5,642;37,735;5,438;3,603;-2,665;0,000;39,454;40,319;9,880;1,634;24,414;24,305;24,611;24,567;-3,019;27,332;0,000;279,440;Inf;295,000;295,000;24,172;2,757;22,715;25,075
9048,000;2,576;0,671;-33,830;1,656;9,535;5,642;37,735;5,438;3,603;-2,665;0,000;39,500;40,300;9,880;1,634;24,575;24,530;24,772;24,654;-3,019;27,332;0,000;279,440;Inf;295,000;295,000;24,474;2,754;22,717;25,071
9048,500;2,822;0,645;-35,209;1,592;9,659;5,642;37,735;5,438;3,603;-2,665;0,000;39,500;40,300;9,698;1,695;24,391;24,112;24,676;24,400;-3,019;27,332;0,000;279,440;Inf;295,000;295,000;24,633;2,751;22,711;25,033
9049,000;2,822;0,645;-35,209;1,592;9,659;5,642;37,735;5,438;3,603;-2,665;0,000;39,500;40,300;9,698;1,695;24,267;23,898;24,562;24,195;-3,019;27,332;0,000;279,440;Inf;295,000;295,000;24,395;2,752;22,718;25,074
9049,500;2,822;0,645;-35,209;1,592;9,659;5,642;37,735;5,438;3,603;-2,665;0,000;39,500;40,300;9,698;1,695;24,218;24,055;24,554;24,278;-3,019;27,332;0,000;278,940;Inf;295,000;295,000;24,230;2,753;22,719;25,079
9050,000;2,822;0,645;-35,209;1,592;9,659;5,642;37,735;5,438;3,603;-2,665;0,000;39,500;40,300;9,698;1,695;24,356;24,428;24,661;24,512;-3,019;27,332;0,000;278,940;Inf;295,000;295,000;24,276;2,754;22,732;25,093
9050,500;2,822;0,645;-35,209;1,592;9,659;5,668;37,689;5,411;3,621;-2,654;0,000;39,453;40,318;9,698;1,695;24,668;24,528;24,771;24,613;-3,018;27,334;0,000;278,940;Inf;295,000;295,000;24,489;2,756;22,733;25,117
9051,000;2,822;0,645;-35,209;1,592;9,659;5,668;37,689;5,411;3,621;-2,654;0,000;39,500;40,300;9,698;1,695;24,657;24,433;24,787;24,597;-3,018;27,334;0,000;278,940;Inf;295,000;295,000;24,645;2,757;22,732;25,164
9051,500;2,822;0,645;-35,209;1,592;9,659;5,668;37,689;5,411;3,621;-2,654;0,000;39,500;40,300;9,698;1,695;24,324;24,177;24,704;24,361;-3,018;27,334;0,000;279,240;Inf;295,000;295,000;24,618;2,759;22,727;25,151
9052,000;2,612;0,606;-35,209;1,655;9,706;5,668;37,689;5,411;3,621;-2,654;0,000;39,500;40,300;9,616;1,726;24,301;24,087;24,589;24,326;-3,018;27,334;0,000;279,240;Inf;295,000;295,000;24,391;2,759;22,724;25,174
9052,500;2,612;0,606;-35,209;1,655;9,706;5,668;37,689;5,411;3,621;-2,654;0,000;39,500;40,300;9,616;1,726;24,422;24,472;24,716;24,558;-3,018;27,334;0,000;279,440;Inf;295,000;295,000;24,326;2,756;22,723;25,187
9053,000;2,612;0,606;-35,209;1,655;9,706;5,668;37,689;5,411;3,621;-2,654;0,000;39,500;40,300;9,616;1,726;24,724;24,584;24,844;24,639;-3,018;27,334;0,000;279,440;Inf;295,000;295,000;24,542;2,754;22,726;25,132
9053,500;2,612;0,606;-35,209;1,655;9,706;5,668;37,689;5,411;3,621;-2,654;0,000;39,500;40,300;9,616;1,726;24,638;24,455;24,852;24,583;-3,018;27,334;0,000;279,140;Inf;295,000;295,000;24,698;2,752;22,738;25,111
9054,000;2,612;0,606;-35,209;1,655;9,706;5,673;37,668;5,390;3,641;-2,659;0,000;39,442;40,315;9,616;1,726;24,392;24,231;24,766;24,381;-3,024;27,318;0,000;279,140;Inf;295,000;295,000;24,632;2,749;22,743;25,059
9054,500;2,612;0,606;-35,209;1,655;9,706;5,673;37,668;5,390;3,641;-2,659;0,000;39,400;40,300;9,616;1,726;24,167;24,017;24,607;24,214;-3,024;27,318;0,000;279,340;Inf;295,000;295,000;24,443;2,745;22,741;25,011
9055,000;2,944;0,774;-33,922;1,743;9,581;5,673;37,668;5,390;3,641;-2,659;0,000;39,400;40,300;9,762;1,499;24,313;24,230;24,670;24,434;-3,024;27,318;0,000;279,340;Inf;295,000;295,000;24,251;2,745;22,750;24,979
9055,500;2,944;0,774;-33,922;1,743;9,581;5,673;37,668;5,390;3,641;-2,659;0,000;39,400;40,300;9,762;1,499;24,849;24,553;24,982;24,824;-3,024;27,318;0,000;279,440;Inf;295,000;295,000;24,412;2,748;22,745;24,931
9056,000;2,944;0,774;-33,922;1,743;9,581;5,673;37,668;5,390;3,641;-2,659;0,000;39,400;40,300;9,762;1,499;24,735;24,448;24,978;24,618;-3,024;27,318;0,000;279,440;Inf;295,000;295,000;24,802;2,751;22,746;24,915
9056,500;2,944;0,774;-33,922;1,743;9,581;5,673;37,668;5,390;3,641;-2,659;0,000;39,400;40,300;9,762;1,499;24,563;24,357;24,886;24,460;-3,024;27,318;0,000;279,440;Inf;295,000;295,000;24,695;2,755;22,755;24,868
9057,000;2,944;0,774;-33,922;1,743;9,581;5,667;37,679;5,422;3,700;-2,668;0,000;39,436;40,292;9,762;1,499;24,236;24,022;24,710;24,196;-3,024;27,313;0,000;279,440;Inf;295,000;295,000;24,567;2,758;22,756;24,825
9057,500;2,944;0,774;-33,922;1,743;9,581;5,667;37,679;5,422;3,700;-2,668;0,000;39,400;40,300;9,762;1,499;24,410;24,212;24,749;24,436;-3,024;27,313;0,000;279,440;Inf;295,000;295,000;24,291;2,761;22,740;24,819
9058,000;2,944;0,774;-33,922;1,743;9,581;5,667;37,679;5,422;3,700;-2,668;0,000;39,400;40,300;9,762;1,499;24,560;24,555;24,874;24,724;-3,024;27,313;0,000;279,440;Inf;295,000;295,000;24,452;2,764;22,760;24,744
9058,500;3,607;0,895;-35,209;1,667;9,632;5,667;37,679;5,422;3,700;-2,668;0,000;39,400;40,300;9,642;1,742;24,909;24,825;25,054;24,941;-3,024;27,313;0,000;279,540;Inf;295,000;295,000;24,678;2,767;22,750;24,700
9059,000;3,607;0,895;-35,209;1,667;9,632;5,667;37,679;5,422;3,700;-2,668;0,000;39,400;40,300;9,642;1,742;24,624;24,339;24,952;24,532;-3,024;27,313;0,000;279,540;Inf;295,000;295,000;24,932;2,780;22,750;24,711
9059,500;3,607;0,895;-35,209;1,667;9,632;5,667;37,679;5,422;3,700;-2,668;0,000;39,400;40,300;9,642;1,742;24,483;24,207;24,844;24,323;-3,024;27,313;0,000;279,440;Inf;295,000;295,000;24,612;2,794;22,752;24,694
9060,000;3,607;0,895;-35,209;1,667;9,632;5,667;37,679;5,422;3,700;-2,668;0,000;39,400;40,300;9,642;1,742;24,338;24,193;24,764;24,394;-3,024;27,313;0,000;279,440;Inf;295,000;295,000;24,465;2,807;22,754;24,685
9060,500;3,607;0,895;-35,209;1,667;9,632;5,691;37,718;5,454;3,769;-2,658;0,000;39,439;40,267;9,642;1,742;24,840;24,680;24,969;24,948;-3,024;27,319;0,000;279,140;Inf;295,000;295,000;24,422;2,820;22,770;24,711
9061,000;3,607;0,895;-35,209;1,667;9,632;5,691;37,718;5,454;3,769;-2,658;0,000;39,400;40,300;9,642;1,742;25,210;25,022;25,242;25,222;-3,024;27,319;0,000;279,140;Inf;295,000;295,000;24,859;2,833;22,774;24,759
9061,500;1,950;0,472;-35,209;1,641;9,756;5,691;37,718;5,454;3,769;-2,658;0,000;39,400;40,300;9,656;1,561;25,225;24,859;25,328;25,096;-3,024;27,319;0,000;279,340;Inf;295,000;295,000;25,174;2,846;22,769;24,793
9062,000;1,950;0,472;-35,209;1,641;9,756;5,691;37,718;5,454;3,769;-2,658;0,000;39,400;40,300;9,656;1,561;24,923;24,468;25,177;24,731;-3,024;27,319;0,000;279,340;Inf;295,000;295,000;25,127;2,831;22,768;24,790
9062,500;1,950;0,472;-35,209;1,641;9,756;5,691;37,718;5,454;3,769;-2,658;0,000;39,400;40,300;9,656;1,561;24,600;24,188;24,990;24,431;-3,024;27,319;0,000;279,440;Inf;295,000;295,000;24,825;2,817;22,769;24,784
9063,000;1,950;0,472;-35,209;1,641;9,756;5,691;37,718;5,454;3,769;-2,658;0,000;39,400;40,300;9,656;1,561;24,918;24,991;25,159;25,105;-3,024;27,319;0,000;279,440;Inf;295,000;295,000;24,552;2,803;22,744;24,754
9063,500;1,950;0,472;-35,209;1,641;9,756;5,670;37,666;5,393;3,768;-2,657;0,000;39,429;40,279;9,656;1,561;25,369;25,178;25,372;25,300;-3,023;27,315;0,000;279,340;Inf;295,000;295,000;25,043;2,789;22,776;24,767
9064,000;1,950;0,472;-35,209;1,641;9,756;5,670;37,666;5,393;3,768;-2,657;0,000;39,400;40,300;9,656;1,561;25,205;24,915;25,358;25,074;-3,023;27,315;0,000;279,340;Inf;295,000;295,000;25,305;2,775;22,766;24,728
9064,500;1,950;0,472;-35,209;1,641;9,756;5,670;37,666;5,393;3,768;-2,657;0,000;39,400;40,300;9,656;1,561;24,861;24,547;25,200;24,699;-3,023;27,315;0,000;279,040;Inf;295,000;295,000;25,138;2,761;22,770;24,686
9065,000;2,454;0,584;-35,209;1,660;9,743;5,670;37,666;5,393;3,768;-2,657;0,000;39,400;40,300;9,751;1,637;24,675;24,388;25,065;24,506;-3,023;27,315;0,000;279,040;Inf;295,000;295,000;24,827;2,748;22,783;24,676
9065,500;2,454;0,584;-35,209;1,660;9,743;5,670;37,666;5,393;3,768;-2,657;0,000;39,400;40,300;9,751;1,637;24,549;24,536;24,993;24,603;-3,023;27,315;0,000;279,340;Inf;295,000;295,000;24,659;2,743;22,783;24,587
9066,000;2,454;0,584;-35,209;1,660;9,743;5,670;37,666;5,393;3,768;-2,657;0,000;39,400;40,300;9,751;1,637;25,002;25,088;25,198;25,257;-3,023;27,315;0,000;279,340;Inf;295,000;295,000;24,670;2,739;22,804;24,551
9066,500;2,454;0,584;-35,209;1,660;9,743;5,670;37,666;5,393;3,768;-2,657;0,000;39,400;40,300;9,751;1,637;25,492;25,039;25,546;25,239;-3,023;27,315;0,000;278,940;Inf;295,000;295,000;25,136;2,734;22,794;24,534
9067,000;2,454;0,584;-35,209;1,660;9,743;5,645;37,597;5,398;3,772;-2,665;0,000;39,423;40,259;9,751;1,637;25,156;24,792;25,406;24,915;-3,031;27,302;0,000;278,940;Inf;295,000;295,000;25,329;2,729;22,790;24,519
9067,500;2,454;0,584;-35,209;1,660;9,743;5,645;37,597;5,398;3,772;-2,665;0,000;39,400;40,300;9,751;1,637;24,795;24,464;25,185;24,575;-3,031;27,302;0,000;279,140;Inf;295,000;295,000;25,067;2,725;22,799;24,534
9068,000;2,957;0,682;-35,209;1,578;9,671;5,645;37,597;5,398;3,772;-2,665;0,000;39,400;40,300;9,744;1,734;24,813;24,577;25,111;24,670;-3,031;27,302;0,000;279,140;Inf;295,000;295,000;24,755;2,720;22,801;24,521
9068,500;2,957;0,682;-35,209;1,578;9,671;5,645;37,597;5,398;3,772;-2,665;0,000;39,400;40,300;9,744;1,734;25,111;25,161;25,303;25,346;-3,031;27,302;0,000;279,140;Inf;295,000;295,000;24,793;2,724;22,812;24,499
9069,000;2,957;0,682;-35,209;1,578;9,671;5,645;37,597;5,398;3,772;-2,665;0,000;39,400;40,300;9,744;1,734;25,584;25,530;25,597;25,752;-3,031;27,302;0,000;279,140;Inf;295,000;295,000;25,230;2,728;22,804;24,453
9069,500;2,957;0,682;-35,209;1,578;9,671;5,645;37,597;5,398;3,772;-2,665;0,000;39,400;40,300;9,744;1,734;25,422;25,107;25,573;25,301;-3,031;27,302;0,000;279,340;Inf;295,000;295,000;25,616;2,732;22,816;24,465
9070,000;2,957;0,682;-35,209;1,578;9,671;5,615;37,641;5,403;3,855;-2,675;0,000;39,411;40,220;9,744;1,734;24,871;24,676;25,258;24,759;-3,035;27,295;0,000;279,340;Inf;295,000;295,000;25,351;2,735;22,814;24,482
9070,500;2,957;0,682;-35,209;1,578;9,671;5,615;37,641;5,403;3,855;-2,675;0,000;39,400;40,200;9,744;1,734;24,806;24,760;25,210;24,776;-3,035;27,295;0,000;278,940;Inf;295,000;295,000;24,891;2,739;22,842;24,484
9071,000;2,957;0,682;-35,209;1,578;9,671;5,615;37,641;5,403;3,855;-2,675;0,000;39,400;40,200;9,744;1,734;25,030;25,061;25,258;25,113;-3,035;27,295;0,000;278,940;Inf;295,000;295,000;24,888;2,743;22,826;24,499
9071,500;2,985;0,755;-34,514;1,677;9,635;5,615;37,641;5,403;3,855;-2,675;0,000;39,400;40,200;9,728;1,420;25,436;25,429;25,502;25,607;-3,035;27,295;0,000;279,140;Inf;295,000;295,000;25,115;2,746;22,826;24,543
9072,000;2,985;0,755;-34,514;1,677;9,635;5,615;37,641;5,403;3,855;-2,675;0,000;39,400;40,200;9,728;1,420;25,495;25,237;25,608;25,505;-3,035;27,295;0,000;279,140;Inf;295,000;295,000;25,494;2,750;22,832;24,551
9072,500;2,985;0,755;-34,514;1,677;9,635;5,615;37,641;5,403;3,855;-2,675;0,000;39,400;40,200;9,728;1,420;25,401;25,063;25,553;25,175;-3,035;27,295;0,000;279,440;Inf;295,000;295,000;25,461;2,754;22,848;24,590
9073,000;2,985;0,755;-34,514;1,677;9,635;5,615;37,641;5,403;3,855;-2,675;0,000;39,400;40,200;9,728;1,420;25,033;24,801;25,362;24,882;-3,035;27,295;0,000;279,440;Inf;295,000;295,000;25,298;2,758;22,838;24,609
9073,500;2,985;0,755;-34,514;1,677;9,635;5,562;37,698;5,436;3,938;-2,665;0,000;39,422;40,275;9,728;1,420;25,070;24,895;25,319;25,037;-3,022;27,304;0,000;279,340;Inf;295,000;295,000;25,020;2,761;22,859;24,602
9074,000;2,985;0,755;-34,514;1,677;9,635;5,562;37,698;5,436;3,938;-2,665;0,000;39,400;40,300;9,728;1,420;25,519;25,641;25,698;25,681;-3,022;27,304;0,000;279,340;Inf;295,000;295,000;25,080;2,765;22,861;24,586
9074,500;2,281;0,581;-34,342;1,577;9,743;5,562;37,698;5,436;3,938;-2,665;0,000;39,400;40,300;9,763;1,534;25,420;25,426;25,671;25,517;-3,022;27,304;0,000;279,240;Inf;295,000;295,000;25,635;2,769;22,849;24,592
9075,000;2,281;0,581;-34,342;1,577;9,743;5,562;37,698;5,436;3,938;-2,665;0,000;39,400;40,300;9,763;1,534;25,312;25,129;25,541;25,184;-3,022;27,304;0,000;279,240;Inf;295,000;295,000;25,508;2,761;22,876;24,579
9075,500;2,281;0,581;-34,342;1,577;9,743;5,562;37,698;5,436;3,938;-2,665;0,000;39,400;40,300;9,763;1,534;25,196;25,038;25,443;24,998;-3,022;27,304;0,000;279,240;Inf;295,000;295,000;25,291;2,753;22,871;24,558
9076,000;2,281;0,581;-34,342;1,577;9,743;5,562;37,698;5,436;3,938;-2,665;0,000;39,400;40,300;9,763;1,534;24,948;25,049;25,364;25,015;-3,022;27,304;0,000;279,240;Inf;295,000;295,000;25,169;2,745;22,855;24,575
9076,500;2,281;0,581;-34,342;1,577;9,743;5,599;37,708;5,452;3,982;-2,651;0,000;39,411;40,222;9,763;1,534;25,216;25,250;25,424;25,246;-3,009;27,308;0,000;278,940;Inf;295,000;295,000;25,094;2,738;22,868;24,601
9077,000;2,281;0,581;-34,342;1,577;9,743;5,599;37,708;5,452;3,982;-2,651;0,000;39,400;40,200;9,763;1,534;25,431;25,498;25,576;25,606;-3,009;27,308;0,000;278,940;Inf;295,000;295,000;25,284;2,730;22,877;24,571
9077,500;2,828;0,672;-35,209;1,646;9,650;5,599;37,708;5,452;3,982;-2,651;0,000;39,400;40,200;9,672;1,695;25,475;25,286;25,618;25,326;-3,009;27,308;0,000;278,840;Inf;295,000;295,000;25,528;2,723;22,889;24,563
9078,000;2,828;0,672;-35,209;1,646;9,650;5,599;37,708;5,452;3,982;-2,651;0,000;39,400;40,200;9,672;1,695;25,239;25,088;25,521;25,090;-3,009;27,308;0,000;278,840;Inf;295,000;295,000;25,426;2,724;22,885;24,547
9078,500;2,828;0,672;-35,209;1,646;9,650;5,599;37,708;5,452;3,982;-2,651;0,000;39,400;40,200;9,672;1,695;24,987;25,065;25,434;25,116;-3,009;27,308;0,000;279,040;Inf;295,000;295,000;25,235;2,726;22,892;24,536
9079,000;2,828;0,672;-35,209;1,646;9,650;5,599;37,708;5,452;3,982;-2,651;0,000;39,400;40,200;9,672;1,695;25,453;25,370;25,584;25,599;-3,009;27,308;0,000;279,040;Inf;295,000;295,000;25,151;2,728;22,878;24,533
9079,500;2,828;0,672;-35,209;1,646;9,650;5,599;37,708;5,452;3,982;-2,651;0,000;39,400;40,200;9,672;1,695;25,736;25,723;25,813;25,852;-3,009;27,308;0,000;278,940;Inf;295,000;295,000;25,502;2,729;22,895;24,527
9080,000;2,828;0,672;-35,209;1,646;9,650;5,658;37,632;5,437;3,967;-2,663;0,000;39,403;40,233;9,672;1,695;25,682;25,672;25,886;25,830;-3,034;27,301;0,000;278,940;Inf;295,000;295,000;25,781;2,731;22,887;24,522
9080,500;2,828;0,672;-35,209;1,646;9,650;5,658;37,632;5,437;3,967;-2,663;0,000;39,400;40,200;9,672;1,695;25,692;25,477;25,868;25,651;-3,034;27,301;0,000;278,740;Inf;295,000;295,000;25,768;2,733;22,875;24,512
9081,000;1,851;0,547;-34,017;1,695;9,613;5,658;37,632;5,437;3,967;-2,663;0,000;39,400;40,200;9,757;1,617;25,283;25,129;25,647;25,303;-3,034;27,301;0,000;278,740;Inf;295,000;295,000;25,672;2,734;22,881;24,518
9081,500;1,851;0,547;-34,017;1,695;9,613;5,658;37,632;5,437;3,967;-2,663;0,000;39,400;40,200;9,757;1,617;25,526;25,530;25,757;25,684;-3,034;27,301;0,000;278,940;Inf;295,000;295,000;25,340;2,720;22,895;24,510
9082,000;1,851;0,547;-34,017;1,695;9,613;5,658;37,632;5,437;3,967;-2,663;0,000;39,400;40,200;9,757;1,617;25,891;25,684;25,910;25,846;-3,034;27,301;0,000;278,940;Inf;295,000;295,000;25,624;2,705;22,892;24,510
9082,500;1,851;0,547;-34,017;1,695;9,613;5,658;37,632;5,437;3,967;-2,663;0,000;39,400;40,200;9,757;1,617;25,842;25,657;25,963;25,787;-3,034;27,301;0,000;279,140;Inf;295,000;295,000;25,833;2,691;22,887;24,511
9083,000;1,851;0,547;-34,017;1,695;9,613;5,675;37,634;5,424;4,012;-2,660;0,000;39,403;40,213;9,757;1,617;25,780;25,574;25,942;25,705;-3,034;27,305;0,000;279,140;Inf;295,000;295,000;25,812;2,678;22,873;24,528
9083,500;1,851;0,547;-34,017;1,695;9,613;5,675;37,634;5,424;4,012;-2,660;0,000;39,400;40,200;9,757;1,617;25,552;25,425;25,849;25,538;-3,034;27,305;0,000;279,240;Inf;295,000;295,000;25,750;2,664;22,892;24,562
9084,000;2,469;0,677;-33,772;1,700;9,618;5,675;37,634;5,424;4,012;-2,660;0,000;39,400;40,200;9,768;1,579;25,377;25,205;25,748;25,361;-3,034;27,305;0,000;279,240;Inf;295,000;295,000;25,591;2,651;22,890;24,625
9084,500;2,469;0,677;-33,772;1,700;9,618;5,675;37,634;5,424;4,012;-2,660;0,000;39,400;40,200;9,768;1,579;25,952;25,875;26,024;26,098;-3,034;27,305;0,000;279,640;Inf;295,000;295,000;25,423;2,648;22,904;24,644
9085,000;2,469;0,677;-33,772;1,700;9,618;5,675;37,634;5,424;4,012;-2,660;0,000;39,400;40,200;9,768;1,579;25,941;25,916;26,114;26,062;-3,034;27,305;0,000;279,640;Inf;295,000;295,000;25,987;2,645;22,903;24,662
9085,500;2,469;0,677;-33,772;1,700;9,618;5,675;37,634;5,424;4,012;-2,660;0,000;39,400;40,200;9,768;1,579;25,807;25,626;26,064;25,843;-3,034;27,305;0,000;279,440;Inf;295,000;295,000;26,008;2,642;22,896;24,646
9086,000;2,469;0,677;-33,772;1,700;9,618;5,675;37,634;5,424;4,012;-2,660;0,000;39,400;40,200;9,768;1,579;25,734;25,473;25,963;25,563;-3,034;27,305;0,000;279,440;Inf;295,000;295,000;25,835;2,639;22,894;24,643
9086,500;2,469;0,677;-33,772;1,700;9,618;5,664;37,639;5,414;4,072;-2,661;0,000;39,400;40,229;9,768;1,579;25,370;25,234;25,805;25,404;-3,033;27,302;0,000;279,240;Inf;295,000;295,000;25,683;2,636;22,892;24,613
9087,000;2,469;0,677;-33,772;1,700;9,618;5,664;37,639;5,414;4,072;-2,661;0,000;39,400;40,200;9,768;1,579;25,451;25,433;25,809;25,665;-3,033;27,302;0,000;279,240;Inf;295,000;295,000;25,453;2,634;22,912;24,583
9087,500;4,042;0,933;-35,209;1,618;9,706;5,664;37,639;5,414;4,072;-2,661;0,000;39,400;40,200;9,698;1,580;25,828;25,893;26,006;25,966;-3,033;27,302;0,000;278,940;Inf;295,000;295,000;25,589;2,631;22,909;24,582
9088,000;4,042;0,933;-35,209;1,618;9,706;5,664;37,639;5,414;4,072;-2,661;0,000;39,400;40,200;9,698;1,580;26,030;25,966;26,118;25,960;-3,033;27,302;0,000;278,940;Inf;295,000;295,000;25,923;2,654;22,918;24,561
9088,500;4,042;0,933;-35,209;1,618;9,706;5,664;37,639;5,414;4,072;-2,661;0,000;39,400;40,200;9,698;1,580;25,788;25,665;26,081;25,876;-3,033;27,302;0,000;278,740;Inf;295,000;295,000;26,019;2,677;22,914;24,551
9089,000;4,042;0,933;-35,209;1,618;9,706;5,664;37,639;5,414;4,072;-2,661;0,000;39,400;40,200;9,698;1,580;25,676;25,433;25,977;25,536;-3,033;27,302;0,000;278,740;Inf;295,000;295,000;25,853;2,699;22,919;24,550
9089,500;4,042;0,933;-35,209;1,618;9,706;5,653;37,664;5,436;4,140;-2,670;0,000;39,397;40,207;9,698;1,580;25,583;25,487;25,891;25,617;-3,041;27,294;0,000;279,040;Inf;295,000;295,000;25,656;2,721;22,928;24,553
9090,000;4,042;0,933;-35,209;1,618;9,706;5,653;37,664;5,436;4,140;-2,670;0,000;39,400;40,200;9,698;1,580;25,898;25,887;26,048;26,033;-3,041;27,294;0,000;279,040;Inf;295,000;295,000;25,644;2,743;22,929;24,545
9090,500;3,481;0,858;-35,015;1,505;9,627;5,653;37,664;5,436;4,140;-2,670;0,000;39,400;40,200;9,736;1,665;25,989;26,198;26,220;26,241;-3,041;27,294;0,000;278,840;Inf;295,000;295,000;25,966;2,764;22,915;24,564
9091,000;3,481;0,858;-35,015;1,505;9,627;5,653;37,664;5,436;4,140;-2,670;0,000;39,400;40,200;9,736;1,665;25,886;26,003;26,208;26,076;-3,041;27,294;0,000;278,840;Inf;295,000;295,000;26,162;2,776;22,927;24,598
9091,500;3,481;0,858;-35,015;1,505;9,627;5,653;37,664;5,436;4,140;-2,670;0,000;39,400;40,200;9,736;1,665;25,863;25,774;26,163;25,817;-3,041;27,294;0,000;278,840;Inf;295,000;295,000;26,044;2,787;22,907;24,610
9092,000;3,481;0,858;-35,015;1,505;9,627;5,653;37,664;5,436;4,140;-2,670;0,000;39,400;40,200;9,736;1,665;25,482;25,524;25,961;25,682;-3,041;27,294;0,000;278,840;Inf;295,000;295,000;25,904;2,799;22,930;24,591
9092,500;3,481;0,858;-35,015;1,505;9,627;5,653;37,664;5,436;4,140;-2,670;0,000;39,400;40,200;9,736;1,665;25,769;25,926;26,088;26,088;-3,041;27,294;0,000;278,540;Inf;295,000;295,000;25,662;2,810;22,927;24,591
9093,000;3,481;0,858;-35,015;1,505;9,627;5,689;37,690;5,446;4,191;-2,677;0,000;39,390;40,212;9,736;1,665;26,252;26,207;26,316;26,379;-3,050;27,290;0,000;278,540;Inf;295,000;295,000;25,968;2,821;22,916;24,588
9093,500;3,481;0,858;-35,015;1,505;9,627;5,689;37,690;5,446;4,191;-2,677;0,000;39,400;40,200;9,736;1,665;26,371;26,186;26,403;26,274;-3,050;27,290;0,000;278,740;Inf;295,000;295,000;26,288;2,832;22,925;24,601
9094,000;2,237;0,521;-35,209;1,613;9,664;5,689;37,690;5,446;4,191;-2,677;0,000;39,400;40,200;9,719;1,676;26,183;26,047;26,406;26,190;-3,050;27,290;0,000;278,740;Inf;295,000;295,000;26,308;2,842;22,942;24,595
9094,500;2,237;0,521;-35,209;1,613;9,664;5,689;37,690;5,446;4,191;-2,677;0,000;39,400;40,200;9,719;1,676;25,800;25,748;26,278;25,849;-3,050;27,290;0,000;278,840;Inf;295,000;295,000;26,207;2,832;22,929;24,610
9095,000;2,237;0,521;-35,209;1,613;9,664;5,689;37,690;5,446;4,191;-2,677;0,000;39,400;40,200;9,719;1,676;25,716;25,763;26,205;25,942;-3,050;27,290;0,000;278,840;Inf;295,000;295,000;25,919;2,823;22,947;24,624
9095,500;2,237;0,521;-35,209;1,613;9,664;5,689;37,690;5,446;4,191;-2,677;0,000;39,400;40,200;9,719;1,676;26,387;26,466;26,542;26,634;-3,050;27,290;0,000;278,940;Inf;295,000;295,000;25,907;2,813;22,939;24,634
9096,000;2,237;0,521;-35,209;1,613;9,664;5,715;37,612;5,420;4,193;-2,686;0,000;39,388;40,213;9,719;1,676;26,242;26,304;26,577;26,453;-3,057;27,283;0,000;278,940;Inf;295,000;295,000;26,507;2,804;22,963;24,650
9096,500;2,237;0,521;-35,209;1,613;9,664;5,715;37,612;5,420;4,193;-2,686;0,000;39,400;40,200;9,719;1,676;26,170;26,134;26,521;26,160;-3,057;27,283;0,000;279,140;Inf;295,000;295,000;26,394;2,794;22,933;24,656
9097,000;2,161;0,605;-34,175;1,603;9,649;5,715;37,612;5,420;4,193;-2,686;0,000;39,400;40,200;9,806;1,673;25,996;26,024;26,433;25,988;-3,057;27,283;0,000;279,140;Inf;295,000;295,000;26,246;2,785;22,933;24,664
9097,500;2,161;0,605;-34,175;1,603;9,649;5,715;37,612;5,420;4,193;-2,686;0,000;39,400;40,200;9,806;1,673;25,628;25,773;26,253;25,892;-3,057;27,283;0,000;278,840;Inf;295,000;295,000;26,110;2,775;22,928;24,706
9098,000;2,161;0,605;-34,175;1,603;9,649;5,715;37,612;5,420;4,193;-2,686;0,000;39,400;40,200;9,806;1,673;25,867;26,041;26,313;26,168;-3,057;27,283;0,000;278,840;Inf;295,000;295,000;25,887;2,765;22,942;24,802
9098,500;2,161;0,605;-34,175;1,603;9,649;5,715;37,612;5,420;4,193;-2,686;0,000;39,400;40,200;9,806;1,673;26,063;26,420;26,458;26,500;-3,057;27,283;0,000;278,740;Inf;295,000;295,000;26,097;2,755;22,938;24,833
9099,000;2,161;0,605;-34,175;1,603;9,649;5,715;37,612;5,420;4,193;-2,686;0,000;39,400;40,200;9,806;1,673;26,642;26,520;26,662;26,641;-3,057;27,283;0,000;278,740;Inf;295,000;295,000;26,360;2,745;22,948;24,824
9099,500;2,161;0,605;-34,175;1,603;9,649;5,705;37,595;5,436;4,242;-2,674;0,000;39,388;40,265;9,806;1,673;25,986;26,048;26,538;26,114;-3,050;27,286;0,000;279,140;Inf;295,000;295,000;26,616;2,736;22,939;24,818
9100,000;2,161;0,605;-34,175;1,603;9,649;5,705;37,595;5,436;4,242;-2,674;0,000;39,400;40,300;9,806;1,673;25,778;25,813;26,406;25,874;-3,050;27,286;0,000;279,140;Inf;295,000;295,000;26,172;2,726;22,923;24,831
9100,500;2,645;0,696;-33,596;1,695;9,621;5,705;37,595;5,436;4,242;-2,674;0,000;39,400;40,300;9,916;1,574;25,939;26,010;26,409;26,083;-3,050;27,286;0,000;279,040;Inf;295,000;295,000;25,968;2,717;22,944;24,831
9101,000;2,645;0,696;-33,596;1,695;9,621;5,705;37,595;5,436;4,242;-2,674;0,000;39,400;40,300;9,916;1,574;26,332;26,416;26,572;26,565;-3,050;27,286;0,000;279,040;Inf;295,000;295,000;26,110;2,716;22,933;24,802
9101,500;2,645;0,696;-33,596;1,695;9,621;5,705;37,595;5,436;4,242;-2,674;0,000;39,400;40,300;9,916;1,574;26,308;26,571;26,694;26,652;-3,050;27,286;0,000;279,140;Inf;295,000;295,000;26,471;2,715;22,940;24,800
9102,000;2,645;0,696;-33,596;1,695;9,621;5,705;37,595;5,436;4,242;-2,674;0,000;39,400;40,300;9,916;1,574;26,291;26,313;26,690;26,443;-3,050;27,286;0,000;279,140;Inf;295,000;295,000;26,556;2,714;22,930;24,782
9102,500;2,645;0,696;-33,596;1,695;9,621;5,646;37,639;5,430;4,322;-2,685;0,000;39,390;40,229;9,916;1,574;26,172;26,223;26,621;26,220;-3,052;27,287;0,000;279,040;Inf;295,000;295,000;26,434;2,712;22,938;24,785
9103,000;2,645;0,696;-33,596;1,695;9,621;5,646;37,639;5,430;4,322;-2,685;0,000;39,400;40,200;9,916;1,574;25,743;25,893;26,397;25,955;-3,052;27,287;0,000;279,040;Inf;295,000;295,000;26,309;2,711;22,944;24,808
9103,500;2,316;0,564;-35,209;1,623;9,667;5,646;37,639;5,430;4,322;-2,685;0,000;39,400;40,200;9,710;1,819;25,931;26,084;26,419;26,224;-3,052;27,287;0,000;279,240;Inf;295,000;295,000;25,997;2,710;22,935;24,767
9104,000;2,316;0,564;-35,209;1,623;9,667;5,646;37,639;5,430;4,322;-2,685;0,000;39,400;40,200;9,710;1,819;26,339;26,349;26,578;26,539;-3,052;27,287;0,000;279,240;Inf;295,000;295,000;26,164;2,704;22,933;24,751
9104,500;2,316;0,564;-35,209;1,623;9,667;5,646;37,639;5,430;4,322;-2,685;0,000;39,400;40,200;9,710;1,819;26,408;26,548;26,724;26,692;-3,052;27,287;0,000;279,240;Inf;295,000;295,000;26,451;2,697;22,971;24,730
9105,000;2,316;0,564;-35,209;1,623;9,667;5,646;37,639;5,430;4,322;-2,685;0,000;39,400;40,200;9,710;1,819;26,286;26,483;26,743;26,587;-3,052;27,287;0,000;279,240;Inf;295,000;295,000;26,593;2,691;22,949;24,747
9105,500;2,316;0,564;-35,209;1,623;9,667;5,700;37,623;5,445;4,362;-2,690;0,000;39,389;40,208;9,710;1,819;26,169;26,228;26,682;26,302;-3,064;27,285;0,000;279,540;Inf;295,000;295,000;26,525;2,685;22,934;24,723
9106,000;2,316;0,564;-35,209;1,623;9,667;5,700;37,623;5,445;4,362;-2,690;0,000;39,400;40,200;9,710;1,819;26,134;26,115;26,618;26,178;-3,064;27,285;0,000;279,540;Inf;295,000;295,000;26,345;2,679;22,950;24,703
9106,500;2,316;0,564;-35,209;1,623;9,667;5,700;37,623;5,445;4,362;-2,690;0,000;39,400;40,200;9,710;1,819;26,073;26,282;26,629;26,439;-3,064;27,285;0,000;279,340;Inf;295,000;295,000;26,261;2,673;22,940;24,706
9107,000;2,128;0,602;-33,685;1,667;9,665;5,700;37,623;5,445;4,362;-2,690;0,000;39,400;40,200;9,806;1,570;26,297;26,577;26,721;26,645;-3,064;27,285;0,000;279,340;Inf;295,000;295,000;26,356;2,667;22,959;24,715
9107,500;2,128;0,602;-33,685;1,667;9,665;5,700;37,623;5,445;4,362;-2,690;0,000;39,400;40,200;9,806;1,570;26,478;26,586;26,789;26,693;-3,064;27,285;0,000;279,240;Inf;295,000;295,000;26,560;2,658;22,950;24,712
9108,000;2,128;0,602;-33,685;1,667;9,665;5,700;37,623;5,445;4,362;-2,690;0,000;39,400;40,200;9,806;1,570;26,434;26,478;26,764;26,571;-3,064;27,285;0,000;279,240;Inf;295,000;295,000;26,637;2,650;22,964;24,729
9108,500;2,128;0,602;-33,685;1,667;9,665;5,700;37,623;5,445;4,362;-2,690;0,000;39,400;40,200;9,806;1,570;26,261;26,336;26,702;26,459;-3,064;27,285;0,000;279,440;Inf;295,000;295,000;26,562;2,641;22,956;24,725
9109,000;2,128;0,602;-33,685;1,667;9,665;5,701;37,670;5,450;4,415;-2,682;0,000;39,396;40,246;9,806;1,570;26,238;26,389;26,684;26,471;-3,060;27,281;0,000;279,440;Inf;295,000;295,000;26,440;2,633;22,958;24,678
9109,500;2,128;0,602;-33,685;1,667;9,665;5,701;37,670;5,450;4,415;-2,682;0,000;39,400;40,200;9,806;1,570;26,391;26,506;26,715;26,590;-3,060;27,281;0,000;279,440;Inf;295,000;295,000;26,445;2,624;22,959;24,648
9110,000;3,029;0,728;-35,209;1,618;9,727;5,701;37,670;5,450;4,415;-2,682;0,000;39,400;40,200;9,624;1,705;26,623;26,639;26,794;26,860;-3,060;27,281;0,000;279,440;Inf;295,000;295,000;26,551;2,616;22,966;24,643
9110,500;3,029;0,728;-35,209;1,618;9,727;5,701;37,670;5,450;4,415;-2,682;0,000;39,400;40,200;9,624;1,705;26,552;26,475;26,792;26,574;-3,060;27,281;0,000;279,340;Inf;295,000;295,000;26,729;2,623;22,950;24,668
9111,000;3,029;0,728;-35,209;1,618;9,727;5,701;37,670;5,450;4,415;-2,682;0,000;39,400;40,200;9,624;1,705;26,462;26,364;26,710;26,453;-3,060;27,281;0,000;279,340;Inf;295,000;295,000;26,598;2,630;22,959;24,653
9111,500;3,029;0,728;-35,209;1,618;9,727;5,701;37,670;5,450;4,415;-2,682;0,000;39,400;40,200;9,624;1,705;26,447;26,368;26,677;26,556;-3,060;27,281;0,000;279,040;Inf;295,000;295,000;26,497;2,636;22,952;24,641
9112,000;3,029;0,728;-35,209;1,618;9,727;5,685;37,667;5,425;4,456;-2,698;0,000;39,391;40,254;9,624;1,705;26,522;26,632;26,758;26,791;-3,063;27,274;0,000;279,040;Inf;295,000;295,000;26,512;2,643;22,959;24,625
9112,500;3,029;0,728;-35,209;1,618;9,727;5,685;37,667;5,425;4,456;-2,698;0,000;39,400;40,300;9,624;1,705;26,650;26,863;26,897;26,910;-3,063;27,274;0,000;279,340;Inf;295,000;295,000;26,676;2,649;22,968;24,638
9113,000;3,029;0,728;-35,209;1,618;9,727;5,685;37,667;5,425;4,456;-2,698;0,000;39,400;40,300;9,624;1,705;26,757;26,846;26,949;26,918;-3,063;27,274;0,000;279,340;Inf;295,000;295,000;26,830;2,655;22,953;24,652
9113,500;2,419;0,649;-33,477;1,641;9,568;5,685;37,667;5,425;4,456;-2,698;0,000;39,400;40,300;9,934;1,597;26,683;26,706;26,897;26,802;-3,063;27,274;0,000;279,340;Inf;295,000;295,000;26,868;2,661;22,964;24,682
9114,000;2,419;0,649;-33,477;1,641;9,568;5,685;37,667;5,425;4,456;-2,698;0,000;39,400;40,300;9,934;1,597;26,361;26,550;26,837;26,648;-3,063;27,274;0,000;279,340;Inf;295,000;295,000;26,772;2,657;22,956;24,691
9114,500;2,419;0,649;-33,477;1,641;9,568;5,685;37,667;5,425;4,456;-2,698;0,000;39,400;40,300;9,934;1,597;26,609;26,735;26,915;26,802;-3,063;27,274;0,000;279,040;Inf;295,000;295,000;26,599;2,654;22,950;24,689
9115,000;2,419;0,649;-33,477;1,641;9,568;5,685;37,667;5,425;4,456;-2,698;0,000;39,400;40,300;9,934;1,597;26,864;26,884;27,051;27,079;-3,063;27,274;0,000;279,040;Inf;295,000;295,000;26,765;2,650;22,961;24,695
9115,500;2,419;0,649;-33,477;1,641;9,568;5,691;37,643;5,435;4,488;-2,686;0,000;39,406;40,260;9,934;1,597;26,912;26,767;27,100;26,995;-3,056;27,288;0,000;278,940;Inf;295,000;295,000;26,969;2,646;22,962;24,721
9116,000;2,419;0,649;-33,477;1,641;9,568;5,691;37,643;5,435;4,488;-2,686;0,000;39,400;40,300;9,934;1,597;26,756;26,655;27,042;26,706;-3,056;27,288;0,000;278,940;Inf;295,000;295,000;26,944;2,642;22,948;24,733
9116,500;2,350;0,525;-35,209;1,614;9,655;5,691;37,643;5,435;4,488;-2,686;0,000;39,400;40,300;9,694;1,704;26,598;26,534;26,959;26,614;-3,056;27,288;0,000;279,040;Inf;295,000;295,000;26,790;2,639;22,932;24,709
9117,000;2,350;0,525;-35,209;1,614;9,655;5,691;37,643;5,435;4,488;-2,686;0,000;39,400;40,300;9,694;1,704;26,570;26,569;26,907;26,720;-3,056;27,288;0,000;279,040;Inf;295,000;295,000;26,692;2,629;22,941;24,710
9117,500;2,350;0,525;-35,209;1,614;9,655;5,691;37,643;5,435;4,488;-2,686;0,000;39,400;40,300;9,694;1,704;26,911;27,116;27,184;27,211;-3,056;27,288;0,000;278,740;Inf;295,000;295,000;26,692;2,629;22,951;24,734
9118,000;2,350;0,525;-35,209;1,614;9,655;5,691;37,643;5,435;4,488;-2,686;0,000;39,400;40,300;9,694;1,704;26,828;26,959;27,208;27,073;-3,056;27,288;0,000;278,740;Inf;295,000;295,000;27,105;2,625;22,945;24,736
9118,500;2,350;0,525;-35,209;1,614;9,655;5,686;37,635;5,438;4,533;-2,691;0,000;39,409;40,277;9,694;1,704;26,772;26,694;27,141;26,901;-3,057;27,277;0,000;278,640;Inf;295,000;295,000;27,017;2,620;22,941;24,723
9119,000;2,350;0,525;-35,209;1,614;9,655;5,686;37,635;5,438;4,533;-2,691;0,000;39,400;40,300;9,694;1,704;26,644;26,598;27,069;26,794;-3,057;27,277;0,000;278,640;Inf;295,000;295,000;26,877;2,616;22,961;24,705
9119,500;2,350;0,525;-35,209;1,614;9,655;5,686;37,635;5,438;4,533;-2,691;0,000;39,400;40,300;9,694;1,704;26,636;26,806;27,098;26,898;-3,057;27,277;0,000;278,640;Inf;295,000;295,000;26,776;2,611;22,937;24,716
9120,000;2,623;0,692;-33,377;1,650;9,658;5,686;37,635;5,438;4,533;-2,691;0,000;39,400;40,300;9,864;1,595;26,810;27,045;27,183;27,171;-3,057;27,277;0,000;278,640;Inf;295,000;295,000;26,860;2,607;22,924;24,763
9120,500;2,623;0,692;-33,377;1,650;9,658;5,686;37,635;5,438;4,533;-2,691;0,000;39,400;40,300;9,864;1,595;27,270;27,159;27,350;27,284;-3,057;27,277;0,000;278,840;Inf;295,000;295,000;27,052;2,607;22,934;24,761
9121,000;2,623;0,692;-33,377;1,650;9,658;5,686;37,635;5,438;4,533;-2,691;0,000;39,400;40,300;9,864;1,595;26,867;26,890;27,299;27,036;-3,057;27,277;0,000;278,840;Inf;295,000;295,000;27,266;2,608;22,922;24,748
9121,500;2,623;0,692;-33,377;1,650;9,658;5,686;37,635;5,438;4,533;-2,691;0,000;39,400;40,300;9,864;1,595;26,683;26,743;27,203;26,900;-3,057;27,277;0,000;278,340;Inf;295,000;295,000;27,023;2,608;22,911;24,782
9122,000;2,623;0,692;-33,377;1,650;9,658;5,628;37,651;5,459;4,580;-2,701;0,000;39,410;40,295;9,864;1,595;26,890;26,956;27,265;27,171;-3,066;27,268;0,000;278,340;Inf;295,000;295,000;26,882;2,608;22,933;24,781
9122,500;2,623;0,692;-33,377;1,650;9,658;5,628;37,651;5,459;4,580;-2,701;0,000;39,400;40,300;9,864;1,595;27,207;27,481;27,461;27,640;-3,066;27,268;0,000;278,740;Inf;295,000;295,000;27,070;2,608;22,931;24,774
9123,000;2,410;0,673;-34,061;1,652;9,661;5,628;37,651;5,459;4,580;-2,701;0,000;39,400;40,300;9,721;1,465;27,628;27,448;27,604;27,588;-3,066;27,268;0,000;278,740;Inf;295,000;295,000;27,447;2,609;22,898;24,817
9123,500;2,410;0,673;-34,061;1,652;9,661;5,628;37,651;5,459;4,580;-2,701;0,000;39,400;40,300;9,721;1,465;27,376;27,279;27,586;27,389;-3,066;27,268;0,000;279,240;Inf;295,000;295,000;27,567;2,605;22,903;24,921
9124,000;2,410;0,673;-34,061;1,652;9,661;5,628;37,651;5,459;4,580;-2,701;0,000;39,400;40,300;9,721;1,465;26,923;26,943;27,392;27,018;-3,066;27,268;0,000;279,240;Inf;295,000;295,000;27,408;2,602;22,896;24,978
9124,500;2,410;0,673;-34,061;1,652;9,661;5,628;37,651;5,459;4,580;-2,701;0,000;39,400;40,300;9,721;1,465;26,700;26,823;27,252;26,910;-3,066;27,268;0,000;279,140;Inf;295,000;295,000;27,069;2,599;22,881;25,025
9125,000;2,410;0,673;-34,061;1,652;9,661;5,618;37,687;5,472;4,651;-2,685;0,000;39,425;40,304;9,721;1,465;27,490;27,735;27,646;27,951;-3,057;27,278;0,000;279,140;Inf;295,000;295,000;26,921;2,596;22,892;25,009
9125,500;2,410;0,673;-34,061;1,652;9,661;5,618;37,687;5,472;4,651;-2,685;0,000;39,400;40,300;9,721;1,465;27,810;27,788;27,878;28,038;-3,057;27,278;0,000;279,640;Inf;295,000;295,000;27,705;2,593;22,889;24,972
9126,000;2,410;0,673;-34,061;1,652;9,661;5,618;37,687;5,472;4,651;-2,685;0,000;39,400;40,300;9,721;1,465;27,525;27,450;27,843;27,539;-3,057;27,278;0,000;279,640;Inf;295,000;295,000;27,878;2,590;22,899;24,979
9126,500;1,842;0,457;-34,438;1,642;9,658;5,618;37,687;5,472;4,651;-2,685;0,000;39,400;40,300;9,760;1,442;27,314;27,305;27,716;27,312;-3,057;27,278;0,000;279,740;Inf;295,000;295,000;27,589;2,587;22,906;24,941
9127,000;1,842;0,457;-34,438;1,642;9,658;5,618;37,687;5,472;4,651;-2,685;0,000;39,400;40,300;9,760;1,442;26,903;27,018;27,543;27,079;-3,057;27,278;0,000;279,740;Inf;295,000;295,000;27,412;2,575;22,882;24,945
9127,500;1,842;0,457;-34,438;1,642;9,658;5,618;37,687;5,472;4,651;-2,685;0,000;39,400;40,300;9,760;1,442;26,870;27,150;27,484;27,209;-3,057;27,278;0,000;279,540;Inf;295,000;295,000;27,136;2,563;22,928;24,888
9128,000;1,842;0,457;-34,438;1,642;9,658;5,618;37,687;5,472;4,651;-2,685;0,000;39,400;40,300;9,760;1,442;27,126;27,524;27,579;27,607;-3,057;27,278;0,000;279,540;Inf;295,000;295,000;27,178;2,551;22,893;24,862
9128,500;1,842;0,457;-34,438;1,642;9,658;5,666;37,658;5,449;4,667;-2,692;0,000;39,425;40,319;9,760;1,442;27,693;27,589;27,870;27,710;-3,065;27,268;0,000;279,640;Inf;295,000;295,000;27,459;2,539;22,887;24,828
9129,000;1,842;0,457;-34,438;1,642;9,658;5,666;37,658;5,449;4,667;-2,692;0,000;39,400;40,300;9,760;1,442;27,282;27,339;27,734;27,438;-3,065;27,268;0,000;279,640;Inf;295,000;295,000;27,716;2,528;22,907;24,805
9129,500;2,390;0,560;-35,209;1,605;9,647;5,666;37,658;5,449;4,667;-2,692;0,000;39,400;40,300;9,590;1,706;27,019;27,163;27,602;27,267;-3,065;27,268;0,000;279,740;Inf;295,000;295,000;27,448;2,516;22,894;24,768
9130,000;2,390;0,560;-35,209;1,605;9,647;5,666;37,658;5,449;4,667;-2,692;0,000;39,400;40,300;9,590;1,706;26,937;27,257;27,574;27,430;-3,065;27,268;0,000;279,740;Inf;295,000;295,000;27,263;2,514;22,907;24,757
9130,500;2,390;0,560;-35,209;1,605;9,647;5,666;37,658;5,449;4,667;-2,692;0,000;39,400;40,300;9,590;1,706;27,360;27,712;27,758;27,795;-3,065;27,268;0,000;279,540;Inf;295,000;295,000;27,299;2,512;22,923;24,753
9131,000;2,390;0,560;-35,209;1,605;9,647;5,666;37,658;5,449;4,667;-2,692;0,000;39,400;40,300;9,590;1,706;27,844;27,906;27,945;27,990;-3,065;27,268;0,000;279,540;Inf;295,000;295,000;27,656;2,510;22,914;24,739
