t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9131,500;2,390;0,560;-35,209;1,605;9,647;5,683;37,614;5,432;4,688;-2,690;0,000;39,429;40,330;9,590;1,706;27,786;27,775;27,997;27,854;-3,062;27,262;0,000;279,340;Inf;295,000;295,000;27,921;2,508;22,931;24,720
9132,000;2,390;0,560;-35,209;1,605;9,647;5,683;37,614;5,432;4,688;-2,690;0,000;39,400;40,300;9,590;1,706;27,166;27,260;27,706;27,332;-3,062;27,262;0,000;279,340;Inf;295,000;295,000;27,853;2,506;22,914;24,729
9132,500;2,842;0,705;-35,027;1,676;9,696;5,683;37,614;5,432;4,688;-2,690;0,000;39,400;40,300;9,742;1,678;27,309;27,404;27,727;27,519;-3,062;27,262;0,000;279,340;Inf;295,000;295,000;27,366;2,505;22,935;24,754
9133,000;2,842;0,705;-35,027;1,676;9,696;5,683;37,614;5,432;4,688;-2,690;0,000;39,400;40,300;9,742;1,678;27,556;27,977;27,907;28,137;-3,062;27,262;0,000;279,340;Inf;295,000;295,000;27,490;2,510;22,914;24,792
9133,500;2,842;0,705;-35,027;1,676;9,696;5,683;37,614;5,432;4,688;-2,690;0,000;39,400;40,300;9,742;1,678;28,022;28,233;28,158;28,345;-3,062;27,262;0,000;279,340;Inf;295,000;295,000;27,895;2,516;22,934;24,799
9134,000;2,842;0,705;-35,027;1,676;9,696;5,683;37,614;5,432;4,688;-2,690;0,000;39,400;40,300;9,742;1,678;27,729;27,897;28,116;28,002;-3,062;27,262;0,000;279,340;Inf;295,000;295,000;28,190;2,521;22,933;24,787
9134,500;2,842;0,705;-35,027;1,676;9,696;5,683;37,614;5,432;4,688;-2,690;0,000;39,400;40,300;9,742;1,678;27,560;27,692;28,027;27,702;-3,062;27,262;0,000;279,640;Inf;295,000;295,000;27,936;2,526;22,932;24,779
9135,000;2,842;0,705;-35,027;1,676;9,696;5,640;37,629;5,443;4,758;-2,698;0,000;39,432;40,352;9,742;1,678;27,398;27,562;27,903;27,544;-3,066;27,259;0,000;279,640;Inf;295,000;295,000;27,745;2,531;22,929;24,762
9135,500;2,842;0,705;-35,027;1,676;9,696;5,640;37,629;5,443;4,758;-2,698;0,000;39,400;40,400;9,742;1,678;27,647;28,053;28,012;28,138;-3,066;27,259;0,000;279,140;Inf;295,000;295,000;27,602;2,541;22,933;24,755
9136,000;3,405;0,855;-34,247;1,639;9,679;5,640;37,629;5,443;4,758;-2,698;0,000;39,400;40,400;9,765;1,411;28,050;28,237;28,204;28,375;-3,066;27,259;0,000;279,140;Inf;295,000;295,000;27,963;2,541;22,925;24,762
9136,500;3,405;0,855;-34,247;1,639;9,679;5,640;37,629;5,443;4,758;-2,698;0,000;39,400;40,400;9,765;1,411;28,012;28,077;28,264;28,046;-3,066;27,259;0,000;278,740;Inf;295,000;295,000;28,217;2,556;22,938;24,779
9137,000;3,405;0,855;-34,247;1,639;9,679;5,640;37,629;5,443;4,758;-2,698;0,000;39,400;40,400;9,765;1,411;27,762;27,902;28,173;27,835;-3,066;27,259;0,000;278,740;Inf;295,000;295,000;28,100;2,570;22,944;24,796
9137,500;3,405;0,855;-34,247;1,639;9,679;5,640;37,629;5,443;4,758;-2,698;0,000;39,400;40,400;9,765;1,411;27,333;27,730;28,018;27,673;-3,066;27,259;0,000;278,940;Inf;295,000;295,000;27,918;2,583;22,951;24,812
9138,000;3,405;0,855;-34,247;1,639;9,679;5,615;37,675;5,447;4,815;-2,700;0,000;39,437;40,348;9,765;1,411;27,263;27,686;27,981;27,771;-3,073;27,250;0,000;278,940;Inf;295,000;295,000;27,689;2,597;22,943;24,835
9138,500;3,405;0,855;-34,247;1,639;9,679;5,615;37,675;5,447;4,815;-2,700;0,000;39,400;40,300;9,765;1,411;27,562;27,963;28,075;27,970;-3,073;27,250;0,000;278,940;Inf;295,000;295,000;27,675;2,610;22,945;24,883
9139,000;2,696;0,696;-34,579;1,617;9,668;5,615;37,675;5,447;4,815;-2,700;0,000;39,400;40,300;9,760;1,705;27,965;28,175;28,241;28,217;-3,073;27,250;0,000;278,940;Inf;295,000;295,000;27,892;2,623;22,955;24,911
9139,500;2,696;0,696;-34,579;1,617;9,668;5,615;37,675;5,447;4,815;-2,700;0,000;39,400;40,300;9,760;1,705;27,922;27,959;28,283;27,980;-3,073;27,250;0,000;279,140;Inf;295,000;295,000;28,149;2,624;22,950;24,960
9140,000;2,696;0,696;-34,579;1,617;9,668;5,615;37,675;5,447;4,815;-2,700;0,000;39,400;40,300;9,760;1,705;27,607;27,795;28,187;27,835;-3,073;27,250;0,000;279,140;Inf;295,000;295,000;28,036;2,625;22,938;25,019
9140,500;2,696;0,696;-34,579;1,617;9,668;5,615;37,675;5,447;4,815;-2,700;0,000;39,400;40,300;9,760;1,705;27,812;27,982;28,223;28,071;-3,073;27,250;0,000;279,440;Inf;295,000;295,000;27,856;2,627;22,943;25,061
9141,000;2,696;0,696;-34,579;1,617;9,668;5,615;37,675;5,447;4,815;-2,700;0,000;39,400;40,300;9,760;1,705;28,133;28,246;28,364;28,494;-3,073;27,250;0,000;279,440;Inf;295,000;295,000;28,022;2,628;22,927;25,023
9141,500;2,696;0,696;-34,579;1,617;9,668;5,683;37,647;5,436;4,717;-2,697;0,000;39,444;40,361;9,760;1,705;28,343;28,493;28,570;28,702;-3,071;27,249;0,000;279,540;Inf;295,000;295,000;28,309;2,629;22,948;25,022
9142,000;2,696;0,696;-34,579;1,617;9,668;5,683;37,647;5,436;4,717;-2,697;0,000;39,400;40,400;9,760;1,705;28,105;28,205;28,553;28,339;-3,071;27,249;0,000;279,540;Inf;295,000;295,000;28,527;2,630;22,959;25,071
9142,500;2,346;0,536;-35,209;1,615;9,661;5,683;37,647;5,436;4,717;-2,697;0,000;39,400;40,400;9,717;1,539;27,929;28,004;28,427;28,006;-3,071;27,249;0,000;279,440;Inf;295,000;295,000;28,300;2,631;22,936;25,116
9143,000;2,346;0,536;-35,209;1,615;9,661;5,683;37,647;5,436;4,717;-2,697;0,000;39,400;40,400;9,717;1,539;27,855;28,171;28,354;28,274;-3,071;27,249;0,000;279,440;Inf;295,000;295,000;28,091;2,626;22,937;25,135
9143,500;2,346;0,536;-35,209;1,615;9,661;5,683;37,647;5,436;4,717;-2,697;0,000;39,400;40,400;9,717;1,539;28,237;28,469;28,541;28,605;-3,071;27,249;0,000;279,540;Inf;295,000;295,000;28,163;2,622;22,939;25,111
9144,000;2,346;0,536;-35,209;1,615;9,661;5,683;37,647;5,436;4,717;-2,697;0,000;39,400;40,400;9,717;1,539;28,436;28,441;28,613;28,587;-3,071;27,249;0,000;279,540;Inf;295,000;295,000;28,463;2,617;22,924;25,114
9144,500;2,346;0,536;-35,209;1,615;9,661;5,678;37,597;5,458;4,824;-2,698;0,000;39,454;40,429;9,717;1,539;28,293;28,290;28,560;28,373;-3,072;27,247;0,000;279,640;Inf;295,000;295,000;28,519;2,613;22,961;25,117
9145,000;2,346;0,536;-35,209;1,615;9,661;5,678;37,597;5,458;4,824;-2,698;0,000;39,500;40,400;9,717;1,539;27,948;28,055;28,417;28,191;-3,072;27,247;0,000;279,640;Inf;295,000;295,000;28,379;2,608;22,929;25,092
9145,500;2,069;0,567;-34,066;1,714;9,578;5,678;37,597;5,458;4,824;-2,698;0,000;39,500;40,400;9,749;1,574;27,758;27,809;28,270;27,947;-3,072;27,247;0,000;279,540;Inf;295,000;295,000;28,153;2,604;22,945;25,050
9146,000;2,069;0,567;-34,066;1,714;9,578;5,678;37,597;5,458;4,824;-2,698;0,000;39,500;40,400;9,749;1,574;27,860;28,005;28,263;28,151;-3,072;27,247;0,000;279,540;Inf;295,000;295,000;27,946;2,595;22,956;25,058
9146,500;2,069;0,567;-34,066;1,714;9,578;5,678;37,597;5,458;4,824;-2,698;0,000;39,500;40,400;9,749;1,574;28,665;28,697;28,693;28,768;-3,072;27,247;0,000;279,740;Inf;295,000;295,000;28,070;2,587;22,932;25,050
9147,000;2,069;0,567;-34,066;1,714;9,578;5,678;37,597;5,458;4,824;-2,698;0,000;39,500;40,400;9,749;1,574;28,440;28,483;28,684;28,581;-3,072;27,247;0,000;279,740;Inf;295,000;295,000;28,706;2,578;22,940;25,039
9147,500;2,069;0,567;-34,066;1,714;9,578;5,678;37,597;5,458;4,824;-2,698;0,000;39,500;40,400;9,749;1,574;28,021;28,081;28,519;28,223;-3,072;27,247;0,000;279,340;Inf;295,000;295,000;28,547;2,570;22,953;25,039
9148,000;2,069;0,567;-34,066;1,714;9,578;5,682;37,620;5,444;4,894;-2,692;0,000;39,451;40,374;9,749;1,574;27,918;27,937;28,380;28,005;-3,068;27,244;0,000;279,340;Inf;295,000;295,000;28,211;2,562;22,944;25,044
9148,500;2,069;0,567;-34,066;1,714;9,578;5,682;37,620;5,444;4,894;-2,692;0,000;39,500;40,400;9,749;1,574;27,744;27,984;28,296;27,996;-3,068;27,244;0,000;279,440;Inf;295,000;295,000;28,060;2,554;22,931;25,032
9149,000;3,321;0,854;-34,204;1,649;9,625;5,682;37,620;5,444;4,894;-2,692;0,000;39,500;40,400;9,850;1,656;27,971;28,303;28,388;28,422;-3,068;27,244;0,000;279,440;Inf;295,000;295,000;28,005;2,546;22,950;25,033
9149,500;3,321;0,854;-34,204;1,649;9,625;5,682;37,620;5,444;4,894;-2,692;0,000;39,500;40,400;9,850;1,656;28,404;28,643;28,608;28,799;-3,068;27,244;0,000;279,040;Inf;295,000;295,000;28,271;2,558;22,957;25,037
9150,000;3,321;0,854;-34,204;1,649;9,625;5,682;37,620;5,444;4,894;-2,692;0,000;39,500;40,400;9,850;1,656;28,408;28,510;28,695;28,695;-3,068;27,244;0,000;279,040;Inf;295,000;295,000;28,613;2,571;22,954;24,996
9150,500;3,321;0,854;-34,204;1,649;9,625;5,682;37,620;5,444;4,894;-2,692;0,000;39,500;40,400;9,850;1,656;28,089;28,168;28,569;28,230;-3,068;27,244;0,000;279,640;Inf;295,000;295,000;28,577;2,583;22,957;24,994
9151,000;3,321;0,854;-34,204;1,649;9,625;5,650;37,664;5,452;4,962;-2,696;0,000;39,462;40,431;9,850;1,656;27,853;28,156;28,446;28,243;-3,066;27,251;0,000;279,640;Inf;295,000;295,000;28,264;2,595;22,974;24,964
9151,500;3,321;0,854;-34,204;1,649;9,625;5,650;37,664;5,452;4,962;-2,696;0,000;39,500;40,400;9,850;1,656;28,117;28,459;28,559;28,543;-3,066;27,251;0,000;279,540;Inf;295,000;295,000;28,174;2,607;22,962;24,960
9152,000;3,360;0,856;-34,446;1,688;9,569;5,650;37,664;5,452;4,962;-2,696;0,000;39,500;40,400;9,685;1,400;28,594;28,958;28,796;29,059;-3,066;27,251;0,000;279,540;Inf;295,000;295,000;28,419;2,619;22,952;24,945
9152,500;3,360;0,856;-34,446;1,688;9,569;5,650;37,664;5,452;4,962;-2,696;0,000;39,500;40,400;9,685;1,400;28,643;28,748;28,900;28,924;-3,066;27,251;0,000;279,840;Inf;295,000;295,000;28,852;2,631;22,961;24,928
9153,000;3,360;0,856;-34,446;1,688;9,569;5,650;37,664;5,452;4,962;-2,696;0,000;39,500;40,400;9,685;1,400;28,475;28,441;28,818;28,526;-3,066;27,251;0,000;279,840;Inf;295,000;295,000;28,804;2,643;22,951;24,884
9153,500;3,360;0,856;-34,446;1,688;9,569;5,650;37,664;5,452;4,962;-2,696;0,000;39,500;40,400;9,685;1,400;28,233;28,276;28,676;28,368;-3,066;27,251;0,000;279,640;Inf;295,000;295,000;28,565;2,655;22,949;24,860
9154,000;3,360;0,856;-34,446;1,688;9,569;5,579;37,684;5,450;5,031;-2,703;0,000;39,454;40,398;9,685;1,400;28,264;28,730;28,697;28,821;-3,082;27,239;0,000;279,640;Inf;295,000;295,000;28,388;2,666;22,969;24,852
9154,500;3,360;0,856;-34,446;1,688;9,569;5,579;37,684;5,450;5,031;-2,703;0,000;39,500;40,400;9,685;1,400;28,961;29,110;29,017;29,272;-3,082;27,239;0,000;279,540;Inf;295,000;295,000;28,628;2,678;22,967;24,852
9155,000;3,360;0,856;-34,446;1,688;9,569;5,579;37,684;5,450;5,031;-2,703;0,000;39,500;40,400;9,685;1,400;29,090;28,949;29,131;29,093;-3,082;27,239;0,000;279,540;Inf;295,000;295,000;29,090;2,689;22,952;24,854
9155,500;2,324;0,574;-34,988;1,612;9,764;5,579;37,684;5,450;5,031;-2,703;0,000;39,500;40,400;9,725;1,548;28,507;28,582;28,967;28,729;-3,082;27,239;0,000;279,640;Inf;295,000;295,000;29,066;2,700;22,961;24,913
9156,000;2,324;0,574;-34,988;1,612;9,764;5,579;37,684;5,450;5,031;-2,703;0,000;39,500;40,400;9,725;1,548;28,320;28,332;28,816;28,381;-3,082;27,239;0,000;279,640;Inf;295,000;295,000;28,696;2,694;22,970;24,959
9156,500;2,324;0,574;-34,988;1,612;9,764;5,579;37,684;5,450;5,031;-2,703;0,000;39,500;40,400;9,725;1,548;28,100;28,170;28,656;28,269;-3,082;27,239;0,000;279,740;Inf;295,000;295,000;28,462;2,688;22,951;25,015
9157,000;2,324;0,574;-34,988;1,612;9,764;5,579;37,684;5,450;5,031;-2,703;0,000;39,500;40,400;9,725;1,548;28,268;28,339;28,668;28,454;-3,082;27,239;0,000;279,740;Inf;295,000;295,000;28,299;2,682;22,948;25,003
9157,500;2,324;0,574;-34,988;1,612;9,764;5,664;37,696;5,438;5,082;-2,707;0,000;39,460;40,415;9,725;1,548;28,705;28,951;29,016;29,034;-3,083;27,241;0,000;279,640;Inf;295,000;295,000;28,432;2,676;22,964;24,979
9158,000;2,324;0,574;-34,988;1,612;9,764;5,664;37,696;5,438;5,082;-2,707;0,000;39,500;40,400;9,725;1,548;28,537;28,713;28,974;28,841;-3,083;27,241;0,000;279,640;Inf;295,000;295,000;28,926;2,670;22,972;24,949
9158,500;2,555;0,610;-35,209;1,643;9,749;5,664;37,696;5,438;5,082;-2,707;0,000;39,500;40,400;9,552;1,636;28,345;28,407;28,831;28,441;-3,083;27,241;0,000;279,440;Inf;295,000;295,000;28,766;2,664;22,970;24,923
9159,000;2,555;0,610;-35,209;1,643;9,749;5,664;37,696;5,438;5,082;-2,707;0,000;39,500;40,400;9,552;1,636;28,118;28,255;28,680;28,369;-3,083;27,241;0,000;279,440;Inf;295,000;295,000;28,506;2,663;22,970;24,886
9159,500;2,555;0,610;-35,209;1,643;9,749;5,664;37,696;5,438;5,082;-2,707;0,000;39,500;40,400;9,552;1,636;28,407;28,571;28,795;28,716;-3,083;27,241;0,000;279,640;Inf;295,000;295,000;28,356;2,661;22,967;24,856
9160,000;2,555;0,610;-35,209;1,643;9,749;5,664;37,696;5,438;5,082;-2,707;0,000;39,500;40,400;9,552;1,636;28,842;28,999;29,007;29,217;-3,083;27,241;0,000;279,640;Inf;295,000;295,000;28,622;2,659;22,980;24,830
9160,500;2,555;0,610;-35,209;1,643;9,749;5,678;37,599;5,442;5,079;-2,707;0,000;39,467;40,405;9,552;1,636;28,817;29,038;29,133;29,198;-3,072;27,244;0,000;279,440;Inf;295,000;295,000;29,016;2,657;22,985;24,830
9161,000;2,555;0,610;-35,209;1,643;9,749;5,678;37,599;5,442;5,079;-2,707;0,000;39,500;40,400;9,552;1,636;28,543;28,638;28,958;28,572;-3,072;27,244;0,000;279,440;Inf;295,000;295,000;29,046;2,656;22,968;24,811
9161,500;2,555;0,610;-35,209;1,643;9,749;5,678;37,599;5,442;5,079;-2,707;0,000;39,500;40,400;9,552;1,636;28,121;28,346;28,773;28,422;-3,072;27,244;0,000;279,540;Inf;295,000;295,000;28,678;2,654;22,975;24,819
9162,000;2,412;0,567;-35,025;1,610;9,684;5,678;37,599;5,442;5,079;-2,707;0,000;39,500;40,400;9,746;1,691;28,263;28,498;28,811;28,734;-3,072;27,244;0,000;279,540;Inf;295,000;295,000;28,416;2,652;22,976;24,848
9162,500;2,412;0,567;-35,025;1,610;9,684;5,678;37,599;5,442;5,079;-2,707;0,000;39,500;40,400;9,746;1,691;28,675;28,950;29,006;29,070;-3,072;27,244;0,000;279,140;Inf;295,000;295,000;28,577;2,648;22,974;24,836
9163,000;2,412;0,567;-35,025;1,610;9,684;5,678;37,599;5,442;5,079;-2,707;0,000;39,500;40,400;9,746;1,691;28,909;29,082;29,146;29,159;-3,072;27,244;0,000;279,140;Inf;295,000;295,000;28,925;2,644;22,992;24,880
9163,500;2,412;0,567;-35,025;1,610;9,684;5,678;37,599;5,442;5,079;-2,707;0,000;39,500;40,400;9,746;1,691;28,827;28,952;29,154;29,083;-3,072;27,244;0,000;278,840;Inf;295,000;295,000;29,074;2,641;22,990;24,881
9164,000;2,412;0,567;-35,025;1,610;9,684;5,701;37,619;5,438;5,145;-2,691;0,000;39,475;40,423;9,746;1,691;28,545;28,668;29,030;28,768;-3,075;27,248;0,000;278,840;Inf;295,000;295,000;29,004;2,637;22,979;24,882
9164,500;2,412;0,567;-35,025;1,610;9,684;5,701;37,619;5,438;5,145;-2,691;0,000;39,500;40,400;9,746;1,691;28,337;28,473;28,886;28,608;-3,075;27,248;0,000;278,640;Inf;295,000;295,000;28,753;2,633;22,974;24,855
9165,000;3,271;0,869;-33,637;1,586;9,666;5,701;37,619;5,438;5,145;-2,691;0,000;39,500;40,400;9,803;1,557;28,715;29,129;29,100;29,203;-3,075;27,248;0,000;278,640;Inf;295,000;295,000;28,576;2,630;22,982;24,855
9165,500;3,271;0,869;-33,637;1,586;9,666;5,701;37,619;5,438;5,145;-2,691;0,000;39,500;40,400;9,803;1,557;29,181;29,217;29,267;29,346;-3,075;27,248;0,000;278,940;Inf;295,000;295,000;29,036;2,640;23,010;24,832
9166,000;3,271;0,869;-33,637;1,586;9,666;5,701;37,619;5,438;5,145;-2,691;0,000;39,500;40,400;9,803;1,557;29,094;28,990;29,283;29,117;-3,075;27,248;0,000;278,940;Inf;295,000;295,000;29,253;2,650;23,024;24,825
9166,500;3,271;0,869;-33,637;1,586;9,666;5,701;37,619;5,438;5,145;-2,691;0,000;39,500;40,400;9,803;1,557;28,573;28,685;29,095;28,769;-3,075;27,248;0,000;279,140;Inf;295,000;295,000;29,121;2,661;23,023;24,817
9167,000;3,271;0,869;-33,637;1,586;9,666;5,733;37,682;5,461;5,232;-2,699;0,000;39,476;40,414;9,803;1,557;28,376;28,440;28,921;28,503;-3,073;27,251;0,000;279,140;Inf;295,000;295,000;28,781;2,671;23,018;24,798
9167,500;3,271;0,869;-33,637;1,586;9,666;5,733;37,682;5,461;5,232;-2,699;0,000;39,500;40,400;9,803;1,557;28,555;28,629;28,937;28,771;-3,073;27,251;0,000;279,240;Inf;295,000;295,000;28,560;2,681;23,031;24,769
9168,000;3,271;0,869;-33,637;1,586;9,666;5,733;37,682;5,461;5,232;-2,699;0,000;39,500;40,400;9,803;1,557;28,879;29,196;29,135;29,297;-3,073;27,251;0,000;279,240;Inf;295,000;295,000;28,723;2,700;23,032;24,783
9168,500;3,609;0,929;-34,969;1,671;9,693;5,733;37,682;5,461;5,232;-2,699;0,000;39,500;40,400;9,718;1,530;28,938;29,157;29,312;29,223;-3,073;27,251;0,000;279,240;Inf;295,000;295,000;29,127;2,700;23,050;24,789
9169,000;3,609;0,929;-34,969;1,671;9,693;5,733;37,682;5,461;5,232;-2,699;0,000;39,500;40,400;9,718;1,530;28,743;28,809;29,175;28,886;-3,073;27,251;0,000;279,240;Inf;295,000;295,000;29,157;2,715;23,024;24,794
9169,500;3,609;0,929;-34,969;1,671;9,693;5,733;37,682;5,461;5,232;-2,699;0,000;39,500;40,400;9,718;1,530;28,484;28,579;29,014;28,670;-3,073;27,251;0,000;279,340;Inf;295,000;295,000;28,903;2,729;23,030;24,826
9170,000;3,609;0,929;-34,969;1,671;9,693;5,733;37,682;5,461;5,232;-2,699;0,000;39,500;40,400;9,718;1,530;28,349;28,467;28,893;28,643;-3,073;27,251;0,000;279,340;Inf;295,000;295,000;28,687;2,744;23,053;24,861
9170,500;3,609;0,929;-34,969;1,671;9,693;5,707;37,699;5,494;5,293;-2,698;0,000;39,476;40,452;9,718;1,530;28,485;28,932;29,001;29,008;-3,073;27,249;0,000;279,240;Inf;295,000;295,000;28,588;2,758;23,053;24,855
9171,000;3,609;0,929;-34,969;1,671;9,693;5,707;37,699;5,494;5,293;-2,698;0,000;39,500;40,500;9,718;1,530;29,192;29,285;29,241;29,356;-3,073;27,249;0,000;279,240;Inf;295,000;295,000;28,856;2,772;23,047;24,809
9171,500;3,068;0,750;-35,209;1,642;9,784;5,707;37,699;5,494;5,293;-2,698;0,000;39,500;40,500;9,561;1,621;29,229;29,238;29,335;29,286;-3,073;27,249;0,000;279,140;Inf;295,000;295,000;29,269;2,786;23,041;24,802
9172,000;3,068;0,750;-35,209;1,642;9,784;5,707;37,699;5,494;5,293;-2,698;0,000;39,500;40,500;9,561;1,621;28,635;28,707;29,109;28,739;-3,073;27,249;0,000;279,140;Inf;295,000;295,000;29,272;2,790;23,062;24,826
9172,500;3,068;0,750;-35,209;1,642;9,784;5,707;37,699;5,494;5,293;-2,698;0,000;39,500;40,500;9,561;1,621;28,384;28,688;28,990;28,710;-3,073;27,249;0,000;279,040;Inf;295,000;295,000;28,798;2,795;23,047;24,800
9173,000;3,068;0,750;-35,209;1,642;9,784;5,707;37,699;5,494;5,293;-2,698;0,000;39,500;40,500;9,561;1,621;28,808;29,060;29,145;29,179;-3,073;27,249;0,000;279,040;Inf;295,000;295,000;28,693;2,799;23,051;24,784
9173,500;3,068;0,750;-35,209;1,642;9,784;5,707;37,655;5,486;5,294;-2,690;0,000;39,488;40,405;9,561;1,621;29,222;29,521;29,414;29,709;-3,067;27,250;0,000;278,840;Inf;295,000;295,000;29,048;2,804;23,042;24,766
9174,000;3,068;0,750;-35,209;1,642;9,784;5,707;37,655;5,486;5,294;-2,690;0,000;39,500;40,400;9,561;1,621;29,241;29,370;29,513;29,541;-3,067;27,250;0,000;278,840;Inf;295,000;295,000;29,467;2,808;23,072;24,777
9174,500;3,068;0,750;-35,209;1,642;9,784;5,707;37,655;5,486;5,294;-2,690;0,000;39,500;40,400;9,561;1,621;29,046;29,048;29,416;29,179;-3,067;27,250;0,000;278,940;Inf;295,000;295,000;29,416;2,812;23,059;24,767
9175,000;2,521;0,615;-34,968;1,631;9,729;5,707;37,655;5,486;5,294;-2,690;0,000;39,500;40,400;9,757;1,572;28,861;28,949;29,287;28,970;-3,067;27,250;0,000;278,940;Inf;295,000;295,000;29,172;2,817;23,066;24,752
9175,500;2,521;0,615;-34,968;1,631;9,729;5,707;37,655;5,486;5,294;-2,690;0,000;39,500;40,400;9,757;1,572;28,832;29,262;29,283;29,329;-3,067;27,250;0,000;278,740;Inf;295,000;295,000;29,017;2,812;23,072;24,752
9176,000;2,521;0,615;-34,968;1,631;9,729;5,707;37,655;5,486;5,294;-2,690;0,000;39,500;40,400;9,757;1,572;29,293;29,446;29,473;29,484;-3,067;27,250;0,000;278,740;Inf;295,000;295,000;29,177;2,807;23,083;24,741
9176,500;2,521;0,615;-34,968;1,631;9,729;5,707;37,655;5,486;5,294;-2,690;0,000;39,500;40,400;9,757;1,572;29,318;29,371;29,509;29,368;-3,067;27,250;0,000;278,840;Inf;295,000;295,000;29,424;2,802;23,069;24,721
9177,000;2,521;0,615;-34,968;1,631;9,729;5,722;37,632;5,447;5,325;-2,709;0,000;39,486;40,428;9,757;1,572;29,009;29,182;29,441;29,178;-3,068;27,255;0,000;278,840;Inf;295,000;295,000;29,391;2,798;23,067;24,715
9177,500;2,521;0,615;-34,968;1,631;9,729;5,722;37,632;5,447;5,325;-2,709;0,000;39,500;40,400;9,757;1,572;28,705;28,959;29,299;29,033;-3,068;27,255;0,000;278,940;Inf;295,000;295,000;29,203;2,793;23,072;24,695
9178,000;2,832;0,673;-35,209;1,569;9,629;5,722;37,632;5,447;5,325;-2,709;0,000;39,500;40,400;9,742;1,804;28,620;28,788;29,196;28,900;-3,068;27,255;0,000;278,940;Inf;295,000;295,000;28,999;2,789;23,071;24,664
9178,500;2,832;0,673;-35,209;1,569;9,629;5,722;37,632;5,447;5,325;-2,709;0,000;39,500;40,400;9,742;1,804;28,773;29,133;29,251;29,152;-3,068;27,255;0,000;278,640;Inf;295,000;295,000;28,876;2,789;23,067;24,665
9179,000;2,832;0,673;-35,209;1,569;9,629;5,722;37,632;5,447;5,325;-2,709;0,000;39,500;40,400;9,742;1,804;29,007;29,336;29,388;29,340;-3,068;27,255;0,000;278,640;Inf;295,000;295,000;29,077;2,790;23,073;24,672
9179,500;2,832;0,673;-35,209;1,569;9,629;5,722;37,632;5,447;5,325;-2,709;0,000;39,500;40,400;9,742;1,804;28,972;29,160;29,428;29,188;-3,068;27,255;0,000;278,540;Inf;295,000;295,000;29,268;2,791;23,076;24,677
9180,000;2,832;0,673;-35,209;1,569;9,629;5,695;37,666;5,469;5,409;-2,708;0,000;39,494;40,434;9,742;1,804;28,717;28,857;29,291;28,937;-3,072;27,250;0,000;278,540;Inf;295,000;295,000;29,187;2,791;23,072;24,655
9180,500;2,832;0,673;-35,209;1,569;9,629;5,695;37,666;5,469;5,409;-2,708;0,000;39,500;40,400;9,742;1,804;28,566;28,748;29,181;28,879;-3,072;27,250;0,000;278,740;Inf;295,000;295,000;28,950;2,792;23,064;24,773
9181,000;3,184;0,729;-35,209;1,633;9,704;5,695;37,666;5,469;5,409;-2,708;0,000;39,500;40,400;9,677;1,631;28,833;29,082;29,289;29,215;-3,072;27,250;0,000;278,740;Inf;295,000;295,000;28,843;2,793;23,070;24,767
9181,500;3,184;0,729;-35,209;1,633;9,704;5,695;37,666;5,469;5,409;-2,708;0,000;39,500;40,400;9,677;1,631;29,174;29,344;29,459;29,519;-3,072;27,250;0,000;278,740;Inf;295,000;295,000;29,105;2,799;23,059;24,797
9182,000;3,184;0,729;-35,209;1,633;9,704;5,695;37,666;5,469;5,409;-2,708;0,000;39,500;40,400;9,677;1,631;29,419;29,324;29,563;29,441;-3,072;27,250;0,000;278,740;Inf;295,000;295,000;29,374;2,805;23,058;24,852
9182,500;3,184;0,729;-35,209;1,633;9,704;5,695;37,666;5,469;5,409;-2,708;0,000;39,500;40,400;9,677;1,631;29,147;29,212;29,522;29,267;-3,072;27,250;0,000;278,440;Inf;295,000;295,000;29,437;2,812;23,055;24,865
9183,000;3,184;0,729;-35,209;1,633;9,704;5,695;37,666;5,469;5,409;-2,708;0,000;39,500;40,400;9,677;1,631;28,595;28,764;29,243;28,860;-3,072;27,250;0,000;278,440;Inf;295,000;295,000;29,287;2,818;23,052;24,867
9183,500;3,184;0,729;-35,209;1,633;9,704;5,701;37,692;5,485;5,480;-2,692;0,000;39,502;40,442;9,677;1,631;28,757;28,934;29,267;29,125;-3,064;27,251;0,000;278,640;Inf;295,000;295,000;28,866;2,824;23,061;24,889
9184,000;3,184;0,729;-35,209;1,633;9,704;5,701;37,692;5,485;5,480;-2,692;0,000;39,500;40,400;9,677;1,631;29,159;29,263;29,436;29,383;-3,064;27,251;0,000;278,640;Inf;295,000;295,000;29,021;2,830;23,073;24,883
9184,500;2,495;0,684;-33,524;1,641;9,690;5,701;37,692;5,485;5,480;-2,692;0,000;39,500;40,400;9,762;1,539;29,261;29,323;29,512;29,470;-3,064;27,251;0,000;278,740;Inf;295,000;295,000;29,310;2,835;23,067;24,858
9185,000;2,495;0,684;-33,524;1,641;9,690;5,701;37,692;5,485;5,480;-2,692;0,000;39,500;40,400;9,762;1,539;29,232;29,228;29,540;29,334;-3,064;27,251;0,000;278,740;Inf;295,000;295,000;29,391;2,830;23,083;24,859
9185,500;2,495;0,684;-33,524;1,641;9,690;5,701;37,692;5,485;5,480;-2,692;0,000;39,500;40,400;9,762;1,539;28,870;29,004;29,415;29,076;-3,064;27,251;0,000;279,040;Inf;295,000;295,000;29,334;2,824;23,049;24,857
9186,000;2,495;0,684;-33,524;1,641;9,690;5,701;37,692;5,485;5,480;-2,692;0,000;39,500;40,400;9,762;1,539;28,607;28,764;29,244;28,865;-3,064;27,251;0,000;279,040;Inf;295,000;295,000;29,091;2,819;23,066;24,911
