t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
113,000;3,297;0,879;-33,140;3,463;9,610;5,514;35,876;4,480;-23,824;-2,537;0,000;37,300;37,200;9,966;3,378;-14,729;-12,217;-15,869;-13,457;-3,006;27,693;0,000;191,440;Inf;202,000;190,000;-14,092;3,293;-9,683;25,494
113,500;3,297;0,879;-33,140;3,463;9,610;5,514;35,876;4,480;-23,824;-2,537;0,000;37,300;37,200;9,966;3,378;-14,693;-12,225;-15,815;-13,478;-3,006;27,693;0,000;190,440;Inf;202,000;190,000;-14,068;3,293;-9,679;25,480
114,000;3,297;0,879;-33,140;3,463;9,610;5,545;35,876;4,463;-23,817;-2,549;0,000;37,272;37,304;9,966;3,378;-14,620;-12,209;-15,772;-13,457;-3,004;27,699;0,000;190,440;Inf;202,000;190,000;-14,053;3,293;-9,683;25,424
114,500;3,297;0,879;-33,140;3,463;9,610;5,545;35,876;4,463;-23,817;-2,549;0,000;37,300;37,300;9,966;3,378;-14,687;-12,231;-15,856;-13,480;-3,004;27,699;0,000;190,740;Inf;202,000;190,000;-14,015;3,293;-9,661;25,389
115,000;3,650;0,869;-35,209;3,487;9,771;5,545;35,876;4,463;-23,817;-2,549;0,000;37,300;37,300;9,698;3,420;-14,626;-12,227;-15,798;-13,479;-3,004;27,699;0,000;190,740;Inf;202,000;190,000;-14,064;3,293;-9,673;25,351
115,500;3,650;0,869;-35,209;3,487;9,771;5,545;35,876;4,463;-23,817;-2,549;0,000;37,300;37,300;9,698;3,420;-14,713;-12,236;-15,877;-13,474;-3,004;27,699;0,000;190,540;Inf;202,000;190,000;-14,033;3,299;-9,671;25,338
116,000;3,650;0,869;-35,209;3,487;9,771;5,545;35,876;4,463;-23,817;-2,549;0,000;37,300;37,300;9,698;3,420;-14,719;-12,232;-15,898;-13,479;-3,004;27,699;0,000;190,540;Inf;202,000;190,000;-14,075;3,305;-9,673;25,449
116,500;3,650;0,869;-35,209;3,487;9,771;5,545;35,876;4,463;-23,817;-2,549;0,000;37,300;37,300;9,698;3,420;-14,752;-12,243;-15,846;-13,483;-3,004;27,699;0,000;188,740;Inf;202,000;190,000;-14,082;3,310;-9,665;25,479
117,000;3,650;0,869;-35,209;3,487;9,771;5,509;35,870;4,456;-23,820;-2,562;0,000;37,271;37,262;9,698;3,420;-14,710;-12,200;-15,775;-13,458;-3,015;27,692;0,000;188,740;Inf;203,000;190,000;-14,081;3,316;-9,683;25,508
117,500;3,650;0,869;-35,209;3,487;9,771;5,509;35,870;4,456;-23,820;-2,562;0,000;37,300;37,300;9,698;3,420;-14,651;-12,256;-15,831;-13,467;-3,015;27,692;0,000;188,840;Inf;203,000;190,000;-14,036;3,321;-9,675;25,531
118,000;3,148;0,843;-33,048;3,471;9,676;5,509;35,870;4,456;-23,820;-2,562;0,000;37,300;37,300;9,869;3,393;-14,709;-12,254;-15,869;-13,492;-3,015;27,692;0,000;188,840;Inf;204,000;190,000;-14,051;3,327;-9,680;25,549
118,500;3,148;0,843;-33,048;3,471;9,676;5,509;35,870;4,456;-23,820;-2,562;0,000;37,300;37,300;9,869;3,393;-14,743;-12,243;-15,902;-13,481;-3,015;27,692;0,000;189,140;Inf;204,000;190,000;-14,081;3,324;-9,654;25,563
119,000;3,148;0,843;-33,048;3,471;9,676;5,509;35,870;4,456;-23,820;-2,562;0,000;37,300;37,300;9,869;3,393;-14,702;-12,246;-15,874;-13,491;-3,015;27,692;0,000;189,140;Inf;204,000;190,000;-14,092;3,321;-9,670;25,584
119,500;3,148;0,843;-33,048;3,471;9,676;5,509;35,870;4,456;-23,820;-2,562;0,000;37,300;37,300;9,869;3,393;-14,742;-12,207;-15,848;-13,461;-3,015;27,692;0,000;189,640;Inf;204,000;190,000;-14,078;3,318;-9,663;25,574
120,000;3,148;0,843;-33,048;3,471;9,676;5,509;35,870;4,456;-23,820;-2,562;0,000;37,300;37,300;9,869;3,393;-14,708;-12,261;-15,879;-13,494;-3,015;27,692;0,000;189,640;Inf;204,000;190,000;-14,065;3,315;-9,670;25,567
120,500;3,148;0,843;-33,048;3,471;9,676;5,498;35,863;4,441;-23,862;-2,570;0,000;37,276;37,188;9,869;3,393;-14,657;-12,216;-15,868;-13,486;-3,010;27,695;0,000;189,640;Inf;204,000;190,000;-14,086;3,313;-9,670;25,529
121,000;3,148;0,843;-33,048;3,471;9,676;5,498;35,863;4,441;-23,862;-2,570;0,000;37,300;37,200;9,869;3,393;-14,728;-12,254;-15,904;-13,502;-3,010;27,695;0,000;189,640;Inf;204,000;190,000;-14,057;3,310;-9,666;25,493
121,500;2,877;0,809;-34,050;3,461;9,674;5,498;35,863;4,441;-23,862;-2,570;0,000;37,300;37,200;9,796;3,396;-14,691;-12,232;-15,874;-13,500;-3,010;27,695;0,000;190,040;Inf;204,000;190,000;-14,097;3,307;-9,685;25,442
122,000;2,877;0,809;-34,050;3,461;9,674;5,498;35,863;4,441;-23,862;-2,570;0,000;37,300;37,200;9,796;3,396;-14,734;-12,251;-15,904;-13,476;-3,010;27,695;0,000;190,040;Inf;204,000;190,000;-14,074;3,300;-9,663;25,398
122,500;2,877;0,809;-34,050;3,461;9,674;5,498;35,863;4,441;-23,862;-2,570;0,000;37,300;37,200;9,796;3,396;-14,743;-12,226;-15,834;-13,480;-3,010;27,695;0,000;191,140;Inf;204,000;190,000;-14,091;3,293;-9,679;25,380
123,000;2,877;0,809;-34,050;3,461;9,674;5,498;35,863;4,441;-23,862;-2,570;0,000;37,300;37,200;9,796;3,396;-14,738;-12,239;-15,894;-13,502;-3,010;27,695;0,000;191,140;Inf;203,000;190,000;-14,071;3,287;-9,647;25,385
123,500;2,877;0,809;-34,050;3,461;9,674;5,494;35,869;4,461;-23,824;-2,550;0,000;37,270;37,219;9,796;3,396;-14,683;-12,227;-15,864;-13,482;-3,012;27,691;0,000;190,240;Inf;203,000;190,000;-14,093;3,280;-9,652;25,370
124,000;2,877;0,809;-34,050;3,461;9,674;5,494;35,869;4,461;-23,824;-2,550;0,000;37,300;37,200;9,796;3,396;-14,738;-12,239;-15,890;-13,497;-3,012;27,691;0,000;190,240;Inf;203,000;190,000;-14,064;3,273;-9,651;25,356
124,500;2,945;0,731;-35,209;3,394;9,635;5,494;35,869;4,461;-23,824;-2,550;0,000;37,300;37,200;9,771;3,499;-14,715;-12,256;-15,895;-13,515;-3,012;27,691;0,000;190,440;Inf;203,000;190,000;-14,091;3,267;-9,655;25,333
125,000;2,945;0,731;-35,209;3,394;9,635;5,494;35,869;4,461;-23,824;-2,550;0,000;37,300;37,200;9,771;3,499;-14,746;-12,214;-15,850;-13,480;-3,012;27,691;0,000;190,440;Inf;203,000;190,000;-14,095;3,261;-9,666;25,278
125,500;2,945;0,731;-35,209;3,394;9,635;5,494;35,869;4,461;-23,824;-2,550;0,000;37,300;37,200;9,771;3,499;-14,711;-12,224;-15,883;-13,483;-3,012;27,691;0,000;190,040;Inf;203,000;190,000;-14,073;3,256;-9,666;25,231
126,000;2,945;0,731;-35,209;3,394;9,635;5,494;35,869;4,461;-23,824;-2,550;0,000;37,300;37,200;9,771;3,499;-14,719;-12,257;-15,888;-13,479;-3,012;27,691;0,000;190,040;Inf;203,000;190,000;-14,075;3,251;-9,660;25,196
126,500;2,945;0,731;-35,209;3,394;9,635;5,494;35,869;4,461;-23,824;-2,550;0,000;37,300;37,200;9,771;3,499;-14,708;-12,240;-15,860;-13,504;-3,012;27,691;0,000;188,940;Inf;203,000;190,000;-14,086;3,246;-9,656;25,194
127,000;2,945;0,731;-35,209;3,394;9,635;5,514;35,857;4,427;-23,826;-2,562;0,000;37,259;37,185;9,771;3,499;-14,733;-12,236;-15,889;-13,495;-3,012;27,687;0,000;188,940;Inf;204,000;190,000;-14,078;3,241;-9,678;25,154
127,500;2,945;0,731;-35,209;3,394;9,635;5,514;35,857;4,427;-23,826;-2,562;0,000;37,300;37,200;9,771;3,499;-14,694;-12,248;-15,883;-13,480;-3,012;27,687;0,000;188,640;Inf;204,000;190,000;-14,088;3,236;-9,657;25,113
128,000;3,854;0,881;-35,209;3,449;9,736;5,514;35,857;4,427;-23,826;-2,562;0,000;37,300;37,200;9,747;3,423;-14,745;-12,206;-15,833;-13,482;-3,012;27,687;0,000;188,640;Inf;205,000;190,000;-14,076;3,232;-9,667;25,095
128,500;3,854;0,881;-35,209;3,449;9,736;5,514;35,857;4,427;-23,826;-2,562;0,000;37,300;37,200;9,747;3,423;-14,725;-12,234;-15,889;-13,515;-3,012;27,687;0,000;188,840;Inf;205,000;190,000;-14,066;3,242;-9,660;25,019
129,000;3,854;0,881;-35,209;3,449;9,736;5,514;35,857;4,427;-23,826;-2,562;0,000;37,300;37,200;9,747;3,423;-14,690;-12,240;-15,858;-13,509;-3,012;27,687;0,000;188,840;Inf;206,000;190,000;-14,091;3,252;-9,687;24,966
129,500;3,854;0,881;-35,209;3,449;9,736;5,514;35,857;4,427;-23,826;-2,562;0,000;37,300;37,200;9,747;3,423;-14,681;-12,254;-15,886;-13,511;-3,012;27,687;0,000;190,440;Inf;206,000;190,000;-14,074;3,262;-9,665;24,969
130,000;3,854;0,881;-35,209;3,449;9,736;5,508;35,847;4,445;-23,892;-2,562;0,000;37,234;37,252;9,747;3,423;-14,749;-12,240;-15,857;-13,496;-3,023;27,681;0,000;190,440;Inf;206,000;190,000;-14,083;3,271;-9,675;24,949
130,500;3,854;0,881;-35,209;3,449;9,736;5,508;35,847;4,445;-23,892;-2,562;0,000;37,200;37,300;9,747;3,423;-14,724;-12,262;-15,924;-13,511;-3,023;27,681;0,000;190,240;Inf;206,000;190,000;-14,085;3,281;-9,688;24,985
131,000;3,577;0,844;-35,209;3,447;9,802;5,508;35,847;4,445;-23,892;-2,562;0,000;37,200;37,300;9,523;3,442;-14,674;-12,252;-15,868;-13,511;-3,023;27,681;0,000;190,240;Inf;206,000;190,000;-14,105;3,290;-9,673;25,012
131,500;3,577;0,844;-35,209;3,447;9,802;5,508;35,847;4,445;-23,892;-2,562;0,000;37,200;37,300;9,523;3,442;-14,747;-12,269;-15,932;-13,533;-3,023;27,681;0,000;190,240;Inf;206,000;190,000;-14,076;3,295;-9,680;25,007
132,000;3,577;0,844;-35,209;3,447;9,802;5,508;35,847;4,445;-23,892;-2,562;0,000;37,200;37,300;9,523;3,442;-14,716;-12,259;-15,900;-13,504;-3,023;27,681;0,000;190,240;Inf;206,000;190,000;-14,120;3,300;-9,675;25,055
132,500;3,577;0,844;-35,209;3,447;9,802;5,508;35,847;4,445;-23,892;-2,562;0,000;37,200;37,300;9,523;3,442;-14,764;-12,242;-15,892;-13,509;-3,023;27,681;0,000;192,040;Inf;206,000;190,000;-14,095;3,304;-9,691;25,068
133,000;3,577;0,844;-35,209;3,447;9,802;5,508;35,847;4,445;-23,892;-2,562;0,000;37,200;37,300;9,523;3,442;-14,726;-12,228;-15,842;-13,508;-3,023;27,681;0,000;192,040;Inf;205,000;190,000;-14,102;3,309;-9,691;25,047
133,500;3,577;0,844;-35,209;3,447;9,802;5,518;35,861;4,442;-23,815;-2,550;0,000;37,241;37,195;9,523;3,442;-14,727;-12,246;-15,908;-13,498;-3,014;27,685;0,000;192,040;Inf;205,000;190,000;-14,076;3,313;-9,681;24,971
134,000;3,577;0,844;-35,209;3,447;9,802;5,518;35,861;4,442;-23,815;-2,550;0,000;37,200;37,200;9,523;3,442;-14,686;-12,240;-15,863;-13,507;-3,014;27,685;0,000;192,040;Inf;204,000;190,000;-14,095;3,317;-9,670;24,945
134,500;3,014;0,783;-34,659;3,473;9,595;5,518;35,861;4,442;-23,815;-2,550;0,000;37,200;37,200;9,782;3,454;-14,744;-12,247;-15,906;-13,485;-3,014;27,685;0,000;192,340;Inf;204,000;190,000;-14,074;3,322;-9,676;24,944
135,000;3,014;0,783;-34,659;3,473;9,595;5,518;35,861;4,442;-23,815;-2,550;0,000;37,200;37,200;9,782;3,454;-14,680;-12,239;-15,874;-13,493;-3,014;27,685;0,000;192,340;Inf;203,000;190,000;-14,096;3,317;-9,665;25,008
135,500;3,014;0,783;-34,659;3,473;9,595;5,518;35,861;4,442;-23,815;-2,550;0,000;37,200;37,200;9,782;3,454;-14,741;-12,227;-15,818;-13,467;-3,014;27,685;0,000;190,540;Inf;203,000;190,000;-14,072;3,312;-9,675;25,112
136,000;3,014;0,783;-34,659;3,473;9,595;5,518;35,861;4,442;-23,815;-2,550;0,000;37,200;37,200;9,782;3,454;-14,696;-12,232;-15,880;-13,492;-3,014;27,685;0,000;190,540;Inf;203,000;190,000;-14,063;3,307;-9,678;25,093
136,500;3,014;0,783;-34,659;3,473;9,595;5,484;35,842;4,423;-23,828;-2,548;0,000;37,222;37,173;9,782;3,454;-14,740;-12,242;-15,887;-13,485;-3,031;27,674;0,000;190,740;Inf;203,000;190,000;-14,075;3,302;-9,666;25,122
137,000;3,014;0,783;-34,659;3,473;9,595;5,484;35,842;4,423;-23,828;-2,548;0,000;37,200;37,200;9,782;3,454;-14,654;-12,243;-15,845;-13,482;-3,031;27,674;0,000;190,740;Inf;203,000;190,000;-14,089;3,297;-9,669;25,118
137,500;2,769;0,708;-34,556;3,501;9,735;5,484;35,842;4,423;-23,828;-2,548;0,000;37,200;37,200;9,707;3,329;-14,735;-12,240;-15,877;-13,469;-3,031;27,674;0,000;190,640;Inf;203,000;190,000;-14,056;3,293;-9,669;25,140
138,000;2,769;0,708;-34,556;3,501;9,735;5,484;35,842;4,423;-23,828;-2,548;0,000;37,200;37,200;9,707;3,329;-14,692;-12,249;-15,880;-13,500;-3,031;27,674;0,000;190,640;Inf;203,000;190,000;-14,080;3,284;-9,675;25,157
138,500;2,769;0,708;-34,556;3,501;9,735;5,484;35,842;4,423;-23,828;-2,548;0,000;37,200;37,200;9,707;3,329;-14,718;-12,216;-15,834;-13,488;-3,031;27,674;0,000;190,340;Inf;203,000;190,000;-14,080;3,276;-9,693;25,146
139,000;2,769;0,708;-34,556;3,501;9,735;5,484;35,842;4,423;-23,828;-2,548;0,000;37,200;37,200;9,707;3,329;-14,699;-12,233;-15,892;-13,496;-3,031;27,674;0,000;190,340;Inf;203,000;190,000;-14,064;3,267;-9,669;25,119
139,500;2,769;0,708;-34,556;3,501;9,735;5,467;35,841;4,443;-23,867;-2,565;0,000;37,208;37,084;9,707;3,329;-14,661;-12,210;-15,857;-13,508;-3,024;27,670;0,000;189,840;Inf;203,000;190,000;-14,080;3,259;-9,671;25,095
140,000;2,769;0,708;-34,556;3,501;9,735;5,467;35,841;4,443;-23,867;-2,565;0,000;37,200;37,100;9,707;3,329;-14,694;-12,225;-15,894;-13,490;-3,024;27,670;0,000;189,840;Inf;203,000;190,000;-14,059;3,251;-9,665;25,155
140,500;2,769;0,708;-34,556;3,501;9,735;5,467;35,841;4,443;-23,867;-2,565;0,000;37,200;37,100;9,707;3,329;-14,745;-12,249;-15,873;-13,500;-3,024;27,670;0,000;189,640;Inf;203,000;190,000;-14,076;3,243;-9,678;25,143
141,000;3,374;0,806;-35,209;3,378;9,697;5,467;35,841;4,443;-23,867;-2,565;0,000;37,200;37,100;9,723;3,591;-14,720;-12,233;-15,893;-13,504;-3,024;27,670;0,000;189,640;Inf;203,000;190,000;-14,092;3,236;-9,669;25,146
141,500;3,374;0,806;-35,209;3,378;9,697;5,467;35,841;4,443;-23,867;-2,565;0,000;37,200;37,100;9,723;3,591;-14,737;-12,240;-15,858;-13,494;-3,024;27,670;0,000;189,740;Inf;203,000;190,000;-14,087;3,238;-9,667;25,187
142,000;3,374;0,806;-35,209;3,378;9,697;5,467;35,841;4,443;-23,867;-2,565;0,000;37,200;37,100;9,723;3,591;-14,739;-12,250;-15,909;-13,499;-3,024;27,670;0,000;189,740;Inf;203,000;190,000;-14,082;3,240;-9,683;25,234
142,500;3,374;0,806;-35,209;3,378;9,697;5,467;35,841;4,443;-23,867;-2,565;0,000;37,200;37,100;9,723;3,591;-14,675;-12,240;-15,885;-13,494;-3,024;27,670;0,000;189,640;Inf;203,000;190,000;-14,099;3,242;-9,689;25,314
143,000;3,374;0,806;-35,209;3,378;9,697;5,476;35,814;4,412;-23,925;-2,592;0,000;37,185;37,145;9,723;3,591;-14,748;-12,255;-15,907;-13,509;-3,033;27,665;0,000;189,640;Inf;203,000;190,000;-14,074;3,244;-9,697;25,294
143,500;3,374;0,806;-35,209;3,378;9,697;5,476;35,814;4,412;-23,925;-2,592;0,000;37,200;37,100;9,723;3,591;-14,710;-12,237;-15,878;-13,512;-3,033;27,665;0,000;190,540;Inf;203,000;190,000;-14,105;3,246;-9,687;25,233
144,000;3,149;0,828;-34,227;3,493;9,715;5,476;35,814;4,412;-23,925;-2,592;0,000;37,200;37,100;9,780;3,331;-14,714;-12,228;-15,887;-13,492;-3,033;27,665;0,000;190,540;Inf;203,000;190,000;-14,084;3,249;-9,682;25,165
144,500;3,149;0,828;-34,227;3,493;9,715;5,476;35,814;4,412;-23,925;-2,592;0,000;37,200;37,100;9,780;3,331;-14,655;-12,191;-15,817;-13,462;-3,033;27,665;0,000;190,540;Inf;203,000;190,000;-14,080;3,247;-9,660;25,206
145,000;3,149;0,828;-34,227;3,493;9,715;5,476;35,814;4,412;-23,925;-2,592;0,000;37,200;37,100;9,780;3,331;-14,695;-12,212;-15,846;-13,469;-3,033;27,665;0,000;190,540;Inf;203,000;190,000;-14,031;3,245;-9,672;25,226
145,500;3,149;0,828;-34,227;3,493;9,715;5,476;35,814;4,412;-23,925;-2,592;0,000;37,200;37,100;9,780;3,331;-14,639;-12,196;-15,815;-13,449;-3,033;27,665;0,000;190,540;Inf;203,000;190,000;-14,056;3,244;-9,672;25,208
146,000;3,149;0,828;-34,227;3,493;9,715;5,499;35,822;4,412;-23,746;-2,575;0,000;37,177;36,927;9,780;3,331;-14,678;-12,195;-15,797;-13,449;-3,025;27,660;0,000;190,540;Inf;203,000;190,000;-14,025;3,242;-9,660;25,162
146,500;3,149;0,828;-34,227;3,493;9,715;5,499;35,822;4,412;-23,746;-2,575;0,000;37,200;36,900;9,780;3,331;-14,658;-12,184;-15,844;-13,446;-3,025;27,660;0,000;190,540;Inf;203,000;190,000;-14,030;3,241;-9,646;25,119
147,000;3,149;0,828;-34,227;3,493;9,715;5,499;35,822;4,412;-23,746;-2,575;0,000;37,200;36,900;9,780;3,331;-14,677;-12,166;-15,780;-13,448;-3,025;27,660;0,000;190,540;Inf;203,000;190,000;-14,033;3,239;-9,653;25,110
147,500;3,228;0,756;-35,209;3,462;9,711;5,499;35,822;4,412;-23,746;-2,575;0,000;37,200;36,900;9,728;3,318;-14,605;-12,188;-15,806;-13,420;-3,025;27,660;0,000;190,840;Inf;203,000;190,000;-14,018;3,238;-9,636;25,082
148,000;3,228;0,756;-35,209;3,462;9,711;5,499;35,822;4,412;-23,746;-2,575;0,000;37,200;36,900;9,728;3,318;-14,674;-12,169;-15,810;-13,425;-3,025;27,660;0,000;190,840;Inf;203,000;190,000;-14,005;3,238;-9,663;25,108
148,500;3,228;0,756;-35,209;3,462;9,711;5,499;35,822;4,412;-23,746;-2,575;0,000;37,200;36,900;9,728;3,318;-14,648;-12,183;-15,822;-13,454;-3,025;27,660;0,000;190,440;Inf;203,000;190,000;-14,020;3,237;-9,636;25,105
149,000;3,228;0,756;-35,209;3,462;9,711;5,499;35,822;4,412;-23,746;-2,575;0,000;37,200;36,900;9,728;3,318;-14,672;-12,160;-15,777;-13,424;-3,025;27,660;0,000;190,440;Inf;203,000;190,000;-14,027;3,237;-9,653;25,086
149,500;3,228;0,756;-35,209;3,462;9,711;5,499;35,821;4,439;-23,746;-2,570;0,000;37,162;36,925;9,728;3,318;-14,652;-12,186;-15,824;-13,439;-3,027;27,662;0,000;190,340;Inf;203,000;190,000;-14,008;3,237;-9,636;25,114
150,000;3,228;0,756;-35,209;3,462;9,711;5,499;35,821;4,439;-23,746;-2,570;0,000;37,200;36,900;9,728;3,318;-14,594;-12,176;-15,788;-13,441;-3,027;27,662;0,000;190,340;Inf;203,000;190,000;-14,025;3,237;-9,633;25,152
150,500;3,608;0,844;-35,209;3,437;9,703;5,499;35,821;4,439;-23,746;-2,570;0,000;37,200;36,900;9,709;3,483;-14,669;-12,183;-15,767;-13,409;-3,027;27,662;0,000;190,140;Inf;203,000;190,000;-13,999;3,237;-9,644;25,147
151,000;3,608;0,844;-35,209;3,437;9,703;5,499;35,821;4,439;-23,746;-2,570;0,000;37,200;36,900;9,709;3,483;-14,666;-12,176;-15,779;-13,445;-3,027;27,662;0,000;190,140;Inf;203,000;190,000;-14,007;3,243;-9,646;25,159
151,500;3,608;0,844;-35,209;3,437;9,703;5,499;35,821;4,439;-23,746;-2,570;0,000;37,200;36,900;9,709;3,483;-14,657;-12,193;-15,841;-13,467;-3,027;27,662;0,000;190,440;Inf;203,000;190,000;-14,016;3,249;-9,656;25,163
152,000;3,608;0,844;-35,209;3,437;9,703;5,499;35,821;4,439;-23,746;-2,570;0,000;37,200;36,900;9,709;3,483;-14,636;-12,178;-15,817;-13,459;-3,027;27,662;0,000;190,440;Inf;203,000;190,000;-14,040;3,255;-9,644;25,144
152,500;3,608;0,844;-35,209;3,437;9,703;5,492;35,793;4,411;-23,861;-2,590;0,000;37,143;37,010;9,709;3,483;-14,701;-12,215;-15,860;-13,442;-3,039;27,639;0,000;190,240;Inf;203,000;190,000;-14,023;3,261;-9,641;25,165
153,000;3,608;0,844;-35,209;3,437;9,703;5,492;35,793;4,411;-23,861;-2,590;0,000;37,100;37,000;9,709;3,483;-14,652;-12,204;-15,846;-13,465;-3,039;27,639;0,000;190,240;Inf;203,000;190,000;-14,055;3,266;-9,649;25,172
153,500;3,197;0,799;-35,209;3,479;9,749;5,492;35,793;4,411;-23,861;-2,590;0,000;37,100;37,000;9,708;3,381;-14,700;-12,201;-15,817;-13,452;-3,039;27,639;0,000;190,240;Inf;203,000;190,000;-14,042;3,272;-9,662;25,182
154,000;3,197;0,799;-35,209;3,479;9,749;5,492;35,793;4,411;-23,861;-2,590;0,000;37,100;37,000;9,708;3,381;-14,701;-12,225;-15,887;-13,474;-3,039;27,639;0,000;190,240;Inf;203,000;190,000;-14,043;3,271;-9,675;25,148
154,500;3,197;0,799;-35,209;3,479;9,749;5,492;35,793;4,411;-23,861;-2,590;0,000;37,100;37,000;9,708;3,381;-14,745;-12,232;-15,907;-13,503;-3,039;27,639;0,000;189,840;Inf;203,000;190,000;-14,072;3,269;-9,657;25,125
155,000;3,197;0,799;-35,209;3,479;9,749;5,492;35,793;4,411;-23,861;-2,590;0,000;37,100;37,000;9,708;3,381;-14,649;-12,229;-15,863;-13,486;-3,039;27,639;0,000;189,840;Inf;203,000;190,000;-14,097;3,268;-9,669;25,112
155,500;3,197;0,799;-35,209;3,479;9,749;5,492;35,793;4,411;-23,861;-2,590;0,000;37,100;37,000;9,708;3,381;-14,762;-12,219;-15,824;-13,461;-3,039;27,639;0,000;189,940;Inf;203,000;190,000;-14,057;3,267;-9,673;25,143
156,000;3,197;0,799;-35,209;3,479;9,749;5,468;35,798;4,442;-23,879;-2,577;0,000;37,126;36,909;9,708;3,381;-14,710;-12,230;-15,885;-13,500;-3,033;27,647;0,000;189,940;Inf;203,000;190,000;-14,066;3,266;-9,684;25,319
156,500;3,197;0,799;-35,209;3,479;9,749;5,468;35,798;4,442;-23,879;-2,577;0,000;37,100;36,900;9,708;3,381;-14,736;-12,232;-15,863;-13,500;-3,033;27,647;0,000;190,040;Inf;203,000;190,000;-14,081;3,265;-9,679;25,406
157,000;2,759;0,741;-34,120;3,498;9,637;5,468;35,798;4,442;-23,879;-2,577;0,000;37,100;36,900;9,771;3,289;-14,736;-12,229;-15,898;-13,490;-3,033;27,647;0,000;190,040;Inf;203,000;190,000;-14,083;3,264;-9,671;25,476
157,500;2,759;0,741;-34,120;3,498;9,637;5,468;35,798;4,442;-23,879;-2,577;0,000;37,100;36,900;9,771;3,289;-14,654;-12,193;-15,825;-13,486;-3,033;27,647;0,000;190,640;Inf;203,000;190,000;-14,088;3,255;-9,668;25,649
158,000;2,759;0,741;-34,120;3,498;9,637;5,468;35,798;4,442;-23,879;-2,577;0,000;37,100;36,900;9,771;3,289;-14,647;-12,204;-15,828;-13,472;-3,033;27,647;0,000;190,640;Inf;203,000;190,000;-14,039;3,247;-9,665;25,705
158,500;2,759;0,741;-34,120;3,498;9,637;5,468;35,798;4,442;-23,879;-2,577;0,000;37,100;36,900;9,771;3,289;-14,620;-12,164;-15,783;-13,439;-3,033;27,647;0,000;190,440;Inf;203,000;190,000;-14,038;3,239;-9,657;25,798
159,000;2,759;0,741;-34,120;3,498;9,637;5,444;35,801;4,430;-23,726;-2,586;0,000;37,108;36,887;9,771;3,289;-14,671;-12,180;-15,834;-13,436;-3,035;27,642;0,000;190,440;Inf;203,000;190,000;-14,001;3,231;-9,651;25,904
159,500;2,759;0,741;-34,120;3,498;9,637;5,444;35,801;4,430;-23,726;-2,586;0,000;37,100;36,900;9,771;3,289;-14,632;-12,177;-15,782;-13,437;-3,035;27,642;0,000;190,340;Inf;203,000;190,000;-14,030;3,224;-9,644;26,048
160,000;3,309;0,784;-35,209;3,492;9,810;5,444;35,801;4,430;-23,726;-2,586;0,000;37,100;36,900;9,625;3,449;-14,673;-12,175;-15,821;-13,428;-3,035;27,642;0,000;190,340;Inf;203,000;190,000;-14,007;3,216;-9,641;26,107
160,500;3,309;0,784;-35,209;3,492;9,810;5,444;35,801;4,430;-23,726;-2,586;0,000;37,100;36,900;9,625;3,449;-14,606;-12,151;-15,784;-13,415;-3,035;27,642;0,000;190,640;Inf;203,000;190,000;-14,024;3,218;-9,622;25,981
161,000;3,309;0,784;-35,209;3,492;9,810;5,444;35,801;4,430;-23,726;-2,586;0,000;37,100;36,900;9,625;3,449;-14,582;-12,161;-15,735;-13,412;-3,035;27,642;0,000;190,640;Inf;203,000;190,000;-13,989;3,219;-9,618;25,919
161,500;3,309;0,784;-35,209;3,492;9,810;5,444;35,801;4,430;-23,726;-2,586;0,000;37,100;36,900;9,625;3,449;-14,592;-12,156;-15,788;-13,405;-3,035;27,642;0,000;190,640;Inf;203,000;190,000;-13,973;3,221;-9,625;25,828
162,000;3,309;0,784;-35,209;3,492;9,810;5,432;35,796;4,419;-23,681;-2,585;0,000;37,098;36,863;9,625;3,449;-14,654;-12,157;-15,796;-13,391;-3,030;27,644;0,000;190,640;Inf;203,000;190,000;-13,985;3,222;-9,602;25,767
162,500;3,309;0,784;-35,209;3,492;9,810;5,432;35,796;4,419;-23,681;-2,585;0,000;37,100;36,900;9,625;3,449;-14,553;-12,123;-15,753;-13,395;-3,030;27,644;0,000;190,440;Inf;203,000;190,000;-13,999;3,223;-9,604;25,666
163,000;3,309;0,784;-35,209;3,492;9,810;5,432;35,796;4,419;-23,681;-2,585;0,000;37,100;36,900;9,625;3,449;-14,540;-12,123;-15,734;-13,390;-3,030;27,644;0,000;190,440;Inf;203,000;190,000;-13,956;3,225;-9,602;25,586
163,500;3,797;0,907;-35,209;3,471;9,704;5,432;35,796;4,419;-23,681;-2,585;0,000;37,100;36,900;9,748;3,529;-14,594;-12,126;-15,766;-13,383;-3,030;27,644;0,000;190,840;Inf;203,000;190,000;-13,947;3,226;-9,607;25,536
164,000;3,797;0,907;-35,209;3,471;9,704;5,432;35,796;4,419;-23,681;-2,585;0,000;37,100;36,900;9,748;3,529;-14,590;-12,124;-15,768;-13,393;-3,030;27,644;0,000;190,840;Inf;203,000;190,000;-13,967;3,236;-9,589;25,467
164,500;3,797;0,907;-35,209;3,471;9,704;5,432;35,796;4,419;-23,681;-2,585;0,000;37,100;36,900;9,748;3,529;-14,627;-12,141;-15,764;-13,377;-3,030;27,644;0,000;190,640;Inf;203,000;190,000;-13,969;3,245;-9,601;25,432
165,000;3,797;0,907;-35,209;3,471;9,704;5,432;35,796;4,419;-23,681;-2,585;0,000;37,100;36,900;9,748;3,529;-14,632;-12,133;-15,781;-13,371;-3,030;27,644;0,000;190,640;Inf;203,000;190,000;-13,977;3,254;-9,584;25,400
165,500;3,797;0,907;-35,209;3,471;9,704;5,446;35,782;4,437;-23,704;-2,579;0,000;37,077;36,747;9,748;3,529;-14,538;-12,137;-15,739;-13,398;-3,045;27,642;0,000;190,440;Inf;203,000;190,000;-13,979;3,263;-9,578;25,396
166,000;3,797;0,907;-35,209;3,471;9,704;5,446;35,782;4,437;-23,704;-2,579;0,000;37,100;36,700;9,748;3,529;-14,525;-12,116;-15,739;-13,371;-3,045;27,642;0,000;190,440;Inf;203,000;190,000;-13,953;3,271;-9,577;25,375
166,500;3,533;0,858;-35,209;3,442;9,661;5,446;35,782;4,437;-23,704;-2,579;0,000;37,100;36,700;9,626;3,524;-14,608;-12,130;-15,802;-13,404;-3,045;27,642;0,000;190,440;Inf;203,000;190,000;-13,938;3,280;-9,586;25,358
167,000;3,533;0,858;-35,209;3,442;9,661;5,446;35,782;4,437;-23,704;-2,579;0,000;37,100;36,700;9,626;3,524;-14,643;-12,140;-15,786;-13,380;-3,045;27,642;0,000;190,440;Inf;203,000;190,000;-13,986;3,284;-9,570;25,240
167,500;3,533;0,858;-35,209;3,442;9,661;5,446;35,782;4,437;-23,704;-2,579;0,000;37,100;36,700;9,626;3,524;-14,651;-12,149;-15,797;-13,401;-3,045;27,642;0,000;190,640;Inf;203,000;190,000;-13,987;3,288;-9,571;25,051
168,000;3,533;0,858;-35,209;3,442;9,661;5,446;35,782;4,437;-23,704;-2,579;0,000;37,100;36,700;9,626;3,524;-14,565;-12,148;-15,744;-13,419;-3,045;27,642;0,000;190,640;Inf;203,000;190,000;-13,999;3,292;-9,579;25,029
168,500;3,533;0,858;-35,209;3,442;9,661;5,475;35,772;4,427;-23,787;-2,580;0,000;37,055;36,816;9,626;3,524;-14,604;-12,160;-15,785;-13,397;-3,043;27,645;0,000;190,640;Inf;203,000;190,000;-13,969;3,296;-9,580;25,039
169,000;3,533;0,858;-35,209;3,442;9,661;5,475;35,772;4,427;-23,787;-2,580;0,000;37,100;36,800;9,626;3,524;-14,648;-12,145;-15,768;-13,416;-3,043;27,645;0,000;190,640;Inf;203,000;190,000;-13,986;3,300;-9,574;25,056
169,500;3,533;0,858;-35,209;3,442;9,661;5,475;35,772;4,427;-23,787;-2,580;0,000;37,100;36,800;9,626;3,524;-14,565;-12,152;-15,766;-13,415;-3,043;27,645;0,000;190,540;Inf;203,000;190,000;-13,994;3,304;-9,568;25,078
170,000;3,790;0,911;-35,209;3,429;9,711;5,475;35,772;4,427;-23,787;-2,580;0,000;37,100;36,800;9,613;3,523;-14,586;-12,143;-15,804;-13,411;-3,043;27,645;0,000;190,540;Inf;203,000;190,000;-13,975;3,308;-9,583;25,076
170,500;3,790;0,911;-35,209;3,429;9,711;5,475;35,772;4,427;-23,787;-2,580;0,000;37,100;36,800;9,613;3,523;-14,665;-12,154;-15,817;-13,411;-3,043;27,645;0,000;190,140;Inf;203,000;190,000;-13,986;3,316;-9,579;25,099
171,000;3,790;0,911;-35,209;3,429;9,711;5,475;35,772;4,427;-23,787;-2,580;0,000;37,100;36,800;9,613;3,523;-14,641;-12,166;-15,819;-13,412;-3,043;27,645;0,000;190,140;Inf;203,000;190,000;-14,012;3,323;-9,574;25,118
171,500;3,790;0,911;-35,209;3,429;9,711;5,475;35,772;4,427;-23,787;-2,580;0,000;37,100;36,800;9,613;3,523;-14,677;-12,136;-15,761;-13,374;-3,043;27,645;0,000;190,340;Inf;203,000;190,000;-14,010;3,331;-9,583;25,124
172,000;3,790;0,911;-35,209;3,429;9,711;5,480;35,774;4,441;-23,779;-2,576;0,000;37,044;36,764;9,613;3,523;-14,649;-12,129;-15,729;-13,381;-3,037;27,645;0,000;190,340;Inf;203,000;190,000;-13,987;3,339;-9,587;25,135
172,500;3,790;0,911;-35,209;3,429;9,711;5,480;35,774;4,441;-23,779;-2,576;0,000;37,000;36,800;9,613;3,523;-14,621;-12,160;-15,806;-13,420;-3,037;27,645;0,000;190,040;Inf;203,000;190,000;-13,972;3,346;-9,586;25,132
173,000;2,948;0,823;-33,969;3,517;9,662;5,480;35,774;4,441;-23,779;-2,576;0,000;37,000;36,800;9,823;3,400;-14,637;-12,179;-15,817;-13,429;-3,037;27,645;0,000;190,040;Inf;203,000;190,000;-14,002;3,353;-9,570;25,137
173,500;2,948;0,823;-33,969;3,517;9,662;5,480;35,774;4,441;-23,779;-2,576;0,000;37,000;36,800;9,823;3,400;-14,661;-12,152;-15,838;-13,420;-3,037;27,645;0,000;189,840;Inf;203,000;190,000;-14,015;3,347;-9,608;25,126
174,000;2,948;0,823;-33,969;3,517;9,662;5,480;35,774;4,441;-23,779;-2,576;0,000;37,000;36,800;9,823;3,400;-14,584;-12,177;-15,784;-13,410;-3,037;27,645;0,000;189,840;Inf;203,000;190,000;-14,018;3,340;-9,576;25,097
174,500;2,948;0,823;-33,969;3,517;9,662;5,480;35,774;4,441;-23,779;-2,576;0,000;37,000;36,800;9,823;3,400;-14,671;-12,146;-15,741;-13,377;-3,037;27,645;0,000;190,440;Inf;203,000;190,000;-13,989;3,334;-9,602;25,041
175,000;2,948;0,823;-33,969;3,517;9,662;5,455;35,767;4,455;-23,791;-2,578;0,000;37,023;36,754;9,823;3,400;-14,607;-12,172;-15,781;-13,412;-3,039;27,645;0,000;190,440;Inf;203,000;190,000;-13,984;3,327;-9,591;25,069
175,500;2,948;0,823;-33,969;3,517;9,662;5,455;35,767;4,455;-23,791;-2,578;0,000;37,000;36,800;9,823;3,400;-14,594;-12,166;-15,769;-13,391;-3,039;27,645;0,000;190,140;Inf;203,000;190,000;-13,993;3,321;-9,596;25,057
176,000;2,948;0,823;-33,969;3,517;9,662;5,455;35,767;4,455;-23,791;-2,578;0,000;37,000;36,800;9,823;3,400;-14,656;-12,157;-15,820;-13,414;-3,039;27,645;0,000;190,140;Inf;203,000;190,000;-13,980;3,315;-9,591;24,987
176,500;2,697;0,648;-35,106;3,401;9,667;5,455;35,767;4,455;-23,791;-2,578;0,000;37,000;36,800;9,770;3,539;-14,677;-12,166;-15,844;-13,415;-3,039;27,645;0,000;190,540;Inf;203,000;190,000;-14,012;3,309;-9,601;24,983
177,000;2,697;0,648;-35,106;3,401;9,667;5,455;35,767;4,455;-23,791;-2,578;0,000;37,000;36,800;9,770;3,539;-14,578;-12,182;-15,745;-13,408;-3,039;27,645;0,000;190,540;Inf;203,000;190,000;-14,025;3,299;-9,587;24,967
177,500;2,697;0,648;-35,106;3,401;9,667;5,455;35,767;4,455;-23,791;-2,578;0,000;37,000;36,800;9,770;3,539;-14,585;-12,163;-15,736;-13,431;-3,039;27,645;0,000;190,240;Inf;203,000;190,000;-13,978;3,289;-9,599;24,942
178,000;2,697;0,648;-35,106;3,401;9,667;5,455;35,767;4,455;-23,791;-2,578;0,000;37,000;36,800;9,770;3,539;-14,643;-12,194;-15,798;-13,421;-3,039;27,645;0,000;190,240;Inf;203,000;190,000;-13,979;3,279;-9,607;24,930
178,500;2,697;0,648;-35,106;3,401;9,667;5,438;35,756;4,417;-23,823;-2,582;0,000;37,015;36,748;9,770;3,539;-14,664;-12,190;-15,832;-13,412;-3,046;27,651;0,000;190,040;Inf;203,000;190,000;-14,014;3,270;-9,602;24,966
179,000;2,697;0,648;-35,106;3,401;9,667;5,438;35,756;4,417;-23,823;-2,582;0,000;37,000;36,700;9,770;3,539;-14,641;-12,193;-15,830;-13,454;-3,046;27,651;0,000;190,040;Inf;203,000;190,000;-14,024;3,260;-9,614;24,926
179,500;3,278;0,786;-35,209;3,406;9,667;5,438;35,756;4,417;-23,823;-2,582;0,000;37,000;36,700;9,621;3,510;-14,679;-12,213;-15,846;-13,455;-3,046;27,651;0,000;190,040;Inf;203,000;190,000;-14,029;3,251;-9,611;24,909
180,000;3,278;0,786;-35,209;3,406;9,667;5,438;35,756;4,417;-23,823;-2,582;0,000;37,000;36,700;9,621;3,510;-14,729;-12,217;-15,839;-13,465;-3,046;27,651;0,000;190,040;Inf;203,000;190,000;-14,048;3,252;-9,623;24,910
180,500;3,278;0,786;-35,209;3,406;9,667;5,438;35,756;4,417;-23,823;-2,582;0,000;37,000;36,700;9,621;3,510;-14,697;-12,232;-15,867;-13,456;-3,046;27,651;0,000;189,640;Inf;203,000;190,000;-14,063;3,252;-9,642;24,919
181,000;3,278;0,786;-35,209;3,406;9,667;5,438;35,756;4,417;-23,823;-2,582;0,000;37,000;36,700;9,621;3,510;-14,606;-12,244;-15,824;-13,475;-3,046;27,651;0,000;189,640;Inf;203,000;190,000;-14,063;3,253;-9,621;25,004
181,500;3,278;0,786;-35,209;3,406;9,667;5,434;35,751;4,398;-23,863;-2,578;0,000;37,001;36,708;9,621;3,510;-14,710;-12,237;-15,863;-13,489;-3,038;27,651;0,000;190,340;Inf;203,000;190,000;-14,037;3,253;-9,640;25,080
182,000;3,278;0,786;-35,209;3,406;9,667;5,434;35,751;4,398;-23,863;-2,578;0,000;37,000;36,700;9,621;3,510;-14,684;-12,226;-15,826;-13,478;-3,038;27,651;0,000;190,340;Inf;203,000;190,000;-14,075;3,253;-9,638;25,091
182,500;2,831;0,772;-34,054;3,514;9,711;5,434;35,751;4,398;-23,863;-2,578;0,000;37,000;36,700;9,780;3,381;-14,718;-12,214;-15,861;-13,477;-3,038;27,651;0,000;189,840;Inf;203,000;190,000;-14,053;3,254;-9,624;25,073
183,000;2,831;0,772;-34,054;3,514;9,711;5,434;35,751;4,398;-23,863;-2,578;0,000;37,000;36,700;9,780;3,381;-14,731;-12,243;-15,912;-13,496;-3,038;27,651;0,000;189,840;Inf;203,000;190,000;-14,067;3,247;-9,643;25,077
183,500;2,831;0,772;-34,054;3,514;9,711;5,434;35,751;4,398;-23,863;-2,578;0,000;37,000;36,700;9,780;3,381;-14,694;-12,226;-15,874;-13,501;-3,038;27,651;0,000;190,640;Inf;203,000;190,000;-14,096;3,240;-9,634;25,090
184,000;2,831;0,772;-34,054;3,514;9,711;5,434;35,751;4,398;-23,863;-2,578;0,000;37,000;36,700;9,780;3,381;-14,736;-12,233;-15,873;-13,469;-3,038;27,651;0,000;190,640;Inf;203,000;190,000;-14,074;3,233;-9,638;25,093
184,500;2,831;0,772;-34,054;3,514;9,711;5,434;35,751;4,398;-23,863;-2,578;0,000;37,000;36,700;9,780;3,381;-14,660;-12,228;-15,848;-13,475;-3,038;27,651;0,000;190,140;Inf;203,000;190,000;-14,078;3,227;-9,640;25,073
185,000;2,831;0,772;-34,054;3,514;9,711;5,433;35,753;4,420;-23,799;-2,592;0,000;36,981;36,697;9,780;3,381;-14,706;-12,218;-15,813;-13,477;-3,046;27,639;0,000;190,140;Inf;203,000;190,000;-14,053;3,220;-9,626;25,071
185,500;2,831;0,772;-34,054;3,514;9,711;5,433;35,753;4,420;-23,799;-2,592;0,000;37,000;36,700;9,780;3,381;-14,692;-12,206;-15,837;-13,462;-3,046;27,639;0,000;190,640;Inf;203,000;190,000;-14,053;3,214;-9,634;25,059
186,000;3,116;0,794;-34,056;3,489;9,665;5,433;35,753;4,420;-23,799;-2,592;0,000;37,000;36,700;9,810;3,276;-14,691;-12,200;-15,808;-13,467;-3,046;27,639;0,000;190,640;Inf;203,000;190,000;-14,049;3,208;-9,646;25,034
186,500;3,116;0,794;-34,056;3,489;9,665;5,433;35,753;4,420;-23,799;-2,592;0,000;37,000;36,700;9,810;3,276;-14,636;-12,202;-15,814;-13,446;-3,046;27,639;0,000;190,140;Inf;203,000;190,000;-14,041;3,206;-9,625;24,998
187,000;3,116;0,794;-34,056;3,489;9,665;5,433;35,753;4,420;-23,799;-2,592;0,000;37,000;36,700;9,810;3,276;-14,700;-12,200;-15,828;-13,448;-3,046;27,639;0,000;190,140;Inf;203,000;190,000;-14,025;3,205;-9,603;24,980
187,500;3,116;0,794;-34,056;3,489;9,665;5,433;35,753;4,420;-23,799;-2,592;0,000;37,000;36,700;9,810;3,276;-14,677;-12,201;-15,842;-13,426;-3,046;27,639;0,000;190,240;Inf;203,000;190,000;-14,044;3,203;-9,608;24,997
188,000;3,116;0,794;-34,056;3,489;9,665;5,448;35,750;4,410;-23,746;-2,583;0,000;36,968;36,654;9,810;3,276;-14,698;-12,183;-15,783;-13,429;-3,054;27,643;0,000;190,240;Inf;203,000;190,000;-14,037;3,202;-9,628;24,965
188,500;3,116;0,794;-34,056;3,489;9,665;5,448;35,750;4,410;-23,746;-2,583;0,000;37,000;36,700;9,810;3,276;-14,697;-12,211;-15,822;-13,460;-3,054;27,643;0,000;189,540;Inf;203,000;190,000;-14,023;3,200;-9,604;24,983
189,000;3,344;0,872;-34,509;3,459;9,546;5,448;35,750;4,410;-23,746;-2,583;0,000;37,000;36,700;9,816;3,434;-14,571;-12,179;-15,759;-13,433;-3,054;27,643;0,000;189,540;Inf;203,000;190,000;-14,048;3,199;-9,605;24,911
189,500;3,344;0,872;-34,509;3,459;9,546;5,448;35,750;4,410;-23,746;-2,583;0,000;37,000;36,700;9,816;3,434;-14,654;-12,175;-15,789;-13,420;-3,054;27,643;0,000;189,540;Inf;203,000;190,000;-13,986;3,201;-9,610;25,017
190,000;3,344;0,872;-34,509;3,459;9,546;5,448;35,750;4,410;-23,746;-2,583;0,000;37,000;36,700;9,816;3,434;-14,688;-12,168;-15,830;-13,436;-3,054;27,643;0,000;189,540;Inf;203,000;190,000;-14,009;3,204;-9,610;25,183
190,500;3,344;0,872;-34,509;3,459;9,546;5,448;35,750;4,410;-23,746;-2,583;0,000;37,000;36,700;9,816;3,434;-14,679;-12,174;-15,825;-13,445;-3,054;27,643;0,000;189,440;Inf;203,000;190,000;-14,030;3,206;-9,611;25,256
191,000;3,344;0,872;-34,509;3,459;9,546;5,463;35,742;4,409;-23,771;-2,599;0,000;36,958;36,621;9,816;3,434;-14,610;-12,168;-15,753;-13,441;-3,061;27,648;0,000;189,440;Inf;203,000;190,000;-14,031;3,208;-9,607;25,250
191,500;3,344;0,872;-34,509;3,459;9,546;5,463;35,742;4,409;-23,771;-2,599;0,000;37,000;36,600;9,816;3,434;-14,643;-12,153;-15,711;-13,405;-3,061;27,648;0,000;190,240;Inf;203,000;190,000;-13,993;3,210;-9,590;25,231
192,000;3,344;0,872;-34,509;3,459;9,546;5,463;35,742;4,409;-23,771;-2,599;0,000;37,000;36,600;9,816;3,434;-14,630;-12,180;-15,797;-13,440;-3,061;27,648;0,000;190,240;Inf;203,000;190,000;-13,978;3,213;-9,605;25,221
192,500;2,918;0,821;-34,022;3,501;9,678;5,463;35,742;4,409;-23,771;-2,599;0,000;37,000;36,600;9,828;3,421;-14,676;-12,174;-15,827;-13,445;-3,061;27,648;0,000;189,940;Inf;203,000;190,000;-14,012;3,215;-9,588;25,081
193,000;2,918;0,821;-34,022;3,501;9,678;5,463;35,742;4,409;-23,771;-2,599;0,000;37,000;36,600;9,828;3,421;-14,676;-12,201;-15,833;-13,436;-3,061;27,648;0,000;189,940;Inf;203,000;190,000;-14,031;3,210;-9,592;25,060
193,500;2,918;0,821;-34,022;3,501;9,678;5,463;35,742;4,409;-23,771;-2,599;0,000;37,000;36,600;9,828;3,421;-14,634;-12,172;-15,831;-13,443;-3,061;27,648;0,000;190,040;Inf;203,000;190,000;-14,037;3,205;-9,603;25,011
194,000;2,918;0,821;-34,022;3,501;9,678;5,463;35,742;4,409;-23,771;-2,599;0,000;37,000;36,600;9,828;3,421;-14,588;-12,167;-15,772;-13,440;-3,061;27,648;0,000;190,040;Inf;203,000;190,000;-14,020;3,200;-9,614;24,982
194,500;2,918;0,821;-34,022;3,501;9,678;5,451;35,733;4,420;-23,834;-2,602;0,000;36,949;36,586;9,828;3,421;-14,678;-12,193;-15,835;-13,458;-3,063;27,646;0,000;189,640;Inf;203,000;190,000;-13,992;3,196;-9,614;24,949
195,000;2,918;0,821;-34,022;3,501;9,678;5,451;35,733;4,420;-23,834;-2,602;0,000;36,900;36,600;9,828;3,421;-14,628;-12,182;-15,798;-13,462;-3,063;27,646;0,000;189,640;Inf;203,000;190,000;-14,041;3,191;-9,602;24,940
195,500;2,807;0,755;-34,368;3,519;9,651;5,451;35,733;4,420;-23,834;-2,602;0,000;36,900;36,600;9,749;3,440;-14,708;-12,212;-15,868;-13,470;-3,063;27,646;0,000;190,040;Inf;203,000;190,000;-14,018;3,187;-9,618;24,937
196,000;2,807;0,755;-34,368;3,519;9,651;5,451;35,733;4,420;-23,834;-2,602;0,000;36,900;36,600;9,749;3,440;-14,615;-12,200;-15,825;-13,472;-3,063;27,646;0,000;190,040;Inf;203,000;190,000;-14,065;3,180;-9,617;24,939
196,500;2,807;0,755;-34,368;3,519;9,651;5,451;35,733;4,420;-23,834;-2,602;0,000;36,900;36,600;9,749;3,440;-14,710;-12,186;-15,816;-13,477;-3,063;27,646;0,000;189,840;Inf;203,000;190,000;-14,028;3,174;-9,604;24,905
197,000;2,807;0,755;-34,368;3,519;9,651;5,451;35,733;4,420;-23,834;-2,602;0,000;36,900;36,600;9,749;3,440;-14,623;-12,177;-15,801;-13,453;-3,063;27,646;0,000;189,840;Inf;203,000;190,000;-14,047;3,168;-9,605;24,916
197,500;2,807;0,755;-34,368;3,519;9,651;5,415;35,727;4,409;-23,854;-2,625;0,000;36,938;36,573;9,749;3,440;-14,702;-12,190;-15,855;-13,457;-3,061;27,634;0,000;189,540;Inf;203,000;190,000;-14,013;3,162;-9,628;24,877
198,000;2,807;0,755;-34,368;3,519;9,651;5,415;35,727;4,409;-23,854;-2,625;0,000;36,900;36,600;9,749;3,440;-14,701;-12,189;-15,851;-13,467;-3,061;27,634;0,000;189,540;Inf;203,000;190,000;-14,051;3,157;-9,608;24,864
198,500;2,807;0,755;-34,368;3,519;9,651;5,415;35,727;4,409;-23,854;-2,625;0,000;36,900;36,600;9,749;3,440;-14,714;-12,173;-15,821;-13,438;-3,061;27,634;0,000;189,540;Inf;203,000;190,000;-14,052;3,151;-9,606;24,978
199,000;2,917;0,777;-33,495;3,502;9,710;5,415;35,727;4,409;-23,854;-2,625;0,000;36,900;36,600;9,757;3,384;-14,560;-12,182;-15,770;-13,436;-3,061;27,634;0,000;189,540;Inf;203,000;190,000;-14,037;3,145;-9,607;25,122
199,500;2,917;0,777;-33,495;3,502;9,710;5,415;35,727;4,409;-23,854;-2,625;0,000;36,900;36,600;9,757;3,384;-14,552;-12,164;-15,747;-13,439;-3,061;27,634;0,000;189,940;Inf;203,000;190,000;-13,987;3,141;-9,602;25,210
200,000;2,917;0,777;-33,495;3,502;9,710;5,415;35,727;4,409;-23,854;-2,625;0,000;36,900;36,600;9,757;3,384;-14,630;-12,159;-15,738;-13,418;-3,061;27,634;0,000;189,940;Inf;203,000;190,000;-13,975;3,138;-9,603;25,207
200,500;2,917;0,777;-33,495;3,502;9,710;5,415;35,727;4,409;-23,854;-2,625;0,000;36,900;36,600;9,757;3,384;-14,600;-12,165;-15,764;-13,409;-3,061;27,634;0,000;190,040;Inf;203,000;190,000;-13,986;3,134;-9,611;25,194
201,000;2,917;0,777;-33,495;3,502;9,710;5,424;35,741;4,403;-23,732;-2,601;0,000;36,936;36,610;9,757;3,384;-14,663;-12,160;-15,801;-13,409;-3,066;27,637;0,000;190,040;Inf;203,000;190,000;-13,984;3,131;-9,593;25,194
201,500;2,917;0,777;-33,495;3,502;9,710;5,424;35,741;4,403;-23,732;-2,601;0,000;36,900;36,600;9,757;3,384;-14,657;-12,155;-15,820;-13,431;-3,066;27,637;0,000;190,340;Inf;203,000;190,000;-14,008;3,127;-9,600;25,207
202,000;2,986;0,672;-35,209;3,471;9,720;5,424;35,741;4,403;-23,732;-2,601;0,000;36,900;36,600;9,656;3,460;-14,669;-12,151;-15,800;-13,401;-3,066;27,637;0,000;190,340;Inf;203,000;190,000;-14,016;3,124;-9,616;25,224
202,500;2,986;0,672;-35,209;3,471;9,720;5,424;35,741;4,403;-23,732;-2,601;0,000;36,900;36,600;9,656;3,460;-14,644;-12,157;-15,810;-13,432;-3,066;27,637;0,000;190,240;Inf;203,000;190,000;-14,005;3,121;-9,587;25,215
203,000;2,986;0,672;-35,209;3,471;9,720;5,424;35,741;4,403;-23,732;-2,601;0,000;36,900;36,600;9,656;3,460;-14,601;-12,128;-15,717;-13,401;-3,066;27,637;0,000;190,240;Inf;203,000;190,000;-14,011;3,119;-9,594;25,182
203,500;2,986;0,672;-35,209;3,471;9,720;5,424;35,741;4,403;-23,732;-2,601;0,000;36,900;36,600;9,656;3,460;-14,638;-12,154;-15,807;-13,408;-3,066;27,637;0,000;189,740;Inf;203,000;190,000;-13,962;3,117;-9,588;25,186
204,000;2,986;0,672;-35,209;3,471;9,720;5,412;35,737;4,410;-23,738;-2,626;0,000;36,922;36,752;9,656;3,460;-14,587;-12,163;-15,767;-13,404;-3,081;27,628;0,000;189,740;Inf;203,000;190,000;-14,002;3,115;-9,586;25,186
204,500;2,986;0,672;-35,209;3,471;9,720;5,412;35,737;4,410;-23,738;-2,626;0,000;36,900;36,800;9,656;3,460;-14,594;-12,130;-15,802;-13,417;-3,081;27,628;0,000;190,040;Inf;203,000;190,000;-13,980;3,113;-9,586;25,216
205,000;2,986;0,672;-35,209;3,471;9,720;5,412;35,737;4,410;-23,738;-2,626;0,000;36,900;36,800;9,656;3,460;-14,630;-12,132;-15,708;-13,384;-3,081;27,628;0,000;190,040;Inf;203,000;190,000;-13,986;3,111;-9,591;25,213
205,500;3,417;0,860;-34,145;3,468;9,714;5,412;35,737;4,410;-23,738;-2,626;0,000;36,900;36,800;9,859;3,381;-14,617;-12,166;-15,793;-13,429;-3,081;27,628;0,000;190,440;Inf;203,000;190,000;-13,964;3,109;-9,605;25,214
206,000;3,417;0,860;-34,145;3,468;9,714;5,412;35,737;4,410;-23,738;-2,626;0,000;36,900;36,800;9,859;3,381;-14,573;-12,145;-15,754;-13,430;-3,081;27,628;0,000;190,440;Inf;203,000;190,000;-14,001;3,114;-9,603;25,187
206,500;3,417;0,860;-34,145;3,468;9,714;5,412;35,737;4,410;-23,738;-2,626;0,000;36,900;36,800;9,859;3,381;-14,654;-12,162;-15,822;-13,413;-3,081;27,628;0,000;190,640;Inf;203,000;190,000;-13,976;3,119;-9,605;25,200
207,000;3,417;0,860;-34,145;3,468;9,714;5,412;35,737;4,410;-23,738;-2,626;0,000;36,900;36,800;9,859;3,381;-14,610;-12,167;-15,788;-13,415;-3,081;27,628;0,000;190,640;Inf;203,000;190,000;-14,013;3,124;-9,598;25,259
207,500;3,417;0,860;-34,145;3,468;9,714;5,460;35,723;4,427;-23,800;-2,631;0,000;36,920;36,646;9,859;3,381;-14,658;-12,146;-15,715;-13,398;-3,094;27,629;0,000;190,240;Inf;203,000;190,000;-13,995;3,128;-9,612;25,283
208,000;3,417;0,860;-34,145;3,468;9,714;5,460;35,723;4,427;-23,800;-2,631;0,000;36,900;36,600;9,859;3,381;-14,637;-12,160;-15,781;-13,431;-3,094;27,629;0,000;190,240;Inf;203,000;190,000;-13,979;3,133;-9,597;25,235
208,500;2,822;0,764;-33,926;3,463;9,648;5,460;35,723;4,427;-23,800;-2,631;0,000;36,900;36,600;9,781;3,340;-14,669;-12,196;-15,840;-13,458;-3,094;27,629;0,000;190,240;Inf;203,000;190,000;-14,002;3,138;-9,603;25,220
209,000;2,822;0,764;-33,926;3,463;9,648;5,460;35,723;4,427;-23,800;-2,631;0,000;36,900;36,600;9,781;3,340;-14,599;-12,181;-15,804;-13,440;-3,094;27,629;0,000;190,240;Inf;203,000;190,000;-14,041;3,133;-9,591;25,170
209,500;2,822;0,764;-33,926;3,463;9,648;5,460;35,723;4,427;-23,800;-2,631;0,000;36,900;36,600;9,781;3,340;-14,692;-12,161;-15,740;-13,431;-3,094;27,629;0,000;190,340;Inf;203,000;190,000;-14,006;3,127;-9,606;25,141
210,000;2,822;0,764;-33,926;3,463;9,648;5,460;35,723;4,427;-23,800;-2,631;0,000;36,900;36,600;9,781;3,340;-14,650;-12,199;-15,842;-13,464;-3,094;27,629;0,000;190,340;Inf;203,000;190,000;-14,006;3,122;-9,621;25,180
210,500;2,822;0,764;-33,926;3,463;9,648;5,485;35,722;4,417;-23,862;-2,624;0,000;36,925;36,583;9,781;3,340;-14,630;-12,202;-15,821;-13,474;-3,082;27,628;0,000;190,040;Inf;203,000;190,000;-14,039;3,118;-9,629;25,190
211,000;2,822;0,764;-33,926;3,463;9,648;5,485;35,722;4,417;-23,862;-2,624;0,000;36,900;36,600;9,781;3,340;-14,705;-12,209;-15,867;-13,476;-3,082;27,628;0,000;190,040;Inf;203,000;190,000;-14,032;3,113;-9,639;25,180
211,500;3,753;0,898;-35,209;3,434;9,719;5,485;35,722;4,417;-23,862;-2,624;0,000;36,900;36,600;9,551;3,402;-14,666;-12,193;-15,789;-13,401;-3,082;27,628;0,000;189,940;Inf;203,000;190,000;-14,065;3,108;-9,646;25,137
212,000;3,753;0,898;-35,209;3,434;9,719;5,485;35,722;4,417;-23,862;-2,624;0,000;36,900;36,600;9,551;3,402;-14,616;-12,202;-15,790;-13,432;-3,082;27,628;0,000;189,940;Inf;203,000;190,000;-14,012;3,119;-9,638;25,051
212,500;3,753;0,898;-35,209;3,434;9,719;5,485;35,722;4,417;-23,862;-2,624;0,000;36,900;36,600;9,551;3,402;-14,645;-12,196;-15,806;-13,440;-3,082;27,628;0,000;190,440;Inf;203,000;190,000;-14,010;3,129;-9,629;25,120
213,000;3,753;0,898;-35,209;3,434;9,719;5,485;35,722;4,417;-23,862;-2,624;0,000;36,900;36,600;9,551;3,402;-14,569;-12,148;-15,757;-13,429;-3,082;27,628;0,000;190,440;Inf;203,000;190,000;-14,022;3,139;-9,618;25,169
213,500;3,753;0,898;-35,209;3,434;9,719;5,485;35,722;4,417;-23,862;-2,624;0,000;36,900;36,600;9,551;3,402;-14,676;-12,181;-15,816;-13,443;-3,082;27,628;0,000;190,540;Inf;203,000;190,000;-13,976;3,149;-9,618;25,230
214,000;3,753;0,898;-35,209;3,434;9,719;5,486;35,725;4,418;-23,737;-2,634;0,000;36,902;36,719;9,551;3,402;-14,670;-12,191;-15,843;-13,448;-3,093;27,622;0,000;190,540;Inf;203,000;190,000;-14,029;3,159;-9,623;25,612
214,500;3,753;0,898;-35,209;3,434;9,719;5,486;35,725;4,418;-23,737;-2,634;0,000;36,900;36,700;9,551;3,402;-14,682;-12,201;-15,828;-13,437;-3,093;27,622;0,000;190,140;Inf;203,000;190,000;-14,038;3,169;-9,618;25,653
215,000;2,975;0,776;-34,012;3,516;9,608;5,486;35,725;4,418;-23,737;-2,634;0,000;36,900;36,700;9,882;3,392;-14,615;-12,151;-15,710;-13,404;-3,093;27,622;0,000;190,140;Inf;203,000;190,000;-14,037;3,178;-9,595;25,758
215,500;2,975;0,776;-34,012;3,516;9,608;5,486;35,725;4,418;-23,737;-2,634;0,000;36,900;36,700;9,882;3,392;-14,552;-12,160;-15,748;-13,423;-3,093;27,622;0,000;190,740;Inf;203,000;190,000;-13,970;3,175;-9,612;25,947
216,000;2,975;0,776;-34,012;3,516;9,608;5,486;35,725;4,418;-23,737;-2,634;0,000;36,900;36,700;9,882;3,392;-14,647;-12,171;-15,777;-13,402;-3,093;27,622;0,000;190,740;Inf;203,000;190,000;-13,971;3,172;-9,599;26,022
216,500;2,975;0,776;-34,012;3,516;9,608;5,486;35,725;4,418;-23,737;-2,634;0,000;36,900;36,700;9,882;3,392;-14,642;-12,151;-15,743;-13,402;-3,093;27,622;0,000;190,740;Inf;203,000;190,000;-13,999;3,169;-9,610;26,141
217,000;2,975;0,776;-34,012;3,516;9,608;5,443;35,722;4,428;-23,752;-2,634;0,000;36,907;36,702;9,882;3,392;-14,669;-12,174;-15,816;-13,432;-3,093;27,623;0,000;190,740;Inf;203,000;190,000;-13,984;3,165;-9,611;26,228
217,500;2,975;0,776;-34,012;3,516;9,608;5,443;35,722;4,428;-23,752;-2,634;0,000;36,900;36,700;9,882;3,392;-14,683;-12,164;-15,794;-13,411;-3,093;27,623;0,000;190,840;Inf;203,000;190,000;-14,023;3,162;-9,602;26,069
218,000;2,718;0,734;-33,643;3,504;9,693;5,443;35,722;4,428;-23,752;-2,634;0,000;36,900;36,700;9,813;3,405;-14,668;-12,183;-15,832;-13,437;-3,093;27,623;0,000;190,840;Inf;203,000;190,000;-14,013;3,159;-9,584;25,977
218,500;2,718;0,734;-33,643;3,504;9,693;5,443;35,722;4,428;-23,752;-2,634;0,000;36,900;36,700;9,813;3,405;-14,571;-12,139;-15,681;-13,394;-3,093;27,623;0,000;190,640;Inf;203,000;190,000;-14,030;3,152;-9,584;26,052
219,000;2,718;0,734;-33,643;3,504;9,693;5,443;35,722;4,428;-23,752;-2,634;0,000;36,900;36,700;9,813;3,405;-14,589;-12,175;-15,770;-13,433;-3,093;27,623;0,000;190,640;Inf;203,000;190,000;-13,946;3,145;-9,598;26,267
219,500;2,718;0,734;-33,643;3,504;9,693;5,443;35,722;4,428;-23,752;-2,634;0,000;36,900;36,700;9,813;3,405;-14,652;-12,177;-15,818;-13,422;-3,093;27,623;0,000;190,940;Inf;203,000;190,000;-13,992;3,138;-9,593;26,215
220,000;2,718;0,734;-33,643;3,504;9,693;5,435;35,709;4,416;-23,843;-2,641;0,000;36,906;36,682;9,813;3,405;-14,657;-12,174;-15,802;-13,441;-3,098;27,613;0,000;190,940;Inf;203,000;190,000;-14,017;3,131;-9,598;26,258
220,500;2,718;0,734;-33,643;3,504;9,693;5,435;35,709;4,416;-23,843;-2,641;0,000;36,900;36,700;9,813;3,405;-14,662;-12,193;-15,835;-13,460;-3,098;27,613;0,000;191,140;Inf;203,000;190,000;-14,019;3,124;-9,605;26,311
221,000;2,718;0,734;-33,643;3,504;9,693;5,435;35,709;4,416;-23,843;-2,641;0,000;36,900;36,700;9,813;3,405;-14,647;-12,201;-15,821;-13,453;-3,098;27,613;0,000;191,140;Inf;202,000;190,000;-14,037;3,118;-9,613;26,314
221,500;2,979;0,769;-34,421;3,475;9,690;5,435;35,709;4,416;-23,843;-2,641;0,000;36,900;36,700;9,738;3,349;-14,706;-12,182;-15,862;-13,449;-3,098;27,613;0,000;190,840;Inf;202,000;190,000;-14,031;3,111;-9,605;26,297
222,000;2,979;0,769;-34,421;3,475;9,690;5,435;35,709;4,416;-23,843;-2,641;0,000;36,900;36,700;9,738;3,349;-14,625;-12,171;-15,829;-13,456;-3,098;27,613;0,000;190,840;Inf;202,000;190,000;-14,050;3,109;-9,614;26,294
222,500;2,979;0,769;-34,421;3,475;9,690;5,435;35,709;4,416;-23,843;-2,641;0,000;36,900;36,700;9,738;3,349;-14,639;-12,160;-15,805;-13,436;-3,098;27,613;0,000;190,540;Inf;202,000;190,000;-14,020;3,107;-9,626;26,151
223,000;2,979;0,769;-34,421;3,475;9,690;5,435;35,709;4,416;-23,843;-2,641;0,000;36,900;36,700;9,738;3,349;-14,603;-12,162;-15,769;-13,415;-3,098;27,613;0,000;190,540;Inf;202,000;190,000;-14,010;3,105;-9,593;26,042
223,500;2,979;0,769;-34,421;3,475;9,690;5,431;35,739;4,416;-23,682;-2,645;0,000;36,902;36,632;9,738;3,349;-14,655;-12,143;-15,803;-13,421;-3,105;27,604;0,000;189,840;Inf;202,000;190,000;-13,987;3,103;-9,586;25,986
224,000;2,979;0,769;-34,421;3,475;9,690;5,431;35,739;4,416;-23,682;-2,645;0,000;36,900;36,600;9,738;3,349;-14,627;-12,147;-15,795;-13,423;-3,105;27,604;0,000;189,840;Inf;202,000;190,000;-14,005;3,101;-9,599;25,891
224,500;3,569;0,828;-35,209;3,461;9,715;5,431;35,739;4,416;-23,682;-2,645;0,000;36,900;36,600;9,661;3,406;-14,644;-12,139;-15,799;-13,411;-3,105;27,604;0,000;190,140;Inf;202,000;190,000;-13,998;3,099;-9,584;25,774
