t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
225,000;3,569;0,828;-35,209;3,461;9,715;5,431;35,739;4,416;-23,682;-2,645;0,000;36,900;36,600;9,661;3,406;-14,619;-12,162;-15,793;-13,413;-3,105;27,604;0,000;190,140;Inf;202,000;190,000;-13,998;3,106;-9,568;25,756
225,500;3,569;0,828;-35,209;3,461;9,715;5,431;35,739;4,416;-23,682;-2,645;0,000;36,900;36,600;9,661;3,406;-14,658;-12,104;-15,710;-13,384;-3,105;27,604;0,000;190,140;Inf;202,000;190,000;-13,997;3,114;-9,585;25,691
226,000;3,569;0,828;-35,209;3,461;9,715;5,431;35,739;4,416;-23,682;-2,645;0,000;36,900;36,600;9,661;3,406;-14,577;-12,130;-15,742;-13,386;-3,105;27,604;0,000;190,140;Inf;202,000;190,000;-13,964;3,121;-9,581;25,556
226,500;3,569;0,828;-35,209;3,461;9,715;5,439;35,721;4,422;-23,700;-2,643;0,000;36,912;36,715;9,661;3,406;-14,632;-12,140;-15,782;-13,374;-3,105;27,610;0,000;190,340;Inf;202,000;190,000;-13,959;3,129;-9,560;25,509
227,000;3,569;0,828;-35,209;3,461;9,715;5,439;35,721;4,422;-23,700;-2,643;0,000;36,900;36,700;9,661;3,406;-14,568;-12,128;-15,740;-13,392;-3,105;27,610;0,000;190,340;Inf;202,000;190,000;-13,982;3,136;-9,557;25,498
227,500;3,569;0,828;-35,209;3,461;9,715;5,439;35,721;4,422;-23,700;-2,643;0,000;36,900;36,700;9,661;3,406;-14,629;-12,083;-15,669;-13,348;-3,105;27,610;0,000;189,840;Inf;202,000;190,000;-13,957;3,143;-9,572;25,489
228,000;3,100;0,816;-34,012;3,518;9,599;5,439;35,721;4,422;-23,700;-2,643;0,000;36,900;36,700;9,857;3,405;-14,569;-12,128;-15,749;-13,386;-3,105;27,610;0,000;189,840;Inf;202,000;190,000;-13,932;3,150;-9,573;25,423
228,500;3,100;0,816;-34,012;3,518;9,599;5,439;35,721;4,422;-23,700;-2,643;0,000;36,900;36,700;9,857;3,405;-14,529;-12,126;-15,735;-13,388;-3,105;27,610;0,000;189,740;Inf;202,000;190,000;-13,958;3,149;-9,572;25,338
229,000;3,100;0,816;-34,012;3,518;9,599;5,439;35,721;4,422;-23,700;-2,643;0,000;36,900;36,700;9,857;3,405;-14,601;-12,120;-15,771;-13,385;-3,105;27,610;0,000;189,740;Inf;202,000;190,000;-13,944;3,148;-9,556;25,305
229,500;3,100;0,816;-34,012;3,518;9,599;5,439;35,721;4,422;-23,700;-2,643;0,000;36,900;36,700;9,857;3,405;-14,610;-12,096;-15,677;-13,368;-3,105;27,610;0,000;189,640;Inf;202,000;190,000;-13,969;3,148;-9,563;25,280
230,000;3,100;0,816;-34,012;3,518;9,599;5,495;35,722;4,419;-23,734;-2,641;0,000;36,915;36,806;9,857;3,405;-14,587;-12,135;-15,756;-13,409;-3,103;27,603;0,000;189,640;Inf;202,000;190,000;-13,938;3,147;-9,572;25,220
230,500;3,100;0,816;-34,012;3,518;9,599;5,495;35,722;4,419;-23,734;-2,641;0,000;36,900;36,800;9,857;3,405;-14,551;-12,120;-15,745;-13,401;-3,103;27,603;0,000;189,740;Inf;202,000;190,000;-13,972;3,146;-9,568;25,146
231,000;3,600;0,816;-35,209;3,415;9,743;5,495;35,722;4,419;-23,734;-2,641;0,000;36,900;36,800;9,726;3,448;-14,619;-12,141;-15,790;-13,402;-3,103;27,603;0,000;189,740;Inf;202,000;190,000;-13,955;3,145;-9,573;25,124
231,500;3,600;0,816;-35,209;3,415;9,743;5,495;35,722;4,419;-23,734;-2,641;0,000;36,900;36,800;9,726;3,448;-14,595;-12,136;-15,764;-13,396;-3,103;27,603;0,000;190,240;Inf;202,000;190,000;-13,988;3,153;-9,568;25,123
232,000;3,600;0,816;-35,209;3,415;9,743;5,495;35,722;4,419;-23,734;-2,641;0,000;36,900;36,800;9,726;3,448;-14,666;-12,129;-15,761;-13,385;-3,103;27,603;0,000;190,240;Inf;202,000;190,000;-13,973;3,160;-9,579;25,212
232,500;3,600;0,816;-35,209;3,415;9,743;5,495;35,722;4,419;-23,734;-2,641;0,000;36,900;36,800;9,726;3,448;-14,622;-12,156;-15,809;-13,429;-3,103;27,603;0,000;190,040;Inf;202,000;190,000;-13,985;3,167;-9,576;25,234
233,000;3,600;0,816;-35,209;3,415;9,743;5,459;35,712;4,426;-23,886;-2,624;0,000;36,925;36,697;9,726;3,448;-14,662;-12,178;-15,837;-13,435;-3,096;27,613;0,000;190,040;Inf;202,000;190,000;-14,004;3,174;-9,584;25,226
233,500;3,600;0,816;-35,209;3,415;9,743;5,459;35,712;4,426;-23,886;-2,624;0,000;36,900;36,700;9,726;3,448;-14,621;-12,174;-15,827;-13,460;-3,096;27,613;0,000;189,740;Inf;202,000;190,000;-14,028;3,181;-9,583;25,209
234,000;3,600;0,816;-35,209;3,415;9,743;5,459;35,712;4,426;-23,886;-2,624;0,000;36,900;36,700;9,726;3,448;-14,711;-12,197;-15,859;-13,433;-3,096;27,613;0,000;189,740;Inf;202,000;190,000;-14,020;3,188;-9,595;25,201
234,500;2,623;0,743;-34,213;3,517;9,651;5,459;35,712;4,426;-23,886;-2,624;0,000;36,900;36,700;9,775;3,437;-14,672;-12,211;-15,864;-13,469;-3,096;27,613;0,000;189,440;Inf;202,000;190,000;-14,050;3,195;-9,602;25,192
235,000;2,623;0,743;-34,213;3,517;9,651;5,459;35,712;4,426;-23,886;-2,624;0,000;36,900;36,700;9,775;3,437;-14,717;-12,194;-15,774;-13,458;-3,096;27,613;0,000;189,440;Inf;202,000;190,000;-14,054;3,186;-9,594;25,161
235,500;2,623;0,743;-34,213;3,517;9,651;5,459;35,712;4,426;-23,886;-2,624;0,000;36,900;36,700;9,775;3,437;-14,714;-12,213;-15,881;-13,498;-3,096;27,613;0,000;189,940;Inf;202,000;190,000;-14,036;3,176;-9,610;25,557
236,000;2,623;0,743;-34,213;3,517;9,651;5,459;35,712;4,426;-23,886;-2,624;0,000;36,900;36,700;9,775;3,437;-14,661;-12,215;-15,845;-13,493;-3,096;27,613;0,000;189,940;Inf;202,000;190,000;-14,076;3,167;-9,635;25,640
236,500;2,623;0,743;-34,213;3,517;9,651;5,431;35,725;4,422;-23,852;-2,641;0,000;36,936;36,903;9,775;3,437;-14,669;-12,213;-15,850;-13,469;-3,100;27,612;0,000;189,540;Inf;202,000;190,000;-14,054;3,158;-9,618;25,665
237,000;2,623;0,743;-34,213;3,517;9,651;5,431;35,725;4,422;-23,852;-2,641;0,000;36,900;36,900;9,775;3,437;-14,719;-12,183;-15,828;-13,464;-3,100;27,612;0,000;189,540;Inf;202,000;190,000;-14,050;3,150;-9,617;25,709
237,500;3,427;0,837;-35,209;3,439;9,776;5,431;35,725;4,422;-23,852;-2,641;0,000;36,900;36,900;9,679;3,429;-14,678;-12,195;-15,849;-13,459;-3,100;27,612;0,000;189,240;Inf;202,000;190,000;-14,049;3,141;-9,613;25,774
238,000;3,427;0,837;-35,209;3,439;9,776;5,431;35,725;4,422;-23,852;-2,641;0,000;36,900;36,900;9,679;3,429;-14,690;-12,164;-15,800;-13,441;-3,100;27,612;0,000;189,240;Inf;202,000;190,000;-14,045;3,146;-9,620;25,824
238,500;3,427;0,837;-35,209;3,439;9,776;5,431;35,725;4,422;-23,852;-2,641;0,000;36,900;36,900;9,679;3,429;-14,684;-12,214;-15,835;-13,448;-3,100;27,612;0,000;189,140;Inf;202,000;190,000;-14,024;3,150;-9,624;25,893
239,000;3,427;0,837;-35,209;3,439;9,776;5,431;35,725;4,422;-23,852;-2,641;0,000;36,900;36,900;9,679;3,429;-14,600;-12,150;-15,799;-13,433;-3,100;27,612;0,000;189,140;Inf;202,000;190,000;-14,045;3,155;-9,615;25,860
239,500;3,427;0,837;-35,209;3,439;9,776;5,448;35,753;4,424;-23,725;-2,640;0,000;36,954;36,905;9,679;3,429;-14,675;-12,163;-15,811;-13,434;-3,100;27,609;0,000;188,740;Inf;202,000;190,000;-13,995;3,159;-9,603;25,770
240,000;3,427;0,837;-35,209;3,439;9,776;5,448;35,753;4,424;-23,725;-2,640;0,000;37,000;36,900;9,679;3,429;-14,672;-12,140;-15,756;-13,422;-3,100;27,609;0,000;188,740;Inf;203,000;190,000;-14,021;3,164;-9,597;25,742
240,500;3,185;0,818;-35,156;3,465;9,664;5,448;35,753;4,424;-23,725;-2,640;0,000;37,000;36,900;9,718;3,637;-14,655;-12,178;-15,811;-13,430;-3,100;27,609;0,000;189,240;Inf;203,000;190,000;-13,998;3,168;-9,592;25,733
241,000;3,185;0,818;-35,156;3,465;9,664;5,448;35,753;4,424;-23,725;-2,640;0,000;37,000;36,900;9,718;3,637;-14,592;-12,148;-15,776;-13,418;-3,100;27,609;0,000;189,240;Inf;203,000;190,000;-14,018;3,168;-9,592;25,692
241,500;3,185;0,818;-35,156;3,465;9,664;5,448;35,753;4,424;-23,725;-2,640;0,000;37,000;36,900;9,718;3,637;-14,669;-12,162;-15,805;-13,415;-3,100;27,609;0,000;189,240;Inf;203,000;190,000;-13,984;3,169;-9,605;25,675
242,000;3,185;0,818;-35,156;3,465;9,664;5,448;35,753;4,424;-23,725;-2,640;0,000;37,000;36,900;9,718;3,637;-14,605;-12,160;-15,780;-13,414;-3,100;27,609;0,000;189,240;Inf;203,000;190,000;-14,013;3,169;-9,588;25,634
242,500;3,185;0,818;-35,156;3,465;9,664;5,448;35,753;4,424;-23,725;-2,640;0,000;37,000;36,900;9,718;3,637;-14,646;-12,122;-15,732;-13,389;-3,100;27,609;0,000;189,840;Inf;203,000;190,000;-13,990;3,169;-9,596;25,518
243,000;3,185;0,818;-35,156;3,465;9,664;5,428;35,732;4,438;-23,709;-2,648;0,000;36,962;36,892;9,718;3,637;-14,621;-12,162;-15,786;-13,430;-3,100;27,614;0,000;189,840;Inf;203,000;190,000;-13,972;3,169;-9,594;25,497
243,500;3,185;0,818;-35,156;3,465;9,664;5,428;35,732;4,438;-23,709;-2,648;0,000;37,000;36,900;9,718;3,637;-14,531;-12,114;-15,738;-13,393;-3,100;27,614;0,000;189,740;Inf;203,000;190,000;-14,000;3,170;-9,599;25,465
244,000;3,454;0,892;-33,836;3,489;9,643;5,428;35,732;4,438;-23,709;-2,648;0,000;37,000;36,900;9,876;3,493;-14,595;-12,149;-15,761;-13,415;-3,100;27,614;0,000;189,740;Inf;203,000;190,000;-13,944;3,170;-9,600;25,452
244,500;3,454;0,892;-33,836;3,489;9,643;5,428;35,732;4,438;-23,709;-2,648;0,000;37,000;36,900;9,876;3,493;-14,638;-12,130;-15,754;-13,411;-3,100;27,614;0,000;190,040;Inf;203,000;190,000;-13,980;3,174;-9,597;25,429
245,000;3,454;0,892;-33,836;3,489;9,643;5,428;35,732;4,438;-23,709;-2,648;0,000;37,000;36,900;9,876;3,493;-14,622;-12,139;-15,782;-13,404;-3,100;27,614;0,000;190,040;Inf;203,000;190,000;-13,983;3,179;-9,585;25,422
245,500;3,454;0,892;-33,836;3,489;9,643;5,428;35,732;4,438;-23,709;-2,648;0,000;37,000;36,900;9,876;3,493;-14,640;-12,126;-15,731;-13,396;-3,100;27,614;0,000;190,540;Inf;203,000;190,000;-13,987;3,184;-9,582;25,429
246,000;3,454;0,892;-33,836;3,489;9,643;5,445;35,742;4,437;-23,748;-2,647;0,000;36,976;36,950;9,876;3,493;-14,628;-12,152;-15,813;-13,409;-3,099;27,621;0,000;190,540;Inf;203,000;190,000;-13,973;3,188;-9,593;25,445
246,500;3,454;0,892;-33,836;3,489;9,643;5,445;35,742;4,437;-23,748;-2,647;0,000;37,000;36,900;9,876;3,493;-14,565;-12,148;-15,755;-13,419;-3,099;27,621;0,000;190,540;Inf;203,000;190,000;-14,001;3,192;-9,587;25,447
247,000;3,420;0,831;-35,192;3,419;9,632;5,445;35,742;4,437;-23,748;-2,647;0,000;37,000;36,900;9,758;3,550;-14,655;-12,145;-15,774;-13,420;-3,099;27,621;0,000;190,540;Inf;203,000;190,000;-13,972;3,197;-9,586;25,482
247,500;3,420;0,831;-35,192;3,419;9,632;5,445;35,742;4,437;-23,748;-2,647;0,000;37,000;36,900;9,758;3,550;-14,671;-12,155;-15,777;-13,413;-3,099;27,621;0,000;190,540;Inf;203,000;190,000;-13,999;3,200;-9,600;25,512
248,000;3,420;0,831;-35,192;3,419;9,632;5,445;35,742;4,437;-23,748;-2,647;0,000;37,000;36,900;9,758;3,550;-14,657;-12,181;-15,815;-13,441;-3,099;27,621;0,000;190,540;Inf;203,000;190,000;-14,004;3,204;-9,600;25,530
248,500;3,420;0,831;-35,192;3,419;9,632;5,445;35,742;4,437;-23,748;-2,647;0,000;37,000;36,900;9,758;3,550;-14,570;-12,177;-15,775;-13,426;-3,099;27,621;0,000;190,440;Inf;203,000;190,000;-14,024;3,207;-9,604;25,574
249,000;3,420;0,831;-35,192;3,419;9,632;5,445;35,742;4,437;-23,748;-2,647;0,000;37,000;36,900;9,758;3,550;-14,679;-12,167;-15,755;-13,446;-3,099;27,621;0,000;190,440;Inf;203,000;190,000;-13,987;3,211;-9,606;25,599
249,500;3,420;0,831;-35,192;3,419;9,632;5,412;35,717;4,429;-23,871;-2,642;0,000;36,985;36,967;9,758;3,550;-14,646;-12,196;-15,820;-13,455;-3,108;27,611;0,000;189,740;Inf;203,000;190,000;-14,012;3,214;-9,604;25,536
250,000;3,420;0,831;-35,192;3,419;9,632;5,412;35,717;4,429;-23,871;-2,642;0,000;37,000;37,000;9,758;3,550;-14,709;-12,193;-15,836;-13,449;-3,108;27,611;0,000;189,740;Inf;203,000;190,000;-14,029;3,218;-9,614;25,466
250,500;2,741;0,747;-33,621;3,468;9,666;5,412;35,717;4,429;-23,871;-2,642;0,000;37,000;37,000;9,812;3,376;-14,697;-12,215;-15,874;-13,475;-3,108;27,611;0,000;189,640;Inf;203,000;190,000;-14,047;3,221;-9,623;25,414
251,000;2,741;0,747;-33,621;3,468;9,666;5,412;35,717;4,429;-23,871;-2,642;0,000;37,000;37,000;9,812;3,376;-14,637;-12,180;-15,773;-13,452;-3,108;27,611;0,000;189,640;Inf;203,000;190,000;-14,065;3,213;-9,633;25,352
251,500;2,741;0,747;-33,621;3,468;9,666;5,412;35,717;4,429;-23,871;-2,642;0,000;37,000;37,000;9,812;3,376;-14,666;-12,201;-15,814;-13,448;-3,108;27,611;0,000;189,440;Inf;203,000;190,000;-14,011;3,205;-9,636;25,309
252,000;2,741;0,747;-33,621;3,468;9,666;5,412;35,717;4,429;-23,871;-2,642;0,000;37,000;37,000;9,812;3,376;-14,677;-12,182;-15,835;-13,442;-3,108;27,611;0,000;189,440;Inf;203,000;190,000;-14,032;3,198;-9,625;25,297
252,500;2,741;0,747;-33,621;3,468;9,666;5,443;35,763;4,443;-23,709;-2,655;0,000;36,998;36,892;9,812;3,376;-14,686;-12,181;-15,831;-13,449;-3,113;27,612;0,000;189,440;Inf;203,000;190,000;-14,034;3,190;-9,627;25,247
253,000;2,741;0,747;-33,621;3,468;9,666;5,443;35,763;4,443;-23,709;-2,655;0,000;37,000;36,900;9,812;3,376;-14,612;-12,187;-15,779;-13,431;-3,113;27,612;0,000;189,440;Inf;203,000;190,000;-14,037;3,183;-9,634;25,233
253,500;4,022;0,968;-35,209;3,431;9,695;5,443;35,763;4,443;-23,709;-2,655;0,000;37,000;36,900;9,597;3,533;-14,560;-12,138;-15,674;-13,397;-3,113;27,612;0,000;189,740;Inf;203,000;190,000;-14,002;3,176;-9,633;25,209
254,000;4,022;0,968;-35,209;3,431;9,695;5,443;35,763;4,443;-23,709;-2,655;0,000;37,000;36,900;9,597;3,533;-14,638;-12,168;-15,785;-13,395;-3,113;27,612;0,000;189,740;Inf;203,000;190,000;-13,942;3,190;-9,606;25,212
254,500;4,022;0,968;-35,209;3,431;9,695;5,443;35,763;4,443;-23,709;-2,655;0,000;37,000;36,900;9,597;3,533;-14,617;-12,163;-15,781;-13,393;-3,113;27,612;0,000;190,240;Inf;203,000;190,000;-13,996;3,203;-9,615;25,164
255,000;4,022;0,968;-35,209;3,431;9,695;5,443;35,763;4,443;-23,709;-2,655;0,000;37,000;36,900;9,597;3,533;-14,597;-12,167;-15,769;-13,407;-3,113;27,612;0,000;190,240;Inf;203,000;190,000;-13,989;3,217;-9,601;25,170
255,500;4,022;0,968;-35,209;3,431;9,695;5,455;35,758;4,451;-23,690;-2,661;0,000;37,011;36,943;9,597;3,533;-14,651;-12,155;-15,799;-13,406;-3,119;27,614;0,000;190,240;Inf;203,000;190,000;-13,985;3,230;-9,605;25,182
256,000;4,022;0,968;-35,209;3,431;9,695;5,455;35,758;4,451;-23,690;-2,661;0,000;37,000;36,900;9,597;3,533;-14,646;-12,122;-15,770;-13,385;-3,119;27,614;0,000;190,240;Inf;203,000;190,000;-14,003;3,243;-9,614;25,176
256,500;4,022;0,968;-35,209;3,431;9,695;5,455;35,758;4,451;-23,690;-2,661;0,000;37,000;36,900;9,597;3,533;-14,646;-12,148;-15,788;-13,404;-3,119;27,614;0,000;190,040;Inf;203,000;190,000;-13,981;3,256;-9,613;25,188
257,000;3,467;0,909;-33,970;3,514;9,640;5,455;35,758;4,451;-23,690;-2,661;0,000;37,000;36,900;9,792;3,322;-14,509;-12,160;-15,705;-13,408;-3,119;27,614;0,000;190,040;Inf;203,000;190,000;-13,996;3,268;-9,611;25,130
257,500;3,467;0,909;-33,970;3,514;9,640;5,455;35,758;4,451;-23,690;-2,661;0,000;37,000;36,900;9,792;3,322;-14,614;-12,166;-15,734;-13,418;-3,119;27,614;0,000;189,840;Inf;203,000;190,000;-13,945;3,271;-9,602;25,126
258,000;3,467;0,909;-33,970;3,514;9,640;5,455;35,758;4,451;-23,690;-2,661;0,000;37,000;36,900;9,792;3,322;-14,630;-12,168;-15,793;-13,405;-3,119;27,614;0,000;189,840;Inf;203,000;190,000;-13,983;3,275;-9,584;25,123
258,500;3,467;0,909;-33,970;3,514;9,640;5,455;35,758;4,451;-23,690;-2,661;0,000;37,000;36,900;9,792;3,322;-14,662;-12,149;-15,817;-13,412;-3,119;27,614;0,000;189,740;Inf;203,000;190,000;-13,999;3,278;-9,599;25,034
259,000;3,467;0,909;-33,970;3,514;9,640;5,436;35,751;4,457;-23,725;-2,665;0,000;37,024;37,033;9,792;3,322;-14,664;-12,126;-15,737;-13,406;-3,107;27,605;0,000;189,740;Inf;203,000;190,000;-14,010;3,281;-9,606;25,004
259,500;3,467;0,909;-33,970;3,514;9,640;5,436;35,751;4,457;-23,725;-2,665;0,000;37,000;37,000;9,792;3,322;-14,652;-12,138;-15,704;-13,385;-3,107;27,605;0,000;189,540;Inf;203,000;190,000;-13,983;3,284;-9,600;25,005
260,000;3,366;0,908;-34,155;3,475;9,634;5,436;35,751;4,457;-23,725;-2,665;0,000;37,000;37,000;9,841;3,475;-14,562;-12,164;-15,762;-13,409;-3,107;27,605;0,000;189,540;Inf;203,000;190,000;-13,970;3,287;-9,604;25,088
260,500;3,366;0,908;-34,155;3,475;9,634;5,436;35,751;4,457;-23,725;-2,665;0,000;37,000;37,000;9,841;3,475;-14,574;-12,166;-15,715;-13,418;-3,107;27,605;0,000;189,640;Inf;203,000;190,000;-13,974;3,288;-9,597;25,278
261,000;3,366;0,908;-34,155;3,475;9,634;5,436;35,751;4,457;-23,725;-2,665;0,000;37,000;37,000;9,841;3,475;-14,646;-12,181;-15,813;-13,414;-3,107;27,605;0,000;189,640;Inf;203,000;190,000;-13,968;3,290;-9,605;25,308
261,500;3,366;0,908;-34,155;3,475;9,634;5,436;35,751;4,457;-23,725;-2,665;0,000;37,000;37,000;9,841;3,475;-14,682;-12,174;-15,840;-13,426;-3,107;27,605;0,000;189,440;Inf;203,000;190,000;-14,013;3,291;-9,601;25,243
262,000;3,366;0,908;-34,155;3,475;9,634;5,459;35,754;4,475;-23,819;-2,643;0,000;37,044;37,071;9,841;3,475;-14,652;-12,179;-15,812;-13,423;-3,115;27,615;0,000;189,440;Inf;203,000;190,000;-14,030;3,292;-9,600;25,222
262,500;3,366;0,908;-34,155;3,475;9,634;5,459;35,754;4,475;-23,819;-2,643;0,000;37,000;37,100;9,841;3,475;-14,618;-12,185;-15,734;-13,444;-3,115;27,615;0,000;189,840;Inf;203,000;190,000;-14,017;3,293;-9,626;25,217
263,000;3,366;0,908;-34,155;3,475;9,634;5,459;35,754;4,475;-23,819;-2,643;0,000;37,000;37,100;9,841;3,475;-14,654;-12,194;-15,815;-13,459;-3,115;27,615;0,000;189,840;Inf;203,000;190,000;-13,995;3,294;-9,614;25,224
263,500;3,445;0,903;-33,556;3,481;9,675;5,459;35,754;4,475;-23,819;-2,643;0,000;37,000;37,100;9,877;3,458;-14,664;-12,167;-15,761;-13,414;-3,115;27,615;0,000;190,040;Inf;203,000;190,000;-14,031;3,296;-9,611;25,205
264,000;3,445;0,903;-33,556;3,481;9,675;5,459;35,754;4,475;-23,819;-2,643;0,000;37,000;37,100;9,877;3,458;-14,657;-12,189;-15,825;-13,442;-3,115;27,615;0,000;190,040;Inf;203,000;190,000;-14,002;3,298;-9,620;25,136
264,500;3,445;0,903;-33,556;3,481;9,675;5,459;35,754;4,475;-23,819;-2,643;0,000;37,000;37,100;9,877;3,458;-14,699;-12,207;-15,847;-13,465;-3,115;27,615;0,000;190,240;Inf;203,000;190,000;-14,028;3,300;-9,625;25,096
265,000;3,445;0,903;-33,556;3,481;9,675;5,459;35,754;4,475;-23,819;-2,643;0,000;37,000;37,100;9,877;3,458;-14,700;-12,189;-15,869;-13,476;-3,115;27,615;0,000;190,240;Inf;203,000;190,000;-14,054;3,303;-9,635;25,072
265,500;3,445;0,903;-33,556;3,481;9,675;5,444;35,761;4,457;-23,808;-2,664;0,000;37,057;36,999;9,877;3,458;-14,576;-12,197;-15,785;-13,440;-3,119;27,605;0,000;190,140;Inf;203,000;190,000;-14,058;3,305;-9,634;25,047
266,000;3,445;0,903;-33,556;3,481;9,675;5,444;35,761;4,457;-23,808;-2,664;0,000;37,100;37,000;9,877;3,458;-14,611;-12,189;-15,797;-13,445;-3,119;27,605;0,000;190,140;Inf;203,000;190,000;-13,999;3,307;-9,634;25,014
266,500;3,377;0,771;-35,209;3,435;9,656;5,444;35,761;4,457;-23,808;-2,664;0,000;37,100;37,000;9,736;3,481;-14,694;-12,189;-15,818;-13,454;-3,119;27,605;0,000;189,540;Inf;203,000;190,000;-14,011;3,310;-9,622;25,007
267,000;3,377;0,771;-35,209;3,435;9,656;5,444;35,761;4,457;-23,808;-2,664;0,000;37,100;37,000;9,736;3,481;-14,690;-12,218;-15,836;-13,449;-3,119;27,605;0,000;189,540;Inf;203,000;190,000;-14,039;3,311;-9,628;24,953
267,500;3,377;0,771;-35,209;3,435;9,656;5,444;35,761;4,457;-23,808;-2,664;0,000;37,100;37,000;9,736;3,481;-14,696;-12,185;-15,849;-13,445;-3,119;27,605;0,000;189,940;Inf;203,000;190,000;-14,048;3,312;-9,623;24,975
268,000;3,377;0,771;-35,209;3,435;9,656;5,444;35,761;4,457;-23,808;-2,664;0,000;37,100;37,000;9,736;3,481;-14,702;-12,203;-15,844;-13,467;-3,119;27,605;0,000;189,940;Inf;203,000;190,000;-14,043;3,313;-9,639;25,018
268,500;3,377;0,771;-35,209;3,435;9,656;5,446;35,761;4,461;-23,758;-2,663;0,000;37,058;37,034;9,736;3,481;-14,651;-12,171;-15,804;-13,451;-3,125;27,594;0,000;190,240;Inf;203,000;190,000;-14,054;3,314;-9,639;25,022
269,000;3,377;0,771;-35,209;3,435;9,656;5,446;35,761;4,461;-23,758;-2,663;0,000;37,100;37,000;9,736;3,481;-14,561;-12,160;-15,733;-13,445;-3,125;27,594;0,000;190,240;Inf;203,000;190,000;-14,019;3,315;-9,627;24,983
269,500;3,306;0,789;-35,209;3,430;9,757;5,446;35,761;4,461;-23,758;-2,663;0,000;37,100;37,000;9,645;3,518;-14,662;-12,184;-15,819;-13,436;-3,125;27,594;0,000;190,140;Inf;203,000;190,000;-13,975;3,316;-9,639;25,026
270,000;3,306;0,789;-35,209;3,430;9,757;5,446;35,761;4,461;-23,758;-2,663;0,000;37,100;37,000;9,645;3,518;-14,645;-12,169;-15,794;-13,429;-3,125;27,594;0,000;190,140;Inf;203,000;190,000;-14,025;3,316;-9,609;25,017
270,500;3,306;0,789;-35,209;3,430;9,757;5,446;35,761;4,461;-23,758;-2,663;0,000;37,100;37,000;9,645;3,518;-14,680;-12,170;-15,840;-13,408;-3,125;27,594;0,000;190,140;Inf;203,000;190,000;-14,009;3,316;-9,640;25,001
271,000;3,306;0,789;-35,209;3,430;9,757;5,446;35,761;4,461;-23,758;-2,663;0,000;37,100;37,000;9,645;3,518;-14,575;-12,162;-15,762;-13,414;-3,125;27,594;0,000;190,140;Inf;203,000;190,000;-14,024;3,316;-9,622;25,018
271,500;3,306;0,789;-35,209;3,430;9,757;5,446;35,761;4,461;-23,758;-2,663;0,000;37,100;37,000;9,645;3,518;-14,518;-12,135;-15,704;-13,404;-3,125;27,594;0,000;190,240;Inf;203,000;190,000;-13,978;3,315;-9,622;25,094
272,000;3,306;0,789;-35,209;3,430;9,757;5,481;35,772;4,450;-23,743;-2,646;0,000;37,081;37,099;9,645;3,518;-14,627;-12,147;-15,765;-13,390;-3,125;27,601;0,000;190,240;Inf;203,000;190,000;-13,940;3,315;-9,621;25,157
272,500;3,306;0,789;-35,209;3,430;9,757;5,481;35,772;4,450;-23,743;-2,646;0,000;37,100;37,100;9,645;3,518;-14,635;-12,146;-15,788;-13,405;-3,125;27,601;0,000;190,140;Inf;203,000;190,000;-13,982;3,315;-9,620;25,215
273,000;2,762;0,753;-34,122;3,521;9,678;5,481;35,772;4,450;-23,743;-2,646;0,000;37,100;37,100;9,781;3,367;-14,578;-12,146;-15,745;-13,410;-3,125;27,601;0,000;190,140;Inf;203,000;190,000;-13,994;3,315;-9,611;25,319
273,500;2,762;0,753;-34,122;3,521;9,678;5,481;35,772;4,450;-23,743;-2,646;0,000;37,100;37,100;9,781;3,367;-14,639;-12,085;-15,661;-13,360;-3,125;27,601;0,000;190,540;Inf;203,000;190,000;-13,970;3,306;-9,611;25,554
274,000;2,762;0,753;-34,122;3,521;9,678;5,481;35,772;4,450;-23,743;-2,646;0,000;37,100;37,100;9,781;3,367;-14,569;-12,175;-15,753;-13,389;-3,125;27,601;0,000;190,540;Inf;203,000;190,000;-13,936;3,297;-9,623;25,652
274,500;2,762;0,753;-34,122;3,521;9,678;5,481;35,772;4,450;-23,743;-2,646;0,000;37,100;37,100;9,781;3,367;-14,596;-12,152;-15,742;-13,391;-3,125;27,601;0,000;191,140;Inf;203,000;190,000;-13,971;3,288;-9,615;25,646
275,000;2,762;0,753;-34,122;3,521;9,678;5,444;35,762;4,462;-23,780;-2,675;0,000;37,080;37,070;9,781;3,367;-14,657;-12,148;-15,807;-13,416;-3,128;27,593;0,000;191,140;Inf;202,000;190,000;-13,970;3,280;-9,631;25,665
275,500;2,762;0,753;-34,122;3,521;9,678;5,444;35,762;4,462;-23,780;-2,675;0,000;37,100;37,100;9,781;3,367;-14,662;-12,161;-15,811;-13,444;-3,128;27,593;0,000;190,740;Inf;202,000;190,000;-14,007;3,271;-9,618;25,654
276,000;2,907;0,705;-34,816;3,515;9,719;5,444;35,762;4,462;-23,780;-2,675;0,000;37,100;37,100;9,751;3,273;-14,608;-12,172;-15,795;-13,449;-3,128;27,593;0,000;190,740;Inf;202,000;190,000;-14,020;3,263;-9,624;25,657
276,500;2,907;0,705;-34,816;3,515;9,719;5,444;35,762;4,462;-23,780;-2,675;0,000;37,100;37,100;9,751;3,273;-14,538;-12,153;-15,686;-13,389;-3,128;27,593;0,000;190,640;Inf;202,000;190,000;-14,006;3,257;-9,628;25,647
277,000;2,907;0,705;-34,816;3,515;9,719;5,444;35,762;4,462;-23,780;-2,675;0,000;37,100;37,100;9,751;3,273;-14,618;-12,191;-15,782;-13,426;-3,128;27,593;0,000;190,640;Inf;202,000;190,000;-13,941;3,251;-9,622;25,665
277,500;2,907;0,705;-34,816;3,515;9,719;5,444;35,762;4,462;-23,780;-2,675;0,000;37,100;37,100;9,751;3,273;-14,636;-12,203;-15,833;-13,442;-3,128;27,593;0,000;188,740;Inf;202,000;190,000;-14,004;3,246;-9,646;25,658
278,000;2,907;0,705;-34,816;3,515;9,719;5,444;35,762;4,462;-23,780;-2,675;0,000;37,100;37,100;9,751;3,273;-14,644;-12,181;-15,817;-13,453;-3,128;27,593;0,000;188,740;Inf;203,000;190,000;-14,029;3,240;-9,633;25,666
278,500;2,907;0,705;-34,816;3,515;9,719;5,426;35,760;4,445;-23,859;-2,667;0,000;37,092;37,130;9,751;3,273;-14,662;-12,188;-15,851;-13,475;-3,132;27,596;0,000;188,940;Inf;203,000;190,000;-14,024;3,235;-9,633;25,683
279,000;2,907;0,705;-34,816;3,515;9,719;5,426;35,760;4,445;-23,859;-2,667;0,000;37,100;37,100;9,751;3,273;-14,726;-12,221;-15,871;-13,460;-3,132;27,596;0,000;188,940;Inf;204,000;190,000;-14,044;3,229;-9,637;25,629
279,500;2,601;0,645;-34,438;3,527;9,713;5,426;35,760;4,445;-23,859;-2,667;0,000;37,100;37,100;9,757;3,190;-14,715;-12,208;-15,877;-13,489;-3,132;27,596;0,000;189,440;Inf;204,000;190,000;-14,070;3,224;-9,647;25,611
280,000;2,601;0,645;-34,438;3,527;9,713;5,426;35,760;4,445;-23,859;-2,667;0,000;37,100;37,100;9,757;3,190;-14,592;-12,217;-15,791;-13,482;-3,132;27,596;0,000;189,440;Inf;204,000;190,000;-14,073;3,214;-9,680;25,652
280,500;2,601;0,645;-34,438;3,527;9,713;5,426;35,760;4,445;-23,859;-2,667;0,000;37,100;37,100;9,757;3,190;-14,706;-12,244;-15,866;-13,502;-3,132;27,596;0,000;190,240;Inf;204,000;190,000;-14,020;3,204;-9,664;25,707
281,000;2,601;0,645;-34,438;3,527;9,713;5,426;35,760;4,445;-23,859;-2,667;0,000;37,100;37,100;9,757;3,190;-14,693;-12,246;-15,864;-13,497;-3,132;27,596;0,000;190,240;Inf;204,000;190,000;-14,079;3,194;-9,683;25,779
281,500;2,601;0,645;-34,438;3,527;9,713;5,409;35,750;4,452;-23,901;-2,686;0,000;37,091;37,261;9,757;3,190;-14,741;-12,228;-15,897;-13,506;-3,142;27,584;0,000;190,940;Inf;204,000;190,000;-14,075;3,184;-9,675;25,756
282,000;2,601;0,645;-34,438;3,527;9,713;5,409;35,750;4,452;-23,901;-2,686;0,000;37,100;37,300;9,757;3,190;-14,692;-12,235;-15,856;-13,510;-3,142;27,584;0,000;190,940;Inf;204,000;190,000;-14,093;3,174;-9,684;25,724
282,500;3,507;0,874;-35,092;3,435;9,695;5,409;35,750;4,452;-23,901;-2,686;0,000;37,100;37,300;9,740;3,616;-14,751;-12,226;-15,827;-13,470;-3,142;27,584;0,000;190,740;Inf;204,000;190,000;-14,073;3,165;-9,710;25,690
283,000;3,507;0,874;-35,092;3,435;9,695;5,409;35,750;4,452;-23,901;-2,686;0,000;37,100;37,300;9,740;3,616;-14,665;-12,220;-15,839;-13,498;-3,142;27,584;0,000;190,740;Inf;204,000;190,000;-14,069;3,171;-9,691;25,726
283,500;3,507;0,874;-35,092;3,435;9,695;5,409;35,750;4,452;-23,901;-2,686;0,000;37,100;37,300;9,740;3,616;-14,756;-12,241;-15,856;-13,508;-3,142;27,584;0,000;191,040;Inf;204,000;190,000;-14,055;3,176;-9,681;25,794
284,000;3,507;0,874;-35,092;3,435;9,695;5,409;35,750;4,452;-23,901;-2,686;0,000;37,100;37,300;9,740;3,616;-14,767;-12,250;-15,897;-13,500;-3,142;27,584;0,000;191,040;Inf;203,000;190,000;-14,090;3,182;-9,701;25,801
284,500;3,507;0,874;-35,092;3,435;9,695;5,437;35,755;4,444;-23,872;-2,686;0,000;37,091;37,073;9,740;3,616;-14,776;-12,241;-15,938;-13,521;-3,137;27,587;0,000;191,140;Inf;203,000;190,000;-14,103;3,187;-9,711;25,757
285,000;3,507;0,874;-35,092;3,435;9,695;5,437;35,755;4,444;-23,872;-2,686;0,000;37,100;37,100;9,740;3,616;-14,726;-12,244;-15,874;-13,509;-3,137;27,587;0,000;191,140;Inf;202,000;190,000;-14,119;3,192;-9,701;25,769
285,500;3,507;0,874;-35,092;3,435;9,695;5,437;35,755;4,444;-23,872;-2,686;0,000;37,100;37,100;9,740;3,616;-14,671;-12,235;-15,818;-13,505;-3,137;27,587;0,000;191,640;Inf;202,000;190,000;-14,088;3,197;-9,695;25,784
286,000;3,433;0,811;-35,209;3,450;9,725;5,437;35,755;4,444;-23,872;-2,686;0,000;37,100;37,100;9,663;3,376;-14,749;-12,251;-15,861;-13,494;-3,137;27,587;0,000;191,640;Inf;201,000;190,000;-14,057;3,202;-9,715;25,777
286,500;3,433;0,811;-35,209;3,450;9,725;5,437;35,755;4,444;-23,872;-2,686;0,000;37,100;37,100;9,663;3,376;-14,731;-12,249;-15,900;-13,517;-3,137;27,587;0,000;191,540;Inf;201,000;190,000;-14,089;3,206;-9,726;25,792
287,000;3,433;0,811;-35,209;3,450;9,725;5,437;35,755;4,444;-23,872;-2,686;0,000;37,100;37,100;9,663;3,376;-14,694;-12,244;-15,872;-13,524;-3,137;27,587;0,000;191,540;Inf;200,000;190,000;-14,099;3,210;-9,716;25,875
287,500;3,433;0,811;-35,209;3,450;9,725;5,437;35,755;4,444;-23,872;-2,686;0,000;37,100;37,100;9,663;3,376;-14,770;-12,236;-15,856;-13,484;-3,137;27,587;0,000;189,640;Inf;200,000;190,000;-14,083;3,214;-9,708;25,887
288,000;3,433;0,811;-35,209;3,450;9,725;5,476;35,754;4,475;-23,834;-2,677;0,000;37,097;37,187;9,663;3,376;-14,702;-12,240;-15,835;-13,511;-3,143;27,585;0,000;189,640;Inf;200,000;190,000;-14,086;3,217;-9,706;25,895
288,500;3,433;0,811;-35,209;3,450;9,725;5,476;35,754;4,475;-23,834;-2,677;0,000;37,100;37,200;9,663;3,376;-14,608;-12,215;-15,767;-13,489;-3,143;27,585;0,000;189,540;Inf;200,000;190,000;-14,072;3,221;-9,708;25,933
289,000;2,645;0,687;-33,921;3,514;9,727;5,476;35,754;4,475;-23,834;-2,677;0,000;37,100;37,200;9,899;3,357;-14,705;-12,230;-15,875;-13,482;-3,143;27,585;0,000;189,540;Inf;200,000;190,000;-14,020;3,224;-9,725;26,042
289,500;2,645;0,687;-33,921;3,514;9,727;5,476;35,754;4,475;-23,834;-2,677;0,000;37,100;37,200;9,899;3,357;-14,704;-12,235;-15,849;-13,505;-3,143;27,585;0,000;189,440;Inf;200,000;190,000;-14,073;3,215;-9,704;26,018
290,000;2,645;0,687;-33,921;3,514;9,727;5,476;35,754;4,475;-23,834;-2,677;0,000;37,100;37,200;9,899;3,357;-14,738;-12,221;-15,884;-13,488;-3,143;27,585;0,000;189,440;Inf;200,000;190,000;-14,073;3,205;-9,709;25,980
290,500;2,645;0,687;-33,921;3,514;9,727;5,476;35,754;4,475;-23,834;-2,677;0,000;37,100;37,200;9,899;3,357;-14,619;-12,216;-15,787;-13,468;-3,143;27,585;0,000;187,740;Inf;200,000;190,000;-14,083;3,196;-9,695;25,932
291,000;2,645;0,687;-33,921;3,514;9,727;5,470;35,754;4,447;-23,838;-2,691;0,000;37,100;37,227;9,899;3,357;-14,700;-12,219;-15,869;-13,491;-3,141;27,592;0,000;187,740;Inf;201,000;190,000;-14,022;3,187;-9,700;25,861
291,500;2,645;0,687;-33,921;3,514;9,727;5,470;35,754;4,447;-23,838;-2,691;0,000;37,100;37,200;9,899;3,357;-14,695;-12,206;-15,836;-13,501;-3,141;27,592;0,000;187,540;Inf;201,000;190,000;-14,070;3,178;-9,681;25,845
292,000;2,645;0,687;-33,921;3,514;9,727;5,470;35,754;4,447;-23,838;-2,691;0,000;37,100;37,200;9,899;3,357;-14,735;-12,216;-15,876;-13,478;-3,141;27,592;0,000;187,540;Inf;202,000;190,000;-14,059;3,170;-9,676;25,845
292,500;3,448;0,838;-35,209;3,481;9,759;5,470;35,754;4,447;-23,838;-2,691;0,000;37,100;37,200;9,566;3,410;-14,672;-12,203;-15,827;-13,473;-3,141;27,592;0,000;187,240;Inf;202,000;190,000;-14,076;3,161;-9,682;25,836
293,000;3,448;0,838;-35,209;3,481;9,759;5,470;35,754;4,447;-23,838;-2,691;0,000;37,100;37,200;9,566;3,410;-14,726;-12,174;-15,757;-13,443;-3,141;27,592;0,000;187,240;Inf;203,000;190,000;-14,044;3,166;-9,682;25,844
293,500;3,448;0,838;-35,209;3,481;9,759;5,470;35,754;4,447;-23,838;-2,691;0,000;37,100;37,200;9,566;3,410;-14,688;-12,227;-15,842;-13,486;-3,141;27,592;0,000;188,040;Inf;203,000;190,000;-14,025;3,170;-9,685;25,859
294,000;3,448;0,838;-35,209;3,481;9,759;5,470;35,754;4,447;-23,838;-2,691;0,000;37,100;37,200;9,566;3,410;-14,660;-12,235;-15,842;-13,495;-3,141;27,592;0,000;188,040;Inf;204,000;190,000;-14,061;3,175;-9,697;25,826
294,500;3,448;0,838;-35,209;3,481;9,759;5,463;35,759;4,443;-23,853;-2,686;0,000;37,102;37,182;9,566;3,410;-14,669;-12,228;-15,822;-13,494;-3,151;27,582;0,000;187,740;Inf;204,000;190,000;-14,058;3,179;-9,702;25,723
295,000;3,448;0,838;-35,209;3,481;9,759;5,463;35,759;4,443;-23,853;-2,686;0,000;37,100;37,200;9,566;3,410;-14,727;-12,212;-15,810;-13,488;-3,151;27,582;0,000;187,740;Inf;205,000;190,000;-14,053;3,184;-9,704;25,702
295,500;3,283;0,834;-34,480;3,488;9,731;5,463;35,759;4,443;-23,853;-2,686;0,000;37,100;37,200;9,685;3,364;-14,671;-12,238;-15,833;-13,474;-3,151;27,582;0,000;187,940;Inf;205,000;190,000;-14,060;3,188;-9,696;25,650
296,000;3,283;0,834;-34,480;3,488;9,731;5,463;35,759;4,443;-23,853;-2,686;0,000;37,100;37,200;9,685;3,364;-14,710;-12,225;-15,821;-13,495;-3,151;27,582;0,000;187,940;Inf;206,000;190,000;-14,054;3,190;-9,705;25,612
296,500;3,283;0,834;-34,480;3,488;9,731;5,463;35,759;4,443;-23,853;-2,686;0,000;37,100;37,200;9,685;3,364;-14,745;-12,246;-15,872;-13,508;-3,151;27,582;0,000;187,840;Inf;206,000;190,000;-14,063;3,191;-9,704;25,679
297,000;3,283;0,834;-34,480;3,488;9,731;5,463;35,759;4,443;-23,853;-2,686;0,000;37,100;37,200;9,685;3,364;-14,739;-12,226;-15,889;-13,495;-3,151;27,582;0,000;187,840;Inf;207,000;190,000;-14,093;3,193;-9,706;25,655
297,500;3,283;0,834;-34,480;3,488;9,731;5,457;35,745;4,486;-23,861;-2,681;0,000;37,108;37,225;9,685;3,364;-14,766;-12,241;-15,897;-13,493;-3,142;27,591;0,000;192,140;Inf;207,000;190,000;-14,087;3,194;-9,724;25,677
298,000;3,283;0,834;-34,480;3,488;9,731;5,457;35,745;4,486;-23,861;-2,681;0,000;37,100;37,200;9,685;3,364;-14,616;-12,235;-15,794;-13,509;-3,142;27,591;0,000;192,140;Inf;206,000;190,000;-14,099;3,196;-9,706;25,667
298,500;3,283;0,834;-34,480;3,488;9,731;5,457;35,745;4,486;-23,861;-2,681;0,000;37,100;37,200;9,685;3,364;-14,755;-12,259;-15,881;-13,502;-3,142;27,591;0,000;191,540;Inf;206,000;190,000;-14,038;3,197;-9,711;25,630
299,000;3,375;0,836;-35,146;3,420;9,630;5,457;35,745;4,486;-23,861;-2,681;0,000;37,100;37,200;9,830;3,499;-14,728;-12,240;-15,891;-13,517;-3,142;27,591;0,000;191,540;Inf;205,000;190,000;-14,099;3,199;-9,720;25,605
299,500;3,375;0,836;-35,146;3,420;9,630;5,457;35,745;4,486;-23,861;-2,681;0,000;37,100;37,200;9,830;3,499;-14,690;-12,217;-15,842;-13,483;-3,142;27,591;0,000;191,240;Inf;205,000;190,000;-14,094;3,201;-9,722;25,560
300,000;3,375;0,836;-35,146;3,420;9,630;5,457;35,745;4,486;-23,861;-2,681;0,000;37,100;37,200;9,830;3,499;-14,756;-12,255;-15,881;-13,509;-3,142;27,591;0,000;191,240;Inf;204,000;190,000;-14,058;3,204;-9,703;25,548
300,500;3,375;0,836;-35,146;3,420;9,630;5,457;35,745;4,486;-23,861;-2,681;0,000;37,100;37,200;9,830;3,499;-14,774;-12,245;-15,877;-13,507;-3,142;27,591;0,000;192,540;Inf;204,000;190,000;-14,100;3,207;-9,707;25,487
301,000;3,375;0,836;-35,146;3,420;9,630;5,421;35,748;4,451;-23,836;-2,673;0,000;37,100;37,101;9,830;3,499;-14,785;-12,239;-15,899;-13,519;-3,141;27,593;0,000;192,540;Inf;203,000;190,000;-14,101;3,210;-9,712;25,460
301,500;3,375;0,836;-35,146;3,420;9,630;5,421;35,748;4,451;-23,836;-2,673;0,000;37,100;37,100;9,830;3,499;-14,761;-12,227;-15,789;-13,501;-3,141;27,593;0,000;192,540;Inf;203,000;190,000;-14,110;3,213;-9,725;25,559
302,000;3,454;0,836;-35,209;3,467;9,711;5,421;35,748;4,451;-23,836;-2,673;0,000;37,100;37,100;9,570;3,506;-14,712;-12,255;-15,852;-13,502;-3,141;27,593;0,000;192,540;Inf;202,000;190,000;-14,070;3,215;-9,742;25,764
302,500;3,454;0,836;-35,209;3,467;9,711;5,421;35,748;4,451;-23,836;-2,673;0,000;37,100;37,100;9,570;3,506;-14,735;-12,254;-15,859;-13,511;-3,141;27,593;0,000;193,040;Inf;202,000;190,000;-14,080;3,219;-9,715;25,810
303,000;3,454;0,836;-35,209;3,467;9,711;5,421;35,748;4,451;-23,836;-2,673;0,000;37,100;37,100;9,570;3,506;-14,747;-12,244;-15,884;-13,496;-3,141;27,593;0,000;193,040;Inf;201,000;190,000;-14,090;3,223;-9,735;25,896
303,500;3,454;0,836;-35,209;3,467;9,711;5,421;35,748;4,451;-23,836;-2,673;0,000;37,100;37,100;9,570;3,506;-14,731;-12,206;-15,795;-13,484;-3,141;27,593;0,000;189,540;Inf;201,000;190,000;-14,093;3,227;-9,712;25,942
304,000;3,454;0,836;-35,209;3,467;9,711;5,454;35,749;4,479;-23,837;-2,666;0,000;37,105;37,090;9,570;3,506;-14,735;-12,242;-15,848;-13,474;-3,132;27,599;0,000;189,540;Inf;201,000;190,000;-14,054;3,231;-9,735;25,925
304,500;3,454;0,836;-35,209;3,467;9,711;5,454;35,749;4,479;-23,837;-2,666;0,000;37,100;37,100;9,570;3,506;-14,647;-12,245;-15,831;-13,509;-3,132;27,599;0,000;189,140;Inf;201,000;190,000;-14,075;3,234;-9,719;25,896
305,000;3,527;0,822;-35,209;3,431;9,710;5,454;35,749;4,479;-23,837;-2,666;0,000;37,100;37,100;9,652;3,440;-14,733;-12,243;-15,867;-13,497;-3,132;27,599;0,000;189,140;Inf;201,000;190,000;-14,058;3,238;-9,725;25,869
305,500;3,527;0,822;-35,209;3,431;9,710;5,454;35,749;4,479;-23,837;-2,666;0,000;37,100;37,100;9,652;3,440;-14,708;-12,232;-15,832;-13,508;-3,132;27,599;0,000;189,740;Inf;201,000;190,000;-14,085;3,243;-9,725;25,879
306,000;3,527;0,822;-35,209;3,431;9,710;5,454;35,749;4,479;-23,837;-2,666;0,000;37,100;37,100;9,652;3,440;-14,736;-12,242;-15,883;-13,481;-3,132;27,599;0,000;189,740;Inf;201,000;190,000;-14,070;3,247;-9,718;25,891
306,500;3,527;0,822;-35,209;3,431;9,710;5,454;35,749;4,479;-23,837;-2,666;0,000;37,100;37,100;9,652;3,440;-14,685;-12,247;-15,853;-13,506;-3,132;27,599;0,000;187,740;Inf;201,000;190,000;-14,085;3,252;-9,729;25,901
307,000;3,527;0,822;-35,209;3,431;9,710;5,454;35,749;4,479;-23,837;-2,666;0,000;37,100;37,100;9,652;3,440;-14,771;-12,237;-15,829;-13,489;-3,132;27,599;0,000;187,740;Inf;202,000;190,000;-14,073;3,256;-9,739;25,923
307,500;3,527;0,822;-35,209;3,431;9,710;5,446;35,738;4,482;-23,895;-2,667;0,000;37,099;37,053;9,652;3,440;-14,736;-12,256;-15,900;-13,511;-3,133;27,601;0,000;188,040;Inf;202,000;190,000;-14,082;3,261;-9,723;25,862
308,000;3,527;0,822;-35,209;3,431;9,710;5,446;35,738;4,482;-23,895;-2,667;0,000;37,100;37,100;9,652;3,440;-14,746;-12,234;-15,866;-13,528;-3,133;27,601;0,000;188,040;Inf;203,000;190,000;-14,101;3,265;-9,751;25,832
308,500;2,933;0,798;-33,985;3,542;9,591;5,446;35,738;4,482;-23,895;-2,667;0,000;37,100;37,100;9,760;3,359;-14,682;-12,271;-15,876;-13,523;-3,133;27,601;0,000;187,140;Inf;203,000;190,000;-14,094;3,269;-9,728;25,811
309,000;2,933;0,798;-33,985;3,542;9,591;5,446;35,738;4,482;-23,895;-2,667;0,000;37,100;37,100;9,760;3,359;-14,793;-12,284;-15,848;-13,534;-3,133;27,601;0,000;187,140;Inf;204,000;190,000;-14,088;3,264;-9,750;25,822
309,500;2,933;0,798;-33,985;3,542;9,591;5,446;35,738;4,482;-23,895;-2,667;0,000;37,100;37,100;9,760;3,359;-14,742;-12,295;-15,918;-13,537;-3,133;27,601;0,000;187,640;Inf;204,000;190,000;-14,115;3,258;-9,746;25,826
310,000;2,933;0,798;-33,985;3,542;9,591;5,446;35,738;4,482;-23,895;-2,667;0,000;37,100;37,100;9,760;3,359;-14,803;-12,288;-15,875;-13,540;-3,133;27,601;0,000;187,640;Inf;205,000;190,000;-14,123;3,253;-9,748;25,847
310,500;2,933;0,798;-33,985;3,542;9,591;5,473;35,728;4,483;-23,936;-2,644;0,000;37,089;37,106;9,760;3,359;-14,780;-12,307;-15,921;-13,579;-3,119;27,609;0,000;189,340;Inf;205,000;190,000;-14,126;3,248;-9,752;25,820
311,000;2,933;0,798;-33,985;3,542;9,591;5,473;35,728;4,483;-23,936;-2,644;0,000;37,100;37,100;9,760;3,359;-14,700;-12,277;-15,870;-13,548;-3,119;27,609;0,000;189,340;Inf;205,000;190,000;-14,147;3,243;-9,743;25,940
311,500;3,149;0,781;-34,521;3,475;9,652;5,473;35,728;4,483;-23,936;-2,644;0,000;37,100;37,100;9,800;3,475;-14,798;-12,277;-15,916;-13,528;-3,119;27,609;0,000;189,840;Inf;205,000;190,000;-14,099;3,238;-9,760;25,906
312,000;3,149;0,781;-34,521;3,475;9,652;5,473;35,728;4,483;-23,936;-2,644;0,000;37,100;37,100;9,800;3,475;-14,782;-12,260;-15,853;-13,518;-3,119;27,609;0,000;189,840;Inf;205,000;190,000;-14,130;3,236;-9,760;25,875
312,500;3,149;0,781;-34,521;3,475;9,652;5,473;35,728;4,483;-23,936;-2,644;0,000;37,100;37,100;9,800;3,475;-14,764;-12,285;-15,908;-13,536;-3,119;27,609;0,000;189,940;Inf;205,000;190,000;-14,103;3,235;-9,752;25,871
313,000;3,149;0,781;-34,521;3,475;9,652;5,473;35,728;4,483;-23,936;-2,644;0,000;37,100;37,100;9,800;3,475;-14,706;-12,267;-15,866;-13,545;-3,119;27,609;0,000;189,940;Inf;205,000;190,000;-14,123;3,233;-9,738;25,824
313,500;3,149;0,781;-34,521;3,475;9,652;5,473;35,728;4,483;-23,936;-2,644;0,000;37,100;37,100;9,800;3,475;-14,774;-12,276;-15,903;-13,533;-3,119;27,609;0,000;191,440;Inf;205,000;190,000;-14,096;3,232;-9,725;25,700
314,000;3,149;0,781;-34,521;3,475;9,652;5,447;35,734;4,482;-23,830;-2,661;0,000;37,077;36,949;9,800;3,475;-14,710;-12,273;-15,873;-13,542;-3,127;27,619;0,000;191,440;Inf;204,000;190,000;-14,122;3,231;-9,731;25,618
314,500;3,149;0,781;-34,521;3,475;9,652;5,447;35,734;4,482;-23,830;-2,661;0,000;37,100;36,900;9,800;3,475;-14,789;-12,246;-15,849;-13,516;-3,127;27,619;0,000;190,840;Inf;204,000;190,000;-14,100;3,229;-9,734;25,365
315,000;3,179;0,769;-35,209;3,426;9,785;5,447;35,734;4,482;-23,830;-2,661;0,000;37,100;36,900;9,571;3,437;-14,750;-12,285;-15,913;-13,515;-3,127;27,619;0,000;190,840;Inf;204,000;190,000;-14,100;3,228;-9,744;25,358
315,500;3,179;0,769;-35,209;3,426;9,785;5,447;35,734;4,482;-23,830;-2,661;0,000;37,100;36,900;9,571;3,437;-14,732;-12,270;-15,852;-13,526;-3,127;27,619;0,000;190,740;Inf;204,000;190,000;-14,116;3,227;-9,736;25,367
316,000;3,179;0,769;-35,209;3,426;9,785;5,447;35,734;4,482;-23,830;-2,661;0,000;37,100;36,900;9,571;3,437;-14,716;-12,268;-15,872;-13,533;-3,127;27,619;0,000;190,740;Inf;204,000;190,000;-14,095;3,226;-9,747;25,343
316,500;3,179;0,769;-35,209;3,426;9,785;5,447;35,734;4,482;-23,830;-2,661;0,000;37,100;36,900;9,571;3,437;-14,762;-12,266;-15,841;-13,525;-3,127;27,619;0,000;190,140;Inf;204,000;190,000;-14,097;3,226;-9,732;25,339
317,000;3,179;0,769;-35,209;3,426;9,785;5,460;35,731;4,498;-23,843;-2,653;0,000;37,069;37,021;9,571;3,437;-14,764;-12,274;-15,908;-13,535;-3,128;27,621;0,000;190,140;Inf;204,000;190,000;-14,098;3,225;-9,750;25,335
317,500;3,179;0,769;-35,209;3,426;9,785;5,460;35,731;4,498;-23,843;-2,653;0,000;37,100;37,000;9,571;3,437;-14,714;-12,272;-15,859;-13,533;-3,128;27,621;0,000;190,940;Inf;204,000;190,000;-14,120;3,224;-9,733;25,325
318,000;2,938;0,769;-33,901;3,509;9,605;5,460;35,731;4,498;-23,843;-2,653;0,000;37,100;37,000;9,875;3,375;-14,778;-12,274;-15,899;-13,504;-3,128;27,621;0,000;190,940;Inf;204,000;190,000;-14,094;3,223;-9,743;25,432
318,500;2,938;0,769;-33,901;3,509;9,605;5,460;35,731;4,498;-23,843;-2,653;0,000;37,100;37,000;9,875;3,375;-14,724;-12,288;-15,914;-13,539;-3,128;27,621;0,000;191,040;Inf;204,000;190,000;-14,114;3,219;-9,744;25,711
319,000;2,938;0,769;-33,901;3,509;9,605;5,460;35,731;4,498;-23,843;-2,653;0,000;37,100;37,000;9,875;3,375;-14,691;-12,257;-15,854;-13,552;-3,128;27,621;0,000;191,040;Inf;203,000;190,000;-14,116;3,214;-9,740;25,713
319,500;2,938;0,769;-33,901;3,509;9,605;5,460;35,731;4,498;-23,843;-2,653;0,000;37,100;37,000;9,875;3,375;-14,734;-12,293;-15,912;-13,542;-3,128;27,621;0,000;190,540;Inf;203,000;190,000;-14,088;3,209;-9,748;25,724
320,000;2,938;0,769;-33,901;3,509;9,605;5,413;35,709;4,504;-23,938;-2,666;0,000;37,054;36,828;9,875;3,375;-14,795;-12,268;-15,881;-13,548;-3,143;27,612;0,000;190,540;Inf;203,000;190,000;-14,120;3,205;-9,733;25,700
320,500;2,938;0,769;-33,901;3,509;9,605;5,413;35,709;4,504;-23,938;-2,666;0,000;37,100;36,800;9,875;3,375;-14,739;-12,312;-15,900;-13,549;-3,143;27,612;0,000;190,340;Inf;203,000;190,000;-14,123;3,201;-9,743;25,773
321,000;2,938;0,769;-33,901;3,509;9,605;5,413;35,709;4,504;-23,938;-2,666;0,000;37,100;36,800;9,875;3,375;-14,717;-12,295;-15,884;-13,562;-3,143;27,612;0,000;190,340;Inf;203,000;190,000;-14,125;3,196;-9,747;25,911
321,500;3,332;0,829;-35,209;3,425;9,717;5,413;35,709;4,504;-23,938;-2,666;0,000;37,100;36,800;9,722;3,613;-14,805;-12,294;-15,953;-13,566;-3,143;27,612;0,000;190,340;Inf;203,000;190,000;-14,115;3,192;-9,753;25,878
322,000;3,332;0,829;-35,209;3,425;9,717;5,413;35,709;4,504;-23,938;-2,666;0,000;37,100;36,800;9,722;3,613;-14,793;-12,312;-15,941;-13,566;-3,143;27,612;0,000;190,340;Inf;203,000;190,000;-14,154;3,194;-9,760;25,789
322,500;3,332;0,829;-35,209;3,425;9,717;5,413;35,709;4,504;-23,938;-2,666;0,000;37,100;36,800;9,722;3,613;-14,778;-12,303;-15,950;-13,576;-3,143;27,612;0,000;189,340;Inf;203,000;190,000;-14,153;3,197;-9,769;25,794
323,000;3,332;0,829;-35,209;3,425;9,717;5,413;35,709;4,504;-23,938;-2,666;0,000;37,100;36,800;9,722;3,613;-14,799;-12,317;-15,935;-13,587;-3,143;27,612;0,000;189,340;Inf;203,000;190,000;-14,152;3,199;-9,763;25,759
323,500;3,332;0,829;-35,209;3,425;9,717;5,421;35,709;4,502;-23,963;-2,670;0,000;37,035;36,901;9,722;3,613;-14,841;-12,315;-15,938;-13,585;-3,137;27,620;0,000;189,740;Inf;203,000;190,000;-14,160;3,201;-9,778;25,740
324,000;3,332;0,829;-35,209;3,425;9,717;5,421;35,709;4,502;-23,963;-2,670;0,000;37,000;36,900;9,722;3,613;-14,789;-12,329;-15,962;-13,589;-3,137;27,620;0,000;189,740;Inf;203,000;190,000;-14,170;3,203;-9,767;25,860
324,500;2,915;0,752;-34,776;3,458;9,733;5,421;35,709;4,502;-23,963;-2,670;0,000;37,000;36,900;9,680;3,370;-14,840;-12,322;-15,952;-13,581;-3,137;27,620;0,000;189,740;Inf;203,000;190,000;-14,167;3,205;-9,776;25,992
325,000;2,915;0,752;-34,776;3,458;9,733;5,421;35,709;4,502;-23,963;-2,670;0,000;37,000;36,900;9,680;3,370;-14,805;-12,316;-15,943;-13,574;-3,137;27,620;0,000;189,740;Inf;203,000;190,000;-14,174;3,201;-9,763;26,036
325,500;2,915;0,752;-34,776;3,458;9,733;5,421;35,709;4,502;-23,963;-2,670;0,000;37,000;36,900;9,680;3,370;-14,833;-12,252;-15,837;-13,533;-3,137;27,620;0,000;189,640;Inf;203,000;190,000;-14,159;3,196;-9,766;26,301
326,000;2,915;0,752;-34,776;3,458;9,733;5,421;35,709;4,502;-23,963;-2,670;0,000;37,000;36,900;9,680;3,370;-14,785;-12,308;-15,923;-13,559;-3,137;27,620;0,000;189,640;Inf;203,000;190,000;-14,114;3,191;-9,745;26,402
326,500;2,915;0,752;-34,776;3,458;9,733;5,414;35,716;4,504;-23,860;-2,670;0,000;37,022;36,808;9,680;3,370;-14,804;-12,307;-15,909;-13,556;-3,126;27,615;0,000;189,040;Inf;203,000;190,000;-14,144;3,187;-9,763;26,286
327,000;2,915;0,752;-34,776;3,458;9,733;5,414;35,716;4,504;-23,860;-2,670;0,000;37,000;36,800;9,680;3,370;-14,765;-12,297;-15,915;-13,554;-3,126;27,615;0,000;189,040;Inf;203,000;190,000;-14,144;3,182;-9,751;26,251
327,500;3,447;0,829;-35,209;3,391;9,741;5,414;35,716;4,504;-23,860;-2,670;0,000;37,000;36,800;9,632;3,562;-14,806;-12,265;-15,837;-13,531;-3,126;27,615;0,000;189,440;Inf;203,000;190,000;-14,133;3,178;-9,765;26,276
328,000;3,447;0,829;-35,209;3,391;9,741;5,414;35,716;4,504;-23,860;-2,670;0,000;37,000;36,800;9,632;3,562;-14,780;-12,291;-15,911;-13,534;-3,126;27,615;0,000;189,440;Inf;203,000;190,000;-14,110;3,182;-9,764;26,179
328,500;3,447;0,829;-35,209;3,391;9,741;5,414;35,716;4,504;-23,860;-2,670;0,000;37,000;36,800;9,632;3,562;-14,706;-12,287;-15,866;-13,527;-3,126;27,615;0,000;189,940;Inf;203,000;190,000;-14,129;3,187;-9,756;26,086
329,000;3,447;0,829;-35,209;3,391;9,741;5,414;35,716;4,504;-23,860;-2,670;0,000;37,000;36,800;9,632;3,562;-14,779;-12,279;-15,860;-13,506;-3,126;27,615;0,000;189,940;Inf;203,000;190,000;-14,096;3,191;-9,742;25,940
329,500;3,447;0,829;-35,209;3,391;9,741;5,414;35,716;4,504;-23,860;-2,670;0,000;37,000;36,800;9,632;3,562;-14,741;-12,286;-15,885;-13,533;-3,126;27,615;0,000;189,940;Inf;203,000;190,000;-14,106;3,195;-9,745;25,863
330,000;3,447;0,829;-35,209;3,391;9,741;5,442;35,708;4,500;-23,843;-2,671;0,000;37,002;36,686;9,632;3,562;-14,792;-12,277;-15,848;-13,545;-3,148;27,608;0,000;189,940;Inf;203,000;190,000;-14,111;3,199;-9,747;25,825
330,500;3,447;0,829;-35,209;3,391;9,741;5,442;35,708;4,500;-23,843;-2,671;0,000;37,000;36,700;9,632;3,562;-14,670;-12,286;-15,841;-13,509;-3,148;27,608;0,000;190,040;Inf;203,000;190,000;-14,115;3,203;-9,726;25,764
331,000;3,383;0,840;-35,209;3,444;9,693;5,442;35,708;4,500;-23,843;-2,671;0,000;37,000;36,700;9,685;3,386;-14,777;-12,271;-15,871;-13,525;-3,148;27,608;0,000;190,040;Inf;203,000;190,000;-14,076;3,207;-9,747;25,869
331,500;3,383;0,840;-35,209;3,444;9,693;5,442;35,708;4,500;-23,843;-2,671;0,000;37,000;36,700;9,685;3,386;-14,735;-12,291;-15,887;-13,541;-3,148;27,608;0,000;189,840;Inf;203,000;190,000;-14,111;3,210;-9,763;26,064
332,000;3,383;0,840;-35,209;3,444;9,693;5,442;35,708;4,500;-23,843;-2,671;0,000;37,000;36,700;9,685;3,386;-14,800;-12,272;-15,819;-13,520;-3,148;27,608;0,000;189,840;Inf;203,000;190,000;-14,113;3,213;-9,754;26,061
332,500;3,383;0,840;-35,209;3,444;9,693;5,442;35,708;4,500;-23,843;-2,671;0,000;37,000;36,700;9,685;3,386;-14,764;-12,275;-15,921;-13,578;-3,148;27,608;0,000;190,040;Inf;203,000;190,000;-14,103;3,216;-9,751;25,931
333,000;3,383;0,840;-35,209;3,444;9,693;5,445;35,680;4,503;-23,930;-2,680;0,000;36,982;36,721;9,685;3,386;-14,691;-12,293;-15,876;-13,541;-3,133;27,607;0,000;190,040;Inf;203,000;190,000;-14,134;3,219;-9,741;25,918
333,500;3,383;0,840;-35,209;3,444;9,693;5,445;35,680;4,503;-23,930;-2,680;0,000;37,000;36,700;9,685;3,386;-14,790;-12,299;-15,896;-13,550;-3,133;27,607;0,000;190,440;Inf;203,000;190,000;-14,100;3,221;-9,750;25,855
334,000;3,695;0,861;-35,209;3,458;9,729;5,445;35,680;4,503;-23,930;-2,680;0,000;37,000;36,700;9,727;3,368;-14,799;-12,268;-15,873;-13,536;-3,133;27,607;0,000;190,440;Inf;203,000;190,000;-14,134;3,224;-9,756;25,786
334,500;3,695;0,861;-35,209;3,458;9,729;5,445;35,680;4,503;-23,930;-2,680;0,000;37,000;36,700;9,727;3,368;-14,806;-12,307;-15,949;-13,598;-3,133;27,607;0,000;190,440;Inf;203,000;190,000;-14,119;3,232;-9,747;25,763
335,000;3,695;0,861;-35,209;3,458;9,729;5,445;35,680;4,503;-23,930;-2,680;0,000;37,000;36,700;9,727;3,368;-14,730;-12,304;-15,896;-13,570;-3,133;27,607;0,000;190,440;Inf;203,000;190,000;-14,165;3,239;-9,743;25,756
335,500;3,695;0,861;-35,209;3,458;9,729;5,445;35,680;4,503;-23,930;-2,680;0,000;37,000;36,700;9,727;3,368;-14,835;-12,335;-15,925;-13,580;-3,133;27,607;0,000;189,340;Inf;203,000;190,000;-14,125;3,247;-9,760;25,672
336,000;3,695;0,861;-35,209;3,458;9,729;5,445;35,680;4,503;-23,930;-2,680;0,000;37,000;36,700;9,727;3,368;-14,783;-12,336;-15,953;-13,600;-3,133;27,607;0,000;189,340;Inf;203,000;190,000;-14,169;3,254;-9,763;25,670
336,500;3,695;0,861;-35,209;3,458;9,729;5,426;35,680;4,514;-24,019;-2,679;0,000;36,971;36,776;9,727;3,368;-14,854;-12,322;-15,911;-13,577;-3,116;27,618;0,000;188,840;Inf;203,000;190,000;-14,168;3,261;-9,763;25,921
