t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
337,000;3,695;0,861;-35,209;3,458;9,729;5,426;35,680;4,514;-24,019;-2,679;0,000;37,000;36,800;9,727;3,368;-14,837;-12,334;-15,981;-13,613;-3,116;27,618;0,000;188,840;Inf;204,000;190,000;-14,166;3,268;-9,780;25,967
337,500;3,242;0,796;-34,681;3,420;9,728;5,426;35,680;4,514;-24,019;-2,679;0,000;37,000;36,800;9,768;3,287;-14,871;-12,361;-15,979;-13,599;-3,116;27,618;0,000;189,240;Inf;204,000;190,000;-14,191;3,275;-9,783;26,067
338,000;3,242;0,796;-34,681;3,420;9,728;5,426;35,680;4,514;-24,019;-2,679;0,000;37,000;36,800;9,768;3,287;-14,801;-12,355;-15,973;-13,636;-3,116;27,618;0,000;189,240;Inf;204,000;190,000;-14,203;3,275;-9,774;26,171
338,500;3,242;0,796;-34,681;3,420;9,728;5,426;35,680;4,514;-24,019;-2,679;0,000;37,000;36,800;9,768;3,287;-14,877;-12,324;-15,914;-13,598;-3,116;27,618;0,000;190,240;Inf;204,000;190,000;-14,192;3,274;-9,805;26,134
339,000;3,242;0,796;-34,681;3,420;9,728;5,426;35,680;4,514;-24,019;-2,679;0,000;37,000;36,800;9,768;3,287;-14,818;-12,336;-15,971;-13,608;-3,116;27,618;0,000;190,240;Inf;204,000;190,000;-14,178;3,274;-9,801;26,053
339,500;3,242;0,796;-34,681;3,420;9,728;5,390;35,692;4,534;-23,876;-2,658;0,000;36,954;36,748;9,768;3,287;-14,767;-12,336;-15,895;-13,582;-3,118;27,629;0,000;191,040;Inf;204,000;190,000;-14,183;3,273;-9,789;26,001
340,000;3,242;0,796;-34,681;3,420;9,728;5,390;35,692;4,534;-23,876;-2,658;0,000;37,000;36,700;9,768;3,287;-14,824;-12,314;-15,976;-13,578;-3,118;27,629;0,000;191,040;Inf;203,000;190,000;-14,145;3,273;-9,772;25,913
340,500;2,972;0,702;-35,209;3,456;9,719;5,390;35,692;4,534;-23,876;-2,658;0,000;37,000;36,700;9,703;3,299;-14,785;-12,329;-15,922;-13,595;-3,118;27,629;0,000;191,040;Inf;203,000;190,000;-14,173;3,272;-9,782;25,871
341,000;2,972;0,702;-35,209;3,456;9,719;5,390;35,692;4,534;-23,876;-2,658;0,000;37,000;36,700;9,703;3,299;-14,773;-12,306;-15,934;-13,541;-3,118;27,629;0,000;191,040;Inf;202,000;190,000;-14,158;3,267;-9,785;25,815
341,500;2,972;0,702;-35,209;3,456;9,719;5,390;35,692;4,534;-23,876;-2,658;0,000;37,000;36,700;9,703;3,299;-14,732;-12,296;-15,880;-13,551;-3,118;27,629;0,000;190,840;Inf;202,000;190,000;-14,139;3,262;-9,770;25,791
342,000;2,972;0,702;-35,209;3,456;9,719;5,390;35,692;4,534;-23,876;-2,658;0,000;37,000;36,700;9,703;3,299;-14,799;-12,292;-15,919;-13,543;-3,118;27,629;0,000;190,840;Inf;202,000;190,000;-14,115;3,258;-9,761;25,769
342,500;2,972;0,702;-35,209;3,456;9,719;5,405;35,685;4,527;-23,851;-2,669;0,000;36,932;36,611;9,703;3,299;-14,705;-12,286;-15,885;-13,543;-3,115;27,622;0,000;189,540;Inf;202,000;190,000;-14,138;3,253;-9,772;25,751
343,000;2,972;0,702;-35,209;3,456;9,719;5,405;35,685;4,527;-23,851;-2,669;0,000;36,900;36,600;9,703;3,299;-14,765;-12,262;-15,857;-13,559;-3,115;27,622;0,000;189,540;Inf;202,000;190,000;-14,105;3,248;-9,765;25,760
343,500;2,972;0,702;-35,209;3,456;9,719;5,405;35,685;4,527;-23,851;-2,669;0,000;36,900;36,600;9,703;3,299;-14,748;-12,285;-15,910;-13,537;-3,115;27,622;0,000;189,740;Inf;202,000;190,000;-14,111;3,244;-9,757;25,731
344,000;2,982;0,769;-33,802;3,516;9,656;5,405;35,685;4,527;-23,851;-2,669;0,000;36,900;36,600;9,824;3,262;-14,729;-12,286;-15,851;-13,542;-3,115;27,622;0,000;189,740;Inf;202,000;190,000;-14,120;3,235;-9,765;25,765
344,500;2,982;0,769;-33,802;3,516;9,656;5,405;35,685;4,527;-23,851;-2,669;0,000;36,900;36,600;9,824;3,262;-14,735;-12,280;-15,877;-13,556;-3,115;27,622;0,000;189,740;Inf;202,000;190,000;-14,102;3,235;-9,753;25,741
345,000;2,982;0,769;-33,802;3,516;9,656;5,405;35,685;4,527;-23,851;-2,669;0,000;36,900;36,600;9,824;3,262;-14,750;-12,256;-15,866;-13,543;-3,115;27,622;0,000;189,740;Inf;202,000;190,000;-14,112;3,231;-9,757;25,643
345,500;2,982;0,769;-33,802;3,516;9,656;5,405;35,685;4,527;-23,851;-2,669;0,000;36,900;36,600;9,824;3,262;-14,770;-12,307;-15,909;-13,532;-3,115;27,622;0,000;188,840;Inf;202,000;190,000;-14,104;3,227;-9,757;25,672
346,000;2,982;0,769;-33,802;3,516;9,656;5,420;35,661;4,532;-23,887;-2,660;0,000;36,932;36,627;9,824;3,262;-14,709;-12,273;-15,858;-13,563;-3,113;27,630;0,000;188,840;Inf;203,000;190,000;-14,129;3,223;-9,753;25,623
346,500;2,982;0,769;-33,802;3,516;9,656;5,420;35,661;4,532;-23,887;-2,660;0,000;36,900;36,600;9,824;3,262;-14,816;-12,299;-15,922;-13,547;-3,113;27,630;0,000;188,640;Inf;203,000;190,000;-14,101;3,219;-9,758;25,632
347,000;3,103;0,777;-34,717;3,511;9,709;5,420;35,661;4,532;-23,887;-2,660;0,000;36,900;36,600;9,710;3,338;-14,746;-12,305;-15,903;-13,574;-3,113;27,630;0,000;188,640;Inf;204,000;190,000;-14,146;3,215;-9,773;25,599
347,500;3,103;0,777;-34,717;3,511;9,709;5,420;35,661;4,532;-23,887;-2,660;0,000;36,900;36,600;9,710;3,338;-14,812;-12,277;-15,865;-13,537;-3,113;27,630;0,000;188,340;Inf;204,000;190,000;-14,132;3,213;-9,782;25,612
348,000;3,103;0,777;-34,717;3,511;9,709;5,420;35,661;4,532;-23,887;-2,660;0,000;36,900;36,600;9,710;3,338;-14,792;-12,312;-15,935;-13,586;-3,113;27,630;0,000;188,340;Inf;205,000;190,000;-14,123;3,212;-9,771;25,612
348,500;3,103;0,777;-34,717;3,511;9,709;5,420;35,661;4,532;-23,887;-2,660;0,000;36,900;36,600;9,710;3,338;-14,822;-12,327;-15,958;-13,593;-3,113;27,630;0,000;190,240;Inf;205,000;190,000;-14,157;3,210;-9,768;25,614
349,000;3,103;0,777;-34,717;3,511;9,709;5,405;35,651;4,533;-24,002;-2,642;0,000;36,909;36,617;9,710;3,338;-14,790;-12,346;-15,940;-13,612;-3,117;27,630;0,000;190,240;Inf;205,000;190,000;-14,175;3,208;-9,776;25,609
349,500;3,103;0,777;-34,717;3,511;9,709;5,405;35,651;4,533;-24,002;-2,642;0,000;36,900;36,600;9,710;3,338;-14,857;-12,324;-15,910;-13,583;-3,117;27,630;0,000;189,840;Inf;205,000;190,000;-14,172;3,206;-9,789;25,626
350,000;3,103;0,777;-34,717;3,511;9,709;5,405;35,651;4,533;-24,002;-2,642;0,000;36,900;36,600;9,710;3,338;-14,849;-12,355;-15,975;-13,621;-3,117;27,630;0,000;189,840;Inf;205,000;190,000;-14,168;3,205;-9,793;25,584
350,500;3,074;0,770;-35,126;3,477;9,704;5,405;35,651;4,533;-24,002;-2,642;0,000;36,900;36,600;9,675;3,342;-14,770;-12,328;-15,933;-13,612;-3,117;27,630;0,000;190,140;Inf;205,000;190,000;-14,200;3,203;-9,776;25,644
351,000;3,074;0,770;-35,126;3,477;9,704;5,405;35,651;4,533;-24,002;-2,642;0,000;36,900;36,600;9,675;3,342;-14,855;-12,350;-15,980;-13,604;-3,117;27,630;0,000;190,140;Inf;205,000;190,000;-14,161;3,201;-9,808;25,630
351,500;3,074;0,770;-35,126;3,477;9,704;5,405;35,651;4,533;-24,002;-2,642;0,000;36,900;36,600;9,675;3,342;-14,816;-12,347;-15,974;-13,616;-3,117;27,630;0,000;191,940;Inf;205,000;190,000;-14,197;3,199;-9,802;25,657
352,000;3,074;0,770;-35,126;3,477;9,704;5,405;35,651;4,533;-24,002;-2,642;0,000;36,900;36,600;9,675;3,342;-14,863;-12,340;-15,988;-13,621;-3,117;27,630;0,000;191,940;Inf;204,000;190,000;-14,189;3,197;-9,816;25,677
352,500;3,074;0,770;-35,126;3,477;9,704;5,414;35,654;4,510;-23,992;-2,661;0,000;36,892;36,692;9,675;3,342;-14,788;-12,353;-15,952;-13,614;-3,125;27,634;0,000;191,940;Inf;204,000;190,000;-14,203;3,195;-9,805;25,683
353,000;3,074;0,770;-35,126;3,477;9,704;5,414;35,654;4,510;-23,992;-2,661;0,000;36,900;36,700;9,675;3,342;-14,866;-12,348;-15,989;-13,619;-3,125;27,634;0,000;191,940;Inf;203,000;190,000;-14,177;3,193;-9,810;25,716
353,500;3,408;0,798;-35,209;3,410;9,671;5,414;35,654;4,510;-23,992;-2,661;0,000;36,900;36,700;9,714;3,348;-14,801;-12,339;-15,974;-13,597;-3,125;27,634;0,000;191,540;Inf;203,000;190,000;-14,205;3,191;-9,789;25,704
354,000;3,408;0,798;-35,209;3,410;9,671;5,414;35,654;4,510;-23,992;-2,661;0,000;36,900;36,700;9,714;3,348;-14,859;-12,319;-15,906;-13,587;-3,125;27,634;0,000;191,540;Inf;202,000;190,000;-14,178;3,194;-9,799;25,710
354,500;3,408;0,798;-35,209;3,410;9,671;5,414;35,654;4,510;-23,992;-2,661;0,000;36,900;36,700;9,714;3,348;-14,850;-12,348;-15,979;-13,615;-3,125;27,634;0,000;190,540;Inf;202,000;190,000;-14,168;3,198;-9,814;25,665
355,000;3,408;0,798;-35,209;3,410;9,671;5,414;35,654;4,510;-23,992;-2,661;0,000;36,900;36,700;9,714;3,348;-14,799;-12,339;-15,936;-13,604;-3,125;27,634;0,000;190,540;Inf;202,000;190,000;-14,198;3,201;-9,807;25,608
355,500;3,408;0,798;-35,209;3,410;9,671;5,428;35,668;4,563;-23,928;-2,657;0,000;36,891;36,523;9,714;3,348;-14,769;-12,350;-15,956;-13,604;-3,109;27,644;0,000;190,240;Inf;202,000;190,000;-14,170;3,205;-9,803;25,602
356,000;3,408;0,798;-35,209;3,410;9,671;5,428;35,668;4,563;-23,928;-2,657;0,000;36,900;36,500;9,714;3,348;-14,873;-12,331;-15,907;-13,583;-3,109;27,644;0,000;190,240;Inf;202,000;190,000;-14,170;3,208;-9,805;25,555
356,500;3,030;0,806;-34,622;3,412;9,635;5,428;35,668;4,563;-23,928;-2,657;0,000;36,900;36,500;9,794;3,538;-14,834;-12,326;-15,981;-13,596;-3,109;27,644;0,000;190,040;Inf;202,000;190,000;-14,173;3,211;-9,815;25,614
357,000;3,030;0,806;-34,622;3,412;9,635;5,428;35,668;4,563;-23,928;-2,657;0,000;36,900;36,500;9,794;3,538;-14,806;-12,323;-15,921;-13,617;-3,109;27,644;0,000;190,040;Inf;202,000;190,000;-14,184;3,208;-9,809;25,611
357,500;3,030;0,806;-34,622;3,412;9,635;5,428;35,668;4,563;-23,928;-2,657;0,000;36,900;36,500;9,794;3,538;-14,833;-12,341;-15,977;-13,606;-3,109;27,644;0,000;189,840;Inf;202,000;190,000;-14,167;3,205;-9,814;25,622
358,000;3,030;0,806;-34,622;3,412;9,635;5,428;35,668;4,563;-23,928;-2,657;0,000;36,900;36,500;9,794;3,538;-14,788;-12,341;-15,967;-13,618;-3,109;27,644;0,000;189,840;Inf;202,000;190,000;-14,189;3,202;-9,815;25,776
358,500;3,030;0,806;-34,622;3,412;9,635;5,428;35,668;4,563;-23,928;-2,657;0,000;36,900;36,500;9,794;3,538;-14,861;-12,340;-15,921;-13,614;-3,109;27,644;0,000;188,440;Inf;202,000;190,000;-14,179;3,200;-9,801;25,807
359,000;3,030;0,806;-34,622;3,412;9,635;5,381;35,650;4,539;-23,968;-2,663;0,000;36,865;36,553;9,794;3,538;-14,787;-12,332;-15,931;-13,622;-3,115;27,632;0,000;188,440;Inf;203,000;190,000;-14,184;3,197;-9,794;25,811
359,500;3,030;0,806;-34,622;3,412;9,635;5,381;35,650;4,539;-23,968;-2,663;0,000;36,900;36,600;9,794;3,538;-14,874;-12,337;-15,985;-13,625;-3,115;27,632;0,000;188,340;Inf;203,000;190,000;-14,168;3,194;-9,809;25,809
360,000;3,016;0,774;-33,583;3,441;9,638;5,381;35,650;4,539;-23,968;-2,663;0,000;36,900;36,600;9,875;3,342;-14,806;-12,334;-15,968;-13,630;-3,115;27,632;0,000;188,340;Inf;204,000;190,000;-14,205;3,191;-9,831;25,799
360,500;3,016;0,774;-33,583;3,441;9,638;5,381;35,650;4,539;-23,968;-2,663;0,000;36,900;36,600;9,875;3,342;-14,878;-12,341;-15,939;-13,603;-3,115;27,632;0,000;188,540;Inf;204,000;190,000;-14,184;3,189;-9,809;25,782
361,000;3,016;0,774;-33,583;3,441;9,638;5,381;35,650;4,539;-23,968;-2,663;0,000;36,900;36,600;9,875;3,342;-14,841;-12,366;-15,994;-13,631;-3,115;27,632;0,000;188,540;Inf;205,000;190,000;-14,190;3,186;-9,810;25,735
361,500;3,016;0,774;-33,583;3,441;9,638;5,381;35,650;4,539;-23,968;-2,663;0,000;36,900;36,600;9,875;3,342;-14,738;-12,356;-15,908;-13,613;-3,115;27,632;0,000;189,840;Inf;205,000;190,000;-14,208;3,183;-9,825;25,637
362,000;3,016;0,774;-33,583;3,441;9,638;5,365;35,644;4,539;-24,020;-2,663;0,000;36,853;36,473;9,875;3,342;-14,873;-12,366;-15,963;-13,639;-3,120;27,642;0,000;189,840;Inf;205,000;190,000;-14,154;3,180;-9,811;25,600
362,500;3,016;0,774;-33,583;3,441;9,638;5,365;35,644;4,539;-24,020;-2,663;0,000;36,900;36,500;9,875;3,342;-14,892;-12,350;-15,954;-13,620;-3,120;27,642;0,000;189,540;Inf;205,000;190,000;-14,210;3,178;-9,835;25,620
363,000;2,970;0,762;-35,209;3,428;9,695;5,365;35,644;4,539;-24,020;-2,663;0,000;36,900;36,500;9,680;3,338;-14,845;-12,372;-15,990;-13,655;-3,120;27,642;0,000;189,540;Inf;205,000;190,000;-14,204;3,175;-9,810;25,755
363,500;2,970;0,762;-35,209;3,428;9,695;5,365;35,644;4,539;-24,020;-2,663;0,000;36,900;36,500;9,680;3,338;-14,768;-12,371;-15,939;-13,624;-3,120;27,642;0,000;189,340;Inf;205,000;190,000;-14,216;3,172;-9,830;25,846
364,000;2,970;0,762;-35,209;3,428;9,695;5,365;35,644;4,539;-24,020;-2,663;0,000;36,900;36,500;9,680;3,338;-14,888;-12,381;-15,995;-13,646;-3,120;27,642;0,000;189,340;Inf;205,000;190,000;-14,176;3,168;-9,822;25,864
364,500;2,970;0,762;-35,209;3,428;9,695;5,365;35,644;4,539;-24,020;-2,663;0,000;36,900;36,500;9,680;3,338;-14,863;-12,373;-15,993;-13,655;-3,120;27,642;0,000;191,240;Inf;205,000;190,000;-14,228;3,165;-9,808;25,811
365,000;2,970;0,762;-35,209;3,428;9,695;5,365;35,644;4,539;-24,020;-2,663;0,000;36,900;36,500;9,680;3,338;-14,905;-12,358;-15,909;-13,613;-3,120;27,642;0,000;191,240;Inf;204,000;190,000;-14,221;3,162;-9,846;25,674
365,500;2,970;0,762;-35,209;3,428;9,695;5,383;35,654;4,562;-23,975;-2,665;0,000;36,842;36,600;9,680;3,338;-14,843;-12,396;-15,986;-13,641;-3,121;27,640;0,000;191,440;Inf;204,000;190,000;-14,196;3,159;-9,853;25,564
366,000;2,970;0,762;-35,209;3,428;9,695;5,383;35,654;4,562;-23,975;-2,665;0,000;36,800;36,600;9,680;3,338;-14,768;-12,354;-15,933;-13,613;-3,121;27,640;0,000;191,440;Inf;203,000;190,000;-14,217;3,156;-9,821;25,523
366,500;3,566;0,817;-35,209;3,359;9,702;5,383;35,654;4,562;-23,975;-2,665;0,000;36,800;36,600;9,746;3,491;-14,850;-12,372;-15,991;-13,645;-3,121;27,640;0,000;191,940;Inf;203,000;190,000;-14,167;3,152;-9,849;25,539
367,000;3,566;0,817;-35,209;3,359;9,702;5,383;35,654;4,562;-23,975;-2,665;0,000;36,800;36,600;9,746;3,491;-14,891;-12,364;-15,956;-13,629;-3,121;27,640;0,000;191,940;Inf;202,000;190,000;-14,215;3,159;-9,827;25,502
367,500;3,566;0,817;-35,209;3,359;9,702;5,383;35,654;4,562;-23,975;-2,665;0,000;36,800;36,600;9,746;3,491;-14,887;-12,385;-15,997;-13,660;-3,121;27,640;0,000;189,240;Inf;202,000;190,000;-14,210;3,166;-9,842;25,457
368,000;3,566;0,817;-35,209;3,359;9,702;5,383;35,654;4,562;-23,975;-2,665;0,000;36,800;36,600;9,746;3,491;-14,771;-12,363;-15,966;-13,637;-3,121;27,640;0,000;189,240;Inf;202,000;190,000;-14,232;3,172;-9,845;25,399
368,500;3,566;0,817;-35,209;3,359;9,702;5,424;35,634;4,568;-24,034;-2,666;0,000;36,829;36,475;9,746;3,491;-14,887;-12,377;-15,983;-13,649;-3,127;27,645;0,000;188,340;Inf;202,000;190,000;-14,184;3,179;-9,853;25,360
369,000;3,566;0,817;-35,209;3,359;9,702;5,424;35,634;4,568;-24,034;-2,666;0,000;36,800;36,500;9,746;3,491;-14,854;-12,388;-16,006;-13,676;-3,127;27,645;0,000;188,340;Inf;203,000;190,000;-14,224;3,185;-9,842;25,442
369,500;3,008;0,816;-33,203;3,454;9,600;5,424;35,634;4,568;-24,034;-2,666;0,000;36,800;36,500;9,809;3,370;-14,878;-12,346;-15,952;-13,634;-3,127;27,645;0,000;188,040;Inf;203,000;190,000;-14,231;3,191;-9,849;25,448
370,000;3,008;0,816;-33,203;3,454;9,600;5,424;35,634;4,568;-24,034;-2,666;0,000;36,800;36,500;9,809;3,370;-14,786;-12,380;-15,972;-13,641;-3,127;27,645;0,000;188,040;Inf;204,000;190,000;-14,202;3,188;-9,855;25,465
370,500;3,008;0,816;-33,203;3,454;9,600;5,424;35,634;4,568;-24,034;-2,666;0,000;36,800;36,500;9,809;3,370;-14,897;-12,397;-16,005;-13,651;-3,127;27,645;0,000;188,540;Inf;204,000;190,000;-14,195;3,186;-9,855;25,451
371,000;3,008;0,816;-33,203;3,454;9,600;5,424;35,634;4,568;-24,034;-2,666;0,000;36,800;36,500;9,809;3,370;-14,903;-12,386;-16,018;-13,676;-3,127;27,645;0,000;188,540;Inf;205,000;190,000;-14,237;3,183;-9,846;25,543
371,500;3,008;0,816;-33,203;3,454;9,600;5,418;35,625;4,564;-24,027;-2,653;0,000;36,831;36,582;9,809;3,370;-14,902;-12,382;-15,959;-13,658;-3,132;27,661;0,000;188,540;Inf;205,000;190,000;-14,245;3,180;-9,863;25,514
372,000;3,008;0,816;-33,203;3,454;9,600;5,418;35,625;4,564;-24,027;-2,653;0,000;36,800;36,600;9,809;3,370;-14,905;-12,423;-16,017;-13,655;-3,132;27,661;0,000;188,540;Inf;206,000;190,000;-14,225;3,177;-9,878;25,496
372,500;3,008;0,816;-33,203;3,454;9,600;5,418;35,625;4,564;-24,027;-2,653;0,000;36,800;36,600;9,809;3,370;-14,828;-12,414;-16,005;-13,661;-3,132;27,661;0,000;188,640;Inf;206,000;190,000;-14,250;3,174;-9,856;25,469
373,000;3,353;0,881;-33,220;3,426;9,647;5,418;35,625;4,564;-24,027;-2,653;0,000;36,800;36,600;9,851;3,407;-14,903;-12,392;-15,963;-13,645;-3,132;27,661;0,000;188,640;Inf;207,000;190,000;-14,227;3,171;-9,872;25,469
373,500;3,353;0,881;-33,220;3,426;9,647;5,418;35,625;4,564;-24,027;-2,653;0,000;36,800;36,600;9,851;3,407;-14,884;-12,415;-16,007;-13,704;-3,132;27,661;0,000;188,540;Inf;207,000;190,000;-14,226;3,174;-9,854;25,446
374,000;3,353;0,881;-33,220;3,426;9,647;5,418;35,625;4,564;-24,027;-2,653;0,000;36,800;36,600;9,851;3,407;-14,937;-12,414;-16,051;-13,673;-3,132;27,661;0,000;188,540;Inf;208,000;190,000;-14,253;3,177;-9,882;25,397
374,500;3,353;0,881;-33,220;3,426;9,647;5,418;35,625;4,564;-24,027;-2,653;0,000;36,800;36,600;9,851;3,407;-14,872;-12,401;-16,023;-13,691;-3,132;27,661;0,000;191,340;Inf;208,000;190,000;-14,269;3,180;-9,870;25,379
375,000;3,353;0,881;-33,220;3,426;9,647;5,397;35,634;4,547;-24,060;-2,648;0,000;36,840;36,590;9,851;3,407;-14,932;-12,404;-16,001;-13,670;-3,109;27,665;0,000;191,340;Inf;207,000;190,000;-14,247;3,183;-9,872;25,358
375,500;3,353;0,881;-33,220;3,426;9,647;5,397;35,634;4,547;-24,060;-2,648;0,000;36,800;36,600;9,851;3,407;-14,912;-12,420;-16,024;-13,680;-3,109;27,665;0,000;191,540;Inf;207,000;190,000;-14,252;3,186;-9,887;25,314
376,000;3,274;0,795;-35,209;3,390;9,655;5,397;35,634;4,547;-24,060;-2,648;0,000;36,800;36,600;9,681;3,611;-14,886;-12,408;-16,009;-13,687;-3,109;27,665;0,000;191,540;Inf;206,000;190,000;-14,259;3,189;-9,869;25,467
376,500;3,274;0,795;-35,209;3,390;9,655;5,397;35,634;4,547;-24,060;-2,648;0,000;36,800;36,600;9,681;3,611;-14,938;-12,428;-16,052;-13,668;-3,109;27,665;0,000;192,040;Inf;206,000;190,000;-14,248;3,190;-9,900;25,599
377,000;3,274;0,795;-35,209;3,390;9,655;5,397;35,634;4,547;-24,060;-2,648;0,000;36,800;36,600;9,681;3,611;-14,912;-12,397;-15,973;-13,649;-3,109;27,665;0,000;192,040;Inf;205,000;190,000;-14,272;3,191;-9,880;25,638
377,500;3,274;0,795;-35,209;3,390;9,655;5,397;35,634;4,547;-24,060;-2,648;0,000;36,800;36,600;9,681;3,611;-14,907;-12,431;-16,067;-13,696;-3,109;27,665;0,000;193,440;Inf;205,000;190,000;-14,233;3,193;-9,879;25,733
378,000;3,274;0,795;-35,209;3,390;9,655;5,360;35,626;4,568;-24,031;-2,661;0,000;36,834;36,539;9,681;3,611;-14,890;-12,416;-16,027;-13,688;-3,111;27,673;0,000;193,440;Inf;204,000;190,000;-14,275;3,194;-9,891;25,697
378,500;3,274;0,795;-35,209;3,390;9,655;5,360;35,626;4,568;-24,031;-2,661;0,000;36,800;36,500;9,681;3,611;-14,938;-12,414;-16,063;-13,676;-3,111;27,673;0,000;193,740;Inf;204,000;190,000;-14,255;3,195;-9,897;25,664
379,000;3,274;0,795;-35,209;3,390;9,655;5,360;35,626;4,568;-24,031;-2,661;0,000;36,800;36,500;9,681;3,611;-14,870;-12,437;-16,031;-13,690;-3,111;27,673;0,000;193,740;Inf;203,000;190,000;-14,273;3,197;-9,884;25,641
379,500;3,248;0,735;-35,209;3,411;9,719;5,360;35,626;4,568;-24,031;-2,661;0,000;36,800;36,500;9,679;3,372;-14,931;-12,400;-15,984;-13,672;-3,111;27,673;0,000;193,040;Inf;203,000;190,000;-14,257;3,198;-9,901;25,710
380,000;3,248;0,735;-35,209;3,411;9,719;5,360;35,626;4,568;-24,031;-2,661;0,000;36,800;36,500;9,679;3,372;-14,929;-12,439;-16,065;-13,724;-3,111;27,673;0,000;193,040;Inf;202,000;190,000;-14,247;3,199;-9,895;25,642
380,500;3,248;0,735;-35,209;3,411;9,719;5,360;35,626;4,568;-24,031;-2,661;0,000;36,800;36,500;9,679;3,372;-14,893;-12,443;-16,027;-13,707;-3,111;27,673;0,000;189,640;Inf;202,000;190,000;-14,289;3,200;-9,910;25,606
381,000;3,248;0,735;-35,209;3,411;9,719;5,360;35,626;4,568;-24,031;-2,661;0,000;36,800;36,500;9,679;3,372;-14,880;-12,441;-16,037;-13,685;-3,111;27,673;0,000;189,640;Inf;202,000;190,000;-14,267;3,200;-9,914;25,572
381,500;3,248;0,735;-35,209;3,411;9,719;5,372;35,621;4,569;-24,095;-2,648;0,000;36,831;36,541;9,679;3,372;-14,956;-12,436;-16,002;-13,709;-3,100;27,686;0,000;189,340;Inf;202,000;190,000;-14,261;3,201;-9,901;25,501
382,000;3,248;0,735;-35,209;3,411;9,719;5,372;35,621;4,569;-24,095;-2,648;0,000;36,800;36,500;9,679;3,372;-14,920;-12,439;-16,069;-13,706;-3,100;27,686;0,000;189,340;Inf;202,000;190,000;-14,276;3,202;-9,919;25,479
382,500;3,344;0,805;-35,209;3,433;9,762;5,372;35,621;4,569;-24,095;-2,648;0,000;36,800;36,500;9,661;3,385;-14,907;-12,448;-16,042;-13,714;-3,100;27,686;0,000;189,940;Inf;202,000;190,000;-14,283;3,203;-9,911;25,477
383,000;3,344;0,805;-35,209;3,433;9,762;5,372;35,621;4,569;-24,095;-2,648;0,000;36,800;36,500;9,661;3,385;-14,974;-12,455;-16,102;-13,732;-3,100;27,686;0,000;189,940;Inf;202,000;190,000;-14,278;3,205;-9,909;25,462
383,500;3,344;0,805;-35,209;3,433;9,762;5,372;35,621;4,569;-24,095;-2,648;0,000;36,800;36,500;9,661;3,385;-14,925;-12,460;-16,087;-13,727;-3,100;27,686;0,000;188,340;Inf;202,000;190,000;-14,316;3,207;-9,907;25,450
384,000;3,344;0,805;-35,209;3,433;9,762;5,372;35,621;4,569;-24,095;-2,648;0,000;36,800;36,500;9,661;3,385;-14,973;-12,427;-16,025;-13,693;-3,100;27,686;0,000;188,340;Inf;203,000;190,000;-14,300;3,210;-9,914;25,416
384,500;3,344;0,805;-35,209;3,433;9,762;5,406;35,630;4,572;-24,052;-2,637;0,000;36,835;36,598;9,661;3,385;-14,926;-12,443;-16,056;-13,732;-3,099;27,683;0,000;187,640;Inf;203,000;190,000;-14,280;3,212;-9,921;25,396
385,000;3,344;0,805;-35,209;3,433;9,762;5,406;35,630;4,572;-24,052;-2,637;0,000;36,800;36,600;9,661;3,385;-14,961;-12,455;-16,085;-13,713;-3,099;27,683;0,000;187,640;Inf;204,000;190,000;-14,289;3,214;-9,930;25,384
385,500;2,750;0,772;-33,989;3,469;9,624;5,406;35,630;4,572;-24,052;-2,637;0,000;36,800;36,600;9,771;3,361;-14,900;-12,451;-16,046;-13,716;-3,099;27,683;0,000;187,640;Inf;204,000;190,000;-14,303;3,216;-9,912;25,396
386,000;2,750;0,772;-33,989;3,469;9,624;5,406;35,630;4,572;-24,052;-2,637;0,000;36,800;36,600;9,771;3,361;-14,958;-12,429;-16,011;-13,673;-3,099;27,683;0,000;187,640;Inf;205,000;190,000;-14,278;3,208;-9,906;25,361
386,500;2,750;0,772;-33,989;3,469;9,624;5,406;35,630;4,572;-24,052;-2,637;0,000;36,800;36,600;9,771;3,361;-14,932;-12,440;-16,063;-13,689;-3,099;27,683;0,000;187,940;Inf;205,000;190,000;-14,268;3,201;-9,913;25,384
387,000;2,750;0,772;-33,989;3,469;9,624;5,406;35,630;4,572;-24,052;-2,637;0,000;36,800;36,600;9,771;3,361;-14,891;-12,426;-16,018;-13,703;-3,099;27,683;0,000;187,940;Inf;206,000;190,000;-14,281;3,193;-9,928;25,487
387,500;2,750;0,772;-33,989;3,469;9,624;5,406;35,630;4,572;-24,052;-2,637;0,000;36,800;36,600;9,771;3,361;-14,929;-12,428;-16,062;-13,695;-3,099;27,683;0,000;190,440;Inf;206,000;190,000;-14,260;3,186;-9,912;25,452
388,000;2,750;0,772;-33,989;3,469;9,624;5,417;35,639;4,577;-24,000;-2,648;0,000;36,839;36,582;9,771;3,361;-14,925;-12,431;-16,019;-13,697;-3,106;27,688;0,000;190,440;Inf;206,000;190,000;-14,279;3,179;-9,908;25,393
388,500;2,750;0,772;-33,989;3,469;9,624;5,417;35,639;4,577;-24,000;-2,648;0,000;36,800;36,600;9,771;3,361;-14,907;-12,425;-16,056;-13,707;-3,106;27,688;0,000;190,540;Inf;206,000;190,000;-14,268;3,172;-9,909;25,362
389,000;3,434;0,827;-35,209;3,394;9,677;5,417;35,639;4,577;-24,000;-2,648;0,000;36,800;36,600;9,605;3,483;-14,858;-12,428;-15,987;-13,687;-3,106;27,688;0,000;190,540;Inf;206,000;190,000;-14,274;3,165;-9,900;25,336
389,500;3,434;0,827;-35,209;3,394;9,677;5,417;35,639;4,577;-24,000;-2,648;0,000;36,800;36,600;9,605;3,483;-14,913;-12,417;-16,068;-13,697;-3,106;27,688;0,000;189,840;Inf;206,000;190,000;-14,240;3,170;-9,899;25,283
390,000;3,434;0,827;-35,209;3,394;9,677;5,417;35,639;4,577;-24,000;-2,648;0,000;36,800;36,600;9,605;3,483;-14,867;-12,411;-16,024;-13,692;-3,106;27,688;0,000;189,840;Inf;206,000;190,000;-14,274;3,174;-9,899;25,251
390,500;3,434;0,827;-35,209;3,394;9,677;5,417;35,639;4,577;-24,000;-2,648;0,000;36,800;36,600;9,605;3,483;-14,935;-12,408;-16,016;-13,665;-3,106;27,688;0,000;191,940;Inf;206,000;190,000;-14,248;3,178;-9,905;25,274
391,000;3,434;0,827;-35,209;3,394;9,677;5,409;35,634;4,566;-24,046;-2,635;0,000;36,843;36,539;9,605;3,483;-14,893;-12,438;-16,028;-13,699;-3,113;27,694;0,000;191,940;Inf;205,000;190,000;-14,256;3,186;-9,890;25,284
391,500;3,434;0,827;-35,209;3,394;9,677;5,409;35,634;4,566;-24,046;-2,635;0,000;36,800;36,500;9,605;3,483;-14,924;-12,430;-16,060;-13,687;-3,113;27,694;0,000;191,640;Inf;205,000;190,000;-14,264;3,186;-9,923;25,294
392,000;3,537;0,868;-35,209;3,398;9,600;5,409;35,634;4,566;-24,046;-2,635;0,000;36,800;36,500;9,649;3,509;-14,852;-12,436;-16,021;-13,703;-3,113;27,694;0,000;191,640;Inf;204,000;190,000;-14,275;3,191;-9,912;25,307
392,500;3,537;0,868;-35,209;3,398;9,600;5,409;35,634;4,566;-24,046;-2,635;0,000;36,800;36,500;9,649;3,509;-14,943;-12,429;-16,020;-13,697;-3,113;27,694;0,000;191,740;Inf;204,000;190,000;-14,253;3,196;-9,909;25,302
393,000;3,537;0,868;-35,209;3,398;9,600;5,409;35,634;4,566;-24,046;-2,635;0,000;36,800;36,500;9,649;3,509;-14,928;-12,451;-16,083;-13,706;-3,113;27,694;0,000;191,740;Inf;203,000;190,000;-14,272;3,202;-9,921;25,285
393,500;3,537;0,868;-35,209;3,398;9,600;5,409;35,634;4,566;-24,046;-2,635;0,000;36,800;36,500;9,649;3,509;-14,958;-12,435;-16,020;-13,707;-3,113;27,694;0,000;191,240;Inf;203,000;190,000;-14,292;3,207;-9,904;25,271
394,000;3,537;0,868;-35,209;3,398;9,600;5,394;35,622;4,569;-24,146;-2,644;0,000;36,847;36,605;9,649;3,509;-14,975;-12,452;-16,091;-13,729;-3,109;27,705;0,000;191,240;Inf;202,000;190,000;-14,280;3,213;-9,924;25,242
394,500;3,537;0,868;-35,209;3,398;9,600;5,394;35,622;4,569;-24,146;-2,644;0,000;36,800;36,600;9,649;3,509;-14,926;-12,472;-16,066;-13,736;-3,109;27,705;0,000;191,740;Inf;202,000;190,000;-14,312;3,218;-9,917;25,206
395,000;3,537;0,868;-35,209;3,398;9,600;5,394;35,622;4,569;-24,146;-2,644;0,000;36,800;36,600;9,649;3,509;-14,962;-12,482;-16,104;-13,733;-3,109;27,705;0,000;191,740;Inf;201,000;190,000;-14,300;3,223;-9,941;25,362
395,500;3,280;0,793;-35,209;3,371;9,645;5,394;35,622;4,569;-24,146;-2,644;0,000;36,800;36,600;9,602;3,509;-14,913;-12,455;-16,084;-13,741;-3,109;27,705;0,000;191,240;Inf;201,000;190,000;-14,321;3,228;-9,921;25,490
396,000;3,280;0,793;-35,209;3,371;9,645;5,394;35,622;4,569;-24,146;-2,644;0,000;36,800;36,600;9,602;3,509;-14,980;-12,461;-16,124;-13,735;-3,109;27,705;0,000;191,240;Inf;200,000;190,000;-14,298;3,229;-9,917;25,532
396,500;3,280;0,793;-35,209;3,371;9,645;5,394;35,622;4,569;-24,146;-2,644;0,000;36,800;36,600;9,602;3,509;-14,923;-12,482;-16,083;-13,742;-3,109;27,705;0,000;186,240;Inf;200,000;190,000;-14,325;3,230;-9,938;25,747
397,000;3,280;0,793;-35,209;3,371;9,645;5,394;35,622;4,569;-24,146;-2,644;0,000;36,800;36,600;9,602;3,509;-14,988;-12,451;-16,031;-13,723;-3,109;27,705;0,000;186,240;Inf;201,000;190,000;-14,308;3,231;-9,933;25,817
397,500;3,280;0,793;-35,209;3,371;9,645;5,347;35,624;4,592;-24,100;-2,651;0,000;36,850;36,669;9,602;3,509;-14,953;-12,472;-16,081;-13,729;-3,107;27,693;0,000;187,240;Inf;201,000;190,000;-14,298;3,232;-9,924;25,686
398,000;3,280;0,793;-35,209;3,371;9,645;5,347;35,624;4,592;-24,100;-2,651;0,000;36,800;36,700;9,602;3,509;-14,964;-12,465;-16,066;-13,736;-3,107;27,693;0,000;187,240;Inf;202,000;190,000;-14,309;3,232;-9,930;25,616
398,500;2,953;0,716;-34,817;3,466;9,694;5,347;35,624;4,592;-24,100;-2,651;0,000;36,800;36,700;9,716;3,232;-14,903;-12,475;-16,066;-13,743;-3,107;27,693;0,000;187,340;Inf;202,000;190,000;-14,308;3,233;-9,941;25,564
399,000;2,953;0,716;-34,817;3,466;9,694;5,347;35,624;4,592;-24,100;-2,651;0,000;36,800;36,700;9,716;3,232;-14,976;-12,443;-16,015;-13,736;-3,107;27,693;0,000;187,340;Inf;203,000;190,000;-14,297;3,229;-9,930;25,594
399,500;2,953;0,716;-34,817;3,466;9,694;5,347;35,624;4,592;-24,100;-2,651;0,000;36,800;36,700;9,716;3,232;-14,942;-12,453;-16,087;-13,743;-3,107;27,693;0,000;187,740;Inf;203,000;190,000;-14,292;3,224;-9,927;25,499
400,000;2,953;0,716;-34,817;3,466;9,694;5,347;35,624;4,592;-24,100;-2,651;0,000;36,800;36,700;9,716;3,232;-14,953;-12,458;-16,064;-13,736;-3,107;27,693;0,000;187,740;Inf;204,000;190,000;-14,306;3,220;-9,943;25,459
400,500;2,953;0,716;-34,817;3,466;9,694;5,362;35,632;4,585;-24,093;-2,642;0,000;36,859;36,611;9,716;3,232;-14,980;-12,481;-16,106;-13,742;-3,107;27,694;0,000;188,040;Inf;204,000;190,000;-14,303;3,215;-9,941;25,431
401,000;2,953;0,716;-34,817;3,466;9,694;5,362;35,632;4,585;-24,093;-2,642;0,000;36,900;36,600;9,716;3,232;-14,904;-12,488;-16,073;-13,753;-3,107;27,694;0,000;188,040;Inf;205,000;190,000;-14,327;3,211;-9,923;25,367
401,500;2,953;0,716;-34,817;3,466;9,694;5,362;35,632;4,585;-24,093;-2,642;0,000;36,900;36,600;9,716;3,232;-14,985;-12,457;-16,037;-13,742;-3,107;27,694;0,000;187,640;Inf;205,000;190,000;-14,304;3,207;-9,932;25,325
402,000;3,026;0,804;-33,890;3,456;9,591;5,362;35,632;4,585;-24,093;-2,642;0,000;36,900;36,600;9,837;3,341;-14,948;-12,508;-16,098;-13,759;-3,107;27,694;0,000;187,640;Inf;206,000;190,000;-14,305;3,203;-9,938;25,295
402,500;3,026;0,804;-33,890;3,456;9,591;5,362;35,632;4,585;-24,093;-2,642;0,000;36,900;36,600;9,837;3,341;-14,987;-12,477;-16,118;-13,751;-3,107;27,694;0,000;187,340;Inf;206,000;190,000;-14,328;3,200;-9,952;25,195
403,000;3,026;0,804;-33,890;3,456;9,591;5,362;35,632;4,585;-24,093;-2,642;0,000;36,900;36,600;9,837;3,341;-14,912;-12,484;-16,069;-13,762;-3,107;27,694;0,000;187,340;Inf;207,000;190,000;-14,333;3,197;-9,951;25,156
403,500;3,026;0,804;-33,890;3,456;9,591;5,362;35,632;4,585;-24,093;-2,642;0,000;36,900;36,600;9,837;3,341;-15,010;-12,462;-16,068;-13,755;-3,107;27,694;0,000;190,440;Inf;207,000;190,000;-14,307;3,194;-9,928;25,140
404,000;3,026;0,804;-33,890;3,456;9,591;5,398;35,644;4,584;-24,108;-2,630;0,000;36,886;36,779;9,837;3,341;-14,967;-12,502;-16,095;-13,767;-3,100;27,707;0,000;190,440;Inf;207,000;190,000;-14,324;3,191;-9,941;25,107
404,500;3,026;0,804;-33,890;3,456;9,591;5,398;35,644;4,584;-24,108;-2,630;0,000;36,900;36,800;9,837;3,341;-14,933;-12,486;-16,057;-13,744;-3,100;27,707;0,000;191,040;Inf;207,000;190,000;-14,333;3,189;-9,955;25,014
405,000;3,191;0,810;-34,911;3,444;9,593;5,398;35,644;4,584;-24,108;-2,630;0,000;36,900;36,800;9,697;3,440;-14,996;-12,498;-16,138;-13,773;-3,100;27,707;0,000;191,040;Inf;206,000;190,000;-14,305;3,186;-9,967;25,042
405,500;3,191;0,810;-34,911;3,444;9,593;5,398;35,644;4,584;-24,108;-2,630;0,000;36,900;36,800;9,697;3,440;-14,970;-12,519;-16,122;-13,799;-3,100;27,707;0,000;191,440;Inf;206,000;190,000;-14,351;3,186;-9,959;25,028
406,000;3,191;0,810;-34,911;3,444;9,593;5,398;35,644;4,584;-24,108;-2,630;0,000;36,900;36,800;9,697;3,440;-14,983;-12,508;-16,123;-13,782;-3,100;27,707;0,000;191,440;Inf;205,000;190,000;-14,353;3,186;-9,985;25,017
406,500;3,191;0,810;-34,911;3,444;9,593;5,398;35,644;4,584;-24,108;-2,630;0,000;36,900;36,800;9,697;3,440;-14,977;-12,506;-16,094;-13,773;-3,100;27,707;0,000;193,340;Inf;205,000;190,000;-14,349;3,186;-9,984;24,986
407,000;3,191;0,810;-34,911;3,444;9,593;5,387;35,624;4,586;-24,191;-2,643;0,000;36,872;36,730;9,697;3,440;-15,017;-12,520;-16,152;-13,800;-3,107;27,702;0,000;193,340;Inf;204,000;190,000;-14,338;3,186;-9,974;25,009
407,500;3,191;0,810;-34,911;3,444;9,593;5,387;35,624;4,586;-24,191;-2,643;0,000;36,900;36,700;9,697;3,440;-14,954;-12,519;-16,117;-13,785;-3,107;27,702;0,000;193,340;Inf;204,000;190,000;-14,372;3,186;-9,957;25,215
408,000;3,372;0,840;-34,556;3,390;9,653;5,387;35,624;4,586;-24,191;-2,643;0,000;36,900;36,700;9,806;3,452;-15,036;-12,516;-16,074;-13,787;-3,107;27,702;0,000;193,340;Inf;203,000;190,000;-14,344;3,186;-9,987;25,416
408,500;3,372;0,840;-34,556;3,390;9,653;5,387;35,624;4,586;-24,191;-2,643;0,000;36,900;36,700;9,806;3,452;-14,985;-12,525;-16,152;-13,805;-3,107;27,702;0,000;193,340;Inf;203,000;190,000;-14,353;3,189;-9,992;25,442
409,000;3,372;0,840;-34,556;3,390;9,653;5,387;35,624;4,586;-24,191;-2,643;0,000;36,900;36,700;9,806;3,452;-15,011;-12,518;-16,117;-13,798;-3,107;27,702;0,000;193,340;Inf;202,000;190,000;-14,367;3,192;-9,999;25,345
409,500;3,372;0,840;-34,556;3,390;9,653;5,387;35,624;4,586;-24,191;-2,643;0,000;36,900;36,700;9,806;3,452;-14,953;-12,504;-16,137;-13,786;-3,107;27,702;0,000;191,140;Inf;202,000;190,000;-14,361;3,195;-9,986;25,201
410,000;3,372;0,840;-34,556;3,390;9,653;5,387;35,624;4,586;-24,191;-2,643;0,000;36,900;36,700;9,806;3,452;-15,039;-12,517;-16,101;-13,795;-3,107;27,702;0,000;191,140;Inf;201,000;190,000;-14,345;3,198;-9,985;25,153
410,500;3,372;0,840;-34,556;3,390;9,653;5,413;35,648;4,590;-24,118;-2,608;0,000;36,896;36,852;9,806;3,452;-14,982;-12,528;-16,133;-13,791;-3,090;27,718;0,000;190,940;Inf;201,000;190,000;-14,363;3,201;-9,988;25,146
411,000;3,372;0,840;-34,556;3,390;9,653;5,413;35,648;4,590;-24,118;-2,608;0,000;36,900;36,900;9,806;3,452;-14,954;-12,506;-16,078;-13,750;-3,090;27,718;0,000;190,940;Inf;201,000;190,000;-14,358;3,204;-9,998;25,113
411,500;2,927;0,777;-34,034;3,410;9,665;5,413;35,648;4,590;-24,118;-2,608;0,000;36,900;36,900;9,702;3,312;-15,025;-12,536;-16,145;-13,791;-3,090;27,718;0,000;190,940;Inf;201,000;190,000;-14,322;3,207;-9,984;25,115
412,000;2,927;0,777;-34,034;3,410;9,665;5,413;35,648;4,590;-24,118;-2,608;0,000;36,900;36,900;9,702;3,312;-14,955;-12,508;-16,109;-13,781;-3,090;27,718;0,000;190,940;Inf;201,000;190,000;-14,374;3,202;-9,988;25,106
412,500;2,927;0,777;-34,034;3,410;9,665;5,413;35,648;4,590;-24,118;-2,608;0,000;36,900;36,900;9,702;3,312;-15,033;-12,510;-16,091;-13,773;-3,090;27,718;0,000;187,340;Inf;201,000;190,000;-14,338;3,198;-9,982;25,073
413,000;2,927;0,777;-34,034;3,410;9,665;5,413;35,648;4,590;-24,118;-2,608;0,000;36,900;36,900;9,702;3,312;-14,949;-12,493;-16,060;-13,762;-3,090;27,718;0,000;187,340;Inf;202,000;190,000;-14,352;3,193;-9,978;24,987
413,500;2,927;0,777;-34,034;3,410;9,665;5,376;35,655;4,595;-24,097;-2,639;0,000;36,910;36,868;9,702;3,312;-14,994;-12,519;-16,130;-13,762;-3,088;27,716;0,000;187,640;Inf;202,000;190,000;-14,316;3,189;-9,989;24,952
414,000;2,927;0,777;-34,034;3,410;9,665;5,376;35,655;4,595;-24,097;-2,639;0,000;36,900;36,900;9,702;3,312;-14,971;-12,505;-16,097;-13,784;-3,088;27,716;0,000;187,640;Inf;203,000;190,000;-14,351;3,184;-9,970;24,932
414,500;3,442;0,815;-35,209;3,405;9,728;5,376;35,655;4,595;-24,097;-2,639;0,000;36,900;36,900;9,513;3,439;-15,015;-12,503;-16,062;-13,752;-3,088;27,716;0,000;187,740;Inf;203,000;190,000;-14,339;3,180;-9,989;24,857
415,000;3,442;0,815;-35,209;3,405;9,728;5,376;35,655;4,595;-24,097;-2,639;0,000;36,900;36,900;9,513;3,439;-14,989;-12,521;-16,136;-13,766;-3,088;27,716;0,000;187,740;Inf;204,000;190,000;-14,333;3,185;-9,990;24,856
415,500;3,442;0,815;-35,209;3,405;9,728;5,376;35,655;4,595;-24,097;-2,639;0,000;36,900;36,900;9,513;3,439;-14,892;-12,499;-16,075;-13,760;-3,088;27,716;0,000;187,840;Inf;204,000;190,000;-14,353;3,189;-9,983;24,791
416,000;3,442;0,815;-35,209;3,405;9,728;5,376;35,655;4,595;-24,097;-2,639;0,000;36,900;36,900;9,513;3,439;-15,000;-12,517;-16,115;-13,774;-3,088;27,716;0,000;187,840;Inf;205,000;190,000;-14,306;3,193;-9,991;24,732
416,500;3,442;0,815;-35,209;3,405;9,728;5,376;35,655;4,595;-24,097;-2,639;0,000;36,900;36,900;9,513;3,439;-15,013;-12,501;-16,092;-13,778;-3,088;27,716;0,000;190,140;Inf;205,000;190,000;-14,352;3,197;-9,963;24,729
417,000;3,442;0,815;-35,209;3,405;9,728;5,339;35,640;4,599;-24,149;-2,636;0,000;36,928;36,887;9,513;3,439;-14,993;-12,524;-16,156;-13,779;-3,089;27,721;0,000;190,140;Inf;205,000;190,000;-14,346;3,201;-9,993;24,697
417,500;3,442;0,815;-35,209;3,405;9,728;5,339;35,640;4,599;-24,149;-2,636;0,000;36,900;36,900;9,513;3,439;-14,935;-12,523;-16,105;-13,783;-3,089;27,721;0,000;189,640;Inf;205,000;190,000;-14,363;3,205;-10,005;24,675
418,000;2,891;0,800;-34,236;3,443;9,653;5,339;35,640;4,599;-24,149;-2,636;0,000;36,900;36,900;9,754;3,456;-15,016;-12,509;-16,101;-13,776;-3,089;27,721;0,000;189,640;Inf;205,000;190,000;-14,337;3,209;-9,997;24,648
418,500;2,891;0,800;-34,236;3,443;9,653;5,339;35,640;4,599;-24,149;-2,636;0,000;36,900;36,900;9,754;3,456;-14,976;-12,527;-16,152;-13,803;-3,089;27,721;0,000;189,340;Inf;205,000;190,000;-14,351;3,204;-10,012;24,644
419,000;2,891;0,800;-34,236;3,443;9,653;5,339;35,640;4,599;-24,149;-2,636;0,000;36,900;36,900;9,754;3,456;-15,037;-12,512;-16,108;-13,776;-3,089;27,721;0,000;189,340;Inf;205,000;190,000;-14,365;3,199;-10,015;24,711
419,500;2,891;0,800;-34,236;3,443;9,653;5,339;35,640;4,599;-24,149;-2,636;0,000;36,900;36,900;9,754;3,456;-15,019;-12,545;-16,172;-13,819;-3,089;27,721;0,000;191,740;Inf;205,000;190,000;-14,358;3,193;-10,004;24,732
420,000;2,891;0,800;-34,236;3,443;9,653;5,360;35,644;4,604;-24,198;-2,619;0,000;36,946;36,901;9,754;3,456;-15,046;-12,556;-16,133;-13,826;-3,085;27,718;0,000;191,740;Inf;204,000;190,000;-14,389;3,189;-10,017;24,749
420,500;2,891;0,800;-34,236;3,443;9,653;5,360;35,644;4,604;-24,198;-2,619;0,000;36,900;36,900;9,754;3,456;-15,005;-12,535;-16,163;-13,817;-3,085;27,718;0,000;192,140;Inf;204,000;190,000;-14,390;3,184;-10,029;24,731
421,000;3,151;0,771;-34,493;3,415;9,640;5,360;35,644;4,604;-24,198;-2,619;0,000;36,900;36,900;9,708;3,199;-15,050;-12,535;-16,151;-13,824;-3,085;27,718;0,000;192,140;Inf;203,000;190,000;-14,380;3,179;-10,013;24,724
421,500;3,151;0,771;-34,493;3,415;9,640;5,360;35,644;4,604;-24,198;-2,619;0,000;36,900;36,900;9,708;3,199;-15,026;-12,531;-16,164;-13,813;-3,085;27,718;0,000;192,240;Inf;203,000;190,000;-14,390;3,178;-10,054;24,734
422,000;3,151;0,771;-34,493;3,415;9,640;5,360;35,644;4,604;-24,198;-2,619;0,000;36,900;36,900;9,708;3,199;-14,993;-12,532;-16,122;-13,799;-3,085;27,718;0,000;192,240;Inf;202,000;190,000;-14,383;3,178;-10,026;24,780
422,500;3,151;0,771;-34,493;3,415;9,640;5,360;35,644;4,604;-24,198;-2,619;0,000;36,900;36,900;9,708;3,199;-15,029;-12,519;-16,101;-13,771;-3,085;27,718;0,000;190,840;Inf;202,000;190,000;-14,361;3,178;-10,037;24,782
423,000;3,151;0,771;-34,493;3,415;9,640;5,389;35,666;4,595;-24,088;-2,618;0,000;36,967;36,977;9,708;3,199;-15,021;-12,539;-16,154;-13,783;-3,083;27,716;0,000;190,840;Inf;202,000;190,000;-14,355;3,177;-10,014;24,820
423,500;3,151;0,771;-34,493;3,415;9,640;5,389;35,666;4,595;-24,088;-2,618;0,000;37,000;37,000;9,708;3,199;-15,026;-12,522;-16,139;-13,776;-3,083;27,716;0,000;190,240;Inf;202,000;190,000;-14,374;3,177;-10,021;24,835
424,000;3,151;0,771;-34,493;3,415;9,640;5,389;35,666;4,595;-24,088;-2,618;0,000;37,000;37,000;9,708;3,199;-14,928;-12,500;-16,100;-13,773;-3,083;27,716;0,000;190,240;Inf;202,000;190,000;-14,366;3,176;-10,007;24,819
424,500;2,913;0,787;-34,111;3,497;9,653;5,389;35,666;4,595;-24,088;-2,618;0,000;37,000;37,000;9,711;3,296;-15,005;-12,477;-16,051;-13,756;-3,083;27,716;0,000;190,040;Inf;202,000;190,000;-14,325;3,176;-10,000;24,810
425,000;2,913;0,787;-34,111;3,497;9,653;5,389;35,666;4,595;-24,088;-2,618;0,000;37,000;37,000;9,711;3,296;-14,961;-12,493;-16,118;-13,762;-3,083;27,716;0,000;190,040;Inf;202,000;190,000;-14,322;3,172;-10,005;24,858
425,500;2,913;0,787;-34,111;3,497;9,653;5,389;35,666;4,595;-24,088;-2,618;0,000;37,000;37,000;9,711;3,296;-14,916;-12,477;-16,067;-13,757;-3,083;27,716;0,000;187,640;Inf;202,000;190,000;-14,333;3,167;-9,987;24,876
426,000;2,913;0,787;-34,111;3,497;9,653;5,389;35,666;4,595;-24,088;-2,618;0,000;37,000;37,000;9,711;3,296;-14,984;-12,499;-16,124;-13,742;-3,083;27,716;0,000;187,640;Inf;203,000;190,000;-14,304;3,163;-9,971;24,873
426,500;2,913;0,787;-34,111;3,497;9,653;5,383;35,662;4,606;-24,043;-2,617;0,000;36,988;36,916;9,711;3,296;-14,931;-12,500;-16,090;-13,747;-3,075;27,724;0,000;187,740;Inf;203,000;190,000;-14,337;3,159;-10,010;24,902
427,000;2,913;0,787;-34,111;3,497;9,653;5,383;35,662;4,606;-24,043;-2,617;0,000;37,000;36,900;9,711;3,296;-14,940;-12,484;-16,092;-13,737;-3,075;27,724;0,000;187,740;Inf;204,000;190,000;-14,317;3,155;-9,986;25,004
427,500;3,753;0,872;-35,209;3,360;9,707;5,383;35,662;4,606;-24,043;-2,617;0,000;37,000;36,900;9,727;3,436;-14,886;-12,477;-16,044;-13,741;-3,075;27,724;0,000;187,540;Inf;204,000;190,000;-14,313;3,151;-9,973;25,075
428,000;3,753;0,872;-35,209;3,360;9,707;5,383;35,662;4,606;-24,043;-2,617;0,000;37,000;36,900;9,727;3,436;-14,963;-12,484;-16,079;-13,726;-3,075;27,724;0,000;187,540;Inf;205,000;190,000;-14,287;3,161;-9,994;25,087
428,500;3,753;0,872;-35,209;3,360;9,707;5,383;35,662;4,606;-24,043;-2,617;0,000;37,000;36,900;9,727;3,436;-14,926;-12,478;-16,068;-13,755;-3,075;27,724;0,000;189,340;Inf;205,000;190,000;-14,313;3,171;-9,985;25,104
429,000;3,753;0,872;-35,209;3,360;9,707;5,383;35,662;4,606;-24,043;-2,617;0,000;37,000;36,900;9,727;3,436;-14,920;-12,460;-16,009;-13,730;-3,075;27,724;0,000;189,340;Inf;205,000;190,000;-14,307;3,180;-9,971;25,105
429,500;3,753;0,872;-35,209;3,360;9,707;5,391;35,656;4,562;-24,087;-2,607;0,000;36,990;36,947;9,727;3,436;-14,963;-12,514;-16,099;-13,739;-3,073;27,725;0,000;189,440;Inf;205,000;190,000;-14,280;3,190;-9,972;25,113
430,000;3,753;0,872;-35,209;3,360;9,707;5,391;35,656;4,562;-24,087;-2,607;0,000;37,000;36,900;9,727;3,436;-14,909;-12,498;-16,071;-13,751;-3,073;27,725;0,000;189,440;Inf;205,000;190,000;-14,329;3,199;-9,972;25,137
430,500;3,753;0,872;-35,209;3,360;9,707;5,391;35,656;4,562;-24,087;-2,607;0,000;37,000;36,900;9,727;3,436;-14,985;-12,495;-16,073;-13,743;-3,073;27,725;0,000;189,640;Inf;205,000;190,000;-14,307;3,208;-9,988;25,156
431,000;3,276;0,780;-35,209;3,414;9,684;5,391;35,656;4,562;-24,087;-2,607;0,000;37,000;36,900;9,669;3,315;-14,916;-12,497;-16,053;-13,742;-3,073;27,725;0,000;189,640;Inf;205,000;190,000;-14,324;3,217;-9,983;25,139
431,500;3,276;0,780;-35,209;3,414;9,684;5,391;35,656;4,562;-24,087;-2,607;0,000;37,000;36,900;9,669;3,315;-14,969;-12,518;-16,115;-13,755;-3,073;27,725;0,000;190,040;Inf;205,000;190,000;-14,302;3,218;-9,986;25,138
432,000;3,276;0,780;-35,209;3,414;9,684;5,391;35,656;4,562;-24,087;-2,607;0,000;37,000;36,900;9,669;3,315;-14,937;-12,510;-16,119;-13,761;-3,073;27,725;0,000;190,040;Inf;205,000;190,000;-14,339;3,219;-9,993;25,137
432,500;3,276;0,780;-35,209;3,414;9,684;5,391;35,656;4,562;-24,087;-2,607;0,000;37,000;36,900;9,669;3,315;-15,018;-12,512;-16,119;-13,763;-3,073;27,725;0,000;191,140;Inf;205,000;190,000;-14,332;3,220;-9,984;25,130
433,000;3,276;0,780;-35,209;3,414;9,684;5,363;35,650;4,577;-24,184;-2,612;0,000;37,011;37,092;9,669;3,315;-15,015;-12,526;-16,169;-13,785;-3,078;27,728;0,000;191,140;Inf;204,000;190,000;-14,353;3,221;-9,982;25,226
433,500;3,276;0,780;-35,209;3,414;9,684;5,363;35,650;4,577;-24,184;-2,612;0,000;37,000;37,100;9,669;3,315;-14,988;-12,505;-16,078;-13,801;-3,078;27,728;0,000;190,640;Inf;204,000;190,000;-14,373;3,221;-9,975;25,215
434,000;3,206;0,791;-34,685;3,418;9,706;5,363;35,650;4,577;-24,184;-2,612;0,000;37,000;37,100;9,778;3,222;-14,990;-12,530;-16,112;-13,800;-3,078;27,728;0,000;190,640;Inf;204,000;190,000;-14,343;3,222;-10,007;25,243
434,500;3,206;0,791;-34,685;3,418;9,706;5,363;35,650;4,577;-24,184;-2,612;0,000;37,000;37,100;9,778;3,222;-15,034;-12,534;-16,170;-13,803;-3,078;27,728;0,000;190,740;Inf;204,000;190,000;-14,358;3,222;-10,001;25,245
435,000;3,206;0,791;-34,685;3,418;9,706;5,363;35,650;4,577;-24,184;-2,612;0,000;37,000;37,100;9,778;3,222;-15,045;-12,533;-16,171;-13,800;-3,078;27,728;0,000;190,740;Inf;204,000;190,000;-14,385;3,222;-9,997;25,238
435,500;3,206;0,791;-34,685;3,418;9,706;5,363;35,650;4,577;-24,184;-2,612;0,000;37,000;37,100;9,778;3,222;-14,941;-12,543;-16,113;-13,809;-3,078;27,728;0,000;190,140;Inf;204,000;190,000;-14,388;3,222;-10,001;25,231
436,000;3,206;0,791;-34,685;3,418;9,706;5,367;35,653;4,609;-24,246;-2,600;0,000;37,036;37,027;9,778;3,222;-15,011;-12,535;-16,083;-13,802;-3,065;27,743;0,000;190,140;Inf;204,000;190,000;-14,352;3,221;-9,989;25,247
436,500;3,206;0,791;-34,685;3,418;9,706;5,367;35,653;4,609;-24,246;-2,600;0,000;37,000;37,000;9,778;3,222;-15,033;-12,527;-16,183;-13,803;-3,065;27,743;0,000;190,440;Inf;204,000;190,000;-14,358;3,221;-9,998;25,282
437,000;2,571;0,698;-34,056;3,450;9,470;5,367;35,653;4,609;-24,246;-2,600;0,000;37,000;37,000;9,755;3,293;-15,062;-12,543;-16,206;-13,824;-3,065;27,743;0,000;190,440;Inf;204,000;190,000;-14,387;3,221;-10,019;25,282
437,500;2,571;0,698;-34,056;3,450;9,470;5,367;35,653;4,609;-24,246;-2,600;0,000;37,000;37,000;9,755;3,293;-15,079;-12,541;-16,229;-13,821;-3,065;27,743;0,000;190,740;Inf;204,000;190,000;-14,409;3,210;-10,009;25,294
438,000;2,571;0,698;-34,056;3,450;9,470;5,367;35,653;4,609;-24,246;-2,600;0,000;37,000;37,000;9,755;3,293;-15,028;-12,541;-16,141;-13,825;-3,065;27,743;0,000;190,740;Inf;204,000;190,000;-14,417;3,200;-9,999;25,307
438,500;2,571;0,698;-34,056;3,450;9,470;5,367;35,653;4,609;-24,246;-2,600;0,000;37,000;37,000;9,755;3,293;-14,985;-12,535;-16,153;-13,815;-3,065;27,743;0,000;190,540;Inf;204,000;190,000;-14,384;3,189;-10,005;25,284
439,000;2,571;0,698;-34,056;3,450;9,470;5,367;35,653;4,609;-24,246;-2,600;0,000;37,000;37,000;9,755;3,293;-15,043;-12,538;-16,180;-13,814;-3,065;27,743;0,000;190,540;Inf;204,000;190,000;-14,372;3,179;-10,022;25,346
439,500;2,571;0,698;-34,056;3,450;9,470;5,344;35,673;4,582;-24,133;-2,614;0,000;37,055;36,996;9,755;3,293;-15,012;-12,530;-16,103;-13,797;-3,056;27,742;0,000;190,940;Inf;204,000;190,000;-14,394;3,169;-10,010;25,375
440,000;2,571;0,698;-34,056;3,450;9,470;5,344;35,673;4,582;-24,133;-2,614;0,000;37,100;37,000;9,755;3,293;-15,048;-12,541;-16,156;-13,817;-3,056;27,742;0,000;190,940;Inf;204,000;190,000;-14,361;3,159;-10,009;25,324
440,500;3,165;0,795;-35,209;3,383;9,586;5,344;35,673;4,582;-24,133;-2,614;0,000;37,100;37,000;9,659;3,485;-15,001;-12,539;-16,128;-13,808;-3,056;27,742;0,000;190,640;Inf;204,000;190,000;-14,390;3,150;-10,002;25,258
441,000;3,165;0,795;-35,209;3,383;9,586;5,344;35,673;4,582;-24,133;-2,614;0,000;37,100;37,000;9,659;3,485;-15,032;-12,523;-16,147;-13,795;-3,056;27,742;0,000;190,640;Inf;204,000;190,000;-14,369;3,150;-9,987;25,216
441,500;3,165;0,795;-35,209;3,383;9,586;5,344;35,673;4,582;-24,133;-2,614;0,000;37,100;37,000;9,659;3,485;-15,003;-12,533;-16,106;-13,784;-3,056;27,742;0,000;190,840;Inf;204,000;190,000;-14,374;3,150;-10,012;25,125
442,000;3,165;0,795;-35,209;3,383;9,586;5,344;35,673;4,582;-24,133;-2,614;0,000;37,100;37,000;9,659;3,485;-15,026;-12,530;-16,154;-13,774;-3,056;27,742;0,000;190,840;Inf;204,000;190,000;-14,357;3,150;-10,009;25,112
442,500;3,165;0,795;-35,209;3,383;9,586;5,348;35,669;4,599;-24,105;-2,594;0,000;37,060;37,079;9,659;3,485;-14,944;-12,536;-16,119;-13,788;-3,050;27,753;0,000;190,840;Inf;204,000;190,000;-14,371;3,151;-10,017;25,045
443,000;3,165;0,795;-35,209;3,383;9,586;5,348;35,669;4,599;-24,105;-2,594;0,000;37,100;37,100;9,659;3,485;-15,023;-12,506;-16,103;-13,777;-3,050;27,753;0,000;190,840;Inf;204,000;190,000;-14,347;3,151;-9,987;24,989
443,500;3,149;0,781;-35,209;3,395;9,610;5,348;35,669;4,599;-24,105;-2,594;0,000;37,100;37,100;9,628;3,475;-15,011;-12,529;-16,157;-13,789;-3,050;27,753;0,000;190,940;Inf;204,000;190,000;-14,352;3,151;-9,995;24,951
444,000;3,149;0,781;-35,209;3,395;9,610;5,348;35,669;4,599;-24,105;-2,594;0,000;37,100;37,100;9,628;3,475;-14,955;-12,524;-16,116;-13,800;-3,050;27,753;0,000;190,940;Inf;204,000;190,000;-14,371;3,151;-10,004;24,984
444,500;3,149;0,781;-35,209;3,395;9,610;5,348;35,669;4,599;-24,105;-2,594;0,000;37,100;37,100;9,628;3,475;-15,027;-12,518;-16,143;-13,782;-3,050;27,753;0,000;190,240;Inf;204,000;190,000;-14,349;3,151;-10,000;24,997
445,000;3,149;0,781;-35,209;3,395;9,610;5,348;35,669;4,599;-24,105;-2,594;0,000;37,100;37,100;9,628;3,475;-15,016;-12,528;-16,104;-13,779;-3,050;27,753;0,000;190,240;Inf;204,000;190,000;-14,367;3,151;-9,985;25,014
445,500;3,149;0,781;-35,209;3,395;9,610;5,348;35,669;4,599;-24,105;-2,594;0,000;37,100;37,100;9,628;3,475;-15,022;-12,527;-16,129;-13,814;-3,050;27,753;0,000;189,840;Inf;204,000;190,000;-14,357;3,151;-10,004;24,992
446,000;3,149;0,781;-35,209;3,395;9,610;5,346;35,664;4,589;-24,144;-2,587;0,000;37,060;37,044;9,628;3,475;-14,947;-12,548;-16,140;-13,793;-3,056;27,746;0,000;189,840;Inf;204,000;190,000;-14,373;3,151;-10,000;24,991
446,500;3,149;0,781;-35,209;3,395;9,610;5,346;35,664;4,589;-24,144;-2,587;0,000;37,100;37,000;9,628;3,475;-15,054;-12,549;-16,173;-13,798;-3,056;27,746;0,000;190,140;Inf;204,000;190,000;-14,357;3,151;-10,009;24,964
447,000;2,931;0,794;-33,265;3,458;9,639;5,346;35,664;4,589;-24,144;-2,587;0,000;37,100;37,000;9,779;3,321;-14,997;-12,531;-16,154;-13,813;-3,056;27,746;0,000;190,140;Inf;204,000;190,000;-14,393;3,151;-10,017;24,955
447,500;2,931;0,794;-33,265;3,458;9,639;5,346;35,664;4,589;-24,144;-2,587;0,000;37,100;37,000;9,779;3,321;-15,038;-12,540;-16,109;-13,796;-3,056;27,746;0,000;190,640;Inf;204,000;190,000;-14,374;3,147;-10,012;24,962
448,000;2,931;0,794;-33,265;3,458;9,639;5,346;35,664;4,589;-24,144;-2,587;0,000;37,100;37,000;9,779;3,321;-15,055;-12,556;-16,187;-13,816;-3,056;27,746;0,000;190,640;Inf;204,000;190,000;-14,371;3,144;-10,023;25,007
448,500;2,931;0,794;-33,265;3,458;9,639;5,346;35,664;4,589;-24,144;-2,587;0,000;37,100;37,000;9,779;3,321;-15,062;-12,568;-16,143;-13,836;-3,056;27,746;0,000;190,340;Inf;204,000;190,000;-14,404;3,140;-10,012;25,019
