t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
449,000;2,931;0,794;-33,265;3,458;9,639;5,350;35,644;4,613;-24,245;-2,583;0,000;37,068;37,073;9,779;3,321;-15,053;-12,577;-16,202;-13,847;-3,050;27,742;0,000;190,340;Inf;204,000;190,000;-14,402;3,137;-10,035;25,034
449,500;2,931;0,794;-33,265;3,458;9,639;5,350;35,644;4,613;-24,245;-2,583;0,000;37,100;37,100;9,779;3,321;-15,058;-12,577;-16,171;-13,864;-3,050;27,742;0,000;190,340;Inf;204,000;190,000;-14,419;3,134;-10,006;25,037
450,000;3,212;0,743;-35,209;3,298;9,614;5,350;35,644;4,613;-24,245;-2,583;0,000;37,100;37,100;9,726;3,456;-15,083;-12,593;-16,214;-13,868;-3,050;27,742;0,000;190,340;Inf;204,000;190,000;-14,418;3,130;-10,053;25,036
450,500;3,212;0,743;-35,209;3,298;9,614;5,350;35,644;4,613;-24,245;-2,583;0,000;37,100;37,100;9,726;3,456;-15,029;-12,588;-16,184;-13,840;-3,050;27,742;0,000;190,040;Inf;204,000;190,000;-14,440;3,132;-10,038;25,024
451,000;3,212;0,743;-35,209;3,298;9,614;5,350;35,644;4,613;-24,245;-2,583;0,000;37,100;37,100;9,726;3,456;-15,074;-12,587;-16,202;-13,871;-3,050;27,742;0,000;190,040;Inf;204,000;190,000;-14,410;3,133;-10,052;25,039
451,500;3,212;0,743;-35,209;3,298;9,614;5,350;35,644;4,613;-24,245;-2,583;0,000;37,100;37,100;9,726;3,456;-15,063;-12,585;-16,232;-13,852;-3,050;27,742;0,000;190,540;Inf;204,000;190,000;-14,433;3,134;-10,045;25,059
452,000;3,212;0,743;-35,209;3,298;9,614;5,366;35,656;4,585;-24,269;-2,589;0,000;37,077;37,073;9,726;3,456;-15,097;-12,608;-16,240;-13,884;-3,043;27,746;0,000;190,540;Inf;204,000;190,000;-14,433;3,135;-10,050;25,054
452,500;3,212;0,743;-35,209;3,298;9,614;5,366;35,656;4,585;-24,269;-2,589;0,000;37,100;37,100;9,726;3,456;-15,041;-12,617;-16,234;-13,867;-3,043;27,746;0,000;190,540;Inf;204,000;190,000;-14,457;3,137;-10,053;25,053
453,000;3,212;0,743;-35,209;3,298;9,614;5,366;35,656;4,585;-24,269;-2,589;0,000;37,100;37,100;9,726;3,456;-15,138;-12,617;-16,253;-13,885;-3,043;27,746;0,000;190,540;Inf;204,000;190,000;-14,440;3,138;-10,077;25,048
453,500;3,465;0,844;-35,209;3,265;9,665;5,366;35,656;4,585;-24,269;-2,589;0,000;37,100;37,100;9,674;3,594;-15,084;-12,612;-16,249;-13,873;-3,043;27,746;0,000;190,340;Inf;204,000;190,000;-14,473;3,139;-10,072;25,044
454,000;3,465;0,844;-35,209;3,265;9,665;5,366;35,656;4,585;-24,269;-2,589;0,000;37,100;37,100;9,674;3,594;-15,074;-12,609;-16,176;-13,874;-3,043;27,746;0,000;190,340;Inf;204,000;190,000;-14,454;3,144;-10,064;25,041
454,500;3,465;0,844;-35,209;3,265;9,665;5,366;35,656;4,585;-24,269;-2,589;0,000;37,100;37,100;9,674;3,594;-15,101;-12,601;-16,231;-13,880;-3,043;27,746;0,000;190,140;Inf;204,000;190,000;-14,433;3,150;-10,094;25,019
455,000;3,465;0,844;-35,209;3,265;9,665;5,366;35,656;4,585;-24,269;-2,589;0,000;37,100;37,100;9,674;3,594;-15,041;-12,606;-16,199;-13,868;-3,043;27,746;0,000;190,140;Inf;204,000;190,000;-14,454;3,155;-10,067;25,002
455,500;3,465;0,844;-35,209;3,265;9,665;5,350;35,672;4,593;-24,188;-2,593;0,000;37,076;37,092;9,674;3,594;-15,114;-12,611;-16,219;-13,866;-3,034;27,750;0,000;191,140;Inf;204,000;190,000;-14,428;3,160;-10,066;24,989
456,000;3,465;0,844;-35,209;3,265;9,665;5,350;35,672;4,593;-24,188;-2,593;0,000;37,100;37,100;9,674;3,594;-15,082;-12,590;-16,139;-13,845;-3,034;27,750;0,000;191,140;Inf;203,000;190,000;-14,453;3,165;-10,068;25,001
456,500;2,690;0,761;-33,943;3,470;9,600;5,350;35,672;4,593;-24,188;-2,593;0,000;37,100;37,100;9,740;3,351;-15,083;-12,572;-16,219;-13,869;-3,034;27,750;0,000;190,940;Inf;203,000;190,000;-14,414;3,170;-10,069;25,003
457,000;2,690;0,761;-33,943;3,470;9,600;5,350;35,672;4,593;-24,188;-2,593;0,000;37,100;37,100;9,740;3,351;-15,024;-12,576;-16,191;-13,837;-3,034;27,750;0,000;190,940;Inf;203,000;190,000;-14,436;3,162;-10,058;25,005
457,500;2,690;0,761;-33,943;3,470;9,600;5,350;35,672;4,593;-24,188;-2,593;0,000;37,100;37,100;9,740;3,351;-15,071;-12,569;-16,178;-13,822;-3,034;27,750;0,000;190,140;Inf;203,000;190,000;-14,407;3,154;-10,055;25,022
458,000;2,690;0,761;-33,943;3,470;9,600;5,350;35,672;4,593;-24,188;-2,593;0,000;37,100;37,100;9,740;3,351;-15,050;-12,565;-16,199;-13,831;-3,034;27,750;0,000;190,140;Inf;203,000;190,000;-14,410;3,147;-10,051;25,019
458,500;2,690;0,761;-33,943;3,470;9,600;5,287;35,670;4,593;-24,118;-2,583;0,000;37,078;37,001;9,740;3,351;-15,026;-12,560;-16,147;-13,829;-3,031;27,743;0,000;190,040;Inf;203,000;190,000;-14,411;3,139;-10,049;25,017
459,000;2,690;0,761;-33,943;3,470;9,600;5,287;35,670;4,593;-24,118;-2,583;0,000;37,100;37,000;9,740;3,351;-15,041;-12,580;-16,204;-13,834;-3,031;27,743;0,000;190,040;Inf;203,000;190,000;-14,390;3,132;-10,042;25,037
459,500;2,690;0,761;-33,943;3,470;9,600;5,287;35,670;4,593;-24,118;-2,583;0,000;37,100;37,000;9,740;3,351;-15,046;-12,535;-16,138;-13,822;-3,031;27,743;0,000;190,240;Inf;203,000;190,000;-14,415;3,125;-10,047;25,014
460,000;3,439;0,791;-35,209;3,487;9,699;5,287;35,670;4,593;-24,118;-2,583;0,000;37,100;37,000;9,672;3,494;-15,000;-12,577;-16,173;-13,828;-3,031;27,743;0,000;190,240;Inf;203,000;190,000;-14,385;3,117;-10,044;25,067
460,500;3,439;0,791;-35,209;3,487;9,699;5,287;35,670;4,593;-24,118;-2,583;0,000;37,100;37,000;9,672;3,494;-14,981;-12,553;-16,127;-13,814;-3,031;27,743;0,000;189,440;Inf;203,000;190,000;-14,394;3,123;-10,025;25,080
461,000;3,439;0,791;-35,209;3,487;9,699;5,287;35,670;4,593;-24,118;-2,583;0,000;37,100;37,000;9,672;3,494;-15,024;-12,559;-16,171;-13,819;-3,031;27,743;0,000;189,440;Inf;203,000;190,000;-14,369;3,128;-10,039;25,102
461,500;3,439;0,791;-35,209;3,487;9,699;5,287;35,670;4,593;-24,118;-2,583;0,000;37,100;37,000;9,672;3,494;-14,961;-12,555;-16,147;-13,810;-3,031;27,743;0,000;189,940;Inf;203,000;190,000;-14,393;3,133;-10,016;25,108
462,000;3,439;0,791;-35,209;3,487;9,699;5,328;35,660;4,578;-24,128;-2,582;0,000;37,081;37,025;9,672;3,494;-15,035;-12,519;-16,106;-13,793;-3,042;27,747;0,000;189,940;Inf;203,000;190,000;-14,368;3,138;-10,026;25,067
462,500;3,439;0,791;-35,209;3,487;9,699;5,328;35,660;4,578;-24,128;-2,582;0,000;37,100;37,000;9,672;3,494;-15,017;-12,545;-16,155;-13,808;-3,042;27,747;0,000;189,940;Inf;203,000;190,000;-14,363;3,143;-10,014;25,069
463,000;3,653;0,871;-35,209;3,367;9,637;5,328;35,660;4,578;-24,128;-2,582;0,000;37,100;37,000;9,606;3,480;-15,021;-12,561;-16,162;-13,823;-3,042;27,747;0,000;189,940;Inf;203,000;190,000;-14,381;3,148;-10,019;25,034
463,500;3,653;0,871;-35,209;3,367;9,637;5,328;35,660;4,578;-24,128;-2,582;0,000;37,100;37,000;9,606;3,480;-14,969;-12,542;-16,136;-13,831;-3,042;27,747;0,000;191,240;Inf;203,000;190,000;-14,392;3,156;-10,007;25,029
464,000;3,653;0,871;-35,209;3,367;9,637;5,328;35,660;4,578;-24,128;-2,582;0,000;37,100;37,000;9,606;3,480;-15,056;-12,548;-16,122;-13,807;-3,042;27,747;0,000;191,240;Inf;202,000;190,000;-14,369;3,164;-10,026;25,112
464,500;3,653;0,871;-35,209;3,367;9,637;5,328;35,660;4,578;-24,128;-2,582;0,000;37,100;37,000;9,606;3,480;-15,032;-12,574;-16,193;-13,846;-3,042;27,747;0,000;190,240;Inf;202,000;190,000;-14,383;3,172;-10,019;25,109
465,000;3,653;0,871;-35,209;3,367;9,637;5,350;35,637;4,573;-24,225;-2,593;0,000;37,075;37,082;9,606;3,480;-14,998;-12,556;-16,155;-13,833;-3,045;27,747;0,000;190,240;Inf;202,000;190,000;-14,411;3,180;-10,006;25,095
465,500;3,653;0,871;-35,209;3,367;9,637;5,350;35,637;4,573;-24,225;-2,593;0,000;37,100;37,100;9,606;3,480;-15,069;-12,585;-16,190;-13,828;-3,045;27,747;0,000;189,840;Inf;202,000;190,000;-14,385;3,188;-10,025;25,115
466,000;3,206;0,811;-35,006;3,434;9,576;5,350;35,637;4,573;-24,225;-2,593;0,000;37,100;37,100;9,806;3,426;-14,995;-12,583;-16,175;-13,839;-3,045;27,747;0,000;189,840;Inf;202,000;190,000;-14,418;3,195;-10,006;25,119
466,500;3,206;0,811;-35,006;3,434;9,576;5,350;35,637;4,573;-24,225;-2,593;0,000;37,100;37,100;9,806;3,426;-15,047;-12,582;-16,205;-13,858;-3,045;27,747;0,000;189,140;Inf;202,000;190,000;-14,398;3,196;-10,034;25,117
467,000;3,206;0,811;-35,006;3,434;9,576;5,350;35,637;4,573;-24,225;-2,593;0,000;37,100;37,100;9,806;3,426;-14,988;-12,591;-16,164;-13,858;-3,045;27,747;0,000;189,140;Inf;202,000;190,000;-14,423;3,196;-10,017;25,061
467,500;3,206;0,811;-35,006;3,434;9,576;5,350;35,637;4,573;-24,225;-2,593;0,000;37,100;37,100;9,806;3,426;-15,071;-12,602;-16,205;-13,866;-3,045;27,747;0,000;188,540;Inf;202,000;190,000;-14,400;3,196;-10,016;25,021
468,000;3,206;0,811;-35,006;3,434;9,576;5,350;35,637;4,573;-24,225;-2,593;0,000;37,100;37,100;9,806;3,426;-15,043;-12,592;-16,199;-13,862;-3,045;27,747;0,000;188,540;Inf;203,000;190,000;-14,436;3,196;-10,021;25,001
468,500;3,206;0,811;-35,006;3,434;9,576;5,381;35,645;4,572;-24,260;-2,579;0,000;37,071;37,034;9,806;3,426;-15,049;-12,577;-16,155;-13,831;-3,034;27,752;0,000;189,040;Inf;203,000;190,000;-14,424;3,196;-10,026;24,989
469,000;3,206;0,811;-35,006;3,434;9,576;5,381;35,645;4,572;-24,260;-2,579;0,000;37,100;37,000;9,806;3,426;-15,085;-12,582;-16,198;-13,848;-3,034;27,752;0,000;189,040;Inf;203,000;190,000;-14,403;3,196;-10,019;24,988
469,500;3,434;0,823;-35,209;3,374;9,632;5,381;35,645;4,572;-24,260;-2,579;0,000;37,100;37,000;9,749;3,444;-15,071;-12,609;-16,195;-13,865;-3,034;27,752;0,000;189,240;Inf;203,000;190,000;-14,429;3,197;-10,043;24,983
470,000;3,434;0,823;-35,209;3,374;9,632;5,381;35,645;4,572;-24,260;-2,579;0,000;37,100;37,000;9,749;3,444;-15,095;-12,619;-16,249;-13,884;-3,034;27,752;0,000;189,240;Inf;203,000;190,000;-14,435;3,200;-10,042;24,973
470,500;3,434;0,823;-35,209;3,374;9,632;5,381;35,645;4,572;-24,260;-2,579;0,000;37,100;37,000;9,749;3,444;-15,116;-12,591;-16,183;-13,873;-3,034;27,752;0,000;189,840;Inf;203,000;190,000;-14,462;3,204;-10,041;24,944
471,000;3,434;0,823;-35,209;3,374;9,632;5,381;35,645;4,572;-24,260;-2,579;0,000;37,100;37,000;9,749;3,444;-15,115;-12,642;-16,243;-13,883;-3,034;27,752;0,000;189,840;Inf;203,000;190,000;-14,441;3,208;-10,047;24,861
471,500;3,434;0,823;-35,209;3,374;9,632;5,369;35,638;4,570;-24,271;-2,571;0,000;37,072;36,941;9,749;3,444;-15,046;-12,594;-16,211;-13,880;-3,041;27,755;0,000;189,440;Inf;203,000;190,000;-14,471;3,212;-10,061;24,795
472,000;3,434;0,823;-35,209;3,374;9,632;5,369;35,638;4,570;-24,271;-2,571;0,000;37,100;36,900;9,749;3,444;-15,091;-12,575;-16,181;-13,843;-3,041;27,755;0,000;189,440;Inf;203,000;190,000;-14,433;3,215;-10,031;24,755
472,500;2,850;0,757;-33,445;3,444;9,633;5,369;35,638;4,570;-24,271;-2,571;0,000;37,100;36,900;9,921;3,322;-15,073;-12,577;-16,214;-13,836;-3,041;27,755;0,000;189,440;Inf;203,000;190,000;-14,422;3,219;-10,032;24,764
473,000;2,850;0,757;-33,445;3,444;9,633;5,369;35,638;4,570;-24,271;-2,571;0,000;37,100;36,900;9,921;3,322;-15,046;-12,566;-16,164;-13,852;-3,041;27,755;0,000;189,440;Inf;203,000;190,000;-14,425;3,213;-10,036;24,767
473,500;2,850;0,757;-33,445;3,444;9,633;5,369;35,638;4,570;-24,271;-2,571;0,000;37,100;36,900;9,921;3,322;-15,071;-12,564;-16,201;-13,827;-3,041;27,755;0,000;189,440;Inf;203,000;190,000;-14,407;3,207;-10,040;24,782
474,000;2,850;0,757;-33,445;3,444;9,633;5,369;35,638;4,570;-24,271;-2,571;0,000;37,100;36,900;9,921;3,322;-15,042;-12,553;-16,131;-13,802;-3,041;27,755;0,000;189,440;Inf;203,000;190,000;-14,416;3,201;-10,022;24,791
474,500;2,850;0,757;-33,445;3,444;9,633;5,369;35,638;4,570;-24,271;-2,571;0,000;37,100;36,900;9,921;3,322;-15,012;-12,566;-16,154;-13,802;-3,041;27,755;0,000;189,540;Inf;203,000;190,000;-14,382;3,195;-10,021;24,803
475,000;2,850;0,757;-33,445;3,444;9,633;5,331;35,647;4,570;-24,084;-2,573;0,000;37,055;36,940;9,921;3,322;-14,994;-12,536;-16,110;-13,798;-3,047;27,756;0,000;189,540;Inf;203,000;190,000;-14,384;3,190;-10,016;24,806
475,500;2,850;0,757;-33,445;3,444;9,633;5,331;35,647;4,570;-24,084;-2,573;0,000;37,100;36,900;9,921;3,322;-15,047;-12,560;-16,166;-13,796;-3,047;27,756;0,000;189,340;Inf;203,000;190,000;-14,360;3,184;-10,013;24,809
476,000;2,722;0,744;-33,343;3,426;9,664;5,331;35,647;4,570;-24,084;-2,573;0,000;37,100;36,900;9,725;3,330;-14,950;-12,557;-16,139;-13,807;-3,047;27,756;0,000;189,340;Inf;203,000;190,000;-14,392;3,179;-10,004;24,825
476,500;2,722;0,744;-33,343;3,426;9,664;5,331;35,647;4,570;-24,084;-2,573;0,000;37,100;36,900;9,725;3,330;-15,011;-12,534;-16,099;-13,817;-3,047;27,756;0,000;189,240;Inf;203,000;190,000;-14,363;3,171;-10,016;24,836
477,000;2,722;0,744;-33,343;3,426;9,664;5,331;35,647;4,570;-24,084;-2,573;0,000;37,100;36,900;9,725;3,330;-15,000;-12,557;-16,143;-13,791;-3,047;27,756;0,000;189,240;Inf;203,000;190,000;-14,365;3,164;-10,005;24,856
477,500;2,722;0,744;-33,343;3,426;9,664;5,331;35,647;4,570;-24,084;-2,573;0,000;37,100;36,900;9,725;3,330;-15,017;-12,536;-16,161;-13,792;-3,047;27,756;0,000;189,140;Inf;203,000;190,000;-14,373;3,157;-9,988;24,891
478,000;2,722;0,744;-33,343;3,426;9,664;5,324;35,629;4,583;-24,109;-2,584;0,000;37,044;36,947;9,725;3,330;-14,992;-12,528;-16,135;-13,808;-3,040;27,757;0,000;189,140;Inf;203,000;190,000;-14,377;3,149;-10,000;24,844
478,500;2,722;0,744;-33,343;3,426;9,664;5,324;35,629;4,583;-24,109;-2,584;0,000;37,000;36,900;9,725;3,330;-15,038;-12,526;-16,098;-13,813;-3,040;27,757;0,000;189,440;Inf;203,000;190,000;-14,366;3,142;-10,002;24,822
479,000;2,892;0,720;-34,626;3,375;9,634;5,324;35,629;4,583;-24,109;-2,584;0,000;37,000;36,900;9,768;3,460;-15,010;-12,547;-16,158;-13,796;-3,040;27,757;0,000;189,440;Inf;203,000;190,000;-14,369;3,136;-9,976;24,815
479,500;2,892;0,720;-34,626;3,375;9,634;5,324;35,629;4,583;-24,109;-2,584;0,000;37,000;36,900;9,768;3,460;-14,997;-12,523;-16,123;-13,800;-3,040;27,757;0,000;189,840;Inf;203,000;190,000;-14,377;3,132;-9,995;24,835
480,000;2,892;0,720;-34,626;3,375;9,634;5,324;35,629;4,583;-24,109;-2,584;0,000;37,000;36,900;9,768;3,460;-15,028;-12,544;-16,163;-13,802;-3,040;27,757;0,000;189,840;Inf;203,000;190,000;-14,361;3,128;-9,977;24,830
480,500;2,892;0,720;-34,626;3,375;9,634;5,324;35,629;4,583;-24,109;-2,584;0,000;37,000;36,900;9,768;3,460;-14,990;-12,547;-16,158;-13,815;-3,040;27,757;0,000;189,740;Inf;203,000;190,000;-14,384;3,124;-10,002;24,809
481,000;2,892;0,720;-34,626;3,375;9,634;5,338;35,619;4,541;-24,223;-2,581;0,000;37,030;36,908;9,768;3,460;-15,050;-12,554;-16,185;-13,836;-3,039;27,746;0,000;189,740;Inf;203,000;190,000;-14,377;3,120;-9,998;24,833
481,500;2,892;0,720;-34,626;3,375;9,634;5,338;35,619;4,541;-24,223;-2,581;0,000;37,000;36,900;9,768;3,460;-15,004;-12,526;-16,155;-13,827;-3,039;27,746;0,000;189,340;Inf;203,000;190,000;-14,406;3,116;-10,016;24,840
482,000;2,892;0,720;-34,626;3,375;9,634;5,338;35,619;4,541;-24,223;-2,581;0,000;37,000;36,900;9,768;3,460;-15,071;-12,561;-16,211;-13,819;-3,039;27,746;0,000;189,340;Inf;203,000;190,000;-14,378;3,113;-10,008;24,858
482,500;3,440;0,872;-33,967;3,379;9,609;5,338;35,619;4,541;-24,223;-2,581;0,000;37,000;36,900;9,846;3,418;-15,024;-12,576;-16,186;-13,854;-3,039;27,746;0,000;189,340;Inf;203,000;190,000;-14,415;3,109;-10,016;24,837
483,000;3,440;0,872;-33,967;3,379;9,609;5,338;35,619;4,541;-24,223;-2,581;0,000;37,000;36,900;9,846;3,418;-15,086;-12,565;-16,164;-13,857;-3,039;27,746;0,000;189,340;Inf;203,000;190,000;-14,410;3,114;-10,024;24,839
483,500;3,440;0,872;-33,967;3,379;9,609;5,338;35,619;4,541;-24,223;-2,581;0,000;37,000;36,900;9,846;3,418;-15,050;-12,591;-16,214;-13,868;-3,039;27,746;0,000;189,440;Inf;203,000;190,000;-14,418;3,120;-10,024;24,938
484,000;3,440;0,872;-33,967;3,379;9,609;5,338;35,619;4,541;-24,223;-2,581;0,000;37,000;36,900;9,846;3,418;-14,993;-12,584;-16,187;-13,849;-3,039;27,746;0,000;189,440;Inf;203,000;190,000;-14,431;3,125;-10,045;24,927
484,500;3,440;0,872;-33,967;3,379;9,609;5,367;35,613;4,563;-24,248;-2,566;0,000;37,015;36,902;9,846;3,418;-15,043;-12,589;-16,209;-13,856;-3,045;27,757;0,000;189,840;Inf;203,000;190,000;-14,403;3,130;-10,042;24,932
485,000;3,440;0,872;-33,967;3,379;9,609;5,367;35,613;4,563;-24,248;-2,566;0,000;37,000;36,900;9,846;3,418;-15,095;-12,579;-16,162;-13,860;-3,045;27,757;0,000;189,840;Inf;203,000;190,000;-14,425;3,135;-10,057;24,941
485,500;2,771;0,779;-33,936;3,474;9,599;5,367;35,613;4,563;-24,248;-2,566;0,000;37,000;36,900;9,774;3,383;-15,072;-12,586;-16,243;-13,863;-3,045;27,757;0,000;189,140;Inf;203,000;190,000;-14,424;3,140;-10,046;24,965
486,000;2,771;0,779;-33,936;3,474;9,599;5,367;35,613;4,563;-24,248;-2,566;0,000;37,000;36,900;9,774;3,383;-15,011;-12,569;-16,192;-13,843;-3,045;27,757;0,000;189,140;Inf;203,000;190,000;-14,441;3,134;-10,044;24,951
486,500;2,771;0,779;-33,936;3,474;9,599;5,367;35,613;4,563;-24,248;-2,566;0,000;37,000;36,900;9,774;3,383;-15,079;-12,574;-16,229;-13,842;-3,045;27,757;0,000;188,740;Inf;203,000;190,000;-14,404;3,128;-10,039;24,938
487,000;2,771;0,779;-33,936;3,474;9,599;5,367;35,613;4,563;-24,248;-2,566;0,000;37,000;36,900;9,774;3,383;-15,016;-12,560;-16,207;-13,844;-3,045;27,757;0,000;188,740;Inf;204,000;190,000;-14,431;3,122;-10,045;24,869
487,500;2,771;0,779;-33,936;3,474;9,599;5,379;35,624;4,557;-24,172;-2,584;0,000;37,011;36,769;9,774;3,383;-15,062;-12,561;-16,108;-13,826;-3,032;27,750;0,000;188,040;Inf;204,000;190,000;-14,407;3,117;-10,042;24,838
488,000;2,771;0,779;-33,936;3,474;9,599;5,379;35,624;4,557;-24,172;-2,584;0,000;37,000;36,800;9,774;3,383;-14,978;-12,590;-16,146;-13,840;-3,032;27,750;0,000;188,040;Inf;205,000;190,000;-14,389;3,111;-10,029;24,797
488,500;2,771;0,779;-33,936;3,474;9,599;5,379;35,624;4,557;-24,172;-2,584;0,000;37,000;36,800;9,774;3,383;-15,055;-12,567;-16,210;-13,841;-3,032;27,750;0,000;187,940;Inf;205,000;190,000;-14,389;3,105;-10,033;24,798
489,000;3,337;0,794;-35,209;3,358;9,741;5,379;35,624;4,557;-24,172;-2,584;0,000;37,000;36,800;9,692;3,456;-15,020;-12,581;-16,192;-13,853;-3,032;27,750;0,000;187,940;Inf;206,000;190,000;-14,418;3,100;-10,038;24,897
489,500;3,337;0,794;-35,209;3,358;9,741;5,379;35,624;4,557;-24,172;-2,584;0,000;37,000;36,800;9,692;3,456;-15,058;-12,542;-16,126;-13,825;-3,032;27,750;0,000;188,140;Inf;206,000;190,000;-14,412;3,104;-10,034;24,947
490,000;3,337;0,794;-35,209;3,358;9,741;5,379;35,624;4,557;-24,172;-2,584;0,000;37,000;36,800;9,692;3,456;-15,042;-12,588;-16,181;-13,854;-3,032;27,750;0,000;188,140;Inf;207,000;190,000;-14,388;3,108;-10,044;24,962
490,500;3,337;0,794;-35,209;3,358;9,741;5,379;35,624;4,557;-24,172;-2,584;0,000;37,000;36,800;9,692;3,456;-14,980;-12,556;-16,142;-13,838;-3,032;27,750;0,000;191,240;Inf;207,000;190,000;-14,416;3,111;-10,025;25,033
491,000;3,337;0,794;-35,209;3,358;9,741;5,361;35,610;4,566;-24,161;-2,562;0,000;36,989;36,815;9,692;3,456;-15,054;-12,582;-16,192;-13,855;-3,028;27,762;0,000;191,240;Inf;206,000;190,000;-14,379;3,115;-10,021;25,013
491,500;3,337;0,794;-35,209;3,358;9,741;5,361;35,610;4,566;-24,161;-2,562;0,000;37,000;36,800;9,692;3,456;-15,067;-12,544;-16,118;-13,822;-3,028;27,762;0,000;190,240;Inf;206,000;190,000;-14,421;3,119;-10,041;25,019
492,000;2,906;0,769;-33,322;3,418;9,642;5,361;35,610;4,566;-24,161;-2,562;0,000;37,000;36,800;9,822;3,397;-15,035;-12,572;-16,177;-13,841;-3,028;27,762;0,000;190,240;Inf;206,000;190,000;-14,388;3,122;-10,027;25,027
492,500;2,906;0,769;-33,322;3,418;9,642;5,361;35,610;4,566;-24,161;-2,562;0,000;37,000;36,800;9,822;3,397;-14,949;-12,555;-16,149;-13,822;-3,028;27,762;0,000;190,040;Inf;206,000;190,000;-14,406;3,119;-10,032;25,036
493,000;2,906;0,769;-33,322;3,418;9,642;5,361;35,610;4,566;-24,161;-2,562;0,000;37,000;36,800;9,822;3,397;-15,070;-12,550;-16,194;-13,821;-3,028;27,762;0,000;190,040;Inf;206,000;190,000;-14,369;3,115;-10,032;25,034
493,500;2,906;0,769;-33,322;3,418;9,642;5,361;35,610;4,566;-24,161;-2,562;0,000;37,000;36,800;9,822;3,397;-15,004;-12,565;-16,159;-13,828;-3,028;27,762;0,000;190,940;Inf;206,000;190,000;-14,409;3,112;-10,010;25,043
494,000;2,906;0,769;-33,322;3,418;9,642;5,327;35,612;4,553;-24,161;-2,569;0,000;36,989;36,735;9,822;3,397;-15,073;-12,532;-16,133;-13,827;-3,038;27,757;0,000;190,940;Inf;206,000;190,000;-14,389;3,108;-10,008;25,072
494,500;2,906;0,769;-33,322;3,418;9,642;5,327;35,612;4,553;-24,161;-2,569;0,000;37,000;36,700;9,822;3,397;-15,051;-12,555;-16,198;-13,836;-3,038;27,757;0,000;191,840;Inf;206,000;190,000;-14,391;3,105;-10,034;25,082
495,000;2,993;0,713;-35,039;3,402;9,586;5,327;35,612;4,553;-24,161;-2,569;0,000;37,000;36,700;9,748;3,453;-15,046;-12,562;-16,176;-13,827;-3,038;27,757;0,000;191,840;Inf;205,000;190,000;-14,410;3,102;-10,031;25,106
495,500;2,993;0,713;-35,039;3,402;9,586;5,327;35,612;4,553;-24,161;-2,569;0,000;37,000;36,700;9,748;3,453;-15,018;-12,563;-16,190;-13,850;-3,038;27,757;0,000;191,240;Inf;205,000;190,000;-14,403;3,100;-10,036;25,120
496,000;2,993;0,713;-35,039;3,402;9,586;5,327;35,612;4,553;-24,161;-2,569;0,000;37,000;36,700;9,748;3,453;-15,073;-12,555;-16,144;-13,824;-3,038;27,757;0,000;191,240;Inf;204,000;190,000;-14,405;3,098;-10,013;25,136
496,500;2,993;0,713;-35,039;3,402;9,586;5,327;35,612;4,553;-24,161;-2,569;0,000;37,000;36,700;9,748;3,453;-15,066;-12,568;-16,216;-13,856;-3,038;27,757;0,000;192,240;Inf;204,000;190,000;-14,399;3,097;-10,034;25,136
497,000;2,993;0,713;-35,039;3,402;9,586;5,327;35,612;4,553;-24,161;-2,569;0,000;37,000;36,700;9,748;3,453;-15,026;-12,591;-16,169;-13,855;-3,038;27,757;0,000;192,240;Inf;203,000;190,000;-14,426;3,095;-10,031;25,133
497,500;2,993;0,713;-35,039;3,402;9,586;5,333;35,596;4,551;-24,221;-2,569;0,000;36,968;36,794;9,748;3,453;-15,076;-12,590;-16,204;-13,823;-3,024;27,763;0,000;191,140;Inf;203,000;190,000;-14,410;3,093;-10,031;25,068
498,000;2,993;0,713;-35,039;3,402;9,586;5,333;35,596;4,551;-24,221;-2,569;0,000;37,000;36,800;9,748;3,453;-15,033;-12,590;-16,199;-13,858;-3,024;27,763;0,000;191,140;Inf;202,000;190,000;-14,423;3,092;-10,024;25,046
498,500;2,731;0,746;-33,951;3,348;9,618;5,333;35,596;4,551;-24,221;-2,569;0,000;37,000;36,800;9,771;3,335;-15,059;-12,572;-16,196;-13,854;-3,024;27,763;0,000;191,840;Inf;202,000;190,000;-14,420;3,090;-10,032;25,003
499,000;2,731;0,746;-33,951;3,348;9,618;5,333;35,596;4,551;-24,221;-2,569;0,000;37,000;36,800;9,771;3,335;-15,024;-12,579;-16,164;-13,855;-3,024;27,763;0,000;191,840;Inf;201,000;190,000;-14,420;3,084;-10,027;25,006
499,500;2,731;0,746;-33,951;3,348;9,618;5,333;35,596;4,551;-24,221;-2,569;0,000;37,000;36,800;9,771;3,335;-15,063;-12,574;-16,162;-13,844;-3,024;27,763;0,000;187,740;Inf;201,000;190,000;-14,406;3,078;-10,020;25,000
500,000;2,731;0,746;-33,951;3,348;9,618;5,333;35,596;4,551;-24,221;-2,569;0,000;37,000;36,800;9,771;3,335;-15,045;-12,585;-16,200;-13,846;-3,024;27,763;0,000;187,740;Inf;202,000;190,000;-14,410;3,073;-10,036;24,992
500,500;2,731;0,746;-33,951;3,348;9,618;5,343;35,591;4,554;-24,229;-2,570;0,000;36,963;36,615;9,771;3,335;-15,095;-12,578;-16,180;-13,866;-3,020;27,764;0,000;188,240;Inf;202,000;190,000;-14,419;3,067;-10,016;24,989
501,000;2,731;0,746;-33,951;3,348;9,618;5,343;35,591;4,554;-24,229;-2,570;0,000;37,000;36,600;9,771;3,335;-15,074;-12,590;-16,237;-13,847;-3,020;27,764;0,000;188,240;Inf;203,000;190,000;-14,430;3,061;-10,031;24,978
501,500;3,441;0,822;-35,209;3,412;9,699;5,343;35,591;4,554;-24,229;-2,570;0,000;37,000;36,600;9,514;3,459;-15,060;-12,560;-16,133;-13,847;-3,020;27,764;0,000;189,240;Inf;203,000;190,000;-14,437;3,056;-10,037;24,909
502,000;3,441;0,822;-35,209;3,412;9,699;5,343;35,591;4,554;-24,229;-2,570;0,000;37,000;36,600;9,514;3,459;-15,059;-12,569;-16,215;-13,832;-3,020;27,764;0,000;189,240;Inf;203,000;190,000;-14,400;3,062;-10,043;24,895
502,500;3,441;0,822;-35,209;3,412;9,699;5,343;35,591;4,554;-24,229;-2,570;0,000;37,000;36,600;9,514;3,459;-15,065;-12,562;-16,148;-13,839;-3,020;27,764;0,000;188,840;Inf;203,000;190,000;-14,419;3,069;-10,041;24,835
503,000;3,441;0,822;-35,209;3,412;9,699;5,343;35,591;4,554;-24,229;-2,570;0,000;37,000;36,600;9,514;3,459;-15,049;-12,582;-16,210;-13,843;-3,020;27,764;0,000;188,840;Inf;204,000;190,000;-14,403;3,075;-10,027;24,859
503,500;3,441;0,822;-35,209;3,412;9,699;5,343;35,591;4,554;-24,229;-2,570;0,000;37,000;36,600;9,514;3,459;-15,057;-12,572;-16,158;-13,840;-3,020;27,764;0,000;189,540;Inf;204,000;190,000;-14,421;3,081;-10,022;24,850
504,000;3,441;0,822;-35,209;3,412;9,699;5,345;35,596;4,548;-24,158;-2,566;0,000;36,952;36,705;9,514;3,459;-15,078;-12,568;-16,217;-13,836;-3,010;27,763;0,000;189,540;Inf;204,000;190,000;-14,407;3,087;-10,022;24,884
504,500;3,441;0,822;-35,209;3,412;9,699;5,345;35,596;4,548;-24,158;-2,566;0,000;37,000;36,700;9,514;3,459;-14,967;-12,567;-16,154;-13,822;-3,010;27,763;0,000;189,240;Inf;204,000;190,000;-14,425;3,092;-10,028;24,882
505,000;3,216;0,849;-33,738;3,410;9,491;5,345;35,596;4,548;-24,158;-2,566;0,000;37,000;36,700;9,902;3,352;-15,054;-12,561;-16,115;-13,813;-3,010;27,763;0,000;189,240;Inf;204,000;190,000;-14,377;3,098;-10,028;24,762
505,500;3,216;0,849;-33,738;3,410;9,491;5,345;35,596;4,548;-24,158;-2,566;0,000;37,000;36,700;9,902;3,352;-15,041;-12,578;-16,176;-13,835;-3,010;27,763;0,000;189,640;Inf;204,000;190,000;-14,386;3,100;-10,020;24,808
506,000;3,216;0,849;-33,738;3,410;9,491;5,345;35,596;4,548;-24,158;-2,566;0,000;37,000;36,700;9,902;3,352;-15,052;-12,558;-16,184;-13,834;-3,010;27,763;0,000;189,640;Inf;204,000;190,000;-14,408;3,102;-10,024;24,816
506,500;3,216;0,849;-33,738;3,410;9,491;5,345;35,596;4,548;-24,158;-2,566;0,000;37,000;36,700;9,902;3,352;-14,978;-12,562;-16,147;-13,818;-3,010;27,763;0,000;190,840;Inf;204,000;190,000;-14,407;3,104;-10,024;24,810
507,000;3,216;0,849;-33,738;3,410;9,491;5,373;35,594;4,555;-24,141;-2,557;0,000;36,934;36,691;9,902;3,352;-15,034;-12,565;-16,094;-13,842;-3,006;27,770;0,000;190,840;Inf;204,000;190,000;-14,376;3,106;-10,018;24,785
507,500;3,216;0,849;-33,738;3,410;9,491;5,373;35,594;4,555;-24,141;-2,557;0,000;36,900;36,700;9,902;3,352;-15,025;-12,572;-16,170;-13,815;-3,006;27,770;0,000;190,740;Inf;204,000;190,000;-14,384;3,107;-10,019;24,809
508,000;3,183;0,796;-34,553;3,445;9,719;5,373;35,594;4,555;-24,141;-2,557;0,000;36,900;36,700;9,766;3,346;-14,976;-12,558;-16,150;-13,840;-3,006;27,770;0,000;190,740;Inf;204,000;190,000;-14,395;3,109;-10,006;24,797
508,500;3,183;0,796;-34,553;3,445;9,719;5,373;35,594;4,555;-24,141;-2,557;0,000;36,900;36,700;9,766;3,346;-15,043;-12,566;-16,174;-13,836;-3,006;27,770;0,000;190,740;Inf;204,000;190,000;-14,381;3,110;-9,992;24,792
509,000;3,183;0,796;-34,553;3,445;9,719;5,373;35,594;4,555;-24,141;-2,557;0,000;36,900;36,700;9,766;3,346;-15,005;-12,557;-16,174;-13,827;-3,006;27,770;0,000;190,740;Inf;204,000;190,000;-14,405;3,112;-10,025;24,788
509,500;3,183;0,796;-34,553;3,445;9,719;5,373;35,594;4,555;-24,141;-2,557;0,000;36,900;36,700;9,766;3,346;-15,027;-12,574;-16,201;-13,827;-3,006;27,770;0,000;191,140;Inf;204,000;190,000;-14,391;3,113;-10,012;24,807
510,000;3,183;0,796;-34,553;3,445;9,719;5,349;35,582;4,558;-24,158;-2,557;0,000;36,921;36,567;9,766;3,346;-14,975;-12,567;-16,154;-13,835;-3,011;27,761;0,000;191,140;Inf;203,000;190,000;-14,407;3,114;-10,025;24,835
510,500;3,183;0,796;-34,553;3,445;9,719;5,349;35,582;4,558;-24,158;-2,557;0,000;36,900;36,600;9,766;3,346;-15,055;-12,535;-16,179;-13,830;-3,011;27,761;0,000;191,040;Inf;203,000;190,000;-14,383;3,115;-10,017;24,813
511,000;3,183;0,796;-34,553;3,445;9,719;5,349;35,582;4,558;-24,158;-2,557;0,000;36,900;36,600;9,766;3,346;-15,021;-12,563;-16,178;-13,829;-3,011;27,761;0,000;191,040;Inf;202,000;190,000;-14,400;3,116;-10,007;24,845
511,500;3,406;0,792;-35,209;3,393;9,659;5,349;35,582;4,558;-24,158;-2,557;0,000;36,900;36,600;9,637;3,371;-15,065;-12,552;-16,147;-13,847;-3,011;27,761;0,000;191,240;Inf;202,000;190,000;-14,398;3,117;-10,017;24,842
512,000;3,406;0,792;-35,209;3,393;9,659;5,349;35,582;4,558;-24,158;-2,557;0,000;36,900;36,600;9,637;3,371;-15,054;-12,591;-16,222;-13,861;-3,011;27,761;0,000;191,240;Inf;201,000;190,000;-14,403;3,122;-10,011;24,863
512,500;3,406;0,792;-35,209;3,393;9,659;5,349;35,582;4,558;-24,158;-2,557;0,000;36,900;36,600;9,637;3,371;-14,925;-12,563;-16,148;-13,829;-3,011;27,761;0,000;190,940;Inf;201,000;190,000;-14,432;3,127;-10,013;24,844
513,000;3,406;0,792;-35,209;3,393;9,659;5,349;35,582;4,558;-24,158;-2,557;0,000;36,900;36,600;9,637;3,371;-15,014;-12,601;-16,200;-13,858;-3,011;27,761;0,000;190,940;Inf;201,000;190,000;-14,366;3,131;-10,020;24,779
513,500;3,406;0,792;-35,209;3,393;9,659;5,333;35,560;4,549;-24,281;-2,556;0,000;36,901;36,622;9,637;3,371;-15,048;-12,593;-16,153;-13,878;-3,012;27,755;0,000;190,240;Inf;201,000;190,000;-14,418;3,136;-10,028;24,691
514,000;3,406;0,792;-35,209;3,393;9,659;5,333;35,560;4,549;-24,281;-2,556;0,000;36,900;36,600;9,637;3,371;-15,085;-12,596;-16,242;-13,881;-3,012;27,755;0,000;190,240;Inf;201,000;190,000;-14,418;3,140;-10,043;24,668
514,500;3,419;0,841;-35,209;3,347;9,636;5,333;35,560;4,549;-24,281;-2,556;0,000;36,900;36,600;9,685;3,457;-15,005;-12,609;-16,213;-13,890;-3,012;27,755;0,000;189,840;Inf;201,000;190,000;-14,451;3,145;-10,033;24,660
515,000;3,419;0,841;-35,209;3,347;9,636;5,333;35,560;4,549;-24,281;-2,556;0,000;36,900;36,600;9,685;3,457;-15,131;-12,613;-16,270;-13,866;-3,012;27,755;0,000;189,840;Inf;201,000;190,000;-14,429;3,149;-10,049;24,669
515,500;3,419;0,841;-35,209;3,347;9,636;5,333;35,560;4,549;-24,281;-2,556;0,000;36,900;36,600;9,685;3,457;-15,075;-12,612;-16,224;-13,862;-3,012;27,755;0,000;189,740;Inf;201,000;190,000;-14,470;3,153;-10,048;24,685
516,000;3,419;0,841;-35,209;3,347;9,636;5,333;35,560;4,549;-24,281;-2,556;0,000;36,900;36,600;9,685;3,457;-15,088;-12,543;-16,154;-13,838;-3,012;27,755;0,000;189,740;Inf;201,000;190,000;-14,443;3,158;-10,039;24,704
516,500;3,419;0,841;-35,209;3,347;9,636;5,302;35,592;4,546;-24,050;-2,562;0,000;36,891;36,522;9,685;3,457;-15,007;-12,547;-16,159;-13,823;-3,017;27,759;0,000;187,840;Inf;201,000;190,000;-14,406;3,162;-10,028;24,732
517,000;3,419;0,841;-35,209;3,347;9,636;5,302;35,592;4,546;-24,050;-2,562;0,000;36,900;36,500;9,685;3,457;-15,056;-12,556;-16,172;-13,829;-3,017;27,759;0,000;187,840;Inf;202,000;190,000;-14,384;3,166;-10,023;24,732
517,500;3,419;0,841;-35,209;3,347;9,636;5,302;35,592;4,546;-24,050;-2,562;0,000;36,900;36,500;9,685;3,457;-15,013;-12,555;-16,154;-13,826;-3,017;27,759;0,000;187,840;Inf;202,000;190,000;-14,403;3,170;-10,029;24,755
518,000;3,278;0,770;-35,209;3,400;9,682;5,302;35,592;4,546;-24,050;-2,562;0,000;36,900;36,500;9,586;3,442;-15,041;-12,504;-16,088;-13,777;-3,017;27,759;0,000;187,840;Inf;203,000;190,000;-14,387;3,174;-10,016;24,800
518,500;3,278;0,770;-35,209;3,400;9,682;5,302;35,592;4,546;-24,050;-2,562;0,000;36,900;36,500;9,586;3,442;-14,992;-12,533;-16,147;-13,802;-3,017;27,759;0,000;187,440;Inf;203,000;190,000;-14,353;3,176;-10,011;24,792
519,000;3,278;0,770;-35,209;3,400;9,682;5,302;35,592;4,546;-24,050;-2,562;0,000;36,900;36,500;9,586;3,442;-14,989;-12,549;-16,122;-13,808;-3,017;27,759;0,000;187,440;Inf;204,000;190,000;-14,368;3,178;-10,016;24,652
519,500;3,278;0,770;-35,209;3,400;9,682;5,302;35,592;4,546;-24,050;-2,562;0,000;36,900;36,500;9,586;3,442;-15,027;-12,531;-16,146;-13,790;-3,017;27,759;0,000;188,040;Inf;204,000;190,000;-14,367;3,179;-9,986;24,635
520,000;3,278;0,770;-35,209;3,400;9,682;5,323;35,569;4,530;-24,052;-2,556;0,000;36,879;36,578;9,586;3,442;-14,990;-12,537;-16,134;-13,801;-3,013;27,757;0,000;188,040;Inf;205,000;190,000;-14,374;3,181;-9,989;24,633
520,500;3,278;0,770;-35,209;3,400;9,682;5,323;35,569;4,530;-24,052;-2,556;0,000;36,900;36,600;9,586;3,442;-14,978;-12,516;-16,127;-13,788;-3,013;27,757;0,000;188,040;Inf;205,000;190,000;-14,366;3,183;-9,987;24,601
521,000;2,906;0,771;-33,671;3,493;9,620;5,323;35,569;4,530;-24,052;-2,556;0,000;36,900;36,600;9,824;3,235;-14,959;-12,523;-16,109;-13,785;-3,013;27,757;0,000;188,040;Inf;206,000;190,000;-14,352;3,184;-9,976;24,575
521,500;2,906;0,771;-33,671;3,493;9,620;5,323;35,569;4,530;-24,052;-2,556;0,000;36,900;36,600;9,824;3,235;-14,995;-12,520;-16,148;-13,781;-3,013;27,757;0,000;187,840;Inf;206,000;190,000;-14,344;3,180;-9,966;24,594
522,000;2,906;0,771;-33,671;3,493;9,620;5,323;35,569;4,530;-24,052;-2,556;0,000;36,900;36,600;9,824;3,235;-14,961;-12,523;-16,145;-13,784;-3,013;27,757;0,000;187,840;Inf;207,000;190,000;-14,361;3,175;-9,972;24,582
522,500;2,906;0,771;-33,671;3,493;9,620;5,323;35,569;4,530;-24,052;-2,556;0,000;36,900;36,600;9,824;3,235;-14,930;-12,499;-16,045;-13,773;-3,013;27,757;0,000;192,040;Inf;207,000;190,000;-14,353;3,171;-9,990;24,564
523,000;2,906;0,771;-33,671;3,493;9,620;5,342;35,555;4,548;-24,126;-2,556;0,000;36,863;36,583;9,824;3,235;-14,967;-12,512;-16,019;-13,774;-3,020;27,755;0,000;192,040;Inf;206,000;190,000;-14,312;3,166;-10,004;24,560
523,500;2,906;0,771;-33,671;3,493;9,620;5,342;35,555;4,548;-24,126;-2,556;0,000;36,900;36,600;9,824;3,235;-14,932;-12,543;-16,117;-13,780;-3,020;27,755;0,000;191,940;Inf;206,000;190,000;-14,318;3,162;-9,992;24,580
524,000;2,821;0,788;-34,209;3,396;9,632;5,342;35,555;4,548;-24,126;-2,556;0,000;36,900;36,600;9,808;3,421;-14,997;-12,533;-16,156;-13,810;-3,020;27,755;0,000;191,940;Inf;205,000;190,000;-14,343;3,158;-9,977;24,597
524,500;2,821;0,788;-34,209;3,396;9,632;5,342;35,555;4,548;-24,126;-2,556;0,000;36,900;36,600;9,808;3,421;-15,029;-12,532;-16,140;-13,775;-3,020;27,755;0,000;191,540;Inf;205,000;190,000;-14,374;3,152;-10,003;24,628
525,000;2,821;0,788;-34,209;3,396;9,632;5,342;35,555;4,548;-24,126;-2,556;0,000;36,900;36,600;9,808;3,421;-14,976;-12,551;-16,164;-13,804;-3,020;27,755;0,000;191,540;Inf;204,000;190,000;-14,369;3,147;-9,994;24,610
525,500;2,821;0,788;-34,209;3,396;9,632;5,342;35,555;4,548;-24,126;-2,556;0,000;36,900;36,600;9,808;3,421;-14,919;-12,559;-16,106;-13,814;-3,020;27,755;0,000;192,040;Inf;204,000;190,000;-14,374;3,142;-10,007;24,558
526,000;2,821;0,788;-34,209;3,396;9,632;5,342;35,555;4,548;-24,126;-2,556;0,000;36,900;36,600;9,808;3,421;-15,020;-12,555;-16,180;-13,839;-3,020;27,755;0,000;192,040;Inf;203,000;190,000;-14,349;3,136;-10,005;24,545
526,500;2,821;0,788;-34,209;3,396;9,632;5,343;35,539;4,524;-24,255;-2,551;0,000;36,857;36,552;9,808;3,421;-15,026;-12,571;-16,189;-13,831;-3,016;27,755;0,000;192,440;Inf;203,000;190,000;-14,399;3,131;-10,019;24,528
527,000;2,821;0,788;-34,209;3,396;9,632;5,343;35,539;4,524;-24,255;-2,551;0,000;36,900;36,600;9,808;3,421;-15,086;-12,573;-16,229;-13,834;-3,016;27,755;0,000;192,440;Inf;202,000;190,000;-14,405;3,126;-10,022;24,543
527,500;3,410;0,783;-35,209;3,329;9,706;5,343;35,539;4,524;-24,255;-2,551;0,000;36,900;36,600;9,700;3,523;-14,982;-12,583;-16,097;-13,838;-3,016;27,755;0,000;193,740;Inf;202,000;190,000;-14,431;3,121;-10,014;24,547
528,000;3,410;0,783;-35,209;3,329;9,706;5,343;35,539;4,524;-24,255;-2,551;0,000;36,900;36,600;9,700;3,523;-15,047;-12,596;-16,202;-13,867;-3,016;27,755;0,000;193,740;Inf;201,000;190,000;-14,375;3,126;-10,053;24,562
528,500;3,410;0,783;-35,209;3,329;9,706;5,343;35,539;4,524;-24,255;-2,551;0,000;36,900;36,600;9,700;3,523;-15,052;-12,588;-16,236;-13,873;-3,016;27,755;0,000;193,440;Inf;201,000;190,000;-14,428;3,130;-10,040;24,590
529,000;3,410;0,783;-35,209;3,329;9,706;5,343;35,539;4,524;-24,255;-2,551;0,000;36,900;36,600;9,700;3,523;-15,060;-12,600;-16,226;-13,878;-3,016;27,755;0,000;193,440;Inf;200,000;190,000;-14,437;3,135;-10,030;24,614
529,500;3,410;0,783;-35,209;3,329;9,706;5,366;35,538;4,517;-24,254;-2,557;0,000;36,837;36,472;9,700;3,523;-15,094;-12,582;-16,255;-13,868;-3,018;27,745;0,000;189,240;Inf;200,000;190,000;-14,441;3,140;-10,041;24,652
530,000;3,410;0,783;-35,209;3,329;9,706;5,366;35,538;4,517;-24,254;-2,557;0,000;36,800;36,500;9,700;3,523;-15,057;-12,574;-16,210;-13,869;-3,018;27,745;0,000;189,240;Inf;200,000;190,000;-14,450;3,144;-10,027;24,651
530,500;3,132;0,813;-34,397;3,437;9,531;5,366;35,538;4,517;-24,254;-2,557;0,000;36,800;36,500;9,810;3,381;-15,056;-12,554;-16,207;-13,863;-3,018;27,745;0,000;188,640;Inf;200,000;190,000;-14,427;3,148;-10,027;24,660
531,000;3,132;0,813;-34,397;3,437;9,531;5,366;35,538;4,517;-24,254;-2,557;0,000;36,800;36,500;9,810;3,381;-14,986;-12,527;-16,111;-13,818;-3,018;27,745;0,000;188,640;Inf;201,000;190,000;-14,420;3,148;-10,004;24,670
531,500;3,132;0,813;-34,397;3,437;9,531;5,366;35,538;4,517;-24,254;-2,557;0,000;36,800;36,500;9,810;3,381;-15,029;-12,529;-16,164;-13,807;-3,018;27,745;0,000;188,940;Inf;201,000;190,000;-14,361;3,148;-10,012;24,675
532,000;3,132;0,813;-34,397;3,437;9,531;5,366;35,538;4,517;-24,254;-2,557;0,000;36,800;36,500;9,810;3,381;-14,998;-12,533;-16,147;-13,797;-3,018;27,745;0,000;188,940;Inf;202,000;190,000;-14,382;3,148;-10,009;24,674
532,500;3,132;0,813;-34,397;3,437;9,531;5,366;35,538;4,517;-24,254;-2,557;0,000;36,800;36,500;9,810;3,381;-15,008;-12,543;-16,163;-13,798;-3,018;27,745;0,000;187,440;Inf;202,000;190,000;-14,369;3,147;-10,000;24,663
533,000;3,132;0,813;-34,397;3,437;9,531;5,358;35,562;4,526;-24,027;-2,564;0,000;36,846;36,594;9,810;3,381;-14,951;-12,533;-16,115;-13,798;-3,018;27,758;0,000;187,440;Inf;203,000;190,000;-14,378;3,147;-9,997;24,632
533,500;3,132;0,813;-34,397;3,437;9,531;5,358;35,562;4,526;-24,027;-2,564;0,000;36,800;36,600;9,810;3,381;-14,976;-12,497;-16,052;-13,753;-3,018;27,758;0,000;187,440;Inf;203,000;190,000;-14,349;3,147;-9,990;24,685
534,000;3,535;0,864;-35,089;3,347;9,671;5,358;35,562;4,526;-24,027;-2,564;0,000;36,800;36,600;9,755;3,494;-14,951;-12,530;-16,122;-13,798;-3,018;27,758;0,000;187,440;Inf;204,000;190,000;-14,320;3,147;-9,983;24,686
534,500;3,535;0,864;-35,089;3,347;9,671;5,358;35,562;4,526;-24,027;-2,564;0,000;36,800;36,600;9,755;3,494;-14,976;-12,514;-16,142;-13,783;-3,018;27,758;0,000;187,340;Inf;204,000;190,000;-14,350;3,153;-9,998;24,712
535,000;3,535;0,864;-35,089;3,347;9,671;5,358;35,562;4,526;-24,027;-2,564;0,000;36,800;36,600;9,755;3,494;-14,921;-12,518;-16,079;-13,777;-3,018;27,758;0,000;187,340;Inf;205,000;190,000;-14,354;3,159;-9,975;24,735
535,500;3,535;0,864;-35,089;3,347;9,671;5,358;35,562;4,526;-24,027;-2,564;0,000;36,800;36,600;9,755;3,494;-14,868;-12,502;-16,061;-13,769;-3,018;27,758;0,000;190,440;Inf;205,000;190,000;-14,324;3,165;-9,989;24,765
536,000;3,535;0,864;-35,089;3,347;9,671;5,359;35,546;4,527;-24,055;-2,549;0,000;36,839;36,465;9,755;3,494;-14,905;-12,502;-16,096;-13,763;-3,023;27,747;0,000;190,440;Inf;205,000;190,000;-14,300;3,171;-9,977;24,763
536,500;3,535;0,864;-35,089;3,347;9,671;5,359;35,546;4,527;-24,055;-2,549;0,000;36,800;36,500;9,755;3,494;-14,942;-12,504;-16,112;-13,774;-3,023;27,747;0,000;189,740;Inf;205,000;190,000;-14,317;3,177;-9,965;24,724
537,000;3,210;0,790;-35,209;3,378;9,644;5,359;35,546;4,527;-24,055;-2,549;0,000;36,800;36,500;9,662;3,468;-14,977;-12,502;-16,122;-13,769;-3,023;27,747;0,000;189,740;Inf;205,000;190,000;-14,333;3,183;-9,965;24,706
537,500;3,210;0,790;-35,209;3,378;9,644;5,359;35,546;4,527;-24,055;-2,549;0,000;36,800;36,500;9,662;3,468;-14,968;-12,493;-16,120;-13,779;-3,023;27,747;0,000;189,740;Inf;205,000;190,000;-14,343;3,184;-9,957;24,749
538,000;3,210;0,790;-35,209;3,378;9,644;5,359;35,546;4,527;-24,055;-2,549;0,000;36,800;36,500;9,662;3,468;-14,949;-12,501;-16,064;-13,756;-3,023;27,747;0,000;189,740;Inf;205,000;190,000;-14,340;3,184;-9,985;24,750
538,500;3,210;0,790;-35,209;3,378;9,644;5,359;35,546;4,527;-24,055;-2,549;0,000;36,800;36,500;9,662;3,468;-14,952;-12,506;-16,108;-13,764;-3,023;27,747;0,000;192,040;Inf;205,000;190,000;-14,317;3,185;-9,971;24,758
539,000;3,210;0,790;-35,209;3,378;9,644;5,302;35,538;4,511;-24,140;-2,569;0,000;36,835;36,575;9,662;3,468;-15,002;-12,509;-16,105;-13,782;-3,017;27,746;0,000;192,040;Inf;204,000;190,000;-14,333;3,185;-9,959;24,766
539,500;3,210;0,790;-35,209;3,378;9,644;5,302;35,538;4,511;-24,140;-2,569;0,000;36,800;36,600;9,662;3,468;-15,000;-12,536;-16,169;-13,799;-3,017;27,746;0,000;192,240;Inf;204,000;190,000;-14,349;3,185;-9,961;24,804
540,000;3,210;0,790;-35,209;3,378;9,644;5,302;35,538;4,511;-24,140;-2,569;0,000;36,800;36,600;9,662;3,468;-14,987;-12,521;-16,139;-13,817;-3,017;27,746;0,000;192,240;Inf;203,000;190,000;-14,376;3,186;-9,947;24,799
540,500;2,750;0,738;-33,295;3,465;9,629;5,302;35,538;4,511;-24,140;-2,569;0,000;36,800;36,600;9,889;3,338;-15,050;-12,516;-16,169;-13,818;-3,017;27,746;0,000;192,040;Inf;203,000;190,000;-14,366;3,186;-9,974;24,815
541,000;2,750;0,738;-33,295;3,465;9,629;5,302;35,538;4,511;-24,140;-2,569;0,000;36,800;36,600;9,889;3,338;-14,972;-12,534;-16,171;-13,821;-3,017;27,746;0,000;192,040;Inf;202,000;190,000;-14,388;3,179;-9,984;24,781
541,500;2,750;0,738;-33,295;3,465;9,629;5,302;35,538;4,511;-24,140;-2,569;0,000;36,800;36,600;9,889;3,338;-14,972;-12,535;-16,145;-13,812;-3,017;27,746;0,000;191,540;Inf;202,000;190,000;-14,375;3,172;-9,994;24,794
542,000;2,750;0,738;-33,295;3,465;9,629;5,302;35,538;4,511;-24,140;-2,569;0,000;36,800;36,600;9,889;3,338;-15,005;-12,542;-16,135;-13,828;-3,017;27,746;0,000;191,540;Inf;201,000;190,000;-14,366;3,165;-9,987;24,762
542,500;2,750;0,738;-33,295;3,465;9,629;5,287;35,525;4,523;-24,285;-2,557;0,000;36,834;36,482;9,889;3,338;-15,038;-12,562;-16,200;-13,824;-3,011;27,746;0,000;191,540;Inf;201,000;190,000;-14,378;3,158;-9,990;24,759
543,000;2,750;0,738;-33,295;3,465;9,629;5,287;35,525;4,523;-24,285;-2,557;0,000;36,800;36,500;9,889;3,338;-15,022;-12,554;-16,202;-13,853;-3,011;27,746;0,000;191,540;Inf;200,000;190,000;-14,406;3,152;-9,991;24,761
543,500;2,717;0,688;-35,030;3,361;9,613;5,287;35,525;4,523;-24,285;-2,557;0,000;36,800;36,500;9,773;3,527;-15,091;-12,561;-16,222;-13,842;-3,011;27,746;0,000;191,840;Inf;200,000;190,000;-14,408;3,145;-9,983;24,780
544,000;2,717;0,688;-35,030;3,361;9,613;5,287;35,525;4,523;-24,285;-2,557;0,000;36,800;36,500;9,773;3,527;-15,040;-12,566;-16,189;-13,847;-3,011;27,746;0,000;191,840;Inf;199,000;190,000;-14,429;3,138;-9,989;24,798
544,500;2,717;0,688;-35,030;3,361;9,613;5,287;35,525;4,523;-24,285;-2,557;0,000;36,800;36,500;9,773;3,527;-15,072;-12,526;-16,173;-13,823;-3,011;27,746;0,000;191,940;Inf;199,000;190,000;-14,410;3,131;-10,008;24,771
545,000;2,717;0,688;-35,030;3,361;9,613;5,287;35,525;4,523;-24,285;-2,557;0,000;36,800;36,500;9,773;3,527;-14,987;-12,536;-16,135;-13,827;-3,011;27,746;0,000;191,940;Inf;198,000;190,000;-14,399;3,124;-9,990;24,754
545,500;2,717;0,688;-35,030;3,361;9,613;5,294;35,550;4,494;-24,133;-2,545;0,000;36,842;36,622;9,773;3,527;-15,026;-12,553;-16,179;-13,819;-3,006;27,751;0,000;188,040;Inf;198,000;190,000;-14,371;3,118;-9,991;24,763
546,000;2,717;0,688;-35,030;3,361;9,613;5,294;35,550;4,494;-24,133;-2,545;0,000;36,800;36,600;9,773;3,527;-14,997;-12,541;-16,138;-13,832;-3,006;27,751;0,000;188,040;Inf;199,000;190,000;-14,394;3,111;-9,988;24,799
546,500;2,717;0,688;-35,030;3,361;9,613;5,294;35,550;4,494;-24,133;-2,545;0,000;36,800;36,600;9,773;3,527;-15,023;-12,536;-16,141;-13,814;-3,006;27,751;0,000;188,040;Inf;199,000;190,000;-14,377;3,105;-9,975;24,926
547,000;2,898;0,794;-33,481;3,416;9,620;5,294;35,550;4,494;-24,133;-2,545;0,000;36,800;36,600;9,790;3,376;-15,031;-12,533;-16,155;-13,807;-3,006;27,751;0,000;188,040;Inf;200,000;190,000;-14,378;3,098;-9,975;25,042
547,500;2,898;0,794;-33,481;3,416;9,620;5,294;35,550;4,494;-24,133;-2,545;0,000;36,800;36,600;9,790;3,376;-15,035;-12,521;-16,187;-13,792;-3,006;27,751;0,000;187,940;Inf;200,000;190,000;-14,381;3,095;-9,949;25,046
548,000;2,898;0,794;-33,481;3,416;9,620;5,294;35,550;4,494;-24,133;-2,545;0,000;36,800;36,600;9,790;3,376;-15,000;-12,513;-16,153;-13,803;-3,006;27,751;0,000;187,940;Inf;201,000;190,000;-14,384;3,092;-9,972;25,052
548,500;2,898;0,794;-33,481;3,416;9,620;5,294;35,550;4,494;-24,133;-2,545;0,000;36,800;36,600;9,790;3,376;-15,015;-12,502;-16,112;-13,788;-3,006;27,751;0,000;186,840;Inf;201,000;190,000;-14,367;3,088;-9,966;25,045
549,000;2,898;0,794;-33,481;3,416;9,620;5,326;35,542;4,506;-24,108;-2,557;0,000;36,836;36,607;9,790;3,376;-14,928;-12,503;-16,106;-13,788;-3,018;27,747;0,000;186,840;Inf;202,000;190,000;-14,354;3,085;-9,956;25,034
549,500;2,898;0,794;-33,481;3,416;9,620;5,326;35,542;4,506;-24,108;-2,557;0,000;36,800;36,600;9,790;3,376;-15,007;-12,532;-16,152;-13,808;-3,018;27,747;0,000;187,140;Inf;202,000;190,000;-14,331;3,082;-9,950;25,014
550,000;3,193;0,757;-35,209;3,388;9,793;5,326;35,542;4,506;-24,108;-2,557;0,000;36,800;36,600;9,548;3,410;-15,001;-12,518;-16,133;-13,779;-3,018;27,747;0,000;187,140;Inf;203,000;190,000;-14,375;3,079;-9,967;25,015
550,500;3,193;0,757;-35,209;3,388;9,793;5,326;35,542;4,506;-24,108;-2,557;0,000;36,800;36,600;9,548;3,410;-15,021;-12,510;-16,148;-13,785;-3,018;27,747;0,000;186,940;Inf;203,000;190,000;-14,358;3,081;-9,955;25,042
551,000;3,193;0,757;-35,209;3,388;9,793;5,326;35,542;4,506;-24,108;-2,557;0,000;36,800;36,600;9,548;3,410;-14,924;-12,527;-16,125;-13,789;-3,018;27,747;0,000;186,940;Inf;204,000;190,000;-14,366;3,083;-9,956;25,040
551,500;3,193;0,757;-35,209;3,388;9,793;5,326;35,542;4,506;-24,108;-2,557;0,000;36,800;36,600;9,548;3,410;-14,912;-12,498;-16,077;-13,786;-3,018;27,747;0,000;189,540;Inf;204,000;190,000;-14,341;3,085;-9,976;25,027
552,000;3,193;0,757;-35,209;3,388;9,793;5,341;35,532;4,485;-24,137;-2,582;0,000;36,832;36,593;9,548;3,410;-14,987;-12,518;-16,134;-13,794;-3,027;27,741;0,000;189,540;Inf;204,000;190,000;-14,318;3,087;-9,957;25,061
552,500;3,193;0,757;-35,209;3,388;9,793;5,341;35,532;4,485;-24,137;-2,582;0,000;36,800;36,600;9,548;3,410;-14,983;-12,515;-16,163;-13,810;-3,027;27,741;0,000;189,440;Inf;204,000;190,000;-14,358;3,088;-9,959;25,062
553,000;3,730;0,876;-35,209;3,354;9,699;5,341;35,532;4,485;-24,137;-2,582;0,000;36,800;36,600;9,730;3,323;-15,013;-12,536;-16,150;-13,785;-3,027;27,741;0,000;189,440;Inf;204,000;190,000;-14,368;3,090;-9,975;25,045
553,500;3,730;0,876;-35,209;3,354;9,699;5,341;35,532;4,485;-24,137;-2,582;0,000;36,800;36,600;9,730;3,323;-14,998;-12,530;-16,182;-13,821;-3,027;27,741;0,000;189,440;Inf;204,000;190,000;-14,371;3,100;-9,968;25,060
554,000;3,730;0,876;-35,209;3,354;9,699;5,341;35,532;4,485;-24,137;-2,582;0,000;36,800;36,600;9,730;3,323;-15,023;-12,547;-16,164;-13,813;-3,027;27,741;0,000;189,440;Inf;204,000;190,000;-14,383;3,111;-9,964;25,050
554,500;3,730;0,876;-35,209;3,354;9,699;5,341;35,532;4,485;-24,137;-2,582;0,000;36,800;36,600;9,730;3,323;-15,045;-12,546;-16,211;-13,828;-3,027;27,741;0,000;191,840;Inf;204,000;190,000;-14,387;3,121;-9,966;25,082
555,000;3,730;0,876;-35,209;3,354;9,699;5,341;35,532;4,485;-24,137;-2,582;0,000;36,800;36,600;9,730;3,323;-14,948;-12,559;-16,154;-13,804;-3,027;27,741;0,000;191,840;Inf;203,000;190,000;-14,407;3,131;-9,955;25,239
555,500;3,730;0,876;-35,209;3,354;9,699;5,365;35,525;4,502;-24,236;-2,566;0,000;36,840;36,618;9,730;3,323;-15,058;-12,563;-16,206;-13,848;-3,011;27,737;0,000;191,340;Inf;203,000;190,000;-14,366;3,141;-9,979;25,284
556,000;3,730;0,876;-35,209;3,354;9,699;5,365;35,525;4,502;-24,236;-2,566;0,000;36,800;36,600;9,730;3,323;-15,065;-12,573;-16,193;-13,831;-3,011;27,737;0,000;191,340;Inf;202,000;190,000;-14,419;3,150;-9,976;25,301
556,500;3,561;0,827;-35,209;3,337;9,705;5,365;35,525;4,502;-24,236;-2,566;0,000;36,800;36,600;9,672;3,429;-15,079;-12,578;-16,235;-13,857;-3,011;27,737;0,000;191,340;Inf;202,000;190,000;-14,415;3,160;-9,994;25,302
557,000;3,561;0,827;-35,209;3,337;9,705;5,365;35,525;4,502;-24,236;-2,566;0,000;36,800;36,600;9,672;3,429;-15,101;-12,578;-16,169;-13,838;-3,011;27,737;0,000;191,340;Inf;201,000;190,000;-14,437;3,167;-9,982;25,255
557,500;3,561;0,827;-35,209;3,337;9,705;5,365;35,525;4,502;-24,236;-2,566;0,000;36,800;36,600;9,672;3,429;-15,088;-12,582;-16,206;-13,855;-3,011;27,737;0,000;191,140;Inf;201,000;190,000;-14,422;3,173;-9,990;25,241
558,000;3,561;0,827;-35,209;3,337;9,705;5,365;35,525;4,502;-24,236;-2,566;0,000;36,800;36,600;9,672;3,429;-14,970;-12,573;-16,182;-13,845;-3,011;27,737;0,000;191,140;Inf;200,000;190,000;-14,433;3,179;-9,991;25,223
558,500;3,561;0,827;-35,209;3,337;9,705;5,328;35,540;4,493;-24,158;-2,567;0,000;36,837;36,622;9,672;3,429;-15,059;-12,551;-16,172;-13,850;-3,014;27,744;0,000;189,140;Inf;200,000;190,000;-14,393;3,186;-9,997;25,159
559,000;3,561;0,827;-35,209;3,337;9,705;5,328;35,540;4,493;-24,158;-2,567;0,000;36,800;36,600;9,672;3,429;-15,009;-12,558;-16,179;-13,839;-3,014;27,744;0,000;189,140;Inf;200,000;190,000;-14,408;3,192;-9,997;25,145
559,500;3,256;0,767;-35,209;3,459;9,666;5,328;35,540;4,493;-24,158;-2,567;0,000;36,800;36,600;9,624;3,362;-15,054;-12,545;-16,158;-13,819;-3,014;27,744;0,000;189,140;Inf;200,000;190,000;-14,396;3,198;-9,990;25,109
560,000;3,256;0,767;-35,209;3,459;9,666;5,328;35,540;4,493;-24,158;-2,567;0,000;36,800;36,600;9,624;3,362;-15,009;-12,522;-16,115;-13,798;-3,014;27,744;0,000;189,140;Inf;200,000;190,000;-14,394;3,199;-9,978;25,129
