t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
560,500;3,256;0,767;-35,209;3,459;9,666;5,328;35,540;4,493;-24,158;-2,567;0,000;36,800;36,600;9,624;3,362;-15,016;-12,518;-16,176;-13,828;-3,014;27,744;0,000;189,440;Inf;200,000;190,000;-14,361;3,200;-9,988;25,113
561,000;3,256;0,767;-35,209;3,459;9,666;5,328;35,540;4,493;-24,158;-2,567;0,000;36,800;36,600;9,624;3,362;-15,022;-12,561;-16,174;-13,810;-3,014;27,744;0,000;189,440;Inf;200,000;190,000;-14,385;3,201;-9,977;25,112
561,500;3,256;0,767;-35,209;3,459;9,666;5,328;35,540;4,493;-24,158;-2,567;0,000;36,800;36,600;9,624;3,362;-15,045;-12,543;-16,190;-13,797;-3,014;27,744;0,000;187,640;Inf;200,000;190,000;-14,392;3,202;-9,971;25,181
562,000;3,256;0,767;-35,209;3,459;9,666;5,305;35,557;4,478;-24,060;-2,560;0,000;36,845;36,765;9,624;3,362;-14,993;-12,529;-16,166;-13,802;-2,998;27,750;0,000;187,640;Inf;201,000;190,000;-14,394;3,202;-9,994;25,184
562,500;3,256;0,767;-35,209;3,459;9,666;5,305;35,557;4,478;-24,060;-2,560;0,000;36,800;36,800;9,624;3,362;-14,998;-12,512;-16,135;-13,788;-2,998;27,750;0,000;187,840;Inf;201,000;190,000;-14,373;3,203;-9,976;25,171
563,000;3,015;0,815;-34,266;3,394;9,643;5,305;35,557;4,478;-24,060;-2,560;0,000;36,800;36,800;9,789;3,437;-14,939;-12,518;-16,095;-13,796;-2,998;27,750;0,000;187,840;Inf;202,000;190,000;-14,358;3,204;-9,963;25,175
563,500;3,015;0,815;-34,266;3,394;9,643;5,305;35,557;4,478;-24,060;-2,560;0,000;36,800;36,800;9,789;3,437;-14,991;-12,524;-16,158;-13,779;-2,998;27,750;0,000;187,740;Inf;202,000;190,000;-14,337;3,201;-9,949;25,185
564,000;3,015;0,815;-34,266;3,394;9,643;5,305;35,557;4,478;-24,060;-2,560;0,000;36,800;36,800;9,789;3,437;-15,031;-12,523;-16,163;-13,790;-2,998;27,750;0,000;187,740;Inf;203,000;190,000;-14,363;3,198;-9,952;25,190
564,500;3,015;0,815;-34,266;3,394;9,643;5,305;35,557;4,478;-24,060;-2,560;0,000;36,800;36,800;9,789;3,437;-14,997;-12,480;-16,067;-13,753;-2,998;27,750;0,000;189,040;Inf;203,000;190,000;-14,377;3,195;-9,939;25,188
565,000;3,015;0,815;-34,266;3,394;9,643;5,339;35,549;4,510;-24,085;-2,569;0,000;36,855;36,759;9,789;3,437;-14,891;-12,490;-16,052;-13,747;-2,990;27,749;0,000;189,040;Inf;203,000;190,000;-14,324;3,192;-9,964;25,136
565,500;3,015;0,815;-34,266;3,394;9,643;5,339;35,549;4,510;-24,085;-2,569;0,000;36,900;36,800;9,789;3,437;-14,879;-12,495;-16,079;-13,792;-2,990;27,749;0,000;189,040;Inf;203,000;190,000;-14,295;3,189;-9,935;25,116
566,000;3,620;0,832;-35,209;3,444;9,670;5,339;35,549;4,510;-24,085;-2,569;0,000;36,900;36,800;9,637;3,418;-14,967;-12,525;-16,128;-13,775;-2,990;27,749;0,000;189,040;Inf;203,000;190,000;-14,311;3,186;-9,947;25,105
566,500;3,620;0,832;-35,209;3,444;9,670;5,339;35,549;4,510;-24,085;-2,569;0,000;36,900;36,800;9,637;3,418;-14,952;-12,490;-16,116;-13,782;-2,990;27,749;0,000;188,440;Inf;203,000;190,000;-14,349;3,193;-9,922;24,988
567,000;3,620;0,832;-35,209;3,444;9,670;5,339;35,549;4,510;-24,085;-2,569;0,000;36,900;36,800;9,637;3,418;-15,023;-12,515;-16,139;-13,800;-2,990;27,749;0,000;188,440;Inf;204,000;190,000;-14,335;3,200;-9,944;24,942
567,500;3,620;0,832;-35,209;3,444;9,670;5,339;35,549;4,510;-24,085;-2,569;0,000;36,900;36,800;9,637;3,418;-14,999;-12,522;-16,171;-13,798;-2,990;27,749;0,000;190,040;Inf;204,000;190,000;-14,369;3,207;-9,923;24,941
568,000;3,620;0,832;-35,209;3,444;9,670;5,338;35,538;4,479;-24,133;-2,578;0,000;36,863;36,743;9,637;3,418;-14,995;-12,495;-16,094;-13,777;-3,021;27,733;0,000;190,040;Inf;204,000;190,000;-14,372;3,214;-9,946;24,894
568,500;3,620;0,832;-35,209;3,444;9,670;5,338;35,538;4,479;-24,133;-2,578;0,000;36,900;36,700;9,637;3,418;-15,014;-12,515;-16,140;-13,809;-3,021;27,733;0,000;189,440;Inf;204,000;190,000;-14,340;3,221;-9,966;24,878
569,000;3,620;0,832;-35,209;3,444;9,670;5,338;35,538;4,479;-24,133;-2,578;0,000;36,900;36,700;9,637;3,418;-14,924;-12,531;-16,137;-13,819;-3,021;27,733;0,000;189,440;Inf;204,000;190,000;-14,369;3,227;-9,960;24,828
569,500;3,359;0,774;-35,209;3,452;9,698;5,338;35,538;4,479;-24,133;-2,578;0,000;36,900;36,700;9,650;3,330;-15,027;-12,533;-16,169;-13,801;-3,021;27,733;0,000;189,940;Inf;204,000;190,000;-14,353;3,234;-9,946;24,793
570,000;3,359;0,774;-35,209;3,452;9,698;5,338;35,538;4,479;-24,133;-2,578;0,000;36,900;36,700;9,650;3,330;-14,994;-12,516;-16,184;-13,828;-3,021;27,733;0,000;189,940;Inf;204,000;190,000;-14,383;3,236;-9,964;24,730
570,500;3,359;0,774;-35,209;3,452;9,698;5,338;35,538;4,479;-24,133;-2,578;0,000;36,900;36,700;9,650;3,330;-15,010;-12,565;-16,195;-13,828;-3,021;27,733;0,000;190,540;Inf;204,000;190,000;-14,380;3,238;-9,979;24,727
571,000;3,359;0,774;-35,209;3,452;9,698;5,338;35,538;4,479;-24,133;-2,578;0,000;36,900;36,700;9,650;3,330;-14,990;-12,540;-16,166;-13,823;-3,021;27,733;0,000;190,540;Inf;204,000;190,000;-14,400;3,240;-9,966;24,681
571,500;3,359;0,774;-35,209;3,452;9,698;5,356;35,535;4,463;-24,219;-2,574;0,000;36,876;36,713;9,650;3,330;-15,054;-12,531;-16,155;-13,826;-3,013;27,745;0,000;190,840;Inf;204,000;190,000;-14,380;3,242;-9,971;24,693
572,000;3,359;0,774;-35,209;3,452;9,698;5,356;35,535;4,463;-24,219;-2,574;0,000;36,900;36,700;9,650;3,330;-15,029;-12,566;-16,188;-13,827;-3,013;27,745;0,000;190,840;Inf;204,000;190,000;-14,392;3,244;-9,983;24,749
572,500;3,588;0,860;-35,209;3,373;9,667;5,356;35,535;4,463;-24,219;-2,574;0,000;36,900;36,700;9,755;3,540;-15,062;-12,529;-16,175;-13,829;-3,013;27,745;0,000;190,640;Inf;204,000;190,000;-14,403;3,246;-9,972;24,735
573,000;3,588;0,860;-35,209;3,373;9,667;5,356;35,535;4,463;-24,219;-2,574;0,000;36,900;36,700;9,755;3,540;-15,034;-12,540;-16,206;-13,839;-3,013;27,745;0,000;190,640;Inf;204,000;190,000;-14,399;3,251;-9,981;24,817
573,500;3,588;0,860;-35,209;3,373;9,667;5,356;35,535;4,463;-24,219;-2,574;0,000;36,900;36,700;9,755;3,540;-14,972;-12,501;-16,145;-13,828;-3,013;27,745;0,000;190,540;Inf;204,000;190,000;-14,405;3,257;-9,992;24,880
574,000;3,588;0,860;-35,209;3,373;9,667;5,356;35,535;4,463;-24,219;-2,574;0,000;36,900;36,700;9,755;3,540;-15,014;-12,550;-16,174;-13,829;-3,013;27,745;0,000;190,540;Inf;204,000;190,000;-14,361;3,262;-9,981;24,921
574,500;3,588;0,860;-35,209;3,373;9,667;5,381;35,553;4,469;-24,127;-2,571;0,000;36,875;36,818;9,755;3,540;-15,039;-12,560;-16,182;-13,833;-3,023;27,734;0,000;190,440;Inf;204,000;190,000;-14,392;3,267;-9,981;25,079
575,000;3,588;0,860;-35,209;3,373;9,667;5,381;35,553;4,469;-24,127;-2,571;0,000;36,900;36,800;9,755;3,540;-15,015;-12,541;-16,192;-13,817;-3,023;27,734;0,000;190,440;Inf;204,000;190,000;-14,403;3,273;-9,995;25,193
575,500;3,588;0,860;-35,209;3,373;9,667;5,381;35,553;4,469;-24,127;-2,571;0,000;36,900;36,800;9,755;3,540;-15,050;-12,523;-16,125;-13,794;-3,023;27,734;0,000;190,840;Inf;204,000;190,000;-14,391;3,278;-9,981;25,173
576,000;2,945;0,795;-33,841;3,440;9,628;5,381;35,553;4,469;-24,127;-2,571;0,000;36,900;36,800;9,828;3,436;-15,007;-12,521;-16,169;-13,808;-3,023;27,734;0,000;190,840;Inf;204,000;190,000;-14,373;3,283;-9,985;25,187
576,500;2,945;0,795;-33,841;3,440;9,628;5,381;35,553;4,469;-24,127;-2,571;0,000;36,900;36,800;9,828;3,436;-14,926;-12,505;-16,111;-13,819;-3,023;27,734;0,000;191,040;Inf;204,000;190,000;-14,376;3,277;-9,976;25,149
577,000;2,945;0,795;-33,841;3,440;9,628;5,381;35,553;4,469;-24,127;-2,571;0,000;36,900;36,800;9,828;3,436;-15,017;-12,526;-16,099;-13,779;-3,023;27,734;0,000;191,040;Inf;203,000;190,000;-14,340;3,272;-9,970;25,145
577,500;2,945;0,795;-33,841;3,440;9,628;5,381;35,553;4,469;-24,127;-2,571;0,000;36,900;36,800;9,828;3,436;-15,003;-12,490;-16,086;-13,779;-3,023;27,734;0,000;190,540;Inf;203,000;190,000;-14,355;3,267;-9,956;25,126
578,000;2,945;0,795;-33,841;3,440;9,628;5,328;35,560;4,476;-24,033;-2,560;0,000;36,892;36,809;9,828;3,436;-14,982;-12,494;-16,134;-13,781;-3,015;27,724;0,000;190,540;Inf;203,000;190,000;-14,339;3,261;-9,974;25,082
578,500;2,945;0,795;-33,841;3,440;9,628;5,328;35,560;4,476;-24,033;-2,560;0,000;36,900;36,800;9,828;3,436;-14,912;-12,500;-16,075;-13,758;-3,015;27,724;0,000;190,340;Inf;203,000;190,000;-14,348;3,256;-9,962;25,061
579,000;2,936;0,769;-33,818;3,502;9,626;5,328;35,560;4,476;-24,033;-2,560;0,000;36,900;36,800;9,817;3,218;-14,988;-12,504;-16,123;-13,780;-3,015;27,724;0,000;190,340;Inf;203,000;190,000;-14,311;3,251;-9,949;25,129
579,500;2,936;0,769;-33,818;3,502;9,626;5,328;35,560;4,476;-24,033;-2,560;0,000;36,900;36,800;9,817;3,218;-14,917;-12,504;-16,104;-13,764;-3,015;27,724;0,000;190,640;Inf;203,000;190,000;-14,349;3,246;-9,953;25,315
580,000;2,936;0,769;-33,818;3,502;9,626;5,328;35,560;4,476;-24,033;-2,560;0,000;36,900;36,800;9,817;3,218;-14,989;-12,475;-16,086;-13,771;-3,015;27,724;0,000;190,640;Inf;203,000;190,000;-14,322;3,241;-9,955;25,302
580,500;2,936;0,769;-33,818;3,502;9,626;5,328;35,560;4,476;-24,033;-2,560;0,000;36,900;36,800;9,817;3,218;-14,961;-12,496;-16,117;-13,776;-3,015;27,724;0,000;190,440;Inf;203,000;190,000;-14,330;3,236;-9,950;25,319
581,000;2,936;0,769;-33,818;3,502;9,626;5,327;35,553;4,451;-24,083;-2,582;0,000;36,900;36,809;9,817;3,218;-14,970;-12,481;-16,117;-13,776;-3,026;27,720;0,000;190,440;Inf;203,000;190,000;-14,338;3,231;-9,951;25,318
581,500;2,936;0,769;-33,818;3,502;9,626;5,327;35,553;4,451;-24,083;-2,582;0,000;36,900;36,800;9,817;3,218;-14,926;-12,491;-16,121;-13,785;-3,026;27,720;0,000;190,540;Inf;203,000;190,000;-14,336;3,226;-9,947;25,298
582,000;2,781;0,759;-33,632;3,424;9,657;5,327;35,553;4,451;-24,083;-2,582;0,000;36,900;36,800;9,761;3,353;-15,004;-12,478;-16,110;-13,772;-3,026;27,720;0,000;190,540;Inf;203,000;190,000;-14,331;3,221;-9,959;25,227
582,500;2,781;0,759;-33,632;3,424;9,657;5,327;35,553;4,451;-24,083;-2,582;0,000;36,900;36,800;9,761;3,353;-14,946;-12,515;-16,145;-13,777;-3,026;27,720;0,000;190,040;Inf;203,000;190,000;-14,341;3,214;-9,961;25,238
583,000;2,781;0,759;-33,632;3,424;9,657;5,327;35,553;4,451;-24,083;-2,582;0,000;36,900;36,800;9,761;3,353;-14,918;-12,501;-16,101;-13,778;-3,026;27,720;0,000;190,040;Inf;203,000;190,000;-14,346;3,207;-9,944;25,215
583,500;2,781;0,759;-33,632;3,424;9,657;5,327;35,553;4,451;-24,083;-2,582;0,000;36,900;36,800;9,761;3,353;-14,999;-12,505;-16,151;-13,793;-3,026;27,720;0,000;189,640;Inf;203,000;190,000;-14,324;3,200;-9,947;25,370
584,000;2,781;0,759;-33,632;3,424;9,657;5,327;35,553;4,451;-24,083;-2,582;0,000;36,900;36,800;9,761;3,353;-14,946;-12,521;-16,131;-13,808;-3,026;27,720;0,000;189,640;Inf;203,000;190,000;-14,362;3,193;-9,960;25,435
584,500;2,781;0,759;-33,632;3,424;9,657;5,338;35,551;4,477;-24,192;-2,569;0,000;36,914;36,796;9,761;3,353;-14,995;-12,521;-16,162;-13,826;-3,020;27,722;0,000;189,840;Inf;203,000;190,000;-14,352;3,186;-9,958;25,426
585,000;2,781;0,759;-33,632;3,424;9,657;5,338;35,551;4,477;-24,192;-2,569;0,000;36,900;36,800;9,761;3,353;-15,028;-12,516;-16,105;-13,803;-3,020;27,722;0,000;189,840;Inf;203,000;190,000;-14,376;3,180;-9,953;25,410
585,500;3,333;0,813;-35,048;3,425;9,643;5,338;35,551;4,477;-24,192;-2,569;0,000;36,900;36,800;9,685;3,234;-15,019;-12,543;-16,175;-13,818;-3,020;27,722;0,000;189,840;Inf;203,000;190,000;-14,363;3,173;-9,976;25,406
586,000;3,333;0,813;-35,048;3,425;9,643;5,338;35,551;4,477;-24,192;-2,569;0,000;36,900;36,800;9,685;3,234;-14,981;-12,536;-16,166;-13,818;-3,020;27,722;0,000;189,840;Inf;203,000;190,000;-14,389;3,176;-9,965;25,469
586,500;3,333;0,813;-35,048;3,425;9,643;5,338;35,551;4,477;-24,192;-2,569;0,000;36,900;36,800;9,685;3,234;-15,035;-12,525;-16,155;-13,788;-3,020;27,722;0,000;190,140;Inf;203,000;190,000;-14,375;3,178;-9,969;25,659
587,000;3,333;0,813;-35,048;3,425;9,643;5,338;35,551;4,477;-24,192;-2,569;0,000;36,900;36,800;9,685;3,234;-14,986;-12,517;-16,167;-13,800;-3,020;27,722;0,000;190,140;Inf;203,000;190,000;-14,376;3,181;-9,957;25,896
587,500;3,333;0,813;-35,048;3,425;9,643;5,332;35,565;4,477;-24,082;-2,572;0,000;36,916;36,769;9,685;3,234;-15,008;-12,486;-16,106;-13,783;-3,026;27,716;0,000;189,740;Inf;203,000;190,000;-14,367;3,183;-9,959;25,806
588,000;3,333;0,813;-35,048;3,425;9,643;5,332;35,565;4,477;-24,082;-2,572;0,000;36,900;36,800;9,685;3,234;-14,925;-12,507;-16,116;-13,787;-3,026;27,716;0,000;189,740;Inf;203,000;190,000;-14,346;3,186;-9,964;25,685
588,500;3,215;0,738;-35,209;3,423;9,634;5,332;35,565;4,477;-24,082;-2,572;0,000;36,900;36,800;9,697;3,448;-14,997;-12,511;-16,120;-13,790;-3,026;27,716;0,000;190,040;Inf;203,000;190,000;-14,334;3,188;-9,956;25,629
589,000;3,215;0,738;-35,209;3,423;9,634;5,332;35,565;4,477;-24,082;-2,572;0,000;36,900;36,800;9,697;3,448;-14,971;-12,493;-16,135;-13,779;-3,026;27,716;0,000;190,040;Inf;203,000;190,000;-14,355;3,189;-9,956;25,592
589,500;3,215;0,738;-35,209;3,423;9,634;5,332;35,565;4,477;-24,082;-2,572;0,000;36,900;36,800;9,697;3,448;-15,000;-12,473;-16,058;-13,746;-3,026;27,716;0,000;190,040;Inf;203,000;190,000;-14,345;3,189;-9,954;25,548
590,000;3,215;0,738;-35,209;3,423;9,634;5,332;35,565;4,477;-24,082;-2,572;0,000;36,900;36,800;9,697;3,448;-14,944;-12,479;-16,124;-13,768;-3,026;27,716;0,000;190,040;Inf;203,000;190,000;-14,319;3,190;-9,938;25,508
590,500;3,215;0,738;-35,209;3,423;9,634;5,332;35,565;4,477;-24,082;-2,572;0,000;36,900;36,800;9,697;3,448;-14,871;-12,474;-16,076;-13,744;-3,026;27,716;0,000;190,240;Inf;203,000;190,000;-14,329;3,190;-9,939;25,388
591,000;3,215;0,738;-35,209;3,423;9,634;5,377;35,571;4,469;-24,052;-2,570;0,000;36,939;36,834;9,697;3,448;-14,958;-12,483;-16,084;-13,747;-3,011;27,725;0,000;190,240;Inf;203,000;190,000;-14,291;3,190;-9,930;25,366
591,500;3,215;0,738;-35,209;3,423;9,634;5,377;35,571;4,469;-24,052;-2,570;0,000;36,900;36,800;9,697;3,448;-14,925;-12,493;-16,102;-13,783;-3,011;27,725;0,000;190,540;Inf;203,000;190,000;-14,318;3,191;-9,935;25,303
592,000;2,948;0,795;-33,621;3,418;9,609;5,377;35,571;4,469;-24,052;-2,570;0,000;36,900;36,800;9,799;3,400;-14,951;-12,475;-16,077;-13,778;-3,011;27,725;0,000;190,540;Inf;203,000;190,000;-14,326;3,191;-9,934;25,224
592,500;2,948;0,795;-33,621;3,418;9,609;5,377;35,571;4,469;-24,052;-2,570;0,000;36,900;36,800;9,799;3,400;-14,950;-12,469;-16,036;-13,759;-3,011;27,725;0,000;190,440;Inf;203,000;190,000;-14,320;3,187;-9,922;25,176
593,000;2,948;0,795;-33,621;3,418;9,609;5,377;35,571;4,469;-24,052;-2,570;0,000;36,900;36,800;9,799;3,400;-14,957;-12,471;-16,074;-13,738;-3,011;27,725;0,000;190,440;Inf;203,000;190,000;-14,304;3,183;-9,916;25,290
593,500;2,948;0,795;-33,621;3,418;9,609;5,377;35,571;4,469;-24,052;-2,570;0,000;36,900;36,800;9,799;3,400;-14,911;-12,474;-16,101;-13,739;-3,011;27,725;0,000;190,240;Inf;203,000;190,000;-14,310;3,179;-9,912;25,384
594,000;2,948;0,795;-33,621;3,418;9,609;5,325;35,559;4,460;-24,075;-2,571;0,000;36,949;36,877;9,799;3,400;-14,962;-12,462;-16,075;-13,746;-3,023;27,709;0,000;190,240;Inf;203,000;190,000;-14,306;3,176;-9,919;25,475
594,500;2,948;0,795;-33,621;3,418;9,609;5,325;35,559;4,460;-24,075;-2,571;0,000;36,900;36,900;9,799;3,400;-14,964;-12,475;-16,123;-13,764;-3,023;27,709;0,000;190,140;Inf;203,000;190,000;-14,311;3,172;-9,902;25,466
595,000;3,313;0,844;-34,597;3,400;9,650;5,325;35,559;4,460;-24,075;-2,571;0,000;36,900;36,900;9,779;3,466;-14,869;-12,464;-16,035;-13,751;-3,023;27,709;0,000;190,140;Inf;203,000;190,000;-14,331;3,168;-9,914;25,526
595,500;3,313;0,844;-34,597;3,400;9,650;5,325;35,559;4,460;-24,075;-2,571;0,000;36,900;36,900;9,779;3,466;-14,934;-12,488;-16,126;-13,739;-3,023;27,709;0,000;190,440;Inf;203,000;190,000;-14,280;3,171;-9,915;25,510
596,000;3,313;0,844;-34,597;3,400;9,650;5,325;35,559;4,460;-24,075;-2,571;0,000;36,900;36,900;9,779;3,466;-14,978;-12,473;-16,124;-13,771;-3,023;27,709;0,000;190,440;Inf;203,000;190,000;-14,322;3,173;-9,920;25,432
596,500;3,313;0,844;-34,597;3,400;9,650;5,325;35,559;4,460;-24,075;-2,571;0,000;36,900;36,900;9,779;3,466;-14,989;-12,467;-16,142;-13,763;-3,023;27,709;0,000;190,240;Inf;203,000;190,000;-14,337;3,175;-9,915;25,372
597,000;3,313;0,844;-34,597;3,400;9,650;5,324;35,558;4,469;-24,134;-2,563;0,000;36,960;36,873;9,779;3,466;-14,893;-12,464;-16,064;-13,775;-3,017;27,715;0,000;190,240;Inf;203,000;190,000;-14,340;3,177;-9,922;25,320
597,500;3,313;0,844;-34,597;3,400;9,650;5,324;35,558;4,469;-24,134;-2,563;0,000;37,000;36,900;9,779;3,466;-14,972;-12,479;-16,056;-13,748;-3,017;27,715;0,000;190,240;Inf;203,000;190,000;-14,299;3,180;-9,910;25,254
598,000;3,313;0,844;-34,597;3,400;9,650;5,324;35,558;4,469;-24,134;-2,563;0,000;37,000;36,900;9,779;3,466;-14,924;-12,502;-16,091;-13,768;-3,017;27,715;0,000;190,240;Inf;203,000;190,000;-14,314;3,182;-9,934;25,194
598,500;3,245;0,771;-35,209;3,368;9,671;5,324;35,558;4,469;-24,134;-2,563;0,000;37,000;36,900;9,718;3,458;-14,971;-12,515;-16,137;-13,792;-3,017;27,715;0,000;190,140;Inf;203,000;190,000;-14,322;3,184;-9,921;25,182
599,000;3,245;0,771;-35,209;3,368;9,671;5,324;35,558;4,469;-24,134;-2,563;0,000;37,000;36,900;9,718;3,458;-15,018;-12,509;-16,108;-13,785;-3,017;27,715;0,000;190,140;Inf;203,000;190,000;-14,354;3,185;-9,921;25,164
599,500;3,245;0,771;-35,209;3,368;9,671;5,324;35,558;4,469;-24,134;-2,563;0,000;37,000;36,900;9,718;3,458;-15,012;-12,465;-16,044;-13,722;-3,017;27,715;0,000;189,840;Inf;203,000;190,000;-14,355;3,186;-9,915;25,145
600,000;3,245;0,771;-35,209;3,368;9,671;5,324;35,558;4,469;-24,134;-2,563;0,000;37,000;36,900;9,718;3,458;-14,911;-12,525;-16,103;-13,778;-3,017;27,715;0,000;189,840;Inf;203,000;190,000;-14,311;3,187;-9,945;25,119
600,500;3,245;0,771;-35,209;3,368;9,671;5,291;35,559;4,466;-24,199;-2,580;0,000;36,970;36,991;9,718;3,458;-14,984;-12,533;-16,114;-13,773;-3,033;27,703;0,000;189,940;Inf;203,000;190,000;-14,329;3,188;-9,942;25,092
601,000;3,245;0,771;-35,209;3,368;9,671;5,291;35,559;4,466;-24,199;-2,580;0,000;37,000;37,000;9,718;3,458;-14,959;-12,521;-16,129;-13,791;-3,033;27,703;0,000;189,940;Inf;203,000;190,000;-14,351;3,189;-9,932;25,073
601,500;2,993;0,768;-34,204;3,415;9,642;5,291;35,559;4,466;-24,199;-2,580;0,000;37,000;37,000;9,725;3,217;-14,997;-12,509;-16,148;-13,790;-3,033;27,703;0,000;189,940;Inf;203,000;190,000;-14,350;3,190;-9,956;25,064
602,000;2,993;0,768;-34,204;3,415;9,642;5,291;35,559;4,466;-24,199;-2,580;0,000;37,000;37,000;9,725;3,217;-15,019;-12,507;-16,154;-13,788;-3,033;27,703;0,000;189,940;Inf;203,000;190,000;-14,361;3,187;-9,949;25,045
602,500;2,993;0,768;-34,204;3,415;9,642;5,291;35,559;4,466;-24,199;-2,580;0,000;37,000;37,000;9,725;3,217;-14,873;-12,511;-16,047;-13,784;-3,033;27,703;0,000;190,340;Inf;203,000;190,000;-14,367;3,183;-9,953;25,006
603,000;2,993;0,768;-34,204;3,415;9,642;5,291;35,559;4,466;-24,199;-2,580;0,000;37,000;37,000;9,725;3,217;-14,995;-12,519;-16,133;-13,789;-3,033;27,703;0,000;190,340;Inf;203,000;190,000;-14,304;3,180;-9,943;24,993
603,500;2,993;0,768;-34,204;3,415;9,642;5,304;35,566;4,437;-24,105;-2,578;0,000;36,972;37,031;9,725;3,217;-15,001;-12,509;-16,149;-13,806;-3,042;27,701;0,000;189,840;Inf;203,000;190,000;-14,359;3,177;-9,952;24,931
604,000;2,993;0,768;-34,204;3,415;9,642;5,304;35,566;4,437;-24,105;-2,578;0,000;37,000;37,000;9,725;3,217;-14,956;-12,487;-16,118;-13,797;-3,042;27,701;0,000;189,840;Inf;203,000;190,000;-14,366;3,174;-9,947;24,937
604,500;2,993;0,768;-34,204;3,415;9,642;5,304;35,566;4,437;-24,105;-2,578;0,000;37,000;37,000;9,725;3,217;-15,004;-12,506;-16,161;-13,800;-3,042;27,701;0,000;189,640;Inf;203,000;190,000;-14,340;3,171;-9,937;24,950
605,000;2,721;0,739;-34,224;3,465;9,629;5,304;35,566;4,437;-24,105;-2,578;0,000;37,000;37,000;9,722;3,319;-14,987;-12,493;-16,105;-13,789;-3,042;27,701;0,000;189,640;Inf;203,000;190,000;-14,368;3,168;-9,923;25,073
605,500;2,721;0,739;-34,224;3,465;9,629;5,304;35,566;4,437;-24,105;-2,578;0,000;37,000;37,000;9,722;3,319;-15,003;-12,510;-16,149;-13,774;-3,042;27,701;0,000;189,740;Inf;203,000;190,000;-14,343;3,161;-9,929;25,022
606,000;2,721;0,739;-34,224;3,465;9,629;5,304;35,566;4,437;-24,105;-2,578;0,000;37,000;37,000;9,722;3,319;-14,956;-12,489;-16,074;-13,766;-3,042;27,701;0,000;189,740;Inf;203,000;190,000;-14,359;3,154;-9,937;25,007
606,500;2,721;0,739;-34,224;3,465;9,629;5,304;35,566;4,437;-24,105;-2,578;0,000;37,000;37,000;9,722;3,319;-14,968;-12,518;-16,128;-13,798;-3,042;27,701;0,000;189,840;Inf;203,000;190,000;-14,321;3,147;-9,947;25,010
607,000;2,721;0,739;-34,224;3,465;9,629;5,326;35,555;4,453;-24,114;-2,576;0,000;36,983;37,076;9,722;3,319;-14,923;-12,497;-16,103;-13,778;-3,031;27,700;0,000;189,840;Inf;203,000;190,000;-14,353;3,140;-9,947;24,982
607,500;2,721;0,739;-34,224;3,465;9,629;5,326;35,555;4,453;-24,114;-2,576;0,000;37,000;37,100;9,722;3,319;-15,007;-12,495;-16,154;-13,778;-3,031;27,700;0,000;189,840;Inf;203,000;190,000;-14,325;3,133;-9,933;24,993
608,000;3,191;0,876;-33,738;3,466;9,628;5,326;35,555;4,453;-24,114;-2,576;0,000;37,000;37,100;9,783;3,353;-14,907;-12,488;-16,098;-13,798;-3,031;27,700;0,000;189,840;Inf;203,000;190,000;-14,358;3,126;-9,950;24,997
608,500;3,191;0,876;-33,738;3,466;9,628;5,326;35,555;4,453;-24,114;-2,576;0,000;37,000;37,100;9,783;3,353;-14,970;-12,447;-16,026;-13,764;-3,031;27,700;0,000;190,340;Inf;203,000;190,000;-14,323;3,127;-9,947;24,991
609,000;3,191;0,876;-33,738;3,466;9,628;5,326;35,555;4,453;-24,114;-2,576;0,000;37,000;37,100;9,783;3,353;-14,960;-12,491;-16,115;-13,776;-3,031;27,700;0,000;190,340;Inf;203,000;190,000;-14,302;3,128;-9,934;24,999
609,500;3,191;0,876;-33,738;3,466;9,628;5,326;35,555;4,453;-24,114;-2,576;0,000;37,000;37,100;9,783;3,353;-14,988;-12,496;-16,149;-13,784;-3,031;27,700;0,000;190,240;Inf;203,000;190,000;-14,336;3,129;-9,921;25,008
610,000;3,191;0,876;-33,738;3,466;9,628;5,383;35,570;4,457;-24,103;-2,576;0,000;36,991;37,032;9,783;3,353;-14,881;-12,483;-16,072;-13,784;-3,022;27,709;0,000;190,240;Inf;203,000;190,000;-14,354;3,130;-9,920;25,004
610,500;3,191;0,876;-33,738;3,466;9,628;5,383;35,570;4,457;-24,103;-2,576;0,000;37,000;37,000;9,783;3,353;-14,984;-12,476;-16,072;-13,763;-3,022;27,709;0,000;190,240;Inf;203,000;190,000;-14,305;3,131;-9,940;24,992
611,000;3,191;0,876;-33,738;3,466;9,628;5,383;35,570;4,457;-24,103;-2,576;0,000;37,000;37,000;9,783;3,353;-14,924;-12,479;-16,100;-13,766;-3,022;27,709;0,000;190,240;Inf;203,000;190,000;-14,324;3,132;-9,936;24,955
611,500;3,506;0,836;-35,209;3,417;9,693;5,383;35,570;4,457;-24,103;-2,576;0,000;37,000;37,000;9,515;3,469;-14,917;-12,486;-16,097;-13,756;-3,022;27,709;0,000;190,240;Inf;203,000;190,000;-14,317;3,133;-9,931;24,909
612,000;3,506;0,836;-35,209;3,417;9,693;5,383;35,570;4,457;-24,103;-2,576;0,000;37,000;37,000;9,515;3,469;-14,983;-12,499;-16,129;-13,768;-3,022;27,709;0,000;190,240;Inf;203,000;190,000;-14,314;3,139;-9,921;24,975
612,500;3,506;0,836;-35,209;3,417;9,693;5,383;35,570;4,457;-24,103;-2,576;0,000;37,000;37,000;9,515;3,469;-14,969;-12,488;-16,122;-13,793;-3,022;27,709;0,000;190,440;Inf;203,000;190,000;-14,345;3,145;-9,907;24,956
613,000;3,506;0,836;-35,209;3,417;9,693;5,383;35,570;4,457;-24,103;-2,576;0,000;37,000;37,000;9,515;3,469;-14,870;-12,479;-16,087;-13,749;-3,022;27,709;0,000;190,440;Inf;203,000;190,000;-14,343;3,151;-9,942;24,952
613,500;3,506;0,836;-35,209;3,417;9,693;5,376;35,567;4,410;-24,127;-2,580;0,000;36,992;37,046;9,515;3,469;-14,967;-12,509;-16,128;-13,769;-3,033;27,693;0,000;190,840;Inf;203,000;190,000;-14,296;3,157;-9,940;24,954
614,000;3,506;0,836;-35,209;3,417;9,693;5,376;35,567;4,410;-24,127;-2,580;0,000;37,000;37,000;9,515;3,469;-14,966;-12,492;-16,081;-13,759;-3,033;27,693;0,000;190,840;Inf;203,000;190,000;-14,343;3,163;-9,922;24,931
614,500;3,643;0,877;-35,209;3,419;9,688;5,376;35,567;4,410;-24,127;-2,580;0,000;37,000;37,000;9,688;3,306;-14,963;-12,507;-16,112;-13,777;-3,033;27,693;0,000;190,340;Inf;203,000;190,000;-14,325;3,168;-9,937;24,906
615,000;3,643;0,877;-35,209;3,419;9,688;5,376;35,567;4,410;-24,127;-2,580;0,000;37,000;37,000;9,688;3,306;-15,000;-12,505;-16,128;-13,793;-3,033;27,693;0,000;190,340;Inf;203,000;190,000;-14,340;3,176;-9,927;24,888
615,500;3,643;0,877;-35,209;3,419;9,688;5,376;35,567;4,410;-24,127;-2,580;0,000;37,000;37,000;9,688;3,306;-15,003;-12,486;-16,151;-13,784;-3,033;27,693;0,000;190,340;Inf;203,000;190,000;-14,357;3,184;-9,938;24,858
616,000;3,643;0,877;-35,209;3,419;9,688;5,376;35,567;4,410;-24,127;-2,580;0,000;37,000;37,000;9,688;3,306;-15,012;-12,484;-16,107;-13,752;-3,033;27,693;0,000;190,340;Inf;203,000;190,000;-14,356;3,191;-9,938;24,836
616,500;3,643;0,877;-35,209;3,419;9,688;5,344;35,556;4,438;-24,141;-2,594;0,000;36,986;36,893;9,688;3,306;-14,844;-12,494;-16,060;-13,759;-3,040;27,679;0,000;190,040;Inf;203,000;190,000;-14,339;3,199;-9,938;24,885
617,000;3,643;0,877;-35,209;3,419;9,688;5,344;35,556;4,438;-24,141;-2,594;0,000;37,000;36,900;9,688;3,306;-14,973;-12,517;-16,132;-13,784;-3,040;27,679;0,000;190,040;Inf;203,000;190,000;-14,289;3,206;-9,964;24,925
617,500;3,100;0,811;-33,623;3,417;9,609;5,344;35,556;4,438;-24,141;-2,594;0,000;37,000;36,900;9,903;3,336;-14,967;-12,511;-16,141;-13,773;-3,040;27,679;0,000;190,240;Inf;203,000;190,000;-14,351;3,213;-9,943;24,942
618,000;3,100;0,811;-33,623;3,417;9,609;5,344;35,556;4,438;-24,141;-2,594;0,000;37,000;36,900;9,903;3,336;-14,990;-12,501;-16,170;-13,791;-3,040;27,679;0,000;190,240;Inf;203,000;190,000;-14,348;3,211;-9,953;24,908
618,500;3,100;0,811;-33,623;3,417;9,609;5,344;35,556;4,438;-24,141;-2,594;0,000;37,000;36,900;9,903;3,336;-14,976;-12,500;-16,138;-13,813;-3,040;27,679;0,000;190,240;Inf;203,000;190,000;-14,363;3,209;-9,951;24,932
619,000;3,100;0,811;-33,623;3,417;9,609;5,344;35,556;4,438;-24,141;-2,594;0,000;37,000;36,900;9,903;3,336;-14,925;-12,495;-16,081;-13,788;-3,040;27,679;0,000;190,240;Inf;203,000;190,000;-14,357;3,208;-9,966;24,909
619,500;3,100;0,811;-33,623;3,417;9,609;5,344;35,556;4,438;-24,141;-2,594;0,000;37,000;36,900;9,903;3,336;-14,981;-12,506;-16,155;-13,786;-3,040;27,679;0,000;190,340;Inf;203,000;190,000;-14,322;3,206;-9,933;24,898
620,000;3,100;0,811;-33,623;3,417;9,609;5,321;35,558;4,419;-24,172;-2,584;0,000;36,989;36,904;9,903;3,336;-14,942;-12,513;-16,118;-13,807;-3,027;27,670;0,000;190,340;Inf;203,000;190,000;-14,357;3,204;-9,942;24,863
620,500;3,100;0,811;-33,623;3,417;9,609;5,321;35,558;4,419;-24,172;-2,584;0,000;37,000;36,900;9,903;3,336;-14,965;-12,493;-16,145;-13,771;-3,027;27,670;0,000;189,940;Inf;203,000;190,000;-14,345;3,202;-9,951;24,845
621,000;2,604;0,704;-34,413;3,431;9,617;5,321;35,558;4,419;-24,172;-2,584;0,000;37,000;36,900;9,773;3,470;-15,005;-12,455;-16,060;-13,759;-3,027;27,670;0,000;189,940;Inf;203,000;190,000;-14,344;3,201;-9,955;24,849
621,500;2,604;0,704;-34,413;3,431;9,617;5,321;35,558;4,419;-24,172;-2,584;0,000;37,000;36,900;9,773;3,470;-14,940;-12,500;-16,104;-13,767;-3,027;27,670;0,000;190,740;Inf;203,000;190,000;-14,320;3,191;-9,953;24,866
622,000;2,604;0,704;-34,413;3,431;9,617;5,321;35,558;4,419;-24,172;-2,584;0,000;37,000;36,900;9,773;3,470;-14,921;-12,495;-16,089;-13,755;-3,027;27,670;0,000;190,740;Inf;203,000;190,000;-14,328;3,181;-9,936;25,058
622,500;2,604;0,704;-34,413;3,431;9,617;5,321;35,558;4,419;-24,172;-2,584;0,000;37,000;36,900;9,773;3,470;-14,970;-12,494;-16,121;-13,781;-3,027;27,670;0,000;190,740;Inf;203,000;190,000;-14,315;3,172;-9,933;25,301
623,000;2,604;0,704;-34,413;3,431;9,617;5,286;35,571;4,418;-24,058;-2,571;0,000;36,995;36,978;9,773;3,470;-14,923;-12,474;-16,108;-13,777;-3,035;27,673;0,000;190,740;Inf;203,000;190,000;-14,341;3,163;-9,939;25,317
623,500;2,604;0,704;-34,413;3,431;9,617;5,286;35,571;4,418;-24,058;-2,571;0,000;37,000;37,000;9,773;3,470;-14,980;-12,490;-16,096;-13,761;-3,035;27,673;0,000;190,940;Inf;203,000;190,000;-14,321;3,153;-9,934;25,310
624,000;3,229;0,833;-34,707;3,406;9,650;5,286;35,571;4,418;-24,058;-2,571;0,000;37,000;37,000;9,749;3,514;-14,857;-12,479;-16,046;-13,737;-3,035;27,673;0,000;190,940;Inf;203,000;190,000;-14,332;3,144;-9,933;25,357
624,500;3,229;0,833;-34,707;3,406;9,650;5,286;35,571;4,418;-24,058;-2,571;0,000;37,000;37,000;9,749;3,514;-14,956;-12,474;-16,090;-13,741;-3,035;27,673;0,000;190,940;Inf;203,000;190,000;-14,280;3,146;-9,923;25,366
625,000;3,229;0,833;-34,707;3,406;9,650;5,286;35,571;4,418;-24,058;-2,571;0,000;37,000;37,000;9,749;3,514;-14,964;-12,477;-16,089;-13,762;-3,035;27,673;0,000;190,940;Inf;203,000;190,000;-14,315;3,147;-9,931;25,374
625,500;3,229;0,833;-34,707;3,406;9,650;5,286;35,571;4,418;-24,058;-2,571;0,000;37,000;37,000;9,749;3,514;-14,971;-12,479;-16,109;-13,760;-3,035;27,673;0,000;190,640;Inf;203,000;190,000;-14,323;3,148;-9,925;25,372
626,000;3,229;0,833;-34,707;3,406;9,650;5,294;35,562;4,427;-24,060;-2,590;0,000;36,987;36,990;9,749;3,514;-14,835;-12,466;-16,039;-13,731;-3,044;27,661;0,000;190,640;Inf;203,000;190,000;-14,330;3,150;-9,916;25,372
626,500;3,229;0,833;-34,707;3,406;9,650;5,294;35,562;4,427;-24,060;-2,590;0,000;37,000;37,000;9,749;3,514;-14,847;-12,476;-16,008;-13,732;-3,044;27,661;0,000;190,540;Inf;203,000;190,000;-14,268;3,151;-9,938;25,356
627,000;3,229;0,833;-34,707;3,406;9,650;5,294;35,562;4,427;-24,060;-2,590;0,000;37,000;37,000;9,749;3,514;-14,904;-12,460;-16,065;-13,750;-3,044;27,661;0,000;190,540;Inf;203,000;190,000;-14,266;3,152;-9,908;25,365
627,500;3,500;0,932;-34,252;3,492;9,642;5,294;35,562;4,427;-24,060;-2,590;0,000;37,000;37,000;9,696;3,313;-14,939;-12,487;-16,092;-13,752;-3,044;27,661;0,000;190,540;Inf;203,000;190,000;-14,295;3,154;-9,951;25,313
628,000;3,500;0,932;-34,252;3,492;9,642;5,294;35,562;4,427;-24,060;-2,590;0,000;37,000;37,000;9,696;3,313;-14,955;-12,479;-16,120;-13,753;-3,044;27,661;0,000;190,540;Inf;203,000;190,000;-14,318;3,159;-9,900;25,287
628,500;3,500;0,932;-34,252;3,492;9,642;5,294;35,562;4,427;-24,060;-2,590;0,000;37,000;37,000;9,696;3,313;-14,968;-12,479;-16,128;-13,763;-3,044;27,661;0,000;190,140;Inf;203,000;190,000;-14,327;3,165;-9,912;25,249
629,000;3,500;0,932;-34,252;3,492;9,642;5,294;35,562;4,427;-24,060;-2,590;0,000;37,000;37,000;9,696;3,313;-14,989;-12,453;-16,027;-13,723;-3,044;27,661;0,000;190,140;Inf;203,000;190,000;-14,334;3,170;-9,922;25,227
629,500;3,500;0,932;-34,252;3,492;9,642;5,356;35,554;4,433;-24,112;-2,577;0,000;36,989;36,960;9,696;3,313;-14,801;-12,471;-16,004;-13,723;-3,042;27,665;0,000;190,840;Inf;203,000;190,000;-14,298;3,176;-9,930;25,187
630,000;3,500;0,932;-34,252;3,492;9,642;5,356;35,554;4,433;-24,112;-2,577;0,000;37,000;37,000;9,696;3,313;-14,875;-12,472;-16,044;-13,746;-3,042;27,665;0,000;190,840;Inf;203,000;190,000;-14,250;3,181;-9,922;25,132
630,500;3,488;0,908;-34,386;3,449;9,677;5,356;35,554;4,433;-24,112;-2,577;0,000;37,000;37,000;9,682;3,313;-14,858;-12,469;-16,043;-13,741;-3,042;27,665;0,000;191,340;Inf;203,000;190,000;-14,284;3,186;-9,914;25,083
631,000;3,488;0,908;-34,386;3,449;9,677;5,356;35,554;4,433;-24,112;-2,577;0,000;37,000;37,000;9,682;3,313;-14,979;-12,490;-16,112;-13,798;-3,042;27,665;0,000;191,340;Inf;202,000;190,000;-14,278;3,191;-9,918;25,050
631,500;3,488;0,908;-34,386;3,449;9,677;5,356;35,554;4,433;-24,112;-2,577;0,000;37,000;37,000;9,682;3,313;-15,007;-12,492;-16,160;-13,780;-3,042;27,665;0,000;190,940;Inf;202,000;190,000;-14,345;3,196;-9,921;25,027
632,000;3,488;0,908;-34,386;3,449;9,677;5,356;35,554;4,433;-24,112;-2,577;0,000;37,000;37,000;9,682;3,313;-14,995;-12,494;-16,141;-13,797;-3,042;27,665;0,000;190,940;Inf;202,000;190,000;-14,360;3,201;-9,925;25,060
632,500;3,488;0,908;-34,386;3,449;9,677;5,367;35,547;4,428;-24,162;-2,588;0,000;36,979;36,903;9,682;3,313;-15,024;-12,519;-16,183;-13,808;-3,040;27,660;0,000;190,940;Inf;202,000;190,000;-14,357;3,206;-9,939;25,028
633,000;3,488;0,908;-34,386;3,449;9,677;5,367;35,547;4,428;-24,162;-2,588;0,000;37,000;36,900;9,682;3,313;-14,945;-12,516;-16,121;-13,807;-3,040;27,660;0,000;190,940;Inf;202,000;190,000;-14,383;3,210;-9,956;25,007
633,500;3,488;0,908;-34,386;3,449;9,677;5,367;35,547;4,428;-24,162;-2,588;0,000;37,000;36,900;9,682;3,313;-15,008;-12,492;-16,089;-13,768;-3,040;27,660;0,000;190,740;Inf;202,000;190,000;-14,347;3,215;-9,954;25,151
634,000;3,140;0,801;-35,055;3,430;9,672;5,367;35,547;4,428;-24,162;-2,588;0,000;37,000;36,900;9,682;3,336;-14,978;-12,527;-16,137;-13,809;-3,040;27,660;0,000;190,740;Inf;202,000;190,000;-14,339;3,219;-9,940;25,193
634,500;3,140;0,801;-35,055;3,430;9,672;5,367;35,547;4,428;-24,162;-2,588;0,000;37,000;36,900;9,682;3,336;-15,009;-12,530;-16,164;-13,795;-3,040;27,660;0,000;191,040;Inf;202,000;190,000;-14,363;3,218;-9,940;25,180
635,000;3,140;0,801;-35,055;3,430;9,672;5,367;35,547;4,428;-24,162;-2,588;0,000;37,000;36,900;9,682;3,336;-14,969;-12,501;-16,101;-13,778;-3,040;27,660;0,000;191,040;Inf;201,000;190,000;-14,374;3,217;-9,946;25,188
635,500;3,140;0,801;-35,055;3,430;9,672;5,367;35,547;4,428;-24,162;-2,588;0,000;37,000;36,900;9,682;3,336;-15,025;-12,508;-16,119;-13,813;-3,040;27,660;0,000;190,440;Inf;201,000;190,000;-14,337;3,216;-9,947;25,200
636,000;3,140;0,801;-35,055;3,430;9,672;5,344;35,553;4,412;-24,115;-2,589;0,000;36,968;36,904;9,682;3,336;-14,898;-12,502;-16,127;-13,782;-3,051;27,648;0,000;190,440;Inf;201,000;190,000;-14,366;3,214;-9,948;25,216
636,500;3,140;0,801;-35,055;3,430;9,672;5,344;35,553;4,412;-24,115;-2,589;0,000;37,000;36,900;9,682;3,336;-14,945;-12,494;-16,102;-13,770;-3,051;27,648;0,000;190,340;Inf;201,000;190,000;-14,327;3,213;-9,949;25,208
637,000;3,038;0,799;-33,908;3,458;9,541;5,344;35,553;4,412;-24,115;-2,589;0,000;37,000;36,900;9,862;3,367;-14,983;-12,475;-16,147;-13,774;-3,051;27,648;0,000;190,340;Inf;201,000;190,000;-14,328;3,212;-9,934;25,135
637,500;3,038;0,799;-33,908;3,458;9,541;5,344;35,553;4,412;-24,115;-2,589;0,000;37,000;36,900;9,862;3,367;-14,962;-12,486;-16,122;-13,776;-3,051;27,648;0,000;190,740;Inf;201,000;190,000;-14,345;3,209;-9,931;25,114
638,000;3,038;0,799;-33,908;3,458;9,541;5,344;35,553;4,412;-24,115;-2,589;0,000;37,000;36,900;9,862;3,367;-14,927;-12,478;-16,118;-13,772;-3,051;27,648;0,000;190,740;Inf;201,000;190,000;-14,336;3,206;-9,910;25,088
638,500;3,038;0,799;-33,908;3,458;9,541;5,344;35,553;4,412;-24,115;-2,589;0,000;37,000;36,900;9,862;3,367;-14,939;-12,469;-16,084;-13,751;-3,051;27,648;0,000;189,940;Inf;201,000;190,000;-14,324;3,203;-9,923;25,030
639,000;3,038;0,799;-33,908;3,458;9,541;5,351;35,548;4,404;-24,055;-2,581;0,000;36,961;36,888;9,862;3,367;-14,927;-12,472;-16,093;-13,738;-3,042;27,646;0,000;189,940;Inf;201,000;190,000;-14,311;3,201;-9,926;24,996
639,500;3,038;0,799;-33,908;3,458;9,541;5,351;35,548;4,404;-24,055;-2,581;0,000;37,000;36,900;9,862;3,367;-14,897;-12,469;-16,072;-13,737;-3,042;27,646;0,000;190,140;Inf;201,000;190,000;-14,308;3,198;-9,895;24,963
640,000;3,038;0,799;-33,908;3,458;9,541;5,351;35,548;4,404;-24,055;-2,581;0,000;37,000;36,900;9,862;3,367;-14,950;-12,465;-16,081;-13,741;-3,042;27,646;0,000;190,140;Inf;201,000;190,000;-14,294;3,195;-9,905;24,876
640,500;3,158;0,722;-35,209;3,443;9,691;5,351;35,548;4,404;-24,055;-2,581;0,000;37,000;36,900;9,674;3,379;-14,934;-12,438;-16,061;-13,719;-3,042;27,646;0,000;188,940;Inf;201,000;190,000;-14,309;3,193;-9,897;24,803
641,000;3,158;0,722;-35,209;3,443;9,691;5,351;35,548;4,404;-24,055;-2,581;0,000;37,000;36,900;9,674;3,379;-14,943;-12,419;-15,989;-13,698;-3,042;27,646;0,000;188,940;Inf;202,000;190,000;-14,288;3,192;-9,904;24,816
641,500;3,158;0,722;-35,209;3,443;9,691;5,351;35,548;4,404;-24,055;-2,581;0,000;37,000;36,900;9,674;3,379;-14,894;-12,437;-16,017;-13,726;-3,042;27,646;0,000;188,740;Inf;202,000;190,000;-14,262;3,192;-9,875;24,820
642,000;3,158;0,722;-35,209;3,443;9,691;5,351;35,548;4,404;-24,055;-2,581;0,000;37,000;36,900;9,674;3,379;-14,910;-12,438;-16,054;-13,714;-3,042;27,646;0,000;188,740;Inf;203,000;190,000;-14,269;3,191;-9,895;24,840
642,500;3,158;0,722;-35,209;3,443;9,691;5,359;35,541;4,396;-23,952;-2,581;0,000;36,944;36,782;9,674;3,379;-14,904;-12,417;-16,058;-13,707;-3,043;27,645;0,000;188,840;Inf;203,000;190,000;-14,279;3,191;-9,883;24,879
643,000;3,158;0,722;-35,209;3,443;9,691;5,359;35,541;4,396;-23,952;-2,581;0,000;36,900;36,800;9,674;3,379;-14,911;-12,440;-16,058;-13,671;-3,043;27,645;0,000;188,840;Inf;204,000;190,000;-14,271;3,190;-9,883;24,889
643,500;3,798;0,888;-35,209;3,414;9,635;5,359;35,541;4,396;-23,952;-2,581;0,000;36,900;36,800;9,638;3,456;-14,767;-12,426;-15,984;-13,675;-3,043;27,645;0,000;188,340;Inf;204,000;190,000;-14,270;3,190;-9,860;24,914
644,000;3,798;0,888;-35,209;3,414;9,635;5,359;35,541;4,396;-23,952;-2,581;0,000;36,900;36,800;9,638;3,456;-14,789;-12,427;-15,986;-13,685;-3,043;27,645;0,000;188,340;Inf;205,000;190,000;-14,213;3,200;-9,861;24,952
644,500;3,798;0,888;-35,209;3,414;9,635;5,359;35,541;4,396;-23,952;-2,581;0,000;36,900;36,800;9,638;3,456;-14,880;-12,423;-16,010;-13,704;-3,043;27,645;0,000;188,040;Inf;205,000;190,000;-14,222;3,209;-9,864;24,945
645,000;3,798;0,888;-35,209;3,414;9,635;5,359;35,541;4,396;-23,952;-2,581;0,000;36,900;36,800;9,638;3,456;-14,911;-12,410;-16,028;-13,689;-3,043;27,645;0,000;188,040;Inf;206,000;190,000;-14,254;3,219;-9,856;24,963
645,500;3,798;0,888;-35,209;3,414;9,635;5,301;35,534;4,406;-23,993;-2,567;0,000;36,943;36,871;9,638;3,456;-14,893;-12,404;-16,010;-13,679;-3,019;27,648;0,000;191,140;Inf;206,000;190,000;-14,260;3,229;-9,836;24,945
646,000;3,798;0,888;-35,209;3,414;9,635;5,301;35,534;4,406;-23,993;-2,567;0,000;36,900;36,900;9,638;3,456;-14,902;-12,424;-16,050;-13,713;-3,019;27,648;0,000;191,140;Inf;205,000;190,000;-14,247;3,238;-9,873;24,959
646,500;3,328;0,797;-35,155;3,387;9,670;5,301;35,534;4,406;-23,993;-2,567;0,000;36,900;36,900;9,726;3,474;-14,834;-12,415;-16,009;-13,709;-3,019;27,648;0,000;191,740;Inf;205,000;190,000;-14,272;3,247;-9,854;24,959
647,000;3,328;0,797;-35,155;3,387;9,670;5,301;35,534;4,406;-23,993;-2,567;0,000;36,900;36,900;9,726;3,474;-14,902;-12,424;-16,015;-13,682;-3,019;27,648;0,000;191,740;Inf;204,000;190,000;-14,242;3,248;-9,847;24,980
647,500;3,328;0,797;-35,155;3,387;9,670;5,301;35,534;4,406;-23,993;-2,567;0,000;36,900;36,900;9,726;3,474;-14,870;-12,441;-16,021;-13,711;-3,019;27,648;0,000;191,740;Inf;204,000;190,000;-14,256;3,250;-9,841;24,951
648,000;3,328;0,797;-35,155;3,387;9,670;5,301;35,534;4,406;-23,993;-2,567;0,000;36,900;36,900;9,726;3,474;-14,929;-12,429;-16,042;-13,713;-3,019;27,648;0,000;191,740;Inf;203,000;190,000;-14,261;3,251;-9,873;24,947
648,500;3,328;0,797;-35,155;3,387;9,670;5,301;35,534;4,406;-23,993;-2,567;0,000;36,900;36,900;9,726;3,474;-14,913;-12,447;-16,077;-13,743;-3,019;27,648;0,000;192,340;Inf;203,000;190,000;-14,278;3,252;-9,867;24,910
649,000;3,328;0,797;-35,155;3,387;9,670;5,325;35,518;4,413;-24,089;-2,570;0,000;36,934;36,719;9,726;3,474;-14,899;-12,465;-16,087;-13,723;-3,023;27,654;0,000;192,340;Inf;202,000;190,000;-14,295;3,253;-9,864;24,881
649,500;3,328;0,797;-35,155;3,387;9,670;5,325;35,518;4,413;-24,089;-2,570;0,000;36,900;36,700;9,726;3,474;-14,877;-12,445;-16,018;-13,716;-3,023;27,654;0,000;191,940;Inf;202,000;190,000;-14,293;3,255;-9,872;24,855
650,000;3,316;0,828;-34,787;3,385;9,642;5,325;35,518;4,413;-24,089;-2,570;0,000;36,900;36,700;9,779;3,472;-14,917;-12,436;-16,061;-13,711;-3,023;27,654;0,000;191,940;Inf;201,000;190,000;-14,264;3,256;-9,874;24,829
650,500;3,316;0,828;-34,787;3,385;9,642;5,325;35,518;4,413;-24,089;-2,570;0,000;36,900;36,700;9,779;3,472;-14,897;-12,422;-16,075;-13,719;-3,023;27,654;0,000;192,540;Inf;201,000;190,000;-14,281;3,257;-9,876;24,823
651,000;3,316;0,828;-34,787;3,385;9,642;5,325;35,518;4,413;-24,089;-2,570;0,000;36,900;36,700;9,779;3,472;-14,895;-12,424;-16,017;-13,706;-3,023;27,654;0,000;192,540;Inf;200,000;190,000;-14,278;3,258;-9,868;24,828
651,500;3,316;0,828;-34,787;3,385;9,642;5,325;35,518;4,413;-24,089;-2,570;0,000;36,900;36,700;9,779;3,472;-14,921;-12,442;-16,075;-13,732;-3,023;27,654;0,000;189,440;Inf;200,000;190,000;-14,260;3,259;-9,864;24,820
652,000;3,316;0,828;-34,787;3,385;9,642;5,363;35,529;4,391;-24,033;-2,574;0,000;36,911;36,714;9,779;3,472;-14,893;-12,426;-16,056;-13,716;-3,011;27,646;0,000;189,440;Inf;200,000;190,000;-14,293;3,260;-9,857;24,797
652,500;3,316;0,828;-34,787;3,385;9,642;5,363;35,529;4,391;-24,033;-2,574;0,000;36,900;36,700;9,779;3,472;-14,910;-12,430;-16,052;-13,707;-3,011;27,646;0,000;189,540;Inf;200,000;190,000;-14,273;3,261;-9,868;24,784
653,000;2,784;0,776;-34,048;3,432;9,642;5,363;35,529;4,391;-24,033;-2,574;0,000;36,900;36,700;9,771;3,394;-14,923;-12,414;-16,003;-13,700;-3,011;27,646;0,000;189,540;Inf;200,000;190,000;-14,275;3,262;-9,861;24,788
653,500;2,784;0,776;-34,048;3,432;9,642;5,363;35,529;4,391;-24,033;-2,574;0,000;36,900;36,700;9,771;3,394;-14,914;-12,433;-16,061;-13,706;-3,011;27,646;0,000;188,940;Inf;200,000;190,000;-14,260;3,254;-9,861;24,743
654,000;2,784;0,776;-34,048;3,432;9,642;5,363;35,529;4,391;-24,033;-2,574;0,000;36,900;36,700;9,771;3,394;-14,839;-12,417;-16,029;-13,705;-3,011;27,646;0,000;188,940;Inf;201,000;190,000;-14,279;3,246;-9,870;24,739
654,500;2,784;0,776;-34,048;3,432;9,642;5,363;35,529;4,391;-24,033;-2,574;0,000;36,900;36,700;9,771;3,394;-14,920;-12,418;-16,023;-13,692;-3,011;27,646;0,000;187,040;Inf;201,000;190,000;-14,247;3,238;-9,842;24,758
655,000;2,784;0,776;-34,048;3,432;9,642;5,363;35,529;4,391;-24,033;-2,574;0,000;36,900;36,700;9,771;3,394;-14,878;-12,418;-16,037;-13,716;-3,011;27,646;0,000;187,040;Inf;202,000;190,000;-14,263;3,231;-9,843;24,770
655,500;2,784;0,776;-34,048;3,432;9,642;5,341;35,531;4,402;-24,016;-2,557;0,000;36,908;36,670;9,771;3,394;-14,910;-12,413;-16,023;-13,701;-3,012;27,652;0,000;186,340;Inf;202,000;190,000;-14,262;3,224;-9,878;24,778
656,000;2,784;0,776;-34,048;3,432;9,642;5,341;35,531;4,402;-24,016;-2,557;0,000;36,900;36,700;9,771;3,394;-14,825;-12,411;-16,028;-13,705;-3,012;27,652;0,000;186,340;Inf;203,000;190,000;-14,262;3,216;-9,850;24,772
656,500;3,494;0,817;-35,209;3,310;9,699;5,341;35,531;4,402;-24,016;-2,557;0,000;36,900;36,700;9,703;3,517;-14,908;-12,395;-16,034;-13,691;-3,012;27,652;0,000;186,740;Inf;203,000;190,000;-14,242;3,209;-9,860;24,790
657,000;3,494;0,817;-35,209;3,310;9,699;5,341;35,531;4,402;-24,016;-2,557;0,000;36,900;36,700;9,703;3,517;-14,870;-12,428;-16,050;-13,717;-3,012;27,652;0,000;186,740;Inf;204,000;190,000;-14,257;3,214;-9,852;24,816
657,500;3,494;0,817;-35,209;3,310;9,699;5,341;35,531;4,402;-24,016;-2,557;0,000;36,900;36,700;9,703;3,517;-14,931;-12,415;-15,985;-13,682;-3,012;27,652;0,000;189,040;Inf;204,000;190,000;-14,266;3,219;-9,859;24,825
658,000;3,494;0,817;-35,209;3,310;9,699;5,341;35,531;4,402;-24,016;-2,557;0,000;36,900;36,700;9,703;3,517;-14,906;-12,452;-16,060;-13,720;-3,012;27,652;0,000;189,040;Inf;204,000;190,000;-14,253;3,223;-9,878;24,843
658,500;3,494;0,817;-35,209;3,310;9,699;5,366;35,503;4,393;-24,052;-2,558;0,000;36,878;36,743;9,703;3,517;-14,859;-12,447;-16,031;-13,711;-3,021;27,639;0,000;189,740;Inf;204,000;190,000;-14,284;3,228;-9,878;24,883
659,000;3,494;0,817;-35,209;3,310;9,699;5,366;35,503;4,393;-24,052;-2,558;0,000;36,900;36,700;9,703;3,517;-14,929;-12,457;-16,070;-13,716;-3,021;27,639;0,000;189,740;Inf;204,000;190,000;-14,262;3,232;-9,866;24,893
659,500;2,833;0,787;-33,991;3,473;9,598;5,366;35,503;4,393;-24,052;-2,558;0,000;36,900;36,700;9,791;3,398;-14,939;-12,437;-16,013;-13,692;-3,021;27,639;0,000;189,840;Inf;204,000;190,000;-14,293;3,236;-9,872;24,899
660,000;2,833;0,787;-33,991;3,473;9,598;5,366;35,503;4,393;-24,052;-2,558;0,000;36,900;36,700;9,791;3,398;-14,905;-12,427;-16,056;-13,731;-3,021;27,639;0,000;189,840;Inf;204,000;190,000;-14,270;3,230;-9,869;24,867
660,500;2,833;0,787;-33,991;3,473;9,598;5,366;35,503;4,393;-24,052;-2,558;0,000;36,900;36,700;9,791;3,398;-14,845;-12,408;-16,012;-13,706;-3,021;27,639;0,000;188,940;Inf;204,000;190,000;-14,280;3,223;-9,873;24,933
661,000;2,833;0,787;-33,991;3,473;9,598;5,366;35,503;4,393;-24,052;-2,558;0,000;36,900;36,700;9,791;3,398;-14,899;-12,439;-16,065;-13,692;-3,021;27,639;0,000;188,940;Inf;205,000;190,000;-14,243;3,217;-9,877;24,934
661,500;2,833;0,787;-33,991;3,473;9,598;5,333;35,507;4,376;-23,997;-2,574;0,000;36,871;36,592;9,791;3,398;-14,858;-12,422;-16,029;-13,706;-3,034;27,633;0,000;189,940;Inf;205,000;190,000;-14,274;3,210;-9,859;24,940
662,000;2,833;0,787;-33,991;3,473;9,598;5,333;35,507;4,376;-23,997;-2,574;0,000;36,900;36,600;9,791;3,398;-14,908;-12,415;-16,005;-13,691;-3,034;27,633;0,000;189,940;Inf;205,000;190,000;-14,254;3,204;-9,879;24,869
662,500;2,833;0,787;-33,991;3,473;9,598;5,333;35,507;4,376;-23,997;-2,574;0,000;36,900;36,600;9,791;3,398;-14,885;-12,436;-16,031;-13,706;-3,034;27,633;0,000;189,940;Inf;205,000;190,000;-14,255;3,198;-9,871;24,841
663,000;3,722;0,862;-35,209;3,441;9,687;5,333;35,507;4,376;-23,997;-2,574;0,000;36,900;36,600;9,645;3,391;-14,901;-12,410;-16,045;-13,697;-3,034;27,633;0,000;189,940;Inf;205,000;190,000;-14,264;3,192;-9,858;24,865
663,500;3,722;0,862;-35,209;3,441;9,687;5,333;35,507;4,376;-23,997;-2,574;0,000;36,900;36,600;9,645;3,391;-14,850;-12,410;-16,021;-13,707;-3,034;27,633;0,000;189,740;Inf;205,000;190,000;-14,263;3,201;-9,858;24,782
664,000;3,722;0,862;-35,209;3,441;9,687;5,333;35,507;4,376;-23,997;-2,574;0,000;36,900;36,600;9,645;3,391;-14,896;-12,413;-16,034;-13,679;-3,034;27,633;0,000;189,740;Inf;205,000;190,000;-14,247;3,209;-9,865;24,747
664,500;3,722;0,862;-35,209;3,441;9,687;5,333;35,507;4,376;-23,997;-2,574;0,000;36,900;36,600;9,645;3,391;-14,848;-12,416;-16,049;-13,690;-3,034;27,633;0,000;190,740;Inf;205,000;190,000;-14,256;3,218;-9,872;24,707
665,000;3,722;0,862;-35,209;3,441;9,687;5,313;35,492;4,389;-24,000;-2,582;0,000;36,850;36,619;9,645;3,391;-14,865;-12,391;-15,978;-13,683;-3,030;27,633;0,000;190,740;Inf;205,000;190,000;-14,251;3,226;-9,855;24,683
665,500;3,722;0,862;-35,209;3,441;9,687;5,313;35,492;4,389;-24,000;-2,582;0,000;36,800;36,600;9,645;3,391;-14,887;-12,407;-16,034;-13,702;-3,030;27,633;0,000;190,740;Inf;205,000;190,000;-14,229;3,234;-9,849;24,688
666,000;3,305;0,775;-35,209;3,440;9,680;5,313;35,492;4,389;-24,000;-2,582;0,000;36,800;36,600;9,619;3,407;-14,853;-12,394;-16,019;-13,681;-3,030;27,633;0,000;190,740;Inf;205,000;190,000;-14,258;3,242;-9,847;24,703
666,500;3,305;0,775;-35,209;3,440;9,680;5,313;35,492;4,389;-24,000;-2,582;0,000;36,800;36,600;9,619;3,407;-14,859;-12,420;-16,043;-13,695;-3,030;27,633;0,000;190,440;Inf;205,000;190,000;-14,237;3,243;-9,847;24,721
667,000;3,305;0,775;-35,209;3,440;9,680;5,313;35,492;4,389;-24,000;-2,582;0,000;36,800;36,600;9,619;3,407;-14,921;-12,413;-16,011;-13,721;-3,030;27,633;0,000;190,440;Inf;205,000;190,000;-14,254;3,244;-9,840;24,724
667,500;3,305;0,775;-35,209;3,440;9,680;5,313;35,492;4,389;-24,000;-2,582;0,000;36,800;36,600;9,619;3,407;-14,883;-12,412;-16,049;-13,704;-3,030;27,633;0,000;190,340;Inf;205,000;190,000;-14,266;3,245;-9,848;24,741
668,000;3,305;0,775;-35,209;3,440;9,680;5,270;35,484;4,381;-24,052;-2,574;0,000;36,833;36,573;9,619;3,407;-14,859;-12,392;-16,013;-13,696;-3,039;27,632;0,000;190,340;Inf;205,000;190,000;-14,262;3,246;-9,844;24,755
668,500;3,305;0,775;-35,209;3,440;9,680;5,270;35,484;4,381;-24,052;-2,574;0,000;36,800;36,600;9,619;3,407;-14,911;-12,421;-16,066;-13,702;-3,039;27,632;0,000;190,340;Inf;205,000;190,000;-14,240;3,247;-9,849;24,722
669,000;3,305;0,775;-35,209;3,440;9,680;5,270;35,484;4,381;-24,052;-2,574;0,000;36,800;36,600;9,619;3,407;-14,868;-12,455;-16,052;-13,707;-3,039;27,632;0,000;190,340;Inf;205,000;190,000;-14,275;3,248;-9,853;24,824
669,500;2,928;0,812;-34,058;3,484;9,483;5,270;35,484;4,381;-24,052;-2,574;0,000;36,800;36,600;9,728;3,373;-14,921;-12,422;-16,026;-13,702;-3,039;27,632;0,000;190,940;Inf;205,000;190,000;-14,271;3,249;-9,869;24,839
670,000;2,928;0,812;-34,058;3,484;9,483;5,270;35,484;4,381;-24,052;-2,574;0,000;36,800;36,600;9,728;3,373;-14,921;-12,452;-16,084;-13,731;-3,039;27,632;0,000;190,940;Inf;205,000;190,000;-14,268;3,244;-9,869;24,855
670,500;2,928;0,812;-34,058;3,484;9,483;5,270;35,484;4,381;-24,052;-2,574;0,000;36,800;36,600;9,728;3,373;-14,937;-12,445;-16,102;-13,707;-3,039;27,632;0,000;190,740;Inf;205,000;190,000;-14,297;3,239;-9,868;24,869
671,000;2,928;0,812;-34,058;3,484;9,483;5,270;35,484;4,381;-24,052;-2,574;0,000;36,800;36,600;9,728;3,373;-14,838;-12,456;-16,034;-13,716;-3,039;27,632;0,000;190,740;Inf;205,000;190,000;-14,298;3,234;-9,866;24,833
671,500;2,928;0,812;-34,058;3,484;9,483;5,311;35,484;4,403;-24,096;-2,580;0,000;36,825;36,492;9,728;3,373;-14,926;-12,443;-16,034;-13,713;-3,023;27,628;0,000;190,740;Inf;205,000;190,000;-14,261;3,229;-9,859;24,805
672,000;2,928;0,812;-34,058;3,484;9,483;5,311;35,484;4,403;-24,096;-2,580;0,000;36,800;36,500;9,728;3,373;-14,910;-12,444;-16,065;-13,743;-3,023;27,628;0,000;190,740;Inf;205,000;190,000;-14,279;3,224;-9,881;24,787
