t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
672,500;3,198;0,762;-35,209;3,418;9,727;5,311;35,484;4,403;-24,096;-2,580;0,000;36,800;36,500;9,513;3,461;-14,968;-12,442;-16,073;-13,727;-3,023;27,628;0,000;191,340;Inf;205,000;190,000;-14,291;3,219;-9,874;24,776
673,000;3,198;0,762;-35,209;3,418;9,727;5,311;35,484;4,403;-24,096;-2,580;0,000;36,800;36,500;9,513;3,461;-14,946;-12,451;-16,077;-13,726;-3,023;27,628;0,000;191,340;Inf;204,000;190,000;-14,302;3,218;-9,884;24,768
673,500;3,198;0,762;-35,209;3,418;9,727;5,311;35,484;4,403;-24,096;-2,580;0,000;36,800;36,500;9,513;3,461;-14,834;-12,449;-16,011;-13,709;-3,023;27,628;0,000;191,340;Inf;204,000;190,000;-14,300;3,218;-9,893;24,761
674,000;3,198;0,762;-35,209;3,418;9,727;5,311;35,484;4,403;-24,096;-2,580;0,000;36,800;36,500;9,513;3,461;-14,869;-12,446;-16,037;-13,714;-3,023;27,628;0,000;191,340;Inf;203,000;190,000;-14,250;3,218;-9,873;24,775
674,500;3,198;0,762;-35,209;3,418;9,727;5,325;35,488;4,384;-23,939;-2,600;0,000;36,803;36,478;9,513;3,461;-14,913;-12,419;-16,031;-13,677;-3,031;27,623;0,000;191,540;Inf;203,000;190,000;-14,266;3,217;-9,859;24,754
675,000;3,198;0,762;-35,209;3,418;9,727;5,325;35,488;4,384;-23,939;-2,600;0,000;36,800;36,500;9,513;3,461;-14,864;-12,418;-16,031;-13,682;-3,031;27,623;0,000;191,540;Inf;202,000;190,000;-14,260;3,217;-9,869;24,746
675,500;3,467;0,902;-33,769;3,497;9,541;5,325;35,488;4,384;-23,939;-2,600;0,000;36,800;36,500;9,907;3,416;-14,819;-12,365;-15,954;-13,653;-3,031;27,623;0,000;191,340;Inf;202,000;190,000;-14,249;3,217;-9,880;24,786
676,000;3,467;0,902;-33,769;3,497;9,541;5,325;35,488;4,384;-23,939;-2,600;0,000;36,800;36,500;9,907;3,416;-14,861;-12,401;-15,978;-13,655;-3,031;27,623;0,000;191,340;Inf;201,000;190,000;-14,198;3,221;-9,855;24,798
676,500;3,467;0,902;-33,769;3,497;9,541;5,325;35,488;4,384;-23,939;-2,600;0,000;36,800;36,500;9,907;3,416;-14,813;-12,373;-15,975;-13,665;-3,031;27,623;0,000;191,240;Inf;201,000;190,000;-14,224;3,225;-9,846;24,776
677,000;3,467;0,902;-33,769;3,497;9,541;5,325;35,488;4,384;-23,939;-2,600;0,000;36,800;36,500;9,907;3,416;-14,853;-12,371;-15,981;-13,647;-3,031;27,623;0,000;191,240;Inf;200,000;190,000;-14,206;3,229;-9,847;24,747
677,500;3,467;0,902;-33,769;3,497;9,541;5,325;35,488;4,384;-23,939;-2,600;0,000;36,800;36,500;9,907;3,416;-14,850;-12,365;-15,924;-13,630;-3,031;27,623;0,000;188,040;Inf;200,000;190,000;-14,213;3,233;-9,822;24,777
678,000;3,467;0,902;-33,769;3,497;9,541;5,354;35,483;4,384;-23,881;-2,579;0,000;36,796;36,430;9,907;3,416;-14,824;-12,388;-15,968;-13,632;-3,015;27,632;0,000;188,040;Inf;201,000;190,000;-14,192;3,237;-9,832;24,782
678,500;3,467;0,902;-33,769;3,497;9,541;5,354;35,483;4,384;-23,881;-2,579;0,000;36,800;36,400;9,907;3,416;-14,778;-12,362;-15,929;-13,650;-3,015;27,632;0,000;188,340;Inf;201,000;190,000;-14,203;3,240;-9,816;24,803
679,000;3,196;0,847;-33,978;3,463;9,583;5,354;35,483;4,384;-23,881;-2,579;0,000;36,800;36,400;9,819;3,477;-14,832;-12,361;-15,931;-13,629;-3,015;27,632;0,000;188,340;Inf;202,000;190,000;-14,180;3,244;-9,810;24,801
679,500;3,196;0,847;-33,978;3,463;9,583;5,354;35,483;4,384;-23,881;-2,579;0,000;36,800;36,400;9,819;3,477;-14,817;-12,366;-15,977;-13,652;-3,015;27,632;0,000;188,240;Inf;202,000;190,000;-14,188;3,243;-9,834;24,805
680,000;3,196;0,847;-33,978;3,463;9,583;5,354;35,483;4,384;-23,881;-2,579;0,000;36,800;36,400;9,819;3,477;-14,830;-12,342;-15,924;-13,640;-3,015;27,632;0,000;188,240;Inf;203,000;190,000;-14,203;3,243;-9,809;24,848
680,500;3,196;0,847;-33,978;3,463;9,583;5,354;35,483;4,384;-23,881;-2,579;0,000;36,800;36,400;9,819;3,477;-14,836;-12,370;-15,980;-13,650;-3,015;27,632;0,000;187,540;Inf;203,000;190,000;-14,184;3,242;-9,792;24,862
681,000;3,196;0,847;-33,978;3,463;9,583;5,343;35,467;4,378;-23,939;-2,564;0,000;36,781;36,540;9,819;3,477;-14,847;-12,345;-15,947;-13,642;-3,019;27,636;0,000;187,540;Inf;204,000;190,000;-14,209;3,241;-9,796;24,896
681,500;3,196;0,847;-33,978;3,463;9,583;5,343;35,467;4,378;-23,939;-2,564;0,000;36,800;36,500;9,819;3,477;-14,798;-12,347;-15,965;-13,629;-3,019;27,636;0,000;187,340;Inf;204,000;190,000;-14,196;3,240;-9,795;24,854
682,000;2,924;0,758;-33,786;3,452;9,617;5,343;35,467;4,378;-23,939;-2,564;0,000;36,800;36,500;9,793;3,235;-14,847;-12,348;-15,928;-13,646;-3,019;27,636;0,000;187,340;Inf;205,000;190,000;-14,185;3,240;-9,780;24,855
682,500;2,924;0,758;-33,786;3,452;9,617;5,343;35,467;4,378;-23,939;-2,564;0,000;36,800;36,500;9,793;3,235;-14,820;-12,381;-15,993;-13,661;-3,019;27,636;0,000;187,240;Inf;205,000;190,000;-14,192;3,234;-9,794;24,842
683,000;2,924;0,758;-33,786;3,452;9,617;5,343;35,467;4,378;-23,939;-2,564;0,000;36,800;36,500;9,793;3,235;-14,773;-12,369;-15,977;-13,657;-3,019;27,636;0,000;187,240;Inf;206,000;190,000;-14,214;3,229;-9,803;24,849
683,500;2,924;0,758;-33,786;3,452;9,617;5,343;35,467;4,378;-23,939;-2,564;0,000;36,800;36,500;9,793;3,235;-14,859;-12,363;-15,996;-13,651;-3,019;27,636;0,000;190,340;Inf;206,000;190,000;-14,194;3,224;-9,805;24,967
684,000;2,924;0,758;-33,786;3,452;9,617;5,312;35,452;4,403;-24,007;-2,562;0,000;36,775;36,478;9,793;3,235;-14,844;-12,370;-15,997;-13,660;-3,021;27,631;0,000;190,340;Inf;206,000;190,000;-14,217;3,219;-9,809;24,972
684,500;2,924;0,758;-33,786;3,452;9,617;5,312;35,452;4,403;-24,007;-2,562;0,000;36,800;36,500;9,793;3,235;-14,842;-12,360;-16,008;-13,649;-3,021;27,631;0,000;190,540;Inf;206,000;190,000;-14,218;3,215;-9,791;24,997
685,000;2,924;0,758;-33,786;3,452;9,617;5,312;35,452;4,403;-24,007;-2,562;0,000;36,800;36,500;9,793;3,235;-14,785;-12,351;-15,979;-13,641;-3,021;27,631;0,000;190,540;Inf;206,000;190,000;-14,215;3,210;-9,789;24,996
685,500;2,769;0,751;-34,450;3,404;9,600;5,312;35,452;4,403;-24,007;-2,562;0,000;36,800;36,500;9,736;3,579;-14,861;-12,346;-16,008;-13,640;-3,021;27,631;0,000;190,040;Inf;206,000;190,000;-14,189;3,205;-9,808;25,000
686,000;2,769;0,751;-34,450;3,404;9,600;5,312;35,452;4,403;-24,007;-2,562;0,000;36,800;36,500;9,736;3,579;-14,826;-12,372;-16,000;-13,659;-3,021;27,631;0,000;190,040;Inf;206,000;190,000;-14,214;3,198;-9,805;24,984
686,500;2,769;0,751;-34,450;3,404;9,600;5,312;35,452;4,403;-24,007;-2,562;0,000;36,800;36,500;9,736;3,579;-14,859;-12,330;-15,942;-13,643;-3,021;27,631;0,000;192,340;Inf;206,000;190,000;-14,214;3,191;-9,798;24,969
687,000;2,769;0,751;-34,450;3,404;9,600;5,312;35,452;4,403;-24,007;-2,562;0,000;36,800;36,500;9,736;3,579;-14,842;-12,354;-15,979;-13,648;-3,021;27,631;0,000;192,340;Inf;205,000;190,000;-14,193;3,184;-9,791;24,924
687,500;2,769;0,751;-34,450;3,404;9,600;5,282;35,464;4,383;-23,932;-2,571;0,000;36,754;36,442;9,736;3,579;-14,799;-12,347;-15,967;-13,630;-3,025;27,640;0,000;191,440;Inf;205,000;190,000;-14,206;3,177;-9,784;24,938
688,000;2,769;0,751;-34,450;3,404;9,600;5,282;35,464;4,383;-23,932;-2,571;0,000;36,800;36,400;9,736;3,579;-14,777;-12,362;-15,966;-13,635;-3,025;27,640;0,000;191,440;Inf;204,000;190,000;-14,186;3,171;-9,796;24,988
688,500;2,768;0,765;-33,612;3,464;9,622;5,282;35,464;4,383;-23,932;-2,571;0,000;36,800;36,400;9,779;3,394;-14,867;-12,342;-15,945;-13,620;-3,025;27,640;0,000;192,040;Inf;204,000;190,000;-14,185;3,164;-9,803;24,993
689,000;2,768;0,765;-33,612;3,464;9,622;5,282;35,464;4,383;-23,932;-2,571;0,000;36,800;36,400;9,779;3,394;-14,819;-12,366;-15,985;-13,639;-3,025;27,640;0,000;192,040;Inf;203,000;190,000;-14,194;3,157;-9,797;24,998
689,500;2,768;0,765;-33,612;3,464;9,622;5,282;35,464;4,383;-23,932;-2,571;0,000;36,800;36,400;9,779;3,394;-14,776;-12,362;-15,965;-13,641;-3,025;27,640;0,000;191,740;Inf;203,000;190,000;-14,202;3,151;-9,795;25,023
690,000;2,768;0,765;-33,612;3,464;9,622;5,282;35,464;4,383;-23,932;-2,571;0,000;36,800;36,400;9,779;3,394;-14,839;-12,357;-16,003;-13,652;-3,025;27,640;0,000;191,740;Inf;202,000;190,000;-14,186;3,145;-9,794;25,025
690,500;2,768;0,765;-33,612;3,464;9,622;5,300;35,445;4,365;-23,966;-2,580;0,000;36,741;36,421;9,779;3,394;-14,791;-12,365;-15,978;-13,639;-3,025;27,626;0,000;190,540;Inf;202,000;190,000;-14,213;3,139;-9,803;25,047
691,000;2,768;0,765;-33,612;3,464;9,622;5,300;35,445;4,365;-23,966;-2,580;0,000;36,700;36,400;9,779;3,394;-14,865;-12,360;-16,007;-13,655;-3,025;27,626;0,000;190,540;Inf;202,000;190,000;-14,193;3,133;-9,791;25,084
691,500;2,768;0,765;-33,612;3,464;9,622;5,300;35,445;4,365;-23,966;-2,580;0,000;36,700;36,400;9,779;3,394;-14,807;-12,369;-15,992;-13,657;-3,025;27,626;0,000;190,640;Inf;202,000;190,000;-14,222;3,127;-9,782;25,174
692,000;3,264;0,796;-35,209;3,434;9,628;5,300;35,445;4,365;-23,966;-2,580;0,000;36,700;36,400;9,628;3,479;-14,876;-12,403;-16,014;-13,675;-3,025;27,626;0,000;190,640;Inf;202,000;190,000;-14,207;3,121;-9,812;25,226
692,500;3,264;0,796;-35,209;3,434;9,628;5,300;35,445;4,365;-23,966;-2,580;0,000;36,700;36,400;9,628;3,479;-14,814;-12,363;-15,988;-13,668;-3,025;27,626;0,000;190,840;Inf;202,000;190,000;-14,242;3,123;-9,795;25,202
693,000;3,264;0,796;-35,209;3,434;9,628;5,300;35,445;4,365;-23,966;-2,580;0,000;36,700;36,400;9,628;3,479;-14,884;-12,381;-16,023;-13,675;-3,025;27,626;0,000;190,840;Inf;202,000;190,000;-14,208;3,125;-9,798;25,215
693,500;3,264;0,796;-35,209;3,434;9,628;5,300;35,445;4,365;-23,966;-2,580;0,000;36,700;36,400;9,628;3,479;-14,801;-12,392;-15,993;-13,666;-3,025;27,626;0,000;188,640;Inf;202,000;190,000;-14,241;3,128;-9,803;25,272
694,000;3,264;0,796;-35,209;3,434;9,628;5,350;35,441;4,378;-24,043;-2,573;0,000;36,739;36,426;9,628;3,479;-14,866;-12,365;-15,991;-13,664;-3,034;27,627;0,000;188,640;Inf;203,000;190,000;-14,213;3,130;-9,822;25,514
694,500;3,264;0,796;-35,209;3,434;9,628;5,350;35,441;4,378;-24,043;-2,573;0,000;36,700;36,400;9,628;3,479;-14,863;-12,410;-16,009;-13,708;-3,034;27,627;0,000;189,740;Inf;203,000;190,000;-14,222;3,132;-9,821;25,532
695,000;3,276;0,797;-35,209;3,412;9,685;5,350;35,441;4,378;-24,043;-2,573;0,000;36,700;36,400;9,650;3,389;-14,809;-12,382;-15,975;-13,678;-3,034;27,627;0,000;189,740;Inf;203,000;190,000;-14,247;3,134;-9,827;25,504
695,500;3,276;0,797;-35,209;3,412;9,685;5,350;35,441;4,378;-24,043;-2,573;0,000;36,700;36,400;9,650;3,389;-14,846;-12,401;-16,021;-13,696;-3,034;27,627;0,000;190,040;Inf;203,000;190,000;-14,211;3,137;-9,816;25,497
696,000;3,276;0,797;-35,209;3,412;9,685;5,350;35,441;4,378;-24,043;-2,573;0,000;36,700;36,400;9,650;3,389;-14,909;-12,380;-15,999;-13,665;-3,034;27,627;0,000;190,040;Inf;203,000;190,000;-14,241;3,139;-9,832;25,474
696,500;3,276;0,797;-35,209;3,412;9,685;5,350;35,441;4,378;-24,043;-2,573;0,000;36,700;36,400;9,650;3,389;-14,851;-12,393;-16,011;-13,672;-3,034;27,627;0,000;190,840;Inf;203,000;190,000;-14,238;3,141;-9,834;25,462
697,000;3,276;0,797;-35,209;3,412;9,685;5,371;35,453;4,368;-23,975;-2,589;0,000;36,714;36,389;9,650;3,389;-14,806;-12,392;-15,970;-13,650;-3,034;27,635;0,000;190,840;Inf;203,000;190,000;-14,232;3,143;-9,818;25,471
697,500;3,276;0,797;-35,209;3,412;9,685;5,371;35,453;4,368;-23,975;-2,589;0,000;36,700;36,400;9,650;3,389;-14,869;-12,377;-16,032;-13,653;-3,034;27,635;0,000;190,440;Inf;203,000;190,000;-14,204;3,145;-9,806;25,642
698,000;3,276;0,797;-35,209;3,412;9,685;5,371;35,453;4,368;-23,975;-2,589;0,000;36,700;36,400;9,650;3,389;-14,799;-12,360;-16,012;-13,685;-3,034;27,635;0,000;190,440;Inf;203,000;190,000;-14,233;3,148;-9,810;25,707
698,500;3,075;0,817;-33,113;3,487;9,559;5,371;35,453;4,368;-23,975;-2,589;0,000;36,700;36,400;9,930;3,400;-14,892;-12,366;-16,001;-13,634;-3,034;27,635;0,000;191,140;Inf;203,000;190,000;-14,214;3,150;-9,804;25,670
699,000;3,075;0,817;-33,113;3,487;9,559;5,371;35,453;4,368;-23,975;-2,589;0,000;36,700;36,400;9,930;3,400;-14,864;-12,357;-15,943;-13,658;-3,034;27,635;0,000;191,140;Inf;202,000;190,000;-14,224;3,148;-9,792;25,661
699,500;3,075;0,817;-33,113;3,487;9,559;5,371;35,453;4,368;-23,975;-2,589;0,000;36,700;36,400;9,930;3,400;-14,823;-12,365;-16,002;-13,646;-3,034;27,635;0,000;190,440;Inf;202,000;190,000;-14,205;3,147;-9,802;25,626
700,000;3,075;0,817;-33,113;3,487;9,559;5,371;35,453;4,368;-23,975;-2,589;0,000;36,700;36,400;9,930;3,400;-14,773;-12,344;-15,932;-13,641;-3,034;27,635;0,000;190,440;Inf;202,000;190,000;-14,209;3,146;-9,789;25,656
700,500;3,075;0,817;-33,113;3,487;9,559;5,323;35,449;4,386;-23,894;-2,577;0,000;36,705;36,408;9,930;3,400;-14,820;-12,336;-15,979;-13,637;-3,031;27,627;0,000;190,940;Inf;202,000;190,000;-14,172;3,145;-9,794;25,631
701,000;3,075;0,817;-33,113;3,487;9,559;5,323;35,449;4,386;-23,894;-2,577;0,000;36,700;36,400;9,930;3,400;-14,759;-12,351;-15,932;-13,618;-3,031;27,627;0,000;190,940;Inf;202,000;190,000;-14,193;3,144;-9,789;25,620
701,500;2,820;0,780;-34,023;3,543;9,591;5,323;35,449;4,386;-23,894;-2,577;0,000;36,700;36,400;9,708;3,356;-14,837;-12,346;-15,922;-13,620;-3,031;27,627;0,000;190,240;Inf;202,000;190,000;-14,165;3,143;-9,778;25,586
702,000;2,820;0,780;-34,023;3,543;9,591;5,323;35,449;4,386;-23,894;-2,577;0,000;36,700;36,400;9,708;3,356;-14,794;-12,319;-15,966;-13,620;-3,031;27,627;0,000;190,240;Inf;202,000;190,000;-14,181;3,137;-9,787;25,534
702,500;2,820;0,780;-34,023;3,543;9,591;5,323;35,449;4,386;-23,894;-2,577;0,000;36,700;36,400;9,708;3,356;-14,806;-12,349;-15,971;-13,626;-3,031;27,627;0,000;189,340;Inf;202,000;190,000;-14,175;3,132;-9,778;25,466
703,000;2,820;0,780;-34,023;3,543;9,591;5,323;35,449;4,386;-23,894;-2,577;0,000;36,700;36,400;9,708;3,356;-14,726;-12,349;-15,940;-13,607;-3,031;27,627;0,000;189,340;Inf;202,000;190,000;-14,188;3,127;-9,768;25,434
703,500;2,820;0,780;-34,023;3,543;9,591;5,287;35,447;4,405;-23,914;-2,560;0,000;36,708;36,398;9,708;3,356;-14,825;-12,326;-15,911;-13,610;-3,026;27,640;0,000;190,240;Inf;202,000;190,000;-14,156;3,122;-9,768;25,359
704,000;2,820;0,780;-34,023;3,543;9,591;5,287;35,447;4,405;-23,914;-2,560;0,000;36,700;36,400;9,708;3,356;-14,792;-12,340;-15,965;-13,611;-3,026;27,640;0,000;190,240;Inf;202,000;190,000;-14,168;3,117;-9,761;25,308
704,500;3,257;0,836;-34,008;3,426;9,626;5,287;35,447;4,405;-23,914;-2,560;0,000;36,700;36,400;9,807;3,452;-14,834;-12,339;-15,918;-13,613;-3,026;27,640;0,000;189,940;Inf;202,000;190,000;-14,177;3,112;-9,774;25,263
705,000;3,257;0,836;-34,008;3,426;9,626;5,287;35,447;4,405;-23,914;-2,560;0,000;36,700;36,400;9,807;3,452;-14,824;-12,343;-15,966;-13,621;-3,026;27,640;0,000;189,940;Inf;202,000;190,000;-14,176;3,115;-9,771;25,631
705,500;3,257;0,836;-34,008;3,426;9,626;5,287;35,447;4,405;-23,914;-2,560;0,000;36,700;36,400;9,807;3,452;-14,715;-12,342;-15,954;-13,628;-3,026;27,640;0,000;189,940;Inf;202,000;190,000;-14,188;3,117;-9,778;25,656
706,000;3,257;0,836;-34,008;3,426;9,626;5,287;35,447;4,405;-23,914;-2,560;0,000;36,700;36,400;9,807;3,452;-14,812;-12,353;-15,989;-13,644;-3,026;27,640;0,000;189,940;Inf;202,000;190,000;-14,160;3,121;-9,767;25,677
706,500;3,257;0,836;-34,008;3,426;9,626;5,287;35,447;4,405;-23,914;-2,560;0,000;36,700;36,400;9,807;3,452;-14,844;-12,349;-15,962;-13,646;-3,026;27,640;0,000;190,140;Inf;202,000;190,000;-14,199;3,121;-9,749;25,786
707,000;3,257;0,836;-34,008;3,426;9,626;5,322;35,421;4,381;-24,023;-2,574;0,000;36,687;36,389;9,807;3,452;-14,849;-12,373;-16,026;-13,672;-3,030;27,639;0,000;190,140;Inf;202,000;190,000;-14,200;3,124;-9,783;25,723
707,500;3,257;0,836;-34,008;3,426;9,626;5,322;35,421;4,381;-24,023;-2,574;0,000;36,700;36,400;9,807;3,452;-14,763;-12,372;-15,967;-13,657;-3,030;27,639;0,000;189,940;Inf;202,000;190,000;-14,230;3,126;-9,782;25,732
708,000;3,567;0,836;-35,209;3,420;9,669;5,322;35,421;4,381;-24,023;-2,574;0,000;36,700;36,400;9,694;3,481;-14,871;-12,384;-16,040;-13,679;-3,030;27,639;0,000;189,940;Inf;202,000;190,000;-14,190;3,128;-9,795;25,873
708,500;3,567;0,836;-35,209;3,420;9,669;5,322;35,421;4,381;-24,023;-2,574;0,000;36,700;36,400;9,694;3,481;-14,832;-12,392;-16,040;-13,683;-3,030;27,639;0,000;189,440;Inf;202,000;190,000;-14,243;3,135;-9,786;26,046
709,000;3,567;0,836;-35,209;3,420;9,669;5,322;35,421;4,381;-24,023;-2,574;0,000;36,700;36,400;9,694;3,481;-14,901;-12,367;-15,974;-13,668;-3,030;27,639;0,000;189,440;Inf;202,000;190,000;-14,237;3,142;-9,808;25,968
709,500;3,567;0,836;-35,209;3,420;9,669;5,322;35,421;4,381;-24,023;-2,574;0,000;36,700;36,400;9,694;3,481;-14,835;-12,383;-16,026;-13,692;-3,030;27,639;0,000;189,640;Inf;202,000;190,000;-14,227;3,149;-9,787;25,912
710,000;3,567;0,836;-35,209;3,420;9,669;5,331;35,430;4,381;-24,086;-2,576;0,000;36,694;36,385;9,694;3,481;-14,912;-12,413;-16,074;-13,693;-3,027;27,644;0,000;189,640;Inf;202,000;190,000;-14,234;3,156;-9,802;25,857
710,500;3,567;0,836;-35,209;3,420;9,669;5,331;35,430;4,381;-24,086;-2,576;0,000;36,700;36,400;9,694;3,481;-14,868;-12,383;-16,067;-13,706;-3,027;27,644;0,000;189,440;Inf;202,000;190,000;-14,273;3,163;-9,789;25,789
711,000;3,721;0,863;-35,209;3,391;9,677;5,331;35,430;4,381;-24,086;-2,576;0,000;36,700;36,400;9,655;3,519;-14,936;-12,385;-16,027;-13,682;-3,027;27,644;0,000;189,440;Inf;202,000;190,000;-14,256;3,169;-9,804;25,756
711,500;3,721;0,863;-35,209;3,391;9,677;5,331;35,430;4,381;-24,086;-2,576;0,000;36,700;36,400;9,655;3,519;-14,880;-12,390;-16,034;-13,694;-3,027;27,644;0,000;189,740;Inf;202,000;190,000;-14,257;3,178;-9,832;25,663
712,000;3,721;0,863;-35,209;3,391;9,677;5,331;35,430;4,381;-24,086;-2,576;0,000;36,700;36,400;9,655;3,519;-14,805;-12,381;-15,992;-13,676;-3,027;27,644;0,000;189,740;Inf;202,000;190,000;-14,249;3,187;-9,795;25,595
712,500;3,721;0,863;-35,209;3,391;9,677;5,331;35,430;4,381;-24,086;-2,576;0,000;36,700;36,400;9,655;3,519;-14,887;-12,388;-16,038;-13,675;-3,027;27,644;0,000;189,040;Inf;202,000;190,000;-14,213;3,196;-9,786;25,577
713,000;3,721;0,863;-35,209;3,391;9,677;5,331;35,430;4,381;-24,086;-2,576;0,000;36,700;36,400;9,655;3,519;-14,854;-12,370;-16,014;-13,652;-3,027;27,644;0,000;189,040;Inf;202,000;190,000;-14,247;3,205;-9,788;25,527
713,500;3,721;0,863;-35,209;3,391;9,677;5,308;35,447;4,370;-23,884;-2,576;0,000;36,689;36,407;9,655;3,519;-14,854;-12,355;-15,997;-13,660;-3,034;27,642;0,000;189,640;Inf;202,000;190,000;-14,223;3,213;-9,784;25,485
714,000;3,721;0,863;-35,209;3,391;9,677;5,308;35,447;4,370;-23,884;-2,576;0,000;36,700;36,400;9,655;3,519;-14,830;-12,317;-15,928;-13,631;-3,034;27,642;0,000;189,640;Inf;202,000;190,000;-14,217;3,222;-9,792;25,446
714,500;3,210;0,859;-34,144;3,516;9,568;5,308;35,447;4,370;-23,884;-2,576;0,000;36,700;36,400;9,708;3,354;-14,834;-12,356;-15,994;-13,668;-3,034;27,642;0,000;189,340;Inf;202,000;190,000;-14,177;3,230;-9,787;25,410
715,000;3,210;0,859;-34,144;3,516;9,568;5,308;35,447;4,370;-23,884;-2,576;0,000;36,700;36,400;9,708;3,354;-14,761;-12,341;-15,950;-13,638;-3,034;27,642;0,000;189,340;Inf;202,000;190,000;-14,213;3,229;-9,786;25,394
715,500;3,210;0,859;-34,144;3,516;9,568;5,308;35,447;4,370;-23,884;-2,576;0,000;36,700;36,400;9,708;3,354;-14,834;-12,320;-15,927;-13,627;-3,034;27,642;0,000;188,740;Inf;202,000;190,000;-14,173;3,229;-9,796;25,335
716,000;3,210;0,859;-34,144;3,516;9,568;5,308;35,447;4,370;-23,884;-2,576;0,000;36,700;36,400;9,708;3,354;-14,778;-12,331;-15,948;-13,609;-3,034;27,642;0,000;188,740;Inf;203,000;190,000;-14,177;3,229;-9,742;25,300
716,500;3,210;0,859;-34,144;3,516;9,568;5,328;35,438;4,373;-23,861;-2,573;0,000;36,678;36,469;9,708;3,354;-14,821;-12,302;-15,918;-13,611;-3,031;27,643;0,000;188,640;Inf;203,000;190,000;-14,167;3,228;-9,759;25,266
717,000;3,210;0,859;-34,144;3,516;9,568;5,328;35,438;4,373;-23,861;-2,573;0,000;36,700;36,500;9,708;3,354;-14,687;-12,318;-15,890;-13,589;-3,031;27,643;0,000;188,640;Inf;204,000;190,000;-14,163;3,228;-9,748;25,231
717,500;3,129;0,781;-34,803;3,478;9,591;5,328;35,438;4,373;-23,861;-2,573;0,000;36,700;36,500;9,798;3,502;-14,803;-12,311;-15,917;-13,610;-3,031;27,643;0,000;188,940;Inf;204,000;190,000;-14,121;3,228;-9,760;25,173
718,000;3,129;0,781;-34,803;3,478;9,591;5,328;35,438;4,373;-23,861;-2,573;0,000;36,700;36,500;9,798;3,502;-14,730;-12,314;-15,922;-13,599;-3,031;27,643;0,000;188,940;Inf;205,000;190,000;-14,160;3,226;-9,757;25,128
718,500;3,129;0,781;-34,803;3,478;9,591;5,328;35,438;4,373;-23,861;-2,573;0,000;36,700;36,500;9,798;3,502;-14,790;-12,295;-15,872;-13,582;-3,031;27,643;0,000;189,040;Inf;205,000;190,000;-14,141;3,225;-9,753;25,054
719,000;3,129;0,781;-34,803;3,478;9,591;5,328;35,438;4,373;-23,861;-2,573;0,000;36,700;36,500;9,798;3,502;-14,762;-12,315;-15,948;-13,602;-3,031;27,643;0,000;189,040;Inf;205,000;190,000;-14,135;3,223;-9,759;25,093
719,500;3,129;0,781;-34,803;3,478;9,591;5,301;35,433;4,366;-23,895;-2,576;0,000;36,690;36,492;9,798;3,502;-14,692;-12,293;-15,904;-13,586;-3,032;27,646;0,000;191,040;Inf;205,000;190,000;-14,157;3,222;-9,751;25,103
720,000;3,129;0,781;-34,803;3,478;9,591;5,301;35,433;4,366;-23,895;-2,576;0,000;36,700;36,500;9,798;3,502;-14,791;-12,315;-15,957;-13,581;-3,032;27,646;0,000;191,040;Inf;204,000;190,000;-14,119;3,220;-9,745;25,061
720,500;3,129;0,781;-34,803;3,478;9,591;5,301;35,433;4,366;-23,895;-2,576;0,000;36,700;36,500;9,798;3,502;-14,819;-12,327;-15,896;-13,570;-3,032;27,646;0,000;189,540;Inf;204,000;190,000;-14,161;3,219;-9,765;25,044
721,000;2,880;0,776;-34,088;3,508;9,642;5,301;35,433;4,366;-23,895;-2,576;0,000;36,700;36,500;9,731;3,289;-14,788;-12,314;-15,934;-13,606;-3,032;27,646;0,000;189,540;Inf;204,000;190,000;-14,153;3,217;-9,756;25,017
721,500;2,880;0,776;-34,088;3,508;9,642;5,301;35,433;4,366;-23,895;-2,576;0,000;36,700;36,500;9,731;3,289;-14,736;-12,316;-15,932;-13,608;-3,032;27,646;0,000;190,240;Inf;204,000;190,000;-14,161;3,212;-9,761;25,046
722,000;2,880;0,776;-34,088;3,508;9,642;5,301;35,433;4,366;-23,895;-2,576;0,000;36,700;36,500;9,731;3,289;-14,799;-12,326;-15,971;-13,617;-3,032;27,646;0,000;190,240;Inf;204,000;190,000;-14,148;3,206;-9,758;25,255
722,500;2,880;0,776;-34,088;3,508;9,642;5,301;35,433;4,366;-23,895;-2,576;0,000;36,700;36,500;9,731;3,289;-14,743;-12,325;-15,944;-13,619;-3,032;27,646;0,000;189,340;Inf;204,000;190,000;-14,178;3,201;-9,746;25,486
723,000;2,880;0,776;-34,088;3,508;9,642;5,285;35,414;4,382;-23,987;-2,592;0,000;36,676;36,467;9,731;3,289;-14,834;-12,342;-15,939;-13,608;-3,050;27,641;0,000;189,340;Inf;204,000;190,000;-14,158;3,195;-9,768;25,835
723,500;2,880;0,776;-34,088;3,508;9,642;5,285;35,414;4,382;-23,987;-2,592;0,000;36,700;36,500;9,731;3,289;-14,790;-12,360;-15,984;-13,634;-3,050;27,641;0,000;190,340;Inf;204,000;190,000;-14,181;3,190;-9,766;25,886
724,000;3,193;0,824;-34,274;3,423;9,701;5,285;35,414;4,382;-23,987;-2,592;0,000;36,700;36,500;9,698;3,330;-14,850;-12,348;-15,981;-13,621;-3,050;27,641;0,000;190,340;Inf;204,000;190,000;-14,192;3,185;-9,762;25,988
724,500;3,193;0,824;-34,274;3,423;9,701;5,285;35,414;4,382;-23,987;-2,592;0,000;36,700;36,500;9,698;3,330;-14,765;-12,332;-15,971;-13,627;-3,050;27,641;0,000;188,440;Inf;204,000;190,000;-14,200;3,185;-9,776;25,998
725,000;3,193;0,824;-34,274;3,423;9,701;5,285;35,414;4,382;-23,987;-2,592;0,000;36,700;36,500;9,698;3,330;-14,862;-12,334;-16,017;-13,633;-3,050;27,641;0,000;188,440;Inf;205,000;190,000;-14,174;3,185;-9,764;26,009
725,500;3,193;0,824;-34,274;3,423;9,701;5,285;35,414;4,382;-23,987;-2,592;0,000;36,700;36,500;9,698;3,330;-14,821;-12,353;-16,010;-13,674;-3,050;27,641;0,000;189,440;Inf;205,000;190,000;-14,212;3,186;-9,780;25,934
726,000;3,193;0,824;-34,274;3,423;9,701;5,317;35,427;4,362;-23,995;-2,606;0,000;36,684;36,497;9,698;3,330;-14,829;-12,347;-15,939;-13,637;-3,054;27,647;0,000;189,440;Inf;205,000;190,000;-14,215;3,186;-9,785;25,906
726,500;3,193;0,824;-34,274;3,423;9,701;5,317;35,427;4,362;-23,995;-2,606;0,000;36,700;36,500;9,698;3,330;-14,856;-12,358;-16,006;-13,656;-3,054;27,647;0,000;189,140;Inf;205,000;190,000;-14,188;3,186;-9,777;26,113
727,000;3,193;0,824;-34,274;3,423;9,701;5,317;35,427;4,362;-23,995;-2,606;0,000;36,700;36,500;9,698;3,330;-14,791;-12,367;-15,978;-13,661;-3,054;27,647;0,000;189,140;Inf;205,000;190,000;-14,219;3,186;-9,799;26,105
727,500;3,125;0,773;-34,959;3,457;9,597;5,317;35,427;4,362;-23,995;-2,606;0,000;36,700;36,500;9,821;3,482;-14,806;-12,374;-15,997;-13,666;-3,054;27,647;0,000;189,540;Inf;205,000;190,000;-14,199;3,186;-9,794;26,015
728,000;3,125;0,773;-34,959;3,457;9,597;5,317;35,427;4,362;-23,995;-2,606;0,000;36,700;36,500;9,821;3,482;-14,887;-12,362;-15,944;-13,655;-3,054;27,647;0,000;189,540;Inf;205,000;190,000;-14,211;3,185;-9,791;25,971
728,500;3,125;0,773;-34,959;3,457;9,597;5,317;35,427;4,362;-23,995;-2,606;0,000;36,700;36,500;9,821;3,482;-14,846;-12,353;-15,999;-13,662;-3,054;27,647;0,000;190,240;Inf;205,000;190,000;-14,212;3,184;-9,794;25,929
729,000;3,125;0,773;-34,959;3,457;9,597;5,317;35,427;4,362;-23,995;-2,606;0,000;36,700;36,500;9,821;3,482;-14,794;-12,366;-15,994;-13,652;-3,054;27,647;0,000;190,240;Inf;205,000;190,000;-14,215;3,183;-9,787;25,923
729,500;3,125;0,773;-34,959;3,457;9,597;5,330;35,428;4,368;-24,003;-2,589;0,000;36,693;36,397;9,821;3,482;-14,885;-12,375;-16,010;-13,662;-3,054;27,644;0,000;191,340;Inf;205,000;190,000;-14,202;3,182;-9,820;25,883
730,000;3,125;0,773;-34,959;3,457;9,597;5,330;35,428;4,368;-24,003;-2,589;0,000;36,700;36,400;9,821;3,482;-14,841;-12,369;-15,990;-13,670;-3,054;27,644;0,000;191,340;Inf;204,000;190,000;-14,233;3,181;-9,803;25,959
730,500;3,472;0,787;-35,209;3,446;9,656;5,330;35,428;4,368;-24,003;-2,589;0,000;36,700;36,400;9,657;3,447;-14,870;-12,341;-15,957;-13,639;-3,054;27,644;0,000;189,740;Inf;204,000;190,000;-14,217;3,180;-9,804;25,905
731,000;3,472;0,787;-35,209;3,446;9,656;5,330;35,428;4,368;-24,003;-2,589;0,000;36,700;36,400;9,657;3,447;-14,844;-12,373;-16,007;-13,660;-3,054;27,644;0,000;189,740;Inf;204,000;190,000;-14,202;3,185;-9,821;25,847
731,500;3,472;0,787;-35,209;3,446;9,656;5,330;35,428;4,368;-24,003;-2,589;0,000;36,700;36,400;9,657;3,447;-14,873;-12,349;-16,005;-13,639;-3,054;27,644;0,000;189,940;Inf;204,000;190,000;-14,221;3,190;-9,804;25,782
732,000;3,472;0,787;-35,209;3,446;9,656;5,330;35,428;4,368;-24,003;-2,589;0,000;36,700;36,400;9,657;3,447;-14,803;-12,368;-16,006;-13,650;-3,054;27,644;0,000;189,940;Inf;204,000;190,000;-14,216;3,194;-9,792;25,750
732,500;3,472;0,787;-35,209;3,446;9,656;5,332;35,435;4,373;-23,973;-2,588;0,000;36,707;36,431;9,657;3,447;-14,890;-12,364;-16,004;-13,644;-3,058;27,658;0,000;188,840;Inf;204,000;190,000;-14,207;3,199;-9,815;25,702
733,000;3,472;0,787;-35,209;3,446;9,656;5,332;35,435;4,373;-23,973;-2,588;0,000;36,700;36,400;9,657;3,447;-14,803;-12,356;-16,005;-13,667;-3,058;27,658;0,000;188,840;Inf;205,000;190,000;-14,225;3,203;-9,817;25,674
733,500;3,239;0,833;-34,392;3,435;9,700;5,332;35,435;4,373;-23,973;-2,588;0,000;36,700;36,400;9,718;3,333;-14,822;-12,358;-15,927;-13,643;-3,058;27,658;0,000;190,740;Inf;205,000;190,000;-14,208;3,208;-9,807;25,579
734,000;3,239;0,833;-34,392;3,435;9,700;5,332;35,435;4,373;-23,973;-2,588;0,000;36,700;36,400;9,718;3,333;-14,849;-12,353;-15,971;-13,640;-3,058;27,658;0,000;190,740;Inf;205,000;190,000;-14,187;3,208;-9,792;25,540
734,500;3,239;0,833;-34,392;3,435;9,700;5,332;35,435;4,373;-23,973;-2,588;0,000;36,700;36,400;9,718;3,333;-14,783;-12,340;-15,964;-13,635;-3,058;27,658;0,000;189,340;Inf;205,000;190,000;-14,204;3,209;-9,790;25,497
735,000;3,239;0,833;-34,392;3,435;9,700;5,332;35,435;4,373;-23,973;-2,588;0,000;36,700;36,400;9,718;3,333;-14,781;-12,326;-15,934;-13,628;-3,058;27,658;0,000;189,340;Inf;205,000;190,000;-14,180;3,209;-9,788;25,453
735,500;3,239;0,833;-34,392;3,435;9,700;5,332;35,435;4,373;-23,973;-2,588;0,000;36,700;36,400;9,718;3,333;-14,753;-12,306;-15,905;-13,582;-3,058;27,658;0,000;191,840;Inf;205,000;190,000;-14,167;3,210;-9,781;25,452
736,000;3,239;0,833;-34,392;3,435;9,700;5,328;35,450;4,379;-23,848;-2,603;0,000;36,706;36,620;9,718;3,333;-14,803;-12,310;-15,912;-13,603;-3,053;27,656;0,000;191,840;Inf;204,000;190,000;-14,136;3,210;-9,774;25,465
736,500;3,239;0,833;-34,392;3,435;9,700;5,328;35,450;4,379;-23,848;-2,603;0,000;36,700;36,600;9,718;3,333;-14,753;-12,301;-15,918;-13,593;-3,053;27,656;0,000;190,140;Inf;204,000;190,000;-14,157;3,211;-9,781;25,482
737,000;2,857;0,736;-34,732;3,419;9,687;5,328;35,450;4,379;-23,848;-2,603;0,000;36,700;36,600;9,648;3,376;-14,802;-12,303;-15,940;-13,578;-3,053;27,656;0,000;190,140;Inf;204,000;190,000;-14,141;3,211;-9,771;25,634
737,500;2,857;0,736;-34,732;3,419;9,687;5,328;35,450;4,379;-23,848;-2,603;0,000;36,700;36,600;9,648;3,376;-14,775;-12,299;-15,929;-13,595;-3,053;27,656;0,000;192,340;Inf;204,000;190,000;-14,156;3,205;-9,738;25,784
738,000;2,857;0,736;-34,732;3,419;9,687;5,328;35,450;4,379;-23,848;-2,603;0,000;36,700;36,600;9,648;3,376;-14,782;-12,279;-15,878;-13,577;-3,053;27,656;0,000;192,340;Inf;203,000;190,000;-14,149;3,200;-9,750;25,909
738,500;2,857;0,736;-34,732;3,419;9,687;5,328;35,450;4,379;-23,848;-2,603;0,000;36,700;36,600;9,648;3,376;-14,670;-12,286;-15,860;-13,566;-3,053;27,656;0,000;189,840;Inf;203,000;190,000;-14,129;3,194;-9,738;25,946
739,000;2,857;0,736;-34,732;3,419;9,687;5,271;35,434;4,370;-23,897;-2,617;0,000;36,706;36,629;9,648;3,376;-14,773;-12,275;-15,909;-13,551;-3,053;27,641;0,000;189,840;Inf;203,000;190,000;-14,095;3,189;-9,756;25,851
739,500;2,857;0,736;-34,732;3,419;9,687;5,271;35,434;4,370;-23,897;-2,617;0,000;36,700;36,600;9,648;3,376;-14,771;-12,271;-15,924;-13,569;-3,053;27,641;0,000;190,840;Inf;203,000;190,000;-14,127;3,183;-9,761;25,784
740,000;3,058;0,698;-35,209;3,453;9,687;5,271;35,434;4,370;-23,897;-2,617;0,000;36,700;36,600;9,608;3,418;-14,811;-12,269;-15,945;-13,562;-3,053;27,641;0,000;190,840;Inf;203,000;190,000;-14,134;3,178;-9,743;25,761
740,500;3,058;0,698;-35,209;3,453;9,687;5,271;35,434;4,370;-23,897;-2,617;0,000;36,700;36,600;9,608;3,418;-14,645;-12,259;-15,832;-13,563;-3,053;27,641;0,000;191,540;Inf;203,000;190,000;-14,147;3,176;-9,730;25,726
741,000;3,058;0,698;-35,209;3,453;9,687;5,271;35,434;4,370;-23,897;-2,617;0,000;36,700;36,600;9,608;3,418;-14,613;-12,256;-15,790;-13,534;-3,053;27,641;0,000;191,540;Inf;202,000;190,000;-14,075;3,174;-9,734;25,819
741,500;3,058;0,698;-35,209;3,453;9,687;5,271;35,434;4,370;-23,897;-2,617;0,000;36,700;36,600;9,608;3,418;-14,728;-12,294;-15,889;-13,547;-3,053;27,641;0,000;190,440;Inf;202,000;190,000;-14,048;3,172;-9,742;25,946
742,000;3,058;0,698;-35,209;3,453;9,687;5,271;35,434;4,370;-23,897;-2,617;0,000;36,700;36,600;9,608;3,418;-14,788;-12,296;-15,909;-13,576;-3,053;27,641;0,000;190,440;Inf;202,000;190,000;-14,115;3,170;-9,734;26,108
742,500;3,058;0,698;-35,209;3,453;9,687;5,284;35,432;4,361;-23,943;-2,602;0,000;36,722;36,624;9,608;3,418;-14,786;-12,309;-15,936;-13,589;-3,058;27,649;0,000;189,940;Inf;202,000;190,000;-14,142;3,168;-9,753;26,164
743,000;3,058;0,698;-35,209;3,453;9,687;5,284;35,432;4,361;-23,943;-2,602;0,000;36,700;36,600;9,608;3,418;-14,799;-12,281;-15,915;-13,605;-3,058;27,649;0,000;189,940;Inf;202,000;190,000;-14,155;3,167;-9,749;26,241
743,500;2,967;0,791;-34,299;3,491;9,630;5,284;35,432;4,361;-23,943;-2,602;0,000;36,700;36,600;9,709;3,354;-14,819;-12,321;-15,976;-13,612;-3,058;27,649;0,000;190,240;Inf;202,000;190,000;-14,150;3,165;-9,746;26,253
744,000;2,967;0,791;-34,299;3,491;9,630;5,284;35,432;4,361;-23,943;-2,602;0,000;36,700;36,600;9,709;3,354;-14,778;-12,327;-15,963;-13,626;-3,058;27,649;0,000;190,240;Inf;202,000;190,000;-14,182;3,161;-9,748;26,252
744,500;2,967;0,791;-34,299;3,491;9,630;5,284;35,432;4,361;-23,943;-2,602;0,000;36,700;36,600;9,709;3,354;-14,828;-12,319;-16,008;-13,617;-3,058;27,649;0,000;189,340;Inf;202,000;190,000;-14,174;3,158;-9,771;26,296
745,000;2,967;0,791;-34,299;3,491;9,630;5,284;35,432;4,361;-23,943;-2,602;0,000;36,700;36,600;9,709;3,354;-14,761;-12,343;-15,961;-13,644;-3,058;27,649;0,000;189,340;Inf;202,000;190,000;-14,193;3,155;-9,759;26,215
745,500;2,967;0,791;-34,299;3,491;9,630;5,308;35,432;4,363;-24,032;-2,610;0,000;36,728;36,681;9,709;3,354;-14,846;-12,357;-15,985;-13,642;-3,062;27,649;0,000;189,540;Inf;202,000;190,000;-14,178;3,152;-9,788;26,169
746,000;2,967;0,791;-34,299;3,491;9,630;5,308;35,432;4,363;-24,032;-2,610;0,000;36,700;36,700;9,709;3,354;-14,779;-12,334;-15,955;-13,642;-3,062;27,649;0,000;189,540;Inf;202,000;190,000;-14,208;3,149;-9,770;26,088
746,500;2,950;0,671;-35,209;3,375;9,633;5,308;35,432;4,363;-24,032;-2,610;0,000;36,700;36,700;9,694;3,505;-14,847;-12,334;-16,005;-13,637;-3,062;27,649;0,000;188,640;Inf;202,000;190,000;-14,178;3,146;-9,780;26,036
747,000;2,950;0,671;-35,209;3,375;9,633;5,308;35,432;4,363;-24,032;-2,610;0,000;36,700;36,700;9,694;3,505;-14,807;-12,318;-15,958;-13,630;-3,062;27,649;0,000;188,640;Inf;203,000;190,000;-14,206;3,143;-9,794;25,921
747,500;2,950;0,671;-35,209;3,375;9,633;5,308;35,432;4,363;-24,032;-2,610;0,000;36,700;36,700;9,694;3,505;-14,849;-12,304;-15,904;-13,584;-3,062;27,649;0,000;188,840;Inf;203,000;190,000;-14,178;3,140;-9,762;25,940
748,000;2,950;0,671;-35,209;3,375;9,633;5,308;35,432;4,363;-24,032;-2,610;0,000;36,700;36,700;9,694;3,505;-14,792;-12,342;-15,965;-13,619;-3,062;27,649;0,000;188,840;Inf;204,000;190,000;-14,160;3,137;-9,772;25,934
748,500;2,950;0,671;-35,209;3,375;9,633;5,323;35,442;4,346;-23,920;-2,629;0,000;36,740;36,644;9,694;3,505;-14,764;-12,330;-15,933;-13,621;-3,069;27,641;0,000;188,240;Inf;204,000;190,000;-14,179;3,133;-9,780;26,019
749,000;2,950;0,671;-35,209;3,375;9,633;5,323;35,442;4,346;-23,920;-2,629;0,000;36,700;36,600;9,694;3,505;-14,774;-12,322;-15,928;-13,613;-3,069;27,641;0,000;188,240;Inf;205,000;190,000;-14,162;3,130;-9,743;26,131
749,500;2,950;0,671;-35,209;3,375;9,633;5,323;35,442;4,346;-23,920;-2,629;0,000;36,700;36,600;9,694;3,505;-14,819;-12,303;-15,913;-13,579;-3,069;27,641;0,000;189,240;Inf;205,000;190,000;-14,159;3,128;-9,758;26,168
750,000;3,212;0,814;-33,835;3,484;9,661;5,323;35,442;4,346;-23,920;-2,629;0,000;36,700;36,600;9,837;3,370;-14,768;-12,315;-15,938;-13,592;-3,069;27,641;0,000;189,240;Inf;205,000;190,000;-14,154;3,125;-9,758;26,143
750,500;3,212;0,814;-33,835;3,484;9,661;5,323;35,442;4,346;-23,920;-2,629;0,000;36,700;36,600;9,837;3,370;-14,817;-12,297;-15,899;-13,572;-3,069;27,641;0,000;188,640;Inf;205,000;190,000;-14,153;3,126;-9,774;26,155
751,000;3,212;0,814;-33,835;3,484;9,661;5,323;35,442;4,346;-23,920;-2,629;0,000;36,700;36,600;9,837;3,370;-14,783;-12,289;-15,957;-13,612;-3,069;27,641;0,000;188,640;Inf;206,000;190,000;-14,146;3,127;-9,751;26,234
751,500;3,212;0,814;-33,835;3,484;9,661;5,323;35,442;4,346;-23,920;-2,629;0,000;36,700;36,600;9,837;3,370;-14,748;-12,271;-15,895;-13,564;-3,069;27,641;0,000;191,740;Inf;206,000;190,000;-14,160;3,129;-9,751;26,149
752,000;3,212;0,814;-33,835;3,484;9,661;5,368;35,439;4,358;-23,877;-2,627;0,000;36,738;36,725;9,837;3,370;-14,801;-12,297;-15,933;-13,573;-3,089;27,632;0,000;191,740;Inf;205,000;190,000;-14,120;3,130;-9,743;26,191
752,500;3,212;0,814;-33,835;3,484;9,661;5,368;35,439;4,358;-23,877;-2,627;0,000;36,700;36,700;9,837;3,370;-14,728;-12,313;-15,925;-13,590;-3,089;27,632;0,000;191,640;Inf;205,000;190,000;-14,151;3,132;-9,737;26,188
753,000;3,271;0,853;-34,184;3,528;9,634;5,368;35,439;4,358;-23,877;-2,627;0,000;36,700;36,700;9,744;3,285;-14,790;-12,302;-15,937;-13,598;-3,089;27,632;0,000;191,640;Inf;204,000;190,000;-14,139;3,133;-9,751;26,215
753,500;3,271;0,853;-34,184;3,528;9,634;5,368;35,439;4,358;-23,877;-2,627;0,000;36,700;36,700;9,744;3,285;-14,757;-12,289;-15,898;-13,577;-3,089;27,632;0,000;192,040;Inf;204,000;190,000;-14,157;3,135;-9,743;26,199
754,000;3,271;0,853;-34,184;3,528;9,634;5,368;35,439;4,358;-23,877;-2,627;0,000;36,700;36,700;9,744;3,285;-14,802;-12,294;-15,947;-13,598;-3,089;27,632;0,000;192,040;Inf;203,000;190,000;-14,130;3,137;-9,739;26,228
754,500;3,271;0,853;-34,184;3,528;9,634;5,368;35,439;4,358;-23,877;-2,627;0,000;36,700;36,700;9,744;3,285;-14,753;-12,313;-15,927;-13,573;-3,089;27,632;0,000;191,640;Inf;203,000;190,000;-14,160;3,140;-9,741;26,267
755,000;3,271;0,853;-34,184;3,528;9,634;5,332;35,435;4,362;-23,930;-2,630;0,000;36,754;36,700;9,744;3,285;-14,814;-12,284;-15,861;-13,582;-3,091;27,640;0,000;191,640;Inf;202,000;190,000;-14,141;3,142;-9,721;26,226
755,500;3,271;0,853;-34,184;3,528;9,634;5,332;35,435;4,362;-23,930;-2,630;0,000;36,800;36,700;9,744;3,285;-14,779;-12,293;-15,932;-13,594;-3,091;27,640;0,000;192,940;Inf;202,000;190,000;-14,135;3,144;-9,738;26,196
756,000;3,271;0,853;-34,184;3,528;9,634;5,332;35,435;4,362;-23,930;-2,630;0,000;36,800;36,700;9,744;3,285;-14,784;-12,293;-15,910;-13,600;-3,091;27,640;0,000;192,940;Inf;201,000;190,000;-14,150;3,146;-9,725;26,177
756,500;2,991;0,715;-35,130;3,346;9,712;5,332;35,435;4,362;-23,930;-2,630;0,000;36,800;36,700;9,691;3,380;-14,751;-12,300;-15,919;-13,597;-3,091;27,640;0,000;192,240;Inf;201,000;190,000;-14,146;3,148;-9,728;26,117
757,000;2,991;0,715;-35,130;3,346;9,712;5,332;35,435;4,362;-23,930;-2,630;0,000;36,800;36,700;9,691;3,380;-14,840;-12,310;-15,945;-13,603;-3,091;27,640;0,000;192,240;Inf;200,000;190,000;-14,142;3,145;-9,749;26,076
757,500;2,991;0,715;-35,130;3,346;9,712;5,332;35,435;4,362;-23,930;-2,630;0,000;36,800;36,700;9,691;3,380;-14,760;-12,340;-15,928;-13,620;-3,091;27,640;0,000;189,940;Inf;200,000;190,000;-14,174;3,143;-9,738;26,035
758,000;2,991;0,715;-35,130;3,346;9,712;5,332;35,435;4,362;-23,930;-2,630;0,000;36,800;36,700;9,691;3,380;-14,839;-12,308;-15,926;-13,621;-3,091;27,640;0,000;189,940;Inf;200,000;190,000;-14,162;3,140;-9,752;25,990
758,500;2,991;0,715;-35,130;3,346;9,712;5,292;35,439;4,358;-24,006;-2,643;0,000;36,763;36,795;9,691;3,380;-14,847;-12,336;-15,975;-13,627;-3,113;27,624;0,000;188,740;Inf;200,000;190,000;-14,174;3,138;-9,745;25,970
759,000;2,991;0,715;-35,130;3,346;9,712;5,292;35,439;4,358;-24,006;-2,643;0,000;36,800;36,800;9,691;3,380;-14,857;-12,328;-15,950;-13,644;-3,113;27,624;0,000;188,740;Inf;201,000;190,000;-14,196;3,136;-9,753;25,898
759,500;3,544;0,820;-35,209;3,436;9,679;5,292;35,439;4,358;-24,006;-2,643;0,000;36,800;36,800;9,621;3,329;-14,845;-12,319;-15,963;-13,627;-3,113;27,624;0,000;190,640;Inf;201,000;190,000;-14,195;3,133;-9,744;25,861
760,000;3,544;0,820;-35,209;3,436;9,679;5,292;35,439;4,358;-24,006;-2,643;0,000;36,800;36,800;9,621;3,329;-14,786;-12,340;-15,947;-13,599;-3,113;27,624;0,000;190,640;Inf;201,000;190,000;-14,189;3,140;-9,760;25,809
760,500;3,544;0,820;-35,209;3,436;9,679;5,292;35,439;4,358;-24,006;-2,643;0,000;36,800;36,800;9,621;3,329;-14,806;-12,331;-15,986;-13,635;-3,113;27,624;0,000;187,440;Inf;201,000;190,000;-14,168;3,147;-9,767;25,787
761,000;3,544;0,820;-35,209;3,436;9,679;5,292;35,439;4,358;-24,006;-2,643;0,000;36,800;36,800;9,621;3,329;-14,833;-12,330;-15,957;-13,638;-3,113;27,624;0,000;187,440;Inf;202,000;190,000;-14,189;3,153;-9,757;25,724
761,500;3,544;0,820;-35,209;3,436;9,679;5,251;35,441;4,364;-24,031;-2,648;0,000;36,771;36,716;9,621;3,329;-14,860;-12,347;-15,989;-13,646;-3,113;27,621;0,000;189,540;Inf;202,000;190,000;-14,190;3,159;-9,768;25,585
762,000;3,544;0,820;-35,209;3,436;9,679;5,251;35,441;4,364;-24,031;-2,648;0,000;36,800;36,700;9,621;3,329;-14,855;-12,322;-15,969;-13,622;-3,113;27,621;0,000;189,540;Inf;202,000;190,000;-14,210;3,166;-9,762;25,549
762,500;3,544;0,820;-35,209;3,436;9,679;5,251;35,441;4,364;-24,031;-2,648;0,000;36,800;36,700;9,621;3,329;-14,847;-12,323;-15,964;-13,604;-3,113;27,621;0,000;188,540;Inf;202,000;190,000;-14,192;3,172;-9,745;25,534
763,000;3,357;0,851;-34,341;3,530;9,616;5,251;35,441;4,364;-24,031;-2,648;0,000;36,800;36,700;9,706;3,289;-14,739;-12,319;-15,893;-13,605;-3,113;27,621;0,000;188,540;Inf;203,000;190,000;-14,184;3,178;-9,772;25,519
763,500;3,357;0,851;-34,341;3,530;9,616;5,251;35,441;4,364;-24,031;-2,648;0,000;36,800;36,700;9,706;3,289;-14,782;-12,323;-15,943;-13,588;-3,113;27,621;0,000;189,740;Inf;203,000;190,000;-14,139;3,181;-9,774;25,525
764,000;3,357;0,851;-34,341;3,530;9,616;5,251;35,441;4,364;-24,031;-2,648;0,000;36,800;36,700;9,706;3,289;-14,771;-12,308;-15,909;-13,601;-3,113;27,621;0,000;189,740;Inf;203,000;190,000;-14,159;3,184;-9,757;25,509
764,500;3,357;0,851;-34,341;3,530;9,616;5,251;35,441;4,364;-24,031;-2,648;0,000;36,800;36,700;9,706;3,289;-14,794;-12,297;-15,949;-13,600;-3,113;27,621;0,000;189,240;Inf;203,000;190,000;-14,147;3,187;-9,779;25,534
765,000;3,357;0,851;-34,341;3,530;9,616;5,287;35,463;4,349;-23,915;-2,651;0,000;36,791;36,805;9,706;3,289;-14,841;-12,313;-15,936;-13,589;-3,101;27,623;0,000;189,240;Inf;203,000;190,000;-14,160;3,190;-9,770;25,692
765,500;3,357;0,851;-34,341;3,530;9,616;5,287;35,463;4,349;-23,915;-2,651;0,000;36,800;36,800;9,706;3,289;-14,817;-12,315;-15,977;-13,618;-3,101;27,623;0,000;190,040;Inf;203,000;190,000;-14,170;3,192;-9,764;25,807
766,000;2,811;0,752;-33,243;3,473;9,568;5,287;35,463;4,349;-23,915;-2,651;0,000;36,800;36,800;9,930;3,389;-14,707;-12,299;-15,892;-13,597;-3,101;27,623;0,000;190,040;Inf;203,000;190,000;-14,182;3,195;-9,752;25,763
766,500;2,811;0,752;-33,243;3,473;9,568;5,287;35,463;4,349;-23,915;-2,651;0,000;36,800;36,800;9,930;3,389;-14,809;-12,306;-15,855;-13,599;-3,101;27,623;0,000;189,140;Inf;203,000;190,000;-14,124;3,189;-9,769;25,738
767,000;2,811;0,752;-33,243;3,473;9,568;5,287;35,463;4,349;-23,915;-2,651;0,000;36,800;36,800;9,930;3,389;-14,802;-12,313;-15,910;-13,603;-3,101;27,623;0,000;189,140;Inf;203,000;190,000;-14,142;3,182;-9,751;25,733
767,500;2,811;0,752;-33,243;3,473;9,568;5,287;35,463;4,349;-23,915;-2,651;0,000;36,800;36,800;9,930;3,389;-14,825;-12,311;-15,957;-13,608;-3,101;27,623;0,000;191,440;Inf;203,000;190,000;-14,157;3,176;-9,772;25,669
768,000;2,811;0,752;-33,243;3,473;9,568;5,322;35,462;4,373;-23,929;-2,634;0,000;36,805;36,773;9,930;3,389;-14,799;-12,289;-15,909;-13,588;-3,097;27,629;0,000;191,440;Inf;202,000;190,000;-14,175;3,170;-9,770;25,543
768,500;2,811;0,752;-33,243;3,473;9,568;5,322;35,462;4,373;-23,929;-2,634;0,000;36,800;36,800;9,930;3,389;-14,776;-12,317;-15,871;-13,584;-3,097;27,629;0,000;189,340;Inf;202,000;190,000;-14,146;3,164;-9,766;25,439
769,000;3,748;0,875;-35,209;3,416;9,685;5,322;35,462;4,373;-23,929;-2,634;0,000;36,800;36,800;9,657;3,461;-14,783;-12,320;-15,908;-13,621;-3,097;27,629;0,000;189,340;Inf;202,000;190,000;-14,137;3,159;-9,753;25,348
769,500;3,748;0,875;-35,209;3,416;9,685;5,322;35,462;4,373;-23,929;-2,634;0,000;36,800;36,800;9,657;3,461;-14,794;-12,324;-15,912;-13,601;-3,097;27,629;0,000;190,540;Inf;202,000;190,000;-14,158;3,168;-9,773;25,337
770,000;3,748;0,875;-35,209;3,416;9,685;5,322;35,462;4,373;-23,929;-2,634;0,000;36,800;36,800;9,657;3,461;-14,819;-12,327;-15,956;-13,619;-3,097;27,629;0,000;190,540;Inf;202,000;190,000;-14,158;3,178;-9,781;25,318
770,500;3,748;0,875;-35,209;3,416;9,685;5,322;35,462;4,373;-23,929;-2,634;0,000;36,800;36,800;9,657;3,461;-14,835;-12,348;-15,978;-13,626;-3,097;27,629;0,000;188,340;Inf;202,000;190,000;-14,180;3,187;-9,783;25,285
771,000;3,748;0,875;-35,209;3,416;9,685;5,322;35,462;4,373;-23,929;-2,634;0,000;36,800;36,800;9,657;3,461;-14,742;-12,311;-15,896;-13,622;-3,097;27,629;0,000;188,340;Inf;203,000;190,000;-14,197;3,205;-9,780;25,309
771,500;3,748;0,875;-35,209;3,416;9,685;5,355;35,452;4,361;-24,002;-2,645;0,000;36,813;36,715;9,657;3,461;-14,815;-12,349;-15,939;-13,624;-3,094;27,631;0,000;190,040;Inf;203,000;190,000;-14,143;3,205;-9,788;25,278
772,000;3,748;0,875;-35,209;3,416;9,685;5,355;35,452;4,361;-24,002;-2,645;0,000;36,800;36,700;9,657;3,461;-14,813;-12,347;-15,978;-13,626;-3,094;27,631;0,000;190,040;Inf;203,000;190,000;-14,182;3,214;-9,786;25,231
772,500;3,068;0,769;-34,740;3,460;9,679;5,355;35,452;4,361;-24,002;-2,645;0,000;36,800;36,700;9,694;3,305;-14,849;-12,339;-16,000;-13,644;-3,094;27,631;0,000;187,240;Inf;203,000;190,000;-14,191;3,223;-9,801;25,232
773,000;3,068;0,769;-34,740;3,460;9,679;5,355;35,452;4,361;-24,002;-2,645;0,000;36,800;36,700;9,694;3,305;-14,878;-12,345;-15,962;-13,631;-3,094;27,631;0,000;187,240;Inf;204,000;190,000;-14,208;3,221;-9,792;25,359
773,500;3,068;0,769;-34,740;3,460;9,679;5,355;35,452;4,361;-24,002;-2,645;0,000;36,800;36,700;9,694;3,305;-14,840;-12,330;-15,935;-13,613;-3,094;27,631;0,000;190,540;Inf;204,000;190,000;-14,204;3,218;-9,774;25,408
774,000;3,068;0,769;-34,740;3,460;9,679;5,355;35,452;4,361;-24,002;-2,645;0,000;36,800;36,700;9,694;3,305;-14,770;-12,352;-15,918;-13,629;-3,094;27,631;0,000;190,540;Inf;204,000;190,000;-14,179;3,216;-9,808;25,390
774,500;3,068;0,769;-34,740;3,460;9,679;5,310;35,463;4,357;-23,982;-2,649;0,000;36,831;36,849;9,694;3,305;-14,849;-12,322;-15,914;-13,620;-3,101;27,629;0,000;189,540;Inf;204,000;190,000;-14,167;3,213;-9,788;25,414
775,000;3,068;0,769;-34,740;3,460;9,679;5,310;35,463;4,357;-23,982;-2,649;0,000;36,800;36,800;9,694;3,305;-14,804;-12,342;-15,965;-13,633;-3,101;27,629;0,000;189,540;Inf;204,000;190,000;-14,176;3,211;-9,785;25,485
775,500;2,853;0,731;-34,033;3,474;9,592;5,310;35,463;4,357;-23,982;-2,649;0,000;36,800;36,800;9,827;3,467;-14,847;-12,353;-15,987;-13,619;-3,101;27,629;0,000;191,240;Inf;204,000;190,000;-14,186;3,208;-9,785;25,510
776,000;2,853;0,731;-34,033;3,474;9,592;5,310;35,463;4,357;-23,982;-2,649;0,000;36,800;36,800;9,827;3,467;-14,856;-12,337;-15,987;-13,614;-3,101;27,629;0,000;191,240;Inf;203,000;190,000;-14,202;3,203;-9,785;25,598
776,500;2,853;0,731;-34,033;3,474;9,592;5,310;35,463;4,357;-23,982;-2,649;0,000;36,800;36,800;9,827;3,467;-14,865;-12,314;-15,908;-13,579;-3,101;27,629;0,000;190,240;Inf;203,000;190,000;-14,198;3,197;-9,790;25,579
777,000;2,853;0,731;-34,033;3,474;9,592;5,310;35,463;4,357;-23,982;-2,649;0,000;36,800;36,800;9,827;3,467;-14,803;-12,322;-15,853;-13,604;-3,101;27,629;0,000;190,240;Inf;203,000;190,000;-14,167;3,191;-9,785;25,583
777,500;2,853;0,731;-34,033;3,474;9,592;5,310;35,463;4,357;-23,982;-2,649;0,000;36,800;36,800;9,827;3,467;-14,767;-12,329;-15,892;-13,611;-3,101;27,629;0,000;191,640;Inf;203,000;190,000;-14,146;3,186;-9,797;25,568
778,000;2,853;0,731;-34,033;3,474;9,592;5,290;35,458;4,361;-23,994;-2,642;0,000;36,833;36,876;9,827;3,467;-14,810;-12,341;-15,975;-13,627;-3,099;27,622;0,000;191,640;Inf;202,000;190,000;-14,150;3,180;-9,770;25,527
778,500;2,853;0,731;-34,033;3,474;9,592;5,290;35,458;4,361;-23,994;-2,642;0,000;36,800;36,900;9,827;3,467;-14,789;-12,316;-15,936;-13,626;-3,099;27,622;0,000;190,940;Inf;202,000;190,000;-14,188;3,175;-9,779;25,504
779,000;3,399;0,797;-35,209;3,425;9,640;5,290;35,458;4,361;-23,994;-2,642;0,000;36,800;36,900;9,645;3,490;-14,840;-12,332;-15,958;-13,636;-3,099;27,622;0,000;190,940;Inf;202,000;190,000;-14,167;3,170;-9,784;25,496
779,500;3,399;0,797;-35,209;3,425;9,640;5,290;35,458;4,361;-23,994;-2,642;0,000;36,800;36,900;9,645;3,490;-14,842;-12,302;-15,950;-13,632;-3,099;27,622;0,000;191,640;Inf;202,000;190,000;-14,191;3,173;-9,805;25,486
780,000;3,399;0,797;-35,209;3,425;9,640;5,290;35,458;4,361;-23,994;-2,642;0,000;36,800;36,900;9,645;3,490;-14,867;-12,337;-15,982;-13,642;-3,099;27,622;0,000;191,640;Inf;201,000;190,000;-14,181;3,177;-9,777;25,464
780,500;3,399;0,797;-35,209;3,425;9,640;5,290;35,458;4,361;-23,994;-2,642;0,000;36,800;36,900;9,645;3,490;-14,756;-12,314;-15,921;-13,630;-3,099;27,622;0,000;188,540;Inf;201,000;190,000;-14,207;3,181;-9,778;25,430
781,000;3,399;0,797;-35,209;3,425;9,640;5,293;35,471;4,368;-23,929;-2,640;0,000;36,846;36,974;9,645;3,490;-14,826;-12,313;-15,883;-13,600;-3,091;27,629;0,000;188,540;Inf;202,000;190,000;-14,155;3,184;-9,787;25,385
781,500;3,399;0,797;-35,209;3,425;9,640;5,293;35,471;4,368;-23,929;-2,640;0,000;36,800;37,000;9,645;3,490;-14,811;-12,334;-15,943;-13,613;-3,091;27,629;0,000;189,340;Inf;202,000;190,000;-14,156;3,188;-9,785;25,333
782,000;2,674;0,712;-34,475;3,398;9,635;5,293;35,471;4,368;-23,929;-2,640;0,000;36,800;37,000;9,767;3,477;-14,834;-12,352;-15,967;-13,629;-3,091;27,629;0,000;189,340;Inf;202,000;190,000;-14,175;3,191;-9,772;25,317
782,500;2,674;0,712;-34,475;3,398;9,635;5,293;35,471;4,368;-23,929;-2,640;0,000;36,800;37,000;9,767;3,477;-14,798;-12,333;-15,908;-13,608;-3,091;27,629;0,000;188,440;Inf;202,000;190,000;-14,196;3,183;-9,781;25,270
783,000;2,674;0,712;-34,475;3,398;9,635;5,293;35,471;4,368;-23,929;-2,640;0,000;36,800;37,000;9,767;3,477;-14,800;-12,309;-15,882;-13,606;-3,091;27,629;0,000;188,440;Inf;203,000;190,000;-14,162;3,174;-9,783;25,205
783,500;2,674;0,712;-34,475;3,398;9,635;5,293;35,471;4,368;-23,929;-2,640;0,000;36,800;37,000;9,767;3,477;-14,766;-12,348;-15,922;-13,609;-3,091;27,629;0,000;189,140;Inf;203,000;190,000;-14,149;3,166;-9,772;25,137
784,000;2,674;0,712;-34,475;3,398;9,635;5,300;35,467;4,374;-23,964;-2,655;0,000;36,860;36,876;9,767;3,477;-14,785;-12,345;-15,912;-13,614;-3,113;27,634;0,000;189,140;Inf;203,000;190,000;-14,161;3,158;-9,763;25,111
