t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
784,500;2,674;0,712;-34,475;3,398;9,635;5,300;35,467;4,374;-23,964;-2,655;0,000;36,900;36,900;9,767;3,477;-14,812;-12,329;-15,939;-13,601;-3,113;27,634;0,000;188,140;Inf;203,000;190,000;-14,164;3,150;-9,754;25,084
785,000;2,674;0,712;-34,475;3,398;9,635;5,300;35,467;4,374;-23,964;-2,655;0,000;36,900;36,900;9,767;3,477;-14,845;-12,351;-15,991;-13,623;-3,113;27,634;0,000;188,140;Inf;204,000;190,000;-14,170;3,142;-9,789;25,051
785,500;2,939;0,812;-34,170;3,506;9,604;5,300;35,467;4,374;-23,964;-2,655;0,000;36,900;36,900;9,749;3,437;-14,807;-12,338;-15,974;-13,627;-3,113;27,634;0,000;188,740;Inf;204,000;190,000;-14,202;3,135;-9,777;25,165
786,000;2,939;0,812;-34,170;3,506;9,604;5,300;35,467;4,374;-23,964;-2,655;0,000;36,900;36,900;9,749;3,437;-14,818;-12,316;-15,902;-13,617;-3,113;27,634;0,000;188,740;Inf;205,000;190,000;-14,187;3,132;-9,778;25,382
786,500;2,939;0,812;-34,170;3,506;9,604;5,300;35,467;4,374;-23,964;-2,655;0,000;36,900;36,900;9,749;3,437;-14,807;-12,337;-15,921;-13,612;-3,113;27,634;0,000;189,340;Inf;205,000;190,000;-14,163;3,128;-9,800;25,567
787,000;2,939;0,812;-34,170;3,506;9,604;5,300;35,467;4,374;-23,964;-2,655;0,000;36,900;36,900;9,749;3,437;-14,774;-12,351;-15,960;-13,639;-3,113;27,634;0,000;189,340;Inf;205,000;190,000;-14,169;3,125;-9,776;25,704
787,500;2,939;0,812;-34,170;3,506;9,604;5,315;35,451;4,344;-24,047;-2,628;0,000;36,871;36,840;9,749;3,437;-14,846;-12,364;-15,994;-13,660;-3,099;27,636;0,000;190,240;Inf;205,000;190,000;-14,181;3,122;-9,793;26,016
788,000;2,939;0,812;-34,170;3,506;9,604;5,315;35,451;4,344;-24,047;-2,628;0,000;36,900;36,800;9,749;3,437;-14,856;-12,387;-16,035;-13,654;-3,099;27,636;0,000;190,240;Inf;205,000;190,000;-14,216;3,119;-9,796;26,056
788,500;2,805;0,753;-34,061;3,477;9,561;5,315;35,451;4,344;-24,047;-2,628;0,000;36,900;36,800;9,722;3,330;-14,810;-12,398;-16,001;-13,648;-3,099;27,636;0,000;190,340;Inf;205,000;190,000;-14,233;3,116;-9,798;25,994
789,000;2,805;0,753;-34,061;3,477;9,561;5,315;35,451;4,344;-24,047;-2,628;0,000;36,900;36,800;9,722;3,330;-14,798;-12,382;-15,952;-13,649;-3,099;27,636;0,000;190,340;Inf;205,000;190,000;-14,214;3,111;-9,800;25,917
789,500;2,805;0,753;-34,061;3,477;9,561;5,315;35,451;4,344;-24,047;-2,628;0,000;36,900;36,800;9,722;3,330;-14,852;-12,389;-16,002;-13,665;-3,099;27,636;0,000;192,640;Inf;205,000;190,000;-14,195;3,106;-9,796;25,854
790,000;2,805;0,753;-34,061;3,477;9,561;5,315;35,451;4,344;-24,047;-2,628;0,000;36,900;36,800;9,722;3,330;-14,861;-12,384;-16,005;-13,681;-3,099;27,636;0,000;192,640;Inf;204,000;190,000;-14,227;3,101;-9,810;25,880
790,500;2,805;0,753;-34,061;3,477;9,561;5,318;35,462;4,363;-24,046;-2,643;0,000;36,869;36,752;9,722;3,330;-14,900;-12,377;-15,980;-13,659;-3,105;27,639;0,000;192,240;Inf;204,000;190,000;-14,233;3,096;-9,826;25,912
791,000;2,805;0,753;-34,061;3,477;9,561;5,318;35,462;4,363;-24,046;-2,643;0,000;36,900;36,800;9,722;3,330;-14,889;-12,377;-16,033;-13,686;-3,105;27,639;0,000;192,240;Inf;203,000;190,000;-14,229;3,092;-9,823;25,852
791,500;2,805;0,753;-34,061;3,477;9,561;5,318;35,462;4,363;-24,046;-2,643;0,000;36,900;36,800;9,722;3,330;-14,886;-12,389;-15,991;-13,672;-3,105;27,639;0,000;192,540;Inf;203,000;190,000;-14,246;3,087;-9,824;25,834
792,000;2,880;0,729;-34,717;3,380;9,642;5,318;35,462;4,363;-24,046;-2,643;0,000;36,900;36,800;9,789;3,487;-14,816;-12,373;-15,975;-13,658;-3,105;27,639;0,000;192,540;Inf;202,000;190,000;-14,235;3,082;-9,821;25,786
792,500;2,880;0,729;-34,717;3,380;9,642;5,318;35,462;4,363;-24,046;-2,643;0,000;36,900;36,800;9,789;3,487;-14,884;-12,362;-15,996;-13,637;-3,105;27,639;0,000;192,440;Inf;202,000;190,000;-14,206;3,079;-9,815;25,750
793,000;2,880;0,729;-34,717;3,380;9,642;5,318;35,462;4,363;-24,046;-2,643;0,000;36,900;36,800;9,789;3,487;-14,831;-12,369;-15,991;-13,653;-3,105;27,639;0,000;192,440;Inf;201,000;190,000;-14,220;3,076;-9,830;25,805
793,500;2,880;0,729;-34,717;3,380;9,642;5,318;35,462;4,363;-24,046;-2,643;0,000;36,900;36,800;9,789;3,487;-14,851;-12,364;-15,939;-13,651;-3,105;27,639;0,000;189,940;Inf;201,000;190,000;-14,211;3,073;-9,818;25,854
794,000;2,880;0,729;-34,717;3,380;9,642;5,323;35,477;4,363;-23,942;-2,647;0,000;36,873;36,813;9,789;3,487;-14,847;-12,371;-15,986;-13,650;-3,093;27,647;0,000;189,940;Inf;201,000;190,000;-14,201;3,069;-9,824;25,837
794,500;2,880;0,729;-34,717;3,380;9,642;5,323;35,477;4,363;-23,942;-2,647;0,000;36,900;36,800;9,789;3,487;-14,803;-12,356;-15,932;-13,640;-3,093;27,647;0,000;189,540;Inf;201,000;190,000;-14,213;3,066;-9,807;25,745
795,000;3,521;0,875;-35,209;3,461;9,602;5,323;35,477;4,363;-23,942;-2,647;0,000;36,900;36,800;9,661;3,511;-14,852;-12,346;-15,978;-13,629;-3,093;27,647;0,000;189,540;Inf;201,000;190,000;-14,183;3,063;-9,821;25,727
795,500;3,521;0,875;-35,209;3,461;9,602;5,323;35,477;4,363;-23,942;-2,647;0,000;36,900;36,800;9,661;3,511;-14,840;-12,352;-15,912;-13,650;-3,093;27,647;0,000;189,840;Inf;201,000;190,000;-14,201;3,071;-9,799;25,658
796,000;3,521;0,875;-35,209;3,461;9,602;5,323;35,477;4,363;-23,942;-2,647;0,000;36,900;36,800;9,661;3,511;-14,801;-12,346;-15,960;-13,640;-3,093;27,647;0,000;189,840;Inf;201,000;190,000;-14,189;3,078;-9,790;25,635
796,500;3,521;0,875;-35,209;3,461;9,602;5,323;35,477;4,363;-23,942;-2,647;0,000;36,900;36,800;9,661;3,511;-14,774;-12,348;-15,940;-13,613;-3,093;27,647;0,000;187,940;Inf;201,000;190,000;-14,187;3,085;-9,785;25,660
797,000;3,521;0,875;-35,209;3,461;9,602;5,318;35,465;4,366;-23,935;-2,644;0,000;36,879;36,768;9,661;3,511;-14,835;-12,346;-15,968;-13,616;-3,098;27,651;0,000;187,940;Inf;202,000;190,000;-14,169;3,093;-9,781;25,878
797,500;3,521;0,875;-35,209;3,461;9,602;5,318;35,465;4,366;-23,935;-2,644;0,000;36,900;36,800;9,661;3,511;-14,781;-12,329;-15,940;-13,641;-3,098;27,651;0,000;188,040;Inf;202,000;190,000;-14,191;3,100;-9,794;26,025
798,000;3,516;0,819;-35,209;3,375;9,709;5,318;35,465;4,366;-23,935;-2,644;0,000;36,900;36,800;9,687;3,418;-14,838;-12,322;-15,907;-13,615;-3,098;27,651;0,000;188,040;Inf;203,000;190,000;-14,173;3,106;-9,774;26,158
798,500;3,516;0,819;-35,209;3,375;9,709;5,318;35,465;4,366;-23,935;-2,644;0,000;36,900;36,800;9,687;3,418;-14,837;-12,333;-15,964;-13,624;-3,098;27,651;0,000;187,940;Inf;203,000;190,000;-14,171;3,113;-9,779;26,189
799,000;3,516;0,819;-35,209;3,375;9,709;5,318;35,465;4,366;-23,935;-2,644;0,000;36,900;36,800;9,687;3,418;-14,839;-12,352;-15,986;-13,621;-3,098;27,651;0,000;187,940;Inf;204,000;200,000;-14,190;3,120;-9,799;26,248
799,500;3,516;0,819;-35,209;3,375;9,709;5,318;35,465;4,366;-23,935;-2,644;0,000;36,900;36,800;9,687;3,418;-14,796;-12,332;-15,955;-13,620;-3,098;27,651;0,000;189,040;Inf;204,000;200,000;-14,199;3,126;-9,776;26,223
800,000;3,516;0,819;-35,209;3,375;9,709;5,318;35,465;4,366;-23,935;-2,644;0,000;36,900;36,800;9,687;3,418;-14,841;-12,324;-15,897;-13,614;-3,098;27,651;0,000;189,040;Inf;205,000;200,000;-14,176;3,133;-9,792;26,182
800,500;3,516;0,819;-35,209;3,375;9,709;5,277;35,459;4,385;-23,949;-2,626;0,000;36,874;36,797;9,687;3,418;-14,814;-12,365;-15,960;-13,615;-3,102;27,651;0,000;189,040;Inf;205,000;200,000;-14,169;3,139;-9,793;26,148
801,000;3,516;0,819;-35,209;3,375;9,709;5,277;35,459;4,385;-23,949;-2,626;0,000;36,900;36,800;9,687;3,418;-14,840;-12,346;-15,952;-13,628;-3,102;27,651;0,000;189,040;Inf;206,000;200,000;-14,188;3,145;-9,804;26,116
801,500;3,002;0,739;-34,973;3,414;9,647;5,277;35,459;4,385;-23,949;-2,626;0,000;36,900;36,800;9,747;3,498;-14,846;-12,351;-15,974;-13,637;-3,102;27,651;0,000;189,340;Inf;206,000;200,000;-14,192;3,151;-9,791;26,033
802,000;3,002;0,739;-34,973;3,414;9,647;5,277;35,459;4,385;-23,949;-2,626;0,000;36,900;36,800;9,747;3,498;-14,749;-12,346;-15,944;-13,636;-3,102;27,651;0,000;189,340;Inf;207,000;200,000;-14,202;3,149;-9,787;25,944
802,500;3,002;0,739;-34,973;3,414;9,647;5,277;35,459;4,385;-23,949;-2,626;0,000;36,900;36,800;9,747;3,498;-14,820;-12,362;-15,973;-13,638;-3,102;27,651;0,000;193,940;Inf;207,000;200,000;-14,168;3,146;-9,806;25,845
803,000;3,002;0,739;-34,973;3,414;9,647;5,277;35,459;4,385;-23,949;-2,626;0,000;36,900;36,800;9,747;3,498;-14,875;-12,359;-15,978;-13,642;-3,102;27,651;0,000;193,940;Inf;208,000;200,000;-14,198;3,144;-9,812;25,787
803,500;3,002;0,739;-34,973;3,414;9,647;5,270;35,448;4,348;-24,017;-2,641;0,000;36,867;36,820;9,747;3,498;-14,848;-12,363;-15,991;-13,662;-3,103;27,655;0,000;193,340;Inf;208,000;200,000;-14,213;3,142;-9,809;25,756
804,000;3,002;0,739;-34,973;3,414;9,647;5,270;35,448;4,348;-24,017;-2,641;0,000;36,900;36,800;9,747;3,498;-14,780;-12,354;-15,966;-13,661;-3,103;27,655;0,000;193,340;Inf;209,000;200,000;-14,216;3,139;-9,800;25,777
804,500;3,136;0,812;-34,063;3,416;9,597;5,270;35,448;4,348;-24,017;-2,641;0,000;36,900;36,800;9,847;3,488;-14,884;-12,366;-15,980;-13,646;-3,103;27,655;0,000;193,640;Inf;209,000;200,000;-14,190;3,137;-9,813;25,812
805,000;3,136;0,812;-34,063;3,416;9,597;5,270;35,448;4,348;-24,017;-2,641;0,000;36,900;36,800;9,847;3,488;-14,833;-12,386;-15,995;-13,660;-3,103;27,655;0,000;193,640;Inf;210,000;200,000;-14,219;3,137;-9,823;25,686
805,500;3,136;0,812;-34,063;3,416;9,597;5,270;35,448;4,348;-24,017;-2,641;0,000;36,900;36,800;9,847;3,488;-14,906;-12,397;-16,022;-13,667;-3,103;27,655;0,000;193,740;Inf;210,000;200,000;-14,218;3,137;-9,821;25,578
806,000;3,136;0,812;-34,063;3,416;9,597;5,270;35,448;4,348;-24,017;-2,641;0,000;36,900;36,800;9,847;3,488;-14,895;-12,394;-16,042;-13,696;-3,103;27,655;0,000;193,740;Inf;211,000;200,000;-14,248;3,137;-9,845;25,535
806,500;3,136;0,812;-34,063;3,416;9,597;5,270;35,448;4,348;-24,017;-2,641;0,000;36,900;36,800;9,847;3,488;-14,895;-12,374;-15,966;-13,649;-3,103;27,655;0,000;196,240;Inf;211,000;200,000;-14,257;3,137;-9,829;25,447
807,000;3,136;0,812;-34,063;3,416;9,597;5,306;35,443;4,382;-24,093;-2,644;0,000;36,861;36,843;9,847;3,488;-14,849;-12,387;-16,038;-13,700;-3,116;27,639;0,000;196,240;Inf;212,000;200,000;-14,221;3,137;-9,837;25,424
807,500;3,136;0,812;-34,063;3,416;9,597;5,306;35,443;4,382;-24,093;-2,644;0,000;36,900;36,800;9,847;3,488;-14,916;-12,414;-16,031;-13,698;-3,116;27,639;0,000;195,940;Inf;212,000;200,000;-14,244;3,137;-9,835;25,507
808,000;3,486;0,840;-35,209;3,445;9,678;5,306;35,443;4,382;-24,093;-2,644;0,000;36,900;36,800;9,507;3,368;-14,902;-12,388;-16,071;-13,696;-3,116;27,639;0,000;195,940;Inf;213,000;200,000;-14,265;3,137;-9,839;25,470
808,500;3,486;0,840;-35,209;3,445;9,678;5,306;35,443;4,382;-24,093;-2,644;0,000;36,900;36,800;9,507;3,368;-14,924;-12,393;-15,961;-13,662;-3,116;27,639;0,000;196,440;Inf;213,000;200,000;-14,265;3,143;-9,835;25,429
809,000;3,486;0,840;-35,209;3,445;9,678;5,306;35,443;4,382;-24,093;-2,644;0,000;36,900;36,800;9,507;3,368;-14,907;-12,397;-15,974;-13,672;-3,116;27,639;0,000;196,440;Inf;214,000;200,000;-14,235;3,148;-9,857;25,415
809,500;3,486;0,840;-35,209;3,445;9,678;5,306;35,443;4,382;-24,093;-2,644;0,000;36,900;36,800;9,507;3,368;-14,807;-12,414;-15,999;-13,679;-3,116;27,639;0,000;199,840;Inf;214,000;200,000;-14,237;3,154;-9,849;25,408
810,000;3,486;0,840;-35,209;3,445;9,678;5,320;35,444;4,369;-24,039;-2,663;0,000;36,850;36,772;9,507;3,368;-14,889;-12,400;-16,023;-13,690;-3,125;27,649;0,000;199,840;Inf;214,000;200,000;-14,225;3,159;-9,826;25,418
810,500;3,486;0,840;-35,209;3,445;9,678;5,320;35,444;4,369;-24,039;-2,663;0,000;36,900;36,800;9,507;3,368;-14,862;-12,389;-15,981;-13,691;-3,125;27,649;0,000;199,240;Inf;214,000;200,000;-14,250;3,165;-9,840;25,393
811,000;2,771;0,732;-33,481;3,478;9,590;5,320;35,444;4,369;-24,039;-2,663;0,000;36,900;36,800;9,868;3,353;-14,893;-12,398;-16,030;-13,686;-3,125;27,649;0,000;199,240;Inf;214,000;200,000;-14,231;3,170;-9,846;25,369
811,500;2,771;0,732;-33,481;3,478;9,590;5,320;35,444;4,369;-24,039;-2,663;0,000;36,900;36,800;9,868;3,353;-14,891;-12,399;-16,020;-13,672;-3,125;27,649;0,000;199,340;Inf;214,000;200,000;-14,252;3,163;-9,852;25,342
812,000;2,771;0,732;-33,481;3,478;9,590;5,320;35,444;4,369;-24,039;-2,663;0,000;36,900;36,800;9,868;3,353;-14,904;-12,397;-16,048;-13,673;-3,125;27,649;0,000;199,340;Inf;214,000;200,000;-14,246;3,157;-9,832;25,292
812,500;2,771;0,732;-33,481;3,478;9,590;5,320;35,444;4,369;-24,039;-2,663;0,000;36,900;36,800;9,868;3,353;-14,831;-12,384;-15,990;-13,678;-3,125;27,649;0,000;201,240;Inf;214,000;200,000;-14,255;3,151;-9,833;25,275
813,000;2,771;0,732;-33,481;3,478;9,590;5,360;35,444;4,378;-24,007;-2,657;0,000;36,847;36,780;9,868;3,353;-14,839;-12,377;-15,949;-13,682;-3,115;27,652;0,000;201,240;Inf;213,000;200,000;-14,221;3,145;-9,852;25,360
813,500;2,771;0,732;-33,481;3,478;9,590;5,360;35,444;4,378;-24,007;-2,657;0,000;36,800;36,800;9,868;3,353;-14,861;-12,385;-16,015;-13,655;-3,115;27,652;0,000;201,240;Inf;213,000;200,000;-14,212;3,138;-9,829;25,510
814,000;2,771;0,732;-33,481;3,478;9,590;5,360;35,444;4,378;-24,007;-2,657;0,000;36,800;36,800;9,868;3,353;-14,863;-12,377;-15,986;-13,646;-3,115;27,652;0,000;201,240;Inf;212,000;200,000;-14,229;3,132;-9,837;25,491
814,500;3,113;0,854;-33,701;3,395;9,642;5,360;35,444;4,378;-24,007;-2,657;0,000;36,800;36,800;9,782;3,383;-14,857;-12,370;-16,008;-13,668;-3,115;27,652;0,000;201,740;Inf;212,000;200,000;-14,218;3,126;-9,846;25,693
815,000;3,113;0,854;-33,701;3,395;9,642;5,360;35,444;4,378;-24,007;-2,657;0,000;36,800;36,800;9,782;3,383;-14,865;-12,379;-15,995;-13,668;-3,115;27,652;0,000;201,740;Inf;211,000;200,000;-14,226;3,126;-9,841;25,750
815,500;3,113;0,854;-33,701;3,395;9,642;5,360;35,444;4,378;-24,007;-2,657;0,000;36,800;36,800;9,782;3,383;-14,882;-12,388;-16,017;-13,667;-3,115;27,652;0,000;200,640;Inf;211,000;200,000;-14,227;3,126;-9,818;25,751
816,000;3,113;0,854;-33,701;3,395;9,642;5,360;35,444;4,378;-24,007;-2,657;0,000;36,800;36,800;9,782;3,383;-14,820;-12,366;-15,990;-13,667;-3,115;27,652;0,000;200,640;Inf;211,000;200,000;-14,238;3,126;-9,829;25,746
816,500;3,113;0,854;-33,701;3,395;9,642;5,346;35,442;4,364;-24,010;-2,652;0,000;36,833;36,698;9,782;3,383;-14,769;-12,372;-15,897;-13,633;-3,103;27,647;0,000;200,440;Inf;211,000;200,000;-14,211;3,126;-9,825;25,654
817,000;3,113;0,854;-33,701;3,395;9,642;5,346;35,442;4,364;-24,010;-2,652;0,000;36,800;36,700;9,782;3,383;-14,831;-12,358;-15,984;-13,653;-3,103;27,647;0,000;200,440;Inf;211,000;200,000;-14,168;3,125;-9,812;25,556
817,500;3,217;0,723;-35,209;3,403;9,675;5,346;35,442;4,364;-24,010;-2,652;0,000;36,800;36,700;9,651;3,404;-14,896;-12,353;-15,987;-13,650;-3,103;27,647;0,000;200,240;Inf;211,000;200,000;-14,206;3,125;-9,826;25,426
818,000;3,217;0,723;-35,209;3,403;9,675;5,346;35,442;4,364;-24,010;-2,652;0,000;36,800;36,700;9,651;3,404;-14,830;-12,372;-15,994;-13,637;-3,103;27,647;0,000;200,240;Inf;211,000;200,000;-14,222;3,127;-9,822;25,394
818,500;3,217;0,723;-35,209;3,403;9,675;5,346;35,442;4,364;-24,010;-2,652;0,000;36,800;36,700;9,651;3,404;-14,866;-12,351;-16,028;-13,664;-3,103;27,647;0,000;198,240;Inf;211,000;200,000;-14,208;3,128;-9,804;25,396
819,000;3,217;0,723;-35,209;3,403;9,675;5,346;35,442;4,364;-24,010;-2,652;0,000;36,800;36,700;9,651;3,404;-14,854;-12,349;-16,002;-13,665;-3,103;27,647;0,000;198,240;Inf;212,000;200,000;-14,227;3,130;-9,800;25,627
819,500;3,217;0,723;-35,209;3,403;9,675;5,285;35,428;4,379;-23,992;-2,654;0,000;36,815;36,657;9,651;3,404;-14,878;-12,338;-15,934;-13,608;-3,113;27,645;0,000;198,240;Inf;212,000;200,000;-14,218;3,131;-9,806;25,675
820,000;3,217;0,723;-35,209;3,403;9,675;5,285;35,428;4,379;-23,992;-2,654;0,000;36,800;36,700;9,651;3,404;-14,830;-12,365;-15,966;-13,614;-3,113;27,645;0,000;198,240;Inf;213,000;200,000;-14,190;3,133;-9,776;25,717
820,500;3,217;0,723;-35,209;3,403;9,675;5,285;35,428;4,379;-23,992;-2,654;0,000;36,800;36,700;9,651;3,404;-14,842;-12,329;-15,976;-13,625;-3,113;27,645;0,000;198,240;Inf;213,000;200,000;-14,194;3,134;-9,803;25,803
821,000;2,647;0,679;-34,286;3,426;9,607;5,285;35,428;4,379;-23,992;-2,654;0,000;36,800;36,700;9,772;3,459;-14,817;-12,315;-15,963;-13,610;-3,113;27,645;0,000;198,240;Inf;214,000;200,000;-14,193;3,135;-9,769;25,873
821,500;2,647;0,679;-34,286;3,426;9,607;5,285;35,428;4,379;-23,992;-2,654;0,000;36,800;36,700;9,772;3,459;-14,833;-12,322;-15,979;-13,587;-3,113;27,645;0,000;197,740;Inf;214,000;200,000;-14,176;3,127;-9,779;25,915
822,000;2,647;0,679;-34,286;3,426;9,607;5,285;35,428;4,379;-23,992;-2,654;0,000;36,800;36,700;9,772;3,459;-14,767;-12,315;-15,906;-13,590;-3,113;27,645;0,000;197,740;Inf;215,000;200,000;-14,180;3,119;-9,780;25,906
822,500;2,647;0,679;-34,286;3,426;9,607;5,285;35,428;4,379;-23,992;-2,654;0,000;36,800;36,700;9,772;3,459;-14,779;-12,276;-15,848;-13,547;-3,113;27,645;0,000;199,840;Inf;215,000;200,000;-14,145;3,112;-9,751;25,864
823,000;2,647;0,679;-34,286;3,426;9,607;5,295;35,436;4,392;-23,917;-2,650;0,000;36,805;36,656;9,772;3,459;-14,755;-12,282;-15,922;-13,577;-3,118;27,651;0,000;199,840;Inf;215,000;200,000;-14,112;3,104;-9,741;25,865
823,500;2,647;0,679;-34,286;3,426;9,607;5,295;35,436;4,392;-23,917;-2,650;0,000;36,800;36,700;9,772;3,459;-14,761;-12,276;-15,903;-13,582;-3,118;27,651;0,000;199,440;Inf;215,000;200,000;-14,134;3,097;-9,742;25,981
824,000;3,715;0,868;-35,209;3,386;9,712;5,295;35,436;4,392;-23,917;-2,650;0,000;36,800;36,700;9,669;3,371;-14,790;-12,288;-15,920;-13,572;-3,118;27,651;0,000;199,440;Inf;215,000;200,000;-14,130;3,089;-9,743;25,982
824,500;3,715;0,868;-35,209;3,386;9,712;5,295;35,436;4,392;-23,917;-2,650;0,000;36,800;36,700;9,669;3,371;-14,790;-12,285;-15,928;-13,564;-3,118;27,651;0,000;199,140;Inf;215,000;200,000;-14,143;3,099;-9,732;25,976
825,000;3,715;0,868;-35,209;3,386;9,712;5,295;35,436;4,392;-23,917;-2,650;0,000;36,800;36,700;9,669;3,371;-14,800;-12,270;-15,929;-13,554;-3,118;27,651;0,000;199,140;Inf;215,000;200,000;-14,142;3,109;-9,739;25,908
825,500;3,715;0,868;-35,209;3,386;9,712;5,295;35,436;4,392;-23,917;-2,650;0,000;36,800;36,700;9,669;3,371;-14,674;-12,268;-15,876;-13,559;-3,118;27,651;0,000;201,240;Inf;215,000;200,000;-14,138;3,119;-9,714;25,938
826,000;3,715;0,868;-35,209;3,386;9,712;5,328;35,422;4,387;-23,929;-2,653;0,000;36,794;36,573;9,669;3,371;-14,717;-12,256;-15,819;-13,562;-3,121;27,651;0,000;201,240;Inf;214,000;200,000;-14,094;3,129;-9,717;25,858
826,500;3,715;0,868;-35,209;3,386;9,712;5,328;35,422;4,387;-23,929;-2,653;0,000;36,800;36,600;9,669;3,371;-14,735;-12,266;-15,880;-13,552;-3,121;27,651;0,000;201,340;Inf;214,000;200,000;-14,088;3,139;-9,710;25,777
827,000;3,020;0,799;-34,515;3,405;9,627;5,328;35,422;4,387;-23,929;-2,653;0,000;36,800;36,600;9,799;3,494;-14,764;-12,272;-15,894;-13,569;-3,121;27,651;0,000;201,340;Inf;213,000;200,000;-14,108;3,148;-9,713;25,749
827,500;3,020;0,799;-34,515;3,405;9,627;5,328;35,422;4,387;-23,929;-2,653;0,000;36,800;36,600;9,799;3,494;-14,747;-12,259;-15,866;-13,557;-3,121;27,651;0,000;201,440;Inf;213,000;200,000;-14,125;3,146;-9,706;25,743
828,000;3,020;0,799;-34,515;3,405;9,627;5,328;35,422;4,387;-23,929;-2,653;0,000;36,800;36,600;9,799;3,494;-14,794;-12,232;-15,842;-13,532;-3,121;27,651;0,000;201,440;Inf;212,000;200,000;-14,107;3,144;-9,707;25,770
828,500;3,020;0,799;-34,515;3,405;9,627;5,328;35,422;4,387;-23,929;-2,653;0,000;36,800;36,600;9,799;3,494;-14,732;-12,288;-15,888;-13,571;-3,121;27,651;0,000;200,340;Inf;212,000;200,000;-14,100;3,142;-9,698;25,799
829,000;3,020;0,799;-34,515;3,405;9,627;5,328;35,422;4,387;-23,929;-2,653;0,000;36,800;36,600;9,799;3,494;-14,738;-12,285;-15,895;-13,569;-3,121;27,651;0,000;200,340;Inf;212,000;200,000;-14,119;3,140;-9,697;25,845
829,500;3,020;0,799;-34,515;3,405;9,627;5,324;35,406;4,383;-24,024;-2,657;0,000;36,769;36,532;9,799;3,494;-14,779;-12,300;-15,940;-13,568;-3,136;27,653;0,000;200,540;Inf;212,000;200,000;-14,122;3,138;-9,715;25,842
830,000;3,020;0,799;-34,515;3,405;9,627;5,324;35,406;4,383;-24,024;-2,657;0,000;36,800;36,500;9,799;3,494;-14,820;-12,290;-15,961;-13,582;-3,136;27,653;0,000;200,540;Inf;212,000;200,000;-14,147;3,136;-9,709;25,770
830,500;3,657;0,855;-35,209;3,378;9,676;5,324;35,406;4,383;-24,024;-2,657;0,000;36,800;36,500;9,704;3,523;-14,809;-12,303;-15,973;-13,588;-3,136;27,653;0,000;200,640;Inf;212,000;200,000;-14,163;3,134;-9,716;25,788
831,000;3,657;0,855;-35,209;3,378;9,676;5,324;35,406;4,383;-24,024;-2,657;0,000;36,800;36,500;9,704;3,523;-14,705;-12,290;-15,859;-13,564;-3,136;27,653;0,000;200,640;Inf;212,000;200,000;-14,168;3,143;-9,712;25,782
831,500;3,657;0,855;-35,209;3,378;9,676;5,324;35,406;4,383;-24,024;-2,657;0,000;36,800;36,500;9,704;3,523;-14,783;-12,305;-15,941;-13,592;-3,136;27,653;0,000;201,240;Inf;212,000;200,000;-14,104;3,151;-9,699;25,766
832,000;3,657;0,855;-35,209;3,378;9,676;5,324;35,406;4,383;-24,024;-2,657;0,000;36,800;36,500;9,704;3,523;-14,799;-12,258;-15,932;-13,594;-3,136;27,653;0,000;201,240;Inf;211,000;200,000;-14,155;3,159;-9,692;25,759
832,500;3,657;0,855;-35,209;3,378;9,676;5,324;35,421;4,376;-23,938;-2,670;0,000;36,744;36,570;9,704;3,523;-14,807;-12,276;-15,942;-13,562;-3,141;27,650;0,000;199,240;Inf;211,000;200,000;-14,146;3,168;-9,717;25,739
833,000;3,657;0,855;-35,209;3,378;9,676;5,324;35,421;4,376;-23,938;-2,670;0,000;36,700;36,600;9,704;3,523;-14,775;-12,258;-15,934;-13,562;-3,141;27,650;0,000;199,240;Inf;211,000;200,000;-14,147;3,176;-9,699;25,711
833,500;2,981;0,799;-33,161;3,455;9,639;5,324;35,421;4,376;-23,938;-2,670;0,000;36,700;36,600;9,765;3,383;-14,750;-12,268;-15,926;-13,558;-3,141;27,650;0,000;199,140;Inf;211,000;200,000;-14,132;3,184;-9,682;25,636
834,000;2,981;0,799;-33,161;3,455;9,639;5,324;35,421;4,376;-23,938;-2,670;0,000;36,700;36,600;9,765;3,383;-14,774;-12,251;-15,918;-13,545;-3,141;27,650;0,000;199,140;Inf;211,000;200,000;-14,125;3,180;-9,677;25,595
834,500;2,981;0,799;-33,161;3,455;9,639;5,324;35,421;4,376;-23,938;-2,670;0,000;36,700;36,600;9,765;3,383;-14,686;-12,256;-15,879;-13,536;-3,141;27,650;0,000;199,540;Inf;211,000;200,000;-14,122;3,177;-9,689;25,561
835,000;2,981;0,799;-33,161;3,455;9,639;5,324;35,421;4,376;-23,938;-2,670;0,000;36,700;36,600;9,765;3,383;-14,750;-12,230;-15,894;-13,527;-3,141;27,650;0,000;199,540;Inf;211,000;200,000;-14,089;3,174;-9,682;25,740
835,500;2,981;0,799;-33,161;3,455;9,639;5,324;35,421;4,376;-23,938;-2,670;0,000;36,700;36,600;9,765;3,383;-14,752;-12,232;-15,871;-13,522;-3,141;27,650;0,000;198,140;Inf;211,000;200,000;-14,100;3,171;-9,686;25,808
836,000;2,981;0,799;-33,161;3,455;9,639;5,305;35,419;4,401;-23,876;-2,662;0,000;36,739;36,468;9,765;3,383;-14,751;-12,240;-15,906;-13,531;-3,122;27,656;0,000;198,140;Inf;212,000;200,000;-14,094;3,167;-9,682;25,847
836,500;2,981;0,799;-33,161;3,455;9,639;5,305;35,419;4,401;-23,876;-2,662;0,000;36,700;36,500;9,765;3,383;-14,723;-12,216;-15,869;-13,518;-3,122;27,656;0,000;198,340;Inf;212,000;200,000;-14,107;3,164;-9,683;25,925
837,000;3,378;0,818;-35,209;3,474;9,706;5,305;35,419;4,401;-23,876;-2,662;0,000;36,700;36,500;9,541;3,397;-14,711;-12,204;-15,822;-13,492;-3,122;27,656;0,000;198,340;Inf;213,000;200,000;-14,081;3,161;-9,662;25,981
837,500;3,378;0,818;-35,209;3,474;9,706;5,305;35,419;4,401;-23,876;-2,662;0,000;36,700;36,500;9,541;3,397;-14,697;-12,224;-15,852;-13,511;-3,122;27,656;0,000;198,540;Inf;213,000;200,000;-14,058;3,165;-9,635;25,945
838,000;3,378;0,818;-35,209;3,474;9,706;5,305;35,419;4,401;-23,876;-2,662;0,000;36,700;36,500;9,541;3,397;-14,726;-12,197;-15,855;-13,489;-3,122;27,656;0,000;198,540;Inf;214,000;200,000;-14,071;3,168;-9,657;25,891
838,500;3,378;0,818;-35,209;3,474;9,706;5,305;35,419;4,401;-23,876;-2,662;0,000;36,700;36,500;9,541;3,397;-14,686;-12,195;-15,828;-13,481;-3,122;27,656;0,000;199,640;Inf;214,000;200,000;-14,067;3,172;-9,621;25,849
839,000;3,378;0,818;-35,209;3,474;9,706;5,308;35,401;4,395;-23,880;-2,662;0,000;36,711;36,375;9,541;3,397;-14,712;-12,178;-15,833;-13,496;-3,133;27,653;0,000;199,640;Inf;214,000;200,000;-14,048;3,175;-9,638;25,822
839,500;3,378;0,818;-35,209;3,474;9,706;5,308;35,401;4,395;-23,880;-2,662;0,000;36,700;36,400;9,541;3,397;-14,703;-12,191;-15,858;-13,496;-3,133;27,653;0,000;199,540;Inf;214,000;200,000;-14,055;3,179;-9,644;25,790
840,000;3,017;0,832;-34,240;3,471;9,637;5,308;35,401;4,395;-23,880;-2,662;0,000;36,700;36,400;9,714;3,448;-14,720;-12,182;-15,820;-13,491;-3,133;27,653;0,000;199,540;Inf;214,000;200,000;-14,062;3,182;-9,650;25,734
840,500;3,017;0,832;-34,240;3,471;9,637;5,308;35,401;4,395;-23,880;-2,662;0,000;36,700;36,400;9,714;3,448;-14,726;-12,202;-15,867;-13,503;-3,133;27,653;0,000;199,240;Inf;214,000;200,000;-14,053;3,179;-9,638;25,697
841,000;3,017;0,832;-34,240;3,471;9,637;5,308;35,401;4,395;-23,880;-2,662;0,000;36,700;36,400;9,714;3,448;-14,652;-12,197;-15,841;-13,490;-3,133;27,653;0,000;199,240;Inf;214,000;200,000;-14,075;3,176;-9,632;25,709
841,500;3,017;0,832;-34,240;3,471;9,637;5,308;35,401;4,395;-23,880;-2,662;0,000;36,700;36,400;9,714;3,448;-14,724;-12,201;-15,851;-13,471;-3,133;27,653;0,000;201,140;Inf;214,000;200,000;-14,045;3,174;-9,645;25,677
842,000;3,017;0,832;-34,240;3,471;9,637;5,313;35,392;4,389;-23,956;-2,654;0,000;36,701;36,398;9,714;3,448;-14,738;-12,213;-15,828;-13,510;-3,129;27,642;0,000;201,140;Inf;213,000;200,000;-14,062;3,171;-9,642;25,654
842,500;3,017;0,832;-34,240;3,471;9,637;5,313;35,392;4,389;-23,956;-2,654;0,000;36,700;36,400;9,714;3,448;-14,722;-12,210;-15,873;-13,500;-3,129;27,642;0,000;200,840;Inf;213,000;200,000;-14,072;3,169;-9,652;25,642
843,000;3,017;0,832;-34,240;3,471;9,637;5,313;35,392;4,389;-23,956;-2,654;0,000;36,700;36,400;9,714;3,448;-14,691;-12,190;-15,801;-13,495;-3,129;27,642;0,000;200,840;Inf;213,000;200,000;-14,076;3,166;-9,613;25,652
843,500;2,789;0,733;-33,601;3,441;9,672;5,313;35,392;4,389;-23,956;-2,654;0,000;36,700;36,400;9,874;3,362;-14,738;-12,220;-15,883;-13,516;-3,129;27,642;0,000;200,840;Inf;213,000;200,000;-14,044;3,164;-9,649;25,692
844,000;2,789;0,733;-33,601;3,441;9,672;5,313;35,392;4,389;-23,956;-2,654;0,000;36,700;36,400;9,874;3,362;-14,688;-12,232;-15,860;-13,521;-3,129;27,642;0,000;200,840;Inf;213,000;200,000;-14,089;3,158;-9,669;25,679
844,500;2,789;0,733;-33,601;3,441;9,672;5,313;35,392;4,389;-23,956;-2,654;0,000;36,700;36,400;9,874;3,362;-14,768;-12,191;-15,850;-13,515;-3,129;27,642;0,000;200,640;Inf;213,000;200,000;-14,075;3,152;-9,653;25,648
845,000;2,789;0,733;-33,601;3,441;9,672;5,313;35,392;4,389;-23,956;-2,654;0,000;36,700;36,400;9,874;3,362;-14,723;-12,224;-15,902;-13,525;-3,129;27,642;0,000;200,640;Inf;213,000;200,000;-14,081;3,146;-9,648;25,650
845,500;2,789;0,733;-33,601;3,441;9,672;5,340;35,379;4,403;-24,023;-2,668;0,000;36,683;36,306;9,874;3,362;-14,750;-12,233;-15,905;-13,539;-3,137;27,641;0,000;199,940;Inf;213,000;200,000;-14,093;3,140;-9,671;25,606
846,000;2,789;0,733;-33,601;3,441;9,672;5,340;35,379;4,403;-24,023;-2,668;0,000;36,700;36,300;9,874;3,362;-14,702;-12,228;-15,880;-13,543;-3,137;27,641;0,000;199,940;Inf;213,000;200,000;-14,107;3,134;-9,654;25,544
846,500;3,405;0,783;-35,209;3,397;9,655;5,340;35,379;4,403;-24,023;-2,668;0,000;36,700;36,300;9,677;3,520;-14,787;-12,211;-15,872;-13,512;-3,137;27,641;0,000;199,840;Inf;213,000;200,000;-14,088;3,128;-9,659;25,511
847,000;3,405;0,783;-35,209;3,397;9,655;5,340;35,379;4,403;-24,023;-2,668;0,000;36,700;36,300;9,677;3,520;-14,757;-12,230;-15,920;-13,549;-3,137;27,641;0,000;199,840;Inf;213,000;200,000;-14,095;3,133;-9,655;25,441
847,500;3,405;0,783;-35,209;3,397;9,655;5,340;35,379;4,403;-24,023;-2,668;0,000;36,700;36,300;9,677;3,520;-14,697;-12,201;-15,887;-13,524;-3,137;27,641;0,000;200,340;Inf;213,000;200,000;-14,114;3,137;-9,672;25,438
848,000;3,405;0,783;-35,209;3,397;9,655;5,340;35,379;4,403;-24,023;-2,668;0,000;36,700;36,300;9,677;3,520;-14,775;-12,225;-15,920;-13,548;-3,137;27,641;0,000;200,340;Inf;213,000;200,000;-14,077;3,142;-9,668;25,468
848,500;3,405;0,783;-35,209;3,397;9,655;5,352;35,393;4,381;-23,931;-2,653;0,000;36,672;36,272;9,677;3,520;-14,708;-12,208;-15,890;-13,505;-3,126;27,650;0,000;200,540;Inf;213,000;200,000;-14,117;3,146;-9,655;25,489
849,000;3,405;0,783;-35,209;3,397;9,655;5,352;35,393;4,381;-23,931;-2,653;0,000;36,700;36,300;9,677;3,520;-14,699;-12,187;-15,852;-13,491;-3,126;27,650;0,000;200,540;Inf;213,000;200,000;-14,078;3,150;-9,649;25,459
849,500;3,405;0,783;-35,209;3,397;9,655;5,352;35,393;4,381;-23,931;-2,653;0,000;36,700;36,300;9,677;3,520;-14,732;-12,143;-15,783;-13,463;-3,126;27,650;0,000;200,540;Inf;213,000;200,000;-14,057;3,155;-9,631;25,457
850,000;3,414;0,817;-35,209;3,447;9,573;5,352;35,393;4,381;-23,931;-2,653;0,000;36,700;36,300;9,734;3,515;-14,683;-12,140;-15,830;-13,460;-3,126;27,650;0,000;200,540;Inf;213,000;200,000;-14,030;3,159;-9,636;25,492
850,500;3,414;0,817;-35,209;3,447;9,573;5,352;35,393;4,381;-23,931;-2,653;0,000;36,700;36,300;9,734;3,515;-14,616;-12,142;-15,774;-13,439;-3,126;27,650;0,000;200,640;Inf;213,000;200,000;-14,028;3,163;-9,607;25,480
851,000;3,414;0,817;-35,209;3,447;9,573;5,352;35,393;4,381;-23,931;-2,653;0,000;36,700;36,300;9,734;3,515;-14,660;-12,130;-15,803;-13,435;-3,126;27,650;0,000;200,640;Inf;213,000;200,000;-13,992;3,167;-9,609;25,468
851,500;3,414;0,817;-35,209;3,447;9,573;5,352;35,393;4,381;-23,931;-2,653;0,000;36,700;36,300;9,734;3,515;-14,608;-12,140;-15,774;-13,426;-3,126;27,650;0,000;200,540;Inf;213,000;200,000;-14,007;3,171;-9,586;25,497
852,000;3,414;0,817;-35,209;3,447;9,573;5,306;35,390;4,392;-23,753;-2,674;0,000;36,646;36,396;9,734;3,515;-14,674;-12,098;-15,747;-13,408;-3,128;27,646;0,000;200,540;Inf;213,000;200,000;-13,987;3,175;-9,584;25,470
852,500;3,414;0,817;-35,209;3,447;9,573;5,306;35,390;4,392;-23,753;-2,674;0,000;36,600;36,400;9,734;3,515;-14,586;-12,086;-15,715;-13,385;-3,128;27,646;0,000;200,440;Inf;213,000;200,000;-13,982;3,179;-9,579;25,508
853,000;3,105;0,822;-33,890;3,505;9,615;5,306;35,390;4,392;-23,753;-2,674;0,000;36,600;36,400;9,742;3,316;-14,611;-12,113;-15,769;-13,398;-3,128;27,646;0,000;200,440;Inf;213,000;200,000;-13,943;3,183;-9,566;25,576
853,500;3,105;0,822;-33,890;3,505;9,615;5,306;35,390;4,392;-23,753;-2,674;0,000;36,600;36,400;9,742;3,316;-14,554;-12,105;-15,743;-13,376;-3,128;27,646;0,000;200,440;Inf;213,000;200,000;-13,973;3,181;-9,557;25,713
854,000;3,105;0,822;-33,890;3,505;9,615;5,306;35,390;4,392;-23,753;-2,674;0,000;36,600;36,400;9,742;3,316;-14,620;-12,094;-15,739;-13,382;-3,128;27,646;0,000;200,440;Inf;213,000;200,000;-13,944;3,180;-9,542;25,848
854,500;3,105;0,822;-33,890;3,505;9,615;5,306;35,390;4,392;-23,753;-2,674;0,000;36,600;36,400;9,742;3,316;-14,575;-12,073;-15,743;-13,381;-3,128;27,646;0,000;201,040;Inf;213,000;200,000;-13,959;3,179;-9,556;25,856
855,000;3,105;0,822;-33,890;3,505;9,615;5,281;35,384;4,378;-23,770;-2,665;0,000;36,632;36,238;9,742;3,316;-14,600;-12,056;-15,657;-13,348;-3,138;27,641;0,000;201,040;Inf;212,000;200,000;-13,943;3,178;-9,533;25,815
855,500;3,105;0,822;-33,890;3,505;9,615;5,281;35,384;4,378;-23,770;-2,665;0,000;36,600;36,200;9,742;3,316;-14,604;-12,075;-15,732;-13,381;-3,138;27,641;0,000;200,640;Inf;212,000;200,000;-13,915;3,177;-9,528;25,771
856,000;3,104;0,753;-34,871;3,486;9,673;5,281;35,384;4,378;-23,770;-2,665;0,000;36,600;36,200;9,762;3,386;-14,542;-12,070;-15,739;-13,374;-3,138;27,641;0,000;200,640;Inf;212,000;200,000;-13,948;3,175;-9,525;25,743
856,500;3,104;0,753;-34,871;3,486;9,673;5,281;35,384;4,378;-23,770;-2,665;0,000;36,600;36,200;9,762;3,386;-14,556;-12,068;-15,721;-13,399;-3,138;27,641;0,000;200,240;Inf;212,000;200,000;-13,931;3,174;-9,529;25,674
857,000;3,104;0,753;-34,871;3,486;9,673;5,281;35,384;4,378;-23,770;-2,665;0,000;36,600;36,200;9,762;3,386;-14,603;-12,040;-15,709;-13,357;-3,138;27,641;0,000;200,240;Inf;212,000;200,000;-13,936;3,173;-9,521;25,648
857,500;3,104;0,753;-34,871;3,486;9,673;5,281;35,384;4,378;-23,770;-2,665;0,000;36,600;36,200;9,762;3,386;-14,599;-12,085;-15,757;-13,378;-3,138;27,641;0,000;198,840;Inf;212,000;200,000;-13,928;3,172;-9,527;25,644
858,000;3,104;0,753;-34,871;3,486;9,673;5,281;35,384;4,378;-23,770;-2,665;0,000;36,600;36,200;9,762;3,386;-14,535;-12,089;-15,725;-13,379;-3,138;27,641;0,000;198,840;Inf;213,000;200,000;-13,955;3,171;-9,528;25,603
858,500;3,104;0,753;-34,871;3,486;9,673;5,295;35,360;4,393;-23,883;-2,667;0,000;36,619;36,354;9,762;3,386;-14,625;-12,096;-15,795;-13,381;-3,140;27,636;0,000;199,240;Inf;213,000;200,000;-13,932;3,170;-9,528;25,543
859,000;3,104;0,753;-34,871;3,486;9,673;5,295;35,360;4,393;-23,883;-2,667;0,000;36,600;36,400;9,762;3,386;-14,591;-12,091;-15,771;-13,387;-3,140;27,636;0,000;199,240;Inf;213,000;200,000;-13,974;3,169;-9,553;25,533
859,500;3,562;0,850;-35,209;3,404;9,754;5,295;35,360;4,393;-23,883;-2,667;0,000;36,600;36,400;9,699;3,442;-14,665;-12,074;-15,727;-13,389;-3,140;27,636;0,000;199,240;Inf;213,000;200,000;-13,960;3,168;-9,541;25,516
860,000;3,562;0,850;-35,209;3,404;9,754;5,295;35,360;4,393;-23,883;-2,667;0,000;36,600;36,400;9,699;3,442;-14,585;-12,111;-15,775;-13,415;-3,140;27,636;0,000;199,240;Inf;213,000;200,000;-13,964;3,174;-9,564;25,478
860,500;3,562;0,850;-35,209;3,404;9,754;5,295;35,360;4,393;-23,883;-2,667;0,000;36,600;36,400;9,699;3,442;-14,670;-12,115;-15,810;-13,419;-3,140;27,636;0,000;199,040;Inf;213,000;200,000;-13,971;3,180;-9,563;25,497
861,000;3,562;0,850;-35,209;3,404;9,754;5,295;35,360;4,393;-23,883;-2,667;0,000;36,600;36,400;9,699;3,442;-14,622;-12,140;-15,809;-13,445;-3,140;27,636;0,000;199,040;Inf;213,000;200,000;-14,004;3,187;-9,557;25,501
861,500;3,562;0,850;-35,209;3,404;9,754;5,315;35,349;4,409;-23,995;-2,694;0,000;36,604;36,323;9,699;3,442;-14,696;-12,128;-15,808;-13,434;-3,146;27,633;0,000;199,540;Inf;213,000;200,000;-14,004;3,193;-9,560;25,531
862,000;3,562;0,850;-35,209;3,404;9,754;5,315;35,349;4,409;-23,995;-2,694;0,000;36,600;36,300;9,699;3,442;-14,665;-12,139;-15,847;-13,448;-3,146;27,633;0,000;199,540;Inf;213,000;200,000;-14,017;3,199;-9,568;25,803
862,500;3,460;0,824;-35,209;3,402;9,667;5,315;35,349;4,409;-23,995;-2,694;0,000;36,600;36,300;9,723;3,490;-14,719;-12,119;-15,773;-13,429;-3,146;27,633;0,000;199,440;Inf;213,000;200,000;-14,025;3,205;-9,582;25,847
863,000;3,460;0,824;-35,209;3,402;9,667;5,315;35,349;4,409;-23,995;-2,694;0,000;36,600;36,300;9,723;3,490;-14,697;-12,154;-15,853;-13,448;-3,146;27,633;0,000;199,440;Inf;213,000;200,000;-14,010;3,209;-9,583;25,894
863,500;3,460;0,824;-35,209;3,402;9,667;5,315;35,349;4,409;-23,995;-2,694;0,000;36,600;36,300;9,723;3,490;-14,680;-12,150;-15,799;-13,439;-3,146;27,633;0,000;199,640;Inf;213,000;200,000;-14,038;3,213;-9,588;26,024
864,000;3,460;0,824;-35,209;3,402;9,667;5,315;35,349;4,409;-23,995;-2,694;0,000;36,600;36,300;9,723;3,490;-14,643;-12,129;-15,815;-13,432;-3,146;27,633;0,000;199,640;Inf;213,000;200,000;-14,017;3,217;-9,583;26,152
864,500;3,460;0,824;-35,209;3,402;9,667;5,315;35,349;4,409;-23,995;-2,694;0,000;36,600;36,300;9,723;3,490;-14,695;-12,111;-15,766;-13,425;-3,146;27,633;0,000;199,640;Inf;213,000;200,000;-14,005;3,221;-9,579;26,113
865,000;3,460;0,824;-35,209;3,402;9,667;5,289;35,377;4,407;-23,899;-2,687;0,000;36,597;36,233;9,723;3,490;-14,675;-12,116;-15,824;-13,427;-3,132;27,635;0,000;199,640;Inf;213,000;200,000;-13,999;3,225;-9,572;26,121
865,500;3,460;0,824;-35,209;3,402;9,667;5,289;35,377;4,407;-23,899;-2,687;0,000;36,600;36,200;9,723;3,490;-14,564;-12,110;-15,783;-13,406;-3,132;27,635;0,000;199,740;Inf;213,000;200,000;-14,010;3,229;-9,599;26,095
866,000;3,432;0,813;-35,094;3,450;9,681;5,289;35,377;4,407;-23,899;-2,687;0,000;36,600;36,200;9,699;3,305;-14,694;-12,120;-15,745;-13,402;-3,132;27,635;0,000;199,740;Inf;213,000;200,000;-13,966;3,233;-9,593;26,081
866,500;3,432;0,813;-35,094;3,450;9,681;5,289;35,377;4,407;-23,899;-2,687;0,000;36,600;36,200;9,699;3,305;-14,606;-12,142;-15,792;-13,433;-3,132;27,635;0,000;199,840;Inf;213,000;200,000;-13,990;3,236;-9,557;26,046
867,000;3,432;0,813;-35,094;3,450;9,681;5,289;35,377;4,407;-23,899;-2,687;0,000;36,600;36,200;9,699;3,305;-14,651;-12,097;-15,816;-13,414;-3,132;27,635;0,000;199,840;Inf;213,000;200,000;-13,993;3,239;-9,569;26,018
867,500;3,432;0,813;-35,094;3,450;9,681;5,289;35,377;4,407;-23,899;-2,687;0,000;36,600;36,200;9,699;3,305;-14,559;-12,098;-15,735;-13,399;-3,132;27,635;0,000;199,440;Inf;213,000;200,000;-13,994;3,242;-9,584;25,994
868,000;3,432;0,813;-35,094;3,450;9,681;5,300;35,356;4,408;-23,860;-2,690;0,000;36,588;36,278;9,699;3,305;-14,649;-12,104;-15,763;-13,381;-3,148;27,632;0,000;199,440;Inf;213,000;200,000;-13,948;3,245;-9,576;25,991
868,500;3,432;0,813;-35,094;3,450;9,681;5,300;35,356;4,408;-23,860;-2,690;0,000;36,600;36,300;9,699;3,305;-14,601;-12,100;-15,766;-13,402;-3,148;27,632;0,000;199,640;Inf;213,000;200,000;-13,974;3,249;-9,557;25,970
869,000;3,146;0,753;-35,209;3,429;9,674;5,300;35,356;4,408;-23,860;-2,690;0,000;36,600;36,300;9,556;3,514;-14,650;-12,090;-15,738;-13,397;-3,148;27,632;0,000;199,640;Inf;213,000;200,000;-13,967;3,252;-9,570;25,982
869,500;3,146;0,753;-35,209;3,429;9,674;5,300;35,356;4,408;-23,860;-2,690;0,000;36,600;36,300;9,556;3,514;-14,651;-12,101;-15,793;-13,386;-3,148;27,632;0,000;199,740;Inf;213,000;200,000;-13,969;3,250;-9,541;26,009
870,000;3,146;0,753;-35,209;3,429;9,674;5,300;35,356;4,408;-23,860;-2,690;0,000;36,600;36,300;9,556;3,514;-14,573;-12,079;-15,764;-13,412;-3,148;27,632;0,000;199,740;Inf;213,000;200,000;-13,983;3,248;-9,555;25,992
870,500;3,146;0,753;-35,209;3,429;9,674;5,300;35,356;4,408;-23,860;-2,690;0,000;36,600;36,300;9,556;3,514;-14,612;-12,103;-15,754;-13,388;-3,148;27,632;0,000;200,040;Inf;213,000;200,000;-13,957;3,246;-9,543;25,938
871,000;3,146;0,753;-35,209;3,429;9,674;5,283;35,354;4,404;-23,842;-2,679;0,000;36,578;36,254;9,556;3,514;-14,628;-12,067;-15,714;-13,387;-3,140;27,634;0,000;200,040;Inf;213,000;200,000;-13,964;3,245;-9,560;25,907
871,500;3,146;0,753;-35,209;3,429;9,674;5,283;35,354;4,404;-23,842;-2,679;0,000;36,600;36,300;9,556;3,514;-14,627;-12,090;-15,780;-13,385;-3,140;27,634;0,000;200,340;Inf;213,000;200,000;-13,949;3,243;-9,539;25,857
872,000;3,146;0,753;-35,209;3,429;9,674;5,283;35,354;4,404;-23,842;-2,679;0,000;36,600;36,300;9,556;3,514;-14,573;-12,079;-15,736;-13,398;-3,140;27,634;0,000;200,340;Inf;213,000;200,000;-13,971;3,242;-9,542;25,769
872,500;3,365;0,771;-35,209;3,385;9,671;5,283;35,354;4,404;-23,842;-2,679;0,000;36,600;36,300;9,688;3,508;-14,633;-12,085;-15,762;-13,380;-3,140;27,634;0,000;200,140;Inf;213,000;200,000;-13,946;3,240;-9,528;25,705
873,000;3,365;0,771;-35,209;3,385;9,671;5,283;35,354;4,404;-23,842;-2,679;0,000;36,600;36,300;9,688;3,508;-14,556;-12,090;-15,731;-13,376;-3,140;27,634;0,000;200,140;Inf;213,000;200,000;-13,965;3,242;-9,555;25,613
873,500;3,365;0,771;-35,209;3,385;9,671;5,283;35,354;4,404;-23,842;-2,679;0,000;36,600;36,300;9,688;3,508;-14,645;-12,073;-15,706;-13,379;-3,140;27,634;0,000;200,140;Inf;213,000;200,000;-13,938;3,244;-9,543;25,610
874,000;3,365;0,771;-35,209;3,385;9,671;5,283;35,354;4,404;-23,842;-2,679;0,000;36,600;36,300;9,688;3,508;-14,585;-12,062;-15,712;-13,382;-3,140;27,634;0,000;200,140;Inf;213,000;200,000;-13,951;3,246;-9,549;25,614
874,500;3,365;0,771;-35,209;3,385;9,671;5,280;35,344;4,411;-23,877;-2,670;0,000;36,571;36,175;9,688;3,508;-14,640;-12,086;-15,774;-13,390;-3,155;27,636;0,000;200,140;Inf;213,000;200,000;-13,935;3,248;-9,540;25,627
875,000;3,365;0,771;-35,209;3,385;9,671;5,280;35,344;4,411;-23,877;-2,670;0,000;36,600;36,200;9,688;3,508;-14,534;-12,071;-15,728;-13,390;-3,155;27,636;0,000;200,140;Inf;213,000;200,000;-13,973;3,250;-9,542;25,645
875,500;3,242;0,763;-35,209;3,429;9,740;5,280;35,344;4,411;-23,877;-2,670;0,000;36,600;36,200;9,673;3,453;-14,649;-12,094;-15,732;-13,368;-3,155;27,636;0,000;200,440;Inf;213,000;200,000;-13,931;3,252;-9,543;25,610
876,000;3,242;0,763;-35,209;3,429;9,740;5,280;35,344;4,411;-23,877;-2,670;0,000;36,600;36,200;9,673;3,453;-14,601;-12,096;-15,776;-13,401;-3,155;27,636;0,000;200,440;Inf;213,000;200,000;-13,961;3,252;-9,558;25,556
876,500;3,242;0,763;-35,209;3,429;9,740;5,280;35,344;4,411;-23,877;-2,670;0,000;36,600;36,200;9,673;3,453;-14,600;-12,068;-15,718;-13,382;-3,155;27,636;0,000;200,340;Inf;213,000;200,000;-13,969;3,251;-9,552;25,493
877,000;3,242;0,763;-35,209;3,429;9,740;5,280;35,344;4,411;-23,877;-2,670;0,000;36,600;36,200;9,673;3,453;-14,627;-12,088;-15,781;-13,407;-3,155;27,636;0,000;200,340;Inf;213,000;200,000;-13,942;3,251;-9,553;25,464
877,500;3,242;0,763;-35,209;3,429;9,740;5,259;35,349;4,417;-23,911;-2,682;0,000;36,569;36,252;9,673;3,453;-14,645;-12,071;-15,724;-13,359;-3,139;27,640;0,000;200,240;Inf;213,000;200,000;-13,976;3,251;-9,534;25,424
878,000;3,242;0,763;-35,209;3,429;9,740;5,259;35,349;4,417;-23,911;-2,682;0,000;36,600;36,300;9,673;3,453;-14,600;-12,087;-15,777;-13,393;-3,139;27,640;0,000;200,240;Inf;213,000;200,000;-13,950;3,251;-9,544;25,345
878,500;3,242;0,763;-35,209;3,429;9,740;5,259;35,349;4,417;-23,911;-2,682;0,000;36,600;36,300;9,673;3,453;-14,646;-12,066;-15,736;-13,390;-3,139;27,640;0,000;200,140;Inf;213,000;200,000;-13,964;3,251;-9,549;25,253
879,000;3,231;0,772;-35,209;3,449;9,645;5,259;35,349;4,417;-23,911;-2,682;0,000;36,600;36,300;9,720;3,512;-14,644;-12,089;-15,776;-13,397;-3,139;27,640;0,000;200,140;Inf;213,000;200,000;-13,960;3,251;-9,534;25,207
879,500;3,231;0,772;-35,209;3,449;9,645;5,259;35,349;4,417;-23,911;-2,682;0,000;36,600;36,300;9,720;3,512;-14,535;-12,078;-15,763;-13,386;-3,139;27,640;0,000;200,340;Inf;213,000;200,000;-13,977;3,250;-9,536;25,181
880,000;3,231;0,772;-35,209;3,449;9,645;5,259;35,349;4,417;-23,911;-2,682;0,000;36,600;36,300;9,720;3,512;-14,633;-12,057;-15,734;-13,384;-3,139;27,640;0,000;200,340;Inf;213,000;200,000;-13,940;3,250;-9,539;25,114
880,500;3,231;0,772;-35,209;3,449;9,645;5,259;35,349;4,417;-23,911;-2,682;0,000;36,600;36,300;9,720;3,512;-14,583;-12,107;-15,759;-13,378;-3,139;27,640;0,000;200,440;Inf;213,000;200,000;-13,952;3,250;-9,552;25,067
881,000;3,231;0,772;-35,209;3,449;9,645;5,299;35,349;4,409;-23,871;-2,681;0,000;36,561;36,255;9,720;3,512;-14,633;-12,079;-15,781;-13,385;-3,140;27,648;0,000;200,440;Inf;213,000;200,000;-13,957;3,249;-9,543;25,004
881,500;3,231;0,772;-35,209;3,449;9,645;5,299;35,349;4,409;-23,871;-2,681;0,000;36,600;36,300;9,720;3,512;-14,519;-12,064;-15,723;-13,366;-3,140;27,648;0,000;200,740;Inf;213,000;200,000;-13,969;3,249;-9,531;24,982
882,000;2,576;0,707;-33,030;3,483;9,591;5,299;35,349;4,409;-23,871;-2,681;0,000;36,600;36,300;9,821;3,431;-14,642;-12,087;-15,752;-13,364;-3,140;27,648;0,000;200,740;Inf;213,000;200,000;-13,918;3,249;-9,531;24,997
882,500;2,576;0,707;-33,030;3,483;9,591;5,299;35,349;4,409;-23,871;-2,681;0,000;36,600;36,300;9,821;3,431;-14,577;-12,077;-15,762;-13,385;-3,140;27,648;0,000;200,840;Inf;213,000;200,000;-13,961;3,238;-9,543;25,012
883,000;2,576;0,707;-33,030;3,483;9,591;5,299;35,349;4,409;-23,871;-2,681;0,000;36,600;36,300;9,821;3,431;-14,633;-12,059;-15,702;-13,380;-3,140;27,648;0,000;200,840;Inf;213,000;200,000;-13,950;3,227;-9,529;25,021
883,500;2,576;0,707;-33,030;3,483;9,591;5,299;35,349;4,409;-23,871;-2,681;0,000;36,600;36,300;9,821;3,431;-14,604;-12,087;-15,768;-13,367;-3,140;27,648;0,000;200,540;Inf;213,000;200,000;-13,943;3,216;-9,528;24,992
884,000;2,576;0,707;-33,030;3,483;9,591;5,327;35,351;4,441;-23,860;-2,659;0,000;36,574;36,157;9,821;3,431;-14,515;-12,072;-15,712;-13,366;-3,137;27,656;0,000;200,540;Inf;213,000;200,000;-13,957;3,206;-9,536;24,966
884,500;2,576;0,707;-33,030;3,483;9,591;5,327;35,351;4,441;-23,860;-2,659;0,000;36,600;36,200;9,821;3,431;-14,572;-12,076;-15,756;-13,400;-3,137;27,656;0,000;200,340;Inf;213,000;200,000;-13,916;3,196;-9,551;24,942
885,000;3,737;0,903;-35,209;3,377;9,693;5,327;35,351;4,441;-23,860;-2,659;0,000;36,600;36,200;9,736;3,566;-14,633;-12,067;-15,701;-13,376;-3,137;27,656;0,000;200,340;Inf;213,000;200,000;-13,951;3,185;-9,538;24,948
885,500;3,737;0,903;-35,209;3,377;9,693;5,327;35,351;4,441;-23,860;-2,659;0,000;36,600;36,200;9,736;3,566;-14,602;-12,096;-15,779;-13,378;-3,137;27,656;0,000;200,440;Inf;213,000;200,000;-13,944;3,194;-9,531;24,983
886,000;3,737;0,903;-35,209;3,377;9,693;5,327;35,351;4,441;-23,860;-2,659;0,000;36,600;36,200;9,736;3,566;-14,493;-12,073;-15,715;-13,364;-3,137;27,656;0,000;200,440;Inf;213,000;200,000;-13,964;3,203;-9,540;25,010
886,500;3,737;0,903;-35,209;3,377;9,693;5,327;35,351;4,441;-23,860;-2,659;0,000;36,600;36,200;9,736;3,566;-14,630;-12,075;-15,759;-13,375;-3,137;27,656;0,000;199,940;Inf;213,000;200,000;-13,912;3,212;-9,523;25,032
887,000;3,737;0,903;-35,209;3,377;9,693;5,327;35,351;4,441;-23,860;-2,659;0,000;36,600;36,200;9,736;3,566;-14,565;-12,087;-15,767;-13,388;-3,137;27,656;0,000;199,940;Inf;213,000;200,000;-13,960;3,221;-9,518;25,121
887,500;3,737;0,903;-35,209;3,377;9,693;5,302;35,340;4,436;-23,903;-2,660;0,000;36,564;36,347;9,736;3,566;-14,662;-12,062;-15,713;-13,345;-3,115;27,669;0,000;200,240;Inf;213,000;200,000;-13,952;3,229;-9,540;25,150
888,000;3,737;0,903;-35,209;3,377;9,693;5,302;35,340;4,436;-23,903;-2,660;0,000;36,600;36,300;9,736;3,566;-14,538;-12,068;-15,728;-13,372;-3,115;27,669;0,000;200,240;Inf;213,000;200,000;-13,945;3,237;-9,522;25,166
888,500;3,167;0,827;-33,692;3,457;9,575;5,302;35,340;4,436;-23,903;-2,660;0,000;36,600;36,300;9,797;3,354;-14,642;-12,093;-15,757;-13,362;-3,115;27,669;0,000;199,940;Inf;213,000;200,000;-13,927;3,246;-9,542;25,147
889,000;3,167;0,827;-33,692;3,457;9,575;5,302;35,340;4,436;-23,903;-2,660;0,000;36,600;36,300;9,797;3,354;-14,596;-12,082;-15,764;-13,401;-3,115;27,669;0,000;199,940;Inf;213,000;200,000;-13,964;3,244;-9,524;25,161
889,500;3,167;0,827;-33,692;3,457;9,575;5,302;35,340;4,436;-23,903;-2,660;0,000;36,600;36,300;9,797;3,354;-14,681;-12,113;-15,777;-13,401;-3,115;27,669;0,000;199,840;Inf;213,000;200,000;-13,961;3,243;-9,534;25,169
890,000;3,167;0,827;-33,692;3,457;9,575;5,302;35,340;4,436;-23,903;-2,660;0,000;36,600;36,300;9,797;3,354;-14,625;-12,089;-15,793;-13,405;-3,115;27,669;0,000;199,840;Inf;213,000;200,000;-13,993;3,242;-9,517;25,177
890,500;3,167;0,827;-33,692;3,457;9,575;5,277;35,348;4,430;-23,920;-2,653;0,000;36,575;36,317;9,797;3,354;-14,626;-12,073;-15,739;-13,383;-3,107;27,671;0,000;199,840;Inf;213,000;200,000;-13,978;3,241;-9,516;25,081
891,000;3,167;0,827;-33,692;3,457;9,575;5,277;35,348;4,430;-23,920;-2,653;0,000;36,600;36,300;9,797;3,354;-14,634;-12,086;-15,773;-13,402;-3,107;27,671;0,000;199,840;Inf;213,000;200,000;-13,955;3,239;-9,548;24,992
891,500;3,028;0,754;-35,081;3,418;9,591;5,277;35,348;4,430;-23,920;-2,653;0,000;36,600;36,300;9,715;3,491;-14,621;-12,081;-15,785;-13,393;-3,107;27,671;0,000;200,140;Inf;213,000;200,000;-13,974;3,238;-9,521;24,959
892,000;3,028;0,754;-35,081;3,418;9,591;5,277;35,348;4,430;-23,920;-2,653;0,000;36,600;36,300;9,715;3,491;-14,648;-12,097;-15,798;-13,409;-3,107;27,671;0,000;200,140;Inf;213,000;200,000;-13,970;3,235;-9,517;24,938
892,500;3,028;0,754;-35,081;3,418;9,591;5,277;35,348;4,430;-23,920;-2,653;0,000;36,600;36,300;9,715;3,491;-14,531;-12,037;-15,695;-13,333;-3,107;27,671;0,000;200,140;Inf;213,000;200,000;-13,988;3,231;-9,515;24,929
893,000;3,028;0,754;-35,081;3,418;9,591;5,277;35,348;4,430;-23,920;-2,653;0,000;36,600;36,300;9,715;3,491;-14,630;-12,104;-15,752;-13,395;-3,107;27,671;0,000;200,140;Inf;213,000;200,000;-13,899;3,228;-9,510;24,940
893,500;3,028;0,754;-35,081;3,418;9,591;5,242;35,351;4,425;-23,922;-2,646;0,000;36,583;36,421;9,715;3,491;-14,565;-12,103;-15,758;-13,391;-3,102;27,692;0,000;200,140;Inf;213,000;200,000;-13,971;3,225;-9,536;24,915
894,000;3,028;0,754;-35,081;3,418;9,591;5,242;35,351;4,425;-23,922;-2,646;0,000;36,600;36,400;9,715;3,491;-14,645;-12,092;-15,799;-13,382;-3,102;27,692;0,000;200,140;Inf;213,000;200,000;-13,954;3,222;-9,510;24,915
894,500;3,028;0,754;-35,081;3,418;9,591;5,242;35,351;4,425;-23,922;-2,646;0,000;36,600;36,400;9,715;3,491;-14,623;-12,087;-15,805;-13,400;-3,102;27,692;0,000;199,040;Inf;213,000;200,000;-13,980;3,218;-9,523;24,968
895,000;2,941;0,748;-33,665;3,461;9,577;5,242;35,351;4,425;-23,922;-2,646;0,000;36,600;36,400;9,829;3,470;-14,665;-12,016;-15,662;-13,291;-3,102;27,692;0,000;199,040;Inf;213,000;200,000;-13,979;3,215;-9,504;24,983
895,500;2,941;0,748;-33,665;3,461;9,577;5,242;35,351;4,425;-23,922;-2,646;0,000;36,600;36,400;9,829;3,470;-14,514;-12,083;-15,696;-13,373;-3,102;27,692;0,000;199,340;Inf;213,000;200,000;-13,908;3,211;-9,511;25,080
896,000;2,941;0,748;-33,665;3,461;9,577;5,242;35,351;4,425;-23,922;-2,646;0,000;36,600;36,400;9,829;3,470;-14,501;-12,065;-15,707;-13,359;-3,102;27,692;0,000;199,340;Inf;213,000;200,000;-13,916;3,206;-9,475;25,121
