t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
896,500;2,941;0,748;-33,665;3,461;9,577;5,242;35,351;4,425;-23,922;-2,646;0,000;36,600;36,400;9,829;3,470;-14,598;-12,076;-15,762;-13,382;-3,102;27,692;0,000;199,240;Inf;213,000;200,000;-13,908;3,202;-9,499;25,114
897,000;2,941;0,748;-33,665;3,461;9,577;5,250;35,354;4,441;-23,890;-2,653;0,000;36,580;36,353;9,829;3,470;-14,651;-12,106;-15,767;-13,398;-3,104;27,691;0,000;199,240;Inf;213,000;200,000;-13,955;3,198;-9,490;25,084
897,500;2,941;0,748;-33,665;3,461;9,577;5,250;35,354;4,441;-23,890;-2,653;0,000;36,600;36,400;9,829;3,470;-14,653;-12,080;-15,810;-13,403;-3,104;27,691;0,000;199,340;Inf;213,000;200,000;-13,981;3,193;-9,498;25,116
898,000;3,509;0,882;-34,526;3,529;9,602;5,250;35,354;4,441;-23,890;-2,653;0,000;36,600;36,400;9,690;3,262;-14,415;-12,080;-15,663;-13,358;-3,104;27,691;0,000;199,340;Inf;213,000;200,000;-13,987;3,189;-9,496;25,113
898,500;3,509;0,882;-34,526;3,529;9,602;5,250;35,354;4,441;-23,890;-2,653;0,000;36,600;36,400;9,690;3,262;-14,557;-12,061;-15,667;-13,351;-3,104;27,691;0,000;199,840;Inf;213,000;200,000;-13,879;3,195;-9,491;25,138
899,000;3,509;0,882;-34,526;3,529;9,602;5,250;35,354;4,441;-23,890;-2,653;0,000;36,600;36,400;9,690;3,262;-14,624;-12,077;-15,752;-13,375;-3,104;27,691;0,000;199,840;Inf;213,000;200,000;-13,909;3,200;-9,481;25,164
899,500;3,509;0,882;-34,526;3,529;9,602;5,250;35,354;4,441;-23,890;-2,653;0,000;36,600;36,400;9,690;3,262;-14,659;-12,070;-15,787;-13,368;-3,104;27,691;0,000;200,540;Inf;213,000;200,000;-13,957;3,205;-9,499;25,159
900,000;3,509;0,882;-34,526;3,529;9,602;5,302;35,357;4,459;-23,882;-2,623;0,000;36,605;36,444;9,690;3,262;-14,548;-12,076;-15,672;-13,365;-3,083;27,698;0,000;200,540;Inf;213,000;200,000;-13,971;3,210;-9,510;25,145
900,500;3,509;0,882;-34,526;3,529;9,602;5,302;35,357;4,459;-23,882;-2,623;0,000;36,600;36,400;9,690;3,262;-14,624;-12,042;-15,635;-13,333;-3,083;27,698;0,000;200,140;Inf;213,000;200,000;-13,915;3,215;-9,506;25,115
901,000;3,509;0,882;-34,526;3,529;9,602;5,302;35,357;4,459;-23,882;-2,623;0,000;36,600;36,400;9,690;3,262;-14,562;-12,083;-15,722;-13,372;-3,083;27,698;0,000;200,140;Inf;213,000;200,000;-13,908;3,219;-9,492;25,061
901,500;3,326;0,810;-35,209;3,459;9,728;5,302;35,357;4,459;-23,882;-2,623;0,000;36,600;36,400;9,650;3,421;-14,589;-12,074;-15,741;-13,378;-3,083;27,698;0,000;200,640;Inf;213,000;200,000;-13,935;3,224;-9,489;24,974
902,000;3,326;0,810;-35,209;3,459;9,728;5,302;35,357;4,459;-23,882;-2,623;0,000;36,600;36,400;9,650;3,421;-14,638;-12,086;-15,746;-13,378;-3,083;27,698;0,000;200,640;Inf;213,000;200,000;-13,945;3,226;-9,493;24,974
902,500;3,326;0,810;-35,209;3,459;9,728;5,302;35,357;4,459;-23,882;-2,623;0,000;36,600;36,400;9,650;3,421;-14,674;-12,071;-15,723;-13,358;-3,083;27,698;0,000;200,540;Inf;213,000;200,000;-13,962;3,228;-9,482;24,973
903,000;3,326;0,810;-35,209;3,459;9,728;5,302;35,357;4,459;-23,882;-2,623;0,000;36,600;36,400;9,650;3,421;-14,651;-12,097;-15,807;-13,388;-3,083;27,698;0,000;200,540;Inf;213,000;200,000;-13,956;3,229;-9,500;24,950
903,500;3,326;0,810;-35,209;3,459;9,728;5,292;35,350;4,444;-23,906;-2,623;0,000;36,616;36,454;9,650;3,421;-14,577;-12,097;-15,730;-13,406;-3,082;27,711;0,000;200,940;Inf;213,000;200,000;-13,986;3,231;-9,501;24,948
904,000;3,326;0,810;-35,209;3,459;9,728;5,292;35,350;4,444;-23,906;-2,623;0,000;36,600;36,500;9,650;3,421;-14,645;-12,073;-15,692;-13,375;-3,082;27,711;0,000;200,940;Inf;213,000;200,000;-13,952;3,232;-9,503;24,970
904,500;3,584;0,870;-35,209;3,412;9,606;5,292;35,350;4,444;-23,906;-2,623;0,000;36,600;36,500;9,554;3,503;-14,623;-12,111;-15,788;-13,407;-3,082;27,711;0,000;200,740;Inf;213,000;200,000;-13,946;3,234;-9,499;24,965
905,000;3,584;0,870;-35,209;3,412;9,606;5,292;35,350;4,444;-23,906;-2,623;0,000;36,600;36,500;9,554;3,503;-14,673;-12,097;-15,773;-13,401;-3,082;27,711;0,000;200,740;Inf;213,000;200,000;-13,982;3,240;-9,505;24,966
905,500;3,584;0,870;-35,209;3,412;9,606;5,292;35,350;4,444;-23,906;-2,623;0,000;36,600;36,500;9,554;3,503;-14,686;-12,123;-15,831;-13,437;-3,082;27,711;0,000;200,440;Inf;213,000;200,000;-13,986;3,245;-9,511;24,960
906,000;3,584;0,870;-35,209;3,412;9,606;5,292;35,350;4,444;-23,906;-2,623;0,000;36,600;36,500;9,554;3,503;-14,693;-12,108;-15,781;-13,387;-3,082;27,711;0,000;200,440;Inf;213,000;200,000;-14,019;3,251;-9,500;24,962
906,500;3,584;0,870;-35,209;3,412;9,606;5,284;35,348;4,449;-23,961;-2,628;0,000;36,626;36,491;9,554;3,503;-14,636;-12,119;-15,807;-13,434;-3,089;27,708;0,000;199,740;Inf;213,000;200,000;-13,992;3,256;-9,528;24,933
907,000;3,584;0,870;-35,209;3,412;9,606;5,284;35,348;4,449;-23,961;-2,628;0,000;36,600;36,500;9,554;3,503;-14,665;-12,110;-15,789;-13,421;-3,089;27,708;0,000;199,740;Inf;213,000;200,000;-13,999;3,262;-9,516;24,872
907,500;3,584;0,870;-35,209;3,412;9,606;5,284;35,348;4,449;-23,961;-2,628;0,000;36,600;36,500;9,554;3,503;-14,695;-12,146;-15,838;-13,435;-3,089;27,708;0,000;199,840;Inf;213,000;200,000;-13,996;3,267;-9,522;24,909
908,000;2,525;0,669;-34,732;3,410;9,517;5,284;35,348;4,449;-23,961;-2,628;0,000;36,600;36,500;9,705;3,517;-14,672;-12,118;-15,800;-13,440;-3,089;27,708;0,000;199,840;Inf;213,000;200,000;-14,029;3,272;-9,513;24,855
908,500;2,525;0,669;-34,732;3,410;9,517;5,284;35,348;4,449;-23,961;-2,628;0,000;36,600;36,500;9,705;3,517;-14,718;-12,150;-15,841;-13,430;-3,089;27,708;0,000;200,640;Inf;213,000;200,000;-14,008;3,260;-9,539;24,890
909,000;2,525;0,669;-34,732;3,410;9,517;5,284;35,348;4,449;-23,961;-2,628;0,000;36,600;36,500;9,705;3,517;-14,635;-12,136;-15,807;-13,435;-3,089;27,708;0,000;200,640;Inf;213,000;200,000;-14,035;3,248;-9,535;24,848
909,500;2,525;0,669;-34,732;3,410;9,517;5,284;35,348;4,449;-23,961;-2,628;0,000;36,600;36,500;9,705;3,517;-14,689;-12,154;-15,847;-13,449;-3,089;27,708;0,000;200,140;Inf;213,000;200,000;-14,003;3,236;-9,543;24,819
910,000;2,525;0,669;-34,732;3,410;9,517;5,274;35,360;4,436;-23,996;-2,627;0,000;36,647;36,392;9,705;3,517;-14,637;-12,132;-15,830;-13,439;-3,084;27,725;0,000;200,140;Inf;213,000;200,000;-14,035;3,224;-9,554;24,796
910,500;2,525;0,669;-34,732;3,410;9,517;5,274;35,360;4,436;-23,996;-2,627;0,000;36,600;36,400;9,705;3,517;-14,711;-12,153;-15,860;-13,429;-3,084;27,725;0,000;199,940;Inf;213,000;200,000;-14,009;3,213;-9,541;24,780
911,000;2,956;0,721;-35,209;3,431;9,720;5,274;35,360;4,436;-23,996;-2,627;0,000;36,600;36,400;9,659;3,391;-14,570;-12,149;-15,793;-13,422;-3,084;27,725;0,000;199,940;Inf;213,000;200,000;-14,038;3,202;-9,556;24,772
911,500;2,956;0,721;-35,209;3,431;9,720;5,274;35,360;4,436;-23,996;-2,627;0,000;36,600;36,400;9,659;3,391;-14,701;-12,144;-15,781;-13,428;-3,084;27,725;0,000;200,440;Inf;213,000;200,000;-13,984;3,198;-9,525;24,795
912,000;2,956;0,721;-35,209;3,431;9,720;5,274;35,360;4,436;-23,996;-2,627;0,000;36,600;36,400;9,659;3,391;-14,627;-12,126;-15,818;-13,441;-3,084;27,725;0,000;200,440;Inf;213,000;200,000;-14,013;3,194;-9,526;24,832
912,500;2,956;0,721;-35,209;3,431;9,720;5,274;35,360;4,436;-23,996;-2,627;0,000;36,600;36,400;9,659;3,391;-14,600;-12,109;-15,788;-13,431;-3,084;27,725;0,000;200,740;Inf;213,000;200,000;-14,003;3,190;-9,522;24,839
913,000;2,956;0,721;-35,209;3,431;9,720;5,228;35,368;4,458;-23,928;-2,612;0,000;36,663;36,608;9,659;3,391;-14,594;-12,132;-15,808;-13,429;-3,079;27,726;0,000;200,740;Inf;213,000;200,000;-13,982;3,186;-9,544;24,845
913,500;2,956;0,721;-35,209;3,431;9,720;5,228;35,368;4,458;-23,928;-2,612;0,000;36,700;36,600;9,659;3,391;-14,697;-12,108;-15,792;-13,396;-3,079;27,726;0,000;201,140;Inf;213,000;200,000;-13,990;3,182;-9,532;24,849
914,000;3,461;0,817;-35,209;3,437;9,683;5,228;35,368;4,458;-23,928;-2,612;0,000;36,700;36,600;9,600;3,383;-14,621;-12,135;-15,805;-13,422;-3,079;27,726;0,000;201,140;Inf;212,000;200,000;-13,998;3,178;-9,534;24,867
914,500;3,461;0,817;-35,209;3,437;9,683;5,228;35,368;4,458;-23,928;-2,612;0,000;36,700;36,600;9,600;3,383;-14,582;-12,125;-15,757;-13,405;-3,079;27,726;0,000;200,640;Inf;212,000;200,000;-13,996;3,183;-9,534;24,870
915,000;3,461;0,817;-35,209;3,437;9,683;5,228;35,368;4,458;-23,928;-2,612;0,000;36,700;36,600;9,600;3,383;-14,691;-12,123;-15,841;-13,429;-3,079;27,726;0,000;200,640;Inf;212,000;200,000;-13,967;3,188;-9,541;24,883
915,500;3,461;0,817;-35,209;3,437;9,683;5,228;35,368;4,458;-23,928;-2,612;0,000;36,700;36,600;9,600;3,383;-14,625;-12,117;-15,818;-13,439;-3,079;27,726;0,000;200,940;Inf;212,000;200,000;-14,021;3,192;-9,517;24,891
916,000;3,461;0,817;-35,209;3,437;9,683;5,228;35,368;4,458;-23,928;-2,612;0,000;36,700;36,600;9,600;3,383;-14,696;-12,132;-15,856;-13,420;-3,079;27,726;0,000;200,940;Inf;212,000;200,000;-14,000;3,196;-9,506;24,905
916,500;3,461;0,817;-35,209;3,437;9,683;5,296;35,374;4,456;-23,922;-2,598;0,000;36,674;36,590;9,600;3,383;-14,633;-12,125;-15,854;-13,436;-3,063;27,734;0,000;200,640;Inf;212,000;200,000;-14,026;3,201;-9,515;24,913
917,000;3,461;0,817;-35,209;3,437;9,683;5,296;35,374;4,456;-23,922;-2,598;0,000;36,700;36,600;9,600;3,383;-14,668;-12,134;-15,839;-13,425;-3,063;27,734;0,000;200,640;Inf;212,000;200,000;-14,012;3,205;-9,521;24,941
917,500;3,652;0,839;-35,209;3,476;9,659;5,296;35,374;4,456;-23,922;-2,598;0,000;36,700;36,600;9,618;3,423;-14,598;-12,113;-15,802;-13,428;-3,063;27,734;0,000;201,040;Inf;212,000;200,000;-14,016;3,209;-9,521;24,950
918,000;3,652;0,839;-35,209;3,476;9,659;5,296;35,374;4,456;-23,922;-2,598;0,000;36,700;36,600;9,618;3,423;-14,692;-12,142;-15,842;-13,424;-3,063;27,734;0,000;201,040;Inf;211,000;200,000;-13,985;3,216;-9,498;24,946
918,500;3,652;0,839;-35,209;3,476;9,659;5,296;35,374;4,456;-23,922;-2,598;0,000;36,700;36,600;9,618;3,423;-14,653;-12,121;-15,848;-13,425;-3,063;27,734;0,000;200,440;Inf;211,000;200,000;-14,025;3,224;-9,542;24,914
919,000;3,652;0,839;-35,209;3,476;9,659;5,296;35,374;4,456;-23,922;-2,598;0,000;36,700;36,600;9,618;3,423;-14,701;-12,104;-15,786;-13,440;-3,063;27,734;0,000;200,440;Inf;211,000;200,000;-14,012;3,231;-9,516;24,937
919,500;3,652;0,839;-35,209;3,476;9,659;5,285;35,376;4,483;-23,966;-2,602;0,000;36,700;36,646;9,618;3,423;-14,668;-12,131;-15,847;-13,450;-3,054;27,752;0,000;200,040;Inf;211,000;200,000;-14,008;3,238;-9,523;24,965
920,000;3,652;0,839;-35,209;3,476;9,659;5,285;35,376;4,483;-23,966;-2,602;0,000;36,700;36,600;9,618;3,423;-14,589;-12,139;-15,786;-13,420;-3,054;27,752;0,000;200,040;Inf;211,000;200,000;-14,024;3,244;-9,524;24,982
920,500;3,091;0,821;-33,456;3,465;9,616;5,285;35,376;4,483;-23,966;-2,602;0,000;36,700;36,600;9,843;3,421;-14,653;-12,145;-15,839;-13,452;-3,054;27,752;0,000;200,240;Inf;211,000;200,000;-13,983;3,251;-9,522;24,967
921,000;3,091;0,821;-33,456;3,465;9,616;5,285;35,376;4,483;-23,966;-2,602;0,000;36,700;36,600;9,843;3,421;-14,714;-12,120;-15,793;-13,444;-3,054;27,752;0,000;200,240;Inf;211,000;200,000;-14,022;3,248;-9,524;24,970
921,500;3,091;0,821;-33,456;3,465;9,616;5,285;35,376;4,483;-23,966;-2,602;0,000;36,700;36,600;9,843;3,421;-14,703;-12,121;-15,876;-13,459;-3,054;27,752;0,000;200,340;Inf;211,000;200,000;-14,018;3,246;-9,530;24,968
922,000;3,091;0,821;-33,456;3,465;9,616;5,285;35,376;4,483;-23,966;-2,602;0,000;36,700;36,600;9,843;3,421;-14,589;-12,126;-15,788;-13,439;-3,054;27,752;0,000;200,340;Inf;211,000;200,000;-14,040;3,243;-9,524;24,924
922,500;3,091;0,821;-33,456;3,465;9,616;5,285;35,376;4,483;-23,966;-2,602;0,000;36,700;36,600;9,843;3,421;-14,711;-12,143;-15,852;-13,438;-3,054;27,752;0,000;198,540;Inf;211,000;200,000;-13,985;3,241;-9,530;24,934
923,000;3,091;0,821;-33,456;3,465;9,616;5,311;35,367;4,456;-23,972;-2,587;0,000;36,714;36,650;9,843;3,421;-14,631;-12,145;-15,834;-13,442;-3,046;27,746;0,000;198,540;Inf;212,000;200,000;-14,036;3,238;-9,533;24,921
923,500;3,091;0,821;-33,456;3,465;9,616;5,311;35,367;4,456;-23,972;-2,587;0,000;36,700;36,600;9,843;3,421;-14,715;-12,133;-15,804;-13,434;-3,046;27,746;0,000;198,340;Inf;212,000;200,000;-14,013;3,236;-9,549;24,917
924,000;3,258;0,765;-35,209;3,425;9,656;5,311;35,367;4,456;-23,972;-2,587;0,000;36,700;36,600;9,703;3,487;-14,631;-12,136;-15,814;-13,439;-3,046;27,746;0,000;198,340;Inf;213,000;200,000;-14,022;3,233;-9,544;24,877
924,500;3,258;0,765;-35,209;3,425;9,656;5,311;35,367;4,456;-23,972;-2,587;0,000;36,700;36,600;9,703;3,487;-14,705;-12,139;-15,847;-13,433;-3,046;27,746;0,000;198,440;Inf;213,000;200,000;-14,005;3,234;-9,555;24,859
925,000;3,258;0,765;-35,209;3,425;9,656;5,311;35,367;4,456;-23,972;-2,587;0,000;36,700;36,600;9,703;3,487;-14,616;-12,143;-15,824;-13,438;-3,046;27,746;0,000;198,440;Inf;214,000;200,000;-14,031;3,234;-9,528;25,004
925,500;3,258;0,765;-35,209;3,425;9,656;5,311;35,367;4,456;-23,972;-2,587;0,000;36,700;36,600;9,703;3,487;-14,731;-12,144;-15,806;-13,434;-3,046;27,746;0,000;199,340;Inf;214,000;200,000;-14,005;3,235;-9,544;25,119
926,000;3,258;0,765;-35,209;3,425;9,656;5,280;35,384;4,485;-23,966;-2,578;0,000;36,734;36,642;9,703;3,487;-14,673;-12,141;-15,866;-13,464;-3,049;27,758;0,000;199,340;Inf;214,000;200,000;-14,029;3,235;-9,530;25,090
926,500;3,258;0,765;-35,209;3,425;9,656;5,280;35,384;4,485;-23,966;-2,578;0,000;36,700;36,600;9,703;3,487;-14,664;-12,129;-15,775;-13,424;-3,049;27,758;0,000;199,140;Inf;214,000;200,000;-14,036;3,235;-9,546;25,004
927,000;2,914;0,768;-33,323;3,475;9,574;5,280;35,384;4,485;-23,966;-2,578;0,000;36,700;36,600;9,858;3,369;-14,699;-12,160;-15,826;-13,451;-3,049;27,758;0,000;199,140;Inf;214,000;200,000;-13,998;3,236;-9,549;24,964
927,500;2,914;0,768;-33,323;3,475;9,574;5,280;35,384;4,485;-23,966;-2,578;0,000;36,700;36,600;9,858;3,369;-14,713;-12,128;-15,819;-13,435;-3,049;27,758;0,000;199,140;Inf;214,000;200,000;-14,034;3,231;-9,535;24,921
928,000;2,914;0,768;-33,323;3,475;9,574;5,280;35,384;4,485;-23,966;-2,578;0,000;36,700;36,600;9,858;3,369;-14,669;-12,147;-15,856;-13,444;-3,049;27,758;0,000;199,140;Inf;214,000;200,000;-14,024;3,225;-9,529;24,858
928,500;2,914;0,768;-33,323;3,475;9,574;5,280;35,384;4,485;-23,966;-2,578;0,000;36,700;36,600;9,858;3,369;-14,651;-12,121;-15,783;-13,436;-3,049;27,758;0,000;201,340;Inf;214,000;200,000;-14,029;3,220;-9,525;24,815
929,000;2,914;0,768;-33,323;3,475;9,574;5,289;35,388;4,490;-23,975;-2,584;0,000;36,757;36,704;9,858;3,369;-14,707;-12,149;-15,840;-13,428;-3,028;27,772;0,000;201,340;Inf;213,000;200,000;-13,998;3,215;-9,532;24,798
929,500;2,914;0,768;-33,323;3,475;9,574;5,289;35,388;4,490;-23,975;-2,584;0,000;36,800;36,700;9,858;3,369;-14,655;-12,148;-15,827;-13,454;-3,028;27,772;0,000;201,940;Inf;213,000;200,000;-14,031;3,210;-9,526;24,743
930,000;2,914;0,768;-33,323;3,475;9,574;5,289;35,388;4,490;-23,975;-2,584;0,000;36,800;36,700;9,858;3,369;-14,707;-12,131;-15,800;-13,440;-3,028;27,772;0,000;201,940;Inf;212,000;200,000;-14,021;3,205;-9,531;24,760
930,500;2,838;0,782;-34,396;3,462;9,592;5,289;35,388;4,490;-23,975;-2,584;0,000;36,800;36,700;9,738;3,490;-14,698;-12,157;-15,879;-13,474;-3,028;27,772;0,000;200,840;Inf;212,000;200,000;-14,020;3,201;-9,524;24,770
931,000;2,838;0,782;-34,396;3,462;9,592;5,289;35,388;4,490;-23,975;-2,584;0,000;36,800;36,700;9,738;3,490;-14,752;-12,162;-15,891;-13,445;-3,028;27,772;0,000;200,840;Inf;212,000;200,000;-14,052;3,195;-9,539;24,796
931,500;2,838;0,782;-34,396;3,462;9,592;5,289;35,388;4,490;-23,975;-2,584;0,000;36,800;36,700;9,738;3,490;-14,646;-12,153;-15,864;-13,463;-3,028;27,772;0,000;200,640;Inf;212,000;200,000;-14,063;3,189;-9,537;24,801
932,000;2,838;0,782;-34,396;3,462;9,592;5,289;35,388;4,490;-23,975;-2,584;0,000;36,800;36,700;9,738;3,490;-14,737;-12,164;-15,841;-13,450;-3,028;27,772;0,000;200,640;Inf;212,000;200,000;-14,032;3,183;-9,547;24,817
932,500;2,838;0,782;-34,396;3,462;9,592;5,257;35,393;4,465;-24,032;-2,566;0,000;36,779;36,670;9,738;3,490;-14,671;-12,180;-15,879;-13,477;-3,038;27,770;0,000;200,740;Inf;212,000;200,000;-14,048;3,177;-9,542;24,824
933,000;2,838;0,782;-34,396;3,462;9,592;5,257;35,393;4,465;-24,032;-2,566;0,000;36,800;36,700;9,738;3,490;-14,661;-12,152;-15,816;-13,477;-3,038;27,770;0,000;200,740;Inf;212,000;200,000;-14,052;3,172;-9,545;24,835
933,500;2,647;0,701;-33,511;3,489;9,575;5,257;35,393;4,465;-24,032;-2,566;0,000;36,800;36,700;9,877;3,334;-14,722;-12,173;-15,914;-13,465;-3,038;27,770;0,000;200,840;Inf;212,000;200,000;-14,026;3,166;-9,559;24,813
934,000;2,647;0,701;-33,511;3,489;9,575;5,257;35,393;4,465;-24,032;-2,566;0,000;36,800;36,700;9,877;3,334;-14,647;-12,177;-15,875;-13,478;-3,038;27,770;0,000;200,840;Inf;212,000;200,000;-14,069;3,158;-9,543;24,778
934,500;2,647;0,701;-33,511;3,489;9,575;5,257;35,393;4,465;-24,032;-2,566;0,000;36,800;36,700;9,877;3,334;-14,662;-12,182;-15,860;-13,498;-3,038;27,770;0,000;200,240;Inf;212,000;200,000;-14,044;3,150;-9,562;24,744
935,000;2,647;0,701;-33,511;3,489;9,575;5,257;35,393;4,465;-24,032;-2,566;0,000;36,800;36,700;9,877;3,334;-14,604;-12,162;-15,822;-13,472;-3,038;27,770;0,000;200,240;Inf;212,000;200,000;-14,050;3,141;-9,552;24,744
935,500;2,647;0,701;-33,511;3,489;9,575;5,243;35,408;4,496;-23,988;-2,561;0,000;36,802;36,821;9,877;3,334;-14,734;-12,177;-15,886;-13,472;-3,021;27,784;0,000;199,540;Inf;212,000;200,000;-14,015;3,133;-9,570;24,718
936,000;2,647;0,701;-33,511;3,489;9,575;5,243;35,408;4,496;-23,988;-2,561;0,000;36,800;36,800;9,877;3,334;-14,664;-12,155;-15,831;-13,475;-3,021;27,784;0,000;199,540;Inf;212,000;200,000;-14,067;3,125;-9,547;24,675
936,500;2,647;0,701;-33,511;3,489;9,575;5,243;35,408;4,496;-23,988;-2,561;0,000;36,800;36,800;9,877;3,334;-14,734;-12,125;-15,802;-13,425;-3,021;27,784;0,000;199,140;Inf;212,000;200,000;-14,031;3,117;-9,550;24,622
937,000;3,080;0,824;-33,207;3,453;9,580;5,243;35,408;4,496;-23,988;-2,561;0,000;36,800;36,800;9,937;3,388;-14,698;-12,165;-15,869;-13,475;-3,021;27,784;0,000;199,140;Inf;212,000;200,000;-14,022;3,110;-9,564;24,592
937,500;3,080;0,824;-33,207;3,453;9,580;5,243;35,408;4,496;-23,988;-2,561;0,000;36,800;36,800;9,937;3,388;-14,609;-12,149;-15,807;-13,468;-3,021;27,784;0,000;199,140;Inf;212,000;200,000;-14,052;3,109;-9,553;24,579
938,000;3,080;0,824;-33,207;3,453;9,580;5,243;35,408;4,496;-23,988;-2,561;0,000;36,800;36,800;9,937;3,388;-14,653;-12,167;-15,829;-13,454;-3,021;27,784;0,000;199,140;Inf;212,000;200,000;-14,008;3,109;-9,570;24,517
938,500;3,080;0,824;-33,207;3,453;9,580;5,243;35,408;4,496;-23,988;-2,561;0,000;36,800;36,800;9,937;3,388;-14,711;-12,114;-15,763;-13,424;-3,021;27,784;0,000;199,240;Inf;212,000;200,000;-14,026;3,108;-9,529;24,459
939,000;3,080;0,824;-33,207;3,453;9,580;5,241;35,402;4,478;-23,958;-2,571;0,000;36,802;36,756;9,937;3,388;-14,691;-12,168;-15,858;-13,455;-3,028;27,774;0,000;199,240;Inf;212,000;200,000;-14,003;3,108;-9,551;24,422
939,500;3,080;0,824;-33,207;3,453;9,580;5,241;35,402;4,478;-23,958;-2,571;0,000;36,800;36,800;9,937;3,388;-14,631;-12,156;-15,826;-13,476;-3,028;27,774;0,000;199,740;Inf;212,000;200,000;-14,043;3,107;-9,537;24,400
940,000;3,258;0,729;-35,209;3,436;9,637;5,241;35,402;4,478;-23,958;-2,571;0,000;36,800;36,800;9,663;3,469;-14,736;-12,153;-15,866;-13,446;-3,028;27,774;0,000;199,740;Inf;212,000;200,000;-14,022;3,107;-9,559;24,386
940,500;3,258;0,729;-35,209;3,436;9,637;5,241;35,402;4,478;-23,958;-2,571;0,000;36,800;36,800;9,663;3,469;-14,670;-12,169;-15,857;-13,452;-3,028;27,774;0,000;200,140;Inf;212,000;200,000;-14,050;3,109;-9,551;24,362
941,000;3,258;0,729;-35,209;3,436;9,637;5,241;35,402;4,478;-23,958;-2,571;0,000;36,800;36,800;9,663;3,469;-14,698;-12,130;-15,789;-13,440;-3,028;27,774;0,000;200,140;Inf;212,000;200,000;-14,037;3,112;-9,550;24,323
941,500;3,258;0,729;-35,209;3,436;9,637;5,241;35,402;4,478;-23,958;-2,571;0,000;36,800;36,800;9,663;3,469;-14,628;-12,137;-15,839;-13,450;-3,028;27,774;0,000;199,940;Inf;212,000;200,000;-14,014;3,114;-9,533;24,354
942,000;3,258;0,729;-35,209;3,436;9,637;5,260;35,405;4,496;-24,001;-2,581;0,000;36,816;36,793;9,663;3,469;-14,713;-12,143;-15,818;-13,453;-3,038;27,772;0,000;199,940;Inf;212,000;200,000;-14,014;3,117;-9,539;24,368
942,500;3,258;0,729;-35,209;3,436;9,637;5,260;35,405;4,496;-24,001;-2,581;0,000;36,800;36,800;9,663;3,469;-14,672;-12,147;-15,853;-13,466;-3,038;27,772;0,000;199,540;Inf;212,000;200,000;-14,032;3,119;-9,543;24,348
943,000;2,897;0,775;-33,985;3,524;9,526;5,260;35,405;4,496;-24,001;-2,581;0,000;36,800;36,800;9,736;3,316;-14,721;-12,131;-15,799;-13,424;-3,038;27,772;0,000;199,540;Inf;212,000;200,000;-14,034;3,121;-9,518;24,324
943,500;2,897;0,775;-33,985;3,524;9,526;5,260;35,405;4,496;-24,001;-2,581;0,000;36,800;36,800;9,736;3,316;-14,714;-12,140;-15,867;-13,464;-3,038;27,772;0,000;199,440;Inf;212,000;200,000;-14,019;3,117;-9,535;24,346
944,000;2,897;0,775;-33,985;3,524;9,526;5,260;35,405;4,496;-24,001;-2,581;0,000;36,800;36,800;9,736;3,316;-14,567;-12,119;-15,783;-13,413;-3,038;27,772;0,000;199,440;Inf;212,000;200,000;-14,046;3,114;-9,543;24,342
944,500;2,897;0,775;-33,985;3,524;9,526;5,260;35,405;4,496;-24,001;-2,581;0,000;36,800;36,800;9,736;3,316;-14,690;-12,128;-15,826;-13,445;-3,038;27,772;0,000;199,340;Inf;212,000;200,000;-13,970;3,110;-9,530;24,362
945,000;2,897;0,775;-33,985;3,524;9,526;5,260;35,405;4,496;-24,001;-2,581;0,000;36,800;36,800;9,736;3,316;-14,641;-12,138;-15,834;-13,454;-3,038;27,772;0,000;199,340;Inf;212,000;200,000;-14,022;3,107;-9,533;24,376
945,500;2,897;0,775;-33,985;3,524;9,526;5,276;35,409;4,488;-23,952;-2,581;0,000;36,831;36,688;9,736;3,316;-14,686;-12,134;-15,848;-13,431;-3,040;27,772;0,000;198,940;Inf;212,000;200,000;-14,017;3,103;-9,545;24,415
946,000;2,897;0,775;-33,985;3,524;9,526;5,276;35,409;4,488;-23,952;-2,581;0,000;36,800;36,700;9,736;3,316;-14,575;-12,115;-15,789;-13,433;-3,040;27,772;0,000;198,940;Inf;213,000;200,000;-14,024;3,100;-9,535;24,417
946,500;3,213;0,815;-34,721;3,424;9,590;5,276;35,409;4,488;-23,952;-2,581;0,000;36,800;36,700;9,738;3,504;-14,684;-12,110;-15,777;-13,419;-3,040;27,772;0,000;199,140;Inf;213,000;200,000;-13,978;3,097;-9,530;24,445
947,000;3,213;0,815;-34,721;3,424;9,590;5,276;35,409;4,488;-23,952;-2,581;0,000;36,800;36,700;9,738;3,504;-14,649;-12,107;-15,814;-13,421;-3,040;27,772;0,000;199,140;Inf;213,000;200,000;-13,998;3,099;-9,510;24,453
947,500;3,213;0,815;-34,721;3,424;9,590;5,276;35,409;4,488;-23,952;-2,581;0,000;36,800;36,700;9,738;3,504;-14,711;-12,094;-15,782;-13,416;-3,040;27,772;0,000;199,040;Inf;213,000;200,000;-13,998;3,100;-9,504;24,502
948,000;3,213;0,815;-34,721;3,424;9,590;5,276;35,409;4,488;-23,952;-2,581;0,000;36,800;36,700;9,738;3,504;-14,654;-12,123;-15,825;-13,419;-3,040;27,772;0,000;199,040;Inf;213,000;200,000;-14,001;3,102;-9,507;24,547
948,500;3,213;0,815;-34,721;3,424;9,590;5,265;35,413;4,485;-23,954;-2,575;0,000;36,843;36,733;9,738;3,504;-14,605;-12,123;-15,758;-13,421;-3,027;27,779;0,000;200,240;Inf;213,000;200,000;-14,005;3,104;-9,502;24,586
949,000;3,213;0,815;-34,721;3,424;9,590;5,265;35,413;4,485;-23,954;-2,575;0,000;36,800;36,700;9,738;3,504;-14,659;-12,109;-15,824;-13,411;-3,027;27,779;0,000;200,240;Inf;213,000;200,000;-13,977;3,106;-9,504;24,597
949,500;3,208;0,756;-35,209;3,335;9,740;5,265;35,413;4,485;-23,954;-2,575;0,000;36,800;36,700;9,649;3,495;-14,686;-12,115;-15,828;-13,432;-3,027;27,779;0,000;199,940;Inf;213,000;200,000;-14,001;3,108;-9,503;24,792
950,000;3,208;0,756;-35,209;3,335;9,740;5,265;35,413;4,485;-23,954;-2,575;0,000;36,800;36,700;9,649;3,495;-14,708;-12,132;-15,839;-13,408;-3,027;27,779;0,000;199,940;Inf;213,000;200,000;-14,015;3,109;-9,498;24,952
950,500;3,208;0,756;-35,209;3,335;9,740;5,265;35,413;4,485;-23,954;-2,575;0,000;36,800;36,700;9,649;3,495;-14,558;-12,131;-15,755;-13,419;-3,027;27,779;0,000;199,940;Inf;213,000;200,000;-14,022;3,111;-9,502;25,046
951,000;3,208;0,756;-35,209;3,335;9,740;5,265;35,413;4,485;-23,954;-2,575;0,000;36,800;36,700;9,649;3,495;-14,541;-12,144;-15,747;-13,399;-3,027;27,779;0,000;199,940;Inf;213,000;200,000;-13,966;3,113;-9,515;25,018
951,500;3,208;0,756;-35,209;3,335;9,740;5,265;35,413;4,485;-23,954;-2,575;0,000;36,800;36,700;9,649;3,495;-14,686;-12,138;-15,840;-13,446;-3,027;27,779;0,000;200,040;Inf;213,000;200,000;-13,958;3,114;-9,519;25,033
952,000;3,208;0,756;-35,209;3,335;9,740;5,247;35,397;4,469;-24,024;-2,571;0,000;36,851;36,784;9,649;3,495;-14,694;-12,099;-15,793;-13,422;-3,025;27,783;0,000;200,040;Inf;213,000;200,000;-14,028;3,116;-9,505;25,037
952,500;3,208;0,756;-35,209;3,335;9,740;5,247;35,397;4,469;-24,024;-2,571;0,000;36,900;36,800;9,649;3,495;-14,687;-12,155;-15,856;-13,452;-3,025;27,783;0,000;198,940;Inf;213,000;200,000;-14,002;3,117;-9,529;25,015
953,000;2,776;0,781;-34,097;3,461;9,595;5,247;35,397;4,469;-24,024;-2,571;0,000;36,900;36,800;9,731;3,397;-14,729;-12,164;-15,879;-13,449;-3,025;27,783;0,000;198,940;Inf;214,000;200,000;-14,038;3,119;-9,524;24,971
953,500;2,776;0,781;-34,097;3,461;9,595;5,247;35,397;4,469;-24,024;-2,571;0,000;36,900;36,800;9,731;3,397;-14,701;-12,162;-15,873;-13,477;-3,025;27,783;0,000;198,940;Inf;214,000;200,000;-14,055;3,113;-9,520;24,953
954,000;2,776;0,781;-34,097;3,461;9,595;5,247;35,397;4,469;-24,024;-2,571;0,000;36,900;36,800;9,731;3,397;-14,672;-12,142;-15,802;-13,449;-3,025;27,783;0,000;198,940;Inf;215,000;200,000;-14,053;3,108;-9,515;24,952
954,500;2,776;0,781;-34,097;3,461;9,595;5,247;35,397;4,469;-24,024;-2,571;0,000;36,900;36,800;9,731;3,397;-14,688;-12,148;-15,805;-13,440;-3,025;27,783;0,000;199,540;Inf;215,000;200,000;-14,017;3,102;-9,526;24,990
955,000;2,776;0,781;-34,097;3,461;9,595;5,251;35,403;4,458;-24,068;-2,574;0,000;36,850;36,777;9,731;3,397;-14,632;-12,166;-15,831;-13,450;-3,038;27,772;0,000;199,540;Inf;215,000;200,000;-14,020;3,097;-9,543;24,994
955,500;2,776;0,781;-34,097;3,461;9,595;5,251;35,403;4,458;-24,068;-2,574;0,000;36,800;36,800;9,731;3,397;-14,731;-12,163;-15,885;-13,442;-3,038;27,772;0,000;199,040;Inf;215,000;200,000;-14,020;3,091;-9,528;25,001
956,000;3,008;0,673;-35,209;3,317;9,691;5,251;35,403;4,458;-24,068;-2,574;0,000;36,800;36,800;9,661;3,527;-14,771;-12,118;-15,812;-13,426;-3,038;27,772;0,000;199,040;Inf;215,000;200,000;-14,055;3,086;-9,525;25,016
956,500;3,008;0,673;-35,209;3,317;9,691;5,251;35,403;4,458;-24,068;-2,574;0,000;36,800;36,800;9,661;3,527;-14,631;-12,164;-15,844;-13,465;-3,038;27,772;0,000;199,440;Inf;215,000;200,000;-14,032;3,085;-9,543;24,983
957,000;3,008;0,673;-35,209;3,317;9,691;5,251;35,403;4,458;-24,068;-2,574;0,000;36,800;36,800;9,661;3,527;-14,578;-12,169;-15,791;-13,430;-3,038;27,772;0,000;199,440;Inf;215,000;200,000;-14,026;3,084;-9,548;25,002
957,500;3,008;0,673;-35,209;3,317;9,691;5,251;35,403;4,458;-24,068;-2,574;0,000;36,800;36,800;9,661;3,527;-14,705;-12,167;-15,866;-13,464;-3,038;27,772;0,000;200,740;Inf;215,000;200,000;-13,992;3,083;-9,535;25,023
958,000;3,008;0,673;-35,209;3,317;9,691;5,230;35,412;4,473;-24,007;-2,559;0,000;36,869;36,831;9,661;3,527;-14,676;-12,192;-15,856;-13,454;-3,044;27,779;0,000;200,740;Inf;215,000;200,000;-14,051;3,081;-9,543;25,025
958,500;3,008;0,673;-35,209;3,317;9,691;5,230;35,412;4,473;-24,007;-2,559;0,000;36,900;36,800;9,661;3,527;-14,679;-12,157;-15,840;-13,444;-3,044;27,779;0,000;201,340;Inf;215,000;200,000;-14,044;3,080;-9,539;24,950
959,000;3,008;0,673;-35,209;3,317;9,691;5,230;35,412;4,473;-24,007;-2,559;0,000;36,900;36,800;9,661;3,527;-14,717;-12,154;-15,854;-13,454;-3,044;27,779;0,000;201,340;Inf;214,000;200,000;-14,030;3,079;-9,535;24,933
959,500;3,242;0,722;-35,209;3,434;9,639;5,230;35,412;4,473;-24,007;-2,559;0,000;36,900;36,800;9,656;3,466;-14,667;-12,172;-15,844;-13,472;-3,044;27,779;0,000;200,840;Inf;214,000;200,000;-14,045;3,078;-9,509;24,939
960,000;3,242;0,722;-35,209;3,434;9,639;5,230;35,412;4,473;-24,007;-2,559;0,000;36,900;36,800;9,656;3,466;-14,718;-12,114;-15,791;-13,398;-3,044;27,779;0,000;200,840;Inf;214,000;200,000;-14,039;3,080;-9,537;24,949
960,500;3,242;0,722;-35,209;3,434;9,639;5,230;35,412;4,473;-24,007;-2,559;0,000;36,900;36,800;9,656;3,466;-14,607;-12,170;-15,819;-13,446;-3,044;27,779;0,000;200,640;Inf;214,000;200,000;-14,005;3,083;-9,525;24,965
961,000;3,242;0,722;-35,209;3,434;9,639;5,230;35,412;4,473;-24,007;-2,559;0,000;36,900;36,800;9,656;3,466;-14,626;-12,165;-15,803;-13,460;-3,044;27,779;0,000;200,640;Inf;214,000;200,000;-14,011;3,086;-9,517;24,989
961,500;3,242;0,722;-35,209;3,434;9,639;5,238;35,420;4,475;-24,017;-2,580;0,000;36,860;36,864;9,656;3,466;-14,699;-12,172;-15,866;-13,457;-3,045;27,771;0,000;199,840;Inf;214,000;200,000;-14,013;3,088;-9,538;25,026
962,000;3,242;0,722;-35,209;3,434;9,639;5,238;35,420;4,475;-24,017;-2,580;0,000;36,900;36,900;9,656;3,466;-14,716;-12,148;-15,871;-13,451;-3,045;27,771;0,000;199,840;Inf;214,000;200,000;-14,049;3,091;-9,517;25,030
962,500;3,798;0,873;-35,209;3,428;9,659;5,238;35,420;4,475;-24,017;-2,580;0,000;36,900;36,900;9,641;3,370;-14,738;-12,164;-15,880;-13,462;-3,045;27,771;0,000;200,640;Inf;214,000;200,000;-14,047;3,093;-9,521;25,022
963,000;3,798;0,873;-35,209;3,428;9,659;5,238;35,420;4,475;-24,017;-2,580;0,000;36,900;36,900;9,641;3,370;-14,577;-12,139;-15,785;-13,454;-3,045;27,771;0,000;200,640;Inf;214,000;200,000;-14,061;3,105;-9,526;25,022
963,500;3,798;0,873;-35,209;3,428;9,659;5,238;35,420;4,475;-24,017;-2,580;0,000;36,900;36,900;9,641;3,370;-14,693;-12,170;-15,873;-13,458;-3,045;27,771;0,000;201,040;Inf;214,000;200,000;-13,989;3,116;-9,533;25,015
964,000;3,798;0,873;-35,209;3,428;9,659;5,238;35,420;4,475;-24,017;-2,580;0,000;36,900;36,900;9,641;3,370;-14,729;-12,173;-15,883;-13,473;-3,045;27,771;0,000;201,040;Inf;213,000;200,000;-14,048;3,127;-9,535;25,029
964,500;3,798;0,873;-35,209;3,428;9,659;5,259;35,410;4,452;-24,073;-2,590;0,000;36,853;36,819;9,641;3,370;-14,741;-12,178;-15,921;-13,500;-3,056;27,770;0,000;200,940;Inf;213,000;200,000;-14,064;3,138;-9,536;25,040
965,000;3,798;0,873;-35,209;3,428;9,659;5,259;35,410;4,452;-24,073;-2,590;0,000;36,900;36,800;9,641;3,370;-14,699;-12,158;-15,834;-13,464;-3,056;27,770;0,000;200,940;Inf;213,000;200,000;-14,085;3,149;-9,539;25,043
965,500;3,798;0,873;-35,209;3,428;9,659;5,259;35,410;4,452;-24,073;-2,590;0,000;36,900;36,800;9,641;3,370;-14,745;-12,163;-15,808;-13,462;-3,056;27,770;0,000;199,940;Inf;213,000;200,000;-14,039;3,160;-9,538;25,036
966,000;3,481;0,905;-34,620;3,407;9,614;5,259;35,410;4,452;-24,073;-2,590;0,000;36,900;36,800;9,772;3,461;-14,653;-12,194;-15,863;-13,491;-3,056;27,770;0,000;199,940;Inf;213,000;200,000;-14,045;3,170;-9,544;25,124
966,500;3,481;0,905;-34,620;3,407;9,614;5,259;35,410;4,452;-24,073;-2,590;0,000;36,900;36,800;9,772;3,461;-14,769;-12,195;-15,888;-13,493;-3,056;27,770;0,000;201,040;Inf;213,000;200,000;-14,050;3,175;-9,551;25,149
967,000;3,481;0,905;-34,620;3,407;9,614;5,259;35,410;4,452;-24,073;-2,590;0,000;36,900;36,800;9,772;3,461;-14,759;-12,205;-15,936;-13,512;-3,056;27,770;0,000;201,040;Inf;212,000;200,000;-14,086;3,180;-9,529;25,162
967,500;3,481;0,905;-34,620;3,407;9,614;5,259;35,410;4,452;-24,073;-2,590;0,000;36,900;36,800;9,772;3,461;-14,798;-12,203;-15,889;-13,519;-3,056;27,770;0,000;199,140;Inf;212,000;200,000;-14,103;3,185;-9,564;25,191
968,000;3,481;0,905;-34,620;3,407;9,614;5,298;35,397;4,497;-24,127;-2,588;0,000;36,864;36,713;9,772;3,461;-14,785;-12,206;-15,949;-13,527;-3,043;27,784;0,000;199,140;Inf;212,000;200,000;-14,102;3,190;-9,569;25,267
968,500;3,481;0,905;-34,620;3,407;9,614;5,298;35,397;4,497;-24,127;-2,588;0,000;36,900;36,700;9,772;3,461;-14,755;-12,214;-15,905;-13,514;-3,043;27,784;0,000;199,540;Inf;212,000;200,000;-14,117;3,195;-9,563;25,263
969,000;3,573;0,910;-34,294;3,394;9,550;5,298;35,397;4,497;-24,127;-2,588;0,000;36,900;36,700;9,850;3,404;-14,795;-12,189;-15,865;-13,478;-3,043;27,784;0,000;199,540;Inf;212,000;200,000;-14,097;3,200;-9,594;25,247
969,500;3,573;0,910;-34,294;3,394;9,550;5,298;35,397;4,497;-24,127;-2,588;0,000;36,900;36,700;9,850;3,404;-14,725;-12,226;-15,926;-13,528;-3,043;27,784;0,000;197,540;Inf;212,000;200,000;-14,082;3,206;-9,583;25,276
970,000;3,573;0,910;-34,294;3,394;9,550;5,298;35,397;4,497;-24,127;-2,588;0,000;36,900;36,700;9,850;3,404;-14,804;-12,224;-15,972;-13,523;-3,043;27,784;0,000;197,540;Inf;213,000;200,000;-14,101;3,212;-9,568;25,243
970,500;3,573;0,910;-34,294;3,394;9,550;5,298;35,397;4,497;-24,127;-2,588;0,000;36,900;36,700;9,850;3,404;-14,742;-12,207;-15,922;-13,511;-3,043;27,784;0,000;198,740;Inf;213,000;200,000;-14,131;3,218;-9,553;25,202
971,000;3,573;0,910;-34,294;3,394;9,550;5,254;35,413;4,484;-24,018;-2,585;0,000;36,861;36,752;9,850;3,404;-14,701;-12,172;-15,877;-13,478;-3,045;27,782;0,000;198,740;Inf;214,000;200,000;-14,095;3,223;-9,564;25,165
971,500;3,573;0,910;-34,294;3,394;9,550;5,254;35,413;4,484;-24,018;-2,585;0,000;36,900;36,800;9,850;3,404;-14,690;-12,193;-15,863;-13,469;-3,045;27,782;0,000;196,640;Inf;214,000;200,000;-14,057;3,229;-9,564;25,146
972,000;3,385;0,865;-34,284;3,410;9,608;5,254;35,413;4,484;-24,018;-2,585;0,000;36,900;36,800;9,768;3,462;-14,737;-12,181;-15,879;-13,486;-3,045;27,782;0,000;196,640;Inf;215,000;200,000;-14,054;3,235;-9,553;25,162
972,500;3,385;0,865;-34,284;3,410;9,608;5,254;35,413;4,484;-24,018;-2,585;0,000;36,900;36,800;9,768;3,462;-14,740;-12,169;-15,849;-13,468;-3,045;27,782;0,000;197,440;Inf;215,000;200,000;-14,071;3,237;-9,525;25,129
973,000;3,385;0,865;-34,284;3,410;9,608;5,254;35,413;4,484;-24,018;-2,585;0,000;36,900;36,800;9,768;3,462;-14,727;-12,168;-15,906;-13,475;-3,045;27,782;0,000;197,440;Inf;216,000;200,000;-14,056;3,240;-9,541;25,106
973,500;3,385;0,865;-34,284;3,410;9,608;5,254;35,413;4,484;-24,018;-2,585;0,000;36,900;36,800;9,768;3,462;-14,750;-12,166;-15,890;-13,485;-3,045;27,782;0,000;198,640;Inf;216,000;200,000;-14,069;3,242;-9,515;25,106
974,000;3,385;0,865;-34,284;3,410;9,608;5,254;35,413;4,484;-24,018;-2,585;0,000;36,900;36,800;9,768;3,462;-14,629;-12,164;-15,829;-13,443;-3,045;27,782;0,000;198,640;Inf;217,000;200,000;-14,073;3,244;-9,519;25,104
974,500;3,385;0,865;-34,284;3,410;9,608;5,217;35,408;4,475;-23,925;-2,595;0,000;36,848;36,723;9,768;3,462;-14,659;-12,135;-15,750;-13,426;-3,053;27,783;0,000;199,640;Inf;217,000;200,000;-14,016;3,247;-9,530;25,055
975,000;3,385;0,865;-34,284;3,410;9,608;5,217;35,408;4,475;-23,925;-2,595;0,000;36,800;36,700;9,768;3,462;-14,665;-12,123;-15,822;-13,443;-3,053;27,783;0,000;199,640;Inf;217,000;200,000;-13,992;3,249;-9,526;25,004
975,500;2,732;0,727;-34,502;3,465;9,618;5,217;35,408;4,475;-23,925;-2,595;0,000;36,800;36,700;9,752;3,549;-14,659;-12,149;-15,858;-13,443;-3,053;27,783;0,000;199,240;Inf;217,000;200,000;-14,013;3,251;-9,496;24,966
976,000;2,732;0,727;-34,502;3,465;9,618;5,217;35,408;4,475;-23,925;-2,595;0,000;36,800;36,700;9,752;3,549;-14,730;-12,142;-15,873;-13,450;-3,053;27,783;0,000;199,240;Inf;217,000;200,000;-14,027;3,243;-9,492;24,957
976,500;2,732;0,727;-34,502;3,465;9,618;5,217;35,408;4,475;-23,925;-2,595;0,000;36,800;36,700;9,752;3,549;-14,727;-12,113;-15,822;-13,440;-3,053;27,783;0,000;200,440;Inf;217,000;200,000;-14,049;3,234;-9,497;24,893
977,000;2,732;0,727;-34,502;3,465;9,618;5,217;35,408;4,475;-23,925;-2,595;0,000;36,800;36,700;9,752;3,549;-14,607;-12,116;-15,722;-13,388;-3,053;27,783;0,000;200,440;Inf;217,000;200,000;-14,025;3,226;-9,482;24,862
977,500;2,732;0,727;-34,502;3,465;9,618;5,245;35,395;4,493;-24,004;-2,574;0,000;36,854;36,754;9,752;3,549;-14,688;-12,138;-15,825;-13,416;-3,046;27,789;0,000;201,340;Inf;217,000;200,000;-13,958;3,218;-9,505;24,856
978,000;2,732;0,727;-34,502;3,465;9,618;5,245;35,395;4,493;-24,004;-2,574;0,000;36,900;36,800;9,752;3,549;-14,636;-12,145;-15,830;-13,448;-3,046;27,789;0,000;201,340;Inf;216,000;200,000;-14,017;3,210;-9,498;24,866
978,500;3,599;0,895;-34,513;3,401;9,546;5,245;35,395;4,493;-24,004;-2,574;0,000;36,900;36,800;9,744;3,471;-14,643;-12,146;-15,826;-13,441;-3,046;27,789;0,000;202,140;Inf;216,000;200,000;-14,015;3,202;-9,477;24,872
979,000;3,599;0,895;-34,513;3,401;9,546;5,245;35,395;4,493;-24,004;-2,574;0,000;36,900;36,800;9,744;3,471;-14,708;-12,157;-15,854;-13,443;-3,046;27,789;0,000;202,140;Inf;215,000;200,000;-14,014;3,209;-9,498;24,890
979,500;3,599;0,895;-34,513;3,401;9,546;5,245;35,395;4,493;-24,004;-2,574;0,000;36,900;36,800;9,744;3,471;-14,719;-12,146;-15,880;-13,459;-3,046;27,789;0,000;200,340;Inf;215,000;200,000;-14,041;3,215;-9,492;24,904
980,000;3,599;0,895;-34,513;3,401;9,546;5,245;35,395;4,493;-24,004;-2,574;0,000;36,900;36,800;9,744;3,471;-14,672;-12,128;-15,846;-13,456;-3,046;27,789;0,000;200,340;Inf;215,000;200,000;-14,051;3,221;-9,495;24,893
980,500;3,599;0,895;-34,513;3,401;9,546;5,245;35,395;4,493;-24,004;-2,574;0,000;36,900;36,800;9,744;3,471;-14,623;-12,156;-15,813;-13,449;-3,046;27,789;0,000;200,840;Inf;215,000;200,000;-14,026;3,228;-9,505;24,886
981,000;3,599;0,895;-34,513;3,401;9,546;5,235;35,370;4,471;-24,094;-2,593;0,000;36,839;36,735;9,744;3,471;-14,702;-12,148;-15,869;-13,448;-3,057;27,781;0,000;200,840;Inf;215,000;200,000;-14,010;3,234;-9,498;24,877
981,500;3,599;0,895;-34,513;3,401;9,546;5,235;35,370;4,471;-24,094;-2,593;0,000;36,800;36,700;9,744;3,471;-14,752;-12,183;-15,906;-13,472;-3,057;27,781;0,000;200,840;Inf;215,000;200,000;-14,042;3,240;-9,505;24,861
982,000;3,349;0,846;-35,209;3,415;9,611;5,235;35,370;4,471;-24,094;-2,593;0,000;36,800;36,700;9,635;3,471;-14,709;-12,176;-15,898;-13,494;-3,057;27,781;0,000;200,840;Inf;215,000;200,000;-14,078;3,246;-9,482;24,855
982,500;3,349;0,846;-35,209;3,415;9,611;5,235;35,370;4,471;-24,094;-2,593;0,000;36,800;36,700;9,635;3,471;-14,774;-12,177;-15,943;-13,509;-3,057;27,781;0,000;201,940;Inf;215,000;200,000;-14,069;3,247;-9,517;24,879
983,000;3,349;0,846;-35,209;3,415;9,611;5,235;35,370;4,471;-24,094;-2,593;0,000;36,800;36,700;9,635;3,471;-14,719;-12,211;-15,929;-13,498;-3,057;27,781;0,000;201,940;Inf;214,000;200,000;-14,101;3,249;-9,511;24,870
983,500;3,349;0,846;-35,209;3,415;9,611;5,235;35,370;4,471;-24,094;-2,593;0,000;36,800;36,700;9,635;3,471;-14,718;-12,178;-15,905;-13,493;-3,057;27,781;0,000;199,940;Inf;214,000;200,000;-14,089;3,251;-9,528;24,833
984,000;3,349;0,846;-35,209;3,415;9,611;5,258;35,376;4,478;-24,161;-2,597;0,000;36,827;36,714;9,635;3,471;-14,760;-12,213;-15,939;-13,502;-3,049;27,787;0,000;199,940;Inf;214,000;200,000;-14,074;3,252;-9,538;24,776
984,500;3,349;0,846;-35,209;3,415;9,611;5,258;35,376;4,478;-24,161;-2,597;0,000;36,800;36,700;9,635;3,471;-14,789;-12,211;-15,962;-13,535;-3,049;27,787;0,000;200,540;Inf;214,000;200,000;-14,104;3,254;-9,548;24,780
985,000;2,738;0,758;-34,028;3,463;9,585;5,258;35,376;4,478;-24,161;-2,597;0,000;36,800;36,700;9,738;3,416;-14,767;-12,178;-15,947;-13,515;-3,049;27,787;0,000;200,540;Inf;214,000;200,000;-14,124;3,255;-9,523;24,820
985,500;2,738;0,758;-34,028;3,463;9,585;5,258;35,376;4,478;-24,161;-2,597;0,000;36,800;36,700;9,738;3,416;-14,671;-12,187;-15,853;-13,509;-3,049;27,787;0,000;200,340;Inf;214,000;200,000;-14,102;3,247;-9,563;24,837
986,000;2,738;0,758;-34,028;3,463;9,585;5,258;35,376;4,478;-24,161;-2,597;0,000;36,800;36,700;9,738;3,416;-14,747;-12,190;-15,839;-13,482;-3,049;27,787;0,000;200,340;Inf;214,000;200,000;-14,055;3,239;-9,547;24,827
986,500;2,738;0,758;-34,028;3,463;9,585;5,258;35,376;4,478;-24,161;-2,597;0,000;36,800;36,700;9,738;3,416;-14,741;-12,210;-15,927;-13,524;-3,049;27,787;0,000;199,940;Inf;214,000;200,000;-14,064;3,230;-9,572;24,824
987,000;2,738;0,758;-34,028;3,463;9,585;5,249;35,378;4,448;-24,142;-2,586;0,000;36,823;36,601;9,738;3,416;-14,800;-12,199;-15,962;-13,540;-3,044;27,790;0,000;199,940;Inf;214,000;200,000;-14,101;3,222;-9,547;24,806
987,500;2,738;0,758;-34,028;3,463;9,585;5,249;35,378;4,448;-24,142;-2,586;0,000;36,800;36,600;9,738;3,416;-14,738;-12,212;-15,932;-13,521;-3,044;27,790;0,000;199,540;Inf;214,000;200,000;-14,125;3,214;-9,565;24,817
988,000;2,738;0,758;-34,028;3,463;9,585;5,249;35,378;4,448;-24,142;-2,586;0,000;36,800;36,600;9,738;3,416;-14,751;-12,210;-15,947;-13,538;-3,044;27,790;0,000;199,540;Inf;214,000;200,000;-14,101;3,207;-9,551;24,823
988,500;3,200;0,759;-35,209;3,401;9,703;5,249;35,378;4,448;-24,142;-2,586;0,000;36,800;36,600;9,650;3,371;-14,808;-12,215;-15,976;-13,540;-3,044;27,790;0,000;199,140;Inf;214,000;200,000;-14,112;3,199;-9,560;24,825
989,000;3,200;0,759;-35,209;3,401;9,703;5,249;35,378;4,448;-24,142;-2,586;0,000;36,800;36,600;9,650;3,371;-14,718;-12,214;-15,960;-13,544;-3,044;27,790;0,000;199,140;Inf;214,000;200,000;-14,135;3,199;-9,572;24,836
989,500;3,200;0,759;-35,209;3,401;9,703;5,249;35,378;4,448;-24,142;-2,586;0,000;36,800;36,600;9,650;3,371;-14,702;-12,222;-15,866;-13,510;-3,044;27,790;0,000;198,440;Inf;214,000;200,000;-14,109;3,199;-9,566;24,851
990,000;3,200;0,759;-35,209;3,401;9,703;5,249;35,378;4,448;-24,142;-2,586;0,000;36,800;36,600;9,650;3,371;-14,739;-12,231;-15,934;-13,521;-3,044;27,790;0,000;198,440;Inf;215,000;200,000;-14,075;3,199;-9,568;24,863
990,500;3,200;0,759;-35,209;3,401;9,703;5,254;35,378;4,455;-24,141;-2,589;0,000;36,821;36,618;9,650;3,371;-14,759;-12,203;-15,958;-13,513;-3,043;27,791;0,000;200,540;Inf;215,000;200,000;-14,106;3,199;-9,569;24,858
991,000;3,200;0,759;-35,209;3,401;9,703;5,254;35,378;4,455;-24,141;-2,589;0,000;36,800;36,600;9,650;3,371;-14,755;-12,154;-15,836;-13,469;-3,043;27,791;0,000;200,540;Inf;215,000;200,000;-14,109;3,199;-9,578;24,845
991,500;2,379;0,676;-33,680;3,436;9,591;5,254;35,378;4,455;-24,141;-2,589;0,000;36,800;36,600;9,774;3,400;-14,798;-12,225;-15,931;-13,547;-3,043;27,791;0,000;200,040;Inf;215,000;200,000;-14,053;3,199;-9,579;24,846
992,000;2,379;0,676;-33,680;3,436;9,591;5,254;35,378;4,455;-24,141;-2,589;0,000;36,800;36,600;9,774;3,400;-14,810;-12,235;-15,977;-13,549;-3,043;27,791;0,000;200,040;Inf;215,000;200,000;-14,125;3,185;-9,577;24,869
992,500;2,379;0,676;-33,680;3,436;9,591;5,254;35,378;4,455;-24,141;-2,589;0,000;36,800;36,600;9,774;3,400;-14,709;-12,210;-15,873;-13,492;-3,043;27,791;0,000;201,240;Inf;215,000;200,000;-14,143;3,172;-9,552;24,861
993,000;2,379;0,676;-33,680;3,436;9,591;5,254;35,378;4,455;-24,141;-2,589;0,000;36,800;36,600;9,774;3,400;-14,794;-12,193;-15,856;-13,479;-3,043;27,791;0,000;201,240;Inf;214,000;200,000;-14,071;3,159;-9,569;24,849
993,500;2,379;0,676;-33,680;3,436;9,591;5,224;35,363;4,481;-24,112;-2,581;0,000;36,797;36,635;9,774;3,400;-14,696;-12,241;-15,892;-13,509;-3,040;27,794;0,000;201,440;Inf;214,000;200,000;-14,081;3,146;-9,573;24,797
994,000;2,379;0,676;-33,680;3,436;9,591;5,224;35,363;4,481;-24,112;-2,581;0,000;36,800;36,600;9,774;3,400;-14,666;-12,194;-15,856;-13,509;-3,040;27,794;0,000;201,440;Inf;213,000;200,000;-14,084;3,134;-9,577;24,815
994,500;2,379;0,676;-33,680;3,436;9,591;5,224;35,363;4,481;-24,112;-2,581;0,000;36,800;36,600;9,774;3,400;-14,770;-12,210;-15,935;-13,510;-3,040;27,794;0,000;202,540;Inf;213,000;200,000;-14,056;3,122;-9,562;24,833
995,000;3,160;0,754;-35,209;3,481;9,655;5,224;35,363;4,481;-24,112;-2,581;0,000;36,800;36,600;9,604;3,374;-14,778;-12,200;-15,915;-13,533;-3,040;27,794;0,000;202,540;Inf;212,000;200,000;-14,106;3,109;-9,569;24,799
995,500;3,160;0,754;-35,209;3,481;9,655;5,224;35,363;4,481;-24,112;-2,581;0,000;36,800;36,600;9,604;3,374;-14,684;-12,227;-15,898;-13,509;-3,040;27,794;0,000;200,940;Inf;212,000;200,000;-14,107;3,110;-9,560;24,788
996,000;3,160;0,754;-35,209;3,481;9,655;5,224;35,363;4,481;-24,112;-2,581;0,000;36,800;36,600;9,604;3,374;-14,721;-12,197;-15,869;-13,503;-3,040;27,794;0,000;200,940;Inf;212,000;200,000;-14,079;3,111;-9,560;24,788
996,500;3,160;0,754;-35,209;3,481;9,655;5,224;35,363;4,481;-24,112;-2,581;0,000;36,800;36,600;9,604;3,374;-14,757;-12,199;-15,937;-13,517;-3,040;27,794;0,000;199,640;Inf;212,000;200,000;-14,072;3,112;-9,569;24,778
997,000;3,160;0,754;-35,209;3,481;9,655;5,216;35,360;4,461;-24,117;-2,580;0,000;36,787;36,508;9,604;3,374;-14,811;-12,214;-15,949;-13,509;-3,039;27,797;0,000;199,640;Inf;212,000;200,000;-14,103;3,113;-9,570;24,771
997,500;3,160;0,754;-35,209;3,481;9,655;5,216;35,360;4,461;-24,117;-2,580;0,000;36,800;36,500;9,604;3,374;-14,782;-12,184;-15,894;-13,503;-3,039;27,797;0,000;198,840;Inf;212,000;200,000;-14,121;3,113;-9,556;24,777
998,000;4,068;0,926;-35,209;3,381;9,683;5,216;35,360;4,461;-24,117;-2,580;0,000;36,800;36,500;9,664;3,420;-14,652;-12,193;-15,855;-13,490;-3,039;27,797;0,000;198,840;Inf;213,000;200,000;-14,091;3,114;-9,563;24,823
998,500;4,068;0,926;-35,209;3,381;9,683;5,216;35,360;4,461;-24,117;-2,580;0,000;36,800;36,500;9,664;3,420;-14,693;-12,233;-15,908;-13,498;-3,039;27,797;0,000;199,440;Inf;213,000;200,000;-14,048;3,130;-9,569;24,811
999,000;4,068;0,926;-35,209;3,381;9,683;5,216;35,360;4,461;-24,117;-2,580;0,000;36,800;36,500;9,664;3,420;-14,779;-12,225;-15,957;-13,528;-3,039;27,797;0,000;199,440;Inf;213,000;200,000;-14,083;3,145;-9,566;24,807
999,500;4,068;0,926;-35,209;3,381;9,683;5,216;35,360;4,461;-24,117;-2,580;0,000;36,800;36,500;9,664;3,420;-14,818;-12,230;-15,995;-13,533;-3,039;27,797;0,000;198,240;Inf;213,000;200,000;-14,122;3,160;-9,580;24,831
1000,000;4,068;0,926;-35,209;3,381;9,683;5,214;35,359;4,497;-24,133;-2,573;0,000;36,788;36,595;9,664;3,420;-14,683;-12,217;-15,903;-13,525;-3,028;27,811;0,000;198,240;Inf;214,000;200,000;-14,144;3,175;-9,570;24,795
1000,500;4,068;0,926;-35,209;3,381;9,683;5,214;35,359;4,497;-24,133;-2,573;0,000;36,800;36,600;9,664;3,420;-14,616;-12,208;-15,823;-13,475;-3,028;27,811;0,000;198,440;Inf;214,000;200,000;-14,082;3,190;-9,579;24,794
1001,000;3,597;0,858;-35,209;3,379;9,633;5,214;35,359;4,497;-24,133;-2,573;0,000;36,800;36,600;9,687;3,578;-14,724;-12,236;-15,921;-13,516;-3,028;27,811;0,000;198,440;Inf;215,000;200,000;-14,031;3,204;-9,576;24,809
1001,500;3,597;0,858;-35,209;3,379;9,633;5,214;35,359;4,497;-24,133;-2,573;0,000;36,800;36,600;9,687;3,578;-14,742;-12,226;-15,903;-13,527;-3,028;27,811;0,000;198,640;Inf;215,000;200,000;-14,099;3,211;-9,568;24,874
1002,000;3,597;0,858;-35,209;3,379;9,633;5,214;35,359;4,497;-24,133;-2,573;0,000;36,800;36,600;9,687;3,578;-14,716;-12,250;-15,921;-13,531;-3,028;27,811;0,000;198,640;Inf;216,000;200,000;-14,100;3,217;-9,572;24,888
1002,500;3,597;0,858;-35,209;3,379;9,633;5,214;35,359;4,497;-24,133;-2,573;0,000;36,800;36,600;9,687;3,578;-14,820;-12,245;-15,978;-13,542;-3,028;27,811;0,000;200,840;Inf;216,000;200,000;-14,104;3,223;-9,563;24,913
1003,000;3,597;0,858;-35,209;3,379;9,633;5,214;35,359;4,497;-24,133;-2,573;0,000;36,800;36,600;9,687;3,578;-14,826;-12,239;-15,966;-13,539;-3,028;27,811;0,000;200,840;Inf;216,000;200,000;-14,146;3,229;-9,584;24,914
1003,500;3,597;0,858;-35,209;3,379;9,633;5,277;35,365;4,467;-24,110;-2,567;0,000;36,770;36,472;9,687;3,578;-14,815;-12,191;-15,870;-13,489;-3,027;27,805;0,000;199,640;Inf;216,000;200,000;-14,142;3,235;-9,581;24,917
1004,000;3,597;0,858;-35,209;3,379;9,633;5,277;35,365;4,467;-24,110;-2,567;0,000;36,800;36,500;9,687;3,578;-14,732;-12,219;-15,871;-13,524;-3,027;27,805;0,000;199,640;Inf;216,000;200,000;-14,091;3,241;-9,571;24,903
1004,500;3,449;0,910;-34,182;3,493;9,592;5,277;35,365;4,467;-24,110;-2,567;0,000;36,800;36,500;9,720;3,282;-14,797;-12,217;-15,896;-13,527;-3,027;27,805;0,000;200,340;Inf;216,000;200,000;-14,087;3,247;-9,578;24,817
1005,000;3,449;0,910;-34,182;3,493;9,592;5,277;35,365;4,467;-24,110;-2,567;0,000;36,800;36,500;9,720;3,282;-14,785;-12,212;-15,957;-13,515;-3,027;27,805;0,000;200,340;Inf;216,000;200,000;-14,109;3,250;-9,549;24,841
1005,500;3,449;0,910;-34,182;3,493;9,592;5,277;35,365;4,467;-24,110;-2,567;0,000;36,800;36,500;9,720;3,282;-14,726;-12,228;-15,921;-13,532;-3,027;27,805;0,000;201,340;Inf;216,000;200,000;-14,117;3,254;-9,554;24,841
1006,000;3,449;0,910;-34,182;3,493;9,592;5,277;35,365;4,467;-24,110;-2,567;0,000;36,800;36,500;9,720;3,282;-14,732;-12,199;-15,908;-13,495;-3,027;27,805;0,000;201,340;Inf;215,000;200,000;-14,102;3,257;-9,570;24,835
1006,500;3,449;0,910;-34,182;3,493;9,592;5,235;35,359;4,468;-24,032;-2,572;0,000;36,758;36,443;9,720;3,282;-14,787;-12,174;-15,854;-13,486;-3,024;27,808;0,000;202,840;Inf;215,000;200,000;-14,083;3,260;-9,566;24,856
1007,000;3,449;0,910;-34,182;3,493;9,592;5,235;35,359;4,468;-24,032;-2,572;0,000;36,800;36,400;9,720;3,282;-14,697;-12,205;-15,884;-13,496;-3,024;27,808;0,000;202,840;Inf;214,000;200,000;-14,075;3,263;-9,557;24,870
1007,500;3,557;0,863;-35,209;3,389;9,634;5,235;35,359;4,468;-24,032;-2,572;0,000;36,800;36,400;9,711;3,474;-14,694;-12,201;-15,882;-13,514;-3,024;27,808;0,000;201,440;Inf;214,000;200,000;-14,070;3,266;-9,555;24,841
1008,000;3,557;0,863;-35,209;3,389;9,634;5,235;35,359;4,468;-24,032;-2,572;0,000;36,800;36,400;9,711;3,474;-14,758;-12,198;-15,930;-13,524;-3,024;27,808;0,000;201,440;Inf;213,000;200,000;-14,073;3,271;-9,566;24,838
