t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1008,500;3,557;0,863;-35,209;3,389;9,634;5,235;35,359;4,468;-24,032;-2,572;0,000;36,800;36,400;9,711;3,474;-14,768;-12,186;-15,916;-13,500;-3,024;27,808;0,000;202,240;Inf;213,000;200,000;-14,102;3,276;-9,532;24,825
1009,000;3,557;0,863;-35,209;3,389;9,634;5,235;35,359;4,468;-24,032;-2,572;0,000;36,800;36,400;9,711;3,474;-14,770;-12,193;-15,908;-13,494;-3,024;27,808;0,000;202,240;Inf;212,000;200,000;-14,092;3,280;-9,523;24,863
1009,500;3,557;0,863;-35,209;3,389;9,634;5,235;35,359;4,468;-24,032;-2,572;0,000;36,800;36,400;9,711;3,474;-14,611;-12,179;-15,796;-13,456;-3,024;27,808;0,000;198,440;Inf;212,000;200,000;-14,091;3,285;-9,526;24,859
1010,000;3,557;0,863;-35,209;3,389;9,634;5,259;35,346;4,461;-24,044;-2,564;0,000;36,742;36,383;9,711;3,474;-14,707;-12,186;-15,869;-13,475;-3,014;27,827;0,000;198,440;Inf;213,000;200,000;-14,010;3,289;-9,547;24,873
1010,500;3,557;0,863;-35,209;3,389;9,634;5,259;35,346;4,461;-24,044;-2,564;0,000;36,700;36,400;9,711;3,474;-14,740;-12,193;-15,902;-13,498;-3,014;27,827;0,000;199,940;Inf;213,000;200,000;-14,059;3,294;-9,542;24,910
1011,000;3,552;0,865;-35,209;3,394;9,636;5,259;35,346;4,461;-24,044;-2,564;0,000;36,700;36,400;9,575;3,465;-14,706;-12,190;-15,905;-13,502;-3,014;27,827;0,000;199,940;Inf;213,000;200,000;-14,083;3,298;-9,542;24,924
1011,500;3,552;0,865;-35,209;3,394;9,636;5,259;35,346;4,461;-24,044;-2,564;0,000;36,700;36,400;9,575;3,465;-14,739;-12,188;-15,858;-13,497;-3,014;27,827;0,000;199,440;Inf;213,000;200,000;-14,076;3,302;-9,510;24,935
1012,000;3,552;0,865;-35,209;3,394;9,636;5,259;35,346;4,461;-24,044;-2,564;0,000;36,700;36,400;9,575;3,465;-14,760;-12,196;-15,908;-13,507;-3,014;27,827;0,000;199,440;Inf;213,000;200,000;-14,071;3,306;-9,526;24,874
1012,500;3,552;0,865;-35,209;3,394;9,636;5,259;35,346;4,461;-24,044;-2,564;0,000;36,700;36,400;9,575;3,465;-14,758;-12,185;-15,903;-13,515;-3,014;27,827;0,000;198,940;Inf;213,000;200,000;-14,093;3,310;-9,548;24,863
1013,000;3,552;0,865;-35,209;3,394;9,636;5,252;35,349;4,472;-24,100;-2,549;0,000;36,739;36,389;9,575;3,465;-14,782;-12,190;-15,955;-13,523;-2,996;27,828;0,000;198,940;Inf;214,000;200,000;-14,090;3,314;-9,544;25,077
1013,500;3,552;0,865;-35,209;3,394;9,636;5,252;35,349;4,472;-24,100;-2,549;0,000;36,700;36,400;9,575;3,465;-14,793;-12,205;-15,870;-13,512;-2,996;27,828;0,000;199,140;Inf;214,000;200,000;-14,112;3,318;-9,551;25,275
1014,000;3,173;0,802;-35,209;3,396;9,602;5,252;35,349;4,472;-24,100;-2,549;0,000;36,700;36,400;9,685;3,459;-14,742;-12,229;-15,951;-13,524;-2,996;27,828;0,000;199,140;Inf;214,000;200,000;-14,095;3,322;-9,549;25,330
1014,500;3,173;0,802;-35,209;3,396;9,602;5,252;35,349;4,472;-24,100;-2,549;0,000;36,700;36,400;9,685;3,459;-14,805;-12,198;-15,909;-13,530;-2,996;27,828;0,000;198,940;Inf;214,000;200,000;-14,111;3,319;-9,535;25,440
1015,000;3,173;0,802;-35,209;3,396;9,602;5,252;35,349;4,472;-24,100;-2,549;0,000;36,700;36,400;9,685;3,459;-14,788;-12,229;-15,960;-13,553;-2,996;27,828;0,000;198,940;Inf;215,000;200,000;-14,111;3,317;-9,573;25,546
1015,500;3,173;0,802;-35,209;3,396;9,602;5,252;35,349;4,472;-24,100;-2,549;0,000;36,700;36,400;9,685;3,459;-14,694;-12,202;-15,933;-13,535;-2,996;27,828;0,000;199,240;Inf;215,000;200,000;-14,132;3,315;-9,530;25,657
1016,000;3,173;0,802;-35,209;3,396;9,602;5,235;35,338;4,449;-24,151;-2,562;0,000;36,721;36,401;9,685;3,459;-14,794;-12,222;-15,959;-13,557;-3,018;27,829;0,000;199,240;Inf;215,000;200,000;-14,091;3,312;-9,538;25,455
1016,500;3,173;0,802;-35,209;3,396;9,602;5,235;35,338;4,449;-24,151;-2,562;0,000;36,700;36,400;9,685;3,459;-14,735;-12,223;-15,957;-13,534;-3,018;27,829;0,000;200,240;Inf;215,000;200,000;-14,133;3,310;-9,548;25,407
1017,000;3,173;0,802;-35,209;3,396;9,602;5,235;35,338;4,449;-24,151;-2,562;0,000;36,700;36,400;9,685;3,459;-14,776;-12,230;-15,937;-13,531;-3,018;27,829;0,000;200,240;Inf;215,000;200,000;-14,112;3,308;-9,553;25,354
1017,500;3,333;0,859;-34,824;3,401;9,642;5,235;35,338;4,449;-24,151;-2,562;0,000;36,700;36,400;9,755;3,533;-14,694;-12,229;-15,930;-13,552;-3,018;27,829;0,000;199,440;Inf;215,000;200,000;-14,118;3,306;-9,548;25,341
1018,000;3,333;0,859;-34,824;3,401;9,642;5,235;35,338;4,449;-24,151;-2,562;0,000;36,700;36,400;9,755;3,533;-14,803;-12,226;-15,939;-13,556;-3,018;27,829;0,000;199,440;Inf;215,000;200,000;-14,101;3,306;-9,541;25,296
1018,500;3,333;0,859;-34,824;3,401;9,642;5,235;35,338;4,449;-24,151;-2,562;0,000;36,700;36,400;9,755;3,533;-14,804;-12,212;-15,979;-13,552;-3,018;27,829;0,000;201,840;Inf;215,000;200,000;-14,131;3,306;-9,558;25,276
1019,000;3,333;0,859;-34,824;3,401;9,642;5,235;35,338;4,449;-24,151;-2,562;0,000;36,700;36,400;9,755;3,533;-14,828;-12,225;-15,999;-13,547;-3,018;27,829;0,000;201,840;Inf;214,000;200,000;-14,137;3,307;-9,557;25,242
1019,500;3,333;0,859;-34,824;3,401;9,642;5,216;35,348;4,449;-24,093;-2,551;0,000;36,718;36,430;9,755;3,533;-14,804;-12,229;-15,996;-13,555;-3,009;27,840;0,000;200,540;Inf;214,000;200,000;-14,150;3,307;-9,537;25,210
1020,000;3,333;0,859;-34,824;3,401;9,642;5,216;35,348;4,449;-24,093;-2,551;0,000;36,700;36,400;9,755;3,533;-14,709;-12,222;-15,855;-13,533;-3,009;27,840;0,000;200,540;Inf;214,000;200,000;-14,146;3,308;-9,528;25,139
1020,500;3,370;0,833;-35,209;3,428;9,555;5,216;35,348;4,449;-24,093;-2,551;0,000;36,700;36,400;9,540;3,346;-14,731;-12,201;-15,920;-13,524;-3,009;27,840;0,000;201,440;Inf;214,000;200,000;-14,080;3,308;-9,538;25,099
1021,000;3,370;0,833;-35,209;3,428;9,555;5,216;35,348;4,449;-24,093;-2,551;0,000;36,700;36,400;9,540;3,346;-14,816;-12,221;-15,939;-13,536;-3,009;27,840;0,000;201,440;Inf;213,000;200,000;-14,094;3,309;-9,535;25,043
1021,500;3,370;0,833;-35,209;3,428;9,555;5,216;35,348;4,449;-24,093;-2,551;0,000;36,700;36,400;9,540;3,346;-14,816;-12,202;-15,979;-13,532;-3,009;27,840;0,000;200,440;Inf;213,000;200,000;-14,128;3,310;-9,536;24,983
1022,000;3,370;0,833;-35,209;3,428;9,555;5,216;35,348;4,449;-24,093;-2,551;0,000;36,700;36,400;9,540;3,346;-14,826;-12,166;-15,887;-13,492;-3,009;27,840;0,000;200,440;Inf;213,000;200,000;-14,132;3,311;-9,550;24,964
1022,500;3,370;0,833;-35,209;3,428;9,555;5,259;35,343;4,449;-24,124;-2,555;0,000;36,693;36,461;9,540;3,346;-14,773;-12,239;-15,929;-13,515;-3,017;27,832;0,000;200,540;Inf;213,000;200,000;-14,093;3,312;-9,535;24,964
1023,000;3,370;0,833;-35,209;3,428;9,555;5,259;35,343;4,449;-24,124;-2,555;0,000;36,700;36,500;9,540;3,346;-14,674;-12,222;-15,912;-13,528;-3,017;27,832;0,000;200,540;Inf;213,000;200,000;-14,114;3,313;-9,548;24,939
1023,500;3,370;0,833;-35,209;3,428;9,555;5,259;35,343;4,449;-24,124;-2,555;0,000;36,700;36,500;9,540;3,346;-14,785;-12,228;-15,929;-13,531;-3,017;27,832;0,000;200,240;Inf;213,000;200,000;-14,084;3,314;-9,535;24,972
1024,000;3,531;0,797;-35,209;3,335;9,685;5,259;35,343;4,449;-24,124;-2,555;0,000;36,700;36,500;9,650;3,456;-14,822;-12,228;-15,955;-13,529;-3,017;27,832;0,000;200,240;Inf;213,000;200,000;-14,118;3,315;-9,548;24,986
1024,500;3,531;0,797;-35,209;3,335;9,685;5,259;35,343;4,449;-24,124;-2,555;0,000;36,700;36,500;9,650;3,456;-14,796;-12,226;-15,984;-13,546;-3,017;27,832;0,000;200,340;Inf;213,000;200,000;-14,133;3,318;-9,542;24,991
1025,000;3,531;0,797;-35,209;3,335;9,685;5,259;35,343;4,449;-24,124;-2,555;0,000;36,700;36,500;9,650;3,456;-14,706;-12,237;-15,908;-13,532;-3,017;27,832;0,000;200,340;Inf;213,000;200,000;-14,138;3,322;-9,529;24,993
1025,500;3,531;0,797;-35,209;3,335;9,685;5,259;35,343;4,449;-24,124;-2,555;0,000;36,700;36,500;9,650;3,456;-14,802;-12,199;-15,892;-13,536;-3,017;27,832;0,000;199,140;Inf;213,000;200,000;-14,096;3,325;-9,542;24,979
1026,000;3,531;0,797;-35,209;3,335;9,685;5,269;35,334;4,446;-24,144;-2,553;0,000;36,690;36,402;9,650;3,456;-14,737;-12,229;-15,958;-13,548;-3,008;27,824;0,000;199,140;Inf;213,000;200,000;-14,107;3,329;-9,534;25,010
1026,500;3,531;0,797;-35,209;3,335;9,685;5,269;35,334;4,446;-24,144;-2,553;0,000;36,700;36,400;9,650;3,456;-14,810;-12,219;-15,948;-13,541;-3,008;27,824;0,000;198,740;Inf;213,000;200,000;-14,118;3,332;-9,534;25,060
1027,000;3,420;0,816;-35,209;3,415;9,589;5,269;35,334;4,446;-24,144;-2,553;0,000;36,700;36,400;9,673;3,487;-14,814;-12,250;-15,981;-13,557;-3,008;27,824;0,000;198,740;Inf;214,000;200,000;-14,129;3,335;-9,538;25,053
1027,500;3,420;0,816;-35,209;3,415;9,589;5,269;35,334;4,446;-24,144;-2,553;0,000;36,700;36,400;9,673;3,487;-14,749;-12,206;-15,884;-13,536;-3,008;27,824;0,000;198,340;Inf;214,000;200,000;-14,150;3,337;-9,539;25,070
1028,000;3,420;0,816;-35,209;3,415;9,589;5,269;35,334;4,446;-24,144;-2,553;0,000;36,700;36,400;9,673;3,487;-14,730;-12,227;-15,948;-13,546;-3,008;27,824;0,000;198,340;Inf;214,000;200,000;-14,094;3,338;-9,533;25,043
1028,500;3,420;0,816;-35,209;3,415;9,589;5,269;35,334;4,446;-24,144;-2,553;0,000;36,700;36,400;9,673;3,487;-14,777;-12,236;-15,975;-13,565;-3,008;27,824;0,000;199,440;Inf;215,000;200,000;-14,113;3,339;-9,523;25,004
1029,000;3,420;0,816;-35,209;3,415;9,589;5,248;35,322;4,443;-24,187;-2,565;0,000;36,669;36,378;9,673;3,487;-14,807;-12,245;-15,980;-13,566;-3,031;27,814;0,000;199,440;Inf;215,000;200,000;-14,138;3,341;-9,542;25,006
1029,500;3,420;0,816;-35,209;3,415;9,589;5,248;35,322;4,443;-24,187;-2,565;0,000;36,700;36,400;9,673;3,487;-14,827;-12,257;-15,999;-13,555;-3,031;27,814;0,000;198,740;Inf;215,000;200,000;-14,150;3,342;-9,543;24,963
1030,000;3,223;0,813;-35,019;3,402;9,610;5,248;35,322;4,443;-24,187;-2,565;0,000;36,700;36,400;9,686;3,580;-14,808;-12,251;-16,000;-13,560;-3,031;27,814;0,000;198,740;Inf;216,000;200,000;-14,160;3,343;-9,543;24,971
1030,500;3,223;0,813;-35,019;3,402;9,610;5,248;35,322;4,443;-24,187;-2,565;0,000;36,700;36,400;9,686;3,580;-14,682;-12,241;-15,917;-13,571;-3,031;27,814;0,000;198,840;Inf;216,000;200,000;-14,155;3,341;-9,535;24,961
1031,000;3,223;0,813;-35,019;3,402;9,610;5,248;35,322;4,443;-24,187;-2,565;0,000;36,700;36,400;9,686;3,580;-14,793;-12,257;-15,963;-13,573;-3,031;27,814;0,000;198,840;Inf;216,000;200,000;-14,103;3,339;-9,561;24,929
1031,500;3,223;0,813;-35,019;3,402;9,610;5,248;35,322;4,443;-24,187;-2,565;0,000;36,700;36,400;9,686;3,580;-14,831;-12,249;-15,979;-13,571;-3,031;27,814;0,000;200,640;Inf;217,000;200,000;-14,147;3,337;-9,541;24,880
1032,000;3,223;0,813;-35,019;3,402;9,610;5,248;35,322;4,443;-24,187;-2,565;0,000;36,700;36,400;9,686;3,580;-14,832;-12,267;-16,010;-13,586;-3,031;27,814;0,000;200,640;Inf;217,000;200,000;-14,158;3,336;-9,552;24,906
1032,500;3,223;0,813;-35,019;3,402;9,610;5,226;35,324;4,426;-24,200;-2,568;0,000;36,661;36,234;9,686;3,580;-14,874;-12,237;-15,970;-13,578;-3,034;27,820;0,000;200,640;Inf;217,000;200,000;-14,174;3,334;-9,547;24,902
1033,000;3,223;0,813;-35,019;3,402;9,610;5,226;35,324;4,426;-24,200;-2,568;0,000;36,700;36,200;9,686;3,580;-14,854;-12,267;-16,051;-13,586;-3,034;27,820;0,000;200,640;Inf;217,000;200,000;-14,165;3,332;-9,559;24,913
1033,500;3,057;0,825;-33,819;3,412;9,624;5,226;35,324;4,426;-24,200;-2,568;0,000;36,700;36,200;9,740;3,337;-14,772;-12,250;-15,957;-13,578;-3,034;27,820;0,000;201,440;Inf;217,000;200,000;-14,189;3,330;-9,540;24,908
1034,000;3,057;0,825;-33,819;3,412;9,624;5,226;35,324;4,426;-24,200;-2,568;0,000;36,700;36,200;9,740;3,337;-14,828;-12,219;-15,919;-13,545;-3,034;27,820;0,000;201,440;Inf;216,000;200,000;-14,139;3,326;-9,560;24,898
1034,500;3,057;0,825;-33,819;3,412;9,624;5,226;35,324;4,426;-24,200;-2,568;0,000;36,700;36,200;9,740;3,337;-14,808;-12,261;-16,013;-13,584;-3,034;27,820;0,000;203,740;Inf;216,000;200,000;-14,128;3,321;-9,566;24,884
1035,000;3,057;0,825;-33,819;3,412;9,624;5,226;35,324;4,426;-24,200;-2,568;0,000;36,700;36,200;9,740;3,337;-14,840;-12,265;-16,011;-13,574;-3,034;27,820;0,000;203,740;Inf;215,000;200,000;-14,166;3,317;-9,558;24,905
1035,500;3,057;0,825;-33,819;3,412;9,624;5,189;35,332;4,434;-24,123;-2,561;0,000;36,645;36,224;9,740;3,337;-14,739;-12,269;-15,971;-13,565;-3,022;27,816;0,000;203,440;Inf;215,000;200,000;-14,173;3,313;-9,535;24,941
1036,000;3,057;0,825;-33,819;3,412;9,624;5,189;35,332;4,434;-24,123;-2,561;0,000;36,600;36,200;9,740;3,337;-14,841;-12,243;-15,920;-13,568;-3,022;27,816;0,000;203,440;Inf;215,000;200,000;-14,136;3,308;-9,566;24,907
1036,500;2,864;0,740;-34,882;3,402;9,524;5,189;35,332;4,434;-24,123;-2,561;0,000;36,600;36,200;9,675;3,547;-14,747;-12,241;-15,953;-13,568;-3,022;27,816;0,000;203,440;Inf;214,000;200,000;-14,143;3,304;-9,558;24,865
1037,000;2,864;0,740;-34,882;3,402;9,524;5,189;35,332;4,434;-24,123;-2,561;0,000;36,600;36,200;9,675;3,547;-14,730;-12,250;-15,935;-13,571;-3,022;27,816;0,000;203,440;Inf;214,000;200,000;-14,127;3,297;-9,567;24,856
1037,500;2,864;0,740;-34,882;3,402;9,524;5,189;35,332;4,434;-24,123;-2,561;0,000;36,600;36,200;9,675;3,547;-14,818;-12,258;-15,979;-13,578;-3,022;27,816;0,000;203,540;Inf;213,000;200,000;-14,121;3,290;-9,557;24,842
1038,000;2,864;0,740;-34,882;3,402;9,524;5,189;35,332;4,434;-24,123;-2,561;0,000;36,600;36,200;9,675;3,547;-14,743;-12,240;-15,940;-13,574;-3,022;27,816;0,000;203,540;Inf;213,000;200,000;-14,158;3,283;-9,560;24,812
1038,500;2,864;0,740;-34,882;3,402;9,524;5,189;35,332;4,434;-24,123;-2,561;0,000;36,600;36,200;9,675;3,547;-14,751;-12,246;-15,982;-13,552;-3,022;27,816;0,000;200,040;Inf;212,000;200,000;-14,124;3,276;-9,547;24,785
1039,000;2,864;0,740;-34,882;3,402;9,524;5,260;35,326;4,443;-24,151;-2,574;0,000;36,642;36,209;9,675;3,547;-14,760;-12,234;-15,892;-13,537;-3,011;27,818;0,000;200,040;Inf;212,000;200,000;-14,133;3,269;-9,537;24,744
1039,500;2,864;0,740;-34,882;3,402;9,524;5,260;35,326;4,443;-24,151;-2,574;0,000;36,600;36,200;9,675;3,547;-14,805;-12,269;-15,966;-13,576;-3,011;27,818;0,000;199,740;Inf;212,000;200,000;-14,106;3,263;-9,549;24,744
1040,000;3,212;0,797;-35,065;3,351;9,660;5,260;35,326;4,443;-24,151;-2,574;0,000;36,600;36,200;9,757;3,523;-14,751;-12,248;-15,952;-13,576;-3,011;27,818;0,000;199,740;Inf;212,000;200,000;-14,154;3,256;-9,563;24,743
1040,500;3,212;0,797;-35,065;3,351;9,660;5,260;35,326;4,443;-24,151;-2,574;0,000;36,600;36,200;9,757;3,523;-14,833;-12,261;-16,002;-13,566;-3,011;27,818;0,000;200,040;Inf;212,000;200,000;-14,132;3,256;-9,555;24,709
1041,000;3,212;0,797;-35,065;3,351;9,660;5,260;35,326;4,443;-24,151;-2,574;0,000;36,600;36,200;9,757;3,523;-14,774;-12,279;-15,963;-13,582;-3,011;27,818;0,000;200,040;Inf;212,000;200,000;-14,166;3,255;-9,540;24,741
1041,500;3,212;0,797;-35,065;3,351;9,660;5,260;35,326;4,443;-24,151;-2,574;0,000;36,600;36,200;9,757;3,523;-14,752;-12,242;-15,943;-13,563;-3,011;27,818;0,000;198,240;Inf;212,000;200,000;-14,150;3,254;-9,552;24,751
1042,000;3,212;0,797;-35,065;3,351;9,660;5,261;35,308;4,434;-24,233;-2,556;0,000;36,629;36,166;9,757;3,523;-14,807;-12,256;-15,974;-13,587;-3,020;27,814;0,000;198,240;Inf;212,000;200,000;-14,125;3,253;-9,520;24,762
1042,500;3,212;0,797;-35,065;3,351;9,660;5,261;35,308;4,434;-24,233;-2,556;0,000;36,600;36,200;9,757;3,523;-14,845;-12,258;-16,030;-13,591;-3,020;27,814;0,000;197,840;Inf;213,000;200,000;-14,156;3,253;-9,538;24,779
1043,000;3,503;0,830;-35,209;3,394;9,558;5,261;35,308;4,434;-24,233;-2,556;0,000;36,600;36,200;9,720;3,426;-14,802;-12,262;-16,022;-13,573;-3,020;27,814;0,000;197,840;Inf;213,000;200,000;-14,181;3,252;-9,550;24,759
1043,500;3,503;0,830;-35,209;3,394;9,558;5,261;35,308;4,434;-24,233;-2,556;0,000;36,600;36,200;9,720;3,426;-14,739;-12,257;-15,919;-13,543;-3,020;27,814;0,000;197,740;Inf;214,000;200,000;-14,165;3,256;-9,551;24,706
1044,000;3,503;0,830;-35,209;3,394;9,558;5,261;35,308;4,434;-24,233;-2,556;0,000;36,600;36,200;9,720;3,426;-14,784;-12,265;-15,997;-13,569;-3,020;27,814;0,000;197,740;Inf;214,000;200,000;-14,114;3,260;-9,545;24,689
1044,500;3,503;0,830;-35,209;3,394;9,558;5,261;35,308;4,434;-24,233;-2,556;0,000;36,600;36,200;9,720;3,426;-14,793;-12,265;-15,975;-13,588;-3,020;27,814;0,000;198,840;Inf;215,000;200,000;-14,154;3,264;-9,532;24,655
1045,000;3,503;0,830;-35,209;3,394;9,558;5,253;35,310;4,419;-24,253;-2,558;0,000;36,620;36,258;9,720;3,426;-14,825;-12,239;-15,966;-13,583;-3,016;27,814;0,000;198,840;Inf;216,000;200,000;-14,155;3,268;-9,556;24,660
1045,500;3,503;0,830;-35,209;3,394;9,558;5,253;35,310;4,419;-24,253;-2,558;0,000;36,600;36,300;9,720;3,426;-14,851;-12,268;-16,031;-13,594;-3,016;27,814;0,000;199,140;Inf;216,000;200,000;-14,153;3,272;-9,555;24,629
1046,000;3,503;0,830;-35,209;3,394;9,558;5,253;35,310;4,419;-24,253;-2,558;0,000;36,600;36,300;9,720;3,426;-14,902;-12,263;-16,017;-13,592;-3,016;27,814;0,000;199,140;Inf;216,000;200,000;-14,186;3,276;-9,565;24,624
1046,500;2,814;0,655;-35,209;3,375;9,717;5,253;35,310;4,419;-24,253;-2,558;0,000;36,600;36,300;9,469;3,419;-14,806;-12,256;-15,936;-13,577;-3,016;27,814;0,000;199,340;Inf;216,000;200,000;-14,194;3,280;-9,564;24,636
1047,000;2,814;0,655;-35,209;3,375;9,717;5,253;35,310;4,419;-24,253;-2,558;0,000;36,600;36,300;9,469;3,419;-14,711;-12,253;-15,926;-13,548;-3,016;27,814;0,000;199,340;Inf;216,000;200,000;-14,144;3,272;-9,571;24,652
1047,500;2,814;0,655;-35,209;3,375;9,717;5,253;35,310;4,419;-24,253;-2,558;0,000;36,600;36,300;9,469;3,419;-14,819;-12,285;-15,999;-13,607;-3,016;27,814;0,000;202,440;Inf;216,000;200,000;-14,109;3,264;-9,574;24,600
1048,000;2,814;0,655;-35,209;3,375;9,717;5,253;35,310;4,419;-24,253;-2,558;0,000;36,600;36,300;9,469;3,419;-14,843;-12,282;-15,985;-13,603;-3,016;27,814;0,000;202,440;Inf;216,000;200,000;-14,178;3,257;-9,560;24,595
1048,500;2,814;0,655;-35,209;3,375;9,717;5,224;35,312;4,415;-24,198;-2,566;0,000;36,610;36,222;9,469;3,419;-14,831;-12,290;-16,021;-13,607;-3,014;27,815;0,000;202,440;Inf;215,000;200,000;-14,178;3,250;-9,565;24,634
1049,000;2,814;0,655;-35,209;3,375;9,717;5,224;35,312;4,415;-24,198;-2,566;0,000;36,600;36,200;9,469;3,419;-14,877;-12,289;-16,047;-13,588;-3,014;27,815;0,000;202,440;Inf;215,000;200,000;-14,187;3,243;-9,562;24,646
1049,500;2,920;0,711;-35,209;3,361;9,649;5,224;35,312;4,415;-24,198;-2,566;0,000;36,600;36,200;9,624;3,604;-14,813;-12,265;-15,940;-13,565;-3,014;27,815;0,000;202,540;Inf;214,000;200,000;-14,200;3,236;-9,590;24,654
1050,000;2,920;0,711;-35,209;3,361;9,649;5,224;35,312;4,415;-24,198;-2,566;0,000;36,600;36,200;9,624;3,604;-14,798;-12,260;-15,912;-13,561;-3,014;27,815;0,000;202,540;Inf;214,000;200,000;-14,146;3,230;-9,573;24,657
1050,500;2,920;0,711;-35,209;3,361;9,649;5,224;35,312;4,415;-24,198;-2,566;0,000;36,600;36,200;9,624;3,604;-14,736;-12,255;-15,948;-13,584;-3,014;27,815;0,000;202,040;Inf;213,000;200,000;-14,133;3,225;-9,577;24,552
1051,000;2,920;0,711;-35,209;3,361;9,649;5,224;35,312;4,415;-24,198;-2,566;0,000;36,600;36,200;9,624;3,604;-14,839;-12,244;-15,999;-13,570;-3,014;27,815;0,000;202,040;Inf;213,000;200,000;-14,131;3,220;-9,565;24,505
1051,500;2,920;0,711;-35,209;3,361;9,649;5,213;35,316;4,425;-24,160;-2,556;0,000;36,617;36,288;9,624;3,604;-14,838;-12,264;-16,018;-13,580;-3,021;27,822;0,000;201,040;Inf;212,000;200,000;-14,163;3,215;-9,569;24,481
1052,000;2,920;0,711;-35,209;3,361;9,649;5,213;35,316;4,425;-24,160;-2,556;0,000;36,600;36,300;9,624;3,604;-14,770;-12,254;-15,969;-13,576;-3,021;27,822;0,000;201,040;Inf;212,000;200,000;-14,175;3,211;-9,571;24,526
1052,500;2,920;0,711;-35,209;3,361;9,649;5,213;35,316;4,425;-24,160;-2,556;0,000;36,600;36,300;9,624;3,604;-14,824;-12,257;-15,938;-13,553;-3,021;27,822;0,000;201,740;Inf;211,000;200,000;-14,142;3,206;-9,576;24,562
1053,000;3,497;0,852;-35,190;3,374;9,643;5,213;35,316;4,425;-24,160;-2,556;0,000;36,600;36,300;9,706;3,493;-14,830;-12,243;-15,982;-13,572;-3,021;27,822;0,000;201,740;Inf;211,000;200,000;-14,143;3,201;-9,567;24,607
1053,500;3,497;0,852;-35,190;3,374;9,643;5,213;35,316;4,425;-24,160;-2,556;0,000;36,600;36,300;9,706;3,493;-14,842;-12,266;-15,999;-13,583;-3,021;27,822;0,000;201,940;Inf;210,000;200,000;-14,157;3,206;-9,563;24,649
1054,000;3,497;0,852;-35,190;3,374;9,643;5,213;35,316;4,425;-24,160;-2,556;0,000;36,600;36,300;9,706;3,493;-14,764;-12,255;-15,947;-13,582;-3,021;27,822;0,000;201,940;Inf;210,000;200,000;-14,173;3,211;-9,554;24,622
1054,500;3,497;0,852;-35,190;3,374;9,643;5,213;35,316;4,425;-24,160;-2,556;0,000;36,600;36,300;9,706;3,493;-14,844;-12,229;-15,941;-13,543;-3,021;27,822;0,000;198,740;Inf;211,000;200,000;-14,137;3,215;-9,562;24,551
1055,000;3,497;0,852;-35,190;3,374;9,643;5,213;35,308;4,423;-24,163;-2,570;0,000;36,600;36,370;9,706;3,493;-14,757;-12,245;-15,972;-13,559;-3,021;27,806;0,000;198,740;Inf;211,000;200,000;-14,139;3,220;-9,555;24,565
1055,500;3,497;0,852;-35,190;3,374;9,643;5,213;35,308;4,423;-24,163;-2,570;0,000;36,600;36,400;9,706;3,493;-14,745;-12,238;-15,952;-13,546;-3,021;27,806;0,000;198,940;Inf;212,000;200,000;-14,133;3,224;-9,569;24,496
1056,000;3,049;0,809;-34,678;3,333;9,603;5,213;35,308;4,423;-24,163;-2,570;0,000;36,600;36,400;9,712;3,512;-14,819;-12,251;-16,013;-13,583;-3,021;27,806;0,000;198,940;Inf;212,000;200,000;-14,120;3,229;-9,574;24,446
1056,500;3,049;0,809;-34,678;3,333;9,603;5,213;35,308;4,423;-24,163;-2,570;0,000;36,600;36,400;9,712;3,512;-14,863;-12,257;-16,025;-13,579;-3,021;27,806;0,000;198,540;Inf;213,000;200,000;-14,166;3,226;-9,574;24,467
1057,000;3,049;0,809;-34,678;3,333;9,603;5,213;35,308;4,423;-24,163;-2,570;0,000;36,600;36,400;9,712;3,512;-14,689;-12,258;-15,941;-13,569;-3,021;27,806;0,000;198,540;Inf;213,000;200,000;-14,181;3,223;-9,564;24,494
1057,500;3,049;0,809;-34,678;3,333;9,603;5,213;35,308;4,423;-24,163;-2,570;0,000;36,600;36,400;9,712;3,512;-14,831;-12,253;-15,923;-13,559;-3,021;27,806;0,000;198,340;Inf;214,000;200,000;-14,114;3,220;-9,580;24,504
1058,000;3,049;0,809;-34,678;3,333;9,603;5,262;35,297;4,412;-24,214;-2,571;0,000;36,607;36,218;9,712;3,512;-14,791;-12,256;-15,979;-13,577;-3,021;27,815;0,000;198,340;Inf;214,000;200,000;-14,142;3,217;-9,570;24,532
1058,500;3,049;0,809;-34,678;3,333;9,603;5,262;35,297;4,412;-24,214;-2,571;0,000;36,600;36,200;9,712;3,512;-14,781;-12,241;-15,968;-13,573;-3,021;27,815;0,000;198,240;Inf;215,000;200,000;-14,151;3,215;-9,579;24,531
1059,000;3,299;0,811;-34,939;3,374;9,614;5,262;35,297;4,412;-24,214;-2,571;0,000;36,600;36,200;9,719;3,509;-14,818;-12,268;-16,029;-13,585;-3,021;27,815;0,000;198,240;Inf;215,000;200,000;-14,141;3,212;-9,582;24,525
1059,500;3,299;0,811;-34,939;3,374;9,614;5,262;35,297;4,412;-24,214;-2,571;0,000;36,600;36,200;9,719;3,509;-14,755;-12,253;-15,961;-13,582;-3,021;27,815;0,000;198,440;Inf;216,000;200,000;-14,175;3,213;-9,589;24,549
1060,000;3,299;0,811;-34,939;3,374;9,614;5,262;35,297;4,412;-24,214;-2,571;0,000;36,600;36,200;9,719;3,509;-14,810;-12,276;-16,007;-13,592;-3,021;27,815;0,000;198,440;Inf;216,000;200,000;-14,138;3,215;-9,571;24,545
1060,500;3,299;0,811;-34,939;3,374;9,614;5,262;35,297;4,412;-24,214;-2,571;0,000;36,600;36,200;9,719;3,509;-14,857;-12,254;-15,961;-13,579;-3,021;27,815;0,000;201,240;Inf;215,000;200,000;-14,171;3,216;-9,579;24,514
1061,000;3,299;0,811;-34,939;3,374;9,614;5,262;35,297;4,412;-24,214;-2,571;0,000;36,600;36,200;9,719;3,509;-14,837;-12,245;-16,034;-13,593;-3,021;27,815;0,000;201,240;Inf;215,000;200,000;-14,163;3,218;-9,580;24,494
1061,500;3,299;0,811;-34,939;3,374;9,614;5,262;35,290;4,410;-24,227;-2,560;0,000;36,598;36,353;9,719;3,509;-14,736;-12,258;-15,967;-13,590;-3,014;27,808;0,000;201,440;Inf;214,000;200,000;-14,177;3,219;-9,587;24,524
1062,000;3,299;0,811;-34,939;3,374;9,614;5,262;35,290;4,410;-24,227;-2,560;0,000;36,600;36,400;9,719;3,509;-14,866;-12,280;-16,011;-13,557;-3,014;27,808;0,000;201,440;Inf;214,000;200,000;-14,138;3,220;-9,578;24,530
1062,500;3,167;0,788;-35,209;3,413;9,667;5,262;35,290;4,410;-24,227;-2,560;0,000;36,600;36,400;9,622;3,332;-14,809;-12,290;-16,008;-13,609;-3,014;27,808;0,000;200,940;Inf;214,000;200,000;-14,178;3,221;-9,589;24,534
1063,000;3,167;0,788;-35,209;3,413;9,667;5,262;35,290;4,410;-24,227;-2,560;0,000;36,600;36,400;9,622;3,332;-14,872;-12,261;-16,008;-13,602;-3,014;27,808;0,000;200,940;Inf;214,000;200,000;-14,179;3,221;-9,592;24,546
1063,500;3,167;0,788;-35,209;3,413;9,667;5,262;35,290;4,410;-24,227;-2,560;0,000;36,600;36,400;9,622;3,332;-14,857;-12,276;-16,043;-13,600;-3,014;27,808;0,000;200,040;Inf;214,000;200,000;-14,186;3,220;-9,594;24,576
1064,000;3,167;0,788;-35,209;3,413;9,667;5,262;35,290;4,410;-24,227;-2,560;0,000;36,600;36,400;9,622;3,332;-14,871;-12,322;-16,044;-13,627;-3,014;27,808;0,000;200,040;Inf;214,000;200,000;-14,194;3,219;-9,597;24,588
1064,500;3,167;0,788;-35,209;3,413;9,667;5,272;35,296;4,399;-24,261;-2,550;0,000;36,600;36,304;9,622;3,332;-14,810;-12,295;-16,027;-13,621;-3,017;27,820;0,000;200,140;Inf;214,000;200,000;-14,216;3,218;-9,603;24,612
1065,000;3,167;0,788;-35,209;3,413;9,667;5,272;35,296;4,399;-24,261;-2,550;0,000;36,600;36,300;9,622;3,332;-14,879;-12,301;-16,055;-13,616;-3,017;27,820;0,000;200,140;Inf;214,000;200,000;-14,188;3,217;-9,590;24,587
1065,500;3,035;0,751;-35,209;3,405;9,669;5,272;35,296;4,399;-24,261;-2,550;0,000;36,600;36,300;9,631;3,313;-14,854;-12,311;-16,058;-13,632;-3,017;27,820;0,000;199,940;Inf;214,000;200,000;-14,213;3,216;-9,606;24,602
1066,000;3,035;0,751;-35,209;3,405;9,669;5,272;35,296;4,399;-24,261;-2,550;0,000;36,600;36,300;9,631;3,313;-14,899;-12,268;-15,993;-13,601;-3,017;27,820;0,000;199,940;Inf;214,000;200,000;-14,214;3,213;-9,604;24,794
1066,500;3,035;0,751;-35,209;3,405;9,669;5,272;35,296;4,399;-24,261;-2,550;0,000;36,600;36,300;9,631;3,313;-14,887;-12,322;-16,065;-13,638;-3,017;27,820;0,000;199,640;Inf;214,000;200,000;-14,190;3,210;-9,618;24,898
1067,000;3,035;0,751;-35,209;3,405;9,669;5,272;35,296;4,399;-24,261;-2,550;0,000;36,600;36,300;9,631;3,313;-14,818;-12,315;-16,020;-13,629;-3,017;27,820;0,000;199,640;Inf;214,000;200,000;-14,228;3,208;-9,621;24,862
1067,500;3,035;0,751;-35,209;3,405;9,669;5,243;35,302;4,408;-24,228;-2,557;0,000;36,605;36,315;9,631;3,313;-14,833;-12,300;-16,048;-13,632;-3,017;27,812;0,000;199,740;Inf;214,000;200,000;-14,195;3,205;-9,624;24,817
1068,000;3,035;0,751;-35,209;3,405;9,669;5,243;35,302;4,408;-24,228;-2,557;0,000;36,600;36,300;9,631;3,313;-14,875;-12,310;-16,016;-13,615;-3,017;27,812;0,000;199,740;Inf;214,000;200,000;-14,203;3,202;-9,615;24,809
1068,500;3,035;0,751;-35,209;3,405;9,669;5,243;35,302;4,408;-24,228;-2,557;0,000;36,600;36,300;9,631;3,313;-14,865;-12,306;-16,046;-13,628;-3,017;27,812;0,000;200,540;Inf;214,000;200,000;-14,204;3,199;-9,614;24,808
1069,000;3,098;0,696;-35,209;3,389;9,653;5,243;35,302;4,408;-24,228;-2,557;0,000;36,600;36,300;9,635;3,346;-14,792;-12,271;-16,002;-13,597;-3,017;27,812;0,000;200,540;Inf;214,000;200,000;-14,211;3,197;-9,609;24,794
1069,500;3,098;0,696;-35,209;3,389;9,653;5,243;35,302;4,408;-24,228;-2,557;0,000;36,600;36,300;9,635;3,346;-14,871;-12,297;-16,014;-13,581;-3,017;27,812;0,000;200,340;Inf;214,000;200,000;-14,166;3,195;-9,612;24,775
1070,000;3,098;0,696;-35,209;3,389;9,653;5,243;35,302;4,408;-24,228;-2,557;0,000;36,600;36,300;9,635;3,346;-14,789;-12,289;-16,014;-13,614;-3,017;27,812;0,000;200,340;Inf;214,000;200,000;-14,191;3,193;-9,609;24,698
1070,500;3,098;0,696;-35,209;3,389;9,653;5,243;35,302;4,408;-24,228;-2,557;0,000;36,600;36,300;9,635;3,346;-14,876;-12,280;-15,991;-13,621;-3,017;27,812;0,000;200,340;Inf;214,000;200,000;-14,176;3,192;-9,605;24,612
1071,000;3,098;0,696;-35,209;3,389;9,653;5,221;35,297;4,407;-24,198;-2,563;0,000;36,604;36,450;9,635;3,346;-14,873;-12,265;-15,976;-13,591;-3,016;27,818;0,000;200,340;Inf;214,000;200,000;-14,192;3,190;-9,596;24,627
1071,500;3,098;0,696;-35,209;3,389;9,653;5,221;35,297;4,407;-24,198;-2,563;0,000;36,600;36,500;9,635;3,346;-14,864;-12,241;-16,002;-13,600;-3,016;27,818;0,000;200,240;Inf;214,000;200,000;-14,176;3,189;-9,611;24,666
1072,000;3,782;0,898;-35,209;3,355;9,647;5,221;35,297;4,407;-24,198;-2,563;0,000;36,600;36,500;9,613;3,562;-14,772;-12,254;-15,994;-13,597;-3,016;27,818;0,000;200,240;Inf;214,000;200,000;-14,177;3,187;-9,623;24,675
1072,500;3,782;0,898;-35,209;3,355;9,647;5,221;35,297;4,407;-24,198;-2,563;0,000;36,600;36,500;9,613;3,562;-14,771;-12,260;-15,959;-13,576;-3,016;27,818;0,000;200,040;Inf;214,000;200,000;-14,154;3,197;-9,606;24,703
1073,000;3,782;0,898;-35,209;3,355;9,647;5,221;35,297;4,407;-24,198;-2,563;0,000;36,600;36,500;9,613;3,562;-14,813;-12,277;-16,010;-13,598;-3,016;27,818;0,000;200,040;Inf;214,000;200,000;-14,141;3,207;-9,593;24,673
1073,500;3,782;0,898;-35,209;3,355;9,647;5,221;35,297;4,407;-24,198;-2,563;0,000;36,600;36,500;9,613;3,562;-14,842;-12,260;-16,020;-13,592;-3,016;27,818;0,000;199,640;Inf;214,000;200,000;-14,175;3,216;-9,583;24,698
1074,000;3,782;0,898;-35,209;3,355;9,647;5,241;35,298;4,423;-24,155;-2,540;0,000;36,614;36,477;9,613;3,562;-14,855;-12,248;-16,032;-13,560;-3,005;27,822;0,000;199,640;Inf;214,000;200,000;-14,178;3,225;-9,603;24,697
1074,500;3,782;0,898;-35,209;3,355;9,647;5,241;35,298;4,423;-24,155;-2,540;0,000;36,600;36,500;9,613;3,562;-14,692;-12,235;-15,893;-13,567;-3,005;27,822;0,000;199,740;Inf;214,000;200,000;-14,174;3,234;-9,582;24,721
1075,000;3,782;0,898;-35,209;3,355;9,647;5,241;35,298;4,423;-24,155;-2,540;0,000;36,600;36,500;9,613;3,562;-14,805;-12,257;-15,981;-13,579;-3,005;27,822;0,000;199,740;Inf;214,000;200,000;-14,097;3,243;-9,598;24,742
1075,500;3,201;0,817;-35,209;3,375;9,687;5,241;35,298;4,423;-24,155;-2,540;0,000;36,600;36,500;9,616;3,315;-14,805;-12,252;-15,980;-13,570;-3,005;27,822;0,000;200,040;Inf;214,000;200,000;-14,155;3,252;-9,594;24,737
1076,000;3,201;0,817;-35,209;3,375;9,687;5,241;35,298;4,423;-24,155;-2,540;0,000;36,600;36,500;9,616;3,315;-14,824;-12,250;-16,006;-13,581;-3,005;27,822;0,000;200,040;Inf;214,000;200,000;-14,152;3,251;-9,571;24,750
1076,500;3,201;0,817;-35,209;3,375;9,687;5,241;35,298;4,423;-24,155;-2,540;0,000;36,600;36,500;9,616;3,315;-14,850;-12,220;-15,954;-13,558;-3,005;27,822;0,000;200,140;Inf;214,000;200,000;-14,165;3,251;-9,580;24,769
1077,000;3,201;0,817;-35,209;3,375;9,687;5,241;35,298;4,423;-24,155;-2,540;0,000;36,600;36,500;9,616;3,315;-14,830;-12,245;-15,988;-13,562;-3,005;27,822;0,000;200,140;Inf;214,000;200,000;-14,145;3,250;-9,562;24,789
1077,500;3,201;0,817;-35,209;3,375;9,687;5,250;35,308;4,429;-24,124;-2,547;0,000;36,624;36,443;9,616;3,315;-14,699;-12,247;-15,932;-13,561;-3,006;27,820;0,000;200,440;Inf;214,000;200,000;-14,156;3,249;-9,572;24,756
1078,000;3,201;0,817;-35,209;3,375;9,687;5,250;35,308;4,429;-24,124;-2,547;0,000;36,600;36,400;9,616;3,315;-14,792;-12,228;-15,891;-13,545;-3,006;27,820;0,000;200,440;Inf;214,000;200,000;-14,110;3,248;-9,579;24,742
1078,500;3,851;0,897;-35,209;3,427;9,672;5,250;35,308;4,429;-24,124;-2,547;0,000;36,600;36,400;9,616;3,369;-14,781;-12,246;-15,967;-13,550;-3,006;27,820;0,000;200,340;Inf;214,000;200,000;-14,114;3,247;-9,598;24,771
1079,000;3,851;0,897;-35,209;3,427;9,672;5,250;35,308;4,429;-24,124;-2,547;0,000;36,600;36,400;9,616;3,369;-14,837;-12,253;-16,020;-13,565;-3,006;27,820;0,000;200,340;Inf;214,000;200,000;-14,136;3,257;-9,585;24,740
1079,500;3,851;0,897;-35,209;3,427;9,672;5,250;35,308;4,429;-24,124;-2,547;0,000;36,600;36,400;9,616;3,369;-14,850;-12,244;-16,041;-13,592;-3,006;27,820;0,000;200,240;Inf;214,000;200,000;-14,169;3,267;-9,564;24,719
1080,000;3,851;0,897;-35,209;3,427;9,672;5,250;35,308;4,429;-24,124;-2,547;0,000;36,600;36,400;9,616;3,369;-14,857;-12,194;-15,888;-13,535;-3,006;27,820;0,000;200,240;Inf;214,000;200,000;-14,182;3,277;-9,570;24,725
1080,500;3,851;0,897;-35,209;3,427;9,672;5,231;35,284;4,412;-24,255;-2,570;0,000;36,608;36,407;9,616;3,369;-14,797;-12,208;-15,839;-13,493;-3,025;27,809;0,000;200,240;Inf;214,000;200,000;-14,118;3,286;-9,582;24,744
1081,000;3,851;0,897;-35,209;3,427;9,672;5,231;35,284;4,412;-24,255;-2,570;0,000;36,600;36,400;9,616;3,369;-14,715;-12,272;-15,931;-13,571;-3,025;27,809;0,000;200,240;Inf;214,000;200,000;-14,084;3,295;-9,563;24,779
1081,500;3,512;0,852;-35,209;3,386;9,692;5,231;35,284;4,412;-24,255;-2,570;0,000;36,600;36,400;9,500;3,335;-14,756;-12,255;-15,960;-13,570;-3,025;27,809;0,000;199,940;Inf;214,000;200,000;-14,122;3,304;-9,568;24,806
1082,000;3,512;0,852;-35,209;3,386;9,692;5,231;35,284;4,412;-24,255;-2,570;0,000;36,600;36,400;9,500;3,335;-14,825;-12,265;-16,003;-13,595;-3,025;27,809;0,000;199,940;Inf;214,000;200,000;-14,135;3,308;-9,593;24,902
1082,500;3,512;0,852;-35,209;3,386;9,692;5,231;35,284;4,412;-24,255;-2,570;0,000;36,600;36,400;9,500;3,335;-14,838;-12,268;-16,044;-13,604;-3,025;27,809;0,000;200,140;Inf;214,000;200,000;-14,172;3,311;-9,572;25,040
1083,000;3,512;0,852;-35,209;3,386;9,692;5,231;35,284;4,412;-24,255;-2,570;0,000;36,600;36,400;9,500;3,335;-14,863;-12,260;-16,050;-13,584;-3,025;27,809;0,000;200,140;Inf;214,000;200,000;-14,189;3,315;-9,592;25,106
1083,500;3,512;0,852;-35,209;3,386;9,692;5,231;35,284;4,412;-24,255;-2,570;0,000;36,600;36,400;9,500;3,335;-14,860;-12,279;-16,056;-13,614;-3,025;27,809;0,000;199,640;Inf;214,000;200,000;-14,190;3,318;-9,586;25,055
1084,000;3,512;0,852;-35,209;3,386;9,692;5,252;35,302;4,401;-24,236;-2,564;0,000;36,622;36,462;9,500;3,335;-14,673;-12,286;-15,945;-13,592;-3,020;27,810;0,000;199,640;Inf;214,000;200,000;-14,202;3,321;-9,610;25,170
1084,500;3,512;0,852;-35,209;3,386;9,692;5,252;35,302;4,401;-24,236;-2,564;0,000;36,600;36,500;9,500;3,335;-14,845;-12,291;-16,012;-13,591;-3,020;27,810;0,000;199,440;Inf;214,000;200,000;-14,124;3,324;-9,601;25,200
1085,000;3,292;0,775;-35,209;3,402;9,666;5,252;35,302;4,401;-24,236;-2,564;0,000;36,600;36,500;9,661;3,434;-14,801;-12,284;-16,018;-13,600;-3,020;27,810;0,000;199,440;Inf;214,000;200,000;-14,185;3,327;-9,591;25,125
1085,500;3,292;0,775;-35,209;3,402;9,666;5,252;35,302;4,401;-24,236;-2,564;0,000;36,600;36,500;9,661;3,434;-14,867;-12,276;-16,050;-13,601;-3,020;27,810;0,000;199,740;Inf;214,000;200,000;-14,176;3,327;-9,603;25,110
1086,000;3,292;0,775;-35,209;3,402;9,666;5,252;35,302;4,401;-24,236;-2,564;0,000;36,600;36,500;9,661;3,434;-14,901;-12,296;-16,033;-13,604;-3,020;27,810;0,000;199,740;Inf;214,000;200,000;-14,199;3,326;-9,605;25,117
1086,500;3,292;0,775;-35,209;3,402;9,666;5,252;35,302;4,401;-24,236;-2,564;0,000;36,600;36,500;9,661;3,434;-14,839;-12,267;-15,990;-13,605;-3,020;27,810;0,000;199,640;Inf;214,000;200,000;-14,208;3,325;-9,595;25,089
1087,000;3,292;0,775;-35,209;3,402;9,666;5,261;35,308;4,414;-24,223;-2,555;0,000;36,632;36,432;9,661;3,434;-14,723;-12,260;-15,997;-13,589;-3,014;27,811;0,000;199,640;Inf;214,000;200,000;-14,175;3,325;-9,581;25,052
1087,500;3,292;0,775;-35,209;3,402;9,666;5,261;35,308;4,414;-24,223;-2,555;0,000;36,600;36,400;9,661;3,434;-14,830;-12,285;-16,028;-13,611;-3,014;27,811;0,000;199,740;Inf;214,000;200,000;-14,142;3,324;-9,599;25,035
1088,000;3,194;0,838;-33,580;3,431;9,583;5,261;35,308;4,414;-24,223;-2,555;0,000;36,600;36,400;9,864;3,322;-14,791;-12,251;-15,999;-13,591;-3,014;27,811;0,000;199,740;Inf;214,000;200,000;-14,188;3,324;-9,615;24,996
1088,500;3,194;0,838;-33,580;3,431;9,583;5,261;35,308;4,414;-24,223;-2,555;0,000;36,600;36,400;9,864;3,322;-14,858;-12,282;-16,034;-13,602;-3,014;27,811;0,000;199,440;Inf;214,000;200,000;-14,158;3,322;-9,589;24,951
1089,000;3,194;0,838;-33,580;3,431;9,583;5,261;35,308;4,414;-24,223;-2,555;0,000;36,600;36,400;9,864;3,322;-14,877;-12,281;-16,031;-13,589;-3,014;27,811;0,000;199,440;Inf;214,000;200,000;-14,194;3,320;-9,596;24,927
1089,500;3,194;0,838;-33,580;3,431;9,583;5,261;35,308;4,414;-24,223;-2,555;0,000;36,600;36,400;9,864;3,322;-14,755;-12,275;-15,983;-13,603;-3,014;27,811;0,000;199,540;Inf;214,000;200,000;-14,194;3,318;-9,609;25,004
1090,000;3,194;0,838;-33,580;3,431;9,583;5,261;35,308;4,414;-24,223;-2,555;0,000;36,600;36,400;9,864;3,322;-14,840;-12,271;-15,970;-13,561;-3,014;27,811;0,000;199,540;Inf;214,000;200,000;-14,154;3,316;-9,593;24,990
1090,500;3,194;0,838;-33,580;3,431;9,583;5,256;35,305;4,399;-24,190;-2,573;0,000;36,636;36,519;9,864;3,322;-14,805;-12,280;-16,017;-13,593;-3,028;27,800;0,000;199,140;Inf;214,000;200,000;-14,161;3,314;-9,617;24,941
1091,000;3,194;0,838;-33,580;3,431;9,583;5,256;35,305;4,399;-24,190;-2,573;0,000;36,600;36,500;9,864;3,322;-14,857;-12,283;-15,975;-13,600;-3,028;27,800;0,000;199,140;Inf;214,000;200,000;-14,174;3,312;-9,602;24,882
1091,500;3,333;0,797;-35,209;3,405;9,689;5,256;35,305;4,399;-24,190;-2,573;0,000;36,600;36,500;9,497;3,429;-14,825;-12,270;-16,018;-13,598;-3,028;27,800;0,000;199,440;Inf;214,000;200,000;-14,179;3,310;-9,589;24,866
1092,000;3,333;0,797;-35,209;3,405;9,689;5,256;35,305;4,399;-24,190;-2,573;0,000;36,600;36,500;9,497;3,429;-14,770;-12,264;-15,968;-13,602;-3,028;27,800;0,000;199,440;Inf;214,000;200,000;-14,178;3,310;-9,595;24,834
1092,500;3,333;0,797;-35,209;3,405;9,689;5,256;35,305;4,399;-24,190;-2,573;0,000;36,600;36,500;9,497;3,429;-14,773;-12,273;-15,998;-13,584;-3,028;27,800;0,000;199,940;Inf;214,000;200,000;-14,151;3,310;-9,615;24,855
1093,000;3,333;0,797;-35,209;3,405;9,689;5,256;35,305;4,399;-24,190;-2,573;0,000;36,600;36,500;9,497;3,429;-14,858;-12,269;-15,972;-13,608;-3,028;27,800;0,000;199,940;Inf;214,000;200,000;-14,157;3,311;-9,596;24,838
1093,500;3,333;0,797;-35,209;3,405;9,689;5,231;35,300;4,373;-24,209;-2,578;0,000;36,634;36,503;9,497;3,429;-14,812;-12,289;-16,025;-13,597;-3,025;27,803;0,000;199,640;Inf;214,000;200,000;-14,177;3,311;-9,591;24,826
1094,000;3,333;0,797;-35,209;3,405;9,689;5,231;35,300;4,373;-24,209;-2,578;0,000;36,600;36,500;9,497;3,429;-14,769;-12,252;-15,942;-13,588;-3,025;27,803;0,000;199,640;Inf;214,000;200,000;-14,180;3,312;-9,600;24,832
1094,500;3,042;0,748;-34,128;3,393;9,651;5,231;35,300;4,373;-24,209;-2,578;0,000;36,600;36,500;9,776;3,210;-14,846;-12,285;-16,036;-13,609;-3,025;27,803;0,000;199,740;Inf;214,000;200,000;-14,138;3,312;-9,601;24,832
1095,000;3,042;0,748;-34,128;3,393;9,651;5,231;35,300;4,373;-24,209;-2,578;0,000;36,600;36,500;9,776;3,210;-14,775;-12,275;-16,010;-13,589;-3,025;27,803;0,000;199,740;Inf;214,000;200,000;-14,194;3,308;-9,603;24,829
1095,500;3,042;0,748;-34,128;3,393;9,651;5,231;35,300;4,373;-24,209;-2,578;0,000;36,600;36,500;9,776;3,210;-14,856;-12,269;-15,987;-13,597;-3,025;27,803;0,000;199,540;Inf;214,000;200,000;-14,162;3,303;-9,599;24,850
1096,000;3,042;0,748;-34,128;3,393;9,651;5,231;35,300;4,373;-24,209;-2,578;0,000;36,600;36,500;9,776;3,210;-14,814;-12,258;-15,941;-13,599;-3,025;27,803;0,000;199,540;Inf;214,000;200,000;-14,177;3,299;-9,592;24,860
1096,500;3,042;0,748;-34,128;3,393;9,651;5,239;35,309;4,375;-24,221;-2,574;0,000;36,653;36,631;9,776;3,210;-14,850;-12,294;-16,039;-13,621;-3,017;27,801;0,000;200,040;Inf;214,000;200,000;-14,153;3,295;-9,595;24,879
1097,000;3,042;0,748;-34,128;3,393;9,651;5,239;35,309;4,375;-24,221;-2,574;0,000;36,700;36,600;9,776;3,210;-14,783;-12,268;-15,999;-13,596;-3,017;27,801;0,000;200,040;Inf;214,000;200,000;-14,201;3,291;-9,608;24,879
1097,500;3,042;0,748;-34,128;3,393;9,651;5,239;35,309;4,375;-24,221;-2,574;0,000;36,700;36,600;9,776;3,210;-14,857;-12,285;-16,009;-13,571;-3,017;27,801;0,000;199,840;Inf;214,000;200,000;-14,162;3,286;-9,594;24,830
1098,000;3,595;0,818;-35,209;3,383;9,669;5,239;35,309;4,375;-24,221;-2,574;0,000;36,700;36,600;9,643;3,395;-14,805;-12,284;-16,037;-13,604;-3,017;27,801;0,000;199,840;Inf;214,000;200,000;-14,180;3,282;-9,582;24,848
1098,500;3,595;0,818;-35,209;3,383;9,669;5,239;35,309;4,375;-24,221;-2,574;0,000;36,700;36,600;9,643;3,395;-14,800;-12,246;-15,955;-13,564;-3,017;27,801;0,000;199,140;Inf;214,000;200,000;-14,183;3,288;-9,620;24,872
1099,000;3,595;0,818;-35,209;3,383;9,669;5,239;35,309;4,375;-24,221;-2,574;0,000;36,700;36,600;9,643;3,395;-14,847;-12,271;-16,012;-13,605;-3,017;27,801;0,000;199,140;Inf;214,000;200,000;-14,141;3,293;-9,583;24,849
1099,500;3,595;0,818;-35,209;3,383;9,669;5,239;35,309;4,375;-24,221;-2,574;0,000;36,700;36,600;9,643;3,395;-14,881;-12,272;-16,017;-13,563;-3,017;27,801;0,000;198,540;Inf;215,000;200,000;-14,184;3,298;-9,602;24,875
1100,000;3,595;0,818;-35,209;3,383;9,669;5,197;35,314;4,351;-24,175;-2,568;0,000;36,661;36,573;9,643;3,395;-14,804;-12,265;-16,000;-13,579;-3,012;27,790;0,000;198,540;Inf;215,000;200,000;-14,183;3,302;-9,582;24,874
1100,500;3,595;0,818;-35,209;3,383;9,669;5,197;35,314;4,351;-24,175;-2,568;0,000;36,700;36,600;9,643;3,395;-14,840;-12,237;-15,946;-13,577;-3,012;27,790;0,000;199,140;Inf;215,000;200,000;-14,162;3,307;-9,576;24,855
1101,000;3,500;0,840;-35,209;3,369;9,637;5,197;35,314;4,351;-24,175;-2,568;0,000;36,700;36,600;9,701;3,458;-14,811;-12,246;-16,018;-13,586;-3,012;27,790;0,000;199,140;Inf;215,000;200,000;-14,150;3,312;-9,588;24,862
1101,500;3,500;0,840;-35,209;3,369;9,637;5,197;35,314;4,351;-24,175;-2,568;0,000;36,700;36,600;9,701;3,458;-14,747;-12,243;-15,953;-13,555;-3,012;27,790;0,000;199,840;Inf;215,000;200,000;-14,166;3,315;-9,596;24,831
1102,000;3,500;0,840;-35,209;3,369;9,637;5,197;35,314;4,351;-24,175;-2,568;0,000;36,700;36,600;9,701;3,458;-14,822;-12,245;-15,983;-13,577;-3,012;27,790;0,000;199,840;Inf;215,000;200,000;-14,125;3,318;-9,572;24,798
1102,500;3,500;0,840;-35,209;3,369;9,637;5,197;35,314;4,351;-24,175;-2,568;0,000;36,700;36,600;9,701;3,458;-14,783;-12,255;-15,999;-13,562;-3,012;27,790;0,000;200,740;Inf;215,000;200,000;-14,157;3,321;-9,581;24,787
1103,000;3,500;0,840;-35,209;3,369;9,637;5,230;35,310;4,355;-24,187;-2,573;0,000;36,672;36,659;9,701;3,458;-14,849;-12,233;-15,928;-13,542;-3,023;27,786;0,000;200,740;Inf;215,000;200,000;-14,150;3,324;-9,590;24,732
1103,500;3,500;0,840;-35,209;3,369;9,637;5,230;35,310;4,355;-24,187;-2,573;0,000;36,700;36,700;9,701;3,458;-14,761;-12,248;-15,931;-13,582;-3,023;27,786;0,000;200,940;Inf;215,000;200,000;-14,138;3,327;-9,588;24,680
1104,000;3,500;0,840;-35,209;3,369;9,637;5,230;35,310;4,355;-24,187;-2,573;0,000;36,700;36,700;9,701;3,458;-14,816;-12,268;-16,004;-13,589;-3,023;27,786;0,000;200,940;Inf;215,000;200,000;-14,130;3,330;-9,595;24,695
1104,500;3,412;0,795;-35,209;3,316;9,548;5,230;35,310;4,355;-24,187;-2,573;0,000;36,700;36,700;9,683;3,458;-14,796;-12,248;-15,997;-13,569;-3,023;27,786;0,000;200,240;Inf;215,000;200,000;-14,169;3,333;-9,572;24,652
1105,000;3,412;0,795;-35,209;3,316;9,548;5,230;35,310;4,355;-24,187;-2,573;0,000;36,700;36,700;9,683;3,458;-14,845;-12,264;-16,017;-13,553;-3,023;27,786;0,000;200,240;Inf;215,000;200,000;-14,152;3,334;-9,596;24,675
1105,500;3,412;0,795;-35,209;3,316;9,548;5,230;35,310;4,355;-24,187;-2,573;0,000;36,700;36,700;9,683;3,458;-14,770;-12,259;-15,988;-13,588;-3,023;27,786;0,000;200,240;Inf;215,000;200,000;-14,170;3,335;-9,596;24,635
1106,000;3,412;0,795;-35,209;3,316;9,548;5,230;35,310;4,355;-24,187;-2,573;0,000;36,700;36,700;9,683;3,458;-14,743;-12,229;-15,945;-13,563;-3,023;27,786;0,000;200,240;Inf;215,000;200,000;-14,151;3,336;-9,587;24,719
1106,500;3,412;0,795;-35,209;3,316;9,548;5,236;35,310;4,363;-24,211;-2,582;0,000;36,683;36,514;9,683;3,458;-14,838;-12,270;-16,017;-13,578;-3,040;27,773;0,000;200,840;Inf;215,000;200,000;-14,120;3,338;-9,579;24,746
1107,000;3,412;0,795;-35,209;3,316;9,548;5,236;35,310;4,363;-24,211;-2,582;0,000;36,700;36,500;9,683;3,458;-14,848;-12,243;-16,031;-13,578;-3,040;27,773;0,000;200,840;Inf;215,000;200,000;-14,176;3,339;-9,583;24,705
1107,500;2,948;0,794;-34,081;3,412;9,564;5,236;35,310;4,363;-24,211;-2,582;0,000;36,700;36,500;9,726;3,327;-14,793;-12,258;-16,019;-13,582;-3,040;27,773;0,000;201,040;Inf;214,000;200,000;-14,175;3,340;-9,587;24,662
1108,000;2,948;0,794;-34,081;3,412;9,564;5,236;35,310;4,363;-24,211;-2,582;0,000;36,700;36,500;9,726;3,327;-14,772;-12,245;-15,910;-13,568;-3,040;27,773;0,000;201,040;Inf;214,000;200,000;-14,163;3,334;-9,586;24,658
1108,500;2,948;0,794;-34,081;3,412;9,564;5,236;35,310;4,363;-24,211;-2,582;0,000;36,700;36,500;9,726;3,327;-14,820;-12,246;-15,987;-13,560;-3,040;27,773;0,000;201,640;Inf;213,000;200,000;-14,124;3,327;-9,585;24,669
1109,000;2,948;0,794;-34,081;3,412;9,564;5,236;35,310;4,363;-24,211;-2,582;0,000;36,700;36,500;9,726;3,327;-14,733;-12,267;-15,976;-13,585;-3,040;27,773;0,000;201,640;Inf;213,000;200,000;-14,153;3,321;-9,581;24,690
1109,500;2,948;0,794;-34,081;3,412;9,564;5,243;35,310;4,356;-24,244;-2,602;0,000;36,694;36,597;9,726;3,327;-14,836;-12,273;-16,026;-13,594;-3,043;27,775;0,000;201,240;Inf;212,000;200,000;-14,140;3,315;-9,574;24,730
1110,000;2,948;0,794;-34,081;3,412;9,564;5,243;35,310;4,356;-24,244;-2,602;0,000;36,700;36,600;9,726;3,327;-14,813;-12,251;-16,025;-13,581;-3,043;27,775;0,000;201,240;Inf;212,000;200,000;-14,182;3,309;-9,573;24,782
1110,500;3,198;0,828;-34,593;3,350;9,623;5,243;35,310;4,356;-24,244;-2,602;0,000;36,700;36,600;9,767;3,421;-14,784;-12,255;-15,987;-13,586;-3,043;27,775;0,000;201,040;Inf;211,000;200,000;-14,167;3,303;-9,607;24,904
1111,000;3,198;0,828;-34,593;3,350;9,623;5,243;35,310;4,356;-24,244;-2,602;0,000;36,700;36,600;9,767;3,421;-14,718;-12,250;-15,942;-13,573;-3,043;27,775;0,000;201,040;Inf;211,000;200,000;-14,153;3,301;-9,598;25,120
1111,500;3,198;0,828;-34,593;3,350;9,623;5,243;35,310;4,356;-24,244;-2,602;0,000;36,700;36,600;9,767;3,421;-14,817;-12,266;-16,031;-13,589;-3,043;27,775;0,000;201,040;Inf;210,000;200,000;-14,121;3,300;-9,601;25,317
1112,000;3,198;0,828;-34,593;3,350;9,623;5,243;35,310;4,356;-24,244;-2,602;0,000;36,700;36,600;9,767;3,421;-14,773;-12,268;-16,011;-13,588;-3,043;27,775;0,000;201,040;Inf;210,000;200,000;-14,176;3,298;-9,577;25,374
1112,500;3,198;0,828;-34,593;3,350;9,623;5,243;35,310;4,356;-24,244;-2,602;0,000;36,700;36,600;9,767;3,421;-14,866;-12,286;-16,039;-13,600;-3,043;27,775;0,000;198,140;Inf;211,000;200,000;-14,160;3,296;-9,607;25,348
1113,000;3,198;0,828;-34,593;3,350;9,623;5,257;35,323;4,357;-24,170;-2,595;0,000;36,696;36,657;9,767;3,421;-14,740;-12,265;-15,965;-13,591;-3,048;27,762;0,000;198,140;Inf;211,000;200,000;-14,198;3,295;-9,588;25,271
1113,500;3,198;0,828;-34,593;3,350;9,623;5,257;35,323;4,357;-24,170;-2,595;0,000;36,700;36,700;9,767;3,421;-14,758;-12,248;-15,881;-13,545;-3,048;27,762;0,000;198,840;Inf;212,000;200,000;-14,140;3,293;-9,585;25,265
1114,000;3,456;0,884;-34,376;3,417;9,530;5,257;35,323;4,357;-24,170;-2,595;0,000;36,700;36,700;9,822;3,415;-14,800;-12,258;-15,995;-13,558;-3,048;27,762;0,000;198,840;Inf;212,000;200,000;-14,108;3,292;-9,581;25,210
1114,500;3,456;0,884;-34,376;3,417;9,530;5,257;35,323;4,357;-24,170;-2,595;0,000;36,700;36,700;9,822;3,415;-14,858;-12,241;-15,954;-13,547;-3,048;27,762;0,000;198,340;Inf;213,000;200,000;-14,153;3,294;-9,579;25,170
1115,000;3,456;0,884;-34,376;3,417;9,530;5,257;35,323;4,357;-24,170;-2,595;0,000;36,700;36,700;9,822;3,415;-14,838;-12,251;-16,043;-13,604;-3,048;27,762;0,000;198,340;Inf;213,000;200,000;-14,150;3,297;-9,589;25,106
1115,500;3,456;0,884;-34,376;3,417;9,530;5,257;35,323;4,357;-24,170;-2,595;0,000;36,700;36,700;9,822;3,415;-14,824;-12,229;-15,949;-13,559;-3,048;27,762;0,000;198,440;Inf;214,000;200,000;-14,184;3,300;-9,578;25,049
1116,000;3,456;0,884;-34,376;3,417;9,530;5,238;35,330;4,357;-24,176;-2,588;0,000;36,722;36,653;9,822;3,415;-14,848;-12,245;-16,008;-13,599;-3,044;27,773;0,000;198,440;Inf;214,000;200,000;-14,140;3,302;-9,584;24,997
1116,500;3,456;0,884;-34,376;3,417;9,530;5,238;35,330;4,357;-24,176;-2,588;0,000;36,700;36,700;9,822;3,415;-14,767;-12,266;-15,965;-13,572;-3,044;27,773;0,000;198,240;Inf;215,000;200,000;-14,175;3,307;-9,577;24,977
1117,000;3,492;0,815;-35,209;3,409;9,671;5,238;35,330;4,357;-24,176;-2,588;0,000;36,700;36,700;9,619;3,285;-14,844;-12,250;-15,973;-13,557;-3,044;27,773;0,000;198,240;Inf;215,000;200,000;-14,142;3,307;-9,562;24,975
1117,500;3,492;0,815;-35,209;3,409;9,671;5,238;35,330;4,357;-24,176;-2,588;0,000;36,700;36,700;9,619;3,285;-14,810;-12,222;-15,909;-13,542;-3,044;27,773;0,000;198,140;Inf;216,000;200,000;-14,156;3,310;-9,594;24,966
1118,000;3,492;0,815;-35,209;3,409;9,671;5,238;35,330;4,357;-24,176;-2,588;0,000;36,700;36,700;9,619;3,285;-14,818;-12,266;-15,983;-13,567;-3,044;27,773;0,000;198,140;Inf;216,000;200,000;-14,121;3,313;-9,570;24,980
1118,500;3,492;0,815;-35,209;3,409;9,671;5,238;35,330;4,357;-24,176;-2,588;0,000;36,700;36,700;9,619;3,285;-14,756;-12,248;-15,954;-13,575;-3,044;27,773;0,000;201,640;Inf;215,000;200,000;-14,158;3,316;-9,561;24,986
1119,000;3,492;0,815;-35,209;3,409;9,671;5,238;35,330;4,357;-24,176;-2,588;0,000;36,700;36,700;9,619;3,285;-14,832;-12,239;-15,985;-13,553;-3,044;27,773;0,000;201,640;Inf;215,000;200,000;-14,133;3,319;-9,581;24,981
1119,500;3,492;0,815;-35,209;3,409;9,671;5,234;35,326;4,361;-24,187;-2,595;0,000;36,716;36,716;9,619;3,285;-14,768;-12,236;-15,975;-13,575;-3,048;27,761;0,000;201,040;Inf;214,000;200,000;-14,152;3,322;-9,560;24,939
