t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1120,000;3,492;0,815;-35,209;3,409;9,671;5,234;35,326;4,361;-24,187;-2,595;0,000;36,700;36,700;9,619;3,285;-14,837;-12,233;-15,961;-13,543;-3,048;27,761;0,000;201,040;Inf;214,000;200,000;-14,139;3,325;-9,568;24,979
1120,500;3,388;0,809;-35,209;3,443;9,671;5,234;35,326;4,361;-24,187;-2,595;0,000;36,700;36,700;9,601;3,380;-14,789;-12,242;-16,003;-13,583;-3,048;27,761;0,000;201,040;Inf;213,000;200,000;-14,143;3,327;-9,554;24,975
1121,000;3,388;0,809;-35,209;3,443;9,671;5,234;35,326;4,361;-24,187;-2,595;0,000;36,700;36,700;9,601;3,380;-14,830;-12,246;-15,954;-13,538;-3,048;27,761;0,000;201,040;Inf;213,000;200,000;-14,154;3,328;-9,565;24,988
1121,500;3,388;0,809;-35,209;3,443;9,671;5,234;35,326;4,361;-24,187;-2,595;0,000;36,700;36,700;9,601;3,380;-14,757;-12,229;-15,948;-13,565;-3,048;27,761;0,000;200,540;Inf;213,000;200,000;-14,142;3,329;-9,541;25,124
1122,000;3,388;0,809;-35,209;3,443;9,671;5,234;35,326;4,361;-24,187;-2,595;0,000;36,700;36,700;9,601;3,380;-14,843;-12,222;-15,890;-13,540;-3,048;27,761;0,000;200,540;Inf;213,000;200,000;-14,125;3,330;-9,550;25,319
1122,500;3,388;0,809;-35,209;3,443;9,671;5,225;35,339;4,335;-24,149;-2,577;0,000;36,736;36,837;9,601;3,380;-14,778;-12,228;-15,960;-13,554;-3,042;27,770;0,000;200,440;Inf;213,000;200,000;-14,124;3,331;-9,532;25,310
1123,000;3,388;0,809;-35,209;3,443;9,671;5,225;35,339;4,335;-24,149;-2,577;0,000;36,700;36,800;9,601;3,380;-14,752;-12,223;-15,926;-13,522;-3,042;27,770;0,000;200,440;Inf;213,000;200,000;-14,130;3,332;-9,550;25,323
1123,500;3,574;0,818;-35,209;3,346;9,671;5,225;35,339;4,335;-24,149;-2,577;0,000;36,700;36,800;9,664;3,461;-14,798;-12,237;-15,974;-13,527;-3,042;27,770;0,000;200,540;Inf;213,000;200,000;-14,105;3,333;-9,547;25,293
1124,000;3,574;0,818;-35,209;3,346;9,671;5,225;35,339;4,335;-24,149;-2,577;0,000;36,700;36,800;9,664;3,461;-14,761;-12,224;-15,954;-13,548;-3,042;27,770;0,000;200,540;Inf;213,000;200,000;-14,134;3,337;-9,522;25,242
1124,500;3,574;0,818;-35,209;3,346;9,671;5,225;35,339;4,335;-24,149;-2,577;0,000;36,700;36,800;9,664;3,461;-14,774;-12,203;-15,963;-13,547;-3,042;27,770;0,000;200,740;Inf;213,000;200,000;-14,122;3,341;-9,528;25,236
1125,000;3,574;0,818;-35,209;3,346;9,671;5,225;35,339;4,335;-24,149;-2,577;0,000;36,700;36,800;9,664;3,461;-14,705;-12,204;-15,914;-13,536;-3,042;27,770;0,000;200,740;Inf;213,000;200,000;-14,122;3,345;-9,512;25,231
1125,500;3,574;0,818;-35,209;3,346;9,671;5,243;35,334;4,346;-24,153;-2,588;0,000;36,751;36,735;9,664;3,461;-14,797;-12,217;-15,972;-13,529;-3,055;27,765;0,000;199,940;Inf;213,000;200,000;-14,090;3,348;-9,514;25,218
1126,000;3,574;0,818;-35,209;3,346;9,671;5,243;35,334;4,346;-24,153;-2,588;0,000;36,800;36,700;9,664;3,461;-14,730;-12,197;-15,942;-13,555;-3,055;27,765;0,000;199,940;Inf;213,000;200,000;-14,128;3,352;-9,535;25,215
1126,500;3,574;0,818;-35,209;3,346;9,671;5,243;35,334;4,346;-24,153;-2,588;0,000;36,800;36,700;9,664;3,461;-14,791;-12,211;-15,975;-13,520;-3,055;27,765;0,000;199,540;Inf;213,000;200,000;-14,106;3,356;-9,533;25,143
1127,000;3,244;0,793;-34,610;3,445;9,636;5,243;35,334;4,346;-24,153;-2,588;0,000;36,800;36,700;9,745;3,295;-14,742;-12,202;-15,965;-13,541;-3,055;27,765;0,000;199,540;Inf;213,000;200,000;-14,124;3,359;-9,534;25,125
1127,500;3,244;0,793;-34,610;3,445;9,636;5,243;35,334;4,346;-24,153;-2,588;0,000;36,800;36,700;9,745;3,295;-14,809;-12,186;-15,883;-13,517;-3,055;27,765;0,000;199,240;Inf;213,000;200,000;-14,112;3,357;-9,528;25,093
1128,000;3,244;0,793;-34,610;3,445;9,636;5,243;35,334;4,346;-24,153;-2,588;0,000;36,800;36,700;9,745;3,295;-14,713;-12,211;-15,931;-13,536;-3,055;27,765;0,000;199,240;Inf;213,000;200,000;-14,099;3,356;-9,506;25,090
1128,500;3,244;0,793;-34,610;3,445;9,636;5,243;35,334;4,346;-24,153;-2,588;0,000;36,800;36,700;9,745;3,295;-14,804;-12,221;-15,980;-13,535;-3,055;27,765;0,000;198,940;Inf;214,000;200,000;-14,098;3,354;-9,518;25,067
1129,000;3,244;0,793;-34,610;3,445;9,636;5,256;35,339;4,352;-24,177;-2,570;0,000;36,762;36,772;9,745;3,295;-14,751;-12,235;-15,952;-13,549;-3,042;27,765;0,000;198,940;Inf;214,000;200,000;-14,135;3,352;-9,530;25,082
1129,500;3,244;0,793;-34,610;3,445;9,636;5,256;35,339;4,352;-24,177;-2,570;0,000;36,800;36,800;9,745;3,295;-14,813;-12,203;-15,890;-13,516;-3,042;27,765;0,000;199,340;Inf;214,000;200,000;-14,122;3,350;-9,525;25,061
1130,000;3,071;0,722;-35,209;3,394;9,687;5,256;35,339;4,352;-24,177;-2,570;0,000;36,800;36,800;9,629;3,444;-14,761;-12,234;-15,960;-13,562;-3,042;27,765;0,000;199,340;Inf;214,000;200,000;-14,106;3,348;-9,530;25,057
1130,500;3,071;0,722;-35,209;3,394;9,687;5,256;35,339;4,352;-24,177;-2,570;0,000;36,800;36,800;9,629;3,444;-14,709;-12,221;-15,938;-13,533;-3,042;27,765;0,000;199,040;Inf;214,000;200,000;-14,129;3,344;-9,513;25,007
1131,000;3,071;0,722;-35,209;3,394;9,687;5,256;35,339;4,352;-24,177;-2,570;0,000;36,800;36,800;9,629;3,444;-14,796;-12,216;-15,996;-13,550;-3,042;27,765;0,000;199,040;Inf;214,000;200,000;-14,100;3,339;-9,540;24,999
1131,500;3,071;0,722;-35,209;3,394;9,687;5,256;35,339;4,352;-24,177;-2,570;0,000;36,800;36,800;9,629;3,444;-14,764;-12,240;-15,985;-13,562;-3,042;27,765;0,000;199,740;Inf;214,000;200,000;-14,139;3,335;-9,546;24,991
1132,000;3,071;0,722;-35,209;3,394;9,687;5,246;35,331;4,344;-24,207;-2,588;0,000;36,767;36,761;9,629;3,444;-14,799;-12,265;-15,995;-13,569;-3,046;27,765;0,000;199,740;Inf;214,000;200,000;-14,138;3,331;-9,545;24,987
1132,500;3,071;0,722;-35,209;3,394;9,687;5,246;35,331;4,344;-24,207;-2,588;0,000;36,800;36,800;9,629;3,444;-14,714;-12,216;-15,924;-13,555;-3,046;27,765;0,000;199,540;Inf;214,000;200,000;-14,157;3,326;-9,528;24,990
1133,000;3,071;0,722;-35,209;3,394;9,687;5,246;35,331;4,344;-24,207;-2,588;0,000;36,800;36,800;9,629;3,444;-14,836;-12,263;-16,007;-13,570;-3,046;27,765;0,000;199,540;Inf;214,000;200,000;-14,102;3,322;-9,560;24,970
1133,500;3,535;0,818;-35,209;3,376;9,679;5,246;35,331;4,344;-24,207;-2,588;0,000;36,800;36,800;9,623;3,399;-14,767;-12,240;-15,984;-13,576;-3,046;27,765;0,000;199,240;Inf;214,000;200,000;-14,169;3,318;-9,550;24,947
1134,000;3,535;0,818;-35,209;3,376;9,679;5,246;35,331;4,344;-24,207;-2,588;0,000;36,800;36,800;9,623;3,399;-14,832;-12,252;-16,011;-13,561;-3,046;27,765;0,000;199,240;Inf;214,000;200,000;-14,142;3,322;-9,549;24,959
1134,500;3,535;0,818;-35,209;3,376;9,679;5,246;35,331;4,344;-24,207;-2,588;0,000;36,800;36,800;9,623;3,399;-14,783;-12,237;-16,008;-13,601;-3,046;27,765;0,000;199,240;Inf;214,000;200,000;-14,164;3,325;-9,564;24,982
1135,000;3,535;0,818;-35,209;3,376;9,679;5,246;35,331;4,344;-24,207;-2,588;0,000;36,800;36,800;9,623;3,399;-14,825;-12,236;-15,946;-13,539;-3,046;27,765;0,000;199,240;Inf;214,000;200,000;-14,157;3,329;-9,543;24,976
1135,500;3,535;0,818;-35,209;3,376;9,679;5,240;35,334;4,319;-24,174;-2,599;0,000;36,768;36,760;9,623;3,399;-14,742;-12,218;-15,957;-13,559;-3,061;27,751;0,000;199,640;Inf;214,000;200,000;-14,136;3,332;-9,542;24,992
1136,000;3,535;0,818;-35,209;3,376;9,679;5,240;35,334;4,319;-24,174;-2,599;0,000;36,800;36,800;9,623;3,399;-14,815;-12,207;-15,976;-13,545;-3,061;27,751;0,000;199,640;Inf;214,000;200,000;-14,119;3,335;-9,543;25,001
1136,500;3,101;0,791;-33,949;3,435;9,623;5,240;35,334;4,319;-24,174;-2,599;0,000;36,800;36,800;9,802;3,349;-14,736;-12,187;-15,942;-13,531;-3,061;27,751;0,000;198,840;Inf;215,000;200,000;-14,135;3,339;-9,555;24,975
1137,000;3,101;0,791;-33,949;3,435;9,623;5,240;35,334;4,319;-24,174;-2,599;0,000;36,800;36,800;9,802;3,349;-14,785;-12,151;-15,873;-13,501;-3,061;27,751;0,000;198,840;Inf;215,000;200,000;-14,099;3,335;-9,535;24,982
1137,500;3,101;0,791;-33,949;3,435;9,623;5,240;35,334;4,319;-24,174;-2,599;0,000;36,800;36,800;9,802;3,349;-14,735;-12,206;-15,928;-13,531;-3,061;27,751;0,000;198,740;Inf;216,000;200,000;-14,077;3,331;-9,532;24,985
1138,000;3,101;0,791;-33,949;3,435;9,623;5,240;35,334;4,319;-24,174;-2,599;0,000;36,800;36,800;9,802;3,349;-14,671;-12,158;-15,875;-13,496;-3,061;27,751;0,000;198,740;Inf;216,000;200,000;-14,100;3,327;-9,494;25,022
1138,500;3,101;0,791;-33,949;3,435;9,623;5,212;35,351;4,337;-24,004;-2,593;0,000;36,777;36,722;9,802;3,349;-14,751;-12,172;-15,932;-13,482;-3,045;27,756;0,000;198,440;Inf;217,000;200,000;-14,050;3,323;-9,493;25,004
1139,000;3,101;0,791;-33,949;3,435;9,623;5,212;35,351;4,337;-24,004;-2,593;0,000;36,800;36,700;9,802;3,349;-14,751;-12,145;-15,842;-13,478;-3,045;27,756;0,000;198,440;Inf;217,000;200,000;-14,084;3,320;-9,502;24,952
1139,500;3,101;0,791;-33,949;3,435;9,623;5,212;35,351;4,337;-24,004;-2,593;0,000;36,800;36,700;9,802;3,349;-14,690;-12,171;-15,889;-13,476;-3,045;27,756;0,000;199,340;Inf;217,000;200,000;-14,054;3,316;-9,499;24,854
1140,000;3,093;0,736;-35,209;3,405;9,610;5,212;35,351;4,337;-24,004;-2,593;0,000;36,800;36,700;9,692;3,495;-14,635;-12,169;-15,827;-13,458;-3,045;27,756;0,000;199,340;Inf;217,000;200,000;-14,057;3,313;-9,498;24,801
1140,500;3,093;0,736;-35,209;3,405;9,610;5,212;35,351;4,337;-24,004;-2,593;0,000;36,800;36,700;9,692;3,495;-14,720;-12,134;-15,882;-13,495;-3,045;27,756;0,000;200,440;Inf;217,000;200,000;-14,022;3,309;-9,492;24,768
1141,000;3,093;0,736;-35,209;3,405;9,610;5,212;35,351;4,337;-24,004;-2,593;0,000;36,800;36,700;9,692;3,495;-14,673;-12,146;-15,908;-13,472;-3,045;27,756;0,000;200,440;Inf;217,000;200,000;-14,058;3,306;-9,482;24,721
1141,500;3,093;0,736;-35,209;3,405;9,610;5,212;35,351;4,337;-24,004;-2,593;0,000;36,800;36,700;9,692;3,495;-14,731;-12,127;-15,835;-13,453;-3,045;27,756;0,000;202,940;Inf;216,000;200,000;-14,050;3,302;-9,498;24,879
1142,000;3,093;0,736;-35,209;3,405;9,610;5,182;35,327;4,316;-24,038;-2,592;0,000;36,770;36,834;9,692;3,495;-14,679;-12,136;-15,889;-13,476;-3,055;27,741;0,000;202,940;Inf;216,000;200,000;-14,037;3,299;-9,487;24,888
1142,500;3,093;0,736;-35,209;3,405;9,610;5,182;35,327;4,316;-24,038;-2,592;0,000;36,800;36,800;9,692;3,495;-14,733;-12,156;-15,905;-13,460;-3,055;27,741;0,000;203,040;Inf;215,000;200,000;-14,045;3,295;-9,475;24,934
1143,000;3,392;0,774;-35,209;3,450;9,668;5,182;35,327;4,316;-24,038;-2,592;0,000;36,800;36,800;9,597;3,412;-14,678;-12,143;-15,901;-13,497;-3,055;27,741;0,000;203,040;Inf;215,000;200,000;-14,063;3,292;-9,463;24,935
1143,500;3,392;0,774;-35,209;3,450;9,668;5,182;35,327;4,316;-24,038;-2,592;0,000;36,800;36,800;9,597;3,412;-14,748;-12,151;-15,898;-13,471;-3,055;27,741;0,000;202,740;Inf;214,000;200,000;-14,055;3,294;-9,475;24,937
1144,000;3,392;0,774;-35,209;3,450;9,668;5,182;35,327;4,316;-24,038;-2,592;0,000;36,800;36,800;9,597;3,412;-14,695;-12,179;-15,902;-13,500;-3,055;27,741;0,000;202,740;Inf;214,000;200,000;-14,067;3,295;-9,475;24,944
1144,500;3,392;0,774;-35,209;3,450;9,668;5,182;35,327;4,316;-24,038;-2,592;0,000;36,800;36,800;9,597;3,412;-14,689;-12,172;-15,837;-13,473;-3,055;27,741;0,000;201,340;Inf;213,000;200,000;-14,069;3,297;-9,464;25,120
1145,000;3,392;0,774;-35,209;3,450;9,668;5,229;35,320;4,340;-24,156;-2,583;0,000;36,776;36,720;9,597;3,412;-14,748;-12,164;-15,924;-13,491;-3,046;27,750;0,000;201,340;Inf;213,000;200,000;-14,043;3,298;-9,471;25,519
1145,500;3,392;0,774;-35,209;3,450;9,668;5,229;35,320;4,340;-24,156;-2,583;0,000;36,800;36,700;9,597;3,412;-14,704;-12,174;-15,913;-13,512;-3,046;27,750;0,000;201,540;Inf;212,000;200,000;-14,082;3,300;-9,470;25,603
1146,000;3,769;0,882;-35,209;3,323;9,690;5,229;35,320;4,340;-24,156;-2,583;0,000;36,800;36,700;9,633;3,507;-14,758;-12,183;-15,952;-13,500;-3,046;27,750;0,000;201,540;Inf;212,000;200,000;-14,076;3,301;-9,496;25,537
1146,500;3,769;0,882;-35,209;3,323;9,690;5,229;35,320;4,340;-24,156;-2,583;0,000;36,800;36,700;9,633;3,507;-14,739;-12,171;-15,866;-13,511;-3,046;27,750;0,000;201,540;Inf;211,000;200,000;-14,098;3,309;-9,472;25,499
1147,000;3,769;0,882;-35,209;3,323;9,690;5,229;35,320;4,340;-24,156;-2,583;0,000;36,800;36,700;9,633;3,507;-14,765;-12,203;-15,962;-13,534;-3,046;27,750;0,000;201,540;Inf;211,000;200,000;-14,072;3,317;-9,494;25,461
1147,500;3,769;0,882;-35,209;3,323;9,690;5,229;35,320;4,340;-24,156;-2,583;0,000;36,800;36,700;9,633;3,507;-14,740;-12,203;-15,934;-13,547;-3,046;27,750;0,000;197,740;Inf;212,000;200,000;-14,116;3,324;-9,493;25,408
1148,000;3,769;0,882;-35,209;3,323;9,690;5,229;35,320;4,340;-24,156;-2,583;0,000;36,800;36,700;9,633;3,507;-14,800;-12,215;-15,988;-13,525;-3,046;27,750;0,000;197,740;Inf;212,000;200,000;-14,106;3,331;-9,502;25,572
1148,500;3,769;0,882;-35,209;3,323;9,690;5,224;35,307;4,329;-24,212;-2,594;0,000;36,765;36,793;9,633;3,507;-14,729;-12,208;-15,930;-13,520;-3,045;27,727;0,000;197,840;Inf;213,000;200,000;-14,132;3,338;-9,489;25,733
1149,000;3,769;0,882;-35,209;3,323;9,690;5,224;35,307;4,329;-24,212;-2,594;0,000;36,800;36,800;9,633;3,507;-14,720;-12,176;-15,861;-13,521;-3,045;27,727;0,000;197,840;Inf;213,000;200,000;-14,097;3,346;-9,486;25,654
1149,500;3,361;0,864;-33,988;3,392;9,535;5,224;35,307;4,329;-24,212;-2,594;0,000;36,800;36,800;9,875;3,397;-14,767;-12,203;-15,960;-13,518;-3,045;27,727;0,000;197,840;Inf;214,000;200,000;-14,069;3,352;-9,485;25,608
1150,000;3,361;0,864;-33,988;3,392;9,535;5,224;35,307;4,329;-24,212;-2,594;0,000;36,800;36,800;9,875;3,397;-14,749;-12,179;-15,909;-13,516;-3,045;27,727;0,000;197,840;Inf;214,000;200,000;-14,112;3,353;-9,502;25,561
1150,500;3,361;0,864;-33,988;3,392;9,535;5,224;35,307;4,329;-24,212;-2,594;0,000;36,800;36,800;9,875;3,397;-14,790;-12,198;-15,980;-13,533;-3,045;27,727;0,000;198,040;Inf;215,000;200,000;-14,088;3,353;-9,498;25,512
1151,000;3,361;0,864;-33,988;3,392;9,535;5,224;35,307;4,329;-24,212;-2,594;0,000;36,800;36,800;9,875;3,397;-14,765;-12,180;-15,938;-13,511;-3,045;27,727;0,000;198,040;Inf;215,000;200,000;-14,126;3,353;-9,473;25,511
1151,500;3,361;0,864;-33,988;3,392;9,535;5,272;35,331;4,333;-24,131;-2,581;0,000;36,759;36,816;9,875;3,397;-14,792;-12,197;-15,982;-13,527;-3,046;27,743;0,000;198,940;Inf;216,000;200,000;-14,098;3,353;-9,469;25,508
1152,000;3,361;0,864;-33,988;3,392;9,535;5,272;35,331;4,333;-24,131;-2,581;0,000;36,800;36,800;9,875;3,397;-14,745;-12,184;-15,925;-13,519;-3,046;27,743;0,000;198,940;Inf;216,000;200,000;-14,125;3,353;-9,497;25,495
1152,500;3,640;0,864;-35,209;3,395;9,668;5,272;35,331;4,333;-24,131;-2,581;0,000;36,800;36,800;9,693;3,293;-14,789;-12,153;-15,845;-13,474;-3,046;27,743;0,000;199,640;Inf;216,000;200,000;-14,093;3,353;-9,499;25,398
1153,000;3,640;0,864;-35,209;3,395;9,668;5,272;35,331;4,333;-24,131;-2,581;0,000;36,800;36,800;9,693;3,293;-14,755;-12,179;-15,932;-13,528;-3,046;27,743;0,000;199,640;Inf;216,000;200,000;-14,065;3,358;-9,479;25,441
1153,500;3,640;0,864;-35,209;3,395;9,668;5,272;35,331;4,333;-24,131;-2,581;0,000;36,800;36,800;9,693;3,293;-14,759;-12,180;-15,971;-13,498;-3,046;27,743;0,000;198,940;Inf;217,000;200,000;-14,098;3,363;-9,482;25,628
1154,000;3,640;0,864;-35,209;3,395;9,668;5,272;35,331;4,333;-24,131;-2,581;0,000;36,800;36,800;9,693;3,293;-14,662;-12,168;-15,899;-13,486;-3,046;27,743;0,000;198,940;Inf;217,000;200,000;-14,102;3,367;-9,476;25,770
1154,500;3,640;0,864;-35,209;3,395;9,668;5,272;35,331;4,333;-24,131;-2,581;0,000;36,800;36,800;9,693;3,293;-14,760;-12,129;-15,862;-13,469;-3,046;27,743;0,000;202,440;Inf;216,000;200,000;-14,054;3,372;-9,496;25,942
1155,000;3,640;0,864;-35,209;3,395;9,668;5,255;35,321;4,338;-24,070;-2,591;0,000;36,760;36,766;9,693;3,293;-14,674;-12,177;-15,899;-13,489;-3,048;27,732;0,000;202,440;Inf;216,000;200,000;-14,055;3,376;-9,487;26,091
1155,500;3,640;0,864;-35,209;3,395;9,668;5,255;35,321;4,338;-24,070;-2,591;0,000;36,800;36,800;9,693;3,293;-14,649;-12,138;-15,877;-13,488;-3,048;27,732;0,000;202,040;Inf;215,000;200,000;-14,060;3,380;-9,487;26,159
1156,000;3,436;0,823;-35,209;3,387;9,640;5,255;35,321;4,338;-24,070;-2,591;0,000;36,800;36,800;9,665;3,570;-14,730;-12,152;-15,924;-13,489;-3,048;27,732;0,000;202,040;Inf;215,000;200,000;-14,038;3,385;-9,457;26,079
1156,500;3,436;0,823;-35,209;3,387;9,640;5,255;35,321;4,338;-24,070;-2,591;0,000;36,800;36,800;9,665;3,570;-14,658;-12,165;-15,912;-13,480;-3,048;27,732;0,000;202,840;Inf;214,000;200,000;-14,074;3,385;-9,465;26,068
1157,000;3,436;0,823;-35,209;3,387;9,640;5,255;35,321;4,338;-24,070;-2,591;0,000;36,800;36,800;9,665;3,570;-14,668;-12,156;-15,917;-13,484;-3,048;27,732;0,000;202,840;Inf;214,000;200,000;-14,054;3,386;-9,464;26,072
1157,500;3,436;0,823;-35,209;3,387;9,640;5,255;35,321;4,338;-24,070;-2,591;0,000;36,800;36,800;9,665;3,570;-14,741;-12,150;-15,823;-13,459;-3,048;27,732;0,000;201,040;Inf;213,000;200,000;-14,056;3,387;-9,466;26,031
1158,000;3,436;0,823;-35,209;3,387;9,640;5,231;35,303;4,332;-24,141;-2,600;0,000;36,756;36,739;9,665;3,570;-14,733;-12,168;-15,919;-13,497;-3,051;27,735;0,000;201,040;Inf;213,000;200,000;-14,043;3,388;-9,475;26,002
1158,500;3,436;0,823;-35,209;3,387;9,640;5,231;35,303;4,332;-24,141;-2,600;0,000;36,800;36,700;9,665;3,570;-14,701;-12,174;-15,890;-13,490;-3,051;27,735;0,000;201,440;Inf;212,000;200,000;-14,080;3,389;-9,463;25,934
1159,000;3,145;0,803;-34,186;3,433;9,538;5,231;35,303;4,332;-24,141;-2,600;0,000;36,800;36,700;9,770;3,343;-14,758;-12,180;-15,953;-13,496;-3,051;27,735;0,000;201,440;Inf;212,000;200,000;-14,064;3,389;-9,460;25,834
1159,500;3,145;0,803;-34,186;3,433;9,538;5,231;35,303;4,332;-24,141;-2,600;0,000;36,800;36,700;9,770;3,343;-14,709;-12,178;-15,926;-13,518;-3,051;27,735;0,000;201,140;Inf;211,000;200,000;-14,097;3,385;-9,475;25,702
1160,000;3,145;0,803;-34,186;3,433;9,538;5,231;35,303;4,332;-24,141;-2,600;0,000;36,800;36,700;9,770;3,343;-14,781;-12,159;-15,851;-13,486;-3,051;27,735;0,000;201,140;Inf;211,000;200,000;-14,082;3,381;-9,474;25,648
1160,500;3,145;0,803;-34,186;3,433;9,538;5,231;35,303;4,332;-24,141;-2,600;0,000;36,800;36,700;9,770;3,343;-14,728;-12,185;-15,924;-13,523;-3,051;27,735;0,000;197,740;Inf;212,000;200,000;-14,069;3,378;-9,478;25,597
1161,000;3,145;0,803;-34,186;3,433;9,538;5,186;35,290;4,321;-24,219;-2,599;0,000;36,748;36,583;9,770;3,343;-14,795;-12,195;-15,977;-13,533;-3,061;27,733;0,000;197,740;Inf;212,000;200,000;-14,090;3,374;-9,478;25,530
1161,500;3,145;0,803;-34,186;3,433;9,538;5,186;35,290;4,321;-24,219;-2,599;0,000;36,700;36,600;9,770;3,343;-14,716;-12,191;-15,943;-13,535;-3,061;27,733;0,000;197,740;Inf;213,000;200,000;-14,125;3,370;-9,481;25,527
1162,000;3,145;0,803;-34,186;3,433;9,538;5,186;35,290;4,321;-24,219;-2,599;0,000;36,700;36,600;9,770;3,343;-14,793;-12,180;-15,902;-13,500;-3,061;27,733;0,000;197,740;Inf;213,000;200,000;-14,096;3,366;-9,479;25,466
1162,500;3,251;0,864;-33,194;3,433;9,543;5,186;35,290;4,321;-24,219;-2,599;0,000;36,700;36,600;9,899;3,348;-14,748;-12,206;-15,952;-13,546;-3,061;27,733;0,000;198,040;Inf;214,000;200,000;-14,094;3,363;-9,493;25,447
1163,000;3,251;0,864;-33,194;3,433;9,543;5,186;35,290;4,321;-24,219;-2,599;0,000;36,700;36,600;9,899;3,348;-14,735;-12,182;-15,899;-13,532;-3,061;27,733;0,000;198,040;Inf;214,000;200,000;-14,113;3,361;-9,480;25,401
1163,500;3,251;0,864;-33,194;3,433;9,543;5,186;35,290;4,321;-24,219;-2,599;0,000;36,700;36,600;9,899;3,348;-14,789;-12,218;-15,982;-13,561;-3,061;27,733;0,000;198,240;Inf;215,000;200,000;-14,087;3,359;-9,474;25,349
1164,000;3,251;0,864;-33,194;3,433;9,543;5,186;35,290;4,321;-24,219;-2,599;0,000;36,700;36,600;9,899;3,348;-14,721;-12,204;-15,935;-13,526;-3,061;27,733;0,000;198,240;Inf;215,000;200,000;-14,138;3,357;-9,495;25,317
1164,500;3,251;0,864;-33,194;3,433;9,543;5,229;35,287;4,291;-24,194;-2,588;0,000;36,732;36,539;9,899;3,348;-14,728;-12,197;-15,933;-13,521;-3,068;27,729;0,000;199,740;Inf;215,000;200,000;-14,096;3,356;-9,490;25,286
1165,000;3,251;0,864;-33,194;3,433;9,543;5,229;35,287;4,291;-24,194;-2,588;0,000;36,700;36,500;9,899;3,348;-14,754;-12,185;-15,913;-13,509;-3,068;27,729;0,000;199,740;Inf;215,000;200,000;-14,095;3,354;-9,475;25,254
1165,500;2,795;0,757;-33,655;3,450;9,579;5,229;35,287;4,291;-24,194;-2,588;0,000;36,700;36,500;9,779;3,398;-14,746;-12,180;-15,943;-13,516;-3,068;27,729;0,000;199,340;Inf;215,000;200,000;-14,090;3,352;-9,448;25,221
1166,000;2,795;0,757;-33,655;3,450;9,579;5,229;35,287;4,291;-24,194;-2,588;0,000;36,700;36,500;9,779;3,398;-14,680;-12,180;-15,882;-13,486;-3,068;27,729;0,000;199,340;Inf;215,000;200,000;-14,096;3,343;-9,461;25,219
1166,500;2,795;0,757;-33,655;3,450;9,579;5,229;35,287;4,291;-24,194;-2,588;0,000;36,700;36,500;9,779;3,398;-14,741;-12,148;-15,868;-13,468;-3,068;27,729;0,000;199,840;Inf;215,000;200,000;-14,057;3,334;-9,468;25,173
1167,000;2,795;0,757;-33,655;3,450;9,579;5,229;35,287;4,291;-24,194;-2,588;0,000;36,700;36,500;9,779;3,398;-14,688;-12,150;-15,895;-13,482;-3,068;27,729;0,000;199,840;Inf;215,000;200,000;-14,056;3,325;-9,451;25,107
1167,500;2,795;0,757;-33,655;3,450;9,579;5,221;35,305;4,315;-24,016;-2,595;0,000;36,718;36,607;9,779;3,398;-14,704;-12,147;-15,870;-13,478;-3,057;27,732;0,000;201,440;Inf;214,000;200,000;-14,054;3,316;-9,447;25,124
1168,000;2,795;0,757;-33,655;3,450;9,579;5,221;35,305;4,315;-24,016;-2,595;0,000;36,700;36,600;9,779;3,398;-14,681;-12,128;-15,838;-13,441;-3,057;27,732;0,000;201,440;Inf;214,000;200,000;-14,050;3,308;-9,432;25,113
1168,500;2,795;0,757;-33,655;3,450;9,579;5,221;35,305;4,315;-24,016;-2,595;0,000;36,700;36,600;9,779;3,398;-14,657;-12,107;-15,813;-13,442;-3,057;27,732;0,000;201,640;Inf;213,000;200,000;-14,022;3,300;-9,423;25,101
1169,000;3,547;0,928;-34,337;3,421;9,621;5,221;35,305;4,315;-24,016;-2,595;0,000;36,700;36,600;9,765;3,457;-14,584;-12,111;-15,818;-13,432;-3,057;27,732;0,000;201,640;Inf;213,000;200,000;-14,005;3,291;-9,410;25,117
1169,500;3,547;0,928;-34,337;3,421;9,621;5,221;35,305;4,315;-24,016;-2,595;0,000;36,700;36,600;9,765;3,457;-14,678;-12,101;-15,862;-13,438;-3,057;27,732;0,000;200,940;Inf;213,000;200,000;-13,986;3,295;-9,414;25,183
1170,000;3,547;0,928;-34,337;3,421;9,621;5,221;35,305;4,315;-24,016;-2,595;0,000;36,700;36,600;9,765;3,457;-14,683;-12,074;-15,814;-13,383;-3,057;27,732;0,000;200,940;Inf;213,000;200,000;-14,020;3,300;-9,427;25,268
1170,500;3,547;0,928;-34,337;3,421;9,621;5,221;35,305;4,315;-24,016;-2,595;0,000;36,700;36,600;9,765;3,457;-14,626;-12,112;-15,857;-13,430;-3,057;27,732;0,000;199,840;Inf;213,000;200,000;-13,989;3,304;-9,418;25,392
1171,000;3,547;0,928;-34,337;3,421;9,621;5,207;35,284;4,298;-23,984;-2,609;0,000;36,697;36,509;9,765;3,457;-14,665;-12,106;-15,860;-13,434;-3,059;27,718;0,000;199,840;Inf;213,000;200,000;-14,006;3,308;-9,410;25,400
1171,500;3,547;0,928;-34,337;3,421;9,621;5,207;35,284;4,298;-23,984;-2,609;0,000;36,700;36,500;9,765;3,457;-14,702;-12,070;-15,788;-13,396;-3,059;27,718;0,000;199,240;Inf;213,000;200,000;-14,016;3,312;-9,396;25,426
1172,000;3,176;0,753;-35,209;3,408;9,693;5,207;35,284;4,298;-23,984;-2,609;0,000;36,700;36,500;9,502;3,395;-14,660;-12,126;-15,853;-13,425;-3,059;27,718;0,000;199,240;Inf;213,000;200,000;-13,989;3,315;-9,409;25,424
1172,500;3,176;0,753;-35,209;3,408;9,693;5,207;35,284;4,298;-23,984;-2,609;0,000;36,700;36,500;9,502;3,395;-14,594;-12,105;-15,798;-13,418;-3,059;27,718;0,000;199,740;Inf;213,000;200,000;-14,016;3,313;-9,415;25,429
1173,000;3,176;0,753;-35,209;3,408;9,693;5,207;35,284;4,298;-23,984;-2,609;0,000;36,700;36,500;9,502;3,395;-14,658;-12,112;-15,858;-13,414;-3,059;27,718;0,000;199,740;Inf;213,000;200,000;-13,979;3,311;-9,406;25,435
1173,500;3,176;0,753;-35,209;3,408;9,693;5,207;35,284;4,298;-23,984;-2,609;0,000;36,700;36,500;9,502;3,395;-14,609;-12,086;-15,830;-13,419;-3,059;27,718;0,000;198,640;Inf;214,000;200,000;-14,010;3,309;-9,393;25,397
1174,000;3,176;0,753;-35,209;3,408;9,693;5,229;35,265;4,302;-24,072;-2,612;0,000;36,689;36,475;9,502;3,395;-14,683;-12,107;-15,822;-13,443;-3,058;27,717;0,000;198,640;Inf;214,000;200,000;-13,986;3,306;-9,413;25,404
1174,500;3,176;0,753;-35,209;3,408;9,693;5,229;35,265;4,302;-24,072;-2,612;0,000;36,700;36,500;9,502;3,395;-14,662;-12,132;-15,856;-13,458;-3,058;27,717;0,000;198,740;Inf;215,000;200,000;-14,013;3,304;-9,406;25,442
1175,000;2,860;0,792;-34,018;3,450;9,591;5,229;35,265;4,302;-24,072;-2,612;0,000;36,700;36,500;9,747;3,428;-14,669;-12,132;-15,872;-13,436;-3,058;27,717;0,000;198,740;Inf;215,000;200,000;-14,027;3,302;-9,408;25,468
1175,500;2,860;0,792;-34,018;3,450;9,591;5,229;35,265;4,302;-24,072;-2,612;0,000;36,700;36,500;9,747;3,428;-14,649;-12,131;-15,851;-13,442;-3,058;27,717;0,000;198,340;Inf;216,000;200,000;-14,027;3,295;-9,409;25,522
1176,000;2,860;0,792;-34,018;3,450;9,591;5,229;35,265;4,302;-24,072;-2,612;0,000;36,700;36,500;9,747;3,428;-14,704;-12,114;-15,810;-13,441;-3,058;27,717;0,000;198,340;Inf;216,000;200,000;-14,018;3,288;-9,415;25,580
1176,500;2,860;0,792;-34,018;3,450;9,591;5,229;35,265;4,302;-24,072;-2,612;0,000;36,700;36,500;9,747;3,428;-14,686;-12,133;-15,906;-13,477;-3,058;27,717;0,000;200,340;Inf;216,000;200,000;-14,017;3,281;-9,423;25,763
1177,000;2,860;0,792;-34,018;3,450;9,591;5,229;35,265;4,302;-24,072;-2,612;0,000;36,700;36,500;9,747;3,428;-14,651;-12,133;-15,841;-13,470;-3,058;27,717;0,000;200,340;Inf;216,000;200,000;-14,051;3,274;-9,406;25,911
1177,500;2,860;0,792;-34,018;3,450;9,591;5,195;35,261;4,308;-24,179;-2,607;0,000;36,672;36,359;9,747;3,428;-14,738;-12,145;-15,921;-13,506;-3,073;27,710;0,000;200,140;Inf;216,000;200,000;-14,024;3,267;-9,423;25,880
1178,000;2,860;0,792;-34,018;3,450;9,591;5,195;35,261;4,308;-24,179;-2,607;0,000;36,700;36,400;9,747;3,428;-14,677;-12,133;-15,885;-13,483;-3,073;27,710;0,000;200,140;Inf;216,000;200,000;-14,077;3,260;-9,423;25,861
1178,500;3,239;0,744;-35,209;3,353;9,691;5,195;35,261;4,308;-24,179;-2,607;0,000;36,700;36,400;9,663;3,343;-14,767;-12,139;-15,843;-13,443;-3,073;27,710;0,000;200,140;Inf;216,000;200,000;-14,045;3,254;-9,429;25,811
1179,000;3,239;0,744;-35,209;3,353;9,691;5,195;35,261;4,308;-24,179;-2,607;0,000;36,700;36,400;9,663;3,343;-14,690;-12,158;-15,874;-13,489;-3,073;27,710;0,000;200,140;Inf;216,000;200,000;-14,048;3,254;-9,432;25,751
1179,500;3,239;0,744;-35,209;3,353;9,691;5,195;35,261;4,308;-24,179;-2,607;0,000;36,700;36,400;9,663;3,343;-14,754;-12,178;-15,955;-13,492;-3,073;27,710;0,000;200,240;Inf;216,000;200,000;-14,053;3,253;-9,426;25,673
1180,000;3,239;0,744;-35,209;3,353;9,691;5,195;35,261;4,308;-24,179;-2,607;0,000;36,700;36,400;9,663;3,343;-14,706;-12,174;-15,898;-13,503;-3,073;27,710;0,000;200,240;Inf;216,000;200,000;-14,094;3,253;-9,450;25,632
1180,500;3,239;0,744;-35,209;3,353;9,691;5,176;35,258;4,303;-24,206;-2,624;0,000;36,645;36,449;9,663;3,343;-14,767;-12,155;-15,965;-13,485;-3,078;27,704;0,000;201,240;Inf;215,000;200,000;-14,070;3,253;-9,446;25,599
1181,000;3,239;0,744;-35,209;3,353;9,691;5,176;35,258;4,303;-24,206;-2,624;0,000;36,600;36,400;9,663;3,343;-14,684;-12,172;-15,910;-13,493;-3,078;27,704;0,000;201,240;Inf;215,000;200,000;-14,093;3,253;-9,459;25,480
1181,500;2,784;0,745;-33,636;3,426;9,538;5,176;35,258;4,303;-24,206;-2,624;0,000;36,600;36,400;9,873;3,342;-14,773;-12,164;-15,887;-13,495;-3,078;27,704;0,000;201,640;Inf;214,000;200,000;-14,065;3,252;-9,457;25,452
1182,000;2,784;0,745;-33,636;3,426;9,538;5,176;35,258;4,303;-24,206;-2,624;0,000;36,600;36,400;9,873;3,342;-14,743;-12,186;-15,937;-13,503;-3,078;27,704;0,000;201,640;Inf;214,000;200,000;-14,080;3,245;-9,458;25,387
1182,500;2,784;0,745;-33,636;3,426;9,538;5,176;35,258;4,303;-24,206;-2,624;0,000;36,600;36,400;9,873;3,342;-14,767;-12,177;-15,925;-13,460;-3,078;27,704;0,000;200,940;Inf;214,000;200,000;-14,092;3,237;-9,464;25,317
1183,000;2,784;0,745;-33,636;3,426;9,538;5,176;35,258;4,303;-24,206;-2,624;0,000;36,600;36,400;9,873;3,342;-14,677;-12,162;-15,895;-13,494;-3,078;27,704;0,000;200,940;Inf;214,000;200,000;-14,082;3,230;-9,475;25,227
1183,500;2,784;0,745;-33,636;3,426;9,538;5,176;35,258;4,303;-24,206;-2,624;0,000;36,600;36,400;9,873;3,342;-14,770;-12,149;-15,867;-13,496;-3,078;27,704;0,000;200,240;Inf;214,000;200,000;-14,057;3,222;-9,465;25,180
1184,000;2,784;0,745;-33,636;3,426;9,538;5,181;35,263;4,318;-24,129;-2,619;0,000;36,632;36,273;9,873;3,342;-14,699;-12,177;-15,924;-13,498;-3,072;27,708;0,000;200,240;Inf;214,000;200,000;-14,071;3,215;-9,481;25,150
1184,500;2,784;0,745;-33,636;3,426;9,538;5,181;35,263;4,318;-24,129;-2,619;0,000;36,600;36,300;9,873;3,342;-14,657;-12,145;-15,858;-13,454;-3,072;27,708;0,000;200,140;Inf;214,000;200,000;-14,075;3,208;-9,471;25,072
1185,000;3,467;0,829;-35,209;3,437;9,599;5,181;35,263;4,318;-24,129;-2,619;0,000;36,600;36,300;9,686;3,476;-14,735;-12,149;-15,922;-13,464;-3,072;27,708;0,000;200,140;Inf;214,000;200,000;-14,028;3,201;-9,460;24,998
1185,500;3,467;0,829;-35,209;3,437;9,599;5,181;35,263;4,318;-24,129;-2,619;0,000;36,600;36,300;9,686;3,476;-14,652;-12,151;-15,869;-13,471;-3,072;27,708;0,000;200,640;Inf;214,000;200,000;-14,068;3,206;-9,456;24,983
1186,000;3,467;0,829;-35,209;3,437;9,599;5,181;35,263;4,318;-24,129;-2,619;0,000;36,600;36,300;9,686;3,476;-14,698;-12,130;-15,881;-13,470;-3,072;27,708;0,000;200,640;Inf;214,000;200,000;-14,036;3,210;-9,434;24,995
1186,500;3,467;0,829;-35,209;3,437;9,599;5,181;35,263;4,318;-24,129;-2,619;0,000;36,600;36,300;9,686;3,476;-14,648;-12,110;-15,818;-13,444;-3,072;27,708;0,000;199,740;Inf;214,000;200,000;-14,045;3,214;-9,457;24,934
1187,000;3,467;0,829;-35,209;3,437;9,599;5,225;35,268;4,315;-24,039;-2,620;0,000;36,625;36,349;9,686;3,476;-14,704;-12,136;-15,865;-13,436;-3,076;27,701;0,000;199,740;Inf;214,000;200,000;-14,005;3,218;-9,456;24,958
1187,500;3,467;0,829;-35,209;3,437;9,599;5,225;35,268;4,315;-24,039;-2,620;0,000;36,600;36,300;9,686;3,476;-14,619;-12,125;-15,847;-13,430;-3,076;27,701;0,000;200,040;Inf;214,000;200,000;-14,035;3,222;-9,444;24,985
1188,000;3,343;0,832;-35,096;3,453;9,656;5,225;35,268;4,315;-24,039;-2,620;0,000;36,600;36,300;9,645;3,359;-14,690;-12,110;-15,806;-13,420;-3,076;27,701;0,000;200,040;Inf;214,000;200,000;-14,005;3,226;-9,448;24,959
1188,500;3,343;0,832;-35,096;3,453;9,656;5,225;35,268;4,315;-24,039;-2,620;0,000;36,600;36,300;9,645;3,359;-14,674;-12,115;-15,863;-13,458;-3,076;27,701;0,000;199,740;Inf;214,000;200,000;-14,007;3,228;-9,428;24,925
1189,000;3,343;0,832;-35,096;3,453;9,656;5,225;35,268;4,315;-24,039;-2,620;0,000;36,600;36,300;9,645;3,359;-14,670;-12,105;-15,850;-13,428;-3,076;27,701;0,000;199,740;Inf;214,000;200,000;-14,027;3,230;-9,441;24,896
1189,500;3,343;0,832;-35,096;3,453;9,656;5,225;35,268;4,315;-24,039;-2,620;0,000;36,600;36,300;9,645;3,359;-14,620;-12,102;-15,806;-13,428;-3,076;27,701;0,000;200,340;Inf;214,000;200,000;-14,013;3,232;-9,429;24,906
1190,000;3,343;0,832;-35,096;3,453;9,656;5,253;35,258;4,309;-24,048;-2,626;0,000;36,602;36,277;9,645;3,359;-14,633;-12,072;-15,794;-13,393;-3,080;27,703;0,000;200,340;Inf;214,000;200,000;-13,989;3,234;-9,415;24,880
1190,500;3,343;0,832;-35,096;3,453;9,656;5,253;35,258;4,309;-24,048;-2,626;0,000;36,600;36,300;9,645;3,359;-14,662;-12,097;-15,857;-13,446;-3,080;27,703;0,000;199,540;Inf;214,000;200,000;-13,973;3,236;-9,441;24,893
1191,000;3,343;0,832;-35,096;3,453;9,656;5,253;35,258;4,309;-24,048;-2,626;0,000;36,600;36,300;9,645;3,359;-14,705;-12,104;-15,838;-13,415;-3,080;27,703;0,000;199,540;Inf;214,000;200,000;-14,016;3,237;-9,435;24,890
1191,500;2,979;0,747;-35,209;3,443;9,665;5,253;35,258;4,309;-24,048;-2,626;0,000;36,600;36,300;9,622;3,303;-14,715;-12,108;-15,886;-13,447;-3,080;27,703;0,000;200,040;Inf;214,000;200,000;-14,015;3,239;-9,421;24,934
1192,000;2,979;0,747;-35,209;3,443;9,665;5,253;35,258;4,309;-24,048;-2,626;0,000;36,600;36,300;9,622;3,303;-14,631;-12,115;-15,812;-13,439;-3,080;27,703;0,000;200,040;Inf;214,000;200,000;-14,039;3,235;-9,412;25,004
1192,500;2,979;0,747;-35,209;3,443;9,665;5,253;35,258;4,309;-24,048;-2,626;0,000;36,600;36,300;9,622;3,303;-14,677;-12,087;-15,768;-13,411;-3,080;27,703;0,000;199,240;Inf;214,000;200,000;-13,999;3,231;-9,440;25,065
1193,000;2,979;0,747;-35,209;3,443;9,665;5,253;35,258;4,309;-24,048;-2,626;0,000;36,600;36,300;9,622;3,303;-14,706;-12,120;-15,845;-13,441;-3,080;27,703;0,000;199,240;Inf;214,000;200,000;-13,986;3,227;-9,448;25,084
1193,500;2,979;0,747;-35,209;3,443;9,665;5,191;35,234;4,290;-24,130;-2,644;0,000;36,583;36,269;9,622;3,303;-14,730;-12,142;-15,922;-13,475;-3,076;27,694;0,000;200,340;Inf;214,000;200,000;-14,028;3,222;-9,445;25,131
1194,000;2,979;0,747;-35,209;3,443;9,665;5,191;35,234;4,290;-24,130;-2,644;0,000;36,600;36,300;9,622;3,303;-14,646;-12,115;-15,809;-13,439;-3,076;27,694;0,000;200,340;Inf;214,000;200,000;-14,067;3,218;-9,446;25,134
1194,500;3,216;0,781;-35,209;3,399;9,688;5,191;35,234;4,290;-24,130;-2,644;0,000;36,600;36,300;9,498;3,329;-14,717;-12,125;-15,839;-13,437;-3,076;27,694;0,000;199,140;Inf;214,000;200,000;-14,003;3,215;-9,440;25,150
1195,000;3,216;0,781;-35,209;3,399;9,688;5,191;35,234;4,290;-24,130;-2,644;0,000;36,600;36,300;9,498;3,329;-14,617;-12,139;-15,839;-13,454;-3,076;27,694;0,000;199,140;Inf;214,000;200,000;-14,030;3,215;-9,451;25,150
1195,500;3,216;0,781;-35,209;3,399;9,688;5,191;35,234;4,290;-24,130;-2,644;0,000;36,600;36,300;9,498;3,329;-14,640;-12,110;-15,832;-13,456;-3,076;27,694;0,000;200,840;Inf;214,000;200,000;-14,012;3,215;-9,437;25,198
1196,000;3,216;0,781;-35,209;3,399;9,688;5,191;35,234;4,290;-24,130;-2,644;0,000;36,600;36,300;9,498;3,329;-14,701;-12,136;-15,903;-13,465;-3,076;27,694;0,000;200,840;Inf;214,000;200,000;-14,010;3,215;-9,446;25,205
1196,500;3,216;0,781;-35,209;3,399;9,688;5,196;35,232;4,329;-24,148;-2,613;0,000;36,580;36,248;9,498;3,329;-14,753;-12,129;-15,863;-13,435;-3,069;27,714;0,000;198,840;Inf;215,000;200,000;-14,051;3,215;-9,452;25,229
1197,000;3,216;0,781;-35,209;3,399;9,688;5,196;35,232;4,329;-24,148;-2,613;0,000;36,600;36,200;9,498;3,329;-14,608;-12,149;-15,836;-13,467;-3,069;27,714;0,000;198,840;Inf;215,000;200,000;-14,045;3,215;-9,447;25,273
1197,500;3,216;0,781;-35,209;3,399;9,688;5,196;35,232;4,329;-24,148;-2,613;0,000;36,600;36,200;9,498;3,329;-14,642;-12,134;-15,836;-13,461;-3,069;27,714;0,000;200,440;Inf;215,000;200,000;-14,015;3,215;-9,475;25,337
1198,000;3,308;0,771;-35,209;3,385;9,636;5,196;35,232;4,329;-24,148;-2,613;0,000;36,600;36,200;9,675;3,329;-14,699;-12,140;-15,905;-13,464;-3,069;27,714;0,000;200,440;Inf;215,000;200,000;-14,018;3,215;-9,472;25,323
1198,500;3,308;0,771;-35,209;3,385;9,636;5,196;35,232;4,329;-24,148;-2,613;0,000;36,600;36,200;9,675;3,329;-14,715;-12,163;-15,922;-13,476;-3,069;27,714;0,000;199,440;Inf;215,000;200,000;-14,052;3,216;-9,464;25,386
1199,000;3,308;0,771;-35,209;3,385;9,636;5,196;35,232;4,329;-24,148;-2,613;0,000;36,600;36,200;9,675;3,329;-14,751;-12,141;-15,941;-13,483;-3,069;27,714;0,000;199,440;Inf;215,000;200,000;-14,069;3,218;-9,495;25,741
1199,500;3,308;0,771;-35,209;3,385;9,636;5,196;35,232;4,329;-24,148;-2,613;0,000;36,600;36,200;9,675;3,329;-14,640;-12,135;-15,889;-13,464;-3,069;27,714;0,000;201,540;Inf;214,000;200,000;-14,079;3,219;-9,485;25,709
1200,000;3,308;0,771;-35,209;3,385;9,636;5,179;35,240;4,323;-24,106;-2,601;0,000;36,565;36,161;9,675;3,329;-14,676;-12,151;-15,880;-13,485;-3,075;27,703;0,000;201,540;Inf;214,000;200,000;-14,032;3,221;-9,467;25,686
1200,500;3,308;0,771;-35,209;3,385;9,636;5,179;35,240;4,323;-24,106;-2,601;0,000;36,600;36,200;9,675;3,329;-14,707;-12,141;-15,893;-13,483;-3,075;27,703;0,000;200,640;Inf;214,000;200,000;-14,048;3,222;-9,485;25,635
1201,000;3,037;0,810;-33,616;3,389;9,553;5,179;35,240;4,323;-24,106;-2,601;0,000;36,600;36,200;9,847;3,466;-14,741;-12,143;-15,924;-13,465;-3,075;27,703;0,000;200,640;Inf;214,000;200,000;-14,056;3,223;-9,479;25,583
1201,500;3,037;0,810;-33,616;3,389;9,553;5,179;35,240;4,323;-24,106;-2,601;0,000;36,600;36,200;9,847;3,466;-14,608;-12,146;-15,839;-13,461;-3,075;27,703;0,000;201,140;Inf;213,000;200,000;-14,068;3,220;-9,503;25,705
1202,000;3,037;0,810;-33,616;3,389;9,553;5,179;35,240;4,323;-24,106;-2,601;0,000;36,600;36,200;9,847;3,466;-14,740;-12,145;-15,859;-13,463;-3,075;27,703;0,000;201,140;Inf;213,000;200,000;-14,013;3,217;-9,488;25,770
1202,500;3,037;0,810;-33,616;3,389;9,553;5,179;35,240;4,323;-24,106;-2,601;0,000;36,600;36,200;9,847;3,466;-14,644;-12,148;-15,867;-13,480;-3,075;27,703;0,000;199,140;Inf;213,000;200,000;-14,051;3,214;-9,478;25,684
1203,000;3,037;0,810;-33,616;3,389;9,553;5,217;35,227;4,302;-24,117;-2,630;0,000;36,534;36,178;9,847;3,466;-14,740;-12,150;-15,856;-13,475;-3,084;27,689;0,000;199,140;Inf;213,000;200,000;-14,035;3,212;-9,470;25,644
1203,500;3,037;0,810;-33,616;3,389;9,553;5,217;35,227;4,302;-24,117;-2,630;0,000;36,500;36,200;9,847;3,466;-14,694;-12,134;-15,880;-13,468;-3,084;27,689;0,000;201,040;Inf;212,000;200,000;-14,055;3,209;-9,488;25,626
1204,000;3,326;0,809;-35,209;3,457;9,713;5,217;35,227;4,302;-24,117;-2,630;0,000;36,500;36,200;9,656;3,370;-14,722;-12,168;-15,886;-13,475;-3,084;27,689;0,000;201,040;Inf;212,000;200,000;-14,044;3,206;-9,481;25,562
1204,500;3,326;0,809;-35,209;3,457;9,713;5,217;35,227;4,302;-24,117;-2,630;0,000;36,500;36,200;9,656;3,370;-14,667;-12,146;-15,862;-13,475;-3,084;27,689;0,000;199,440;Inf;212,000;200,000;-14,063;3,208;-9,501;25,524
1205,000;3,326;0,809;-35,209;3,457;9,713;5,217;35,227;4,302;-24,117;-2,630;0,000;36,500;36,200;9,656;3,370;-14,739;-12,150;-15,877;-13,454;-3,084;27,689;0,000;199,440;Inf;212,000;200,000;-14,037;3,210;-9,494;25,591
1205,500;3,326;0,809;-35,209;3,457;9,713;5,217;35,227;4,302;-24,117;-2,630;0,000;36,500;36,200;9,656;3,370;-14,691;-12,151;-15,898;-13,480;-3,084;27,689;0,000;198,240;Inf;213,000;200,000;-14,055;3,212;-9,482;25,600
1206,000;3,326;0,809;-35,209;3,457;9,713;5,217;35,227;4,302;-24,117;-2,630;0,000;36,500;36,200;9,656;3,370;-14,680;-12,129;-15,804;-13,444;-3,084;27,689;0,000;198,240;Inf;213,000;200,000;-14,055;3,214;-9,479;25,581
1206,500;3,326;0,809;-35,209;3,457;9,713;5,256;35,233;4,309;-24,121;-2,625;0,000;36,530;36,291;9,656;3,370;-14,713;-12,140;-15,829;-13,445;-3,074;27,707;0,000;195,840;Inf;214,000;200,000;-14,014;3,215;-9,465;25,514
1207,000;3,326;0,809;-35,209;3,457;9,713;5,256;35,233;4,309;-24,121;-2,625;0,000;36,500;36,300;9,656;3,370;-14,658;-12,145;-15,866;-13,466;-3,074;27,707;0,000;195,840;Inf;214,000;200,000;-14,032;3,217;-9,489;25,453
1207,500;3,059;0,751;-34,664;3,347;9,660;5,256;35,233;4,309;-24,121;-2,625;0,000;36,500;36,300;9,749;3,309;-14,689;-12,137;-15,904;-13,467;-3,074;27,707;0,000;198,440;Inf;215,000;200,000;-14,034;3,219;-9,464;25,431
1208,000;3,059;0,751;-34,664;3,347;9,660;5,256;35,233;4,309;-24,121;-2,625;0,000;36,500;36,300;9,749;3,309;-14,718;-12,131;-15,847;-13,459;-3,074;27,707;0,000;198,440;Inf;215,000;200,000;-14,049;3,216;-9,456;25,379
1208,500;3,059;0,751;-34,664;3,347;9,660;5,256;35,233;4,309;-24,121;-2,625;0,000;36,500;36,300;9,749;3,309;-14,715;-12,107;-15,854;-13,449;-3,074;27,707;0,000;195,940;Inf;216,000;200,000;-14,039;3,214;-9,461;25,341
1209,000;3,059;0,751;-34,664;3,347;9,660;5,256;35,233;4,309;-24,121;-2,625;0,000;36,500;36,300;9,749;3,309;-14,609;-12,125;-15,853;-13,456;-3,074;27,707;0,000;195,940;Inf;216,000;200,000;-14,031;3,211;-9,468;25,279
1209,500;3,059;0,751;-34,664;3,347;9,660;5,217;35,228;4,299;-24,064;-2,619;0,000;36,532;36,160;9,749;3,309;-14,718;-12,127;-15,838;-13,443;-3,071;27,705;0,000;199,940;Inf;216,000;200,000;-14,011;3,209;-9,459;25,302
1210,000;3,059;0,751;-34,664;3,347;9,660;5,217;35,228;4,299;-24,064;-2,619;0,000;36,500;36,200;9,749;3,309;-14,680;-12,121;-15,876;-13,430;-3,071;27,705;0,000;199,940;Inf;216,000;200,000;-14,031;3,206;-9,459;25,196
1210,500;2,862;0,763;-33,850;3,455;9,557;5,217;35,228;4,299;-24,064;-2,619;0,000;36,500;36,200;9,760;3,416;-14,714;-12,123;-15,855;-13,453;-3,071;27,705;0,000;198,340;Inf;217,000;200,000;-14,027;3,204;-9,452;25,191
1211,000;2,862;0,763;-33,850;3,455;9,557;5,217;35,228;4,299;-24,064;-2,619;0,000;36,500;36,200;9,760;3,416;-14,652;-12,100;-15,779;-13,433;-3,071;27,705;0,000;198,340;Inf;217,000;200,000;-14,036;3,198;-9,442;25,216
1211,500;2,862;0,763;-33,850;3,455;9,557;5,217;35,228;4,299;-24,064;-2,619;0,000;36,500;36,200;9,760;3,416;-14,654;-12,113;-15,792;-13,439;-3,071;27,705;0,000;200,240;Inf;217,000;200,000;-13,991;3,193;-9,451;25,203
1212,000;2,862;0,763;-33,850;3,455;9,557;5,217;35,228;4,299;-24,064;-2,619;0,000;36,500;36,200;9,760;3,416;-14,643;-12,104;-15,835;-13,439;-3,071;27,705;0,000;200,240;Inf;217,000;200,000;-13,999;3,187;-9,448;25,165
1212,500;2,862;0,763;-33,850;3,455;9,557;5,217;35,228;4,299;-24,064;-2,619;0,000;36,500;36,200;9,760;3,416;-14,693;-12,103;-15,840;-13,437;-3,071;27,705;0,000;201,440;Inf;216,000;200,000;-14,005;3,182;-9,445;25,174
1213,000;2,862;0,763;-33,850;3,455;9,557;5,158;35,220;4,296;-24,086;-2,609;0,000;36,522;36,149;9,760;3,416;-14,708;-12,122;-15,887;-13,457;-3,064;27,712;0,000;201,440;Inf;216,000;200,000;-14,018;3,177;-9,438;25,170
1213,500;2,862;0,763;-33,850;3,455;9,557;5,158;35,220;4,296;-24,086;-2,609;0,000;36,500;36,100;9,760;3,416;-14,726;-12,087;-15,817;-13,415;-3,064;27,712;0,000;202,840;Inf;215,000;200,000;-14,043;3,172;-9,460;25,254
1214,000;3,283;0,840;-33,780;3,511;9,557;5,158;35,220;4,296;-24,086;-2,609;0,000;36,500;36,100;9,758;3,227;-14,648;-12,104;-15,778;-13,424;-3,064;27,712;0,000;202,840;Inf;215,000;200,000;-14,011;3,167;-9,452;25,203
1214,500;3,283;0,840;-33,780;3,511;9,557;5,158;35,220;4,296;-24,086;-2,609;0,000;36,500;36,100;9,758;3,227;-14,659;-12,115;-15,867;-13,433;-3,064;27,712;0,000;201,940;Inf;214,000;200,000;-13,988;3,168;-9,452;25,170
1215,000;3,283;0,840;-33,780;3,511;9,557;5,158;35,220;4,296;-24,086;-2,609;0,000;36,500;36,100;9,758;3,227;-14,648;-12,113;-15,828;-13,454;-3,064;27,712;0,000;201,940;Inf;214,000;200,000;-14,018;3,170;-9,442;25,166
1215,500;3,283;0,840;-33,780;3,511;9,557;5,158;35,220;4,296;-24,086;-2,609;0,000;36,500;36,100;9,758;3,227;-14,717;-12,128;-15,884;-13,471;-3,064;27,712;0,000;201,840;Inf;213,000;200,000;-14,011;3,172;-9,445;25,108
1216,000;3,283;0,840;-33,780;3,511;9,557;5,175;35,210;4,309;-24,124;-2,616;0,000;36,506;36,237;9,758;3,227;-14,664;-12,129;-15,867;-13,451;-3,065;27,714;0,000;201,840;Inf;213,000;200,000;-14,050;3,174;-9,453;25,000
1216,500;3,283;0,840;-33,780;3,511;9,557;5,175;35,210;4,309;-24,124;-2,616;0,000;36,500;36,200;9,758;3,227;-14,722;-12,135;-15,922;-13,467;-3,065;27,714;0,000;201,140;Inf;212,000;200,000;-14,028;3,176;-9,424;24,986
1217,000;2,936;0,750;-34,550;3,431;9,552;5,175;35,210;4,309;-24,124;-2,616;0,000;36,500;36,200;9,817;3,479;-14,580;-12,130;-15,842;-13,454;-3,065;27,714;0,000;201,140;Inf;212,000;200,000;-14,062;3,178;-9,438;24,998
1217,500;2,936;0,750;-34,550;3,431;9,552;5,175;35,210;4,309;-24,124;-2,616;0,000;36,500;36,200;9,817;3,479;-14,719;-12,164;-15,888;-13,467;-3,065;27,714;0,000;202,240;Inf;211,000;200,000;-14,001;3,174;-9,458;25,015
1218,000;2,936;0,750;-34,550;3,431;9,552;5,175;35,210;4,309;-24,124;-2,616;0,000;36,500;36,200;9,817;3,479;-14,660;-12,167;-15,885;-13,471;-3,065;27,714;0,000;202,240;Inf;211,000;200,000;-14,060;3,170;-9,460;24,996
1218,500;2,936;0,750;-34,550;3,431;9,552;5,175;35,210;4,309;-24,124;-2,616;0,000;36,500;36,200;9,817;3,479;-14,726;-12,165;-15,901;-13,492;-3,065;27,714;0,000;198,040;Inf;212,000;200,000;-14,046;3,166;-9,492;24,963
1219,000;2,936;0,750;-34,550;3,431;9,552;5,202;35,212;4,298;-24,178;-2,606;0,000;36,501;36,266;9,817;3,479;-14,639;-12,152;-15,848;-13,453;-3,080;27,711;0,000;198,040;Inf;212,000;200,000;-14,071;3,162;-9,473;24,932
1219,500;2,936;0,750;-34,550;3,431;9,552;5,202;35,212;4,298;-24,178;-2,606;0,000;36,500;36,300;9,817;3,479;-14,749;-12,159;-15,931;-13,475;-3,080;27,711;0,000;200,340;Inf;212,000;200,000;-14,023;3,158;-9,481;24,929
1220,000;2,936;0,750;-34,550;3,431;9,552;5,202;35,212;4,298;-24,178;-2,606;0,000;36,500;36,300;9,817;3,479;-14,667;-12,146;-15,892;-13,486;-3,080;27,711;0,000;200,340;Inf;212,000;200,000;-14,078;3,155;-9,480;24,929
1220,500;2,823;0,752;-34,236;3,487;9,617;5,202;35,212;4,298;-24,178;-2,606;0,000;36,500;36,300;9,703;3,271;-14,779;-12,151;-15,873;-13,460;-3,080;27,711;0,000;198,440;Inf;213,000;200,000;-14,048;3,151;-9,473;24,867
1221,000;2,823;0,752;-34,236;3,487;9,617;5,202;35,212;4,298;-24,178;-2,606;0,000;36,500;36,300;9,703;3,271;-14,720;-12,165;-15,944;-13,508;-3,080;27,711;0,000;198,440;Inf;213,000;200,000;-14,066;3,146;-9,518;24,848
1221,500;2,823;0,752;-34,236;3,487;9,617;5,202;35,212;4,298;-24,178;-2,606;0,000;36,500;36,300;9,703;3,271;-14,698;-12,165;-15,857;-13,494;-3,080;27,711;0,000;199,440;Inf;213,000;200,000;-14,084;3,141;-9,507;24,838
1222,000;2,823;0,752;-34,236;3,487;9,617;5,202;35,212;4,298;-24,178;-2,606;0,000;36,500;36,300;9,703;3,271;-14,715;-12,176;-15,890;-13,484;-3,080;27,711;0,000;199,440;Inf;213,000;200,000;-14,054;3,135;-9,495;24,889
1222,500;2,823;0,752;-34,236;3,487;9,617;5,235;35,214;4,298;-24,143;-2,617;0,000;36,499;36,217;9,703;3,271;-14,772;-12,145;-15,884;-13,476;-3,078;27,719;0,000;198,640;Inf;214,000;200,000;-14,066;3,130;-9,496;24,899
1223,000;2,823;0,752;-34,236;3,487;9,617;5,235;35,214;4,298;-24,143;-2,617;0,000;36,500;36,200;9,703;3,271;-14,734;-12,155;-15,906;-13,494;-3,078;27,719;0,000;198,640;Inf;214,000;200,000;-14,069;3,125;-9,505;24,846
1223,500;3,036;0,844;-34,096;3,451;9,573;5,235;35,214;4,298;-24,143;-2,617;0,000;36,500;36,200;9,750;3,407;-14,708;-12,151;-15,869;-13,483;-3,078;27,719;0,000;199,240;Inf;214,000;200,000;-14,072;3,120;-9,507;24,789
1224,000;3,036;0,844;-34,096;3,451;9,573;5,235;35,214;4,298;-24,143;-2,617;0,000;36,500;36,200;9,750;3,407;-14,731;-12,168;-15,918;-13,483;-3,078;27,719;0,000;199,240;Inf;214,000;200,000;-14,053;3,119;-9,492;24,789
1224,500;3,036;0,844;-34,096;3,451;9,573;5,235;35,214;4,298;-24,143;-2,617;0,000;36,500;36,200;9,750;3,407;-14,639;-12,147;-15,874;-13,481;-3,078;27,719;0,000;199,040;Inf;214,000;200,000;-14,075;3,117;-9,482;24,822
1225,000;3,036;0,844;-34,096;3,451;9,573;5,235;35,214;4,298;-24,143;-2,617;0,000;36,500;36,200;9,750;3,407;-14,755;-12,143;-15,891;-13,464;-3,078;27,719;0,000;199,040;Inf;214,000;200,000;-14,035;3,116;-9,504;24,842
1225,500;3,036;0,844;-34,096;3,451;9,573;5,245;35,212;4,303;-24,086;-2,622;0,000;36,491;36,092;9,750;3,407;-14,736;-12,115;-15,844;-13,452;-3,068;27,712;0,000;201,440;Inf;213,000;200,000;-14,064;3,115;-9,491;24,899
1226,000;3,036;0,844;-34,096;3,451;9,573;5,245;35,212;4,303;-24,086;-2,622;0,000;36,500;36,100;9,750;3,407;-14,712;-12,137;-15,897;-13,460;-3,068;27,712;0,000;201,440;Inf;213,000;200,000;-14,037;3,114;-9,487;24,922
1226,500;3,036;0,844;-34,096;3,451;9,573;5,245;35,212;4,303;-24,086;-2,622;0,000;36,500;36,100;9,750;3,407;-14,660;-12,152;-15,848;-13,474;-3,068;27,712;0,000;200,440;Inf;213,000;200,000;-14,051;3,112;-9,481;24,964
1227,000;3,356;0,823;-35,209;3,436;9,636;5,245;35,212;4,303;-24,086;-2,622;0,000;36,500;36,100;9,597;3,523;-14,731;-12,138;-15,884;-13,449;-3,068;27,712;0,000;200,440;Inf;213,000;200,000;-14,033;3,111;-9,488;25,001
1227,500;3,356;0,823;-35,209;3,436;9,636;5,245;35,212;4,303;-24,086;-2,622;0,000;36,500;36,100;9,597;3,523;-14,634;-12,118;-15,838;-13,455;-3,068;27,712;0,000;201,340;Inf;212,000;200,000;-14,050;3,115;-9,469;25,039
1228,000;3,356;0,823;-35,209;3,436;9,636;5,245;35,212;4,303;-24,086;-2,622;0,000;36,500;36,100;9,597;3,523;-14,706;-12,112;-15,822;-13,440;-3,068;27,712;0,000;201,340;Inf;212,000;200,000;-14,011;3,119;-9,466;25,093
1228,500;3,356;0,823;-35,209;3,436;9,636;5,245;35,212;4,303;-24,086;-2,622;0,000;36,500;36,100;9,597;3,523;-14,656;-12,124;-15,876;-13,446;-3,068;27,712;0,000;199,140;Inf;212,000;200,000;-14,020;3,123;-9,474;25,113
1229,000;3,356;0,823;-35,209;3,436;9,636;5,210;35,215;4,298;-24,063;-2,621;0,000;36,493;36,153;9,597;3,523;-14,721;-12,134;-15,896;-13,462;-3,082;27,706;0,000;199,140;Inf;212,000;200,000;-14,026;3,127;-9,477;25,140
1229,500;3,356;0,823;-35,209;3,436;9,636;5,210;35,215;4,298;-24,063;-2,621;0,000;36,500;36,200;9,597;3,523;-14,636;-12,146;-15,842;-13,457;-3,082;27,706;0,000;200,840;Inf;212,000;200,000;-14,053;3,130;-9,470;25,166
1230,000;3,150;0,770;-34,879;3,445;9,566;5,210;35,215;4,298;-24,063;-2,621;0,000;36,500;36,200;9,753;3,480;-14,733;-12,119;-15,818;-13,416;-3,082;27,706;0,000;200,840;Inf;212,000;200,000;-14,020;3,134;-9,467;25,197
1230,500;3,150;0,770;-34,879;3,445;9,566;5,210;35,215;4,298;-24,063;-2,621;0,000;36,500;36,200;9,753;3,480;-14,677;-12,139;-15,881;-13,457;-3,082;27,706;0,000;199,640;Inf;212,000;200,000;-14,021;3,134;-9,468;25,190
1231,000;3,150;0,770;-34,879;3,445;9,566;5,210;35,215;4,298;-24,063;-2,621;0,000;36,500;36,200;9,753;3,480;-14,700;-12,106;-15,827;-13,444;-3,082;27,706;0,000;199,640;Inf;212,000;200,000;-14,038;3,135;-9,467;25,266
