t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1343,000;2,813;0,742;-33,604;3,472;9,554;5,228;35,236;4,393;-24,158;-2,634;0,000;36,700;36,500;9,851;3,317;-14,753;-12,208;-15,943;-13,515;-3,087;27,724;0,000;199,940;Inf;213,000;200,000;-14,074;3,195;-9,530;26,074
1343,500;2,813;0,742;-33,604;3,472;9,554;5,228;35,236;4,393;-24,158;-2,634;0,000;36,700;36,500;9,851;3,317;-14,799;-12,214;-15,953;-13,517;-3,087;27,724;0,000;199,640;Inf;213,000;200,000;-14,105;3,189;-9,558;26,170
1344,000;2,813;0,742;-33,604;3,472;9,554;5,228;35,236;4,393;-24,158;-2,634;0,000;36,700;36,500;9,851;3,317;-14,740;-12,218;-15,939;-13,531;-3,087;27,724;0,000;199,640;Inf;213,000;200,000;-14,121;3,183;-9,546;26,190
1344,500;2,813;0,742;-33,604;3,472;9,554;5,228;35,236;4,393;-24,158;-2,634;0,000;36,700;36,500;9,851;3,317;-14,817;-12,193;-15,885;-13,522;-3,087;27,724;0,000;199,740;Inf;213,000;200,000;-14,107;3,177;-9,562;26,205
1345,000;2,813;0,742;-33,604;3,472;9,554;5,203;35,228;4,390;-24,227;-2,641;0,000;36,667;36,529;9,851;3,317;-14,779;-12,229;-15,977;-13,548;-3,093;27,721;0,000;199,740;Inf;213,000;200,000;-14,104;3,171;-9,535;26,183
1345,500;2,813;0,742;-33,604;3,472;9,554;5,203;35,228;4,390;-24,227;-2,641;0,000;36,700;36,500;9,851;3,317;-14,743;-12,205;-15,923;-13,551;-3,093;27,721;0,000;199,640;Inf;213,000;200,000;-14,133;3,165;-9,551;26,124
1346,000;3,176;0,765;-35,209;3,376;9,573;5,203;35,228;4,390;-24,227;-2,641;0,000;36,700;36,500;9,613;3,447;-14,831;-12,252;-15,983;-13,561;-3,093;27,721;0,000;199,640;Inf;213,000;200,000;-14,105;3,159;-9,557;26,032
1346,500;3,176;0,765;-35,209;3,376;9,573;5,203;35,228;4,390;-24,227;-2,641;0,000;36,700;36,500;9,613;3,447;-14,749;-12,228;-15,937;-13,561;-3,093;27,721;0,000;199,640;Inf;213,000;200,000;-14,157;3,159;-9,574;25,998
1347,000;3,176;0,765;-35,209;3,376;9,573;5,203;35,228;4,390;-24,227;-2,641;0,000;36,700;36,500;9,613;3,447;-14,774;-12,252;-15,973;-13,564;-3,093;27,721;0,000;199,640;Inf;213,000;200,000;-14,119;3,160;-9,561;25,956
1347,500;3,176;0,765;-35,209;3,376;9,573;5,203;35,228;4,390;-24,227;-2,641;0,000;36,700;36,500;9,613;3,447;-14,799;-12,224;-15,935;-13,545;-3,093;27,721;0,000;199,740;Inf;213,000;200,000;-14,141;3,160;-9,560;25,958
1348,000;3,176;0,765;-35,209;3,376;9,573;5,181;35,222;4,410;-24,245;-2,620;0,000;36,658;36,416;9,613;3,447;-14,813;-12,257;-16,009;-13,567;-3,078;27,718;0,000;199,740;Inf;213,000;200,000;-14,126;3,160;-9,568;25,998
1348,500;3,176;0,765;-35,209;3,376;9,573;5,181;35,222;4,410;-24,245;-2,620;0,000;36,700;36,400;9,613;3,447;-14,716;-12,232;-15,918;-13,554;-3,078;27,718;0,000;200,040;Inf;213,000;200,000;-14,162;3,160;-9,569;25,981
1349,000;3,176;0,765;-35,209;3,376;9,573;5,181;35,222;4,410;-24,245;-2,620;0,000;36,700;36,400;9,613;3,447;-14,847;-12,233;-15,977;-13,554;-3,078;27,718;0,000;200,040;Inf;213,000;200,000;-14,105;3,161;-9,566;25,991
1349,500;3,069;0,813;-33,851;3,445;9,506;5,181;35,222;4,410;-24,245;-2,620;0,000;36,700;36,400;9,821;3,317;-14,783;-12,245;-15,961;-13,560;-3,078;27,718;0,000;200,140;Inf;213,000;200,000;-14,153;3,161;-9,581;26,119
1350,000;3,069;0,813;-33,851;3,445;9,506;5,181;35,222;4,410;-24,245;-2,620;0,000;36,700;36,400;9,821;3,317;-14,799;-12,212;-15,927;-13,549;-3,078;27,718;0,000;200,140;Inf;213,000;200,000;-14,137;3,159;-9,597;26,071
1350,500;3,069;0,813;-33,851;3,445;9,506;5,181;35,222;4,410;-24,245;-2,620;0,000;36,700;36,400;9,821;3,317;-14,808;-12,242;-15,953;-13,578;-3,078;27,718;0,000;200,340;Inf;213,000;200,000;-14,122;3,158;-9,568;26,061
1351,000;3,069;0,813;-33,851;3,445;9,506;5,181;35,222;4,410;-24,245;-2,620;0,000;36,700;36,400;9,821;3,317;-14,837;-12,244;-15,974;-13,539;-3,078;27,718;0,000;200,340;Inf;213,000;200,000;-14,145;3,157;-9,579;25,990
1351,500;3,069;0,813;-33,851;3,445;9,506;5,172;35,224;4,406;-24,214;-2,618;0,000;36,639;36,390;9,821;3,317;-14,767;-12,237;-15,993;-13,562;-3,088;27,713;0,000;200,740;Inf;213,000;200,000;-14,148;3,155;-9,582;25,907
1352,000;3,069;0,813;-33,851;3,445;9,506;5,172;35,224;4,406;-24,214;-2,618;0,000;36,600;36,400;9,821;3,317;-14,764;-12,222;-15,918;-13,550;-3,088;27,713;0,000;200,740;Inf;213,000;200,000;-14,140;3,154;-9,579;25,855
1352,500;2,725;0,687;-34,414;3,282;9,607;5,172;35,224;4,406;-24,214;-2,618;0,000;36,600;36,400;9,723;3,453;-14,793;-12,237;-15,972;-13,556;-3,088;27,713;0,000;200,440;Inf;213,000;200,000;-14,113;3,152;-9,576;25,845
1353,000;2,725;0,687;-34,414;3,282;9,607;5,172;35,224;4,406;-24,214;-2,618;0,000;36,600;36,400;9,723;3,453;-14,721;-12,207;-15,938;-13,543;-3,088;27,713;0,000;200,440;Inf;213,000;200,000;-14,139;3,145;-9,571;25,697
1353,500;2,725;0,687;-34,414;3,282;9,607;5,172;35,224;4,406;-24,214;-2,618;0,000;36,600;36,400;9,723;3,453;-14,841;-12,214;-15,939;-13,525;-3,088;27,713;0,000;200,540;Inf;213,000;200,000;-14,102;3,138;-9,573;25,669
1354,000;2,725;0,687;-34,414;3,282;9,607;5,172;35,224;4,406;-24,214;-2,618;0,000;36,600;36,400;9,723;3,453;-14,808;-12,188;-15,875;-13,520;-3,088;27,713;0,000;200,540;Inf;213,000;200,000;-14,130;3,132;-9,574;25,616
1354,500;2,725;0,687;-34,414;3,282;9,607;5,197;35,224;4,408;-24,175;-2,632;0,000;36,626;36,397;9,723;3,453;-14,784;-12,225;-15,956;-13,557;-3,088;27,716;0,000;200,040;Inf;213,000;200,000;-14,098;3,125;-9,568;25,550
1355,000;2,725;0,687;-34,414;3,282;9,607;5,197;35,224;4,408;-24,175;-2,632;0,000;36,600;36,400;9,723;3,453;-14,749;-12,226;-15,902;-13,538;-3,088;27,716;0,000;200,040;Inf;213,000;200,000;-14,131;3,118;-9,580;25,488
1355,500;2,979;0,779;-34,445;3,424;9,631;5,197;35,224;4,408;-24,175;-2,632;0,000;36,600;36,400;9,631;3,324;-14,789;-12,220;-15,925;-13,508;-3,088;27,716;0,000;199,740;Inf;213,000;200,000;-14,104;3,112;-9,567;25,473
1356,000;2,979;0,779;-34,445;3,424;9,631;5,197;35,224;4,408;-24,175;-2,632;0,000;36,600;36,400;9,631;3,324;-14,773;-12,202;-15,945;-13,545;-3,088;27,716;0,000;199,740;Inf;213,000;200,000;-14,111;3,110;-9,562;25,483
1356,500;2,979;0,779;-34,445;3,424;9,631;5,197;35,224;4,408;-24,175;-2,632;0,000;36,600;36,400;9,631;3,324;-14,753;-12,196;-15,889;-13,532;-3,088;27,716;0,000;199,840;Inf;213,000;200,000;-14,117;3,108;-9,535;25,489
1357,000;2,979;0,779;-34,445;3,424;9,631;5,197;35,224;4,408;-24,175;-2,632;0,000;36,600;36,400;9,631;3,324;-14,787;-12,211;-15,943;-13,522;-3,088;27,716;0,000;199,840;Inf;213,000;200,000;-14,093;3,106;-9,548;25,523
1357,500;2,979;0,779;-34,445;3,424;9,631;5,197;35,224;4,408;-24,175;-2,632;0,000;36,600;36,400;9,631;3,324;-14,707;-12,179;-15,919;-13,508;-3,088;27,716;0,000;200,040;Inf;213,000;200,000;-14,116;3,103;-9,538;25,506
1358,000;2,979;0,779;-34,445;3,424;9,631;5,222;35,216;4,403;-24,143;-2,617;0,000;36,607;36,408;9,631;3,324;-14,750;-12,215;-15,939;-13,555;-3,086;27,720;0,000;200,040;Inf;213,000;200,000;-14,078;3,101;-9,535;25,582
1358,500;2,979;0,779;-34,445;3,424;9,631;5,222;35,216;4,403;-24,143;-2,617;0,000;36,600;36,400;9,631;3,324;-14,716;-12,204;-15,914;-13,530;-3,086;27,720;0,000;200,240;Inf;213,000;200,000;-14,115;3,099;-9,535;25,618
1359,000;3,322;0,824;-34,830;3,411;9,587;5,222;35,216;4,403;-24,143;-2,617;0,000;36,600;36,400;9,761;3,458;-14,792;-12,208;-15,947;-13,532;-3,086;27,720;0,000;200,240;Inf;213,000;200,000;-14,091;3,097;-9,543;25,599
1359,500;3,322;0,824;-34,830;3,411;9,587;5,222;35,216;4,403;-24,143;-2,617;0,000;36,600;36,400;9,761;3,458;-14,702;-12,184;-15,893;-13,522;-3,086;27,720;0,000;199,940;Inf;213,000;200,000;-14,120;3,101;-9,550;25,605
1360,000;3,322;0,824;-34,830;3,411;9,587;5,222;35,216;4,403;-24,143;-2,617;0,000;36,600;36,400;9,761;3,458;-14,799;-12,180;-15,835;-13,482;-3,086;27,720;0,000;199,940;Inf;213,000;200,000;-14,075;3,105;-9,559;25,536
1360,500;3,322;0,824;-34,830;3,411;9,587;5,222;35,216;4,403;-24,143;-2,617;0,000;36,600;36,400;9,761;3,458;-14,759;-12,203;-15,924;-13,551;-3,086;27,720;0,000;199,440;Inf;213,000;200,000;-14,074;3,108;-9,558;25,520
1361,000;3,322;0,824;-34,830;3,411;9,587;5,178;35,198;4,414;-24,186;-2,633;0,000;36,596;36,280;9,761;3,458;-14,721;-12,198;-15,907;-13,526;-3,084;27,715;0,000;199,440;Inf;213,000;200,000;-14,109;3,112;-9,536;25,457
1361,500;3,322;0,824;-34,830;3,411;9,587;5,178;35,198;4,414;-24,186;-2,633;0,000;36,600;36,300;9,761;3,458;-14,685;-12,201;-15,897;-13,527;-3,084;27,715;0,000;199,740;Inf;213,000;200,000;-14,088;3,115;-9,544;25,434
1362,000;2,975;0,783;-34,015;3,406;9,532;5,178;35,198;4,414;-24,186;-2,633;0,000;36,600;36,300;9,758;3,328;-14,809;-12,191;-15,883;-13,513;-3,084;27,715;0,000;199,740;Inf;213,000;200,000;-14,077;3,119;-9,551;25,429
1362,500;2,975;0,783;-34,015;3,406;9,532;5,178;35,198;4,414;-24,186;-2,633;0,000;36,600;36,300;9,758;3,328;-14,767;-12,217;-15,963;-13,521;-3,084;27,715;0,000;200,040;Inf;213,000;200,000;-14,099;3,116;-9,558;25,442
1363,000;2,975;0,783;-34,015;3,406;9,532;5,178;35,198;4,414;-24,186;-2,633;0,000;36,600;36,300;9,758;3,328;-14,699;-12,188;-15,894;-13,522;-3,084;27,715;0,000;200,040;Inf;213,000;200,000;-14,117;3,114;-9,555;25,430
1363,500;2,975;0,783;-34,015;3,406;9,532;5,178;35,198;4,414;-24,186;-2,633;0,000;36,600;36,300;9,758;3,328;-14,780;-12,205;-15,962;-13,519;-3,084;27,715;0,000;199,940;Inf;213,000;200,000;-14,076;3,112;-9,550;25,411
1364,000;2,975;0,783;-34,015;3,406;9,532;5,178;35,198;4,414;-24,186;-2,633;0,000;36,600;36,300;9,758;3,328;-14,696;-12,207;-15,927;-13,521;-3,084;27,715;0,000;199,940;Inf;213,000;200,000;-14,117;3,110;-9,537;25,402
1364,500;2,975;0,783;-34,015;3,406;9,532;5,165;35,198;4,415;-24,225;-2,616;0,000;36,583;36,295;9,758;3,328;-14,809;-12,191;-15,896;-13,516;-3,079;27,731;0,000;199,740;Inf;213,000;200,000;-14,088;3,107;-9,549;25,427
1365,000;2,975;0,783;-34,015;3,406;9,532;5,165;35,198;4,415;-24,225;-2,616;0,000;36,600;36,300;9,758;3,328;-14,709;-12,189;-15,901;-13,527;-3,079;27,731;0,000;199,740;Inf;213,000;200,000;-14,103;3,105;-9,547;25,344
1365,500;3,372;0,819;-35,209;3,381;9,665;5,165;35,198;4,415;-24,225;-2,616;0,000;36,600;36,300;9,501;3,441;-14,808;-12,210;-15,965;-13,522;-3,079;27,731;0,000;199,440;Inf;213,000;200,000;-14,081;3,103;-9,560;25,362
1366,000;3,372;0,819;-35,209;3,381;9,665;5,165;35,198;4,415;-24,225;-2,616;0,000;36,600;36,300;9,501;3,441;-14,723;-12,237;-15,941;-13,548;-3,079;27,731;0,000;199,440;Inf;213,000;200,000;-14,126;3,107;-9,574;25,375
1366,500;3,372;0,819;-35,209;3,381;9,665;5,165;35,198;4,415;-24,225;-2,616;0,000;36,600;36,300;9,501;3,441;-14,822;-12,204;-15,917;-13,532;-3,079;27,731;0,000;199,340;Inf;213,000;200,000;-14,112;3,112;-9,579;25,386
1367,000;3,372;0,819;-35,209;3,381;9,665;5,165;35,198;4,415;-24,225;-2,616;0,000;36,600;36,300;9,501;3,441;-14,796;-12,224;-15,975;-13,560;-3,079;27,731;0,000;199,340;Inf;213,000;200,000;-14,119;3,116;-9,547;25,386
1367,500;3,372;0,819;-35,209;3,381;9,665;5,169;35,189;4,437;-24,237;-2,621;0,000;36,567;36,326;9,501;3,441;-14,750;-12,224;-15,932;-13,549;-3,077;27,727;0,000;199,740;Inf;213,000;200,000;-14,139;3,120;-9,577;25,578
1368,000;3,372;0,819;-35,209;3,381;9,665;5,169;35,189;4,437;-24,237;-2,621;0,000;36,600;36,300;9,501;3,441;-14,838;-12,241;-15,984;-13,573;-3,077;27,727;0,000;199,740;Inf;213,000;200,000;-14,114;3,124;-9,601;25,701
1368,500;3,072;0,726;-35,209;3,425;9,587;5,169;35,189;4,437;-24,237;-2,621;0,000;36,600;36,300;9,647;3,439;-14,834;-12,230;-15,924;-13,543;-3,077;27,727;0,000;200,040;Inf;213,000;200,000;-14,159;3,128;-9,560;25,785
1369,000;3,072;0,726;-35,209;3,425;9,587;5,169;35,189;4,437;-24,237;-2,621;0,000;36,600;36,300;9,647;3,439;-14,788;-12,231;-15,978;-13,574;-3,077;27,727;0,000;200,040;Inf;213,000;200,000;-14,133;3,128;-9,591;25,857
1369,500;3,072;0,726;-35,209;3,425;9,587;5,169;35,189;4,437;-24,237;-2,621;0,000;36,600;36,300;9,647;3,439;-14,749;-12,231;-15,918;-13,524;-3,077;27,727;0,000;199,940;Inf;213,000;200,000;-14,143;3,127;-9,591;25,778
1370,000;3,072;0,726;-35,209;3,425;9,587;5,169;35,189;4,437;-24,237;-2,621;0,000;36,600;36,300;9,647;3,439;-14,811;-12,245;-15,995;-13,578;-3,077;27,727;0,000;199,940;Inf;213,000;200,000;-14,106;3,126;-9,593;25,746
1370,500;3,072;0,726;-35,209;3,425;9,587;5,164;35,189;4,432;-24,239;-2,622;0,000;36,553;36,139;9,647;3,439;-14,755;-12,246;-15,968;-13,565;-3,070;27,725;0,000;200,240;Inf;213,000;200,000;-14,157;3,125;-9,593;25,699
1371,000;3,072;0,726;-35,209;3,425;9,587;5,164;35,189;4,432;-24,239;-2,622;0,000;36,600;36,100;9,647;3,439;-14,852;-12,245;-15,966;-13,522;-3,070;27,725;0,000;200,240;Inf;213,000;200,000;-14,134;3,124;-9,589;25,688
1371,500;3,072;0,726;-35,209;3,425;9,587;5,164;35,189;4,432;-24,239;-2,622;0,000;36,600;36,100;9,647;3,439;-14,786;-12,268;-15,991;-13,579;-3,070;27,725;0,000;200,140;Inf;213,000;200,000;-14,146;3,123;-9,590;25,680
1372,000;3,331;0,780;-35,209;3,359;9,728;5,164;35,189;4,432;-24,239;-2,622;0,000;36,600;36,100;9,487;3,396;-14,813;-12,257;-15,993;-13,560;-3,070;27,725;0,000;200,140;Inf;213,000;200,000;-14,156;3,122;-9,591;25,676
1372,500;3,331;0,780;-35,209;3,359;9,728;5,164;35,189;4,432;-24,239;-2,622;0,000;36,600;36,100;9,487;3,396;-14,747;-12,248;-15,957;-13,558;-3,070;27,725;0,000;200,340;Inf;213,000;200,000;-14,156;3,126;-9,588;25,683
1373,000;3,331;0,780;-35,209;3,359;9,728;5,164;35,189;4,432;-24,239;-2,622;0,000;36,600;36,100;9,487;3,396;-14,841;-12,234;-15,920;-13,539;-3,070;27,725;0,000;200,340;Inf;213,000;200,000;-14,128;3,129;-9,595;25,700
1373,500;3,331;0,780;-35,209;3,359;9,728;5,164;35,189;4,432;-24,239;-2,622;0,000;36,600;36,100;9,487;3,396;-14,768;-12,230;-15,985;-13,566;-3,070;27,725;0,000;200,440;Inf;213,000;200,000;-14,133;3,132;-9,590;25,697
1374,000;3,331;0,780;-35,209;3,359;9,728;5,184;35,183;4,419;-24,192;-2,631;0,000;36,532;36,283;9,487;3,396;-14,743;-12,200;-15,931;-13,538;-3,082;27,717;0,000;200,440;Inf;213,000;200,000;-14,138;3,136;-9,606;25,679
1374,500;3,331;0,780;-35,209;3,359;9,728;5,184;35,183;4,419;-24,192;-2,631;0,000;36,500;36,300;9,487;3,396;-14,832;-12,235;-15,982;-13,545;-3,082;27,717;0,000;200,540;Inf;213,000;200,000;-14,103;3,139;-9,584;25,631
1375,000;2,944;0,818;-33,999;3,437;9,596;5,184;35,183;4,419;-24,192;-2,631;0,000;36,500;36,300;9,724;3,304;-14,741;-12,230;-15,953;-13,549;-3,082;27,717;0,000;200,540;Inf;213,000;200,000;-14,148;3,142;-9,597;25,588
1375,500;2,944;0,818;-33,999;3,437;9,596;5,184;35,183;4,419;-24,192;-2,631;0,000;36,500;36,300;9,724;3,304;-14,783;-12,232;-15,972;-13,581;-3,082;27,717;0,000;200,440;Inf;213,000;200,000;-14,118;3,139;-9,602;25,568
1376,000;2,944;0,818;-33,999;3,437;9,596;5,184;35,183;4,419;-24,192;-2,631;0,000;36,500;36,300;9,724;3,304;-14,721;-12,226;-15,925;-13,554;-3,082;27,717;0,000;200,440;Inf;213,000;200,000;-14,142;3,136;-9,583;25,495
1376,500;2,944;0,818;-33,999;3,437;9,596;5,184;35,183;4,419;-24,192;-2,631;0,000;36,500;36,300;9,724;3,304;-14,830;-12,250;-15,993;-13,561;-3,082;27,717;0,000;200,240;Inf;213,000;200,000;-14,107;3,132;-9,580;25,440
1377,000;2,944;0,818;-33,999;3,437;9,596;5,180;35,177;4,416;-24,232;-2,619;0,000;36,531;36,213;9,724;3,304;-14,747;-12,249;-15,964;-13,556;-3,072;27,731;0,000;200,240;Inf;213,000;200,000;-14,159;3,129;-9,585;25,367
1377,500;2,944;0,818;-33,999;3,437;9,596;5,180;35,177;4,416;-24,232;-2,619;0,000;36,500;36,200;9,724;3,304;-14,814;-12,200;-15,921;-13,547;-3,072;27,731;0,000;200,740;Inf;213,000;200,000;-14,129;3,126;-9,580;25,432
1378,000;2,944;0,818;-33,999;3,437;9,596;5,180;35,177;4,416;-24,232;-2,619;0,000;36,500;36,200;9,724;3,304;-14,810;-12,244;-15,980;-13,575;-3,072;27,731;0,000;200,740;Inf;213,000;200,000;-14,120;3,123;-9,583;25,299
1378,500;3,602;0,834;-35,209;3,372;9,666;5,180;35,177;4,416;-24,232;-2,619;0,000;36,500;36,200;9,627;3,319;-14,752;-12,263;-15,955;-13,562;-3,072;27,731;0,000;201,140;Inf;212,000;200,000;-14,152;3,120;-9,606;25,271
1379,000;3,602;0,834;-35,209;3,372;9,666;5,180;35,177;4,416;-24,232;-2,619;0,000;36,500;36,200;9,627;3,319;-14,850;-12,262;-16,003;-13,533;-3,072;27,731;0,000;201,140;Inf;212,000;200,000;-14,133;3,128;-9,593;25,242
1379,500;3,602;0,834;-35,209;3,372;9,666;5,180;35,177;4,416;-24,232;-2,619;0,000;36,500;36,200;9,627;3,319;-14,823;-12,270;-15,958;-13,578;-3,072;27,731;0,000;200,940;Inf;212,000;200,000;-14,162;3,136;-9,586;25,205
1380,000;3,602;0,834;-35,209;3,372;9,666;5,180;35,177;4,416;-24,232;-2,619;0,000;36,500;36,200;9,627;3,319;-14,823;-12,269;-16,005;-13,594;-3,072;27,731;0,000;200,940;Inf;212,000;200,000;-14,157;3,144;-9,576;25,199
1380,500;3,602;0,834;-35,209;3,372;9,666;5,183;35,174;4,441;-24,283;-2,616;0,000;36,519;36,144;9,627;3,319;-14,767;-12,256;-15,959;-13,580;-3,076;27,726;0,000;200,540;Inf;212,000;200,000;-14,173;3,151;-9,602;25,182
1381,000;3,602;0,834;-35,209;3,372;9,666;5,183;35,174;4,441;-24,283;-2,616;0,000;36,500;36,100;9,627;3,319;-14,858;-12,253;-15,950;-13,566;-3,076;27,726;0,000;200,540;Inf;212,000;200,000;-14,141;3,158;-9,610;25,331
1381,500;3,220;0,785;-34,772;3,440;9,604;5,183;35,174;4,441;-24,283;-2,616;0,000;36,500;36,100;9,674;3,192;-14,795;-12,290;-15,985;-13,596;-3,076;27,726;0,000;200,040;Inf;212,000;200,000;-14,157;3,166;-9,614;25,397
1382,000;3,220;0,785;-34,772;3,440;9,604;5,183;35,174;4,441;-24,283;-2,616;0,000;36,500;36,100;9,674;3,192;-14,781;-12,240;-15,974;-13,579;-3,076;27,726;0,000;200,040;Inf;212,000;200,000;-14,166;3,167;-9,600;25,332
1382,500;3,220;0,785;-34,772;3,440;9,604;5,183;35,174;4,441;-24,283;-2,616;0,000;36,500;36,100;9,674;3,192;-14,884;-12,281;-16,044;-13,619;-3,076;27,726;0,000;198,740;Inf;213,000;200,000;-14,143;3,168;-9,581;25,294
1383,000;3,220;0,785;-34,772;3,440;9,604;5,183;35,174;4,441;-24,283;-2,616;0,000;36,500;36,100;9,674;3,192;-14,900;-12,251;-15,949;-13,572;-3,076;27,726;0,000;198,740;Inf;213,000;200,000;-14,207;3,168;-9,601;25,258
1383,500;3,220;0,785;-34,772;3,440;9,604;5,170;35,176;4,436;-24,290;-2,600;0,000;36,527;36,221;9,674;3,192;-14,823;-12,292;-16,029;-13,609;-3,068;27,738;0,000;199,540;Inf;213,000;200,000;-14,168;3,169;-9,604;25,269
1384,000;3,220;0,785;-34,772;3,440;9,604;5,170;35,176;4,436;-24,290;-2,600;0,000;36,500;36,200;9,674;3,192;-14,802;-12,264;-15,982;-13,612;-3,068;27,738;0,000;199,540;Inf;213,000;200,000;-14,188;3,170;-9,616;25,404
1384,500;3,393;0,783;-35,209;3,314;9,656;5,170;35,176;4,436;-24,290;-2,600;0,000;36,500;36,200;9,645;3,496;-14,863;-12,284;-16,044;-13,607;-3,068;27,738;0,000;200,140;Inf;213,000;200,000;-14,165;3,171;-9,623;25,397
1385,000;3,393;0,783;-35,209;3,314;9,656;5,170;35,176;4,436;-24,290;-2,600;0,000;36,500;36,200;9,645;3,496;-14,775;-12,274;-16,013;-13,609;-3,068;27,738;0,000;200,140;Inf;213,000;200,000;-14,199;3,174;-9,607;25,351
1385,500;3,393;0,783;-35,209;3,314;9,656;5,170;35,176;4,436;-24,290;-2,600;0,000;36,500;36,200;9,645;3,496;-14,907;-12,286;-15,956;-13,597;-3,068;27,738;0,000;200,040;Inf;213,000;200,000;-14,168;3,178;-9,620;25,275
1386,000;3,393;0,783;-35,209;3,314;9,656;5,170;35,176;4,436;-24,290;-2,600;0,000;36,500;36,200;9,645;3,496;-14,847;-12,295;-16,019;-13,617;-3,068;27,738;0,000;200,040;Inf;213,000;200,000;-14,186;3,182;-9,611;25,257
1386,500;3,393;0,783;-35,209;3,314;9,656;5,170;35,176;4,436;-24,290;-2,600;0,000;36,500;36,200;9,645;3,496;-14,891;-12,299;-16,035;-13,629;-3,068;27,738;0,000;200,640;Inf;213,000;200,000;-14,195;3,185;-9,633;25,208
1387,000;3,393;0,783;-35,209;3,314;9,656;5,171;35,175;4,432;-24,308;-2,618;0,000;36,510;36,250;9,645;3,496;-14,821;-12,290;-16,003;-13,630;-3,064;27,737;0,000;200,640;Inf;213,000;200,000;-14,213;3,188;-9,626;25,268
1387,500;3,393;0,783;-35,209;3,314;9,656;5,171;35,175;4,432;-24,308;-2,618;0,000;36,500;36,300;9,645;3,496;-14,900;-12,252;-15,937;-13,596;-3,064;27,737;0,000;200,440;Inf;213,000;200,000;-14,186;3,192;-9,634;25,337
1388,000;2,931;0,824;-34,077;3,450;9,563;5,171;35,175;4,432;-24,308;-2,618;0,000;36,500;36,300;9,685;3,368;-14,876;-12,296;-16,030;-13,626;-3,064;27,737;0,000;200,440;Inf;213,000;200,000;-14,171;3,195;-9,651;25,349
1388,500;2,931;0,824;-34,077;3,450;9,563;5,171;35,175;4,432;-24,308;-2,618;0,000;36,500;36,300;9,685;3,368;-14,804;-12,290;-15,993;-13,632;-3,064;27,737;0,000;200,640;Inf;213,000;200,000;-14,207;3,191;-9,649;25,424
1389,000;2,931;0,824;-34,077;3,450;9,563;5,171;35,175;4,432;-24,308;-2,618;0,000;36,500;36,300;9,685;3,368;-14,884;-12,318;-16,058;-13,652;-3,064;27,737;0,000;200,640;Inf;213,000;200,000;-14,180;3,187;-9,664;25,555
1389,500;2,931;0,824;-34,077;3,450;9,563;5,171;35,175;4,432;-24,308;-2,618;0,000;36,500;36,300;9,685;3,368;-14,816;-12,284;-16,015;-13,630;-3,064;27,737;0,000;200,840;Inf;213,000;200,000;-14,228;3,182;-9,641;25,560
1390,000;2,931;0,824;-34,077;3,450;9,563;5,130;35,151;4,434;-24,288;-2,621;0,000;36,496;36,158;9,685;3,368;-14,853;-12,313;-16,046;-13,629;-3,069;27,730;0,000;200,840;Inf;213,000;200,000;-14,186;3,178;-9,645;25,555
1390,500;2,931;0,824;-34,077;3,450;9,563;5,130;35,151;4,434;-24,288;-2,621;0,000;36,500;36,200;9,685;3,368;-14,802;-12,261;-15,990;-13,611;-3,069;27,730;0,000;200,940;Inf;213,000;200,000;-14,210;3,174;-9,641;25,528
1391,000;3,322;0,775;-35,209;3,440;9,611;5,130;35,151;4,434;-24,288;-2,621;0,000;36,500;36,200;9,592;3,365;-14,868;-12,289;-16,032;-13,606;-3,069;27,730;0,000;200,940;Inf;213,000;200,000;-14,166;3,170;-9,649;25,521
1391,500;3,322;0,775;-35,209;3,440;9,611;5,130;35,151;4,434;-24,288;-2,621;0,000;36,500;36,200;9,592;3,365;-14,810;-12,299;-16,013;-13,621;-3,069;27,730;0,000;200,740;Inf;213,000;200,000;-14,199;3,173;-9,641;25,495
1392,000;3,322;0,775;-35,209;3,440;9,611;5,130;35,151;4,434;-24,288;-2,621;0,000;36,500;36,200;9,592;3,365;-14,910;-12,273;-15,997;-13,611;-3,069;27,730;0,000;200,740;Inf;213,000;200,000;-14,186;3,175;-9,645;25,476
1392,500;3,322;0,775;-35,209;3,440;9,611;5,130;35,151;4,434;-24,288;-2,621;0,000;36,500;36,200;9,592;3,365;-14,821;-12,282;-16,035;-13,625;-3,069;27,730;0,000;200,040;Inf;213,000;200,000;-14,198;3,178;-9,649;25,389
1393,000;3,322;0,775;-35,209;3,440;9,611;5,130;35,151;4,434;-24,288;-2,621;0,000;36,500;36,200;9,592;3,365;-14,770;-12,265;-15,967;-13,585;-3,069;27,730;0,000;200,040;Inf;213,000;200,000;-14,191;3,180;-9,646;25,352
1393,500;3,322;0,775;-35,209;3,440;9,611;5,184;35,172;4,434;-24,248;-2,610;0,000;36,491;36,170;9,592;3,365;-14,808;-12,279;-15,992;-13,617;-3,061;27,744;0,000;200,240;Inf;213,000;200,000;-14,147;3,182;-9,645;25,335
1394,000;3,322;0,775;-35,209;3,440;9,611;5,184;35,172;4,434;-24,248;-2,610;0,000;36,500;36,200;9,592;3,365;-14,878;-12,277;-15,952;-13,582;-3,061;27,744;0,000;200,240;Inf;213,000;200,000;-14,174;3,185;-9,654;25,314
1394,500;3,673;0,875;-35,209;3,416;9,687;5,184;35,172;4,434;-24,248;-2,610;0,000;36,500;36,200;9,669;3,431;-14,848;-12,292;-16,036;-13,630;-3,061;27,744;0,000;200,140;Inf;213,000;200,000;-14,172;3,187;-9,659;25,237
1395,000;3,673;0,875;-35,209;3,416;9,687;5,184;35,172;4,434;-24,248;-2,610;0,000;36,500;36,200;9,669;3,431;-14,751;-12,274;-15,956;-13,593;-3,061;27,744;0,000;200,140;Inf;213,000;200,000;-14,202;3,195;-9,658;25,202
1395,500;3,673;0,875;-35,209;3,416;9,687;5,184;35,172;4,434;-24,248;-2,610;0,000;36,500;36,200;9,669;3,431;-14,881;-12,297;-16,050;-13,602;-3,061;27,744;0,000;200,240;Inf;213,000;200,000;-14,143;3,203;-9,640;25,178
1396,000;3,673;0,875;-35,209;3,416;9,687;5,184;35,172;4,434;-24,248;-2,610;0,000;36,500;36,200;9,669;3,431;-14,813;-12,275;-16,023;-13,615;-3,061;27,744;0,000;200,240;Inf;213,000;200,000;-14,207;3,210;-9,637;25,205
1396,500;3,673;0,875;-35,209;3,416;9,687;5,160;35,150;4,439;-24,264;-2,601;0,000;36,485;36,144;9,669;3,431;-14,879;-12,255;-15,949;-13,579;-3,063;27,753;0,000;199,840;Inf;213,000;200,000;-14,182;3,218;-9,645;25,253
1397,000;3,673;0,875;-35,209;3,416;9,687;5,160;35,150;4,439;-24,264;-2,601;0,000;36,500;36,100;9,669;3,431;-14,841;-12,292;-16,039;-13,614;-3,063;27,753;0,000;199,840;Inf;213,000;200,000;-14,165;3,225;-9,670;25,292
1397,500;3,121;0,787;-34,427;3,375;9,594;5,160;35,150;4,439;-24,264;-2,601;0,000;36,500;36,100;9,794;3,437;-14,867;-12,305;-16,037;-13,604;-3,063;27,753;0,000;199,540;Inf;213,000;200,000;-14,197;3,233;-9,664;25,364
1398,000;3,121;0,787;-34,427;3,375;9,594;5,160;35,150;4,439;-24,264;-2,601;0,000;36,500;36,100;9,794;3,437;-14,815;-12,300;-15,997;-13,619;-3,063;27,753;0,000;199,540;Inf;213,000;200,000;-14,203;3,231;-9,660;25,409
1398,500;3,121;0,787;-34,427;3,375;9,594;5,160;35,150;4,439;-24,264;-2,601;0,000;36,500;36,100;9,794;3,437;-14,894;-12,294;-15,971;-13,603;-3,063;27,753;0,000;199,740;Inf;213,000;200,000;-14,183;3,229;-9,651;25,406
1399,000;3,121;0,787;-34,427;3,375;9,594;5,160;35,150;4,439;-24,264;-2,601;0,000;36,500;36,100;9,794;3,437;-14,854;-12,303;-16,033;-13,628;-3,063;27,753;0,000;199,740;Inf;213,000;200,000;-14,190;3,227;-9,667;25,482
1399,500;3,121;0,787;-34,427;3,375;9,594;5,154;35,152;4,457;-24,303;-2,604;0,000;36,482;36,212;9,794;3,437;-14,779;-12,286;-15,962;-13,618;-3,042;27,742;0,000;200,040;Inf;213,000;200,000;-14,204;3,226;-9,677;25,627
1400,000;3,121;0,787;-34,427;3,375;9,594;5,154;35,152;4,457;-24,303;-2,604;0,000;36,500;36,200;9,794;3,437;-14,896;-12,283;-16,024;-13,584;-3,042;27,742;0,000;200,040;Inf;213,000;200,000;-14,161;3,224;-9,658;25,790
1400,500;3,121;0,787;-34,427;3,375;9,594;5,154;35,152;4,457;-24,303;-2,604;0,000;36,500;36,200;9,794;3,437;-14,810;-12,310;-16,031;-13,626;-3,042;27,742;0,000;200,340;Inf;213,000;200,000;-14,197;3,222;-9,661;25,791
1401,000;2,928;0,750;-33,596;3,374;9,584;5,154;35,152;4,457;-24,303;-2,604;0,000;36,500;36,200;9,805;3,410;-14,893;-12,303;-16,056;-13,635;-3,042;27,742;0,000;200,340;Inf;213,000;200,000;-14,195;3,221;-9,666;25,803
1401,500;2,928;0,750;-33,596;3,374;9,584;5,154;35,152;4,457;-24,303;-2,604;0,000;36,500;36,200;9,805;3,410;-14,831;-12,291;-15,996;-13,636;-3,042;27,742;0,000;200,440;Inf;213,000;200,000;-14,222;3,216;-9,672;25,844
1402,000;2,928;0,750;-33,596;3,374;9,584;5,154;35,152;4,457;-24,303;-2,604;0,000;36,500;36,200;9,805;3,410;-14,901;-12,306;-16,013;-13,600;-3,042;27,742;0,000;200,440;Inf;213,000;200,000;-14,189;3,211;-9,646;25,864
1402,500;2,928;0,750;-33,596;3,374;9,584;5,154;35,152;4,457;-24,303;-2,604;0,000;36,500;36,200;9,805;3,410;-14,825;-12,313;-16,017;-13,654;-3,042;27,742;0,000;200,240;Inf;213,000;200,000;-14,205;3,206;-9,661;25,879
1403,000;2,928;0,750;-33,596;3,374;9,584;5,160;35,156;4,474;-24,322;-2,593;0,000;36,481;36,126;9,805;3,410;-14,871;-12,307;-15,982;-13,628;-3,047;27,761;0,000;200,240;Inf;213,000;200,000;-14,202;3,202;-9,680;25,933
1403,500;2,928;0,750;-33,596;3,374;9,584;5,160;35,156;4,474;-24,322;-2,593;0,000;36,500;36,100;9,805;3,410;-14,895;-12,314;-16,059;-13,650;-3,047;27,761;0,000;199,640;Inf;213,000;200,000;-14,197;3,197;-9,653;25,875
1404,000;3,077;0,748;-35,209;3,391;9,707;5,160;35,156;4,474;-24,322;-2,593;0,000;36,500;36,100;9,560;3,330;-14,830;-12,306;-16,047;-13,640;-3,047;27,761;0,000;199,640;Inf;213,000;200,000;-14,229;3,193;-9,654;25,868
1404,500;3,077;0,748;-35,209;3,391;9,707;5,160;35,156;4,474;-24,322;-2,593;0,000;36,500;36,100;9,560;3,330;-14,864;-12,327;-16,048;-13,655;-3,047;27,761;0,000;199,240;Inf;213,000;200,000;-14,206;3,191;-9,687;25,908
1405,000;3,077;0,748;-35,209;3,391;9,707;5,160;35,156;4,474;-24,322;-2,593;0,000;36,500;36,100;9,560;3,330;-14,836;-12,302;-15,968;-13,628;-3,047;27,761;0,000;199,240;Inf;213,000;200,000;-14,223;3,189;-9,664;25,813
1405,500;3,077;0,748;-35,209;3,391;9,707;5,160;35,156;4,474;-24,322;-2,593;0,000;36,500;36,100;9,560;3,330;-14,889;-12,326;-16,057;-13,650;-3,047;27,761;0,000;199,840;Inf;213,000;200,000;-14,184;3,187;-9,664;25,765
1406,000;3,077;0,748;-35,209;3,391;9,707;5,128;35,150;4,449;-24,327;-2,610;0,000;36,485;36,201;9,560;3,330;-14,869;-12,326;-16,055;-13,659;-3,056;27,742;0,000;199,840;Inf;213,000;200,000;-14,231;3,186;-9,660;25,720
1406,500;3,077;0,748;-35,209;3,391;9,707;5,128;35,150;4,449;-24,327;-2,610;0,000;36,500;36,200;9,560;3,330;-14,935;-12,323;-16,067;-13,618;-3,056;27,742;0,000;200,240;Inf;213,000;200,000;-14,227;3,184;-9,678;25,701
1407,000;3,077;0,748;-35,209;3,391;9,707;5,128;35,150;4,449;-24,327;-2,610;0,000;36,500;36,200;9,560;3,330;-14,848;-12,338;-16,052;-13,666;-3,056;27,742;0,000;200,240;Inf;213,000;200,000;-14,236;3,182;-9,665;25,759
1407,500;2,649;0,740;-34,108;3,365;9,594;5,128;35,150;4,449;-24,327;-2,610;0,000;36,500;36,200;9,728;3,380;-14,811;-12,315;-15,990;-13,639;-3,056;27,742;0,000;199,940;Inf;213,000;200,000;-14,226;3,180;-9,672;25,713
1408,000;2,649;0,740;-34,108;3,365;9,594;5,128;35,150;4,449;-24,327;-2,610;0,000;36,500;36,200;9,728;3,380;-14,831;-12,320;-16,035;-13,633;-3,056;27,742;0,000;199,940;Inf;213,000;200,000;-14,189;3,172;-9,661;25,670
1408,500;2,649;0,740;-34,108;3,365;9,594;5,128;35,150;4,449;-24,327;-2,610;0,000;36,500;36,200;9,728;3,380;-14,908;-12,294;-16,019;-13,613;-3,056;27,742;0,000;200,040;Inf;213,000;200,000;-14,205;3,163;-9,674;25,617
1409,000;2,649;0,740;-34,108;3,365;9,594;5,128;35,150;4,449;-24,327;-2,610;0,000;36,500;36,200;9,728;3,380;-14,883;-12,322;-16,055;-13,642;-3,056;27,742;0,000;200,040;Inf;213,000;200,000;-14,209;3,155;-9,649;25,533
1409,500;2,649;0,740;-34,108;3,365;9,594;5,165;35,156;4,468;-24,302;-2,586;0,000;36,475;36,094;9,728;3,380;-14,839;-12,322;-16,011;-13,633;-3,043;27,750;0,000;200,040;Inf;213,000;200,000;-14,225;3,146;-9,663;25,480
1410,000;2,649;0,740;-34,108;3,365;9,594;5,165;35,156;4,468;-24,302;-2,586;0,000;36,500;36,100;9,728;3,380;-14,888;-12,310;-16,059;-13,632;-3,043;27,750;0,000;200,040;Inf;213,000;200,000;-14,201;3,138;-9,661;25,452
1410,500;3,315;0,827;-34,830;3,327;9,592;5,165;35,156;4,468;-24,302;-2,586;0,000;36,500;36,100;9,702;3,473;-14,858;-12,328;-16,055;-13,619;-3,043;27,750;0,000;200,440;Inf;213,000;200,000;-14,222;3,130;-9,654;25,471
1411,000;3,315;0,827;-34,830;3,327;9,592;5,165;35,156;4,468;-24,302;-2,586;0,000;36,500;36,100;9,702;3,473;-14,937;-12,293;-16,012;-13,627;-3,043;27,750;0,000;200,440;Inf;213,000;200,000;-14,215;3,133;-9,663;25,465
1411,500;3,315;0,827;-34,830;3,327;9,592;5,165;35,156;4,468;-24,302;-2,586;0,000;36,500;36,100;9,702;3,473;-14,808;-12,322;-16,009;-13,626;-3,043;27,750;0,000;200,740;Inf;213,000;200,000;-14,217;3,136;-9,661;25,448
1412,000;3,315;0,827;-34,830;3,327;9,592;5,165;35,156;4,468;-24,302;-2,586;0,000;36,500;36,100;9,702;3,473;-14,914;-12,340;-16,090;-13,651;-3,043;27,750;0,000;200,740;Inf;213,000;200,000;-14,191;3,139;-9,667;25,465
1412,500;3,315;0,827;-34,830;3,327;9,592;5,143;35,152;4,436;-24,359;-2,596;0,000;36,477;36,223;9,702;3,473;-14,872;-12,344;-16,067;-13,658;-3,043;27,752;0,000;201,240;Inf;212,000;200,000;-14,249;3,142;-9,628;25,464
1413,000;3,315;0,827;-34,830;3,327;9,592;5,143;35,152;4,436;-24,359;-2,596;0,000;36,500;36,200;9,702;3,473;-14,943;-12,318;-16,033;-13,611;-3,043;27,752;0,000;201,240;Inf;212,000;200,000;-14,235;3,145;-9,657;25,450
1413,500;2,871;0,736;-34,642;3,428;9,557;5,143;35,152;4,436;-24,359;-2,596;0,000;36,500;36,200;9,668;3,472;-14,886;-12,334;-16,102;-13,679;-3,043;27,752;0,000;200,740;Inf;212,000;200,000;-14,226;3,148;-9,654;25,454
1414,000;2,871;0,736;-34,642;3,428;9,557;5,143;35,152;4,436;-24,359;-2,596;0,000;36,500;36,200;9,668;3,472;-14,811;-12,344;-15,991;-13,638;-3,043;27,752;0,000;200,740;Inf;212,000;200,000;-14,250;3,143;-9,665;25,374
1414,500;2,871;0,736;-34,642;3,428;9,557;5,143;35,152;4,436;-24,359;-2,596;0,000;36,500;36,200;9,668;3,472;-14,903;-12,343;-16,089;-13,659;-3,043;27,752;0,000;199,540;Inf;212,000;200,000;-14,196;3,139;-9,649;25,346
1415,000;2,871;0,736;-34,642;3,428;9,557;5,143;35,152;4,436;-24,359;-2,596;0,000;36,500;36,200;9,668;3,472;-14,846;-12,349;-16,068;-13,649;-3,043;27,752;0,000;199,540;Inf;212,000;200,000;-14,249;3,134;-9,664;25,326
1415,500;2,871;0,736;-34,642;3,428;9,557;5,143;35,152;4,436;-24,359;-2,596;0,000;36,500;36,200;9,668;3,472;-14,904;-12,367;-16,088;-13,688;-3,043;27,752;0,000;198,540;Inf;213,000;200,000;-14,228;3,130;-9,660;25,304
1416,000;2,871;0,736;-34,642;3,428;9,557;5,174;35,158;4,459;-24,385;-2,584;0,000;36,478;36,312;9,668;3,472;-14,836;-12,355;-16,046;-13,662;-3,030;27,761;0,000;198,540;Inf;213,000;200,000;-14,262;3,126;-9,680;25,287
1416,500;2,871;0,736;-34,642;3,428;9,557;5,174;35,158;4,459;-24,385;-2,584;0,000;36,500;36,300;9,668;3,472;-14,939;-12,367;-16,121;-13,696;-3,030;27,761;0,000;199,440;Inf;213,000;200,000;-14,225;3,121;-9,669;25,228
1417,000;2,998;0,814;-34,539;3,407;9,555;5,174;35,158;4,459;-24,385;-2,584;0,000;36,500;36,300;9,699;3,463;-14,904;-12,365;-16,089;-13,689;-3,030;27,761;0,000;199,440;Inf;213,000;200,000;-14,281;3,117;-9,671;25,121
1417,500;2,998;0,814;-34,539;3,407;9,555;5,174;35,158;4,459;-24,385;-2,584;0,000;36,500;36,300;9,699;3,463;-14,973;-12,344;-16,044;-13,658;-3,030;27,761;0,000;199,540;Inf;213,000;200,000;-14,262;3,115;-9,695;25,020
1418,000;2,998;0,814;-34,539;3,407;9,555;5,174;35,158;4,459;-24,385;-2,584;0,000;36,500;36,300;9,699;3,463;-14,948;-12,360;-16,109;-13,691;-3,030;27,761;0,000;199,540;Inf;213,000;200,000;-14,255;3,113;-9,684;25,032
1418,500;2,998;0,814;-34,539;3,407;9,555;5,174;35,158;4,459;-24,385;-2,584;0,000;36,500;36,300;9,699;3,463;-14,884;-12,367;-16,072;-13,700;-3,030;27,761;0,000;199,740;Inf;213,000;200,000;-14,277;3,112;-9,678;25,054
1419,000;2,998;0,814;-34,539;3,407;9,555;5,187;35,168;4,480;-24,369;-2,594;0,000;36,498;36,343;9,699;3,463;-14,905;-12,366;-16,099;-13,701;-3,030;27,760;0,000;199,740;Inf;213,000;200,000;-14,256;3,110;-9,679;25,051
1419,500;2,998;0,814;-34,539;3,407;9,555;5,187;35,168;4,480;-24,369;-2,594;0,000;36,500;36,300;9,699;3,463;-14,982;-12,336;-16,046;-13,666;-3,030;27,760;0,000;199,340;Inf;213,000;200,000;-14,268;3,108;-9,704;25,013
1420,000;3,522;0,823;-35,209;3,351;9,626;5,187;35,168;4,480;-24,369;-2,594;0,000;36,500;36,300;9,666;3,419;-14,927;-12,377;-16,139;-13,712;-3,030;27,760;0,000;199,340;Inf;213,000;200,000;-14,257;3,106;-9,684;24,952
1420,500;3,522;0,823;-35,209;3,351;9,626;5,187;35,168;4,480;-24,369;-2,594;0,000;36,500;36,300;9,666;3,419;-14,878;-12,358;-16,072;-13,684;-3,030;27,760;0,000;199,440;Inf;213,000;200,000;-14,289;3,113;-9,698;24,971
1421,000;3,522;0,823;-35,209;3,351;9,626;5,187;35,168;4,480;-24,369;-2,594;0,000;36,500;36,300;9,666;3,419;-14,972;-12,373;-16,121;-13,698;-3,030;27,760;0,000;199,440;Inf;213,000;200,000;-14,248;3,120;-9,698;24,950
1421,500;3,522;0,823;-35,209;3,351;9,626;5,187;35,168;4,480;-24,369;-2,594;0,000;36,500;36,300;9,666;3,419;-14,904;-12,384;-16,111;-13,706;-3,030;27,760;0,000;199,740;Inf;213,000;200,000;-14,291;3,126;-9,691;24,940
1422,000;3,522;0,823;-35,209;3,351;9,626;5,187;35,168;4,480;-24,369;-2,594;0,000;36,500;36,300;9,666;3,419;-15,004;-12,351;-16,061;-13,693;-3,030;27,760;0,000;199,740;Inf;213,000;200,000;-14,276;3,133;-9,707;24,921
1422,500;3,522;0,823;-35,209;3,351;9,626;5,187;35,157;4,462;-24,384;-2,576;0,000;36,494;36,334;9,666;3,419;-14,878;-12,379;-16,071;-13,709;-3,020;27,761;0,000;199,040;Inf;213,000;200,000;-14,277;3,139;-9,710;24,930
1423,000;3,522;0,823;-35,209;3,351;9,626;5,187;35,157;4,462;-24,384;-2,576;0,000;36,500;36,300;9,666;3,419;-14,943;-12,394;-16,120;-13,693;-3,020;27,761;0,000;199,040;Inf;213,000;200,000;-14,259;3,145;-9,714;24,949
1423,500;3,230;0,834;-34,660;3,372;9,533;5,187;35,157;4,462;-24,384;-2,576;0,000;36,500;36,300;9,739;3,455;-14,893;-12,374;-16,092;-13,704;-3,020;27,761;0,000;199,040;Inf;213,000;200,000;-14,288;3,152;-9,719;24,923
1424,000;3,230;0,834;-34,660;3,372;9,533;5,187;35,157;4,462;-24,384;-2,576;0,000;36,500;36,300;9,739;3,455;-14,986;-12,371;-16,052;-13,692;-3,020;27,761;0,000;199,040;Inf;213,000;200,000;-14,266;3,153;-9,709;24,910
1424,500;3,230;0,834;-34,660;3,372;9,533;5,187;35,157;4,462;-24,384;-2,576;0,000;36,500;36,300;9,739;3,455;-14,957;-12,373;-16,120;-13,704;-3,020;27,761;0,000;199,040;Inf;213,000;200,000;-14,275;3,154;-9,701;24,923
1425,000;3,230;0,834;-34,660;3,372;9,533;5,187;35,157;4,462;-24,384;-2,576;0,000;36,500;36,300;9,739;3,455;-14,900;-12,354;-16,073;-13,694;-3,020;27,761;0,000;199,040;Inf;213,000;200,000;-14,288;3,155;-9,729;24,917
1425,500;3,230;0,834;-34,660;3,372;9,533;5,158;35,169;4,470;-24,360;-2,564;0,000;36,500;36,348;9,739;3,455;-14,951;-12,376;-16,101;-13,668;-3,017;27,770;0,000;199,140;Inf;213,000;200,000;-14,255;3,157;-9,703;24,920
1426,000;3,230;0,834;-34,660;3,372;9,533;5,158;35,169;4,470;-24,360;-2,564;0,000;36,500;36,300;9,739;3,455;-14,963;-12,378;-16,058;-13,709;-3,017;27,770;0,000;199,140;Inf;213,000;200,000;-14,274;3,158;-9,707;24,880
1426,500;2,716;0,764;-33,903;3,412;9,560;5,158;35,169;4,470;-24,360;-2,564;0,000;36,500;36,300;9,722;3,368;-14,942;-12,398;-16,124;-13,703;-3,017;27,770;0,000;199,340;Inf;213,000;200,000;-14,277;3,159;-9,711;24,760
1427,000;2,716;0,764;-33,903;3,412;9,560;5,158;35,169;4,470;-24,360;-2,564;0,000;36,500;36,300;9,722;3,368;-14,912;-12,376;-16,072;-13,699;-3,017;27,770;0,000;199,340;Inf;213,000;200,000;-14,292;3,152;-9,709;24,661
1427,500;2,716;0,764;-33,903;3,412;9,560;5,158;35,169;4,470;-24,360;-2,564;0,000;36,500;36,300;9,722;3,368;-14,974;-12,394;-16,153;-13,701;-3,017;27,770;0,000;200,340;Inf;213,000;200,000;-14,265;3,145;-9,704;24,615
1428,000;2,716;0,764;-33,903;3,412;9,560;5,158;35,169;4,470;-24,360;-2,564;0,000;36,500;36,300;9,722;3,368;-14,915;-12,384;-16,098;-13,719;-3,017;27,770;0,000;200,340;Inf;213,000;200,000;-14,306;3,138;-9,718;24,602
1428,500;2,716;0,764;-33,903;3,412;9,560;5,158;35,169;4,470;-24,360;-2,564;0,000;36,500;36,300;9,722;3,368;-15,002;-12,365;-16,067;-13,680;-3,017;27,770;0,000;200,540;Inf;213,000;200,000;-14,279;3,131;-9,707;24,610
1429,000;2,716;0,764;-33,903;3,412;9,560;5,144;35,167;4,465;-24,364;-2,569;0,000;36,509;36,349;9,722;3,368;-14,943;-12,389;-16,126;-13,703;-3,020;27,776;0,000;200,540;Inf;213,000;200,000;-14,279;3,124;-9,705;24,605
1429,500;2,716;0,764;-33,903;3,412;9,560;5,144;35,167;4,465;-24,364;-2,569;0,000;36,500;36,300;9,722;3,368;-14,968;-12,376;-16,169;-13,699;-3,020;27,776;0,000;200,440;Inf;213,000;200,000;-14,290;3,117;-9,710;24,603
1430,000;2,900;0,736;-34,081;3,418;9,592;5,144;35,167;4,465;-24,364;-2,569;0,000;36,500;36,300;9,691;3,195;-14,898;-12,375;-16,098;-13,698;-3,020;27,776;0,000;200,440;Inf;213,000;200,000;-14,303;3,111;-9,714;24,658
1430,500;2,900;0,736;-34,081;3,418;9,592;5,144;35,167;4,465;-24,364;-2,569;0,000;36,500;36,300;9,691;3,195;-14,973;-12,360;-16,062;-13,671;-3,020;27,776;0,000;200,140;Inf;213,000;200,000;-14,267;3,107;-9,731;24,672
1431,000;2,900;0,736;-34,081;3,418;9,592;5,144;35,167;4,465;-24,364;-2,569;0,000;36,500;36,300;9,691;3,195;-14,962;-12,388;-16,129;-13,702;-3,020;27,776;0,000;200,140;Inf;213,000;200,000;-14,267;3,104;-9,722;24,665
1431,500;2,900;0,736;-34,081;3,418;9,592;5,144;35,167;4,465;-24,364;-2,569;0,000;36,500;36,300;9,691;3,195;-14,856;-12,379;-16,067;-13,717;-3,020;27,776;0,000;200,240;Inf;213,000;200,000;-14,295;3,100;-9,714;24,693
1432,000;2,900;0,736;-34,081;3,418;9,592;5,148;35,159;4,469;-24,363;-2,577;0,000;36,514;36,292;9,691;3,195;-14,971;-12,387;-16,122;-13,700;-3,030;27,770;0,000;200,240;Inf;213,000;200,000;-14,255;3,097;-9,725;24,734
1432,500;2,900;0,736;-34,081;3,418;9,592;5,148;35,159;4,469;-24,363;-2,577;0,000;36,500;36,300;9,691;3,195;-14,906;-12,379;-16,110;-13,709;-3,030;27,770;0,000;200,240;Inf;213,000;200,000;-14,295;3,094;-9,697;24,767
1433,000;3,182;0,842;-33,956;3,405;9,626;5,148;35,159;4,469;-24,363;-2,577;0,000;36,500;36,300;9,651;3,295;-14,933;-12,373;-16,109;-13,711;-3,030;27,770;0,000;200,240;Inf;213,000;200,000;-14,276;3,091;-9,724;24,768
1433,500;3,182;0,842;-33,956;3,405;9,626;5,148;35,159;4,469;-24,363;-2,577;0,000;36,500;36,300;9,651;3,295;-14,860;-12,356;-16,083;-13,693;-3,030;27,770;0,000;200,440;Inf;213,000;200,000;-14,282;3,092;-9,716;24,798
1434,000;3,182;0,842;-33,956;3,405;9,626;5,148;35,159;4,469;-24,363;-2,577;0,000;36,500;36,300;9,651;3,295;-14,968;-12,365;-16,108;-13,678;-3,030;27,770;0,000;200,440;Inf;213,000;200,000;-14,248;3,094;-9,711;24,811
1434,500;3,182;0,842;-33,956;3,405;9,626;5,148;35,159;4,469;-24,363;-2,577;0,000;36,500;36,300;9,651;3,295;-14,885;-12,383;-16,096;-13,687;-3,030;27,770;0,000;199,940;Inf;213,000;200,000;-14,280;3,095;-9,722;24,786
1435,000;3,182;0,842;-33,956;3,405;9,626;5,178;35,173;4,478;-24,300;-2,568;0,000;36,539;36,393;9,651;3,295;-14,944;-12,329;-16,022;-13,657;-3,017;27,774;0,000;199,940;Inf;213,000;200,000;-14,263;3,096;-9,703;24,784
1435,500;3,182;0,842;-33,956;3,405;9,626;5,178;35,173;4,478;-24,300;-2,568;0,000;36,500;36,400;9,651;3,295;-14,910;-12,369;-16,115;-13,675;-3,017;27,774;0,000;199,840;Inf;213,000;200,000;-14,238;3,098;-9,709;24,819
1436,000;3,182;0,842;-33,956;3,405;9,626;5,178;35,173;4,478;-24,300;-2,568;0,000;36,500;36,400;9,651;3,295;-14,862;-12,366;-16,060;-13,695;-3,017;27,774;0,000;199,840;Inf;213,000;200,000;-14,267;3,099;-9,706;24,826
1436,500;2,783;0,751;-33,392;3,446;9,507;5,178;35,173;4,478;-24,300;-2,568;0,000;36,500;36,400;9,743;3,306;-14,938;-12,353;-16,129;-13,662;-3,017;27,774;0,000;199,940;Inf;213,000;200,000;-14,246;3,101;-9,701;25,006
1437,000;2,783;0,751;-33,392;3,446;9,507;5,178;35,173;4,478;-24,300;-2,568;0,000;36,500;36,400;9,743;3,306;-14,955;-12,330;-15,980;-13,651;-3,017;27,774;0,000;199,940;Inf;213,000;200,000;-14,270;3,095;-9,694;25,172
1437,500;2,783;0,751;-33,392;3,446;9,507;5,178;35,173;4,478;-24,300;-2,568;0,000;36,500;36,400;9,743;3,306;-14,933;-12,363;-16,114;-13,681;-3,017;27,774;0,000;200,140;Inf;213,000;200,000;-14,229;3,090;-9,704;25,370
1438,000;2,783;0,751;-33,392;3,446;9,507;5,178;35,173;4,478;-24,300;-2,568;0,000;36,500;36,400;9,743;3,306;-14,868;-12,374;-16,057;-13,654;-3,017;27,774;0,000;200,140;Inf;213,000;200,000;-14,273;3,085;-9,703;25,377
1438,500;2,783;0,751;-33,392;3,446;9,507;5,167;35,177;4,477;-24,364;-2,569;0,000;36,543;36,463;9,743;3,306;-14,937;-12,357;-16,100;-13,657;-3,032;27,788;0,000;200,940;Inf;213,000;200,000;-14,238;3,080;-9,684;25,336
1439,000;2,783;0,751;-33,392;3,446;9,507;5,167;35,177;4,477;-24,364;-2,569;0,000;36,500;36,500;9,743;3,306;-14,903;-12,339;-16,099;-13,678;-3,032;27,788;0,000;200,940;Inf;213,000;200,000;-14,263;3,075;-9,681;25,297
1439,500;3,222;0,831;-34,852;3,376;9,590;5,167;35,177;4,477;-24,364;-2,569;0,000;36,500;36,500;9,693;3,530;-14,954;-12,358;-16,039;-13,696;-3,032;27,788;0,000;200,640;Inf;213,000;200,000;-14,255;3,071;-9,696;25,324
1440,000;3,222;0,831;-34,852;3,376;9,590;5,167;35,177;4,477;-24,364;-2,569;0,000;36,500;36,500;9,693;3,530;-14,968;-12,368;-16,123;-13,708;-3,032;27,788;0,000;200,640;Inf;213,000;200,000;-14,262;3,073;-9,691;25,360
1440,500;3,222;0,831;-34,852;3,376;9,590;5,167;35,177;4,477;-24,364;-2,569;0,000;36,500;36,500;9,693;3,530;-14,963;-12,367;-16,101;-13,652;-3,032;27,788;0,000;200,440;Inf;213,000;200,000;-14,292;3,076;-9,711;25,362
1441,000;3,222;0,831;-34,852;3,376;9,590;5,167;35,177;4,477;-24,364;-2,569;0,000;36,500;36,500;9,693;3,530;-14,901;-12,383;-16,098;-13,702;-3,032;27,788;0,000;200,440;Inf;213,000;200,000;-14,271;3,078;-9,703;25,345
1441,500;3,222;0,831;-34,852;3,376;9,590;5,186;35,170;4,462;-24,395;-2,585;0,000;36,549;36,442;9,693;3,530;-14,969;-12,342;-16,085;-13,694;-3,028;27,781;0,000;200,040;Inf;213,000;200,000;-14,271;3,080;-9,681;25,345
1442,000;3,222;0,831;-34,852;3,376;9,590;5,186;35,170;4,462;-24,395;-2,585;0,000;36,500;36,400;9,693;3,530;-14,952;-12,395;-16,135;-13,724;-3,028;27,781;0,000;200,040;Inf;213,000;200,000;-14,273;3,083;-9,687;25,315
1442,500;3,222;0,831;-34,852;3,376;9,590;5,186;35,170;4,462;-24,395;-2,585;0,000;36,500;36,400;9,693;3,530;-14,856;-12,366;-16,092;-13,707;-3,028;27,781;0,000;200,240;Inf;213,000;200,000;-14,301;3,085;-9,709;25,275
1443,000;2,830;0,744;-33,898;3,372;9,616;5,186;35,170;4,462;-24,395;-2,585;0,000;36,500;36,400;9,762;3,271;-14,974;-12,380;-16,105;-13,687;-3,028;27,781;0,000;200,240;Inf;213,000;200,000;-14,255;3,087;-9,704;25,216
1443,500;2,830;0,744;-33,898;3,372;9,616;5,186;35,170;4,462;-24,395;-2,585;0,000;36,500;36,400;9,762;3,271;-14,941;-12,391;-16,135;-13,718;-3,028;27,781;0,000;200,240;Inf;213,000;200,000;-14,287;3,083;-9,695;25,186
1444,000;2,830;0,744;-33,898;3,372;9,616;5,186;35,170;4,462;-24,395;-2,585;0,000;36,500;36,400;9,762;3,271;-14,981;-12,386;-16,147;-13,724;-3,028;27,781;0,000;200,240;Inf;213,000;200,000;-14,296;3,079;-9,697;25,139
1444,500;2,830;0,744;-33,898;3,372;9,616;5,186;35,170;4,462;-24,395;-2,585;0,000;36,500;36,400;9,762;3,271;-14,889;-12,379;-16,094;-13,724;-3,028;27,781;0,000;200,240;Inf;213,000;200,000;-14,309;3,075;-9,709;25,132
1445,000;2,830;0,744;-33,898;3,372;9,616;5,155;35,191;4,469;-24,382;-2,585;0,000;36,569;36,458;9,762;3,271;-14,999;-12,383;-16,126;-13,691;-3,031;27,779;0,000;200,240;Inf;213,000;200,000;-14,272;3,071;-9,691;25,102
1445,500;2,830;0,744;-33,898;3,372;9,616;5,155;35,191;4,469;-24,382;-2,585;0,000;36,600;36,500;9,762;3,271;-14,891;-12,401;-16,119;-13,726;-3,031;27,779;0,000;199,240;Inf;213,000;200,000;-14,300;3,067;-9,689;25,101
1446,000;3,065;0,815;-34,459;3,438;9,549;5,155;35,191;4,469;-24,382;-2,585;0,000;36,600;36,500;9,684;3,421;-14,993;-12,360;-16,073;-13,712;-3,031;27,779;0,000;199,240;Inf;213,000;200,000;-14,284;3,063;-9,701;25,088
1446,500;3,065;0,815;-34,459;3,438;9,549;5,155;35,191;4,469;-24,382;-2,585;0,000;36,600;36,500;9,684;3,421;-14,940;-12,374;-16,131;-13,698;-3,031;27,779;0,000;199,040;Inf;213,000;200,000;-14,285;3,063;-9,677;25,088
1447,000;3,065;0,815;-34,459;3,438;9,549;5,155;35,191;4,469;-24,382;-2,585;0,000;36,600;36,500;9,684;3,421;-14,878;-12,372;-16,059;-13,678;-3,031;27,779;0,000;199,040;Inf;213,000;200,000;-14,286;3,063;-9,702;25,079
1447,500;3,065;0,815;-34,459;3,438;9,549;5,155;35,191;4,469;-24,382;-2,585;0,000;36,600;36,500;9,684;3,421;-14,926;-12,378;-16,096;-13,705;-3,031;27,779;0,000;198,740;Inf;214,000;200,000;-14,247;3,063;-9,682;24,998
1448,000;3,065;0,815;-34,459;3,438;9,549;5,135;35,203;4,462;-24,297;-2,583;0,000;36,576;36,555;9,684;3,421;-14,956;-12,347;-16,034;-13,650;-3,033;27,790;0,000;198,740;Inf;214,000;200,000;-14,276;3,063;-9,691;24,925
1448,500;3,065;0,815;-34,459;3,438;9,549;5,135;35,203;4,462;-24,297;-2,583;0,000;36,600;36,600;9,684;3,421;-14,926;-12,352;-16,108;-13,680;-3,033;27,790;0,000;199,540;Inf;214,000;200,000;-14,247;3,063;-9,688;24,865
1449,000;2,729;0,763;-34,066;3,456;9,520;5,135;35,203;4,462;-24,297;-2,583;0,000;36,600;36,600;9,690;3,369;-14,844;-12,349;-16,041;-13,662;-3,033;27,790;0,000;199,540;Inf;214,000;200,000;-14,266;3,063;-9,671;24,839
1449,500;2,729;0,763;-34,066;3,456;9,520;5,135;35,203;4,462;-24,297;-2,583;0,000;36,600;36,600;9,690;3,369;-14,930;-12,353;-16,075;-13,658;-3,033;27,790;0,000;200,540;Inf;214,000;200,000;-14,224;3,058;-9,675;24,836
1450,000;2,729;0,763;-34,066;3,456;9,520;5,135;35,203;4,462;-24,297;-2,583;0,000;36,600;36,600;9,690;3,369;-14,853;-12,346;-16,069;-13,670;-3,033;27,790;0,000;200,540;Inf;214,000;200,000;-14,254;3,052;-9,665;24,819
1450,500;2,729;0,763;-34,066;3,456;9,520;5,135;35,203;4,462;-24,297;-2,583;0,000;36,600;36,600;9,690;3,369;-14,930;-12,326;-16,019;-13,644;-3,033;27,790;0,000;201,440;Inf;213,000;200,000;-14,235;3,047;-9,668;24,804
1451,000;2,729;0,763;-34,066;3,456;9,520;5,135;35,203;4,462;-24,297;-2,583;0,000;36,600;36,600;9,690;3,369;-14,799;-12,345;-16,014;-13,651;-3,033;27,790;0,000;201,440;Inf;213,000;200,000;-14,230;3,042;-9,649;24,816
1451,500;2,729;0,763;-34,066;3,456;9,520;5,130;35,190;4,479;-24,282;-2,586;0,000;36,604;36,490;9,690;3,369;-14,917;-12,343;-16,047;-13,623;-3,034;27,789;0,000;200,640;Inf;213,000;200,000;-14,202;3,037;-9,671;24,771
1452,000;2,729;0,763;-34,066;3,456;9,520;5,130;35,190;4,479;-24,282;-2,586;0,000;36,600;36,500;9,690;3,369;-14,852;-12,329;-16,046;-13,664;-3,034;27,789;0,000;200,640;Inf;213,000;200,000;-14,232;3,032;-9,661;24,764
1452,500;3,222;0,789;-35,016;3,362;9,533;5,130;35,190;4,479;-24,282;-2,586;0,000;36,600;36,500;9,675;3,426;-14,903;-12,301;-16,023;-13,625;-3,034;27,789;0,000;200,240;Inf;213,000;200,000;-14,223;3,027;-9,649;24,744
1453,000;3,222;0,789;-35,016;3,362;9,533;5,130;35,190;4,479;-24,282;-2,586;0,000;36,600;36,500;9,675;3,426;-14,918;-12,345;-16,067;-13,657;-3,034;27,789;0,000;200,240;Inf;213,000;200,000;-14,213;3,030;-9,656;24,667
1453,500;3,222;0,789;-35,016;3,362;9,533;5,130;35,190;4,479;-24,282;-2,586;0,000;36,600;36,500;9,675;3,426;-14,828;-12,336;-16,045;-13,666;-3,034;27,789;0,000;199,640;Inf;213,000;200,000;-14,247;3,033;-9,652;24,654
1454,000;3,222;0,789;-35,016;3,362;9,533;5,130;35,190;4,479;-24,282;-2,586;0,000;36,600;36,500;9,675;3,426;-14,934;-12,341;-16,066;-13,641;-3,034;27,789;0,000;199,640;Inf;213,000;200,000;-14,219;3,036;-9,666;24,623
