t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1454,500;3,222;0,789;-35,016;3,362;9,533;5,165;35,191;4,475;-24,348;-2,573;0,000;36,618;36,506;9,675;3,426;-14,936;-12,336;-16,036;-13,652;-3,033;27,787;0,000;200,340;Inf;213,000;200,000;-14,245;3,039;-9,660;24,615
1455,000;3,222;0,789;-35,016;3,362;9,533;5,165;35,191;4,475;-24,348;-2,573;0,000;36,600;36,500;9,675;3,426;-14,919;-12,381;-16,112;-13,693;-3,033;27,787;0,000;200,340;Inf;213,000;200,000;-14,240;3,042;-9,650;24,601
1455,500;3,180;0,834;-33,892;3,381;9,571;5,165;35,191;4,475;-24,348;-2,573;0,000;36,600;36,500;9,754;3,378;-14,865;-12,360;-16,060;-13,676;-3,033;27,787;0,000;200,240;Inf;213,000;200,000;-14,276;3,045;-9,654;24,643
1456,000;3,180;0,834;-33,892;3,381;9,571;5,165;35,191;4,475;-24,348;-2,573;0,000;36,600;36,500;9,754;3,378;-14,976;-12,343;-16,064;-13,684;-3,033;27,787;0,000;200,240;Inf;213,000;200,000;-14,240;3,047;-9,663;24,722
1456,500;3,180;0,834;-33,892;3,381;9,571;5,165;35,191;4,475;-24,348;-2,573;0,000;36,600;36,500;9,754;3,378;-14,917;-12,370;-16,087;-13,688;-3,033;27,787;0,000;199,840;Inf;213,000;200,000;-14,267;3,049;-9,658;24,721
1457,000;3,180;0,834;-33,892;3,381;9,571;5,165;35,191;4,475;-24,348;-2,573;0,000;36,600;36,500;9,754;3,378;-14,877;-12,336;-16,050;-13,670;-3,033;27,787;0,000;199,840;Inf;213,000;200,000;-14,265;3,052;-9,692;24,761
1457,500;3,180;0,834;-33,892;3,381;9,571;5,165;35,191;4,475;-24,348;-2,573;0,000;36,600;36,500;9,754;3,378;-14,934;-12,393;-16,122;-13,691;-3,033;27,787;0,000;199,440;Inf;213,000;200,000;-14,233;3,054;-9,683;24,808
1458,000;3,180;0,834;-33,892;3,381;9,571;5,149;35,196;4,480;-24,402;-2,568;0,000;36,637;36,616;9,754;3,378;-14,885;-12,385;-16,102;-13,688;-3,017;27,789;0,000;199,440;Inf;213,000;200,000;-14,285;3,056;-9,685;24,837
1458,500;3,180;0,834;-33,892;3,381;9,571;5,149;35,196;4,480;-24,402;-2,568;0,000;36,600;36,600;9,754;3,378;-14,917;-12,390;-16,142;-13,716;-3,017;27,789;0,000;199,740;Inf;213,000;200,000;-14,265;3,058;-9,684;24,837
1459,000;2,754;0,741;-33,392;3,407;9,573;5,149;35,196;4,480;-24,402;-2,568;0,000;36,600;36,600;9,713;3,299;-14,866;-12,369;-16,093;-13,688;-3,017;27,789;0,000;199,740;Inf;213,000;200,000;-14,291;3,060;-9,711;24,836
1459,500;2,754;0,741;-33,392;3,407;9,573;5,149;35,196;4,480;-24,402;-2,568;0,000;36,600;36,600;9,713;3,299;-14,974;-12,396;-16,136;-13,693;-3,017;27,789;0,000;199,940;Inf;213,000;200,000;-14,254;3,055;-9,695;24,855
1460,000;2,754;0,741;-33,392;3,407;9,573;5,149;35,196;4,480;-24,402;-2,568;0,000;36,600;36,600;9,713;3,299;-14,909;-12,404;-16,114;-13,724;-3,017;27,789;0,000;199,940;Inf;213,000;200,000;-14,300;3,050;-9,682;24,883
1460,500;2,754;0,741;-33,392;3,407;9,573;5,149;35,196;4,480;-24,402;-2,568;0,000;36,600;36,600;9,713;3,299;-14,991;-12,369;-16,048;-13,698;-3,017;27,789;0,000;200,540;Inf;213,000;200,000;-14,288;3,045;-9,716;24,928
1461,000;2,754;0,741;-33,392;3,407;9,573;5,181;35,193;4,461;-24,453;-2,582;0,000;36,644;36,694;9,713;3,299;-14,959;-12,405;-16,155;-13,718;-3,021;27,788;0,000;200,540;Inf;213,000;200,000;-14,276;3,040;-9,714;24,892
1461,500;2,754;0,741;-33,392;3,407;9,573;5,181;35,193;4,461;-24,453;-2,582;0,000;36,600;36,700;9,713;3,299;-14,897;-12,399;-16,088;-13,737;-3,021;27,788;0,000;200,340;Inf;213,000;200,000;-14,309;3,036;-9,724;24,919
1462,000;3,905;0,909;-35,209;3,257;9,655;5,181;35,193;4,461;-24,453;-2,582;0,000;36,600;36,700;9,588;3,370;-14,962;-12,400;-16,160;-13,745;-3,021;27,788;0,000;200,340;Inf;213,000;200,000;-14,280;3,031;-9,702;24,926
1462,500;3,905;0,909;-35,209;3,257;9,655;5,181;35,193;4,461;-24,453;-2,582;0,000;36,600;36,700;9,588;3,370;-14,971;-12,392;-16,106;-13,726;-3,021;27,788;0,000;200,040;Inf;213,000;200,000;-14,317;3,045;-9,733;24,939
1463,000;3,905;0,909;-35,209;3,257;9,655;5,181;35,193;4,461;-24,453;-2,582;0,000;36,600;36,700;9,588;3,370;-14,992;-12,410;-16,177;-13,736;-3,021;27,788;0,000;200,040;Inf;213,000;200,000;-14,299;3,059;-9,718;24,939
1463,500;3,905;0,909;-35,209;3,257;9,655;5,181;35,193;4,461;-24,453;-2,582;0,000;36,600;36,700;9,588;3,370;-14,900;-12,420;-16,121;-13,742;-3,021;27,788;0,000;198,740;Inf;214,000;200,000;-14,329;3,073;-9,732;24,949
1464,000;3,905;0,909;-35,209;3,257;9,655;5,169;35,197;4,483;-24,425;-2,586;0,000;36,663;36,744;9,588;3,370;-15,000;-12,393;-16,106;-13,700;-3,030;27,793;0,000;198,740;Inf;214,000;200,000;-14,296;3,087;-9,726;24,941
1464,500;3,905;0,909;-35,209;3,257;9,655;5,169;35,197;4,483;-24,425;-2,586;0,000;36,700;36,700;9,588;3,370;-14,967;-12,404;-16,179;-13,754;-3,030;27,793;0,000;198,740;Inf;215,000;200,000;-14,300;3,100;-9,727;24,906
1465,000;3,905;0,909;-35,209;3,257;9,655;5,169;35,197;4,483;-24,425;-2,586;0,000;36,700;36,700;9,588;3,370;-14,955;-12,399;-16,108;-13,728;-3,030;27,793;0,000;198,740;Inf;215,000;200,000;-14,326;3,113;-9,718;24,860
1465,500;2,821;0,787;-34,093;3,449;9,537;5,169;35,197;4,483;-24,425;-2,586;0,000;36,700;36,700;9,669;3,354;-14,922;-12,405;-16,124;-13,748;-3,030;27,793;0,000;197,840;Inf;216,000;200,000;-14,298;3,126;-9,703;24,882
1466,000;2,821;0,787;-34,093;3,449;9,537;5,169;35,197;4,483;-24,425;-2,586;0,000;36,700;36,700;9,669;3,354;-15,024;-12,402;-16,081;-13,704;-3,030;27,793;0,000;197,840;Inf;216,000;200,000;-14,300;3,121;-9,732;24,986
1466,500;2,821;0,787;-34,093;3,449;9,537;5,169;35,197;4,483;-24,425;-2,586;0,000;36,700;36,700;9,669;3,354;-14,936;-12,407;-16,151;-13,745;-3,030;27,793;0,000;199,840;Inf;216,000;200,000;-14,303;3,117;-9,721;25,122
1467,000;2,821;0,787;-34,093;3,449;9,537;5,169;35,197;4,483;-24,425;-2,586;0,000;36,700;36,700;9,669;3,354;-14,938;-12,383;-16,108;-13,718;-3,030;27,793;0,000;199,840;Inf;216,000;200,000;-14,310;3,112;-9,705;25,128
1467,500;2,821;0,787;-34,093;3,449;9,537;5,128;35,214;4,483;-24,426;-2,581;0,000;36,680;36,701;9,669;3,354;-14,995;-12,410;-16,173;-13,766;-3,029;27,799;0,000;200,240;Inf;216,000;200,000;-14,287;3,107;-9,730;25,044
1468,000;2,821;0,787;-34,093;3,449;9,537;5,128;35,214;4,483;-24,426;-2,581;0,000;36,700;36,700;9,669;3,354;-14,938;-12,400;-16,138;-13,743;-3,029;27,799;0,000;200,240;Inf;216,000;200,000;-14,336;3,102;-9,717;25,055
1468,500;3,255;0,781;-35,209;3,385;9,642;5,128;35,214;4,483;-24,426;-2,581;0,000;36,700;36,700;9,456;3,318;-15,019;-12,399;-16,147;-13,722;-3,029;27,799;0,000;201,240;Inf;215,000;200,000;-14,305;3,098;-9,738;25,061
1469,000;3,255;0,781;-35,209;3,385;9,642;5,128;35,214;4,483;-24,426;-2,581;0,000;36,700;36,700;9,456;3,318;-15,004;-12,370;-16,077;-13,730;-3,029;27,799;0,000;201,240;Inf;215,000;200,000;-14,322;3,100;-9,710;24,986
1469,500;3,255;0,781;-35,209;3,385;9,642;5,128;35,214;4,483;-24,426;-2,581;0,000;36,700;36,700;9,456;3,318;-14,988;-12,413;-16,176;-13,761;-3,029;27,799;0,000;200,440;Inf;215,000;200,000;-14,295;3,103;-9,732;24,972
1470,000;3,255;0,781;-35,209;3,385;9,642;5,128;35,214;4,483;-24,426;-2,581;0,000;36,700;36,700;9,456;3,318;-14,919;-12,412;-16,112;-13,738;-3,029;27,799;0,000;200,440;Inf;215,000;200,000;-14,335;3,105;-9,713;24,956
1470,500;3,255;0,781;-35,209;3,385;9,642;5,142;35,203;4,482;-24,411;-2,558;0,000;36,692;36,820;9,456;3,318;-14,992;-12,413;-16,144;-13,711;-3,018;27,797;0,000;202,940;Inf;214,000;200,000;-14,295;3,108;-9,714;24,952
1471,000;3,255;0,781;-35,209;3,385;9,642;5,142;35,203;4,482;-24,411;-2,558;0,000;36,700;36,800;9,456;3,318;-14,983;-12,399;-16,172;-13,744;-3,018;27,797;0,000;202,940;Inf;214,000;200,000;-14,315;3,110;-9,707;24,998
1471,500;3,255;0,781;-35,209;3,385;9,642;5,142;35,203;4,482;-24,411;-2,558;0,000;36,700;36,800;9,456;3,318;-15,016;-12,406;-16,095;-13,712;-3,018;27,797;0,000;201,440;Inf;213,000;200,000;-14,324;3,115;-9,720;24,992
1472,000;3,205;0,807;-35,209;3,391;9,635;5,142;35,203;4,482;-24,411;-2,558;0,000;36,700;36,800;9,597;3,295;-15,008;-12,428;-16,178;-13,760;-3,018;27,797;0,000;201,440;Inf;213,000;200,000;-14,307;3,115;-9,720;24,968
1472,500;3,205;0,807;-35,209;3,391;9,635;5,142;35,203;4,482;-24,411;-2,558;0,000;36,700;36,800;9,597;3,295;-15,019;-12,381;-16,083;-13,714;-3,018;27,797;0,000;202,540;Inf;212,000;200,000;-14,344;3,116;-9,725;24,900
1473,000;3,205;0,807;-35,209;3,391;9,635;5,142;35,203;4,482;-24,411;-2,558;0,000;36,700;36,800;9,597;3,295;-14,982;-12,415;-16,149;-13,718;-3,018;27,797;0,000;202,540;Inf;212,000;200,000;-14,299;3,118;-9,735;24,882
1473,500;3,205;0,807;-35,209;3,391;9,635;5,142;35,203;4,482;-24,411;-2,558;0,000;36,700;36,800;9,597;3,295;-14,961;-12,395;-16,115;-13,735;-3,018;27,797;0,000;199,440;Inf;212,000;200,000;-14,316;3,119;-9,719;24,865
1474,000;3,205;0,807;-35,209;3,391;9,635;5,158;35,218;4,476;-24,386;-2,568;0,000;36,719;36,791;9,597;3,295;-14,993;-12,422;-16,173;-13,751;-3,022;27,789;0,000;199,440;Inf;212,000;200,000;-14,301;3,121;-9,711;24,825
1474,500;3,205;0,807;-35,209;3,391;9,635;5,158;35,218;4,476;-24,386;-2,568;0,000;36,700;36,800;9,597;3,295;-14,906;-12,426;-16,116;-13,740;-3,022;27,789;0,000;200,140;Inf;212,000;200,000;-14,335;3,122;-9,716;24,802
1475,000;3,554;0,825;-35,209;3,399;9,639;5,158;35,218;4,476;-24,386;-2,568;0,000;36,700;36,800;9,611;3,284;-15,006;-12,383;-16,117;-13,715;-3,022;27,789;0,000;200,140;Inf;212,000;200,000;-14,297;3,123;-9,733;24,810
1475,500;3,554;0,825;-35,209;3,399;9,639;5,158;35,218;4,476;-24,386;-2,568;0,000;36,700;36,800;9,611;3,284;-14,937;-12,424;-16,138;-13,735;-3,022;27,789;0,000;199,040;Inf;212,000;200,000;-14,305;3,130;-9,718;24,796
1476,000;3,554;0,825;-35,209;3,399;9,639;5,158;35,218;4,476;-24,386;-2,568;0,000;36,700;36,800;9,611;3,284;-14,926;-12,376;-16,086;-13,700;-3,022;27,789;0,000;199,040;Inf;212,000;200,000;-14,309;3,137;-9,719;24,786
1476,500;3,554;0,825;-35,209;3,399;9,639;5,158;35,218;4,476;-24,386;-2,568;0,000;36,700;36,800;9,611;3,284;-14,937;-12,410;-16,136;-13,733;-3,022;27,789;0,000;198,440;Inf;213,000;200,000;-14,272;3,144;-9,726;24,809
1477,000;3,554;0,825;-35,209;3,399;9,639;5,193;35,214;4,462;-24,363;-2,585;0,000;36,723;36,792;9,611;3,284;-14,995;-12,398;-16,130;-13,727;-3,032;27,798;0,000;198,440;Inf;213,000;200,000;-14,304;3,151;-9,732;24,816
1477,500;3,554;0,825;-35,209;3,399;9,639;5,193;35,214;4,462;-24,363;-2,585;0,000;36,700;36,800;9,611;3,284;-14,948;-12,403;-16,149;-13,746;-3,032;27,798;0,000;197,140;Inf;214,000;200,000;-14,312;3,157;-9,714;24,814
1478,000;3,554;0,825;-35,209;3,399;9,639;5,193;35,214;4,462;-24,363;-2,585;0,000;36,700;36,800;9,611;3,284;-14,965;-12,361;-16,082;-13,731;-3,032;27,798;0,000;197,140;Inf;214,000;200,000;-14,311;3,164;-9,735;24,792
1478,500;3,322;0,793;-35,209;3,344;9,701;5,193;35,214;4,462;-24,363;-2,585;0,000;36,700;36,800;9,471;3,413;-14,984;-12,393;-16,147;-13,733;-3,032;27,798;0,000;198,140;Inf;215,000;200,000;-14,285;3,170;-9,727;24,800
1479,000;3,322;0,793;-35,209;3,344;9,701;5,193;35,214;4,462;-24,363;-2,585;0,000;36,700;36,800;9,471;3,413;-14,913;-12,392;-16,104;-13,726;-3,032;27,798;0,000;198,140;Inf;215,000;200,000;-14,314;3,173;-9,711;25,019
1479,500;3,322;0,793;-35,209;3,344;9,701;5,193;35,214;4,462;-24,363;-2,585;0,000;36,700;36,800;9,471;3,413;-14,987;-12,386;-16,076;-13,702;-3,032;27,798;0,000;198,240;Inf;216,000;200,000;-14,284;3,175;-9,711;25,033
1480,000;3,322;0,793;-35,209;3,344;9,701;5,193;35,214;4,462;-24,363;-2,585;0,000;36,700;36,800;9,471;3,413;-14,971;-12,380;-16,111;-13,726;-3,032;27,798;0,000;198,240;Inf;216,000;200,000;-14,288;3,178;-9,713;25,023
1480,500;3,322;0,793;-35,209;3,344;9,701;5,191;35,207;4,443;-24,393;-2,580;0,000;36,731;36,776;9,471;3,413;-14,994;-12,394;-16,161;-13,754;-3,040;27,783;0,000;199,840;Inf;216,000;200,000;-14,297;3,180;-9,701;25,033
1481,000;3,322;0,793;-35,209;3,344;9,701;5,191;35,207;4,443;-24,393;-2,580;0,000;36,700;36,800;9,471;3,413;-14,893;-12,388;-16,122;-13,720;-3,040;27,783;0,000;199,840;Inf;216,000;200,000;-14,326;3,182;-9,703;24,997
1481,500;2,952;0,797;-33,030;3,414;9,567;5,191;35,207;4,443;-24,393;-2,580;0,000;36,700;36,800;9,753;3,305;-15,006;-12,371;-16,069;-13,711;-3,040;27,783;0,000;199,740;Inf;216,000;200,000;-14,280;3,185;-9,719;24,998
1482,000;2,952;0,797;-33,030;3,414;9,567;5,191;35,207;4,443;-24,393;-2,580;0,000;36,700;36,800;9,753;3,305;-14,927;-12,393;-16,145;-13,735;-3,040;27,783;0,000;199,740;Inf;216,000;200,000;-14,289;3,181;-9,691;24,987
1482,500;2,952;0,797;-33,030;3,414;9,567;5,191;35,207;4,443;-24,393;-2,580;0,000;36,700;36,800;9,753;3,305;-14,925;-12,412;-16,094;-13,727;-3,040;27,783;0,000;200,240;Inf;216,000;200,000;-14,300;3,177;-9,714;25,006
1483,000;2,952;0,797;-33,030;3,414;9,567;5,191;35,207;4,443;-24,393;-2,580;0,000;36,700;36,800;9,753;3,305;-15,011;-12,407;-16,171;-13,736;-3,040;27,783;0,000;200,240;Inf;216,000;200,000;-14,289;3,173;-9,718;25,008
1483,500;2,952;0,797;-33,030;3,414;9,567;5,195;35,218;4,459;-24,414;-2,590;0,000;36,746;36,683;9,753;3,305;-14,999;-12,394;-16,145;-13,724;-3,027;27,785;0,000;201,240;Inf;215,000;200,000;-14,331;3,170;-9,693;25,026
1484,000;2,952;0,797;-33,030;3,414;9,567;5,195;35,218;4,459;-24,414;-2,590;0,000;36,700;36,700;9,753;3,305;-14,942;-12,395;-16,148;-13,733;-3,027;27,785;0,000;201,240;Inf;215,000;200,000;-14,315;3,166;-9,699;25,009
1484,500;3,420;0,842;-35,209;3,392;9,656;5,195;35,218;4,459;-24,414;-2,590;0,000;36,700;36,700;9,536;3,317;-14,951;-12,393;-16,094;-13,697;-3,027;27,785;0,000;201,440;Inf;214,000;200,000;-14,304;3,163;-9,702;24,988
1485,000;3,420;0,842;-35,209;3,392;9,656;5,195;35,218;4,459;-24,414;-2,590;0,000;36,700;36,700;9,536;3,317;-14,970;-12,410;-16,177;-13,738;-3,027;27,785;0,000;201,440;Inf;214,000;200,000;-14,284;3,167;-9,704;24,973
1485,500;3,420;0,842;-35,209;3,392;9,656;5,195;35,218;4,459;-24,414;-2,590;0,000;36,700;36,700;9,536;3,317;-14,934;-12,408;-16,119;-13,735;-3,027;27,785;0,000;201,540;Inf;213,000;200,000;-14,324;3,171;-9,698;24,966
1486,000;3,420;0,842;-35,209;3,392;9,656;5,195;35,218;4,459;-24,414;-2,590;0,000;36,700;36,700;9,536;3,317;-14,998;-12,406;-16,097;-13,705;-3,027;27,785;0,000;201,540;Inf;213,000;200,000;-14,299;3,175;-9,709;24,911
1486,500;3,420;0,842;-35,209;3,392;9,656;5,195;35,218;4,459;-24,414;-2,590;0,000;36,700;36,700;9,536;3,317;-14,947;-12,433;-16,171;-13,759;-3,027;27,785;0,000;200,840;Inf;213,000;200,000;-14,302;3,179;-9,700;24,884
1487,000;3,420;0,842;-35,209;3,392;9,656;5,152;35,214;4,456;-24,438;-2,578;0,000;36,754;36,831;9,536;3,317;-14,890;-12,420;-16,087;-13,741;-3,025;27,787;0,000;200,840;Inf;213,000;200,000;-14,327;3,183;-9,701;24,833
1487,500;3,420;0,842;-35,209;3,392;9,656;5,152;35,214;4,456;-24,438;-2,578;0,000;36,800;36,800;9,536;3,317;-14,916;-12,424;-16,129;-13,748;-3,025;27,787;0,000;200,540;Inf;213,000;200,000;-14,284;3,187;-9,691;24,836
1488,000;2,731;0,773;-33,574;3,395;9,531;5,152;35,214;4,456;-24,438;-2,578;0,000;36,800;36,800;9,731;3,331;-15,029;-12,407;-16,074;-13,730;-3,025;27,787;0,000;200,540;Inf;213,000;200,000;-14,304;3,191;-9,699;24,833
1488,500;2,731;0,773;-33,574;3,395;9,531;5,152;35,214;4,456;-24,438;-2,578;0,000;36,800;36,800;9,731;3,331;-15,005;-12,418;-16,163;-13,753;-3,025;27,787;0,000;201,540;Inf;212,000;200,000;-14,310;3,183;-9,695;24,802
1489,000;2,731;0,773;-33,574;3,395;9,531;5,152;35,214;4,456;-24,438;-2,578;0,000;36,800;36,800;9,731;3,331;-14,919;-12,416;-16,113;-13,736;-3,025;27,787;0,000;201,540;Inf;212,000;200,000;-14,335;3,176;-9,706;24,805
1489,500;2,731;0,773;-33,574;3,395;9,531;5,152;35,214;4,456;-24,438;-2,578;0,000;36,800;36,800;9,731;3,331;-15,000;-12,432;-16,196;-13,744;-3,025;27,787;0,000;198,240;Inf;213,000;200,000;-14,296;3,169;-9,707;24,809
1490,000;2,731;0,773;-33,574;3,395;9,531;5,123;35,216;4,476;-24,444;-2,583;0,000;36,753;36,706;9,731;3,331;-14,943;-12,434;-16,160;-13,738;-3,031;27,788;0,000;198,240;Inf;213,000;200,000;-14,343;3,161;-9,717;24,839
1490,500;2,731;0,773;-33,574;3,395;9,531;5,123;35,216;4,476;-24,444;-2,583;0,000;36,800;36,700;9,731;3,331;-15,030;-12,405;-16,099;-13,733;-3,031;27,788;0,000;198,840;Inf;214,000;200,000;-14,319;3,154;-9,714;24,876
1491,000;3,495;0,832;-35,209;3,353;9,637;5,123;35,216;4,476;-24,444;-2,583;0,000;36,800;36,700;9,658;3,429;-14,925;-12,423;-16,101;-13,743;-3,031;27,788;0,000;198,840;Inf;214,000;200,000;-14,317;3,147;-9,708;24,886
1491,500;3,495;0,832;-35,209;3,353;9,637;5,123;35,216;4,476;-24,444;-2,583;0,000;36,800;36,700;9,658;3,429;-15,021;-12,432;-16,192;-13,719;-3,031;27,788;0,000;198,540;Inf;215,000;200,000;-14,298;3,153;-9,715;24,894
1492,000;3,495;0,832;-35,209;3,353;9,637;5,123;35,216;4,476;-24,444;-2,583;0,000;36,800;36,700;9,658;3,429;-14,934;-12,425;-16,142;-13,757;-3,031;27,788;0,000;198,540;Inf;215,000;200,000;-14,341;3,159;-9,704;24,988
1492,500;3,495;0,832;-35,209;3,353;9,637;5,123;35,216;4,476;-24,444;-2,583;0,000;36,800;36,700;9,658;3,429;-14,997;-12,398;-16,092;-13,739;-3,031;27,788;0,000;201,040;Inf;214,000;200,000;-14,314;3,164;-9,700;25,088
1493,000;3,495;0,832;-35,209;3,353;9,637;5,123;35,216;4,476;-24,444;-2,583;0,000;36,800;36,700;9,658;3,429;-14,964;-12,412;-16,161;-13,731;-3,031;27,788;0,000;201,040;Inf;214,000;200,000;-14,306;3,170;-9,699;25,182
1493,500;3,495;0,832;-35,209;3,353;9,637;5,176;35,227;4,472;-24,365;-2,573;0,000;36,758;36,676;9,658;3,429;-14,898;-12,422;-16,091;-13,710;-3,033;27,788;0,000;200,440;Inf;214,000;200,000;-14,317;3,175;-9,701;25,365
1494,000;3,495;0,832;-35,209;3,353;9,637;5,176;35,227;4,472;-24,365;-2,573;0,000;36,800;36,700;9,658;3,429;-14,974;-12,399;-16,127;-13,702;-3,033;27,788;0,000;200,440;Inf;214,000;200,000;-14,280;3,180;-9,700;25,422
1494,500;3,279;0,833;-35,084;3,402;9,651;5,176;35,227;4,472;-24,365;-2,573;0,000;36,800;36,700;9,623;3,317;-14,953;-12,364;-16,066;-13,694;-3,033;27,788;0,000;200,440;Inf;214,000;200,000;-14,301;3,185;-9,682;25,494
1495,000;3,279;0,833;-35,084;3,402;9,651;5,176;35,227;4,472;-24,365;-2,573;0,000;36,800;36,700;9,623;3,317;-14,945;-12,386;-16,125;-13,707;-3,033;27,788;0,000;200,440;Inf;214,000;200,000;-14,269;3,187;-9,700;25,550
1495,500;3,279;0,833;-35,084;3,402;9,651;5,176;35,227;4,472;-24,365;-2,573;0,000;36,800;36,700;9,623;3,317;-14,892;-12,363;-16,076;-13,704;-3,033;27,788;0,000;199,640;Inf;214,000;200,000;-14,291;3,188;-9,683;25,569
1496,000;3,279;0,833;-35,084;3,402;9,651;5,176;35,227;4,472;-24,365;-2,573;0,000;36,800;36,700;9,623;3,317;-14,943;-12,369;-16,105;-13,682;-3,033;27,788;0,000;199,640;Inf;214,000;200,000;-14,259;3,190;-9,689;25,523
1496,500;3,279;0,833;-35,084;3,402;9,651;5,191;35,234;4,472;-24,282;-2,577;0,000;36,764;36,727;9,623;3,317;-14,871;-12,377;-16,067;-13,695;-3,024;27,787;0,000;199,440;Inf;214,000;200,000;-14,275;3,191;-9,665;25,478
1497,000;3,279;0,833;-35,084;3,402;9,651;5,191;35,234;4,472;-24,282;-2,577;0,000;36,800;36,700;9,623;3,317;-14,947;-12,347;-16,035;-13,665;-3,024;27,787;0,000;199,440;Inf;214,000;200,000;-14,253;3,193;-9,664;25,379
1497,500;3,053;0,822;-34,119;3,429;9,549;5,191;35,234;4,472;-24,282;-2,577;0,000;36,800;36,700;9,685;3,296;-14,920;-12,354;-16,101;-13,699;-3,024;27,787;0,000;200,240;Inf;214,000;200,000;-14,249;3,194;-9,640;25,342
1498,000;3,053;0,822;-34,119;3,429;9,549;5,191;35,234;4,472;-24,282;-2,577;0,000;36,800;36,700;9,685;3,296;-14,943;-12,361;-16,121;-13,683;-3,024;27,787;0,000;200,240;Inf;214,000;200,000;-14,268;3,192;-9,661;25,306
1498,500;3,053;0,822;-34,119;3,429;9,549;5,191;35,234;4,472;-24,282;-2,577;0,000;36,800;36,700;9,685;3,296;-14,875;-12,357;-16,090;-13,683;-3,024;27,787;0,000;200,340;Inf;214,000;200,000;-14,277;3,190;-9,640;25,249
1499,000;3,053;0,822;-34,119;3,429;9,549;5,191;35,234;4,472;-24,282;-2,577;0,000;36,800;36,700;9,685;3,296;-14,960;-12,348;-16,033;-13,666;-3,024;27,787;0,000;200,340;Inf;214,000;200,000;-14,251;3,187;-9,658;25,173
1499,500;3,053;0,822;-34,119;3,429;9,549;5,174;35,212;4,455;-24,370;-2,588;0,000;36,757;36,707;9,685;3,296;-14,926;-12,368;-16,118;-13,699;-3,034;27,775;0,000;200,340;Inf;214,000;200,000;-14,252;3,185;-9,645;25,126
1500,000;3,053;0,822;-34,119;3,429;9,549;5,174;35,212;4,455;-24,370;-2,588;0,000;36,800;36,700;9,685;3,296;-14,867;-12,365;-16,055;-13,690;-3,034;27,775;0,000;200,340;Inf;214,000;200,000;-14,278;3,183;-9,644;25,088
1500,500;3,053;0,822;-34,119;3,429;9,549;5,174;35,212;4,455;-24,370;-2,588;0,000;36,800;36,700;9,685;3,296;-14,937;-12,370;-16,137;-13,698;-3,034;27,775;0,000;200,540;Inf;214,000;200,000;-14,244;3,181;-9,647;25,064
1501,000;3,299;0,792;-35,209;3,345;9,605;5,174;35,212;4,455;-24,370;-2,588;0,000;36,800;36,700;9,715;3,483;-14,917;-12,371;-16,112;-13,704;-3,034;27,775;0,000;200,540;Inf;214,000;200,000;-14,286;3,179;-9,645;25,057
1501,500;3,299;0,792;-35,209;3,345;9,605;5,174;35,212;4,455;-24,370;-2,588;0,000;36,800;36,700;9,715;3,483;-14,934;-12,395;-16,115;-13,689;-3,034;27,775;0,000;200,240;Inf;214,000;200,000;-14,276;3,181;-9,660;25,057
1502,000;3,299;0,792;-35,209;3,345;9,605;5,174;35,212;4,455;-24,370;-2,588;0,000;36,800;36,700;9,715;3,483;-14,882;-12,369;-16,087;-13,717;-3,034;27,775;0,000;200,240;Inf;214,000;200,000;-14,283;3,183;-9,652;25,048
1502,500;3,299;0,792;-35,209;3,345;9,605;5,174;35,212;4,455;-24,370;-2,588;0,000;36,800;36,700;9,715;3,483;-14,981;-12,382;-16,156;-13,708;-3,034;27,775;0,000;200,240;Inf;214,000;200,000;-14,264;3,185;-9,644;25,063
1503,000;3,299;0,792;-35,209;3,345;9,605;5,177;35,216;4,436;-24,403;-2,585;0,000;36,758;36,797;9,715;3,483;-14,923;-12,395;-16,107;-13,718;-3,039;27,775;0,000;200,240;Inf;214,000;200,000;-14,307;3,186;-9,657;25,070
1503,500;3,299;0,792;-35,209;3,345;9,605;5,177;35,216;4,436;-24,403;-2,585;0,000;36,800;36,800;9,715;3,483;-14,992;-12,368;-16,065;-13,699;-3,039;27,775;0,000;200,740;Inf;214,000;200,000;-14,286;3,188;-9,646;25,072
1504,000;3,084;0,750;-34,939;3,385;9,642;5,177;35,216;4,436;-24,403;-2,585;0,000;36,800;36,800;9,690;3,217;-14,960;-12,399;-16,151;-13,724;-3,039;27,775;0,000;200,740;Inf;214,000;200,000;-14,281;3,190;-9,672;25,366
1504,500;3,084;0,750;-34,939;3,385;9,642;5,177;35,216;4,436;-24,403;-2,585;0,000;36,800;36,800;9,690;3,217;-14,925;-12,414;-16,139;-13,716;-3,039;27,775;0,000;201,040;Inf;213,000;200,000;-14,308;3,188;-9,673;25,399
1505,000;3,084;0,750;-34,939;3,385;9,642;5,177;35,216;4,436;-24,403;-2,585;0,000;36,800;36,800;9,690;3,217;-14,910;-12,406;-16,144;-13,751;-3,039;27,775;0,000;201,040;Inf;213,000;200,000;-14,298;3,187;-9,668;25,535
1505,500;3,084;0,750;-34,939;3,385;9,642;5,177;35,216;4,436;-24,403;-2,585;0,000;36,800;36,800;9,690;3,217;-15,022;-12,405;-16,081;-13,713;-3,039;27,775;0,000;201,240;Inf;212,000;200,000;-14,303;3,185;-9,676;25,573
1506,000;3,084;0,750;-34,939;3,385;9,642;5,179;35,207;4,438;-24,441;-2,596;0,000;36,739;36,649;9,690;3,217;-14,980;-12,424;-16,158;-13,746;-3,040;27,766;0,000;201,240;Inf;212,000;200,000;-14,305;3,183;-9,672;25,566
1506,500;3,084;0,750;-34,939;3,385;9,642;5,179;35,207;4,438;-24,441;-2,596;0,000;36,700;36,600;9,690;3,217;-14,936;-12,424;-16,115;-13,731;-3,040;27,766;0,000;200,940;Inf;212,000;200,000;-14,327;3,182;-9,679;25,528
1507,000;3,084;0,750;-34,939;3,385;9,642;5,179;35,207;4,438;-24,441;-2,596;0,000;36,700;36,600;9,690;3,217;-15,001;-12,404;-16,182;-13,749;-3,040;27,766;0,000;200,940;Inf;212,000;200,000;-14,301;3,180;-9,689;25,539
1507,500;3,063;0,747;-35,209;3,356;9,674;5,179;35,207;4,438;-24,441;-2,596;0,000;36,700;36,600;9,525;3,319;-14,920;-12,404;-16,130;-13,723;-3,040;27,766;0,000;200,740;Inf;212,000;200,000;-14,334;3,179;-9,678;25,493
1508,000;3,063;0,747;-35,209;3,356;9,674;5,179;35,207;4,438;-24,441;-2,596;0,000;36,700;36,600;9,525;3,319;-14,996;-12,387;-16,083;-13,695;-3,040;27,766;0,000;200,740;Inf;212,000;200,000;-14,294;3,177;-9,676;25,468
1508,500;3,063;0,747;-35,209;3,356;9,674;5,179;35,207;4,438;-24,441;-2,596;0,000;36,700;36,600;9,525;3,319;-14,941;-12,405;-16,132;-13,721;-3,040;27,766;0,000;199,640;Inf;212,000;200,000;-14,291;3,175;-9,673;25,466
1509,000;3,063;0,747;-35,209;3,356;9,674;5,179;35,207;4,438;-24,441;-2,596;0,000;36,700;36,600;9,525;3,319;-14,969;-12,384;-16,136;-13,728;-3,040;27,766;0,000;199,640;Inf;212,000;200,000;-14,300;3,173;-9,678;25,440
1509,500;3,063;0,747;-35,209;3,356;9,674;5,152;35,222;4,427;-24,320;-2,578;0,000;36,722;36,684;9,525;3,319;-14,897;-12,378;-16,118;-13,716;-3,061;27,760;0,000;198,740;Inf;213,000;200,000;-14,304;3,171;-9,662;25,408
1510,000;3,063;0,747;-35,209;3,356;9,674;5,152;35,222;4,427;-24,320;-2,578;0,000;36,700;36,700;9,525;3,319;-14,970;-12,373;-16,092;-13,695;-3,061;27,760;0,000;198,740;Inf;213,000;200,000;-14,277;3,169;-9,670;25,384
1510,500;2,947;0,778;-33,943;3,436;9,501;5,152;35,222;4,427;-24,320;-2,578;0,000;36,700;36,700;9,811;3,360;-14,892;-12,372;-16,114;-13,683;-3,061;27,760;0,000;198,540;Inf;214,000;200,000;-14,283;3,168;-9,668;25,359
1511,000;2,947;0,778;-33,943;3,436;9,501;5,152;35,222;4,427;-24,320;-2,578;0,000;36,700;36,700;9,811;3,360;-14,890;-12,350;-16,046;-13,687;-3,061;27,760;0,000;198,540;Inf;214,000;200,000;-14,265;3,164;-9,665;25,293
1511,500;2,947;0,778;-33,943;3,436;9,501;5,152;35,222;4,427;-24,320;-2,578;0,000;36,700;36,700;9,811;3,360;-14,944;-12,378;-16,135;-13,692;-3,061;27,760;0,000;197,940;Inf;215,000;200,000;-14,243;3,161;-9,654;25,272
1512,000;2,947;0,778;-33,943;3,436;9,501;5,152;35,222;4,427;-24,320;-2,578;0,000;36,700;36,700;9,811;3,360;-14,874;-12,347;-16,074;-13,704;-3,061;27,760;0,000;197,940;Inf;215,000;200,000;-14,287;3,157;-9,656;25,256
1512,500;2,947;0,778;-33,943;3,436;9,501;5,152;35,208;4,437;-24,307;-2,602;0,000;36,725;36,661;9,811;3,360;-14,876;-12,385;-16,075;-13,695;-3,059;27,758;0,000;198,540;Inf;216,000;200,000;-14,250;3,154;-9,652;25,248
1513,000;2,947;0,778;-33,943;3,436;9,501;5,152;35,208;4,437;-24,307;-2,602;0,000;36,700;36,700;9,811;3,360;-14,958;-12,362;-16,035;-13,673;-3,059;27,758;0,000;198,540;Inf;216,000;200,000;-14,258;3,150;-9,657;25,179
1513,500;2,724;0,697;-33,792;3,443;9,581;5,152;35,208;4,437;-24,307;-2,602;0,000;36,700;36,700;9,756;3,180;-14,923;-12,378;-16,101;-13,700;-3,059;27,758;0,000;199,540;Inf;216,000;200,000;-14,257;3,147;-9,664;25,113
1514,000;2,724;0,697;-33,792;3,443;9,581;5,152;35,208;4,437;-24,307;-2,602;0,000;36,700;36,700;9,756;3,180;-14,870;-12,346;-16,061;-13,693;-3,059;27,758;0,000;199,540;Inf;216,000;200,000;-14,275;3,140;-9,649;25,196
1514,500;2,724;0,697;-33,792;3,443;9,581;5,152;35,208;4,437;-24,307;-2,602;0,000;36,700;36,700;9,756;3,180;-14,966;-12,364;-16,074;-13,684;-3,059;27,758;0,000;200,040;Inf;216,000;200,000;-14,242;3,133;-9,656;25,307
1515,000;2,724;0,697;-33,792;3,443;9,581;5,152;35,208;4,437;-24,307;-2,602;0,000;36,700;36,700;9,756;3,180;-14,837;-12,369;-16,089;-13,681;-3,059;27,758;0,000;200,040;Inf;216,000;200,000;-14,272;3,126;-9,644;25,328
1515,500;2,724;0,697;-33,792;3,443;9,581;5,152;35,208;4,437;-24,307;-2,602;0,000;36,700;36,700;9,756;3,180;-14,835;-12,349;-16,055;-13,691;-3,059;27,758;0,000;203,140;Inf;215,000;200,000;-14,244;3,120;-9,641;25,292
1516,000;2,724;0,697;-33,792;3,443;9,581;5,141;35,198;4,430;-24,377;-2,611;0,000;36,705;36,672;9,756;3,180;-14,895;-12,369;-16,106;-13,687;-3,061;27,758;0,000;203,140;Inf;215,000;200,000;-14,233;3,113;-9,645;25,192
1516,500;2,724;0,697;-33,792;3,443;9,581;5,141;35,198;4,430;-24,377;-2,611;0,000;36,700;36,700;9,756;3,180;-14,975;-12,382;-16,136;-13,689;-3,061;27,758;0,000;203,040;Inf;214,000;200,000;-14,264;3,107;-9,651;25,112
1517,000;3,247;0,824;-34,261;3,449;9,554;5,141;35,198;4,430;-24,377;-2,611;0,000;36,700;36,700;9,675;3,164;-14,873;-12,408;-16,114;-13,713;-3,061;27,758;0,000;203,040;Inf;214,000;200,000;-14,296;3,101;-9,661;25,085
1517,500;3,247;0,824;-34,261;3,449;9,554;5,141;35,198;4,430;-24,377;-2,611;0,000;36,700;36,700;9,675;3,164;-14,927;-12,364;-16,034;-13,688;-3,061;27,758;0,000;202,840;Inf;213,000;200,000;-14,277;3,103;-9,658;25,035
1518,000;3,247;0,824;-34,261;3,449;9,554;5,141;35,198;4,430;-24,377;-2,611;0,000;36,700;36,700;9,675;3,164;-14,941;-12,382;-16,130;-13,722;-3,061;27,758;0,000;202,840;Inf;213,000;200,000;-14,253;3,105;-9,664;24,977
1518,500;3,247;0,824;-34,261;3,449;9,554;5,141;35,198;4,430;-24,377;-2,611;0,000;36,700;36,700;9,675;3,164;-14,899;-12,379;-16,112;-13,708;-3,061;27,758;0,000;200,740;Inf;213,000;200,000;-14,294;3,108;-9,662;24,947
1519,000;3,247;0,824;-34,261;3,449;9,554;5,158;35,197;4,439;-24,388;-2,604;0,000;36,696;36,532;9,675;3,164;-14,981;-12,390;-16,155;-13,722;-3,049;27,754;0,000;200,740;Inf;213,000;200,000;-14,275;3,110;-9,665;24,967
1519,500;3,247;0,824;-34,261;3,449;9,554;5,158;35,197;4,439;-24,388;-2,604;0,000;36,700;36,500;9,675;3,164;-14,973;-12,350;-16,055;-13,683;-3,049;27,754;0,000;201,340;Inf;212,000;200,000;-14,312;3,112;-9,644;24,987
1520,000;3,101;0,816;-34,417;3,386;9,625;5,158;35,197;4,439;-24,388;-2,604;0,000;36,700;36,500;9,653;3,316;-14,946;-12,380;-16,140;-13,713;-3,049;27,754;0,000;201,340;Inf;212,000;200,000;-14,265;3,114;-9,646;24,994
1520,500;3,101;0,816;-34,417;3,386;9,625;5,158;35,197;4,439;-24,388;-2,604;0,000;36,700;36,500;9,653;3,316;-14,887;-12,389;-16,097;-13,702;-3,049;27,754;0,000;201,740;Inf;211,000;200,000;-14,295;3,114;-9,650;25,013
1521,000;3,101;0,816;-34,417;3,386;9,625;5,158;35,197;4,439;-24,388;-2,604;0,000;36,700;36,500;9,653;3,316;-14,952;-12,368;-16,132;-13,699;-3,049;27,754;0,000;201,740;Inf;211,000;200,000;-14,269;3,114;-9,650;24,973
1521,500;3,101;0,816;-34,417;3,386;9,625;5,158;35,197;4,439;-24,388;-2,604;0,000;36,700;36,500;9,653;3,316;-14,861;-12,365;-16,060;-13,682;-3,049;27,754;0,000;198,640;Inf;212,000;200,000;-14,288;3,114;-9,653;24,996
1522,000;3,101;0,816;-34,417;3,386;9,625;5,158;35,197;4,439;-24,388;-2,604;0,000;36,700;36,500;9,653;3,316;-14,927;-12,342;-16,061;-13,690;-3,049;27,754;0,000;198,640;Inf;212,000;200,000;-14,242;3,114;-9,648;25,026
1522,500;3,101;0,816;-34,417;3,386;9,625;5,189;35,213;4,450;-24,342;-2,607;0,000;36,680;36,488;9,653;3,316;-14,894;-12,370;-16,107;-13,686;-3,047;27,753;0,000;198,640;Inf;213,000;200,000;-14,255;3,113;-9,649;24,988
1523,000;3,101;0,816;-34,417;3,386;9,625;5,189;35,213;4,450;-24,342;-2,607;0,000;36,700;36,500;9,653;3,316;-14,945;-12,374;-16,126;-13,681;-3,047;27,753;0,000;198,640;Inf;213,000;200,000;-14,265;3,113;-9,644;24,940
1523,500;3,017;0,755;-34,694;3,415;9,641;5,189;35,213;4,450;-24,342;-2,607;0,000;36,700;36,500;9,631;3,264;-14,885;-12,365;-16,072;-13,684;-3,047;27,753;0,000;198,240;Inf;214,000;200,000;-14,281;3,113;-9,643;24,930
1524,000;3,017;0,755;-34,694;3,415;9,641;5,189;35,213;4,450;-24,342;-2,607;0,000;36,700;36,500;9,631;3,264;-14,902;-12,332;-16,009;-13,649;-3,047;27,753;0,000;198,240;Inf;214,000;200,000;-14,252;3,111;-9,643;25,028
1524,500;3,017;0,755;-34,694;3,415;9,641;5,189;35,213;4,450;-24,342;-2,607;0,000;36,700;36,500;9,631;3,264;-14,925;-12,339;-16,062;-13,685;-3,047;27,753;0,000;198,940;Inf;215,000;200,000;-14,223;3,110;-9,646;25,085
1525,000;3,017;0,755;-34,694;3,415;9,641;5,189;35,213;4,450;-24,342;-2,607;0,000;36,700;36,500;9,631;3,264;-14,935;-12,365;-16,101;-13,691;-3,047;27,753;0,000;198,940;Inf;215,000;200,000;-14,253;3,108;-9,625;25,084
1525,500;3,017;0,755;-34,694;3,415;9,641;5,193;35,193;4,403;-24,368;-2,598;0,000;36,674;36,485;9,631;3,264;-14,946;-12,358;-16,150;-13,689;-3,046;27,760;0,000;200,340;Inf;215,000;200,000;-14,273;3,107;-9,637;25,033
1526,000;3,017;0,755;-34,694;3,415;9,641;5,193;35,193;4,403;-24,368;-2,598;0,000;36,700;36,500;9,631;3,264;-14,910;-12,357;-16,099;-13,698;-3,046;27,760;0,000;200,340;Inf;215,000;200,000;-14,285;3,105;-9,654;25,019
1526,500;3,628;0,911;-35,209;3,417;9,629;5,193;35,193;4,403;-24,368;-2,598;0,000;36,700;36,500;9,602;3,257;-14,877;-12,388;-16,036;-13,678;-3,046;27,760;0,000;199,840;Inf;215,000;200,000;-14,266;3,104;-9,659;24,994
1527,000;3,628;0,911;-35,209;3,417;9,629;5,193;35,193;4,403;-24,368;-2,598;0,000;36,700;36,500;9,602;3,257;-14,827;-12,372;-16,046;-13,689;-3,046;27,760;0,000;199,840;Inf;215,000;200,000;-14,245;3,113;-9,668;24,991
1527,500;3,628;0,911;-35,209;3,417;9,629;5,193;35,193;4,403;-24,368;-2,598;0,000;36,700;36,500;9,602;3,257;-14,955;-12,372;-16,130;-13,718;-3,046;27,760;0,000;199,440;Inf;215,000;200,000;-14,234;3,121;-9,669;24,992
1528,000;3,628;0,911;-35,209;3,417;9,629;5,193;35,193;4,403;-24,368;-2,598;0,000;36,700;36,500;9,602;3,257;-14,905;-12,384;-16,107;-13,718;-3,046;27,760;0,000;199,440;Inf;215,000;200,000;-14,294;3,129;-9,664;24,968
1528,500;3,628;0,911;-35,209;3,417;9,629;5,162;35,183;4,436;-24,394;-2,603;0,000;36,654;36,476;9,602;3,257;-14,980;-12,383;-16,146;-13,711;-3,048;27,754;0,000;201,240;Inf;214,000;200,000;-14,278;3,137;-9,675;24,937
1529,000;3,628;0,911;-35,209;3,417;9,629;5,162;35,183;4,436;-24,394;-2,603;0,000;36,700;36,500;9,602;3,257;-14,914;-12,384;-16,149;-13,719;-3,048;27,754;0,000;201,240;Inf;214,000;200,000;-14,305;3,146;-9,656;24,952
1529,500;3,628;0,911;-35,209;3,417;9,629;5,162;35,183;4,436;-24,394;-2,603;0,000;36,700;36,500;9,602;3,257;-14,976;-12,375;-16,179;-13,718;-3,048;27,754;0,000;201,340;Inf;213,000;200,000;-14,291;3,153;-9,667;25,158
1530,000;2,922;0,765;-33,931;3,407;9,562;5,162;35,183;4,436;-24,394;-2,603;0,000;36,700;36,500;9,708;3,198;-14,887;-12,379;-16,133;-13,715;-3,048;27,754;0,000;201,340;Inf;213,000;200,000;-14,312;3,161;-9,680;25,346
1530,500;2,922;0,765;-33,931;3,407;9,562;5,162;35,183;4,436;-24,394;-2,603;0,000;36,700;36,500;9,708;3,198;-14,917;-12,354;-16,040;-13,680;-3,048;27,754;0,000;201,940;Inf;212,000;200,000;-14,278;3,157;-9,656;25,401
1531,000;2,922;0,765;-33,931;3,407;9,562;5,162;35,183;4,436;-24,394;-2,603;0,000;36,700;36,500;9,708;3,198;-14,861;-12,361;-16,068;-13,676;-3,048;27,754;0,000;201,940;Inf;212,000;200,000;-14,248;3,153;-9,674;25,359
1531,500;2,922;0,765;-33,931;3,407;9,562;5,162;35,183;4,436;-24,394;-2,603;0,000;36,700;36,500;9,708;3,198;-14,890;-12,361;-16,082;-13,668;-3,048;27,754;0,000;201,240;Inf;211,000;200,000;-14,242;3,150;-9,674;25,307
1532,000;2,922;0,765;-33,931;3,407;9,562;5,130;35,182;4,411;-24,353;-2,581;0,000;36,644;36,416;9,708;3,198;-14,942;-12,374;-16,109;-13,695;-3,033;27,754;0,000;201,240;Inf;211,000;200,000;-14,251;3,146;-9,644;25,284
1532,500;2,922;0,765;-33,931;3,407;9,562;5,130;35,182;4,411;-24,353;-2,581;0,000;36,600;36,400;9,708;3,198;-14,976;-12,366;-16,125;-13,696;-3,033;27,754;0,000;200,840;Inf;211,000;200,000;-14,280;3,142;-9,651;25,215
1533,000;2,725;0,766;-34,061;3,447;9,549;5,130;35,182;4,411;-24,353;-2,581;0,000;36,600;36,400;9,717;3,343;-14,813;-12,333;-16,016;-13,663;-3,033;27,754;0,000;200,840;Inf;211,000;200,000;-14,291;3,139;-9,675;25,139
1533,500;2,725;0,766;-34,061;3,447;9,549;5,130;35,182;4,411;-24,353;-2,581;0,000;36,600;36,400;9,717;3,343;-14,908;-12,309;-15,972;-13,618;-3,033;27,754;0,000;200,840;Inf;211,000;200,000;-14,206;3,132;-9,647;25,124
1534,000;2,725;0,766;-34,061;3,447;9,549;5,130;35,182;4,411;-24,353;-2,581;0,000;36,600;36,400;9,717;3,343;-14,915;-12,348;-16,085;-13,673;-3,033;27,754;0,000;200,840;Inf;211,000;200,000;-14,202;3,125;-9,654;25,097
1534,500;2,725;0,766;-34,061;3,447;9,549;5,130;35,182;4,411;-24,353;-2,581;0,000;36,600;36,400;9,717;3,343;-14,943;-12,350;-16,079;-13,664;-3,033;27,754;0,000;197,740;Inf;212,000;200,000;-14,255;3,119;-9,640;25,088
1535,000;2,725;0,766;-34,061;3,447;9,549;5,130;35,179;4,418;-24,311;-2,591;0,000;36,625;36,360;9,717;3,343;-14,916;-12,356;-16,101;-13,692;-3,045;27,739;0,000;197,740;Inf;212,000;200,000;-14,259;3,112;-9,661;25,022
1535,500;2,725;0,766;-34,061;3,447;9,549;5,130;35,179;4,418;-24,311;-2,591;0,000;36,600;36,400;9,717;3,343;-14,893;-12,354;-16,091;-13,690;-3,045;27,739;0,000;198,540;Inf;213,000;200,000;-14,266;3,106;-9,652;24,957
1536,000;2,725;0,766;-34,061;3,447;9,549;5,130;35,179;4,418;-24,311;-2,591;0,000;36,600;36,400;9,717;3,343;-14,924;-12,345;-16,091;-13,672;-3,045;27,739;0,000;198,540;Inf;213,000;200,000;-14,257;3,100;-9,642;24,843
1536,500;2,890;0,784;-34,146;3,438;9,605;5,130;35,179;4,418;-24,311;-2,591;0,000;36,600;36,400;9,671;3,308;-14,886;-12,347;-16,064;-13,668;-3,045;27,739;0,000;198,540;Inf;214,000;200,000;-14,258;3,093;-9,664;24,761
1537,000;2,890;0,784;-34,146;3,438;9,605;5,130;35,179;4,418;-24,311;-2,591;0,000;36,600;36,400;9,671;3,308;-14,889;-12,341;-16,098;-13,661;-3,045;27,739;0,000;198,540;Inf;214,000;200,000;-14,242;3,090;-9,641;24,733
1537,500;2,890;0,784;-34,146;3,438;9,605;5,130;35,179;4,418;-24,311;-2,591;0,000;36,600;36,400;9,671;3,308;-14,890;-12,358;-16,051;-13,665;-3,045;27,739;0,000;199,640;Inf;214,000;200,000;-14,247;3,087;-9,647;24,675
1538,000;2,890;0,784;-34,146;3,438;9,605;5,130;35,179;4,418;-24,311;-2,591;0,000;36,600;36,400;9,671;3,308;-14,908;-12,351;-16,070;-13,637;-3,045;27,739;0,000;199,640;Inf;214,000;200,000;-14,241;3,084;-9,627;24,666
1538,500;2,890;0,784;-34,146;3,438;9,605;5,133;35,157;4,430;-24,373;-2,570;0,000;36,609;36,412;9,671;3,308;-14,837;-12,363;-16,036;-13,677;-3,046;27,738;0,000;199,340;Inf;214,000;200,000;-14,242;3,080;-9,635;24,666
1539,000;2,890;0,784;-34,146;3,438;9,605;5,133;35,157;4,430;-24,373;-2,570;0,000;36,600;36,400;9,671;3,308;-14,944;-12,359;-16,127;-13,702;-3,046;27,738;0,000;199,340;Inf;214,000;200,000;-14,228;3,077;-9,671;24,687
1539,500;3,283;0,778;-35,209;3,389;9,565;5,133;35,157;4,430;-24,373;-2,570;0,000;36,600;36,400;9,683;3,455;-14,922;-12,361;-16,127;-13,687;-3,046;27,738;0,000;199,340;Inf;214,000;200,000;-14,283;3,074;-9,659;24,718
1540,000;3,283;0,778;-35,209;3,389;9,565;5,133;35,157;4,430;-24,373;-2,570;0,000;36,600;36,400;9,683;3,455;-14,880;-12,351;-16,071;-13,696;-3,046;27,738;0,000;199,340;Inf;214,000;200,000;-14,274;3,078;-9,669;24,749
1540,500;3,283;0,778;-35,209;3,389;9,565;5,133;35,157;4,430;-24,373;-2,570;0,000;36,600;36,400;9,683;3,455;-14,886;-12,346;-15,999;-13,646;-3,046;27,738;0,000;200,240;Inf;214,000;200,000;-14,250;3,081;-9,682;24,704
1541,000;3,283;0,778;-35,209;3,389;9,565;5,133;35,157;4,430;-24,373;-2,570;0,000;36,600;36,400;9,683;3,455;-14,941;-12,360;-16,091;-13,685;-3,046;27,738;0,000;200,240;Inf;214,000;200,000;-14,219;3,084;-9,654;24,706
1541,500;3,283;0,778;-35,209;3,389;9,565;5,153;35,165;4,412;-24,324;-2,584;0,000;36,599;36,294;9,683;3,455;-14,945;-12,348;-16,115;-13,678;-3,030;27,742;0,000;201,840;Inf;213,000;200,000;-14,269;3,088;-9,663;24,733
1542,000;3,283;0,778;-35,209;3,389;9,565;5,153;35,165;4,412;-24,324;-2,584;0,000;36,600;36,300;9,683;3,455;-14,964;-12,328;-16,049;-13,656;-3,030;27,742;0,000;201,840;Inf;213,000;200,000;-14,271;3,091;-9,647;24,739
1542,500;3,971;0,910;-35,209;3,354;9,638;5,153;35,165;4,412;-24,324;-2,584;0,000;36,600;36,300;9,642;3,405;-14,886;-12,325;-16,022;-13,631;-3,030;27,742;0,000;201,640;Inf;212,000;200,000;-14,249;3,094;-9,662;24,760
1543,000;3,971;0,910;-35,209;3,354;9,638;5,153;35,165;4,412;-24,324;-2,584;0,000;36,600;36,300;9,642;3,405;-14,795;-12,342;-15,987;-13,639;-3,030;27,742;0,000;201,640;Inf;212,000;200,000;-14,216;3,108;-9,635;24,781
1543,500;3,971;0,910;-35,209;3,354;9,638;5,153;35,165;4,412;-24,324;-2,584;0,000;36,600;36,300;9,642;3,405;-14,894;-12,328;-16,061;-13,660;-3,030;27,742;0,000;201,140;Inf;211,000;200,000;-14,191;3,122;-9,653;24,740
1544,000;3,971;0,910;-35,209;3,354;9,638;5,153;35,165;4,412;-24,324;-2,584;0,000;36,600;36,300;9,642;3,405;-14,852;-12,320;-16,047;-13,653;-3,030;27,742;0,000;201,140;Inf;211,000;200,000;-14,236;3,136;-9,640;24,694
1544,500;3,971;0,910;-35,209;3,354;9,638;5,153;35,165;4,412;-24,324;-2,584;0,000;36,600;36,300;9,642;3,405;-14,904;-12,326;-16,081;-13,648;-3,030;27,742;0,000;200,140;Inf;211,000;200,000;-14,218;3,150;-9,622;24,675
1545,000;3,971;0,910;-35,209;3,354;9,638;5,177;35,173;4,422;-24,267;-2,573;0,000;36,593;36,297;9,642;3,405;-14,922;-12,319;-16,074;-13,655;-3,032;27,742;0,000;200,140;Inf;211,000;200,000;-14,240;3,163;-9,620;24,686
1545,500;3,971;0,910;-35,209;3,354;9,638;5,177;35,173;4,422;-24,267;-2,573;0,000;36,600;36,300;9,642;3,405;-14,800;-12,298;-16,016;-13,614;-3,032;27,742;0,000;200,140;Inf;211,000;200,000;-14,242;3,177;-9,620;24,688
1546,000;3,345;0,927;-33,968;3,458;9,547;5,177;35,173;4,422;-24,267;-2,573;0,000;36,600;36,300;9,746;3,373;-14,790;-12,311;-16,006;-13,625;-3,032;27,742;0,000;200,140;Inf;211,000;200,000;-14,182;3,190;-9,636;24,695
1546,500;3,345;0,927;-33,968;3,458;9,547;5,177;35,173;4,422;-24,267;-2,573;0,000;36,600;36,300;9,746;3,373;-14,819;-12,305;-16,022;-13,618;-3,032;27,742;0,000;200,640;Inf;211,000;200,000;-14,183;3,192;-9,610;24,690
1547,000;3,345;0,927;-33,968;3,458;9,547;5,177;35,173;4,422;-24,267;-2,573;0,000;36,600;36,300;9,746;3,373;-14,805;-12,284;-15,971;-13,604;-3,032;27,742;0,000;200,640;Inf;211,000;200,000;-14,191;3,195;-9,606;24,753
1547,500;3,345;0,927;-33,968;3,458;9,547;5,177;35,173;4,422;-24,267;-2,573;0,000;36,600;36,300;9,746;3,373;-14,858;-12,300;-16,063;-13,628;-3,032;27,742;0,000;198,340;Inf;212,000;200,000;-14,166;3,197;-9,615;24,781
1548,000;3,345;0,927;-33,968;3,458;9,547;5,183;35,167;4,414;-24,228;-2,564;0,000;36,590;36,374;9,746;3,373;-14,908;-12,303;-16,050;-13,606;-3,025;27,746;0,000;198,340;Inf;212,000;200,000;-14,212;3,200;-9,619;24,778
1548,500;3,345;0,927;-33,968;3,458;9,547;5,183;35,167;4,414;-24,228;-2,564;0,000;36,600;36,400;9,746;3,373;-14,798;-12,289;-15,969;-13,584;-3,025;27,746;0,000;197,640;Inf;213,000;200,000;-14,217;3,202;-9,628;24,805
1549,000;3,703;0,845;-35,209;3,364;9,637;5,183;35,167;4,414;-24,228;-2,564;0,000;36,600;36,400;9,618;3,344;-14,795;-12,315;-15,979;-13,611;-3,025;27,746;0,000;197,640;Inf;213,000;200,000;-14,160;3,204;-9,618;24,892
1549,500;3,703;0,845;-35,209;3,364;9,637;5,183;35,167;4,414;-24,228;-2,564;0,000;36,600;36,400;9,618;3,344;-14,839;-12,305;-16,022;-13,609;-3,025;27,746;0,000;197,140;Inf;214,000;200,000;-14,175;3,213;-9,637;24,902
1550,000;3,703;0,845;-35,209;3,364;9,637;5,183;35,167;4,414;-24,228;-2,564;0,000;36,600;36,400;9,618;3,344;-14,827;-12,313;-16,023;-13,628;-3,025;27,746;0,000;197,140;Inf;214,000;200,000;-14,194;3,221;-9,595;24,915
1550,500;3,703;0,845;-35,209;3,364;9,637;5,183;35,167;4,414;-24,228;-2,564;0,000;36,600;36,400;9,618;3,344;-14,894;-12,308;-16,074;-13,646;-3,025;27,746;0,000;199,240;Inf;214,000;200,000;-14,198;3,228;-9,608;25,018
1551,000;3,703;0,845;-35,209;3,364;9,637;5,183;35,167;4,414;-24,228;-2,564;0,000;36,600;36,400;9,618;3,344;-14,886;-12,302;-16,045;-13,640;-3,025;27,746;0,000;199,240;Inf;214,000;200,000;-14,230;3,236;-9,613;25,077
1551,500;3,703;0,845;-35,209;3,364;9,637;5,133;35,154;4,398;-24,304;-2,570;0,000;36,577;36,334;9,618;3,344;-14,923;-12,311;-16,022;-13,625;-3,027;27,747;0,000;199,740;Inf;214,000;200,000;-14,218;3,244;-9,612;25,050
1552,000;3,703;0,845;-35,209;3,364;9,637;5,133;35,154;4,398;-24,304;-2,570;0,000;36,600;36,300;9,618;3,344;-14,797;-12,311;-15,989;-13,619;-3,027;27,747;0,000;199,740;Inf;214,000;200,000;-14,220;3,251;-9,593;25,006
1552,500;3,139;0,818;-33,632;3,426;9,551;5,133;35,154;4,398;-24,304;-2,570;0,000;36,600;36,300;9,838;3,301;-14,875;-12,303;-16,063;-13,665;-3,027;27,747;0,000;200,240;Inf;214,000;200,000;-14,179;3,259;-9,613;24,962
1553,000;3,139;0,818;-33,632;3,426;9,551;5,133;35,154;4,398;-24,304;-2,570;0,000;36,600;36,300;9,838;3,301;-14,913;-12,298;-16,082;-13,635;-3,027;27,747;0,000;200,240;Inf;214,000;200,000;-14,227;3,257;-9,602;24,928
1553,500;3,139;0,818;-33,632;3,426;9,551;5,133;35,154;4,398;-24,304;-2,570;0,000;36,600;36,300;9,838;3,301;-14,929;-12,327;-16,109;-13,669;-3,027;27,747;0,000;200,740;Inf;214,000;200,000;-14,232;3,255;-9,608;24,899
1554,000;3,139;0,818;-33,632;3,426;9,551;5,133;35,154;4,398;-24,304;-2,570;0,000;36,600;36,300;9,838;3,301;-14,767;-12,320;-15,999;-13,638;-3,027;27,747;0,000;200,740;Inf;214,000;200,000;-14,258;3,253;-9,616;24,871
1554,500;3,139;0,818;-33,632;3,426;9,551;5,131;35,145;4,440;-24,339;-2,553;0,000;36,563;36,212;9,838;3,301;-14,908;-12,309;-15,963;-13,616;-3,015;27,752;0,000;200,540;Inf;214,000;200,000;-14,181;3,251;-9,618;24,843
1555,000;3,139;0,818;-33,632;3,426;9,551;5,131;35,145;4,440;-24,339;-2,553;0,000;36,600;36,200;9,838;3,301;-14,840;-12,345;-16,045;-13,651;-3,015;27,752;0,000;200,540;Inf;214,000;200,000;-14,199;3,249;-9,619;24,821
1555,500;3,364;0,806;-35,209;3,342;9,709;5,131;35,145;4,440;-24,339;-2,553;0,000;36,600;36,200;9,635;3,447;-14,933;-12,354;-16,115;-13,683;-3,015;27,752;0,000;200,640;Inf;214,000;200,000;-14,220;3,247;-9,627;24,811
1556,000;3,364;0,806;-35,209;3,342;9,709;5,131;35,145;4,440;-24,339;-2,553;0,000;36,600;36,200;9,635;3,447;-14,957;-12,335;-16,017;-13,674;-3,015;27,752;0,000;200,640;Inf;214,000;200,000;-14,271;3,249;-9,623;24,797
1556,500;3,364;0,806;-35,209;3,342;9,709;5,131;35,145;4,440;-24,339;-2,553;0,000;36,600;36,200;9,635;3,447;-14,903;-12,324;-16,024;-13,642;-3,015;27,752;0,000;200,940;Inf;214,000;200,000;-14,246;3,251;-9,634;24,734
1557,000;3,364;0,806;-35,209;3,342;9,709;5,131;35,145;4,440;-24,339;-2,553;0,000;36,600;36,200;9,635;3,447;-14,839;-12,346;-16,059;-13,648;-3,015;27,752;0,000;200,940;Inf;214,000;200,000;-14,223;3,253;-9,629;24,685
1557,500;3,364;0,806;-35,209;3,342;9,709;5,141;35,148;4,417;-24,314;-2,546;0,000;36,558;36,297;9,635;3,447;-14,923;-12,346;-16,098;-13,686;-3,017;27,755;0,000;201,040;Inf;213,000;200,000;-14,223;3,255;-9,641;24,659
1558,000;3,364;0,806;-35,209;3,342;9,709;5,141;35,148;4,417;-24,314;-2,546;0,000;36,600;36,300;9,635;3,447;-14,945;-12,351;-16,112;-13,670;-3,017;27,755;0,000;201,040;Inf;213,000;200,000;-14,263;3,257;-9,633;24,713
1558,500;3,364;0,806;-35,209;3,342;9,709;5,141;35,148;4,417;-24,314;-2,546;0,000;36,600;36,300;9,635;3,447;-14,949;-12,336;-16,055;-13,662;-3,017;27,755;0,000;200,740;Inf;213,000;200,000;-14,270;3,259;-9,641;24,659
1559,000;3,507;0,885;-34,935;3,343;9,610;5,141;35,148;4,417;-24,314;-2,546;0,000;36,600;36,300;9,706;3,504;-14,780;-12,338;-16,024;-13,640;-3,017;27,755;0,000;200,740;Inf;213,000;200,000;-14,250;3,260;-9,653;24,755
1559,500;3,507;0,885;-34,935;3,343;9,610;5,141;35,148;4,417;-24,314;-2,546;0,000;36,600;36,300;9,706;3,504;-14,907;-12,322;-16,073;-13,661;-3,017;27,755;0,000;200,740;Inf;213,000;200,000;-14,195;3,264;-9,623;24,795
1560,000;3,507;0,885;-34,935;3,343;9,610;5,141;35,148;4,417;-24,314;-2,546;0,000;36,600;36,300;9,706;3,504;-14,769;-12,328;-16,021;-13,657;-3,017;27,755;0,000;200,740;Inf;213,000;200,000;-14,241;3,268;-9,634;24,796
1560,500;3,507;0,885;-34,935;3,343;9,610;5,141;35,148;4,417;-24,314;-2,546;0,000;36,600;36,300;9,706;3,504;-14,925;-12,342;-16,096;-13,640;-3,017;27,755;0,000;199,840;Inf;213,000;200,000;-14,194;3,272;-9,629;24,756
1561,000;3,507;0,885;-34,935;3,343;9,610;5,159;35,143;4,391;-24,295;-2,562;0,000;36,538;36,247;9,706;3,504;-14,904;-12,320;-16,100;-13,650;-3,017;27,749;0,000;199,840;Inf;213,000;200,000;-14,251;3,276;-9,631;24,701
1561,500;3,507;0,885;-34,935;3,343;9,610;5,159;35,143;4,391;-24,295;-2,562;0,000;36,500;36,200;9,706;3,504;-14,930;-12,333;-16,098;-13,661;-3,017;27,749;0,000;200,040;Inf;213,000;200,000;-14,244;3,280;-9,618;24,654
1562,000;3,491;0,801;-35,209;3,402;9,636;5,159;35,143;4,391;-24,295;-2,562;0,000;36,500;36,200;9,613;3,308;-14,867;-12,332;-16,087;-13,642;-3,017;27,749;0,000;200,040;Inf;213,000;200,000;-14,256;3,283;-9,618;24,648
1562,500;3,491;0,801;-35,209;3,402;9,636;5,159;35,143;4,391;-24,295;-2,562;0,000;36,500;36,200;9,613;3,308;-14,854;-12,305;-16,036;-13,645;-3,017;27,749;0,000;199,840;Inf;213,000;200,000;-14,232;3,287;-9,625;24,678
1563,000;3,491;0,801;-35,209;3,402;9,636;5,159;35,143;4,391;-24,295;-2,562;0,000;36,500;36,200;9,613;3,308;-14,868;-12,319;-16,064;-13,628;-3,017;27,749;0,000;199,840;Inf;213,000;200,000;-14,210;3,290;-9,618;24,708
1563,500;3,491;0,801;-35,209;3,402;9,636;5,159;35,143;4,391;-24,295;-2,562;0,000;36,500;36,200;9,613;3,308;-14,869;-12,324;-16,035;-13,639;-3,017;27,749;0,000;199,740;Inf;213,000;200,000;-14,220;3,294;-9,602;24,716
1564,000;3,491;0,801;-35,209;3,402;9,636;5,170;35,144;4,386;-24,284;-2,561;0,000;36,533;36,134;9,613;3,308;-14,909;-12,336;-16,066;-13,648;-3,011;27,752;0,000;199,740;Inf;213,000;200,000;-14,217;3,297;-9,628;24,734
1564,500;3,491;0,801;-35,209;3,402;9,636;5,170;35,144;4,386;-24,284;-2,561;0,000;36,500;36,100;9,613;3,308;-14,916;-12,312;-16,068;-13,668;-3,011;27,752;0,000;199,240;Inf;213,000;200,000;-14,240;3,300;-9,603;24,754
1565,000;3,491;0,801;-35,209;3,402;9,636;5,170;35,144;4,386;-24,284;-2,561;0,000;36,500;36,100;9,613;3,308;-14,914;-12,298;-16,009;-13,651;-3,011;27,752;0,000;199,240;Inf;213,000;200,000;-14,241;3,303;-9,618;24,786
1565,500;3,396;0,878;-33,989;3,402;9,491;5,170;35,144;4,386;-24,284;-2,561;0,000;36,500;36,100;9,845;3,386;-14,803;-12,303;-16,030;-13,646;-3,011;27,752;0,000;199,940;Inf;213,000;200,000;-14,218;3,306;-9,600;24,826
