t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1566,000;3,396;0,878;-33,989;3,402;9,491;5,170;35,144;4,386;-24,284;-2,561;0,000;36,500;36,100;9,845;3,386;-14,875;-12,324;-16,087;-13,645;-3,011;27,752;0,000;199,940;Inf;213,000;200,000;-14,196;3,308;-9,631;24,872
1566,500;3,396;0,878;-33,989;3,402;9,491;5,170;35,144;4,386;-24,284;-2,561;0,000;36,500;36,100;9,845;3,386;-14,930;-12,331;-16,112;-13,662;-3,011;27,752;0,000;200,340;Inf;213,000;200,000;-14,233;3,309;-9,613;24,897
1567,000;3,396;0,878;-33,989;3,402;9,491;5,170;35,144;4,386;-24,284;-2,561;0,000;36,500;36,100;9,845;3,386;-14,958;-12,306;-16,037;-13,635;-3,011;27,752;0,000;200,340;Inf;213,000;200,000;-14,259;3,311;-9,596;24,923
1567,500;3,396;0,878;-33,989;3,402;9,491;5,183;35,149;4,404;-24,292;-2,562;0,000;36,538;36,223;9,845;3,386;-14,790;-12,301;-15,969;-13,599;-3,005;27,751;0,000;200,540;Inf;213,000;200,000;-14,234;3,312;-9,623;24,899
1568,000;3,396;0,878;-33,989;3,402;9,491;5,183;35,149;4,404;-24,292;-2,562;0,000;36,500;36,200;9,845;3,386;-14,761;-12,316;-16,002;-13,640;-3,005;27,751;0,000;200,540;Inf;213,000;200,000;-14,165;3,313;-9,620;24,926
1568,500;3,307;0,866;-34,839;3,400;9,576;5,183;35,149;4,404;-24,292;-2,562;0,000;36,500;36,200;9,710;3,525;-14,899;-12,310;-16,050;-13,638;-3,005;27,751;0,000;200,640;Inf;213,000;200,000;-14,179;3,315;-9,623;24,985
1569,000;3,307;0,866;-34,839;3,400;9,576;5,183;35,149;4,404;-24,292;-2,562;0,000;36,500;36,200;9,710;3,525;-14,833;-12,321;-16,058;-13,651;-3,005;27,751;0,000;200,640;Inf;213,000;200,000;-14,224;3,315;-9,606;24,925
1569,500;3,307;0,866;-34,839;3,400;9,576;5,183;35,149;4,404;-24,292;-2,562;0,000;36,500;36,200;9,710;3,525;-14,882;-12,328;-16,053;-13,654;-3,005;27,751;0,000;199,640;Inf;213,000;200,000;-14,216;3,314;-9,593;24,780
1570,000;3,307;0,866;-34,839;3,400;9,576;5,183;35,149;4,404;-24,292;-2,562;0,000;36,500;36,200;9,710;3,525;-14,924;-12,332;-16,084;-13,661;-3,005;27,751;0,000;199,640;Inf;213,000;200,000;-14,245;3,314;-9,581;24,708
1570,500;3,307;0,866;-34,839;3,400;9,576;5,148;35,152;4,395;-24,257;-2,565;0,000;36,517;36,124;9,710;3,525;-14,884;-12,308;-16,060;-13,667;-3,007;27,739;0,000;199,340;Inf;213,000;200,000;-14,250;3,314;-9,616;24,624
1571,000;3,307;0,866;-34,839;3,400;9,576;5,148;35,152;4,395;-24,257;-2,565;0,000;36,500;36,100;9,710;3,525;-14,785;-12,311;-16,012;-13,610;-3,007;27,739;0,000;199,340;Inf;213,000;200,000;-14,230;3,314;-9,614;24,535
1571,500;3,093;0,851;-34,193;3,478;9,545;5,148;35,152;4,395;-24,257;-2,565;0,000;36,500;36,100;9,669;3,299;-14,754;-12,325;-16,015;-13,607;-3,007;27,739;0,000;199,340;Inf;213,000;200,000;-14,179;3,314;-9,606;24,506
1572,000;3,093;0,851;-34,193;3,478;9,545;5,148;35,152;4,395;-24,257;-2,565;0,000;36,500;36,100;9,669;3,299;-14,881;-12,333;-16,083;-13,640;-3,007;27,739;0,000;199,340;Inf;213,000;200,000;-14,175;3,310;-9,607;24,467
1572,500;3,093;0,851;-34,193;3,478;9,545;5,148;35,152;4,395;-24,257;-2,565;0,000;36,500;36,100;9,669;3,299;-14,811;-12,314;-16,012;-13,647;-3,007;27,739;0,000;200,040;Inf;213,000;200,000;-14,234;3,307;-9,611;24,524
1573,000;3,093;0,851;-34,193;3,478;9,545;5,148;35,152;4,395;-24,257;-2,565;0,000;36,500;36,100;9,669;3,299;-14,889;-12,317;-16,037;-13,631;-3,007;27,739;0,000;200,040;Inf;213,000;200,000;-14,196;3,303;-9,621;24,559
1573,500;3,093;0,851;-34,193;3,478;9,545;5,148;35,152;4,395;-24,257;-2,565;0,000;36,500;36,100;9,669;3,299;-14,920;-12,333;-16,094;-13,670;-3,007;27,739;0,000;199,840;Inf;213,000;200,000;-14,219;3,300;-9,613;24,573
1574,000;3,093;0,851;-34,193;3,478;9,545;5,152;35,137;4,384;-24,291;-2,571;0,000;36,503;36,253;9,669;3,299;-14,882;-12,326;-16,090;-13,650;-3,013;27,742;0,000;199,840;Inf;213,000;200,000;-14,254;3,296;-9,603;24,585
1574,500;3,093;0,851;-34,193;3,478;9,545;5,152;35,137;4,384;-24,291;-2,571;0,000;36,500;36,300;9,669;3,299;-14,867;-12,318;-16,035;-13,625;-3,013;27,742;0,000;199,540;Inf;213,000;200,000;-14,237;3,293;-9,614;24,605
1575,000;3,594;0,889;-35,209;3,366;9,568;5,152;35,137;4,384;-24,291;-2,571;0,000;36,500;36,300;9,465;2,369;-14,815;-12,335;-16,036;-13,635;-3,013;27,742;0,000;199,540;Inf;213,000;200,000;-14,211;3,290;-9,622;24,629
1575,500;3,594;0,889;-35,209;3,366;9,568;5,152;35,137;4,384;-24,291;-2,571;0,000;36,500;36,300;9,465;2,369;-14,850;-12,319;-16,062;-13,676;-3,013;27,742;0,000;198,940;Inf;214,000;200,000;-14,205;3,295;-9,608;24,635
1576,000;3,594;0,889;-35,209;3,366;9,568;5,152;35,137;4,384;-24,291;-2,571;0,000;36,500;36,300;9,465;2,369;-14,915;-12,326;-16,067;-13,650;-3,013;27,742;0,000;198,940;Inf;214,000;200,000;-14,227;3,300;-9,600;24,674
1576,500;3,594;0,889;-35,209;3,366;9,568;5,152;35,137;4,384;-24,291;-2,571;0,000;36,500;36,300;9,465;2,369;-14,885;-12,328;-16,094;-13,669;-3,013;27,742;0,000;198,940;Inf;215,000;200,000;-14,239;3,305;-9,618;24,673
1577,000;3,594;0,889;-35,209;3,366;9,568;5,148;35,131;4,378;-24,348;-2,567;0,000;36,503;36,218;9,465;2,369;-14,940;-12,351;-16,109;-13,688;-3,007;27,744;0,000;198,940;Inf;215,000;200,000;-14,244;3,309;-9,622;24,678
1577,500;3,594;0,889;-35,209;3,366;9,568;5,148;35,131;4,378;-24,348;-2,567;0,000;36,500;36,200;9,465;2,369;-14,956;-12,315;-16,049;-13,662;-3,007;27,744;0,000;199,240;Inf;215,000;200,000;-14,272;3,314;-9,615;24,674
1578,000;3,073;0,751;-35,209;3,351;9,571;5,148;35,131;4,378;-24,348;-2,567;0,000;36,500;36,200;9,588;3,444;-14,923;-12,375;-16,112;-13,694;-3,007;27,744;0,000;199,240;Inf;215,000;200,000;-14,246;3,319;-9,604;24,660
1578,500;3,073;0,751;-35,209;3,351;9,571;5,148;35,131;4,378;-24,348;-2,567;0,000;36,500;36,200;9,588;3,444;-14,863;-12,341;-16,074;-13,670;-3,007;27,744;0,000;199,340;Inf;215,000;200,000;-14,276;3,315;-9,627;24,863
1579,000;3,073;0,751;-35,209;3,351;9,571;5,148;35,131;4,378;-24,348;-2,567;0,000;36,500;36,200;9,588;3,444;-14,939;-12,366;-16,124;-13,692;-3,007;27,744;0,000;199,340;Inf;215,000;200,000;-14,237;3,311;-9,622;24,859
1579,500;3,073;0,751;-35,209;3,351;9,571;5,148;35,131;4,378;-24,348;-2,567;0,000;36,500;36,200;9,588;3,444;-14,892;-12,350;-16,100;-13,691;-3,007;27,744;0,000;201,340;Inf;214,000;200,000;-14,280;3,307;-9,625;24,810
1580,000;3,073;0,751;-35,209;3,351;9,571;5,148;35,131;4,378;-24,348;-2,567;0,000;36,500;36,200;9,588;3,444;-14,961;-12,344;-16,108;-13,683;-3,007;27,744;0,000;201,340;Inf;214,000;200,000;-14,258;3,303;-9,620;24,773
1580,500;3,073;0,751;-35,209;3,351;9,571;5,138;35,129;4,387;-24,323;-2,542;0,000;36,489;36,108;9,588;3,444;-14,879;-12,336;-16,016;-13,661;-3,018;27,744;0,000;201,040;Inf;213,000;200,000;-14,274;3,299;-9,625;24,745
1581,000;3,073;0,751;-35,209;3,351;9,571;5,138;35,129;4,387;-24,323;-2,542;0,000;36,500;36,100;9,588;3,444;-14,928;-12,374;-16,120;-13,679;-3,018;27,744;0,000;201,040;Inf;213,000;200,000;-14,223;3,295;-9,643;24,736
1581,500;3,513;0,859;-35,209;3,375;9,627;5,138;35,129;4,387;-24,323;-2,542;0,000;36,500;36,100;9,562;3,481;-14,880;-12,353;-16,059;-13,685;-3,018;27,744;0,000;200,940;Inf;213,000;200,000;-14,275;3,292;-9,617;24,729
1582,000;3,513;0,859;-35,209;3,375;9,627;5,138;35,129;4,387;-24,323;-2,542;0,000;36,500;36,100;9,562;3,481;-14,955;-12,378;-16,090;-13,673;-3,018;27,744;0,000;200,940;Inf;213,000;200,000;-14,244;3,295;-9,623;24,700
1582,500;3,513;0,859;-35,209;3,375;9,627;5,138;35,129;4,387;-24,323;-2,542;0,000;36,500;36,100;9,562;3,481;-14,902;-12,359;-16,109;-13,695;-3,018;27,744;0,000;200,540;Inf;213,000;200,000;-14,274;3,299;-9,623;24,645
1583,000;3,513;0,859;-35,209;3,375;9,627;5,138;35,129;4,387;-24,323;-2,542;0,000;36,500;36,100;9,562;3,481;-14,952;-12,298;-16,038;-13,644;-3,018;27,744;0,000;200,540;Inf;213,000;200,000;-14,266;3,302;-9,626;24,627
1583,500;3,513;0,859;-35,209;3,375;9,627;5,145;35,122;4,378;-24,364;-2,570;0,000;36,482;36,201;9,562;3,481;-14,907;-12,369;-16,105;-13,686;-3,027;27,739;0,000;199,640;Inf;213,000;200,000;-14,233;3,306;-9,622;24,609
1584,000;3,513;0,859;-35,209;3,375;9,627;5,145;35,122;4,378;-24,364;-2,570;0,000;36,500;36,200;9,562;3,481;-14,944;-12,351;-16,119;-13,698;-3,027;27,739;0,000;199,640;Inf;213,000;200,000;-14,267;3,309;-9,629;24,610
1584,500;3,549;0,895;-34,722;3,424;9,615;5,145;35,122;4,378;-24,364;-2,570;0,000;36,500;36,200;9,652;3,268;-14,883;-12,364;-16,095;-13,685;-3,027;27,739;0,000;199,840;Inf;213,000;200,000;-14,278;3,313;-9,624;24,606
1585,000;3,549;0,895;-34,722;3,424;9,615;5,145;35,122;4,378;-24,364;-2,570;0,000;36,500;36,200;9,652;3,268;-14,939;-12,323;-16,043;-13,652;-3,027;27,739;0,000;199,840;Inf;213,000;200,000;-14,257;3,316;-9,615;24,625
1585,500;3,549;0,895;-34,722;3,424;9,615;5,145;35,122;4,378;-24,364;-2,570;0,000;36,500;36,200;9,652;3,268;-14,916;-12,370;-16,114;-13,687;-3,027;27,739;0,000;199,740;Inf;213,000;200,000;-14,239;3,320;-9,625;24,617
1586,000;3,549;0,895;-34,722;3,424;9,615;5,145;35,122;4,378;-24,364;-2,570;0,000;36,500;36,200;9,652;3,268;-14,866;-12,336;-16,062;-13,661;-3,027;27,739;0,000;199,740;Inf;213,000;200,000;-14,272;3,324;-9,629;24,636
1586,500;3,549;0,895;-34,722;3,424;9,615;5,168;35,124;4,386;-24,305;-2,569;0,000;36,480;36,148;9,652;3,268;-14,922;-12,346;-16,124;-13,683;-3,028;27,743;0,000;199,940;Inf;213,000;200,000;-14,231;3,328;-9,640;24,606
1587,000;3,549;0,895;-34,722;3,424;9,615;5,168;35,124;4,386;-24,305;-2,569;0,000;36,500;36,100;9,652;3,268;-14,828;-12,342;-16,062;-13,663;-3,028;27,743;0,000;199,940;Inf;213,000;200,000;-14,269;3,331;-9,638;24,610
1587,500;3,549;0,895;-34,722;3,424;9,615;5,168;35,124;4,386;-24,305;-2,569;0,000;36,500;36,100;9,652;3,268;-14,912;-12,333;-16,024;-13,656;-3,028;27,743;0,000;199,740;Inf;213,000;200,000;-14,224;3,335;-9,638;24,640
1588,000;2,947;0,828;-33,664;3,409;9,475;5,168;35,124;4,386;-24,305;-2,569;0,000;36,500;36,100;9,736;3,335;-14,891;-12,372;-16,082;-13,686;-3,028;27,743;0,000;199,740;Inf;213,000;200,000;-14,231;3,338;-9,643;24,643
1588,500;2,947;0,828;-33,664;3,409;9,475;5,168;35,124;4,386;-24,305;-2,569;0,000;36,500;36,100;9,736;3,335;-14,938;-12,362;-16,125;-13,683;-3,028;27,743;0,000;200,140;Inf;213,000;200,000;-14,258;3,332;-9,629;24,682
1589,000;2,947;0,828;-33,664;3,409;9,475;5,168;35,124;4,386;-24,305;-2,569;0,000;36,500;36,100;9,736;3,335;-14,830;-12,349;-16,061;-13,663;-3,028;27,743;0,000;200,140;Inf;213,000;200,000;-14,277;3,326;-9,648;24,731
1589,500;2,947;0,828;-33,664;3,409;9,475;5,168;35,124;4,386;-24,305;-2,569;0,000;36,500;36,100;9,736;3,335;-14,883;-12,338;-15,986;-13,645;-3,028;27,743;0,000;200,040;Inf;213,000;200,000;-14,225;3,319;-9,634;24,755
1590,000;2,947;0,828;-33,664;3,409;9,475;5,193;35,125;4,379;-24,338;-2,569;0,000;36,475;36,267;9,736;3,335;-14,888;-12,349;-16,065;-13,661;-3,033;27,744;0,000;200,040;Inf;213,000;200,000;-14,213;3,313;-9,645;24,779
1590,500;2,947;0,828;-33,664;3,409;9,475;5,193;35,125;4,379;-24,338;-2,569;0,000;36,500;36,300;9,736;3,335;-14,884;-12,360;-16,062;-13,671;-3,033;27,744;0,000;200,140;Inf;213,000;200,000;-14,241;3,307;-9,618;24,776
1591,000;2,991;0,811;-34,010;3,396;9,624;5,193;35,125;4,379;-24,338;-2,569;0,000;36,500;36,300;9,700;3,300;-14,935;-12,340;-16,072;-13,673;-3,033;27,744;0,000;200,140;Inf;213,000;200,000;-14,244;3,301;-9,622;24,796
1591,500;2,991;0,811;-34,010;3,396;9,624;5,193;35,125;4,379;-24,338;-2,569;0,000;36,500;36,300;9,700;3,300;-14,936;-12,328;-16,069;-13,651;-3,033;27,744;0,000;200,240;Inf;213,000;200,000;-14,255;3,296;-9,622;24,867
1592,000;2,991;0,811;-34,010;3,396;9,624;5,193;35,125;4,379;-24,338;-2,569;0,000;36,500;36,300;9,700;3,300;-14,924;-12,310;-16,006;-13,622;-3,033;27,744;0,000;200,240;Inf;213,000;200,000;-14,246;3,291;-9,609;24,928
1592,500;2,991;0,811;-34,010;3,396;9,624;5,193;35,125;4,379;-24,338;-2,569;0,000;36,500;36,300;9,700;3,300;-14,889;-12,322;-16,054;-13,651;-3,033;27,744;0,000;200,340;Inf;213,000;200,000;-14,215;3,286;-9,629;24,937
1593,000;2,991;0,811;-34,010;3,396;9,624;5,206;35,125;4,359;-24,273;-2,596;0,000;36,476;36,260;9,700;3,300;-14,865;-12,328;-16,068;-13,660;-3,034;27,742;0,000;200,340;Inf;213,000;200,000;-14,229;3,282;-9,604;25,153
1593,500;2,991;0,811;-34,010;3,396;9,624;5,206;35,125;4,359;-24,273;-2,596;0,000;36,500;36,300;9,700;3,300;-14,894;-12,325;-16,038;-13,625;-3,034;27,742;0,000;200,740;Inf;213,000;200,000;-14,230;3,277;-9,605;25,200
1594,000;2,991;0,811;-34,010;3,396;9,624;5,206;35,125;4,359;-24,273;-2,596;0,000;36,500;36,300;9,700;3,300;-14,895;-12,340;-16,084;-13,668;-3,034;27,742;0,000;200,740;Inf;213,000;200,000;-14,221;3,272;-9,603;25,401
1594,500;3,523;0,828;-35,209;3,370;9,684;5,206;35,125;4,359;-24,273;-2,596;0,000;36,500;36,300;9,423;3,417;-14,823;-12,284;-15,995;-13,618;-3,034;27,742;0,000;200,940;Inf;213,000;200,000;-14,247;3,268;-9,624;25,356
1595,000;3,523;0,828;-35,209;3,370;9,684;5,206;35,125;4,359;-24,273;-2,596;0,000;36,500;36,300;9,423;3,417;-14,856;-12,345;-16,066;-13,664;-3,034;27,742;0,000;200,940;Inf;213,000;200,000;-14,180;3,272;-9,609;25,322
1595,500;3,523;0,828;-35,209;3,370;9,684;5,206;35,125;4,359;-24,273;-2,596;0,000;36,500;36,300;9,423;3,417;-14,919;-12,340;-16,067;-13,642;-3,034;27,742;0,000;200,840;Inf;213,000;200,000;-14,233;3,276;-9,637;25,299
1596,000;3,523;0,828;-35,209;3,370;9,684;5,206;35,125;4,359;-24,273;-2,596;0,000;36,500;36,300;9,423;3,417;-14,866;-12,336;-16,069;-13,677;-3,034;27,742;0,000;200,840;Inf;213,000;200,000;-14,242;3,280;-9,619;25,251
1596,500;3,523;0,828;-35,209;3,370;9,684;5,175;35,115;4,367;-24,310;-2,581;0,000;36,463;36,276;9,423;3,417;-14,840;-12,318;-15,992;-13,629;-3,039;27,738;0,000;200,640;Inf;213,000;200,000;-14,237;3,284;-9,612;25,210
1597,000;3,523;0,828;-35,209;3,370;9,684;5,175;35,115;4,367;-24,310;-2,581;0,000;36,500;36,300;9,423;3,417;-14,892;-12,347;-16,079;-13,659;-3,039;27,738;0,000;200,640;Inf;213,000;200,000;-14,195;3,288;-9,626;25,193
1597,500;3,157;0,805;-34,818;3,390;9,669;5,175;35,115;4,367;-24,310;-2,581;0,000;36,500;36,300;9,588;3,294;-14,854;-12,351;-16,081;-13,679;-3,039;27,738;0,000;200,640;Inf;213,000;200,000;-14,244;3,292;-9,626;25,116
1598,000;3,157;0,805;-34,818;3,390;9,669;5,175;35,115;4,367;-24,310;-2,581;0,000;36,500;36,300;9,588;3,294;-14,924;-12,330;-16,091;-13,660;-3,039;27,738;0,000;200,640;Inf;213,000;200,000;-14,241;3,289;-9,627;25,096
1598,500;3,157;0,805;-34,818;3,390;9,669;5,175;35,115;4,367;-24,310;-2,581;0,000;36,500;36,300;9,588;3,294;-14,923;-12,322;-16,017;-13,659;-3,039;27,738;0,000;201,140;Inf;212,000;200,000;-14,251;3,287;-9,626;25,057
1599,000;3,157;0,805;-34,818;3,390;9,669;5,175;35,115;4,367;-24,310;-2,581;0,000;36,500;36,300;9,588;3,294;-14,904;-12,338;-16,096;-13,653;-3,039;27,738;0,000;201,140;Inf;212,000;200,000;-14,230;3,285;-9,650;25,011
1599,500;3,157;0,805;-34,818;3,390;9,669;5,136;35,123;4,354;-24,326;-2,587;0,000;36,457;36,248;9,588;3,294;-14,841;-12,336;-16,068;-13,654;-3,036;27,726;0,000;200,640;Inf;212,000;200,000;-14,248;3,283;-9,632;25,012
1600,000;3,157;0,805;-34,818;3,390;9,669;5,136;35,123;4,354;-24,326;-2,587;0,000;36,500;36,200;9,588;3,294;-14,938;-12,358;-16,082;-13,674;-3,036;27,726;0,000;200,640;Inf;212,000;200,000;-14,225;3,281;-9,620;25,006
1600,500;3,157;0,805;-34,818;3,390;9,669;5,136;35,123;4,354;-24,326;-2,587;0,000;36,500;36,200;9,588;3,294;-14,890;-12,347;-16,094;-13,659;-3,036;27,726;0,000;200,840;Inf;212,000;200,000;-14,263;3,279;-9,615;25,020
1601,000;2,870;0,710;-35,209;3,437;9,619;5,136;35,123;4,354;-24,326;-2,587;0,000;36,500;36,200;9,558;3,271;-14,937;-12,322;-16,014;-13,626;-3,036;27,726;0,000;200,840;Inf;212,000;200,000;-14,247;3,277;-9,617;25,019
1601,500;2,870;0,710;-35,209;3,437;9,619;5,136;35,123;4,354;-24,326;-2,587;0,000;36,500;36,200;9,558;3,271;-14,895;-12,357;-16,091;-13,656;-3,036;27,726;0,000;200,440;Inf;212,000;200,000;-14,225;3,270;-9,627;25,033
1602,000;2,870;0,710;-35,209;3,437;9,619;5,136;35,123;4,354;-24,326;-2,587;0,000;36,500;36,200;9,558;3,271;-14,923;-12,330;-16,067;-13,644;-3,036;27,726;0,000;200,440;Inf;212,000;200,000;-14,250;3,264;-9,619;25,064
1602,500;2,870;0,710;-35,209;3,437;9,619;5,136;35,123;4,354;-24,326;-2,587;0,000;36,500;36,200;9,558;3,271;-14,839;-12,323;-16,041;-13,647;-3,036;27,726;0,000;199,540;Inf;212,000;200,000;-14,241;3,257;-9,618;25,061
1603,000;2,870;0,710;-35,209;3,437;9,619;5,123;35,132;4,362;-24,263;-2,599;0,000;36,453;36,308;9,558;3,271;-14,895;-12,281;-15,981;-13,614;-3,035;27,720;0,000;199,540;Inf;212,000;200,000;-14,212;3,251;-9,613;25,069
1603,500;2,870;0,710;-35,209;3,437;9,619;5,123;35,132;4,362;-24,263;-2,599;0,000;36,500;36,300;9,558;3,271;-14,852;-12,313;-16,043;-13,650;-3,035;27,720;0,000;200,040;Inf;212,000;200,000;-14,193;3,245;-9,616;25,065
1604,000;3,092;0,819;-34,583;3,407;9,560;5,123;35,132;4,362;-24,263;-2,599;0,000;36,500;36,300;9,701;3,522;-14,801;-12,301;-16,002;-13,645;-3,035;27,720;0,000;200,040;Inf;212,000;200,000;-14,215;3,239;-9,609;25,061
1604,500;3,092;0,819;-34,583;3,407;9,560;5,123;35,132;4,362;-24,263;-2,599;0,000;36,500;36,300;9,701;3,522;-14,876;-12,299;-16,050;-13,626;-3,035;27,720;0,000;200,540;Inf;212,000;200,000;-14,187;3,236;-9,606;25,037
1605,000;3,092;0,819;-34,583;3,407;9,560;5,123;35,132;4,362;-24,263;-2,599;0,000;36,500;36,300;9,701;3,522;-14,782;-12,293;-16,005;-13,623;-3,035;27,720;0,000;200,540;Inf;212,000;200,000;-14,213;3,234;-9,615;25,031
1605,500;3,092;0,819;-34,583;3,407;9,560;5,123;35,132;4,362;-24,263;-2,599;0,000;36,500;36,300;9,701;3,522;-14,871;-12,300;-15,976;-13,587;-3,035;27,720;0,000;200,840;Inf;212,000;200,000;-14,176;3,232;-9,602;25,042
1606,000;3,092;0,819;-34,583;3,407;9,560;5,166;35,126;4,371;-24,233;-2,595;0,000;36,460;36,348;9,701;3,522;-14,855;-12,252;-15,964;-13,594;-3,049;27,712;0,000;200,840;Inf;212,000;200,000;-14,183;3,229;-9,591;25,316
1606,500;3,092;0,819;-34,583;3,407;9,560;5,166;35,126;4,371;-24,233;-2,595;0,000;36,500;36,300;9,701;3,522;-14,854;-12,281;-16,044;-13,622;-3,049;27,712;0,000;200,740;Inf;212,000;200,000;-14,166;3,227;-9,596;25,329
1607,000;3,159;0,812;-34,982;3,376;9,592;5,166;35,126;4,371;-24,233;-2,595;0,000;36,500;36,300;9,684;3,547;-14,787;-12,286;-15,995;-13,611;-3,049;27,712;0,000;200,740;Inf;212,000;200,000;-14,200;3,225;-9,592;25,415
1607,500;3,159;0,812;-34,982;3,376;9,592;5,166;35,126;4,371;-24,233;-2,595;0,000;36,500;36,300;9,684;3,547;-14,874;-12,271;-16,002;-13,572;-3,049;27,712;0,000;200,440;Inf;212,000;200,000;-14,170;3,224;-9,608;25,375
1608,000;3,159;0,812;-34,982;3,376;9,592;5,166;35,126;4,371;-24,233;-2,595;0,000;36,500;36,300;9,684;3,547;-14,837;-12,282;-16,039;-13,621;-3,049;27,712;0,000;200,440;Inf;212,000;200,000;-14,180;3,223;-9,589;25,240
1608,500;3,159;0,812;-34,982;3,376;9,592;5,166;35,126;4,371;-24,233;-2,595;0,000;36,500;36,300;9,684;3,547;-14,823;-12,259;-15,986;-13,622;-3,049;27,712;0,000;200,540;Inf;212,000;200,000;-14,195;3,222;-9,594;25,174
1609,000;3,159;0,812;-34,982;3,376;9,592;5,166;35,126;4,371;-24,233;-2,595;0,000;36,500;36,300;9,684;3,547;-14,856;-12,281;-16,031;-13,642;-3,049;27,712;0,000;200,540;Inf;212,000;200,000;-14,172;3,221;-9,586;25,063
1609,500;3,159;0,812;-34,982;3,376;9,592;5,174;35,118;4,354;-24,268;-2,600;0,000;36,453;36,217;9,684;3,547;-14,879;-12,273;-15,986;-13,611;-3,042;27,710;0,000;200,840;Inf;212,000;200,000;-14,202;3,220;-9,597;25,042
1610,000;3,159;0,812;-34,982;3,376;9,592;5,174;35,118;4,354;-24,268;-2,600;0,000;36,500;36,200;9,684;3,547;-14,814;-12,298;-16,030;-13,628;-3,042;27,710;0,000;200,840;Inf;212,000;200,000;-14,187;3,219;-9,606;25,053
1610,500;2,803;0,736;-33,738;3,466;9,570;5,174;35,118;4,354;-24,268;-2,600;0,000;36,500;36,200;9,778;3,182;-14,865;-12,278;-16,001;-13,619;-3,042;27,710;0,000;200,740;Inf;212,000;200,000;-14,193;3,218;-9,590;25,052
1611,000;2,803;0,736;-33,738;3,466;9,570;5,174;35,118;4,354;-24,268;-2,600;0,000;36,500;36,200;9,778;3,182;-14,856;-12,300;-16,049;-13,634;-3,042;27,710;0,000;200,740;Inf;212,000;200,000;-14,191;3,211;-9,600;25,035
1611,500;2,803;0,736;-33,738;3,466;9,570;5,174;35,118;4,354;-24,268;-2,600;0,000;36,500;36,200;9,778;3,182;-14,766;-12,275;-16,008;-13,628;-3,042;27,710;0,000;200,840;Inf;212,000;200,000;-14,210;3,204;-9,600;25,032
1612,000;2,803;0,736;-33,738;3,466;9,570;5,174;35,118;4,354;-24,268;-2,600;0,000;36,500;36,200;9,778;3,182;-14,876;-12,289;-16,006;-13,599;-3,042;27,710;0,000;200,840;Inf;212,000;200,000;-14,169;3,198;-9,595;25,000
1612,500;2,803;0,736;-33,738;3,466;9,570;5,174;35,114;4,356;-24,296;-2,601;0,000;36,455;36,265;9,778;3,182;-14,818;-12,295;-16,034;-13,632;-3,049;27,702;0,000;200,340;Inf;212,000;200,000;-14,192;3,191;-9,603;24,967
1613,000;2,803;0,736;-33,738;3,466;9,570;5,174;35,114;4,356;-24,296;-2,601;0,000;36,500;36,300;9,778;3,182;-14,880;-12,301;-16,050;-13,613;-3,049;27,702;0,000;200,340;Inf;212,000;200,000;-14,195;3,185;-9,602;24,995
1613,500;3,091;0,834;-34,369;3,359;9,602;5,174;35,114;4,356;-24,296;-2,601;0,000;36,500;36,300;9,757;3,441;-14,809;-12,268;-15,984;-13,598;-3,049;27,702;0,000;200,840;Inf;212,000;200,000;-14,211;3,178;-9,604;25,048
1614,000;3,091;0,834;-34,369;3,359;9,602;5,174;35,114;4,356;-24,296;-2,601;0,000;36,500;36,300;9,757;3,441;-14,895;-12,269;-15,996;-13,576;-3,049;27,702;0,000;200,840;Inf;212,000;200,000;-14,165;3,177;-9,608;25,091
1614,500;3,091;0,834;-34,369;3,359;9,602;5,174;35,114;4,356;-24,296;-2,601;0,000;36,500;36,300;9,757;3,441;-14,843;-12,289;-16,026;-13,629;-3,049;27,702;0,000;200,940;Inf;212,000;200,000;-14,184;3,176;-9,601;25,100
1615,000;3,091;0,834;-34,369;3,359;9,602;5,174;35,114;4,356;-24,296;-2,601;0,000;36,500;36,300;9,757;3,441;-14,833;-12,284;-15,968;-13,622;-3,049;27,702;0,000;200,940;Inf;212,000;200,000;-14,197;3,174;-9,589;25,137
1615,500;3,091;0,834;-34,369;3,359;9,602;5,158;35,113;4,345;-24,276;-2,609;0,000;36,448;36,363;9,757;3,441;-14,883;-12,294;-16,030;-13,619;-3,055;27,685;0,000;201,140;Inf;211,000;200,000;-14,177;3,173;-9,592;25,131
1616,000;3,091;0,834;-34,369;3,359;9,602;5,158;35,113;4,345;-24,276;-2,609;0,000;36,400;36,400;9,757;3,441;-14,795;-12,292;-16,006;-13,642;-3,055;27,685;0,000;201,140;Inf;211,000;200,000;-14,207;3,172;-9,602;25,151
1616,500;3,091;0,834;-34,369;3,359;9,602;5,158;35,113;4,345;-24,276;-2,609;0,000;36,400;36,400;9,757;3,441;-14,821;-12,289;-16,027;-13,618;-3,055;27,685;0,000;201,140;Inf;210,000;200,000;-14,184;3,170;-9,596;25,156
1617,000;2,862;0,754;-33,888;3,464;9,534;5,158;35,113;4,345;-24,276;-2,609;0,000;36,400;36,400;9,667;3,244;-14,887;-12,288;-15,978;-13,618;-3,055;27,685;0,000;201,140;Inf;210,000;200,000;-14,189;3,169;-9,591;25,168
1617,500;2,862;0,754;-33,888;3,464;9,534;5,158;35,113;4,345;-24,276;-2,609;0,000;36,400;36,400;9,667;3,244;-14,874;-12,310;-16,055;-13,639;-3,055;27,685;0,000;200,740;Inf;210,000;200,000;-14,192;3,164;-9,595;25,190
1618,000;2,862;0,754;-33,888;3,464;9,534;5,158;35,113;4,345;-24,276;-2,609;0,000;36,400;36,400;9,667;3,244;-14,793;-12,308;-16,002;-13,617;-3,055;27,685;0,000;200,740;Inf;210,000;200,000;-14,220;3,159;-9,603;25,173
1618,500;2,862;0,754;-33,888;3,464;9,534;5,158;35,113;4,345;-24,276;-2,609;0,000;36,400;36,400;9,667;3,244;-14,897;-12,290;-16,048;-13,624;-3,055;27,685;0,000;198,540;Inf;211,000;200,000;-14,180;3,154;-9,595;25,176
1619,000;2,862;0,754;-33,888;3,464;9,534;5,140;35,115;4,355;-24,294;-2,618;0,000;36,462;36,203;9,667;3,244;-14,826;-12,319;-16,026;-13,627;-3,068;27,683;0,000;198,540;Inf;211,000;200,000;-14,215;3,149;-9,600;25,150
1619,500;2,862;0,754;-33,888;3,464;9,534;5,140;35,115;4,355;-24,294;-2,618;0,000;36,500;36,200;9,667;3,244;-14,909;-12,268;-15,992;-13,611;-3,068;27,683;0,000;198,440;Inf;212,000;200,000;-14,200;3,145;-9,602;25,164
1620,000;3,395;0,814;-35,209;3,367;9,647;5,140;35,115;4,355;-24,294;-2,618;0,000;36,500;36,200;9,482;3,439;-14,810;-12,300;-16,011;-13,630;-3,068;27,683;0,000;198,440;Inf;212,000;200,000;-14,195;3,140;-9,609;25,144
1620,500;3,395;0,814;-35,209;3,367;9,647;5,140;35,115;4,355;-24,294;-2,618;0,000;36,500;36,200;9,482;3,439;-14,894;-12,297;-16,058;-13,593;-3,068;27,683;0,000;198,840;Inf;213,000;200,000;-14,188;3,144;-9,605;25,143
1621,000;3,395;0,814;-35,209;3,367;9,647;5,140;35,115;4,355;-24,294;-2,618;0,000;36,500;36,200;9,482;3,439;-14,815;-12,307;-16,031;-13,641;-3,068;27,683;0,000;198,840;Inf;213,000;200,000;-14,211;3,148;-9,589;25,132
1621,500;3,395;0,814;-35,209;3,367;9,647;5,140;35,115;4,355;-24,294;-2,618;0,000;36,500;36,200;9,482;3,439;-14,904;-12,307;-16,013;-13,640;-3,068;27,683;0,000;200,740;Inf;213,000;200,000;-14,198;3,152;-9,598;25,112
1622,000;3,395;0,814;-35,209;3,367;9,647;5,140;35,123;4,343;-24,315;-2,603;0,000;36,470;36,382;9,482;3,439;-14,879;-12,310;-16,086;-13,649;-3,062;27,693;0,000;200,740;Inf;213,000;200,000;-14,216;3,156;-9,601;25,062
1622,500;3,395;0,814;-35,209;3,367;9,647;5,140;35,123;4,343;-24,315;-2,603;0,000;36,500;36,400;9,482;3,439;-14,827;-12,285;-15,994;-13,621;-3,062;27,693;0,000;200,340;Inf;213,000;200,000;-14,231;3,160;-9,603;25,011
1623,000;3,395;0,814;-35,209;3,367;9,647;5,140;35,123;4,343;-24,315;-2,603;0,000;36,500;36,400;9,482;3,439;-14,912;-12,324;-16,066;-13,637;-3,062;27,693;0,000;200,340;Inf;213,000;200,000;-14,182;3,164;-9,593;24,980
1623,500;3,151;0,802;-34,514;3,369;9,535;5,140;35,123;4,343;-24,315;-2,603;0,000;36,500;36,400;9,791;3,397;-14,830;-12,301;-16,014;-13,639;-3,062;27,693;0,000;200,240;Inf;213,000;200,000;-14,235;3,168;-9,585;24,966
1624,000;3,151;0,802;-34,514;3,369;9,535;5,140;35,123;4,343;-24,315;-2,603;0,000;36,500;36,400;9,791;3,397;-14,872;-12,297;-16,049;-13,636;-3,062;27,693;0,000;200,240;Inf;213,000;200,000;-14,196;3,168;-9,615;24,949
1624,500;3,151;0,802;-34,514;3,369;9,535;5,140;35,123;4,343;-24,315;-2,603;0,000;36,500;36,400;9,791;3,397;-14,835;-12,297;-16,028;-13,640;-3,062;27,693;0,000;201,740;Inf;212,000;200,000;-14,213;3,167;-9,599;24,921
1625,000;3,151;0,802;-34,514;3,369;9,535;5,140;35,123;4,343;-24,315;-2,603;0,000;36,500;36,400;9,791;3,397;-14,903;-12,292;-16,082;-13,635;-3,062;27,693;0,000;201,740;Inf;212,000;200,000;-14,200;3,167;-9,584;24,895
1625,500;3,151;0,802;-34,514;3,369;9,535;5,155;35,116;4,359;-24,270;-2,612;0,000;36,475;36,444;9,791;3,397;-14,818;-12,288;-16,050;-13,625;-3,068;27,675;0,000;202,040;Inf;211,000;200,000;-14,228;3,167;-9,577;24,861
1626,000;3,151;0,802;-34,514;3,369;9,535;5,155;35,116;4,359;-24,270;-2,612;0,000;36,500;36,400;9,791;3,397;-14,841;-12,278;-15,968;-13,605;-3,068;27,675;0,000;202,040;Inf;211,000;200,000;-14,195;3,166;-9,579;24,843
1626,500;3,885;0,913;-35,209;3,370;9,579;5,155;35,116;4,359;-24,270;-2,612;0,000;36,500;36,400;9,655;3,467;-14,837;-12,281;-15,989;-13,601;-3,068;27,675;0,000;201,840;Inf;210,000;200,000;-14,173;3,166;-9,592;24,834
1627,000;3,885;0,913;-35,209;3,370;9,579;5,155;35,116;4,359;-24,270;-2,612;0,000;36,500;36,400;9,655;3,467;-14,808;-12,291;-15,992;-13,617;-3,068;27,675;0,000;201,840;Inf;210,000;200,000;-14,177;3,178;-9,588;24,859
1627,500;3,885;0,913;-35,209;3,370;9,579;5,155;35,116;4,359;-24,270;-2,612;0,000;36,500;36,400;9,655;3,467;-14,846;-12,289;-16,025;-13,605;-3,068;27,675;0,000;200,740;Inf;210,000;200,000;-14,177;3,190;-9,578;24,885
1628,000;3,885;0,913;-35,209;3,370;9,579;5,155;35,116;4,359;-24,270;-2,612;0,000;36,500;36,400;9,655;3,467;-14,772;-12,266;-15,937;-13,586;-3,068;27,675;0,000;200,740;Inf;210,000;200,000;-14,191;3,201;-9,550;25,086
1628,500;3,885;0,913;-35,209;3,370;9,579;5,134;35,126;4,343;-24,231;-2,616;0,000;36,485;36,486;9,655;3,467;-14,817;-12,259;-15,918;-13,584;-3,070;27,676;0,000;199,140;Inf;210,000;200,000;-14,140;3,212;-9,569;25,187
1629,000;3,885;0,913;-35,209;3,370;9,579;5,134;35,126;4,343;-24,231;-2,616;0,000;36,500;36,500;9,655;3,467;-14,751;-12,279;-15,975;-13,590;-3,070;27,676;0,000;199,140;Inf;210,000;200,000;-14,144;3,223;-9,558;25,370
1629,500;3,885;0,913;-35,209;3,370;9,579;5,134;35,126;4,343;-24,231;-2,616;0,000;36,500;36,500;9,655;3,467;-14,847;-12,258;-16,013;-13,594;-3,070;27,676;0,000;199,140;Inf;210,000;200,000;-14,149;3,234;-9,561;25,489
1630,000;2,861;0,716;-35,209;3,391;9,656;5,134;35,126;4,343;-24,231;-2,616;0,000;36,500;36,500;9,599;3,279;-14,861;-12,265;-16,036;-13,593;-3,070;27,676;0,000;199,140;Inf;210,000;200,000;-14,178;3,245;-9,586;25,484
1630,500;2,861;0,716;-35,209;3,391;9,656;5,134;35,126;4,343;-24,231;-2,616;0,000;36,500;36,500;9,599;3,279;-14,794;-12,252;-15,886;-13,566;-3,070;27,676;0,000;199,540;Inf;210,000;200,000;-14,189;3,238;-9,559;25,416
1631,000;2,861;0,716;-35,209;3,391;9,656;5,134;35,126;4,343;-24,231;-2,616;0,000;36,500;36,500;9,599;3,279;-14,735;-12,291;-15,966;-13,601;-3,070;27,676;0,000;199,540;Inf;210,000;200,000;-14,125;3,232;-9,566;25,373
1631,500;2,861;0,716;-35,209;3,391;9,656;5,134;35,126;4,343;-24,231;-2,616;0,000;36,500;36,500;9,599;3,279;-14,859;-12,279;-16,030;-13,609;-3,070;27,676;0,000;198,740;Inf;211,000;200,000;-14,148;3,226;-9,557;25,427
1632,000;2,861;0,716;-35,209;3,391;9,656;5,149;35,119;4,337;-24,282;-2,615;0,000;36,503;36,518;9,599;3,279;-14,861;-12,288;-16,047;-13,627;-3,059;27,671;0,000;198,740;Inf;211,000;200,000;-14,194;3,220;-9,563;25,375
1632,500;2,861;0,716;-35,209;3,391;9,656;5,149;35,119;4,337;-24,282;-2,615;0,000;36,500;36,500;9,599;3,279;-14,898;-12,244;-15,916;-13,556;-3,059;27,671;0,000;198,540;Inf;212,000;200,000;-14,206;3,214;-9,555;25,362
1633,000;3,462;0,827;-35,209;3,393;9,649;5,149;35,119;4,337;-24,282;-2,615;0,000;36,500;36,500;9,548;3,444;-14,834;-12,311;-16,026;-13,618;-3,059;27,671;0,000;198,540;Inf;212,000;200,000;-14,154;3,209;-9,578;25,299
1633,500;3,462;0,827;-35,209;3,393;9,649;5,149;35,119;4,337;-24,282;-2,615;0,000;36,500;36,500;9,548;3,444;-14,717;-12,282;-15,961;-13,596;-3,059;27,671;0,000;198,140;Inf;213,000;200,000;-14,197;3,213;-9,565;25,265
1634,000;3,462;0,827;-35,209;3,393;9,649;5,149;35,119;4,337;-24,282;-2,615;0,000;36,500;36,500;9,548;3,444;-14,870;-12,291;-16,007;-13,614;-3,059;27,671;0,000;198,140;Inf;213,000;200,000;-14,139;3,217;-9,562;25,242
1634,500;3,462;0,827;-35,209;3,393;9,649;5,149;35,119;4,337;-24,282;-2,615;0,000;36,500;36,500;9,548;3,444;-14,884;-12,261;-15,980;-13,614;-3,059;27,671;0,000;200,040;Inf;213,000;200,000;-14,196;3,221;-9,559;25,200
1635,000;3,462;0,827;-35,209;3,393;9,649;5,175;35,128;4,355;-24,294;-2,615;0,000;36,522;36,492;9,548;3,444;-14,849;-12,282;-16,041;-13,609;-3,048;27,687;0,000;200,040;Inf;213,000;200,000;-14,185;3,225;-9,545;25,139
1635,500;3,462;0,827;-35,209;3,393;9,649;5,175;35,128;4,355;-24,294;-2,615;0,000;36,500;36,500;9,548;3,444;-14,721;-12,286;-15,955;-13,605;-3,048;27,687;0,000;200,240;Inf;213,000;200,000;-14,195;3,229;-9,568;25,116
1636,000;3,339;0,914;-33,884;3,396;9,552;5,175;35,128;4,355;-24,294;-2,615;0,000;36,500;36,500;9,740;3,393;-14,802;-12,295;-15,996;-13,611;-3,048;27,687;0,000;200,240;Inf;213,000;200,000;-14,142;3,232;-9,581;25,103
1636,500;3,339;0,914;-33,884;3,396;9,552;5,175;35,128;4,355;-24,294;-2,615;0,000;36,500;36,500;9,740;3,393;-14,857;-12,293;-16,036;-13,630;-3,048;27,687;0,000;200,440;Inf;213,000;200,000;-14,176;3,234;-9,579;25,081
1637,000;3,339;0,914;-33,884;3,396;9,552;5,175;35,128;4,355;-24,294;-2,615;0,000;36,500;36,500;9,740;3,393;-14,869;-12,292;-16,040;-13,618;-3,048;27,687;0,000;200,440;Inf;213,000;200,000;-14,204;3,236;-9,588;25,050
1637,500;3,339;0,914;-33,884;3,396;9,552;5,175;35,128;4,355;-24,294;-2,615;0,000;36,500;36,500;9,740;3,393;-14,897;-12,288;-16,074;-13,626;-3,048;27,687;0,000;201,340;Inf;212,000;200,000;-14,205;3,238;-9,579;25,018
1638,000;3,339;0,914;-33,884;3,396;9,552;5,175;35,128;4,355;-24,294;-2,615;0,000;36,500;36,500;9,740;3,393;-14,865;-12,276;-15,938;-13,595;-3,048;27,687;0,000;201,340;Inf;212,000;200,000;-14,221;3,239;-9,590;24,996
1638,500;3,339;0,914;-33,884;3,396;9,552;5,156;35,134;4,361;-24,297;-2,601;0,000;36,538;36,487;9,740;3,393;-14,753;-12,290;-15,975;-13,615;-3,044;27,688;0,000;200,940;Inf;212,000;200,000;-14,168;3,241;-9,572;24,995
1639,000;3,339;0,914;-33,884;3,396;9,552;5,156;35,134;4,361;-24,297;-2,601;0,000;36,500;36,500;9,740;3,393;-14,867;-12,285;-16,041;-13,620;-3,044;27,688;0,000;200,940;Inf;212,000;200,000;-14,158;3,243;-9,584;24,980
1639,500;2,678;0,714;-33,655;3,405;9,557;5,156;35,134;4,361;-24,297;-2,601;0,000;36,500;36,500;9,797;3,408;-14,859;-12,298;-16,055;-13,628;-3,044;27,688;0,000;200,440;Inf;212,000;200,000;-14,203;3,244;-9,585;24,963
1640,000;2,678;0,714;-33,655;3,405;9,557;5,156;35,134;4,361;-24,297;-2,601;0,000;36,500;36,500;9,797;3,408;-14,903;-12,248;-15,936;-13,561;-3,044;27,688;0,000;200,440;Inf;212,000;200,000;-14,210;3,235;-9,580;24,969
1640,500;2,678;0,714;-33,655;3,405;9,557;5,156;35,134;4,361;-24,297;-2,601;0,000;36,500;36,500;9,797;3,408;-14,856;-12,297;-16,010;-13,600;-3,044;27,688;0,000;199,640;Inf;212,000;200,000;-14,162;3,226;-9,580;25,011
1641,000;2,678;0,714;-33,655;3,405;9,557;5,156;35,134;4,361;-24,297;-2,601;0,000;36,500;36,500;9,797;3,408;-14,742;-12,298;-15,983;-13,622;-3,044;27,688;0,000;199,640;Inf;212,000;200,000;-14,191;3,217;-9,580;25,022
1641,500;2,678;0,714;-33,655;3,405;9,557;5,117;35,131;4,365;-24,275;-2,604;0,000;36,548;36,417;9,797;3,408;-14,848;-12,297;-16,042;-13,606;-3,057;27,661;0,000;199,240;Inf;212,000;200,000;-14,161;3,208;-9,583;25,007
1642,000;2,678;0,714;-33,655;3,405;9,557;5,117;35,131;4,365;-24,275;-2,604;0,000;36,500;36,400;9,797;3,408;-14,891;-12,268;-16,006;-13,594;-3,057;27,661;0,000;199,240;Inf;212,000;200,000;-14,199;3,199;-9,591;25,095
1642,500;3,266;0,737;-35,209;3,348;9,661;5,117;35,131;4,365;-24,275;-2,604;0,000;36,500;36,400;9,626;3,436;-14,876;-12,281;-16,013;-13,597;-3,057;27,661;0,000;199,640;Inf;212,000;200,000;-14,190;3,191;-9,584;25,307
1643,000;3,266;0,737;-35,209;3,348;9,661;5,117;35,131;4,365;-24,275;-2,604;0,000;36,500;36,400;9,626;3,436;-14,714;-12,277;-15,946;-13,586;-3,057;27,661;0,000;199,640;Inf;212,000;200,000;-14,192;3,192;-9,571;25,271
1643,500;3,266;0,737;-35,209;3,348;9,661;5,117;35,131;4,365;-24,275;-2,604;0,000;36,500;36,400;9,626;3,436;-14,842;-12,300;-16,012;-13,617;-3,057;27,661;0,000;199,840;Inf;212,000;200,000;-14,131;3,193;-9,584;25,221
1644,000;3,266;0,737;-35,209;3,348;9,661;5,117;35,131;4,365;-24,275;-2,604;0,000;36,500;36,400;9,626;3,436;-14,837;-12,275;-15,983;-13,611;-3,057;27,661;0,000;199,840;Inf;212,000;200,000;-14,193;3,194;-9,587;25,115
1644,500;3,266;0,737;-35,209;3,348;9,661;5,117;35,131;4,365;-24,275;-2,604;0,000;36,500;36,400;9,626;3,436;-14,882;-12,304;-16,043;-13,626;-3,057;27,661;0,000;199,540;Inf;212,000;200,000;-14,177;3,195;-9,583;25,150
1645,000;3,266;0,737;-35,209;3,348;9,661;5,120;35,133;4,337;-24,287;-2,602;0,000;36,553;36,441;9,626;3,436;-14,898;-12,299;-16,062;-13,621;-3,053;27,660;0,000;199,540;Inf;212,000;200,000;-14,214;3,197;-9,587;25,183
1645,500;3,266;0,737;-35,209;3,348;9,661;5,120;35,133;4,337;-24,287;-2,602;0,000;36,600;36,400;9,626;3,436;-14,861;-12,305;-16,004;-13,597;-3,053;27,660;0,000;199,540;Inf;212,000;200,000;-14,220;3,198;-9,583;25,218
1646,000;3,203;0,811;-35,015;3,420;9,545;5,120;35,133;4,337;-24,287;-2,602;0,000;36,600;36,400;9,658;3,576;-14,824;-12,310;-16,002;-13,622;-3,053;27,660;0,000;199,540;Inf;212,000;200,000;-14,192;3,199;-9,585;25,187
1646,500;3,203;0,811;-35,015;3,420;9,545;5,120;35,133;4,337;-24,287;-2,602;0,000;36,600;36,400;9,658;3,576;-14,881;-12,305;-16,059;-13,623;-3,053;27,660;0,000;200,140;Inf;212,000;200,000;-14,189;3,199;-9,594;25,143
1647,000;3,203;0,811;-35,015;3,420;9,545;5,120;35,133;4,337;-24,287;-2,602;0,000;36,600;36,400;9,658;3,576;-14,856;-12,304;-16,069;-13,627;-3,053;27,660;0,000;200,140;Inf;212,000;200,000;-14,217;3,199;-9,588;25,116
1647,500;3,203;0,811;-35,015;3,420;9,545;5,120;35,133;4,337;-24,287;-2,602;0,000;36,600;36,400;9,658;3,576;-14,884;-12,287;-15,983;-13,599;-3,053;27,660;0,000;201,340;Inf;211,000;200,000;-14,214;3,199;-9,586;25,096
1648,000;3,203;0,811;-35,015;3,420;9,545;5,147;35,150;4,340;-24,287;-2,610;0,000;36,578;36,633;9,658;3,576;-14,821;-12,289;-15,954;-13,613;-3,056;27,664;0,000;201,340;Inf;211,000;200,000;-14,188;3,199;-9,580;25,153
1648,500;3,203;0,811;-35,015;3,420;9,545;5,147;35,150;4,340;-24,287;-2,610;0,000;36,600;36,600;9,658;3,576;-14,754;-12,302;-15,963;-13,616;-3,056;27,664;0,000;201,440;Inf;210,000;200,000;-14,169;3,199;-9,583;25,178
1649,000;2,704;0,726;-33,674;3,444;9,571;5,147;35,150;4,340;-24,287;-2,610;0,000;36,600;36,600;9,668;3,294;-14,855;-12,311;-16,080;-13,647;-3,056;27,664;0,000;201,440;Inf;210,000;200,000;-14,159;3,199;-9,584;25,209
1649,500;2,704;0,726;-33,674;3,444;9,571;5,147;35,150;4,340;-24,287;-2,610;0,000;36,600;36,600;9,668;3,294;-14,922;-12,314;-16,079;-13,607;-3,056;27,664;0,000;200,640;Inf;210,000;200,000;-14,223;3,191;-9,605;25,215
1650,000;2,704;0,726;-33,674;3,444;9,571;5,147;35,150;4,340;-24,287;-2,610;0,000;36,600;36,600;9,668;3,294;-14,827;-12,329;-16,031;-13,595;-3,056;27,664;0,000;200,640;Inf;210,000;200,000;-14,230;3,183;-9,601;25,220
1650,500;2,704;0,726;-33,674;3,444;9,571;5,147;35,150;4,340;-24,287;-2,610;0,000;36,600;36,600;9,668;3,294;-14,761;-12,299;-15,919;-13,616;-3,056;27,664;0,000;198,840;Inf;211,000;200,000;-14,195;3,175;-9,584;25,223
1651,000;2,704;0,726;-33,674;3,444;9,571;5,142;35,150;4,337;-24,340;-2,616;0,000;36,583;36,574;9,668;3,294;-14,832;-12,302;-16,044;-13,635;-3,056;27,669;0,000;198,840;Inf;211,000;200,000;-14,149;3,168;-9,606;25,243
1651,500;2,704;0,726;-33,674;3,444;9,571;5,142;35,150;4,337;-24,340;-2,616;0,000;36,600;36,600;9,668;3,294;-14,858;-12,318;-16,045;-13,657;-3,056;27,669;0,000;199,040;Inf;211,000;200,000;-14,203;3,160;-9,602;25,246
1652,000;2,704;0,726;-33,674;3,444;9,571;5,142;35,150;4,337;-24,340;-2,616;0,000;36,600;36,600;9,668;3,294;-14,904;-12,299;-15,982;-13,635;-3,056;27,669;0,000;199,040;Inf;211,000;200,000;-14,220;3,153;-9,602;25,233
1652,500;2,906;0,772;-33,802;3,408;9,536;5,142;35,150;4,337;-24,340;-2,616;0,000;36,600;36,600;9,746;3,387;-14,907;-12,303;-16,053;-13,664;-3,056;27,669;0,000;199,640;Inf;211,000;200,000;-14,205;3,145;-9,578;25,195
1653,000;2,906;0,772;-33,802;3,408;9,536;5,142;35,150;4,337;-24,340;-2,616;0,000;36,600;36,600;9,746;3,387;-14,905;-12,323;-16,101;-13,672;-3,056;27,669;0,000;199,640;Inf;211,000;200,000;-14,232;3,141;-9,600;25,168
1653,500;2,906;0,772;-33,802;3,408;9,536;5,142;35,150;4,337;-24,340;-2,616;0,000;36,600;36,600;9,746;3,387;-14,802;-12,336;-16,053;-13,643;-3,056;27,669;0,000;200,640;Inf;211,000;200,000;-14,250;3,137;-9,626;25,159
1654,000;2,906;0,772;-33,802;3,408;9,536;5,142;35,150;4,337;-24,340;-2,616;0,000;36,600;36,600;9,746;3,387;-14,926;-12,310;-15,984;-13,614;-3,056;27,669;0,000;200,640;Inf;211,000;200,000;-14,208;3,134;-9,610;25,137
1654,500;2,906;0,772;-33,802;3,408;9,536;5,159;35,149;4,347;-24,333;-2,605;0,000;36,593;36,589;9,746;3,387;-14,852;-12,351;-16,044;-13,675;-3,061;27,660;0,000;200,140;Inf;211,000;200,000;-14,208;3,130;-9,621;25,255
1655,000;2,906;0,772;-33,802;3,408;9,536;5,159;35,149;4,347;-24,333;-2,605;0,000;36,600;36,600;9,746;3,387;-14,859;-12,316;-16,042;-13,653;-3,061;27,660;0,000;200,140;Inf;211,000;200,000;-14,231;3,126;-9,612;25,260
1655,500;3,125;0,809;-34,275;3,419;9,611;5,159;35,149;4,347;-24,333;-2,605;0,000;36,600;36,600;9,660;3,278;-14,924;-12,330;-16,077;-13,654;-3,061;27,660;0,000;199,140;Inf;211,000;200,000;-14,217;3,123;-9,627;25,251
1656,000;3,125;0,809;-34,275;3,419;9,611;5,159;35,149;4,347;-24,333;-2,605;0,000;36,600;36,600;9,660;3,278;-14,923;-12,328;-16,048;-13,671;-3,061;27,660;0,000;199,140;Inf;211,000;200,000;-14,246;3,123;-9,646;25,239
1656,500;3,125;0,809;-34,275;3,419;9,611;5,159;35,149;4,347;-24,333;-2,605;0,000;36,600;36,600;9,660;3,278;-14,865;-12,339;-16,056;-13,671;-3,061;27,660;0,000;200,040;Inf;211,000;200,000;-14,242;3,123;-9,640;25,241
1657,000;3,125;0,809;-34,275;3,419;9,611;5,159;35,149;4,347;-24,333;-2,605;0,000;36,600;36,600;9,660;3,278;-14,822;-12,341;-16,029;-13,659;-3,061;27,660;0,000;200,040;Inf;211,000;200,000;-14,233;3,123;-9,627;25,231
1657,500;3,125;0,809;-34,275;3,419;9,611;5,130;35,151;4,338;-24,336;-2,619;0,000;36,609;36,611;9,660;3,278;-14,906;-12,354;-16,103;-13,673;-3,067;27,653;0,000;199,640;Inf;211,000;200,000;-14,213;3,123;-9,662;25,217
1658,000;3,125;0,809;-34,275;3,419;9,611;5,130;35,151;4,338;-24,336;-2,619;0,000;36,600;36,600;9,660;3,278;-14,880;-12,325;-16,086;-13,670;-3,067;27,653;0,000;199,640;Inf;211,000;200,000;-14,259;3,123;-9,620;25,226
1658,500;3,125;0,809;-34,275;3,419;9,611;5,130;35,151;4,338;-24,336;-2,619;0,000;36,600;36,600;9,660;3,278;-14,949;-12,332;-16,122;-13,678;-3,067;27,653;0,000;200,340;Inf;211,000;200,000;-14,241;3,123;-9,654;25,232
1659,000;2,714;0,680;-33,986;3,442;9,565;5,130;35,151;4,338;-24,336;-2,619;0,000;36,600;36,600;9,708;3,206;-14,869;-12,339;-16,064;-13,674;-3,067;27,653;0,000;200,340;Inf;211,000;200,000;-14,270;3,123;-9,640;25,218
1659,500;2,714;0,680;-33,986;3,442;9,565;5,130;35,151;4,338;-24,336;-2,619;0,000;36,600;36,600;9,708;3,206;-14,896;-12,336;-16,050;-13,641;-3,067;27,653;0,000;199,940;Inf;211,000;200,000;-14,236;3,116;-9,634;25,209
1660,000;2,714;0,680;-33,986;3,442;9,565;5,130;35,151;4,338;-24,336;-2,619;0,000;36,600;36,600;9,708;3,206;-14,852;-12,319;-16,028;-13,643;-3,067;27,653;0,000;199,940;Inf;211,000;200,000;-14,231;3,110;-9,621;25,180
1660,500;2,714;0,680;-33,986;3,442;9,565;5,130;35,151;4,338;-24,336;-2,619;0,000;36,600;36,600;9,708;3,206;-14,920;-12,312;-16,080;-13,650;-3,067;27,653;0,000;199,940;Inf;211,000;200,000;-14,210;3,103;-9,622;25,167
1661,000;2,714;0,680;-33,986;3,442;9,565;5,133;35,153;4,332;-24,288;-2,629;0,000;36,620;36,665;9,708;3,206;-14,886;-12,321;-16,067;-13,634;-3,068;27,660;0,000;199,940;Inf;211,000;200,000;-14,240;3,097;-9,645;25,167
1661,500;2,714;0,680;-33,986;3,442;9,565;5,133;35,153;4,332;-24,288;-2,629;0,000;36,600;36,700;9,708;3,206;-14,816;-12,311;-15,997;-13,626;-3,068;27,660;0,000;199,840;Inf;211,000;200,000;-14,227;3,090;-9,619;25,166
1662,000;3,668;0,933;-34,128;3,393;9,571;5,133;35,153;4,332;-24,288;-2,629;0,000;36,600;36,700;9,784;3,413;-14,794;-12,315;-15,998;-13,622;-3,068;27,660;0,000;199,840;Inf;211,000;200,000;-14,188;3,084;-9,613;25,172
1662,500;3,668;0,933;-34,128;3,393;9,571;5,133;35,153;4,332;-24,288;-2,629;0,000;36,600;36,700;9,784;3,413;-14,847;-12,302;-16,023;-13,642;-3,068;27,660;0,000;199,540;Inf;211,000;200,000;-14,182;3,094;-9,629;25,184
1663,000;3,668;0,933;-34,128;3,393;9,571;5,133;35,153;4,332;-24,288;-2,629;0,000;36,600;36,700;9,784;3,413;-14,912;-12,336;-16,059;-13,643;-3,068;27,660;0,000;199,540;Inf;211,000;200,000;-14,204;3,103;-9,617;25,191
1663,500;3,668;0,933;-34,128;3,393;9,571;5,133;35,153;4,332;-24,288;-2,629;0,000;36,600;36,700;9,784;3,413;-14,903;-12,306;-16,043;-13,576;-3,068;27,660;0,000;199,940;Inf;211,000;200,000;-14,237;3,113;-9,604;25,178
1664,000;3,668;0,933;-34,128;3,393;9,571;5,187;35,165;4,351;-24,248;-2,622;0,000;36,637;36,677;9,784;3,413;-14,820;-12,268;-15,934;-13,588;-3,061;27,678;0,000;199,940;Inf;211,000;200,000;-14,207;3,122;-9,585;25,209
1664,500;3,668;0,933;-34,128;3,393;9,571;5,187;35,165;4,351;-24,248;-2,622;0,000;36,600;36,700;9,784;3,413;-14,762;-12,300;-15,951;-13,597;-3,061;27,678;0,000;199,840;Inf;211,000;200,000;-14,152;3,131;-9,614;25,207
1665,000;3,667;0,899;-34,701;3,420;9,634;5,187;35,165;4,351;-24,248;-2,622;0,000;36,600;36,700;9,706;3,284;-14,797;-12,314;-15,992;-13,614;-3,061;27,678;0,000;199,840;Inf;211,000;200,000;-14,153;3,139;-9,609;25,221
1665,500;3,667;0,899;-34,701;3,420;9,634;5,187;35,165;4,351;-24,248;-2,622;0,000;36,600;36,700;9,706;3,284;-14,870;-12,296;-15,997;-13,614;-3,061;27,678;0,000;199,240;Inf;211,000;200,000;-14,179;3,148;-9,589;25,120
1666,000;3,667;0,899;-34,701;3,420;9,634;5,187;35,165;4,351;-24,248;-2,622;0,000;36,600;36,700;9,706;3,284;-14,833;-12,302;-16,023;-13,628;-3,061;27,678;0,000;199,240;Inf;211,000;200,000;-14,194;3,157;-9,591;25,102
1666,500;3,667;0,899;-34,701;3,420;9,634;5,187;35,165;4,351;-24,248;-2,622;0,000;36,600;36,700;9,706;3,284;-14,872;-12,318;-16,053;-13,633;-3,061;27,678;0,000;199,040;Inf;211,000;200,000;-14,197;3,165;-9,597;25,096
1667,000;3,667;0,899;-34,701;3,420;9,634;5,187;35,165;4,351;-24,248;-2,622;0,000;36,600;36,700;9,706;3,284;-14,927;-12,320;-16,104;-13,641;-3,061;27,678;0,000;199,040;Inf;211,000;200,000;-14,219;3,173;-9,603;25,076
1667,500;3,667;0,899;-34,701;3,420;9,634;5,179;35,170;4,327;-24,284;-2,608;0,000;36,665;36,694;9,706;3,284;-14,823;-12,314;-16,036;-13,643;-3,048;27,683;0,000;199,140;Inf;211,000;200,000;-14,248;3,181;-9,600;25,060
1668,000;3,667;0,899;-34,701;3,420;9,634;5,179;35,170;4,327;-24,284;-2,608;0,000;36,700;36,700;9,706;3,284;-14,842;-12,308;-15,956;-13,607;-3,048;27,683;0,000;199,140;Inf;211,000;200,000;-14,204;3,189;-9,598;25,009
1668,500;3,284;0,859;-35,030;3,416;9,555;5,179;35,170;4,327;-24,284;-2,608;0,000;36,700;36,700;9,647;3,520;-14,885;-12,319;-16,050;-13,654;-3,048;27,683;0,000;199,540;Inf;211,000;200,000;-14,178;3,197;-9,612;24,967
1669,000;3,284;0,859;-35,030;3,416;9,555;5,179;35,170;4,327;-24,284;-2,608;0,000;36,700;36,700;9,647;3,520;-14,855;-12,317;-16,052;-13,656;-3,048;27,683;0,000;199,540;Inf;211,000;200,000;-14,227;3,199;-9,604;24,982
1669,500;3,284;0,859;-35,030;3,416;9,555;5,179;35,170;4,327;-24,284;-2,608;0,000;36,700;36,700;9,647;3,520;-14,928;-12,330;-16,087;-13,669;-3,048;27,683;0,000;199,240;Inf;211,000;200,000;-14,220;3,200;-9,631;24,990
1670,000;3,284;0,859;-35,030;3,416;9,555;5,179;35,170;4,327;-24,284;-2,608;0,000;36,700;36,700;9,647;3,520;-14,863;-12,310;-16,061;-13,652;-3,048;27,683;0,000;199,240;Inf;211,000;200,000;-14,254;3,201;-9,605;24,987
1670,500;3,284;0,859;-35,030;3,416;9,555;5,151;35,168;4,355;-24,327;-2,592;0,000;36,672;36,793;9,647;3,520;-14,853;-12,329;-16,047;-13,659;-3,051;27,683;0,000;198,640;Inf;212,000;200,000;-14,221;3,203;-9,615;25,152
1671,000;3,284;0,859;-35,030;3,416;9,555;5,151;35,168;4,355;-24,327;-2,592;0,000;36,700;36,800;9,647;3,520;-14,804;-12,319;-16,007;-13,657;-3,051;27,683;0,000;198,640;Inf;212,000;200,000;-14,222;3,204;-9,636;25,173
1671,500;3,093;0,746;-35,209;3,410;9,656;5,151;35,168;4,355;-24,327;-2,592;0,000;36,700;36,800;9,649;3,341;-14,909;-12,325;-16,084;-13,674;-3,051;27,683;0,000;198,640;Inf;213,000;200,000;-14,197;3,205;-9,619;25,176
1672,000;3,093;0,746;-35,209;3,410;9,656;5,151;35,168;4,355;-24,327;-2,592;0,000;36,700;36,800;9,649;3,341;-14,938;-12,331;-16,090;-13,654;-3,051;27,683;0,000;198,640;Inf;213,000;200,000;-14,248;3,203;-9,629;25,191
1672,500;3,093;0,746;-35,209;3,410;9,656;5,151;35,168;4,355;-24,327;-2,592;0,000;36,700;36,800;9,649;3,341;-14,949;-12,330;-16,107;-13,645;-3,051;27,683;0,000;198,840;Inf;214,000;200,000;-14,253;3,202;-9,632;25,233
1673,000;3,093;0,746;-35,209;3,410;9,656;5,151;35,168;4,355;-24,327;-2,592;0,000;36,700;36,800;9,649;3,341;-14,696;-12,337;-15,955;-13,646;-3,051;27,683;0,000;198,840;Inf;214,000;200,000;-14,258;3,200;-9,629;25,277
1673,500;3,093;0,746;-35,209;3,410;9,656;5,151;35,168;4,355;-24,327;-2,592;0,000;36,700;36,800;9,649;3,341;-14,781;-12,305;-15,961;-13,646;-3,051;27,683;0,000;199,740;Inf;214,000;200,000;-14,159;3,198;-9,630;25,308
1674,000;3,093;0,746;-35,209;3,410;9,656;5,132;35,159;4,323;-24,406;-2,610;0,000;36,676;36,668;9,649;3,341;-14,899;-12,331;-16,048;-13,658;-3,059;27,667;0,000;199,740;Inf;214,000;200,000;-14,173;3,196;-9,626;25,308
1674,500;3,093;0,746;-35,209;3,410;9,656;5,132;35,159;4,323;-24,406;-2,610;0,000;36,700;36,700;9,649;3,341;-14,912;-12,343;-16,063;-13,652;-3,059;27,667;0,000;200,040;Inf;214,000;200,000;-14,234;3,195;-9,625;25,327
1675,000;2,483;0,682;-33,871;3,415;9,580;5,132;35,159;4,323;-24,406;-2,610;0,000;36,700;36,700;9,695;3,280;-14,933;-12,342;-16,088;-13,668;-3,059;27,667;0,000;200,040;Inf;214,000;200,000;-14,243;3,193;-9,627;25,318
1675,500;2,483;0,682;-33,871;3,415;9,580;5,132;35,159;4,323;-24,406;-2,610;0,000;36,700;36,700;9,695;3,280;-14,944;-12,329;-16,053;-13,655;-3,059;27,667;0,000;199,840;Inf;214,000;200,000;-14,258;3,181;-9,625;25,338
1676,000;2,483;0,682;-33,871;3,415;9,580;5,132;35,159;4,323;-24,406;-2,610;0,000;36,700;36,700;9,695;3,280;-14,910;-12,333;-16,076;-13,657;-3,059;27,667;0,000;199,840;Inf;214,000;200,000;-14,245;3,170;-9,629;25,359
1676,500;2,483;0,682;-33,871;3,415;9,580;5,132;35,159;4,323;-24,406;-2,610;0,000;36,700;36,700;9,695;3,280;-14,860;-12,309;-15,997;-13,649;-3,059;27,667;0,000;201,940;Inf;213,000;200,000;-14,244;3,159;-9,624;25,648
1677,000;2,483;0,682;-33,871;3,415;9,580;5,180;35,163;4,340;-24,275;-2,613;0,000;36,689;36,738;9,695;3,280;-14,897;-12,313;-16,002;-13,642;-3,061;27,674;0,000;201,940;Inf;213,000;200,000;-14,204;3,148;-9,622;25,697
