t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1677,500;2,483;0,682;-33,871;3,415;9,580;5,180;35,163;4,340;-24,275;-2,613;0,000;36,700;36,700;9,695;3,280;-14,910;-12,303;-16,062;-13,643;-3,061;27,674;0,000;201,740;Inf;212,000;200,000;-14,214;3,137;-9,613;25,679
1678,000;3,130;0,746;-35,209;3,389;9,608;5,180;35,163;4,340;-24,275;-2,613;0,000;36,700;36,700;9,699;3,453;-14,868;-12,305;-16,055;-13,634;-3,061;27,674;0,000;201,740;Inf;212,000;200,000;-14,230;3,126;-9,624;25,623
1678,500;3,130;0,746;-35,209;3,389;9,608;5,180;35,163;4,340;-24,275;-2,613;0,000;36,700;36,700;9,699;3,453;-14,897;-12,261;-15,984;-13,595;-3,061;27,674;0,000;202,240;Inf;211,000;200,000;-14,215;3,126;-9,591;25,569
1679,000;3,130;0,746;-35,209;3,389;9,608;5,180;35,163;4,340;-24,275;-2,613;0,000;36,700;36,700;9,699;3,453;-14,809;-12,297;-15,952;-13,566;-3,061;27,674;0,000;202,240;Inf;211,000;200,000;-14,184;3,126;-9,596;25,512
1679,500;3,130;0,746;-35,209;3,389;9,608;5,180;35,163;4,340;-24,275;-2,613;0,000;36,700;36,700;9,699;3,453;-14,763;-12,300;-15,959;-13,604;-3,061;27,674;0,000;200,240;Inf;211,000;200,000;-14,156;3,126;-9,606;25,461
1680,000;3,130;0,746;-35,209;3,389;9,608;5,140;35,180;4,319;-24,217;-2,595;0,000;36,699;36,641;9,699;3,453;-14,849;-12,294;-16,010;-13,609;-3,054;27,681;0,000;200,240;Inf;211,000;200,000;-14,157;3,126;-9,587;25,443
1680,500;3,130;0,746;-35,209;3,389;9,608;5,140;35,180;4,319;-24,217;-2,595;0,000;36,700;36,600;9,699;3,453;-14,825;-12,291;-16,013;-13,616;-3,054;27,681;0,000;200,740;Inf;211,000;200,000;-14,190;3,126;-9,578;25,411
1681,000;3,130;0,746;-35,209;3,389;9,608;5,140;35,180;4,319;-24,217;-2,595;0,000;36,700;36,600;9,699;3,453;-14,886;-12,276;-15,986;-13,634;-3,054;27,681;0,000;200,740;Inf;211,000;200,000;-14,186;3,126;-9,587;25,386
1681,500;2,846;0,791;-33,914;3,484;9,528;5,140;35,180;4,319;-24,217;-2,595;0,000;36,700;36,600;9,709;3,336;-14,865;-12,303;-16,041;-13,637;-3,054;27,681;0,000;200,740;Inf;211,000;200,000;-14,196;3,126;-9,597;25,342
1682,000;2,846;0,791;-33,914;3,484;9,528;5,140;35,180;4,319;-24,217;-2,595;0,000;36,700;36,600;9,709;3,336;-14,838;-12,302;-15,996;-13,600;-3,054;27,681;0,000;200,740;Inf;211,000;200,000;-14,211;3,122;-9,579;25,254
1682,500;2,846;0,791;-33,914;3,484;9,528;5,140;35,180;4,319;-24,217;-2,595;0,000;36,700;36,600;9,709;3,336;-14,856;-12,270;-15,992;-13,596;-3,054;27,681;0,000;199,640;Inf;211,000;200,000;-14,184;3,117;-9,586;25,169
1683,000;2,846;0,791;-33,914;3,484;9,528;5,140;35,180;4,319;-24,217;-2,595;0,000;36,700;36,600;9,709;3,336;-14,830;-12,303;-16,014;-13,618;-3,054;27,681;0,000;199,640;Inf;211,000;200,000;-14,178;3,113;-9,582;25,115
1683,500;2,846;0,791;-33,914;3,484;9,528;5,136;35,177;4,321;-24,258;-2,602;0,000;36,690;36,816;9,709;3,336;-14,879;-12,275;-15,973;-13,599;-3,055;27,680;0,000;199,340;Inf;211,000;200,000;-14,191;3,108;-9,597;25,114
1684,000;2,846;0,791;-33,914;3,484;9,528;5,136;35,177;4,321;-24,258;-2,602;0,000;36,700;36,800;9,709;3,336;-14,873;-12,293;-16,042;-13,626;-3,055;27,680;0,000;199,340;Inf;211,000;200,000;-14,181;3,104;-9,586;25,125
1684,500;3,266;0,819;-34,304;3,460;9,575;5,136;35,177;4,321;-24,258;-2,602;0,000;36,700;36,800;9,661;3,192;-14,845;-12,308;-16,047;-13,586;-3,055;27,680;0,000;199,240;Inf;211,000;200,000;-14,208;3,100;-9,577;25,140
1685,000;3,266;0,819;-34,304;3,460;9,575;5,136;35,177;4,321;-24,258;-2,602;0,000;36,700;36,800;9,661;3,192;-14,803;-12,299;-16,011;-13,618;-3,055;27,680;0,000;199,240;Inf;211,000;200,000;-14,196;3,103;-9,587;25,131
1685,500;3,266;0,819;-34,304;3,460;9,575;5,136;35,177;4,321;-24,258;-2,602;0,000;36,700;36,800;9,661;3,192;-14,873;-12,284;-16,018;-13,624;-3,055;27,680;0,000;199,840;Inf;211,000;200,000;-14,183;3,105;-9,595;25,134
1686,000;3,266;0,819;-34,304;3,460;9,575;5,136;35,177;4,321;-24,258;-2,602;0,000;36,700;36,800;9,661;3,192;-14,869;-12,292;-16,029;-13,639;-3,055;27,680;0,000;199,840;Inf;211,000;200,000;-14,200;3,108;-9,575;25,131
1686,500;3,266;0,819;-34,304;3,460;9,575;5,164;35,167;4,325;-24,258;-2,608;0,000;36,692;36,614;9,661;3,192;-14,837;-12,277;-15,969;-13,594;-3,060;27,673;0,000;199,640;Inf;211,000;200,000;-14,207;3,110;-9,590;25,204
1687,000;3,266;0,819;-34,304;3,460;9,575;5,164;35,167;4,325;-24,258;-2,608;0,000;36,700;36,600;9,661;3,192;-14,869;-12,306;-16,037;-13,610;-3,060;27,673;0,000;199,640;Inf;211,000;200,000;-14,169;3,113;-9,591;25,250
1687,500;3,266;0,819;-34,304;3,460;9,575;5,164;35,167;4,325;-24,258;-2,608;0,000;36,700;36,600;9,661;3,192;-14,808;-12,307;-16,003;-13,617;-3,060;27,673;0,000;199,140;Inf;211,000;200,000;-14,206;3,116;-9,597;25,202
1688,000;3,422;0,772;-35,209;3,303;9,637;5,164;35,167;4,325;-24,258;-2,608;0,000;36,700;36,600;9,629;3,391;-14,877;-12,272;-15,989;-13,628;-3,060;27,673;0,000;199,140;Inf;211,000;200,000;-14,184;3,118;-9,580;25,149
1688,500;3,422;0,772;-35,209;3,303;9,637;5,164;35,167;4,325;-24,258;-2,608;0,000;36,700;36,600;9,629;3,391;-14,868;-12,237;-15,937;-13,562;-3,060;27,673;0,000;198,940;Inf;212,000;200,000;-14,192;3,123;-9,579;25,162
1689,000;3,422;0,772;-35,209;3,303;9,637;5,164;35,167;4,325;-24,258;-2,608;0,000;36,700;36,600;9,629;3,391;-14,852;-12,280;-16,006;-13,580;-3,060;27,673;0,000;198,940;Inf;212,000;200,000;-14,151;3,128;-9,573;25,186
1689,500;3,422;0,772;-35,209;3,303;9,637;5,164;35,167;4,325;-24,258;-2,608;0,000;36,700;36,600;9,629;3,391;-14,770;-12,252;-15,952;-13,580;-3,060;27,673;0,000;199,240;Inf;212,000;200,000;-14,180;3,133;-9,575;25,158
1690,000;3,422;0,772;-35,209;3,303;9,637;5,158;35,188;4,312;-24,172;-2,610;0,000;36,698;36,675;9,629;3,391;-14,828;-12,262;-15,989;-13,586;-3,062;27,676;0,000;199,240;Inf;212,000;200,000;-14,138;3,137;-9,570;25,148
1690,500;3,422;0,772;-35,209;3,303;9,637;5,158;35,188;4,312;-24,172;-2,610;0,000;36,700;36,700;9,629;3,391;-14,795;-12,259;-15,975;-13,572;-3,062;27,676;0,000;199,340;Inf;212,000;200,000;-14,166;3,142;-9,556;25,057
1691,000;3,483;0,834;-35,209;3,417;9,589;5,158;35,188;4,312;-24,172;-2,610;0,000;36,700;36,700;9,661;3,470;-14,818;-12,242;-15,900;-13,549;-3,062;27,676;0,000;199,340;Inf;212,000;200,000;-14,150;3,147;-9,565;25,035
1691,500;3,483;0,834;-35,209;3,417;9,589;5,158;35,188;4,312;-24,172;-2,610;0,000;36,700;36,700;9,661;3,470;-14,803;-12,249;-15,971;-13,561;-3,062;27,676;0,000;199,140;Inf;212,000;200,000;-14,127;3,152;-9,562;25,017
1692,000;3,483;0,834;-35,209;3,417;9,589;5,158;35,188;4,312;-24,172;-2,610;0,000;36,700;36,700;9,661;3,470;-14,814;-12,253;-15,939;-13,550;-3,062;27,676;0,000;199,140;Inf;212,000;200,000;-14,146;3,158;-9,554;24,940
1692,500;3,483;0,834;-35,209;3,417;9,589;5,158;35,188;4,312;-24,172;-2,610;0,000;36,700;36,700;9,661;3,470;-14,759;-12,229;-15,931;-13,549;-3,062;27,676;0,000;199,340;Inf;212,000;200,000;-14,139;3,163;-9,550;24,928
1693,000;3,483;0,834;-35,209;3,417;9,589;5,167;35,172;4,335;-24,149;-2,612;0,000;36,693;36,634;9,661;3,470;-14,773;-12,208;-15,847;-13,538;-3,069;27,670;0,000;199,340;Inf;212,000;200,000;-14,117;3,168;-9,541;24,944
1693,500;3,483;0,834;-35,209;3,417;9,589;5,167;35,172;4,335;-24,149;-2,612;0,000;36,700;36,600;9,661;3,470;-14,798;-12,241;-15,946;-13,535;-3,069;27,670;0,000;199,340;Inf;212,000;200,000;-14,091;3,173;-9,547;24,990
1694,000;3,351;0,804;-35,209;3,410;9,642;5,167;35,172;4,335;-24,149;-2,612;0,000;36,700;36,600;9,602;3,320;-14,748;-12,221;-15,901;-13,555;-3,069;27,670;0,000;199,340;Inf;212,000;200,000;-14,130;3,178;-9,544;25,201
1694,500;3,351;0,804;-35,209;3,410;9,642;5,167;35,172;4,335;-24,149;-2,612;0,000;36,700;36,600;9,602;3,320;-14,831;-12,231;-15,931;-13,528;-3,069;27,670;0,000;199,040;Inf;212,000;200,000;-14,106;3,181;-9,523;25,430
1695,000;3,351;0,804;-35,209;3,410;9,642;5,167;35,172;4,335;-24,149;-2,612;0,000;36,700;36,600;9,602;3,320;-14,746;-12,227;-15,942;-13,549;-3,069;27,670;0,000;199,040;Inf;212,000;200,000;-14,130;3,184;-9,540;25,433
1695,500;3,351;0,804;-35,209;3,410;9,642;5,167;35,172;4,335;-24,149;-2,612;0,000;36,700;36,600;9,602;3,320;-14,799;-12,235;-15,970;-13,553;-3,069;27,670;0,000;199,340;Inf;212,000;200,000;-14,116;3,187;-9,557;25,355
1696,000;3,351;0,804;-35,209;3,410;9,642;5,167;35,172;4,335;-24,149;-2,612;0,000;36,700;36,600;9,602;3,320;-14,756;-12,229;-15,942;-13,548;-3,069;27,670;0,000;199,340;Inf;212,000;200,000;-14,139;3,189;-9,554;25,312
1696,500;3,351;0,804;-35,209;3,410;9,642;5,157;35,155;4,322;-24,205;-2,591;0,000;36,681;36,637;9,602;3,320;-14,812;-12,244;-15,966;-13,526;-3,057;27,674;0,000;199,040;Inf;212,000;200,000;-14,119;3,192;-9,533;25,283
1697,000;3,351;0,804;-35,209;3,410;9,642;5,157;35,155;4,322;-24,205;-2,591;0,000;36,700;36,600;9,602;3,320;-14,780;-12,242;-15,981;-13,571;-3,057;27,674;0,000;199,040;Inf;212,000;200,000;-14,137;3,195;-9,551;25,259
1697,500;3,267;0,778;-35,209;3,374;9,727;5,157;35,155;4,322;-24,205;-2,591;0,000;36,700;36,600;9,458;3,412;-14,761;-12,222;-15,932;-13,560;-3,057;27,674;0,000;199,640;Inf;212,000;200,000;-14,143;3,197;-9,564;25,272
1698,000;3,267;0,778;-35,209;3,374;9,727;5,157;35,155;4,322;-24,205;-2,591;0,000;36,700;36,600;9,458;3,412;-14,803;-12,237;-15,985;-13,566;-3,057;27,674;0,000;199,640;Inf;212,000;200,000;-14,119;3,198;-9,545;25,214
1698,500;3,267;0,778;-35,209;3,374;9,727;5,157;35,155;4,322;-24,205;-2,591;0,000;36,700;36,600;9,458;3,412;-14,754;-12,239;-15,971;-13,574;-3,057;27,674;0,000;199,940;Inf;212,000;200,000;-14,148;3,200;-9,566;25,225
1699,000;3,267;0,778;-35,209;3,374;9,727;5,157;35,155;4,322;-24,205;-2,591;0,000;36,700;36,600;9,458;3,412;-14,801;-12,251;-16,006;-13,594;-3,057;27,674;0,000;199,940;Inf;212,000;200,000;-14,134;3,201;-9,565;25,234
1699,500;3,267;0,778;-35,209;3,374;9,727;5,145;35,150;4,310;-24,280;-2,600;0,000;36,681;36,569;9,458;3,412;-14,843;-12,239;-15,938;-13,563;-3,067;27,674;0,000;199,940;Inf;212,000;200,000;-14,163;3,202;-9,556;25,234
1700,000;3,267;0,778;-35,209;3,374;9,727;5,145;35,150;4,310;-24,280;-2,600;0,000;36,700;36,600;9,458;3,412;-14,836;-12,283;-16,027;-13,594;-3,067;27,674;0,000;199,940;Inf;212,000;200,000;-14,146;3,203;-9,556;25,319
1700,500;3,654;0,847;-35,209;3,372;9,623;5,145;35,150;4,310;-24,280;-2,600;0,000;36,700;36,600;9,618;3,506;-14,819;-12,274;-15,991;-13,588;-3,067;27,674;0,000;199,940;Inf;212,000;200,000;-14,185;3,204;-9,567;25,533
1701,000;3,654;0,847;-35,209;3,372;9,623;5,145;35,150;4,310;-24,280;-2,600;0,000;36,700;36,600;9,618;3,506;-14,857;-12,257;-15,933;-13,572;-3,067;27,674;0,000;199,940;Inf;212,000;200,000;-14,168;3,211;-9,576;25,699
1701,500;3,654;0,847;-35,209;3,372;9,623;5,145;35,150;4,310;-24,280;-2,600;0,000;36,700;36,600;9,618;3,506;-14,819;-12,264;-16,010;-13,612;-3,067;27,674;0,000;199,940;Inf;212,000;200,000;-14,155;3,219;-9,573;25,853
1702,000;3,654;0,847;-35,209;3,372;9,623;5,145;35,150;4,310;-24,280;-2,600;0,000;36,700;36,600;9,618;3,506;-14,801;-12,248;-15,983;-13,594;-3,067;27,674;0,000;199,940;Inf;212,000;200,000;-14,176;3,226;-9,579;25,885
1702,500;3,654;0,847;-35,209;3,372;9,623;5,145;35,150;4,310;-24,280;-2,600;0,000;36,700;36,600;9,618;3,506;-14,780;-12,248;-15,993;-13,588;-3,067;27,674;0,000;200,140;Inf;212,000;200,000;-14,156;3,233;-9,565;25,874
1703,000;3,654;0,847;-35,209;3,372;9,623;5,127;35,166;4,317;-24,246;-2,595;0,000;36,684;36,572;9,618;3,506;-14,887;-12,250;-15,960;-13,551;-3,065;27,669;0,000;200,140;Inf;212,000;200,000;-14,152;3,240;-9,557;25,981
1703,500;3,654;0,847;-35,209;3,372;9,623;5,127;35,166;4,317;-24,246;-2,595;0,000;36,700;36,600;9,618;3,506;-14,811;-12,275;-15,996;-13,597;-3,065;27,669;0,000;200,040;Inf;212,000;200,000;-14,162;3,246;-9,574;26,047
1704,000;3,076;0,766;-35,209;3,379;9,635;5,127;35,166;4,317;-24,246;-2,595;0,000;36,700;36,600;9,617;3,595;-14,776;-12,253;-15,953;-13,603;-3,065;27,669;0,000;200,040;Inf;212,000;200,000;-14,170;3,253;-9,565;26,073
1704,500;3,076;0,766;-35,209;3,379;9,635;5,127;35,166;4,317;-24,246;-2,595;0,000;36,700;36,600;9,617;3,595;-14,844;-12,268;-15,996;-13,602;-3,065;27,669;0,000;200,240;Inf;212,000;200,000;-14,146;3,250;-9,578;26,045
1705,000;3,076;0,766;-35,209;3,379;9,635;5,127;35,166;4,317;-24,246;-2,595;0,000;36,700;36,600;9,617;3,595;-14,770;-12,252;-15,950;-13,572;-3,065;27,669;0,000;200,240;Inf;212,000;200,000;-14,177;3,247;-9,578;26,081
1705,500;3,076;0,766;-35,209;3,379;9,635;5,127;35,166;4,317;-24,246;-2,595;0,000;36,700;36,600;9,617;3,595;-14,864;-12,266;-15,987;-13,574;-3,065;27,669;0,000;200,540;Inf;212,000;200,000;-14,136;3,244;-9,556;26,119
1706,000;3,076;0,766;-35,209;3,379;9,635;5,131;35,173;4,326;-24,196;-2,616;0,000;36,672;36,554;9,617;3,595;-14,801;-12,220;-15,920;-13,553;-3,067;27,662;0,000;200,540;Inf;212,000;200,000;-14,173;3,242;-9,582;26,162
1706,500;3,076;0,766;-35,209;3,379;9,635;5,131;35,173;4,326;-24,196;-2,616;0,000;36,700;36,600;9,617;3,595;-14,819;-12,249;-15,983;-13,582;-3,067;27,662;0,000;200,740;Inf;212,000;200,000;-14,124;3,239;-9,580;26,208
1707,000;2,980;0,742;-34,268;3,461;9,563;5,131;35,173;4,326;-24,196;-2,616;0,000;36,700;36,600;9,699;3,252;-14,748;-12,248;-15,930;-13,558;-3,067;27,662;0,000;200,740;Inf;212,000;200,000;-14,158;3,236;-9,561;26,229
1707,500;2,980;0,742;-34,268;3,461;9,563;5,131;35,173;4,326;-24,196;-2,616;0,000;36,700;36,600;9,699;3,252;-14,830;-12,223;-15,954;-13,542;-3,067;27,662;0,000;200,340;Inf;212,000;200,000;-14,121;3,232;-9,561;26,263
1708,000;2,980;0,742;-34,268;3,461;9,563;5,131;35,173;4,326;-24,196;-2,616;0,000;36,700;36,600;9,699;3,252;-14,757;-12,231;-15,961;-13,573;-3,067;27,662;0,000;200,340;Inf;212,000;200,000;-14,137;3,228;-9,570;26,256
1708,500;2,980;0,742;-34,268;3,461;9,563;5,131;35,173;4,326;-24,196;-2,616;0,000;36,700;36,600;9,699;3,252;-14,796;-12,213;-15,888;-13,540;-3,067;27,662;0,000;199,940;Inf;212,000;200,000;-14,130;3,224;-9,560;26,282
1709,000;2,980;0,742;-34,268;3,461;9,563;5,138;35,150;4,327;-24,200;-2,616;0,000;36,648;36,563;9,699;3,252;-14,784;-12,245;-15,958;-13,577;-3,071;27,658;0,000;199,940;Inf;212,000;200,000;-14,109;3,220;-9,564;26,211
1709,500;2,980;0,742;-34,268;3,461;9,563;5,138;35,150;4,327;-24,200;-2,616;0,000;36,600;36,600;9,699;3,252;-14,714;-12,226;-15,908;-13,558;-3,071;27,658;0,000;199,840;Inf;212,000;200,000;-14,141;3,216;-9,554;26,136
1710,000;2,980;0,742;-34,268;3,461;9,563;5,138;35,150;4,327;-24,200;-2,616;0,000;36,600;36,600;9,699;3,252;-14,747;-12,241;-15,937;-13,569;-3,071;27,658;0,000;199,840;Inf;212,000;200,000;-14,101;3,212;-9,554;26,072
1710,500;3,092;0,813;-34,128;3,428;9,601;5,138;35,150;4,327;-24,200;-2,616;0,000;36,600;36,600;9,670;3,298;-14,834;-12,207;-15,913;-13,530;-3,071;27,658;0,000;199,640;Inf;212,000;200,000;-14,124;3,208;-9,566;26,009
1711,000;3,092;0,813;-34,128;3,428;9,601;5,138;35,150;4,327;-24,200;-2,616;0,000;36,600;36,600;9,670;3,298;-14,809;-12,241;-15,990;-13,562;-3,071;27,658;0,000;199,640;Inf;212,000;200,000;-14,121;3,206;-9,571;26,092
1711,500;3,092;0,813;-34,128;3,428;9,601;5,138;35,150;4,327;-24,200;-2,616;0,000;36,600;36,600;9,670;3,298;-14,701;-12,228;-15,925;-13,544;-3,071;27,658;0,000;199,840;Inf;212,000;200,000;-14,151;3,204;-9,539;26,151
1712,000;3,092;0,813;-34,128;3,428;9,601;5,138;35,150;4,327;-24,200;-2,616;0,000;36,600;36,600;9,670;3,298;-14,827;-12,238;-15,941;-13,552;-3,071;27,658;0,000;199,840;Inf;212,000;200,000;-14,099;3,203;-9,569;26,328
1712,500;3,092;0,813;-34,128;3,428;9,601;5,132;35,129;4,315;-24,231;-2,630;0,000;36,627;36,519;9,670;3,298;-14,773;-12,225;-15,959;-13,567;-3,089;27,642;0,000;199,640;Inf;212,000;200,000;-14,139;3,201;-9,566;26,360
1713,000;3,092;0,813;-34,128;3,428;9,601;5,132;35,129;4,315;-24,231;-2,630;0,000;36,600;36,500;9,670;3,298;-14,850;-12,215;-15,888;-13,543;-3,089;27,642;0,000;199,640;Inf;212,000;200,000;-14,131;3,199;-9,573;26,265
1713,500;3,730;0,842;-35,209;3,355;9,661;5,132;35,129;4,315;-24,231;-2,630;0,000;36,600;36,500;9,663;3,362;-14,709;-12,233;-15,940;-13,569;-3,089;27,642;0,000;200,040;Inf;212,000;200,000;-14,124;3,197;-9,573;26,382
1714,000;3,730;0,842;-35,209;3,355;9,661;5,132;35,129;4,315;-24,231;-2,630;0,000;36,600;36,500;9,663;3,362;-14,849;-12,253;-15,975;-13,568;-3,089;27,642;0,000;200,040;Inf;212,000;200,000;-14,113;3,206;-9,581;26,495
1714,500;3,730;0,842;-35,209;3,355;9,661;5,132;35,129;4,315;-24,231;-2,630;0,000;36,600;36,500;9,663;3,362;-14,799;-12,274;-15,976;-13,599;-3,089;27,642;0,000;199,940;Inf;212,000;200,000;-14,161;3,215;-9,565;26,596
1715,000;3,730;0,842;-35,209;3,355;9,661;5,132;35,129;4,315;-24,231;-2,630;0,000;36,600;36,500;9,663;3,362;-14,863;-12,232;-15,918;-13,539;-3,089;27,642;0,000;199,940;Inf;212,000;200,000;-14,162;3,223;-9,572;26,567
1715,500;3,730;0,842;-35,209;3,355;9,661;5,151;35,121;4,323;-24,287;-2,622;0,000;36,620;36,469;9,663;3,362;-14,815;-12,269;-16,010;-13,595;-3,074;27,655;0,000;200,340;Inf;212,000;200,000;-14,138;3,231;-9,586;26,659
1716,000;3,730;0,842;-35,209;3,355;9,661;5,151;35,121;4,323;-24,287;-2,622;0,000;36,600;36,500;9,663;3,362;-14,740;-12,262;-15,946;-13,585;-3,074;27,655;0,000;200,340;Inf;212,000;200,000;-14,172;3,240;-9,597;26,847
1716,500;3,730;0,842;-35,209;3,355;9,661;5,151;35,121;4,323;-24,287;-2,622;0,000;36,600;36,500;9,663;3,362;-14,855;-12,269;-15,974;-13,595;-3,074;27,655;0,000;199,940;Inf;212,000;200,000;-14,133;3,248;-9,600;26,809
1717,000;3,004;0,830;-33,516;3,401;9,472;5,151;35,121;4,323;-24,287;-2,622;0,000;36,600;36,500;9,734;3,343;-14,874;-12,255;-15,965;-13,582;-3,074;27,655;0,000;199,940;Inf;212,000;200,000;-14,173;3,255;-9,582;26,632
1717,500;3,004;0,830;-33,516;3,401;9,472;5,151;35,121;4,323;-24,287;-2,622;0,000;36,600;36,500;9,734;3,343;-14,831;-12,272;-16,023;-13,613;-3,074;27,655;0,000;200,240;Inf;212,000;200,000;-14,169;3,251;-9,595;26,563
1718,000;3,004;0,830;-33,516;3,401;9,472;5,151;35,121;4,323;-24,287;-2,622;0,000;36,600;36,500;9,734;3,343;-14,756;-12,261;-15,947;-13,577;-3,074;27,655;0,000;200,240;Inf;212,000;200,000;-14,185;3,247;-9,605;26,521
1718,500;3,004;0,830;-33,516;3,401;9,472;5,151;35,121;4,323;-24,287;-2,622;0,000;36,600;36,500;9,734;3,343;-14,853;-12,262;-15,993;-13,588;-3,074;27,655;0,000;200,540;Inf;212,000;200,000;-14,135;3,243;-9,603;26,596
1719,000;3,004;0,830;-33,516;3,401;9,472;5,134;35,136;4,326;-24,239;-2,605;0,000;36,599;36,506;9,734;3,343;-14,805;-12,289;-16,006;-13,603;-3,078;27,643;0,000;200,540;Inf;212,000;200,000;-14,174;3,239;-9,580;26,520
1719,500;3,004;0,830;-33,516;3,401;9,472;5,134;35,136;4,326;-24,239;-2,605;0,000;36,600;36,500;9,734;3,343;-14,861;-12,263;-15,993;-13,606;-3,078;27,643;0,000;200,840;Inf;212,000;200,000;-14,176;3,236;-9,587;26,592
1720,000;2,911;0,722;-34,493;3,411;9,555;5,134;35,136;4,326;-24,239;-2,605;0,000;36,600;36,500;9,775;3,437;-14,845;-12,260;-16,029;-13,594;-3,078;27,643;0,000;200,840;Inf;212,000;200,000;-14,181;3,232;-9,584;26,638
1720,500;2,911;0,722;-34,493;3,411;9,555;5,134;35,136;4,326;-24,239;-2,605;0,000;36,600;36,500;9,775;3,437;-14,832;-12,228;-15,911;-13,574;-3,078;27,643;0,000;200,640;Inf;212,000;200,000;-14,182;3,226;-9,588;26,664
1721,000;2,911;0,722;-34,493;3,411;9,555;5,134;35,136;4,326;-24,239;-2,605;0,000;36,600;36,500;9,775;3,437;-14,770;-12,248;-15,949;-13,585;-3,078;27,643;0,000;200,640;Inf;212,000;200,000;-14,136;3,221;-9,586;26,616
1721,500;2,911;0,722;-34,493;3,411;9,555;5,134;35,136;4,326;-24,239;-2,605;0,000;36,600;36,500;9,775;3,437;-14,812;-12,230;-15,974;-13,563;-3,078;27,643;0,000;200,840;Inf;212,000;200,000;-14,138;3,216;-9,571;26,550
1722,000;2,911;0,722;-34,493;3,411;9,555;5,113;35,141;4,308;-24,138;-2,615;0,000;36,590;36,292;9,775;3,437;-14,827;-12,236;-15,970;-13,558;-3,077;27,645;0,000;200,840;Inf;212,000;200,000;-14,145;3,211;-9,569;26,586
1722,500;2,911;0,722;-34,493;3,411;9,555;5,113;35,141;4,308;-24,138;-2,615;0,000;36,600;36,300;9,775;3,437;-14,833;-12,199;-15,886;-13,511;-3,077;27,645;0,000;200,940;Inf;212,000;200,000;-14,148;3,206;-9,564;26,554
1723,000;3,143;0,811;-34,991;3,382;9,584;5,113;35,141;4,308;-24,138;-2,615;0,000;36,600;36,300;9,630;3,543;-14,775;-12,243;-15,934;-13,523;-3,077;27,645;0,000;200,940;Inf;212,000;200,000;-14,107;3,201;-9,545;26,514
1723,500;3,143;0,811;-34,991;3,382;9,584;5,113;35,141;4,308;-24,138;-2,615;0,000;36,600;36,300;9,630;3,543;-14,653;-12,227;-15,861;-13,527;-3,077;27,645;0,000;201,340;Inf;211,000;210,000;-14,119;3,200;-9,568;26,520
1724,000;3,143;0,811;-34,991;3,382;9,584;5,113;35,141;4,308;-24,138;-2,615;0,000;36,600;36,300;9,630;3,543;-14,788;-12,223;-15,925;-13,525;-3,077;27,645;0,000;201,340;Inf;211,000;210,000;-14,067;3,200;-9,522;26,492
1724,500;3,143;0,811;-34,991;3,382;9,584;5,113;35,141;4,308;-24,138;-2,615;0,000;36,600;36,300;9,630;3,543;-14,732;-12,200;-15,893;-13,514;-3,077;27,645;0,000;200,940;Inf;212,000;210,000;-14,115;3,199;-9,535;26,429
1725,000;3,143;0,811;-34,991;3,382;9,584;5,113;35,141;4,308;-24,138;-2,615;0,000;36,600;36,300;9,630;3,543;-14,742;-12,191;-15,906;-13,453;-3,077;27,645;0,000;200,940;Inf;212,000;210,000;-14,085;3,198;-9,552;26,357
1725,500;3,143;0,811;-34,991;3,382;9,584;5,141;35,119;4,317;-24,114;-2,641;0,000;36,560;36,345;9,630;3,543;-14,683;-12,210;-15,867;-13,521;-3,091;27,633;0,000;201,540;Inf;213,000;210,000;-14,073;3,197;-9,541;26,282
1726,000;3,143;0,811;-34,991;3,382;9,584;5,141;35,119;4,317;-24,114;-2,641;0,000;36,600;36,300;9,630;3,543;-14,765;-12,196;-15,858;-13,486;-3,091;27,633;0,000;201,540;Inf;213,000;210,000;-14,070;3,196;-9,542;26,228
1726,500;3,425;0,810;-35,209;3,465;9,628;5,141;35,119;4,317;-24,114;-2,641;0,000;36,600;36,300;9,579;3,377;-14,757;-12,211;-15,923;-13,546;-3,091;27,633;0,000;201,040;Inf;214,000;210,000;-14,076;3,195;-9,524;26,168
1727,000;3,425;0,810;-35,209;3,465;9,628;5,141;35,119;4,317;-24,114;-2,641;0,000;36,600;36,300;9,579;3,377;-14,776;-12,182;-15,872;-13,522;-3,091;27,633;0,000;201,040;Inf;214,000;210,000;-14,109;3,199;-9,532;26,083
1727,500;3,425;0,810;-35,209;3,465;9,628;5,141;35,119;4,317;-24,114;-2,641;0,000;36,600;36,300;9,579;3,377;-14,792;-12,207;-15,916;-13,534;-3,091;27,633;0,000;202,240;Inf;215,000;210,000;-14,088;3,203;-9,530;25,996
1728,000;3,425;0,810;-35,209;3,465;9,628;5,141;35,119;4,317;-24,114;-2,641;0,000;36,600;36,300;9,579;3,377;-14,780;-12,203;-15,880;-13,512;-3,091;27,633;0,000;202,240;Inf;215,000;210,000;-14,112;3,206;-9,530;26,023
1728,500;3,425;0,810;-35,209;3,465;9,628;5,163;35,110;4,315;-24,185;-2,642;0,000;36,555;36,314;9,579;3,377;-14,727;-12,223;-15,921;-13,537;-3,098;27,633;0,000;201,840;Inf;216,000;210,000;-14,094;3,210;-9,553;25,880
1729,000;3,425;0,810;-35,209;3,465;9,628;5,163;35,110;4,315;-24,185;-2,642;0,000;36,600;36,300;9,579;3,377;-14,791;-12,193;-15,878;-13,508;-3,098;27,633;0,000;201,840;Inf;216,000;210,000;-14,102;3,213;-9,533;25,786
1729,500;3,025;0,782;-33,960;3,463;9,476;5,163;35,110;4,315;-24,185;-2,642;0,000;36,600;36,300;9,768;3,327;-14,756;-12,219;-15,956;-13,543;-3,098;27,633;0,000;201,940;Inf;217,000;210,000;-14,093;3,217;-9,536;25,708
1730,000;3,025;0,782;-33,960;3,463;9,476;5,163;35,110;4,315;-24,185;-2,642;0,000;36,600;36,300;9,768;3,327;-14,684;-12,226;-15,904;-13,527;-3,098;27,633;0,000;201,940;Inf;217,000;210,000;-14,118;3,214;-9,548;25,681
1730,500;3,025;0,782;-33,960;3,463;9,476;5,163;35,110;4,315;-24,185;-2,642;0,000;36,600;36,300;9,768;3,327;-14,799;-12,236;-15,947;-13,555;-3,098;27,633;0,000;202,740;Inf;218,000;210,000;-14,085;3,211;-9,548;25,664
1731,000;3,025;0,782;-33,960;3,463;9,476;5,163;35,110;4,315;-24,185;-2,642;0,000;36,600;36,300;9,768;3,327;-14,752;-12,242;-15,956;-13,558;-3,098;27,633;0,000;202,740;Inf;218,000;210,000;-14,134;3,207;-9,557;25,733
1731,500;3,025;0,782;-33,960;3,463;9,476;5,163;35,110;4,315;-24,185;-2,642;0,000;36,600;36,300;9,768;3,327;-14,796;-12,243;-15,973;-13,571;-3,098;27,633;0,000;205,440;Inf;219,000;210,000;-14,127;3,204;-9,556;25,860
1732,000;3,025;0,782;-33,960;3,463;9,476;5,168;35,105;4,316;-24,262;-2,639;0,000;36,529;36,257;9,768;3,327;-14,741;-12,253;-15,948;-13,566;-3,098;27,638;0,000;205,440;Inf;219,000;210,000;-14,146;3,202;-9,562;25,878
1732,500;3,025;0,782;-33,960;3,463;9,476;5,168;35,105;4,316;-24,262;-2,639;0,000;36,500;36,300;9,768;3,327;-14,845;-12,250;-15,977;-13,585;-3,098;27,638;0,000;205,140;Inf;220,000;210,000;-14,127;3,199;-9,570;25,950
1733,000;2,607;0,697;-34,715;3,391;9,557;5,168;35,105;4,316;-24,262;-2,639;0,000;36,500;36,300;9,690;3,488;-14,798;-12,251;-15,970;-13,582;-3,098;27,638;0,000;205,140;Inf;220,000;210,000;-14,164;3,196;-9,575;25,997
1733,500;2,607;0,697;-34,715;3,391;9,557;5,168;35,105;4,316;-24,262;-2,639;0,000;36,500;36,300;9,690;3,488;-14,868;-12,245;-15,993;-13,553;-3,098;27,638;0,000;204,740;Inf;221,000;210,000;-14,150;3,186;-9,586;25,991
1734,000;2,607;0,697;-34,715;3,391;9,557;5,168;35,105;4,316;-24,262;-2,639;0,000;36,500;36,300;9,690;3,488;-14,807;-12,249;-15,976;-13,585;-3,098;27,638;0,000;204,740;Inf;221,000;210,000;-14,165;3,177;-9,592;25,978
1734,500;2,607;0,697;-34,715;3,391;9,557;5,168;35,105;4,316;-24,262;-2,639;0,000;36,500;36,300;9,690;3,488;-14,740;-12,230;-15,923;-13,583;-3,098;27,638;0,000;208,940;Inf;222,000;210,000;-14,154;3,167;-9,579;25,955
1735,000;2,607;0,697;-34,715;3,391;9,557;5,198;35,093;4,317;-24,249;-2,630;0,000;36,525;36,318;9,690;3,488;-14,767;-12,250;-15,968;-13,564;-3,107;27,637;0,000;208,940;Inf;222,000;210,000;-14,119;3,158;-9,597;25,949
1735,500;2,607;0,697;-34,715;3,391;9,557;5,198;35,093;4,317;-24,249;-2,630;0,000;36,500;36,300;9,690;3,488;-14,857;-12,249;-15,994;-13,580;-3,107;27,637;0,000;209,340;Inf;222,000;210,000;-14,137;3,149;-9,589;25,942
1736,000;3,473;0,818;-35,209;3,413;9,656;5,198;35,093;4,317;-24,249;-2,630;0,000;36,500;36,300;9,600;3,388;-14,815;-12,244;-15,982;-13,574;-3,107;27,637;0,000;209,340;Inf;222,000;210,000;-14,170;3,140;-9,610;25,904
1736,500;3,473;0,818;-35,209;3,413;9,656;5,198;35,093;4,317;-24,249;-2,630;0,000;36,500;36,300;9,600;3,388;-14,760;-12,219;-15,906;-13,571;-3,107;27,637;0,000;208,940;Inf;223,000;210,000;-14,154;3,146;-9,581;25,873
1737,000;3,473;0,818;-35,209;3,413;9,656;5,198;35,093;4,317;-24,249;-2,630;0,000;36,500;36,300;9,600;3,388;-14,796;-12,212;-15,896;-13,535;-3,107;27,637;0,000;208,940;Inf;223,000;210,000;-14,114;3,151;-9,571;25,869
1737,500;3,473;0,818;-35,209;3,413;9,656;5,198;35,093;4,317;-24,249;-2,630;0,000;36,500;36,300;9,600;3,388;-14,716;-12,235;-15,915;-13,531;-3,107;27,637;0,000;210,840;Inf;223,000;210,000;-14,110;3,156;-9,566;25,820
1738,000;3,473;0,818;-35,209;3,413;9,656;5,162;35,100;4,316;-24,175;-2,666;0,000;36,499;36,260;9,600;3,388;-14,813;-12,215;-15,957;-13,531;-3,112;27,626;0,000;210,840;Inf;223,000;210,000;-14,099;3,161;-9,573;25,971
1738,500;3,473;0,818;-35,209;3,413;9,656;5,162;35,100;4,316;-24,175;-2,666;0,000;36,500;36,300;9,600;3,388;-14,797;-12,175;-15,893;-13,529;-3,112;27,626;0,000;210,640;Inf;223,000;210,000;-14,129;3,167;-9,561;26,128
1739,000;3,473;0,818;-35,209;3,413;9,656;5,162;35,100;4,316;-24,175;-2,666;0,000;36,500;36,300;9,600;3,388;-14,764;-12,212;-15,909;-13,501;-3,112;27,626;0,000;210,640;Inf;223,000;210,000;-14,099;3,172;-9,566;26,148
1739,500;3,042;0,812;-34,398;3,426;9,595;5,162;35,100;4,316;-24,175;-2,666;0,000;36,500;36,300;9,682;3,460;-14,688;-12,213;-15,846;-13,528;-3,112;27,626;0,000;210,440;Inf;223,000;210,000;-14,097;3,177;-9,552;26,111
1740,000;3,042;0,812;-34,398;3,426;9,595;5,162;35,100;4,316;-24,175;-2,666;0,000;36,500;36,300;9,682;3,460;-14,785;-12,216;-15,954;-13,533;-3,112;27,626;0,000;210,440;Inf;223,000;210,000;-14,069;3,174;-9,548;26,125
1740,500;3,042;0,812;-34,398;3,426;9,595;5,162;35,100;4,316;-24,175;-2,666;0,000;36,500;36,300;9,682;3,460;-14,753;-12,220;-15,953;-13,523;-3,112;27,626;0,000;211,540;Inf;222,000;210,000;-14,122;3,172;-9,569;26,088
1741,000;3,042;0,812;-34,398;3,426;9,595;5,162;35,100;4,316;-24,175;-2,666;0,000;36,500;36,300;9,682;3,460;-14,831;-12,193;-15,910;-13,503;-3,112;27,626;0,000;211,540;Inf;222,000;210,000;-14,112;3,170;-9,531;26,017
1741,500;3,042;0,812;-34,398;3,426;9,595;5,158;35,083;4,332;-24,191;-2,654;0,000;36,480;36,180;9,682;3,460;-14,736;-12,209;-15,909;-13,529;-3,117;27,621;0,000;212,240;Inf;221,000;210,000;-14,109;3,168;-9,533;25,950
1742,000;3,042;0,812;-34,398;3,426;9,595;5,158;35,083;4,332;-24,191;-2,654;0,000;36,500;36,200;9,682;3,460;-14,781;-12,196;-15,880;-13,518;-3,117;27,621;0,000;212,240;Inf;221,000;210,000;-14,096;3,166;-9,538;25,914
1742,500;2,807;0,779;-33,946;3,468;9,575;5,158;35,083;4,332;-24,191;-2,654;0,000;36,500;36,200;9,670;3,309;-14,760;-12,191;-15,937;-13,540;-3,117;27,621;0,000;211,940;Inf;220,000;210,000;-14,094;3,164;-9,537;25,876
1743,000;2,807;0,779;-33,946;3,468;9,575;5,158;35,083;4,332;-24,191;-2,654;0,000;36,500;36,200;9,670;3,309;-14,793;-12,197;-15,966;-13,519;-3,117;27,621;0,000;211,940;Inf;220,000;210,000;-14,107;3,158;-9,534;25,856
1743,500;2,807;0,779;-33,946;3,468;9,575;5,158;35,083;4,332;-24,191;-2,654;0,000;36,500;36,200;9,670;3,309;-14,769;-12,215;-15,951;-13,527;-3,117;27,621;0,000;209,940;Inf;220,000;210,000;-14,119;3,152;-9,530;25,987
1744,000;2,807;0,779;-33,946;3,468;9,575;5,158;35,083;4,332;-24,191;-2,654;0,000;36,500;36,200;9,670;3,309;-14,704;-12,181;-15,813;-13,511;-3,117;27,621;0,000;209,940;Inf;220,000;210,000;-14,115;3,147;-9,541;25,932
1744,500;2,807;0,779;-33,946;3,468;9,575;5,139;35,078;4,320;-24,255;-2,656;0,000;36,469;36,102;9,670;3,309;-14,763;-12,181;-15,854;-13,491;-3,105;27,621;0,000;209,940;Inf;220,000;210,000;-14,052;3,141;-9,547;25,915
1745,000;2,807;0,779;-33,946;3,468;9,575;5,139;35,078;4,320;-24,255;-2,656;0,000;36,500;36,100;9,670;3,309;-14,698;-12,197;-15,909;-13,499;-3,105;27,621;0,000;209,940;Inf;220,000;210,000;-14,072;3,136;-9,539;25,973
1745,500;2,807;0,779;-33,946;3,468;9,575;5,139;35,078;4,320;-24,255;-2,656;0,000;36,500;36,100;9,670;3,309;-14,738;-12,214;-15,941;-13,523;-3,105;27,621;0,000;209,740;Inf;220,000;210,000;-14,076;3,130;-9,509;26,017
1746,000;2,945;0,737;-34,643;3,387;9,587;5,139;35,078;4,320;-24,255;-2,656;0,000;36,500;36,100;9,758;3,452;-14,818;-12,200;-15,959;-13,514;-3,105;27,621;0,000;209,740;Inf;220,000;210,000;-14,104;3,125;-9,518;26,114
1746,500;2,945;0,737;-34,643;3,387;9,587;5,139;35,078;4,320;-24,255;-2,656;0,000;36,500;36,100;9,758;3,452;-14,743;-12,215;-15,965;-13,532;-3,105;27,621;0,000;210,340;Inf;220,000;210,000;-14,123;3,122;-9,534;26,146
1747,000;2,945;0,737;-34,643;3,387;9,587;5,139;35,078;4,320;-24,255;-2,656;0,000;36,500;36,100;9,758;3,452;-14,715;-12,157;-15,843;-13,481;-3,105;27,621;0,000;210,340;Inf;220,000;210,000;-14,114;3,119;-9,524;26,143
1747,500;2,945;0,737;-34,643;3,387;9,587;5,139;35,078;4,320;-24,255;-2,656;0,000;36,500;36,100;9,758;3,452;-14,794;-12,218;-15,969;-13,542;-3,105;27,621;0,000;208,940;Inf;221,000;210,000;-14,049;3,116;-9,550;26,113
1748,000;2,945;0,737;-34,643;3,387;9,587;5,154;35,085;4,322;-24,244;-2,634;0,000;36,456;36,183;9,758;3,452;-14,758;-12,224;-15,956;-13,522;-3,113;27,629;0,000;208,940;Inf;221,000;210,000;-14,131;3,113;-9,530;26,069
1748,500;2,945;0,737;-34,643;3,387;9,587;5,154;35,085;4,322;-24,244;-2,634;0,000;36,500;36,200;9,758;3,452;-14,751;-12,196;-15,940;-13,526;-3,113;27,629;0,000;209,040;Inf;221,000;210,000;-14,115;3,111;-9,524;25,976
1749,000;3,569;0,887;-35,209;3,390;9,572;5,154;35,085;4,322;-24,244;-2,634;0,000;36,500;36,200;9,594;3,474;-14,791;-12,218;-15,964;-13,540;-3,113;27,629;0,000;209,040;Inf;221,000;210,000;-14,103;3,108;-9,539;25,945
1749,500;3,569;0,887;-35,209;3,390;9,572;5,154;35,085;4,322;-24,244;-2,634;0,000;36,500;36,200;9,594;3,474;-14,774;-12,223;-15,945;-13,555;-3,113;27,629;0,000;208,940;Inf;222,000;210,000;-14,128;3,115;-9,526;25,878
1750,000;3,569;0,887;-35,209;3,390;9,572;5,154;35,085;4,322;-24,244;-2,634;0,000;36,500;36,200;9,594;3,474;-14,809;-12,216;-15,981;-13,536;-3,113;27,629;0,000;208,940;Inf;222,000;210,000;-14,124;3,123;-9,540;25,839
1750,500;3,569;0,887;-35,209;3,390;9,572;5,154;35,085;4,322;-24,244;-2,634;0,000;36,500;36,200;9,594;3,474;-14,692;-12,222;-15,913;-13,529;-3,113;27,629;0,000;210,040;Inf;222,000;210,000;-14,136;3,130;-9,544;25,774
1751,000;3,569;0,887;-35,209;3,390;9,572;5,176;35,074;4,322;-24,277;-2,671;0,000;36,439;36,179;9,594;3,474;-14,810;-12,246;-15,936;-13,541;-3,119;27,625;0,000;210,040;Inf;222,000;210,000;-14,089;3,137;-9,538;25,672
1751,500;3,569;0,887;-35,209;3,390;9,572;5,176;35,074;4,322;-24,277;-2,671;0,000;36,400;36,200;9,594;3,474;-14,810;-12,214;-15,973;-13,553;-3,119;27,625;0,000;209,340;Inf;222,000;210,000;-14,133;3,145;-9,554;25,623
1752,000;3,619;0,848;-35,209;3,356;9,631;5,176;35,074;4,322;-24,277;-2,671;0,000;36,400;36,200;9,663;3,306;-14,837;-12,217;-15,921;-13,537;-3,119;27,625;0,000;209,340;Inf;222,000;210,000;-14,137;3,151;-9,530;25,475
1752,500;3,619;0,848;-35,209;3,356;9,631;5,176;35,074;4,322;-24,277;-2,671;0,000;36,400;36,200;9,663;3,306;-14,816;-12,204;-15,970;-13,522;-3,119;27,625;0,000;209,740;Inf;222,000;210,000;-14,128;3,159;-9,541;25,405
1753,000;3,619;0,848;-35,209;3,356;9,631;5,176;35,074;4,322;-24,277;-2,671;0,000;36,400;36,200;9,663;3,306;-14,789;-12,216;-15,923;-13,522;-3,119;27,625;0,000;209,740;Inf;222,000;210,000;-14,128;3,167;-9,536;25,398
1753,500;3,619;0,848;-35,209;3,356;9,631;5,176;35,074;4,322;-24,277;-2,671;0,000;36,400;36,200;9,663;3,306;-14,724;-12,201;-15,918;-13,508;-3,119;27,625;0,000;210,640;Inf;222,000;210,000;-14,113;3,174;-9,516;25,391
1754,000;3,619;0,848;-35,209;3,356;9,631;5,176;35,074;4,322;-24,277;-2,671;0,000;36,400;36,200;9,663;3,306;-14,792;-12,180;-15,886;-13,512;-3,119;27,625;0,000;210,640;Inf;222,000;210,000;-14,088;3,181;-9,527;25,389
1754,500;3,619;0,848;-35,209;3,356;9,631;5,155;35,084;4,325;-24,156;-2,670;0,000;36,430;36,083;9,663;3,306;-14,748;-12,176;-15,925;-13,502;-3,129;27,620;0,000;210,640;Inf;222,000;210,000;-14,092;3,189;-9,507;25,406
1755,000;3,619;0,848;-35,209;3,356;9,631;5,155;35,084;4,325;-24,156;-2,670;0,000;36,400;36,100;9,663;3,306;-14,659;-12,129;-15,853;-13,478;-3,129;27,620;0,000;210,640;Inf;222,000;210,000;-14,088;3,196;-9,496;25,389
1755,500;2,966;0,772;-33,660;3,415;9,563;5,155;35,084;4,325;-24,156;-2,670;0,000;36,400;36,100;9,833;3,332;-14,759;-12,181;-15,918;-13,485;-3,129;27,620;0,000;210,740;Inf;222,000;210,000;-14,030;3,203;-9,509;25,338
1756,000;2,966;0,772;-33,660;3,415;9,563;5,155;35,084;4,325;-24,156;-2,670;0,000;36,400;36,100;9,833;3,332;-14,708;-12,152;-15,880;-13,477;-3,129;27,620;0,000;210,740;Inf;222,000;210,000;-14,086;3,199;-9,492;25,301
1756,500;2,966;0,772;-33,660;3,415;9,563;5,155;35,084;4,325;-24,156;-2,670;0,000;36,400;36,100;9,833;3,332;-14,694;-12,141;-15,887;-13,482;-3,129;27,620;0,000;211,340;Inf;221,000;210,000;-14,054;3,195;-9,475;25,316
1757,000;2,966;0,772;-33,660;3,415;9,563;5,155;35,084;4,325;-24,156;-2,670;0,000;36,400;36,100;9,833;3,332;-14,623;-12,128;-15,825;-13,441;-3,129;27,620;0,000;211,340;Inf;221,000;210,000;-14,051;3,191;-9,483;25,291
1757,500;2,966;0,772;-33,660;3,415;9,563;5,165;35,082;4,327;-24,133;-2,675;0,000;36,422;36,091;9,833;3,332;-14,710;-12,129;-15,864;-13,439;-3,118;27,623;0,000;211,140;Inf;220,000;210,000;-14,004;3,187;-9,491;25,416
1758,000;2,966;0,772;-33,660;3,415;9,563;5,165;35,082;4,327;-24,133;-2,675;0,000;36,400;36,100;9,833;3,332;-14,671;-12,137;-15,859;-13,461;-3,118;27,623;0,000;211,140;Inf;220,000;210,000;-14,035;3,184;-9,480;25,428
1758,500;3,357;0,771;-35,209;3,414;9,636;5,165;35,082;4,327;-24,133;-2,675;0,000;36,400;36,100;9,600;3,364;-14,733;-12,118;-15,834;-13,423;-3,118;27,623;0,000;210,640;Inf;220,000;210,000;-14,032;3,180;-9,466;25,469
1759,000;3,357;0,771;-35,209;3,414;9,636;5,165;35,082;4,327;-24,133;-2,675;0,000;36,400;36,100;9,600;3,364;-14,697;-12,106;-15,887;-13,451;-3,118;27,623;0,000;210,640;Inf;220,000;210,000;-14,027;3,183;-9,461;25,527
1759,500;3,357;0,771;-35,209;3,414;9,636;5,165;35,082;4,327;-24,133;-2,675;0,000;36,400;36,100;9,600;3,364;-14,604;-12,115;-15,821;-13,432;-3,118;27,623;0,000;210,340;Inf;220,000;210,000;-14,035;3,186;-9,467;25,579
1760,000;3,357;0,771;-35,209;3,414;9,636;5,165;35,082;4,327;-24,133;-2,675;0,000;36,400;36,100;9,600;3,364;-14,720;-12,135;-15,852;-13,422;-3,118;27,623;0,000;210,340;Inf;220,000;210,000;-13,993;3,189;-9,470;25,644
1760,500;3,357;0,771;-35,209;3,414;9,636;5,165;35,082;4,327;-24,133;-2,675;0,000;36,400;36,100;9,600;3,364;-14,733;-12,122;-15,836;-13,437;-3,118;27,623;0,000;208,640;Inf;221,000;210,000;-14,032;3,192;-9,466;25,648
1761,000;3,357;0,771;-35,209;3,414;9,636;5,118;35,064;4,327;-24,176;-2,672;0,000;36,410;36,048;9,600;3,364;-14,710;-12,116;-15,888;-13,451;-3,125;27,620;0,000;208,640;Inf;221,000;210,000;-14,032;3,194;-9,455;25,673
1761,500;3,357;0,771;-35,209;3,414;9,636;5,118;35,064;4,327;-24,176;-2,672;0,000;36,400;36,000;9,600;3,364;-14,631;-12,118;-15,813;-13,425;-3,125;27,620;0,000;209,040;Inf;221,000;210,000;-14,041;3,197;-9,449;25,667
1762,000;3,387;0,818;-35,209;3,342;9,620;5,118;35,064;4,327;-24,176;-2,672;0,000;36,400;36,000;9,667;3,475;-14,737;-12,138;-15,906;-13,452;-3,125;27,620;0,000;209,040;Inf;221,000;210,000;-13,997;3,200;-9,466;25,637
1762,500;3,387;0,818;-35,209;3,342;9,620;5,118;35,064;4,327;-24,176;-2,672;0,000;36,400;36,000;9,667;3,475;-14,666;-12,133;-15,862;-13,459;-3,125;27,620;0,000;208,840;Inf;222,000;210,000;-14,058;3,203;-9,451;25,577
1763,000;3,387;0,818;-35,209;3,342;9,620;5,118;35,064;4,327;-24,176;-2,672;0,000;36,400;36,000;9,667;3,475;-14,748;-12,118;-15,870;-13,448;-3,125;27,620;0,000;208,840;Inf;222,000;210,000;-14,030;3,206;-9,440;25,551
1763,500;3,387;0,818;-35,209;3,342;9,620;5,118;35,064;4,327;-24,176;-2,672;0,000;36,400;36,000;9,667;3,475;-14,693;-12,139;-15,897;-13,471;-3,125;27,620;0,000;209,640;Inf;222,000;210,000;-14,046;3,209;-9,458;25,567
1764,000;3,387;0,818;-35,209;3,342;9,620;5,144;35,063;4,346;-24,237;-2,665;0,000;36,399;36,068;9,667;3,475;-14,715;-12,144;-15,903;-13,470;-3,135;27,620;0,000;209,640;Inf;222,000;210,000;-14,050;3,212;-9,455;25,582
1764,500;3,387;0,818;-35,209;3,342;9,620;5,144;35,063;4,346;-24,237;-2,665;0,000;36,400;36,100;9,667;3,475;-14,655;-12,157;-15,869;-13,462;-3,135;27,620;0,000;210,140;Inf;222,000;210,000;-14,058;3,214;-9,456;25,531
1765,000;3,160;0,775;-35,209;3,416;9,708;5,144;35,063;4,346;-24,237;-2,665;0,000;36,400;36,100;9,639;3,340;-14,752;-12,150;-15,866;-13,467;-3,135;27,620;0,000;210,140;Inf;222,000;210,000;-14,036;3,217;-9,482;25,512
1765,500;3,160;0,775;-35,209;3,416;9,708;5,144;35,063;4,346;-24,237;-2,665;0,000;36,400;36,100;9,639;3,340;-14,703;-12,143;-15,878;-13,472;-3,135;27,620;0,000;209,940;Inf;222,000;210,000;-14,059;3,216;-9,455;25,503
1766,000;3,160;0,775;-35,209;3,416;9,708;5,144;35,063;4,346;-24,237;-2,665;0,000;36,400;36,100;9,639;3,340;-14,718;-12,114;-15,793;-13,437;-3,135;27,620;0,000;209,940;Inf;222,000;210,000;-14,049;3,215;-9,456;25,461
1766,500;3,160;0,775;-35,209;3,416;9,708;5,144;35,063;4,346;-24,237;-2,665;0,000;36,400;36,100;9,639;3,340;-14,723;-12,152;-15,878;-13,468;-3,135;27,620;0,000;211,640;Inf;221,000;210,000;-14,015;3,214;-9,464;25,322
1767,000;3,160;0,775;-35,209;3,416;9,708;5,178;35,068;4,331;-24,204;-2,681;0,000;36,388;36,041;9,639;3,340;-14,665;-12,134;-15,842;-13,436;-3,146;27,612;0,000;211,640;Inf;221,000;210,000;-14,055;3,214;-9,453;25,253
1767,500;3,160;0,775;-35,209;3,416;9,708;5,178;35,068;4,331;-24,204;-2,681;0,000;36,400;36,000;9,639;3,340;-14,689;-12,146;-15,892;-13,467;-3,146;27,612;0,000;212,040;Inf;220,000;210,000;-14,019;3,213;-9,457;25,285
1768,000;3,160;0,775;-35,209;3,416;9,708;5,178;35,068;4,331;-24,204;-2,681;0,000;36,400;36,000;9,639;3,340;-14,731;-12,101;-15,806;-13,420;-3,146;27,612;0,000;212,040;Inf;220,000;210,000;-14,048;3,212;-9,442;25,325
1768,500;3,292;0,825;-35,209;3,417;9,579;5,178;35,068;4,331;-24,204;-2,681;0,000;36,400;36,000;9,621;3,452;-14,726;-12,127;-15,906;-13,469;-3,146;27,612;0,000;212,240;Inf;219,000;210,000;-14,014;3,211;-9,448;25,299
1769,000;3,292;0,825;-35,209;3,417;9,579;5,178;35,068;4,331;-24,204;-2,681;0,000;36,400;36,000;9,621;3,452;-14,652;-12,126;-15,833;-13,441;-3,146;27,612;0,000;212,240;Inf;219,000;210,000;-14,057;3,212;-9,442;25,249
1769,500;3,292;0,825;-35,209;3,417;9,579;5,178;35,068;4,331;-24,204;-2,681;0,000;36,400;36,000;9,621;3,452;-14,739;-12,102;-15,837;-13,435;-3,146;27,612;0,000;209,540;Inf;219,000;210,000;-14,013;3,214;-9,446;25,240
1770,000;3,292;0,825;-35,209;3,417;9,579;5,178;35,068;4,331;-24,204;-2,681;0,000;36,400;36,000;9,621;3,452;-14,668;-12,119;-15,866;-13,450;-3,146;27,612;0,000;209,540;Inf;219,000;210,000;-14,028;3,215;-9,459;25,262
1770,500;3,292;0,825;-35,209;3,417;9,579;5,195;35,066;4,330;-24,178;-2,695;0,000;36,378;36,077;9,621;3,452;-14,703;-12,096;-15,801;-13,430;-3,154;27,615;0,000;209,440;Inf;219,000;210,000;-14,026;3,216;-9,441;25,218
1771,000;3,292;0,825;-35,209;3,417;9,579;5,195;35,066;4,330;-24,178;-2,695;0,000;36,400;36,100;9,621;3,452;-14,635;-12,130;-15,842;-13,443;-3,154;27,615;0,000;209,440;Inf;219,000;210,000;-14,007;3,217;-9,456;25,230
1771,500;3,205;0,759;-35,209;3,399;9,659;5,195;35,066;4,330;-24,178;-2,695;0,000;36,400;36,100;9,576;3,482;-14,742;-12,126;-15,839;-13,420;-3,154;27,615;0,000;209,440;Inf;219,000;210,000;-14,012;3,219;-9,447;25,192
1772,000;3,205;0,759;-35,209;3,399;9,659;5,195;35,066;4,330;-24,178;-2,695;0,000;36,400;36,100;9,576;3,482;-14,695;-12,125;-15,883;-13,450;-3,154;27,615;0,000;209,440;Inf;219,000;210,000;-14,032;3,218;-9,437;25,199
1772,500;3,205;0,759;-35,209;3,399;9,659;5,195;35,066;4,330;-24,178;-2,695;0,000;36,400;36,100;9,576;3,482;-14,715;-12,075;-15,795;-13,427;-3,154;27,615;0,000;209,140;Inf;219,000;210,000;-14,038;3,218;-9,439;25,179
1773,000;3,205;0,759;-35,209;3,399;9,659;5,195;35,066;4,330;-24,178;-2,695;0,000;36,400;36,100;9,576;3,482;-14,707;-12,129;-15,909;-13,434;-3,154;27,615;0,000;209,140;Inf;219,000;210,000;-14,003;3,218;-9,451;25,178
1773,500;3,205;0,759;-35,209;3,399;9,659;5,200;35,075;4,358;-24,185;-2,685;0,000;36,380;36,071;9,576;3,482;-14,656;-12,111;-15,826;-13,443;-3,147;27,610;0,000;208,640;Inf;220,000;210,000;-14,045;3,218;-9,444;25,172
1774,000;3,205;0,759;-35,209;3,399;9,659;5,200;35,075;4,358;-24,185;-2,685;0,000;36,400;36,100;9,576;3,482;-14,711;-12,075;-15,775;-13,417;-3,147;27,610;0,000;208,640;Inf;220,000;210,000;-14,009;3,218;-9,423;25,116
1774,500;3,205;0,759;-35,209;3,399;9,659;5,200;35,075;4,358;-24,185;-2,685;0,000;36,400;36,100;9,576;3,482;-14,684;-12,075;-15,813;-13,427;-3,147;27,610;0,000;208,440;Inf;221,000;210,000;-13,994;3,217;-9,425;25,111
1775,000;3,494;0,810;-35,209;3,420;9,573;5,200;35,075;4,358;-24,185;-2,685;0,000;36,400;36,100;9,656;3,461;-14,723;-12,082;-15,902;-13,431;-3,147;27,610;0,000;208,440;Inf;221,000;210,000;-14,000;3,217;-9,424;25,135
1775,500;3,494;0,810;-35,209;3,420;9,573;5,200;35,075;4,358;-24,185;-2,685;0,000;36,400;36,100;9,656;3,461;-14,588;-12,086;-15,818;-13,401;-3,147;27,610;0,000;208,540;Inf;222,000;210,000;-14,034;3,222;-9,420;25,180
1776,000;3,494;0,810;-35,209;3,420;9,573;5,200;35,075;4,358;-24,185;-2,685;0,000;36,400;36,100;9,656;3,461;-14,702;-12,066;-15,806;-13,403;-3,147;27,610;0,000;208,540;Inf;222,000;210,000;-13,973;3,226;-9,403;25,235
1776,500;3,494;0,810;-35,209;3,420;9,573;5,200;35,075;4,358;-24,185;-2,685;0,000;36,400;36,100;9,656;3,461;-14,633;-12,094;-15,837;-13,414;-3,147;27,610;0,000;209,540;Inf;222,000;210,000;-13,994;3,231;-9,412;25,277
1777,000;3,494;0,810;-35,209;3,420;9,573;5,170;35,075;4,334;-24,147;-2,705;0,000;36,374;36,056;9,656;3,461;-14,604;-12,058;-15,784;-13,393;-3,165;27,598;0,000;209,540;Inf;222,000;210,000;-13,995;3,235;-9,406;25,385
1777,500;3,494;0,810;-35,209;3,420;9,573;5,170;35,075;4,334;-24,147;-2,705;0,000;36,400;36,100;9,656;3,461;-14,683;-12,076;-15,853;-13,411;-3,165;27,598;0,000;209,640;Inf;222,000;210,000;-13,960;3,239;-9,401;25,517
1778,000;3,059;0,737;-35,209;3,400;9,619;5,170;35,075;4,334;-24,147;-2,705;0,000;36,400;36,100;9,475;3,464;-14,647;-12,074;-15,827;-13,415;-3,165;27,598;0,000;209,640;Inf;222,000;210,000;-14,006;3,243;-9,406;25,581
1778,500;3,059;0,737;-35,209;3,400;9,619;5,170;35,075;4,334;-24,147;-2,705;0,000;36,400;36,100;9,475;3,464;-14,661;-12,081;-15,851;-13,391;-3,165;27,598;0,000;209,440;Inf;222,000;210,000;-13,991;3,240;-9,395;25,605
1779,000;3,059;0,737;-35,209;3,400;9,619;5,170;35,075;4,334;-24,147;-2,705;0,000;36,400;36,100;9,475;3,464;-14,646;-12,066;-15,746;-13,380;-3,165;27,598;0,000;209,440;Inf;222,000;210,000;-13,996;3,237;-9,383;25,630
1779,500;3,059;0,737;-35,209;3,400;9,619;5,170;35,075;4,334;-24,147;-2,705;0,000;36,400;36,100;9,475;3,464;-14,684;-12,083;-15,855;-13,398;-3,165;27,598;0,000;211,640;Inf;221,000;210,000;-13,960;3,234;-9,395;25,657
1780,000;3,059;0,737;-35,209;3,400;9,619;5,143;35,063;4,355;-24,156;-2,699;0,000;36,375;36,176;9,475;3,464;-14,632;-12,075;-15,799;-13,406;-3,171;27,596;0,000;211,640;Inf;221,000;210,000;-14,005;3,232;-9,404;25,665
1780,500;3,059;0,737;-35,209;3,400;9,619;5,143;35,063;4,355;-24,156;-2,699;0,000;36,400;36,200;9,475;3,464;-14,693;-12,049;-15,793;-13,376;-3,171;27,596;0,000;211,540;Inf;220,000;210,000;-13,978;3,229;-9,385;25,711
1781,000;3,059;0,737;-35,209;3,400;9,619;5,143;35,063;4,355;-24,156;-2,699;0,000;36,400;36,200;9,475;3,464;-14,667;-12,069;-15,846;-13,409;-3,171;27,596;0,000;211,540;Inf;220,000;210,000;-13,978;3,226;-9,377;25,753
1781,500;2,925;0,677;-35,209;3,431;9,611;5,143;35,063;4,355;-24,156;-2,699;0,000;36,400;36,200;9,581;3,432;-14,624;-12,072;-15,778;-13,386;-3,171;27,596;0,000;210,640;Inf;220,000;210,000;-13,998;3,223;-9,368;25,760
1782,000;2,925;0,677;-35,209;3,431;9,611;5,143;35,063;4,355;-24,156;-2,699;0,000;36,400;36,200;9,581;3,432;-14,560;-12,053;-15,791;-13,390;-3,171;27,596;0,000;210,640;Inf;220,000;210,000;-13,965;3,218;-9,380;25,727
1782,500;2,925;0,677;-35,209;3,431;9,611;5,143;35,063;4,355;-24,156;-2,699;0,000;36,400;36,200;9,581;3,432;-14,688;-12,027;-15,766;-13,358;-3,171;27,596;0,000;209,240;Inf;220,000;210,000;-13,949;3,214;-9,367;25,742
1783,000;2,925;0,677;-35,209;3,431;9,611;5,143;35,063;4,355;-24,156;-2,699;0,000;36,400;36,200;9,581;3,432;-14,642;-12,064;-15,818;-13,386;-3,171;27,596;0,000;209,240;Inf;220,000;210,000;-13,960;3,209;-9,368;25,762
1783,500;2,925;0,677;-35,209;3,431;9,611;5,182;35,074;4,367;-24,137;-2,683;0,000;36,377;36,040;9,581;3,432;-14,611;-12,046;-15,764;-13,379;-3,176;27,594;0,000;209,040;Inf;220,000;210,000;-13,978;3,204;-9,361;25,782
1784,000;2,925;0,677;-35,209;3,431;9,611;5,182;35,074;4,367;-24,137;-2,683;0,000;36,400;36,000;9,581;3,432;-14,664;-12,056;-15,841;-13,389;-3,176;27,594;0,000;209,040;Inf;220,000;210,000;-13,950;3,200;-9,365;25,828
1784,500;2,957;0,801;-34,144;3,506;9,568;5,182;35,074;4,367;-24,137;-2,683;0,000;36,400;36,000;9,685;3,357;-14,589;-12,035;-15,785;-13,379;-3,176;27,594;0,000;208,940;Inf;221,000;210,000;-13,988;3,195;-9,357;25,861
1785,000;2,957;0,801;-34,144;3,506;9,568;5,182;35,074;4,367;-24,137;-2,683;0,000;36,400;36,000;9,685;3,357;-14,665;-12,005;-15,748;-13,340;-3,176;27,594;0,000;208,940;Inf;221,000;210,000;-13,947;3,191;-9,343;25,814
1785,500;2,957;0,801;-34,144;3,506;9,568;5,182;35,074;4,367;-24,137;-2,683;0,000;36,400;36,000;9,685;3,357;-14,577;-12,021;-15,763;-13,337;-3,176;27,594;0,000;209,740;Inf;221,000;210,000;-13,940;3,187;-9,339;25,791
1786,000;2,957;0,801;-34,144;3,506;9,568;5,182;35,074;4,367;-24,137;-2,683;0,000;36,400;36,000;9,685;3,357;-14,639;-12,031;-15,822;-13,371;-3,176;27,594;0,000;209,740;Inf;221,000;210,000;-13,925;3,184;-9,335;25,829
1786,500;2,957;0,801;-34,144;3,506;9,568;5,179;35,082;4,376;-24,085;-2,714;0,000;36,373;36,029;9,685;3,357;-14,570;-12,023;-15,770;-13,349;-3,185;27,603;0,000;209,740;Inf;221,000;210,000;-13,966;3,180;-9,336;25,885
1787,000;2,957;0,801;-34,144;3,506;9,568;5,179;35,082;4,376;-24,085;-2,714;0,000;36,400;36,000;9,685;3,357;-14,665;-12,026;-15,723;-13,330;-3,185;27,603;0,000;209,740;Inf;221,000;210,000;-13,928;3,176;-9,332;25,947
1787,500;3,266;0,778;-35,209;3,421;9,663;5,179;35,082;4,376;-24,085;-2,714;0,000;36,400;36,000;9,599;3,502;-14,596;-12,028;-15,790;-13,359;-3,185;27,603;0,000;209,540;Inf;221,000;210,000;-13,936;3,173;-9,326;25,922
1788,000;3,266;0,778;-35,209;3,421;9,663;5,179;35,082;4,376;-24,085;-2,714;0,000;36,400;36,000;9,599;3,502;-14,628;-11,998;-15,733;-13,337;-3,185;27,603;0,000;209,540;Inf;221,000;210,000;-13,943;3,174;-9,329;25,907
1788,500;3,266;0,778;-35,209;3,421;9,663;5,179;35,082;4,376;-24,085;-2,714;0,000;36,400;36,000;9,599;3,502;-14,631;-12,018;-15,763;-13,327;-3,185;27,603;0,000;209,540;Inf;221,000;210,000;-13,924;3,176;-9,300;25,909
